t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8311.0,3.082,0.856,-34.109,1.814,9.546,5.427,37.646,5.106,-2.407,-2.682,0.0,39.3,40.2,9.663,1.718,5.613,5.265,5.621,5.46,-3.096,28.061,0.0,277.44,,290.0,290.0,5.585,3.012,22.592,25.031
8311.5,3.082,0.856,-34.109,1.814,9.546,5.427,37.646,5.106,-2.407,-2.682,0.0,39.3,40.2,9.663,1.718,5.445,4.885,5.436,5.11,-3.096,28.061,0.0,277.24,,290.0,290.0,5.49,3.013,22.601,25.022
8312.0,3.082,0.856,-34.109,1.814,9.546,5.427,37.646,5.106,-2.407,-2.682,0.0,39.3,40.2,9.663,1.718,5.184,4.746,5.267,4.907,-3.096,28.061,0.0,277.24,,290.0,290.0,5.219,3.014,22.613,25.01
8312.5,3.082,0.856,-34.109,1.814,9.546,5.427,37.646,5.106,-2.407,-2.682,0.0,39.3,40.2,9.663,1.718,4.788,4.358,5.009,4.666,-3.096,28.061,0.0,277.34,,290.0,290.0,5.026,3.015,22.6,24.995
8313.0,3.082,0.856,-34.109,1.814,9.546,5.409,37.706,5.141,-2.387,-2.696,0.0,39.349,40.208,9.663,1.718,4.969,4.757,5.125,4.901,-3.091,28.062,0.0,277.34,,290.0,290.0,4.705,3.016,22.611,25.076
8313.5,3.082,0.856,-34.109,1.814,9.546,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.663,1.718,5.288,5.085,5.314,5.201,-3.091,28.062,0.0,277.14,,290.0,290.0,4.938,3.018,22.616,25.046
8314.0,3.235,0.767,-35.209,1.76,9.61,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.602,1.817,5.457,4.938,5.365,5.059,-3.091,28.062,0.0,277.14,,290.0,290.0,5.222,3.019,22.598,25.094
8314.5,3.235,0.767,-35.209,1.76,9.61,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.602,1.817,5.077,4.776,5.225,4.894,-3.091,28.062,0.0,276.84,,290.0,290.0,5.204,3.022,22.601,25.128
8315.0,3.235,0.767,-35.209,1.76,9.61,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.602,1.817,4.735,4.428,5.02,4.7,-3.091,28.062,0.0,276.84,,290.0,290.0,4.993,3.026,22.586,25.068
8315.5,3.235,0.767,-35.209,1.76,9.61,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.602,1.817,4.92,4.706,5.102,4.866,-3.091,28.062,0.0,276.84,,290.0,290.0,4.721,3.029,22.606,25.071
8316.0,3.235,0.767,-35.209,1.76,9.61,5.409,37.706,5.141,-2.387,-2.696,0.0,39.3,40.2,9.602,1.817,5.349,5.086,5.342,5.148,-3.091,28.062,0.0,276.84,,290.0,290.0,4.899,3.032,22.608,25.088
8316.5,3.235,0.767,-35.209,1.76,9.61,5.42,37.67,5.094,-2.377,-2.694,0.0,39.348,40.219,9.602,1.817,5.525,5.073,5.39,5.181,-3.091,28.069,0.0,277.24,,290.0,290.0,5.231,3.036,22.611,25.123
8317.0,3.235,0.767,-35.209,1.76,9.61,5.42,37.67,5.094,-2.377,-2.694,0.0,39.3,40.2,9.602,1.817,5.398,4.934,5.365,5.051,-3.091,28.069,0.0,277.24,,290.0,290.0,5.292,3.039,22.604,25.113
8317.5,2.347,0.628,-33.852,1.81,9.526,5.42,37.67,5.094,-2.377,-2.694,0.0,39.3,40.2,9.827,1.814,4.512,4.573,4.632,4.789,-3.091,28.069,0.0,277.34,,290.0,290.0,5.187,3.042,22.619,25.12
8318.0,2.347,0.628,-33.852,1.81,9.526,5.42,37.67,5.094,-2.377,-2.694,0.0,39.3,40.2,9.827,1.814,5.012,4.888,4.978,4.988,-3.091,28.069,0.0,277.34,,290.0,290.0,4.627,3.031,22.614,25.139
8318.5,2.347,0.628,-33.852,1.81,9.526,5.42,37.67,5.094,-2.377,-2.694,0.0,39.3,40.2,9.827,1.814,5.327,4.949,5.158,5.171,-3.091,28.069,0.0,277.34,,290.0,290.0,4.966,3.02,22.625,25.136
8319.0,2.347,0.628,-33.852,1.81,9.526,5.42,37.67,5.094,-2.377,-2.694,0.0,39.3,40.2,9.827,1.814,5.325,4.929,5.305,5.161,-3.091,28.069,0.0,277.34,,290.0,290.0,5.151,3.009,22.628,25.129
8319.5,2.347,0.628,-33.852,1.81,9.526,5.434,37.641,5.102,-2.377,-2.693,0.0,39.346,40.218,9.827,1.814,5.162,4.687,5.179,4.932,-3.1,28.07,0.0,276.84,,290.0,290.0,5.18,2.998,22.619,25.126
8320.0,2.347,0.628,-33.852,1.81,9.526,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.827,1.814,5.026,4.525,5.035,4.8,-3.1,28.07,0.0,276.84,,290.0,290.0,4.99,2.987,22.631,25.132
8320.5,3.056,0.715,-35.209,1.756,9.637,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.64,1.603,4.9,4.541,4.994,4.785,-3.1,28.07,0.0,276.94,,290.0,290.0,4.846,2.978,22.634,25.133
8321.0,3.056,0.715,-35.209,1.756,9.637,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.64,1.603,5.219,4.92,5.266,5.124,-3.1,28.07,0.0,276.94,,290.0,290.0,4.805,2.978,22.636,25.134
8321.5,3.056,0.715,-35.209,1.756,9.637,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.64,1.603,5.678,5.042,5.453,5.215,-3.1,28.07,0.0,277.04,,290.0,290.0,5.132,2.979,22.632,25.136
8322.0,3.056,0.715,-35.209,1.756,9.637,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.64,1.603,5.361,4.816,5.284,5.042,-3.1,28.07,0.0,277.04,,290.0,290.0,5.347,2.98,22.637,25.122
8322.5,3.056,0.715,-35.209,1.756,9.637,5.434,37.641,5.102,-2.377,-2.693,0.0,39.3,40.2,9.64,1.603,4.829,4.543,5.055,4.824,-3.1,28.07,0.0,276.74,,290.0,290.0,5.126,2.982,22.626,25.109
8323.0,3.056,0.715,-35.209,1.756,9.637,5.423,37.645,5.122,-2.354,-2.701,0.0,39.345,40.229,9.64,1.603,4.876,4.638,5.046,4.866,-3.09,28.063,0.0,276.74,,290.0,290.0,4.813,2.983,22.638,25.099
8323.5,3.056,0.715,-35.209,1.756,9.637,5.423,37.645,5.122,-2.354,-2.701,0.0,39.3,40.2,9.64,1.603,5.514,5.044,5.338,5.295,-3.09,28.063,0.0,277.34,,290.0,290.0,4.856,2.984,22.614,25.083
8324.0,3.25,0.792,-35.209,1.766,9.648,5.423,37.645,5.122,-2.354,-2.701,0.0,39.3,40.2,9.474,1.708,5.316,5.118,5.369,5.358,-3.09,28.063,0.0,277.34,,290.0,290.0,5.298,2.985,22.616,25.046
8324.5,3.25,0.792,-35.209,1.766,9.648,5.423,37.645,5.122,-2.354,-2.701,0.0,39.3,40.2,9.474,1.708,5.23,4.795,5.219,5.147,-3.09,28.063,0.0,277.44,,290.0,290.0,5.29,2.99,22.63,24.992
8325.0,3.25,0.792,-35.209,1.766,9.648,5.423,37.645,5.122,-2.354,-2.701,0.0,39.3,40.2,9.474,1.708,4.732,4.402,4.863,4.745,-3.09,28.063,0.0,277.44,,290.0,290.0,5.098,2.994,22.629,24.958
8325.5,3.25,0.792,-35.209,1.766,9.648,5.423,37.645,5.122,-2.354,-2.701,0.0,39.3,40.2,9.474,1.708,4.881,4.642,4.977,4.888,-3.09,28.063,0.0,277.14,,290.0,290.0,4.685,2.998,22.608,24.925
8326.0,3.25,0.792,-35.209,1.766,9.648,5.434,37.677,5.135,-2.333,-2.697,0.0,39.344,40.184,9.474,1.708,5.368,5.154,5.342,5.297,-3.101,28.063,0.0,277.14,,290.0,290.0,4.847,3.002,22.617,24.894
8326.5,3.25,0.792,-35.209,1.766,9.648,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.474,1.708,5.807,5.219,5.557,5.491,-3.101,28.063,0.0,276.34,,290.0,290.0,5.29,3.006,22.611,24.876
8327.0,2.19,0.608,-34.277,1.763,9.508,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.653,1.723,5.518,4.973,5.443,5.255,-3.101,28.063,0.0,276.34,,290.0,290.0,5.519,3.01,22.612,24.946
8327.5,2.19,0.608,-34.277,1.763,9.508,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.653,1.723,5.199,4.786,5.215,5.063,-3.101,28.063,0.0,276.64,,290.0,290.0,5.297,2.997,22.616,25.091
8328.0,2.19,0.608,-34.277,1.763,9.508,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.653,1.723,4.762,4.411,4.906,4.776,-3.101,28.063,0.0,276.64,,290.0,290.0,5.066,2.984,22.599,25.109
8328.5,2.19,0.608,-34.277,1.763,9.508,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.653,1.723,5.446,5.225,5.427,5.399,-3.101,28.063,0.0,277.14,,290.0,290.0,4.714,2.971,22.6,25.101
8329.0,2.19,0.608,-34.277,1.763,9.508,5.434,37.677,5.135,-2.333,-2.697,0.0,39.3,40.2,9.653,1.723,5.61,5.462,5.534,5.542,-3.101,28.063,0.0,277.14,,290.0,290.0,5.374,2.958,22.589,25.178
8329.5,2.19,0.608,-34.277,1.763,9.508,5.464,37.636,5.117,-2.321,-2.691,0.0,39.347,40.155,9.653,1.723,5.516,5.209,5.469,5.39,-3.098,28.062,0.0,276.94,,290.0,290.0,5.537,2.945,22.593,25.307
8330.0,2.19,0.608,-34.277,1.763,9.508,5.464,37.636,5.117,-2.321,-2.691,0.0,39.3,40.2,9.653,1.723,5.161,4.741,5.169,5.093,-3.098,28.062,0.0,276.94,,290.0,290.0,5.396,2.933,22.58,25.42
8330.5,2.717,0.645,-35.209,1.773,9.679,5.464,37.636,5.117,-2.321,-2.691,0.0,39.3,40.2,9.496,1.724,4.984,4.622,4.941,4.911,-3.098,28.062,0.0,276.94,,290.0,290.0,5.041,2.921,22.597,25.53
8331.0,2.717,0.645,-35.209,1.773,9.679,5.464,37.636,5.117,-2.321,-2.691,0.0,39.3,40.2,9.496,1.724,4.9,4.716,4.948,5.042,-3.098,28.062,0.0,276.94,,290.0,290.0,4.865,2.917,22.589,25.644
8331.5,2.717,0.645,-35.209,1.773,9.679,5.464,37.636,5.117,-2.321,-2.691,0.0,39.3,40.2,9.496,1.724,5.503,5.331,5.427,5.493,-3.098,28.062,0.0,276.64,,290.0,290.0,4.901,2.911,22.587,25.712
8332.0,2.717,0.645,-35.209,1.773,9.679,5.464,37.636,5.117,-2.321,-2.691,0.0,39.3,40.2,9.496,1.724,5.799,5.473,5.522,5.589,-3.098,28.062,0.0,276.64,,290.0,290.0,5.438,2.911,22.591,25.603
8332.5,2.717,0.645,-35.209,1.773,9.679,5.453,37.612,5.119,-2.305,-2.703,0.0,39.335,40.233,9.496,1.724,5.19,4.956,5.169,5.248,-3.101,28.065,0.0,276.64,,290.0,290.0,5.596,2.908,22.584,25.587
8333.0,2.717,0.645,-35.209,1.773,9.679,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.496,1.724,4.939,4.702,4.9,5.009,-3.101,28.065,0.0,276.64,,290.0,290.0,5.141,2.904,22.576,25.625
8333.5,3.371,0.777,-35.209,1.675,9.65,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.664,1.833,5.086,4.868,5.043,5.218,-3.101,28.065,0.0,276.74,,290.0,290.0,4.888,2.901,22.58,25.61
8334.0,3.371,0.777,-35.209,1.675,9.65,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.664,1.833,5.62,5.556,5.496,5.644,-3.101,28.065,0.0,276.74,,290.0,290.0,5.054,2.909,22.569,25.728
8334.5,3.371,0.777,-35.209,1.675,9.65,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.664,1.833,5.976,5.533,5.653,5.724,-3.101,28.065,0.0,277.04,,290.0,290.0,5.579,2.917,22.565,25.7
8335.0,3.371,0.777,-35.209,1.675,9.65,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.664,1.833,5.9,5.322,5.564,5.619,-3.101,28.065,0.0,277.04,,290.0,290.0,5.721,2.924,22.558,25.571
8335.5,3.371,0.777,-35.209,1.675,9.65,5.453,37.612,5.119,-2.305,-2.703,0.0,39.3,40.2,9.664,1.833,5.384,4.983,5.303,5.329,-3.101,28.065,0.0,276.94,,290.0,290.0,5.601,2.931,22.565,25.619
8336.0,3.371,0.777,-35.209,1.675,9.65,5.433,37.649,5.138,-2.253,-2.695,0.0,39.352,40.182,9.664,1.833,5.222,5.26,5.24,5.449,-3.094,28.073,0.0,276.94,,290.0,290.0,5.25,2.939,22.576,25.648
8336.5,3.371,0.777,-35.209,1.675,9.65,5.433,37.649,5.138,-2.253,-2.695,0.0,39.4,40.2,9.664,1.833,5.874,5.597,5.591,5.762,-3.094,28.073,0.0,277.04,,290.0,290.0,5.293,2.946,22.55,25.616
8337.0,3.364,0.805,-35.209,1.687,9.603,5.433,37.649,5.138,-2.253,-2.695,0.0,39.4,40.2,9.649,1.762,5.993,5.535,5.601,5.764,-3.094,28.073,0.0,277.04,,290.0,290.0,5.706,2.953,22.565,25.556
8337.5,3.364,0.805,-35.209,1.687,9.603,5.433,37.649,5.138,-2.253,-2.695,0.0,39.4,40.2,9.649,1.762,5.675,5.308,5.439,5.619,-3.094,28.073,0.0,276.54,,290.0,290.0,5.724,2.959,22.539,25.476
8338.0,3.364,0.805,-35.209,1.687,9.603,5.433,37.649,5.138,-2.253,-2.695,0.0,39.4,40.2,9.649,1.762,5.308,5.13,5.254,5.427,-3.094,28.073,0.0,276.54,,290.0,290.0,5.51,2.966,22.562,25.477
8338.5,3.364,0.805,-35.209,1.687,9.603,5.433,37.649,5.138,-2.253,-2.695,0.0,39.4,40.2,9.649,1.762,5.01,4.863,4.831,5.281,-3.094,28.073,0.0,276.04,,290.0,290.0,5.28,2.973,22.546,25.466
8339.0,3.364,0.805,-35.209,1.687,9.603,5.365,37.69,5.149,-2.228,-2.704,0.0,39.345,40.14,9.649,1.762,5.216,5.143,5.047,5.469,-3.099,28.061,0.0,276.04,,290.0,290.0,4.996,2.979,22.542,25.391
8339.5,3.364,0.805,-35.209,1.687,9.603,5.365,37.69,5.149,-2.228,-2.704,0.0,39.3,40.1,9.649,1.762,5.855,5.621,5.53,5.797,-3.099,28.061,0.0,276.44,,290.0,290.0,5.219,2.985,22.548,25.324
8340.0,2.906,0.687,-35.209,1.679,9.645,5.365,37.69,5.149,-2.228,-2.704,0.0,39.3,40.1,9.646,1.876,5.636,5.418,5.353,5.676,-3.099,28.061,0.0,276.44,,290.0,290.0,5.701,2.992,22.544,25.283
8340.5,2.906,0.687,-35.209,1.679,9.645,5.365,37.69,5.149,-2.228,-2.704,0.0,39.3,40.1,9.646,1.876,5.082,5.155,5.08,5.447,-3.099,28.061,0.0,276.74,,290.0,290.0,5.521,2.99,22.544,25.25
8341.0,2.906,0.687,-35.209,1.679,9.645,5.365,37.69,5.149,-2.228,-2.704,0.0,39.3,40.1,9.646,1.876,4.829,5.129,4.741,5.354,-3.099,28.061,0.0,276.74,,290.0,290.0,5.191,2.989,22.549,25.2
8341.5,2.906,0.687,-35.209,1.679,9.645,5.365,37.69,5.149,-2.228,-2.704,0.0,39.3,40.1,9.646,1.876,5.543,5.466,5.256,5.716,-3.099,28.061,0.0,276.94,,290.0,290.0,5.013,2.987,22.538,25.225
8342.0,2.906,0.687,-35.209,1.679,9.645,5.469,37.631,5.146,-2.239,-2.713,0.0,39.339,40.149,9.646,1.876,5.685,5.77,5.511,5.947,-3.108,28.065,0.0,276.94,,290.0,290.0,5.729,2.985,22.531,25.309
8342.5,2.906,0.687,-35.209,1.679,9.645,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.646,1.876,5.556,5.728,5.506,5.941,-3.108,28.065,0.0,277.14,,290.0,290.0,5.729,2.985,22.52,25.282
8343.0,2.906,0.687,-35.209,1.679,9.645,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.646,1.876,5.46,5.203,5.131,5.612,-3.108,28.065,0.0,277.14,,290.0,290.0,5.683,2.982,22.524,25.334
8343.5,2.492,0.66,-34.375,1.78,9.52,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.683,1.742,5.167,5.193,5.076,5.59,-3.108,28.065,0.0,276.74,,290.0,290.0,5.351,2.982,22.53,25.373
8344.0,2.492,0.66,-34.375,1.78,9.52,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.683,1.742,5.464,5.485,5.269,5.744,-3.108,28.065,0.0,276.74,,290.0,290.0,5.257,2.974,22.536,25.348
8344.5,2.492,0.66,-34.375,1.78,9.52,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.683,1.742,5.824,5.744,5.45,6.046,-3.108,28.065,0.0,276.94,,290.0,290.0,5.491,2.966,22.525,25.395
8345.0,2.492,0.66,-34.375,1.78,9.52,5.469,37.631,5.146,-2.239,-2.713,0.0,39.3,40.1,9.683,1.742,5.829,5.905,5.63,6.177,-3.108,28.065,0.0,276.94,,290.0,290.0,5.766,2.958,22.521,25.384
8345.5,2.492,0.66,-34.375,1.78,9.52,5.47,37.612,5.119,-2.198,-2.717,0.0,39.334,40.163,9.683,1.742,5.657,5.654,5.298,6.036,-3.11,28.063,0.0,276.74,,290.0,290.0,5.885,2.951,22.532,25.433
8346.0,2.492,0.66,-34.375,1.78,9.52,5.47,37.612,5.119,-2.198,-2.717,0.0,39.3,40.2,9.683,1.742,5.391,5.487,4.736,5.829,-3.11,28.063,0.0,276.74,,290.0,290.0,5.661,2.943,22.511,25.462
8346.5,3.297,0.778,-35.209,1.738,9.714,5.47,37.612,5.119,-2.198,-2.717,0.0,39.3,40.2,9.522,1.708,5.045,5.595,4.769,5.859,-3.11,28.063,0.0,277.04,,290.0,290.0,5.361,2.936,22.547,25.491
8347.0,3.297,0.778,-35.209,1.738,9.714,5.47,37.612,5.119,-2.198,-2.717,0.0,39.3,40.2,9.522,1.708,5.951,5.993,5.401,6.236,-3.11,28.063,0.0,277.04,,290.0,290.0,5.317,2.942,22.541,25.45
8347.5,3.297,0.778,-35.209,1.738,9.714,5.47,37.612,5.119,-2.198,-2.717,0.0,39.3,40.2,9.522,1.708,6.02,5.931,5.322,6.276,-3.11,28.063,0.0,276.84,,290.0,290.0,5.896,2.948,22.535,25.38
8348.0,3.297,0.778,-35.209,1.738,9.714,5.47,37.612,5.119,-2.198,-2.717,0.0,39.3,40.2,9.522,1.708,5.751,5.777,5.147,6.173,-3.11,28.063,0.0,276.84,,290.0,290.0,5.887,2.953,22.54,25.33
8348.5,3.297,0.778,-35.209,1.738,9.714,5.399,37.638,5.164,-2.162,-2.712,0.0,39.328,40.149,9.522,1.708,5.392,5.621,4.705,6.001,-3.111,28.07,0.0,276.74,,290.0,290.0,5.712,2.959,22.535,25.332
8349.0,3.297,0.778,-35.209,1.738,9.714,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.522,1.708,5.139,5.721,4.55,5.995,-3.111,28.07,0.0,276.74,,290.0,290.0,5.43,2.964,22.536,25.221
8349.5,3.297,0.778,-35.209,1.738,9.714,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.522,1.708,5.628,5.889,5.124,6.252,-3.111,28.07,0.0,276.84,,290.0,290.0,5.351,2.97,22.532,25.158
8350.0,3.028,0.702,-35.209,1.749,9.609,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.567,1.728,5.967,6.241,5.489,6.473,-3.111,28.07,0.0,276.84,,290.0,290.0,5.723,2.975,22.556,25.084
8350.5,3.028,0.702,-35.209,1.749,9.609,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.567,1.728,5.711,5.968,5.217,6.401,-3.111,28.07,0.0,276.44,,290.0,290.0,6.043,2.976,22.552,25.152
8351.0,3.028,0.702,-35.209,1.749,9.609,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.567,1.728,5.525,5.913,4.661,6.319,-3.111,28.07,0.0,276.44,,290.0,290.0,5.824,2.977,22.534,25.177
8351.5,3.028,0.702,-35.209,1.749,9.609,5.399,37.638,5.164,-2.162,-2.712,0.0,39.3,40.1,9.567,1.728,5.594,6.132,5.064,6.474,-3.111,28.07,0.0,276.74,,290.0,290.0,5.604,2.978,22.548,25.191
8352.0,3.028,0.702,-35.209,1.749,9.609,5.366,37.654,5.157,-2.147,-2.714,0.0,39.331,40.113,9.567,1.728,6.059,6.374,5.268,6.625,-3.122,28.06,0.0,276.74,,290.0,290.0,5.816,2.979,22.534,25.152
8352.5,3.028,0.702,-35.209,1.749,9.609,5.366,37.654,5.157,-2.147,-2.714,0.0,39.3,40.1,9.567,1.728,6.124,6.477,5.161,6.721,-3.122,28.06,0.0,277.04,,290.0,290.0,6.082,2.979,22.551,25.144
8353.0,2.856,0.647,-35.209,1.645,9.624,5.366,37.654,5.157,-2.147,-2.714,0.0,39.3,40.1,9.588,1.74,6.063,6.407,5.086,6.759,-3.122,28.06,0.0,277.04,,290.0,290.0,6.121,2.98,22.543,25.201
8353.5,2.856,0.647,-35.209,1.645,9.624,5.366,37.654,5.157,-2.147,-2.714,0.0,39.3,40.1,9.588,1.74,5.848,6.324,4.732,6.715,-3.122,28.06,0.0,276.74,,290.0,290.0,6.079,2.978,22.531,25.209
8354.0,2.856,0.647,-35.209,1.645,9.624,5.366,37.654,5.157,-2.147,-2.714,0.0,39.3,40.1,9.588,1.74,5.884,6.357,4.928,6.791,-3.122,28.06,0.0,276.74,,290.0,290.0,5.905,2.976,22.527,25.14
8354.5,2.856,0.647,-35.209,1.645,9.624,5.366,37.654,5.157,-2.147,-2.714,0.0,39.3,40.1,9.588,1.74,6.112,6.751,5.392,7.049,-3.122,28.06,0.0,276.84,,290.0,290.0,5.99,2.974,22.517,25.206
8355.0,2.856,0.647,-35.209,1.645,9.624,5.437,37.621,5.141,-2.141,-2.726,0.0,39.327,40.153,9.588,1.74,6.184,7.006,5.493,7.196,-3.118,28.072,0.0,276.84,,290.0,290.0,6.326,2.972,22.529,25.18
8355.5,2.856,0.647,-35.209,1.645,9.624,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.588,1.74,6.183,6.857,5.344,7.225,-3.118,28.072,0.0,276.44,,290.0,290.0,6.47,2.97,22.535,25.279
8356.0,2.856,0.647,-35.209,1.645,9.624,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.588,1.74,5.945,6.756,4.846,7.126,-3.118,28.072,0.0,276.44,,290.0,290.0,6.402,2.969,22.53,25.261
8356.5,1.918,0.526,-33.788,1.734,9.529,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.745,1.603,5.704,6.783,4.425,7.051,-3.118,28.072,0.0,276.74,,290.0,290.0,6.168,2.967,22.521,25.247
8357.0,1.918,0.526,-33.788,1.734,9.529,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.745,1.603,5.738,7.018,4.979,7.193,-3.118,28.072,0.0,276.74,,290.0,290.0,5.991,2.95,22.543,25.195
8357.5,1.918,0.526,-33.788,1.734,9.529,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.745,1.603,6.772,7.433,5.686,7.617,-3.118,28.072,0.0,276.44,,290.0,290.0,6.232,2.933,22.538,25.111
8358.0,1.918,0.526,-33.788,1.734,9.529,5.437,37.621,5.141,-2.141,-2.726,0.0,39.3,40.2,9.745,1.603,6.6,7.356,5.456,7.647,-3.118,28.072,0.0,276.44,,290.0,290.0,6.877,2.916,22.529,25.066
8358.5,1.918,0.526,-33.788,1.734,9.529,5.474,37.576,5.144,-2.135,-2.721,0.0,39.324,40.065,9.745,1.603,6.086,7.313,4.787,7.552,-3.118,28.062,0.0,277.14,,290.0,290.0,6.765,2.9,22.512,25.049
8359.0,1.918,0.526,-33.788,1.734,9.529,5.474,37.576,5.144,-2.135,-2.721,0.0,39.3,40.1,9.745,1.603,5.926,7.266,4.425,7.472,-3.118,28.062,0.0,277.14,,290.0,290.0,6.435,2.884,22.532,25.057
8359.5,2.421,0.606,-34.569,1.682,9.621,5.474,37.576,5.144,-2.135,-2.721,0.0,39.3,40.1,9.641,1.606,5.834,7.415,4.531,7.523,-3.118,28.062,0.0,276.74,,290.0,290.0,6.272,2.868,22.532,25.005
8360.0,2.421,0.606,-34.569,1.682,9.621,5.474,37.576,5.144,-2.135,-2.721,0.0,39.3,40.1,9.641,1.606,6.272,7.66,5.332,7.8,-3.118,28.062,0.0,276.74,,290.0,290.0,6.326,2.86,22.526,24.982
8360.5,2.421,0.606,-34.569,1.682,9.621,5.474,37.576,5.144,-2.135,-2.721,0.0,39.3,40.1,9.641,1.606,6.833,7.944,5.955,8.037,-3.118,28.062,0.0,276.94,,290.0,290.0,6.766,2.853,22.495,25.006
8361.0,2.421,0.606,-34.569,1.682,9.621,5.474,37.576,5.144,-2.135,-2.721,0.0,39.3,40.1,9.641,1.606,6.621,7.791,5.69,8.029,-3.118,28.062,0.0,276.94,,290.0,290.0,7.192,2.846,22.509,25.031
8361.5,2.421,0.606,-34.569,1.682,9.621,5.497,37.604,5.162,-2.091,-2.726,0.0,39.33,40.091,9.641,1.606,6.233,7.856,4.638,7.975,-3.114,28.067,0.0,276.14,,290.0,290.0,7.033,2.839,22.5,25.0
8362.0,2.421,0.606,-34.569,1.682,9.621,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.641,1.606,5.84,8.009,4.471,7.959,-3.114,28.067,0.0,276.14,,290.0,290.0,6.676,2.832,22.493,24.942
8362.5,2.421,0.606,-34.569,1.682,9.621,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.641,1.606,6.351,8.208,5.302,8.177,-3.114,28.067,0.0,276.64,,290.0,290.0,6.57,2.826,22.499,24.954
8363.0,3.267,0.849,-33.975,1.697,9.541,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.72,1.458,7.05,8.318,5.757,8.406,-3.114,28.067,0.0,276.64,,290.0,290.0,7.009,2.819,22.498,24.977
8363.5,3.267,0.849,-33.975,1.697,9.541,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.72,1.458,7.315,8.363,5.682,8.519,-3.114,28.067,0.0,276.34,,290.0,290.0,7.383,2.826,22.497,25.072
8364.0,3.267,0.849,-33.975,1.697,9.541,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.72,1.458,6.742,8.378,5.208,8.495,-3.114,28.067,0.0,276.34,,290.0,290.0,7.47,2.833,22.485,25.057
8364.5,3.267,0.849,-33.975,1.697,9.541,5.497,37.604,5.162,-2.091,-2.726,0.0,39.3,40.1,9.72,1.458,6.376,8.466,4.585,8.429,-3.114,28.067,0.0,276.64,,290.0,290.0,7.206,2.841,22.483,25.009
8365.0,3.267,0.849,-33.975,1.697,9.541,5.385,37.64,5.177,-2.074,-2.714,0.0,39.315,40.079,9.72,1.458,6.879,8.512,5.6,8.589,-3.119,28.071,0.0,276.64,,290.0,290.0,6.964,2.848,22.475,25.063
8365.5,3.267,0.849,-33.975,1.697,9.541,5.385,37.64,5.177,-2.074,-2.714,0.0,39.3,40.1,9.72,1.458,7.591,8.856,6.598,8.96,-3.119,28.071,0.0,276.64,,290.0,290.0,7.395,2.854,22.473,25.18
8366.0,3.612,0.871,-35.209,1.571,9.618,5.385,37.64,5.177,-2.074,-2.714,0.0,39.3,40.1,9.672,1.712,7.667,8.72,6.522,8.998,-3.119,28.071,0.0,276.64,,290.0,290.0,8.001,2.861,22.467,25.219
8366.5,3.612,0.871,-35.209,1.571,9.618,5.385,37.64,5.177,-2.074,-2.714,0.0,39.3,40.1,9.672,1.712,7.297,8.781,5.623,8.895,-3.119,28.071,0.0,276.44,,290.0,290.0,7.977,2.873,22.454,25.268
8367.0,3.612,0.871,-35.209,1.571,9.618,5.385,37.64,5.177,-2.074,-2.714,0.0,39.3,40.1,9.672,1.712,7.036,8.796,5.324,8.86,-3.119,28.071,0.0,276.44,,290.0,290.0,7.649,2.886,22.471,25.275
8367.5,3.612,0.871,-35.209,1.571,9.618,5.385,37.64,5.177,-2.074,-2.714,0.0,39.3,40.1,9.672,1.712,6.564,8.858,5.057,8.791,-3.119,28.071,0.0,276.54,,290.0,290.0,7.318,2.909,22.461,25.299
8368.0,3.612,0.871,-35.209,1.571,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.314,40.038,9.672,1.712,6.921,9.077,5.794,8.969,-3.136,28.066,0.0,276.54,,290.0,290.0,7.318,2.909,22.475,25.292
8368.5,3.612,0.871,-35.209,1.571,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.672,1.712,8.107,9.176,6.723,9.314,-3.136,28.066,0.0,276.54,,290.0,290.0,7.69,2.921,22.456,25.34
8369.0,1.997,0.505,-34.745,1.572,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.698,1.665,7.67,9.119,6.39,9.191,-3.136,28.066,0.0,276.54,,290.0,290.0,8.33,2.932,22.451,25.451
8369.5,1.997,0.505,-34.745,1.572,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.698,1.665,7.226,8.948,5.674,9.008,-3.136,28.066,0.0,276.44,,290.0,290.0,8.092,2.917,22.463,25.521
8370.0,1.997,0.505,-34.745,1.572,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.698,1.665,6.797,8.921,5.496,8.887,-3.136,28.066,0.0,276.44,,290.0,290.0,7.714,2.902,22.448,25.527
8370.5,1.997,0.505,-34.745,1.572,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.698,1.665,7.444,9.146,6.392,9.114,-3.136,28.066,0.0,276.64,,290.0,290.0,7.525,2.887,22.459,25.483
8371.0,1.997,0.505,-34.745,1.572,9.618,5.397,37.648,5.196,-2.044,-2.733,0.0,39.3,40.0,9.698,1.665,8.166,9.347,7.189,9.461,-3.136,28.066,0.0,276.64,,290.0,290.0,8.024,2.872,22.457,25.383
8371.5,1.997,0.505,-34.745,1.572,9.618,5.498,37.602,5.177,-2.029,-2.742,0.0,39.321,40.056,9.698,1.665,8.296,9.195,7.364,9.509,-3.13,28.067,0.0,276.44,,290.0,290.0,8.541,2.858,22.446,25.368
8372.0,1.997,0.505,-34.745,1.572,9.618,5.498,37.602,5.177,-2.029,-2.742,0.0,39.3,40.1,9.698,1.665,7.446,8.9,6.209,9.155,-3.13,28.067,0.0,276.44,,290.0,290.0,8.591,2.844,22.434,25.362
8372.5,2.201,0.603,-33.979,1.635,9.611,5.498,37.602,5.177,-2.029,-2.742,0.0,39.3,40.1,9.712,1.622,7.127,8.83,5.728,8.972,-3.13,28.067,0.0,276.54,,290.0,290.0,7.927,2.83,22.452,25.444
8373.0,2.201,0.603,-33.979,1.635,9.611,5.498,37.602,5.177,-2.029,-2.742,0.0,39.3,40.1,9.712,1.622,7.429,9.108,6.377,9.138,-3.13,28.067,0.0,276.54,,290.0,290.0,7.664,2.82,22.433,25.37
8373.5,2.201,0.603,-33.979,1.635,9.611,5.498,37.602,5.177,-2.029,-2.742,0.0,39.3,40.1,9.712,1.622,8.098,9.385,7.049,9.356,-3.13,28.067,0.0,276.54,,290.0,290.0,8.013,2.809,22.445,25.323
8374.0,2.201,0.603,-33.979,1.635,9.611,5.498,37.602,5.177,-2.029,-2.742,0.0,39.3,40.1,9.712,1.622,8.505,9.227,7.209,9.38,-3.13,28.067,0.0,276.54,,290.0,290.0,8.472,2.8,22.445,25.254
8374.5,2.201,0.603,-33.979,1.635,9.611,5.496,37.61,5.192,-1.976,-2.741,0.0,39.312,40.065,9.712,1.622,7.985,9.012,6.935,9.239,-3.123,28.057,0.0,276.34,,290.0,290.0,8.58,2.79,22.455,25.103
8375.0,2.201,0.603,-33.979,1.635,9.611,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.712,1.622,7.624,8.787,6.435,8.935,-3.123,28.057,0.0,276.34,,290.0,290.0,8.293,2.78,22.464,25.068
8375.5,3.136,0.749,-35.209,1.689,9.64,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.488,1.654,7.307,8.721,6.409,8.822,-3.123,28.057,0.0,276.54,,290.0,290.0,7.945,2.771,22.443,24.986
8376.0,3.136,0.749,-35.209,1.689,9.64,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.488,1.654,8.531,9.379,7.848,9.466,-3.123,28.057,0.0,276.54,,290.0,290.0,7.815,2.777,22.474,24.897
8376.5,3.136,0.749,-35.209,1.689,9.64,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.488,1.654,8.608,9.219,7.987,9.388,-3.123,28.057,0.0,276.04,,290.0,290.0,8.806,2.782,22.48,24.921
8377.0,3.136,0.749,-35.209,1.689,9.64,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.488,1.654,8.258,8.907,7.785,9.145,-3.123,28.057,0.0,276.04,,290.0,290.0,8.8,2.788,22.484,25.005
8377.5,3.136,0.749,-35.209,1.689,9.64,5.496,37.61,5.192,-1.976,-2.741,0.0,39.3,40.1,9.488,1.654,7.812,8.747,7.437,8.628,-3.123,28.057,0.0,276.74,,290.0,290.0,8.524,2.794,22.489,25.044
8378.0,3.136,0.749,-35.209,1.689,9.64,5.474,37.696,5.209,-1.936,-2.735,0.0,39.303,40.068,9.488,1.654,7.584,8.676,7.382,8.388,-3.124,28.048,0.0,276.74,,290.0,290.0,8.156,2.8,22.511,25.048
8378.5,3.136,0.749,-35.209,1.689,9.64,5.474,37.696,5.209,-1.936,-2.735,0.0,39.3,40.1,9.488,1.654,8.266,8.991,7.741,8.743,-3.124,28.048,0.0,276.84,,290.0,290.0,8.007,2.805,22.5,25.042
8379.0,3.346,0.904,-34.353,1.766,9.609,5.474,37.696,5.209,-1.936,-2.735,0.0,39.3,40.1,9.698,1.797,8.766,9.353,8.144,9.103,-3.124,28.048,0.0,276.84,,290.0,290.0,8.435,2.81,22.526,25.036
8379.5,3.346,0.904,-34.353,1.766,9.609,5.474,37.696,5.209,-1.936,-2.735,0.0,39.3,40.1,9.698,1.797,7.989,8.632,7.674,8.447,-3.124,28.048,0.0,276.74,,290.0,290.0,8.842,2.819,22.497,25.03
8380.0,3.346,0.904,-34.353,1.766,9.609,5.474,37.696,5.209,-1.936,-2.735,0.0,39.3,40.1,9.698,1.797,7.853,8.425,7.516,8.171,-3.124,28.048,0.0,276.74,,290.0,290.0,8.185,2.828,22.507,25.059
8380.5,3.346,0.904,-34.353,1.766,9.609,5.474,37.696,5.209,-1.936,-2.735,0.0,39.3,40.1,9.698,1.797,7.775,8.402,7.492,8.151,-3.124,28.048,0.0,276.14,,290.0,290.0,7.991,2.836,22.529,25.054
8381.0,3.346,0.904,-34.353,1.766,9.609,5.495,37.733,5.187,-1.929,-2.738,0.0,39.301,40.047,9.698,1.797,8.183,8.618,7.774,8.483,-3.127,28.04,0.0,276.14,,290.0,290.0,7.955,2.845,22.539,24.959
8381.5,3.346,0.904,-34.353,1.766,9.609,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.698,1.797,8.496,9.008,8.094,8.789,-3.127,28.04,0.0,276.94,,290.0,290.0,8.265,2.853,22.512,24.981
8382.0,2.871,0.736,-34.491,1.801,9.607,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.692,1.564,8.438,8.808,8.057,8.644,-3.127,28.04,0.0,276.94,,290.0,290.0,8.597,2.861,22.526,24.974
8382.5,2.871,0.736,-34.491,1.801,9.607,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.692,1.564,8.061,8.426,7.83,8.302,-3.127,28.04,0.0,276.84,,290.0,290.0,8.487,2.861,22.517,24.951
8383.0,2.871,0.736,-34.491,1.801,9.607,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.692,1.564,7.859,8.171,7.61,8.136,-3.127,28.04,0.0,276.84,,290.0,290.0,8.155,2.861,22.529,24.955
8383.5,2.871,0.736,-34.491,1.801,9.607,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.692,1.564,8.242,8.535,7.935,8.487,-3.127,28.04,0.0,277.54,,290.0,290.0,7.944,2.861,22.517,24.929
8384.0,2.871,0.736,-34.491,1.801,9.607,5.495,37.733,5.187,-1.929,-2.738,0.0,39.3,40.0,9.692,1.564,8.487,8.757,8.125,8.634,-3.127,28.04,0.0,277.54,,290.0,290.0,8.3,2.862,22.53,24.904
8384.5,2.871,0.736,-34.491,1.801,9.607,5.527,37.66,5.175,-1.921,-2.726,0.0,39.301,40.049,9.692,1.564,8.566,8.613,8.134,8.55,-3.122,28.045,0.0,277.24,,290.0,290.0,8.501,2.862,22.501,24.925
8385.0,2.871,0.736,-34.491,1.801,9.607,5.527,37.66,5.175,-1.921,-2.726,0.0,39.3,40.0,9.692,1.564,8.279,8.314,7.964,8.305,-3.122,28.045,0.0,277.24,,290.0,290.0,8.466,2.862,22.507,24.969
8385.5,3.091,0.75,-35.209,1.742,9.605,5.527,37.66,5.175,-1.921,-2.726,0.0,39.3,40.0,9.73,1.825,7.958,8.101,7.791,8.073,-3.122,28.045,0.0,277.24,,290.0,290.0,8.215,2.862,22.494,25.034
8386.0,3.091,0.75,-35.209,1.742,9.605,5.527,37.66,5.175,-1.921,-2.726,0.0,39.3,40.0,9.73,1.825,8.128,8.268,7.84,8.22,-3.122,28.045,0.0,277.24,,290.0,290.0,7.981,2.866,22.508,25.051
8386.5,3.091,0.75,-35.209,1.742,9.605,5.527,37.66,5.175,-1.921,-2.726,0.0,39.3,40.0,9.73,1.825,8.441,8.649,8.164,8.495,-3.122,28.045,0.0,276.94,,290.0,290.0,8.114,2.87,22.49,25.102
8387.0,3.091,0.75,-35.209,1.742,9.605,5.527,37.66,5.175,-1.921,-2.726,0.0,39.3,40.0,9.73,1.825,8.098,8.35,7.943,8.23,-3.122,28.045,0.0,276.94,,290.0,290.0,8.437,2.873,22.514,25.091
8387.5,3.091,0.75,-35.209,1.742,9.605,5.53,37.646,5.174,-1.883,-2.723,0.0,39.293,40.031,9.73,1.825,7.793,8.048,7.637,7.916,-3.142,28.035,0.0,277.44,,290.0,290.0,8.155,2.877,22.494,25.058
8388.0,3.091,0.75,-35.209,1.742,9.605,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.73,1.825,7.448,7.932,7.472,7.83,-3.142,28.035,0.0,277.44,,290.0,290.0,7.849,2.88,22.493,25.08
8388.5,3.655,0.904,-34.838,1.823,9.714,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.727,1.68,7.774,8.039,7.578,7.835,-3.142,28.035,0.0,276.54,,290.0,290.0,7.671,2.884,22.5,25.054
8389.0,3.655,0.904,-34.838,1.823,9.714,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.727,1.68,8.066,8.239,7.843,8.034,-3.142,28.035,0.0,276.54,,290.0,290.0,7.806,2.896,22.502,24.977
8389.5,3.655,0.904,-34.838,1.823,9.714,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.727,1.68,8.095,8.316,7.989,8.099,-3.142,28.035,0.0,276.94,,290.0,290.0,8.046,2.909,22.49,24.929
8390.0,3.655,0.904,-34.838,1.823,9.714,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.727,1.68,8.036,8.051,7.922,7.817,-3.142,28.035,0.0,276.94,,290.0,290.0,8.124,2.921,22.484,24.976
8390.5,3.655,0.904,-34.838,1.823,9.714,5.53,37.646,5.174,-1.883,-2.723,0.0,39.3,40.0,9.727,1.68,7.648,7.733,7.682,7.505,-3.142,28.035,0.0,276.14,,290.0,290.0,7.957,2.933,22.493,25.035
8391.0,3.655,0.904,-34.838,1.823,9.714,5.499,37.703,5.221,-1.861,-2.736,0.0,39.306,40.074,9.727,1.68,7.811,7.944,7.834,7.839,-3.146,28.032,0.0,276.14,,290.0,290.0,7.642,2.945,22.49,25.083
8391.5,3.655,0.904,-34.838,1.823,9.714,5.499,37.703,5.221,-1.861,-2.736,0.0,39.3,40.1,9.727,1.68,8.243,8.221,8.094,8.033,-3.146,28.032,0.0,276.84,,290.0,290.0,7.857,2.957,22.477,25.15
8392.0,2.756,0.732,-34.015,1.791,9.527,5.499,37.703,5.221,-1.861,-2.736,0.0,39.3,40.1,9.73,1.684,8.347,8.144,8.133,7.952,-3.146,28.032,0.0,276.84,,290.0,290.0,8.148,2.968,22.477,25.191
8392.5,2.756,0.732,-34.015,1.791,9.527,5.499,37.703,5.221,-1.861,-2.736,0.0,39.3,40.1,9.73,1.684,7.844,7.825,7.946,7.635,-3.146,28.032,0.0,276.24,,290.0,290.0,8.144,2.965,22.483,25.161
8393.0,2.756,0.732,-34.015,1.791,9.527,5.499,37.703,5.221,-1.861,-2.736,0.0,39.3,40.1,9.73,1.684,7.678,7.537,7.733,7.337,-3.146,28.032,0.0,276.24,,290.0,290.0,7.812,2.961,22.475,25.206
8393.5,2.756,0.732,-34.015,1.791,9.527,5.499,37.703,5.221,-1.861,-2.736,0.0,39.3,40.1,9.73,1.684,7.628,7.487,7.679,7.399,-3.146,28.032,0.0,276.54,,290.0,290.0,7.571,2.958,22.474,25.23
8394.0,2.756,0.732,-34.015,1.791,9.527,5.466,37.696,5.215,-1.856,-2.736,0.0,39.288,40.047,9.73,1.684,7.935,7.93,7.939,7.767,-3.145,28.034,0.0,276.54,,290.0,290.0,7.548,2.954,22.502,25.221
8394.5,2.756,0.732,-34.015,1.791,9.527,5.466,37.696,5.215,-1.856,-2.736,0.0,39.3,40.0,9.73,1.684,8.035,7.784,7.911,7.633,-3.145,28.034,0.0,276.94,,290.0,290.0,7.893,2.951,22.505,25.281
8395.0,2.614,0.631,-35.209,1.719,9.591,5.466,37.696,5.215,-1.856,-2.736,0.0,39.3,40.0,9.67,1.969,7.704,7.536,7.751,7.367,-3.145,28.034,0.0,276.94,,290.0,290.0,7.841,2.948,22.493,25.307
8395.5,2.614,0.631,-35.209,1.719,9.591,5.466,37.696,5.215,-1.856,-2.736,0.0,39.3,40.0,9.67,1.969,7.301,7.069,7.391,7.029,-3.145,28.034,0.0,276.64,,290.0,290.0,7.59,2.943,22.495,25.386
8396.0,2.614,0.631,-35.209,1.719,9.591,5.466,37.696,5.215,-1.856,-2.736,0.0,39.3,40.0,9.67,1.969,7.392,7.31,7.451,7.204,-3.145,28.034,0.0,276.64,,290.0,290.0,7.197,2.937,22.487,25.476
8396.5,2.614,0.631,-35.209,1.719,9.591,5.466,37.696,5.215,-1.856,-2.736,0.0,39.3,40.0,9.67,1.969,7.893,7.711,7.779,7.684,-3.145,28.034,0.0,276.64,,290.0,290.0,7.339,2.932,22.475,25.412
8397.0,2.614,0.631,-35.209,1.719,9.591,5.524,37.644,5.201,-1.844,-2.726,0.0,39.296,40.059,9.67,1.969,8.159,7.908,7.986,7.844,-3.131,28.035,0.0,276.64,,290.0,290.0,7.767,2.927,22.488,25.422
8397.5,2.614,0.631,-35.209,1.719,9.591,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.67,1.969,7.65,7.322,7.713,7.257,-3.131,28.035,0.0,276.74,,290.0,290.0,7.974,2.922,22.481,25.37
8398.0,2.614,0.631,-35.209,1.719,9.591,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.67,1.969,7.445,7.114,7.541,7.091,-3.131,28.035,0.0,276.74,,290.0,290.0,7.485,2.917,22.487,25.397
8398.5,2.56,0.682,-34.365,1.769,9.573,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.747,1.815,7.479,7.342,7.627,7.29,-3.131,28.035,0.0,276.74,,290.0,290.0,7.298,2.912,22.478,25.376
8399.0,2.56,0.682,-34.365,1.769,9.573,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.747,1.815,7.922,7.823,7.889,7.747,-3.131,28.035,0.0,276.74,,290.0,290.0,7.435,2.906,22.482,25.321
8399.5,2.56,0.682,-34.365,1.769,9.573,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.747,1.815,8.284,7.877,7.985,7.743,-3.131,28.035,0.0,276.64,,290.0,290.0,7.845,2.9,22.487,25.342
8400.0,2.56,0.682,-34.365,1.769,9.573,5.524,37.644,5.201,-1.844,-2.726,0.0,39.3,40.1,9.747,1.815,8.064,7.715,7.948,7.646,-3.131,28.035,0.0,276.64,,290.0,290.0,7.972,2.895,22.48,25.32
8400.5,2.56,0.682,-34.365,1.769,9.573,5.513,37.628,5.201,-1.817,-2.734,0.0,39.295,40.043,9.747,1.815,7.499,7.079,7.535,7.181,-3.13,28.037,0.0,277.24,,290.0,290.0,7.843,2.889,22.472,25.277
8401.0,2.56,0.682,-34.365,1.769,9.573,5.513,37.628,5.201,-1.817,-2.734,0.0,39.3,40.0,9.747,1.815,7.523,7.313,7.577,7.306,-3.13,28.037,0.0,277.24,,290.0,290.0,7.323,2.884,22.453,25.306
8401.5,3.247,0.8,-35.209,1.746,9.622,5.513,37.628,5.201,-1.817,-2.734,0.0,39.3,40.0,9.572,1.841,8.088,7.682,7.858,7.681,-3.13,28.037,0.0,276.84,,290.0,290.0,7.43,2.878,22.468,25.268
8402.0,3.247,0.8,-35.209,1.746,9.622,5.513,37.628,5.201,-1.817,-2.734,0.0,39.3,40.0,9.572,1.841,8.106,7.717,7.97,7.762,-3.13,28.037,0.0,276.84,,290.0,290.0,7.827,2.884,22.47,25.248
8402.5,3.247,0.8,-35.209,1.746,9.622,5.513,37.628,5.201,-1.817,-2.734,0.0,39.3,40.0,9.572,1.841,8.036,7.527,7.903,7.502,-3.13,28.037,0.0,276.74,,290.0,290.0,7.889,2.89,22.47,25.228
8403.0,3.247,0.8,-35.209,1.746,9.622,5.513,37.628,5.201,-1.817,-2.734,0.0,39.3,40.0,9.572,1.841,7.975,7.371,7.805,7.377,-3.13,28.037,0.0,276.74,,290.0,290.0,7.742,2.896,22.466,25.22
8403.5,3.247,0.8,-35.209,1.746,9.622,5.516,37.672,5.23,-1.766,-2.73,0.0,39.288,40.077,9.572,1.841,7.508,7.115,7.637,7.153,-3.129,28.034,0.0,276.54,,290.0,290.0,7.632,2.902,22.475,25.267
8404.0,3.247,0.8,-35.209,1.746,9.622,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.572,1.841,7.681,7.466,7.791,7.52,-3.129,28.034,0.0,276.54,,290.0,290.0,7.353,2.908,22.479,25.34
8404.5,3.247,0.8,-35.209,1.746,9.622,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.572,1.841,8.228,7.78,8.0,7.733,-3.129,28.034,0.0,276.74,,290.0,290.0,7.615,2.913,22.472,25.283
8405.0,2.758,0.726,-33.807,1.775,9.544,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.835,1.712,8.148,7.653,7.997,7.635,-3.129,28.034,0.0,276.74,,290.0,290.0,7.935,2.919,22.475,25.244
8405.5,2.758,0.726,-33.807,1.775,9.544,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.835,1.712,7.999,7.431,7.862,7.409,-3.129,28.034,0.0,276.64,,290.0,290.0,7.858,2.916,22.476,25.287
8406.0,2.758,0.726,-33.807,1.775,9.544,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.835,1.712,7.676,7.256,7.752,7.263,-3.129,28.034,0.0,276.64,,290.0,290.0,7.675,2.913,22.466,25.327
8406.5,2.758,0.726,-33.807,1.775,9.544,5.516,37.672,5.23,-1.766,-2.73,0.0,39.3,40.1,9.835,1.712,7.954,7.412,7.829,7.508,-3.129,28.034,0.0,276.64,,290.0,290.0,7.487,2.911,22.476,25.294
8407.0,2.758,0.726,-33.807,1.775,9.544,5.504,37.674,5.225,-1.734,-2.74,0.0,39.283,40.06,9.835,1.712,8.205,7.835,8.111,7.946,-3.131,28.017,0.0,276.64,,290.0,290.0,7.676,2.908,22.47,25.295
8407.5,2.758,0.726,-33.807,1.775,9.544,5.504,37.674,5.225,-1.734,-2.74,0.0,39.3,40.1,9.835,1.712,8.588,8.099,8.35,8.121,-3.131,28.017,0.0,277.04,,290.0,290.0,8.024,2.906,22.492,25.268
8408.0,2.13,0.579,-33.649,1.754,9.557,5.504,37.674,5.225,-1.734,-2.74,0.0,39.3,40.1,9.845,1.718,8.207,7.729,8.183,7.777,-3.131,28.017,0.0,277.04,,290.0,290.0,8.289,2.903,22.487,25.277
8408.5,2.13,0.579,-33.649,1.754,9.557,5.504,37.674,5.225,-1.734,-2.74,0.0,39.3,40.1,9.845,1.718,7.536,7.159,7.673,7.239,-3.131,28.017,0.0,276.84,,290.0,290.0,7.974,2.891,22.462,25.302
8409.0,2.13,0.579,-33.649,1.754,9.557,5.504,37.674,5.225,-1.734,-2.74,0.0,39.3,40.1,9.845,1.718,7.809,7.549,7.839,7.481,-3.131,28.017,0.0,276.84,,290.0,290.0,7.402,2.878,22.469,25.33
8409.5,2.13,0.579,-33.649,1.754,9.557,5.504,37.674,5.225,-1.734,-2.74,0.0,39.3,40.1,9.845,1.718,8.187,7.817,8.043,7.837,-3.131,28.017,0.0,276.74,,290.0,290.0,7.669,2.866,22.471,25.344
8410.0,2.13,0.579,-33.649,1.754,9.557,5.524,37.644,5.179,-1.699,-2.738,0.0,39.29,40.073,9.845,1.718,8.268,7.675,8.024,7.798,-3.124,28.02,0.0,276.74,,290.0,290.0,7.971,2.854,22.476,25.418
8410.5,2.13,0.579,-33.649,1.754,9.557,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.845,1.718,8.003,7.513,7.932,7.523,-3.124,28.02,0.0,276.54,,290.0,290.0,7.941,2.842,22.487,25.483
8411.0,2.13,0.579,-33.649,1.754,9.557,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.845,1.718,7.853,7.312,7.806,7.285,-3.124,28.02,0.0,276.54,,290.0,290.0,7.743,2.83,22.482,25.54
8411.5,2.953,0.69,-35.209,1.698,9.69,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.615,1.847,7.457,7.144,7.638,7.236,-3.124,28.02,0.0,277.14,,290.0,290.0,7.564,2.819,22.497,25.522
8412.0,2.953,0.69,-35.209,1.698,9.69,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.615,1.847,8.242,7.904,8.16,7.917,-3.124,28.02,0.0,277.14,,290.0,290.0,7.369,2.821,22.512,25.476
8412.5,2.953,0.69,-35.209,1.698,9.69,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.615,1.847,8.301,7.813,8.159,7.826,-3.124,28.02,0.0,277.14,,290.0,290.0,8.056,2.823,22.502,25.494
8413.0,2.953,0.69,-35.209,1.698,9.69,5.524,37.644,5.179,-1.699,-2.738,0.0,39.3,40.1,9.615,1.847,7.998,7.567,8.033,7.596,-3.124,28.02,0.0,277.14,,290.0,290.0,8.025,2.825,22.503,25.431
8413.5,2.953,0.69,-35.209,1.698,9.69,5.531,37.646,5.202,-1.655,-2.719,0.0,39.295,40.051,9.615,1.847,7.784,7.11,7.782,7.303,-3.124,28.02,0.0,276.84,,290.0,290.0,7.799,2.828,22.517,25.378
8414.0,2.953,0.69,-35.209,1.698,9.69,5.531,37.646,5.202,-1.655,-2.719,0.0,39.3,40.1,9.615,1.847,7.821,7.358,7.834,7.494,-3.124,28.02,0.0,276.84,,290.0,290.0,7.495,2.83,22.522,25.315
8414.5,3.415,0.903,-33.615,1.779,9.61,5.531,37.646,5.202,-1.655,-2.719,0.0,39.3,40.1,9.699,1.611,8.408,7.779,8.14,7.931,-3.124,28.02,0.0,276.24,,290.0,290.0,7.627,2.832,22.521,25.264
8415.0,3.415,0.903,-33.615,1.779,9.61,5.531,37.646,5.202,-1.655,-2.719,0.0,39.3,40.1,9.699,1.611,8.412,8.008,8.306,8.057,-3.124,28.02,0.0,276.24,,290.0,290.0,8.065,2.841,22.52,25.233
8415.5,3.415,0.903,-33.615,1.779,9.61,5.531,37.646,5.202,-1.655,-2.719,0.0,39.3,40.1,9.699,1.611,8.191,7.678,8.173,7.767,-3.124,28.02,0.0,276.84,,290.0,294.0,8.196,2.851,22.524,25.222
8416.0,3.415,0.903,-33.615,1.779,9.61,5.531,37.646,5.202,-1.655,-2.719,0.0,39.3,40.1,9.699,1.611,7.523,7.144,7.696,7.225,-3.124,28.02,0.0,276.84,,290.0,294.0,7.952,2.86,22.531,25.197
8416.5,3.415,0.903,-33.615,1.779,9.61,5.524,37.713,5.218,-1.608,-2.726,0.0,39.284,40.09,9.699,1.611,8.063,7.591,7.947,7.602,-3.124,28.013,0.0,275.54,,294.0,295.0,7.397,2.869,22.539,25.183
8417.0,3.415,0.903,-33.615,1.779,9.61,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.699,1.611,8.396,7.973,8.251,8.077,-3.124,28.013,0.0,275.54,,294.0,295.0,7.801,2.878,22.539,25.236
8417.5,3.415,0.903,-33.615,1.779,9.61,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.699,1.611,8.424,8.079,8.389,8.139,-3.124,28.013,0.0,276.44,,295.0,295.0,8.174,2.887,22.542,25.27
8418.0,3.121,0.748,-35.209,1.723,9.608,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.644,1.569,8.224,7.663,8.191,7.785,-3.124,28.013,0.0,276.44,,295.0,295.0,8.258,2.895,22.546,25.277
8418.5,3.121,0.748,-35.209,1.723,9.608,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.644,1.569,7.883,7.228,7.861,7.344,-3.124,28.013,0.0,275.74,,295.0,295.0,7.966,2.899,22.548,25.26
8419.0,3.121,0.748,-35.209,1.723,9.608,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.644,1.569,7.422,7.1,7.682,7.25,-3.124,28.013,0.0,275.74,,295.0,295.0,7.579,2.903,22.539,25.197
8419.5,3.121,0.748,-35.209,1.723,9.608,5.524,37.713,5.218,-1.608,-2.726,0.0,39.3,40.1,9.644,1.569,8.313,8.024,8.24,8.048,-3.124,28.013,0.0,280.54,,295.0,295.0,7.363,2.906,22.557,25.157
8420.0,3.121,0.748,-35.209,1.723,9.608,5.505,37.666,5.209,-1.604,-2.737,0.0,39.296,40.063,9.644,1.569,8.524,8.0,8.264,7.934,-3.127,28.005,0.0,280.54,,295.0,295.0,8.156,2.91,22.558,25.164
8420.5,3.121,0.748,-35.209,1.723,9.608,5.505,37.666,5.209,-1.604,-2.737,0.0,39.3,40.1,9.644,1.569,8.222,7.79,8.154,7.731,-3.127,28.005,0.0,278.94,,295.0,295.0,8.181,2.913,22.548,25.186
8421.0,2.231,0.591,-34.696,1.741,9.583,5.505,37.666,5.209,-1.604,-2.737,0.0,39.3,40.1,9.683,1.927,7.807,7.466,7.893,7.401,-3.127,28.005,0.0,278.94,,295.0,295.0,7.974,2.917,22.549,25.144
8421.5,2.231,0.591,-34.696,1.741,9.583,5.505,37.666,5.209,-1.604,-2.737,0.0,39.3,40.1,9.683,1.927,7.415,7.301,7.667,7.371,-3.127,28.005,0.0,280.04,,295.0,295.0,7.642,2.905,22.553,25.125
8422.0,2.231,0.591,-34.696,1.741,9.583,5.505,37.666,5.209,-1.604,-2.737,0.0,39.3,40.1,9.683,1.927,8.042,7.713,7.961,7.861,-3.127,28.005,0.0,280.04,,295.0,295.0,7.439,2.894,22.56,25.087
8422.5,2.231,0.591,-34.696,1.741,9.583,5.505,37.666,5.209,-1.604,-2.737,0.0,39.3,40.1,9.683,1.927,8.399,8.189,8.274,8.164,-3.127,28.005,0.0,280.14,,295.0,295.0,7.894,2.884,22.547,25.057
8423.0,2.231,0.591,-34.696,1.741,9.583,5.536,37.625,5.21,-1.561,-2.738,0.0,39.291,40.079,9.683,1.927,8.01,7.75,8.051,7.759,-3.13,28.012,0.0,280.14,,295.0,295.0,8.257,2.873,22.551,25.077
8423.5,2.231,0.591,-34.696,1.741,9.583,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,9.683,1.927,7.833,7.503,7.865,7.416,-3.13,28.012,0.0,280.64,,295.0,295.0,7.892,2.862,22.555,25.036
8424.0,3.26,0.754,-35.209,1.737,9.699,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,10.034,1.809,7.594,7.503,7.758,7.498,-3.13,28.012,0.0,280.64,,295.0,295.0,7.654,2.852,22.544,25.024
8424.5,3.26,0.754,-35.209,1.737,9.699,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,10.034,1.809,8.23,7.933,8.059,8.059,-3.13,28.012,0.0,280.24,,295.0,295.0,7.588,2.859,22.549,25.043
8425.0,3.26,0.754,-35.209,1.737,9.699,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,10.034,1.809,8.561,8.371,8.347,8.277,-3.13,28.012,0.0,280.24,,295.0,295.0,8.07,2.865,22.553,24.993
8425.5,3.26,0.754,-35.209,1.737,9.699,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,10.034,1.809,8.387,8.097,8.312,8.134,-3.13,28.012,0.0,280.54,,295.0,295.0,8.389,2.872,22.558,24.993
8426.0,3.26,0.754,-35.209,1.737,9.699,5.536,37.625,5.21,-1.561,-2.738,0.0,39.3,40.1,10.034,1.809,8.157,7.763,8.144,7.779,-3.13,28.012,0.0,280.54,,295.0,295.0,8.232,2.878,22.556,24.976
8426.5,3.26,0.754,-35.209,1.737,9.699,5.537,37.651,5.208,-1.509,-2.728,0.0,39.289,40.065,10.034,1.809,7.87,7.633,7.995,7.595,-3.129,28.005,0.0,279.84,,295.0,295.0,7.961,2.884,22.558,24.973
8427.0,3.26,0.754,-35.209,1.737,9.699,5.537,37.651,5.208,-1.509,-2.728,0.0,39.3,40.1,10.034,1.809,8.131,7.924,8.103,7.926,-3.129,28.005,0.0,279.84,,295.0,295.0,7.773,2.89,22.547,25.019
8427.5,3.703,0.892,-35.209,1.731,9.693,5.537,37.651,5.208,-1.509,-2.728,0.0,39.3,40.1,9.586,1.791,8.426,8.085,8.28,8.172,-3.129,28.005,0.0,280.94,,295.0,295.0,8.021,2.897,22.56,25.007
8428.0,3.703,0.892,-35.209,1.731,9.693,5.537,37.651,5.208,-1.509,-2.728,0.0,39.3,40.1,9.586,1.791,8.419,7.958,8.276,7.996,-3.129,28.005,0.0,280.94,,295.0,295.0,8.241,2.91,22.554,25.005
8428.5,3.703,0.892,-35.209,1.731,9.693,5.537,37.651,5.208,-1.509,-2.728,0.0,39.3,40.1,9.586,1.791,8.258,7.837,8.19,7.82,-3.129,28.005,0.0,279.14,,295.0,295.0,8.162,2.923,22.566,25.029
8429.0,3.703,0.892,-35.209,1.731,9.693,5.537,37.651,5.208,-1.509,-2.728,0.0,39.3,40.1,9.586,1.791,8.135,7.71,8.1,7.667,-3.129,28.005,0.0,279.14,,295.0,295.0,8.026,2.936,22.552,25.1
8429.5,3.703,0.892,-35.209,1.731,9.693,5.518,37.69,5.235,-1.472,-2.72,0.0,39.293,40.078,9.586,1.791,7.833,7.638,7.963,7.675,-3.126,27.998,0.0,281.64,,295.0,295.0,7.903,2.948,22.553,25.126
8430.0,3.703,0.892,-35.209,1.731,9.693,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.586,1.791,8.676,8.343,8.489,8.411,-3.126,27.998,0.0,281.64,,295.0,295.0,7.777,2.961,22.555,25.112
8430.5,2.837,0.727,-34.074,1.702,9.616,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.726,1.501,8.632,8.199,8.507,8.248,-3.126,27.998,0.0,279.24,,295.0,295.0,8.48,2.973,22.557,25.129
8431.0,2.837,0.727,-34.074,1.702,9.616,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.726,1.501,8.256,7.884,8.356,7.992,-3.126,27.998,0.0,279.24,,295.0,295.0,8.397,2.97,22.547,25.192
8431.5,2.837,0.727,-34.074,1.702,9.616,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.726,1.501,8.102,7.606,8.156,7.729,-3.126,27.998,0.0,281.44,,295.0,295.0,8.122,2.968,22.561,25.224
8432.0,2.837,0.727,-34.074,1.702,9.616,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.726,1.501,8.272,7.908,8.327,8.053,-3.126,27.998,0.0,281.44,,295.0,295.0,7.898,2.966,22.549,25.272
8432.5,2.837,0.727,-34.074,1.702,9.616,5.518,37.69,5.235,-1.472,-2.72,0.0,39.3,40.1,9.726,1.501,8.698,8.172,8.448,8.29,-3.126,27.998,0.0,280.04,,295.0,295.0,8.14,2.964,22.555,25.305
8433.0,2.837,0.727,-34.074,1.702,9.616,5.549,37.662,5.205,-1.449,-2.721,0.0,39.307,40.082,9.726,1.501,8.601,8.32,8.58,8.436,-3.112,27.999,0.0,280.04,,295.0,295.0,8.484,2.96,22.548,25.394
8433.5,2.837,0.727,-34.074,1.702,9.616,5.549,37.662,5.205,-1.449,-2.721,0.0,39.3,40.1,9.726,1.501,8.421,7.973,8.371,8.083,-3.112,27.999,0.0,281.14,,295.0,295.0,8.484,2.96,22.556,25.383
8434.0,2.219,0.58,-33.596,1.78,9.577,5.549,37.662,5.205,-1.449,-2.721,0.0,39.3,40.1,9.818,1.669,8.094,7.812,8.188,7.908,-3.112,27.999,0.0,281.14,,295.0,295.0,8.212,2.958,22.547,25.444
8434.5,2.219,0.58,-33.596,1.78,9.577,5.549,37.662,5.205,-1.449,-2.721,0.0,39.3,40.1,9.818,1.669,8.462,8.162,8.425,8.238,-3.112,27.999,0.0,280.34,,295.0,295.0,8.001,2.946,22.544,25.502
8435.0,2.219,0.58,-33.596,1.78,9.577,5.549,37.662,5.205,-1.449,-2.721,0.0,39.3,40.1,9.818,1.669,8.807,8.309,8.541,8.398,-3.112,27.999,0.0,280.34,,295.0,295.0,8.322,2.934,22.538,25.469
8435.5,2.219,0.58,-33.596,1.78,9.577,5.549,37.662,5.205,-1.449,-2.721,0.0,39.3,40.1,9.818,1.669,8.716,8.252,8.579,8.32,-3.112,27.999,0.0,281.34,,295.0,295.0,8.514,2.922,22.54,25.475
8436.0,2.219,0.58,-33.596,1.78,9.577,5.532,37.636,5.206,-1.43,-2.732,0.0,39.299,40.064,9.818,1.669,8.533,8.105,8.485,8.084,-3.123,27.982,0.0,281.34,,295.0,295.0,8.467,2.911,22.542,25.439
8436.5,2.219,0.58,-33.596,1.78,9.577,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.818,1.669,8.453,7.875,8.374,7.899,-3.123,27.982,0.0,279.84,,295.0,295.0,8.302,2.899,22.535,25.473
8437.0,3.481,0.818,-35.209,1.671,9.688,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.642,1.643,8.362,7.902,8.378,8.022,-3.123,27.982,0.0,279.84,,295.0,295.0,8.15,2.888,22.535,25.462
8437.5,3.481,0.818,-35.209,1.671,9.688,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.642,1.643,9.018,8.5,8.766,8.692,-3.123,27.982,0.0,281.34,,295.0,295.0,8.166,2.898,22.525,25.462
8438.0,3.481,0.818,-35.209,1.671,9.688,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.642,1.643,9.118,8.415,8.789,8.542,-3.123,27.982,0.0,281.34,,295.0,295.0,8.744,2.907,22.517,25.471
8438.5,3.481,0.818,-35.209,1.671,9.688,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.642,1.643,8.711,8.179,8.641,8.191,-3.123,27.982,0.0,279.94,,295.0,295.0,8.716,2.917,22.506,25.42
8439.0,3.481,0.818,-35.209,1.671,9.688,5.532,37.636,5.206,-1.43,-2.732,0.0,39.3,40.1,9.642,1.643,8.421,7.951,8.45,7.974,-3.123,27.982,0.0,279.94,,295.0,295.0,8.43,2.926,22.502,25.388
8439.5,3.481,0.818,-35.209,1.671,9.688,5.52,37.667,5.215,-1.366,-2.718,0.0,39.31,40.088,9.642,1.643,8.566,8.226,8.613,8.375,-3.124,27.985,0.0,281.14,,295.0,295.0,8.199,2.935,22.511,25.34
8440.0,3.481,0.818,-35.209,1.671,9.688,5.52,37.667,5.215,-1.366,-2.718,0.0,39.3,40.1,9.642,1.643,8.99,8.635,8.827,8.654,-3.124,27.985,0.0,281.14,,295.0,295.0,8.445,2.944,22.49,25.26
8440.5,3.362,0.818,-35.209,1.705,9.669,5.52,37.667,5.215,-1.366,-2.718,0.0,39.3,40.1,9.463,1.727,9.06,8.579,8.847,8.534,-3.124,27.985,0.0,279.84,,295.0,295.0,8.776,2.96,22.482,25.255
