t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8441.0,3.362,0.818,-35.209,1.705,9.669,5.52,37.667,5.215,-1.366,-2.718,0.0,39.3,40.1,9.463,1.727,8.57,8.127,8.602,8.107,-3.124,27.985,0.0,279.84,,295.0,295.0,8.755,2.96,22.501,25.176
8441.5,3.362,0.818,-35.209,1.705,9.669,5.52,37.667,5.215,-1.366,-2.718,0.0,39.3,40.1,9.463,1.727,8.312,7.906,8.421,7.925,-3.124,27.985,0.0,281.24,,295.0,295.0,8.351,2.966,22.5,25.189
8442.0,3.362,0.818,-35.209,1.705,9.669,5.52,37.667,5.215,-1.366,-2.718,0.0,39.3,40.1,9.463,1.727,8.485,8.177,8.542,8.303,-3.124,27.985,0.0,281.24,,295.0,295.0,8.141,2.973,22.492,25.278
8442.5,3.362,0.818,-35.209,1.705,9.669,5.478,37.707,5.233,-1.335,-2.719,0.0,39.319,40.121,9.463,1.727,9.033,8.556,8.806,8.688,-3.122,27.979,0.0,278.74,,295.0,295.0,8.376,2.979,22.503,25.202
8443.0,3.362,0.818,-35.209,1.705,9.669,5.478,37.707,5.233,-1.335,-2.719,0.0,39.3,40.1,9.463,1.727,8.845,8.548,8.864,8.723,-3.122,27.979,0.0,278.74,,295.0,295.0,8.771,2.985,22.497,25.183
8443.5,2.627,0.654,-35.209,1.738,9.682,5.478,37.707,5.233,-1.335,-2.719,0.0,39.3,40.1,9.577,1.664,8.805,8.271,8.724,8.394,-3.122,27.979,0.0,280.84,,295.0,295.0,8.745,2.992,22.501,25.117
8444.0,2.627,0.654,-35.209,1.738,9.682,5.478,37.707,5.233,-1.335,-2.719,0.0,39.3,40.1,9.577,1.664,8.695,8.131,8.638,8.101,-3.122,27.979,0.0,280.84,,295.0,295.0,8.548,2.986,22.502,25.066
8444.5,2.627,0.654,-35.209,1.738,9.682,5.478,37.707,5.233,-1.335,-2.719,0.0,39.3,40.1,9.577,1.664,8.282,8.012,8.423,8.161,-3.122,27.979,0.0,279.94,,295.0,295.0,8.391,2.98,22.533,25.067
8445.0,2.627,0.654,-35.209,1.738,9.682,5.478,37.707,5.233,-1.335,-2.719,0.0,39.3,40.1,9.577,1.664,8.792,8.581,8.766,8.681,-3.122,27.979,0.0,279.94,,295.0,295.0,8.219,2.974,22.493,25.055
8445.5,2.627,0.654,-35.209,1.738,9.682,5.539,37.668,5.212,-1.331,-2.724,0.0,39.324,40.131,9.577,1.664,9.201,8.712,8.926,8.708,-3.114,27.971,0.0,281.24,,295.0,295.0,8.705,2.968,22.5,25.094
8446.0,2.627,0.654,-35.209,1.738,9.682,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.577,1.664,8.895,8.485,8.826,8.447,-3.114,27.971,0.0,281.24,,295.0,295.0,8.887,2.963,22.491,25.08
8446.5,2.627,0.654,-35.209,1.738,9.682,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.577,1.664,8.511,8.152,8.584,8.106,-3.114,27.971,0.0,281.04,,295.0,295.0,8.663,2.957,22.507,25.132
8447.0,2.272,0.633,-34.047,1.784,9.53,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.746,1.802,8.044,7.706,8.203,7.82,-3.114,27.971,0.0,281.04,,295.0,295.0,8.338,2.952,22.488,25.159
8447.5,2.272,0.633,-34.047,1.784,9.53,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.746,1.802,8.257,8.079,8.38,8.227,-3.114,27.971,0.0,281.14,,295.0,295.0,7.943,2.941,22.479,25.125
8448.0,2.272,0.633,-34.047,1.784,9.53,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.746,1.802,8.971,8.629,8.807,8.778,-3.114,27.971,0.0,281.14,,295.0,295.0,8.236,2.93,22.489,25.138
8448.5,2.272,0.633,-34.047,1.784,9.53,5.539,37.668,5.212,-1.331,-2.724,0.0,39.3,40.1,9.746,1.802,8.755,8.362,8.775,8.38,-3.114,27.971,0.0,280.24,,295.0,295.0,8.796,2.919,22.508,25.175
8449.0,2.272,0.633,-34.047,1.784,9.53,5.535,37.644,5.221,-1.291,-2.724,0.0,39.334,40.128,9.746,1.802,8.529,8.063,8.565,8.036,-3.119,27.97,0.0,280.24,,295.0,295.0,8.568,2.908,22.479,25.172
8449.5,2.272,0.633,-34.047,1.784,9.53,5.535,37.644,5.221,-1.291,-2.724,0.0,39.3,40.1,9.746,1.802,8.262,8.004,8.435,8.003,-3.119,27.97,0.0,280.94,,295.0,295.0,8.298,2.898,22.487,25.143
8450.0,3.78,0.911,-35.209,1.721,9.634,5.535,37.644,5.221,-1.291,-2.724,0.0,39.3,40.1,9.63,1.778,8.833,8.385,8.708,8.554,-3.119,27.97,0.0,280.94,,295.0,295.0,8.176,2.888,22.5,25.084
8450.5,3.78,0.911,-35.209,1.721,9.634,5.535,37.644,5.221,-1.291,-2.724,0.0,39.3,40.1,9.63,1.778,8.998,8.703,8.931,8.837,-3.119,27.97,0.0,279.34,,295.0,295.0,8.62,2.902,22.495,25.044
8451.0,3.78,0.911,-35.209,1.721,9.634,5.535,37.644,5.221,-1.291,-2.724,0.0,39.3,40.1,9.63,1.778,9.016,8.583,8.949,8.712,-3.119,27.97,0.0,279.34,,295.0,295.0,8.867,2.917,22.493,25.002
8451.5,3.78,0.911,-35.209,1.721,9.634,5.535,37.644,5.221,-1.291,-2.724,0.0,39.3,40.1,9.63,1.778,8.859,8.294,8.796,8.36,-3.119,27.97,0.0,280.94,,295.0,295.0,8.815,2.931,22.494,24.941
8452.0,3.78,0.911,-35.209,1.721,9.634,5.491,37.69,5.226,-1.245,-2.72,0.0,39.344,40.147,9.63,1.778,8.352,8.104,8.531,8.105,-3.13,27.959,0.0,280.94,,295.0,295.0,8.577,2.945,22.478,24.917
8452.5,3.78,0.911,-35.209,1.721,9.634,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.63,1.778,8.827,8.444,8.73,8.49,-3.13,27.959,0.0,279.74,,295.0,295.0,8.273,2.958,22.49,24.913
8453.0,3.78,0.911,-35.209,1.721,9.634,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.63,1.778,9.037,8.634,8.908,8.801,-3.13,27.959,0.0,279.74,,295.0,295.0,8.623,2.972,22.463,24.889
8453.5,3.107,0.76,-35.209,1.703,9.595,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.541,1.762,8.987,8.489,8.878,8.625,-3.13,27.959,0.0,281.04,,295.0,295.0,8.845,2.985,22.486,24.853
8454.0,3.107,0.76,-35.209,1.703,9.595,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.541,1.762,8.815,8.356,8.814,8.365,-3.13,27.959,0.0,281.04,,295.0,295.0,8.745,2.987,22.478,24.812
8454.5,3.107,0.76,-35.209,1.703,9.595,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.541,1.762,8.526,8.069,8.609,8.061,-3.13,27.959,0.0,280.14,,295.0,295.0,8.588,2.989,22.486,24.699
8455.0,3.107,0.76,-35.209,1.703,9.595,5.491,37.69,5.226,-1.245,-2.72,0.0,39.3,40.1,9.541,1.762,8.484,8.113,8.6,8.188,-3.13,27.959,0.0,280.14,,295.0,295.0,8.316,2.991,22.484,24.753
8455.5,3.107,0.76,-35.209,1.703,9.595,5.568,37.728,5.228,-1.204,-2.743,0.0,39.351,40.164,9.541,1.762,9.088,8.881,8.974,8.825,-3.131,27.963,0.0,281.14,,295.0,295.0,8.346,2.993,22.483,24.845
8456.0,3.107,0.76,-35.209,1.703,9.595,5.568,37.728,5.228,-1.204,-2.743,0.0,39.4,40.2,9.541,1.762,9.211,8.723,9.022,8.769,-3.131,27.963,0.0,281.14,,295.0,295.0,8.942,2.995,22.479,24.875
8456.5,2.327,0.624,-34.123,1.771,9.61,5.568,37.728,5.228,-1.204,-2.743,0.0,39.4,40.2,9.679,1.63,8.774,8.447,8.871,8.443,-3.131,27.963,0.0,280.74,,295.0,295.0,8.931,2.997,22.469,24.929
8457.0,2.327,0.624,-34.123,1.771,9.61,5.568,37.728,5.228,-1.204,-2.743,0.0,39.4,40.2,9.679,1.63,8.598,8.148,8.664,8.117,-3.131,27.963,0.0,280.74,,295.0,295.0,8.634,2.986,22.477,25.033
8457.5,2.327,0.624,-34.123,1.771,9.61,5.568,37.728,5.228,-1.204,-2.743,0.0,39.4,40.2,9.679,1.63,8.288,8.088,8.507,8.128,-3.131,27.963,0.0,280.84,,295.0,295.0,8.382,2.975,22.493,25.082
8458.0,2.327,0.624,-34.123,1.771,9.61,5.568,37.728,5.228,-1.204,-2.743,0.0,39.4,40.2,9.679,1.63,8.872,8.562,8.781,8.685,-3.131,27.963,0.0,280.84,,295.0,295.0,8.253,2.964,22.471,25.358
8458.5,2.327,0.624,-34.123,1.771,9.61,5.571,37.683,5.246,-1.197,-2.727,0.0,39.354,40.181,9.679,1.63,9.06,8.885,9.004,8.916,-3.126,27.953,0.0,280.64,,295.0,295.0,8.725,2.954,22.47,25.347
8459.0,2.327,0.624,-34.123,1.771,9.61,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.679,1.63,8.744,8.403,8.825,8.418,-3.126,27.953,0.0,280.64,,295.0,295.0,8.966,2.944,22.483,25.266
8459.5,2.327,0.624,-34.123,1.771,9.61,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.679,1.63,8.597,8.18,8.64,8.172,-3.126,27.953,0.0,280.84,,295.0,295.0,8.597,2.933,22.478,25.274
8460.0,2.559,0.631,-35.209,1.761,9.682,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.641,1.705,8.447,8.179,8.545,8.195,-3.126,27.953,0.0,280.84,,295.0,295.0,8.397,2.923,22.465,25.28
8460.5,2.559,0.631,-35.209,1.761,9.682,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.641,1.705,8.841,8.632,8.776,8.748,-3.126,27.953,0.0,280.54,,295.0,295.0,8.342,2.917,22.468,25.291
8461.0,2.559,0.631,-35.209,1.761,9.682,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.641,1.705,9.443,9.15,9.215,9.301,-3.126,27.953,0.0,280.54,,295.0,295.0,8.749,2.912,22.472,25.295
8461.5,2.559,0.631,-35.209,1.761,9.682,5.571,37.683,5.246,-1.197,-2.727,0.0,39.4,40.2,9.641,1.705,9.332,8.795,9.153,8.945,-3.126,27.953,0.0,280.74,,295.0,295.0,9.277,2.906,22.463,25.256
8462.0,2.559,0.631,-35.209,1.761,9.682,5.57,37.645,5.23,-1.161,-2.727,0.0,39.361,40.26,9.641,1.705,8.956,8.437,8.874,8.46,-3.134,27.944,0.0,280.74,,295.0,295.0,9.056,2.9,22.458,25.308
8462.5,2.559,0.631,-35.209,1.761,9.682,5.57,37.645,5.23,-1.161,-2.727,0.0,39.4,40.3,9.641,1.705,8.531,8.294,8.634,8.226,-3.134,27.944,0.0,280.44,,295.0,295.0,8.682,2.895,22.458,25.309
8463.0,3.224,0.748,-35.209,1.764,9.658,5.57,37.645,5.23,-1.161,-2.727,0.0,39.4,40.3,9.595,1.701,8.624,8.634,8.747,8.638,-3.134,27.944,0.0,280.44,,295.0,295.0,8.421,2.889,22.467,25.309
8463.5,3.224,0.748,-35.209,1.764,9.658,5.57,37.645,5.23,-1.161,-2.727,0.0,39.4,40.3,9.595,1.701,9.108,8.754,8.914,8.84,-3.134,27.944,0.0,280.94,,295.0,295.0,8.661,2.895,22.46,25.363
8464.0,3.224,0.748,-35.209,1.764,9.658,5.57,37.645,5.23,-1.161,-2.727,0.0,39.4,40.3,9.595,1.701,9.084,8.668,8.928,8.703,-3.134,27.944,0.0,280.94,,295.0,295.0,8.904,2.9,22.468,25.371
8464.5,3.224,0.748,-35.209,1.764,9.658,5.57,37.645,5.23,-1.161,-2.727,0.0,39.4,40.3,9.595,1.701,8.92,8.545,8.888,8.515,-3.134,27.944,0.0,280.94,,295.0,295.0,8.845,2.905,22.476,25.375
8465.0,3.224,0.748,-35.209,1.764,9.658,5.481,37.695,5.243,-1.12,-2.73,0.0,39.367,40.265,9.595,1.701,8.806,8.448,8.818,8.37,-3.136,27.937,0.0,280.94,,295.0,295.0,8.717,2.91,22.466,25.314
8465.5,3.224,0.748,-35.209,1.764,9.658,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.595,1.701,8.491,8.353,8.704,8.359,-3.136,27.937,0.0,280.44,,295.0,295.0,8.61,2.916,22.475,25.3
8466.0,3.224,0.748,-35.209,1.764,9.658,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.595,1.701,8.942,8.645,8.979,8.866,-3.136,27.937,0.0,280.44,,295.0,295.0,8.477,2.921,22.459,25.289
8466.5,3.185,0.751,-35.209,1.748,9.615,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.642,1.782,9.207,8.784,9.12,8.814,-3.136,27.937,0.0,281.24,,295.0,295.0,8.858,2.926,22.462,25.386
8467.0,3.185,0.751,-35.209,1.748,9.615,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.642,1.782,9.03,8.612,9.017,8.626,-3.136,27.937,0.0,281.24,,295.0,295.0,8.981,2.93,22.458,25.422
8467.5,3.185,0.751,-35.209,1.748,9.615,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.642,1.782,8.569,8.369,8.802,8.441,-3.136,27.937,0.0,281.44,,295.0,295.0,8.821,2.934,22.461,25.489
8468.0,3.185,0.751,-35.209,1.748,9.615,5.481,37.695,5.243,-1.12,-2.73,0.0,39.4,40.3,9.642,1.782,8.792,8.519,8.824,8.534,-3.136,27.937,0.0,281.44,,295.0,295.0,8.545,2.938,22.466,25.42
8468.5,3.185,0.751,-35.209,1.748,9.615,5.571,37.73,5.23,-1.075,-2.726,0.0,39.372,40.243,9.642,1.782,9.15,8.731,9.006,8.914,-3.122,27.933,0.0,281.24,,295.0,295.0,8.667,2.942,22.457,25.41
8469.0,3.185,0.751,-35.209,1.748,9.615,5.571,37.73,5.23,-1.075,-2.726,0.0,39.4,40.2,9.642,1.782,9.151,8.827,9.143,8.999,-3.122,27.933,0.0,281.24,,295.0,295.0,8.95,2.946,22.452,25.356
8469.5,2.751,0.66,-35.209,1.695,9.63,5.571,37.73,5.23,-1.075,-2.726,0.0,39.4,40.2,9.703,1.839,9.049,8.679,9.079,8.79,-3.122,27.933,0.0,281.54,,295.0,295.0,9.03,2.95,22.443,25.314
8470.0,2.751,0.66,-35.209,1.695,9.63,5.571,37.73,5.23,-1.075,-2.726,0.0,39.4,40.2,9.703,1.839,8.836,8.348,8.847,8.538,-3.122,27.933,0.0,281.54,,295.0,295.0,8.899,2.947,22.461,25.342
8470.5,2.751,0.66,-35.209,1.695,9.63,5.571,37.73,5.23,-1.075,-2.726,0.0,39.4,40.2,9.703,1.839,8.824,8.581,8.908,8.676,-3.122,27.933,0.0,281.04,,295.0,295.0,8.642,2.944,22.448,25.369
8471.0,2.751,0.66,-35.209,1.695,9.63,5.571,37.73,5.23,-1.075,-2.726,0.0,39.4,40.2,9.703,1.839,8.933,8.896,9.062,8.86,-3.122,27.933,0.0,281.04,,295.0,295.0,8.747,2.94,22.454,25.385
8471.5,2.751,0.66,-35.209,1.695,9.63,5.538,37.695,5.223,-1.079,-2.721,0.0,39.379,40.221,9.703,1.839,9.316,8.931,9.164,8.879,-3.123,27.923,0.0,280.84,,295.0,295.0,8.938,2.937,22.461,25.37
8472.0,2.751,0.66,-35.209,1.695,9.63,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.703,1.839,9.173,8.785,9.111,8.766,-3.123,27.923,0.0,280.84,,295.0,295.0,9.073,2.934,22.467,25.334
8472.5,2.751,0.66,-35.209,1.695,9.63,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.703,1.839,8.675,8.496,8.86,8.496,-3.123,27.923,0.0,280.84,,295.0,295.0,8.959,2.931,22.446,25.472
8473.0,2.38,0.636,-34.315,1.772,9.551,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.674,1.779,8.664,8.413,8.835,8.469,-3.123,27.923,0.0,280.84,,295.0,295.0,8.632,2.928,22.461,25.477
8473.5,2.38,0.636,-34.315,1.772,9.551,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.674,1.779,9.513,9.189,9.397,9.321,-3.123,27.923,0.0,281.04,,295.0,295.0,8.595,2.919,22.467,25.485
8474.0,2.38,0.636,-34.315,1.772,9.551,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.674,1.779,9.692,9.133,9.49,9.224,-3.123,27.923,0.0,281.04,,295.0,295.0,9.355,2.911,22.449,25.512
8474.5,2.38,0.636,-34.315,1.772,9.551,5.538,37.695,5.223,-1.079,-2.721,0.0,39.4,40.2,9.674,1.779,9.079,8.838,9.222,8.871,-3.123,27.923,0.0,280.24,,295.0,295.0,9.385,2.902,22.453,25.481
8475.0,2.38,0.636,-34.315,1.772,9.551,5.558,37.651,5.23,-1.031,-2.72,0.0,39.385,40.232,9.674,1.779,8.713,8.472,8.903,8.47,-3.139,27.923,0.0,280.24,,295.0,295.0,9.002,2.893,22.44,25.397
8475.5,2.38,0.636,-34.315,1.772,9.551,5.558,37.651,5.23,-1.031,-2.72,0.0,39.4,40.2,9.674,1.779,8.566,8.528,8.864,8.472,-3.139,27.923,0.0,280.94,,295.0,295.0,8.64,2.885,22.436,25.367
8476.0,3.239,0.84,-33.738,1.746,9.616,5.558,37.651,5.23,-1.031,-2.72,0.0,39.4,40.2,9.829,1.662,8.943,8.818,9.029,8.761,-3.139,27.923,0.0,280.94,,295.0,295.0,8.608,2.877,22.457,25.384
8476.5,3.239,0.84,-33.738,1.746,9.616,5.558,37.651,5.23,-1.031,-2.72,0.0,39.4,40.2,9.829,1.662,9.373,9.082,9.231,9.092,-3.139,27.923,0.0,279.24,,295.0,295.0,8.888,2.883,22.44,25.442
8477.0,3.239,0.84,-33.738,1.746,9.616,5.558,37.651,5.23,-1.031,-2.72,0.0,39.4,40.2,9.829,1.662,9.435,9.007,9.326,9.029,-3.139,27.923,0.0,279.24,,295.0,295.0,9.195,2.888,22.447,25.486
8477.5,3.239,0.84,-33.738,1.746,9.616,5.558,37.651,5.23,-1.031,-2.72,0.0,39.4,40.2,9.829,1.662,8.786,8.542,8.929,8.471,-3.139,27.923,0.0,281.04,,295.0,295.0,9.199,2.894,22.455,25.522
8478.0,3.239,0.84,-33.738,1.746,9.616,5.527,37.713,5.239,-0.987,-2.732,0.0,39.398,40.273,9.829,1.662,8.852,8.573,8.96,8.573,-3.134,27.914,0.0,281.04,,295.0,295.0,8.682,2.9,22.472,25.512
8478.5,3.239,0.84,-33.738,1.746,9.616,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.829,1.662,9.119,9.006,9.23,9.124,-3.134,27.914,0.0,280.54,,295.0,295.0,8.739,2.905,22.484,25.484
8479.0,3.014,0.82,-33.206,1.727,9.613,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.73,1.622,9.684,9.352,9.52,9.355,-3.134,27.914,0.0,280.54,,295.0,295.0,9.12,2.911,22.482,25.464
8479.5,3.014,0.82,-33.206,1.727,9.613,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.73,1.622,9.633,9.238,9.531,9.243,-3.134,27.914,0.0,280.94,,295.0,295.0,9.478,2.912,22.488,25.369
8480.0,3.014,0.82,-33.206,1.727,9.613,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.73,1.622,8.996,8.731,9.19,8.797,-3.134,27.914,0.0,280.94,,295.0,295.0,9.411,2.914,22.482,25.35
8480.5,3.014,0.82,-33.206,1.727,9.613,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.73,1.622,8.984,8.625,9.062,8.538,-3.134,27.914,0.0,280.64,,295.0,295.0,8.928,2.916,22.503,25.382
8481.0,3.014,0.82,-33.206,1.727,9.613,5.527,37.713,5.239,-0.987,-2.732,0.0,39.4,40.3,9.73,1.622,9.197,9.093,9.309,9.189,-3.134,27.914,0.0,280.64,,295.0,295.0,8.802,2.917,22.524,25.388
8481.5,3.014,0.82,-33.206,1.727,9.613,5.477,37.745,5.26,-0.943,-2.729,0.0,39.409,40.305,9.73,1.622,9.891,9.358,9.576,9.38,-3.114,27.927,0.0,281.34,,295.0,295.0,9.197,2.919,22.533,25.42
8482.0,3.014,0.82,-33.206,1.727,9.613,5.477,37.745,5.26,-0.943,-2.729,0.0,39.4,40.3,9.73,1.622,9.736,9.178,9.58,9.179,-3.114,27.927,0.0,281.34,,295.0,295.0,9.551,2.921,22.513,25.424
8482.5,2.395,0.583,-35.209,1.767,9.638,5.477,37.745,5.26,-0.943,-2.729,0.0,39.4,40.3,9.579,1.624,9.24,8.905,9.403,8.898,-3.114,27.927,0.0,280.64,,295.0,295.0,9.418,2.922,22.525,25.398
8483.0,2.395,0.583,-35.209,1.767,9.638,5.477,37.745,5.26,-0.943,-2.729,0.0,39.4,40.3,9.579,1.624,9.074,8.658,9.167,8.586,-3.114,27.927,0.0,280.64,,295.0,295.0,9.111,2.913,22.53,25.352
8483.5,2.395,0.583,-35.209,1.767,9.638,5.477,37.745,5.26,-0.943,-2.729,0.0,39.4,40.3,9.579,1.624,8.806,8.765,9.092,8.843,-3.114,27.927,0.0,280.64,,295.0,295.0,8.871,2.905,22.558,25.353
8484.0,2.395,0.583,-35.209,1.767,9.638,5.477,37.745,5.26,-0.943,-2.729,0.0,39.4,40.3,9.579,1.624,9.371,9.21,9.346,9.159,-3.114,27.927,0.0,280.64,,295.0,295.0,8.876,2.897,22.552,25.328
8484.5,2.395,0.583,-35.209,1.767,9.638,5.55,37.694,5.209,-0.933,-2.709,0.0,39.415,40.292,9.579,1.624,9.491,9.095,9.445,9.093,-3.115,27.927,0.0,280.44,,295.0,295.0,9.271,2.888,22.551,25.254
8485.0,2.395,0.583,-35.209,1.767,9.638,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.579,1.624,9.325,8.923,9.334,8.932,-3.115,27.927,0.0,280.44,,295.0,295.0,9.281,2.88,22.543,25.228
8485.5,2.876,0.695,-35.209,1.687,9.619,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.698,1.853,8.995,8.711,9.192,8.747,-3.115,27.927,0.0,281.24,,295.0,295.0,9.129,2.872,22.553,25.224
8486.0,2.876,0.695,-35.209,1.687,9.619,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.698,1.853,9.158,9.039,9.363,9.14,-3.115,27.927,0.0,281.24,,295.0,295.0,8.911,2.872,22.574,25.192
8486.5,2.876,0.695,-35.209,1.687,9.619,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.698,1.853,9.707,9.273,9.523,9.344,-3.115,27.927,0.0,280.74,,295.0,295.0,9.175,2.872,22.563,25.143
8487.0,2.876,0.695,-35.209,1.687,9.619,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.698,1.853,9.673,9.226,9.551,9.29,-3.115,27.927,0.0,280.74,,295.0,295.0,9.462,2.872,22.575,25.145
8487.5,2.876,0.695,-35.209,1.687,9.619,5.55,37.694,5.209,-0.933,-2.709,0.0,39.4,40.3,9.698,1.853,9.533,9.132,9.523,9.113,-3.115,27.927,0.0,281.44,,295.0,295.0,9.435,2.873,22.568,25.152
8488.0,2.876,0.695,-35.209,1.687,9.619,5.525,37.673,5.226,-0.913,-2.721,0.0,39.405,40.291,9.698,1.853,9.161,8.875,9.35,8.965,-3.124,27.906,0.0,281.44,,295.0,295.0,9.325,2.873,22.585,25.129
8488.5,2.876,0.695,-35.209,1.687,9.619,5.525,37.673,5.226,-0.913,-2.721,0.0,39.4,40.3,9.698,1.853,9.631,9.188,9.527,9.378,-3.124,27.906,0.0,281.04,,295.0,295.0,9.088,2.873,22.579,25.163
8489.0,3.435,0.808,-35.209,1.738,9.687,5.525,37.673,5.226,-0.913,-2.721,0.0,39.4,40.3,9.632,1.62,9.74,9.544,9.73,9.62,-3.124,27.906,0.0,281.04,,295.0,295.0,9.431,2.873,22.569,25.21
8489.5,3.435,0.808,-35.209,1.738,9.687,5.525,37.673,5.226,-0.913,-2.721,0.0,39.4,40.3,9.632,1.62,9.635,9.424,9.734,9.504,-3.124,27.906,0.0,281.24,,295.0,295.0,9.658,2.882,22.588,25.246
8490.0,3.435,0.808,-35.209,1.738,9.687,5.525,37.673,5.226,-0.913,-2.721,0.0,39.4,40.3,9.632,1.62,9.519,9.137,9.62,9.198,-3.124,27.906,0.0,281.24,,295.0,295.0,9.574,2.891,22.573,25.33
8490.5,3.435,0.808,-35.209,1.738,9.687,5.525,37.673,5.226,-0.913,-2.721,0.0,39.4,40.3,9.632,1.62,9.327,8.938,9.438,8.923,-3.124,27.906,0.0,280.84,,295.0,295.0,9.369,2.9,22.579,25.297
8491.0,3.435,0.808,-35.209,1.738,9.687,5.505,37.724,5.248,-0.844,-2.723,0.0,39.415,40.284,9.632,1.62,9.228,8.957,9.408,8.972,-3.103,27.907,0.0,280.84,,295.0,295.0,9.157,2.909,22.583,25.308
8491.5,3.435,0.808,-35.209,1.738,9.687,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.632,1.62,9.597,9.286,9.555,9.359,-3.103,27.907,0.0,281.04,,295.0,295.0,9.141,2.917,22.595,25.319
8492.0,2.892,0.771,-33.777,1.662,9.546,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.704,1.648,9.83,9.528,9.879,9.669,-3.103,27.907,0.0,281.04,,295.0,295.0,9.449,2.926,22.608,25.267
8492.5,2.892,0.771,-33.777,1.662,9.546,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.704,1.648,9.665,9.137,9.692,9.257,-3.103,27.907,0.0,281.04,,295.0,295.0,9.727,2.925,22.608,25.284
8493.0,2.892,0.771,-33.777,1.662,9.546,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.704,1.648,9.463,9.051,9.547,9.041,-3.103,27.907,0.0,281.04,,295.0,295.0,9.438,2.925,22.609,25.274
8493.5,2.892,0.771,-33.777,1.662,9.546,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.704,1.648,9.202,9.067,9.427,9.079,-3.103,27.907,0.0,281.04,,295.0,295.0,9.275,2.924,22.625,25.28
8494.0,2.892,0.771,-33.777,1.662,9.546,5.505,37.724,5.248,-0.844,-2.723,0.0,39.4,40.3,9.704,1.648,9.789,9.505,9.692,9.605,-3.103,27.907,0.0,281.04,,295.0,295.0,9.194,2.924,22.608,25.305
8494.5,2.892,0.771,-33.777,1.662,9.546,5.531,37.734,5.219,-0.82,-2.713,0.0,39.425,40.315,9.704,1.648,9.902,9.792,9.925,9.815,-3.112,27.908,0.0,280.74,,295.0,295.0,9.648,2.923,22.629,25.426
8495.0,2.892,0.771,-33.777,1.662,9.546,5.531,37.734,5.219,-0.82,-2.713,0.0,39.4,40.3,9.704,1.648,9.828,9.539,9.884,9.685,-3.112,27.908,0.0,280.74,,295.0,295.0,9.858,2.923,22.633,25.42
8495.5,2.594,0.618,-35.209,1.75,9.695,5.531,37.734,5.219,-0.82,-2.713,0.0,39.4,40.3,9.651,1.626,9.3,8.958,9.442,9.006,-3.112,27.908,0.0,280.84,,295.0,295.0,9.734,2.922,22.612,25.417
8496.0,2.594,0.618,-35.209,1.75,9.695,5.531,37.734,5.219,-0.82,-2.713,0.0,39.4,40.3,9.651,1.626,9.378,9.142,9.502,9.223,-3.112,27.908,0.0,280.84,,295.0,295.0,9.176,2.917,22.618,25.401
8496.5,2.594,0.618,-35.209,1.75,9.695,5.531,37.734,5.219,-0.82,-2.713,0.0,39.4,40.3,9.651,1.626,9.794,9.725,9.825,9.856,-3.112,27.908,0.0,280.94,,295.0,295.0,9.311,2.911,22.626,25.298
8497.0,2.594,0.618,-35.209,1.75,9.695,5.531,37.734,5.219,-0.82,-2.713,0.0,39.4,40.3,9.651,1.626,10.375,9.911,10.147,10.134,-3.112,27.908,0.0,280.94,,295.0,295.0,9.8,2.906,22.605,25.27
8497.5,2.594,0.618,-35.209,1.75,9.695,5.56,37.648,5.213,-0.802,-2.715,0.0,39.428,40.287,9.651,1.626,10.11,9.554,9.993,9.689,-3.112,27.904,0.0,281.04,,295.0,295.0,10.142,2.901,22.61,25.281
8498.0,2.594,0.618,-35.209,1.75,9.695,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.651,1.626,9.721,9.281,9.784,9.205,-3.112,27.904,0.0,281.04,,295.0,295.0,9.837,2.896,22.618,25.206
8498.5,3.347,0.788,-35.209,1.721,9.592,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.592,1.838,9.182,8.835,9.469,8.806,-3.112,27.904,0.0,281.04,,295.0,295.0,9.498,2.891,22.632,25.229
8499.0,3.347,0.788,-35.209,1.721,9.592,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.592,1.838,9.696,9.609,9.795,9.527,-3.112,27.904,0.0,281.04,,295.0,295.0,9.073,2.899,22.621,25.207
8499.5,3.347,0.788,-35.209,1.721,9.592,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.592,1.838,10.018,9.678,9.951,9.598,-3.112,27.904,0.0,280.84,,295.0,295.0,9.657,2.906,22.63,25.23
8500.0,3.347,0.788,-35.209,1.721,9.592,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.592,1.838,9.925,9.517,9.973,9.51,-3.112,27.904,0.0,280.84,,295.0,295.0,9.811,2.913,22.61,25.186
8500.5,3.347,0.788,-35.209,1.721,9.592,5.56,37.648,5.213,-0.802,-2.715,0.0,39.4,40.3,9.592,1.838,9.599,9.295,9.789,9.237,-3.112,27.904,0.0,280.84,,295.0,295.0,9.731,2.92,22.613,25.127
8501.0,3.347,0.788,-35.209,1.721,9.592,5.576,37.705,5.254,-0.773,-2.709,0.0,39.437,40.286,9.592,1.838,9.431,9.024,9.62,8.959,-3.102,27.903,0.0,280.84,,295.0,295.0,9.48,2.927,22.6,25.079
8501.5,3.347,0.788,-35.209,1.721,9.592,5.576,37.705,5.254,-0.773,-2.709,0.0,39.4,40.3,9.592,1.838,9.439,9.043,9.556,9.151,-3.102,27.903,0.0,280.94,,295.0,295.0,9.259,2.934,22.615,25.001
8502.0,3.87,0.917,-35.209,1.74,9.677,5.576,37.705,5.254,-0.773,-2.709,0.0,39.4,40.3,9.572,1.828,9.527,9.52,9.697,9.443,-3.102,27.903,0.0,280.94,,295.0,295.0,9.297,2.941,22.61,25.037
8502.5,3.87,0.917,-35.209,1.74,9.677,5.576,37.705,5.254,-0.773,-2.709,0.0,39.4,40.3,9.572,1.828,10.044,9.667,9.93,9.606,-3.102,27.903,0.0,281.04,,295.0,295.0,9.547,2.956,22.598,25.046
8503.0,3.87,0.917,-35.209,1.74,9.677,5.576,37.705,5.254,-0.773,-2.709,0.0,39.4,40.3,9.572,1.828,9.735,9.29,9.835,9.27,-3.102,27.903,0.0,281.04,,295.0,295.0,9.812,2.971,22.598,25.062
8503.5,3.87,0.917,-35.209,1.74,9.677,5.576,37.705,5.254,-0.773,-2.709,0.0,39.4,40.3,9.572,1.828,9.461,9.087,9.693,9.085,-3.102,27.903,0.0,281.04,,295.0,295.0,9.533,2.986,22.604,25.081
8504.0,3.87,0.917,-35.209,1.74,9.677,5.521,37.741,5.273,-0.746,-2.699,0.0,39.428,40.312,9.572,1.828,9.878,9.342,9.864,9.516,-3.105,27.894,0.0,281.04,,295.0,295.0,9.331,3.0,22.609,25.179
8504.5,3.87,0.917,-35.209,1.74,9.677,5.521,37.741,5.273,-0.746,-2.699,0.0,39.4,40.3,9.572,1.828,10.183,9.829,10.132,9.846,-3.105,27.894,0.0,280.84,,295.0,295.0,9.65,3.015,22.605,25.212
8505.0,2.637,0.702,-33.559,1.731,9.627,5.521,37.741,5.273,-0.746,-2.699,0.0,39.4,40.3,9.765,1.641,10.169,9.825,10.209,9.804,-3.105,27.894,0.0,280.84,,295.0,295.0,9.997,3.029,22.605,25.206
8505.5,2.637,0.702,-33.559,1.731,9.627,5.521,37.741,5.273,-0.746,-2.699,0.0,39.4,40.3,9.765,1.641,9.926,9.584,10.112,9.592,-3.105,27.894,0.0,280.64,,295.0,295.0,10.002,3.022,22.597,25.236
8506.0,2.637,0.702,-33.559,1.731,9.627,5.521,37.741,5.273,-0.746,-2.699,0.0,39.4,40.3,9.765,1.641,9.805,9.268,9.948,9.264,-3.105,27.894,0.0,280.64,,295.0,295.0,9.804,3.016,22.62,25.251
8506.5,2.637,0.702,-33.559,1.731,9.627,5.521,37.741,5.273,-0.746,-2.699,0.0,39.4,40.3,9.765,1.641,9.901,9.538,9.989,9.525,-3.105,27.894,0.0,280.74,,295.0,295.0,9.571,3.01,22.613,25.31
8507.0,2.637,0.702,-33.559,1.731,9.627,5.605,37.711,5.248,-0.741,-2.711,0.0,39.435,40.277,9.765,1.641,10.219,9.723,10.09,9.815,-3.114,27.89,0.0,280.74,,295.0,295.0,9.738,3.004,22.587,25.341
8507.5,2.637,0.702,-33.559,1.731,9.627,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.765,1.641,10.268,9.648,10.188,9.734,-3.114,27.89,0.0,280.64,,295.0,295.0,9.962,2.997,22.605,25.365
8508.0,2.637,0.702,-33.559,1.731,9.627,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.765,1.641,10.078,9.532,10.074,9.497,-3.114,27.89,0.0,280.64,,295.0,295.0,9.96,2.992,22.61,25.323
8508.5,2.437,0.653,-34.214,1.708,9.62,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.68,1.676,9.843,9.312,9.924,9.242,-3.114,27.89,0.0,280.94,,295.0,295.0,9.795,2.986,22.6,25.342
8509.0,2.437,0.653,-34.214,1.708,9.62,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.68,1.676,9.689,9.253,9.837,9.279,-3.114,27.89,0.0,280.94,,295.0,295.0,9.58,2.977,22.61,25.381
8509.5,2.437,0.653,-34.214,1.708,9.62,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.68,1.676,10.111,9.621,10.07,9.731,-3.114,27.89,0.0,280.94,,295.0,295.0,9.514,2.968,22.607,25.305
8510.0,2.437,0.653,-34.214,1.708,9.62,5.605,37.711,5.248,-0.741,-2.711,0.0,39.4,40.3,9.68,1.676,10.346,9.701,10.25,9.716,-3.114,27.89,0.0,280.94,,295.0,295.0,9.883,2.959,22.59,25.181
8510.5,2.437,0.653,-34.214,1.708,9.62,5.567,37.689,5.249,-0.714,-2.715,0.0,39.431,40.272,9.68,1.676,10.078,9.484,10.123,9.51,-3.125,27.886,0.0,281.04,,295.0,295.0,10.003,2.951,22.614,25.076
8511.0,2.437,0.653,-34.214,1.708,9.62,5.567,37.689,5.249,-0.714,-2.715,0.0,39.4,40.3,9.68,1.676,9.726,9.223,9.917,9.199,-3.125,27.886,0.0,281.04,,295.0,295.0,9.799,2.942,22.618,25.042
8511.5,3.048,0.78,-34.747,1.73,9.591,5.567,37.689,5.249,-0.714,-2.715,0.0,39.4,40.3,9.661,1.841,9.686,9.276,9.916,9.334,-3.125,27.886,0.0,280.84,,295.0,295.0,9.516,2.934,22.596,24.961
8512.0,3.048,0.78,-34.747,1.73,9.591,5.567,37.689,5.249,-0.714,-2.715,0.0,39.4,40.3,9.661,1.841,9.986,9.492,10.004,9.628,-3.125,27.886,0.0,280.84,,295.0,295.0,9.553,2.936,22.609,25.002
8512.5,3.048,0.78,-34.747,1.73,9.591,5.567,37.689,5.249,-0.714,-2.715,0.0,39.4,40.3,9.661,1.841,10.116,9.687,10.156,9.838,-3.125,27.886,0.0,280.64,,295.0,295.0,9.778,2.938,22.62,25.03
8513.0,3.048,0.78,-34.747,1.73,9.591,5.567,37.689,5.249,-0.714,-2.715,0.0,39.4,40.3,9.661,1.841,10.186,9.555,10.171,9.72,-3.125,27.886,0.0,280.64,,295.0,295.0,9.949,2.939,22.624,25.023
8513.5,3.048,0.78,-34.747,1.73,9.591,5.571,37.719,5.245,-0.659,-2.719,0.0,39.441,40.29,9.661,1.841,9.724,9.131,9.844,9.079,-3.118,27.888,0.0,280.44,,295.0,295.0,9.908,2.941,22.61,25.072
8514.0,3.048,0.78,-34.747,1.73,9.591,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.661,1.841,9.742,9.218,9.867,9.322,-3.118,27.888,0.0,280.44,,295.0,295.0,9.445,2.943,22.611,25.088
8514.5,3.048,0.78,-34.747,1.73,9.591,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.661,1.841,10.066,9.727,10.106,9.762,-3.118,27.888,0.0,280.54,,295.0,295.0,9.537,2.945,22.613,25.066
8515.0,4.088,0.947,-35.209,1.711,9.632,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.651,1.688,10.432,9.817,10.268,9.958,-3.118,27.888,0.0,280.54,,295.0,295.0,9.915,2.946,22.625,25.107
8515.5,4.088,0.947,-35.209,1.711,9.632,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.651,1.688,10.324,9.626,10.241,9.706,-3.118,27.888,0.0,280.84,,295.0,295.0,10.119,2.965,22.617,25.081
8516.0,4.088,0.947,-35.209,1.711,9.632,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.651,1.688,9.994,9.359,10.069,9.403,-3.118,27.888,0.0,280.84,,295.0,295.0,9.974,2.984,22.612,25.07
8516.5,4.088,0.947,-35.209,1.711,9.632,5.571,37.719,5.245,-0.659,-2.719,0.0,39.4,40.3,9.651,1.688,9.688,9.086,9.867,9.066,-3.118,27.888,0.0,280.84,,295.0,295.0,9.706,3.002,22.614,25.101
8517.0,4.088,0.947,-35.209,1.711,9.632,5.582,37.767,5.284,-0.623,-2.72,0.0,39.442,40.266,9.651,1.688,9.413,9.076,9.717,9.155,-3.11,27.887,0.0,280.84,,295.0,295.0,9.427,3.019,22.618,25.124
8517.5,4.088,0.947,-35.209,1.711,9.632,5.582,37.767,5.284,-0.623,-2.72,0.0,39.4,40.3,9.651,1.688,10.281,9.859,10.229,9.975,-3.11,27.887,0.0,280.64,,295.0,295.0,9.34,3.037,22.604,25.098
8518.0,3.327,0.864,-34.43,1.71,9.608,5.582,37.767,5.284,-0.623,-2.72,0.0,39.4,40.3,9.747,1.753,10.228,9.714,10.245,9.791,-3.11,27.887,0.0,280.64,,295.0,295.0,10.086,3.054,22.608,25.107
8518.5,3.327,0.864,-34.43,1.71,9.608,5.582,37.767,5.284,-0.623,-2.72,0.0,39.4,40.3,9.747,1.753,10.044,9.385,10.078,9.424,-3.11,27.887,0.0,280.64,,295.0,295.0,9.994,3.059,22.604,25.136
8519.0,3.327,0.864,-34.43,1.71,9.608,5.582,37.767,5.284,-0.623,-2.72,0.0,39.4,40.3,9.747,1.753,9.744,9.152,9.917,9.168,-3.11,27.887,0.0,280.64,,295.0,295.0,9.733,3.063,22.606,25.112
8519.5,3.327,0.864,-34.43,1.71,9.608,5.582,37.767,5.284,-0.623,-2.72,0.0,39.4,40.3,9.747,1.753,9.552,9.193,9.84,9.213,-3.11,27.887,0.0,280.94,,295.0,295.0,9.495,3.067,22.642,25.082
8520.0,3.327,0.864,-34.43,1.71,9.608,5.57,37.748,5.305,-0.61,-2.708,0.0,39.432,40.26,9.747,1.753,9.862,9.515,9.965,9.569,-3.119,27.885,0.0,280.94,,295.0,295.0,9.45,3.072,22.625,25.092
8520.5,3.327,0.864,-34.43,1.71,9.608,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.747,1.753,10.463,9.916,10.323,10.205,-3.119,27.885,0.0,280.94,,295.0,295.0,9.728,3.076,22.626,25.14
8521.0,3.327,0.864,-34.43,1.71,9.608,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.747,1.753,10.314,9.546,10.265,9.624,-3.119,27.885,0.0,280.94,,295.0,295.0,10.227,3.08,22.614,25.128
8521.5,2.716,0.62,-35.209,1.735,9.672,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.628,1.686,9.824,9.287,10.044,9.323,-3.119,27.885,0.0,281.24,,295.0,295.0,9.937,3.084,22.624,25.11
8522.0,2.716,0.62,-35.209,1.735,9.672,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.628,1.686,9.695,9.14,9.902,9.207,-3.119,27.885,0.0,281.24,,295.0,295.0,9.62,3.078,22.619,25.025
8522.5,2.716,0.62,-35.209,1.735,9.672,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.628,1.686,9.749,9.512,9.98,9.529,-3.119,27.885,0.0,280.84,,295.0,295.0,9.486,3.072,22.611,25.057
8523.0,2.716,0.62,-35.209,1.735,9.672,5.57,37.748,5.305,-0.61,-2.708,0.0,39.4,40.3,9.628,1.686,10.269,9.854,10.217,9.979,-3.119,27.885,0.0,280.84,,295.0,295.0,9.692,3.066,22.615,25.156
8523.5,2.716,0.62,-35.209,1.735,9.672,5.57,37.712,5.245,-0.598,-2.709,0.0,39.444,40.254,9.628,1.686,10.512,9.785,10.327,9.904,-3.109,27.882,0.0,280.74,,295.0,295.0,10.08,3.06,22.595,25.172
8524.0,2.716,0.62,-35.209,1.735,9.672,5.57,37.712,5.245,-0.598,-2.709,0.0,39.4,40.3,9.628,1.686,10.266,9.583,10.236,9.592,-3.109,27.882,0.0,280.74,,295.0,295.0,10.132,3.055,22.581,25.172
8524.5,2.904,0.66,-35.209,1.748,9.653,5.57,37.712,5.245,-0.598,-2.709,0.0,39.4,40.3,9.642,1.719,9.591,9.171,9.886,9.193,-3.109,27.882,0.0,280.84,,295.0,295.0,9.919,3.049,22.603,25.18
8525.0,2.904,0.66,-35.209,1.748,9.653,5.57,37.712,5.245,-0.598,-2.709,0.0,39.4,40.3,9.642,1.719,9.954,9.653,10.093,9.773,-3.109,27.882,0.0,280.84,,295.0,295.0,9.46,3.047,22.593,25.191
8525.5,2.904,0.66,-35.209,1.748,9.653,5.57,37.712,5.245,-0.598,-2.709,0.0,39.4,40.3,9.642,1.719,10.533,9.979,10.367,10.038,-3.109,27.882,0.0,281.34,,295.0,295.0,9.869,3.044,22.581,25.242
8526.0,2.904,0.66,-35.209,1.748,9.653,5.57,37.712,5.245,-0.598,-2.709,0.0,39.4,40.3,9.642,1.719,10.42,9.879,10.39,9.899,-3.109,27.882,0.0,281.34,,295.0,295.0,10.229,3.042,22.597,25.259
8526.5,2.904,0.66,-35.209,1.748,9.653,5.571,37.676,5.245,-0.574,-2.718,0.0,39.444,40.226,9.642,1.719,10.117,9.678,10.295,9.757,-3.115,27.876,0.0,281.14,,295.0,295.0,10.147,3.04,22.59,25.252
8527.0,2.904,0.66,-35.209,1.748,9.653,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.642,1.719,10.02,9.383,10.113,9.366,-3.115,27.876,0.0,281.14,,295.0,295.0,9.962,3.038,22.581,25.265
8527.5,2.904,0.66,-35.209,1.748,9.653,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.642,1.719,9.777,9.297,9.982,9.308,-3.115,27.876,0.0,281.14,,295.0,295.0,9.72,3.035,22.591,25.275
8528.0,2.647,0.729,-34.129,1.828,9.592,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.71,1.672,10.196,9.81,10.278,9.906,-3.115,27.876,0.0,281.14,,295.0,295.0,9.591,3.033,22.567,25.197
8528.5,2.647,0.729,-34.129,1.828,9.592,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.71,1.672,10.273,9.842,10.351,9.912,-3.115,27.876,0.0,281.24,,295.0,295.0,10.048,3.027,22.571,25.212
8529.0,2.647,0.729,-34.129,1.828,9.592,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.71,1.672,10.153,9.614,10.261,9.648,-3.115,27.876,0.0,281.24,,295.0,295.0,10.095,3.021,22.577,25.209
8529.5,2.647,0.729,-34.129,1.828,9.592,5.571,37.676,5.245,-0.574,-2.718,0.0,39.4,40.2,9.71,1.672,9.928,9.373,10.09,9.41,-3.115,27.876,0.0,281.14,,295.0,295.0,9.919,3.015,22.583,25.158
8530.0,2.647,0.729,-34.129,1.828,9.592,5.546,37.724,5.278,-0.52,-2.717,0.0,39.431,40.246,9.71,1.672,9.908,9.404,10.091,9.578,-3.113,27.873,0.0,281.14,,295.0,295.0,9.7,3.009,22.584,25.122
8530.5,2.647,0.729,-34.129,1.828,9.592,5.546,37.724,5.278,-0.52,-2.717,0.0,39.4,40.2,9.71,1.672,10.165,9.669,10.185,9.713,-3.113,27.873,0.0,281.24,,295.0,295.0,9.745,3.003,22.565,25.132
8531.0,3.263,0.766,-35.209,1.737,9.686,5.546,37.724,5.278,-0.52,-2.717,0.0,39.4,40.2,9.484,1.735,10.469,9.823,10.349,10.008,-3.113,27.873,0.0,281.24,,295.0,295.0,9.933,2.997,22.554,25.048
8531.5,3.263,0.766,-35.209,1.737,9.686,5.546,37.724,5.278,-0.52,-2.717,0.0,39.4,40.2,9.484,1.735,10.513,9.739,10.384,9.888,-3.113,27.873,0.0,280.74,,295.0,295.0,10.162,3.001,22.562,25.023
8532.0,3.263,0.766,-35.209,1.737,9.686,5.546,37.724,5.278,-0.52,-2.717,0.0,39.4,40.2,9.484,1.735,9.972,9.373,10.066,9.447,-3.113,27.873,0.0,280.74,,295.0,295.0,10.131,3.006,22.548,24.984
8532.5,3.263,0.766,-35.209,1.737,9.686,5.546,37.724,5.278,-0.52,-2.717,0.0,39.4,40.2,9.484,1.735,10.011,9.534,10.136,9.626,-3.113,27.873,0.0,280.74,,295.0,295.0,9.715,3.01,22.546,24.971
8533.0,3.263,0.766,-35.209,1.737,9.686,5.595,37.741,5.275,-0.502,-2.714,0.0,39.428,40.21,9.484,1.735,10.11,9.837,10.238,9.845,-3.115,27.871,0.0,280.74,,295.0,295.0,9.827,3.014,22.557,24.959
8533.5,3.263,0.766,-35.209,1.737,9.686,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.484,1.735,10.427,9.881,10.34,9.914,-3.115,27.871,0.0,280.54,,295.0,295.0,10.007,3.018,22.553,24.926
8534.0,2.536,0.683,-34.038,1.743,9.546,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.788,1.683,10.456,9.788,10.342,9.746,-3.115,27.871,0.0,280.54,,295.0,295.0,10.141,3.022,22.531,25.002
8534.5,2.536,0.683,-34.038,1.743,9.546,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.788,1.683,10.191,9.608,10.242,9.571,-3.115,27.871,0.0,280.74,,295.0,295.0,10.083,3.014,22.54,25.058
8535.0,2.536,0.683,-34.038,1.743,9.546,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.788,1.683,9.886,9.418,10.062,9.521,-3.115,27.871,0.0,280.74,,295.0,295.0,9.903,3.006,22.524,25.032
8535.5,2.536,0.683,-34.038,1.743,9.546,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.788,1.683,10.549,9.994,10.471,10.145,-3.115,27.871,0.0,280.54,,295.0,295.0,9.722,2.998,22.517,25.092
8536.0,2.536,0.683,-34.038,1.743,9.546,5.595,37.741,5.275,-0.502,-2.714,0.0,39.4,40.2,9.788,1.683,10.764,9.947,10.555,10.135,-3.115,27.871,0.0,280.54,,295.0,295.0,10.29,2.991,22.534,25.08
8536.5,2.536,0.683,-34.038,1.743,9.546,5.575,37.678,5.226,-0.491,-2.724,0.0,39.41,40.182,9.788,1.683,10.474,9.772,10.435,9.801,-3.122,27.869,0.0,281.44,,295.0,295.0,10.35,2.983,22.507,25.072
8537.0,2.536,0.683,-34.038,1.743,9.546,5.575,37.678,5.226,-0.491,-2.724,0.0,39.4,40.2,9.788,1.683,10.301,9.548,10.273,9.575,-3.122,27.869,0.0,281.44,,295.0,295.0,10.121,2.976,22.506,25.084
8537.5,2.501,0.667,-34.571,1.766,9.613,5.575,37.678,5.226,-0.491,-2.724,0.0,39.4,40.2,9.712,1.852,9.88,9.427,10.097,9.6,-3.122,27.869,0.0,281.14,,295.0,295.0,9.924,2.969,22.521,25.064
8538.0,2.501,0.667,-34.571,1.766,9.613,5.575,37.678,5.226,-0.491,-2.724,0.0,39.4,40.2,9.712,1.852,10.344,9.874,10.337,9.966,-3.122,27.869,0.0,281.14,,295.0,295.0,9.751,2.961,22.515,25.019
8538.5,2.501,0.667,-34.571,1.766,9.613,5.575,37.678,5.226,-0.491,-2.724,0.0,39.4,40.2,9.712,1.852,10.455,10.031,10.447,10.07,-3.122,27.869,0.0,281.14,,295.0,295.0,10.13,2.954,22.516,24.949
8539.0,2.501,0.667,-34.571,1.766,9.613,5.575,37.678,5.226,-0.491,-2.724,0.0,39.4,40.2,9.712,1.852,10.319,9.716,10.375,9.722,-3.122,27.869,0.0,281.14,,295.0,295.0,10.251,2.946,22.482,24.867
8539.5,2.501,0.667,-34.571,1.766,9.613,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.157,9.712,1.852,9.984,9.508,10.199,9.499,-3.134,27.852,0.0,281.04,,295.0,295.0,10.033,2.939,22.507,24.855
8540.0,2.501,0.667,-34.571,1.766,9.613,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.712,1.852,10.101,9.58,10.192,9.656,-3.134,27.852,0.0,281.04,,295.0,295.0,9.798,2.932,22.488,24.831
8540.5,3.32,0.825,-34.754,1.767,9.731,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.701,1.648,10.377,9.954,10.397,10.14,-3.134,27.852,0.0,280.94,,295.0,295.0,9.882,2.925,22.5,24.786
8541.0,3.32,0.825,-34.754,1.767,9.731,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.701,1.648,10.745,10.192,10.617,10.264,-3.134,27.852,0.0,280.94,,295.0,295.0,10.217,2.931,22.49,24.747
8541.5,3.32,0.825,-34.754,1.767,9.731,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.701,1.648,10.536,9.999,10.561,10.009,-3.134,27.852,0.0,281.24,,295.0,295.0,10.455,2.938,22.503,24.757
8542.0,3.32,0.825,-34.754,1.767,9.731,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.701,1.648,10.094,9.565,10.279,9.572,-3.134,27.852,0.0,281.24,,295.0,295.0,10.276,2.944,22.475,24.751
8542.5,3.32,0.825,-34.754,1.767,9.731,5.575,37.706,5.258,-0.463,-2.726,0.0,39.4,40.2,9.701,1.648,10.159,9.563,10.221,9.641,-3.134,27.852,0.0,281.04,,295.0,295.0,9.878,2.95,22.508,24.773
8543.0,3.32,0.825,-34.754,1.767,9.731,5.505,37.77,5.291,-0.416,-2.729,0.0,39.398,40.155,9.701,1.648,10.454,9.875,10.415,10.03,-3.113,27.863,0.0,281.04,,295.0,295.0,9.896,2.956,22.503,24.816
8543.5,3.32,0.825,-34.754,1.767,9.731,5.505,37.77,5.291,-0.416,-2.729,0.0,39.4,40.2,9.701,1.648,10.506,10.006,10.561,10.158,-3.113,27.863,0.0,281.14,,295.0,295.0,10.193,2.962,22.48,24.898
8544.0,2.664,0.737,-33.979,1.799,9.569,5.505,37.77,5.291,-0.416,-2.729,0.0,39.4,40.2,9.718,1.654,10.524,9.775,10.536,9.96,-3.113,27.863,0.0,281.14,,295.0,295.0,10.307,2.968,22.491,24.922
8544.5,2.664,0.737,-33.979,1.799,9.569,5.505,37.77,5.291,-0.416,-2.729,0.0,39.4,40.2,9.718,1.654,10.48,9.635,10.48,9.752,-3.113,27.863,0.0,281.14,,295.0,295.0,10.199,2.963,22.483,24.916
8545.0,2.664,0.737,-33.979,1.799,9.569,5.505,37.77,5.291,-0.416,-2.729,0.0,39.4,40.2,9.718,1.654,10.192,9.441,10.369,9.613,-3.113,27.863,0.0,281.14,,295.0,295.0,10.087,2.958,22.469,24.99
8545.5,2.664,0.737,-33.979,1.799,9.569,5.505,37.77,5.291,-0.416,-2.729,0.0,39.4,40.2,9.718,1.654,10.284,9.664,10.427,9.939,-3.113,27.863,0.0,281.14,,295.0,295.0,9.904,2.953,22.474,25.018
8546.0,2.664,0.737,-33.979,1.799,9.569,5.553,37.703,5.272,-0.456,-2.743,0.0,39.386,40.152,9.718,1.654,10.705,10.119,10.698,10.324,-3.139,27.846,0.0,281.14,,295.0,295.0,10.078,2.948,22.472,24.974
8546.5,2.664,0.737,-33.979,1.799,9.569,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.718,1.654,10.882,9.94,10.812,10.099,-3.139,27.846,0.0,281.54,,295.0,295.0,10.462,2.944,22.46,25.031
8547.0,2.386,0.565,-34.813,1.73,9.638,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.665,1.561,10.568,9.753,10.699,9.903,-3.139,27.846,0.0,281.54,,295.0,295.0,10.433,2.939,22.455,25.096
8547.5,2.386,0.565,-34.813,1.73,9.638,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.665,1.561,10.333,9.478,10.51,9.687,-3.139,27.846,0.0,281.44,,295.0,295.0,10.231,2.93,22.456,25.036
8548.0,2.386,0.565,-34.813,1.73,9.638,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.665,1.561,10.361,9.797,10.556,9.999,-3.139,27.846,0.0,281.44,,295.0,295.0,10.002,2.921,22.426,25.101
8548.5,2.386,0.565,-34.813,1.73,9.638,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.665,1.561,10.845,10.227,10.787,10.415,-3.139,27.846,0.0,281.44,,295.0,295.0,10.178,2.912,22.423,25.144
8549.0,2.386,0.565,-34.813,1.73,9.638,5.553,37.703,5.272,-0.456,-2.743,0.0,39.4,40.2,9.665,1.561,11.204,10.237,10.981,10.521,-3.139,27.846,0.0,281.44,,295.0,295.0,10.568,2.904,22.422,25.294
8549.5,2.386,0.565,-34.813,1.73,9.638,5.587,37.648,5.275,-0.446,-2.731,0.0,39.383,40.133,9.665,1.561,11.025,9.991,10.928,10.209,-3.125,27.857,0.0,280.54,,295.0,295.0,10.736,2.895,22.452,25.362
8550.0,2.386,0.565,-34.813,1.73,9.638,5.587,37.648,5.275,-0.446,-2.731,0.0,39.4,40.1,9.665,1.561,10.328,9.456,10.508,9.638,-3.125,27.857,0.0,280.54,,295.0,295.0,10.538,2.887,22.432,25.379
8550.5,2.757,0.692,-34.72,1.671,9.611,5.587,37.648,5.275,-0.446,-2.731,0.0,39.4,40.1,9.748,1.816,10.341,9.807,10.584,10.015,-3.125,27.857,0.0,281.14,,295.0,295.0,9.982,2.879,22.424,25.332
8551.0,2.757,0.692,-34.72,1.671,9.611,5.587,37.648,5.275,-0.446,-2.731,0.0,39.4,40.1,9.748,1.816,10.854,10.266,10.784,10.403,-3.125,27.857,0.0,281.14,,295.0,295.0,10.187,2.877,22.445,25.312
8551.5,2.757,0.692,-34.72,1.671,9.611,5.587,37.648,5.275,-0.446,-2.731,0.0,39.4,40.1,9.748,1.816,11.06,10.209,10.911,10.441,-3.125,27.857,0.0,281.04,,295.0,295.0,10.577,2.875,22.431,25.274
8552.0,2.757,0.692,-34.72,1.671,9.611,5.587,37.648,5.275,-0.446,-2.731,0.0,39.4,40.1,9.748,1.816,10.921,10.017,10.848,10.138,-3.125,27.857,0.0,281.04,,295.0,295.0,10.655,2.873,22.434,25.295
8552.5,2.757,0.692,-34.72,1.671,9.611,5.587,37.682,5.275,-0.407,-2.732,0.0,39.376,40.087,9.748,1.816,10.681,9.846,10.726,9.924,-3.125,27.847,0.0,280.94,,295.0,295.0,10.481,2.871,22.45,25.374
8553.0,2.757,0.692,-34.72,1.671,9.611,5.587,37.682,5.275,-0.407,-2.732,0.0,39.4,40.1,9.748,1.816,10.344,9.521,10.505,9.57,-3.125,27.847,0.0,280.94,,295.0,295.0,10.294,2.869,22.445,25.443
8553.5,3.7,0.873,-35.209,1.765,9.647,5.587,37.682,5.275,-0.407,-2.732,0.0,39.4,40.1,9.625,1.712,10.74,10.225,10.75,10.362,-3.125,27.847,0.0,281.14,,295.0,295.0,9.985,2.867,22.455,25.49
8554.0,3.7,0.873,-35.209,1.765,9.647,5.587,37.682,5.275,-0.407,-2.732,0.0,39.4,40.1,9.625,1.712,11.099,10.316,10.91,10.405,-3.125,27.847,0.0,281.14,,295.0,295.0,10.519,2.881,22.458,25.553
8554.5,3.7,0.873,-35.209,1.765,9.647,5.587,37.682,5.275,-0.407,-2.732,0.0,39.4,40.1,9.625,1.712,11.008,10.129,10.9,10.278,-3.125,27.847,0.0,280.94,,295.0,295.0,10.683,2.894,22.451,25.503
8555.0,3.7,0.873,-35.209,1.765,9.647,5.587,37.682,5.275,-0.407,-2.732,0.0,39.4,40.1,9.625,1.712,10.686,9.902,10.775,10.024,-3.125,27.847,0.0,280.94,,295.0,295.0,10.579,2.908,22.448,25.537
8555.5,3.7,0.873,-35.209,1.765,9.647,5.498,37.711,5.288,-0.364,-2.73,0.0,39.372,40.103,9.625,1.712,10.507,9.721,10.657,9.909,-3.125,27.85,0.0,280.84,,295.0,295.0,10.347,2.921,22.436,25.502
8556.0,3.7,0.873,-35.209,1.765,9.647,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.625,1.712,10.743,10.095,10.79,10.271,-3.125,27.85,0.0,280.84,,295.0,295.0,10.198,2.933,22.452,25.444
8556.5,3.7,0.873,-35.209,1.765,9.647,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.625,1.712,11.075,10.42,10.988,10.642,-3.125,27.85,0.0,281.34,,295.0,295.0,10.475,2.946,22.446,25.444
8557.0,2.681,0.691,-34.385,1.804,9.64,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.691,1.499,11.065,10.315,11.066,10.597,-3.125,27.85,0.0,281.34,,295.0,295.0,10.781,2.958,22.456,25.406
8557.5,2.681,0.691,-34.385,1.804,9.64,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.691,1.499,10.716,9.826,10.743,9.961,-3.125,27.85,0.0,280.94,,295.0,295.0,10.761,2.954,22.442,25.356
8558.0,2.681,0.691,-34.385,1.804,9.64,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.691,1.499,10.445,9.748,10.637,9.882,-3.125,27.85,0.0,280.94,,295.0,295.0,10.311,2.949,22.43,25.386
8558.5,2.681,0.691,-34.385,1.804,9.64,5.498,37.711,5.288,-0.364,-2.73,0.0,39.4,40.1,9.691,1.499,10.767,10.079,10.796,10.316,-3.125,27.85,0.0,280.74,,295.0,295.0,10.178,2.945,22.45,25.364
8559.0,2.681,0.691,-34.385,1.804,9.64,5.57,37.731,5.269,-0.363,-2.731,0.0,39.368,40.103,9.691,1.499,11.074,10.317,10.968,10.577,-3.123,27.841,0.0,280.74,,295.0,295.0,10.49,2.941,22.452,25.312
8559.5,2.681,0.691,-34.385,1.804,9.64,5.57,37.731,5.269,-0.363,-2.731,0.0,39.4,40.1,9.691,1.499,11.074,10.238,11.037,10.525,-3.123,27.841,0.0,280.94,,295.0,295.0,10.734,2.936,22.45,25.234
8560.0,2.875,0.673,-35.209,1.7,9.682,5.57,37.731,5.269,-0.363,-2.731,0.0,39.4,40.1,9.68,1.823,10.964,9.999,10.915,10.166,-3.123,27.841,0.0,280.94,,295.0,295.0,10.719,2.932,22.424,25.213
8560.5,2.875,0.673,-35.209,1.7,9.682,5.57,37.731,5.269,-0.363,-2.731,0.0,39.4,40.1,9.68,1.823,10.667,9.746,10.696,9.834,-3.123,27.841,0.0,281.14,,295.0,295.0,10.511,2.931,22.453,25.207
8561.0,2.875,0.673,-35.209,1.7,9.682,5.57,37.731,5.269,-0.363,-2.731,0.0,39.4,40.1,9.68,1.823,10.718,10.019,10.754,10.341,-3.123,27.841,0.0,281.14,,295.0,295.0,10.236,2.93,22.454,25.178
8561.5,2.875,0.673,-35.209,1.7,9.682,5.57,37.731,5.269,-0.363,-2.731,0.0,39.4,40.1,9.68,1.823,11.305,10.522,11.101,10.801,-3.123,27.841,0.0,281.04,,295.0,295.0,10.458,2.929,22.459,25.136
8562.0,2.875,0.673,-35.209,1.7,9.682,5.572,37.657,5.265,-0.372,-2.733,0.0,39.359,40.09,9.68,1.823,11.273,10.374,11.135,10.576,-3.132,27.843,0.0,281.04,,295.0,295.0,10.932,2.929,22.463,25.101
8562.5,2.875,0.673,-35.209,1.7,9.682,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.68,1.823,10.897,10.015,10.939,10.165,-3.132,27.843,0.0,280.94,,295.0,295.0,10.839,2.928,22.433,25.122
8563.0,2.875,0.673,-35.209,1.7,9.682,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.68,1.823,10.687,9.787,10.747,9.872,-3.132,27.843,0.0,280.94,,295.0,295.0,10.504,2.927,22.455,25.092
8563.5,2.57,0.702,-34.138,1.796,9.589,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.741,1.833,10.453,9.785,10.626,9.841,-3.132,27.843,0.0,280.64,,295.0,295.0,10.273,2.926,22.45,25.135
8564.0,2.57,0.702,-34.138,1.796,9.589,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.741,1.833,10.763,10.124,10.797,10.351,-3.132,27.843,0.0,280.64,,295.0,295.0,10.176,2.92,22.431,25.178
8564.5,2.57,0.702,-34.138,1.796,9.589,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.741,1.833,11.263,10.386,11.162,10.683,-3.132,27.843,0.0,280.84,,295.0,295.0,10.509,2.914,22.441,25.17
8565.0,2.57,0.702,-34.138,1.796,9.589,5.572,37.657,5.265,-0.372,-2.733,0.0,39.4,40.1,9.741,1.833,11.065,10.039,11.008,10.239,-3.132,27.843,0.0,280.84,,295.0,295.0,10.873,2.909,22.43,25.189
8565.5,2.57,0.702,-34.138,1.796,9.589,5.566,37.662,5.258,-0.329,-2.717,0.0,39.361,40.076,9.741,1.833,10.922,9.937,10.882,10.037,-3.113,27.832,0.0,280.84,,295.0,295.0,10.588,2.903,22.43,25.215
8566.0,2.57,0.702,-34.138,1.796,9.589,5.566,37.662,5.258,-0.329,-2.717,0.0,39.4,40.1,9.741,1.833,10.734,9.921,10.787,10.066,-3.113,27.832,0.0,280.84,,295.0,295.0,10.444,2.898,22.444,25.23
8566.5,3.283,0.797,-34.866,1.758,9.587,5.566,37.662,5.258,-0.329,-2.717,0.0,39.4,40.1,9.648,1.531,11.066,10.387,11.031,10.683,-3.113,27.832,0.0,280.84,,295.0,295.0,10.377,2.892,22.418,25.219
8567.0,3.283,0.797,-34.866,1.758,9.587,5.566,37.662,5.258,-0.329,-2.717,0.0,39.4,40.1,9.648,1.531,11.411,10.712,11.291,10.916,-3.113,27.832,0.0,280.84,,295.0,295.0,10.792,2.899,22.427,25.228
8567.5,3.283,0.797,-34.866,1.758,9.587,5.566,37.662,5.258,-0.329,-2.717,0.0,39.4,40.1,9.648,1.531,11.328,10.496,11.266,10.717,-3.113,27.832,0.0,281.24,,295.0,295.0,11.082,2.905,22.441,25.207
8568.0,3.283,0.797,-34.866,1.758,9.587,5.566,37.662,5.258,-0.329,-2.717,0.0,39.4,40.1,9.648,1.531,10.82,9.969,10.923,10.137,-3.113,27.832,0.0,281.24,,295.0,295.0,10.952,2.911,22.413,25.207
8568.5,3.283,0.797,-34.866,1.758,9.587,5.547,37.71,5.278,-0.301,-2.733,0.0,39.354,40.096,9.648,1.531,10.836,10.282,10.994,10.491,-3.125,27.833,0.0,281.24,,295.0,295.0,10.462,2.917,22.438,25.177
8569.0,3.283,0.797,-34.866,1.758,9.587,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.648,1.531,11.365,10.64,11.234,10.871,-3.125,27.833,0.0,281.24,,295.0,295.0,10.651,2.923,22.424,25.128
8569.5,3.283,0.797,-34.866,1.758,9.587,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.648,1.531,11.58,10.632,11.329,10.884,-3.125,27.833,0.0,281.44,,295.0,295.0,11.028,2.929,22.451,25.067
