t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8570.0,3.321,0.813,-35.209,1.703,9.626,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.677,1.785,11.429,10.411,11.272,10.595,-3.125,27.833,0.0,281.44,,295.0,295.0,11.106,2.935,22.448,25.119
8570.5,3.321,0.813,-35.209,1.703,9.626,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.677,1.785,11.065,10.163,11.084,10.303,-3.125,27.833,0.0,281.14,,295.0,295.0,10.927,2.941,22.452,25.284
8571.0,3.321,0.813,-35.209,1.703,9.626,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.677,1.785,10.776,9.908,10.842,10.069,-3.125,27.833,0.0,281.14,,295.0,295.0,10.654,2.947,22.435,25.341
8571.5,3.321,0.813,-35.209,1.703,9.626,5.547,37.71,5.278,-0.301,-2.733,0.0,39.4,40.1,9.677,1.785,11.146,10.645,11.105,10.714,-3.125,27.833,0.0,281.14,,295.0,295.0,10.399,2.954,22.441,25.282
8572.0,3.321,0.813,-35.209,1.703,9.626,5.562,37.736,5.25,-0.297,-2.732,0.0,39.341,40.074,9.677,1.785,11.515,10.651,11.272,10.837,-3.123,27.831,0.0,281.14,,295.0,295.0,10.902,2.96,22.441,25.251
8572.5,3.321,0.813,-35.209,1.703,9.626,5.562,37.736,5.25,-0.297,-2.732,0.0,39.3,40.1,9.677,1.785,11.459,10.418,11.258,10.627,-3.123,27.831,0.0,281.24,,295.0,295.0,11.069,2.966,22.427,25.163
8573.0,2.616,0.641,-34.871,1.703,9.621,5.562,37.736,5.25,-0.297,-2.732,0.0,39.3,40.1,9.717,1.817,10.982,10.087,11.021,10.249,-3.123,27.831,0.0,281.24,,295.0,295.0,10.941,2.971,22.44,25.205
8573.5,2.616,0.641,-34.871,1.703,9.621,5.562,37.736,5.25,-0.297,-2.732,0.0,39.3,40.1,9.717,1.817,10.777,9.874,10.822,9.949,-3.123,27.831,0.0,281.84,,295.0,295.0,10.585,2.966,22.426,25.247
8574.0,2.616,0.641,-34.871,1.703,9.621,5.562,37.736,5.25,-0.297,-2.732,0.0,39.3,40.1,9.717,1.817,10.739,9.925,10.787,10.094,-3.123,27.831,0.0,281.84,,295.0,295.0,10.356,2.96,22.445,25.245
8574.5,2.616,0.641,-34.871,1.703,9.621,5.562,37.736,5.25,-0.297,-2.732,0.0,39.3,40.1,9.717,1.817,10.971,10.505,10.998,10.603,-3.123,27.831,0.0,281.34,,295.0,295.0,10.386,2.954,22.44,25.223
8575.0,2.616,0.641,-34.871,1.703,9.621,5.588,37.689,5.272,-0.29,-2.732,0.0,39.349,40.058,9.717,1.817,11.311,10.677,11.199,10.773,-3.136,27.834,0.0,281.34,,295.0,295.0,10.769,2.949,22.405,25.167
8575.5,2.616,0.641,-34.871,1.703,9.621,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.717,1.817,10.958,10.072,10.94,10.191,-3.136,27.834,0.0,281.24,,295.0,295.0,10.99,2.943,22.433,25.17
8576.0,2.616,0.641,-34.871,1.703,9.621,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.717,1.817,10.826,9.914,10.797,9.988,-3.136,27.834,0.0,281.24,,295.0,295.0,10.54,2.938,22.427,25.197
8576.5,2.828,0.749,-34.008,1.781,9.477,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.895,1.983,10.73,9.946,10.77,10.076,-3.136,27.834,0.0,281.24,,295.0,295.0,10.381,2.933,22.422,25.213
8577.0,2.828,0.749,-34.008,1.781,9.477,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.895,1.983,10.966,10.264,10.941,10.537,-3.136,27.834,0.0,281.24,,295.0,295.0,10.38,2.931,22.436,25.183
8577.5,2.828,0.749,-34.008,1.781,9.477,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.895,1.983,11.231,10.615,11.157,10.766,-3.136,27.834,0.0,281.54,,295.0,295.0,10.677,2.929,22.415,25.166
8578.0,2.828,0.749,-34.008,1.781,9.477,5.588,37.689,5.272,-0.29,-2.732,0.0,39.3,40.1,9.895,1.983,11.357,10.549,11.246,10.716,-3.136,27.834,0.0,281.54,,295.0,295.0,10.942,2.928,22.421,25.182
8578.5,2.828,0.749,-34.008,1.781,9.477,5.571,37.661,5.248,-0.287,-2.737,0.0,39.335,40.037,9.895,1.983,11.115,10.303,11.106,10.43,-3.134,27.818,0.0,281.64,,295.0,295.0,10.967,2.926,22.431,25.271
8579.0,2.828,0.749,-34.008,1.781,9.477,5.571,37.661,5.248,-0.287,-2.737,0.0,39.3,40.0,9.895,1.983,11.046,10.201,11.018,10.39,-3.134,27.818,0.0,281.64,,295.0,295.0,10.738,2.924,22.41,25.262
8579.5,2.762,0.645,-35.209,1.734,9.633,5.571,37.661,5.248,-0.287,-2.737,0.0,39.3,40.0,9.571,1.779,11.293,10.421,11.144,10.715,-3.134,27.818,0.0,282.24,,295.0,295.0,10.664,2.923,22.42,25.276
8580.0,2.762,0.645,-35.209,1.734,9.633,5.571,37.661,5.248,-0.287,-2.737,0.0,39.3,40.0,9.571,1.779,11.509,10.708,11.39,11.007,-3.134,27.818,0.0,282.24,,295.0,295.0,10.893,2.92,22.413,25.314
8580.5,2.762,0.645,-35.209,1.734,9.633,5.571,37.661,5.248,-0.287,-2.737,0.0,39.3,40.0,9.571,1.779,11.548,10.551,11.411,10.825,-3.134,27.818,0.0,282.04,,295.0,295.0,11.154,2.917,22.414,25.311
8581.0,2.762,0.645,-35.209,1.734,9.633,5.571,37.661,5.248,-0.287,-2.737,0.0,39.3,40.0,9.571,1.779,11.241,10.277,11.224,10.497,-3.134,27.818,0.0,282.04,,295.0,295.0,11.083,2.915,22.404,25.288
8581.5,2.762,0.645,-35.209,1.734,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.34,40.037,9.571,1.779,11.059,10.001,10.997,10.198,-3.128,27.823,0.0,282.04,,295.0,295.0,10.81,2.912,22.4,25.314
8582.0,2.762,0.645,-35.209,1.734,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.571,1.779,11.03,10.207,11.092,10.509,-3.128,27.823,0.0,282.04,,295.0,295.0,10.564,2.91,22.417,25.356
8582.5,3.314,0.776,-35.209,1.664,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.683,1.793,11.297,10.486,11.207,10.673,-3.128,27.823,0.0,281.64,,295.0,295.0,10.709,2.908,22.417,25.36
8583.0,3.314,0.776,-35.209,1.664,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.683,1.793,11.551,10.438,11.307,10.666,-3.128,27.823,0.0,281.64,,295.0,295.0,10.916,2.914,22.411,25.289
8583.5,3.314,0.776,-35.209,1.664,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.683,1.793,11.276,10.275,11.212,10.47,-3.128,27.823,0.0,281.74,,295.0,295.0,10.991,2.921,22.443,25.278
8584.0,3.314,0.776,-35.209,1.664,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.683,1.793,11.08,10.073,11.002,10.187,-3.128,27.823,0.0,281.74,,295.0,295.0,10.808,2.927,22.415,25.202
8584.5,3.314,0.776,-35.209,1.664,9.633,5.583,37.698,5.274,-0.237,-2.721,0.0,39.3,40.0,9.683,1.793,11.02,10.11,11.009,10.344,-3.128,27.823,0.0,280.84,,295.0,295.0,10.585,2.934,22.414,25.162
8585.0,3.314,0.776,-35.209,1.664,9.633,5.574,37.738,5.268,-0.217,-2.72,0.0,39.337,40.07,9.683,1.793,11.258,10.566,11.197,10.801,-3.123,27.815,0.0,280.84,,295.0,295.0,10.621,2.94,22.426,25.103
8585.5,3.314,0.776,-35.209,1.664,9.633,5.574,37.738,5.268,-0.217,-2.72,0.0,39.3,40.1,9.683,1.793,11.633,10.773,11.396,10.98,-3.123,27.815,0.0,281.54,,295.0,295.0,10.956,2.946,22.427,25.104
8586.0,3.132,0.735,-35.209,1.72,9.618,5.574,37.738,5.268,-0.217,-2.72,0.0,39.3,40.1,9.653,1.791,11.717,10.619,11.462,10.852,-3.123,27.815,0.0,281.54,,295.0,295.0,11.196,2.952,22.414,25.049
8586.5,3.132,0.735,-35.209,1.72,9.618,5.574,37.738,5.268,-0.217,-2.72,0.0,39.3,40.1,9.653,1.791,11.064,10.141,11.13,10.365,-3.123,27.815,0.0,280.94,,295.0,295.0,11.162,2.955,22.41,25.084
8587.0,3.132,0.735,-35.209,1.72,9.618,5.574,37.738,5.268,-0.217,-2.72,0.0,39.3,40.1,9.653,1.791,11.321,10.357,11.263,10.766,-3.123,27.815,0.0,280.94,,295.0,295.0,10.675,2.958,22.398,25.034
8587.5,3.132,0.735,-35.209,1.72,9.618,5.574,37.738,5.268,-0.217,-2.72,0.0,39.3,40.1,9.653,1.791,11.692,10.954,11.576,11.227,-3.123,27.815,0.0,281.44,,295.0,295.0,10.927,2.961,22.413,25.099
8588.0,3.132,0.735,-35.209,1.72,9.618,5.596,37.67,5.226,-0.219,-2.723,0.0,39.339,40.037,9.653,1.791,12.026,10.977,11.726,11.19,-3.117,27.815,0.0,281.44,,295.0,295.0,11.362,2.963,22.412,25.088
8588.5,3.132,0.735,-35.209,1.72,9.618,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.653,1.791,11.713,10.703,11.616,10.935,-3.117,27.815,0.0,281.74,,295.0,295.0,11.48,2.966,22.415,25.074
8589.0,2.568,0.712,-33.673,1.751,9.626,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.763,1.712,11.425,10.305,11.483,10.667,-3.117,27.815,0.0,281.74,,295.0,295.0,11.242,2.969,22.405,25.107
8589.5,2.568,0.712,-33.673,1.751,9.626,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.763,1.712,11.357,10.104,11.377,10.456,-3.117,27.815,0.0,282.34,,295.0,295.0,10.823,2.956,22.396,25.129
8590.0,2.568,0.712,-33.673,1.751,9.626,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.763,1.712,11.816,10.824,11.683,11.161,-3.117,27.815,0.0,282.34,,295.0,295.0,10.823,2.956,22.399,25.133
8590.5,2.568,0.712,-33.673,1.751,9.626,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.763,1.712,11.99,10.748,11.811,11.204,-3.117,27.815,0.0,281.94,,295.0,295.0,11.371,2.95,22.396,25.121
8591.0,2.568,0.712,-33.673,1.751,9.626,5.596,37.67,5.226,-0.219,-2.723,0.0,39.3,40.0,9.763,1.712,11.957,10.576,11.807,11.001,-3.117,27.815,0.0,281.94,,295.0,295.0,11.438,2.943,22.398,25.148
8591.5,2.568,0.712,-33.673,1.751,9.626,5.587,37.668,5.241,-0.391,-2.716,0.0,39.338,40.057,9.763,1.712,11.717,10.352,11.678,10.716,-3.13,27.806,0.0,281.64,,295.0,295.0,11.335,2.937,22.41,25.179
8592.0,2.568,0.712,-33.673,1.751,9.626,5.587,37.668,5.241,-0.391,-2.716,0.0,39.3,40.1,9.763,1.712,11.516,10.247,11.562,10.705,-3.13,27.806,0.0,281.64,,295.0,295.0,11.116,2.931,22.404,25.22
8592.5,3.319,0.815,-35.209,1.721,9.608,5.587,37.668,5.241,-0.391,-2.716,0.0,39.3,40.1,9.599,1.829,11.713,10.49,11.676,11.029,-3.13,27.806,0.0,281.34,,295.0,295.0,11.008,2.925,22.408,25.185
8593.0,3.319,0.815,-35.209,1.721,9.608,5.587,37.668,5.241,-0.391,-2.716,0.0,39.3,40.1,9.599,1.829,11.894,10.917,11.853,11.23,-3.13,27.806,0.0,281.34,,295.0,295.0,11.227,2.932,22.391,25.24
8593.5,3.319,0.815,-35.209,1.721,9.608,5.587,37.668,5.241,-0.391,-2.716,0.0,39.3,40.1,9.599,1.829,11.793,10.585,11.825,10.964,-3.13,27.806,0.0,281.84,,295.0,295.0,11.474,2.938,22.382,25.178
8594.0,3.319,0.815,-35.209,1.721,9.608,5.587,37.668,5.241,-0.391,-2.716,0.0,39.3,40.1,9.599,1.829,11.598,10.235,11.67,10.669,-3.13,27.806,0.0,281.84,,295.0,295.0,11.292,2.944,22.394,25.196
8594.5,3.319,0.815,-35.209,1.721,9.608,5.605,37.714,5.301,-0.316,-2.703,0.0,39.338,40.045,9.599,1.829,11.432,10.235,11.579,10.676,-3.134,27.806,0.0,281.64,,295.0,295.0,11.043,2.95,22.397,25.194
8595.0,3.319,0.815,-35.209,1.721,9.608,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.599,1.829,11.679,10.627,11.696,11.05,-3.134,27.806,0.0,281.64,,295.0,295.0,10.98,2.956,22.409,25.177
8595.5,3.421,0.841,-35.209,1.763,9.7,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.663,1.639,12.059,10.931,11.923,11.404,-3.134,27.806,0.0,281.74,,295.0,295.0,11.263,2.962,22.398,25.169
8596.0,3.421,0.841,-35.209,1.763,9.7,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.663,1.639,12.122,10.8,12.028,11.336,-3.134,27.806,0.0,281.74,,295.0,295.0,11.579,2.97,22.399,25.265
8596.5,3.421,0.841,-35.209,1.763,9.7,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.663,1.639,11.96,10.452,11.895,10.885,-3.134,27.806,0.0,281.34,,295.0,295.0,11.572,2.977,22.403,25.337
8597.0,3.421,0.841,-35.209,1.763,9.7,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.663,1.639,11.545,10.144,11.63,10.553,-3.134,27.806,0.0,281.34,,295.0,295.0,11.298,2.985,22.382,25.342
8597.5,3.421,0.841,-35.209,1.763,9.7,5.605,37.714,5.301,-0.316,-2.703,0.0,39.3,40.0,9.663,1.639,11.748,10.526,11.718,11.059,-3.134,27.806,0.0,281.94,,295.0,295.0,10.968,2.992,22.408,25.373
8598.0,3.421,0.841,-35.209,1.763,9.7,5.588,37.765,5.282,-0.272,-2.683,0.0,39.345,40.051,9.663,1.639,11.981,10.957,11.93,11.311,-3.134,27.807,0.0,281.94,,295.0,295.0,11.263,2.999,22.41,25.403
8598.5,3.421,0.841,-35.209,1.763,9.7,5.588,37.765,5.282,-0.272,-2.683,0.0,39.3,40.1,9.663,1.639,12.139,10.848,12.027,11.301,-3.134,27.807,0.0,281.74,,295.0,295.0,11.545,3.006,22.388,25.462
8599.0,2.651,0.724,-34.264,1.742,9.568,5.588,37.765,5.282,-0.272,-2.683,0.0,39.3,40.1,9.676,1.718,11.929,10.526,11.934,11.031,-3.134,27.807,0.0,281.74,,295.0,295.0,11.579,3.012,22.405,25.412
8599.5,2.651,0.724,-34.264,1.742,9.568,5.588,37.765,5.282,-0.272,-2.683,0.0,39.3,40.1,9.676,1.718,11.731,10.239,11.787,10.716,-3.134,27.807,0.0,282.14,,295.0,295.0,11.355,3.007,22.402,25.368
8600.0,2.651,0.724,-34.264,1.742,9.568,5.588,37.765,5.282,-0.272,-2.683,0.0,39.3,40.1,9.676,1.718,11.542,10.189,11.686,10.731,-3.134,27.807,0.0,282.14,,295.0,295.0,11.119,3.001,22.373,25.207
8600.5,2.651,0.724,-34.264,1.742,9.568,5.588,37.765,5.282,-0.272,-2.683,0.0,39.3,40.1,9.676,1.718,11.8,10.589,11.804,11.129,-3.134,27.807,0.0,281.74,,295.0,295.0,11.037,2.995,22.395,25.182
8601.0,2.651,0.724,-34.264,1.742,9.568,5.59,37.708,5.235,-0.256,-2.652,0.0,39.341,40.102,9.676,1.718,12.29,11.06,12.239,11.568,-3.131,27.802,0.0,281.74,,295.0,295.0,11.33,2.989,22.382,25.13
8601.5,2.651,0.724,-34.264,1.742,9.568,5.59,37.708,5.235,-0.256,-2.652,0.0,39.3,40.1,9.676,1.718,12.149,10.573,12.141,11.161,-3.131,27.802,0.0,281.74,,295.0,295.0,11.789,2.984,22.384,25.074
8602.0,2.42,0.624,-35.012,1.758,9.229,5.59,37.708,5.235,-0.256,-2.652,0.0,39.3,40.1,9.679,1.921,11.885,10.337,11.97,10.818,-3.131,27.802,0.0,281.74,,295.0,295.0,11.506,2.978,22.394,25.119
8602.5,2.42,0.624,-35.012,1.758,9.229,5.59,37.708,5.235,-0.256,-2.652,0.0,39.3,40.1,9.679,1.921,11.617,10.184,11.802,10.735,-3.131,27.802,0.0,281.44,,295.0,295.0,11.252,2.969,22.386,25.127
8603.0,2.42,0.624,-35.012,1.758,9.229,5.59,37.708,5.235,-0.256,-2.652,0.0,39.3,40.1,9.679,1.921,11.733,10.696,11.877,11.146,-3.131,27.802,0.0,281.44,,295.0,295.0,11.085,2.96,22.396,25.078
8603.5,2.42,0.624,-35.012,1.758,9.229,5.59,37.708,5.235,-0.256,-2.652,0.0,39.3,40.1,9.679,1.921,12.244,11.032,12.106,11.459,-3.131,27.802,0.0,281.54,,295.0,295.0,11.363,2.951,22.397,25.061
8604.0,2.42,0.624,-35.012,1.758,9.229,5.57,37.668,5.271,-0.228,-2.656,0.0,39.353,40.105,9.679,1.921,12.322,10.939,12.19,11.405,-3.128,27.796,0.0,281.54,,295.0,295.0,11.71,2.943,22.382,25.068
8604.5,2.42,0.624,-35.012,1.758,9.229,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.679,1.921,12.056,10.607,12.098,11.122,-3.128,27.796,0.0,281.44,,295.0,295.0,11.714,2.934,22.402,25.039
8605.0,2.42,0.624,-35.012,1.758,9.229,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.679,1.921,11.861,10.303,11.939,10.873,-3.128,27.796,0.0,281.44,,295.0,295.0,11.471,2.926,22.395,25.022
8605.5,2.492,0.578,-35.209,1.711,9.631,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.6,1.834,11.991,10.711,12.035,11.289,-3.128,27.796,0.0,281.34,,295.0,295.0,11.244,2.917,22.381,24.994
8606.0,2.492,0.578,-35.209,1.711,9.631,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.6,1.834,12.355,11.135,12.251,11.697,-3.128,27.796,0.0,281.34,,295.0,295.0,11.507,2.91,22.384,24.926
8606.5,2.492,0.578,-35.209,1.711,9.631,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.6,1.834,12.553,11.373,12.474,11.904,-3.128,27.796,0.0,280.94,,295.0,295.0,11.859,2.904,22.383,24.873
8607.0,2.492,0.578,-35.209,1.711,9.631,5.57,37.668,5.271,-0.228,-2.656,0.0,39.4,40.1,9.6,1.834,12.627,10.914,12.592,11.687,-3.128,27.796,0.0,280.94,,295.0,295.0,12.076,2.897,22.394,24.85
8607.5,2.492,0.578,-35.209,1.711,9.631,5.596,37.671,5.263,-0.267,-2.67,0.0,39.355,40.094,9.6,1.834,12.52,10.404,12.538,11.181,-3.126,27.788,0.0,281.04,,295.0,295.0,11.955,2.89,22.413,24.864
8608.0,2.492,0.578,-35.209,1.711,9.631,5.596,37.671,5.263,-0.267,-2.67,0.0,39.4,40.1,9.6,1.834,12.408,10.797,12.483,11.489,-3.126,27.788,0.0,281.04,,295.0,295.0,11.661,2.884,22.419,24.888
8608.5,3.273,0.839,-33.582,1.733,9.578,5.596,37.671,5.263,-0.267,-2.67,0.0,39.4,40.1,9.817,1.673,12.782,11.323,12.698,11.99,-3.126,27.788,0.0,280.54,,295.0,295.0,11.794,2.877,22.411,24.941
8609.0,3.273,0.839,-33.582,1.733,9.578,5.596,37.671,5.263,-0.267,-2.67,0.0,39.4,40.1,9.817,1.673,12.844,11.248,12.832,11.949,-3.126,27.788,0.0,280.54,,295.0,295.0,12.198,2.884,22.4,24.919
8609.5,3.273,0.839,-33.582,1.733,9.578,5.596,37.671,5.263,-0.267,-2.67,0.0,39.4,40.1,9.817,1.673,12.832,11.051,12.872,11.829,-3.126,27.788,0.0,280.24,,295.0,295.0,12.218,2.89,22.432,24.947
8610.0,3.273,0.839,-33.582,1.733,9.578,5.596,37.671,5.263,-0.267,-2.67,0.0,39.4,40.1,9.817,1.673,12.784,10.651,12.831,11.595,-3.126,27.788,0.0,280.24,,295.0,295.0,12.146,2.896,22.447,24.933
8610.5,3.273,0.839,-33.582,1.733,9.578,5.551,37.708,5.297,-0.5,-2.672,0.0,39.363,40.166,9.817,1.673,12.664,10.552,12.77,11.453,-3.127,27.781,0.0,280.24,,295.0,295.0,11.965,2.903,22.429,24.928
8611.0,3.273,0.839,-33.582,1.733,9.578,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.817,1.673,12.646,10.993,12.767,11.681,-3.127,27.781,0.0,280.24,,295.0,295.0,11.86,2.909,22.447,24.95
8611.5,3.273,0.839,-33.582,1.733,9.578,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.817,1.673,13.009,11.47,12.956,12.162,-3.127,27.781,0.0,280.84,,295.0,295.0,12.022,2.915,22.445,24.971
8612.0,3.207,0.851,-34.027,1.708,9.551,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.773,1.603,13.208,11.115,13.153,11.99,-3.127,27.781,0.0,280.84,,295.0,295.0,12.399,2.92,22.452,24.973
8612.5,3.207,0.851,-34.027,1.708,9.551,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.773,1.603,12.994,10.864,13.067,11.656,-3.127,27.781,0.0,280.94,,295.0,295.0,12.366,2.925,22.452,24.958
8613.0,3.207,0.851,-34.027,1.708,9.551,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.773,1.603,12.642,10.82,12.911,11.591,-3.127,27.781,0.0,280.94,,295.0,295.0,12.145,2.93,22.462,24.973
8613.5,3.207,0.851,-34.027,1.708,9.551,5.551,37.708,5.297,-0.5,-2.672,0.0,39.4,40.2,9.773,1.603,12.886,11.239,12.986,11.955,-3.127,27.781,0.0,280.84,,295.0,295.0,11.991,2.934,22.471,24.965
8614.0,3.207,0.851,-34.027,1.708,9.551,5.559,37.725,5.236,-0.503,-2.676,0.0,39.371,40.221,9.773,1.603,13.213,11.674,13.179,12.437,-3.141,27.769,0.0,280.84,,295.0,295.0,12.266,2.939,22.455,24.934
8614.5,3.207,0.851,-34.027,1.708,9.551,5.559,37.725,5.236,-0.503,-2.676,0.0,39.4,40.2,9.773,1.603,13.347,11.518,13.315,12.38,-3.141,27.769,0.0,280.34,,295.0,295.0,12.626,2.943,22.469,24.922
8615.0,2.605,0.628,-35.145,1.686,9.607,5.559,37.725,5.236,-0.503,-2.676,0.0,39.4,40.2,9.707,1.781,13.317,11.135,13.301,12.097,-3.141,27.769,0.0,280.34,,295.0,295.0,12.64,2.948,22.459,24.948
8615.5,2.605,0.628,-35.145,1.686,9.607,5.559,37.725,5.236,-0.503,-2.676,0.0,39.4,40.2,9.707,1.781,13.036,11.046,13.176,12.008,-3.141,27.769,0.0,280.94,,295.0,295.0,12.463,2.942,22.469,24.917
8616.0,2.605,0.628,-35.145,1.686,9.607,5.559,37.725,5.236,-0.503,-2.676,0.0,39.4,40.2,9.707,1.781,13.266,11.707,13.317,12.404,-3.141,27.769,0.0,280.94,,295.0,295.0,12.317,2.936,22.465,24.959
8616.5,2.605,0.628,-35.145,1.686,9.607,5.559,37.725,5.236,-0.503,-2.676,0.0,39.4,40.2,9.707,1.781,13.576,11.857,13.498,12.621,-3.141,27.769,0.0,281.24,,295.0,295.0,12.674,2.931,22.477,24.961
8617.0,2.605,0.628,-35.145,1.686,9.607,5.539,37.652,5.24,-0.462,-2.684,0.0,39.376,40.194,9.707,1.781,13.672,11.607,13.569,12.481,-3.143,27.766,0.0,281.24,,295.0,295.0,12.888,2.926,22.464,25.004
8617.5,2.605,0.628,-35.145,1.686,9.607,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.707,1.781,13.428,11.271,13.501,12.197,-3.143,27.766,0.0,280.94,,295.0,295.0,12.832,2.92,22.467,25.06
8618.0,2.605,0.628,-35.145,1.686,9.607,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.707,1.781,13.164,10.924,13.343,11.843,-3.143,27.766,0.0,280.94,,295.0,295.0,12.599,2.915,22.477,25.109
8618.5,1.699,0.502,-34.038,1.734,9.584,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.717,1.668,13.21,11.334,13.343,12.169,-3.143,27.766,0.0,281.24,,295.0,295.0,12.318,2.91,22.483,25.201
8619.0,1.699,0.502,-34.038,1.734,9.584,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.717,1.668,13.684,11.834,13.607,12.584,-3.143,27.766,0.0,281.24,,295.0,295.0,12.514,2.89,22.476,25.202
8619.5,1.699,0.502,-34.038,1.734,9.584,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.717,1.668,13.651,11.616,13.621,12.46,-3.143,27.766,0.0,280.34,,295.0,295.0,12.927,2.871,22.487,25.16
8620.0,1.699,0.502,-34.038,1.734,9.584,5.539,37.652,5.24,-0.462,-2.684,0.0,39.4,40.2,9.717,1.668,13.545,11.476,13.599,12.344,-3.143,27.766,0.0,280.34,,295.0,295.0,12.837,2.852,22.488,25.136
8620.5,1.699,0.502,-34.038,1.734,9.584,5.542,37.712,5.243,-0.386,-2.68,0.0,39.381,40.215,9.717,1.668,13.278,10.984,13.457,11.946,-3.141,27.756,0.0,280.94,,295.0,295.0,12.741,2.833,22.489,25.155
8621.0,1.699,0.502,-34.038,1.734,9.584,5.542,37.712,5.243,-0.386,-2.68,0.0,39.4,40.2,9.717,1.668,13.274,11.255,13.409,12.218,-3.141,27.756,0.0,280.94,,295.0,295.0,12.416,2.814,22.493,25.13
8621.5,2.991,0.734,-35.209,1.761,9.616,5.542,37.712,5.243,-0.386,-2.68,0.0,39.4,40.2,9.605,1.621,13.504,11.926,13.556,12.587,-3.141,27.756,0.0,281.14,,295.0,295.0,12.539,2.796,22.511,25.191
8622.0,2.991,0.734,-35.209,1.761,9.616,5.542,37.712,5.243,-0.386,-2.68,0.0,39.4,40.2,9.605,1.621,13.76,11.942,13.675,12.704,-3.141,27.756,0.0,281.14,,295.0,295.0,12.893,2.799,22.484,25.149
8622.5,2.991,0.734,-35.209,1.761,9.616,5.542,37.712,5.243,-0.386,-2.68,0.0,39.4,40.2,9.605,1.621,13.766,11.777,13.719,12.548,-3.141,27.756,0.0,281.14,,295.0,295.0,13.02,2.802,22.509,25.123
8623.0,2.991,0.734,-35.209,1.761,9.616,5.542,37.712,5.243,-0.386,-2.68,0.0,39.4,40.2,9.605,1.621,13.393,11.338,13.57,12.195,-3.141,27.756,0.0,281.14,,295.0,295.0,12.953,2.805,22.516,25.136
8623.5,2.991,0.734,-35.209,1.761,9.616,5.571,37.746,5.269,-0.345,-2.687,0.0,39.393,40.227,9.605,1.621,13.521,11.484,13.588,12.371,-3.139,27.75,0.0,280.84,,295.0,295.0,12.624,2.808,22.503,25.126
8624.0,2.991,0.734,-35.209,1.761,9.616,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.605,1.621,13.622,11.852,13.66,12.668,-3.139,27.75,0.0,280.84,,295.0,295.0,12.741,2.811,22.516,25.168
8624.5,2.991,0.734,-35.209,1.761,9.616,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.605,1.621,13.671,11.973,13.748,12.737,-3.139,27.75,0.0,281.34,,295.0,295.0,12.951,2.814,22.505,25.241
8625.0,2.929,0.742,-34.301,1.681,9.567,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.727,1.732,13.69,11.704,13.785,12.55,-3.139,27.75,0.0,281.34,,295.0,295.0,13.032,2.817,22.496,25.304
8625.5,2.929,0.742,-34.301,1.681,9.567,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.727,1.732,13.61,11.41,13.695,12.373,-3.139,27.75,0.0,280.54,,295.0,295.0,12.932,2.819,22.479,25.299
8626.0,2.929,0.742,-34.301,1.681,9.567,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.727,1.732,13.479,11.48,13.651,12.343,-3.139,27.75,0.0,280.54,,295.0,295.0,12.772,2.821,22.514,25.283
8626.5,2.929,0.742,-34.301,1.681,9.567,5.571,37.746,5.269,-0.345,-2.687,0.0,39.4,40.2,9.727,1.732,13.699,11.774,13.731,12.608,-3.139,27.75,0.0,281.34,,295.0,295.0,12.738,2.822,22.498,25.312
8627.0,2.929,0.742,-34.301,1.681,9.567,5.605,37.728,5.287,-0.325,-2.683,0.0,39.415,40.253,9.727,1.732,13.77,11.731,13.774,12.648,-3.142,27.76,0.0,281.34,,295.0,295.0,12.953,2.824,22.492,25.343
8627.5,2.929,0.742,-34.301,1.681,9.567,5.605,37.728,5.287,-0.325,-2.683,0.0,39.4,40.3,9.727,1.732,13.752,11.571,13.783,12.489,-3.142,27.76,0.0,279.94,,295.0,295.0,12.981,2.826,22.479,25.375
8628.0,2.881,0.735,-34.729,1.73,9.534,5.605,37.728,5.287,-0.325,-2.683,0.0,39.4,40.3,9.752,1.782,13.63,11.315,13.711,12.256,-3.142,27.76,0.0,279.94,,295.0,295.0,12.899,2.828,22.508,25.386
8628.5,2.881,0.735,-34.729,1.73,9.534,5.605,37.728,5.287,-0.325,-2.683,0.0,39.4,40.3,9.752,1.782,13.447,11.359,13.644,12.367,-3.142,27.76,0.0,281.44,,295.0,295.0,12.728,2.828,22.512,25.353
8629.0,2.881,0.735,-34.729,1.73,9.534,5.605,37.728,5.287,-0.325,-2.683,0.0,39.4,40.3,9.752,1.782,13.633,11.883,13.743,12.7,-3.142,27.76,0.0,281.44,,295.0,295.0,12.704,2.829,22.501,25.359
8629.5,2.881,0.735,-34.729,1.73,9.534,5.605,37.728,5.287,-0.325,-2.683,0.0,39.4,40.3,9.752,1.782,13.812,12.069,13.863,12.822,-3.142,27.76,0.0,279.74,,295.0,295.0,12.99,2.83,22.48,25.379
8630.0,2.881,0.735,-34.729,1.73,9.534,5.594,37.711,5.261,-0.32,-2.687,0.0,39.421,40.283,9.752,1.782,13.812,11.727,13.89,12.6,-3.129,27.754,0.0,279.74,,295.0,295.0,13.142,2.831,22.501,25.396
8630.5,2.881,0.735,-34.729,1.73,9.534,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,9.752,1.782,13.576,11.471,13.792,12.357,-3.129,27.754,0.0,281.34,,295.0,295.0,13.007,2.832,22.5,25.439
8631.0,2.881,0.735,-34.729,1.73,9.534,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,9.752,1.782,13.64,11.642,13.774,12.47,-3.129,27.754,0.0,281.34,,295.0,295.0,12.799,2.833,22.488,25.444
8631.5,2.834,0.721,-34.696,1.801,9.66,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,11.717,1.552,13.82,11.937,13.858,12.83,-3.129,27.754,0.0,279.54,,295.0,295.0,12.881,2.833,22.484,25.454
8632.0,2.834,0.721,-34.696,1.801,9.66,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,11.717,1.552,13.929,12.125,13.98,12.983,-3.129,27.754,0.0,279.54,,295.0,295.0,13.111,2.833,22.495,25.449
8632.5,2.834,0.721,-34.696,1.801,9.66,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,11.717,1.552,13.978,11.861,14.004,12.82,-3.129,27.754,0.0,281.54,,295.0,295.0,13.254,2.833,22.5,25.484
8633.0,2.834,0.721,-34.696,1.801,9.66,5.594,37.711,5.261,-0.32,-2.687,0.0,39.4,40.3,11.717,1.552,13.795,11.634,13.938,12.604,-3.129,27.754,0.0,281.54,,295.0,295.0,13.166,2.833,22.513,25.487
8633.5,2.834,0.721,-34.696,1.801,9.66,5.61,37.742,5.288,-0.287,-2.684,0.0,39.429,40.285,11.717,1.552,13.856,11.985,13.941,12.814,-3.134,27.747,0.0,281.74,,295.0,295.0,12.993,2.833,22.499,25.5
8634.0,2.834,0.721,-34.696,1.801,9.66,5.61,37.742,5.288,-0.287,-2.684,0.0,39.4,40.3,11.717,1.552,14.02,12.079,14.058,12.994,-3.134,27.747,0.0,281.74,,295.0,295.0,13.149,2.833,22.494,25.448
8634.5,3.07,0.698,-35.209,1.684,9.677,5.61,37.742,5.288,-0.287,-2.684,0.0,39.4,40.3,9.675,1.657,14.088,12.134,14.102,13.077,-3.134,27.747,0.0,281.64,,295.0,295.0,13.288,2.833,22.502,25.4
8635.0,3.07,0.698,-35.209,1.684,9.677,5.61,37.742,5.288,-0.287,-2.684,0.0,39.4,40.3,9.675,1.657,14.111,11.967,14.15,12.916,-3.134,27.747,0.0,281.64,,295.0,295.0,13.35,2.837,22.499,25.31
8635.5,3.07,0.698,-35.209,1.684,9.677,5.61,37.742,5.288,-0.287,-2.684,0.0,39.4,40.3,9.675,1.657,13.958,11.824,14.099,12.783,-3.134,27.747,0.0,281.84,,295.0,295.0,13.286,2.841,22.505,25.203
8636.0,3.07,0.698,-35.209,1.684,9.677,5.61,37.742,5.288,-0.287,-2.684,0.0,39.4,40.3,9.675,1.657,13.884,11.922,14.072,12.78,-3.134,27.747,0.0,281.84,,295.0,295.0,13.166,2.845,22.512,25.148
8636.5,3.07,0.698,-35.209,1.684,9.677,5.564,37.737,5.266,-0.256,-2.688,0.0,39.438,40.309,9.675,1.657,14.082,12.155,14.137,13.002,-3.122,27.748,0.0,281.54,,295.0,295.0,13.164,2.849,22.514,25.117
8637.0,3.07,0.698,-35.209,1.684,9.677,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.675,1.657,14.143,11.939,14.209,12.943,-3.122,27.748,0.0,281.54,,295.0,295.0,13.344,2.852,22.521,25.101
8637.5,2.893,0.658,-35.209,1.697,9.686,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.623,1.644,14.047,11.768,14.141,12.719,-3.122,27.748,0.0,281.24,,295.0,295.0,13.308,2.856,22.515,25.046
8638.0,2.893,0.658,-35.209,1.697,9.686,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.623,1.644,13.888,11.67,14.081,12.649,-3.122,27.748,0.0,281.24,,295.0,295.0,13.169,2.856,22.512,25.034
8638.5,2.893,0.658,-35.209,1.697,9.686,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.623,1.644,13.941,11.754,14.055,12.759,-3.122,27.748,0.0,281.44,,295.0,295.0,13.072,2.857,22.516,24.981
8639.0,2.893,0.658,-35.209,1.697,9.686,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.623,1.644,13.962,12.186,14.112,12.935,-3.122,27.748,0.0,281.44,,295.0,295.0,13.127,2.858,22.526,24.993
8639.5,2.893,0.658,-35.209,1.697,9.686,5.564,37.737,5.266,-0.256,-2.688,0.0,39.4,40.3,9.623,1.644,14.062,12.313,14.176,13.022,-3.122,27.748,0.0,281.64,,295.0,295.0,13.299,2.858,22.51,25.058
8640.0,2.893,0.658,-35.209,1.697,9.686,5.578,37.726,5.254,-0.235,-2.69,0.0,39.446,40.332,9.623,1.644,14.071,12.097,14.2,12.918,-3.12,27.734,0.0,281.64,,295.0,295.0,13.393,2.859,22.52,25.072
8640.5,2.893,0.658,-35.209,1.697,9.686,5.578,37.726,5.254,-0.235,-2.69,0.0,39.4,40.3,9.623,1.644,13.988,11.864,14.156,12.805,-3.12,27.734,0.0,281.34,,295.0,295.0,13.322,2.859,22.53,24.996
8641.0,2.309,0.579,-35.044,1.761,9.56,5.578,37.726,5.254,-0.235,-2.69,0.0,39.4,40.3,9.619,1.798,13.851,11.919,14.027,12.761,-3.12,27.734,0.0,281.34,,295.0,295.0,13.203,2.86,22.531,24.965
8641.5,2.309,0.579,-35.044,1.761,9.56,5.578,37.726,5.254,-0.235,-2.69,0.0,39.4,40.3,9.619,1.798,14.123,12.327,14.176,13.178,-3.12,27.734,0.0,280.94,,295.0,295.0,13.14,2.851,22.529,24.959
8642.0,2.309,0.579,-35.044,1.761,9.56,5.578,37.726,5.254,-0.235,-2.69,0.0,39.4,40.3,9.619,1.798,14.26,12.26,14.282,13.191,-3.12,27.734,0.0,280.94,,295.0,295.0,13.451,2.842,22.502,24.983
8642.5,2.309,0.579,-35.044,1.761,9.56,5.578,37.726,5.254,-0.235,-2.69,0.0,39.4,40.3,9.619,1.798,14.209,12.006,14.271,12.985,-3.12,27.734,0.0,280.94,,295.0,295.0,13.498,2.833,22.531,24.928
8643.0,2.309,0.579,-35.044,1.761,9.56,5.572,37.727,5.279,-0.215,-2.694,0.0,39.443,40.376,9.619,1.798,14.095,11.759,14.204,12.729,-3.112,27.731,0.0,280.94,,295.0,295.0,13.368,2.825,22.531,24.91
8643.5,2.309,0.579,-35.044,1.761,9.56,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.619,1.798,13.846,11.667,14.108,12.637,-3.112,27.731,0.0,280.54,,295.0,295.0,13.197,2.816,22.53,24.885
8644.0,2.664,0.718,-34.501,1.708,9.588,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.71,1.785,13.966,12.091,14.146,12.934,-3.112,27.731,0.0,280.54,,295.0,295.0,13.065,2.808,22.527,24.865
8644.5,2.664,0.718,-34.501,1.708,9.588,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.71,1.785,14.431,12.435,14.387,13.361,-3.112,27.731,0.0,281.64,,295.0,295.0,13.284,2.806,22.519,24.973
8645.0,2.664,0.718,-34.501,1.708,9.588,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.71,1.785,14.338,12.031,14.38,13.0,-3.112,27.731,0.0,281.64,,295.0,295.0,13.653,2.803,22.525,24.946
8645.5,2.664,0.718,-34.501,1.708,9.588,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.71,1.785,14.146,11.828,14.296,12.778,-3.112,27.731,0.0,280.84,,295.0,295.0,13.437,2.801,22.534,24.941
8646.0,2.664,0.718,-34.501,1.708,9.588,5.572,37.727,5.279,-0.215,-2.694,0.0,39.4,40.4,9.71,1.785,13.859,11.664,14.16,12.664,-3.112,27.731,0.0,280.84,,295.0,295.0,13.262,2.799,22.526,24.918
8646.5,2.664,0.718,-34.501,1.708,9.588,5.581,37.762,5.292,-0.18,-2.692,0.0,39.453,40.328,9.71,1.785,14.135,12.085,14.228,13.021,-3.105,27.725,0.0,281.14,,295.0,295.0,13.087,2.796,22.505,24.941
8647.0,2.664,0.718,-34.501,1.708,9.588,5.581,37.762,5.292,-0.18,-2.692,0.0,39.5,40.3,9.71,1.785,14.189,12.506,14.319,13.229,-3.105,27.725,0.0,281.14,,295.0,295.0,13.367,2.794,22.532,24.951
8647.5,2.549,0.673,-34.36,1.742,9.608,5.581,37.762,5.292,-0.18,-2.692,0.0,39.5,40.3,9.668,1.604,14.321,12.604,14.4,13.335,-3.105,27.725,0.0,280.34,,295.0,295.0,13.561,2.792,22.507,24.904
8648.0,2.549,0.673,-34.36,1.742,9.608,5.581,37.762,5.292,-0.18,-2.692,0.0,39.5,40.3,9.668,1.604,14.181,11.837,14.33,12.874,-3.105,27.725,0.0,280.34,,295.0,295.0,13.665,2.788,22.514,24.869
8648.5,2.549,0.673,-34.36,1.742,9.608,5.581,37.762,5.292,-0.18,-2.692,0.0,39.5,40.3,9.668,1.604,14.11,12.179,14.328,13.049,-3.105,27.725,0.0,280.94,,295.0,295.0,13.306,2.784,22.505,24.91
8649.0,2.549,0.673,-34.36,1.742,9.608,5.581,37.762,5.292,-0.18,-2.692,0.0,39.5,40.3,9.668,1.604,14.28,12.402,14.354,13.221,-3.105,27.725,0.0,280.94,,295.0,295.0,13.417,2.78,22.513,24.949
8649.5,2.549,0.673,-34.36,1.742,9.608,5.584,37.724,5.26,-0.184,-2.693,0.0,39.444,40.338,9.668,1.604,14.463,12.677,14.504,13.534,-3.121,27.718,0.0,280.24,,295.0,295.0,13.564,2.777,22.513,24.951
8650.0,2.549,0.673,-34.36,1.742,9.608,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.668,1.604,14.505,12.461,14.54,13.405,-3.121,27.718,0.0,280.24,,295.0,295.0,13.795,2.773,22.502,24.962
8650.5,2.913,0.748,-34.627,1.732,9.557,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.708,1.779,14.389,12.074,14.485,13.065,-3.121,27.718,0.0,280.84,,295.0,295.0,13.728,2.769,22.489,25.152
8651.0,2.913,0.748,-34.627,1.732,9.557,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.708,1.779,14.254,11.843,14.392,12.871,-3.121,27.718,0.0,280.84,,295.0,295.0,13.503,2.772,22.505,25.233
8651.5,2.913,0.748,-34.627,1.732,9.557,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.708,1.779,14.166,12.148,14.364,13.092,-3.121,27.718,0.0,279.44,,295.0,295.0,13.34,2.774,22.484,25.276
8652.0,2.913,0.748,-34.627,1.732,9.557,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.708,1.779,14.625,12.734,14.596,13.557,-3.121,27.718,0.0,279.44,,295.0,295.0,13.442,2.776,22.496,25.269
8652.5,2.913,0.748,-34.627,1.732,9.557,5.584,37.724,5.26,-0.184,-2.693,0.0,39.4,40.3,9.708,1.779,14.628,12.535,14.647,13.412,-3.121,27.718,0.0,280.34,,295.0,295.0,13.878,2.778,22.49,25.247
8653.0,2.913,0.748,-34.627,1.732,9.557,5.597,37.692,5.282,-0.156,-2.682,0.0,39.464,40.41,9.708,1.779,14.384,12.19,14.527,13.122,-3.104,27.726,0.0,280.34,,295.0,295.0,13.806,2.781,22.495,25.194
8653.5,2.913,0.748,-34.627,1.732,9.557,5.597,37.692,5.282,-0.156,-2.682,0.0,39.5,40.4,9.708,1.779,14.116,11.929,14.401,12.887,-3.104,27.726,0.0,278.94,,295.0,295.0,13.556,2.783,22.499,25.215
8654.0,3.007,0.755,-34.915,1.724,9.602,5.597,37.692,5.282,-0.156,-2.682,0.0,39.5,40.4,9.682,1.79,14.298,12.314,14.432,13.216,-3.104,27.726,0.0,278.94,,295.0,295.0,13.333,2.785,22.499,25.173
8654.5,3.007,0.755,-34.915,1.724,9.602,5.597,37.692,5.282,-0.156,-2.682,0.0,39.5,40.4,9.682,1.79,14.479,12.761,14.546,13.545,-3.104,27.726,0.0,280.64,,295.0,295.0,13.565,2.789,22.505,25.144
8655.0,3.007,0.755,-34.915,1.724,9.602,5.597,37.692,5.282,-0.156,-2.682,0.0,39.5,40.4,9.682,1.79,14.691,13.009,14.693,13.735,-3.104,27.726,0.0,280.64,,295.0,295.0,13.833,2.792,22.492,25.1
8655.5,3.007,0.755,-34.915,1.724,9.602,5.597,37.692,5.282,-0.156,-2.682,0.0,39.5,40.4,9.682,1.79,14.418,12.119,14.601,13.136,-3.104,27.726,0.0,280.34,,295.0,295.0,14.032,2.796,22.497,25.11
8656.0,3.007,0.755,-34.915,1.724,9.602,5.563,37.717,5.275,-0.118,-2.676,0.0,39.462,40.35,9.682,1.79,14.225,12.004,14.466,12.982,-3.107,27.713,0.0,280.34,,295.0,295.0,13.568,2.799,22.485,25.013
8656.5,3.007,0.755,-34.915,1.724,9.602,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.682,1.79,14.284,12.538,14.508,13.307,-3.107,27.713,0.0,280.34,,295.0,295.0,13.419,2.803,22.511,24.95
8657.0,2.827,0.766,-33.903,1.74,9.632,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.713,1.595,14.589,12.896,14.625,13.649,-3.107,27.713,0.0,280.34,,295.0,295.0,13.659,2.806,22.498,24.903
8657.5,2.827,0.766,-33.903,1.74,9.632,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.713,1.595,14.785,12.829,14.774,13.696,-3.107,27.713,0.0,280.14,,295.0,295.0,13.94,2.806,22.516,24.888
8658.0,2.827,0.766,-33.903,1.74,9.632,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.713,1.595,14.751,12.609,14.769,13.493,-3.107,27.713,0.0,280.14,,295.0,295.0,14.021,2.807,22.495,24.86
8658.5,2.827,0.766,-33.903,1.74,9.632,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.713,1.595,14.527,12.352,14.666,13.287,-3.107,27.713,0.0,281.24,,295.0,295.0,13.905,2.807,22.501,24.802
8659.0,2.827,0.766,-33.903,1.74,9.632,5.563,37.717,5.275,-0.118,-2.676,0.0,39.5,40.4,9.713,1.595,14.55,12.474,14.631,13.416,-3.107,27.713,0.0,281.24,,295.0,295.0,13.708,2.807,22.488,24.756
8659.5,2.827,0.766,-33.903,1.74,9.632,5.598,37.766,5.31,-0.061,-2.675,0.0,39.468,40.41,9.713,1.595,14.687,13.2,14.767,13.863,-3.095,27.724,0.0,279.84,,295.0,295.0,13.768,2.808,22.502,24.799
8660.0,2.827,0.766,-33.903,1.74,9.632,5.598,37.766,5.31,-0.061,-2.675,0.0,39.5,40.4,9.713,1.595,14.95,13.126,14.92,13.928,-3.095,27.724,0.0,279.84,,295.0,295.0,14.129,2.808,22.501,24.826
8660.5,2.686,0.724,-34.256,1.738,9.592,5.598,37.766,5.31,-0.061,-2.675,0.0,39.5,40.4,9.676,1.544,14.86,12.812,14.931,13.726,-3.095,27.724,0.0,281.34,,295.0,295.0,14.231,2.808,22.507,24.832
8661.0,2.686,0.724,-34.256,1.738,9.592,5.598,37.766,5.31,-0.061,-2.675,0.0,39.5,40.4,9.676,1.544,14.581,12.269,14.774,13.305,-3.095,27.724,0.0,281.34,,295.0,295.0,14.082,2.806,22.508,24.811
8661.5,2.686,0.724,-34.256,1.738,9.592,5.598,37.766,5.31,-0.061,-2.675,0.0,39.5,40.4,9.676,1.544,14.474,12.421,14.71,13.352,-3.095,27.724,0.0,279.94,,295.0,295.0,13.732,2.804,22.505,24.886
8662.0,2.686,0.724,-34.256,1.738,9.592,5.598,37.766,5.31,-0.061,-2.675,0.0,39.5,40.4,9.676,1.544,14.573,12.901,14.748,13.625,-3.095,27.724,0.0,279.94,,295.0,295.0,13.739,2.802,22.495,24.827
8662.5,2.686,0.724,-34.256,1.738,9.592,5.578,37.72,5.256,-0.054,-2.684,0.0,39.462,40.333,9.676,1.544,15.03,13.054,15.009,13.997,-3.096,27.714,0.0,281.24,,295.0,295.0,13.962,2.8,22.509,24.799
8663.0,2.686,0.724,-34.256,1.738,9.592,5.578,37.72,5.256,-0.054,-2.684,0.0,39.5,40.3,9.676,1.544,14.936,12.743,14.996,13.684,-3.096,27.714,0.0,281.24,,295.0,295.0,14.272,2.798,22.505,24.79
8663.5,1.994,0.548,-33.404,1.695,9.606,5.578,37.72,5.256,-0.054,-2.684,0.0,39.5,40.3,9.805,1.708,14.634,12.352,14.854,13.366,-3.096,27.714,0.0,278.84,,295.0,295.0,14.09,2.797,22.518,24.864
8664.0,1.994,0.548,-33.404,1.695,9.606,5.578,37.72,5.256,-0.054,-2.684,0.0,39.5,40.3,9.805,1.708,14.591,12.696,14.823,13.545,-3.096,27.714,0.0,278.84,,295.0,295.0,13.802,2.783,22.503,24.878
8664.5,1.994,0.548,-33.404,1.695,9.606,5.578,37.72,5.256,-0.054,-2.684,0.0,39.5,40.3,9.805,1.708,14.818,13.298,14.953,13.988,-3.096,27.714,0.0,280.94,,295.0,295.0,13.914,2.771,22.519,24.889
8665.0,1.994,0.548,-33.404,1.695,9.606,5.578,37.72,5.256,-0.054,-2.684,0.0,39.5,40.3,9.805,1.708,15.173,13.459,15.12,14.25,-3.096,27.714,0.0,280.94,,295.0,295.0,14.264,2.758,22.506,24.902
8665.5,1.994,0.548,-33.404,1.695,9.606,5.584,37.651,5.281,-0.026,-2.691,0.0,39.459,40.302,9.805,1.708,15.213,13.118,15.174,14.042,-3.105,27.715,0.0,278.34,,295.0,295.0,14.501,2.745,22.515,24.936
8666.0,1.994,0.548,-33.404,1.695,9.606,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.805,1.708,15.014,12.733,15.099,13.706,-3.105,27.715,0.0,278.34,,295.0,295.0,14.387,2.733,22.514,24.979
8666.5,1.994,0.548,-33.404,1.695,9.606,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.805,1.708,14.518,12.531,14.804,13.465,-3.105,27.715,0.0,281.24,,295.0,295.0,14.138,2.721,22.498,25.017
8667.0,3.024,0.762,-34.937,1.702,9.594,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.629,1.8,14.832,13.342,14.947,13.982,-3.105,27.715,0.0,281.24,,295.0,295.0,13.829,2.709,22.521,25.013
8667.5,3.024,0.762,-34.937,1.702,9.594,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.629,1.8,15.116,13.511,15.135,14.19,-3.105,27.715,0.0,278.44,,295.0,295.0,14.276,2.714,22.499,24.986
8668.0,3.024,0.762,-34.937,1.702,9.594,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.629,1.8,15.165,13.255,15.186,14.065,-3.105,27.715,0.0,278.44,,295.0,295.0,14.488,2.719,22.511,24.964
8668.5,3.024,0.762,-34.937,1.702,9.594,5.584,37.651,5.281,-0.026,-2.691,0.0,39.5,40.3,9.629,1.8,14.872,12.795,15.104,13.736,-3.105,27.715,0.0,280.94,,295.0,295.0,14.418,2.724,22.5,24.968
8669.0,3.024,0.762,-34.937,1.702,9.594,5.61,37.729,5.3,0.043,-2.683,0.0,39.469,40.308,9.629,1.8,14.741,12.456,14.961,13.379,-3.099,27.707,0.0,280.94,,295.0,295.0,14.127,2.729,22.521,25.057
8669.5,3.024,0.762,-34.937,1.702,9.594,5.61,37.729,5.3,0.043,-2.683,0.0,39.5,40.3,9.629,1.8,14.603,12.608,14.883,13.489,-3.099,27.707,0.0,279.64,,295.0,295.0,13.884,2.734,22.523,25.102
8670.0,3.503,0.868,-35.209,1.728,9.601,5.61,37.729,5.3,0.043,-2.683,0.0,39.5,40.3,9.556,1.596,15.145,13.625,15.174,14.29,-3.099,27.707,0.0,279.64,,295.0,295.0,13.896,2.739,22.48,25.097
8670.5,3.503,0.868,-35.209,1.728,9.601,5.61,37.729,5.3,0.043,-2.683,0.0,39.5,40.3,9.556,1.596,15.237,13.351,15.253,14.158,-3.099,27.707,0.0,280.94,,295.0,295.0,14.558,2.751,22.502,25.113
8671.0,3.503,0.868,-35.209,1.728,9.601,5.61,37.729,5.3,0.043,-2.683,0.0,39.5,40.3,9.556,1.596,14.911,12.778,15.125,13.73,-3.099,27.707,0.0,280.94,,295.0,295.0,14.5,2.763,22.504,25.119
8671.5,3.503,0.868,-35.209,1.728,9.601,5.61,37.729,5.3,0.043,-2.683,0.0,39.5,40.3,9.556,1.596,14.672,12.436,14.977,13.439,-3.099,27.707,0.0,278.24,,295.0,295.0,14.136,2.776,22.489,25.24
8672.0,3.503,0.868,-35.209,1.728,9.601,5.586,37.779,5.304,0.105,-2.684,0.0,39.452,40.278,9.556,1.596,14.697,12.858,14.947,13.75,-3.099,27.7,0.0,278.24,,295.0,295.0,13.881,2.788,22.494,25.347
8672.5,3.503,0.868,-35.209,1.728,9.601,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.556,1.596,15.019,13.466,15.122,14.123,-3.099,27.7,0.0,280.64,,295.0,295.0,14.063,2.799,22.476,25.541
8673.0,3.503,0.868,-35.209,1.728,9.601,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.556,1.596,15.234,13.472,15.246,14.21,-3.099,27.7,0.0,280.64,,295.0,295.0,14.432,2.811,22.495,25.606
8673.5,2.532,0.682,-33.271,1.748,9.617,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.848,1.612,15.098,13.138,15.261,14.015,-3.099,27.7,0.0,279.64,,295.0,295.0,14.54,2.822,22.485,25.58
8674.0,2.532,0.682,-33.271,1.748,9.617,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.848,1.612,14.899,12.674,15.133,13.7,-3.099,27.7,0.0,279.64,,295.0,295.0,14.378,2.817,22.486,25.552
8674.5,2.532,0.682,-33.271,1.748,9.617,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.848,1.612,14.956,13.004,15.116,13.929,-3.099,27.7,0.0,280.24,,295.0,295.0,14.101,2.813,22.488,25.472
8675.0,2.532,0.682,-33.271,1.748,9.617,5.586,37.779,5.304,0.105,-2.684,0.0,39.5,40.3,9.848,1.612,15.037,13.462,15.227,14.167,-3.099,27.7,0.0,280.24,,295.0,295.0,14.251,2.808,22.476,25.418
8675.5,2.532,0.682,-33.271,1.748,9.617,5.606,37.731,5.313,0.15,-2.686,0.0,39.467,40.292,9.848,1.612,15.252,13.589,15.322,14.282,-3.1,27.703,0.0,278.84,,295.0,295.0,14.473,2.804,22.487,25.365
8676.0,2.532,0.682,-33.271,1.748,9.617,5.606,37.731,5.313,0.15,-2.686,0.0,39.5,40.3,9.848,1.612,15.248,13.335,15.345,14.194,-3.1,27.703,0.0,278.84,,295.0,295.0,14.611,2.799,22.481,25.425
8676.5,2.69,0.68,-34.723,1.684,9.566,5.606,37.731,5.313,0.15,-2.686,0.0,39.5,40.3,9.712,1.787,15.103,13.088,15.291,13.942,-3.1,27.703,0.0,280.84,,295.0,295.0,14.531,2.795,22.467,25.417
8677.0,2.69,0.68,-34.723,1.684,9.566,5.606,37.731,5.313,0.15,-2.686,0.0,39.5,40.3,9.712,1.787,14.819,12.835,15.152,13.741,-3.1,27.703,0.0,280.84,,295.0,295.0,14.356,2.793,22.486,25.289
8677.5,2.69,0.68,-34.723,1.684,9.566,5.606,37.731,5.313,0.15,-2.686,0.0,39.5,40.3,9.712,1.787,15.22,13.529,15.31,14.332,-3.1,27.703,0.0,278.44,,295.0,295.0,14.137,2.791,22.496,25.173
8678.0,2.69,0.68,-34.723,1.684,9.566,5.606,37.731,5.313,0.15,-2.686,0.0,39.5,40.3,9.712,1.787,15.27,13.596,15.386,14.378,-3.1,27.703,0.0,278.44,,295.0,295.0,14.598,2.79,22.493,25.086
8678.5,2.69,0.68,-34.723,1.684,9.566,5.597,37.706,5.284,0.181,-2.69,0.0,39.453,40.295,9.712,1.787,15.221,13.007,15.365,14.014,-3.108,27.693,0.0,280.64,,295.0,295.0,14.657,2.788,22.486,25.005
8679.0,2.69,0.68,-34.723,1.684,9.566,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.712,1.787,15.088,12.886,15.274,13.831,-3.108,27.693,0.0,280.64,,295.0,295.0,14.402,2.786,22.501,24.915
8679.5,2.69,0.68,-34.723,1.684,9.566,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.712,1.787,14.798,12.759,15.14,13.687,-3.108,27.693,0.0,279.24,,295.0,295.0,14.27,2.783,22.512,24.812
8680.0,3.048,0.762,-35.209,1.727,9.56,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.674,1.769,14.978,13.114,15.194,13.994,-3.108,27.693,0.0,279.24,,295.0,295.0,14.096,2.783,22.506,24.807
8680.5,3.048,0.762,-35.209,1.727,9.56,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.674,1.769,15.256,13.455,15.312,14.334,-3.108,27.693,0.0,280.94,,295.0,295.0,14.32,2.788,22.519,24.783
8681.0,3.048,0.762,-35.209,1.727,9.56,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.674,1.769,15.24,13.123,15.374,14.072,-3.108,27.693,0.0,280.94,,295.0,295.0,14.589,2.792,22.504,24.718
8681.5,3.048,0.762,-35.209,1.727,9.56,5.597,37.706,5.284,0.181,-2.69,0.0,39.5,40.3,9.674,1.769,15.086,12.889,15.279,13.835,-3.108,27.693,0.0,279.54,,295.0,295.0,14.452,2.796,22.509,24.729
8682.0,3.048,0.762,-35.209,1.727,9.56,5.615,37.716,5.296,0.238,-2.696,0.0,39.437,40.247,9.674,1.769,14.924,12.879,15.209,13.86,-3.098,27.698,0.0,279.54,,295.0,295.0,14.272,2.8,22.498,24.726
8682.5,3.048,0.762,-35.209,1.727,9.56,5.615,37.716,5.296,0.238,-2.696,0.0,39.4,40.2,9.674,1.769,15.068,13.313,15.264,14.122,-3.098,27.698,0.0,280.74,,295.0,295.0,14.218,2.804,22.509,24.72
8683.0,3.313,0.766,-35.209,1.687,9.692,5.615,37.716,5.296,0.238,-2.696,0.0,39.4,40.2,9.633,1.581,15.282,13.586,15.365,14.422,-3.098,27.698,0.0,280.74,,295.0,295.0,14.442,2.808,22.52,24.69
8683.5,3.313,0.766,-35.209,1.687,9.692,5.615,37.716,5.296,0.238,-2.696,0.0,39.4,40.2,9.633,1.581,15.398,13.586,15.485,14.481,-3.098,27.698,0.0,279.74,,295.0,295.0,14.664,2.817,22.516,24.793
8684.0,3.313,0.766,-35.209,1.687,9.692,5.615,37.716,5.296,0.238,-2.696,0.0,39.4,40.2,9.633,1.581,15.315,13.072,15.452,14.105,-3.098,27.698,0.0,279.74,,295.0,295.0,14.738,2.825,22.5,24.794
8684.5,3.313,0.766,-35.209,1.687,9.692,5.615,37.716,5.296,0.238,-2.696,0.0,39.4,40.2,9.633,1.581,14.893,12.797,15.214,13.772,-3.098,27.698,0.0,280.94,,295.0,295.0,14.486,2.833,22.507,24.749
8685.0,3.313,0.766,-35.209,1.687,9.692,5.559,37.76,5.311,0.287,-2.699,0.0,39.431,40.207,9.633,1.581,14.977,13.232,15.238,14.117,-3.117,27.691,0.0,280.94,,295.0,295.0,14.169,2.841,22.503,24.666
8685.5,3.313,0.766,-35.209,1.687,9.692,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.633,1.581,15.29,13.603,15.392,14.334,-3.117,27.691,0.0,279.14,,295.0,295.0,14.391,2.848,22.498,24.653
8686.0,3.313,0.766,-35.209,1.687,9.692,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.633,1.581,15.382,13.546,15.459,14.322,-3.117,27.691,0.0,279.14,,295.0,295.0,14.655,2.856,22.512,24.639
8686.5,2.547,0.638,-34.32,1.693,9.583,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.827,2.559,15.186,13.217,15.415,14.135,-3.117,27.691,0.0,280.84,,295.0,295.0,14.677,2.863,22.5,24.648
8687.0,2.547,0.638,-34.32,1.693,9.583,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.827,2.559,15.054,12.994,15.306,13.937,-3.117,27.691,0.0,280.84,,295.0,295.0,14.488,2.858,22.513,24.758
8687.5,2.547,0.638,-34.32,1.693,9.583,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.827,2.559,14.999,13.113,15.274,13.953,-3.117,27.691,0.0,280.14,,295.0,295.0,14.323,2.853,22.509,24.753
8688.0,2.547,0.638,-34.32,1.693,9.583,5.559,37.76,5.311,0.287,-2.699,0.0,39.4,40.2,9.827,2.559,15.182,13.417,15.341,14.269,-3.117,27.691,0.0,280.14,,295.0,295.0,14.335,2.848,22.522,24.694
8688.5,2.547,0.638,-34.32,1.693,9.583,5.616,37.729,5.322,0.305,-2.7,0.0,39.427,40.244,9.827,2.559,15.283,13.359,15.375,14.291,-3.119,27.685,0.0,281.14,,295.0,295.0,14.552,2.843,22.503,24.644
8689.0,2.547,0.638,-34.32,1.693,9.583,5.616,37.729,5.322,0.305,-2.7,0.0,39.4,40.2,9.827,2.559,15.173,13.068,15.351,14.047,-3.119,27.685,0.0,281.14,,295.0,295.0,14.577,2.838,22.499,24.736
8689.5,2.769,0.64,-35.209,1.726,9.67,5.616,37.729,5.322,0.305,-2.7,0.0,39.4,40.2,9.612,1.816,15.02,12.821,15.27,13.767,-3.119,27.685,0.0,280.44,,295.0,295.0,14.41,2.834,22.508,24.729
8690.0,2.769,0.64,-35.209,1.726,9.67,5.616,37.729,5.322,0.305,-2.7,0.0,39.4,40.2,9.612,1.816,14.88,12.912,15.203,13.883,-3.119,27.685,0.0,280.44,,295.0,295.0,14.219,2.833,22.502,24.712
8690.5,2.769,0.64,-35.209,1.726,9.67,5.616,37.729,5.322,0.305,-2.7,0.0,39.4,40.2,9.612,1.816,15.168,13.404,15.317,14.305,-3.119,27.685,0.0,281.14,,295.0,295.0,14.22,2.831,22.5,24.757
8691.0,2.769,0.64,-35.209,1.726,9.67,5.616,37.729,5.322,0.305,-2.7,0.0,39.4,40.2,9.612,1.816,15.316,13.733,15.464,14.462,-3.119,27.685,0.0,281.14,,295.0,295.0,14.548,2.83,22.517,24.756
8691.5,2.769,0.64,-35.209,1.726,9.67,5.63,37.685,5.288,0.311,-2.705,0.0,39.425,40.214,9.612,1.816,15.415,13.665,15.544,14.455,-3.116,27.688,0.0,280.64,,295.0,295.0,14.744,2.829,22.502,24.761
8692.0,2.769,0.64,-35.209,1.726,9.67,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.612,1.816,15.077,12.812,15.365,13.866,-3.116,27.688,0.0,280.64,,295.0,295.0,14.77,2.828,22.492,24.802
8692.5,2.769,0.64,-35.209,1.726,9.67,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.612,1.816,15.029,12.966,15.309,13.948,-3.116,27.688,0.0,281.04,,295.0,295.0,14.28,2.828,22.506,24.809
8693.0,2.834,0.731,-33.687,1.753,9.65,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.851,1.643,15.235,13.46,15.402,14.333,-3.116,27.688,0.0,281.04,,295.0,295.0,14.313,2.827,22.503,24.871
8693.5,2.834,0.731,-33.687,1.753,9.65,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.851,1.643,15.339,13.712,15.492,14.495,-3.116,27.688,0.0,281.14,,295.0,295.0,14.608,2.827,22.512,24.842
8694.0,2.834,0.731,-33.687,1.753,9.65,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.851,1.643,15.403,13.613,15.569,14.455,-3.116,27.688,0.0,281.14,,295.0,295.0,14.759,2.827,22.498,24.905
8694.5,2.834,0.731,-33.687,1.753,9.65,5.63,37.685,5.288,0.311,-2.705,0.0,39.4,40.2,9.851,1.643,15.33,13.298,15.521,14.261,-3.116,27.688,0.0,280.94,,295.0,295.0,14.76,2.827,22.476,24.971
8695.0,2.834,0.731,-33.687,1.753,9.65,5.632,37.716,5.302,0.37,-2.687,0.0,39.426,40.206,9.851,1.643,15.154,13.048,15.436,14.029,-3.105,27.682,0.0,280.94,,295.0,295.0,14.602,2.827,22.478,25.07
8695.5,2.834,0.731,-33.687,1.753,9.65,5.632,37.716,5.302,0.37,-2.687,0.0,39.4,40.2,9.851,1.643,15.377,13.593,15.544,14.46,-3.105,27.682,0.0,280.64,,295.0,295.0,14.417,2.827,22.484,25.042
8696.0,3.643,0.864,-35.209,1.66,9.702,5.632,37.716,5.302,0.37,-2.687,0.0,39.4,40.2,9.486,1.692,15.48,13.627,15.597,14.537,-3.105,27.682,0.0,280.64,,295.0,295.0,14.744,2.827,22.486,25.048
