t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8696.5,3.643,0.864,-35.209,1.66,9.702,5.632,37.716,5.302,0.37,-2.687,0.0,39.4,40.2,9.486,1.692,15.468,13.354,15.595,14.32,-3.105,27.682,0.0,281.04,,295.0,295.0,14.81,2.841,22.491,25.023
8697.0,3.643,0.864,-35.209,1.66,9.702,5.632,37.716,5.302,0.37,-2.687,0.0,39.4,40.2,9.486,1.692,15.322,13.123,15.514,14.081,-3.105,27.682,0.0,281.04,,295.0,295.0,14.684,2.854,22.492,25.03
8697.5,3.643,0.864,-35.209,1.66,9.702,5.632,37.716,5.302,0.37,-2.687,0.0,39.4,40.2,9.486,1.692,15.053,13.115,15.407,14.02,-3.105,27.682,0.0,280.64,,295.0,295.0,14.51,2.867,22.494,25.139
8698.0,3.643,0.864,-35.209,1.66,9.702,5.635,37.757,5.326,0.401,-2.694,0.0,39.423,40.211,9.486,1.692,15.307,13.449,15.455,14.333,-3.107,27.674,0.0,280.64,,295.0,295.0,14.399,2.879,22.486,25.134
8698.5,3.643,0.864,-35.209,1.66,9.702,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.486,1.692,15.409,13.948,15.58,14.657,-3.107,27.674,0.0,280.64,,295.0,295.0,14.636,2.892,22.476,25.058
8699.0,2.403,0.66,-34.098,1.785,9.604,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.676,1.574,15.459,13.413,15.64,14.426,-3.107,27.674,0.0,280.64,,295.0,295.0,14.899,2.904,22.493,25.088
8699.5,2.403,0.66,-34.098,1.785,9.604,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.676,1.574,15.355,13.091,15.553,14.059,-3.107,27.674,0.0,281.44,,295.0,295.0,14.735,2.896,22.475,25.034
8700.0,2.403,0.66,-34.098,1.785,9.604,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.676,1.574,15.04,13.096,15.438,14.017,-3.107,27.674,0.0,281.44,,295.0,295.0,14.515,2.888,22.483,25.014
8700.5,2.403,0.66,-34.098,1.785,9.604,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.676,1.574,15.2,13.542,15.457,14.283,-3.107,27.674,0.0,281.04,,295.0,295.0,14.398,2.88,22.484,24.946
8701.0,2.403,0.66,-34.098,1.785,9.604,5.635,37.757,5.326,0.401,-2.694,0.0,39.4,40.2,9.676,1.574,15.51,13.829,15.59,14.635,-3.107,27.674,0.0,281.04,,295.0,295.0,14.621,2.872,22.474,24.948
8701.5,2.403,0.66,-34.098,1.785,9.604,5.651,37.707,5.287,0.384,-2.714,0.0,39.411,40.185,9.676,1.574,15.625,13.748,15.685,14.663,-3.117,27.663,0.0,280.84,,295.0,295.0,14.891,2.865,22.478,25.018
8702.0,2.403,0.66,-34.098,1.785,9.604,5.651,37.707,5.287,0.384,-2.714,0.0,39.4,40.2,9.676,1.574,15.577,13.643,15.719,14.503,-3.117,27.663,0.0,280.84,,295.0,295.0,14.93,2.857,22.491,24.977
8702.5,2.495,0.693,-33.612,1.662,9.607,5.651,37.707,5.287,0.384,-2.714,0.0,39.4,40.2,9.79,1.692,15.077,13.096,15.489,14.087,-3.117,27.663,0.0,281.14,,295.0,295.0,14.86,2.85,22.479,24.961
8703.0,2.495,0.693,-33.612,1.662,9.607,5.651,37.707,5.287,0.384,-2.714,0.0,39.4,40.2,9.79,1.692,15.273,13.557,15.514,14.466,-3.117,27.663,0.0,281.14,,295.0,295.0,14.437,2.844,22.471,24.912
8703.5,2.495,0.693,-33.612,1.662,9.607,5.651,37.707,5.287,0.384,-2.714,0.0,39.4,40.2,9.79,1.692,15.589,14.146,15.702,14.787,-3.117,27.663,0.0,281.24,,295.0,295.0,14.703,2.838,22.473,24.929
8704.0,2.495,0.693,-33.612,1.662,9.607,5.651,37.707,5.287,0.384,-2.714,0.0,39.4,40.2,9.79,1.692,15.584,14.075,15.779,14.796,-3.117,27.663,0.0,281.24,,295.0,295.0,15.056,2.832,22.484,24.905
8704.5,2.495,0.693,-33.612,1.662,9.607,5.612,37.666,5.268,0.415,-2.692,0.0,39.414,40.176,9.79,1.692,15.506,13.634,15.73,14.559,-3.106,27.665,0.0,280.74,,295.0,295.0,15.059,2.827,22.475,24.995
8705.0,2.495,0.693,-33.612,1.662,9.607,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.79,1.692,15.429,13.375,15.669,14.354,-3.106,27.665,0.0,280.74,,295.0,295.0,14.857,2.821,22.475,24.979
8705.5,2.855,0.753,-33.765,1.76,9.614,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.704,1.608,15.344,13.49,15.615,14.373,-3.106,27.665,0.0,281.34,,295.0,295.0,14.707,2.816,22.502,24.955
8706.0,2.855,0.753,-33.765,1.76,9.614,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.704,1.608,15.552,13.901,15.703,14.681,-3.106,27.665,0.0,281.34,,295.0,295.0,14.706,2.817,22.471,24.941
8706.5,2.855,0.753,-33.765,1.76,9.614,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.704,1.608,15.768,14.0,15.894,14.926,-3.106,27.665,0.0,280.94,,295.0,295.0,14.959,2.817,22.485,24.97
8707.0,2.855,0.753,-33.765,1.76,9.614,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.704,1.608,15.794,13.707,15.903,14.678,-3.106,27.665,0.0,280.94,,295.0,295.0,15.147,2.818,22.486,25.037
8707.5,2.855,0.753,-33.765,1.76,9.614,5.612,37.666,5.268,0.415,-2.692,0.0,39.4,40.2,9.704,1.608,15.558,13.388,15.759,14.391,-3.106,27.665,0.0,281.04,,295.0,295.0,15.02,2.819,22.469,25.061
8708.0,2.855,0.753,-33.765,1.76,9.614,5.551,37.707,5.306,0.466,-2.692,0.0,39.419,40.164,9.704,1.608,15.382,13.513,15.689,14.511,-3.098,27.656,0.0,281.04,,295.0,295.0,14.774,2.819,22.481,25.109
8708.5,2.855,0.753,-33.765,1.76,9.614,5.551,37.707,5.306,0.466,-2.692,0.0,39.4,40.2,9.704,1.608,15.578,13.98,15.783,14.821,-3.098,27.656,0.0,281.24,,295.0,295.0,14.774,2.82,22.478,25.113
8709.0,2.636,0.739,-34.145,1.739,9.477,5.551,37.707,5.306,0.466,-2.692,0.0,39.4,40.2,9.744,1.684,15.758,14.251,15.907,14.993,-3.098,27.656,0.0,281.24,,295.0,295.0,15.041,2.82,22.489,25.271
8709.5,2.636,0.739,-34.145,1.739,9.477,5.551,37.707,5.306,0.466,-2.692,0.0,39.4,40.2,9.744,1.684,15.873,14.089,15.948,14.93,-3.098,27.656,0.0,281.14,,295.0,295.0,15.227,2.817,22.485,25.262
8710.0,2.636,0.739,-34.145,1.739,9.477,5.551,37.707,5.306,0.466,-2.692,0.0,39.4,40.2,9.744,1.684,15.534,13.285,15.762,14.437,-3.098,27.656,0.0,281.14,,295.0,295.0,15.21,2.814,22.493,25.222
8710.5,2.636,0.739,-34.145,1.739,9.477,5.551,37.707,5.306,0.466,-2.692,0.0,39.4,40.2,9.744,1.684,15.525,13.525,15.728,14.578,-3.098,27.656,0.0,280.84,,295.0,295.0,14.755,2.811,22.501,25.188
8711.0,2.636,0.739,-34.145,1.739,9.477,5.567,37.751,5.342,0.514,-2.706,0.0,39.419,40.222,9.744,1.684,15.542,13.868,15.771,14.676,-3.105,27.65,0.0,280.84,,295.0,295.0,14.839,2.808,22.498,25.168
8711.5,2.636,0.739,-34.145,1.739,9.477,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.744,1.684,15.652,14.029,15.828,14.812,-3.105,27.65,0.0,280.54,,295.0,295.0,14.964,2.806,22.505,25.114
8712.0,2.436,0.662,-33.27,1.75,9.562,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.914,1.631,15.803,13.959,15.875,14.854,-3.105,27.65,0.0,280.54,,295.0,295.0,15.08,2.803,22.507,25.088
8712.5,2.436,0.662,-33.27,1.75,9.562,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.914,1.631,15.74,13.744,15.849,14.734,-3.105,27.65,0.0,280.54,,295.0,295.0,15.123,2.797,22.507,24.92
8713.0,2.436,0.662,-33.27,1.75,9.562,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.914,1.631,15.527,13.544,15.786,14.534,-3.105,27.65,0.0,280.54,,295.0,295.0,15.017,2.791,22.506,24.839
8713.5,2.436,0.662,-33.27,1.75,9.562,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.914,1.631,15.848,14.083,15.921,15.008,-3.105,27.65,0.0,279.64,,295.0,295.0,14.848,2.785,22.52,24.837
8714.0,2.436,0.662,-33.27,1.75,9.562,5.567,37.751,5.342,0.514,-2.706,0.0,39.4,40.2,9.914,1.631,15.886,14.271,15.995,15.096,-3.105,27.65,0.0,279.64,,295.0,295.0,15.215,2.779,22.488,24.849
8714.5,2.436,0.662,-33.27,1.75,9.562,5.618,37.7,5.309,0.512,-2.699,0.0,39.414,40.191,9.914,1.631,15.812,13.846,15.969,14.824,-3.108,27.643,0.0,280.14,,295.0,295.0,15.312,2.774,22.495,24.895
8715.0,2.436,0.662,-33.27,1.75,9.562,5.618,37.7,5.309,0.512,-2.699,0.0,39.4,40.2,9.914,1.631,15.705,13.6,15.891,14.605,-3.108,27.643,0.0,280.14,,295.0,295.0,15.113,2.768,22.5,24.888
8715.5,2.311,0.606,-34.332,1.752,9.666,5.618,37.7,5.309,0.512,-2.699,0.0,39.4,40.2,9.682,1.644,15.506,13.613,15.814,14.619,-3.108,27.643,0.0,279.94,,295.0,295.0,14.95,2.763,22.495,24.876
8716.0,2.311,0.606,-34.332,1.752,9.666,5.618,37.7,5.309,0.512,-2.699,0.0,39.4,40.2,9.682,1.644,15.696,13.964,15.858,14.838,-3.108,27.643,0.0,279.94,,295.0,295.0,14.888,2.755,22.501,24.73
8716.5,2.311,0.606,-34.332,1.752,9.666,5.618,37.7,5.309,0.512,-2.699,0.0,39.4,40.2,9.682,1.644,15.968,14.398,16.035,15.23,-3.108,27.643,0.0,280.24,,295.0,295.0,15.089,2.748,22.506,24.694
8717.0,2.311,0.606,-34.332,1.752,9.666,5.618,37.7,5.309,0.512,-2.699,0.0,39.4,40.2,9.682,1.644,16.015,13.957,16.124,14.924,-3.108,27.643,0.0,280.24,,295.0,295.0,15.408,2.741,22.506,24.652
8717.5,2.311,0.606,-34.332,1.752,9.666,5.64,37.675,5.326,0.535,-2.686,0.0,39.42,40.207,9.682,1.644,15.729,13.606,15.983,14.614,-3.096,27.647,0.0,280.04,,295.0,295.0,15.255,2.734,22.493,24.691
8718.0,2.311,0.606,-34.332,1.752,9.666,5.64,37.675,5.326,0.535,-2.686,0.0,39.4,40.2,9.682,1.644,15.46,13.548,15.849,14.573,-3.096,27.647,0.0,280.04,,295.0,295.0,14.983,2.727,22.514,24.706
8718.5,3.417,0.81,-35.209,1.681,9.675,5.64,37.675,5.326,0.535,-2.686,0.0,39.4,40.2,9.69,1.82,15.753,14.038,15.934,14.925,-3.096,27.647,0.0,280.44,,295.0,295.0,14.858,2.72,22.509,24.718
8719.0,3.417,0.81,-35.209,1.681,9.675,5.64,37.675,5.326,0.535,-2.686,0.0,39.4,40.2,9.69,1.82,16.025,14.475,16.111,15.329,-3.096,27.647,0.0,280.44,,295.0,295.0,15.162,2.732,22.521,24.681
8719.5,3.417,0.81,-35.209,1.681,9.675,5.64,37.675,5.326,0.535,-2.686,0.0,39.4,40.2,9.69,1.82,16.087,14.353,16.217,15.268,-3.096,27.647,0.0,280.64,,295.0,295.0,15.485,2.743,22.509,24.571
8720.0,3.417,0.81,-35.209,1.681,9.675,5.64,37.675,5.326,0.535,-2.686,0.0,39.4,40.2,9.69,1.82,16.047,13.962,16.195,15.001,-3.096,27.647,0.0,280.64,,295.0,295.0,15.481,2.754,22.505,24.642
8720.5,3.417,0.81,-35.209,1.681,9.675,5.613,37.737,5.336,0.589,-2.693,0.0,39.431,40.192,9.69,1.82,15.784,13.608,16.057,14.674,-3.106,27.636,0.0,280.44,,295.0,295.0,15.301,2.765,22.503,24.704
8721.0,3.417,0.81,-35.209,1.681,9.675,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.69,1.82,15.899,14.372,16.095,15.196,-3.106,27.636,0.0,280.44,,295.0,295.0,15.031,2.775,22.523,24.659
8721.5,3.417,0.81,-35.209,1.681,9.675,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.69,1.82,16.319,14.587,16.274,15.483,-3.106,27.636,0.0,280.74,,295.0,295.0,15.391,2.786,22.509,24.636
8722.0,3.171,0.809,-35.207,1.685,9.562,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.588,1.716,16.292,14.341,16.349,15.294,-3.106,27.636,0.0,280.74,,295.0,295.0,15.666,2.796,22.512,24.617
8722.5,3.171,0.809,-35.207,1.685,9.562,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.588,1.716,16.073,14.119,16.277,15.077,-3.106,27.636,0.0,280.84,,295.0,295.0,15.569,2.802,22.518,24.506
8723.0,3.171,0.809,-35.207,1.685,9.562,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.588,1.716,15.816,13.91,16.166,14.885,-3.106,27.636,0.0,280.84,,295.0,295.0,15.387,2.808,22.493,24.59
8723.5,3.171,0.809,-35.207,1.685,9.562,5.613,37.737,5.336,0.589,-2.693,0.0,39.4,40.2,9.588,1.716,15.701,13.914,16.08,14.877,-3.106,27.636,0.0,280.64,,295.0,295.0,15.194,2.814,22.515,24.678
8724.0,3.171,0.809,-35.207,1.685,9.562,5.552,37.765,5.34,0.63,-2.692,0.0,39.43,40.297,9.588,1.716,15.774,14.262,16.108,15.07,-3.109,27.632,0.0,280.64,,295.0,295.0,15.143,2.82,22.499,24.767
8724.5,3.171,0.809,-35.207,1.685,9.562,5.552,37.765,5.34,0.63,-2.692,0.0,39.4,40.3,9.588,1.716,16.303,14.567,16.379,15.515,-3.109,27.632,0.0,280.74,,295.0,295.0,15.303,2.826,22.498,24.783
8725.0,2.589,0.694,-33.365,1.7,9.618,5.552,37.765,5.34,0.63,-2.692,0.0,39.4,40.3,9.852,1.622,16.291,14.344,16.391,15.274,-3.109,27.632,0.0,280.74,,295.0,295.0,15.691,2.832,22.507,24.746
8725.5,2.589,0.694,-33.365,1.7,9.618,5.552,37.765,5.34,0.63,-2.692,0.0,39.4,40.3,9.852,1.622,16.101,14.037,16.293,15.018,-3.109,27.632,0.0,280.44,,295.0,295.0,15.575,2.828,22.489,24.715
8726.0,2.589,0.694,-33.365,1.7,9.618,5.552,37.765,5.34,0.63,-2.692,0.0,39.4,40.3,9.852,1.622,15.774,13.802,16.142,14.861,-3.109,27.632,0.0,280.44,,295.0,295.0,15.362,2.824,22.498,24.73
8726.5,2.589,0.694,-33.365,1.7,9.618,5.552,37.765,5.34,0.63,-2.692,0.0,39.4,40.3,9.852,1.622,15.916,14.279,16.188,15.125,-3.109,27.632,0.0,280.34,,295.0,295.0,15.145,2.82,22.487,24.786
8727.0,2.589,0.694,-33.365,1.7,9.618,5.61,37.732,5.302,0.627,-2.707,0.0,39.425,40.217,9.852,1.622,16.322,14.846,16.368,15.609,-3.111,27.626,0.0,280.34,,295.0,295.0,15.377,2.816,22.499,24.826
8727.5,2.589,0.694,-33.365,1.7,9.618,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.852,1.622,16.411,14.724,16.48,15.619,-3.111,27.626,0.0,280.24,,295.0,295.0,15.786,2.812,22.494,24.866
8728.0,2.589,0.694,-33.365,1.7,9.618,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.852,1.622,16.164,14.183,16.418,15.177,-3.111,27.626,0.0,280.24,,295.0,295.0,15.809,2.809,22.486,24.876
8728.5,2.324,0.625,-33.567,1.713,9.552,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.917,1.704,15.91,13.862,16.26,14.978,-3.111,27.626,0.0,280.44,,295.0,295.0,15.485,2.805,22.488,24.963
8729.0,2.324,0.625,-33.567,1.713,9.552,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.917,1.704,15.965,14.446,16.279,15.319,-3.111,27.626,0.0,280.44,,295.0,295.0,15.253,2.797,22.482,25.038
8729.5,2.324,0.625,-33.567,1.713,9.552,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.917,1.704,16.35,14.817,16.448,15.531,-3.111,27.626,0.0,280.84,,295.0,295.0,15.502,2.789,22.487,25.094
8730.0,2.324,0.625,-33.567,1.713,9.552,5.61,37.732,5.302,0.627,-2.707,0.0,39.4,40.2,9.917,1.704,16.451,14.705,16.505,15.541,-3.111,27.626,0.0,280.84,,295.0,295.0,15.787,2.782,22.483,25.052
8730.5,2.324,0.625,-33.567,1.713,9.552,5.637,37.68,5.315,0.647,-2.698,0.0,39.433,40.239,9.917,1.704,16.3,14.536,16.513,15.402,-3.106,27.622,0.0,280.74,,295.0,295.0,15.801,2.774,22.49,25.023
8731.0,2.324,0.625,-33.567,1.713,9.552,5.637,37.68,5.315,0.647,-2.698,0.0,39.4,40.2,9.917,1.704,16.02,14.256,16.388,15.166,-3.106,27.622,0.0,280.74,,295.0,295.0,15.688,2.767,22.482,25.021
8731.5,3.539,0.819,-35.209,1.7,9.693,5.637,37.68,5.315,0.647,-2.698,0.0,39.4,40.2,9.624,1.711,15.884,14.005,16.271,15.019,-3.106,27.622,0.0,280.74,,295.0,295.0,15.457,2.76,22.483,25.014
8732.0,3.539,0.819,-35.209,1.7,9.693,5.637,37.68,5.315,0.647,-2.698,0.0,39.4,40.2,9.624,1.711,16.2,14.623,16.379,15.475,-3.106,27.622,0.0,280.74,,295.0,295.0,15.295,2.773,22.477,25.017
8732.5,3.539,0.819,-35.209,1.7,9.693,5.637,37.68,5.315,0.647,-2.698,0.0,39.4,40.2,9.624,1.711,16.459,14.561,16.489,15.539,-3.106,27.622,0.0,279.94,,295.0,295.0,15.669,2.785,22.489,25.032
8733.0,3.539,0.819,-35.209,1.7,9.693,5.637,37.68,5.315,0.647,-2.698,0.0,39.4,40.2,9.624,1.711,16.364,14.415,16.514,15.4,-3.106,27.622,0.0,279.94,,295.0,295.0,15.762,2.797,22.47,24.976
8733.5,3.539,0.819,-35.209,1.7,9.693,5.65,37.723,5.325,0.691,-2.714,0.0,39.428,40.252,9.624,1.711,16.253,14.225,16.441,15.217,-3.122,27.608,0.0,280.64,,295.0,295.0,15.673,2.81,22.483,24.994
8734.0,3.539,0.819,-35.209,1.7,9.693,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.624,1.711,16.089,14.228,16.396,15.263,-3.122,27.608,0.0,280.64,,295.0,295.0,15.534,2.822,22.475,25.006
8734.5,3.539,0.819,-35.209,1.7,9.693,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.624,1.711,16.257,14.643,16.462,15.465,-3.122,27.608,0.0,280.64,,295.0,295.0,15.494,2.833,22.455,24.908
8735.0,3.276,0.906,-34.061,1.733,9.627,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.748,1.667,16.234,14.793,16.475,15.517,-3.122,27.608,0.0,280.64,,295.0,295.0,15.707,2.845,22.471,24.852
8735.5,3.276,0.906,-34.061,1.733,9.627,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.748,1.667,16.124,14.41,16.447,15.325,-3.122,27.608,0.0,280.34,,295.0,295.0,15.755,2.852,22.474,24.887
8736.0,3.276,0.906,-34.061,1.733,9.627,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.748,1.667,15.986,13.945,16.315,15.03,-3.122,27.608,0.0,280.34,,295.0,295.0,15.577,2.859,22.475,24.91
8736.5,3.276,0.906,-34.061,1.733,9.627,5.65,37.723,5.325,0.691,-2.714,0.0,39.4,40.3,9.748,1.667,15.972,14.334,16.307,15.259,-3.122,27.608,0.0,280.34,,295.0,295.0,15.319,2.866,22.476,24.889
8737.0,3.276,0.906,-34.061,1.733,9.627,5.643,37.776,5.355,0.73,-2.694,0.0,39.435,40.277,9.748,1.667,16.175,14.599,16.394,15.387,-3.123,27.599,0.0,280.34,,295.0,295.0,15.468,2.872,22.457,24.852
8737.5,3.276,0.906,-34.061,1.733,9.627,5.643,37.776,5.355,0.73,-2.694,0.0,39.4,40.3,9.748,1.667,16.366,14.721,16.475,15.564,-3.123,27.599,0.0,280.44,,295.0,295.0,15.639,2.879,22.448,24.815
8738.0,2.972,0.705,-35.209,1.693,9.612,5.643,37.776,5.355,0.73,-2.694,0.0,39.4,40.3,9.629,1.756,16.5,14.611,16.569,15.527,-3.123,27.599,0.0,280.44,,295.0,295.0,15.782,2.886,22.482,24.774
8738.5,2.972,0.705,-35.209,1.693,9.612,5.643,37.776,5.355,0.73,-2.694,0.0,39.4,40.3,9.629,1.756,16.339,14.368,16.509,15.324,-3.123,27.599,0.0,280.24,,295.0,295.0,15.802,2.887,22.472,24.778
8739.0,2.972,0.705,-35.209,1.693,9.612,5.643,37.776,5.355,0.73,-2.694,0.0,39.4,40.3,9.629,1.756,16.072,14.323,16.371,15.269,-3.123,27.599,0.0,280.24,,295.0,295.0,15.635,2.888,22.452,24.808
8739.5,2.972,0.705,-35.209,1.693,9.612,5.643,37.776,5.355,0.73,-2.694,0.0,39.4,40.3,9.629,1.756,16.362,14.793,16.516,15.653,-3.123,27.599,0.0,280.54,,295.0,295.0,15.509,2.89,22.456,24.789
8740.0,2.972,0.705,-35.209,1.693,9.612,5.671,37.722,5.323,0.722,-2.705,0.0,39.435,40.271,9.629,1.756,16.427,14.978,16.626,15.764,-3.116,27.594,0.0,280.54,,295.0,295.0,15.831,2.891,22.471,24.849
8740.5,2.972,0.705,-35.209,1.693,9.612,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.629,1.756,16.41,14.791,16.632,15.665,-3.116,27.594,0.0,280.54,,295.0,295.0,15.949,2.893,22.459,24.82
8741.0,2.972,0.705,-35.209,1.693,9.612,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.629,1.756,16.341,14.465,16.591,15.447,-3.116,27.594,0.0,280.54,,295.0,295.0,15.874,2.894,22.453,24.857
8741.5,2.143,0.582,-34.315,1.758,9.625,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.701,1.639,16.127,14.247,16.474,15.254,-3.116,27.594,0.0,280.64,,295.0,295.0,15.711,2.895,22.448,24.825
8742.0,2.143,0.582,-34.315,1.758,9.625,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.701,1.639,16.19,14.61,16.48,15.458,-3.116,27.594,0.0,280.64,,295.0,295.0,15.526,2.883,22.44,24.85
8742.5,2.143,0.582,-34.315,1.758,9.625,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.701,1.639,16.534,14.86,16.612,15.723,-3.116,27.594,0.0,280.44,,295.0,295.0,15.684,2.871,22.439,24.847
8743.0,2.143,0.582,-34.315,1.758,9.625,5.671,37.722,5.323,0.722,-2.705,0.0,39.4,40.3,9.701,1.639,16.606,14.683,16.749,15.703,-3.116,27.594,0.0,280.44,,295.0,295.0,15.932,2.859,22.456,24.879
8743.5,2.143,0.582,-34.315,1.758,9.625,5.661,37.708,5.31,0.75,-2.705,0.0,39.451,40.339,9.701,1.639,16.48,14.419,16.699,15.439,-3.107,27.601,0.0,280.54,,295.0,295.0,15.935,2.847,22.423,24.984
8744.0,2.143,0.582,-34.315,1.758,9.625,5.661,37.708,5.31,0.75,-2.705,0.0,39.5,40.3,9.701,1.639,16.212,14.295,16.583,15.338,-3.107,27.601,0.0,280.54,,295.0,295.0,15.759,2.835,22.446,24.962
8744.5,2.817,0.713,-33.926,1.662,9.602,5.661,37.708,5.31,0.75,-2.705,0.0,39.5,40.3,9.771,1.498,16.371,14.605,16.592,15.588,-3.107,27.601,0.0,280.24,,295.0,295.0,15.607,2.824,22.438,25.011
8745.0,2.817,0.713,-33.926,1.662,9.602,5.661,37.708,5.31,0.75,-2.705,0.0,39.5,40.3,9.771,1.498,16.543,15.211,16.738,15.942,-3.107,27.601,0.0,280.24,,295.0,295.0,15.789,2.824,22.409,25.062
8745.5,2.817,0.713,-33.926,1.662,9.602,5.661,37.708,5.31,0.75,-2.705,0.0,39.5,40.3,9.771,1.498,16.773,15.165,16.865,15.97,-3.107,27.601,0.0,280.24,,295.0,295.0,16.108,2.824,22.426,25.074
8746.0,2.817,0.713,-33.926,1.662,9.602,5.661,37.708,5.31,0.75,-2.705,0.0,39.5,40.3,9.771,1.498,16.55,14.935,16.829,15.825,-3.107,27.601,0.0,280.24,,295.0,295.0,16.193,2.824,22.441,25.085
8746.5,2.817,0.713,-33.926,1.662,9.602,5.647,37.719,5.323,0.795,-2.712,0.0,39.444,40.269,9.771,1.498,16.214,14.459,16.615,15.417,-3.11,27.591,0.0,280.34,,295.0,295.0,16.035,2.824,22.443,25.066
8747.0,2.817,0.713,-33.926,1.662,9.602,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.771,1.498,16.318,14.961,16.664,15.716,-3.11,27.591,0.0,280.34,,295.0,295.0,15.676,2.824,22.45,25.067
8747.5,3.345,0.87,-34.501,1.722,9.618,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.7,1.758,16.652,15.119,16.774,15.966,-3.11,27.591,0.0,280.44,,295.0,295.0,15.915,2.823,22.432,25.035
8748.0,3.345,0.87,-34.501,1.722,9.618,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.7,1.758,16.708,14.968,16.825,15.897,-3.11,27.591,0.0,280.44,,295.0,295.0,16.128,2.832,22.448,25.014
8748.5,3.345,0.87,-34.501,1.722,9.618,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.7,1.758,16.595,14.794,16.801,15.721,-3.11,27.591,0.0,280.64,,295.0,295.0,16.1,2.84,22.451,25.018
8749.0,3.345,0.87,-34.501,1.722,9.618,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.7,1.758,16.482,14.558,16.721,15.538,-3.11,27.591,0.0,280.64,,295.0,295.0,15.978,2.849,22.449,24.901
8749.5,3.345,0.87,-34.501,1.722,9.618,5.647,37.719,5.323,0.795,-2.712,0.0,39.4,40.3,9.7,1.758,16.316,14.523,16.638,15.531,-3.11,27.591,0.0,280.54,,295.0,295.0,15.825,2.857,22.455,24.878
8750.0,3.345,0.87,-34.501,1.722,9.618,5.625,37.768,5.349,0.845,-2.706,0.0,39.454,40.26,9.7,1.758,16.777,15.486,16.91,16.166,-3.105,27.593,0.0,280.54,,295.0,295.0,15.752,2.865,22.447,24.869
8750.5,3.345,0.87,-34.501,1.722,9.618,5.625,37.768,5.349,0.845,-2.706,0.0,39.5,40.3,9.7,1.758,16.928,15.364,16.999,16.163,-3.105,27.593,0.0,280.64,,295.0,295.0,16.335,2.873,22.452,24.843
8751.0,2.792,0.667,-35.209,1.71,9.72,5.625,37.768,5.349,0.845,-2.706,0.0,39.5,40.3,9.592,1.648,16.713,14.994,16.954,15.939,-3.105,27.593,0.0,280.64,,295.0,295.0,16.363,2.88,22.453,24.817
8751.5,2.792,0.667,-35.209,1.71,9.72,5.625,37.768,5.349,0.845,-2.706,0.0,39.5,40.3,9.592,1.648,16.458,14.483,16.81,15.608,-3.105,27.593,0.0,281.04,,295.0,295.0,16.15,2.879,22.453,24.864
8752.0,2.792,0.667,-35.209,1.71,9.72,5.625,37.768,5.349,0.845,-2.706,0.0,39.5,40.3,9.592,1.648,16.397,14.7,16.772,15.732,-3.105,27.593,0.0,281.04,,295.0,295.0,15.84,2.878,22.454,24.87
8752.5,2.792,0.667,-35.209,1.71,9.72,5.625,37.768,5.349,0.845,-2.706,0.0,39.5,40.3,9.592,1.648,16.653,15.108,16.871,15.992,-3.105,27.593,0.0,280.64,,295.0,295.0,15.9,2.876,22.456,24.897
8753.0,2.792,0.667,-35.209,1.71,9.72,5.626,37.719,5.267,0.848,-2.712,0.0,39.442,40.263,9.592,1.648,16.869,15.466,17.019,16.317,-3.108,27.573,0.0,280.64,,295.0,295.0,16.156,2.875,22.469,24.886
8753.5,2.792,0.667,-35.209,1.71,9.72,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.592,1.648,16.847,14.922,17.091,16.05,-3.108,27.573,0.0,280.54,,295.0,295.0,16.418,2.873,22.478,24.877
8754.0,2.915,0.662,-35.209,1.645,9.675,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.708,1.744,16.545,14.61,16.976,15.708,-3.108,27.573,0.0,280.54,,295.0,295.0,16.227,2.872,22.462,24.879
8754.5,2.915,0.662,-35.209,1.645,9.675,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.708,1.744,16.405,14.747,16.874,15.738,-3.108,27.573,0.0,280.84,,295.0,295.0,15.96,2.873,22.471,24.846
8755.0,2.915,0.662,-35.209,1.645,9.675,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.708,1.744,16.735,15.198,16.977,16.109,-3.108,27.573,0.0,280.84,,295.0,295.0,15.941,2.874,22.469,24.81
8755.5,2.915,0.662,-35.209,1.645,9.675,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.708,1.744,16.902,15.37,17.07,16.267,-3.108,27.573,0.0,280.64,,295.0,295.0,16.255,2.874,22.475,24.778
8756.0,2.915,0.662,-35.209,1.645,9.675,5.626,37.719,5.267,0.848,-2.712,0.0,39.4,40.3,9.708,1.744,16.837,15.217,17.105,16.232,-3.108,27.573,0.0,280.64,,295.0,295.0,16.402,2.875,22.47,24.733
8756.5,2.915,0.662,-35.209,1.645,9.675,5.636,37.702,5.332,0.876,-2.721,0.0,39.443,40.382,9.708,1.744,16.804,14.897,17.095,15.98,-3.105,27.561,0.0,280.74,,295.0,295.0,16.348,2.875,22.459,24.648
8757.0,2.915,0.662,-35.209,1.645,9.675,5.636,37.702,5.332,0.876,-2.721,0.0,39.4,40.4,9.708,1.744,16.607,14.636,16.968,15.74,-3.105,27.561,0.0,280.74,,295.0,295.0,16.194,2.876,22.469,24.588
8757.5,3.091,0.741,-35.209,1.622,9.691,5.636,37.702,5.332,0.876,-2.721,0.0,39.4,40.4,9.624,1.684,16.666,15.137,16.948,16.098,-3.105,27.561,0.0,280.44,,295.0,295.0,15.988,2.877,22.452,24.535
8758.0,3.091,0.741,-35.209,1.622,9.691,5.636,37.702,5.332,0.876,-2.721,0.0,39.4,40.4,9.624,1.684,16.886,15.533,17.123,16.28,-3.105,27.561,0.0,280.44,,295.0,295.0,16.212,2.88,22.461,24.517
8758.5,3.091,0.741,-35.209,1.622,9.691,5.636,37.702,5.332,0.876,-2.721,0.0,39.4,40.4,9.624,1.684,16.943,15.379,17.157,16.215,-3.105,27.561,0.0,280.04,,295.0,295.0,16.456,2.884,22.459,24.642
8759.0,3.091,0.741,-35.209,1.622,9.691,5.636,37.702,5.332,0.876,-2.721,0.0,39.4,40.4,9.624,1.684,16.648,15.063,17.085,16.056,-3.105,27.561,0.0,280.04,,295.0,295.0,16.423,2.887,22.446,24.712
8759.5,3.091,0.741,-35.209,1.622,9.691,5.626,37.73,5.321,0.903,-2.706,0.0,39.442,40.283,9.624,1.684,16.541,14.591,16.97,15.743,-3.107,27.563,0.0,280.34,,295.0,295.0,16.213,2.89,22.469,24.734
8760.0,3.091,0.741,-35.209,1.622,9.691,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.624,1.684,16.489,14.794,16.909,15.821,-3.107,27.563,0.0,280.34,,295.0,295.0,15.961,2.894,22.466,24.929
8760.5,2.784,0.75,-33.401,1.729,9.601,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.89,1.637,16.799,15.208,17.01,16.148,-3.107,27.563,0.0,280.44,,295.0,295.0,16.004,2.897,22.449,24.935
8761.0,2.784,0.75,-33.401,1.729,9.601,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.89,1.637,16.957,15.41,17.217,16.312,-3.107,27.563,0.0,280.44,,295.0,295.0,16.291,2.895,22.47,24.963
8761.5,2.784,0.75,-33.401,1.729,9.601,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.89,1.637,16.814,15.017,17.164,16.105,-3.107,27.563,0.0,280.74,,295.0,295.0,16.474,2.893,22.445,24.962
8762.0,2.784,0.75,-33.401,1.729,9.601,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.89,1.637,16.697,14.658,17.051,15.827,-3.107,27.563,0.0,280.74,,295.0,295.0,16.275,2.891,22.467,24.872
8762.5,2.784,0.75,-33.401,1.729,9.601,5.626,37.73,5.321,0.903,-2.706,0.0,39.4,40.3,9.89,1.637,16.667,15.061,17.047,16.067,-3.107,27.563,0.0,280.84,,295.0,295.0,16.058,2.89,22.46,24.93
8763.0,2.784,0.75,-33.401,1.729,9.601,5.645,37.768,5.357,0.944,-2.708,0.0,39.443,40.256,9.89,1.637,16.887,15.328,17.144,16.198,-3.112,27.559,0.0,280.84,,295.0,295.0,16.21,2.888,22.488,25.023
8763.5,2.784,0.75,-33.401,1.729,9.601,5.645,37.768,5.357,0.944,-2.708,0.0,39.4,40.3,9.89,1.637,17.011,15.397,17.197,16.268,-3.112,27.559,0.0,280.74,,295.0,295.0,16.389,2.886,22.474,24.874
8764.0,1.8,0.478,-33.708,1.708,9.603,5.645,37.768,5.357,0.944,-2.708,0.0,39.4,40.3,9.827,1.619,17.081,15.322,17.237,16.272,-3.112,27.559,0.0,280.74,,295.0,295.0,16.468,2.885,22.465,24.807
8764.5,1.8,0.478,-33.708,1.708,9.603,5.645,37.768,5.357,0.944,-2.708,0.0,39.4,40.3,9.827,1.619,16.711,14.932,17.122,15.966,-3.112,27.559,0.0,280.64,,295.0,295.0,16.478,2.867,22.473,24.761
8765.0,1.8,0.478,-33.708,1.708,9.603,5.645,37.768,5.357,0.944,-2.708,0.0,39.4,40.3,9.827,1.619,16.82,14.973,17.076,16.031,-3.112,27.559,0.0,280.64,,295.0,295.0,16.183,2.849,22.472,24.746
8765.5,1.8,0.478,-33.708,1.708,9.603,5.645,37.768,5.357,0.944,-2.708,0.0,39.4,40.3,9.827,1.619,16.797,15.368,17.13,16.226,-3.112,27.559,0.0,280.94,,295.0,295.0,16.225,2.832,22.475,24.742
8766.0,1.8,0.478,-33.708,1.708,9.603,5.708,37.733,5.354,0.954,-2.708,0.0,39.435,40.249,9.827,1.619,16.841,15.554,17.17,16.342,-3.112,27.548,0.0,280.94,,295.0,295.0,16.38,2.815,22.473,24.732
8766.5,1.8,0.478,-33.708,1.708,9.603,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.827,1.619,16.781,15.323,17.173,16.226,-3.112,27.548,0.0,281.24,,295.0,295.0,16.477,2.799,22.479,24.727
8767.0,3.002,0.686,-35.209,1.651,9.676,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.691,1.748,16.68,14.837,17.087,15.968,-3.112,27.548,0.0,281.24,,295.0,295.0,16.375,2.782,22.506,24.67
8767.5,3.002,0.686,-35.209,1.651,9.676,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.691,1.748,16.607,14.847,17.012,15.954,-3.112,27.548,0.0,281.44,,295.0,295.0,16.143,2.786,22.483,24.743
8768.0,3.002,0.686,-35.209,1.651,9.676,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.691,1.748,17.015,15.512,17.173,16.333,-3.112,27.548,0.0,281.44,,295.0,295.0,16.105,2.789,22.478,24.771
8768.5,3.002,0.686,-35.209,1.651,9.676,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.691,1.748,17.086,15.442,17.24,16.339,-3.112,27.548,0.0,281.44,,295.0,295.0,16.508,2.793,22.471,24.992
8769.0,3.002,0.686,-35.209,1.651,9.676,5.708,37.733,5.354,0.954,-2.708,0.0,39.4,40.2,9.691,1.748,16.965,15.27,17.228,16.216,-3.112,27.548,0.0,281.44,,295.0,295.0,16.527,2.796,22.472,25.001
8769.5,3.002,0.686,-35.209,1.651,9.676,5.675,37.699,5.359,0.962,-2.714,0.0,39.43,40.291,9.691,1.748,16.729,14.973,17.111,15.977,-3.109,27.547,0.0,280.84,,295.0,295.0,16.42,2.8,22.47,24.984
8770.0,3.002,0.686,-35.209,1.651,9.676,5.675,37.699,5.359,0.962,-2.714,0.0,39.4,40.3,9.691,1.748,16.511,14.876,16.977,15.904,-3.109,27.547,0.0,280.84,,295.0,295.0,16.197,2.803,22.482,25.003
8770.5,2.668,0.745,-34.122,1.766,9.619,5.675,37.699,5.359,0.962,-2.714,0.0,39.4,40.3,9.773,1.726,16.773,15.089,17.025,16.073,-3.109,27.547,0.0,280.74,,295.0,295.0,16.067,2.806,22.472,25.149
8771.0,2.668,0.745,-34.122,1.766,9.619,5.675,37.699,5.359,0.962,-2.714,0.0,39.4,40.3,9.773,1.726,16.862,15.623,17.143,16.403,-3.109,27.547,0.0,280.74,,295.0,295.0,16.24,2.804,22.465,25.168
8771.5,2.668,0.745,-34.122,1.766,9.619,5.675,37.699,5.359,0.962,-2.714,0.0,39.4,40.3,9.773,1.726,17.012,15.753,17.244,16.532,-3.109,27.547,0.0,281.04,,295.0,295.0,16.508,2.802,22.479,25.144
8772.0,2.668,0.745,-34.122,1.766,9.619,5.675,37.699,5.359,0.962,-2.714,0.0,39.4,40.3,9.773,1.726,16.906,15.046,17.164,16.168,-3.109,27.547,0.0,281.04,,295.0,295.0,16.635,2.8,22.462,25.109
8772.5,2.668,0.745,-34.122,1.766,9.619,5.638,37.717,5.361,0.98,-2.713,0.0,39.443,40.29,9.773,1.726,16.727,15.098,17.119,16.123,-3.117,27.54,0.0,280.94,,295.0,295.0,16.321,2.797,22.452,25.103
8773.0,2.668,0.745,-34.122,1.766,9.619,5.638,37.717,5.361,0.98,-2.713,0.0,39.4,40.3,9.773,1.726,16.969,15.671,17.227,16.465,-3.117,27.54,0.0,280.94,,295.0,295.0,16.267,2.795,22.462,25.109
8773.5,2.937,0.78,-33.826,1.746,9.596,5.638,37.717,5.361,0.98,-2.713,0.0,39.4,40.3,9.728,1.595,17.301,15.775,17.376,16.685,-3.117,27.54,0.0,280.84,,295.0,295.0,16.583,2.793,22.461,25.152
8774.0,2.937,0.78,-33.826,1.746,9.596,5.638,37.717,5.361,0.98,-2.713,0.0,39.4,40.3,9.728,1.595,17.279,15.673,17.421,16.656,-3.117,27.54,0.0,280.84,,295.0,295.0,16.784,2.796,22.458,25.227
8774.5,2.937,0.78,-33.826,1.746,9.596,5.638,37.717,5.361,0.98,-2.713,0.0,39.4,40.3,9.728,1.595,17.198,15.573,17.44,16.555,-3.117,27.54,0.0,281.44,,295.0,295.0,16.757,2.798,22.461,25.12
8775.0,2.937,0.78,-33.826,1.746,9.596,5.638,37.717,5.361,0.98,-2.713,0.0,39.4,40.3,9.728,1.595,17.191,15.398,17.425,16.477,-3.117,27.54,0.0,281.44,,295.0,295.0,16.692,2.8,22.461,25.062
8775.5,2.937,0.78,-33.826,1.746,9.596,5.625,37.717,5.336,1.017,-2.716,0.0,39.428,40.234,9.728,1.595,17.301,15.769,17.468,16.748,-3.103,27.527,0.0,281.34,,295.0,295.0,16.623,2.802,22.445,25.051
8776.0,2.937,0.78,-33.826,1.746,9.596,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.728,1.595,17.528,16.187,17.628,17.025,-3.103,27.527,0.0,281.34,,295.0,295.0,16.822,2.805,22.462,25.06
8776.5,2.937,0.78,-33.826,1.746,9.596,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.728,1.595,17.562,16.218,17.747,17.042,-3.103,27.527,0.0,281.14,,295.0,295.0,17.092,2.807,22.427,25.04
8777.0,2.725,0.684,-34.989,1.693,9.576,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.629,1.588,17.414,15.723,17.703,16.791,-3.103,27.527,0.0,281.14,,295.0,295.0,17.142,2.809,22.436,25.046
8777.5,2.725,0.684,-34.989,1.693,9.576,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.629,1.588,17.207,15.317,17.548,16.461,-3.103,27.527,0.0,280.64,,295.0,295.0,16.908,2.808,22.442,25.049
8778.0,2.725,0.684,-34.989,1.693,9.576,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.629,1.588,17.137,15.484,17.495,16.563,-3.103,27.527,0.0,280.64,,295.0,295.0,16.633,2.806,22.439,25.016
8778.5,2.725,0.684,-34.989,1.693,9.576,5.625,37.717,5.336,1.017,-2.716,0.0,39.4,40.2,9.629,1.588,17.238,15.83,17.549,16.704,-3.103,27.527,0.0,280.84,,295.0,295.0,16.67,2.805,22.419,25.029
8779.0,2.725,0.684,-34.989,1.693,9.576,5.625,37.718,5.326,1.041,-2.71,0.0,39.431,40.217,9.629,1.588,17.751,16.049,17.782,17.032,-3.1,27.526,0.0,280.84,,295.0,295.0,16.83,2.804,22.446,25.113
8779.5,2.725,0.684,-34.989,1.693,9.576,5.625,37.718,5.326,1.041,-2.71,0.0,39.4,40.2,9.629,1.588,17.68,15.798,17.786,16.839,-3.1,27.526,0.0,280.64,,295.0,295.0,17.154,2.802,22.418,25.209
8780.0,2.543,0.57,-35.209,1.719,9.703,5.625,37.718,5.326,1.041,-2.71,0.0,39.4,40.2,9.624,1.697,17.275,15.533,17.659,16.581,-3.1,27.526,0.0,280.64,,295.0,295.0,17.026,2.801,22.427,25.247
8780.5,2.543,0.57,-35.209,1.719,9.703,5.625,37.718,5.326,1.041,-2.71,0.0,39.4,40.2,9.624,1.697,17.19,15.592,17.55,16.591,-3.1,27.526,0.0,280.74,,295.0,295.0,16.762,2.797,22.417,25.222
8781.0,2.543,0.57,-35.209,1.719,9.703,5.625,37.718,5.326,1.041,-2.71,0.0,39.4,40.2,9.624,1.697,17.407,15.9,17.599,16.856,-3.1,27.526,0.0,280.74,,295.0,295.0,16.731,2.793,22.408,25.198
8781.5,2.543,0.57,-35.209,1.719,9.703,5.625,37.718,5.326,1.041,-2.71,0.0,39.4,40.2,9.624,1.697,17.611,16.398,17.756,17.143,-3.1,27.526,0.0,280.84,,295.0,295.0,16.94,2.789,22.408,25.152
8782.0,2.543,0.57,-35.209,1.719,9.703,5.622,37.673,5.323,1.056,-2.713,0.0,39.422,40.209,9.624,1.697,17.586,16.241,17.822,17.102,-3.108,27.523,0.0,280.84,,295.0,295.0,17.227,2.785,22.427,25.124
8782.5,2.543,0.57,-35.209,1.719,9.703,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.624,1.697,17.505,15.723,17.722,16.809,-3.108,27.523,0.0,280.64,,295.0,295.0,17.188,2.781,22.411,25.045
8783.0,2.543,0.57,-35.209,1.719,9.703,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.624,1.697,17.312,15.616,17.582,16.686,-3.108,27.523,0.0,280.64,,295.0,295.0,16.94,2.777,22.406,24.998
8783.5,2.438,0.611,-34.969,1.654,9.659,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.733,1.805,17.459,16.055,17.671,16.98,-3.108,27.523,0.0,280.44,,295.0,295.0,16.799,2.773,22.434,24.97
8784.0,2.438,0.611,-34.969,1.654,9.659,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.733,1.805,17.768,16.557,17.877,17.278,-3.108,27.523,0.0,280.44,,295.0,295.0,17.041,2.767,22.407,24.986
8784.5,2.438,0.611,-34.969,1.654,9.659,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.733,1.805,17.903,16.36,17.957,17.248,-3.108,27.523,0.0,280.44,,295.0,295.0,17.37,2.762,22.432,25.032
8785.0,2.438,0.611,-34.969,1.654,9.659,5.622,37.673,5.323,1.056,-2.713,0.0,39.4,40.2,9.733,1.805,17.511,15.777,17.813,16.911,-3.108,27.523,0.0,280.44,,295.0,295.0,17.367,2.757,22.43,25.019
8785.5,2.438,0.611,-34.969,1.654,9.659,5.624,37.72,5.322,1.113,-2.714,0.0,39.421,40.255,9.733,1.805,17.413,15.517,17.689,16.634,-3.099,27.523,0.0,280.84,,295.0,295.0,17.003,2.751,22.44,25.073
8786.0,2.438,0.611,-34.969,1.654,9.659,5.624,37.72,5.322,1.113,-2.714,0.0,39.4,40.3,9.733,1.805,17.387,15.737,17.638,16.777,-3.099,27.523,0.0,280.84,,295.0,295.0,16.813,2.746,22.409,25.005
8786.5,2.926,0.734,-34.977,1.668,9.455,5.624,37.72,5.322,1.113,-2.714,0.0,39.4,40.3,9.702,1.707,17.684,16.465,17.872,17.23,-3.099,27.523,0.0,280.74,,295.0,295.0,16.885,2.741,22.406,25.004
8787.0,2.926,0.734,-34.977,1.668,9.455,5.624,37.72,5.322,1.113,-2.714,0.0,39.4,40.3,9.702,1.707,17.758,16.4,17.939,17.226,-3.099,27.523,0.0,280.74,,295.0,295.0,17.313,2.744,22.397,25.046
8787.5,2.926,0.734,-34.977,1.668,9.455,5.624,37.72,5.322,1.113,-2.714,0.0,39.4,40.3,9.702,1.707,17.649,16.106,17.896,17.057,-3.099,27.523,0.0,280.64,,295.0,295.0,17.331,2.747,22.417,25.088
8788.0,2.926,0.734,-34.977,1.668,9.455,5.624,37.72,5.322,1.113,-2.714,0.0,39.4,40.3,9.702,1.707,17.371,15.695,17.742,16.802,-3.099,27.523,0.0,280.64,,295.0,295.0,17.177,2.75,22.418,25.148
8788.5,2.926,0.734,-34.977,1.668,9.455,5.644,37.749,5.357,1.14,-2.71,0.0,39.415,40.218,9.702,1.707,17.472,16.046,17.773,16.943,-3.094,27.521,0.0,280.74,,295.0,295.0,16.902,2.753,22.418,25.208
8789.0,2.926,0.734,-34.977,1.668,9.455,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.702,1.707,17.713,16.212,17.826,17.11,-3.094,27.521,0.0,280.74,,295.0,295.0,17.059,2.756,22.416,25.299
8789.5,2.926,0.734,-34.977,1.668,9.455,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.702,1.707,17.794,16.358,17.932,17.286,-3.094,27.521,0.0,280.44,,295.0,295.0,17.215,2.759,22.417,25.312
8790.0,2.813,0.763,-33.749,1.714,9.595,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.746,1.604,17.76,16.199,17.982,17.211,-3.094,27.521,0.0,280.44,,295.0,295.0,17.342,2.761,22.422,25.338
8790.5,2.813,0.763,-33.749,1.714,9.595,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.746,1.604,17.65,16.046,17.942,17.053,-3.094,27.521,0.0,280.44,,295.0,295.0,17.288,2.762,22.438,25.368
8791.0,2.813,0.763,-33.749,1.714,9.595,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.746,1.604,17.66,16.324,17.941,17.162,-3.094,27.521,0.0,280.44,,295.0,295.0,17.173,2.763,22.43,25.43
8791.5,2.813,0.763,-33.749,1.714,9.595,5.644,37.749,5.357,1.14,-2.71,0.0,39.4,40.2,9.746,1.604,17.88,16.398,18.02,17.279,-3.094,27.521,0.0,280.74,,295.0,295.0,17.272,2.764,22.417,25.454
8792.0,2.813,0.763,-33.749,1.714,9.595,5.616,37.702,5.307,1.138,-2.71,0.0,39.419,40.181,9.746,1.604,17.937,16.532,18.058,17.444,-3.1,27.51,0.0,280.74,,295.0,295.0,17.394,2.765,22.441,25.481
8792.5,2.813,0.763,-33.749,1.714,9.595,5.616,37.702,5.307,1.138,-2.71,0.0,39.4,40.2,9.746,1.604,17.957,16.469,18.113,17.423,-3.1,27.51,0.0,280.64,,295.0,295.0,17.493,2.765,22.442,25.416
8793.0,2.057,0.594,-33.628,1.719,9.607,5.616,37.702,5.307,1.138,-2.71,0.0,39.4,40.2,9.747,1.63,17.841,16.252,18.086,17.275,-3.1,27.51,0.0,280.64,,295.0,295.0,17.49,2.766,22.432,25.391
8793.5,2.057,0.594,-33.628,1.719,9.607,5.616,37.702,5.307,1.138,-2.71,0.0,39.4,40.2,9.747,1.63,17.663,16.082,17.972,17.129,-3.1,27.51,0.0,280.64,,295.0,295.0,17.364,2.755,22.446,25.324
8794.0,2.057,0.594,-33.628,1.719,9.607,5.616,37.702,5.307,1.138,-2.71,0.0,39.4,40.2,9.747,1.63,17.806,16.657,18.03,17.408,-3.1,27.51,0.0,280.64,,295.0,295.0,17.212,2.743,22.474,25.283
8794.5,2.057,0.594,-33.628,1.719,9.607,5.616,37.702,5.307,1.138,-2.71,0.0,39.4,40.2,9.747,1.63,18.106,16.67,18.16,17.537,-3.1,27.51,0.0,280.84,,295.0,295.0,17.475,2.732,22.449,25.22
8795.0,2.057,0.594,-33.628,1.719,9.607,5.604,37.681,5.316,1.159,-2.722,0.0,39.413,40.204,9.747,1.63,18.096,16.505,18.188,17.458,-3.106,27.505,0.0,280.84,,295.0,295.0,17.618,2.721,22.454,25.211
8795.5,2.057,0.594,-33.628,1.719,9.607,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.747,1.63,17.944,16.279,18.127,17.28,-3.106,27.505,0.0,280.94,,295.0,295.0,17.562,2.71,22.466,25.225
8796.0,2.057,0.594,-33.628,1.719,9.607,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.747,1.63,17.843,16.188,18.073,17.253,-3.106,27.505,0.0,280.94,,295.0,295.0,17.407,2.699,22.474,25.264
8796.5,2.484,0.645,-34.016,1.676,9.484,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.845,1.704,17.814,16.519,18.1,17.41,-3.106,27.505,0.0,280.94,,295.0,295.0,17.339,2.689,22.481,25.256
8797.0,2.484,0.645,-34.016,1.676,9.484,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.845,1.704,18.09,17.014,18.228,17.669,-3.106,27.505,0.0,280.94,,295.0,295.0,17.461,2.685,22.473,25.214
8797.5,2.484,0.645,-34.016,1.676,9.484,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.845,1.704,18.155,16.675,18.316,17.616,-3.106,27.505,0.0,280.84,,295.0,295.0,17.75,2.682,22.471,25.147
8798.0,2.484,0.645,-34.016,1.676,9.484,5.604,37.681,5.316,1.159,-2.722,0.0,39.4,40.2,9.845,1.704,17.924,16.431,18.232,17.431,-3.106,27.505,0.0,280.84,,295.0,295.0,17.69,2.679,22.456,25.126
8798.5,2.484,0.645,-34.016,1.676,9.484,5.592,37.692,5.324,1.201,-2.705,0.0,39.414,40.197,9.845,1.704,17.763,16.297,18.133,17.346,-3.103,27.508,0.0,280.74,,295.0,295.0,17.505,2.676,22.467,25.103
8799.0,2.484,0.645,-34.016,1.676,9.484,5.592,37.692,5.324,1.201,-2.705,0.0,39.4,40.2,9.845,1.704,17.915,16.782,18.207,17.564,-3.103,27.508,0.0,280.74,,295.0,295.0,17.385,2.673,22.455,25.094
8799.5,2.92,0.762,-33.74,1.69,9.572,5.592,37.692,5.324,1.201,-2.705,0.0,39.4,40.2,9.798,1.614,18.384,17.286,18.44,18.042,-3.103,27.508,0.0,280.54,,295.0,295.0,17.617,2.669,22.461,25.053
8800.0,2.92,0.762,-33.74,1.69,9.572,5.592,37.692,5.324,1.201,-2.705,0.0,39.4,40.2,9.798,1.614,18.568,17.038,18.58,18.005,-3.103,27.508,0.0,280.54,,295.0,295.0,18.038,2.674,22.464,25.057
8800.5,2.92,0.762,-33.74,1.69,9.572,5.592,37.692,5.324,1.201,-2.705,0.0,39.4,40.2,9.798,1.614,18.431,16.779,18.578,17.759,-3.103,27.508,0.0,280.64,,295.0,295.0,18.048,2.678,22.447,25.232
8801.0,2.92,0.762,-33.74,1.69,9.572,5.592,37.692,5.324,1.201,-2.705,0.0,39.4,40.2,9.798,1.614,17.902,16.407,18.278,17.448,-3.103,27.508,0.0,280.64,,295.0,295.0,17.887,2.682,22.464,25.305
8801.5,2.92,0.762,-33.74,1.69,9.572,5.609,37.748,5.321,1.241,-2.712,0.0,39.416,40.184,9.798,1.614,18.273,16.978,18.408,17.828,-3.112,27.501,0.0,280.74,,295.0,295.0,17.509,2.685,22.438,25.279
8802.0,2.92,0.762,-33.74,1.69,9.572,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.798,1.614,18.423,17.445,18.59,18.127,-3.112,27.501,0.0,280.74,,295.0,295.0,17.872,2.689,22.45,25.229
8802.5,2.418,0.659,-33.738,1.692,9.557,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.84,1.605,18.509,17.315,18.678,18.107,-3.112,27.501,0.0,281.04,,295.0,295.0,18.146,2.693,22.463,25.198
8803.0,2.418,0.659,-33.738,1.692,9.557,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.84,1.605,18.404,16.821,18.613,17.829,-3.112,27.501,0.0,281.04,,295.0,295.0,18.152,2.689,22.465,25.224
8803.5,2.418,0.659,-33.738,1.692,9.557,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.84,1.605,18.267,16.606,18.513,17.588,-3.112,27.501,0.0,281.24,,295.0,295.0,17.917,2.684,22.462,25.169
8804.0,2.418,0.659,-33.738,1.692,9.557,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.84,1.605,18.241,16.782,18.471,17.705,-3.112,27.501,0.0,281.24,,295.0,295.0,17.744,2.68,22.459,25.132
8804.5,2.418,0.659,-33.738,1.692,9.557,5.609,37.748,5.321,1.241,-2.712,0.0,39.4,40.2,9.84,1.605,18.698,17.527,18.785,18.308,-3.112,27.501,0.0,281.04,,295.0,295.0,17.799,2.675,22.467,25.125
8805.0,2.418,0.659,-33.738,1.692,9.557,5.612,37.692,5.313,1.252,-2.708,0.0,39.423,40.203,9.84,1.605,18.602,17.066,18.747,18.033,-3.097,27.512,0.0,281.04,,295.0,295.0,18.329,2.671,22.476,25.15
8805.5,2.418,0.659,-33.738,1.692,9.557,5.612,37.692,5.313,1.252,-2.708,0.0,39.4,40.2,9.84,1.605,18.435,16.879,18.666,17.827,-3.097,27.512,0.0,280.64,,295.0,295.0,18.112,2.667,22.46,25.162
8806.0,3.013,0.734,-35.209,1.69,9.691,5.612,37.692,5.313,1.252,-2.708,0.0,39.4,40.2,9.53,1.652,18.261,16.748,18.543,17.666,-3.097,27.512,0.0,280.64,,295.0,295.0,17.952,2.663,22.45,25.158
8806.5,3.013,0.734,-35.209,1.69,9.691,5.612,37.692,5.313,1.252,-2.708,0.0,39.4,40.2,9.53,1.652,18.15,16.88,18.476,17.715,-3.097,27.512,0.0,280.74,,295.0,295.0,17.804,2.669,22.458,25.195
8807.0,3.013,0.734,-35.209,1.69,9.691,5.612,37.692,5.313,1.252,-2.708,0.0,39.4,40.2,9.53,1.652,18.391,17.242,18.561,18.033,-3.097,27.512,0.0,280.74,,295.0,295.0,17.805,2.674,22.476,25.253
8807.5,3.013,0.734,-35.209,1.69,9.691,5.612,37.692,5.313,1.252,-2.708,0.0,39.4,40.2,9.53,1.652,18.635,17.627,18.75,18.315,-3.097,27.512,0.0,280.84,,295.0,295.0,18.057,2.68,22.478,25.302
8808.0,3.013,0.734,-35.209,1.69,9.691,5.606,37.671,5.336,1.277,-2.712,0.0,39.43,40.206,9.53,1.652,18.583,17.307,18.816,18.172,-3.103,27.513,0.0,280.84,,295.0,295.0,18.332,2.685,22.472,25.383
8808.5,3.013,0.734,-35.209,1.69,9.691,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.53,1.652,18.28,16.637,18.583,17.662,-3.103,27.513,0.0,280.74,,295.0,295.0,18.22,2.691,22.486,25.361
8809.0,2.235,0.625,-34.23,1.729,9.607,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.718,1.726,18.198,16.918,18.546,17.861,-3.103,27.513,0.0,280.74,,295.0,295.0,17.791,2.696,22.478,25.371
8809.5,2.235,0.625,-34.23,1.729,9.607,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.718,1.726,18.499,17.488,18.719,18.198,-3.103,27.513,0.0,280.24,,295.0,295.0,17.881,2.688,22.493,25.309
8810.0,2.235,0.625,-34.23,1.729,9.607,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.718,1.726,18.855,17.507,18.879,18.293,-3.103,27.513,0.0,280.24,,295.0,295.0,18.226,2.681,22.51,25.316
8810.5,2.235,0.625,-34.23,1.729,9.607,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.718,1.726,18.703,17.251,18.861,18.103,-3.103,27.513,0.0,280.54,,295.0,295.0,18.383,2.674,22.516,25.223
8811.0,2.235,0.625,-34.23,1.729,9.607,5.606,37.671,5.336,1.277,-2.712,0.0,39.4,40.2,9.718,1.726,18.427,17.013,18.768,17.976,-3.103,27.513,0.0,280.54,,295.0,295.0,18.229,2.667,22.527,25.221
8811.5,2.235,0.625,-34.23,1.729,9.607,5.609,37.722,5.32,1.329,-2.716,0.0,39.425,40.229,9.718,1.726,18.28,16.791,18.673,17.812,-3.1,27.496,0.0,280.44,,295.0,295.0,18.046,2.659,22.523,25.225
8812.0,2.235,0.625,-34.23,1.729,9.607,5.609,37.722,5.32,1.329,-2.716,0.0,39.4,40.2,9.718,1.726,18.874,17.754,18.974,18.515,-3.1,27.496,0.0,280.44,,295.0,295.0,17.889,2.653,22.529,25.216
8812.5,3.182,0.757,-35.209,1.655,9.693,5.609,37.722,5.32,1.329,-2.716,0.0,39.4,40.2,9.496,1.624,19.031,17.685,19.122,18.539,-3.1,27.496,0.0,280.64,,295.0,295.0,18.53,2.646,22.536,25.228
8813.0,3.182,0.757,-35.209,1.655,9.693,5.609,37.722,5.32,1.329,-2.716,0.0,39.4,40.2,9.496,1.624,18.794,17.151,19.044,18.223,-3.1,27.496,0.0,280.64,,295.0,295.0,18.594,2.654,22.539,25.217
8813.5,3.182,0.757,-35.209,1.655,9.693,5.609,37.722,5.32,1.329,-2.716,0.0,39.4,40.2,9.496,1.624,18.638,16.922,18.915,17.951,-3.1,27.496,0.0,280.34,,295.0,295.0,18.303,2.663,22.545,25.266
8814.0,3.182,0.757,-35.209,1.655,9.693,5.609,37.722,5.32,1.329,-2.716,0.0,39.4,40.2,9.496,1.624,18.55,17.144,18.86,18.067,-3.1,27.496,0.0,280.34,,295.0,295.0,18.106,2.672,22.528,25.271
8814.5,3.182,0.757,-35.209,1.655,9.693,5.633,37.727,5.337,1.356,-2.722,0.0,39.421,40.214,9.496,1.624,18.744,17.474,18.95,18.341,-3.108,27.49,0.0,280.34,,295.0,295.0,18.155,2.68,22.555,25.136
8815.0,3.182,0.757,-35.209,1.655,9.693,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.496,1.624,18.968,17.988,19.096,18.608,-3.108,27.49,0.0,280.34,,295.0,295.0,18.377,2.688,22.558,25.196
8815.5,2.866,0.768,-33.546,1.718,9.584,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.869,1.584,18.817,17.215,19.065,18.25,-3.108,27.49,0.0,280.54,,295.0,295.0,18.665,2.696,22.557,25.164
8816.0,2.866,0.768,-33.546,1.718,9.584,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.869,1.584,18.536,16.887,18.907,17.965,-3.108,27.49,0.0,280.54,,295.0,295.0,18.337,2.699,22.598,25.12
8816.5,2.866,0.768,-33.546,1.718,9.584,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.869,1.584,18.561,17.221,18.891,18.148,-3.108,27.49,0.0,280.74,,295.0,295.0,18.074,2.702,22.578,25.106
8817.0,2.866,0.768,-33.546,1.718,9.584,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.869,1.584,18.852,17.79,19.047,18.524,-3.108,27.49,0.0,280.74,,295.0,295.0,18.205,2.705,22.578,25.18
8817.5,2.866,0.768,-33.546,1.718,9.584,5.633,37.727,5.337,1.356,-2.722,0.0,39.4,40.2,9.869,1.584,19.199,17.818,19.205,18.674,-3.108,27.49,0.0,280.54,,295.0,295.0,18.553,2.707,22.567,25.168
8818.0,2.866,0.768,-33.546,1.718,9.584,5.609,37.676,5.297,1.356,-2.712,0.0,39.421,40.251,9.869,1.584,19.105,17.587,19.235,18.476,-3.111,27.498,0.0,280.54,,295.0,295.0,18.724,2.71,22.572,25.102
8818.5,2.866,0.768,-33.546,1.718,9.584,5.609,37.676,5.297,1.356,-2.712,0.0,39.4,40.3,9.869,1.584,18.876,17.31,19.127,18.294,-3.111,27.498,0.0,280.64,,295.0,295.0,18.601,2.712,22.565,25.218
8819.0,2.579,0.604,-35.209,1.719,9.64,5.609,37.676,5.297,1.356,-2.712,0.0,39.4,40.3,9.624,1.682,18.646,17.28,18.966,18.212,-3.111,27.498,0.0,280.64,,295.0,295.0,18.402,2.715,22.567,25.232
8819.5,2.579,0.604,-35.209,1.719,9.64,5.609,37.676,5.297,1.356,-2.712,0.0,39.4,40.3,9.624,1.682,18.872,17.926,19.123,18.655,-3.111,27.498,0.0,280.74,,295.0,295.0,18.276,2.713,22.561,25.256
8820.0,2.579,0.604,-35.209,1.719,9.64,5.609,37.676,5.297,1.356,-2.712,0.0,39.4,40.3,9.624,1.682,19.175,18.12,19.283,18.8,-3.111,27.498,0.0,280.74,,295.0,295.0,18.644,2.71,22.575,25.174
8820.5,2.579,0.604,-35.209,1.719,9.64,5.609,37.676,5.297,1.356,-2.712,0.0,39.4,40.3,9.624,1.682,18.951,17.695,19.255,18.557,-3.111,27.498,0.0,281.04,,295.0,295.0,18.845,2.708,22.572,25.158
8821.0,2.579,0.604,-35.209,1.719,9.64,5.612,37.691,5.313,1.398,-2.719,0.0,39.424,40.241,9.624,1.682,18.88,17.34,19.159,18.353,-3.105,27.478,0.0,281.04,,295.0,295.0,18.615,2.706,22.57,25.145
8821.5,2.579,0.604,-35.209,1.719,9.64,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.624,1.682,18.726,17.135,19.012,18.123,-3.105,27.478,0.0,280.64,,295.0,295.0,18.433,2.704,22.578,25.076
8822.0,2.105,0.556,-33.723,1.712,9.633,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.845,1.629,18.484,17.057,18.913,18.054,-3.105,27.478,0.0,280.64,,295.0,295.0,18.249,2.702,22.59,25.054
8822.5,2.105,0.556,-33.723,1.712,9.633,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.845,1.629,18.718,17.38,18.982,18.264,-3.105,27.478,0.0,280.84,,295.0,295.0,18.127,2.692,22.598,25.06
8823.0,2.105,0.556,-33.723,1.712,9.633,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.845,1.629,19.259,17.867,19.309,18.685,-3.105,27.478,0.0,280.84,,295.0,295.0,18.336,2.683,22.577,25.092
8823.5,2.105,0.556,-33.723,1.712,9.633,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.845,1.629,19.167,17.643,19.319,18.548,-3.105,27.478,0.0,281.24,,295.0,295.0,18.78,2.673,22.573,25.106
