t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8824.0,2.105,0.556,-33.723,1.712,9.633,5.612,37.691,5.313,1.398,-2.719,0.0,39.4,40.2,9.845,1.629,18.745,17.202,19.158,18.225,-3.105,27.478,0.0,281.24,,295.0,295.0,18.669,2.664,22.581,25.08
8824.5,2.105,0.556,-33.723,1.712,9.633,5.64,37.692,5.346,1.436,-2.714,0.0,39.429,40.234,9.845,1.629,18.529,17.01,18.981,18.055,-3.111,27.475,0.0,280.94,,295.0,295.0,18.332,2.655,22.589,25.038
8825.0,2.105,0.556,-33.723,1.712,9.633,5.64,37.692,5.346,1.436,-2.714,0.0,39.4,40.2,9.845,1.629,18.741,17.437,19.038,18.353,-3.111,27.475,0.0,280.94,,295.0,295.0,18.144,2.646,22.578,25.122
8825.5,3.309,0.776,-35.209,1.662,9.642,5.64,37.692,5.346,1.436,-2.714,0.0,39.4,40.2,9.563,1.712,19.108,17.936,19.238,18.659,-3.111,27.475,0.0,280.84,,295.0,295.0,18.392,2.637,22.592,25.205
8826.0,3.309,0.776,-35.209,1.662,9.642,5.64,37.692,5.346,1.436,-2.714,0.0,39.4,40.2,9.563,1.712,19.299,17.887,19.358,18.721,-3.111,27.475,0.0,280.84,,295.0,295.0,18.735,2.648,22.581,25.198
8826.5,3.309,0.776,-35.209,1.662,9.642,5.64,37.692,5.346,1.436,-2.714,0.0,39.4,40.2,9.563,1.712,18.786,17.312,19.231,18.322,-3.111,27.475,0.0,281.34,,295.0,295.0,18.816,2.659,22.594,25.181
8827.0,3.309,0.776,-35.209,1.662,9.642,5.64,37.692,5.346,1.436,-2.714,0.0,39.4,40.2,9.563,1.712,18.576,17.126,19.057,18.173,-3.111,27.475,0.0,281.34,,295.0,295.0,18.413,2.669,22.6,25.189
8827.5,3.309,0.776,-35.209,1.662,9.642,5.614,37.754,5.351,1.473,-2.728,0.0,39.424,40.238,9.563,1.712,18.853,17.567,19.143,18.393,-3.124,27.464,0.0,281.14,,295.0,295.0,18.233,2.68,22.615,25.173
8828.0,3.309,0.776,-35.209,1.662,9.642,5.614,37.754,5.351,1.473,-2.728,0.0,39.4,40.2,9.563,1.712,19.208,17.931,19.305,18.73,-3.124,27.464,0.0,281.14,,295.0,295.0,18.489,2.69,22.598,25.178
8828.5,2.825,0.782,-34.061,1.719,9.605,5.614,37.754,5.351,1.473,-2.728,0.0,39.4,40.2,9.721,1.614,19.326,17.864,19.417,18.777,-3.124,27.464,0.0,281.24,,295.0,295.0,18.794,2.7,22.625,25.166
8829.0,2.825,0.782,-34.061,1.719,9.605,5.614,37.754,5.351,1.473,-2.728,0.0,39.4,40.2,9.721,1.614,19.196,17.664,19.41,18.603,-3.124,27.464,0.0,281.24,,295.0,295.0,18.846,2.702,22.611,25.011
8829.5,2.825,0.782,-34.061,1.719,9.605,5.614,37.754,5.351,1.473,-2.728,0.0,39.4,40.2,9.721,1.614,18.931,17.377,19.257,18.332,-3.124,27.464,0.0,280.74,,295.0,295.0,18.718,2.704,22.607,24.99
8830.0,2.825,0.782,-34.061,1.719,9.605,5.614,37.754,5.351,1.473,-2.728,0.0,39.4,40.2,9.721,1.614,19.095,17.71,19.245,18.623,-3.124,27.464,0.0,280.74,,295.0,295.0,18.474,2.706,22.621,24.932
8830.5,2.825,0.782,-34.061,1.719,9.605,5.619,37.722,5.324,1.473,-2.73,0.0,39.426,40.226,9.721,1.614,19.5,18.429,19.515,19.182,-3.128,27.469,0.0,280.74,,295.0,295.0,18.668,2.708,22.615,25.016
8831.0,2.825,0.782,-34.061,1.719,9.605,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.721,1.614,19.451,18.283,19.636,19.082,-3.128,27.469,0.0,280.74,,295.0,295.0,19.157,2.71,22.641,25.002
8831.5,2.825,0.782,-34.061,1.719,9.605,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.721,1.614,19.367,17.804,19.591,18.77,-3.128,27.469,0.0,280.74,,295.0,295.0,19.113,2.712,22.618,24.954
8832.0,2.231,0.611,-34.321,1.68,9.643,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.713,1.611,19.097,17.55,19.42,18.522,-3.128,27.469,0.0,280.74,,295.0,295.0,18.883,2.714,22.623,24.959
8832.5,2.231,0.611,-34.321,1.68,9.643,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.713,1.611,18.682,17.412,19.228,18.424,-3.128,27.469,0.0,281.04,,295.0,295.0,18.647,2.706,22.643,24.941
8833.0,2.231,0.611,-34.321,1.68,9.643,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.713,1.611,18.939,17.866,19.302,18.589,-3.128,27.469,0.0,281.04,,295.0,295.0,18.436,2.698,22.649,25.023
8833.5,2.231,0.611,-34.321,1.68,9.643,5.619,37.722,5.324,1.473,-2.73,0.0,39.4,40.2,9.713,1.611,19.537,18.175,19.568,19.016,-3.128,27.469,0.0,280.94,,295.0,295.0,18.674,2.691,22.633,24.992
8834.0,2.231,0.611,-34.321,1.68,9.643,5.595,37.67,5.3,1.468,-2.733,0.0,39.42,40.263,9.713,1.611,19.363,17.961,19.568,18.845,-3.12,27.458,0.0,280.94,,295.0,295.0,19.074,2.683,22.647,25.007
8834.5,2.231,0.611,-34.321,1.68,9.643,5.595,37.67,5.3,1.468,-2.733,0.0,39.4,40.3,9.713,1.611,19.083,17.65,19.439,18.602,-3.12,27.458,0.0,280.94,,295.0,295.0,18.934,2.676,22.637,25.093
8835.0,2.245,0.577,-34.918,1.653,9.659,5.595,37.67,5.3,1.468,-2.733,0.0,39.4,40.3,9.735,1.82,18.892,17.753,19.354,18.587,-3.12,27.458,0.0,280.94,,295.0,295.0,18.693,2.668,22.641,25.118
8835.5,2.245,0.577,-34.918,1.653,9.659,5.595,37.67,5.3,1.468,-2.733,0.0,39.4,40.3,9.735,1.82,19.114,18.237,19.434,18.901,-3.12,27.458,0.0,280.64,,295.0,295.0,18.647,2.661,22.627,25.146
8836.0,2.245,0.577,-34.918,1.653,9.659,5.595,37.67,5.3,1.468,-2.733,0.0,39.4,40.3,9.735,1.82,19.681,18.719,19.684,19.367,-3.12,27.458,0.0,280.64,,295.0,295.0,18.922,2.655,22.64,25.236
8836.5,2.245,0.577,-34.918,1.653,9.659,5.595,37.67,5.3,1.468,-2.733,0.0,39.4,40.3,9.735,1.82,19.78,18.385,19.798,19.23,-3.12,27.458,0.0,280.94,,295.0,295.0,19.363,2.641,22.635,25.252
8837.0,2.245,0.577,-34.918,1.653,9.659,5.597,37.666,5.31,1.504,-2.731,0.0,39.42,40.22,9.735,1.82,19.481,18.074,19.736,18.977,-3.127,27.459,0.0,280.94,,295.0,295.0,19.298,2.641,22.629,25.205
8837.5,2.245,0.577,-34.918,1.653,9.659,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.735,1.82,18.892,17.543,19.397,18.578,-3.127,27.459,0.0,280.94,,295.0,295.0,19.067,2.635,22.638,25.105
8838.0,2.245,0.577,-34.918,1.653,9.659,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.735,1.82,19.039,18.196,19.458,18.903,-3.127,27.459,0.0,280.94,,295.0,295.0,18.603,2.628,22.634,25.04
8838.5,3.278,0.825,-34.167,1.678,9.569,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.771,1.665,19.641,18.791,19.729,19.426,-3.127,27.459,0.0,281.14,,295.0,295.0,18.899,2.622,22.645,25.02
8839.0,3.278,0.825,-34.167,1.678,9.569,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.771,1.665,19.932,18.605,19.905,19.409,-3.127,27.459,0.0,281.14,,295.0,295.0,19.397,2.633,22.645,24.971
8839.5,3.278,0.825,-34.167,1.678,9.569,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.771,1.665,19.613,18.253,19.843,19.107,-3.127,27.459,0.0,281.24,,295.0,295.0,19.463,2.643,22.632,24.92
8840.0,3.278,0.825,-34.167,1.678,9.569,5.597,37.666,5.31,1.504,-2.731,0.0,39.4,40.2,9.771,1.665,19.101,17.841,19.618,18.815,-3.127,27.459,0.0,281.24,,295.0,295.0,19.204,2.654,22.645,24.861
8840.5,3.278,0.825,-34.167,1.678,9.569,5.596,37.749,5.328,1.574,-2.722,0.0,39.424,40.221,9.771,1.665,18.985,17.702,19.478,18.722,-3.11,27.464,0.0,281.24,,295.0,295.0,18.844,2.664,22.633,24.864
8841.0,3.278,0.825,-34.167,1.678,9.569,5.596,37.749,5.328,1.574,-2.722,0.0,39.4,40.2,9.771,1.665,19.873,19.061,19.894,19.683,-3.11,27.464,0.0,281.24,,295.0,295.0,18.722,2.674,22.628,24.949
8841.5,3.531,0.905,-34.475,1.66,9.539,5.596,37.749,5.328,1.574,-2.722,0.0,39.4,40.2,9.737,1.675,20.164,18.905,20.101,19.65,-3.11,27.464,0.0,280.64,,295.0,295.0,19.628,2.684,22.635,24.961
8842.0,3.531,0.905,-34.475,1.66,9.539,5.596,37.749,5.328,1.574,-2.722,0.0,39.4,40.2,9.737,1.675,19.58,18.187,19.957,19.198,-3.11,27.464,0.0,280.64,,295.0,295.0,19.705,2.698,22.628,25.002
8842.5,3.531,0.905,-34.475,1.66,9.539,5.596,37.749,5.328,1.574,-2.722,0.0,39.4,40.2,9.737,1.675,19.331,17.913,19.786,18.867,-3.11,27.464,0.0,280.74,,295.0,295.0,19.231,2.712,22.627,24.972
8843.0,3.531,0.905,-34.475,1.66,9.539,5.596,37.749,5.328,1.574,-2.722,0.0,39.4,40.2,9.737,1.675,19.162,18.007,19.629,18.856,-3.11,27.464,0.0,280.74,,295.0,295.0,18.974,2.725,22.635,24.974
8843.5,3.531,0.905,-34.475,1.66,9.539,5.579,37.75,5.292,1.592,-2.746,0.0,39.403,40.244,9.737,1.675,19.553,18.616,19.767,19.332,-3.12,27.448,0.0,280.74,,295.0,295.0,18.913,2.738,22.628,24.923
8844.0,3.531,0.905,-34.475,1.66,9.539,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.737,1.675,19.993,19.288,20.046,19.79,-3.12,27.448,0.0,280.74,,295.0,295.0,19.317,2.751,22.61,25.042
8844.5,3.531,0.905,-34.475,1.66,9.539,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.737,1.675,19.626,18.316,19.966,19.225,-3.12,27.448,0.0,280.54,,295.0,295.0,19.779,2.764,22.618,25.002
8845.0,2.523,0.658,-34.007,1.678,9.549,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.776,1.73,19.377,18.066,19.795,18.966,-3.12,27.448,0.0,280.54,,295.0,295.0,19.283,2.777,22.615,24.976
8845.5,2.523,0.658,-34.007,1.678,9.549,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.776,1.73,19.008,17.992,19.611,18.893,-3.12,27.448,0.0,280.34,,295.0,295.0,19.051,2.772,22.632,24.903
8846.0,2.523,0.658,-34.007,1.678,9.549,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.776,1.73,19.397,18.795,19.756,19.396,-3.12,27.448,0.0,280.34,,295.0,295.0,18.876,2.768,22.632,24.867
8846.5,2.523,0.658,-34.007,1.678,9.549,5.579,37.75,5.292,1.592,-2.746,0.0,39.4,40.2,9.776,1.73,20.208,19.462,20.16,19.946,-3.12,27.448,0.0,280.04,,295.0,295.0,19.336,2.764,22.631,24.805
8847.0,2.523,0.658,-34.007,1.678,9.549,5.579,37.657,5.272,1.552,-2.722,0.0,39.418,40.181,9.776,1.73,20.195,19.122,20.267,19.838,-3.105,27.453,0.0,280.04,,295.0,295.0,19.944,2.76,22.635,24.725
8847.5,2.523,0.658,-34.007,1.678,9.549,5.579,37.657,5.272,1.552,-2.722,0.0,39.4,40.2,9.776,1.73,19.762,18.444,20.137,19.395,-3.105,27.453,0.0,280.64,,295.0,295.0,19.856,2.756,22.635,24.693
8848.0,2.451,0.578,-35.209,1.647,9.607,5.579,37.657,5.272,1.552,-2.722,0.0,39.4,40.2,9.627,1.784,19.538,18.198,19.958,19.09,-3.105,27.453,0.0,280.64,,295.0,295.0,19.435,2.753,22.64,24.718
8848.5,2.451,0.578,-35.209,1.647,9.607,5.579,37.657,5.272,1.552,-2.722,0.0,39.4,40.2,9.627,1.784,19.357,18.64,19.794,19.319,-3.105,27.453,0.0,280.64,,295.0,295.0,19.196,2.748,22.634,24.739
8849.0,2.451,0.578,-35.209,1.647,9.607,5.579,37.657,5.272,1.552,-2.722,0.0,39.4,40.2,9.627,1.784,20.055,19.44,20.121,19.914,-3.105,27.453,0.0,280.64,,295.0,295.0,19.278,2.743,22.64,24.742
8849.5,2.451,0.578,-35.209,1.647,9.607,5.579,37.657,5.272,1.552,-2.722,0.0,39.4,40.2,9.627,1.784,20.396,19.264,20.317,19.914,-3.105,27.453,0.0,280.54,,295.0,295.0,19.882,2.738,22.66,24.727
8850.0,2.451,0.578,-35.209,1.647,9.607,5.58,37.639,5.303,1.606,-2.715,0.0,39.407,40.173,9.627,1.784,19.826,18.8,20.223,19.611,-3.116,27.448,0.0,280.54,,295.0,295.0,19.973,2.733,22.639,24.638
8850.5,2.451,0.578,-35.209,1.647,9.607,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.627,1.784,19.664,18.344,20.059,19.29,-3.116,27.448,0.0,281.04,,295.0,295.0,19.615,2.729,22.653,24.6
8851.0,2.451,0.578,-35.209,1.647,9.607,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.627,1.784,19.412,18.111,19.86,19.039,-3.116,27.448,0.0,281.04,,295.0,295.0,19.339,2.724,22.648,24.59
8851.5,3.106,0.732,-35.209,1.708,9.681,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.501,1.745,19.372,18.39,19.783,19.161,-3.116,27.448,0.0,280.94,,295.0,295.0,19.105,2.72,22.652,24.613
8852.0,3.106,0.732,-35.209,1.708,9.681,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.501,1.745,20.271,19.364,20.327,20.038,-3.116,27.448,0.0,280.94,,295.0,295.0,19.177,2.726,22.642,24.612
8852.5,3.106,0.732,-35.209,1.708,9.681,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.501,1.745,20.086,18.746,20.315,19.636,-3.116,27.448,0.0,281.04,,295.0,295.0,20.0,2.732,22.648,24.662
8853.0,3.106,0.732,-35.209,1.708,9.681,5.58,37.639,5.303,1.606,-2.715,0.0,39.4,40.2,9.501,1.745,19.697,18.459,20.13,19.351,-3.116,27.448,0.0,281.04,,295.0,295.0,19.696,2.738,22.637,24.635
8853.5,3.106,0.732,-35.209,1.708,9.681,5.586,37.71,5.325,1.668,-2.705,0.0,39.416,40.173,9.501,1.745,19.345,18.116,19.888,19.122,-3.109,27.444,0.0,281.24,,295.0,295.0,19.409,2.744,22.652,24.614
8854.0,3.106,0.732,-35.209,1.708,9.681,5.586,37.71,5.325,1.668,-2.705,0.0,39.4,40.2,9.501,1.745,19.468,18.707,19.941,19.426,-3.109,27.444,0.0,281.24,,295.0,295.0,19.118,2.75,22.648,24.626
8854.5,3.721,0.966,-33.884,1.676,9.541,5.586,37.71,5.325,1.668,-2.705,0.0,39.4,40.2,9.75,1.636,20.035,19.257,20.163,19.823,-3.109,27.444,0.0,281.14,,295.0,295.0,19.386,2.756,22.646,24.612
8855.0,3.721,0.966,-33.884,1.676,9.541,5.586,37.71,5.325,1.668,-2.705,0.0,39.4,40.2,9.75,1.636,20.203,19.117,20.282,19.807,-3.109,27.444,0.0,281.14,,295.0,295.0,19.819,2.772,22.648,24.681
8855.5,3.721,0.966,-33.884,1.676,9.541,5.586,37.71,5.325,1.668,-2.705,0.0,39.4,40.2,9.75,1.636,19.54,18.372,20.049,19.261,-3.109,27.444,0.0,280.94,,295.0,295.0,19.852,2.788,22.632,24.814
8856.0,3.721,0.966,-33.884,1.676,9.541,5.586,37.71,5.325,1.668,-2.705,0.0,39.4,40.2,9.75,1.636,19.287,18.36,19.897,19.199,-3.109,27.444,0.0,280.94,,295.0,295.0,19.305,2.803,22.641,24.914
8856.5,3.721,0.966,-33.884,1.676,9.541,5.538,37.77,5.345,1.709,-2.726,0.0,39.406,40.149,9.75,1.636,19.899,19.04,20.097,19.705,-3.109,27.435,0.0,280.74,,295.0,295.0,19.186,2.818,22.648,24.934
8857.0,3.721,0.966,-33.884,1.676,9.541,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.75,1.636,20.09,19.419,20.292,19.997,-3.109,27.435,0.0,280.74,,295.0,295.0,19.685,2.833,22.628,24.979
8857.5,3.721,0.966,-33.884,1.676,9.541,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.75,1.636,20.009,19.05,20.307,19.829,-3.109,27.435,0.0,280.64,,295.0,295.0,19.95,2.847,22.65,24.888
8858.0,3.018,0.767,-34.625,1.665,9.595,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.774,1.744,19.8,18.7,20.196,19.504,-3.109,27.435,0.0,280.64,,295.0,295.0,19.799,2.862,22.639,24.934
8858.5,3.018,0.767,-34.625,1.665,9.595,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.774,1.744,19.694,18.57,20.09,19.331,-3.109,27.435,0.0,281.04,,295.0,295.0,19.55,2.864,22.629,24.931
8859.0,3.018,0.767,-34.625,1.665,9.595,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.774,1.744,19.667,18.643,20.047,19.377,-3.109,27.435,0.0,281.04,,295.0,295.0,19.421,2.867,22.635,24.892
8859.5,3.018,0.767,-34.625,1.665,9.595,5.538,37.77,5.345,1.709,-2.726,0.0,39.4,40.1,9.774,1.744,20.483,19.636,20.486,20.194,-3.109,27.435,0.0,281.24,,295.0,295.0,19.433,2.869,22.648,24.909
8860.0,3.018,0.767,-34.625,1.665,9.595,5.598,37.69,5.299,1.686,-2.72,0.0,39.402,40.157,9.774,1.744,20.308,19.239,20.525,19.983,-3.106,27.426,0.0,281.24,,295.0,295.0,20.2,2.872,22.647,24.925
8860.5,3.018,0.767,-34.625,1.665,9.595,5.598,37.69,5.299,1.686,-2.72,0.0,39.4,40.2,9.774,1.744,20.051,18.729,20.387,19.645,-3.106,27.426,0.0,280.74,,295.0,295.0,20.014,2.874,22.643,24.992
8861.0,2.442,0.624,-34.865,1.679,9.672,5.598,37.69,5.299,1.686,-2.72,0.0,39.4,40.2,9.623,1.602,19.909,18.525,20.282,19.414,-3.106,27.426,0.0,280.74,,295.0,295.0,19.703,2.876,22.65,25.041
8861.5,2.442,0.624,-34.865,1.679,9.672,5.598,37.69,5.299,1.686,-2.72,0.0,39.4,40.2,9.623,1.602,19.82,18.763,20.211,19.512,-3.106,27.426,0.0,280.64,,295.0,295.0,19.533,2.869,22.657,25.168
8862.0,2.442,0.624,-34.865,1.679,9.672,5.598,37.69,5.299,1.686,-2.72,0.0,39.4,40.2,9.623,1.602,20.131,19.159,20.326,19.87,-3.106,27.426,0.0,280.64,,295.0,295.0,19.577,2.862,22.651,25.176
8862.5,2.442,0.624,-34.865,1.679,9.672,5.598,37.69,5.299,1.686,-2.72,0.0,39.4,40.2,9.623,1.602,20.291,19.455,20.508,20.104,-3.106,27.426,0.0,280.94,,295.0,295.0,19.872,2.855,22.65,25.242
8863.0,2.442,0.624,-34.865,1.679,9.672,5.621,37.671,5.343,1.725,-2.723,0.0,39.407,40.208,9.623,1.602,20.117,18.732,20.418,19.613,-3.114,27.431,0.0,280.94,,295.0,295.0,20.089,2.849,22.657,25.23
8863.5,2.442,0.624,-34.865,1.679,9.672,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.623,1.602,19.677,18.309,20.201,19.289,-3.114,27.431,0.0,281.14,,295.0,295.0,19.72,2.842,22.651,25.161
8864.0,2.816,0.729,-34.043,1.728,9.576,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.848,1.729,19.718,18.588,20.19,19.451,-3.114,27.431,0.0,281.14,,295.0,295.0,19.369,2.835,22.668,25.07
8864.5,2.816,0.729,-34.043,1.728,9.576,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.848,1.729,20.023,19.09,20.321,19.82,-3.114,27.431,0.0,280.84,,295.0,295.0,19.487,2.835,22.68,25.13
8865.0,2.816,0.729,-34.043,1.728,9.576,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.848,1.729,20.42,19.215,20.519,19.972,-3.114,27.431,0.0,280.84,,295.0,295.0,19.813,2.835,22.655,25.221
8865.5,2.816,0.729,-34.043,1.728,9.576,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.848,1.729,20.331,19.014,20.536,19.882,-3.114,27.431,0.0,281.14,,295.0,295.0,20.031,2.834,22.671,25.302
8866.0,2.816,0.729,-34.043,1.728,9.576,5.621,37.671,5.343,1.725,-2.723,0.0,39.4,40.2,9.848,1.729,19.969,18.652,20.409,19.581,-3.114,27.431,0.0,281.14,,295.0,295.0,19.941,2.834,22.677,25.376
8866.5,2.816,0.729,-34.043,1.728,9.576,5.616,37.729,5.334,1.787,-2.723,0.0,39.413,40.199,9.848,1.729,19.82,18.676,20.231,19.512,-3.108,27.432,0.0,280.94,,295.0,295.0,19.653,2.834,22.667,25.418
8867.0,2.816,0.729,-34.043,1.728,9.576,5.616,37.729,5.334,1.787,-2.723,0.0,39.4,40.2,9.848,1.729,20.112,19.09,20.374,19.78,-3.108,27.432,0.0,280.94,,295.0,295.0,19.56,2.834,22.664,25.458
8867.5,3.518,0.809,-35.209,1.651,9.656,5.616,37.729,5.334,1.787,-2.723,0.0,39.4,40.2,9.672,1.692,20.221,19.047,20.467,19.773,-3.108,27.432,0.0,281.24,,295.0,295.0,19.839,2.833,22.671,25.494
8868.0,3.518,0.809,-35.209,1.651,9.656,5.616,37.729,5.334,1.787,-2.723,0.0,39.4,40.2,9.672,1.692,20.104,18.857,20.435,19.665,-3.108,27.432,0.0,281.24,,295.0,295.0,19.877,2.844,22.663,25.454
8868.5,3.518,0.809,-35.209,1.651,9.656,5.616,37.729,5.334,1.787,-2.723,0.0,39.4,40.2,9.672,1.692,19.849,18.633,20.303,19.5,-3.108,27.432,0.0,281.14,,295.0,295.0,19.765,2.856,22.665,25.405
8869.0,3.518,0.809,-35.209,1.651,9.656,5.616,37.729,5.334,1.787,-2.723,0.0,39.4,40.2,9.672,1.692,19.641,18.387,20.148,19.304,-3.108,27.432,0.0,281.14,,295.0,295.0,19.571,2.866,22.681,25.285
8869.5,3.518,0.809,-35.209,1.651,9.656,5.679,37.771,5.37,1.822,-2.721,0.0,39.423,40.206,9.672,1.692,19.773,18.751,20.197,19.547,-3.106,27.429,0.0,280.94,,295.0,295.0,19.37,2.877,22.674,25.153
8870.0,3.518,0.809,-35.209,1.651,9.656,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.672,1.692,20.211,19.017,20.382,19.725,-3.106,27.429,0.0,280.94,,295.0,295.0,19.567,2.888,22.686,25.044
8870.5,2.638,0.699,-34.546,1.759,9.624,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.692,1.834,19.89,18.757,20.295,19.518,-3.106,27.429,0.0,280.74,,295.0,295.0,19.834,2.898,22.657,25.025
8871.0,2.638,0.699,-34.546,1.759,9.624,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.692,1.834,19.631,18.342,20.131,19.266,-3.106,27.429,0.0,280.74,,295.0,295.0,19.615,2.894,22.669,24.928
8871.5,2.638,0.699,-34.546,1.759,9.624,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.692,1.834,19.45,18.217,19.988,19.155,-3.106,27.429,0.0,281.04,,295.0,295.0,19.342,2.889,22.66,24.851
8872.0,2.638,0.699,-34.546,1.759,9.624,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.692,1.834,19.693,18.596,20.059,19.394,-3.106,27.429,0.0,281.04,,295.0,295.0,19.203,2.885,22.655,24.819
8872.5,2.638,0.699,-34.546,1.759,9.624,5.679,37.771,5.37,1.822,-2.721,0.0,39.4,40.2,9.692,1.834,20.104,19.027,20.262,19.709,-3.106,27.429,0.0,280.94,,295.0,295.0,19.435,2.881,22.664,24.816
8873.0,2.638,0.699,-34.546,1.759,9.624,5.688,37.722,5.352,1.806,-2.71,0.0,39.41,40.196,9.692,1.834,20.227,18.963,20.368,19.751,-3.1,27.418,0.0,280.94,,295.0,295.0,19.775,2.877,22.665,24.782
8873.5,2.638,0.699,-34.546,1.759,9.624,5.688,37.722,5.352,1.806,-2.71,0.0,39.4,40.2,9.692,1.834,20.106,18.799,20.363,19.633,-3.1,27.418,0.0,281.64,,295.0,295.0,19.827,2.873,22.645,24.813
8874.0,2.26,0.497,-35.209,1.687,9.701,5.688,37.722,5.352,1.806,-2.71,0.0,39.4,40.2,9.672,1.811,19.507,18.26,20.037,19.184,-3.1,27.418,0.0,281.64,,295.0,295.0,19.725,2.87,22.655,24.8
8874.5,2.26,0.497,-35.209,1.687,9.701,5.688,37.722,5.352,1.806,-2.71,0.0,39.4,40.2,9.672,1.811,19.744,18.633,20.105,19.451,-3.1,27.418,0.0,280.24,,295.0,295.0,19.247,2.86,22.654,24.775
8875.0,2.26,0.497,-35.209,1.687,9.701,5.688,37.722,5.352,1.806,-2.71,0.0,39.4,40.2,9.672,1.811,20.191,19.049,20.323,19.842,-3.1,27.418,0.0,280.24,,295.0,295.0,19.483,2.85,22.643,24.74
8875.5,2.26,0.497,-35.209,1.687,9.701,5.688,37.722,5.352,1.806,-2.71,0.0,39.4,40.2,9.672,1.811,20.093,19.116,20.404,19.862,-3.1,27.418,0.0,280.94,,295.0,295.0,19.851,2.84,22.649,24.732
8876.0,2.26,0.497,-35.209,1.687,9.701,5.679,37.697,5.328,1.816,-2.707,0.0,39.423,40.287,9.672,1.811,20.006,18.743,20.349,19.618,-3.095,27.415,0.0,280.94,,295.0,295.0,19.869,2.831,22.644,24.638
8876.5,2.26,0.497,-35.209,1.687,9.701,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.672,1.811,19.906,18.656,20.282,19.471,-3.095,27.415,0.0,280.54,,295.0,295.0,19.679,2.821,22.63,24.62
8877.0,3.026,0.734,-34.656,1.712,9.627,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.77,1.798,19.544,18.229,20.06,19.189,-3.095,27.415,0.0,280.54,,295.0,295.0,19.579,2.812,22.639,24.614
8877.5,3.026,0.734,-34.656,1.712,9.627,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.77,1.798,19.829,18.857,20.166,19.634,-3.095,27.415,0.0,281.24,,295.0,295.0,19.255,2.815,22.641,24.599
8878.0,3.026,0.734,-34.656,1.712,9.627,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.77,1.798,20.048,19.213,20.343,19.828,-3.095,27.415,0.0,281.24,,295.0,295.0,19.621,2.819,22.642,24.621
8878.5,3.026,0.734,-34.656,1.712,9.627,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.77,1.798,19.962,18.979,20.339,19.717,-3.095,27.415,0.0,280.74,,295.0,295.0,19.858,2.822,22.647,24.672
8879.0,3.026,0.734,-34.656,1.712,9.627,5.679,37.697,5.328,1.816,-2.707,0.0,39.4,40.3,9.77,1.798,19.882,18.611,20.247,19.484,-3.095,27.415,0.0,280.74,,295.0,295.0,19.749,2.826,22.627,24.726
8879.5,3.026,0.734,-34.656,1.712,9.627,5.664,37.704,5.374,1.858,-2.7,0.0,39.424,40.211,9.77,1.798,19.588,18.332,20.065,19.25,-3.088,27.418,0.0,280.54,,295.0,295.0,19.556,2.829,22.657,24.742
8880.0,3.026,0.734,-34.656,1.712,9.627,5.664,37.704,5.374,1.858,-2.7,0.0,39.4,40.2,9.77,1.798,19.691,18.586,20.097,19.394,-3.088,27.418,0.0,280.54,,295.0,295.0,19.309,2.832,22.634,24.659
8880.5,3.187,0.747,-35.209,1.705,9.709,5.664,37.704,5.374,1.858,-2.7,0.0,39.4,40.2,9.492,1.708,19.965,19.057,20.236,19.791,-3.088,27.418,0.0,279.94,,295.0,295.0,19.442,2.835,22.635,24.637
8881.0,3.187,0.747,-35.209,1.705,9.709,5.664,37.704,5.374,1.858,-2.7,0.0,39.4,40.2,9.492,1.708,20.112,19.129,20.468,19.902,-3.088,27.418,0.0,279.94,,295.0,295.0,19.762,2.841,22.654,24.6
8881.5,3.187,0.747,-35.209,1.705,9.709,5.664,37.704,5.374,1.858,-2.7,0.0,39.4,40.2,9.492,1.708,19.968,18.686,20.341,19.569,-3.088,27.418,0.0,280.94,,295.0,295.0,19.903,2.847,22.633,24.532
8882.0,3.187,0.747,-35.209,1.705,9.709,5.664,37.704,5.374,1.858,-2.7,0.0,39.4,40.2,9.492,1.708,19.706,18.423,20.148,19.292,-3.088,27.418,0.0,280.94,,295.0,295.0,19.641,2.852,22.622,24.491
8882.5,3.187,0.747,-35.209,1.705,9.709,5.687,37.741,5.362,1.896,-2.706,0.0,39.423,40.238,9.492,1.708,19.574,18.496,20.093,19.391,-3.088,27.416,0.0,280.54,,295.0,295.0,19.392,2.858,22.627,24.479
8883.0,3.187,0.747,-35.209,1.705,9.709,5.687,37.741,5.362,1.896,-2.706,0.0,39.4,40.2,9.492,1.708,19.975,18.979,20.231,19.689,-3.088,27.416,0.0,280.54,,295.0,295.0,19.388,2.863,22.62,24.523
8883.5,2.831,0.768,-34.275,1.695,9.637,5.687,37.741,5.362,1.896,-2.706,0.0,39.4,40.2,9.771,1.697,20.206,19.06,20.37,19.833,-3.088,27.416,0.0,280.74,,295.0,295.0,19.719,2.869,22.644,24.58
8884.0,2.831,0.768,-34.275,1.695,9.637,5.687,37.741,5.362,1.896,-2.706,0.0,39.4,40.2,9.771,1.697,20.211,18.968,20.391,19.768,-3.088,27.416,0.0,280.74,,295.0,295.0,19.867,2.868,22.622,24.594
8884.5,2.831,0.768,-34.275,1.695,9.637,5.687,37.741,5.362,1.896,-2.706,0.0,39.4,40.2,9.771,1.697,19.816,18.625,20.237,19.455,-3.088,27.416,0.0,279.84,,295.0,295.0,19.834,2.867,22.615,24.608
8885.0,2.831,0.768,-34.275,1.695,9.637,5.687,37.741,5.362,1.896,-2.706,0.0,39.4,40.2,9.771,1.697,19.525,18.466,20.058,19.335,-3.088,27.416,0.0,279.84,,295.0,295.0,19.533,2.867,22.607,24.61
8885.5,2.831,0.768,-34.275,1.695,9.637,5.674,37.761,5.349,1.92,-2.705,0.0,39.421,40.223,9.771,1.697,19.894,18.865,20.181,19.655,-3.095,27.414,0.0,280.94,,295.0,295.0,19.346,2.866,22.624,24.656
8886.0,2.831,0.768,-34.275,1.695,9.637,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.771,1.697,20.188,19.358,20.397,19.995,-3.095,27.414,0.0,280.94,,295.0,295.0,19.649,2.866,22.62,24.653
8886.5,2.831,0.768,-34.275,1.695,9.637,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.771,1.697,20.302,19.358,20.528,19.994,-3.095,27.414,0.0,279.74,,295.0,295.0,19.985,2.865,22.619,24.637
8887.0,3.015,0.709,-35.209,1.639,9.643,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.718,1.739,19.987,18.99,20.438,19.769,-3.095,27.414,0.0,279.74,,295.0,295.0,20.045,2.864,22.597,24.678
8887.5,3.015,0.709,-35.209,1.639,9.643,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.718,1.739,19.832,18.609,20.266,19.456,-3.095,27.414,0.0,280.54,,295.0,295.0,19.796,2.867,22.602,24.664
8888.0,3.015,0.709,-35.209,1.639,9.643,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.718,1.739,19.633,18.346,20.099,19.272,-3.095,27.414,0.0,280.54,,295.0,295.0,19.541,2.869,22.602,24.7
8888.5,3.015,0.709,-35.209,1.639,9.643,5.674,37.761,5.349,1.92,-2.705,0.0,39.4,40.2,9.718,1.739,20.067,19.33,20.33,19.956,-3.095,27.414,0.0,278.54,,295.0,295.0,19.338,2.872,22.603,24.577
8889.0,3.015,0.709,-35.209,1.639,9.643,5.667,37.735,5.35,1.931,-2.714,0.0,39.432,40.258,9.718,1.739,20.546,19.399,20.585,20.167,-3.091,27.419,0.0,278.54,,295.0,295.0,19.921,2.874,22.596,24.523
8889.5,3.015,0.709,-35.209,1.639,9.643,5.667,37.735,5.35,1.931,-2.714,0.0,39.4,40.3,9.718,1.739,20.435,19.094,20.59,19.911,-3.091,27.419,0.0,280.64,,295.0,295.0,20.174,2.876,22.616,24.554
8890.0,2.978,0.695,-35.209,1.626,9.735,5.667,37.735,5.35,1.931,-2.714,0.0,39.4,40.3,9.496,1.758,20.004,18.782,20.384,19.623,-3.091,27.419,0.0,280.64,,295.0,295.0,20.008,2.879,22.588,24.62
8890.5,2.978,0.695,-35.209,1.626,9.735,5.667,37.735,5.35,1.931,-2.714,0.0,39.4,40.3,9.496,1.758,19.666,18.409,20.129,19.288,-3.091,27.419,0.0,278.84,,295.0,295.0,19.698,2.88,22.59,24.763
8891.0,2.978,0.695,-35.209,1.626,9.735,5.667,37.735,5.35,1.931,-2.714,0.0,39.4,40.3,9.496,1.758,19.661,18.68,20.094,19.51,-3.091,27.419,0.0,278.84,,295.0,295.0,19.373,2.882,22.609,24.811
8891.5,2.978,0.695,-35.209,1.626,9.735,5.667,37.735,5.35,1.931,-2.714,0.0,39.4,40.3,9.496,1.758,20.078,19.29,20.314,19.881,-3.091,27.419,0.0,280.94,,295.0,295.0,19.486,2.883,22.609,24.871
8892.0,2.978,0.695,-35.209,1.626,9.735,5.668,37.675,5.36,1.926,-2.701,0.0,39.429,40.328,9.496,1.758,20.431,19.158,20.554,19.95,-3.082,27.421,0.0,280.94,,295.0,295.0,19.891,2.885,22.594,24.828
8892.5,2.978,0.695,-35.209,1.626,9.735,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.496,1.758,20.103,18.894,20.441,19.714,-3.082,27.421,0.0,278.94,,295.0,295.0,20.023,2.887,22.583,24.787
8893.0,2.978,0.695,-35.209,1.626,9.735,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.496,1.758,19.764,18.661,20.235,19.509,-3.082,27.421,0.0,278.94,,295.0,295.0,19.788,2.888,22.598,24.758
8893.5,2.202,0.586,-34.413,1.79,9.659,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.693,1.599,19.991,18.978,20.307,19.76,-3.082,27.421,0.0,280.54,,295.0,295.0,19.542,2.89,22.603,24.731
8894.0,2.202,0.586,-34.413,1.79,9.659,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.693,1.599,20.208,19.483,20.465,20.09,-3.082,27.421,0.0,280.54,,295.0,295.0,19.759,2.878,22.597,24.733
8894.5,2.202,0.586,-34.413,1.79,9.659,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.693,1.599,20.577,19.657,20.658,20.243,-3.082,27.421,0.0,279.94,,295.0,295.0,20.062,2.867,22.587,24.703
8895.0,2.202,0.586,-34.413,1.79,9.659,5.668,37.675,5.36,1.926,-2.701,0.0,39.4,40.3,9.693,1.599,20.559,19.474,20.692,20.174,-3.082,27.421,0.0,279.94,,295.0,295.0,20.284,2.856,22.582,24.656
8895.5,2.202,0.586,-34.413,1.79,9.659,5.649,37.673,5.358,1.971,-2.709,0.0,39.432,40.285,9.693,1.599,20.098,18.818,20.412,19.668,-3.082,27.417,0.0,280.74,,295.0,295.0,20.225,2.846,22.589,24.572
8896.0,2.202,0.586,-34.413,1.79,9.659,5.649,37.673,5.358,1.971,-2.709,0.0,39.4,40.3,9.693,1.599,20.162,19.005,20.393,19.802,-3.082,27.417,0.0,280.74,,295.0,295.0,19.749,2.835,22.591,24.579
8896.5,2.68,0.633,-35.209,1.694,9.708,5.649,37.673,5.358,1.971,-2.709,0.0,39.4,40.3,9.518,1.697,20.21,19.372,20.47,20.042,-3.082,27.417,0.0,278.94,,295.0,295.0,19.84,2.825,22.595,24.532
8897.0,2.68,0.633,-35.209,1.694,9.708,5.649,37.673,5.358,1.971,-2.709,0.0,39.4,40.3,9.518,1.697,20.508,19.806,20.676,20.309,-3.082,27.417,0.0,278.94,,295.0,295.0,20.023,2.822,22.6,24.532
8897.5,2.68,0.633,-35.209,1.694,9.708,5.649,37.673,5.358,1.971,-2.709,0.0,39.4,40.3,9.518,1.697,20.604,19.641,20.752,20.274,-3.082,27.417,0.0,280.84,,295.0,295.0,20.325,2.82,22.601,24.557
8898.0,2.68,0.633,-35.209,1.694,9.708,5.649,37.673,5.358,1.971,-2.709,0.0,39.4,40.3,9.518,1.697,20.312,19.291,20.663,20.043,-3.082,27.417,0.0,280.84,,295.0,295.0,20.318,2.815,22.579,24.725
8898.5,2.68,0.633,-35.209,1.694,9.708,5.652,37.718,5.366,2.017,-2.701,0.0,39.429,40.296,9.518,1.697,20.104,19.002,20.495,19.859,-3.091,27.403,0.0,277.54,,295.0,295.0,20.077,2.815,22.608,24.688
8899.0,2.68,0.633,-35.209,1.694,9.708,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.518,1.697,20.677,19.957,20.809,20.494,-3.091,27.403,0.0,277.54,,295.0,295.0,19.865,2.813,22.582,24.683
8899.5,2.68,0.633,-35.209,1.694,9.708,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.518,1.697,20.84,20.056,20.967,20.594,-3.091,27.403,0.0,280.64,,295.0,295.0,20.484,2.811,22.57,24.726
8900.0,3.261,0.834,-34.549,1.647,9.594,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.722,1.684,20.881,19.865,20.963,20.488,-3.091,27.403,0.0,280.64,,295.0,295.0,20.614,2.809,22.58,24.785
8900.5,3.261,0.834,-34.549,1.647,9.594,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.722,1.684,20.545,19.532,20.87,20.28,-3.091,27.403,0.0,277.84,,295.0,295.0,20.549,2.816,22.578,24.765
8901.0,3.261,0.834,-34.549,1.647,9.594,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.722,1.684,20.372,19.173,20.673,20.009,-3.091,27.403,0.0,277.84,,295.0,295.0,20.306,2.824,22.592,24.738
8901.5,3.261,0.834,-34.549,1.647,9.594,5.652,37.718,5.366,2.017,-2.701,0.0,39.4,40.3,9.722,1.684,20.401,19.349,20.631,20.101,-3.091,27.403,0.0,280.34,,295.0,295.0,20.057,2.831,22.571,24.821
8902.0,3.261,0.834,-34.549,1.647,9.594,5.668,37.738,5.369,2.059,-2.696,0.0,39.433,40.278,9.722,1.684,20.667,19.942,20.838,20.555,-3.08,27.407,0.0,280.34,,295.0,295.0,20.12,2.838,22.582,24.861
8902.5,3.261,0.834,-34.549,1.647,9.594,5.668,37.738,5.369,2.059,-2.696,0.0,39.4,40.3,9.722,1.684,20.918,19.978,21.154,20.673,-3.08,27.407,0.0,278.14,,295.0,295.0,20.501,2.845,22.579,24.876
8903.0,2.92,0.764,-33.777,1.671,9.645,5.668,37.738,5.369,2.059,-2.696,0.0,39.4,40.3,9.867,1.563,20.689,19.496,20.946,20.328,-3.08,27.407,0.0,278.14,,295.0,295.0,20.681,2.852,22.585,24.884
8903.5,2.92,0.764,-33.777,1.671,9.645,5.668,37.738,5.369,2.059,-2.696,0.0,39.4,40.3,9.867,1.563,20.517,19.37,20.798,20.124,-3.08,27.407,0.0,280.74,,295.0,295.0,20.365,2.853,22.583,24.892
8904.0,2.92,0.764,-33.777,1.671,9.645,5.668,37.738,5.369,2.059,-2.696,0.0,39.4,40.3,9.867,1.563,20.303,19.39,20.672,20.101,-3.08,27.407,0.0,280.74,,295.0,295.0,20.202,2.854,22.594,24.883
8904.5,2.92,0.764,-33.777,1.671,9.645,5.668,37.738,5.369,2.059,-2.696,0.0,39.4,40.3,9.867,1.563,20.725,19.871,20.828,20.516,-3.08,27.407,0.0,278.34,,295.0,295.0,20.117,2.855,22.572,24.939
8905.0,2.92,0.764,-33.777,1.671,9.645,5.647,37.71,5.324,2.055,-2.708,0.0,39.437,40.32,9.867,1.563,21.024,20.424,21.111,20.902,-3.086,27.408,0.0,278.34,,295.0,295.0,20.485,2.856,22.578,24.869
8905.5,2.92,0.764,-33.777,1.671,9.645,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.867,1.563,21.08,20.178,21.216,20.823,-3.086,27.408,0.0,280.74,,295.0,295.0,20.865,2.857,22.553,24.857
8906.0,2.92,0.764,-33.777,1.671,9.645,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.867,1.563,20.769,19.696,21.069,20.491,-3.086,27.408,0.0,280.74,,295.0,295.0,20.824,2.858,22.58,24.881
8906.5,2.34,0.625,-34.706,1.685,9.604,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.683,1.811,20.548,19.607,20.824,20.347,-3.086,27.408,0.0,279.74,,295.0,295.0,20.506,2.859,22.564,24.916
8907.0,2.34,0.625,-34.706,1.685,9.604,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.683,1.811,21.047,20.259,21.096,20.854,-3.086,27.408,0.0,279.74,,295.0,295.0,20.331,2.851,22.563,24.921
8907.5,2.34,0.625,-34.706,1.685,9.604,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.683,1.811,21.181,20.579,21.301,21.022,-3.086,27.408,0.0,280.54,,295.0,295.0,20.814,2.842,22.568,24.963
8908.0,2.34,0.625,-34.706,1.685,9.604,5.647,37.71,5.324,2.055,-2.708,0.0,39.4,40.3,9.683,1.811,20.994,20.188,21.237,20.808,-3.086,27.408,0.0,280.54,,295.0,295.0,21.021,2.834,22.566,24.957
8908.5,2.34,0.625,-34.706,1.685,9.604,5.639,37.68,5.356,2.091,-2.694,0.0,39.445,40.297,9.683,1.811,20.832,19.793,21.086,20.521,-3.076,27.405,0.0,279.44,,295.0,295.0,20.807,2.826,22.568,24.984
8909.0,2.34,0.625,-34.706,1.685,9.604,5.639,37.68,5.356,2.091,-2.694,0.0,39.4,40.3,9.683,1.811,20.696,19.592,20.931,20.341,-3.076,27.405,0.0,279.44,,295.0,295.0,20.558,2.818,22.588,25.052
8909.5,3.131,0.762,-34.852,1.708,9.704,5.639,37.68,5.356,2.091,-2.694,0.0,39.4,40.3,9.75,1.551,20.587,19.756,20.868,20.358,-3.076,27.405,0.0,280.64,,295.0,295.0,20.39,2.81,22.56,25.063
8910.0,3.131,0.762,-34.852,1.708,9.704,5.639,37.68,5.356,2.091,-2.694,0.0,39.4,40.3,9.75,1.551,21.244,20.657,21.293,21.159,-3.076,27.405,0.0,280.64,,295.0,295.0,20.392,2.815,22.568,25.082
8910.5,3.131,0.762,-34.852,1.708,9.704,5.639,37.68,5.356,2.091,-2.694,0.0,39.4,40.3,9.75,1.551,21.168,20.347,21.387,21.029,-3.076,27.405,0.0,278.24,,295.0,295.0,21.088,2.821,22.557,25.071
8911.0,3.131,0.762,-34.852,1.708,9.704,5.639,37.68,5.356,2.091,-2.694,0.0,39.4,40.3,9.75,1.551,20.936,19.813,21.17,20.61,-3.076,27.405,0.0,278.24,,295.0,295.0,20.983,2.826,22.576,25.081
8911.5,3.131,0.762,-34.852,1.708,9.704,5.625,37.721,5.363,2.144,-2.701,0.0,39.434,40.307,9.75,1.551,20.618,19.476,20.899,20.331,-3.091,27.399,0.0,280.44,,295.0,295.0,20.632,2.831,22.592,25.104
8912.0,3.131,0.762,-34.852,1.708,9.704,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.75,1.551,20.683,19.83,20.93,20.515,-3.091,27.399,0.0,280.44,,295.0,295.0,20.331,2.836,22.576,25.101
8912.5,3.131,0.762,-34.852,1.708,9.704,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.75,1.551,20.97,20.424,21.139,20.909,-3.091,27.399,0.0,278.74,,295.0,295.0,20.49,2.84,22.591,25.166
8913.0,3.567,0.833,-35.209,1.678,9.692,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.64,1.538,21.346,20.469,21.303,21.003,-3.091,27.399,0.0,278.74,,295.0,295.0,20.861,2.845,22.585,25.198
8913.5,3.567,0.833,-35.209,1.678,9.692,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.64,1.538,21.03,20.113,21.228,20.804,-3.091,27.399,0.0,280.64,,295.0,295.0,21.031,2.857,22.586,25.165
8914.0,3.567,0.833,-35.209,1.678,9.692,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.64,1.538,20.788,19.7,21.021,20.495,-3.091,27.399,0.0,280.64,,295.0,295.0,20.794,2.869,22.564,25.092
8914.5,3.567,0.833,-35.209,1.678,9.692,5.625,37.721,5.363,2.144,-2.701,0.0,39.4,40.3,9.64,1.538,20.794,19.811,20.963,20.516,-3.091,27.399,0.0,278.94,,295.0,295.0,20.501,2.88,22.57,25.092
8915.0,3.567,0.833,-35.209,1.678,9.692,5.663,37.768,5.357,2.184,-2.7,0.0,39.443,40.311,9.64,1.538,20.879,20.143,21.071,20.787,-3.081,27.399,0.0,278.94,,295.0,295.0,20.521,2.891,22.587,25.134
8915.5,3.567,0.833,-35.209,1.678,9.692,5.663,37.768,5.357,2.184,-2.7,0.0,39.4,40.3,9.64,1.538,21.127,20.581,21.269,21.026,-3.081,27.399,0.0,280.54,,295.0,295.0,20.72,2.902,22.595,25.127
8916.0,3.167,0.753,-35.209,1.643,9.584,5.663,37.768,5.357,2.184,-2.7,0.0,39.4,40.3,9.604,1.707,21.143,20.402,21.291,20.996,-3.081,27.399,0.0,280.54,,295.0,295.0,21.001,2.913,22.583,25.196
8916.5,3.167,0.753,-35.209,1.643,9.584,5.663,37.768,5.357,2.184,-2.7,0.0,39.4,40.3,9.604,1.707,20.954,20.084,21.184,20.739,-3.081,27.399,0.0,279.34,,295.0,295.0,20.958,2.917,22.582,25.225
8917.0,3.167,0.753,-35.209,1.643,9.584,5.663,37.768,5.357,2.184,-2.7,0.0,39.4,40.3,9.604,1.707,20.747,19.711,20.968,20.465,-3.081,27.399,0.0,279.34,,295.0,295.0,20.74,2.922,22.588,25.236
8917.5,3.167,0.753,-35.209,1.643,9.584,5.663,37.768,5.357,2.184,-2.7,0.0,39.4,40.3,9.604,1.707,21.119,20.436,21.217,21.024,-3.081,27.399,0.0,280.54,,295.0,295.0,20.473,2.926,22.592,25.26
8918.0,3.167,0.753,-35.209,1.643,9.584,5.676,37.726,5.356,2.182,-2.686,0.0,39.445,40.329,9.604,1.707,21.253,20.724,21.382,21.169,-3.077,27.4,0.0,280.54,,295.0,295.0,20.949,2.929,22.589,25.16
8918.5,3.167,0.753,-35.209,1.643,9.584,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.604,1.707,21.394,20.558,21.412,21.112,-3.077,27.4,0.0,279.34,,295.0,295.0,21.132,2.933,22.595,25.065
8919.0,2.611,0.695,-34.451,1.689,9.629,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.763,1.73,21.155,20.231,21.295,20.887,-3.077,27.4,0.0,279.34,,295.0,295.0,21.119,2.937,22.58,24.963
8919.5,2.611,0.695,-34.451,1.689,9.629,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.763,1.73,20.824,19.893,21.086,20.611,-3.077,27.4,0.0,280.64,,295.0,295.0,20.892,2.932,22.58,24.926
8920.0,2.611,0.695,-34.451,1.689,9.629,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.763,1.73,20.628,19.817,20.942,20.524,-3.077,27.4,0.0,280.64,,295.0,295.0,20.604,2.927,22.57,24.84
8920.5,2.611,0.695,-34.451,1.689,9.629,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.763,1.73,21.018,20.234,21.146,20.867,-3.077,27.4,0.0,279.54,,295.0,295.0,20.478,2.921,22.586,24.741
8921.0,2.611,0.695,-34.451,1.689,9.629,5.676,37.726,5.356,2.182,-2.686,0.0,39.4,40.3,9.763,1.73,21.285,20.523,21.431,21.188,-3.077,27.4,0.0,279.54,,295.0,295.0,20.816,2.916,22.574,24.724
8921.5,2.611,0.695,-34.451,1.689,9.629,5.661,37.695,5.333,2.193,-2.689,0.0,39.451,40.325,9.763,1.73,21.215,20.211,21.333,20.961,-3.082,27.396,0.0,280.54,,295.0,295.0,21.107,2.911,22.584,24.666
8922.0,2.611,0.695,-34.451,1.689,9.629,5.661,37.695,5.333,2.193,-2.689,0.0,39.5,40.3,9.763,1.73,20.982,19.994,21.148,20.697,-3.082,27.396,0.0,280.54,,295.0,295.0,20.93,2.906,22.577,24.667
8922.5,2.753,0.689,-34.688,1.681,9.653,5.661,37.695,5.333,2.193,-2.689,0.0,39.5,40.3,9.755,1.759,20.95,19.974,21.095,20.726,-3.082,27.396,0.0,279.94,,295.0,295.0,20.705,2.902,22.579,24.636
8923.0,2.753,0.689,-34.688,1.681,9.653,5.661,37.695,5.333,2.193,-2.689,0.0,39.5,40.3,9.755,1.759,21.009,20.24,21.183,20.93,-3.082,27.396,0.0,279.94,,295.0,295.0,20.686,2.899,22.579,24.647
8923.5,2.753,0.689,-34.688,1.681,9.653,5.661,37.695,5.333,2.193,-2.689,0.0,39.5,40.3,9.755,1.759,21.256,20.71,21.409,21.183,-3.082,27.396,0.0,280.24,,295.0,295.0,20.84,2.897,22.562,24.82
8924.0,2.753,0.689,-34.688,1.681,9.653,5.661,37.695,5.333,2.193,-2.689,0.0,39.5,40.3,9.755,1.759,21.29,20.65,21.458,21.168,-3.082,27.396,0.0,280.24,,295.0,295.0,21.139,2.894,22.586,24.812
8924.5,2.753,0.689,-34.688,1.681,9.653,5.681,37.7,5.361,2.235,-2.699,0.0,39.453,40.28,9.755,1.759,20.848,19.967,21.239,20.705,-3.083,27.398,0.0,279.94,,295.0,295.0,21.142,2.892,22.595,24.789
8925.0,2.753,0.689,-34.688,1.681,9.653,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.755,1.759,20.694,19.9,21.136,20.647,-3.083,27.398,0.0,279.94,,295.0,295.0,20.69,2.89,22.576,24.8
8925.5,2.954,0.787,-34.498,1.743,9.521,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.698,1.734,21.021,20.263,21.248,20.946,-3.083,27.398,0.0,280.54,,295.0,295.0,20.594,2.889,22.608,24.819
8926.0,2.954,0.787,-34.498,1.743,9.521,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.698,1.734,21.343,20.674,21.485,21.282,-3.083,27.398,0.0,280.54,,295.0,295.0,20.869,2.889,22.59,24.828
8926.5,2.954,0.787,-34.498,1.743,9.521,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.698,1.734,21.347,20.581,21.546,21.24,-3.083,27.398,0.0,280.04,,295.0,295.0,21.196,2.89,22.582,24.804
8927.0,2.954,0.787,-34.498,1.743,9.521,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.698,1.734,21.251,20.144,21.48,21.015,-3.083,27.398,0.0,280.04,,295.0,295.0,21.178,2.891,22.59,24.748
8927.5,2.954,0.787,-34.498,1.743,9.521,5.681,37.7,5.361,2.235,-2.699,0.0,39.5,40.3,9.698,1.734,21.101,19.903,21.382,20.778,-3.083,27.398,0.0,280.54,,295.0,295.0,20.972,2.892,22.595,24.736
8928.0,2.954,0.787,-34.498,1.743,9.521,5.673,37.733,5.391,2.268,-2.695,0.0,39.444,40.314,9.698,1.734,21.011,20.016,21.336,20.825,-3.074,27.395,0.0,280.54,,295.0,295.0,20.791,2.893,22.604,24.781
8928.5,2.954,0.787,-34.498,1.743,9.521,5.673,37.733,5.391,2.268,-2.695,0.0,39.4,40.3,9.698,1.734,21.369,20.54,21.549,21.205,-3.074,27.395,0.0,280.54,,295.0,295.0,20.797,2.894,22.609,24.804
8929.0,2.693,0.763,-34.13,1.737,9.624,5.673,37.733,5.391,2.268,-2.695,0.0,39.4,40.3,9.719,1.694,21.424,20.446,21.591,21.202,-3.074,27.395,0.0,280.54,,295.0,295.0,21.166,2.895,22.59,24.838
8929.5,2.693,0.763,-34.13,1.737,9.624,5.673,37.733,5.391,2.268,-2.695,0.0,39.4,40.3,9.719,1.694,21.271,20.034,21.477,20.955,-3.074,27.395,0.0,280.44,,295.0,295.0,21.166,2.892,22.588,24.809
8930.0,2.693,0.763,-34.13,1.737,9.624,5.673,37.733,5.391,2.268,-2.695,0.0,39.4,40.3,9.719,1.694,21.003,19.859,21.335,20.777,-3.074,27.395,0.0,280.44,,295.0,295.0,20.934,2.888,22.59,24.818
8930.5,2.693,0.763,-34.13,1.737,9.624,5.673,37.733,5.391,2.268,-2.695,0.0,39.4,40.3,9.719,1.694,20.972,20.167,21.352,20.946,-3.074,27.395,0.0,280.34,,295.0,295.0,20.743,2.885,22.594,24.827
8931.0,2.693,0.763,-34.13,1.737,9.624,5.614,37.737,5.389,2.263,-2.695,0.0,39.438,40.29,9.719,1.694,21.267,20.486,21.493,21.101,-3.072,27.377,0.0,280.34,,295.0,295.0,20.859,2.882,22.609,24.853
8931.5,2.693,0.763,-34.13,1.737,9.624,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.719,1.694,21.341,20.471,21.533,21.129,-3.072,27.377,0.0,280.34,,295.0,295.0,21.087,2.879,22.602,24.882
8932.0,2.119,0.488,-35.209,1.719,9.725,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.527,1.72,21.071,20.061,21.384,20.838,-3.072,27.377,0.0,280.34,,295.0,295.0,21.118,2.876,22.603,24.903
8932.5,2.119,0.488,-35.209,1.719,9.725,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.527,1.72,20.87,19.725,21.235,20.627,-3.072,27.377,0.0,280.44,,295.0,295.0,20.839,2.863,22.61,24.885
8933.0,2.119,0.488,-35.209,1.719,9.725,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.527,1.72,20.911,19.996,21.252,20.802,-3.072,27.377,0.0,280.44,,295.0,295.0,20.614,2.851,22.614,24.835
8933.5,2.119,0.488,-35.209,1.719,9.725,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.527,1.72,21.291,20.433,21.439,21.126,-3.072,27.377,0.0,280.54,,295.0,295.0,20.74,2.839,22.602,24.8
8934.0,2.119,0.488,-35.209,1.719,9.725,5.614,37.737,5.389,2.263,-2.695,0.0,39.4,40.3,9.527,1.72,21.472,20.469,21.566,21.239,-3.072,27.377,0.0,280.54,,295.0,295.0,21.072,2.827,22.594,24.777
8934.5,2.119,0.488,-35.209,1.719,9.725,5.736,37.695,5.385,2.27,-2.662,0.0,39.438,40.281,9.527,1.72,21.404,20.21,21.55,21.02,-3.055,27.382,0.0,280.64,,295.0,295.0,21.186,2.816,22.606,24.785
8935.0,2.119,0.488,-35.209,1.719,9.725,5.736,37.695,5.385,2.27,-2.662,0.0,39.4,40.3,9.527,1.72,21.046,19.936,21.384,20.782,-3.055,27.382,0.0,280.64,,295.0,295.0,21.046,2.804,22.58,24.782
8935.5,2.409,0.595,-35.209,1.739,9.653,5.736,37.695,5.385,2.27,-2.662,0.0,39.4,40.3,9.631,1.839,20.829,20.045,21.194,20.845,-3.055,27.382,0.0,280.54,,295.0,295.0,20.787,2.793,22.604,24.75
8936.0,2.409,0.595,-35.209,1.739,9.653,5.736,37.695,5.385,2.27,-2.662,0.0,39.4,40.3,9.631,1.839,21.226,20.527,21.451,21.119,-3.055,27.382,0.0,280.54,,295.0,295.0,20.728,2.787,22.612,24.772
8936.5,2.409,0.595,-35.209,1.739,9.653,5.736,37.695,5.385,2.27,-2.662,0.0,39.4,40.3,9.631,1.839,21.515,20.504,21.565,21.15,-3.055,27.382,0.0,280.54,,295.0,295.0,21.081,2.781,22.6,24.809
8937.0,2.409,0.595,-35.209,1.739,9.653,5.736,37.695,5.385,2.27,-2.662,0.0,39.4,40.3,9.631,1.839,21.323,20.329,21.513,21.009,-3.055,27.382,0.0,280.54,,295.0,295.0,21.183,2.775,22.602,24.79
8937.5,2.409,0.595,-35.209,1.739,9.653,5.722,37.695,5.387,2.323,-2.69,0.0,39.43,40.251,9.631,1.839,20.894,20.058,21.358,20.81,-3.064,27.375,0.0,280.94,,295.0,295.0,21.043,2.769,22.6,24.821
8938.0,2.409,0.595,-35.209,1.739,9.653,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.839,20.781,19.738,21.181,20.614,-3.064,27.375,0.0,280.94,,295.0,295.0,20.78,2.763,22.592,24.822
8938.5,3.741,0.877,-35.209,1.718,9.675,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.651,20.82,20.126,21.229,20.835,-3.064,27.375,0.0,280.94,,295.0,295.0,20.578,2.757,22.612,24.816
8939.0,3.741,0.877,-35.209,1.718,9.675,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.651,21.491,20.593,21.609,21.321,-3.064,27.375,0.0,280.94,,295.0,295.0,20.752,2.773,22.606,24.851
8939.5,3.741,0.877,-35.209,1.718,9.675,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.651,21.439,20.342,21.593,21.12,-3.064,27.375,0.0,280.64,,295.0,295.0,21.253,2.789,22.6,24.946
8940.0,3.741,0.877,-35.209,1.718,9.675,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.651,21.221,20.176,21.491,20.954,-3.064,27.375,0.0,280.64,,295.0,295.0,21.124,2.804,22.612,24.98
8940.5,3.741,0.877,-35.209,1.718,9.675,5.722,37.695,5.387,2.323,-2.69,0.0,39.4,40.3,9.631,1.651,20.877,19.788,21.297,20.664,-3.064,27.375,0.0,280.64,,295.0,295.0,20.961,2.82,22.607,25.033
8941.0,3.741,0.877,-35.209,1.718,9.675,5.627,37.713,5.39,2.365,-2.684,0.0,39.422,40.221,9.631,1.651,20.994,20.192,21.363,20.902,-3.064,27.369,0.0,280.64,,295.0,295.0,20.656,2.835,22.599,25.088
8941.5,3.741,0.877,-35.209,1.718,9.675,5.627,37.713,5.39,2.365,-2.684,0.0,39.4,40.2,9.631,1.651,21.322,20.524,21.522,21.167,-3.064,27.369,0.0,280.94,,295.0,295.0,20.863,2.85,22.595,25.108
8942.0,3.019,0.802,-33.525,1.702,9.592,5.627,37.713,5.39,2.365,-2.684,0.0,39.4,40.2,9.883,1.547,21.628,20.691,21.692,21.405,-3.064,27.369,0.0,280.94,,295.0,295.0,21.134,2.864,22.613,25.117
8942.5,3.019,0.802,-33.525,1.702,9.592,5.627,37.713,5.39,2.365,-2.684,0.0,39.4,40.2,9.883,1.547,21.655,20.458,21.725,21.221,-3.064,27.369,0.0,281.04,,295.0,295.0,21.354,2.867,22.593,25.096
8943.0,3.019,0.802,-33.525,1.702,9.592,5.627,37.713,5.39,2.365,-2.684,0.0,39.4,40.2,9.883,1.547,20.991,19.968,21.421,20.799,-3.064,27.369,0.0,281.04,,295.0,295.0,21.265,2.869,22.605,25.145
8943.5,3.019,0.802,-33.525,1.702,9.592,5.627,37.713,5.39,2.365,-2.684,0.0,39.4,40.2,9.883,1.547,21.09,20.183,21.416,20.954,-3.064,27.369,0.0,281.14,,295.0,295.0,20.795,2.872,22.589,25.159
8944.0,3.019,0.802,-33.525,1.702,9.592,5.609,37.743,5.384,2.404,-2.685,0.0,39.403,40.229,9.883,1.547,21.316,20.731,21.585,21.308,-3.073,27.366,0.0,281.14,,295.0,295.0,20.911,2.874,22.613,25.169
8944.5,3.019,0.802,-33.525,1.702,9.592,5.609,37.743,5.384,2.404,-2.685,0.0,39.4,40.2,9.883,1.547,21.779,20.928,21.817,21.521,-3.073,27.366,0.0,281.04,,295.0,295.0,21.235,2.877,22.604,25.137
8945.0,2.763,0.68,-35.078,1.649,9.626,5.609,37.743,5.384,2.404,-2.685,0.0,39.4,40.2,9.76,1.734,21.791,20.729,21.868,21.443,-3.073,27.366,0.0,281.04,,295.0,295.0,21.511,2.879,22.597,25.104
8945.5,2.763,0.68,-35.078,1.649,9.626,5.609,37.743,5.384,2.404,-2.685,0.0,39.4,40.2,9.76,1.734,21.329,20.357,21.685,21.127,-3.073,27.366,0.0,280.94,,295.0,295.0,21.458,2.877,22.606,25.136
8946.0,2.763,0.68,-35.078,1.649,9.626,5.609,37.743,5.384,2.404,-2.685,0.0,39.4,40.2,9.76,1.734,21.022,19.974,21.452,20.795,-3.073,27.366,0.0,280.94,,295.0,295.0,21.125,2.875,22.601,25.116
8946.5,2.763,0.68,-35.078,1.649,9.626,5.609,37.743,5.384,2.404,-2.685,0.0,39.4,40.2,9.76,1.734,21.326,20.597,21.543,21.211,-3.073,27.366,0.0,281.04,,295.0,295.0,20.811,2.873,22.585,25.089
8947.0,2.763,0.68,-35.078,1.649,9.626,5.677,37.72,5.349,2.442,-2.681,0.0,39.417,40.209,9.76,1.734,21.768,20.941,21.795,21.564,-3.062,27.382,0.0,281.04,,295.0,295.0,21.169,2.872,22.601,25.097
8947.5,2.763,0.68,-35.078,1.649,9.626,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.76,1.734,21.935,20.767,21.94,21.495,-3.062,27.382,0.0,281.14,,295.0,295.0,21.517,2.87,22.596,25.07
8948.0,2.763,0.68,-35.078,1.649,9.626,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.76,1.734,21.672,20.563,21.838,21.307,-3.062,27.382,0.0,281.14,,295.0,295.0,21.534,2.868,22.574,25.123
8948.5,2.206,0.554,-34.456,1.66,9.593,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.771,1.743,21.256,20.273,21.653,21.03,-3.062,27.382,0.0,281.14,,295.0,295.0,21.345,2.866,22.597,25.12
8949.0,2.206,0.554,-34.456,1.66,9.593,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.771,1.743,21.217,20.349,21.579,21.053,-3.062,27.382,0.0,281.14,,295.0,295.0,21.053,2.856,22.603,25.064
8949.5,2.206,0.554,-34.456,1.66,9.593,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.771,1.743,21.611,20.718,21.739,21.419,-3.062,27.382,0.0,280.84,,295.0,295.0,21.049,2.845,22.605,25.071
8950.0,2.206,0.554,-34.456,1.66,9.593,5.677,37.72,5.349,2.442,-2.681,0.0,39.4,40.2,9.771,1.743,21.686,20.908,21.945,21.547,-3.062,27.382,0.0,280.84,,295.0,295.0,21.372,2.834,22.603,25.028
8950.5,2.206,0.554,-34.456,1.66,9.593,5.672,37.646,5.356,2.455,-2.685,0.0,39.426,40.215,9.771,1.743,21.642,20.531,21.859,21.319,-3.055,27.377,0.0,280.64,,295.0,295.0,21.522,2.824,22.608,25.022
