t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8951.0,2.206,0.554,-34.456,1.66,9.593,5.672,37.646,5.356,2.455,-2.685,0.0,39.4,40.2,9.771,1.743,21.458,20.325,21.71,21.111,-3.055,27.377,0.0,280.64,,295.0,295.0,21.338,2.814,22.608,24.984
8951.5,2.747,0.688,-34.92,1.726,9.679,5.672,37.646,5.356,2.455,-2.685,0.0,39.4,40.2,9.707,1.56,21.414,20.549,21.735,21.298,-3.055,27.377,0.0,280.74,,295.0,295.0,21.151,2.804,22.606,24.979
8952.0,2.747,0.688,-34.92,1.726,9.679,5.672,37.646,5.356,2.455,-2.685,0.0,39.4,40.2,9.707,1.56,21.686,21.007,21.912,21.609,-3.055,27.377,0.0,280.74,,295.0,295.0,21.249,2.803,22.595,25.006
8952.5,2.747,0.688,-34.92,1.726,9.679,5.672,37.646,5.356,2.455,-2.685,0.0,39.4,40.2,9.707,1.56,22.076,21.073,22.059,21.676,-3.055,27.377,0.0,280.84,,295.0,295.0,21.554,2.802,22.6,25.011
8953.0,2.747,0.688,-34.92,1.726,9.679,5.672,37.646,5.356,2.455,-2.685,0.0,39.4,40.2,9.707,1.56,21.928,20.931,22.051,21.589,-3.055,27.377,0.0,280.84,,295.0,295.0,21.721,2.801,22.613,24.947
8953.5,2.747,0.688,-34.92,1.726,9.679,5.666,37.697,5.361,2.508,-2.685,0.0,39.412,40.208,9.707,1.56,21.392,20.482,21.798,21.237,-3.054,27.373,0.0,280.84,,295.0,295.0,21.625,2.8,22.601,24.955
8954.0,2.747,0.688,-34.92,1.726,9.679,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.707,1.56,21.69,20.896,21.917,21.498,-3.054,27.373,0.0,280.84,,295.0,295.0,21.227,2.8,22.602,25.008
8954.5,2.747,0.688,-34.92,1.726,9.679,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.707,1.56,21.925,21.044,22.019,21.656,-3.054,27.373,0.0,280.64,,295.0,295.0,21.5,2.799,22.606,25.091
8955.0,3.039,0.814,-34.146,1.703,9.675,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.723,1.574,21.941,21.106,22.062,21.762,-3.054,27.373,0.0,280.64,,295.0,295.0,21.661,2.798,22.586,25.196
8955.5,3.039,0.814,-34.146,1.703,9.675,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.723,1.574,21.915,20.916,22.048,21.605,-3.054,27.373,0.0,280.44,,295.0,295.0,21.718,2.802,22.586,25.287
8956.0,3.039,0.814,-34.146,1.703,9.675,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.723,1.574,21.69,20.748,21.948,21.372,-3.054,27.373,0.0,280.44,,295.0,295.0,21.621,2.806,22.593,25.413
8956.5,3.039,0.814,-34.146,1.703,9.675,5.666,37.697,5.361,2.508,-2.685,0.0,39.4,40.2,9.723,1.574,21.437,20.592,21.794,21.251,-3.054,27.373,0.0,280.04,,295.0,295.0,21.439,2.81,22.586,25.384
8957.0,3.039,0.814,-34.146,1.703,9.675,5.663,37.729,5.394,2.559,-2.683,0.0,39.409,40.22,9.723,1.574,21.607,20.763,21.826,21.359,-3.056,27.366,0.0,280.04,,295.0,295.0,21.268,2.813,22.587,25.374
8957.5,3.039,0.814,-34.146,1.703,9.675,5.663,37.729,5.394,2.559,-2.683,0.0,39.4,40.2,9.723,1.574,21.805,21.349,22.046,21.86,-3.056,27.366,0.0,280.04,,295.0,295.0,21.389,2.817,22.573,25.325
8958.0,2.576,0.723,-33.994,1.708,9.606,5.663,37.729,5.394,2.559,-2.683,0.0,39.4,40.2,9.74,1.601,21.877,21.202,22.124,21.804,-3.056,27.366,0.0,280.04,,295.0,295.0,21.765,2.821,22.592,25.351
8958.5,2.576,0.723,-33.994,1.708,9.606,5.663,37.729,5.394,2.559,-2.683,0.0,39.4,40.2,9.74,1.601,21.788,20.811,22.026,21.546,-3.056,27.366,0.0,280.24,,295.0,295.0,21.752,2.817,22.584,25.294
8959.0,2.576,0.723,-33.994,1.708,9.606,5.663,37.729,5.394,2.559,-2.683,0.0,39.4,40.2,9.74,1.601,21.521,20.716,21.903,21.459,-3.056,27.366,0.0,280.24,,295.0,295.0,21.543,2.813,22.597,25.219
8959.5,2.576,0.723,-33.994,1.708,9.606,5.663,37.729,5.394,2.559,-2.683,0.0,39.4,40.2,9.74,1.601,21.709,21.038,21.969,21.594,-3.056,27.366,0.0,280.54,,295.0,295.0,21.4,2.809,22.597,25.199
8960.0,2.576,0.723,-33.994,1.708,9.606,5.664,37.699,5.357,2.571,-2.687,0.0,39.404,40.213,9.74,1.601,22.064,21.369,22.148,21.893,-3.068,27.364,0.0,280.54,,295.0,295.0,21.577,2.805,22.59,25.128
8960.5,2.576,0.723,-33.994,1.708,9.606,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.74,1.601,22.134,21.357,22.21,21.97,-3.068,27.364,0.0,280.24,,295.0,295.0,21.868,2.801,22.578,25.096
8961.0,2.576,0.723,-33.994,1.708,9.606,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.74,1.601,21.953,20.996,22.148,21.645,-3.068,27.364,0.0,280.24,,295.0,295.0,21.918,2.798,22.584,25.077
8961.5,2.139,0.581,-33.276,1.683,9.599,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.833,1.69,21.573,20.837,21.987,21.503,-3.068,27.364,0.0,280.54,,295.0,295.0,21.685,2.794,22.579,25.056
8962.0,2.139,0.581,-33.276,1.683,9.599,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.833,1.69,21.955,21.193,22.138,21.802,-3.068,27.364,0.0,280.54,,295.0,295.0,21.475,2.783,22.584,25.07
8962.5,2.139,0.581,-33.276,1.683,9.599,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.833,1.69,22.271,21.616,22.37,22.201,-3.068,27.364,0.0,280.54,,295.0,295.0,21.772,2.773,22.591,25.046
8963.0,2.139,0.581,-33.276,1.683,9.599,5.664,37.699,5.357,2.571,-2.687,0.0,39.4,40.2,9.833,1.69,22.237,21.507,22.423,22.139,-3.068,27.364,0.0,280.54,,295.0,295.0,22.115,2.762,22.588,25.06
8963.5,2.139,0.581,-33.276,1.683,9.599,5.667,37.649,5.387,2.59,-2.682,0.0,39.419,40.244,9.833,1.69,22.156,21.223,22.355,21.85,-3.057,27.369,0.0,280.54,,295.0,295.0,22.076,2.752,22.601,24.923
8964.0,2.139,0.581,-33.276,1.683,9.599,5.667,37.649,5.387,2.59,-2.682,0.0,39.4,40.2,9.833,1.69,21.878,21.012,22.204,21.633,-3.057,27.369,0.0,280.54,,295.0,295.0,21.896,2.742,22.581,24.872
8964.5,2.861,0.686,-35.209,1.66,9.789,5.667,37.649,5.387,2.59,-2.682,0.0,39.4,40.2,9.682,1.62,21.788,21.33,22.119,21.777,-3.057,27.369,0.0,280.64,,295.0,295.0,21.681,2.732,22.574,24.893
8965.0,2.861,0.686,-35.209,1.66,9.789,5.667,37.649,5.387,2.59,-2.682,0.0,39.4,40.2,9.682,1.62,22.205,21.753,22.338,22.184,-3.057,27.369,0.0,280.64,,295.0,295.0,21.753,2.734,22.601,24.867
8965.5,2.861,0.686,-35.209,1.66,9.789,5.667,37.649,5.387,2.59,-2.682,0.0,39.4,40.2,9.682,1.62,22.509,21.634,22.509,22.15,-3.057,27.369,0.0,280.44,,295.0,295.0,22.12,2.736,22.584,24.874
8966.0,2.861,0.686,-35.209,1.66,9.789,5.667,37.649,5.387,2.59,-2.682,0.0,39.4,40.2,9.682,1.62,22.161,21.319,22.418,21.936,-3.057,27.369,0.0,280.44,,295.0,295.0,22.201,2.738,22.588,24.831
8966.5,2.861,0.686,-35.209,1.66,9.789,5.653,37.695,5.387,2.646,-2.686,0.0,39.42,40.209,9.682,1.62,21.882,20.969,22.225,21.61,-3.053,27.373,0.0,280.54,,295.0,295.0,21.959,2.74,22.583,24.843
8967.0,2.861,0.686,-35.209,1.66,9.789,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.682,1.62,21.634,20.941,22.077,21.527,-3.053,27.373,0.0,280.54,,295.0,295.0,21.672,2.742,22.59,24.836
8967.5,2.861,0.686,-35.209,1.66,9.789,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.682,1.62,21.925,21.22,22.143,21.808,-3.053,27.373,0.0,280.54,,295.0,295.0,21.545,2.744,22.591,24.791
8968.0,2.568,0.655,-34.031,1.706,9.602,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.71,1.463,22.133,21.577,22.33,22.099,-3.053,27.373,0.0,280.54,,295.0,295.0,21.774,2.746,22.584,24.816
8968.5,2.568,0.655,-34.031,1.706,9.602,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.71,1.463,22.162,21.233,22.349,21.893,-3.053,27.373,0.0,280.64,,295.0,295.0,22.035,2.743,22.597,24.782
8969.0,2.568,0.655,-34.031,1.706,9.602,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.71,1.463,21.956,20.988,22.247,21.631,-3.053,27.373,0.0,280.64,,295.0,295.0,21.909,2.74,22.587,24.741
8969.5,2.568,0.655,-34.031,1.706,9.602,5.653,37.695,5.387,2.646,-2.686,0.0,39.4,40.2,9.71,1.463,21.765,20.985,22.163,21.639,-3.053,27.373,0.0,280.24,,295.0,295.0,21.706,2.738,22.579,24.721
8970.0,2.568,0.655,-34.031,1.706,9.602,5.671,37.756,5.403,2.698,-2.678,0.0,39.414,40.234,9.71,1.463,22.149,21.403,22.307,22.016,-3.06,27.367,0.0,280.24,,295.0,295.0,21.638,2.735,22.594,24.683
8970.5,2.568,0.655,-34.031,1.706,9.602,5.671,37.756,5.403,2.698,-2.678,0.0,39.4,40.2,9.71,1.463,22.45,21.768,22.534,22.361,-3.06,27.367,0.0,280.04,,295.0,295.0,21.969,2.732,22.595,24.623
8971.0,3.01,0.724,-35.209,1.642,9.645,5.671,37.756,5.403,2.698,-2.678,0.0,39.4,40.2,9.684,1.708,22.407,21.663,22.64,22.309,-3.06,27.367,0.0,280.04,,295.0,295.0,22.278,2.729,22.576,24.569
8971.5,3.01,0.724,-35.209,1.642,9.645,5.671,37.756,5.403,2.698,-2.678,0.0,39.4,40.2,9.684,1.708,22.313,21.309,22.56,21.954,-3.06,27.367,0.0,280.74,,295.0,295.0,22.255,2.734,22.575,24.627
8972.0,3.01,0.724,-35.209,1.642,9.645,5.671,37.756,5.403,2.698,-2.678,0.0,39.4,40.2,9.684,1.708,22.011,21.146,22.323,21.828,-3.06,27.367,0.0,280.74,,295.0,295.0,22.034,2.738,22.567,24.627
8972.5,3.01,0.724,-35.209,1.642,9.645,5.671,37.756,5.403,2.698,-2.678,0.0,39.4,40.2,9.684,1.708,22.27,21.653,22.477,22.169,-3.06,27.367,0.0,279.94,,295.0,295.0,21.827,2.743,22.574,24.572
8973.0,3.01,0.724,-35.209,1.642,9.645,5.639,37.704,5.394,2.705,-2.681,0.0,39.419,40.269,9.684,1.708,22.402,21.915,22.613,22.31,-3.045,27.36,0.0,279.94,,295.0,295.0,22.142,2.747,22.561,24.533
8973.5,3.01,0.724,-35.209,1.642,9.645,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.684,1.708,22.551,21.763,22.683,22.307,-3.045,27.36,0.0,280.04,,295.0,295.0,22.31,2.752,22.562,24.502
8974.0,2.657,0.619,-35.209,1.667,9.728,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.589,1.772,22.3,21.458,22.603,22.074,-3.045,27.36,0.0,280.04,,295.0,295.0,22.326,2.756,22.581,24.452
8974.5,2.657,0.619,-35.209,1.667,9.728,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.589,1.772,22.071,21.107,22.419,21.753,-3.045,27.36,0.0,280.14,,295.0,295.0,22.109,2.754,22.566,24.501
8975.0,2.657,0.619,-35.209,1.667,9.728,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.589,1.772,21.838,21.074,22.299,21.736,-3.045,27.36,0.0,280.14,,295.0,295.0,21.838,2.753,22.568,24.503
8975.5,2.657,0.619,-35.209,1.667,9.728,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.589,1.772,22.68,22.266,22.736,22.71,-3.045,27.36,0.0,280.34,,295.0,295.0,21.737,2.751,22.559,24.482
8976.0,2.657,0.619,-35.209,1.667,9.728,5.639,37.704,5.394,2.705,-2.681,0.0,39.4,40.3,9.589,1.772,22.761,22.048,22.894,22.599,-3.045,27.36,0.0,280.34,,295.0,295.0,22.598,2.749,22.573,24.505
8976.5,2.657,0.619,-35.209,1.667,9.728,5.694,37.645,5.395,2.698,-2.685,0.0,39.42,40.27,9.589,1.772,22.543,21.525,22.801,22.174,-3.041,27.371,0.0,280.24,,295.0,295.0,22.575,2.748,22.564,24.522
8977.0,2.657,0.619,-35.209,1.667,9.728,5.694,37.645,5.395,2.698,-2.685,0.0,39.4,40.3,9.589,1.772,22.334,21.341,22.625,21.952,-3.041,27.371,0.0,280.24,,295.0,295.0,22.261,2.746,22.578,24.564
8977.5,2.511,0.664,-34.444,1.7,9.642,5.694,37.645,5.395,2.698,-2.685,0.0,39.4,40.3,9.769,1.784,22.064,21.049,22.414,21.712,-3.041,27.371,0.0,280.14,,295.0,295.0,22.063,2.745,22.567,24.541
8978.0,2.511,0.664,-34.444,1.7,9.642,5.694,37.645,5.395,2.698,-2.685,0.0,39.4,40.3,9.769,1.784,22.021,21.315,22.36,21.9,-3.041,27.371,0.0,280.14,,295.0,295.0,21.899,2.737,22.558,24.548
8978.5,2.511,0.664,-34.444,1.7,9.642,5.694,37.645,5.395,2.698,-2.685,0.0,39.4,40.3,9.769,1.784,22.276,21.939,22.532,22.294,-3.041,27.371,0.0,280.14,,295.0,295.0,21.899,2.737,22.558,24.579
8979.0,2.511,0.664,-34.444,1.7,9.642,5.694,37.645,5.395,2.698,-2.685,0.0,39.4,40.3,9.769,1.784,22.655,21.952,22.697,22.343,-3.041,27.371,0.0,280.14,,295.0,295.0,22.26,2.73,22.555,24.568
8979.5,2.511,0.664,-34.444,1.7,9.642,5.664,37.688,5.37,2.774,-2.676,0.0,39.423,40.286,9.769,1.784,22.208,21.312,22.528,21.911,-3.037,27.364,0.0,280.44,,295.0,295.0,22.412,2.73,22.557,24.606
8980.0,2.511,0.664,-34.444,1.7,9.642,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.769,1.784,22.077,21.2,22.402,21.743,-3.037,27.364,0.0,280.44,,295.0,295.0,21.99,2.726,22.578,24.577
8980.5,3.259,0.806,-35.209,1.715,9.646,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.659,1.798,22.012,21.316,22.333,21.769,-3.037,27.364,0.0,280.44,,295.0,295.0,21.856,2.723,22.545,24.562
8981.0,3.259,0.806,-35.209,1.715,9.646,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.659,1.798,22.242,21.632,22.442,22.154,-3.037,27.364,0.0,280.44,,295.0,295.0,21.857,2.732,22.551,24.544
8981.5,3.259,0.806,-35.209,1.715,9.646,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.659,1.798,22.39,21.902,22.597,22.313,-3.037,27.364,0.0,279.94,,295.0,295.0,22.117,2.74,22.545,24.57
8982.0,3.259,0.806,-35.209,1.715,9.646,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.659,1.798,22.327,21.658,22.584,22.166,-3.037,27.364,0.0,279.94,,295.0,295.0,22.3,2.749,22.555,24.603
8982.5,3.259,0.806,-35.209,1.715,9.646,5.664,37.688,5.37,2.774,-2.676,0.0,39.4,40.3,9.659,1.798,22.218,21.448,22.524,21.902,-3.037,27.364,0.0,280.44,,295.0,295.0,22.184,2.757,22.559,24.728
8983.0,3.259,0.806,-35.209,1.715,9.646,5.653,37.715,5.407,2.82,-2.667,0.0,39.425,40.304,9.659,1.798,21.97,21.267,22.331,21.81,-3.035,27.366,0.0,280.44,,295.0,295.0,22.023,2.765,22.558,24.746
8983.5,3.259,0.806,-35.209,1.715,9.646,5.653,37.715,5.407,2.82,-2.667,0.0,39.4,40.3,9.659,1.798,22.249,21.733,22.464,22.225,-3.035,27.366,0.0,280.84,,295.0,295.0,21.844,2.774,22.559,24.774
8984.0,3.369,0.816,-35.063,1.673,9.681,5.653,37.715,5.407,2.82,-2.667,0.0,39.4,40.3,9.728,1.7,22.568,22.064,22.687,22.465,-3.035,27.366,0.0,280.84,,295.0,295.0,22.168,2.782,22.563,24.789
8984.5,3.369,0.816,-35.063,1.673,9.681,5.653,37.715,5.407,2.82,-2.667,0.0,39.4,40.3,9.728,1.7,22.475,21.883,22.752,22.331,-3.035,27.366,0.0,281.34,,295.0,295.0,22.446,2.791,22.556,24.764
8985.0,3.369,0.816,-35.063,1.673,9.681,5.653,37.715,5.407,2.82,-2.667,0.0,39.4,40.3,9.728,1.7,22.392,21.501,22.659,22.057,-3.035,27.366,0.0,281.34,,295.0,295.0,22.36,2.801,22.567,24.761
8985.5,3.369,0.816,-35.063,1.673,9.681,5.653,37.715,5.407,2.82,-2.667,0.0,39.4,40.3,9.728,1.7,22.116,21.216,22.469,21.77,-3.035,27.366,0.0,281.04,,295.0,295.0,22.152,2.81,22.553,24.797
8986.0,3.369,0.816,-35.063,1.673,9.681,5.614,37.757,5.415,2.881,-2.66,0.0,39.432,40.291,9.728,1.7,22.069,21.388,22.441,21.952,-3.038,27.384,0.0,281.04,,295.0,295.0,21.893,2.819,22.567,24.833
8986.5,3.369,0.816,-35.063,1.673,9.681,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.728,1.7,22.744,22.096,22.833,22.55,-3.038,27.384,0.0,280.54,,295.0,295.0,21.963,2.828,22.553,24.877
8987.0,2.281,0.627,-33.142,1.66,9.637,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.793,1.614,22.725,21.949,22.889,22.436,-3.038,27.384,0.0,280.54,,295.0,295.0,22.556,2.837,22.554,24.868
8987.5,2.281,0.627,-33.142,1.66,9.637,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.793,1.614,22.423,21.592,22.759,22.139,-3.038,27.384,0.0,280.64,,295.0,295.0,22.5,2.828,22.559,24.873
8988.0,2.281,0.627,-33.142,1.66,9.637,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.793,1.614,22.157,21.299,22.563,21.877,-3.038,27.384,0.0,280.64,,295.0,295.0,22.228,2.819,22.565,24.849
8988.5,2.281,0.627,-33.142,1.66,9.637,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.793,1.614,22.113,21.454,22.518,22.039,-3.038,27.384,0.0,280.64,,295.0,295.0,21.974,2.81,22.557,24.82
8989.0,2.281,0.627,-33.142,1.66,9.637,5.614,37.757,5.415,2.881,-2.66,0.0,39.4,40.3,9.793,1.614,22.474,21.916,22.691,22.432,-3.038,27.384,0.0,280.64,,295.0,295.0,22.031,2.801,22.559,24.84
8989.5,2.281,0.627,-33.142,1.66,9.637,5.693,37.712,5.423,2.882,-2.668,0.0,39.433,40.319,9.793,1.614,22.711,22.099,22.854,22.544,-3.037,27.374,0.0,280.54,,295.0,295.0,22.378,2.793,22.565,24.843
8990.0,2.281,0.627,-33.142,1.66,9.637,5.693,37.712,5.423,2.882,-2.668,0.0,39.4,40.3,9.793,1.614,22.327,21.548,22.722,22.101,-3.037,27.374,0.0,280.54,,295.0,295.0,22.552,2.776,22.564,24.869
8990.5,2.6,0.588,-35.209,1.638,9.675,5.693,37.712,5.423,2.882,-2.668,0.0,39.4,40.3,9.715,1.767,22.101,21.325,22.532,21.867,-3.037,27.374,0.0,280.54,,295.0,295.0,22.175,2.776,22.583,24.892
8991.0,2.6,0.588,-35.209,1.638,9.675,5.693,37.712,5.423,2.882,-2.668,0.0,39.4,40.3,9.715,1.767,22.116,21.524,22.528,22.05,-3.037,27.374,0.0,280.54,,295.0,295.0,21.956,2.773,22.579,24.835
8991.5,2.6,0.588,-35.209,1.638,9.675,5.693,37.712,5.423,2.882,-2.668,0.0,39.4,40.3,9.715,1.767,22.452,21.957,22.674,22.415,-3.037,27.374,0.0,280.44,,295.0,295.0,22.055,2.771,22.555,24.831
8992.0,2.6,0.588,-35.209,1.638,9.675,5.693,37.712,5.423,2.882,-2.668,0.0,39.4,40.3,9.715,1.767,22.739,22.252,22.869,22.633,-3.037,27.374,0.0,280.44,,295.0,295.0,22.374,2.768,22.569,24.858
8992.5,2.6,0.588,-35.209,1.638,9.675,5.673,37.659,5.381,2.895,-2.668,0.0,39.435,40.308,9.715,1.767,22.602,22.032,22.894,22.503,-3.03,27.379,0.0,280.54,,295.0,295.0,22.623,2.765,22.575,24.873
8993.0,2.6,0.588,-35.209,1.638,9.675,5.673,37.659,5.381,2.895,-2.668,0.0,39.4,40.3,9.715,1.767,22.47,21.665,22.782,22.226,-3.03,27.379,0.0,280.54,,295.0,295.0,22.508,2.762,22.595,24.859
8993.5,2.445,0.642,-34.411,1.724,9.688,5.673,37.659,5.381,2.895,-2.668,0.0,39.4,40.3,9.726,1.555,22.21,21.471,22.637,22.003,-3.03,27.379,0.0,280.64,,295.0,295.0,22.285,2.76,22.574,24.87
8994.0,2.445,0.642,-34.411,1.724,9.688,5.673,37.659,5.381,2.895,-2.668,0.0,39.4,40.3,9.726,1.555,22.693,22.257,22.861,22.736,-3.03,27.379,0.0,280.64,,295.0,295.0,22.08,2.754,22.59,24.871
8994.5,2.445,0.642,-34.411,1.724,9.688,5.673,37.659,5.381,2.895,-2.668,0.0,39.4,40.3,9.726,1.555,22.911,22.41,23.047,22.89,-3.03,27.379,0.0,280.14,,295.0,295.0,22.637,2.749,22.595,24.894
8995.0,2.445,0.642,-34.411,1.724,9.688,5.673,37.659,5.381,2.895,-2.668,0.0,39.4,40.3,9.726,1.555,22.778,22.06,23.009,22.563,-3.03,27.379,0.0,280.14,,295.0,295.0,22.814,2.744,22.59,24.895
8995.5,2.445,0.642,-34.411,1.724,9.688,5.663,37.681,5.39,2.961,-2.663,0.0,39.451,40.319,9.726,1.555,22.645,21.974,22.95,22.408,-3.027,27.377,0.0,280.24,,295.0,295.0,22.603,2.74,22.598,24.896
8996.0,2.445,0.642,-34.411,1.724,9.688,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.726,1.555,22.3,21.585,22.733,22.106,-3.027,27.377,0.0,280.24,,295.0,295.0,22.494,2.735,22.59,24.922
8996.5,2.445,0.642,-34.411,1.724,9.688,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.726,1.555,22.391,21.839,22.748,22.368,-3.027,27.377,0.0,280.24,,295.0,295.0,22.181,2.73,22.592,25.026
8997.0,2.946,0.747,-35.209,1.656,9.613,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.647,1.722,22.728,22.336,22.95,22.747,-3.027,27.377,0.0,280.24,,295.0,295.0,22.337,2.725,22.606,25.137
8997.5,2.946,0.747,-35.209,1.656,9.613,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.647,1.722,22.601,22.27,23.011,22.624,-3.027,27.377,0.0,280.34,,295.0,295.0,22.69,2.729,22.61,25.175
8998.0,2.946,0.747,-35.209,1.656,9.613,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.647,1.722,22.573,21.957,22.924,22.43,-3.027,27.377,0.0,280.34,,295.0,295.0,22.626,2.732,22.632,25.222
8998.5,2.946,0.747,-35.209,1.656,9.613,5.663,37.681,5.39,2.961,-2.663,0.0,39.5,40.3,9.647,1.722,22.371,21.695,22.773,22.201,-3.027,27.377,0.0,280.34,,295.0,295.0,22.471,2.736,22.614,25.228
8999.0,2.946,0.747,-35.209,1.656,9.613,5.676,37.737,5.412,3.023,-2.665,0.0,39.449,40.329,9.647,1.722,22.484,21.923,22.785,22.411,-3.035,27.375,0.0,280.34,,295.0,295.0,22.26,2.739,22.617,25.234
8999.5,2.946,0.747,-35.209,1.656,9.613,5.676,37.737,5.412,3.023,-2.665,0.0,39.4,40.3,9.647,1.722,22.614,22.319,22.935,22.683,-3.035,27.375,0.0,280.64,,295.0,295.0,22.4,2.743,22.614,25.278
9000.0,2.635,0.57,-35.209,1.597,9.694,5.676,37.737,5.412,3.023,-2.665,0.0,39.4,40.3,9.686,1.655,22.857,22.508,23.074,22.85,-3.035,27.375,0.0,280.64,,295.0,295.0,22.638,2.744,22.626,25.212
9000.5,2.635,0.57,-35.209,1.597,9.694,5.676,37.737,5.412,3.023,-2.665,0.0,39.4,40.3,9.686,1.655,23.006,22.398,23.16,22.833,-3.035,27.375,0.0,280.44,,295.0,295.0,22.822,2.743,22.62,25.16
9001.0,2.635,0.57,-35.209,1.597,9.694,5.676,37.737,5.412,3.023,-2.665,0.0,39.4,40.3,9.686,1.655,22.594,21.949,22.998,22.505,-3.035,27.375,0.0,280.44,,295.0,295.0,22.849,2.743,22.627,25.076
9001.5,2.635,0.57,-35.209,1.597,9.694,5.676,37.737,5.412,3.023,-2.665,0.0,39.4,40.3,9.686,1.655,22.791,22.209,23.087,22.736,-3.035,27.375,0.0,280.24,,295.0,295.0,22.511,2.741,22.622,25.019
9002.0,2.635,0.57,-35.209,1.597,9.694,5.697,37.708,5.412,3.029,-2.671,0.0,39.453,40.362,9.686,1.655,23.036,22.482,23.202,22.98,-3.032,27.367,0.0,280.24,,295.0,295.0,22.706,2.739,22.621,24.989
9002.5,2.635,0.57,-35.209,1.597,9.694,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.686,1.655,23.043,22.644,23.311,23.086,-3.032,27.367,0.0,280.34,,295.0,295.0,22.925,2.737,22.624,25.003
9003.0,2.635,0.57,-35.209,1.597,9.694,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.686,1.655,23.023,22.353,23.306,22.911,-3.032,27.367,0.0,280.34,,295.0,295.0,23.021,2.736,22.62,24.996
9003.5,2.363,0.655,-34.02,1.731,9.579,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.734,1.539,22.961,22.211,23.228,22.681,-3.032,27.367,0.0,280.74,,295.0,295.0,22.898,2.734,22.625,24.991
9004.0,2.363,0.655,-34.02,1.731,9.579,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.734,1.539,22.691,22.079,23.106,22.595,-3.032,27.367,0.0,280.74,,295.0,295.0,22.77,2.728,22.633,24.959
9004.5,2.363,0.655,-34.02,1.731,9.579,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.734,1.539,23.329,22.843,23.433,23.342,-3.032,27.367,0.0,280.74,,295.0,295.0,22.618,2.722,22.641,24.922
9005.0,2.363,0.655,-34.02,1.731,9.579,5.697,37.708,5.412,3.029,-2.671,0.0,39.5,40.4,9.734,1.539,23.484,22.813,23.577,23.362,-3.032,27.367,0.0,280.74,,295.0,295.0,23.237,2.716,22.631,24.88
9005.5,2.363,0.655,-34.02,1.731,9.579,5.696,37.639,5.38,3.023,-2.672,0.0,39.455,40.346,9.734,1.539,23.357,22.609,23.577,23.092,-3.038,27.365,0.0,280.34,,295.0,295.0,23.309,2.71,22.641,24.818
9006.0,2.363,0.655,-34.02,1.731,9.579,5.696,37.639,5.38,3.023,-2.672,0.0,39.5,40.3,9.734,1.539,23.015,22.336,23.383,22.759,-3.038,27.365,0.0,280.34,,295.0,295.0,23.159,2.705,22.653,24.771
9006.5,2.905,0.669,-35.209,1.684,9.71,5.696,37.639,5.38,3.023,-2.672,0.0,39.5,40.3,9.715,1.498,22.699,22.154,23.204,22.673,-3.038,27.365,0.0,280.24,,295.0,295.0,22.873,2.699,22.649,24.791
9007.0,2.905,0.669,-35.209,1.684,9.71,5.696,37.639,5.38,3.023,-2.672,0.0,39.5,40.3,9.715,1.498,22.94,22.495,23.268,22.906,-3.038,27.365,0.0,280.24,,295.0,295.0,22.683,2.702,22.66,24.797
9007.5,2.905,0.669,-35.209,1.684,9.71,5.696,37.639,5.38,3.023,-2.672,0.0,39.5,40.3,9.715,1.498,23.418,23.028,23.503,23.466,-3.038,27.365,0.0,280.34,,295.0,295.0,22.902,2.706,22.669,24.783
9008.0,2.905,0.669,-35.209,1.684,9.71,5.696,37.639,5.38,3.023,-2.672,0.0,39.5,40.3,9.715,1.498,23.579,22.93,23.67,23.475,-3.038,27.365,0.0,280.34,,295.0,295.0,23.354,2.709,22.662,24.8
9008.5,2.905,0.669,-35.209,1.684,9.71,5.647,37.661,5.402,3.11,-2.671,0.0,39.463,40.391,9.715,1.498,22.969,22.435,23.443,22.875,-3.023,27.362,0.0,280.34,,295.0,295.0,23.414,2.712,22.671,24.82
9009.0,2.905,0.669,-35.209,1.684,9.71,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.715,1.498,22.737,22.181,23.233,22.697,-3.023,27.362,0.0,280.34,,295.0,295.0,22.931,2.715,22.659,24.856
9009.5,2.905,0.669,-35.209,1.684,9.71,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.715,1.498,22.731,22.524,23.239,22.905,-3.023,27.362,0.0,280.54,,295.0,295.0,22.712,2.718,22.662,24.833
9010.0,2.939,0.756,-34.856,1.705,9.666,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.672,1.55,23.139,22.97,23.428,23.177,-3.023,27.362,0.0,280.54,,295.0,295.0,22.85,2.722,22.68,24.785
9010.5,2.939,0.756,-34.856,1.705,9.666,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.672,1.55,23.331,23.0,23.529,23.245,-3.023,27.362,0.0,280.54,,295.0,295.0,23.179,2.725,22.684,24.739
9011.0,2.939,0.756,-34.856,1.705,9.666,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.672,1.55,23.104,22.771,23.473,23.14,-3.023,27.362,0.0,280.54,,295.0,295.0,23.276,2.729,22.714,24.779
9011.5,2.939,0.756,-34.856,1.705,9.666,5.647,37.661,5.402,3.11,-2.671,0.0,39.5,40.4,9.672,1.55,23.014,22.475,23.379,22.859,-3.023,27.362,0.0,280.44,,295.0,295.0,23.122,2.732,22.692,24.772
9012.0,2.939,0.756,-34.856,1.705,9.666,5.647,37.722,5.418,3.174,-2.665,0.0,39.464,40.372,9.672,1.55,23.042,22.75,23.381,23.144,-3.021,27.365,0.0,280.44,,295.0,295.0,22.932,2.735,22.683,24.807
9012.5,2.939,0.756,-34.856,1.705,9.666,5.647,37.722,5.418,3.174,-2.665,0.0,39.5,40.4,9.672,1.55,23.41,22.994,23.537,23.373,-3.021,27.365,0.0,280.34,,295.0,295.0,23.079,2.739,22.683,24.889
9013.0,2.726,0.731,-33.462,1.653,9.601,5.647,37.722,5.418,3.174,-2.665,0.0,39.5,40.4,9.927,1.614,23.445,23.053,23.627,23.47,-3.021,27.365,0.0,280.34,,295.0,295.0,23.329,2.742,22.689,24.896
9013.5,2.726,0.731,-33.462,1.653,9.601,5.647,37.722,5.418,3.174,-2.665,0.0,39.5,40.4,9.927,1.614,23.433,22.919,23.676,23.341,-3.021,27.365,0.0,280.14,,295.0,295.0,23.399,2.742,22.696,24.916
9014.0,2.726,0.731,-33.462,1.653,9.601,5.647,37.722,5.418,3.174,-2.665,0.0,39.5,40.4,9.927,1.614,23.313,22.737,23.593,23.098,-3.021,27.365,0.0,280.14,,295.0,295.0,23.342,2.742,22.696,24.948
9014.5,2.726,0.731,-33.462,1.653,9.601,5.647,37.722,5.418,3.174,-2.665,0.0,39.5,40.4,9.927,1.614,22.949,22.547,23.429,22.915,-3.021,27.365,0.0,279.94,,295.0,295.0,23.185,2.741,22.69,24.848
9015.0,2.726,0.731,-33.462,1.653,9.601,5.638,37.729,5.405,3.214,-2.667,0.0,39.468,40.354,9.927,1.614,23.24,22.723,23.494,23.191,-3.023,27.357,0.0,279.94,,295.0,295.0,22.96,2.741,22.695,24.793
9015.5,2.726,0.731,-33.462,1.653,9.601,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.927,1.614,23.308,23.264,23.671,23.508,-3.023,27.357,0.0,279.44,,295.0,295.0,23.162,2.741,22.7,24.735
9016.0,2.726,0.731,-33.462,1.653,9.601,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.927,1.614,23.299,23.087,23.692,23.408,-3.023,27.357,0.0,279.44,,295.0,295.0,23.438,2.741,22.708,24.697
9016.5,2.149,0.616,-34.004,1.687,9.643,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.731,1.589,23.341,22.83,23.62,23.186,-3.023,27.357,0.0,279.54,,295.0,295.0,23.371,2.74,22.69,24.649
9017.0,2.149,0.616,-34.004,1.687,9.643,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.731,1.589,23.044,22.588,23.467,22.929,-3.023,27.357,0.0,279.54,,295.0,295.0,23.244,2.731,22.699,24.629
9017.5,2.149,0.616,-34.004,1.687,9.643,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.731,1.589,23.032,22.648,23.405,23.049,-3.023,27.357,0.0,279.64,,295.0,295.0,23.007,2.721,22.696,24.532
9018.0,2.149,0.616,-34.004,1.687,9.643,5.638,37.729,5.405,3.214,-2.667,0.0,39.5,40.4,9.731,1.589,23.158,23.033,23.523,23.322,-3.023,27.357,0.0,279.64,,295.0,295.0,23.034,2.712,22.71,24.43
9018.5,2.149,0.616,-34.004,1.687,9.643,5.667,37.728,5.408,3.249,-2.659,0.0,39.471,40.345,9.731,1.589,23.357,23.318,23.666,23.509,-3.03,27.354,0.0,279.44,,295.0,295.0,23.259,2.702,22.71,24.392
9019.0,2.149,0.616,-34.004,1.687,9.643,5.667,37.728,5.408,3.249,-2.659,0.0,39.5,40.3,9.731,1.589,23.243,22.949,23.658,23.308,-3.03,27.354,0.0,279.44,,295.0,295.0,23.463,2.693,22.705,24.349
9019.5,2.274,0.62,-33.243,1.7,9.614,5.667,37.728,5.408,3.249,-2.659,0.0,39.5,40.3,9.921,1.639,23.08,22.683,23.518,23.045,-3.03,27.354,0.0,279.44,,295.0,295.0,23.289,2.684,22.729,24.254
9020.0,2.274,0.62,-33.243,1.7,9.614,5.667,37.728,5.408,3.249,-2.659,0.0,39.5,40.3,9.921,1.639,23.164,22.761,23.542,23.261,-3.03,27.354,0.0,279.44,,295.0,295.0,23.082,2.678,22.708,24.177
9020.5,2.274,0.62,-33.243,1.7,9.614,5.667,37.728,5.408,3.249,-2.659,0.0,39.5,40.3,9.921,1.639,23.306,23.184,23.665,23.489,-3.03,27.354,0.0,279.34,,295.0,295.0,23.182,2.671,22.705,24.066
9021.0,2.274,0.62,-33.243,1.7,9.614,5.667,37.728,5.408,3.249,-2.659,0.0,39.5,40.3,9.921,1.639,23.724,23.45,23.826,23.709,-3.03,27.354,0.0,279.34,,295.0,295.0,23.411,2.665,22.721,24.032
9021.5,2.274,0.62,-33.243,1.7,9.614,5.67,37.669,5.392,3.256,-2.675,0.0,39.467,40.384,9.921,1.639,23.82,23.373,23.933,23.676,-3.038,27.343,0.0,279.14,,295.0,295.0,23.677,2.658,22.703,23.959
9022.0,2.274,0.62,-33.243,1.7,9.614,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.921,1.639,23.397,23.073,23.816,23.407,-3.038,27.343,0.0,279.14,,295.0,295.0,23.701,2.652,22.709,23.965
9022.5,2.741,0.734,-33.487,1.652,9.626,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.784,1.601,23.189,22.745,23.64,23.138,-3.038,27.343,0.0,279.24,,295.0,295.0,23.423,2.646,22.695,23.924
9023.0,2.741,0.734,-33.487,1.652,9.626,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.784,1.601,23.578,23.315,23.804,23.663,-3.038,27.343,0.0,279.24,,295.0,295.0,23.178,2.647,22.711,23.923
9023.5,2.741,0.734,-33.487,1.652,9.626,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.784,1.601,23.846,23.52,23.974,23.926,-3.038,27.343,0.0,279.24,,295.0,295.0,23.59,2.649,22.695,23.979
9024.0,2.741,0.734,-33.487,1.652,9.626,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.784,1.601,23.75,23.236,23.976,23.638,-3.038,27.343,0.0,279.24,,295.0,295.0,23.816,2.65,22.683,24.041
9024.5,2.741,0.734,-33.487,1.652,9.626,5.67,37.669,5.392,3.256,-2.675,0.0,39.5,40.4,9.784,1.601,23.524,23.071,23.869,23.356,-3.038,27.343,0.0,279.64,,295.0,295.0,23.65,2.652,22.687,24.108
9025.0,2.741,0.734,-33.487,1.652,9.626,5.671,37.69,5.408,3.313,-2.671,0.0,39.465,40.369,9.784,1.601,23.243,22.883,23.707,23.223,-3.03,27.347,0.0,279.64,,295.0,295.0,23.455,2.653,22.68,24.134
9025.5,2.741,0.734,-33.487,1.652,9.626,5.671,37.69,5.408,3.313,-2.671,0.0,39.5,40.4,9.784,1.601,23.485,23.08,23.78,23.549,-3.03,27.347,0.0,279.74,,295.0,295.0,23.264,2.655,22.704,24.125
9026.0,3.297,0.833,-34.186,1.651,9.643,5.671,37.69,5.408,3.313,-2.671,0.0,39.5,40.4,9.766,1.432,23.744,23.589,23.985,23.889,-3.03,27.347,0.0,279.74,,295.0,295.0,23.474,2.656,22.703,24.11
9026.5,3.297,0.833,-34.186,1.651,9.643,5.671,37.69,5.408,3.313,-2.671,0.0,39.5,40.4,9.766,1.432,23.819,23.506,24.118,23.797,-3.03,27.347,0.0,279.54,,295.0,295.0,23.802,2.667,22.68,24.156
9027.0,3.297,0.833,-34.186,1.651,9.643,5.671,37.69,5.408,3.313,-2.671,0.0,39.5,40.4,9.766,1.432,23.593,23.206,23.969,23.539,-3.03,27.347,0.0,279.54,,295.0,295.0,23.81,2.677,22.677,24.234
9027.5,3.297,0.833,-34.186,1.651,9.643,5.671,37.69,5.408,3.313,-2.671,0.0,39.5,40.4,9.766,1.432,23.301,22.935,23.817,23.325,-3.03,27.347,0.0,279.24,,295.0,295.0,23.577,2.687,22.681,24.24
9028.0,3.297,0.833,-34.186,1.651,9.643,5.673,37.731,5.427,3.379,-2.673,0.0,39.462,40.365,9.766,1.432,23.395,23.313,23.841,23.629,-3.041,27.337,0.0,279.24,,295.0,295.0,23.345,2.697,22.684,24.244
9028.5,3.297,0.833,-34.186,1.651,9.643,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.766,1.432,23.844,23.633,24.04,23.903,-3.041,27.337,0.0,279.44,,295.0,295.0,23.544,2.707,22.688,24.209
9029.0,3.186,0.771,-35.209,1.607,9.719,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.706,1.763,24.07,23.7,24.157,23.984,-3.041,27.337,0.0,279.44,,295.0,295.0,23.855,2.717,22.681,24.271
9029.5,3.186,0.771,-35.209,1.607,9.719,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.706,1.763,23.992,23.609,24.153,23.866,-3.041,27.337,0.0,279.54,,295.0,295.0,23.977,2.724,22.685,24.318
9030.0,3.186,0.771,-35.209,1.607,9.719,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.706,1.763,23.459,23.105,23.842,23.375,-3.041,27.337,0.0,279.54,,295.0,295.0,23.905,2.732,22.698,24.313
9030.5,3.186,0.771,-35.209,1.607,9.719,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.706,1.763,23.432,23.29,23.826,23.625,-3.041,27.337,0.0,279.54,,295.0,295.0,23.445,2.739,22.67,24.307
9031.0,3.186,0.771,-35.209,1.607,9.719,5.673,37.731,5.427,3.379,-2.673,0.0,39.5,40.4,9.706,1.763,23.882,23.821,24.087,24.001,-3.041,27.337,0.0,279.54,,295.0,295.0,23.543,2.747,22.679,24.315
9031.5,3.186,0.771,-35.209,1.607,9.719,5.595,37.723,5.41,3.394,-2.677,0.0,39.46,40.369,9.706,1.763,24.192,23.931,24.237,24.103,-3.04,27.335,0.0,279.24,,295.0,295.0,23.948,2.754,22.674,24.293
9032.0,3.186,0.771,-35.209,1.607,9.719,5.595,37.723,5.41,3.394,-2.677,0.0,39.5,40.4,9.706,1.763,24.128,23.791,24.269,24.085,-3.04,27.335,0.0,279.24,,295.0,295.0,24.116,2.761,22.677,24.28
9032.5,1.535,0.412,-34.496,1.617,9.618,5.595,37.723,5.41,3.394,-2.677,0.0,39.5,40.4,9.749,1.726,23.734,23.544,24.145,23.827,-3.04,27.335,0.0,279.14,,295.0,295.0,24.068,2.768,22.685,24.206
9033.0,1.535,0.412,-34.496,1.617,9.618,5.595,37.723,5.41,3.394,-2.677,0.0,39.5,40.4,9.749,1.726,23.679,23.335,23.995,23.581,-3.04,27.335,0.0,279.14,,295.0,295.0,23.813,2.748,22.669,24.203
9033.5,1.535,0.412,-34.496,1.617,9.618,5.595,37.723,5.41,3.394,-2.677,0.0,39.5,40.4,9.749,1.726,23.92,24.059,24.185,24.206,-3.04,27.335,0.0,279.24,,295.0,295.0,23.647,2.728,22.681,24.196
9034.0,1.535,0.412,-34.496,1.617,9.618,5.595,37.723,5.41,3.394,-2.677,0.0,39.5,40.4,9.749,1.726,24.299,24.243,24.374,24.348,-3.04,27.335,0.0,279.24,,295.0,295.0,24.093,2.708,22.673,24.187
9034.5,1.535,0.412,-34.496,1.617,9.618,5.67,37.654,5.374,3.398,-2.667,0.0,39.463,40.346,9.749,1.726,24.082,23.983,24.345,24.185,-3.044,27.333,0.0,279.04,,295.0,295.0,24.316,2.689,22.669,24.23
9035.0,1.535,0.412,-34.496,1.617,9.618,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.749,1.726,23.919,23.66,24.207,23.878,-3.044,27.333,0.0,279.04,,295.0,295.0,24.149,2.67,22.69,24.247
9035.5,2.205,0.597,-34.341,1.608,9.649,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.798,1.716,23.727,23.478,24.076,23.678,-3.044,27.333,0.0,279.24,,295.0,295.0,23.916,2.652,22.683,24.328
9036.0,2.205,0.597,-34.341,1.608,9.649,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.798,1.716,23.45,23.549,23.965,23.7,-3.044,27.333,0.0,279.24,,295.0,295.0,23.74,2.644,22.677,24.458
9036.5,2.205,0.597,-34.341,1.608,9.649,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.798,1.716,23.822,23.931,24.1,24.114,-3.044,27.333,0.0,279.04,,295.0,295.0,23.666,2.637,22.68,24.482
9037.0,2.205,0.597,-34.341,1.608,9.649,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.798,1.716,24.35,24.37,24.425,24.605,-3.044,27.333,0.0,279.04,,295.0,295.0,23.992,2.63,22.671,24.471
9037.5,2.205,0.597,-34.341,1.608,9.649,5.67,37.654,5.374,3.398,-2.667,0.0,39.5,40.3,9.798,1.716,24.083,23.924,24.389,24.1,-3.044,27.333,0.0,279.04,,295.0,295.0,24.438,2.623,22.674,24.478
9038.0,2.205,0.597,-34.341,1.608,9.649,5.678,37.647,5.394,3.445,-2.675,0.0,39.456,40.376,9.798,1.716,23.778,23.582,24.19,23.723,-3.032,27.333,0.0,279.04,,295.0,295.0,24.124,2.616,22.665,24.516
9038.5,2.205,0.597,-34.341,1.608,9.649,5.678,37.647,5.394,3.445,-2.675,0.0,39.5,40.4,9.798,1.716,23.708,23.646,24.108,23.82,-3.032,27.333,0.0,278.94,,295.0,295.0,23.818,2.609,22.662,24.504
9039.0,3.583,0.865,-35.123,1.647,9.648,5.678,37.647,5.394,3.445,-2.675,0.0,39.5,40.4,9.803,1.707,24.091,24.132,24.289,24.191,-3.032,27.333,0.0,278.94,,295.0,295.0,23.821,2.603,22.679,24.522
9039.5,3.583,0.865,-35.123,1.647,9.648,5.678,37.647,5.394,3.445,-2.675,0.0,39.5,40.4,9.803,1.707,24.414,24.477,24.512,24.671,-3.032,27.333,0.0,278.94,,295.0,295.0,24.175,2.619,22.691,24.545
9040.0,3.583,0.865,-35.123,1.647,9.648,5.678,37.647,5.394,3.445,-2.675,0.0,39.5,40.4,9.803,1.707,24.45,24.223,24.567,24.46,-3.032,27.333,0.0,278.94,,295.0,295.0,24.518,2.635,22.685,24.596
9040.5,3.583,0.865,-35.123,1.647,9.648,5.678,37.647,5.394,3.445,-2.675,0.0,39.5,40.4,9.803,1.707,24.229,24.069,24.486,24.13,-3.032,27.333,0.0,278.84,,295.0,295.0,24.425,2.65,22.684,24.595
9041.0,3.583,0.865,-35.123,1.647,9.648,5.653,37.687,5.413,3.52,-2.678,0.0,39.45,40.33,9.803,1.707,23.772,23.623,24.173,23.749,-3.029,27.333,0.0,278.84,,295.0,295.0,24.229,2.665,22.693,24.668
9041.5,3.583,0.865,-35.123,1.647,9.648,5.653,37.687,5.413,3.52,-2.678,0.0,39.4,40.3,9.803,1.707,23.9,23.804,24.185,23.885,-3.029,27.333,0.0,278.94,,295.0,295.0,23.83,2.68,22.688,24.682
9042.0,3.372,0.794,-35.209,1.647,9.643,5.653,37.687,5.413,3.52,-2.678,0.0,39.4,40.3,9.666,1.677,24.143,24.329,24.354,24.38,-3.029,27.333,0.0,278.94,,295.0,295.0,23.943,2.695,22.699,24.689
9042.5,3.372,0.794,-35.209,1.647,9.643,5.653,37.687,5.413,3.52,-2.678,0.0,39.4,40.3,9.666,1.677,24.238,24.447,24.5,24.485,-3.029,27.333,0.0,279.24,,295.0,295.0,24.302,2.706,22.71,24.725
9043.0,3.372,0.794,-35.209,1.647,9.643,5.653,37.687,5.413,3.52,-2.678,0.0,39.4,40.3,9.666,1.677,24.183,24.14,24.448,24.274,-3.029,27.333,0.0,279.24,,295.0,295.0,24.417,2.717,22.687,24.755
9043.5,3.372,0.794,-35.209,1.647,9.643,5.653,37.687,5.413,3.52,-2.678,0.0,39.4,40.3,9.666,1.677,24.159,23.962,24.375,24.002,-3.029,27.333,0.0,278.94,,295.0,295.0,24.261,2.728,22.695,24.762
9044.0,3.372,0.794,-35.209,1.647,9.643,5.655,37.728,5.444,3.573,-2.666,0.0,39.444,40.328,9.666,1.677,23.848,23.753,24.202,23.897,-3.031,27.326,0.0,278.94,,295.0,295.0,24.125,2.739,22.696,24.801
9044.5,3.372,0.794,-35.209,1.647,9.643,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.666,1.677,24.335,24.31,24.493,24.54,-3.031,27.326,0.0,278.94,,295.0,295.0,23.925,2.749,22.702,24.834
9045.0,3.372,0.794,-35.209,1.647,9.643,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.666,1.677,24.717,24.471,24.72,24.702,-3.031,27.326,0.0,278.94,,295.0,295.0,24.42,2.759,22.7,24.842
9045.5,2.576,0.671,-33.83,1.656,9.535,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.88,1.634,24.699,24.316,24.74,24.539,-3.031,27.326,0.0,278.94,,295.0,295.0,24.652,2.769,22.704,24.874
9046.0,2.576,0.671,-33.83,1.656,9.535,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.88,1.634,24.443,24.156,24.683,24.367,-3.031,27.326,0.0,278.94,,295.0,295.0,24.574,2.766,22.691,24.934
9046.5,2.576,0.671,-33.83,1.656,9.535,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.88,1.634,24.134,23.839,24.479,24.036,-3.031,27.326,0.0,279.24,,295.0,295.0,24.412,2.763,22.709,24.937
9047.0,2.576,0.671,-33.83,1.656,9.535,5.655,37.728,5.444,3.573,-2.666,0.0,39.4,40.3,9.88,1.634,24.127,23.892,24.443,24.227,-3.031,27.326,0.0,279.24,,295.0,295.0,24.122,2.76,22.71,25.023
9047.5,2.576,0.671,-33.83,1.656,9.535,5.642,37.735,5.438,3.603,-2.665,0.0,39.454,40.319,9.88,1.634,24.414,24.305,24.611,24.567,-3.019,27.332,0.0,279.44,,295.0,295.0,24.172,2.757,22.715,25.075
9048.0,2.576,0.671,-33.83,1.656,9.535,5.642,37.735,5.438,3.603,-2.665,0.0,39.5,40.3,9.88,1.634,24.575,24.53,24.772,24.654,-3.019,27.332,0.0,279.44,,295.0,295.0,24.474,2.754,22.717,25.071
9048.5,2.822,0.645,-35.209,1.592,9.659,5.642,37.735,5.438,3.603,-2.665,0.0,39.5,40.3,9.698,1.695,24.391,24.112,24.676,24.4,-3.019,27.332,0.0,279.44,,295.0,295.0,24.633,2.751,22.711,25.033
9049.0,2.822,0.645,-35.209,1.592,9.659,5.642,37.735,5.438,3.603,-2.665,0.0,39.5,40.3,9.698,1.695,24.267,23.898,24.562,24.195,-3.019,27.332,0.0,279.44,,295.0,295.0,24.395,2.752,22.718,25.074
9049.5,2.822,0.645,-35.209,1.592,9.659,5.642,37.735,5.438,3.603,-2.665,0.0,39.5,40.3,9.698,1.695,24.218,24.055,24.554,24.278,-3.019,27.332,0.0,278.94,,295.0,295.0,24.23,2.753,22.719,25.079
9050.0,2.822,0.645,-35.209,1.592,9.659,5.642,37.735,5.438,3.603,-2.665,0.0,39.5,40.3,9.698,1.695,24.356,24.428,24.661,24.512,-3.019,27.332,0.0,278.94,,295.0,295.0,24.276,2.754,22.732,25.093
9050.5,2.822,0.645,-35.209,1.592,9.659,5.668,37.689,5.411,3.621,-2.654,0.0,39.453,40.318,9.698,1.695,24.668,24.528,24.771,24.613,-3.018,27.334,0.0,278.94,,295.0,295.0,24.489,2.756,22.733,25.117
9051.0,2.822,0.645,-35.209,1.592,9.659,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.698,1.695,24.657,24.433,24.787,24.597,-3.018,27.334,0.0,278.94,,295.0,295.0,24.645,2.757,22.732,25.164
9051.5,2.822,0.645,-35.209,1.592,9.659,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.698,1.695,24.324,24.177,24.704,24.361,-3.018,27.334,0.0,279.24,,295.0,295.0,24.618,2.759,22.727,25.151
9052.0,2.612,0.606,-35.209,1.655,9.706,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.616,1.726,24.301,24.087,24.589,24.326,-3.018,27.334,0.0,279.24,,295.0,295.0,24.391,2.759,22.724,25.174
9052.5,2.612,0.606,-35.209,1.655,9.706,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.616,1.726,24.422,24.472,24.716,24.558,-3.018,27.334,0.0,279.44,,295.0,295.0,24.326,2.756,22.723,25.187
9053.0,2.612,0.606,-35.209,1.655,9.706,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.616,1.726,24.724,24.584,24.844,24.639,-3.018,27.334,0.0,279.44,,295.0,295.0,24.542,2.754,22.726,25.132
9053.5,2.612,0.606,-35.209,1.655,9.706,5.668,37.689,5.411,3.621,-2.654,0.0,39.5,40.3,9.616,1.726,24.638,24.455,24.852,24.583,-3.018,27.334,0.0,279.14,,295.0,295.0,24.698,2.752,22.738,25.111
9054.0,2.612,0.606,-35.209,1.655,9.706,5.673,37.668,5.39,3.641,-2.659,0.0,39.442,40.315,9.616,1.726,24.392,24.231,24.766,24.381,-3.024,27.318,0.0,279.14,,295.0,295.0,24.632,2.749,22.743,25.059
9054.5,2.612,0.606,-35.209,1.655,9.706,5.673,37.668,5.39,3.641,-2.659,0.0,39.4,40.3,9.616,1.726,24.167,24.017,24.607,24.214,-3.024,27.318,0.0,279.34,,295.0,295.0,24.443,2.745,22.741,25.011
9055.0,2.944,0.774,-33.922,1.743,9.581,5.673,37.668,5.39,3.641,-2.659,0.0,39.4,40.3,9.762,1.499,24.313,24.23,24.67,24.434,-3.024,27.318,0.0,279.34,,295.0,295.0,24.251,2.745,22.75,24.979
9055.5,2.944,0.774,-33.922,1.743,9.581,5.673,37.668,5.39,3.641,-2.659,0.0,39.4,40.3,9.762,1.499,24.849,24.553,24.982,24.824,-3.024,27.318,0.0,279.44,,295.0,295.0,24.412,2.748,22.745,24.931
9056.0,2.944,0.774,-33.922,1.743,9.581,5.673,37.668,5.39,3.641,-2.659,0.0,39.4,40.3,9.762,1.499,24.735,24.448,24.978,24.618,-3.024,27.318,0.0,279.44,,295.0,295.0,24.802,2.751,22.746,24.915
9056.5,2.944,0.774,-33.922,1.743,9.581,5.673,37.668,5.39,3.641,-2.659,0.0,39.4,40.3,9.762,1.499,24.563,24.357,24.886,24.46,-3.024,27.318,0.0,279.44,,295.0,295.0,24.695,2.755,22.755,24.868
9057.0,2.944,0.774,-33.922,1.743,9.581,5.667,37.679,5.422,3.7,-2.668,0.0,39.436,40.292,9.762,1.499,24.236,24.022,24.71,24.196,-3.024,27.313,0.0,279.44,,295.0,295.0,24.567,2.758,22.756,24.825
9057.5,2.944,0.774,-33.922,1.743,9.581,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.762,1.499,24.41,24.212,24.749,24.436,-3.024,27.313,0.0,279.44,,295.0,295.0,24.291,2.761,22.74,24.819
9058.0,2.944,0.774,-33.922,1.743,9.581,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.762,1.499,24.56,24.555,24.874,24.724,-3.024,27.313,0.0,279.44,,295.0,295.0,24.452,2.764,22.76,24.744
9058.5,3.607,0.895,-35.209,1.667,9.632,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.642,1.742,24.909,24.825,25.054,24.941,-3.024,27.313,0.0,279.54,,295.0,295.0,24.678,2.767,22.75,24.7
9059.0,3.607,0.895,-35.209,1.667,9.632,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.642,1.742,24.624,24.339,24.952,24.532,-3.024,27.313,0.0,279.54,,295.0,295.0,24.932,2.78,22.75,24.711
9059.5,3.607,0.895,-35.209,1.667,9.632,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.642,1.742,24.483,24.207,24.844,24.323,-3.024,27.313,0.0,279.44,,295.0,295.0,24.612,2.794,22.752,24.694
9060.0,3.607,0.895,-35.209,1.667,9.632,5.667,37.679,5.422,3.7,-2.668,0.0,39.4,40.3,9.642,1.742,24.338,24.193,24.764,24.394,-3.024,27.313,0.0,279.44,,295.0,295.0,24.465,2.807,22.754,24.685
9060.5,3.607,0.895,-35.209,1.667,9.632,5.691,37.718,5.454,3.769,-2.658,0.0,39.439,40.267,9.642,1.742,24.84,24.68,24.969,24.948,-3.024,27.319,0.0,279.14,,295.0,295.0,24.422,2.82,22.77,24.711
9061.0,3.607,0.895,-35.209,1.667,9.632,5.691,37.718,5.454,3.769,-2.658,0.0,39.4,40.3,9.642,1.742,25.21,25.022,25.242,25.222,-3.024,27.319,0.0,279.14,,295.0,295.0,24.859,2.833,22.774,24.759
9061.5,1.95,0.472,-35.209,1.641,9.756,5.691,37.718,5.454,3.769,-2.658,0.0,39.4,40.3,9.656,1.561,25.225,24.859,25.328,25.096,-3.024,27.319,0.0,279.34,,295.0,295.0,25.174,2.846,22.769,24.793
9062.0,1.95,0.472,-35.209,1.641,9.756,5.691,37.718,5.454,3.769,-2.658,0.0,39.4,40.3,9.656,1.561,24.923,24.468,25.177,24.731,-3.024,27.319,0.0,279.34,,295.0,295.0,25.127,2.831,22.768,24.79
9062.5,1.95,0.472,-35.209,1.641,9.756,5.691,37.718,5.454,3.769,-2.658,0.0,39.4,40.3,9.656,1.561,24.6,24.188,24.99,24.431,-3.024,27.319,0.0,279.44,,295.0,295.0,24.825,2.817,22.769,24.784
9063.0,1.95,0.472,-35.209,1.641,9.756,5.691,37.718,5.454,3.769,-2.658,0.0,39.4,40.3,9.656,1.561,24.918,24.991,25.159,25.105,-3.024,27.319,0.0,279.44,,295.0,295.0,24.552,2.803,22.744,24.754
9063.5,1.95,0.472,-35.209,1.641,9.756,5.67,37.666,5.393,3.768,-2.657,0.0,39.429,40.279,9.656,1.561,25.369,25.178,25.372,25.3,-3.023,27.315,0.0,279.34,,295.0,295.0,25.043,2.789,22.776,24.767
9064.0,1.95,0.472,-35.209,1.641,9.756,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.656,1.561,25.205,24.915,25.358,25.074,-3.023,27.315,0.0,279.34,,295.0,295.0,25.305,2.775,22.766,24.728
9064.5,1.95,0.472,-35.209,1.641,9.756,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.656,1.561,24.861,24.547,25.2,24.699,-3.023,27.315,0.0,279.04,,295.0,295.0,25.138,2.761,22.77,24.686
9065.0,2.454,0.584,-35.209,1.66,9.743,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.751,1.637,24.675,24.388,25.065,24.506,-3.023,27.315,0.0,279.04,,295.0,295.0,24.827,2.748,22.783,24.676
9065.5,2.454,0.584,-35.209,1.66,9.743,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.751,1.637,24.549,24.536,24.993,24.603,-3.023,27.315,0.0,279.34,,295.0,295.0,24.659,2.743,22.783,24.587
9066.0,2.454,0.584,-35.209,1.66,9.743,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.751,1.637,25.002,25.088,25.198,25.257,-3.023,27.315,0.0,279.34,,295.0,295.0,24.67,2.739,22.804,24.551
9066.5,2.454,0.584,-35.209,1.66,9.743,5.67,37.666,5.393,3.768,-2.657,0.0,39.4,40.3,9.751,1.637,25.492,25.039,25.546,25.239,-3.023,27.315,0.0,278.94,,295.0,295.0,25.136,2.734,22.794,24.534
9067.0,2.454,0.584,-35.209,1.66,9.743,5.645,37.597,5.398,3.772,-2.665,0.0,39.423,40.259,9.751,1.637,25.156,24.792,25.406,24.915,-3.031,27.302,0.0,278.94,,295.0,295.0,25.329,2.729,22.79,24.519
9067.5,2.454,0.584,-35.209,1.66,9.743,5.645,37.597,5.398,3.772,-2.665,0.0,39.4,40.3,9.751,1.637,24.795,24.464,25.185,24.575,-3.031,27.302,0.0,279.14,,295.0,295.0,25.067,2.725,22.799,24.534
9068.0,2.957,0.682,-35.209,1.578,9.671,5.645,37.597,5.398,3.772,-2.665,0.0,39.4,40.3,9.744,1.734,24.813,24.577,25.111,24.67,-3.031,27.302,0.0,279.14,,295.0,295.0,24.755,2.72,22.801,24.521
9068.5,2.957,0.682,-35.209,1.578,9.671,5.645,37.597,5.398,3.772,-2.665,0.0,39.4,40.3,9.744,1.734,25.111,25.161,25.303,25.346,-3.031,27.302,0.0,279.14,,295.0,295.0,24.793,2.724,22.812,24.499
9069.0,2.957,0.682,-35.209,1.578,9.671,5.645,37.597,5.398,3.772,-2.665,0.0,39.4,40.3,9.744,1.734,25.584,25.53,25.597,25.752,-3.031,27.302,0.0,279.14,,295.0,295.0,25.23,2.728,22.804,24.453
9069.5,2.957,0.682,-35.209,1.578,9.671,5.645,37.597,5.398,3.772,-2.665,0.0,39.4,40.3,9.744,1.734,25.422,25.107,25.573,25.301,-3.031,27.302,0.0,279.34,,295.0,295.0,25.616,2.732,22.816,24.465
9070.0,2.957,0.682,-35.209,1.578,9.671,5.615,37.641,5.403,3.855,-2.675,0.0,39.411,40.22,9.744,1.734,24.871,24.676,25.258,24.759,-3.035,27.295,0.0,279.34,,295.0,295.0,25.351,2.735,22.814,24.482
9070.5,2.957,0.682,-35.209,1.578,9.671,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.744,1.734,24.806,24.76,25.21,24.776,-3.035,27.295,0.0,278.94,,295.0,295.0,24.891,2.739,22.842,24.484
9071.0,2.957,0.682,-35.209,1.578,9.671,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.744,1.734,25.03,25.061,25.258,25.113,-3.035,27.295,0.0,278.94,,295.0,295.0,24.888,2.743,22.826,24.499
9071.5,2.985,0.755,-34.514,1.677,9.635,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.728,1.42,25.436,25.429,25.502,25.607,-3.035,27.295,0.0,279.14,,295.0,295.0,25.115,2.746,22.826,24.543
9072.0,2.985,0.755,-34.514,1.677,9.635,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.728,1.42,25.495,25.237,25.608,25.505,-3.035,27.295,0.0,279.14,,295.0,295.0,25.494,2.75,22.832,24.551
9072.5,2.985,0.755,-34.514,1.677,9.635,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.728,1.42,25.401,25.063,25.553,25.175,-3.035,27.295,0.0,279.44,,295.0,295.0,25.461,2.754,22.848,24.59
9073.0,2.985,0.755,-34.514,1.677,9.635,5.615,37.641,5.403,3.855,-2.675,0.0,39.4,40.2,9.728,1.42,25.033,24.801,25.362,24.882,-3.035,27.295,0.0,279.44,,295.0,295.0,25.298,2.758,22.838,24.609
9073.5,2.985,0.755,-34.514,1.677,9.635,5.562,37.698,5.436,3.938,-2.665,0.0,39.422,40.275,9.728,1.42,25.07,24.895,25.319,25.037,-3.022,27.304,0.0,279.34,,295.0,295.0,25.02,2.761,22.859,24.602
9074.0,2.985,0.755,-34.514,1.677,9.635,5.562,37.698,5.436,3.938,-2.665,0.0,39.4,40.3,9.728,1.42,25.519,25.641,25.698,25.681,-3.022,27.304,0.0,279.34,,295.0,295.0,25.08,2.765,22.861,24.586
9074.5,2.281,0.581,-34.342,1.577,9.743,5.562,37.698,5.436,3.938,-2.665,0.0,39.4,40.3,9.763,1.534,25.42,25.426,25.671,25.517,-3.022,27.304,0.0,279.24,,295.0,295.0,25.635,2.769,22.849,24.592
9075.0,2.281,0.581,-34.342,1.577,9.743,5.562,37.698,5.436,3.938,-2.665,0.0,39.4,40.3,9.763,1.534,25.312,25.129,25.541,25.184,-3.022,27.304,0.0,279.24,,295.0,295.0,25.508,2.761,22.876,24.579
9075.5,2.281,0.581,-34.342,1.577,9.743,5.562,37.698,5.436,3.938,-2.665,0.0,39.4,40.3,9.763,1.534,25.196,25.038,25.443,24.998,-3.022,27.304,0.0,279.24,,295.0,295.0,25.291,2.753,22.871,24.558
9076.0,2.281,0.581,-34.342,1.577,9.743,5.562,37.698,5.436,3.938,-2.665,0.0,39.4,40.3,9.763,1.534,24.948,25.049,25.364,25.015,-3.022,27.304,0.0,279.24,,295.0,295.0,25.169,2.745,22.855,24.575
9076.5,2.281,0.581,-34.342,1.577,9.743,5.599,37.708,5.452,3.982,-2.651,0.0,39.411,40.222,9.763,1.534,25.216,25.25,25.424,25.246,-3.009,27.308,0.0,278.94,,295.0,295.0,25.094,2.738,22.868,24.601
9077.0,2.281,0.581,-34.342,1.577,9.743,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.763,1.534,25.431,25.498,25.576,25.606,-3.009,27.308,0.0,278.94,,295.0,295.0,25.284,2.73,22.877,24.571
9077.5,2.828,0.672,-35.209,1.646,9.65,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.672,1.695,25.475,25.286,25.618,25.326,-3.009,27.308,0.0,278.84,,295.0,295.0,25.528,2.723,22.889,24.563
