t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9078.0,2.828,0.672,-35.209,1.646,9.65,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.672,1.695,25.239,25.088,25.521,25.09,-3.009,27.308,0.0,278.84,,295.0,295.0,25.426,2.724,22.885,24.547
9078.5,2.828,0.672,-35.209,1.646,9.65,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.672,1.695,24.987,25.065,25.434,25.116,-3.009,27.308,0.0,279.04,,295.0,295.0,25.235,2.726,22.892,24.536
9079.0,2.828,0.672,-35.209,1.646,9.65,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.672,1.695,25.453,25.37,25.584,25.599,-3.009,27.308,0.0,279.04,,295.0,295.0,25.151,2.728,22.878,24.533
9079.5,2.828,0.672,-35.209,1.646,9.65,5.599,37.708,5.452,3.982,-2.651,0.0,39.4,40.2,9.672,1.695,25.736,25.723,25.813,25.852,-3.009,27.308,0.0,278.94,,295.0,295.0,25.502,2.729,22.895,24.527
9080.0,2.828,0.672,-35.209,1.646,9.65,5.658,37.632,5.437,3.967,-2.663,0.0,39.403,40.233,9.672,1.695,25.682,25.672,25.886,25.83,-3.034,27.301,0.0,278.94,,295.0,295.0,25.781,2.731,22.887,24.522
9080.5,2.828,0.672,-35.209,1.646,9.65,5.658,37.632,5.437,3.967,-2.663,0.0,39.4,40.2,9.672,1.695,25.692,25.477,25.868,25.651,-3.034,27.301,0.0,278.74,,295.0,295.0,25.768,2.733,22.875,24.512
9081.0,1.851,0.547,-34.017,1.695,9.613,5.658,37.632,5.437,3.967,-2.663,0.0,39.4,40.2,9.757,1.617,25.283,25.129,25.647,25.303,-3.034,27.301,0.0,278.74,,295.0,295.0,25.672,2.734,22.881,24.518
9081.5,1.851,0.547,-34.017,1.695,9.613,5.658,37.632,5.437,3.967,-2.663,0.0,39.4,40.2,9.757,1.617,25.526,25.53,25.757,25.684,-3.034,27.301,0.0,278.94,,295.0,295.0,25.34,2.72,22.895,24.51
9082.0,1.851,0.547,-34.017,1.695,9.613,5.658,37.632,5.437,3.967,-2.663,0.0,39.4,40.2,9.757,1.617,25.891,25.684,25.91,25.846,-3.034,27.301,0.0,278.94,,295.0,295.0,25.624,2.705,22.892,24.51
9082.5,1.851,0.547,-34.017,1.695,9.613,5.658,37.632,5.437,3.967,-2.663,0.0,39.4,40.2,9.757,1.617,25.842,25.657,25.963,25.787,-3.034,27.301,0.0,279.14,,295.0,295.0,25.833,2.691,22.887,24.511
9083.0,1.851,0.547,-34.017,1.695,9.613,5.675,37.634,5.424,4.012,-2.66,0.0,39.403,40.213,9.757,1.617,25.78,25.574,25.942,25.705,-3.034,27.305,0.0,279.14,,295.0,295.0,25.812,2.678,22.873,24.528
9083.5,1.851,0.547,-34.017,1.695,9.613,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.757,1.617,25.552,25.425,25.849,25.538,-3.034,27.305,0.0,279.24,,295.0,295.0,25.75,2.664,22.892,24.562
9084.0,2.469,0.677,-33.772,1.7,9.618,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.768,1.579,25.377,25.205,25.748,25.361,-3.034,27.305,0.0,279.24,,295.0,295.0,25.591,2.651,22.89,24.625
9084.5,2.469,0.677,-33.772,1.7,9.618,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.768,1.579,25.952,25.875,26.024,26.098,-3.034,27.305,0.0,279.64,,295.0,295.0,25.423,2.648,22.904,24.644
9085.0,2.469,0.677,-33.772,1.7,9.618,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.768,1.579,25.941,25.916,26.114,26.062,-3.034,27.305,0.0,279.64,,295.0,295.0,25.987,2.645,22.903,24.662
9085.5,2.469,0.677,-33.772,1.7,9.618,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.768,1.579,25.807,25.626,26.064,25.843,-3.034,27.305,0.0,279.44,,295.0,295.0,26.008,2.642,22.896,24.646
9086.0,2.469,0.677,-33.772,1.7,9.618,5.675,37.634,5.424,4.012,-2.66,0.0,39.4,40.2,9.768,1.579,25.734,25.473,25.963,25.563,-3.034,27.305,0.0,279.44,,295.0,295.0,25.835,2.639,22.894,24.643
9086.5,2.469,0.677,-33.772,1.7,9.618,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.229,9.768,1.579,25.37,25.234,25.805,25.404,-3.033,27.302,0.0,279.24,,295.0,295.0,25.683,2.636,22.892,24.613
9087.0,2.469,0.677,-33.772,1.7,9.618,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.2,9.768,1.579,25.451,25.433,25.809,25.665,-3.033,27.302,0.0,279.24,,295.0,295.0,25.453,2.634,22.912,24.583
9087.5,4.042,0.933,-35.209,1.618,9.706,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.2,9.698,1.58,25.828,25.893,26.006,25.966,-3.033,27.302,0.0,278.94,,295.0,295.0,25.589,2.631,22.909,24.582
9088.0,4.042,0.933,-35.209,1.618,9.706,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.2,9.698,1.58,26.03,25.966,26.118,25.96,-3.033,27.302,0.0,278.94,,295.0,295.0,25.923,2.654,22.918,24.561
9088.5,4.042,0.933,-35.209,1.618,9.706,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.2,9.698,1.58,25.788,25.665,26.081,25.876,-3.033,27.302,0.0,278.74,,295.0,295.0,26.019,2.677,22.914,24.551
9089.0,4.042,0.933,-35.209,1.618,9.706,5.664,37.639,5.414,4.072,-2.661,0.0,39.4,40.2,9.698,1.58,25.676,25.433,25.977,25.536,-3.033,27.302,0.0,278.74,,295.0,295.0,25.853,2.699,22.919,24.55
9089.5,4.042,0.933,-35.209,1.618,9.706,5.653,37.664,5.436,4.14,-2.67,0.0,39.397,40.207,9.698,1.58,25.583,25.487,25.891,25.617,-3.041,27.294,0.0,279.04,,295.0,295.0,25.656,2.721,22.928,24.553
9090.0,4.042,0.933,-35.209,1.618,9.706,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.698,1.58,25.898,25.887,26.048,26.033,-3.041,27.294,0.0,279.04,,295.0,295.0,25.644,2.743,22.929,24.545
9090.5,3.481,0.858,-35.015,1.505,9.627,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.736,1.665,25.989,26.198,26.22,26.241,-3.041,27.294,0.0,278.84,,295.0,295.0,25.966,2.764,22.915,24.564
9091.0,3.481,0.858,-35.015,1.505,9.627,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.736,1.665,25.886,26.003,26.208,26.076,-3.041,27.294,0.0,278.84,,295.0,295.0,26.162,2.776,22.927,24.598
9091.5,3.481,0.858,-35.015,1.505,9.627,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.736,1.665,25.863,25.774,26.163,25.817,-3.041,27.294,0.0,278.84,,295.0,295.0,26.044,2.787,22.907,24.61
9092.0,3.481,0.858,-35.015,1.505,9.627,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.736,1.665,25.482,25.524,25.961,25.682,-3.041,27.294,0.0,278.84,,295.0,295.0,25.904,2.799,22.93,24.591
9092.5,3.481,0.858,-35.015,1.505,9.627,5.653,37.664,5.436,4.14,-2.67,0.0,39.4,40.2,9.736,1.665,25.769,25.926,26.088,26.088,-3.041,27.294,0.0,278.54,,295.0,295.0,25.662,2.81,22.927,24.591
9093.0,3.481,0.858,-35.015,1.505,9.627,5.689,37.69,5.446,4.191,-2.677,0.0,39.39,40.212,9.736,1.665,26.252,26.207,26.316,26.379,-3.05,27.29,0.0,278.54,,295.0,295.0,25.968,2.821,22.916,24.588
9093.5,3.481,0.858,-35.015,1.505,9.627,5.689,37.69,5.446,4.191,-2.677,0.0,39.4,40.2,9.736,1.665,26.371,26.186,26.403,26.274,-3.05,27.29,0.0,278.74,,295.0,295.0,26.288,2.832,22.925,24.601
9094.0,2.237,0.521,-35.209,1.613,9.664,5.689,37.69,5.446,4.191,-2.677,0.0,39.4,40.2,9.719,1.676,26.183,26.047,26.406,26.19,-3.05,27.29,0.0,278.74,,295.0,295.0,26.308,2.842,22.942,24.595
9094.5,2.237,0.521,-35.209,1.613,9.664,5.689,37.69,5.446,4.191,-2.677,0.0,39.4,40.2,9.719,1.676,25.8,25.748,26.278,25.849,-3.05,27.29,0.0,278.84,,295.0,295.0,26.207,2.832,22.929,24.61
9095.0,2.237,0.521,-35.209,1.613,9.664,5.689,37.69,5.446,4.191,-2.677,0.0,39.4,40.2,9.719,1.676,25.716,25.763,26.205,25.942,-3.05,27.29,0.0,278.84,,295.0,295.0,25.919,2.823,22.947,24.624
9095.5,2.237,0.521,-35.209,1.613,9.664,5.689,37.69,5.446,4.191,-2.677,0.0,39.4,40.2,9.719,1.676,26.387,26.466,26.542,26.634,-3.05,27.29,0.0,278.94,,295.0,295.0,25.907,2.813,22.939,24.634
9096.0,2.237,0.521,-35.209,1.613,9.664,5.715,37.612,5.42,4.193,-2.686,0.0,39.388,40.213,9.719,1.676,26.242,26.304,26.577,26.453,-3.057,27.283,0.0,278.94,,295.0,295.0,26.507,2.804,22.963,24.65
9096.5,2.237,0.521,-35.209,1.613,9.664,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.719,1.676,26.17,26.134,26.521,26.16,-3.057,27.283,0.0,279.14,,295.0,295.0,26.394,2.794,22.933,24.656
9097.0,2.161,0.605,-34.175,1.603,9.649,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.806,1.673,25.996,26.024,26.433,25.988,-3.057,27.283,0.0,279.14,,295.0,295.0,26.246,2.785,22.933,24.664
9097.5,2.161,0.605,-34.175,1.603,9.649,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.806,1.673,25.628,25.773,26.253,25.892,-3.057,27.283,0.0,278.84,,295.0,295.0,26.11,2.775,22.928,24.706
9098.0,2.161,0.605,-34.175,1.603,9.649,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.806,1.673,25.867,26.041,26.313,26.168,-3.057,27.283,0.0,278.84,,295.0,295.0,25.887,2.765,22.942,24.802
9098.5,2.161,0.605,-34.175,1.603,9.649,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.806,1.673,26.063,26.42,26.458,26.5,-3.057,27.283,0.0,278.74,,295.0,295.0,26.097,2.755,22.938,24.833
9099.0,2.161,0.605,-34.175,1.603,9.649,5.715,37.612,5.42,4.193,-2.686,0.0,39.4,40.2,9.806,1.673,26.642,26.52,26.662,26.641,-3.057,27.283,0.0,278.74,,295.0,295.0,26.36,2.745,22.948,24.824
9099.5,2.161,0.605,-34.175,1.603,9.649,5.705,37.595,5.436,4.242,-2.674,0.0,39.388,40.265,9.806,1.673,25.986,26.048,26.538,26.114,-3.05,27.286,0.0,279.14,,295.0,295.0,26.616,2.736,22.939,24.818
9100.0,2.161,0.605,-34.175,1.603,9.649,5.705,37.595,5.436,4.242,-2.674,0.0,39.4,40.3,9.806,1.673,25.778,25.813,26.406,25.874,-3.05,27.286,0.0,279.14,,295.0,295.0,26.172,2.726,22.923,24.831
9100.5,2.645,0.696,-33.596,1.695,9.621,5.705,37.595,5.436,4.242,-2.674,0.0,39.4,40.3,9.916,1.574,25.939,26.01,26.409,26.083,-3.05,27.286,0.0,279.04,,295.0,295.0,25.968,2.717,22.944,24.831
9101.0,2.645,0.696,-33.596,1.695,9.621,5.705,37.595,5.436,4.242,-2.674,0.0,39.4,40.3,9.916,1.574,26.332,26.416,26.572,26.565,-3.05,27.286,0.0,279.04,,295.0,295.0,26.11,2.716,22.933,24.802
9101.5,2.645,0.696,-33.596,1.695,9.621,5.705,37.595,5.436,4.242,-2.674,0.0,39.4,40.3,9.916,1.574,26.308,26.571,26.694,26.652,-3.05,27.286,0.0,279.14,,295.0,295.0,26.471,2.715,22.94,24.8
9102.0,2.645,0.696,-33.596,1.695,9.621,5.705,37.595,5.436,4.242,-2.674,0.0,39.4,40.3,9.916,1.574,26.291,26.313,26.69,26.443,-3.05,27.286,0.0,279.14,,295.0,295.0,26.556,2.714,22.93,24.782
9102.5,2.645,0.696,-33.596,1.695,9.621,5.646,37.639,5.43,4.322,-2.685,0.0,39.39,40.229,9.916,1.574,26.172,26.223,26.621,26.22,-3.052,27.287,0.0,279.04,,295.0,295.0,26.434,2.712,22.938,24.785
9103.0,2.645,0.696,-33.596,1.695,9.621,5.646,37.639,5.43,4.322,-2.685,0.0,39.4,40.2,9.916,1.574,25.743,25.893,26.397,25.955,-3.052,27.287,0.0,279.04,,295.0,295.0,26.309,2.711,22.944,24.808
9103.5,2.316,0.564,-35.209,1.623,9.667,5.646,37.639,5.43,4.322,-2.685,0.0,39.4,40.2,9.71,1.819,25.931,26.084,26.419,26.224,-3.052,27.287,0.0,279.24,,295.0,295.0,25.997,2.71,22.935,24.767
9104.0,2.316,0.564,-35.209,1.623,9.667,5.646,37.639,5.43,4.322,-2.685,0.0,39.4,40.2,9.71,1.819,26.339,26.349,26.578,26.539,-3.052,27.287,0.0,279.24,,295.0,295.0,26.164,2.704,22.933,24.751
9104.5,2.316,0.564,-35.209,1.623,9.667,5.646,37.639,5.43,4.322,-2.685,0.0,39.4,40.2,9.71,1.819,26.408,26.548,26.724,26.692,-3.052,27.287,0.0,279.24,,295.0,295.0,26.451,2.697,22.971,24.73
9105.0,2.316,0.564,-35.209,1.623,9.667,5.646,37.639,5.43,4.322,-2.685,0.0,39.4,40.2,9.71,1.819,26.286,26.483,26.743,26.587,-3.052,27.287,0.0,279.24,,295.0,295.0,26.593,2.691,22.949,24.747
9105.5,2.316,0.564,-35.209,1.623,9.667,5.7,37.623,5.445,4.362,-2.69,0.0,39.389,40.208,9.71,1.819,26.169,26.228,26.682,26.302,-3.064,27.285,0.0,279.54,,295.0,295.0,26.525,2.685,22.934,24.723
9106.0,2.316,0.564,-35.209,1.623,9.667,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.71,1.819,26.134,26.115,26.618,26.178,-3.064,27.285,0.0,279.54,,295.0,295.0,26.345,2.679,22.95,24.703
9106.5,2.316,0.564,-35.209,1.623,9.667,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.71,1.819,26.073,26.282,26.629,26.439,-3.064,27.285,0.0,279.34,,295.0,295.0,26.261,2.673,22.94,24.706
9107.0,2.128,0.602,-33.685,1.667,9.665,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.806,1.57,26.297,26.577,26.721,26.645,-3.064,27.285,0.0,279.34,,295.0,295.0,26.356,2.667,22.959,24.715
9107.5,2.128,0.602,-33.685,1.667,9.665,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.806,1.57,26.478,26.586,26.789,26.693,-3.064,27.285,0.0,279.24,,295.0,295.0,26.56,2.658,22.95,24.712
9108.0,2.128,0.602,-33.685,1.667,9.665,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.806,1.57,26.434,26.478,26.764,26.571,-3.064,27.285,0.0,279.24,,295.0,295.0,26.637,2.65,22.964,24.729
9108.5,2.128,0.602,-33.685,1.667,9.665,5.7,37.623,5.445,4.362,-2.69,0.0,39.4,40.2,9.806,1.57,26.261,26.336,26.702,26.459,-3.064,27.285,0.0,279.44,,295.0,295.0,26.562,2.641,22.956,24.725
9109.0,2.128,0.602,-33.685,1.667,9.665,5.701,37.67,5.45,4.415,-2.682,0.0,39.396,40.246,9.806,1.57,26.238,26.389,26.684,26.471,-3.06,27.281,0.0,279.44,,295.0,295.0,26.44,2.633,22.958,24.678
9109.5,2.128,0.602,-33.685,1.667,9.665,5.701,37.67,5.45,4.415,-2.682,0.0,39.4,40.2,9.806,1.57,26.391,26.506,26.715,26.59,-3.06,27.281,0.0,279.44,,295.0,295.0,26.445,2.624,22.959,24.648
9110.0,3.029,0.728,-35.209,1.618,9.727,5.701,37.67,5.45,4.415,-2.682,0.0,39.4,40.2,9.624,1.705,26.623,26.639,26.794,26.86,-3.06,27.281,0.0,279.44,,295.0,295.0,26.551,2.616,22.966,24.643
9110.5,3.029,0.728,-35.209,1.618,9.727,5.701,37.67,5.45,4.415,-2.682,0.0,39.4,40.2,9.624,1.705,26.552,26.475,26.792,26.574,-3.06,27.281,0.0,279.34,,295.0,295.0,26.729,2.623,22.95,24.668
9111.0,3.029,0.728,-35.209,1.618,9.727,5.701,37.67,5.45,4.415,-2.682,0.0,39.4,40.2,9.624,1.705,26.462,26.364,26.71,26.453,-3.06,27.281,0.0,279.34,,295.0,295.0,26.598,2.63,22.959,24.653
9111.5,3.029,0.728,-35.209,1.618,9.727,5.701,37.67,5.45,4.415,-2.682,0.0,39.4,40.2,9.624,1.705,26.447,26.368,26.677,26.556,-3.06,27.281,0.0,279.04,,295.0,295.0,26.497,2.636,22.952,24.641
9112.0,3.029,0.728,-35.209,1.618,9.727,5.685,37.667,5.425,4.456,-2.698,0.0,39.391,40.254,9.624,1.705,26.522,26.632,26.758,26.791,-3.063,27.274,0.0,279.04,,295.0,295.0,26.512,2.643,22.959,24.625
9112.5,3.029,0.728,-35.209,1.618,9.727,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.624,1.705,26.65,26.863,26.897,26.91,-3.063,27.274,0.0,279.34,,295.0,295.0,26.676,2.649,22.968,24.638
9113.0,3.029,0.728,-35.209,1.618,9.727,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.624,1.705,26.757,26.846,26.949,26.918,-3.063,27.274,0.0,279.34,,295.0,295.0,26.83,2.655,22.953,24.652
9113.5,2.419,0.649,-33.477,1.641,9.568,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.934,1.597,26.683,26.706,26.897,26.802,-3.063,27.274,0.0,279.34,,295.0,295.0,26.868,2.661,22.964,24.682
9114.0,2.419,0.649,-33.477,1.641,9.568,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.934,1.597,26.361,26.55,26.837,26.648,-3.063,27.274,0.0,279.34,,295.0,295.0,26.772,2.657,22.956,24.691
9114.5,2.419,0.649,-33.477,1.641,9.568,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.934,1.597,26.609,26.735,26.915,26.802,-3.063,27.274,0.0,279.04,,295.0,295.0,26.599,2.654,22.95,24.689
9115.0,2.419,0.649,-33.477,1.641,9.568,5.685,37.667,5.425,4.456,-2.698,0.0,39.4,40.3,9.934,1.597,26.864,26.884,27.051,27.079,-3.063,27.274,0.0,279.04,,295.0,295.0,26.765,2.65,22.961,24.695
9115.5,2.419,0.649,-33.477,1.641,9.568,5.691,37.643,5.435,4.488,-2.686,0.0,39.406,40.26,9.934,1.597,26.912,26.767,27.1,26.995,-3.056,27.288,0.0,278.94,,295.0,295.0,26.969,2.646,22.962,24.721
9116.0,2.419,0.649,-33.477,1.641,9.568,5.691,37.643,5.435,4.488,-2.686,0.0,39.4,40.3,9.934,1.597,26.756,26.655,27.042,26.706,-3.056,27.288,0.0,278.94,,295.0,295.0,26.944,2.642,22.948,24.733
9116.5,2.35,0.525,-35.209,1.614,9.655,5.691,37.643,5.435,4.488,-2.686,0.0,39.4,40.3,9.694,1.704,26.598,26.534,26.959,26.614,-3.056,27.288,0.0,279.04,,295.0,295.0,26.79,2.639,22.932,24.709
9117.0,2.35,0.525,-35.209,1.614,9.655,5.691,37.643,5.435,4.488,-2.686,0.0,39.4,40.3,9.694,1.704,26.57,26.569,26.907,26.72,-3.056,27.288,0.0,279.04,,295.0,295.0,26.692,2.629,22.941,24.71
9117.5,2.35,0.525,-35.209,1.614,9.655,5.691,37.643,5.435,4.488,-2.686,0.0,39.4,40.3,9.694,1.704,26.911,27.116,27.184,27.211,-3.056,27.288,0.0,278.74,,295.0,295.0,26.692,2.629,22.951,24.734
9118.0,2.35,0.525,-35.209,1.614,9.655,5.691,37.643,5.435,4.488,-2.686,0.0,39.4,40.3,9.694,1.704,26.828,26.959,27.208,27.073,-3.056,27.288,0.0,278.74,,295.0,295.0,27.105,2.625,22.945,24.736
9118.5,2.35,0.525,-35.209,1.614,9.655,5.686,37.635,5.438,4.533,-2.691,0.0,39.409,40.277,9.694,1.704,26.772,26.694,27.141,26.901,-3.057,27.277,0.0,278.64,,295.0,295.0,27.017,2.62,22.941,24.723
9119.0,2.35,0.525,-35.209,1.614,9.655,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.694,1.704,26.644,26.598,27.069,26.794,-3.057,27.277,0.0,278.64,,295.0,295.0,26.877,2.616,22.961,24.705
9119.5,2.35,0.525,-35.209,1.614,9.655,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.694,1.704,26.636,26.806,27.098,26.898,-3.057,27.277,0.0,278.64,,295.0,295.0,26.776,2.611,22.937,24.716
9120.0,2.623,0.692,-33.377,1.65,9.658,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.864,1.595,26.81,27.045,27.183,27.171,-3.057,27.277,0.0,278.64,,295.0,295.0,26.86,2.607,22.924,24.763
9120.5,2.623,0.692,-33.377,1.65,9.658,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.864,1.595,27.27,27.159,27.35,27.284,-3.057,27.277,0.0,278.84,,295.0,295.0,27.052,2.607,22.934,24.761
9121.0,2.623,0.692,-33.377,1.65,9.658,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.864,1.595,26.867,26.89,27.299,27.036,-3.057,27.277,0.0,278.84,,295.0,295.0,27.266,2.608,22.922,24.748
9121.5,2.623,0.692,-33.377,1.65,9.658,5.686,37.635,5.438,4.533,-2.691,0.0,39.4,40.3,9.864,1.595,26.683,26.743,27.203,26.9,-3.057,27.277,0.0,278.34,,295.0,295.0,27.023,2.608,22.911,24.782
9122.0,2.623,0.692,-33.377,1.65,9.658,5.628,37.651,5.459,4.58,-2.701,0.0,39.41,40.295,9.864,1.595,26.89,26.956,27.265,27.171,-3.066,27.268,0.0,278.34,,295.0,295.0,26.882,2.608,22.933,24.781
9122.5,2.623,0.692,-33.377,1.65,9.658,5.628,37.651,5.459,4.58,-2.701,0.0,39.4,40.3,9.864,1.595,27.207,27.481,27.461,27.64,-3.066,27.268,0.0,278.74,,295.0,295.0,27.07,2.608,22.931,24.774
9123.0,2.41,0.673,-34.061,1.652,9.661,5.628,37.651,5.459,4.58,-2.701,0.0,39.4,40.3,9.721,1.465,27.628,27.448,27.604,27.588,-3.066,27.268,0.0,278.74,,295.0,295.0,27.447,2.609,22.898,24.817
9123.5,2.41,0.673,-34.061,1.652,9.661,5.628,37.651,5.459,4.58,-2.701,0.0,39.4,40.3,9.721,1.465,27.376,27.279,27.586,27.389,-3.066,27.268,0.0,279.24,,295.0,295.0,27.567,2.605,22.903,24.921
9124.0,2.41,0.673,-34.061,1.652,9.661,5.628,37.651,5.459,4.58,-2.701,0.0,39.4,40.3,9.721,1.465,26.923,26.943,27.392,27.018,-3.066,27.268,0.0,279.24,,295.0,295.0,27.408,2.602,22.896,24.978
9124.5,2.41,0.673,-34.061,1.652,9.661,5.628,37.651,5.459,4.58,-2.701,0.0,39.4,40.3,9.721,1.465,26.7,26.823,27.252,26.91,-3.066,27.268,0.0,279.14,,295.0,295.0,27.069,2.599,22.881,25.025
9125.0,2.41,0.673,-34.061,1.652,9.661,5.618,37.687,5.472,4.651,-2.685,0.0,39.425,40.304,9.721,1.465,27.49,27.735,27.646,27.951,-3.057,27.278,0.0,279.14,,295.0,295.0,26.921,2.596,22.892,25.009
9125.5,2.41,0.673,-34.061,1.652,9.661,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.721,1.465,27.81,27.788,27.878,28.038,-3.057,27.278,0.0,279.64,,295.0,295.0,27.705,2.593,22.889,24.972
9126.0,2.41,0.673,-34.061,1.652,9.661,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.721,1.465,27.525,27.45,27.843,27.539,-3.057,27.278,0.0,279.64,,295.0,295.0,27.878,2.59,22.899,24.979
9126.5,1.842,0.457,-34.438,1.642,9.658,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.76,1.442,27.314,27.305,27.716,27.312,-3.057,27.278,0.0,279.74,,295.0,295.0,27.589,2.587,22.906,24.941
9127.0,1.842,0.457,-34.438,1.642,9.658,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.76,1.442,26.903,27.018,27.543,27.079,-3.057,27.278,0.0,279.74,,295.0,295.0,27.412,2.575,22.882,24.945
9127.5,1.842,0.457,-34.438,1.642,9.658,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.76,1.442,26.87,27.15,27.484,27.209,-3.057,27.278,0.0,279.54,,295.0,295.0,27.136,2.563,22.928,24.888
9128.0,1.842,0.457,-34.438,1.642,9.658,5.618,37.687,5.472,4.651,-2.685,0.0,39.4,40.3,9.76,1.442,27.126,27.524,27.579,27.607,-3.057,27.278,0.0,279.54,,295.0,295.0,27.178,2.551,22.893,24.862
9128.5,1.842,0.457,-34.438,1.642,9.658,5.666,37.658,5.449,4.667,-2.692,0.0,39.425,40.319,9.76,1.442,27.693,27.589,27.87,27.71,-3.065,27.268,0.0,279.64,,295.0,295.0,27.459,2.539,22.887,24.828
9129.0,1.842,0.457,-34.438,1.642,9.658,5.666,37.658,5.449,4.667,-2.692,0.0,39.4,40.3,9.76,1.442,27.282,27.339,27.734,27.438,-3.065,27.268,0.0,279.64,,295.0,295.0,27.716,2.528,22.907,24.805
9129.5,2.39,0.56,-35.209,1.605,9.647,5.666,37.658,5.449,4.667,-2.692,0.0,39.4,40.3,9.59,1.706,27.019,27.163,27.602,27.267,-3.065,27.268,0.0,279.74,,295.0,295.0,27.448,2.516,22.894,24.768
9130.0,2.39,0.56,-35.209,1.605,9.647,5.666,37.658,5.449,4.667,-2.692,0.0,39.4,40.3,9.59,1.706,26.937,27.257,27.574,27.43,-3.065,27.268,0.0,279.74,,295.0,295.0,27.263,2.514,22.907,24.757
9130.5,2.39,0.56,-35.209,1.605,9.647,5.666,37.658,5.449,4.667,-2.692,0.0,39.4,40.3,9.59,1.706,27.36,27.712,27.758,27.795,-3.065,27.268,0.0,279.54,,295.0,295.0,27.299,2.512,22.923,24.753
9131.0,2.39,0.56,-35.209,1.605,9.647,5.666,37.658,5.449,4.667,-2.692,0.0,39.4,40.3,9.59,1.706,27.844,27.906,27.945,27.99,-3.065,27.268,0.0,279.54,,295.0,295.0,27.656,2.51,22.914,24.739
9131.5,2.39,0.56,-35.209,1.605,9.647,5.683,37.614,5.432,4.688,-2.69,0.0,39.429,40.33,9.59,1.706,27.786,27.775,27.997,27.854,-3.062,27.262,0.0,279.34,,295.0,295.0,27.921,2.508,22.931,24.72
9132.0,2.39,0.56,-35.209,1.605,9.647,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.59,1.706,27.166,27.26,27.706,27.332,-3.062,27.262,0.0,279.34,,295.0,295.0,27.853,2.506,22.914,24.729
9132.5,2.842,0.705,-35.027,1.676,9.696,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.742,1.678,27.309,27.404,27.727,27.519,-3.062,27.262,0.0,279.34,,295.0,295.0,27.366,2.505,22.935,24.754
9133.0,2.842,0.705,-35.027,1.676,9.696,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.742,1.678,27.556,27.977,27.907,28.137,-3.062,27.262,0.0,279.34,,295.0,295.0,27.49,2.51,22.914,24.792
9133.5,2.842,0.705,-35.027,1.676,9.696,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.742,1.678,28.022,28.233,28.158,28.345,-3.062,27.262,0.0,279.34,,295.0,295.0,27.895,2.516,22.934,24.799
9134.0,2.842,0.705,-35.027,1.676,9.696,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.742,1.678,27.729,27.897,28.116,28.002,-3.062,27.262,0.0,279.34,,295.0,295.0,28.19,2.521,22.933,24.787
9134.5,2.842,0.705,-35.027,1.676,9.696,5.683,37.614,5.432,4.688,-2.69,0.0,39.4,40.3,9.742,1.678,27.56,27.692,28.027,27.702,-3.062,27.262,0.0,279.64,,295.0,295.0,27.936,2.526,22.932,24.779
9135.0,2.842,0.705,-35.027,1.676,9.696,5.64,37.629,5.443,4.758,-2.698,0.0,39.432,40.352,9.742,1.678,27.398,27.562,27.903,27.544,-3.066,27.259,0.0,279.64,,295.0,295.0,27.745,2.531,22.929,24.762
9135.5,2.842,0.705,-35.027,1.676,9.696,5.64,37.629,5.443,4.758,-2.698,0.0,39.4,40.4,9.742,1.678,27.647,28.053,28.012,28.138,-3.066,27.259,0.0,279.14,,295.0,295.0,27.602,2.541,22.933,24.755
9136.0,3.405,0.855,-34.247,1.639,9.679,5.64,37.629,5.443,4.758,-2.698,0.0,39.4,40.4,9.765,1.411,28.05,28.237,28.204,28.375,-3.066,27.259,0.0,279.14,,295.0,295.0,27.963,2.541,22.925,24.762
9136.5,3.405,0.855,-34.247,1.639,9.679,5.64,37.629,5.443,4.758,-2.698,0.0,39.4,40.4,9.765,1.411,28.012,28.077,28.264,28.046,-3.066,27.259,0.0,278.74,,295.0,295.0,28.217,2.556,22.938,24.779
9137.0,3.405,0.855,-34.247,1.639,9.679,5.64,37.629,5.443,4.758,-2.698,0.0,39.4,40.4,9.765,1.411,27.762,27.902,28.173,27.835,-3.066,27.259,0.0,278.74,,295.0,295.0,28.1,2.57,22.944,24.796
9137.5,3.405,0.855,-34.247,1.639,9.679,5.64,37.629,5.443,4.758,-2.698,0.0,39.4,40.4,9.765,1.411,27.333,27.73,28.018,27.673,-3.066,27.259,0.0,278.94,,295.0,295.0,27.918,2.583,22.951,24.812
9138.0,3.405,0.855,-34.247,1.639,9.679,5.615,37.675,5.447,4.815,-2.7,0.0,39.437,40.348,9.765,1.411,27.263,27.686,27.981,27.771,-3.073,27.25,0.0,278.94,,295.0,295.0,27.689,2.597,22.943,24.835
9138.5,3.405,0.855,-34.247,1.639,9.679,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.765,1.411,27.562,27.963,28.075,27.97,-3.073,27.25,0.0,278.94,,295.0,295.0,27.675,2.61,22.945,24.883
9139.0,2.696,0.696,-34.579,1.617,9.668,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.76,1.705,27.965,28.175,28.241,28.217,-3.073,27.25,0.0,278.94,,295.0,295.0,27.892,2.623,22.955,24.911
9139.5,2.696,0.696,-34.579,1.617,9.668,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.76,1.705,27.922,27.959,28.283,27.98,-3.073,27.25,0.0,279.14,,295.0,295.0,28.149,2.624,22.95,24.96
9140.0,2.696,0.696,-34.579,1.617,9.668,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.76,1.705,27.607,27.795,28.187,27.835,-3.073,27.25,0.0,279.14,,295.0,295.0,28.036,2.625,22.938,25.019
9140.5,2.696,0.696,-34.579,1.617,9.668,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.76,1.705,27.812,27.982,28.223,28.071,-3.073,27.25,0.0,279.44,,295.0,295.0,27.856,2.627,22.943,25.061
9141.0,2.696,0.696,-34.579,1.617,9.668,5.615,37.675,5.447,4.815,-2.7,0.0,39.4,40.3,9.76,1.705,28.133,28.246,28.364,28.494,-3.073,27.25,0.0,279.44,,295.0,295.0,28.022,2.628,22.927,25.023
9141.5,2.696,0.696,-34.579,1.617,9.668,5.683,37.647,5.436,4.717,-2.697,0.0,39.444,40.361,9.76,1.705,28.343,28.493,28.57,28.702,-3.071,27.249,0.0,279.54,,295.0,295.0,28.309,2.629,22.948,25.022
9142.0,2.696,0.696,-34.579,1.617,9.668,5.683,37.647,5.436,4.717,-2.697,0.0,39.4,40.4,9.76,1.705,28.105,28.205,28.553,28.339,-3.071,27.249,0.0,279.54,,295.0,295.0,28.527,2.63,22.959,25.071
9142.5,2.346,0.536,-35.209,1.615,9.661,5.683,37.647,5.436,4.717,-2.697,0.0,39.4,40.4,9.717,1.539,27.929,28.004,28.427,28.006,-3.071,27.249,0.0,279.44,,295.0,295.0,28.3,2.631,22.936,25.116
9143.0,2.346,0.536,-35.209,1.615,9.661,5.683,37.647,5.436,4.717,-2.697,0.0,39.4,40.4,9.717,1.539,27.855,28.171,28.354,28.274,-3.071,27.249,0.0,279.44,,295.0,295.0,28.091,2.626,22.937,25.135
9143.5,2.346,0.536,-35.209,1.615,9.661,5.683,37.647,5.436,4.717,-2.697,0.0,39.4,40.4,9.717,1.539,28.237,28.469,28.541,28.605,-3.071,27.249,0.0,279.54,,295.0,295.0,28.163,2.622,22.939,25.111
9144.0,2.346,0.536,-35.209,1.615,9.661,5.683,37.647,5.436,4.717,-2.697,0.0,39.4,40.4,9.717,1.539,28.436,28.441,28.613,28.587,-3.071,27.249,0.0,279.54,,295.0,295.0,28.463,2.617,22.924,25.114
9144.5,2.346,0.536,-35.209,1.615,9.661,5.678,37.597,5.458,4.824,-2.698,0.0,39.454,40.429,9.717,1.539,28.293,28.29,28.56,28.373,-3.072,27.247,0.0,279.64,,295.0,295.0,28.519,2.613,22.961,25.117
9145.0,2.346,0.536,-35.209,1.615,9.661,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.717,1.539,27.948,28.055,28.417,28.191,-3.072,27.247,0.0,279.64,,295.0,295.0,28.379,2.608,22.929,25.092
9145.5,2.069,0.567,-34.066,1.714,9.578,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.749,1.574,27.758,27.809,28.27,27.947,-3.072,27.247,0.0,279.54,,295.0,295.0,28.153,2.604,22.945,25.05
9146.0,2.069,0.567,-34.066,1.714,9.578,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.749,1.574,27.86,28.005,28.263,28.151,-3.072,27.247,0.0,279.54,,295.0,295.0,27.946,2.595,22.956,25.058
9146.5,2.069,0.567,-34.066,1.714,9.578,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.749,1.574,28.665,28.697,28.693,28.768,-3.072,27.247,0.0,279.74,,295.0,295.0,28.07,2.587,22.932,25.05
9147.0,2.069,0.567,-34.066,1.714,9.578,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.749,1.574,28.44,28.483,28.684,28.581,-3.072,27.247,0.0,279.74,,295.0,295.0,28.706,2.578,22.94,25.039
9147.5,2.069,0.567,-34.066,1.714,9.578,5.678,37.597,5.458,4.824,-2.698,0.0,39.5,40.4,9.749,1.574,28.021,28.081,28.519,28.223,-3.072,27.247,0.0,279.34,,295.0,295.0,28.547,2.57,22.953,25.039
9148.0,2.069,0.567,-34.066,1.714,9.578,5.682,37.62,5.444,4.894,-2.692,0.0,39.451,40.374,9.749,1.574,27.918,27.937,28.38,28.005,-3.068,27.244,0.0,279.34,,295.0,295.0,28.211,2.562,22.944,25.044
9148.5,2.069,0.567,-34.066,1.714,9.578,5.682,37.62,5.444,4.894,-2.692,0.0,39.5,40.4,9.749,1.574,27.744,27.984,28.296,27.996,-3.068,27.244,0.0,279.44,,295.0,295.0,28.06,2.554,22.931,25.032
9149.0,3.321,0.854,-34.204,1.649,9.625,5.682,37.62,5.444,4.894,-2.692,0.0,39.5,40.4,9.85,1.656,27.971,28.303,28.388,28.422,-3.068,27.244,0.0,279.44,,295.0,295.0,28.005,2.546,22.95,25.033
9149.5,3.321,0.854,-34.204,1.649,9.625,5.682,37.62,5.444,4.894,-2.692,0.0,39.5,40.4,9.85,1.656,28.404,28.643,28.608,28.799,-3.068,27.244,0.0,279.04,,295.0,295.0,28.271,2.558,22.957,25.037
9150.0,3.321,0.854,-34.204,1.649,9.625,5.682,37.62,5.444,4.894,-2.692,0.0,39.5,40.4,9.85,1.656,28.408,28.51,28.695,28.695,-3.068,27.244,0.0,279.04,,295.0,295.0,28.613,2.571,22.954,24.996
9150.5,3.321,0.854,-34.204,1.649,9.625,5.682,37.62,5.444,4.894,-2.692,0.0,39.5,40.4,9.85,1.656,28.089,28.168,28.569,28.23,-3.068,27.244,0.0,279.64,,295.0,295.0,28.577,2.583,22.957,24.994
9151.0,3.321,0.854,-34.204,1.649,9.625,5.65,37.664,5.452,4.962,-2.696,0.0,39.462,40.431,9.85,1.656,27.853,28.156,28.446,28.243,-3.066,27.251,0.0,279.64,,295.0,295.0,28.264,2.595,22.974,24.964
9151.5,3.321,0.854,-34.204,1.649,9.625,5.65,37.664,5.452,4.962,-2.696,0.0,39.5,40.4,9.85,1.656,28.117,28.459,28.559,28.543,-3.066,27.251,0.0,279.54,,295.0,295.0,28.174,2.607,22.962,24.96
9152.0,3.36,0.856,-34.446,1.688,9.569,5.65,37.664,5.452,4.962,-2.696,0.0,39.5,40.4,9.685,1.4,28.594,28.958,28.796,29.059,-3.066,27.251,0.0,279.54,,295.0,295.0,28.419,2.619,22.952,24.945
9152.5,3.36,0.856,-34.446,1.688,9.569,5.65,37.664,5.452,4.962,-2.696,0.0,39.5,40.4,9.685,1.4,28.643,28.748,28.9,28.924,-3.066,27.251,0.0,279.84,,295.0,295.0,28.852,2.631,22.961,24.928
9153.0,3.36,0.856,-34.446,1.688,9.569,5.65,37.664,5.452,4.962,-2.696,0.0,39.5,40.4,9.685,1.4,28.475,28.441,28.818,28.526,-3.066,27.251,0.0,279.84,,295.0,295.0,28.804,2.643,22.951,24.884
9153.5,3.36,0.856,-34.446,1.688,9.569,5.65,37.664,5.452,4.962,-2.696,0.0,39.5,40.4,9.685,1.4,28.233,28.276,28.676,28.368,-3.066,27.251,0.0,279.64,,295.0,295.0,28.565,2.655,22.949,24.86
9154.0,3.36,0.856,-34.446,1.688,9.569,5.579,37.684,5.45,5.031,-2.703,0.0,39.454,40.398,9.685,1.4,28.264,28.73,28.697,28.821,-3.082,27.239,0.0,279.64,,295.0,295.0,28.388,2.666,22.969,24.852
9154.5,3.36,0.856,-34.446,1.688,9.569,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.685,1.4,28.961,29.11,29.017,29.272,-3.082,27.239,0.0,279.54,,295.0,295.0,28.628,2.678,22.967,24.852
9155.0,3.36,0.856,-34.446,1.688,9.569,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.685,1.4,29.09,28.949,29.131,29.093,-3.082,27.239,0.0,279.54,,295.0,295.0,29.09,2.689,22.952,24.854
9155.5,2.324,0.574,-34.988,1.612,9.764,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.725,1.548,28.507,28.582,28.967,28.729,-3.082,27.239,0.0,279.64,,295.0,295.0,29.066,2.7,22.961,24.913
9156.0,2.324,0.574,-34.988,1.612,9.764,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.725,1.548,28.32,28.332,28.816,28.381,-3.082,27.239,0.0,279.64,,295.0,295.0,28.696,2.694,22.97,24.959
9156.5,2.324,0.574,-34.988,1.612,9.764,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.725,1.548,28.1,28.17,28.656,28.269,-3.082,27.239,0.0,279.74,,295.0,295.0,28.462,2.688,22.951,25.015
9157.0,2.324,0.574,-34.988,1.612,9.764,5.579,37.684,5.45,5.031,-2.703,0.0,39.5,40.4,9.725,1.548,28.268,28.339,28.668,28.454,-3.082,27.239,0.0,279.74,,295.0,295.0,28.299,2.682,22.948,25.003
9157.5,2.324,0.574,-34.988,1.612,9.764,5.664,37.696,5.438,5.082,-2.707,0.0,39.46,40.415,9.725,1.548,28.705,28.951,29.016,29.034,-3.083,27.241,0.0,279.64,,295.0,295.0,28.432,2.676,22.964,24.979
9158.0,2.324,0.574,-34.988,1.612,9.764,5.664,37.696,5.438,5.082,-2.707,0.0,39.5,40.4,9.725,1.548,28.537,28.713,28.974,28.841,-3.083,27.241,0.0,279.64,,295.0,295.0,28.926,2.67,22.972,24.949
9158.5,2.555,0.61,-35.209,1.643,9.749,5.664,37.696,5.438,5.082,-2.707,0.0,39.5,40.4,9.552,1.636,28.345,28.407,28.831,28.441,-3.083,27.241,0.0,279.44,,295.0,295.0,28.766,2.664,22.97,24.923
9159.0,2.555,0.61,-35.209,1.643,9.749,5.664,37.696,5.438,5.082,-2.707,0.0,39.5,40.4,9.552,1.636,28.118,28.255,28.68,28.369,-3.083,27.241,0.0,279.44,,295.0,295.0,28.506,2.663,22.97,24.886
9159.5,2.555,0.61,-35.209,1.643,9.749,5.664,37.696,5.438,5.082,-2.707,0.0,39.5,40.4,9.552,1.636,28.407,28.571,28.795,28.716,-3.083,27.241,0.0,279.64,,295.0,295.0,28.356,2.661,22.967,24.856
9160.0,2.555,0.61,-35.209,1.643,9.749,5.664,37.696,5.438,5.082,-2.707,0.0,39.5,40.4,9.552,1.636,28.842,28.999,29.007,29.217,-3.083,27.241,0.0,279.64,,295.0,295.0,28.622,2.659,22.98,24.83
9160.5,2.555,0.61,-35.209,1.643,9.749,5.678,37.599,5.442,5.079,-2.707,0.0,39.467,40.405,9.552,1.636,28.817,29.038,29.133,29.198,-3.072,27.244,0.0,279.44,,295.0,295.0,29.016,2.657,22.985,24.83
9161.0,2.555,0.61,-35.209,1.643,9.749,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.552,1.636,28.543,28.638,28.958,28.572,-3.072,27.244,0.0,279.44,,295.0,295.0,29.046,2.656,22.968,24.811
9161.5,2.555,0.61,-35.209,1.643,9.749,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.552,1.636,28.121,28.346,28.773,28.422,-3.072,27.244,0.0,279.54,,295.0,295.0,28.678,2.654,22.975,24.819
9162.0,2.412,0.567,-35.025,1.61,9.684,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.746,1.691,28.263,28.498,28.811,28.734,-3.072,27.244,0.0,279.54,,295.0,295.0,28.416,2.652,22.976,24.848
9162.5,2.412,0.567,-35.025,1.61,9.684,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.746,1.691,28.675,28.95,29.006,29.07,-3.072,27.244,0.0,279.14,,295.0,295.0,28.577,2.648,22.974,24.836
9163.0,2.412,0.567,-35.025,1.61,9.684,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.746,1.691,28.909,29.082,29.146,29.159,-3.072,27.244,0.0,279.14,,295.0,295.0,28.925,2.644,22.992,24.88
9163.5,2.412,0.567,-35.025,1.61,9.684,5.678,37.599,5.442,5.079,-2.707,0.0,39.5,40.4,9.746,1.691,28.827,28.952,29.154,29.083,-3.072,27.244,0.0,278.84,,295.0,295.0,29.074,2.641,22.99,24.881
9164.0,2.412,0.567,-35.025,1.61,9.684,5.701,37.619,5.438,5.145,-2.691,0.0,39.475,40.423,9.746,1.691,28.545,28.668,29.03,28.768,-3.075,27.248,0.0,278.84,,295.0,295.0,29.004,2.637,22.979,24.882
9164.5,2.412,0.567,-35.025,1.61,9.684,5.701,37.619,5.438,5.145,-2.691,0.0,39.5,40.4,9.746,1.691,28.337,28.473,28.886,28.608,-3.075,27.248,0.0,278.64,,295.0,295.0,28.753,2.633,22.974,24.855
9165.0,3.271,0.869,-33.637,1.586,9.666,5.701,37.619,5.438,5.145,-2.691,0.0,39.5,40.4,9.803,1.557,28.715,29.129,29.1,29.203,-3.075,27.248,0.0,278.64,,295.0,295.0,28.576,2.63,22.982,24.855
9165.5,3.271,0.869,-33.637,1.586,9.666,5.701,37.619,5.438,5.145,-2.691,0.0,39.5,40.4,9.803,1.557,29.181,29.217,29.267,29.346,-3.075,27.248,0.0,278.94,,295.0,295.0,29.036,2.64,23.01,24.832
9166.0,3.271,0.869,-33.637,1.586,9.666,5.701,37.619,5.438,5.145,-2.691,0.0,39.5,40.4,9.803,1.557,29.094,28.99,29.283,29.117,-3.075,27.248,0.0,278.94,,295.0,295.0,29.253,2.65,23.024,24.825
9166.5,3.271,0.869,-33.637,1.586,9.666,5.701,37.619,5.438,5.145,-2.691,0.0,39.5,40.4,9.803,1.557,28.573,28.685,29.095,28.769,-3.075,27.248,0.0,279.14,,295.0,295.0,29.121,2.661,23.023,24.817
9167.0,3.271,0.869,-33.637,1.586,9.666,5.733,37.682,5.461,5.232,-2.699,0.0,39.476,40.414,9.803,1.557,28.376,28.44,28.921,28.503,-3.073,27.251,0.0,279.14,,295.0,295.0,28.781,2.671,23.018,24.798
9167.5,3.271,0.869,-33.637,1.586,9.666,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.803,1.557,28.555,28.629,28.937,28.771,-3.073,27.251,0.0,279.24,,295.0,295.0,28.56,2.681,23.031,24.769
9168.0,3.271,0.869,-33.637,1.586,9.666,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.803,1.557,28.879,29.196,29.135,29.297,-3.073,27.251,0.0,279.24,,295.0,295.0,28.723,2.7,23.032,24.783
9168.5,3.609,0.929,-34.969,1.671,9.693,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.718,1.53,28.938,29.157,29.312,29.223,-3.073,27.251,0.0,279.24,,295.0,295.0,29.127,2.7,23.05,24.789
9169.0,3.609,0.929,-34.969,1.671,9.693,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.718,1.53,28.743,28.809,29.175,28.886,-3.073,27.251,0.0,279.24,,295.0,295.0,29.157,2.715,23.024,24.794
9169.5,3.609,0.929,-34.969,1.671,9.693,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.718,1.53,28.484,28.579,29.014,28.67,-3.073,27.251,0.0,279.34,,295.0,295.0,28.903,2.729,23.03,24.826
9170.0,3.609,0.929,-34.969,1.671,9.693,5.733,37.682,5.461,5.232,-2.699,0.0,39.5,40.4,9.718,1.53,28.349,28.467,28.893,28.643,-3.073,27.251,0.0,279.34,,295.0,295.0,28.687,2.744,23.053,24.861
9170.5,3.609,0.929,-34.969,1.671,9.693,5.707,37.699,5.494,5.293,-2.698,0.0,39.476,40.452,9.718,1.53,28.485,28.932,29.001,29.008,-3.073,27.249,0.0,279.24,,295.0,295.0,28.588,2.758,23.053,24.855
9171.0,3.609,0.929,-34.969,1.671,9.693,5.707,37.699,5.494,5.293,-2.698,0.0,39.5,40.5,9.718,1.53,29.192,29.285,29.241,29.356,-3.073,27.249,0.0,279.24,,295.0,295.0,28.856,2.772,23.047,24.809
9171.5,3.068,0.75,-35.209,1.642,9.784,5.707,37.699,5.494,5.293,-2.698,0.0,39.5,40.5,9.561,1.621,29.229,29.238,29.335,29.286,-3.073,27.249,0.0,279.14,,295.0,295.0,29.269,2.786,23.041,24.802
9172.0,3.068,0.75,-35.209,1.642,9.784,5.707,37.699,5.494,5.293,-2.698,0.0,39.5,40.5,9.561,1.621,28.635,28.707,29.109,28.739,-3.073,27.249,0.0,279.14,,295.0,295.0,29.272,2.79,23.062,24.826
9172.5,3.068,0.75,-35.209,1.642,9.784,5.707,37.699,5.494,5.293,-2.698,0.0,39.5,40.5,9.561,1.621,28.384,28.688,28.99,28.71,-3.073,27.249,0.0,279.04,,295.0,295.0,28.798,2.795,23.047,24.8
9173.0,3.068,0.75,-35.209,1.642,9.784,5.707,37.699,5.494,5.293,-2.698,0.0,39.5,40.5,9.561,1.621,28.808,29.06,29.145,29.179,-3.073,27.249,0.0,279.04,,295.0,295.0,28.693,2.799,23.051,24.784
9173.5,3.068,0.75,-35.209,1.642,9.784,5.707,37.655,5.486,5.294,-2.69,0.0,39.488,40.405,9.561,1.621,29.222,29.521,29.414,29.709,-3.067,27.25,0.0,278.84,,295.0,295.0,29.048,2.804,23.042,24.766
9174.0,3.068,0.75,-35.209,1.642,9.784,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.561,1.621,29.241,29.37,29.513,29.541,-3.067,27.25,0.0,278.84,,295.0,295.0,29.467,2.808,23.072,24.777
9174.5,3.068,0.75,-35.209,1.642,9.784,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.561,1.621,29.046,29.048,29.416,29.179,-3.067,27.25,0.0,278.94,,295.0,295.0,29.416,2.812,23.059,24.767
9175.0,2.521,0.615,-34.968,1.631,9.729,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.757,1.572,28.861,28.949,29.287,28.97,-3.067,27.25,0.0,278.94,,295.0,295.0,29.172,2.817,23.066,24.752
9175.5,2.521,0.615,-34.968,1.631,9.729,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.757,1.572,28.832,29.262,29.283,29.329,-3.067,27.25,0.0,278.74,,295.0,295.0,29.017,2.812,23.072,24.752
9176.0,2.521,0.615,-34.968,1.631,9.729,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.757,1.572,29.293,29.446,29.473,29.484,-3.067,27.25,0.0,278.74,,295.0,295.0,29.177,2.807,23.083,24.741
9176.5,2.521,0.615,-34.968,1.631,9.729,5.707,37.655,5.486,5.294,-2.69,0.0,39.5,40.4,9.757,1.572,29.318,29.371,29.509,29.368,-3.067,27.25,0.0,278.84,,295.0,295.0,29.424,2.802,23.069,24.721
9177.0,2.521,0.615,-34.968,1.631,9.729,5.722,37.632,5.447,5.325,-2.709,0.0,39.486,40.428,9.757,1.572,29.009,29.182,29.441,29.178,-3.068,27.255,0.0,278.84,,295.0,295.0,29.391,2.798,23.067,24.715
9177.5,2.521,0.615,-34.968,1.631,9.729,5.722,37.632,5.447,5.325,-2.709,0.0,39.5,40.4,9.757,1.572,28.705,28.959,29.299,29.033,-3.068,27.255,0.0,278.94,,295.0,295.0,29.203,2.793,23.072,24.695
9178.0,2.832,0.673,-35.209,1.569,9.629,5.722,37.632,5.447,5.325,-2.709,0.0,39.5,40.4,9.742,1.804,28.62,28.788,29.196,28.9,-3.068,27.255,0.0,278.94,,295.0,295.0,28.999,2.789,23.071,24.664
9178.5,2.832,0.673,-35.209,1.569,9.629,5.722,37.632,5.447,5.325,-2.709,0.0,39.5,40.4,9.742,1.804,28.773,29.133,29.251,29.152,-3.068,27.255,0.0,278.64,,295.0,295.0,28.876,2.789,23.067,24.665
9179.0,2.832,0.673,-35.209,1.569,9.629,5.722,37.632,5.447,5.325,-2.709,0.0,39.5,40.4,9.742,1.804,29.007,29.336,29.388,29.34,-3.068,27.255,0.0,278.64,,295.0,295.0,29.077,2.79,23.073,24.672
9179.5,2.832,0.673,-35.209,1.569,9.629,5.722,37.632,5.447,5.325,-2.709,0.0,39.5,40.4,9.742,1.804,28.972,29.16,29.428,29.188,-3.068,27.255,0.0,278.54,,295.0,295.0,29.268,2.791,23.076,24.677
9180.0,2.832,0.673,-35.209,1.569,9.629,5.695,37.666,5.469,5.409,-2.708,0.0,39.494,40.434,9.742,1.804,28.717,28.857,29.291,28.937,-3.072,27.25,0.0,278.54,,295.0,295.0,29.187,2.791,23.072,24.655
9180.5,2.832,0.673,-35.209,1.569,9.629,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.742,1.804,28.566,28.748,29.181,28.879,-3.072,27.25,0.0,278.74,,295.0,295.0,28.95,2.792,23.064,24.773
9181.0,3.184,0.729,-35.209,1.633,9.704,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.677,1.631,28.833,29.082,29.289,29.215,-3.072,27.25,0.0,278.74,,295.0,295.0,28.843,2.793,23.07,24.767
9181.5,3.184,0.729,-35.209,1.633,9.704,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.677,1.631,29.174,29.344,29.459,29.519,-3.072,27.25,0.0,278.74,,295.0,295.0,29.105,2.799,23.059,24.797
9182.0,3.184,0.729,-35.209,1.633,9.704,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.677,1.631,29.419,29.324,29.563,29.441,-3.072,27.25,0.0,278.74,,295.0,295.0,29.374,2.805,23.058,24.852
9182.5,3.184,0.729,-35.209,1.633,9.704,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.677,1.631,29.147,29.212,29.522,29.267,-3.072,27.25,0.0,278.44,,295.0,295.0,29.437,2.812,23.055,24.865
9183.0,3.184,0.729,-35.209,1.633,9.704,5.695,37.666,5.469,5.409,-2.708,0.0,39.5,40.4,9.677,1.631,28.595,28.764,29.243,28.86,-3.072,27.25,0.0,278.44,,295.0,295.0,29.287,2.818,23.052,24.867
9183.5,3.184,0.729,-35.209,1.633,9.704,5.701,37.692,5.485,5.48,-2.692,0.0,39.502,40.442,9.677,1.631,28.757,28.934,29.267,29.125,-3.064,27.251,0.0,278.64,,295.0,295.0,28.866,2.824,23.061,24.889
9184.0,3.184,0.729,-35.209,1.633,9.704,5.701,37.692,5.485,5.48,-2.692,0.0,39.5,40.4,9.677,1.631,29.159,29.263,29.436,29.383,-3.064,27.251,0.0,278.64,,295.0,295.0,29.021,2.83,23.073,24.883
9184.5,2.495,0.684,-33.524,1.641,9.69,5.701,37.692,5.485,5.48,-2.692,0.0,39.5,40.4,9.762,1.539,29.261,29.323,29.512,29.47,-3.064,27.251,0.0,278.74,,295.0,295.0,29.31,2.835,23.067,24.858
9185.0,2.495,0.684,-33.524,1.641,9.69,5.701,37.692,5.485,5.48,-2.692,0.0,39.5,40.4,9.762,1.539,29.232,29.228,29.54,29.334,-3.064,27.251,0.0,278.74,,295.0,295.0,29.391,2.83,23.083,24.859
9185.5,2.495,0.684,-33.524,1.641,9.69,5.701,37.692,5.485,5.48,-2.692,0.0,39.5,40.4,9.762,1.539,28.87,29.004,29.415,29.076,-3.064,27.251,0.0,279.04,,295.0,295.0,29.334,2.824,23.049,24.857
9186.0,2.495,0.684,-33.524,1.641,9.69,5.701,37.692,5.485,5.48,-2.692,0.0,39.5,40.4,9.762,1.539,28.607,28.764,29.244,28.865,-3.064,27.251,0.0,279.04,,295.0,295.0,29.091,2.819,23.066,24.911
