t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9187.0,2.938,0.699,-35.209,1.852,9.737,5.581,37.973,5.176,-38.557,-2.69,0.0,39.6,40.4,9.559,1.823,-24.821,-21.51,-26.366,-22.743,-3.086,27.817,0.0,236.34,,250.0,250.0,-23.847,3.081,21.963,24.876
9187.5,2.938,0.699,-35.209,1.852,9.737,5.581,37.973,5.176,-38.557,-2.69,0.0,39.6,40.4,9.559,1.823,-24.842,-21.517,-26.418,-22.745,-3.086,27.817,0.0,236.34,,250.0,250.0,-23.86,3.079,21.953,24.855
9188.0,2.938,0.699,-35.209,1.852,9.737,5.557,37.983,5.199,-38.525,-2.682,0.0,39.616,40.373,9.559,1.823,-24.858,-21.503,-26.468,-22.736,-3.089,27.824,0.0,236.34,,250.0,250.0,-23.881,3.076,21.946,24.811
9188.5,2.938,0.699,-35.209,1.852,9.737,5.557,37.983,5.199,-38.525,-2.682,0.0,39.6,40.4,9.559,1.823,-24.867,-21.518,-26.423,-22.731,-3.089,27.824,0.0,236.34,,250.0,250.0,-23.891,3.074,21.954,24.8
9189.0,3.578,0.815,-35.209,1.863,9.653,5.557,37.983,5.199,-38.525,-2.682,0.0,39.6,40.4,9.615,1.845,-24.842,-21.522,-26.336,-22.724,-3.089,27.824,0.0,236.04,,250.0,250.0,-23.885,3.072,21.961,24.861
9189.5,3.578,0.815,-35.209,1.863,9.653,5.557,37.983,5.199,-38.525,-2.682,0.0,39.6,40.4,9.615,1.845,-24.768,-21.506,-26.293,-22.725,-3.089,27.824,0.0,236.04,,250.0,250.0,-23.856,3.08,21.935,24.876
9190.0,3.578,0.815,-35.209,1.863,9.653,5.557,37.983,5.199,-38.525,-2.682,0.0,39.6,40.4,9.615,1.845,-24.832,-21.491,-26.416,-22.724,-3.089,27.824,0.0,236.04,,250.0,250.0,-23.823,3.088,21.975,24.905
9190.5,3.578,0.815,-35.209,1.863,9.653,5.557,37.983,5.199,-38.525,-2.682,0.0,39.6,40.4,9.615,1.845,-24.847,-21.476,-26.428,-22.725,-3.089,27.824,0.0,236.04,,250.0,250.0,-23.866,3.096,21.952,24.906
9191.0,3.578,0.815,-35.209,1.863,9.653,5.554,37.977,5.219,-38.506,-2.701,0.0,39.613,40.402,9.615,1.845,-24.854,-21.486,-26.402,-22.735,-3.11,27.815,0.0,237.04,,250.0,250.0,-23.869,3.104,21.95,24.927
9191.5,3.578,0.815,-35.209,1.863,9.653,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.615,1.845,-24.795,-21.5,-26.3,-22.702,-3.11,27.815,0.0,237.04,,250.0,250.0,-23.869,3.112,21.946,24.924
9192.0,3.578,0.815,-35.209,1.863,9.653,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.615,1.845,-24.778,-21.49,-26.264,-22.694,-3.11,27.815,0.0,236.84,,250.0,250.0,-23.824,3.12,21.935,24.897
9192.5,3.137,0.831,-34.242,1.926,9.562,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.675,1.817,-24.796,-21.454,-26.333,-22.699,-3.11,27.815,0.0,236.84,,250.0,250.0,-23.807,3.127,21.945,24.99
9193.0,3.137,0.831,-34.242,1.926,9.562,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.675,1.817,-24.836,-21.468,-26.39,-22.723,-3.11,27.815,0.0,236.64,,250.0,250.0,-23.821,3.127,21.938,24.999
9193.5,3.137,0.831,-34.242,1.926,9.562,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.675,1.817,-24.835,-21.46,-26.435,-22.718,-3.11,27.815,0.0,236.64,,250.0,250.0,-23.854,3.127,21.94,25.032
9194.0,3.137,0.831,-34.242,1.926,9.562,5.554,37.977,5.219,-38.506,-2.701,0.0,39.6,40.4,9.675,1.817,-24.786,-21.483,-26.255,-22.672,-3.11,27.815,0.0,236.94,,250.0,250.0,-23.862,3.128,21.916,25.07
9194.5,3.137,0.831,-34.242,1.926,9.562,5.546,37.986,5.18,-38.562,-2.691,0.0,39.612,40.386,9.675,1.817,-24.776,-21.47,-26.234,-22.671,-3.101,27.822,0.0,236.94,,250.0,250.0,-23.799,3.128,21.93,25.094
9195.0,3.137,0.831,-34.242,1.926,9.562,5.546,37.986,5.18,-38.562,-2.691,0.0,39.6,40.4,9.675,1.817,-24.795,-21.465,-26.324,-22.686,-3.101,27.822,0.0,237.04,,250.0,250.0,-23.788,3.128,21.915,25.126
9195.5,2.302,0.61,-34.035,1.874,9.543,5.546,37.986,5.18,-38.562,-2.691,0.0,39.6,40.4,9.798,1.871,-24.824,-21.442,-26.362,-22.713,-3.101,27.822,0.0,237.04,,250.0,250.0,-23.818,3.128,21.912,25.153
9196.0,2.302,0.61,-34.035,1.874,9.543,5.546,37.986,5.18,-38.562,-2.691,0.0,39.6,40.4,9.798,1.871,-24.849,-21.449,-26.379,-22.685,-3.101,27.822,0.0,236.64,,250.0,250.0,-23.835,3.114,21.914,25.175
9196.5,2.302,0.61,-34.035,1.874,9.543,5.546,37.986,5.18,-38.562,-2.691,0.0,39.6,40.4,9.798,1.871,-24.804,-21.447,-26.282,-22.665,-3.101,27.822,0.0,236.64,,250.0,250.0,-23.841,3.101,21.903,25.201
9197.0,2.302,0.61,-34.035,1.874,9.543,5.546,37.986,5.18,-38.562,-2.691,0.0,39.6,40.4,9.798,1.871,-24.726,-21.456,-26.215,-22.643,-3.101,27.822,0.0,236.54,,250.0,250.0,-23.799,3.088,21.913,25.223
9197.5,2.302,0.61,-34.035,1.874,9.543,5.548,37.973,5.191,-38.631,-2.701,0.0,39.609,40.334,9.798,1.871,-24.748,-21.434,-26.311,-22.667,-3.107,27.817,0.0,236.54,,250.0,250.0,-23.76,3.075,21.894,25.207
9198.0,2.302,0.61,-34.035,1.874,9.543,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.798,1.871,-24.802,-21.417,-26.367,-22.681,-3.107,27.817,0.0,236.54,,250.0,250.0,-23.79,3.062,21.909,25.201
9198.5,3.214,0.797,-35.176,1.831,9.642,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.61,1.763,-24.799,-21.419,-26.364,-22.676,-3.107,27.817,0.0,236.54,,250.0,250.0,-23.816,3.05,21.902,25.238
9199.0,3.214,0.797,-35.176,1.831,9.642,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.61,1.763,-24.797,-21.431,-26.249,-22.62,-3.107,27.817,0.0,236.14,,250.0,250.0,-23.815,3.053,21.901,25.293
9199.5,3.214,0.797,-35.176,1.831,9.642,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.61,1.763,-24.656,-21.411,-26.126,-22.613,-3.107,27.817,0.0,236.14,,250.0,250.0,-23.774,3.055,21.89,25.326
9200.0,3.214,0.797,-35.176,1.831,9.642,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.61,1.763,-24.712,-21.408,-26.19,-22.624,-3.107,27.817,0.0,235.64,,250.0,250.0,-23.701,3.058,21.871,25.282
9200.5,3.214,0.797,-35.176,1.831,9.642,5.548,37.973,5.191,-38.631,-2.701,0.0,39.6,40.3,9.61,1.763,-24.75,-21.383,-26.297,-22.644,-3.107,27.817,0.0,235.64,,250.0,250.0,-23.733,3.06,21.864,25.236
9201.0,3.214,0.797,-35.176,1.831,9.642,5.507,37.975,5.223,-38.584,-2.705,0.0,39.613,40.437,9.61,1.763,-24.787,-21.391,-26.369,-22.661,-3.107,27.826,0.0,235.94,,250.0,250.0,-23.768,3.063,21.853,25.212
9201.5,3.214,0.797,-35.176,1.831,9.642,5.507,37.975,5.223,-38.584,-2.705,0.0,39.6,40.4,9.61,1.763,-24.717,-21.407,-26.221,-22.597,-3.107,27.826,0.0,235.94,,250.0,250.0,-23.802,3.065,21.836,25.178
9202.0,3.819,0.889,-35.209,1.848,9.645,5.507,37.975,5.223,-38.584,-2.705,0.0,39.6,40.4,9.627,1.859,-24.639,-21.404,-26.169,-22.595,-3.107,27.826,0.0,236.04,,250.0,250.0,-23.735,3.068,21.856,25.196
9202.5,3.819,0.889,-35.209,1.848,9.645,5.507,37.975,5.223,-38.584,-2.705,0.0,39.6,40.4,9.627,1.859,-24.712,-21.39,-26.239,-22.617,-3.107,27.826,0.0,236.04,,250.0,250.0,-23.702,3.08,21.841,25.244
9203.0,3.819,0.889,-35.209,1.848,9.645,5.507,37.975,5.223,-38.584,-2.705,0.0,39.6,40.4,9.627,1.859,-24.743,-21.394,-26.318,-22.629,-3.107,27.826,0.0,236.34,,250.0,250.0,-23.74,3.092,21.833,25.297
9203.5,3.819,0.889,-35.209,1.848,9.645,5.507,37.975,5.223,-38.584,-2.705,0.0,39.6,40.4,9.627,1.859,-24.776,-21.374,-26.364,-22.649,-3.107,27.826,0.0,236.34,,250.0,250.0,-23.771,3.104,21.816,25.367
9204.0,3.819,0.889,-35.209,1.848,9.645,5.53,37.976,5.191,-38.589,-2.707,0.0,39.609,40.339,9.627,1.859,-24.815,-21.383,-26.358,-22.645,-3.102,27.824,0.0,235.74,,250.0,250.0,-23.791,3.116,21.814,25.416
9204.5,3.819,0.889,-35.209,1.848,9.645,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.627,1.859,-24.59,-21.394,-26.145,-22.587,-3.102,27.824,0.0,235.74,,250.0,250.0,-23.8,3.128,21.81,25.409
9205.0,3.511,0.884,-35.209,1.811,9.514,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.615,1.882,-24.679,-21.399,-26.207,-22.608,-3.102,27.824,0.0,236.04,,250.0,250.0,-23.679,3.139,21.816,25.367
9205.5,3.511,0.884,-35.209,1.811,9.514,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.615,1.882,-24.718,-21.361,-26.294,-22.617,-3.102,27.824,0.0,236.04,,250.0,250.0,-23.723,3.145,21.789,25.321
9206.0,3.511,0.884,-35.209,1.811,9.514,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.615,1.882,-24.765,-21.389,-26.325,-22.617,-3.102,27.824,0.0,236.04,,250.0,250.0,-23.747,3.151,21.798,25.312
9206.5,3.511,0.884,-35.209,1.811,9.514,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.615,1.882,-24.803,-21.376,-26.323,-22.621,-3.102,27.824,0.0,236.04,,250.0,250.0,-23.774,3.157,21.787,25.314
9207.0,3.511,0.884,-35.209,1.811,9.514,5.53,37.976,5.191,-38.589,-2.707,0.0,39.6,40.3,9.615,1.882,-24.766,-21.388,-26.182,-22.587,-3.102,27.824,0.0,235.84,,250.0,250.0,-23.781,3.163,21.772,25.198
9207.5,3.511,0.884,-35.209,1.811,9.514,5.528,37.978,5.173,-38.665,-2.693,0.0,39.61,40.331,9.615,1.882,-24.637,-21.389,-26.11,-22.594,-3.093,27.836,0.0,235.84,,250.0,250.0,-23.731,3.168,21.783,25.237
9208.0,3.511,0.884,-35.209,1.811,9.514,5.528,37.978,5.173,-38.665,-2.693,0.0,39.6,40.3,9.615,1.882,-24.651,-21.359,-26.189,-22.577,-3.093,27.836,0.0,235.64,,250.0,250.0,-23.683,3.174,21.766,25.216
9208.5,2.808,0.663,-35.209,1.818,9.688,5.528,37.978,5.173,-38.665,-2.693,0.0,39.6,40.3,9.623,1.753,-24.739,-21.341,-26.318,-22.611,-3.093,27.836,0.0,235.64,,250.0,250.0,-23.694,3.18,21.781,25.18
9209.0,2.808,0.663,-35.209,1.818,9.688,5.528,37.978,5.173,-38.665,-2.693,0.0,39.6,40.3,9.623,1.753,-24.764,-21.366,-26.251,-22.579,-3.093,27.836,0.0,235.54,,250.0,250.0,-23.752,3.173,21.783,25.154
9209.5,2.808,0.663,-35.209,1.818,9.688,5.528,37.978,5.173,-38.665,-2.693,0.0,39.6,40.3,9.623,1.753,-24.641,-21.345,-26.111,-22.536,-3.093,27.836,0.0,235.54,,250.0,250.0,-23.74,3.167,21.781,25.162
9210.0,2.808,0.663,-35.209,1.818,9.688,5.528,37.978,5.173,-38.665,-2.693,0.0,39.6,40.3,9.623,1.753,-24.592,-21.355,-26.138,-22.568,-3.093,27.836,0.0,235.34,,250.0,250.0,-23.658,3.162,21.782,25.157
9210.5,2.808,0.663,-35.209,1.818,9.688,5.531,37.967,5.163,-38.713,-2.676,0.0,39.599,40.375,9.623,1.753,-24.673,-21.329,-26.234,-22.563,-3.107,27.845,0.0,235.34,,250.0,250.0,-23.663,3.156,21.791,25.207
9211.0,2.808,0.663,-35.209,1.818,9.688,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.623,1.753,-24.727,-21.325,-26.303,-22.596,-3.107,27.845,0.0,235.24,,250.0,250.0,-23.7,3.15,21.781,25.181
9211.5,3.284,0.873,-33.988,1.874,9.488,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.698,1.745,-24.746,-21.317,-26.348,-22.582,-3.107,27.845,0.0,235.24,,250.0,250.0,-23.738,3.144,21.781,25.123
9212.0,3.284,0.873,-33.988,1.874,9.488,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.698,1.745,-24.63,-21.339,-26.095,-22.522,-3.107,27.845,0.0,235.54,,250.0,250.0,-23.748,3.147,21.778,25.045
9212.5,3.284,0.873,-33.988,1.874,9.488,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.698,1.745,-24.666,-21.317,-26.194,-22.542,-3.107,27.845,0.0,235.54,,250.0,250.0,-23.646,3.149,21.795,25.038
9213.0,3.284,0.873,-33.988,1.874,9.488,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.698,1.745,-24.69,-21.308,-26.25,-22.567,-3.107,27.845,0.0,235.74,,250.0,250.0,-23.68,3.151,21.786,25.072
9213.5,3.284,0.873,-33.988,1.874,9.488,5.531,37.967,5.163,-38.713,-2.676,0.0,39.6,40.4,9.698,1.745,-24.736,-21.3,-26.327,-22.573,-3.107,27.845,0.0,235.74,,250.0,250.0,-23.704,3.153,21.785,25.061
9214.0,3.284,0.873,-33.988,1.874,9.488,5.506,37.974,5.192,-38.676,-2.697,0.0,39.606,40.347,9.698,1.745,-24.757,-21.322,-26.323,-22.592,-3.096,27.847,0.0,235.74,,250.0,250.0,-23.734,3.156,21.766,25.065
9214.5,3.284,0.873,-33.988,1.874,9.488,5.506,37.974,5.192,-38.676,-2.697,0.0,39.6,40.3,9.698,1.745,-24.759,-21.339,-26.215,-22.557,-3.096,27.847,0.0,235.74,,250.0,250.0,-23.748,3.158,21.763,25.047
9215.0,3.023,0.79,-33.737,1.831,9.538,5.506,37.974,5.192,-38.676,-2.697,0.0,39.6,40.3,9.794,1.764,-24.655,-21.331,-26.186,-22.544,-3.096,27.847,0.0,235.54,,250.0,250.0,-23.717,3.16,21.77,25.03
9215.5,3.023,0.79,-33.737,1.831,9.538,5.506,37.974,5.192,-38.676,-2.697,0.0,39.6,40.3,9.794,1.764,-24.754,-21.309,-26.33,-22.574,-3.096,27.847,0.0,235.54,,250.0,250.0,-23.679,3.157,21.774,24.985
9216.0,3.023,0.79,-33.737,1.831,9.538,5.506,37.974,5.192,-38.676,-2.697,0.0,39.6,40.3,9.794,1.764,-24.759,-21.312,-26.371,-22.606,-3.096,27.847,0.0,236.04,,250.0,250.0,-23.742,3.155,21.761,24.966
9216.5,3.023,0.79,-33.737,1.831,9.538,5.506,37.974,5.192,-38.676,-2.697,0.0,39.6,40.3,9.794,1.764,-24.768,-21.324,-26.357,-22.579,-3.096,27.847,0.0,236.04,,250.0,250.0,-23.762,3.153,21.779,24.914
9217.0,3.023,0.79,-33.737,1.831,9.538,5.578,37.971,5.192,-38.676,-2.696,0.0,39.599,40.366,9.794,1.764,-24.735,-21.343,-26.246,-22.552,-3.101,27.84,0.0,235.84,,250.0,250.0,-23.757,3.151,21.785,24.892
9217.5,3.023,0.79,-33.737,1.831,9.538,5.578,37.971,5.192,-38.676,-2.696,0.0,39.6,40.4,9.794,1.764,-24.731,-21.344,-26.242,-22.566,-3.101,27.84,0.0,235.84,,250.0,250.0,-23.719,3.149,21.784,24.863
9218.0,2.742,0.769,-34.001,1.878,9.591,5.578,37.971,5.192,-38.676,-2.696,0.0,39.6,40.4,9.709,1.793,-24.753,-21.328,-26.317,-22.585,-3.101,27.84,0.0,235.94,,250.0,250.0,-23.721,3.147,21.795,24.695
9218.5,2.742,0.769,-34.001,1.878,9.591,5.578,37.971,5.192,-38.676,-2.696,0.0,39.6,40.4,9.709,1.793,-24.764,-21.321,-26.339,-22.589,-3.101,27.84,0.0,235.94,,250.0,250.0,-23.746,3.14,21.786,24.692
9219.0,2.742,0.769,-34.001,1.878,9.591,5.578,37.971,5.192,-38.676,-2.696,0.0,39.6,40.4,9.709,1.793,-24.755,-21.316,-26.296,-22.568,-3.101,27.84,0.0,236.24,,250.0,250.0,-23.753,3.134,21.783,24.7
9219.5,2.742,0.769,-34.001,1.878,9.591,5.578,37.971,5.192,-38.676,-2.696,0.0,39.6,40.4,9.709,1.793,-24.715,-21.324,-26.206,-22.565,-3.101,27.84,0.0,236.24,,250.0,250.0,-23.734,3.127,21.793,24.693
9220.0,2.742,0.769,-34.001,1.878,9.591,5.575,37.973,5.152,-38.731,-2.689,0.0,39.601,40.366,9.709,1.793,-24.686,-21.336,-26.248,-22.556,-3.1,27.851,0.0,235.64,,250.0,250.0,-23.703,3.121,21.816,24.764
9220.5,2.742,0.769,-34.001,1.878,9.591,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.709,1.793,-24.751,-21.319,-26.327,-22.574,-3.1,27.851,0.0,235.64,,250.0,250.0,-23.707,3.115,21.799,24.809
9221.0,2.742,0.769,-34.001,1.878,9.591,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.709,1.793,-24.761,-21.304,-26.374,-22.592,-3.1,27.851,0.0,235.84,,250.0,250.0,-23.743,3.109,21.787,24.813
9221.5,2.605,0.696,-34.245,1.848,9.607,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.668,1.752,-24.77,-21.316,-26.39,-22.603,-3.1,27.851,0.0,235.84,,250.0,250.0,-23.758,3.103,21.778,24.777
9222.0,2.605,0.696,-34.245,1.848,9.607,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.668,1.752,-24.795,-21.325,-26.362,-22.582,-3.1,27.851,0.0,235.84,,250.0,250.0,-23.77,3.094,21.786,24.753
9222.5,2.605,0.696,-34.245,1.848,9.607,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.668,1.752,-24.734,-21.332,-26.287,-22.57,-3.1,27.851,0.0,235.84,,250.0,250.0,-23.766,3.086,21.793,24.752
9223.0,2.605,0.696,-34.245,1.848,9.607,5.575,37.973,5.152,-38.731,-2.689,0.0,39.6,40.4,9.668,1.752,-24.751,-21.321,-26.357,-22.564,-3.1,27.851,0.0,236.34,,250.0,250.0,-23.731,3.078,21.8,24.817
9223.5,2.605,0.696,-34.245,1.848,9.607,5.564,37.978,5.183,-38.715,-2.686,0.0,39.604,40.296,9.668,1.752,-24.773,-21.318,-26.398,-22.58,-3.104,27.857,0.0,236.34,,250.0,250.0,-23.748,3.071,21.794,24.844
9224.0,2.605,0.696,-34.245,1.848,9.607,5.564,37.978,5.183,-38.715,-2.686,0.0,39.6,40.3,9.668,1.752,-24.778,-21.315,-26.372,-22.601,-3.104,27.857,0.0,235.94,,250.0,250.0,-23.767,3.063,21.795,24.855
9224.5,2.838,0.727,-34.28,1.841,9.623,5.564,37.978,5.183,-38.715,-2.686,0.0,39.6,40.3,9.678,1.727,-24.742,-21.32,-26.308,-22.564,-3.104,27.857,0.0,235.94,,250.0,250.0,-23.767,3.056,21.79,24.863
9225.0,2.838,0.727,-34.28,1.841,9.623,5.564,37.978,5.183,-38.715,-2.686,0.0,39.6,40.3,9.678,1.727,-24.708,-21.317,-26.246,-22.559,-3.104,27.857,0.0,236.24,,250.0,250.0,-23.734,3.052,21.767,24.749
9225.5,2.838,0.727,-34.28,1.841,9.623,5.564,37.978,5.183,-38.715,-2.686,0.0,39.6,40.3,9.678,1.727,-24.726,-21.306,-26.28,-22.57,-3.104,27.857,0.0,236.24,,250.0,250.0,-23.707,3.048,21.768,24.764
9226.0,2.838,0.727,-34.28,1.841,9.623,5.564,37.978,5.183,-38.715,-2.686,0.0,39.6,40.3,9.678,1.727,-24.771,-21.304,-26.336,-22.593,-3.104,27.857,0.0,236.44,,250.0,250.0,-23.72,3.045,21.763,24.747
9226.5,2.838,0.727,-34.28,1.841,9.623,5.575,37.99,5.22,-38.733,-2.696,0.0,39.605,40.288,9.678,1.727,-24.802,-21.293,-26.359,-22.591,-3.108,27.86,0.0,236.44,,250.0,250.0,-23.751,3.042,21.786,24.775
9227.0,2.838,0.727,-34.28,1.841,9.623,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.678,1.727,-24.778,-21.32,-26.285,-22.577,-3.108,27.86,0.0,235.74,,250.0,250.0,-23.761,3.038,21.769,24.783
9227.5,2.838,0.727,-34.28,1.841,9.623,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.678,1.727,-24.724,-21.329,-26.256,-22.587,-3.108,27.86,0.0,235.74,,250.0,250.0,-23.74,3.035,21.761,24.778
9228.0,3.776,0.892,-35.209,1.845,9.618,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.61,1.842,-24.754,-21.313,-26.315,-22.579,-3.108,27.86,0.0,235.84,,250.0,250.0,-23.724,3.032,21.762,24.745
9228.5,3.776,0.892,-35.209,1.845,9.618,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.61,1.842,-24.782,-21.312,-26.361,-22.576,-3.108,27.86,0.0,235.84,,250.0,250.0,-23.74,3.044,21.742,24.706
9229.0,3.776,0.892,-35.209,1.845,9.618,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.61,1.842,-24.786,-21.299,-26.382,-22.588,-3.108,27.86,0.0,235.74,,250.0,250.0,-23.758,3.056,21.765,24.695
9229.5,3.776,0.892,-35.209,1.845,9.618,5.575,37.99,5.22,-38.733,-2.696,0.0,39.6,40.3,9.61,1.842,-24.803,-21.297,-26.374,-22.577,-3.108,27.86,0.0,235.74,,250.0,250.0,-23.764,3.068,21.741,24.698
9230.0,3.776,0.892,-35.209,1.845,9.618,5.604,37.971,5.21,-38.765,-2.673,0.0,39.607,40.285,9.61,1.842,-24.724,-21.325,-26.241,-22.558,-3.097,27.876,0.0,235.84,,250.0,250.0,-23.763,3.079,21.745,24.731
9230.5,3.776,0.892,-35.209,1.845,9.618,5.604,37.971,5.21,-38.765,-2.673,0.0,39.6,40.3,9.61,1.842,-24.744,-21.305,-26.306,-22.563,-3.097,27.876,0.0,235.84,,250.0,250.0,-23.712,3.091,21.732,24.716
9231.0,3.011,0.759,-35.209,1.866,9.663,5.604,37.971,5.21,-38.765,-2.673,0.0,39.6,40.3,9.636,1.75,-24.768,-21.299,-26.369,-22.561,-3.097,27.876,0.0,235.54,,250.0,250.0,-23.73,3.102,21.738,24.717
9231.5,3.011,0.759,-35.209,1.866,9.663,5.604,37.971,5.21,-38.765,-2.673,0.0,39.6,40.3,9.636,1.75,-24.768,-21.279,-26.395,-22.579,-3.097,27.876,0.0,235.54,,250.0,250.0,-23.749,3.101,21.714,24.69
9232.0,3.011,0.759,-35.209,1.866,9.663,5.604,37.971,5.21,-38.765,-2.673,0.0,39.6,40.3,9.636,1.75,-24.788,-21.308,-26.327,-22.571,-3.097,27.876,0.0,235.64,,250.0,250.0,-23.755,3.099,21.707,24.65
9232.5,3.011,0.759,-35.209,1.866,9.663,5.604,37.971,5.21,-38.765,-2.673,0.0,39.6,40.3,9.636,1.75,-24.709,-21.33,-26.205,-22.522,-3.097,27.876,0.0,235.64,,250.0,250.0,-23.749,3.098,21.716,24.677
9233.0,3.011,0.759,-35.209,1.866,9.663,5.565,37.976,5.15,-38.795,-2.702,0.0,39.59,40.268,9.636,1.75,-24.663,-21.302,-26.2,-22.536,-3.11,27.872,0.0,235.14,,250.0,250.0,-23.691,3.096,21.678,24.681
9233.5,3.011,0.759,-35.209,1.866,9.663,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.636,1.75,-24.711,-21.268,-26.315,-22.549,-3.11,27.872,0.0,235.14,,250.0,250.0,-23.675,3.095,21.674,24.682
9234.0,3.011,0.759,-35.209,1.866,9.663,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.636,1.75,-24.743,-21.28,-26.329,-22.554,-3.11,27.872,0.0,235.34,,250.0,250.0,-23.711,3.093,21.676,24.701
9234.5,2.728,0.694,-34.12,1.844,9.543,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.778,1.87,-24.723,-21.275,-26.297,-22.522,-3.11,27.872,0.0,235.34,,250.0,250.0,-23.726,3.092,21.676,24.693
9235.0,2.728,0.694,-34.12,1.844,9.543,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.778,1.87,-24.676,-21.27,-26.195,-22.492,-3.11,27.872,0.0,234.84,,250.0,250.0,-23.704,3.086,21.661,24.732
9235.5,2.728,0.694,-34.12,1.844,9.543,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.778,1.87,-24.676,-21.281,-26.163,-22.505,-3.11,27.872,0.0,234.84,,250.0,250.0,-23.658,3.08,21.657,24.753
9236.0,2.728,0.694,-34.12,1.844,9.543,5.565,37.976,5.15,-38.795,-2.702,0.0,39.6,40.3,9.778,1.87,-24.703,-21.265,-26.262,-22.509,-3.11,27.872,0.0,235.74,,250.0,250.0,-23.656,3.074,21.664,24.86
9236.5,2.728,0.694,-34.12,1.844,9.543,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.271,9.778,1.87,-24.698,-21.256,-26.297,-22.525,-3.101,27.876,0.0,235.74,,250.0,250.0,-23.685,3.069,21.641,24.962
9237.0,2.728,0.694,-34.12,1.844,9.543,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.3,9.778,1.87,-24.748,-21.24,-26.268,-22.498,-3.101,27.876,0.0,235.04,,250.0,250.0,-23.694,3.063,21.638,25.003
9237.5,3.47,0.801,-35.209,1.856,9.659,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.3,9.626,1.748,-24.625,-21.255,-26.15,-22.47,-3.101,27.876,0.0,235.04,,250.0,250.0,-23.689,3.058,21.636,25.03
9238.0,3.47,0.801,-35.209,1.856,9.659,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.3,9.626,1.748,-24.582,-21.23,-26.163,-22.477,-3.101,27.876,0.0,235.94,,250.0,250.0,-23.625,3.064,21.647,25.115
9238.5,3.47,0.801,-35.209,1.856,9.659,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.3,9.626,1.748,-24.651,-21.225,-26.218,-22.469,-3.101,27.876,0.0,235.94,,250.0,250.0,-23.613,3.071,21.642,25.194
9239.0,3.47,0.801,-35.209,1.856,9.659,5.575,37.984,5.195,-38.657,-2.683,0.0,39.6,40.3,9.626,1.748,-24.654,-21.209,-26.275,-22.468,-3.101,27.876,0.0,234.94,,250.0,250.0,-23.641,3.078,21.665,25.336
9239.5,3.47,0.801,-35.209,1.856,9.659,5.585,37.995,5.206,-38.602,-2.699,0.0,39.595,40.263,9.626,1.748,-24.689,-21.212,-26.284,-22.489,-3.103,27.878,0.0,234.94,,250.0,250.0,-23.652,3.084,21.663,25.47
9240.0,3.47,0.801,-35.209,1.856,9.659,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.626,1.748,-24.665,-21.192,-26.233,-22.448,-3.103,27.878,0.0,236.14,,250.0,250.0,-23.668,3.09,21.656,25.491
9240.5,3.47,0.801,-35.209,1.856,9.659,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.626,1.748,-24.6,-21.204,-26.091,-22.433,-3.103,27.878,0.0,236.14,,250.0,250.0,-23.635,3.097,21.675,25.46
9241.0,3.039,0.785,-34.444,1.836,9.589,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.62,3.627,-24.6,-21.177,-26.162,-22.432,-3.103,27.878,0.0,235.14,,250.0,250.0,-23.582,3.103,21.668,25.368
9241.5,3.039,0.785,-34.444,1.836,9.589,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.62,3.627,-24.609,-21.178,-26.218,-22.432,-3.103,27.878,0.0,235.14,,250.0,250.0,-23.593,3.102,21.664,25.361
9242.0,3.039,0.785,-34.444,1.836,9.589,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.62,3.627,-24.621,-21.163,-26.25,-22.421,-3.103,27.878,0.0,236.24,,250.0,250.0,-23.609,3.101,21.67,25.298
9242.5,3.039,0.785,-34.444,1.836,9.589,5.585,37.995,5.206,-38.602,-2.699,0.0,39.6,40.3,9.62,3.627,-24.609,-21.169,-26.152,-22.41,-3.103,27.878,0.0,236.24,,250.0,250.0,-23.614,3.1,21.678,25.236
9243.0,3.039,0.785,-34.444,1.836,9.589,5.552,37.989,5.156,-38.626,-2.705,0.0,39.58,40.238,9.62,3.627,-24.531,-21.183,-26.024,-22.367,-3.114,27.871,0.0,235.44,,250.0,250.0,-23.585,3.099,21.647,25.189
9243.5,3.039,0.785,-34.444,1.836,9.589,5.552,37.989,5.156,-38.626,-2.705,0.0,39.6,40.2,9.62,3.627,-24.539,-21.174,-26.056,-22.384,-3.114,27.871,0.0,235.44,,250.0,250.0,-23.526,3.098,21.669,25.106
9244.0,3.046,0.734,-35.209,1.83,9.765,5.552,37.989,5.156,-38.626,-2.705,0.0,39.6,40.2,9.59,1.799,-24.547,-21.15,-26.151,-22.402,-3.114,27.871,0.0,235.74,,250.0,250.0,-23.538,3.097,21.66,25.024
9244.5,3.046,0.734,-35.209,1.83,9.765,5.552,37.989,5.156,-38.626,-2.705,0.0,39.6,40.2,9.59,1.799,-24.61,-21.127,-26.188,-22.39,-3.114,27.871,0.0,235.74,,250.0,250.0,-23.563,3.096,21.646,25.028
9245.0,3.046,0.734,-35.209,1.83,9.765,5.552,37.989,5.156,-38.626,-2.705,0.0,39.6,40.2,9.59,1.799,-24.521,-21.143,-25.983,-22.314,-3.114,27.871,0.0,234.94,,250.0,250.0,-23.579,3.095,21.633,24.979
9245.5,3.046,0.734,-35.209,1.83,9.765,5.552,37.989,5.156,-38.626,-2.705,0.0,39.6,40.2,9.59,1.799,-24.362,-21.117,-25.955,-22.33,-3.114,27.871,0.0,234.94,,250.0,250.0,-23.49,3.094,21.627,24.98
9246.0,3.046,0.734,-35.209,1.83,9.765,5.572,37.968,5.179,-38.649,-2.702,0.0,39.58,40.237,9.59,1.799,-24.461,-21.106,-26.053,-22.342,-3.104,27.876,0.0,235.84,,250.0,250.0,-23.441,3.093,21.64,24.955
9246.5,3.046,0.734,-35.209,1.83,9.765,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.59,1.799,-24.521,-21.102,-26.107,-22.357,-3.104,27.876,0.0,235.84,,250.0,250.0,-23.49,3.093,21.615,24.908
9247.0,2.78,0.738,-33.335,1.886,9.536,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.905,1.81,-24.576,-21.106,-26.161,-22.358,-3.104,27.876,0.0,235.74,,250.0,250.0,-23.522,3.092,21.605,24.838
9247.5,2.78,0.738,-33.335,1.886,9.536,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.905,1.81,-24.568,-21.099,-26.188,-22.363,-3.104,27.876,0.0,235.74,,250.0,250.0,-23.551,3.087,21.604,24.825
9248.0,2.78,0.738,-33.335,1.886,9.536,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.905,1.81,-24.487,-21.101,-26.016,-22.31,-3.104,27.876,0.0,236.14,,250.0,250.0,-23.554,3.082,21.607,24.873
9248.5,2.78,0.738,-33.335,1.886,9.536,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.905,1.81,-24.494,-21.074,-26.086,-22.347,-3.104,27.876,0.0,236.14,,250.0,250.0,-23.478,3.077,21.588,24.861
9249.0,2.78,0.738,-33.335,1.886,9.536,5.572,37.968,5.179,-38.649,-2.702,0.0,39.6,40.2,9.905,1.81,-24.531,-21.068,-26.124,-22.325,-3.104,27.876,0.0,235.84,,250.0,250.0,-23.5,3.072,21.576,24.902
9249.5,2.78,0.738,-33.335,1.886,9.536,5.566,37.982,5.17,-38.528,-2.702,0.0,39.578,40.22,9.905,1.81,-24.538,-21.057,-26.163,-22.347,-3.111,27.875,0.0,235.84,,250.0,250.0,-23.512,3.067,21.589,24.955
9250.0,2.78,0.738,-33.335,1.886,9.536,5.566,37.982,5.17,-38.528,-2.702,0.0,39.6,40.2,9.905,1.81,-24.569,-21.078,-26.155,-22.338,-3.111,27.875,0.0,235.74,,250.0,250.0,-23.526,3.062,21.565,24.964
9250.5,3.461,0.854,-34.699,1.881,9.674,5.566,37.982,5.17,-38.528,-2.702,0.0,39.6,40.2,9.735,1.776,-24.51,-21.089,-25.992,-22.285,-3.111,27.875,0.0,235.74,,250.0,250.0,-23.535,3.058,21.574,24.994
9251.0,3.461,0.854,-34.699,1.881,9.674,5.566,37.982,5.17,-38.528,-2.702,0.0,39.6,40.2,9.735,1.776,-24.465,-21.087,-25.982,-22.298,-3.111,27.875,0.0,235.34,,250.0,250.0,-23.469,3.064,21.561,25.008
9251.5,3.461,0.854,-34.699,1.881,9.674,5.566,37.982,5.17,-38.528,-2.702,0.0,39.6,40.2,9.735,1.776,-24.496,-21.042,-26.12,-22.324,-3.111,27.875,0.0,235.34,,250.0,250.0,-23.458,3.071,21.562,25.045
9252.0,3.461,0.854,-34.699,1.881,9.674,5.566,37.982,5.17,-38.528,-2.702,0.0,39.6,40.2,9.735,1.776,-24.521,-21.02,-26.118,-22.317,-3.111,27.875,0.0,235.54,,250.0,250.0,-23.496,3.077,21.566,25.142
9252.5,3.461,0.854,-34.699,1.881,9.674,5.553,37.988,5.2,-38.478,-2.713,0.0,39.562,40.221,9.735,1.776,-24.507,-21.02,-26.09,-22.277,-3.104,27.876,0.0,235.54,,250.0,250.0,-23.494,3.084,21.569,25.15
9253.0,3.461,0.854,-34.699,1.881,9.674,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.735,1.776,-24.448,-21.036,-25.997,-22.262,-3.104,27.876,0.0,235.44,,250.0,250.0,-23.473,3.09,21.574,25.24
9253.5,3.696,0.879,-35.209,1.826,9.585,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.546,1.89,-24.413,-21.027,-25.982,-22.253,-3.104,27.876,0.0,235.44,,250.0,250.0,-23.436,3.096,21.566,25.207
9254.0,3.696,0.879,-35.209,1.826,9.585,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.546,1.89,-24.444,-21.003,-26.061,-22.27,-3.104,27.876,0.0,235.54,,250.0,250.0,-23.418,3.106,21.57,25.155
9254.5,3.696,0.879,-35.209,1.826,9.585,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.546,1.89,-24.463,-21.005,-26.093,-22.297,-3.104,27.876,0.0,235.54,,250.0,250.0,-23.444,3.115,21.567,25.137
9255.0,3.696,0.879,-35.209,1.826,9.585,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.546,1.89,-24.473,-20.983,-26.131,-22.301,-3.104,27.876,0.0,235.44,,250.0,250.0,-23.465,3.125,21.567,25.086
9255.5,3.696,0.879,-35.209,1.826,9.585,5.553,37.988,5.2,-38.478,-2.713,0.0,39.6,40.2,9.546,1.89,-24.473,-21.003,-25.965,-22.229,-3.104,27.876,0.0,235.44,,250.0,250.0,-23.472,3.134,21.548,25.007
9256.0,3.696,0.879,-35.209,1.826,9.585,5.554,37.977,5.166,-38.507,-2.703,0.0,39.562,40.208,9.546,1.89,-24.386,-21.006,-25.96,-22.236,-3.103,27.877,0.0,235.34,,250.0,250.0,-23.418,3.143,21.548,24.918
9256.5,3.696,0.879,-35.209,1.826,9.585,5.554,37.977,5.166,-38.507,-2.703,0.0,39.6,40.2,9.546,1.89,-24.419,-20.996,-26.006,-22.233,-3.103,27.877,0.0,235.34,,250.0,250.0,-23.397,3.153,21.556,24.907
9257.0,3.171,0.77,-35.006,1.897,9.608,5.554,37.977,5.166,-38.507,-2.703,0.0,39.6,40.2,9.618,1.737,-24.451,-20.985,-26.076,-22.253,-3.103,27.877,0.0,234.94,,250.0,250.0,-23.413,3.161,21.557,24.955
9257.5,3.171,0.77,-35.006,1.897,9.608,5.554,37.977,5.166,-38.507,-2.703,0.0,39.6,40.2,9.618,1.737,-24.483,-20.969,-26.107,-22.27,-3.103,27.877,0.0,234.94,,250.0,250.0,-23.441,3.162,21.577,24.993
9258.0,3.171,0.77,-35.006,1.897,9.608,5.554,37.977,5.166,-38.507,-2.703,0.0,39.6,40.2,9.618,1.737,-24.493,-20.994,-26.13,-22.265,-3.103,27.877,0.0,235.94,,250.0,250.0,-23.457,3.162,21.529,25.064
9258.5,3.171,0.77,-35.006,1.897,9.608,5.554,37.977,5.166,-38.507,-2.703,0.0,39.6,40.2,9.618,1.737,-24.513,-21.006,-25.998,-22.236,-3.103,27.877,0.0,235.94,,250.0,250.0,-23.471,3.162,21.563,25.047
9259.0,3.171,0.77,-35.006,1.897,9.608,5.533,37.973,5.186,-38.549,-2.7,0.0,39.565,40.209,9.618,1.737,-24.397,-20.985,-25.959,-22.229,-3.103,27.879,0.0,235.44,,250.0,250.0,-23.438,3.162,21.548,24.959
9259.5,3.171,0.77,-35.006,1.897,9.608,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.618,1.737,-24.428,-20.958,-26.034,-22.242,-3.103,27.879,0.0,235.44,,250.0,250.0,-23.392,3.162,21.535,24.998
9260.0,2.543,0.682,-33.666,1.883,9.521,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.839,1.778,-24.448,-20.971,-26.076,-22.243,-3.103,27.879,0.0,236.04,,250.0,250.0,-23.416,3.162,21.559,25.017
9260.5,2.543,0.682,-33.666,1.883,9.521,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.839,1.778,-24.471,-20.981,-26.019,-22.214,-3.103,27.879,0.0,236.04,,250.0,250.0,-23.434,3.152,21.547,25.062
9261.0,2.543,0.682,-33.666,1.883,9.521,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.839,1.778,-24.349,-20.975,-25.878,-22.172,-3.103,27.879,0.0,235.34,,250.0,250.0,-23.421,3.142,21.553,25.098
9261.5,2.543,0.682,-33.666,1.883,9.521,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.839,1.778,-24.281,-20.968,-25.864,-22.174,-3.103,27.879,0.0,235.34,,250.0,250.0,-23.343,3.132,21.542,25.104
9262.0,2.543,0.682,-33.666,1.883,9.521,5.533,37.973,5.186,-38.549,-2.7,0.0,39.6,40.2,9.839,1.778,-24.384,-20.967,-25.969,-22.218,-3.103,27.879,0.0,235.94,,250.0,250.0,-23.322,3.123,21.56,25.021
9262.5,2.543,0.682,-33.666,1.883,9.521,5.53,37.974,5.171,-38.589,-2.695,0.0,39.557,40.224,9.839,1.778,-24.419,-20.946,-26.02,-22.222,-3.102,27.879,0.0,235.94,,250.0,250.0,-23.385,3.113,21.543,24.928
9263.0,2.543,0.682,-33.666,1.883,9.521,5.53,37.974,5.171,-38.589,-2.695,0.0,39.6,40.2,9.839,1.778,-24.333,-20.938,-25.92,-22.152,-3.102,27.879,0.0,235.04,,250.0,250.0,-23.402,3.104,21.535,24.839
9263.5,3.456,0.806,-35.209,1.871,9.671,5.53,37.974,5.171,-38.589,-2.695,0.0,39.6,40.2,9.59,1.791,-24.299,-20.952,-25.817,-22.152,-3.102,27.879,0.0,235.04,,250.0,250.0,-23.336,3.095,21.539,24.825
9264.0,3.456,0.806,-35.209,1.871,9.671,5.53,37.974,5.171,-38.589,-2.695,0.0,39.6,40.2,9.59,1.791,-24.337,-20.94,-25.86,-22.167,-3.102,27.879,0.0,236.34,,250.0,250.0,-23.305,3.101,21.515,24.788
9264.5,3.456,0.806,-35.209,1.871,9.671,5.53,37.974,5.171,-38.589,-2.695,0.0,39.6,40.2,9.59,1.791,-24.353,-20.909,-25.952,-22.179,-3.102,27.879,0.0,236.34,,250.0,250.0,-23.326,3.106,21.511,24.876
9265.0,3.456,0.806,-35.209,1.871,9.671,5.53,37.974,5.171,-38.589,-2.695,0.0,39.6,40.2,9.59,1.791,-24.401,-20.93,-26.01,-22.193,-3.102,27.879,0.0,235.64,,250.0,250.0,-23.348,3.112,21.509,24.997
9265.5,3.456,0.806,-35.209,1.871,9.671,5.52,37.975,5.183,-38.517,-2.697,0.0,39.551,40.212,9.59,1.791,-24.441,-20.929,-26.004,-22.186,-3.101,27.877,0.0,235.64,,250.0,250.0,-23.384,3.118,21.486,24.959
9266.0,3.456,0.806,-35.209,1.871,9.671,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.59,1.791,-24.235,-20.906,-25.813,-22.117,-3.101,27.877,0.0,236.54,,250.0,250.0,-23.39,3.123,21.495,24.963
9266.5,3.639,0.874,-35.209,1.865,9.661,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.614,1.727,-24.293,-20.907,-25.863,-22.131,-3.101,27.877,0.0,236.54,,250.0,250.0,-23.268,3.129,21.485,24.969
9267.0,3.639,0.874,-35.209,1.865,9.661,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.614,1.727,-24.334,-20.883,-25.955,-22.164,-3.101,27.877,0.0,235.64,,250.0,250.0,-23.299,3.137,21.491,24.964
9267.5,3.639,0.874,-35.209,1.865,9.661,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.614,1.727,-24.359,-20.885,-26.005,-22.184,-3.101,27.877,0.0,235.64,,250.0,250.0,-23.334,3.145,21.465,24.945
9268.0,3.639,0.874,-35.209,1.865,9.661,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.614,1.727,-24.404,-20.909,-25.976,-22.153,-3.101,27.877,0.0,236.24,,250.0,250.0,-23.358,3.153,21.474,24.986
9268.5,3.639,0.874,-35.209,1.865,9.661,5.52,37.975,5.183,-38.517,-2.697,0.0,39.6,40.2,9.614,1.727,-24.365,-20.927,-25.858,-22.116,-3.101,27.877,0.0,236.24,,250.0,250.0,-23.36,3.161,21.452,25.053
9269.0,3.639,0.874,-35.209,1.865,9.661,5.522,37.975,5.139,-38.539,-2.694,0.0,39.55,40.167,9.614,1.727,-24.239,-20.924,-25.814,-22.115,-3.099,27.88,0.0,234.74,,250.0,250.0,-23.316,3.169,21.441,25.186
9269.5,3.639,0.874,-35.209,1.865,9.661,5.522,37.975,5.139,-38.539,-2.694,0.0,39.6,40.2,9.614,1.727,-24.291,-20.893,-25.901,-22.143,-3.099,27.88,0.0,234.74,,250.0,250.0,-23.273,3.177,21.443,25.274
9270.0,2.709,0.708,-34.195,1.849,9.542,5.522,37.975,5.139,-38.539,-2.694,0.0,39.6,40.2,9.747,1.897,-24.359,-20.863,-26.013,-22.175,-3.099,27.88,0.0,236.04,,250.0,250.0,-23.307,3.184,21.432,25.231
9270.5,2.709,0.708,-34.195,1.849,9.542,5.522,37.975,5.139,-38.539,-2.694,0.0,39.6,40.2,9.747,1.897,-24.409,-20.867,-25.962,-22.143,-3.099,27.88,0.0,236.04,,250.0,250.0,-23.352,3.177,21.431,25.226
9271.0,2.709,0.708,-34.195,1.849,9.542,5.522,37.975,5.139,-38.539,-2.694,0.0,39.6,40.2,9.747,1.897,-24.214,-20.904,-25.755,-22.049,-3.099,27.88,0.0,234.74,,250.0,250.0,-23.345,3.169,21.424,25.221
9271.5,2.709,0.708,-34.195,1.849,9.542,5.522,37.975,5.139,-38.539,-2.694,0.0,39.6,40.2,9.747,1.897,-24.213,-20.878,-25.806,-22.114,-3.099,27.88,0.0,234.74,,250.0,250.0,-23.231,3.161,21.433,25.137
9272.0,2.709,0.708,-34.195,1.849,9.542,5.539,37.974,5.166,-38.597,-2.671,0.0,39.552,40.185,9.747,1.897,-24.308,-20.867,-25.897,-22.113,-3.091,27.885,0.0,235.34,,250.0,250.0,-23.253,3.154,21.43,25.111
9272.5,2.709,0.708,-34.195,1.849,9.542,5.539,37.974,5.166,-38.597,-2.671,0.0,39.6,40.2,9.747,1.897,-24.306,-20.852,-25.939,-22.118,-3.091,27.885,0.0,235.34,,250.0,250.0,-23.296,3.147,21.383,25.043
9273.0,2.801,0.771,-33.649,1.852,9.599,5.539,37.974,5.166,-38.597,-2.671,0.0,39.6,40.2,9.765,1.809,-24.354,-20.845,-26.031,-22.133,-3.091,27.885,0.0,234.64,,250.0,250.0,-23.304,3.14,21.401,25.063
9273.5,2.801,0.771,-33.649,1.852,9.599,5.539,37.974,5.166,-38.597,-2.671,0.0,39.6,40.2,9.765,1.809,-24.275,-20.878,-25.804,-22.067,-3.091,27.885,0.0,234.64,,250.0,250.0,-23.341,3.134,21.387,25.046
9274.0,2.801,0.771,-33.649,1.852,9.599,5.539,37.974,5.166,-38.597,-2.671,0.0,39.6,40.2,9.765,1.809,-24.191,-20.873,-25.789,-22.064,-3.091,27.885,0.0,236.24,,250.0,250.0,-23.256,3.129,21.392,25.074
9274.5,2.801,0.771,-33.649,1.852,9.599,5.539,37.974,5.166,-38.597,-2.671,0.0,39.6,40.2,9.765,1.809,-24.28,-20.845,-25.886,-22.099,-3.091,27.885,0.0,236.24,,250.0,250.0,-23.229,3.123,21.386,25.07
9275.0,2.801,0.771,-33.649,1.852,9.599,5.524,37.983,5.171,-38.478,-2.699,0.0,39.546,40.158,9.765,1.809,-24.333,-20.846,-25.977,-22.124,-3.088,27.877,0.0,235.24,,250.0,250.0,-23.278,3.118,21.371,25.067
9275.5,2.801,0.771,-33.649,1.852,9.599,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.765,1.809,-24.347,-20.836,-26.026,-22.133,-3.088,27.877,0.0,235.24,,250.0,250.0,-23.32,3.113,21.362,25.081
9276.0,2.801,0.771,-33.649,1.852,9.599,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.765,1.809,-24.398,-20.85,-26.001,-22.134,-3.088,27.877,0.0,236.44,,250.0,250.0,-23.336,3.103,21.351,24.945
9276.5,3.186,0.827,-34.024,1.886,9.492,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.806,1.843,-24.324,-20.867,-25.87,-22.08,-3.088,27.877,0.0,236.44,,250.0,250.0,-23.346,3.103,21.355,24.915
9277.0,3.186,0.827,-34.024,1.886,9.492,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.806,1.843,-24.28,-20.828,-25.889,-22.116,-3.088,27.877,0.0,235.04,,250.0,250.0,-23.285,3.104,21.358,24.893
9277.5,3.186,0.827,-34.024,1.886,9.492,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.806,1.843,-24.334,-20.825,-25.974,-22.131,-3.088,27.877,0.0,235.04,,250.0,250.0,-23.278,3.105,21.351,24.873
9278.0,3.186,0.827,-34.024,1.886,9.492,5.524,37.983,5.171,-38.478,-2.699,0.0,39.5,40.2,9.806,1.843,-24.345,-20.819,-26.022,-22.131,-3.088,27.877,0.0,235.74,,250.0,250.0,-23.316,3.107,21.356,24.991
9278.5,3.186,0.827,-34.024,1.886,9.492,5.518,37.988,5.161,-38.424,-2.681,0.0,39.547,40.198,9.806,1.843,-24.397,-20.841,-26.051,-22.127,-3.081,27.886,0.0,235.74,,250.0,250.0,-23.329,3.108,21.357,25.018
9279.0,3.186,0.827,-34.024,1.886,9.492,5.518,37.988,5.161,-38.424,-2.681,0.0,39.5,40.2,9.806,1.843,-24.332,-20.848,-25.87,-22.067,-3.081,27.886,0.0,234.54,,250.0,250.0,-23.354,3.109,21.365,24.97
9279.5,3.276,0.779,-35.209,1.787,9.632,5.518,37.988,5.161,-38.424,-2.681,0.0,39.5,40.2,9.626,1.967,-24.244,-20.867,-25.801,-22.092,-3.081,27.886,0.0,234.54,,250.0,250.0,-23.279,3.11,21.367,25.011
9280.0,3.276,0.779,-35.209,1.787,9.632,5.518,37.988,5.161,-38.424,-2.681,0.0,39.5,40.2,9.626,1.967,-24.294,-20.854,-25.899,-22.132,-3.081,27.886,0.0,236.24,,250.0,250.0,-23.251,3.113,21.369,24.957
9280.5,3.276,0.779,-35.209,1.787,9.632,5.518,37.988,5.161,-38.424,-2.681,0.0,39.5,40.2,9.626,1.967,-24.337,-20.847,-25.984,-22.122,-3.081,27.886,0.0,236.24,,250.0,250.0,-23.295,3.116,21.366,24.919
9281.0,3.276,0.779,-35.209,1.787,9.632,5.518,37.988,5.161,-38.424,-2.681,0.0,39.5,40.2,9.626,1.967,-24.384,-20.866,-26.013,-22.119,-3.081,27.886,0.0,234.94,,250.0,250.0,-23.323,3.118,21.356,24.859
9281.5,3.276,0.779,-35.209,1.787,9.632,5.52,37.978,5.153,-38.459,-2.683,0.0,39.54,40.174,9.626,1.967,-24.313,-20.85,-25.891,-22.084,-3.098,27.873,0.0,234.94,,250.0,250.0,-23.346,3.121,21.375,24.872
9282.0,3.276,0.779,-35.209,1.787,9.632,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.626,1.967,-24.322,-20.859,-25.923,-22.105,-3.098,27.873,0.0,236.14,,250.0,250.0,-23.285,3.124,21.38,24.875
9282.5,3.276,0.779,-35.209,1.787,9.632,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.626,1.967,-24.341,-20.83,-25.97,-22.126,-3.098,27.873,0.0,236.14,,250.0,250.0,-23.302,3.126,21.366,24.884
9283.0,3.225,0.76,-35.209,1.853,9.641,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.47,1.951,-24.366,-20.844,-26.039,-22.13,-3.098,27.873,0.0,234.24,,250.0,250.0,-23.317,3.129,21.369,24.863
9283.5,3.225,0.76,-35.209,1.853,9.641,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.47,1.951,-24.414,-20.849,-26.076,-22.158,-3.098,27.873,0.0,234.24,,250.0,250.0,-23.345,3.13,21.352,24.838
9284.0,3.225,0.76,-35.209,1.853,9.641,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.47,1.951,-24.395,-20.88,-25.963,-22.117,-3.098,27.873,0.0,236.04,,250.0,250.0,-23.374,3.132,21.367,24.822
9284.5,3.225,0.76,-35.209,1.853,9.641,5.52,37.978,5.153,-38.459,-2.683,0.0,39.5,40.2,9.47,1.951,-24.338,-20.864,-25.926,-22.116,-3.098,27.873,0.0,236.04,,250.0,250.0,-23.339,3.133,21.367,24.821
9285.0,3.225,0.76,-35.209,1.853,9.641,5.556,37.97,5.155,-38.572,-2.693,0.0,39.54,40.159,9.47,1.951,-24.374,-20.854,-26.004,-22.134,-3.095,27.872,0.0,233.44,,250.0,250.0,-23.311,3.135,21.351,24.798
9285.5,3.225,0.76,-35.209,1.853,9.641,5.556,37.97,5.155,-38.572,-2.693,0.0,39.5,40.2,9.47,1.951,-24.391,-20.837,-26.063,-22.155,-3.095,27.872,0.0,233.44,,250.0,250.0,-23.342,3.136,21.381,24.814
9286.0,2.961,0.778,-33.34,1.895,9.557,5.556,37.97,5.155,-38.572,-2.693,0.0,39.5,40.2,9.88,1.787,-24.411,-20.851,-26.072,-22.132,-3.095,27.872,0.0,235.84,,250.0,250.0,-23.361,3.138,21.345,24.809
9286.5,2.961,0.778,-33.34,1.895,9.557,5.556,37.97,5.155,-38.572,-2.693,0.0,39.5,40.2,9.88,1.787,-24.385,-20.88,-25.899,-22.101,-3.095,27.872,0.0,235.84,,250.0,250.0,-23.366,3.135,21.336,24.801
9287.0,2.961,0.778,-33.34,1.895,9.557,5.556,37.97,5.155,-38.572,-2.693,0.0,39.5,40.2,9.88,1.787,-24.275,-20.886,-25.863,-22.099,-3.095,27.872,0.0,234.04,,250.0,250.0,-23.316,3.132,21.325,24.799
9287.5,2.961,0.778,-33.34,1.895,9.557,5.556,37.97,5.155,-38.572,-2.693,0.0,39.5,40.2,9.88,1.787,-24.303,-20.883,-25.934,-22.115,-3.095,27.872,0.0,234.04,,250.0,250.0,-23.281,3.129,21.341,24.771
9288.0,2.961,0.778,-33.34,1.895,9.557,5.521,37.982,5.18,-38.538,-2.7,0.0,39.544,40.197,9.88,1.787,-24.393,-20.861,-26.093,-22.157,-3.093,27.864,0.0,235.94,,250.0,250.0,-23.309,3.126,21.33,24.729
9288.5,2.961,0.778,-33.34,1.895,9.557,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.88,1.787,-24.433,-20.884,-26.085,-22.177,-3.093,27.864,0.0,235.94,,250.0,250.0,-23.376,3.124,21.31,24.7
9289.0,2.961,0.778,-33.34,1.895,9.557,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.88,1.787,-24.406,-20.886,-25.964,-22.14,-3.093,27.864,0.0,235.04,,250.0,250.0,-23.395,3.121,21.313,24.715
9289.5,3.986,1.012,-34.736,1.851,9.602,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.706,1.921,-24.348,-20.893,-25.909,-22.127,-3.093,27.864,0.0,235.04,,250.0,250.0,-23.349,3.118,21.302,24.716
9290.0,3.986,1.012,-34.736,1.851,9.602,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.706,1.921,-24.351,-20.877,-25.993,-22.138,-3.093,27.864,0.0,236.34,,250.0,250.0,-23.319,3.133,21.327,24.78
9290.5,3.986,1.012,-34.736,1.851,9.602,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.706,1.921,-24.412,-20.854,-26.042,-22.131,-3.093,27.864,0.0,236.34,,250.0,250.0,-23.34,3.147,21.303,24.992
9291.0,3.986,1.012,-34.736,1.851,9.602,5.521,37.982,5.18,-38.538,-2.7,0.0,39.5,40.2,9.706,1.921,-24.427,-20.846,-26.105,-22.151,-3.093,27.864,0.0,235.34,,250.0,250.0,-23.36,3.16,21.318,25.059
9291.5,3.986,1.012,-34.736,1.851,9.602,5.57,37.989,5.182,-38.507,-2.682,0.0,39.553,40.206,9.706,1.921,-24.453,-20.897,-26.052,-22.156,-3.096,27.876,0.0,235.34,,250.0,250.0,-23.382,3.174,21.303,25.151
9292.0,3.986,1.012,-34.736,1.851,9.602,5.57,37.989,5.182,-38.507,-2.682,0.0,39.6,40.2,9.706,1.921,-24.441,-20.909,-26.024,-22.144,-3.096,27.876,0.0,235.84,,250.0,250.0,-23.39,3.187,21.307,25.212
9292.5,3.255,0.858,-34.193,1.883,9.496,5.57,37.989,5.182,-38.507,-2.682,0.0,39.6,40.2,9.704,1.799,-24.419,-20.876,-26.057,-22.16,-3.096,27.876,0.0,235.84,,250.0,250.0,-23.38,3.2,21.313,25.232
9293.0,3.255,0.858,-34.193,1.883,9.496,5.57,37.989,5.182,-38.507,-2.682,0.0,39.6,40.2,9.704,1.799,-24.433,-20.877,-26.114,-22.185,-3.096,27.876,0.0,234.74,,250.0,250.0,-23.378,3.201,21.325,25.165
9293.5,3.255,0.858,-34.193,1.883,9.496,5.57,37.989,5.182,-38.507,-2.682,0.0,39.6,40.2,9.704,1.799,-24.46,-20.876,-26.139,-22.175,-3.096,27.876,0.0,234.74,,250.0,250.0,-23.402,3.202,21.315,25.118
9294.0,3.255,0.858,-34.193,1.883,9.496,5.57,37.989,5.182,-38.507,-2.682,0.0,39.6,40.2,9.704,1.799,-24.462,-20.884,-26.172,-22.199,-3.096,27.876,0.0,236.34,,250.0,250.0,-23.413,3.203,21.31,25.06
9294.5,3.255,0.858,-34.193,1.883,9.496,5.542,37.985,5.159,-38.528,-2.68,0.0,39.558,40.175,9.704,1.799,-24.465,-20.896,-26.11,-22.167,-3.092,27.879,0.0,236.34,,250.0,250.0,-23.429,3.204,21.313,25.009
9295.0,3.255,0.858,-34.193,1.883,9.496,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.704,1.799,-24.421,-20.907,-26.064,-22.178,-3.092,27.879,0.0,234.94,,250.0,250.0,-23.41,3.205,21.303,24.977
9295.5,3.255,0.858,-34.193,1.883,9.496,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.704,1.799,-24.451,-20.896,-26.087,-22.193,-3.092,27.879,0.0,234.94,,250.0,250.0,-23.393,3.205,21.314,24.918
9296.0,2.765,0.664,-35.209,1.878,9.592,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.6,1.74,-24.47,-20.88,-26.163,-22.178,-3.092,27.879,0.0,236.54,,250.0,250.0,-23.407,3.206,21.311,24.896
9296.5,2.765,0.664,-35.209,1.878,9.592,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.6,1.74,-24.469,-20.891,-26.187,-22.202,-3.092,27.879,0.0,236.54,,250.0,250.0,-23.423,3.199,21.322,25.034
9297.0,2.765,0.664,-35.209,1.878,9.592,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.6,1.74,-24.506,-20.908,-26.172,-22.184,-3.092,27.879,0.0,235.04,,250.0,250.0,-23.437,3.192,21.312,25.06
9297.5,2.765,0.664,-35.209,1.878,9.592,5.542,37.985,5.159,-38.528,-2.68,0.0,39.6,40.2,9.6,1.74,-24.487,-20.929,-26.042,-22.154,-3.092,27.879,0.0,235.04,,250.0,250.0,-23.442,3.185,21.316,25.061
9298.0,2.765,0.664,-35.209,1.878,9.592,5.56,37.982,5.16,-38.585,-2.686,0.0,39.558,40.205,9.6,1.74,-24.441,-20.902,-26.042,-22.159,-3.096,27.872,0.0,236.54,,250.0,250.0,-23.403,3.178,21.295,24.99
9298.5,2.765,0.664,-35.209,1.878,9.592,5.56,37.982,5.16,-38.585,-2.686,0.0,39.6,40.2,9.6,1.74,-24.424,-20.889,-26.089,-22.173,-3.096,27.872,0.0,236.54,,250.0,250.0,-23.386,3.171,21.3,25.136
9299.0,3.124,0.73,-35.209,1.85,9.584,5.56,37.982,5.16,-38.585,-2.686,0.0,39.6,40.2,9.58,1.814,-24.475,-20.897,-26.16,-22.213,-3.096,27.872,0.0,235.74,,250.0,250.0,-23.394,3.164,21.3,25.218
9299.5,3.124,0.73,-35.209,1.85,9.584,5.56,37.982,5.16,-38.585,-2.686,0.0,39.6,40.2,9.58,1.814,-24.507,-20.894,-26.137,-22.205,-3.096,27.872,0.0,235.74,,250.0,250.0,-23.436,3.164,21.306,25.235
9300.0,3.124,0.73,-35.209,1.85,9.584,5.56,37.982,5.16,-38.585,-2.686,0.0,39.6,40.2,9.58,1.814,-24.468,-20.913,-26.068,-22.172,-3.096,27.872,0.0,236.04,,250.0,250.0,-23.436,3.163,21.282,25.262
9300.5,3.124,0.73,-35.209,1.85,9.584,5.56,37.982,5.16,-38.585,-2.686,0.0,39.6,40.2,9.58,1.814,-24.417,-20.884,-26.024,-22.165,-3.096,27.872,0.0,236.04,,250.0,250.0,-23.405,3.163,21.291,25.325
9301.0,3.124,0.73,-35.209,1.85,9.584,5.584,37.984,5.168,-38.645,-2.686,0.0,39.554,40.183,9.58,1.814,-24.43,-20.889,-26.086,-22.177,-3.092,27.865,0.0,235.94,,250.0,250.0,-23.372,3.162,21.278,25.325
9301.5,3.124,0.73,-35.209,1.85,9.584,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.58,1.814,-24.437,-20.908,-26.128,-22.177,-3.092,27.865,0.0,235.94,,250.0,250.0,-23.396,3.161,21.272,25.274
9302.0,3.124,0.73,-35.209,1.85,9.584,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.58,1.814,-24.487,-20.884,-26.164,-22.2,-3.092,27.865,0.0,235.74,,250.0,250.0,-23.413,3.161,21.292,25.386
9302.5,3.436,0.891,-34.183,1.829,9.568,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.675,1.679,-24.464,-20.915,-25.99,-22.145,-3.092,27.865,0.0,235.74,,250.0,250.0,-23.434,3.16,21.272,25.351
9303.0,3.436,0.891,-34.183,1.829,9.568,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.675,1.679,-24.398,-20.889,-26.03,-22.165,-3.092,27.865,0.0,235.74,,250.0,250.0,-23.378,3.165,21.274,25.294
9303.5,3.436,0.891,-34.183,1.829,9.568,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.675,1.679,-24.43,-20.915,-26.106,-22.193,-3.092,27.865,0.0,235.74,,250.0,250.0,-23.37,3.169,21.265,25.223
9304.0,3.436,0.891,-34.183,1.829,9.568,5.584,37.984,5.168,-38.645,-2.686,0.0,39.6,40.2,9.675,1.679,-24.457,-20.895,-26.121,-22.193,-3.092,27.865,0.0,235.94,,250.0,250.0,-23.411,3.173,21.261,25.23
9304.5,3.436,0.891,-34.183,1.829,9.568,5.598,37.986,5.186,-38.592,-2.677,0.0,39.558,40.19,9.675,1.679,-24.479,-20.902,-26.168,-22.205,-3.089,27.876,0.0,235.94,,250.0,250.0,-23.416,3.178,21.253,25.255
9305.0,3.436,0.891,-34.183,1.829,9.568,5.598,37.986,5.186,-38.592,-2.677,0.0,39.6,40.2,9.675,1.679,-24.468,-20.901,-26.102,-22.16,-3.089,27.876,0.0,236.54,,250.0,250.0,-23.438,3.182,21.26,25.338
9305.5,3.641,0.91,-35.209,1.812,9.559,5.598,37.986,5.186,-38.592,-2.677,0.0,39.6,40.2,9.594,1.898,-24.395,-20.924,-26.003,-22.14,-3.089,27.876,0.0,236.54,,250.0,250.0,-23.408,3.186,21.264,25.266
9306.0,3.641,0.91,-35.209,1.812,9.559,5.598,37.986,5.186,-38.592,-2.677,0.0,39.6,40.2,9.594,1.898,-24.42,-20.91,-26.021,-22.161,-3.089,27.876,0.0,236.04,,250.0,250.0,-23.365,3.194,21.257,25.294
9306.5,3.641,0.91,-35.209,1.812,9.559,5.598,37.986,5.186,-38.592,-2.677,0.0,39.6,40.2,9.594,1.898,-24.455,-20.9,-26.153,-22.184,-3.089,27.876,0.0,236.04,,250.0,250.0,-23.378,3.201,21.254,25.272
9307.0,3.641,0.91,-35.209,1.812,9.559,5.598,37.986,5.186,-38.592,-2.677,0.0,39.6,40.2,9.594,1.898,-24.465,-20.904,-26.149,-22.202,-3.089,27.876,0.0,235.94,,250.0,250.0,-23.423,3.208,21.229,25.232
9307.5,3.641,0.91,-35.209,1.812,9.559,5.6,37.993,5.19,-38.595,-2.68,0.0,39.561,40.214,9.594,1.898,-24.448,-20.909,-26.083,-22.171,-3.087,27.877,0.0,235.94,,250.0,250.0,-23.43,3.215,21.26,25.21
9308.0,3.641,0.91,-35.209,1.812,9.559,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.594,1.898,-24.366,-20.884,-26.01,-22.129,-3.087,27.877,0.0,235.84,,250.0,250.0,-23.403,3.222,21.25,25.297
9308.5,3.004,0.782,-34.079,1.856,9.611,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.744,1.64,-24.37,-20.894,-26.002,-22.143,-3.087,27.877,0.0,235.84,,250.0,250.0,-23.347,3.229,21.255,25.272
9309.0,3.004,0.782,-34.079,1.856,9.611,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.744,1.64,-24.406,-20.879,-26.053,-22.15,-3.087,27.877,0.0,236.14,,250.0,250.0,-23.352,3.225,21.239,25.354
