t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9309.5,3.004,0.782,-34.079,1.856,9.611,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.744,1.64,-24.439,-20.887,-26.094,-22.181,-3.087,27.877,0.0,236.14,,250.0,250.0,-23.372,3.222,21.261,25.276
9310.0,3.004,0.782,-34.079,1.856,9.611,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.744,1.64,-24.457,-20.891,-26.076,-22.171,-3.087,27.877,0.0,236.44,,250.0,250.0,-23.4,3.218,21.247,25.24
9310.5,3.004,0.782,-34.079,1.856,9.611,5.6,37.993,5.19,-38.595,-2.68,0.0,39.6,40.2,9.744,1.64,-24.352,-20.878,-26.019,-22.131,-3.087,27.877,0.0,236.44,,250.0,250.0,-23.399,3.215,21.25,25.279
9311.0,3.004,0.782,-34.079,1.856,9.611,5.567,37.991,5.177,-38.623,-2.675,0.0,39.571,40.212,9.744,1.64,-24.368,-20.884,-26.007,-22.138,-3.082,27.88,0.0,236.04,,250.0,250.0,-23.345,3.211,21.256,25.33
9311.5,3.004,0.782,-34.079,1.856,9.611,5.567,37.991,5.177,-38.623,-2.675,0.0,39.6,40.2,9.744,1.64,-24.401,-20.874,-26.063,-22.157,-3.082,27.88,0.0,236.04,,250.0,250.0,-23.349,3.208,21.253,25.379
9312.0,2.675,0.691,-34.224,1.875,9.62,5.567,37.991,5.177,-38.623,-2.675,0.0,39.6,40.2,9.683,1.756,-24.431,-20.864,-26.108,-22.17,-3.082,27.88,0.0,235.94,,250.0,250.0,-23.374,3.204,21.281,25.335
9312.5,2.675,0.691,-34.224,1.875,9.62,5.567,37.991,5.177,-38.623,-2.675,0.0,39.6,40.2,9.683,1.756,-24.431,-20.879,-26.119,-22.161,-3.082,27.88,0.0,235.94,,250.0,250.0,-23.393,3.196,21.275,25.302
9313.0,2.675,0.691,-34.224,1.875,9.62,5.567,37.991,5.177,-38.623,-2.675,0.0,39.6,40.2,9.683,1.756,-24.438,-20.889,-26.045,-22.13,-3.082,27.88,0.0,236.44,,250.0,250.0,-23.397,3.187,21.28,25.26
9313.5,2.675,0.691,-34.224,1.875,9.62,5.567,37.991,5.177,-38.623,-2.675,0.0,39.6,40.2,9.683,1.756,-24.401,-20.884,-26.012,-22.146,-3.082,27.88,0.0,236.44,,250.0,250.0,-23.375,3.179,21.286,25.261
9314.0,2.675,0.691,-34.224,1.875,9.62,5.526,37.983,5.154,-38.685,-2.665,0.0,39.57,40.227,9.683,1.756,-24.41,-20.871,-26.085,-22.15,-3.07,27.887,0.0,235.84,,250.0,250.0,-23.36,3.171,21.3,25.249
9314.5,2.675,0.691,-34.224,1.875,9.62,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.683,1.756,-24.419,-20.865,-26.104,-22.158,-3.07,27.887,0.0,235.84,,250.0,250.0,-23.379,3.162,21.284,25.211
9315.0,2.861,0.77,-33.98,1.919,9.527,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.724,1.818,-24.459,-20.863,-26.135,-22.178,-3.07,27.887,0.0,235.54,,250.0,250.0,-23.386,3.154,21.3,25.229
9315.5,2.861,0.77,-33.98,1.919,9.527,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.724,1.818,-24.426,-20.89,-26.059,-22.114,-3.07,27.887,0.0,235.54,,250.0,250.0,-23.409,3.15,21.287,25.221
9316.0,2.861,0.77,-33.98,1.919,9.527,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.724,1.818,-24.38,-20.883,-25.987,-22.134,-3.07,27.887,0.0,235.84,,250.0,250.0,-23.372,3.145,21.277,25.28
9316.5,2.861,0.77,-33.98,1.919,9.527,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.724,1.818,-24.389,-20.863,-26.046,-22.157,-3.07,27.887,0.0,235.84,,250.0,250.0,-23.346,3.14,21.277,25.325
9317.0,2.861,0.77,-33.98,1.919,9.527,5.526,37.983,5.154,-38.685,-2.665,0.0,39.6,40.2,9.724,1.818,-24.434,-20.874,-26.128,-22.182,-3.07,27.887,0.0,235.74,,250.0,250.0,-23.363,3.136,21.285,25.306
9317.5,2.861,0.77,-33.98,1.919,9.527,5.577,37.998,5.181,-38.606,-2.679,0.0,39.571,40.231,9.724,1.818,-24.463,-20.862,-26.153,-22.152,-3.077,27.888,0.0,235.74,,250.0,250.0,-23.404,3.131,21.304,25.274
9318.0,2.861,0.77,-33.98,1.919,9.527,5.577,37.998,5.181,-38.606,-2.679,0.0,39.6,40.2,9.724,1.818,-24.421,-20.897,-26.016,-22.127,-3.077,27.888,0.0,235.14,,250.0,250.0,-23.408,3.127,21.28,25.189
9318.5,3.467,0.94,-33.932,1.916,9.557,5.577,37.998,5.181,-38.606,-2.679,0.0,39.6,40.2,9.723,1.735,-24.313,-20.885,-25.935,-22.127,-3.077,27.888,0.0,235.14,,250.0,250.0,-23.365,3.122,21.282,25.144
9319.0,3.467,0.94,-33.932,1.916,9.557,5.577,37.998,5.181,-38.606,-2.679,0.0,39.6,40.2,9.723,1.735,-24.371,-20.852,-25.996,-22.148,-3.077,27.888,0.0,235.84,,250.0,250.0,-23.315,3.128,21.309,25.078
9319.5,3.467,0.94,-33.932,1.916,9.557,5.577,37.998,5.181,-38.606,-2.679,0.0,39.6,40.2,9.723,1.735,-24.4,-20.862,-26.081,-22.145,-3.077,27.888,0.0,235.84,,250.0,250.0,-23.342,3.134,21.287,24.931
9320.0,3.467,0.94,-33.932,1.916,9.557,5.577,37.998,5.181,-38.606,-2.679,0.0,39.6,40.2,9.723,1.735,-24.415,-20.837,-26.134,-22.166,-3.077,27.888,0.0,235.54,,250.0,250.0,-23.372,3.139,21.293,24.896
9320.5,3.467,0.94,-33.932,1.916,9.557,5.61,38.004,5.21,-38.559,-2.685,0.0,39.573,40.215,9.723,1.735,-24.463,-20.894,-26.048,-22.121,-3.08,27.879,0.0,235.54,,250.0,250.0,-23.388,3.144,21.295,24.867
9321.0,3.467,0.94,-33.932,1.916,9.557,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.723,1.735,-24.34,-20.878,-25.986,-22.115,-3.08,27.879,0.0,235.94,,250.0,250.0,-23.381,3.15,21.3,24.852
9321.5,3.77,0.912,-35.209,1.829,9.66,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.648,1.667,-24.377,-20.86,-26.018,-22.152,-3.08,27.879,0.0,235.94,,250.0,250.0,-23.33,3.155,21.287,24.848
9322.0,3.77,0.912,-35.209,1.829,9.66,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.648,1.667,-24.399,-20.856,-26.09,-22.157,-3.08,27.879,0.0,236.04,,250.0,250.0,-23.352,3.165,21.285,24.864
9322.5,3.77,0.912,-35.209,1.829,9.66,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.648,1.667,-24.444,-20.851,-26.133,-22.166,-3.08,27.879,0.0,236.04,,250.0,250.0,-23.375,3.175,21.286,24.815
9323.0,3.77,0.912,-35.209,1.829,9.66,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.648,1.667,-24.454,-20.859,-26.125,-22.147,-3.08,27.879,0.0,236.14,,250.0,250.0,-23.398,3.185,21.296,24.742
9323.5,3.77,0.912,-35.209,1.829,9.66,5.61,38.004,5.21,-38.559,-2.685,0.0,39.6,40.2,9.648,1.667,-24.427,-20.871,-26.004,-22.104,-3.08,27.879,0.0,236.14,,250.0,250.0,-23.396,3.194,21.298,24.744
9324.0,3.77,0.912,-35.209,1.829,9.66,5.592,37.993,5.202,-38.596,-2.683,0.0,39.572,40.211,9.648,1.667,-24.32,-20.834,-25.962,-22.093,-3.082,27.878,0.0,235.64,,250.0,250.0,-23.352,3.204,21.294,24.72
9324.5,3.77,0.912,-35.209,1.829,9.66,5.592,37.993,5.202,-38.596,-2.683,0.0,39.6,40.2,9.648,1.667,-24.388,-20.841,-26.065,-22.129,-3.082,27.878,0.0,235.64,,250.0,250.0,-23.302,3.213,21.294,24.743
9325.0,3.278,0.801,-34.856,1.838,9.662,5.592,37.993,5.202,-38.596,-2.683,0.0,39.6,40.2,9.726,1.724,-24.401,-20.824,-26.117,-22.14,-3.082,27.878,0.0,235.94,,250.0,250.0,-23.356,3.222,21.285,24.799
9325.5,3.278,0.801,-34.856,1.838,9.662,5.592,37.993,5.202,-38.596,-2.683,0.0,39.6,40.2,9.726,1.724,-24.424,-20.864,-26.108,-22.142,-3.082,27.878,0.0,235.94,,250.0,250.0,-23.371,3.223,21.277,24.81
9326.0,3.278,0.801,-34.856,1.838,9.662,5.592,37.993,5.202,-38.596,-2.683,0.0,39.6,40.2,9.726,1.724,-24.383,-20.857,-26.018,-22.118,-3.082,27.878,0.0,235.84,,250.0,250.0,-23.385,3.224,21.272,24.767
9326.5,3.278,0.801,-34.856,1.838,9.662,5.592,37.993,5.202,-38.596,-2.683,0.0,39.6,40.2,9.726,1.724,-24.38,-20.865,-25.969,-22.099,-3.082,27.878,0.0,235.84,,250.0,250.0,-23.344,3.225,21.279,24.777
9327.0,3.278,0.801,-34.856,1.838,9.662,5.57,37.99,5.172,-38.649,-2.663,0.0,39.577,40.236,9.726,1.724,-24.365,-20.833,-25.984,-22.12,-3.077,27.878,0.0,234.74,,250.0,250.0,-23.328,3.226,21.28,24.773
9327.5,3.278,0.801,-34.856,1.838,9.662,5.57,37.99,5.172,-38.649,-2.663,0.0,39.6,40.2,9.726,1.724,-24.381,-20.829,-26.057,-22.118,-3.077,27.878,0.0,234.74,,250.0,250.0,-23.326,3.227,21.299,24.864
9328.0,2.238,0.621,-33.981,1.902,9.548,5.57,37.99,5.172,-38.649,-2.663,0.0,39.6,40.2,9.661,1.766,-24.407,-20.829,-26.083,-22.118,-3.077,27.878,0.0,235.54,,250.0,250.0,-23.346,3.227,21.305,24.927
9328.5,2.238,0.621,-33.981,1.902,9.548,5.57,37.99,5.172,-38.649,-2.663,0.0,39.6,40.2,9.661,1.766,-24.345,-20.813,-25.984,-22.067,-3.077,27.878,0.0,235.54,,250.0,250.0,-23.359,3.211,21.3,24.943
9329.0,2.238,0.621,-33.981,1.902,9.548,5.57,37.99,5.172,-38.649,-2.663,0.0,39.6,40.2,9.661,1.766,-24.289,-20.835,-25.911,-22.072,-3.077,27.878,0.0,235.34,,250.0,250.0,-23.302,3.195,21.307,24.954
9329.5,2.238,0.621,-33.981,1.902,9.548,5.57,37.99,5.172,-38.649,-2.663,0.0,39.6,40.2,9.661,1.766,-24.328,-20.817,-25.988,-22.089,-3.077,27.878,0.0,235.34,,250.0,250.0,-23.277,3.179,21.308,24.92
9330.0,2.238,0.621,-33.981,1.902,9.548,5.554,38.0,5.185,-38.568,-2.676,0.0,39.582,40.234,9.661,1.766,-24.375,-20.823,-26.067,-22.089,-3.082,27.87,0.0,235.94,,250.0,250.0,-23.306,3.164,21.31,24.922
9330.5,2.238,0.621,-33.981,1.902,9.548,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.661,1.766,-24.383,-20.789,-26.104,-22.119,-3.082,27.87,0.0,235.94,,250.0,250.0,-23.338,3.134,21.325,24.902
9331.0,2.238,0.621,-33.981,1.902,9.548,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.661,1.766,-24.414,-20.804,-26.101,-22.101,-3.082,27.87,0.0,236.34,,250.0,250.0,-23.349,3.134,21.323,24.899
9331.5,3.359,0.879,-34.053,1.889,9.507,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.755,1.777,-24.294,-20.805,-25.964,-22.058,-3.082,27.87,0.0,236.34,,250.0,250.0,-23.355,3.119,21.352,24.953
9332.0,3.359,0.879,-34.053,1.889,9.507,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.755,1.777,-24.326,-20.777,-26.038,-22.072,-3.082,27.87,0.0,236.44,,250.0,250.0,-23.28,3.123,21.308,24.979
9332.5,3.359,0.879,-34.053,1.889,9.507,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.755,1.777,-24.385,-20.782,-26.062,-22.071,-3.082,27.87,0.0,236.44,,250.0,250.0,-23.303,3.127,21.336,24.958
9333.0,3.359,0.879,-34.053,1.889,9.507,5.554,38.0,5.185,-38.568,-2.676,0.0,39.6,40.2,9.755,1.777,-24.399,-20.774,-26.076,-22.078,-3.082,27.87,0.0,236.24,,250.0,250.0,-23.325,3.131,21.317,24.969
9333.5,3.359,0.879,-34.053,1.889,9.507,5.579,38.006,5.197,-38.5,-2.691,0.0,39.581,40.253,9.755,1.777,-24.376,-20.797,-25.992,-22.06,-3.08,27.863,0.0,236.24,,250.0,250.0,-23.332,3.135,21.323,24.996
9334.0,3.359,0.879,-34.053,1.889,9.507,5.579,38.006,5.197,-38.5,-2.691,0.0,39.6,40.3,9.755,1.777,-24.273,-20.784,-25.921,-22.025,-3.08,27.863,0.0,235.94,,250.0,250.0,-23.306,3.138,21.308,24.874
9334.5,3.481,0.816,-35.209,1.818,9.629,5.579,38.006,5.197,-38.5,-2.691,0.0,39.6,40.3,9.594,1.846,-24.264,-20.769,-25.923,-22.046,-3.08,27.863,0.0,235.94,,250.0,250.0,-23.251,3.142,21.317,24.802
9335.0,3.481,0.816,-35.209,1.818,9.629,5.579,38.006,5.197,-38.5,-2.691,0.0,39.6,40.3,9.594,1.846,-24.343,-20.76,-26.038,-22.069,-3.08,27.863,0.0,235.84,,250.0,250.0,-23.251,3.147,21.3,24.787
9335.5,3.481,0.816,-35.209,1.818,9.629,5.579,38.006,5.197,-38.5,-2.691,0.0,39.6,40.3,9.594,1.846,-24.357,-20.767,-26.07,-22.066,-3.08,27.863,0.0,235.84,,250.0,250.0,-23.302,3.153,21.309,24.853
9336.0,3.481,0.816,-35.209,1.818,9.629,5.579,38.006,5.197,-38.5,-2.691,0.0,39.6,40.3,9.594,1.846,-24.363,-20.787,-26.001,-22.068,-3.08,27.863,0.0,235.64,,250.0,250.0,-23.315,3.158,21.31,24.784
9336.5,3.481,0.816,-35.209,1.818,9.629,5.588,38.006,5.2,-38.564,-2.66,0.0,39.598,40.288,9.594,1.846,-24.296,-20.792,-25.955,-22.06,-3.07,27.883,0.0,235.64,,250.0,250.0,-23.305,3.164,21.297,24.699
9337.0,3.481,0.816,-35.209,1.818,9.629,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.594,1.846,-24.336,-20.781,-25.989,-22.063,-3.07,27.883,0.0,235.74,,250.0,250.0,-23.276,3.169,21.312,24.736
9337.5,3.481,0.816,-35.209,1.818,9.629,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.594,1.846,-24.339,-20.764,-26.025,-22.06,-3.07,27.883,0.0,235.74,,250.0,250.0,-23.292,3.174,21.297,24.876
9338.0,3.034,0.785,-33.999,1.886,9.512,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.832,1.863,-24.34,-20.748,-26.081,-22.043,-3.07,27.883,0.0,235.74,,250.0,250.0,-23.297,3.179,21.296,24.847
9338.5,3.034,0.785,-33.999,1.886,9.512,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.832,1.863,-24.378,-20.745,-26.051,-22.054,-3.07,27.883,0.0,235.74,,250.0,250.0,-23.303,3.177,21.291,24.801
9339.0,3.034,0.785,-33.999,1.886,9.512,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.832,1.863,-24.33,-20.755,-25.95,-22.03,-3.07,27.883,0.0,235.64,,250.0,250.0,-23.307,3.174,21.301,24.716
9339.5,3.034,0.785,-33.999,1.886,9.512,5.588,38.006,5.2,-38.564,-2.66,0.0,39.6,40.3,9.832,1.863,-24.323,-20.735,-25.975,-22.027,-3.07,27.883,0.0,235.64,,250.0,250.0,-23.267,3.172,21.291,24.654
9340.0,3.034,0.785,-33.999,1.886,9.512,5.58,38.002,5.196,-38.563,-2.668,0.0,39.595,40.245,9.832,1.863,-24.331,-20.742,-26.016,-22.062,-3.069,27.875,0.0,235.44,,250.0,250.0,-23.265,3.17,21.295,24.655
9340.5,3.034,0.785,-33.999,1.886,9.512,5.58,38.002,5.196,-38.563,-2.668,0.0,39.6,40.2,9.832,1.863,-24.37,-20.753,-26.056,-22.062,-3.069,27.875,0.0,235.44,,250.0,250.0,-23.288,3.167,21.279,24.618
9341.0,3.599,0.846,-35.209,1.794,9.66,5.58,38.002,5.196,-38.563,-2.668,0.0,39.6,40.2,9.53,1.868,-24.377,-20.748,-26.052,-22.035,-3.069,27.875,0.0,235.54,,250.0,250.0,-23.31,3.165,21.279,24.613
9341.5,3.599,0.846,-35.209,1.794,9.66,5.58,38.002,5.196,-38.563,-2.668,0.0,39.6,40.2,9.53,1.868,-24.319,-20.747,-26.022,-22.012,-3.069,27.875,0.0,235.54,,250.0,250.0,-23.303,3.172,21.277,24.642
9342.0,3.599,0.846,-35.209,1.794,9.66,5.58,38.002,5.196,-38.563,-2.668,0.0,39.6,40.2,9.53,1.868,-24.308,-20.751,-25.945,-22.013,-3.069,27.875,0.0,235.44,,250.0,250.0,-23.275,3.179,21.269,24.652
9342.5,3.599,0.846,-35.209,1.794,9.66,5.58,38.002,5.196,-38.563,-2.668,0.0,39.6,40.2,9.53,1.868,-24.334,-20.738,-26.022,-22.047,-3.069,27.875,0.0,235.44,,250.0,250.0,-23.254,3.186,21.259,24.641
9343.0,3.599,0.846,-35.209,1.794,9.66,5.589,37.998,5.206,-38.532,-2.665,0.0,39.592,40.247,9.53,1.868,-24.373,-20.738,-26.047,-22.041,-3.081,27.865,0.0,235.34,,250.0,250.0,-23.285,3.193,21.265,24.692
9343.5,3.599,0.846,-35.209,1.794,9.66,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.53,1.868,-24.349,-20.726,-25.985,-22.03,-3.081,27.865,0.0,235.34,,250.0,250.0,-23.3,3.2,21.23,24.695
9344.0,3.599,0.846,-35.209,1.794,9.66,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.53,1.868,-24.296,-20.747,-25.963,-22.02,-3.081,27.865,0.0,235.14,,250.0,250.0,-23.272,3.206,21.236,24.648
9344.5,3.105,0.8,-34.208,1.89,9.559,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.671,1.667,-24.285,-20.756,-25.939,-22.015,-3.081,27.865,0.0,235.14,,250.0,250.0,-23.257,3.213,21.215,24.643
9345.0,3.105,0.8,-34.208,1.89,9.559,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.671,1.667,-24.279,-20.723,-25.961,-22.027,-3.081,27.865,0.0,234.84,,250.0,250.0,-23.249,3.211,21.198,24.947
9345.5,3.105,0.8,-34.208,1.89,9.559,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.671,1.667,-24.309,-20.71,-26.018,-22.02,-3.081,27.865,0.0,234.84,,250.0,250.0,-23.248,3.209,21.187,24.923
9346.0,3.105,0.8,-34.208,1.89,9.559,5.589,37.998,5.206,-38.532,-2.665,0.0,39.6,40.2,9.671,1.667,-24.321,-20.72,-25.993,-22.003,-3.081,27.865,0.0,234.24,,250.0,250.0,-23.264,3.207,21.168,24.985
9346.5,3.105,0.8,-34.208,1.89,9.559,5.576,38.002,5.172,-38.486,-2.658,0.0,39.59,40.295,9.671,1.667,-24.292,-20.731,-25.892,-21.966,-3.092,27.863,0.0,234.24,,250.0,250.0,-23.259,3.206,21.183,25.073
9347.0,3.105,0.8,-34.208,1.89,9.559,5.576,38.002,5.172,-38.486,-2.658,0.0,39.6,40.3,9.671,1.667,-24.225,-20.715,-25.877,-21.97,-3.092,27.863,0.0,235.54,,250.0,250.0,-23.22,3.204,21.176,25.144
9347.5,3.487,0.835,-35.209,1.85,9.701,5.576,38.002,5.172,-38.486,-2.658,0.0,39.6,40.3,9.667,1.79,-24.232,-20.718,-25.905,-21.986,-3.092,27.863,0.0,235.54,,250.0,250.0,-23.197,3.203,21.171,25.221
9348.0,3.487,0.835,-35.209,1.85,9.701,5.576,38.002,5.172,-38.486,-2.658,0.0,39.6,40.3,9.667,1.79,-24.269,-20.697,-25.962,-21.969,-3.092,27.863,0.0,235.64,,250.0,250.0,-23.21,3.207,21.155,25.249
9348.5,3.487,0.835,-35.209,1.85,9.701,5.576,38.002,5.172,-38.486,-2.658,0.0,39.6,40.3,9.667,1.79,-24.273,-20.701,-25.987,-21.976,-3.092,27.863,0.0,235.64,,250.0,250.0,-23.224,3.212,21.129,25.254
9349.0,3.487,0.835,-35.209,1.85,9.701,5.576,38.002,5.172,-38.486,-2.658,0.0,39.6,40.3,9.667,1.79,-24.248,-20.684,-25.909,-21.954,-3.092,27.863,0.0,235.84,,250.0,250.0,-23.234,3.216,21.145,25.335
9349.5,3.487,0.835,-35.209,1.85,9.701,5.573,37.998,5.183,-38.467,-2.672,0.0,39.593,40.239,9.667,1.79,-24.22,-20.704,-25.833,-21.954,-3.077,27.865,0.0,235.84,,250.0,250.0,-23.199,3.221,21.135,25.385
9350.0,3.487,0.835,-35.209,1.85,9.701,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.667,1.79,-24.229,-20.696,-25.903,-21.975,-3.077,27.865,0.0,235.54,,250.0,250.0,-23.177,3.225,21.122,25.473
9350.5,3.487,0.835,-35.209,1.85,9.701,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.667,1.79,-24.244,-20.665,-25.948,-21.989,-3.077,27.865,0.0,235.54,,250.0,250.0,-23.201,3.229,21.127,25.503
9351.0,3.224,0.764,-35.209,1.814,9.632,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.658,1.681,-24.254,-20.674,-25.935,-21.954,-3.077,27.865,0.0,235.24,,250.0,250.0,-23.211,3.234,21.105,25.544
9351.5,3.224,0.764,-35.209,1.814,9.632,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.658,1.681,-24.181,-20.702,-25.812,-21.909,-3.077,27.865,0.0,235.24,,250.0,250.0,-23.204,3.233,21.084,25.595
9352.0,3.224,0.764,-35.209,1.814,9.632,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.658,1.681,-24.147,-20.653,-25.758,-21.901,-3.077,27.865,0.0,235.14,,250.0,250.0,-23.151,3.233,21.087,25.513
9352.5,3.224,0.764,-35.209,1.814,9.632,5.573,37.998,5.183,-38.467,-2.672,0.0,39.6,40.2,9.658,1.681,-24.199,-20.667,-25.811,-21.913,-3.077,27.865,0.0,235.14,,250.0,250.0,-23.115,3.233,21.081,25.466
9353.0,3.224,0.764,-35.209,1.814,9.632,5.575,38.002,5.171,-38.499,-2.69,0.0,39.586,40.313,9.658,1.681,-24.184,-20.642,-25.877,-21.931,-3.09,27.862,0.0,234.94,,250.0,250.0,-23.148,3.233,21.091,25.391
9353.5,3.224,0.764,-35.209,1.814,9.632,5.575,38.002,5.171,-38.499,-2.69,0.0,39.6,40.3,9.658,1.681,-24.228,-20.64,-25.875,-21.928,-3.09,27.862,0.0,234.94,,250.0,250.0,-23.158,3.233,21.062,25.416
9354.0,3.246,0.835,-34.7,1.844,9.532,5.575,38.002,5.171,-38.499,-2.69,0.0,39.6,40.3,9.71,1.947,-24.179,-20.679,-25.787,-21.907,-3.09,27.862,0.0,234.94,,250.0,250.0,-23.168,3.233,21.072,25.338
9354.5,3.246,0.835,-34.7,1.844,9.532,5.575,38.002,5.171,-38.499,-2.69,0.0,39.6,40.3,9.71,1.947,-24.147,-20.648,-25.763,-21.886,-3.09,27.862,0.0,234.94,,250.0,250.0,-23.138,3.233,21.041,25.314
9355.0,3.246,0.835,-34.7,1.844,9.532,5.575,38.002,5.171,-38.499,-2.69,0.0,39.6,40.3,9.71,1.947,-24.171,-20.625,-25.859,-21.927,-3.09,27.862,0.0,235.04,,250.0,250.0,-23.111,3.233,21.065,25.278
9355.5,3.246,0.835,-34.7,1.844,9.532,5.575,38.002,5.171,-38.499,-2.69,0.0,39.6,40.3,9.71,1.947,-24.196,-20.616,-25.908,-21.92,-3.09,27.862,0.0,235.04,,250.0,250.0,-23.146,3.233,21.072,25.2
9356.0,3.246,0.835,-34.7,1.844,9.532,5.579,38.008,5.203,-38.415,-2.679,0.0,39.601,40.269,9.71,1.947,-24.213,-20.623,-25.935,-21.926,-3.092,27.87,0.0,234.94,,250.0,250.0,-23.16,3.234,21.074,25.179
9356.5,3.246,0.835,-34.7,1.844,9.532,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.71,1.947,-24.239,-20.628,-25.892,-21.912,-3.092,27.87,0.0,234.94,,250.0,250.0,-23.174,3.234,21.081,25.14
9357.0,3.787,0.899,-35.209,1.771,9.673,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.663,1.876,-24.131,-20.631,-25.747,-21.884,-3.092,27.87,0.0,235.54,,250.0,250.0,-23.168,3.234,21.068,25.102
9357.5,3.787,0.899,-35.209,1.771,9.673,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.663,1.876,-24.15,-20.603,-25.839,-21.892,-3.092,27.87,0.0,235.54,,250.0,250.0,-23.098,3.243,21.07,25.11
9358.0,3.787,0.899,-35.209,1.771,9.673,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.663,1.876,-24.164,-20.601,-25.881,-21.927,-3.092,27.87,0.0,235.24,,250.0,250.0,-23.121,3.252,21.073,25.056
9358.5,3.787,0.899,-35.209,1.771,9.673,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.663,1.876,-24.226,-20.621,-25.931,-21.922,-3.092,27.87,0.0,235.24,,250.0,250.0,-23.143,3.261,21.068,25.095
9359.0,3.787,0.899,-35.209,1.771,9.673,5.579,38.008,5.203,-38.415,-2.679,0.0,39.6,40.3,9.663,1.876,-24.191,-20.625,-25.875,-21.897,-3.092,27.87,0.0,235.14,,250.0,250.0,-23.175,3.269,21.071,25.12
9359.5,3.787,0.899,-35.209,1.771,9.673,5.557,38.014,5.164,-38.413,-2.692,0.0,39.599,40.247,9.663,1.876,-24.09,-20.611,-25.729,-21.857,-3.092,27.871,0.0,235.14,,250.0,250.0,-23.147,3.278,21.065,25.173
9360.0,3.787,0.899,-35.209,1.771,9.673,5.557,38.014,5.164,-38.413,-2.692,0.0,39.6,40.2,9.663,1.876,-24.125,-20.606,-25.704,-21.855,-3.092,27.871,0.0,235.54,,250.0,250.0,-23.072,3.286,21.042,25.219
9360.5,2.847,0.706,-34.921,1.866,9.575,5.557,38.014,5.164,-38.413,-2.692,0.0,39.6,40.2,9.71,1.906,-24.151,-20.588,-25.823,-21.864,-3.092,27.871,0.0,235.54,,250.0,250.0,-23.072,3.295,21.083,25.247
9361.0,2.847,0.706,-34.921,1.866,9.575,5.557,38.014,5.164,-38.413,-2.692,0.0,39.6,40.2,9.71,1.906,-24.169,-20.578,-25.864,-21.869,-3.092,27.871,0.0,235.44,,250.0,250.0,-23.106,3.287,21.055,25.262
9361.5,2.847,0.706,-34.921,1.866,9.575,5.557,38.014,5.164,-38.413,-2.692,0.0,39.6,40.2,9.71,1.906,-24.179,-20.572,-25.763,-21.834,-3.092,27.871,0.0,235.44,,250.0,250.0,-23.12,3.28,21.056,25.256
9362.0,2.847,0.706,-34.921,1.866,9.575,5.557,38.014,5.164,-38.413,-2.692,0.0,39.6,40.2,9.71,1.906,-24.037,-20.59,-25.662,-21.792,-3.092,27.871,0.0,235.04,,250.0,250.0,-23.087,3.273,21.066,25.252
9362.5,2.847,0.706,-34.921,1.866,9.575,5.547,38.005,5.17,-38.464,-2.672,0.0,39.604,40.263,9.71,1.906,-24.032,-20.574,-25.664,-21.807,-3.088,27.879,0.0,235.04,,250.0,250.0,-23.02,3.266,21.043,25.302
9363.0,2.847,0.706,-34.921,1.866,9.575,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.71,1.906,-24.075,-20.553,-25.737,-21.831,-3.088,27.879,0.0,234.74,,250.0,250.0,-23.019,3.259,21.06,25.308
9363.5,2.3,0.57,-34.603,1.872,9.613,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.631,1.667,-24.106,-20.558,-25.828,-21.85,-3.088,27.879,0.0,234.74,,250.0,250.0,-23.049,3.252,21.048,25.358
9364.0,2.3,0.57,-34.603,1.872,9.613,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.631,1.667,-24.177,-20.549,-25.806,-21.841,-3.088,27.879,0.0,234.64,,250.0,250.0,-23.093,3.221,21.045,25.327
9364.5,2.3,0.57,-34.603,1.872,9.613,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.631,1.667,-24.024,-20.567,-25.715,-21.802,-3.088,27.879,0.0,234.64,,250.0,250.0,-23.093,3.221,21.025,25.351
9365.0,2.3,0.57,-34.603,1.872,9.613,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.631,1.667,-24.016,-20.533,-25.69,-21.786,-3.088,27.879,0.0,234.64,,250.0,250.0,-23.027,3.206,21.036,25.38
9365.5,2.3,0.57,-34.603,1.872,9.613,5.547,38.005,5.17,-38.464,-2.672,0.0,39.6,40.3,9.631,1.667,-24.09,-20.557,-25.745,-21.819,-3.088,27.879,0.0,234.64,,250.0,250.0,-23.006,3.191,21.033,25.395
9366.0,2.3,0.57,-34.603,1.872,9.613,5.549,37.995,5.166,-38.472,-2.671,0.0,39.605,40.263,9.631,1.667,-24.115,-20.545,-25.814,-21.828,-3.088,27.88,0.0,234.84,,250.0,250.0,-23.053,3.177,21.021,25.395
9366.5,2.3,0.57,-34.603,1.872,9.613,5.549,37.995,5.166,-38.472,-2.671,0.0,39.6,40.3,9.631,1.667,-24.16,-20.533,-25.861,-21.851,-3.088,27.88,0.0,234.84,,250.0,250.0,-23.076,3.162,21.012,25.316
9367.0,3.147,0.815,-33.73,1.844,9.541,5.549,37.995,5.166,-38.472,-2.671,0.0,39.6,40.3,9.821,1.775,-24.156,-20.558,-25.796,-21.828,-3.088,27.88,0.0,234.74,,250.0,250.0,-23.101,3.148,21.014,25.343
9367.5,3.147,0.815,-33.73,1.844,9.541,5.549,37.995,5.166,-38.472,-2.671,0.0,39.6,40.3,9.821,1.775,-24.096,-20.568,-25.681,-21.804,-3.088,27.88,0.0,234.74,,250.0,250.0,-23.085,3.148,21.021,25.373
9368.0,3.147,0.815,-33.73,1.844,9.541,5.549,37.995,5.166,-38.472,-2.671,0.0,39.6,40.3,9.821,1.775,-24.058,-20.566,-25.721,-21.816,-3.088,27.88,0.0,235.44,,250.0,250.0,-23.037,3.148,21.024,25.405
9368.5,3.147,0.815,-33.73,1.844,9.541,5.549,37.995,5.166,-38.472,-2.671,0.0,39.6,40.3,9.821,1.775,-24.082,-20.539,-25.79,-21.85,-3.088,27.88,0.0,235.44,,250.0,250.0,-23.04,3.148,21.013,25.396
9369.0,3.147,0.815,-33.73,1.844,9.541,5.592,38.008,5.194,-38.406,-2.678,0.0,39.603,40.238,9.821,1.775,-24.118,-20.533,-25.853,-21.851,-3.087,27.874,0.0,234.84,,250.0,250.0,-23.065,3.148,21.009,25.379
9369.5,3.147,0.815,-33.73,1.844,9.541,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.821,1.775,-24.15,-20.562,-25.767,-21.787,-3.087,27.874,0.0,234.84,,250.0,250.0,-23.089,3.148,20.993,25.372
9370.0,3.259,0.848,-34.104,1.855,9.515,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.809,1.852,-24.045,-20.565,-25.64,-21.767,-3.087,27.874,0.0,235.04,,250.0,250.0,-23.066,3.148,20.994,25.338
9370.5,3.259,0.848,-34.104,1.855,9.515,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.809,1.852,-24.014,-20.55,-25.67,-21.805,-3.087,27.874,0.0,235.04,,250.0,250.0,-23.004,3.15,20.995,25.348
9371.0,3.259,0.848,-34.104,1.855,9.515,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.809,1.852,-24.086,-20.521,-25.77,-21.808,-3.087,27.874,0.0,234.94,,250.0,250.0,-23.01,3.152,20.992,25.342
9371.5,3.259,0.848,-34.104,1.855,9.515,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.809,1.852,-24.142,-20.525,-25.822,-21.783,-3.087,27.874,0.0,234.94,,250.0,250.0,-23.046,3.153,21.005,25.308
9372.0,3.259,0.848,-34.104,1.855,9.515,5.592,38.008,5.194,-38.406,-2.678,0.0,39.6,40.2,9.809,1.852,-24.039,-20.544,-25.638,-21.749,-3.087,27.874,0.0,234.64,,250.0,250.0,-23.068,3.155,20.972,25.242
9372.5,3.259,0.848,-34.104,1.855,9.515,5.598,38.007,5.186,-38.428,-2.681,0.0,39.601,40.239,9.809,1.852,-23.955,-20.53,-25.588,-21.75,-3.083,27.886,0.0,234.64,,250.0,250.0,-22.992,3.157,20.982,25.195
9373.0,3.259,0.848,-34.104,1.855,9.515,5.598,38.007,5.186,-38.428,-2.681,0.0,39.6,40.2,9.809,1.852,-24.021,-20.533,-25.689,-21.78,-3.083,27.886,0.0,234.44,,250.0,250.0,-22.956,3.159,21.002,25.172
9373.5,3.116,0.829,-33.775,1.873,9.635,5.598,38.007,5.186,-38.428,-2.681,0.0,39.6,40.2,9.685,1.77,-24.091,-20.53,-25.748,-21.802,-3.083,27.886,0.0,234.44,,250.0,250.0,-23.006,3.16,20.986,25.175
9374.0,3.116,0.829,-33.775,1.873,9.635,5.598,38.007,5.186,-38.428,-2.681,0.0,39.6,40.2,9.685,1.77,-24.082,-20.517,-25.834,-21.798,-3.083,27.886,0.0,234.64,,250.0,250.0,-23.043,3.159,20.972,25.308
9374.5,3.116,0.829,-33.775,1.873,9.635,5.598,38.007,5.186,-38.428,-2.681,0.0,39.6,40.2,9.685,1.77,-24.137,-20.541,-25.799,-21.81,-3.083,27.886,0.0,234.64,,250.0,250.0,-23.058,3.159,20.971,25.364
9375.0,3.116,0.829,-33.775,1.873,9.635,5.598,38.007,5.186,-38.428,-2.681,0.0,39.6,40.2,9.685,1.77,-24.028,-20.563,-25.643,-21.77,-3.083,27.886,0.0,234.64,,250.0,250.0,-23.072,3.158,20.98,25.436
9375.5,3.116,0.829,-33.775,1.873,9.635,5.562,37.987,5.173,-38.554,-2.683,0.0,39.596,40.267,9.685,1.77,-24.055,-20.527,-25.737,-21.797,-3.073,27.88,0.0,234.64,,250.0,250.0,-23.001,3.157,20.998,25.396
9376.0,3.116,0.829,-33.775,1.873,9.635,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.685,1.77,-24.09,-20.51,-25.806,-21.826,-3.073,27.88,0.0,234.44,,250.0,250.0,-23.029,3.157,21.0,25.383
9376.5,2.189,0.591,-33.804,1.875,9.527,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.805,1.778,-24.119,-20.522,-25.832,-21.806,-3.073,27.88,0.0,234.44,,250.0,250.0,-23.058,3.156,21.006,25.397
9377.0,2.189,0.591,-33.804,1.875,9.527,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.805,1.778,-24.115,-20.521,-25.742,-21.782,-3.073,27.88,0.0,234.64,,250.0,250.0,-23.07,3.14,21.001,25.395
9377.5,2.189,0.591,-33.804,1.875,9.527,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.805,1.778,-24.003,-20.524,-25.623,-21.766,-3.073,27.88,0.0,234.64,,250.0,250.0,-23.04,3.125,20.994,25.403
9378.0,2.189,0.591,-33.804,1.875,9.527,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.805,1.778,-24.008,-20.523,-25.646,-21.762,-3.073,27.88,0.0,234.64,,250.0,250.0,-22.979,3.109,20.99,25.345
9378.5,2.189,0.591,-33.804,1.875,9.527,5.562,37.987,5.173,-38.554,-2.683,0.0,39.6,40.3,9.805,1.778,-24.095,-20.513,-25.831,-21.799,-3.073,27.88,0.0,234.64,,250.0,250.0,-22.985,3.094,20.995,25.269
9379.0,2.189,0.591,-33.804,1.875,9.527,5.55,38.001,5.18,-38.479,-2.662,0.0,39.603,40.244,9.805,1.778,-24.127,-20.496,-25.867,-21.815,-3.076,27.89,0.0,234.84,,250.0,250.0,-23.059,3.079,21.004,25.224
9379.5,2.189,0.591,-33.804,1.875,9.527,5.55,38.001,5.18,-38.479,-2.662,0.0,39.6,40.2,9.805,1.778,-24.123,-20.508,-25.807,-21.801,-3.076,27.89,0.0,234.84,,250.0,250.0,-23.076,3.065,21.005,25.2
9380.0,2.693,0.751,-34.0,1.876,9.597,5.55,38.001,5.18,-38.479,-2.662,0.0,39.6,40.2,9.679,1.772,-23.999,-20.541,-25.659,-21.747,-3.076,27.89,0.0,234.04,,250.0,250.0,-23.06,3.05,20.996,25.199
9380.5,2.693,0.751,-34.0,1.876,9.597,5.55,38.001,5.18,-38.479,-2.662,0.0,39.6,40.2,9.679,1.772,-24.023,-20.522,-25.651,-21.774,-3.076,27.89,0.0,234.04,,250.0,250.0,-22.986,3.044,20.987,25.188
9381.0,2.693,0.751,-34.0,1.876,9.597,5.55,38.001,5.18,-38.479,-2.662,0.0,39.6,40.2,9.679,1.772,-24.078,-20.524,-25.733,-21.776,-3.076,27.89,0.0,234.74,,250.0,250.0,-22.993,3.039,20.983,25.197
9381.5,2.693,0.751,-34.0,1.876,9.597,5.55,38.001,5.18,-38.479,-2.662,0.0,39.6,40.2,9.679,1.772,-24.107,-20.507,-25.813,-21.809,-3.076,27.89,0.0,234.74,,250.0,250.0,-23.028,3.033,20.978,25.235
9382.0,2.693,0.751,-34.0,1.876,9.597,5.553,37.995,5.164,-38.448,-2.688,0.0,39.591,40.166,9.679,1.772,-24.149,-20.509,-25.851,-21.808,-3.087,27.889,0.0,234.74,,250.0,250.0,-23.059,3.027,20.992,25.236
9382.5,2.693,0.751,-34.0,1.876,9.597,5.553,37.995,5.164,-38.448,-2.688,0.0,39.6,40.2,9.679,1.772,-24.045,-20.536,-25.7,-21.765,-3.087,27.889,0.0,234.74,,250.0,250.0,-23.079,3.022,20.984,25.232
9383.0,2.907,0.763,-33.737,1.842,9.516,5.553,37.995,5.164,-38.448,-2.688,0.0,39.6,40.2,9.849,1.835,-23.994,-20.551,-25.662,-21.793,-3.087,27.889,0.0,234.94,,250.0,250.0,-23.012,3.017,20.988,25.244
9383.5,2.907,0.763,-33.737,1.842,9.516,5.553,37.995,5.164,-38.448,-2.688,0.0,39.6,40.2,9.849,1.835,-24.082,-20.505,-25.757,-21.815,-3.087,27.889,0.0,234.94,,250.0,250.0,-23.0,3.015,20.969,25.237
9384.0,2.907,0.763,-33.737,1.842,9.516,5.553,37.995,5.164,-38.448,-2.688,0.0,39.6,40.2,9.849,1.835,-24.101,-20.504,-25.805,-21.814,-3.087,27.889,0.0,234.94,,250.0,250.0,-23.04,3.013,20.956,25.23
9384.5,2.907,0.763,-33.737,1.842,9.516,5.553,37.995,5.164,-38.448,-2.688,0.0,39.6,40.2,9.849,1.835,-24.149,-20.493,-25.855,-21.816,-3.087,27.889,0.0,234.94,,250.0,250.0,-23.056,3.011,20.953,25.267
9385.0,2.907,0.763,-33.737,1.842,9.516,5.59,38.002,5.187,-38.441,-2.669,0.0,39.588,40.162,9.849,1.835,-24.158,-20.547,-25.801,-21.811,-3.078,27.884,0.0,234.64,,250.0,250.0,-23.078,3.01,20.955,25.351
9385.5,2.907,0.763,-33.737,1.842,9.516,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.849,1.835,-24.06,-20.549,-25.698,-21.79,-3.078,27.884,0.0,234.64,,250.0,250.0,-23.08,3.008,20.943,25.362
9386.0,2.907,0.763,-33.737,1.842,9.516,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.849,1.835,-24.079,-20.525,-25.759,-21.794,-3.078,27.884,0.0,235.84,,250.0,250.0,-23.024,3.006,20.948,25.336
9386.5,3.143,0.793,-34.956,1.924,9.624,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.632,1.749,-24.109,-20.53,-25.835,-21.828,-3.078,27.884,0.0,235.84,,250.0,250.0,-23.039,3.005,20.967,25.305
9387.0,3.143,0.793,-34.956,1.924,9.624,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.632,1.749,-24.139,-20.527,-25.824,-21.815,-3.078,27.884,0.0,235.14,,250.0,250.0,-23.076,3.007,20.945,25.243
9387.5,3.143,0.793,-34.956,1.924,9.624,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.632,1.749,-24.028,-20.513,-25.719,-21.757,-3.078,27.884,0.0,235.14,,250.0,250.0,-23.076,3.009,20.953,25.227
9388.0,3.143,0.793,-34.956,1.924,9.624,5.59,38.002,5.187,-38.441,-2.669,0.0,39.6,40.2,9.632,1.749,-23.993,-20.54,-25.609,-21.723,-3.078,27.884,0.0,235.24,,250.0,250.0,-23.005,3.011,20.933,25.203
9388.5,3.143,0.793,-34.956,1.924,9.624,5.571,37.989,5.173,-38.54,-2.666,0.0,39.576,40.171,9.632,1.749,-24.034,-20.518,-25.692,-21.751,-3.087,27.886,0.0,235.24,,250.0,250.0,-22.966,3.013,20.945,25.124
9389.0,3.143,0.793,-34.956,1.924,9.624,5.571,37.989,5.173,-38.54,-2.666,0.0,39.6,40.2,9.632,1.749,-24.065,-20.501,-25.748,-21.766,-3.087,27.886,0.0,235.34,,250.0,250.0,-22.999,3.016,20.93,25.072
9389.5,3.251,0.842,-34.624,1.849,9.587,5.571,37.989,5.173,-38.54,-2.666,0.0,39.6,40.2,9.71,1.965,-24.12,-20.519,-25.824,-21.804,-3.087,27.886,0.0,235.34,,250.0,250.0,-23.02,3.018,20.927,25.054
9390.0,3.251,0.842,-34.624,1.849,9.587,5.571,37.989,5.173,-38.54,-2.666,0.0,39.6,40.2,9.71,1.965,-24.105,-20.536,-25.78,-21.773,-3.087,27.886,0.0,235.04,,250.0,250.0,-23.067,3.022,20.923,25.046
9390.5,3.251,0.842,-34.624,1.849,9.587,5.571,37.989,5.173,-38.54,-2.666,0.0,39.6,40.2,9.71,1.965,-24.026,-20.515,-25.698,-21.746,-3.087,27.886,0.0,235.04,,250.0,250.0,-23.048,3.025,20.92,25.063
9391.0,3.251,0.842,-34.624,1.849,9.587,5.571,37.989,5.173,-38.54,-2.666,0.0,39.6,40.2,9.71,1.965,-24.058,-20.512,-25.711,-21.774,-3.087,27.886,0.0,235.54,,250.0,250.0,-22.996,3.029,20.931,25.078
9391.5,3.251,0.842,-34.624,1.849,9.587,5.567,37.989,5.164,-38.492,-2.658,0.0,39.57,40.151,9.71,1.965,-24.074,-20.504,-25.783,-21.787,-3.074,27.884,0.0,235.54,,250.0,250.0,-23.013,3.033,20.923,25.092
9392.0,3.251,0.842,-34.624,1.849,9.587,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.71,1.965,-24.123,-20.497,-25.833,-21.801,-3.074,27.884,0.0,235.74,,250.0,250.0,-23.037,3.036,20.904,24.991
9392.5,3.251,0.842,-34.624,1.849,9.587,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.71,1.965,-24.116,-20.496,-25.828,-21.782,-3.074,27.884,0.0,235.74,,250.0,250.0,-23.063,3.04,20.897,24.949
9393.0,2.896,0.752,-33.869,1.887,9.521,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.779,1.796,-24.044,-20.528,-25.691,-21.748,-3.074,27.884,0.0,235.24,,250.0,250.0,-23.003,3.041,20.895,24.915
9393.5,2.896,0.752,-33.869,1.887,9.521,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.779,1.796,-24.04,-20.514,-25.715,-21.772,-3.074,27.884,0.0,235.24,,250.0,250.0,-23.003,3.041,20.915,24.906
9394.0,2.896,0.752,-33.869,1.887,9.521,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.779,1.796,-24.057,-20.506,-25.787,-21.78,-3.074,27.884,0.0,234.94,,250.0,250.0,-23.01,3.038,20.886,24.845
9394.5,2.896,0.752,-33.869,1.887,9.521,5.567,37.989,5.164,-38.492,-2.658,0.0,39.6,40.2,9.779,1.796,-24.098,-20.493,-25.826,-21.795,-3.074,27.884,0.0,234.94,,250.0,250.0,-23.033,3.036,20.878,24.789
9395.0,2.896,0.752,-33.869,1.887,9.521,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.779,1.796,-24.154,-20.514,-25.795,-21.754,-3.085,27.874,0.0,235.34,,250.0,250.0,-23.053,3.032,20.879,24.743
9395.5,2.896,0.752,-33.869,1.887,9.521,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.779,1.796,-24.081,-20.533,-25.681,-21.766,-3.085,27.874,0.0,235.34,,250.0,250.0,-23.054,3.029,20.879,24.62
9396.0,3.118,0.825,-33.078,1.847,9.56,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.755,1.785,-23.949,-20.53,-25.617,-21.745,-3.085,27.874,0.0,235.14,,250.0,250.0,-23.016,3.029,20.875,24.648
9396.5,3.118,0.825,-33.078,1.847,9.56,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.755,1.785,-23.992,-20.518,-25.677,-21.771,-3.085,27.874,0.0,235.14,,250.0,250.0,-22.96,3.031,20.85,24.687
9397.0,3.118,0.825,-33.078,1.847,9.56,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.755,1.785,-24.091,-20.494,-25.805,-21.783,-3.085,27.874,0.0,234.54,,250.0,250.0,-22.99,3.032,20.852,24.733
9397.5,3.118,0.825,-33.078,1.847,9.56,5.526,37.99,5.156,-38.473,-2.659,0.0,39.6,40.2,9.755,1.785,-24.136,-20.512,-25.798,-21.777,-3.085,27.874,0.0,234.54,,250.0,250.0,-23.043,3.034,20.849,24.725
9398.0,3.118,0.825,-33.078,1.847,9.56,5.568,38.002,5.14,-38.475,-2.672,0.0,39.56,40.099,9.755,1.785,-23.98,-20.513,-25.608,-21.715,-3.066,27.884,0.0,234.54,,250.0,250.0,-23.056,3.035,20.849,24.721
9398.5,3.118,0.825,-33.078,1.847,9.56,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.755,1.785,-23.982,-20.497,-25.579,-21.703,-3.066,27.884,0.0,234.54,,250.0,250.0,-22.954,3.036,20.847,24.719
9399.0,3.118,0.825,-33.078,1.847,9.56,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.755,1.785,-23.999,-20.488,-25.663,-21.74,-3.066,27.884,0.0,234.64,,250.0,250.0,-22.94,3.038,20.844,24.678
9399.5,2.841,0.669,-35.209,1.839,9.651,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.538,1.965,-24.054,-20.477,-25.753,-21.746,-3.066,27.884,0.0,234.64,,250.0,250.0,-22.972,3.039,20.821,24.765
9400.0,2.841,0.669,-35.209,1.839,9.651,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.538,1.965,-24.105,-20.485,-25.81,-21.775,-3.066,27.884,0.0,235.34,,250.0,250.0,-23.008,3.036,20.835,24.862
9400.5,2.841,0.669,-35.209,1.839,9.651,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.538,1.965,-23.981,-20.509,-25.676,-21.724,-3.066,27.884,0.0,235.34,,250.0,250.0,-23.044,3.033,20.82,24.885
9401.0,2.841,0.669,-35.209,1.839,9.651,5.568,38.002,5.14,-38.475,-2.672,0.0,39.6,40.1,9.538,1.965,-23.976,-20.487,-25.646,-21.728,-3.066,27.884,0.0,235.24,,250.0,250.0,-22.972,3.029,20.822,24.883
9401.5,2.841,0.669,-35.209,1.839,9.651,5.564,37.976,5.143,-38.542,-2.679,0.0,39.547,40.073,9.538,1.965,-24.008,-20.485,-25.701,-21.758,-3.085,27.876,0.0,235.24,,250.0,250.0,-22.959,3.026,20.82,24.836
9402.0,2.841,0.669,-35.209,1.839,9.651,5.564,37.976,5.143,-38.542,-2.679,0.0,39.5,40.1,9.538,1.965,-24.046,-20.471,-25.739,-21.759,-3.085,27.876,0.0,235.14,,250.0,250.0,-22.988,3.023,20.808,24.912
9402.5,3.306,0.818,-34.855,1.829,9.613,5.564,37.976,5.143,-38.542,-2.679,0.0,39.5,40.1,9.731,1.889,-24.1,-20.5,-25.775,-21.768,-3.085,27.876,0.0,235.14,,250.0,250.0,-23.004,3.02,20.798,24.916
9403.0,3.306,0.818,-34.855,1.829,9.613,5.564,37.976,5.143,-38.542,-2.679,0.0,39.5,40.1,9.731,1.889,-24.073,-20.499,-25.758,-21.715,-3.085,27.876,0.0,235.74,,250.0,250.0,-23.036,3.025,20.807,24.919
9403.5,3.306,0.818,-34.855,1.829,9.613,5.564,37.976,5.143,-38.542,-2.679,0.0,39.5,40.1,9.731,1.889,-23.994,-20.496,-25.593,-21.707,-3.085,27.876,0.0,235.74,,250.0,250.0,-23.011,3.03,20.809,24.852
9404.0,3.306,0.818,-34.855,1.829,9.613,5.564,37.976,5.143,-38.542,-2.679,0.0,39.5,40.1,9.731,1.889,-24.034,-20.491,-25.687,-21.759,-3.085,27.876,0.0,235.44,,250.0,250.0,-22.947,3.034,20.774,24.915
9404.5,3.306,0.818,-34.855,1.829,9.613,5.592,37.98,5.168,-38.544,-2.681,0.0,39.542,40.086,9.731,1.889,-24.057,-20.459,-25.742,-21.747,-3.096,27.883,0.0,235.44,,250.0,250.0,-22.993,3.039,20.774,24.942
9405.0,3.306,0.818,-34.855,1.829,9.613,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.731,1.889,-24.083,-20.485,-25.799,-21.776,-3.096,27.883,0.0,235.64,,250.0,250.0,-23.001,3.043,20.788,24.897
9405.5,3.306,0.818,-34.855,1.829,9.613,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.731,1.889,-24.04,-20.499,-25.724,-21.705,-3.096,27.883,0.0,235.64,,250.0,250.0,-23.036,3.047,20.791,24.884
9406.0,3.388,0.898,-33.691,1.846,9.609,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.762,1.819,-23.968,-20.497,-25.587,-21.694,-3.096,27.883,0.0,235.84,,250.0,250.0,-22.992,3.052,20.773,24.915
9406.5,3.388,0.898,-33.691,1.846,9.609,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.762,1.819,-23.979,-20.506,-25.61,-21.713,-3.096,27.883,0.0,235.84,,250.0,250.0,-22.937,3.057,20.767,24.927
9407.0,3.388,0.898,-33.691,1.846,9.609,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.762,1.819,-24.035,-20.484,-25.703,-21.725,-3.096,27.883,0.0,235.64,,250.0,250.0,-22.952,3.063,20.769,24.892
9407.5,3.388,0.898,-33.691,1.846,9.609,5.592,37.98,5.168,-38.544,-2.681,0.0,39.5,40.1,9.762,1.819,-24.09,-20.477,-25.783,-21.748,-3.096,27.883,0.0,235.64,,250.0,250.0,-22.987,3.068,20.778,24.854
9408.0,3.388,0.898,-33.691,1.846,9.609,5.578,37.985,5.186,-38.453,-2.672,0.0,39.539,40.152,9.762,1.819,-24.086,-20.493,-25.705,-21.713,-3.083,27.887,0.0,235.24,,250.0,250.0,-23.024,3.073,20.764,24.84
9408.5,3.388,0.898,-33.691,1.846,9.609,5.578,37.985,5.186,-38.453,-2.672,0.0,39.5,40.2,9.762,1.819,-23.952,-20.49,-25.595,-21.686,-3.083,27.887,0.0,235.24,,250.0,250.0,-22.999,3.078,20.763,24.826
9409.0,3.441,0.818,-35.209,1.822,9.639,5.578,37.985,5.186,-38.453,-2.672,0.0,39.5,40.2,9.57,1.774,-23.993,-20.48,-25.658,-21.703,-3.083,27.887,0.0,234.94,,250.0,250.0,-22.931,3.083,20.747,24.784
9409.5,3.441,0.818,-35.209,1.822,9.639,5.578,37.985,5.186,-38.453,-2.672,0.0,39.5,40.2,9.57,1.774,-24.036,-20.463,-25.702,-21.728,-3.083,27.887,0.0,234.94,,250.0,250.0,-22.958,3.089,20.751,24.743
9410.0,3.441,0.818,-35.209,1.822,9.639,5.578,37.985,5.186,-38.453,-2.672,0.0,39.5,40.2,9.57,1.774,-24.066,-20.444,-25.765,-21.741,-3.083,27.887,0.0,235.54,,250.0,250.0,-22.982,3.095,20.74,24.801
9410.5,3.441,0.818,-35.209,1.822,9.639,5.578,37.985,5.186,-38.453,-2.672,0.0,39.5,40.2,9.57,1.774,-24.085,-20.476,-25.728,-21.727,-3.083,27.887,0.0,235.54,,250.0,250.0,-23.004,3.101,20.738,24.824
9411.0,3.441,0.818,-35.209,1.822,9.639,5.547,37.992,5.176,-38.464,-2.679,0.0,39.54,40.114,9.57,1.774,-24.057,-20.478,-25.674,-21.699,-3.096,27.882,0.0,235.94,,250.0,250.0,-23.004,3.106,20.728,24.859
9411.5,3.441,0.818,-35.209,1.822,9.639,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.57,1.774,-23.962,-20.459,-25.614,-21.668,-3.096,27.882,0.0,235.94,,250.0,250.0,-22.977,3.112,20.732,24.906
9412.0,2.435,0.669,-34.103,1.875,9.519,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.672,1.796,-24.019,-20.429,-25.699,-21.714,-3.096,27.882,0.0,235.44,,250.0,250.0,-22.926,3.117,20.726,24.986
9412.5,2.435,0.669,-34.103,1.875,9.519,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.672,1.796,-24.04,-20.443,-25.757,-21.719,-3.096,27.882,0.0,235.44,,250.0,250.0,-22.965,3.106,20.725,24.98
9413.0,2.435,0.669,-34.103,1.875,9.519,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.672,1.796,-24.028,-20.452,-25.708,-21.702,-3.096,27.882,0.0,235.04,,250.0,250.0,-22.99,3.095,20.726,24.959
9413.5,2.435,0.669,-34.103,1.875,9.519,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.672,1.796,-23.945,-20.465,-25.536,-21.629,-3.096,27.882,0.0,235.04,,250.0,250.0,-22.973,3.084,20.707,24.961
9414.0,2.435,0.669,-34.103,1.875,9.519,5.547,37.992,5.176,-38.464,-2.679,0.0,39.5,40.1,9.672,1.796,-23.866,-20.457,-25.535,-21.662,-3.096,27.882,0.0,234.94,,250.0,250.0,-22.893,3.074,20.712,24.908
9414.5,2.435,0.669,-34.103,1.875,9.519,5.532,37.969,5.141,-38.615,-2.688,0.0,39.528,40.073,9.672,1.796,-23.925,-20.441,-25.603,-21.673,-3.1,27.883,0.0,234.94,,250.0,250.0,-22.88,3.063,20.724,24.91
9415.0,2.435,0.669,-34.103,1.875,9.519,5.532,37.969,5.141,-38.615,-2.688,0.0,39.5,40.1,9.672,1.796,-24.009,-20.436,-25.739,-21.722,-3.1,27.883,0.0,235.04,,250.0,250.0,-22.91,3.053,20.717,24.889
9415.5,2.41,0.65,-33.412,1.881,9.528,5.532,37.969,5.141,-38.615,-2.688,0.0,39.5,40.1,9.856,1.811,-24.029,-20.437,-25.73,-21.694,-3.1,27.883,0.0,235.04,,250.0,250.0,-22.977,3.043,20.696,24.9
9416.0,2.41,0.65,-33.412,1.881,9.528,5.532,37.969,5.141,-38.615,-2.688,0.0,39.5,40.1,9.856,1.811,-23.982,-20.456,-25.559,-21.637,-3.1,27.883,0.0,234.84,,250.0,250.0,-22.972,3.032,20.688,24.966
9416.5,2.41,0.65,-33.412,1.881,9.528,5.532,37.969,5.141,-38.615,-2.688,0.0,39.5,40.1,9.856,1.811,-23.821,-20.438,-25.493,-21.64,-3.1,27.883,0.0,234.84,,250.0,250.0,-22.909,3.022,20.686,24.972
9417.0,2.41,0.65,-33.412,1.881,9.528,5.532,37.969,5.141,-38.615,-2.688,0.0,39.5,40.1,9.856,1.811,-23.918,-20.441,-25.563,-21.657,-3.1,27.883,0.0,234.74,,250.0,250.0,-22.848,3.012,20.681,24.946
9417.5,2.41,0.65,-33.412,1.881,9.528,5.549,37.978,5.145,-38.548,-2.681,0.0,39.526,40.051,9.856,1.811,-23.966,-20.449,-25.673,-21.695,-3.09,27.892,0.0,234.74,,250.0,250.0,-22.895,3.002,20.661,24.957
9418.0,2.41,0.65,-33.412,1.881,9.528,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.856,1.811,-24.009,-20.431,-25.729,-21.697,-3.09,27.892,0.0,235.34,,250.0,250.0,-22.946,2.992,20.672,24.99
9418.5,3.246,0.764,-35.209,1.718,9.576,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.67,1.878,-24.016,-20.436,-25.611,-21.659,-3.09,27.892,0.0,235.34,,250.0,250.0,-22.967,2.983,20.668,25.031
9419.0,3.246,0.764,-35.209,1.718,9.576,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.67,1.878,-23.932,-20.451,-25.538,-21.66,-3.09,27.892,0.0,235.64,,250.0,250.0,-22.93,2.987,20.655,25.117
9419.5,3.246,0.764,-35.209,1.718,9.576,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.67,1.878,-23.964,-20.448,-25.609,-21.681,-3.09,27.892,0.0,235.64,,250.0,250.0,-22.895,2.992,20.656,25.143
9420.0,3.246,0.764,-35.209,1.718,9.576,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.67,1.878,-24.0,-20.425,-25.703,-21.706,-3.09,27.892,0.0,235.64,,250.0,250.0,-22.926,2.996,20.639,25.177
9420.5,3.246,0.764,-35.209,1.718,9.576,5.549,37.978,5.145,-38.548,-2.681,0.0,39.5,40.1,9.67,1.878,-24.028,-20.43,-25.746,-21.711,-3.09,27.892,0.0,235.64,,250.0,250.0,-22.959,3.0,20.638,25.133
9421.0,3.246,0.764,-35.209,1.718,9.576,5.582,37.984,5.166,-38.445,-2.699,0.0,39.516,40.032,9.67,1.878,-24.017,-20.434,-25.665,-21.669,-3.094,27.887,0.0,235.44,,250.0,250.0,-22.979,3.004,20.625,25.012
9421.5,3.246,0.764,-35.209,1.718,9.576,5.582,37.984,5.166,-38.445,-2.699,0.0,39.5,40.0,9.67,1.878,-23.925,-20.425,-25.517,-21.631,-3.094,27.887,0.0,235.44,,250.0,250.0,-22.946,3.008,20.629,25.034
9422.0,3.663,0.963,-33.836,1.867,9.561,5.582,37.984,5.166,-38.445,-2.699,0.0,39.5,40.0,9.749,1.834,-23.93,-20.443,-25.597,-21.67,-3.094,27.887,0.0,235.14,,250.0,250.0,-22.875,3.012,20.62,25.08
9422.5,3.663,0.963,-33.836,1.867,9.561,5.582,37.984,5.166,-38.445,-2.699,0.0,39.5,40.0,9.749,1.834,-23.994,-20.42,-25.698,-21.689,-3.094,27.887,0.0,235.14,,250.0,250.0,-22.91,3.022,20.62,25.074
9423.0,3.663,0.963,-33.836,1.867,9.561,5.582,37.984,5.166,-38.445,-2.699,0.0,39.5,40.0,9.749,1.834,-24.029,-20.416,-25.722,-21.68,-3.094,27.887,0.0,235.54,,250.0,250.0,-22.95,3.033,20.613,25.019
9423.5,3.663,0.963,-33.836,1.867,9.561,5.582,37.984,5.166,-38.445,-2.699,0.0,39.5,40.0,9.749,1.834,-23.978,-20.419,-25.658,-21.645,-3.094,27.887,0.0,235.54,,250.0,250.0,-22.962,3.043,20.625,24.982
9424.0,3.663,0.963,-33.836,1.867,9.561,5.536,37.99,5.155,-38.453,-2.688,0.0,39.516,40.045,9.749,1.834,-23.858,-20.435,-25.471,-21.6,-3.092,27.889,0.0,235.04,,250.0,250.0,-22.925,3.053,20.614,25.0
9424.5,3.663,0.963,-33.836,1.867,9.561,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.749,1.834,-23.891,-20.445,-25.49,-21.62,-3.092,27.889,0.0,235.04,,250.0,250.0,-22.841,3.063,20.618,25.074
9425.0,2.908,0.737,-35.082,1.85,9.578,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.635,2.013,-23.934,-20.418,-25.584,-21.663,-3.092,27.889,0.0,235.14,,250.0,250.0,-22.862,3.073,20.627,25.098
9425.5,2.908,0.737,-35.082,1.85,9.578,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.635,2.013,-23.98,-20.41,-25.674,-21.681,-3.092,27.889,0.0,235.14,,250.0,250.0,-22.9,3.071,20.615,25.122
9426.0,2.908,0.737,-35.082,1.85,9.578,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.635,2.013,-23.995,-20.428,-25.575,-21.635,-3.092,27.889,0.0,235.14,,250.0,250.0,-22.936,3.068,20.627,25.162
9426.5,2.908,0.737,-35.082,1.85,9.578,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.635,2.013,-23.813,-20.44,-25.481,-21.59,-3.092,27.889,0.0,235.14,,250.0,250.0,-22.908,3.065,20.628,25.204
9427.0,2.908,0.737,-35.082,1.85,9.578,5.536,37.99,5.155,-38.453,-2.688,0.0,39.5,40.0,9.635,2.013,-23.829,-20.423,-25.5,-21.634,-3.092,27.889,0.0,234.84,,250.0,250.0,-22.831,3.063,20.634,25.168
9427.5,2.908,0.737,-35.082,1.85,9.578,5.5,37.974,5.124,-38.58,-2.687,0.0,39.517,40.036,9.635,2.013,-23.898,-20.395,-25.585,-21.643,-3.094,27.895,0.0,234.84,,250.0,250.0,-22.846,3.06,20.644,25.115
9428.0,2.908,0.737,-35.082,1.85,9.578,5.5,37.974,5.124,-38.58,-2.687,0.0,39.5,40.0,9.635,2.013,-23.918,-20.393,-25.604,-21.64,-3.094,27.895,0.0,235.04,,250.0,250.0,-22.881,3.058,20.648,25.076
9428.5,2.1,0.54,-34.801,1.809,9.537,5.5,37.974,5.124,-38.58,-2.687,0.0,39.5,40.0,9.598,1.923,-23.959,-20.4,-25.698,-21.658,-3.094,27.895,0.0,235.04,,250.0,250.0,-22.889,3.055,20.656,25.138
9429.0,2.1,0.54,-34.801,1.809,9.537,5.5,37.974,5.124,-38.58,-2.687,0.0,39.5,40.0,9.598,1.923,-24.007,-20.422,-25.613,-21.632,-3.094,27.895,0.0,234.94,,250.0,250.0,-22.929,3.04,20.647,25.173
9429.5,2.1,0.54,-34.801,1.809,9.537,5.5,37.974,5.124,-38.58,-2.687,0.0,39.5,40.0,9.598,1.923,-23.798,-20.412,-25.5,-21.606,-3.094,27.895,0.0,234.94,,250.0,250.0,-22.918,3.024,20.653,25.13
9430.0,2.1,0.54,-34.801,1.809,9.537,5.5,37.974,5.124,-38.58,-2.687,0.0,39.5,40.0,9.598,1.923,-23.921,-20.397,-25.576,-21.655,-3.094,27.895,0.0,235.34,,250.0,250.0,-22.829,3.009,20.634,25.105
9430.5,2.1,0.54,-34.801,1.809,9.537,5.513,37.964,5.134,-38.576,-2.681,0.0,39.518,40.049,9.598,1.923,-23.954,-20.397,-25.671,-21.668,-3.087,27.896,0.0,235.34,,250.0,250.0,-22.887,2.994,20.647,25.128
9431.0,2.1,0.54,-34.801,1.809,9.537,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.598,1.923,-23.989,-20.4,-25.71,-21.679,-3.087,27.896,0.0,235.94,,250.0,250.0,-22.922,2.979,20.65,25.148
9431.5,3.792,0.876,-35.209,1.804,9.634,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.614,1.847,-23.94,-20.423,-25.565,-21.623,-3.087,27.896,0.0,235.94,,250.0,250.0,-22.945,2.965,20.646,25.113
9432.0,3.792,0.876,-35.209,1.804,9.634,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.614,1.847,-23.848,-20.441,-25.447,-21.621,-3.087,27.896,0.0,235.64,,250.0,250.0,-22.888,2.979,20.635,25.044
