t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9432.5,3.792,0.876,-35.209,1.804,9.634,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.614,1.847,-23.829,-20.419,-25.463,-21.624,-3.087,27.896,0.0,235.64,,250.0,250.0,-22.839,2.992,20.635,25.028
9433.0,3.792,0.876,-35.209,1.804,9.634,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.614,1.847,-23.953,-20.38,-25.668,-21.655,-3.087,27.896,0.0,235.64,,250.0,250.0,-22.834,3.005,20.633,25.006
9433.5,3.792,0.876,-35.209,1.804,9.634,5.513,37.964,5.134,-38.576,-2.681,0.0,39.5,40.0,9.614,1.847,-23.969,-20.392,-25.648,-21.646,-3.087,27.896,0.0,235.64,,250.0,250.0,-22.914,3.018,20.644,24.994
9434.0,3.792,0.876,-35.209,1.804,9.634,5.522,37.98,5.148,-38.49,-2.674,0.0,39.521,40.088,9.614,1.847,-23.853,-20.409,-25.459,-21.589,-3.078,27.897,0.0,235.74,,250.0,250.0,-22.914,3.031,20.635,24.99
9434.5,3.792,0.876,-35.209,1.804,9.634,5.522,37.98,5.148,-38.49,-2.674,0.0,39.5,40.1,9.614,1.847,-23.826,-20.403,-25.434,-21.602,-3.078,27.897,0.0,235.74,,250.0,250.0,-22.827,3.043,20.63,24.982
9435.0,3.281,0.864,-34.0,1.878,9.603,5.522,37.98,5.148,-38.49,-2.674,0.0,39.5,40.1,9.631,1.747,-23.853,-20.389,-25.503,-21.61,-3.078,27.897,0.0,235.74,,250.0,250.0,-22.816,3.055,20.642,25.006
9435.5,3.281,0.864,-34.0,1.878,9.603,5.522,37.98,5.148,-38.49,-2.674,0.0,39.5,40.1,9.631,1.747,-23.907,-20.37,-25.621,-21.648,-3.078,27.897,0.0,235.74,,250.0,250.0,-22.839,3.059,20.641,25.049
9436.0,3.281,0.864,-34.0,1.878,9.603,5.522,37.98,5.148,-38.49,-2.674,0.0,39.5,40.1,9.631,1.747,-23.955,-20.37,-25.681,-21.647,-3.078,27.897,0.0,235.34,,250.0,250.0,-22.887,3.063,20.612,25.103
9436.5,3.281,0.864,-34.0,1.878,9.603,5.522,37.98,5.148,-38.49,-2.674,0.0,39.5,40.1,9.631,1.747,-23.855,-20.409,-25.448,-21.556,-3.078,27.897,0.0,235.34,,250.0,250.0,-22.913,3.066,20.613,25.153
9437.0,3.281,0.864,-34.0,1.878,9.603,5.564,37.985,5.15,-38.545,-2.685,0.0,39.526,40.089,9.631,1.747,-23.767,-20.378,-25.443,-21.57,-3.088,27.899,0.0,235.34,,250.0,250.0,-22.817,3.07,20.631,25.216
9437.5,3.281,0.864,-34.0,1.878,9.603,5.564,37.985,5.15,-38.545,-2.685,0.0,39.5,40.1,9.631,1.747,-23.847,-20.38,-25.492,-21.588,-3.088,27.899,0.0,235.34,,250.0,250.0,-22.79,3.073,20.604,25.29
9438.0,3.15,0.795,-34.343,1.851,9.629,5.564,37.985,5.15,-38.545,-2.685,0.0,39.5,40.1,9.667,1.757,-23.888,-20.384,-25.592,-21.612,-3.088,27.899,0.0,235.34,,250.0,250.0,-22.827,3.077,20.609,25.277
9438.5,3.15,0.795,-34.343,1.851,9.629,5.564,37.985,5.15,-38.545,-2.685,0.0,39.5,40.1,9.667,1.757,-23.948,-20.36,-25.683,-21.627,-3.088,27.899,0.0,235.34,,250.0,250.0,-22.869,3.078,20.609,25.247
9439.0,3.15,0.795,-34.343,1.851,9.629,5.564,37.985,5.15,-38.545,-2.685,0.0,39.5,40.1,9.667,1.757,-24.001,-20.373,-25.631,-21.634,-3.088,27.899,0.0,234.54,,250.0,250.0,-22.904,3.079,20.607,25.323
9439.5,3.15,0.795,-34.343,1.851,9.629,5.564,37.985,5.15,-38.545,-2.685,0.0,39.5,40.1,9.667,1.757,-23.865,-20.381,-25.542,-21.59,-3.088,27.899,0.0,234.54,,250.0,250.0,-22.909,3.08,20.593,25.35
9440.0,3.15,0.795,-34.343,1.851,9.629,5.536,37.975,5.14,-38.542,-2.688,0.0,39.512,40.074,9.667,1.757,-23.843,-20.393,-25.454,-21.565,-3.087,27.908,0.0,234.44,,250.0,250.0,-22.845,3.081,20.593,25.35
9440.5,3.15,0.795,-34.343,1.851,9.629,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.667,1.757,-23.952,-20.379,-25.642,-21.635,-3.087,27.908,0.0,234.44,,250.0,250.0,-22.814,3.082,20.611,25.339
9441.0,3.15,0.795,-34.343,1.851,9.629,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.667,1.757,-23.973,-20.383,-25.699,-21.669,-3.087,27.908,0.0,235.44,,250.0,250.0,-22.902,3.084,20.599,25.324
9441.5,2.374,0.62,-34.738,1.837,9.536,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.627,1.863,-23.994,-20.382,-25.695,-21.67,-3.087,27.908,0.0,235.44,,250.0,250.0,-22.931,3.085,20.605,25.32
9442.0,2.374,0.62,-34.738,1.837,9.536,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.627,1.863,-23.978,-20.402,-25.626,-21.634,-3.087,27.908,0.0,235.64,,250.0,250.0,-22.935,3.073,20.591,25.323
9442.5,2.374,0.62,-34.738,1.837,9.536,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.627,1.863,-23.826,-20.406,-25.514,-21.625,-3.087,27.908,0.0,235.64,,250.0,250.0,-22.91,3.062,20.59,25.329
9443.0,2.374,0.62,-34.738,1.837,9.536,5.536,37.975,5.14,-38.542,-2.688,0.0,39.5,40.1,9.627,1.863,-23.895,-20.397,-25.519,-21.62,-3.087,27.908,0.0,234.74,,250.0,250.0,-22.843,3.05,20.604,25.293
9443.5,2.374,0.62,-34.738,1.837,9.536,5.522,37.98,5.133,-38.588,-2.667,0.0,39.519,40.05,9.627,1.863,-23.925,-20.399,-25.612,-21.648,-3.083,27.895,0.0,234.74,,250.0,250.0,-22.858,3.039,20.61,25.291
9444.0,2.374,0.62,-34.738,1.837,9.536,5.522,37.98,5.133,-38.588,-2.667,0.0,39.5,40.0,9.627,1.863,-23.987,-20.395,-25.732,-21.684,-3.083,27.895,0.0,235.14,,250.0,250.0,-22.896,3.028,20.592,25.25
9444.5,3.133,0.811,-34.13,1.86,9.63,5.522,37.98,5.133,-38.588,-2.667,0.0,39.5,40.0,9.642,1.726,-24.025,-20.412,-25.72,-21.665,-3.083,27.895,0.0,235.14,,250.0,250.0,-22.95,3.018,20.583,25.205
9445.0,3.133,0.811,-34.13,1.86,9.63,5.522,37.98,5.133,-38.588,-2.667,0.0,39.5,40.0,9.642,1.726,-23.996,-20.424,-25.629,-21.65,-3.083,27.895,0.0,235.14,,250.0,250.0,-22.956,3.019,20.592,25.201
9445.5,3.133,0.811,-34.13,1.86,9.63,5.522,37.98,5.133,-38.588,-2.667,0.0,39.5,40.0,9.642,1.726,-23.985,-20.431,-25.655,-21.658,-3.083,27.895,0.0,235.14,,250.0,250.0,-22.925,3.021,20.59,25.176
9446.0,3.133,0.811,-34.13,1.86,9.63,5.522,37.98,5.133,-38.588,-2.667,0.0,39.5,40.0,9.642,1.726,-24.006,-20.428,-25.701,-21.681,-3.083,27.895,0.0,234.84,,250.0,250.0,-22.933,3.023,20.589,25.06
9446.5,3.133,0.811,-34.13,1.86,9.63,5.553,37.989,5.16,-38.46,-2.679,0.0,39.523,40.056,9.642,1.726,-24.02,-20.396,-25.742,-21.689,-3.083,27.898,0.0,234.84,,250.0,250.0,-22.954,3.025,20.597,24.93
9447.0,3.133,0.811,-34.13,1.86,9.63,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.642,1.726,-24.043,-20.413,-25.796,-21.688,-3.083,27.898,0.0,235.74,,250.0,250.0,-22.962,3.027,20.605,24.888
9447.5,3.133,0.811,-34.13,1.86,9.63,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.642,1.726,-24.024,-20.445,-25.684,-21.661,-3.083,27.898,0.0,235.74,,250.0,250.0,-22.985,3.028,20.598,24.884
9448.0,2.982,0.761,-34.278,1.857,9.554,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.698,1.874,-23.98,-20.435,-25.667,-21.669,-3.083,27.898,0.0,235.54,,250.0,250.0,-22.953,3.03,20.577,24.906
9448.5,2.982,0.761,-34.278,1.857,9.554,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.698,1.874,-24.037,-20.432,-25.719,-21.691,-3.083,27.898,0.0,235.54,,250.0,250.0,-22.938,3.029,20.604,24.874
9449.0,2.982,0.761,-34.278,1.857,9.554,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.698,1.874,-24.015,-20.405,-25.773,-21.689,-3.083,27.898,0.0,235.64,,250.0,250.0,-22.97,3.029,20.589,24.854
9449.5,2.982,0.761,-34.278,1.857,9.554,5.553,37.989,5.16,-38.46,-2.679,0.0,39.5,40.1,9.698,1.874,-24.066,-20.422,-25.774,-21.694,-3.083,27.898,0.0,235.64,,250.0,250.0,-22.97,3.028,20.59,24.787
9450.0,2.982,0.761,-34.278,1.857,9.554,5.588,37.983,5.174,-38.419,-2.679,0.0,39.524,40.062,9.698,1.874,-24.04,-20.426,-25.729,-21.668,-3.088,27.894,0.0,234.84,,250.0,250.0,-22.989,3.027,20.577,24.757
9450.5,2.982,0.761,-34.278,1.857,9.554,5.588,37.983,5.174,-38.419,-2.679,0.0,39.5,40.1,9.698,1.874,-23.962,-20.432,-25.657,-21.665,-3.088,27.894,0.0,234.84,,250.0,250.0,-22.966,3.026,20.572,24.76
9451.0,3.05,0.709,-35.209,1.802,9.615,5.588,37.983,5.174,-38.419,-2.679,0.0,39.5,40.1,9.623,1.929,-24.052,-20.416,-25.737,-21.689,-3.088,27.894,0.0,235.64,,250.0,250.0,-22.929,3.026,20.587,24.805
9451.5,3.05,0.709,-35.209,1.802,9.615,5.588,37.983,5.174,-38.419,-2.679,0.0,39.5,40.1,9.623,1.929,-24.066,-20.426,-25.791,-21.711,-3.088,27.894,0.0,235.64,,250.0,250.0,-22.973,3.026,20.571,24.856
9452.0,3.05,0.709,-35.209,1.802,9.615,5.588,37.983,5.174,-38.419,-2.679,0.0,39.5,40.1,9.623,1.929,-24.044,-20.423,-25.763,-21.699,-3.088,27.894,0.0,235.64,,250.0,250.0,-22.998,3.026,20.583,24.866
9452.5,3.05,0.709,-35.209,1.802,9.615,5.588,37.983,5.174,-38.419,-2.679,0.0,39.5,40.1,9.623,1.929,-23.961,-20.432,-25.633,-21.65,-3.088,27.894,0.0,235.64,,250.0,250.0,-22.982,3.027,20.581,24.875
9453.0,3.05,0.709,-35.209,1.802,9.615,5.573,37.982,5.144,-38.515,-2.67,0.0,39.524,40.089,9.623,1.929,-23.951,-20.425,-25.582,-21.645,-3.099,27.904,0.0,235.64,,250.0,250.0,-22.919,3.027,20.592,24.924
9453.5,3.05,0.709,-35.209,1.802,9.615,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.623,1.929,-23.961,-20.417,-25.651,-21.66,-3.099,27.904,0.0,235.64,,250.0,250.0,-22.901,3.028,20.561,24.967
9454.0,3.05,0.709,-35.209,1.802,9.615,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.623,1.929,-24.007,-20.41,-25.732,-21.663,-3.099,27.904,0.0,235.74,,250.0,250.0,-22.922,3.028,20.578,24.983
9454.5,2.978,0.773,-33.703,1.889,9.606,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.83,1.755,-24.055,-20.411,-25.781,-21.68,-3.099,27.904,0.0,235.74,,250.0,250.0,-22.953,3.028,20.568,24.969
9455.0,2.978,0.773,-33.703,1.889,9.606,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.83,1.755,-23.96,-20.444,-25.638,-21.654,-3.099,27.904,0.0,235.94,,250.0,250.0,-22.982,3.027,20.585,24.955
9455.5,2.978,0.773,-33.703,1.889,9.606,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.83,1.755,-23.969,-20.434,-25.598,-21.647,-3.099,27.904,0.0,235.94,,250.0,250.0,-22.924,3.027,20.57,24.922
9456.0,2.978,0.773,-33.703,1.889,9.606,5.573,37.982,5.144,-38.515,-2.67,0.0,39.5,40.1,9.83,1.755,-23.978,-20.425,-25.655,-21.682,-3.099,27.904,0.0,235.44,,250.0,250.0,-22.912,3.026,20.573,24.903
9456.5,2.978,0.773,-33.703,1.889,9.606,5.557,37.98,5.15,-38.53,-2.693,0.0,39.534,40.07,9.83,1.755,-23.997,-20.393,-25.737,-21.691,-3.089,27.904,0.0,235.44,,250.0,250.0,-22.935,3.025,20.576,24.889
9457.0,2.978,0.773,-33.703,1.889,9.606,5.557,37.98,5.15,-38.53,-2.693,0.0,39.5,40.1,9.83,1.755,-24.045,-20.409,-25.755,-21.69,-3.089,27.904,0.0,235.54,,250.0,250.0,-22.954,3.024,20.569,24.881
9457.5,3.006,0.82,-34.074,1.85,9.59,5.557,37.98,5.15,-38.53,-2.693,0.0,39.5,40.1,9.708,1.887,-23.993,-20.421,-25.691,-21.679,-3.089,27.904,0.0,235.54,,250.0,250.0,-22.975,3.024,20.588,24.762
9458.0,3.006,0.82,-34.074,1.85,9.59,5.557,37.98,5.15,-38.53,-2.693,0.0,39.5,40.1,9.708,1.887,-23.947,-20.427,-25.641,-21.657,-3.089,27.904,0.0,235.04,,250.0,250.0,-22.946,3.023,20.586,24.769
9458.5,3.006,0.82,-34.074,1.85,9.59,5.557,37.98,5.15,-38.53,-2.693,0.0,39.5,40.1,9.708,1.887,-24.003,-20.408,-25.704,-21.683,-3.089,27.904,0.0,235.04,,250.0,250.0,-22.918,3.023,20.566,24.775
9459.0,3.006,0.82,-34.074,1.85,9.59,5.557,37.98,5.15,-38.53,-2.693,0.0,39.5,40.1,9.708,1.887,-24.033,-20.395,-25.751,-21.696,-3.089,27.904,0.0,235.34,,250.0,250.0,-22.95,3.023,20.586,24.744
9459.5,3.006,0.82,-34.074,1.85,9.59,5.576,38.01,5.189,-38.421,-2.681,0.0,39.527,40.129,9.708,1.887,-24.052,-20.409,-25.767,-21.694,-3.082,27.898,0.0,235.34,,250.0,250.0,-22.969,3.022,20.583,24.743
9460.0,3.006,0.82,-34.074,1.85,9.59,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.708,1.887,-24.082,-20.413,-25.743,-21.703,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.98,3.022,20.589,24.714
9460.5,3.006,0.82,-34.074,1.85,9.59,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.708,1.887,-23.974,-20.438,-25.681,-21.654,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.985,3.022,20.594,24.697
9461.0,3.274,0.786,-35.209,1.785,9.591,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.677,1.946,-23.995,-20.428,-25.678,-21.663,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.937,3.022,20.577,24.633
9461.5,3.274,0.786,-35.209,1.785,9.591,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.677,1.946,-23.988,-20.418,-25.708,-21.661,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.941,3.026,20.588,24.571
9462.0,3.274,0.786,-35.209,1.785,9.591,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.677,1.946,-24.05,-20.417,-25.785,-21.687,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.985,3.034,20.602,24.553
9462.5,3.274,0.786,-35.209,1.785,9.591,5.576,38.01,5.189,-38.421,-2.681,0.0,39.5,40.1,9.677,1.946,-24.055,-20.424,-25.719,-21.661,-3.082,27.898,0.0,235.14,,250.0,250.0,-22.985,3.034,20.591,24.525
9463.0,3.274,0.786,-35.209,1.785,9.591,5.557,37.992,5.15,-38.437,-2.675,0.0,39.54,40.104,9.677,1.946,-23.986,-20.424,-25.636,-21.634,-3.09,27.907,0.0,234.64,,250.0,250.0,-22.965,3.038,20.592,24.517
9463.5,3.274,0.786,-35.209,1.785,9.591,5.557,37.992,5.15,-38.437,-2.675,0.0,39.5,40.1,9.677,1.946,-23.951,-20.409,-25.629,-21.639,-3.09,27.907,0.0,234.64,,250.0,250.0,-22.92,3.042,20.597,24.493
9464.0,2.643,0.704,-33.242,1.871,9.539,5.557,37.992,5.15,-38.437,-2.675,0.0,39.5,40.1,9.835,1.787,-23.989,-20.407,-25.702,-21.682,-3.09,27.907,0.0,234.94,,250.0,250.0,-22.907,3.045,20.578,24.492
9464.5,2.643,0.704,-33.242,1.871,9.539,5.557,37.992,5.15,-38.437,-2.675,0.0,39.5,40.1,9.835,1.787,-24.035,-20.393,-25.751,-21.671,-3.09,27.907,0.0,234.94,,250.0,250.0,-22.945,3.039,20.605,24.508
9465.0,2.643,0.704,-33.242,1.871,9.539,5.557,37.992,5.15,-38.437,-2.675,0.0,39.5,40.1,9.835,1.787,-24.068,-20.426,-25.806,-21.695,-3.09,27.907,0.0,235.24,,250.0,250.0,-22.963,3.032,20.583,24.516
9465.5,2.643,0.704,-33.242,1.871,9.539,5.557,37.992,5.15,-38.437,-2.675,0.0,39.5,40.1,9.835,1.787,-24.069,-20.41,-25.736,-21.677,-3.09,27.907,0.0,235.24,,250.0,250.0,-22.999,3.026,20.592,24.537
9466.0,2.643,0.704,-33.242,1.871,9.539,5.54,37.995,5.128,-38.492,-2.666,0.0,39.547,40.109,9.835,1.787,-23.946,-20.446,-25.578,-21.623,-3.09,27.907,0.0,235.24,,250.0,250.0,-22.973,3.02,20.589,24.591
9466.5,2.643,0.704,-33.242,1.871,9.539,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.835,1.787,-23.977,-20.42,-25.656,-21.666,-3.09,27.907,0.0,235.24,,250.0,250.0,-22.898,3.014,20.594,24.606
9467.0,2.761,0.713,-34.606,1.84,9.459,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.715,1.884,-23.995,-20.397,-25.707,-21.669,-3.09,27.907,0.0,235.94,,250.0,250.0,-22.93,3.008,20.562,24.621
9467.5,2.761,0.713,-34.606,1.84,9.459,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.715,1.884,-24.022,-20.393,-25.731,-21.66,-3.09,27.907,0.0,235.94,,250.0,250.0,-22.942,3.003,20.566,24.674
9468.0,2.761,0.713,-34.606,1.84,9.459,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.715,1.884,-24.005,-20.429,-25.65,-21.636,-3.09,27.907,0.0,235.44,,250.0,250.0,-22.952,2.999,20.578,24.68
9468.5,2.761,0.713,-34.606,1.84,9.459,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.715,1.884,-23.889,-20.421,-25.585,-21.594,-3.09,27.907,0.0,235.44,,250.0,250.0,-22.93,2.996,20.558,24.685
9469.0,2.761,0.713,-34.606,1.84,9.459,5.54,37.995,5.128,-38.492,-2.666,0.0,39.5,40.1,9.715,1.884,-23.862,-20.414,-25.564,-21.628,-3.09,27.907,0.0,235.34,,250.0,250.0,-22.873,2.992,20.558,24.672
9469.5,2.761,0.713,-34.606,1.84,9.459,5.544,37.99,5.134,-38.524,-2.675,0.0,39.544,40.163,9.715,1.884,-23.978,-20.385,-25.711,-21.678,-3.082,27.909,0.0,235.34,,250.0,250.0,-22.867,2.988,20.551,24.679
9470.0,2.761,0.713,-34.606,1.84,9.459,5.544,37.99,5.134,-38.524,-2.675,0.0,39.5,40.2,9.715,1.884,-24.021,-20.415,-25.747,-21.687,-3.082,27.909,0.0,235.44,,250.0,250.0,-22.938,2.984,20.548,24.668
9470.5,3.03,0.731,-35.209,1.901,9.637,5.544,37.99,5.134,-38.524,-2.675,0.0,39.5,40.2,9.616,1.718,-24.011,-20.406,-25.662,-21.657,-3.082,27.909,0.0,235.44,,250.0,250.0,-22.968,2.981,20.536,24.645
9471.0,3.03,0.731,-35.209,1.901,9.637,5.544,37.99,5.134,-38.524,-2.675,0.0,39.5,40.2,9.616,1.718,-23.884,-20.449,-25.543,-21.589,-3.082,27.909,0.0,235.44,,250.0,250.0,-22.934,2.981,20.545,24.664
9471.5,3.03,0.731,-35.209,1.901,9.637,5.544,37.99,5.134,-38.524,-2.675,0.0,39.5,40.2,9.616,1.718,-23.882,-20.418,-25.54,-21.619,-3.082,27.909,0.0,235.44,,250.0,250.0,-22.866,2.982,20.537,24.678
9472.0,3.03,0.731,-35.209,1.901,9.637,5.544,37.99,5.134,-38.524,-2.675,0.0,39.5,40.2,9.616,1.718,-23.929,-20.41,-25.617,-21.642,-3.082,27.909,0.0,235.34,,250.0,250.0,-22.865,2.983,20.531,24.774
9472.5,3.03,0.731,-35.209,1.901,9.637,5.561,37.988,5.14,-38.524,-2.675,0.0,39.551,40.13,9.616,1.718,-23.952,-20.408,-25.67,-21.64,-3.075,27.915,0.0,235.34,,250.0,250.0,-22.9,2.984,20.541,24.897
9473.0,3.03,0.731,-35.209,1.901,9.637,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.616,1.718,-23.955,-20.413,-25.584,-21.628,-3.075,27.915,0.0,235.64,,250.0,250.0,-22.917,2.985,20.534,24.942
9473.5,3.888,0.95,-35.209,1.854,9.559,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.682,1.896,-23.903,-20.423,-25.512,-21.625,-3.075,27.915,0.0,235.64,,250.0,250.0,-22.895,2.985,20.524,24.967
9474.0,3.888,0.95,-35.209,1.854,9.559,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.682,1.896,-23.894,-20.412,-25.543,-21.619,-3.075,27.915,0.0,235.04,,250.0,250.0,-22.866,3.0,20.51,24.926
9474.5,3.888,0.95,-35.209,1.854,9.559,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.682,1.896,-23.945,-20.394,-25.65,-21.659,-3.075,27.915,0.0,235.04,,250.0,250.0,-22.867,3.015,20.532,24.903
9475.0,3.888,0.95,-35.209,1.854,9.559,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.682,1.896,-23.937,-20.387,-25.706,-21.641,-3.075,27.915,0.0,235.34,,250.0,250.0,-22.912,3.029,20.505,24.891
9475.5,3.888,0.95,-35.209,1.854,9.559,5.561,37.988,5.14,-38.524,-2.675,0.0,39.6,40.1,9.682,1.896,-23.986,-20.394,-25.631,-21.621,-3.075,27.915,0.0,235.34,,250.0,250.0,-22.918,3.043,20.525,24.939
9476.0,3.888,0.95,-35.209,1.854,9.559,5.526,37.996,5.13,-38.468,-2.67,0.0,39.553,40.137,9.682,1.896,-23.826,-20.39,-25.529,-21.59,-3.083,27.905,0.0,235.24,,250.0,250.0,-22.908,3.057,20.517,24.936
9476.5,3.888,0.95,-35.209,1.854,9.559,5.526,37.996,5.13,-38.468,-2.67,0.0,39.6,40.1,9.682,1.896,-23.843,-20.394,-25.521,-21.611,-3.083,27.905,0.0,235.24,,250.0,250.0,-22.834,3.071,20.509,24.929
9477.0,2.715,0.728,-33.163,1.884,9.579,5.526,37.996,5.13,-38.468,-2.67,0.0,39.6,40.1,9.833,1.777,-23.895,-20.383,-25.619,-21.626,-3.083,27.905,0.0,235.44,,250.0,250.0,-22.842,3.084,20.515,24.915
9477.5,2.715,0.728,-33.163,1.884,9.579,5.526,37.996,5.13,-38.468,-2.67,0.0,39.6,40.1,9.833,1.777,-23.963,-20.374,-25.686,-21.61,-3.083,27.905,0.0,235.44,,250.0,250.0,-22.88,3.078,20.516,24.896
9478.0,2.715,0.728,-33.163,1.884,9.579,5.526,37.996,5.13,-38.468,-2.67,0.0,39.6,40.1,9.833,1.777,-23.969,-20.353,-25.646,-21.62,-3.083,27.905,0.0,235.44,,250.0,250.0,-22.908,3.072,20.521,24.862
9478.5,2.715,0.728,-33.163,1.884,9.579,5.526,37.996,5.13,-38.468,-2.67,0.0,39.6,40.1,9.833,1.777,-23.898,-20.387,-25.508,-21.561,-3.083,27.905,0.0,235.44,,250.0,250.0,-22.897,3.066,20.514,24.875
9479.0,2.715,0.728,-33.163,1.884,9.579,5.509,37.99,5.126,-38.565,-2.673,0.0,39.554,40.198,9.833,1.777,-23.754,-20.382,-25.461,-21.542,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.839,3.06,20.5,24.895
9479.5,2.715,0.728,-33.163,1.884,9.579,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.833,1.777,-23.831,-20.36,-25.517,-21.579,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.785,3.055,20.505,24.921
9480.0,2.491,0.666,-34.525,1.868,9.622,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.642,1.765,-23.901,-20.354,-25.607,-21.603,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.822,3.049,20.51,24.932
9480.5,2.491,0.666,-34.525,1.868,9.622,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.642,1.765,-23.945,-20.369,-25.683,-21.618,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.866,3.04,20.496,24.959
9481.0,2.491,0.666,-34.525,1.868,9.622,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.642,1.765,-23.881,-20.38,-25.536,-21.55,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.904,3.031,20.502,25.0
9481.5,2.491,0.666,-34.525,1.868,9.622,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.642,1.765,-23.831,-20.382,-25.44,-21.519,-3.07,27.904,0.0,235.44,,250.0,250.0,-22.837,3.022,20.499,24.998
9482.0,2.491,0.666,-34.525,1.868,9.622,5.509,37.99,5.126,-38.565,-2.673,0.0,39.6,40.2,9.642,1.765,-23.79,-20.378,-25.473,-21.553,-3.07,27.904,0.0,235.14,,250.0,250.0,-22.793,3.013,20.484,25.008
9482.5,2.491,0.666,-34.525,1.868,9.622,5.49,37.983,5.108,-38.607,-2.67,0.0,39.561,40.173,9.642,1.765,-23.874,-20.357,-25.586,-21.576,-3.069,27.905,0.0,235.14,,250.0,250.0,-22.798,3.005,20.479,24.985
9483.0,2.491,0.666,-34.525,1.868,9.622,5.49,37.983,5.108,-38.607,-2.67,0.0,39.6,40.2,9.642,1.765,-23.922,-20.325,-25.664,-21.602,-3.069,27.905,0.0,235.24,,250.0,250.0,-22.848,2.996,20.465,24.921
9483.5,3.102,0.725,-35.209,1.851,9.672,5.49,37.983,5.108,-38.607,-2.67,0.0,39.6,40.2,9.618,1.863,-23.967,-20.34,-25.684,-21.605,-3.069,27.905,0.0,235.24,,250.0,250.0,-22.878,2.988,20.468,24.891
9484.0,3.102,0.725,-35.209,1.851,9.672,5.49,37.983,5.108,-38.607,-2.67,0.0,39.6,40.2,9.618,1.863,-23.854,-20.395,-25.445,-21.55,-3.069,27.905,0.0,234.64,,250.0,250.0,-22.899,2.99,20.473,24.924
9484.5,3.102,0.725,-35.209,1.851,9.672,5.49,37.983,5.108,-38.607,-2.67,0.0,39.6,40.2,9.618,1.863,-23.841,-20.384,-25.502,-21.565,-3.069,27.905,0.0,234.64,,250.0,250.0,-22.811,2.992,20.482,24.962
9485.0,3.102,0.725,-35.209,1.851,9.672,5.49,37.983,5.108,-38.607,-2.67,0.0,39.6,40.2,9.618,1.863,-23.868,-20.358,-25.594,-21.575,-3.069,27.905,0.0,235.04,,250.0,250.0,-22.823,2.994,20.502,24.98
9485.5,3.102,0.725,-35.209,1.851,9.672,5.518,37.984,5.145,-38.557,-2.666,0.0,39.558,40.148,9.618,1.863,-23.911,-20.33,-25.646,-21.59,-3.063,27.905,0.0,235.04,,250.0,250.0,-22.849,2.995,20.47,25.011
9486.0,3.102,0.725,-35.209,1.851,9.672,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.618,1.863,-23.906,-20.337,-25.632,-21.589,-3.063,27.905,0.0,235.04,,250.0,250.0,-22.869,2.997,20.485,25.024
9486.5,3.258,0.835,-34.919,1.852,9.542,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.653,2.0,-23.842,-20.358,-25.497,-21.554,-3.063,27.905,0.0,235.04,,250.0,250.0,-22.866,2.999,20.497,25.051
9487.0,3.258,0.835,-34.919,1.852,9.542,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.653,2.0,-23.829,-20.38,-25.411,-21.523,-3.063,27.905,0.0,235.04,,250.0,250.0,-22.813,3.003,20.501,25.122
9487.5,3.258,0.835,-34.919,1.852,9.542,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.653,2.0,-23.86,-20.328,-25.561,-21.58,-3.063,27.905,0.0,235.04,,250.0,250.0,-22.786,3.007,20.495,25.14
9488.0,3.258,0.835,-34.919,1.852,9.542,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.653,2.0,-23.893,-20.322,-25.618,-21.572,-3.063,27.905,0.0,234.64,,250.0,250.0,-22.832,3.011,20.506,25.09
9488.5,3.258,0.835,-34.919,1.852,9.542,5.518,37.984,5.145,-38.557,-2.666,0.0,39.6,40.1,9.653,2.0,-23.937,-20.335,-25.587,-21.571,-3.063,27.905,0.0,234.64,,250.0,250.0,-22.851,3.015,20.498,25.066
9489.0,3.258,0.835,-34.919,1.852,9.542,5.533,38.0,5.155,-38.483,-2.658,0.0,39.561,40.138,9.653,2.0,-23.826,-20.347,-25.464,-21.518,-3.066,27.91,0.0,234.84,,250.0,250.0,-22.857,3.019,20.495,25.088
9489.5,3.258,0.835,-34.919,1.852,9.542,5.533,38.0,5.155,-38.483,-2.658,0.0,39.6,40.1,9.653,2.0,-23.79,-20.359,-25.394,-21.521,-3.066,27.91,0.0,234.84,,250.0,250.0,-22.789,3.023,20.504,25.082
9490.0,3.367,0.838,-34.793,1.794,9.603,5.533,38.0,5.155,-38.483,-2.658,0.0,39.6,40.1,9.712,1.87,-23.817,-20.338,-25.468,-21.549,-3.066,27.91,0.0,233.94,,250.0,250.0,-22.766,3.027,20.513,25.1
9490.5,3.367,0.838,-34.793,1.794,9.603,5.533,38.0,5.155,-38.483,-2.658,0.0,39.6,40.1,9.712,1.87,-23.844,-20.321,-25.556,-21.554,-3.066,27.91,0.0,233.94,,250.0,250.0,-22.793,3.038,20.51,25.088
9491.0,3.367,0.838,-34.793,1.794,9.603,5.533,38.0,5.155,-38.483,-2.658,0.0,39.6,40.1,9.712,1.87,-23.891,-20.331,-25.546,-21.553,-3.066,27.91,0.0,234.64,,250.0,250.0,-22.83,3.044,20.516,25.079
9491.5,3.367,0.838,-34.793,1.794,9.603,5.533,38.0,5.155,-38.483,-2.658,0.0,39.6,40.1,9.712,1.87,-23.812,-20.357,-25.464,-21.51,-3.066,27.91,0.0,234.64,,250.0,250.0,-22.83,3.044,20.521,25.052
9492.0,3.367,0.838,-34.793,1.794,9.603,5.512,37.997,5.095,-38.575,-2.653,0.0,39.562,40.161,9.712,1.87,-23.782,-20.338,-25.458,-21.542,-3.059,27.904,0.0,234.24,,250.0,250.0,-22.786,3.049,20.523,25.06
9492.5,3.367,0.838,-34.793,1.794,9.603,5.512,37.997,5.095,-38.575,-2.653,0.0,39.6,40.2,9.712,1.87,-23.846,-20.332,-25.519,-21.561,-3.059,27.904,0.0,234.24,,250.0,250.0,-22.78,3.054,20.523,25.001
9493.0,3.082,0.721,-35.209,1.823,9.648,5.512,37.997,5.095,-38.575,-2.653,0.0,39.6,40.2,9.578,1.858,-23.882,-20.313,-25.591,-21.557,-3.059,27.904,0.0,234.94,,250.0,250.0,-22.815,3.059,20.514,25.039
9493.5,3.082,0.721,-35.209,1.823,9.648,5.512,37.997,5.095,-38.575,-2.653,0.0,39.6,40.2,9.578,1.858,-23.905,-20.314,-25.625,-21.562,-3.059,27.904,0.0,234.94,,250.0,250.0,-22.836,3.06,20.521,24.939
9494.0,3.082,0.721,-35.209,1.823,9.648,5.512,37.997,5.095,-38.575,-2.653,0.0,39.6,40.2,9.578,1.858,-23.862,-20.32,-25.512,-21.529,-3.059,27.904,0.0,234.04,,250.0,250.0,-22.851,3.06,20.517,24.915
9494.5,3.082,0.721,-35.209,1.823,9.648,5.512,37.997,5.095,-38.575,-2.653,0.0,39.6,40.2,9.578,1.858,-23.75,-20.344,-25.39,-21.486,-3.059,27.904,0.0,234.04,,250.0,250.0,-22.806,3.06,20.532,24.879
9495.0,3.082,0.721,-35.209,1.823,9.648,5.479,37.983,5.102,-38.654,-2.664,0.0,39.561,40.195,9.578,1.858,-23.762,-20.284,-25.499,-21.533,-3.052,27.903,0.0,235.04,,250.0,250.0,-22.742,3.061,20.534,24.822
9495.5,3.082,0.721,-35.209,1.823,9.648,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.578,1.858,-23.838,-20.295,-25.58,-21.506,-3.052,27.903,0.0,235.04,,250.0,250.0,-22.769,3.061,20.526,24.826
9496.0,3.082,0.721,-35.209,1.823,9.648,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.578,1.858,-23.883,-20.284,-25.633,-21.553,-3.052,27.903,0.0,234.24,,250.0,250.0,-22.805,3.061,20.525,24.788
9496.5,3.158,0.738,-35.209,1.852,9.581,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.517,1.888,-23.856,-20.309,-25.54,-21.51,-3.052,27.903,0.0,234.24,,250.0,250.0,-22.838,3.062,20.523,24.759
9497.0,3.158,0.738,-35.209,1.852,9.581,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.517,1.888,-23.77,-20.327,-25.375,-21.479,-3.052,27.903,0.0,234.74,,250.0,250.0,-22.804,3.063,20.534,24.716
9497.5,3.158,0.738,-35.209,1.852,9.581,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.517,1.888,-23.728,-20.313,-25.377,-21.475,-3.052,27.903,0.0,234.74,,250.0,250.0,-22.738,3.065,20.529,24.716
9498.0,3.158,0.738,-35.209,1.852,9.581,5.479,37.983,5.102,-38.654,-2.664,0.0,39.6,40.2,9.517,1.888,-23.783,-20.295,-25.477,-21.507,-3.052,27.903,0.0,233.94,,250.0,250.0,-22.723,3.066,20.532,24.722
9498.5,3.158,0.738,-35.209,1.852,9.581,5.461,37.989,5.125,-38.527,-2.658,0.0,39.558,40.185,9.517,1.888,-23.847,-20.298,-25.569,-21.531,-3.057,27.89,0.0,233.94,,250.0,250.0,-22.765,3.068,20.538,24.772
9499.0,3.158,0.738,-35.209,1.852,9.581,5.461,37.989,5.125,-38.527,-2.658,0.0,39.6,40.2,9.517,1.888,-23.736,-20.279,-25.431,-21.458,-3.057,27.89,0.0,235.04,,250.0,250.0,-22.811,3.069,20.514,24.798
9499.5,3.247,0.803,-35.209,1.84,9.608,5.461,37.989,5.125,-38.527,-2.658,0.0,39.6,40.2,9.567,1.769,-23.656,-20.297,-25.286,-21.417,-3.057,27.89,0.0,235.04,,250.0,250.0,-22.726,3.071,20.507,24.793
9500.0,3.247,0.803,-35.209,1.84,9.608,5.461,37.989,5.125,-38.527,-2.658,0.0,39.6,40.2,9.567,1.769,-23.705,-20.287,-25.334,-21.466,-3.057,27.89,0.0,233.74,,250.0,250.0,-22.664,3.074,20.517,24.793
9500.5,3.247,0.803,-35.209,1.84,9.608,5.461,37.989,5.125,-38.527,-2.658,0.0,39.6,40.2,9.567,1.769,-23.752,-20.26,-25.438,-21.483,-3.057,27.89,0.0,233.74,,250.0,250.0,-22.698,3.077,20.531,24.824
9501.0,3.247,0.803,-35.209,1.84,9.608,5.461,37.989,5.125,-38.527,-2.658,0.0,39.6,40.2,9.567,1.769,-23.818,-20.251,-25.545,-21.522,-3.057,27.89,0.0,235.34,,250.0,250.0,-22.733,3.079,20.502,24.8
9501.5,3.247,0.803,-35.209,1.84,9.608,5.447,37.99,5.083,-38.447,-2.647,0.0,39.561,40.217,9.567,1.769,-23.872,-20.258,-25.587,-21.522,-3.062,27.899,0.0,235.34,,250.0,250.0,-22.784,3.082,20.495,24.793
9502.0,3.247,0.803,-35.209,1.84,9.608,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.567,1.769,-23.634,-20.306,-25.275,-21.439,-3.062,27.899,0.0,233.04,,250.0,250.0,-22.81,3.085,20.492,24.853
9502.5,3.247,0.803,-35.209,1.84,9.608,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.567,1.769,-23.717,-20.279,-25.357,-21.471,-3.062,27.899,0.0,233.04,,250.0,250.0,-22.663,3.087,20.485,24.874
9503.0,3.601,0.88,-35.209,1.845,9.661,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.454,1.8,-23.798,-20.267,-25.504,-21.508,-3.062,27.899,0.0,234.94,,250.0,250.0,-22.706,3.09,20.496,24.898
9503.5,3.601,0.88,-35.209,1.845,9.661,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.454,1.8,-23.823,-20.264,-25.582,-21.515,-3.062,27.899,0.0,234.94,,250.0,250.0,-22.769,3.098,20.524,24.919
9504.0,3.601,0.88,-35.209,1.845,9.661,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.454,1.8,-23.844,-20.264,-25.578,-21.529,-3.062,27.899,0.0,232.94,,250.0,250.0,-22.796,3.107,20.508,24.924
9504.5,3.601,0.88,-35.209,1.845,9.661,5.447,37.99,5.083,-38.447,-2.647,0.0,39.6,40.2,9.454,1.8,-23.805,-20.262,-25.5,-21.474,-3.062,27.899,0.0,232.94,,250.0,250.0,-22.804,3.115,20.508,24.971
9505.0,3.601,0.88,-35.209,1.845,9.661,5.47,37.988,5.116,-38.472,-2.67,0.0,39.564,40.187,9.454,1.8,-23.644,-20.269,-25.283,-21.403,-3.055,27.902,0.0,234.94,,250.0,250.0,-22.76,3.123,20.488,24.977
9505.5,3.601,0.88,-35.209,1.845,9.661,5.47,37.988,5.116,-38.472,-2.67,0.0,39.6,40.2,9.454,1.8,-23.763,-20.262,-25.444,-21.451,-3.055,27.902,0.0,234.94,,250.0,250.0,-22.65,3.131,20.499,24.934
9506.0,3.214,0.797,-35.209,1.825,9.659,5.47,37.988,5.116,-38.472,-2.67,0.0,39.6,40.2,9.513,1.788,-23.781,-20.22,-25.544,-21.483,-3.055,27.902,0.0,233.74,,250.0,250.0,-22.73,3.138,20.491,24.955
9506.5,3.214,0.797,-35.209,1.825,9.659,5.47,37.988,5.116,-38.472,-2.67,0.0,39.6,40.2,9.513,1.788,-23.849,-20.233,-25.593,-21.485,-3.055,27.902,0.0,233.74,,250.0,250.0,-22.757,3.14,20.513,24.938
9507.0,3.214,0.797,-35.209,1.825,9.659,5.47,37.988,5.116,-38.472,-2.67,0.0,39.6,40.2,9.513,1.788,-23.856,-20.248,-25.526,-21.495,-3.055,27.902,0.0,235.04,,250.0,250.0,-22.79,3.141,20.497,24.93
9507.5,3.214,0.797,-35.209,1.825,9.659,5.47,37.988,5.116,-38.472,-2.67,0.0,39.6,40.2,9.513,1.788,-23.721,-20.292,-25.387,-21.438,-3.055,27.902,0.0,235.04,,250.0,250.0,-22.781,3.142,20.489,24.941
9508.0,3.214,0.797,-35.209,1.825,9.659,5.457,37.974,5.073,-38.619,-2.663,0.0,39.56,40.216,9.513,1.788,-23.696,-20.271,-25.327,-21.458,-3.044,27.893,0.0,233.74,,250.0,250.0,-22.71,3.143,20.452,24.889
9508.5,3.214,0.797,-35.209,1.825,9.659,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.513,1.788,-23.748,-20.277,-25.441,-21.482,-3.044,27.893,0.0,233.74,,250.0,250.0,-22.688,3.144,20.476,24.82
9509.0,3.214,0.797,-35.209,1.825,9.659,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.513,1.788,-23.86,-20.241,-25.585,-21.499,-3.044,27.893,0.0,234.54,,250.0,250.0,-22.737,3.147,20.461,24.773
9509.5,2.89,0.696,-35.209,1.831,9.591,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.508,1.886,-23.856,-20.269,-25.502,-21.454,-3.044,27.893,0.0,234.54,,250.0,250.0,-22.796,3.147,20.473,24.786
9510.0,2.89,0.696,-35.209,1.831,9.591,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.508,1.886,-23.645,-20.285,-25.329,-21.41,-3.044,27.893,0.0,233.24,,250.0,250.0,-22.77,3.142,20.471,24.795
9510.5,2.89,0.696,-35.209,1.831,9.591,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.508,1.886,-23.593,-20.249,-25.348,-21.433,-3.044,27.893,0.0,233.24,,250.0,250.0,-22.667,3.138,20.473,24.792
9511.0,2.89,0.696,-35.209,1.831,9.591,5.457,37.974,5.073,-38.619,-2.663,0.0,39.6,40.2,9.508,1.886,-23.679,-20.251,-25.433,-21.463,-3.044,27.893,0.0,234.54,,250.0,250.0,-22.656,3.134,20.471,24.81
9511.5,2.89,0.696,-35.209,1.831,9.591,5.452,37.985,5.097,-38.594,-2.633,0.0,39.558,40.187,9.508,1.886,-23.755,-20.249,-25.5,-21.461,-3.04,27.899,0.0,234.54,,250.0,250.0,-22.707,3.13,20.477,24.712
9512.0,2.89,0.696,-35.209,1.831,9.591,5.452,37.985,5.097,-38.594,-2.633,0.0,39.6,40.2,9.508,1.886,-23.818,-20.252,-25.561,-21.496,-3.04,27.899,0.0,233.74,,250.0,250.0,-22.741,3.126,20.465,24.698
9512.5,3.226,0.808,-34.614,1.906,9.594,5.452,37.985,5.097,-38.594,-2.633,0.0,39.6,40.2,9.622,1.705,-23.844,-20.275,-25.46,-21.478,-3.04,27.899,0.0,233.74,,250.0,250.0,-22.782,3.122,20.463,24.714
9513.0,3.226,0.808,-34.614,1.906,9.594,5.452,37.985,5.097,-38.594,-2.633,0.0,39.6,40.2,9.622,1.705,-23.587,-20.268,-25.304,-21.452,-3.04,27.899,0.0,235.14,,250.0,250.0,-22.764,3.124,20.457,24.764
9513.5,3.226,0.808,-34.614,1.906,9.594,5.452,37.985,5.097,-38.594,-2.633,0.0,39.6,40.2,9.622,1.705,-23.692,-20.256,-25.396,-21.459,-3.04,27.899,0.0,235.14,,250.0,250.0,-22.653,3.126,20.475,24.765
9514.0,3.226,0.808,-34.614,1.906,9.594,5.452,37.985,5.097,-38.594,-2.633,0.0,39.6,40.2,9.622,1.705,-23.781,-20.247,-25.505,-21.479,-3.04,27.899,0.0,233.44,,250.0,250.0,-22.701,3.127,20.464,24.752
9514.5,3.226,0.808,-34.614,1.906,9.594,5.442,37.987,5.082,-38.502,-2.65,0.0,39.573,40.181,9.622,1.705,-23.826,-20.242,-25.568,-21.502,-3.038,27.896,0.0,233.44,,250.0,250.0,-22.753,3.129,20.482,24.793
9515.0,3.226,0.808,-34.614,1.906,9.594,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.622,1.705,-23.855,-20.269,-25.537,-21.517,-3.038,27.896,0.0,234.94,,250.0,250.0,-22.784,3.131,20.461,24.799
9515.5,3.226,0.808,-34.614,1.906,9.594,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.622,1.705,-23.75,-20.291,-25.4,-21.456,-3.038,27.896,0.0,234.94,,250.0,250.0,-22.794,3.132,20.461,24.782
9516.0,3.345,0.862,-34.572,1.888,9.565,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.607,1.735,-23.715,-20.313,-25.359,-21.488,-3.038,27.896,0.0,233.44,,250.0,250.0,-22.724,3.134,20.46,24.77
9516.5,3.345,0.862,-34.572,1.888,9.565,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.607,1.735,-23.819,-20.254,-25.544,-21.516,-3.038,27.896,0.0,233.44,,250.0,250.0,-22.719,3.137,20.436,24.765
9517.0,3.345,0.862,-34.572,1.888,9.565,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.607,1.735,-23.834,-20.265,-25.591,-21.523,-3.038,27.896,0.0,235.04,,250.0,250.0,-22.783,3.14,20.442,24.781
9517.5,3.345,0.862,-34.572,1.888,9.565,5.442,37.987,5.082,-38.502,-2.65,0.0,39.6,40.2,9.607,1.735,-23.836,-20.267,-25.462,-21.459,-3.038,27.896,0.0,235.04,,250.0,250.0,-22.803,3.144,20.435,24.816
9518.0,3.345,0.862,-34.572,1.888,9.565,5.447,37.986,5.086,-38.491,-2.657,0.0,39.569,40.191,9.607,1.735,-23.618,-20.294,-25.228,-21.384,-3.035,27.898,0.0,233.84,,250.0,250.0,-22.756,3.147,20.447,24.854
9518.5,3.345,0.862,-34.572,1.888,9.565,5.447,37.986,5.086,-38.491,-2.657,0.0,39.6,40.2,9.607,1.735,-23.645,-20.272,-25.303,-21.455,-3.035,27.898,0.0,233.84,,250.0,250.0,-22.631,3.15,20.443,24.919
9519.0,2.82,0.712,-34.406,1.87,9.628,5.447,37.986,5.086,-38.491,-2.657,0.0,39.6,40.2,9.688,1.659,-23.734,-20.249,-25.471,-21.476,-3.035,27.898,0.0,234.84,,250.0,250.0,-22.669,3.154,20.434,24.862
9519.5,2.82,0.712,-34.406,1.87,9.628,5.447,37.986,5.086,-38.491,-2.657,0.0,39.6,40.2,9.688,1.659,-23.812,-20.23,-25.532,-21.482,-3.035,27.898,0.0,234.84,,250.0,250.0,-22.732,3.148,20.434,24.847
9520.0,2.82,0.712,-34.406,1.87,9.628,5.447,37.986,5.086,-38.491,-2.657,0.0,39.6,40.2,9.688,1.659,-23.765,-20.275,-25.398,-21.432,-3.035,27.898,0.0,233.74,,250.0,250.0,-22.764,3.143,20.445,24.849
9520.5,2.82,0.712,-34.406,1.87,9.628,5.447,37.986,5.086,-38.491,-2.657,0.0,39.6,40.2,9.688,1.659,-23.597,-20.286,-25.197,-21.409,-3.035,27.898,0.0,233.74,,250.0,250.0,-22.718,3.137,20.451,24.811
9521.0,2.82,0.712,-34.406,1.87,9.628,5.44,37.966,5.034,-38.773,-2.65,0.0,39.566,40.22,9.688,1.659,-23.641,-20.283,-25.288,-21.455,-3.037,27.902,0.0,234.84,,250.0,250.0,-22.622,3.132,20.461,24.81
9521.5,2.82,0.712,-34.406,1.87,9.628,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.688,1.659,-23.711,-20.254,-25.443,-21.473,-3.037,27.902,0.0,234.84,,250.0,250.0,-22.667,3.127,20.469,24.857
9522.0,2.947,0.779,-34.423,1.873,9.6,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.675,1.764,-23.753,-20.241,-25.506,-21.479,-3.037,27.902,0.0,233.34,,250.0,250.0,-22.72,3.122,20.462,24.8
9522.5,2.947,0.779,-34.423,1.873,9.6,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.675,1.764,-23.786,-20.235,-25.505,-21.474,-3.037,27.902,0.0,233.34,,250.0,250.0,-22.745,3.119,20.458,24.803
9523.0,2.947,0.779,-34.423,1.873,9.6,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.675,1.764,-23.752,-20.261,-25.36,-21.415,-3.037,27.902,0.0,234.64,,250.0,250.0,-22.75,3.116,20.464,24.789
9523.5,2.947,0.779,-34.423,1.873,9.6,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.675,1.764,-23.62,-20.281,-25.253,-21.393,-3.037,27.902,0.0,234.64,,250.0,250.0,-22.697,3.114,20.44,24.827
9524.0,2.947,0.779,-34.423,1.873,9.6,5.44,37.966,5.034,-38.773,-2.65,0.0,39.6,40.2,9.675,1.764,-23.735,-20.257,-25.446,-21.466,-3.037,27.902,0.0,232.94,,250.0,250.0,-22.637,3.111,20.458,24.853
9524.5,2.947,0.779,-34.423,1.873,9.6,5.412,37.969,5.092,-38.683,-2.638,0.0,39.574,40.204,9.675,1.764,-23.775,-20.233,-25.518,-21.495,-3.029,27.915,0.0,232.94,,250.0,250.0,-22.726,3.108,20.448,24.854
9525.0,2.947,0.779,-34.423,1.873,9.6,5.412,37.969,5.092,-38.683,-2.638,0.0,39.6,40.2,9.675,1.764,-23.828,-20.257,-25.527,-21.485,-3.029,27.915,0.0,234.84,,250.0,250.0,-22.755,3.106,20.453,24.873
9525.5,3.173,0.789,-34.619,1.888,9.563,5.412,37.969,5.092,-38.683,-2.638,0.0,39.6,40.2,9.641,1.652,-23.748,-20.27,-25.399,-21.478,-3.029,27.915,0.0,234.84,,250.0,250.0,-22.774,3.103,20.464,24.855
9526.0,3.173,0.789,-34.619,1.888,9.563,5.412,37.969,5.092,-38.683,-2.638,0.0,39.6,40.2,9.641,1.652,-23.725,-20.306,-25.351,-21.472,-3.029,27.915,0.0,233.04,,250.0,250.0,-22.724,3.104,20.454,24.861
9526.5,3.173,0.789,-34.619,1.888,9.563,5.412,37.969,5.092,-38.683,-2.638,0.0,39.6,40.2,9.641,1.652,-23.739,-20.274,-25.437,-21.494,-3.029,27.915,0.0,233.04,,250.0,250.0,-22.714,3.105,20.469,24.886
9527.0,3.173,0.789,-34.619,1.888,9.563,5.412,37.969,5.092,-38.683,-2.638,0.0,39.6,40.2,9.641,1.652,-23.781,-20.258,-25.497,-21.528,-3.029,27.915,0.0,234.54,,250.0,250.0,-22.736,3.106,20.464,24.841
9527.5,3.173,0.789,-34.619,1.888,9.563,5.466,37.993,5.107,-38.515,-2.643,0.0,39.585,40.164,9.641,1.652,-23.863,-20.279,-25.48,-21.498,-3.018,27.918,0.0,234.54,,250.0,250.0,-22.766,3.107,20.455,24.813
9528.0,3.173,0.789,-34.619,1.888,9.563,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.641,1.652,-23.723,-20.26,-25.383,-21.439,-3.018,27.918,0.0,233.44,,250.0,250.0,-22.78,3.109,20.493,24.78
9528.5,3.686,0.906,-35.209,1.854,9.554,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.557,1.916,-23.692,-20.281,-25.355,-21.422,-3.018,27.918,0.0,233.44,,250.0,250.0,-22.701,3.11,20.483,24.774
9529.0,3.686,0.906,-35.209,1.854,9.554,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.557,1.916,-23.733,-20.258,-25.421,-21.478,-3.018,27.918,0.0,234.84,,250.0,250.0,-22.688,3.119,20.476,24.776
9529.5,3.686,0.906,-35.209,1.854,9.554,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.557,1.916,-23.78,-20.249,-25.51,-21.511,-3.018,27.918,0.0,234.84,,250.0,250.0,-22.722,3.128,20.474,24.796
9530.0,3.686,0.906,-35.209,1.854,9.554,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.557,1.916,-23.828,-20.254,-25.571,-21.517,-3.018,27.918,0.0,233.94,,250.0,250.0,-22.762,3.137,20.493,24.857
9530.5,3.686,0.906,-35.209,1.854,9.554,5.466,37.993,5.107,-38.515,-2.643,0.0,39.6,40.2,9.557,1.916,-23.865,-20.276,-25.562,-21.518,-3.018,27.918,0.0,233.94,,250.0,250.0,-22.793,3.146,20.482,24.868
9531.0,3.686,0.906,-35.209,1.854,9.554,5.438,37.995,5.088,-38.479,-2.627,0.0,39.575,40.247,9.557,1.916,-23.777,-20.296,-25.441,-21.517,-3.023,27.908,0.0,234.44,,250.0,250.0,-22.805,3.155,20.463,24.905
9531.5,3.686,0.906,-35.209,1.854,9.554,5.438,37.995,5.088,-38.479,-2.627,0.0,39.6,40.2,9.557,1.916,-23.8,-20.281,-25.485,-21.52,-3.023,27.908,0.0,234.44,,250.0,250.0,-22.758,3.164,20.457,24.929
9532.0,3.01,0.758,-34.797,1.79,9.607,5.438,37.995,5.088,-38.479,-2.627,0.0,39.6,40.2,9.691,1.896,-23.811,-20.274,-25.562,-21.525,-3.023,27.908,0.0,234.24,,250.0,250.0,-22.772,3.173,20.491,24.908
9532.5,3.01,0.758,-34.797,1.79,9.607,5.438,37.995,5.088,-38.479,-2.627,0.0,39.6,40.2,9.691,1.896,-23.847,-20.272,-25.629,-21.538,-3.023,27.908,0.0,234.24,,250.0,250.0,-22.793,3.17,20.476,24.867
9533.0,3.01,0.758,-34.797,1.79,9.607,5.438,37.995,5.088,-38.479,-2.627,0.0,39.6,40.2,9.691,1.896,-23.831,-20.265,-25.539,-21.496,-3.023,27.908,0.0,234.64,,250.0,250.0,-22.821,3.167,20.468,24.841
9533.5,3.01,0.758,-34.797,1.79,9.607,5.438,37.995,5.088,-38.479,-2.627,0.0,39.6,40.2,9.691,1.896,-23.734,-20.307,-25.375,-21.444,-3.023,27.908,0.0,234.64,,250.0,250.0,-22.783,3.165,20.47,24.822
9534.0,3.01,0.758,-34.797,1.79,9.607,5.418,37.98,5.065,-38.624,-2.629,0.0,39.577,40.177,9.691,1.896,-23.716,-20.297,-25.367,-21.444,-3.023,27.916,0.0,234.04,,250.0,250.0,-22.715,3.162,20.478,24.844
9534.5,3.01,0.758,-34.797,1.79,9.607,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.691,1.896,-23.774,-20.264,-25.467,-21.493,-3.023,27.916,0.0,234.04,,250.0,250.0,-22.706,3.16,20.481,24.848
9535.0,2.467,0.688,-34.111,1.858,9.571,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.699,1.901,-23.863,-20.256,-25.599,-21.538,-3.023,27.916,0.0,234.74,,250.0,250.0,-22.75,3.157,20.458,24.841
9535.5,2.467,0.688,-34.111,1.858,9.571,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.699,1.901,-23.883,-20.274,-25.572,-21.483,-3.023,27.916,0.0,234.74,,250.0,250.0,-22.814,3.146,20.467,24.839
9536.0,2.467,0.688,-34.111,1.858,9.571,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.699,1.901,-23.779,-20.273,-25.511,-21.477,-3.023,27.916,0.0,234.04,,250.0,250.0,-22.803,3.135,20.449,24.902
9536.5,2.467,0.688,-34.111,1.858,9.571,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.699,1.901,-23.735,-20.281,-25.435,-21.485,-3.023,27.916,0.0,234.04,,250.0,250.0,-22.76,3.124,20.458,25.013
9537.0,2.467,0.688,-34.111,1.858,9.571,5.418,37.98,5.065,-38.624,-2.629,0.0,39.6,40.2,9.699,1.901,-23.825,-20.286,-25.531,-21.528,-3.023,27.916,0.0,234.84,,250.0,250.0,-22.734,3.113,20.466,25.071
9537.5,2.467,0.688,-34.111,1.858,9.571,5.429,37.968,5.086,-38.576,-2.632,0.0,39.565,40.213,9.699,1.901,-23.871,-20.268,-25.61,-21.56,-3.034,27.909,0.0,234.84,,250.0,250.0,-22.792,3.103,20.458,25.076
9538.0,2.467,0.688,-34.111,1.858,9.571,5.429,37.968,5.086,-38.576,-2.632,0.0,39.6,40.2,9.699,1.901,-23.887,-20.274,-25.641,-21.544,-3.034,27.909,0.0,234.64,,250.0,250.0,-22.827,3.092,20.449,25.068
9538.5,2.839,0.692,-35.068,1.822,9.605,5.429,37.968,5.086,-38.576,-2.632,0.0,39.6,40.2,9.659,1.904,-23.86,-20.324,-25.437,-21.486,-3.034,27.909,0.0,234.64,,250.0,250.0,-22.837,3.082,20.438,25.054
9539.0,2.839,0.692,-35.068,1.822,9.605,5.429,37.968,5.086,-38.576,-2.632,0.0,39.6,40.2,9.659,1.904,-23.779,-20.307,-25.461,-21.517,-3.034,27.909,0.0,234.94,,250.0,250.0,-22.777,3.078,20.451,25.051
9539.5,2.839,0.692,-35.068,1.822,9.605,5.429,37.968,5.086,-38.576,-2.632,0.0,39.6,40.2,9.659,1.904,-23.821,-20.294,-25.537,-21.515,-3.034,27.909,0.0,234.94,,250.0,250.0,-22.766,3.074,20.458,25.03
9540.0,2.839,0.692,-35.068,1.822,9.605,5.429,37.968,5.086,-38.576,-2.632,0.0,39.6,40.2,9.659,1.904,-23.86,-20.274,-25.596,-21.551,-3.034,27.909,0.0,234.24,,250.0,250.0,-22.792,3.07,20.452,24.985
9540.5,2.839,0.692,-35.068,1.822,9.605,5.445,37.974,5.093,-38.533,-2.614,0.0,39.578,40.147,9.659,1.904,-23.901,-20.277,-25.652,-21.551,-3.028,27.919,0.0,234.24,,250.0,250.0,-22.82,3.066,20.457,24.965
9541.0,2.839,0.692,-35.068,1.822,9.605,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.659,1.904,-23.937,-20.311,-25.614,-21.534,-3.028,27.919,0.0,234.84,,250.0,250.0,-22.845,3.063,20.459,24.955
9541.5,3.39,0.888,-34.396,1.823,9.477,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.678,1.796,-23.808,-20.312,-25.519,-21.513,-3.028,27.919,0.0,234.84,,250.0,250.0,-22.849,3.059,20.494,24.934
9542.0,3.39,0.888,-34.396,1.823,9.477,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.678,1.796,-23.82,-20.287,-25.57,-21.54,-3.028,27.919,0.0,234.44,,250.0,250.0,-22.788,3.064,20.477,24.934
9542.5,3.39,0.888,-34.396,1.823,9.477,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.678,1.796,-23.867,-20.284,-25.6,-21.529,-3.028,27.919,0.0,234.44,,250.0,250.0,-22.804,3.07,20.486,24.966
9543.0,3.39,0.888,-34.396,1.823,9.477,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.678,1.796,-23.913,-20.295,-25.664,-21.565,-3.028,27.919,0.0,234.24,,250.0,250.0,-22.82,3.075,20.489,24.947
9543.5,3.39,0.888,-34.396,1.823,9.477,5.445,37.974,5.093,-38.533,-2.614,0.0,39.6,40.1,9.678,1.796,-23.942,-20.305,-25.656,-21.59,-3.028,27.919,0.0,234.24,,250.0,250.0,-22.859,3.08,20.484,24.911
9544.0,3.39,0.888,-34.396,1.823,9.477,5.446,37.99,5.111,-38.472,-2.622,0.0,39.576,40.191,9.678,1.796,-23.897,-20.32,-25.54,-21.553,-3.012,27.923,0.0,234.14,,250.0,250.0,-22.873,3.085,20.484,24.925
9544.5,3.39,0.888,-34.396,1.823,9.477,5.446,37.99,5.111,-38.472,-2.622,0.0,39.6,40.2,9.678,1.796,-23.742,-20.31,-25.468,-21.527,-3.012,27.923,0.0,234.14,,250.0,250.0,-22.827,3.09,20.507,24.928
9545.0,2.968,0.818,-34.059,1.868,9.581,5.446,37.99,5.111,-38.472,-2.622,0.0,39.6,40.2,9.704,1.826,-23.805,-20.316,-25.538,-21.567,-3.012,27.923,0.0,234.34,,250.0,250.0,-22.762,3.095,20.479,24.949
9545.5,2.968,0.818,-34.059,1.868,9.581,5.446,37.99,5.111,-38.472,-2.622,0.0,39.6,40.2,9.704,1.826,-23.909,-20.306,-25.657,-21.593,-3.012,27.923,0.0,234.34,,250.0,250.0,-22.866,3.091,20.493,24.986
9546.0,2.968,0.818,-34.059,1.868,9.581,5.446,37.99,5.111,-38.472,-2.622,0.0,39.6,40.2,9.704,1.826,-23.917,-20.319,-25.639,-21.579,-3.012,27.923,0.0,234.14,,250.0,250.0,-22.866,3.089,20.475,24.967
9546.5,2.968,0.818,-34.059,1.868,9.581,5.446,37.99,5.111,-38.472,-2.622,0.0,39.6,40.2,9.704,1.826,-23.856,-20.319,-25.503,-21.52,-3.012,27.923,0.0,234.14,,250.0,250.0,-22.863,3.089,20.487,24.95
9547.0,2.968,0.818,-34.059,1.868,9.581,5.436,37.976,5.075,-38.564,-2.634,0.0,39.576,40.166,9.704,1.826,-23.761,-20.349,-25.468,-21.505,-3.02,27.913,0.0,233.84,,250.0,250.0,-22.799,3.087,20.5,24.96
9547.5,2.968,0.818,-34.059,1.868,9.581,5.436,37.976,5.075,-38.564,-2.634,0.0,39.6,40.2,9.704,1.826,-23.829,-20.297,-25.519,-21.544,-3.02,27.913,0.0,233.84,,250.0,250.0,-22.771,3.085,20.483,24.919
9548.0,3.191,0.76,-35.209,1.854,9.631,5.436,37.976,5.075,-38.564,-2.634,0.0,39.6,40.2,9.489,1.83,-23.864,-20.297,-25.593,-21.555,-3.02,27.913,0.0,235.04,,250.0,250.0,-22.797,3.083,20.466,24.898
9548.5,3.191,0.76,-35.209,1.854,9.631,5.436,37.976,5.075,-38.564,-2.634,0.0,39.6,40.2,9.489,1.83,-23.904,-20.307,-25.664,-21.582,-3.02,27.913,0.0,235.04,,250.0,250.0,-22.827,3.085,20.474,24.907
9549.0,3.191,0.76,-35.209,1.854,9.631,5.436,37.976,5.075,-38.564,-2.634,0.0,39.6,40.2,9.489,1.83,-23.947,-20.312,-25.646,-21.587,-3.02,27.913,0.0,235.14,,250.0,250.0,-22.864,3.087,20.452,24.884
9549.5,3.191,0.76,-35.209,1.854,9.631,5.436,37.976,5.075,-38.564,-2.634,0.0,39.6,40.2,9.489,1.83,-23.776,-20.328,-25.447,-21.514,-3.02,27.913,0.0,235.14,,250.0,250.0,-22.873,3.088,20.456,24.895
9550.0,3.191,0.76,-35.209,1.854,9.631,5.437,37.977,5.072,-38.63,-2.62,0.0,39.592,40.154,9.489,1.83,-23.813,-20.314,-25.497,-21.53,-3.01,27.922,0.0,234.94,,250.0,250.0,-22.766,3.09,20.448,24.874
9550.5,3.191,0.76,-35.209,1.854,9.631,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.489,1.83,-23.861,-20.294,-25.583,-21.562,-3.01,27.922,0.0,234.94,,250.0,250.0,-22.788,3.092,20.455,24.844
9551.0,3.191,0.76,-35.209,1.854,9.631,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.489,1.83,-23.9,-20.321,-25.648,-21.59,-3.01,27.922,0.0,234.84,,250.0,250.0,-22.825,3.093,20.456,24.822
9551.5,2.847,0.637,-35.209,1.812,9.604,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.613,1.774,-23.915,-20.311,-25.657,-21.567,-3.01,27.922,0.0,234.84,,250.0,250.0,-22.865,3.095,20.444,24.812
9552.0,2.847,0.637,-35.209,1.812,9.604,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.613,1.774,-23.849,-20.338,-25.569,-21.539,-3.01,27.922,0.0,235.14,,250.0,250.0,-22.862,3.091,20.442,24.795
9552.5,2.847,0.637,-35.209,1.812,9.604,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.613,1.774,-23.759,-20.326,-25.446,-21.507,-3.01,27.922,0.0,235.14,,250.0,250.0,-22.824,3.087,20.44,24.798
9553.0,2.847,0.637,-35.209,1.812,9.604,5.437,37.977,5.072,-38.63,-2.62,0.0,39.6,40.2,9.613,1.774,-23.856,-20.279,-25.592,-21.551,-3.01,27.922,0.0,235.14,,250.0,250.0,-22.76,3.083,20.455,24.82
9553.5,2.847,0.637,-35.209,1.812,9.604,5.431,37.971,5.083,-38.553,-2.613,0.0,39.581,40.172,9.613,1.774,-23.899,-20.296,-25.658,-21.584,-3.016,27.918,0.0,235.14,,250.0,250.0,-22.82,3.079,20.453,24.822
9554.0,2.847,0.637,-35.209,1.812,9.604,5.431,37.971,5.083,-38.553,-2.613,0.0,39.6,40.2,9.613,1.774,-23.928,-20.296,-25.644,-21.578,-3.016,27.918,0.0,234.64,,250.0,250.0,-22.859,3.075,20.449,24.829
9554.5,3.654,0.857,-35.209,1.871,9.608,5.431,37.971,5.083,-38.553,-2.613,0.0,39.6,40.2,9.591,1.758,-23.877,-20.328,-25.525,-21.539,-3.016,27.918,0.0,234.64,,250.0,250.0,-22.861,3.071,20.47,24.805
9555.0,3.654,0.857,-35.209,1.871,9.608,5.431,37.971,5.083,-38.553,-2.613,0.0,39.6,40.2,9.591,1.758,-23.79,-20.319,-25.463,-21.508,-3.016,27.918,0.0,234.74,,250.0,250.0,-22.817,3.081,20.451,24.806
