t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9555.5,3.654,0.857,-35.209,1.871,9.608,5.431,37.971,5.083,-38.553,-2.613,0.0,39.6,40.2,9.591,1.758,-23.828,-20.302,-25.53,-21.544,-3.016,27.918,0.0,234.74,,250.0,250.0,-22.77,3.09,20.453,24.8
9556.0,3.654,0.857,-35.209,1.871,9.608,5.431,37.971,5.083,-38.553,-2.613,0.0,39.6,40.2,9.591,1.758,-23.861,-20.305,-25.594,-21.58,-3.016,27.918,0.0,234.54,,250.0,250.0,-22.801,3.1,20.464,24.798
9556.5,3.654,0.857,-35.209,1.871,9.608,5.462,37.992,5.108,-38.484,-2.597,0.0,39.586,40.17,9.591,1.758,-23.933,-20.323,-25.66,-21.563,-3.003,27.925,0.0,234.54,,250.0,250.0,-22.835,3.109,20.481,24.801
9557.0,3.654,0.857,-35.209,1.871,9.608,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.591,1.758,-23.839,-20.318,-25.532,-21.528,-3.003,27.925,0.0,234.24,,250.0,250.0,-22.87,3.118,20.473,24.806
9557.5,3.654,0.857,-35.209,1.871,9.608,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.591,1.758,-23.781,-20.333,-25.431,-21.526,-3.003,27.925,0.0,234.24,,250.0,250.0,-22.805,3.126,20.483,24.809
9558.0,3.114,0.817,-33.825,1.868,9.52,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.851,1.831,-23.818,-20.31,-25.481,-21.549,-3.003,27.925,0.0,234.54,,250.0,250.0,-22.768,3.135,20.485,24.803
9558.5,3.114,0.817,-33.825,1.868,9.52,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.851,1.831,-23.836,-20.296,-25.583,-21.551,-3.003,27.925,0.0,234.54,,250.0,250.0,-22.789,3.135,20.488,24.806
9559.0,3.114,0.817,-33.825,1.868,9.52,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.851,1.831,-23.881,-20.279,-25.641,-21.562,-3.003,27.925,0.0,234.84,,250.0,250.0,-22.816,3.134,20.478,24.8
9559.5,3.114,0.817,-33.825,1.868,9.52,5.462,37.992,5.108,-38.484,-2.597,0.0,39.6,40.2,9.851,1.831,-23.893,-20.3,-25.586,-21.555,-3.003,27.925,0.0,234.84,,250.0,250.0,-22.841,3.134,20.479,24.805
9560.0,3.114,0.817,-33.825,1.868,9.52,5.437,37.99,5.074,-38.539,-2.617,0.0,39.586,40.15,9.851,1.831,-23.722,-20.32,-25.397,-21.526,-3.003,27.931,0.0,234.34,,250.0,250.0,-22.833,3.134,20.478,24.841
9560.5,3.114,0.817,-33.825,1.868,9.52,5.437,37.99,5.074,-38.539,-2.617,0.0,39.6,40.1,9.851,1.831,-23.792,-20.312,-25.519,-21.558,-3.003,27.931,0.0,234.34,,250.0,250.0,-22.742,3.133,20.476,24.893
9561.0,2.696,0.719,-34.138,1.865,9.511,5.437,37.99,5.074,-38.539,-2.617,0.0,39.6,40.1,9.717,1.815,-23.851,-20.302,-25.604,-21.552,-3.003,27.931,0.0,234.64,,250.0,250.0,-22.795,3.133,20.483,24.97
9561.5,2.696,0.719,-34.138,1.865,9.511,5.437,37.99,5.074,-38.539,-2.617,0.0,39.6,40.1,9.717,1.815,-23.851,-20.29,-25.633,-21.569,-3.003,27.931,0.0,234.64,,250.0,250.0,-22.827,3.126,20.494,25.056
9562.0,2.696,0.719,-34.138,1.865,9.511,5.437,37.99,5.074,-38.539,-2.617,0.0,39.6,40.1,9.717,1.815,-23.892,-20.286,-25.663,-21.571,-3.003,27.931,0.0,234.24,,250.0,250.0,-22.836,3.119,20.476,25.109
9562.5,2.696,0.719,-34.138,1.865,9.511,5.437,37.99,5.074,-38.539,-2.617,0.0,39.6,40.1,9.717,1.815,-23.806,-20.329,-25.498,-21.533,-3.003,27.931,0.0,234.24,,250.0,250.0,-22.853,3.112,20.476,25.21
9563.0,2.696,0.719,-34.138,1.865,9.511,5.406,37.968,5.079,-38.598,-2.621,0.0,39.59,40.139,9.717,1.815,-23.741,-20.34,-25.382,-21.461,-3.01,27.924,0.0,233.94,,250.0,250.0,-22.792,3.105,20.476,25.256
9563.5,2.696,0.719,-34.138,1.865,9.511,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.717,1.815,-23.763,-20.308,-25.438,-21.514,-3.01,27.924,0.0,233.94,,250.0,250.0,-22.731,3.098,20.47,25.247
9564.0,2.696,0.719,-34.138,1.865,9.511,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.717,1.815,-23.856,-20.296,-25.634,-21.563,-3.01,27.924,0.0,234.44,,250.0,250.0,-22.756,3.092,20.486,25.239
9564.5,2.885,0.692,-35.209,1.822,9.63,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.461,1.876,-23.924,-20.29,-25.637,-21.569,-3.01,27.924,0.0,234.44,,250.0,250.0,-22.837,3.085,20.491,25.238
9565.0,2.885,0.692,-35.209,1.822,9.63,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.461,1.876,-23.855,-20.334,-25.488,-21.539,-3.01,27.924,0.0,234.24,,250.0,250.0,-22.855,3.082,20.482,25.19
9565.5,2.885,0.692,-35.209,1.822,9.63,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.461,1.876,-23.686,-20.314,-25.385,-21.492,-3.01,27.924,0.0,234.24,,250.0,250.0,-22.804,3.079,20.481,25.176
9566.0,2.885,0.692,-35.209,1.822,9.63,5.406,37.968,5.079,-38.598,-2.621,0.0,39.6,40.1,9.461,1.876,-23.692,-20.304,-25.385,-21.498,-3.01,27.924,0.0,234.34,,250.0,250.0,-22.72,3.072,20.459,25.095
9566.5,2.885,0.692,-35.209,1.822,9.63,5.388,37.97,5.061,-38.682,-2.611,0.0,39.588,40.151,9.461,1.876,-23.794,-20.306,-25.498,-21.537,-3.011,27.932,0.0,234.34,,250.0,250.0,-22.72,3.072,20.444,25.027
9567.0,2.885,0.692,-35.209,1.822,9.63,5.388,37.97,5.061,-38.682,-2.611,0.0,39.6,40.2,9.461,1.876,-23.835,-20.283,-25.561,-21.567,-3.011,27.932,0.0,234.74,,250.0,250.0,-22.784,3.069,20.455,24.961
9567.5,2.898,0.72,-35.019,1.863,9.546,5.388,37.97,5.061,-38.682,-2.611,0.0,39.6,40.2,9.586,1.897,-23.762,-20.301,-25.405,-21.494,-3.011,27.932,0.0,234.74,,250.0,250.0,-22.811,3.066,20.431,24.947
9568.0,2.898,0.72,-35.019,1.863,9.546,5.388,37.97,5.061,-38.682,-2.611,0.0,39.6,40.2,9.586,1.897,-23.721,-20.321,-25.362,-21.482,-3.011,27.932,0.0,234.64,,250.0,250.0,-22.74,3.064,20.44,24.919
9568.5,2.898,0.72,-35.019,1.863,9.546,5.388,37.97,5.061,-38.682,-2.611,0.0,39.6,40.2,9.586,1.897,-23.777,-20.295,-25.44,-21.517,-3.011,27.932,0.0,234.64,,250.0,250.0,-22.722,3.061,20.426,24.943
9569.0,2.898,0.72,-35.019,1.863,9.546,5.388,37.97,5.061,-38.682,-2.611,0.0,39.6,40.2,9.586,1.897,-23.816,-20.281,-25.528,-21.529,-3.011,27.932,0.0,234.24,,250.0,250.0,-22.757,3.058,20.408,24.897
9569.5,2.898,0.72,-35.019,1.863,9.546,5.375,37.984,5.077,-38.555,-2.595,0.0,39.594,40.167,9.586,1.897,-23.835,-20.267,-25.57,-21.546,-3.0,27.931,0.0,234.24,,250.0,250.0,-22.789,3.056,20.406,24.906
9570.0,2.898,0.72,-35.019,1.863,9.546,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.586,1.897,-23.793,-20.289,-25.494,-21.506,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.804,3.053,20.404,24.86
9570.5,2.898,0.72,-35.019,1.863,9.546,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.586,1.897,-23.69,-20.307,-25.335,-21.451,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.77,3.05,20.407,24.792
9571.0,3.193,0.73,-35.209,1.786,9.626,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.613,1.854,-23.667,-20.264,-25.366,-21.492,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.696,3.048,20.404,24.755
9571.5,3.193,0.73,-35.209,1.786,9.626,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.613,1.854,-23.752,-20.258,-25.489,-21.518,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.697,3.05,20.398,24.757
9572.0,3.193,0.73,-35.209,1.786,9.626,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.613,1.854,-23.801,-20.256,-25.548,-21.526,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.754,3.053,20.411,24.812
9572.5,3.193,0.73,-35.209,1.786,9.626,5.375,37.984,5.077,-38.555,-2.595,0.0,39.6,40.2,9.613,1.854,-23.785,-20.268,-25.506,-21.492,-3.0,27.931,0.0,234.14,,250.0,250.0,-22.783,3.055,20.396,24.745
9573.0,3.193,0.73,-35.209,1.786,9.626,5.394,37.995,5.077,-38.518,-2.6,0.0,39.605,40.186,9.613,1.854,-23.688,-20.3,-25.293,-21.457,-2.99,27.939,0.0,234.34,,250.0,250.0,-22.763,3.057,20.406,24.785
9573.5,3.193,0.73,-35.209,1.786,9.626,5.394,37.995,5.077,-38.518,-2.6,0.0,39.6,40.2,9.613,1.854,-23.603,-20.298,-25.266,-21.453,-2.99,27.939,0.0,234.34,,250.0,250.0,-22.684,3.059,20.376,24.763
9574.0,3.636,0.855,-35.209,1.791,9.588,5.394,37.995,5.077,-38.518,-2.6,0.0,39.6,40.2,9.615,1.897,-23.709,-20.279,-25.387,-21.502,-2.99,27.939,0.0,234.64,,250.0,250.0,-22.655,3.062,20.407,24.802
9574.5,3.636,0.855,-35.209,1.791,9.588,5.394,37.995,5.077,-38.518,-2.6,0.0,39.6,40.2,9.615,1.897,-23.803,-20.265,-25.503,-21.495,-2.99,27.939,0.0,234.64,,250.0,250.0,-22.719,3.071,20.371,24.8
9575.0,3.636,0.855,-35.209,1.791,9.588,5.394,37.995,5.077,-38.518,-2.6,0.0,39.6,40.2,9.615,1.897,-23.713,-20.259,-25.391,-21.454,-2.99,27.939,0.0,234.34,,250.0,250.0,-22.766,3.08,20.385,24.823
9575.5,3.636,0.855,-35.209,1.791,9.588,5.394,37.995,5.077,-38.518,-2.6,0.0,39.6,40.2,9.615,1.897,-23.597,-20.275,-25.259,-21.409,-2.99,27.939,0.0,234.34,,250.0,250.0,-22.705,3.089,20.388,24.825
9576.0,3.636,0.855,-35.209,1.791,9.588,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.235,9.615,1.897,-23.651,-20.278,-25.314,-21.453,-2.999,27.931,0.0,234.64,,250.0,250.0,-22.635,3.098,20.377,24.832
9576.5,3.636,0.855,-35.209,1.791,9.588,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.615,1.897,-23.733,-20.277,-25.406,-21.494,-2.999,27.931,0.0,234.64,,250.0,250.0,-22.674,3.107,20.378,24.819
9577.0,2.899,0.719,-35.019,1.814,9.52,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.642,1.889,-23.763,-20.244,-25.499,-21.518,-2.999,27.931,0.0,234.64,,250.0,250.0,-22.727,3.112,20.381,24.814
9577.5,2.899,0.719,-35.019,1.814,9.52,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.642,1.889,-23.806,-20.246,-25.532,-21.507,-2.999,27.931,0.0,234.64,,250.0,250.0,-22.756,3.112,20.384,24.817
9578.0,2.899,0.719,-35.019,1.814,9.52,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.642,1.889,-23.778,-20.291,-25.409,-21.465,-2.999,27.931,0.0,235.14,,250.0,250.0,-22.773,3.109,20.378,24.785
9578.5,2.899,0.719,-35.019,1.814,9.52,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.642,1.889,-23.673,-20.283,-25.333,-21.462,-2.999,27.931,0.0,235.14,,250.0,250.0,-22.736,3.105,20.373,24.773
9579.0,2.899,0.719,-35.019,1.814,9.52,5.411,37.977,5.034,-38.705,-2.61,0.0,39.6,40.2,9.642,1.889,-23.71,-20.238,-25.432,-21.5,-2.999,27.931,0.0,235.04,,250.0,250.0,-22.688,3.102,20.375,24.766
9579.5,2.899,0.719,-35.019,1.814,9.52,5.388,37.974,5.069,-38.728,-2.609,0.0,39.592,40.163,9.642,1.889,-23.727,-20.234,-25.483,-21.493,-2.987,27.935,0.0,235.04,,250.0,250.0,-22.72,3.099,20.372,24.747
9580.0,2.899,0.719,-35.019,1.814,9.52,5.388,37.974,5.069,-38.728,-2.609,0.0,39.6,40.2,9.642,1.889,-23.809,-20.23,-25.539,-21.507,-2.987,27.935,0.0,234.94,,250.0,250.0,-22.734,3.095,20.37,24.745
9580.5,3.804,0.916,-35.209,1.822,9.655,5.388,37.974,5.069,-38.728,-2.609,0.0,39.6,40.2,9.524,1.74,-23.746,-20.236,-25.438,-21.477,-2.987,27.935,0.0,234.94,,250.0,250.0,-22.771,3.092,20.376,24.73
9581.0,3.804,0.916,-35.209,1.822,9.655,5.388,37.974,5.069,-38.728,-2.609,0.0,39.6,40.2,9.524,1.74,-23.663,-20.251,-25.324,-21.425,-2.987,27.935,0.0,234.94,,250.0,250.0,-22.724,3.104,20.377,24.724
9581.5,3.804,0.916,-35.209,1.822,9.655,5.388,37.974,5.069,-38.728,-2.609,0.0,39.6,40.2,9.524,1.74,-23.646,-20.259,-25.329,-21.452,-2.987,27.935,0.0,234.94,,250.0,250.0,-22.666,3.115,20.391,24.693
9582.0,3.804,0.916,-35.209,1.822,9.655,5.388,37.974,5.069,-38.728,-2.609,0.0,39.6,40.2,9.524,1.74,-23.777,-20.212,-25.499,-21.499,-2.987,27.935,0.0,235.04,,250.0,250.0,-22.671,3.127,20.399,24.704
9582.5,3.804,0.916,-35.209,1.822,9.655,5.399,37.987,5.091,-38.529,-2.593,0.0,39.599,40.202,9.524,1.74,-23.83,-20.238,-25.53,-21.509,-2.987,27.932,0.0,235.04,,250.0,250.0,-22.747,3.138,20.393,24.756
9583.0,3.804,0.916,-35.209,1.822,9.655,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.524,1.74,-23.785,-20.247,-25.423,-21.479,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.777,3.149,20.4,24.778
9583.5,3.69,0.855,-35.209,1.836,9.591,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.572,1.805,-23.615,-20.248,-25.349,-21.447,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.734,3.159,20.391,24.807
9584.0,3.69,0.855,-35.209,1.836,9.591,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.572,1.805,-23.708,-20.27,-25.436,-21.488,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.665,3.168,20.394,24.857
9584.5,3.69,0.855,-35.209,1.836,9.591,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.572,1.805,-23.779,-20.239,-25.501,-21.508,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.725,3.177,20.389,24.874
9585.0,3.69,0.855,-35.209,1.836,9.591,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.572,1.805,-23.818,-20.253,-25.559,-21.517,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.757,3.185,20.395,24.885
9585.5,3.69,0.855,-35.209,1.836,9.591,5.399,37.987,5.091,-38.529,-2.593,0.0,39.6,40.2,9.572,1.805,-23.823,-20.276,-25.43,-21.454,-2.987,27.932,0.0,234.84,,250.0,250.0,-22.787,3.193,20.394,24.88
9586.0,3.69,0.855,-35.209,1.836,9.591,5.37,37.988,5.071,-38.48,-2.614,0.0,39.587,40.16,9.572,1.805,-23.698,-20.301,-25.322,-21.48,-2.996,27.929,0.0,234.84,,250.0,250.0,-22.746,3.202,20.397,24.928
9586.5,3.69,0.855,-35.209,1.836,9.591,5.37,37.988,5.071,-38.48,-2.614,0.0,39.6,40.2,9.572,1.805,-23.695,-20.265,-25.393,-21.509,-2.996,27.929,0.0,234.84,,250.0,250.0,-22.7,3.21,20.414,24.91
9587.0,2.659,0.745,-34.051,1.889,9.557,5.37,37.988,5.071,-38.48,-2.614,0.0,39.6,40.2,9.657,1.788,-23.762,-20.253,-25.508,-21.497,-2.996,27.929,0.0,234.94,,250.0,250.0,-22.716,3.217,20.405,24.893
9587.5,2.659,0.745,-34.051,1.889,9.557,5.37,37.988,5.071,-38.48,-2.614,0.0,39.6,40.2,9.657,1.788,-23.82,-20.249,-25.573,-21.518,-2.996,27.929,0.0,234.94,,250.0,250.0,-22.755,3.208,20.387,24.874
9588.0,2.659,0.745,-34.051,1.889,9.557,5.37,37.988,5.071,-38.48,-2.614,0.0,39.6,40.2,9.657,1.788,-23.843,-20.258,-25.574,-21.533,-2.996,27.929,0.0,234.84,,250.0,250.0,-22.79,3.199,20.397,24.776
9588.5,2.659,0.745,-34.051,1.889,9.557,5.37,37.988,5.071,-38.48,-2.614,0.0,39.6,40.2,9.657,1.788,-23.815,-20.303,-25.427,-21.472,-2.996,27.929,0.0,234.84,,250.0,250.0,-22.802,3.19,20.408,24.797
9589.0,2.659,0.745,-34.051,1.889,9.557,5.374,37.974,5.041,-38.579,-2.607,0.0,39.591,40.172,9.657,1.788,-23.657,-20.288,-25.379,-21.497,-2.993,27.925,0.0,234.44,,250.0,250.0,-22.754,3.182,20.415,24.786
9589.5,2.659,0.745,-34.051,1.889,9.557,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.657,1.788,-23.729,-20.278,-25.493,-21.518,-2.993,27.925,0.0,234.44,,250.0,250.0,-22.705,3.173,20.398,24.784
9590.0,2.516,0.573,-35.209,1.778,9.613,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.619,1.742,-23.813,-20.26,-25.583,-21.542,-2.993,27.925,0.0,234.44,,250.0,250.0,-22.755,3.165,20.403,24.789
9590.5,2.516,0.573,-35.209,1.778,9.613,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.619,1.742,-23.879,-20.276,-25.566,-21.536,-2.993,27.925,0.0,234.44,,250.0,250.0,-22.8,3.154,20.394,24.825
9591.0,2.516,0.573,-35.209,1.778,9.613,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.619,1.742,-23.768,-20.276,-25.415,-21.472,-2.993,27.925,0.0,234.64,,250.0,250.0,-22.814,3.144,20.398,24.848
9591.5,2.516,0.573,-35.209,1.778,9.613,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.619,1.742,-23.693,-20.312,-25.307,-21.479,-2.993,27.925,0.0,234.64,,250.0,250.0,-22.733,3.133,20.412,24.848
9592.0,2.516,0.573,-35.209,1.778,9.613,5.374,37.974,5.041,-38.579,-2.607,0.0,39.6,40.2,9.619,1.742,-23.69,-20.306,-25.372,-21.514,-2.993,27.925,0.0,234.94,,250.0,250.0,-22.698,3.123,20.4,24.838
9592.5,2.516,0.573,-35.209,1.778,9.613,5.38,37.965,5.05,-38.615,-2.601,0.0,39.587,40.163,9.619,1.742,-23.768,-20.285,-25.479,-21.538,-2.993,27.922,0.0,234.94,,250.0,250.0,-22.72,3.113,20.394,24.818
9593.0,2.516,0.573,-35.209,1.778,9.613,5.38,37.965,5.05,-38.615,-2.601,0.0,39.6,40.2,9.619,1.742,-23.841,-20.261,-25.592,-21.562,-2.993,27.922,0.0,235.04,,250.0,250.0,-22.768,3.103,20.387,24.813
9593.5,3.091,0.733,-35.209,1.831,9.66,5.38,37.965,5.05,-38.615,-2.601,0.0,39.6,40.2,9.635,1.738,-23.804,-20.297,-25.503,-21.506,-2.993,27.922,0.0,235.04,,250.0,250.0,-22.814,3.094,20.412,24.805
9594.0,3.091,0.733,-35.209,1.831,9.66,5.38,37.965,5.05,-38.615,-2.601,0.0,39.6,40.2,9.635,1.738,-23.689,-20.292,-25.318,-21.456,-2.993,27.922,0.0,234.84,,250.0,250.0,-22.777,3.094,20.393,24.813
9594.5,3.091,0.733,-35.209,1.831,9.66,5.38,37.965,5.05,-38.615,-2.601,0.0,39.6,40.2,9.635,1.738,-23.704,-20.29,-25.337,-21.473,-2.993,27.922,0.0,234.84,,250.0,250.0,-22.689,3.094,20.411,24.826
9595.0,3.091,0.733,-35.209,1.831,9.66,5.38,37.965,5.05,-38.615,-2.601,0.0,39.6,40.2,9.635,1.738,-23.755,-20.276,-25.416,-21.495,-2.993,27.922,0.0,234.84,,250.0,250.0,-22.701,3.094,20.402,24.851
9595.5,3.091,0.733,-35.209,1.831,9.66,5.366,37.958,5.046,-38.548,-2.606,0.0,39.576,40.168,9.635,1.738,-23.75,-20.234,-25.475,-21.509,-3.004,27.914,0.0,234.84,,250.0,250.0,-22.735,3.094,20.386,24.851
9596.0,3.091,0.733,-35.209,1.831,9.66,5.366,37.958,5.046,-38.548,-2.606,0.0,39.6,40.2,9.635,1.738,-23.785,-20.257,-25.491,-21.499,-3.004,27.914,0.0,234.84,,250.0,250.0,-22.742,3.094,20.379,24.806
9596.5,3.21,0.783,-35.209,1.815,9.599,5.366,37.958,5.046,-38.548,-2.606,0.0,39.6,40.2,9.519,1.917,-23.683,-20.266,-25.34,-21.438,-3.004,27.914,0.0,234.84,,250.0,250.0,-22.758,3.094,20.391,24.803
9597.0,3.21,0.783,-35.209,1.815,9.599,5.366,37.958,5.046,-38.548,-2.606,0.0,39.6,40.2,9.519,1.917,-23.682,-20.263,-25.312,-21.437,-3.004,27.914,0.0,235.24,,250.0,250.0,-22.682,3.096,20.378,24.81
9597.5,3.21,0.783,-35.209,1.815,9.599,5.366,37.958,5.046,-38.548,-2.606,0.0,39.6,40.2,9.519,1.917,-23.702,-20.255,-25.388,-21.488,-3.004,27.914,0.0,235.24,,250.0,250.0,-22.673,3.097,20.383,24.821
9598.0,3.21,0.783,-35.209,1.815,9.599,5.366,37.958,5.046,-38.548,-2.606,0.0,39.6,40.2,9.519,1.917,-23.721,-20.231,-25.45,-21.504,-3.004,27.914,0.0,234.84,,250.0,250.0,-22.708,3.099,20.378,24.829
9598.5,3.21,0.783,-35.209,1.815,9.599,5.359,37.966,5.048,-38.447,-2.627,0.0,39.586,40.115,9.519,1.917,-23.767,-20.269,-25.483,-21.488,-3.005,27.917,0.0,234.84,,250.0,250.0,-22.727,3.101,20.376,24.826
9599.0,3.21,0.783,-35.209,1.815,9.599,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.519,1.917,-23.737,-20.244,-25.403,-21.451,-3.005,27.917,0.0,234.94,,250.0,250.0,-22.752,3.103,20.347,24.823
9599.5,3.21,0.783,-35.209,1.815,9.599,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.519,1.917,-23.678,-20.258,-25.297,-21.459,-3.005,27.917,0.0,234.94,,250.0,250.0,-22.709,3.105,20.369,24.845
9600.0,3.869,0.892,-35.209,1.782,9.634,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.573,1.801,-23.667,-20.231,-25.4,-21.48,-3.005,27.917,0.0,235.24,,250.0,250.0,-22.673,3.106,20.366,24.844
9600.5,3.869,0.892,-35.209,1.782,9.634,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.573,1.801,-23.757,-20.228,-25.485,-21.509,-3.005,27.917,0.0,235.24,,250.0,250.0,-22.694,3.119,20.351,24.858
9601.0,3.869,0.892,-35.209,1.782,9.634,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.573,1.801,-23.743,-20.246,-25.494,-21.486,-3.005,27.917,0.0,234.84,,250.0,250.0,-22.745,3.131,20.358,24.875
9601.5,3.869,0.892,-35.209,1.782,9.634,5.359,37.966,5.048,-38.447,-2.627,0.0,39.6,40.1,9.573,1.801,-23.708,-20.246,-25.376,-21.428,-3.005,27.917,0.0,234.84,,250.0,250.0,-22.742,3.143,20.374,24.907
9602.0,3.869,0.892,-35.209,1.782,9.634,5.361,37.958,5.051,-38.395,-2.628,0.0,39.582,40.097,9.573,1.801,-23.645,-20.259,-25.278,-21.441,-2.998,27.913,0.0,235.04,,250.0,250.0,-22.69,3.155,20.345,24.917
9602.5,3.869,0.892,-35.209,1.782,9.634,5.361,37.958,5.051,-38.395,-2.628,0.0,39.6,40.1,9.573,1.801,-23.67,-20.259,-25.351,-21.464,-2.998,27.913,0.0,235.04,,250.0,250.0,-22.656,3.167,20.366,24.918
9603.0,2.905,0.697,-35.209,1.817,9.646,5.361,37.958,5.051,-38.395,-2.628,0.0,39.6,40.1,9.531,1.768,-23.73,-20.251,-25.444,-21.498,-2.998,27.913,0.0,234.84,,250.0,250.0,-22.686,3.178,20.36,24.935
9603.5,2.905,0.697,-35.209,1.817,9.646,5.361,37.958,5.051,-38.395,-2.628,0.0,39.6,40.1,9.531,1.768,-23.755,-20.23,-25.459,-21.469,-2.998,27.913,0.0,234.84,,250.0,250.0,-22.731,3.174,20.344,24.925
9604.0,2.905,0.697,-35.209,1.817,9.646,5.361,37.958,5.051,-38.395,-2.628,0.0,39.6,40.1,9.531,1.768,-23.708,-20.248,-25.323,-21.437,-2.998,27.913,0.0,234.74,,250.0,250.0,-22.728,3.169,20.351,24.965
9604.5,2.905,0.697,-35.209,1.817,9.646,5.361,37.958,5.051,-38.395,-2.628,0.0,39.6,40.1,9.531,1.768,-23.609,-20.264,-25.314,-21.435,-2.998,27.913,0.0,234.74,,250.0,250.0,-22.679,3.165,20.347,24.983
9605.0,2.905,0.697,-35.209,1.817,9.646,5.333,37.946,5.024,-38.253,-2.623,0.0,39.576,40.205,9.531,1.768,-23.711,-20.232,-25.397,-21.461,-3.008,27.915,0.0,234.94,,250.0,250.0,-22.655,3.161,20.352,24.971
9605.5,2.905,0.697,-35.209,1.817,9.646,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.531,1.768,-23.774,-20.221,-25.499,-21.492,-3.008,27.915,0.0,234.94,,250.0,250.0,-22.7,3.157,20.351,24.973
9606.0,2.905,0.697,-35.209,1.817,9.646,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.531,1.768,-23.808,-20.251,-25.547,-21.517,-3.008,27.915,0.0,234.84,,250.0,250.0,-22.746,3.153,20.367,24.996
9606.5,3.285,0.779,-35.209,1.806,9.6,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.537,1.75,-23.767,-20.255,-25.491,-21.474,-3.008,27.915,0.0,234.84,,250.0,250.0,-22.781,3.148,20.365,24.984
9607.0,3.285,0.779,-35.209,1.806,9.6,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.537,1.75,-23.73,-20.281,-25.34,-21.48,-3.008,27.915,0.0,234.74,,250.0,250.0,-22.747,3.151,20.37,24.973
9607.5,3.285,0.779,-35.209,1.806,9.6,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.537,1.75,-23.728,-20.256,-25.437,-21.516,-3.008,27.915,0.0,234.74,,250.0,250.0,-22.708,3.153,20.337,24.983
9608.0,3.285,0.779,-35.209,1.806,9.6,5.333,37.946,5.024,-38.253,-2.623,0.0,39.6,40.2,9.537,1.75,-23.784,-20.248,-25.532,-21.524,-3.008,27.915,0.0,234.54,,250.0,250.0,-22.734,3.155,20.375,24.985
9608.5,3.285,0.779,-35.209,1.806,9.6,5.365,37.961,5.055,-38.107,-2.606,0.0,39.576,40.157,9.537,1.75,-23.815,-20.24,-25.534,-21.51,-2.997,27.926,0.0,234.54,,250.0,250.0,-22.772,3.157,20.351,24.975
9609.0,3.285,0.779,-35.209,1.806,9.6,5.365,37.961,5.055,-38.107,-2.606,0.0,39.6,40.2,9.537,1.75,-23.719,-20.256,-25.441,-21.491,-2.997,27.926,0.0,234.94,,250.0,250.0,-22.775,3.159,20.366,24.989
9609.5,3.438,0.797,-35.209,1.809,9.59,5.365,37.961,5.055,-38.107,-2.606,0.0,39.6,40.2,9.536,1.751,-23.653,-20.276,-25.268,-21.431,-2.997,27.926,0.0,234.94,,250.0,250.0,-22.727,3.161,20.386,25.0
9610.0,3.438,0.797,-35.209,1.809,9.59,5.365,37.961,5.055,-38.107,-2.606,0.0,39.6,40.2,9.536,1.751,-23.658,-20.262,-25.3,-21.464,-2.997,27.926,0.0,235.44,,250.0,250.0,-22.657,3.166,20.385,25.006
9610.5,3.438,0.797,-35.209,1.809,9.59,5.365,37.961,5.055,-38.107,-2.606,0.0,39.6,40.2,9.536,1.751,-23.729,-20.25,-25.428,-21.512,-2.997,27.926,0.0,235.44,,250.0,250.0,-22.671,3.17,20.37,24.983
9611.0,3.438,0.797,-35.209,1.809,9.59,5.365,37.961,5.055,-38.107,-2.606,0.0,39.6,40.2,9.536,1.751,-23.841,-20.238,-25.576,-21.548,-2.997,27.926,0.0,235.04,,250.0,250.0,-22.73,3.175,20.386,24.971
9611.5,3.438,0.797,-35.209,1.809,9.59,5.375,37.965,5.083,-37.826,-2.61,0.0,39.576,40.14,9.536,1.751,-23.849,-20.265,-25.487,-21.55,-3.009,27.919,0.0,235.04,,250.0,250.0,-22.801,3.179,20.396,24.979
9612.0,3.438,0.797,-35.209,1.809,9.59,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.536,1.751,-23.721,-20.31,-25.363,-21.507,-3.009,27.919,0.0,234.94,,250.0,250.0,-22.788,3.183,20.418,24.966
9612.5,3.438,0.797,-35.209,1.809,9.59,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.536,1.751,-23.722,-20.281,-25.359,-21.507,-3.009,27.919,0.0,234.94,,250.0,250.0,-22.725,3.188,20.395,24.955
9613.0,3.511,0.858,-35.209,1.83,9.611,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.618,1.691,-23.743,-20.255,-25.487,-21.514,-3.009,27.919,0.0,234.84,,250.0,250.0,-22.717,3.192,20.423,24.964
9613.5,3.511,0.858,-35.209,1.83,9.611,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.618,1.691,-23.81,-20.26,-25.563,-21.552,-3.009,27.919,0.0,234.84,,250.0,250.0,-22.749,3.197,20.433,24.907
9614.0,3.511,0.858,-35.209,1.83,9.611,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.618,1.691,-23.865,-20.267,-25.61,-21.558,-3.009,27.919,0.0,234.74,,250.0,250.0,-22.796,3.202,20.438,24.84
9614.5,3.511,0.858,-35.209,1.83,9.611,5.375,37.965,5.083,-37.826,-2.61,0.0,39.6,40.1,9.618,1.691,-23.73,-20.31,-25.33,-21.517,-3.009,27.919,0.0,234.74,,250.0,250.0,-22.825,3.207,20.455,24.806
9615.0,3.511,0.858,-35.209,1.83,9.611,5.371,37.956,5.023,-37.52,-2.615,0.0,39.567,40.09,9.618,1.691,-23.675,-20.287,-25.376,-21.525,-3.001,27.93,0.0,234.44,,250.0,250.0,-22.722,3.212,20.45,24.762
9615.5,3.511,0.858,-35.209,1.83,9.611,5.371,37.956,5.023,-37.52,-2.615,0.0,39.6,40.1,9.618,1.691,-23.793,-20.276,-25.506,-21.545,-3.001,27.93,0.0,234.44,,250.0,250.0,-22.716,3.217,20.463,24.71
9616.0,2.42,0.632,-34.22,1.865,9.457,5.371,37.956,5.023,-37.52,-2.615,0.0,39.6,40.1,9.784,1.835,-23.827,-20.27,-25.603,-21.568,-3.001,27.93,0.0,234.74,,250.0,250.0,-22.78,3.222,20.469,24.711
9616.5,2.42,0.632,-34.22,1.865,9.457,5.371,37.956,5.023,-37.52,-2.615,0.0,39.6,40.1,9.784,1.835,-23.876,-20.285,-25.605,-21.574,-3.001,27.93,0.0,234.74,,250.0,250.0,-22.817,3.209,20.486,24.67
9617.0,2.42,0.632,-34.22,1.865,9.457,5.371,37.956,5.023,-37.52,-2.615,0.0,39.6,40.1,9.784,1.835,-23.822,-20.277,-25.529,-21.547,-3.001,27.93,0.0,234.74,,250.0,250.0,-22.835,3.196,20.484,24.592
9617.5,2.42,0.632,-34.22,1.865,9.457,5.371,37.956,5.023,-37.52,-2.615,0.0,39.6,40.1,9.784,1.835,-23.715,-20.284,-25.375,-21.511,-3.001,27.93,0.0,234.74,,250.0,250.0,-22.794,3.183,20.491,24.591
9618.0,2.42,0.632,-34.22,1.865,9.457,5.349,37.947,5.044,-37.356,-2.615,0.0,39.566,40.161,9.784,1.835,-23.739,-20.286,-25.435,-21.526,-2.997,27.924,0.0,235.04,,250.0,250.0,-22.721,3.17,20.496,24.548
9618.5,2.42,0.632,-34.22,1.865,9.457,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.784,1.835,-23.861,-20.275,-25.587,-21.581,-2.997,27.924,0.0,235.04,,250.0,250.0,-22.747,3.158,20.517,24.569
9619.0,2.42,0.632,-34.22,1.865,9.457,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.784,1.835,-23.859,-20.263,-25.627,-21.588,-2.997,27.924,0.0,235.04,,250.0,250.0,-22.826,3.146,20.502,24.578
9619.5,2.337,0.613,-33.872,1.866,9.596,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.786,1.75,-23.936,-20.302,-25.621,-21.603,-2.997,27.924,0.0,235.04,,250.0,250.0,-22.834,3.134,20.527,24.535
9620.0,2.337,0.613,-33.872,1.866,9.596,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.786,1.75,-23.783,-20.321,-25.461,-21.537,-2.997,27.924,0.0,234.64,,250.0,250.0,-22.866,3.121,20.526,24.502
9620.5,2.337,0.613,-33.872,1.866,9.596,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.786,1.75,-23.709,-20.338,-25.333,-21.518,-2.997,27.924,0.0,234.64,,250.0,250.0,-22.775,3.108,20.537,24.483
9621.0,2.337,0.613,-33.872,1.866,9.596,5.349,37.947,5.044,-37.356,-2.615,0.0,39.6,40.2,9.786,1.75,-23.77,-20.314,-25.468,-21.557,-2.997,27.924,0.0,234.54,,250.0,250.0,-22.725,3.096,20.538,24.469
9621.5,2.337,0.613,-33.872,1.866,9.596,5.356,37.952,5.035,-37.233,-2.604,0.0,39.566,40.09,9.786,1.75,-23.831,-20.286,-25.565,-21.594,-2.996,27.932,0.0,234.54,,250.0,250.0,-22.777,3.083,20.545,24.445
9622.0,2.337,0.613,-33.872,1.866,9.596,5.356,37.952,5.035,-37.233,-2.604,0.0,39.6,40.1,9.786,1.75,-23.891,-20.305,-25.583,-21.586,-2.996,27.932,0.0,234.74,,250.0,250.0,-22.819,3.071,20.562,24.459
9622.5,2.953,0.812,-34.056,1.903,9.514,5.356,37.952,5.035,-37.233,-2.604,0.0,39.6,40.1,9.658,1.775,-23.704,-20.321,-25.303,-21.518,-2.996,27.932,0.0,234.74,,250.0,250.0,-22.841,3.059,20.546,24.478
9623.0,2.953,0.812,-34.056,1.903,9.514,5.356,37.952,5.035,-37.233,-2.604,0.0,39.6,40.1,9.658,1.775,-23.653,-20.319,-25.308,-21.507,-2.996,27.932,0.0,235.04,,250.0,250.0,-22.712,3.057,20.547,24.46
9623.5,2.953,0.812,-34.056,1.903,9.514,5.356,37.952,5.035,-37.233,-2.604,0.0,39.6,40.1,9.658,1.775,-23.724,-20.296,-25.429,-21.569,-2.996,27.932,0.0,235.04,,250.0,250.0,-22.697,3.055,20.563,24.506
9624.0,2.953,0.812,-34.056,1.903,9.514,5.356,37.952,5.035,-37.233,-2.604,0.0,39.6,40.1,9.658,1.775,-23.774,-20.27,-25.503,-21.541,-2.996,27.932,0.0,234.74,,250.0,250.0,-22.754,3.054,20.565,24.559
9624.5,2.953,0.812,-34.056,1.903,9.514,5.338,37.957,5.055,-37.2,-2.609,0.0,39.559,40.081,9.658,1.775,-23.806,-20.277,-25.567,-21.562,-3.003,27.926,0.0,234.74,,250.0,250.0,-22.772,3.052,20.585,24.601
9625.0,2.953,0.812,-34.056,1.903,9.514,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.658,1.775,-23.879,-20.309,-25.502,-21.52,-3.003,27.926,0.0,234.34,,250.0,250.0,-22.803,3.05,20.56,24.589
9625.5,3.255,0.824,-34.689,1.835,9.549,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.693,1.874,-23.625,-20.283,-25.321,-21.49,-3.003,27.926,0.0,234.34,,250.0,250.0,-22.803,3.049,20.579,24.596
9626.0,3.255,0.824,-34.689,1.835,9.549,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.693,1.874,-23.729,-20.266,-25.439,-21.521,-3.003,27.926,0.0,233.84,,250.0,250.0,-22.68,3.052,20.57,24.616
9626.5,3.255,0.824,-34.689,1.835,9.549,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.693,1.874,-23.798,-20.261,-25.536,-21.556,-3.003,27.926,0.0,233.84,,250.0,250.0,-22.739,3.056,20.562,24.663
9627.0,3.255,0.824,-34.689,1.835,9.549,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.693,1.874,-23.832,-20.264,-25.576,-21.554,-3.003,27.926,0.0,233.84,,250.0,250.0,-22.788,3.059,20.572,24.678
9627.5,3.255,0.824,-34.689,1.835,9.549,5.338,37.957,5.055,-37.2,-2.609,0.0,39.6,40.1,9.693,1.874,-23.806,-20.291,-25.445,-21.506,-3.003,27.926,0.0,233.84,,250.0,250.0,-22.807,3.062,20.561,24.709
9628.0,3.255,0.824,-34.689,1.835,9.549,5.347,37.967,5.013,-37.118,-2.59,0.0,39.571,40.095,9.693,1.874,-23.613,-20.328,-25.262,-21.452,-2.996,27.938,0.0,234.44,,250.0,250.0,-22.762,3.065,20.563,24.782
9628.5,3.255,0.824,-34.689,1.835,9.549,5.347,37.967,5.013,-37.118,-2.59,0.0,39.6,40.1,9.693,1.874,-23.652,-20.288,-25.307,-21.509,-2.996,27.938,0.0,234.44,,250.0,250.0,-22.664,3.068,20.569,24.774
9629.0,2.669,0.664,-35.209,1.802,9.571,5.347,37.967,5.013,-37.118,-2.59,0.0,39.6,40.1,9.612,1.996,-23.774,-20.249,-25.515,-21.548,-2.996,27.938,0.0,234.34,,250.0,250.0,-22.689,3.071,20.546,24.749
9629.5,2.669,0.664,-35.209,1.802,9.571,5.347,37.967,5.013,-37.118,-2.59,0.0,39.6,40.1,9.612,1.996,-23.817,-20.257,-25.569,-21.564,-2.996,27.938,0.0,234.34,,250.0,250.0,-22.771,3.065,20.549,24.757
9630.0,2.669,0.664,-35.209,1.802,9.571,5.347,37.967,5.013,-37.118,-2.59,0.0,39.6,40.1,9.612,1.996,-23.837,-20.29,-25.483,-21.543,-2.996,27.938,0.0,234.04,,250.0,250.0,-22.802,3.058,20.563,24.781
9630.5,2.669,0.664,-35.209,1.802,9.571,5.347,37.967,5.013,-37.118,-2.59,0.0,39.6,40.1,9.612,1.996,-23.643,-20.299,-25.347,-21.471,-2.996,27.938,0.0,234.04,,250.0,250.0,-22.788,3.052,20.552,24.783
9631.0,2.669,0.664,-35.209,1.802,9.571,5.318,37.944,4.999,-37.074,-2.618,0.0,39.552,40.078,9.612,1.996,-23.635,-20.286,-25.3,-21.473,-2.999,27.924,0.0,234.14,,250.0,250.0,-22.69,3.046,20.538,24.753
9631.5,2.669,0.664,-35.209,1.802,9.571,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.612,1.996,-23.695,-20.277,-25.408,-21.515,-2.999,27.924,0.0,234.14,,250.0,250.0,-22.673,3.04,20.564,24.777
9632.0,2.277,0.64,-33.643,1.871,9.546,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.699,1.823,-23.748,-20.269,-25.494,-21.535,-2.999,27.924,0.0,234.64,,250.0,250.0,-22.724,3.033,20.544,24.772
9632.5,2.277,0.64,-33.643,1.871,9.546,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.699,1.823,-23.808,-20.244,-25.531,-21.534,-2.999,27.924,0.0,234.64,,250.0,250.0,-22.762,3.021,20.544,24.753
9633.0,2.277,0.64,-33.643,1.871,9.546,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.699,1.823,-23.603,-20.266,-25.323,-21.456,-2.999,27.924,0.0,234.14,,250.0,250.0,-22.779,3.009,20.572,24.743
9633.5,2.277,0.64,-33.643,1.871,9.546,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.699,1.823,-23.603,-20.296,-25.233,-21.466,-2.999,27.924,0.0,234.14,,250.0,250.0,-22.662,2.997,20.543,24.732
9634.0,2.277,0.64,-33.643,1.871,9.546,5.318,37.944,4.999,-37.074,-2.618,0.0,39.6,40.1,9.699,1.823,-23.679,-20.269,-25.365,-21.511,-2.999,27.924,0.0,234.24,,250.0,250.0,-22.649,2.985,20.541,24.711
9634.5,2.277,0.64,-33.643,1.871,9.546,5.368,37.945,5.019,-37.028,-2.601,0.0,39.548,40.081,9.699,1.823,-23.73,-20.255,-25.466,-21.518,-3.001,27.93,0.0,234.24,,250.0,250.0,-22.706,2.973,20.541,24.714
9635.0,2.277,0.64,-33.643,1.871,9.546,5.368,37.945,5.019,-37.028,-2.601,0.0,39.5,40.1,9.699,1.823,-23.804,-20.246,-25.545,-21.539,-3.001,27.93,0.0,234.54,,250.0,250.0,-22.742,2.962,20.547,24.735
9635.5,3.595,0.928,-33.7,1.798,9.484,5.368,37.945,5.019,-37.028,-2.601,0.0,39.5,40.1,9.789,1.737,-23.797,-20.278,-25.376,-21.458,-3.001,27.93,0.0,234.54,,250.0,250.0,-22.783,2.951,20.525,24.765
9636.0,3.595,0.928,-33.7,1.798,9.484,5.368,37.945,5.019,-37.028,-2.601,0.0,39.5,40.1,9.789,1.737,-23.533,-20.268,-25.255,-21.433,-3.001,27.93,0.0,234.64,,250.0,250.0,-22.727,2.961,20.53,24.781
9636.5,3.595,0.928,-33.7,1.798,9.484,5.368,37.945,5.019,-37.028,-2.601,0.0,39.5,40.1,9.789,1.737,-23.717,-20.229,-25.41,-21.513,-3.001,27.93,0.0,234.64,,250.0,250.0,-22.623,2.972,20.524,24.772
9637.0,3.595,0.928,-33.7,1.798,9.484,5.368,37.945,5.019,-37.028,-2.601,0.0,39.5,40.1,9.789,1.737,-23.786,-20.253,-25.509,-21.553,-3.001,27.93,0.0,234.24,,250.0,250.0,-22.717,2.982,20.533,24.759
9637.5,3.595,0.928,-33.7,1.798,9.484,5.387,37.953,5.046,-36.978,-2.615,0.0,39.552,40.126,9.789,1.737,-23.755,-20.252,-25.478,-21.51,-3.011,27.914,0.0,234.24,,250.0,250.0,-22.775,2.992,20.513,24.765
9638.0,3.595,0.928,-33.7,1.798,9.484,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.789,1.737,-23.614,-20.249,-25.286,-21.417,-3.011,27.914,0.0,234.44,,250.0,250.0,-22.749,3.002,20.517,24.749
9638.5,3.977,0.928,-35.209,1.815,9.572,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.551,1.81,-23.572,-20.299,-25.182,-21.44,-3.011,27.914,0.0,234.44,,250.0,250.0,-22.641,3.012,20.502,24.764
9639.0,3.977,0.928,-35.209,1.815,9.572,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.551,1.81,-23.668,-20.259,-25.321,-21.517,-3.011,27.914,0.0,234.64,,250.0,250.0,-22.623,3.027,20.495,24.764
9639.5,3.977,0.928,-35.209,1.815,9.572,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.551,1.81,-23.713,-20.244,-25.443,-21.536,-3.011,27.914,0.0,234.64,,250.0,250.0,-22.691,3.043,20.489,24.779
9640.0,3.977,0.928,-35.209,1.815,9.572,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.551,1.81,-23.771,-20.253,-25.478,-21.526,-3.011,27.914,0.0,234.34,,250.0,250.0,-22.734,3.058,20.5,24.78
9640.5,3.977,0.928,-35.209,1.815,9.572,5.387,37.953,5.046,-36.978,-2.615,0.0,39.6,40.1,9.551,1.81,-23.745,-20.289,-25.308,-21.485,-3.011,27.914,0.0,234.34,,250.0,250.0,-22.757,3.073,20.474,24.765
9641.0,3.977,0.928,-35.209,1.815,9.572,5.359,37.965,5.038,-36.942,-2.618,0.0,39.547,40.086,9.551,1.81,-23.628,-20.278,-25.286,-21.488,-3.006,27.924,0.0,234.64,,250.0,250.0,-22.706,3.088,20.475,24.76
9641.5,3.977,0.928,-35.209,1.815,9.572,5.359,37.965,5.038,-36.942,-2.618,0.0,39.5,40.1,9.551,1.81,-23.666,-20.272,-25.362,-21.504,-3.006,27.924,0.0,234.64,,250.0,250.0,-22.67,3.103,20.475,24.781
9642.0,2.92,0.778,-34.444,1.857,9.519,5.359,37.965,5.038,-36.942,-2.618,0.0,39.5,40.1,9.61,1.862,-23.709,-20.258,-25.415,-21.518,-3.006,27.924,0.0,234.24,,250.0,250.0,-22.701,3.117,20.473,24.779
9642.5,2.92,0.778,-34.444,1.857,9.519,5.359,37.965,5.038,-36.942,-2.618,0.0,39.5,40.1,9.61,1.862,-23.768,-20.235,-25.507,-21.525,-3.006,27.924,0.0,234.24,,250.0,250.0,-22.725,3.114,20.446,24.759
9643.0,2.92,0.778,-34.444,1.857,9.519,5.359,37.965,5.038,-36.942,-2.618,0.0,39.5,40.1,9.61,1.862,-23.806,-20.249,-25.537,-21.506,-3.006,27.924,0.0,234.34,,250.0,250.0,-22.759,3.111,20.449,24.761
9643.5,2.92,0.778,-34.444,1.857,9.519,5.359,37.965,5.038,-36.942,-2.618,0.0,39.5,40.1,9.61,1.862,-23.659,-20.283,-25.306,-21.471,-3.006,27.924,0.0,234.34,,250.0,250.0,-22.774,3.108,20.449,24.745
9644.0,2.92,0.778,-34.444,1.857,9.519,5.332,37.954,5.0,-36.891,-2.624,0.0,39.552,40.085,9.61,1.862,-23.696,-20.245,-25.401,-21.509,-3.02,27.918,0.0,234.84,,250.0,250.0,-22.68,3.105,20.459,24.734
9644.5,2.92,0.778,-34.444,1.857,9.519,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.61,1.862,-23.768,-20.247,-25.492,-21.547,-3.02,27.918,0.0,234.84,,250.0,250.0,-22.713,3.102,20.436,24.71
9645.0,2.947,0.715,-35.209,1.818,9.522,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.503,1.877,-23.831,-20.25,-25.577,-21.543,-3.02,27.918,0.0,234.54,,250.0,250.0,-22.764,3.099,20.468,24.673
9645.5,2.947,0.715,-35.209,1.818,9.522,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.503,1.877,-23.834,-20.263,-25.605,-21.536,-3.02,27.918,0.0,234.54,,250.0,250.0,-22.8,3.096,20.463,24.64
9646.0,2.947,0.715,-35.209,1.818,9.522,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.503,1.877,-23.793,-20.286,-25.433,-21.522,-3.02,27.918,0.0,234.44,,250.0,250.0,-22.81,3.091,20.465,24.577
9646.5,2.947,0.715,-35.209,1.818,9.522,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.503,1.877,-23.716,-20.274,-25.352,-21.487,-3.02,27.918,0.0,234.44,,250.0,250.0,-22.759,3.091,20.458,24.545
9647.0,2.947,0.715,-35.209,1.818,9.522,5.332,37.954,5.0,-36.891,-2.624,0.0,39.6,40.1,9.503,1.877,-23.724,-20.283,-25.388,-21.532,-3.02,27.918,0.0,234.34,,250.0,250.0,-22.732,3.087,20.458,24.534
9647.5,2.947,0.715,-35.209,1.818,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.544,40.098,9.503,1.877,-23.839,-20.257,-25.579,-21.561,-3.033,27.912,0.0,234.34,,250.0,250.0,-22.732,3.087,20.471,24.52
9648.0,2.947,0.715,-35.209,1.818,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.5,40.1,9.503,1.877,-23.881,-20.273,-25.631,-21.568,-3.033,27.912,0.0,234.84,,250.0,250.0,-22.809,3.084,20.473,24.547
9648.5,2.446,0.624,-33.979,1.865,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.5,40.1,9.677,1.631,-23.859,-20.286,-25.521,-21.547,-3.033,27.912,0.0,234.84,,250.0,250.0,-22.838,3.082,20.473,24.546
9649.0,2.446,0.624,-33.979,1.865,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.5,40.1,9.677,1.631,-23.716,-20.299,-25.456,-21.556,-3.033,27.912,0.0,234.64,,250.0,250.0,-22.804,3.072,20.466,24.51
9649.5,2.446,0.624,-33.979,1.865,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.5,40.1,9.677,1.631,-23.79,-20.303,-25.492,-21.562,-3.033,27.912,0.0,234.64,,250.0,250.0,-22.757,3.061,20.467,24.517
9650.0,2.446,0.624,-33.979,1.865,9.522,5.327,37.949,5.033,-36.808,-2.632,0.0,39.5,40.1,9.677,1.631,-23.832,-20.291,-25.549,-21.584,-3.033,27.912,0.0,234.74,,250.0,250.0,-22.787,3.051,20.472,24.532
9650.5,2.446,0.624,-33.979,1.865,9.522,5.337,37.947,5.04,-36.711,-2.62,0.0,39.546,40.124,9.677,1.631,-23.848,-20.308,-25.602,-21.602,-3.022,27.925,0.0,234.74,,250.0,250.0,-22.814,3.041,20.47,24.524
9651.0,2.446,0.624,-33.979,1.865,9.522,5.337,37.947,5.04,-36.711,-2.62,0.0,39.5,40.1,9.677,1.631,-23.82,-20.324,-25.443,-21.524,-3.022,27.925,0.0,234.64,,250.0,250.0,-22.84,3.032,20.452,24.517
9651.5,3.609,0.871,-35.209,1.817,9.594,5.337,37.947,5.04,-36.711,-2.62,0.0,39.5,40.1,9.541,1.775,-23.683,-20.304,-25.37,-21.514,-3.022,27.925,0.0,234.64,,250.0,250.0,-22.778,3.022,20.448,24.517
9652.0,3.609,0.871,-35.209,1.817,9.594,5.337,37.947,5.04,-36.711,-2.62,0.0,39.5,40.1,9.541,1.775,-23.744,-20.299,-25.438,-21.546,-3.022,27.925,0.0,234.74,,250.0,250.0,-22.718,3.032,20.448,24.523
9652.5,3.609,0.871,-35.209,1.817,9.594,5.337,37.947,5.04,-36.711,-2.62,0.0,39.5,40.1,9.541,1.775,-23.843,-20.296,-25.52,-21.567,-3.022,27.925,0.0,234.74,,250.0,250.0,-22.757,3.041,20.449,24.518
9653.0,3.609,0.871,-35.209,1.817,9.594,5.337,37.947,5.04,-36.711,-2.62,0.0,39.5,40.1,9.541,1.775,-23.861,-20.273,-25.584,-21.591,-3.022,27.925,0.0,234.44,,250.0,250.0,-22.806,3.05,20.445,24.556
9653.5,3.609,0.871,-35.209,1.817,9.594,5.352,37.955,5.064,-36.7,-2.62,0.0,39.552,40.115,9.541,1.775,-23.909,-20.306,-25.589,-21.598,-3.013,27.918,0.0,234.44,,250.0,250.0,-22.828,3.06,20.445,24.606
9654.0,3.609,0.871,-35.209,1.817,9.594,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.541,1.775,-23.819,-20.301,-25.443,-21.539,-3.013,27.918,0.0,234.74,,250.0,250.0,-22.851,3.069,20.436,24.606
9654.5,3.609,0.871,-35.209,1.817,9.594,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.541,1.775,-23.733,-20.305,-25.438,-21.571,-3.013,27.918,0.0,234.74,,250.0,250.0,-22.775,3.077,20.447,24.608
9655.0,3.538,0.842,-35.209,1.856,9.621,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.587,1.722,-23.819,-20.283,-25.55,-21.611,-3.013,27.918,0.0,235.34,,250.0,250.0,-22.762,3.086,20.452,24.599
9655.5,3.538,0.842,-35.209,1.856,9.621,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.587,1.722,-23.895,-20.28,-25.617,-21.605,-3.013,27.918,0.0,235.34,,250.0,250.0,-22.816,3.093,20.437,24.584
9656.0,3.538,0.842,-35.209,1.856,9.621,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.587,1.722,-23.921,-20.303,-25.601,-21.579,-3.013,27.918,0.0,235.04,,250.0,250.0,-22.849,3.101,20.453,24.588
9656.5,3.538,0.842,-35.209,1.856,9.621,5.352,37.955,5.064,-36.7,-2.62,0.0,39.6,40.1,9.587,1.722,-23.866,-20.33,-25.462,-21.606,-3.013,27.918,0.0,235.04,,250.0,250.0,-22.851,3.108,20.447,24.577
9657.0,3.538,0.842,-35.209,1.856,9.621,5.343,37.954,5.023,-36.677,-2.62,0.0,39.55,40.088,9.587,1.722,-23.764,-20.347,-25.379,-21.58,-3.013,27.923,0.0,235.24,,250.0,250.0,-22.816,3.115,20.462,24.571
9657.5,3.538,0.842,-35.209,1.856,9.621,5.343,37.954,5.023,-36.677,-2.62,0.0,39.6,40.1,9.587,1.722,-23.806,-20.328,-25.458,-21.591,-3.013,27.923,0.0,235.24,,250.0,250.0,-22.767,3.122,20.447,24.55
9658.0,2.548,0.665,-33.567,1.871,9.56,5.343,37.954,5.023,-36.677,-2.62,0.0,39.6,40.1,9.761,1.747,-23.889,-20.299,-25.642,-21.627,-3.013,27.923,0.0,235.24,,250.0,250.0,-22.796,3.129,20.481,24.534
9658.5,2.548,0.665,-33.567,1.871,9.56,5.343,37.954,5.023,-36.677,-2.62,0.0,39.6,40.1,9.761,1.747,-23.868,-20.323,-25.561,-21.6,-3.013,27.923,0.0,235.24,,250.0,250.0,-22.864,3.119,20.459,24.511
9659.0,2.548,0.665,-33.567,1.871,9.56,5.343,37.954,5.023,-36.677,-2.62,0.0,39.6,40.1,9.761,1.747,-23.796,-20.34,-25.393,-21.54,-3.013,27.923,0.0,235.04,,250.0,250.0,-22.838,3.11,20.48,24.527
9659.5,2.548,0.665,-33.567,1.871,9.56,5.343,37.954,5.023,-36.677,-2.62,0.0,39.6,40.1,9.761,1.747,-23.692,-20.348,-25.379,-21.568,-3.013,27.923,0.0,235.04,,250.0,250.0,-22.768,3.101,20.491,24.528
9660.0,2.548,0.665,-33.567,1.871,9.56,5.313,37.939,5.01,-36.638,-2.616,0.0,39.556,40.143,9.761,1.747,-23.782,-20.317,-25.466,-21.596,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.747,3.092,20.493,24.514
9660.5,2.548,0.665,-33.567,1.871,9.56,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.761,1.747,-23.841,-20.313,-25.574,-21.624,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.79,3.083,20.515,24.504
9661.0,2.548,0.665,-33.567,1.871,9.56,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.761,1.747,-23.893,-20.307,-25.645,-21.621,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.838,3.074,20.515,24.516
9661.5,2.674,0.721,-33.617,1.845,9.516,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.721,1.791,-23.892,-20.342,-25.552,-21.608,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.866,3.059,20.504,24.558
9662.0,2.674,0.721,-33.617,1.845,9.516,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.721,1.791,-23.74,-20.352,-25.364,-21.548,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.849,3.059,20.526,24.578
9662.5,2.674,0.721,-33.617,1.845,9.516,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.721,1.791,-23.79,-20.324,-25.476,-21.582,-3.011,27.931,0.0,235.14,,250.0,250.0,-22.751,3.053,20.537,24.652
9663.0,2.674,0.721,-33.617,1.845,9.516,5.313,37.939,5.01,-36.638,-2.616,0.0,39.6,40.1,9.721,1.791,-23.849,-20.314,-25.563,-21.615,-3.011,27.931,0.0,235.34,,250.0,250.0,-22.793,3.046,20.552,24.686
9663.5,2.674,0.721,-33.617,1.845,9.516,5.333,37.947,5.015,-36.561,-2.622,0.0,39.557,40.099,9.721,1.791,-23.896,-20.303,-25.626,-21.634,-3.013,27.923,0.0,235.34,,250.0,250.0,-22.835,3.04,20.548,24.679
9664.0,2.674,0.721,-33.617,1.845,9.516,5.333,37.947,5.015,-36.561,-2.622,0.0,39.6,40.1,9.721,1.791,-23.914,-20.332,-25.602,-21.604,-3.013,27.923,0.0,235.54,,250.0,250.0,-22.865,3.034,20.556,24.694
9664.5,2.905,0.759,-33.413,1.854,9.507,5.333,37.947,5.015,-36.561,-2.622,0.0,39.6,40.1,9.83,1.765,-23.838,-20.36,-25.433,-21.587,-3.013,27.923,0.0,235.54,,250.0,250.0,-22.863,3.028,20.565,24.704
9665.0,2.905,0.759,-33.413,1.854,9.507,5.333,37.947,5.015,-36.561,-2.622,0.0,39.6,40.1,9.83,1.765,-23.653,-20.36,-25.327,-21.548,-3.013,27.923,0.0,235.34,,250.0,250.0,-22.805,3.026,20.553,24.725
9665.5,2.905,0.759,-33.413,1.854,9.507,5.333,37.947,5.015,-36.561,-2.622,0.0,39.6,40.1,9.83,1.765,-23.828,-20.314,-25.549,-21.631,-3.013,27.923,0.0,235.34,,250.0,250.0,-22.722,3.024,20.581,24.715
9666.0,2.905,0.759,-33.413,1.854,9.507,5.333,37.947,5.015,-36.561,-2.622,0.0,39.6,40.1,9.83,1.765,-23.87,-20.308,-25.63,-21.619,-3.013,27.923,0.0,235.34,,250.0,250.0,-22.83,3.022,20.569,24.679
9666.5,2.905,0.759,-33.413,1.854,9.507,5.311,37.966,5.018,-36.481,-2.611,0.0,39.555,40.107,9.83,1.765,-23.929,-20.346,-25.517,-21.583,-3.016,27.927,0.0,235.34,,250.0,250.0,-22.857,3.02,20.606,24.716
9667.0,2.905,0.759,-33.413,1.854,9.507,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.83,1.765,-23.731,-20.368,-25.325,-21.537,-3.016,27.927,0.0,235.44,,250.0,250.0,-22.844,3.019,20.576,24.71
9667.5,2.905,0.759,-33.413,1.854,9.507,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.83,1.765,-23.597,-20.356,-25.325,-21.552,-3.016,27.927,0.0,235.44,,250.0,250.0,-22.74,3.017,20.61,24.706
9668.0,2.97,0.77,-33.776,1.838,9.536,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.769,1.729,-23.712,-20.327,-25.437,-21.561,-3.016,27.927,0.0,235.54,,250.0,250.0,-22.707,3.015,20.604,24.7
9668.5,2.97,0.77,-33.776,1.838,9.536,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.769,1.729,-23.762,-20.309,-25.485,-21.593,-3.016,27.927,0.0,235.54,,250.0,250.0,-22.759,3.014,20.616,24.733
9669.0,2.97,0.77,-33.776,1.838,9.536,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.769,1.729,-23.892,-20.334,-25.535,-21.598,-3.016,27.927,0.0,235.64,,250.0,250.0,-22.787,3.013,20.625,24.719
9669.5,2.97,0.77,-33.776,1.838,9.536,5.311,37.966,5.018,-36.481,-2.611,0.0,39.6,40.1,9.769,1.729,-23.726,-20.327,-25.358,-21.539,-3.016,27.927,0.0,235.64,,250.0,250.0,-22.84,3.013,20.626,24.677
9670.0,2.97,0.77,-33.776,1.838,9.536,5.332,37.955,5.019,-36.449,-2.616,0.0,39.56,40.145,9.769,1.729,-23.635,-20.343,-25.331,-21.538,-3.018,27.933,0.0,234.94,,250.0,250.0,-22.737,3.012,20.619,24.644
9670.5,2.97,0.77,-33.776,1.838,9.536,5.332,37.955,5.019,-36.449,-2.616,0.0,39.6,40.1,9.769,1.729,-23.739,-20.316,-25.439,-21.59,-3.018,27.933,0.0,234.94,,250.0,250.0,-22.712,3.011,20.652,24.635
9671.0,2.505,0.689,-33.938,1.839,9.48,5.332,37.955,5.019,-36.449,-2.616,0.0,39.6,40.1,9.667,1.775,-23.8,-20.303,-25.559,-21.59,-3.018,27.933,0.0,234.64,,250.0,250.0,-22.771,3.011,20.639,24.645
9671.5,2.505,0.689,-33.938,1.839,9.48,5.332,37.955,5.019,-36.449,-2.616,0.0,39.6,40.1,9.667,1.775,-23.866,-20.313,-25.577,-21.604,-3.018,27.933,0.0,234.64,,250.0,250.0,-22.813,3.002,20.663,24.638
9672.0,2.505,0.689,-33.938,1.839,9.48,5.332,37.955,5.019,-36.449,-2.616,0.0,39.6,40.1,9.667,1.775,-23.788,-20.334,-25.4,-21.552,-3.018,27.933,0.0,234.84,,250.0,250.0,-22.84,2.994,20.679,24.632
9672.5,2.505,0.689,-33.938,1.839,9.48,5.332,37.955,5.019,-36.449,-2.616,0.0,39.6,40.1,9.667,1.775,-23.709,-20.335,-25.395,-21.568,-3.018,27.933,0.0,234.84,,250.0,250.0,-22.768,2.986,20.665,24.648
9673.0,2.505,0.689,-33.938,1.839,9.48,5.342,37.927,5.017,-36.445,-2.6,0.0,39.565,40.114,9.667,1.775,-23.756,-20.302,-25.468,-21.619,-3.02,27.939,0.0,234.64,,250.0,250.0,-22.752,2.978,20.685,24.636
9673.5,2.505,0.689,-33.938,1.839,9.48,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.667,1.775,-23.777,-20.296,-25.526,-21.598,-3.02,27.939,0.0,234.64,,250.0,250.0,-22.786,2.971,20.683,24.644
9674.0,2.505,0.689,-33.938,1.839,9.48,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.667,1.775,-23.847,-20.303,-25.546,-21.586,-3.02,27.939,0.0,234.94,,250.0,250.0,-22.799,2.963,20.688,24.637
9674.5,3.258,0.834,-34.562,1.829,9.571,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.701,1.871,-23.758,-20.294,-25.459,-21.539,-3.02,27.939,0.0,234.94,,250.0,250.0,-22.82,2.955,20.7,24.643
9675.0,3.258,0.834,-34.562,1.829,9.571,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.701,1.871,-23.696,-20.32,-25.292,-21.528,-3.02,27.939,0.0,235.24,,250.0,250.0,-22.763,2.96,20.69,24.636
9675.5,3.258,0.834,-34.562,1.829,9.571,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.701,1.871,-23.747,-20.294,-25.371,-21.55,-3.02,27.939,0.0,235.24,,250.0,250.0,-22.709,2.965,20.701,24.629
9676.0,3.258,0.834,-34.562,1.829,9.571,5.342,37.927,5.017,-36.445,-2.6,0.0,39.6,40.1,9.701,1.871,-23.781,-20.289,-25.478,-21.574,-3.02,27.939,0.0,234.94,,250.0,250.0,-22.74,2.97,20.691,24.624
9676.5,3.258,0.834,-34.562,1.829,9.571,5.319,37.946,5.022,-36.365,-2.613,0.0,39.555,40.172,9.701,1.871,-23.864,-20.285,-25.613,-21.605,-3.012,27.935,0.0,234.94,,250.0,250.0,-22.78,2.975,20.705,24.617
9677.0,3.258,0.834,-34.562,1.829,9.571,5.319,37.946,5.022,-36.365,-2.613,0.0,39.6,40.2,9.701,1.871,-23.864,-20.308,-25.457,-21.579,-3.012,27.935,0.0,234.74,,250.0,250.0,-22.842,2.979,20.717,24.594
9677.5,3.3,0.811,-34.887,1.823,9.633,5.319,37.946,5.022,-36.365,-2.613,0.0,39.6,40.2,9.649,1.741,-23.732,-20.322,-25.386,-21.575,-3.012,27.935,0.0,234.74,,250.0,250.0,-22.802,2.984,20.722,24.6
