t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9678.0,3.3,0.811,-34.887,1.823,9.633,5.319,37.946,5.022,-36.365,-2.613,0.0,39.6,40.2,9.649,1.741,-23.758,-20.314,-25.45,-21.579,-3.012,27.935,0.0,234.74,,250.0,250.0,-22.754,2.989,20.717,24.581
9678.5,3.3,0.811,-34.887,1.823,9.633,5.319,37.946,5.022,-36.365,-2.613,0.0,39.6,40.2,9.649,1.741,-23.776,-20.288,-25.492,-21.576,-3.012,27.935,0.0,234.74,,250.0,250.0,-22.775,2.994,20.729,24.59
9679.0,3.3,0.811,-34.887,1.823,9.633,5.319,37.946,5.022,-36.365,-2.613,0.0,39.6,40.2,9.649,1.741,-23.851,-20.29,-25.561,-21.594,-3.012,27.935,0.0,234.64,,250.0,250.0,-22.783,2.999,20.734,24.58
9679.5,3.3,0.811,-34.887,1.823,9.633,5.318,37.952,5.017,-36.297,-2.609,0.0,39.562,40.14,9.649,1.741,-23.86,-20.289,-25.558,-21.609,-3.015,27.932,0.0,234.64,,250.0,250.0,-22.824,3.004,20.741,24.579
9680.0,3.3,0.811,-34.887,1.823,9.633,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.649,1.741,-23.765,-20.33,-25.417,-21.618,-3.015,27.932,0.0,234.74,,250.0,250.0,-22.829,3.009,20.727,24.584
9680.5,2.731,0.751,-33.815,1.841,9.533,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.67,1.75,-23.82,-20.328,-25.499,-21.64,-3.015,27.932,0.0,234.74,,250.0,250.0,-22.783,3.014,20.739,24.641
9681.0,2.731,0.751,-33.815,1.841,9.533,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.67,1.75,-23.847,-20.307,-25.584,-21.635,-3.015,27.932,0.0,234.84,,250.0,250.0,-22.822,3.009,20.761,24.65
9681.5,2.731,0.751,-33.815,1.841,9.533,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.67,1.75,-23.873,-20.296,-25.622,-21.612,-3.015,27.932,0.0,234.84,,250.0,250.0,-22.843,3.005,20.755,24.676
9682.0,2.731,0.751,-33.815,1.841,9.533,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.67,1.75,-23.902,-20.321,-25.561,-21.606,-3.015,27.932,0.0,234.94,,250.0,250.0,-22.851,3.0,20.765,24.695
9682.5,2.731,0.751,-33.815,1.841,9.533,5.318,37.952,5.017,-36.297,-2.609,0.0,39.6,40.1,9.67,1.75,-23.724,-20.335,-25.353,-21.536,-3.015,27.932,0.0,234.94,,250.0,250.0,-22.847,2.996,20.778,24.686
9683.0,2.731,0.751,-33.815,1.841,9.533,5.304,37.936,4.999,-36.257,-2.625,0.0,39.554,40.174,9.67,1.75,-23.732,-20.32,-25.349,-21.556,-3.019,27.931,0.0,234.84,,250.0,250.0,-22.737,2.991,20.773,24.699
9683.5,2.731,0.751,-33.815,1.841,9.533,5.304,37.936,4.999,-36.257,-2.625,0.0,39.6,40.2,9.67,1.75,-23.826,-20.296,-25.548,-21.602,-3.019,27.931,0.0,234.84,,250.0,250.0,-22.739,2.987,20.771,24.696
9684.0,2.398,0.657,-33.292,1.857,9.491,5.304,37.936,4.999,-36.257,-2.625,0.0,39.6,40.2,9.817,1.759,-23.886,-20.297,-25.604,-21.618,-3.019,27.931,0.0,234.84,,250.0,250.0,-22.818,2.983,20.764,24.688
9684.5,2.398,0.657,-33.292,1.857,9.491,5.304,37.936,4.999,-36.257,-2.625,0.0,39.6,40.2,9.817,1.759,-23.871,-20.318,-25.511,-21.592,-3.019,27.931,0.0,234.84,,250.0,250.0,-22.851,2.973,20.774,24.69
9685.0,2.398,0.657,-33.292,1.857,9.491,5.304,37.936,4.999,-36.257,-2.625,0.0,39.6,40.2,9.817,1.759,-23.793,-20.339,-25.353,-21.554,-3.019,27.931,0.0,234.64,,250.0,250.0,-22.823,2.964,20.79,24.709
9685.5,2.398,0.657,-33.292,1.857,9.491,5.304,37.936,4.999,-36.257,-2.625,0.0,39.6,40.2,9.817,1.759,-23.709,-20.328,-25.335,-21.573,-3.019,27.931,0.0,234.64,,250.0,250.0,-22.76,2.955,20.788,24.707
9686.0,2.398,0.657,-33.292,1.857,9.491,5.312,37.914,4.995,-36.192,-2.623,0.0,39.553,40.143,9.817,1.759,-23.787,-20.306,-25.46,-21.603,-3.024,27.936,0.0,234.84,,250.0,250.0,-22.736,2.945,20.812,24.722
9686.5,2.398,0.657,-33.292,1.857,9.491,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.817,1.759,-23.848,-20.282,-25.594,-21.617,-3.024,27.936,0.0,234.84,,250.0,250.0,-22.789,2.936,20.821,24.718
9687.0,2.578,0.672,-34.504,1.862,9.577,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.635,1.704,-23.905,-20.319,-25.594,-21.625,-3.024,27.936,0.0,234.94,,250.0,250.0,-22.861,2.922,20.825,24.748
9687.5,2.578,0.672,-34.504,1.862,9.577,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.635,1.704,-23.825,-20.318,-25.465,-21.592,-3.024,27.936,0.0,234.94,,250.0,250.0,-22.861,2.922,20.818,24.755
9688.0,2.578,0.672,-34.504,1.862,9.577,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.635,1.704,-23.786,-20.338,-25.425,-21.599,-3.024,27.936,0.0,235.14,,250.0,250.0,-22.8,2.916,20.849,24.772
9688.5,2.578,0.672,-34.504,1.862,9.577,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.635,1.704,-23.86,-20.328,-25.515,-21.619,-3.024,27.936,0.0,235.14,,250.0,250.0,-22.787,2.911,20.835,24.786
9689.0,2.578,0.672,-34.504,1.862,9.577,5.312,37.914,4.995,-36.192,-2.623,0.0,39.6,40.1,9.635,1.704,-23.884,-20.303,-25.61,-21.663,-3.024,27.936,0.0,235.04,,250.0,250.0,-22.831,2.905,20.851,24.802
9689.5,2.578,0.672,-34.504,1.862,9.577,5.34,37.941,5.025,-36.136,-2.606,0.0,39.563,40.224,9.635,1.704,-23.921,-20.307,-25.628,-21.657,-3.013,27.936,0.0,235.04,,250.0,250.0,-22.865,2.9,20.859,24.808
9690.0,2.578,0.672,-34.504,1.862,9.577,5.34,37.941,5.025,-36.136,-2.606,0.0,39.6,40.2,9.635,1.704,-23.922,-20.323,-25.595,-21.654,-3.013,27.936,0.0,234.64,,250.0,250.0,-22.879,2.895,20.861,24.811
9690.5,3.301,0.866,-33.618,1.842,9.541,5.34,37.941,5.025,-36.136,-2.606,0.0,39.6,40.2,9.81,1.713,-23.754,-20.34,-25.478,-21.573,-3.013,27.936,0.0,234.64,,250.0,250.0,-22.874,2.889,20.859,24.821
9691.0,3.301,0.866,-33.618,1.842,9.541,5.34,37.941,5.025,-36.136,-2.606,0.0,39.6,40.2,9.81,1.713,-23.827,-20.281,-25.505,-21.605,-3.013,27.936,0.0,234.74,,250.0,250.0,-22.786,2.896,20.876,24.828
9691.5,3.301,0.866,-33.618,1.842,9.541,5.34,37.941,5.025,-36.136,-2.606,0.0,39.6,40.2,9.81,1.713,-23.868,-20.29,-25.553,-21.614,-3.013,27.936,0.0,234.74,,250.0,250.0,-22.805,2.903,20.858,24.839
9692.0,3.301,0.866,-33.618,1.842,9.541,5.34,37.941,5.025,-36.136,-2.606,0.0,39.6,40.2,9.81,1.713,-23.919,-20.295,-25.551,-21.606,-3.013,27.936,0.0,234.64,,250.0,250.0,-22.831,2.909,20.876,24.848
9692.5,3.301,0.866,-33.618,1.842,9.541,5.344,37.957,5.021,-36.073,-2.619,0.0,39.554,40.151,9.81,1.713,-23.847,-20.322,-25.483,-21.582,-3.019,27.934,0.0,234.64,,250.0,250.0,-22.843,2.916,20.886,24.846
9693.0,3.301,0.866,-33.618,1.842,9.541,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.81,1.713,-23.736,-20.325,-25.411,-21.563,-3.019,27.934,0.0,234.54,,250.0,250.0,-22.809,2.922,20.89,24.884
9693.5,3.119,0.817,-33.476,1.826,9.48,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.825,1.787,-23.776,-20.297,-25.424,-21.57,-3.019,27.934,0.0,234.54,,250.0,250.0,-22.759,2.928,20.905,24.917
9694.0,3.119,0.817,-33.476,1.826,9.48,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.825,1.787,-23.8,-20.296,-25.5,-21.611,-3.019,27.934,0.0,234.84,,250.0,250.0,-22.767,2.931,20.895,24.89
9694.5,3.119,0.817,-33.476,1.826,9.48,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.825,1.787,-23.883,-20.293,-25.564,-21.591,-3.019,27.934,0.0,234.84,,250.0,250.0,-22.801,2.935,20.914,24.913
9695.0,3.119,0.817,-33.476,1.826,9.48,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.825,1.787,-23.831,-20.301,-25.424,-21.551,-3.019,27.934,0.0,234.84,,250.0,250.0,-22.832,2.938,20.896,24.912
9695.5,3.119,0.817,-33.476,1.826,9.48,5.344,37.957,5.021,-36.073,-2.619,0.0,39.6,40.2,9.825,1.787,-23.654,-20.315,-25.366,-21.546,-3.019,27.934,0.0,234.84,,250.0,250.0,-22.777,2.941,20.921,24.914
9696.0,3.119,0.817,-33.476,1.826,9.48,5.324,37.935,4.993,-36.066,-2.624,0.0,39.552,40.137,9.825,1.787,-23.713,-20.301,-25.383,-21.558,-3.032,27.938,0.0,234.94,,250.0,250.0,-22.72,2.943,20.913,24.962
9696.5,3.119,0.817,-33.476,1.826,9.48,5.324,37.935,4.993,-36.066,-2.624,0.0,39.6,40.1,9.825,1.787,-23.764,-20.283,-25.485,-21.57,-3.032,27.938,0.0,234.94,,250.0,250.0,-22.739,2.946,20.926,24.936
9697.0,3.252,0.765,-35.209,1.815,9.612,5.324,37.935,4.993,-36.066,-2.624,0.0,39.6,40.1,9.47,1.833,-23.836,-20.284,-25.545,-21.596,-3.032,27.938,0.0,234.94,,250.0,250.0,-22.776,2.949,20.932,24.936
9697.5,3.252,0.765,-35.209,1.815,9.612,5.324,37.935,4.993,-36.066,-2.624,0.0,39.6,40.1,9.47,1.833,-23.797,-20.267,-25.517,-21.597,-3.032,27.938,0.0,234.94,,250.0,250.0,-22.815,2.954,20.911,24.937
9698.0,3.252,0.765,-35.209,1.815,9.612,5.324,37.935,4.993,-36.066,-2.624,0.0,39.6,40.1,9.47,1.833,-23.661,-20.325,-25.282,-21.497,-3.032,27.938,0.0,234.64,,250.0,250.0,-22.795,2.959,20.901,24.926
9698.5,3.252,0.765,-35.209,1.815,9.612,5.324,37.935,4.993,-36.066,-2.624,0.0,39.6,40.1,9.47,1.833,-23.736,-20.286,-25.368,-21.521,-3.032,27.938,0.0,234.64,,250.0,250.0,-22.692,2.964,20.908,24.926
9699.0,3.252,0.765,-35.209,1.815,9.612,5.313,37.925,5.006,-36.065,-2.63,0.0,39.555,40.151,9.47,1.833,-23.764,-20.267,-25.471,-21.585,-3.026,27.937,0.0,234.34,,250.0,250.0,-22.728,2.969,20.888,24.931
9699.5,3.252,0.765,-35.209,1.815,9.612,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.47,1.833,-23.818,-20.256,-25.545,-21.583,-3.026,27.937,0.0,234.34,,250.0,250.0,-22.772,2.973,20.916,24.943
9700.0,3.188,0.739,-35.209,1.812,9.637,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.548,1.784,-23.865,-20.264,-25.556,-21.58,-3.026,27.937,0.0,234.64,,250.0,250.0,-22.801,2.978,20.885,24.944
9700.5,3.188,0.739,-35.209,1.812,9.637,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.548,1.784,-23.81,-20.31,-25.378,-21.526,-3.026,27.937,0.0,234.64,,250.0,250.0,-22.816,2.981,20.896,24.922
9701.0,3.188,0.739,-35.209,1.812,9.637,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.548,1.784,-23.706,-20.315,-25.349,-21.55,-3.026,27.937,0.0,234.74,,250.0,250.0,-22.756,2.985,20.896,24.898
9701.5,3.188,0.739,-35.209,1.812,9.637,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.548,1.784,-23.852,-20.265,-25.548,-21.635,-3.026,27.937,0.0,234.74,,250.0,250.0,-22.73,2.988,20.861,24.907
9702.0,3.188,0.739,-35.209,1.812,9.637,5.313,37.925,5.006,-36.065,-2.63,0.0,39.6,40.2,9.548,1.784,-23.852,-20.274,-25.573,-21.62,-3.026,27.937,0.0,235.04,,250.0,250.0,-22.825,2.991,20.892,24.909
9702.5,3.188,0.739,-35.209,1.812,9.637,5.331,37.938,5.024,-36.047,-2.635,0.0,39.543,40.105,9.548,1.784,-23.886,-20.267,-25.581,-21.596,-3.032,27.93,0.0,235.04,,250.0,250.0,-22.83,2.994,20.875,24.9
9703.0,3.188,0.739,-35.209,1.812,9.637,5.331,37.938,5.024,-36.047,-2.635,0.0,39.5,40.1,9.548,1.784,-23.775,-20.298,-25.379,-21.558,-3.032,27.93,0.0,234.94,,250.0,250.0,-22.833,2.998,20.87,24.912
9703.5,3.513,0.821,-35.209,1.669,9.589,5.331,37.938,5.024,-36.047,-2.635,0.0,39.5,40.1,9.626,1.875,-23.647,-20.285,-25.324,-21.537,-3.032,27.93,0.0,234.94,,250.0,250.0,-22.753,3.001,20.879,24.942
9704.0,3.513,0.821,-35.209,1.669,9.589,5.331,37.938,5.024,-36.047,-2.635,0.0,39.5,40.1,9.626,1.875,-23.772,-20.285,-25.382,-21.588,-3.032,27.93,0.0,234.44,,250.0,250.0,-22.698,3.009,20.862,24.911
9704.5,3.513,0.821,-35.209,1.669,9.589,5.331,37.938,5.024,-36.047,-2.635,0.0,39.5,40.1,9.626,1.875,-23.831,-20.283,-25.492,-21.604,-3.032,27.93,0.0,234.44,,250.0,250.0,-22.757,3.017,20.864,24.92
9705.0,3.513,0.821,-35.209,1.669,9.589,5.331,37.938,5.024,-36.047,-2.635,0.0,39.5,40.1,9.626,1.875,-23.853,-20.248,-25.569,-21.63,-3.032,27.93,0.0,234.44,,250.0,250.0,-22.803,3.026,20.855,24.939
9705.5,3.513,0.821,-35.209,1.669,9.589,5.297,37.947,5.016,-35.988,-2.64,0.0,39.533,40.118,9.626,1.875,-23.866,-20.312,-25.46,-21.557,-3.038,27.932,0.0,234.44,,250.0,250.0,-22.825,3.034,20.854,24.936
9706.0,3.513,0.821,-35.209,1.669,9.589,5.297,37.947,5.016,-35.988,-2.64,0.0,39.5,40.1,9.626,1.875,-23.673,-20.294,-25.326,-21.543,-3.038,27.932,0.0,234.64,,250.0,250.0,-22.799,3.041,20.875,24.896
9706.5,3.009,0.811,-34.028,1.856,9.498,5.297,37.947,5.016,-35.988,-2.64,0.0,39.5,40.1,9.617,1.71,-23.668,-20.285,-25.322,-21.567,-3.038,27.932,0.0,234.64,,250.0,250.0,-22.709,3.049,20.86,24.867
9707.0,3.009,0.811,-34.028,1.856,9.498,5.297,37.947,5.016,-35.988,-2.64,0.0,39.5,40.1,9.617,1.71,-23.738,-20.268,-25.42,-21.583,-3.038,27.932,0.0,234.74,,250.0,250.0,-22.71,3.049,20.853,24.872
9707.5,3.009,0.811,-34.028,1.856,9.498,5.297,37.947,5.016,-35.988,-2.64,0.0,39.5,40.1,9.617,1.71,-23.819,-20.266,-25.524,-21.607,-3.038,27.932,0.0,234.74,,250.0,250.0,-22.752,3.048,20.856,24.879
9708.0,3.009,0.811,-34.028,1.856,9.498,5.297,37.947,5.016,-35.988,-2.64,0.0,39.5,40.1,9.617,1.71,-23.811,-20.278,-25.494,-21.584,-3.038,27.932,0.0,234.74,,250.0,250.0,-22.804,3.047,20.836,24.932
9708.5,3.009,0.811,-34.028,1.856,9.498,5.319,37.937,4.985,-35.98,-2.631,0.0,39.527,40.112,9.617,1.71,-23.662,-20.285,-25.325,-21.493,-3.039,27.937,0.0,234.74,,250.0,250.0,-22.792,3.047,20.843,24.922
9709.0,3.009,0.811,-34.028,1.856,9.498,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.617,1.71,-23.651,-20.269,-25.237,-21.531,-3.039,27.937,0.0,234.64,,250.0,250.0,-22.691,3.046,20.84,24.901
9709.5,3.009,0.811,-34.028,1.856,9.498,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.617,1.71,-23.706,-20.234,-25.37,-21.561,-3.039,27.937,0.0,234.64,,250.0,250.0,-22.672,3.045,20.847,24.895
9710.0,2.676,0.693,-33.84,1.845,9.549,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.718,1.718,-23.772,-20.217,-25.476,-21.564,-3.039,27.937,0.0,234.84,,250.0,250.0,-22.718,3.045,20.838,24.872
9710.5,2.676,0.693,-33.84,1.845,9.549,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.718,1.718,-23.806,-20.215,-25.485,-21.575,-3.039,27.937,0.0,234.84,,250.0,250.0,-22.757,3.039,20.857,24.869
9711.0,2.676,0.693,-33.84,1.845,9.549,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.718,1.718,-23.682,-20.265,-25.232,-21.494,-3.039,27.937,0.0,234.64,,250.0,250.0,-22.77,3.033,20.855,24.902
9711.5,2.676,0.693,-33.84,1.845,9.549,5.319,37.937,4.985,-35.98,-2.631,0.0,39.5,40.1,9.718,1.718,-23.606,-20.27,-25.163,-21.507,-3.039,27.937,0.0,234.64,,250.0,250.0,-22.668,3.027,20.872,24.912
9712.0,2.676,0.693,-33.84,1.845,9.549,5.325,37.902,4.99,-36.006,-2.631,0.0,39.52,40.077,9.718,1.718,-23.688,-20.25,-25.266,-21.546,-3.04,27.936,0.0,234.84,,250.0,250.0,-22.637,3.021,20.868,24.856
9712.5,2.676,0.693,-33.84,1.845,9.549,5.325,37.902,4.99,-36.006,-2.631,0.0,39.5,40.1,9.718,1.718,-23.77,-20.207,-25.473,-21.556,-3.04,27.936,0.0,234.84,,250.0,250.0,-22.688,3.016,20.858,24.902
9713.0,3.144,0.771,-35.209,1.77,9.538,5.325,37.902,4.99,-36.006,-2.631,0.0,39.5,40.1,9.578,1.871,-23.785,-20.244,-25.439,-21.523,-3.04,27.936,0.0,235.04,,250.0,250.0,-22.752,3.01,20.858,24.893
9713.5,3.144,0.771,-35.209,1.77,9.538,5.325,37.902,4.99,-36.006,-2.631,0.0,39.5,40.1,9.578,1.871,-23.676,-20.263,-25.177,-21.446,-3.04,27.936,0.0,235.04,,250.0,250.0,-22.748,3.012,20.867,24.912
9714.0,3.144,0.771,-35.209,1.77,9.538,5.325,37.902,4.99,-36.006,-2.631,0.0,39.5,40.1,9.578,1.871,-23.476,-20.246,-25.146,-21.489,-3.04,27.936,0.0,235.04,,250.0,250.0,-22.64,3.014,20.87,24.932
9714.5,3.144,0.771,-35.209,1.77,9.538,5.325,37.902,4.99,-36.006,-2.631,0.0,39.5,40.1,9.578,1.871,-23.667,-20.225,-25.302,-21.521,-3.04,27.936,0.0,235.04,,250.0,250.0,-22.589,3.017,20.862,24.944
9715.0,3.144,0.771,-35.209,1.77,9.538,5.324,37.914,5.011,-35.993,-2.638,0.0,39.512,40.094,9.578,1.871,-23.723,-20.229,-25.423,-21.527,-3.029,27.931,0.0,235.44,,250.0,250.0,-22.679,3.019,20.857,24.951
9715.5,3.144,0.771,-35.209,1.77,9.538,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.578,1.871,-23.768,-20.203,-25.467,-21.535,-3.029,27.931,0.0,235.44,,250.0,250.0,-22.725,3.021,20.856,25.006
9716.0,3.144,0.771,-35.209,1.77,9.538,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.578,1.871,-23.778,-20.239,-25.356,-21.486,-3.029,27.931,0.0,235.04,,250.0,250.0,-22.743,3.023,20.854,25.031
9716.5,2.703,0.705,-34.449,1.836,9.552,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.645,1.912,-23.511,-20.221,-25.13,-21.437,-3.029,27.931,0.0,235.04,,250.0,250.0,-22.715,3.025,20.858,25.079
9717.0,2.703,0.705,-34.449,1.836,9.552,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.645,1.912,-23.563,-20.197,-25.208,-21.463,-3.029,27.931,0.0,235.04,,250.0,250.0,-22.575,3.019,20.857,25.113
9717.5,2.703,0.705,-34.449,1.836,9.552,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.645,1.912,-23.655,-20.184,-25.315,-21.486,-3.029,27.931,0.0,235.04,,250.0,250.0,-22.608,3.014,20.822,25.13
9718.0,2.703,0.705,-34.449,1.836,9.552,5.324,37.914,5.011,-35.993,-2.638,0.0,39.5,40.1,9.645,1.912,-23.704,-20.163,-25.394,-21.49,-3.029,27.931,0.0,235.04,,250.0,250.0,-22.66,3.009,20.851,25.148
9718.5,2.703,0.705,-34.449,1.836,9.552,5.288,37.924,5.005,-35.978,-2.621,0.0,39.51,40.034,9.645,1.912,-23.741,-20.169,-25.382,-21.466,-3.03,27.927,0.0,235.04,,250.0,250.0,-22.688,3.004,20.839,25.195
9719.0,2.703,0.705,-34.449,1.836,9.552,5.288,37.924,5.005,-35.978,-2.621,0.0,39.5,40.0,9.645,1.912,-23.66,-20.221,-25.191,-21.445,-3.03,27.927,0.0,235.24,,250.0,250.0,-22.69,2.999,20.84,25.212
9719.5,3.937,0.96,-35.053,1.773,9.455,5.288,37.924,5.005,-35.978,-2.621,0.0,39.5,40.0,9.643,1.857,-23.53,-20.222,-25.157,-21.453,-3.03,27.927,0.0,235.24,,250.0,250.0,-22.629,2.994,20.821,25.229
9720.0,3.937,0.96,-35.053,1.773,9.455,5.288,37.924,5.005,-35.978,-2.621,0.0,39.5,40.0,9.643,1.857,-23.635,-20.179,-25.325,-21.479,-3.03,27.927,0.0,235.24,,250.0,250.0,-22.591,3.01,20.842,25.231
9720.5,3.937,0.96,-35.053,1.773,9.455,5.288,37.924,5.005,-35.978,-2.621,0.0,39.5,40.0,9.643,1.857,-23.687,-20.181,-25.383,-21.49,-3.03,27.927,0.0,235.24,,250.0,250.0,-22.654,3.025,20.833,25.275
9721.0,3.937,0.96,-35.053,1.773,9.455,5.288,37.924,5.005,-35.978,-2.621,0.0,39.5,40.0,9.643,1.857,-23.701,-20.191,-25.317,-21.464,-3.03,27.927,0.0,235.44,,250.0,250.0,-22.685,3.04,20.826,25.297
9721.5,3.937,0.96,-35.053,1.773,9.455,5.302,37.921,4.974,-35.969,-2.633,0.0,39.49,40.015,9.643,1.857,-23.519,-20.211,-25.05,-21.398,-3.032,27.929,0.0,235.44,,250.0,250.0,-22.669,3.055,20.824,25.291
9722.0,3.937,0.96,-35.053,1.773,9.455,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.643,1.857,-23.499,-20.213,-25.077,-21.426,-3.032,27.929,0.0,235.54,,250.0,250.0,-22.545,3.069,20.808,25.308
9722.5,3.937,0.96,-35.053,1.773,9.455,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.643,1.857,-23.612,-20.188,-25.243,-21.465,-3.032,27.929,0.0,235.54,,250.0,250.0,-22.553,3.083,20.809,25.356
9723.0,2.907,0.748,-33.989,1.814,9.591,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.754,1.73,-23.665,-20.148,-25.348,-21.488,-3.032,27.929,0.0,235.34,,250.0,250.0,-22.627,3.097,20.799,25.35
9723.5,2.907,0.748,-33.989,1.814,9.591,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.754,1.73,-23.659,-20.191,-25.268,-21.453,-3.032,27.929,0.0,235.34,,250.0,250.0,-22.662,3.094,20.801,25.374
9724.0,2.907,0.748,-33.989,1.814,9.591,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.754,1.73,-23.48,-20.166,-25.156,-21.4,-3.032,27.929,0.0,235.34,,250.0,250.0,-22.643,3.091,20.788,25.315
9724.5,2.907,0.748,-33.989,1.814,9.591,5.302,37.921,4.974,-35.969,-2.633,0.0,39.5,40.0,9.754,1.73,-23.527,-20.164,-25.163,-21.436,-3.032,27.929,0.0,235.34,,250.0,250.0,-22.55,3.088,20.785,25.347
9725.0,2.907,0.748,-33.989,1.814,9.591,5.304,37.901,4.974,-35.971,-2.61,0.0,39.491,40.006,9.754,1.73,-23.612,-20.146,-25.276,-21.456,-3.033,27.934,0.0,235.24,,250.0,250.0,-22.572,3.085,20.802,25.375
9725.5,2.907,0.748,-33.989,1.814,9.591,5.304,37.901,4.974,-35.971,-2.61,0.0,39.5,40.0,9.754,1.73,-23.689,-20.141,-25.353,-21.483,-3.033,27.934,0.0,235.24,,250.0,250.0,-22.622,3.082,20.795,25.369
9726.0,2.807,0.761,-33.94,1.876,9.541,5.304,37.901,4.974,-35.971,-2.61,0.0,39.5,40.0,9.689,1.779,-23.715,-20.151,-25.371,-21.474,-3.033,27.934,0.0,235.24,,250.0,250.0,-22.667,3.079,20.81,25.373
9726.5,2.807,0.761,-33.94,1.876,9.541,5.304,37.901,4.974,-35.971,-2.61,0.0,39.5,40.0,9.689,1.779,-23.655,-20.185,-25.214,-21.414,-3.033,27.934,0.0,235.24,,250.0,250.0,-22.678,3.075,20.814,25.353
9727.0,2.807,0.761,-33.94,1.876,9.541,5.304,37.901,4.974,-35.971,-2.61,0.0,39.5,40.0,9.689,1.779,-23.401,-20.181,-25.085,-21.377,-3.033,27.934,0.0,235.34,,250.0,250.0,-22.617,3.07,20.812,25.353
9727.5,2.807,0.761,-33.94,1.876,9.541,5.304,37.901,4.974,-35.971,-2.61,0.0,39.5,40.0,9.689,1.779,-23.602,-20.16,-25.224,-21.459,-3.033,27.934,0.0,235.34,,250.0,250.0,-22.511,3.066,20.814,25.372
9728.0,2.807,0.761,-33.94,1.876,9.541,5.299,37.902,4.979,-35.936,-2.636,0.0,39.487,40.01,9.689,1.779,-23.639,-20.141,-25.349,-21.454,-3.039,27.935,0.0,235.14,,250.0,250.0,-22.612,3.062,20.81,25.347
9728.5,2.807,0.761,-33.94,1.876,9.541,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.689,1.779,-23.7,-20.142,-25.399,-21.478,-3.039,27.935,0.0,235.14,,250.0,250.0,-22.646,3.058,20.789,25.335
9729.0,2.807,0.761,-33.94,1.876,9.541,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.689,1.779,-23.62,-20.17,-25.242,-21.389,-3.039,27.935,0.0,234.84,,250.0,250.0,-22.68,3.054,20.814,25.321
9729.5,3.26,0.769,-35.209,1.737,9.683,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.444,1.801,-23.493,-20.16,-25.077,-21.35,-3.039,27.935,0.0,234.84,,250.0,250.0,-22.605,3.05,20.806,25.288
9730.0,3.26,0.769,-35.209,1.737,9.683,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.444,1.801,-23.53,-20.158,-25.158,-21.391,-3.039,27.935,0.0,234.54,,250.0,250.0,-22.52,3.056,20.795,25.255
9730.5,3.26,0.769,-35.209,1.737,9.683,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.444,1.801,-23.625,-20.131,-25.288,-21.431,-3.039,27.935,0.0,234.54,,250.0,250.0,-22.559,3.056,20.803,25.254
9731.0,3.26,0.769,-35.209,1.737,9.683,5.299,37.902,4.979,-35.936,-2.636,0.0,39.5,40.0,9.444,1.801,-23.714,-20.137,-25.424,-21.464,-3.039,27.935,0.0,234.34,,250.0,250.0,-22.619,3.06,20.791,25.248
9731.5,3.26,0.769,-35.209,1.737,9.683,5.289,37.919,5.015,-35.877,-2.631,0.0,39.481,39.967,9.444,1.801,-23.716,-20.152,-25.255,-21.431,-3.039,27.939,0.0,234.34,,250.0,250.0,-22.685,3.063,20.797,25.247
9732.0,3.26,0.769,-35.209,1.737,9.683,5.289,37.919,5.015,-35.877,-2.631,0.0,39.5,40.0,9.444,1.801,-23.501,-20.167,-25.143,-21.408,-3.039,27.939,0.0,234.24,,250.0,250.0,-22.638,3.066,20.815,25.215
9732.5,3.726,0.881,-35.209,1.738,9.556,5.289,37.919,5.015,-35.877,-2.631,0.0,39.5,40.0,9.611,1.754,-23.508,-20.153,-25.156,-21.421,-3.039,27.939,0.0,234.24,,250.0,250.0,-22.554,3.069,20.813,25.198
9733.0,3.726,0.881,-35.209,1.738,9.556,5.289,37.919,5.015,-35.877,-2.631,0.0,39.5,40.0,9.611,1.754,-23.552,-20.155,-25.222,-21.448,-3.039,27.939,0.0,234.54,,250.0,250.0,-22.56,3.08,20.809,25.209
9733.5,3.726,0.881,-35.209,1.738,9.556,5.289,37.919,5.015,-35.877,-2.631,0.0,39.5,40.0,9.611,1.754,-23.652,-20.127,-25.309,-21.449,-3.039,27.939,0.0,234.54,,250.0,250.0,-22.594,3.091,20.81,25.221
9734.0,3.726,0.881,-35.209,1.738,9.556,5.289,37.919,5.015,-35.877,-2.631,0.0,39.5,40.0,9.611,1.754,-23.683,-20.127,-25.321,-21.455,-3.039,27.939,0.0,234.64,,250.0,250.0,-22.634,3.101,20.813,25.135
9734.5,3.726,0.881,-35.209,1.738,9.556,5.324,37.921,4.944,-35.827,-2.627,0.0,39.477,40.004,9.611,1.754,-23.53,-20.172,-25.12,-21.349,-3.036,27.937,0.0,234.64,,250.0,250.0,-22.647,3.111,20.809,25.091
9735.0,3.726,0.881,-35.209,1.738,9.556,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.611,1.754,-23.536,-20.137,-25.128,-21.399,-3.036,27.937,0.0,234.94,,250.0,250.0,-22.543,3.121,20.824,25.036
9735.5,2.903,0.788,-34.011,1.86,9.535,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.615,1.699,-23.594,-20.128,-25.24,-21.429,-3.036,27.937,0.0,234.94,,250.0,250.0,-22.55,3.131,20.847,24.989
9736.0,2.903,0.788,-34.011,1.86,9.535,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.615,1.699,-23.683,-20.119,-25.352,-21.458,-3.036,27.937,0.0,234.74,,250.0,250.0,-22.598,3.128,20.838,24.955
9736.5,2.903,0.788,-34.011,1.86,9.535,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.615,1.699,-23.718,-20.11,-25.37,-21.471,-3.036,27.937,0.0,234.74,,250.0,250.0,-22.653,3.124,20.844,24.923
9737.0,2.903,0.788,-34.011,1.86,9.535,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.615,1.699,-23.711,-20.137,-25.285,-21.442,-3.036,27.937,0.0,234.84,,250.0,250.0,-22.667,3.12,20.851,24.918
9737.5,2.903,0.788,-34.011,1.86,9.535,5.324,37.921,4.944,-35.827,-2.627,0.0,39.5,40.0,9.615,1.699,-23.563,-20.141,-25.182,-21.416,-3.036,27.937,0.0,234.84,,250.0,250.0,-22.644,3.117,20.863,24.908
9738.0,2.903,0.788,-34.011,1.86,9.535,5.324,37.895,4.992,-35.813,-2.635,0.0,39.467,39.994,9.615,1.699,-23.605,-20.144,-25.28,-21.435,-3.035,27.942,0.0,234.94,,250.0,250.0,-22.575,3.113,20.864,24.916
9738.5,2.903,0.788,-34.011,1.86,9.535,5.324,37.895,4.992,-35.813,-2.635,0.0,39.5,40.0,9.615,1.699,-23.657,-20.128,-25.347,-21.47,-3.035,27.942,0.0,234.94,,250.0,250.0,-22.616,3.11,20.886,24.887
9739.0,3.149,0.788,-35.137,1.834,9.547,5.324,37.895,4.992,-35.813,-2.635,0.0,39.5,40.0,9.552,1.925,-23.707,-20.136,-25.386,-21.449,-3.035,27.942,0.0,234.84,,250.0,250.0,-22.65,3.106,20.881,24.881
9739.5,3.149,0.788,-35.137,1.834,9.547,5.324,37.895,4.992,-35.813,-2.635,0.0,39.5,40.0,9.552,1.925,-23.665,-20.152,-25.211,-21.415,-3.035,27.942,0.0,234.84,,250.0,250.0,-22.669,3.107,20.888,24.896
9740.0,3.149,0.788,-35.137,1.834,9.547,5.324,37.895,4.992,-35.813,-2.635,0.0,39.5,40.0,9.552,1.925,-23.525,-20.153,-25.133,-21.407,-3.035,27.942,0.0,234.84,,250.0,250.0,-22.611,3.108,20.898,24.881
9740.5,3.149,0.788,-35.137,1.834,9.547,5.324,37.895,4.992,-35.813,-2.635,0.0,39.5,40.0,9.552,1.925,-23.496,-20.128,-25.141,-21.416,-3.035,27.942,0.0,234.84,,250.0,250.0,-22.554,3.109,20.899,24.878
9741.0,3.149,0.788,-35.137,1.834,9.547,5.294,37.89,5.004,-35.79,-2.645,0.0,39.468,40.046,9.552,1.925,-23.571,-20.121,-25.222,-21.432,-3.039,27.939,0.0,234.74,,250.0,250.0,-22.546,3.109,20.899,24.886
9741.5,3.149,0.788,-35.137,1.834,9.547,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.552,1.925,-23.649,-20.121,-25.308,-21.44,-3.039,27.939,0.0,234.74,,250.0,250.0,-22.586,3.11,20.894,24.874
9742.0,3.158,0.824,-34.374,1.854,9.543,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.621,1.701,-23.605,-20.14,-25.196,-21.396,-3.039,27.939,0.0,234.84,,250.0,250.0,-22.629,3.11,20.901,24.877
9742.5,3.158,0.824,-34.374,1.854,9.543,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.621,1.701,-23.586,-20.169,-25.161,-21.43,-3.039,27.939,0.0,234.84,,250.0,250.0,-22.584,3.111,20.888,24.841
9743.0,3.158,0.824,-34.374,1.854,9.543,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.621,1.701,-23.6,-20.153,-25.226,-21.441,-3.039,27.939,0.0,234.84,,250.0,250.0,-22.587,3.112,20.892,24.809
9743.5,3.158,0.824,-34.374,1.854,9.543,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.621,1.701,-23.618,-20.114,-25.292,-21.453,-3.039,27.939,0.0,234.84,,250.0,250.0,-22.605,3.113,20.904,24.825
9744.0,3.158,0.824,-34.374,1.854,9.543,5.294,37.89,5.004,-35.79,-2.645,0.0,39.5,40.0,9.621,1.701,-23.671,-20.13,-25.357,-21.46,-3.039,27.939,0.0,234.94,,250.0,250.0,-22.619,3.113,20.902,24.883
9744.5,3.158,0.824,-34.374,1.854,9.543,5.311,37.908,5.005,-35.746,-2.636,0.0,39.472,39.946,9.621,1.701,-23.61,-20.148,-25.272,-21.413,-3.021,27.951,0.0,234.94,,250.0,250.0,-22.654,3.114,20.9,24.854
9745.0,3.158,0.824,-34.374,1.854,9.543,5.311,37.908,5.005,-35.746,-2.636,0.0,39.5,39.9,9.621,1.701,-23.515,-20.151,-25.087,-21.37,-3.021,27.951,0.0,234.74,,250.0,250.0,-22.611,3.115,20.906,24.834
9745.5,3.41,0.809,-35.209,1.833,9.626,5.311,37.908,5.005,-35.746,-2.636,0.0,39.5,39.9,9.533,1.77,-23.585,-20.103,-25.234,-21.424,-3.021,27.951,0.0,234.74,,250.0,250.0,-22.531,3.116,20.912,24.785
9746.0,3.41,0.809,-35.209,1.833,9.626,5.311,37.908,5.005,-35.746,-2.636,0.0,39.5,39.9,9.533,1.77,-23.64,-20.108,-25.339,-21.447,-3.021,27.951,0.0,235.14,,250.0,250.0,-22.586,3.12,20.909,24.782
9746.5,3.41,0.809,-35.209,1.833,9.626,5.311,37.908,5.005,-35.746,-2.636,0.0,39.5,39.9,9.533,1.77,-23.681,-20.089,-25.343,-21.44,-3.021,27.951,0.0,235.14,,250.0,250.0,-22.634,3.125,20.93,24.76
9747.0,3.41,0.809,-35.209,1.833,9.626,5.311,37.908,5.005,-35.746,-2.636,0.0,39.5,39.9,9.533,1.77,-23.689,-20.133,-25.244,-21.402,-3.021,27.951,0.0,235.34,,250.0,250.0,-22.638,3.13,20.91,24.765
9747.5,3.41,0.809,-35.209,1.833,9.626,5.295,37.911,4.97,-35.702,-2.62,0.0,39.461,39.96,9.533,1.77,-23.489,-20.117,-25.155,-21.356,-3.022,27.958,0.0,235.34,,250.0,250.0,-22.617,3.134,20.917,24.76
9748.0,3.41,0.809,-35.209,1.833,9.626,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.533,1.77,-23.521,-20.102,-25.156,-21.387,-3.022,27.958,0.0,234.94,,250.0,250.0,-22.529,3.139,20.913,24.745
9748.5,3.012,0.714,-35.209,1.819,9.557,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.604,1.883,-23.571,-20.089,-25.254,-21.422,-3.022,27.958,0.0,234.94,,250.0,250.0,-22.542,3.143,20.925,24.73
9749.0,3.012,0.714,-35.209,1.819,9.557,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.604,1.883,-23.689,-20.122,-25.375,-21.441,-3.022,27.958,0.0,234.44,,250.0,250.0,-22.584,3.141,20.921,24.748
9749.5,3.012,0.714,-35.209,1.819,9.557,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.604,1.883,-23.696,-20.113,-25.373,-21.446,-3.022,27.958,0.0,234.44,,250.0,250.0,-22.657,3.139,20.921,24.735
9750.0,3.012,0.714,-35.209,1.819,9.557,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.604,1.883,-23.645,-20.137,-25.253,-21.438,-3.022,27.958,0.0,234.44,,250.0,250.0,-22.657,3.137,20.916,24.744
9750.5,3.012,0.714,-35.209,1.819,9.557,5.295,37.911,4.97,-35.702,-2.62,0.0,39.5,40.0,9.604,1.883,-23.608,-20.12,-25.172,-21.408,-3.022,27.958,0.0,234.44,,250.0,250.0,-22.618,3.135,20.93,24.741
9751.0,3.012,0.714,-35.209,1.819,9.557,5.306,37.895,4.988,-35.685,-2.62,0.0,39.458,39.934,9.604,1.883,-23.623,-20.117,-25.271,-21.438,-3.029,27.957,0.0,235.24,,250.0,250.0,-22.577,3.133,20.924,24.777
9751.5,3.012,0.714,-35.209,1.819,9.557,5.306,37.895,4.988,-35.685,-2.62,0.0,39.5,39.9,9.604,1.883,-23.68,-20.102,-25.353,-21.466,-3.029,27.957,0.0,235.24,,250.0,250.0,-22.612,3.131,20.939,24.777
9752.0,2.7,0.709,-34.742,1.841,9.596,5.306,37.895,4.988,-35.685,-2.62,0.0,39.5,39.9,9.6,1.751,-23.723,-20.114,-25.446,-21.482,-3.029,27.957,0.0,235.14,,250.0,250.0,-22.65,3.129,20.937,24.77
9752.5,2.7,0.709,-34.742,1.841,9.596,5.306,37.895,4.988,-35.685,-2.62,0.0,39.5,39.9,9.6,1.751,-23.627,-20.152,-25.254,-21.418,-3.029,27.957,0.0,235.14,,250.0,250.0,-22.691,3.122,20.955,24.774
9753.0,2.7,0.709,-34.742,1.841,9.596,5.306,37.895,4.988,-35.685,-2.62,0.0,39.5,39.9,9.6,1.751,-23.575,-20.134,-25.238,-21.439,-3.029,27.957,0.0,235.84,,250.0,250.0,-22.613,3.115,20.965,24.787
9753.5,2.7,0.709,-34.742,1.841,9.596,5.306,37.895,4.988,-35.685,-2.62,0.0,39.5,39.9,9.6,1.751,-23.621,-20.136,-25.251,-21.452,-3.029,27.957,0.0,235.84,,250.0,250.0,-22.596,3.108,20.954,24.791
9754.0,2.7,0.709,-34.742,1.841,9.596,5.305,37.887,4.994,-35.71,-2.624,0.0,39.462,39.955,9.6,1.751,-23.663,-20.107,-25.325,-21.452,-3.026,27.96,0.0,235.34,,250.0,250.0,-22.615,3.102,20.972,24.806
9754.5,2.7,0.709,-34.742,1.841,9.596,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.6,1.751,-23.698,-20.113,-25.383,-21.462,-3.026,27.96,0.0,235.34,,250.0,250.0,-22.637,3.095,20.959,24.782
9755.0,3.611,0.837,-35.209,1.828,9.632,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.597,1.75,-23.703,-20.13,-25.365,-21.449,-3.026,27.96,0.0,235.64,,250.0,250.0,-22.664,3.089,20.963,24.802
9755.5,3.611,0.837,-35.209,1.828,9.632,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.597,1.75,-23.667,-20.15,-25.242,-21.411,-3.026,27.96,0.0,235.64,,250.0,250.0,-22.662,3.097,20.953,24.81
9756.0,3.611,0.837,-35.209,1.828,9.632,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.597,1.75,-23.608,-20.172,-25.215,-21.442,-3.026,27.96,0.0,235.54,,250.0,250.0,-22.618,3.106,20.963,24.842
9756.5,3.611,0.837,-35.209,1.828,9.632,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.597,1.75,-23.698,-20.135,-25.381,-21.473,-3.026,27.96,0.0,235.54,,250.0,250.0,-22.609,3.114,20.964,24.859
9757.0,3.611,0.837,-35.209,1.828,9.632,5.305,37.887,4.994,-35.71,-2.624,0.0,39.5,40.0,9.597,1.75,-23.696,-20.112,-25.422,-21.482,-3.026,27.96,0.0,235.14,,250.0,250.0,-22.672,3.13,20.953,24.863
9757.5,3.611,0.837,-35.209,1.828,9.632,5.314,37.905,5.009,-35.696,-2.635,0.0,39.447,39.941,9.597,1.75,-23.726,-20.146,-25.349,-21.441,-3.035,27.948,0.0,235.14,,250.0,250.0,-22.678,3.13,20.967,24.91
9758.0,3.611,0.837,-35.209,1.828,9.632,5.314,37.905,5.009,-35.696,-2.635,0.0,39.4,39.9,9.597,1.75,-23.518,-20.159,-25.13,-21.35,-3.035,27.948,0.0,234.74,,250.0,250.0,-22.666,3.138,20.95,24.915
9758.5,3.384,0.876,-34.224,1.849,9.488,5.314,37.905,5.009,-35.696,-2.635,0.0,39.4,39.9,9.695,1.757,-23.525,-20.139,-25.101,-21.387,-3.035,27.948,0.0,234.74,,250.0,250.0,-22.539,3.146,20.955,24.939
9759.0,3.384,0.876,-34.224,1.849,9.488,5.314,37.905,5.009,-35.696,-2.635,0.0,39.4,39.9,9.695,1.757,-23.588,-20.104,-25.231,-21.439,-3.035,27.948,0.0,234.64,,250.0,250.0,-22.538,3.149,20.943,24.942
9759.5,3.384,0.876,-34.224,1.849,9.488,5.314,37.905,5.009,-35.696,-2.635,0.0,39.4,39.9,9.695,1.757,-23.632,-20.094,-25.319,-21.429,-3.035,27.948,0.0,234.64,,250.0,250.0,-22.59,3.153,20.921,24.975
9760.0,3.384,0.876,-34.224,1.849,9.488,5.314,37.905,5.009,-35.696,-2.635,0.0,39.4,39.9,9.695,1.757,-23.714,-20.104,-25.294,-21.407,-3.035,27.948,0.0,235.24,,250.0,250.0,-22.618,3.157,20.932,24.975
9760.5,3.384,0.876,-34.224,1.849,9.488,5.315,37.906,5.01,-35.677,-2.633,0.0,39.447,39.973,9.695,1.757,-23.591,-20.121,-25.206,-21.353,-3.036,27.951,0.0,235.24,,250.0,250.0,-22.63,3.161,20.926,24.982
9761.0,3.384,0.876,-34.224,1.849,9.488,5.315,37.906,5.01,-35.677,-2.633,0.0,39.4,40.0,9.695,1.757,-23.473,-20.119,-25.145,-21.362,-3.036,27.951,0.0,235.14,,250.0,250.0,-22.568,3.164,20.913,24.968
9761.5,2.908,0.749,-34.638,1.845,9.59,5.315,37.906,5.01,-35.677,-2.633,0.0,39.4,40.0,9.588,1.704,-23.591,-20.094,-25.25,-21.401,-3.036,27.951,0.0,235.14,,250.0,250.0,-22.525,3.168,20.929,24.988
9762.0,2.908,0.749,-34.638,1.845,9.59,5.315,37.906,5.01,-35.677,-2.633,0.0,39.4,40.0,9.588,1.704,-23.624,-20.112,-25.286,-21.417,-3.036,27.951,0.0,234.94,,250.0,250.0,-22.584,3.164,20.919,25.011
9762.5,2.908,0.749,-34.638,1.845,9.59,5.315,37.906,5.01,-35.677,-2.633,0.0,39.4,40.0,9.588,1.704,-23.671,-20.108,-25.379,-21.46,-3.036,27.951,0.0,234.94,,250.0,250.0,-22.61,3.16,20.904,25.052
9763.0,2.908,0.749,-34.638,1.845,9.59,5.315,37.906,5.01,-35.677,-2.633,0.0,39.4,40.0,9.588,1.704,-23.742,-20.121,-25.353,-21.443,-3.036,27.951,0.0,234.14,,250.0,250.0,-22.654,3.156,20.919,25.055
9763.5,2.908,0.749,-34.638,1.845,9.59,5.305,37.895,4.971,-35.67,-2.638,0.0,39.449,39.942,9.588,1.704,-23.531,-20.122,-25.192,-21.405,-3.035,27.95,0.0,234.14,,250.0,250.0,-22.665,3.151,20.907,25.076
9764.0,2.908,0.749,-34.638,1.845,9.59,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.588,1.704,-23.544,-20.107,-25.216,-21.4,-3.035,27.95,0.0,234.44,,250.0,250.0,-22.563,3.147,20.914,25.068
9764.5,2.908,0.749,-34.638,1.845,9.59,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.588,1.704,-23.636,-20.087,-25.316,-21.43,-3.035,27.95,0.0,234.44,,250.0,250.0,-22.567,3.144,20.896,25.09
9765.0,2.937,0.745,-34.952,1.822,9.475,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.643,1.879,-23.682,-20.077,-25.392,-21.428,-3.035,27.95,0.0,234.14,,250.0,250.0,-22.617,3.14,20.908,25.081
9765.5,2.937,0.745,-34.952,1.822,9.475,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.643,1.879,-23.67,-20.101,-25.283,-21.407,-3.035,27.95,0.0,234.14,,250.0,250.0,-22.645,3.136,20.917,25.11
9766.0,2.937,0.745,-34.952,1.822,9.475,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.643,1.879,-23.6,-20.118,-25.152,-21.366,-3.035,27.95,0.0,234.84,,250.0,250.0,-22.615,3.133,20.906,25.132
9766.5,2.937,0.745,-34.952,1.822,9.475,5.305,37.895,4.971,-35.67,-2.638,0.0,39.4,39.9,9.643,1.879,-23.43,-20.115,-25.093,-21.353,-3.035,27.95,0.0,234.84,,250.0,250.0,-22.559,3.13,20.897,25.141
9767.0,2.937,0.745,-34.952,1.822,9.475,5.305,37.879,4.962,-35.718,-2.633,0.0,39.458,39.938,9.643,1.879,-23.52,-20.093,-25.164,-21.394,-3.041,27.949,0.0,234.24,,250.0,250.0,-22.498,3.127,20.904,25.13
9767.5,2.937,0.745,-34.952,1.822,9.475,5.305,37.879,4.962,-35.718,-2.633,0.0,39.5,39.9,9.643,1.879,-23.634,-20.066,-25.34,-21.413,-3.041,27.949,0.0,234.24,,250.0,250.0,-22.543,3.124,20.929,25.135
9768.0,2.988,0.685,-35.209,1.786,9.634,5.305,37.879,4.962,-35.718,-2.633,0.0,39.5,39.9,9.584,1.706,-23.617,-20.07,-25.278,-21.402,-3.041,27.949,0.0,234.54,,250.0,250.0,-22.613,3.121,20.885,25.121
9768.5,2.988,0.685,-35.209,1.786,9.634,5.305,37.879,4.962,-35.718,-2.633,0.0,39.5,39.9,9.584,1.706,-23.52,-20.087,-25.074,-21.324,-3.041,27.949,0.0,234.54,,250.0,250.0,-22.592,3.118,20.898,25.096
9769.0,2.988,0.685,-35.209,1.786,9.634,5.305,37.879,4.962,-35.718,-2.633,0.0,39.5,39.9,9.584,1.706,-23.381,-20.074,-25.045,-21.345,-3.041,27.949,0.0,234.24,,250.0,250.0,-22.501,3.116,20.899,25.079
9769.5,2.988,0.685,-35.209,1.786,9.634,5.305,37.879,4.962,-35.718,-2.633,0.0,39.5,39.9,9.584,1.706,-23.491,-20.053,-25.145,-21.385,-3.041,27.949,0.0,234.24,,250.0,250.0,-22.461,3.114,20.903,25.06
9770.0,2.988,0.685,-35.209,1.786,9.634,5.32,37.894,5.01,-35.738,-2.636,0.0,39.455,39.943,9.584,1.706,-23.593,-20.06,-25.258,-21.384,-3.032,27.967,0.0,234.44,,250.0,250.0,-22.519,3.112,20.885,25.112
9770.5,2.988,0.685,-35.209,1.786,9.634,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.584,1.706,-23.655,-20.046,-25.339,-21.419,-3.032,27.967,0.0,234.44,,250.0,250.0,-22.574,3.11,20.89,25.124
9771.0,2.988,0.685,-35.209,1.786,9.634,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.584,1.706,-23.482,-20.085,-25.042,-21.316,-3.032,27.967,0.0,234.34,,250.0,250.0,-22.615,3.108,20.881,25.141
9771.5,3.28,0.818,-34.33,1.826,9.638,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.714,1.734,-23.421,-20.064,-25.042,-21.33,-3.032,27.967,0.0,234.34,,250.0,250.0,-22.481,3.106,20.884,25.179
9772.0,3.28,0.818,-34.33,1.826,9.638,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.714,1.734,-23.474,-20.046,-25.134,-21.349,-3.032,27.967,0.0,234.84,,250.0,250.0,-22.464,3.109,20.877,25.188
9772.5,3.28,0.818,-34.33,1.826,9.638,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.714,1.734,-23.517,-20.052,-25.212,-21.352,-3.032,27.967,0.0,234.84,,250.0,250.0,-22.501,3.112,20.888,25.185
9773.0,3.28,0.818,-34.33,1.826,9.638,5.32,37.894,5.01,-35.738,-2.636,0.0,39.5,39.9,9.714,1.734,-23.591,-20.028,-25.26,-21.396,-3.032,27.967,0.0,234.64,,250.0,250.0,-22.533,3.114,20.887,25.164
9773.5,3.28,0.818,-34.33,1.826,9.638,5.321,37.904,5.003,-35.75,-2.638,0.0,39.455,39.987,9.714,1.734,-23.525,-20.048,-25.176,-21.345,-3.038,27.95,0.0,234.64,,250.0,250.0,-22.569,3.117,20.861,25.191
9774.0,3.28,0.818,-34.33,1.826,9.638,5.321,37.904,5.003,-35.75,-2.638,0.0,39.5,40.0,9.714,1.734,-23.484,-20.076,-25.031,-21.287,-3.038,27.95,0.0,234.44,,250.0,250.0,-22.523,3.12,20.871,25.203
9774.5,3.492,0.885,-34.718,1.775,9.538,5.321,37.904,5.003,-35.75,-2.638,0.0,39.5,40.0,9.682,1.859,-23.493,-20.052,-25.11,-21.339,-3.038,27.95,0.0,234.44,,250.0,250.0,-22.469,3.122,20.876,25.214
9775.0,3.492,0.885,-34.718,1.775,9.538,5.321,37.904,5.003,-35.75,-2.638,0.0,39.5,40.0,9.682,1.859,-23.545,-20.046,-25.218,-21.371,-3.038,27.95,0.0,234.54,,250.0,250.0,-22.498,3.129,20.871,25.199
9775.5,3.492,0.885,-34.718,1.775,9.538,5.321,37.904,5.003,-35.75,-2.638,0.0,39.5,40.0,9.682,1.859,-23.549,-20.031,-25.186,-21.348,-3.038,27.95,0.0,234.54,,250.0,250.0,-22.545,3.135,20.865,25.186
9776.0,3.492,0.885,-34.718,1.775,9.538,5.321,37.904,5.003,-35.75,-2.638,0.0,39.5,40.0,9.682,1.859,-23.402,-20.062,-25.016,-21.263,-3.038,27.95,0.0,234.74,,250.0,250.0,-22.528,3.14,20.884,25.201
9776.5,3.492,0.885,-34.718,1.775,9.538,5.299,37.899,4.949,-35.779,-2.628,0.0,39.465,40.073,9.682,1.859,-23.364,-20.067,-24.871,-21.286,-3.032,27.963,0.0,234.74,,250.0,250.0,-22.436,3.146,20.873,25.19
9777.0,3.492,0.885,-34.718,1.775,9.538,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.682,1.859,-23.44,-20.037,-25.001,-21.351,-3.032,27.963,0.0,234.44,,250.0,250.0,-22.397,3.152,20.872,25.156
9777.5,3.492,0.885,-34.718,1.775,9.538,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.682,1.859,-23.515,-20.032,-25.158,-21.359,-3.032,27.963,0.0,234.44,,250.0,250.0,-22.458,3.157,20.88,25.131
9778.0,2.619,0.613,-35.209,1.823,9.604,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.533,1.863,-23.537,-20.025,-25.137,-21.317,-3.032,27.963,0.0,234.44,,250.0,250.0,-22.516,3.154,20.868,25.14
9778.5,2.619,0.613,-35.209,1.823,9.604,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.533,1.863,-23.426,-20.054,-24.946,-21.273,-3.032,27.963,0.0,234.44,,250.0,250.0,-22.504,3.154,20.861,25.167
9779.0,2.619,0.613,-35.209,1.823,9.604,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.533,1.863,-23.327,-20.023,-24.948,-21.283,-3.032,27.963,0.0,235.04,,250.0,250.0,-22.425,3.137,20.874,25.171
9779.5,2.619,0.613,-35.209,1.823,9.604,5.299,37.899,4.949,-35.779,-2.628,0.0,39.5,40.1,9.533,1.863,-23.413,-20.02,-25.04,-21.32,-3.032,27.963,0.0,235.04,,250.0,250.0,-22.395,3.137,20.899,25.192
9780.0,2.619,0.613,-35.209,1.823,9.604,5.282,37.888,4.972,-35.828,-2.645,0.0,39.463,40.056,9.533,1.863,-23.484,-20.0,-25.148,-21.322,-3.032,27.969,0.0,234.44,,250.0,250.0,-22.448,3.128,20.878,25.184
9780.5,2.619,0.613,-35.209,1.823,9.604,5.282,37.888,4.972,-35.828,-2.645,0.0,39.5,40.1,9.533,1.863,-23.564,-19.995,-25.205,-21.324,-3.032,27.969,0.0,234.44,,250.0,250.0,-22.488,3.12,20.874,25.2
9781.0,2.871,0.731,-34.788,1.848,9.518,5.282,37.888,4.972,-35.828,-2.645,0.0,39.5,40.1,9.572,1.884,-23.498,-20.017,-25.089,-21.298,-3.032,27.969,0.0,235.24,,250.0,250.0,-22.522,3.112,20.874,25.184
9781.5,2.871,0.731,-34.788,1.848,9.518,5.282,37.888,4.972,-35.828,-2.645,0.0,39.5,40.1,9.572,1.884,-23.316,-20.037,-24.946,-21.232,-3.032,27.969,0.0,235.24,,250.0,250.0,-22.476,3.108,20.891,25.201
9782.0,2.871,0.731,-34.788,1.848,9.518,5.282,37.888,4.972,-35.828,-2.645,0.0,39.5,40.1,9.572,1.884,-23.437,-20.001,-25.083,-21.334,-3.032,27.969,0.0,235.14,,250.0,250.0,-22.383,3.104,20.879,25.226
9782.5,2.871,0.731,-34.788,1.848,9.518,5.282,37.888,4.972,-35.828,-2.645,0.0,39.5,40.1,9.572,1.884,-23.509,-20.013,-25.189,-21.35,-3.032,27.969,0.0,235.14,,250.0,250.0,-22.464,3.1,20.881,25.231
9783.0,2.871,0.731,-34.788,1.848,9.518,5.28,37.896,4.977,-35.801,-2.646,0.0,39.464,40.019,9.572,1.884,-23.554,-20.008,-25.241,-21.363,-3.051,27.958,0.0,234.84,,250.0,250.0,-22.515,3.096,20.892,25.21
9783.5,2.871,0.731,-34.788,1.848,9.518,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.572,1.884,-23.526,-20.036,-25.076,-21.306,-3.051,27.958,0.0,234.84,,250.0,250.0,-22.541,3.092,20.892,25.196
9784.0,2.871,0.731,-34.788,1.848,9.518,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.572,1.884,-23.289,-20.06,-24.845,-21.237,-3.051,27.958,0.0,234.74,,250.0,250.0,-22.486,3.089,20.877,25.205
9784.5,3.439,0.794,-35.209,1.777,9.58,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.545,1.788,-23.309,-20.035,-24.953,-21.267,-3.051,27.958,0.0,234.74,,250.0,250.0,-22.358,3.085,20.872,25.165
9785.0,3.439,0.794,-35.209,1.777,9.58,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.545,1.788,-23.437,-19.995,-25.084,-21.314,-3.051,27.958,0.0,234.94,,250.0,250.0,-22.391,3.091,20.896,25.146
9785.5,3.439,0.794,-35.209,1.777,9.58,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.545,1.788,-23.516,-20.008,-25.229,-21.32,-3.051,27.958,0.0,234.94,,250.0,250.0,-22.458,3.097,20.89,25.122
9786.0,3.439,0.794,-35.209,1.777,9.58,5.28,37.896,4.977,-35.801,-2.646,0.0,39.5,40.0,9.545,1.788,-23.433,-20.026,-25.034,-21.228,-3.051,27.958,0.0,234.94,,250.0,250.0,-22.518,3.102,20.872,25.089
9786.5,3.439,0.794,-35.209,1.777,9.58,5.288,37.909,4.949,-35.783,-2.646,0.0,39.463,40.005,9.545,1.788,-23.241,-20.05,-24.856,-21.256,-3.038,27.964,0.0,234.94,,250.0,250.0,-22.43,3.108,20.875,25.059
9787.0,3.439,0.794,-35.209,1.777,9.58,5.288,37.909,4.949,-35.783,-2.646,0.0,39.5,40.0,9.545,1.788,-23.348,-20.018,-24.984,-21.303,-3.038,27.964,0.0,234.84,,250.0,250.0,-22.351,3.113,20.869,25.028
9787.5,3.026,0.804,-33.206,1.809,9.551,5.288,37.909,4.949,-35.783,-2.646,0.0,39.5,40.0,9.752,1.791,-23.466,-19.987,-25.137,-21.326,-3.038,27.964,0.0,234.84,,250.0,250.0,-22.413,3.119,20.867,24.982
9788.0,3.026,0.804,-33.206,1.809,9.551,5.288,37.909,4.949,-35.783,-2.646,0.0,39.5,40.0,9.752,1.791,-23.539,-19.994,-25.237,-21.326,-3.038,27.964,0.0,234.84,,250.0,250.0,-22.479,3.117,20.864,24.918
9788.5,3.026,0.804,-33.206,1.809,9.551,5.288,37.909,4.949,-35.783,-2.646,0.0,39.5,40.0,9.752,1.791,-23.542,-19.98,-25.194,-21.362,-3.038,27.964,0.0,234.84,,250.0,250.0,-22.524,3.116,20.856,24.903
9789.0,3.026,0.804,-33.206,1.809,9.551,5.288,37.909,4.949,-35.783,-2.646,0.0,39.5,40.0,9.752,1.791,-23.296,-20.041,-24.853,-21.246,-3.038,27.964,0.0,235.04,,250.0,250.0,-22.52,3.114,20.854,24.958
9789.5,3.026,0.804,-33.206,1.809,9.551,5.316,37.879,4.975,-35.764,-2.647,0.0,39.469,40.049,9.752,1.791,-23.382,-20.004,-24.993,-21.302,-3.041,27.964,0.0,235.04,,250.0,250.0,-22.359,3.113,20.859,24.999
9790.0,3.026,0.804,-33.206,1.809,9.551,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.752,1.791,-23.445,-19.999,-25.098,-21.333,-3.041,27.964,0.0,234.94,,250.0,250.0,-22.42,3.111,20.84,24.993
9790.5,3.005,0.793,-34.552,1.815,9.461,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.659,1.948,-23.479,-19.985,-25.148,-21.344,-3.041,27.964,0.0,234.94,,250.0,250.0,-22.469,3.11,20.838,25.014
9791.0,3.005,0.793,-34.552,1.815,9.461,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.659,1.948,-23.52,-19.993,-25.151,-21.308,-3.041,27.964,0.0,234.94,,250.0,250.0,-22.489,3.108,20.843,25.048
9791.5,3.005,0.793,-34.552,1.815,9.461,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.659,1.948,-23.409,-20.015,-25.044,-21.272,-3.041,27.964,0.0,234.94,,250.0,250.0,-22.493,3.106,20.83,25.137
9792.0,3.005,0.793,-34.552,1.815,9.461,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.659,1.948,-23.35,-20.02,-24.886,-21.245,-3.041,27.964,0.0,234.74,,250.0,255.0,-22.435,3.105,20.839,25.164
9792.5,3.005,0.793,-34.552,1.815,9.461,5.316,37.879,4.975,-35.764,-2.647,0.0,39.5,40.0,9.659,1.948,-23.444,-20.013,-25.086,-21.312,-3.041,27.964,0.0,234.74,,255.0,255.0,-22.375,3.103,20.824,25.153
9793.0,3.005,0.793,-34.552,1.815,9.461,5.287,37.878,4.986,-35.728,-2.626,0.0,39.465,39.989,9.659,1.948,-23.506,-19.987,-25.165,-21.331,-3.04,27.967,0.0,234.64,,255.0,255.0,-22.464,3.102,20.842,25.149
9793.5,3.005,0.793,-34.552,1.815,9.461,5.287,37.878,4.986,-35.728,-2.626,0.0,39.5,40.0,9.659,1.948,-23.502,-19.99,-25.14,-21.3,-3.04,27.967,0.0,234.64,,255.0,255.0,-22.497,3.1,20.811,25.152
9794.0,3.184,0.799,-34.673,1.82,9.493,5.287,37.878,4.986,-35.728,-2.626,0.0,39.5,40.0,9.661,1.872,-23.369,-19.99,-24.98,-21.212,-3.04,27.967,0.0,234.74,,255.0,255.0,-22.483,3.098,20.82,25.161
9794.5,3.184,0.799,-34.673,1.82,9.493,5.287,37.878,4.986,-35.728,-2.626,0.0,39.5,40.0,9.661,1.872,-23.332,-20.004,-24.86,-21.214,-3.04,27.967,0.0,234.74,,255.0,255.0,-22.388,3.1,20.818,25.133
9795.0,3.184,0.799,-34.673,1.82,9.493,5.287,37.878,4.986,-35.728,-2.626,0.0,39.5,40.0,9.661,1.872,-23.364,-19.974,-24.963,-21.29,-3.04,27.967,0.0,240.84,,255.0,255.0,-22.353,3.101,20.833,25.216
9795.5,3.184,0.799,-34.673,1.82,9.493,5.287,37.878,4.986,-35.728,-2.626,0.0,39.5,40.0,9.661,1.872,-23.467,-19.974,-25.093,-21.308,-3.04,27.967,0.0,240.84,,255.0,255.0,-22.398,3.103,20.823,25.216
9796.0,3.184,0.799,-34.673,1.82,9.493,5.286,37.898,4.979,-35.697,-2.632,0.0,39.465,40.029,9.661,1.872,-23.527,-19.961,-25.211,-21.336,-3.03,27.971,0.0,240.04,,255.0,255.0,-22.46,3.104,20.827,25.257
9796.5,3.184,0.799,-34.673,1.82,9.493,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.661,1.872,-23.454,-20.011,-25.076,-21.302,-3.03,27.971,0.0,240.04,,255.0,255.0,-22.509,3.105,20.823,25.26
9797.0,3.128,0.765,-35.13,1.834,9.618,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.603,1.717,-23.36,-20.006,-24.956,-21.274,-3.03,27.971,0.0,240.14,,255.0,255.0,-22.46,3.106,20.844,25.232
9797.5,3.128,0.765,-35.13,1.834,9.618,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.603,1.717,-23.401,-19.983,-25.022,-21.267,-3.03,27.971,0.0,240.14,,255.0,255.0,-22.399,3.107,20.832,25.208
9798.0,3.128,0.765,-35.13,1.834,9.618,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.603,1.717,-23.474,-19.956,-25.125,-21.313,-3.03,27.971,0.0,239.64,,255.0,255.0,-22.418,3.107,20.835,25.186
9798.5,3.128,0.765,-35.13,1.834,9.618,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.603,1.717,-23.53,-19.975,-25.206,-21.329,-3.03,27.971,0.0,239.64,,255.0,255.0,-22.467,3.108,20.832,25.169
9799.0,3.128,0.765,-35.13,1.834,9.618,5.286,37.898,4.979,-35.697,-2.632,0.0,39.5,40.0,9.603,1.717,-23.558,-19.978,-25.183,-21.309,-3.03,27.971,0.0,240.14,,255.0,255.0,-22.51,3.108,20.826,25.192
9799.5,3.128,0.765,-35.13,1.834,9.618,5.295,37.911,4.966,-35.645,-2.629,0.0,39.471,40.043,9.603,1.717,-23.458,-20.019,-25.004,-21.279,-3.031,27.977,0.0,240.14,,255.0,255.0,-22.507,3.108,20.842,25.259
9800.0,3.128,0.765,-35.13,1.834,9.618,5.295,37.911,4.966,-35.645,-2.629,0.0,39.5,40.0,9.603,1.717,-23.337,-20.002,-25.016,-21.301,-3.031,27.977,0.0,239.64,,255.0,255.0,-22.44,3.109,20.857,25.271
