t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9800.5,3.424,0.832,-35.209,1.793,9.548,5.295,37.911,4.966,-35.645,-2.629,0.0,39.5,40.0,9.472,1.864,-23.467,-20.014,-25.132,-21.342,-3.031,27.977,0.0,239.64,,255.0,255.0,-22.414,3.109,20.852,25.293
9801.0,3.424,0.832,-35.209,1.793,9.548,5.295,37.911,4.966,-35.645,-2.629,0.0,39.5,40.0,9.472,1.864,-23.539,-19.996,-25.224,-21.352,-3.031,27.977,0.0,240.34,,255.0,255.0,-22.489,3.114,20.841,25.24
9801.5,3.424,0.832,-35.209,1.793,9.548,5.295,37.911,4.966,-35.645,-2.629,0.0,39.5,40.0,9.472,1.864,-23.561,-20.002,-25.239,-21.364,-3.031,27.977,0.0,240.34,,255.0,255.0,-22.528,3.119,20.839,25.223
9802.0,3.424,0.832,-35.209,1.793,9.548,5.295,37.911,4.966,-35.645,-2.629,0.0,39.5,40.0,9.472,1.864,-23.458,-20.007,-25.0,-21.251,-3.031,27.977,0.0,239.44,,255.0,255.0,-22.541,3.124,20.821,25.212
9802.5,3.424,0.832,-35.209,1.793,9.548,5.302,37.885,4.968,-35.616,-2.637,0.0,39.461,40.022,9.472,1.864,-23.289,-20.02,-24.934,-21.263,-3.041,27.961,0.0,239.44,,255.0,255.0,-22.429,3.129,20.83,25.179
9803.0,3.424,0.832,-35.209,1.793,9.548,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.472,1.864,-23.387,-20.014,-25.023,-21.291,-3.041,27.961,0.0,239.94,,255.0,255.0,-22.377,3.134,20.842,25.154
9803.5,3.274,0.777,-35.209,1.772,9.619,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.623,1.941,-23.555,-19.991,-25.23,-21.363,-3.041,27.961,0.0,239.94,,255.0,255.0,-22.428,3.139,20.815,25.144
9804.0,3.274,0.777,-35.209,1.772,9.619,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.623,1.941,-23.538,-20.04,-25.162,-21.338,-3.041,27.961,0.0,239.24,,255.0,255.0,-22.535,3.141,20.836,25.1
9804.5,3.274,0.777,-35.209,1.772,9.619,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.623,1.941,-23.393,-20.018,-25.05,-21.307,-3.041,27.961,0.0,239.24,,255.0,255.0,-22.52,3.143,20.809,25.065
9805.0,3.274,0.777,-35.209,1.772,9.619,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.623,1.941,-23.405,-20.028,-24.984,-21.312,-3.041,27.961,0.0,239.44,,255.0,255.0,-22.442,3.145,20.812,25.025
9805.5,3.274,0.777,-35.209,1.772,9.619,5.302,37.885,4.968,-35.616,-2.637,0.0,39.5,40.0,9.623,1.941,-23.453,-20.02,-25.082,-21.324,-3.041,27.961,0.0,239.44,,255.0,255.0,-22.432,3.147,20.796,25.008
9806.0,3.274,0.777,-35.209,1.772,9.619,5.294,37.875,4.98,-35.58,-2.641,0.0,39.465,40.015,9.623,1.941,-23.51,-19.992,-25.18,-21.347,-3.037,27.979,0.0,239.14,,255.0,255.0,-22.47,3.149,20.807,25.008
9806.5,3.274,0.777,-35.209,1.772,9.619,5.294,37.875,4.98,-35.58,-2.641,0.0,39.5,40.0,9.623,1.941,-23.546,-20.003,-25.223,-21.364,-3.037,27.979,0.0,239.14,,255.0,255.0,-22.507,3.151,20.791,24.979
9807.0,2.762,0.759,-34.08,1.857,9.541,5.294,37.875,4.98,-35.58,-2.641,0.0,39.5,40.0,9.647,1.805,-23.535,-20.019,-25.122,-21.32,-3.037,27.979,0.0,238.94,,255.0,255.0,-22.534,3.153,20.797,24.988
9807.5,2.762,0.759,-34.08,1.857,9.541,5.294,37.875,4.98,-35.58,-2.641,0.0,39.5,40.0,9.647,1.805,-23.356,-20.013,-25.045,-21.321,-3.037,27.979,0.0,238.94,,255.0,255.0,-22.499,3.147,20.795,24.975
9808.0,2.762,0.759,-34.08,1.857,9.541,5.294,37.875,4.98,-35.58,-2.641,0.0,39.5,40.0,9.647,1.805,-23.454,-19.995,-25.16,-21.349,-3.037,27.979,0.0,239.34,,255.0,255.0,-22.434,3.141,20.795,24.978
9808.5,2.762,0.759,-34.08,1.857,9.541,5.294,37.875,4.98,-35.58,-2.641,0.0,39.5,40.0,9.647,1.805,-23.548,-19.976,-25.236,-21.365,-3.037,27.979,0.0,239.34,,255.0,255.0,-22.489,3.135,20.793,24.991
9809.0,2.762,0.759,-34.08,1.857,9.541,5.307,37.895,4.991,-35.532,-2.638,0.0,39.468,40.078,9.647,1.805,-23.601,-19.997,-25.289,-21.371,-3.028,27.98,0.0,239.84,,255.0,255.0,-22.531,3.128,20.784,24.995
9809.5,2.762,0.759,-34.08,1.857,9.541,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.647,1.805,-23.597,-20.019,-25.212,-21.368,-3.028,27.98,0.0,239.84,,255.0,255.0,-22.564,3.122,20.785,24.987
9810.0,3.352,0.8,-35.209,1.823,9.551,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.575,1.718,-23.486,-20.046,-25.101,-21.317,-3.028,27.98,0.0,239.64,,255.0,255.0,-22.549,3.117,20.78,25.058
9810.5,3.352,0.8,-35.209,1.823,9.551,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.575,1.718,-23.389,-20.026,-25.046,-21.314,-3.028,27.98,0.0,239.64,,255.0,255.0,-22.488,3.12,20.783,25.086
9811.0,3.352,0.8,-35.209,1.823,9.551,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.575,1.718,-23.526,-19.989,-25.198,-21.372,-3.028,27.98,0.0,239.84,,255.0,255.0,-22.444,3.124,20.757,25.082
9811.5,3.352,0.8,-35.209,1.823,9.551,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.575,1.718,-23.578,-19.996,-25.25,-21.379,-3.028,27.98,0.0,239.84,,255.0,255.0,-22.521,3.128,20.763,25.051
9812.0,3.352,0.8,-35.209,1.823,9.551,5.307,37.895,4.991,-35.532,-2.638,0.0,39.5,40.1,9.575,1.718,-23.581,-19.991,-25.243,-21.388,-3.028,27.98,0.0,239.54,,255.0,255.0,-22.551,3.132,20.768,25.022
9812.5,3.352,0.8,-35.209,1.823,9.551,5.284,37.908,4.996,-35.458,-2.623,0.0,39.475,40.106,9.575,1.718,-23.495,-20.007,-25.167,-21.327,-3.026,27.991,0.0,239.54,,255.0,255.0,-22.551,3.135,20.767,24.997
9813.0,3.352,0.8,-35.209,1.823,9.551,5.284,37.908,4.996,-35.458,-2.623,0.0,39.5,40.1,9.575,1.718,-23.434,-20.015,-25.075,-21.299,-3.026,27.991,0.0,239.54,,255.0,255.0,-22.499,3.139,20.754,24.984
9813.5,3.217,0.784,-35.209,1.831,9.627,5.284,37.908,4.996,-35.458,-2.623,0.0,39.5,40.1,9.535,1.732,-23.456,-19.998,-25.086,-21.337,-3.026,27.991,0.0,239.54,,255.0,255.0,-22.456,3.142,20.733,24.942
9814.0,3.217,0.784,-35.209,1.831,9.627,5.284,37.908,4.996,-35.458,-2.623,0.0,39.5,40.1,9.535,1.732,-23.545,-19.988,-25.218,-21.379,-3.026,27.991,0.0,239.44,,255.0,255.0,-22.469,3.144,20.713,24.921
9814.5,3.217,0.784,-35.209,1.831,9.627,5.284,37.908,4.996,-35.458,-2.623,0.0,39.5,40.1,9.535,1.732,-23.586,-19.987,-25.311,-21.385,-3.026,27.991,0.0,239.44,,255.0,255.0,-22.533,3.145,20.71,24.908
9815.0,3.217,0.784,-35.209,1.831,9.627,5.284,37.908,4.996,-35.458,-2.623,0.0,39.5,40.1,9.535,1.732,-23.547,-20.02,-25.176,-21.312,-3.026,27.991,0.0,239.84,,255.0,255.0,-22.567,3.146,20.73,24.912
9815.5,3.217,0.784,-35.209,1.831,9.627,5.281,37.9,4.987,-35.387,-2.63,0.0,39.472,40.046,9.535,1.732,-23.466,-20.016,-25.064,-21.308,-3.036,27.984,0.0,239.84,,255.0,255.0,-22.514,3.147,20.715,24.925
9816.0,3.217,0.784,-35.209,1.831,9.627,5.281,37.9,4.987,-35.387,-2.63,0.0,39.5,40.0,9.535,1.732,-23.402,-20.007,-25.063,-21.32,-3.036,27.984,0.0,239.44,,255.0,255.0,-22.464,3.148,20.708,24.91
9816.5,2.921,0.711,-35.209,1.819,9.553,5.281,37.9,4.987,-35.387,-2.63,0.0,39.5,40.0,9.495,1.872,-23.48,-19.999,-25.17,-21.336,-3.036,27.984,0.0,239.44,,255.0,255.0,-22.448,3.149,20.7,24.896
9817.0,2.921,0.711,-35.209,1.819,9.553,5.281,37.9,4.987,-35.387,-2.63,0.0,39.5,40.0,9.495,1.872,-23.552,-19.99,-25.247,-21.36,-3.036,27.984,0.0,239.64,,255.0,255.0,-22.496,3.146,20.706,24.936
9817.5,2.921,0.711,-35.209,1.819,9.553,5.281,37.9,4.987,-35.387,-2.63,0.0,39.5,40.0,9.495,1.872,-23.573,-19.998,-25.283,-21.39,-3.036,27.984,0.0,239.64,,255.0,255.0,-22.537,3.142,20.696,24.95
9818.0,2.921,0.711,-35.209,1.819,9.553,5.281,37.9,4.987,-35.387,-2.63,0.0,39.5,40.0,9.495,1.872,-23.58,-19.994,-25.267,-21.369,-3.036,27.984,0.0,238.84,,255.0,255.0,-22.561,3.138,20.715,24.957
9818.5,2.921,0.711,-35.209,1.819,9.553,5.284,37.877,4.951,-35.39,-2.633,0.0,39.462,40.03,9.495,1.872,-23.428,-20.018,-25.049,-21.299,-3.037,27.974,0.0,238.84,,255.0,255.0,-22.552,3.135,20.712,24.956
9819.0,2.921,0.711,-35.209,1.819,9.553,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.495,1.872,-23.465,-20.002,-25.106,-21.344,-3.037,27.974,0.0,239.24,,255.0,255.0,-22.448,3.131,20.698,24.949
9819.5,2.921,0.711,-35.209,1.819,9.553,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.495,1.872,-23.517,-19.976,-25.209,-21.361,-3.037,27.974,0.0,239.24,,255.0,255.0,-22.479,3.128,20.711,24.953
9820.0,2.883,0.723,-35.209,1.823,9.588,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.586,1.752,-23.571,-19.993,-25.265,-21.363,-3.037,27.974,0.0,239.14,,255.0,255.0,-22.516,3.124,20.724,24.95
9820.5,2.883,0.723,-35.209,1.823,9.588,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.586,1.752,-23.584,-20.015,-25.188,-21.336,-3.037,27.974,0.0,239.14,,255.0,255.0,-22.548,3.12,20.715,24.941
9821.0,2.883,0.723,-35.209,1.823,9.588,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.586,1.752,-23.449,-20.024,-25.041,-21.321,-3.037,27.974,0.0,238.84,,255.0,255.0,-22.531,3.117,20.703,24.915
9821.5,2.883,0.723,-35.209,1.823,9.588,5.284,37.877,4.951,-35.39,-2.633,0.0,39.5,40.0,9.586,1.752,-23.385,-20.014,-25.012,-21.298,-3.037,27.974,0.0,238.84,,255.0,255.0,-22.458,3.113,20.713,24.934
9822.0,2.883,0.723,-35.209,1.823,9.588,5.283,37.879,4.968,-35.4,-2.635,0.0,39.467,40.022,9.586,1.752,-23.5,-19.97,-25.185,-21.362,-3.03,27.985,0.0,239.64,,255.0,255.0,-22.427,3.109,20.739,24.94
9822.5,2.883,0.723,-35.209,1.823,9.588,5.283,37.879,4.968,-35.4,-2.635,0.0,39.5,40.0,9.586,1.752,-23.548,-19.973,-25.18,-21.362,-3.03,27.985,0.0,239.64,,255.0,255.0,-22.504,3.105,20.744,24.953
9823.0,3.037,0.752,-34.845,1.849,9.595,5.283,37.879,4.968,-35.4,-2.635,0.0,39.5,40.0,9.627,1.601,-23.498,-19.993,-25.078,-21.296,-3.03,27.985,0.0,239.84,,255.0,255.0,-22.516,3.102,20.727,24.937
9823.5,3.037,0.752,-34.845,1.849,9.595,5.283,37.879,4.968,-35.4,-2.635,0.0,39.5,40.0,9.627,1.601,-23.347,-20.003,-25.004,-21.275,-3.03,27.985,0.0,239.84,,255.0,255.0,-22.466,3.101,20.739,24.936
9824.0,3.037,0.752,-34.845,1.849,9.595,5.283,37.879,4.968,-35.4,-2.635,0.0,39.5,40.0,9.627,1.601,-23.385,-19.993,-24.996,-21.317,-3.03,27.985,0.0,239.64,,255.0,255.0,-22.407,3.1,20.757,24.933
9824.5,3.037,0.752,-34.845,1.849,9.595,5.283,37.879,4.968,-35.4,-2.635,0.0,39.5,40.0,9.627,1.601,-23.423,-19.958,-25.065,-21.321,-3.03,27.985,0.0,239.64,,255.0,255.0,-22.423,3.099,20.761,24.927
9825.0,3.037,0.752,-34.845,1.849,9.595,5.304,37.896,4.999,-35.383,-2.628,0.0,39.47,40.005,9.627,1.601,-23.48,-19.953,-25.156,-21.333,-3.031,27.988,0.0,238.94,,255.0,255.0,-22.442,3.098,20.751,24.895
9825.5,3.037,0.752,-34.845,1.849,9.595,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.627,1.601,-23.476,-19.955,-25.028,-21.244,-3.031,27.988,0.0,238.94,,255.0,255.0,-22.481,3.097,20.76,24.901
9826.0,3.037,0.752,-34.845,1.849,9.595,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.627,1.601,-23.292,-19.98,-24.978,-21.245,-3.031,27.988,0.0,238.94,,255.0,255.0,-22.426,3.096,20.78,24.911
9826.5,2.782,0.733,-33.66,1.847,9.487,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.804,1.775,-23.289,-19.952,-24.972,-21.284,-3.031,27.988,0.0,238.94,,255.0,255.0,-22.374,3.095,20.77,24.874
9827.0,2.782,0.733,-33.66,1.847,9.487,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.804,1.775,-23.399,-19.961,-25.059,-21.308,-3.031,27.988,0.0,238.84,,255.0,255.0,-22.374,3.09,20.763,24.868
9827.5,2.782,0.733,-33.66,1.847,9.487,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.804,1.775,-23.492,-19.944,-25.192,-21.309,-3.031,27.988,0.0,238.84,,255.0,255.0,-22.432,3.084,20.791,24.858
9828.0,2.782,0.733,-33.66,1.847,9.487,5.304,37.896,4.999,-35.383,-2.628,0.0,39.5,40.0,9.804,1.775,-23.505,-19.954,-25.125,-21.312,-3.031,27.988,0.0,239.74,,255.0,255.0,-22.484,3.08,20.779,24.903
9828.5,2.782,0.733,-33.66,1.847,9.487,5.279,37.91,4.947,-35.35,-2.637,0.0,39.468,40.062,9.804,1.775,-23.385,-19.959,-24.97,-21.258,-3.036,27.979,0.0,239.74,,255.0,255.0,-22.474,3.075,20.751,24.926
9829.0,2.782,0.733,-33.66,1.847,9.487,5.279,37.91,4.947,-35.35,-2.637,0.0,39.5,40.1,9.804,1.775,-23.324,-19.929,-24.938,-21.253,-3.036,27.979,0.0,239.34,,255.0,255.0,-22.393,3.07,20.791,24.941
9829.5,3.073,0.76,-34.939,1.803,9.471,5.279,37.91,4.947,-35.35,-2.637,0.0,39.5,40.1,9.623,1.911,-23.424,-19.936,-25.074,-21.314,-3.036,27.979,0.0,239.34,,255.0,255.0,-22.361,3.065,20.794,24.939
9830.0,3.073,0.76,-34.939,1.803,9.471,5.279,37.91,4.947,-35.35,-2.637,0.0,39.5,40.1,9.623,1.911,-23.482,-19.912,-25.169,-21.317,-3.036,27.979,0.0,239.14,,255.0,255.0,-22.437,3.065,20.771,24.937
9830.5,3.073,0.76,-34.939,1.803,9.471,5.279,37.91,4.947,-35.35,-2.637,0.0,39.5,40.1,9.623,1.911,-23.489,-19.951,-25.027,-21.233,-3.036,27.979,0.0,239.14,,255.0,255.0,-22.47,3.065,20.794,24.948
9831.0,3.073,0.76,-34.939,1.803,9.471,5.279,37.91,4.947,-35.35,-2.637,0.0,39.5,40.1,9.623,1.911,-23.242,-19.935,-24.837,-21.149,-3.036,27.979,0.0,239.14,,255.0,255.0,-22.425,3.066,20.807,24.914
9831.5,3.073,0.76,-34.939,1.803,9.471,5.275,37.873,4.922,-35.34,-2.641,0.0,39.459,40.005,9.623,1.911,-23.168,-19.918,-24.854,-21.212,-3.041,27.975,0.0,239.14,,255.0,255.0,-22.29,3.066,20.798,24.913
9832.0,3.073,0.76,-34.939,1.803,9.471,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.623,1.911,-23.277,-19.915,-24.956,-21.276,-3.041,27.975,0.0,238.74,,255.0,255.0,-22.288,3.066,20.815,24.93
9832.5,3.073,0.76,-34.939,1.803,9.471,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.623,1.911,-23.398,-19.911,-25.069,-21.284,-3.041,27.975,0.0,238.74,,255.0,255.0,-22.356,3.066,20.834,24.924
9833.0,2.491,0.585,-35.209,1.801,9.557,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.61,1.912,-23.441,-19.925,-25.111,-21.295,-3.041,27.975,0.0,238.74,,255.0,255.0,-22.415,3.066,20.822,24.946
9833.5,2.491,0.585,-35.209,1.801,9.557,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.61,1.912,-23.311,-19.945,-24.863,-21.181,-3.041,27.975,0.0,238.74,,255.0,255.0,-22.443,3.057,20.837,24.98
9834.0,2.491,0.585,-35.209,1.801,9.557,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.61,1.912,-23.155,-19.945,-24.796,-21.172,-3.041,27.975,0.0,239.04,,255.0,255.0,-22.325,3.047,20.832,24.976
9834.5,2.491,0.585,-35.209,1.801,9.557,5.275,37.873,4.922,-35.34,-2.641,0.0,39.5,40.0,9.61,1.912,-23.3,-19.898,-24.934,-21.231,-3.041,27.975,0.0,239.04,,255.0,255.0,-22.267,3.038,20.841,24.976
9835.0,2.491,0.585,-35.209,1.801,9.557,5.254,37.874,4.951,-35.331,-2.638,0.0,39.464,40.042,9.61,1.912,-23.386,-19.91,-25.085,-21.273,-3.039,27.983,0.0,239.04,,255.0,255.0,-22.341,3.029,20.852,24.979
9835.5,2.491,0.585,-35.209,1.801,9.557,5.254,37.874,4.951,-35.331,-2.638,0.0,39.5,40.0,9.61,1.912,-23.461,-19.878,-25.145,-21.279,-3.039,27.983,0.0,239.04,,255.0,255.0,-22.414,3.02,20.863,25.016
9836.0,3.499,0.897,-33.54,1.83,9.482,5.254,37.874,4.951,-35.331,-2.638,0.0,39.5,40.0,9.845,1.79,-23.417,-19.887,-25.016,-21.199,-3.039,27.983,0.0,239.14,,255.0,255.0,-22.441,3.012,20.88,25.002
9836.5,3.499,0.897,-33.54,1.83,9.482,5.254,37.874,4.951,-35.331,-2.638,0.0,39.5,40.0,9.845,1.79,-23.122,-19.884,-24.821,-21.19,-3.039,27.983,0.0,239.14,,255.0,255.0,-22.38,3.02,20.861,25.001
9837.0,3.499,0.897,-33.54,1.83,9.482,5.254,37.874,4.951,-35.331,-2.638,0.0,39.5,40.0,9.845,1.79,-23.29,-19.878,-24.963,-21.219,-3.039,27.983,0.0,238.44,,255.0,255.0,-22.254,3.028,20.89,25.005
9837.5,3.499,0.897,-33.54,1.83,9.482,5.254,37.874,4.951,-35.331,-2.638,0.0,39.5,40.0,9.845,1.79,-23.378,-19.904,-25.05,-21.244,-3.039,27.983,0.0,238.44,,255.0,255.0,-22.337,3.035,20.876,24.988
9838.0,3.499,0.897,-33.54,1.83,9.482,5.238,37.891,4.98,-35.291,-2.649,0.0,39.464,39.996,9.845,1.79,-23.436,-19.893,-25.141,-21.27,-3.052,27.978,0.0,238.84,,255.0,255.0,-22.394,3.043,20.901,24.997
9838.5,3.499,0.897,-33.54,1.83,9.482,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.845,1.79,-23.448,-19.92,-24.998,-21.192,-3.052,27.978,0.0,238.84,,255.0,255.0,-22.435,3.05,20.894,24.991
9839.0,3.499,0.897,-33.54,1.83,9.482,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.845,1.79,-23.195,-19.922,-24.79,-21.13,-3.052,27.978,0.0,238.14,,255.0,255.0,-22.39,3.058,20.894,24.943
9839.5,3.814,0.946,-34.45,1.823,9.497,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.672,1.83,-23.098,-19.901,-24.786,-21.178,-3.052,27.978,0.0,238.14,,255.0,255.0,-22.26,3.065,20.913,24.977
9840.0,3.814,0.946,-34.45,1.823,9.497,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.672,1.83,-23.349,-19.854,-25.062,-21.237,-3.052,27.978,0.0,238.44,,255.0,255.0,-22.241,3.077,20.904,24.95
9840.5,3.814,0.946,-34.45,1.823,9.497,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.672,1.83,-23.428,-19.856,-25.116,-21.244,-3.052,27.978,0.0,238.44,,255.0,255.0,-22.376,3.089,20.906,24.968
9841.0,3.814,0.946,-34.45,1.823,9.497,5.238,37.891,4.98,-35.291,-2.649,0.0,39.5,40.0,9.672,1.83,-23.414,-19.906,-24.985,-21.201,-3.052,27.978,0.0,237.84,,255.0,255.0,-22.411,3.101,20.899,24.94
9841.5,3.814,0.946,-34.45,1.823,9.497,5.264,37.913,4.963,-35.235,-2.644,0.0,39.476,40.009,9.672,1.83,-23.146,-19.91,-24.791,-21.142,-3.049,27.982,0.0,237.84,,255.0,255.0,-22.377,3.113,20.889,24.95
9842.0,3.814,0.946,-34.45,1.823,9.497,5.264,37.913,4.963,-35.235,-2.644,0.0,39.5,40.0,9.672,1.83,-23.155,-19.897,-24.811,-21.17,-3.049,27.982,0.0,238.24,,255.0,255.0,-22.247,3.124,20.898,24.932
9842.5,3.347,0.811,-35.209,1.801,9.7,5.264,37.913,4.963,-35.235,-2.644,0.0,39.5,40.0,9.491,1.801,-23.28,-19.877,-24.944,-21.213,-3.049,27.982,0.0,238.24,,255.0,255.0,-22.258,3.136,20.901,24.911
9843.0,3.347,0.811,-35.209,1.801,9.7,5.264,37.913,4.963,-35.235,-2.644,0.0,39.5,40.0,9.491,1.801,-23.361,-19.865,-25.049,-21.227,-3.049,27.982,0.0,237.54,,255.0,255.0,-22.328,3.139,20.9,24.94
9843.5,3.347,0.811,-35.209,1.801,9.7,5.264,37.913,4.963,-35.235,-2.644,0.0,39.5,40.0,9.491,1.801,-23.425,-19.836,-25.11,-21.237,-3.049,27.982,0.0,237.54,,255.0,255.0,-22.375,3.143,20.911,24.939
9844.0,3.347,0.811,-35.209,1.801,9.7,5.264,37.913,4.963,-35.235,-2.644,0.0,39.5,40.0,9.491,1.801,-23.23,-19.884,-24.865,-21.122,-3.049,27.982,0.0,238.94,,255.0,255.0,-22.402,3.146,20.928,24.968
9844.5,3.347,0.811,-35.209,1.801,9.7,5.262,37.894,4.936,-35.181,-2.61,0.0,39.48,40.011,9.491,1.801,-23.157,-19.901,-24.819,-21.14,-3.034,27.984,0.0,238.94,,255.0,255.0,-22.276,3.149,20.928,24.999
9845.0,3.347,0.811,-35.209,1.801,9.7,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.491,1.801,-23.281,-19.875,-24.936,-21.206,-3.034,27.984,0.0,238.94,,255.0,255.0,-22.255,3.152,20.913,25.077
9845.5,2.957,0.694,-35.209,1.78,9.597,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.588,1.833,-23.353,-19.865,-25.042,-21.234,-3.034,27.984,0.0,238.94,,255.0,255.0,-22.325,3.156,20.921,25.086
9846.0,2.957,0.694,-35.209,1.78,9.597,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.588,1.833,-23.404,-19.859,-25.103,-21.247,-3.034,27.984,0.0,238.94,,255.0,255.0,-22.374,3.152,20.922,25.101
9846.5,2.957,0.694,-35.209,1.78,9.597,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.588,1.833,-23.392,-19.876,-25.007,-21.197,-3.034,27.984,0.0,238.94,,255.0,255.0,-22.403,3.149,20.94,25.134
9847.0,2.957,0.694,-35.209,1.78,9.597,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.588,1.833,-23.243,-19.918,-24.791,-21.147,-3.034,27.984,0.0,239.14,,255.0,255.0,-22.368,3.146,20.939,25.138
9847.5,2.957,0.694,-35.209,1.78,9.597,5.262,37.894,4.936,-35.181,-2.61,0.0,39.5,40.0,9.588,1.833,-23.241,-19.876,-24.913,-21.217,-3.034,27.984,0.0,239.14,,255.0,255.0,-22.275,3.143,20.931,25.135
9848.0,2.957,0.694,-35.209,1.78,9.597,5.259,37.862,4.961,-35.126,-2.623,0.0,39.48,40.015,9.588,1.833,-23.359,-19.874,-25.038,-21.237,-3.031,27.985,0.0,239.24,,255.0,255.0,-22.312,3.14,20.936,25.135
9848.5,2.957,0.694,-35.209,1.78,9.597,5.259,37.862,4.961,-35.126,-2.623,0.0,39.5,40.0,9.588,1.833,-23.4,-19.847,-25.063,-21.265,-3.031,27.985,0.0,239.24,,255.0,255.0,-22.377,3.137,20.946,25.088
9849.0,2.745,0.61,-35.209,1.825,9.594,5.259,37.862,4.961,-35.126,-2.623,0.0,39.5,40.0,9.55,1.824,-23.324,-19.875,-24.991,-21.194,-3.031,27.985,0.0,238.24,,255.0,255.0,-22.394,3.134,20.944,25.048
9849.5,2.745,0.61,-35.209,1.825,9.594,5.259,37.862,4.961,-35.126,-2.623,0.0,39.5,40.0,9.55,1.824,-23.165,-19.905,-24.72,-21.136,-3.031,27.985,0.0,238.24,,255.0,255.0,-22.346,3.128,20.932,25.045
9850.0,2.745,0.61,-35.209,1.825,9.594,5.259,37.862,4.961,-35.126,-2.623,0.0,39.5,40.0,9.55,1.824,-23.081,-19.902,-24.716,-21.156,-3.031,27.985,0.0,238.84,,255.0,255.0,-22.231,3.121,20.937,25.081
9850.5,2.745,0.61,-35.209,1.825,9.594,5.259,37.862,4.961,-35.126,-2.623,0.0,39.5,40.0,9.55,1.824,-23.225,-19.843,-24.88,-21.169,-3.031,27.985,0.0,238.84,,255.0,255.0,-22.213,3.115,20.914,25.134
9851.0,2.745,0.61,-35.209,1.825,9.594,5.253,37.881,4.957,-35.056,-2.609,0.0,39.476,40.023,9.55,1.824,-23.358,-19.834,-25.019,-21.233,-3.04,27.982,0.0,238.44,,255.0,255.0,-22.279,3.109,20.928,25.151
9851.5,2.745,0.61,-35.209,1.825,9.594,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.55,1.824,-23.195,-19.832,-24.864,-21.107,-3.04,27.982,0.0,238.44,,255.0,255.0,-22.361,3.103,20.936,25.178
9852.0,4.073,1.016,-34.724,1.831,9.634,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.674,1.719,-23.079,-19.866,-24.679,-21.078,-3.04,27.982,0.0,239.34,,255.0,255.0,-22.249,3.097,20.927,25.176
9852.5,4.073,1.016,-34.724,1.831,9.634,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.674,1.719,-23.171,-19.88,-24.724,-21.145,-3.04,27.982,0.0,239.34,,255.0,255.0,-22.175,3.113,20.926,25.204
9853.0,4.073,1.016,-34.724,1.831,9.634,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.674,1.719,-23.263,-19.819,-24.891,-21.183,-3.04,27.982,0.0,237.74,,255.0,255.0,-22.23,3.129,20.919,25.184
9853.5,4.073,1.016,-34.724,1.831,9.634,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.674,1.719,-23.31,-19.818,-24.973,-21.179,-3.04,27.982,0.0,237.74,,255.0,255.0,-22.289,3.144,20.926,25.228
9854.0,4.073,1.016,-34.724,1.831,9.634,5.253,37.881,4.957,-35.056,-2.609,0.0,39.5,40.0,9.674,1.719,-23.366,-19.816,-24.983,-21.163,-3.04,27.982,0.0,239.14,,255.0,255.0,-22.32,3.16,20.93,25.27
9854.5,4.073,1.016,-34.724,1.831,9.634,5.252,37.91,4.969,-34.98,-2.63,0.0,39.479,40.022,9.674,1.719,-23.112,-19.85,-24.777,-21.108,-3.04,27.987,0.0,239.14,,255.0,255.0,-22.332,3.175,20.924,25.305
9855.0,4.073,1.016,-34.724,1.831,9.634,5.252,37.91,4.969,-34.98,-2.63,0.0,39.5,40.0,9.674,1.719,-23.161,-19.824,-24.813,-21.125,-3.04,27.987,0.0,238.14,,255.0,255.0,-22.212,3.189,20.917,25.339
9855.5,3.29,0.858,-34.012,1.801,9.561,5.252,37.91,4.969,-34.98,-2.63,0.0,39.5,40.0,9.615,1.716,-23.224,-19.828,-24.9,-21.179,-3.04,27.987,0.0,238.14,,255.0,255.0,-22.231,3.204,20.915,25.369
9856.0,3.29,0.858,-34.012,1.801,9.561,5.252,37.91,4.969,-34.98,-2.63,0.0,39.5,40.0,9.615,1.716,-23.332,-19.801,-25.005,-21.2,-3.04,27.987,0.0,239.14,,255.0,255.0,-22.283,3.205,20.926,25.345
9856.5,3.29,0.858,-34.012,1.801,9.561,5.252,37.91,4.969,-34.98,-2.63,0.0,39.5,40.0,9.615,1.716,-23.38,-19.823,-25.066,-21.198,-3.04,27.987,0.0,239.14,,255.0,255.0,-22.334,3.207,20.922,25.372
9857.0,3.29,0.858,-34.012,1.801,9.561,5.252,37.91,4.969,-34.98,-2.63,0.0,39.5,40.0,9.615,1.716,-23.351,-19.825,-25.041,-21.167,-3.04,27.987,0.0,238.24,,255.0,255.0,-22.367,3.208,20.922,25.283
9857.5,3.29,0.858,-34.012,1.801,9.561,5.263,37.893,4.935,-34.915,-2.637,0.0,39.471,40.051,9.615,1.716,-23.23,-19.868,-24.844,-21.114,-3.053,27.975,0.0,238.24,,255.0,255.0,-22.346,3.209,20.921,25.262
9858.0,3.29,0.858,-34.012,1.801,9.561,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.615,1.716,-23.209,-19.856,-24.783,-21.15,-3.053,27.975,0.0,240.24,,255.0,255.0,-22.264,3.211,20.912,25.259
9858.5,3.144,0.727,-35.209,1.812,9.551,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.592,1.849,-23.311,-19.812,-24.995,-21.188,-3.053,27.975,0.0,240.24,,255.0,255.0,-22.249,3.212,20.919,25.221
9859.0,3.144,0.727,-35.209,1.812,9.551,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.592,1.849,-23.374,-19.809,-25.019,-21.188,-3.053,27.975,0.0,240.24,,255.0,255.0,-22.326,3.211,20.924,25.204
9859.5,3.144,0.727,-35.209,1.812,9.551,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.592,1.849,-23.359,-19.824,-24.931,-21.131,-3.053,27.975,0.0,240.24,,255.0,255.0,-22.347,3.21,20.907,25.169
9860.0,3.144,0.727,-35.209,1.812,9.551,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.592,1.849,-23.122,-19.84,-24.789,-21.094,-3.053,27.975,0.0,239.64,,255.0,255.0,-22.311,3.209,20.912,25.137
9860.5,3.144,0.727,-35.209,1.812,9.551,5.263,37.893,4.935,-34.915,-2.637,0.0,39.5,40.1,9.592,1.849,-23.113,-19.847,-24.744,-21.082,-3.053,27.975,0.0,239.64,,255.0,255.0,-22.211,3.208,20.901,25.116
9861.0,3.144,0.727,-35.209,1.812,9.551,5.251,37.881,4.92,-34.837,-2.632,0.0,39.485,40.081,9.592,1.849,-23.19,-19.804,-24.854,-21.155,-3.048,27.992,0.0,237.74,,255.0,255.0,-22.197,3.206,20.906,25.068
9861.5,3.144,0.727,-35.209,1.812,9.551,5.251,37.881,4.92,-34.837,-2.632,0.0,39.5,40.1,9.592,1.849,-23.28,-19.801,-24.972,-21.184,-3.048,27.992,0.0,237.74,,255.0,255.0,-22.251,3.205,20.898,25.044
9862.0,2.447,0.676,-33.964,1.882,9.509,5.251,37.881,4.92,-34.837,-2.632,0.0,39.5,40.1,9.667,1.756,-23.306,-19.815,-24.835,-21.076,-3.048,27.992,0.0,239.54,,255.0,255.0,-22.309,3.204,20.908,25.072
9862.5,2.447,0.676,-33.964,1.882,9.509,5.251,37.881,4.92,-34.837,-2.632,0.0,39.5,40.1,9.667,1.756,-23.047,-19.839,-24.634,-21.054,-3.048,27.992,0.0,239.54,,255.0,255.0,-22.258,3.192,20.909,25.103
9863.0,2.447,0.676,-33.964,1.882,9.509,5.251,37.881,4.92,-34.837,-2.632,0.0,39.5,40.1,9.667,1.756,-23.105,-19.837,-24.721,-21.119,-3.048,27.992,0.0,238.14,,255.0,255.0,-22.143,3.18,20.894,25.136
9863.5,2.447,0.676,-33.964,1.882,9.509,5.251,37.881,4.92,-34.837,-2.632,0.0,39.5,40.1,9.667,1.756,-23.225,-19.813,-24.887,-21.171,-3.048,27.992,0.0,238.14,,255.0,255.0,-22.195,3.168,20.891,25.14
9864.0,2.447,0.676,-33.964,1.882,9.509,5.26,37.879,4.954,-34.778,-2.649,0.0,39.487,40.051,9.667,1.756,-23.287,-19.776,-24.972,-21.17,-3.057,27.989,0.0,239.34,,255.0,255.0,-22.274,3.156,20.903,25.093
9864.5,2.447,0.676,-33.964,1.882,9.509,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.667,1.756,-23.304,-19.779,-25.003,-21.154,-3.057,27.989,0.0,239.34,,255.0,255.0,-22.301,3.144,20.923,25.029
9865.0,3.555,0.874,-35.209,1.819,9.621,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.589,1.704,-23.258,-19.822,-24.881,-21.104,-3.057,27.989,0.0,238.34,,255.0,255.0,-22.31,3.133,20.915,25.012
9865.5,3.555,0.874,-35.209,1.819,9.621,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.589,1.704,-23.132,-19.832,-24.719,-21.097,-3.057,27.989,0.0,238.34,,255.0,255.0,-22.266,3.14,20.894,25.022
9866.0,3.555,0.874,-35.209,1.819,9.621,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.589,1.704,-23.239,-19.806,-24.888,-21.163,-3.057,27.989,0.0,239.14,,255.0,255.0,-22.195,3.147,20.916,25.035
9866.5,3.555,0.874,-35.209,1.819,9.621,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.589,1.704,-23.273,-19.776,-24.96,-21.167,-3.057,27.989,0.0,239.14,,255.0,255.0,-22.274,3.153,20.905,25.026
9867.0,3.555,0.874,-35.209,1.819,9.621,5.26,37.879,4.954,-34.778,-2.649,0.0,39.5,40.1,9.589,1.704,-23.331,-19.782,-24.993,-21.158,-3.057,27.989,0.0,237.84,,255.0,255.0,-22.294,3.16,20.914,24.99
9867.5,3.555,0.874,-35.209,1.819,9.621,5.259,37.913,4.977,-34.752,-2.643,0.0,39.486,40.098,9.589,1.704,-23.338,-19.791,-24.929,-21.133,-3.049,27.976,0.0,237.84,,255.0,255.0,-22.316,3.166,20.919,24.95
9868.0,3.555,0.874,-35.209,1.819,9.621,5.259,37.913,4.977,-34.752,-2.643,0.0,39.5,40.1,9.589,1.704,-23.139,-19.81,-24.793,-21.088,-3.049,27.976,0.0,239.54,,255.0,255.0,-22.298,3.173,20.91,24.923
9868.5,3.105,0.863,-34.015,1.863,9.548,5.259,37.913,4.977,-34.752,-2.643,0.0,39.5,40.1,9.66,1.759,-23.126,-19.804,-24.754,-21.104,-3.049,27.976,0.0,239.54,,255.0,255.0,-22.208,3.179,20.897,24.936
9869.0,3.105,0.863,-34.015,1.863,9.548,5.259,37.913,4.977,-34.752,-2.643,0.0,39.5,40.1,9.66,1.759,-23.237,-19.783,-24.875,-21.145,-3.049,27.976,0.0,239.04,,255.0,255.0,-22.197,3.178,20.923,24.958
9869.5,3.105,0.863,-34.015,1.863,9.548,5.259,37.913,4.977,-34.752,-2.643,0.0,39.5,40.1,9.66,1.759,-23.345,-19.775,-25.038,-21.195,-3.049,27.976,0.0,239.04,,255.0,255.0,-22.26,3.177,20.913,24.962
9870.0,3.105,0.863,-34.015,1.863,9.548,5.259,37.913,4.977,-34.752,-2.643,0.0,39.5,40.1,9.66,1.759,-23.362,-19.796,-25.013,-21.173,-3.049,27.976,0.0,239.04,,255.0,255.0,-22.338,3.175,20.918,24.971
9870.5,3.105,0.863,-34.015,1.863,9.548,5.288,37.914,4.975,-34.703,-2.657,0.0,39.488,40.063,9.66,1.759,-23.131,-19.817,-24.793,-21.094,-3.05,27.98,0.0,239.04,,255.0,255.0,-22.336,3.174,20.905,24.979
9871.0,3.105,0.863,-34.015,1.863,9.548,5.288,37.914,4.975,-34.703,-2.657,0.0,39.5,40.1,9.66,1.759,-23.167,-19.841,-24.789,-21.13,-3.05,27.98,0.0,239.04,,255.0,255.0,-22.209,3.173,20.916,24.992
9871.5,2.945,0.793,-33.498,1.83,9.551,5.288,37.914,4.975,-34.703,-2.657,0.0,39.5,40.1,9.656,1.728,-23.244,-19.8,-24.889,-21.174,-3.05,27.98,0.0,239.04,,255.0,255.0,-22.232,3.172,20.91,24.999
9872.0,2.945,0.793,-33.498,1.83,9.551,5.288,37.914,4.975,-34.703,-2.657,0.0,39.5,40.1,9.656,1.728,-23.3,-19.78,-24.964,-21.194,-3.05,27.98,0.0,239.14,,255.0,255.0,-22.277,3.168,20.916,25.03
9872.5,2.945,0.793,-33.498,1.83,9.551,5.288,37.914,4.975,-34.703,-2.657,0.0,39.5,40.1,9.656,1.728,-23.336,-19.792,-25.018,-21.183,-3.05,27.98,0.0,239.14,,255.0,255.0,-22.31,3.165,20.906,25.022
9873.0,2.945,0.793,-33.498,1.83,9.551,5.288,37.914,4.975,-34.703,-2.657,0.0,39.5,40.1,9.656,1.728,-23.151,-19.816,-24.685,-21.069,-3.05,27.98,0.0,238.94,,255.0,255.0,-22.332,3.161,20.913,25.066
9873.5,2.945,0.793,-33.498,1.83,9.551,5.282,37.889,4.939,-34.651,-2.647,0.0,39.48,40.061,9.656,1.728,-23.126,-19.8,-24.725,-21.12,-3.047,27.985,0.0,238.94,,255.0,255.0,-22.18,3.157,20.916,25.054
9874.0,2.945,0.793,-33.498,1.83,9.551,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.656,1.728,-23.226,-19.793,-24.834,-21.132,-3.047,27.985,0.0,238.94,,255.0,255.0,-22.193,3.154,20.925,25.062
9874.5,2.945,0.793,-33.498,1.83,9.551,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.656,1.728,-23.274,-19.753,-24.962,-21.166,-3.047,27.985,0.0,238.94,,255.0,255.0,-22.246,3.151,20.924,25.066
9875.0,2.247,0.58,-33.821,1.845,9.562,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.735,1.74,-23.315,-19.771,-24.997,-21.158,-3.047,27.985,0.0,238.04,,255.0,255.0,-22.288,3.147,20.907,25.063
9875.5,2.247,0.58,-33.821,1.845,9.562,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.735,1.74,-23.287,-19.785,-24.909,-21.113,-3.047,27.985,0.0,238.04,,255.0,255.0,-22.31,3.132,20.925,25.068
9876.0,2.247,0.58,-33.821,1.845,9.562,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.735,1.74,-23.215,-19.812,-24.778,-21.076,-3.047,27.985,0.0,239.04,,255.0,255.0,-22.273,3.118,20.925,25.067
9876.5,2.247,0.58,-33.821,1.845,9.562,5.282,37.889,4.939,-34.651,-2.647,0.0,39.5,40.1,9.735,1.74,-23.238,-19.788,-24.827,-21.135,-3.047,27.985,0.0,239.04,,255.0,255.0,-22.22,3.104,20.933,25.023
9877.0,2.247,0.58,-33.821,1.845,9.562,5.268,37.885,4.948,-34.621,-2.654,0.0,39.478,40.008,9.735,1.74,-23.288,-19.762,-24.925,-21.148,-3.046,27.98,0.0,239.24,,255.0,255.0,-22.247,3.09,20.915,25.054
9877.5,2.247,0.58,-33.821,1.845,9.562,5.268,37.885,4.948,-34.621,-2.654,0.0,39.5,40.0,9.735,1.74,-23.329,-19.783,-24.951,-21.14,-3.046,27.98,0.0,239.24,,255.0,255.0,-22.281,3.076,20.918,25.11
9878.0,2.941,0.704,-35.129,1.817,9.638,5.268,37.885,4.948,-34.621,-2.654,0.0,39.5,40.0,9.634,1.673,-23.296,-19.787,-24.895,-21.095,-3.046,27.98,0.0,239.84,,255.0,255.0,-22.301,3.062,20.934,25.124
9878.5,2.941,0.704,-35.129,1.817,9.638,5.268,37.885,4.948,-34.621,-2.654,0.0,39.5,40.0,9.634,1.673,-23.097,-19.774,-24.749,-21.054,-3.046,27.98,0.0,239.84,,255.0,255.0,-22.268,3.06,20.925,25.137
9879.0,2.941,0.704,-35.129,1.817,9.638,5.268,37.885,4.948,-34.621,-2.654,0.0,39.5,40.0,9.634,1.673,-23.115,-19.777,-24.746,-21.085,-3.046,27.98,0.0,239.24,,255.0,255.0,-22.169,3.058,20.928,25.156
9879.5,2.941,0.704,-35.129,1.817,9.638,5.268,37.885,4.948,-34.621,-2.654,0.0,39.5,40.0,9.634,1.673,-23.215,-19.763,-24.877,-21.123,-3.046,27.98,0.0,239.24,,255.0,255.0,-22.181,3.056,20.918,25.163
9880.0,2.941,0.704,-35.129,1.817,9.638,5.284,37.898,4.977,-34.599,-2.638,0.0,39.475,40.065,9.634,1.673,-23.335,-19.754,-25.043,-21.18,-3.056,27.976,0.0,239.44,,255.0,255.0,-22.245,3.054,20.922,25.179
9880.5,2.941,0.704,-35.129,1.817,9.638,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.634,1.673,-23.316,-19.787,-24.987,-21.139,-3.056,27.976,0.0,239.44,,255.0,255.0,-22.328,3.053,20.905,25.187
9881.0,2.941,0.704,-35.129,1.817,9.638,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.634,1.673,-23.156,-19.793,-24.793,-21.086,-3.056,27.976,0.0,239.64,,255.0,255.0,-22.307,3.051,20.925,25.158
9881.5,3.431,0.829,-35.209,1.832,9.611,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.458,1.749,-23.17,-19.795,-24.8,-21.098,-3.056,27.976,0.0,239.64,,255.0,255.0,-22.207,3.049,20.909,25.165
9882.0,3.431,0.829,-35.209,1.832,9.611,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.458,1.749,-23.279,-19.766,-24.901,-21.154,-3.056,27.976,0.0,239.44,,255.0,255.0,-22.216,3.055,20.907,25.142
9882.5,3.431,0.829,-35.209,1.832,9.611,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.458,1.749,-23.299,-19.754,-24.996,-21.164,-3.056,27.976,0.0,239.44,,255.0,255.0,-22.275,3.061,20.904,25.126
9883.0,3.431,0.829,-35.209,1.832,9.611,5.284,37.898,4.977,-34.599,-2.638,0.0,39.5,40.1,9.458,1.749,-23.332,-19.754,-25.054,-21.143,-3.056,27.976,0.0,239.24,,255.0,255.0,-22.303,3.067,20.928,25.107
9883.5,3.431,0.829,-35.209,1.832,9.611,5.315,37.907,4.981,-34.559,-2.648,0.0,39.467,39.984,9.458,1.749,-23.251,-19.779,-24.892,-21.083,-3.048,27.98,0.0,239.24,,255.0,255.0,-22.321,3.073,20.907,25.096
9884.0,3.431,0.829,-35.209,1.832,9.611,5.315,37.907,4.981,-34.559,-2.648,0.0,39.5,40.0,9.458,1.749,-23.226,-19.77,-24.846,-21.123,-3.048,27.98,0.0,239.04,,255.0,255.0,-22.251,3.079,20.891,25.089
9884.5,2.95,0.797,-34.156,1.838,9.543,5.315,37.907,4.981,-34.559,-2.648,0.0,39.5,40.0,9.642,1.742,-23.276,-19.766,-24.933,-21.133,-3.048,27.98,0.0,239.04,,255.0,255.0,-22.241,3.085,20.888,25.047
9885.0,2.95,0.797,-34.156,1.838,9.543,5.315,37.907,4.981,-34.559,-2.648,0.0,39.5,40.0,9.642,1.742,-23.331,-19.75,-24.988,-21.136,-3.048,27.98,0.0,239.14,,255.0,255.0,-22.277,3.083,20.889,25.028
9885.5,2.95,0.797,-34.156,1.838,9.543,5.315,37.907,4.981,-34.559,-2.648,0.0,39.5,40.0,9.642,1.742,-23.334,-19.766,-24.978,-21.145,-3.048,27.98,0.0,239.14,,255.0,255.0,-22.301,3.081,20.871,24.986
9886.0,2.95,0.797,-34.156,1.838,9.543,5.315,37.907,4.981,-34.559,-2.648,0.0,39.5,40.0,9.642,1.742,-23.257,-19.77,-24.905,-21.09,-3.048,27.98,0.0,239.64,,255.0,255.0,-22.306,3.079,20.873,25.004
9886.5,2.95,0.797,-34.156,1.838,9.543,5.301,37.895,4.94,-34.553,-2.639,0.0,39.472,40.049,9.642,1.742,-23.18,-19.776,-24.847,-21.075,-3.047,27.987,0.0,239.64,,255.0,255.0,-22.255,3.076,20.859,24.999
9887.0,2.95,0.797,-34.156,1.838,9.543,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.642,1.742,-23.177,-19.756,-24.841,-21.08,-3.047,27.987,0.0,238.34,,255.0,255.0,-22.22,3.074,20.838,24.986
9887.5,2.95,0.797,-34.156,1.838,9.543,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.642,1.742,-23.302,-19.748,-24.954,-21.122,-3.047,27.987,0.0,238.34,,255.0,255.0,-22.214,3.072,20.854,24.999
9888.0,2.53,0.631,-34.541,1.863,9.615,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.676,1.745,-23.31,-19.734,-24.925,-21.089,-3.047,27.987,0.0,239.54,,255.0,255.0,-22.281,3.07,20.862,25.003
9888.5,2.53,0.631,-34.541,1.863,9.615,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.676,1.745,-23.156,-19.764,-24.813,-21.078,-3.047,27.987,0.0,239.54,,255.0,255.0,-22.264,3.061,20.835,24.971
9889.0,2.53,0.631,-34.541,1.863,9.615,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.676,1.745,-23.123,-19.756,-24.758,-21.046,-3.047,27.987,0.0,237.94,,255.0,255.0,-22.202,3.053,20.847,24.991
9889.5,2.53,0.631,-34.541,1.863,9.615,5.301,37.895,4.94,-34.553,-2.639,0.0,39.5,40.0,9.676,1.745,-23.158,-19.757,-24.81,-21.066,-3.047,27.987,0.0,237.94,,255.0,255.0,-22.171,3.044,20.831,24.998
9890.0,2.53,0.631,-34.541,1.863,9.615,5.27,37.873,4.951,-34.57,-2.656,0.0,39.459,39.998,9.676,1.745,-23.217,-19.733,-24.87,-21.112,-3.053,27.985,0.0,240.04,,255.0,255.0,-22.198,3.036,20.828,25.058
9890.5,2.53,0.631,-34.541,1.863,9.615,5.27,37.873,4.951,-34.57,-2.656,0.0,39.5,40.0,9.676,1.745,-23.273,-19.718,-24.895,-21.072,-3.053,27.985,0.0,240.04,,255.0,255.0,-22.233,3.027,20.83,25.11
9891.0,2.614,0.678,-34.758,1.756,9.515,5.27,37.873,4.951,-34.57,-2.656,0.0,39.5,40.0,9.591,1.932,-23.087,-19.725,-24.737,-21.016,-3.053,27.985,0.0,239.34,,255.0,255.0,-22.239,3.019,20.829,25.147
9891.5,2.614,0.678,-34.758,1.756,9.515,5.27,37.873,4.951,-34.57,-2.656,0.0,39.5,40.0,9.591,1.932,-23.066,-19.731,-24.665,-21.003,-3.053,27.985,0.0,239.34,,255.0,255.0,-22.142,3.013,20.828,25.148
9892.0,2.614,0.678,-34.758,1.756,9.515,5.27,37.873,4.951,-34.57,-2.656,0.0,39.5,40.0,9.591,1.932,-23.137,-19.734,-24.754,-21.048,-3.053,27.985,0.0,239.44,,255.0,255.0,-22.116,3.006,20.818,25.125
9892.5,2.614,0.678,-34.758,1.756,9.515,5.27,37.873,4.951,-34.57,-2.656,0.0,39.5,40.0,9.591,1.932,-23.214,-19.694,-24.877,-21.098,-3.053,27.985,0.0,239.44,,255.0,255.0,-22.168,3.0,20.829,25.126
9893.0,2.614,0.678,-34.758,1.756,9.515,5.275,37.887,4.948,-34.579,-2.656,0.0,39.457,40.035,9.591,1.932,-23.26,-19.706,-24.955,-21.105,-3.051,27.981,0.0,239.34,,255.0,255.0,-22.221,2.993,20.827,25.095
9893.5,2.614,0.678,-34.758,1.756,9.515,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.591,1.932,-23.249,-19.734,-24.846,-21.054,-3.051,27.981,0.0,239.34,,255.0,255.0,-22.256,2.987,20.826,25.085
9894.0,2.614,0.678,-34.758,1.756,9.515,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.591,1.932,-23.078,-19.733,-24.737,-21.052,-3.051,27.981,0.0,239.54,,255.0,255.0,-22.221,2.981,20.812,25.139
9894.5,3.564,0.915,-34.41,1.817,9.524,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.678,1.87,-23.101,-19.756,-24.784,-21.075,-3.051,27.981,0.0,239.54,,255.0,255.0,-22.15,2.975,20.826,25.154
9895.0,3.564,0.915,-34.41,1.817,9.524,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.678,1.87,-23.254,-19.698,-24.967,-21.121,-3.051,27.981,0.0,239.44,,255.0,255.0,-22.179,2.985,20.819,25.177
9895.5,3.564,0.915,-34.41,1.817,9.524,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.678,1.87,-23.261,-19.707,-24.968,-21.1,-3.051,27.981,0.0,239.44,,255.0,255.0,-22.26,2.994,20.828,25.157
9896.0,3.564,0.915,-34.41,1.817,9.524,5.275,37.887,4.948,-34.579,-2.656,0.0,39.5,40.0,9.678,1.87,-23.158,-19.725,-24.809,-21.026,-3.051,27.981,0.0,239.04,,255.0,255.0,-22.259,3.004,20.813,25.149
9896.5,3.564,0.915,-34.41,1.817,9.524,5.294,37.898,4.935,-34.554,-2.666,0.0,39.459,40.04,9.678,1.87,-23.053,-19.729,-24.652,-20.976,-3.062,27.986,0.0,239.04,,255.0,255.0,-22.179,3.013,20.837,25.124
9897.0,3.564,0.915,-34.41,1.817,9.524,5.294,37.898,4.935,-34.554,-2.666,0.0,39.5,40.0,9.678,1.87,-23.107,-19.703,-24.711,-21.028,-3.062,27.986,0.0,238.94,,255.0,255.0,-22.103,3.022,20.848,25.101
9897.5,2.535,0.708,-34.334,1.872,9.51,5.294,37.898,4.935,-34.554,-2.666,0.0,39.5,40.0,9.658,1.908,-23.192,-19.688,-24.836,-21.055,-3.062,27.986,0.0,238.94,,255.0,255.0,-22.137,3.031,20.858,25.093
9898.0,2.535,0.708,-34.334,1.872,9.51,5.294,37.898,4.935,-34.554,-2.666,0.0,39.5,40.0,9.658,1.908,-23.21,-19.687,-24.899,-21.089,-3.062,27.986,0.0,239.04,,255.0,255.0,-22.193,3.023,20.86,25.032
9898.5,2.535,0.708,-34.334,1.872,9.51,5.294,37.898,4.935,-34.554,-2.666,0.0,39.5,40.0,9.658,1.908,-23.231,-19.727,-24.791,-21.045,-3.062,27.986,0.0,239.04,,255.0,255.0,-22.221,3.015,20.876,25.018
9899.0,2.535,0.708,-34.334,1.872,9.51,5.294,37.898,4.935,-34.554,-2.666,0.0,39.5,40.0,9.658,1.908,-23.069,-19.719,-24.726,-21.067,-3.062,27.986,0.0,239.24,,255.0,255.0,-22.199,3.007,20.889,25.005
9899.5,2.535,0.708,-34.334,1.872,9.51,5.28,37.868,4.966,-34.526,-2.666,0.0,39.459,39.953,9.658,1.908,-23.125,-19.716,-24.798,-21.065,-3.071,27.99,0.0,239.24,,255.0,255.0,-22.145,2.999,20.895,25.005
9900.0,2.535,0.708,-34.334,1.872,9.51,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.658,1.908,-23.207,-19.702,-24.891,-21.091,-3.071,27.99,0.0,239.44,,255.0,255.0,-22.176,2.991,20.904,25.033
9900.5,2.535,0.708,-34.334,1.872,9.51,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.658,1.908,-23.244,-19.682,-24.955,-21.109,-3.071,27.99,0.0,239.44,,255.0,255.0,-22.223,2.984,20.902,25.074
9901.0,3.136,0.711,-35.209,1.851,9.542,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.543,1.809,-23.227,-19.689,-24.893,-21.063,-3.071,27.99,0.0,239.34,,255.0,255.0,-22.248,2.977,20.902,25.11
9901.5,3.136,0.711,-35.209,1.851,9.542,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.543,1.809,-23.132,-19.748,-24.712,-21.034,-3.071,27.99,0.0,239.34,,255.0,255.0,-22.218,2.979,20.906,25.118
9902.0,3.136,0.711,-35.209,1.851,9.542,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.543,1.809,-23.09,-19.718,-24.758,-21.053,-3.071,27.99,0.0,239.14,,255.0,255.0,-22.156,2.982,20.914,25.116
9902.5,3.136,0.711,-35.209,1.851,9.542,5.28,37.868,4.966,-34.526,-2.666,0.0,39.5,40.0,9.543,1.809,-23.205,-19.691,-24.899,-21.085,-3.071,27.99,0.0,239.14,,255.0,255.0,-22.155,2.984,20.914,25.121
9903.0,3.136,0.711,-35.209,1.851,9.542,5.259,37.871,4.97,-34.479,-2.643,0.0,39.459,39.949,9.543,1.809,-23.272,-19.691,-24.95,-21.094,-3.059,27.983,0.0,239.24,,255.0,255.0,-22.22,2.987,20.908,25.105
9903.5,3.136,0.711,-35.209,1.851,9.542,5.259,37.871,4.97,-34.479,-2.643,0.0,39.5,39.9,9.543,1.809,-23.266,-19.731,-24.948,-21.082,-3.059,27.983,0.0,239.24,,255.0,255.0,-22.252,2.989,20.944,25.114
9904.0,3.278,0.78,-35.209,1.795,9.563,5.259,37.871,4.97,-34.479,-2.643,0.0,39.5,39.9,9.607,1.854,-23.138,-19.754,-24.777,-21.05,-3.059,27.983,0.0,239.24,,255.0,255.0,-22.257,2.992,20.938,25.148
9904.5,3.278,0.78,-35.209,1.795,9.563,5.259,37.871,4.97,-34.479,-2.643,0.0,39.5,39.9,9.607,1.854,-23.099,-19.768,-24.775,-21.086,-3.059,27.983,0.0,239.24,,255.0,255.0,-22.18,2.996,20.943,25.129
9905.0,3.278,0.78,-35.209,1.795,9.563,5.259,37.871,4.97,-34.479,-2.643,0.0,39.5,39.9,9.607,1.854,-23.193,-19.745,-24.859,-21.129,-3.059,27.983,0.0,238.84,,255.0,255.0,-22.182,3.001,20.949,25.143
9905.5,3.278,0.78,-35.209,1.795,9.563,5.259,37.871,4.97,-34.479,-2.643,0.0,39.5,39.9,9.607,1.854,-23.291,-19.727,-24.997,-21.113,-3.059,27.983,0.0,238.84,,255.0,255.0,-22.232,3.005,20.938,25.14
9906.0,3.278,0.78,-35.209,1.795,9.563,5.251,37.9,4.968,-34.397,-2.656,0.0,39.458,39.977,9.607,1.854,-23.197,-19.763,-24.759,-21.063,-3.066,27.977,0.0,238.94,,255.0,255.0,-22.282,3.01,20.961,25.16
9906.5,3.278,0.78,-35.209,1.795,9.563,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.607,1.854,-22.978,-19.74,-24.636,-20.988,-3.066,27.977,0.0,238.94,,255.0,255.0,-22.195,3.014,20.943,25.152
9907.0,3.142,0.806,-34.264,1.849,9.6,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.685,1.6,-23.083,-19.721,-24.743,-21.029,-3.066,27.977,0.0,239.04,,255.0,255.0,-22.086,3.019,20.962,25.159
9907.5,3.142,0.806,-34.264,1.849,9.6,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.685,1.6,-23.147,-19.703,-24.82,-21.072,-3.066,27.977,0.0,239.04,,255.0,255.0,-22.144,3.021,20.938,25.178
9908.0,3.142,0.806,-34.264,1.849,9.6,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.685,1.6,-23.163,-19.701,-24.874,-21.08,-3.066,27.977,0.0,238.84,,255.0,255.0,-22.186,3.023,20.95,25.125
9908.5,3.142,0.806,-34.264,1.849,9.6,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.685,1.6,-23.231,-19.725,-24.879,-21.07,-3.066,27.977,0.0,238.84,,255.0,255.0,-22.205,3.025,20.97,25.065
9909.0,3.142,0.806,-34.264,1.849,9.6,5.251,37.9,4.968,-34.397,-2.656,0.0,39.5,40.0,9.685,1.6,-23.103,-19.735,-24.726,-21.043,-3.066,27.977,0.0,239.04,,255.0,255.0,-22.226,3.027,20.954,25.052
9909.5,3.142,0.806,-34.264,1.849,9.6,5.264,37.891,4.954,-34.321,-2.655,0.0,39.467,39.989,9.685,1.6,-23.094,-19.725,-24.707,-21.027,-3.067,27.98,0.0,239.04,,255.0,255.0,-22.152,3.028,20.936,25.051
9910.0,3.142,0.806,-34.264,1.849,9.6,5.264,37.891,4.954,-34.321,-2.655,0.0,39.5,40.0,9.685,1.6,-23.164,-19.692,-24.835,-21.073,-3.067,27.98,0.0,239.14,,255.0,255.0,-22.138,3.03,20.957,25.039
9910.5,3.007,0.729,-35.201,1.777,9.583,5.264,37.891,4.954,-34.321,-2.655,0.0,39.5,40.0,9.652,1.914,-23.203,-19.689,-24.901,-21.099,-3.067,27.98,0.0,239.14,,255.0,255.0,-22.191,3.032,20.941,25.012
9911.0,3.007,0.729,-35.201,1.777,9.583,5.264,37.891,4.954,-34.321,-2.655,0.0,39.5,40.0,9.652,1.914,-23.227,-19.699,-24.848,-21.05,-3.067,27.98,0.0,239.24,,255.0,255.0,-22.223,3.032,20.929,25.02
9911.5,3.007,0.729,-35.201,1.777,9.583,5.264,37.891,4.954,-34.321,-2.655,0.0,39.5,40.0,9.652,1.914,-23.104,-19.7,-24.736,-21.022,-3.067,27.98,0.0,239.24,,255.0,255.0,-22.206,3.031,20.935,25.015
9912.0,3.007,0.729,-35.201,1.777,9.583,5.264,37.891,4.954,-34.321,-2.655,0.0,39.5,40.0,9.652,1.914,-23.012,-19.702,-24.719,-20.988,-3.067,27.98,0.0,239.04,,255.0,255.0,-22.14,3.031,20.949,25.058
9912.5,3.007,0.729,-35.201,1.777,9.583,5.268,37.886,4.928,-34.244,-2.675,0.0,39.469,40.029,9.652,1.914,-23.119,-19.682,-24.784,-21.032,-3.083,27.974,0.0,239.04,,255.0,255.0,-22.105,3.031,20.945,25.064
9913.0,3.007,0.729,-35.201,1.777,9.583,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.652,1.914,-23.228,-19.67,-24.94,-21.08,-3.083,27.974,0.0,239.24,,255.0,255.0,-22.154,3.03,20.93,25.053
9913.5,2.814,0.737,-34.464,1.866,9.547,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.612,1.726,-23.19,-19.707,-24.812,-21.044,-3.083,27.974,0.0,239.24,,255.0,255.0,-22.229,3.03,20.927,25.092
9914.0,2.814,0.737,-34.464,1.866,9.547,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.612,1.726,-23.083,-19.73,-24.65,-21.007,-3.083,27.974,0.0,239.74,,255.0,255.0,-22.188,3.026,20.941,25.059
9914.5,2.814,0.737,-34.464,1.866,9.547,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.612,1.726,-23.057,-19.731,-24.715,-21.048,-3.083,27.974,0.0,239.74,,255.0,255.0,-22.117,3.023,20.928,25.032
9915.0,2.814,0.737,-34.464,1.866,9.547,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.612,1.726,-23.149,-19.679,-24.801,-21.07,-3.083,27.974,0.0,239.74,,255.0,255.0,-22.138,3.019,20.939,25.003
9915.5,2.814,0.737,-34.464,1.866,9.547,5.268,37.886,4.928,-34.244,-2.675,0.0,39.5,40.0,9.612,1.726,-23.207,-19.669,-24.907,-21.053,-3.083,27.974,0.0,239.74,,255.0,255.0,-22.175,3.016,20.912,24.99
9916.0,2.814,0.737,-34.464,1.866,9.547,5.29,37.902,4.991,-34.178,-2.67,0.0,39.473,40.027,9.612,1.726,-23.267,-19.683,-24.91,-21.063,-3.075,27.979,0.0,239.84,,255.0,255.0,-22.209,3.013,20.922,25.008
9916.5,2.814,0.737,-34.464,1.866,9.547,5.29,37.902,4.991,-34.178,-2.67,0.0,39.5,40.0,9.612,1.726,-23.068,-19.699,-24.697,-21.01,-3.075,27.979,0.0,239.84,,255.0,255.0,-22.231,3.009,20.921,25.007
9917.0,3.362,0.904,-33.719,1.806,9.534,5.29,37.902,4.991,-34.178,-2.67,0.0,39.5,40.0,9.686,1.758,-23.109,-19.687,-24.774,-21.034,-3.075,27.979,0.0,239.54,,255.0,255.0,-22.119,3.006,20.935,25.043
9917.5,3.362,0.904,-33.719,1.806,9.534,5.29,37.902,4.991,-34.178,-2.67,0.0,39.5,40.0,9.686,1.758,-23.184,-19.672,-24.851,-21.077,-3.075,27.979,0.0,239.54,,255.0,255.0,-22.151,3.012,20.923,25.025
9918.0,3.362,0.904,-33.719,1.806,9.534,5.29,37.902,4.991,-34.178,-2.67,0.0,39.5,40.0,9.686,1.758,-23.239,-19.664,-24.941,-21.071,-3.075,27.979,0.0,239.74,,255.0,255.0,-22.196,3.018,20.94,24.988
9918.5,3.362,0.904,-33.719,1.806,9.534,5.29,37.902,4.991,-34.178,-2.67,0.0,39.5,40.0,9.686,1.758,-23.266,-19.676,-24.951,-21.059,-3.075,27.979,0.0,239.74,,255.0,255.0,-22.229,3.023,20.931,24.965
9919.0,3.362,0.904,-33.719,1.806,9.534,5.268,37.911,4.944,-34.065,-2.67,0.0,39.472,40.044,9.686,1.758,-23.203,-19.697,-24.819,-21.017,-3.087,27.974,0.0,239.54,,255.0,255.0,-22.238,3.029,20.91,24.921
9919.5,3.362,0.904,-33.719,1.806,9.534,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.686,1.758,-23.071,-19.714,-24.775,-21.03,-3.087,27.974,0.0,239.54,,255.0,255.0,-22.184,3.034,20.903,24.905
9920.0,3.441,0.789,-35.209,1.804,9.591,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.599,1.747,-23.219,-19.703,-24.926,-21.085,-3.087,27.974,0.0,239.54,,255.0,255.0,-22.148,3.04,20.905,24.898
9920.5,3.441,0.789,-35.209,1.804,9.591,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.599,1.747,-23.291,-19.693,-24.962,-21.123,-3.087,27.974,0.0,239.54,,255.0,255.0,-22.233,3.046,20.883,24.91
9921.0,3.441,0.789,-35.209,1.804,9.591,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.599,1.747,-23.276,-19.707,-24.988,-21.085,-3.087,27.974,0.0,239.44,,255.0,255.0,-22.267,3.053,20.891,24.918
9921.5,3.441,0.789,-35.209,1.804,9.591,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.599,1.747,-23.18,-19.733,-24.784,-21.035,-3.087,27.974,0.0,239.44,,255.0,255.0,-22.264,3.059,20.886,24.915
9922.0,3.441,0.789,-35.209,1.804,9.591,5.268,37.911,4.944,-34.065,-2.67,0.0,39.5,40.0,9.599,1.747,-23.095,-19.745,-24.692,-21.03,-3.087,27.974,0.0,239.44,,255.0,255.0,-22.183,3.065,20.901,24.902
9922.5,3.441,0.789,-35.209,1.804,9.591,5.282,37.887,4.962,-33.973,-2.672,0.0,39.476,40.055,9.599,1.747,-23.183,-19.712,-24.755,-21.058,-3.074,27.994,0.0,239.44,,255.0,255.0,-22.141,3.072,20.894,24.821
9923.0,3.441,0.789,-35.209,1.804,9.591,5.282,37.887,4.962,-33.973,-2.672,0.0,39.5,40.1,9.599,1.747,-23.207,-19.666,-24.869,-21.066,-3.074,27.994,0.0,239.44,,255.0,255.0,-22.177,3.078,20.881,24.733
