t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9923.5,2.78,0.672,-35.209,1.774,9.553,5.282,37.887,4.962,-33.973,-2.672,0.0,39.5,40.1,9.605,1.951,-23.248,-19.691,-24.941,-21.077,-3.074,27.994,0.0,239.44,,255.0,255.0,-22.202,3.084,20.89,24.646
9924.0,2.78,0.672,-35.209,1.774,9.553,5.282,37.887,4.962,-33.973,-2.672,0.0,39.5,40.1,9.605,1.951,-23.074,-19.718,-24.772,-21.029,-3.074,27.994,0.0,239.14,,255.0,255.0,-22.239,3.079,20.885,24.682
9924.5,2.78,0.672,-35.209,1.774,9.553,5.282,37.887,4.962,-33.973,-2.672,0.0,39.5,40.1,9.605,1.951,-23.065,-19.695,-24.749,-21.024,-3.074,27.994,0.0,239.14,,255.0,255.0,-22.148,3.074,20.877,24.697
9925.0,2.78,0.672,-35.209,1.774,9.553,5.282,37.887,4.962,-33.973,-2.672,0.0,39.5,40.1,9.605,1.951,-23.131,-19.69,-24.795,-21.06,-3.074,27.994,0.0,238.84,,255.0,255.0,-22.133,3.069,20.887,24.688
9925.5,2.78,0.672,-35.209,1.774,9.553,5.261,37.887,4.969,-33.921,-2.681,0.0,39.472,40.067,9.605,1.951,-23.21,-19.672,-24.904,-21.067,-3.076,27.977,0.0,238.84,,255.0,255.0,-22.169,3.064,20.876,24.688
9926.0,2.78,0.672,-35.209,1.774,9.553,5.261,37.887,4.969,-33.921,-2.681,0.0,39.5,40.1,9.605,1.951,-23.25,-19.687,-24.946,-21.067,-3.076,27.977,0.0,239.04,,255.0,255.0,-22.213,3.059,20.881,24.743
9926.5,2.77,0.723,-34.599,1.818,9.511,5.261,37.887,4.969,-33.921,-2.681,0.0,39.5,40.1,9.634,1.861,-23.265,-19.702,-24.888,-21.063,-3.076,27.977,0.0,239.04,,255.0,255.0,-22.237,3.055,20.869,24.801
9927.0,2.77,0.723,-34.599,1.818,9.511,5.261,37.887,4.969,-33.921,-2.681,0.0,39.5,40.1,9.634,1.861,-23.17,-19.705,-24.76,-21.012,-3.076,27.977,0.0,239.34,,255.0,255.0,-22.229,3.05,20.854,24.874
9927.5,2.77,0.723,-34.599,1.818,9.511,5.261,37.887,4.969,-33.921,-2.681,0.0,39.5,40.1,9.634,1.861,-23.048,-19.675,-24.724,-21.016,-3.076,27.977,0.0,239.34,,255.0,255.0,-22.162,3.046,20.852,24.927
9928.0,2.77,0.723,-34.599,1.818,9.511,5.261,37.887,4.969,-33.921,-2.681,0.0,39.5,40.1,9.634,1.861,-23.162,-19.664,-24.845,-21.06,-3.076,27.977,0.0,239.24,,255.0,255.0,-22.116,3.041,20.855,24.884
9928.5,2.77,0.723,-34.599,1.818,9.511,5.28,37.893,4.959,-33.908,-2.669,0.0,39.472,40.05,9.634,1.861,-23.232,-19.655,-24.927,-21.086,-3.073,27.984,0.0,239.24,,255.0,255.0,-22.183,3.037,20.862,24.951
9929.0,2.77,0.723,-34.599,1.818,9.511,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.634,1.861,-23.253,-19.677,-24.882,-21.046,-3.073,27.984,0.0,239.34,,255.0,255.0,-22.225,3.032,20.856,24.971
9929.5,2.77,0.723,-34.599,1.818,9.511,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.634,1.861,-23.156,-19.705,-24.741,-20.984,-3.073,27.984,0.0,239.34,,255.0,255.0,-22.215,3.028,20.862,25.017
9930.0,3.05,0.769,-33.895,1.849,9.545,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.757,1.718,-22.99,-19.689,-24.665,-20.979,-3.073,27.984,0.0,239.24,,255.0,255.0,-22.146,3.024,20.838,24.967
9930.5,3.05,0.769,-33.895,1.849,9.545,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.757,1.718,-23.019,-19.681,-24.681,-21.001,-3.073,27.984,0.0,239.24,,255.0,255.0,-22.081,3.024,20.815,24.965
9931.0,3.05,0.769,-33.895,1.849,9.545,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.757,1.718,-23.208,-19.662,-24.92,-21.059,-3.073,27.984,0.0,239.34,,255.0,255.0,-22.096,3.025,20.828,25.068
9931.5,3.05,0.769,-33.895,1.849,9.545,5.28,37.893,4.959,-33.908,-2.669,0.0,39.5,40.1,9.757,1.718,-23.174,-19.669,-24.846,-21.03,-3.073,27.984,0.0,239.34,,255.0,255.0,-22.212,3.025,20.8,25.157
9932.0,3.05,0.769,-33.895,1.849,9.545,5.296,37.906,4.968,-33.888,-2.666,0.0,39.479,40.082,9.757,1.718,-23.048,-19.714,-24.622,-20.957,-3.067,27.989,0.0,239.64,,255.0,255.0,-22.18,3.025,20.81,25.233
9932.5,3.05,0.769,-33.895,1.849,9.545,5.296,37.906,4.968,-33.888,-2.666,0.0,39.5,40.1,9.757,1.718,-22.968,-19.686,-24.575,-20.96,-3.067,27.989,0.0,239.64,,255.0,255.0,-22.085,3.026,20.83,25.301
9933.0,3.502,0.847,-35.209,1.792,9.594,5.296,37.906,4.968,-33.888,-2.666,0.0,39.5,40.1,9.453,1.846,-23.059,-19.672,-24.719,-21.016,-3.067,27.989,0.0,239.94,,255.0,255.0,-22.047,3.026,20.809,25.357
9933.5,3.502,0.847,-35.209,1.792,9.594,5.296,37.906,4.968,-33.888,-2.666,0.0,39.5,40.1,9.453,1.846,-23.175,-19.642,-24.831,-21.021,-3.067,27.989,0.0,239.94,,255.0,255.0,-22.116,3.034,20.781,25.455
9934.0,3.502,0.847,-35.209,1.792,9.594,5.296,37.906,4.968,-33.888,-2.666,0.0,39.5,40.1,9.453,1.846,-23.213,-19.658,-24.876,-21.006,-3.067,27.989,0.0,239.94,,255.0,255.0,-22.167,3.042,20.775,25.555
9934.5,3.502,0.847,-35.209,1.792,9.594,5.296,37.906,4.968,-33.888,-2.666,0.0,39.5,40.1,9.453,1.846,-22.837,-19.7,-24.41,-20.85,-3.067,27.989,0.0,239.94,,255.0,255.0,-22.188,3.049,20.743,25.572
9935.0,3.502,0.847,-35.209,1.792,9.594,5.266,37.873,4.898,-33.864,-2.666,0.0,39.482,40.054,9.453,1.846,-22.889,-19.685,-24.474,-20.93,-3.071,27.993,0.0,239.54,,255.0,255.0,-21.949,3.057,20.78,25.606
9935.5,3.502,0.847,-35.209,1.792,9.594,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.453,1.846,-23.048,-19.637,-24.694,-20.992,-3.071,27.993,0.0,239.54,,255.0,255.0,-21.995,3.064,20.752,25.587
9936.0,3.502,0.847,-35.209,1.792,9.594,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.453,1.846,-23.134,-19.63,-24.835,-21.007,-3.071,27.993,0.0,240.14,,255.0,255.0,-22.093,3.071,20.723,25.557
9936.5,1.949,0.562,-34.17,1.79,9.501,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.644,1.857,-23.109,-19.632,-24.794,-20.99,-3.071,27.993,0.0,240.14,,255.0,255.0,-22.152,3.078,20.724,25.534
9937.0,1.949,0.562,-34.17,1.79,9.501,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.644,1.857,-22.939,-19.632,-24.575,-20.873,-3.071,27.993,0.0,239.54,,255.0,255.0,-22.131,3.06,20.726,25.436
9937.5,1.949,0.562,-34.17,1.79,9.501,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.644,1.857,-22.674,-19.684,-24.277,-20.798,-3.071,27.993,0.0,239.54,,255.0,255.0,-22.005,3.041,20.71,25.408
9938.0,1.949,0.562,-34.17,1.79,9.501,5.266,37.873,4.898,-33.864,-2.666,0.0,39.5,40.1,9.644,1.857,-22.872,-19.657,-24.479,-20.926,-3.071,27.993,0.0,240.34,,255.0,255.0,-21.858,3.024,20.727,25.402
9938.5,1.949,0.562,-34.17,1.79,9.501,5.251,37.857,4.949,-33.849,-2.677,0.0,39.484,40.03,9.644,1.857,-23.085,-19.617,-24.755,-20.987,-3.073,27.994,0.0,240.34,,255.0,255.0,-21.984,3.006,20.728,25.393
9939.0,1.949,0.562,-34.17,1.79,9.501,5.251,37.857,4.949,-33.849,-2.677,0.0,39.5,40.0,9.644,1.857,-23.166,-19.602,-24.784,-20.954,-3.073,27.994,0.0,239.94,,255.0,255.0,-22.111,2.989,20.726,25.366
9939.5,2.427,0.68,-33.986,1.869,9.544,5.251,37.857,4.949,-33.849,-2.677,0.0,39.5,40.0,9.908,1.766,-23.096,-19.608,-24.632,-20.86,-3.073,27.994,0.0,239.94,,255.0,255.0,-22.127,2.972,20.725,25.364
9940.0,2.427,0.68,-33.986,1.869,9.544,5.251,37.857,4.949,-33.849,-2.677,0.0,39.5,40.0,9.908,1.766,-22.749,-19.623,-24.352,-20.767,-3.073,27.994,0.0,240.54,,255.0,255.0,-22.049,2.963,20.704,25.365
9940.5,2.427,0.68,-33.986,1.869,9.544,5.251,37.857,4.949,-33.849,-2.677,0.0,39.5,40.0,9.908,1.766,-22.827,-19.646,-24.437,-20.858,-3.073,27.994,0.0,240.54,,255.0,255.0,-21.873,2.954,20.706,25.365
9941.0,2.427,0.68,-33.986,1.869,9.544,5.251,37.857,4.949,-33.849,-2.677,0.0,39.5,40.0,9.908,1.766,-22.992,-19.6,-24.636,-20.944,-3.073,27.994,0.0,240.04,,255.0,255.0,-21.942,2.945,20.698,25.383
9941.5,2.427,0.68,-33.986,1.869,9.544,5.249,37.898,4.956,-33.792,-2.661,0.0,39.486,39.992,9.908,1.766,-23.084,-19.6,-24.765,-20.979,-3.059,28.0,0.0,240.04,,255.0,255.0,-22.043,2.937,20.697,25.422
9942.0,2.427,0.68,-33.986,1.869,9.544,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.908,1.766,-23.093,-19.593,-24.66,-20.855,-3.059,28.0,0.0,240.54,,255.0,255.0,-22.107,2.928,20.709,25.374
9942.5,2.427,0.68,-33.986,1.869,9.544,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.908,1.766,-22.769,-19.627,-24.312,-20.734,-3.059,28.0,0.0,240.54,,255.0,255.0,-22.05,2.92,20.703,25.381
9943.0,3.569,0.84,-35.209,1.775,9.592,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.425,1.77,-22.683,-19.612,-24.342,-20.835,-3.059,28.0,0.0,240.24,,255.0,255.0,-21.861,2.912,20.696,25.404
9943.5,3.569,0.84,-35.209,1.775,9.592,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.425,1.77,-22.898,-19.59,-24.557,-20.915,-3.059,28.0,0.0,240.24,,255.0,255.0,-21.868,2.923,20.703,25.356
9944.0,3.569,0.84,-35.209,1.775,9.592,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.425,1.77,-23.045,-19.575,-24.688,-20.945,-3.059,28.0,0.0,240.24,,255.0,255.0,-21.99,2.933,20.682,25.315
9944.5,3.569,0.84,-35.209,1.775,9.592,5.249,37.898,4.956,-33.792,-2.661,0.0,39.5,40.0,9.425,1.77,-23.102,-19.564,-24.796,-20.979,-3.059,28.0,0.0,240.24,,255.0,255.0,-22.063,2.944,20.676,25.272
9945.0,3.569,0.84,-35.209,1.775,9.592,5.259,37.91,4.959,-33.721,-2.671,0.0,39.484,40.019,9.425,1.77,-22.984,-19.59,-24.621,-20.872,-3.075,28.0,0.0,240.04,,255.0,255.0,-22.11,2.954,20.694,25.271
9945.5,3.569,0.84,-35.209,1.775,9.592,5.259,37.91,4.959,-33.721,-2.671,0.0,39.5,40.0,9.425,1.77,-22.728,-19.608,-24.379,-20.846,-3.075,28.0,0.0,240.04,,255.0,255.0,-22.017,2.964,20.688,25.311
9946.0,3.512,0.913,-34.32,1.822,9.565,5.259,37.91,4.959,-33.721,-2.671,0.0,39.5,40.0,9.639,1.601,-22.913,-19.595,-24.573,-20.914,-3.075,28.0,0.0,240.14,,255.0,255.0,-21.89,2.974,20.689,25.331
9946.5,3.512,0.913,-34.32,1.822,9.565,5.259,37.91,4.959,-33.721,-2.671,0.0,39.5,40.0,9.639,1.601,-23.04,-19.57,-24.722,-20.958,-3.075,28.0,0.0,240.14,,255.0,255.0,-21.999,2.983,20.682,25.373
9947.0,3.512,0.913,-34.32,1.822,9.565,5.259,37.91,4.959,-33.721,-2.671,0.0,39.5,40.0,9.639,1.601,-23.104,-19.56,-24.798,-20.951,-3.075,28.0,0.0,239.94,,255.0,255.0,-22.073,2.992,20.712,25.455
9947.5,3.512,0.913,-34.32,1.822,9.565,5.259,37.91,4.959,-33.721,-2.671,0.0,39.5,40.0,9.639,1.601,-23.012,-19.601,-24.584,-20.862,-3.075,28.0,0.0,239.94,,255.0,255.0,-22.103,3.0,20.724,25.421
9948.0,3.512,0.913,-34.32,1.822,9.565,5.278,37.904,4.941,-33.628,-2.68,0.0,39.484,39.994,9.639,1.601,-22.818,-19.58,-24.401,-20.768,-3.075,28.006,0.0,239.84,,255.0,255.0,-22.015,3.009,20.719,25.309
9948.5,3.512,0.913,-34.32,1.822,9.565,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.639,1.601,-22.772,-19.573,-24.445,-20.862,-3.075,28.006,0.0,239.84,,255.0,255.0,-21.892,3.017,20.731,25.31
9949.0,3.512,0.913,-34.32,1.822,9.565,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.639,1.601,-22.913,-19.568,-24.59,-20.902,-3.075,28.006,0.0,239.94,,255.0,255.0,-21.913,3.025,20.736,25.293
9949.5,3.251,0.742,-35.209,1.788,9.573,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.567,1.838,-23.102,-19.559,-24.786,-20.94,-3.075,28.006,0.0,239.94,,255.0,255.0,-21.993,3.033,20.74,25.334
9950.0,3.251,0.742,-35.209,1.788,9.573,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.567,1.838,-23.077,-19.595,-24.613,-20.87,-3.075,28.006,0.0,240.04,,255.0,255.0,-22.097,3.036,20.752,25.361
9950.5,3.251,0.742,-35.209,1.788,9.573,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.567,1.838,-22.775,-19.573,-24.474,-20.827,-3.075,28.006,0.0,240.04,,255.0,255.0,-22.039,3.04,20.748,25.412
9951.0,3.251,0.742,-35.209,1.788,9.573,5.278,37.904,4.941,-33.628,-2.68,0.0,39.5,40.0,9.567,1.838,-22.844,-19.601,-24.541,-20.894,-3.075,28.006,0.0,239.74,,255.0,255.0,-21.912,3.043,20.746,25.472
9951.5,3.251,0.742,-35.209,1.788,9.573,5.261,37.882,4.937,-33.52,-2.673,0.0,39.485,40.007,9.567,1.838,-22.978,-19.598,-24.646,-20.936,-3.079,28.008,0.0,239.74,,255.0,255.0,-21.97,3.047,20.765,25.515
9952.0,3.251,0.742,-35.209,1.788,9.573,5.261,37.882,4.937,-33.52,-2.673,0.0,39.5,40.0,9.567,1.838,-23.057,-19.585,-24.727,-20.954,-3.079,28.008,0.0,239.74,,255.0,255.0,-22.04,3.05,20.765,25.562
9952.5,2.206,0.558,-34.312,1.836,9.586,5.261,37.882,4.937,-33.52,-2.673,0.0,39.5,40.0,9.67,1.609,-23.123,-19.576,-24.818,-20.987,-3.079,28.008,0.0,239.74,,255.0,255.0,-22.081,3.054,20.748,25.631
9953.0,2.206,0.558,-34.312,1.836,9.586,5.261,37.882,4.937,-33.52,-2.673,0.0,39.5,40.0,9.67,1.609,-23.057,-19.643,-24.672,-20.904,-3.079,28.008,0.0,240.34,,255.0,255.0,-22.126,3.04,20.759,25.658
9953.5,2.206,0.558,-34.312,1.836,9.586,5.261,37.882,4.937,-33.52,-2.673,0.0,39.5,40.0,9.67,1.609,-22.936,-19.634,-24.618,-20.934,-3.079,28.008,0.0,240.34,,255.0,255.0,-22.069,3.026,20.758,25.683
9954.0,2.206,0.558,-34.312,1.836,9.586,5.261,37.882,4.937,-33.52,-2.673,0.0,39.5,40.0,9.67,1.609,-23.03,-19.625,-24.731,-20.956,-3.079,28.008,0.0,240.74,,255.0,255.0,-22.03,3.012,20.747,25.66
9954.5,2.206,0.558,-34.312,1.836,9.586,5.281,37.901,4.947,-33.374,-2.67,0.0,39.493,39.995,9.67,1.609,-23.123,-19.634,-24.812,-21.008,-3.066,28.025,0.0,240.74,,255.0,255.0,-22.085,2.999,20.742,25.585
9955.0,2.206,0.558,-34.312,1.836,9.586,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.67,1.609,-23.155,-19.62,-24.846,-21.005,-3.066,28.025,0.0,240.54,,255.0,255.0,-22.144,2.986,20.738,25.581
9955.5,3.171,0.778,-35.209,1.807,9.451,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.551,1.697,-23.124,-19.619,-24.821,-21.007,-3.066,28.025,0.0,240.54,,255.0,255.0,-22.157,2.973,20.746,25.645
9956.0,3.171,0.778,-35.209,1.807,9.451,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.551,1.697,-23.027,-19.643,-24.616,-20.918,-3.066,28.025,0.0,240.84,,255.0,255.0,-22.143,2.977,20.736,25.647
9956.5,3.171,0.778,-35.209,1.807,9.451,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.551,1.697,-23.102,-19.641,-24.697,-20.983,-3.066,28.025,0.0,240.84,,255.0,255.0,-22.051,2.98,20.743,25.673
9957.0,3.171,0.778,-35.209,1.807,9.451,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.551,1.697,-23.138,-19.612,-24.821,-20.995,-3.066,28.025,0.0,240.04,,255.0,255.0,-22.106,2.983,20.756,25.674
9957.5,3.171,0.778,-35.209,1.807,9.451,5.281,37.901,4.947,-33.374,-2.67,0.0,39.5,40.0,9.551,1.697,-23.189,-19.627,-24.861,-20.994,-3.066,28.025,0.0,240.04,,255.0,255.0,-22.141,2.986,20.757,25.648
9958.0,3.171,0.778,-35.209,1.807,9.451,5.307,37.911,4.981,-33.25,-2.672,0.0,39.492,40.0,9.551,1.697,-23.135,-19.643,-24.772,-20.962,-3.075,28.025,0.0,240.54,,255.0,255.0,-22.168,2.989,20.743,25.624
9958.5,3.171,0.778,-35.209,1.807,9.451,5.307,37.911,4.981,-33.25,-2.672,0.0,39.5,40.0,9.551,1.697,-22.971,-19.655,-24.68,-20.931,-3.075,28.025,0.0,240.54,,255.0,255.0,-22.128,2.992,20.753,25.612
9959.0,3.405,0.851,-35.209,1.767,9.526,5.307,37.911,4.981,-33.25,-2.672,0.0,39.5,40.0,9.572,1.964,-23.025,-19.652,-24.716,-20.964,-3.075,28.025,0.0,240.44,,255.0,255.0,-22.059,2.995,20.772,25.581
9959.5,3.405,0.851,-35.209,1.767,9.526,5.307,37.911,4.981,-33.25,-2.672,0.0,39.5,40.0,9.572,1.964,-23.101,-19.639,-24.783,-20.97,-3.075,28.025,0.0,240.44,,255.0,255.0,-22.09,3.002,20.774,25.567
9960.0,3.405,0.851,-35.209,1.767,9.526,5.307,37.911,4.981,-33.25,-2.672,0.0,39.5,40.0,9.572,1.964,-23.22,-19.66,-24.9,-21.011,-3.075,28.025,0.0,240.94,,255.0,255.0,-22.123,3.008,20.759,25.602
9960.5,3.405,0.851,-35.209,1.767,9.526,5.307,37.911,4.981,-33.25,-2.672,0.0,39.5,40.0,9.572,1.964,-23.08,-19.694,-24.761,-20.95,-3.075,28.025,0.0,240.94,,255.0,255.0,-22.198,3.015,20.773,25.663
9961.0,3.405,0.851,-35.209,1.767,9.526,5.329,37.915,4.946,-33.134,-2.682,0.0,39.493,40.071,9.572,1.964,-23.023,-19.672,-24.659,-20.941,-3.073,28.027,0.0,240.94,,255.0,255.0,-22.121,3.021,20.775,25.684
9961.5,3.405,0.851,-35.209,1.767,9.526,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.572,1.964,-23.071,-19.661,-24.744,-20.998,-3.073,28.027,0.0,240.94,,255.0,255.0,-22.073,3.028,20.759,25.607
9962.0,3.073,0.786,-34.851,1.826,9.541,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.61,1.733,-23.117,-19.634,-24.822,-21.012,-3.073,28.027,0.0,240.74,,255.0,255.0,-22.119,3.034,20.774,25.569
9962.5,3.073,0.786,-34.851,1.826,9.541,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.61,1.733,-23.21,-19.637,-24.889,-21.031,-3.073,28.027,0.0,240.74,,255.0,255.0,-22.146,3.034,20.766,25.449
9963.0,3.073,0.786,-34.851,1.826,9.541,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.61,1.733,-23.187,-19.647,-24.84,-21.007,-3.073,28.027,0.0,240.44,,255.0,255.0,-22.192,3.035,20.78,25.402
9963.5,3.073,0.786,-34.851,1.826,9.541,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.61,1.733,-23.087,-19.67,-24.686,-20.944,-3.073,28.027,0.0,240.44,,255.0,255.0,-22.17,3.036,20.767,25.363
9964.0,3.073,0.786,-34.851,1.826,9.541,5.329,37.915,4.946,-33.134,-2.682,0.0,39.5,40.1,9.61,1.733,-23.108,-19.65,-24.777,-20.998,-3.073,28.027,0.0,240.44,,255.0,255.0,-22.097,3.036,20.762,25.257
9964.5,3.073,0.786,-34.851,1.826,9.541,5.316,37.883,4.973,-33.036,-2.676,0.0,39.497,40.032,9.61,1.733,-23.173,-19.656,-24.855,-21.025,-3.069,28.031,0.0,240.44,,255.0,255.0,-22.133,3.037,20.76,25.191
9965.0,3.073,0.786,-34.851,1.826,9.541,5.316,37.883,4.973,-33.036,-2.676,0.0,39.5,40.0,9.61,1.733,-23.228,-19.645,-24.894,-21.014,-3.069,28.031,0.0,240.64,,255.0,255.0,-22.177,3.037,20.748,25.188
9965.5,2.633,0.658,-35.124,1.83,9.586,5.316,37.883,4.973,-33.036,-2.676,0.0,39.5,40.0,9.552,1.735,-23.208,-19.652,-24.856,-21.005,-3.069,28.031,0.0,240.64,,255.0,255.0,-22.195,3.038,20.753,25.129
9966.0,2.633,0.658,-35.124,1.83,9.586,5.316,37.883,4.973,-33.036,-2.676,0.0,39.5,40.0,9.552,1.735,-23.058,-19.69,-24.741,-20.969,-3.069,28.031,0.0,240.84,,255.0,255.0,-22.18,3.031,20.72,25.095
9966.5,2.633,0.658,-35.124,1.83,9.586,5.316,37.883,4.973,-33.036,-2.676,0.0,39.5,40.0,9.552,1.735,-23.028,-19.704,-24.638,-20.976,-3.069,28.031,0.0,240.84,,255.0,255.0,-22.114,3.025,20.74,25.179
9967.0,2.633,0.658,-35.124,1.83,9.586,5.316,37.883,4.973,-33.036,-2.676,0.0,39.5,40.0,9.552,1.735,-23.114,-19.687,-24.737,-21.017,-3.069,28.031,0.0,240.44,,255.0,255.0,-22.086,3.018,20.728,25.188
9967.5,2.633,0.658,-35.124,1.83,9.586,5.298,37.894,4.97,-32.946,-2.661,0.0,39.501,40.077,9.552,1.735,-23.226,-19.647,-24.908,-21.045,-3.066,28.038,0.0,240.44,,255.0,255.0,-22.139,3.012,20.729,25.151
9968.0,2.633,0.658,-35.124,1.83,9.586,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.552,1.735,-23.203,-19.669,-24.803,-21.017,-3.066,28.038,0.0,240.24,,255.0,255.0,-22.207,3.006,20.716,25.103
9968.5,3.413,0.867,-34.519,1.788,9.513,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.673,1.843,-23.001,-19.667,-24.672,-20.936,-3.066,28.038,0.0,240.24,,255.0,255.0,-22.173,3.0,20.718,25.051
9969.0,3.413,0.867,-34.519,1.788,9.513,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.673,1.843,-23.043,-19.675,-24.644,-20.954,-3.066,28.038,0.0,240.64,,255.0,255.0,-22.069,3.007,20.734,25.04
9969.5,3.413,0.867,-34.519,1.788,9.513,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.673,1.843,-23.118,-19.66,-24.765,-21.014,-3.066,28.038,0.0,240.64,,255.0,255.0,-22.079,3.013,20.728,24.993
9970.0,3.413,0.867,-34.519,1.788,9.513,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.673,1.843,-23.153,-19.654,-24.818,-21.02,-3.066,28.038,0.0,240.34,,255.0,255.0,-22.139,3.02,20.729,25.037
9970.5,3.413,0.867,-34.519,1.788,9.513,5.298,37.894,4.97,-32.946,-2.661,0.0,39.5,40.1,9.673,1.843,-23.192,-19.641,-24.884,-21.025,-3.066,28.038,0.0,240.34,,255.0,255.0,-22.161,3.026,20.701,25.025
9971.0,3.413,0.867,-34.519,1.788,9.513,5.286,37.923,4.954,-32.885,-2.663,0.0,39.507,40.117,9.673,1.843,-23.119,-19.661,-24.732,-20.943,-3.066,28.041,0.0,240.54,,255.0,255.0,-22.185,3.033,20.725,25.149
9971.5,3.413,0.867,-34.519,1.788,9.513,5.286,37.923,4.954,-32.885,-2.663,0.0,39.5,40.1,9.673,1.843,-22.964,-19.674,-24.658,-20.935,-3.066,28.041,0.0,240.54,,255.0,255.0,-22.114,3.039,20.705,25.218
9972.0,3.058,0.817,-33.737,1.842,9.501,5.286,37.923,4.954,-32.885,-2.663,0.0,39.5,40.1,9.691,1.773,-23.037,-19.653,-24.734,-20.985,-3.066,28.041,0.0,240.74,,255.0,255.0,-22.058,3.045,20.704,25.142
9972.5,3.058,0.817,-33.737,1.842,9.501,5.286,37.923,4.954,-32.885,-2.663,0.0,39.5,40.1,9.691,1.773,-23.148,-19.644,-24.824,-21.012,-3.066,28.041,0.0,240.74,,255.0,255.0,-22.102,3.045,20.699,25.117
9973.0,3.058,0.817,-33.737,1.842,9.501,5.286,37.923,4.954,-32.885,-2.663,0.0,39.5,40.1,9.691,1.773,-23.2,-19.647,-24.913,-21.029,-3.066,28.041,0.0,240.44,,255.0,255.0,-22.157,3.045,20.682,25.12
9973.5,3.058,0.817,-33.737,1.842,9.501,5.286,37.923,4.954,-32.885,-2.663,0.0,39.5,40.1,9.691,1.773,-23.21,-19.64,-24.912,-21.019,-3.066,28.041,0.0,240.44,,255.0,255.0,-22.197,3.046,20.676,25.194
9974.0,3.058,0.817,-33.737,1.842,9.501,5.267,37.931,4.921,-32.831,-2.653,0.0,39.507,40.029,9.691,1.773,-23.161,-19.654,-24.786,-20.952,-3.074,28.037,0.0,240.54,,255.0,255.0,-22.195,3.046,20.659,25.283
9974.5,3.058,0.817,-33.737,1.842,9.501,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.691,1.773,-23.081,-19.654,-24.742,-20.984,-3.074,28.037,0.0,240.54,,255.0,255.0,-22.138,3.046,20.633,25.291
9975.0,3.314,0.755,-35.209,1.821,9.595,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.565,1.84,-23.178,-19.635,-24.873,-21.027,-3.074,28.037,0.0,240.44,,255.0,255.0,-22.115,3.046,20.642,25.302
9975.5,3.314,0.755,-35.209,1.821,9.595,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.565,1.84,-23.201,-19.622,-24.899,-21.026,-3.074,28.037,0.0,240.44,,255.0,255.0,-22.178,3.051,20.633,25.275
9976.0,3.314,0.755,-35.209,1.821,9.595,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.565,1.84,-23.174,-19.645,-24.844,-21.012,-3.074,28.037,0.0,240.24,,255.0,255.0,-22.187,3.055,20.62,25.276
9976.5,3.314,0.755,-35.209,1.821,9.595,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.565,1.84,-23.145,-19.672,-24.767,-20.963,-3.074,28.037,0.0,240.24,,255.0,255.0,-22.168,3.059,20.642,25.294
9977.0,3.314,0.755,-35.209,1.821,9.595,5.267,37.931,4.921,-32.831,-2.653,0.0,39.5,40.0,9.565,1.84,-23.129,-19.64,-24.745,-20.979,-3.074,28.037,0.0,239.14,,255.0,255.0,-22.137,3.063,20.622,25.355
9977.5,3.314,0.755,-35.209,1.821,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.518,40.021,9.565,1.84,-23.147,-19.647,-24.784,-20.992,-3.056,28.046,0.0,239.14,,255.0,255.0,-22.123,3.067,20.623,25.364
9978.0,3.314,0.755,-35.209,1.821,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.5,40.0,9.565,1.84,-23.153,-19.658,-24.83,-21.036,-3.056,28.046,0.0,240.34,,255.0,255.0,-22.143,3.071,20.614,25.327
9978.5,3.175,0.754,-35.209,1.814,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.5,40.0,9.533,1.806,-23.132,-19.662,-24.784,-20.992,-3.056,28.046,0.0,240.34,,255.0,255.0,-22.169,3.075,20.592,25.29
9979.0,3.175,0.754,-35.209,1.814,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.5,40.0,9.533,1.806,-23.094,-19.668,-24.625,-20.945,-3.056,28.046,0.0,240.54,,255.0,255.0,-22.142,3.077,20.594,25.304
9979.5,3.175,0.754,-35.209,1.814,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.5,40.0,9.533,1.806,-23.016,-19.681,-24.646,-20.973,-3.056,28.046,0.0,240.54,,255.0,255.0,-22.083,3.079,20.594,25.315
9980.0,3.175,0.754,-35.209,1.814,9.595,5.309,37.919,4.978,-32.784,-2.66,0.0,39.5,40.0,9.533,1.806,-23.049,-19.653,-24.699,-20.986,-3.056,28.046,0.0,240.34,,255.0,255.0,-22.079,3.08,20.593,25.27
9980.5,3.175,0.754,-35.209,1.814,9.595,5.303,37.906,4.953,-32.767,-2.666,0.0,39.508,40.034,9.533,1.806,-23.103,-19.629,-24.759,-21.008,-3.067,28.044,0.0,240.34,,255.0,255.0,-22.097,3.082,20.597,25.265
9981.0,3.175,0.754,-35.209,1.814,9.595,5.303,37.906,4.953,-32.767,-2.666,0.0,39.5,40.0,9.533,1.806,-23.115,-19.638,-24.791,-20.991,-3.067,28.044,0.0,240.24,,255.0,255.0,-22.125,3.083,20.58,25.307
9981.5,3.384,0.916,-34.063,1.852,9.517,5.303,37.906,4.953,-32.767,-2.666,0.0,39.5,40.0,9.682,1.769,-23.115,-19.639,-24.679,-20.94,-3.067,28.044,0.0,240.24,,255.0,255.0,-22.134,3.085,20.603,25.368
9982.0,3.384,0.916,-34.063,1.852,9.517,5.303,37.906,4.953,-32.767,-2.666,0.0,39.5,40.0,9.682,1.769,-23.004,-19.631,-24.653,-20.963,-3.067,28.044,0.0,239.94,,255.0,255.0,-22.093,3.09,20.611,25.309
9982.5,3.384,0.916,-34.063,1.852,9.517,5.303,37.906,4.953,-32.767,-2.666,0.0,39.5,40.0,9.682,1.769,-23.066,-19.623,-24.719,-20.985,-3.067,28.044,0.0,239.94,,255.0,255.0,-22.063,3.095,20.608,25.274
9983.0,3.384,0.916,-34.063,1.852,9.517,5.303,37.906,4.953,-32.767,-2.666,0.0,39.5,40.0,9.682,1.769,-23.122,-19.602,-24.797,-20.968,-3.067,28.044,0.0,239.64,,255.0,255.0,-22.099,3.099,20.613,25.225
9983.5,3.384,0.916,-34.063,1.852,9.517,5.313,37.935,4.967,-32.775,-2.667,0.0,39.515,40.03,9.682,1.769,-23.138,-19.604,-24.799,-20.958,-3.068,28.046,0.0,239.64,,255.0,255.0,-22.122,3.104,20.596,25.253
9984.0,3.384,0.916,-34.063,1.852,9.517,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.682,1.769,-23.053,-19.642,-24.629,-20.879,-3.068,28.046,0.0,239.84,,255.0,255.0,-22.125,3.109,20.598,25.207
9984.5,3.384,0.916,-34.063,1.852,9.517,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.682,1.769,-22.895,-19.621,-24.546,-20.885,-3.068,28.046,0.0,239.84,,255.0,255.0,-22.051,3.113,20.594,25.27
9985.0,2.838,0.794,-33.931,1.837,9.511,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.674,1.755,-22.958,-19.602,-24.646,-20.918,-3.068,28.046,0.0,240.44,,255.0,255.0,-21.987,3.118,20.599,25.31
9985.5,2.838,0.794,-33.931,1.837,9.511,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.674,1.755,-23.14,-19.584,-24.812,-20.968,-3.068,28.046,0.0,240.44,,255.0,255.0,-22.031,3.113,20.59,25.338
9986.0,2.838,0.794,-33.931,1.837,9.511,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.674,1.755,-23.117,-19.617,-24.756,-20.932,-3.068,28.046,0.0,240.44,,255.0,255.0,-22.126,3.108,20.596,25.287
9986.5,2.838,0.794,-33.931,1.837,9.511,5.313,37.935,4.967,-32.775,-2.667,0.0,39.5,40.0,9.674,1.755,-23.034,-19.639,-24.577,-20.91,-3.068,28.046,0.0,240.44,,255.0,255.0,-22.105,3.104,20.591,25.3
9987.0,2.838,0.794,-33.931,1.837,9.511,5.289,37.905,4.941,-32.797,-2.672,0.0,39.502,40.034,9.674,1.755,-22.942,-19.637,-24.58,-20.919,-3.078,28.048,0.0,240.74,,255.0,255.0,-22.04,3.1,20.594,25.232
9987.5,2.838,0.794,-33.931,1.837,9.511,5.289,37.905,4.941,-32.797,-2.672,0.0,39.5,40.0,9.674,1.755,-23.031,-19.614,-24.685,-20.949,-3.078,28.048,0.0,240.74,,255.0,255.0,-22.019,3.095,20.574,25.203
9988.0,2.539,0.587,-35.209,1.862,9.512,5.289,37.905,4.941,-32.797,-2.672,0.0,39.5,40.0,9.564,1.737,-23.109,-19.576,-24.808,-20.982,-3.078,28.048,0.0,240.44,,255.0,255.0,-22.07,3.091,20.579,25.207
9988.5,2.539,0.587,-35.209,1.862,9.512,5.289,37.905,4.941,-32.797,-2.672,0.0,39.5,40.0,9.564,1.737,-23.177,-19.588,-24.803,-20.975,-3.078,28.048,0.0,240.44,,255.0,255.0,-22.118,3.082,20.602,25.153
9989.0,2.539,0.587,-35.209,1.862,9.512,5.289,37.905,4.941,-32.797,-2.672,0.0,39.5,40.0,9.564,1.737,-22.911,-19.616,-24.522,-20.886,-3.078,28.048,0.0,239.84,,255.0,255.0,-22.136,3.073,20.585,25.125
9989.5,2.539,0.587,-35.209,1.862,9.512,5.289,37.905,4.941,-32.797,-2.672,0.0,39.5,40.0,9.564,1.737,-22.96,-19.595,-24.534,-20.888,-3.078,28.048,0.0,239.84,,255.0,255.0,-21.984,3.064,20.583,25.123
9990.0,2.539,0.587,-35.209,1.862,9.512,5.289,37.898,4.942,-32.744,-2.669,0.0,39.506,40.022,9.564,1.737,-23.034,-19.577,-24.67,-20.942,-3.058,28.055,0.0,240.04,,255.0,255.0,-21.994,3.056,20.599,25.133
9990.5,2.539,0.587,-35.209,1.862,9.512,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.564,1.737,-23.089,-19.564,-24.768,-20.956,-3.058,28.055,0.0,240.04,,255.0,255.0,-22.056,3.047,20.6,25.161
9991.0,2.539,0.587,-35.209,1.862,9.512,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.564,1.737,-23.137,-19.57,-24.782,-20.949,-3.058,28.055,0.0,240.14,,255.0,255.0,-22.094,3.039,20.6,25.154
9991.5,2.928,0.669,-35.209,1.766,9.586,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.608,1.875,-23.067,-19.598,-24.604,-20.892,-3.058,28.055,0.0,240.14,,255.0,255.0,-22.109,3.031,20.608,25.089
9992.0,2.928,0.669,-35.209,1.766,9.586,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.608,1.875,-22.819,-19.589,-24.506,-20.858,-3.058,28.055,0.0,240.54,,255.0,255.0,-22.04,3.029,20.599,25.053
9992.5,2.928,0.669,-35.209,1.766,9.586,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.608,1.875,-22.909,-19.594,-24.606,-20.908,-3.058,28.055,0.0,240.54,,255.0,255.0,-21.943,3.027,20.613,25.027
9993.0,2.928,0.669,-35.209,1.766,9.586,5.289,37.898,4.942,-32.744,-2.669,0.0,39.5,40.0,9.608,1.875,-23.093,-19.537,-24.74,-20.926,-3.058,28.055,0.0,240.54,,255.0,255.0,-22.004,3.026,20.578,25.101
9993.5,2.928,0.669,-35.209,1.766,9.586,5.283,37.91,4.942,-32.689,-2.664,0.0,39.497,40.016,9.608,1.875,-23.084,-19.575,-24.65,-20.887,-3.068,28.036,0.0,240.54,,255.0,255.0,-22.074,3.024,20.6,25.158
9994.0,2.928,0.669,-35.209,1.766,9.586,5.283,37.91,4.942,-32.689,-2.664,0.0,39.5,40.0,9.608,1.875,-22.919,-19.577,-24.518,-20.825,-3.068,28.036,0.0,240.04,,255.0,255.0,-22.049,3.023,20.594,25.169
9994.5,3.267,0.777,-35.209,1.813,9.613,5.283,37.91,4.942,-32.689,-2.664,0.0,39.5,40.0,9.597,1.753,-22.827,-19.553,-24.431,-20.8,-3.068,28.036,0.0,240.04,,255.0,255.0,-21.96,3.021,20.583,25.19
9995.0,3.267,0.777,-35.209,1.813,9.613,5.283,37.91,4.942,-32.689,-2.664,0.0,39.5,40.0,9.597,1.753,-22.939,-19.547,-24.56,-20.873,-3.068,28.036,0.0,239.94,,255.0,255.0,-21.902,3.025,20.601,25.209
9995.5,3.267,0.777,-35.209,1.813,9.613,5.283,37.91,4.942,-32.689,-2.664,0.0,39.5,40.0,9.597,1.753,-23.015,-19.551,-24.686,-20.896,-3.068,28.036,0.0,239.94,,255.0,255.0,-21.98,3.029,20.58,25.19
9996.0,3.267,0.777,-35.209,1.813,9.613,5.283,37.91,4.942,-32.689,-2.664,0.0,39.5,40.0,9.597,1.753,-23.097,-19.55,-24.781,-20.931,-3.068,28.036,0.0,240.24,,255.0,255.0,-22.037,3.033,20.579,25.202
9996.5,3.267,0.777,-35.209,1.813,9.613,5.289,37.931,4.976,-32.636,-2.667,0.0,39.497,39.968,9.597,1.753,-22.931,-19.602,-24.519,-20.857,-3.075,28.037,0.0,240.24,,255.0,255.0,-22.09,3.037,20.585,25.176
9997.0,3.267,0.777,-35.209,1.813,9.613,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.597,1.753,-22.854,-19.584,-24.46,-20.876,-3.075,28.037,0.0,240.44,,255.0,255.0,-21.977,3.041,20.596,25.253
9997.5,3.267,0.777,-35.209,1.813,9.613,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.597,1.753,-22.94,-19.554,-24.607,-20.923,-3.075,28.037,0.0,240.44,,255.0,255.0,-21.944,3.044,20.581,25.339
9998.0,3.3,0.775,-35.209,1.786,9.593,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.576,1.721,-23.034,-19.56,-24.74,-20.932,-3.075,28.037,0.0,240.64,,255.0,255.0,-22.006,3.048,20.607,25.381
9998.5,3.3,0.775,-35.209,1.786,9.593,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.576,1.721,-23.097,-19.542,-24.785,-20.926,-3.075,28.037,0.0,240.64,,255.0,255.0,-22.066,3.052,20.59,25.475
9999.0,3.3,0.775,-35.209,1.786,9.593,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.576,1.721,-23.108,-19.568,-24.748,-20.904,-3.075,28.037,0.0,240.24,,255.0,255.0,-22.088,3.056,20.566,25.484
9999.5,3.3,0.775,-35.209,1.786,9.593,5.289,37.931,4.976,-32.636,-2.667,0.0,39.5,40.0,9.576,1.721,-22.896,-19.581,-24.549,-20.841,-3.075,28.037,0.0,240.24,,255.0,255.0,-22.082,3.06,20.575,25.419
10000.0,3.3,0.775,-35.209,1.786,9.593,5.288,37.903,4.914,-32.549,-2.666,0.0,39.502,40.002,9.576,1.721,-22.988,-19.556,-24.657,-20.942,-3.057,28.041,0.0,240.44,,255.0,255.0,-21.967,3.064,20.576,25.398
10000.5,3.3,0.775,-35.209,1.786,9.593,5.288,37.903,4.914,-32.549,-2.666,0.0,39.5,40.0,9.576,1.721,-23.045,-19.555,-24.724,-20.934,-3.057,28.041,0.0,240.44,,255.0,255.0,-22.036,3.068,20.574,25.336
10001.0,2.943,0.736,-34.792,1.826,9.608,5.288,37.903,4.914,-32.549,-2.666,0.0,39.5,40.0,9.598,1.743,-23.102,-19.548,-24.791,-20.933,-3.057,28.041,0.0,240.14,,255.0,255.0,-22.065,3.072,20.558,25.318
10001.5,2.943,0.736,-34.792,1.826,9.608,5.288,37.903,4.914,-32.549,-2.666,0.0,39.5,40.0,9.598,1.743,-23.114,-19.562,-24.695,-20.904,-3.057,28.041,0.0,240.14,,255.0,255.0,-22.093,3.07,20.564,25.307
10002.0,2.943,0.736,-34.792,1.826,9.608,5.288,37.903,4.914,-32.549,-2.666,0.0,39.5,40.0,9.598,1.743,-22.938,-19.588,-24.557,-20.858,-3.057,28.041,0.0,240.24,,255.0,255.0,-22.068,3.068,20.568,25.251
10002.5,2.943,0.736,-34.792,1.826,9.608,5.288,37.903,4.914,-32.549,-2.666,0.0,39.5,40.0,9.598,1.743,-22.887,-19.56,-24.558,-20.891,-3.057,28.041,0.0,240.24,,255.0,255.0,-21.985,3.066,20.57,25.187
10003.0,2.943,0.736,-34.792,1.826,9.608,5.285,37.916,4.957,-32.454,-2.653,0.0,39.509,40.02,9.598,1.743,-22.986,-19.549,-24.631,-20.895,-3.063,28.036,0.0,240.14,,255.0,255.0,-21.974,3.064,20.571,25.196
10003.5,2.943,0.736,-34.792,1.826,9.608,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.598,1.743,-23.063,-19.541,-24.75,-20.928,-3.063,28.036,0.0,240.14,,255.0,255.0,-22.015,3.062,20.554,25.145
10004.0,2.943,0.736,-34.792,1.826,9.608,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.598,1.743,-22.994,-19.545,-24.631,-20.859,-3.063,28.036,0.0,240.04,,255.0,255.0,-22.071,3.06,20.563,25.15
10004.5,2.95,0.76,-33.788,1.831,9.549,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.744,1.697,-22.946,-19.584,-24.49,-20.821,-3.063,28.036,0.0,240.04,,255.0,255.0,-22.007,3.058,20.575,25.143
10005.0,2.95,0.76,-33.788,1.831,9.549,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.744,1.697,-22.882,-19.57,-24.539,-20.868,-3.063,28.036,0.0,240.54,,255.0,255.0,-21.96,3.056,20.567,25.168
10005.5,2.95,0.76,-33.788,1.831,9.549,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.744,1.697,-23.034,-19.54,-24.664,-20.894,-3.063,28.036,0.0,240.54,,255.0,255.0,-21.965,3.054,20.566,25.26
10006.0,2.95,0.76,-33.788,1.831,9.549,5.285,37.916,4.957,-32.454,-2.653,0.0,39.5,40.0,9.744,1.697,-23.11,-19.541,-24.742,-20.932,-3.063,28.036,0.0,240.54,,255.0,255.0,-22.033,3.052,20.573,25.195
10006.5,2.95,0.76,-33.788,1.831,9.549,5.314,37.931,4.997,-32.403,-2.657,0.0,39.511,40.026,9.744,1.697,-23.131,-19.539,-24.744,-20.921,-3.072,28.037,0.0,240.54,,255.0,255.0,-22.081,3.051,20.575,25.154
10007.0,2.95,0.76,-33.788,1.831,9.549,5.314,37.931,4.997,-32.403,-2.657,0.0,39.5,40.0,9.744,1.697,-22.939,-19.554,-24.621,-20.871,-3.072,28.037,0.0,240.54,,255.0,255.0,-22.084,3.049,20.581,25.164
10007.5,3.725,0.925,-35.209,1.767,9.552,5.314,37.931,4.997,-32.403,-2.657,0.0,39.5,40.0,9.645,1.877,-22.943,-19.567,-24.568,-20.889,-3.072,28.037,0.0,240.54,,255.0,255.0,-21.996,3.048,20.579,25.122
10008.0,3.725,0.925,-35.209,1.767,9.552,5.314,37.931,4.997,-32.403,-2.657,0.0,39.5,40.0,9.645,1.877,-23.06,-19.54,-24.715,-20.928,-3.072,28.037,0.0,240.34,,255.0,255.0,-21.992,3.059,20.573,25.214
10008.5,3.725,0.925,-35.209,1.767,9.552,5.314,37.931,4.997,-32.403,-2.657,0.0,39.5,40.0,9.645,1.877,-23.1,-19.535,-24.771,-20.914,-3.072,28.037,0.0,240.34,,255.0,255.0,-22.061,3.07,20.564,25.248
10009.0,3.725,0.925,-35.209,1.767,9.552,5.314,37.931,4.997,-32.403,-2.657,0.0,39.5,40.0,9.645,1.877,-23.087,-19.552,-24.726,-20.888,-3.072,28.037,0.0,240.04,,255.0,255.0,-22.08,3.08,20.579,25.219
10009.5,3.725,0.925,-35.209,1.767,9.552,5.295,37.929,4.922,-32.319,-2.665,0.0,39.513,39.98,9.645,1.877,-22.931,-19.578,-24.466,-20.797,-3.081,28.035,0.0,240.04,,255.0,255.0,-22.063,3.091,20.552,25.198
10010.0,3.725,0.925,-35.209,1.767,9.552,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.645,1.877,-22.835,-19.582,-24.421,-20.808,-3.081,28.035,0.0,240.44,,255.0,255.0,-21.943,3.101,20.579,25.065
10010.5,2.542,0.645,-34.323,1.819,9.592,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.646,1.646,-22.933,-19.553,-24.588,-20.877,-3.081,28.035,0.0,240.44,,255.0,255.0,-21.912,3.111,20.585,25.126
10011.0,2.542,0.645,-34.323,1.819,9.592,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.646,1.646,-23.1,-19.495,-24.783,-20.926,-3.081,28.035,0.0,240.34,,255.0,255.0,-21.988,3.102,20.579,25.072
10011.5,2.542,0.645,-34.323,1.819,9.592,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.646,1.646,-23.073,-19.565,-24.604,-20.894,-3.081,28.035,0.0,240.34,,255.0,255.0,-22.076,3.093,20.567,25.069
10012.0,2.542,0.645,-34.323,1.819,9.592,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.646,1.646,-22.874,-19.566,-24.439,-20.825,-3.081,28.035,0.0,240.34,,255.0,255.0,-22.034,3.084,20.596,25.093
10012.5,2.542,0.645,-34.323,1.819,9.592,5.295,37.929,4.922,-32.319,-2.665,0.0,39.5,40.0,9.646,1.646,-22.836,-19.576,-24.382,-20.835,-3.081,28.035,0.0,240.34,,255.0,255.0,-21.926,3.075,20.585,25.117
10013.0,2.542,0.645,-34.323,1.819,9.592,5.279,37.889,4.932,-32.254,-2.662,0.0,39.517,40.005,9.646,1.646,-22.927,-19.53,-24.564,-20.906,-3.075,28.045,0.0,240.14,,255.0,255.0,-21.907,3.066,20.611,25.164
10013.5,2.542,0.645,-34.323,1.819,9.592,5.279,37.889,4.932,-32.254,-2.662,0.0,39.5,40.0,9.646,1.646,-23.018,-19.515,-24.698,-20.905,-3.075,28.045,0.0,240.14,,255.0,255.0,-21.982,3.058,20.615,25.258
10014.0,3.013,0.728,-35.133,1.85,9.581,5.279,37.889,4.932,-32.254,-2.662,0.0,39.5,40.0,9.599,1.611,-23.089,-19.514,-24.746,-20.915,-3.075,28.045,0.0,240.34,,255.0,255.0,-22.034,3.049,20.629,25.223
10014.5,3.013,0.728,-35.133,1.85,9.581,5.279,37.889,4.932,-32.254,-2.662,0.0,39.5,40.0,9.599,1.611,-22.793,-19.576,-24.38,-20.847,-3.075,28.045,0.0,240.34,,255.0,255.0,-22.066,3.049,20.626,25.161
10015.0,3.013,0.728,-35.133,1.85,9.581,5.279,37.889,4.932,-32.254,-2.662,0.0,39.5,40.0,9.599,1.611,-22.885,-19.554,-24.496,-20.907,-3.075,28.045,0.0,240.14,,255.0,255.0,-21.899,3.048,20.618,25.079
10015.5,3.013,0.728,-35.133,1.85,9.581,5.279,37.889,4.932,-32.254,-2.662,0.0,39.5,40.0,9.599,1.611,-23.024,-19.543,-24.677,-20.941,-3.075,28.045,0.0,240.14,,255.0,255.0,-21.961,3.047,20.628,24.995
10016.0,3.013,0.728,-35.133,1.85,9.581,5.325,37.911,4.93,-32.186,-2.658,0.0,39.522,40.036,9.599,1.611,-23.079,-19.524,-24.746,-20.924,-3.084,28.038,0.0,240.64,,255.0,255.0,-22.046,3.047,20.623,24.935
10016.5,3.013,0.728,-35.133,1.85,9.581,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.599,1.611,-23.078,-19.519,-24.718,-20.916,-3.084,28.038,0.0,240.64,,255.0,255.0,-22.068,3.046,20.632,24.889
10017.0,3.605,0.884,-34.92,1.814,9.616,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.626,1.713,-22.959,-19.585,-24.431,-20.825,-3.084,28.038,0.0,240.44,,255.0,255.0,-22.058,3.046,20.651,24.856
10017.5,3.605,0.884,-34.92,1.814,9.616,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.626,1.713,-22.765,-19.591,-24.373,-20.849,-3.084,28.038,0.0,240.44,,255.0,255.0,-21.95,3.055,20.665,24.83
10018.0,3.605,0.884,-34.92,1.814,9.616,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.626,1.713,-22.904,-19.548,-24.522,-20.884,-3.084,28.038,0.0,240.64,,255.0,255.0,-21.895,3.064,20.662,24.858
10018.5,3.605,0.884,-34.92,1.814,9.616,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.626,1.713,-23.061,-19.511,-24.723,-20.934,-3.084,28.038,0.0,240.64,,255.0,255.0,-21.964,3.073,20.656,24.904
10019.0,3.605,0.884,-34.92,1.814,9.616,5.325,37.911,4.93,-32.186,-2.658,0.0,39.5,40.0,9.626,1.713,-23.075,-19.525,-24.677,-20.876,-3.084,28.038,0.0,240.14,,255.0,255.0,-22.057,3.082,20.684,24.882
10019.5,3.605,0.884,-34.92,1.814,9.616,5.347,37.94,4.989,-32.141,-2.681,0.0,39.527,40.053,9.626,1.713,-22.958,-19.564,-24.503,-20.842,-3.085,28.042,0.0,240.14,,255.0,255.0,-22.038,3.09,20.662,24.893
10020.0,3.605,0.884,-34.92,1.814,9.616,5.347,37.94,4.989,-32.141,-2.681,0.0,39.5,40.1,9.626,1.713,-22.828,-19.565,-24.426,-20.829,-3.085,28.042,0.0,240.04,,255.0,255.0,-21.967,3.099,20.679,24.933
10020.5,3.555,0.846,-35.209,1.794,9.6,5.347,37.94,4.989,-32.141,-2.681,0.0,39.5,40.1,9.543,1.74,-22.943,-19.538,-24.585,-20.882,-3.085,28.042,0.0,240.04,,255.0,255.0,-21.912,3.107,20.652,24.852
10021.0,3.555,0.846,-35.209,1.794,9.6,5.347,37.94,4.989,-32.141,-2.681,0.0,39.5,40.1,9.543,1.74,-23.006,-19.516,-24.663,-20.919,-3.085,28.042,0.0,240.14,,255.0,255.0,-21.987,3.114,20.653,24.847
10021.5,3.555,0.846,-35.209,1.794,9.6,5.347,37.94,4.989,-32.141,-2.681,0.0,39.5,40.1,9.543,1.74,-23.075,-19.502,-24.726,-20.9,-3.085,28.042,0.0,240.14,,255.0,255.0,-22.026,3.121,20.65,24.947
10022.0,3.555,0.846,-35.209,1.794,9.6,5.347,37.94,4.989,-32.141,-2.681,0.0,39.5,40.1,9.543,1.74,-22.887,-19.563,-24.468,-20.831,-3.085,28.042,0.0,240.64,,255.0,255.0,-22.051,3.129,20.643,25.013
10022.5,3.555,0.846,-35.209,1.794,9.6,5.332,37.927,4.962,-32.081,-2.673,0.0,39.526,40.04,9.543,1.74,-22.901,-19.537,-24.513,-20.888,-3.08,28.039,0.0,240.64,,255.0,255.0,-21.938,3.136,20.651,25.069
10023.0,3.555,0.846,-35.209,1.794,9.6,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.543,1.74,-22.98,-19.515,-24.627,-20.917,-3.08,28.039,0.0,240.54,,255.0,255.0,-21.96,3.142,20.638,25.081
10023.5,3.068,0.698,-35.209,1.784,9.598,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.589,1.778,-23.032,-19.513,-24.738,-20.926,-3.08,28.039,0.0,240.54,,255.0,255.0,-22.01,3.149,20.636,25.073
10024.0,3.068,0.698,-35.209,1.784,9.598,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.589,1.778,-23.1,-19.522,-24.726,-20.9,-3.08,28.039,0.0,240.74,,255.0,255.0,-22.052,3.148,20.634,25.109
10024.5,3.068,0.698,-35.209,1.784,9.598,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.589,1.778,-22.965,-19.539,-24.568,-20.812,-3.08,28.039,0.0,240.74,,255.0,255.0,-22.062,3.147,20.633,25.076
10025.0,3.068,0.698,-35.209,1.784,9.598,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.589,1.778,-22.816,-19.549,-24.408,-20.804,-3.08,28.039,0.0,240.34,,255.0,255.0,-21.971,3.145,20.618,25.083
10025.5,3.068,0.698,-35.209,1.784,9.598,5.332,37.927,4.962,-32.081,-2.673,0.0,39.5,40.0,9.589,1.778,-22.972,-19.511,-24.567,-20.868,-3.08,28.039,0.0,240.34,,255.0,255.0,-21.895,3.144,20.635,25.051
10026.0,3.068,0.698,-35.209,1.784,9.598,5.295,37.895,4.948,-32.002,-2.668,0.0,39.525,40.033,9.589,1.778,-23.035,-19.504,-24.693,-20.907,-3.078,28.037,0.0,240.64,,255.0,255.0,-21.98,3.143,20.629,25.017
10026.5,3.068,0.698,-35.209,1.784,9.598,5.295,37.895,4.948,-32.002,-2.668,0.0,39.5,40.0,9.589,1.778,-23.092,-19.507,-24.719,-20.915,-3.078,28.037,0.0,240.64,,255.0,255.0,-22.035,3.142,20.623,25.017
10027.0,2.781,0.679,-35.209,1.803,9.571,5.295,37.895,4.948,-32.002,-2.668,0.0,39.5,40.0,9.537,1.9,-23.008,-19.528,-24.617,-20.847,-3.078,28.037,0.0,240.44,,255.0,255.0,-22.058,3.14,20.619,24.959
10027.5,2.781,0.679,-35.209,1.803,9.571,5.295,37.895,4.948,-32.002,-2.668,0.0,39.5,40.0,9.537,1.9,-22.868,-19.541,-24.442,-20.782,-3.078,28.037,0.0,240.44,,255.0,255.0,-22.0,3.134,20.612,24.91
10028.0,2.781,0.679,-35.209,1.803,9.571,5.295,37.895,4.948,-32.002,-2.668,0.0,39.5,40.0,9.537,1.9,-22.874,-19.544,-24.439,-20.794,-3.078,28.037,0.0,240.84,,255.0,255.0,-21.908,3.129,20.602,24.838
10028.5,2.781,0.679,-35.209,1.803,9.571,5.295,37.895,4.948,-32.002,-2.668,0.0,39.5,40.0,9.537,1.9,-22.962,-19.521,-24.535,-20.86,-3.078,28.037,0.0,240.84,,255.0,255.0,-21.913,3.123,20.602,24.828
10029.0,2.781,0.679,-35.209,1.803,9.571,5.282,37.913,4.96,-31.913,-2.666,0.0,39.52,40.047,9.537,1.9,-23.006,-19.501,-24.656,-20.878,-3.068,28.037,0.0,240.84,,255.0,255.0,-21.97,3.117,20.623,24.839
10029.5,2.781,0.679,-35.209,1.803,9.571,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.537,1.9,-22.954,-19.52,-24.604,-20.819,-3.068,28.037,0.0,240.84,,255.0,255.0,-22.01,3.112,20.619,24.831
10030.0,2.829,0.741,-33.307,1.823,9.501,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.751,1.716,-22.785,-19.515,-24.406,-20.726,-3.068,28.037,0.0,240.74,,255.0,255.0,-21.974,3.106,20.628,24.799
10030.5,2.829,0.741,-33.307,1.823,9.501,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.751,1.716,-22.838,-19.52,-24.364,-20.766,-3.068,28.037,0.0,240.74,,255.0,255.0,-21.858,3.102,20.625,24.821
10031.0,2.829,0.741,-33.307,1.823,9.501,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.751,1.716,-22.928,-19.502,-24.515,-20.83,-3.068,28.037,0.0,240.74,,255.0,255.0,-21.872,3.097,20.614,24.819
10031.5,2.829,0.741,-33.307,1.823,9.501,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.751,1.716,-22.993,-19.463,-24.643,-20.862,-3.068,28.037,0.0,240.74,,255.0,255.0,-21.944,3.093,20.641,24.776
10032.0,2.829,0.741,-33.307,1.823,9.501,5.282,37.913,4.96,-31.913,-2.666,0.0,39.5,40.0,9.751,1.716,-23.042,-19.49,-24.644,-20.851,-3.068,28.037,0.0,240.44,,255.0,255.0,-21.99,3.089,20.625,24.812
10032.5,2.829,0.741,-33.307,1.823,9.501,5.274,37.929,4.945,-31.868,-2.658,0.0,39.522,40.088,9.751,1.716,-22.888,-19.527,-24.504,-20.806,-3.07,28.027,0.0,240.44,,255.0,255.0,-22.007,3.084,20.611,24.892
10033.0,2.829,0.741,-33.307,1.823,9.501,5.274,37.929,4.945,-31.868,-2.658,0.0,39.5,40.1,9.751,1.716,-22.864,-19.519,-24.461,-20.828,-3.07,28.027,0.0,240.44,,255.0,255.0,-21.931,3.08,20.613,24.975
10033.5,3.163,0.792,-35.209,1.764,9.541,5.274,37.929,4.945,-31.868,-2.658,0.0,39.5,40.1,9.519,1.898,-22.936,-19.473,-24.6,-20.855,-3.07,28.027,0.0,240.44,,255.0,255.0,-21.918,3.076,20.612,24.992
10034.0,3.163,0.792,-35.209,1.764,9.541,5.274,37.929,4.945,-31.868,-2.658,0.0,39.5,40.1,9.519,1.898,-23.017,-19.477,-24.691,-20.884,-3.07,28.027,0.0,240.24,,255.0,255.0,-21.966,3.078,20.606,24.974
10034.5,3.163,0.792,-35.209,1.764,9.541,5.274,37.929,4.945,-31.868,-2.658,0.0,39.5,40.1,9.519,1.898,-22.985,-19.475,-24.619,-20.809,-3.07,28.027,0.0,240.24,,255.0,255.0,-22.017,3.079,20.592,24.957
10035.0,3.163,0.792,-35.209,1.764,9.541,5.274,37.929,4.945,-31.868,-2.658,0.0,39.5,40.1,9.519,1.898,-22.885,-19.511,-24.422,-20.725,-3.07,28.027,0.0,240.54,,255.0,255.0,-21.972,3.08,20.579,24.933
10035.5,3.163,0.792,-35.209,1.764,9.541,5.305,37.932,4.938,-31.799,-2.659,0.0,39.527,40.076,9.519,1.898,-22.659,-19.493,-24.327,-20.751,-3.043,28.043,0.0,240.54,,255.0,255.0,-21.886,3.082,20.594,24.922
10036.0,3.163,0.792,-35.209,1.764,9.541,5.305,37.932,4.938,-31.799,-2.659,0.0,39.5,40.1,9.519,1.898,-22.812,-19.488,-24.457,-20.796,-3.043,28.043,0.0,240.04,,255.0,255.0,-21.808,3.083,20.578,24.922
10036.5,3.218,0.782,-35.166,1.852,9.56,5.305,37.932,4.938,-31.799,-2.659,0.0,39.5,40.1,9.595,1.69,-23.034,-19.447,-24.682,-20.87,-3.043,28.043,0.0,240.04,,255.0,255.0,-21.888,3.084,20.602,24.901
10037.0,3.218,0.782,-35.166,1.852,9.56,5.305,37.932,4.938,-31.799,-2.659,0.0,39.5,40.1,9.595,1.69,-23.023,-19.49,-24.65,-20.868,-3.043,28.043,0.0,240.14,,255.0,255.0,-22.008,3.086,20.59,24.975
10037.5,3.218,0.782,-35.166,1.852,9.56,5.305,37.932,4.938,-31.799,-2.659,0.0,39.5,40.1,9.595,1.69,-22.872,-19.523,-24.458,-20.796,-3.043,28.043,0.0,240.14,,255.0,255.0,-22.008,3.089,20.584,25.004
10038.0,3.218,0.782,-35.166,1.852,9.56,5.305,37.932,4.938,-31.799,-2.659,0.0,39.5,40.1,9.595,1.69,-22.78,-19.518,-24.399,-20.816,-3.043,28.043,0.0,239.94,,255.0,255.0,-21.912,3.091,20.592,25.102
10038.5,3.218,0.782,-35.166,1.852,9.56,5.323,37.901,4.967,-31.749,-2.646,0.0,39.529,40.092,9.595,1.69,-22.902,-19.466,-24.533,-20.851,-3.058,28.039,0.0,239.94,,255.0,255.0,-21.878,3.093,20.591,25.044
10039.0,3.218,0.782,-35.166,1.852,9.56,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.595,1.69,-22.994,-19.464,-24.646,-20.847,-3.058,28.039,0.0,240.44,,255.0,255.0,-21.938,3.095,20.588,24.944
10039.5,3.218,0.782,-35.166,1.852,9.56,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.595,1.69,-23.029,-19.467,-24.713,-20.886,-3.058,28.039,0.0,240.44,,255.0,255.0,-21.988,3.097,20.596,24.927
10040.0,2.928,0.738,-35.004,1.8,9.541,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.564,1.898,-22.847,-19.521,-24.48,-20.794,-3.058,28.039,0.0,240.24,,255.0,255.0,-22.024,3.099,20.599,24.892
10040.5,2.928,0.738,-35.004,1.8,9.541,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.564,1.898,-22.804,-19.508,-24.474,-20.811,-3.058,28.039,0.0,240.24,,255.0,255.0,-21.91,3.096,20.577,24.949
10041.0,2.928,0.738,-35.004,1.8,9.541,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.564,1.898,-22.937,-19.483,-24.614,-20.858,-3.058,28.039,0.0,240.74,,255.0,255.0,-21.899,3.093,20.572,25.026
10041.5,2.928,0.738,-35.004,1.8,9.541,5.323,37.901,4.967,-31.749,-2.646,0.0,39.5,40.1,9.564,1.898,-23.002,-19.493,-24.656,-20.879,-3.058,28.039,0.0,240.74,,255.0,255.0,-21.973,3.091,20.583,25.13
10042.0,2.928,0.738,-35.004,1.8,9.541,5.293,37.922,4.982,-31.677,-2.653,0.0,39.53,40.062,9.564,1.898,-23.022,-19.482,-24.697,-20.869,-3.054,28.035,0.0,240.14,,255.0,255.0,-22.007,3.088,20.582,25.201
10042.5,2.928,0.738,-35.004,1.8,9.541,5.293,37.922,4.982,-31.677,-2.653,0.0,39.5,40.1,9.564,1.898,-23.015,-19.494,-24.604,-20.805,-3.054,28.035,0.0,240.14,,255.0,255.0,-22.017,3.085,20.575,25.212
10043.0,3.36,0.817,-35.011,1.798,9.57,5.293,37.922,4.982,-31.677,-2.653,0.0,39.5,40.1,9.647,1.849,-22.886,-19.504,-24.52,-20.795,-3.054,28.035,0.0,240.64,,255.0,255.0,-21.979,3.083,20.552,25.212
10043.5,3.36,0.817,-35.011,1.798,9.57,5.293,37.922,4.982,-31.677,-2.653,0.0,39.5,40.1,9.647,1.849,-22.815,-19.486,-24.502,-20.797,-3.054,28.035,0.0,240.64,,255.0,255.0,-21.926,3.087,20.553,25.22
10044.0,3.36,0.817,-35.011,1.798,9.57,5.293,37.922,4.982,-31.677,-2.653,0.0,39.5,40.1,9.647,1.849,-22.976,-19.474,-24.633,-20.842,-3.054,28.035,0.0,239.84,,255.0,255.0,-21.9,3.092,20.551,25.228
10044.5,3.36,0.817,-35.011,1.798,9.57,5.293,37.922,4.982,-31.677,-2.653,0.0,39.5,40.1,9.647,1.849,-23.022,-19.458,-24.691,-20.859,-3.054,28.035,0.0,239.84,,255.0,255.0,-21.981,3.096,20.55,25.246
10045.0,3.36,0.817,-35.011,1.798,9.57,5.313,37.926,4.989,-31.617,-2.66,0.0,39.532,40.06,9.647,1.849,-22.975,-19.477,-24.632,-20.831,-3.061,28.028,0.0,240.34,,255.0,255.0,-22.008,3.101,20.536,25.213
10045.5,3.36,0.817,-35.011,1.798,9.57,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.647,1.849,-22.919,-19.491,-24.519,-20.785,-3.061,28.028,0.0,240.34,,255.0,255.0,-21.979,3.105,20.536,25.223
