t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10046.0,3.36,0.817,-35.011,1.798,9.57,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.647,1.849,-22.928,-19.497,-24.488,-20.785,-3.061,28.028,0.0,239.14,,255.0,255.0,-21.929,3.109,20.548,25.213
10046.5,3.529,0.832,-35.209,1.858,9.608,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.54,1.782,-22.964,-19.484,-24.586,-20.821,-3.061,28.028,0.0,239.14,,255.0,255.0,-21.924,3.113,20.535,25.25
10047.0,3.529,0.832,-35.209,1.858,9.608,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.54,1.782,-23.02,-19.49,-24.665,-20.862,-3.061,28.028,0.0,241.04,,255.0,255.0,-21.964,3.12,20.555,25.185
10047.5,3.529,0.832,-35.209,1.858,9.608,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.54,1.782,-23.095,-19.5,-24.685,-20.852,-3.061,28.028,0.0,241.04,,255.0,255.0,-22.009,3.127,20.529,25.172
10048.0,3.529,0.832,-35.209,1.858,9.608,5.313,37.926,4.989,-31.617,-2.66,0.0,39.5,40.1,9.54,1.782,-22.877,-19.518,-24.531,-20.803,-3.061,28.028,0.0,241.04,,255.0,255.0,-22.033,3.133,20.534,25.132
10048.5,3.529,0.832,-35.209,1.858,9.608,5.305,37.923,4.937,-31.542,-2.644,0.0,39.533,40.065,9.54,1.782,-22.884,-19.505,-24.444,-20.794,-3.056,28.037,0.0,241.04,,255.0,255.0,-21.932,3.14,20.534,25.109
10049.0,3.529,0.832,-35.209,1.858,9.608,5.305,37.923,4.937,-31.542,-2.644,0.0,39.5,40.1,9.54,1.782,-22.94,-19.472,-24.561,-20.835,-3.056,28.037,0.0,241.14,,255.0,255.0,-21.907,3.146,20.534,25.084
10049.5,2.12,0.601,-34.012,1.901,9.541,5.305,37.923,4.937,-31.542,-2.644,0.0,39.5,40.1,9.611,1.727,-23.018,-19.478,-24.676,-20.868,-3.056,28.037,0.0,241.14,,255.0,255.0,-21.952,3.152,20.528,25.011
10050.0,2.12,0.601,-34.012,1.901,9.541,5.305,37.923,4.937,-31.542,-2.644,0.0,39.5,40.1,9.611,1.727,-23.068,-19.473,-24.752,-20.871,-3.056,28.037,0.0,241.24,,255.0,255.0,-22.01,3.135,20.536,24.956
10050.5,2.12,0.601,-34.012,1.901,9.541,5.305,37.923,4.937,-31.542,-2.644,0.0,39.5,40.1,9.611,1.727,-23.034,-19.492,-24.619,-20.82,-3.056,28.037,0.0,241.24,,255.0,255.0,-22.041,3.119,20.534,24.892
10051.0,2.12,0.601,-34.012,1.901,9.541,5.305,37.923,4.937,-31.542,-2.644,0.0,39.5,40.1,9.611,1.727,-22.882,-19.501,-24.499,-20.801,-3.056,28.037,0.0,240.84,,255.0,255.0,-21.991,3.102,20.528,24.883
10051.5,2.12,0.601,-34.012,1.901,9.541,5.292,37.893,4.967,-31.537,-2.652,0.0,39.524,40.047,9.611,1.727,-22.965,-19.476,-24.615,-20.829,-3.061,28.024,0.0,240.84,,255.0,255.0,-21.921,3.086,20.547,24.867
10052.0,2.12,0.601,-34.012,1.901,9.541,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.611,1.727,-23.047,-19.457,-24.697,-20.851,-3.061,28.024,0.0,240.94,,255.0,255.0,-21.971,3.07,20.514,24.864
10052.5,2.12,0.601,-34.012,1.901,9.541,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.611,1.727,-23.06,-19.46,-24.707,-20.876,-3.061,28.024,0.0,240.94,,255.0,255.0,-22.013,3.055,20.521,24.899
10053.0,3.023,0.823,-34.115,1.798,9.536,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.714,1.809,-22.931,-19.494,-24.588,-20.782,-3.061,28.024,0.0,240.74,,255.0,255.0,-22.026,3.04,20.528,24.908
10053.5,3.023,0.823,-34.115,1.798,9.536,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.714,1.809,-22.894,-19.504,-24.44,-20.756,-3.061,28.024,0.0,240.74,,255.0,255.0,-21.949,3.039,20.494,24.868
10054.0,3.023,0.823,-34.115,1.798,9.536,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.714,1.809,-22.884,-19.497,-24.481,-20.788,-3.061,28.024,0.0,241.04,,255.0,255.0,-21.898,3.039,20.505,24.852
10054.5,3.023,0.823,-34.115,1.798,9.536,5.292,37.893,4.967,-31.537,-2.652,0.0,39.5,40.0,9.714,1.809,-23.035,-19.45,-24.714,-20.863,-3.061,28.024,0.0,241.04,,255.0,255.0,-21.912,3.039,20.489,24.801
10055.0,3.023,0.823,-34.115,1.798,9.536,5.314,37.918,4.987,-31.522,-2.645,0.0,39.531,40.06,9.714,1.809,-23.067,-19.458,-24.769,-20.866,-3.052,28.029,0.0,241.04,,255.0,255.0,-22.015,3.038,20.49,24.774
10055.5,3.023,0.823,-34.115,1.798,9.536,5.314,37.918,4.987,-31.522,-2.645,0.0,39.5,40.1,9.714,1.809,-23.048,-19.504,-24.706,-20.854,-3.052,28.029,0.0,241.04,,255.0,255.0,-22.04,3.038,20.485,24.732
10056.0,2.934,0.738,-35.074,1.822,9.511,5.314,37.918,4.987,-31.522,-2.645,0.0,39.5,40.1,9.593,1.988,-22.958,-19.505,-24.612,-20.809,-3.052,28.029,0.0,240.74,,255.0,255.0,-22.028,3.038,20.481,24.733
10056.5,2.934,0.738,-35.074,1.822,9.511,5.314,37.918,4.987,-31.522,-2.645,0.0,39.5,40.1,9.593,1.988,-22.949,-19.522,-24.504,-20.826,-3.052,28.029,0.0,240.74,,255.0,255.0,-21.971,3.036,20.477,24.763
10057.0,2.934,0.738,-35.074,1.822,9.511,5.314,37.918,4.987,-31.522,-2.645,0.0,39.5,40.1,9.593,1.988,-22.979,-19.515,-24.582,-20.848,-3.052,28.029,0.0,240.94,,255.0,255.0,-21.95,3.035,20.474,24.799
10057.5,2.934,0.738,-35.074,1.822,9.511,5.314,37.918,4.987,-31.522,-2.645,0.0,39.5,40.1,9.593,1.988,-23.024,-19.468,-24.685,-20.845,-3.052,28.029,0.0,240.94,,255.0,255.0,-21.981,3.033,20.47,24.789
10058.0,2.934,0.738,-35.074,1.822,9.511,5.324,37.93,4.988,-31.527,-2.649,0.0,39.531,40.078,9.593,1.988,-23.093,-19.48,-24.723,-20.879,-3.052,28.035,0.0,240.64,,255.0,255.0,-22.006,3.031,20.462,24.801
10058.5,2.934,0.738,-35.074,1.822,9.511,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.593,1.988,-22.849,-19.5,-24.484,-20.787,-3.052,28.035,0.0,240.64,,255.0,255.0,-22.044,3.03,20.455,24.87
10059.0,2.934,0.738,-35.074,1.822,9.511,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.593,1.988,-22.799,-19.491,-24.459,-20.798,-3.052,28.035,0.0,241.14,,255.0,255.0,-21.905,3.028,20.463,24.875
10059.5,3.4,0.898,-33.227,1.82,9.543,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.678,1.75,-22.95,-19.5,-24.589,-20.821,-3.052,28.035,0.0,241.14,,255.0,255.0,-21.887,3.027,20.456,24.934
10060.0,3.4,0.898,-33.227,1.82,9.543,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.678,1.75,-23.019,-19.451,-24.667,-20.857,-3.052,28.035,0.0,241.24,,255.0,255.0,-21.965,3.033,20.451,24.995
10060.5,3.4,0.898,-33.227,1.82,9.543,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.678,1.75,-23.029,-19.456,-24.705,-20.855,-3.052,28.035,0.0,241.24,,255.0,255.0,-21.998,3.039,20.452,25.048
10061.0,3.4,0.898,-33.227,1.82,9.543,5.324,37.93,4.988,-31.527,-2.649,0.0,39.5,40.1,9.678,1.75,-23.022,-19.501,-24.542,-20.785,-3.052,28.035,0.0,241.44,,255.0,255.0,-22.011,3.045,20.442,25.121
10061.5,3.4,0.898,-33.227,1.82,9.543,5.311,37.93,4.954,-31.54,-2.645,0.0,39.534,40.071,9.678,1.75,-22.83,-19.505,-24.415,-20.73,-3.042,28.037,0.0,241.44,,255.0,255.0,-21.962,3.05,20.438,25.117
10062.0,3.4,0.898,-33.227,1.82,9.543,5.311,37.93,4.954,-31.54,-2.645,0.0,39.5,40.1,9.678,1.75,-22.948,-19.469,-24.585,-20.829,-3.042,28.037,0.0,241.34,,255.0,255.0,-21.87,3.056,20.429,25.125
10062.5,2.996,0.72,-35.209,1.81,9.51,5.311,37.93,4.954,-31.54,-2.645,0.0,39.5,40.1,9.643,1.886,-23.015,-19.458,-24.696,-20.873,-3.042,28.037,0.0,241.34,,255.0,255.0,-21.958,3.062,20.426,25.131
10063.0,2.996,0.72,-35.209,1.81,9.51,5.311,37.93,4.954,-31.54,-2.645,0.0,39.5,40.1,9.643,1.886,-23.057,-19.469,-24.704,-20.848,-3.042,28.037,0.0,241.54,,255.0,255.0,-22.01,3.061,20.42,25.05
10063.5,2.996,0.72,-35.209,1.81,9.51,5.311,37.93,4.954,-31.54,-2.645,0.0,39.5,40.1,9.643,1.886,-22.984,-19.477,-24.591,-20.79,-3.042,28.037,0.0,241.54,,255.0,255.0,-22.019,3.06,20.428,25.004
10064.0,2.996,0.72,-35.209,1.81,9.51,5.311,37.93,4.954,-31.54,-2.645,0.0,39.5,40.1,9.643,1.886,-22.842,-19.511,-24.455,-20.765,-3.042,28.037,0.0,240.84,,255.0,255.0,-21.961,3.059,20.415,24.973
10064.5,2.996,0.72,-35.209,1.81,9.51,5.289,37.899,4.955,-31.545,-2.639,0.0,39.526,40.053,9.643,1.886,-22.901,-19.506,-24.468,-20.803,-3.052,28.03,0.0,240.84,,255.0,255.0,-21.893,3.058,20.448,24.966
10065.0,2.996,0.72,-35.209,1.81,9.51,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.643,1.886,-22.973,-19.475,-24.601,-20.832,-3.052,28.03,0.0,240.44,,255.0,255.0,-21.92,3.057,20.466,24.925
10065.5,2.996,0.72,-35.209,1.81,9.51,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.643,1.886,-23.059,-19.454,-24.729,-20.848,-3.052,28.03,0.0,240.44,,255.0,255.0,-21.97,3.056,20.48,24.895
10066.0,2.897,0.72,-34.531,1.844,9.514,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.688,1.873,-23.006,-19.489,-24.582,-20.801,-3.052,28.03,0.0,239.94,,255.0,255.0,-22.023,3.055,20.473,24.837
10066.5,2.897,0.72,-34.531,1.844,9.514,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.688,1.873,-22.769,-19.525,-24.409,-20.792,-3.052,28.03,0.0,239.94,,255.0,255.0,-21.97,3.052,20.478,24.868
10067.0,2.897,0.72,-34.531,1.844,9.514,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.688,1.873,-22.829,-19.488,-24.463,-20.812,-3.052,28.03,0.0,240.14,,255.0,255.0,-21.874,3.05,20.47,24.83
10067.5,2.897,0.72,-34.531,1.844,9.514,5.289,37.899,4.955,-31.545,-2.639,0.0,39.5,40.1,9.688,1.873,-22.959,-19.481,-24.611,-20.829,-3.052,28.03,0.0,240.14,,255.0,255.0,-21.898,3.047,20.504,24.818
10068.0,2.897,0.72,-34.531,1.844,9.514,5.303,37.906,4.979,-31.525,-2.633,0.0,39.514,40.031,9.688,1.873,-23.009,-19.461,-24.674,-20.839,-3.055,28.03,0.0,239.44,,255.0,255.0,-21.97,3.045,20.51,24.767
10068.5,2.897,0.72,-34.531,1.844,9.514,5.303,37.906,4.979,-31.525,-2.633,0.0,39.5,40.0,9.688,1.873,-23.01,-19.475,-24.658,-20.83,-3.055,28.03,0.0,239.44,,255.0,255.0,-21.996,3.042,20.518,24.731
10069.0,3.108,0.802,-34.674,1.859,9.599,5.303,37.906,4.979,-31.525,-2.633,0.0,39.5,40.0,9.562,1.694,-22.749,-19.524,-24.324,-20.728,-3.055,28.03,0.0,240.24,,255.0,255.0,-21.993,3.04,20.533,24.722
10069.5,3.108,0.802,-34.674,1.859,9.599,5.303,37.906,4.979,-31.525,-2.633,0.0,39.5,40.0,9.562,1.694,-22.833,-19.479,-24.471,-20.79,-3.055,28.03,0.0,240.24,,255.0,255.0,-21.831,3.041,20.546,24.718
10070.0,3.108,0.802,-34.674,1.859,9.599,5.303,37.906,4.979,-31.525,-2.633,0.0,39.5,40.0,9.562,1.694,-22.951,-19.457,-24.59,-20.841,-3.055,28.03,0.0,239.74,,255.0,255.0,-21.893,3.042,20.52,24.762
10070.5,3.108,0.802,-34.674,1.859,9.599,5.303,37.906,4.979,-31.525,-2.633,0.0,39.5,40.0,9.562,1.694,-23.007,-19.429,-24.681,-20.84,-3.055,28.03,0.0,239.74,,255.0,255.0,-21.96,3.043,20.562,24.798
10071.0,3.108,0.802,-34.674,1.859,9.599,5.304,37.931,4.974,-31.515,-2.668,0.0,39.52,40.025,9.562,1.694,-23.029,-19.456,-24.639,-20.818,-3.056,28.028,0.0,240.24,,255.0,255.0,-21.989,3.044,20.541,24.853
10071.5,3.108,0.802,-34.674,1.859,9.599,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.562,1.694,-22.827,-19.482,-24.41,-20.73,-3.056,28.028,0.0,240.24,,255.0,255.0,-21.986,3.045,20.545,24.986
10072.0,3.173,0.822,-34.141,1.817,9.569,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.588,1.719,-22.747,-19.448,-24.387,-20.73,-3.056,28.028,0.0,239.54,,255.0,255.0,-21.862,3.046,20.539,25.051
10072.5,3.173,0.822,-34.141,1.817,9.569,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.588,1.719,-22.863,-19.428,-24.519,-20.781,-3.056,28.028,0.0,239.54,,255.0,255.0,-21.828,3.048,20.56,25.101
10073.0,3.173,0.822,-34.141,1.817,9.569,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.588,1.719,-23.017,-19.412,-24.671,-20.819,-3.056,28.028,0.0,240.24,,255.0,255.0,-21.898,3.05,20.567,25.105
10073.5,3.173,0.822,-34.141,1.817,9.569,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.588,1.719,-23.01,-19.444,-24.652,-20.804,-3.056,28.028,0.0,240.24,,255.0,255.0,-21.98,3.052,20.571,25.056
10074.0,3.173,0.822,-34.141,1.817,9.569,5.304,37.931,4.974,-31.515,-2.668,0.0,39.5,40.0,9.588,1.719,-22.878,-19.477,-24.444,-20.766,-3.056,28.028,0.0,238.54,,255.0,255.0,-21.977,3.054,20.569,25.019
10074.5,3.173,0.822,-34.141,1.817,9.569,5.333,37.919,4.962,-31.47,-2.664,0.0,39.508,40.064,9.588,1.719,-22.846,-19.48,-24.477,-20.776,-3.074,28.02,0.0,238.54,,255.0,255.0,-21.891,3.056,20.569,25.009
10075.0,3.173,0.822,-34.141,1.817,9.569,5.333,37.919,4.962,-31.47,-2.664,0.0,39.5,40.1,9.588,1.719,-22.938,-19.474,-24.581,-20.794,-3.074,28.02,0.0,240.34,,255.0,255.0,-21.895,3.058,20.56,25.011
10075.5,2.743,0.743,-33.141,1.792,9.536,5.333,37.919,4.962,-31.47,-2.664,0.0,39.5,40.1,9.682,1.761,-23.023,-19.432,-24.686,-20.837,-3.074,28.02,0.0,240.34,,255.0,255.0,-21.947,3.06,20.557,24.964
10076.0,2.743,0.743,-33.141,1.792,9.536,5.333,37.919,4.962,-31.47,-2.664,0.0,39.5,40.1,9.682,1.761,-23.054,-19.436,-24.725,-20.834,-3.074,28.02,0.0,239.64,,255.0,255.0,-21.995,3.055,20.548,24.955
10076.5,2.743,0.743,-33.141,1.792,9.536,5.333,37.919,4.962,-31.47,-2.664,0.0,39.5,40.1,9.682,1.761,-22.838,-19.477,-24.43,-20.735,-3.074,28.02,0.0,239.64,,255.0,255.0,-22.012,3.05,20.576,24.957
10077.0,2.743,0.743,-33.141,1.792,9.536,5.333,37.919,4.962,-31.47,-2.664,0.0,39.5,40.1,9.682,1.761,-22.888,-19.459,-24.488,-20.787,-3.074,28.02,0.0,239.94,,255.0,255.0,-21.87,3.045,20.554,25.003
10077.5,2.743,0.743,-33.141,1.792,9.536,5.297,37.885,4.973,-31.408,-2.645,0.0,39.505,39.996,9.682,1.761,-22.956,-19.438,-24.615,-20.82,-3.063,28.022,0.0,239.94,,255.0,255.0,-21.905,3.04,20.554,25.086
10078.0,2.743,0.743,-33.141,1.792,9.536,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.682,1.761,-23.027,-19.422,-24.669,-20.832,-3.063,28.022,0.0,239.14,,255.0,255.0,-21.957,3.035,20.561,25.101
10078.5,2.454,0.57,-35.209,1.845,9.606,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.539,1.726,-23.082,-19.431,-24.749,-20.841,-3.063,28.022,0.0,239.14,,255.0,255.0,-21.987,3.03,20.56,25.037
10079.0,2.454,0.57,-35.209,1.845,9.606,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.539,1.726,-23.019,-19.461,-24.604,-20.785,-3.063,28.022,0.0,240.04,,255.0,255.0,-22.026,3.021,20.556,25.074
10079.5,2.454,0.57,-35.209,1.845,9.606,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.539,1.726,-22.9,-19.487,-24.442,-20.725,-3.063,28.022,0.0,240.04,,255.0,255.0,-21.967,3.011,20.558,25.119
10080.0,2.454,0.57,-35.209,1.845,9.606,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.539,1.726,-22.96,-19.445,-24.6,-20.808,-3.063,28.022,0.0,238.94,,255.0,255.0,-21.889,3.002,20.553,25.098
10080.5,2.454,0.57,-35.209,1.845,9.606,5.297,37.885,4.973,-31.408,-2.645,0.0,39.5,40.0,9.539,1.726,-23.021,-19.434,-24.675,-20.818,-3.063,28.022,0.0,238.94,,255.0,255.0,-21.953,2.993,20.544,25.121
10081.0,2.454,0.57,-35.209,1.845,9.606,5.283,37.898,4.957,-31.351,-2.651,0.0,39.499,40.027,9.539,1.726,-23.074,-19.435,-24.723,-20.826,-3.065,28.015,0.0,240.34,,255.0,255.0,-21.987,2.984,20.566,25.113
10081.5,2.454,0.57,-35.209,1.845,9.606,5.283,37.898,4.957,-31.351,-2.651,0.0,39.5,40.0,9.539,1.726,-23.046,-19.465,-24.596,-20.792,-3.065,28.015,0.0,240.34,,255.0,255.0,-22.015,2.976,20.551,25.077
10082.0,2.952,0.79,-34.029,1.908,9.49,5.283,37.898,4.957,-31.351,-2.651,0.0,39.5,40.0,9.622,1.72,-22.836,-19.46,-24.52,-20.727,-3.065,28.015,0.0,239.14,,255.0,255.0,-21.975,2.967,20.539,25.129
10082.5,2.952,0.79,-34.029,1.908,9.49,5.283,37.898,4.957,-31.351,-2.651,0.0,39.5,40.0,9.622,1.72,-22.88,-19.451,-24.513,-20.787,-3.065,28.015,0.0,239.14,,255.0,255.0,-21.886,2.967,20.538,25.09
10083.0,2.952,0.79,-34.029,1.908,9.49,5.283,37.898,4.957,-31.351,-2.651,0.0,39.5,40.0,9.622,1.72,-22.947,-19.443,-24.581,-20.788,-3.065,28.015,0.0,239.84,,255.0,255.0,-21.908,2.967,20.524,25.075
10083.5,2.952,0.79,-34.029,1.908,9.49,5.283,37.898,4.957,-31.351,-2.651,0.0,39.5,40.0,9.622,1.72,-23.019,-19.428,-24.669,-20.831,-3.065,28.015,0.0,239.84,,255.0,255.0,-21.94,2.966,20.537,25.203
10084.0,2.952,0.79,-34.029,1.908,9.49,5.298,37.912,4.964,-31.316,-2.66,0.0,39.484,40.051,9.622,1.72,-23.021,-19.477,-24.545,-20.748,-3.058,28.013,0.0,237.44,,255.0,255.0,-21.987,2.966,20.537,25.202
10084.5,2.952,0.79,-34.029,1.908,9.49,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.622,1.72,-22.739,-19.508,-24.364,-20.732,-3.058,28.013,0.0,237.44,,255.0,255.0,-21.947,2.966,20.522,25.182
10085.0,3.357,0.834,-34.814,1.77,9.403,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.656,1.854,-22.755,-19.465,-24.421,-20.771,-3.058,28.013,0.0,240.34,,255.0,255.0,-21.836,2.966,20.504,25.221
10085.5,3.357,0.834,-34.814,1.77,9.403,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.656,1.854,-22.916,-19.445,-24.551,-20.803,-3.058,28.013,0.0,240.34,,255.0,255.0,-21.853,2.972,20.508,25.258
10086.0,3.357,0.834,-34.814,1.77,9.403,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.656,1.854,-22.998,-19.448,-24.613,-20.814,-3.058,28.013,0.0,237.94,,255.0,255.0,-21.929,2.978,20.515,25.311
10086.5,3.357,0.834,-34.814,1.77,9.403,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.656,1.854,-23.062,-19.44,-24.705,-20.845,-3.058,28.013,0.0,237.94,,255.0,255.0,-21.968,2.985,20.511,25.27
10087.0,3.357,0.834,-34.814,1.77,9.403,5.298,37.912,4.964,-31.316,-2.66,0.0,39.5,40.1,9.656,1.854,-23.059,-19.477,-24.58,-20.791,-3.058,28.013,0.0,240.64,,255.0,255.0,-22.013,2.991,20.498,25.296
10087.5,3.357,0.834,-34.814,1.77,9.403,5.31,37.917,4.967,-31.276,-2.659,0.0,39.489,39.978,9.656,1.854,-22.838,-19.457,-24.499,-20.777,-3.064,28.018,0.0,240.64,,255.0,255.0,-21.977,2.997,20.497,25.308
10088.0,3.357,0.834,-34.814,1.77,9.403,5.31,37.917,4.967,-31.276,-2.659,0.0,39.5,40.0,9.656,1.854,-22.907,-19.461,-24.544,-20.812,-3.064,28.018,0.0,238.64,,255.0,255.0,-21.893,3.003,20.502,25.246
10088.5,2.854,0.739,-34.123,1.795,9.51,5.31,37.917,4.967,-31.276,-2.659,0.0,39.5,40.0,9.699,1.849,-22.963,-19.447,-24.6,-20.825,-3.064,28.018,0.0,238.64,,255.0,255.0,-21.931,3.009,20.516,25.296
10089.0,2.854,0.739,-34.123,1.795,9.51,5.31,37.917,4.967,-31.276,-2.659,0.0,39.5,40.0,9.699,1.849,-22.993,-19.431,-24.59,-20.757,-3.064,28.018,0.0,240.74,,255.0,255.0,-21.959,3.006,20.519,25.316
10089.5,2.854,0.739,-34.123,1.795,9.51,5.31,37.917,4.967,-31.276,-2.659,0.0,39.5,40.0,9.699,1.849,-22.919,-19.479,-24.466,-20.733,-3.064,28.018,0.0,240.74,,255.0,255.0,-21.943,3.004,20.524,25.414
10090.0,2.854,0.739,-34.123,1.795,9.51,5.31,37.917,4.967,-31.276,-2.659,0.0,39.5,40.0,9.699,1.849,-22.731,-19.458,-24.343,-20.708,-3.064,28.018,0.0,239.54,,255.0,255.0,-21.899,3.001,20.533,25.396
10090.5,2.854,0.739,-34.123,1.795,9.51,5.31,37.885,4.947,-31.263,-2.65,0.0,39.485,39.944,9.699,1.849,-22.818,-19.462,-24.402,-20.743,-3.065,28.011,0.0,239.54,,255.0,255.0,-21.81,2.999,20.524,25.404
10091.0,2.854,0.739,-34.123,1.795,9.51,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.699,1.849,-22.968,-19.431,-24.584,-20.8,-3.065,28.011,0.0,241.24,,255.0,255.0,-21.856,2.996,20.549,25.408
10091.5,2.973,0.75,-34.53,1.816,9.476,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.659,1.876,-22.991,-19.451,-24.557,-20.784,-3.065,28.011,0.0,241.24,,255.0,255.0,-21.946,2.994,20.548,25.354
10092.0,2.973,0.75,-34.53,1.816,9.476,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.659,1.876,-22.824,-19.46,-24.443,-20.718,-3.065,28.011,0.0,239.44,,255.0,255.0,-21.946,2.994,20.544,25.35
10092.5,2.973,0.75,-34.53,1.816,9.476,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.659,1.876,-22.758,-19.455,-24.308,-20.709,-3.065,28.011,0.0,239.44,,255.0,255.0,-21.861,2.993,20.55,25.364
10093.0,2.973,0.75,-34.53,1.816,9.476,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.659,1.876,-22.868,-19.425,-24.453,-20.747,-3.065,28.011,0.0,240.24,,255.0,255.0,-21.808,2.993,20.559,25.367
10093.5,2.973,0.75,-34.53,1.816,9.476,5.31,37.885,4.947,-31.263,-2.65,0.0,39.5,39.9,9.659,1.876,-22.93,-19.423,-24.574,-20.807,-3.065,28.011,0.0,240.24,,255.0,255.0,-21.873,2.993,20.558,25.295
10094.0,2.973,0.75,-34.53,1.816,9.476,5.295,37.889,4.971,-31.228,-2.665,0.0,39.479,39.923,9.659,1.876,-22.998,-19.419,-24.649,-20.794,-3.065,28.018,0.0,239.44,,255.0,255.0,-21.934,2.992,20.567,25.23
10094.5,2.973,0.75,-34.53,1.816,9.476,5.295,37.889,4.971,-31.228,-2.665,0.0,39.5,39.9,9.659,1.876,-22.713,-19.432,-24.339,-20.669,-3.065,28.018,0.0,239.44,,255.0,255.0,-21.965,2.992,20.566,25.201
10095.0,3.742,0.857,-35.209,1.777,9.587,5.295,37.889,4.971,-31.228,-2.665,0.0,39.5,39.9,9.57,1.757,-22.677,-19.432,-24.343,-20.696,-3.065,28.018,0.0,240.14,,255.0,255.0,-21.788,2.992,20.583,25.174
10095.5,3.742,0.857,-35.209,1.777,9.587,5.295,37.889,4.971,-31.228,-2.665,0.0,39.5,39.9,9.57,1.757,-22.808,-19.416,-24.44,-20.729,-3.065,28.018,0.0,240.14,,255.0,255.0,-21.787,3.004,20.56,25.155
10096.0,3.742,0.857,-35.209,1.777,9.587,5.295,37.889,4.971,-31.228,-2.665,0.0,39.5,39.9,9.57,1.757,-22.902,-19.413,-24.539,-20.744,-3.065,28.018,0.0,239.04,,255.0,255.0,-21.848,3.016,20.58,25.141
10096.5,3.742,0.857,-35.209,1.777,9.587,5.295,37.889,4.971,-31.228,-2.665,0.0,39.5,39.9,9.57,1.757,-22.986,-19.397,-24.647,-20.785,-3.065,28.018,0.0,239.04,,255.0,255.0,-21.899,3.028,20.574,25.123
10097.0,3.742,0.857,-35.209,1.777,9.587,5.296,37.91,4.967,-31.224,-2.658,0.0,39.476,39.895,9.57,1.757,-23.018,-19.437,-24.506,-20.72,-3.081,28.005,0.0,240.44,,255.0,255.0,-21.954,3.04,20.592,25.144
10097.5,3.742,0.857,-35.209,1.777,9.587,5.296,37.91,4.967,-31.224,-2.658,0.0,39.5,39.9,9.57,1.757,-22.8,-19.463,-24.318,-20.695,-3.081,28.005,0.0,240.44,,255.0,255.0,-21.92,3.051,20.58,25.157
10098.0,3.064,0.729,-35.209,1.767,9.544,5.296,37.91,4.967,-31.224,-2.658,0.0,39.5,39.9,9.543,1.842,-22.69,-19.456,-24.372,-20.72,-3.081,28.005,0.0,239.04,,255.0,255.0,-21.819,3.063,20.572,25.191
10098.5,3.064,0.729,-35.209,1.767,9.544,5.296,37.91,4.967,-31.224,-2.658,0.0,39.5,39.9,9.543,1.842,-22.935,-19.424,-24.572,-20.783,-3.081,28.005,0.0,239.04,,255.0,255.0,-21.809,3.063,20.595,25.205
10099.0,3.064,0.729,-35.209,1.767,9.544,5.296,37.91,4.967,-31.224,-2.658,0.0,39.5,39.9,9.543,1.842,-22.973,-19.421,-24.617,-20.782,-3.081,28.005,0.0,240.74,,255.0,255.0,-21.928,3.063,20.593,25.249
10099.5,3.064,0.729,-35.209,1.767,9.544,5.296,37.91,4.967,-31.224,-2.658,0.0,39.5,39.9,9.543,1.842,-22.876,-19.44,-24.502,-20.754,-3.081,28.005,0.0,240.74,,255.0,255.0,-21.948,3.063,20.576,25.296
10100.0,3.064,0.729,-35.209,1.767,9.544,5.286,37.9,4.915,-31.162,-2.672,0.0,39.47,39.927,9.543,1.842,-22.776,-19.438,-24.352,-20.697,-3.084,28.01,0.0,239.94,,255.0,255.0,-21.893,3.063,20.565,25.304
10100.5,3.064,0.729,-35.209,1.767,9.544,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.543,1.842,-22.824,-19.429,-24.337,-20.727,-3.084,28.01,0.0,239.94,,255.0,255.0,-21.816,3.063,20.57,25.368
10101.0,3.064,0.729,-35.209,1.767,9.544,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.543,1.842,-22.89,-19.41,-24.501,-20.768,-3.084,28.01,0.0,240.94,,255.0,255.0,-21.829,3.063,20.573,25.348
10101.5,2.895,0.731,-34.973,1.877,9.555,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.588,1.704,-22.96,-19.395,-24.596,-20.783,-3.084,28.01,0.0,240.94,,255.0,255.0,-21.892,3.063,20.578,25.354
10102.0,2.895,0.731,-34.973,1.877,9.555,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.588,1.704,-22.873,-19.415,-24.455,-20.698,-3.084,28.01,0.0,240.24,,255.0,255.0,-21.934,3.06,20.587,25.387
10102.5,2.895,0.731,-34.973,1.877,9.555,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.588,1.704,-22.695,-19.442,-24.286,-20.678,-3.084,28.01,0.0,240.24,,255.0,255.0,-21.86,3.057,20.569,25.443
10103.0,2.895,0.731,-34.973,1.877,9.555,5.286,37.9,4.915,-31.162,-2.672,0.0,39.5,39.9,9.588,1.704,-22.803,-19.418,-24.377,-20.74,-3.084,28.01,0.0,241.14,,255.0,255.0,-21.775,3.055,20.571,25.455
10103.5,2.895,0.731,-34.973,1.877,9.555,5.294,37.875,4.973,-31.087,-2.678,0.0,39.476,39.921,9.588,1.704,-22.884,-19.41,-24.547,-20.776,-3.074,28.003,0.0,241.14,,255.0,255.0,-21.834,3.052,20.568,25.496
10104.0,2.895,0.731,-34.973,1.877,9.555,5.294,37.875,4.973,-31.087,-2.678,0.0,39.5,39.9,9.588,1.704,-22.962,-19.411,-24.626,-20.78,-3.074,28.003,0.0,240.64,,255.0,255.0,-21.904,3.049,20.547,25.506
10104.5,3.106,0.725,-35.209,1.842,9.607,5.294,37.875,4.973,-31.087,-2.678,0.0,39.5,39.9,9.52,1.767,-22.982,-19.416,-24.564,-20.767,-3.074,28.003,0.0,240.64,,255.0,255.0,-21.945,3.047,20.565,25.496
10105.0,3.106,0.725,-35.209,1.842,9.607,5.294,37.875,4.973,-31.087,-2.678,0.0,39.5,39.9,9.52,1.767,-22.845,-19.428,-24.357,-20.721,-3.074,28.003,0.0,241.34,,255.0,255.0,-21.932,3.048,20.544,25.503
10105.5,3.106,0.725,-35.209,1.842,9.607,5.294,37.875,4.973,-31.087,-2.678,0.0,39.5,39.9,9.52,1.767,-22.824,-19.427,-24.444,-20.777,-3.074,28.003,0.0,241.34,,255.0,255.0,-21.838,3.049,20.553,25.551
10106.0,3.106,0.725,-35.209,1.842,9.607,5.294,37.875,4.973,-31.087,-2.678,0.0,39.5,39.9,9.52,1.767,-22.918,-19.424,-24.576,-20.779,-3.074,28.003,0.0,240.54,,255.0,255.0,-21.868,3.05,20.535,25.547
10106.5,3.106,0.725,-35.209,1.842,9.607,5.326,37.883,4.974,-31.016,-2.671,0.0,39.457,39.916,9.52,1.767,-22.979,-19.386,-24.654,-20.785,-3.083,27.994,0.0,240.54,,255.0,255.0,-21.924,3.051,20.567,25.544
10107.0,3.106,0.725,-35.209,1.842,9.607,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.52,1.767,-22.977,-19.408,-24.644,-20.783,-3.083,27.994,0.0,240.64,,255.0,255.0,-21.951,3.052,20.536,25.565
10107.5,3.106,0.725,-35.209,1.842,9.607,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.52,1.767,-22.913,-19.448,-24.467,-20.709,-3.083,27.994,0.0,240.64,,255.0,255.0,-21.953,3.052,20.547,25.574
10108.0,3.552,0.928,-33.861,1.87,9.504,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.664,1.632,-22.815,-19.456,-24.371,-20.731,-3.083,27.994,0.0,240.04,,255.0,255.0,-21.884,3.053,20.545,25.597
10108.5,3.552,0.928,-33.861,1.87,9.504,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.664,1.632,-22.825,-19.459,-24.418,-20.757,-3.083,27.994,0.0,240.04,,255.0,255.0,-21.843,3.062,20.541,25.644
10109.0,3.552,0.928,-33.861,1.87,9.504,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.664,1.632,-22.975,-19.424,-24.593,-20.81,-3.083,27.994,0.0,240.84,,255.0,255.0,-21.865,3.07,20.519,25.68
10109.5,3.552,0.928,-33.861,1.87,9.504,5.326,37.883,4.974,-31.016,-2.671,0.0,39.5,39.9,9.664,1.632,-22.903,-19.418,-24.556,-20.762,-3.083,27.994,0.0,240.84,,255.0,255.0,-21.95,3.077,20.536,25.722
10110.0,3.552,0.928,-33.861,1.87,9.504,5.33,37.91,4.986,-30.938,-2.674,0.0,39.472,39.952,9.664,1.632,-22.823,-19.462,-24.372,-20.698,-3.07,27.998,0.0,240.84,,255.0,255.0,-21.909,3.085,20.531,25.747
10110.5,3.552,0.928,-33.861,1.87,9.504,5.33,37.91,4.986,-30.938,-2.674,0.0,39.5,40.0,9.664,1.632,-22.804,-19.472,-24.332,-20.741,-3.07,27.998,0.0,240.84,,255.0,255.0,-21.839,3.093,20.55,25.711
10111.0,3.284,0.76,-35.209,1.763,9.561,5.33,37.91,4.986,-30.938,-2.674,0.0,39.5,40.0,9.522,1.728,-22.866,-19.438,-24.462,-20.806,-3.07,27.998,0.0,240.64,,255.0,255.0,-21.837,3.1,20.541,25.643
10111.5,3.284,0.76,-35.209,1.763,9.561,5.33,37.91,4.986,-30.938,-2.674,0.0,39.5,40.0,9.522,1.728,-22.933,-19.417,-24.596,-20.806,-3.07,27.998,0.0,240.64,,255.0,255.0,-21.893,3.103,20.534,25.596
10112.0,3.284,0.76,-35.209,1.763,9.561,5.33,37.91,4.986,-30.938,-2.674,0.0,39.5,40.0,9.522,1.728,-23.01,-19.42,-24.683,-20.84,-3.07,27.998,0.0,240.54,,255.0,255.0,-21.938,3.106,20.538,25.594
10112.5,3.284,0.76,-35.209,1.763,9.561,5.33,37.91,4.986,-30.938,-2.674,0.0,39.5,40.0,9.522,1.728,-22.97,-19.453,-24.621,-20.797,-3.07,27.998,0.0,240.54,,255.0,255.0,-21.988,3.109,20.533,25.582
10113.0,3.284,0.76,-35.209,1.763,9.561,5.305,37.901,4.952,-30.876,-2.673,0.0,39.468,39.92,9.522,1.728,-22.823,-19.483,-24.336,-20.75,-3.068,27.999,0.0,240.44,,255.0,255.0,-21.961,3.112,20.542,25.566
10113.5,3.284,0.76,-35.209,1.763,9.561,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.522,1.728,-22.897,-19.485,-24.476,-20.819,-3.068,27.999,0.0,240.44,,255.0,255.0,-21.848,3.115,20.549,25.548
10114.0,3.284,0.76,-35.209,1.763,9.561,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.522,1.728,-22.953,-19.441,-24.597,-20.836,-3.068,27.999,0.0,239.94,,255.0,255.0,-21.919,3.118,20.543,25.545
10114.5,2.797,0.651,-35.209,1.774,9.565,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.214,2.471,-23.009,-19.415,-24.642,-20.811,-3.068,27.999,0.0,239.94,,255.0,255.0,-21.957,3.121,20.551,25.492
10115.0,2.797,0.651,-35.209,1.774,9.565,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.214,2.471,-22.983,-19.463,-24.466,-20.762,-3.068,27.999,0.0,240.74,,255.0,255.0,-21.969,3.115,20.568,25.441
10115.5,2.797,0.651,-35.209,1.774,9.565,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.214,2.471,-22.703,-19.457,-24.343,-20.723,-3.068,27.999,0.0,240.74,,255.0,255.0,-21.918,3.11,20.603,25.353
10116.0,2.797,0.651,-35.209,1.774,9.565,5.305,37.901,4.952,-30.876,-2.673,0.0,39.5,39.9,9.214,2.471,-22.709,-19.456,-24.358,-20.723,-3.068,27.999,0.0,240.64,,255.0,255.0,-21.806,3.105,20.612,25.285
10116.5,2.797,0.651,-35.209,1.774,9.565,5.293,37.874,4.933,-30.812,-2.666,0.0,39.465,39.917,9.214,2.471,-22.936,-19.431,-24.567,-20.812,-3.077,27.989,0.0,240.64,,255.0,255.0,-21.811,3.1,20.618,25.342
10117.0,2.797,0.651,-35.209,1.774,9.565,5.293,37.874,4.933,-30.812,-2.666,0.0,39.5,39.9,9.214,2.471,-22.963,-19.436,-24.6,-20.816,-3.077,27.989,0.0,240.74,,255.0,255.0,-21.937,3.095,20.638,25.344
10117.5,3.138,0.779,-35.209,1.75,9.555,5.293,37.874,4.933,-30.812,-2.666,0.0,39.5,39.9,9.601,1.96,-22.937,-19.474,-24.451,-20.76,-3.077,27.989,0.0,240.74,,255.0,255.0,-21.954,3.09,20.645,25.347
10118.0,3.138,0.779,-35.209,1.75,9.555,5.293,37.874,4.933,-30.812,-2.666,0.0,39.5,39.9,9.601,1.96,-22.726,-19.477,-24.341,-20.709,-3.077,27.989,0.0,240.54,,255.0,255.0,-21.906,3.091,20.641,25.309
10118.5,3.138,0.779,-35.209,1.75,9.555,5.293,37.874,4.933,-30.812,-2.666,0.0,39.5,39.9,9.601,1.96,-22.713,-19.454,-24.35,-20.748,-3.077,27.989,0.0,240.54,,255.0,255.0,-21.813,3.092,20.647,25.288
10119.0,3.138,0.779,-35.209,1.75,9.555,5.293,37.874,4.933,-30.812,-2.666,0.0,39.5,39.9,9.601,1.96,-22.844,-19.424,-24.494,-20.761,-3.077,27.989,0.0,240.44,,255.0,255.0,-21.816,3.092,20.655,25.314
10119.5,3.138,0.779,-35.209,1.75,9.555,5.329,37.9,4.986,-30.735,-2.651,0.0,39.472,39.979,9.601,1.96,-22.949,-19.409,-24.595,-20.8,-3.074,28.002,0.0,240.44,,255.0,255.0,-21.881,3.093,20.676,25.301
10120.0,3.138,0.779,-35.209,1.75,9.555,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.601,1.96,-22.809,-19.434,-24.43,-20.718,-3.074,28.002,0.0,240.34,,255.0,255.0,-21.938,3.094,20.674,25.292
10120.5,3.138,0.779,-35.209,1.75,9.555,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.601,1.96,-22.749,-19.468,-24.313,-20.68,-3.074,28.002,0.0,240.34,,255.0,255.0,-21.848,3.095,20.664,25.254
10121.0,3.366,0.806,-35.209,1.8,9.653,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.466,1.777,-22.829,-19.435,-24.384,-20.729,-3.074,28.002,0.0,240.54,,255.0,255.0,-21.803,3.095,20.674,25.26
10121.5,3.366,0.806,-35.209,1.8,9.653,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.466,1.777,-22.915,-19.426,-24.517,-20.769,-3.074,28.002,0.0,240.54,,255.0,255.0,-21.844,3.1,20.664,25.28
10122.0,3.366,0.806,-35.209,1.8,9.653,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.466,1.777,-22.965,-19.41,-24.596,-20.803,-3.074,28.002,0.0,241.04,,255.0,255.0,-21.907,3.104,20.665,25.33
10122.5,3.366,0.806,-35.209,1.8,9.653,5.329,37.9,4.986,-30.735,-2.651,0.0,39.5,40.0,9.466,1.777,-22.963,-19.417,-24.606,-20.814,-3.074,28.002,0.0,241.04,,255.0,255.0,-21.943,3.108,20.688,25.264
10123.0,3.366,0.806,-35.209,1.8,9.653,5.343,37.901,5.005,-30.664,-2.67,0.0,39.469,39.94,9.466,1.777,-22.941,-19.438,-24.485,-20.764,-3.066,27.996,0.0,240.54,,255.0,255.0,-21.95,3.113,20.675,25.26
10123.5,3.366,0.806,-35.209,1.8,9.653,5.343,37.901,5.005,-30.664,-2.67,0.0,39.5,39.9,9.466,1.777,-22.824,-19.441,-24.473,-20.768,-3.066,27.996,0.0,240.54,,255.0,255.0,-21.907,3.117,20.673,25.294
10124.0,3.534,0.84,-35.209,1.806,9.554,5.343,37.901,5.005,-30.664,-2.67,0.0,39.5,39.9,9.557,1.823,-22.928,-19.411,-24.562,-20.782,-3.066,27.996,0.0,240.74,,255.0,255.0,-21.877,3.121,20.67,25.275
10124.5,3.534,0.84,-35.209,1.806,9.554,5.343,37.901,5.005,-30.664,-2.67,0.0,39.5,39.9,9.557,1.823,-22.936,-19.416,-24.61,-20.783,-3.066,27.996,0.0,240.74,,255.0,255.0,-21.921,3.128,20.671,25.257
10125.0,3.534,0.84,-35.209,1.806,9.554,5.343,37.901,5.005,-30.664,-2.67,0.0,39.5,39.9,9.557,1.823,-22.95,-19.406,-24.593,-20.783,-3.066,27.996,0.0,240.44,,255.0,255.0,-21.936,3.134,20.671,25.227
10125.5,3.534,0.84,-35.209,1.806,9.554,5.343,37.901,5.005,-30.664,-2.67,0.0,39.5,39.9,9.557,1.823,-22.957,-19.429,-24.522,-20.748,-3.066,27.996,0.0,240.44,,255.0,255.0,-21.933,3.141,20.681,25.208
10126.0,3.534,0.84,-35.209,1.806,9.554,5.316,37.897,4.983,-30.595,-2.667,0.0,39.462,39.91,9.557,1.823,-22.883,-19.421,-24.526,-20.776,-3.064,27.997,0.0,240.14,,255.0,255.0,-21.914,3.147,20.686,25.159
10126.5,3.534,0.84,-35.209,1.806,9.554,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.557,1.823,-22.906,-19.433,-24.532,-20.77,-3.064,27.997,0.0,240.14,,255.0,255.0,-21.901,3.154,20.684,25.173
10127.0,3.011,0.812,-34.487,1.798,9.539,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.659,1.888,-22.946,-19.425,-24.578,-20.82,-3.064,27.997,0.0,240.54,,255.0,255.0,-21.91,3.16,20.675,25.093
10127.5,3.011,0.812,-34.487,1.798,9.539,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.659,1.888,-22.96,-19.428,-24.57,-20.786,-3.064,27.997,0.0,240.54,,255.0,255.0,-21.942,3.157,20.693,25.06
10128.0,3.011,0.812,-34.487,1.798,9.539,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.659,1.888,-22.963,-19.463,-24.55,-20.782,-3.064,27.997,0.0,239.54,,255.0,255.0,-21.936,3.155,20.675,25.04
10128.5,3.011,0.812,-34.487,1.798,9.539,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.659,1.888,-22.931,-19.455,-24.535,-20.79,-3.064,27.997,0.0,239.54,,255.0,255.0,-21.939,3.153,20.685,25.006
10129.0,3.011,0.812,-34.487,1.798,9.539,5.316,37.897,4.983,-30.595,-2.667,0.0,39.5,39.9,9.659,1.888,-22.9,-19.448,-24.544,-20.8,-3.064,27.997,0.0,240.54,,255.0,255.0,-21.928,3.15,20.685,24.992
10129.5,3.011,0.812,-34.487,1.798,9.539,5.303,37.891,4.953,-30.574,-2.666,0.0,39.456,39.918,9.659,1.888,-22.918,-19.439,-24.574,-20.815,-3.066,27.994,0.0,240.54,,255.0,255.0,-21.923,3.148,20.696,24.998
10130.0,3.011,0.812,-34.487,1.798,9.539,5.303,37.891,4.953,-30.574,-2.666,0.0,39.5,39.9,9.659,1.888,-22.92,-19.435,-24.601,-20.799,-3.066,27.994,0.0,240.14,,255.0,255.0,-21.936,3.146,20.708,24.921
10130.5,3.16,0.72,-35.209,1.809,9.611,5.303,37.891,4.953,-30.574,-2.666,0.0,39.5,39.9,9.547,1.81,-22.961,-19.449,-24.565,-20.799,-3.066,27.994,0.0,240.14,,255.0,255.0,-21.939,3.144,20.709,24.935
10131.0,3.16,0.72,-35.209,1.809,9.611,5.303,37.891,4.953,-30.574,-2.666,0.0,39.5,39.9,9.547,1.81,-22.92,-19.439,-24.54,-20.786,-3.066,27.994,0.0,240.84,,255.0,255.0,-21.943,3.144,20.708,24.978
10131.5,3.16,0.72,-35.209,1.809,9.611,5.303,37.891,4.953,-30.574,-2.666,0.0,39.5,39.9,9.547,1.81,-22.904,-19.443,-24.562,-20.799,-3.066,27.994,0.0,240.84,,255.0,255.0,-21.921,3.144,20.713,24.969
10132.0,3.16,0.72,-35.209,1.809,9.611,5.303,37.891,4.953,-30.574,-2.666,0.0,39.5,39.9,9.547,1.81,-22.934,-19.439,-24.601,-20.807,-3.066,27.994,0.0,239.94,,255.0,255.0,-21.927,3.144,20.707,24.979
10132.5,3.16,0.72,-35.209,1.809,9.611,5.298,37.895,4.976,-30.547,-2.66,0.0,39.456,39.951,9.547,1.81,-22.958,-19.443,-24.631,-20.821,-3.077,27.991,0.0,239.94,,255.0,255.0,-21.945,3.145,20.714,25.033
10133.0,3.16,0.72,-35.209,1.809,9.611,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.547,1.81,-22.951,-19.442,-24.605,-20.797,-3.077,27.991,0.0,240.54,,255.0,255.0,-21.963,3.145,20.703,25.067
10133.5,2.262,0.63,-34.344,1.83,9.551,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.669,1.819,-22.98,-19.452,-24.545,-20.793,-3.077,27.991,0.0,240.54,,255.0,255.0,-21.949,3.145,20.707,25.051
10134.0,2.262,0.63,-34.344,1.83,9.551,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.669,1.819,-22.934,-19.451,-24.485,-20.769,-3.077,27.991,0.0,239.94,,255.0,255.0,-21.942,3.131,20.729,25.017
10134.5,2.262,0.63,-34.344,1.83,9.551,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.669,1.819,-22.967,-19.442,-24.586,-20.821,-3.077,27.991,0.0,239.94,,255.0,255.0,-21.91,3.116,20.744,24.997
10135.0,2.262,0.63,-34.344,1.83,9.551,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.669,1.819,-22.939,-19.437,-24.616,-20.802,-3.077,27.991,0.0,241.04,,255.0,255.0,-21.954,3.102,20.759,25.015
10135.5,2.262,0.63,-34.344,1.83,9.551,5.298,37.895,4.976,-30.547,-2.66,0.0,39.5,40.0,9.669,1.819,-22.961,-19.419,-24.626,-20.801,-3.077,27.991,0.0,241.04,,255.0,255.0,-21.949,3.089,20.731,24.964
10136.0,2.262,0.63,-34.344,1.83,9.551,5.294,37.89,4.952,-30.55,-2.674,0.0,39.461,39.892,9.669,1.819,-22.959,-19.439,-24.538,-20.775,-3.077,27.985,0.0,240.24,,255.0,255.0,-21.952,3.075,20.738,24.937
10136.5,2.262,0.63,-34.344,1.83,9.551,5.294,37.89,4.952,-30.55,-2.674,0.0,39.5,39.9,9.669,1.819,-22.879,-19.437,-24.521,-20.776,-3.077,27.985,0.0,240.24,,255.0,255.0,-21.928,3.062,20.75,24.883
10137.0,3.519,0.887,-34.672,1.839,9.576,5.294,37.89,4.952,-30.55,-2.674,0.0,39.5,39.9,9.592,1.725,-22.87,-19.444,-24.503,-20.762,-3.077,27.985,0.0,240.34,,255.0,255.0,-21.903,3.049,20.736,24.817
10137.5,3.519,0.887,-34.672,1.839,9.576,5.294,37.89,4.952,-30.55,-2.674,0.0,39.5,39.9,9.592,1.725,-22.94,-19.435,-24.588,-20.801,-3.077,27.985,0.0,240.34,,255.0,255.0,-21.895,3.056,20.744,24.824
10138.0,3.519,0.887,-34.672,1.839,9.576,5.294,37.89,4.952,-30.55,-2.674,0.0,39.5,39.9,9.592,1.725,-23.003,-19.438,-24.642,-20.799,-3.077,27.985,0.0,240.34,,255.0,255.0,-21.941,3.064,20.765,24.811
10138.5,3.519,0.887,-34.672,1.839,9.576,5.294,37.89,4.952,-30.55,-2.674,0.0,39.5,39.9,9.592,1.725,-22.925,-19.446,-24.44,-20.73,-3.077,27.985,0.0,240.34,,255.0,255.0,-21.97,3.071,20.742,24.929
10139.0,3.519,0.887,-34.672,1.839,9.576,5.35,37.887,4.994,-30.509,-2.67,0.0,39.457,39.931,9.592,1.725,-22.788,-19.466,-24.438,-20.738,-3.066,27.983,0.0,240.14,,255.0,255.0,-21.885,3.079,20.741,25.013
10139.5,3.519,0.887,-34.672,1.839,9.576,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.592,1.725,-22.808,-19.459,-24.434,-20.753,-3.066,27.983,0.0,240.14,,255.0,255.0,-21.857,3.086,20.735,25.1
10140.0,3.037,0.718,-35.209,1.815,9.555,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.546,1.756,-22.922,-19.422,-24.544,-20.806,-3.066,27.983,0.0,240.54,,255.0,255.0,-21.864,3.093,20.721,25.025
10140.5,3.037,0.718,-35.209,1.815,9.555,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.546,1.756,-22.979,-19.399,-24.64,-20.805,-3.066,27.983,0.0,240.54,,255.0,255.0,-21.923,3.092,20.72,24.927
10141.0,3.037,0.718,-35.209,1.815,9.555,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.546,1.756,-22.969,-19.415,-24.579,-20.793,-3.066,27.983,0.0,240.64,,255.0,255.0,-21.956,3.091,20.727,24.831
10141.5,3.037,0.718,-35.209,1.815,9.555,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.546,1.756,-22.851,-19.441,-24.405,-20.722,-3.066,27.983,0.0,240.64,,255.0,255.0,-21.939,3.09,20.72,24.784
10142.0,3.037,0.718,-35.209,1.815,9.555,5.35,37.887,4.994,-30.509,-2.67,0.0,39.5,39.9,9.546,1.756,-22.867,-19.443,-24.439,-20.769,-3.066,27.983,0.0,240.64,,255.0,255.0,-21.855,3.089,20.728,24.799
10142.5,3.037,0.718,-35.209,1.815,9.555,5.302,37.868,4.948,-30.504,-2.677,0.0,39.457,39.939,9.546,1.756,-22.953,-19.44,-24.585,-20.798,-3.072,27.969,0.0,240.64,,255.0,255.0,-21.88,3.089,20.72,24.89
10143.0,3.037,0.718,-35.209,1.815,9.555,5.302,37.868,4.948,-30.504,-2.677,0.0,39.5,39.9,9.546,1.756,-23.027,-19.41,-24.584,-20.77,-3.072,27.969,0.0,240.04,,255.0,255.0,-21.944,3.088,20.718,24.843
10143.5,2.847,0.707,-35.144,1.857,9.56,5.302,37.868,4.948,-30.504,-2.677,0.0,39.5,39.9,9.534,1.697,-22.892,-19.424,-24.516,-20.743,-3.072,27.969,0.0,240.04,,255.0,255.0,-21.948,3.087,20.731,24.778
10144.0,2.847,0.707,-35.144,1.857,9.56,5.302,37.868,4.948,-30.504,-2.677,0.0,39.5,39.9,9.534,1.697,-22.745,-19.431,-24.376,-20.675,-3.072,27.969,0.0,239.74,,255.0,255.0,-21.894,3.083,20.728,24.729
10144.5,2.847,0.707,-35.144,1.857,9.56,5.302,37.868,4.948,-30.504,-2.677,0.0,39.5,39.9,9.534,1.697,-22.77,-19.436,-24.315,-20.689,-3.072,27.969,0.0,239.74,,255.0,255.0,-21.807,3.079,20.718,24.822
10145.0,2.847,0.707,-35.144,1.857,9.56,5.302,37.868,4.948,-30.504,-2.677,0.0,39.5,39.9,9.534,1.697,-22.837,-19.437,-24.412,-20.739,-3.072,27.969,0.0,239.64,,255.0,255.0,-21.803,3.075,20.734,24.832
10145.5,2.847,0.707,-35.144,1.857,9.56,5.309,37.885,4.964,-30.503,-2.65,0.0,39.463,39.966,9.534,1.697,-22.94,-19.417,-24.509,-20.756,-3.075,27.98,0.0,239.64,,255.0,255.0,-21.856,3.071,20.734,24.898
10146.0,2.847,0.707,-35.144,1.857,9.56,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.534,1.697,-22.859,-19.415,-24.411,-20.714,-3.075,27.98,0.0,239.64,,255.0,255.0,-21.906,3.068,20.715,24.926
10146.5,3.527,0.816,-35.209,1.798,9.601,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.523,1.737,-22.699,-19.405,-24.3,-20.626,-3.075,27.98,0.0,239.64,,255.0,255.0,-21.85,3.064,20.722,24.951
10147.0,3.527,0.816,-35.209,1.798,9.601,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.523,1.737,-22.71,-19.403,-24.243,-20.643,-3.075,27.98,0.0,239.64,,255.0,255.0,-21.758,3.072,20.72,24.946
10147.5,3.527,0.816,-35.209,1.798,9.601,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.523,1.737,-22.797,-19.389,-24.387,-20.688,-3.075,27.98,0.0,239.64,,255.0,255.0,-21.75,3.079,20.704,24.922
10148.0,3.527,0.816,-35.209,1.798,9.601,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.523,1.737,-22.875,-19.357,-24.516,-20.718,-3.075,27.98,0.0,240.24,,255.0,255.0,-21.815,3.087,20.702,24.927
10148.5,3.527,0.816,-35.209,1.798,9.601,5.309,37.885,4.964,-30.503,-2.65,0.0,39.5,40.0,9.523,1.737,-22.94,-19.341,-24.572,-20.736,-3.075,27.98,0.0,240.24,,255.0,255.0,-21.866,3.094,20.699,24.906
10149.0,3.527,0.816,-35.209,1.798,9.601,5.293,37.9,4.973,-30.505,-2.667,0.0,39.453,39.934,9.523,1.737,-22.785,-19.413,-24.35,-20.64,-3.078,27.97,0.0,239.84,,255.0,255.0,-21.897,3.101,20.703,24.853
10149.5,3.527,0.816,-35.209,1.798,9.601,5.293,37.9,4.973,-30.505,-2.667,0.0,39.5,39.9,9.523,1.737,-22.622,-19.381,-24.275,-20.648,-3.078,27.97,0.0,239.84,,255.0,255.0,-21.797,3.108,20.702,24.842
10150.0,3.179,0.773,-35.209,1.803,9.572,5.293,37.9,4.973,-30.505,-2.667,0.0,39.5,39.9,9.409,1.719,-22.725,-19.391,-24.37,-20.677,-3.078,27.97,0.0,239.84,,255.0,255.0,-21.731,3.115,20.686,24.798
10150.5,3.179,0.773,-35.209,1.803,9.572,5.293,37.9,4.973,-30.505,-2.667,0.0,39.5,39.9,9.409,1.719,-22.853,-19.36,-24.492,-20.726,-3.078,27.97,0.0,239.84,,255.0,255.0,-21.791,3.116,20.699,24.792
10151.0,3.179,0.773,-35.209,1.803,9.572,5.293,37.9,4.973,-30.505,-2.667,0.0,39.5,39.9,9.409,1.719,-22.925,-19.359,-24.585,-20.758,-3.078,27.97,0.0,240.14,,255.0,255.0,-21.858,3.117,20.69,24.748
10151.5,3.179,0.773,-35.209,1.803,9.572,5.293,37.9,4.973,-30.505,-2.667,0.0,39.5,39.9,9.409,1.719,-22.889,-19.359,-24.505,-20.703,-3.078,27.97,0.0,240.14,,255.0,255.0,-21.907,3.118,20.677,24.832
10152.0,3.179,0.773,-35.209,1.803,9.572,5.308,37.903,4.952,-30.47,-2.667,0.0,39.455,39.933,9.409,1.719,-22.78,-19.38,-24.286,-20.631,-3.079,27.966,0.0,240.74,,255.0,255.0,-21.864,3.119,20.671,24.928
10152.5,3.179,0.773,-35.209,1.803,9.572,5.308,37.903,4.952,-30.47,-2.667,0.0,39.5,39.9,9.409,1.719,-22.615,-19.405,-24.242,-20.661,-3.079,27.966,0.0,240.74,,255.0,255.0,-21.769,3.12,20.663,25.078
10153.0,3.185,0.767,-35.209,1.766,9.523,5.308,37.903,4.952,-30.47,-2.667,0.0,39.5,39.9,9.578,1.858,-22.891,-19.356,-24.522,-20.753,-3.079,27.966,0.0,240.24,,255.0,255.0,-21.731,3.121,20.647,25.186
10153.5,3.185,0.767,-35.209,1.766,9.523,5.308,37.903,4.952,-30.47,-2.667,0.0,39.5,39.9,9.578,1.858,-22.944,-19.341,-24.604,-20.763,-3.079,27.966,0.0,240.24,,255.0,255.0,-21.881,3.122,20.656,25.191
10154.0,3.185,0.767,-35.209,1.766,9.523,5.308,37.903,4.952,-30.47,-2.667,0.0,39.5,39.9,9.578,1.858,-22.946,-19.376,-24.574,-20.74,-3.079,27.966,0.0,240.34,,255.0,255.0,-21.913,3.123,20.631,25.107
10154.5,3.185,0.767,-35.209,1.766,9.523,5.308,37.903,4.952,-30.47,-2.667,0.0,39.5,39.9,9.578,1.858,-22.696,-19.39,-24.335,-20.632,-3.079,27.966,0.0,240.34,,255.0,255.0,-21.909,3.124,20.638,25.007
10155.0,3.185,0.767,-35.209,1.766,9.523,5.326,37.864,4.956,-30.422,-2.678,0.0,39.448,39.952,9.578,1.858,-22.686,-19.404,-24.229,-20.641,-3.079,27.965,0.0,239.94,,255.0,255.0,-21.763,3.125,20.63,24.919
10155.5,3.185,0.767,-35.209,1.766,9.523,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.578,1.858,-22.764,-19.36,-24.349,-20.691,-3.079,27.965,0.0,239.94,,255.0,255.0,-21.74,3.126,20.62,24.961
10156.0,3.185,0.767,-35.209,1.766,9.523,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.578,1.858,-22.871,-19.35,-24.513,-20.736,-3.079,27.965,0.0,240.64,,255.0,255.0,-21.791,3.127,20.623,24.862
10156.5,3.248,0.745,-35.209,1.667,9.597,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.614,1.836,-22.94,-19.378,-24.542,-20.731,-3.079,27.965,0.0,240.64,,255.0,255.0,-21.868,3.128,20.618,24.839
10157.0,3.248,0.745,-35.209,1.667,9.597,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.614,1.836,-22.74,-19.398,-24.336,-20.648,-3.079,27.965,0.0,240.74,,255.0,255.0,-21.898,3.13,20.617,24.806
10157.5,3.248,0.745,-35.209,1.667,9.597,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.614,1.836,-22.688,-19.406,-24.301,-20.637,-3.079,27.965,0.0,240.74,,255.0,255.0,-21.781,3.132,20.627,24.741
10158.0,3.248,0.745,-35.209,1.667,9.597,5.326,37.864,4.956,-30.422,-2.678,0.0,39.4,40.0,9.614,1.836,-22.793,-19.37,-24.419,-20.732,-3.079,27.965,0.0,241.14,,255.0,255.0,-21.758,3.134,20.623,24.698
10158.5,3.248,0.745,-35.209,1.667,9.597,5.314,37.875,4.986,-30.378,-2.679,0.0,39.456,39.966,9.614,1.836,-22.892,-19.361,-24.526,-20.749,-3.078,27.964,0.0,241.14,,255.0,255.0,-21.828,3.135,20.619,24.692
10159.0,3.248,0.745,-35.209,1.667,9.597,5.314,37.875,4.986,-30.378,-2.679,0.0,39.5,40.0,9.614,1.836,-22.933,-19.351,-24.604,-20.767,-3.078,27.964,0.0,241.34,,255.0,255.0,-21.882,3.137,20.63,24.661
10159.5,2.734,0.71,-34.509,1.809,9.416,5.314,37.875,4.986,-30.378,-2.679,0.0,39.5,40.0,9.608,1.8,-22.956,-19.368,-24.504,-20.707,-3.078,27.964,0.0,241.34,,255.0,255.0,-21.914,3.139,20.621,24.669
10160.0,2.734,0.71,-34.509,1.809,9.416,5.314,37.875,4.986,-30.378,-2.679,0.0,39.5,40.0,9.608,1.8,-22.626,-19.374,-24.303,-20.643,-3.078,27.964,0.0,240.94,,255.0,255.0,-21.884,3.132,20.616,24.613
10160.5,2.734,0.71,-34.509,1.809,9.416,5.314,37.875,4.986,-30.378,-2.679,0.0,39.5,40.0,9.608,1.8,-22.793,-19.349,-24.419,-20.704,-3.078,27.964,0.0,240.94,,255.0,255.0,-21.737,3.126,20.625,24.668
10161.0,2.734,0.71,-34.509,1.809,9.416,5.314,37.875,4.986,-30.378,-2.679,0.0,39.5,40.0,9.608,1.8,-22.857,-19.342,-24.483,-20.728,-3.078,27.964,0.0,240.74,,255.0,255.0,-21.816,3.12,20.641,24.763
10161.5,2.734,0.71,-34.509,1.809,9.416,5.307,37.882,4.995,-30.337,-2.672,0.0,39.449,39.969,9.608,1.8,-22.907,-19.335,-24.555,-20.749,-3.07,27.957,0.0,240.74,,255.0,255.0,-21.853,3.113,20.637,24.826
10162.0,2.734,0.71,-34.509,1.809,9.416,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.608,1.8,-22.89,-19.37,-24.434,-20.655,-3.07,27.957,0.0,241.24,,255.0,255.0,-21.886,3.107,20.629,24.863
10162.5,2.734,0.71,-34.509,1.809,9.416,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.608,1.8,-22.672,-19.407,-24.209,-20.615,-3.07,27.957,0.0,241.24,,255.0,255.0,-21.837,3.101,20.64,24.838
10163.0,3.401,0.842,-35.209,1.805,9.631,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.459,1.718,-22.603,-19.376,-24.271,-20.644,-3.07,27.957,0.0,241.24,,255.0,255.0,-21.726,3.095,20.658,24.845
10163.5,3.401,0.842,-35.209,1.805,9.631,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.459,1.718,-22.796,-19.339,-24.422,-20.672,-3.07,27.957,0.0,241.24,,255.0,255.0,-21.724,3.1,20.645,24.853
10164.0,3.401,0.842,-35.209,1.805,9.631,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.459,1.718,-22.915,-19.34,-24.549,-20.695,-3.07,27.957,0.0,240.84,,255.0,255.0,-21.807,3.105,20.65,24.853
10164.5,3.401,0.842,-35.209,1.805,9.631,5.307,37.882,4.995,-30.337,-2.672,0.0,39.4,40.0,9.459,1.718,-22.874,-19.354,-24.466,-20.658,-3.07,27.957,0.0,240.84,,255.0,255.0,-21.875,3.11,20.65,24.836
10165.0,3.401,0.842,-35.209,1.805,9.631,5.291,37.895,4.957,-30.297,-2.681,0.0,39.448,39.935,9.459,1.718,-22.764,-19.379,-24.309,-20.635,-3.081,27.942,0.0,240.94,,255.0,255.0,-21.838,3.114,20.64,24.816
10165.5,3.401,0.842,-35.209,1.805,9.631,5.291,37.895,4.957,-30.297,-2.681,0.0,39.4,39.9,9.459,1.718,-22.651,-19.362,-24.303,-20.655,-3.081,27.942,0.0,240.94,,255.0,255.0,-21.772,3.119,20.66,24.796
10166.0,2.646,0.665,-34.369,1.823,9.485,5.291,37.895,4.957,-30.297,-2.681,0.0,39.4,39.9,9.696,1.854,-22.738,-19.318,-24.415,-20.696,-3.081,27.942,0.0,240.84,,255.0,255.0,-21.743,3.124,20.655,24.83
10166.5,2.646,0.665,-34.369,1.823,9.485,5.291,37.895,4.957,-30.297,-2.681,0.0,39.4,39.9,9.696,1.854,-22.86,-19.32,-24.504,-20.705,-3.081,27.942,0.0,240.84,,255.0,255.0,-21.792,3.116,20.649,24.879
10167.0,2.646,0.665,-34.369,1.823,9.485,5.291,37.895,4.957,-30.297,-2.681,0.0,39.4,39.9,9.696,1.854,-22.854,-19.335,-24.51,-20.692,-3.081,27.942,0.0,241.44,,255.0,255.0,-21.847,3.108,20.64,24.94
10167.5,2.646,0.665,-34.369,1.823,9.485,5.291,37.895,4.957,-30.297,-2.681,0.0,39.4,39.9,9.696,1.854,-22.603,-19.348,-24.183,-20.579,-3.081,27.942,0.0,241.44,,255.0,255.0,-21.848,3.101,20.631,24.971
10168.0,2.646,0.665,-34.369,1.823,9.485,5.289,37.867,4.925,-30.281,-2.678,0.0,39.441,39.962,9.696,1.854,-22.644,-19.319,-24.271,-20.609,-3.091,27.94,0.0,240.84,,255.0,255.0,-21.678,3.093,20.618,25.026
