t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10290.5,2.632,0.697,-33.825,1.812,9.503,5.308,37.823,4.947,-29.616,-2.657,0.0,39.4,39.9,9.759,1.711,-22.397,-19.084,-24.013,-20.373,-3.067,27.853,0.0,241.34,,255.0,255.0,-21.465,3.106,20.598,24.743
10291.0,2.632,0.697,-33.825,1.812,9.503,5.303,37.83,4.946,-29.571,-2.666,0.0,39.416,39.895,9.759,1.711,-22.605,-19.048,-24.241,-20.47,-3.061,27.853,0.0,240.24,,255.0,255.0,-21.467,3.099,20.565,24.698
10291.5,2.632,0.697,-33.825,1.812,9.503,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.759,1.711,-22.65,-19.055,-24.291,-20.463,-3.061,27.853,0.0,240.24,,255.0,255.0,-21.591,3.091,20.577,24.625
10292.0,2.7,0.64,-35.044,1.758,9.524,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.617,1.842,-22.638,-19.087,-24.24,-20.463,-3.061,27.853,0.0,240.94,,255.0,255.0,-21.615,3.083,20.569,24.597
10292.5,2.7,0.64,-35.044,1.758,9.524,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.617,1.842,-22.55,-19.099,-24.08,-20.403,-3.061,27.853,0.0,240.94,,255.0,255.0,-21.607,3.077,20.583,24.602
10293.0,2.7,0.64,-35.044,1.758,9.524,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.617,1.842,-22.569,-19.137,-24.112,-20.435,-3.061,27.853,0.0,240.04,,255.0,255.0,-21.533,3.071,20.571,24.63
10293.5,2.7,0.64,-35.044,1.758,9.524,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.617,1.842,-22.623,-19.107,-24.212,-20.452,-3.061,27.853,0.0,240.04,,255.0,255.0,-21.563,3.065,20.542,24.842
10294.0,2.7,0.64,-35.044,1.758,9.524,5.303,37.83,4.946,-29.571,-2.666,0.0,39.4,39.9,9.617,1.842,-22.634,-19.072,-24.242,-20.485,-3.061,27.853,0.0,240.64,,255.0,255.0,-21.599,3.059,20.53,24.869
10294.5,2.7,0.64,-35.044,1.758,9.524,5.298,37.845,4.968,-29.522,-2.654,0.0,39.418,39.902,9.617,1.842,-22.691,-19.106,-24.267,-20.492,-3.046,27.853,0.0,240.64,,255.0,255.0,-21.608,3.053,20.54,24.861
10295.0,2.7,0.64,-35.044,1.758,9.524,5.298,37.845,4.968,-29.522,-2.654,0.0,39.4,39.9,9.617,1.842,-22.442,-19.118,-24.034,-20.417,-3.046,27.853,0.0,240.84,,255.0,255.0,-21.639,3.047,20.556,24.83
10295.5,3.671,0.874,-35.209,1.772,9.563,5.298,37.845,4.968,-29.522,-2.654,0.0,39.4,39.9,9.444,1.801,-22.528,-19.12,-24.095,-20.45,-3.046,27.853,0.0,240.84,,255.0,255.0,-21.503,3.042,20.543,24.805
10296.0,3.671,0.874,-35.209,1.772,9.563,5.298,37.845,4.968,-29.522,-2.654,0.0,39.4,39.9,9.444,1.801,-22.587,-19.093,-24.203,-20.497,-3.046,27.853,0.0,240.74,,255.0,255.0,-21.548,3.052,20.533,24.837
10296.5,3.671,0.874,-35.209,1.772,9.563,5.298,37.845,4.968,-29.522,-2.654,0.0,39.4,39.9,9.444,1.801,-22.644,-19.09,-24.271,-20.507,-3.046,27.853,0.0,240.74,,255.0,255.0,-21.595,3.062,20.528,24.786
10297.0,3.671,0.874,-35.209,1.772,9.563,5.298,37.845,4.968,-29.522,-2.654,0.0,39.4,39.9,9.444,1.801,-22.681,-19.084,-24.297,-20.484,-3.046,27.853,0.0,239.64,,255.0,255.0,-21.628,3.072,20.538,24.708
10297.5,3.671,0.874,-35.209,1.772,9.563,5.316,37.858,4.955,-29.498,-2.657,0.0,39.415,39.902,9.444,1.801,-22.614,-19.16,-24.097,-20.441,-3.051,27.852,0.0,239.64,,255.0,255.0,-21.636,3.082,20.537,24.634
10298.0,3.671,0.874,-35.209,1.772,9.563,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.444,1.801,-22.424,-19.151,-23.981,-20.426,-3.051,27.852,0.0,241.14,,255.0,255.0,-21.578,3.092,20.54,24.651
10298.5,2.73,0.707,-34.438,1.797,9.483,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.703,1.846,-22.586,-19.11,-24.197,-20.473,-3.051,27.852,0.0,241.14,,255.0,255.0,-21.496,3.101,20.539,24.629
10299.0,2.73,0.707,-34.438,1.797,9.483,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.703,1.846,-22.637,-19.086,-24.289,-20.481,-3.051,27.852,0.0,240.04,,255.0,255.0,-21.592,3.095,20.54,24.649
10299.5,2.73,0.707,-34.438,1.797,9.483,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.703,1.846,-22.646,-19.118,-24.247,-20.465,-3.051,27.852,0.0,240.04,,255.0,255.0,-21.623,3.089,20.538,24.711
10300.0,2.73,0.707,-34.438,1.797,9.483,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.703,1.846,-22.492,-19.126,-23.993,-20.363,-3.051,27.852,0.0,240.94,,255.0,255.0,-21.619,3.083,20.559,24.697
10300.5,2.73,0.707,-34.438,1.797,9.483,5.316,37.858,4.955,-29.498,-2.657,0.0,39.4,39.9,9.703,1.846,-22.347,-19.118,-23.901,-20.367,-3.051,27.852,0.0,240.94,,255.0,255.0,-21.494,3.077,20.53,24.7
10301.0,2.73,0.707,-34.438,1.797,9.483,5.287,37.817,4.924,-29.498,-2.669,0.0,39.416,39.888,9.703,1.846,-22.419,-19.12,-24.018,-20.415,-3.069,27.844,0.0,239.74,,255.0,255.0,-21.433,3.072,20.538,24.696
10301.5,2.73,0.707,-34.438,1.797,9.483,5.287,37.817,4.924,-29.498,-2.669,0.0,39.4,39.9,9.703,1.846,-22.533,-19.07,-24.146,-20.448,-3.069,27.844,0.0,239.74,,255.0,255.0,-21.493,3.066,20.53,24.745
10302.0,3.25,0.755,-35.209,1.771,9.586,5.287,37.817,4.924,-29.498,-2.669,0.0,39.4,39.9,9.574,1.871,-22.617,-19.084,-24.212,-20.462,-3.069,27.844,0.0,240.64,,255.0,255.0,-21.549,3.06,20.512,24.79
10302.5,3.25,0.755,-35.209,1.771,9.586,5.287,37.817,4.924,-29.498,-2.669,0.0,39.4,39.9,9.574,1.871,-22.489,-19.104,-24.025,-20.372,-3.069,27.844,0.0,240.64,,255.0,255.0,-21.594,3.064,20.511,24.883
10303.0,3.25,0.755,-35.209,1.771,9.586,5.287,37.817,4.924,-29.498,-2.669,0.0,39.4,39.9,9.574,1.871,-22.408,-19.131,-23.883,-20.372,-3.069,27.844,0.0,240.14,,255.0,255.0,-21.498,3.067,20.495,24.873
10303.5,3.25,0.755,-35.209,1.771,9.586,5.287,37.817,4.924,-29.498,-2.669,0.0,39.4,39.9,9.574,1.871,-22.419,-19.085,-23.963,-20.399,-3.069,27.844,0.0,240.14,,255.0,255.0,-21.448,3.07,20.497,24.841
10304.0,3.25,0.755,-35.209,1.771,9.586,5.295,37.817,4.951,-29.467,-2.664,0.0,39.412,39.853,9.574,1.871,-22.546,-19.074,-24.119,-20.446,-3.064,27.838,0.0,240.74,,255.0,255.0,-21.466,3.073,20.489,24.855
10304.5,3.25,0.755,-35.209,1.771,9.586,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.574,1.871,-22.6,-19.051,-24.218,-20.442,-3.064,27.838,0.0,240.74,,255.0,255.0,-21.546,3.075,20.495,24.832
10305.0,3.321,0.78,-35.209,1.766,9.573,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.582,1.878,-22.623,-19.091,-24.155,-20.457,-3.064,27.838,0.0,240.04,,255.0,255.0,-21.578,3.078,20.471,24.916
10305.5,3.321,0.78,-35.209,1.766,9.573,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.582,1.878,-22.358,-19.103,-23.876,-20.353,-3.064,27.838,0.0,240.04,,255.0,255.0,-21.581,3.082,20.462,24.851
10306.0,3.321,0.78,-35.209,1.766,9.573,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.582,1.878,-22.417,-19.063,-23.982,-20.395,-3.064,27.838,0.0,240.34,,255.0,255.0,-21.423,3.086,20.47,24.739
10306.5,3.321,0.78,-35.209,1.766,9.573,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.582,1.878,-22.499,-19.056,-24.109,-20.45,-3.064,27.838,0.0,240.34,,255.0,255.0,-21.464,3.09,20.461,24.715
10307.0,3.321,0.78,-35.209,1.766,9.573,5.295,37.817,4.951,-29.467,-2.664,0.0,39.4,39.9,9.582,1.878,-22.588,-19.05,-24.237,-20.463,-3.064,27.838,0.0,239.34,,255.0,255.0,-21.528,3.094,20.458,24.693
10307.5,3.321,0.78,-35.209,1.766,9.573,5.295,37.828,4.96,-29.476,-2.672,0.0,39.415,39.904,9.582,1.878,-22.569,-19.061,-24.153,-20.408,-3.076,27.832,0.0,239.34,,255.0,255.0,-21.584,3.098,20.45,24.681
10308.0,3.321,0.78,-35.209,1.766,9.573,5.295,37.828,4.96,-29.476,-2.672,0.0,39.4,39.9,9.582,1.878,-22.363,-19.088,-23.864,-20.312,-3.076,27.832,0.0,240.54,,255.0,255.0,-21.548,3.101,20.443,24.677
10308.5,3.277,0.821,-35.209,1.83,9.589,5.295,37.828,4.96,-29.476,-2.672,0.0,39.4,39.9,9.527,1.695,-22.328,-19.104,-23.811,-20.302,-3.076,27.832,0.0,240.54,,255.0,255.0,-21.407,3.105,20.44,24.631
10309.0,3.277,0.821,-35.209,1.83,9.589,5.295,37.828,4.96,-29.476,-2.672,0.0,39.4,39.9,9.527,1.695,-22.438,-19.06,-24.007,-20.362,-3.076,27.832,0.0,239.94,,255.0,255.0,-21.386,3.108,20.437,24.653
10309.5,3.277,0.821,-35.209,1.83,9.589,5.295,37.828,4.96,-29.476,-2.672,0.0,39.4,39.9,9.527,1.695,-22.587,-19.029,-24.212,-20.437,-3.076,27.832,0.0,239.94,,255.0,255.0,-21.467,3.11,20.455,24.728
10310.0,3.277,0.821,-35.209,1.83,9.589,5.295,37.828,4.96,-29.476,-2.672,0.0,39.4,39.9,9.527,1.695,-22.569,-19.067,-24.135,-20.404,-3.076,27.832,0.0,240.64,,255.0,255.0,-21.566,3.113,20.447,24.776
10310.5,3.277,0.821,-35.209,1.83,9.589,5.274,37.853,4.928,-29.455,-2.679,0.0,39.407,39.902,9.527,1.695,-22.333,-19.062,-23.959,-20.33,-3.084,27.832,0.0,240.64,,255.0,255.0,-21.544,3.116,20.461,24.763
10311.0,3.277,0.821,-35.209,1.83,9.589,5.274,37.853,4.928,-29.455,-2.679,0.0,39.4,39.9,9.527,1.695,-22.301,-19.111,-23.815,-20.325,-3.084,27.832,0.0,239.04,,255.0,255.0,-21.421,3.118,20.442,24.704
10311.5,3.073,0.724,-35.209,1.838,9.604,5.274,37.853,4.928,-29.455,-2.679,0.0,39.4,39.9,9.524,1.722,-22.419,-19.065,-23.976,-20.421,-3.084,27.832,0.0,239.04,,255.0,255.0,-21.388,3.121,20.445,24.698
10312.0,3.073,0.724,-35.209,1.838,9.604,5.274,37.853,4.928,-29.455,-2.679,0.0,39.4,39.9,9.524,1.722,-22.511,-19.048,-24.122,-20.44,-3.084,27.832,0.0,239.44,,255.0,255.0,-21.47,3.12,20.427,24.829
10312.5,3.073,0.724,-35.209,1.838,9.604,5.274,37.853,4.928,-29.455,-2.679,0.0,39.4,39.9,9.524,1.722,-22.559,-19.014,-24.187,-20.449,-3.084,27.832,0.0,239.44,,255.0,255.0,-21.53,3.12,20.431,24.805
10313.0,3.073,0.724,-35.209,1.838,9.604,5.274,37.853,4.928,-29.455,-2.679,0.0,39.4,39.9,9.524,1.722,-22.471,-19.067,-23.937,-20.306,-3.084,27.832,0.0,238.84,,255.0,255.0,-21.552,3.119,20.42,24.843
10313.5,3.073,0.724,-35.209,1.838,9.604,5.26,37.835,4.919,-29.45,-2.678,0.0,39.415,39.844,9.524,1.722,-22.256,-19.069,-23.868,-20.309,-3.087,27.832,0.0,238.84,,255.0,255.0,-21.445,3.118,20.414,24.859
10314.0,3.073,0.724,-35.209,1.838,9.604,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.524,1.722,-22.394,-19.047,-23.962,-20.368,-3.087,27.832,0.0,241.24,,255.0,255.0,-21.375,3.117,20.422,24.863
10314.5,3.073,0.724,-35.209,1.838,9.604,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.524,1.722,-22.506,-19.04,-24.119,-20.399,-3.087,27.832,0.0,241.24,,255.0,255.0,-21.443,3.117,20.426,24.82
10315.0,2.979,0.731,-35.209,1.817,9.477,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.526,1.873,-22.559,-19.022,-24.203,-20.423,-3.087,27.832,0.0,240.24,,255.0,255.0,-21.516,3.116,20.416,24.819
10315.5,2.979,0.731,-35.209,1.817,9.477,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.526,1.873,-22.556,-19.047,-24.068,-20.356,-3.087,27.832,0.0,240.24,,255.0,255.0,-21.551,3.114,20.399,24.746
10316.0,2.979,0.731,-35.209,1.817,9.477,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.526,1.873,-22.301,-19.069,-23.84,-20.262,-3.087,27.832,0.0,240.94,,255.0,255.0,-21.507,3.111,20.4,24.741
10316.5,2.979,0.731,-35.209,1.817,9.477,5.26,37.835,4.919,-29.45,-2.678,0.0,39.4,39.8,9.526,1.873,-22.368,-19.038,-23.978,-20.388,-3.087,27.832,0.0,240.94,,255.0,255.0,-21.368,3.109,20.404,24.694
10317.0,2.979,0.731,-35.209,1.817,9.477,5.283,37.82,4.947,-29.434,-2.675,0.0,39.412,39.862,9.526,1.873,-22.476,-19.034,-24.099,-20.405,-3.079,27.831,0.0,240.84,,255.0,255.0,-21.443,3.107,20.404,24.654
10317.5,2.979,0.731,-35.209,1.817,9.477,5.283,37.82,4.947,-29.434,-2.675,0.0,39.4,39.9,9.526,1.873,-22.547,-19.021,-24.159,-20.404,-3.079,27.831,0.0,240.84,,255.0,255.0,-21.504,3.105,20.395,24.639
10318.0,2.883,0.717,-34.422,1.825,9.44,5.283,37.82,4.947,-29.434,-2.675,0.0,39.4,39.9,9.663,1.823,-22.398,-19.092,-23.91,-20.304,-3.079,27.831,0.0,240.94,,255.0,255.0,-21.533,3.103,20.385,24.62
10318.5,2.883,0.717,-34.422,1.825,9.44,5.283,37.82,4.947,-29.434,-2.675,0.0,39.4,39.9,9.663,1.823,-22.186,-19.075,-23.651,-20.211,-3.079,27.831,0.0,240.94,,255.0,255.0,-21.426,3.099,20.384,24.591
10319.0,2.883,0.717,-34.422,1.825,9.44,5.283,37.82,4.947,-29.434,-2.675,0.0,39.4,39.9,9.663,1.823,-22.194,-19.071,-23.748,-20.322,-3.079,27.831,0.0,240.74,,255.0,255.0,-21.28,3.096,20.362,24.613
10319.5,2.883,0.717,-34.422,1.825,9.44,5.283,37.82,4.947,-29.434,-2.675,0.0,39.4,39.9,9.663,1.823,-22.396,-19.021,-23.958,-20.367,-3.079,27.831,0.0,240.74,,255.0,255.0,-21.334,3.092,20.361,24.601
10320.0,2.883,0.717,-34.422,1.825,9.44,5.278,37.845,4.966,-29.435,-2.671,0.0,39.417,39.834,9.663,1.823,-22.5,-19.023,-24.099,-20.379,-3.074,27.837,0.0,241.24,,255.0,255.0,-21.435,3.089,20.358,24.605
10320.5,2.883,0.717,-34.422,1.825,9.44,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.663,1.823,-22.352,-19.047,-23.843,-20.253,-3.074,27.837,0.0,241.24,,255.0,255.0,-21.5,3.085,20.35,24.577
10321.0,2.883,0.717,-34.422,1.825,9.44,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.663,1.823,-22.131,-19.068,-23.644,-20.221,-3.074,27.837,0.0,240.84,,255.0,255.0,-21.374,3.082,20.352,24.582
10321.5,3.718,0.926,-34.268,1.723,9.542,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.62,1.591,-22.239,-19.022,-23.734,-20.292,-3.074,27.837,0.0,240.84,,255.0,255.0,-21.266,3.079,20.347,24.572
10322.0,3.718,0.926,-34.268,1.723,9.542,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.62,1.591,-22.387,-18.98,-23.94,-20.329,-3.074,27.837,0.0,240.74,,255.0,255.0,-21.321,3.089,20.354,24.571
10322.5,3.718,0.926,-34.268,1.723,9.542,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.62,1.591,-22.463,-18.97,-24.086,-20.377,-3.074,27.837,0.0,240.74,,255.0,255.0,-21.409,3.1,20.33,24.588
10323.0,3.718,0.926,-34.268,1.723,9.542,5.278,37.845,4.966,-29.435,-2.671,0.0,39.4,39.8,9.62,1.591,-22.464,-18.993,-24.028,-20.351,-3.074,27.837,0.0,240.34,,255.0,255.0,-21.474,3.11,20.341,24.598
10323.5,3.718,0.926,-34.268,1.723,9.542,5.322,37.851,4.959,-29.452,-2.681,0.0,39.412,39.858,9.62,1.591,-22.24,-19.05,-23.76,-20.196,-3.088,27.825,0.0,240.34,,255.0,255.0,-21.459,3.12,20.318,24.631
10324.0,3.718,0.926,-34.268,1.723,9.542,5.322,37.851,4.959,-29.452,-2.681,0.0,39.4,39.9,9.62,1.591,-22.193,-18.994,-23.731,-20.261,-3.088,27.825,0.0,240.74,,255.0,255.0,-21.312,3.13,20.318,24.636
10324.5,3.692,0.884,-35.209,1.691,9.551,5.322,37.851,4.959,-29.452,-2.681,0.0,39.4,39.9,9.468,1.836,-22.29,-18.976,-23.891,-20.314,-3.088,27.825,0.0,240.74,,255.0,255.0,-21.295,3.139,20.303,24.609
10325.0,3.692,0.884,-35.209,1.691,9.551,5.322,37.851,4.959,-29.452,-2.681,0.0,39.4,39.9,9.468,1.836,-22.414,-18.948,-24.047,-20.348,-3.088,27.825,0.0,240.94,,255.0,255.0,-21.368,3.148,20.301,24.614
10325.5,3.692,0.884,-35.209,1.691,9.551,5.322,37.851,4.959,-29.452,-2.681,0.0,39.4,39.9,9.468,1.836,-22.471,-18.956,-24.077,-20.325,-3.088,27.825,0.0,240.94,,255.0,255.0,-21.439,3.157,20.3,24.604
10326.0,3.692,0.884,-35.209,1.691,9.551,5.322,37.851,4.959,-29.452,-2.681,0.0,39.4,39.9,9.468,1.836,-22.462,-18.974,-23.965,-20.279,-3.088,27.825,0.0,241.04,,255.0,255.0,-21.457,3.166,20.306,24.622
10326.5,3.692,0.884,-35.209,1.691,9.551,5.282,37.845,4.906,-29.435,-2.682,0.0,39.417,39.869,9.468,1.836,-22.128,-19.013,-23.691,-20.176,-3.077,27.829,0.0,241.04,,255.0,255.0,-21.42,3.175,20.305,24.66
10327.0,3.692,0.884,-35.209,1.691,9.551,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.468,1.836,-22.159,-19.009,-23.625,-20.236,-3.077,27.829,0.0,241.04,,255.0,255.0,-21.252,3.183,20.313,24.699
10327.5,3.692,0.884,-35.209,1.691,9.551,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.468,1.836,-22.401,-18.953,-24.013,-20.345,-3.077,27.829,0.0,241.04,,255.0,255.0,-21.257,3.191,20.298,24.743
10328.0,3.013,0.716,-35.208,1.776,9.567,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.605,1.855,-22.467,-18.928,-24.084,-20.341,-3.077,27.829,0.0,240.44,,255.0,255.0,-21.428,3.2,20.302,24.779
10328.5,3.013,0.716,-35.208,1.776,9.567,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.605,1.855,-22.488,-18.986,-23.98,-20.3,-3.077,27.829,0.0,240.44,,255.0,255.0,-21.455,3.197,20.316,24.81
10329.0,3.013,0.716,-35.208,1.776,9.567,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.605,1.855,-22.212,-19.012,-23.796,-20.221,-3.077,27.829,0.0,240.54,,255.0,255.0,-21.438,3.194,20.329,24.849
10329.5,3.013,0.716,-35.208,1.776,9.567,5.282,37.845,4.906,-29.435,-2.682,0.0,39.4,39.9,9.605,1.855,-22.204,-19.024,-23.731,-20.25,-3.077,27.829,0.0,240.54,,255.0,255.0,-21.31,3.191,20.348,24.849
10330.0,3.013,0.716,-35.208,1.776,9.567,5.271,37.814,4.942,-29.392,-2.661,0.0,39.415,39.876,9.605,1.855,-22.322,-18.966,-23.896,-20.317,-3.079,27.831,0.0,240.74,,255.0,255.0,-21.302,3.188,20.351,24.924
10330.5,3.013,0.716,-35.208,1.776,9.567,5.271,37.814,4.942,-29.392,-2.661,0.0,39.4,39.9,9.605,1.855,-22.421,-18.956,-24.026,-20.32,-3.079,27.831,0.0,240.74,,255.0,255.0,-21.375,3.185,20.362,24.965
10331.0,1.641,0.484,-34.112,1.886,9.491,5.271,37.814,4.942,-29.392,-2.661,0.0,39.4,39.9,9.592,1.764,-22.476,-18.985,-23.998,-20.303,-3.079,27.831,0.0,240.64,,255.0,255.0,-21.431,3.182,20.374,25.023
10331.5,1.641,0.484,-34.112,1.886,9.491,5.271,37.814,4.942,-29.392,-2.661,0.0,39.4,39.9,9.592,1.764,-22.244,-19.026,-23.766,-20.228,-3.079,27.831,0.0,240.64,,255.0,255.0,-21.441,3.157,20.378,25.065
10332.0,1.641,0.484,-34.112,1.886,9.491,5.271,37.814,4.942,-29.392,-2.661,0.0,39.4,39.9,9.592,1.764,-22.158,-19.012,-23.71,-20.223,-3.079,27.831,0.0,240.54,,255.0,255.0,-21.316,3.132,20.381,25.113
10332.5,1.641,0.484,-34.112,1.886,9.491,5.271,37.814,4.942,-29.392,-2.661,0.0,39.4,39.9,9.592,1.764,-22.296,-18.974,-23.859,-20.283,-3.079,27.831,0.0,240.54,,255.0,255.0,-21.276,3.107,20.391,25.174
10333.0,1.641,0.484,-34.112,1.886,9.491,5.28,37.811,4.94,-29.355,-2.664,0.0,39.405,39.869,9.592,1.764,-22.394,-18.969,-24.005,-20.322,-3.072,27.827,0.0,240.04,,255.0,255.0,-21.353,3.083,20.408,25.152
10333.5,1.641,0.484,-34.112,1.886,9.491,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.592,1.764,-22.472,-18.959,-24.103,-20.323,-3.072,27.827,0.0,240.04,,255.0,255.0,-21.423,3.06,20.411,25.188
10334.0,1.641,0.484,-34.112,1.886,9.491,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.592,1.764,-22.536,-18.974,-24.075,-20.332,-3.072,27.827,0.0,240.04,,255.0,255.0,-21.464,3.036,20.419,25.26
10334.5,3.312,0.805,-34.86,1.836,9.546,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.58,1.603,-22.271,-18.995,-23.822,-20.273,-3.072,27.827,0.0,240.04,,255.0,255.0,-21.479,3.014,20.404,25.221
10335.0,3.312,0.805,-34.86,1.836,9.546,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.58,1.603,-22.406,-18.999,-23.989,-20.35,-3.072,27.827,0.0,240.44,,255.0,255.0,-21.34,3.019,20.388,25.239
10335.5,3.312,0.805,-34.86,1.836,9.546,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.58,1.603,-22.48,-18.975,-24.073,-20.364,-3.072,27.827,0.0,240.44,,255.0,255.0,-21.436,3.023,20.418,25.22
10336.0,3.312,0.805,-34.86,1.836,9.546,5.28,37.811,4.94,-29.355,-2.664,0.0,39.4,39.9,9.58,1.603,-22.503,-18.976,-24.095,-20.358,-3.072,27.827,0.0,240.54,,255.0,255.0,-21.473,3.028,20.437,25.171
10336.5,3.312,0.805,-34.86,1.836,9.546,5.297,37.85,4.992,-29.308,-2.663,0.0,39.416,39.885,9.58,1.603,-22.393,-19.005,-23.966,-20.289,-3.063,27.825,0.0,240.54,,255.0,255.0,-21.483,3.033,20.418,25.141
10337.0,3.312,0.805,-34.86,1.836,9.546,5.297,37.85,4.992,-29.308,-2.663,0.0,39.4,39.9,9.58,1.603,-22.234,-19.021,-23.775,-20.2,-3.063,27.825,0.0,240.44,,255.0,255.0,-21.413,3.037,20.419,25.214
10337.5,3.617,0.944,-34.733,1.777,9.508,5.297,37.85,4.992,-29.308,-2.663,0.0,39.4,39.9,9.646,1.892,-22.298,-19.031,-23.811,-20.278,-3.063,27.825,0.0,240.44,,255.0,255.0,-21.307,3.042,20.416,25.216
10338.0,3.617,0.944,-34.733,1.777,9.508,5.297,37.85,4.992,-29.308,-2.663,0.0,39.4,39.9,9.646,1.892,-22.38,-18.974,-23.979,-20.314,-3.063,27.825,0.0,240.74,,255.0,255.0,-21.355,3.051,20.429,25.175
10338.5,3.617,0.944,-34.733,1.777,9.508,5.297,37.85,4.992,-29.308,-2.663,0.0,39.4,39.9,9.646,1.892,-22.51,-18.984,-24.122,-20.335,-3.063,27.825,0.0,240.74,,255.0,255.0,-21.412,3.06,20.448,25.155
10339.0,3.617,0.944,-34.733,1.777,9.508,5.297,37.85,4.992,-29.308,-2.663,0.0,39.4,39.9,9.646,1.892,-22.399,-19.03,-23.903,-20.305,-3.063,27.825,0.0,240.54,,255.0,255.0,-21.488,3.07,20.437,25.173
10339.5,3.617,0.944,-34.733,1.777,9.508,5.279,37.822,4.937,-29.266,-2.673,0.0,39.397,39.886,9.646,1.892,-22.255,-19.049,-23.732,-20.271,-3.072,27.808,0.0,240.54,,255.0,255.0,-21.409,3.079,20.451,25.191
10340.0,3.617,0.944,-34.733,1.777,9.508,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.646,1.892,-22.333,-19.026,-23.915,-20.336,-3.072,27.808,0.0,240.84,,255.0,255.0,-21.327,3.087,20.445,25.201
10340.5,2.66,0.673,-34.597,1.85,9.583,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.684,1.707,-22.453,-19.002,-24.056,-20.367,-3.072,27.808,0.0,240.84,,255.0,255.0,-21.402,3.096,20.453,25.279
10341.0,2.66,0.673,-34.597,1.85,9.583,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.684,1.707,-22.493,-18.985,-24.119,-20.374,-3.072,27.808,0.0,240.64,,255.0,255.0,-21.469,3.089,20.452,25.272
10341.5,2.66,0.673,-34.597,1.85,9.583,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.684,1.707,-22.53,-19.006,-24.158,-20.391,-3.072,27.808,0.0,240.64,,255.0,255.0,-21.493,3.082,20.458,25.225
10342.0,2.66,0.673,-34.597,1.85,9.583,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.684,1.707,-22.363,-19.036,-23.908,-20.299,-3.072,27.808,0.0,240.34,,255.0,255.0,-21.521,3.075,20.471,25.139
10342.5,2.66,0.673,-34.597,1.85,9.583,5.279,37.822,4.937,-29.266,-2.673,0.0,39.4,39.9,9.684,1.707,-22.408,-19.027,-23.954,-20.354,-3.072,27.808,0.0,240.34,,255.0,255.0,-21.402,3.068,20.46,25.131
10343.0,2.66,0.673,-34.597,1.85,9.583,5.288,37.822,4.949,-29.223,-2.657,0.0,39.417,39.849,9.684,1.707,-22.464,-19.004,-24.078,-20.384,-3.061,27.817,0.0,240.64,,255.0,255.0,-21.436,3.061,20.469,25.115
10343.5,2.66,0.673,-34.597,1.85,9.583,5.288,37.822,4.949,-29.223,-2.657,0.0,39.4,39.8,9.684,1.707,-22.522,-18.994,-24.155,-20.379,-3.061,27.817,0.0,240.64,,255.0,255.0,-21.483,3.055,20.485,25.106
10344.0,2.506,0.648,-34.663,1.841,9.442,5.288,37.822,4.949,-29.223,-2.657,0.0,39.4,39.8,9.608,1.868,-22.571,-19.004,-24.153,-20.375,-3.061,27.817,0.0,240.54,,255.0,255.0,-21.512,3.048,20.455,25.103
10344.5,2.506,0.648,-34.663,1.841,9.442,5.288,37.822,4.949,-29.223,-2.657,0.0,39.4,39.8,9.608,1.868,-22.413,-19.047,-23.923,-20.285,-3.061,27.817,0.0,240.54,,255.0,255.0,-21.526,3.039,20.463,25.154
10345.0,2.506,0.648,-34.663,1.841,9.442,5.288,37.822,4.949,-29.223,-2.657,0.0,39.4,39.8,9.608,1.868,-22.282,-19.05,-23.767,-20.243,-3.061,27.817,0.0,240.54,,255.0,255.0,-21.417,3.031,20.496,25.189
10345.5,2.506,0.648,-34.663,1.841,9.442,5.288,37.822,4.949,-29.223,-2.657,0.0,39.4,39.8,9.608,1.868,-22.404,-18.992,-23.972,-20.344,-3.061,27.817,0.0,240.54,,255.0,255.0,-21.336,3.022,20.49,25.228
10346.0,2.506,0.648,-34.663,1.841,9.442,5.298,37.819,4.966,-29.191,-2.666,0.0,39.41,39.89,9.608,1.868,-22.502,-18.969,-24.093,-20.357,-3.067,27.819,0.0,240.44,,255.0,255.0,-21.428,3.014,20.479,25.237
10346.5,2.506,0.648,-34.663,1.841,9.442,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.608,1.868,-22.508,-18.981,-24.12,-20.358,-3.067,27.819,0.0,240.44,,255.0,255.0,-21.48,3.005,20.486,25.271
10347.0,3.583,0.863,-35.209,1.814,9.592,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.417,1.832,-22.453,-19.012,-23.971,-20.301,-3.067,27.819,0.0,241.24,,255.0,255.0,-21.492,2.997,20.498,25.243
10347.5,3.583,0.863,-35.209,1.814,9.592,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.417,1.832,-22.33,-19.044,-23.851,-20.279,-3.067,27.819,0.0,241.24,,255.0,255.0,-21.434,3.007,20.493,25.221
10348.0,3.583,0.863,-35.209,1.814,9.592,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.417,1.832,-22.359,-19.011,-23.931,-20.324,-3.067,27.819,0.0,241.04,,255.0,255.0,-21.376,3.016,20.493,25.152
10348.5,3.583,0.863,-35.209,1.814,9.592,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.417,1.832,-22.482,-18.987,-24.071,-20.375,-3.067,27.819,0.0,241.04,,255.0,255.0,-21.406,3.026,20.513,25.206
10349.0,3.583,0.863,-35.209,1.814,9.592,5.298,37.819,4.966,-29.191,-2.666,0.0,39.4,39.9,9.417,1.832,-22.535,-19.002,-24.148,-20.383,-3.067,27.819,0.0,241.34,,255.0,255.0,-21.479,3.035,20.505,25.194
10349.5,3.583,0.863,-35.209,1.814,9.592,5.33,37.847,4.962,-29.165,-2.675,0.0,39.402,39.888,9.417,1.832,-22.496,-19.051,-23.988,-20.336,-3.071,27.802,0.0,241.34,,255.0,255.0,-21.517,3.044,20.502,25.22
10350.0,3.583,0.863,-35.209,1.814,9.592,5.33,37.847,4.962,-29.165,-2.675,0.0,39.4,39.9,9.417,1.832,-22.331,-19.026,-23.905,-20.352,-3.071,27.802,0.0,241.14,,255.0,255.0,-21.468,3.052,20.52,25.12
10350.5,3.193,0.807,-35.209,1.861,9.57,5.33,37.847,4.962,-29.165,-2.675,0.0,39.4,39.9,9.554,1.716,-22.365,-19.028,-23.954,-20.372,-3.071,27.802,0.0,241.14,,255.0,255.0,-21.403,3.061,20.536,25.113
10351.0,3.193,0.807,-35.209,1.861,9.57,5.33,37.847,4.962,-29.165,-2.675,0.0,39.4,39.9,9.554,1.716,-22.472,-18.996,-24.059,-20.374,-3.071,27.802,0.0,240.74,,255.0,255.0,-21.43,3.063,20.519,25.132
10351.5,3.193,0.807,-35.209,1.861,9.57,5.33,37.847,4.962,-29.165,-2.675,0.0,39.4,39.9,9.554,1.716,-22.549,-18.993,-24.127,-20.4,-3.071,27.802,0.0,240.74,,255.0,255.0,-21.475,3.065,20.537,25.125
10352.0,3.193,0.807,-35.209,1.861,9.57,5.33,37.847,4.962,-29.165,-2.675,0.0,39.4,39.9,9.554,1.716,-22.553,-18.997,-24.085,-20.368,-3.071,27.802,0.0,241.14,,255.0,255.0,-21.517,3.068,20.536,25.088
10352.5,3.193,0.807,-35.209,1.861,9.57,5.326,37.836,4.981,-29.146,-2.669,0.0,39.405,39.873,9.554,1.716,-22.356,-19.037,-23.895,-20.303,-3.069,27.792,0.0,241.14,,255.0,255.0,-21.501,3.07,20.518,25.051
10353.0,3.193,0.807,-35.209,1.861,9.57,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.554,1.716,-22.403,-18.989,-24.002,-20.367,-3.069,27.792,0.0,240.94,,255.0,255.0,-21.397,3.072,20.515,25.035
10353.5,3.08,0.799,-34.039,1.801,9.517,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.691,1.84,-22.478,-18.976,-24.096,-20.369,-3.069,27.792,0.0,240.94,,255.0,255.0,-21.44,3.074,20.516,25.016
10354.0,3.08,0.799,-34.039,1.801,9.517,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.691,1.84,-22.537,-18.972,-24.167,-20.398,-3.069,27.792,0.0,240.94,,255.0,255.0,-21.48,3.074,20.515,25.042
10354.5,3.08,0.799,-34.039,1.801,9.517,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.691,1.84,-22.548,-18.986,-24.131,-20.386,-3.069,27.792,0.0,240.94,,255.0,255.0,-21.519,3.074,20.532,25.1
10355.0,3.08,0.799,-34.039,1.801,9.517,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.691,1.84,-22.408,-19.043,-23.993,-20.331,-3.069,27.792,0.0,240.84,,255.0,255.0,-21.513,3.074,20.525,25.104
10355.5,3.08,0.799,-34.039,1.801,9.517,5.326,37.836,4.981,-29.146,-2.669,0.0,39.4,39.9,9.691,1.84,-22.35,-19.045,-23.929,-20.335,-3.069,27.792,0.0,240.84,,255.0,255.0,-21.444,3.074,20.516,25.224
10356.0,3.08,0.799,-34.039,1.801,9.517,5.279,37.823,4.96,-29.122,-2.668,0.0,39.41,39.893,9.691,1.84,-22.405,-19.015,-23.998,-20.361,-3.077,27.795,0.0,240.64,,255.0,255.0,-21.415,3.074,20.524,25.274
10356.5,3.08,0.799,-34.039,1.801,9.517,5.279,37.823,4.96,-29.122,-2.668,0.0,39.4,39.9,9.691,1.84,-22.542,-19.004,-24.169,-20.367,-3.077,27.795,0.0,240.64,,255.0,255.0,-21.445,3.074,20.52,25.309
10357.0,2.785,0.682,-35.202,1.753,9.536,5.279,37.823,4.96,-29.122,-2.668,0.0,39.4,39.9,9.641,1.919,-22.567,-18.996,-24.112,-20.326,-3.077,27.795,0.0,240.44,,255.0,255.0,-21.521,3.074,20.54,25.336
10357.5,2.785,0.682,-35.202,1.753,9.536,5.279,37.823,4.96,-29.122,-2.668,0.0,39.4,39.9,9.641,1.919,-22.471,-19.041,-23.956,-20.296,-3.077,27.795,0.0,240.44,,255.0,255.0,-21.5,3.07,20.519,25.378
10358.0,2.785,0.682,-35.202,1.753,9.536,5.279,37.823,4.96,-29.122,-2.668,0.0,39.4,39.9,9.641,1.919,-22.275,-19.021,-23.914,-20.298,-3.077,27.795,0.0,240.74,,255.0,255.0,-21.441,3.065,20.509,25.399
10358.5,2.785,0.682,-35.202,1.753,9.536,5.279,37.823,4.96,-29.122,-2.668,0.0,39.4,39.9,9.641,1.919,-22.379,-18.993,-24.007,-20.296,-3.077,27.795,0.0,240.74,,255.0,255.0,-21.377,3.06,20.515,25.387
10359.0,2.785,0.682,-35.202,1.753,9.536,5.315,37.827,4.979,-29.137,-2.67,0.0,39.401,39.859,9.641,1.919,-22.486,-18.974,-24.087,-20.329,-3.075,27.79,0.0,240.94,,255.0,255.0,-21.419,3.056,20.498,25.357
10359.5,2.785,0.682,-35.202,1.753,9.536,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.641,1.919,-22.549,-18.993,-24.148,-20.371,-3.075,27.79,0.0,240.94,,255.0,255.0,-21.469,3.051,20.511,25.363
10360.0,3.141,0.788,-35.209,1.838,9.567,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.506,1.712,-22.258,-19.03,-23.855,-20.271,-3.075,27.79,0.0,240.54,,255.0,255.0,-21.515,3.047,20.497,25.376
10360.5,3.141,0.788,-35.209,1.838,9.567,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.506,1.712,-22.29,-18.999,-23.811,-20.255,-3.075,27.79,0.0,240.54,,255.0,255.0,-21.353,3.049,20.5,25.344
10361.0,3.141,0.788,-35.209,1.838,9.567,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.506,1.712,-22.355,-19.004,-23.914,-20.307,-3.075,27.79,0.0,241.14,,255.0,255.0,-21.339,3.05,20.516,25.41
10361.5,3.141,0.788,-35.209,1.838,9.567,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.506,1.712,-22.428,-18.972,-24.045,-20.322,-3.075,27.79,0.0,241.14,,255.0,255.0,-21.395,3.052,20.498,25.397
10362.0,3.141,0.788,-35.209,1.838,9.567,5.315,37.827,4.979,-29.137,-2.67,0.0,39.4,39.9,9.506,1.712,-22.496,-18.964,-24.061,-20.309,-3.075,27.79,0.0,240.84,,255.0,255.0,-21.442,3.053,20.509,25.42
10362.5,3.141,0.788,-35.209,1.838,9.567,5.323,37.841,4.959,-29.187,-2.667,0.0,39.411,39.893,9.506,1.712,-22.437,-18.989,-23.894,-20.225,-3.079,27.781,0.0,240.84,,255.0,255.0,-21.458,3.054,20.508,25.343
10363.0,3.141,0.788,-35.209,1.838,9.567,5.323,37.841,4.959,-29.187,-2.667,0.0,39.4,39.9,9.506,1.712,-22.229,-19.014,-23.757,-20.201,-3.079,27.781,0.0,241.14,,255.0,255.0,-21.386,3.056,20.49,25.31
10363.5,3.584,0.856,-35.209,1.742,9.502,5.323,37.841,4.959,-29.187,-2.667,0.0,39.4,39.9,9.589,1.924,-22.187,-19.003,-23.742,-20.238,-3.079,27.781,0.0,241.14,,255.0,255.0,-21.3,3.057,20.501,25.253
10364.0,3.584,0.856,-35.209,1.742,9.502,5.323,37.841,4.959,-29.187,-2.667,0.0,39.4,39.9,9.589,1.924,-22.431,-18.948,-24.041,-20.305,-3.079,27.781,0.0,240.84,,255.0,255.0,-21.292,3.066,20.506,25.327
10364.5,3.584,0.856,-35.209,1.742,9.502,5.323,37.841,4.959,-29.187,-2.667,0.0,39.4,39.9,9.589,1.924,-22.458,-18.974,-24.04,-20.328,-3.079,27.781,0.0,240.84,,255.0,255.0,-21.431,3.074,20.509,25.323
10365.0,3.584,0.856,-35.209,1.742,9.502,5.323,37.841,4.959,-29.187,-2.667,0.0,39.4,39.9,9.589,1.924,-22.379,-18.987,-23.883,-20.247,-3.079,27.781,0.0,240.94,,255.0,255.0,-21.45,3.083,20.491,25.296
10365.5,3.584,0.856,-35.209,1.742,9.502,5.337,37.848,4.979,-29.237,-2.662,0.0,39.401,39.847,9.589,1.924,-22.277,-19.009,-23.739,-20.198,-3.068,27.78,0.0,240.94,,255.0,255.0,-21.374,3.091,20.493,25.268
10366.0,3.584,0.856,-35.209,1.742,9.502,5.337,37.848,4.979,-29.237,-2.662,0.0,39.4,39.8,9.589,1.924,-22.274,-18.98,-23.803,-20.258,-3.068,27.78,0.0,240.34,,255.0,255.0,-21.306,3.099,20.499,25.244
10366.5,2.898,0.785,-33.221,1.807,9.536,5.337,37.848,4.979,-29.237,-2.662,0.0,39.4,39.8,9.749,1.798,-22.382,-18.956,-23.947,-20.288,-3.068,27.78,0.0,240.34,,255.0,255.0,-21.329,3.107,20.498,25.271
10367.0,2.898,0.785,-33.221,1.807,9.536,5.337,37.848,4.979,-29.237,-2.662,0.0,39.4,39.8,9.749,1.798,-22.432,-18.933,-24.056,-20.298,-3.068,27.78,0.0,240.54,,255.0,255.0,-21.393,3.104,20.5,25.317
10367.5,2.898,0.785,-33.221,1.807,9.536,5.337,37.848,4.979,-29.237,-2.662,0.0,39.4,39.8,9.749,1.798,-22.304,-18.982,-23.863,-20.213,-3.068,27.78,0.0,240.54,,255.0,255.0,-21.43,3.1,20.479,25.401
10368.0,2.898,0.785,-33.221,1.807,9.536,5.337,37.848,4.979,-29.237,-2.662,0.0,39.4,39.8,9.749,1.798,-22.187,-18.996,-23.671,-20.169,-3.068,27.78,0.0,240.44,,255.0,255.0,-21.34,3.097,20.503,25.396
10368.5,2.898,0.785,-33.221,1.807,9.536,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.847,9.749,1.798,-22.255,-18.95,-23.761,-20.198,-3.081,27.776,0.0,240.44,,255.0,255.0,-21.256,3.094,20.473,25.387
10369.0,2.898,0.785,-33.221,1.807,9.536,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.749,1.798,-22.368,-18.917,-23.93,-20.247,-3.081,27.776,0.0,240.44,,255.0,255.0,-21.291,3.09,20.463,25.217
10369.5,2.898,0.785,-33.221,1.807,9.536,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.749,1.798,-22.426,-18.92,-24.027,-20.297,-3.081,27.776,0.0,240.44,,255.0,255.0,-21.366,3.087,20.467,25.264
10370.0,2.227,0.638,-34.029,1.831,9.535,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.672,1.795,-22.484,-18.954,-23.972,-20.259,-3.081,27.776,0.0,240.84,,255.0,255.0,-21.417,3.084,20.468,25.26
10370.5,2.227,0.638,-34.029,1.831,9.535,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.672,1.795,-22.258,-18.958,-23.841,-20.198,-3.081,27.776,0.0,240.84,,255.0,255.0,-21.417,3.07,20.466,25.299
10371.0,2.227,0.638,-34.029,1.831,9.535,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.672,1.795,-22.266,-18.952,-23.8,-20.259,-3.081,27.776,0.0,241.14,,255.0,255.0,-21.314,3.056,20.468,25.358
10371.5,2.227,0.638,-34.029,1.831,9.535,5.312,37.817,4.958,-29.284,-2.678,0.0,39.4,39.8,9.672,1.795,-22.381,-18.955,-23.963,-20.278,-3.081,27.776,0.0,241.14,,255.0,255.0,-21.319,3.043,20.466,25.321
10372.0,2.227,0.638,-34.029,1.831,9.535,5.306,37.826,4.981,-29.244,-2.665,0.0,39.398,39.871,9.672,1.795,-22.462,-18.922,-24.061,-20.312,-3.078,27.771,0.0,241.04,,255.0,255.0,-21.394,3.029,20.47,25.217
10372.5,2.227,0.638,-34.029,1.831,9.535,5.306,37.826,4.981,-29.244,-2.665,0.0,39.4,39.9,9.672,1.795,-22.473,-18.944,-23.981,-20.243,-3.078,27.771,0.0,241.04,,255.0,255.0,-21.439,3.016,20.467,25.073
10373.0,3.638,0.884,-35.209,1.837,9.594,5.306,37.826,4.981,-29.244,-2.665,0.0,39.4,39.9,9.453,1.716,-22.208,-18.993,-23.747,-20.189,-3.078,27.771,0.0,240.44,,255.0,255.0,-21.41,3.003,20.45,25.058
10373.5,3.638,0.884,-35.209,1.837,9.594,5.306,37.826,4.981,-29.244,-2.665,0.0,39.4,39.9,9.453,1.716,-22.152,-18.975,-23.743,-20.18,-3.078,27.771,0.0,240.44,,255.0,255.0,-21.284,3.014,20.446,25.088
10374.0,3.638,0.884,-35.209,1.837,9.594,5.306,37.826,4.981,-29.244,-2.665,0.0,39.4,39.9,9.453,1.716,-22.288,-18.949,-23.872,-20.242,-3.078,27.771,0.0,241.04,,255.0,255.0,-21.262,3.024,20.447,25.123
10374.5,3.638,0.884,-35.209,1.837,9.594,5.306,37.826,4.981,-29.244,-2.665,0.0,39.4,39.9,9.453,1.716,-22.447,-18.92,-24.06,-20.311,-3.078,27.771,0.0,241.04,,255.0,255.0,-21.338,3.034,20.439,25.091
10375.0,3.638,0.884,-35.209,1.837,9.594,5.313,37.853,4.97,-29.177,-2.667,0.0,39.41,39.838,9.453,1.716,-22.427,-18.945,-24.029,-20.269,-3.063,27.777,0.0,240.74,,255.0,255.0,-21.434,3.044,20.435,25.051
10375.5,3.638,0.884,-35.209,1.837,9.594,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.453,1.716,-22.265,-18.976,-23.775,-20.172,-3.063,27.777,0.0,240.74,,255.0,255.0,-21.417,3.054,20.446,25.005
10376.0,3.638,0.884,-35.209,1.837,9.594,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.453,1.716,-22.136,-18.988,-23.696,-20.172,-3.063,27.777,0.0,240.84,,255.0,255.0,-21.297,3.063,20.438,24.987
10376.5,3.347,0.822,-35.032,1.871,9.59,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.555,1.665,-22.205,-18.968,-23.778,-20.231,-3.063,27.777,0.0,240.84,,255.0,255.0,-21.248,3.073,20.419,24.972
10377.0,3.347,0.822,-35.032,1.871,9.59,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.555,1.665,-22.342,-18.94,-23.931,-20.261,-3.063,27.777,0.0,240.64,,255.0,255.0,-21.295,3.077,20.471,24.95
10377.5,3.347,0.822,-35.032,1.871,9.59,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.555,1.665,-22.454,-18.931,-24.06,-20.293,-3.063,27.777,0.0,240.64,,255.0,255.0,-21.369,3.081,20.445,24.923
10378.0,3.347,0.822,-35.032,1.871,9.59,5.313,37.853,4.97,-29.177,-2.667,0.0,39.4,39.8,9.555,1.665,-22.469,-18.961,-24.031,-20.315,-3.063,27.777,0.0,240.54,,255.0,255.0,-21.435,3.086,20.458,24.892
10378.5,3.347,0.822,-35.032,1.871,9.59,5.313,37.851,4.949,-29.135,-2.674,0.0,39.405,39.899,9.555,1.665,-22.241,-18.975,-23.734,-20.185,-3.063,27.765,0.0,240.54,,255.0,255.0,-21.444,3.09,20.471,24.871
10379.0,3.347,0.822,-35.032,1.871,9.59,5.313,37.851,4.949,-29.135,-2.674,0.0,39.4,39.9,9.555,1.665,-22.252,-18.98,-23.742,-20.221,-3.063,27.765,0.0,240.14,,255.0,255.0,-21.284,3.094,20.475,24.865
10379.5,3.41,0.802,-35.209,1.816,9.586,5.313,37.851,4.949,-29.135,-2.674,0.0,39.4,39.9,9.388,1.758,-22.355,-18.954,-23.88,-20.297,-3.063,27.765,0.0,240.14,,255.0,255.0,-21.299,3.098,20.484,24.854
10380.0,3.41,0.802,-35.209,1.816,9.586,5.313,37.851,4.949,-29.135,-2.674,0.0,39.4,39.9,9.388,1.758,-22.425,-18.919,-24.031,-20.298,-3.063,27.765,0.0,240.04,,255.0,255.0,-21.372,3.104,20.46,24.883
10380.5,3.41,0.802,-35.209,1.816,9.586,5.313,37.851,4.949,-29.135,-2.674,0.0,39.4,39.9,9.388,1.758,-22.519,-18.935,-24.116,-20.338,-3.063,27.765,0.0,240.04,,255.0,255.0,-21.418,3.109,20.496,24.829
10381.0,3.41,0.802,-35.209,1.816,9.586,5.313,37.851,4.949,-29.135,-2.674,0.0,39.4,39.9,9.388,1.758,-22.417,-18.987,-24.002,-20.267,-3.063,27.765,0.0,239.84,,255.0,255.0,-21.477,3.114,20.497,24.768
10381.5,3.41,0.802,-35.209,1.816,9.586,5.333,37.841,4.971,-29.064,-2.654,0.0,39.411,39.841,9.388,1.758,-22.282,-18.992,-23.814,-20.205,-3.059,27.776,0.0,239.84,,255.0,255.0,-21.418,3.118,20.506,24.738
10382.0,3.41,0.802,-35.209,1.816,9.586,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.388,1.758,-22.392,-18.979,-23.932,-20.279,-3.059,27.776,0.0,240.34,,255.0,255.0,-21.323,3.123,20.5,24.708
10382.5,3.41,0.802,-35.209,1.816,9.586,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.388,1.758,-22.45,-18.959,-24.024,-20.307,-3.059,27.776,0.0,240.34,,255.0,255.0,-21.395,3.128,20.504,24.736
10383.0,3.315,0.751,-35.209,1.809,9.605,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.576,1.777,-22.5,-18.984,-24.038,-20.295,-3.059,27.776,0.0,240.64,,255.0,255.0,-21.435,3.132,20.505,24.756
10383.5,3.315,0.751,-35.209,1.809,9.605,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.576,1.777,-22.42,-19.012,-23.887,-20.265,-3.059,27.776,0.0,240.64,,255.0,255.0,-21.454,3.135,20.514,24.776
10384.0,3.315,0.751,-35.209,1.809,9.605,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.576,1.777,-22.259,-19.015,-23.854,-20.242,-3.059,27.776,0.0,240.34,,255.0,255.0,-21.396,3.138,20.511,24.805
10384.5,3.315,0.751,-35.209,1.809,9.605,5.333,37.841,4.971,-29.064,-2.654,0.0,39.4,39.8,9.576,1.777,-22.287,-18.997,-23.878,-20.284,-3.059,27.776,0.0,240.34,,255.0,255.0,-21.343,3.141,20.495,24.871
10385.0,3.315,0.751,-35.209,1.809,9.605,5.316,37.821,4.969,-29.022,-2.675,0.0,39.404,39.889,9.576,1.777,-22.385,-18.973,-23.97,-20.315,-3.083,27.762,0.0,240.64,,255.0,255.0,-21.361,3.144,20.51,24.919
10385.5,3.315,0.751,-35.209,1.809,9.605,5.316,37.821,4.969,-29.022,-2.675,0.0,39.4,39.9,9.576,1.777,-22.502,-18.962,-24.038,-20.305,-3.083,27.762,0.0,240.64,,255.0,255.0,-21.411,3.147,20.498,24.975
10386.0,2.983,0.736,-34.489,1.836,9.569,5.316,37.821,4.969,-29.022,-2.675,0.0,39.4,39.9,9.655,1.643,-22.479,-19.007,-23.95,-20.268,-3.083,27.762,0.0,240.44,,255.0,255.0,-21.452,3.15,20.501,25.002
10386.5,2.983,0.736,-34.489,1.836,9.569,5.316,37.821,4.969,-29.022,-2.675,0.0,39.4,39.9,9.655,1.643,-22.322,-19.004,-23.931,-20.277,-3.083,27.762,0.0,240.44,,255.0,255.0,-21.426,3.147,20.496,25.02
10387.0,2.983,0.736,-34.489,1.836,9.569,5.316,37.821,4.969,-29.022,-2.675,0.0,39.4,39.9,9.655,1.643,-22.335,-18.98,-23.949,-20.296,-3.083,27.762,0.0,240.84,,255.0,255.0,-21.384,3.144,20.495,25.043
10387.5,2.983,0.736,-34.489,1.836,9.569,5.316,37.821,4.969,-29.022,-2.675,0.0,39.4,39.9,9.655,1.643,-22.433,-18.994,-24.032,-20.335,-3.083,27.762,0.0,240.84,,255.0,255.0,-21.39,3.142,20.505,25.026
10388.0,2.983,0.736,-34.489,1.836,9.569,5.329,37.843,4.977,-28.989,-2.669,0.0,39.397,39.901,9.655,1.643,-22.474,-18.985,-24.112,-20.354,-3.072,27.767,0.0,240.84,,255.0,255.0,-21.448,3.139,20.488,25.05
10388.5,2.983,0.736,-34.489,1.836,9.569,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.655,1.643,-22.508,-18.979,-24.099,-20.325,-3.072,27.767,0.0,240.84,,255.0,255.0,-21.481,3.137,20.479,25.048
10389.0,2.983,0.736,-34.489,1.836,9.569,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.655,1.643,-22.314,-19.025,-23.828,-20.273,-3.072,27.767,0.0,240.84,,255.0,255.0,-21.478,3.134,20.491,25.058
10389.5,2.762,0.724,-33.54,1.857,9.501,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.714,1.723,-22.326,-19.007,-23.871,-20.287,-3.072,27.767,0.0,240.84,,255.0,255.0,-21.36,3.132,20.505,25.056
10390.0,2.762,0.724,-33.54,1.857,9.501,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.714,1.723,-22.421,-18.975,-24.0,-20.31,-3.072,27.767,0.0,240.54,,255.0,255.0,-21.372,3.125,20.498,25.069
10390.5,2.762,0.724,-33.54,1.857,9.501,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.714,1.723,-22.504,-18.969,-24.075,-20.342,-3.072,27.767,0.0,240.54,,255.0,255.0,-21.427,3.12,20.507,25.057
10391.0,2.762,0.724,-33.54,1.857,9.501,5.329,37.843,4.977,-28.989,-2.669,0.0,39.4,39.9,9.714,1.723,-22.501,-18.988,-24.107,-20.308,-3.072,27.767,0.0,240.24,,255.0,255.0,-21.473,3.114,20.501,25.046
10391.5,2.762,0.724,-33.54,1.857,9.501,5.313,37.843,4.963,-28.942,-2.677,0.0,39.389,39.851,9.714,1.723,-22.345,-19.005,-23.947,-20.241,-3.085,27.757,0.0,240.24,,255.0,255.0,-21.476,3.108,20.501,25.063
10392.0,2.762,0.724,-33.54,1.857,9.501,5.313,37.843,4.963,-28.942,-2.677,0.0,39.4,39.9,9.714,1.723,-22.357,-19.023,-23.845,-20.257,-3.085,27.757,0.0,239.94,,255.0,260.0,-21.384,3.102,20.507,25.091
10392.5,2.63,0.712,-34.332,1.844,9.463,5.313,37.843,4.963,-28.942,-2.677,0.0,39.4,39.9,9.578,1.833,-22.43,-19.016,-23.915,-20.284,-3.085,27.757,0.0,239.94,,260.0,260.0,-21.371,3.097,20.514,25.075
10393.0,2.63,0.712,-34.332,1.844,9.463,5.313,37.843,4.963,-28.942,-2.677,0.0,39.4,39.9,9.578,1.833,-22.512,-18.985,-24.055,-20.307,-3.085,27.757,0.0,240.44,,260.0,260.0,-21.412,3.089,20.507,25.06
10393.5,2.63,0.712,-34.332,1.844,9.463,5.313,37.843,4.963,-28.942,-2.677,0.0,39.4,39.9,9.578,1.833,-22.515,-19.007,-24.047,-20.286,-3.085,27.757,0.0,240.44,,260.0,260.0,-21.465,3.081,20.532,25.043
10394.0,2.63,0.712,-34.332,1.844,9.463,5.313,37.843,4.963,-28.942,-2.677,0.0,39.4,39.9,9.578,1.833,-22.313,-19.041,-23.867,-20.212,-3.085,27.757,0.0,240.44,,260.0,260.0,-21.464,3.074,20.541,25.05
10394.5,2.63,0.712,-34.332,1.844,9.463,5.3,37.823,4.923,-28.911,-2.666,0.0,39.398,39.818,9.578,1.833,-22.282,-19.054,-23.789,-20.237,-3.072,27.757,0.0,240.44,,260.0,260.0,-21.358,3.067,20.544,25.055
10395.0,2.63,0.712,-34.332,1.844,9.463,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.578,1.833,-22.38,-19.005,-23.92,-20.314,-3.072,27.757,0.0,240.44,,260.0,260.0,-21.341,3.06,20.538,25.11
10395.5,2.63,0.712,-34.332,1.844,9.463,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.578,1.833,-22.451,-18.988,-24.042,-20.359,-3.072,27.757,0.0,240.44,,260.0,260.0,-21.405,3.053,20.542,25.139
10396.0,2.29,0.598,-33.782,1.83,9.424,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.768,1.82,-22.517,-18.977,-24.146,-20.341,-3.072,27.757,0.0,240.34,,260.0,260.0,-21.46,3.046,20.535,25.144
10396.5,2.29,0.598,-33.782,1.83,9.424,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.768,1.82,-22.294,-19.031,-23.8,-20.248,-3.072,27.757,0.0,240.34,,260.0,260.0,-21.495,3.033,20.568,25.127
10397.0,2.29,0.598,-33.782,1.83,9.424,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.768,1.82,-22.215,-19.01,-23.828,-20.28,-3.072,27.757,0.0,245.94,,260.0,260.0,-21.343,3.021,20.536,25.143
10397.5,2.29,0.598,-33.782,1.83,9.424,5.3,37.823,4.923,-28.911,-2.666,0.0,39.4,39.8,9.768,1.82,-22.383,-18.992,-23.977,-20.305,-3.072,27.757,0.0,245.94,,260.0,260.0,-21.333,3.009,20.534,25.1
10398.0,2.29,0.598,-33.782,1.83,9.424,5.331,37.821,4.95,-28.859,-2.663,0.0,39.401,39.864,9.768,1.82,-22.489,-18.984,-24.054,-20.344,-3.068,27.762,0.0,245.44,,260.0,260.0,-21.414,2.997,20.544,25.081
10398.5,2.29,0.598,-33.782,1.83,9.424,5.331,37.821,4.95,-28.859,-2.663,0.0,39.4,39.9,9.768,1.82,-22.527,-18.98,-24.098,-20.321,-3.068,27.762,0.0,245.44,,260.0,260.0,-21.467,2.986,20.536,25.109
10399.0,3.314,0.865,-33.794,1.804,9.48,5.331,37.821,4.95,-28.859,-2.663,0.0,39.4,39.9,9.738,1.84,-22.533,-19.026,-24.018,-20.316,-3.068,27.762,0.0,245.34,,260.0,260.0,-21.481,2.974,20.535,25.148
10399.5,3.314,0.865,-33.794,1.804,9.48,5.331,37.821,4.95,-28.859,-2.663,0.0,39.4,39.9,9.738,1.84,-22.308,-19.02,-23.909,-20.25,-3.068,27.762,0.0,245.34,,260.0,260.0,-21.473,2.98,20.537,25.158
10400.0,3.314,0.865,-33.794,1.804,9.48,5.331,37.821,4.95,-28.859,-2.663,0.0,39.4,39.9,9.738,1.84,-22.365,-19.004,-23.959,-20.279,-3.068,27.762,0.0,245.94,,260.0,260.0,-21.372,2.985,20.528,25.117
10400.5,3.314,0.865,-33.794,1.804,9.48,5.331,37.821,4.95,-28.859,-2.663,0.0,39.4,39.9,9.738,1.84,-22.465,-18.974,-24.061,-20.316,-3.068,27.762,0.0,245.94,,260.0,260.0,-21.402,2.991,20.525,25.104
10401.0,3.314,0.865,-33.794,1.804,9.48,5.341,37.842,5.003,-28.851,-2.674,0.0,39.396,39.833,9.738,1.84,-22.535,-18.962,-24.105,-20.342,-3.061,27.762,0.0,245.64,,260.0,260.0,-21.454,2.996,20.509,25.097
10401.5,3.314,0.865,-33.794,1.804,9.48,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.738,1.84,-22.514,-19.022,-23.992,-20.25,-3.061,27.762,0.0,245.64,,260.0,260.0,-21.486,3.001,20.538,25.058
10402.0,3.043,0.785,-34.224,1.889,9.528,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.577,1.614,-22.289,-19.016,-23.816,-20.23,-3.061,27.762,0.0,245.44,,260.0,260.0,-21.444,3.006,20.524,25.078
10402.5,3.043,0.785,-34.224,1.889,9.528,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.577,1.614,-22.216,-19.015,-23.811,-20.251,-3.061,27.762,0.0,245.44,,260.0,260.0,-21.338,3.007,20.515,25.082
10403.0,3.043,0.785,-34.224,1.889,9.528,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.577,1.614,-22.327,-18.964,-23.945,-20.271,-3.061,27.762,0.0,245.64,,260.0,260.0,-21.323,3.008,20.499,25.067
10403.5,3.043,0.785,-34.224,1.889,9.528,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.577,1.614,-22.453,-18.981,-24.039,-20.301,-3.061,27.762,0.0,245.64,,260.0,260.0,-21.377,3.008,20.479,25.067
10404.0,3.043,0.785,-34.224,1.889,9.528,5.341,37.842,5.003,-28.851,-2.674,0.0,39.4,39.8,9.577,1.614,-22.447,-19.001,-24.042,-20.276,-3.061,27.762,0.0,245.24,,260.0,260.0,-21.444,3.009,20.486,25.025
10404.5,3.043,0.785,-34.224,1.889,9.528,5.326,37.844,4.973,-28.843,-2.674,0.0,39.392,39.852,9.577,1.614,-22.385,-19.016,-23.843,-20.237,-3.072,27.754,0.0,245.24,,260.0,260.0,-21.442,3.009,20.474,25.004
10405.0,3.043,0.785,-34.224,1.889,9.528,5.326,37.844,4.973,-28.843,-2.674,0.0,39.4,39.9,9.577,1.614,-22.308,-19.009,-23.816,-20.244,-3.072,27.754,0.0,245.64,,260.0,260.0,-21.37,3.01,20.488,24.973
10405.5,3.112,0.82,-34.001,1.794,9.467,5.326,37.844,4.973,-28.843,-2.674,0.0,39.4,39.9,9.663,1.806,-22.387,-18.996,-23.925,-20.284,-3.072,27.754,0.0,245.64,,260.0,260.0,-21.344,3.01,20.475,24.978
10406.0,3.112,0.82,-34.001,1.794,9.467,5.326,37.844,4.973,-28.843,-2.674,0.0,39.4,39.9,9.663,1.806,-22.469,-18.965,-24.052,-20.316,-3.072,27.754,0.0,245.74,,260.0,260.0,-21.398,3.012,20.464,24.945
10406.5,3.112,0.82,-34.001,1.794,9.467,5.326,37.844,4.973,-28.843,-2.674,0.0,39.4,39.9,9.663,1.806,-22.506,-18.972,-24.033,-20.3,-3.072,27.754,0.0,245.74,,260.0,260.0,-21.45,3.014,20.47,24.867
10407.0,3.112,0.82,-34.001,1.794,9.467,5.326,37.844,4.973,-28.843,-2.674,0.0,39.4,39.9,9.663,1.806,-22.36,-18.982,-23.92,-20.222,-3.072,27.754,0.0,245.84,,260.0,260.0,-21.453,3.015,20.448,24.809
10407.5,3.112,0.82,-34.001,1.794,9.467,5.309,37.82,4.905,-28.813,-2.655,0.0,39.384,39.859,9.663,1.806,-22.248,-18.973,-23.777,-20.216,-3.085,27.741,0.0,245.84,,260.0,260.0,-21.371,3.017,20.442,24.739
10408.0,3.112,0.82,-34.001,1.794,9.467,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.663,1.806,-22.364,-18.957,-23.951,-20.274,-3.085,27.741,0.0,245.94,,260.0,260.0,-21.303,3.018,20.444,24.757
10408.5,2.087,0.572,-33.506,1.806,9.418,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.807,1.793,-22.467,-18.925,-24.09,-20.291,-3.085,27.741,0.0,245.94,,260.0,260.0,-21.386,3.02,20.428,24.761
10409.0,2.087,0.572,-33.506,1.806,9.418,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.807,1.793,-22.512,-18.934,-24.102,-20.278,-3.085,27.741,0.0,245.24,,260.0,260.0,-21.443,3.005,20.42,24.754
10409.5,2.087,0.572,-33.506,1.806,9.418,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.807,1.793,-22.418,-19.01,-23.888,-20.215,-3.085,27.741,0.0,245.24,,260.0,260.0,-21.457,2.99,20.427,24.785
10410.0,2.087,0.572,-33.506,1.806,9.418,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.807,1.793,-22.137,-19.015,-23.663,-20.144,-3.085,27.741,0.0,245.34,,260.0,260.0,-21.383,2.975,20.43,24.806
10410.5,2.087,0.572,-33.506,1.806,9.418,5.309,37.82,4.905,-28.813,-2.655,0.0,39.4,39.9,9.807,1.793,-22.266,-18.99,-23.777,-20.217,-3.085,27.741,0.0,245.34,,260.0,260.0,-21.24,2.96,20.414,24.784
10411.0,2.087,0.572,-33.506,1.806,9.418,5.293,37.798,4.917,-28.771,-2.681,0.0,39.392,39.83,9.807,1.793,-22.45,-18.931,-24.027,-20.301,-3.076,27.732,0.0,245.54,,260.0,260.0,-21.312,2.946,20.401,24.725
10411.5,2.087,0.572,-33.506,1.806,9.418,5.293,37.798,4.917,-28.771,-2.681,0.0,39.4,39.8,9.807,1.793,-22.47,-18.967,-24.003,-20.291,-3.076,27.732,0.0,245.54,,260.0,260.0,-21.427,2.932,20.406,24.705
10412.0,3.402,0.838,-34.989,1.85,9.575,5.293,37.798,4.917,-28.771,-2.681,0.0,39.4,39.8,9.599,1.696,-22.345,-18.97,-23.907,-20.212,-3.076,27.732,0.0,245.94,,260.0,260.0,-21.433,2.918,20.419,24.667
