t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10412.5,3.402,0.838,-34.989,1.85,9.575,5.293,37.798,4.917,-28.771,-2.681,0.0,39.4,39.8,9.599,1.696,-22.189,-18.993,-23.674,-20.14,-3.076,27.732,0.0,245.94,,260.0,260.0,-21.359,2.926,20.387,24.637
10413.0,3.402,0.838,-34.989,1.85,9.575,5.293,37.798,4.917,-28.771,-2.681,0.0,39.4,39.8,9.599,1.696,-22.26,-18.968,-23.757,-20.176,-3.076,27.732,0.0,245.44,,260.0,260.0,-21.249,2.934,20.39,24.636
10413.5,3.402,0.838,-34.989,1.85,9.575,5.293,37.798,4.917,-28.771,-2.681,0.0,39.4,39.8,9.599,1.696,-22.346,-18.921,-23.904,-20.227,-3.076,27.732,0.0,245.44,,260.0,260.0,-21.29,2.941,20.396,24.671
10414.0,3.402,0.838,-34.989,1.85,9.575,5.317,37.832,4.972,-28.757,-2.679,0.0,39.392,39.902,9.599,1.696,-22.441,-18.911,-24.036,-20.277,-3.069,27.75,0.0,245.74,,260.0,260.0,-21.349,2.949,20.389,24.606
10414.5,3.402,0.838,-34.989,1.85,9.575,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.599,1.696,-22.396,-18.964,-23.888,-20.192,-3.069,27.75,0.0,245.74,,260.0,260.0,-21.416,2.956,20.406,24.549
10415.0,3.996,0.92,-35.209,1.766,9.595,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.583,1.743,-22.083,-19.008,-23.627,-20.139,-3.069,27.75,0.0,245.94,,260.0,260.0,-21.36,2.964,20.401,24.513
10415.5,3.996,0.92,-35.209,1.766,9.595,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.583,1.743,-22.26,-18.992,-23.713,-20.208,-3.069,27.75,0.0,245.94,,260.0,260.0,-21.214,2.981,20.387,24.514
10416.0,3.996,0.92,-35.209,1.766,9.595,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.583,1.743,-22.341,-18.95,-23.898,-20.245,-3.069,27.75,0.0,246.24,,260.0,260.0,-21.293,2.997,20.394,24.606
10416.5,3.996,0.92,-35.209,1.766,9.595,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.583,1.743,-22.41,-18.927,-24.03,-20.266,-3.069,27.75,0.0,246.24,,260.0,260.0,-21.358,3.014,20.372,24.582
10417.0,3.996,0.92,-35.209,1.766,9.595,5.317,37.832,4.972,-28.757,-2.679,0.0,39.4,39.9,9.583,1.743,-22.456,-18.95,-24.043,-20.268,-3.069,27.75,0.0,246.14,,260.0,260.0,-21.408,3.03,20.352,24.724
10417.5,3.996,0.92,-35.209,1.766,9.595,5.314,37.838,4.954,-28.722,-2.665,0.0,39.389,39.861,9.583,1.743,-22.241,-18.977,-23.732,-20.11,-3.082,27.737,0.0,246.14,,260.0,260.0,-21.429,3.046,20.357,24.716
10418.0,3.996,0.92,-35.209,1.766,9.595,5.314,37.838,4.954,-28.722,-2.665,0.0,39.4,39.9,9.583,1.743,-21.933,-18.969,-23.538,-20.096,-3.082,27.737,0.0,245.74,,260.0,260.0,-21.265,3.061,20.367,24.751
10418.5,3.387,0.878,-34.649,1.862,9.557,5.314,37.838,4.954,-28.722,-2.665,0.0,39.4,39.9,9.543,1.686,-22.307,-18.896,-23.868,-20.178,-3.082,27.737,0.0,245.74,,260.0,260.0,-21.134,3.076,20.354,24.72
10419.0,3.387,0.878,-34.649,1.862,9.557,5.314,37.838,4.954,-28.722,-2.665,0.0,39.4,39.9,9.543,1.686,-22.373,-18.881,-23.961,-20.223,-3.082,27.737,0.0,245.54,,260.0,260.0,-21.312,3.082,20.363,24.772
10419.5,3.387,0.878,-34.649,1.862,9.557,5.314,37.838,4.954,-28.722,-2.665,0.0,39.4,39.9,9.543,1.686,-22.44,-18.861,-24.035,-20.253,-3.082,27.737,0.0,245.54,,260.0,260.0,-21.359,3.087,20.359,24.809
10420.0,3.387,0.878,-34.649,1.862,9.557,5.314,37.838,4.954,-28.722,-2.665,0.0,39.4,39.9,9.543,1.686,-22.441,-18.934,-23.893,-20.2,-3.082,27.737,0.0,246.04,,260.0,260.0,-21.397,3.092,20.361,24.859
10420.5,3.387,0.878,-34.649,1.862,9.557,5.289,37.844,4.946,-28.7,-2.685,0.0,39.379,39.817,9.543,1.686,-22.187,-18.926,-23.749,-20.11,-3.083,27.731,0.0,246.04,,260.0,260.0,-21.367,3.096,20.332,24.895
10421.0,3.387,0.878,-34.649,1.862,9.557,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.543,1.686,-22.169,-18.926,-23.734,-20.13,-3.083,27.731,0.0,246.24,,260.0,260.0,-21.243,3.101,20.341,24.84
10421.5,2.844,0.765,-33.577,1.836,9.504,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.736,1.83,-22.267,-18.906,-23.856,-20.21,-3.083,27.731,0.0,246.24,,260.0,260.0,-21.24,3.106,20.328,24.853
10422.0,2.844,0.765,-33.577,1.836,9.504,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.736,1.83,-22.452,-18.895,-24.044,-20.256,-3.083,27.731,0.0,246.14,,260.0,260.0,-21.31,3.102,20.324,24.852
10422.5,2.844,0.765,-33.577,1.836,9.504,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.736,1.83,-22.485,-18.92,-24.036,-20.244,-3.083,27.731,0.0,246.14,,260.0,260.0,-21.412,3.097,20.326,24.905
10423.0,2.844,0.765,-33.577,1.836,9.504,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.736,1.83,-22.327,-18.966,-23.778,-20.14,-3.083,27.731,0.0,246.34,,260.0,260.0,-21.421,3.093,20.308,24.892
10423.5,2.844,0.765,-33.577,1.836,9.504,5.289,37.844,4.946,-28.7,-2.685,0.0,39.4,39.8,9.736,1.83,-22.174,-18.968,-23.684,-20.143,-3.083,27.731,0.0,246.34,,260.0,260.0,-21.303,3.089,20.315,24.91
10424.0,2.844,0.765,-33.577,1.836,9.504,5.285,37.802,4.937,-28.65,-2.668,0.0,39.378,39.829,9.736,1.83,-22.256,-18.921,-23.84,-20.203,-3.077,27.729,0.0,245.84,,260.0,260.0,-21.242,3.085,20.312,24.848
10424.5,2.844,0.765,-33.577,1.836,9.504,5.285,37.802,4.937,-28.65,-2.668,0.0,39.4,39.8,9.736,1.83,-22.388,-18.917,-23.993,-20.231,-3.077,27.729,0.0,245.84,,260.0,260.0,-21.305,3.081,20.324,24.767
10425.0,2.576,0.692,-33.826,1.784,9.475,5.285,37.802,4.937,-28.65,-2.668,0.0,39.4,39.8,9.677,1.651,-22.457,-18.896,-24.058,-20.246,-3.077,27.729,0.0,246.44,,260.0,260.0,-21.382,3.077,20.287,24.775
10425.5,2.576,0.692,-33.826,1.784,9.475,5.285,37.802,4.937,-28.65,-2.668,0.0,39.4,39.8,9.677,1.651,-22.137,-18.965,-23.664,-20.105,-3.077,27.729,0.0,246.44,,260.0,260.0,-21.414,3.069,20.3,24.749
10426.0,2.576,0.692,-33.826,1.784,9.475,5.285,37.802,4.937,-28.65,-2.668,0.0,39.4,39.8,9.677,1.651,-22.187,-18.943,-23.658,-20.137,-3.077,27.729,0.0,246.44,,260.0,260.0,-21.218,3.061,20.311,24.737
10426.5,2.576,0.692,-33.826,1.784,9.475,5.285,37.802,4.937,-28.65,-2.668,0.0,39.4,39.8,9.677,1.651,-22.283,-18.91,-23.866,-20.206,-3.077,27.729,0.0,246.44,,260.0,260.0,-21.231,3.053,20.304,24.725
10427.0,2.576,0.692,-33.826,1.784,9.475,5.336,37.787,4.96,-28.598,-2.678,0.0,39.378,39.812,9.677,1.651,-22.341,-18.897,-23.947,-20.212,-3.072,27.735,0.0,246.04,,260.0,260.0,-21.316,3.045,20.32,24.741
10427.5,2.576,0.692,-33.826,1.784,9.475,5.336,37.787,4.96,-28.598,-2.678,0.0,39.4,39.8,9.677,1.651,-22.423,-18.878,-24.034,-20.22,-3.072,27.735,0.0,246.04,,260.0,260.0,-21.349,3.037,20.293,24.715
10428.0,4.055,0.966,-35.209,1.791,9.605,5.336,37.787,4.96,-28.598,-2.678,0.0,39.4,39.8,9.588,1.81,-22.455,-18.915,-23.959,-20.203,-3.072,27.735,0.0,246.44,,260.0,260.0,-21.389,3.03,20.268,24.764
10428.5,4.055,0.966,-35.209,1.791,9.605,5.336,37.787,4.96,-28.598,-2.678,0.0,39.4,39.8,9.588,1.81,-22.14,-18.933,-23.693,-20.105,-3.072,27.735,0.0,246.44,,260.0,260.0,-21.383,3.047,20.282,24.844
10429.0,4.055,0.966,-35.209,1.791,9.605,5.336,37.787,4.96,-28.598,-2.678,0.0,39.4,39.8,9.588,1.81,-22.171,-18.944,-23.713,-20.136,-3.072,27.735,0.0,246.24,,260.0,260.0,-21.218,3.063,20.286,24.825
10429.5,4.055,0.966,-35.209,1.791,9.605,5.336,37.787,4.96,-28.598,-2.678,0.0,39.4,39.8,9.588,1.81,-22.41,-18.895,-23.979,-20.232,-3.072,27.735,0.0,246.24,,260.0,260.0,-21.241,3.08,20.278,24.815
10430.0,4.055,0.966,-35.209,1.791,9.605,5.318,37.826,4.959,-28.549,-2.667,0.0,39.378,39.811,9.588,1.81,-22.457,-18.887,-24.051,-20.242,-3.069,27.743,0.0,246.14,,260.0,260.0,-21.379,3.096,20.289,24.885
10430.5,4.055,0.966,-35.209,1.791,9.605,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.588,1.81,-22.428,-18.927,-23.887,-20.144,-3.069,27.743,0.0,246.14,,260.0,260.0,-21.409,3.111,20.279,24.887
10431.0,4.055,0.966,-35.209,1.791,9.605,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.588,1.81,-22.176,-18.951,-23.653,-20.13,-3.069,27.743,0.0,246.14,,260.0,260.0,-21.347,3.127,20.256,24.881
10431.5,4.023,0.934,-35.209,1.758,9.587,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.548,1.797,-22.176,-18.927,-23.728,-20.189,-3.069,27.743,0.0,246.14,,260.0,260.0,-21.227,3.142,20.262,24.841
10432.0,4.023,0.934,-35.209,1.758,9.587,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.548,1.797,-22.294,-18.9,-23.877,-20.211,-3.069,27.743,0.0,245.94,,260.0,260.0,-21.255,3.156,20.278,24.786
10432.5,4.023,0.934,-35.209,1.758,9.587,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.548,1.797,-22.399,-18.864,-24.012,-20.217,-3.069,27.743,0.0,245.94,,260.0,260.0,-21.321,3.171,20.269,24.756
10433.0,4.023,0.934,-35.209,1.758,9.587,5.318,37.826,4.959,-28.549,-2.667,0.0,39.4,39.8,9.548,1.797,-22.322,-18.919,-23.902,-20.172,-3.069,27.743,0.0,245.74,,260.0,260.0,-21.373,3.185,20.284,24.727
10433.5,4.023,0.934,-35.209,1.758,9.587,5.336,37.834,4.959,-28.487,-2.674,0.0,39.38,39.901,9.548,1.797,-22.204,-18.945,-23.688,-20.125,-3.062,27.734,0.0,245.74,,260.0,260.0,-21.329,3.198,20.268,24.697
10434.0,4.023,0.934,-35.209,1.758,9.587,5.336,37.834,4.959,-28.487,-2.674,0.0,39.4,39.9,9.548,1.797,-22.236,-18.935,-23.804,-20.158,-3.062,27.734,0.0,246.04,,260.0,260.0,-21.24,3.212,20.268,24.676
10434.5,3.23,0.76,-35.209,1.803,9.574,5.336,37.834,4.959,-28.487,-2.674,0.0,39.4,39.9,9.496,1.853,-22.388,-18.906,-23.963,-20.202,-3.062,27.734,0.0,246.04,,260.0,260.0,-21.283,3.225,20.269,24.717
10435.0,3.23,0.76,-35.209,1.803,9.574,5.336,37.834,4.959,-28.487,-2.674,0.0,39.4,39.9,9.496,1.853,-22.438,-18.877,-24.051,-20.211,-3.062,27.734,0.0,246.24,,260.0,260.0,-21.365,3.225,20.263,24.689
10435.5,3.23,0.76,-35.209,1.803,9.574,5.336,37.834,4.959,-28.487,-2.674,0.0,39.4,39.9,9.496,1.853,-22.477,-18.899,-24.045,-20.229,-3.062,27.734,0.0,246.24,,260.0,260.0,-21.394,3.225,20.245,24.708
10436.0,3.23,0.76,-35.209,1.803,9.574,5.336,37.834,4.959,-28.487,-2.674,0.0,39.4,39.9,9.496,1.853,-22.364,-18.924,-23.961,-20.174,-3.062,27.734,0.0,246.24,,260.0,260.0,-21.412,3.225,20.263,24.731
10436.5,3.23,0.76,-35.209,1.803,9.574,5.325,37.816,4.965,-28.455,-2.668,0.0,39.387,39.842,9.496,1.853,-22.331,-18.908,-23.86,-20.17,-3.068,27.741,0.0,246.24,,260.0,260.0,-21.356,3.225,20.271,24.661
10437.0,3.23,0.76,-35.209,1.803,9.574,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.496,1.853,-22.395,-18.901,-24.005,-20.215,-3.068,27.741,0.0,245.74,,260.0,260.0,-21.317,3.226,20.274,24.639
10437.5,3.23,0.76,-35.209,1.803,9.574,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.496,1.853,-22.45,-18.884,-24.072,-20.242,-3.068,27.741,0.0,245.74,,260.0,260.0,-21.379,3.226,20.273,24.632
10438.0,2.913,0.685,-35.209,1.833,9.649,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.444,1.822,-22.487,-18.896,-24.118,-20.254,-3.068,27.741,0.0,246.64,,260.0,260.0,-21.412,3.226,20.279,24.621
10438.5,2.913,0.685,-35.209,1.833,9.649,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.444,1.822,-22.391,-18.922,-24.0,-20.193,-3.068,27.741,0.0,246.64,,260.0,260.0,-21.439,3.221,20.281,24.683
10439.0,2.913,0.685,-35.209,1.833,9.649,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.444,1.822,-22.322,-18.927,-23.868,-20.157,-3.068,27.741,0.0,246.54,,260.0,260.0,-21.376,3.216,20.271,24.796
10439.5,2.913,0.685,-35.209,1.833,9.649,5.325,37.816,4.965,-28.455,-2.668,0.0,39.4,39.8,9.444,1.822,-22.363,-18.922,-23.872,-20.206,-3.068,27.741,0.0,246.54,,260.0,260.0,-21.319,3.211,20.277,24.792
10440.0,2.913,0.685,-35.209,1.833,9.649,5.321,37.814,4.967,-28.405,-2.645,0.0,39.392,39.861,9.444,1.822,-22.497,-18.895,-24.097,-20.241,-3.068,27.741,0.0,246.34,,260.0,260.0,-21.34,3.206,20.266,24.777
10440.5,2.913,0.685,-35.209,1.833,9.649,5.321,37.814,4.967,-28.405,-2.645,0.0,39.4,39.9,9.444,1.822,-22.529,-18.9,-24.144,-20.248,-3.068,27.741,0.0,246.34,,260.0,260.0,-21.433,3.201,20.273,24.719
10441.0,2.824,0.696,-34.455,1.81,9.546,5.321,37.814,4.967,-28.405,-2.645,0.0,39.4,39.9,9.653,1.659,-22.501,-18.941,-23.995,-20.201,-3.068,27.741,0.0,246.14,,260.0,260.0,-21.455,3.196,20.264,24.763
10441.5,2.824,0.696,-34.455,1.81,9.546,5.321,37.814,4.967,-28.405,-2.645,0.0,39.4,39.9,9.653,1.659,-22.347,-18.954,-23.932,-20.204,-3.068,27.741,0.0,246.14,,260.0,260.0,-21.41,3.19,20.282,24.811
10442.0,2.824,0.696,-34.455,1.81,9.546,5.321,37.814,4.967,-28.405,-2.645,0.0,39.4,39.9,9.653,1.659,-22.333,-18.936,-23.93,-20.206,-3.068,27.741,0.0,246.14,,260.0,260.0,-21.359,3.184,20.269,24.86
10442.5,2.824,0.696,-34.455,1.81,9.546,5.321,37.814,4.967,-28.405,-2.645,0.0,39.4,39.9,9.653,1.659,-22.429,-18.911,-24.037,-20.244,-3.068,27.741,0.0,246.14,,260.0,260.0,-21.351,3.178,20.267,24.88
10443.0,2.824,0.696,-34.455,1.81,9.546,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.653,1.659,-22.493,-18.887,-24.091,-20.259,-3.055,27.741,0.0,246.24,,260.0,260.0,-21.405,3.167,20.259,24.834
10443.5,2.824,0.696,-34.455,1.81,9.546,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.653,1.659,-22.541,-18.932,-24.154,-20.243,-3.055,27.741,0.0,246.24,,260.0,260.0,-21.433,3.167,20.254,24.822
10444.0,2.824,0.696,-34.455,1.81,9.546,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.653,1.659,-22.345,-18.977,-23.878,-20.207,-3.055,27.741,0.0,246.04,,260.0,260.0,-21.467,3.161,20.263,24.821
10444.5,3.59,0.862,-35.209,1.823,9.562,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.541,1.847,-22.376,-18.939,-23.936,-20.217,-3.055,27.741,0.0,246.04,,260.0,260.0,-21.352,3.156,20.261,24.858
10445.0,3.59,0.862,-35.209,1.823,9.562,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.541,1.847,-22.466,-18.913,-24.068,-20.245,-3.055,27.741,0.0,246.14,,260.0,260.0,-21.367,3.163,20.253,24.876
10445.5,3.59,0.862,-35.209,1.823,9.562,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.541,1.847,-22.496,-18.908,-24.136,-20.252,-3.055,27.741,0.0,246.14,,260.0,260.0,-21.423,3.17,20.255,24.878
10446.0,3.59,0.862,-35.209,1.823,9.562,5.3,37.826,4.976,-28.351,-2.667,0.0,39.4,39.8,9.541,1.847,-22.531,-18.944,-24.026,-20.205,-3.055,27.741,0.0,245.54,,260.0,260.0,-21.448,3.177,20.236,24.943
10446.5,3.59,0.862,-35.209,1.823,9.562,5.352,37.832,4.973,-28.347,-2.679,0.0,39.376,39.859,9.541,1.847,-22.353,-18.95,-23.813,-20.155,-3.064,27.728,0.0,245.54,,260.0,260.0,-21.426,3.183,20.218,25.017
10447.0,3.59,0.862,-35.209,1.823,9.562,5.352,37.832,4.973,-28.347,-2.679,0.0,39.4,39.9,9.541,1.847,-22.178,-18.929,-23.789,-20.153,-3.064,27.728,0.0,245.94,,260.0,260.0,-21.318,3.19,20.212,25.006
10447.5,2.669,0.707,-33.601,1.844,9.482,5.352,37.832,4.973,-28.347,-2.679,0.0,39.4,39.9,9.798,1.781,-22.407,-18.888,-24.04,-20.214,-3.064,27.728,0.0,245.94,,260.0,260.0,-21.262,3.197,20.217,24.94
10448.0,2.669,0.707,-33.601,1.844,9.482,5.352,37.832,4.973,-28.347,-2.679,0.0,39.4,39.9,9.798,1.781,-22.489,-18.875,-24.114,-20.23,-3.064,27.728,0.0,245.94,,260.0,260.0,-21.387,3.188,20.209,24.932
10448.5,2.669,0.707,-33.601,1.844,9.482,5.352,37.832,4.973,-28.347,-2.679,0.0,39.4,39.9,9.798,1.781,-22.511,-18.895,-24.044,-20.202,-3.064,27.728,0.0,245.94,,260.0,260.0,-21.427,3.179,20.206,24.894
10449.0,2.669,0.707,-33.601,1.844,9.482,5.352,37.832,4.973,-28.347,-2.679,0.0,39.4,39.9,9.798,1.781,-22.27,-18.938,-23.806,-20.108,-3.064,27.728,0.0,245.74,,260.0,260.0,-21.413,3.171,20.202,24.897
10449.5,2.669,0.707,-33.601,1.844,9.482,5.377,37.816,4.956,-28.32,-2.663,0.0,39.391,39.838,9.798,1.781,-22.168,-18.917,-23.751,-20.13,-3.052,27.739,0.0,245.74,,260.0,260.0,-21.28,3.163,20.192,24.882
10450.0,2.669,0.707,-33.601,1.844,9.482,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.798,1.781,-22.303,-18.907,-23.893,-20.186,-3.052,27.739,0.0,245.94,,260.0,260.0,-21.242,3.155,20.175,24.856
10450.5,2.877,0.705,-34.768,1.812,9.614,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.666,1.638,-22.354,-18.894,-23.962,-20.209,-3.052,27.739,0.0,245.94,,260.0,260.0,-21.322,3.147,20.166,24.829
10451.0,2.877,0.705,-34.768,1.812,9.614,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.666,1.638,-22.473,-18.894,-24.075,-20.208,-3.052,27.739,0.0,245.74,,260.0,260.0,-21.355,3.142,20.169,24.82
10451.5,2.877,0.705,-34.768,1.812,9.614,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.666,1.638,-22.379,-18.939,-23.827,-20.132,-3.052,27.739,0.0,245.74,,260.0,260.0,-21.413,3.138,20.169,24.766
10452.0,2.877,0.705,-34.768,1.812,9.614,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.666,1.638,-22.193,-18.922,-23.754,-20.118,-3.052,27.739,0.0,246.04,,260.0,260.0,-21.319,3.134,20.149,24.774
10452.5,2.877,0.705,-34.768,1.812,9.614,5.377,37.816,4.956,-28.32,-2.663,0.0,39.4,39.8,9.666,1.638,-22.351,-18.908,-23.909,-20.176,-3.052,27.739,0.0,246.04,,260.0,260.0,-21.247,3.129,20.156,24.797
10453.0,2.877,0.705,-34.768,1.812,9.614,5.332,37.808,4.964,-28.298,-2.671,0.0,39.383,39.853,9.666,1.638,-22.389,-18.874,-23.981,-20.201,-3.06,27.731,0.0,245.74,,260.0,260.0,-21.336,3.125,20.142,24.772
10453.5,2.877,0.705,-34.768,1.812,9.614,5.332,37.808,4.964,-28.298,-2.671,0.0,39.4,39.9,9.666,1.638,-22.442,-18.858,-24.074,-20.211,-3.06,27.731,0.0,245.74,,260.0,260.0,-21.361,3.121,20.16,24.805
10454.0,2.878,0.779,-33.214,1.829,9.552,5.332,37.808,4.964,-28.298,-2.671,0.0,39.4,39.9,9.707,1.772,-22.488,-18.875,-24.075,-20.206,-3.06,27.731,0.0,245.74,,260.0,260.0,-21.396,3.117,20.168,24.75
10454.5,2.878,0.779,-33.214,1.829,9.552,5.332,37.808,4.964,-28.298,-2.671,0.0,39.4,39.9,9.707,1.772,-22.261,-18.917,-23.798,-20.124,-3.06,27.731,0.0,245.74,,260.0,260.0,-21.411,3.113,20.146,24.742
10455.0,2.878,0.779,-33.214,1.829,9.552,5.332,37.808,4.964,-28.298,-2.671,0.0,39.4,39.9,9.707,1.772,-22.29,-18.902,-23.864,-20.183,-3.06,27.731,0.0,245.84,,260.0,260.0,-21.275,3.109,20.148,24.727
10455.5,2.878,0.779,-33.214,1.829,9.552,5.332,37.808,4.964,-28.298,-2.671,0.0,39.4,39.9,9.707,1.772,-22.408,-18.889,-24.009,-20.187,-3.06,27.731,0.0,245.84,,260.0,260.0,-21.31,3.106,20.162,24.734
10456.0,2.878,0.779,-33.214,1.829,9.552,5.314,37.831,4.987,-28.281,-2.651,0.0,39.394,39.866,9.707,1.772,-22.478,-18.874,-24.102,-20.239,-3.054,27.731,0.0,245.74,,260.0,260.0,-21.373,3.102,20.152,24.718
10456.5,2.878,0.779,-33.214,1.829,9.552,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.707,1.772,-22.478,-18.898,-24.044,-20.212,-3.054,27.731,0.0,245.74,,260.0,260.0,-21.423,3.098,20.143,24.738
10457.0,2.694,0.728,-34.01,1.847,9.512,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.614,1.722,-22.271,-18.922,-23.912,-20.139,-3.054,27.731,0.0,245.94,,260.0,260.0,-21.408,3.095,20.153,24.725
10457.5,2.694,0.728,-34.01,1.847,9.512,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.614,1.722,-22.248,-18.916,-23.859,-20.141,-3.054,27.731,0.0,245.94,,260.0,260.0,-21.311,3.088,20.143,24.743
10458.0,2.694,0.728,-34.01,1.847,9.512,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.614,1.722,-22.315,-18.893,-23.931,-20.173,-3.054,27.731,0.0,245.94,,260.0,260.0,-21.291,3.082,20.15,24.761
10458.5,2.694,0.728,-34.01,1.847,9.512,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.614,1.722,-22.472,-18.874,-24.075,-20.206,-3.054,27.731,0.0,245.94,,260.0,260.0,-21.328,3.075,20.159,24.807
10459.0,2.694,0.728,-34.01,1.847,9.512,5.314,37.831,4.987,-28.281,-2.651,0.0,39.4,39.9,9.614,1.722,-22.495,-18.883,-24.034,-20.2,-3.054,27.731,0.0,245.94,,260.0,260.0,-21.407,3.069,20.171,24.798
10459.5,2.694,0.728,-34.01,1.847,9.512,5.319,37.838,4.991,-28.262,-2.654,0.0,39.382,39.891,9.614,1.722,-22.271,-18.93,-23.839,-20.138,-3.061,27.725,0.0,245.94,,260.0,260.0,-21.403,3.063,20.142,24.833
10460.0,2.694,0.728,-34.01,1.847,9.512,5.319,37.838,4.991,-28.262,-2.654,0.0,39.4,39.9,9.614,1.722,-22.256,-18.902,-23.852,-20.134,-3.061,27.725,0.0,245.84,,260.0,260.0,-21.295,3.057,20.171,24.81
10460.5,3.119,0.791,-34.84,1.766,9.538,5.319,37.838,4.991,-28.262,-2.654,0.0,39.4,39.9,9.594,1.964,-22.347,-18.881,-23.931,-20.178,-3.061,27.725,0.0,245.84,,260.0,260.0,-21.286,3.051,20.167,24.818
10461.0,3.119,0.791,-34.84,1.766,9.538,5.319,37.838,4.991,-28.262,-2.654,0.0,39.4,39.9,9.594,1.964,-22.429,-18.883,-24.036,-20.202,-3.061,27.725,0.0,246.04,,260.0,260.0,-21.334,3.052,20.171,24.806
10461.5,3.119,0.791,-34.84,1.766,9.538,5.319,37.838,4.991,-28.262,-2.654,0.0,39.4,39.9,9.594,1.964,-22.477,-18.869,-24.07,-20.214,-3.061,27.725,0.0,246.04,,260.0,260.0,-21.387,3.053,20.162,24.828
10462.0,3.119,0.791,-34.84,1.766,9.538,5.319,37.838,4.991,-28.262,-2.654,0.0,39.4,39.9,9.594,1.964,-22.279,-18.912,-23.871,-20.104,-3.061,27.725,0.0,246.14,,260.0,260.0,-21.408,3.054,20.166,24.911
10462.5,3.119,0.791,-34.84,1.766,9.538,5.308,37.824,4.926,-28.228,-2.658,0.0,39.382,39.87,9.594,1.964,-22.198,-18.883,-23.814,-20.126,-3.06,27.726,0.0,246.14,,260.0,260.0,-21.291,3.055,20.177,24.912
10463.0,3.119,0.791,-34.84,1.766,9.538,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.594,1.964,-22.355,-18.878,-23.951,-20.179,-3.06,27.726,0.0,245.94,,260.0,260.0,-21.255,3.056,20.177,24.927
10463.5,2.524,0.629,-35.209,1.79,9.541,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.597,2.001,-22.427,-18.851,-24.044,-20.18,-3.06,27.726,0.0,245.94,,260.0,260.0,-21.341,3.057,20.168,24.968
10464.0,2.524,0.629,-35.209,1.79,9.541,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.597,2.001,-22.469,-18.85,-24.09,-20.218,-3.06,27.726,0.0,245.94,,260.0,260.0,-21.375,3.049,20.189,24.944
10464.5,2.524,0.629,-35.209,1.79,9.541,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.597,2.001,-22.511,-18.873,-24.051,-20.157,-3.06,27.726,0.0,245.94,,260.0,260.0,-21.406,3.04,20.206,24.972
10465.0,2.524,0.629,-35.209,1.79,9.541,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.597,2.001,-22.342,-18.917,-23.821,-20.102,-3.06,27.726,0.0,246.14,,260.0,260.0,-21.398,3.032,20.191,24.946
10465.5,2.524,0.629,-35.209,1.79,9.541,5.308,37.824,4.926,-28.228,-2.658,0.0,39.4,39.9,9.597,2.001,-22.269,-18.884,-23.861,-20.15,-3.06,27.726,0.0,246.14,,260.0,260.0,-21.295,3.023,20.193,24.97
10466.0,2.524,0.629,-35.209,1.79,9.541,5.313,37.792,4.974,-28.204,-2.666,0.0,39.381,39.835,9.597,2.001,-22.391,-18.865,-23.985,-20.159,-3.056,27.725,0.0,245.64,,260.0,260.0,-21.291,3.015,20.191,24.958
10466.5,2.524,0.629,-35.209,1.79,9.541,5.313,37.792,4.974,-28.204,-2.666,0.0,39.4,39.8,9.597,2.001,-22.433,-18.839,-24.047,-20.169,-3.056,27.725,0.0,245.64,,260.0,260.0,-21.35,3.007,20.183,24.958
10467.0,3.244,0.834,-34.936,1.86,9.534,5.313,37.792,4.974,-28.204,-2.666,0.0,39.4,39.8,9.605,1.977,-22.469,-18.872,-24.005,-20.143,-3.056,27.725,0.0,245.64,,260.0,260.0,-21.372,2.999,20.21,24.995
10467.5,3.244,0.834,-34.936,1.86,9.534,5.313,37.792,4.974,-28.204,-2.666,0.0,39.4,39.8,9.605,1.977,-22.297,-18.892,-23.831,-20.069,-3.056,27.725,0.0,245.64,,260.0,260.0,-21.372,3.003,20.201,25.018
10468.0,3.244,0.834,-34.936,1.86,9.534,5.313,37.792,4.974,-28.204,-2.666,0.0,39.4,39.8,9.605,1.977,-22.145,-18.891,-23.699,-20.079,-3.056,27.725,0.0,245.84,,260.0,260.0,-21.272,3.007,20.178,24.914
10468.5,3.244,0.834,-34.936,1.86,9.534,5.313,37.792,4.974,-28.204,-2.666,0.0,39.4,39.8,9.605,1.977,-22.251,-18.863,-23.834,-20.147,-3.056,27.725,0.0,245.84,,260.0,260.0,-21.204,3.011,20.186,24.9
10469.0,3.244,0.834,-34.936,1.86,9.534,5.33,37.808,4.965,-28.182,-2.648,0.0,39.377,39.848,9.605,1.977,-22.355,-18.855,-23.978,-20.18,-3.066,27.722,0.0,245.74,,260.0,260.0,-21.274,3.015,20.177,24.868
10469.5,3.244,0.834,-34.936,1.86,9.534,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.605,1.977,-22.407,-18.895,-23.895,-20.124,-3.066,27.722,0.0,245.74,,260.0,260.0,-21.342,3.019,20.185,24.839
10470.0,3.407,0.893,-33.98,1.884,9.474,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.619,1.63,-22.16,-18.914,-23.663,-20.052,-3.066,27.722,0.0,245.64,,260.0,260.0,-21.33,3.022,20.191,24.887
10470.5,3.407,0.893,-33.98,1.884,9.474,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.619,1.63,-22.185,-18.853,-23.738,-20.11,-3.066,27.722,0.0,245.64,,260.0,260.0,-21.198,3.029,20.169,24.885
10471.0,3.407,0.893,-33.98,1.884,9.474,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.619,1.63,-22.32,-18.848,-23.917,-20.153,-3.066,27.722,0.0,245.24,,260.0,260.0,-21.222,3.035,20.16,24.855
10471.5,3.407,0.893,-33.98,1.884,9.474,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.619,1.63,-22.379,-18.826,-23.982,-20.149,-3.066,27.722,0.0,245.24,,260.0,260.0,-21.309,3.041,20.158,24.836
10472.0,3.407,0.893,-33.98,1.884,9.474,5.33,37.808,4.965,-28.182,-2.648,0.0,39.4,39.8,9.619,1.63,-22.398,-18.836,-23.994,-20.157,-3.066,27.722,0.0,245.64,,260.0,260.0,-21.334,3.047,20.175,24.904
10472.5,3.407,0.893,-33.98,1.884,9.474,5.264,37.835,4.987,-28.156,-2.652,0.0,39.372,39.809,9.619,1.63,-22.326,-18.867,-23.806,-20.046,-3.059,27.725,0.0,245.64,,260.0,260.0,-21.346,3.053,20.152,24.919
10473.0,3.407,0.893,-33.98,1.884,9.474,5.264,37.835,4.987,-28.156,-2.652,0.0,39.4,39.8,9.619,1.63,-22.254,-18.87,-23.809,-20.114,-3.059,27.725,0.0,246.04,,260.0,260.0,-21.261,3.059,20.162,24.949
10473.5,3.298,0.802,-35.209,1.79,9.589,5.264,37.835,4.987,-28.156,-2.652,0.0,39.4,39.8,9.459,1.927,-22.361,-18.838,-23.942,-20.14,-3.059,27.725,0.0,246.04,,260.0,260.0,-21.262,3.064,20.151,24.957
10474.0,3.298,0.802,-35.209,1.79,9.589,5.264,37.835,4.987,-28.156,-2.652,0.0,39.4,39.8,9.459,1.927,-22.43,-18.827,-24.028,-20.161,-3.059,27.725,0.0,246.14,,260.0,260.0,-21.32,3.068,20.15,24.954
10474.5,3.298,0.802,-35.209,1.79,9.589,5.264,37.835,4.987,-28.156,-2.652,0.0,39.4,39.8,9.459,1.927,-22.429,-18.838,-24.076,-20.15,-3.059,27.725,0.0,246.14,,260.0,260.0,-21.362,3.072,20.149,24.924
10475.0,3.298,0.802,-35.209,1.79,9.589,5.264,37.835,4.987,-28.156,-2.652,0.0,39.4,39.8,9.459,1.927,-22.412,-18.875,-23.9,-20.091,-3.059,27.725,0.0,246.14,,260.0,260.0,-21.373,3.076,20.146,24.874
10475.5,3.298,0.802,-35.209,1.79,9.589,5.323,37.824,4.942,-28.127,-2.668,0.0,39.373,39.827,9.459,1.927,-22.237,-18.888,-23.775,-20.113,-3.059,27.722,0.0,246.14,,260.0,260.0,-21.319,3.079,20.124,24.854
10476.0,3.298,0.802,-35.209,1.79,9.589,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.459,1.927,-22.316,-18.866,-23.889,-20.161,-3.059,27.722,0.0,246.44,,260.0,260.0,-21.253,3.083,20.145,24.863
10476.5,2.186,0.596,-34.146,1.82,9.468,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.667,1.786,-22.428,-18.808,-24.06,-20.179,-3.059,27.722,0.0,246.44,,260.0,260.0,-21.308,3.086,20.153,24.858
10477.0,2.186,0.596,-34.146,1.82,9.468,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.667,1.786,-22.471,-18.803,-24.093,-20.157,-3.059,27.722,0.0,246.14,,260.0,260.0,-21.369,3.072,20.131,24.867
10477.5,2.186,0.596,-34.146,1.82,9.468,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.667,1.786,-22.341,-18.859,-23.856,-20.089,-3.059,27.722,0.0,246.14,,260.0,260.0,-21.381,3.057,20.136,24.833
10478.0,2.186,0.596,-34.146,1.82,9.468,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.667,1.786,-22.148,-18.861,-23.743,-20.061,-3.059,27.722,0.0,246.04,,260.0,260.0,-21.286,3.043,20.133,24.813
10478.5,2.186,0.596,-34.146,1.82,9.468,5.323,37.824,4.942,-28.127,-2.668,0.0,39.4,39.8,9.667,1.786,-22.256,-18.869,-23.841,-20.114,-3.059,27.722,0.0,246.04,,260.0,260.0,-21.203,3.029,20.115,24.793
10479.0,2.186,0.596,-34.146,1.82,9.468,5.31,37.797,4.946,-28.115,-2.664,0.0,39.363,39.821,9.667,1.786,-22.381,-18.842,-23.922,-20.128,-3.064,27.721,0.0,246.34,,260.0,260.0,-21.27,3.015,20.119,24.737
10479.5,2.186,0.596,-34.146,1.82,9.468,5.31,37.797,4.946,-28.115,-2.664,0.0,39.4,39.8,9.667,1.786,-22.401,-18.822,-24.024,-20.156,-3.064,27.721,0.0,246.34,,260.0,260.0,-21.319,3.001,20.129,24.774
10480.0,2.484,0.666,-33.562,1.86,9.454,5.31,37.797,4.946,-28.115,-2.664,0.0,39.4,39.8,9.766,1.744,-22.361,-18.853,-23.888,-20.09,-3.064,27.721,0.0,245.64,,260.0,260.0,-21.351,2.988,20.115,24.817
10480.5,2.484,0.666,-33.562,1.86,9.454,5.31,37.797,4.946,-28.115,-2.664,0.0,39.4,39.8,9.766,1.744,-22.195,-18.871,-23.722,-20.063,-3.064,27.721,0.0,245.64,,260.0,260.0,-21.298,2.98,20.098,24.844
10481.0,2.484,0.666,-33.562,1.86,9.454,5.31,37.797,4.946,-28.115,-2.664,0.0,39.4,39.8,9.766,1.744,-22.215,-18.859,-23.777,-20.102,-3.064,27.721,0.0,245.54,,260.0,260.0,-21.213,2.972,20.11,24.82
10481.5,2.484,0.666,-33.562,1.86,9.454,5.31,37.797,4.946,-28.115,-2.664,0.0,39.4,39.8,9.766,1.744,-22.298,-18.847,-23.882,-20.138,-3.064,27.721,0.0,245.54,,260.0,260.0,-21.238,2.964,20.103,24.794
10482.0,2.484,0.666,-33.562,1.86,9.454,5.328,37.808,4.977,-28.078,-2.652,0.0,39.365,39.797,9.766,1.744,-22.391,-18.821,-23.978,-20.168,-3.066,27.722,0.0,246.04,,260.0,260.0,-21.291,2.956,20.122,24.753
10482.5,2.484,0.666,-33.562,1.86,9.454,5.328,37.808,4.977,-28.078,-2.652,0.0,39.4,39.8,9.766,1.744,-22.426,-18.83,-24.021,-20.142,-3.066,27.722,0.0,246.04,,260.0,260.0,-21.339,2.948,20.111,24.644
10483.0,3.918,0.949,-35.209,1.752,9.581,5.328,37.808,4.977,-28.078,-2.652,0.0,39.4,39.8,9.611,1.877,-22.306,-18.873,-23.735,-20.015,-3.066,27.722,0.0,246.14,,260.0,260.0,-21.355,2.94,20.122,24.607
10483.5,3.918,0.949,-35.209,1.752,9.581,5.328,37.808,4.977,-28.078,-2.652,0.0,39.4,39.8,9.611,1.877,-21.968,-18.852,-23.627,-20.024,-3.066,27.722,0.0,246.14,,260.0,260.0,-21.232,2.956,20.109,24.533
10484.0,3.918,0.949,-35.209,1.752,9.581,5.328,37.808,4.977,-28.078,-2.652,0.0,39.4,39.8,9.611,1.877,-22.299,-18.818,-23.881,-20.117,-3.066,27.722,0.0,245.84,,260.0,260.0,-21.118,2.972,20.108,24.564
10484.5,3.918,0.949,-35.209,1.752,9.581,5.328,37.808,4.977,-28.078,-2.652,0.0,39.4,39.8,9.611,1.877,-22.386,-18.805,-23.989,-20.135,-3.066,27.722,0.0,245.84,,260.0,260.0,-21.279,2.988,20.112,24.57
10485.0,3.918,0.949,-35.209,1.752,9.581,5.374,37.823,5.0,-28.016,-2.666,0.0,39.355,39.795,9.611,1.877,-22.394,-18.816,-23.997,-20.128,-3.071,27.719,0.0,245.84,,260.0,260.0,-21.329,3.003,20.112,24.613
10485.5,3.918,0.949,-35.209,1.752,9.581,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.611,1.877,-22.26,-18.864,-23.71,-20.016,-3.071,27.719,0.0,245.84,,260.0,260.0,-21.334,3.018,20.099,24.649
10486.0,3.918,0.949,-35.209,1.752,9.581,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.611,1.877,-22.047,-18.888,-23.656,-20.031,-3.071,27.719,0.0,245.54,,260.0,260.0,-21.213,3.033,20.109,24.731
10486.5,3.295,0.854,-34.314,1.852,9.55,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.624,1.587,-22.199,-18.862,-23.759,-20.112,-3.071,27.719,0.0,245.54,,260.0,260.0,-21.155,3.047,20.116,24.81
10487.0,3.295,0.854,-34.314,1.852,9.55,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.624,1.587,-22.293,-18.838,-23.917,-20.119,-3.071,27.719,0.0,245.64,,260.0,260.0,-21.233,3.051,20.121,24.83
10487.5,3.295,0.854,-34.314,1.852,9.55,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.624,1.587,-22.405,-18.834,-23.966,-20.117,-3.071,27.719,0.0,245.64,,260.0,260.0,-21.292,3.055,20.119,24.732
10488.0,3.295,0.854,-34.314,1.852,9.55,5.374,37.823,5.0,-28.016,-2.666,0.0,39.4,39.8,9.624,1.587,-22.319,-18.84,-23.83,-20.046,-3.071,27.719,0.0,245.84,,260.0,260.0,-21.331,3.059,20.107,24.675
10488.5,3.295,0.854,-34.314,1.852,9.55,5.35,37.817,5.007,-27.994,-2.671,0.0,39.359,39.818,9.624,1.587,-22.183,-18.861,-23.758,-20.067,-3.065,27.714,0.0,245.84,,260.0,260.0,-21.259,3.063,20.122,24.633
10489.0,3.295,0.854,-34.314,1.852,9.55,5.35,37.817,5.007,-27.994,-2.671,0.0,39.4,39.8,9.624,1.587,-22.246,-18.844,-23.835,-20.094,-3.065,27.714,0.0,245.54,,260.0,260.0,-21.217,3.067,20.113,24.625
10489.5,3.517,0.823,-35.209,1.767,9.558,5.35,37.817,5.007,-27.994,-2.671,0.0,39.4,39.8,9.556,1.854,-22.354,-18.821,-23.946,-20.119,-3.065,27.714,0.0,245.54,,260.0,260.0,-21.255,3.071,20.123,24.609
10490.0,3.517,0.823,-35.209,1.767,9.558,5.35,37.817,5.007,-27.994,-2.671,0.0,39.4,39.8,9.556,1.854,-22.408,-18.815,-24.017,-20.155,-3.065,27.714,0.0,245.54,,260.0,260.0,-21.31,3.078,20.133,24.529
10490.5,3.517,0.823,-35.209,1.767,9.558,5.35,37.817,5.007,-27.994,-2.671,0.0,39.4,39.8,9.556,1.854,-22.442,-18.836,-24.05,-20.157,-3.065,27.714,0.0,245.54,,260.0,260.0,-21.349,3.085,20.131,24.651
10491.0,3.517,0.823,-35.209,1.767,9.558,5.35,37.817,5.007,-27.994,-2.671,0.0,39.4,39.8,9.556,1.854,-22.246,-18.85,-23.816,-20.072,-3.065,27.714,0.0,245.44,,260.0,260.0,-21.371,3.092,20.138,24.748
10491.5,3.517,0.823,-35.209,1.767,9.558,5.321,37.803,4.99,-27.949,-2.678,0.0,39.353,39.802,9.556,1.854,-22.289,-18.845,-23.878,-20.125,-3.072,27.714,0.0,245.44,,260.0,260.0,-21.246,3.099,20.14,24.803
10492.0,3.517,0.823,-35.209,1.767,9.558,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.556,1.854,-22.359,-18.825,-23.986,-20.152,-3.072,27.714,0.0,245.64,,260.0,260.0,-21.284,3.106,20.127,24.797
10492.5,3.517,0.823,-35.209,1.767,9.558,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.556,1.854,-22.424,-18.807,-24.043,-20.169,-3.072,27.714,0.0,245.64,,260.0,260.0,-21.33,3.113,20.143,24.775
10493.0,2.142,0.614,-33.919,1.87,9.503,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.655,1.802,-22.368,-18.851,-23.997,-20.108,-3.072,27.714,0.0,245.44,,260.0,260.0,-21.361,3.119,20.13,24.736
10493.5,2.142,0.614,-33.919,1.87,9.503,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.655,1.802,-22.269,-18.856,-23.804,-20.037,-3.072,27.714,0.0,245.44,,260.0,260.0,-21.331,3.103,20.153,24.622
10494.0,2.142,0.614,-33.919,1.87,9.503,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.655,1.802,-22.232,-18.859,-23.742,-20.065,-3.072,27.714,0.0,245.94,,260.0,260.0,-21.241,3.088,20.152,24.664
10494.5,2.142,0.614,-33.919,1.87,9.503,5.321,37.803,4.99,-27.949,-2.678,0.0,39.4,39.8,9.655,1.802,-22.383,-18.807,-23.949,-20.144,-3.072,27.714,0.0,245.94,,260.0,260.0,-21.224,3.072,20.154,24.704
10495.0,2.142,0.614,-33.919,1.87,9.503,5.301,37.802,4.965,-27.905,-2.672,0.0,39.35,39.76,9.655,1.802,-22.418,-18.805,-24.028,-20.129,-3.071,27.709,0.0,245.44,,260.0,260.0,-21.321,3.057,20.155,24.689
10495.5,2.142,0.614,-33.919,1.87,9.503,5.301,37.802,4.965,-27.905,-2.672,0.0,39.4,39.8,9.655,1.802,-22.436,-18.852,-23.962,-20.116,-3.071,27.709,0.0,245.44,,260.0,260.0,-21.345,3.042,20.161,24.764
10496.0,2.804,0.664,-35.209,1.794,9.554,5.301,37.802,4.965,-27.905,-2.672,0.0,39.4,39.8,9.385,1.855,-22.218,-18.841,-23.821,-20.065,-3.071,27.709,0.0,245.74,,260.0,260.0,-21.342,3.027,20.179,24.797
10496.5,2.804,0.664,-35.209,1.794,9.554,5.301,37.802,4.965,-27.905,-2.672,0.0,39.4,39.8,9.385,1.855,-22.151,-18.854,-23.764,-20.039,-3.071,27.709,0.0,245.74,,260.0,260.0,-21.236,3.023,20.166,24.864
10497.0,2.804,0.664,-35.209,1.794,9.554,5.301,37.802,4.965,-27.905,-2.672,0.0,39.4,39.8,9.385,1.855,-22.213,-18.815,-23.815,-20.063,-3.071,27.709,0.0,245.94,,260.0,260.0,-21.202,3.02,20.153,25.017
10497.5,2.804,0.664,-35.209,1.794,9.554,5.301,37.802,4.965,-27.905,-2.672,0.0,39.4,39.8,9.385,1.855,-22.304,-18.801,-23.929,-20.133,-3.071,27.709,0.0,245.94,,260.0,260.0,-21.227,3.016,20.158,25.069
10498.0,2.804,0.664,-35.209,1.794,9.554,5.305,37.809,4.955,-27.861,-2.676,0.0,39.349,39.748,9.385,1.855,-22.397,-18.801,-24.014,-20.14,-3.069,27.691,0.0,245.94,,260.0,260.0,-21.292,3.013,20.149,25.119
10498.5,2.804,0.664,-35.209,1.794,9.554,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.385,1.855,-22.262,-18.846,-23.846,-20.032,-3.069,27.691,0.0,245.94,,260.0,260.0,-21.338,3.009,20.151,25.149
10499.0,2.804,0.664,-35.209,1.794,9.554,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.385,1.855,-22.069,-18.857,-23.639,-20.015,-3.069,27.691,0.0,245.64,,260.0,260.0,-21.247,3.006,20.137,25.135
10499.5,4.049,0.941,-35.209,1.732,9.515,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.56,1.791,-22.197,-18.805,-23.809,-20.087,-3.069,27.691,0.0,245.64,,260.0,260.0,-21.145,3.003,20.151,25.074
10500.0,4.049,0.941,-35.209,1.732,9.515,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.56,1.791,-22.343,-18.832,-23.954,-20.135,-3.069,27.691,0.0,245.54,,260.0,260.0,-21.224,3.02,20.138,25.01
10500.5,4.049,0.941,-35.209,1.732,9.515,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.56,1.791,-22.395,-18.786,-24.032,-20.142,-3.069,27.691,0.0,245.54,,260.0,260.0,-21.316,3.037,20.116,25.049
10501.0,4.049,0.941,-35.209,1.732,9.515,5.305,37.809,4.955,-27.861,-2.676,0.0,39.3,39.7,9.56,1.791,-22.424,-18.827,-24.003,-20.121,-3.069,27.691,0.0,246.04,,260.0,260.0,-21.339,3.053,20.125,25.057
10501.5,4.049,0.941,-35.209,1.732,9.515,5.354,37.826,4.971,-27.82,-2.676,0.0,39.347,39.785,9.56,1.791,-22.173,-18.89,-23.597,-19.93,-3.062,27.694,0.0,246.04,,260.0,260.0,-21.344,3.07,20.121,25.021
10502.0,4.049,0.941,-35.209,1.732,9.515,5.354,37.826,4.971,-27.82,-2.676,0.0,39.3,39.8,9.56,1.791,-22.164,-18.833,-23.783,-20.083,-3.062,27.694,0.0,245.64,,260.0,260.0,-21.148,3.086,20.127,25.029
10502.5,3.34,0.808,-35.209,1.77,9.569,5.354,37.826,4.971,-27.82,-2.676,0.0,39.3,39.8,9.511,1.897,-22.259,-18.78,-23.842,-20.06,-3.062,27.694,0.0,245.64,,260.0,260.0,-21.216,3.101,20.128,25.061
10503.0,3.34,0.808,-35.209,1.77,9.569,5.354,37.826,4.971,-27.82,-2.676,0.0,39.3,39.8,9.511,1.897,-22.327,-18.774,-23.957,-20.112,-3.062,27.694,0.0,246.04,,260.0,260.0,-21.235,3.105,20.103,25.084
10503.5,3.34,0.808,-35.209,1.77,9.569,5.354,37.826,4.971,-27.82,-2.676,0.0,39.3,39.8,9.511,1.897,-22.356,-18.798,-23.95,-20.103,-3.062,27.694,0.0,246.04,,260.0,260.0,-21.293,3.109,20.102,25.128
10504.0,3.34,0.808,-35.209,1.77,9.569,5.354,37.826,4.971,-27.82,-2.676,0.0,39.3,39.8,9.511,1.897,-22.316,-18.821,-23.8,-20.062,-3.062,27.694,0.0,245.54,,260.0,260.0,-21.302,3.113,20.114,25.097
10504.5,3.34,0.808,-35.209,1.77,9.569,5.341,37.818,4.983,-27.792,-2.683,0.0,39.347,39.798,9.511,1.897,-22.129,-18.828,-23.739,-20.043,-3.075,27.686,0.0,245.54,,260.0,260.0,-21.25,3.117,20.115,25.047
10505.0,3.34,0.808,-35.209,1.77,9.569,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.511,1.897,-22.158,-18.812,-23.758,-20.069,-3.075,27.686,0.0,246.14,,260.0,260.0,-21.185,3.12,20.114,25.034
10505.5,3.34,0.808,-35.209,1.77,9.569,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.511,1.897,-22.298,-18.8,-23.917,-20.11,-3.075,27.686,0.0,246.14,,260.0,260.0,-21.199,3.124,20.125,25.022
10506.0,3.004,0.786,-33.944,1.877,9.531,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.658,1.637,-22.242,-18.808,-23.779,-20.009,-3.075,27.686,0.0,245.84,,260.0,260.0,-21.281,3.127,20.138,25.03
10506.5,3.004,0.786,-33.944,1.877,9.531,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.658,1.637,-22.13,-18.819,-23.642,-19.969,-3.075,27.686,0.0,245.84,,260.0,260.0,-21.209,3.125,20.122,25.02
10507.0,3.004,0.786,-33.944,1.877,9.531,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.658,1.637,-22.038,-18.813,-23.642,-19.996,-3.075,27.686,0.0,246.14,,260.0,260.0,-21.14,3.123,20.145,25.033
10507.5,3.004,0.786,-33.944,1.877,9.531,5.341,37.818,4.983,-27.792,-2.683,0.0,39.3,39.8,9.658,1.637,-22.155,-18.783,-23.734,-20.028,-3.075,27.686,0.0,246.14,,260.0,260.0,-21.122,3.122,20.132,24.978
10508.0,3.004,0.786,-33.944,1.877,9.531,5.326,37.802,4.953,-27.743,-2.67,0.0,39.344,39.807,9.658,1.637,-22.247,-18.775,-23.872,-20.063,-3.069,27.688,0.0,246.34,,260.0,260.0,-21.175,3.12,20.119,24.952
10508.5,3.004,0.786,-33.944,1.877,9.531,5.326,37.802,4.953,-27.743,-2.67,0.0,39.3,39.8,9.658,1.637,-22.269,-18.778,-23.921,-20.067,-3.069,27.688,0.0,246.34,,260.0,260.0,-21.239,3.118,20.136,24.926
10509.0,3.203,0.754,-35.209,1.765,9.578,5.326,37.802,4.953,-27.743,-2.67,0.0,39.3,39.8,9.611,1.895,-22.161,-18.797,-23.643,-19.944,-3.069,27.688,0.0,246.44,,260.0,260.0,-21.259,3.116,20.121,24.907
10509.5,3.203,0.754,-35.209,1.765,9.578,5.326,37.802,4.953,-27.743,-2.67,0.0,39.3,39.8,9.611,1.895,-22.129,-18.815,-23.644,-20.005,-3.069,27.688,0.0,246.44,,260.0,260.0,-21.136,3.117,20.122,24.888
10510.0,3.203,0.754,-35.209,1.765,9.578,5.326,37.802,4.953,-27.743,-2.67,0.0,39.3,39.8,9.611,1.895,-22.256,-18.783,-23.83,-20.05,-3.069,27.688,0.0,246.04,,260.0,260.0,-21.148,3.119,20.119,24.879
10510.5,3.203,0.754,-35.209,1.765,9.578,5.326,37.802,4.953,-27.743,-2.67,0.0,39.3,39.8,9.611,1.895,-22.338,-18.759,-23.94,-20.078,-3.069,27.688,0.0,246.04,,260.0,260.0,-21.23,3.12,20.122,24.821
10511.0,3.203,0.754,-35.209,1.765,9.578,5.305,37.827,4.954,-27.714,-2.666,0.0,39.354,39.824,9.611,1.895,-22.386,-18.793,-23.95,-20.082,-3.062,27.684,0.0,246.04,,260.0,260.0,-21.279,3.121,20.114,24.767
10511.5,3.203,0.754,-35.209,1.765,9.578,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.611,1.895,-22.22,-18.802,-23.814,-20.035,-3.062,27.684,0.0,246.04,,260.0,260.0,-21.303,3.123,20.1,24.762
10512.0,2.609,0.682,-34.334,1.891,9.558,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.557,1.694,-22.118,-18.814,-23.674,-19.984,-3.062,27.684,0.0,245.54,,260.0,260.0,-21.218,3.124,20.09,24.686
10512.5,2.609,0.682,-34.334,1.891,9.558,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.557,1.694,-22.166,-18.781,-23.751,-20.034,-3.062,27.684,0.0,245.54,,260.0,260.0,-21.148,3.116,20.114,24.644
10513.0,2.609,0.682,-34.334,1.891,9.558,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.557,1.694,-22.338,-18.763,-23.969,-20.095,-3.062,27.684,0.0,246.04,,260.0,260.0,-21.183,3.107,20.103,24.627
10513.5,2.609,0.682,-34.334,1.891,9.558,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.557,1.694,-22.342,-18.769,-23.969,-20.108,-3.062,27.684,0.0,246.04,,260.0,260.0,-21.291,3.099,20.107,24.647
10514.0,2.609,0.682,-34.334,1.891,9.558,5.305,37.827,4.954,-27.714,-2.666,0.0,39.4,39.8,9.557,1.694,-22.26,-18.823,-23.729,-20.012,-3.062,27.684,0.0,246.34,,260.0,260.0,-21.297,3.091,20.08,24.671
10514.5,2.609,0.682,-34.334,1.891,9.558,5.314,37.821,4.949,-27.676,-2.655,0.0,39.352,39.794,9.557,1.694,-22.082,-18.813,-23.684,-20.009,-3.07,27.687,0.0,246.34,,260.0,260.0,-21.206,3.083,20.104,24.704
10515.0,2.609,0.682,-34.334,1.891,9.558,5.314,37.821,4.949,-27.676,-2.655,0.0,39.4,39.8,9.557,1.694,-22.155,-18.804,-23.738,-20.048,-3.07,27.687,0.0,246.24,,260.0,260.0,-21.147,3.075,20.104,24.7
10515.5,3.362,0.802,-35.209,1.773,9.666,5.314,37.821,4.949,-27.676,-2.655,0.0,39.4,39.8,9.454,1.81,-22.277,-18.768,-23.871,-20.078,-3.07,27.687,0.0,246.24,,260.0,260.0,-21.186,3.068,20.097,24.701
10516.0,3.362,0.802,-35.209,1.773,9.666,5.314,37.821,4.949,-27.676,-2.655,0.0,39.4,39.8,9.454,1.81,-22.359,-18.748,-24.009,-20.112,-3.07,27.687,0.0,245.74,,260.0,260.0,-21.248,3.073,20.112,24.737
10516.5,3.362,0.802,-35.209,1.773,9.666,5.314,37.821,4.949,-27.676,-2.655,0.0,39.4,39.8,9.454,1.81,-22.345,-18.806,-23.899,-20.09,-3.07,27.687,0.0,245.74,,260.0,260.0,-21.307,3.077,20.109,24.714
10517.0,3.362,0.802,-35.209,1.773,9.666,5.314,37.821,4.949,-27.676,-2.655,0.0,39.4,39.8,9.454,1.81,-22.222,-18.816,-23.713,-20.037,-3.07,27.687,0.0,246.04,,260.0,260.0,-21.285,3.082,20.114,24.713
10517.5,3.362,0.802,-35.209,1.773,9.666,5.34,37.816,4.932,-27.636,-2.667,0.0,39.352,39.882,9.454,1.81,-22.147,-18.819,-23.722,-20.067,-3.056,27.689,0.0,246.04,,260.0,260.0,-21.197,3.087,20.114,24.729
10518.0,3.362,0.802,-35.209,1.773,9.666,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.454,1.81,-22.288,-18.775,-23.852,-20.081,-3.056,27.689,0.0,245.94,,260.0,260.0,-21.189,3.091,20.109,24.714
10518.5,2.642,0.716,-33.7,1.849,9.523,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.638,1.739,-22.361,-18.781,-23.953,-20.091,-3.056,27.689,0.0,245.94,,260.0,260.0,-21.249,3.095,20.099,24.724
10519.0,2.642,0.716,-33.7,1.849,9.523,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.638,1.739,-22.343,-18.786,-23.948,-20.1,-3.056,27.689,0.0,245.74,,260.0,260.0,-21.297,3.088,20.12,24.697
10519.5,2.642,0.716,-33.7,1.849,9.523,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.638,1.739,-22.305,-18.789,-23.907,-20.062,-3.056,27.689,0.0,245.74,,260.0,260.0,-21.294,3.081,20.101,24.715
10520.0,2.642,0.716,-33.7,1.849,9.523,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.638,1.739,-22.24,-18.814,-23.767,-20.029,-3.056,27.689,0.0,246.04,,260.0,260.0,-21.266,3.074,20.104,24.699
10520.5,2.642,0.716,-33.7,1.849,9.523,5.34,37.816,4.932,-27.636,-2.667,0.0,39.4,39.9,9.638,1.739,-22.297,-18.788,-23.848,-20.072,-3.056,27.689,0.0,246.04,,260.0,260.0,-21.212,3.066,20.096,24.726
10521.0,2.642,0.716,-33.7,1.849,9.523,5.346,37.804,4.986,-27.596,-2.656,0.0,39.356,39.794,9.638,1.739,-22.356,-18.762,-23.933,-20.072,-3.058,27.697,0.0,246.04,,260.0,260.0,-21.251,3.06,20.103,24.695
10521.5,2.642,0.716,-33.7,1.849,9.523,5.346,37.804,4.986,-27.596,-2.656,0.0,39.4,39.8,9.638,1.739,-22.387,-18.785,-23.932,-20.077,-3.058,27.697,0.0,246.04,,260.0,260.0,-21.281,3.053,20.102,24.713
10522.0,3.49,0.886,-34.293,1.81,9.524,5.346,37.804,4.986,-27.596,-2.656,0.0,39.4,39.8,9.723,1.882,-22.329,-18.82,-23.868,-20.048,-3.058,27.697,0.0,245.94,,260.0,260.0,-21.295,3.046,20.101,24.743
10522.5,3.49,0.886,-34.293,1.81,9.524,5.346,37.804,4.986,-27.596,-2.656,0.0,39.4,39.8,9.723,1.882,-22.134,-18.809,-23.751,-20.023,-3.058,27.697,0.0,245.94,,260.0,260.0,-21.266,3.053,20.095,24.738
10523.0,3.49,0.886,-34.293,1.81,9.524,5.346,37.804,4.986,-27.596,-2.656,0.0,39.4,39.8,9.723,1.882,-22.189,-18.797,-23.775,-20.057,-3.058,27.697,0.0,245.74,,260.0,260.0,-21.179,3.06,20.093,24.736
10523.5,3.49,0.886,-34.293,1.81,9.524,5.346,37.804,4.986,-27.596,-2.656,0.0,39.4,39.8,9.723,1.882,-22.373,-18.752,-23.991,-20.125,-3.058,27.697,0.0,245.74,,260.0,260.0,-21.205,3.067,20.091,24.764
10524.0,3.49,0.886,-34.293,1.81,9.524,5.319,37.802,4.976,-27.571,-2.658,0.0,39.356,39.824,9.723,1.882,-22.374,-18.773,-23.975,-20.099,-3.062,27.7,0.0,245.94,,260.0,260.0,-21.31,3.074,20.118,24.752
10524.5,3.49,0.886,-34.293,1.81,9.524,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.723,1.882,-22.304,-18.832,-23.769,-20.053,-3.062,27.7,0.0,245.94,,260.0,260.0,-21.305,3.081,20.118,24.753
10525.0,3.587,0.844,-35.209,1.769,9.655,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.414,1.798,-22.052,-18.818,-23.655,-20.035,-3.062,27.7,0.0,245.64,,260.0,260.0,-21.24,3.088,20.117,24.788
10525.5,3.587,0.844,-35.209,1.769,9.655,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.414,1.798,-22.189,-18.795,-23.758,-20.077,-3.062,27.7,0.0,245.64,,260.0,260.0,-21.14,3.096,20.117,24.811
10526.0,3.587,0.844,-35.209,1.769,9.655,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.414,1.798,-22.298,-18.768,-23.916,-20.099,-3.062,27.7,0.0,245.44,,260.0,260.0,-21.205,3.104,20.126,24.773
10526.5,3.587,0.844,-35.209,1.769,9.655,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.414,1.798,-22.356,-18.753,-23.994,-20.105,-3.062,27.7,0.0,245.44,,260.0,260.0,-21.27,3.112,20.135,24.768
10527.0,3.587,0.844,-35.209,1.769,9.655,5.319,37.802,4.976,-27.571,-2.658,0.0,39.4,39.8,9.414,1.798,-22.366,-18.77,-23.975,-20.098,-3.062,27.7,0.0,245.54,,260.0,260.0,-21.302,3.12,20.139,24.802
10527.5,3.587,0.844,-35.209,1.769,9.655,5.308,37.824,4.968,-27.521,-2.647,0.0,39.365,39.889,9.414,1.798,-22.143,-18.82,-23.661,-20.015,-3.049,27.7,0.0,245.54,,260.0,260.0,-21.302,3.127,20.154,24.814
10528.0,3.587,0.844,-35.209,1.769,9.655,5.308,37.824,4.968,-27.521,-2.647,0.0,39.4,39.9,9.414,1.798,-22.216,-18.805,-23.744,-20.074,-3.049,27.7,0.0,245.44,,260.0,260.0,-21.159,3.135,20.169,24.836
10528.5,2.879,0.751,-33.975,1.806,9.53,5.308,37.824,4.968,-27.521,-2.647,0.0,39.4,39.9,9.711,1.823,-22.295,-18.779,-23.92,-20.123,-3.049,27.7,0.0,245.44,,260.0,260.0,-21.21,3.142,20.171,24.859
10529.0,2.879,0.751,-33.975,1.806,9.53,5.308,37.824,4.968,-27.521,-2.647,0.0,39.4,39.9,9.711,1.823,-22.4,-18.776,-24.01,-20.103,-3.049,27.7,0.0,245.84,,260.0,260.0,-21.279,3.138,20.179,24.874
10529.5,2.879,0.751,-33.975,1.806,9.53,5.308,37.824,4.968,-27.521,-2.647,0.0,39.4,39.9,9.711,1.823,-22.419,-18.8,-23.983,-20.105,-3.049,27.7,0.0,245.84,,260.0,260.0,-21.322,3.134,20.169,24.887
10530.0,2.879,0.751,-33.975,1.806,9.53,5.308,37.824,4.968,-27.521,-2.647,0.0,39.4,39.9,9.711,1.823,-22.194,-18.795,-23.791,-20.046,-3.049,27.7,0.0,246.04,,260.0,260.0,-21.327,3.13,20.184,24.939
10530.5,2.879,0.751,-33.975,1.806,9.53,5.303,37.807,4.931,-27.483,-2.653,0.0,39.363,39.848,9.711,1.823,-22.151,-18.825,-23.633,-20.02,-3.043,27.709,0.0,246.04,,260.0,260.0,-21.206,3.126,20.185,24.986
10531.0,2.879,0.751,-33.975,1.806,9.53,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.711,1.823,-22.313,-18.789,-23.907,-20.101,-3.043,27.709,0.0,245.74,,260.0,260.0,-21.157,3.121,20.195,25.038
10531.5,2.11,0.558,-33.905,1.852,9.56,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.698,1.712,-22.375,-18.776,-23.992,-20.138,-3.043,27.709,0.0,245.74,,260.0,260.0,-21.278,3.118,20.192,25.065
10532.0,2.11,0.558,-33.905,1.852,9.56,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.698,1.712,-22.425,-18.783,-24.011,-20.127,-3.043,27.709,0.0,245.64,,260.0,260.0,-21.32,3.101,20.188,25.096
10532.5,2.11,0.558,-33.905,1.852,9.56,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.698,1.712,-22.251,-18.815,-23.829,-20.059,-3.043,27.709,0.0,245.64,,260.0,260.0,-21.337,3.085,20.189,25.126
10533.0,2.11,0.558,-33.905,1.852,9.56,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.698,1.712,-22.108,-18.831,-23.673,-19.992,-3.043,27.709,0.0,245.84,,260.0,260.0,-21.239,3.069,20.19,25.115
10533.5,2.11,0.558,-33.905,1.852,9.56,5.303,37.807,4.931,-27.483,-2.653,0.0,39.4,39.8,9.698,1.712,-22.169,-18.789,-23.71,-20.041,-3.043,27.709,0.0,245.84,,260.0,260.0,-21.151,3.053,20.18,25.054
10534.0,2.11,0.558,-33.905,1.852,9.56,5.287,37.775,4.949,-27.448,-2.65,0.0,39.36,39.821,9.698,1.712,-22.286,-18.789,-23.861,-20.118,-3.052,27.708,0.0,246.14,,260.0,260.0,-21.177,3.038,20.189,24.96
