t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10534.5,2.11,0.558,-33.905,1.852,9.56,5.287,37.775,4.949,-27.448,-2.65,0.0,39.4,39.8,9.698,1.712,-22.401,-18.776,-24.033,-20.13,-3.052,27.708,0.0,246.14,,260.0,260.0,-21.263,3.022,20.178,24.823
10535.0,2.888,0.71,-35.209,1.855,9.569,5.287,37.775,4.949,-27.448,-2.65,0.0,39.4,39.8,9.399,1.716,-22.404,-18.825,-23.889,-20.079,-3.052,27.708,0.0,246.14,,260.0,260.0,-21.335,3.007,20.192,24.75
10535.5,2.888,0.71,-35.209,1.855,9.569,5.287,37.775,4.949,-27.448,-2.65,0.0,39.4,39.8,9.399,1.716,-22.113,-18.839,-23.71,-20.043,-3.052,27.708,0.0,246.14,,260.0,260.0,-21.3,3.005,20.193,24.748
10536.0,2.888,0.71,-35.209,1.855,9.569,5.287,37.775,4.949,-27.448,-2.65,0.0,39.4,39.8,9.399,1.716,-22.114,-18.826,-23.721,-20.061,-3.052,27.708,0.0,245.84,,260.0,260.0,-21.176,3.004,20.202,24.722
10536.5,2.888,0.71,-35.209,1.855,9.569,5.287,37.775,4.949,-27.448,-2.65,0.0,39.4,39.8,9.399,1.716,-22.222,-18.818,-23.834,-20.095,-3.052,27.708,0.0,245.84,,260.0,260.0,-21.18,3.002,20.203,24.669
10537.0,2.888,0.71,-35.209,1.855,9.569,5.3,37.787,4.983,-27.392,-2.652,0.0,39.365,39.851,9.399,1.716,-22.323,-18.797,-23.948,-20.125,-3.043,27.715,0.0,245.94,,260.0,260.0,-21.242,3.0,20.181,24.599
10537.5,2.888,0.71,-35.209,1.855,9.569,5.3,37.787,4.983,-27.392,-2.652,0.0,39.4,39.9,9.399,1.716,-22.308,-18.774,-23.913,-20.066,-3.043,27.715,0.0,245.94,,260.0,260.0,-21.298,2.998,20.196,24.603
10538.0,3.534,0.839,-35.209,1.766,9.571,5.3,37.787,4.983,-27.392,-2.652,0.0,39.4,39.9,9.583,1.87,-22.151,-18.802,-23.639,-19.96,-3.043,27.715,0.0,245.94,,260.0,260.0,-21.265,2.996,20.208,24.625
10538.5,3.534,0.839,-35.209,1.766,9.571,5.3,37.787,4.983,-27.392,-2.652,0.0,39.4,39.9,9.583,1.87,-22.019,-18.779,-23.638,-20.012,-3.043,27.715,0.0,245.94,,260.0,260.0,-21.138,3.005,20.208,24.701
10539.0,3.534,0.839,-35.209,1.766,9.571,5.3,37.787,4.983,-27.392,-2.652,0.0,39.4,39.9,9.583,1.87,-22.139,-18.75,-23.727,-20.007,-3.043,27.715,0.0,246.24,,260.0,260.0,-21.112,3.014,20.2,24.736
10539.5,3.534,0.839,-35.209,1.766,9.571,5.3,37.787,4.983,-27.392,-2.652,0.0,39.4,39.9,9.583,1.87,-22.229,-18.713,-23.804,-20.045,-3.043,27.715,0.0,246.24,,260.0,260.0,-21.156,3.022,20.213,24.785
10540.0,3.534,0.839,-35.209,1.766,9.571,5.291,37.826,4.955,-27.366,-2.635,0.0,39.37,39.854,9.583,1.87,-22.256,-18.737,-23.809,-20.018,-3.036,27.715,0.0,246.44,,260.0,260.0,-21.198,3.031,20.196,24.832
10540.5,3.534,0.839,-35.209,1.766,9.571,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.583,1.87,-22.207,-18.791,-23.714,-20.002,-3.036,27.715,0.0,246.44,,260.0,260.0,-21.205,3.039,20.216,24.865
10541.0,3.534,0.839,-35.209,1.766,9.571,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.583,1.87,-22.105,-18.774,-23.7,-20.034,-3.036,27.715,0.0,246.24,,260.0,260.0,-21.179,3.047,20.218,24.884
10541.5,3.054,0.795,-34.279,1.798,9.454,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.714,1.811,-22.132,-18.775,-23.724,-20.036,-3.036,27.715,0.0,246.24,,260.0,260.0,-21.153,3.055,20.224,24.895
10542.0,3.054,0.795,-34.279,1.798,9.454,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.714,1.811,-22.233,-18.748,-23.816,-20.028,-3.036,27.715,0.0,246.04,,260.0,260.0,-21.167,3.055,20.209,24.876
10542.5,3.054,0.795,-34.279,1.798,9.454,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.714,1.811,-22.204,-18.774,-23.646,-19.962,-3.036,27.715,0.0,246.04,,260.0,260.0,-21.206,3.055,20.239,24.885
10543.0,3.054,0.795,-34.279,1.798,9.454,5.291,37.826,4.955,-27.366,-2.635,0.0,39.4,39.9,9.714,1.811,-21.951,-18.765,-23.56,-19.951,-3.036,27.715,0.0,246.44,,260.0,260.0,-21.146,3.055,20.238,24.9
10543.5,3.054,0.795,-34.279,1.798,9.454,5.28,37.792,4.906,-27.32,-2.63,0.0,39.368,39.825,9.714,1.811,-22.019,-18.772,-23.628,-20.001,-3.03,27.711,0.0,246.44,,260.0,260.0,-21.057,3.055,20.245,24.924
10544.0,3.054,0.795,-34.279,1.798,9.454,5.28,37.792,4.906,-27.32,-2.63,0.0,39.4,39.8,9.714,1.811,-22.189,-18.743,-23.805,-20.044,-3.03,27.711,0.0,246.34,,260.0,260.0,-21.105,3.055,20.233,24.898
10544.5,2.3,0.613,-33.97,1.83,9.418,5.28,37.792,4.906,-27.32,-2.63,0.0,39.4,39.8,9.731,1.82,-22.239,-18.711,-23.839,-20.049,-3.03,27.711,0.0,246.34,,260.0,260.0,-21.195,3.055,20.247,24.877
10545.0,2.3,0.613,-33.97,1.83,9.418,5.28,37.792,4.906,-27.32,-2.63,0.0,39.4,39.8,9.731,1.82,-22.248,-18.731,-23.799,-20.0,-3.03,27.711,0.0,246.44,,260.0,260.0,-21.21,3.042,20.253,24.886
10545.5,2.3,0.613,-33.97,1.83,9.418,5.28,37.792,4.906,-27.32,-2.63,0.0,39.4,39.8,9.731,1.82,-21.881,-18.769,-23.455,-19.936,-3.03,27.711,0.0,246.44,,260.0,260.0,-21.194,3.03,20.252,24.921
10546.0,2.3,0.613,-33.97,1.83,9.418,5.28,37.792,4.906,-27.32,-2.63,0.0,39.4,39.8,9.731,1.82,-22.007,-18.741,-23.621,-19.995,-3.03,27.711,0.0,246.34,,260.0,260.0,-21.01,3.018,20.261,24.973
10546.5,2.3,0.613,-33.97,1.83,9.418,5.262,37.777,4.944,-27.271,-2.636,0.0,39.376,39.833,9.731,1.82,-22.182,-18.732,-23.76,-20.023,-3.029,27.725,0.0,246.34,,260.0,260.0,-21.091,3.007,20.268,25.0
10547.0,2.3,0.613,-33.97,1.83,9.418,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.731,1.82,-22.274,-18.683,-23.893,-20.028,-3.029,27.725,0.0,246.34,,260.0,260.0,-21.174,2.995,20.281,25.046
10547.5,2.3,0.613,-33.97,1.83,9.418,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.731,1.82,-22.282,-18.74,-23.848,-20.012,-3.029,27.725,0.0,246.34,,260.0,260.0,-21.22,2.984,20.271,25.06
10548.0,3.376,0.88,-34.186,1.803,9.565,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.584,1.671,-22.09,-18.783,-23.555,-19.927,-3.029,27.725,0.0,245.74,,260.0,260.0,-21.221,2.972,20.312,25.128
10548.5,3.376,0.88,-34.186,1.803,9.565,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.584,1.671,-21.925,-18.757,-23.508,-19.93,-3.029,27.725,0.0,245.74,,260.0,260.0,-21.089,2.979,20.301,25.168
10549.0,3.376,0.88,-34.186,1.803,9.565,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.584,1.671,-22.103,-18.733,-23.671,-20.013,-3.029,27.725,0.0,246.04,,260.0,260.0,-21.03,2.986,20.298,25.22
10549.5,3.376,0.88,-34.186,1.803,9.565,5.262,37.777,4.944,-27.271,-2.636,0.0,39.4,39.8,9.584,1.671,-22.24,-18.707,-23.852,-20.02,-3.029,27.725,0.0,246.04,,260.0,260.0,-21.13,2.992,20.297,25.243
10550.0,3.376,0.88,-34.186,1.803,9.565,5.27,37.815,4.964,-27.225,-2.632,0.0,39.375,39.86,9.584,1.671,-22.201,-18.755,-23.651,-19.972,-3.017,27.717,0.0,246.14,,260.0,260.0,-21.205,2.998,20.315,25.258
10550.5,3.376,0.88,-34.186,1.803,9.565,5.27,37.815,4.964,-27.225,-2.632,0.0,39.4,39.9,9.584,1.671,-21.94,-18.754,-23.582,-19.927,-3.017,27.717,0.0,246.14,,260.0,260.0,-21.145,3.004,20.315,25.253
10551.0,3.331,0.827,-34.807,1.756,9.546,5.27,37.815,4.964,-27.225,-2.632,0.0,39.4,39.9,9.618,1.809,-21.981,-18.725,-23.608,-19.936,-3.017,27.717,0.0,246.54,,260.0,260.0,-21.051,3.01,20.317,25.232
10551.5,3.331,0.827,-34.807,1.756,9.546,5.27,37.815,4.964,-27.225,-2.632,0.0,39.4,39.9,9.618,1.809,-22.107,-18.715,-23.727,-19.974,-3.017,27.717,0.0,246.54,,260.0,260.0,-21.063,3.016,20.304,25.151
10552.0,3.331,0.827,-34.807,1.756,9.546,5.27,37.815,4.964,-27.225,-2.632,0.0,39.4,39.9,9.618,1.809,-22.206,-18.697,-23.851,-20.031,-3.017,27.717,0.0,246.44,,260.0,260.0,-21.131,3.021,20.316,25.173
10552.5,3.331,0.827,-34.807,1.756,9.546,5.27,37.815,4.964,-27.225,-2.632,0.0,39.4,39.9,9.618,1.809,-22.262,-18.689,-23.881,-20.02,-3.017,27.717,0.0,246.44,,260.0,260.0,-21.196,3.026,20.325,25.153
10553.0,3.331,0.827,-34.807,1.756,9.546,5.275,37.816,4.97,-27.201,-2.636,0.0,39.373,39.908,9.618,1.809,-22.002,-18.743,-23.576,-19.921,-3.014,27.71,0.0,246.24,,260.0,260.0,-21.213,3.031,20.328,25.135
10553.5,3.331,0.827,-34.807,1.756,9.546,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.618,1.809,-21.953,-18.71,-23.584,-19.964,-3.014,27.71,0.0,246.24,,260.0,260.0,-21.061,3.036,20.312,25.12
10554.0,3.331,0.827,-34.807,1.756,9.546,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.618,1.809,-22.124,-18.72,-23.738,-19.991,-3.014,27.71,0.0,246.14,,260.0,260.0,-21.053,3.041,20.314,25.069
10554.5,3.04,0.729,-35.209,1.849,9.506,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.543,1.707,-22.242,-18.68,-23.837,-20.025,-3.014,27.71,0.0,246.14,,260.0,260.0,-21.143,3.045,20.309,25.049
10555.0,3.04,0.729,-35.209,1.849,9.506,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.543,1.707,-22.268,-18.697,-23.862,-20.03,-3.014,27.71,0.0,246.14,,260.0,260.0,-21.196,3.045,20.312,24.989
10555.5,3.04,0.729,-35.209,1.849,9.506,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.543,1.707,-22.168,-18.707,-23.801,-20.005,-3.014,27.71,0.0,246.14,,260.0,260.0,-21.214,3.045,20.319,24.84
10556.0,3.04,0.729,-35.209,1.849,9.506,5.275,37.816,4.97,-27.201,-2.636,0.0,39.4,39.9,9.543,1.707,-22.094,-18.707,-23.624,-19.932,-3.014,27.71,0.0,246.14,,260.0,260.0,-21.17,3.045,20.308,24.771
10556.5,3.04,0.729,-35.209,1.849,9.506,5.244,37.815,4.924,-27.154,-2.628,0.0,39.38,39.907,9.543,1.707,-22.212,-18.703,-23.779,-19.989,-3.01,27.714,0.0,246.14,,260.0,260.0,-21.089,3.045,20.292,24.691
10557.0,3.04,0.729,-35.209,1.849,9.506,5.244,37.815,4.924,-27.154,-2.628,0.0,39.4,39.9,9.543,1.707,-22.247,-18.672,-23.863,-20.02,-3.01,27.714,0.0,245.94,,260.0,260.0,-21.171,3.045,20.293,24.714
10557.5,2.051,0.574,-34.076,1.87,9.48,5.244,37.815,4.924,-27.154,-2.628,0.0,39.4,39.9,9.595,1.735,-22.289,-18.686,-23.877,-20.019,-3.01,27.714,0.0,245.94,,260.0,260.0,-21.201,3.045,20.293,24.67
10558.0,2.051,0.574,-34.076,1.87,9.48,5.244,37.815,4.924,-27.154,-2.628,0.0,39.4,39.9,9.595,1.735,-22.22,-18.734,-23.691,-19.946,-3.01,27.714,0.0,245.94,,260.0,260.0,-21.218,3.029,20.295,24.682
10558.5,2.051,0.574,-34.076,1.87,9.48,5.244,37.815,4.924,-27.154,-2.628,0.0,39.4,39.9,9.595,1.735,-22.0,-18.728,-23.598,-19.935,-3.01,27.714,0.0,245.94,,260.0,260.0,-21.148,3.013,20.289,24.676
10559.0,2.051,0.574,-34.076,1.87,9.48,5.244,37.815,4.924,-27.154,-2.628,0.0,39.4,39.9,9.595,1.735,-22.087,-18.714,-23.678,-19.99,-3.01,27.714,0.0,246.14,,260.0,260.0,-21.065,2.997,20.291,24.732
10559.5,2.051,0.574,-34.076,1.87,9.48,5.255,37.789,4.933,-27.115,-2.621,0.0,39.382,39.838,9.595,1.735,-22.203,-18.683,-23.807,-20.009,-3.02,27.72,0.0,246.14,,260.0,260.0,-21.117,2.981,20.295,24.723
10560.0,2.051,0.574,-34.076,1.87,9.48,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.595,1.735,-22.24,-18.713,-23.816,-19.95,-3.02,27.72,0.0,246.04,,260.0,260.0,-21.175,2.966,20.3,24.69
10560.5,2.051,0.574,-34.076,1.87,9.48,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.595,1.735,-22.076,-18.726,-23.519,-19.866,-3.02,27.72,0.0,246.04,,260.0,260.0,-21.18,2.951,20.304,24.675
10561.0,3.278,0.821,-34.61,1.805,9.615,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.665,1.696,-21.934,-18.74,-23.47,-19.912,-3.02,27.72,0.0,246.44,,260.0,260.0,-21.047,2.936,20.292,24.656
10561.5,3.278,0.821,-34.61,1.805,9.615,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.665,1.696,-22.075,-18.689,-23.647,-19.975,-3.02,27.72,0.0,246.44,,260.0,260.0,-21.014,2.942,20.288,24.667
10562.0,3.278,0.821,-34.61,1.805,9.615,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.665,1.696,-22.186,-18.674,-23.805,-20.013,-3.02,27.72,0.0,246.44,,260.0,260.0,-21.097,2.947,20.312,24.712
10562.5,3.278,0.821,-34.61,1.805,9.615,5.255,37.789,4.933,-27.115,-2.621,0.0,39.4,39.8,9.665,1.696,-22.244,-18.647,-23.878,-20.009,-3.02,27.72,0.0,246.44,,260.0,260.0,-21.169,2.953,20.317,24.745
10563.0,3.278,0.821,-34.61,1.805,9.615,5.282,37.814,4.976,-27.065,-2.618,0.0,39.384,39.877,9.665,1.696,-22.169,-18.716,-23.711,-19.96,-3.018,27.71,0.0,246.14,,260.0,260.0,-21.194,2.958,20.308,24.747
10563.5,3.278,0.821,-34.61,1.805,9.615,5.282,37.814,4.976,-27.065,-2.618,0.0,39.4,39.9,9.665,1.696,-22.009,-18.713,-23.563,-19.881,-3.018,27.71,0.0,246.14,,260.0,260.0,-21.139,2.963,20.3,24.809
10564.0,3.08,0.838,-33.633,1.807,9.533,5.282,37.814,4.976,-27.065,-2.618,0.0,39.4,39.9,9.664,1.737,-22.136,-18.704,-23.74,-19.97,-3.018,27.71,0.0,246.14,,260.0,260.0,-21.041,2.969,20.304,24.818
10564.5,3.08,0.838,-33.633,1.807,9.533,5.282,37.814,4.976,-27.065,-2.618,0.0,39.4,39.9,9.664,1.737,-22.219,-18.673,-23.855,-20.005,-3.018,27.71,0.0,246.14,,260.0,260.0,-21.138,2.97,20.308,24.812
10565.0,3.08,0.838,-33.633,1.807,9.533,5.282,37.814,4.976,-27.065,-2.618,0.0,39.4,39.9,9.664,1.737,-22.306,-18.671,-23.933,-20.02,-3.018,27.71,0.0,246.04,,260.0,260.0,-21.188,2.972,20.306,24.778
10565.5,3.08,0.838,-33.633,1.807,9.533,5.282,37.814,4.976,-27.065,-2.618,0.0,39.4,39.9,9.664,1.737,-22.256,-18.702,-23.825,-19.989,-3.018,27.71,0.0,246.04,,260.0,260.0,-21.233,2.974,20.314,24.744
10566.0,3.08,0.838,-33.633,1.807,9.533,5.282,37.822,4.95,-27.024,-2.621,0.0,39.385,39.875,9.664,1.737,-22.086,-18.734,-23.56,-19.931,-3.001,27.717,0.0,246.14,,260.0,260.0,-21.193,2.976,20.313,24.726
10566.5,3.08,0.838,-33.633,1.807,9.533,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.664,1.737,-22.067,-18.742,-23.595,-19.951,-3.001,27.717,0.0,246.14,,260.0,260.0,-21.078,2.977,20.322,24.721
10567.0,2.777,0.758,-33.703,1.791,9.518,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.69,1.811,-22.172,-18.701,-23.737,-19.998,-3.001,27.717,0.0,246.24,,260.0,260.0,-21.089,2.979,20.326,24.687
10567.5,2.777,0.758,-33.703,1.791,9.518,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.69,1.811,-22.274,-18.684,-23.915,-20.005,-3.001,27.717,0.0,246.24,,260.0,260.0,-21.152,2.976,20.305,24.673
10568.0,2.777,0.758,-33.703,1.791,9.518,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.69,1.811,-22.2,-18.702,-23.787,-19.966,-3.001,27.717,0.0,246.14,,260.0,260.0,-21.219,2.973,20.322,24.615
10568.5,2.777,0.758,-33.703,1.791,9.518,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.69,1.811,-22.009,-18.729,-23.578,-19.891,-3.001,27.717,0.0,246.14,,260.0,260.0,-21.164,2.969,20.327,24.619
10569.0,2.777,0.758,-33.703,1.791,9.518,5.282,37.822,4.95,-27.024,-2.621,0.0,39.4,39.9,9.69,1.811,-22.046,-18.717,-23.581,-19.916,-3.001,27.717,0.0,246.24,,260.0,260.0,-21.052,2.966,20.324,24.585
10569.5,2.777,0.758,-33.703,1.791,9.518,5.295,37.787,4.961,-26.982,-2.62,0.0,39.379,39.891,9.69,1.811,-22.126,-18.67,-23.739,-19.971,-2.996,27.718,0.0,246.24,,260.0,260.0,-21.065,2.963,20.321,24.6
10570.0,2.777,0.758,-33.703,1.791,9.518,5.295,37.787,4.961,-26.982,-2.62,0.0,39.4,39.9,9.69,1.811,-22.184,-18.646,-23.796,-19.991,-2.996,27.718,0.0,246.64,,260.0,260.0,-21.127,2.96,20.326,24.596
10570.5,2.853,0.754,-33.393,1.782,9.499,5.295,37.787,4.961,-26.982,-2.62,0.0,39.4,39.9,9.782,1.75,-22.265,-18.667,-23.901,-20.001,-2.996,27.718,0.0,246.64,,260.0,260.0,-21.154,2.957,20.311,24.572
10571.0,2.853,0.754,-33.393,1.782,9.499,5.295,37.787,4.961,-26.982,-2.62,0.0,39.4,39.9,9.782,1.75,-22.167,-18.719,-23.746,-19.939,-2.996,27.718,0.0,246.44,,260.0,260.0,-21.208,2.955,20.328,24.515
10571.5,2.853,0.754,-33.393,1.782,9.499,5.295,37.787,4.961,-26.982,-2.62,0.0,39.4,39.9,9.782,1.75,-22.087,-18.712,-23.683,-19.967,-2.996,27.718,0.0,246.44,,260.0,260.0,-21.142,2.954,20.312,24.509
10572.0,2.853,0.754,-33.393,1.782,9.499,5.295,37.787,4.961,-26.982,-2.62,0.0,39.4,39.9,9.782,1.75,-22.171,-18.707,-23.772,-20.002,-2.996,27.718,0.0,246.74,,260.0,260.0,-21.112,2.952,20.319,24.539
10572.5,2.853,0.754,-33.393,1.782,9.499,5.298,37.788,4.968,-26.956,-2.62,0.0,39.374,39.858,9.782,1.75,-22.243,-18.684,-23.86,-20.002,-3.004,27.714,0.0,246.74,,260.0,260.0,-21.163,2.95,20.324,24.623
10573.0,2.853,0.754,-33.393,1.782,9.499,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.782,1.75,-22.303,-18.68,-23.939,-20.005,-3.004,27.714,0.0,246.54,,260.0,260.0,-21.197,2.949,20.311,24.571
10573.5,3.287,0.766,-35.209,1.782,9.525,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.602,1.841,-22.335,-18.704,-23.86,-19.989,-3.004,27.714,0.0,246.54,,260.0,260.0,-21.232,2.947,20.312,24.623
10574.0,3.287,0.766,-35.209,1.782,9.525,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.602,1.841,-22.136,-18.754,-23.668,-19.947,-3.004,27.714,0.0,246.94,,260.0,260.0,-21.222,2.953,20.334,24.612
10574.5,3.287,0.766,-35.209,1.782,9.525,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.602,1.841,-22.134,-18.693,-23.736,-19.977,-3.004,27.714,0.0,246.94,,260.0,260.0,-21.126,2.958,20.322,24.655
10575.0,3.287,0.766,-35.209,1.782,9.525,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.602,1.841,-22.223,-18.667,-23.853,-20.002,-3.004,27.714,0.0,246.34,,260.0,260.0,-21.135,2.964,20.339,24.65
10575.5,3.287,0.766,-35.209,1.782,9.525,5.298,37.788,4.968,-26.956,-2.62,0.0,39.4,39.9,9.602,1.841,-22.289,-18.654,-23.92,-20.001,-3.004,27.714,0.0,246.34,,260.0,260.0,-21.186,2.969,20.306,24.663
10576.0,3.287,0.766,-35.209,1.782,9.525,5.275,37.806,4.979,-26.922,-2.614,0.0,39.377,39.879,9.602,1.841,-22.334,-18.685,-23.894,-20.003,-2.998,27.729,0.0,246.24,,260.0,260.0,-21.216,2.974,20.318,24.691
10576.5,3.287,0.766,-35.209,1.782,9.525,5.275,37.806,4.979,-26.922,-2.614,0.0,39.4,39.9,9.602,1.841,-22.199,-18.725,-23.689,-19.962,-2.998,27.729,0.0,246.24,,260.0,260.0,-21.229,2.979,20.31,24.661
10577.0,3.31,0.862,-33.814,1.858,9.551,5.275,37.806,4.979,-26.922,-2.614,0.0,39.4,39.9,9.679,1.697,-22.078,-18.732,-23.648,-19.972,-2.998,27.729,0.0,246.24,,260.0,260.0,-21.144,2.984,20.284,24.658
10577.5,3.31,0.862,-33.814,1.858,9.551,5.275,37.806,4.979,-26.922,-2.614,0.0,39.4,39.9,9.679,1.697,-22.168,-18.702,-23.758,-20.024,-2.998,27.729,0.0,246.24,,260.0,260.0,-21.107,2.99,20.307,24.671
10578.0,3.31,0.862,-33.814,1.858,9.551,5.275,37.806,4.979,-26.922,-2.614,0.0,39.4,39.9,9.679,1.697,-22.249,-18.679,-23.874,-20.028,-2.998,27.729,0.0,246.34,,260.0,260.0,-21.163,2.995,20.316,24.633
10578.5,3.31,0.862,-33.814,1.858,9.551,5.275,37.806,4.979,-26.922,-2.614,0.0,39.4,39.9,9.679,1.697,-22.304,-18.677,-23.889,-20.014,-2.998,27.729,0.0,246.34,,260.0,260.0,-21.208,3.0,20.295,24.653
10579.0,3.31,0.862,-33.814,1.858,9.551,5.279,37.827,4.953,-26.891,-2.616,0.0,39.368,39.862,9.679,1.697,-22.141,-18.735,-23.661,-19.94,-3.002,27.727,0.0,246.34,,260.0,260.0,-21.221,3.005,20.304,24.662
10579.5,3.31,0.862,-33.814,1.858,9.551,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.679,1.697,-21.99,-18.748,-23.513,-19.929,-3.002,27.727,0.0,246.34,,260.0,260.0,-21.119,3.01,20.301,24.634
10580.0,2.506,0.634,-35.202,1.833,9.595,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.52,1.711,-22.127,-18.722,-23.699,-20.008,-3.002,27.727,0.0,246.54,,260.0,260.0,-21.045,3.015,20.308,24.589
10580.5,2.506,0.634,-35.202,1.833,9.595,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.52,1.711,-22.234,-18.701,-23.834,-20.0,-3.002,27.727,0.0,246.54,,260.0,260.0,-21.139,3.007,20.305,24.529
10581.0,2.506,0.634,-35.202,1.833,9.595,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.52,1.711,-22.284,-18.682,-23.892,-20.031,-3.002,27.727,0.0,246.44,,260.0,260.0,-21.192,2.999,20.278,24.528
10581.5,2.506,0.634,-35.202,1.833,9.595,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.52,1.711,-22.311,-18.729,-23.798,-19.943,-3.002,27.727,0.0,246.44,,260.0,260.0,-21.222,2.991,20.314,24.55
10582.0,2.506,0.634,-35.202,1.833,9.595,5.279,37.827,4.953,-26.891,-2.616,0.0,39.4,39.9,9.52,1.711,-21.957,-18.728,-23.58,-19.887,-3.002,27.727,0.0,246.54,,260.0,260.0,-21.195,2.983,20.299,24.528
10582.5,2.506,0.634,-35.202,1.833,9.595,5.246,37.793,4.928,-26.853,-2.62,0.0,39.359,39.842,9.52,1.711,-22.105,-18.697,-23.727,-19.973,-3.005,27.723,0.0,246.54,,260.0,260.0,-21.038,2.975,20.291,24.538
10583.0,2.506,0.634,-35.202,1.833,9.595,5.246,37.793,4.928,-26.853,-2.62,0.0,39.4,39.8,9.52,1.711,-22.154,-18.68,-23.813,-19.981,-3.005,27.723,0.0,246.24,,260.0,260.0,-21.125,2.967,20.288,24.543
10583.5,2.595,0.6,-35.209,1.814,9.552,5.246,37.793,4.928,-26.853,-2.62,0.0,39.4,39.8,9.52,1.836,-22.255,-18.676,-23.874,-20.006,-3.005,27.723,0.0,246.24,,260.0,260.0,-21.157,2.96,20.299,24.57
10584.0,2.595,0.6,-35.209,1.814,9.552,5.246,37.793,4.928,-26.853,-2.62,0.0,39.4,39.8,9.52,1.836,-22.286,-18.706,-23.857,-20.02,-3.005,27.723,0.0,246.54,,260.0,260.0,-21.203,2.954,20.293,24.578
10584.5,2.595,0.6,-35.209,1.814,9.552,5.246,37.793,4.928,-26.853,-2.62,0.0,39.4,39.8,9.52,1.836,-22.104,-18.735,-23.631,-19.909,-3.005,27.723,0.0,246.54,,260.0,260.0,-21.217,2.948,20.3,24.593
10585.0,2.595,0.6,-35.209,1.814,9.552,5.246,37.793,4.928,-26.853,-2.62,0.0,39.4,39.8,9.52,1.836,-21.987,-18.761,-23.482,-19.885,-3.005,27.723,0.0,246.74,,260.0,260.0,-21.095,2.942,20.289,24.562
10585.5,2.595,0.6,-35.209,1.814,9.552,5.24,37.75,4.934,-26.804,-2.621,0.0,39.353,39.817,9.52,1.836,-22.177,-18.69,-23.751,-19.987,-3.004,27.723,0.0,246.74,,260.0,260.0,-21.029,2.936,20.285,24.566
10586.0,2.595,0.6,-35.209,1.814,9.552,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.52,1.836,-22.23,-18.687,-23.857,-19.977,-3.004,27.723,0.0,247.04,,260.0,260.0,-21.151,2.931,20.281,24.562
10586.5,2.614,0.656,-34.955,1.806,9.487,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.572,1.975,-22.259,-18.707,-23.763,-19.971,-3.004,27.723,0.0,247.04,,260.0,260.0,-21.188,2.925,20.308,24.557
10587.0,2.614,0.656,-34.955,1.806,9.487,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.572,1.975,-21.959,-18.718,-23.545,-19.876,-3.004,27.723,0.0,246.04,,260.0,260.0,-21.175,2.92,20.289,24.575
10587.5,2.614,0.656,-34.955,1.806,9.487,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.572,1.975,-21.952,-18.703,-23.471,-19.881,-3.004,27.723,0.0,246.04,,260.0,260.0,-21.025,2.915,20.277,24.596
10588.0,2.614,0.656,-34.955,1.806,9.487,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.572,1.975,-22.045,-18.703,-23.63,-19.943,-3.004,27.723,0.0,246.54,,260.0,260.0,-21.002,2.91,20.293,24.639
10588.5,2.614,0.656,-34.955,1.806,9.487,5.24,37.75,4.934,-26.804,-2.621,0.0,39.4,39.8,9.572,1.975,-22.144,-18.674,-23.773,-19.977,-3.004,27.723,0.0,246.54,,260.0,260.0,-21.08,2.905,20.293,24.653
10589.0,2.614,0.656,-34.955,1.806,9.487,5.241,37.767,4.953,-26.748,-2.626,0.0,39.334,39.806,9.572,1.975,-22.141,-18.673,-23.609,-19.885,-3.011,27.717,0.0,246.14,,260.0,260.0,-21.142,2.9,20.292,24.715
10589.5,2.614,0.656,-34.955,1.806,9.487,5.241,37.767,4.953,-26.748,-2.626,0.0,39.3,39.8,9.572,1.975,-21.903,-18.68,-23.521,-19.862,-3.011,27.717,0.0,246.14,,260.0,260.0,-21.077,2.896,20.29,24.782
10590.0,3.645,0.87,-35.209,1.768,9.538,5.241,37.767,4.953,-26.748,-2.626,0.0,39.3,39.8,9.539,1.818,-21.87,-18.67,-23.507,-19.911,-3.011,27.717,0.0,246.54,,260.0,260.0,-20.991,2.891,20.292,24.853
10590.5,3.645,0.87,-35.209,1.768,9.538,5.241,37.767,4.953,-26.748,-2.626,0.0,39.3,39.8,9.539,1.818,-22.033,-18.654,-23.621,-19.949,-3.011,27.717,0.0,246.54,,260.0,260.0,-20.989,2.903,20.293,24.905
10591.0,3.645,0.87,-35.209,1.768,9.538,5.241,37.767,4.953,-26.748,-2.626,0.0,39.3,39.8,9.539,1.818,-22.143,-18.656,-23.725,-19.978,-3.011,27.717,0.0,246.44,,260.0,260.0,-21.064,2.916,20.309,24.926
10591.5,3.645,0.87,-35.209,1.768,9.538,5.241,37.767,4.953,-26.748,-2.626,0.0,39.3,39.8,9.539,1.818,-22.16,-18.638,-23.781,-19.986,-3.011,27.717,0.0,246.44,,260.0,260.0,-21.126,2.928,20.28,24.867
10592.0,3.645,0.87,-35.209,1.768,9.538,5.239,37.796,4.957,-26.72,-2.632,0.0,39.338,39.774,9.539,1.818,-22.135,-18.665,-23.642,-19.86,-3.015,27.723,0.0,246.34,,260.0,260.0,-21.141,2.939,20.299,24.83
10592.5,3.645,0.87,-35.209,1.768,9.538,5.239,37.796,4.957,-26.72,-2.632,0.0,39.3,39.8,9.539,1.818,-21.934,-18.696,-23.454,-19.864,-3.015,27.723,0.0,246.34,,260.0,260.0,-21.076,2.951,20.306,24.802
10593.0,3.034,0.769,-35.017,1.818,9.579,5.239,37.796,4.957,-26.72,-2.632,0.0,39.3,39.8,9.517,1.683,-22.007,-18.665,-23.626,-19.926,-3.015,27.723,0.0,246.34,,260.0,260.0,-20.987,2.962,20.298,24.801
10593.5,3.034,0.769,-35.017,1.818,9.579,5.239,37.796,4.957,-26.72,-2.632,0.0,39.3,39.8,9.517,1.683,-22.148,-18.652,-23.741,-19.961,-3.015,27.723,0.0,246.34,,260.0,260.0,-21.056,2.963,20.327,24.781
10594.0,3.034,0.769,-35.017,1.818,9.579,5.239,37.796,4.957,-26.72,-2.632,0.0,39.3,39.8,9.517,1.683,-22.124,-18.646,-23.754,-19.953,-3.015,27.723,0.0,246.34,,260.0,260.0,-21.125,2.965,20.308,24.804
10594.5,3.034,0.769,-35.017,1.818,9.579,5.239,37.796,4.957,-26.72,-2.632,0.0,39.3,39.8,9.517,1.683,-22.004,-18.683,-23.532,-19.87,-3.015,27.723,0.0,246.34,,260.0,260.0,-21.119,2.966,20.306,24.833
10595.0,3.034,0.769,-35.017,1.818,9.579,5.244,37.767,4.934,-26.681,-2.623,0.0,39.335,39.805,9.517,1.683,-21.828,-18.691,-23.379,-19.837,-3.012,27.722,0.0,246.24,,260.0,260.0,-21.022,2.967,20.316,24.854
10595.5,3.034,0.769,-35.017,1.818,9.579,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.517,1.683,-21.885,-18.672,-23.51,-19.863,-3.012,27.722,0.0,246.24,,260.0,260.0,-20.934,2.968,20.311,24.884
10596.0,3.034,0.769,-35.017,1.818,9.579,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.517,1.683,-22.102,-18.652,-23.64,-19.938,-3.012,27.722,0.0,247.04,,260.0,260.0,-20.982,2.969,20.312,24.809
10596.5,2.93,0.671,-35.209,1.794,9.587,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.541,1.712,-22.178,-18.655,-23.746,-19.947,-3.012,27.722,0.0,247.04,,260.0,260.0,-21.083,2.97,20.306,24.806
10597.0,2.93,0.671,-35.209,1.794,9.587,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.541,1.712,-22.043,-18.671,-23.456,-19.837,-3.012,27.722,0.0,246.64,,260.0,260.0,-21.131,2.969,20.316,24.834
10597.5,2.93,0.671,-35.209,1.794,9.587,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.541,1.712,-21.807,-18.68,-23.399,-19.856,-3.012,27.722,0.0,246.64,,260.0,260.0,-21.002,2.969,20.313,24.862
10598.0,2.93,0.671,-35.209,1.794,9.587,5.244,37.767,4.934,-26.681,-2.623,0.0,39.3,39.8,9.541,1.712,-21.907,-18.659,-23.502,-19.917,-3.012,27.722,0.0,246.54,,260.0,260.0,-20.936,2.968,20.315,24.902
10598.5,2.93,0.671,-35.209,1.794,9.587,5.248,37.752,4.936,-26.619,-2.623,0.0,39.334,39.771,9.541,1.712,-22.102,-18.65,-23.722,-19.956,-3.016,27.735,0.0,246.54,,260.0,260.0,-20.996,2.968,20.327,24.902
10599.0,2.93,0.671,-35.209,1.794,9.587,5.248,37.752,4.936,-26.619,-2.623,0.0,39.3,39.8,9.541,1.712,-22.191,-18.636,-23.813,-20.013,-3.016,27.735,0.0,246.54,,260.0,260.0,-21.107,2.967,20.352,24.887
10599.5,2.38,0.625,-33.655,1.818,9.482,5.248,37.752,4.936,-26.619,-2.623,0.0,39.3,39.8,9.741,1.696,-22.222,-18.668,-23.839,-19.986,-3.016,27.735,0.0,246.54,,260.0,260.0,-21.163,2.966,20.373,24.884
10600.0,2.38,0.625,-33.655,1.818,9.482,5.248,37.752,4.936,-26.619,-2.623,0.0,39.3,39.8,9.741,1.696,-21.848,-18.708,-23.361,-19.83,-3.016,27.735,0.0,246.74,,260.0,260.0,-21.179,2.957,20.359,24.853
10600.5,2.38,0.625,-33.655,1.818,9.482,5.248,37.752,4.936,-26.619,-2.623,0.0,39.3,39.8,9.741,1.696,-21.973,-18.663,-23.532,-19.922,-3.016,27.735,0.0,246.74,,260.0,260.0,-20.937,2.947,20.386,24.852
10601.0,2.38,0.625,-33.655,1.818,9.482,5.248,37.752,4.936,-26.619,-2.623,0.0,39.3,39.8,9.741,1.696,-22.095,-18.661,-23.704,-19.963,-3.016,27.735,0.0,246.54,,260.0,260.0,-21.023,2.938,20.395,24.823
10601.5,2.38,0.625,-33.655,1.818,9.482,5.248,37.761,4.946,-26.574,-2.623,0.0,39.328,39.788,9.741,1.696,-22.148,-18.643,-23.765,-19.971,-3.012,27.728,0.0,246.54,,260.0,260.0,-21.105,2.929,20.397,24.796
10602.0,2.38,0.625,-33.655,1.818,9.482,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.741,1.696,-22.194,-18.671,-23.715,-19.963,-3.012,27.728,0.0,246.44,,260.0,260.0,-21.132,2.92,20.399,24.774
10602.5,2.38,0.625,-33.655,1.818,9.482,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.741,1.696,-22.042,-18.687,-23.573,-19.915,-3.012,27.728,0.0,246.44,,260.0,260.0,-21.136,2.911,20.396,24.767
10603.0,3.746,0.893,-35.209,1.729,9.601,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.432,1.76,-21.94,-18.669,-23.487,-19.848,-3.012,27.728,0.0,246.74,,260.0,260.0,-21.054,2.902,20.406,24.768
10603.5,3.746,0.893,-35.209,1.729,9.601,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.432,1.76,-21.967,-18.696,-23.464,-19.902,-3.012,27.728,0.0,246.74,,260.0,260.0,-20.986,2.916,20.415,24.763
10604.0,3.746,0.893,-35.209,1.729,9.601,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.432,1.76,-22.152,-18.618,-23.749,-19.975,-3.012,27.728,0.0,246.44,,260.0,260.0,-21.007,2.93,20.418,24.748
10604.5,3.746,0.893,-35.209,1.729,9.601,5.248,37.761,4.946,-26.574,-2.623,0.0,39.3,39.8,9.432,1.76,-22.227,-18.673,-23.765,-19.988,-3.012,27.728,0.0,246.44,,260.0,260.0,-21.124,2.943,20.424,24.734
10605.0,3.746,0.893,-35.209,1.729,9.601,5.22,37.77,4.96,-26.53,-2.635,0.0,39.322,39.767,9.432,1.76,-22.005,-18.684,-23.571,-19.908,-3.017,27.723,0.0,246.24,,260.0,260.0,-21.163,2.956,20.421,24.738
10605.5,3.746,0.893,-35.209,1.729,9.601,5.22,37.77,4.96,-26.53,-2.635,0.0,39.3,39.8,9.432,1.76,-21.936,-18.707,-23.395,-19.845,-3.017,27.723,0.0,246.24,,260.0,260.0,-21.042,2.969,20.421,24.715
10606.0,2.875,0.81,-34.143,1.812,9.48,5.22,37.77,4.96,-26.53,-2.635,0.0,39.3,39.8,9.65,1.779,-21.962,-18.7,-23.446,-19.9,-3.017,27.723,0.0,246.04,,260.0,260.0,-20.971,2.982,20.407,24.711
10606.5,2.875,0.81,-34.143,1.812,9.48,5.22,37.77,4.96,-26.53,-2.635,0.0,39.3,39.8,9.65,1.779,-22.05,-18.668,-23.588,-19.943,-3.017,27.723,0.0,246.04,,260.0,260.0,-21.002,2.98,20.406,24.68
10607.0,2.875,0.81,-34.143,1.812,9.48,5.22,37.77,4.96,-26.53,-2.635,0.0,39.3,39.8,9.65,1.779,-22.122,-18.632,-23.7,-19.982,-3.017,27.723,0.0,246.44,,260.0,260.0,-21.062,2.979,20.393,24.631
10607.5,2.875,0.81,-34.143,1.812,9.48,5.22,37.77,4.96,-26.53,-2.635,0.0,39.3,39.8,9.65,1.779,-22.043,-18.688,-23.52,-19.864,-3.017,27.723,0.0,246.44,,260.0,260.0,-21.109,2.977,20.414,24.629
10608.0,2.875,0.81,-34.143,1.812,9.48,5.223,37.777,4.921,-26.48,-2.63,0.0,39.329,39.799,9.65,1.779,-21.792,-18.687,-23.414,-19.848,-3.016,27.728,0.0,247.04,,260.0,260.0,-21.029,2.975,20.395,24.609
10608.5,2.875,0.81,-34.143,1.812,9.48,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.65,1.779,-21.923,-18.644,-23.523,-19.922,-3.016,27.728,0.0,247.04,,260.0,260.0,-20.935,2.973,20.377,24.59
10609.0,2.875,0.81,-34.143,1.812,9.48,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.65,1.779,-22.048,-18.623,-23.676,-19.963,-3.016,27.728,0.0,246.34,,260.0,260.0,-21.003,2.97,20.386,24.609
10609.5,2.873,0.717,-35.062,1.706,9.485,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.578,1.842,-22.135,-18.62,-23.778,-19.978,-3.016,27.728,0.0,246.34,,260.0,260.0,-21.078,2.97,20.401,24.611
10610.0,2.873,0.717,-35.062,1.706,9.485,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.578,1.842,-22.09,-18.63,-23.708,-19.919,-3.016,27.728,0.0,246.24,,260.0,260.0,-21.128,2.969,20.402,24.681
10610.5,2.873,0.717,-35.062,1.706,9.485,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.578,1.842,-21.983,-18.668,-23.423,-19.805,-3.016,27.728,0.0,246.24,,260.0,260.0,-21.087,2.967,20.392,24.722
10611.0,2.873,0.717,-35.062,1.706,9.485,5.223,37.777,4.921,-26.48,-2.63,0.0,39.3,39.8,9.578,1.842,-21.935,-18.635,-23.51,-19.929,-3.016,27.728,0.0,246.14,,260.0,260.0,-20.97,2.966,20.391,24.746
10611.5,2.873,0.717,-35.062,1.706,9.485,5.213,37.732,4.943,-26.434,-2.625,0.0,39.326,39.807,9.578,1.842,-22.085,-18.619,-23.684,-19.962,-3.017,27.741,0.0,246.14,,260.0,260.0,-21.002,2.964,20.386,24.737
10612.0,2.873,0.717,-35.062,1.706,9.485,5.213,37.732,4.943,-26.434,-2.625,0.0,39.3,39.8,9.578,1.842,-22.158,-18.612,-23.788,-19.977,-3.017,27.741,0.0,246.04,,260.0,260.0,-21.088,2.963,20.392,24.722
10612.5,3.078,0.722,-35.209,1.743,9.532,5.213,37.732,4.943,-26.434,-2.625,0.0,39.3,39.8,9.573,1.91,-22.04,-18.606,-23.642,-19.882,-3.017,27.741,0.0,246.04,,260.0,260.0,-21.134,2.961,20.4,24.72
10613.0,3.078,0.722,-35.209,1.743,9.532,5.213,37.732,4.943,-26.434,-2.625,0.0,39.3,39.8,9.573,1.91,-21.902,-18.656,-23.364,-19.799,-3.017,27.741,0.0,246.04,,260.0,260.0,-21.042,2.963,20.414,24.717
10613.5,3.078,0.722,-35.209,1.743,9.532,5.213,37.732,4.943,-26.434,-2.625,0.0,39.3,39.8,9.573,1.91,-21.753,-18.634,-23.37,-19.816,-3.017,27.741,0.0,246.04,,260.0,260.0,-20.93,2.965,20.383,24.624
10614.0,3.078,0.722,-35.209,1.743,9.532,5.213,37.732,4.943,-26.434,-2.625,0.0,39.3,39.8,9.573,1.91,-21.888,-18.626,-23.475,-19.876,-3.017,27.741,0.0,245.84,,260.0,260.0,-20.893,2.967,20.394,24.594
10614.5,3.078,0.722,-35.209,1.743,9.532,5.228,37.76,4.931,-26.374,-2.608,0.0,39.322,39.779,9.573,1.91,-22.137,-18.597,-23.739,-19.945,-2.996,27.743,0.0,245.84,,260.0,260.0,-20.966,2.969,20.377,24.582
10615.0,3.078,0.722,-35.209,1.743,9.532,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.573,1.91,-22.146,-18.649,-23.607,-19.885,-2.996,27.743,0.0,245.74,,260.0,260.0,-21.104,2.97,20.405,24.586
10615.5,3.078,0.722,-35.209,1.743,9.532,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.573,1.91,-21.931,-18.637,-23.451,-19.813,-2.996,27.743,0.0,245.74,,260.0,260.0,-21.072,2.972,20.376,24.59
10616.0,3.398,0.837,-34.85,1.737,9.523,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.627,1.803,-21.775,-18.651,-23.419,-19.853,-2.996,27.743,0.0,246.14,,260.0,260.0,-20.958,2.974,20.379,24.593
10616.5,3.398,0.837,-34.85,1.737,9.523,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.627,1.803,-21.933,-18.636,-23.565,-19.919,-2.996,27.743,0.0,246.14,,260.0,260.0,-20.924,2.981,20.374,24.604
10617.0,3.398,0.837,-34.85,1.737,9.523,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.627,1.803,-22.078,-18.604,-23.69,-19.939,-2.996,27.743,0.0,246.04,,260.0,260.0,-21.013,2.988,20.371,24.584
10617.5,3.398,0.837,-34.85,1.737,9.523,5.228,37.76,4.931,-26.374,-2.608,0.0,39.3,39.8,9.627,1.803,-22.178,-18.606,-23.785,-19.948,-2.996,27.743,0.0,246.04,,260.0,260.0,-21.078,2.994,20.373,24.578
10618.0,3.398,0.837,-34.85,1.737,9.523,5.215,37.775,4.933,-26.336,-2.62,0.0,39.324,39.779,9.627,1.803,-22.129,-18.673,-23.572,-19.873,-3.008,27.749,0.0,246.04,,260.0,260.0,-21.129,3.001,20.362,24.589
10618.5,3.398,0.837,-34.85,1.737,9.523,5.215,37.775,4.933,-26.336,-2.62,0.0,39.3,39.8,9.627,1.803,-21.766,-18.623,-23.413,-19.834,-3.008,27.749,0.0,246.04,,260.0,260.0,-21.062,3.008,20.399,24.572
10619.0,2.373,0.674,-33.983,1.802,9.464,5.215,37.775,4.933,-26.336,-2.62,0.0,39.3,39.8,9.621,1.771,-21.946,-18.61,-23.567,-19.913,-3.008,27.749,0.0,245.34,,260.0,260.0,-20.909,3.014,20.381,24.629
10619.5,2.373,0.674,-33.983,1.802,9.464,5.215,37.775,4.933,-26.336,-2.62,0.0,39.3,39.8,9.621,1.771,-22.067,-18.593,-23.699,-19.925,-3.008,27.749,0.0,245.34,,260.0,260.0,-21.009,3.003,20.407,24.56
10620.0,2.373,0.674,-33.983,1.802,9.464,5.215,37.775,4.933,-26.336,-2.62,0.0,39.3,39.8,9.621,1.771,-22.057,-18.603,-23.653,-19.892,-3.008,27.749,0.0,245.54,,260.0,260.0,-21.071,2.993,20.387,24.553
10620.5,2.373,0.674,-33.983,1.802,9.464,5.215,37.775,4.933,-26.336,-2.62,0.0,39.3,39.8,9.621,1.771,-21.945,-18.614,-23.381,-19.755,-3.008,27.749,0.0,245.54,,260.0,260.0,-21.051,2.983,20.395,24.522
10621.0,2.373,0.674,-33.983,1.802,9.464,5.209,37.745,4.909,-26.287,-2.621,0.0,39.323,39.793,9.621,1.771,-21.711,-18.624,-23.287,-19.75,-3.009,27.736,0.0,245.54,,260.0,260.0,-20.924,2.973,20.406,24.464
10621.5,2.373,0.674,-33.983,1.802,9.464,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.621,1.771,-21.725,-18.596,-23.332,-19.817,-3.009,27.736,0.0,245.54,,260.0,260.0,-20.843,2.963,20.411,24.464
10622.0,2.373,0.674,-33.983,1.802,9.464,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.621,1.771,-22.051,-18.6,-23.691,-19.925,-3.009,27.736,0.0,245.64,,260.0,260.0,-20.867,2.953,20.42,24.493
10622.5,3.209,0.783,-35.209,1.721,9.495,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.552,1.969,-22.083,-18.586,-23.717,-19.908,-3.009,27.736,0.0,245.64,,260.0,260.0,-21.067,2.944,20.447,24.51
10623.0,3.209,0.783,-35.209,1.721,9.495,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.552,1.969,-22.054,-18.627,-23.533,-19.858,-3.009,27.736,0.0,245.54,,260.0,260.0,-21.074,2.948,20.452,24.529
10623.5,3.209,0.783,-35.209,1.721,9.495,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.552,1.969,-21.716,-18.622,-23.301,-19.74,-3.009,27.736,0.0,245.54,,260.0,260.0,-21.018,2.953,20.438,24.514
10624.0,3.209,0.783,-35.209,1.721,9.495,5.209,37.745,4.909,-26.287,-2.621,0.0,39.3,39.8,9.552,1.969,-21.795,-18.622,-23.371,-19.822,-3.009,27.736,0.0,245.44,,260.0,260.0,-20.845,2.957,20.454,24.479
10624.5,3.209,0.783,-35.209,1.721,9.495,5.236,37.729,4.926,-26.231,-2.615,0.0,39.32,39.79,9.552,1.969,-21.955,-18.598,-23.56,-19.895,-3.015,27.744,0.0,245.44,,260.0,260.0,-20.902,2.961,20.457,24.538
10625.0,3.209,0.783,-35.209,1.721,9.495,5.236,37.729,4.926,-26.231,-2.615,0.0,39.3,39.8,9.552,1.969,-22.026,-18.59,-23.629,-19.904,-3.015,27.744,0.0,245.44,,260.0,260.0,-21.002,2.965,20.467,24.543
10625.5,3.019,0.787,-34.412,1.852,9.491,5.236,37.729,4.926,-26.231,-2.615,0.0,39.3,39.8,9.601,1.885,-22.077,-18.606,-23.549,-19.866,-3.015,27.744,0.0,245.44,,260.0,260.0,-21.037,2.969,20.481,24.521
10626.0,3.019,0.787,-34.412,1.852,9.491,5.236,37.729,4.926,-26.231,-2.615,0.0,39.3,39.8,9.601,1.885,-21.825,-18.599,-23.395,-19.796,-3.015,27.744,0.0,245.34,,260.0,260.0,-21.024,2.97,20.465,24.51
10626.5,3.019,0.787,-34.412,1.852,9.491,5.236,37.729,4.926,-26.231,-2.615,0.0,39.3,39.8,9.601,1.885,-21.76,-18.588,-23.388,-19.807,-3.015,27.744,0.0,245.34,,260.0,260.0,-20.904,2.971,20.484,24.482
10627.0,3.019,0.787,-34.412,1.852,9.491,5.236,37.729,4.926,-26.231,-2.615,0.0,39.3,39.8,9.601,1.885,-21.887,-18.579,-23.516,-19.866,-3.015,27.744,0.0,245.84,,260.0,260.0,-20.886,2.971,20.491,24.498
10627.5,3.019,0.787,-34.412,1.852,9.491,5.23,37.746,4.941,-26.194,-2.63,0.0,39.321,39.787,9.601,1.885,-21.998,-18.584,-23.598,-19.904,-3.014,27.731,0.0,245.84,,260.0,260.0,-20.962,2.972,20.488,24.514
10628.0,3.019,0.787,-34.412,1.852,9.491,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.601,1.885,-22.067,-18.582,-23.64,-19.894,-3.014,27.731,0.0,245.74,,260.0,260.0,-21.021,2.973,20.484,24.588
10628.5,3.379,0.834,-34.475,1.833,9.548,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.64,1.601,-21.979,-18.613,-23.513,-19.853,-3.014,27.731,0.0,245.74,,260.0,260.0,-21.045,2.974,20.503,24.626
10629.0,3.379,0.834,-34.475,1.833,9.548,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.64,1.601,-21.742,-18.622,-23.28,-19.811,-3.014,27.731,0.0,246.04,,260.0,260.0,-20.99,2.987,20.507,24.635
10629.5,3.379,0.834,-34.475,1.833,9.548,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.64,1.601,-21.852,-18.58,-23.414,-19.854,-3.014,27.731,0.0,246.04,,260.0,260.0,-20.864,2.987,20.507,24.673
10630.0,3.379,0.834,-34.475,1.833,9.548,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.64,1.601,-22.015,-18.563,-23.562,-19.887,-3.014,27.731,0.0,246.24,,260.0,260.0,-20.925,2.993,20.519,24.658
10630.5,3.379,0.834,-34.475,1.833,9.548,5.23,37.746,4.941,-26.194,-2.63,0.0,39.3,39.8,9.64,1.601,-22.043,-18.567,-23.582,-19.869,-3.014,27.731,0.0,246.24,,260.0,260.0,-21.007,3.0,20.506,24.645
10631.0,3.379,0.834,-34.475,1.833,9.548,5.225,37.76,4.944,-26.159,-2.634,0.0,39.324,39.786,9.64,1.601,-21.806,-18.577,-23.37,-19.765,-3.025,27.748,0.0,246.04,,260.0,260.0,-21.015,3.006,20.523,24.662
10631.5,3.379,0.834,-34.475,1.833,9.548,5.225,37.76,4.944,-26.159,-2.634,0.0,39.3,39.8,9.64,1.601,-21.722,-18.586,-23.202,-19.718,-3.025,27.748,0.0,246.04,,260.0,260.0,-20.88,3.012,20.53,24.627
10632.0,3.284,0.838,-34.347,1.776,9.485,5.225,37.76,4.944,-26.159,-2.634,0.0,39.3,39.8,9.645,1.798,-21.786,-18.563,-23.311,-19.788,-3.025,27.748,0.0,245.94,,260.0,260.0,-20.807,3.018,20.536,24.597
10632.5,3.284,0.838,-34.347,1.776,9.485,5.225,37.76,4.944,-26.159,-2.634,0.0,39.3,39.8,9.645,1.798,-21.941,-18.556,-23.499,-19.84,-3.025,27.748,0.0,245.94,,260.0,260.0,-20.862,3.022,20.555,24.59
10633.0,3.284,0.838,-34.347,1.776,9.485,5.225,37.76,4.944,-26.159,-2.634,0.0,39.3,39.8,9.645,1.798,-22.068,-18.547,-23.634,-19.878,-3.025,27.748,0.0,245.94,,260.0,260.0,-20.959,3.027,20.542,24.569
10633.5,3.284,0.838,-34.347,1.776,9.485,5.225,37.76,4.944,-26.159,-2.634,0.0,39.3,39.8,9.645,1.798,-21.944,-18.576,-23.514,-19.814,-3.025,27.748,0.0,245.94,,260.0,260.0,-21.032,3.031,20.543,24.572
10634.0,3.284,0.838,-34.347,1.776,9.485,5.204,37.765,4.916,-26.111,-2.634,0.0,39.327,39.788,9.645,1.798,-21.783,-18.568,-23.335,-19.738,-3.026,27.74,0.0,246.24,,260.0,260.0,-20.962,3.035,20.549,24.565
10634.5,3.284,0.838,-34.347,1.776,9.485,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.645,1.798,-21.844,-18.552,-23.372,-19.816,-3.026,27.74,0.0,246.24,,260.0,260.0,-20.856,3.039,20.579,24.561
10635.0,2.082,0.592,-34.359,1.817,9.512,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.614,1.866,-21.939,-18.54,-23.539,-19.85,-3.026,27.74,0.0,246.24,,260.0,260.0,-20.896,3.043,20.583,24.554
10635.5,2.082,0.592,-34.359,1.817,9.512,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.614,1.866,-22.024,-18.534,-23.652,-19.882,-3.026,27.74,0.0,246.24,,260.0,260.0,-20.967,3.027,20.586,24.54
10636.0,2.082,0.592,-34.359,1.817,9.512,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.614,1.866,-22.086,-18.532,-23.642,-19.845,-3.026,27.74,0.0,246.74,,260.0,260.0,-21.023,3.012,20.605,24.539
10636.5,2.082,0.592,-34.359,1.817,9.512,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.614,1.866,-21.755,-18.581,-23.36,-19.796,-3.026,27.74,0.0,246.74,,260.0,260.0,-21.026,2.997,20.619,24.541
10637.0,2.082,0.592,-34.359,1.817,9.512,5.204,37.765,4.916,-26.111,-2.634,0.0,39.3,39.8,9.614,1.866,-21.825,-18.568,-23.443,-19.81,-3.026,27.74,0.0,246.74,,260.0,260.0,-20.873,2.982,20.602,24.518
10637.5,2.082,0.592,-34.359,1.817,9.512,5.202,37.74,4.918,-26.071,-2.632,0.0,39.325,39.855,9.614,1.866,-21.959,-18.547,-23.584,-19.861,-3.027,27.746,0.0,246.74,,260.0,260.0,-20.912,2.967,20.618,24.515
10638.0,2.082,0.592,-34.359,1.817,9.512,5.202,37.74,4.918,-26.071,-2.632,0.0,39.3,39.9,9.614,1.866,-22.034,-18.548,-23.67,-19.876,-3.027,27.746,0.0,246.34,,260.0,260.0,-20.988,2.952,20.623,24.523
10638.5,2.875,0.758,-34.373,1.808,9.44,5.202,37.74,4.918,-26.071,-2.632,0.0,39.3,39.9,9.603,1.93,-22.004,-18.523,-23.64,-19.873,-3.027,27.746,0.0,246.34,,260.0,260.0,-21.032,2.938,20.625,24.523
10639.0,2.875,0.758,-34.373,1.808,9.44,5.202,37.74,4.918,-26.071,-2.632,0.0,39.3,39.9,9.603,1.93,-21.891,-18.57,-23.46,-19.782,-3.027,27.746,0.0,246.04,,260.0,260.0,-21.01,2.937,20.65,24.528
10639.5,2.875,0.758,-34.373,1.808,9.44,5.202,37.74,4.918,-26.071,-2.632,0.0,39.3,39.9,9.603,1.93,-21.839,-18.582,-23.312,-19.763,-3.027,27.746,0.0,246.04,,260.0,260.0,-20.926,2.936,20.642,24.526
10640.0,2.875,0.758,-34.373,1.808,9.44,5.202,37.74,4.918,-26.071,-2.632,0.0,39.3,39.9,9.603,1.93,-21.895,-18.564,-23.439,-19.832,-3.027,27.746,0.0,246.24,,260.0,260.0,-20.874,2.935,20.644,24.547
10640.5,2.875,0.758,-34.373,1.808,9.44,5.168,37.752,4.928,-26.038,-2.627,0.0,39.33,39.819,9.603,1.93,-22.075,-18.527,-23.69,-19.867,-3.039,27.754,0.0,246.24,,260.0,260.0,-20.933,2.934,20.656,24.6
10641.0,2.875,0.758,-34.373,1.808,9.44,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.603,1.93,-22.026,-18.533,-23.55,-19.799,-3.039,27.754,0.0,246.44,,260.0,260.0,-21.04,2.933,20.673,24.577
10641.5,3.528,0.887,-35.122,1.801,9.559,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.54,1.696,-21.824,-18.554,-23.421,-19.763,-3.039,27.754,0.0,246.44,,260.0,260.0,-20.977,2.932,20.697,24.571
10642.0,3.528,0.887,-35.122,1.801,9.559,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.54,1.696,-21.765,-18.551,-23.401,-19.782,-3.039,27.754,0.0,246.44,,260.0,260.0,-20.89,2.942,20.698,24.574
10642.5,3.528,0.887,-35.122,1.801,9.559,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.54,1.696,-21.909,-18.528,-23.521,-19.841,-3.039,27.754,0.0,246.44,,260.0,260.0,-20.875,2.952,20.692,24.546
10643.0,3.528,0.887,-35.122,1.801,9.559,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.54,1.696,-22.019,-18.507,-23.635,-19.868,-3.039,27.754,0.0,246.34,,260.0,260.0,-20.95,2.961,20.704,24.564
10643.5,3.528,0.887,-35.122,1.801,9.559,5.168,37.752,4.928,-26.038,-2.627,0.0,39.3,39.8,9.54,1.696,-22.063,-18.517,-23.698,-19.859,-3.039,27.754,0.0,246.34,,260.0,260.0,-21.007,2.97,20.694,24.551
10644.0,3.528,0.887,-35.122,1.801,9.559,5.205,37.784,4.972,-25.982,-2.626,0.0,39.337,39.837,9.54,1.696,-21.892,-18.538,-23.473,-19.783,-3.029,27.759,0.0,246.24,,260.0,260.0,-21.034,2.979,20.703,24.558
10644.5,3.528,0.887,-35.122,1.801,9.559,5.205,37.784,4.972,-25.982,-2.626,0.0,39.3,39.8,9.54,1.696,-21.857,-18.537,-23.464,-19.786,-3.029,27.759,0.0,246.24,,260.0,260.0,-20.922,2.988,20.686,24.52
10645.0,2.777,0.777,-33.623,1.832,9.498,5.205,37.784,4.972,-25.982,-2.626,0.0,39.3,39.8,9.667,1.758,-22.0,-18.531,-23.616,-19.837,-3.029,27.759,0.0,246.44,,260.0,260.0,-20.911,2.997,20.692,24.534
10645.5,2.777,0.777,-33.623,1.832,9.498,5.205,37.784,4.972,-25.982,-2.626,0.0,39.3,39.8,9.667,1.758,-22.072,-18.505,-23.681,-19.858,-3.029,27.759,0.0,246.44,,260.0,260.0,-20.996,2.994,20.682,24.574
10646.0,2.777,0.777,-33.623,1.832,9.498,5.205,37.784,4.972,-25.982,-2.626,0.0,39.3,39.8,9.667,1.758,-22.07,-18.512,-23.654,-19.851,-3.029,27.759,0.0,246.04,,260.0,260.0,-21.029,2.99,20.686,24.61
10646.5,2.777,0.777,-33.623,1.832,9.498,5.205,37.784,4.972,-25.982,-2.626,0.0,39.3,39.8,9.667,1.758,-22.046,-18.537,-23.519,-19.79,-3.029,27.759,0.0,246.04,,260.0,260.0,-21.022,2.987,20.671,24.633
10647.0,2.777,0.777,-33.623,1.832,9.498,5.231,37.758,4.926,-25.959,-2.639,0.0,39.334,39.845,9.667,1.758,-21.852,-18.546,-23.476,-19.792,-3.029,27.754,0.0,245.94,,260.0,260.0,-20.973,2.983,20.685,24.66
10647.5,2.777,0.777,-33.623,1.832,9.498,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.667,1.758,-21.981,-18.513,-23.601,-19.828,-3.029,27.754,0.0,245.94,,260.0,260.0,-20.917,2.98,20.676,24.731
10648.0,3.004,0.733,-35.209,1.814,9.581,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.492,1.916,-22.08,-18.508,-23.699,-19.852,-3.029,27.754,0.0,245.94,,260.0,260.0,-20.981,2.976,20.688,24.75
10648.5,3.004,0.733,-35.209,1.814,9.581,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.492,1.916,-22.07,-18.51,-23.682,-19.863,-3.029,27.754,0.0,245.94,,260.0,260.0,-21.035,2.977,20.676,24.735
10649.0,3.004,0.733,-35.209,1.814,9.581,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.492,1.916,-21.966,-18.544,-23.591,-19.852,-3.029,27.754,0.0,246.04,,260.0,260.0,-21.031,2.977,20.679,24.651
10649.5,3.004,0.733,-35.209,1.814,9.581,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.492,1.916,-21.895,-18.557,-23.456,-19.783,-3.029,27.754,0.0,246.04,,260.0,260.0,-20.988,2.978,20.691,24.635
10650.0,3.004,0.733,-35.209,1.814,9.581,5.231,37.758,4.926,-25.959,-2.639,0.0,39.3,39.8,9.492,1.916,-21.942,-18.534,-23.464,-19.807,-3.029,27.754,0.0,246.14,,260.0,260.0,-20.923,2.978,20.696,24.621
10650.5,3.004,0.733,-35.209,1.814,9.581,5.22,37.741,4.934,-25.911,-2.624,0.0,39.341,39.837,9.492,1.916,-22.007,-18.523,-23.583,-19.837,-3.019,27.767,0.0,246.14,,260.0,260.0,-20.937,2.979,20.677,24.616
10651.0,3.004,0.733,-35.209,1.814,9.581,5.22,37.741,4.934,-25.911,-2.624,0.0,39.3,39.8,9.492,1.916,-22.109,-18.524,-23.732,-19.867,-3.019,27.767,0.0,246.24,,260.0,260.0,-20.988,2.979,20.712,24.592
10651.5,2.874,0.658,-35.209,1.829,9.506,5.22,37.741,4.934,-25.911,-2.624,0.0,39.3,39.8,9.552,1.872,-22.048,-18.539,-23.53,-19.787,-3.019,27.767,0.0,246.24,,260.0,260.0,-21.058,2.979,20.692,24.58
10652.0,2.874,0.658,-35.209,1.829,9.506,5.22,37.741,4.934,-25.911,-2.624,0.0,39.3,39.8,9.552,1.872,-21.81,-18.533,-23.425,-19.781,-3.019,27.767,0.0,246.24,,260.0,260.0,-20.976,2.978,20.691,24.587
10652.5,2.874,0.658,-35.209,1.829,9.506,5.22,37.741,4.934,-25.911,-2.624,0.0,39.3,39.8,9.552,1.872,-21.819,-18.536,-23.45,-19.803,-3.019,27.767,0.0,246.24,,260.0,260.0,-20.888,2.976,20.697,24.586
10653.0,2.874,0.658,-35.209,1.829,9.506,5.22,37.741,4.934,-25.911,-2.624,0.0,39.3,39.8,9.552,1.872,-21.957,-18.513,-23.584,-19.841,-3.019,27.767,0.0,246.64,,260.0,260.0,-20.902,2.974,20.708,24.598
10653.5,2.874,0.658,-35.209,1.829,9.506,5.235,37.739,4.936,-25.873,-2.633,0.0,39.339,39.876,9.552,1.872,-22.073,-18.509,-23.714,-19.872,-3.027,27.763,0.0,246.64,,260.0,260.0,-20.974,2.973,20.709,24.614
10654.0,2.874,0.658,-35.209,1.829,9.506,5.235,37.739,4.936,-25.873,-2.633,0.0,39.3,39.9,9.552,1.872,-22.124,-18.501,-23.757,-19.876,-3.027,27.763,0.0,246.94,,260.0,260.0,-21.042,2.971,20.685,24.642
10654.5,3.768,0.898,-35.209,1.727,9.533,5.235,37.739,4.936,-25.873,-2.633,0.0,39.3,39.9,9.516,1.837,-21.99,-18.524,-23.593,-19.798,-3.027,27.763,0.0,246.94,,260.0,260.0,-21.064,2.97,20.687,24.65
10655.0,3.768,0.898,-35.209,1.727,9.533,5.235,37.739,4.936,-25.873,-2.633,0.0,39.3,39.9,9.516,1.837,-21.851,-18.553,-23.408,-19.787,-3.027,27.763,0.0,246.94,,260.0,260.0,-20.976,2.983,20.706,24.693
10655.5,3.768,0.898,-35.209,1.727,9.533,5.235,37.739,4.936,-25.873,-2.633,0.0,39.3,39.9,9.516,1.837,-21.977,-18.526,-23.558,-19.838,-3.027,27.763,0.0,246.94,,260.0,260.0,-20.9,2.996,20.671,24.693
10656.0,3.768,0.898,-35.209,1.727,9.533,5.235,37.739,4.936,-25.873,-2.633,0.0,39.3,39.9,9.516,1.837,-22.063,-18.499,-23.697,-19.866,-3.027,27.763,0.0,246.64,,260.0,260.0,-20.975,3.008,20.687,24.713
10656.5,3.768,0.898,-35.209,1.727,9.533,5.233,37.762,4.965,-25.829,-2.621,0.0,39.345,39.913,9.516,1.837,-22.102,-18.537,-23.734,-19.866,-3.01,27.775,0.0,246.64,,260.0,260.0,-21.031,3.021,20.702,24.76
