t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10657.0,3.768,0.898,-35.209,1.727,9.533,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.516,1.837,-22.02,-18.574,-23.534,-19.789,-3.01,27.775,0.0,246.74,,260.0,260.0,-21.06,3.033,20.709,24.814
10657.5,3.768,0.898,-35.209,1.727,9.533,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.516,1.837,-21.844,-18.58,-23.36,-19.787,-3.01,27.775,0.0,246.74,,260.0,260.0,-20.979,3.045,20.704,24.853
10658.0,3.441,0.862,-34.64,1.826,9.495,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.68,1.834,-21.823,-18.564,-23.407,-19.82,-3.01,27.775,0.0,246.84,,260.0,260.0,-20.893,3.057,20.708,24.86
10658.5,3.441,0.862,-34.64,1.826,9.495,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.68,1.834,-22.049,-18.493,-23.668,-19.864,-3.01,27.775,0.0,246.84,,260.0,260.0,-20.903,3.063,20.699,24.83
10659.0,3.441,0.862,-34.64,1.826,9.495,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.68,1.834,-22.069,-18.53,-23.668,-19.848,-3.01,27.775,0.0,246.84,,260.0,260.0,-21.018,3.069,20.68,24.821
10659.5,3.441,0.862,-34.64,1.826,9.495,5.233,37.762,4.965,-25.829,-2.621,0.0,39.3,39.9,9.68,1.834,-21.873,-18.518,-23.504,-19.757,-3.01,27.775,0.0,246.84,,260.0,260.0,-21.029,3.075,20.715,24.817
10660.0,3.441,0.862,-34.64,1.826,9.495,5.279,37.756,4.94,-25.801,-2.62,0.0,39.336,39.817,9.68,1.834,-21.857,-18.547,-23.363,-19.746,-3.01,27.775,0.0,246.34,,260.0,260.0,-20.913,3.081,20.709,24.8
10660.5,3.441,0.862,-34.64,1.826,9.495,5.279,37.756,4.94,-25.801,-2.62,0.0,39.3,39.8,9.68,1.834,-21.909,-18.527,-23.476,-19.806,-3.01,27.775,0.0,246.34,,260.0,260.0,-20.878,3.087,20.71,24.802
10661.0,2.755,0.733,-33.219,1.826,9.509,5.279,37.756,4.94,-25.801,-2.62,0.0,39.3,39.8,9.792,1.761,-22.004,-18.498,-23.613,-19.849,-3.01,27.775,0.0,246.64,,260.0,260.0,-20.929,3.093,20.708,24.781
10661.5,2.755,0.733,-33.219,1.826,9.509,5.279,37.756,4.94,-25.801,-2.62,0.0,39.3,39.8,9.792,1.761,-22.092,-18.502,-23.714,-19.883,-3.01,27.775,0.0,246.64,,260.0,260.0,-20.991,3.088,20.713,24.771
10662.0,2.755,0.733,-33.219,1.826,9.509,5.279,37.756,4.94,-25.801,-2.62,0.0,39.3,39.8,9.792,1.761,-22.074,-18.547,-23.644,-19.843,-3.01,27.775,0.0,246.34,,260.0,260.0,-21.048,3.082,20.692,24.776
10662.5,2.755,0.733,-33.219,1.826,9.509,5.279,37.756,4.94,-25.801,-2.62,0.0,39.3,39.8,9.792,1.761,-21.909,-18.6,-23.434,-19.827,-3.01,27.775,0.0,246.34,,260.0,260.0,-21.027,3.077,20.722,24.771
10663.0,2.755,0.733,-33.219,1.826,9.509,5.248,37.742,4.923,-25.76,-2.61,0.0,39.338,39.825,9.792,1.761,-22.0,-18.57,-23.565,-19.849,-3.021,27.782,0.0,246.24,,260.0,260.0,-20.942,3.071,20.717,24.752
10663.5,2.755,0.733,-33.219,1.826,9.509,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.792,1.761,-22.06,-18.539,-23.697,-19.905,-3.021,27.782,0.0,246.24,,260.0,260.0,-20.996,3.066,20.732,24.789
10664.0,2.755,0.733,-33.219,1.826,9.509,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.792,1.761,-22.136,-18.527,-23.78,-19.892,-3.021,27.782,0.0,246.54,,260.0,260.0,-21.05,3.061,20.719,24.802
10664.5,1.942,0.684,-35.209,1.792,9.528,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.559,1.879,-22.137,-18.511,-23.727,-19.895,-3.021,27.782,0.0,246.54,,260.0,260.0,-21.084,3.056,20.724,24.789
10665.0,1.942,0.684,-35.209,1.792,9.528,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.559,1.879,-22.025,-18.572,-23.499,-19.81,-3.021,27.782,0.0,246.34,,260.0,260.0,-21.068,3.038,20.724,24.797
10665.5,1.942,0.684,-35.209,1.792,9.528,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.559,1.879,-21.958,-18.549,-23.56,-19.845,-3.021,27.782,0.0,246.34,,260.0,260.0,-20.977,3.02,20.707,24.775
10666.0,1.942,0.684,-35.209,1.792,9.528,5.248,37.742,4.923,-25.76,-2.61,0.0,39.3,39.8,9.559,1.879,-22.035,-18.519,-23.7,-19.895,-3.021,27.782,0.0,246.34,,260.0,260.0,-20.978,3.002,20.723,24.797
10666.5,1.942,0.684,-35.209,1.792,9.528,5.245,37.739,4.95,-25.712,-2.614,0.0,39.342,39.854,9.559,1.879,-22.125,-18.498,-23.782,-19.906,-3.008,27.782,0.0,246.34,,260.0,260.0,-21.037,2.985,20.727,24.775
10667.0,1.942,0.684,-35.209,1.792,9.528,5.245,37.739,4.95,-25.712,-2.614,0.0,39.3,39.9,9.559,1.879,-22.158,-18.537,-23.749,-19.895,-3.008,27.782,0.0,246.24,,260.0,260.0,-21.078,2.968,20.725,24.791
10667.5,3.497,0.815,-35.209,1.772,9.538,5.245,37.739,4.95,-25.712,-2.614,0.0,39.3,39.9,9.58,1.836,-22.037,-18.582,-23.548,-19.818,-3.008,27.782,0.0,246.24,,260.0,260.0,-21.085,2.951,20.697,24.803
10668.0,3.497,0.815,-35.209,1.772,9.538,5.245,37.739,4.95,-25.712,-2.614,0.0,39.3,39.9,9.58,1.836,-21.85,-18.573,-23.394,-19.788,-3.008,27.782,0.0,246.14,,260.0,260.0,-20.996,2.96,20.708,24.824
10668.5,3.497,0.815,-35.209,1.772,9.538,5.245,37.739,4.95,-25.712,-2.614,0.0,39.3,39.9,9.58,1.836,-21.963,-18.524,-23.562,-19.874,-3.008,27.782,0.0,246.14,,260.0,260.0,-20.901,2.969,20.728,24.82
10669.0,3.497,0.815,-35.209,1.772,9.538,5.245,37.739,4.95,-25.712,-2.614,0.0,39.3,39.9,9.58,1.836,-22.049,-18.521,-23.681,-19.869,-3.008,27.782,0.0,246.24,,260.0,260.0,-20.981,2.977,20.686,24.838
10669.5,3.497,0.815,-35.209,1.772,9.538,5.238,37.757,4.96,-25.653,-2.593,0.0,39.336,39.876,9.58,1.836,-22.12,-18.519,-23.749,-19.875,-3.015,27.781,0.0,246.24,,260.0,260.0,-21.03,2.986,20.69,24.894
10670.0,3.497,0.815,-35.209,1.772,9.538,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.58,1.836,-21.977,-18.572,-23.472,-19.778,-3.015,27.781,0.0,246.34,,260.0,260.0,-21.066,2.994,20.707,24.869
10670.5,3.497,0.815,-35.209,1.772,9.538,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.58,1.836,-21.847,-18.578,-23.369,-19.795,-3.015,27.781,0.0,246.34,,260.0,260.0,-20.95,3.002,20.69,24.873
10671.0,3.145,0.793,-34.617,1.727,9.532,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.642,1.82,-21.96,-18.548,-23.517,-19.848,-3.015,27.781,0.0,246.14,,260.0,260.0,-20.897,3.011,20.685,24.865
10671.5,3.145,0.793,-34.617,1.727,9.532,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.642,1.82,-22.063,-18.529,-23.664,-19.894,-3.015,27.781,0.0,246.14,,260.0,260.0,-20.968,3.013,20.695,24.889
10672.0,3.145,0.793,-34.617,1.727,9.532,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.642,1.82,-22.104,-18.5,-23.779,-19.902,-3.015,27.781,0.0,246.24,,260.0,260.0,-21.037,3.015,20.704,24.881
10672.5,3.145,0.793,-34.617,1.727,9.532,5.238,37.757,4.96,-25.653,-2.593,0.0,39.3,39.9,9.642,1.82,-22.051,-18.502,-23.647,-19.837,-3.015,27.781,0.0,246.24,,260.0,260.0,-21.071,3.017,20.7,24.852
10673.0,3.145,0.793,-34.617,1.727,9.532,5.265,37.761,4.915,-25.593,-2.604,0.0,39.342,39.854,9.642,1.82,-21.733,-18.547,-23.35,-19.811,-3.008,27.787,0.0,245.94,,260.0,260.0,-21.009,3.019,20.692,24.878
10673.5,3.145,0.793,-34.617,1.727,9.532,5.265,37.761,4.915,-25.593,-2.604,0.0,39.3,39.9,9.642,1.82,-21.95,-18.536,-23.552,-19.865,-3.008,27.787,0.0,245.94,,260.0,260.0,-20.86,3.021,20.7,24.868
10674.0,3.344,0.807,-35.209,1.767,9.392,5.265,37.761,4.915,-25.593,-2.604,0.0,39.3,39.9,9.608,1.959,-22.057,-18.518,-23.651,-19.874,-3.008,27.787,0.0,246.14,,260.0,260.0,-20.976,3.023,20.711,24.82
10674.5,3.344,0.807,-35.209,1.767,9.392,5.265,37.761,4.915,-25.593,-2.604,0.0,39.3,39.9,9.608,1.959,-22.105,-18.481,-23.74,-19.883,-3.008,27.787,0.0,246.14,,260.0,260.0,-21.025,3.029,20.701,24.805
10675.0,3.344,0.807,-35.209,1.767,9.392,5.265,37.761,4.915,-25.593,-2.604,0.0,39.3,39.9,9.608,1.959,-22.112,-18.515,-23.739,-19.85,-3.008,27.787,0.0,246.04,,260.0,260.0,-21.052,3.034,20.697,24.775
10675.5,3.344,0.807,-35.209,1.767,9.392,5.265,37.761,4.915,-25.593,-2.604,0.0,39.3,39.9,9.608,1.959,-21.966,-18.58,-23.438,-19.806,-3.008,27.787,0.0,246.04,,260.0,260.0,-21.054,3.039,20.718,24.775
10676.0,3.344,0.807,-35.209,1.767,9.392,5.273,37.736,4.907,-25.563,-2.611,0.0,39.337,39.883,9.608,1.959,-21.808,-18.544,-23.441,-19.81,-3.007,27.778,0.0,246.34,,260.0,260.0,-20.948,3.044,20.717,24.779
10676.5,3.344,0.807,-35.209,1.767,9.392,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.608,1.959,-22.04,-18.51,-23.696,-19.87,-3.007,27.778,0.0,246.34,,260.0,260.0,-20.901,3.049,20.725,24.791
10677.0,3.344,0.807,-35.209,1.767,9.392,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.608,1.959,-22.107,-18.498,-23.749,-19.891,-3.007,27.778,0.0,246.54,,260.0,260.0,-21.029,3.054,20.705,24.803
10677.5,3.094,0.774,-34.758,1.886,9.524,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.576,1.727,-22.104,-18.517,-23.691,-19.849,-3.007,27.778,0.0,246.54,,260.0,260.0,-21.061,3.058,20.707,24.821
10678.0,3.094,0.774,-34.758,1.886,9.524,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.576,1.727,-21.895,-18.542,-23.505,-19.789,-3.007,27.778,0.0,246.24,,260.0,260.0,-21.04,3.059,20.725,24.862
10678.5,3.094,0.774,-34.758,1.886,9.524,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.576,1.727,-21.91,-18.535,-23.424,-19.786,-3.007,27.778,0.0,246.24,,260.0,260.0,-20.933,3.059,20.737,24.897
10679.0,3.094,0.774,-34.758,1.886,9.524,5.273,37.736,4.907,-25.563,-2.611,0.0,39.3,39.9,9.576,1.727,-21.988,-18.521,-23.558,-19.828,-3.007,27.778,0.0,245.94,,260.0,260.0,-20.914,3.06,20.723,24.899
10679.5,3.094,0.774,-34.758,1.886,9.524,5.239,37.73,4.955,-25.534,-2.591,0.0,39.337,39.813,9.576,1.727,-22.043,-18.48,-23.687,-19.87,-3.009,27.779,0.0,245.94,,260.0,260.0,-20.974,3.061,20.712,24.915
10680.0,3.094,0.774,-34.758,1.886,9.524,5.239,37.73,4.955,-25.534,-2.591,0.0,39.3,39.8,9.576,1.727,-22.108,-18.485,-23.737,-19.877,-3.009,27.779,0.0,245.84,,260.0,260.0,-21.02,3.061,20.725,24.888
10680.5,2.546,0.639,-34.706,1.846,9.559,5.239,37.73,4.955,-25.534,-2.591,0.0,39.3,39.8,9.555,1.716,-21.877,-18.54,-23.514,-19.788,-3.009,27.779,0.0,245.84,,260.0,260.0,-21.052,3.062,20.723,24.874
10681.0,2.546,0.639,-34.706,1.846,9.559,5.239,37.73,4.955,-25.534,-2.591,0.0,39.3,39.8,9.555,1.716,-21.866,-18.554,-23.497,-19.82,-3.009,27.779,0.0,245.94,,260.0,260.0,-20.93,3.053,20.73,24.907
10681.5,2.546,0.639,-34.706,1.846,9.559,5.239,37.73,4.955,-25.534,-2.591,0.0,39.3,39.8,9.555,1.716,-22.01,-18.526,-23.625,-19.877,-3.009,27.779,0.0,245.94,,260.0,260.0,-20.934,3.045,20.733,24.925
10682.0,2.546,0.639,-34.706,1.846,9.559,5.239,37.73,4.955,-25.534,-2.591,0.0,39.3,39.8,9.555,1.716,-22.068,-18.517,-23.722,-19.909,-3.009,27.779,0.0,246.04,,260.0,260.0,-21.009,3.037,20.738,24.924
10682.5,2.546,0.639,-34.706,1.846,9.559,5.23,37.747,4.951,-25.515,-2.614,0.0,39.331,39.809,9.555,1.716,-22.15,-18.503,-23.797,-19.911,-3.013,27.774,0.0,246.04,,260.0,260.0,-21.054,3.029,20.754,24.929
10683.0,2.546,0.639,-34.706,1.846,9.559,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.555,1.716,-22.151,-18.542,-23.695,-19.869,-3.013,27.774,0.0,245.94,,260.0,260.0,-21.09,3.021,20.764,24.92
10683.5,3.257,0.765,-35.209,1.788,9.546,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.579,1.657,-21.873,-18.547,-23.513,-19.834,-3.013,27.774,0.0,245.94,,260.0,260.0,-21.064,3.013,20.748,24.896
10684.0,3.257,0.765,-35.209,1.788,9.546,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.579,1.657,-22.0,-18.521,-23.636,-19.873,-3.013,27.774,0.0,246.44,,260.0,260.0,-20.942,3.017,20.771,24.86
10684.5,3.257,0.765,-35.209,1.788,9.546,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.579,1.657,-22.076,-18.511,-23.726,-19.892,-3.013,27.774,0.0,246.44,,260.0,260.0,-21.007,3.021,20.761,24.861
10685.0,3.257,0.765,-35.209,1.788,9.546,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.579,1.657,-22.131,-18.502,-23.77,-19.884,-3.013,27.774,0.0,246.04,,260.0,260.0,-21.051,3.025,20.767,24.839
10685.5,3.257,0.765,-35.209,1.788,9.546,5.23,37.747,4.951,-25.515,-2.614,0.0,39.3,39.8,9.579,1.657,-22.085,-18.566,-23.551,-19.789,-3.013,27.774,0.0,246.04,,260.0,260.0,-21.072,3.029,20.755,24.854
10686.0,3.257,0.765,-35.209,1.788,9.546,5.234,37.754,4.935,-25.481,-2.603,0.0,39.334,39.832,9.579,1.657,-21.803,-18.548,-23.366,-19.766,-3.002,27.78,0.0,246.24,,260.0,260.0,-20.998,3.032,20.774,24.872
10686.5,3.257,0.765,-35.209,1.788,9.546,5.234,37.754,4.935,-25.481,-2.603,0.0,39.3,39.8,9.579,1.657,-21.814,-18.563,-23.437,-19.848,-3.002,27.78,0.0,246.24,,260.0,260.0,-20.871,3.036,20.776,24.876
10687.0,2.927,0.684,-35.209,1.774,9.556,5.234,37.754,4.935,-25.481,-2.603,0.0,39.3,39.8,9.398,1.773,-21.948,-18.55,-23.55,-19.885,-3.002,27.78,0.0,246.24,,260.0,260.0,-20.916,3.04,20.755,24.887
10687.5,2.927,0.684,-35.209,1.774,9.556,5.234,37.754,4.935,-25.481,-2.603,0.0,39.3,39.8,9.398,1.773,-22.095,-18.527,-23.714,-19.897,-3.002,27.78,0.0,246.24,,260.0,260.0,-20.983,3.038,20.759,24.883
10688.0,2.927,0.684,-35.209,1.774,9.556,5.234,37.754,4.935,-25.481,-2.603,0.0,39.3,39.8,9.398,1.773,-21.911,-18.545,-23.503,-19.807,-3.002,27.78,0.0,246.34,,260.0,260.0,-21.058,3.036,20.747,24.911
10688.5,2.927,0.684,-35.209,1.774,9.556,5.234,37.754,4.935,-25.481,-2.603,0.0,39.3,39.8,9.398,1.773,-21.798,-18.556,-23.322,-19.723,-3.002,27.78,0.0,246.34,,260.0,260.0,-20.941,3.034,20.748,24.903
10689.0,2.927,0.684,-35.209,1.774,9.556,5.213,37.718,4.865,-25.448,-2.63,0.0,39.327,39.853,9.398,1.773,-21.827,-18.566,-23.348,-19.767,-3.018,27.778,0.0,245.84,,260.0,260.0,-20.85,3.032,20.766,24.921
10689.5,2.927,0.684,-35.209,1.774,9.556,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.398,1.773,-21.961,-18.54,-23.547,-19.838,-3.018,27.778,0.0,245.84,,260.0,260.0,-20.877,3.031,20.754,24.92
10690.0,2.816,0.747,-33.495,1.852,9.539,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.758,1.724,-22.035,-18.498,-23.671,-19.896,-3.018,27.778,0.0,246.14,,260.0,260.0,-20.971,3.029,20.751,24.894
10690.5,2.816,0.747,-33.495,1.852,9.539,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.758,1.724,-22.096,-18.527,-23.665,-19.915,-3.018,27.778,0.0,246.14,,260.0,260.0,-21.025,3.025,20.734,24.858
10691.0,2.816,0.747,-33.495,1.852,9.539,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.758,1.724,-21.806,-18.546,-23.431,-19.767,-3.018,27.778,0.0,246.04,,260.0,260.0,-21.051,3.022,20.742,24.842
10691.5,2.816,0.747,-33.495,1.852,9.539,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.758,1.724,-21.804,-18.548,-23.4,-19.803,-3.018,27.778,0.0,246.04,,260.0,260.0,-20.887,3.019,20.76,24.814
10692.0,2.816,0.747,-33.495,1.852,9.539,5.213,37.718,4.865,-25.448,-2.63,0.0,39.3,39.9,9.758,1.724,-21.99,-18.533,-23.57,-19.858,-3.018,27.778,0.0,246.04,,260.0,260.0,-20.889,3.015,20.749,24.814
10692.5,2.816,0.747,-33.495,1.852,9.539,5.225,37.702,4.935,-25.421,-2.633,0.0,39.318,39.835,9.758,1.724,-22.044,-18.521,-23.689,-19.904,-3.024,27.775,0.0,246.04,,260.0,260.0,-20.988,3.012,20.764,24.782
10693.0,2.816,0.747,-33.495,1.852,9.539,5.225,37.702,4.935,-25.421,-2.633,0.0,39.3,39.8,9.758,1.724,-22.124,-18.526,-23.74,-19.919,-3.024,27.775,0.0,246.04,,260.0,260.0,-21.04,3.009,20.752,24.754
10693.5,3.176,0.744,-35.209,1.814,9.6,5.225,37.702,4.935,-25.421,-2.633,0.0,39.3,39.8,9.422,1.783,-22.108,-18.551,-23.613,-19.868,-3.024,27.775,0.0,246.04,,260.0,260.0,-21.077,3.006,20.766,24.718
10694.0,3.176,0.744,-35.209,1.814,9.6,5.225,37.702,4.935,-25.421,-2.633,0.0,39.3,39.8,9.422,1.783,-21.845,-18.584,-23.425,-19.812,-3.024,27.775,0.0,246.24,,260.0,260.0,-21.035,3.008,20.76,24.749
10694.5,3.176,0.744,-35.209,1.814,9.6,5.225,37.702,4.935,-25.421,-2.633,0.0,39.3,39.8,9.422,1.783,-21.805,-18.562,-23.46,-19.834,-3.024,27.775,0.0,246.24,,260.0,260.0,-20.917,3.011,20.76,24.805
10695.0,3.176,0.744,-35.209,1.814,9.6,5.225,37.702,4.935,-25.421,-2.633,0.0,39.3,39.8,9.422,1.783,-22.045,-18.55,-23.649,-19.911,-3.024,27.775,0.0,246.14,,260.0,260.0,-20.915,3.014,20.754,24.814
10695.5,3.176,0.744,-35.209,1.814,9.6,5.213,37.716,4.922,-25.379,-2.606,0.0,39.312,39.772,9.422,1.783,-22.091,-18.547,-23.693,-19.914,-3.027,27.776,0.0,246.14,,260.0,260.0,-21.039,3.017,20.759,24.815
10696.0,3.176,0.744,-35.209,1.814,9.6,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.422,1.783,-21.963,-18.575,-23.517,-19.82,-3.027,27.776,0.0,245.94,,260.0,260.0,-21.061,3.019,20.753,24.814
10696.5,3.441,0.857,-35.209,1.798,9.585,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.469,1.681,-21.826,-18.579,-23.386,-19.81,-3.027,27.776,0.0,245.94,,260.0,260.0,-20.969,3.022,20.746,24.829
10697.0,3.441,0.857,-35.209,1.798,9.585,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.469,1.681,-21.747,-18.591,-23.413,-19.836,-3.027,27.776,0.0,245.54,,260.0,260.0,-20.9,3.029,20.738,24.868
10697.5,3.441,0.857,-35.209,1.798,9.585,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.469,1.681,-21.876,-18.563,-23.529,-19.866,-3.027,27.776,0.0,245.54,,260.0,260.0,-20.897,3.035,20.761,24.847
10698.0,3.441,0.857,-35.209,1.798,9.585,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.469,1.681,-21.997,-18.578,-23.639,-19.901,-3.027,27.776,0.0,245.64,,260.0,260.0,-20.959,3.042,20.754,24.858
10698.5,3.441,0.857,-35.209,1.798,9.585,5.213,37.716,4.922,-25.379,-2.606,0.0,39.3,39.8,9.469,1.681,-21.907,-18.6,-23.356,-19.851,-3.027,27.776,0.0,245.64,,260.0,260.0,-21.029,3.049,20.755,24.846
10699.0,3.441,0.857,-35.209,1.798,9.585,5.221,37.737,4.926,-25.327,-2.612,0.0,39.319,39.841,9.469,1.681,-21.754,-18.632,-23.309,-19.844,-3.024,27.788,0.0,246.04,,260.0,260.0,-20.929,3.055,20.746,24.788
10699.5,3.441,0.857,-35.209,1.798,9.585,5.221,37.737,4.926,-25.327,-2.612,0.0,39.3,39.8,9.469,1.681,-21.845,-18.61,-23.442,-19.927,-3.024,27.788,0.0,246.04,,260.0,260.0,-20.885,3.061,20.754,24.772
10700.0,2.531,0.637,-34.312,1.823,9.544,5.221,37.737,4.926,-25.327,-2.612,0.0,39.3,39.8,9.637,1.602,-22.02,-18.592,-23.615,-19.946,-3.024,27.788,0.0,245.74,,260.0,260.0,-20.956,3.068,20.752,24.709
10700.5,2.531,0.637,-34.312,1.823,9.544,5.221,37.737,4.926,-25.327,-2.612,0.0,39.3,39.8,9.637,1.602,-22.073,-18.56,-23.736,-19.972,-3.024,27.788,0.0,245.74,,260.0,260.0,-21.043,3.059,20.765,24.718
10701.0,2.531,0.637,-34.312,1.823,9.544,5.221,37.737,4.926,-25.327,-2.612,0.0,39.3,39.8,9.637,1.602,-21.978,-18.607,-23.532,-19.859,-3.024,27.788,0.0,246.14,,260.0,260.0,-21.085,3.05,20.774,24.688
10701.5,2.531,0.637,-34.312,1.823,9.544,5.221,37.737,4.926,-25.327,-2.612,0.0,39.3,39.8,9.637,1.602,-21.782,-18.609,-23.277,-19.76,-3.024,27.788,0.0,246.14,,260.0,260.0,-20.994,3.042,20.794,24.668
10702.0,2.531,0.637,-34.312,1.823,9.544,5.195,37.688,4.882,-25.285,-2.608,0.0,39.322,39.802,9.637,1.602,-21.827,-18.614,-23.397,-19.871,-3.016,27.787,0.0,246.14,,260.0,260.0,-20.857,3.033,20.788,24.65
10702.5,2.531,0.637,-34.312,1.823,9.544,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.637,1.602,-21.958,-18.57,-23.6,-19.943,-3.016,27.787,0.0,246.14,,260.0,260.0,-20.927,3.025,20.803,24.673
10703.0,3.213,0.783,-35.209,1.75,9.53,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.491,1.894,-22.001,-18.581,-23.604,-19.927,-3.016,27.787,0.0,246.24,,260.0,260.0,-21.018,3.017,20.8,24.659
10703.5,3.213,0.783,-35.209,1.75,9.53,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.491,1.894,-21.876,-18.607,-23.383,-19.827,-3.016,27.787,0.0,246.24,,260.0,260.0,-21.028,3.02,20.821,24.642
10704.0,3.213,0.783,-35.209,1.75,9.53,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.491,1.894,-21.704,-18.656,-23.144,-19.824,-3.016,27.787,0.0,246.44,,260.0,260.0,-20.923,3.023,20.826,24.652
10704.5,3.213,0.783,-35.209,1.75,9.53,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.491,1.894,-21.807,-18.603,-23.305,-19.883,-3.016,27.787,0.0,246.44,,260.0,260.0,-20.832,3.026,20.834,24.609
10705.0,3.213,0.783,-35.209,1.75,9.53,5.195,37.688,4.882,-25.285,-2.608,0.0,39.3,39.8,9.491,1.894,-21.934,-18.564,-23.508,-19.906,-3.016,27.787,0.0,246.14,,260.0,260.0,-20.9,3.029,20.839,24.6
10705.5,3.213,0.783,-35.209,1.75,9.53,5.206,37.699,4.925,-25.231,-2.63,0.0,39.32,39.818,9.491,1.894,-21.985,-18.575,-23.566,-19.888,-3.035,27.787,0.0,246.14,,260.0,260.0,-20.978,3.033,20.861,24.592
10706.0,3.213,0.783,-35.209,1.75,9.53,5.206,37.699,4.925,-25.231,-2.63,0.0,39.3,39.8,9.491,1.894,-21.654,-18.617,-23.132,-19.79,-3.035,27.787,0.0,246.14,,260.0,260.0,-21.004,3.035,20.855,24.602
10706.5,3.46,0.901,-33.76,1.774,9.546,5.206,37.699,4.925,-25.231,-2.63,0.0,39.3,39.8,9.731,1.667,-21.681,-18.613,-23.086,-19.775,-3.035,27.787,0.0,246.14,,260.0,260.0,-20.798,3.038,20.861,24.59
10707.0,3.46,0.901,-33.76,1.774,9.546,5.206,37.699,4.925,-25.231,-2.63,0.0,39.3,39.8,9.731,1.667,-21.804,-18.547,-23.356,-19.846,-3.035,27.787,0.0,245.94,,260.0,260.0,-20.789,3.045,20.872,24.617
10707.5,3.46,0.901,-33.76,1.774,9.546,5.206,37.699,4.925,-25.231,-2.63,0.0,39.3,39.8,9.731,1.667,-21.93,-18.534,-23.569,-19.897,-3.035,27.787,0.0,245.94,,260.0,260.0,-20.888,3.052,20.878,24.631
10708.0,3.46,0.901,-33.76,1.774,9.546,5.206,37.699,4.925,-25.231,-2.63,0.0,39.3,39.8,9.731,1.667,-21.99,-18.527,-23.609,-19.91,-3.035,27.787,0.0,246.24,,260.0,260.0,-20.983,3.059,20.886,24.693
10708.5,3.46,0.901,-33.76,1.774,9.546,5.181,37.746,4.958,-25.192,-2.625,0.0,39.315,39.803,9.731,1.667,-21.97,-18.562,-23.47,-19.837,-3.023,27.794,0.0,246.24,,260.0,260.0,-21.009,3.065,20.894,24.731
10709.0,3.46,0.901,-33.76,1.774,9.546,5.181,37.746,4.958,-25.192,-2.625,0.0,39.3,39.8,9.731,1.667,-21.73,-18.564,-23.245,-19.786,-3.023,27.794,0.0,246.34,,260.0,260.0,-20.96,3.072,20.898,24.764
10709.5,3.221,0.773,-35.209,1.769,9.613,5.181,37.746,4.958,-25.192,-2.625,0.0,39.3,39.8,9.395,1.699,-21.853,-18.52,-23.467,-19.889,-3.023,27.794,0.0,246.34,,260.0,260.0,-20.831,3.078,20.906,24.782
10710.0,3.221,0.773,-35.209,1.769,9.613,5.181,37.746,4.958,-25.192,-2.625,0.0,39.3,39.8,9.395,1.699,-21.965,-18.53,-23.602,-19.916,-3.023,27.794,0.0,246.34,,260.0,260.0,-20.932,3.081,20.916,24.812
10710.5,3.221,0.773,-35.209,1.769,9.613,5.181,37.746,4.958,-25.192,-2.625,0.0,39.3,39.8,9.395,1.699,-21.935,-18.525,-23.442,-19.843,-3.023,27.794,0.0,246.34,,260.0,260.0,-21.003,3.083,20.933,24.822
10711.0,3.221,0.773,-35.209,1.769,9.613,5.181,37.746,4.958,-25.192,-2.625,0.0,39.3,39.8,9.395,1.699,-21.823,-18.516,-23.364,-19.781,-3.023,27.794,0.0,246.04,,260.0,260.0,-20.936,3.085,20.92,24.82
10711.5,3.221,0.773,-35.209,1.769,9.613,5.195,37.729,4.88,-25.149,-2.628,0.0,39.326,39.863,9.395,1.699,-21.733,-18.564,-23.197,-19.768,-3.029,27.792,0.0,246.04,,260.0,260.0,-20.871,3.087,20.926,24.844
10712.0,3.221,0.773,-35.209,1.769,9.613,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.395,1.699,-21.823,-18.536,-23.299,-19.809,-3.029,27.792,0.0,246.24,,260.0,260.0,-20.816,3.089,20.943,24.873
10712.5,3.221,0.773,-35.209,1.769,9.613,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.395,1.699,-21.894,-18.477,-23.474,-19.851,-3.029,27.792,0.0,246.24,,260.0,260.0,-20.867,3.092,20.939,24.888
10713.0,2.747,0.741,-34.304,1.82,9.471,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.621,1.797,-21.866,-18.509,-23.431,-19.795,-3.029,27.792,0.0,246.14,,260.0,260.0,-20.924,3.094,20.963,24.875
10713.5,2.747,0.741,-34.304,1.82,9.471,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.621,1.797,-21.682,-18.498,-23.29,-19.724,-3.029,27.792,0.0,246.14,,260.0,260.0,-20.9,3.088,20.971,24.922
10714.0,2.747,0.741,-34.304,1.82,9.471,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.621,1.797,-21.712,-18.511,-23.186,-19.734,-3.029,27.792,0.0,246.24,,260.0,260.0,-20.799,3.083,20.95,24.941
10714.5,2.747,0.741,-34.304,1.82,9.471,5.195,37.729,4.88,-25.149,-2.628,0.0,39.3,39.9,9.621,1.797,-21.81,-18.485,-23.363,-19.786,-3.029,27.792,0.0,246.24,,260.0,260.0,-20.786,3.077,20.973,24.941
10715.0,2.747,0.741,-34.304,1.82,9.471,5.193,37.706,4.925,-25.097,-2.639,0.0,39.319,39.839,9.621,1.797,-21.895,-18.458,-23.523,-19.824,-3.023,27.791,0.0,246.34,,260.0,260.0,-20.861,3.072,20.971,24.943
10715.5,2.747,0.741,-34.304,1.82,9.471,5.193,37.706,4.925,-25.097,-2.639,0.0,39.3,39.8,9.621,1.797,-21.965,-18.448,-23.593,-19.824,-3.023,27.791,0.0,246.34,,260.0,260.0,-20.925,3.066,20.976,24.953
10716.0,2.753,0.729,-34.045,1.839,9.505,5.193,37.706,4.925,-25.097,-2.639,0.0,39.3,39.8,9.627,1.609,-21.925,-18.482,-23.414,-19.762,-3.023,27.791,0.0,246.14,,260.0,260.0,-20.957,3.061,20.984,24.911
10716.5,2.753,0.729,-34.045,1.839,9.505,5.193,37.706,4.925,-25.097,-2.639,0.0,39.3,39.8,9.627,1.609,-21.69,-18.468,-23.315,-19.714,-3.023,27.791,0.0,246.14,,260.0,260.0,-20.896,3.056,20.99,24.885
10717.0,2.753,0.729,-34.045,1.839,9.505,5.193,37.706,4.925,-25.097,-2.639,0.0,39.3,39.8,9.627,1.609,-21.835,-18.456,-23.42,-19.797,-3.023,27.791,0.0,245.94,,260.0,260.0,-20.797,3.051,20.997,24.874
10717.5,2.753,0.729,-34.045,1.839,9.505,5.193,37.706,4.925,-25.097,-2.639,0.0,39.3,39.8,9.627,1.609,-21.944,-18.456,-23.565,-19.856,-3.023,27.791,0.0,245.94,,260.0,260.0,-20.877,3.046,20.973,24.836
10718.0,2.753,0.729,-34.045,1.839,9.505,5.181,37.729,4.917,-25.074,-2.636,0.0,39.328,39.827,9.627,1.609,-22.007,-18.46,-23.645,-19.856,-3.032,27.794,0.0,245.84,,260.0,260.0,-20.955,3.041,20.995,24.835
10718.5,2.753,0.729,-34.045,1.839,9.505,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.627,1.609,-22.028,-18.476,-23.585,-19.798,-3.032,27.794,0.0,245.84,,260.0,260.0,-20.992,3.037,21.0,24.822
10719.0,2.753,0.729,-34.045,1.839,9.505,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.627,1.609,-21.803,-18.491,-23.362,-19.744,-3.032,27.794,0.0,245.94,,260.0,260.0,-20.972,3.032,20.997,24.81
10719.5,3.279,0.822,-34.448,1.756,9.52,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.68,1.825,-21.683,-18.496,-23.31,-19.758,-3.032,27.794,0.0,245.94,,260.0,260.0,-20.85,3.027,20.987,24.822
10720.0,3.279,0.822,-34.448,1.756,9.52,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.68,1.825,-21.817,-18.483,-23.416,-19.82,-3.032,27.794,0.0,245.74,,260.0,260.0,-20.812,3.032,20.997,24.828
10720.5,3.279,0.822,-34.448,1.756,9.52,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.68,1.825,-21.997,-18.457,-23.623,-19.862,-3.032,27.794,0.0,245.74,,260.0,260.0,-20.884,3.036,21.004,24.846
10721.0,3.279,0.822,-34.448,1.756,9.52,5.181,37.729,4.917,-25.074,-2.636,0.0,39.3,39.8,9.68,1.825,-22.04,-18.472,-23.641,-19.852,-3.032,27.794,0.0,245.94,,260.0,260.0,-20.985,3.04,21.002,24.856
10721.5,3.279,0.822,-34.448,1.756,9.52,5.24,37.764,4.965,-25.03,-2.632,0.0,39.341,39.847,9.68,1.825,-21.933,-18.5,-23.395,-19.788,-3.025,27.806,0.0,245.94,,260.0,260.0,-21.001,3.044,21.027,24.856
10722.0,3.279,0.822,-34.448,1.756,9.52,5.24,37.764,4.965,-25.03,-2.632,0.0,39.3,39.8,9.68,1.825,-21.693,-18.485,-23.366,-19.767,-3.025,27.806,0.0,245.74,,260.0,260.0,-20.904,3.047,21.019,24.832
10722.5,2.829,0.699,-34.615,1.784,9.635,5.24,37.764,4.965,-25.03,-2.632,0.0,39.3,39.8,9.675,1.719,-21.759,-18.475,-23.408,-19.8,-3.025,27.806,0.0,245.74,,260.0,260.0,-20.828,3.051,21.04,24.855
10723.0,2.829,0.699,-34.615,1.784,9.635,5.24,37.764,4.965,-25.03,-2.632,0.0,39.3,39.8,9.675,1.719,-21.894,-18.473,-23.53,-19.831,-3.025,27.806,0.0,245.64,,260.0,260.0,-20.861,3.048,21.055,24.848
10723.5,2.829,0.699,-34.615,1.784,9.635,5.24,37.764,4.965,-25.03,-2.632,0.0,39.3,39.8,9.675,1.719,-21.978,-18.436,-23.622,-19.845,-3.025,27.806,0.0,245.64,,260.0,260.0,-20.932,3.044,21.047,24.861
10724.0,2.829,0.699,-34.615,1.784,9.635,5.24,37.764,4.965,-25.03,-2.632,0.0,39.3,39.8,9.675,1.719,-21.784,-18.512,-23.335,-19.757,-3.025,27.806,0.0,245.74,,260.0,260.0,-20.97,3.04,21.047,24.861
10724.5,2.829,0.699,-34.615,1.784,9.635,5.224,37.725,4.92,-25.017,-2.631,0.0,39.325,39.821,9.675,1.719,-21.717,-18.505,-23.355,-19.794,-3.035,27.801,0.0,245.74,,260.0,260.0,-20.847,3.037,21.073,24.858
10725.0,2.829,0.699,-34.615,1.784,9.635,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.675,1.719,-21.831,-18.455,-23.482,-19.834,-3.035,27.801,0.0,245.84,,260.0,260.0,-20.842,3.034,21.076,24.82
10725.5,2.829,0.699,-34.615,1.784,9.635,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.675,1.719,-21.953,-18.442,-23.576,-19.847,-3.035,27.801,0.0,245.84,,260.0,260.0,-20.9,3.03,21.065,24.805
10726.0,3.003,0.821,-34.076,1.863,9.536,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.65,1.755,-21.954,-18.47,-23.578,-19.838,-3.035,27.801,0.0,246.24,,260.0,260.0,-20.954,3.027,21.061,24.769
10726.5,3.003,0.821,-34.076,1.863,9.536,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.65,1.755,-21.828,-18.518,-23.308,-19.737,-3.035,27.801,0.0,246.24,,260.0,260.0,-20.96,3.027,21.079,24.617
10727.0,3.003,0.821,-34.076,1.863,9.536,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.65,1.755,-21.63,-18.477,-23.209,-19.716,-3.035,27.801,0.0,246.54,,260.0,260.0,-20.848,3.026,21.079,24.628
10727.5,3.003,0.821,-34.076,1.863,9.536,5.224,37.725,4.92,-25.017,-2.631,0.0,39.3,39.8,9.65,1.755,-21.928,-18.455,-23.475,-19.802,-3.035,27.801,0.0,246.54,,260.0,260.0,-20.758,3.026,21.099,24.636
10728.0,3.003,0.821,-34.076,1.863,9.536,5.22,37.706,4.941,-24.966,-2.635,0.0,39.334,39.856,9.65,1.755,-21.96,-18.41,-23.578,-19.811,-3.041,27.803,0.0,246.44,,260.0,260.0,-20.915,3.025,21.091,24.655
10728.5,3.003,0.821,-34.076,1.863,9.536,5.22,37.706,4.941,-24.966,-2.635,0.0,39.3,39.9,9.65,1.755,-21.989,-18.446,-23.58,-19.797,-3.041,27.803,0.0,246.44,,260.0,260.0,-20.939,3.025,21.099,24.679
10729.0,2.702,0.727,-33.092,1.798,9.477,5.22,37.706,4.941,-24.966,-2.635,0.0,39.3,39.9,9.696,1.747,-21.927,-18.482,-23.42,-19.762,-3.041,27.803,0.0,246.34,,260.0,260.0,-20.953,3.025,21.073,24.69
10729.5,2.702,0.727,-33.092,1.798,9.477,5.22,37.706,4.941,-24.966,-2.635,0.0,39.3,39.9,9.696,1.747,-21.677,-18.482,-23.31,-19.776,-3.041,27.803,0.0,246.34,,260.0,260.0,-20.898,3.019,21.09,24.684
10730.0,2.702,0.727,-33.092,1.798,9.477,5.22,37.706,4.941,-24.966,-2.635,0.0,39.3,39.9,9.696,1.747,-21.801,-18.465,-23.424,-19.794,-3.041,27.803,0.0,246.34,,260.0,260.0,-20.811,3.014,21.103,24.698
10730.5,2.702,0.727,-33.092,1.798,9.477,5.22,37.706,4.941,-24.966,-2.635,0.0,39.3,39.9,9.696,1.747,-21.918,-18.451,-23.544,-19.818,-3.041,27.803,0.0,246.34,,260.0,260.0,-20.871,3.009,21.108,24.64
10731.0,2.702,0.727,-33.092,1.798,9.477,5.235,37.745,4.953,-24.94,-2.647,0.0,39.339,39.92,9.696,1.747,-22.052,-18.444,-23.611,-19.796,-3.043,27.803,0.0,246.14,,260.0,260.0,-20.933,3.004,21.087,24.633
10731.5,2.702,0.727,-33.092,1.798,9.477,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.696,1.747,-21.879,-18.471,-23.466,-19.757,-3.043,27.803,0.0,246.14,,260.0,260.0,-20.976,2.999,21.09,24.576
10732.0,2.702,0.727,-33.092,1.798,9.477,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.696,1.747,-21.777,-18.455,-23.417,-19.776,-3.043,27.803,0.0,246.04,,260.0,260.0,-20.893,2.994,21.096,24.569
10732.5,3.569,0.822,-35.209,1.79,9.557,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.552,1.805,-21.913,-18.459,-23.542,-19.83,-3.043,27.803,0.0,246.04,,260.0,260.0,-20.856,2.989,21.095,24.567
10733.0,3.569,0.822,-35.209,1.79,9.557,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.552,1.805,-21.998,-18.448,-23.631,-19.853,-3.043,27.803,0.0,245.84,,260.0,260.0,-20.936,2.999,21.107,24.572
10733.5,3.569,0.822,-35.209,1.79,9.557,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.552,1.805,-22.035,-18.441,-23.678,-19.837,-3.043,27.803,0.0,245.84,,260.0,260.0,-20.982,3.008,21.092,24.596
10734.0,3.569,0.822,-35.209,1.79,9.557,5.235,37.745,4.953,-24.94,-2.647,0.0,39.3,39.9,9.552,1.805,-21.989,-18.452,-23.599,-19.798,-3.043,27.803,0.0,245.94,,260.0,260.0,-20.998,3.017,21.1,24.575
10734.5,3.569,0.822,-35.209,1.79,9.557,5.219,37.761,4.908,-24.932,-2.64,0.0,39.344,39.865,9.552,1.805,-21.911,-18.508,-23.427,-19.778,-3.043,27.805,0.0,245.94,,260.0,260.0,-20.959,3.027,21.11,24.573
10735.0,3.569,0.822,-35.209,1.79,9.557,5.219,37.761,4.908,-24.932,-2.64,0.0,39.3,39.9,9.552,1.805,-21.96,-18.46,-23.564,-19.828,-3.043,27.805,0.0,246.04,,260.0,260.0,-20.906,3.035,21.099,24.564
10735.5,2.754,0.677,-35.209,1.816,9.539,5.219,37.761,4.908,-24.932,-2.64,0.0,39.3,39.9,9.472,1.872,-22.01,-18.462,-23.658,-19.862,-3.043,27.805,0.0,246.04,,260.0,260.0,-20.953,3.044,21.084,24.598
10736.0,2.754,0.677,-35.209,1.816,9.539,5.219,37.761,4.908,-24.932,-2.64,0.0,39.3,39.9,9.472,1.872,-22.066,-18.45,-23.688,-19.866,-3.043,27.805,0.0,245.84,,260.0,260.0,-20.998,3.039,21.087,24.587
10736.5,2.754,0.677,-35.209,1.816,9.539,5.219,37.761,4.908,-24.932,-2.64,0.0,39.3,39.9,9.472,1.872,-22.03,-18.475,-23.629,-19.816,-3.043,27.805,0.0,245.84,,260.0,260.0,-21.017,3.035,21.075,24.583
10737.0,2.754,0.677,-35.209,1.816,9.539,5.219,37.761,4.908,-24.932,-2.64,0.0,39.3,39.9,9.472,1.872,-21.757,-18.479,-23.396,-19.731,-3.043,27.805,0.0,245.64,,260.0,260.0,-20.988,3.03,21.072,24.626
10737.5,2.754,0.677,-35.209,1.816,9.539,5.215,37.716,4.902,-24.908,-2.638,0.0,39.335,39.892,9.472,1.872,-21.774,-18.463,-23.365,-19.727,-3.048,27.797,0.0,245.64,,260.0,260.0,-20.841,3.026,21.067,24.609
10738.0,2.754,0.677,-35.209,1.816,9.539,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.472,1.872,-21.876,-18.46,-23.493,-19.787,-3.048,27.797,0.0,246.14,,260.0,260.0,-20.832,3.021,21.068,24.621
10738.5,2.754,0.677,-35.209,1.816,9.539,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.472,1.872,-22.034,-18.438,-23.706,-19.856,-3.048,27.797,0.0,246.14,,260.0,260.0,-20.904,3.017,21.075,24.635
10739.0,2.857,0.633,-35.209,1.782,9.548,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.591,1.835,-22.059,-18.459,-23.651,-19.834,-3.048,27.797,0.0,245.84,,260.0,260.0,-21.008,3.013,21.046,24.632
10739.5,2.857,0.633,-35.209,1.782,9.548,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.591,1.835,-21.912,-18.523,-23.357,-19.748,-3.048,27.797,0.0,245.84,,260.0,260.0,-21.001,3.01,21.064,24.644
10740.0,2.857,0.633,-35.209,1.782,9.548,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.591,1.835,-21.652,-18.487,-23.341,-19.734,-3.048,27.797,0.0,245.64,,260.0,260.0,-20.885,3.007,21.055,24.67
10740.5,2.857,0.633,-35.209,1.782,9.548,5.215,37.716,4.902,-24.908,-2.638,0.0,39.3,39.9,9.591,1.835,-21.785,-18.463,-23.459,-19.783,-3.048,27.797,0.0,245.64,,260.0,260.0,-20.803,3.005,21.055,24.726
10741.0,2.857,0.633,-35.209,1.782,9.548,5.219,37.706,4.924,-24.859,-2.642,0.0,39.347,39.965,9.591,1.835,-21.955,-18.441,-23.589,-19.836,-3.047,27.814,0.0,245.74,,260.0,260.0,-20.873,3.003,21.044,24.773
10741.5,2.857,0.633,-35.209,1.782,9.548,5.219,37.706,4.924,-24.859,-2.642,0.0,39.3,40.0,9.591,1.835,-22.022,-18.414,-23.66,-19.851,-3.047,27.814,0.0,245.74,,260.0,260.0,-20.955,3.0,21.051,24.829
10742.0,2.27,0.605,-33.228,1.837,9.497,5.219,37.706,4.924,-24.859,-2.642,0.0,39.3,40.0,9.792,1.729,-21.791,-18.507,-23.332,-19.707,-3.047,27.814,0.0,245.84,,260.0,260.0,-20.987,2.998,21.036,24.839
10742.5,2.27,0.605,-33.228,1.837,9.497,5.219,37.706,4.924,-24.859,-2.642,0.0,39.3,40.0,9.792,1.729,-21.782,-18.496,-23.291,-19.712,-3.047,27.814,0.0,245.84,,260.0,260.0,-20.834,2.986,21.062,24.8
10743.0,2.27,0.605,-33.228,1.837,9.497,5.219,37.706,4.924,-24.859,-2.642,0.0,39.3,40.0,9.792,1.729,-21.852,-18.46,-23.418,-19.78,-3.047,27.814,0.0,245.54,,260.0,260.0,-20.821,2.974,21.05,24.773
10743.5,2.27,0.605,-33.228,1.837,9.497,5.219,37.706,4.924,-24.859,-2.642,0.0,39.3,40.0,9.792,1.729,-21.906,-18.438,-23.551,-19.823,-3.047,27.814,0.0,245.54,,260.0,260.0,-20.878,2.963,21.044,24.769
10744.0,2.27,0.605,-33.228,1.837,9.497,5.195,37.721,4.925,-24.823,-2.65,0.0,39.336,39.898,9.792,1.729,-21.998,-18.44,-23.637,-19.82,-3.044,27.809,0.0,245.44,,260.0,260.0,-20.93,2.951,21.037,24.751
10744.5,2.27,0.605,-33.228,1.837,9.497,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.792,1.729,-22.028,-18.452,-23.563,-19.79,-3.044,27.809,0.0,245.44,,260.0,260.0,-20.974,2.94,21.047,24.686
10745.0,3.817,0.895,-35.209,1.738,9.585,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.55,1.823,-21.843,-18.46,-23.375,-19.714,-3.044,27.809,0.0,245.54,,260.0,260.0,-20.958,2.929,21.05,24.644
10745.5,3.817,0.895,-35.209,1.738,9.585,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.55,1.823,-21.79,-18.421,-23.393,-19.82,-3.044,27.809,0.0,245.54,,260.0,260.0,-20.848,2.944,21.06,24.633
10746.0,3.817,0.895,-35.209,1.738,9.585,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.55,1.823,-21.902,-18.431,-23.55,-19.818,-3.044,27.809,0.0,245.74,,260.0,260.0,-20.856,2.958,21.069,24.608
10746.5,3.817,0.895,-35.209,1.738,9.585,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.55,1.823,-21.957,-18.408,-23.543,-19.786,-3.044,27.809,0.0,245.74,,260.0,260.0,-20.925,2.972,21.07,24.585
10747.0,3.817,0.895,-35.209,1.738,9.585,5.195,37.721,4.925,-24.823,-2.65,0.0,39.3,39.9,9.55,1.823,-21.895,-18.465,-23.356,-19.711,-3.044,27.809,0.0,245.84,,260.0,260.0,-20.923,2.986,21.087,24.585
10747.5,3.817,0.895,-35.209,1.738,9.585,5.223,37.743,4.945,-24.81,-2.644,0.0,39.346,39.919,9.55,1.823,-21.619,-18.452,-23.26,-19.684,-3.038,27.819,0.0,245.84,,260.0,260.0,-20.857,2.999,21.091,24.566
10748.0,3.817,0.895,-35.209,1.738,9.585,5.223,37.743,4.945,-24.81,-2.644,0.0,39.3,39.9,9.55,1.823,-21.677,-18.42,-23.296,-19.708,-3.038,27.819,0.0,245.94,,260.0,260.0,-20.754,3.013,21.105,24.563
10748.5,3.144,0.754,-35.209,1.768,9.628,5.223,37.743,4.945,-24.81,-2.644,0.0,39.3,39.9,9.503,1.754,-21.818,-18.435,-23.464,-19.777,-3.038,27.819,0.0,245.94,,260.0,260.0,-20.775,3.026,21.115,24.566
10749.0,3.144,0.754,-35.209,1.768,9.628,5.223,37.743,4.945,-24.81,-2.644,0.0,39.3,39.9,9.503,1.754,-21.948,-18.395,-23.584,-19.788,-3.038,27.819,0.0,245.84,,260.0,260.0,-20.874,3.028,21.095,24.541
10749.5,3.144,0.754,-35.209,1.768,9.628,5.223,37.743,4.945,-24.81,-2.644,0.0,39.3,39.9,9.503,1.754,-21.798,-18.451,-23.339,-19.687,-3.038,27.819,0.0,245.84,,260.0,260.0,-20.929,3.03,21.114,24.563
10750.0,3.144,0.754,-35.209,1.768,9.628,5.223,37.743,4.945,-24.81,-2.644,0.0,39.3,39.9,9.503,1.754,-21.638,-18.446,-23.289,-19.694,-3.038,27.819,0.0,245.74,,260.0,260.0,-20.819,3.032,21.112,24.509
10750.5,3.144,0.754,-35.209,1.768,9.628,5.188,37.71,4.891,-24.767,-2.635,0.0,39.335,39.89,9.503,1.754,-21.722,-18.415,-23.351,-19.751,-3.051,27.813,0.0,245.74,,260.0,260.0,-20.767,3.034,21.103,24.499
10751.0,3.144,0.754,-35.209,1.768,9.628,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.503,1.754,-21.873,-18.422,-23.492,-19.778,-3.051,27.813,0.0,245.94,,260.0,260.0,-20.81,3.035,21.122,24.546
10751.5,2.793,0.669,-35.209,1.763,9.546,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.446,1.854,-21.957,-18.411,-23.597,-19.834,-3.051,27.813,0.0,245.94,,260.0,260.0,-20.891,3.037,21.098,24.598
10752.0,2.793,0.669,-35.209,1.763,9.546,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.446,1.854,-21.922,-18.446,-23.484,-19.789,-3.051,27.813,0.0,246.14,,260.0,260.0,-20.95,3.033,21.099,24.707
10752.5,2.793,0.669,-35.209,1.763,9.546,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.446,1.854,-21.732,-18.503,-23.185,-19.711,-3.051,27.813,0.0,246.14,,260.0,260.0,-20.91,3.029,21.092,24.717
10753.0,2.793,0.669,-35.209,1.763,9.546,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.446,1.854,-21.789,-18.448,-23.372,-19.783,-3.051,27.813,0.0,246.04,,260.0,260.0,-20.783,3.025,21.086,24.693
10753.5,2.793,0.669,-35.209,1.763,9.546,5.188,37.71,4.891,-24.767,-2.635,0.0,39.3,39.9,9.446,1.854,-21.92,-18.417,-23.522,-19.804,-3.051,27.813,0.0,246.04,,260.0,260.0,-20.848,3.022,21.103,24.678
10754.0,2.793,0.669,-35.209,1.763,9.546,5.184,37.703,4.909,-24.716,-2.633,0.0,39.339,39.917,9.446,1.854,-21.947,-18.427,-23.487,-19.793,-3.04,27.825,0.0,246.14,,260.0,260.0,-20.916,3.018,21.097,24.69
10754.5,2.793,0.669,-35.209,1.763,9.546,5.184,37.703,4.909,-24.716,-2.633,0.0,39.3,39.9,9.446,1.854,-21.692,-18.45,-23.275,-19.678,-3.04,27.825,0.0,246.14,,260.0,260.0,-20.914,3.014,21.106,24.723
10755.0,3.075,0.808,-33.665,1.806,9.445,5.184,37.703,4.909,-24.716,-2.633,0.0,39.3,39.9,9.762,1.747,-21.61,-18.45,-23.103,-19.617,-3.04,27.825,0.0,246.04,,260.0,260.0,-20.774,3.011,21.094,24.737
10755.5,3.075,0.808,-33.665,1.806,9.445,5.184,37.703,4.909,-24.716,-2.633,0.0,39.3,39.9,9.762,1.747,-21.694,-18.452,-23.207,-19.684,-3.04,27.825,0.0,246.04,,260.0,260.0,-20.695,3.012,21.082,24.724
10756.0,3.075,0.808,-33.665,1.806,9.445,5.184,37.703,4.909,-24.716,-2.633,0.0,39.3,39.9,9.762,1.747,-21.833,-18.417,-23.393,-19.767,-3.04,27.825,0.0,245.74,,260.0,260.0,-20.759,3.013,21.087,24.706
10756.5,3.075,0.808,-33.665,1.806,9.445,5.184,37.703,4.909,-24.716,-2.633,0.0,39.3,39.9,9.762,1.747,-21.985,-18.419,-23.505,-19.785,-3.04,27.825,0.0,245.74,,260.0,260.0,-20.852,3.014,21.095,24.694
10757.0,3.075,0.808,-33.665,1.806,9.445,5.186,37.733,4.912,-24.673,-2.648,0.0,39.332,39.847,9.762,1.747,-21.746,-18.416,-23.322,-19.692,-3.035,27.825,0.0,246.44,,260.0,260.0,-20.923,3.015,21.08,24.734
10757.5,3.075,0.808,-33.665,1.806,9.445,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.762,1.747,-21.569,-18.454,-23.142,-19.66,-3.035,27.825,0.0,246.44,,260.0,260.0,-20.794,3.016,21.097,24.733
10758.0,3.502,0.806,-35.209,1.767,9.565,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.528,1.781,-21.707,-18.431,-23.291,-19.718,-3.035,27.825,0.0,246.24,,260.0,260.0,-20.706,3.017,21.097,24.734
10758.5,3.502,0.806,-35.209,1.767,9.565,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.528,1.781,-21.835,-18.412,-23.46,-19.773,-3.035,27.825,0.0,246.24,,260.0,260.0,-20.786,3.025,21.105,24.702
10759.0,3.502,0.806,-35.209,1.767,9.565,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.528,1.781,-21.899,-18.379,-23.571,-19.792,-3.035,27.825,0.0,246.44,,260.0,260.0,-20.87,3.032,21.123,24.7
10759.5,3.502,0.806,-35.209,1.767,9.565,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.528,1.781,-21.947,-18.424,-23.456,-19.748,-3.035,27.825,0.0,246.44,,260.0,260.0,-20.91,3.04,21.152,24.665
10760.0,3.502,0.806,-35.209,1.767,9.565,5.186,37.733,4.912,-24.673,-2.648,0.0,39.3,39.8,9.528,1.781,-21.538,-18.422,-23.215,-19.669,-3.035,27.825,0.0,246.74,,260.0,260.0,-20.894,3.048,21.133,24.685
10760.5,3.502,0.806,-35.209,1.767,9.565,5.199,37.719,4.905,-24.658,-2.631,0.0,39.331,39.874,9.528,1.781,-21.671,-18.439,-23.305,-19.732,-3.035,27.834,0.0,246.74,,260.0,260.0,-20.711,3.055,21.128,24.672
10761.0,3.502,0.806,-35.209,1.767,9.565,5.199,37.719,4.905,-24.658,-2.631,0.0,39.3,39.9,9.528,1.781,-21.839,-18.41,-23.473,-19.785,-3.035,27.834,0.0,246.84,,260.0,260.0,-20.787,3.062,21.153,24.688
10761.5,2.833,0.748,-33.67,1.785,9.469,5.199,37.719,4.905,-24.658,-2.631,0.0,39.3,39.9,9.751,1.708,-21.93,-18.385,-23.568,-19.791,-3.035,27.834,0.0,246.84,,260.0,260.0,-20.877,3.07,21.157,24.698
10762.0,2.833,0.748,-33.67,1.785,9.469,5.199,37.719,4.905,-24.658,-2.631,0.0,39.3,39.9,9.751,1.708,-21.892,-18.401,-23.534,-19.77,-3.035,27.834,0.0,246.64,,260.0,260.0,-20.919,3.066,21.153,24.683
10762.5,2.833,0.748,-33.67,1.785,9.469,5.199,37.719,4.905,-24.658,-2.631,0.0,39.3,39.9,9.751,1.708,-21.792,-18.433,-23.295,-19.666,-3.035,27.834,0.0,246.64,,260.0,260.0,-20.899,3.062,21.155,24.652
10763.0,2.833,0.748,-33.67,1.785,9.469,5.199,37.719,4.905,-24.658,-2.631,0.0,39.3,39.9,9.751,1.708,-21.588,-18.473,-23.161,-19.672,-3.035,27.834,0.0,246.44,,260.0,260.0,-20.796,3.058,21.16,24.692
10763.5,2.833,0.748,-33.67,1.785,9.469,5.207,37.694,4.91,-24.624,-2.641,0.0,39.324,39.871,9.751,1.708,-21.671,-18.443,-23.273,-19.746,-3.032,27.835,0.0,246.44,,260.0,260.0,-20.723,3.054,21.174,24.707
10764.0,2.833,0.748,-33.67,1.785,9.469,5.207,37.694,4.91,-24.624,-2.641,0.0,39.3,39.9,9.751,1.708,-21.957,-18.382,-23.592,-19.826,-3.032,27.835,0.0,246.14,,260.0,260.0,-20.783,3.051,21.18,24.719
10764.5,2.731,0.685,-35.209,1.806,9.584,5.207,37.694,4.91,-24.624,-2.641,0.0,39.3,39.9,9.544,1.72,-21.934,-18.422,-23.498,-19.765,-3.032,27.835,0.0,246.14,,260.0,260.0,-20.939,3.047,21.175,24.724
10765.0,2.731,0.685,-35.209,1.806,9.584,5.207,37.694,4.91,-24.624,-2.641,0.0,39.3,39.9,9.544,1.72,-21.744,-18.457,-23.264,-19.629,-3.032,27.835,0.0,246.14,,260.0,260.0,-20.905,3.042,21.189,24.708
10765.5,2.731,0.685,-35.209,1.806,9.584,5.207,37.694,4.91,-24.624,-2.641,0.0,39.3,39.9,9.544,1.72,-21.567,-18.455,-23.162,-19.699,-3.032,27.835,0.0,246.14,,260.0,260.0,-20.773,3.037,21.182,24.719
10766.0,2.731,0.685,-35.209,1.806,9.584,5.207,37.694,4.91,-24.624,-2.641,0.0,39.3,39.9,9.544,1.72,-21.709,-18.431,-23.284,-19.766,-3.032,27.835,0.0,245.94,,260.0,260.0,-20.72,3.032,21.164,24.72
10766.5,2.731,0.685,-35.209,1.806,9.584,5.195,37.693,4.931,-24.578,-2.636,0.0,39.324,39.776,9.544,1.72,-21.857,-18.383,-23.452,-19.803,-3.026,27.84,0.0,245.94,,260.0,260.0,-20.797,3.027,21.149,24.757
10767.0,2.731,0.685,-35.209,1.806,9.584,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.544,1.72,-21.933,-18.384,-23.541,-19.801,-3.026,27.84,0.0,245.64,,260.0,260.0,-20.874,3.022,21.143,24.778
10767.5,2.731,0.685,-35.209,1.806,9.584,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.544,1.72,-21.531,-18.436,-23.043,-19.56,-3.026,27.84,0.0,245.64,,260.0,260.0,-20.915,3.017,21.151,24.79
10768.0,3.598,0.934,-34.487,1.821,9.485,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.581,1.82,-21.368,-18.393,-23.056,-19.604,-3.026,27.84,0.0,245.54,,260.0,260.0,-20.642,3.013,21.158,24.799
10768.5,3.598,0.934,-34.487,1.821,9.485,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.581,1.82,-21.598,-18.387,-23.239,-19.673,-3.026,27.84,0.0,245.54,,260.0,260.0,-20.605,3.022,21.142,24.813
10769.0,3.598,0.934,-34.487,1.821,9.485,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.581,1.82,-21.708,-18.375,-23.332,-19.701,-3.026,27.84,0.0,245.74,,260.0,260.0,-20.724,3.032,21.154,24.829
10769.5,3.598,0.934,-34.487,1.821,9.485,5.195,37.693,4.931,-24.578,-2.636,0.0,39.3,39.8,9.581,1.82,-21.842,-18.356,-23.472,-19.755,-3.026,27.84,0.0,245.74,,260.0,260.0,-20.779,3.041,21.143,24.86
10770.0,3.598,0.934,-34.487,1.821,9.485,5.188,37.725,4.912,-24.547,-2.631,0.0,39.317,39.857,9.581,1.82,-21.826,-18.383,-23.432,-19.728,-3.028,27.846,0.0,246.14,,260.0,260.0,-20.856,3.05,21.133,24.877
10770.5,3.598,0.934,-34.487,1.821,9.485,5.188,37.725,4.912,-24.547,-2.631,0.0,39.3,39.9,9.581,1.82,-21.674,-18.406,-23.202,-19.608,-3.028,27.846,0.0,246.14,,260.0,260.0,-20.842,3.059,21.158,24.888
10771.0,3.078,0.814,-33.719,1.799,9.442,5.188,37.725,4.912,-24.547,-2.631,0.0,39.3,39.9,9.734,1.671,-21.618,-18.389,-23.18,-19.703,-3.028,27.846,0.0,245.74,,260.0,260.0,-20.723,3.068,21.148,24.897
10771.5,3.078,0.814,-33.719,1.799,9.442,5.188,37.725,4.912,-24.547,-2.631,0.0,39.3,39.9,9.734,1.671,-21.775,-18.368,-23.366,-19.744,-3.028,27.846,0.0,245.74,,260.0,260.0,-20.723,3.068,21.137,24.919
10772.0,3.078,0.814,-33.719,1.799,9.442,5.188,37.725,4.912,-24.547,-2.631,0.0,39.3,39.9,9.734,1.671,-21.867,-18.339,-23.512,-19.779,-3.028,27.846,0.0,246.14,,260.0,260.0,-20.813,3.068,21.131,24.927
10772.5,3.078,0.814,-33.719,1.799,9.442,5.188,37.725,4.912,-24.547,-2.631,0.0,39.3,39.9,9.734,1.671,-21.899,-18.375,-23.463,-19.707,-3.028,27.846,0.0,246.14,,260.0,260.0,-20.874,3.068,21.149,24.912
10773.0,3.078,0.814,-33.719,1.799,9.442,5.162,37.731,4.877,-24.515,-2.635,0.0,39.302,39.805,9.734,1.671,-21.593,-18.426,-23.06,-19.579,-3.034,27.845,0.0,246.04,,260.0,260.0,-20.861,3.069,21.136,24.936
10773.5,3.078,0.814,-33.719,1.799,9.442,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.734,1.671,-21.458,-18.388,-23.037,-19.612,-3.034,27.845,0.0,246.04,,260.0,260.0,-20.664,3.069,21.138,24.936
10774.0,3.078,0.814,-33.719,1.799,9.442,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.734,1.671,-21.668,-18.363,-23.256,-19.702,-3.034,27.845,0.0,246.04,,260.0,260.0,-20.623,3.069,21.141,24.966
10774.5,2.805,0.733,-34.076,1.754,9.458,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.659,1.786,-21.827,-18.348,-23.398,-19.726,-3.034,27.845,0.0,246.04,,260.0,260.0,-20.747,3.069,21.138,24.998
10775.0,2.805,0.733,-34.076,1.754,9.458,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.659,1.786,-21.734,-18.361,-23.269,-19.634,-3.034,27.845,0.0,246.14,,260.0,260.0,-20.825,3.065,21.126,25.018
10775.5,2.805,0.733,-34.076,1.754,9.458,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.659,1.786,-21.507,-18.393,-23.141,-19.599,-3.034,27.845,0.0,246.14,,260.0,260.0,-20.75,3.06,21.137,25.034
10776.0,2.805,0.733,-34.076,1.754,9.458,5.162,37.731,4.877,-24.515,-2.635,0.0,39.3,39.8,9.659,1.786,-21.506,-18.383,-23.121,-19.666,-3.034,27.845,0.0,246.14,,260.0,260.0,-20.66,3.056,21.153,25.08
10776.5,2.805,0.733,-34.076,1.754,9.458,5.18,37.675,4.889,-24.482,-2.613,0.0,39.306,39.782,9.659,1.786,-21.699,-18.378,-23.309,-19.734,-3.035,27.837,0.0,246.14,,260.0,260.0,-20.669,3.052,21.141,25.074
10777.0,2.805,0.733,-34.076,1.754,9.458,5.18,37.675,4.889,-24.482,-2.613,0.0,39.3,39.8,9.659,1.786,-21.781,-18.366,-23.415,-19.751,-3.035,27.837,0.0,246.44,,260.0,260.0,-20.78,3.048,21.152,25.062
10777.5,3.321,0.79,-35.209,1.743,9.564,5.18,37.675,4.889,-24.482,-2.613,0.0,39.3,39.8,9.584,1.899,-21.78,-18.352,-23.435,-19.752,-3.035,27.837,0.0,246.44,,260.0,260.0,-20.828,3.044,21.126,24.984
10778.0,3.321,0.79,-35.209,1.743,9.564,5.18,37.675,4.889,-24.482,-2.613,0.0,39.3,39.8,9.584,1.899,-21.696,-18.406,-23.18,-19.639,-3.035,27.837,0.0,246.64,,260.0,260.0,-20.83,3.049,21.157,24.93
10778.5,3.321,0.79,-35.209,1.743,9.564,5.18,37.675,4.889,-24.482,-2.613,0.0,39.3,39.8,9.584,1.899,-21.609,-18.386,-23.171,-19.718,-3.035,27.837,0.0,246.64,,260.0,260.0,-20.73,3.053,21.126,24.901
