t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10779.0,3.321,0.79,-35.209,1.743,9.564,5.18,37.675,4.889,-24.482,-2.613,0.0,39.3,39.8,9.584,1.899,-21.779,-18.359,-23.35,-19.748,-3.035,27.837,0.0,246.34,,260.0,260.0,-20.721,3.058,21.157,24.864
10779.5,3.321,0.79,-35.209,1.743,9.564,5.19,37.705,4.91,-24.436,-2.637,0.0,39.303,39.764,9.584,1.899,-21.844,-18.318,-23.451,-19.74,-3.031,27.845,0.0,246.34,,260.0,260.0,-20.809,3.062,21.154,24.836
10780.0,3.321,0.79,-35.209,1.743,9.564,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.584,1.899,-21.835,-18.355,-23.352,-19.681,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.838,3.066,21.147,24.79
10780.5,3.321,0.79,-35.209,1.743,9.564,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.584,1.899,-21.65,-18.368,-23.145,-19.589,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.806,3.07,21.147,24.742
10781.0,3.745,0.884,-35.209,1.74,9.545,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.402,1.751,-21.463,-18.363,-23.113,-19.615,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.688,3.074,21.15,24.748
10781.5,3.745,0.884,-35.209,1.74,9.545,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.402,1.751,-21.609,-18.333,-23.224,-19.672,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.639,3.085,21.146,24.751
10782.0,3.745,0.884,-35.209,1.74,9.545,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.402,1.751,-21.811,-18.304,-23.424,-19.7,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.71,3.096,21.148,24.758
10782.5,3.745,0.884,-35.209,1.74,9.545,5.19,37.705,4.91,-24.436,-2.637,0.0,39.3,39.8,9.402,1.751,-21.836,-18.338,-23.394,-19.695,-3.031,27.845,0.0,246.24,,260.0,260.0,-20.81,3.107,21.154,24.746
10783.0,3.745,0.884,-35.209,1.74,9.545,5.19,37.728,4.91,-24.421,-2.636,0.0,39.297,39.758,9.402,1.751,-21.769,-18.34,-23.23,-19.612,-3.036,27.846,0.0,246.24,,260.0,260.0,-20.816,3.117,21.137,24.743
10783.5,3.745,0.884,-35.209,1.74,9.545,5.19,37.728,4.91,-24.421,-2.636,0.0,39.3,39.8,9.402,1.751,-21.569,-18.342,-23.2,-19.607,-3.036,27.846,0.0,246.24,,260.0,260.0,-20.737,3.128,21.161,24.768
10784.0,3.556,0.836,-35.209,1.733,9.546,5.19,37.728,4.91,-24.421,-2.636,0.0,39.3,39.8,9.548,1.895,-21.596,-18.329,-23.248,-19.638,-3.036,27.846,0.0,246.44,,260.0,260.0,-20.68,3.138,21.137,24.776
10784.5,3.556,0.836,-35.209,1.733,9.546,5.19,37.728,4.91,-24.421,-2.636,0.0,39.3,39.8,9.548,1.895,-21.74,-18.315,-23.382,-19.665,-3.036,27.846,0.0,246.44,,260.0,260.0,-20.703,3.145,21.152,24.825
10785.0,3.556,0.836,-35.209,1.733,9.546,5.19,37.728,4.91,-24.421,-2.636,0.0,39.3,39.8,9.548,1.895,-21.819,-18.294,-23.464,-19.734,-3.036,27.846,0.0,246.34,,260.0,260.0,-20.775,3.151,21.132,24.837
10785.5,3.556,0.836,-35.209,1.733,9.546,5.19,37.728,4.91,-24.421,-2.636,0.0,39.3,39.8,9.548,1.895,-21.803,-18.308,-23.437,-19.695,-3.036,27.846,0.0,246.34,,260.0,260.0,-20.828,3.158,21.122,24.833
10786.0,3.556,0.836,-35.209,1.733,9.546,5.195,37.719,4.905,-24.416,-2.641,0.0,39.293,39.767,9.548,1.895,-21.578,-18.352,-23.097,-19.643,-3.042,27.841,0.0,246.44,,260.0,260.0,-20.811,3.164,21.117,24.806
10786.5,3.556,0.836,-35.209,1.733,9.546,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.548,1.895,-21.674,-18.339,-23.231,-19.694,-3.042,27.841,0.0,246.44,,260.0,260.0,-20.667,3.171,21.115,24.822
10787.0,3.556,0.836,-35.209,1.733,9.546,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.548,1.895,-21.804,-18.297,-23.36,-19.723,-3.042,27.841,0.0,246.14,,260.0,260.0,-20.735,3.177,21.122,24.819
10787.5,2.858,0.717,-34.497,1.808,9.509,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.64,1.836,-21.864,-18.31,-23.43,-19.72,-3.042,27.841,0.0,246.14,,260.0,260.0,-20.796,3.183,21.109,24.827
10788.0,2.858,0.717,-34.497,1.808,9.509,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.64,1.836,-21.729,-18.368,-23.274,-19.652,-3.042,27.841,0.0,245.84,,260.0,260.0,-20.831,3.178,21.099,24.816
10788.5,2.858,0.717,-34.497,1.808,9.509,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.64,1.836,-21.523,-18.372,-23.052,-19.597,-3.042,27.841,0.0,245.84,,260.0,260.0,-20.756,3.173,21.079,24.775
10789.0,2.858,0.717,-34.497,1.808,9.509,5.195,37.719,4.905,-24.416,-2.641,0.0,39.3,39.8,9.64,1.836,-21.616,-18.354,-23.1,-19.65,-3.042,27.841,0.0,246.04,,260.0,260.0,-20.636,3.168,21.087,24.737
10789.5,2.858,0.717,-34.497,1.808,9.509,5.193,37.667,4.896,-24.377,-2.638,0.0,39.294,39.859,9.64,1.836,-21.798,-18.291,-23.419,-19.715,-3.038,27.844,0.0,246.04,,260.0,260.0,-20.68,3.163,21.08,24.749
10790.0,2.858,0.717,-34.497,1.808,9.509,5.193,37.667,4.896,-24.377,-2.638,0.0,39.3,39.9,9.64,1.836,-21.862,-18.308,-23.473,-19.72,-3.038,27.844,0.0,246.04,,260.0,260.0,-20.805,3.158,21.082,24.748
10790.5,3.326,0.77,-35.209,1.786,9.604,5.193,37.667,4.896,-24.377,-2.638,0.0,39.3,39.9,9.555,1.713,-21.662,-18.344,-23.204,-19.658,-3.038,27.844,0.0,246.04,,260.0,260.0,-20.841,3.153,21.065,24.704
10791.0,3.326,0.77,-35.209,1.786,9.604,5.193,37.667,4.896,-24.377,-2.638,0.0,39.3,39.9,9.555,1.713,-21.427,-18.393,-22.932,-19.59,-3.038,27.844,0.0,246.34,,260.0,260.0,-20.717,3.156,21.08,24.7
10791.5,3.326,0.77,-35.209,1.786,9.604,5.193,37.667,4.896,-24.377,-2.638,0.0,39.3,39.9,9.555,1.713,-21.592,-18.365,-23.118,-19.657,-3.038,27.844,0.0,246.34,,260.0,260.0,-20.585,3.158,21.054,24.639
10792.0,3.326,0.77,-35.209,1.786,9.604,5.193,37.667,4.896,-24.377,-2.638,0.0,39.3,39.9,9.555,1.713,-21.728,-18.3,-23.337,-19.704,-3.038,27.844,0.0,246.54,,260.0,260.0,-20.683,3.161,21.06,24.605
10792.5,3.326,0.77,-35.209,1.786,9.604,5.202,37.704,4.913,-24.334,-2.63,0.0,39.293,39.732,9.555,1.713,-21.802,-18.305,-23.439,-19.739,-3.027,27.846,0.0,246.54,,260.0,260.0,-20.767,3.164,21.053,24.634
10793.0,3.326,0.77,-35.209,1.786,9.604,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.555,1.713,-21.694,-18.309,-23.315,-19.665,-3.027,27.846,0.0,246.34,,260.0,260.0,-20.821,3.166,21.05,24.666
10793.5,3.567,0.843,-35.209,1.75,9.624,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.474,1.841,-21.615,-18.327,-23.186,-19.597,-3.027,27.846,0.0,246.34,,260.0,260.0,-20.746,3.169,21.055,24.649
10794.0,3.567,0.843,-35.209,1.75,9.624,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.474,1.841,-21.611,-18.299,-23.177,-19.6,-3.027,27.846,0.0,245.94,,260.0,260.0,-20.681,3.176,21.057,24.626
10794.5,3.567,0.843,-35.209,1.75,9.624,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.474,1.841,-21.743,-18.287,-23.311,-19.664,-3.027,27.846,0.0,245.94,,260.0,260.0,-20.672,3.182,21.045,24.571
10795.0,3.567,0.843,-35.209,1.75,9.624,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.474,1.841,-21.783,-18.286,-23.419,-19.7,-3.027,27.846,0.0,246.14,,260.0,260.0,-20.751,3.188,21.049,24.541
10795.5,3.567,0.843,-35.209,1.75,9.624,5.202,37.704,4.913,-24.334,-2.63,0.0,39.3,39.7,9.474,1.841,-21.829,-18.281,-23.47,-19.691,-3.027,27.846,0.0,246.14,,260.0,260.0,-20.797,3.194,21.04,24.589
10796.0,3.567,0.843,-35.209,1.75,9.624,5.198,37.727,4.92,-24.318,-2.633,0.0,39.286,39.725,9.474,1.841,-21.798,-18.307,-23.302,-19.635,-3.034,27.838,0.0,246.24,,260.0,260.0,-20.818,3.201,21.041,24.584
10796.5,3.567,0.843,-35.209,1.75,9.624,5.198,37.727,4.92,-24.318,-2.633,0.0,39.3,39.7,9.474,1.841,-21.603,-18.338,-23.21,-19.652,-3.034,27.838,0.0,246.24,,260.0,260.0,-20.76,3.207,21.049,24.607
10797.0,2.869,0.731,-34.109,1.813,9.592,5.198,37.727,4.92,-24.318,-2.633,0.0,39.3,39.7,9.699,1.712,-21.725,-18.282,-23.322,-19.667,-3.034,27.838,0.0,246.24,,260.0,260.0,-20.701,3.213,21.054,24.629
10797.5,2.869,0.731,-34.109,1.813,9.592,5.198,37.727,4.92,-24.318,-2.633,0.0,39.3,39.7,9.699,1.712,-21.829,-18.285,-23.422,-19.693,-3.034,27.838,0.0,246.24,,260.0,260.0,-20.749,3.207,21.046,24.658
10798.0,2.869,0.731,-34.109,1.813,9.592,5.198,37.727,4.92,-24.318,-2.633,0.0,39.3,39.7,9.699,1.712,-21.844,-18.284,-23.427,-19.679,-3.034,27.838,0.0,246.34,,260.0,260.0,-20.807,3.201,21.039,24.634
10798.5,2.869,0.731,-34.109,1.813,9.592,5.198,37.727,4.92,-24.318,-2.633,0.0,39.3,39.7,9.699,1.712,-21.671,-18.297,-23.294,-19.611,-3.034,27.838,0.0,246.34,,260.0,260.0,-20.808,3.196,21.042,24.653
10799.0,2.869,0.731,-34.109,1.813,9.592,5.182,37.727,4.889,-24.285,-2.627,0.0,39.294,39.742,9.699,1.712,-21.598,-18.32,-23.102,-19.595,-3.016,27.859,0.0,246.64,,260.0,260.0,-20.718,3.191,21.032,24.671
10799.5,2.869,0.731,-34.109,1.813,9.592,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.699,1.712,-21.697,-18.316,-23.219,-19.652,-3.016,27.859,0.0,246.64,,260.0,260.0,-20.654,3.185,21.036,24.707
10800.0,2.196,0.595,-33.659,1.811,9.508,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.747,1.726,-21.843,-18.266,-23.501,-19.718,-3.016,27.859,0.0,246.24,,260.0,260.0,-20.721,3.18,21.035,24.707
10800.5,2.196,0.595,-33.659,1.811,9.508,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.747,1.726,-21.898,-18.288,-23.523,-19.697,-3.016,27.859,0.0,246.24,,260.0,260.0,-20.832,3.164,21.023,24.721
10801.0,2.196,0.595,-33.659,1.811,9.508,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.747,1.726,-21.741,-18.35,-23.319,-19.623,-3.016,27.859,0.0,246.04,,260.0,260.0,-20.851,3.148,21.038,24.753
10801.5,2.196,0.595,-33.659,1.811,9.508,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.747,1.726,-21.602,-18.377,-23.113,-19.591,-3.016,27.859,0.0,246.04,,260.0,260.0,-20.758,3.132,21.024,24.773
10802.0,2.196,0.595,-33.659,1.811,9.508,5.182,37.727,4.889,-24.285,-2.627,0.0,39.3,39.7,9.747,1.726,-21.711,-18.341,-23.236,-19.647,-3.016,27.859,0.0,246.14,,260.0,260.0,-20.671,3.117,21.007,24.815
10802.5,2.196,0.595,-33.659,1.811,9.508,5.188,37.686,4.919,-24.274,-2.612,0.0,39.294,39.815,9.747,1.726,-21.775,-18.298,-23.389,-19.701,-3.016,27.858,0.0,246.14,,260.0,260.0,-20.734,3.102,21.016,24.838
10803.0,2.196,0.595,-33.659,1.811,9.508,5.188,37.686,4.919,-24.274,-2.612,0.0,39.3,39.8,9.747,1.726,-21.842,-18.275,-23.484,-19.72,-3.016,27.858,0.0,246.14,,260.0,260.0,-20.791,3.087,21.009,24.874
10803.5,3.383,0.766,-35.209,1.764,9.58,5.188,37.686,4.919,-24.274,-2.612,0.0,39.3,39.8,9.548,1.776,-21.871,-18.284,-23.475,-19.699,-3.016,27.858,0.0,246.14,,260.0,260.0,-20.83,3.073,21.012,24.901
10804.0,3.383,0.766,-35.209,1.764,9.58,5.188,37.686,4.919,-24.274,-2.612,0.0,39.3,39.8,9.548,1.776,-21.514,-18.343,-23.098,-19.627,-3.016,27.858,0.0,246.24,,260.0,260.0,-20.832,3.078,21.01,24.931
10804.5,3.383,0.766,-35.209,1.764,9.58,5.188,37.686,4.919,-24.274,-2.612,0.0,39.3,39.8,9.548,1.776,-21.696,-18.335,-23.284,-19.709,-3.016,27.858,0.0,246.24,,260.0,260.0,-20.646,3.083,21.005,24.988
10805.0,3.383,0.766,-35.209,1.764,9.58,5.188,37.686,4.919,-24.274,-2.612,0.0,39.3,39.8,9.548,1.776,-21.8,-18.313,-23.445,-19.719,-3.016,27.858,0.0,246.34,,260.0,260.0,-20.756,3.088,21.014,24.984
10805.5,3.383,0.766,-35.209,1.764,9.58,5.183,37.693,4.92,-24.239,-2.619,0.0,39.292,39.807,9.548,1.776,-21.876,-18.293,-23.519,-19.738,-3.016,27.85,0.0,246.34,,260.0,260.0,-20.819,3.092,21.005,24.986
10806.0,3.383,0.766,-35.209,1.764,9.58,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.548,1.776,-21.858,-18.298,-23.396,-19.664,-3.016,27.85,0.0,246.14,,260.0,260.0,-20.857,3.097,21.004,25.071
10806.5,3.713,0.857,-35.209,1.76,9.612,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.551,1.716,-21.67,-18.315,-23.242,-19.617,-3.016,27.85,0.0,246.14,,260.0,260.0,-20.804,3.102,21.005,25.091
10807.0,3.713,0.857,-35.209,1.76,9.612,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.551,1.716,-21.516,-18.313,-23.182,-19.618,-3.016,27.85,0.0,246.34,,260.0,260.0,-20.711,3.112,21.026,25.087
10807.5,3.713,0.857,-35.209,1.76,9.612,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.551,1.716,-21.729,-18.298,-23.376,-19.701,-3.016,27.85,0.0,246.34,,260.0,260.0,-20.657,3.122,21.009,25.121
10808.0,3.713,0.857,-35.209,1.76,9.612,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.551,1.716,-21.834,-18.276,-23.478,-19.695,-3.016,27.85,0.0,246.34,,260.0,260.0,-20.776,3.131,21.036,25.109
10808.5,3.713,0.857,-35.209,1.76,9.612,5.183,37.693,4.92,-24.239,-2.619,0.0,39.3,39.8,9.551,1.716,-21.777,-18.291,-23.355,-19.635,-3.016,27.85,0.0,246.34,,260.0,260.0,-20.821,3.141,21.03,25.095
10809.0,3.713,0.857,-35.209,1.76,9.612,5.185,37.725,4.91,-24.213,-2.603,0.0,39.284,39.748,9.551,1.716,-21.652,-18.358,-23.081,-19.589,-3.016,27.859,0.0,246.44,,260.0,260.0,-20.765,3.15,21.027,25.067
10809.5,3.713,0.857,-35.209,1.76,9.612,5.185,37.725,4.91,-24.213,-2.603,0.0,39.3,39.7,9.551,1.716,-21.495,-18.352,-23.069,-19.6,-3.016,27.859,0.0,246.44,,260.0,260.0,-20.67,3.16,21.011,25.037
10810.0,3.109,0.823,-33.775,1.75,9.45,5.185,37.725,4.91,-24.213,-2.603,0.0,39.3,39.7,9.718,1.708,-21.611,-18.319,-23.229,-19.649,-3.016,27.859,0.0,246.54,,260.0,260.0,-20.629,3.169,21.028,24.945
10810.5,3.109,0.823,-33.775,1.75,9.45,5.185,37.725,4.91,-24.213,-2.603,0.0,39.3,39.7,9.718,1.708,-21.763,-18.287,-23.385,-19.708,-3.016,27.859,0.0,246.54,,260.0,260.0,-20.702,3.168,21.03,24.917
10811.0,3.109,0.823,-33.775,1.75,9.45,5.185,37.725,4.91,-24.213,-2.603,0.0,39.3,39.7,9.718,1.708,-21.812,-18.306,-23.364,-19.66,-3.016,27.859,0.0,246.74,,260.0,260.0,-20.786,3.167,21.034,24.911
10811.5,3.109,0.823,-33.775,1.75,9.45,5.185,37.725,4.91,-24.213,-2.603,0.0,39.3,39.7,9.718,1.708,-21.473,-18.341,-23.036,-19.549,-3.016,27.859,0.0,246.74,,260.0,260.0,-20.785,3.166,21.045,24.887
10812.0,3.109,0.823,-33.775,1.75,9.45,5.183,37.693,4.881,-24.183,-2.607,0.0,39.286,39.76,9.718,1.708,-21.496,-18.318,-23.007,-19.563,-3.013,27.865,0.0,246.74,,260.0,260.0,-20.6,3.165,21.027,24.864
10812.5,3.109,0.823,-33.775,1.75,9.45,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.718,1.708,-21.613,-18.271,-23.188,-19.607,-3.013,27.865,0.0,246.74,,260.0,260.0,-20.596,3.164,21.025,24.823
10813.0,2.653,0.636,-35.204,1.801,9.495,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.594,1.849,-21.741,-18.256,-23.382,-19.684,-3.013,27.865,0.0,246.94,,260.0,260.0,-20.67,3.163,21.045,24.82
10813.5,2.653,0.636,-35.204,1.801,9.495,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.594,1.849,-21.806,-18.263,-23.416,-19.671,-3.013,27.865,0.0,246.94,,260.0,260.0,-20.766,3.155,21.057,24.771
10814.0,2.653,0.636,-35.204,1.801,9.495,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.594,1.849,-21.722,-18.312,-23.195,-19.529,-3.013,27.865,0.0,246.84,,260.0,260.0,-20.789,3.146,21.056,24.721
10814.5,2.653,0.636,-35.204,1.801,9.495,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.594,1.849,-21.353,-18.286,-22.961,-19.547,-3.013,27.865,0.0,246.84,,260.0,260.0,-20.69,3.138,21.059,24.735
10815.0,2.653,0.636,-35.204,1.801,9.495,5.183,37.693,4.881,-24.183,-2.607,0.0,39.3,39.8,9.594,1.849,-21.574,-18.249,-23.182,-19.643,-3.013,27.865,0.0,246.64,,260.0,260.0,-20.537,3.13,21.08,24.773
10815.5,2.653,0.636,-35.204,1.801,9.495,5.175,37.655,4.889,-24.142,-2.617,0.0,39.297,39.774,9.594,1.849,-21.715,-18.239,-23.354,-19.662,-3.007,27.868,0.0,246.64,,260.0,260.0,-20.662,3.123,21.074,24.797
10816.0,2.653,0.636,-35.204,1.801,9.495,5.175,37.655,4.889,-24.142,-2.617,0.0,39.3,39.8,9.594,1.849,-21.743,-18.241,-23.369,-19.629,-3.007,27.868,0.0,246.74,,260.0,260.0,-20.743,3.115,21.089,24.837
10816.5,2.992,0.793,-33.146,1.825,9.493,5.175,37.655,4.889,-24.142,-2.617,0.0,39.3,39.8,9.68,1.739,-21.571,-18.302,-23.076,-19.543,-3.007,27.868,0.0,246.74,,260.0,260.0,-20.746,3.107,21.11,24.85
10817.0,2.992,0.793,-33.146,1.825,9.493,5.175,37.655,4.889,-24.142,-2.617,0.0,39.3,39.8,9.68,1.739,-21.275,-18.349,-22.748,-19.47,-3.007,27.868,0.0,246.84,,260.0,260.0,-20.623,3.105,21.111,24.861
10817.5,2.992,0.793,-33.146,1.825,9.493,5.175,37.655,4.889,-24.142,-2.617,0.0,39.3,39.8,9.68,1.739,-21.452,-18.309,-22.967,-19.584,-3.007,27.868,0.0,246.84,,260.0,260.0,-20.461,3.104,21.101,24.866
10818.0,2.992,0.793,-33.146,1.825,9.493,5.175,37.655,4.889,-24.142,-2.617,0.0,39.3,39.8,9.68,1.739,-21.544,-18.289,-23.141,-19.614,-3.007,27.868,0.0,246.64,,260.0,260.0,-20.578,3.102,21.126,24.835
10818.5,2.992,0.793,-33.146,1.825,9.493,5.139,37.679,4.907,-24.096,-2.629,0.0,39.281,39.767,9.68,1.739,-21.757,-18.213,-23.358,-19.638,-3.019,27.868,0.0,246.64,,260.0,260.0,-20.647,3.1,21.128,24.813
10819.0,2.992,0.793,-33.146,1.825,9.493,5.139,37.679,4.907,-24.096,-2.629,0.0,39.3,39.8,9.68,1.739,-21.698,-18.284,-23.156,-19.574,-3.019,27.868,0.0,246.64,,260.0,260.0,-20.742,3.098,21.113,24.838
10819.5,2.88,0.666,-35.209,1.793,9.608,5.139,37.679,4.907,-24.096,-2.629,0.0,39.3,39.8,9.556,1.723,-21.39,-18.304,-22.965,-19.523,-3.019,27.868,0.0,246.64,,260.0,260.0,-20.678,3.096,21.121,24.869
10820.0,2.88,0.666,-35.209,1.793,9.608,5.139,37.679,4.907,-24.096,-2.629,0.0,39.3,39.8,9.556,1.723,-21.371,-18.281,-22.97,-19.573,-3.019,27.868,0.0,246.64,,260.0,260.0,-20.546,3.093,21.12,24.889
10820.5,2.88,0.666,-35.209,1.793,9.608,5.139,37.679,4.907,-24.096,-2.629,0.0,39.3,39.8,9.556,1.723,-21.585,-18.252,-23.157,-19.628,-3.019,27.868,0.0,246.64,,260.0,260.0,-20.549,3.089,21.127,24.922
10821.0,2.88,0.666,-35.209,1.793,9.608,5.139,37.679,4.907,-24.096,-2.629,0.0,39.3,39.8,9.556,1.723,-21.675,-18.239,-23.334,-19.628,-3.019,27.868,0.0,247.04,,260.0,260.0,-20.655,3.086,21.108,24.965
10821.5,2.88,0.666,-35.209,1.793,9.608,5.153,37.723,4.91,-24.067,-2.625,0.0,39.281,39.824,9.556,1.723,-21.72,-18.221,-23.374,-19.643,-3.021,27.863,0.0,247.04,,260.0,260.0,-20.719,3.083,21.13,24.974
10822.0,2.88,0.666,-35.209,1.793,9.608,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.556,1.723,-21.389,-18.245,-22.969,-19.449,-3.021,27.863,0.0,246.74,,260.0,260.0,-20.739,3.079,21.117,25.009
10822.5,2.88,0.666,-35.209,1.793,9.608,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.556,1.723,-21.411,-18.239,-23.028,-19.534,-3.021,27.863,0.0,246.74,,260.0,260.0,-20.513,3.076,21.117,25.02
10823.0,3.195,0.762,-35.209,1.777,9.528,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.577,1.808,-21.594,-18.235,-23.163,-19.596,-3.021,27.863,0.0,247.04,,260.0,260.0,-20.553,3.073,21.12,25.049
10823.5,3.195,0.762,-35.209,1.777,9.528,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.577,1.808,-21.693,-18.204,-23.339,-19.61,-3.021,27.863,0.0,247.04,,260.0,260.0,-20.647,3.075,21.105,25.066
10824.0,3.195,0.762,-35.209,1.777,9.528,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.577,1.808,-21.65,-18.215,-23.26,-19.575,-3.021,27.863,0.0,247.04,,260.0,260.0,-20.711,3.077,21.101,25.066
10824.5,3.195,0.762,-35.209,1.777,9.528,5.153,37.723,4.91,-24.067,-2.625,0.0,39.3,39.8,9.577,1.808,-21.48,-18.242,-23.0,-19.45,-3.021,27.863,0.0,247.04,,260.0,260.0,-20.675,3.079,21.101,25.1
10825.0,3.195,0.762,-35.209,1.777,9.528,5.189,37.707,4.867,-24.051,-2.629,0.0,39.29,39.807,9.577,1.808,-21.255,-18.272,-22.829,-19.457,-3.022,27.861,0.0,247.34,,260.0,260.0,-20.543,3.081,21.091,25.118
10825.5,3.195,0.762,-35.209,1.777,9.528,5.189,37.707,4.867,-24.051,-2.629,0.0,39.3,39.8,9.577,1.808,-21.636,-18.204,-23.256,-19.579,-3.022,27.861,0.0,247.34,,260.0,260.0,-20.453,3.082,21.095,25.145
10826.0,3.05,0.711,-35.209,1.743,9.605,5.189,37.707,4.867,-24.051,-2.629,0.0,39.3,39.8,9.494,1.866,-21.725,-18.19,-23.379,-19.622,-3.022,27.861,0.0,247.24,,260.0,260.0,-20.669,3.084,21.113,25.181
10826.5,3.05,0.711,-35.209,1.743,9.605,5.189,37.707,4.867,-24.051,-2.629,0.0,39.3,39.8,9.494,1.866,-21.697,-18.196,-23.265,-19.572,-3.022,27.861,0.0,247.24,,260.0,260.0,-20.729,3.084,21.099,25.194
10827.0,3.05,0.711,-35.209,1.743,9.605,5.189,37.707,4.867,-24.051,-2.629,0.0,39.3,39.8,9.494,1.866,-21.526,-18.247,-22.995,-19.474,-3.022,27.861,0.0,247.14,,260.0,260.0,-20.682,3.083,21.076,25.21
10827.5,3.05,0.711,-35.209,1.743,9.605,5.189,37.707,4.867,-24.051,-2.629,0.0,39.3,39.8,9.494,1.866,-21.317,-18.296,-22.803,-19.451,-3.022,27.861,0.0,247.14,,260.0,260.0,-20.561,3.083,21.094,25.218
10828.0,3.05,0.711,-35.209,1.743,9.605,5.167,37.655,4.903,-24.02,-2.615,0.0,39.289,39.791,9.494,1.866,-21.533,-18.252,-23.025,-19.544,-3.002,27.88,0.0,246.84,,260.0,260.0,-20.467,3.082,21.095,25.244
10828.5,3.05,0.711,-35.209,1.743,9.605,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.494,1.866,-21.608,-18.199,-23.191,-19.573,-3.002,27.88,0.0,246.84,,260.0,260.0,-20.588,3.082,21.083,25.214
10829.0,3.05,0.711,-35.209,1.743,9.605,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.494,1.866,-21.726,-18.192,-23.314,-19.598,-3.002,27.88,0.0,247.04,,260.0,260.0,-20.643,3.081,21.079,25.16
10829.5,2.47,0.592,-35.209,1.835,9.525,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.525,1.749,-21.53,-18.235,-23.132,-19.546,-3.002,27.88,0.0,247.04,,260.0,260.0,-20.708,3.081,21.091,25.111
10830.0,2.47,0.592,-35.209,1.835,9.525,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.525,1.749,-21.434,-18.248,-22.917,-19.47,-3.002,27.88,0.0,247.04,,260.0,260.0,-20.611,3.071,21.082,25.012
10830.5,2.47,0.592,-35.209,1.835,9.525,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.525,1.749,-21.471,-18.236,-22.998,-19.533,-3.002,27.88,0.0,247.04,,260.0,260.0,-20.517,3.061,21.088,24.992
10831.0,2.47,0.592,-35.209,1.835,9.525,5.167,37.655,4.903,-24.02,-2.615,0.0,39.3,39.8,9.525,1.749,-21.59,-18.175,-23.191,-19.561,-3.002,27.88,0.0,246.84,,260.0,260.0,-20.559,3.051,21.102,24.972
10831.5,2.47,0.592,-35.209,1.835,9.525,5.175,37.698,4.921,-23.976,-2.588,0.0,39.306,39.873,9.525,1.749,-21.663,-18.183,-23.33,-19.604,-3.0,27.884,0.0,246.84,,260.0,260.0,-20.629,3.041,21.088,24.929
10832.0,2.47,0.592,-35.209,1.835,9.525,5.175,37.698,4.921,-23.976,-2.588,0.0,39.3,39.9,9.525,1.749,-21.72,-18.175,-23.286,-19.55,-3.0,27.884,0.0,246.74,,260.0,260.0,-20.695,3.032,21.104,24.902
10832.5,4.023,0.944,-35.209,1.773,9.544,5.175,37.698,4.921,-23.976,-2.588,0.0,39.3,39.9,9.554,1.798,-21.523,-18.187,-23.03,-19.429,-3.0,27.884,0.0,246.74,,260.0,260.0,-20.683,3.023,21.1,24.882
10833.0,4.023,0.944,-35.209,1.773,9.544,5.175,37.698,4.921,-23.976,-2.588,0.0,39.3,39.9,9.554,1.798,-21.408,-18.211,-22.994,-19.539,-3.0,27.884,0.0,246.54,,260.0,260.0,-20.542,3.039,21.099,24.871
10833.5,4.023,0.944,-35.209,1.773,9.544,5.175,37.698,4.921,-23.976,-2.588,0.0,39.3,39.9,9.554,1.798,-21.575,-18.178,-23.186,-19.572,-3.0,27.884,0.0,246.54,,260.0,260.0,-20.538,3.055,21.105,24.83
10834.0,4.023,0.944,-35.209,1.773,9.544,5.175,37.698,4.921,-23.976,-2.588,0.0,39.3,39.9,9.554,1.798,-21.673,-18.147,-23.32,-19.57,-3.0,27.884,0.0,246.74,,260.0,260.0,-20.628,3.071,21.103,24.824
10834.5,4.023,0.944,-35.209,1.773,9.544,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.942,9.554,1.798,-21.607,-18.158,-23.276,-19.524,-3.012,27.886,0.0,246.74,,260.0,260.0,-20.678,3.087,21.094,24.856
10835.0,4.023,0.944,-35.209,1.773,9.544,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.554,1.798,-21.492,-18.199,-22.939,-19.372,-3.012,27.886,0.0,246.74,,260.0,260.0,-20.641,3.102,21.114,24.865
10835.5,4.023,0.944,-35.209,1.773,9.544,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.554,1.798,-21.205,-18.226,-22.734,-19.393,-3.012,27.886,0.0,246.74,,260.0,260.0,-20.501,3.117,21.103,24.884
10836.0,3.345,0.862,-34.09,1.775,9.472,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.704,1.803,-21.48,-18.189,-23.011,-19.484,-3.012,27.886,0.0,246.64,,260.0,260.0,-20.39,3.132,21.09,24.935
10836.5,3.345,0.862,-34.09,1.775,9.472,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.704,1.803,-21.619,-18.093,-23.233,-19.535,-3.012,27.886,0.0,246.64,,260.0,260.0,-20.541,3.136,21.097,24.915
10837.0,3.345,0.862,-34.09,1.775,9.472,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.704,1.803,-21.504,-18.134,-23.128,-19.443,-3.012,27.886,0.0,246.44,,260.0,260.0,-20.62,3.139,21.101,24.876
10837.5,3.345,0.862,-34.09,1.775,9.472,5.205,37.728,4.923,-23.959,-2.605,0.0,39.3,39.9,9.704,1.803,-21.307,-18.139,-22.863,-19.327,-3.012,27.886,0.0,246.44,,260.0,260.0,-20.552,3.142,21.083,24.881
10838.0,3.345,0.862,-34.09,1.775,9.472,5.225,37.743,4.898,-23.957,-2.631,0.0,39.301,39.88,9.704,1.803,-21.335,-18.139,-22.828,-19.377,-3.023,27.875,0.0,246.64,,260.0,260.0,-20.409,3.146,21.067,24.878
10838.5,3.345,0.862,-34.09,1.775,9.472,5.225,37.743,4.898,-23.957,-2.631,0.0,39.3,39.9,9.704,1.803,-21.466,-18.095,-23.027,-19.44,-3.023,27.875,0.0,246.64,,260.0,260.0,-20.42,3.149,21.08,24.862
10839.0,2.646,0.685,-34.888,1.828,9.491,5.225,37.743,4.898,-23.957,-2.631,0.0,39.3,39.9,9.594,1.978,-21.575,-18.071,-23.183,-19.473,-3.023,27.875,0.0,245.94,,260.0,260.0,-20.507,3.152,21.086,24.842
10839.5,2.646,0.685,-34.888,1.828,9.491,5.225,37.743,4.898,-23.957,-2.631,0.0,39.3,39.9,9.594,1.978,-21.622,-18.092,-23.158,-19.457,-3.023,27.875,0.0,245.94,,260.0,260.0,-20.575,3.144,21.066,24.853
10840.0,2.646,0.685,-34.888,1.828,9.491,5.225,37.743,4.898,-23.957,-2.631,0.0,39.3,39.9,9.594,1.978,-21.24,-18.088,-22.866,-19.339,-3.023,27.875,0.0,246.04,,260.0,260.0,-20.582,3.136,21.069,24.862
10840.5,2.646,0.685,-34.888,1.828,9.491,5.225,37.743,4.898,-23.957,-2.631,0.0,39.3,39.9,9.594,1.978,-21.354,-18.11,-22.897,-19.401,-3.023,27.875,0.0,246.04,,260.0,260.0,-20.383,3.128,21.061,24.887
10841.0,2.646,0.685,-34.888,1.828,9.491,5.219,37.684,4.887,-23.901,-2.621,0.0,39.307,39.832,9.594,1.978,-21.511,-18.109,-23.127,-19.463,-3.022,27.873,0.0,245.74,,260.0,260.0,-20.44,3.12,21.059,24.94
10841.5,2.646,0.685,-34.888,1.828,9.491,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.594,1.978,-21.617,-18.082,-23.227,-19.5,-3.022,27.873,0.0,245.74,,260.0,260.0,-20.552,3.112,21.063,24.974
10842.0,2.646,0.685,-34.888,1.828,9.491,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.594,1.978,-21.624,-18.091,-23.223,-19.496,-3.022,27.873,0.0,246.34,,260.0,260.0,-20.606,3.104,21.057,25.004
10842.5,3.751,0.87,-35.209,1.799,9.58,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.549,1.812,-21.499,-18.136,-22.946,-19.338,-3.022,27.873,0.0,246.34,,260.0,260.0,-20.608,3.097,21.036,25.039
10843.0,3.751,0.87,-35.209,1.799,9.58,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.549,1.812,-21.321,-18.143,-22.891,-19.38,-3.022,27.873,0.0,245.84,,260.0,260.0,-20.48,3.108,21.054,25.035
10843.5,3.751,0.87,-35.209,1.799,9.58,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.549,1.812,-21.566,-18.106,-23.189,-19.506,-3.022,27.873,0.0,245.84,,260.0,260.0,-20.434,3.118,21.033,25.021
10844.0,3.751,0.87,-35.209,1.799,9.58,5.219,37.684,4.887,-23.901,-2.621,0.0,39.3,39.8,9.549,1.812,-21.636,-18.09,-23.302,-19.528,-3.022,27.873,0.0,246.24,,260.0,260.0,-20.592,3.129,21.047,25.04
10844.5,3.751,0.87,-35.209,1.799,9.58,5.21,37.708,4.927,-23.855,-2.604,0.0,39.317,39.853,9.549,1.812,-21.664,-18.102,-23.283,-19.518,-3.021,27.888,0.0,246.24,,260.0,260.0,-20.639,3.139,21.045,25.06
10845.0,3.751,0.87,-35.209,1.799,9.58,5.21,37.708,4.927,-23.855,-2.604,0.0,39.3,39.9,9.549,1.812,-21.515,-18.12,-23.142,-19.435,-3.021,27.888,0.0,245.44,,260.0,260.0,-20.642,3.149,21.071,25.032
10845.5,3.288,0.801,-35.209,1.835,9.683,5.21,37.708,4.927,-23.855,-2.604,0.0,39.3,39.9,9.554,1.751,-21.384,-18.131,-22.952,-19.375,-3.021,27.888,0.0,245.44,,260.0,260.0,-20.553,3.159,21.038,24.992
10846.0,3.288,0.801,-35.209,1.835,9.683,5.21,37.708,4.927,-23.855,-2.604,0.0,39.3,39.9,9.554,1.751,-21.443,-18.12,-22.977,-19.403,-3.021,27.888,0.0,245.94,,260.0,260.0,-20.461,3.161,21.052,24.929
10846.5,3.288,0.801,-35.209,1.835,9.683,5.21,37.708,4.927,-23.855,-2.604,0.0,39.3,39.9,9.554,1.751,-21.544,-18.094,-23.159,-19.467,-3.021,27.888,0.0,245.94,,260.0,260.0,-20.486,3.163,21.047,24.93
10847.0,3.288,0.801,-35.209,1.835,9.683,5.21,37.708,4.927,-23.855,-2.604,0.0,39.3,39.9,9.554,1.751,-21.655,-18.087,-23.283,-19.508,-3.021,27.888,0.0,245.04,,260.0,260.0,-20.566,3.165,21.082,24.916
10847.5,3.288,0.801,-35.209,1.835,9.683,5.214,37.728,4.946,-23.842,-2.616,0.0,39.316,39.894,9.554,1.751,-21.682,-18.119,-23.254,-19.489,-3.024,27.886,0.0,245.04,,260.0,260.0,-20.633,3.167,21.056,24.892
10848.0,3.288,0.801,-35.209,1.835,9.683,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.554,1.751,-21.53,-18.141,-23.151,-19.452,-3.024,27.886,0.0,246.04,,260.0,260.0,-20.636,3.169,21.058,24.88
10848.5,3.466,0.833,-35.209,1.774,9.677,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.512,1.769,-21.443,-18.139,-23.081,-19.466,-3.024,27.886,0.0,246.04,,260.0,260.0,-20.569,3.171,21.057,24.856
10849.0,3.466,0.833,-35.209,1.774,9.677,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.512,1.769,-21.577,-18.105,-23.175,-19.508,-3.024,27.886,0.0,246.54,,260.0,260.0,-20.532,3.176,21.073,24.822
10849.5,3.466,0.833,-35.209,1.774,9.677,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.512,1.769,-21.664,-18.125,-23.292,-19.557,-3.024,27.886,0.0,246.54,,260.0,260.0,-20.591,3.181,21.068,24.817
10850.0,3.466,0.833,-35.209,1.774,9.677,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.512,1.769,-21.708,-18.086,-23.365,-19.556,-3.024,27.886,0.0,246.54,,260.0,260.0,-20.659,3.185,21.057,24.834
10850.5,3.466,0.833,-35.209,1.774,9.677,5.214,37.728,4.946,-23.842,-2.616,0.0,39.3,39.9,9.512,1.769,-21.738,-18.118,-23.405,-19.569,-3.024,27.886,0.0,246.54,,260.0,260.0,-20.679,3.19,21.067,24.842
10851.0,3.466,0.833,-35.209,1.774,9.677,5.2,37.744,4.927,-23.841,-2.607,0.0,39.324,39.867,9.512,1.769,-21.524,-18.178,-23.098,-19.454,-3.018,27.881,0.0,246.64,,260.0,260.0,-20.708,3.194,21.059,24.848
10851.5,3.466,0.833,-35.209,1.774,9.677,5.2,37.744,4.927,-23.841,-2.607,0.0,39.3,39.9,9.512,1.769,-21.562,-18.171,-23.184,-19.516,-3.018,27.881,0.0,246.64,,260.0,260.0,-20.564,3.199,21.054,24.897
10852.0,2.813,0.742,-33.776,1.863,9.469,5.2,37.744,4.927,-23.841,-2.607,0.0,39.3,39.9,9.737,1.737,-21.645,-18.143,-23.264,-19.567,-3.018,27.881,0.0,246.24,,260.0,260.0,-20.608,3.203,21.051,24.911
10852.5,2.813,0.742,-33.776,1.863,9.469,5.2,37.744,4.927,-23.841,-2.607,0.0,39.3,39.9,9.737,1.737,-21.711,-18.098,-23.372,-19.574,-3.018,27.881,0.0,246.24,,260.0,260.0,-20.655,3.197,21.045,24.906
10853.0,2.813,0.742,-33.776,1.863,9.469,5.2,37.744,4.927,-23.841,-2.607,0.0,39.3,39.9,9.737,1.737,-21.755,-18.137,-23.29,-19.546,-3.018,27.881,0.0,246.24,,260.0,260.0,-20.689,3.19,21.048,24.888
10853.5,2.813,0.742,-33.776,1.863,9.469,5.2,37.744,4.927,-23.841,-2.607,0.0,39.3,39.9,9.737,1.737,-21.578,-18.148,-23.113,-19.47,-3.018,27.881,0.0,246.24,,260.0,260.0,-20.682,3.184,21.04,24.865
10854.0,2.813,0.742,-33.776,1.863,9.469,5.204,37.706,4.913,-23.822,-2.621,0.0,39.319,39.88,9.737,1.737,-21.407,-18.17,-23.079,-19.467,-3.014,27.885,0.0,245.94,,260.0,260.0,-20.577,3.178,21.043,24.855
10854.5,2.813,0.742,-33.776,1.863,9.469,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.737,1.737,-21.626,-18.127,-23.242,-19.534,-3.014,27.885,0.0,245.94,,260.0,260.0,-20.531,3.172,21.04,24.845
10855.0,2.283,0.614,-33.543,1.802,9.541,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.721,1.827,-21.723,-18.133,-23.364,-19.577,-3.014,27.885,0.0,246.04,,260.0,260.0,-20.632,3.166,21.042,24.774
10855.5,2.283,0.614,-33.543,1.802,9.541,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.721,1.827,-21.676,-18.141,-23.314,-19.546,-3.014,27.885,0.0,246.04,,260.0,260.0,-20.699,3.152,21.057,24.738
10856.0,2.283,0.614,-33.543,1.802,9.541,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.721,1.827,-21.51,-18.19,-23.04,-19.45,-3.014,27.885,0.0,246.04,,260.0,260.0,-20.669,3.138,21.051,24.771
10856.5,2.283,0.614,-33.543,1.802,9.541,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.721,1.827,-21.397,-18.19,-22.963,-19.45,-3.014,27.885,0.0,246.04,,260.0,260.0,-20.548,3.124,21.042,24.757
10857.0,2.283,0.614,-33.543,1.802,9.541,5.204,37.706,4.913,-23.822,-2.621,0.0,39.3,39.9,9.721,1.827,-21.511,-18.17,-23.116,-19.539,-3.014,27.885,0.0,246.14,,260.0,260.0,-20.5,3.11,21.064,24.747
10857.5,2.283,0.614,-33.543,1.802,9.541,5.215,37.689,4.894,-23.801,-2.617,0.0,39.327,39.857,9.721,1.827,-21.68,-18.134,-23.307,-19.572,-3.016,27.887,0.0,246.14,,260.0,260.0,-20.584,3.096,21.057,24.751
10858.0,2.283,0.614,-33.543,1.802,9.541,5.215,37.689,4.894,-23.801,-2.617,0.0,39.3,39.9,9.721,1.827,-21.757,-18.149,-23.34,-19.56,-3.016,27.887,0.0,245.84,,260.0,260.0,-20.673,3.083,21.043,24.751
10858.5,3.816,0.893,-35.209,1.777,9.565,5.215,37.689,4.894,-23.801,-2.617,0.0,39.3,39.9,9.581,1.803,-21.487,-18.226,-23.039,-19.521,-3.016,27.887,0.0,245.84,,260.0,260.0,-20.701,3.07,21.049,24.777
10859.0,3.816,0.893,-35.209,1.777,9.565,5.215,37.689,4.894,-23.801,-2.617,0.0,39.3,39.9,9.581,1.803,-21.536,-18.202,-23.085,-19.546,-3.016,27.887,0.0,246.04,,260.0,260.0,-20.568,3.082,21.048,24.795
10859.5,3.816,0.893,-35.209,1.777,9.565,5.215,37.689,4.894,-23.801,-2.617,0.0,39.3,39.9,9.581,1.803,-21.652,-18.143,-23.282,-19.607,-3.016,27.887,0.0,246.04,,260.0,260.0,-20.592,3.094,21.062,24.786
10860.0,3.816,0.893,-35.209,1.777,9.565,5.215,37.689,4.894,-23.801,-2.617,0.0,39.3,39.9,9.581,1.803,-21.732,-18.154,-23.38,-19.642,-3.016,27.887,0.0,246.34,,260.0,260.0,-20.671,3.106,21.054,24.806
10860.5,3.816,0.893,-35.209,1.777,9.565,5.2,37.717,4.938,-23.77,-2.621,0.0,39.328,39.884,9.581,1.803,-21.777,-18.159,-23.398,-19.608,-3.021,27.887,0.0,246.34,,260.0,260.0,-20.727,3.117,21.053,24.857
10861.0,3.816,0.893,-35.209,1.777,9.565,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.581,1.803,-21.555,-18.185,-23.181,-19.47,-3.021,27.887,0.0,246.54,,260.0,260.0,-20.735,3.129,21.041,24.9
10861.5,3.609,0.843,-35.209,1.765,9.581,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.55,1.724,-21.518,-18.155,-23.132,-19.529,-3.021,27.887,0.0,246.54,,260.0,260.0,-20.598,3.14,21.065,24.928
10862.0,3.609,0.843,-35.209,1.765,9.581,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.55,1.724,-21.684,-18.15,-23.314,-19.569,-3.021,27.887,0.0,246.14,,260.0,260.0,-20.584,3.148,21.053,24.949
10862.5,3.609,0.843,-35.209,1.765,9.581,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.55,1.724,-21.689,-18.138,-23.364,-19.605,-3.021,27.887,0.0,246.14,,260.0,260.0,-20.679,3.155,21.049,24.955
10863.0,3.609,0.843,-35.209,1.765,9.581,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.55,1.724,-21.795,-18.17,-23.317,-19.593,-3.021,27.887,0.0,246.34,,260.0,260.0,-20.699,3.163,21.052,24.943
10863.5,3.609,0.843,-35.209,1.765,9.581,5.2,37.717,4.938,-23.77,-2.621,0.0,39.3,39.9,9.55,1.724,-21.595,-18.187,-23.224,-19.538,-3.021,27.887,0.0,246.34,,260.0,260.0,-20.719,3.17,21.042,24.922
10864.0,3.609,0.843,-35.209,1.765,9.581,5.203,37.734,4.951,-23.755,-2.612,0.0,39.348,39.923,9.55,1.724,-21.486,-18.172,-23.132,-19.487,-3.018,27.887,0.0,246.74,,260.0,260.0,-20.636,3.177,21.031,24.879
10864.5,3.609,0.843,-35.209,1.765,9.581,5.203,37.734,4.951,-23.755,-2.612,0.0,39.3,39.9,9.55,1.724,-21.563,-18.166,-23.156,-19.543,-3.018,27.887,0.0,246.74,,260.0,260.0,-20.569,3.184,21.074,24.9
10865.0,2.967,0.747,-35.021,1.799,9.52,5.203,37.734,4.951,-23.755,-2.612,0.0,39.3,39.9,9.589,1.991,-21.66,-18.155,-23.305,-19.595,-3.018,27.887,0.0,246.64,,260.0,260.0,-20.607,3.191,21.062,24.896
10865.5,2.967,0.747,-35.021,1.799,9.52,5.203,37.734,4.951,-23.755,-2.612,0.0,39.3,39.9,9.589,1.991,-21.771,-18.14,-23.376,-19.562,-3.018,27.887,0.0,246.64,,260.0,260.0,-20.679,3.188,21.045,24.882
10866.0,2.967,0.747,-35.021,1.799,9.52,5.203,37.734,4.951,-23.755,-2.612,0.0,39.3,39.9,9.589,1.991,-21.738,-18.215,-23.241,-19.523,-3.018,27.887,0.0,246.44,,260.0,260.0,-20.712,3.184,21.05,24.849
10866.5,2.967,0.747,-35.021,1.799,9.52,5.203,37.734,4.951,-23.755,-2.612,0.0,39.3,39.9,9.589,1.991,-21.52,-18.204,-23.208,-19.546,-3.018,27.887,0.0,246.44,,260.0,260.0,-20.679,3.181,21.047,24.847
10867.0,2.967,0.747,-35.021,1.799,9.52,5.211,37.703,4.911,-23.76,-2.612,0.0,39.341,39.909,9.589,1.991,-21.543,-18.188,-23.216,-19.566,-3.025,27.888,0.0,246.44,,260.0,260.0,-20.62,3.177,21.043,24.873
10867.5,2.967,0.747,-35.021,1.799,9.52,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.589,1.991,-21.677,-18.183,-23.327,-19.621,-3.025,27.888,0.0,246.44,,260.0,260.0,-20.628,3.174,21.04,24.925
10868.0,2.227,0.633,-34.09,1.81,9.499,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.593,1.729,-21.757,-18.147,-23.428,-19.625,-3.025,27.888,0.0,247.04,,260.0,260.0,-20.702,3.17,21.031,25.014
10868.5,2.227,0.633,-34.09,1.81,9.499,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.593,1.729,-21.728,-18.177,-23.39,-19.574,-3.025,27.888,0.0,247.04,,260.0,260.0,-20.739,3.155,21.032,25.028
10869.0,2.227,0.633,-34.09,1.81,9.499,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.593,1.729,-21.526,-18.27,-23.078,-19.559,-3.025,27.888,0.0,246.74,,260.0,260.0,-20.717,3.14,21.042,25.062
10869.5,2.227,0.633,-34.09,1.81,9.499,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.593,1.729,-21.587,-18.228,-23.213,-19.582,-3.025,27.888,0.0,246.74,,260.0,260.0,-20.608,3.125,21.032,25.078
10870.0,2.227,0.633,-34.09,1.81,9.499,5.211,37.703,4.911,-23.76,-2.612,0.0,39.3,39.9,9.593,1.729,-21.699,-18.175,-23.323,-19.632,-3.025,27.888,0.0,246.94,,260.0,260.0,-20.652,3.11,21.043,25.105
10870.5,2.227,0.633,-34.09,1.81,9.499,5.218,37.682,4.926,-23.724,-2.604,0.0,39.338,39.89,9.593,1.729,-21.749,-18.183,-23.391,-19.629,-3.037,27.877,0.0,246.94,,260.0,260.0,-20.707,3.095,21.028,25.105
10871.0,2.227,0.633,-34.09,1.81,9.499,5.218,37.682,4.926,-23.724,-2.604,0.0,39.3,39.9,9.593,1.729,-21.772,-18.188,-23.36,-19.607,-3.037,27.877,0.0,246.64,,260.0,260.0,-20.738,3.081,21.009,25.134
10871.5,3.165,0.75,-35.209,1.801,9.634,5.218,37.682,4.926,-23.724,-2.604,0.0,39.3,39.9,9.429,1.783,-21.616,-18.241,-23.168,-19.579,-3.037,27.877,0.0,246.64,,260.0,260.0,-20.732,3.067,21.028,25.185
10872.0,3.165,0.75,-35.209,1.801,9.634,5.218,37.682,4.926,-23.724,-2.604,0.0,39.3,39.9,9.429,1.783,-21.457,-18.214,-23.121,-19.54,-3.037,27.877,0.0,246.44,,260.0,260.0,-20.651,3.069,21.013,25.216
10872.5,3.165,0.75,-35.209,1.801,9.634,5.218,37.682,4.926,-23.724,-2.604,0.0,39.3,39.9,9.429,1.783,-21.698,-18.177,-23.324,-19.628,-3.037,27.877,0.0,246.44,,260.0,260.0,-20.583,3.07,21.026,25.194
10873.0,3.165,0.75,-35.209,1.801,9.634,5.218,37.682,4.926,-23.724,-2.604,0.0,39.3,39.9,9.429,1.783,-21.741,-18.174,-23.41,-19.615,-3.037,27.877,0.0,246.04,,260.0,260.0,-20.707,3.072,21.019,25.177
10873.5,3.165,0.75,-35.209,1.801,9.634,5.201,37.726,4.936,-23.69,-2.63,0.0,39.353,39.895,9.429,1.783,-21.677,-18.178,-23.26,-19.529,-3.033,27.886,0.0,246.04,,260.0,260.0,-20.735,3.073,21.019,25.164
10874.0,3.165,0.75,-35.209,1.801,9.634,5.201,37.726,4.936,-23.69,-2.63,0.0,39.4,39.9,9.429,1.783,-21.467,-18.218,-23.059,-19.475,-3.033,27.886,0.0,246.54,,260.0,260.0,-20.661,3.075,21.006,25.151
10874.5,2.881,0.75,-34.082,1.824,9.509,5.201,37.726,4.936,-23.69,-2.63,0.0,39.4,39.9,9.585,1.676,-21.384,-18.187,-23.062,-19.519,-3.033,27.886,0.0,246.54,,260.0,260.0,-20.555,3.076,21.027,25.141
10875.0,2.881,0.75,-34.082,1.824,9.509,5.201,37.726,4.936,-23.69,-2.63,0.0,39.4,39.9,9.585,1.676,-21.564,-18.217,-23.212,-19.584,-3.033,27.886,0.0,246.14,,260.0,260.0,-20.538,3.073,21.019,25.136
10875.5,2.881,0.75,-34.082,1.824,9.509,5.201,37.726,4.936,-23.69,-2.63,0.0,39.4,39.9,9.585,1.676,-21.725,-18.173,-23.357,-19.634,-3.033,27.886,0.0,246.14,,260.0,260.0,-20.644,3.07,21.023,25.126
10876.0,2.881,0.75,-34.082,1.824,9.509,5.201,37.726,4.936,-23.69,-2.63,0.0,39.4,39.9,9.585,1.676,-21.645,-18.216,-23.227,-19.551,-3.033,27.886,0.0,246.64,,260.0,260.0,-20.722,3.067,21.031,25.114
10876.5,2.881,0.75,-34.082,1.824,9.509,5.238,37.723,4.918,-23.667,-2.635,0.0,39.351,39.905,9.585,1.676,-21.406,-18.221,-23.013,-19.457,-3.039,27.888,0.0,246.64,,260.0,260.0,-20.66,3.064,21.03,25.103
10877.0,2.881,0.75,-34.082,1.824,9.509,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.585,1.676,-21.405,-18.213,-23.039,-19.523,-3.039,27.888,0.0,246.74,,260.0,260.0,-20.524,3.061,21.041,25.086
10877.5,2.881,0.75,-34.082,1.824,9.509,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.585,1.676,-21.595,-18.208,-23.215,-19.592,-3.039,27.888,0.0,246.74,,260.0,260.0,-20.545,3.058,21.025,25.072
10878.0,2.872,0.758,-34.701,1.79,9.504,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.656,1.902,-21.707,-18.186,-23.353,-19.639,-3.039,27.888,0.0,246.64,,260.0,260.0,-20.652,3.055,21.032,25.013
10878.5,2.872,0.758,-34.701,1.79,9.504,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.656,1.902,-21.754,-18.2,-23.364,-19.621,-3.039,27.888,0.0,246.64,,260.0,260.0,-20.721,3.052,21.039,24.978
10879.0,2.872,0.758,-34.701,1.79,9.504,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.656,1.902,-21.551,-18.196,-23.207,-19.513,-3.039,27.888,0.0,246.34,,260.0,260.0,-20.735,3.049,21.031,24.968
10879.5,2.872,0.758,-34.701,1.79,9.504,5.238,37.723,4.918,-23.667,-2.635,0.0,39.4,39.9,9.656,1.902,-21.393,-18.241,-22.952,-19.487,-3.039,27.888,0.0,246.34,,260.0,260.0,-20.617,3.046,21.038,24.954
10880.0,2.872,0.758,-34.701,1.79,9.504,5.217,37.697,4.916,-23.654,-2.637,0.0,39.351,39.985,9.656,1.902,-21.63,-18.18,-23.203,-19.595,-3.031,27.883,0.0,246.64,,260.0,260.0,-20.519,3.043,21.024,24.972
10880.5,2.872,0.758,-34.701,1.79,9.504,5.217,37.697,4.916,-23.654,-2.637,0.0,39.4,40.0,9.656,1.902,-21.7,-18.165,-23.345,-19.614,-3.031,27.883,0.0,246.64,,260.0,260.0,-20.652,3.041,21.021,25.002
10881.0,2.783,0.739,-33.976,1.844,9.487,5.217,37.697,4.916,-23.654,-2.637,0.0,39.4,40.0,9.639,1.648,-21.73,-18.195,-23.256,-19.585,-3.031,27.883,0.0,245.64,,260.0,260.0,-20.706,3.038,21.015,25.017
10881.5,2.783,0.739,-33.976,1.844,9.487,5.217,37.697,4.916,-23.654,-2.637,0.0,39.4,40.0,9.639,1.648,-21.477,-18.243,-23.013,-19.518,-3.031,27.883,0.0,245.64,,260.0,260.0,-20.692,3.034,21.011,25.019
10882.0,2.783,0.739,-33.976,1.844,9.487,5.217,37.697,4.916,-23.654,-2.637,0.0,39.4,40.0,9.639,1.648,-21.339,-18.214,-22.993,-19.508,-3.031,27.883,0.0,246.34,,260.0,260.0,-20.563,3.03,21.017,25.058
10882.5,2.783,0.739,-33.976,1.844,9.487,5.217,37.697,4.916,-23.654,-2.637,0.0,39.4,40.0,9.639,1.648,-21.515,-18.187,-23.123,-19.573,-3.031,27.883,0.0,246.34,,260.0,260.0,-20.513,3.026,21.02,25.129
10883.0,2.783,0.739,-33.976,1.844,9.487,5.208,37.709,4.92,-23.624,-2.633,0.0,39.351,39.925,9.639,1.648,-21.615,-18.18,-23.225,-19.597,-3.036,27.883,0.0,246.14,,260.0,260.0,-20.599,3.022,21.025,25.162
10883.5,2.783,0.739,-33.976,1.844,9.487,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.639,1.648,-21.729,-18.195,-23.296,-19.556,-3.036,27.883,0.0,246.14,,260.0,260.0,-20.654,3.018,20.987,25.172
10884.0,2.783,0.739,-33.976,1.844,9.487,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.639,1.648,-21.452,-18.221,-23.036,-19.482,-3.036,27.883,0.0,246.34,,260.0,260.0,-20.694,3.014,21.001,25.171
10884.5,3.591,0.838,-35.209,1.783,9.571,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.525,1.691,-21.417,-18.208,-23.002,-19.496,-3.036,27.883,0.0,246.34,,260.0,260.0,-20.548,3.01,20.991,25.167
10885.0,3.591,0.838,-35.209,1.783,9.571,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.525,1.691,-21.585,-18.179,-23.21,-19.578,-3.036,27.883,0.0,245.34,,260.0,260.0,-20.531,3.02,20.986,25.121
10885.5,3.591,0.838,-35.209,1.783,9.571,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.525,1.691,-21.604,-18.177,-23.257,-19.598,-3.036,27.883,0.0,245.34,,260.0,260.0,-20.638,3.029,20.985,25.131
10886.0,3.591,0.838,-35.209,1.783,9.571,5.208,37.709,4.92,-23.624,-2.633,0.0,39.4,39.9,9.525,1.691,-21.68,-18.159,-23.329,-19.589,-3.036,27.883,0.0,246.54,,260.0,260.0,-20.659,3.038,20.982,25.133
10886.5,3.591,0.838,-35.209,1.783,9.571,5.196,37.73,4.905,-23.591,-2.625,0.0,39.355,39.964,9.525,1.691,-21.582,-18.198,-23.169,-19.542,-3.024,27.892,0.0,246.54,,260.0,260.0,-20.689,3.047,20.976,25.089
10887.0,3.591,0.838,-35.209,1.783,9.571,5.196,37.73,4.905,-23.591,-2.625,0.0,39.4,40.0,9.525,1.691,-21.235,-18.207,-22.867,-19.435,-3.024,27.892,0.0,245.54,,260.0,260.0,-20.623,3.056,20.981,25.132
10887.5,2.812,0.758,-33.455,1.791,9.532,5.196,37.73,4.905,-23.591,-2.625,0.0,39.4,40.0,9.599,1.681,-21.444,-18.169,-23.057,-19.534,-3.024,27.892,0.0,245.54,,260.0,260.0,-20.436,3.065,20.955,25.147
10888.0,2.812,0.758,-33.455,1.791,9.532,5.196,37.73,4.905,-23.591,-2.625,0.0,39.4,40.0,9.599,1.681,-21.595,-18.144,-23.186,-19.54,-3.024,27.892,0.0,246.54,,260.0,260.0,-20.551,3.061,20.973,25.149
10888.5,2.812,0.758,-33.455,1.791,9.532,5.196,37.73,4.905,-23.591,-2.625,0.0,39.4,40.0,9.599,1.681,-21.641,-18.134,-23.285,-19.534,-3.024,27.892,0.0,246.54,,260.0,260.0,-20.616,3.057,20.955,25.174
10889.0,2.812,0.758,-33.455,1.791,9.532,5.196,37.73,4.905,-23.591,-2.625,0.0,39.4,40.0,9.599,1.681,-21.487,-18.162,-23.016,-19.447,-3.024,27.892,0.0,246.44,,260.0,260.0,-20.648,3.053,20.958,25.143
10889.5,2.812,0.758,-33.455,1.791,9.532,5.174,37.712,4.878,-23.563,-2.629,0.0,39.351,39.933,9.599,1.681,-21.267,-18.188,-22.879,-19.393,-3.026,27.883,0.0,246.44,,260.0,260.0,-20.528,3.049,20.939,25.09
10890.0,2.812,0.758,-33.455,1.791,9.532,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.599,1.681,-21.219,-18.166,-22.906,-19.45,-3.026,27.883,0.0,246.34,,260.0,260.0,-20.432,3.045,20.95,25.057
10890.5,2.812,0.758,-33.455,1.791,9.532,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.599,1.681,-21.377,-18.156,-23.045,-19.506,-3.026,27.883,0.0,246.34,,260.0,260.0,-20.435,3.041,20.952,25.037
10891.0,2.162,0.607,-33.693,1.775,9.436,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.649,1.735,-21.573,-18.134,-23.164,-19.527,-3.026,27.883,0.0,246.14,,260.0,260.0,-20.521,3.037,20.947,25.005
10891.5,2.162,0.607,-33.693,1.775,9.436,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.649,1.735,-21.501,-18.164,-22.966,-19.41,-3.026,27.883,0.0,246.14,,260.0,260.0,-20.6,3.023,20.932,24.974
10892.0,2.162,0.607,-33.693,1.775,9.436,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.649,1.735,-21.252,-18.149,-22.874,-19.389,-3.026,27.883,0.0,246.34,,260.0,260.0,-20.51,3.009,20.928,24.935
10892.5,2.162,0.607,-33.693,1.775,9.436,5.174,37.712,4.878,-23.563,-2.629,0.0,39.4,39.9,9.649,1.735,-21.303,-18.144,-22.931,-19.455,-3.026,27.883,0.0,246.34,,260.0,260.0,-20.416,2.995,20.933,24.915
10893.0,2.162,0.607,-33.693,1.775,9.436,5.207,37.693,4.903,-23.524,-2.647,0.0,39.352,39.95,9.649,1.735,-21.446,-18.118,-23.068,-19.525,-3.03,27.884,0.0,245.14,,260.0,260.0,-20.458,2.981,20.951,24.964
10893.5,2.162,0.607,-33.693,1.775,9.436,5.207,37.693,4.903,-23.524,-2.647,0.0,39.4,39.9,9.649,1.735,-21.604,-18.091,-23.238,-19.528,-3.03,27.884,0.0,245.14,,260.0,260.0,-20.539,2.968,20.929,24.949
10894.0,3.316,0.831,-34.604,1.82,9.586,5.207,37.693,4.903,-23.524,-2.647,0.0,39.4,39.9,9.671,1.688,-21.589,-18.119,-23.182,-19.511,-3.03,27.884,0.0,246.74,,260.0,260.0,-20.616,2.955,20.942,24.955
10894.5,3.316,0.831,-34.604,1.82,9.586,5.207,37.693,4.903,-23.524,-2.647,0.0,39.4,39.9,9.671,1.688,-21.187,-18.198,-22.778,-19.434,-3.03,27.884,0.0,246.74,,260.0,260.0,-20.6,2.961,20.908,24.918
10895.0,3.316,0.831,-34.604,1.82,9.586,5.207,37.693,4.903,-23.524,-2.647,0.0,39.4,39.9,9.671,1.688,-21.328,-18.134,-22.935,-19.462,-3.03,27.884,0.0,245.64,,260.0,260.0,-20.399,2.966,20.914,24.91
10895.5,3.316,0.831,-34.604,1.82,9.586,5.207,37.693,4.903,-23.524,-2.647,0.0,39.4,39.9,9.671,1.688,-21.501,-18.11,-23.11,-19.523,-3.03,27.884,0.0,245.64,,260.0,260.0,-20.465,2.972,20.932,24.882
10896.0,3.316,0.831,-34.604,1.82,9.586,5.219,37.716,4.911,-23.494,-2.642,0.0,39.345,39.935,9.671,1.688,-21.569,-18.076,-23.242,-19.535,-3.045,27.878,0.0,246.64,,260.0,260.0,-20.561,2.978,20.926,24.93
10896.5,3.316,0.831,-34.604,1.82,9.586,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.671,1.688,-21.53,-18.113,-23.097,-19.467,-3.045,27.878,0.0,246.64,,260.0,260.0,-20.606,2.983,20.926,24.934
10897.0,3.316,0.831,-34.604,1.82,9.586,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.671,1.688,-21.358,-18.108,-22.814,-19.345,-3.045,27.878,0.0,245.04,,260.0,260.0,-20.552,2.989,20.934,24.918
10897.5,3.429,0.901,-34.608,1.77,9.512,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.637,1.861,-21.152,-18.122,-22.801,-19.381,-3.045,27.878,0.0,245.04,,260.0,260.0,-20.406,2.994,20.918,24.94
10898.0,3.429,0.901,-34.608,1.77,9.512,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.637,1.861,-21.527,-18.08,-23.148,-19.494,-3.045,27.878,0.0,245.94,,260.0,260.0,-20.364,3.001,20.912,24.917
10898.5,3.429,0.901,-34.608,1.77,9.512,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.637,1.861,-21.558,-18.066,-23.219,-19.509,-3.045,27.878,0.0,245.94,,260.0,260.0,-20.562,3.008,20.925,24.905
10899.0,3.429,0.901,-34.608,1.77,9.512,5.219,37.716,4.911,-23.494,-2.642,0.0,39.3,39.9,9.637,1.861,-21.52,-18.091,-23.088,-19.436,-3.045,27.878,0.0,244.94,,260.0,260.0,-20.588,3.015,20.904,24.848
10899.5,3.429,0.901,-34.608,1.77,9.512,5.226,37.744,4.928,-23.478,-2.636,0.0,39.336,39.9,9.637,1.861,-21.278,-18.111,-22.828,-19.349,-3.058,27.875,0.0,244.94,,260.0,260.0,-20.534,3.022,20.905,24.849
10900.0,3.429,0.901,-34.608,1.77,9.512,5.226,37.744,4.928,-23.478,-2.636,0.0,39.3,39.9,9.637,1.861,-21.208,-18.103,-22.79,-19.376,-3.058,27.875,0.0,246.04,,260.0,260.0,-20.392,3.029,20.9,24.825
10900.5,2.774,0.772,-34.407,1.79,9.544,5.226,37.744,4.928,-23.478,-2.636,0.0,39.3,39.9,9.626,1.858,-21.348,-18.088,-22.927,-19.399,-3.058,27.875,0.0,246.04,,260.0,260.0,-20.369,3.035,20.921,24.794
