t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10901.0,2.774,0.772,-34.407,1.79,9.544,5.226,37.744,4.928,-23.478,-2.636,0.0,39.3,39.9,9.626,1.858,-21.493,-18.037,-23.089,-19.435,-3.058,27.875,0.0,246.34,,260.0,260.0,-20.44,3.031,20.908,24.791
10901.5,2.774,0.772,-34.407,1.79,9.544,5.226,37.744,4.928,-23.478,-2.636,0.0,39.3,39.9,9.626,1.858,-21.409,-18.064,-23.001,-19.383,-3.058,27.875,0.0,246.34,,260.0,260.0,-20.514,3.027,20.903,24.808
10902.0,2.774,0.772,-34.407,1.79,9.544,5.226,37.744,4.928,-23.478,-2.636,0.0,39.3,39.9,9.626,1.858,-21.171,-18.11,-22.7,-19.298,-3.058,27.875,0.0,246.24,,260.0,260.0,-20.464,3.023,20.921,24.825
10902.5,2.774,0.772,-34.407,1.79,9.544,5.204,37.713,4.886,-23.469,-2.636,0.0,39.342,39.885,9.626,1.858,-21.237,-18.089,-22.694,-19.325,-3.052,27.883,0.0,246.24,,260.0,260.0,-20.32,3.018,20.926,24.863
10903.0,2.774,0.772,-34.407,1.79,9.544,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.626,1.858,-21.342,-18.032,-22.903,-19.412,-3.052,27.883,0.0,246.14,,260.0,260.0,-20.336,3.014,20.92,24.883
10903.5,2.232,0.632,-34.262,1.855,9.479,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.623,1.863,-21.449,-18.009,-23.078,-19.441,-3.052,27.883,0.0,246.14,,260.0,260.0,-20.422,3.011,20.903,24.89
10904.0,2.232,0.632,-34.262,1.855,9.479,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.623,1.863,-21.526,-18.0,-23.14,-19.428,-3.052,27.883,0.0,246.04,,260.0,260.0,-20.495,2.998,20.923,24.958
10904.5,2.232,0.632,-34.262,1.855,9.479,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.623,1.863,-21.481,-18.024,-22.959,-19.31,-3.052,27.883,0.0,246.04,,260.0,260.0,-20.524,2.985,20.95,24.962
10905.0,2.232,0.632,-34.262,1.855,9.479,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.623,1.863,-21.161,-18.056,-22.756,-19.294,-3.052,27.883,0.0,244.94,,260.0,260.0,-20.443,2.973,20.914,24.991
10905.5,2.232,0.632,-34.262,1.855,9.479,5.204,37.713,4.886,-23.469,-2.636,0.0,39.3,39.9,9.623,1.863,-21.291,-18.005,-22.936,-19.388,-3.052,27.883,0.0,244.94,,260.0,260.0,-20.317,2.961,20.929,25.021
10906.0,2.232,0.632,-34.262,1.855,9.479,5.191,37.692,4.927,-23.434,-2.646,0.0,39.345,39.911,9.623,1.863,-21.461,-17.992,-23.104,-19.415,-3.044,27.888,0.0,246.44,,260.0,260.0,-20.405,2.949,20.923,25.052
10906.5,2.232,0.632,-34.262,1.855,9.479,5.191,37.692,4.927,-23.434,-2.646,0.0,39.3,39.9,9.623,1.863,-21.541,-17.967,-23.217,-19.444,-3.044,27.888,0.0,246.44,,260.0,260.0,-20.493,2.937,20.918,25.026
10907.0,2.376,0.647,-33.675,1.785,9.507,5.191,37.692,4.927,-23.434,-2.646,0.0,39.3,39.9,9.673,1.766,-21.497,-18.046,-23.017,-19.337,-3.044,27.888,0.0,245.54,,260.0,260.0,-20.542,2.925,20.915,25.048
10907.5,2.376,0.647,-33.675,1.785,9.507,5.191,37.692,4.927,-23.434,-2.646,0.0,39.3,39.9,9.673,1.766,-21.204,-18.052,-22.748,-19.276,-3.044,27.888,0.0,245.54,,260.0,260.0,-20.474,2.916,20.929,25.039
10908.0,2.376,0.647,-33.675,1.785,9.507,5.191,37.692,4.927,-23.434,-2.646,0.0,39.3,39.9,9.673,1.766,-21.116,-18.037,-22.77,-19.327,-3.044,27.888,0.0,246.14,,260.0,260.0,-20.32,2.899,20.928,25.079
10908.5,2.376,0.647,-33.675,1.785,9.507,5.191,37.692,4.927,-23.434,-2.646,0.0,39.3,39.9,9.673,1.766,-21.291,-18.021,-22.911,-19.383,-3.044,27.888,0.0,246.14,,260.0,260.0,-20.312,2.899,20.93,25.083
10909.0,2.376,0.647,-33.675,1.785,9.507,5.218,37.706,4.929,-23.401,-2.641,0.0,39.346,39.872,9.673,1.766,-21.511,-17.975,-23.107,-19.396,-3.041,27.89,0.0,245.44,,260.0,260.0,-20.402,2.89,20.927,25.067
10909.5,2.376,0.647,-33.675,1.785,9.507,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.673,1.766,-21.479,-18.012,-23.03,-19.358,-3.041,27.89,0.0,245.44,,260.0,260.0,-20.497,2.882,20.915,25.079
10910.0,3.501,0.87,-34.989,1.735,9.53,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.626,1.878,-21.205,-18.036,-22.813,-19.271,-3.041,27.89,0.0,246.34,,260.0,260.0,-20.47,2.874,20.924,25.052
10910.5,3.501,0.87,-34.989,1.735,9.53,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.626,1.878,-21.234,-18.028,-22.789,-19.323,-3.041,27.89,0.0,246.34,,260.0,260.0,-20.331,2.884,20.904,25.018
10911.0,3.501,0.87,-34.989,1.735,9.53,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.626,1.878,-21.325,-18.001,-22.965,-19.399,-3.041,27.89,0.0,245.44,,260.0,260.0,-20.343,2.894,20.912,24.983
10911.5,3.501,0.87,-34.989,1.735,9.53,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.626,1.878,-21.444,-17.988,-23.083,-19.423,-3.041,27.89,0.0,245.44,,260.0,260.0,-20.422,2.904,20.907,24.93
10912.0,3.501,0.87,-34.989,1.735,9.53,5.218,37.706,4.929,-23.401,-2.641,0.0,39.3,39.9,9.626,1.878,-21.489,-17.983,-23.134,-19.42,-3.041,27.89,0.0,246.44,,260.0,260.0,-20.485,2.914,20.918,24.929
10912.5,3.501,0.87,-34.989,1.735,9.53,5.216,37.74,4.937,-23.389,-2.645,0.0,39.345,39.973,9.626,1.878,-21.332,-18.022,-22.925,-19.328,-3.044,27.889,0.0,246.44,,260.0,260.0,-20.506,2.923,20.903,24.962
10913.0,3.501,0.87,-34.989,1.735,9.53,5.216,37.74,4.937,-23.389,-2.645,0.0,39.3,40.0,9.626,1.878,-21.217,-18.02,-22.795,-19.331,-3.044,27.889,0.0,246.64,,260.0,260.0,-20.402,2.933,20.904,24.939
10913.5,3.015,0.785,-33.853,1.782,9.484,5.216,37.74,4.937,-23.389,-2.645,0.0,39.3,40.0,9.719,1.793,-21.36,-17.986,-22.948,-19.355,-3.044,27.889,0.0,246.64,,260.0,260.0,-20.341,2.942,20.897,24.913
10914.0,3.015,0.785,-33.853,1.782,9.484,5.216,37.74,4.937,-23.389,-2.645,0.0,39.3,40.0,9.719,1.793,-21.42,-17.941,-23.053,-19.371,-3.044,27.889,0.0,246.54,,260.0,260.0,-20.412,2.943,20.9,24.884
10914.5,3.015,0.785,-33.853,1.782,9.484,5.216,37.74,4.937,-23.389,-2.645,0.0,39.3,40.0,9.719,1.793,-21.488,-18.001,-22.997,-19.357,-3.044,27.889,0.0,246.54,,260.0,260.0,-20.446,2.945,20.908,24.927
10915.0,3.015,0.785,-33.853,1.782,9.484,5.216,37.74,4.937,-23.389,-2.645,0.0,39.3,40.0,9.719,1.793,-21.24,-17.962,-22.862,-19.279,-3.044,27.889,0.0,246.24,,260.0,260.0,-20.461,2.946,20.911,25.145
10915.5,3.015,0.785,-33.853,1.782,9.484,5.234,37.73,4.907,-23.378,-2.652,0.0,39.346,39.916,9.719,1.793,-21.175,-17.982,-22.69,-19.24,-3.051,27.898,0.0,246.24,,260.0,260.0,-20.335,2.947,20.902,25.245
10916.0,3.015,0.785,-33.853,1.782,9.484,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.719,1.793,-21.226,-17.969,-22.783,-19.324,-3.051,27.898,0.0,246.64,,260.0,260.0,-20.272,2.948,20.881,25.255
10916.5,3.104,0.729,-35.209,1.741,9.568,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.594,1.779,-21.429,-17.929,-23.091,-19.365,-3.051,27.898,0.0,246.64,,260.0,260.0,-20.325,2.949,20.885,25.275
10917.0,3.104,0.729,-35.209,1.741,9.568,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.594,1.779,-21.421,-17.953,-23.006,-19.308,-3.051,27.898,0.0,246.34,,260.0,260.0,-20.454,2.952,20.883,25.36
10917.5,3.104,0.729,-35.209,1.741,9.568,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.594,1.779,-21.274,-18.011,-22.728,-19.233,-3.051,27.898,0.0,246.34,,260.0,260.0,-20.422,2.954,20.88,25.357
10918.0,3.104,0.729,-35.209,1.741,9.568,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.594,1.779,-20.979,-17.966,-22.625,-19.262,-3.051,27.898,0.0,246.84,,260.0,260.0,-20.312,2.957,20.881,25.326
10918.5,3.104,0.729,-35.209,1.741,9.568,5.234,37.73,4.907,-23.378,-2.652,0.0,39.3,39.9,9.594,1.779,-21.198,-17.957,-22.771,-19.31,-3.051,27.898,0.0,246.84,,260.0,260.0,-20.208,2.959,20.875,25.322
10919.0,3.104,0.729,-35.209,1.741,9.568,5.221,37.678,4.908,-23.352,-2.651,0.0,39.34,39.873,9.594,1.779,-21.343,-17.929,-22.982,-19.369,-3.064,27.898,0.0,246.44,,260.0,260.0,-20.309,2.961,20.859,25.431
10919.5,3.104,0.729,-35.209,1.741,9.568,5.221,37.678,4.908,-23.352,-2.651,0.0,39.3,39.9,9.594,1.779,-21.433,-17.904,-23.102,-19.364,-3.064,27.898,0.0,246.44,,260.0,260.0,-20.406,2.964,20.862,25.499
10920.0,2.935,0.684,-35.209,1.778,9.554,5.221,37.678,4.908,-23.352,-2.651,0.0,39.3,39.9,9.6,1.847,-21.069,-17.988,-22.643,-19.206,-3.064,27.898,0.0,246.54,,260.0,260.0,-20.451,2.966,20.864,25.521
10920.5,2.935,0.684,-35.209,1.778,9.554,5.221,37.678,4.908,-23.352,-2.651,0.0,39.3,39.9,9.6,1.847,-21.073,-17.958,-22.606,-19.199,-3.064,27.898,0.0,246.54,,260.0,260.0,-20.227,2.965,20.875,25.526
10921.0,2.935,0.684,-35.209,1.778,9.554,5.221,37.678,4.908,-23.352,-2.651,0.0,39.3,39.9,9.6,1.847,-21.23,-17.925,-22.834,-19.304,-3.064,27.898,0.0,246.64,,260.0,260.0,-20.209,2.965,20.857,25.528
10921.5,2.935,0.684,-35.209,1.778,9.554,5.221,37.678,4.908,-23.352,-2.651,0.0,39.3,39.9,9.6,1.847,-21.346,-17.916,-22.985,-19.339,-3.064,27.898,0.0,246.64,,260.0,260.0,-20.323,2.964,20.853,25.524
10922.0,2.935,0.684,-35.209,1.778,9.554,5.204,37.715,4.919,-23.337,-2.657,0.0,39.344,39.862,9.6,1.847,-21.408,-17.919,-23.09,-19.355,-3.053,27.889,0.0,246.74,,260.0,260.0,-20.396,2.964,20.859,25.526
10922.5,2.935,0.684,-35.209,1.778,9.554,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.6,1.847,-21.437,-17.922,-23.008,-19.321,-3.053,27.889,0.0,246.74,,260.0,260.0,-20.443,2.964,20.826,25.623
10923.0,3.192,0.813,-34.562,1.775,9.469,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.643,1.8,-21.102,-17.999,-22.646,-19.2,-3.053,27.889,0.0,246.74,,260.0,260.0,-20.422,2.963,20.846,25.561
10923.5,3.192,0.813,-34.562,1.775,9.469,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.643,1.8,-21.163,-17.908,-22.793,-19.265,-3.053,27.889,0.0,246.74,,260.0,260.0,-20.237,2.967,20.831,25.499
10924.0,3.192,0.813,-34.562,1.775,9.469,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.643,1.8,-21.238,-17.891,-22.908,-19.297,-3.053,27.889,0.0,246.84,,260.0,260.0,-20.282,2.97,20.829,25.493
10924.5,3.192,0.813,-34.562,1.775,9.469,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.643,1.8,-21.304,-17.922,-22.96,-19.303,-3.053,27.889,0.0,246.84,,260.0,260.0,-20.334,2.974,20.84,25.488
10925.0,3.192,0.813,-34.562,1.775,9.469,5.204,37.715,4.919,-23.337,-2.657,0.0,39.3,39.9,9.643,1.8,-21.419,-17.905,-22.978,-19.312,-3.053,27.889,0.0,246.74,,260.0,260.0,-20.372,2.978,20.823,25.468
10925.5,3.192,0.813,-34.562,1.775,9.469,5.229,37.729,4.939,-23.309,-2.661,0.0,39.343,39.837,9.643,1.8,-21.249,-17.94,-22.902,-19.262,-3.054,27.895,0.0,246.74,,260.0,260.0,-20.404,2.981,20.821,25.471
10926.0,3.192,0.813,-34.562,1.775,9.469,5.229,37.729,4.939,-23.309,-2.661,0.0,39.3,39.8,9.643,1.8,-21.081,-17.946,-22.667,-19.186,-3.054,27.895,0.0,246.74,,260.0,260.0,-20.338,2.985,20.831,25.378
10926.5,3.014,0.785,-34.601,1.842,9.514,5.229,37.729,4.939,-23.309,-2.661,0.0,39.3,39.8,9.588,1.676,-21.166,-17.953,-22.664,-19.21,-3.054,27.895,0.0,246.74,,260.0,260.0,-20.22,2.988,20.832,25.328
10927.0,3.014,0.785,-34.601,1.842,9.514,5.229,37.729,4.939,-23.309,-2.661,0.0,39.3,39.8,9.588,1.676,-21.24,-17.93,-22.823,-19.279,-3.054,27.895,0.0,246.64,,260.0,260.0,-20.248,2.988,20.83,25.265
10927.5,3.014,0.785,-34.601,1.842,9.514,5.229,37.729,4.939,-23.309,-2.661,0.0,39.3,39.8,9.588,1.676,-21.431,-17.914,-22.988,-19.304,-3.054,27.895,0.0,246.64,,260.0,260.0,-20.318,2.989,20.828,25.259
10928.0,3.014,0.785,-34.601,1.842,9.514,5.229,37.729,4.939,-23.309,-2.661,0.0,39.3,39.8,9.588,1.676,-21.341,-17.893,-22.846,-19.236,-3.054,27.895,0.0,246.74,,260.0,260.0,-20.409,2.989,20.819,25.272
10928.5,3.014,0.785,-34.601,1.842,9.514,5.232,37.751,4.932,-23.29,-2.661,0.0,39.345,39.845,9.588,1.676,-21.079,-17.894,-22.722,-19.177,-3.071,27.891,0.0,246.74,,260.0,260.0,-20.329,2.99,20.822,25.336
10929.0,3.014,0.785,-34.601,1.842,9.514,5.232,37.751,4.932,-23.29,-2.661,0.0,39.3,39.8,9.588,1.676,-21.094,-17.911,-22.699,-19.223,-3.071,27.891,0.0,246.84,,260.0,260.0,-20.218,2.99,20.846,25.337
10929.5,3.123,0.814,-34.171,1.801,9.466,5.232,37.751,4.932,-23.29,-2.661,0.0,39.3,39.8,9.675,1.75,-21.268,-17.899,-22.883,-19.296,-3.071,27.891,0.0,246.84,,260.0,260.0,-20.232,2.99,20.843,25.304
10930.0,3.123,0.814,-34.171,1.801,9.466,5.232,37.751,4.932,-23.29,-2.661,0.0,39.3,39.8,9.675,1.75,-21.366,-17.885,-23.023,-19.338,-3.071,27.891,0.0,246.54,,260.0,260.0,-20.337,2.993,20.832,25.299
10930.5,3.123,0.814,-34.171,1.801,9.466,5.232,37.751,4.932,-23.29,-2.661,0.0,39.3,39.8,9.675,1.75,-21.398,-17.907,-23.032,-19.304,-3.071,27.891,0.0,246.54,,260.0,260.0,-20.403,2.995,20.832,25.308
10931.0,3.123,0.814,-34.171,1.801,9.466,5.232,37.751,4.932,-23.29,-2.661,0.0,39.3,39.8,9.675,1.75,-21.006,-17.927,-22.649,-19.192,-3.071,27.891,0.0,246.44,,260.0,260.0,-20.41,2.997,20.835,25.29
10931.5,3.123,0.814,-34.171,1.801,9.466,5.255,37.711,4.914,-23.264,-2.656,0.0,39.341,39.828,9.675,1.75,-21.14,-17.92,-22.776,-19.248,-3.071,27.906,0.0,246.44,,260.0,260.0,-20.193,2.999,20.847,25.246
10932.0,3.123,0.814,-34.171,1.801,9.466,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.675,1.75,-21.248,-17.89,-22.904,-19.293,-3.071,27.906,0.0,246.54,,260.0,260.0,-20.271,3.001,20.853,25.259
10932.5,3.123,0.814,-34.171,1.801,9.466,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.675,1.75,-21.39,-17.884,-23.034,-19.324,-3.071,27.906,0.0,246.54,,260.0,260.0,-20.334,3.003,20.872,25.237
10933.0,2.34,0.619,-34.577,1.786,9.432,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.615,1.788,-21.353,-17.903,-22.987,-19.291,-3.071,27.906,0.0,246.54,,260.0,260.0,-20.408,3.005,20.854,25.287
10933.5,2.34,0.619,-34.577,1.786,9.432,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.615,1.788,-21.241,-17.934,-22.768,-19.213,-3.071,27.906,0.0,246.54,,260.0,260.0,-20.383,2.994,20.839,25.291
10934.0,2.34,0.619,-34.577,1.786,9.432,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.615,1.788,-21.104,-17.931,-22.678,-19.194,-3.071,27.906,0.0,246.44,,260.0,260.0,-20.289,2.983,20.851,25.307
10934.5,2.34,0.619,-34.577,1.786,9.432,5.255,37.711,4.914,-23.264,-2.656,0.0,39.3,39.8,9.615,1.788,-21.233,-17.903,-22.872,-19.277,-3.071,27.906,0.0,246.44,,260.0,260.0,-20.227,2.973,20.862,25.291
10935.0,2.34,0.619,-34.577,1.786,9.432,5.237,37.705,4.909,-23.249,-2.656,0.0,39.345,39.853,9.615,1.788,-21.36,-17.884,-23.019,-19.289,-3.057,27.904,0.0,246.54,,260.0,260.0,-20.321,2.962,20.835,25.3
10935.5,2.34,0.619,-34.577,1.786,9.432,5.237,37.705,4.909,-23.249,-2.656,0.0,39.3,39.9,9.615,1.788,-21.404,-17.879,-23.022,-19.301,-3.057,27.904,0.0,246.54,,260.0,260.0,-20.388,2.952,20.849,25.341
10936.0,3.476,0.818,-35.209,1.785,9.65,5.237,37.705,4.909,-23.249,-2.656,0.0,39.3,39.9,9.455,1.766,-21.196,-17.933,-22.761,-19.235,-3.057,27.904,0.0,246.54,,260.0,260.0,-20.402,2.942,20.857,25.404
10936.5,3.476,0.818,-35.209,1.785,9.65,5.237,37.705,4.909,-23.249,-2.656,0.0,39.3,39.9,9.455,1.766,-21.063,-17.983,-22.543,-19.206,-3.057,27.904,0.0,246.54,,260.0,260.0,-20.281,2.951,20.864,25.365
10937.0,3.476,0.818,-35.209,1.785,9.65,5.237,37.705,4.909,-23.249,-2.656,0.0,39.3,39.9,9.455,1.766,-21.123,-17.941,-22.692,-19.258,-3.057,27.904,0.0,246.74,,260.0,260.0,-20.199,2.96,20.844,25.331
10937.5,3.476,0.818,-35.209,1.785,9.65,5.237,37.705,4.909,-23.249,-2.656,0.0,39.3,39.9,9.455,1.766,-21.295,-17.864,-22.893,-19.292,-3.057,27.904,0.0,246.74,,260.0,260.0,-20.254,2.968,20.845,25.313
10938.0,3.476,0.818,-35.209,1.785,9.65,5.211,37.732,4.925,-23.217,-2.665,0.0,39.341,39.847,9.455,1.766,-21.41,-17.874,-23.004,-19.294,-3.069,27.912,0.0,246.64,,260.0,260.0,-20.336,2.976,20.86,25.313
10938.5,3.476,0.818,-35.209,1.785,9.65,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.455,1.766,-21.238,-17.933,-22.815,-19.2,-3.069,27.912,0.0,246.64,,260.0,260.0,-20.396,2.984,20.855,25.324
10939.0,3.476,0.818,-35.209,1.785,9.65,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.455,1.766,-21.143,-17.957,-22.638,-19.19,-3.069,27.912,0.0,246.44,,260.0,260.0,-20.297,2.993,20.869,25.397
10939.5,3.542,0.812,-35.209,1.786,9.576,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.52,1.776,-21.194,-17.934,-22.741,-19.257,-3.069,27.912,0.0,246.44,,260.0,260.0,-20.232,3.0,20.853,25.452
10940.0,3.542,0.812,-35.209,1.786,9.576,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.52,1.776,-21.311,-17.89,-22.903,-19.308,-3.069,27.912,0.0,246.74,,260.0,260.0,-20.281,3.009,20.847,25.454
10940.5,3.542,0.812,-35.209,1.786,9.576,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.52,1.776,-21.369,-17.859,-23.033,-19.313,-3.069,27.912,0.0,246.74,,260.0,260.0,-20.353,3.018,20.858,25.532
10941.0,3.542,0.812,-35.209,1.786,9.576,5.211,37.732,4.925,-23.217,-2.665,0.0,39.3,39.8,9.52,1.776,-21.465,-17.875,-23.069,-19.316,-3.069,27.912,0.0,246.64,,260.0,260.0,-20.393,3.027,20.866,25.537
10941.5,3.542,0.812,-35.209,1.786,9.576,5.225,37.766,4.907,-23.221,-2.663,0.0,39.353,39.862,9.52,1.776,-21.237,-17.937,-22.741,-19.216,-3.069,27.929,0.0,246.64,,260.0,260.0,-20.431,3.035,20.864,25.559
10942.0,3.542,0.812,-35.209,1.786,9.576,5.225,37.766,4.907,-23.221,-2.663,0.0,39.4,39.9,9.52,1.776,-21.231,-17.931,-22.733,-19.244,-3.069,27.929,0.0,246.64,,260.0,260.0,-20.283,3.043,20.877,25.547
10942.5,5.425,0.769,-33.922,1.824,9.555,5.225,37.766,4.907,-23.221,-2.663,0.0,39.4,39.9,9.62,1.698,-21.287,-17.908,-22.901,-19.302,-3.069,27.929,0.0,246.64,,260.0,260.0,-20.285,3.052,20.882,25.557
10943.0,5.425,0.769,-33.922,1.824,9.555,5.225,37.766,4.907,-23.221,-2.663,0.0,39.4,39.9,9.62,1.698,-21.392,-17.891,-23.015,-19.334,-3.069,27.929,0.0,246.54,,260.0,260.0,-20.35,3.09,20.89,25.577
10943.5,5.425,0.769,-33.922,1.824,9.555,5.225,37.766,4.907,-23.221,-2.663,0.0,39.4,39.9,9.62,1.698,-21.46,-17.893,-23.031,-19.304,-3.069,27.929,0.0,246.54,,260.0,260.0,-20.408,3.129,20.882,25.596
10944.0,5.425,0.769,-33.922,1.824,9.555,5.225,37.766,4.907,-23.221,-2.663,0.0,39.4,39.9,9.62,1.698,-21.274,-17.936,-22.83,-19.269,-3.069,27.929,0.0,246.54,,260.0,260.0,-20.422,3.166,20.881,25.607
10944.5,5.425,0.769,-33.922,1.824,9.555,5.231,37.741,4.908,-23.208,-2.673,0.0,39.339,39.907,9.62,1.698,-21.183,-17.948,-22.704,-19.228,-3.076,27.925,0.0,246.54,,260.0,260.0,-20.327,3.203,20.901,25.621
10945.0,5.425,0.769,-33.922,1.824,9.555,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.62,1.698,-21.223,-17.933,-22.748,-19.272,-3.076,27.925,0.0,246.64,,260.0,260.0,-20.266,3.24,20.886,25.625
10945.5,5.425,0.769,-33.922,1.824,9.555,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.62,1.698,-21.402,-17.874,-23.037,-19.324,-3.076,27.925,0.0,246.64,,260.0,260.0,-20.294,3.276,20.904,25.627
10946.0,2.571,0.591,-35.209,1.742,9.584,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.557,1.847,-21.415,-17.923,-22.893,-19.281,-3.076,27.925,0.0,246.84,,260.0,260.0,-20.409,3.311,20.899,25.593
10946.5,2.571,0.591,-35.209,1.742,9.584,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.557,1.847,-21.148,-17.919,-22.7,-19.211,-3.076,27.925,0.0,246.84,,260.0,260.0,-20.378,3.299,20.898,25.605
10947.0,2.571,0.591,-35.209,1.742,9.584,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.557,1.847,-21.003,-17.975,-22.496,-19.186,-3.076,27.925,0.0,247.04,,260.0,260.0,-20.244,3.287,20.898,25.591
10947.5,2.571,0.591,-35.209,1.742,9.584,5.231,37.741,4.908,-23.208,-2.673,0.0,39.3,39.9,9.557,1.847,-21.177,-17.933,-22.691,-19.274,-3.076,27.925,0.0,247.04,,260.0,260.0,-20.165,3.275,20.899,25.617
10948.0,2.571,0.591,-35.209,1.742,9.584,5.206,37.686,4.912,-23.191,-2.665,0.0,39.345,39.841,9.557,1.847,-21.317,-17.891,-22.907,-19.324,-3.077,27.924,0.0,246.84,,260.0,260.0,-20.269,3.264,20.918,25.654
10948.5,2.571,0.591,-35.209,1.742,9.584,5.206,37.686,4.912,-23.191,-2.665,0.0,39.3,39.8,9.557,1.847,-21.383,-17.882,-23.038,-19.32,-3.077,27.924,0.0,246.84,,260.0,260.0,-20.36,3.252,20.919,25.681
10949.0,2.552,0.708,-33.978,1.845,9.488,5.206,37.686,4.912,-23.191,-2.665,0.0,39.3,39.8,9.659,1.718,-21.014,-17.888,-22.564,-19.108,-3.077,27.924,0.0,246.54,,260.0,260.0,-20.406,3.241,20.916,25.665
10949.5,2.552,0.708,-33.978,1.845,9.488,5.206,37.686,4.912,-23.191,-2.665,0.0,39.3,39.8,9.659,1.718,-20.872,-17.896,-22.517,-19.135,-3.077,27.924,0.0,246.54,,260.0,260.0,-20.144,3.23,20.929,25.663
10950.0,2.552,0.708,-33.978,1.845,9.488,5.206,37.686,4.912,-23.191,-2.665,0.0,39.3,39.8,9.659,1.718,-21.056,-17.878,-22.7,-19.239,-3.077,27.924,0.0,246.44,,260.0,260.0,-20.105,3.219,20.928,25.598
10950.5,2.552,0.708,-33.978,1.845,9.488,5.206,37.686,4.912,-23.191,-2.665,0.0,39.3,39.8,9.659,1.718,-21.221,-17.863,-22.836,-19.239,-3.077,27.924,0.0,246.44,,260.0,260.0,-20.218,3.208,20.922,25.62
10951.0,2.552,0.708,-33.978,1.845,9.488,5.223,37.705,4.913,-23.155,-2.681,0.0,39.344,39.857,9.659,1.718,-21.332,-17.843,-22.972,-19.279,-3.083,27.918,0.0,246.64,,260.0,260.0,-20.29,3.197,20.917,25.626
10951.5,2.552,0.708,-33.978,1.845,9.488,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.659,1.718,-21.327,-17.919,-22.766,-19.182,-3.083,27.918,0.0,246.64,,260.0,260.0,-20.357,3.186,20.942,25.617
10952.0,2.552,0.708,-33.978,1.845,9.488,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.659,1.718,-20.862,-17.919,-22.478,-19.096,-3.083,27.918,0.0,246.64,,260.0,260.0,-20.299,3.176,20.913,25.577
10952.5,3.106,0.843,-33.654,1.8,9.503,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.651,1.719,-21.096,-17.884,-22.71,-19.25,-3.083,27.918,0.0,246.64,,260.0,260.0,-20.089,3.166,20.945,25.585
10953.0,3.106,0.843,-33.654,1.8,9.503,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.651,1.719,-21.284,-17.872,-22.909,-19.271,-3.083,27.918,0.0,246.74,,260.0,260.0,-20.235,3.165,20.931,25.55
10953.5,3.106,0.843,-33.654,1.8,9.503,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.651,1.719,-21.316,-17.835,-22.902,-19.267,-3.083,27.918,0.0,246.74,,260.0,260.0,-20.334,3.164,20.939,25.511
10954.0,3.106,0.843,-33.654,1.8,9.503,5.223,37.705,4.913,-23.155,-2.681,0.0,39.3,39.9,9.651,1.719,-21.106,-17.907,-22.53,-19.089,-3.083,27.918,0.0,246.94,,260.0,260.0,-20.33,3.163,20.947,25.518
10954.5,3.106,0.843,-33.654,1.8,9.503,5.21,37.758,4.91,-23.119,-2.674,0.0,39.359,39.891,9.651,1.719,-20.735,-17.844,-22.399,-19.063,-3.071,27.937,0.0,246.94,,260.0,260.0,-20.158,3.162,20.946,25.506
10955.0,3.106,0.843,-33.654,1.8,9.503,5.21,37.758,4.91,-23.119,-2.674,0.0,39.4,39.9,9.651,1.719,-20.865,-17.834,-22.499,-19.139,-3.071,27.937,0.0,247.04,,260.0,260.0,-20.01,3.161,20.945,25.48
10955.5,3.059,0.729,-35.209,1.724,9.611,5.21,37.758,4.91,-23.119,-2.674,0.0,39.4,39.9,9.519,1.823,-21.025,-17.846,-22.641,-19.194,-3.071,27.937,0.0,247.04,,260.0,260.0,-20.084,3.16,20.936,25.433
10956.0,3.059,0.729,-35.209,1.724,9.611,5.21,37.758,4.91,-23.119,-2.674,0.0,39.4,39.9,9.519,1.823,-21.158,-17.815,-22.77,-19.182,-3.071,27.937,0.0,246.84,,260.0,260.0,-20.176,3.158,20.943,25.394
10956.5,3.059,0.729,-35.209,1.724,9.611,5.21,37.758,4.91,-23.119,-2.674,0.0,39.4,39.9,9.519,1.823,-21.072,-17.832,-22.654,-19.147,-3.071,27.937,0.0,246.84,,260.0,260.0,-20.231,3.157,20.934,25.382
10957.0,3.059,0.729,-35.209,1.724,9.611,5.21,37.758,4.91,-23.119,-2.674,0.0,39.4,39.9,9.519,1.823,-20.795,-17.888,-22.238,-19.007,-3.071,27.937,0.0,246.54,,260.0,260.0,-20.176,3.155,20.952,25.39
10957.5,3.059,0.729,-35.209,1.724,9.611,5.176,37.704,4.863,-23.124,-2.674,0.0,39.35,39.93,9.519,1.823,-20.886,-17.887,-22.297,-19.14,-3.079,27.931,0.0,246.54,,260.0,260.0,-19.982,3.154,20.948,25.399
10958.0,3.059,0.729,-35.209,1.724,9.611,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.519,1.823,-21.055,-17.825,-22.56,-19.191,-3.079,27.931,0.0,246.64,,260.0,260.0,-20.052,3.152,20.953,25.41
10958.5,2.21,0.545,-34.84,1.742,9.399,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.608,1.836,-21.173,-17.799,-22.783,-19.203,-3.079,27.931,0.0,246.64,,260.0,260.0,-20.158,3.151,20.95,25.436
10959.0,2.21,0.545,-34.84,1.742,9.399,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.608,1.836,-21.258,-17.792,-22.831,-19.172,-3.079,27.931,0.0,246.84,,260.0,260.0,-20.239,3.135,20.953,25.485
10959.5,2.21,0.545,-34.84,1.742,9.399,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.608,1.836,-21.117,-17.831,-22.532,-19.066,-3.079,27.931,0.0,246.84,,260.0,260.0,-20.264,3.12,20.963,25.505
10960.0,2.21,0.545,-34.84,1.742,9.399,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.608,1.836,-20.765,-17.784,-22.366,-19.028,-3.079,27.931,0.0,246.94,,260.0,260.0,-20.137,3.105,20.955,25.485
10960.5,2.21,0.545,-34.84,1.742,9.399,5.176,37.704,4.863,-23.124,-2.674,0.0,39.4,39.9,9.608,1.836,-21.014,-17.767,-22.631,-19.119,-3.079,27.931,0.0,246.94,,260.0,260.0,-19.986,3.09,20.955,25.481
10961.0,2.21,0.545,-34.84,1.742,9.399,5.187,37.685,4.876,-23.079,-2.662,0.0,39.344,39.881,9.608,1.836,-21.154,-17.761,-22.77,-19.16,-3.068,27.939,0.0,246.64,,260.0,260.0,-20.133,3.076,20.946,25.488
10961.5,2.21,0.545,-34.84,1.742,9.399,5.187,37.685,4.876,-23.079,-2.662,0.0,39.3,39.9,9.608,1.836,-21.211,-17.739,-22.807,-19.159,-3.068,27.939,0.0,246.64,,260.0,260.0,-20.211,3.062,20.95,25.547
10962.0,3.33,0.767,-35.209,1.703,9.544,5.187,37.685,4.876,-23.079,-2.662,0.0,39.3,39.9,9.579,1.829,-21.114,-17.804,-22.504,-19.022,-3.068,27.939,0.0,246.64,,260.0,260.0,-20.229,3.048,20.959,25.585
10962.5,3.33,0.767,-35.209,1.703,9.544,5.187,37.685,4.876,-23.079,-2.662,0.0,39.3,39.9,9.579,1.829,-20.593,-17.808,-22.114,-18.897,-3.068,27.939,0.0,246.64,,260.0,260.0,-20.111,3.052,20.962,25.593
10963.0,3.33,0.767,-35.209,1.703,9.544,5.187,37.685,4.876,-23.079,-2.662,0.0,39.3,39.9,9.579,1.829,-20.537,-17.772,-22.231,-18.955,-3.068,27.939,0.0,246.74,,260.0,260.0,-19.853,3.057,20.932,25.551
10963.5,3.33,0.767,-35.209,1.703,9.544,5.187,37.685,4.876,-23.079,-2.662,0.0,39.3,39.9,9.579,1.829,-20.89,-17.738,-22.491,-19.077,-3.068,27.939,0.0,246.74,,260.0,260.0,-19.874,3.061,20.937,25.473
10964.0,3.33,0.767,-35.209,1.703,9.544,5.186,37.717,4.902,-23.045,-2.679,0.0,39.351,39.872,9.579,1.829,-21.181,-17.7,-22.828,-19.148,-3.069,27.939,0.0,247.04,,260.0,260.0,-20.057,3.066,20.95,25.457
10964.5,3.33,0.767,-35.209,1.703,9.544,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.579,1.829,-21.107,-17.785,-22.534,-19.021,-3.069,27.939,0.0,247.04,,260.0,260.0,-20.214,3.07,20.93,25.434
10965.0,3.762,0.951,-34.801,1.737,9.517,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.593,1.881,-20.668,-17.719,-22.234,-18.872,-3.069,27.939,0.0,246.74,,260.0,260.0,-20.112,3.074,20.936,25.435
10965.5,3.762,0.951,-34.801,1.737,9.517,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.593,1.881,-20.673,-17.714,-22.311,-18.961,-3.069,27.939,0.0,246.74,,260.0,260.0,-19.873,3.086,20.925,25.381
10966.0,3.762,0.951,-34.801,1.737,9.517,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.593,1.881,-20.87,-17.708,-22.501,-19.01,-3.069,27.939,0.0,246.74,,260.0,260.0,-19.915,3.097,20.929,25.354
10966.5,3.762,0.951,-34.801,1.737,9.517,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.593,1.881,-21.0,-17.692,-22.626,-19.064,-3.069,27.939,0.0,246.74,,260.0,260.0,-20.022,3.108,20.934,25.297
10967.0,3.762,0.951,-34.801,1.737,9.517,5.186,37.717,4.902,-23.045,-2.679,0.0,39.4,39.9,9.593,1.881,-21.107,-17.682,-22.736,-19.108,-3.069,27.939,0.0,246.94,,260.0,260.0,-20.096,3.118,20.933,25.214
10967.5,3.762,0.951,-34.801,1.737,9.517,5.205,37.769,4.936,-23.03,-2.666,0.0,39.353,39.871,9.593,1.881,-20.715,-17.778,-22.224,-18.969,-3.071,27.947,0.0,246.94,,260.0,260.0,-20.158,3.129,20.941,25.187
10968.0,3.762,0.951,-34.801,1.737,9.517,5.205,37.769,4.936,-23.03,-2.666,0.0,39.4,39.9,9.593,1.881,-20.646,-17.735,-22.265,-19.0,-3.071,27.947,0.0,246.74,,260.0,260.0,-19.921,3.139,20.957,25.151
10968.5,3.488,0.852,-35.209,1.757,9.597,5.205,37.769,4.936,-23.03,-2.666,0.0,39.4,39.9,9.42,1.702,-20.886,-17.715,-22.441,-19.046,-3.071,27.947,0.0,246.74,,260.0,260.0,-19.912,3.15,20.949,25.169
10969.0,3.488,0.852,-35.209,1.757,9.597,5.205,37.769,4.936,-23.03,-2.666,0.0,39.4,39.9,9.42,1.702,-21.064,-17.667,-22.672,-19.099,-3.071,27.947,0.0,246.94,,260.0,260.0,-20.022,3.155,20.954,25.131
10969.5,3.488,0.852,-35.209,1.757,9.597,5.205,37.769,4.936,-23.03,-2.666,0.0,39.4,39.9,9.42,1.702,-21.102,-17.718,-22.671,-19.083,-3.071,27.947,0.0,246.94,,260.0,260.0,-20.126,3.161,20.96,25.055
10970.0,3.488,0.852,-35.209,1.757,9.597,5.205,37.769,4.936,-23.03,-2.666,0.0,39.4,39.9,9.42,1.702,-20.919,-17.686,-22.327,-18.898,-3.071,27.947,0.0,247.34,,260.0,260.0,-20.143,3.166,20.987,24.981
10970.5,3.488,0.852,-35.209,1.757,9.597,5.202,37.715,4.87,-23.009,-2.666,0.0,39.35,39.868,9.42,1.702,-20.499,-17.731,-22.053,-18.873,-3.061,27.956,0.0,247.34,,260.0,260.0,-19.958,3.171,20.995,24.974
10971.0,3.488,0.852,-35.209,1.757,9.597,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.42,1.702,-20.884,-17.691,-22.429,-19.049,-3.061,27.956,0.0,247.34,,260.0,260.0,-19.789,3.176,20.974,24.977
10971.5,2.275,0.612,-33.551,1.795,9.318,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.805,1.761,-21.009,-17.653,-22.626,-19.076,-3.061,27.956,0.0,247.34,,260.0,260.0,-20.013,3.182,20.99,25.046
10972.0,2.275,0.612,-33.551,1.795,9.318,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.805,1.761,-21.048,-17.675,-22.544,-19.003,-3.061,27.956,0.0,247.54,,260.0,260.0,-20.091,3.167,20.99,25.054
10972.5,2.275,0.612,-33.551,1.795,9.318,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.805,1.761,-20.781,-17.698,-22.19,-18.889,-3.061,27.956,0.0,247.54,,260.0,260.0,-20.067,3.152,21.016,25.055
10973.0,2.275,0.612,-33.551,1.795,9.318,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.805,1.761,-20.483,-17.666,-22.085,-18.889,-3.061,27.956,0.0,247.14,,260.0,260.0,-19.89,3.138,21.013,25.018
10973.5,2.275,0.612,-33.551,1.795,9.318,5.202,37.715,4.87,-23.009,-2.666,0.0,39.4,39.9,9.805,1.761,-20.664,-17.669,-22.227,-18.965,-3.061,27.956,0.0,247.14,,260.0,260.0,-19.781,3.124,21.019,24.871
10974.0,2.275,0.612,-33.551,1.795,9.318,5.182,37.686,4.895,-22.969,-2.663,0.0,39.356,39.85,9.805,1.761,-20.877,-17.65,-22.435,-19.007,-3.055,27.948,0.0,246.84,,260.0,260.0,-19.881,3.11,20.997,24.857
10974.5,2.275,0.612,-33.551,1.795,9.318,5.182,37.686,4.895,-22.969,-2.663,0.0,39.4,39.8,9.805,1.761,-20.998,-17.641,-22.567,-18.999,-3.055,27.948,0.0,246.84,,260.0,260.0,-19.992,3.096,21.035,24.871
10975.0,3.269,0.736,-35.209,1.766,9.529,5.182,37.686,4.895,-22.969,-2.663,0.0,39.4,39.8,9.526,1.8,-20.767,-17.686,-22.155,-18.834,-3.055,27.948,0.0,247.04,,260.0,260.0,-20.051,3.082,21.03,24.869
10975.5,3.269,0.736,-35.209,1.766,9.529,5.182,37.686,4.895,-22.969,-2.663,0.0,39.4,39.8,9.526,1.8,-20.414,-17.693,-21.949,-18.852,-3.055,27.948,0.0,247.04,,260.0,260.0,-19.861,3.086,21.028,24.908
10976.0,3.269,0.736,-35.209,1.766,9.529,5.182,37.686,4.895,-22.969,-2.663,0.0,39.4,39.8,9.526,1.8,-20.665,-17.648,-22.188,-18.941,-3.055,27.948,0.0,247.24,,260.0,260.0,-19.727,3.089,21.016,24.885
10976.5,3.269,0.736,-35.209,1.766,9.529,5.182,37.686,4.895,-22.969,-2.663,0.0,39.4,39.8,9.526,1.8,-20.875,-17.617,-22.434,-18.964,-3.055,27.948,0.0,247.24,,260.0,260.0,-19.86,3.092,21.027,24.935
10977.0,3.269,0.736,-35.209,1.766,9.529,5.186,37.719,4.875,-22.94,-2.662,0.0,39.35,39.87,9.526,1.8,-20.961,-17.577,-22.585,-19.007,-3.057,27.946,0.0,247.54,,260.0,260.0,-19.973,3.094,21.027,24.894
10977.5,3.269,0.736,-35.209,1.766,9.529,5.186,37.719,4.875,-22.94,-2.662,0.0,39.4,39.9,9.526,1.8,-20.937,-17.607,-22.552,-18.968,-3.057,27.946,0.0,247.54,,260.0,260.0,-20.033,3.097,21.009,24.901
10978.0,3.32,0.889,-34.43,1.799,9.513,5.186,37.719,4.875,-22.94,-2.662,0.0,39.4,39.9,9.595,1.801,-20.683,-17.676,-22.084,-18.868,-3.057,27.946,0.0,247.44,,260.0,260.0,-20.016,3.1,21.014,24.876
10978.5,3.32,0.889,-34.43,1.799,9.513,5.186,37.719,4.875,-22.94,-2.662,0.0,39.4,39.9,9.595,1.801,-20.662,-17.612,-22.231,-18.912,-3.057,27.946,0.0,247.44,,260.0,260.0,-19.827,3.104,21.006,24.904
10979.0,3.32,0.889,-34.43,1.799,9.513,5.186,37.719,4.875,-22.94,-2.662,0.0,39.4,39.9,9.595,1.801,-20.886,-17.581,-22.372,-18.923,-3.057,27.946,0.0,247.24,,260.0,260.0,-19.854,3.107,21.016,24.987
10979.5,3.32,0.889,-34.43,1.799,9.513,5.186,37.719,4.875,-22.94,-2.662,0.0,39.4,39.9,9.595,1.801,-20.947,-17.563,-22.515,-18.958,-3.057,27.946,0.0,247.24,,260.0,260.0,-19.94,3.111,21.018,24.964
10980.0,3.32,0.889,-34.43,1.799,9.513,5.182,37.76,4.905,-22.918,-2.675,0.0,39.341,39.884,9.595,1.801,-20.989,-17.6,-22.487,-18.931,-3.058,27.941,0.0,247.24,,260.0,260.0,-19.996,3.114,21.004,25.005
10980.5,3.32,0.889,-34.43,1.799,9.513,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.595,1.801,-20.752,-17.653,-22.131,-18.834,-3.058,27.941,0.0,247.24,,260.0,260.0,-20.002,3.118,21.018,25.168
10981.0,3.32,0.889,-34.43,1.799,9.513,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.595,1.801,-20.375,-17.638,-22.018,-18.822,-3.058,27.941,0.0,247.24,,260.0,260.0,-19.842,3.121,21.009,25.23
10981.5,3.329,0.786,-35.209,1.74,9.536,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.499,1.787,-20.604,-17.585,-22.199,-18.901,-3.058,27.941,0.0,247.24,,260.0,260.0,-19.713,3.124,21.027,25.333
10982.0,3.329,0.786,-35.209,1.74,9.536,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.499,1.787,-20.899,-17.554,-22.519,-18.942,-3.058,27.941,0.0,247.54,,260.0,260.0,-19.822,3.127,21.013,25.251
10982.5,3.329,0.786,-35.209,1.74,9.536,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.499,1.787,-20.957,-17.572,-22.56,-18.949,-3.058,27.941,0.0,247.54,,260.0,260.0,-19.979,3.131,21.015,25.189
10983.0,3.329,0.786,-35.209,1.74,9.536,5.182,37.76,4.905,-22.918,-2.675,0.0,39.3,39.9,9.499,1.787,-20.76,-17.611,-22.226,-18.865,-3.058,27.941,0.0,247.54,,260.0,260.0,-20.009,3.134,21.025,25.218
10983.5,3.329,0.786,-35.209,1.74,9.536,5.17,37.753,4.894,-22.891,-2.667,0.0,39.352,39.882,9.499,1.787,-20.47,-17.665,-21.879,-18.799,-3.059,27.958,0.0,247.54,,260.0,260.0,-19.865,3.137,21.024,25.217
10984.0,3.329,0.786,-35.209,1.74,9.536,5.17,37.753,4.894,-22.891,-2.667,0.0,39.4,39.9,9.499,1.787,-20.522,-17.598,-22.032,-18.809,-3.059,27.958,0.0,247.04,,260.0,260.0,-19.703,3.14,21.022,25.218
10984.5,3.077,0.761,-35.209,1.791,9.597,5.17,37.753,4.894,-22.891,-2.667,0.0,39.4,39.9,9.449,1.721,-20.787,-17.539,-22.356,-18.89,-3.059,27.958,0.0,247.04,,260.0,260.0,-19.74,3.143,21.025,25.285
10985.0,3.077,0.761,-35.209,1.791,9.597,5.17,37.753,4.894,-22.891,-2.667,0.0,39.4,39.9,9.449,1.721,-20.892,-17.51,-22.492,-18.929,-3.059,27.958,0.0,247.04,,260.0,260.0,-19.893,3.142,21.016,25.258
10985.5,3.077,0.761,-35.209,1.791,9.597,5.17,37.753,4.894,-22.891,-2.667,0.0,39.4,39.9,9.449,1.721,-20.579,-17.593,-22.039,-18.702,-3.059,27.958,0.0,247.04,,260.0,260.0,-19.956,3.141,21.021,25.362
10986.0,3.077,0.761,-35.209,1.791,9.597,5.17,37.753,4.894,-22.891,-2.667,0.0,39.4,39.9,9.449,1.721,-20.411,-17.554,-21.902,-18.681,-3.059,27.958,0.0,246.74,,260.0,260.0,-19.728,3.14,21.034,25.372
10986.5,3.077,0.761,-35.209,1.791,9.597,5.195,37.694,4.892,-22.873,-2.663,0.0,39.362,39.869,9.449,1.721,-20.575,-17.52,-22.094,-18.794,-3.066,27.955,0.0,246.74,,260.0,260.0,-19.637,3.139,21.04,25.35
10987.0,3.077,0.761,-35.209,1.791,9.597,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.449,1.721,-20.791,-17.475,-22.338,-18.867,-3.066,27.955,0.0,246.64,,260.0,260.0,-19.746,3.138,21.046,25.299
10987.5,3.077,0.761,-35.209,1.791,9.597,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.449,1.721,-20.88,-17.47,-22.488,-18.911,-3.066,27.955,0.0,246.64,,260.0,260.0,-19.868,3.137,21.051,25.219
10988.0,1.932,0.554,-33.655,1.796,9.439,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.66,1.769,-20.879,-17.5,-22.488,-18.888,-3.066,27.955,0.0,246.64,,260.0,260.0,-19.937,3.136,21.039,25.089
10988.5,1.932,0.554,-33.655,1.796,9.439,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.66,1.769,-20.643,-17.58,-22.097,-18.744,-3.066,27.955,0.0,246.64,,260.0,260.0,-19.939,3.116,21.038,25.063
10989.0,1.932,0.554,-33.655,1.796,9.439,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.66,1.769,-20.513,-17.515,-22.059,-18.821,-3.066,27.955,0.0,246.74,,260.0,260.0,-19.766,3.097,21.044,25.03
10989.5,1.932,0.554,-33.655,1.796,9.439,5.195,37.694,4.892,-22.873,-2.663,0.0,39.4,39.9,9.66,1.769,-20.768,-17.479,-22.326,-18.852,-3.066,27.955,0.0,246.74,,260.0,260.0,-19.727,3.078,21.053,24.98
10990.0,1.932,0.554,-33.655,1.796,9.439,5.199,37.713,4.883,-22.835,-2.673,0.0,39.358,39.863,9.66,1.769,-20.891,-17.465,-22.5,-18.886,-3.08,27.957,0.0,246.84,,260.0,260.0,-19.856,3.059,21.061,24.929
10990.5,1.932,0.554,-33.655,1.796,9.439,5.199,37.713,4.883,-22.835,-2.673,0.0,39.4,39.9,9.66,1.769,-20.804,-17.46,-22.326,-18.792,-3.08,27.957,0.0,246.84,,260.0,260.0,-19.935,3.041,21.079,24.925
10991.0,3.888,0.928,-35.209,1.78,9.504,5.199,37.713,4.883,-22.835,-2.673,0.0,39.4,39.9,9.466,1.801,-20.512,-17.493,-22.033,-18.726,-3.08,27.957,0.0,246.64,,260.0,260.0,-19.845,3.023,21.081,25.014
10991.5,3.888,0.928,-35.209,1.78,9.504,5.199,37.713,4.883,-22.835,-2.673,0.0,39.4,39.9,9.466,1.801,-20.478,-17.49,-21.975,-18.722,-3.08,27.957,0.0,246.64,,260.0,260.0,-19.691,3.037,21.073,25.049
10992.0,3.888,0.928,-35.209,1.78,9.504,5.199,37.713,4.883,-22.835,-2.673,0.0,39.4,39.9,9.466,1.801,-20.589,-17.459,-22.167,-18.799,-3.08,27.957,0.0,246.44,,260.0,265.0,-19.666,3.051,21.08,25.097
10992.5,3.888,0.928,-35.209,1.78,9.504,5.199,37.713,4.883,-22.835,-2.673,0.0,39.4,39.9,9.466,1.801,-20.77,-17.444,-22.325,-18.828,-3.08,27.957,0.0,246.44,,265.0,265.0,-19.753,3.064,21.075,25.076
10993.0,3.888,0.928,-35.209,1.78,9.504,5.18,37.773,4.938,-22.838,-2.675,0.0,39.359,39.862,9.466,1.801,-20.736,-17.484,-22.272,-18.743,-3.073,27.957,0.0,246.34,,265.0,265.0,-19.842,3.078,21.08,25.087
10993.5,3.888,0.928,-35.209,1.78,9.504,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.466,1.801,-20.469,-17.531,-21.929,-18.672,-3.073,27.957,0.0,246.34,,265.0,265.0,-19.809,3.091,21.096,25.107
10994.0,3.888,0.928,-35.209,1.78,9.504,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.466,1.801,-20.443,-17.511,-21.987,-18.757,-3.073,27.957,0.0,246.74,,265.0,265.0,-19.65,3.104,21.099,25.084
10994.5,3.098,0.83,-34.29,1.806,9.481,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.581,1.771,-20.632,-17.482,-22.211,-18.784,-3.073,27.957,0.0,246.74,,265.0,265.0,-19.675,3.117,21.089,25.081
10995.0,3.098,0.83,-34.29,1.806,9.481,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.581,1.771,-20.816,-17.448,-22.407,-18.842,-3.073,27.957,0.0,246.84,,265.0,265.0,-19.777,3.117,21.098,25.055
10995.5,3.098,0.83,-34.29,1.806,9.481,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.581,1.771,-20.847,-17.447,-22.436,-18.832,-3.073,27.957,0.0,246.84,,265.0,265.0,-19.878,3.116,21.099,24.941
10996.0,3.098,0.83,-34.29,1.806,9.481,5.18,37.773,4.938,-22.838,-2.675,0.0,39.4,39.9,9.581,1.771,-20.698,-17.475,-22.234,-18.762,-3.073,27.957,0.0,251.74,,265.0,265.0,-19.891,3.116,21.098,24.928
10996.5,3.098,0.83,-34.29,1.806,9.481,5.189,37.754,4.88,-22.825,-2.656,0.0,39.36,39.902,9.581,1.771,-20.481,-17.495,-21.986,-18.762,-3.081,27.942,0.0,251.74,,265.0,265.0,-19.792,3.116,21.119,24.921
10997.0,3.098,0.83,-34.29,1.806,9.481,5.189,37.754,4.88,-22.825,-2.656,0.0,39.4,39.9,9.581,1.771,-20.726,-17.469,-22.28,-18.811,-3.081,27.942,0.0,252.04,,265.0,265.0,-19.681,3.115,21.094,24.919
10997.5,2.846,0.68,-35.209,1.778,9.624,5.189,37.754,4.88,-22.825,-2.656,0.0,39.4,39.9,9.548,1.773,-20.837,-17.427,-22.428,-18.849,-3.081,27.942,0.0,252.04,,265.0,265.0,-19.822,3.115,21.095,24.923
10998.0,2.846,0.68,-35.209,1.778,9.624,5.189,37.754,4.88,-22.825,-2.656,0.0,39.4,39.9,9.548,1.773,-20.886,-17.412,-22.486,-18.862,-3.081,27.942,0.0,252.04,,265.0,265.0,-19.885,3.111,21.099,24.958
10998.5,2.846,0.68,-35.209,1.778,9.624,5.189,37.754,4.88,-22.825,-2.656,0.0,39.4,39.9,9.548,1.773,-20.869,-17.484,-22.354,-18.801,-3.081,27.942,0.0,252.04,,265.0,265.0,-19.911,3.106,21.088,25.054
10999.0,2.846,0.68,-35.209,1.778,9.624,5.189,37.754,4.88,-22.825,-2.656,0.0,39.4,39.9,9.548,1.773,-20.549,-17.499,-22.061,-18.704,-3.081,27.942,0.0,251.64,,265.0,265.0,-19.877,3.102,21.087,25.216
10999.5,2.846,0.68,-35.209,1.778,9.624,5.209,37.718,4.914,-22.813,-2.661,0.0,39.363,39.891,9.548,1.773,-20.576,-17.478,-22.022,-18.72,-3.083,27.955,0.0,251.64,,265.0,265.0,-19.703,3.098,21.077,25.245
11000.0,2.846,0.68,-35.209,1.778,9.624,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.548,1.773,-20.757,-17.435,-22.378,-18.82,-3.083,27.955,0.0,252.04,,265.0,265.0,-19.699,3.094,21.072,25.264
11000.5,2.846,0.68,-35.209,1.778,9.624,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.548,1.773,-20.887,-17.407,-22.503,-18.835,-3.083,27.955,0.0,252.04,,265.0,265.0,-19.847,3.09,21.064,25.198
11001.0,2.685,0.638,-35.209,1.781,9.509,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.583,1.905,-20.907,-17.422,-22.507,-18.815,-3.083,27.955,0.0,252.14,,265.0,265.0,-19.908,3.086,21.056,25.196
11001.5,2.685,0.638,-35.209,1.781,9.509,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.583,1.905,-20.814,-17.508,-22.13,-18.709,-3.083,27.955,0.0,252.14,,265.0,265.0,-19.913,3.079,21.048,25.194
11002.0,2.685,0.638,-35.209,1.781,9.509,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.583,1.905,-20.52,-17.492,-22.055,-18.74,-3.083,27.955,0.0,251.74,,265.0,265.0,-19.79,3.073,21.038,25.286
11002.5,2.685,0.638,-35.209,1.781,9.509,5.209,37.718,4.914,-22.813,-2.661,0.0,39.4,39.9,9.583,1.905,-20.653,-17.46,-22.214,-18.805,-3.083,27.955,0.0,251.74,,265.0,265.0,-19.702,3.066,21.025,25.414
11003.0,2.685,0.638,-35.209,1.781,9.509,5.206,37.714,4.897,-22.821,-2.679,0.0,39.351,39.905,9.583,1.905,-20.832,-17.465,-22.392,-18.839,-3.088,27.942,0.0,251.74,,265.0,265.0,-19.783,3.06,21.016,25.408
11003.5,2.685,0.638,-35.209,1.781,9.509,5.206,37.714,4.897,-22.821,-2.679,0.0,39.4,39.9,9.583,1.905,-20.909,-17.404,-22.501,-18.858,-3.088,27.942,0.0,251.74,,265.0,265.0,-19.882,3.054,21.006,25.383
11004.0,2.619,0.643,-34.193,1.858,9.552,5.206,37.714,4.897,-22.821,-2.679,0.0,39.4,39.9,9.651,1.633,-20.726,-17.476,-22.299,-18.791,-3.088,27.942,0.0,251.74,,265.0,265.0,-19.918,3.048,20.991,25.399
11004.5,2.619,0.643,-34.193,1.858,9.552,5.206,37.714,4.897,-22.821,-2.679,0.0,39.4,39.9,9.651,1.633,-20.598,-17.472,-22.188,-18.717,-3.088,27.942,0.0,251.74,,265.0,265.0,-19.823,3.041,20.997,25.4
11005.0,2.619,0.643,-34.193,1.858,9.552,5.206,37.714,4.897,-22.821,-2.679,0.0,39.4,39.9,9.651,1.633,-20.637,-17.433,-22.231,-18.761,-3.088,27.942,0.0,251.94,,265.0,265.0,-19.744,3.034,20.989,25.386
11005.5,2.619,0.643,-34.193,1.858,9.552,5.206,37.714,4.897,-22.821,-2.679,0.0,39.4,39.9,9.651,1.633,-20.764,-17.432,-22.363,-18.802,-3.088,27.942,0.0,251.94,,265.0,265.0,-19.766,3.027,20.989,25.465
11006.0,2.619,0.643,-34.193,1.858,9.552,5.249,37.745,4.93,-22.797,-2.68,0.0,39.368,39.888,9.651,1.633,-20.856,-17.401,-22.476,-18.814,-3.08,27.95,0.0,251.74,,265.0,265.0,-19.84,3.021,20.973,25.495
11006.5,2.619,0.643,-34.193,1.858,9.552,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.651,1.633,-20.92,-17.426,-22.496,-18.81,-3.08,27.95,0.0,251.74,,265.0,265.0,-19.887,3.014,20.963,25.621
11007.0,2.619,0.643,-34.193,1.858,9.552,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.651,1.633,-20.837,-17.467,-22.282,-18.756,-3.08,27.95,0.0,251.54,,265.0,265.0,-19.913,3.008,20.957,25.664
11007.5,3.014,0.816,-33.896,1.841,9.547,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.622,1.71,-20.546,-17.458,-22.196,-18.758,-3.08,27.95,0.0,251.54,,265.0,265.0,-19.836,3.001,20.962,25.633
11008.0,3.014,0.816,-33.896,1.841,9.547,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.622,1.71,-20.707,-17.428,-22.335,-18.794,-3.08,27.95,0.0,251.64,,265.0,265.0,-19.74,3.001,20.941,25.591
11008.5,3.014,0.816,-33.896,1.841,9.547,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.622,1.71,-20.826,-17.426,-22.435,-18.813,-3.08,27.95,0.0,251.64,,265.0,265.0,-19.816,3.002,20.944,25.569
11009.0,3.014,0.816,-33.896,1.841,9.547,5.249,37.745,4.93,-22.797,-2.68,0.0,39.4,39.9,9.622,1.71,-20.818,-17.417,-22.439,-18.8,-3.08,27.95,0.0,251.84,,265.0,265.0,-19.875,3.002,20.931,25.59
11009.5,3.014,0.816,-33.896,1.841,9.547,5.258,37.758,4.926,-22.795,-2.683,0.0,39.361,39.871,9.622,1.71,-20.666,-17.448,-22.228,-18.67,-3.079,27.936,0.0,251.84,,265.0,265.0,-19.868,3.002,20.946,25.662
11010.0,3.014,0.816,-33.896,1.841,9.547,5.258,37.758,4.926,-22.795,-2.683,0.0,39.4,39.9,9.622,1.71,-20.561,-17.475,-22.021,-18.637,-3.079,27.936,0.0,251.74,,265.0,265.0,-19.753,3.002,20.919,25.72
11010.5,3.488,0.869,-35.209,1.737,9.526,5.258,37.758,4.926,-22.795,-2.683,0.0,39.4,39.9,9.594,1.938,-20.604,-17.448,-22.09,-18.721,-3.079,27.936,0.0,251.74,,265.0,265.0,-19.674,3.002,20.932,25.789
11011.0,3.488,0.869,-35.209,1.737,9.526,5.258,37.758,4.926,-22.795,-2.683,0.0,39.4,39.9,9.594,1.938,-20.839,-17.413,-22.437,-18.845,-3.079,27.936,0.0,251.84,,265.0,265.0,-19.716,3.01,20.891,25.752
11011.5,3.488,0.869,-35.209,1.737,9.526,5.258,37.758,4.926,-22.795,-2.683,0.0,39.4,39.9,9.594,1.938,-20.86,-17.463,-22.317,-18.805,-3.079,27.936,0.0,251.84,,265.0,265.0,-19.883,3.018,20.893,25.75
11012.0,3.488,0.869,-35.209,1.737,9.526,5.258,37.758,4.926,-22.795,-2.683,0.0,39.4,39.9,9.594,1.938,-20.474,-17.483,-21.985,-18.647,-3.079,27.936,0.0,251.74,,265.0,265.0,-19.861,3.026,20.911,25.771
11012.5,3.488,0.869,-35.209,1.737,9.526,5.216,37.719,4.878,-22.778,-2.672,0.0,39.366,39.888,9.594,1.938,-20.463,-17.463,-21.877,-18.612,-3.072,27.945,0.0,251.74,,265.0,265.0,-19.647,3.033,20.905,25.733
11013.0,3.488,0.869,-35.209,1.737,9.526,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.594,1.938,-20.551,-17.437,-22.025,-18.707,-3.072,27.945,0.0,251.64,,265.0,265.0,-19.604,3.041,20.89,25.69
11013.5,2.664,0.708,-34.342,1.778,9.501,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.667,1.81,-20.726,-17.414,-22.286,-18.777,-3.072,27.945,0.0,251.64,,265.0,265.0,-19.68,3.048,20.887,25.655
11014.0,2.664,0.708,-34.342,1.778,9.501,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.667,1.81,-20.824,-17.411,-22.425,-18.813,-3.072,27.945,0.0,251.94,,265.0,265.0,-19.801,3.042,20.899,25.611
11014.5,2.664,0.708,-34.342,1.778,9.501,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.667,1.81,-20.543,-17.435,-22.041,-18.604,-3.072,27.945,0.0,251.94,,265.0,265.0,-19.868,3.036,20.898,25.544
11015.0,2.664,0.708,-34.342,1.778,9.501,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.667,1.81,-20.49,-17.447,-21.955,-18.624,-3.072,27.945,0.0,251.84,,265.0,265.0,-19.656,3.03,20.893,25.455
11015.5,2.664,0.708,-34.342,1.778,9.501,5.216,37.719,4.878,-22.778,-2.672,0.0,39.4,39.9,9.667,1.81,-20.516,-17.402,-22.021,-18.686,-3.072,27.945,0.0,251.84,,265.0,265.0,-19.629,3.024,20.894,25.429
11016.0,2.664,0.708,-34.342,1.778,9.501,5.214,37.712,4.895,-22.737,-2.678,0.0,39.361,39.88,9.667,1.81,-20.669,-17.385,-22.229,-18.723,-3.081,27.932,0.0,251.74,,265.0,265.0,-19.656,3.018,20.902,25.375
11016.5,2.664,0.708,-34.342,1.778,9.501,5.214,37.712,4.895,-22.737,-2.678,0.0,39.4,39.9,9.667,1.81,-20.759,-17.353,-22.349,-18.746,-3.081,27.932,0.0,251.74,,265.0,265.0,-19.752,3.012,20.904,25.322
11017.0,2.244,0.582,-34.28,1.814,9.415,5.214,37.712,4.895,-22.737,-2.678,0.0,39.4,39.9,9.703,1.796,-20.773,-17.413,-22.232,-18.745,-3.081,27.932,0.0,251.54,,265.0,265.0,-19.802,3.006,20.899,25.351
11017.5,2.244,0.582,-34.28,1.814,9.415,5.214,37.712,4.895,-22.737,-2.678,0.0,39.4,39.9,9.703,1.796,-20.44,-17.454,-21.879,-18.633,-3.081,27.932,0.0,251.54,,265.0,265.0,-19.791,2.994,20.907,25.422
11018.0,2.244,0.582,-34.28,1.814,9.415,5.214,37.712,4.895,-22.737,-2.678,0.0,39.4,39.9,9.703,1.796,-20.452,-17.41,-21.871,-18.596,-3.081,27.932,0.0,251.64,,265.0,265.0,-19.602,2.981,20.903,25.423
11018.5,2.244,0.582,-34.28,1.814,9.415,5.214,37.712,4.895,-22.737,-2.678,0.0,39.4,39.9,9.703,1.796,-20.599,-17.34,-22.129,-18.684,-3.081,27.932,0.0,251.64,,265.0,265.0,-19.582,2.969,20.897,25.338
11019.0,2.244,0.582,-34.28,1.814,9.415,5.208,37.722,4.886,-22.705,-2.695,0.0,39.35,39.946,9.703,1.796,-20.659,-17.319,-22.251,-18.71,-3.093,27.933,0.0,251.54,,265.0,265.0,-19.688,2.957,20.881,25.223
11019.5,2.244,0.582,-34.28,1.814,9.415,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.703,1.796,-20.694,-17.379,-22.14,-18.67,-3.093,27.933,0.0,251.54,,265.0,265.0,-19.735,2.946,20.909,25.211
11020.0,2.95,0.774,-34.471,1.801,9.446,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.599,1.881,-20.531,-17.38,-22.009,-18.615,-3.093,27.933,0.0,251.94,,265.0,265.0,-19.721,2.934,20.908,25.208
11020.5,2.95,0.774,-34.471,1.801,9.446,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.599,1.881,-20.36,-17.349,-21.939,-18.591,-3.093,27.933,0.0,251.94,,265.0,265.0,-19.634,2.934,20.894,25.203
11021.0,2.95,0.774,-34.471,1.801,9.446,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.599,1.881,-20.438,-17.34,-22.031,-18.623,-3.093,27.933,0.0,251.84,,265.0,265.0,-19.56,2.935,20.884,25.197
11021.5,2.95,0.774,-34.471,1.801,9.446,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.599,1.881,-20.571,-17.29,-22.18,-18.683,-3.093,27.933,0.0,251.84,,265.0,265.0,-19.608,2.935,20.901,25.208
11022.0,2.95,0.774,-34.471,1.801,9.446,5.208,37.722,4.886,-22.705,-2.695,0.0,39.3,39.9,9.599,1.881,-20.635,-17.309,-22.097,-18.615,-3.093,27.933,0.0,252.04,,265.0,265.0,-19.681,2.935,20.903,25.205
11022.5,2.95,0.774,-34.471,1.801,9.446,5.215,37.756,4.931,-22.687,-2.695,0.0,39.359,39.878,9.599,1.881,-20.357,-17.346,-21.853,-18.541,-3.106,27.923,0.0,252.04,,265.0,265.0,-19.664,2.935,20.893,25.216
