t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11023.0,2.95,0.774,-34.471,1.801,9.446,5.215,37.756,4.931,-22.687,-2.695,0.0,39.4,39.9,9.599,1.881,-20.269,-17.331,-21.872,-18.604,-3.106,27.923,0.0,251.54,,265.0,265.0,-19.524,2.936,20.893,25.189
11023.5,3.46,0.848,-35.162,1.748,9.641,5.215,37.756,4.931,-22.687,-2.695,0.0,39.4,39.9,9.58,1.721,-20.417,-17.312,-22.048,-18.642,-3.106,27.923,0.0,251.54,,265.0,265.0,-19.519,2.936,20.881,25.239
11024.0,3.46,0.848,-35.162,1.748,9.641,5.215,37.756,4.931,-22.687,-2.695,0.0,39.4,39.9,9.58,1.721,-20.549,-17.296,-22.162,-18.641,-3.106,27.923,0.0,252.04,,265.0,265.0,-19.605,2.945,20.875,25.183
11024.5,3.46,0.848,-35.162,1.748,9.641,5.215,37.756,4.931,-22.687,-2.695,0.0,39.4,39.9,9.58,1.721,-20.679,-17.295,-22.126,-18.633,-3.106,27.923,0.0,252.04,,265.0,265.0,-19.662,2.953,20.87,25.136
11025.0,3.46,0.848,-35.162,1.748,9.641,5.215,37.756,4.931,-22.687,-2.695,0.0,39.4,39.9,9.58,1.721,-20.468,-17.324,-22.002,-18.602,-3.106,27.923,0.0,251.84,,265.0,265.0,-19.683,2.961,20.883,25.096
11025.5,3.46,0.848,-35.162,1.748,9.641,5.22,37.748,4.885,-22.648,-2.691,0.0,39.359,39.888,9.58,1.721,-20.394,-17.324,-21.847,-18.593,-3.093,27.927,0.0,251.84,,265.0,265.0,-19.599,2.969,20.877,25.082
11026.0,3.46,0.848,-35.162,1.748,9.641,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.58,1.721,-20.556,-17.281,-22.069,-18.636,-3.093,27.927,0.0,252.54,,265.0,265.0,-19.54,2.978,20.873,25.037
11026.5,2.134,0.606,-33.554,1.781,9.493,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.642,1.73,-20.662,-17.225,-22.225,-18.663,-3.093,27.927,0.0,252.54,,265.0,265.0,-19.635,2.985,20.884,25.004
11027.0,2.134,0.606,-33.554,1.781,9.493,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.642,1.73,-20.652,-17.283,-22.086,-18.586,-3.093,27.927,0.0,252.14,,265.0,265.0,-19.694,2.971,20.853,25.019
11027.5,2.134,0.606,-33.554,1.781,9.493,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.642,1.73,-20.422,-17.289,-21.881,-18.507,-3.093,27.927,0.0,252.14,,265.0,265.0,-19.652,2.958,20.872,24.998
11028.0,2.134,0.606,-33.554,1.781,9.493,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.642,1.73,-20.174,-17.301,-21.688,-18.487,-3.093,27.927,0.0,252.14,,265.0,265.0,-19.525,2.944,20.864,24.94
11028.5,2.134,0.606,-33.554,1.781,9.493,5.22,37.748,4.885,-22.648,-2.691,0.0,39.4,39.9,9.642,1.73,-20.318,-17.301,-21.879,-18.59,-3.093,27.927,0.0,252.14,,265.0,265.0,-19.413,2.931,20.868,24.967
11029.0,2.134,0.606,-33.554,1.781,9.493,5.212,37.712,4.906,-22.63,-2.679,0.0,39.364,39.953,9.642,1.73,-20.457,-17.23,-22.052,-18.618,-3.093,27.925,0.0,251.74,,265.0,265.0,-19.522,2.918,20.882,25.004
11029.5,2.134,0.606,-33.554,1.781,9.493,5.212,37.712,4.906,-22.63,-2.679,0.0,39.4,40.0,9.642,1.73,-20.6,-17.262,-22.082,-18.6,-3.093,27.925,0.0,251.74,,265.0,265.0,-19.589,2.905,20.882,25.066
11030.0,2.728,0.682,-35.209,1.821,9.584,5.212,37.712,4.906,-22.63,-2.679,0.0,39.4,40.0,9.514,1.684,-20.372,-17.287,-21.753,-18.472,-3.093,27.925,0.0,252.04,,265.0,265.0,-19.636,2.892,20.868,25.142
11030.5,2.728,0.682,-35.209,1.821,9.584,5.212,37.712,4.906,-22.63,-2.679,0.0,39.4,40.0,9.514,1.684,-20.13,-17.303,-21.714,-18.522,-3.093,27.925,0.0,252.04,,265.0,265.0,-19.471,2.89,20.872,25.223
11031.0,2.728,0.682,-35.209,1.821,9.584,5.212,37.712,4.906,-22.63,-2.679,0.0,39.4,40.0,9.514,1.684,-20.35,-17.25,-21.907,-18.582,-3.093,27.925,0.0,251.64,,265.0,265.0,-19.417,2.887,20.874,25.282
11031.5,2.728,0.682,-35.209,1.821,9.584,5.212,37.712,4.906,-22.63,-2.679,0.0,39.4,40.0,9.514,1.684,-20.542,-17.225,-22.101,-18.625,-3.093,27.925,0.0,251.64,,265.0,265.0,-19.522,2.884,20.872,25.355
11032.0,2.728,0.682,-35.209,1.821,9.584,5.199,37.745,4.899,-22.606,-2.694,0.0,39.366,39.857,9.514,1.684,-20.643,-17.204,-22.206,-18.629,-3.098,27.921,0.0,251.94,,265.0,265.0,-19.623,2.882,20.876,25.343
11032.5,2.728,0.682,-35.209,1.821,9.584,5.199,37.745,4.899,-22.606,-2.694,0.0,39.4,39.9,9.514,1.684,-20.561,-17.238,-21.967,-18.509,-3.098,27.921,0.0,251.94,,265.0,265.0,-19.671,2.879,20.885,25.353
11033.0,3.418,0.794,-35.209,1.728,9.546,5.199,37.745,4.899,-22.606,-2.694,0.0,39.4,39.9,9.559,1.737,-20.068,-17.236,-21.721,-18.456,-3.098,27.921,0.0,251.64,,265.0,265.0,-19.569,2.877,20.875,25.287
11033.5,3.418,0.794,-35.209,1.728,9.546,5.199,37.745,4.899,-22.606,-2.694,0.0,39.4,39.9,9.559,1.737,-20.272,-17.206,-21.865,-18.5,-3.098,27.921,0.0,251.64,,265.0,265.0,-19.37,2.886,20.901,25.235
11034.0,3.418,0.794,-35.209,1.728,9.546,5.199,37.745,4.899,-22.606,-2.694,0.0,39.4,39.9,9.559,1.737,-20.496,-17.173,-22.098,-18.577,-3.098,27.921,0.0,251.34,,265.0,265.0,-19.461,2.895,20.866,25.235
11034.5,3.418,0.794,-35.209,1.728,9.546,5.199,37.745,4.899,-22.606,-2.694,0.0,39.4,39.9,9.559,1.737,-20.583,-17.181,-22.164,-18.562,-3.098,27.921,0.0,251.34,,265.0,265.0,-19.586,2.903,20.888,25.246
11035.0,3.418,0.794,-35.209,1.728,9.546,5.246,37.773,4.9,-22.58,-2.689,0.0,39.371,39.886,9.559,1.737,-20.413,-17.225,-21.945,-18.496,-3.087,27.923,0.0,251.24,,265.0,265.0,-19.622,2.912,20.897,25.175
11035.5,3.418,0.794,-35.209,1.728,9.546,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.559,1.737,-20.116,-17.267,-21.553,-18.377,-3.087,27.923,0.0,251.24,,265.0,265.0,-19.52,2.92,20.909,25.098
11036.0,3.418,0.794,-35.209,1.728,9.546,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.559,1.737,-20.187,-17.253,-21.561,-18.458,-3.087,27.923,0.0,251.64,,265.0,265.0,-19.328,2.928,20.893,25.166
11036.5,2.811,0.784,-34.088,1.825,9.468,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.62,1.766,-20.484,-17.14,-22.085,-18.547,-3.087,27.923,0.0,251.64,,265.0,265.0,-19.365,2.936,20.9,25.165
11037.0,2.811,0.784,-34.088,1.825,9.468,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.62,1.766,-20.595,-17.166,-22.063,-18.513,-3.087,27.923,0.0,251.94,,265.0,265.0,-19.564,2.934,20.887,25.106
11037.5,2.811,0.784,-34.088,1.825,9.468,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.62,1.766,-20.341,-17.125,-21.827,-18.355,-3.087,27.923,0.0,251.94,,265.0,265.0,-19.584,2.932,20.895,25.135
11038.0,2.811,0.784,-34.088,1.825,9.468,5.246,37.773,4.9,-22.58,-2.689,0.0,39.4,39.9,9.62,1.766,-19.93,-17.205,-21.366,-18.269,-3.087,27.923,0.0,251.84,,265.0,265.0,-19.412,2.93,20.918,25.146
11038.5,2.811,0.784,-34.088,1.825,9.468,5.222,37.728,4.895,-22.591,-2.678,0.0,39.36,39.856,9.62,1.766,-20.121,-17.165,-21.557,-18.391,-3.092,27.915,0.0,251.84,,265.0,265.0,-19.192,2.928,20.917,25.105
11039.0,2.811,0.784,-34.088,1.825,9.468,5.222,37.728,4.895,-22.591,-2.678,0.0,39.4,39.9,9.62,1.766,-20.335,-17.11,-21.933,-18.485,-3.092,27.915,0.0,251.64,,265.0,265.0,-19.309,2.926,20.921,25.062
11039.5,3.019,0.756,-34.314,1.818,9.504,5.222,37.728,4.895,-22.591,-2.678,0.0,39.4,39.9,9.651,1.645,-20.462,-17.105,-22.072,-18.5,-3.092,27.915,0.0,251.64,,265.0,265.0,-19.466,2.924,20.929,25.024
11040.0,3.019,0.756,-34.314,1.818,9.504,5.222,37.728,4.895,-22.591,-2.678,0.0,39.4,39.9,9.651,1.645,-20.386,-17.156,-21.857,-18.397,-3.092,27.915,0.0,251.64,,265.0,265.0,-19.535,2.926,20.935,25.009
11040.5,3.019,0.756,-34.314,1.818,9.504,5.222,37.728,4.895,-22.591,-2.678,0.0,39.4,39.9,9.651,1.645,-20.095,-17.181,-21.609,-18.329,-3.092,27.915,0.0,251.64,,265.0,265.0,-19.449,2.927,20.938,24.94
11041.0,3.019,0.756,-34.314,1.818,9.504,5.222,37.728,4.895,-22.591,-2.678,0.0,39.4,39.9,9.651,1.645,-20.2,-17.129,-21.733,-18.407,-3.092,27.915,0.0,251.64,,265.0,265.0,-19.304,2.929,20.943,24.941
11041.5,3.019,0.756,-34.314,1.818,9.504,5.232,37.736,4.909,-22.565,-2.68,0.0,39.378,39.867,9.651,1.645,-20.329,-17.13,-21.922,-18.458,-3.092,27.918,0.0,251.64,,265.0,265.0,-19.367,2.93,20.96,24.989
11042.0,3.019,0.756,-34.314,1.818,9.504,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.651,1.645,-20.486,-17.078,-22.08,-18.479,-3.092,27.918,0.0,252.04,,265.0,265.0,-19.46,2.932,20.964,24.948
11042.5,3.019,0.756,-34.314,1.818,9.504,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.651,1.645,-20.5,-17.091,-22.079,-18.478,-3.092,27.918,0.0,252.04,,265.0,265.0,-19.531,2.933,20.957,25.056
11043.0,2.629,0.703,-33.241,1.828,9.519,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.747,1.703,-20.389,-17.185,-21.767,-18.386,-3.092,27.918,0.0,252.14,,265.0,265.0,-19.537,2.935,20.954,25.087
11043.5,2.629,0.703,-33.241,1.828,9.519,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.747,1.703,-20.083,-17.174,-21.63,-18.383,-3.092,27.918,0.0,252.14,,265.0,265.0,-19.432,2.93,20.967,25.137
11044.0,2.629,0.703,-33.241,1.828,9.519,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.747,1.703,-20.297,-17.097,-21.901,-18.448,-3.092,27.918,0.0,252.14,,265.0,265.0,-19.317,2.925,20.936,25.133
11044.5,2.629,0.703,-33.241,1.828,9.519,5.232,37.736,4.909,-22.565,-2.68,0.0,39.4,39.9,9.747,1.703,-20.466,-17.087,-22.038,-18.45,-3.092,27.918,0.0,252.14,,265.0,265.0,-19.436,2.92,20.95,25.145
11045.0,2.629,0.703,-33.241,1.828,9.519,5.241,37.758,4.933,-22.544,-2.694,0.0,39.384,39.881,9.747,1.703,-20.417,-17.091,-22.021,-18.445,-3.079,27.915,0.0,252.04,,265.0,265.0,-19.51,2.915,20.943,25.138
11045.5,2.629,0.703,-33.241,1.828,9.519,5.241,37.758,4.933,-22.544,-2.694,0.0,39.4,39.9,9.747,1.703,-20.252,-17.154,-21.66,-18.362,-3.079,27.915,0.0,252.04,,265.0,265.0,-19.494,2.91,20.948,25.041
11046.0,3.323,0.829,-35.209,1.774,9.52,5.241,37.758,4.933,-22.544,-2.694,0.0,39.4,39.9,9.497,1.811,-20.052,-17.161,-21.486,-18.338,-3.079,27.915,0.0,252.24,,265.0,265.0,-19.357,2.906,20.953,25.024
11046.5,3.323,0.829,-35.209,1.774,9.52,5.241,37.758,4.933,-22.544,-2.694,0.0,39.4,39.9,9.497,1.811,-20.118,-17.137,-21.637,-18.398,-3.079,27.915,0.0,252.24,,265.0,265.0,-19.259,2.913,20.954,24.94
11047.0,3.323,0.829,-35.209,1.774,9.52,5.241,37.758,4.933,-22.544,-2.694,0.0,39.4,39.9,9.497,1.811,-20.369,-17.071,-21.891,-18.437,-3.079,27.915,0.0,252.14,,265.0,265.0,-19.322,2.919,20.947,24.957
11047.5,3.323,0.829,-35.209,1.774,9.52,5.241,37.758,4.933,-22.544,-2.694,0.0,39.4,39.9,9.497,1.811,-20.422,-17.085,-22.019,-18.467,-3.079,27.915,0.0,252.14,,265.0,265.0,-19.442,2.926,20.953,24.889
11048.0,3.323,0.829,-35.209,1.774,9.52,5.24,37.769,4.921,-22.532,-2.691,0.0,39.389,39.963,9.497,1.811,-20.267,-17.095,-21.777,-18.337,-3.087,27.915,0.0,251.74,,265.0,265.0,-19.498,2.932,20.937,24.869
11048.5,3.323,0.829,-35.209,1.774,9.52,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.497,1.811,-20.172,-17.089,-21.625,-18.274,-3.087,27.915,0.0,251.74,,265.0,265.0,-19.369,2.939,20.935,24.843
11049.0,3.323,0.829,-35.209,1.774,9.52,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.497,1.811,-20.094,-17.076,-21.686,-18.327,-3.087,27.915,0.0,252.04,,265.0,265.0,-19.29,2.945,20.941,24.839
11049.5,3.351,0.843,-34.887,1.82,9.518,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.538,1.678,-20.278,-17.045,-21.853,-18.349,-3.087,27.915,0.0,252.04,,265.0,265.0,-19.296,2.951,20.941,24.891
11050.0,3.351,0.843,-34.887,1.82,9.518,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.538,1.678,-20.417,-16.997,-22.006,-18.402,-3.087,27.915,0.0,251.74,,265.0,265.0,-19.381,2.958,20.931,24.934
11050.5,3.351,0.843,-34.887,1.82,9.518,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.538,1.678,-20.515,-17.012,-22.051,-18.43,-3.087,27.915,0.0,251.74,,265.0,265.0,-19.456,2.964,20.961,24.946
11051.0,3.351,0.843,-34.887,1.82,9.518,5.24,37.769,4.921,-22.532,-2.691,0.0,39.4,40.0,9.538,1.678,-20.083,-17.065,-21.53,-18.244,-3.087,27.915,0.0,251.74,,265.0,265.0,-19.502,2.971,20.952,24.974
11051.5,3.351,0.843,-34.887,1.82,9.518,5.248,37.768,4.88,-22.518,-2.695,0.0,39.391,39.906,9.538,1.678,-20.204,-17.049,-21.651,-18.3,-3.099,27.903,0.0,251.74,,265.0,265.0,-19.231,2.977,20.925,24.935
11052.0,3.351,0.843,-34.887,1.82,9.518,5.248,37.768,4.88,-22.518,-2.695,0.0,39.4,39.9,9.538,1.678,-20.292,-17.001,-21.867,-18.356,-3.099,27.903,0.0,251.34,,265.0,265.0,-19.301,2.983,20.922,24.938
11052.5,3.021,0.68,-35.209,1.719,9.534,5.248,37.768,4.88,-22.518,-2.695,0.0,39.4,39.9,9.594,1.878,-20.402,-17.003,-22.005,-18.416,-3.099,27.903,0.0,251.34,,265.0,265.0,-19.379,2.989,20.926,24.95
11053.0,3.021,0.68,-35.209,1.719,9.534,5.248,37.768,4.88,-22.518,-2.695,0.0,39.4,39.9,9.594,1.878,-20.481,-16.987,-22.076,-18.419,-3.099,27.903,0.0,251.94,,265.0,265.0,-19.457,2.99,20.908,25.026
11053.5,3.021,0.68,-35.209,1.719,9.534,5.248,37.768,4.88,-22.518,-2.695,0.0,39.4,39.9,9.594,1.878,-20.448,-17.048,-21.932,-18.371,-3.099,27.903,0.0,251.94,,265.0,265.0,-19.491,2.99,20.922,25.04
11054.0,3.021,0.68,-35.209,1.719,9.534,5.248,37.768,4.88,-22.518,-2.695,0.0,39.4,39.9,9.594,1.878,-20.157,-17.114,-21.654,-18.336,-3.099,27.903,0.0,250.84,,265.0,265.0,-19.449,2.991,20.918,25.047
11054.5,3.021,0.68,-35.209,1.719,9.534,5.26,37.736,4.931,-22.503,-2.695,0.0,39.395,40.051,9.594,1.878,-20.324,-17.021,-21.907,-18.406,-3.09,27.904,0.0,250.84,,265.0,265.0,-19.315,2.991,20.924,25.142
11055.0,3.021,0.68,-35.209,1.719,9.534,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.594,1.878,-20.455,-16.992,-22.051,-18.433,-3.09,27.904,0.0,252.14,,265.0,265.0,-19.415,2.992,20.897,25.209
11055.5,3.021,0.68,-35.209,1.719,9.534,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.594,1.878,-20.49,-17.017,-22.049,-18.446,-3.09,27.904,0.0,252.14,,265.0,265.0,-19.482,2.992,20.909,25.147
11056.0,3.204,0.854,-34.263,1.847,9.541,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.651,1.868,-20.301,-17.105,-21.694,-18.328,-3.09,27.904,0.0,251.24,,265.0,265.0,-19.5,2.993,20.915,25.074
11056.5,3.204,0.854,-34.263,1.847,9.541,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.651,1.868,-19.941,-17.071,-21.511,-18.273,-3.09,27.904,0.0,251.24,,265.0,265.0,-19.357,2.996,20.908,25.064
11057.0,3.204,0.854,-34.263,1.847,9.541,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.651,1.868,-20.056,-17.041,-21.644,-18.323,-3.09,27.904,0.0,252.14,,265.0,265.0,-19.199,2.999,20.914,25.053
11057.5,3.204,0.854,-34.263,1.847,9.541,5.26,37.736,4.931,-22.503,-2.695,0.0,39.4,40.1,9.651,1.868,-20.317,-16.996,-21.84,-18.36,-3.09,27.904,0.0,252.14,,265.0,265.0,-19.266,3.003,20.902,25.023
11058.0,3.204,0.854,-34.263,1.847,9.541,5.23,37.748,4.94,-22.464,-2.679,0.0,39.409,39.967,9.651,1.868,-20.393,-16.972,-22.01,-18.403,-3.077,27.91,0.0,251.64,,265.0,265.0,-19.378,3.006,20.921,25.063
11058.5,3.204,0.854,-34.263,1.847,9.541,5.23,37.748,4.94,-22.464,-2.679,0.0,39.4,40.0,9.651,1.868,-20.242,-17.065,-21.73,-18.289,-3.077,27.91,0.0,251.64,,265.0,265.0,-19.445,3.009,20.905,25.06
11059.0,3.134,0.752,-35.209,1.809,9.594,5.23,37.748,4.94,-22.464,-2.679,0.0,39.4,40.0,9.503,1.71,-20.113,-17.069,-21.535,-18.248,-3.077,27.91,0.0,252.14,,265.0,265.0,-19.332,3.013,20.917,25.017
11059.5,3.134,0.752,-35.209,1.809,9.594,5.23,37.748,4.94,-22.464,-2.679,0.0,39.4,40.0,9.503,1.71,-20.198,-17.032,-21.683,-18.28,-3.077,27.91,0.0,252.14,,265.0,265.0,-19.241,3.015,20.901,24.983
11060.0,3.134,0.752,-35.209,1.809,9.594,5.23,37.748,4.94,-22.464,-2.679,0.0,39.4,40.0,9.503,1.71,-20.312,-17.006,-21.828,-18.372,-3.077,27.91,0.0,251.34,,265.0,265.0,-19.298,3.016,20.9,24.983
11060.5,3.134,0.752,-35.209,1.809,9.594,5.23,37.748,4.94,-22.464,-2.679,0.0,39.4,40.0,9.503,1.71,-20.385,-16.971,-21.965,-18.392,-3.077,27.91,0.0,251.34,,265.0,265.0,-19.379,3.018,20.906,25.048
11061.0,3.134,0.752,-35.209,1.809,9.594,5.246,37.788,4.937,-22.472,-2.679,0.0,39.408,39.995,9.503,1.71,-20.423,-16.994,-21.891,-18.323,-3.087,27.902,0.0,252.34,,265.0,265.0,-19.428,3.02,20.903,25.132
11061.5,3.134,0.752,-35.209,1.809,9.594,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.503,1.71,-20.084,-17.065,-21.611,-18.254,-3.087,27.902,0.0,252.34,,265.0,265.0,-19.408,3.022,20.892,25.081
11062.0,2.613,0.708,-33.819,1.818,9.493,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.615,1.63,-20.084,-16.982,-21.63,-18.29,-3.087,27.902,0.0,251.24,,265.0,265.0,-19.253,3.024,20.904,25.002
11062.5,2.613,0.708,-33.819,1.818,9.493,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.615,1.63,-20.219,-16.966,-21.828,-18.328,-3.087,27.902,0.0,251.24,,265.0,265.0,-19.247,3.017,20.897,24.956
11063.0,2.613,0.708,-33.819,1.818,9.493,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.615,1.63,-20.368,-16.943,-21.983,-18.346,-3.087,27.902,0.0,252.14,,265.0,265.0,-19.335,3.011,20.883,24.861
11063.5,2.613,0.708,-33.819,1.818,9.493,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.615,1.63,-20.352,-17.003,-21.759,-18.277,-3.087,27.902,0.0,252.14,,265.0,265.0,-19.41,3.004,20.877,24.782
11064.0,2.613,0.708,-33.819,1.818,9.493,5.246,37.788,4.937,-22.472,-2.679,0.0,39.4,40.0,9.615,1.63,-20.035,-17.014,-21.442,-18.175,-3.087,27.902,0.0,250.24,,265.0,265.0,-19.348,2.998,20.889,24.789
11064.5,2.613,0.708,-33.819,1.818,9.493,5.222,37.751,4.908,-22.44,-2.681,0.0,39.403,39.974,9.615,1.63,-19.944,-17.003,-21.5,-18.208,-3.09,27.893,0.0,250.24,,265.0,265.0,-19.166,2.991,20.889,24.77
11065.0,2.613,0.708,-33.819,1.818,9.493,5.222,37.751,4.908,-22.44,-2.681,0.0,39.4,40.0,9.615,1.63,-20.221,-16.967,-21.734,-18.288,-3.09,27.893,0.0,251.94,,265.0,265.0,-19.164,2.985,20.908,24.77
11065.5,2.203,0.564,-34.071,1.789,9.52,5.222,37.751,4.908,-22.44,-2.681,0.0,39.4,40.0,9.757,1.838,-20.411,-16.944,-21.949,-18.323,-3.09,27.893,0.0,251.94,,265.0,265.0,-19.302,2.979,20.887,24.758
11066.0,2.203,0.564,-34.071,1.789,9.52,5.222,37.751,4.908,-22.44,-2.681,0.0,39.4,40.0,9.757,1.838,-20.166,-17.039,-21.549,-18.239,-3.09,27.893,0.0,249.94,,265.0,265.0,-19.407,2.966,20.897,24.761
11066.5,2.203,0.564,-34.071,1.789,9.52,5.222,37.751,4.908,-22.44,-2.681,0.0,39.4,40.0,9.757,1.838,-19.802,-17.026,-21.239,-18.188,-3.09,27.893,0.0,249.94,,265.0,265.0,-19.248,2.954,20.882,24.786
11067.0,2.203,0.564,-34.071,1.789,9.52,5.222,37.751,4.908,-22.44,-2.681,0.0,39.4,40.0,9.757,1.838,-19.964,-16.989,-21.475,-18.264,-3.09,27.893,0.0,252.14,,265.0,265.0,-19.064,2.942,20.898,24.754
11067.5,2.203,0.564,-34.071,1.789,9.52,5.258,37.724,4.921,-22.415,-2.684,0.0,39.417,40.036,9.757,1.838,-20.188,-16.942,-21.753,-18.321,-3.076,27.889,0.0,252.14,,265.0,265.0,-19.173,2.929,20.896,24.748
11068.0,2.203,0.564,-34.071,1.789,9.52,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.757,1.838,-20.308,-16.939,-21.899,-18.313,-3.076,27.889,0.0,249.94,,265.0,265.0,-19.301,2.918,20.903,24.686
11068.5,3.479,0.898,-34.106,1.848,9.488,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.585,1.597,-20.342,-16.938,-21.867,-18.312,-3.076,27.889,0.0,249.94,,265.0,265.0,-19.365,2.906,20.896,24.688
11069.0,3.479,0.898,-34.106,1.848,9.488,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.585,1.597,-19.949,-16.975,-21.427,-18.116,-3.076,27.889,0.0,252.24,,265.0,265.0,-19.365,2.915,20.914,24.677
11069.5,3.479,0.898,-34.106,1.848,9.488,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.585,1.597,-19.899,-16.894,-21.453,-18.185,-3.076,27.889,0.0,252.24,,265.0,265.0,-19.117,2.924,20.918,24.718
11070.0,3.479,0.898,-34.106,1.848,9.488,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.585,1.597,-20.029,-16.879,-21.644,-18.25,-3.076,27.889,0.0,251.24,,265.0,265.0,-19.108,2.934,20.906,24.798
11070.5,3.479,0.898,-34.106,1.848,9.488,5.258,37.724,4.921,-22.415,-2.684,0.0,39.4,40.0,9.585,1.597,-20.199,-16.873,-21.787,-18.268,-3.076,27.889,0.0,251.24,,265.0,265.0,-19.2,2.943,20.914,24.844
11071.0,3.479,0.898,-34.106,1.848,9.488,5.234,37.76,4.949,-22.378,-2.684,0.0,39.42,40.032,9.585,1.597,-20.299,-16.873,-21.834,-18.29,-3.078,27.887,0.0,252.44,,265.0,265.0,-19.282,2.951,20.918,24.876
11071.5,3.479,0.898,-34.106,1.848,9.488,5.234,37.76,4.949,-22.378,-2.684,0.0,39.4,40.0,9.585,1.597,-20.193,-16.962,-21.58,-18.221,-3.078,27.887,0.0,252.44,,265.0,265.0,-19.324,2.96,20.915,24.95
11072.0,2.833,0.775,-34.123,1.826,9.4,5.234,37.76,4.949,-22.378,-2.684,0.0,39.4,40.0,9.639,1.783,-19.787,-16.976,-21.327,-18.15,-3.078,27.887,0.0,250.94,,265.0,265.0,-19.239,2.969,20.913,25.026
11072.5,2.833,0.775,-34.123,1.826,9.4,5.234,37.76,4.949,-22.378,-2.684,0.0,39.4,40.0,9.639,1.783,-19.946,-16.936,-21.497,-18.231,-3.078,27.887,0.0,250.94,,265.0,265.0,-19.06,2.966,20.899,25.029
11073.0,2.833,0.775,-34.123,1.826,9.4,5.234,37.76,4.949,-22.378,-2.684,0.0,39.4,40.0,9.639,1.783,-20.243,-16.873,-21.838,-18.277,-3.078,27.887,0.0,252.14,,265.0,265.0,-19.152,2.964,20.908,24.999
11073.5,2.833,0.775,-34.123,1.826,9.4,5.234,37.76,4.949,-22.378,-2.684,0.0,39.4,40.0,9.639,1.783,-20.304,-16.861,-21.936,-18.302,-3.078,27.887,0.0,252.14,,265.0,265.0,-19.308,2.962,20.903,24.997
11074.0,2.833,0.775,-34.123,1.826,9.4,5.245,37.788,4.961,-22.371,-2.687,0.0,39.427,39.995,9.639,1.783,-20.267,-16.942,-21.761,-18.253,-3.083,27.884,0.0,250.84,,265.0,265.0,-19.351,2.96,20.896,25.088
11074.5,2.833,0.775,-34.123,1.826,9.4,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.639,1.783,-20.051,-16.974,-21.555,-18.251,-3.083,27.884,0.0,250.84,,265.0,265.0,-19.306,2.958,20.919,25.118
11075.0,3.354,0.853,-34.505,1.766,9.496,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.693,1.849,-20.058,-16.947,-21.607,-18.256,-3.083,27.884,0.0,251.84,,265.0,265.0,-19.208,2.956,20.932,25.17
11075.5,3.354,0.853,-34.505,1.766,9.496,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.693,1.849,-20.162,-16.898,-21.743,-18.309,-3.083,27.884,0.0,251.84,,265.0,265.0,-19.217,2.962,20.93,25.17
11076.0,3.354,0.853,-34.505,1.766,9.496,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.693,1.849,-20.242,-16.879,-21.835,-18.304,-3.083,27.884,0.0,250.44,,265.0,265.0,-19.278,2.969,20.936,25.223
11076.5,3.354,0.853,-34.505,1.766,9.496,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.693,1.849,-20.098,-16.926,-21.591,-18.148,-3.083,27.884,0.0,250.44,,265.0,265.0,-19.315,2.975,20.926,25.205
11077.0,3.354,0.853,-34.505,1.766,9.496,5.245,37.788,4.961,-22.371,-2.687,0.0,39.4,40.0,9.693,1.849,-19.995,-16.904,-21.423,-18.097,-3.083,27.884,0.0,252.04,,265.0,265.0,-19.191,2.981,20.925,25.192
11077.5,3.354,0.853,-34.505,1.766,9.496,5.258,37.784,4.894,-22.342,-2.685,0.0,39.421,40.047,9.693,1.849,-19.927,-16.909,-21.454,-18.144,-3.078,27.886,0.0,252.04,,265.0,265.0,-19.104,2.987,20.928,25.172
11078.0,3.354,0.853,-34.505,1.766,9.496,5.258,37.784,4.894,-22.342,-2.685,0.0,39.4,40.0,9.693,1.849,-20.092,-16.864,-21.63,-18.207,-3.078,27.886,0.0,249.54,,265.0,265.0,-19.108,2.993,20.94,25.134
11078.5,2.936,0.704,-35.209,1.794,9.582,5.258,37.784,4.894,-22.342,-2.685,0.0,39.4,40.0,9.524,1.886,-20.222,-16.832,-21.769,-18.221,-3.078,27.886,0.0,249.54,,265.0,265.0,-19.198,2.999,20.932,25.146
11079.0,2.936,0.704,-35.209,1.794,9.582,5.258,37.784,4.894,-22.342,-2.685,0.0,39.4,40.0,9.524,1.886,-20.271,-16.834,-21.81,-18.239,-3.078,27.886,0.0,251.94,,265.0,265.0,-19.261,2.998,20.944,25.119
11079.5,2.936,0.704,-35.209,1.794,9.582,5.258,37.784,4.894,-22.342,-2.685,0.0,39.4,40.0,9.524,1.886,-20.263,-16.885,-21.681,-18.188,-3.078,27.886,0.0,251.94,,265.0,265.0,-19.288,2.997,20.952,25.112
11080.0,2.936,0.704,-35.209,1.794,9.582,5.258,37.784,4.894,-22.342,-2.685,0.0,39.4,40.0,9.524,1.886,-19.948,-16.886,-21.537,-18.158,-3.078,27.886,0.0,250.04,,265.0,265.0,-19.254,2.996,20.946,25.06
11080.5,2.936,0.704,-35.209,1.794,9.582,5.257,37.763,4.933,-22.36,-2.676,0.0,39.42,40.024,9.524,1.886,-20.05,-16.841,-21.648,-18.22,-3.067,27.885,0.0,250.04,,265.0,265.0,-19.132,2.995,20.941,25.056
11081.0,2.936,0.704,-35.209,1.794,9.582,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.524,1.886,-20.183,-16.826,-21.795,-18.233,-3.067,27.885,0.0,252.24,,265.0,265.0,-19.19,2.994,20.958,25.069
11081.5,2.286,0.545,-35.209,1.788,9.634,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.593,1.745,-20.278,-16.802,-21.831,-18.248,-3.067,27.885,0.0,252.24,,265.0,265.0,-19.259,2.993,20.939,25.114
11082.0,2.286,0.545,-35.209,1.788,9.634,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.593,1.745,-20.16,-16.877,-21.652,-18.146,-3.067,27.885,0.0,251.54,,265.0,265.0,-19.29,2.982,20.937,25.141
11082.5,2.286,0.545,-35.209,1.788,9.634,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.593,1.745,-19.865,-16.85,-21.464,-18.053,-3.067,27.885,0.0,251.54,,265.0,265.0,-19.209,2.97,20.959,25.226
11083.0,2.286,0.545,-35.209,1.788,9.634,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.593,1.745,-19.949,-16.843,-21.449,-18.107,-3.067,27.885,0.0,252.74,,265.0,265.0,-19.058,2.959,20.963,25.218
11083.5,2.286,0.545,-35.209,1.788,9.634,5.257,37.763,4.933,-22.36,-2.676,0.0,39.4,40.0,9.593,1.745,-20.071,-16.83,-21.61,-18.174,-3.067,27.885,0.0,252.74,,265.0,265.0,-19.087,2.948,20.963,25.234
11084.0,2.286,0.545,-35.209,1.788,9.634,5.261,37.74,4.956,-22.349,-2.669,0.0,39.418,40.006,9.593,1.745,-20.28,-16.796,-21.904,-18.228,-3.077,27.871,0.0,251.94,,265.0,265.0,-19.171,2.937,20.961,25.28
11084.5,2.286,0.545,-35.209,1.788,9.634,5.261,37.74,4.956,-22.349,-2.669,0.0,39.4,40.0,9.593,1.745,-20.281,-16.846,-21.778,-18.215,-3.077,27.871,0.0,251.94,,265.0,265.0,-19.302,2.927,20.957,25.35
11085.0,3.138,0.832,-34.486,1.839,9.499,5.261,37.74,4.956,-22.349,-2.669,0.0,39.4,40.0,9.652,1.893,-19.954,-16.884,-21.496,-18.141,-3.077,27.871,0.0,252.64,,265.0,265.0,-19.28,2.916,20.999,25.411
11085.5,3.138,0.832,-34.486,1.839,9.499,5.261,37.74,4.956,-22.349,-2.669,0.0,39.4,40.0,9.652,1.893,-19.847,-16.856,-21.444,-18.106,-3.077,27.871,0.0,252.64,,265.0,265.0,-19.119,2.92,20.989,25.416
11086.0,3.138,0.832,-34.486,1.839,9.499,5.261,37.74,4.956,-22.349,-2.669,0.0,39.4,40.0,9.652,1.893,-20.009,-16.828,-21.622,-18.166,-3.077,27.871,0.0,251.44,,265.0,265.0,-19.063,2.923,20.984,25.394
11086.5,3.138,0.832,-34.486,1.839,9.499,5.261,37.74,4.956,-22.349,-2.669,0.0,39.4,40.0,9.652,1.893,-20.145,-16.807,-21.726,-18.197,-3.077,27.871,0.0,251.44,,265.0,265.0,-19.156,2.927,20.996,25.331
11087.0,3.138,0.832,-34.486,1.839,9.499,5.248,37.761,4.959,-22.321,-2.684,0.0,39.413,39.994,9.652,1.893,-20.222,-16.782,-21.83,-18.224,-3.083,27.878,0.0,252.44,,265.0,265.0,-19.219,2.93,21.004,25.281
11087.5,3.138,0.832,-34.486,1.839,9.499,5.248,37.761,4.959,-22.321,-2.684,0.0,39.4,40.0,9.652,1.893,-19.78,-16.889,-21.241,-17.975,-3.083,27.878,0.0,252.44,,265.0,265.0,-19.264,2.934,21.003,25.208
11088.0,3.444,0.887,-34.467,1.769,9.493,5.248,37.761,4.959,-22.321,-2.684,0.0,39.4,40.0,9.655,1.785,-19.706,-16.801,-21.323,-18.037,-3.083,27.878,0.0,251.64,,265.0,265.0,-18.971,2.937,20.994,25.19
11088.5,3.444,0.887,-34.467,1.769,9.493,5.248,37.761,4.959,-22.321,-2.684,0.0,39.4,40.0,9.655,1.785,-19.9,-16.79,-21.528,-18.14,-3.083,27.878,0.0,251.64,,265.0,265.0,-18.967,2.945,21.012,25.12
11089.0,3.444,0.887,-34.467,1.769,9.493,5.248,37.761,4.959,-22.321,-2.684,0.0,39.4,40.0,9.655,1.785,-20.051,-16.775,-21.655,-18.144,-3.083,27.878,0.0,252.44,,265.0,265.0,-19.09,2.954,21.003,25.042
11089.5,3.444,0.887,-34.467,1.769,9.493,5.248,37.761,4.959,-22.321,-2.684,0.0,39.4,40.0,9.655,1.785,-20.163,-16.739,-21.766,-18.19,-3.083,27.878,0.0,252.44,,265.0,265.0,-19.156,2.962,21.011,24.993
11090.0,3.444,0.887,-34.467,1.769,9.493,5.218,37.779,4.939,-22.315,-2.69,0.0,39.403,39.949,9.655,1.785,-20.11,-16.821,-21.477,-18.049,-3.089,27.867,0.0,250.14,,265.0,265.0,-19.215,2.969,21.011,24.925
11090.5,3.444,0.887,-34.467,1.769,9.493,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.655,1.785,-19.691,-16.847,-21.18,-17.985,-3.089,27.867,0.0,250.14,,265.0,265.0,-19.114,2.977,20.998,24.99
11091.0,3.444,0.887,-34.467,1.769,9.493,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.655,1.785,-19.926,-16.773,-21.505,-18.092,-3.089,27.867,0.0,251.94,,265.0,265.0,-18.926,2.985,21.013,24.99
11091.5,2.837,0.751,-34.697,1.815,9.511,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.594,1.877,-20.065,-16.768,-21.658,-18.132,-3.089,27.867,0.0,251.94,,265.0,265.0,-19.074,2.992,20.997,25.039
11092.0,2.837,0.751,-34.697,1.815,9.511,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.594,1.877,-20.148,-16.769,-21.706,-18.158,-3.089,27.867,0.0,251.04,,265.0,265.0,-19.156,2.99,20.98,25.012
11092.5,2.837,0.751,-34.697,1.815,9.511,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.594,1.877,-20.04,-16.828,-21.424,-18.031,-3.089,27.867,0.0,251.04,,265.0,265.0,-19.195,2.987,20.992,25.014
11093.0,2.837,0.751,-34.697,1.815,9.511,5.218,37.779,4.939,-22.315,-2.69,0.0,39.4,39.9,9.594,1.877,-19.524,-16.814,-21.056,-17.947,-3.089,27.867,0.0,251.74,,265.0,265.0,-19.081,2.985,21.001,25.024
11093.5,2.837,0.751,-34.697,1.815,9.511,5.239,37.723,4.908,-22.273,-2.67,0.0,39.405,39.93,9.594,1.877,-19.537,-16.775,-21.161,-18.012,-3.073,27.875,0.0,251.74,,265.0,265.0,-18.835,2.982,20.979,24.969
11094.0,2.837,0.751,-34.697,1.815,9.511,5.239,37.723,4.908,-22.273,-2.67,0.0,39.4,39.9,9.594,1.877,-19.841,-16.77,-21.327,-18.072,-3.073,27.875,0.0,250.74,,265.0,265.0,-18.871,2.98,20.984,24.944
11094.5,1.882,0.559,-34.149,1.847,9.528,5.239,37.723,4.908,-22.273,-2.67,0.0,39.4,39.9,9.61,1.811,-20.08,-16.714,-21.557,-18.068,-3.073,27.875,0.0,250.74,,265.0,265.0,-19.003,2.978,21.002,24.93
11095.0,1.882,0.559,-34.149,1.847,9.528,5.239,37.723,4.908,-22.273,-2.67,0.0,39.4,39.9,9.61,1.811,-19.919,-16.751,-21.329,-17.973,-3.073,27.875,0.0,251.84,,265.0,265.0,-19.105,2.96,20.995,24.848
11095.5,1.882,0.559,-34.149,1.847,9.528,5.239,37.723,4.908,-22.273,-2.67,0.0,39.4,39.9,9.61,1.811,-19.62,-16.778,-21.071,-17.954,-3.073,27.875,0.0,251.84,,265.0,265.0,-18.993,2.942,20.997,24.816
11096.0,1.882,0.559,-34.149,1.847,9.528,5.239,37.723,4.908,-22.273,-2.67,0.0,39.4,39.9,9.61,1.811,-19.556,-16.774,-21.065,-18.008,-3.073,27.875,0.0,250.34,,265.0,265.0,-18.856,2.925,21.01,24.852
11096.5,1.882,0.559,-34.149,1.847,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.395,39.92,9.61,1.811,-19.792,-16.737,-21.335,-18.068,-3.078,27.863,0.0,250.34,,265.0,265.0,-18.851,2.908,20.998,24.865
11097.0,1.882,0.559,-34.149,1.847,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.61,1.811,-19.958,-16.728,-21.527,-18.067,-3.078,27.863,0.0,251.44,,265.0,265.0,-18.983,2.891,21.007,24.932
11097.5,1.882,0.559,-34.149,1.847,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.61,1.811,-20.036,-16.704,-21.55,-18.053,-3.078,27.863,0.0,251.44,,265.0,265.0,-19.07,2.874,21.027,24.884
11098.0,3.127,0.764,-34.552,1.788,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.634,1.621,-19.734,-16.765,-21.268,-17.988,-3.078,27.863,0.0,250.24,,265.0,265.0,-19.086,2.858,21.014,24.99
11098.5,3.127,0.764,-34.552,1.788,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.634,1.621,-19.602,-16.717,-21.055,-17.911,-3.078,27.863,0.0,250.24,,265.0,265.0,-18.939,2.862,21.044,25.031
11099.0,3.127,0.764,-34.552,1.788,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.634,1.621,-19.835,-16.668,-21.279,-17.95,-3.078,27.863,0.0,251.54,,265.0,265.0,-18.821,2.867,21.043,24.962
11099.5,3.127,0.764,-34.552,1.788,9.528,5.22,37.716,4.903,-22.235,-2.689,0.0,39.4,39.9,9.634,1.621,-19.911,-16.643,-21.495,-17.991,-3.078,27.863,0.0,251.54,,265.0,265.0,-18.933,2.871,21.028,24.95
11100.0,3.127,0.764,-34.552,1.788,9.528,5.227,37.752,4.945,-22.204,-2.687,0.0,39.389,39.892,9.634,1.621,-19.978,-16.698,-21.425,-17.95,-3.076,27.857,0.0,249.14,,265.0,265.0,-19.01,2.875,21.048,25.022
11100.5,3.127,0.764,-34.552,1.788,9.528,5.227,37.752,4.945,-22.204,-2.687,0.0,39.4,39.9,9.634,1.621,-19.666,-16.655,-21.213,-17.834,-3.076,27.857,0.0,249.14,,265.0,265.0,-19.013,2.879,21.042,25.053
11101.0,3.598,0.84,-35.209,1.764,9.523,5.227,37.752,4.945,-22.204,-2.687,0.0,39.4,39.9,9.514,1.771,-19.515,-16.677,-20.88,-17.753,-3.076,27.857,0.0,251.34,,265.0,265.0,-18.842,2.883,21.014,25.178
11101.5,3.598,0.84,-35.209,1.764,9.523,5.227,37.752,4.945,-22.204,-2.687,0.0,39.4,39.9,9.514,1.771,-19.556,-16.667,-20.977,-17.836,-3.076,27.857,0.0,251.34,,265.0,265.0,-18.706,2.895,21.039,25.191
11102.0,3.598,0.84,-35.209,1.764,9.523,5.227,37.752,4.945,-22.204,-2.687,0.0,39.4,39.9,9.514,1.771,-19.857,-16.599,-21.447,-17.958,-3.076,27.857,0.0,249.04,,265.0,265.0,-18.759,2.907,21.027,25.214
11102.5,3.598,0.84,-35.209,1.764,9.523,5.227,37.752,4.945,-22.204,-2.687,0.0,39.4,39.9,9.514,1.771,-19.915,-16.608,-21.422,-17.937,-3.076,27.857,0.0,249.04,,265.0,265.0,-18.965,2.918,21.037,25.15
11103.0,3.598,0.84,-35.209,1.764,9.523,5.228,37.774,4.919,-22.187,-2.683,0.0,39.38,39.883,9.514,1.771,-19.513,-16.673,-21.04,-17.783,-3.074,27.86,0.0,251.14,,265.0,265.0,-18.97,2.929,21.043,25.109
11103.5,3.598,0.84,-35.209,1.764,9.523,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.514,1.771,-19.453,-16.658,-20.826,-17.772,-3.074,27.86,0.0,251.14,,265.0,265.0,-18.752,2.94,21.033,25.088
11104.0,3.598,0.84,-35.209,1.764,9.523,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.514,1.771,-19.481,-16.661,-20.932,-17.796,-3.074,27.86,0.0,248.84,,265.0,265.0,-18.677,2.951,21.019,25.11
11104.5,3.014,0.786,-33.922,1.822,9.461,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.612,1.584,-19.716,-16.568,-21.226,-17.883,-3.074,27.86,0.0,248.84,,265.0,265.0,-18.718,2.961,21.015,25.076
11105.0,3.014,0.786,-33.922,1.822,9.461,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.612,1.584,-19.831,-16.543,-21.437,-17.909,-3.074,27.86,0.0,251.24,,265.0,265.0,-18.848,2.962,21.027,25.183
11105.5,3.014,0.786,-33.922,1.822,9.461,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.612,1.584,-19.661,-16.649,-21.146,-17.826,-3.074,27.86,0.0,251.24,,265.0,265.0,-18.93,2.963,21.031,25.283
11106.0,3.014,0.786,-33.922,1.822,9.461,5.228,37.774,4.919,-22.187,-2.683,0.0,39.4,39.9,9.612,1.584,-19.473,-16.641,-20.876,-17.734,-3.074,27.86,0.0,250.04,,265.0,265.0,-18.821,2.964,21.019,25.277
11106.5,3.014,0.786,-33.922,1.822,9.461,5.235,37.746,4.886,-22.164,-2.679,0.0,39.378,39.911,9.612,1.584,-19.552,-16.605,-20.974,-17.806,-3.079,27.859,0.0,250.04,,265.0,265.0,-18.681,2.965,21.039,25.224
11107.0,3.014,0.786,-33.922,1.822,9.461,5.235,37.746,4.886,-22.164,-2.679,0.0,39.4,39.9,9.612,1.584,-19.719,-16.566,-21.226,-17.911,-3.079,27.859,0.0,251.44,,265.0,265.0,-18.734,2.966,21.024,25.21
11107.5,2.572,0.603,-35.209,1.759,9.547,5.235,37.746,4.886,-22.164,-2.679,0.0,39.4,39.9,9.525,1.844,-19.853,-16.531,-21.427,-17.942,-3.079,27.859,0.0,251.44,,265.0,265.0,-18.855,2.966,21.016,25.235
11108.0,2.572,0.603,-35.209,1.759,9.547,5.235,37.746,4.886,-22.164,-2.679,0.0,39.4,39.9,9.525,1.844,-19.948,-16.577,-21.346,-17.882,-3.079,27.859,0.0,250.64,,265.0,265.0,-18.938,2.96,21.022,25.301
11108.5,2.572,0.603,-35.209,1.759,9.547,5.235,37.746,4.886,-22.164,-2.679,0.0,39.4,39.9,9.525,1.844,-19.738,-16.568,-21.151,-17.789,-3.079,27.859,0.0,250.64,,265.0,265.0,-18.938,2.954,21.01,25.282
11109.0,2.572,0.603,-35.209,1.759,9.547,5.235,37.746,4.886,-22.164,-2.679,0.0,39.4,39.9,9.525,1.844,-19.331,-16.635,-20.823,-17.771,-3.079,27.859,0.0,251.44,,265.0,265.0,-18.812,2.947,21.009,25.264
11109.5,2.572,0.603,-35.209,1.759,9.547,5.221,37.702,4.916,-22.152,-2.691,0.0,39.356,39.872,9.525,1.844,-19.643,-16.555,-21.172,-17.87,-3.09,27.846,0.0,251.44,,265.0,265.0,-18.64,2.941,20.987,25.189
11110.0,2.572,0.603,-35.209,1.759,9.547,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.525,1.844,-19.794,-16.51,-21.384,-17.891,-3.09,27.846,0.0,250.64,,265.0,265.0,-18.81,2.935,21.011,25.147
11110.5,2.572,0.603,-35.209,1.759,9.547,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.525,1.844,-19.755,-16.542,-21.347,-17.85,-3.09,27.846,0.0,250.64,,265.0,265.0,-18.895,2.929,21.007,25.104
11111.0,3.472,0.837,-35.006,1.74,9.53,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.629,1.825,-19.508,-16.498,-20.937,-17.586,-3.09,27.846,0.0,251.54,,265.0,265.0,-18.873,2.923,20.994,25.02
11111.5,3.472,0.837,-35.006,1.74,9.53,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.629,1.825,-19.267,-16.481,-20.697,-17.589,-3.09,27.846,0.0,251.54,,265.0,265.0,-18.632,2.932,20.99,24.952
11112.0,3.472,0.837,-35.006,1.74,9.53,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.629,1.825,-19.314,-16.515,-20.822,-17.71,-3.09,27.846,0.0,250.64,,265.0,265.0,-18.509,2.941,20.999,24.916
11112.5,3.472,0.837,-35.006,1.74,9.53,5.221,37.702,4.916,-22.152,-2.691,0.0,39.4,39.9,9.629,1.825,-19.645,-16.482,-21.123,-17.784,-3.09,27.846,0.0,250.64,,265.0,265.0,-18.59,2.95,20.985,24.884
11113.0,3.472,0.837,-35.006,1.74,9.53,5.212,37.733,4.945,-22.116,-2.694,0.0,39.366,39.835,9.629,1.825,-19.738,-16.48,-21.313,-17.82,-3.093,27.843,0.0,251.84,,265.0,265.0,-18.758,2.958,20.998,24.871
11113.5,3.472,0.837,-35.006,1.74,9.53,5.212,37.733,4.945,-22.116,-2.694,0.0,39.4,39.8,9.629,1.825,-19.341,-16.522,-20.849,-17.562,-3.093,27.843,0.0,251.84,,265.0,265.0,-18.838,2.967,20.992,24.868
11114.0,4.126,0.954,-35.209,1.727,9.557,5.212,37.733,4.945,-22.116,-2.694,0.0,39.4,39.8,9.526,1.637,-19.085,-16.529,-20.42,-17.521,-3.093,27.843,0.0,250.24,,265.0,265.0,-18.568,2.975,20.975,24.857
11114.5,4.126,0.954,-35.209,1.727,9.557,5.212,37.733,4.945,-22.116,-2.694,0.0,39.4,39.8,9.526,1.637,-19.232,-16.494,-20.651,-17.665,-3.093,27.843,0.0,250.24,,265.0,265.0,-18.389,2.994,20.998,24.927
11115.0,4.126,0.954,-35.209,1.727,9.557,5.212,37.733,4.945,-22.116,-2.694,0.0,39.4,39.8,9.526,1.637,-19.549,-16.409,-21.057,-17.768,-3.093,27.843,0.0,251.84,,265.0,265.0,-18.51,3.012,20.967,25.018
11115.5,4.126,0.954,-35.209,1.727,9.557,5.212,37.733,4.945,-22.116,-2.694,0.0,39.4,39.8,9.526,1.637,-19.669,-16.407,-21.238,-17.787,-3.093,27.843,0.0,251.84,,265.0,265.0,-18.696,3.031,20.965,25.179
11116.0,4.126,0.954,-35.209,1.727,9.557,5.246,37.751,4.958,-22.104,-2.688,0.0,39.356,39.802,9.526,1.637,-19.711,-16.423,-21.216,-17.763,-3.089,27.837,0.0,250.94,,265.0,265.0,-18.775,3.049,20.963,25.234
11116.5,4.126,0.954,-35.209,1.727,9.557,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.526,1.637,-18.905,-16.473,-20.38,-17.478,-3.089,27.837,0.0,250.94,,265.0,265.0,-18.778,3.066,20.962,25.268
11117.0,3.092,0.84,-33.649,1.777,9.492,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.636,1.692,-19.186,-16.41,-20.724,-17.654,-3.089,27.837,0.0,251.64,,265.0,265.0,-18.309,3.084,20.959,25.263
11117.5,3.092,0.84,-33.649,1.777,9.492,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.636,1.692,-19.442,-16.379,-21.03,-17.701,-3.089,27.837,0.0,251.64,,265.0,265.0,-18.494,3.084,20.952,25.246
11118.0,3.092,0.84,-33.649,1.777,9.492,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.636,1.692,-19.648,-16.367,-21.185,-17.74,-3.089,27.837,0.0,251.34,,265.0,265.0,-18.638,3.084,20.952,25.215
11118.5,3.092,0.84,-33.649,1.777,9.492,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.636,1.692,-19.726,-16.355,-21.269,-17.735,-3.089,27.837,0.0,251.34,,265.0,265.0,-18.735,3.084,20.97,25.156
11119.0,3.092,0.84,-33.649,1.777,9.492,5.246,37.751,4.958,-22.104,-2.688,0.0,39.4,39.8,9.636,1.692,-19.522,-16.44,-20.927,-17.629,-3.089,27.837,0.0,251.44,,265.0,265.0,-18.771,3.084,20.925,25.06
11119.5,3.092,0.84,-33.649,1.777,9.492,5.202,37.768,4.92,-22.086,-2.681,0.0,39.347,39.858,9.636,1.692,-19.07,-16.467,-20.628,-17.521,-3.084,27.835,0.0,251.44,,265.0,265.0,-18.629,3.084,20.924,24.957
11120.0,3.092,0.84,-33.649,1.777,9.492,5.202,37.768,4.92,-22.086,-2.681,0.0,39.3,39.9,9.636,1.692,-19.435,-16.34,-21.017,-17.664,-3.084,27.835,0.0,250.84,,265.0,265.0,-18.422,3.084,20.927,24.848
11120.5,2.956,0.751,-34.775,1.844,9.554,5.202,37.768,4.92,-22.086,-2.681,0.0,39.3,39.9,9.552,1.671,-19.616,-16.328,-21.188,-17.712,-3.084,27.835,0.0,250.84,,265.0,265.0,-18.614,3.085,20.897,24.823
11121.0,2.956,0.751,-34.775,1.844,9.554,5.202,37.768,4.92,-22.086,-2.681,0.0,39.3,39.9,9.552,1.671,-19.612,-16.36,-21.142,-17.664,-3.084,27.835,0.0,251.14,,265.0,265.0,-18.711,3.082,20.909,24.748
11121.5,2.956,0.751,-34.775,1.844,9.554,5.202,37.768,4.92,-22.086,-2.681,0.0,39.3,39.9,9.552,1.671,-19.385,-16.402,-20.785,-17.499,-3.084,27.835,0.0,251.14,,265.0,265.0,-18.694,3.08,20.92,24.679
11122.0,2.956,0.751,-34.775,1.844,9.554,5.202,37.768,4.92,-22.086,-2.681,0.0,39.3,39.9,9.552,1.671,-18.999,-16.383,-20.563,-17.472,-3.084,27.835,0.0,250.74,,265.0,265.0,-18.518,3.078,20.908,24.619
11122.5,2.956,0.751,-34.775,1.844,9.554,5.248,37.707,4.937,-22.08,-2.674,0.0,39.356,39.776,9.552,1.671,-19.18,-16.367,-20.715,-17.559,-3.072,27.845,0.0,250.74,,265.0,265.0,-18.354,3.076,20.889,24.616
11123.0,2.956,0.751,-34.775,1.844,9.554,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.552,1.671,-19.493,-16.341,-20.954,-17.626,-3.072,27.845,0.0,251.04,,265.0,265.0,-18.455,3.074,20.897,24.618
11123.5,2.791,0.743,-33.119,1.788,9.488,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.664,1.734,-19.57,-16.276,-21.171,-17.676,-3.072,27.845,0.0,251.04,,265.0,265.0,-18.603,3.072,20.894,24.646
11124.0,2.791,0.743,-33.119,1.788,9.488,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.664,1.734,-19.261,-16.34,-20.684,-17.458,-3.072,27.845,0.0,250.54,,265.0,265.0,-18.673,3.068,20.874,24.649
11124.5,2.791,0.743,-33.119,1.788,9.488,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.664,1.734,-19.008,-16.313,-20.651,-17.493,-3.072,27.845,0.0,250.54,,265.0,265.0,-18.436,3.063,20.89,24.581
11125.0,2.791,0.743,-33.119,1.788,9.488,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.664,1.734,-19.221,-16.288,-20.812,-17.538,-3.072,27.845,0.0,251.54,,265.0,265.0,-18.366,3.059,20.887,24.61
11125.5,2.791,0.743,-33.119,1.788,9.488,5.248,37.707,4.937,-22.08,-2.674,0.0,39.4,39.8,9.664,1.734,-19.438,-16.277,-20.946,-17.582,-3.072,27.845,0.0,251.54,,265.0,265.0,-18.465,3.054,20.866,24.664
11126.0,2.791,0.743,-33.119,1.788,9.488,5.276,37.725,4.94,-22.062,-2.676,0.0,39.336,39.827,9.664,1.734,-19.553,-16.261,-21.091,-17.628,-3.09,27.827,0.0,251.04,,265.0,265.0,-18.561,3.05,20.865,24.728
11126.5,2.791,0.743,-33.119,1.788,9.488,5.276,37.725,4.94,-22.062,-2.676,0.0,39.3,39.8,9.664,1.734,-19.564,-16.33,-20.942,-17.627,-3.09,27.827,0.0,251.04,,265.0,265.0,-18.633,3.046,20.877,24.81
11127.0,3.617,0.817,-35.209,1.75,9.547,5.276,37.725,4.94,-22.062,-2.676,0.0,39.3,39.8,9.553,1.735,-19.243,-16.369,-20.725,-17.514,-3.09,27.827,0.0,251.54,,265.0,265.0,-18.616,3.042,20.855,24.857
11127.5,3.617,0.817,-35.209,1.75,9.547,5.276,37.725,4.94,-22.062,-2.676,0.0,39.3,39.8,9.553,1.735,-19.347,-16.291,-20.777,-17.559,-3.09,27.827,0.0,251.54,,265.0,265.0,-18.463,3.051,20.856,24.937
11128.0,3.617,0.817,-35.209,1.75,9.547,5.276,37.725,4.94,-22.062,-2.676,0.0,39.3,39.8,9.553,1.735,-19.471,-16.265,-21.006,-17.616,-3.09,27.827,0.0,251.94,,265.0,265.0,-18.494,3.06,20.853,24.935
11128.5,3.617,0.817,-35.209,1.75,9.547,5.276,37.725,4.94,-22.062,-2.676,0.0,39.3,39.8,9.553,1.735,-19.556,-16.246,-21.096,-17.622,-3.09,27.827,0.0,251.94,,265.0,265.0,-18.59,3.069,20.864,24.952
11129.0,3.617,0.817,-35.209,1.75,9.547,5.27,37.751,4.974,-22.048,-2.687,0.0,39.34,39.75,9.553,1.735,-19.567,-16.305,-21.017,-17.554,-3.08,27.832,0.0,252.24,,265.0,265.0,-18.63,3.078,20.859,25.013
11129.5,3.617,0.817,-35.209,1.75,9.547,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.553,1.735,-19.32,-16.298,-20.849,-17.505,-3.08,27.832,0.0,252.24,,265.0,265.0,-18.611,3.087,20.86,25.046
11130.0,3.391,0.887,-34.673,1.79,9.509,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.637,1.886,-19.151,-16.283,-20.745,-17.491,-3.08,27.832,0.0,251.94,,265.0,265.0,-18.493,3.096,20.852,25.113
11130.5,3.391,0.887,-34.673,1.79,9.509,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.637,1.886,-19.27,-16.251,-20.847,-17.546,-3.08,27.832,0.0,251.94,,265.0,265.0,-18.418,3.101,20.857,25.108
11131.0,3.391,0.887,-34.673,1.79,9.509,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.637,1.886,-19.524,-16.236,-21.096,-17.628,-3.08,27.832,0.0,251.74,,265.0,265.0,-18.478,3.106,20.834,25.077
11131.5,3.391,0.887,-34.673,1.79,9.509,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.637,1.886,-19.541,-16.264,-21.027,-17.597,-3.08,27.832,0.0,251.74,,265.0,265.0,-18.621,3.11,20.853,25.086
11132.0,3.391,0.887,-34.673,1.79,9.509,5.27,37.751,4.974,-22.048,-2.687,0.0,39.3,39.7,9.637,1.886,-19.331,-16.31,-20.798,-17.519,-3.08,27.832,0.0,251.74,,265.0,265.0,-18.607,3.115,20.847,25.189
11132.5,3.391,0.887,-34.673,1.79,9.509,5.283,37.776,4.944,-22.032,-2.676,0.0,39.345,39.794,9.637,1.886,-19.371,-16.308,-20.777,-17.509,-3.079,27.829,0.0,251.74,,265.0,265.0,-18.49,3.119,20.85,25.106
11133.0,3.391,0.887,-34.673,1.79,9.509,5.283,37.776,4.944,-22.032,-2.676,0.0,39.3,39.8,9.637,1.886,-19.448,-16.25,-20.92,-17.557,-3.079,27.829,0.0,252.24,,265.0,265.0,-18.491,3.124,20.84,25.091
11133.5,2.851,0.763,-34.52,1.869,9.495,5.283,37.776,4.944,-22.032,-2.676,0.0,39.3,39.8,9.6,1.879,-19.56,-16.237,-21.091,-17.618,-3.079,27.829,0.0,252.24,,265.0,265.0,-18.543,3.128,20.844,25.089
11134.0,2.851,0.763,-34.52,1.869,9.495,5.283,37.776,4.944,-22.032,-2.676,0.0,39.3,39.8,9.6,1.879,-19.602,-16.227,-21.135,-17.587,-3.079,27.829,0.0,252.14,,265.0,265.0,-18.627,3.124,20.851,25.05
11134.5,2.851,0.763,-34.52,1.869,9.495,5.283,37.776,4.944,-22.032,-2.676,0.0,39.3,39.8,9.6,1.879,-19.512,-16.302,-20.919,-17.548,-3.079,27.829,0.0,252.14,,265.0,265.0,-18.638,3.119,20.85,25.084
11135.0,2.851,0.763,-34.52,1.869,9.495,5.283,37.776,4.944,-22.032,-2.676,0.0,39.3,39.8,9.6,1.879,-19.352,-16.286,-20.874,-17.581,-3.079,27.829,0.0,252.34,,265.0,265.0,-18.57,3.115,20.838,25.012
11135.5,2.851,0.763,-34.52,1.869,9.495,5.258,37.721,4.937,-22.038,-2.683,0.0,39.342,39.842,9.6,1.879,-19.492,-16.258,-21.064,-17.634,-3.078,27.821,0.0,252.34,,265.0,265.0,-18.523,3.111,20.843,25.053
11136.0,2.851,0.763,-34.52,1.869,9.495,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.6,1.879,-19.584,-16.256,-21.162,-17.621,-3.078,27.821,0.0,252.54,,265.0,265.0,-18.612,3.106,20.847,25.094
11136.5,2.499,0.632,-34.836,1.82,9.483,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.596,1.839,-19.549,-16.252,-21.148,-17.634,-3.078,27.821,0.0,252.54,,265.0,265.0,-18.656,3.102,20.84,25.079
11137.0,2.499,0.632,-34.836,1.82,9.483,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.596,1.839,-19.502,-16.31,-20.908,-17.549,-3.078,27.821,0.0,252.14,,265.0,265.0,-18.646,3.092,20.825,24.956
11137.5,2.499,0.632,-34.836,1.82,9.483,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.596,1.839,-19.369,-16.353,-20.735,-17.533,-3.078,27.821,0.0,252.14,,265.0,265.0,-18.567,3.082,20.814,24.967
11138.0,2.499,0.632,-34.836,1.82,9.483,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.596,1.839,-19.29,-16.303,-20.764,-17.562,-3.078,27.821,0.0,252.34,,265.0,265.0,-18.497,3.073,20.805,24.978
11138.5,2.499,0.632,-34.836,1.82,9.483,5.258,37.721,4.937,-22.038,-2.683,0.0,39.3,39.8,9.596,1.839,-19.582,-16.217,-21.155,-17.599,-3.078,27.821,0.0,252.34,,265.0,265.0,-18.48,3.063,20.794,24.993
11139.0,2.499,0.632,-34.836,1.82,9.483,5.252,37.723,4.927,-22.017,-2.672,0.0,39.34,39.85,9.596,1.839,-19.627,-16.251,-21.127,-17.573,-3.091,27.813,0.0,252.44,,265.0,265.0,-18.638,3.054,20.788,25.081
11139.5,2.499,0.632,-34.836,1.82,9.483,5.252,37.723,4.927,-22.017,-2.672,0.0,39.3,39.8,9.596,1.839,-19.333,-16.292,-20.854,-17.538,-3.091,27.813,0.0,252.44,,265.0,265.0,-18.644,3.045,20.788,25.017
11140.0,3.394,0.828,-35.142,1.79,9.565,5.252,37.723,4.927,-22.017,-2.672,0.0,39.3,39.8,9.638,1.7,-19.227,-16.248,-20.795,-17.487,-3.091,27.813,0.0,252.44,,265.0,265.0,-18.504,3.036,20.783,24.943
11140.5,3.394,0.828,-35.142,1.79,9.565,5.252,37.723,4.927,-22.017,-2.672,0.0,39.3,39.8,9.638,1.7,-19.334,-16.238,-20.91,-17.515,-3.091,27.813,0.0,252.44,,265.0,265.0,-18.439,3.042,20.792,24.912
11141.0,3.394,0.828,-35.142,1.79,9.565,5.252,37.723,4.927,-22.017,-2.672,0.0,39.3,39.8,9.638,1.7,-19.453,-16.196,-21.041,-17.603,-3.091,27.813,0.0,252.24,,265.0,265.0,-18.499,3.048,20.787,24.977
11141.5,3.394,0.828,-35.142,1.79,9.565,5.252,37.723,4.927,-22.017,-2.672,0.0,39.3,39.8,9.638,1.7,-19.594,-16.198,-21.188,-17.599,-3.091,27.813,0.0,252.24,,265.0,265.0,-18.573,3.053,20.764,24.999
11142.0,3.394,0.828,-35.142,1.79,9.565,5.294,37.762,4.957,-22.005,-2.667,0.0,39.345,39.776,9.638,1.7,-19.499,-16.239,-20.982,-17.501,-3.066,27.819,0.0,252.24,,265.0,265.0,-18.645,3.059,20.758,25.081
11142.5,3.394,0.828,-35.142,1.79,9.565,5.294,37.762,4.957,-22.005,-2.667,0.0,39.3,39.8,9.638,1.7,-19.32,-16.271,-20.76,-17.446,-3.066,27.819,0.0,252.24,,265.0,265.0,-18.555,3.065,20.768,25.12
11143.0,2.946,0.802,-34.309,1.847,9.525,5.294,37.762,4.957,-22.005,-2.667,0.0,39.3,39.8,9.635,1.87,-19.289,-16.264,-20.86,-17.504,-3.066,27.819,0.0,252.24,,265.0,265.0,-18.449,3.07,20.761,25.088
11143.5,2.946,0.802,-34.309,1.847,9.525,5.294,37.762,4.957,-22.005,-2.667,0.0,39.3,39.8,9.635,1.87,-19.537,-16.208,-21.08,-17.573,-3.066,27.819,0.0,252.24,,265.0,265.0,-18.479,3.068,20.76,25.067
11144.0,2.946,0.802,-34.309,1.847,9.525,5.294,37.762,4.957,-22.005,-2.667,0.0,39.3,39.8,9.635,1.87,-19.593,-16.188,-21.206,-17.604,-3.066,27.819,0.0,252.34,,265.0,265.0,-18.599,3.066,20.751,25.08
11144.5,2.946,0.802,-34.309,1.847,9.525,5.294,37.762,4.957,-22.005,-2.667,0.0,39.3,39.8,9.635,1.87,-19.679,-16.191,-21.248,-17.601,-3.066,27.819,0.0,252.34,,265.0,265.0,-18.648,3.064,20.742,25.197
