t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11145.0,2.946,0.802,-34.309,1.847,9.525,5.315,37.76,4.974,-22.024,-2.673,0.0,39.344,39.838,9.635,1.87,-19.547,-16.267,-20.994,-17.541,-3.074,27.817,0.0,252.44,,265.0,265.0,-18.68,3.062,20.733,25.207
11145.5,2.946,0.802,-34.309,1.847,9.525,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.635,1.87,-19.413,-16.286,-20.896,-17.561,-3.074,27.817,0.0,252.44,,265.0,265.0,-18.587,3.06,20.722,25.173
11146.0,2.946,0.802,-34.309,1.847,9.525,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.635,1.87,-19.553,-16.228,-21.106,-17.58,-3.074,27.817,0.0,252.64,,265.0,265.0,-18.539,3.058,20.716,25.248
11146.5,2.677,0.715,-33.534,1.776,9.5,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.751,1.817,-19.633,-16.187,-21.259,-17.614,-3.074,27.817,0.0,252.64,,265.0,265.0,-18.617,3.056,20.721,25.208
11147.0,2.677,0.715,-33.534,1.776,9.5,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.751,1.817,-19.661,-16.243,-21.107,-17.543,-3.074,27.817,0.0,252.44,,265.0,265.0,-18.673,3.05,20.734,25.146
11147.5,2.677,0.715,-33.534,1.776,9.5,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.751,1.817,-19.351,-16.216,-20.918,-17.473,-3.074,27.817,0.0,252.44,,265.0,265.0,-18.638,3.044,20.729,25.047
11148.0,2.677,0.715,-33.534,1.776,9.5,5.315,37.76,4.974,-22.024,-2.673,0.0,39.3,39.8,9.751,1.817,-19.217,-16.243,-20.847,-17.485,-3.074,27.817,0.0,252.54,,265.0,265.0,-18.489,3.038,20.747,24.842
11148.5,2.677,0.715,-33.534,1.776,9.5,5.264,37.718,4.956,-22.013,-2.662,0.0,39.352,39.846,9.751,1.817,-19.394,-16.236,-20.972,-17.547,-3.075,27.816,0.0,252.54,,265.0,265.0,-18.448,3.032,20.768,24.775
11149.0,2.677,0.715,-33.534,1.776,9.5,5.264,37.718,4.956,-22.013,-2.662,0.0,39.4,39.8,9.751,1.817,-19.516,-16.225,-21.102,-17.598,-3.075,27.816,0.0,252.44,,265.0,265.0,-18.537,3.026,20.772,24.672
11149.5,1.978,0.486,-35.209,1.85,9.59,5.264,37.718,4.956,-22.013,-2.662,0.0,39.4,39.8,9.539,1.766,-19.668,-16.226,-21.285,-17.599,-3.075,27.816,0.0,252.44,,265.0,265.0,-18.61,3.021,20.784,24.597
11150.0,1.978,0.486,-35.209,1.85,9.59,5.264,37.718,4.956,-22.013,-2.662,0.0,39.4,39.8,9.539,1.766,-19.617,-16.293,-21.083,-17.554,-3.075,27.816,0.0,252.64,,265.0,265.0,-18.694,3.004,20.781,24.539
11150.5,1.978,0.486,-35.209,1.85,9.59,5.264,37.718,4.956,-22.013,-2.662,0.0,39.4,39.8,9.539,1.766,-19.317,-16.302,-20.861,-17.52,-3.075,27.816,0.0,252.64,,265.0,265.0,-18.637,2.987,20.784,24.491
11151.0,1.978,0.486,-35.209,1.85,9.59,5.264,37.718,4.956,-22.013,-2.662,0.0,39.4,39.8,9.539,1.766,-19.327,-16.261,-20.923,-17.589,-3.075,27.816,0.0,252.44,,265.0,265.0,-18.5,2.97,20.789,24.495
11151.5,1.978,0.486,-35.209,1.85,9.59,5.266,37.729,4.941,-22.009,-2.658,0.0,39.362,39.85,9.539,1.766,-19.476,-16.239,-21.067,-17.613,-3.062,27.821,0.0,252.44,,265.0,265.0,-18.525,2.954,20.786,24.486
11152.0,1.978,0.486,-35.209,1.85,9.59,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.539,1.766,-19.615,-16.199,-21.23,-17.636,-3.062,27.821,0.0,252.44,,265.0,265.0,-18.599,2.938,20.802,24.442
11152.5,1.978,0.486,-35.209,1.85,9.59,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.539,1.766,-19.673,-16.217,-21.253,-17.625,-3.062,27.821,0.0,252.44,,265.0,265.0,-18.67,2.922,20.809,24.405
11153.0,3.242,0.766,-35.209,1.777,9.564,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.567,1.9,-19.255,-16.271,-20.744,-17.419,-3.062,27.821,0.0,252.14,,265.0,265.0,-18.692,2.907,20.816,24.35
11153.5,3.242,0.766,-35.209,1.777,9.564,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.567,1.9,-19.37,-16.247,-20.866,-17.509,-3.062,27.821,0.0,252.14,,265.0,265.0,-18.422,2.912,20.826,24.264
11154.0,3.242,0.766,-35.209,1.777,9.564,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.567,1.9,-19.469,-16.222,-21.074,-17.572,-3.062,27.821,0.0,252.14,,265.0,265.0,-18.498,2.918,20.819,24.243
11154.5,3.242,0.766,-35.209,1.777,9.564,5.266,37.729,4.941,-22.009,-2.658,0.0,39.4,39.8,9.567,1.9,-19.498,-16.206,-21.14,-17.572,-3.062,27.821,0.0,252.14,,265.0,265.0,-18.584,2.923,20.82,24.222
11155.0,3.242,0.766,-35.209,1.777,9.564,5.265,37.731,4.948,-22.014,-2.669,0.0,39.359,39.824,9.567,1.9,-19.475,-16.217,-21.037,-17.529,-3.066,27.816,0.0,252.04,,265.0,265.0,-18.604,2.928,20.826,24.214
11155.5,3.242,0.766,-35.209,1.777,9.564,5.265,37.731,4.948,-22.014,-2.669,0.0,39.4,39.8,9.567,1.9,-19.359,-16.292,-20.709,-17.478,-3.066,27.816,0.0,252.04,,265.0,265.0,-18.564,2.933,20.835,24.191
11156.0,3.308,0.836,-35.091,1.766,9.551,5.265,37.731,4.948,-22.014,-2.669,0.0,39.4,39.8,9.586,1.936,-19.053,-16.296,-20.558,-17.445,-3.066,27.816,0.0,252.04,,265.0,265.0,-18.46,2.938,20.844,24.214
11156.5,3.308,0.836,-35.091,1.766,9.551,5.265,37.731,4.948,-22.014,-2.669,0.0,39.4,39.8,9.586,1.936,-19.427,-16.218,-21.006,-17.56,-3.066,27.816,0.0,252.04,,265.0,265.0,-18.338,2.944,20.842,24.289
11157.0,3.308,0.836,-35.091,1.766,9.551,5.265,37.731,4.948,-22.014,-2.669,0.0,39.4,39.8,9.586,1.936,-19.548,-16.19,-21.149,-17.607,-3.066,27.816,0.0,252.44,,265.0,265.0,-18.553,2.95,20.818,24.347
11157.5,3.308,0.836,-35.091,1.766,9.551,5.265,37.731,4.948,-22.014,-2.669,0.0,39.4,39.8,9.586,1.936,-19.569,-16.247,-21.09,-17.555,-3.066,27.816,0.0,252.44,,265.0,265.0,-18.624,2.956,20.814,24.454
11158.0,3.308,0.836,-35.091,1.766,9.551,5.28,37.75,4.921,-21.978,-2.65,0.0,39.361,39.908,9.586,1.936,-19.324,-16.316,-20.682,-17.458,-3.055,27.815,0.0,252.34,,265.0,265.0,-18.615,2.962,20.833,24.464
11158.5,3.308,0.836,-35.091,1.766,9.551,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.586,1.936,-19.015,-16.309,-20.548,-17.444,-3.055,27.815,0.0,252.34,,265.0,265.0,-18.445,2.968,20.825,24.499
11159.0,3.308,0.836,-35.091,1.766,9.551,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.586,1.936,-19.185,-16.227,-20.753,-17.52,-3.055,27.815,0.0,252.04,,265.0,265.0,-18.329,2.973,20.82,24.502
11159.5,2.553,0.676,-34.434,1.762,9.485,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.669,1.804,-19.37,-16.176,-20.962,-17.545,-3.055,27.815,0.0,252.04,,265.0,265.0,-18.421,2.979,20.831,24.595
11160.0,2.553,0.676,-34.434,1.762,9.485,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.669,1.804,-19.532,-16.167,-21.108,-17.557,-3.055,27.815,0.0,251.84,,265.0,265.0,-18.513,2.972,20.809,24.651
11160.5,2.553,0.676,-34.434,1.762,9.485,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.669,1.804,-18.977,-16.293,-20.425,-17.385,-3.055,27.815,0.0,251.84,,265.0,265.0,-18.591,2.965,20.828,24.666
11161.0,2.553,0.676,-34.434,1.762,9.485,5.28,37.75,4.921,-21.978,-2.65,0.0,39.4,39.9,9.669,1.804,-18.921,-16.235,-20.491,-17.423,-3.055,27.815,0.0,252.14,,265.0,265.0,-18.27,2.958,20.837,24.737
11161.5,2.553,0.676,-34.434,1.762,9.485,5.266,37.687,4.924,-21.955,-2.664,0.0,39.363,39.888,9.669,1.804,-19.174,-16.18,-20.759,-17.493,-3.065,27.81,0.0,252.14,,265.0,265.0,-18.268,2.952,20.828,24.693
11162.0,2.553,0.676,-34.434,1.762,9.485,5.266,37.687,4.924,-21.955,-2.664,0.0,39.4,39.9,9.669,1.804,-19.385,-16.136,-20.999,-17.542,-3.065,27.81,0.0,251.94,,265.0,265.0,-18.401,2.945,20.828,24.677
11162.5,3.115,0.756,-35.209,1.777,9.53,5.266,37.687,4.924,-21.955,-2.664,0.0,39.4,39.9,9.615,1.861,-19.523,-16.148,-21.068,-17.536,-3.065,27.81,0.0,251.94,,265.0,265.0,-18.515,2.939,20.825,24.715
11163.0,3.115,0.756,-35.209,1.777,9.53,5.266,37.687,4.924,-21.955,-2.664,0.0,39.4,39.9,9.615,1.861,-19.305,-16.196,-20.705,-17.342,-3.065,27.81,0.0,251.94,,265.0,265.0,-18.569,2.941,20.841,24.787
11163.5,3.115,0.756,-35.209,1.777,9.53,5.266,37.687,4.924,-21.955,-2.664,0.0,39.4,39.9,9.615,1.861,-18.835,-16.146,-20.388,-17.24,-3.065,27.81,0.0,251.94,,265.0,265.0,-18.387,2.944,20.839,24.879
11164.0,3.115,0.756,-35.209,1.777,9.53,5.266,37.687,4.924,-21.955,-2.664,0.0,39.4,39.9,9.615,1.861,-19.139,-16.111,-20.703,-17.426,-3.065,27.81,0.0,251.94,,265.0,265.0,-18.152,2.947,20.819,24.939
11164.5,3.115,0.756,-35.209,1.777,9.53,5.25,37.721,4.964,-21.931,-2.666,0.0,39.375,39.904,9.615,1.861,-19.348,-16.088,-20.936,-17.444,-3.063,27.812,0.0,251.94,,265.0,265.0,-18.345,2.95,20.839,24.982
11165.0,3.115,0.756,-35.209,1.777,9.53,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.615,1.861,-19.444,-16.117,-21.0,-17.443,-3.063,27.812,0.0,251.94,,265.0,265.0,-18.454,2.953,20.856,25.011
11165.5,3.115,0.756,-35.209,1.777,9.53,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.615,1.861,-19.208,-16.208,-20.575,-17.331,-3.063,27.812,0.0,251.94,,265.0,265.0,-18.501,2.955,20.866,25.012
11166.0,3.353,0.8,-35.209,1.79,9.607,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.447,1.645,-18.814,-16.114,-20.393,-17.253,-3.063,27.812,0.0,251.54,,265.0,265.0,-18.331,2.958,20.86,25.005
11166.5,3.353,0.8,-35.209,1.79,9.607,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.447,1.645,-18.95,-16.113,-20.563,-17.311,-3.063,27.812,0.0,251.54,,265.0,265.0,-18.144,2.964,20.886,24.992
11167.0,3.353,0.8,-35.209,1.79,9.607,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.447,1.645,-19.092,-16.073,-20.711,-17.366,-3.063,27.812,0.0,251.54,,265.0,265.0,-18.234,2.971,20.885,25.008
11167.5,3.353,0.8,-35.209,1.79,9.607,5.25,37.721,4.964,-21.931,-2.666,0.0,39.4,39.9,9.447,1.645,-19.354,-16.055,-20.933,-17.414,-3.063,27.812,0.0,251.54,,265.0,265.0,-18.31,2.977,20.876,25.049
11168.0,3.353,0.8,-35.209,1.79,9.607,5.243,37.76,4.952,-21.9,-2.656,0.0,39.392,39.904,9.447,1.645,-19.261,-16.149,-20.595,-17.329,-3.046,27.809,0.0,251.64,,265.0,265.0,-18.439,2.983,20.881,25.126
11168.5,3.353,0.8,-35.209,1.79,9.607,5.243,37.76,4.952,-21.9,-2.656,0.0,39.4,39.9,9.447,1.645,-18.803,-16.109,-20.325,-17.179,-3.046,27.809,0.0,251.64,,265.0,265.0,-18.334,2.989,20.884,25.138
11169.0,3.149,0.84,-33.766,1.785,9.559,5.243,37.76,4.952,-21.9,-2.656,0.0,39.4,39.9,9.58,1.656,-18.85,-16.089,-20.339,-17.224,-3.046,27.809,0.0,251.74,,265.0,265.0,-18.104,2.995,20.896,25.152
11169.5,3.149,0.84,-33.766,1.785,9.559,5.243,37.76,4.952,-21.9,-2.656,0.0,39.4,39.9,9.58,1.656,-19.057,-16.052,-20.638,-17.321,-3.046,27.809,0.0,251.74,,265.0,265.0,-18.125,2.998,20.897,25.167
11170.0,3.149,0.84,-33.766,1.785,9.559,5.243,37.76,4.952,-21.9,-2.656,0.0,39.4,39.9,9.58,1.656,-19.24,-16.031,-20.826,-17.385,-3.046,27.809,0.0,251.64,,265.0,265.0,-18.267,3.0,20.902,25.308
11170.5,3.149,0.84,-33.766,1.785,9.559,5.243,37.76,4.952,-21.9,-2.656,0.0,39.4,39.9,9.58,1.656,-19.341,-16.043,-20.905,-17.384,-3.046,27.809,0.0,251.64,,265.0,265.0,-18.37,3.003,20.897,25.313
11171.0,3.149,0.84,-33.766,1.785,9.559,5.251,37.776,4.918,-21.883,-2.666,0.0,39.399,39.978,9.58,1.656,-18.457,-16.015,-20.018,-17.016,-3.064,27.811,0.0,251.74,,265.0,265.0,-18.418,3.005,20.897,25.36
11171.5,3.149,0.84,-33.766,1.785,9.559,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.58,1.656,-18.696,-16.031,-20.212,-17.176,-3.064,27.811,0.0,251.74,,265.0,265.0,-17.877,3.007,20.9,25.392
11172.0,2.833,0.697,-35.126,1.705,9.522,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.612,1.813,-18.967,-16.008,-20.496,-17.275,-3.064,27.811,0.0,251.24,,265.0,265.0,-18.029,3.01,20.909,25.361
11172.5,2.833,0.697,-35.126,1.705,9.522,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.612,1.813,-19.163,-15.975,-20.745,-17.316,-3.064,27.811,0.0,251.24,,265.0,265.0,-18.187,3.007,20.902,25.311
11173.0,2.833,0.697,-35.126,1.705,9.522,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.612,1.813,-19.289,-15.954,-20.903,-17.36,-3.064,27.811,0.0,251.64,,265.0,265.0,-18.3,3.004,20.927,25.28
11173.5,2.833,0.697,-35.126,1.705,9.522,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.612,1.813,-19.165,-16.012,-20.686,-17.25,-3.064,27.811,0.0,251.64,,265.0,265.0,-18.376,3.001,20.924,25.192
11174.0,2.833,0.697,-35.126,1.705,9.522,5.251,37.776,4.918,-21.883,-2.666,0.0,39.4,40.0,9.612,1.813,-18.853,-16.084,-20.216,-17.086,-3.064,27.811,0.0,251.94,,265.0,265.0,-18.278,2.998,20.947,25.169
11174.5,2.833,0.697,-35.126,1.705,9.522,5.25,37.751,4.895,-21.867,-2.675,0.0,39.405,40.016,9.612,1.813,-18.539,-16.039,-20.181,-17.11,-3.071,27.796,0.0,251.94,,265.0,265.0,-18.06,2.996,20.949,25.152
11175.0,2.833,0.697,-35.126,1.705,9.522,5.25,37.751,4.895,-21.867,-2.675,0.0,39.4,40.0,9.612,1.813,-19.102,-15.97,-20.617,-17.252,-3.071,27.796,0.0,251.94,,265.0,265.0,-17.967,2.993,20.943,25.137
11175.5,2.77,0.756,-33.698,1.762,9.509,5.25,37.751,4.895,-21.867,-2.675,0.0,39.4,40.0,9.685,1.826,-19.222,-15.933,-20.749,-17.232,-3.071,27.796,0.0,251.94,,265.0,265.0,-18.235,2.99,20.961,25.121
11176.0,2.77,0.756,-33.698,1.762,9.509,5.25,37.751,4.895,-21.867,-2.675,0.0,39.4,40.0,9.685,1.826,-19.023,-15.966,-20.478,-17.122,-3.071,27.796,0.0,251.94,,265.0,265.0,-18.284,2.987,20.954,25.155
11176.5,2.77,0.756,-33.698,1.762,9.509,5.25,37.751,4.895,-21.867,-2.675,0.0,39.4,40.0,9.685,1.826,-18.75,-15.968,-20.169,-17.052,-3.071,27.796,0.0,251.94,,265.0,265.0,-18.147,2.983,20.937,25.173
11177.0,2.77,0.756,-33.698,1.762,9.509,5.25,37.751,4.895,-21.867,-2.675,0.0,39.4,40.0,9.685,1.826,-18.619,-15.996,-20.163,-17.138,-3.071,27.796,0.0,251.64,,265.0,265.0,-17.985,2.98,20.95,25.148
11177.5,2.77,0.756,-33.698,1.762,9.509,5.234,37.723,4.93,-21.841,-2.661,0.0,39.421,39.981,9.685,1.826,-18.848,-15.96,-20.374,-17.199,-3.069,27.803,0.0,251.64,,265.0,265.0,-17.979,2.976,20.95,25.242
11178.0,2.77,0.756,-33.698,1.762,9.509,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.685,1.826,-19.098,-15.903,-20.655,-17.249,-3.069,27.803,0.0,251.74,,265.0,265.0,-18.095,2.973,20.955,25.225
11178.5,2.996,0.823,-34.157,1.819,9.491,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.626,1.771,-18.832,-15.97,-20.341,-17.114,-3.069,27.803,0.0,251.74,,265.0,265.0,-18.227,2.97,20.963,25.092
11179.0,2.996,0.823,-34.157,1.819,9.491,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.626,1.771,-18.58,-15.925,-20.038,-16.974,-3.069,27.803,0.0,251.94,,265.0,265.0,-18.064,2.97,20.976,25.003
11179.5,2.996,0.823,-34.157,1.819,9.491,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.626,1.771,-18.706,-15.928,-20.198,-17.077,-3.069,27.803,0.0,251.94,,265.0,265.0,-17.879,2.97,20.994,24.95
11180.0,2.996,0.823,-34.157,1.819,9.491,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.626,1.771,-18.809,-15.892,-20.322,-17.104,-3.069,27.803,0.0,252.24,,265.0,265.0,-17.977,2.971,21.0,24.861
11180.5,2.996,0.823,-34.157,1.819,9.491,5.234,37.723,4.93,-21.841,-2.661,0.0,39.4,40.0,9.626,1.771,-19.012,-15.874,-20.555,-17.171,-3.069,27.803,0.0,252.24,,265.0,265.0,-18.032,2.971,20.989,24.748
11181.0,2.996,0.823,-34.157,1.819,9.491,5.241,37.754,4.953,-21.806,-2.662,0.0,39.428,40.039,9.626,1.771,-19.138,-15.864,-20.615,-17.169,-3.055,27.8,0.0,252.14,,265.0,265.0,-18.153,2.972,21.01,24.532
11181.5,2.996,0.823,-34.157,1.819,9.491,5.241,37.754,4.953,-21.806,-2.662,0.0,39.4,40.0,9.626,1.771,-18.877,-15.859,-20.383,-17.012,-3.055,27.8,0.0,252.14,,265.0,265.0,-18.196,2.972,21.036,24.466
11182.0,3.357,0.901,-33.602,1.8,9.475,5.241,37.754,4.953,-21.806,-2.662,0.0,39.4,40.0,9.661,1.729,-18.69,-15.852,-20.103,-16.974,-3.055,27.8,0.0,251.84,,265.0,265.0,-18.033,2.972,21.043,24.402
11182.5,3.357,0.901,-33.602,1.8,9.475,5.241,37.754,4.953,-21.806,-2.662,0.0,39.4,40.0,9.661,1.729,-18.848,-15.822,-20.346,-17.085,-3.055,27.8,0.0,251.84,,265.0,265.0,-17.905,2.979,21.045,24.358
11183.0,3.357,0.901,-33.602,1.8,9.475,5.241,37.754,4.953,-21.806,-2.662,0.0,39.4,40.0,9.661,1.729,-18.965,-15.815,-20.543,-17.143,-3.055,27.8,0.0,252.14,,265.0,265.0,-18.025,2.985,21.043,24.326
11183.5,3.357,0.901,-33.602,1.8,9.475,5.241,37.754,4.953,-21.806,-2.662,0.0,39.4,40.0,9.661,1.729,-19.091,-15.809,-20.63,-17.149,-3.055,27.8,0.0,252.14,,265.0,265.0,-18.117,2.991,21.041,24.318
11184.0,3.357,0.901,-33.602,1.8,9.475,5.241,37.788,4.934,-21.798,-2.656,0.0,39.438,40.027,9.661,1.729,-18.948,-15.882,-20.394,-17.096,-3.061,27.79,0.0,252.24,,265.0,265.0,-18.17,2.997,21.044,24.285
11184.5,3.357,0.901,-33.602,1.8,9.475,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.661,1.729,-18.674,-15.878,-20.057,-16.961,-3.061,27.79,0.0,252.24,,265.0,265.0,-18.08,3.003,21.058,24.314
11185.0,3.036,0.722,-35.209,1.718,9.537,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.573,1.812,-18.687,-15.874,-20.025,-16.985,-3.061,27.79,0.0,252.24,,265.0,265.0,-17.893,3.009,21.069,24.375
11185.5,3.036,0.722,-35.209,1.718,9.537,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.573,1.812,-18.925,-15.785,-20.494,-17.095,-3.061,27.79,0.0,252.24,,265.0,265.0,-17.893,3.009,21.068,24.402
11186.0,3.036,0.722,-35.209,1.718,9.537,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.573,1.812,-19.049,-15.824,-20.545,-17.141,-3.061,27.79,0.0,251.94,,265.0,265.0,-18.075,3.01,21.063,24.446
11186.5,3.036,0.722,-35.209,1.718,9.537,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.573,1.812,-18.911,-15.878,-20.237,-17.037,-3.061,27.79,0.0,251.94,,265.0,265.0,-18.14,3.01,21.079,24.499
11187.0,3.036,0.722,-35.209,1.718,9.537,5.241,37.788,4.934,-21.798,-2.656,0.0,39.4,40.0,9.573,1.812,-18.462,-15.843,-19.894,-16.888,-3.061,27.79,0.0,251.74,,265.0,265.0,-18.016,3.01,21.08,24.537
11187.5,3.036,0.722,-35.209,1.718,9.537,5.279,37.755,4.908,-21.779,-2.652,0.0,39.449,40.081,9.573,1.812,-18.55,-15.817,-19.989,-16.987,-3.046,27.793,0.0,251.74,,265.0,265.0,-17.772,3.011,21.065,24.524
11188.0,3.036,0.722,-35.209,1.718,9.537,5.279,37.755,4.908,-21.779,-2.652,0.0,39.4,40.1,9.573,1.812,-18.795,-15.772,-20.322,-17.064,-3.046,27.793,0.0,252.04,,265.0,265.0,-17.836,3.011,21.084,24.435
11188.5,3.199,0.761,-35.209,1.744,9.533,5.279,37.755,4.908,-21.779,-2.652,0.0,39.4,40.1,9.426,1.833,-18.963,-15.722,-20.539,-17.069,-3.046,27.793,0.0,252.04,,265.0,265.0,-17.988,3.012,21.062,24.425
11189.0,3.199,0.761,-35.209,1.744,9.533,5.279,37.755,4.908,-21.779,-2.652,0.0,39.4,40.1,9.426,1.833,-18.953,-15.74,-20.473,-17.038,-3.046,27.793,0.0,252.24,,265.0,265.0,-18.073,3.015,21.079,24.438
11189.5,3.199,0.761,-35.209,1.744,9.533,5.279,37.755,4.908,-21.779,-2.652,0.0,39.4,40.1,9.426,1.833,-18.478,-15.756,-19.962,-16.851,-3.046,27.793,0.0,252.24,,265.0,265.0,-18.051,3.018,21.067,24.44
11190.0,3.199,0.761,-35.209,1.744,9.533,5.279,37.755,4.908,-21.779,-2.652,0.0,39.4,40.1,9.426,1.833,-18.516,-15.772,-20.071,-16.94,-3.046,27.793,0.0,252.34,,265.0,265.0,-17.762,3.021,21.066,24.467
11190.5,3.199,0.761,-35.209,1.744,9.533,5.26,37.728,4.916,-21.765,-2.663,0.0,39.45,40.055,9.426,1.833,-18.667,-15.717,-20.278,-17.001,-3.044,27.787,0.0,252.34,,265.0,265.0,-17.825,3.024,21.07,24.501
11191.0,3.199,0.761,-35.209,1.744,9.533,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.426,1.833,-18.893,-15.685,-20.487,-17.046,-3.044,27.787,0.0,252.54,,265.0,265.0,-17.916,3.027,21.073,24.561
11191.5,3.035,0.783,-33.894,1.78,9.511,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.685,1.798,-18.987,-15.706,-20.532,-17.041,-3.044,27.787,0.0,252.54,,265.0,265.0,-18.028,3.029,21.095,24.567
11192.0,3.035,0.783,-33.894,1.78,9.511,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.685,1.798,-18.741,-15.752,-20.248,-16.932,-3.044,27.787,0.0,252.44,,265.0,265.0,-18.067,3.029,21.091,24.567
11192.5,3.035,0.783,-33.894,1.78,9.511,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.685,1.798,-18.616,-15.719,-19.994,-16.814,-3.044,27.787,0.0,252.44,,265.0,265.0,-17.918,3.03,21.099,24.58
11193.0,3.035,0.783,-33.894,1.78,9.511,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.685,1.798,-18.746,-15.701,-20.199,-16.941,-3.044,27.787,0.0,252.44,,265.0,265.0,-17.786,3.03,21.107,24.597
11193.5,3.035,0.783,-33.894,1.78,9.511,5.26,37.728,4.916,-21.765,-2.663,0.0,39.4,40.1,9.685,1.798,-18.88,-15.658,-20.459,-16.999,-3.044,27.787,0.0,252.44,,265.0,265.0,-17.897,3.03,21.092,24.665
11194.0,3.035,0.783,-33.894,1.78,9.511,5.277,37.753,4.948,-21.737,-2.646,0.0,39.468,40.09,9.685,1.798,-19.004,-15.64,-20.593,-17.024,-3.043,27.8,0.0,252.34,,265.0,265.0,-17.999,3.03,21.112,24.721
11194.5,3.035,0.783,-33.894,1.78,9.511,5.277,37.753,4.948,-21.737,-2.646,0.0,39.5,40.1,9.685,1.798,-18.983,-15.72,-20.417,-16.987,-3.043,27.8,0.0,252.34,,265.0,265.0,-18.065,3.03,21.096,24.717
11195.0,3.139,0.773,-34.884,1.839,9.531,5.277,37.753,4.948,-21.737,-2.646,0.0,39.5,40.1,9.596,1.563,-18.68,-15.757,-20.132,-16.949,-3.043,27.8,0.0,252.24,,265.0,265.0,-18.027,3.03,21.087,24.692
11195.5,3.139,0.773,-34.884,1.839,9.531,5.277,37.753,4.948,-21.737,-2.646,0.0,39.5,40.1,9.596,1.563,-18.564,-15.781,-20.047,-16.958,-3.043,27.8,0.0,252.24,,265.0,265.0,-17.879,3.032,21.076,24.715
11196.0,3.139,0.773,-34.884,1.839,9.531,5.277,37.753,4.948,-21.737,-2.646,0.0,39.5,40.1,9.596,1.563,-18.72,-15.728,-20.269,-17.01,-3.043,27.8,0.0,252.34,,265.0,265.0,-17.837,3.034,21.077,24.735
11196.5,3.139,0.773,-34.884,1.839,9.531,5.277,37.753,4.948,-21.737,-2.646,0.0,39.5,40.1,9.596,1.563,-18.995,-15.656,-20.578,-17.045,-3.043,27.8,0.0,252.34,,265.0,265.0,-17.932,3.035,21.062,24.725
11197.0,3.139,0.773,-34.884,1.839,9.531,5.286,37.785,4.967,-21.729,-2.643,0.0,39.47,40.092,9.596,1.563,-19.027,-15.703,-20.504,-17.016,-3.043,27.79,0.0,252.44,,265.0,265.0,-18.069,3.037,21.057,24.703
11197.5,3.139,0.773,-34.884,1.839,9.531,5.286,37.785,4.967,-21.729,-2.643,0.0,39.5,40.1,9.596,1.563,-18.747,-15.739,-20.231,-16.937,-3.043,27.79,0.0,252.44,,265.0,265.0,-18.062,3.039,21.048,24.703
11198.0,3.185,0.803,-34.772,1.78,9.515,5.286,37.785,4.967,-21.729,-2.643,0.0,39.5,40.1,9.643,1.798,-18.56,-15.783,-19.963,-16.902,-3.043,27.79,0.0,252.34,,265.0,265.0,-17.914,3.04,21.045,24.739
11198.5,3.185,0.803,-34.772,1.78,9.515,5.286,37.785,4.967,-21.729,-2.643,0.0,39.5,40.1,9.643,1.798,-18.769,-15.713,-20.214,-16.971,-3.043,27.79,0.0,252.34,,265.0,265.0,-17.802,3.043,21.045,24.73
11199.0,3.185,0.803,-34.772,1.78,9.515,5.286,37.785,4.967,-21.729,-2.643,0.0,39.5,40.1,9.643,1.798,-18.858,-15.684,-20.452,-16.986,-3.043,27.79,0.0,252.34,,265.0,265.0,-17.917,3.045,21.024,24.682
11199.5,3.185,0.803,-34.772,1.78,9.515,5.286,37.785,4.967,-21.729,-2.643,0.0,39.5,40.1,9.643,1.798,-18.883,-15.648,-20.487,-16.999,-3.043,27.79,0.0,252.34,,265.0,265.0,-17.995,3.047,21.01,24.637
11200.0,3.185,0.803,-34.772,1.78,9.515,5.291,37.805,4.96,-21.72,-2.636,0.0,39.469,40.085,9.643,1.798,-18.983,-15.652,-20.582,-17.03,-3.041,27.789,0.0,252.44,,265.0,265.0,-18.004,3.05,21.026,24.641
11200.5,3.185,0.803,-34.772,1.78,9.515,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.643,1.798,-18.903,-15.736,-20.332,-16.976,-3.041,27.789,0.0,252.44,,265.0,265.0,-18.062,3.052,21.007,24.606
11201.0,3.185,0.803,-34.772,1.78,9.515,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.643,1.798,-18.865,-15.723,-20.333,-17.003,-3.041,27.789,0.0,252.84,,265.0,265.0,-17.987,3.054,21.007,24.608
11201.5,3.24,0.839,-34.51,1.796,9.469,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.61,1.796,-18.928,-15.702,-20.462,-17.027,-3.041,27.789,0.0,252.84,,265.0,265.0,-17.981,3.056,21.014,24.584
11202.0,3.24,0.839,-34.51,1.796,9.469,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.61,1.796,-18.961,-15.671,-20.54,-17.039,-3.041,27.789,0.0,252.64,,265.0,265.0,-18.03,3.059,21.003,24.577
11202.5,3.24,0.839,-34.51,1.796,9.469,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.61,1.796,-19.02,-15.682,-20.604,-17.037,-3.041,27.789,0.0,252.64,,265.0,265.0,-18.053,3.062,20.993,24.547
11203.0,3.24,0.839,-34.51,1.796,9.469,5.291,37.805,4.96,-21.72,-2.636,0.0,39.5,40.1,9.61,1.796,-18.907,-15.731,-20.449,-16.949,-3.041,27.789,0.0,252.84,,265.0,265.0,-18.086,3.065,20.989,24.631
11203.5,3.24,0.839,-34.51,1.796,9.469,5.287,37.801,4.932,-21.725,-2.631,0.0,39.469,40.085,9.61,1.796,-18.815,-15.743,-20.282,-16.913,-3.054,27.779,0.0,252.84,,265.0,265.0,-18.009,3.068,21.014,24.57
11204.0,3.24,0.839,-34.51,1.796,9.469,5.287,37.801,4.932,-21.725,-2.631,0.0,39.5,40.1,9.61,1.796,-18.818,-15.701,-20.378,-16.973,-3.054,27.779,0.0,252.54,,265.0,265.0,-17.938,3.071,21.011,24.568
11204.5,2.628,0.733,-34.04,1.818,9.501,5.287,37.801,4.932,-21.725,-2.631,0.0,39.5,40.1,9.675,1.822,-18.988,-15.648,-20.555,-17.028,-3.054,27.779,0.0,252.54,,265.0,265.0,-17.968,3.074,20.982,24.564
11205.0,2.628,0.733,-34.04,1.818,9.501,5.287,37.801,4.932,-21.725,-2.631,0.0,39.5,40.1,9.675,1.822,-19.049,-15.637,-20.602,-17.021,-3.054,27.779,0.0,252.44,,265.0,265.0,-18.055,3.066,20.993,24.531
11205.5,2.628,0.733,-34.04,1.818,9.501,5.287,37.801,4.932,-21.725,-2.631,0.0,39.5,40.1,9.675,1.822,-18.955,-15.709,-20.451,-17.003,-3.054,27.779,0.0,252.44,,265.0,265.0,-18.077,3.059,20.972,24.565
11206.0,2.628,0.733,-34.04,1.818,9.501,5.287,37.801,4.932,-21.725,-2.631,0.0,39.5,40.1,9.675,1.822,-18.812,-15.734,-20.24,-16.914,-3.054,27.779,0.0,252.24,,265.0,265.0,-18.029,3.052,20.981,24.5
11206.5,2.628,0.733,-34.04,1.818,9.501,5.286,37.764,4.958,-21.732,-2.647,0.0,39.471,40.128,9.675,1.822,-18.811,-15.714,-20.276,-16.941,-3.053,27.785,0.0,252.24,,265.0,265.0,-17.925,3.045,20.956,24.465
11207.0,2.628,0.733,-34.04,1.818,9.501,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.675,1.822,-18.935,-15.705,-20.435,-17.019,-3.053,27.785,0.0,252.74,,265.0,265.0,-17.935,3.038,20.958,24.538
11207.5,2.628,0.733,-34.04,1.818,9.501,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.675,1.822,-19.059,-15.687,-20.572,-17.03,-3.053,27.785,0.0,252.74,,265.0,265.0,-18.023,3.032,20.946,24.631
11208.0,2.629,0.693,-33.874,1.854,9.483,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.787,1.826,-18.986,-15.707,-20.406,-16.943,-3.053,27.785,0.0,252.24,,265.0,265.0,-18.087,3.025,20.934,24.726
11208.5,2.629,0.693,-33.874,1.854,9.483,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.787,1.826,-18.694,-15.713,-20.316,-16.923,-3.053,27.785,0.0,252.24,,265.0,265.0,-18.011,3.018,20.931,24.729
11209.0,2.629,0.693,-33.874,1.854,9.483,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.787,1.826,-18.629,-15.683,-20.271,-16.918,-3.053,27.785,0.0,252.34,,265.0,265.0,-17.912,3.012,20.913,24.798
11209.5,2.629,0.693,-33.874,1.854,9.483,5.286,37.764,4.958,-21.732,-2.647,0.0,39.5,40.1,9.787,1.826,-18.78,-15.675,-20.366,-16.974,-3.053,27.785,0.0,252.34,,265.0,265.0,-17.875,3.006,20.917,24.844
11210.0,2.629,0.693,-33.874,1.854,9.483,5.283,37.745,4.963,-21.692,-2.647,0.0,39.475,40.119,9.787,1.826,-18.89,-15.657,-20.502,-17.033,-3.058,27.78,0.0,252.54,,265.0,265.0,-17.949,3.0,20.9,24.945
11210.5,2.629,0.693,-33.874,1.854,9.483,5.283,37.745,4.963,-21.692,-2.647,0.0,39.5,40.1,9.787,1.826,-18.947,-15.674,-20.487,-16.997,-3.058,27.78,0.0,252.54,,265.0,265.0,-18.021,2.994,20.87,24.967
11211.0,3.326,0.816,-34.679,1.842,9.547,5.283,37.745,4.963,-21.692,-2.647,0.0,39.5,40.1,9.628,1.566,-18.515,-15.725,-20.095,-16.851,-3.058,27.78,0.0,252.74,,265.0,265.0,-18.026,2.988,20.892,24.917
11211.5,3.326,0.816,-34.679,1.842,9.547,5.283,37.745,4.963,-21.692,-2.647,0.0,39.5,40.1,9.628,1.566,-18.524,-15.677,-20.141,-16.889,-3.058,27.78,0.0,252.74,,265.0,265.0,-17.796,2.993,20.884,24.838
11212.0,3.326,0.816,-34.679,1.842,9.547,5.283,37.745,4.963,-21.692,-2.647,0.0,39.5,40.1,9.628,1.566,-18.685,-15.648,-20.282,-16.906,-3.058,27.78,0.0,252.14,,265.0,265.0,-17.808,2.999,20.877,24.786
11212.5,3.326,0.816,-34.679,1.842,9.547,5.283,37.745,4.963,-21.692,-2.647,0.0,39.5,40.1,9.628,1.566,-18.868,-15.647,-20.457,-16.961,-3.058,27.78,0.0,252.14,,265.0,265.0,-17.88,3.004,20.889,24.749
11213.0,3.326,0.816,-34.679,1.842,9.547,5.265,37.765,4.972,-21.672,-2.676,0.0,39.467,40.098,9.628,1.566,-18.868,-15.635,-20.452,-16.956,-3.065,27.774,0.0,251.74,,265.0,265.0,-17.983,3.009,20.894,24.684
11213.5,3.326,0.816,-34.679,1.842,9.547,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.628,1.566,-18.67,-15.703,-20.139,-16.848,-3.065,27.774,0.0,251.74,,265.0,265.0,-17.978,3.014,20.88,24.691
11214.0,3.326,0.816,-34.679,1.842,9.547,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.628,1.566,-18.618,-15.7,-19.994,-16.773,-3.065,27.774,0.0,252.14,,265.0,265.0,-17.84,3.02,20.874,24.736
11214.5,2.935,0.737,-35.209,1.808,9.53,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.534,1.677,-18.547,-15.671,-20.067,-16.845,-3.065,27.774,0.0,252.14,,265.0,265.0,-17.771,3.025,20.891,24.807
11215.0,2.935,0.737,-35.209,1.808,9.53,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.534,1.677,-18.897,-15.615,-20.378,-16.925,-3.065,27.774,0.0,252.04,,265.0,265.0,-17.783,3.023,20.885,24.84
11215.5,2.935,0.737,-35.209,1.808,9.53,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.534,1.677,-18.892,-15.653,-20.321,-16.905,-3.065,27.774,0.0,252.04,,265.0,265.0,-17.954,3.022,20.879,24.804
11216.0,2.935,0.737,-35.209,1.808,9.53,5.265,37.765,4.972,-21.672,-2.676,0.0,39.5,40.1,9.534,1.677,-18.482,-15.682,-19.945,-16.776,-3.065,27.774,0.0,252.14,,265.0,265.0,-17.943,3.02,20.878,24.772
11216.5,2.935,0.737,-35.209,1.808,9.53,5.25,37.757,4.91,-21.651,-2.674,0.0,39.459,40.038,9.534,1.677,-18.528,-15.715,-19.848,-16.824,-3.064,27.771,0.0,252.14,,265.0,265.0,-17.721,3.019,20.89,24.709
11217.0,2.935,0.737,-35.209,1.808,9.53,5.25,37.757,4.91,-21.651,-2.674,0.0,39.5,40.0,9.534,1.677,-18.677,-15.658,-20.085,-16.849,-3.064,27.771,0.0,252.04,,265.0,265.0,-17.729,3.017,20.868,24.644
11217.5,2.314,0.622,-34.032,1.798,9.483,5.25,37.757,4.91,-21.651,-2.674,0.0,39.5,40.0,9.672,1.833,-18.75,-15.591,-20.342,-16.902,-3.064,27.771,0.0,252.04,,265.0,265.0,-17.817,3.016,20.876,24.688
11218.0,2.314,0.622,-34.032,1.798,9.483,5.25,37.757,4.91,-21.651,-2.674,0.0,39.5,40.0,9.672,1.833,-18.871,-15.584,-20.408,-16.928,-3.064,27.771,0.0,252.34,,265.0,265.0,-17.896,3.005,20.859,24.743
11218.5,2.314,0.622,-34.032,1.798,9.483,5.25,37.757,4.91,-21.651,-2.674,0.0,39.5,40.0,9.672,1.833,-18.371,-15.642,-19.972,-16.752,-3.064,27.771,0.0,252.34,,265.0,265.0,-17.948,2.993,20.866,24.681
11219.0,2.314,0.622,-34.032,1.798,9.483,5.25,37.757,4.91,-21.651,-2.674,0.0,39.5,40.0,9.672,1.833,-18.407,-15.636,-19.957,-16.782,-3.064,27.771,0.0,252.14,,265.0,265.0,-17.684,2.982,20.865,24.627
11219.5,2.314,0.622,-34.032,1.798,9.483,5.238,37.713,4.951,-21.626,-2.679,0.0,39.443,40.031,9.672,1.833,-18.583,-15.59,-20.176,-16.85,-3.07,27.759,0.0,252.14,,265.0,265.0,-17.695,2.971,20.848,24.665
11220.0,2.314,0.622,-34.032,1.798,9.483,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.672,1.833,-18.764,-15.552,-20.366,-16.915,-3.07,27.759,0.0,252.54,,265.0,265.0,-17.8,2.96,20.864,24.657
11220.5,2.314,0.622,-34.032,1.798,9.483,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.672,1.833,-18.832,-15.558,-20.398,-16.902,-3.07,27.759,0.0,252.54,,265.0,265.0,-17.899,2.95,20.858,24.675
11221.0,2.78,0.646,-35.209,1.766,9.594,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.504,1.768,-18.574,-15.603,-20.167,-16.801,-3.07,27.759,0.0,252.34,,265.0,265.0,-17.922,2.939,20.855,24.609
11221.5,2.78,0.646,-35.209,1.766,9.594,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.504,1.768,-18.371,-15.603,-19.802,-16.67,-3.07,27.759,0.0,252.34,,265.0,265.0,-17.786,2.937,20.869,24.585
11222.0,2.78,0.646,-35.209,1.766,9.594,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.504,1.768,-18.576,-15.547,-20.04,-16.776,-3.07,27.759,0.0,252.54,,265.0,265.0,-17.612,2.934,20.849,24.616
11222.5,2.78,0.646,-35.209,1.766,9.594,5.238,37.713,4.951,-21.626,-2.679,0.0,39.4,40.0,9.504,1.768,-18.696,-15.516,-20.287,-16.845,-3.07,27.759,0.0,252.54,,265.0,265.0,-17.735,2.932,20.863,24.592
11223.0,2.78,0.646,-35.209,1.766,9.594,5.294,37.746,4.936,-21.587,-2.669,0.0,39.454,40.025,9.504,1.768,-18.805,-15.543,-20.366,-16.847,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.836,2.929,20.854,24.619
11223.5,2.78,0.646,-35.209,1.766,9.594,5.294,37.746,4.936,-21.587,-2.669,0.0,39.5,40.0,9.504,1.768,-18.515,-15.624,-19.926,-16.694,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.89,2.927,20.842,24.611
11224.0,3.835,0.888,-35.209,1.765,9.515,5.294,37.746,4.936,-21.587,-2.669,0.0,39.5,40.0,9.536,1.659,-18.175,-15.581,-19.573,-16.555,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.69,2.924,20.842,24.674
11224.5,3.835,0.888,-35.209,1.765,9.515,5.294,37.746,4.936,-21.587,-2.669,0.0,39.5,40.0,9.536,1.659,-18.25,-15.573,-19.693,-16.687,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.471,2.939,20.845,24.782
11225.0,3.835,0.888,-35.209,1.765,9.515,5.294,37.746,4.936,-21.587,-2.669,0.0,39.5,40.0,9.536,1.659,-18.521,-15.481,-20.031,-16.719,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.551,2.954,20.825,24.809
11225.5,3.835,0.888,-35.209,1.765,9.515,5.294,37.746,4.936,-21.587,-2.669,0.0,39.5,40.0,9.536,1.659,-18.738,-15.487,-20.299,-16.788,-3.06,27.772,0.0,252.64,,265.0,265.0,-17.688,2.968,20.797,24.9
11226.0,3.835,0.888,-35.209,1.765,9.515,5.281,37.77,4.983,-21.57,-2.669,0.0,39.435,40.002,9.536,1.659,-18.571,-15.578,-19.845,-16.665,-3.058,27.763,0.0,252.24,,265.0,265.0,-17.828,2.983,20.81,24.91
11226.5,3.835,0.888,-35.209,1.765,9.515,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.536,1.659,-18.047,-15.6,-19.522,-16.597,-3.058,27.763,0.0,252.24,,265.0,265.0,-17.665,2.997,20.809,24.879
11227.0,3.536,0.851,-35.209,1.763,9.649,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.437,1.729,-18.11,-15.518,-19.681,-16.645,-3.058,27.763,0.0,252.24,,265.0,265.0,-17.441,3.01,20.795,24.886
11227.5,3.536,0.851,-35.209,1.763,9.649,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.437,1.729,-18.43,-15.45,-19.978,-16.714,-3.058,27.763,0.0,252.24,,265.0,265.0,-17.489,3.019,20.794,24.95
11228.0,3.536,0.851,-35.209,1.763,9.649,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.437,1.729,-18.631,-15.399,-20.203,-16.734,-3.058,27.763,0.0,252.54,,265.0,265.0,-17.643,3.027,20.781,25.09
11228.5,3.536,0.851,-35.209,1.763,9.649,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.437,1.729,-18.664,-15.427,-20.191,-16.701,-3.058,27.763,0.0,252.54,,265.0,265.0,-17.742,3.036,20.779,25.11
11229.0,3.536,0.851,-35.209,1.763,9.649,5.281,37.77,4.983,-21.57,-2.669,0.0,39.4,40.0,9.437,1.729,-18.436,-15.5,-19.853,-16.605,-3.058,27.763,0.0,252.24,,265.0,265.0,-17.746,3.044,20.771,25.05
11229.5,3.536,0.851,-35.209,1.763,9.649,5.292,37.766,4.918,-21.543,-2.657,0.0,39.422,39.945,9.437,1.729,-18.168,-15.463,-19.767,-16.595,-3.051,27.762,0.0,252.24,,265.0,265.0,-17.599,3.052,20.784,25.064
11230.0,3.536,0.851,-35.209,1.763,9.649,5.292,37.766,4.918,-21.543,-2.657,0.0,39.4,39.9,9.437,1.729,-18.434,-15.425,-19.972,-16.68,-3.051,27.762,0.0,252.34,,265.0,265.0,-17.498,3.06,20.799,25.197
11230.5,3.085,0.761,-34.763,1.811,9.549,5.292,37.766,4.918,-21.543,-2.657,0.0,39.4,39.9,9.591,1.6,-18.616,-15.369,-20.207,-16.7,-3.051,27.762,0.0,252.34,,265.0,265.0,-17.628,3.068,20.767,25.206
11231.0,3.085,0.761,-34.763,1.811,9.549,5.292,37.766,4.918,-21.543,-2.657,0.0,39.4,39.9,9.591,1.6,-18.678,-15.41,-20.169,-16.72,-3.051,27.762,0.0,251.64,,265.0,265.0,-17.723,3.068,20.765,25.224
11231.5,3.085,0.761,-34.763,1.811,9.549,5.292,37.766,4.918,-21.543,-2.657,0.0,39.4,39.9,9.591,1.6,-18.418,-15.415,-19.93,-16.592,-3.051,27.762,0.0,251.64,,265.0,265.0,-17.744,3.068,20.754,25.213
11232.0,3.085,0.761,-34.763,1.811,9.549,5.292,37.766,4.918,-21.543,-2.657,0.0,39.4,39.9,9.591,1.6,-18.176,-15.514,-19.563,-16.523,-3.051,27.762,0.0,251.64,,265.0,265.0,-17.589,3.069,20.774,25.277
11232.5,3.085,0.761,-34.763,1.811,9.549,5.263,37.715,4.956,-21.546,-2.668,0.0,39.413,39.919,9.591,1.6,-18.279,-15.489,-19.602,-16.585,-3.051,27.753,0.0,251.64,,265.0,265.0,-17.444,3.069,20.745,25.225
11233.0,3.085,0.761,-34.763,1.811,9.549,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.591,1.6,-18.547,-15.336,-20.122,-16.667,-3.051,27.753,0.0,251.94,,265.0,265.0,-17.489,3.069,20.743,25.184
11233.5,2.332,0.611,-33.586,1.83,9.534,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.708,1.71,-18.652,-15.394,-20.128,-16.684,-3.051,27.753,0.0,251.94,,265.0,265.0,-17.668,3.069,20.732,25.113
11234.0,2.332,0.611,-33.586,1.83,9.534,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.708,1.71,-18.288,-15.449,-19.732,-16.519,-3.051,27.753,0.0,251.94,,265.0,265.0,-17.714,3.057,20.732,25.084
11234.5,2.332,0.611,-33.586,1.83,9.534,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.708,1.71,-18.214,-15.464,-19.592,-16.503,-3.051,27.753,0.0,251.94,,265.0,265.0,-17.497,3.045,20.708,25.052
11235.0,2.332,0.611,-33.586,1.83,9.534,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.708,1.71,-18.231,-15.436,-19.712,-16.585,-3.051,27.753,0.0,252.14,,265.0,265.0,-17.443,3.034,20.709,25.12
11235.5,2.332,0.611,-33.586,1.83,9.534,5.263,37.715,4.956,-21.546,-2.668,0.0,39.4,39.9,9.708,1.71,-18.458,-15.365,-19.963,-16.638,-3.051,27.753,0.0,252.14,,265.0,265.0,-17.491,3.022,20.714,25.108
11236.0,2.332,0.611,-33.586,1.83,9.534,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.923,9.708,1.71,-18.578,-15.319,-20.135,-16.643,-3.055,27.753,0.0,252.14,,265.0,265.0,-17.606,3.011,20.719,25.056
11236.5,2.332,0.611,-33.586,1.83,9.534,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.9,9.708,1.71,-18.303,-15.41,-19.655,-16.457,-3.055,27.753,0.0,252.14,,265.0,265.0,-17.669,3.0,20.733,25.065
11237.0,3.309,0.861,-34.668,1.777,9.516,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.9,9.604,1.855,-17.912,-15.363,-19.534,-16.423,-3.055,27.753,0.0,252.24,,265.0,265.0,-17.456,2.989,20.734,25.136
11237.5,3.309,0.861,-34.668,1.777,9.516,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.9,9.604,1.855,-18.135,-15.321,-19.735,-16.515,-3.055,27.753,0.0,252.24,,265.0,265.0,-17.308,2.994,20.725,25.112
11238.0,3.309,0.861,-34.668,1.777,9.516,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.9,9.604,1.855,-18.341,-15.308,-19.924,-16.57,-3.055,27.753,0.0,251.94,,265.0,265.0,-17.427,2.999,20.733,25.105
11238.5,3.309,0.861,-34.668,1.777,9.516,5.277,37.727,4.955,-21.514,-2.66,0.0,39.4,39.9,9.604,1.855,-18.519,-15.272,-20.124,-16.605,-3.055,27.753,0.0,251.94,,265.0,265.0,-17.536,3.004,20.738,25.028
11239.0,3.309,0.861,-34.668,1.777,9.516,5.264,37.763,4.959,-21.496,-2.66,0.0,39.393,39.881,9.604,1.855,-18.545,-15.318,-20.029,-16.532,-3.057,27.752,0.0,252.04,,265.0,265.0,-17.63,3.009,20.76,25.016
11239.5,3.309,0.861,-34.668,1.777,9.516,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.604,1.855,-18.235,-15.291,-19.662,-16.375,-3.057,27.752,0.0,252.04,,265.0,265.0,-17.606,3.014,20.759,25.029
11240.0,3.318,0.754,-35.209,1.723,9.542,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.544,1.72,-18.11,-15.275,-19.668,-16.452,-3.057,27.752,0.0,252.14,,265.0,265.0,-17.391,3.019,20.747,24.947
11240.5,3.318,0.754,-35.209,1.723,9.542,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.544,1.72,-18.301,-15.261,-19.838,-16.503,-3.057,27.752,0.0,252.14,,265.0,265.0,-17.376,3.024,20.75,24.875
11241.0,3.318,0.754,-35.209,1.723,9.542,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.544,1.72,-18.478,-15.211,-20.084,-16.565,-3.057,27.752,0.0,252.14,,265.0,265.0,-17.476,3.029,20.759,24.852
11241.5,3.318,0.754,-35.209,1.723,9.542,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.544,1.72,-18.477,-15.241,-20.045,-16.55,-3.057,27.752,0.0,252.14,,265.0,265.0,-17.584,3.034,20.775,24.858
11242.0,3.318,0.754,-35.209,1.723,9.542,5.264,37.763,4.959,-21.496,-2.66,0.0,39.4,39.9,9.544,1.72,-18.209,-15.321,-19.712,-16.436,-3.057,27.752,0.0,252.14,,265.0,265.0,-17.578,3.038,20.786,24.944
11242.5,3.318,0.754,-35.209,1.723,9.542,5.293,37.775,4.934,-21.474,-2.656,0.0,39.391,39.839,9.544,1.72,-18.15,-15.326,-19.525,-16.402,-3.051,27.749,0.0,252.14,,265.0,265.0,-17.419,3.043,20.812,24.988
11243.0,3.318,0.754,-35.209,1.723,9.542,5.293,37.775,4.934,-21.474,-2.656,0.0,39.4,39.8,9.544,1.72,-18.268,-15.293,-19.712,-16.445,-3.051,27.749,0.0,251.74,,265.0,265.0,-17.351,3.047,20.82,24.967
11243.5,3.034,0.797,-34.135,1.818,9.543,5.293,37.775,4.934,-21.474,-2.656,0.0,39.4,39.8,9.631,1.671,-18.38,-15.224,-19.921,-16.496,-3.051,27.749,0.0,251.74,,265.0,265.0,-17.43,3.052,20.803,25.036
11244.0,3.034,0.797,-34.135,1.818,9.543,5.293,37.775,4.934,-21.474,-2.656,0.0,39.4,39.8,9.631,1.671,-18.525,-15.246,-20.044,-16.55,-3.051,27.749,0.0,251.74,,265.0,265.0,-17.505,3.051,20.805,25.032
11244.5,3.034,0.797,-34.135,1.818,9.543,5.293,37.775,4.934,-21.474,-2.656,0.0,39.4,39.8,9.631,1.671,-18.309,-15.32,-19.789,-16.469,-3.051,27.749,0.0,251.74,,265.0,265.0,-17.591,3.051,20.825,24.997
11245.0,3.034,0.797,-34.135,1.818,9.543,5.293,37.775,4.934,-21.474,-2.656,0.0,39.4,39.8,9.631,1.671,-18.116,-15.326,-19.532,-16.415,-3.051,27.749,0.0,251.84,,265.0,265.0,-17.472,3.051,20.818,24.971
11245.5,3.034,0.797,-34.135,1.818,9.543,5.304,37.727,4.961,-21.474,-2.68,0.0,39.37,39.853,9.631,1.671,-18.226,-15.279,-19.683,-16.467,-3.074,27.734,0.0,251.84,,265.0,265.0,-17.347,3.051,20.827,24.982
11246.0,3.034,0.797,-34.135,1.818,9.543,5.304,37.727,4.961,-21.474,-2.68,0.0,39.4,39.9,9.631,1.671,-18.339,-15.216,-19.92,-16.514,-3.074,27.734,0.0,252.24,,265.0,265.0,-17.414,3.05,20.835,25.0
11246.5,2.795,0.731,-34.338,1.811,9.573,5.304,37.727,4.961,-21.474,-2.68,0.0,39.4,39.9,9.618,1.699,-18.464,-15.201,-20.039,-16.517,-3.074,27.734,0.0,252.24,,265.0,265.0,-17.497,3.05,20.838,25.105
11247.0,2.795,0.731,-34.338,1.811,9.573,5.304,37.727,4.961,-21.474,-2.68,0.0,39.4,39.9,9.618,1.699,-18.502,-15.239,-19.966,-16.503,-3.074,27.734,0.0,251.94,,265.0,265.0,-17.555,3.046,20.843,25.085
11247.5,2.795,0.731,-34.338,1.811,9.573,5.304,37.727,4.961,-21.474,-2.68,0.0,39.4,39.9,9.618,1.699,-18.076,-15.247,-19.704,-16.41,-3.074,27.734,0.0,251.94,,265.0,265.0,-17.553,3.042,20.853,25.098
11248.0,2.795,0.731,-34.338,1.811,9.573,5.304,37.727,4.961,-21.474,-2.68,0.0,39.4,39.9,9.618,1.699,-18.097,-15.246,-19.716,-16.44,-3.074,27.734,0.0,251.74,,265.0,265.0,-17.359,3.038,20.861,25.156
11248.5,2.795,0.731,-34.338,1.811,9.573,5.301,37.721,4.971,-21.461,-2.652,0.0,39.359,39.824,9.618,1.699,-18.302,-15.22,-19.871,-16.493,-3.066,27.722,0.0,251.74,,265.0,265.0,-17.375,3.034,20.847,25.172
11249.0,2.795,0.731,-34.338,1.811,9.573,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.618,1.699,-18.432,-15.214,-20.024,-16.519,-3.066,27.722,0.0,251.94,,265.0,265.0,-17.471,3.03,20.853,25.216
11249.5,2.795,0.731,-34.338,1.811,9.573,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.618,1.699,-18.473,-15.23,-19.963,-16.482,-3.066,27.722,0.0,251.94,,265.0,265.0,-17.547,3.026,20.847,25.125
11250.0,3.014,0.783,-33.681,1.774,9.507,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.756,1.692,-18.315,-15.288,-19.708,-16.424,-3.066,27.722,0.0,252.24,,265.0,265.0,-17.537,3.022,20.831,25.062
11250.5,3.014,0.783,-33.681,1.774,9.507,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.756,1.692,-17.994,-15.248,-19.613,-16.35,-3.066,27.722,0.0,252.24,,265.0,265.0,-17.433,3.022,20.843,24.978
11251.0,3.014,0.783,-33.681,1.774,9.507,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.756,1.692,-18.26,-15.209,-19.799,-16.477,-3.066,27.722,0.0,251.84,,265.0,265.0,-17.302,3.022,20.844,24.921
11251.5,3.014,0.783,-33.681,1.774,9.507,5.301,37.721,4.971,-21.461,-2.652,0.0,39.4,39.8,9.756,1.692,-18.439,-15.189,-20.023,-16.508,-3.066,27.722,0.0,251.84,,265.0,265.0,-17.436,3.022,20.852,24.98
11252.0,3.014,0.783,-33.681,1.774,9.507,5.317,37.728,4.964,-21.426,-2.675,0.0,39.355,39.792,9.756,1.692,-18.443,-15.194,-20.042,-16.48,-3.068,27.713,0.0,251.34,,265.0,265.0,-17.54,3.022,20.841,24.88
11252.5,3.014,0.783,-33.681,1.774,9.507,5.317,37.728,4.964,-21.426,-2.675,0.0,39.4,39.8,9.756,1.692,-18.246,-15.187,-19.831,-16.375,-3.068,27.713,0.0,251.34,,265.0,265.0,-17.54,3.022,20.846,24.776
11253.0,3.452,0.893,-34.879,1.783,9.484,5.317,37.728,4.964,-21.426,-2.675,0.0,39.4,39.8,9.585,1.919,-18.143,-15.232,-19.534,-16.288,-3.068,27.713,0.0,251.74,,265.0,265.0,-17.41,3.021,20.857,24.769
11253.5,3.452,0.893,-34.879,1.783,9.484,5.317,37.728,4.964,-21.426,-2.675,0.0,39.4,39.8,9.585,1.919,-18.116,-15.241,-19.547,-16.395,-3.068,27.713,0.0,251.74,,265.0,265.0,-17.299,3.035,20.858,24.84
11254.0,3.452,0.893,-34.879,1.783,9.484,5.317,37.728,4.964,-21.426,-2.675,0.0,39.4,39.8,9.585,1.919,-18.317,-15.193,-19.764,-16.418,-3.068,27.713,0.0,251.74,,265.0,265.0,-17.325,3.035,20.879,24.831
11254.5,3.452,0.893,-34.879,1.783,9.484,5.317,37.728,4.964,-21.426,-2.675,0.0,39.4,39.8,9.585,1.919,-18.404,-15.149,-19.974,-16.472,-3.068,27.713,0.0,251.74,,265.0,265.0,-17.423,3.042,20.874,24.791
11255.0,3.452,0.893,-34.879,1.783,9.484,5.289,37.753,4.965,-21.419,-2.658,0.0,39.342,39.776,9.585,1.919,-18.244,-15.279,-19.672,-16.392,-3.074,27.713,0.0,252.34,,265.0,265.0,-17.5,3.049,20.892,24.776
11255.5,3.452,0.893,-34.879,1.783,9.484,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.585,1.919,-17.979,-15.161,-19.578,-16.305,-3.074,27.713,0.0,252.34,,265.0,265.0,-17.397,3.056,20.885,24.752
11256.0,3.452,0.893,-34.879,1.783,9.484,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.585,1.919,-18.045,-15.15,-19.607,-16.313,-3.074,27.713,0.0,252.04,,265.0,265.0,-17.256,3.062,20.885,24.754
11256.5,3.003,0.79,-34.537,1.759,9.42,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.6,1.82,-18.205,-15.154,-19.727,-16.397,-3.074,27.713,0.0,252.04,,265.0,265.0,-17.279,3.068,20.927,24.785
11257.0,3.003,0.79,-34.537,1.759,9.42,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.6,1.82,-18.368,-15.162,-19.913,-16.428,-3.074,27.713,0.0,252.24,,265.0,265.0,-17.371,3.067,20.911,24.807
11257.5,3.003,0.79,-34.537,1.759,9.42,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.6,1.82,-18.42,-15.172,-19.945,-16.456,-3.074,27.713,0.0,252.24,,265.0,265.0,-17.468,3.066,20.937,24.806
11258.0,3.003,0.79,-34.537,1.759,9.42,5.289,37.753,4.965,-21.419,-2.658,0.0,39.3,39.8,9.6,1.82,-18.198,-15.231,-19.676,-16.378,-3.074,27.713,0.0,252.04,,265.0,265.0,-17.498,3.065,20.922,24.784
11258.5,3.003,0.79,-34.537,1.759,9.42,5.285,37.72,4.915,-21.388,-2.659,0.0,39.345,39.862,9.6,1.82,-18.056,-15.208,-19.473,-16.327,-3.068,27.721,0.0,252.04,,265.0,265.0,-17.371,3.064,20.92,24.742
11259.0,3.003,0.79,-34.537,1.759,9.42,5.285,37.72,4.915,-21.388,-2.659,0.0,39.3,39.9,9.6,1.82,-18.233,-15.16,-19.652,-16.372,-3.068,27.721,0.0,252.04,,265.0,265.0,-17.266,3.063,20.938,24.698
11259.5,3.02,0.718,-35.209,1.769,9.551,5.285,37.72,4.915,-21.388,-2.659,0.0,39.3,39.9,9.612,1.85,-18.304,-15.114,-19.845,-16.412,-3.068,27.721,0.0,252.04,,265.0,265.0,-17.354,3.062,20.958,24.732
11260.0,3.02,0.718,-35.209,1.769,9.551,5.285,37.72,4.915,-21.388,-2.659,0.0,39.3,39.9,9.612,1.85,-18.391,-15.123,-19.852,-16.388,-3.068,27.721,0.0,252.24,,265.0,265.0,-17.419,3.062,20.932,24.741
11260.5,3.02,0.718,-35.209,1.769,9.551,5.285,37.72,4.915,-21.388,-2.659,0.0,39.3,39.9,9.612,1.85,-18.213,-15.17,-19.646,-16.326,-3.068,27.721,0.0,252.24,,265.0,265.0,-17.439,3.061,20.945,24.686
11261.0,3.02,0.718,-35.209,1.769,9.551,5.285,37.72,4.915,-21.388,-2.659,0.0,39.3,39.9,9.612,1.85,-17.89,-15.167,-19.467,-16.252,-3.068,27.721,0.0,252.44,,265.0,265.0,-17.339,3.06,20.951,24.69
11261.5,3.02,0.718,-35.209,1.769,9.551,5.29,37.703,4.952,-21.379,-2.671,0.0,39.332,39.81,9.612,1.85,-17.974,-15.131,-19.569,-16.29,-3.074,27.718,0.0,252.44,,265.0,265.0,-17.194,3.06,20.942,24.69
11262.0,3.02,0.718,-35.209,1.769,9.551,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.612,1.85,-18.284,-15.098,-19.851,-16.408,-3.074,27.718,0.0,251.94,,265.0,265.0,-17.241,3.059,20.94,24.697
11262.5,3.02,0.718,-35.209,1.769,9.551,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.612,1.85,-18.268,-15.121,-19.787,-16.362,-3.074,27.718,0.0,251.94,,265.0,265.0,-17.41,3.058,20.95,24.677
11263.0,3.317,0.83,-34.792,1.799,9.537,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.554,1.708,-18.132,-15.166,-19.469,-16.238,-3.074,27.718,0.0,252.14,,265.0,265.0,-17.384,3.058,20.951,24.667
11263.5,3.317,0.83,-34.792,1.799,9.537,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.554,1.708,-17.904,-15.156,-19.412,-16.242,-3.074,27.718,0.0,252.14,,265.0,265.0,-17.251,3.062,20.936,24.644
11264.0,3.317,0.83,-34.792,1.799,9.537,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.554,1.708,-17.984,-15.136,-19.556,-16.288,-3.074,27.718,0.0,252.34,,265.0,265.0,-17.178,3.066,20.947,24.66
11264.5,3.317,0.83,-34.792,1.799,9.537,5.29,37.703,4.952,-21.379,-2.671,0.0,39.3,39.8,9.554,1.708,-18.25,-15.098,-19.76,-16.363,-3.074,27.718,0.0,252.34,,265.0,265.0,-17.241,3.07,20.941,24.823
11265.0,3.317,0.83,-34.792,1.799,9.537,5.299,37.724,4.966,-21.352,-2.672,0.0,39.337,39.762,9.554,1.708,-18.333,-15.07,-19.888,-16.384,-3.07,27.704,0.0,252.54,,265.0,265.0,-17.368,3.074,20.933,24.851
11265.5,3.317,0.83,-34.792,1.799,9.537,5.299,37.724,4.966,-21.352,-2.672,0.0,39.3,39.8,9.554,1.708,-17.981,-15.163,-19.43,-16.231,-3.07,27.704,0.0,252.54,,265.0,265.0,-17.418,3.078,20.926,24.779
11266.0,3.632,0.839,-35.209,1.795,9.557,5.299,37.724,4.966,-21.352,-2.672,0.0,39.3,39.8,9.514,1.758,-18.031,-15.165,-19.358,-16.262,-3.07,27.704,0.0,252.14,,265.0,265.0,-17.201,3.082,20.929,24.752
11266.5,3.632,0.839,-35.209,1.795,9.557,5.299,37.724,4.966,-21.352,-2.672,0.0,39.3,39.8,9.514,1.758,-18.089,-15.136,-19.475,-16.318,-3.07,27.704,0.0,252.14,,265.0,265.0,-17.204,3.091,20.947,24.732
11267.0,3.632,0.839,-35.209,1.795,9.557,5.299,37.724,4.966,-21.352,-2.672,0.0,39.3,39.8,9.514,1.758,-18.209,-15.068,-19.672,-16.353,-3.07,27.704,0.0,252.04,,265.0,265.0,-17.254,3.1,20.939,24.675
