t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11267.5,3.632,0.839,-35.209,1.795,9.557,5.299,37.724,4.966,-21.352,-2.672,0.0,39.3,39.8,9.514,1.758,-18.275,-15.059,-19.737,-16.366,-3.07,27.704,0.0,252.04,,265.0,265.0,-17.325,3.109,20.95,24.67
11268.0,3.632,0.839,-35.209,1.795,9.557,5.281,37.739,4.954,-21.336,-2.674,0.0,39.337,39.764,9.514,1.758,-18.159,-15.08,-19.691,-16.302,-3.065,27.704,0.0,252.44,,265.0,265.0,-17.36,3.117,20.942,24.765
11268.5,3.632,0.839,-35.209,1.795,9.557,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.514,1.758,-17.949,-15.098,-19.369,-16.179,-3.065,27.704,0.0,252.44,,265.0,265.0,-17.308,3.126,20.945,24.788
11269.0,3.632,0.839,-35.209,1.795,9.557,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.514,1.758,-17.781,-15.15,-19.178,-16.223,-3.065,27.704,0.0,252.34,,265.0,265.0,-17.149,3.134,20.937,24.805
11269.5,3.431,0.833,-35.209,1.734,9.554,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.583,1.816,-18.242,-15.021,-19.781,-16.336,-3.065,27.704,0.0,252.34,,265.0,265.0,-17.083,3.142,20.943,24.849
11270.0,3.431,0.833,-35.209,1.734,9.554,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.583,1.816,-18.302,-14.996,-19.911,-16.342,-3.065,27.704,0.0,252.24,,265.0,265.0,-17.345,3.147,20.92,24.844
11270.5,3.431,0.833,-35.209,1.734,9.554,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.583,1.816,-18.335,-15.049,-19.824,-16.323,-3.065,27.704,0.0,252.24,,265.0,265.0,-17.388,3.152,20.954,24.885
11271.0,3.431,0.833,-35.209,1.734,9.554,5.281,37.739,4.954,-21.336,-2.674,0.0,39.3,39.8,9.583,1.816,-18.144,-15.101,-19.545,-16.24,-3.065,27.704,0.0,252.14,,265.0,265.0,-17.383,3.156,20.943,24.924
11271.5,3.431,0.833,-35.209,1.734,9.554,5.283,37.745,4.932,-21.326,-2.656,0.0,39.326,39.787,9.583,1.816,-17.851,-15.149,-19.237,-16.201,-3.068,27.699,0.0,252.14,,265.0,265.0,-17.257,3.161,20.952,24.92
11272.0,3.431,0.833,-35.209,1.734,9.554,5.283,37.745,4.932,-21.326,-2.656,0.0,39.3,39.8,9.583,1.816,-18.014,-15.059,-19.476,-16.27,-3.068,27.699,0.0,252.44,,265.0,265.0,-17.11,3.165,20.945,24.887
11272.5,2.767,0.739,-33.195,1.786,9.501,5.283,37.745,4.932,-21.326,-2.656,0.0,39.3,39.8,9.715,1.775,-18.194,-15.024,-19.739,-16.329,-3.068,27.699,0.0,252.44,,265.0,265.0,-17.205,3.169,20.943,24.85
11273.0,2.767,0.739,-33.195,1.786,9.501,5.283,37.745,4.932,-21.326,-2.656,0.0,39.3,39.8,9.715,1.775,-18.294,-15.014,-19.838,-16.297,-3.068,27.699,0.0,252.34,,265.0,265.0,-17.322,3.163,20.942,24.854
11273.5,2.767,0.739,-33.195,1.786,9.501,5.283,37.745,4.932,-21.326,-2.656,0.0,39.3,39.8,9.715,1.775,-18.117,-15.114,-19.425,-16.217,-3.068,27.699,0.0,252.34,,265.0,265.0,-17.361,3.156,20.959,24.846
11274.0,2.767,0.739,-33.195,1.786,9.501,5.283,37.745,4.932,-21.326,-2.656,0.0,39.3,39.8,9.715,1.775,-17.788,-15.106,-19.254,-16.185,-3.068,27.699,0.0,252.34,,265.0,265.0,-17.218,3.15,20.964,24.862
11274.5,2.767,0.739,-33.195,1.786,9.501,5.3,37.698,4.953,-21.323,-2.662,0.0,39.335,39.795,9.715,1.775,-17.825,-15.048,-19.373,-16.202,-3.067,27.701,0.0,252.34,,265.0,265.0,-17.083,3.144,20.961,24.854
11275.0,2.767,0.739,-33.195,1.786,9.501,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.715,1.775,-18.07,-14.999,-19.626,-16.246,-3.067,27.701,0.0,252.54,,265.0,265.0,-17.112,3.138,20.964,24.82
11275.5,2.767,0.739,-33.195,1.786,9.501,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.715,1.775,-18.222,-14.945,-19.827,-16.289,-3.067,27.701,0.0,252.54,,265.0,265.0,-17.235,3.131,20.966,24.739
11276.0,2.855,0.67,-35.209,1.786,9.64,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.419,1.829,-18.271,-14.969,-19.847,-16.262,-3.067,27.701,0.0,252.54,,265.0,265.0,-17.321,3.126,20.991,24.699
11276.5,2.855,0.67,-35.209,1.786,9.64,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.419,1.829,-17.961,-15.037,-19.341,-16.099,-3.067,27.701,0.0,252.54,,265.0,265.0,-17.337,3.121,20.974,24.682
11277.0,2.855,0.67,-35.209,1.786,9.64,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.419,1.829,-17.974,-15.013,-19.424,-16.17,-3.067,27.701,0.0,252.14,,265.0,265.0,-17.109,3.117,20.978,24.647
11277.5,2.855,0.67,-35.209,1.786,9.64,5.3,37.698,4.953,-21.323,-2.662,0.0,39.3,39.8,9.419,1.829,-18.077,-14.962,-19.635,-16.22,-3.067,27.701,0.0,252.14,,265.0,265.0,-17.145,3.112,20.98,24.668
11278.0,2.855,0.67,-35.209,1.786,9.64,5.312,37.705,4.958,-21.307,-2.678,0.0,39.335,39.817,9.419,1.829,-18.189,-14.949,-19.731,-16.236,-3.063,27.704,0.0,252.24,,265.0,265.0,-17.224,3.108,20.979,24.758
11278.5,2.855,0.67,-35.209,1.786,9.64,5.312,37.705,4.958,-21.307,-2.678,0.0,39.3,39.8,9.419,1.829,-18.197,-14.936,-19.63,-16.188,-3.063,27.704,0.0,252.24,,265.0,265.0,-17.276,3.104,20.967,24.756
11279.0,3.376,0.911,-33.552,1.849,9.523,5.312,37.705,4.958,-21.307,-2.678,0.0,39.3,39.8,9.685,1.772,-17.97,-14.944,-19.509,-16.103,-3.063,27.704,0.0,252.34,,265.0,265.0,-17.238,3.1,20.979,24.782
11279.5,3.376,0.911,-33.552,1.849,9.523,5.312,37.705,4.958,-21.307,-2.678,0.0,39.3,39.8,9.685,1.772,-17.885,-14.918,-19.486,-16.051,-3.063,27.704,0.0,252.34,,265.0,265.0,-17.132,3.104,20.955,24.869
11280.0,3.376,0.911,-33.552,1.849,9.523,5.312,37.705,4.958,-21.307,-2.678,0.0,39.3,39.8,9.685,1.772,-18.115,-14.902,-19.68,-16.19,-3.063,27.704,0.0,251.74,,265.0,265.0,-17.085,3.109,20.939,25.029
11280.5,3.376,0.911,-33.552,1.849,9.523,5.312,37.705,4.958,-21.307,-2.678,0.0,39.3,39.8,9.685,1.772,-18.193,-14.893,-19.785,-16.244,-3.063,27.704,0.0,251.74,,265.0,265.0,-17.222,3.113,20.953,25.134
11281.0,3.376,0.911,-33.552,1.849,9.523,5.33,37.753,4.992,-21.322,-2.674,0.0,39.336,39.806,9.685,1.772,-18.201,-14.916,-19.729,-16.205,-3.071,27.699,0.0,251.44,,265.0,265.0,-17.279,3.118,20.946,25.23
11281.5,3.376,0.911,-33.552,1.849,9.523,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.685,1.772,-18.092,-14.986,-19.515,-16.12,-3.071,27.699,0.0,251.44,,265.0,265.0,-17.263,3.122,20.961,25.234
11282.0,3.314,0.842,-34.417,1.804,9.507,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.7,1.834,-17.912,-15.003,-19.442,-16.151,-3.071,27.699,0.0,251.54,,265.0,265.0,-17.178,3.126,20.95,25.227
11282.5,3.314,0.842,-34.417,1.804,9.507,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.7,1.834,-17.984,-14.983,-19.534,-16.189,-3.071,27.699,0.0,251.54,,265.0,265.0,-17.127,3.129,20.946,25.082
11283.0,3.314,0.842,-34.417,1.804,9.507,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.7,1.834,-18.141,-14.961,-19.66,-16.227,-3.071,27.699,0.0,251.44,,265.0,265.0,-17.172,3.132,20.949,25.003
11283.5,3.314,0.842,-34.417,1.804,9.507,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.7,1.834,-18.207,-14.929,-19.807,-16.239,-3.071,27.699,0.0,251.44,,265.0,265.0,-17.247,3.135,20.926,24.896
11284.0,3.314,0.842,-34.417,1.804,9.507,5.33,37.753,4.992,-21.322,-2.674,0.0,39.3,39.8,9.7,1.834,-17.975,-14.943,-19.562,-16.085,-3.071,27.699,0.0,251.44,,265.0,265.0,-17.296,3.138,20.938,24.858
11284.5,3.314,0.842,-34.417,1.804,9.507,5.311,37.753,4.982,-21.311,-2.66,0.0,39.349,39.874,9.7,1.834,-17.865,-14.98,-19.327,-16.007,-3.073,27.702,0.0,251.44,,265.0,265.0,-17.141,3.141,20.941,24.817
11285.0,3.314,0.842,-34.417,1.804,9.507,5.311,37.753,4.982,-21.311,-2.66,0.0,39.3,39.9,9.7,1.834,-17.932,-14.96,-19.376,-16.1,-3.073,27.702,0.0,251.74,,265.0,265.0,-17.045,3.144,20.943,24.751
11285.5,2.699,0.75,-34.075,1.793,9.487,5.311,37.753,4.982,-21.311,-2.66,0.0,39.3,39.9,9.659,1.807,-18.122,-14.915,-19.602,-16.163,-3.073,27.702,0.0,251.74,,265.0,265.0,-17.092,3.147,20.949,24.792
11286.0,2.699,0.75,-34.075,1.793,9.487,5.311,37.753,4.982,-21.311,-2.66,0.0,39.3,39.9,9.659,1.807,-18.187,-14.874,-19.811,-16.199,-3.073,27.702,0.0,251.64,,265.0,265.0,-17.2,3.139,20.945,24.813
11286.5,2.699,0.75,-34.075,1.793,9.487,5.311,37.753,4.982,-21.311,-2.66,0.0,39.3,39.9,9.659,1.807,-18.292,-14.898,-19.807,-16.208,-3.073,27.702,0.0,251.64,,265.0,265.0,-17.268,3.132,20.935,24.77
11287.0,2.699,0.75,-34.075,1.793,9.487,5.311,37.753,4.982,-21.311,-2.66,0.0,39.3,39.9,9.659,1.807,-18.175,-15.01,-19.548,-16.143,-3.073,27.702,0.0,251.84,,265.0,265.0,-17.301,3.125,20.926,24.796
11287.5,2.699,0.75,-34.075,1.793,9.487,5.289,37.721,4.92,-21.304,-2.673,0.0,39.34,39.855,9.659,1.807,-17.83,-14.959,-19.361,-16.114,-3.06,27.698,0.0,251.84,,265.0,265.0,-17.219,3.118,20.925,24.894
11288.0,2.699,0.75,-34.075,1.793,9.487,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.659,1.807,-17.964,-14.904,-19.56,-16.158,-3.06,27.698,0.0,251.94,,265.0,265.0,-17.066,3.111,20.918,25.054
11288.5,2.231,0.548,-35.134,1.799,9.568,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.54,1.695,-18.066,-14.897,-19.644,-16.179,-3.06,27.698,0.0,251.94,,265.0,265.0,-17.147,3.104,20.922,25.075
11289.0,2.231,0.548,-35.134,1.799,9.568,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.54,1.695,-18.181,-14.897,-19.7,-16.176,-3.06,27.698,0.0,252.04,,265.0,265.0,-17.196,3.09,20.925,25.066
11289.5,2.231,0.548,-35.134,1.799,9.568,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.54,1.695,-18.05,-14.975,-19.454,-16.1,-3.06,27.698,0.0,252.04,,265.0,265.0,-17.238,3.076,20.923,24.968
11290.0,2.231,0.548,-35.134,1.799,9.568,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.54,1.695,-17.707,-14.966,-19.242,-16.033,-3.06,27.698,0.0,252.24,,265.0,265.0,-17.145,3.062,20.907,25.015
11290.5,2.231,0.548,-35.134,1.799,9.568,5.289,37.721,4.92,-21.304,-2.673,0.0,39.3,39.9,9.54,1.695,-17.763,-14.91,-19.323,-16.074,-3.06,27.698,0.0,252.24,,265.0,265.0,-16.987,3.048,20.91,25.093
11291.0,2.231,0.548,-35.134,1.799,9.568,5.289,37.691,4.96,-21.283,-2.662,0.0,39.337,39.831,9.54,1.695,-18.063,-14.848,-19.657,-16.166,-3.057,27.694,0.0,252.14,,265.0,265.0,-17.017,3.035,20.918,25.14
11291.5,2.231,0.548,-35.134,1.799,9.568,5.289,37.691,4.96,-21.283,-2.662,0.0,39.3,39.8,9.54,1.695,-18.146,-14.915,-19.573,-16.155,-3.057,27.694,0.0,252.14,,265.0,265.0,-17.184,3.022,20.901,25.127
11292.0,2.767,0.718,-33.825,1.802,9.554,5.289,37.691,4.96,-21.283,-2.662,0.0,39.3,39.8,9.757,1.665,-17.776,-14.992,-19.237,-16.07,-3.057,27.694,0.0,251.94,,265.0,265.0,-17.197,3.009,20.918,25.141
11292.5,2.767,0.718,-33.825,1.802,9.554,5.289,37.691,4.96,-21.283,-2.662,0.0,39.3,39.8,9.757,1.665,-17.683,-14.919,-19.099,-16.0,-3.057,27.694,0.0,251.94,,265.0,265.0,-17.019,3.005,20.918,25.134
11293.0,2.767,0.718,-33.825,1.802,9.554,5.289,37.691,4.96,-21.283,-2.662,0.0,39.3,39.8,9.757,1.665,-17.822,-14.904,-19.195,-16.025,-3.057,27.694,0.0,251.94,,265.0,265.0,-16.925,3.001,20.922,25.124
11293.5,2.767,0.718,-33.825,1.802,9.554,5.289,37.691,4.96,-21.283,-2.662,0.0,39.3,39.8,9.757,1.665,-17.918,-14.853,-19.401,-16.099,-3.057,27.694,0.0,251.94,,265.0,265.0,-16.987,2.997,20.953,25.026
11294.0,2.767,0.718,-33.825,1.802,9.554,5.297,37.715,4.971,-21.232,-2.666,0.0,39.336,39.883,9.757,1.665,-18.047,-14.859,-19.472,-16.111,-3.06,27.691,0.0,252.14,,265.0,265.0,-17.068,2.993,20.958,24.97
11294.5,2.767,0.718,-33.825,1.802,9.554,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.757,1.665,-17.597,-14.868,-19.081,-15.889,-3.06,27.691,0.0,252.14,,265.0,265.0,-17.122,2.99,20.941,24.944
11295.0,3.461,0.826,-35.209,1.772,9.599,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.492,1.692,-17.602,-14.893,-18.967,-15.924,-3.06,27.691,0.0,252.04,,265.0,265.0,-16.859,2.986,20.936,24.878
11295.5,3.461,0.826,-35.209,1.772,9.599,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.492,1.692,-17.729,-14.857,-19.153,-15.98,-3.06,27.691,0.0,252.04,,265.0,265.0,-16.847,2.994,20.947,24.83
11296.0,3.461,0.826,-35.209,1.772,9.599,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.492,1.692,-17.879,-14.784,-19.376,-16.03,-3.06,27.691,0.0,251.74,,265.0,265.0,-16.93,3.001,20.966,24.797
11296.5,3.461,0.826,-35.209,1.772,9.599,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.492,1.692,-17.973,-14.793,-19.451,-16.017,-3.06,27.691,0.0,251.74,,265.0,265.0,-17.017,3.009,20.971,24.739
11297.0,3.461,0.826,-35.209,1.772,9.599,5.297,37.715,4.971,-21.232,-2.666,0.0,39.3,39.9,9.492,1.692,-17.883,-14.818,-19.245,-15.917,-3.06,27.691,0.0,251.44,,265.0,265.0,-17.059,3.016,20.975,24.588
11297.5,3.461,0.826,-35.209,1.772,9.599,5.27,37.719,4.961,-21.214,-2.665,0.0,39.335,39.835,9.492,1.692,-17.515,-14.798,-19.042,-15.823,-3.066,27.69,0.0,251.44,,265.0,265.0,-16.966,3.024,20.988,24.689
11298.0,3.461,0.826,-35.209,1.772,9.599,5.27,37.719,4.961,-21.214,-2.665,0.0,39.3,39.8,9.492,1.692,-17.57,-14.774,-19.056,-15.843,-3.066,27.69,0.0,251.64,,265.0,265.0,-16.794,3.031,20.992,24.712
11298.5,2.697,0.754,-34.015,1.809,9.524,5.27,37.719,4.961,-21.214,-2.665,0.0,39.3,39.8,9.63,1.708,-17.875,-14.744,-19.405,-16.0,-3.066,27.69,0.0,251.64,,265.0,265.0,-16.811,3.038,20.985,24.73
11299.0,2.697,0.754,-34.015,1.809,9.524,5.27,37.719,4.961,-21.214,-2.665,0.0,39.3,39.8,9.63,1.708,-17.977,-14.752,-19.491,-15.996,-3.066,27.69,0.0,251.94,,265.0,265.0,-17.006,3.032,20.967,24.744
11299.5,2.697,0.754,-34.015,1.809,9.524,5.27,37.719,4.961,-21.214,-2.665,0.0,39.3,39.8,9.63,1.708,-17.945,-14.819,-19.354,-15.991,-3.066,27.69,0.0,251.94,,265.0,265.0,-17.054,3.027,20.975,24.765
11300.0,2.697,0.754,-34.015,1.809,9.524,5.27,37.719,4.961,-21.214,-2.665,0.0,39.3,39.8,9.63,1.708,-17.654,-14.884,-19.037,-15.89,-3.066,27.69,0.0,252.64,,265.0,265.0,-17.027,3.021,20.974,24.787
11300.5,2.697,0.754,-34.015,1.809,9.524,5.276,37.709,4.938,-21.184,-2.67,0.0,39.335,39.856,9.63,1.708,-17.643,-14.861,-18.93,-15.926,-3.06,27.684,0.0,252.64,,265.0,265.0,-16.866,3.016,20.975,24.854
11301.0,2.697,0.754,-34.015,1.809,9.524,5.276,37.709,4.938,-21.184,-2.67,0.0,39.3,39.9,9.63,1.708,-17.752,-14.774,-19.139,-15.928,-3.06,27.684,0.0,252.64,,265.0,265.0,-16.84,3.011,20.963,24.909
11301.5,2.678,0.621,-35.209,1.732,9.605,5.276,37.709,4.938,-21.184,-2.67,0.0,39.3,39.9,9.402,1.81,-17.816,-14.713,-19.363,-15.981,-3.06,27.684,0.0,252.64,,265.0,265.0,-16.898,3.006,20.942,24.918
11302.0,2.678,0.621,-35.209,1.732,9.605,5.276,37.709,4.938,-21.184,-2.67,0.0,39.3,39.9,9.402,1.81,-17.843,-14.779,-19.152,-15.874,-3.06,27.684,0.0,252.34,,265.0,265.0,-16.968,3.0,20.957,24.935
11302.5,2.678,0.621,-35.209,1.732,9.605,5.276,37.709,4.938,-21.184,-2.67,0.0,39.3,39.9,9.402,1.81,-17.523,-14.716,-18.991,-15.779,-3.06,27.684,0.0,252.34,,265.0,265.0,-16.912,2.995,20.955,24.93
11303.0,2.678,0.621,-35.209,1.732,9.605,5.276,37.709,4.938,-21.184,-2.67,0.0,39.3,39.9,9.402,1.81,-17.403,-14.704,-19.013,-15.83,-3.06,27.684,0.0,251.94,,265.0,265.0,-16.752,2.985,20.952,24.948
11303.5,2.678,0.621,-35.209,1.732,9.605,5.263,37.704,4.946,-21.171,-2.677,0.0,39.326,39.843,9.402,1.81,-17.609,-14.684,-19.163,-15.866,-3.063,27.683,0.0,251.94,,265.0,265.0,-16.737,2.985,20.931,24.888
11304.0,2.678,0.621,-35.209,1.732,9.605,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.402,1.81,-17.788,-14.663,-19.297,-15.925,-3.063,27.683,0.0,252.04,,265.0,265.0,-16.83,2.98,20.967,24.875
11304.5,2.678,0.621,-35.209,1.732,9.605,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.402,1.81,-17.932,-14.672,-19.429,-15.938,-3.063,27.683,0.0,252.04,,265.0,265.0,-16.918,2.975,20.953,24.991
11305.0,2.792,0.676,-35.209,1.744,9.56,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.578,1.937,-17.837,-14.746,-19.14,-15.858,-3.063,27.683,0.0,252.44,,265.0,265.0,-16.993,2.97,20.941,24.943
11305.5,2.792,0.676,-35.209,1.744,9.56,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.578,1.937,-17.442,-14.711,-18.998,-15.827,-3.063,27.683,0.0,252.44,,265.0,265.0,-16.895,2.964,20.936,24.931
11306.0,2.792,0.676,-35.209,1.744,9.56,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.578,1.937,-17.619,-14.671,-19.155,-15.891,-3.063,27.683,0.0,252.64,,265.0,265.0,-16.745,2.964,20.942,24.96
11306.5,2.792,0.676,-35.209,1.744,9.56,5.263,37.704,4.946,-21.171,-2.677,0.0,39.3,39.8,9.578,1.937,-17.817,-14.661,-19.306,-15.879,-3.063,27.683,0.0,252.64,,265.0,265.0,-16.834,2.961,20.936,24.943
11307.0,2.792,0.676,-35.209,1.744,9.56,5.277,37.706,4.96,-21.171,-2.692,0.0,39.308,39.838,9.578,1.937,-17.854,-14.683,-19.324,-15.892,-3.074,27.677,0.0,252.34,,265.0,265.0,-16.916,2.959,20.925,24.992
11307.5,2.792,0.676,-35.209,1.744,9.56,5.277,37.706,4.96,-21.171,-2.692,0.0,39.3,39.8,9.578,1.937,-17.542,-14.67,-19.074,-15.758,-3.074,27.677,0.0,252.34,,265.0,265.0,-16.938,2.956,20.918,25.026
11308.0,3.416,0.869,-34.136,1.785,9.48,5.277,37.706,4.96,-21.171,-2.692,0.0,39.3,39.8,9.665,1.779,-17.329,-14.752,-18.664,-15.718,-3.074,27.677,0.0,252.24,,265.0,265.0,-16.761,2.953,20.907,25.146
11308.5,3.416,0.869,-34.136,1.785,9.48,5.277,37.706,4.96,-21.171,-2.692,0.0,39.3,39.8,9.665,1.779,-17.501,-14.709,-18.86,-15.821,-3.074,27.677,0.0,252.24,,265.0,265.0,-16.616,2.961,20.906,25.182
11309.0,3.416,0.869,-34.136,1.785,9.48,5.277,37.706,4.96,-21.171,-2.692,0.0,39.3,39.8,9.665,1.779,-17.68,-14.592,-19.178,-15.878,-3.074,27.677,0.0,252.44,,265.0,265.0,-16.723,2.968,20.895,25.279
11309.5,3.416,0.869,-34.136,1.785,9.48,5.277,37.706,4.96,-21.171,-2.692,0.0,39.3,39.8,9.665,1.779,-17.781,-14.65,-19.197,-15.835,-3.074,27.677,0.0,252.44,,265.0,265.0,-16.832,2.976,20.906,25.275
11310.0,3.416,0.869,-34.136,1.785,9.48,5.301,37.739,4.972,-21.159,-2.678,0.0,39.313,39.826,9.665,1.779,-17.353,-14.685,-18.683,-15.616,-3.08,27.677,0.0,252.34,,265.0,265.0,-16.866,2.983,20.908,25.192
11310.5,3.416,0.869,-34.136,1.785,9.48,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.665,1.779,-17.074,-14.643,-18.602,-15.593,-3.08,27.677,0.0,252.34,,265.0,265.0,-16.584,2.99,20.897,25.099
11311.0,3.416,0.869,-34.136,1.785,9.48,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.665,1.779,-17.382,-14.55,-18.913,-15.7,-3.08,27.677,0.0,252.74,,265.0,265.0,-16.478,2.997,20.914,25.043
11311.5,2.829,0.75,-33.706,1.739,9.501,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.729,1.691,-17.615,-14.533,-19.173,-15.772,-3.08,27.677,0.0,252.74,,265.0,265.0,-16.636,3.004,20.906,24.959
11312.0,2.829,0.75,-33.706,1.739,9.501,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.729,1.691,-17.763,-14.481,-19.328,-15.785,-3.08,27.677,0.0,252.54,,265.0,265.0,-16.773,3.001,20.913,24.905
11312.5,2.829,0.75,-33.706,1.739,9.501,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.729,1.691,-17.696,-14.606,-19.013,-15.698,-3.08,27.677,0.0,252.54,,265.0,265.0,-16.839,2.998,20.929,24.873
11313.0,2.829,0.75,-33.706,1.739,9.501,5.301,37.739,4.972,-21.159,-2.678,0.0,39.3,39.8,9.729,1.691,-17.032,-14.59,-18.551,-15.61,-3.08,27.677,0.0,252.44,,265.0,265.0,-16.753,2.995,20.933,24.881
11313.5,2.829,0.75,-33.706,1.739,9.501,5.293,37.684,4.928,-21.124,-2.673,0.0,39.306,39.801,9.729,1.691,-17.354,-14.545,-18.836,-15.679,-3.074,27.674,0.0,252.44,,265.0,265.0,-16.446,2.993,20.952,24.846
11314.0,2.829,0.75,-33.706,1.739,9.501,5.293,37.684,4.928,-21.124,-2.673,0.0,39.3,39.8,9.729,1.691,-17.607,-14.478,-19.158,-15.714,-3.074,27.674,0.0,252.24,,265.0,265.0,-16.604,2.99,20.942,24.834
11314.5,2.619,0.703,-33.813,1.786,9.494,5.293,37.684,4.928,-21.124,-2.673,0.0,39.3,39.8,9.671,1.769,-17.718,-14.466,-19.238,-15.715,-3.074,27.674,0.0,252.24,,265.0,265.0,-16.739,2.987,20.939,24.836
11315.0,2.619,0.703,-33.813,1.786,9.494,5.293,37.684,4.928,-21.124,-2.673,0.0,39.3,39.8,9.671,1.769,-17.607,-14.509,-18.941,-15.586,-3.074,27.674,0.0,252.34,,265.0,265.0,-16.784,2.981,20.939,24.816
11315.5,2.619,0.703,-33.813,1.786,9.494,5.293,37.684,4.928,-21.124,-2.673,0.0,39.3,39.8,9.671,1.769,-16.996,-14.498,-18.448,-15.371,-3.074,27.674,0.0,252.34,,265.0,265.0,-16.661,2.975,20.943,24.796
11316.0,2.619,0.703,-33.813,1.786,9.494,5.293,37.684,4.928,-21.124,-2.673,0.0,39.3,39.8,9.671,1.769,-17.072,-14.45,-18.469,-15.47,-3.074,27.674,0.0,252.94,,265.0,265.0,-16.328,2.969,20.978,24.766
11316.5,2.619,0.703,-33.813,1.786,9.494,5.269,37.684,4.962,-21.105,-2.678,0.0,39.312,39.785,9.671,1.769,-17.501,-14.414,-19.02,-15.651,-3.067,27.674,0.0,252.94,,265.0,265.0,-16.365,2.964,20.958,24.747
11317.0,2.619,0.703,-33.813,1.786,9.494,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.671,1.769,-17.622,-14.374,-19.149,-15.655,-3.067,27.674,0.0,252.94,,265.0,265.0,-16.646,2.958,20.974,24.798
11317.5,2.619,0.703,-33.813,1.786,9.494,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.671,1.769,-17.596,-14.445,-18.993,-15.576,-3.067,27.674,0.0,252.94,,265.0,265.0,-16.7,2.952,20.982,24.899
11318.0,2.542,0.66,-33.59,1.808,9.523,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.683,1.661,-17.2,-14.493,-18.552,-15.463,-3.067,27.674,0.0,252.64,,265.0,265.0,-16.652,2.947,20.977,24.927
11318.5,2.542,0.66,-33.59,1.808,9.523,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.683,1.661,-16.993,-14.532,-18.296,-15.466,-3.067,27.674,0.0,252.64,,265.0,265.0,-16.427,2.94,20.973,24.967
11319.0,2.542,0.66,-33.59,1.808,9.523,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.683,1.661,-17.237,-14.422,-18.69,-15.572,-3.067,27.674,0.0,252.54,,265.0,265.0,-16.322,2.934,20.99,24.922
11319.5,2.542,0.66,-33.59,1.808,9.523,5.269,37.684,4.962,-21.105,-2.678,0.0,39.3,39.8,9.683,1.661,-17.458,-14.371,-18.992,-15.6,-3.067,27.674,0.0,252.54,,265.0,265.0,-16.48,2.927,20.989,24.903
11320.0,2.542,0.66,-33.59,1.808,9.523,5.284,37.71,4.959,-21.09,-2.675,0.0,39.316,39.804,9.683,1.661,-17.547,-14.396,-18.998,-15.577,-3.07,27.673,0.0,252.64,,265.0,265.0,-16.605,2.921,20.986,24.925
11320.5,2.542,0.66,-33.59,1.808,9.523,5.284,37.71,4.959,-21.09,-2.675,0.0,39.3,39.8,9.683,1.661,-17.324,-14.461,-18.625,-15.46,-3.07,27.673,0.0,252.64,,265.0,265.0,-16.629,2.915,20.982,24.897
11321.0,2.906,0.743,-34.28,1.845,9.509,5.284,37.71,4.959,-21.09,-2.675,0.0,39.3,39.8,9.56,1.568,-16.943,-14.48,-18.427,-15.461,-3.07,27.673,0.0,253.24,,265.0,265.0,-16.468,2.909,20.988,24.848
11321.5,2.906,0.743,-34.28,1.845,9.509,5.284,37.71,4.959,-21.09,-2.675,0.0,39.3,39.8,9.56,1.568,-17.222,-14.404,-18.68,-15.519,-3.07,27.673,0.0,253.24,,265.0,265.0,-16.328,2.909,21.001,24.901
11322.0,2.906,0.743,-34.28,1.845,9.509,5.284,37.71,4.959,-21.09,-2.675,0.0,39.3,39.8,9.56,1.568,-17.454,-14.36,-18.855,-15.504,-3.07,27.673,0.0,252.94,,265.0,265.0,-16.456,2.909,20.995,25.015
11322.5,2.906,0.743,-34.28,1.845,9.509,5.284,37.71,4.959,-21.09,-2.675,0.0,39.3,39.8,9.56,1.568,-17.493,-14.309,-19.023,-15.567,-3.07,27.673,0.0,252.94,,265.0,265.0,-16.543,2.909,21.006,25.038
11323.0,2.906,0.743,-34.28,1.845,9.509,5.33,37.752,4.986,-21.098,-2.683,0.0,39.311,39.802,9.56,1.568,-17.449,-14.416,-18.795,-15.588,-3.076,27.665,0.0,252.54,,265.0,265.0,-16.598,2.909,20.999,25.023
11323.5,2.906,0.743,-34.28,1.845,9.509,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.56,1.568,-17.183,-14.379,-18.642,-15.436,-3.076,27.665,0.0,252.54,,265.0,265.0,-16.562,2.909,20.983,24.978
11324.0,2.906,0.743,-34.28,1.845,9.509,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.56,1.568,-17.265,-14.351,-18.654,-15.478,-3.076,27.665,0.0,252.24,,265.0,265.0,-16.41,2.909,20.993,24.993
11324.5,3.173,0.832,-34.539,1.819,9.571,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.576,1.675,-17.348,-14.321,-18.81,-15.509,-3.076,27.665,0.0,252.24,,265.0,265.0,-16.437,2.909,21.001,24.944
11325.0,3.173,0.832,-34.539,1.819,9.571,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.576,1.675,-17.438,-14.353,-18.841,-15.488,-3.076,27.665,0.0,252.34,,265.0,265.0,-16.497,2.913,20.986,24.885
11325.5,3.173,0.832,-34.539,1.819,9.571,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.576,1.675,-17.249,-14.297,-18.749,-15.429,-3.076,27.665,0.0,252.34,,265.0,265.0,-16.53,2.917,21.017,24.952
11326.0,3.173,0.832,-34.539,1.819,9.571,5.33,37.752,4.986,-21.098,-2.683,0.0,39.3,39.8,9.576,1.675,-17.063,-14.341,-18.526,-15.371,-3.076,27.665,0.0,252.24,,265.0,265.0,-16.431,2.921,20.981,25.066
11326.5,3.173,0.832,-34.539,1.819,9.571,5.328,37.704,4.985,-21.079,-2.685,0.0,39.313,39.83,9.576,1.675,-17.077,-14.365,-18.425,-15.342,-3.081,27.666,0.0,252.24,,265.0,265.0,-16.325,2.925,20.98,25.032
11327.0,3.173,0.832,-34.539,1.819,9.571,5.328,37.704,4.985,-21.079,-2.685,0.0,39.3,39.8,9.576,1.675,-17.241,-14.301,-18.665,-15.424,-3.081,27.666,0.0,252.34,,265.0,265.0,-16.302,2.93,20.977,24.971
11327.5,3.152,0.752,-35.209,1.71,9.569,5.328,37.704,4.985,-21.079,-2.685,0.0,39.3,39.8,9.608,1.938,-17.435,-14.299,-18.809,-15.467,-3.081,27.666,0.0,252.34,,265.0,265.0,-16.408,2.934,20.983,24.962
11328.0,3.152,0.752,-35.209,1.71,9.569,5.328,37.704,4.985,-21.079,-2.685,0.0,39.3,39.8,9.608,1.938,-17.242,-14.33,-18.604,-15.393,-3.081,27.666,0.0,252.54,,265.0,265.0,-16.503,2.937,20.974,24.969
11328.5,3.152,0.752,-35.209,1.71,9.569,5.328,37.704,4.985,-21.079,-2.685,0.0,39.3,39.8,9.608,1.938,-17.071,-14.329,-18.454,-15.372,-3.081,27.666,0.0,252.54,,265.0,265.0,-16.392,2.941,20.966,24.979
11329.0,3.152,0.752,-35.209,1.71,9.569,5.328,37.704,4.985,-21.079,-2.685,0.0,39.3,39.8,9.608,1.938,-17.15,-14.296,-18.589,-15.412,-3.081,27.666,0.0,252.74,,265.0,265.0,-16.306,2.944,20.971,25.0
11329.5,3.152,0.752,-35.209,1.71,9.569,5.302,37.704,4.959,-21.055,-2.692,0.0,39.314,39.788,9.608,1.938,-17.302,-14.234,-18.824,-15.477,-3.09,27.656,0.0,252.74,,265.0,265.0,-16.362,2.948,20.96,25.041
11330.0,3.152,0.752,-35.209,1.71,9.569,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.608,1.938,-17.407,-14.231,-18.927,-15.479,-3.09,27.656,0.0,252.04,,265.0,265.0,-16.459,2.951,20.967,25.115
11330.5,3.643,0.874,-35.209,1.737,9.549,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.575,1.82,-17.335,-14.244,-18.834,-15.438,-3.09,27.656,0.0,252.04,,265.0,265.0,-16.511,2.954,20.959,25.136
11331.0,3.643,0.874,-35.209,1.737,9.549,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.575,1.82,-16.987,-14.278,-18.434,-15.268,-3.09,27.656,0.0,249.64,,265.0,265.0,-16.463,2.965,20.95,25.11
11331.5,3.643,0.874,-35.209,1.737,9.549,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.575,1.82,-17.059,-14.252,-18.549,-15.342,-3.09,27.656,0.0,249.64,,265.0,265.0,-16.242,2.977,20.955,25.066
11332.0,3.643,0.874,-35.209,1.737,9.549,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.575,1.82,-17.286,-14.219,-18.72,-15.411,-3.09,27.656,0.0,251.74,,265.0,265.0,-16.301,2.988,20.966,25.025
11332.5,3.643,0.874,-35.209,1.737,9.549,5.302,37.704,4.959,-21.055,-2.692,0.0,39.3,39.8,9.575,1.82,-17.388,-14.187,-18.85,-15.418,-3.09,27.656,0.0,251.74,,265.0,265.0,-16.409,2.998,20.973,24.996
11333.0,3.643,0.874,-35.209,1.737,9.549,5.311,37.73,4.999,-21.037,-2.682,0.0,39.303,39.815,9.575,1.82,-17.335,-14.263,-18.738,-15.372,-3.084,27.65,0.0,250.54,,265.0,265.0,-16.461,3.009,20.97,24.993
11333.5,3.643,0.874,-35.209,1.737,9.549,5.311,37.73,4.999,-21.037,-2.682,0.0,39.3,39.8,9.575,1.82,-17.008,-14.267,-18.44,-15.273,-3.084,27.65,0.0,250.54,,265.0,265.0,-16.427,3.019,20.96,24.909
11334.0,3.203,0.802,-35.209,1.802,9.603,5.311,37.73,4.999,-21.037,-2.682,0.0,39.3,39.8,9.487,1.68,-17.045,-14.323,-18.313,-15.346,-3.084,27.65,0.0,252.24,,265.0,265.0,-16.247,3.029,20.95,24.948
11334.5,3.203,0.802,-35.209,1.802,9.603,5.311,37.73,4.999,-21.037,-2.682,0.0,39.3,39.8,9.487,1.68,-17.307,-14.161,-18.795,-15.386,-3.084,27.65,0.0,252.24,,265.0,265.0,-16.257,3.032,20.982,24.96
11335.0,3.203,0.802,-35.209,1.802,9.603,5.311,37.73,4.999,-21.037,-2.682,0.0,39.3,39.8,9.487,1.68,-17.359,-14.168,-18.825,-15.386,-3.084,27.65,0.0,249.74,,265.0,265.0,-16.412,3.035,20.957,24.873
11335.5,3.203,0.802,-35.209,1.802,9.603,5.311,37.73,4.999,-21.037,-2.682,0.0,39.3,39.8,9.487,1.68,-17.27,-14.237,-18.588,-15.259,-3.084,27.65,0.0,249.74,,265.0,265.0,-16.434,3.038,20.995,24.844
11336.0,3.203,0.802,-35.209,1.802,9.603,5.304,37.744,4.953,-21.026,-2.681,0.0,39.313,39.795,9.487,1.68,-16.959,-14.211,-18.394,-15.218,-3.087,27.664,0.0,252.34,,265.0,265.0,-16.339,3.041,20.975,24.853
11336.5,3.203,0.802,-35.209,1.802,9.603,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.487,1.68,-16.9,-14.195,-18.434,-15.256,-3.087,27.664,0.0,252.34,,265.0,265.0,-16.195,3.043,20.967,24.803
11337.0,2.849,0.666,-35.209,1.771,9.549,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.43,1.81,-17.105,-14.134,-18.631,-15.292,-3.087,27.664,0.0,249.94,,265.0,265.0,-16.196,3.046,20.973,24.823
11337.5,2.849,0.666,-35.209,1.771,9.549,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.43,1.81,-17.329,-14.118,-18.811,-15.377,-3.087,27.664,0.0,249.94,,265.0,265.0,-16.291,3.043,20.974,24.852
11338.0,2.849,0.666,-35.209,1.771,9.549,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.43,1.81,-17.378,-14.107,-18.869,-15.363,-3.087,27.664,0.0,252.34,,265.0,265.0,-16.409,3.04,20.977,25.0
11338.5,2.849,0.666,-35.209,1.771,9.549,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.43,1.81,-17.066,-14.216,-18.498,-15.268,-3.087,27.664,0.0,252.34,,265.0,265.0,-16.429,3.036,20.991,24.984
11339.0,2.849,0.666,-35.209,1.771,9.549,5.304,37.744,4.953,-21.026,-2.681,0.0,39.3,39.8,9.43,1.81,-17.103,-14.225,-18.424,-15.281,-3.087,27.664,0.0,250.34,,265.0,265.0,-16.262,3.033,20.973,24.925
11339.5,2.849,0.666,-35.209,1.771,9.549,5.324,37.709,4.966,-21.023,-2.694,0.0,39.305,39.8,9.43,1.81,-17.204,-14.149,-18.603,-15.298,-3.095,27.648,0.0,250.34,,265.0,265.0,-16.258,3.03,20.979,24.915
11340.0,2.849,0.666,-35.209,1.771,9.549,5.324,37.709,4.966,-21.023,-2.694,0.0,39.3,39.8,9.43,1.81,-17.26,-14.105,-18.779,-15.351,-3.095,27.648,0.0,251.94,,265.0,265.0,-16.314,3.027,20.962,24.891
11340.5,2.175,0.621,-34.099,1.848,9.503,5.324,37.709,4.966,-21.023,-2.694,0.0,39.3,39.8,9.655,1.754,-17.346,-14.075,-18.883,-15.341,-3.095,27.648,0.0,251.94,,265.0,265.0,-16.374,3.024,20.975,24.997
11341.0,2.175,0.621,-34.099,1.848,9.503,5.324,37.709,4.966,-21.023,-2.694,0.0,39.3,39.8,9.655,1.754,-17.294,-14.15,-18.673,-15.264,-3.095,27.648,0.0,250.74,,265.0,265.0,-16.411,3.011,20.965,25.027
11341.5,2.175,0.621,-34.099,1.848,9.503,5.324,37.709,4.966,-21.023,-2.694,0.0,39.3,39.8,9.655,1.754,-16.973,-14.169,-18.4,-15.183,-3.095,27.648,0.0,250.74,,265.0,265.0,-16.345,2.997,20.978,25.04
11342.0,2.175,0.621,-34.099,1.848,9.503,5.324,37.709,4.966,-21.023,-2.694,0.0,39.3,39.8,9.655,1.754,-17.086,-14.109,-18.624,-15.257,-3.095,27.648,0.0,252.74,,265.0,265.0,-16.181,2.983,20.958,25.122
11342.5,2.175,0.621,-34.099,1.848,9.503,5.313,37.704,4.973,-21.005,-2.672,0.0,39.31,39.815,9.655,1.754,-17.235,-14.068,-18.724,-15.283,-3.073,27.658,0.0,252.74,,265.0,265.0,-16.269,2.97,20.978,25.234
11343.0,2.175,0.621,-34.099,1.848,9.503,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.655,1.754,-17.33,-14.075,-18.757,-15.304,-3.073,27.658,0.0,251.34,,265.0,265.0,-16.327,2.957,20.979,25.294
11343.5,2.986,0.763,-34.884,1.83,9.506,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.602,1.934,-17.209,-14.149,-18.58,-15.233,-3.073,27.658,0.0,251.34,,265.0,265.0,-16.366,2.944,20.961,25.322
11344.0,2.986,0.763,-34.884,1.83,9.506,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.602,1.934,-16.943,-14.09,-18.477,-15.148,-3.073,27.658,0.0,252.14,,265.0,265.0,-16.293,2.945,20.967,25.317
11344.5,2.986,0.763,-34.884,1.83,9.506,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.602,1.934,-16.953,-14.071,-18.409,-15.133,-3.073,27.658,0.0,252.14,,265.0,265.0,-16.164,2.946,20.987,25.344
11345.0,2.986,0.763,-34.884,1.83,9.506,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.602,1.934,-17.053,-14.047,-18.585,-15.21,-3.073,27.658,0.0,251.34,,265.0,265.0,-16.142,2.946,20.991,25.246
11345.5,2.986,0.763,-34.884,1.83,9.506,5.313,37.704,4.973,-21.005,-2.672,0.0,39.3,39.8,9.602,1.934,-17.228,-14.046,-18.716,-15.254,-3.073,27.658,0.0,251.34,,265.0,265.0,-16.224,2.947,20.973,25.211
11346.0,2.986,0.763,-34.884,1.83,9.506,5.324,37.719,4.996,-20.993,-2.675,0.0,39.304,39.802,9.602,1.934,-17.189,-14.084,-18.557,-15.212,-3.074,27.652,0.0,252.34,,265.0,265.0,-16.311,2.948,20.987,25.181
11346.5,2.986,0.763,-34.884,1.83,9.506,5.324,37.719,4.996,-20.993,-2.675,0.0,39.3,39.8,9.602,1.934,-17.012,-14.107,-18.422,-15.144,-3.074,27.652,0.0,252.34,,265.0,265.0,-16.261,2.948,20.976,25.16
11347.0,2.957,0.774,-33.689,1.848,9.538,5.324,37.719,4.996,-20.993,-2.675,0.0,39.3,39.8,9.774,1.695,-16.82,-14.073,-18.327,-15.141,-3.074,27.652,0.0,251.74,,265.0,265.0,-16.171,2.949,20.976,25.105
11347.5,2.957,0.774,-33.689,1.848,9.538,5.324,37.719,4.996,-20.993,-2.675,0.0,39.3,39.8,9.774,1.695,-16.959,-14.046,-18.451,-15.189,-3.074,27.652,0.0,251.74,,265.0,265.0,-16.09,2.949,20.979,25.04
11348.0,2.957,0.774,-33.689,1.848,9.538,5.324,37.719,4.996,-20.993,-2.675,0.0,39.3,39.8,9.774,1.695,-17.098,-14.035,-18.617,-15.22,-3.074,27.652,0.0,252.64,,265.0,265.0,-16.161,2.949,20.981,24.964
11348.5,2.957,0.774,-33.689,1.848,9.538,5.324,37.719,4.996,-20.993,-2.675,0.0,39.3,39.8,9.774,1.695,-17.206,-14.023,-18.736,-15.203,-3.074,27.652,0.0,252.64,,265.0,265.0,-16.242,2.949,20.967,24.925
11349.0,2.957,0.774,-33.689,1.848,9.538,5.302,37.738,4.959,-20.973,-2.691,0.0,39.296,39.826,9.774,1.695,-17.054,-14.105,-18.341,-15.125,-3.08,27.643,0.0,251.24,,265.0,265.0,-16.292,2.949,20.995,24.903
11349.5,2.957,0.774,-33.689,1.848,9.538,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.774,1.695,-16.866,-14.104,-18.238,-15.119,-3.08,27.643,0.0,251.24,,265.0,265.0,-16.156,2.95,20.972,24.904
11350.0,2.551,0.665,-34.93,1.799,9.555,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.556,1.684,-16.97,-14.048,-18.426,-15.171,-3.08,27.643,0.0,253.14,,265.0,265.0,-16.082,2.95,20.971,24.888
11350.5,2.551,0.665,-34.93,1.799,9.555,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.556,1.684,-17.175,-13.985,-18.651,-15.232,-3.08,27.643,0.0,253.14,,265.0,265.0,-16.154,2.943,20.966,24.922
11351.0,2.551,0.665,-34.93,1.799,9.555,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.556,1.684,-17.252,-13.993,-18.717,-15.198,-3.08,27.643,0.0,251.64,,265.0,265.0,-16.261,2.937,20.977,24.938
11351.5,2.551,0.665,-34.93,1.799,9.555,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.556,1.684,-16.998,-14.089,-18.447,-15.159,-3.08,27.643,0.0,251.64,,265.0,265.0,-16.29,2.93,20.96,25.008
11352.0,2.551,0.665,-34.93,1.799,9.555,5.302,37.738,4.959,-20.973,-2.691,0.0,39.3,39.8,9.556,1.684,-16.713,-14.113,-18.081,-15.051,-3.08,27.643,0.0,252.14,,265.0,265.0,-16.173,2.924,20.972,25.006
11352.5,2.551,0.665,-34.93,1.799,9.555,5.298,37.705,4.97,-20.949,-2.674,0.0,39.306,39.809,9.556,1.684,-16.865,-14.049,-18.183,-15.106,-3.07,27.654,0.0,252.14,,265.0,265.0,-15.989,2.918,20.974,24.963
11353.0,2.551,0.665,-34.93,1.799,9.555,5.298,37.705,4.97,-20.949,-2.674,0.0,39.3,39.8,9.556,1.684,-17.131,-13.934,-18.648,-15.186,-3.07,27.654,0.0,250.94,,265.0,265.0,-16.051,2.912,20.956,24.869
11353.5,2.213,0.603,-34.197,1.814,9.463,5.298,37.705,4.97,-20.949,-2.674,0.0,39.3,39.8,9.656,1.841,-17.15,-13.98,-18.533,-15.154,-3.07,27.654,0.0,250.94,,265.0,265.0,-16.225,2.906,20.972,24.847
11354.0,2.213,0.603,-34.197,1.814,9.463,5.298,37.705,4.97,-20.949,-2.674,0.0,39.3,39.8,9.656,1.841,-16.871,-14.003,-18.233,-15.006,-3.07,27.654,0.0,251.94,,265.0,265.0,-16.204,2.895,20.97,24.839
11354.5,2.213,0.603,-34.197,1.814,9.463,5.298,37.705,4.97,-20.949,-2.674,0.0,39.3,39.8,9.656,1.841,-16.609,-14.028,-17.984,-14.996,-3.07,27.654,0.0,251.94,,265.0,265.0,-16.028,2.884,20.967,24.85
11355.0,2.213,0.603,-34.197,1.814,9.463,5.298,37.705,4.97,-20.949,-2.674,0.0,39.3,39.8,9.656,1.841,-16.734,-13.972,-18.181,-15.076,-3.07,27.654,0.0,252.04,,265.0,265.0,-15.904,2.873,20.956,24.878
11355.5,2.213,0.603,-34.197,1.814,9.463,5.289,37.677,4.961,-20.931,-2.686,0.0,39.296,39.833,9.656,1.841,-16.936,-13.923,-18.428,-15.129,-3.089,27.642,0.0,252.04,,265.0,265.0,-15.991,2.862,20.959,24.924
11356.0,2.213,0.603,-34.197,1.814,9.463,5.289,37.677,4.961,-20.931,-2.686,0.0,39.3,39.8,9.656,1.841,-17.112,-13.896,-18.638,-15.16,-3.089,27.642,0.0,252.54,,265.0,265.0,-16.104,2.851,20.964,24.912
11356.5,2.987,0.7,-35.209,1.78,9.614,5.289,37.677,4.961,-20.931,-2.686,0.0,39.3,39.8,9.505,1.77,-16.776,-13.92,-18.091,-14.936,-3.089,27.642,0.0,252.54,,265.0,265.0,-16.201,2.841,20.945,24.921
11357.0,2.987,0.7,-35.209,1.78,9.614,5.289,37.677,4.961,-20.931,-2.686,0.0,39.3,39.8,9.505,1.77,-16.537,-13.938,-18.013,-14.905,-3.089,27.642,0.0,252.14,,265.0,265.0,-15.931,2.843,20.951,24.917
11357.5,2.987,0.7,-35.209,1.78,9.614,5.289,37.677,4.961,-20.931,-2.686,0.0,39.3,39.8,9.505,1.77,-16.599,-13.933,-18.127,-14.967,-3.089,27.642,0.0,252.14,,265.0,265.0,-15.848,2.845,20.931,24.892
11358.0,2.987,0.7,-35.209,1.78,9.614,5.289,37.677,4.961,-20.931,-2.686,0.0,39.3,39.8,9.505,1.77,-16.918,-13.875,-18.37,-15.043,-3.089,27.642,0.0,252.34,,265.0,265.0,-15.906,2.848,20.95,24.897
11358.5,2.987,0.7,-35.209,1.78,9.614,5.289,37.711,4.977,-20.901,-2.678,0.0,39.301,39.875,9.505,1.77,-17.042,-13.831,-18.588,-15.07,-3.09,27.646,0.0,252.34,,265.0,265.0,-16.052,2.85,20.945,24.858
11359.0,2.987,0.7,-35.209,1.78,9.614,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.505,1.77,-17.054,-13.887,-18.517,-15.073,-3.09,27.646,0.0,252.34,,265.0,265.0,-16.133,2.852,20.921,24.875
11359.5,2.987,0.7,-35.209,1.78,9.614,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.505,1.77,-16.825,-13.908,-18.225,-14.926,-3.09,27.646,0.0,252.34,,265.0,265.0,-16.133,2.854,20.926,24.923
11360.0,3.183,0.829,-33.867,1.81,9.514,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.717,1.637,-16.609,-13.893,-18.053,-14.94,-3.09,27.646,0.0,252.34,,265.0,265.0,-15.971,2.857,20.912,24.955
11360.5,3.183,0.829,-33.867,1.81,9.514,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.717,1.637,-16.889,-13.827,-18.317,-14.992,-3.09,27.646,0.0,252.34,,265.0,265.0,-15.874,2.862,20.919,25.0
11361.0,3.183,0.829,-33.867,1.81,9.514,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.717,1.637,-16.999,-13.812,-18.48,-15.012,-3.09,27.646,0.0,251.94,,265.0,265.0,-16.006,2.867,20.917,24.992
11361.5,3.183,0.829,-33.867,1.81,9.514,5.289,37.711,4.977,-20.901,-2.678,0.0,39.3,39.9,9.717,1.637,-17.043,-13.817,-18.492,-14.991,-3.09,27.646,0.0,251.94,,265.0,265.0,-16.076,2.872,20.904,25.043
11362.0,3.183,0.829,-33.867,1.81,9.514,5.328,37.751,4.997,-20.877,-2.7,0.0,39.312,39.828,9.717,1.637,-16.697,-13.916,-18.18,-14.88,-3.095,27.652,0.0,252.24,,265.0,265.0,-16.086,2.878,20.911,25.05
11362.5,3.183,0.829,-33.867,1.81,9.514,5.328,37.751,4.997,-20.877,-2.7,0.0,39.3,39.8,9.717,1.637,-16.544,-13.908,-17.856,-14.847,-3.095,27.652,0.0,252.24,,265.0,265.0,-15.918,2.883,20.885,25.048
11363.0,3.128,0.833,-34.587,1.727,9.531,5.328,37.751,4.997,-20.877,-2.7,0.0,39.3,39.8,9.633,1.875,-16.641,-13.908,-17.915,-14.898,-3.095,27.652,0.0,251.84,,265.0,265.0,-15.789,2.887,20.884,25.08
11363.5,3.128,0.833,-34.587,1.727,9.531,5.328,37.751,4.997,-20.877,-2.7,0.0,39.3,39.8,9.633,1.875,-16.888,-13.749,-18.392,-14.956,-3.095,27.652,0.0,251.84,,265.0,265.0,-15.841,2.891,20.895,25.109
11364.0,3.128,0.833,-34.587,1.727,9.531,5.328,37.751,4.997,-20.877,-2.7,0.0,39.3,39.8,9.633,1.875,-16.904,-13.767,-18.349,-14.929,-3.095,27.652,0.0,252.04,,265.0,265.0,-15.996,2.895,20.895,25.148
11364.5,3.128,0.833,-34.587,1.727,9.531,5.328,37.751,4.997,-20.877,-2.7,0.0,39.3,39.8,9.633,1.875,-16.709,-13.856,-17.984,-14.818,-3.095,27.652,0.0,252.04,,265.0,265.0,-15.987,2.899,20.902,25.146
11365.0,3.128,0.833,-34.587,1.727,9.531,5.308,37.716,4.987,-20.879,-2.695,0.0,39.308,39.813,9.633,1.875,-16.297,-13.833,-17.832,-14.782,-3.088,27.643,0.0,251.84,,265.0,265.0,-15.842,2.903,20.873,25.162
11365.5,3.128,0.833,-34.587,1.727,9.531,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.633,1.875,-16.416,-13.769,-17.959,-14.82,-3.088,27.643,0.0,251.84,,265.0,265.0,-15.686,2.907,20.881,25.183
11366.0,3.128,0.833,-34.587,1.727,9.531,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.633,1.875,-16.666,-13.721,-18.185,-14.858,-3.088,27.643,0.0,251.84,,265.0,265.0,-15.741,2.91,20.865,25.175
11366.5,2.86,0.68,-35.209,1.745,9.595,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.428,1.778,-16.872,-13.67,-18.382,-14.885,-3.088,27.643,0.0,251.84,,265.0,265.0,-15.857,2.914,20.875,25.152
11367.0,2.86,0.68,-35.209,1.745,9.595,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.428,1.778,-16.867,-13.74,-18.262,-14.854,-3.088,27.643,0.0,251.74,,265.0,265.0,-15.952,2.913,20.855,25.058
11367.5,2.86,0.68,-35.209,1.745,9.595,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.428,1.778,-16.258,-13.768,-17.8,-14.737,-3.088,27.643,0.0,251.74,,265.0,265.0,-15.931,2.912,20.873,25.001
11368.0,2.86,0.68,-35.209,1.745,9.595,5.308,37.716,4.987,-20.879,-2.695,0.0,39.3,39.8,9.428,1.778,-16.422,-13.689,-17.96,-14.772,-3.088,27.643,0.0,252.24,,265.0,265.0,-15.641,2.911,20.875,25.061
11368.5,2.86,0.68,-35.209,1.745,9.595,5.313,37.677,4.975,-20.857,-2.677,0.0,39.302,39.879,9.428,1.778,-16.638,-13.669,-18.109,-14.806,-3.086,27.65,0.0,252.24,,265.0,265.0,-15.711,2.91,20.876,25.054
11369.0,2.86,0.68,-35.209,1.745,9.595,5.313,37.677,4.975,-20.857,-2.677,0.0,39.3,39.9,9.428,1.778,-16.803,-13.613,-18.314,-14.817,-3.086,27.65,0.0,251.74,,265.0,265.0,-15.806,2.909,20.888,24.98
11369.5,3.373,0.808,-35.209,1.797,9.552,5.313,37.677,4.975,-20.857,-2.677,0.0,39.3,39.9,9.614,1.825,-16.781,-13.723,-18.149,-14.798,-3.086,27.65,0.0,251.74,,265.0,265.0,-15.887,2.909,20.89,25.002
11370.0,3.373,0.808,-35.209,1.797,9.552,5.313,37.677,4.975,-20.857,-2.677,0.0,39.3,39.9,9.614,1.825,-16.306,-13.795,-17.611,-14.67,-3.086,27.65,0.0,252.04,,265.0,265.0,-15.863,2.916,20.907,24.991
11370.5,3.373,0.808,-35.209,1.797,9.552,5.313,37.677,4.975,-20.857,-2.677,0.0,39.3,39.9,9.614,1.825,-16.134,-13.696,-17.61,-14.637,-3.086,27.65,0.0,252.04,,265.0,265.0,-15.595,2.924,20.901,25.039
11371.0,3.373,0.808,-35.209,1.797,9.552,5.313,37.677,4.975,-20.857,-2.677,0.0,39.3,39.9,9.614,1.825,-16.515,-13.576,-18.016,-14.726,-3.086,27.65,0.0,252.04,,265.0,265.0,-15.519,2.931,20.906,25.01
11371.5,3.373,0.808,-35.209,1.797,9.552,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.836,9.614,1.825,-16.684,-13.519,-18.225,-14.74,-3.09,27.647,0.0,252.04,,265.0,265.0,-15.708,2.938,20.915,24.933
11372.0,3.373,0.808,-35.209,1.797,9.552,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.614,1.825,-16.778,-13.528,-18.279,-14.763,-3.09,27.647,0.0,252.34,,265.0,265.0,-15.792,2.945,20.916,24.847
11372.5,3.373,0.808,-35.209,1.797,9.552,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.614,1.825,-16.628,-13.627,-17.994,-14.671,-3.09,27.647,0.0,252.34,,265.0,265.0,-15.837,2.952,20.901,24.815
11373.0,2.967,0.798,-34.04,1.865,9.513,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.587,1.644,-16.215,-13.668,-17.648,-14.602,-3.09,27.647,0.0,252.24,,265.0,265.0,-15.73,2.959,20.932,24.776
11373.5,2.967,0.798,-34.04,1.865,9.513,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.587,1.644,-16.333,-13.613,-17.8,-14.647,-3.09,27.647,0.0,252.24,,265.0,265.0,-15.533,2.959,20.918,24.768
11374.0,2.967,0.798,-34.04,1.865,9.513,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.587,1.644,-16.612,-13.543,-18.012,-14.676,-3.09,27.647,0.0,252.34,,265.0,265.0,-15.598,2.96,20.942,24.744
11374.5,2.967,0.798,-34.04,1.865,9.513,5.317,37.697,4.987,-20.82,-2.688,0.0,39.3,39.8,9.587,1.644,-16.78,-13.522,-18.245,-14.728,-3.09,27.647,0.0,252.34,,265.0,265.0,-15.711,2.96,20.936,24.685
11375.0,2.967,0.798,-34.04,1.865,9.513,5.312,37.728,4.99,-20.814,-2.696,0.0,39.302,39.81,9.587,1.644,-16.605,-13.598,-17.959,-14.641,-3.098,27.647,0.0,252.24,,265.0,265.0,-15.819,2.96,20.929,24.686
11375.5,2.967,0.798,-34.04,1.865,9.513,5.312,37.728,4.99,-20.814,-2.696,0.0,39.3,39.8,9.587,1.644,-16.434,-13.555,-17.713,-14.532,-3.098,27.647,0.0,252.24,,265.0,265.0,-15.701,2.96,20.938,24.625
11376.0,3.646,0.915,-34.83,1.751,9.537,5.312,37.728,4.99,-20.814,-2.696,0.0,39.3,39.8,9.623,1.841,-16.27,-13.578,-17.703,-14.556,-3.098,27.647,0.0,252.34,,265.0,265.0,-15.558,2.96,20.926,24.622
11376.5,3.646,0.915,-34.83,1.751,9.537,5.312,37.728,4.99,-20.814,-2.696,0.0,39.3,39.8,9.623,1.841,-16.383,-13.53,-17.874,-14.611,-3.098,27.647,0.0,252.34,,265.0,265.0,-15.527,2.971,20.934,24.673
11377.0,3.646,0.915,-34.83,1.751,9.537,5.312,37.728,4.99,-20.814,-2.696,0.0,39.3,39.8,9.623,1.841,-16.6,-13.483,-18.09,-14.653,-3.098,27.647,0.0,252.24,,265.0,265.0,-15.6,2.982,20.926,24.754
11377.5,3.646,0.915,-34.83,1.751,9.537,5.312,37.728,4.99,-20.814,-2.696,0.0,39.3,39.8,9.623,1.841,-16.687,-13.49,-18.109,-14.65,-3.098,27.647,0.0,252.24,,265.0,265.0,-15.706,2.993,20.929,24.754
11378.0,3.646,0.915,-34.83,1.751,9.537,5.3,37.731,4.96,-20.801,-2.68,0.0,39.291,39.799,9.623,1.841,-16.034,-13.595,-17.29,-14.409,-3.079,27.644,0.0,252.34,,265.0,265.0,-15.734,3.004,20.933,24.766
11378.5,3.646,0.915,-34.83,1.751,9.537,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.623,1.841,-16.078,-13.572,-17.335,-14.498,-3.079,27.644,0.0,252.34,,265.0,265.0,-15.332,3.014,20.931,24.813
11379.0,3.646,0.915,-34.83,1.751,9.537,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.623,1.841,-16.335,-13.438,-17.741,-14.544,-3.079,27.644,0.0,251.94,,265.0,265.0,-15.371,3.025,20.923,24.822
11379.5,3.184,0.727,-35.209,1.721,9.551,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.59,1.785,-16.456,-13.398,-17.971,-14.582,-3.079,27.644,0.0,251.94,,265.0,265.0,-15.514,3.035,20.936,24.832
11380.0,3.184,0.727,-35.209,1.721,9.551,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.59,1.785,-16.548,-13.399,-18.071,-14.598,-3.079,27.644,0.0,252.34,,265.0,265.0,-15.602,3.037,20.943,24.846
11380.5,3.184,0.727,-35.209,1.721,9.551,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.59,1.785,-16.52,-13.429,-17.94,-14.539,-3.079,27.644,0.0,252.34,,265.0,265.0,-15.654,3.04,20.93,24.744
11381.0,3.184,0.727,-35.209,1.721,9.551,5.3,37.731,4.96,-20.801,-2.68,0.0,39.3,39.8,9.59,1.785,-16.282,-13.497,-17.552,-14.4,-3.079,27.644,0.0,252.24,,265.0,265.0,-15.607,3.042,20.929,24.715
11381.5,3.184,0.727,-35.209,1.721,9.551,5.304,37.718,4.938,-20.804,-2.679,0.0,39.293,39.758,9.59,1.785,-15.984,-13.453,-17.487,-14.369,-3.074,27.641,0.0,252.24,,265.0,265.0,-15.433,3.045,20.921,24.706
11382.0,3.184,0.727,-35.209,1.721,9.551,5.304,37.718,4.938,-20.804,-2.679,0.0,39.3,39.8,9.59,1.785,-16.396,-13.354,-17.857,-14.515,-3.074,27.641,0.0,252.44,,265.0,265.0,-15.323,3.047,20.934,24.704
11382.5,2.767,0.662,-35.209,1.692,9.534,5.304,37.718,4.938,-20.804,-2.679,0.0,39.3,39.8,9.604,1.87,-16.538,-13.327,-18.038,-14.532,-3.074,27.641,0.0,252.44,,265.0,265.0,-15.53,3.049,20.929,24.718
11383.0,2.767,0.662,-35.209,1.692,9.534,5.304,37.718,4.938,-20.804,-2.679,0.0,39.3,39.8,9.604,1.87,-16.432,-13.481,-17.736,-14.509,-3.074,27.641,0.0,252.34,,265.0,265.0,-15.609,3.044,20.921,24.769
11383.5,2.767,0.662,-35.209,1.692,9.534,5.304,37.718,4.938,-20.804,-2.679,0.0,39.3,39.8,9.604,1.87,-16.018,-13.463,-17.343,-14.364,-3.074,27.641,0.0,252.34,,265.0,265.0,-15.539,3.04,20.915,24.841
11384.0,2.767,0.662,-35.209,1.692,9.534,5.304,37.718,4.938,-20.804,-2.679,0.0,39.3,39.8,9.604,1.87,-16.13,-13.372,-17.458,-14.362,-3.074,27.641,0.0,252.64,,265.0,265.0,-15.297,3.035,20.935,24.926
11384.5,2.767,0.662,-35.209,1.692,9.534,5.303,37.673,4.984,-20.803,-2.682,0.0,39.29,39.756,9.604,1.87,-16.236,-13.358,-17.554,-14.366,-3.082,27.627,0.0,252.64,,265.0,265.0,-15.331,3.031,20.921,24.905
11385.0,2.767,0.662,-35.209,1.692,9.534,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.604,1.87,-16.265,-13.279,-17.742,-14.41,-3.082,27.627,0.0,252.54,,265.0,265.0,-15.378,3.027,20.935,24.952
11385.5,2.326,0.619,-33.816,1.803,9.439,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.728,1.69,-16.412,-13.318,-17.735,-14.387,-3.082,27.627,0.0,252.54,,265.0,265.0,-15.424,3.022,20.924,24.914
11386.0,2.326,0.619,-33.816,1.803,9.439,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.728,1.69,-16.189,-13.353,-17.49,-14.27,-3.082,27.627,0.0,252.74,,265.0,265.0,-15.463,3.011,20.911,24.919
11386.5,2.326,0.619,-33.816,1.803,9.439,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.728,1.69,-15.923,-13.231,-17.416,-14.234,-3.082,27.627,0.0,252.74,,265.0,265.0,-15.325,3.0,20.929,24.974
11387.0,2.326,0.619,-33.816,1.803,9.439,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.728,1.69,-15.978,-13.238,-17.49,-14.28,-3.082,27.627,0.0,252.64,,265.0,265.0,-15.201,2.989,20.932,24.967
11387.5,2.326,0.619,-33.816,1.803,9.439,5.303,37.673,4.984,-20.803,-2.682,0.0,39.3,39.8,9.728,1.69,-16.106,-13.234,-17.642,-14.309,-3.082,27.627,0.0,252.64,,265.0,265.0,-15.247,2.978,20.911,24.998
11388.0,2.326,0.619,-33.816,1.803,9.439,5.281,37.685,4.963,-20.784,-2.685,0.0,39.282,39.756,9.728,1.69,-16.243,-13.219,-17.749,-14.328,-3.084,27.637,0.0,252.94,,265.0,265.0,-15.323,2.967,20.915,24.996
11388.5,2.326,0.619,-33.816,1.803,9.439,5.281,37.685,4.963,-20.784,-2.685,0.0,39.3,39.8,9.728,1.69,-16.325,-13.219,-17.772,-14.312,-3.084,27.637,0.0,252.94,,265.0,265.0,-15.385,2.957,20.908,24.991
11389.0,3.214,0.8,-34.792,1.821,9.552,5.281,37.685,4.963,-20.784,-2.685,0.0,39.3,39.8,9.576,1.606,-15.778,-13.32,-17.127,-14.131,-3.084,27.637,0.0,252.54,,265.0,265.0,-15.407,2.946,20.913,24.972
11389.5,3.214,0.8,-34.792,1.821,9.552,5.281,37.685,4.963,-20.784,-2.685,0.0,39.3,39.8,9.576,1.606,-15.821,-13.257,-17.228,-14.194,-3.084,27.637,0.0,252.54,,265.0,265.0,-15.089,2.951,20.899,24.971
