t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11390.0,3.214,0.8,-34.792,1.821,9.552,5.281,37.685,4.963,-20.784,-2.685,0.0,39.3,39.8,9.576,1.606,-16.131,-13.156,-17.531,-14.254,-3.084,27.637,0.0,252.54,,265.0,265.0,-15.125,2.955,20.904,24.952
11390.5,3.214,0.8,-34.792,1.821,9.552,5.281,37.685,4.963,-20.784,-2.685,0.0,39.3,39.8,9.576,1.606,-16.292,-13.116,-17.777,-14.272,-3.084,27.637,0.0,252.54,,265.0,265.0,-15.268,2.959,20.914,24.946
11391.0,3.214,0.8,-34.792,1.821,9.552,5.292,37.712,4.984,-20.761,-2.682,0.0,39.283,39.756,9.576,1.606,-16.309,-13.153,-17.723,-14.273,-3.076,27.629,0.0,252.84,,265.0,265.0,-15.364,2.963,20.918,24.937
11391.5,3.214,0.8,-34.792,1.821,9.552,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.576,1.606,-16.06,-13.283,-17.276,-14.134,-3.076,27.629,0.0,252.84,,265.0,265.0,-15.365,2.968,20.91,24.846
11392.0,3.728,0.871,-35.209,1.691,9.559,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.579,1.713,-15.611,-13.303,-16.974,-14.118,-3.076,27.629,0.0,252.74,,265.0,265.0,-15.188,2.972,20.921,24.833
11392.5,3.728,0.871,-35.209,1.691,9.559,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.579,1.713,-16.093,-13.095,-17.478,-14.195,-3.076,27.629,0.0,252.74,,265.0,265.0,-15.001,2.984,20.925,24.754
11393.0,3.728,0.871,-35.209,1.691,9.559,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.579,1.713,-16.143,-13.058,-17.66,-14.213,-3.076,27.629,0.0,252.84,,265.0,265.0,-15.215,2.996,20.924,24.694
11393.5,3.728,0.871,-35.209,1.691,9.559,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.579,1.713,-16.143,-13.102,-17.629,-14.206,-3.076,27.629,0.0,252.84,,265.0,265.0,-15.268,3.008,20.943,24.711
11394.0,3.728,0.871,-35.209,1.691,9.559,5.292,37.712,4.984,-20.761,-2.682,0.0,39.3,39.8,9.579,1.713,-15.892,-13.157,-17.243,-14.073,-3.076,27.629,0.0,253.04,,265.0,265.0,-15.27,3.02,20.934,24.708
11394.5,3.728,0.871,-35.209,1.691,9.559,5.257,37.721,4.916,-20.749,-2.687,0.0,39.278,39.778,9.579,1.713,-15.641,-13.21,-16.948,-14.034,-3.085,27.627,0.0,253.04,,265.0,265.0,-15.091,3.032,20.943,24.674
11395.0,3.728,0.871,-35.209,1.691,9.559,5.257,37.721,4.916,-20.749,-2.687,0.0,39.3,39.8,9.579,1.713,-15.698,-13.115,-17.122,-14.074,-3.085,27.627,0.0,252.84,,265.0,265.0,-14.958,3.043,20.942,24.622
11395.5,2.476,0.657,-33.733,1.791,9.514,5.257,37.721,4.916,-20.749,-2.687,0.0,39.3,39.8,9.752,1.68,-16.008,-13.01,-17.417,-14.1,-3.085,27.627,0.0,252.84,,265.0,265.0,-15.002,3.054,20.932,24.646
11396.0,2.476,0.657,-33.733,1.791,9.514,5.257,37.721,4.916,-20.749,-2.687,0.0,39.3,39.8,9.752,1.68,-16.117,-12.983,-17.636,-14.151,-3.085,27.627,0.0,252.44,,265.0,265.0,-15.134,3.045,20.93,24.629
11396.5,2.476,0.657,-33.733,1.791,9.514,5.257,37.721,4.916,-20.749,-2.687,0.0,39.3,39.8,9.752,1.68,-15.824,-13.103,-17.137,-13.97,-3.085,27.627,0.0,252.44,,265.0,265.0,-15.222,3.035,20.92,24.635
11397.0,2.476,0.657,-33.733,1.791,9.514,5.257,37.721,4.916,-20.749,-2.687,0.0,39.3,39.8,9.752,1.68,-15.471,-13.124,-16.868,-13.947,-3.085,27.627,0.0,252.54,,265.0,265.0,-15.008,3.026,20.929,24.626
11397.5,2.476,0.657,-33.733,1.791,9.514,5.259,37.658,4.925,-20.741,-2.689,0.0,39.271,39.815,9.752,1.68,-15.667,-13.041,-17.099,-13.981,-3.098,27.617,0.0,252.54,,265.0,265.0,-14.853,3.017,20.935,24.61
11398.0,2.476,0.657,-33.733,1.791,9.514,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.752,1.68,-15.96,-12.942,-17.324,-14.057,-3.098,27.617,0.0,252.64,,265.0,265.0,-14.947,3.008,20.927,24.659
11398.5,2.561,0.671,-34.787,1.757,9.507,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.594,1.9,-16.004,-12.892,-17.531,-14.061,-3.098,27.617,0.0,252.64,,265.0,265.0,-15.071,3.0,20.925,24.699
11399.0,2.561,0.671,-34.787,1.757,9.507,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.594,1.9,-16.026,-12.94,-17.449,-14.046,-3.098,27.617,0.0,252.54,,265.0,265.0,-15.122,2.992,20.918,24.712
11399.5,2.561,0.671,-34.787,1.757,9.507,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.594,1.9,-15.617,-12.972,-17.009,-13.842,-3.098,27.617,0.0,252.54,,265.0,265.0,-15.115,2.985,20.909,24.707
11400.0,2.561,0.671,-34.787,1.757,9.507,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.594,1.9,-15.639,-12.931,-17.052,-13.891,-3.098,27.617,0.0,252.34,,265.0,265.0,-14.86,2.978,20.907,24.678
11400.5,2.561,0.671,-34.787,1.757,9.507,5.259,37.658,4.925,-20.741,-2.689,0.0,39.3,39.8,9.594,1.9,-15.884,-12.867,-17.33,-13.944,-3.098,27.617,0.0,252.34,,265.0,265.0,-14.878,2.972,20.914,24.697
11401.0,2.561,0.671,-34.787,1.757,9.507,5.259,37.669,4.961,-20.709,-2.678,0.0,39.28,39.737,9.594,1.9,-16.0,-12.833,-17.415,-13.916,-3.086,27.62,0.0,252.64,,265.0,265.0,-15.006,2.965,20.921,24.675
11401.5,2.561,0.671,-34.787,1.757,9.507,5.259,37.669,4.961,-20.709,-2.678,0.0,39.3,39.7,9.594,1.9,-15.813,-12.944,-17.123,-13.861,-3.086,27.62,0.0,252.64,,265.0,265.0,-15.041,2.958,20.887,24.688
11402.0,3.04,0.734,-35.209,1.706,9.514,5.259,37.669,4.961,-20.709,-2.678,0.0,39.3,39.7,9.558,1.884,-15.481,-12.843,-16.956,-13.774,-3.086,27.62,0.0,252.64,,265.0,265.0,-14.935,2.952,20.919,24.668
11402.5,3.04,0.734,-35.209,1.706,9.514,5.259,37.669,4.961,-20.709,-2.678,0.0,39.3,39.7,9.558,1.884,-15.416,-12.813,-16.902,-13.758,-3.086,27.62,0.0,252.64,,265.0,265.0,-14.764,2.953,20.898,24.602
11403.0,3.04,0.734,-35.209,1.706,9.514,5.259,37.669,4.961,-20.709,-2.678,0.0,39.3,39.7,9.558,1.884,-15.523,-12.821,-16.982,-13.826,-3.086,27.62,0.0,252.34,,265.0,265.0,-14.722,2.955,20.893,24.574
11403.5,3.04,0.734,-35.209,1.706,9.514,5.259,37.669,4.961,-20.709,-2.678,0.0,39.3,39.7,9.558,1.884,-15.778,-12.763,-17.223,-13.861,-3.086,27.62,0.0,252.34,,265.0,265.0,-14.788,2.956,20.879,24.562
11404.0,3.04,0.734,-35.209,1.706,9.514,5.251,37.702,4.945,-20.698,-2.688,0.0,39.283,39.818,9.558,1.884,-15.724,-12.736,-17.097,-13.757,-3.079,27.62,0.0,252.54,,265.0,265.0,-14.906,2.957,20.894,24.577
11404.5,3.04,0.734,-35.209,1.706,9.514,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.558,1.884,-15.497,-12.725,-16.867,-13.646,-3.079,27.62,0.0,252.54,,265.0,265.0,-14.828,2.959,20.882,24.587
11405.0,2.998,0.704,-35.209,1.775,9.543,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.519,1.634,-15.339,-12.769,-16.835,-13.649,-3.079,27.62,0.0,252.34,,265.0,265.0,-14.684,2.96,20.858,24.608
11405.5,2.998,0.704,-35.209,1.775,9.543,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.519,1.634,-15.482,-12.729,-16.989,-13.751,-3.079,27.62,0.0,252.34,,265.0,265.0,-14.648,2.961,20.881,24.642
11406.0,2.998,0.704,-35.209,1.775,9.543,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.519,1.634,-15.697,-12.707,-17.182,-13.797,-3.079,27.62,0.0,252.64,,265.0,265.0,-14.738,2.961,20.87,24.622
11406.5,2.998,0.704,-35.209,1.775,9.543,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.519,1.634,-15.83,-12.717,-17.304,-13.83,-3.079,27.62,0.0,252.64,,265.0,265.0,-14.846,2.962,20.862,24.607
11407.0,2.998,0.704,-35.209,1.775,9.543,5.251,37.702,4.945,-20.698,-2.688,0.0,39.3,39.8,9.519,1.634,-15.656,-12.794,-17.103,-13.789,-3.079,27.62,0.0,252.34,,265.0,265.0,-14.92,2.962,20.87,24.59
11407.5,2.998,0.704,-35.209,1.775,9.543,5.245,37.716,4.955,-20.691,-2.678,0.0,39.279,39.782,9.519,1.634,-15.457,-12.772,-16.755,-13.669,-3.071,27.618,0.0,252.34,,265.0,265.0,-14.836,2.963,20.878,24.654
11408.0,2.998,0.704,-35.209,1.775,9.543,5.245,37.716,4.955,-20.691,-2.678,0.0,39.3,39.8,9.519,1.634,-15.579,-12.72,-16.965,-13.712,-3.071,27.618,0.0,252.24,,265.0,265.0,-14.663,2.964,20.867,24.7
11408.5,2.884,0.773,-34.034,1.788,9.486,5.245,37.716,4.955,-20.691,-2.678,0.0,39.3,39.8,9.616,1.718,-15.689,-12.628,-17.182,-13.755,-3.071,27.618,0.0,252.24,,265.0,265.0,-14.744,2.964,20.886,24.697
11409.0,2.884,0.773,-34.034,1.788,9.486,5.245,37.716,4.955,-20.691,-2.678,0.0,39.3,39.8,9.616,1.718,-15.828,-12.65,-17.326,-13.762,-3.071,27.618,0.0,252.34,,265.0,265.0,-14.813,2.963,20.868,24.69
11409.5,2.884,0.773,-34.034,1.788,9.486,5.245,37.716,4.955,-20.691,-2.678,0.0,39.3,39.8,9.616,1.718,-15.715,-12.776,-16.952,-13.707,-3.071,27.618,0.0,252.34,,265.0,265.0,-14.891,2.962,20.87,24.724
11410.0,2.884,0.773,-34.034,1.788,9.486,5.245,37.716,4.955,-20.691,-2.678,0.0,39.3,39.8,9.616,1.718,-15.243,-12.766,-16.707,-13.616,-3.071,27.618,0.0,251.84,,265.0,265.0,-14.787,2.96,20.866,24.699
11410.5,2.884,0.773,-34.034,1.788,9.486,5.272,37.689,4.928,-20.669,-2.677,0.0,39.289,39.774,9.616,1.718,-15.319,-12.732,-16.752,-13.652,-3.078,27.625,0.0,251.84,,265.0,265.0,-14.583,2.959,20.872,24.694
11411.0,2.884,0.773,-34.034,1.788,9.486,5.272,37.689,4.928,-20.669,-2.677,0.0,39.3,39.8,9.616,1.718,-15.682,-12.656,-17.169,-13.73,-3.078,27.625,0.0,251.94,,265.0,265.0,-14.614,2.958,20.871,24.699
11411.5,3.438,0.849,-35.209,1.742,9.554,5.272,37.689,4.928,-20.669,-2.677,0.0,39.3,39.8,9.58,1.954,-15.808,-12.606,-17.267,-13.746,-3.078,27.625,0.0,251.94,,265.0,265.0,-14.809,2.957,20.86,24.696
11412.0,3.438,0.849,-35.209,1.742,9.554,5.272,37.689,4.928,-20.669,-2.677,0.0,39.3,39.8,9.58,1.954,-15.753,-12.706,-17.103,-13.731,-3.078,27.625,0.0,251.84,,265.0,265.0,-14.857,2.964,20.87,24.718
11412.5,3.438,0.849,-35.209,1.742,9.554,5.272,37.689,4.928,-20.669,-2.677,0.0,39.3,39.8,9.58,1.954,-15.308,-12.77,-16.755,-13.644,-3.078,27.625,0.0,251.84,,265.0,265.0,-14.824,2.972,20.87,24.694
11413.0,3.438,0.849,-35.209,1.742,9.554,5.272,37.689,4.928,-20.669,-2.677,0.0,39.3,39.8,9.58,1.954,-15.407,-12.718,-16.822,-13.691,-3.078,27.625,0.0,251.84,,265.0,265.0,-14.619,2.98,20.874,24.662
11413.5,3.438,0.849,-35.209,1.742,9.554,5.289,37.678,4.973,-20.68,-2.693,0.0,39.287,39.775,9.58,1.954,-15.563,-12.637,-16.994,-13.738,-3.073,27.62,0.0,251.84,,265.0,265.0,-14.659,2.987,20.867,24.713
11414.0,3.438,0.849,-35.209,1.742,9.554,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.58,1.954,-15.689,-12.597,-17.19,-13.735,-3.073,27.62,0.0,252.14,,265.0,265.0,-14.733,2.995,20.875,24.722
11414.5,3.438,0.849,-35.209,1.742,9.554,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.58,1.954,-15.501,-12.677,-16.914,-13.599,-3.073,27.62,0.0,252.14,,265.0,265.0,-14.803,3.002,20.88,24.738
11415.0,2.992,0.82,-34.128,1.849,9.525,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.612,1.691,-15.353,-12.714,-16.64,-13.547,-3.073,27.62,0.0,252.04,,265.0,265.0,-14.673,3.009,20.875,24.774
11415.5,2.992,0.82,-34.128,1.849,9.525,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.612,1.691,-15.425,-12.659,-16.778,-13.599,-3.073,27.62,0.0,252.04,,265.0,265.0,-14.564,3.009,20.868,24.799
11416.0,2.992,0.82,-34.128,1.849,9.525,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.612,1.691,-15.571,-12.573,-16.978,-13.656,-3.073,27.62,0.0,252.64,,265.0,265.0,-14.615,3.009,20.86,24.809
11416.5,2.992,0.82,-34.128,1.849,9.525,5.289,37.678,4.973,-20.68,-2.693,0.0,39.3,39.8,9.612,1.691,-15.667,-12.543,-17.174,-13.679,-3.073,27.62,0.0,252.64,,265.0,265.0,-14.695,3.008,20.863,24.827
11417.0,2.992,0.82,-34.128,1.849,9.525,5.288,37.714,4.997,-20.669,-2.691,0.0,39.288,39.774,9.612,1.691,-15.701,-12.576,-17.103,-13.658,-3.077,27.607,0.0,252.34,,265.0,265.0,-14.766,3.008,20.853,24.866
11417.5,2.992,0.82,-34.128,1.849,9.525,5.288,37.714,4.997,-20.669,-2.691,0.0,39.3,39.8,9.612,1.691,-15.527,-12.647,-16.758,-13.568,-3.077,27.607,0.0,252.34,,265.0,265.0,-14.759,3.008,20.848,24.872
11418.0,3.446,0.847,-35.209,1.703,9.533,5.288,37.714,4.997,-20.669,-2.691,0.0,39.3,39.8,9.608,1.859,-15.256,-12.589,-16.765,-13.581,-3.077,27.607,0.0,252.24,,265.0,265.0,-14.625,3.008,20.837,24.851
11418.5,3.446,0.847,-35.209,1.703,9.533,5.288,37.714,4.997,-20.669,-2.691,0.0,39.3,39.8,9.608,1.859,-15.545,-12.531,-16.974,-13.622,-3.077,27.607,0.0,252.24,,265.0,265.0,-14.548,3.015,20.844,24.823
11419.0,3.446,0.847,-35.209,1.703,9.533,5.288,37.714,4.997,-20.669,-2.691,0.0,39.3,39.8,9.608,1.859,-15.687,-12.483,-17.173,-13.648,-3.077,27.607,0.0,252.34,,265.0,265.0,-14.668,3.022,20.834,24.809
11419.5,3.446,0.847,-35.209,1.703,9.533,5.288,37.714,4.997,-20.669,-2.691,0.0,39.3,39.8,9.608,1.859,-15.713,-12.496,-17.157,-13.6,-3.077,27.607,0.0,252.34,,265.0,265.0,-14.748,3.029,20.839,24.817
11420.0,3.446,0.847,-35.209,1.703,9.533,5.304,37.73,4.989,-20.661,-2.687,0.0,39.291,39.775,9.608,1.859,-15.61,-12.56,-16.877,-13.528,-3.069,27.617,0.0,252.64,,265.0,265.0,-14.741,3.036,20.837,24.821
11420.5,3.446,0.847,-35.209,1.703,9.533,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.608,1.859,-15.238,-12.617,-16.637,-13.523,-3.069,27.617,0.0,252.64,,265.0,265.0,-14.644,3.042,20.841,24.814
11421.0,3.446,0.847,-35.209,1.703,9.533,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.608,1.859,-15.319,-12.568,-16.761,-13.583,-3.069,27.617,0.0,253.04,,265.0,265.0,-14.504,3.049,20.822,24.817
11421.5,3.115,0.737,-35.209,1.691,9.528,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.623,1.881,-15.509,-12.518,-16.93,-13.612,-3.069,27.617,0.0,253.04,,265.0,265.0,-14.558,3.055,20.815,24.798
11422.0,3.115,0.737,-35.209,1.691,9.528,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.623,1.881,-15.554,-12.439,-16.899,-13.514,-3.069,27.617,0.0,252.74,,265.0,265.0,-14.642,3.056,20.816,24.787
11422.5,3.115,0.737,-35.209,1.691,9.528,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.623,1.881,-15.332,-12.515,-16.744,-13.456,-3.069,27.617,0.0,252.74,,265.0,265.0,-14.602,3.057,20.817,24.768
11423.0,3.115,0.737,-35.209,1.691,9.528,5.304,37.73,4.989,-20.661,-2.687,0.0,39.3,39.8,9.623,1.881,-15.21,-12.498,-16.692,-13.464,-3.069,27.617,0.0,252.44,,265.0,265.0,-14.512,3.058,20.826,24.748
11423.5,3.115,0.737,-35.209,1.691,9.528,5.299,37.727,4.975,-20.691,-2.677,0.0,39.292,39.843,9.623,1.881,-15.35,-12.472,-16.838,-13.507,-3.068,27.602,0.0,252.44,,265.0,265.0,-14.466,3.059,20.801,24.717
11424.0,3.115,0.737,-35.209,1.691,9.528,5.299,37.727,4.975,-20.691,-2.677,0.0,39.3,39.8,9.623,1.881,-15.467,-12.437,-16.98,-13.528,-3.068,27.602,0.0,252.14,,265.0,265.0,-14.542,3.06,20.814,24.699
11424.5,2.707,0.722,-34.147,1.814,9.448,5.299,37.727,4.975,-20.691,-2.677,0.0,39.3,39.8,9.675,1.825,-15.635,-12.408,-17.062,-13.557,-3.068,27.602,0.0,252.14,,265.0,265.0,-14.603,3.061,20.798,24.632
11425.0,2.707,0.722,-34.147,1.814,9.448,5.299,37.727,4.975,-20.691,-2.677,0.0,39.3,39.8,9.675,1.825,-15.612,-12.441,-17.067,-13.532,-3.068,27.602,0.0,252.34,,265.0,265.0,-14.666,3.055,20.81,24.613
11425.5,2.707,0.722,-34.147,1.814,9.448,5.299,37.727,4.975,-20.691,-2.677,0.0,39.3,39.8,9.675,1.825,-15.29,-12.547,-16.67,-13.51,-3.068,27.602,0.0,252.34,,265.0,265.0,-14.663,3.05,20.793,24.575
11426.0,2.707,0.722,-34.147,1.814,9.448,5.299,37.727,4.975,-20.691,-2.677,0.0,39.3,39.8,9.675,1.825,-15.42,-12.493,-16.854,-13.52,-3.068,27.602,0.0,252.14,,265.0,265.0,-14.504,3.044,20.795,24.592
11426.5,2.707,0.722,-34.147,1.814,9.448,5.309,37.683,4.98,-20.7,-2.672,0.0,39.295,39.813,9.675,1.825,-15.605,-12.433,-17.031,-13.527,-3.065,27.599,0.0,252.14,,265.0,265.0,-14.572,3.038,20.791,24.633
11427.0,2.707,0.722,-34.147,1.814,9.448,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.675,1.825,-15.662,-12.405,-17.119,-13.556,-3.065,27.599,0.0,252.54,,265.0,265.0,-14.649,3.033,20.801,24.619
11427.5,2.707,0.722,-34.147,1.814,9.448,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.675,1.825,-15.587,-12.5,-16.983,-13.563,-3.065,27.599,0.0,252.54,,265.0,265.0,-14.685,3.028,20.789,24.655
11428.0,3.237,0.779,-35.209,1.778,9.502,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.56,1.946,-15.362,-12.49,-16.753,-13.453,-3.065,27.599,0.0,252.24,,265.0,265.0,-14.658,3.022,20.791,24.629
11428.5,3.237,0.779,-35.209,1.778,9.502,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.56,1.946,-15.296,-12.511,-16.585,-13.455,-3.065,27.599,0.0,252.24,,265.0,265.0,-14.515,3.026,20.798,24.674
11429.0,3.237,0.779,-35.209,1.778,9.502,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.56,1.946,-15.47,-12.354,-16.954,-13.476,-3.065,27.599,0.0,252.34,,265.0,265.0,-14.462,3.029,20.795,24.627
11429.5,3.237,0.779,-35.209,1.778,9.502,5.309,37.683,4.98,-20.7,-2.672,0.0,39.3,39.8,9.56,1.946,-15.594,-12.344,-17.084,-13.465,-3.065,27.599,0.0,252.34,,265.0,265.0,-14.563,3.033,20.779,24.632
11430.0,3.237,0.779,-35.209,1.778,9.502,5.317,37.709,5.004,-20.686,-2.664,0.0,39.285,39.846,9.56,1.946,-15.517,-12.417,-16.93,-13.463,-3.066,27.595,0.0,251.94,,265.0,265.0,-14.622,3.036,20.788,24.605
11430.5,3.237,0.779,-35.209,1.778,9.502,5.317,37.709,5.004,-20.686,-2.664,0.0,39.3,39.8,9.56,1.946,-15.414,-12.489,-16.681,-13.441,-3.066,27.595,0.0,251.94,,265.0,265.0,-14.582,3.039,20.79,24.583
11431.0,3.362,0.811,-35.209,1.765,9.562,5.317,37.709,5.004,-20.686,-2.664,0.0,39.3,39.8,9.514,1.851,-15.291,-12.498,-16.67,-13.477,-3.066,27.595,0.0,252.44,,265.0,265.0,-14.506,3.043,20.796,24.568
11431.5,3.362,0.811,-35.209,1.765,9.562,5.317,37.709,5.004,-20.686,-2.664,0.0,39.3,39.8,9.514,1.851,-15.488,-12.401,-16.879,-13.499,-3.066,27.595,0.0,252.44,,265.0,265.0,-14.484,3.048,20.787,24.514
11432.0,3.362,0.811,-35.209,1.765,9.562,5.317,37.709,5.004,-20.686,-2.664,0.0,39.3,39.8,9.514,1.851,-15.562,-12.337,-17.051,-13.494,-3.066,27.595,0.0,251.74,,265.0,265.0,-14.567,3.053,20.786,24.46
11432.5,3.362,0.811,-35.209,1.765,9.562,5.317,37.709,5.004,-20.686,-2.664,0.0,39.3,39.8,9.514,1.851,-15.529,-12.442,-16.922,-13.465,-3.066,27.595,0.0,251.74,,265.0,265.0,-14.611,3.058,20.758,24.454
11433.0,3.362,0.811,-35.209,1.765,9.562,5.351,37.709,4.975,-20.664,-2.673,0.0,39.286,39.816,9.514,1.851,-15.279,-12.493,-16.622,-13.412,-3.07,27.589,0.0,252.14,,265.0,265.0,-14.59,3.063,20.775,24.424
11433.5,3.362,0.811,-35.209,1.765,9.562,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.514,1.851,-15.384,-12.409,-16.728,-13.435,-3.07,27.589,0.0,252.14,,265.0,265.0,-14.451,3.068,20.76,24.426
11434.0,3.362,0.811,-35.209,1.765,9.562,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.514,1.851,-15.402,-12.345,-16.88,-13.445,-3.07,27.589,0.0,252.14,,265.0,265.0,-14.489,3.073,20.762,24.419
11434.5,3.108,0.703,-35.209,1.727,9.556,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.581,1.831,-15.523,-12.291,-16.978,-13.436,-3.07,27.589,0.0,252.14,,265.0,265.0,-14.518,3.078,20.776,24.437
11435.0,3.108,0.703,-35.209,1.727,9.556,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.581,1.831,-15.533,-12.324,-16.993,-13.42,-3.07,27.589,0.0,252.54,,265.0,265.0,-14.567,3.079,20.746,24.437
11435.5,3.108,0.703,-35.209,1.727,9.556,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.581,1.831,-15.395,-12.355,-16.74,-13.359,-3.07,27.589,0.0,252.54,,265.0,265.0,-14.567,3.079,20.763,24.452
11436.0,3.108,0.703,-35.209,1.727,9.556,5.351,37.709,4.975,-20.664,-2.673,0.0,39.3,39.8,9.581,1.831,-15.142,-12.359,-16.622,-13.278,-3.07,27.589,0.0,252.54,,265.0,265.0,-14.462,3.079,20.755,24.473
11436.5,3.108,0.703,-35.209,1.727,9.556,5.296,37.672,4.982,-20.652,-2.665,0.0,39.296,39.8,9.581,1.831,-15.306,-12.288,-16.779,-13.373,-3.069,27.586,0.0,252.54,,265.0,265.0,-14.35,3.079,20.732,24.479
11437.0,3.108,0.703,-35.209,1.727,9.556,5.296,37.672,4.982,-20.652,-2.665,0.0,39.3,39.8,9.581,1.831,-15.487,-12.252,-16.968,-13.374,-3.069,27.586,0.0,252.64,,265.0,265.0,-14.436,3.08,20.728,24.495
11437.5,2.976,0.662,-35.209,1.782,9.593,5.296,37.672,4.982,-20.652,-2.665,0.0,39.3,39.8,9.549,1.779,-15.535,-12.241,-16.982,-13.359,-3.069,27.586,0.0,252.64,,265.0,265.0,-14.52,3.08,20.747,24.557
11438.0,2.976,0.662,-35.209,1.782,9.593,5.296,37.672,4.982,-20.652,-2.665,0.0,39.3,39.8,9.549,1.779,-15.415,-12.266,-16.858,-13.317,-3.069,27.586,0.0,252.54,,265.0,265.0,-14.529,3.079,20.716,24.567
11438.5,2.976,0.662,-35.209,1.782,9.593,5.296,37.672,4.982,-20.652,-2.665,0.0,39.3,39.8,9.549,1.779,-15.127,-12.29,-16.562,-13.226,-3.069,27.586,0.0,252.54,,265.0,265.0,-14.464,3.077,20.722,24.564
11439.0,2.976,0.662,-35.209,1.782,9.593,5.296,37.672,4.982,-20.652,-2.665,0.0,39.3,39.8,9.549,1.779,-15.175,-12.28,-16.599,-13.287,-3.069,27.586,0.0,252.34,,265.0,265.0,-14.301,3.075,20.701,24.563
11439.5,2.976,0.662,-35.209,1.782,9.593,5.314,37.669,4.987,-20.645,-2.678,0.0,39.287,39.816,9.549,1.779,-15.308,-12.208,-16.786,-13.323,-3.064,27.581,0.0,252.34,,265.0,265.0,-14.335,3.074,20.715,24.565
11440.0,2.976,0.662,-35.209,1.782,9.593,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.549,1.779,-15.458,-12.152,-16.96,-13.334,-3.064,27.581,0.0,252.24,,265.0,265.0,-14.406,3.072,20.698,24.559
11440.5,2.499,0.643,-34.558,1.871,9.57,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.573,1.678,-15.402,-12.268,-16.832,-13.329,-3.064,27.581,0.0,252.24,,265.0,265.0,-14.476,3.071,20.707,24.592
11441.0,2.499,0.643,-34.558,1.871,9.57,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.573,1.678,-15.286,-12.214,-16.738,-13.223,-3.064,27.581,0.0,252.44,,265.0,265.0,-14.458,3.061,20.699,24.557
11441.5,2.499,0.643,-34.558,1.871,9.57,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.573,1.678,-15.219,-12.234,-16.601,-13.242,-3.064,27.581,0.0,252.44,,265.0,265.0,-14.365,3.052,20.701,24.551
11442.0,2.499,0.643,-34.558,1.871,9.57,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.573,1.678,-15.255,-12.256,-16.606,-13.242,-3.064,27.581,0.0,252.54,,265.0,265.0,-14.324,3.043,20.686,24.562
11442.5,2.499,0.643,-34.558,1.871,9.57,5.314,37.669,4.987,-20.645,-2.678,0.0,39.3,39.8,9.573,1.678,-15.324,-12.167,-16.739,-13.264,-3.064,27.581,0.0,252.54,,265.0,265.0,-14.34,3.034,20.681,24.599
11443.0,2.499,0.643,-34.558,1.871,9.57,5.3,37.686,4.987,-20.647,-2.665,0.0,39.281,39.809,9.573,1.678,-15.391,-12.139,-16.837,-13.261,-3.066,27.579,0.0,252.34,,265.0,265.0,-14.374,3.025,20.688,24.61
11443.5,2.499,0.643,-34.558,1.871,9.57,5.3,37.686,4.987,-20.647,-2.665,0.0,39.3,39.8,9.573,1.678,-14.971,-12.237,-16.439,-13.159,-3.066,27.579,0.0,252.34,,265.0,265.0,-14.407,3.017,20.671,24.587
11444.0,3.192,0.767,-35.209,1.724,9.593,5.3,37.686,4.987,-20.647,-2.665,0.0,39.3,39.8,9.597,1.697,-14.989,-12.241,-16.336,-13.158,-3.066,27.579,0.0,250.94,,265.0,265.0,-14.202,3.008,20.687,24.559
11444.5,3.192,0.767,-35.209,1.724,9.593,5.3,37.686,4.987,-20.647,-2.665,0.0,39.3,39.8,9.597,1.697,-15.166,-12.152,-16.537,-13.216,-3.066,27.579,0.0,250.94,,265.0,265.0,-14.181,3.011,20.68,24.572
11445.0,3.192,0.767,-35.209,1.724,9.593,5.3,37.686,4.987,-20.647,-2.665,0.0,39.3,39.8,9.597,1.697,-15.27,-12.099,-16.721,-13.232,-3.066,27.579,0.0,252.64,,265.0,265.0,-14.268,3.014,20.67,24.582
11445.5,3.192,0.767,-35.209,1.724,9.593,5.3,37.686,4.987,-20.647,-2.665,0.0,39.3,39.8,9.597,1.697,-15.37,-12.083,-16.853,-13.195,-3.066,27.579,0.0,252.64,,265.0,265.0,-14.331,3.017,20.673,24.606
11446.0,3.192,0.767,-35.209,1.724,9.593,5.309,37.7,4.992,-20.624,-2.652,0.0,39.28,39.808,9.597,1.697,-15.316,-12.127,-16.715,-13.174,-3.058,27.585,0.0,252.64,,265.0,265.0,-14.375,3.02,20.664,24.612
11446.5,3.192,0.767,-35.209,1.724,9.593,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.597,1.697,-14.988,-12.167,-16.478,-13.111,-3.058,27.585,0.0,252.64,,265.0,265.0,-14.333,3.023,20.669,24.602
11447.0,2.428,0.657,-33.395,1.811,9.487,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.804,1.681,-15.013,-12.151,-16.388,-13.124,-3.058,27.585,0.0,252.74,,265.0,265.0,-14.186,3.025,20.655,24.604
11447.5,2.428,0.657,-33.395,1.811,9.487,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.804,1.681,-15.208,-12.02,-16.669,-13.138,-3.058,27.585,0.0,252.74,,265.0,265.0,-14.169,3.016,20.657,24.635
11448.0,2.428,0.657,-33.395,1.811,9.487,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.804,1.681,-15.27,-12.071,-16.607,-13.115,-3.058,27.585,0.0,253.04,,265.0,265.0,-14.259,3.006,20.662,24.649
11448.5,2.428,0.657,-33.395,1.811,9.487,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.804,1.681,-15.032,-12.087,-16.389,-13.029,-3.058,27.585,0.0,253.04,,265.0,265.0,-14.266,2.996,20.655,24.682
11449.0,2.428,0.657,-33.395,1.811,9.487,5.309,37.7,4.992,-20.624,-2.652,0.0,39.3,39.8,9.804,1.681,-14.765,-12.051,-16.299,-13.002,-3.058,27.585,0.0,252.84,,265.0,265.0,-14.134,2.987,20.636,24.695
11449.5,2.428,0.657,-33.395,1.811,9.487,5.332,37.666,4.949,-20.594,-2.651,0.0,39.281,39.811,9.804,1.681,-14.85,-12.018,-16.334,-13.021,-3.049,27.577,0.0,252.84,,265.0,265.0,-14.029,2.978,20.66,24.689
11450.0,2.428,0.657,-33.395,1.811,9.487,5.332,37.666,4.949,-20.594,-2.651,0.0,39.3,39.8,9.804,1.681,-15.031,-11.966,-16.516,-13.039,-3.049,27.577,0.0,252.84,,265.0,265.0,-14.056,2.969,20.65,24.714
11450.5,2.938,0.78,-33.978,1.797,9.527,5.332,37.666,4.949,-20.594,-2.651,0.0,39.3,39.8,9.641,1.691,-15.162,-11.933,-16.624,-13.059,-3.049,27.577,0.0,252.84,,265.0,265.0,-14.138,2.96,20.639,24.702
11451.0,2.938,0.78,-33.978,1.797,9.527,5.332,37.666,4.949,-20.594,-2.651,0.0,39.3,39.8,9.641,1.691,-14.919,-12.046,-16.215,-12.964,-3.049,27.577,0.0,251.74,,265.0,265.0,-14.195,2.96,20.638,24.698
11451.5,2.938,0.78,-33.978,1.797,9.527,5.332,37.666,4.949,-20.594,-2.651,0.0,39.3,39.8,9.641,1.691,-14.704,-12.032,-16.138,-12.968,-3.049,27.577,0.0,251.74,,265.0,265.0,-14.036,2.959,20.654,24.714
11452.0,2.938,0.78,-33.978,1.797,9.527,5.332,37.666,4.949,-20.594,-2.651,0.0,39.3,39.8,9.641,1.691,-14.826,-11.969,-16.313,-12.973,-3.049,27.577,0.0,252.74,,265.0,265.0,-13.96,2.959,20.634,24.736
11452.5,2.938,0.78,-33.978,1.797,9.527,5.294,37.653,4.995,-20.557,-2.656,0.0,39.287,39.852,9.641,1.691,-15.033,-11.884,-16.509,-12.989,-3.037,27.588,0.0,252.74,,265.0,265.0,-14.02,2.959,20.651,24.741
11453.0,2.938,0.78,-33.978,1.797,9.527,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.641,1.691,-15.118,-11.852,-16.639,-12.975,-3.037,27.588,0.0,252.54,,265.0,265.0,-14.104,2.958,20.645,24.74
11453.5,3.46,0.817,-35.209,1.742,9.545,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.579,1.877,-15.13,-11.918,-16.545,-12.989,-3.037,27.588,0.0,252.54,,265.0,265.0,-14.146,2.958,20.645,24.831
11454.0,3.46,0.817,-35.209,1.742,9.545,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.579,1.877,-14.946,-12.018,-16.22,-12.934,-3.037,27.588,0.0,252.04,,265.0,265.0,-14.145,2.966,20.657,24.833
11454.5,3.46,0.817,-35.209,1.742,9.545,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.579,1.877,-14.978,-11.906,-16.364,-12.961,-3.037,27.588,0.0,252.04,,265.0,265.0,-14.029,2.974,20.656,24.872
11455.0,3.46,0.817,-35.209,1.742,9.545,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.579,1.877,-15.047,-11.81,-16.511,-12.921,-3.037,27.588,0.0,252.04,,265.0,265.0,-14.052,2.982,20.658,24.898
11455.5,3.46,0.817,-35.209,1.742,9.545,5.294,37.653,4.995,-20.557,-2.656,0.0,39.3,39.9,9.579,1.877,-15.084,-11.803,-16.55,-12.935,-3.037,27.588,0.0,252.04,,265.0,265.0,-14.072,2.99,20.644,24.905
11456.0,3.46,0.817,-35.209,1.742,9.545,5.318,37.7,5.003,-20.544,-2.651,0.0,39.283,39.785,9.579,1.877,-15.009,-11.828,-16.4,-12.866,-3.039,27.579,0.0,251.84,,265.0,265.0,-14.093,2.998,20.643,24.919
11456.5,3.46,0.817,-35.209,1.742,9.545,5.318,37.7,5.003,-20.544,-2.651,0.0,39.3,39.8,9.579,1.877,-14.705,-11.862,-16.258,-12.796,-3.039,27.579,0.0,251.84,,265.0,265.0,-14.026,3.005,20.652,24.944
11457.0,2.973,0.74,-34.675,1.79,9.647,5.318,37.7,5.003,-20.544,-2.651,0.0,39.3,39.8,9.614,1.695,-14.713,-11.83,-16.246,-12.851,-3.039,27.579,0.0,251.84,,265.0,265.0,-13.905,3.013,20.641,24.988
11457.5,2.973,0.74,-34.675,1.79,9.647,5.318,37.7,5.003,-20.544,-2.651,0.0,39.3,39.8,9.614,1.695,-14.911,-11.79,-16.414,-12.858,-3.039,27.579,0.0,251.84,,265.0,265.0,-13.91,3.012,20.642,24.962
11458.0,2.973,0.74,-34.675,1.79,9.647,5.318,37.7,5.003,-20.544,-2.651,0.0,39.3,39.8,9.614,1.695,-15.019,-11.743,-16.567,-12.824,-3.039,27.579,0.0,252.44,,265.0,265.0,-13.993,3.012,20.664,24.966
11458.5,2.973,0.74,-34.675,1.79,9.647,5.318,37.7,5.003,-20.544,-2.651,0.0,39.3,39.8,9.614,1.695,-14.865,-11.814,-16.383,-12.797,-3.039,27.579,0.0,252.44,,265.0,265.0,-14.038,3.011,20.654,24.944
11459.0,2.973,0.74,-34.675,1.79,9.647,5.297,37.707,4.979,-20.562,-2.65,0.0,39.277,39.792,9.614,1.695,-14.635,-11.872,-16.009,-12.721,-3.045,27.577,0.0,252.44,,265.0,265.0,-13.965,3.01,20.666,24.966
11459.5,2.973,0.74,-34.675,1.79,9.647,5.297,37.707,4.979,-20.562,-2.65,0.0,39.3,39.8,9.614,1.695,-14.709,-11.807,-16.098,-12.772,-3.045,27.577,0.0,252.44,,265.0,265.0,-13.81,3.01,20.672,24.972
11460.0,2.195,0.582,-33.831,1.807,9.571,5.297,37.707,4.979,-20.562,-2.65,0.0,39.3,39.8,9.739,1.674,-14.881,-11.707,-16.363,-12.801,-3.045,27.577,0.0,252.34,,265.0,265.0,-13.846,3.009,20.661,24.942
11460.5,2.195,0.582,-33.831,1.807,9.571,5.297,37.707,4.979,-20.562,-2.65,0.0,39.3,39.8,9.739,1.674,-14.986,-11.644,-16.496,-12.78,-3.045,27.577,0.0,252.34,,265.0,265.0,-13.938,2.996,20.662,24.87
11461.0,2.195,0.582,-33.831,1.807,9.571,5.297,37.707,4.979,-20.562,-2.65,0.0,39.3,39.8,9.739,1.674,-15.009,-11.672,-16.535,-12.788,-3.045,27.577,0.0,252.34,,265.0,265.0,-13.977,2.983,20.687,24.838
11461.5,2.195,0.582,-33.831,1.807,9.571,5.297,37.707,4.979,-20.562,-2.65,0.0,39.3,39.8,9.739,1.674,-14.966,-11.742,-16.328,-12.737,-3.045,27.577,0.0,252.34,,265.0,265.0,-14.001,2.97,20.669,24.819
11462.0,2.195,0.582,-33.831,1.807,9.571,5.287,37.636,4.964,-20.555,-2.648,0.0,39.269,39.779,9.739,1.674,-14.582,-11.739,-16.068,-12.68,-3.044,27.576,0.0,252.44,,265.0,265.0,-13.944,2.957,20.683,24.78
11462.5,2.195,0.582,-33.831,1.807,9.571,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.739,1.674,-14.776,-11.651,-16.237,-12.712,-3.044,27.576,0.0,252.44,,265.0,265.0,-13.767,2.945,20.676,24.707
11463.0,2.195,0.582,-33.831,1.807,9.571,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.739,1.674,-14.812,-11.594,-16.321,-12.682,-3.044,27.576,0.0,252.54,,265.0,265.0,-13.844,2.932,20.688,24.691
11463.5,2.953,0.756,-35.064,1.757,9.471,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.557,1.831,-14.888,-11.556,-16.372,-12.661,-3.044,27.576,0.0,252.54,,265.0,265.0,-13.852,2.92,20.687,24.687
11464.0,2.953,0.756,-35.064,1.757,9.471,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.557,1.831,-14.797,-11.584,-16.221,-12.599,-3.044,27.576,0.0,252.44,,265.0,265.0,-13.869,2.921,20.67,24.686
11464.5,2.953,0.756,-35.064,1.757,9.471,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.557,1.831,-14.533,-11.579,-16.073,-12.54,-3.044,27.576,0.0,252.44,,265.0,265.0,-13.8,2.921,20.682,24.646
11465.0,2.953,0.756,-35.064,1.757,9.471,5.287,37.636,4.964,-20.555,-2.648,0.0,39.3,39.8,9.557,1.831,-14.413,-11.577,-15.996,-12.517,-3.044,27.576,0.0,252.34,,265.0,265.0,-13.681,2.922,20.669,24.643
11465.5,2.953,0.756,-35.064,1.757,9.471,5.309,37.662,4.973,-20.513,-2.632,0.0,39.281,39.781,9.557,1.831,-14.755,-11.502,-16.294,-12.601,-3.025,27.581,0.0,252.34,,265.0,265.0,-13.626,2.922,20.682,24.634
11466.0,2.953,0.756,-35.064,1.757,9.471,5.309,37.662,4.973,-20.513,-2.632,0.0,39.3,39.8,9.557,1.831,-14.808,-11.503,-16.364,-12.585,-3.025,27.581,0.0,252.24,,265.0,265.0,-13.788,2.923,20.664,24.621
11466.5,3.399,0.877,-34.005,1.776,9.439,5.309,37.662,4.973,-20.513,-2.632,0.0,39.3,39.8,9.706,1.68,-14.809,-11.596,-16.208,-12.593,-3.025,27.581,0.0,252.24,,265.0,265.0,-13.815,2.923,20.696,24.632
11467.0,3.399,0.877,-34.005,1.776,9.439,5.309,37.662,4.973,-20.513,-2.632,0.0,39.3,39.8,9.706,1.68,-14.531,-11.673,-15.963,-12.576,-3.025,27.581,0.0,252.34,,265.0,265.0,-13.801,2.931,20.673,24.627
11467.5,3.399,0.877,-34.005,1.776,9.439,5.309,37.662,4.973,-20.513,-2.632,0.0,39.3,39.8,9.706,1.68,-14.542,-11.634,-15.957,-12.605,-3.025,27.581,0.0,252.34,,265.0,265.0,-13.685,2.939,20.662,24.65
11468.0,3.399,0.877,-34.005,1.776,9.439,5.309,37.662,4.973,-20.513,-2.632,0.0,39.3,39.8,9.706,1.68,-14.69,-11.546,-16.13,-12.6,-3.025,27.581,0.0,253.04,,265.0,265.0,-13.685,2.946,20.669,24.571
11468.5,3.399,0.877,-34.005,1.776,9.439,5.309,37.672,5.006,-20.479,-2.649,0.0,39.272,39.77,9.706,1.68,-14.73,-11.467,-16.245,-12.558,-3.032,27.582,0.0,253.04,,265.0,265.0,-13.741,2.954,20.646,24.563
11469.0,3.399,0.877,-34.005,1.776,9.439,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.706,1.68,-14.358,-11.524,-15.893,-12.407,-3.032,27.582,0.0,252.84,,265.0,265.0,-13.75,2.961,20.663,24.568
11469.5,3.399,0.877,-34.005,1.776,9.439,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.706,1.68,-14.292,-11.54,-15.688,-12.366,-3.032,27.582,0.0,252.84,,265.0,265.0,-13.545,2.968,20.649,24.598
11470.0,3.51,0.842,-35.209,1.687,9.619,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.406,1.726,-14.412,-11.449,-15.862,-12.425,-3.032,27.582,0.0,252.64,,265.0,265.0,-13.471,2.975,20.66,24.65
11470.5,3.51,0.842,-35.209,1.687,9.619,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.406,1.726,-14.563,-11.344,-16.058,-12.42,-3.032,27.582,0.0,252.64,,265.0,265.0,-13.537,2.984,20.66,24.632
11471.0,3.51,0.842,-35.209,1.687,9.619,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.406,1.726,-14.621,-11.312,-16.179,-12.411,-3.032,27.582,0.0,252.24,,265.0,265.0,-13.596,2.993,20.655,24.655
11471.5,3.51,0.842,-35.209,1.687,9.619,5.309,37.672,5.006,-20.479,-2.649,0.0,39.3,39.8,9.406,1.726,-14.552,-11.335,-16.142,-12.365,-3.032,27.582,0.0,252.24,,265.0,265.0,-13.631,3.001,20.663,24.661
11472.0,3.51,0.842,-35.209,1.687,9.619,5.274,37.697,5.022,-20.468,-2.65,0.0,39.262,39.782,9.406,1.726,-14.388,-11.309,-15.962,-12.273,-3.026,27.574,0.0,252.34,,265.0,265.0,-13.598,3.01,20.672,24.655
11472.5,3.51,0.842,-35.209,1.687,9.619,5.274,37.697,5.022,-20.468,-2.65,0.0,39.3,39.8,9.406,1.726,-14.336,-11.393,-15.762,-12.268,-3.026,27.574,0.0,252.34,,265.0,265.0,-13.483,3.018,20.656,24.654
11473.0,3.097,0.743,-35.209,1.749,9.572,5.274,37.697,5.022,-20.468,-2.65,0.0,39.3,39.8,9.57,1.824,-14.448,-11.249,-15.998,-12.293,-3.026,27.574,0.0,252.44,,265.0,265.0,-13.44,3.026,20.661,24.66
11473.5,3.097,0.743,-35.209,1.749,9.572,5.274,37.697,5.022,-20.468,-2.65,0.0,39.3,39.8,9.57,1.824,-14.548,-11.196,-16.106,-12.314,-3.026,27.574,0.0,252.44,,265.0,265.0,-13.497,3.027,20.66,24.668
11474.0,3.097,0.743,-35.209,1.749,9.572,5.274,37.697,5.022,-20.468,-2.65,0.0,39.3,39.8,9.57,1.824,-14.575,-11.233,-16.119,-12.334,-3.026,27.574,0.0,252.44,,265.0,265.0,-13.541,3.028,20.669,24.687
11474.5,3.097,0.743,-35.209,1.749,9.572,5.274,37.697,5.022,-20.468,-2.65,0.0,39.3,39.8,9.57,1.824,-14.448,-11.342,-15.891,-12.297,-3.026,27.574,0.0,252.44,,265.0,265.0,-13.565,3.029,20.669,24.686
11475.0,3.097,0.743,-35.209,1.749,9.572,5.297,37.665,4.976,-20.47,-2.641,0.0,39.27,39.746,9.57,1.824,-14.202,-11.328,-15.8,-12.23,-3.032,27.577,0.0,252.34,,265.0,265.0,-13.495,3.03,20.677,24.743
11475.5,3.097,0.743,-35.209,1.749,9.572,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.57,1.824,-14.237,-11.3,-15.844,-12.302,-3.032,27.577,0.0,252.34,,265.0,265.0,-13.39,3.031,20.678,24.812
11476.0,3.097,0.743,-35.209,1.749,9.572,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.57,1.824,-14.5,-11.289,-16.046,-12.35,-3.032,27.577,0.0,252.24,,265.0,265.0,-13.42,3.033,20.693,24.863
11476.5,2.601,0.687,-33.323,1.823,9.496,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.719,1.783,-14.716,-11.278,-16.323,-12.382,-3.032,27.577,0.0,252.24,,265.0,265.0,-13.546,3.034,20.679,24.851
11477.0,2.601,0.687,-33.323,1.823,9.496,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.719,1.783,-14.573,-11.372,-16.096,-12.374,-3.032,27.577,0.0,251.94,,265.0,265.0,-13.675,3.027,20.668,24.849
11477.5,2.601,0.687,-33.323,1.823,9.496,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.719,1.783,-14.38,-11.423,-15.828,-12.343,-3.032,27.577,0.0,251.94,,265.0,265.0,-13.604,3.02,20.681,24.81
11478.0,2.601,0.687,-33.323,1.823,9.496,5.297,37.665,4.976,-20.47,-2.641,0.0,39.3,39.7,9.719,1.783,-14.409,-11.426,-15.899,-12.404,-3.032,27.577,0.0,252.44,,265.0,265.0,-13.494,3.013,20.667,24.798
11478.5,2.601,0.687,-33.323,1.823,9.496,5.303,37.656,4.982,-20.449,-2.641,0.0,39.273,39.786,9.719,1.783,-14.581,-11.35,-16.034,-12.42,-3.022,27.573,0.0,252.44,,265.0,265.0,-13.534,3.006,20.663,24.77
11479.0,2.601,0.687,-33.323,1.823,9.496,5.303,37.656,4.982,-20.449,-2.641,0.0,39.3,39.8,9.719,1.783,-14.634,-11.267,-16.198,-12.415,-3.022,27.573,0.0,252.34,,265.0,265.0,-13.596,2.999,20.667,24.796
11479.5,2.451,0.634,-33.885,1.788,9.545,5.303,37.656,4.982,-20.449,-2.641,0.0,39.3,39.8,9.71,1.814,-14.688,-11.314,-16.275,-12.397,-3.022,27.573,0.0,252.34,,265.0,265.0,-13.629,2.993,20.678,24.821
11480.0,2.451,0.634,-33.885,1.788,9.545,5.303,37.656,4.982,-20.449,-2.641,0.0,39.3,39.8,9.71,1.814,-14.337,-11.387,-15.872,-12.339,-3.022,27.573,0.0,252.64,,265.0,265.0,-13.668,2.984,20.663,24.818
11480.5,2.451,0.634,-33.885,1.788,9.545,5.303,37.656,4.982,-20.449,-2.641,0.0,39.3,39.8,9.71,1.814,-14.259,-11.373,-15.858,-12.343,-3.022,27.573,0.0,252.64,,265.0,265.0,-13.484,2.975,20.663,24.827
11481.0,2.451,0.634,-33.885,1.788,9.545,5.303,37.656,4.982,-20.449,-2.641,0.0,39.3,39.8,9.71,1.814,-14.467,-11.348,-16.03,-12.372,-3.022,27.573,0.0,252.04,,265.0,265.0,-13.458,2.967,20.679,24.848
11481.5,2.451,0.634,-33.885,1.788,9.545,5.287,37.663,4.993,-20.448,-2.641,0.0,39.267,39.793,9.71,1.814,-14.601,-11.272,-16.162,-12.402,-3.032,27.565,0.0,252.04,,265.0,265.0,-13.555,2.958,20.672,24.779
11482.0,2.451,0.634,-33.885,1.788,9.545,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.71,1.814,-14.677,-11.271,-16.257,-12.399,-3.032,27.565,0.0,252.44,,265.0,265.0,-13.609,2.95,20.651,24.719
11482.5,2.451,0.634,-33.885,1.788,9.545,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.71,1.814,-14.696,-11.363,-16.146,-12.395,-3.032,27.565,0.0,252.44,,265.0,265.0,-13.651,2.942,20.678,24.591
11483.0,3.009,0.77,-34.573,1.82,9.546,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.58,1.653,-14.463,-11.395,-15.898,-12.314,-3.032,27.565,0.0,252.74,,265.0,265.0,-13.65,2.934,20.66,24.601
11483.5,3.009,0.77,-34.573,1.82,9.546,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.58,1.653,-14.452,-11.345,-15.91,-12.343,-3.032,27.565,0.0,252.74,,265.0,265.0,-13.518,2.935,20.659,24.659
11484.0,3.009,0.77,-34.573,1.82,9.546,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.58,1.653,-14.467,-11.207,-16.003,-12.34,-3.032,27.565,0.0,252.84,,265.0,265.0,-13.513,2.936,20.673,24.676
11484.5,3.009,0.77,-34.573,1.82,9.546,5.287,37.663,4.993,-20.448,-2.641,0.0,39.3,39.8,9.58,1.653,-14.57,-11.249,-16.114,-12.327,-3.032,27.565,0.0,252.84,,265.0,265.0,-13.504,2.937,20.66,24.656
11485.0,3.009,0.77,-34.573,1.82,9.546,5.306,37.722,5.005,-20.436,-2.638,0.0,39.281,39.812,9.58,1.653,-14.544,-11.301,-16.095,-12.327,-3.013,27.573,0.0,252.64,,265.0,265.0,-13.565,2.938,20.649,24.659
11485.5,3.009,0.77,-34.573,1.82,9.546,5.306,37.722,5.005,-20.436,-2.638,0.0,39.3,39.8,9.58,1.653,-14.42,-11.379,-15.891,-12.338,-3.013,27.573,0.0,252.64,,265.0,265.0,-13.567,2.94,20.656,24.677
11486.0,3.467,0.796,-35.209,1.796,9.593,5.306,37.722,5.005,-20.436,-2.638,0.0,39.3,39.8,9.557,1.788,-14.43,-11.412,-15.853,-12.332,-3.013,27.573,0.0,252.34,,265.0,265.0,-13.507,2.941,20.666,24.719
11486.5,3.467,0.796,-35.209,1.796,9.593,5.306,37.722,5.005,-20.436,-2.638,0.0,39.3,39.8,9.557,1.788,-14.508,-11.317,-15.977,-12.374,-3.013,27.573,0.0,252.34,,265.0,265.0,-13.507,2.949,20.656,24.747
11487.0,3.467,0.796,-35.209,1.796,9.593,5.306,37.722,5.005,-20.436,-2.638,0.0,39.3,39.8,9.557,1.788,-14.6,-11.258,-16.137,-12.362,-3.013,27.573,0.0,252.14,,265.0,265.0,-13.544,2.958,20.664,24.777
11487.5,3.467,0.796,-35.209,1.796,9.593,5.306,37.722,5.005,-20.436,-2.638,0.0,39.3,39.8,9.557,1.788,-14.527,-11.344,-15.944,-12.321,-3.013,27.573,0.0,252.14,,265.0,265.0,-13.589,2.966,20.649,24.834
11488.0,3.467,0.796,-35.209,1.796,9.593,5.33,37.682,4.966,-20.433,-2.621,0.0,39.276,39.854,9.557,1.788,-14.258,-11.302,-15.872,-12.297,-3.004,27.57,0.0,252.64,,265.0,265.0,-13.534,2.974,20.658,24.808
11488.5,3.467,0.796,-35.209,1.796,9.593,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.557,1.788,-14.297,-11.285,-15.886,-12.29,-3.004,27.57,0.0,252.64,,265.0,265.0,-13.432,2.982,20.663,24.81
11489.0,3.467,0.796,-35.209,1.796,9.593,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.557,1.788,-14.449,-11.254,-16.018,-12.334,-3.004,27.57,0.0,252.44,,265.0,265.0,-13.44,2.99,20.661,24.83
11489.5,3.004,0.784,-34.659,1.794,9.445,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.613,1.8,-14.587,-11.23,-16.149,-12.347,-3.004,27.57,0.0,252.44,,265.0,265.0,-13.514,2.998,20.655,24.831
11490.0,3.004,0.784,-34.659,1.794,9.445,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.613,1.8,-14.588,-11.234,-16.166,-12.351,-3.004,27.57,0.0,252.84,,265.0,265.0,-13.578,2.998,20.665,24.787
11490.5,3.004,0.784,-34.659,1.794,9.445,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.613,1.8,-14.491,-11.261,-16.009,-12.271,-3.004,27.57,0.0,252.84,,265.0,265.0,-13.585,2.998,20.661,24.797
11491.0,3.004,0.784,-34.659,1.794,9.445,5.33,37.682,4.966,-20.433,-2.621,0.0,39.3,39.9,9.613,1.8,-14.219,-11.353,-15.75,-12.287,-3.004,27.57,0.0,252.74,,265.0,265.0,-13.508,2.998,20.656,24.774
11491.5,3.004,0.784,-34.659,1.794,9.445,5.263,37.637,4.995,-20.423,-2.633,0.0,39.276,39.798,9.613,1.8,-14.426,-11.25,-15.902,-12.316,-3.011,27.558,0.0,252.74,,265.0,265.0,-13.402,2.999,20.66,24.795
11492.0,3.004,0.784,-34.659,1.794,9.445,5.263,37.637,4.995,-20.423,-2.633,0.0,39.3,39.8,9.613,1.8,-14.539,-11.174,-16.079,-12.322,-3.011,27.558,0.0,252.84,,265.0,265.0,-13.473,2.999,20.662,24.831
11492.5,1.923,0.486,-34.262,1.829,9.557,5.263,37.637,4.995,-20.423,-2.633,0.0,39.3,39.8,9.676,1.59,-14.576,-11.224,-16.077,-12.296,-3.011,27.558,0.0,252.84,,265.0,265.0,-13.529,2.999,20.672,24.848
11493.0,1.923,0.486,-34.262,1.829,9.557,5.263,37.637,4.995,-20.423,-2.633,0.0,39.3,39.8,9.676,1.59,-14.218,-11.372,-15.699,-12.217,-3.011,27.558,0.0,252.74,,265.0,265.0,-13.543,2.981,20.638,24.842
11493.5,1.923,0.486,-34.262,1.829,9.557,5.263,37.637,4.995,-20.423,-2.633,0.0,39.3,39.8,9.676,1.59,-14.074,-11.305,-15.515,-12.162,-3.011,27.558,0.0,252.74,,265.0,265.0,-13.377,2.964,20.65,24.847
11494.0,1.923,0.486,-34.262,1.829,9.557,5.263,37.637,4.995,-20.423,-2.633,0.0,39.3,39.8,9.676,1.59,-14.189,-11.201,-15.716,-12.214,-3.011,27.558,0.0,252.94,,265.0,265.0,-13.264,2.947,20.645,24.852
11494.5,1.923,0.486,-34.262,1.829,9.557,5.277,37.638,4.981,-20.369,-2.63,0.0,39.279,39.783,9.676,1.59,-14.357,-11.16,-15.97,-12.216,-3.009,27.564,0.0,252.94,,265.0,265.0,-13.33,2.93,20.635,24.848
11495.0,1.923,0.486,-34.262,1.829,9.557,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.676,1.59,-14.47,-11.197,-15.933,-12.217,-3.009,27.564,0.0,252.74,,265.0,265.0,-13.425,2.913,20.645,24.832
11495.5,2.783,0.713,-34.263,1.772,9.479,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.664,1.782,-14.252,-11.197,-15.793,-12.198,-3.009,27.564,0.0,252.74,,265.0,265.0,-13.454,2.897,20.652,24.826
11496.0,2.783,0.713,-34.263,1.772,9.479,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.664,1.782,-14.104,-11.298,-15.502,-12.147,-3.009,27.564,0.0,252.44,,265.0,265.0,-13.36,2.895,20.655,24.818
11496.5,2.783,0.713,-34.263,1.772,9.479,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.664,1.782,-14.157,-11.228,-15.579,-12.173,-3.009,27.564,0.0,252.44,,265.0,265.0,-13.263,2.893,20.644,24.831
11497.0,2.783,0.713,-34.263,1.772,9.479,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.664,1.782,-14.282,-11.138,-15.77,-12.153,-3.009,27.564,0.0,252.54,,265.0,265.0,-13.284,2.892,20.627,24.855
11497.5,2.783,0.713,-34.263,1.772,9.479,5.277,37.638,4.981,-20.369,-2.63,0.0,39.3,39.8,9.664,1.782,-14.367,-11.057,-15.914,-12.156,-3.009,27.564,0.0,252.54,,265.0,265.0,-13.336,2.89,20.639,24.864
11498.0,2.783,0.713,-34.263,1.772,9.479,5.269,37.675,4.988,-20.341,-2.616,0.0,39.285,39.804,9.664,1.782,-14.094,-11.137,-15.655,-12.066,-3.012,27.568,0.0,252.44,,265.0,265.0,-13.373,2.888,20.625,24.859
11498.5,2.783,0.713,-34.263,1.772,9.479,5.269,37.675,4.988,-20.341,-2.616,0.0,39.3,39.8,9.664,1.782,-13.982,-11.176,-15.411,-12.023,-3.012,27.568,0.0,252.44,,265.0,265.0,-13.238,2.886,20.639,24.838
11499.0,3.397,0.814,-35.209,1.671,9.527,5.269,37.675,4.988,-20.341,-2.616,0.0,39.3,39.8,9.558,1.769,-14.072,-11.085,-15.55,-12.077,-3.012,27.568,0.0,252.24,,265.0,265.0,-13.148,2.885,20.635,24.835
11499.5,3.397,0.814,-35.209,1.671,9.527,5.269,37.675,4.988,-20.341,-2.616,0.0,39.3,39.8,9.558,1.769,-14.199,-11.012,-15.723,-12.069,-3.012,27.568,0.0,252.24,,265.0,265.0,-13.196,2.893,20.629,24.812
11500.0,3.397,0.814,-35.209,1.671,9.527,5.269,37.675,4.988,-20.341,-2.616,0.0,39.3,39.8,9.558,1.769,-14.296,-10.96,-15.826,-12.066,-3.012,27.568,0.0,252.74,,265.0,265.0,-13.251,2.901,20.632,24.781
11500.5,3.397,0.814,-35.209,1.671,9.527,5.269,37.675,4.988,-20.341,-2.616,0.0,39.3,39.8,9.558,1.769,-14.234,-11.054,-15.643,-12.039,-3.012,27.568,0.0,252.74,,265.0,265.0,-13.287,2.909,20.619,24.758
11501.0,3.397,0.814,-35.209,1.671,9.527,5.26,37.688,4.963,-20.325,-2.643,0.0,39.282,39.816,9.558,1.769,-13.95,-11.098,-15.422,-12.022,-3.009,27.557,0.0,253.14,,265.0,265.0,-13.243,2.917,20.629,24.746
11501.5,3.397,0.814,-35.209,1.671,9.527,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.558,1.769,-13.921,-11.068,-15.431,-12.002,-3.009,27.557,0.0,253.14,,265.0,265.0,-13.123,2.925,20.621,24.731
11502.0,2.852,0.645,-35.209,1.72,9.566,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.528,1.844,-14.216,-10.982,-15.717,-12.043,-3.009,27.557,0.0,252.84,,265.0,265.0,-13.105,2.933,20.634,24.725
11502.5,2.852,0.645,-35.209,1.72,9.566,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.528,1.844,-14.201,-11.01,-15.726,-12.024,-3.009,27.557,0.0,252.84,,265.0,265.0,-13.239,2.932,20.638,24.734
11503.0,2.852,0.645,-35.209,1.72,9.566,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.528,1.844,-13.996,-10.961,-15.562,-11.885,-3.009,27.557,0.0,253.04,,265.0,265.0,-13.24,2.93,20.628,24.731
11503.5,2.852,0.645,-35.209,1.72,9.566,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.528,1.844,-13.88,-10.998,-15.289,-11.823,-3.009,27.557,0.0,253.04,,265.0,265.0,-13.101,2.929,20.642,24.711
11504.0,2.852,0.645,-35.209,1.72,9.566,5.26,37.688,4.963,-20.325,-2.643,0.0,39.3,39.8,9.528,1.844,-13.778,-10.991,-15.271,-11.866,-3.009,27.557,0.0,252.94,,265.0,265.0,-12.998,2.928,20.622,24.681
11504.5,2.852,0.645,-35.209,1.72,9.566,5.249,37.636,4.953,-20.282,-2.624,0.0,39.287,39.813,9.528,1.844,-13.981,-10.893,-15.439,-11.902,-3.02,27.56,0.0,252.94,,265.0,265.0,-12.976,2.927,20.606,24.679
11505.0,2.852,0.645,-35.209,1.72,9.566,5.249,37.636,4.953,-20.282,-2.624,0.0,39.3,39.8,9.528,1.844,-14.1,-10.822,-15.638,-11.895,-3.02,27.56,0.0,252.74,,265.0,265.0,-13.054,2.925,20.642,24.646
11505.5,2.259,0.633,-34.004,1.818,9.469,5.249,37.636,4.953,-20.282,-2.624,0.0,39.3,39.8,9.621,1.679,-13.956,-10.88,-15.513,-11.855,-3.02,27.56,0.0,252.74,,265.0,265.0,-13.114,2.924,20.632,24.662
11506.0,2.259,0.633,-34.004,1.818,9.469,5.249,37.636,4.953,-20.282,-2.624,0.0,39.3,39.8,9.621,1.679,-13.649,-10.924,-15.234,-11.793,-3.02,27.56,0.0,252.14,,265.0,265.0,-13.051,2.913,20.614,24.673
11506.5,2.259,0.633,-34.004,1.818,9.469,5.249,37.636,4.953,-20.282,-2.624,0.0,39.3,39.8,9.621,1.679,-13.785,-10.93,-15.249,-11.834,-3.02,27.56,0.0,252.14,,265.0,265.0,-12.9,2.903,20.607,24.643
11507.0,2.259,0.633,-34.004,1.818,9.469,5.249,37.636,4.953,-20.282,-2.624,0.0,39.3,39.8,9.621,1.679,-13.988,-10.874,-15.492,-11.888,-3.02,27.56,0.0,252.94,,265.0,265.0,-12.95,2.892,20.615,24.659
11507.5,2.259,0.633,-34.004,1.818,9.469,5.247,37.64,4.974,-20.252,-2.635,0.0,39.289,39.893,9.621,1.679,-14.145,-10.819,-15.688,-11.898,-3.013,27.553,0.0,252.94,,265.0,265.0,-13.061,2.882,20.636,24.649
11508.0,2.259,0.633,-34.004,1.818,9.469,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.621,1.679,-14.206,-10.786,-15.721,-11.871,-3.013,27.553,0.0,252.74,,265.0,265.0,-13.138,2.871,20.627,24.665
11508.5,3.271,0.792,-35.142,1.743,9.578,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.606,1.637,-14.077,-10.857,-15.468,-11.808,-3.013,27.553,0.0,252.74,,265.0,265.0,-13.146,2.861,20.626,24.693
11509.0,3.271,0.792,-35.142,1.743,9.578,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.606,1.637,-13.657,-10.853,-15.203,-11.783,-3.013,27.553,0.0,252.54,,265.0,265.0,-13.052,2.868,20.648,24.655
11509.5,3.271,0.792,-35.142,1.743,9.578,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.606,1.637,-13.895,-10.82,-15.394,-11.828,-3.013,27.553,0.0,252.54,,265.0,265.0,-12.874,2.875,20.65,24.652
11510.0,3.271,0.792,-35.142,1.743,9.578,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.606,1.637,-13.977,-10.774,-15.498,-11.857,-3.013,27.553,0.0,252.44,,265.0,265.0,-12.984,2.881,20.649,24.625
11510.5,3.271,0.792,-35.142,1.743,9.578,5.247,37.64,4.974,-20.252,-2.635,0.0,39.3,39.9,9.606,1.637,-14.075,-10.711,-15.649,-11.833,-3.013,27.553,0.0,252.44,,265.0,265.0,-13.026,2.888,20.663,24.594
11511.0,3.271,0.792,-35.142,1.743,9.578,5.248,37.671,4.979,-20.242,-2.647,0.0,39.277,39.844,9.606,1.637,-14.071,-10.805,-15.557,-11.788,-3.029,27.549,0.0,252.64,,265.0,265.0,-13.067,2.894,20.656,24.565
11511.5,3.271,0.792,-35.142,1.743,9.578,5.248,37.671,4.979,-20.242,-2.647,0.0,39.3,39.8,9.606,1.637,-13.803,-10.824,-15.18,-11.658,-3.029,27.549,0.0,252.64,,265.0,265.0,-13.055,2.9,20.653,24.547
