t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11512.0,3.848,0.914,-35.209,1.721,9.554,5.248,37.671,4.979,-20.242,-2.647,0.0,39.3,39.8,9.377,1.686,-13.471,-10.849,-15.053,-11.701,-3.029,27.549,0.0,252.74,,265.0,265.0,-12.866,2.906,20.64,24.548
11512.5,3.848,0.914,-35.209,1.721,9.554,5.248,37.671,4.979,-20.242,-2.647,0.0,39.3,39.8,9.377,1.686,-13.923,-10.719,-15.4,-11.749,-3.029,27.549,0.0,252.74,,265.0,265.0,-12.768,2.922,20.647,24.577
11513.0,3.848,0.914,-35.209,1.721,9.554,5.248,37.671,4.979,-20.242,-2.647,0.0,39.3,39.8,9.377,1.686,-13.996,-10.679,-15.569,-11.742,-3.029,27.549,0.0,252.84,,265.0,265.0,-12.948,2.937,20.651,24.557
11513.5,3.848,0.914,-35.209,1.721,9.554,5.248,37.671,4.979,-20.242,-2.647,0.0,39.3,39.8,9.377,1.686,-13.974,-10.734,-15.434,-11.753,-3.029,27.549,0.0,252.84,,265.0,265.0,-12.996,2.952,20.651,24.586
11514.0,3.848,0.914,-35.209,1.721,9.554,5.281,37.71,4.987,-20.229,-2.635,0.0,39.292,39.876,9.377,1.686,-13.674,-10.745,-15.063,-11.628,-3.016,27.557,0.0,252.94,,265.0,265.0,-12.974,2.966,20.664,24.63
11514.5,3.848,0.914,-35.209,1.721,9.554,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.377,1.686,-13.483,-10.815,-15.026,-11.658,-3.016,27.557,0.0,252.94,,265.0,265.0,-12.777,2.981,20.684,24.64
11515.0,3.103,0.777,-35.209,1.744,9.502,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.516,1.809,-13.722,-10.745,-15.192,-11.699,-3.016,27.557,0.0,253.04,,265.0,265.0,-12.745,2.995,20.645,24.65
11515.5,3.103,0.777,-35.209,1.744,9.502,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.516,1.809,-13.893,-10.641,-15.438,-11.688,-3.016,27.557,0.0,253.04,,265.0,265.0,-12.84,2.997,20.675,24.639
11516.0,3.103,0.777,-35.209,1.744,9.502,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.516,1.809,-13.949,-10.595,-15.513,-11.654,-3.016,27.557,0.0,253.34,,265.0,265.0,-12.915,2.999,20.682,24.586
11516.5,3.103,0.777,-35.209,1.744,9.502,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.516,1.809,-13.368,-10.707,-14.901,-11.524,-3.016,27.557,0.0,253.34,,265.0,265.0,-12.928,3.0,20.676,24.547
11517.0,3.103,0.777,-35.209,1.744,9.502,5.281,37.71,4.987,-20.229,-2.635,0.0,39.3,39.9,9.516,1.809,-13.376,-10.687,-14.934,-11.548,-3.016,27.557,0.0,253.34,,265.0,265.0,-12.625,3.002,20.683,24.483
11517.5,3.103,0.777,-35.209,1.744,9.502,5.278,37.622,4.951,-20.204,-2.643,0.0,39.294,39.849,9.516,1.809,-13.624,-10.62,-15.149,-11.58,-3.022,27.552,0.0,253.34,,265.0,265.0,-12.636,3.004,20.664,24.465
11518.0,3.103,0.777,-35.209,1.744,9.502,5.278,37.622,4.951,-20.204,-2.643,0.0,39.3,39.8,9.516,1.809,-13.772,-10.578,-15.27,-11.593,-3.022,27.552,0.0,253.24,,265.0,265.0,-12.743,3.005,20.67,24.493
11518.5,2.835,0.676,-35.209,1.708,9.557,5.278,37.622,4.951,-20.204,-2.643,0.0,39.3,39.8,9.482,1.883,-13.833,-10.525,-15.413,-11.604,-3.022,27.552,0.0,253.24,,265.0,265.0,-12.803,3.007,20.674,24.534
11519.0,2.835,0.676,-35.209,1.708,9.557,5.278,37.622,4.951,-20.204,-2.643,0.0,39.3,39.8,9.482,1.883,-13.815,-10.582,-15.313,-11.549,-3.022,27.552,0.0,253.14,,265.0,265.0,-12.844,3.004,20.666,24.536
11519.5,2.835,0.676,-35.209,1.708,9.557,5.278,37.622,4.951,-20.204,-2.643,0.0,39.3,39.8,9.482,1.883,-13.491,-10.67,-14.921,-11.472,-3.022,27.552,0.0,253.14,,265.0,265.0,-12.815,3.001,20.663,24.568
11520.0,2.835,0.676,-35.209,1.708,9.557,5.278,37.622,4.951,-20.204,-2.643,0.0,39.3,39.8,9.482,1.883,-13.546,-10.547,-15.034,-11.51,-3.022,27.552,0.0,252.84,,265.0,265.0,-12.638,2.999,20.653,24.527
11520.5,2.835,0.676,-35.209,1.708,9.557,5.255,37.631,4.966,-20.163,-2.649,0.0,39.282,39.855,9.482,1.883,-13.698,-10.475,-15.176,-11.49,-3.032,27.55,0.0,252.84,,265.0,265.0,-12.659,2.996,20.648,24.537
11521.0,2.835,0.676,-35.209,1.708,9.557,5.255,37.631,4.966,-20.163,-2.649,0.0,39.3,39.9,9.482,1.883,-13.759,-10.408,-15.315,-11.51,-3.032,27.55,0.0,253.14,,265.0,265.0,-12.709,2.993,20.652,24.527
11521.5,2.626,0.636,-35.209,1.796,9.581,5.255,37.631,4.966,-20.163,-2.649,0.0,39.3,39.9,9.432,1.699,-13.738,-10.525,-15.177,-11.505,-3.032,27.55,0.0,253.14,,265.0,265.0,-12.748,2.991,20.65,24.495
11522.0,2.626,0.636,-35.209,1.796,9.581,5.255,37.631,4.966,-20.163,-2.649,0.0,39.3,39.9,9.432,1.699,-13.538,-10.58,-14.946,-11.465,-3.032,27.55,0.0,252.94,,265.0,265.0,-12.736,2.985,20.655,24.464
11522.5,2.626,0.636,-35.209,1.796,9.581,5.255,37.631,4.966,-20.163,-2.649,0.0,39.3,39.9,9.432,1.699,-13.436,-10.583,-14.961,-11.496,-3.032,27.55,0.0,252.94,,265.0,265.0,-12.632,2.979,20.658,24.423
11523.0,2.626,0.636,-35.209,1.796,9.581,5.255,37.631,4.966,-20.163,-2.649,0.0,39.3,39.9,9.432,1.699,-13.553,-10.503,-15.096,-11.506,-3.032,27.55,0.0,253.14,,265.0,265.0,-12.619,2.973,20.681,24.414
11523.5,2.626,0.636,-35.209,1.796,9.581,5.268,37.68,4.972,-20.159,-2.645,0.0,39.287,39.937,9.432,1.699,-13.776,-10.414,-15.276,-11.465,-3.028,27.542,0.0,253.14,,265.0,265.0,-12.664,2.967,20.683,24.42
11524.0,2.626,0.636,-35.209,1.796,9.581,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.432,1.699,-13.678,-10.432,-15.218,-11.425,-3.028,27.542,0.0,253.24,,265.0,265.0,-12.733,2.962,20.68,24.427
11524.5,2.626,0.636,-35.209,1.796,9.581,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.432,1.699,-13.379,-10.443,-15.013,-11.341,-3.028,27.542,0.0,253.24,,265.0,265.0,-12.688,2.956,20.666,24.448
11525.0,3.758,0.891,-35.209,1.761,9.505,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.562,1.796,-13.394,-10.45,-14.933,-11.366,-3.028,27.542,0.0,252.94,,265.0,265.0,-12.544,2.951,20.678,24.454
11525.5,3.758,0.891,-35.209,1.761,9.505,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.562,1.796,-13.504,-10.385,-15.084,-11.399,-3.028,27.542,0.0,252.94,,265.0,265.0,-12.536,2.964,20.698,24.461
11526.0,3.758,0.891,-35.209,1.761,9.505,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.562,1.796,-13.663,-10.331,-15.215,-11.378,-3.028,27.542,0.0,252.94,,265.0,265.0,-12.593,2.977,20.706,24.492
11526.5,3.758,0.891,-35.209,1.761,9.505,5.268,37.68,4.972,-20.159,-2.645,0.0,39.3,39.9,9.562,1.796,-13.697,-10.286,-15.314,-11.345,-3.028,27.542,0.0,252.94,,265.0,265.0,-12.647,2.99,20.701,24.498
11527.0,3.758,0.891,-35.209,1.761,9.505,5.255,37.708,4.992,-20.155,-2.656,0.0,39.288,39.863,9.562,1.796,-13.433,-10.443,-15.029,-11.325,-3.028,27.536,0.0,252.94,,265.0,265.0,-12.66,3.002,20.717,24.507
11527.5,3.758,0.891,-35.209,1.761,9.505,5.255,37.708,4.992,-20.155,-2.656,0.0,39.3,39.9,9.562,1.796,-13.348,-10.416,-14.927,-11.346,-3.028,27.536,0.0,252.94,,265.0,265.0,-12.558,3.015,20.724,24.509
11528.0,3.324,0.814,-35.019,1.724,9.565,5.255,37.708,4.992,-20.155,-2.656,0.0,39.3,39.9,9.617,1.801,-13.538,-10.371,-15.034,-11.374,-3.028,27.536,0.0,253.04,,265.0,265.0,-12.509,3.027,20.72,24.513
11528.5,3.324,0.814,-35.019,1.724,9.565,5.255,37.708,4.992,-20.155,-2.656,0.0,39.3,39.9,9.617,1.801,-13.604,-10.311,-15.162,-11.36,-3.028,27.536,0.0,253.04,,265.0,265.0,-12.579,3.032,20.734,24.492
11529.0,3.324,0.814,-35.019,1.724,9.565,5.255,37.708,4.992,-20.155,-2.656,0.0,39.3,39.9,9.617,1.801,-13.658,-10.25,-15.263,-11.316,-3.028,27.536,0.0,252.64,,265.0,265.0,-12.609,3.037,20.747,24.51
11529.5,3.324,0.814,-35.019,1.724,9.565,5.255,37.708,4.992,-20.155,-2.656,0.0,39.3,39.9,9.617,1.801,-13.707,-10.284,-15.208,-11.322,-3.028,27.536,0.0,252.64,,265.0,265.0,-12.622,3.041,20.745,24.462
11530.0,3.324,0.814,-35.019,1.724,9.565,5.272,37.673,4.948,-20.143,-2.665,0.0,39.289,39.867,9.617,1.801,-13.435,-10.362,-14.967,-11.269,-3.046,27.536,0.0,252.84,,265.0,265.0,-12.63,3.046,20.749,24.447
11530.5,3.324,0.814,-35.019,1.724,9.565,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.617,1.801,-13.275,-10.314,-14.921,-11.269,-3.046,27.536,0.0,252.84,,265.0,265.0,-12.508,3.05,20.741,24.428
11531.0,3.324,0.814,-35.019,1.724,9.565,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.617,1.801,-13.473,-10.245,-15.041,-11.282,-3.046,27.536,0.0,253.04,,265.0,265.0,-12.445,3.055,20.757,24.401
11531.5,2.677,0.653,-34.834,1.78,9.601,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.645,1.678,-13.615,-10.204,-15.203,-11.277,-3.046,27.536,0.0,253.04,,265.0,265.0,-12.51,3.059,20.757,24.405
11532.0,2.677,0.653,-34.834,1.78,9.601,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.645,1.678,-13.554,-10.347,-15.038,-11.275,-3.046,27.536,0.0,253.14,,265.0,265.0,-12.575,3.053,20.762,24.412
11532.5,2.677,0.653,-34.834,1.78,9.601,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.645,1.678,-13.315,-10.259,-14.928,-11.222,-3.046,27.536,0.0,253.14,,265.0,265.0,-12.553,3.047,20.757,24.423
11533.0,2.677,0.653,-34.834,1.78,9.601,5.272,37.673,4.948,-20.143,-2.665,0.0,39.3,39.9,9.645,1.678,-13.385,-10.308,-14.848,-11.247,-3.046,27.536,0.0,253.14,,265.0,265.0,-12.431,3.041,20.759,24.47
11533.5,2.677,0.653,-34.834,1.78,9.601,5.282,37.646,4.956,-20.119,-2.665,0.0,39.284,39.869,9.645,1.678,-13.427,-10.245,-14.96,-11.243,-3.035,27.532,0.0,253.14,,265.0,265.0,-12.447,3.035,20.76,24.504
11534.0,2.677,0.653,-34.834,1.78,9.601,5.282,37.646,4.956,-20.119,-2.665,0.0,39.3,39.9,9.645,1.678,-13.512,-10.208,-15.064,-11.282,-3.035,27.532,0.0,253.04,,265.0,265.0,-12.469,3.029,20.767,24.524
11534.5,3.588,0.831,-35.209,1.784,9.595,5.282,37.646,4.956,-20.119,-2.665,0.0,39.3,39.9,9.544,1.766,-13.539,-10.304,-14.918,-11.221,-3.035,27.532,0.0,253.04,,265.0,265.0,-12.517,3.023,20.775,24.542
11535.0,3.588,0.831,-35.209,1.784,9.595,5.282,37.646,4.956,-20.119,-2.665,0.0,39.3,39.9,9.544,1.766,-13.199,-10.295,-14.788,-11.187,-3.035,27.532,0.0,252.64,,265.0,265.0,-12.496,3.033,20.784,24.537
11535.5,3.588,0.831,-35.209,1.784,9.595,5.282,37.646,4.956,-20.119,-2.665,0.0,39.3,39.9,9.544,1.766,-13.196,-10.243,-14.787,-11.193,-3.035,27.532,0.0,252.64,,265.0,265.0,-12.367,3.042,20.798,24.554
11536.0,3.588,0.831,-35.209,1.784,9.595,5.282,37.646,4.956,-20.119,-2.665,0.0,39.3,39.9,9.544,1.766,-13.371,-10.17,-14.902,-11.198,-3.035,27.532,0.0,252.64,,265.0,265.0,-12.355,3.051,20.776,24.558
11536.5,3.588,0.831,-35.209,1.784,9.595,5.259,37.646,4.986,-20.11,-2.651,0.0,39.273,39.91,9.544,1.766,-13.445,-10.12,-15.053,-11.185,-3.039,27.535,0.0,252.64,,265.0,265.0,-12.41,3.059,20.779,24.582
11537.0,3.588,0.831,-35.209,1.784,9.595,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.544,1.766,-13.542,-10.124,-15.128,-11.163,-3.039,27.535,0.0,252.64,,265.0,265.0,-12.45,3.068,20.793,24.608
11537.5,3.588,0.831,-35.209,1.784,9.595,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.544,1.766,-13.487,-10.239,-14.912,-11.153,-3.039,27.535,0.0,252.64,,265.0,265.0,-12.489,3.077,20.775,24.627
11538.0,2.689,0.73,-33.353,1.762,9.503,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.733,1.739,-13.192,-10.209,-14.74,-11.17,-3.039,27.535,0.0,252.84,,265.0,265.0,-12.448,3.085,20.786,24.654
11538.5,2.689,0.73,-33.353,1.762,9.503,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.733,1.739,-13.381,-10.109,-14.934,-11.146,-3.039,27.535,0.0,252.84,,265.0,265.0,-12.328,3.078,20.779,24.694
11539.0,2.689,0.73,-33.353,1.762,9.503,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.733,1.739,-13.462,-9.998,-15.073,-11.121,-3.039,27.535,0.0,252.94,,265.0,265.0,-12.393,3.072,20.794,24.717
11539.5,2.689,0.73,-33.353,1.762,9.503,5.259,37.646,4.986,-20.11,-2.651,0.0,39.3,39.9,9.733,1.739,-13.503,-10.043,-15.108,-11.104,-3.039,27.535,0.0,252.94,,265.0,265.0,-12.413,3.066,20.804,24.732
11540.0,2.689,0.73,-33.353,1.762,9.503,5.258,37.685,4.986,-20.094,-2.658,0.0,39.271,39.864,9.733,1.739,-13.298,-10.199,-14.813,-11.098,-3.044,27.53,0.0,252.64,,265.0,265.0,-12.44,3.06,20.795,24.714
11540.5,2.689,0.73,-33.353,1.762,9.503,5.258,37.685,4.986,-20.094,-2.658,0.0,39.3,39.9,9.733,1.739,-13.044,-10.193,-14.619,-11.091,-3.044,27.53,0.0,252.64,,265.0,265.0,-12.352,3.053,20.792,24.777
11541.0,3.327,0.755,-35.209,1.688,9.597,5.258,37.685,4.986,-20.094,-2.658,0.0,39.3,39.9,9.555,1.71,-13.263,-10.114,-14.747,-11.114,-3.044,27.53,0.0,252.74,,265.0,265.0,-12.236,3.048,20.82,24.777
11541.5,3.327,0.755,-35.209,1.688,9.597,5.258,37.685,4.986,-20.094,-2.658,0.0,39.3,39.9,9.555,1.71,-13.402,-9.946,-14.998,-11.065,-3.044,27.53,0.0,252.74,,265.0,265.0,-12.309,3.052,20.788,24.749
11542.0,3.327,0.755,-35.209,1.688,9.597,5.258,37.685,4.986,-20.094,-2.658,0.0,39.3,39.9,9.555,1.71,-13.405,-9.956,-15.024,-11.028,-3.044,27.53,0.0,252.74,,265.0,265.0,-12.352,3.057,20.806,24.741
11542.5,3.327,0.755,-35.209,1.688,9.597,5.258,37.685,4.986,-20.094,-2.658,0.0,39.3,39.9,9.555,1.71,-13.206,-10.0,-14.838,-10.964,-3.044,27.53,0.0,252.74,,265.0,265.0,-12.353,3.061,20.832,24.737
11543.0,3.327,0.755,-35.209,1.688,9.597,5.266,37.675,4.966,-20.087,-2.65,0.0,39.272,39.819,9.555,1.71,-13.101,-10.069,-14.602,-10.96,-3.041,27.544,0.0,252.94,,265.0,265.0,-12.252,3.065,20.82,24.715
11543.5,3.327,0.755,-35.209,1.688,9.597,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.555,1.71,-13.157,-9.992,-14.724,-10.979,-3.041,27.544,0.0,252.94,,265.0,265.0,-12.183,3.07,20.831,24.743
11544.0,3.327,0.755,-35.209,1.688,9.597,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.555,1.71,-13.323,-9.925,-14.89,-11.008,-3.041,27.544,0.0,252.84,,265.0,265.0,-12.213,3.074,20.839,24.742
11544.5,2.023,0.545,-33.903,1.768,9.482,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.7,1.716,-13.341,-9.843,-14.97,-10.945,-3.041,27.544,0.0,252.84,,265.0,265.0,-12.286,3.078,20.832,24.754
11545.0,2.023,0.545,-33.903,1.768,9.482,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.7,1.716,-13.364,-9.895,-15.001,-10.955,-3.041,27.544,0.0,253.04,,265.0,265.0,-12.275,3.061,20.823,24.735
11545.5,2.023,0.545,-33.903,1.768,9.482,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.7,1.716,-12.707,-9.991,-14.394,-10.836,-3.041,27.544,0.0,253.04,,265.0,265.0,-12.304,3.044,20.845,24.735
11546.0,2.023,0.545,-33.903,1.768,9.482,5.266,37.675,4.966,-20.087,-2.65,0.0,39.3,39.8,9.7,1.716,-12.997,-9.92,-14.536,-10.883,-3.041,27.544,0.0,252.74,,265.0,265.0,-11.982,3.027,20.828,24.741
11546.5,2.023,0.545,-33.903,1.768,9.482,5.27,37.603,4.931,-20.064,-2.649,0.0,39.259,39.805,9.7,1.716,-13.083,-9.852,-14.659,-10.855,-3.043,27.537,0.0,252.74,,265.0,265.0,-12.084,3.011,20.829,24.751
11547.0,2.023,0.545,-33.903,1.768,9.482,5.27,37.603,4.931,-20.064,-2.649,0.0,39.3,39.8,9.7,1.716,-13.208,-9.795,-14.821,-10.862,-3.043,27.537,0.0,252.94,,265.0,265.0,-12.112,2.994,20.84,24.778
11547.5,2.908,0.728,-34.967,1.786,9.549,5.27,37.603,4.931,-20.064,-2.649,0.0,39.3,39.8,9.579,1.695,-13.249,-9.805,-14.85,-10.867,-3.043,27.537,0.0,252.94,,265.0,265.0,-12.172,2.978,20.83,24.804
11548.0,2.908,0.728,-34.967,1.786,9.549,5.27,37.603,4.931,-20.064,-2.649,0.0,39.3,39.8,9.579,1.695,-13.003,-9.901,-14.62,-10.808,-3.043,27.537,0.0,252.94,,265.0,265.0,-12.193,2.977,20.857,24.911
11548.5,2.908,0.728,-34.967,1.786,9.549,5.27,37.603,4.931,-20.064,-2.649,0.0,39.3,39.8,9.579,1.695,-12.862,-9.877,-14.381,-10.753,-3.043,27.537,0.0,252.94,,265.0,265.0,-12.083,2.976,20.852,24.951
11549.0,2.908,0.728,-34.967,1.786,9.549,5.27,37.603,4.931,-20.064,-2.649,0.0,39.3,39.8,9.579,1.695,-13.053,-9.786,-14.62,-10.823,-3.043,27.537,0.0,253.34,,265.0,265.0,-11.968,2.975,20.853,24.866
11549.5,2.908,0.728,-34.967,1.786,9.549,5.288,37.626,4.984,-20.017,-2.642,0.0,39.262,39.782,9.579,1.695,-13.139,-9.701,-14.772,-10.783,-3.03,27.539,0.0,253.34,,265.0,265.0,-12.07,2.974,20.86,24.799
11550.0,2.908,0.728,-34.967,1.786,9.549,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.579,1.695,-13.163,-9.783,-14.673,-10.771,-3.03,27.539,0.0,253.14,,265.0,265.0,-12.099,2.973,20.841,24.745
11550.5,3.55,0.946,-34.109,1.81,9.505,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.651,1.77,-12.899,-9.926,-14.344,-10.743,-3.03,27.539,0.0,253.14,,265.0,265.0,-12.098,2.972,20.868,24.76
11551.0,3.55,0.946,-34.109,1.81,9.505,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.651,1.77,-12.633,-9.896,-14.271,-10.769,-3.03,27.539,0.0,253.04,,265.0,265.0,-11.978,2.981,20.849,24.714
11551.5,3.55,0.946,-34.109,1.81,9.505,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.651,1.77,-12.811,-9.837,-14.396,-10.804,-3.03,27.539,0.0,253.04,,265.0,265.0,-11.893,2.991,20.852,24.62
11552.0,3.55,0.946,-34.109,1.81,9.505,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.651,1.77,-13.036,-9.77,-14.602,-10.766,-3.03,27.539,0.0,252.64,,265.0,265.0,-11.962,3.0,20.839,24.718
11552.5,3.55,0.946,-34.109,1.81,9.505,5.288,37.626,4.984,-20.017,-2.642,0.0,39.3,39.8,9.651,1.77,-13.106,-9.717,-14.734,-10.744,-3.03,27.539,0.0,252.64,,265.0,265.0,-12.043,3.009,20.841,24.759
11553.0,3.55,0.946,-34.109,1.81,9.505,5.252,37.681,5.01,-20.007,-2.653,0.0,39.265,39.764,9.651,1.77,-13.002,-9.742,-14.491,-10.682,-3.035,27.532,0.0,252.74,,265.0,265.0,-12.075,3.018,20.831,24.781
11553.5,3.55,0.946,-34.109,1.81,9.505,5.252,37.681,5.01,-20.007,-2.653,0.0,39.3,39.8,9.651,1.77,-12.717,-9.807,-14.307,-10.666,-3.035,27.532,0.0,252.74,,265.0,265.0,-11.979,3.026,20.834,24.792
11554.0,3.486,0.87,-35.209,1.735,9.576,5.252,37.681,5.01,-20.007,-2.653,0.0,39.3,39.8,9.477,1.654,-12.763,-9.801,-14.336,-10.715,-3.035,27.532,0.0,252.94,,265.0,265.0,-11.874,3.035,20.823,24.778
11554.5,3.486,0.87,-35.209,1.735,9.576,5.252,37.681,5.01,-20.007,-2.653,0.0,39.3,39.8,9.477,1.654,-12.981,-9.705,-14.551,-10.718,-3.035,27.532,0.0,252.94,,265.0,265.0,-11.904,3.042,20.827,24.697
11555.0,3.486,0.87,-35.209,1.735,9.576,5.252,37.681,5.01,-20.007,-2.653,0.0,39.3,39.8,9.477,1.654,-13.077,-9.642,-14.68,-10.702,-3.035,27.532,0.0,253.34,,265.0,265.0,-11.989,3.05,20.837,24.51
11555.5,3.486,0.87,-35.209,1.735,9.576,5.252,37.681,5.01,-20.007,-2.653,0.0,39.3,39.8,9.477,1.654,-13.129,-9.666,-14.719,-10.705,-3.035,27.532,0.0,253.34,,265.0,265.0,-12.025,3.057,20.804,24.413
11556.0,3.486,0.87,-35.209,1.735,9.576,5.278,37.676,4.95,-20.017,-2.653,0.0,39.26,39.782,9.477,1.654,-12.772,-9.751,-14.217,-10.638,-3.033,27.542,0.0,252.54,,265.0,265.0,-12.055,3.064,20.826,24.398
11556.5,3.486,0.87,-35.209,1.735,9.576,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.477,1.654,-12.847,-9.707,-14.309,-10.675,-3.033,27.542,0.0,252.54,,265.0,265.0,-11.844,3.071,20.825,24.359
11557.0,3.057,0.715,-35.209,1.698,9.514,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.562,1.85,-12.919,-9.648,-14.453,-10.653,-3.033,27.542,0.0,253.04,,265.0,265.0,-11.885,3.077,20.809,24.295
11557.5,3.057,0.715,-35.209,1.698,9.514,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.562,1.85,-13.011,-9.585,-14.614,-10.644,-3.033,27.542,0.0,253.04,,265.0,265.0,-11.918,3.077,20.812,24.28
11558.0,3.057,0.715,-35.209,1.698,9.514,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.562,1.85,-13.036,-9.62,-14.608,-10.643,-3.033,27.542,0.0,252.94,,265.0,265.0,-11.964,3.077,20.795,24.231
11558.5,3.057,0.715,-35.209,1.698,9.514,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.562,1.85,-12.834,-9.651,-14.337,-10.602,-3.033,27.542,0.0,252.94,,265.0,265.0,-11.976,3.076,20.818,24.305
11559.0,3.057,0.715,-35.209,1.698,9.514,5.278,37.676,4.95,-20.017,-2.653,0.0,39.3,39.8,9.562,1.85,-12.711,-9.688,-14.228,-10.572,-3.033,27.542,0.0,253.04,,265.0,265.0,-11.856,3.076,20.807,24.224
11559.5,3.057,0.715,-35.209,1.698,9.514,5.279,37.645,4.957,-20.003,-2.648,0.0,39.256,39.75,9.562,1.85,-12.743,-9.659,-14.297,-10.614,-3.029,27.544,0.0,253.04,,265.0,265.0,-11.8,3.076,20.811,24.19
11560.0,3.057,0.715,-35.209,1.698,9.514,5.279,37.645,4.957,-20.003,-2.648,0.0,39.3,39.7,9.562,1.85,-12.957,-9.543,-14.53,-10.595,-3.029,27.544,0.0,252.94,,265.0,265.0,-11.828,3.076,20.813,24.224
11560.5,3.189,0.792,-35.043,1.739,9.477,5.279,37.645,4.957,-20.003,-2.648,0.0,39.3,39.7,9.599,1.837,-12.948,-9.576,-14.504,-10.583,-3.029,27.544,0.0,252.94,,265.0,265.0,-11.906,3.075,20.798,24.29
11561.0,3.189,0.792,-35.043,1.739,9.477,5.279,37.645,4.957,-20.003,-2.648,0.0,39.3,39.7,9.599,1.837,-12.695,-9.588,-14.308,-10.538,-3.029,27.544,0.0,252.34,,265.0,265.0,-11.903,3.077,20.804,24.345
11561.5,3.189,0.792,-35.043,1.739,9.477,5.279,37.645,4.957,-20.003,-2.648,0.0,39.3,39.7,9.599,1.837,-12.645,-9.616,-14.125,-10.529,-3.029,27.544,0.0,252.34,,265.0,265.0,-11.782,3.079,20.804,24.422
11562.0,3.189,0.792,-35.043,1.739,9.477,5.279,37.645,4.957,-20.003,-2.648,0.0,39.3,39.7,9.599,1.837,-12.727,-9.526,-14.238,-10.523,-3.029,27.544,0.0,252.64,,265.0,265.0,-11.729,3.081,20.792,24.374
11562.5,3.189,0.792,-35.043,1.739,9.477,5.28,37.642,4.978,-19.982,-2.642,0.0,39.252,39.839,9.599,1.837,-12.767,-9.474,-14.372,-10.507,-3.021,27.542,0.0,252.64,,265.0,265.0,-11.753,3.082,20.803,24.282
11563.0,3.189,0.792,-35.043,1.739,9.477,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.599,1.837,-12.877,-9.446,-14.524,-10.497,-3.021,27.542,0.0,252.94,,265.0,265.0,-11.78,3.084,20.809,24.294
11563.5,3.376,0.815,-35.081,1.809,9.52,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.594,1.582,-12.806,-9.608,-14.276,-10.483,-3.021,27.542,0.0,252.94,,265.0,265.0,-11.836,3.086,20.798,24.292
11564.0,3.376,0.815,-35.081,1.809,9.52,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.594,1.582,-12.73,-9.591,-14.265,-10.551,-3.021,27.542,0.0,252.84,,265.0,265.0,-11.793,3.091,20.809,24.347
11564.5,3.376,0.815,-35.081,1.809,9.52,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.594,1.582,-12.867,-9.516,-14.421,-10.529,-3.021,27.542,0.0,252.84,,265.0,265.0,-11.784,3.095,20.807,24.377
11565.0,3.376,0.815,-35.081,1.809,9.52,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.594,1.582,-12.911,-9.412,-14.514,-10.507,-3.021,27.542,0.0,253.04,,265.0,265.0,-11.833,3.1,20.808,24.42
11565.5,3.376,0.815,-35.081,1.809,9.52,5.28,37.642,4.978,-19.982,-2.642,0.0,39.3,39.8,9.594,1.582,-12.925,-9.391,-14.606,-10.463,-3.021,27.542,0.0,253.04,,265.0,265.0,-11.836,3.104,20.796,24.461
11566.0,3.376,0.815,-35.081,1.809,9.52,5.295,37.692,5.018,-19.97,-2.629,0.0,39.271,39.833,9.594,1.582,-12.842,-9.507,-14.392,-10.436,-3.007,27.553,0.0,252.74,,265.0,265.0,-11.846,3.109,20.786,24.505
11566.5,3.376,0.815,-35.081,1.809,9.52,5.295,37.692,5.018,-19.97,-2.629,0.0,39.3,39.8,9.594,1.582,-12.604,-9.434,-14.245,-10.409,-3.007,27.553,0.0,252.74,,265.0,265.0,-11.794,3.113,20.81,24.511
11567.0,3.171,0.791,-35.209,1.749,10.563,5.295,37.692,5.018,-19.97,-2.629,0.0,39.3,39.8,9.516,1.861,-12.743,-9.372,-14.368,-10.391,-3.007,27.553,0.0,252.64,,265.0,265.0,-11.673,3.118,20.814,24.488
11567.5,3.171,0.791,-35.209,1.749,10.563,5.295,37.692,5.018,-19.97,-2.629,0.0,39.3,39.8,9.516,1.861,-12.775,-9.359,-14.399,-10.373,-3.007,27.553,0.0,252.64,,265.0,265.0,-11.719,3.119,20.799,24.508
11568.0,3.171,0.791,-35.209,1.749,10.563,5.295,37.692,5.018,-19.97,-2.629,0.0,39.3,39.8,9.516,1.861,-12.803,-9.307,-14.479,-10.354,-3.007,27.553,0.0,252.84,,265.0,265.0,-11.726,3.119,20.806,24.524
11568.5,3.171,0.791,-35.209,1.749,10.563,5.295,37.692,5.018,-19.97,-2.629,0.0,39.3,39.8,9.516,1.861,-12.842,-9.395,-14.451,-10.388,-3.007,27.553,0.0,252.84,,265.0,265.0,-11.736,3.12,20.802,24.533
11569.0,3.171,0.791,-35.209,1.749,10.563,5.315,37.69,5.018,-19.988,-2.638,0.0,39.264,39.788,9.516,1.861,-12.691,-9.387,-14.303,-10.39,-3.017,27.546,0.0,252.74,,265.0,265.0,-11.769,3.121,20.796,24.567
11569.5,3.171,0.791,-35.209,1.749,10.563,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.516,1.861,-12.641,-9.403,-14.16,-10.384,-3.017,27.546,0.0,252.74,,265.0,265.0,-11.693,3.122,20.787,24.616
11570.0,2.575,0.703,-33.89,1.863,9.478,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.631,1.632,-12.652,-9.334,-14.282,-10.38,-3.017,27.546,0.0,252.74,,265.0,265.0,-11.647,3.123,20.794,24.616
11570.5,2.575,0.703,-33.89,1.863,9.478,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.631,1.632,-12.745,-9.289,-14.389,-10.356,-3.017,27.546,0.0,252.74,,265.0,265.0,-11.662,3.114,20.778,24.641
11571.0,2.575,0.703,-33.89,1.863,9.478,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.631,1.632,-12.827,-9.338,-14.406,-10.341,-3.017,27.546,0.0,252.04,,265.0,265.0,-11.695,3.105,20.778,24.653
11571.5,2.575,0.703,-33.89,1.863,9.478,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.631,1.632,-12.623,-9.454,-14.142,-10.339,-3.017,27.546,0.0,252.04,,265.0,265.0,-11.728,3.096,20.794,24.652
11572.0,2.575,0.703,-33.89,1.863,9.478,5.315,37.69,5.018,-19.988,-2.638,0.0,39.3,39.8,9.631,1.632,-12.506,-9.448,-14.108,-10.384,-3.017,27.546,0.0,252.24,,265.0,265.0,-11.64,3.088,20.793,24.733
11572.5,2.575,0.703,-33.89,1.863,9.478,5.315,37.65,5.0,-19.988,-2.635,0.0,39.266,39.843,9.631,1.632,-12.622,-9.336,-14.211,-10.377,-3.024,27.533,0.0,252.24,,265.0,265.0,-11.611,3.079,20.781,24.77
11573.0,2.575,0.703,-33.89,1.863,9.478,5.315,37.65,5.0,-19.988,-2.635,0.0,39.3,39.8,9.631,1.632,-12.748,-9.251,-14.37,-10.329,-3.024,27.533,0.0,252.64,,265.0,265.0,-11.636,3.071,20.812,24.788
11573.5,2.826,0.702,-35.209,1.771,9.569,5.315,37.65,5.0,-19.988,-2.635,0.0,39.3,39.8,9.607,1.965,-12.794,-9.221,-14.45,-10.304,-3.024,27.533,0.0,252.64,,265.0,265.0,-11.675,3.063,20.808,24.784
11574.0,2.826,0.702,-35.209,1.771,9.569,5.315,37.65,5.0,-19.988,-2.635,0.0,39.3,39.8,9.607,1.965,-12.761,-9.302,-14.357,-10.296,-3.024,27.533,0.0,252.84,,265.0,265.0,-11.692,3.059,20.829,24.75
11574.5,2.826,0.702,-35.209,1.771,9.569,5.315,37.65,5.0,-19.988,-2.635,0.0,39.3,39.8,9.607,1.965,-12.49,-9.335,-14.103,-10.297,-3.024,27.533,0.0,252.84,,265.0,265.0,-11.679,3.055,20.808,24.741
11575.0,2.826,0.702,-35.209,1.771,9.569,5.315,37.65,5.0,-19.988,-2.635,0.0,39.3,39.8,9.607,1.965,-12.547,-9.267,-14.163,-10.28,-3.024,27.533,0.0,252.44,,265.0,265.0,-11.557,3.051,20.837,24.736
11575.5,2.826,0.702,-35.209,1.771,9.569,5.303,37.628,5.011,-19.97,-2.636,0.0,39.267,39.81,9.607,1.965,-12.656,-9.221,-14.296,-10.261,-3.025,27.541,0.0,252.44,,265.0,265.0,-11.564,3.048,20.824,24.754
11576.0,2.826,0.702,-35.209,1.771,9.569,5.303,37.628,5.011,-19.97,-2.636,0.0,39.3,39.8,9.607,1.965,-12.718,-9.166,-14.412,-10.244,-3.025,27.541,0.0,252.64,,265.0,265.0,-11.608,3.044,20.821,24.777
11576.5,3.777,0.902,-35.209,1.778,9.61,5.303,37.628,5.011,-19.97,-2.636,0.0,39.3,39.8,9.447,1.81,-12.669,-9.248,-14.285,-10.272,-3.025,27.541,0.0,252.64,,265.0,265.0,-11.635,3.041,20.844,24.765
11577.0,3.777,0.902,-35.209,1.778,9.61,5.303,37.628,5.011,-19.97,-2.636,0.0,39.3,39.8,9.447,1.81,-12.525,-9.346,-14.06,-10.273,-3.025,27.541,0.0,252.44,,265.0,265.0,-11.619,3.053,20.807,24.776
11577.5,3.777,0.902,-35.209,1.778,9.61,5.303,37.628,5.011,-19.97,-2.636,0.0,39.3,39.8,9.447,1.81,-12.384,-9.319,-13.999,-10.252,-3.025,27.541,0.0,252.44,,265.0,265.0,-11.551,3.064,20.822,24.776
11578.0,3.777,0.902,-35.209,1.778,9.61,5.303,37.628,5.011,-19.97,-2.636,0.0,39.3,39.8,9.447,1.81,-12.607,-9.123,-14.246,-10.19,-3.025,27.541,0.0,252.14,,265.0,265.0,-11.489,3.076,20.809,24.78
11578.5,3.777,0.902,-35.209,1.778,9.61,5.298,37.666,5.011,-19.931,-2.634,0.0,39.274,39.828,9.447,1.81,-12.634,-9.106,-14.313,-10.17,-3.021,27.544,0.0,252.14,,265.0,265.0,-11.542,3.088,20.798,24.767
11579.0,3.777,0.902,-35.209,1.778,9.61,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.447,1.81,-12.54,-9.191,-14.168,-10.174,-3.021,27.544,0.0,252.24,,265.0,265.0,-11.556,3.099,20.803,24.79
11579.5,3.777,0.902,-35.209,1.778,9.61,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.447,1.81,-12.301,-9.288,-13.882,-10.153,-3.021,27.544,0.0,252.24,,265.0,265.0,-11.518,3.11,20.818,24.8
11580.0,3.24,0.786,-35.209,1.748,9.627,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.583,1.645,-12.447,-9.218,-13.966,-10.174,-3.021,27.544,0.0,251.94,,265.0,265.0,-11.406,3.121,20.807,24.817
11580.5,3.24,0.786,-35.209,1.748,9.627,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.583,1.645,-12.508,-9.085,-14.093,-10.121,-3.021,27.544,0.0,251.94,,265.0,265.0,-11.451,3.123,20.795,24.812
11581.0,3.24,0.786,-35.209,1.748,9.627,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.583,1.645,-12.557,-9.027,-14.193,-10.106,-3.021,27.544,0.0,252.44,,265.0,265.0,-11.452,3.125,20.79,24.829
11581.5,3.24,0.786,-35.209,1.748,9.627,5.298,37.666,5.011,-19.931,-2.634,0.0,39.3,39.8,9.583,1.645,-12.557,-9.103,-14.115,-10.095,-3.021,27.544,0.0,252.44,,265.0,265.0,-11.471,3.127,20.787,24.755
11582.0,3.24,0.786,-35.209,1.748,9.627,5.303,37.687,5.001,-19.923,-2.647,0.0,39.276,39.836,9.583,1.645,-12.329,-9.169,-13.935,-10.118,-3.029,27.529,0.0,252.34,,265.0,265.0,-11.468,3.129,20.787,24.714
11582.5,3.24,0.786,-35.209,1.748,9.627,5.303,37.687,5.001,-19.923,-2.647,0.0,39.3,39.8,9.583,1.645,-12.402,-9.096,-13.98,-10.108,-3.029,27.529,0.0,252.34,,265.0,265.0,-11.387,3.13,20.775,24.663
11583.0,2.433,0.638,-34.066,1.778,9.539,5.303,37.687,5.001,-19.923,-2.647,0.0,39.3,39.8,9.714,1.788,-12.451,-9.043,-14.014,-10.058,-3.029,27.529,0.0,252.74,,265.0,265.0,-11.396,3.132,20.798,24.632
11583.5,2.433,0.638,-34.066,1.778,9.539,5.303,37.687,5.001,-19.923,-2.647,0.0,39.3,39.8,9.714,1.788,-12.456,-8.972,-14.112,-10.039,-3.029,27.529,0.0,252.74,,265.0,265.0,-11.391,3.121,20.806,24.638
11584.0,2.433,0.638,-34.066,1.778,9.539,5.303,37.687,5.001,-19.923,-2.647,0.0,39.3,39.8,9.714,1.788,-12.468,-8.933,-14.16,-10.017,-3.029,27.529,0.0,252.04,,265.0,265.0,-11.395,3.109,20.803,24.654
11584.5,2.433,0.638,-34.066,1.778,9.539,5.303,37.687,5.001,-19.923,-2.647,0.0,39.3,39.8,9.714,1.788,-12.373,-9.029,-13.99,-10.015,-3.029,27.529,0.0,252.04,,265.0,265.0,-11.395,3.098,20.808,24.644
11585.0,2.433,0.638,-34.066,1.778,9.539,5.296,37.655,4.973,-19.915,-2.64,0.0,39.274,39.813,9.714,1.788,-12.294,-9.028,-13.816,-9.977,-3.038,27.535,0.0,252.34,,265.0,265.0,-11.352,3.087,20.833,24.671
11585.5,2.433,0.638,-34.066,1.778,9.539,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.714,1.788,-12.354,-8.937,-13.967,-9.978,-3.038,27.535,0.0,252.34,,265.0,265.0,-11.279,3.077,20.839,24.666
11586.0,2.433,0.638,-34.066,1.778,9.539,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.714,1.788,-12.391,-8.866,-14.038,-9.917,-3.038,27.535,0.0,252.54,,265.0,265.0,-11.309,3.066,20.84,24.661
11586.5,2.724,0.724,-33.791,1.724,9.529,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.689,1.787,-12.43,-8.826,-14.091,-9.912,-3.038,27.535,0.0,252.54,,265.0,265.0,-11.303,3.056,20.835,24.66
11587.0,2.724,0.724,-33.791,1.724,9.529,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.689,1.787,-12.372,-8.86,-13.975,-9.893,-3.038,27.535,0.0,252.14,,265.0,265.0,-11.315,3.05,20.849,24.623
11587.5,2.724,0.724,-33.791,1.724,9.529,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.689,1.787,-12.119,-8.949,-13.784,-9.87,-3.038,27.535,0.0,252.14,,265.0,265.0,-11.275,3.045,20.849,24.644
11588.0,2.724,0.724,-33.791,1.724,9.529,5.296,37.655,4.973,-19.915,-2.64,0.0,39.3,39.8,9.689,1.787,-12.148,-8.972,-13.673,-9.894,-3.038,27.535,0.0,252.04,,265.0,265.0,-11.181,3.04,20.885,24.709
11588.5,2.724,0.724,-33.791,1.724,9.529,5.3,37.638,4.989,-19.91,-2.645,0.0,39.269,39.829,9.689,1.787,-12.173,-8.815,-13.779,-9.875,-3.043,27.519,0.0,252.04,,265.0,265.0,-11.172,3.035,20.908,24.709
11589.0,2.724,0.724,-33.791,1.724,9.529,5.3,37.638,4.989,-19.91,-2.645,0.0,39.3,39.8,9.689,1.787,-12.317,-8.696,-14.018,-9.776,-3.043,27.519,0.0,252.54,,265.0,265.0,-11.16,3.03,20.901,24.709
11589.5,2.589,0.621,-35.209,1.81,9.554,5.3,37.638,4.989,-19.91,-2.645,0.0,39.3,39.8,9.541,1.733,-12.362,-8.767,-13.954,-9.77,-3.043,27.519,0.0,252.54,,265.0,265.0,-11.202,3.025,20.89,24.738
11590.0,2.589,0.621,-35.209,1.81,9.554,5.3,37.638,4.989,-19.91,-2.645,0.0,39.3,39.8,9.541,1.733,-12.179,-8.801,-13.794,-9.753,-3.043,27.519,0.0,252.24,,265.0,265.0,-11.213,3.017,20.887,24.747
11590.5,2.589,0.621,-35.209,1.81,9.554,5.3,37.638,4.989,-19.91,-2.645,0.0,39.3,39.8,9.541,1.733,-12.027,-8.8,-13.719,-9.748,-3.043,27.519,0.0,252.24,,265.0,265.0,-11.132,3.01,20.931,24.763
11591.0,2.589,0.621,-35.209,1.81,9.554,5.3,37.638,4.989,-19.91,-2.645,0.0,39.3,39.8,9.541,1.733,-12.096,-8.761,-13.75,-9.727,-3.043,27.519,0.0,252.94,,265.0,265.0,-11.074,3.003,20.925,24.814
11591.5,2.589,0.621,-35.209,1.81,9.554,5.32,37.662,5.0,-19.897,-2.637,0.0,39.267,39.835,9.541,1.733,-12.181,-8.702,-13.803,-9.731,-3.032,27.532,0.0,252.94,,265.0,265.0,-11.084,2.997,20.929,24.803
11592.0,2.589,0.621,-35.209,1.81,9.554,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.541,1.733,-12.217,-8.637,-13.889,-9.718,-3.032,27.532,0.0,252.64,,265.0,270.0,-11.104,2.99,20.923,24.801
11592.5,2.589,0.621,-35.209,1.81,9.554,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.541,1.733,-12.097,-8.678,-13.784,-9.693,-3.032,27.532,0.0,252.64,,270.0,270.0,-11.115,2.983,20.945,24.781
11593.0,3.353,0.778,-35.209,1.747,9.61,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.582,1.631,-12.086,-8.72,-13.665,-9.674,-3.032,27.532,0.0,251.94,,270.0,270.0,-11.063,2.977,20.924,24.766
11593.5,3.353,0.778,-35.209,1.747,9.61,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.582,1.631,-12.057,-8.714,-13.623,-9.672,-3.032,27.532,0.0,251.94,,270.0,270.0,-11.036,2.983,20.93,24.75
11594.0,3.353,0.778,-35.209,1.747,9.61,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.582,1.631,-12.137,-8.623,-13.72,-9.63,-3.032,27.532,0.0,252.64,,270.0,270.0,-11.016,2.989,20.932,24.741
11594.5,3.353,0.778,-35.209,1.747,9.61,5.32,37.662,5.0,-19.897,-2.637,0.0,39.3,39.8,9.582,1.631,-12.15,-8.51,-13.784,-9.601,-3.032,27.532,0.0,252.64,,270.0,270.0,-11.028,2.995,20.94,24.746
11595.0,3.353,0.778,-35.209,1.747,9.61,5.337,37.667,5.034,-19.909,-2.639,0.0,39.269,39.869,9.582,1.631,-12.177,-8.522,-13.844,-9.587,-3.037,27.53,0.0,252.64,,270.0,270.0,-11.011,3.001,20.944,24.748
11595.5,3.353,0.778,-35.209,1.747,9.61,5.337,37.667,5.034,-19.909,-2.639,0.0,39.3,39.9,9.582,1.631,-12.137,-8.688,-13.655,-9.632,-3.037,27.53,0.0,252.64,,270.0,270.0,-11.033,3.007,20.956,24.722
11596.0,2.961,0.767,-34.0,1.822,9.568,5.337,37.667,5.034,-19.909,-2.639,0.0,39.3,39.9,9.68,1.55,-11.94,-8.655,-13.57,-9.649,-3.037,27.53,0.0,252.84,,270.0,270.0,-11.028,3.012,20.952,24.713
11596.5,2.961,0.767,-34.0,1.822,9.568,5.337,37.667,5.034,-19.909,-2.639,0.0,39.3,39.9,9.68,1.55,-12.069,-8.549,-13.696,-9.56,-3.037,27.53,0.0,252.84,,270.0,270.0,-10.953,3.012,20.965,24.745
11597.0,2.961,0.767,-34.0,1.822,9.568,5.337,37.667,5.034,-19.909,-2.639,0.0,39.3,39.9,9.68,1.55,-12.136,-8.465,-13.774,-9.533,-3.037,27.53,0.0,257.74,,270.0,270.0,-10.968,3.011,20.957,24.72
11597.5,2.961,0.767,-34.0,1.822,9.568,5.337,37.667,5.034,-19.909,-2.639,0.0,39.3,39.9,9.68,1.55,-12.09,-8.484,-13.724,-9.532,-3.037,27.53,0.0,257.74,,270.0,270.0,-10.977,3.01,20.964,24.7
11598.0,2.961,0.767,-34.0,1.822,9.568,5.33,37.671,4.992,-19.882,-2.658,0.0,39.263,39.847,9.68,1.55,-11.95,-8.546,-13.546,-9.531,-3.046,27.526,0.0,257.84,,270.0,270.0,-10.958,3.009,20.97,24.714
11598.5,2.961,0.767,-34.0,1.822,9.568,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.68,1.55,-11.86,-8.56,-13.489,-9.514,-3.046,27.526,0.0,257.84,,270.0,270.0,-10.893,3.008,20.982,24.69
11599.0,2.961,0.767,-34.0,1.822,9.568,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.68,1.55,-11.871,-8.511,-13.504,-9.511,-3.046,27.526,0.0,257.44,,270.0,270.0,-10.856,3.008,20.973,24.721
11599.5,2.779,0.694,-34.266,1.798,9.611,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.706,1.672,-11.995,-8.441,-13.593,-9.468,-3.046,27.526,0.0,257.44,,270.0,270.0,-10.849,3.007,20.977,24.718
11600.0,2.779,0.694,-34.266,1.798,9.611,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.706,1.672,-11.919,-8.386,-13.512,-9.398,-3.046,27.526,0.0,257.84,,270.0,270.0,-10.874,3.003,20.99,24.728
11600.5,2.779,0.694,-34.266,1.798,9.611,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.706,1.672,-11.777,-8.506,-13.332,-9.421,-3.046,27.526,0.0,257.84,,270.0,270.0,-10.803,2.999,20.985,24.719
11601.0,2.779,0.694,-34.266,1.798,9.611,5.33,37.671,4.992,-19.882,-2.658,0.0,39.3,39.8,9.706,1.672,-11.667,-8.453,-13.307,-9.386,-3.046,27.526,0.0,257.24,,270.0,270.0,-10.759,2.996,20.982,24.669
11601.5,2.779,0.694,-34.266,1.798,9.611,5.326,37.623,4.996,-19.846,-2.646,0.0,39.261,39.857,9.706,1.672,-11.797,-8.371,-13.432,-9.357,-3.038,27.536,0.0,257.24,,270.0,270.0,-10.703,2.992,20.982,24.629
11602.0,2.779,0.694,-34.266,1.798,9.611,5.326,37.623,4.996,-19.846,-2.646,0.0,39.3,39.9,9.706,1.672,-11.836,-8.256,-13.486,-9.281,-3.038,27.536,0.0,256.74,,270.0,270.0,-10.739,2.989,21.001,24.617
11602.5,2.871,0.764,-34.238,1.786,9.503,5.326,37.623,4.996,-19.846,-2.646,0.0,39.3,39.9,9.656,1.87,-11.837,-8.227,-13.538,-9.266,-3.038,27.536,0.0,256.74,,270.0,270.0,-10.715,2.985,21.005,24.621
11603.0,2.871,0.764,-34.238,1.786,9.503,5.326,37.623,4.996,-19.846,-2.646,0.0,39.3,39.9,9.656,1.87,-11.693,-8.342,-13.379,-9.278,-3.038,27.536,0.0,257.24,,270.0,270.0,-10.717,2.983,21.003,24.605
11603.5,2.871,0.764,-34.238,1.786,9.503,5.326,37.623,4.996,-19.846,-2.646,0.0,39.3,39.9,9.656,1.87,-11.666,-8.308,-13.217,-9.267,-3.038,27.536,0.0,257.24,,270.0,270.0,-10.673,2.982,20.978,24.599
11604.0,2.871,0.764,-34.238,1.786,9.503,5.326,37.623,4.996,-19.846,-2.646,0.0,39.3,39.9,9.656,1.87,-11.685,-8.19,-13.306,-9.229,-3.038,27.536,0.0,257.94,,270.0,270.0,-10.614,2.98,21.007,24.626
11604.5,2.871,0.764,-34.238,1.786,9.503,5.308,37.639,5.023,-19.827,-2.645,0.0,39.252,39.854,9.656,1.87,-11.716,-8.125,-13.374,-9.158,-3.037,27.535,0.0,257.94,,270.0,270.0,-10.602,2.978,21.004,24.671
11605.0,2.871,0.764,-34.238,1.786,9.503,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.656,1.87,-11.732,-8.073,-13.453,-9.134,-3.037,27.535,0.0,257.74,,270.0,270.0,-10.593,2.976,21.012,24.655
11605.5,2.871,0.764,-34.238,1.786,9.503,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.656,1.87,-11.818,-8.13,-13.45,-9.187,-3.037,27.535,0.0,257.74,,270.0,270.0,-10.598,2.974,20.981,24.672
11606.0,3.025,0.702,-35.209,1.723,9.551,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.445,1.749,-11.663,-8.207,-13.343,-9.2,-3.037,27.535,0.0,257.84,,270.0,270.0,-10.646,2.973,21.007,24.652
11606.5,3.025,0.702,-35.209,1.723,9.551,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.445,1.749,-11.706,-8.178,-13.335,-9.192,-3.037,27.535,0.0,257.84,,270.0,270.0,-10.603,2.974,21.0,24.633
11607.0,3.025,0.702,-35.209,1.723,9.551,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.445,1.749,-11.658,-8.004,-13.39,-9.059,-3.037,27.535,0.0,257.34,,270.0,270.0,-10.603,2.974,21.007,24.615
11607.5,3.025,0.702,-35.209,1.723,9.551,5.308,37.639,5.023,-19.827,-2.645,0.0,39.3,39.9,9.445,1.749,-11.676,-8.007,-13.421,-9.062,-3.037,27.535,0.0,257.34,,270.0,270.0,-10.528,2.975,21.017,24.634
11608.0,3.025,0.702,-35.209,1.723,9.551,5.288,37.67,5.045,-19.829,-2.643,0.0,39.26,39.846,9.445,1.749,-11.703,-8.107,-13.388,-9.132,-3.034,27.538,0.0,257.84,,270.0,270.0,-10.542,2.976,21.007,24.654
11608.5,3.025,0.702,-35.209,1.723,9.551,5.288,37.67,5.045,-19.829,-2.643,0.0,39.3,39.8,9.445,1.749,-11.702,-8.259,-13.269,-9.195,-3.034,27.538,0.0,257.84,,270.0,270.0,-10.582,2.977,21.023,24.668
11609.0,3.102,0.743,-35.209,1.784,9.615,5.288,37.67,5.045,-19.829,-2.643,0.0,39.3,39.8,9.522,1.721,-11.699,-8.25,-13.279,-9.22,-3.034,27.538,0.0,257.54,,270.0,270.0,-10.606,2.978,21.025,24.671
11609.5,3.102,0.743,-35.209,1.784,9.615,5.288,37.67,5.045,-19.829,-2.643,0.0,39.3,39.8,9.522,1.721,-11.77,-8.135,-13.426,-9.177,-3.034,27.538,0.0,257.54,,270.0,270.0,-10.612,2.98,21.016,24.683
11610.0,3.102,0.743,-35.209,1.784,9.615,5.288,37.67,5.045,-19.829,-2.643,0.0,39.3,39.8,9.522,1.721,-11.803,-8.083,-13.498,-9.178,-3.034,27.538,0.0,258.54,,270.0,270.0,-10.627,2.982,21.045,24.671
11610.5,3.102,0.743,-35.209,1.784,9.615,5.288,37.67,5.045,-19.829,-2.643,0.0,39.3,39.8,9.522,1.721,-11.836,-8.066,-13.527,-9.149,-3.034,27.538,0.0,258.54,,270.0,270.0,-10.64,2.984,21.035,24.678
11611.0,3.102,0.743,-35.209,1.784,9.615,5.297,37.67,5.028,-19.845,-2.645,0.0,39.263,39.835,9.522,1.721,-11.594,-8.185,-13.195,-9.125,-3.025,27.547,0.0,257.84,,270.0,270.0,-10.645,2.986,21.052,24.665
11611.5,3.102,0.743,-35.209,1.784,9.615,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.522,1.721,-11.572,-8.198,-13.206,-9.142,-3.025,27.547,0.0,257.84,,270.0,270.0,-10.525,2.988,21.043,24.653
11612.0,3.08,0.725,-35.209,1.73,9.556,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.6,1.811,-11.644,-8.126,-13.242,-9.123,-3.025,27.547,0.0,258.54,,270.0,270.0,-10.529,2.989,21.041,24.658
11612.5,3.08,0.725,-35.209,1.73,9.556,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.6,1.811,-11.692,-8.041,-13.364,-9.094,-3.025,27.547,0.0,258.54,,270.0,270.0,-10.534,2.991,21.043,24.647
11613.0,3.08,0.725,-35.209,1.73,9.556,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.6,1.811,-11.741,-8.043,-13.416,-9.071,-3.025,27.547,0.0,258.14,,270.0,270.0,-10.548,2.992,21.037,24.666
11613.5,3.08,0.725,-35.209,1.73,9.556,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.6,1.811,-11.646,-8.164,-13.278,-9.117,-3.025,27.547,0.0,258.14,,270.0,270.0,-10.568,2.994,21.038,24.684
11614.0,3.08,0.725,-35.209,1.73,9.556,5.297,37.67,5.028,-19.845,-2.645,0.0,39.3,39.8,9.6,1.811,-11.442,-8.159,-13.057,-9.108,-3.025,27.547,0.0,258.64,,270.0,270.0,-10.551,2.995,21.045,24.727
11614.5,3.08,0.725,-35.209,1.73,9.556,5.301,37.627,5.0,-19.839,-2.642,0.0,39.262,39.794,9.6,1.811,-11.527,-8.007,-13.154,-9.047,-3.03,27.551,0.0,258.64,,270.0,270.0,-10.441,2.997,21.025,24.759
11615.0,3.08,0.725,-35.209,1.73,9.556,5.301,37.627,5.0,-19.839,-2.642,0.0,39.3,39.8,9.6,1.811,-11.604,-7.972,-13.268,-9.012,-3.03,27.551,0.0,258.14,,270.0,270.0,-10.434,2.998,21.037,24.754
11615.5,2.12,0.579,-33.329,1.812,9.49,5.301,37.627,5.0,-19.839,-2.642,0.0,39.3,39.8,9.73,1.786,-11.652,-7.917,-13.276,-8.985,-3.03,27.551,0.0,258.14,,270.0,270.0,-10.464,2.999,21.046,24.745
11616.0,2.12,0.579,-33.329,1.812,9.49,5.301,37.627,5.0,-19.839,-2.642,0.0,39.3,39.8,9.73,1.786,-11.571,-8.007,-13.193,-9.012,-3.03,27.551,0.0,258.24,,270.0,270.0,-10.458,2.985,21.036,24.752
11616.5,2.12,0.579,-33.329,1.812,9.49,5.301,37.627,5.0,-19.839,-2.642,0.0,39.3,39.8,9.73,1.786,-11.401,-8.08,-12.99,-9.044,-3.03,27.551,0.0,258.24,,270.0,270.0,-10.446,2.971,21.015,24.726
11617.0,2.12,0.579,-33.329,1.812,9.49,5.301,37.627,5.0,-19.839,-2.642,0.0,39.3,39.8,9.73,1.786,-11.418,-8.016,-13.009,-8.99,-3.03,27.551,0.0,257.94,,270.0,270.0,-10.379,2.957,21.024,24.65
11617.5,2.12,0.579,-33.329,1.812,9.49,5.292,37.618,5.0,-19.817,-2.635,0.0,39.249,39.836,9.73,1.786,-11.493,-7.964,-13.124,-8.945,-3.027,27.551,0.0,257.94,,270.0,270.0,-10.358,2.943,21.028,24.611
11618.0,2.12,0.579,-33.329,1.812,9.49,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.73,1.786,-11.507,-7.847,-13.17,-8.899,-3.027,27.551,0.0,257.74,,270.0,270.0,-10.381,2.929,21.009,24.613
11618.5,3.803,0.903,-35.209,1.752,9.56,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.615,1.585,-11.381,-7.928,-12.982,-8.87,-3.027,27.551,0.0,257.74,,270.0,270.0,-10.356,2.916,21.015,24.631
11619.0,3.803,0.903,-35.209,1.752,9.56,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.615,1.585,-11.234,-7.975,-12.812,-8.872,-3.027,27.551,0.0,257.44,,270.0,270.0,-10.29,2.931,21.006,24.655
11619.5,3.803,0.903,-35.209,1.752,9.56,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.615,1.585,-11.243,-7.916,-12.86,-8.852,-3.027,27.551,0.0,257.44,,270.0,270.0,-10.223,2.945,21.004,24.656
11620.0,3.803,0.903,-35.209,1.752,9.56,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.615,1.585,-11.35,-7.822,-12.985,-8.792,-3.027,27.551,0.0,258.14,,270.0,270.0,-10.218,2.959,21.029,24.67
11620.5,3.803,0.903,-35.209,1.752,9.56,5.292,37.618,5.0,-19.817,-2.635,0.0,39.2,39.8,9.615,1.585,-11.406,-7.732,-13.064,-8.761,-3.027,27.551,0.0,258.14,,270.0,270.0,-10.237,2.973,21.026,24.72
11621.0,3.803,0.903,-35.209,1.752,9.56,5.34,37.656,5.013,-19.796,-2.625,0.0,39.26,39.819,9.615,1.585,-11.395,-7.736,-13.046,-8.752,-3.022,27.562,0.0,257.84,,270.0,270.0,-10.241,2.987,21.017,24.739
11621.5,3.803,0.903,-35.209,1.752,9.56,5.34,37.656,5.013,-19.796,-2.625,0.0,39.3,39.8,9.615,1.585,-10.975,-7.815,-12.621,-8.736,-3.022,27.562,0.0,257.84,,270.0,270.0,-10.232,3.0,21.008,24.768
11622.0,3.337,0.892,-34.25,1.801,9.57,5.34,37.656,5.013,-19.796,-2.625,0.0,39.3,39.8,9.605,1.641,-11.144,-7.747,-12.74,-8.723,-3.022,27.562,0.0,258.04,,270.0,270.0,-10.037,3.013,21.025,24.793
11622.5,3.337,0.892,-34.25,1.801,9.57,5.34,37.656,5.013,-19.796,-2.625,0.0,39.3,39.8,9.605,1.641,-11.171,-7.646,-12.788,-8.668,-3.022,27.562,0.0,258.04,,270.0,270.0,-10.088,3.018,21.007,24.86
11623.0,3.337,0.892,-34.25,1.801,9.57,5.34,37.656,5.013,-19.796,-2.625,0.0,39.3,39.8,9.605,1.641,-11.206,-7.558,-12.885,-8.6,-3.022,27.562,0.0,257.64,,270.0,270.0,-10.068,3.024,20.999,24.893
11623.5,3.337,0.892,-34.25,1.801,9.57,5.34,37.656,5.013,-19.796,-2.625,0.0,39.3,39.8,9.605,1.641,-11.231,-7.537,-12.923,-8.599,-3.022,27.562,0.0,257.64,,270.0,270.0,-10.062,3.029,20.994,24.892
11624.0,3.337,0.892,-34.25,1.801,9.57,5.26,37.676,5.022,-19.8,-2.631,0.0,39.253,39.781,9.605,1.641,-11.146,-7.599,-12.776,-8.596,-3.036,27.553,0.0,257.64,,270.0,270.0,-10.073,3.034,21.017,24.902
11624.5,3.337,0.892,-34.25,1.801,9.57,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.605,1.641,-10.999,-7.606,-12.618,-8.577,-3.036,27.553,0.0,257.64,,270.0,270.0,-10.029,3.039,21.015,24.898
11625.0,3.069,0.734,-35.209,1.722,9.568,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.429,1.762,-11.026,-7.56,-12.645,-8.537,-3.036,27.553,0.0,257.44,,270.0,270.0,-9.95,3.044,21.008,24.935
11625.5,3.069,0.734,-35.209,1.722,9.568,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.429,1.762,-11.085,-7.465,-12.748,-8.484,-3.036,27.553,0.0,257.44,,270.0,270.0,-9.942,3.044,21.004,24.914
11626.0,3.069,0.734,-35.209,1.722,9.568,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.429,1.762,-11.067,-7.474,-12.748,-8.495,-3.036,27.553,0.0,258.14,,270.0,270.0,-9.946,3.044,20.998,24.912
11626.5,3.069,0.734,-35.209,1.722,9.568,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.429,1.762,-10.969,-7.448,-12.632,-8.428,-3.036,27.553,0.0,258.14,,270.0,270.0,-9.946,3.045,21.002,24.897
11627.0,3.069,0.734,-35.209,1.722,9.568,5.26,37.676,5.022,-19.8,-2.631,0.0,39.3,39.8,9.429,1.762,-10.845,-7.561,-12.42,-8.438,-3.036,27.553,0.0,258.04,,270.0,270.0,-9.869,3.045,21.009,24.877
11627.5,3.069,0.734,-35.209,1.722,9.568,5.295,37.643,4.99,-19.793,-2.649,0.0,39.251,39.809,9.429,1.762,-10.918,-7.487,-12.529,-8.438,-3.035,27.559,0.0,258.04,,270.0,270.0,-9.816,3.046,20.989,24.955
11628.0,3.069,0.734,-35.209,1.722,9.568,5.295,37.643,4.99,-19.793,-2.649,0.0,39.3,39.8,9.429,1.762,-10.991,-7.366,-12.656,-8.405,-3.035,27.559,0.0,258.34,,270.0,270.0,-9.843,3.046,20.999,24.978
11628.5,3.015,0.716,-35.209,1.754,9.688,5.295,37.643,4.99,-19.793,-2.649,0.0,39.3,39.8,9.543,1.728,-11.026,-7.297,-12.703,-8.364,-3.035,27.559,0.0,258.34,,270.0,270.0,-9.854,3.046,20.978,24.988
11629.0,3.015,0.716,-35.209,1.754,9.688,5.295,37.643,4.99,-19.793,-2.649,0.0,39.3,39.8,9.543,1.728,-10.908,-7.486,-12.462,-8.4,-3.035,27.559,0.0,257.74,,270.0,270.0,-9.847,3.046,20.99,24.975
11629.5,3.015,0.716,-35.209,1.754,9.688,5.295,37.643,4.99,-19.793,-2.649,0.0,39.3,39.8,9.543,1.728,-10.771,-7.466,-12.419,-8.402,-3.035,27.559,0.0,257.74,,270.0,270.0,-9.814,3.045,21.0,24.954
11630.0,3.015,0.716,-35.209,1.754,9.688,5.295,37.643,4.99,-19.793,-2.649,0.0,39.3,39.8,9.543,1.728,-10.905,-7.412,-12.529,-8.396,-3.035,27.559,0.0,258.14,,270.0,270.0,-9.764,3.045,20.981,24.945
11630.5,3.015,0.716,-35.209,1.754,9.688,5.279,37.614,4.994,-19.768,-2.639,0.0,39.248,39.816,9.543,1.728,-10.997,-7.334,-12.614,-8.348,-3.026,27.561,0.0,258.14,,270.0,270.0,-9.81,3.044,20.992,24.94
11631.0,3.015,0.716,-35.209,1.754,9.688,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.543,1.728,-10.996,-7.292,-12.692,-8.336,-3.026,27.561,0.0,258.24,,270.0,270.0,-9.823,3.044,20.979,24.923
11631.5,2.696,0.727,-34.416,1.794,9.533,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.594,1.805,-11.046,-7.326,-12.686,-8.347,-3.026,27.561,0.0,258.24,,270.0,270.0,-9.829,3.043,20.982,24.905
11632.0,2.696,0.727,-34.416,1.794,9.533,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.594,1.805,-10.943,-7.372,-12.51,-8.322,-3.026,27.561,0.0,258.24,,270.0,270.0,-9.851,3.038,21.016,24.885
11632.5,2.696,0.727,-34.416,1.794,9.533,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.594,1.805,-10.848,-7.325,-12.538,-8.322,-3.026,27.561,0.0,258.24,,270.0,270.0,-9.787,3.032,20.996,24.888
11633.0,2.696,0.727,-34.416,1.794,9.533,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.594,1.805,-10.959,-7.27,-12.608,-8.31,-3.026,27.561,0.0,258.04,,270.0,270.0,-9.758,3.027,21.011,24.913
11633.5,2.696,0.727,-34.416,1.794,9.533,5.279,37.614,4.994,-19.768,-2.639,0.0,39.2,39.8,9.594,1.805,-10.963,-7.219,-12.68,-8.262,-3.026,27.561,0.0,258.04,,270.0,270.0,-9.787,3.021,21.037,24.873
11634.0,2.696,0.727,-34.416,1.794,9.533,5.289,37.635,5.017,-19.765,-2.641,0.0,39.245,39.78,9.594,1.805,-11.002,-7.251,-12.687,-8.261,-3.024,27.559,0.0,258.14,,270.0,270.0,-9.781,3.016,21.022,24.856
11634.5,2.696,0.727,-34.416,1.794,9.533,5.289,37.635,5.017,-19.765,-2.641,0.0,39.2,39.8,9.594,1.805,-10.848,-7.299,-12.551,-8.268,-3.024,27.559,0.0,258.14,,270.0,270.0,-9.8,3.011,21.027,24.844
