t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11759.5,3.575,0.879,-35.209,1.788,9.613,5.317,37.595,5.035,-19.224,-2.667,0.0,39.3,39.8,9.549,1.633,-8.995,-5.641,-10.524,-6.556,-3.052,27.625,0.0,257.84,,270.0,270.0,-7.803,2.938,21.517,24.735
11760.0,3.575,0.879,-35.209,1.788,9.613,5.293,37.633,5.041,-19.193,-2.663,0.0,39.268,39.834,9.549,1.633,-8.898,-5.778,-10.115,-6.579,-3.055,27.624,0.0,258.04,,270.0,270.0,-7.929,2.949,21.523,24.731
11760.5,3.575,0.879,-35.209,1.788,9.613,5.293,37.633,5.041,-19.193,-2.663,0.0,39.3,39.8,9.549,1.633,-8.508,-5.658,-9.926,-6.498,-3.055,27.624,0.0,258.04,,270.0,270.0,-7.842,2.959,21.532,24.75
11761.0,3.421,0.803,-35.209,1.663,9.628,5.293,37.633,5.041,-19.193,-2.663,0.0,39.3,39.8,9.6,1.829,-8.362,-5.711,-9.892,-6.45,-3.055,27.624,0.0,257.64,,270.0,270.0,-7.647,2.969,21.513,24.77
11761.5,3.421,0.803,-35.209,1.663,9.628,5.293,37.633,5.041,-19.193,-2.663,0.0,39.3,39.8,9.6,1.829,-8.586,-5.662,-10.047,-6.47,-3.055,27.624,0.0,257.64,,270.0,270.0,-7.604,2.976,21.512,24.772
11762.0,3.421,0.803,-35.209,1.663,9.628,5.293,37.633,5.041,-19.193,-2.663,0.0,39.3,39.8,9.6,1.829,-8.826,-5.583,-10.307,-6.468,-3.055,27.624,0.0,257.64,,270.0,270.0,-7.691,2.984,21.504,24.816
11762.5,3.421,0.803,-35.209,1.663,9.628,5.293,37.633,5.041,-19.193,-2.663,0.0,39.3,39.8,9.6,1.829,-8.928,-5.562,-10.416,-6.493,-3.055,27.624,0.0,257.64,,270.0,270.0,-7.796,2.991,21.521,24.808
11763.0,3.421,0.803,-35.209,1.663,9.628,5.279,37.651,5.051,-19.188,-2.65,0.0,39.268,39.839,9.6,1.829,-8.577,-5.79,-9.733,-6.53,-3.052,27.628,0.0,257.54,,270.0,270.0,-7.85,2.998,21.517,24.83
11763.5,3.421,0.803,-35.209,1.663,9.628,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.6,1.829,-8.407,-5.814,-9.672,-6.571,-3.052,27.628,0.0,257.54,,270.0,270.0,-7.657,3.005,21.502,24.854
11764.0,3.421,0.803,-35.209,1.663,9.628,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.6,1.829,-8.68,-5.671,-9.971,-6.505,-3.052,27.628,0.0,257.84,,270.0,270.0,-7.616,3.012,21.511,24.932
11764.5,1.979,0.578,-34.032,1.802,9.523,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.673,1.71,-8.754,-5.548,-10.21,-6.424,-3.052,27.628,0.0,257.84,,270.0,270.0,-7.707,3.018,21.481,24.956
11765.0,1.979,0.578,-34.032,1.802,9.523,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.673,1.71,-8.732,-5.502,-10.185,-6.427,-3.052,27.628,0.0,258.24,,270.0,270.0,-7.734,3.001,21.483,24.964
11765.5,1.979,0.578,-34.032,1.802,9.523,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.673,1.71,-8.637,-5.655,-9.922,-6.47,-3.052,27.628,0.0,258.24,,270.0,270.0,-7.712,2.985,21.489,24.991
11766.0,1.979,0.578,-34.032,1.802,9.523,5.279,37.651,5.051,-19.188,-2.65,0.0,39.3,39.8,9.673,1.71,-8.315,-5.742,-9.588,-6.469,-3.052,27.628,0.0,258.04,,270.0,270.0,-7.671,2.968,21.483,25.033
11766.5,1.979,0.578,-34.032,1.802,9.523,5.311,37.599,5.019,-19.182,-2.664,0.0,39.267,39.844,9.673,1.71,-8.397,-5.6,-9.758,-6.394,-3.056,27.632,0.0,258.04,,270.0,270.0,-7.529,2.952,21.491,25.029
11767.0,1.979,0.578,-34.032,1.802,9.523,5.311,37.599,5.019,-19.182,-2.664,0.0,39.3,39.8,9.673,1.71,-8.766,-5.46,-10.287,-6.352,-3.056,27.632,0.0,258.24,,270.0,270.0,-7.537,2.936,21.479,25.108
11767.5,2.785,0.635,-35.209,1.71,9.583,5.311,37.599,5.019,-19.182,-2.664,0.0,39.3,39.8,9.648,1.848,-8.845,-5.494,-10.338,-6.402,-3.056,27.632,0.0,258.24,,270.0,270.0,-7.716,2.92,21.466,25.096
11768.0,2.785,0.635,-35.209,1.71,9.583,5.311,37.599,5.019,-19.182,-2.664,0.0,39.3,39.8,9.648,1.848,-8.491,-5.63,-9.937,-6.4,-3.056,27.632,0.0,257.84,,270.0,270.0,-7.77,2.918,21.469,25.134
11768.5,2.785,0.635,-35.209,1.71,9.583,5.311,37.599,5.019,-19.182,-2.664,0.0,39.3,39.8,9.648,1.848,-8.364,-5.568,-9.615,-6.305,-3.056,27.632,0.0,257.84,,270.0,270.0,-7.614,2.916,21.474,25.159
11769.0,2.785,0.635,-35.209,1.71,9.583,5.311,37.599,5.019,-19.182,-2.664,0.0,39.3,39.8,9.648,1.848,-8.365,-5.607,-9.675,-6.344,-3.056,27.632,0.0,257.94,,270.0,270.0,-7.463,2.914,21.486,25.109
11769.5,2.785,0.635,-35.209,1.71,9.583,5.322,37.583,5.044,-19.171,-2.66,0.0,39.267,39.829,9.648,1.848,-8.552,-5.471,-10.009,-6.306,-3.059,27.625,0.0,257.94,,270.0,270.0,-7.498,2.912,21.482,25.065
11770.0,2.785,0.635,-35.209,1.71,9.583,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.648,1.848,-8.727,-5.404,-10.246,-6.287,-3.059,27.625,0.0,258.04,,270.0,270.0,-7.585,2.91,21.481,25.045
11770.5,3.288,0.793,-35.209,1.733,9.568,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.475,1.816,-8.493,-5.567,-9.941,-6.342,-3.059,27.625,0.0,258.04,,270.0,270.0,-7.666,2.907,21.496,25.038
11771.0,3.288,0.793,-35.209,1.733,9.568,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.475,1.816,-8.025,-5.501,-9.52,-6.229,-3.059,27.625,0.0,257.94,,270.0,270.0,-7.586,2.914,21.493,25.03
11771.5,3.288,0.793,-35.209,1.733,9.568,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.475,1.816,-8.192,-5.522,-9.506,-6.263,-3.059,27.625,0.0,257.94,,270.0,270.0,-7.319,2.92,21.483,24.992
11772.0,3.288,0.793,-35.209,1.733,9.568,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.475,1.816,-8.365,-5.414,-9.784,-6.213,-3.059,27.625,0.0,258.14,,270.0,270.0,-7.371,2.926,21.502,24.967
11772.5,3.288,0.793,-35.209,1.733,9.568,5.322,37.583,5.044,-19.171,-2.66,0.0,39.3,39.8,9.475,1.816,-8.542,-5.314,-10.029,-6.196,-3.059,27.625,0.0,258.14,,270.0,270.0,-7.444,2.932,21.518,24.946
11773.0,3.288,0.793,-35.209,1.733,9.568,5.294,37.609,5.051,-19.123,-2.659,0.0,39.269,39.833,9.475,1.816,-8.578,-5.229,-10.059,-6.187,-3.051,27.634,0.0,258.64,,270.0,270.0,-7.52,2.938,21.533,24.941
11773.5,3.288,0.793,-35.209,1.733,9.568,5.294,37.609,5.051,-19.123,-2.659,0.0,39.3,39.8,9.475,1.816,-8.498,-5.404,-9.81,-6.267,-3.051,27.634,0.0,258.64,,270.0,270.0,-7.513,2.943,21.527,24.912
11774.0,2.974,0.804,-33.753,1.82,9.532,5.294,37.609,5.051,-19.123,-2.659,0.0,39.3,39.8,9.654,1.644,-8.299,-5.503,-9.536,-6.246,-3.051,27.634,0.0,258.04,,270.0,270.0,-7.495,2.949,21.545,24.901
11774.5,2.974,0.804,-33.753,1.82,9.532,5.294,37.609,5.051,-19.123,-2.659,0.0,39.3,39.8,9.654,1.644,-8.451,-5.333,-9.824,-6.176,-3.051,27.634,0.0,258.04,,270.0,270.0,-7.396,2.949,21.538,24.882
11775.0,2.974,0.804,-33.753,1.82,9.532,5.294,37.609,5.051,-19.123,-2.659,0.0,39.3,39.8,9.654,1.644,-8.526,-5.236,-10.025,-6.112,-3.051,27.634,0.0,257.74,,270.0,270.0,-7.446,2.95,21.544,24.866
11775.5,2.974,0.804,-33.753,1.82,9.532,5.294,37.609,5.051,-19.123,-2.659,0.0,39.3,39.8,9.654,1.644,-8.588,-5.222,-10.062,-6.112,-3.051,27.634,0.0,257.74,,270.0,270.0,-7.475,2.95,21.545,24.834
11776.0,2.974,0.804,-33.753,1.82,9.532,5.293,37.651,5.04,-19.145,-2.658,0.0,39.264,39.85,9.654,1.644,-8.439,-5.422,-9.691,-6.165,-3.05,27.636,0.0,257.84,,270.0,270.0,-7.496,2.951,21.555,24.832
11776.5,2.974,0.804,-33.753,1.82,9.532,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.654,1.644,-7.935,-5.369,-9.459,-6.069,-3.05,27.636,0.0,257.84,,270.0,270.0,-7.429,2.951,21.534,24.777
11777.0,2.954,0.734,-35.209,1.719,9.547,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.578,1.804,-8.05,-5.301,-9.516,-6.095,-3.05,27.636,0.0,257.94,,270.0,270.0,-7.208,2.951,21.58,24.807
11777.5,2.954,0.734,-35.209,1.719,9.547,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.578,1.804,-8.478,-5.179,-9.939,-6.087,-3.05,27.636,0.0,257.94,,270.0,270.0,-7.24,2.951,21.567,24.856
11778.0,2.954,0.734,-35.209,1.719,9.547,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.578,1.804,-8.468,-5.192,-9.922,-6.15,-3.05,27.636,0.0,258.14,,270.0,270.0,-7.421,2.951,21.564,24.83
11778.5,2.954,0.734,-35.209,1.719,9.547,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.578,1.804,-8.424,-5.263,-9.735,-6.14,-3.05,27.636,0.0,258.14,,270.0,270.0,-7.433,2.952,21.553,24.849
11779.0,2.954,0.734,-35.209,1.719,9.547,5.293,37.651,5.04,-19.145,-2.658,0.0,39.3,39.9,9.578,1.804,-8.187,-5.269,-9.526,-6.077,-3.05,27.636,0.0,257.84,,270.0,270.0,-7.39,2.952,21.558,24.879
11779.5,2.954,0.734,-35.209,1.719,9.547,5.303,37.63,5.031,-19.126,-2.651,0.0,39.273,39.838,9.578,1.804,-7.996,-5.286,-9.494,-6.061,-3.041,27.636,0.0,257.84,,270.0,270.0,-7.265,2.952,21.577,24.903
11780.0,2.954,0.734,-35.209,1.719,9.547,5.303,37.63,5.031,-19.126,-2.651,0.0,39.3,39.8,9.578,1.804,-8.181,-5.242,-9.639,-6.048,-3.041,27.636,0.0,258.14,,270.0,270.0,-7.209,2.952,21.579,24.936
11780.5,2.591,0.626,-35.209,1.797,9.643,5.303,37.63,5.031,-19.126,-2.651,0.0,39.3,39.8,9.582,1.588,-8.391,-5.152,-9.827,-6.009,-3.041,27.636,0.0,258.14,,270.0,270.0,-7.277,2.952,21.582,24.941
11781.0,2.591,0.626,-35.209,1.797,9.643,5.303,37.63,5.031,-19.126,-2.651,0.0,39.3,39.8,9.582,1.588,-8.437,-5.124,-9.819,-6.035,-3.041,27.636,0.0,257.84,,270.0,270.0,-7.345,2.946,21.57,24.943
11781.5,2.591,0.626,-35.209,1.797,9.643,5.303,37.63,5.031,-19.126,-2.651,0.0,39.3,39.8,9.582,1.588,-7.968,-5.128,-9.246,-5.87,-3.041,27.636,0.0,257.84,,270.0,270.0,-7.354,2.94,21.576,24.931
11782.0,2.591,0.626,-35.209,1.797,9.643,5.303,37.63,5.031,-19.126,-2.651,0.0,39.3,39.8,9.582,1.588,-8.009,-5.099,-9.322,-5.869,-3.041,27.636,0.0,257.84,,270.0,270.0,-7.053,2.934,21.579,24.937
11782.5,2.591,0.626,-35.209,1.797,9.643,5.321,37.576,5.001,-19.105,-2.661,0.0,39.256,39.889,9.582,1.588,-8.193,-4.991,-9.611,-5.855,-3.048,27.629,0.0,257.84,,270.0,270.0,-7.075,2.929,21.579,24.946
11783.0,2.591,0.626,-35.209,1.797,9.643,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.582,1.588,-8.334,-4.939,-9.845,-5.848,-3.048,27.629,0.0,258.04,,270.0,270.0,-7.162,2.923,21.587,24.926
11783.5,3.237,0.827,-34.042,1.805,9.57,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.755,1.652,-8.328,-4.991,-9.811,-5.902,-3.048,27.629,0.0,258.04,,270.0,270.0,-7.242,2.918,21.605,24.914
11784.0,3.237,0.827,-34.042,1.805,9.57,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.755,1.652,-8.086,-5.088,-9.372,-5.913,-3.048,27.629,0.0,258.04,,270.0,270.0,-7.258,2.923,21.614,24.899
11784.5,3.237,0.827,-34.042,1.805,9.57,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.755,1.652,-7.861,-5.11,-9.088,-5.883,-3.048,27.629,0.0,258.04,,270.0,270.0,-7.115,2.928,21.616,24.917
11785.0,3.237,0.827,-34.042,1.805,9.57,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.755,1.652,-8.058,-4.893,-9.474,-5.807,-3.048,27.629,0.0,258.04,,270.0,270.0,-6.985,2.933,21.609,24.916
11785.5,3.237,0.827,-34.042,1.805,9.57,5.321,37.576,5.001,-19.105,-2.661,0.0,39.3,39.9,9.755,1.652,-8.081,-4.744,-9.555,-5.73,-3.048,27.629,0.0,258.04,,270.0,270.0,-7.058,2.938,21.634,24.898
11786.0,3.237,0.827,-34.042,1.805,9.57,5.331,37.618,5.028,-19.065,-2.646,0.0,39.262,39.858,9.755,1.652,-8.139,-4.879,-9.41,-5.766,-3.038,27.639,0.0,257.84,,270.0,270.0,-7.027,2.943,21.623,24.891
11786.5,3.237,0.827,-34.042,1.805,9.57,5.331,37.618,5.028,-19.065,-2.646,0.0,39.3,39.9,9.755,1.652,-7.912,-4.859,-9.191,-5.718,-3.038,27.639,0.0,257.84,,270.0,270.0,-7.048,2.948,21.639,24.889
11787.0,3.335,0.905,-34.055,1.836,9.578,5.331,37.618,5.028,-19.065,-2.646,0.0,39.3,39.9,9.679,1.632,-7.732,-4.835,-9.168,-5.653,-3.038,27.639,0.0,257.74,,270.0,270.0,-6.92,2.953,21.649,24.864
11787.5,3.335,0.905,-34.055,1.836,9.578,5.331,37.618,5.028,-19.065,-2.646,0.0,39.3,39.9,9.679,1.632,-7.847,-4.782,-9.301,-5.619,-3.038,27.639,0.0,257.74,,270.0,270.0,-6.847,2.959,21.637,24.893
11788.0,3.335,0.905,-34.055,1.836,9.578,5.331,37.618,5.028,-19.065,-2.646,0.0,39.3,39.9,9.679,1.632,-8.044,-4.732,-9.49,-5.596,-3.038,27.639,0.0,257.74,,270.0,270.0,-6.887,2.965,21.665,24.885
11788.5,3.335,0.905,-34.055,1.836,9.578,5.331,37.618,5.028,-19.065,-2.646,0.0,39.3,39.9,9.679,1.632,-8.084,-4.758,-9.391,-5.653,-3.038,27.639,0.0,257.74,,270.0,270.0,-6.966,2.971,21.648,24.865
11789.0,3.335,0.905,-34.055,1.836,9.578,5.341,37.642,5.058,-19.094,-2.653,0.0,39.26,39.87,9.679,1.632,-7.638,-4.751,-9.12,-5.567,-3.032,27.64,0.0,257.74,,270.0,270.0,-6.971,2.977,21.664,24.843
11789.5,3.335,0.905,-34.055,1.836,9.578,5.341,37.642,5.058,-19.094,-2.653,0.0,39.3,39.9,9.679,1.632,-7.644,-4.75,-9.007,-5.583,-3.032,27.64,0.0,257.74,,270.0,270.0,-6.769,2.983,21.646,24.826
11790.0,2.685,0.725,-33.867,1.804,9.509,5.341,37.642,5.058,-19.094,-2.653,0.0,39.3,39.9,9.678,1.622,-7.754,-4.712,-9.181,-5.547,-3.032,27.64,0.0,257.64,,270.0,270.0,-6.746,2.989,21.647,24.802
11790.5,2.685,0.725,-33.867,1.804,9.509,5.341,37.642,5.058,-19.094,-2.653,0.0,39.3,39.9,9.678,1.622,-7.909,-4.619,-9.379,-5.494,-3.032,27.64,0.0,257.64,,270.0,270.0,-6.799,2.984,21.646,24.76
11791.0,2.685,0.725,-33.867,1.804,9.509,5.341,37.642,5.058,-19.094,-2.653,0.0,39.3,39.9,9.678,1.622,-7.966,-4.57,-9.485,-5.464,-3.032,27.64,0.0,257.14,,270.0,270.0,-6.85,2.979,21.636,24.775
11791.5,2.685,0.725,-33.867,1.804,9.509,5.341,37.642,5.058,-19.094,-2.653,0.0,39.3,39.9,9.678,1.622,-7.917,-4.701,-9.231,-5.565,-3.032,27.64,0.0,257.14,,270.0,270.0,-6.871,2.974,21.652,24.763
11792.0,2.685,0.725,-33.867,1.804,9.509,5.324,37.607,4.99,-19.075,-2.64,0.0,39.266,39.907,9.678,1.622,-7.568,-4.7,-8.82,-5.48,-3.027,27.652,0.0,257.44,,270.0,270.0,-6.854,2.969,21.641,24.772
11792.5,2.685,0.725,-33.867,1.804,9.509,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.678,1.622,-7.647,-4.593,-8.974,-5.415,-3.027,27.652,0.0,257.44,,270.0,270.0,-6.642,2.965,21.64,24.756
11793.0,2.685,0.725,-33.867,1.804,9.509,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.678,1.622,-7.78,-4.473,-9.195,-5.344,-3.027,27.652,0.0,258.04,,270.0,270.0,-6.657,2.96,21.642,24.785
11793.5,2.445,0.578,-35.209,1.744,9.554,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.56,1.748,-7.72,-4.355,-9.214,-5.316,-3.027,27.652,0.0,258.04,,270.0,270.0,-6.698,2.956,21.647,24.77
11794.0,2.445,0.578,-35.209,1.744,9.554,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.56,1.748,-7.714,-4.477,-9.078,-5.328,-3.027,27.652,0.0,257.84,,270.0,270.0,-6.651,2.947,21.636,24.789
11794.5,2.445,0.578,-35.209,1.744,9.554,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.56,1.748,-7.51,-4.487,-8.781,-5.271,-3.027,27.652,0.0,257.84,,270.0,270.0,-6.649,2.939,21.64,24.818
11795.0,2.445,0.578,-35.209,1.744,9.554,5.324,37.607,4.99,-19.075,-2.64,0.0,39.3,39.9,9.56,1.748,-7.399,-4.544,-8.675,-5.282,-3.027,27.652,0.0,257.74,,270.0,270.0,-6.512,2.931,21.641,24.786
11795.5,2.445,0.578,-35.209,1.744,9.554,5.304,37.587,5.048,-19.065,-2.622,0.0,39.265,39.836,9.56,1.748,-7.501,-4.408,-8.851,-5.211,-3.011,27.648,0.0,257.74,,270.0,270.0,-6.475,2.923,21.647,24.732
11796.0,2.445,0.578,-35.209,1.744,9.554,5.304,37.587,5.048,-19.065,-2.622,0.0,39.3,39.8,9.56,1.748,-7.662,-4.315,-9.0,-5.157,-3.011,27.648,0.0,257.84,,270.0,270.0,-6.493,2.915,21.651,24.672
11796.5,3.004,0.743,-35.209,1.76,9.44,5.304,37.587,5.048,-19.065,-2.622,0.0,39.3,39.8,9.527,1.863,-7.468,-4.265,-8.882,-5.115,-3.011,27.648,0.0,257.84,,270.0,270.0,-6.533,2.907,21.644,24.616
11797.0,3.004,0.743,-35.209,1.76,9.44,5.304,37.587,5.048,-19.065,-2.622,0.0,39.3,39.8,9.527,1.863,-7.27,-4.219,-8.729,-5.038,-3.011,27.648,0.0,257.44,,270.0,270.0,-6.433,2.909,21.658,24.531
11797.5,3.004,0.743,-35.209,1.76,9.44,5.304,37.587,5.048,-19.065,-2.622,0.0,39.3,39.8,9.527,1.863,-7.228,-4.28,-8.575,-5.086,-3.011,27.648,0.0,257.44,,270.0,270.0,-6.314,2.91,21.634,24.532
11798.0,3.004,0.743,-35.209,1.76,9.44,5.304,37.587,5.048,-19.065,-2.622,0.0,39.3,39.8,9.527,1.863,-7.358,-4.206,-8.732,-5.056,-3.011,27.648,0.0,257.54,,270.0,270.0,-6.292,2.912,21.664,24.537
11798.5,3.004,0.743,-35.209,1.76,9.44,5.308,37.598,5.049,-19.048,-2.623,0.0,39.274,39.866,9.527,1.863,-7.414,-4.135,-8.894,-5.002,-3.012,27.66,0.0,257.54,,270.0,270.0,-6.338,2.913,21.647,24.613
11799.0,3.004,0.743,-35.209,1.76,9.44,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.527,1.863,-7.518,-4.115,-8.94,-4.99,-3.012,27.66,0.0,257.34,,270.0,270.0,-6.361,2.915,21.651,24.638
11799.5,3.004,0.743,-35.209,1.76,9.44,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.527,1.863,-6.995,-4.099,-8.499,-4.88,-3.012,27.66,0.0,257.34,,270.0,270.0,-6.391,2.916,21.65,24.651
11800.0,3.41,0.787,-35.209,1.746,9.563,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.552,1.749,-7.001,-4.059,-8.484,-4.872,-3.012,27.66,0.0,257.24,,270.0,270.0,-6.118,2.918,21.649,24.674
11800.5,3.41,0.787,-35.209,1.746,9.563,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.552,1.749,-7.091,-4.014,-8.578,-4.844,-3.012,27.66,0.0,257.24,,270.0,270.0,-6.104,2.926,21.665,24.7
11801.0,3.41,0.787,-35.209,1.746,9.563,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.552,1.749,-7.183,-3.996,-8.65,-4.798,-3.012,27.66,0.0,257.54,,270.0,270.0,-6.132,2.934,21.667,24.71
11801.5,3.41,0.787,-35.209,1.746,9.563,5.308,37.598,5.049,-19.048,-2.623,0.0,39.3,39.9,9.552,1.749,-7.263,-3.941,-8.691,-4.811,-3.012,27.66,0.0,257.54,,270.0,270.0,-6.157,2.942,21.641,24.718
11802.0,3.41,0.787,-35.209,1.746,9.563,5.316,37.621,5.042,-19.019,-2.624,0.0,39.276,39.894,9.552,1.749,-7.067,-4.025,-8.505,-4.811,-3.015,27.664,0.0,257.84,,270.0,270.0,-6.177,2.949,21.64,24.759
11802.5,3.41,0.787,-35.209,1.746,9.563,5.316,37.621,5.042,-19.019,-2.624,0.0,39.3,39.9,9.552,1.749,-6.936,-3.922,-8.29,-4.728,-3.015,27.664,0.0,257.84,,270.0,270.0,-6.102,2.957,21.633,24.775
11803.0,2.388,0.674,-34.102,1.734,9.53,5.316,37.621,5.042,-19.019,-2.624,0.0,39.3,39.9,9.684,1.737,-6.956,-3.825,-8.355,-4.707,-3.015,27.664,0.0,257.34,,270.0,270.0,-5.969,2.964,21.652,24.785
11803.5,2.388,0.674,-34.102,1.734,9.53,5.316,37.621,5.042,-19.019,-2.624,0.0,39.3,39.9,9.684,1.737,-7.075,-3.766,-8.512,-4.662,-3.015,27.664,0.0,257.34,,270.0,270.0,-5.96,2.955,21.622,24.796
11804.0,2.388,0.674,-34.102,1.734,9.53,5.316,37.621,5.042,-19.019,-2.624,0.0,39.3,39.9,9.684,1.737,-7.123,-3.756,-8.475,-4.639,-3.015,27.664,0.0,257.44,,270.0,270.0,-6.004,2.946,21.619,24.796
11804.5,2.388,0.674,-34.102,1.734,9.53,5.316,37.621,5.042,-19.019,-2.624,0.0,39.3,39.9,9.684,1.737,-6.933,-3.727,-8.331,-4.605,-3.015,27.664,0.0,257.44,,270.0,270.0,-5.998,2.936,21.615,24.812
11805.0,2.388,0.674,-34.102,1.734,9.53,5.34,37.613,5.026,-18.997,-2.635,0.0,39.273,39.886,9.684,1.737,-6.715,-3.861,-8.028,-4.624,-3.015,27.667,0.0,257.34,,270.0,270.0,-5.899,2.927,21.624,24.84
11805.5,2.388,0.674,-34.102,1.734,9.53,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.684,1.737,-6.815,-3.803,-8.091,-4.599,-3.015,27.667,0.0,257.34,,270.0,270.0,-5.807,2.919,21.601,24.894
11806.0,2.388,0.674,-34.102,1.734,9.53,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.684,1.737,-6.916,-3.634,-8.339,-4.492,-3.015,27.667,0.0,257.04,,270.0,270.0,-5.827,2.91,21.598,24.922
11806.5,2.758,0.726,-33.199,1.778,9.498,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.846,1.702,-6.996,-3.53,-8.499,-4.429,-3.015,27.667,0.0,257.04,,270.0,270.0,-5.845,2.901,21.583,24.956
11807.0,2.758,0.726,-33.199,1.778,9.498,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.846,1.702,-6.648,-3.731,-7.975,-4.478,-3.015,27.667,0.0,257.24,,270.0,270.0,-5.864,2.899,21.568,24.968
11807.5,2.758,0.726,-33.199,1.778,9.498,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.846,1.702,-6.584,-3.681,-7.786,-4.433,-3.015,27.667,0.0,257.24,,270.0,270.0,-5.708,2.897,21.582,24.963
11808.0,2.758,0.726,-33.199,1.778,9.498,5.34,37.613,5.026,-18.997,-2.635,0.0,39.3,39.9,9.846,1.702,-6.622,-3.515,-7.992,-4.358,-3.015,27.667,0.0,257.14,,270.0,270.0,-5.621,2.894,21.593,25.01
11808.5,2.758,0.726,-33.199,1.778,9.498,5.326,37.565,5.035,-18.963,-2.636,0.0,39.276,39.927,9.846,1.702,-6.67,-3.349,-8.094,-4.274,-3.034,27.663,0.0,257.14,,270.0,270.0,-5.622,2.892,21.569,25.028
11809.0,2.758,0.726,-33.199,1.778,9.498,5.326,37.565,5.035,-18.963,-2.636,0.0,39.3,39.9,9.846,1.702,-6.732,-3.293,-8.204,-4.241,-3.034,27.663,0.0,257.14,,270.0,270.0,-5.597,2.89,21.56,25.075
11809.5,3.246,0.782,-35.209,1.782,9.689,5.326,37.565,5.035,-18.963,-2.636,0.0,39.3,39.9,9.579,1.726,-6.773,-3.47,-8.078,-4.278,-3.034,27.663,0.0,257.14,,270.0,270.0,-5.617,2.888,21.555,25.049
11810.0,3.246,0.782,-35.209,1.782,9.689,5.326,37.565,5.035,-18.963,-2.636,0.0,39.3,39.9,9.579,1.726,-6.483,-3.401,-7.971,-4.269,-3.034,27.663,0.0,256.74,,270.0,270.0,-5.65,2.894,21.536,25.048
11810.5,3.246,0.782,-35.209,1.782,9.689,5.326,37.565,5.035,-18.963,-2.636,0.0,39.3,39.9,9.579,1.726,-6.572,-3.416,-8.058,-4.244,-3.034,27.663,0.0,256.74,,270.0,270.0,-5.531,2.9,21.542,25.038
11811.0,3.246,0.782,-35.209,1.782,9.689,5.326,37.565,5.035,-18.963,-2.636,0.0,39.3,39.9,9.579,1.726,-6.707,-3.377,-8.183,-4.236,-3.034,27.663,0.0,257.04,,270.0,270.0,-5.572,2.905,21.536,25.026
11811.5,3.246,0.782,-35.209,1.782,9.689,5.3,37.623,5.067,-18.977,-2.628,0.0,39.283,39.851,9.579,1.726,-6.717,-3.395,-8.19,-4.251,-3.036,27.671,0.0,257.04,,270.0,270.0,-5.626,2.911,21.516,25.015
11812.0,3.246,0.782,-35.209,1.782,9.689,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.579,1.726,-6.633,-3.38,-8.064,-4.221,-3.036,27.671,0.0,256.84,,270.0,270.0,-5.638,2.916,21.526,25.02
11812.5,3.246,0.782,-35.209,1.782,9.689,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.579,1.726,-6.501,-3.398,-7.79,-4.202,-3.036,27.671,0.0,256.84,,270.0,270.0,-5.574,2.922,21.516,25.004
11813.0,3.144,0.743,-35.209,1.779,9.597,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.565,1.589,-6.374,-3.43,-7.689,-4.187,-3.036,27.671,0.0,257.04,,270.0,270.0,-5.473,2.927,21.529,24.986
11813.5,3.144,0.743,-35.209,1.779,9.597,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.565,1.589,-6.506,-3.302,-7.881,-4.119,-3.036,27.671,0.0,257.04,,270.0,270.0,-5.42,2.931,21.503,24.968
11814.0,3.144,0.743,-35.209,1.779,9.597,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.565,1.589,-6.643,-3.214,-8.077,-4.107,-3.036,27.671,0.0,257.14,,270.0,270.0,-5.452,2.934,21.514,24.958
11814.5,3.144,0.743,-35.209,1.779,9.597,5.3,37.623,5.067,-18.977,-2.628,0.0,39.3,39.9,9.565,1.589,-6.504,-3.264,-7.975,-4.087,-3.036,27.671,0.0,257.14,,270.0,270.0,-5.51,2.938,21.511,24.949
11815.0,3.144,0.743,-35.209,1.779,9.597,5.315,37.659,5.028,-18.977,-2.636,0.0,39.278,39.88,9.565,1.589,-6.362,-3.275,-7.722,-4.057,-3.038,27.664,0.0,257.14,,270.0,270.0,-5.458,2.941,21.509,24.936
11815.5,3.144,0.743,-35.209,1.779,9.597,5.315,37.659,5.028,-18.977,-2.636,0.0,39.3,39.9,9.565,1.589,-6.367,-3.242,-7.712,-4.044,-3.038,27.664,0.0,257.14,,270.0,270.0,-5.354,2.944,21.499,24.976
11816.0,2.805,0.747,-34.187,1.796,9.488,5.315,37.659,5.028,-18.977,-2.636,0.0,39.3,39.9,9.705,1.685,-6.432,-3.124,-7.87,-3.984,-3.038,27.664,0.0,256.84,,270.0,270.0,-5.341,2.948,21.499,24.956
11816.5,2.805,0.747,-34.187,1.796,9.488,5.315,37.659,5.028,-18.977,-2.636,0.0,39.3,39.9,9.705,1.685,-6.486,-3.068,-7.967,-3.943,-3.038,27.664,0.0,256.84,,270.0,270.0,-5.352,2.945,21.508,24.9
11817.0,2.805,0.747,-34.187,1.796,9.488,5.315,37.659,5.028,-18.977,-2.636,0.0,39.3,39.9,9.705,1.685,-6.55,-3.069,-7.944,-3.941,-3.038,27.664,0.0,257.04,,270.0,270.0,-5.366,2.943,21.514,24.893
11817.5,2.805,0.747,-34.187,1.796,9.488,5.315,37.659,5.028,-18.977,-2.636,0.0,39.3,39.9,9.705,1.685,-6.039,-3.127,-7.507,-3.918,-3.038,27.664,0.0,257.04,,270.0,270.0,-5.376,2.941,21.508,24.904
11818.0,2.805,0.747,-34.187,1.796,9.488,5.295,37.589,5.019,-18.952,-2.64,0.0,39.265,39.916,9.705,1.685,-6.097,-3.064,-7.546,-3.843,-3.033,27.662,0.0,257.14,,270.0,270.0,-5.148,2.938,21.514,24.902
11818.5,2.805,0.747,-34.187,1.796,9.488,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.705,1.685,-6.209,-3.01,-7.679,-3.824,-3.033,27.662,0.0,257.14,,270.0,270.0,-5.138,2.936,21.518,24.868
11819.0,2.805,0.747,-34.187,1.796,9.488,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.705,1.685,-6.368,-2.91,-7.894,-3.789,-3.033,27.662,0.0,257.14,,270.0,270.0,-5.181,2.934,21.498,24.879
11819.5,2.627,0.642,-35.209,1.726,9.575,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.53,1.868,-6.387,-2.95,-7.825,-3.84,-3.033,27.662,0.0,257.14,,270.0,270.0,-5.24,2.932,21.486,24.872
11820.0,2.627,0.642,-35.209,1.726,9.575,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.53,1.868,-6.123,-3.07,-7.43,-3.846,-3.033,27.662,0.0,257.64,,270.0,270.0,-5.25,2.927,21.492,24.837
11820.5,2.627,0.642,-35.209,1.726,9.575,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.53,1.868,-5.849,-3.086,-7.281,-3.835,-3.033,27.662,0.0,257.64,,270.0,270.0,-5.117,2.922,21.481,24.837
11821.0,2.627,0.642,-35.209,1.726,9.575,5.295,37.589,5.019,-18.952,-2.64,0.0,39.3,39.9,9.53,1.868,-5.95,-3.031,-7.364,-3.791,-3.033,27.662,0.0,257.44,,270.0,270.0,-5.013,2.917,21.477,24.811
11821.5,2.627,0.642,-35.209,1.726,9.575,5.313,37.568,5.024,-18.907,-2.643,0.0,39.27,39.888,9.53,1.868,-6.19,-2.759,-7.698,-3.674,-3.043,27.653,0.0,257.44,,270.0,270.0,-5.034,2.912,21.473,24.725
11822.0,2.627,0.642,-35.209,1.726,9.575,5.313,37.568,5.024,-18.907,-2.643,0.0,39.3,39.9,9.53,1.868,-6.165,-2.865,-7.599,-3.711,-3.043,27.653,0.0,257.54,,270.0,270.0,-5.08,2.908,21.453,24.657
11822.5,3.056,0.712,-35.209,1.795,9.598,5.313,37.568,5.024,-18.907,-2.643,0.0,39.3,39.9,9.544,1.67,-6.026,-2.839,-7.322,-3.676,-3.043,27.653,0.0,257.54,,270.0,270.0,-5.085,2.903,21.466,24.604
11823.0,3.056,0.712,-35.209,1.795,9.598,5.313,37.568,5.024,-18.907,-2.643,0.0,39.3,39.9,9.544,1.67,-5.802,-2.853,-7.264,-3.646,-3.043,27.653,0.0,257.54,,270.0,270.0,-4.966,2.906,21.461,24.603
11823.5,3.056,0.712,-35.209,1.795,9.598,5.313,37.568,5.024,-18.907,-2.643,0.0,39.3,39.9,9.544,1.67,-5.908,-2.813,-7.362,-3.595,-3.043,27.653,0.0,257.54,,270.0,270.0,-4.891,2.908,21.453,24.699
11824.0,3.056,0.712,-35.209,1.795,9.598,5.313,37.568,5.024,-18.907,-2.643,0.0,39.3,39.9,9.544,1.67,-6.058,-2.713,-7.526,-3.58,-3.043,27.653,0.0,257.84,,270.0,270.0,-4.92,2.911,21.446,24.757
11824.5,3.056,0.712,-35.209,1.795,9.598,5.304,37.621,5.067,-18.877,-2.638,0.0,39.272,39.875,9.544,1.67,-6.094,-2.698,-7.543,-3.586,-3.042,27.648,0.0,257.84,,270.0,270.0,-4.969,2.913,21.441,24.816
11825.0,3.056,0.712,-35.209,1.795,9.598,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.544,1.67,-5.847,-2.771,-7.105,-3.568,-3.042,27.648,0.0,257.64,,270.0,270.0,-4.98,2.915,21.459,24.837
11825.5,3.06,0.759,-34.645,1.759,9.597,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.678,1.598,-5.802,-2.788,-7.063,-3.551,-3.042,27.648,0.0,257.64,,270.0,270.0,-4.823,2.918,21.448,24.88
11826.0,3.06,0.759,-34.645,1.759,9.597,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.678,1.598,-5.861,-2.669,-7.213,-3.48,-3.042,27.648,0.0,257.54,,270.0,270.0,-4.801,2.92,21.45,24.914
11826.5,3.06,0.759,-34.645,1.759,9.597,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.678,1.598,-5.917,-2.565,-7.35,-3.421,-3.042,27.648,0.0,257.54,,270.0,270.0,-4.806,2.922,21.447,24.913
11827.0,3.06,0.759,-34.645,1.759,9.597,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.678,1.598,-5.964,-2.585,-7.331,-3.442,-3.042,27.648,0.0,257.34,,270.0,270.0,-4.813,2.925,21.445,24.904
11827.5,3.06,0.759,-34.645,1.759,9.597,5.304,37.621,5.067,-18.877,-2.638,0.0,39.3,39.9,9.678,1.598,-5.722,-2.515,-7.172,-3.361,-3.042,27.648,0.0,257.34,,270.0,270.0,-4.831,2.927,21.431,24.889
11828.0,3.06,0.759,-34.645,1.759,9.597,5.332,37.621,5.031,-18.858,-2.65,0.0,39.276,39.845,9.678,1.598,-5.573,-2.533,-6.991,-3.306,-3.042,27.665,0.0,257.14,,270.0,270.0,-4.692,2.929,21.426,24.888
11828.5,3.06,0.759,-34.645,1.759,9.597,5.332,37.621,5.031,-18.858,-2.65,0.0,39.3,39.8,9.678,1.598,-5.709,-2.437,-7.142,-3.27,-3.042,27.665,0.0,257.14,,270.0,270.0,-4.601,2.931,21.423,24.913
11829.0,2.366,0.651,-34.151,1.793,9.543,5.332,37.621,5.031,-18.858,-2.65,0.0,39.3,39.8,9.633,1.659,-5.772,-2.34,-7.244,-3.218,-3.042,27.665,0.0,256.94,,270.0,270.0,-4.639,2.933,21.414,24.929
11829.5,2.366,0.651,-34.151,1.793,9.543,5.332,37.621,5.031,-18.858,-2.65,0.0,39.3,39.8,9.633,1.659,-5.697,-2.407,-7.088,-3.27,-3.042,27.665,0.0,256.94,,270.0,270.0,-4.644,2.924,21.41,24.959
11830.0,2.366,0.651,-34.151,1.793,9.543,5.332,37.621,5.031,-18.858,-2.65,0.0,39.3,39.8,9.633,1.659,-5.314,-2.489,-6.729,-3.226,-3.042,27.665,0.0,257.04,,270.0,270.0,-4.615,2.915,21.407,24.956
11830.5,2.366,0.651,-34.151,1.793,9.543,5.332,37.621,5.031,-18.858,-2.65,0.0,39.3,39.8,9.633,1.659,-5.367,-2.507,-6.634,-3.216,-3.042,27.665,0.0,257.04,,270.0,270.0,-4.439,2.906,21.404,24.955
11831.0,2.366,0.651,-34.151,1.793,9.543,5.276,37.564,5.019,-18.867,-2.662,0.0,39.267,39.846,9.633,1.659,-5.515,-2.319,-6.896,-3.12,-3.052,27.642,0.0,257.44,,270.0,270.0,-4.431,2.897,21.392,24.926
11831.5,2.366,0.651,-34.151,1.793,9.543,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.633,1.659,-5.614,-2.198,-7.021,-3.102,-3.052,27.642,0.0,257.44,,270.0,270.0,-4.463,2.888,21.407,24.921
11832.0,3.021,0.711,-35.209,1.764,9.683,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.528,1.695,-5.592,-2.174,-7.011,-3.076,-3.052,27.642,0.0,257.54,,270.0,270.0,-4.484,2.88,21.399,24.918
11832.5,3.021,0.711,-35.209,1.764,9.683,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.528,1.695,-5.284,-2.296,-6.693,-3.085,-3.052,27.642,0.0,257.54,,270.0,270.0,-4.463,2.882,21.376,24.919
11833.0,3.021,0.711,-35.209,1.764,9.683,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.528,1.695,-5.506,-2.437,-6.909,-3.264,-3.052,27.642,0.0,257.44,,270.0,270.0,-4.34,2.884,21.4,24.921
11833.5,3.021,0.711,-35.209,1.764,9.683,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.528,1.695,-5.767,-2.478,-7.273,-3.35,-3.052,27.642,0.0,257.44,,270.0,270.0,-4.529,2.887,21.391,24.935
11834.0,3.021,0.711,-35.209,1.764,9.683,5.276,37.564,5.019,-18.867,-2.662,0.0,39.3,39.8,9.528,1.695,-6.035,-2.547,-7.537,-3.471,-3.052,27.642,0.0,257.34,,270.0,270.0,-4.717,2.889,21.39,24.957
11834.5,3.021,0.711,-35.209,1.764,9.683,5.306,37.636,5.029,-18.857,-2.651,0.0,39.267,39.857,9.528,1.695,-6.183,-2.658,-7.542,-3.634,-3.044,27.651,0.0,257.34,,270.0,270.0,-4.898,2.891,21.392,25.001
11835.0,3.021,0.711,-35.209,1.764,9.683,5.306,37.636,5.029,-18.857,-2.651,0.0,39.3,39.9,9.528,1.695,-5.925,-2.755,-7.074,-3.668,-3.044,27.651,0.0,256.94,,270.0,270.0,-5.004,2.893,21.401,24.998
11835.5,3.668,0.894,-35.209,1.716,9.571,5.306,37.636,5.029,-18.857,-2.651,0.0,39.3,39.9,9.514,1.804,-5.266,-2.796,-6.643,-3.517,-3.044,27.651,0.0,256.94,,270.0,270.0,-4.856,2.895,21.386,25.008
11836.0,3.668,0.894,-35.209,1.716,9.571,5.306,37.636,5.029,-18.857,-2.651,0.0,39.3,39.9,9.514,1.804,-5.749,-2.753,-7.167,-3.515,-3.044,27.651,0.0,257.54,,270.0,270.0,-4.556,2.908,21.399,25.021
11836.5,3.668,0.894,-35.209,1.716,9.571,5.306,37.636,5.029,-18.857,-2.651,0.0,39.3,39.9,9.514,1.804,-6.044,-2.623,-7.471,-3.53,-3.044,27.651,0.0,257.54,,270.0,270.0,-4.796,2.92,21.386,25.013
11837.0,3.668,0.894,-35.209,1.716,9.571,5.306,37.636,5.029,-18.857,-2.651,0.0,39.3,39.9,9.514,1.804,-5.854,-2.678,-7.332,-3.573,-3.044,27.651,0.0,257.64,,270.0,270.0,-4.917,2.933,21.385,25.017
11837.5,3.668,0.894,-35.209,1.716,9.571,5.305,37.676,5.022,-18.844,-2.661,0.0,39.271,39.865,9.514,1.804,-5.747,-2.682,-7.0,-3.473,-3.059,27.635,0.0,257.64,,270.0,270.0,-4.859,2.945,21.375,25.039
11838.0,3.668,0.894,-35.209,1.716,9.571,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.514,1.804,-5.616,-2.655,-6.849,-3.462,-3.059,27.635,0.0,257.54,,270.0,270.0,-4.725,2.956,21.393,25.031
11838.5,2.927,0.718,-35.209,1.729,9.495,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.554,1.809,-5.635,-2.752,-6.931,-3.478,-3.059,27.635,0.0,257.54,,270.0,270.0,-4.645,2.968,21.39,25.032
11839.0,2.927,0.718,-35.209,1.729,9.495,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.554,1.809,-5.897,-2.741,-7.187,-3.534,-3.059,27.635,0.0,257.44,,270.0,270.0,-4.699,2.967,21.389,25.04
11839.5,2.927,0.718,-35.209,1.729,9.495,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.554,1.809,-5.864,-2.769,-7.183,-3.558,-3.059,27.635,0.0,257.44,,270.0,270.0,-4.84,2.967,21.377,25.025
11840.0,2.927,0.718,-35.209,1.729,9.495,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.554,1.809,-5.503,-2.754,-6.904,-3.48,-3.059,27.635,0.0,257.64,,270.0,270.0,-4.843,2.966,21.383,25.047
11840.5,2.927,0.718,-35.209,1.729,9.495,5.305,37.676,5.022,-18.844,-2.661,0.0,39.3,39.9,9.554,1.809,-5.557,-2.765,-6.746,-3.455,-3.059,27.635,0.0,257.64,,270.0,270.0,-4.66,2.966,21.379,25.095
11841.0,2.927,0.718,-35.209,1.729,9.495,5.313,37.602,5.003,-18.82,-2.658,0.0,39.273,39.878,9.554,1.809,-5.599,-2.763,-6.832,-3.52,-3.062,27.634,0.0,257.94,,270.0,270.0,-4.631,2.965,21.357,25.1
11841.5,2.927,0.718,-35.209,1.729,9.495,5.313,37.602,5.003,-18.82,-2.658,0.0,39.3,39.9,9.554,1.809,-5.791,-2.706,-7.113,-3.545,-3.062,27.634,0.0,257.94,,270.0,270.0,-4.679,2.964,21.368,25.126
11842.0,3.012,0.77,-34.386,1.75,9.563,5.313,37.602,5.003,-18.82,-2.658,0.0,39.3,39.9,9.636,1.645,-5.908,-2.8,-7.054,-3.574,-3.062,27.634,0.0,257.64,,270.0,270.0,-4.789,2.964,21.381,25.216
11842.5,3.012,0.77,-34.386,1.75,9.563,5.313,37.602,5.003,-18.82,-2.658,0.0,39.3,39.9,9.636,1.645,-5.393,-2.81,-6.646,-3.465,-3.062,27.634,0.0,257.64,,270.0,270.0,-4.834,2.964,21.371,25.219
11843.0,3.012,0.77,-34.386,1.75,9.563,5.313,37.602,5.003,-18.82,-2.658,0.0,39.3,39.9,9.636,1.645,-5.277,-2.839,-6.283,-3.433,-3.062,27.634,0.0,258.14,,270.0,270.0,-4.579,2.965,21.36,25.208
11843.5,3.012,0.77,-34.386,1.75,9.563,5.313,37.602,5.003,-18.82,-2.658,0.0,39.3,39.9,9.636,1.645,-5.479,-2.648,-6.802,-3.362,-3.062,27.634,0.0,258.14,,270.0,270.0,-4.458,2.966,21.351,25.237
11844.0,3.012,0.77,-34.386,1.75,9.563,5.342,37.557,5.017,-18.752,-2.659,0.0,39.263,39.866,9.636,1.645,-5.706,-2.526,-7.047,-3.36,-3.053,27.639,0.0,257.94,,270.0,270.0,-4.573,2.967,21.346,25.218
11844.5,3.012,0.77,-34.386,1.75,9.563,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.636,1.645,-5.41,-2.612,-6.656,-3.364,-3.053,27.639,0.0,257.94,,270.0,270.0,-4.66,2.967,21.357,25.235
11845.0,3.577,0.866,-35.209,1.724,9.631,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.433,1.673,-5.304,-2.465,-6.399,-3.246,-3.053,27.639,0.0,258.04,,270.0,270.0,-4.51,2.968,21.348,25.23
11845.5,3.577,0.866,-35.209,1.724,9.631,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.433,1.673,-5.037,-2.589,-6.33,-3.206,-3.053,27.639,0.0,258.04,,270.0,270.0,-4.354,2.978,21.337,25.207
11846.0,3.577,0.866,-35.209,1.724,9.631,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.433,1.673,-5.237,-2.552,-6.562,-3.229,-3.053,27.639,0.0,257.84,,270.0,270.0,-4.29,2.988,21.357,25.163
11846.5,3.577,0.866,-35.209,1.724,9.631,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.433,1.673,-5.513,-2.422,-6.918,-3.192,-3.053,27.639,0.0,257.84,,270.0,270.0,-4.395,2.998,21.33,25.138
11847.0,3.577,0.866,-35.209,1.724,9.631,5.342,37.557,5.017,-18.752,-2.659,0.0,39.3,39.9,9.433,1.673,-5.314,-2.545,-6.594,-3.226,-3.053,27.639,0.0,257.54,,270.0,270.0,-4.511,3.007,21.335,25.132
11847.5,3.577,0.866,-35.209,1.724,9.631,5.316,37.655,5.06,-18.717,-2.66,0.0,39.273,39.923,9.433,1.673,-4.997,-2.543,-6.187,-3.139,-3.036,27.635,0.0,257.54,,270.0,270.0,-4.42,3.016,21.321,25.106
11848.0,3.577,0.866,-35.209,1.724,9.631,5.316,37.655,5.06,-18.717,-2.66,0.0,39.3,39.9,9.433,1.673,-5.016,-2.542,-6.237,-3.161,-3.036,27.635,0.0,257.54,,270.0,270.0,-4.216,3.026,21.312,25.098
11848.5,2.875,0.782,-34.273,1.782,9.526,5.316,37.655,5.06,-18.717,-2.66,0.0,39.3,39.9,9.662,1.775,-5.342,-2.39,-6.563,-3.113,-3.036,27.635,0.0,257.54,,270.0,270.0,-4.239,3.035,21.305,25.078
11849.0,2.875,0.782,-34.273,1.782,9.526,5.316,37.655,5.06,-18.717,-2.66,0.0,39.3,39.9,9.662,1.775,-5.352,-2.208,-6.716,-3.094,-3.036,27.635,0.0,257.54,,270.0,270.0,-4.352,3.032,21.321,25.094
11849.5,2.875,0.782,-34.273,1.782,9.526,5.316,37.655,5.06,-18.717,-2.66,0.0,39.3,39.9,9.662,1.775,-5.274,-2.289,-6.714,-3.109,-3.036,27.635,0.0,257.54,,270.0,270.0,-4.342,3.029,21.29,25.202
11850.0,2.875,0.782,-34.273,1.782,9.526,5.316,37.655,5.06,-18.717,-2.66,0.0,39.3,39.9,9.662,1.775,-5.317,-2.32,-6.602,-3.081,-3.036,27.635,0.0,257.64,,270.0,270.0,-4.346,3.027,21.299,25.252
11850.5,2.875,0.782,-34.273,1.782,9.526,5.317,37.64,5.036,-18.745,-2.659,0.0,39.268,39.896,9.662,1.775,-5.238,-2.436,-6.477,-3.152,-3.051,27.625,0.0,257.64,,270.0,270.0,-4.33,3.024,21.297,25.259
11851.0,2.875,0.782,-34.273,1.782,9.526,5.317,37.64,5.036,-18.745,-2.659,0.0,39.3,39.9,9.662,1.775,-5.463,-2.393,-6.733,-3.154,-3.051,27.625,0.0,257.34,,270.0,270.0,-4.326,3.022,21.305,25.274
11851.5,2.602,0.673,-34.307,1.771,9.617,5.317,37.64,5.036,-18.745,-2.659,0.0,39.3,39.9,9.651,1.687,-5.575,-2.365,-6.917,-3.193,-3.051,27.625,0.0,257.34,,270.0,270.0,-4.436,3.02,21.308,25.268
11852.0,2.602,0.673,-34.307,1.771,9.617,5.317,37.64,5.036,-18.745,-2.659,0.0,39.3,39.9,9.651,1.687,-5.542,-2.488,-6.721,-3.288,-3.051,27.625,0.0,257.54,,270.0,270.0,-4.512,3.013,21.298,25.293
11852.5,2.602,0.673,-34.307,1.771,9.617,5.317,37.64,5.036,-18.745,-2.659,0.0,39.3,39.9,9.651,1.687,-5.122,-2.511,-6.419,-3.188,-3.051,27.625,0.0,257.54,,270.0,270.0,-4.51,3.006,21.301,25.271
11853.0,2.602,0.673,-34.307,1.771,9.617,5.317,37.64,5.036,-18.745,-2.659,0.0,39.3,39.9,9.651,1.687,-5.134,-2.411,-6.311,-3.103,-3.051,27.625,0.0,257.74,,270.0,270.0,-4.31,2.999,21.288,25.225
11853.5,2.602,0.673,-34.307,1.771,9.617,5.29,37.582,5.027,-18.712,-2.66,0.0,39.27,39.933,9.651,1.687,-5.187,-2.383,-6.351,-3.078,-3.056,27.634,0.0,257.74,,270.0,270.0,-4.24,2.993,21.283,25.196
11854.0,2.602,0.673,-34.307,1.771,9.617,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.651,1.687,-5.416,-2.255,-6.725,-3.09,-3.056,27.634,0.0,257.74,,270.0,270.0,-4.25,2.986,21.296,25.195
11854.5,2.602,0.673,-34.307,1.771,9.617,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.651,1.687,-5.372,-2.313,-6.499,-3.086,-3.056,27.634,0.0,257.74,,270.0,270.0,-4.371,2.98,21.297,25.161
11855.0,2.705,0.701,-33.589,1.771,9.49,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.741,1.752,-5.001,-2.241,-6.294,-2.987,-3.056,27.634,0.0,257.74,,270.0,270.0,-4.317,2.974,21.281,25.163
11855.5,2.705,0.701,-33.589,1.771,9.49,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.741,1.752,-4.893,-2.283,-6.179,-2.982,-3.056,27.634,0.0,257.74,,270.0,270.0,-4.131,2.97,21.261,25.172
11856.0,2.705,0.701,-33.589,1.771,9.49,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.741,1.752,-4.979,-2.243,-6.358,-2.949,-3.056,27.634,0.0,257.44,,270.0,270.0,-4.084,2.965,21.274,25.15
11856.5,2.705,0.701,-33.589,1.771,9.49,5.29,37.582,5.027,-18.712,-2.66,0.0,39.3,39.9,9.741,1.752,-5.29,-2.197,-6.605,-2.962,-3.056,27.634,0.0,257.44,,270.0,270.0,-4.132,2.961,21.259,25.128
11857.0,2.705,0.701,-33.589,1.771,9.49,5.321,37.614,5.057,-18.667,-2.647,0.0,39.276,39.916,9.741,1.752,-5.312,-2.109,-6.691,-2.946,-3.044,27.637,0.0,258.34,,270.0,270.0,-4.264,2.957,21.291,25.16
11857.5,2.705,0.701,-33.589,1.771,9.49,5.321,37.614,5.057,-18.667,-2.647,0.0,39.3,39.9,9.741,1.752,-5.267,-2.203,-6.446,-2.991,-3.044,27.637,0.0,258.34,,270.0,270.0,-4.264,2.953,21.293,25.199
11858.0,3.092,0.751,-34.67,1.801,9.474,5.321,37.614,5.057,-18.667,-2.647,0.0,39.3,39.9,9.604,1.542,-4.878,-2.163,-6.193,-2.828,-3.044,27.637,0.0,257.84,,270.0,270.0,-4.227,2.949,21.295,25.205
11858.5,3.092,0.751,-34.67,1.801,9.474,5.321,37.614,5.057,-18.667,-2.647,0.0,39.3,39.9,9.604,1.542,-4.881,-2.121,-6.251,-2.811,-3.044,27.637,0.0,257.84,,270.0,270.0,-4.015,2.951,21.285,25.224
11859.0,3.092,0.751,-34.67,1.801,9.474,5.321,37.614,5.057,-18.667,-2.647,0.0,39.3,39.9,9.604,1.542,-5.049,-2.109,-6.438,-2.817,-3.044,27.637,0.0,258.34,,270.0,270.0,-4.016,2.953,21.302,25.258
11859.5,3.092,0.751,-34.67,1.801,9.474,5.321,37.614,5.057,-18.667,-2.647,0.0,39.3,39.9,9.604,1.542,-5.106,-2.042,-6.467,-2.823,-3.044,27.637,0.0,258.34,,270.0,270.0,-4.103,2.956,21.298,25.211
11860.0,3.092,0.751,-34.67,1.801,9.474,5.327,37.618,5.014,-18.657,-2.655,0.0,39.268,39.97,9.604,1.542,-4.95,-2.053,-6.265,-2.788,-3.048,27.636,0.0,258.24,,270.0,270.0,-4.109,2.958,21.283,25.154
11860.5,3.092,0.751,-34.67,1.801,9.474,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.604,1.542,-4.86,-2.037,-5.972,-2.742,-3.048,27.636,0.0,258.24,,270.0,270.0,-4.014,2.96,21.291,25.13
11861.0,3.092,0.751,-34.67,1.801,9.474,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.604,1.542,-4.59,-2.028,-5.89,-2.692,-3.048,27.636,0.0,258.34,,270.0,270.0,-3.903,2.962,21.287,25.147
11861.5,3.028,0.745,-35.089,1.697,9.524,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.627,1.787,-4.734,-1.891,-6.094,-2.616,-3.048,27.636,0.0,258.34,,270.0,270.0,-3.8,2.964,21.291,25.156
11862.0,3.028,0.745,-35.089,1.697,9.524,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.627,1.787,-4.823,-1.845,-6.181,-2.592,-3.048,27.636,0.0,258.34,,270.0,270.0,-3.834,2.965,21.285,25.167
11862.5,3.028,0.745,-35.089,1.697,9.524,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.627,1.787,-4.644,-1.816,-6.016,-2.548,-3.048,27.636,0.0,258.34,,270.0,270.0,-3.86,2.966,21.298,25.143
11863.0,3.028,0.745,-35.089,1.697,9.524,5.327,37.618,5.014,-18.657,-2.655,0.0,39.3,40.0,9.627,1.787,-4.55,-1.817,-5.735,-2.518,-3.048,27.636,0.0,258.14,,270.0,270.0,-3.756,2.967,21.282,25.159
11863.5,3.028,0.745,-35.089,1.697,9.524,5.329,37.605,5.041,-18.612,-2.666,0.0,39.272,39.905,9.627,1.787,-4.521,-1.845,-5.667,-2.499,-3.041,27.639,0.0,258.14,,270.0,270.0,-3.655,2.968,21.286,25.161
11864.0,3.028,0.745,-35.089,1.697,9.524,5.329,37.605,5.041,-18.612,-2.666,0.0,39.3,39.9,9.627,1.787,-4.617,-1.737,-5.871,-2.441,-3.041,27.639,0.0,258.04,,270.0,270.0,-3.633,2.969,21.278,25.183
11864.5,3.167,0.727,-35.209,1.699,9.616,5.329,37.605,5.041,-18.612,-2.666,0.0,39.3,39.9,9.585,1.763,-4.713,-1.665,-6.035,-2.385,-3.041,27.639,0.0,258.04,,270.0,270.0,-3.666,2.97,21.267,25.204
11865.0,3.167,0.727,-35.209,1.699,9.616,5.329,37.605,5.041,-18.612,-2.666,0.0,39.3,39.9,9.585,1.763,-4.357,-1.675,-5.625,-2.342,-3.041,27.639,0.0,258.54,,270.0,270.0,-3.699,2.974,21.268,25.196
11865.5,3.167,0.727,-35.209,1.699,9.616,5.329,37.605,5.041,-18.612,-2.666,0.0,39.3,39.9,9.585,1.763,-4.29,-1.662,-5.437,-2.311,-3.041,27.639,0.0,258.54,,270.0,270.0,-3.5,2.977,21.278,25.174
11866.0,3.167,0.727,-35.209,1.699,9.616,5.329,37.605,5.041,-18.612,-2.666,0.0,39.3,39.9,9.585,1.763,-4.334,-1.601,-5.541,-2.273,-3.041,27.639,0.0,258.24,,270.0,270.0,-3.425,2.98,21.273,25.151
11866.5,3.167,0.727,-35.209,1.699,9.616,5.274,37.583,5.022,-18.551,-2.664,0.0,39.283,39.922,9.585,1.763,-4.429,-1.454,-5.81,-2.18,-3.047,27.641,0.0,258.24,,270.0,270.0,-3.437,2.983,21.265,25.14
11867.0,3.167,0.727,-35.209,1.699,9.616,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.585,1.763,-4.551,-1.333,-5.935,-2.137,-3.047,27.641,0.0,258.14,,270.0,270.0,-3.468,2.986,21.26,25.136
11867.5,3.167,0.727,-35.209,1.699,9.616,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.585,1.763,-4.558,-1.465,-5.708,-2.215,-3.047,27.641,0.0,258.14,,270.0,270.0,-3.489,2.989,21.252,25.13
11868.0,2.942,0.806,-33.721,1.659,9.52,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.68,1.645,-4.168,-1.51,-5.437,-2.206,-3.047,27.641,0.0,257.84,,270.0,270.0,-3.487,2.992,21.27,25.128
11868.5,2.942,0.806,-33.721,1.659,9.52,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.68,1.645,-4.256,-1.437,-5.659,-2.123,-3.047,27.641,0.0,257.84,,270.0,270.0,-3.33,2.991,21.254,25.107
11869.0,2.942,0.806,-33.721,1.659,9.52,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.68,1.645,-4.406,-1.414,-5.783,-2.159,-3.047,27.641,0.0,257.84,,270.0,270.0,-3.369,2.99,21.252,25.108
11869.5,2.942,0.806,-33.721,1.659,9.52,5.274,37.583,5.022,-18.551,-2.664,0.0,39.3,39.9,9.68,1.645,-4.465,-1.298,-5.842,-2.143,-3.047,27.641,0.0,257.84,,270.0,270.0,-3.44,2.989,21.26,25.104
11870.0,2.942,0.806,-33.721,1.659,9.52,5.273,37.634,5.04,-18.541,-2.657,0.0,39.278,39.979,9.68,1.645,-4.42,-1.411,-5.53,-2.113,-3.048,27.645,0.0,258.24,,270.0,270.0,-3.437,2.989,21.247,25.089
11870.5,2.942,0.806,-33.721,1.659,9.52,5.273,37.634,5.04,-18.541,-2.657,0.0,39.3,40.0,9.68,1.645,-4.108,-1.459,-5.329,-2.112,-3.048,27.645,0.0,258.24,,270.0,270.0,-3.369,2.988,21.243,25.074
11871.0,2.582,0.724,-34.09,1.733,9.547,5.273,37.634,5.04,-18.541,-2.657,0.0,39.3,40.0,9.651,1.732,-4.053,-1.455,-5.331,-2.115,-3.048,27.645,0.0,258.14,,270.0,270.0,-3.252,2.987,21.251,25.046
11871.5,2.582,0.724,-34.09,1.733,9.547,5.273,37.634,5.04,-18.541,-2.657,0.0,39.3,40.0,9.651,1.732,-4.276,-1.346,-5.54,-2.077,-3.048,27.645,0.0,258.14,,270.0,270.0,-3.239,2.98,21.23,24.989
11872.0,2.582,0.724,-34.09,1.733,9.547,5.273,37.634,5.04,-18.541,-2.657,0.0,39.3,40.0,9.651,1.732,-4.412,-1.194,-5.782,-2.004,-3.048,27.645,0.0,257.64,,270.0,270.0,-3.31,2.974,21.239,25.004
11872.5,2.582,0.724,-34.09,1.733,9.547,5.273,37.634,5.04,-18.541,-2.657,0.0,39.3,40.0,9.651,1.732,-4.17,-1.312,-5.344,-1.991,-3.048,27.645,0.0,257.64,,270.0,270.0,-3.348,2.968,21.241,25.006
11873.0,2.582,0.724,-34.09,1.733,9.547,5.305,37.637,5.009,-18.549,-2.66,0.0,39.283,39.914,9.651,1.732,-3.801,-1.3,-5.142,-1.947,-3.06,27.644,0.0,257.44,,270.0,270.0,-3.204,2.961,21.244,25.02
11873.5,2.582,0.724,-34.09,1.733,9.547,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.651,1.732,-3.872,-1.24,-5.24,-1.91,-3.06,27.644,0.0,257.44,,270.0,270.0,-3.047,2.955,21.242,25.026
11874.0,2.582,0.724,-34.09,1.733,9.547,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.651,1.732,-4.105,-1.153,-5.428,-1.893,-3.06,27.644,0.0,257.34,,270.0,270.0,-3.066,2.949,21.261,24.982
11874.5,2.981,0.688,-35.209,1.735,9.553,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.593,1.805,-4.144,-1.015,-5.558,-1.86,-3.06,27.644,0.0,257.34,,270.0,270.0,-3.145,2.943,21.252,24.918
11875.0,2.981,0.688,-35.209,1.735,9.553,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.593,1.805,-4.264,-1.158,-5.416,-1.937,-3.06,27.644,0.0,257.74,,270.0,270.0,-3.144,2.943,21.266,24.874
11875.5,2.981,0.688,-35.209,1.735,9.553,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.593,1.805,-3.977,-1.116,-5.249,-1.841,-3.06,27.644,0.0,257.74,,270.0,270.0,-3.194,2.944,21.246,24.838
11876.0,2.981,0.688,-35.209,1.735,9.553,5.305,37.637,5.009,-18.549,-2.66,0.0,39.3,39.9,9.593,1.805,-3.938,-1.06,-5.272,-1.762,-3.06,27.644,0.0,257.54,,270.0,270.0,-3.046,2.945,21.265,24.817
11876.5,2.981,0.688,-35.209,1.735,9.553,5.315,37.598,5.022,-18.533,-2.665,0.0,39.286,39.921,9.593,1.805,-4.043,-1.014,-5.429,-1.722,-3.061,27.641,0.0,257.54,,270.0,270.0,-3.008,2.945,21.264,24.854
11877.0,2.981,0.688,-35.209,1.735,9.553,5.315,37.598,5.022,-18.533,-2.665,0.0,39.3,39.9,9.593,1.805,-4.141,-0.972,-5.512,-1.727,-3.061,27.641,0.0,257.34,,270.0,270.0,-3.052,2.946,21.263,24.875
11877.5,2.932,0.695,-35.209,1.703,9.579,5.315,37.598,5.022,-18.533,-2.665,0.0,39.3,39.9,9.63,1.775,-3.973,-1.063,-5.21,-1.787,-3.061,27.641,0.0,257.34,,270.0,270.0,-3.088,2.946,21.265,24.877
11878.0,2.932,0.695,-35.209,1.703,9.579,5.315,37.598,5.022,-18.533,-2.665,0.0,39.3,39.9,9.63,1.775,-3.638,-1.115,-4.786,-1.788,-3.061,27.641,0.0,256.74,,270.0,270.0,-3.008,2.946,21.266,24.89
11878.5,2.932,0.695,-35.209,1.703,9.579,5.315,37.598,5.022,-18.533,-2.665,0.0,39.3,39.9,9.63,1.775,-3.72,-1.058,-4.903,-1.696,-3.061,27.641,0.0,256.74,,270.0,270.0,-2.832,2.946,21.256,24.883
11879.0,2.932,0.695,-35.209,1.703,9.579,5.315,37.598,5.022,-18.533,-2.665,0.0,39.3,39.9,9.63,1.775,-3.841,-0.91,-5.099,-1.625,-3.061,27.641,0.0,257.14,,270.0,270.0,-2.844,2.946,21.253,24.887
11879.5,2.932,0.695,-35.209,1.703,9.579,5.287,37.582,5.033,-18.488,-2.659,0.0,39.28,39.914,9.63,1.775,-4.003,-0.766,-5.359,-1.546,-3.066,27.643,0.0,257.14,,270.0,270.0,-2.869,2.946,21.249,24.89
11880.0,2.932,0.695,-35.209,1.703,9.579,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.63,1.775,-3.81,-0.805,-4.959,-1.564,-3.066,27.643,0.0,257.34,,270.0,270.0,-2.919,2.945,21.25,24.896
11880.5,3.245,0.792,-34.945,1.695,9.574,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.631,1.546,-3.534,-0.709,-4.797,-1.462,-3.066,27.643,0.0,257.34,,270.0,270.0,-2.784,2.945,21.244,24.907
11881.0,3.245,0.792,-34.945,1.695,9.574,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.631,1.546,-3.354,-0.748,-4.734,-1.435,-3.066,27.643,0.0,256.54,,270.0,270.0,-2.626,2.95,21.235,24.904
11881.5,3.245,0.792,-34.945,1.695,9.574,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.631,1.546,-3.625,-0.673,-4.889,-1.368,-3.066,27.643,0.0,256.54,,270.0,270.0,-2.568,2.955,21.227,24.888
11882.0,3.245,0.792,-34.945,1.695,9.574,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.631,1.546,-3.71,-0.538,-5.101,-1.318,-3.066,27.643,0.0,256.74,,270.0,270.0,-2.639,2.96,21.237,24.851
11882.5,3.245,0.792,-34.945,1.695,9.574,5.287,37.582,5.033,-18.488,-2.659,0.0,39.3,39.9,9.631,1.546,-3.71,-0.559,-5.061,-1.368,-3.066,27.643,0.0,256.74,,270.0,270.0,-2.667,2.964,21.232,24.901
11883.0,3.245,0.792,-34.945,1.695,9.574,5.317,37.646,5.058,-18.446,-2.653,0.0,39.287,39.941,9.631,1.546,-3.101,-0.731,-4.329,-1.323,-3.056,27.652,0.0,257.04,,270.0,270.0,-2.674,2.969,21.242,24.931
11883.5,3.245,0.792,-34.945,1.695,9.574,5.317,37.646,5.058,-18.446,-2.653,0.0,39.3,39.9,9.631,1.546,-3.333,-0.616,-4.58,-1.258,-3.056,27.652,0.0,257.04,,270.0,270.0,-2.371,2.973,21.243,24.938
11884.0,2.469,0.666,-33.681,1.822,9.58,5.317,37.646,5.058,-18.446,-2.653,0.0,39.3,39.9,9.754,1.622,-3.567,-0.515,-4.902,-1.295,-3.056,27.652,0.0,257.24,,270.0,270.0,-2.447,2.978,21.234,24.935
