t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11884.5,2.469,0.666,-33.681,1.822,9.58,5.317,37.646,5.058,-18.446,-2.653,0.0,39.3,39.9,9.754,1.622,-3.761,-0.507,-5.168,-1.325,-3.056,27.652,0.0,257.24,,270.0,270.0,-2.57,2.969,21.239,24.942
11885.0,2.469,0.666,-33.681,1.822,9.58,5.317,37.646,5.058,-18.446,-2.653,0.0,39.3,39.9,9.754,1.622,-3.728,-0.607,-4.906,-1.353,-3.056,27.652,0.0,257.14,,270.0,270.0,-2.69,2.961,21.221,24.9
11885.5,2.469,0.666,-33.681,1.822,9.58,5.317,37.646,5.058,-18.446,-2.653,0.0,39.3,39.9,9.754,1.622,-3.324,-0.538,-4.632,-1.293,-3.056,27.652,0.0,257.14,,270.0,270.0,-2.649,2.953,21.238,24.828
11886.0,2.469,0.666,-33.681,1.822,9.58,5.349,37.609,5.039,-18.418,-2.668,0.0,39.298,39.909,9.754,1.622,-3.213,-0.541,-4.639,-1.223,-3.055,27.657,0.0,257.24,,270.0,270.0,-2.447,2.945,21.226,24.81
11886.5,2.469,0.666,-33.681,1.822,9.58,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.754,1.622,-3.362,-0.565,-4.76,-1.225,-3.055,27.657,0.0,257.24,,270.0,270.0,-2.404,2.937,21.228,24.792
11887.0,2.848,0.661,-35.209,1.746,9.613,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.568,1.748,-3.673,-0.448,-5.086,-1.257,-3.055,27.657,0.0,256.94,,270.0,270.0,-2.478,2.93,21.222,24.816
11887.5,2.848,0.661,-35.209,1.746,9.613,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.568,1.748,-3.67,-0.581,-4.719,-1.293,-3.055,27.657,0.0,256.94,,270.0,270.0,-2.616,2.928,21.229,24.807
11888.0,2.848,0.661,-35.209,1.746,9.613,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.568,1.748,-3.225,-0.531,-4.534,-1.259,-3.055,27.657,0.0,257.34,,270.0,270.0,-2.566,2.927,21.224,24.817
11888.5,2.848,0.661,-35.209,1.746,9.613,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.568,1.748,-3.199,-0.498,-4.591,-1.164,-3.055,27.657,0.0,257.34,,270.0,270.0,-2.387,2.926,21.227,24.838
11889.0,2.848,0.661,-35.209,1.746,9.613,5.349,37.609,5.039,-18.418,-2.668,0.0,39.3,39.9,9.568,1.748,-3.345,-0.482,-4.716,-1.184,-3.055,27.657,0.0,256.84,,270.0,270.0,-2.363,2.925,21.234,24.836
11889.5,2.848,0.661,-35.209,1.746,9.613,5.361,37.62,5.038,-18.38,-2.668,0.0,39.292,39.899,9.568,1.748,-3.568,-0.443,-4.936,-1.24,-3.068,27.662,0.0,256.84,,270.0,270.0,-2.432,2.923,21.244,24.798
11890.0,2.848,0.661,-35.209,1.746,9.613,5.361,37.62,5.038,-18.38,-2.668,0.0,39.3,39.9,9.568,1.748,-3.516,-0.444,-4.86,-1.258,-3.068,27.662,0.0,257.84,,270.0,270.0,-2.547,2.922,21.246,24.789
11890.5,3.323,0.886,-33.537,1.765,9.557,5.361,37.62,5.038,-18.38,-2.668,0.0,39.3,39.9,9.669,1.64,-3.224,-0.56,-4.343,-1.17,-3.068,27.662,0.0,257.84,,270.0,270.0,-2.519,2.921,21.245,24.789
11891.0,3.323,0.886,-33.537,1.765,9.557,5.361,37.62,5.038,-18.38,-2.668,0.0,39.3,39.9,9.669,1.64,-3.278,-0.523,-4.5,-1.21,-3.068,27.662,0.0,257.74,,270.0,270.0,-2.324,2.927,21.263,24.781
11891.5,3.323,0.886,-33.537,1.765,9.557,5.361,37.62,5.038,-18.38,-2.668,0.0,39.3,39.9,9.669,1.64,-3.569,-0.494,-4.875,-1.234,-3.068,27.662,0.0,257.74,,270.0,270.0,-2.378,2.934,21.265,24.772
11892.0,3.323,0.886,-33.537,1.765,9.557,5.361,37.62,5.038,-18.38,-2.668,0.0,39.3,39.9,9.669,1.64,-3.706,-0.484,-4.943,-1.341,-3.068,27.662,0.0,257.64,,270.0,270.0,-2.543,2.94,21.278,24.759
11892.5,3.323,0.886,-33.537,1.765,9.557,5.359,37.647,5.038,-18.374,-2.668,0.0,39.299,39.935,9.669,1.64,-3.431,-0.527,-4.633,-1.291,-3.071,27.66,0.0,257.64,,270.0,270.0,-2.618,2.947,21.274,24.779
11893.0,3.323,0.886,-33.537,1.765,9.557,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.669,1.64,-3.05,-0.494,-4.393,-1.198,-3.071,27.66,0.0,258.24,,270.0,270.0,-2.471,2.953,21.265,24.703
11893.5,3.451,0.799,-35.209,1.639,9.635,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.618,1.749,-3.233,-0.48,-4.576,-1.16,-3.071,27.66,0.0,258.24,,270.0,270.0,-2.283,2.959,21.263,24.641
11894.0,3.451,0.799,-35.209,1.639,9.635,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.618,1.749,-3.45,-0.427,-4.857,-1.224,-3.071,27.66,0.0,258.34,,270.0,270.0,-2.362,2.967,21.277,24.663
11894.5,3.451,0.799,-35.209,1.639,9.635,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.618,1.749,-3.697,-0.482,-4.981,-1.293,-3.071,27.66,0.0,258.34,,270.0,270.0,-2.49,2.975,21.275,24.621
11895.0,3.451,0.799,-35.209,1.639,9.635,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.618,1.749,-3.614,-0.579,-4.83,-1.324,-3.071,27.66,0.0,258.34,,270.0,270.0,-2.613,2.983,21.266,24.581
11895.5,3.451,0.799,-35.209,1.639,9.635,5.359,37.647,5.038,-18.374,-2.668,0.0,39.3,39.9,9.618,1.749,-3.247,-0.595,-4.452,-1.244,-3.071,27.66,0.0,258.34,,270.0,270.0,-2.587,2.99,21.272,24.58
11896.0,3.451,0.799,-35.209,1.639,9.635,5.366,37.659,5.044,-18.377,-2.68,0.0,39.291,39.957,9.618,1.749,-3.245,-0.607,-4.348,-1.221,-3.083,27.655,0.0,258.34,,270.0,270.0,-2.385,2.998,21.243,24.594
11896.5,3.451,0.799,-35.209,1.639,9.635,5.366,37.659,5.044,-18.377,-2.68,0.0,39.3,40.0,9.618,1.749,-3.352,-0.543,-4.568,-1.227,-3.083,27.655,0.0,258.34,,270.0,270.0,-2.355,3.005,21.258,24.565
11897.0,2.851,0.726,-34.979,1.802,9.616,5.366,37.659,5.044,-18.377,-2.68,0.0,39.3,40.0,9.616,1.684,-3.526,-0.436,-4.806,-1.213,-3.083,27.655,0.0,258.34,,270.0,270.0,-2.423,3.013,21.252,24.621
11897.5,2.851,0.726,-34.979,1.802,9.616,5.366,37.659,5.044,-18.377,-2.68,0.0,39.3,40.0,9.616,1.684,-3.596,-0.481,-4.815,-1.217,-3.083,27.655,0.0,258.34,,270.0,270.0,-2.495,3.01,21.269,24.672
11898.0,2.851,0.726,-34.979,1.802,9.616,5.366,37.659,5.044,-18.377,-2.68,0.0,39.3,40.0,9.616,1.684,-3.18,-0.415,-4.555,-1.112,-3.083,27.655,0.0,257.54,,270.0,270.0,-2.528,3.007,21.26,24.704
11898.5,2.851,0.726,-34.979,1.802,9.616,5.366,37.659,5.044,-18.377,-2.68,0.0,39.3,40.0,9.616,1.684,-3.19,-0.432,-4.431,-1.102,-3.083,27.655,0.0,257.54,,270.0,270.0,-2.316,3.005,21.264,24.776
11899.0,2.851,0.726,-34.979,1.802,9.616,5.359,37.624,5.076,-18.344,-2.679,0.0,39.296,39.945,9.616,1.684,-3.251,-0.434,-4.521,-1.117,-3.087,27.664,0.0,258.14,,270.0,270.0,-2.289,3.002,21.242,24.759
11899.5,2.851,0.726,-34.979,1.802,9.616,5.359,37.624,5.076,-18.344,-2.679,0.0,39.3,39.9,9.616,1.684,-3.405,-0.364,-4.736,-1.079,-3.087,27.664,0.0,258.14,,270.0,270.0,-2.331,3.0,21.257,24.85
11900.0,2.625,0.614,-35.096,1.741,9.553,5.359,37.624,5.076,-18.344,-2.679,0.0,39.3,39.9,9.642,1.812,-3.51,-0.334,-4.871,-1.096,-3.087,27.664,0.0,257.74,,270.0,270.0,-2.396,2.997,21.249,24.86
11900.5,2.625,0.614,-35.096,1.741,9.553,5.359,37.624,5.076,-18.344,-2.679,0.0,39.3,39.9,9.642,1.812,-3.43,-0.407,-4.621,-1.112,-3.087,27.664,0.0,257.74,,270.0,270.0,-2.453,2.991,21.262,24.907
11901.0,2.625,0.614,-35.096,1.741,9.553,5.359,37.624,5.076,-18.344,-2.679,0.0,39.3,39.9,9.642,1.812,-3.181,-0.436,-4.31,-1.045,-3.087,27.664,0.0,257.54,,270.0,270.0,-2.393,2.985,21.248,24.978
11901.5,2.625,0.614,-35.096,1.741,9.553,5.359,37.624,5.076,-18.344,-2.679,0.0,39.3,39.9,9.642,1.812,-3.181,-0.389,-4.374,-1.07,-3.087,27.664,0.0,257.54,,270.0,270.0,-2.243,2.979,21.25,24.992
11902.0,2.625,0.614,-35.096,1.741,9.553,5.348,37.607,5.062,-18.319,-2.682,0.0,39.294,39.916,9.642,1.812,-3.297,-0.224,-4.609,-1.012,-3.071,27.663,0.0,257.44,,270.0,270.0,-2.253,2.974,21.222,24.952
11902.5,2.625,0.614,-35.096,1.741,9.553,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.642,1.812,-3.234,-0.296,-4.605,-1.032,-3.071,27.663,0.0,257.44,,270.0,270.0,-2.285,2.968,21.255,24.93
11903.0,2.625,0.614,-35.096,1.741,9.553,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.642,1.812,-3.107,-0.265,-4.462,-0.983,-3.071,27.663,0.0,257.94,,270.0,270.0,-2.292,2.962,21.248,24.896
11903.5,2.545,0.706,-34.307,1.778,9.528,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.659,1.794,-3.082,-0.297,-4.252,-0.963,-3.071,27.663,0.0,257.94,,270.0,270.0,-2.204,2.957,21.226,24.894
11904.0,2.545,0.706,-34.307,1.778,9.528,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.659,1.794,-3.062,-0.312,-4.221,-0.93,-3.071,27.663,0.0,257.84,,270.0,270.0,-2.148,2.95,21.224,24.92
11904.5,2.545,0.706,-34.307,1.778,9.528,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.659,1.794,-3.179,-0.256,-4.398,-0.917,-3.071,27.663,0.0,257.84,,270.0,270.0,-2.131,2.943,21.242,24.951
11905.0,2.545,0.706,-34.307,1.778,9.528,5.348,37.607,5.062,-18.319,-2.682,0.0,39.3,39.9,9.659,1.794,-3.155,-0.168,-4.534,-0.906,-3.071,27.663,0.0,258.04,,270.0,270.0,-2.188,2.937,21.226,24.924
11905.5,2.545,0.706,-34.307,1.778,9.528,5.349,37.646,5.078,-18.296,-2.685,0.0,39.298,39.921,9.659,1.794,-3.035,-0.148,-4.387,-0.89,-3.066,27.668,0.0,258.04,,270.0,270.0,-2.191,2.93,21.229,24.893
11906.0,2.545,0.706,-34.307,1.778,9.528,5.349,37.646,5.078,-18.296,-2.685,0.0,39.3,39.9,9.659,1.794,-2.987,-0.141,-4.199,-0.835,-3.066,27.668,0.0,257.74,,270.0,270.0,-2.115,2.924,21.234,24.873
11906.5,3.055,0.734,-35.127,1.721,9.631,5.349,37.646,5.078,-18.296,-2.685,0.0,39.3,39.9,9.663,1.616,-3.037,-0.133,-4.283,-0.817,-3.066,27.668,0.0,257.74,,270.0,270.0,-2.04,2.918,21.235,24.881
11907.0,3.055,0.734,-35.127,1.721,9.631,5.349,37.646,5.078,-18.296,-2.685,0.0,39.3,39.9,9.663,1.616,-3.132,-0.079,-4.455,-0.838,-3.066,27.668,0.0,257.84,,270.0,270.0,-2.067,2.92,21.234,24.864
11907.5,3.055,0.734,-35.127,1.721,9.631,5.349,37.646,5.078,-18.296,-2.685,0.0,39.3,39.9,9.663,1.616,-3.222,-0.054,-4.576,-0.816,-3.066,27.668,0.0,257.84,,270.0,270.0,-2.126,2.922,21.223,24.862
11908.0,3.055,0.734,-35.127,1.721,9.631,5.349,37.646,5.078,-18.296,-2.685,0.0,39.3,39.9,9.663,1.616,-3.203,-0.106,-4.466,-0.817,-3.066,27.668,0.0,258.34,,270.0,270.0,-2.167,2.924,21.205,24.904
11908.5,3.055,0.734,-35.127,1.721,9.631,5.342,37.642,5.029,-18.263,-2.681,0.0,39.292,39.912,9.663,1.616,-2.704,-0.123,-4.051,-0.771,-3.069,27.667,0.0,258.34,,270.0,270.0,-2.148,2.926,21.212,24.895
11909.0,3.055,0.734,-35.127,1.721,9.631,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.663,1.616,-2.767,-0.078,-4.11,-0.768,-3.069,27.667,0.0,258.44,,270.0,270.0,-1.912,2.929,21.192,24.959
11909.5,3.055,0.734,-35.127,1.721,9.631,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.663,1.616,-2.912,0.008,-4.276,-0.711,-3.069,27.667,0.0,258.44,,270.0,270.0,-1.931,2.931,21.209,25.005
11910.0,2.706,0.66,-35.209,1.708,9.559,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.536,1.848,-3.042,0.119,-4.453,-0.667,-3.069,27.667,0.0,258.34,,270.0,270.0,-1.973,2.933,21.215,24.963
11910.5,2.706,0.66,-35.209,1.708,9.559,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.536,1.848,-3.005,0.04,-4.4,-0.682,-3.069,27.667,0.0,258.34,,270.0,270.0,-2.011,2.929,21.204,24.957
11911.0,2.706,0.66,-35.209,1.708,9.559,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.536,1.848,-2.909,0.072,-4.102,-0.648,-3.069,27.667,0.0,257.24,,270.0,270.0,-2.012,2.925,21.214,25.008
11911.5,2.706,0.66,-35.209,1.708,9.559,5.342,37.642,5.029,-18.263,-2.681,0.0,39.3,39.9,9.536,1.848,-2.667,0.036,-3.905,-0.601,-3.069,27.667,0.0,257.24,,270.0,270.0,-1.897,2.922,21.215,24.994
11912.0,2.706,0.66,-35.209,1.708,9.559,5.312,37.599,5.052,-18.232,-2.687,0.0,39.296,39.879,9.536,1.848,-2.492,-0.008,-3.896,-0.624,-3.08,27.67,0.0,257.54,,270.0,270.0,-1.784,2.918,21.208,24.96
11912.5,2.706,0.66,-35.209,1.708,9.559,5.312,37.599,5.052,-18.232,-2.687,0.0,39.3,39.9,9.536,1.848,-2.926,0.096,-4.284,-0.599,-3.08,27.67,0.0,257.54,,270.0,270.0,-1.755,2.915,21.209,24.947
11913.0,2.055,0.476,-35.209,1.754,9.651,5.312,37.599,5.052,-18.232,-2.687,0.0,39.3,39.9,9.468,1.652,-2.866,0.065,-4.163,-0.654,-3.08,27.67,0.0,258.14,,270.0,270.0,-1.928,2.911,21.206,24.896
11913.5,2.055,0.476,-35.209,1.754,9.651,5.312,37.599,5.052,-18.232,-2.687,0.0,39.3,39.9,9.468,1.652,-2.658,0.091,-3.789,-0.577,-3.08,27.67,0.0,258.14,,270.0,270.0,-1.904,2.897,21.197,24.88
11914.0,2.055,0.476,-35.209,1.754,9.651,5.312,37.599,5.052,-18.232,-2.687,0.0,39.3,39.9,9.468,1.652,-2.419,0.136,-3.743,-0.516,-3.08,27.67,0.0,257.94,,270.0,270.0,-1.733,2.883,21.203,24.844
11914.5,2.055,0.476,-35.209,1.754,9.651,5.312,37.599,5.052,-18.232,-2.687,0.0,39.3,39.9,9.468,1.652,-2.448,0.09,-3.806,-0.493,-3.08,27.67,0.0,257.94,,270.0,270.0,-1.635,2.87,21.192,24.843
11915.0,2.055,0.476,-35.209,1.754,9.651,5.322,37.604,5.055,-18.179,-2.698,0.0,39.29,39.925,9.468,1.652,-2.679,0.143,-4.04,-0.517,-3.083,27.672,0.0,257.64,,270.0,270.0,-1.665,2.857,21.195,24.734
11915.5,2.055,0.476,-35.209,1.754,9.651,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.468,1.652,-2.897,0.17,-4.223,-0.557,-3.083,27.672,0.0,257.64,,270.0,270.0,-1.773,2.843,21.176,24.758
11916.0,2.055,0.476,-35.209,1.754,9.651,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.468,1.652,-2.48,0.111,-3.569,-0.511,-3.083,27.672,0.0,258.24,,270.0,270.0,-1.877,2.83,21.181,24.745
11916.5,3.09,0.82,-33.91,1.801,9.515,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.689,1.643,-2.285,0.101,-3.628,-0.481,-3.083,27.672,0.0,258.24,,270.0,270.0,-1.612,2.818,21.191,24.724
11917.0,3.09,0.82,-33.91,1.801,9.515,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.689,1.643,-2.508,0.11,-3.86,-0.504,-3.083,27.672,0.0,257.74,,270.0,270.0,-1.573,2.822,21.177,24.694
11917.5,3.09,0.82,-33.91,1.801,9.515,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.689,1.643,-2.789,0.14,-4.099,-0.546,-3.083,27.672,0.0,257.74,,270.0,270.0,-1.691,2.827,21.186,24.727
11918.0,3.09,0.82,-33.91,1.801,9.515,5.322,37.604,5.055,-18.179,-2.698,0.0,39.3,39.9,9.689,1.643,-2.754,0.107,-4.036,-0.617,-3.083,27.672,0.0,258.14,,270.0,270.0,-1.824,2.831,21.194,24.79
11918.5,3.09,0.82,-33.91,1.801,9.515,5.331,37.65,5.041,-18.15,-2.694,0.0,39.282,39.88,9.689,1.643,-2.614,0.223,-3.631,-0.413,-3.078,27.678,0.0,258.14,,270.0,270.0,-1.825,2.835,21.177,24.95
11919.0,3.09,0.82,-33.91,1.801,9.515,5.331,37.65,5.041,-18.15,-2.694,0.0,39.3,39.9,9.689,1.643,-1.605,0.152,-2.979,-0.285,-3.078,27.678,0.0,256.84,,270.0,270.0,-1.609,2.839,21.176,24.988
11919.5,2.455,0.594,-35.209,1.644,9.566,5.331,37.65,5.041,-18.15,-2.694,0.0,39.3,39.9,9.565,1.834,-2.451,0.231,-3.648,-0.378,-3.078,27.678,0.0,256.84,,270.0,270.0,-1.18,2.843,21.17,24.96
11920.0,2.455,0.594,-35.209,1.644,9.566,5.331,37.65,5.041,-18.15,-2.694,0.0,39.3,39.9,9.565,1.834,-2.604,0.39,-3.959,-0.4,-3.078,27.678,0.0,257.74,,270.0,270.0,-1.562,2.837,21.156,25.006
11920.5,2.455,0.594,-35.209,1.644,9.566,5.331,37.65,5.041,-18.15,-2.694,0.0,39.3,39.9,9.565,1.834,-2.446,0.408,-3.841,-0.335,-3.078,27.678,0.0,257.74,,270.0,270.0,-1.643,2.831,21.164,24.979
11921.0,2.455,0.594,-35.209,1.644,9.566,5.331,37.65,5.041,-18.15,-2.694,0.0,39.3,39.9,9.565,1.834,-2.056,0.343,-3.152,-0.154,-3.078,27.678,0.0,256.84,,270.0,270.0,-1.553,2.825,21.153,24.947
11921.5,2.455,0.594,-35.209,1.644,9.566,5.294,37.61,5.0,-18.101,-2.681,0.0,39.291,39.906,9.565,1.834,-1.761,0.286,-2.869,-0.186,-3.083,27.675,0.0,256.84,,270.0,270.0,-1.255,2.819,21.16,24.949
11922.0,2.455,0.594,-35.209,1.644,9.566,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.565,1.834,-2.148,0.413,-3.374,-0.218,-3.083,27.675,0.0,257.94,,270.0,270.0,-1.133,2.813,21.175,25.05
11922.5,2.455,0.594,-35.209,1.644,9.566,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.565,1.834,-2.454,0.466,-3.785,-0.2,-3.083,27.675,0.0,257.94,,270.0,270.0,-1.332,2.807,21.153,25.057
11923.0,1.845,0.502,-33.278,1.74,9.498,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.789,1.684,-2.611,0.539,-3.692,-0.141,-3.083,27.675,0.0,256.64,,270.0,270.0,-1.493,2.801,21.153,25.046
11923.5,1.845,0.502,-33.278,1.74,9.498,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.789,1.684,-1.776,0.751,-2.849,0.053,-3.083,27.675,0.0,256.64,,270.0,270.0,-1.476,2.785,21.151,25.025
11924.0,1.845,0.502,-33.278,1.74,9.498,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.789,1.684,-1.459,0.463,-2.775,-0.019,-3.083,27.675,0.0,258.04,,270.0,270.0,-0.955,2.77,21.168,24.981
11924.5,1.845,0.502,-33.278,1.74,9.498,5.294,37.61,5.0,-18.101,-2.681,0.0,39.3,39.9,9.789,1.684,-2.215,0.523,-3.447,-0.092,-3.083,27.675,0.0,258.04,,270.0,270.0,-0.947,2.755,21.168,24.953
11925.0,1.845,0.502,-33.278,1.74,9.498,5.299,37.573,5.017,-18.054,-2.698,0.0,39.287,39.935,9.789,1.684,-2.473,0.567,-3.88,-0.124,-3.077,27.681,0.0,256.24,,270.0,270.0,-1.308,2.74,21.146,24.876
11925.5,1.845,0.502,-33.278,1.74,9.498,5.299,37.573,5.017,-18.054,-2.698,0.0,39.3,39.9,9.789,1.684,-2.671,0.567,-4.114,-0.179,-3.077,27.681,0.0,256.24,,270.0,270.0,-1.477,2.725,21.141,24.942
11926.0,3.687,0.933,-34.696,1.7,9.542,5.299,37.573,5.017,-18.054,-2.698,0.0,39.3,39.9,9.605,1.801,-2.285,0.669,-3.701,-0.097,-3.077,27.681,0.0,257.84,,270.0,270.0,-1.599,2.711,21.149,24.929
11926.5,3.687,0.933,-34.696,1.7,9.542,5.299,37.573,5.017,-18.054,-2.698,0.0,39.3,39.9,9.605,1.801,-1.609,0.958,-2.84,0.231,-3.077,27.681,0.0,257.84,,270.0,270.0,-1.354,2.727,21.153,24.964
11927.0,3.687,0.933,-34.696,1.7,9.542,5.299,37.573,5.017,-18.054,-2.698,0.0,39.3,39.9,9.605,1.801,-2.103,0.737,-3.363,0.042,-3.077,27.681,0.0,256.74,,270.0,270.0,-0.815,2.743,21.164,25.001
11927.5,3.687,0.933,-34.696,1.7,9.542,5.299,37.573,5.017,-18.054,-2.698,0.0,39.3,39.9,9.605,1.801,-2.258,0.713,-3.635,-0.018,-3.077,27.681,0.0,256.74,,270.0,270.0,-1.172,2.758,21.131,24.965
11928.0,3.687,0.933,-34.696,1.7,9.542,5.2,37.643,5.052,-18.036,-2.688,0.0,39.293,39.91,9.605,1.801,-2.454,0.713,-3.904,-0.05,-3.075,27.685,0.0,258.04,,270.0,270.0,-1.299,2.773,21.14,24.924
11928.5,3.687,0.933,-34.696,1.7,9.542,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.605,1.801,-2.278,0.74,-3.707,-0.045,-3.075,27.685,0.0,258.04,,270.0,270.0,-1.424,2.788,21.151,24.884
11929.0,3.687,0.933,-34.696,1.7,9.542,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.605,1.801,-1.614,0.761,-2.828,0.301,-3.075,27.685,0.0,257.14,,270.0,270.0,-1.323,2.803,21.14,24.922
11929.5,3.357,0.928,-33.869,1.754,9.513,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.647,1.64,-1.555,0.629,-2.711,0.16,-3.075,27.685,0.0,257.14,,270.0,270.0,-0.845,2.817,21.162,24.924
11930.0,3.357,0.928,-33.869,1.754,9.513,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.647,1.64,-1.949,0.695,-3.217,0.098,-3.075,27.685,0.0,258.34,,270.0,270.0,-0.869,2.826,21.139,24.883
11930.5,3.357,0.928,-33.869,1.754,9.513,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.647,1.64,-2.286,0.925,-3.567,0.044,-3.075,27.685,0.0,258.34,,270.0,270.0,-1.093,2.835,21.145,24.837
11931.0,3.357,0.928,-33.869,1.754,9.513,5.2,37.643,5.052,-18.036,-2.688,0.0,39.3,39.9,9.647,1.64,-2.093,0.92,-3.305,0.143,-3.075,27.685,0.0,256.64,,270.0,270.0,-1.221,2.844,21.155,24.859
11931.5,3.357,0.928,-33.869,1.754,9.513,5.282,37.699,5.061,-18.042,-2.68,0.0,39.292,39.931,9.647,1.64,-1.663,0.741,-2.87,0.153,-3.073,27.684,0.0,256.64,,270.0,270.0,-1.084,2.852,21.16,24.931
11932.0,3.357,0.928,-33.869,1.754,9.513,5.282,37.699,5.061,-18.042,-2.68,0.0,39.3,39.9,9.647,1.64,-1.771,0.692,-3.037,0.117,-3.073,27.684,0.0,257.44,,270.0,270.0,-0.91,2.86,21.153,24.988
11932.5,3.097,0.772,-34.464,1.792,9.607,5.282,37.699,5.061,-18.042,-2.68,0.0,39.3,39.9,9.661,1.571,-2.122,0.716,-3.42,0.092,-3.073,27.684,0.0,257.44,,270.0,270.0,-1.0,2.868,21.162,25.038
11933.0,3.097,0.772,-34.464,1.792,9.607,5.282,37.699,5.061,-18.042,-2.68,0.0,39.3,39.9,9.661,1.571,-2.367,0.771,-3.657,0.008,-3.073,27.684,0.0,256.54,,270.0,270.0,-1.183,2.872,21.151,25.16
11933.5,3.097,0.772,-34.464,1.792,9.607,5.282,37.699,5.061,-18.042,-2.68,0.0,39.3,39.9,9.661,1.571,-2.132,0.746,-3.328,0.029,-3.073,27.684,0.0,256.54,,270.0,270.0,-1.311,2.876,21.145,25.137
11934.0,3.097,0.772,-34.464,1.792,9.607,5.282,37.699,5.061,-18.042,-2.68,0.0,39.3,39.9,9.661,1.571,-1.401,0.766,-2.77,0.254,-3.073,27.684,0.0,258.14,,270.0,270.0,-1.171,2.879,21.168,25.181
11934.5,3.097,0.772,-34.464,1.792,9.607,5.324,37.581,5.017,-18.004,-2.686,0.0,39.308,39.949,9.661,1.571,-1.681,0.718,-2.974,0.163,-3.069,27.681,0.0,258.14,,270.0,270.0,-0.788,2.883,21.161,25.164
11935.0,3.097,0.772,-34.464,1.792,9.607,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.661,1.571,-2.088,0.789,-3.317,0.121,-3.069,27.681,0.0,256.34,,270.0,270.0,-0.943,2.887,21.167,25.168
11935.5,3.18,0.75,-35.209,1.696,9.632,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.59,1.762,-2.189,0.908,-3.456,0.137,-3.069,27.681,0.0,256.34,,270.0,270.0,-1.123,2.89,21.157,25.131
11936.0,3.18,0.75,-35.209,1.696,9.632,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.59,1.762,-1.971,0.962,-3.163,0.212,-3.069,27.681,0.0,257.34,,270.0,270.0,-1.15,2.895,21.182,25.069
11936.5,3.18,0.75,-35.209,1.696,9.632,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.59,1.762,-1.219,0.884,-2.599,0.303,-3.069,27.681,0.0,257.34,,270.0,270.0,-0.99,2.899,21.16,25.129
11937.0,3.18,0.75,-35.209,1.696,9.632,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.59,1.762,-1.474,0.857,-2.776,0.278,-3.069,27.681,0.0,255.94,,270.0,270.0,-0.658,2.904,21.164,25.082
11937.5,3.18,0.75,-35.209,1.696,9.632,5.324,37.581,5.017,-18.004,-2.686,0.0,39.3,39.9,9.59,1.762,-1.803,0.897,-3.098,0.262,-3.069,27.681,0.0,255.94,,270.0,270.0,-0.779,2.909,21.158,25.029
11938.0,3.18,0.75,-35.209,1.696,9.632,5.308,37.621,5.034,-17.952,-2.674,0.0,39.308,39.929,9.59,1.762,-2.162,0.884,-3.461,0.144,-3.061,27.695,0.0,257.34,,270.0,270.0,-0.936,2.913,21.161,25.028
11938.5,3.18,0.75,-35.209,1.696,9.632,5.308,37.621,5.034,-17.952,-2.674,0.0,39.3,39.9,9.59,1.762,-1.886,0.778,-3.095,0.152,-3.061,27.695,0.0,257.34,,270.0,270.0,-1.149,2.917,21.154,25.019
11939.0,3.137,0.745,-35.209,1.736,9.636,5.308,37.621,5.034,-17.952,-2.674,0.0,39.3,39.9,9.593,1.713,-1.81,0.889,-2.875,0.216,-3.061,27.695,0.0,256.54,,270.0,270.0,-1.013,2.922,21.154,24.983
11939.5,3.137,0.745,-35.209,1.736,9.636,5.308,37.621,5.034,-17.952,-2.674,0.0,39.3,39.9,9.593,1.713,-1.766,0.787,-2.899,0.201,-3.061,27.695,0.0,256.54,,270.0,270.0,-0.895,2.925,21.165,24.988
11940.0,3.137,0.745,-35.209,1.736,9.636,5.308,37.621,5.034,-17.952,-2.674,0.0,39.3,39.9,9.593,1.713,-1.958,0.867,-3.174,0.206,-3.061,27.695,0.0,257.74,,270.0,270.0,-0.919,2.929,21.153,24.987
11940.5,3.137,0.745,-35.209,1.736,9.636,5.308,37.621,5.034,-17.952,-2.674,0.0,39.3,39.9,9.593,1.713,-2.071,1.005,-3.385,0.214,-3.061,27.695,0.0,257.74,,270.0,270.0,-1.015,2.932,21.162,24.947
11941.0,3.137,0.745,-35.209,1.736,9.636,5.338,37.676,5.058,-17.936,-2.68,0.0,39.31,39.939,9.593,1.713,-2.036,0.87,-3.37,0.176,-3.066,27.695,0.0,256.24,,270.0,270.0,-1.059,2.935,21.15,24.911
11941.5,3.137,0.745,-35.209,1.736,9.636,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.593,1.713,-1.93,0.954,-3.067,0.225,-3.066,27.695,0.0,256.24,,270.0,270.0,-1.09,2.939,21.139,24.885
11942.0,2.819,0.713,-34.695,1.752,9.484,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.643,1.789,-1.887,0.797,-3.076,0.181,-3.066,27.695,0.0,257.44,,270.0,270.0,-0.954,2.942,21.152,24.912
11942.5,2.819,0.713,-34.695,1.752,9.484,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.643,1.789,-2.097,0.88,-3.358,0.154,-3.066,27.695,0.0,257.44,,270.0,270.0,-0.996,2.94,21.168,24.905
11943.0,2.819,0.713,-34.695,1.752,9.484,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.643,1.789,-2.21,0.935,-3.513,0.122,-3.066,27.695,0.0,256.34,,270.0,270.0,-1.105,2.938,21.163,24.929
11943.5,2.819,0.713,-34.695,1.752,9.484,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.643,1.789,-2.246,0.749,-3.331,0.016,-3.066,27.695,0.0,256.34,,270.0,270.0,-1.167,2.936,21.158,25.012
11944.0,2.819,0.713,-34.695,1.752,9.484,5.338,37.676,5.058,-17.936,-2.68,0.0,39.3,39.9,9.643,1.789,-1.836,0.675,-3.013,0.114,-3.066,27.695,0.0,257.84,,270.0,270.0,-1.203,2.934,21.132,25.182
11944.5,2.819,0.713,-34.695,1.752,9.484,5.381,37.662,5.055,-17.929,-2.672,0.0,39.312,39.92,9.643,1.789,-1.731,0.755,-3.016,0.185,-3.062,27.696,0.0,257.84,,270.0,270.0,-1.015,2.932,21.146,25.233
11945.0,2.819,0.713,-34.695,1.752,9.484,5.381,37.662,5.055,-17.929,-2.672,0.0,39.3,39.9,9.643,1.789,-2.081,0.806,-3.365,0.149,-3.062,27.696,0.0,257.64,,270.0,270.0,-0.951,2.93,21.137,25.295
11945.5,2.773,0.654,-35.209,1.724,9.707,5.381,37.662,5.055,-17.929,-2.672,0.0,39.3,39.9,9.505,1.72,-2.14,0.889,-3.449,0.136,-3.062,27.696,0.0,257.64,,270.0,270.0,-1.123,2.929,21.129,25.338
11946.0,2.773,0.654,-35.209,1.724,9.707,5.381,37.662,5.055,-17.929,-2.672,0.0,39.3,39.9,9.505,1.72,-2.006,0.695,-3.112,0.06,-3.062,27.696,0.0,258.14,,270.0,270.0,-1.141,2.926,21.118,25.303
11946.5,2.773,0.654,-35.209,1.724,9.707,5.381,37.662,5.055,-17.929,-2.672,0.0,39.3,39.9,9.505,1.72,-1.749,0.708,-2.841,0.113,-3.062,27.696,0.0,258.14,,270.0,270.0,-1.091,2.924,21.116,25.36
11947.0,2.773,0.654,-35.209,1.724,9.707,5.381,37.662,5.055,-17.929,-2.672,0.0,39.3,39.9,9.505,1.72,-1.688,0.746,-2.963,0.154,-3.062,27.696,0.0,257.84,,270.0,270.0,-0.942,2.921,21.121,25.317
11947.5,2.773,0.654,-35.209,1.724,9.707,5.383,37.616,5.055,-17.891,-2.679,0.0,39.31,39.916,9.505,1.72,-1.968,0.7,-3.241,0.084,-3.072,27.688,0.0,257.84,,270.0,270.0,-0.938,2.919,21.112,25.282
11948.0,2.773,0.654,-35.209,1.724,9.707,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.505,1.72,-2.196,0.793,-3.467,0.046,-3.072,27.688,0.0,258.64,,270.0,270.0,-1.106,2.916,21.098,25.302
11948.5,3.414,0.799,-35.209,1.769,9.607,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.572,1.749,-2.001,0.621,-3.146,0.029,-3.072,27.688,0.0,258.64,,270.0,270.0,-1.206,2.914,21.08,25.303
11949.0,3.414,0.799,-35.209,1.769,9.607,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.572,1.749,-1.91,0.651,-2.878,0.098,-3.072,27.688,0.0,257.34,,270.0,270.0,-1.124,2.922,21.088,25.363
11949.5,3.414,0.799,-35.209,1.769,9.607,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.572,1.749,-1.896,0.63,-2.997,0.099,-3.072,27.688,0.0,257.34,,270.0,270.0,-1.01,2.93,21.073,25.362
11950.0,3.414,0.799,-35.209,1.769,9.607,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.572,1.749,-2.161,0.673,-3.287,0.046,-3.072,27.688,0.0,257.94,,270.0,270.0,-1.041,2.938,21.073,25.382
11950.5,3.414,0.799,-35.209,1.769,9.607,5.383,37.616,5.055,-17.891,-2.679,0.0,39.3,39.9,9.572,1.749,-2.274,0.751,-3.499,-0.032,-3.072,27.688,0.0,257.94,,270.0,270.0,-1.182,2.946,21.085,25.412
11951.0,3.414,0.799,-35.209,1.769,9.607,5.378,37.646,5.075,-17.954,-2.68,0.0,39.317,39.911,9.572,1.749,-2.244,0.58,-3.264,-0.078,-3.076,27.693,0.0,257.64,,270.0,270.0,-1.264,2.954,21.068,25.392
11951.5,3.414,0.799,-35.209,1.769,9.607,5.378,37.646,5.075,-17.954,-2.68,0.0,39.3,39.9,9.572,1.749,-1.719,0.579,-2.903,0.047,-3.076,27.693,0.0,257.64,,270.0,270.0,-1.252,2.961,21.075,25.268
11952.0,3.472,0.851,-35.209,1.711,9.6,5.378,37.646,5.075,-17.954,-2.68,0.0,39.3,39.9,9.501,1.775,-1.91,0.725,-3.12,0.15,-3.076,27.693,0.0,257.84,,270.0,270.0,-0.999,2.969,21.071,25.172
11952.5,3.472,0.851,-35.209,1.711,9.6,5.378,37.646,5.075,-17.954,-2.68,0.0,39.3,39.9,9.501,1.775,-1.921,0.772,-3.221,0.133,-3.076,27.693,0.0,257.84,,270.0,270.0,-1.039,2.977,21.051,25.089
11953.0,3.472,0.851,-35.209,1.711,9.6,5.378,37.646,5.075,-17.954,-2.68,0.0,39.3,39.9,9.501,1.775,-2.118,0.767,-3.268,0.104,-3.076,27.693,0.0,256.74,,270.0,270.0,-1.059,2.985,21.065,25.086
11953.5,3.472,0.851,-35.209,1.711,9.6,5.378,37.646,5.075,-17.954,-2.68,0.0,39.3,39.9,9.501,1.775,-1.997,0.737,-3.1,0.116,-3.076,27.693,0.0,256.74,,270.0,270.0,-1.129,2.993,21.071,25.096
11954.0,3.472,0.851,-35.209,1.711,9.6,5.39,37.661,5.065,-17.928,-2.69,0.0,39.308,39.947,9.501,1.775,-1.733,0.584,-2.916,-0.059,-3.087,27.69,0.0,257.64,,270.0,270.0,-1.061,3.001,21.063,25.138
11954.5,3.472,0.851,-35.209,1.711,9.6,5.39,37.661,5.065,-17.928,-2.69,0.0,39.3,39.9,9.501,1.775,-1.892,0.316,-2.722,-0.322,-3.087,27.69,0.0,257.64,,270.0,270.0,-1.031,3.008,21.06,25.186
11955.0,2.956,0.732,-34.808,1.711,9.555,5.39,37.661,5.065,-17.928,-2.69,0.0,39.3,39.9,9.685,1.812,-2.257,0.032,-2.791,-0.594,-3.087,27.69,0.0,257.74,,270.0,270.0,-1.155,3.016,21.058,25.238
11955.5,2.956,0.732,-34.808,1.711,9.555,5.39,37.661,5.065,-17.928,-2.69,0.0,39.3,39.9,9.685,1.812,-2.525,-0.141,-3.075,-0.87,-3.087,27.69,0.0,257.74,,270.0,270.0,-1.402,3.015,21.061,25.266
11956.0,2.956,0.732,-34.808,1.711,9.555,5.39,37.661,5.065,-17.928,-2.69,0.0,39.3,39.9,9.685,1.812,-2.637,-0.109,-3.021,-0.858,-3.087,27.69,0.0,257.44,,270.0,270.0,-1.653,3.014,21.067,25.235
11956.5,2.956,0.732,-34.808,1.711,9.555,5.39,37.661,5.065,-17.928,-2.69,0.0,39.3,39.9,9.685,1.812,-2.177,-0.136,-2.801,-0.805,-3.087,27.69,0.0,257.44,,270.0,270.0,-1.656,3.013,21.056,25.23
11957.0,2.956,0.732,-34.808,1.711,9.555,5.36,37.642,5.045,-17.907,-2.669,0.0,39.317,39.924,9.685,1.812,-2.042,-0.189,-2.819,-0.872,-3.083,27.695,0.0,257.24,,270.0,270.0,-1.48,3.012,21.081,25.226
11957.5,2.956,0.732,-34.808,1.711,9.555,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.685,1.812,-2.353,-0.349,-2.876,-0.997,-3.083,27.695,0.0,257.24,,270.0,270.0,-1.48,3.011,21.06,25.234
11958.0,2.956,0.732,-34.808,1.711,9.555,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.685,1.812,-2.539,-0.488,-3.077,-1.146,-3.083,27.695,0.0,257.74,,270.0,270.0,-1.644,3.01,21.072,25.218
11958.5,1.915,0.543,-33.7,1.799,9.491,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.714,1.774,-2.685,-0.498,-3.276,-1.195,-3.083,27.695,0.0,257.74,,270.0,270.0,-1.812,3.01,21.078,25.256
11959.0,1.915,0.543,-33.7,1.799,9.491,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.714,1.774,-2.413,-0.513,-3.059,-1.066,-3.083,27.695,0.0,257.44,,270.0,270.0,-1.913,2.992,21.06,25.261
11959.5,1.915,0.543,-33.7,1.799,9.491,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.714,1.774,-2.094,-0.392,-2.604,-0.911,-3.083,27.695,0.0,257.44,,270.0,270.0,-1.763,2.974,21.07,25.204
11960.0,1.915,0.543,-33.7,1.799,9.491,5.36,37.642,5.045,-17.907,-2.669,0.0,39.3,39.9,9.714,1.774,-2.594,-0.5,-2.822,-1.093,-3.083,27.695,0.0,257.44,,270.0,270.0,-1.5,2.957,21.056,25.156
11960.5,1.915,0.543,-33.7,1.799,9.491,5.354,37.629,5.065,-17.82,-2.689,0.0,39.322,39.937,9.714,1.774,-2.983,-0.649,-3.168,-1.249,-3.08,27.696,0.0,257.44,,270.0,270.0,-1.752,2.94,21.052,25.168
11961.0,1.915,0.543,-33.7,1.799,9.491,5.354,37.629,5.065,-17.82,-2.689,0.0,39.3,39.9,9.714,1.774,-2.67,-0.703,-2.97,-1.214,-3.08,27.696,0.0,258.04,,270.0,270.0,-2.012,2.923,21.048,25.237
11961.5,2.954,0.728,-34.978,1.792,9.608,5.354,37.629,5.065,-17.82,-2.689,0.0,39.3,39.9,9.572,1.608,-2.114,-0.563,-2.662,-1.014,-3.08,27.696,0.0,258.04,,270.0,270.0,-1.889,2.906,21.067,25.262
11962.0,2.954,0.728,-34.978,1.792,9.608,5.354,37.629,5.065,-17.82,-2.689,0.0,39.3,39.9,9.572,1.608,-2.11,-0.451,-2.587,-0.935,-3.08,27.696,0.0,257.84,,270.0,270.0,-1.588,2.907,21.062,25.08
11962.5,2.954,0.728,-34.978,1.792,9.608,5.354,37.629,5.065,-17.82,-2.689,0.0,39.3,39.9,9.572,1.608,-2.257,-0.543,-2.512,-1.001,-3.08,27.696,0.0,257.84,,270.0,270.0,-1.521,2.908,21.059,24.972
11963.0,2.954,0.728,-34.978,1.792,9.608,5.354,37.629,5.065,-17.82,-2.689,0.0,39.3,39.9,9.572,1.608,-2.697,-0.68,-3.067,-1.277,-3.08,27.696,0.0,257.84,,270.0,270.0,-1.578,2.909,21.062,24.884
11963.5,2.954,0.728,-34.978,1.792,9.608,5.374,37.645,5.073,-17.74,-2.676,0.0,39.318,39.909,9.572,1.608,-2.681,-0.605,-2.946,-1.164,-3.074,27.687,0.0,257.84,,270.0,270.0,-1.93,2.909,21.064,24.93
11964.0,2.954,0.728,-34.978,1.792,9.608,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.572,1.608,-1.913,-0.591,-2.445,-0.963,-3.074,27.687,0.0,257.94,,270.0,270.0,-1.849,2.91,21.058,24.924
11964.5,2.954,0.728,-34.978,1.792,9.608,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.572,1.608,-1.761,-0.536,-2.285,-0.904,-3.074,27.687,0.0,257.94,,270.0,270.0,-1.478,2.911,21.069,24.931
11965.0,2.845,0.694,-35.209,1.72,9.541,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.671,1.793,-2.219,-0.613,-2.618,-1.069,-3.074,27.687,0.0,258.24,,270.0,270.0,-1.372,2.911,21.08,24.912
11965.5,2.845,0.694,-35.209,1.72,9.541,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.671,1.793,-2.528,-0.681,-2.91,-1.241,-3.074,27.687,0.0,258.24,,270.0,270.0,-1.63,2.91,21.062,24.947
11966.0,2.845,0.694,-35.209,1.72,9.541,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.671,1.793,-2.751,-0.746,-3.018,-1.308,-3.074,27.687,0.0,258.04,,270.0,270.0,-1.84,2.909,21.073,24.987
11966.5,2.845,0.694,-35.209,1.72,9.541,5.374,37.645,5.073,-17.74,-2.676,0.0,39.3,39.9,9.671,1.793,-2.51,-0.627,-2.725,-1.207,-3.074,27.687,0.0,258.04,,270.0,270.0,-1.956,2.908,21.062,24.968
11967.0,2.845,0.694,-35.209,1.72,9.541,5.351,37.641,5.047,-17.683,-2.678,0.0,39.319,39.933,9.671,1.793,-1.837,-0.529,-2.544,-0.977,-3.073,27.689,0.0,257.94,,270.0,270.0,-1.767,2.907,21.058,24.971
11967.5,2.845,0.694,-35.209,1.72,9.541,5.351,37.641,5.047,-17.683,-2.678,0.0,39.3,39.9,9.671,1.793,-2.118,-0.586,-2.755,-1.077,-3.073,27.689,0.0,257.94,,270.0,270.0,-1.472,2.906,21.059,24.926
11968.0,3.297,0.773,-35.209,1.692,9.589,5.351,37.641,5.047,-17.683,-2.678,0.0,39.3,39.9,9.615,1.781,-2.495,-0.733,-2.876,-1.281,-3.073,27.689,0.0,257.84,,270.0,270.0,-1.634,2.905,21.079,24.929
11968.5,3.297,0.773,-35.209,1.692,9.589,5.351,37.641,5.047,-17.683,-2.678,0.0,39.3,39.9,9.615,1.781,-2.761,-0.808,-3.088,-1.382,-3.073,27.689,0.0,257.84,,270.0,270.0,-1.846,2.912,21.06,24.915
11969.0,3.297,0.773,-35.209,1.692,9.589,5.351,37.641,5.047,-17.683,-2.678,0.0,39.3,39.9,9.615,1.781,-2.32,-0.771,-2.619,-1.171,-3.073,27.689,0.0,257.84,,270.0,270.0,-2.01,2.918,21.05,24.872
11969.5,3.297,0.773,-35.209,1.692,9.589,5.351,37.641,5.047,-17.683,-2.678,0.0,39.3,39.9,9.615,1.781,-1.875,-0.646,-2.28,-1.045,-3.073,27.689,0.0,257.84,,270.0,270.0,-1.72,2.924,21.052,24.892
11970.0,3.297,0.773,-35.209,1.692,9.589,5.352,37.626,5.052,-17.611,-2.675,0.0,39.325,39.949,9.615,1.781,-1.793,-0.627,-2.372,-1.064,-3.081,27.697,0.0,257.84,,270.0,270.0,-1.462,2.93,21.064,24.897
11970.5,3.297,0.773,-35.209,1.692,9.589,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.615,1.781,-2.759,-0.836,-2.92,-1.352,-3.081,27.697,0.0,257.84,,270.0,270.0,-1.464,2.936,21.063,24.916
11971.0,3.297,0.773,-35.209,1.692,9.589,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.615,1.781,-2.477,-0.799,-2.765,-1.295,-3.081,27.697,0.0,257.74,,270.0,270.0,-1.967,2.942,21.039,24.973
11971.5,2.433,0.651,-33.353,1.725,9.502,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.843,1.664,-1.749,-0.565,-2.387,-0.972,-3.081,27.697,0.0,257.74,,270.0,270.0,-1.834,2.948,21.035,24.998
11972.0,2.433,0.651,-33.353,1.725,9.502,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.843,1.664,-1.783,-0.433,-2.119,-0.807,-3.081,27.697,0.0,257.54,,270.0,270.0,-1.418,2.94,21.034,25.046
11972.5,2.433,0.651,-33.353,1.725,9.502,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.843,1.664,-2.098,-0.448,-2.513,-0.96,-3.081,27.697,0.0,257.54,,270.0,270.0,-1.286,2.931,21.034,25.149
11973.0,2.433,0.651,-33.353,1.725,9.502,5.352,37.626,5.052,-17.611,-2.675,0.0,39.3,39.9,9.843,1.664,-2.472,-0.559,-2.984,-1.13,-3.081,27.697,0.0,257.54,,270.0,270.0,-1.505,2.923,21.013,25.122
11973.5,2.433,0.651,-33.353,1.725,9.502,5.367,37.655,5.063,-17.556,-2.679,0.0,39.319,39.924,9.843,1.664,-2.704,-0.647,-3.201,-1.231,-3.082,27.69,0.0,257.54,,270.0,270.0,-1.786,2.915,21.043,25.105
11974.0,2.433,0.651,-33.353,1.725,9.502,5.367,37.655,5.063,-17.556,-2.679,0.0,39.3,39.9,9.843,1.664,-1.86,-0.489,-2.402,-0.872,-3.082,27.69,0.0,257.64,,270.0,270.0,-1.946,2.907,21.023,25.102
11974.5,3.238,0.868,-33.604,1.743,9.535,5.367,37.655,5.063,-17.556,-2.679,0.0,39.3,39.9,9.699,1.676,-1.57,-0.563,-2.094,-0.933,-3.082,27.69,0.0,257.64,,270.0,270.0,-1.406,2.899,21.021,25.072
11975.0,3.238,0.868,-33.604,1.743,9.535,5.367,37.655,5.063,-17.556,-2.679,0.0,39.3,39.9,9.699,1.676,-1.933,-0.721,-2.281,-1.155,-3.082,27.69,0.0,257.84,,270.0,270.0,-1.29,2.905,21.05,25.058
11975.5,3.238,0.868,-33.604,1.743,9.535,5.367,37.655,5.063,-17.556,-2.679,0.0,39.3,39.9,9.699,1.676,-2.361,-0.826,-2.701,-1.335,-3.082,27.69,0.0,257.84,,270.0,270.0,-1.523,2.91,21.041,25.063
11976.0,3.238,0.868,-33.604,1.743,9.535,5.367,37.655,5.063,-17.556,-2.679,0.0,39.3,39.9,9.699,1.676,-2.644,-0.772,-2.811,-1.272,-3.082,27.69,0.0,258.34,,270.0,270.0,-1.806,2.916,21.038,25.09
11976.5,3.238,0.868,-33.604,1.743,9.535,5.351,37.661,5.043,-17.525,-2.679,0.0,39.309,39.901,9.699,1.676,-1.683,-0.393,-2.175,-0.799,-3.082,27.686,0.0,258.34,,270.0,270.0,-1.874,2.921,21.04,25.172
11977.0,3.238,0.868,-33.604,1.743,9.535,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.699,1.676,-1.403,-0.327,-1.899,-0.645,-3.082,27.686,0.0,258.24,,270.0,270.0,-1.262,2.926,21.016,25.177
11977.5,3.238,0.868,-33.604,1.743,9.535,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.699,1.676,-2.193,-0.656,-2.393,-1.135,-3.082,27.686,0.0,258.24,,270.0,270.0,-1.069,2.931,21.036,25.282
11978.0,2.316,0.62,-34.24,1.74,9.501,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.664,1.723,-2.38,-0.682,-2.738,-1.243,-3.082,27.686,0.0,258.34,,270.0,270.0,-1.594,2.936,21.046,25.302
11978.5,2.316,0.62,-34.24,1.74,9.501,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.664,1.723,-2.545,-0.599,-2.704,-1.19,-3.082,27.686,0.0,258.34,,270.0,270.0,-1.761,2.926,21.019,25.333
11979.0,2.316,0.62,-34.24,1.74,9.501,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.664,1.723,-1.956,-0.393,-2.323,-0.824,-3.082,27.686,0.0,258.64,,270.0,270.0,-1.759,2.916,21.001,25.271
11979.5,2.316,0.62,-34.24,1.74,9.501,5.351,37.661,5.043,-17.525,-2.679,0.0,39.3,39.9,9.664,1.723,-1.542,-0.196,-1.865,-0.651,-3.082,27.686,0.0,258.64,,270.0,270.0,-1.374,2.906,21.019,25.158
11980.0,2.316,0.62,-34.24,1.74,9.501,5.324,37.604,5.024,-17.492,-2.693,0.0,39.313,39.911,9.664,1.723,-1.871,-0.312,-2.184,-0.803,-3.076,27.697,0.0,258.54,,270.0,270.0,-1.063,2.897,21.021,24.994
11980.5,2.316,0.62,-34.24,1.74,9.501,5.324,37.604,5.024,-17.492,-2.693,0.0,39.3,39.9,9.664,1.723,-2.22,-0.563,-2.43,-1.028,-3.076,27.697,0.0,258.54,,270.0,270.0,-1.293,2.887,21.007,24.999
11981.0,2.447,0.572,-35.209,1.673,9.596,5.324,37.604,5.024,-17.492,-2.693,0.0,39.3,39.9,9.543,1.842,-2.391,-0.612,-2.725,-1.169,-3.076,27.697,0.0,257.84,,270.0,270.0,-1.56,2.878,21.0,24.941
11981.5,2.447,0.572,-35.209,1.673,9.596,5.324,37.604,5.024,-17.492,-2.693,0.0,39.3,39.9,9.543,1.842,-1.816,-0.243,-2.195,-0.72,-3.076,27.697,0.0,257.84,,270.0,270.0,-1.724,2.871,21.0,24.853
11982.0,2.447,0.572,-35.209,1.673,9.596,5.324,37.604,5.024,-17.492,-2.693,0.0,39.3,39.9,9.543,1.842,-1.125,-0.18,-1.879,-0.639,-3.076,27.697,0.0,257.94,,270.0,270.0,-1.244,2.864,21.009,24.787
11982.5,2.447,0.572,-35.209,1.673,9.596,5.324,37.604,5.024,-17.492,-2.693,0.0,39.3,39.9,9.543,1.842,-1.609,-0.396,-2.059,-0.834,-3.076,27.697,0.0,257.94,,270.0,270.0,-0.956,2.857,21.015,24.754
11983.0,2.447,0.572,-35.209,1.673,9.596,5.334,37.607,5.055,-17.461,-2.686,0.0,39.318,39.935,9.543,1.842,-2.312,-0.566,-2.489,-1.138,-3.081,27.692,0.0,257.64,,270.0,270.0,-1.225,2.85,21.017,24.761
11983.5,2.447,0.572,-35.209,1.673,9.596,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.543,1.842,-2.504,-0.707,-2.733,-1.293,-3.081,27.692,0.0,257.64,,270.0,270.0,-1.626,2.844,20.994,24.744
11984.0,2.761,0.766,-34.017,1.771,9.523,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.685,1.637,-2.399,-0.594,-2.772,-1.135,-3.081,27.692,0.0,258.64,,270.0,270.0,-1.809,2.837,20.993,24.677
11984.5,2.761,0.766,-34.017,1.771,9.523,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.685,1.637,-1.758,-0.271,-2.182,-0.727,-3.081,27.692,0.0,258.64,,270.0,270.0,-1.725,2.836,21.008,24.653
11985.0,2.761,0.766,-34.017,1.771,9.523,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.685,1.637,-1.531,-0.449,-1.95,-0.837,-3.081,27.692,0.0,258.34,,270.0,270.0,-1.234,2.835,20.99,24.638
11985.5,2.761,0.766,-34.017,1.771,9.523,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.685,1.637,-2.191,-0.333,-2.799,-0.915,-3.081,27.692,0.0,258.34,,270.0,270.0,-1.192,2.833,21.006,24.625
11986.0,2.761,0.766,-34.017,1.771,9.523,5.334,37.607,5.055,-17.461,-2.686,0.0,39.3,39.9,9.685,1.637,-2.461,-0.512,-2.741,-1.016,-3.081,27.692,0.0,257.74,,270.0,270.0,-1.56,2.832,20.987,24.61
11986.5,2.761,0.766,-34.017,1.771,9.523,5.357,37.692,5.086,-17.407,-2.678,0.0,39.322,39.906,9.685,1.637,-1.913,-0.378,-2.472,-0.81,-3.075,27.697,0.0,257.74,,270.0,270.0,-1.682,2.831,21.011,24.639
11987.0,2.761,0.766,-34.017,1.771,9.523,5.357,37.692,5.086,-17.407,-2.678,0.0,39.3,39.9,9.685,1.637,-1.333,-0.187,-1.82,-0.505,-3.075,27.697,0.0,257.54,,270.0,270.0,-1.393,2.83,21.003,24.664
11987.5,3.118,0.829,-33.281,1.755,9.474,5.357,37.692,5.086,-17.407,-2.678,0.0,39.3,39.9,9.799,1.645,-1.303,-0.372,-1.609,-0.646,-3.075,27.697,0.0,257.54,,270.0,270.0,-0.961,2.829,20.982,24.74
11988.0,3.118,0.829,-33.281,1.755,9.474,5.357,37.692,5.086,-17.407,-2.678,0.0,39.3,39.9,9.799,1.645,-1.848,-0.435,-2.164,-0.923,-3.075,27.697,0.0,257.74,,270.0,270.0,-0.983,2.834,20.976,24.764
11988.5,3.118,0.829,-33.281,1.755,9.474,5.357,37.692,5.086,-17.407,-2.678,0.0,39.3,39.9,9.799,1.645,-1.941,-0.396,-2.321,-0.839,-3.075,27.697,0.0,257.74,,270.0,270.0,-1.343,2.838,20.994,24.757
11989.0,3.118,0.829,-33.281,1.755,9.474,5.357,37.692,5.086,-17.407,-2.678,0.0,39.3,39.9,9.799,1.645,-1.219,-0.199,-1.808,-0.495,-3.075,27.697,0.0,258.14,,270.0,270.0,-1.374,2.843,20.985,24.778
11989.5,3.118,0.829,-33.281,1.755,9.474,5.334,37.641,5.056,-17.379,-2.684,0.0,39.323,39.938,9.799,1.645,-1.29,-0.23,-1.669,-0.516,-3.075,27.698,0.0,258.14,,270.0,270.0,-0.93,2.847,20.994,24.796
11990.0,3.118,0.829,-33.281,1.755,9.474,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.799,1.645,-1.666,-0.262,-2.039,-0.709,-3.075,27.698,0.0,258.54,,270.0,270.0,-0.926,2.852,20.987,24.859
11990.5,2.286,0.627,-34.188,1.772,9.569,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.639,1.67,-2.074,-0.447,-2.286,-0.922,-3.075,27.698,0.0,258.54,,270.0,270.0,-1.169,2.856,21.001,24.971
11991.0,2.286,0.627,-34.188,1.772,9.569,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.639,1.67,-2.267,-0.501,-2.383,-1.006,-3.075,27.698,0.0,258.14,,270.0,270.0,-1.432,2.847,21.026,25.066
11991.5,2.286,0.627,-34.188,1.772,9.569,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.639,1.67,-1.84,-0.289,-2.1,-0.747,-3.075,27.698,0.0,258.14,,270.0,270.0,-1.539,2.838,21.036,25.129
11992.0,2.286,0.627,-34.188,1.772,9.569,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.639,1.67,-1.276,-0.301,-1.558,-0.533,-3.075,27.698,0.0,258.44,,270.0,270.0,-1.244,2.828,21.04,25.165
11992.5,2.286,0.627,-34.188,1.772,9.569,5.334,37.641,5.056,-17.379,-2.684,0.0,39.3,39.9,9.639,1.67,-1.544,-0.429,-1.824,-0.815,-3.075,27.698,0.0,258.44,,270.0,270.0,-0.917,2.82,21.051,25.211
11993.0,2.286,0.627,-34.188,1.772,9.569,5.324,37.601,5.043,-17.295,-2.674,0.0,39.325,39.984,9.639,1.67,-2.024,-0.453,-2.353,-0.976,-3.066,27.693,0.0,258.34,,270.0,270.0,-1.153,2.811,21.054,25.1
11993.5,2.286,0.627,-34.188,1.772,9.569,5.324,37.601,5.043,-17.295,-2.674,0.0,39.3,40.0,9.639,1.67,-2.053,-0.419,-2.169,-0.798,-3.066,27.693,0.0,258.34,,270.0,270.0,-1.451,2.802,21.057,25.114
11994.0,3.0,0.722,-35.178,1.73,9.595,5.324,37.601,5.043,-17.295,-2.674,0.0,39.3,40.0,9.591,1.531,-1.519,-0.167,-1.868,-0.639,-3.066,27.693,0.0,258.64,,270.0,270.0,-1.36,2.794,21.073,25.126
11994.5,3.0,0.722,-35.178,1.73,9.595,5.324,37.601,5.043,-17.295,-2.674,0.0,39.3,40.0,9.591,1.531,-1.179,-0.18,-1.782,-0.59,-3.066,27.693,0.0,258.64,,270.0,270.0,-1.049,2.797,21.078,25.129
11995.0,3.0,0.722,-35.178,1.73,9.595,5.324,37.601,5.043,-17.295,-2.674,0.0,39.3,40.0,9.591,1.531,-1.306,-0.296,-1.855,-0.667,-3.066,27.693,0.0,258.74,,270.0,270.0,-0.933,2.8,21.082,25.18
11995.5,3.0,0.722,-35.178,1.73,9.595,5.324,37.601,5.043,-17.295,-2.674,0.0,39.3,40.0,9.591,1.531,-1.752,-0.371,-2.191,-0.854,-3.066,27.693,0.0,258.74,,270.0,270.0,-1.031,2.804,21.11,25.212
11996.0,3.0,0.722,-35.178,1.73,9.595,5.324,37.683,5.071,-17.243,-2.677,0.0,39.32,39.92,9.591,1.531,-2.019,-0.351,-2.181,-0.834,-3.065,27.692,0.0,258.74,,270.0,270.0,-1.292,2.807,21.082,25.176
11996.5,3.0,0.722,-35.178,1.73,9.595,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.591,1.531,-1.766,-0.315,-2.031,-0.799,-3.065,27.692,0.0,258.74,,270.0,270.0,-1.346,2.81,21.088,25.124
11997.0,2.591,0.68,-34.359,1.766,9.432,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.648,1.715,-1.414,-0.39,-1.901,-0.774,-3.065,27.692,0.0,258.24,,270.0,270.0,-1.228,2.813,21.086,25.121
11997.5,2.591,0.68,-34.359,1.766,9.432,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.648,1.715,-1.597,-0.424,-1.975,-0.842,-3.065,27.692,0.0,258.24,,270.0,270.0,-1.12,2.81,21.108,25.125
11998.0,2.591,0.68,-34.359,1.766,9.432,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.648,1.715,-1.862,-0.47,-2.204,-0.962,-3.065,27.692,0.0,258.54,,270.0,270.0,-1.209,2.806,21.102,25.21
11998.5,2.591,0.68,-34.359,1.766,9.432,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.648,1.715,-2.102,-0.563,-2.428,-1.038,-3.065,27.692,0.0,258.54,,270.0,270.0,-1.374,2.802,21.094,25.199
11999.0,2.591,0.68,-34.359,1.766,9.432,5.324,37.683,5.071,-17.243,-2.677,0.0,39.3,39.9,9.648,1.715,-2.079,-0.546,-2.275,-0.984,-3.065,27.692,0.0,258.44,,270.0,270.0,-1.533,2.799,21.111,25.158
11999.5,2.591,0.68,-34.359,1.766,9.432,5.355,37.685,5.084,-17.203,-2.656,0.0,39.333,39.942,9.648,1.715,-1.756,-0.322,-1.998,-0.794,-3.057,27.703,0.0,258.44,,270.0,270.0,-1.471,2.796,21.086,25.185
12000.0,2.591,0.68,-34.359,1.766,9.432,5.355,37.685,5.084,-17.203,-2.656,0.0,39.3,39.9,9.648,1.715,-1.674,-0.425,-2.054,-0.907,-3.057,27.703,0.0,258.64,,270.0,270.0,-1.217,2.792,21.093,25.216
12000.5,3.204,0.745,-35.209,1.714,9.551,5.355,37.685,5.084,-17.203,-2.656,0.0,39.3,39.9,9.509,1.783,-1.985,-0.517,-2.326,-1.022,-3.057,27.703,0.0,258.64,,270.0,270.0,-1.265,2.789,21.098,25.157
12001.0,3.204,0.745,-35.209,1.714,9.551,5.355,37.685,5.084,-17.203,-2.656,0.0,39.3,39.9,9.509,1.783,-2.072,-0.504,-2.541,-1.038,-3.057,27.703,0.0,258.44,,270.0,270.0,-1.462,2.796,21.106,25.1
12001.5,3.204,0.745,-35.209,1.714,9.551,5.355,37.685,5.084,-17.203,-2.656,0.0,39.3,39.9,9.509,1.783,-2.036,-0.553,-2.434,-0.967,-3.057,27.703,0.0,258.44,,270.0,270.0,-1.539,2.802,21.09,25.028
12002.0,3.204,0.745,-35.209,1.714,9.551,5.355,37.685,5.084,-17.203,-2.656,0.0,39.3,39.9,9.509,1.783,-2.069,-0.449,-2.31,-0.876,-3.057,27.703,0.0,258.14,,270.0,270.0,-1.497,2.809,21.095,25.075
12002.5,3.204,0.745,-35.209,1.714,9.551,5.372,37.67,5.086,-17.195,-2.668,0.0,39.332,39.927,9.509,1.783,-1.895,-0.54,-2.076,-0.906,-3.059,27.696,0.0,258.14,,270.0,270.0,-1.426,2.816,21.098,25.1
12003.0,3.204,0.745,-35.209,1.714,9.551,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.509,1.783,-2.022,-0.616,-2.175,-1.084,-3.059,27.696,0.0,258.24,,270.0,270.0,-1.354,2.822,21.091,25.169
12003.5,3.276,0.828,-34.963,1.765,9.611,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.6,1.683,-1.889,-0.567,-2.266,-1.047,-3.059,27.696,0.0,258.24,,270.0,270.0,-1.474,2.828,21.073,25.149
12004.0,3.276,0.828,-34.963,1.765,9.611,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.6,1.683,-1.502,-0.508,-2.009,-0.799,-3.059,27.696,0.0,257.94,,270.0,270.0,-1.442,2.836,21.088,25.058
12004.5,3.276,0.828,-34.963,1.765,9.611,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.6,1.683,-1.59,-0.37,-1.798,-0.735,-3.059,27.696,0.0,257.94,,270.0,270.0,-1.204,2.843,21.087,25.001
12005.0,3.276,0.828,-34.963,1.765,9.611,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.6,1.683,-1.809,-0.425,-1.957,-0.833,-3.059,27.696,0.0,258.14,,270.0,270.0,-1.123,2.85,21.098,25.02
12005.5,3.276,0.828,-34.963,1.765,9.611,5.372,37.67,5.086,-17.195,-2.668,0.0,39.3,39.9,9.6,1.683,-2.096,-0.5,-2.19,-0.989,-3.059,27.696,0.0,258.14,,270.0,270.0,-1.256,2.857,21.091,25.081
12006.0,3.276,0.828,-34.963,1.765,9.611,5.399,37.635,5.075,-17.169,-2.687,0.0,39.325,39.925,9.6,1.683,-2.211,-0.482,-2.361,-1.035,-3.066,27.691,0.0,258.04,,270.0,270.0,-1.443,2.864,21.085,25.088
12006.5,3.276,0.828,-34.963,1.765,9.611,5.399,37.635,5.075,-17.169,-2.687,0.0,39.3,39.9,9.6,1.683,-1.57,-0.495,-2.038,-0.86,-3.066,27.691,0.0,258.04,,270.0,270.0,-1.522,2.87,21.093,25.126
12007.0,3.153,0.818,-34.13,1.749,9.559,5.399,37.635,5.075,-17.169,-2.687,0.0,39.3,39.9,9.75,1.773,-1.694,-0.408,-1.94,-0.779,-3.066,27.691,0.0,258.44,,270.0,270.0,-1.241,2.877,21.081,25.144
12007.5,3.153,0.818,-34.13,1.749,9.559,5.399,37.635,5.075,-17.169,-2.687,0.0,39.3,39.9,9.75,1.773,-1.962,-0.537,-2.038,-0.926,-3.066,27.691,0.0,258.44,,270.0,270.0,-1.205,2.882,21.094,25.201
12008.0,3.153,0.818,-34.13,1.749,9.559,5.399,37.635,5.075,-17.169,-2.687,0.0,39.3,39.9,9.75,1.773,-2.16,-0.553,-2.387,-1.061,-3.066,27.691,0.0,258.24,,270.0,270.0,-1.366,2.886,21.089,25.219
12008.5,3.153,0.818,-34.13,1.749,9.559,5.399,37.635,5.075,-17.169,-2.687,0.0,39.3,39.9,9.75,1.773,-2.13,-0.576,-2.229,-1.043,-3.066,27.691,0.0,258.24,,270.0,270.0,-1.54,2.89,21.087,25.171
12009.0,3.153,0.818,-34.13,1.749,9.559,5.392,37.675,5.095,-17.135,-2.688,0.0,39.323,39.919,9.75,1.773,-1.71,-0.477,-2.158,-0.91,-3.07,27.687,0.0,258.14,,270.0,270.0,-1.495,2.895,21.077,25.149
12009.5,3.153,0.818,-34.13,1.749,9.559,5.392,37.675,5.095,-17.135,-2.688,0.0,39.3,39.9,9.75,1.773,-1.641,-0.414,-2.13,-0.827,-3.07,27.687,0.0,258.14,,270.0,270.0,-1.314,2.899,21.076,25.122
