t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12010.0,2.8,0.746,-33.483,1.767,9.544,5.392,37.675,5.095,-17.135,-2.688,0.0,39.3,39.9,9.764,1.73,-1.623,-0.463,-2.04,-0.845,-3.07,27.687,0.0,257.94,,270.0,270.0,-1.253,2.903,21.087,25.063
12010.5,2.8,0.746,-33.483,1.767,9.544,5.392,37.675,5.095,-17.135,-2.688,0.0,39.3,39.9,9.764,1.73,-2.064,-0.606,-2.393,-1.091,-3.07,27.687,0.0,257.94,,270.0,270.0,-1.243,2.901,21.115,25.052
12011.0,2.8,0.746,-33.483,1.767,9.544,5.392,37.675,5.095,-17.135,-2.688,0.0,39.3,39.9,9.764,1.73,-2.18,-0.607,-2.343,-1.119,-3.07,27.687,0.0,258.14,,270.0,270.0,-1.538,2.9,21.077,25.047
12011.5,2.8,0.746,-33.483,1.767,9.544,5.392,37.675,5.095,-17.135,-2.688,0.0,39.3,39.9,9.764,1.73,-1.953,-0.417,-2.109,-0.892,-3.07,27.687,0.0,258.14,,270.0,270.0,-1.562,2.898,21.095,25.029
12012.0,2.8,0.746,-33.483,1.767,9.544,5.398,37.652,5.085,-17.099,-2.676,0.0,39.325,39.946,9.764,1.73,-1.374,-0.42,-1.927,-0.777,-3.063,27.688,0.0,257.94,,270.0,270.0,-1.343,2.897,21.093,25.002
12012.5,2.8,0.746,-33.483,1.767,9.544,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.764,1.73,-1.55,-0.476,-1.987,-0.889,-3.063,27.688,0.0,257.94,,270.0,270.0,-1.125,2.895,21.098,24.947
12013.0,2.8,0.746,-33.483,1.767,9.544,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.764,1.73,-1.868,-0.563,-2.297,-0.988,-3.063,27.688,0.0,257.74,,270.0,270.0,-1.226,2.893,21.091,24.93
12013.5,3.276,0.753,-35.209,1.746,9.635,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.572,1.776,-2.128,-0.56,-2.488,-1.066,-3.063,27.688,0.0,257.74,,270.0,270.0,-1.429,2.892,21.09,24.906
12014.0,3.276,0.753,-35.209,1.746,9.635,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.572,1.776,-1.803,-0.521,-2.052,-0.894,-3.063,27.688,0.0,257.94,,270.0,270.0,-1.56,2.898,21.097,24.972
12014.5,3.276,0.753,-35.209,1.746,9.635,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.572,1.776,-1.388,-0.592,-1.846,-0.933,-3.063,27.688,0.0,257.94,,270.0,270.0,-1.317,2.904,21.078,24.982
12015.0,3.276,0.753,-35.209,1.746,9.635,5.398,37.652,5.085,-17.099,-2.676,0.0,39.3,39.9,9.572,1.776,-1.616,-0.618,-1.967,-1.008,-3.063,27.688,0.0,257.84,,270.0,270.0,-1.19,2.91,21.072,24.963
12015.5,3.276,0.753,-35.209,1.746,9.635,5.39,37.638,5.065,-17.078,-2.682,0.0,39.321,39.94,9.572,1.776,-1.858,-0.643,-2.167,-1.088,-3.082,27.67,0.0,257.84,,270.0,270.0,-1.302,2.916,21.084,24.943
12016.0,3.276,0.753,-35.209,1.746,9.635,5.39,37.638,5.065,-17.078,-2.682,0.0,39.3,39.9,9.572,1.776,-2.035,-0.584,-2.35,-1.039,-3.082,27.67,0.0,257.84,,270.0,270.0,-1.439,2.922,21.08,24.968
12016.5,2.388,0.647,-34.301,1.816,9.502,5.39,37.638,5.065,-17.078,-2.682,0.0,39.3,39.9,9.629,1.759,-2.118,-0.451,-2.296,-0.935,-3.082,27.67,0.0,257.84,,270.0,270.0,-1.502,2.928,21.091,24.943
12017.0,2.388,0.647,-34.301,1.816,9.502,5.39,37.638,5.065,-17.078,-2.682,0.0,39.3,39.9,9.629,1.759,-1.827,-0.344,-2.098,-0.846,-3.082,27.67,0.0,258.14,,270.0,270.0,-1.45,2.919,21.1,24.867
12017.5,2.388,0.647,-34.301,1.816,9.502,5.39,37.638,5.065,-17.078,-2.682,0.0,39.3,39.9,9.629,1.759,-1.71,-0.504,-2.087,-0.954,-3.082,27.67,0.0,258.14,,270.0,270.0,-1.279,2.911,21.085,24.822
12018.0,2.388,0.647,-34.301,1.816,9.502,5.39,37.638,5.065,-17.078,-2.682,0.0,39.3,39.9,9.629,1.759,-1.951,-0.564,-2.342,-1.022,-3.082,27.67,0.0,257.84,,270.0,270.0,-1.314,2.902,21.102,24.844
12018.5,2.388,0.647,-34.301,1.816,9.502,5.371,37.654,5.081,-17.021,-2.673,0.0,39.321,39.901,9.629,1.759,-2.0,-0.541,-2.444,-1.035,-3.077,27.676,0.0,257.84,,270.0,270.0,-1.47,2.894,21.088,24.853
12019.0,2.388,0.647,-34.301,1.816,9.502,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.629,1.759,-1.99,-0.401,-2.321,-0.853,-3.077,27.676,0.0,258.04,,270.0,270.0,-1.505,2.885,21.084,24.864
12019.5,2.388,0.647,-34.301,1.816,9.502,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.629,1.759,-1.596,-0.215,-1.98,-0.709,-3.077,27.676,0.0,258.04,,270.0,270.0,-1.391,2.877,21.092,24.862
12020.0,2.509,0.713,-33.938,1.749,9.57,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.672,1.693,-1.524,-0.352,-1.91,-0.795,-3.077,27.676,0.0,258.04,,270.0,270.0,-1.125,2.869,21.095,24.95
12020.5,2.509,0.713,-33.938,1.749,9.57,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.672,1.693,-1.981,-0.53,-2.083,-0.952,-3.077,27.676,0.0,258.04,,270.0,270.0,-1.145,2.863,21.084,25.052
12021.0,2.509,0.713,-33.938,1.749,9.57,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.672,1.693,-2.19,-0.54,-2.432,-1.063,-3.077,27.676,0.0,258.14,,270.0,270.0,-1.387,2.857,21.1,25.06
12021.5,2.509,0.713,-33.938,1.749,9.57,5.371,37.654,5.081,-17.021,-2.673,0.0,39.3,39.9,9.672,1.693,-1.589,-0.434,-1.819,-0.757,-3.077,27.676,0.0,258.14,,270.0,270.0,-1.556,2.852,21.073,25.066
12022.0,2.509,0.713,-33.938,1.749,9.57,5.392,37.679,5.082,-16.97,-2.686,0.0,39.328,39.956,9.672,1.693,-1.042,-0.299,-1.608,-0.683,-3.071,27.685,0.0,258.14,,270.0,270.0,-1.15,2.846,21.076,25.061
12022.5,2.509,0.713,-33.938,1.749,9.57,5.392,37.679,5.082,-16.97,-2.686,0.0,39.3,40.0,9.672,1.693,-1.314,-0.372,-1.779,-0.771,-3.071,27.685,0.0,258.14,,270.0,270.0,-0.908,2.841,21.069,25.027
12023.0,2.465,0.635,-34.93,1.758,9.522,5.392,37.679,5.082,-16.97,-2.686,0.0,39.3,40.0,9.605,1.784,-1.769,-0.444,-2.115,-0.877,-3.071,27.685,0.0,257.94,,270.0,270.0,-1.059,2.835,21.072,25.026
12023.5,2.465,0.635,-34.93,1.758,9.522,5.392,37.679,5.082,-16.97,-2.686,0.0,39.3,40.0,9.605,1.784,-2.285,-0.469,-2.483,-0.984,-3.071,27.685,0.0,257.94,,270.0,270.0,-1.301,2.829,21.095,24.998
12024.0,2.465,0.635,-34.93,1.758,9.522,5.392,37.679,5.082,-16.97,-2.686,0.0,39.3,40.0,9.605,1.784,-1.824,-0.504,-2.147,-0.91,-3.071,27.685,0.0,257.74,,270.0,270.0,-1.555,2.823,21.06,24.876
12024.5,2.465,0.635,-34.93,1.758,9.522,5.392,37.679,5.082,-16.97,-2.686,0.0,39.3,40.0,9.605,1.784,-1.44,-0.368,-1.928,-0.665,-3.071,27.685,0.0,257.74,,270.0,270.0,-1.346,2.817,21.103,24.842
12025.0,2.465,0.635,-34.93,1.758,9.522,5.412,37.637,5.065,-16.916,-2.68,0.0,39.334,39.924,9.605,1.784,-1.53,-0.373,-1.648,-0.744,-3.071,27.674,0.0,258.24,,270.0,270.0,-1.1,2.811,21.083,24.861
12025.5,2.465,0.635,-34.93,1.758,9.522,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.605,1.784,-1.857,-0.448,-2.094,-0.91,-3.071,27.674,0.0,258.24,,270.0,270.0,-1.074,2.806,21.081,24.839
12026.0,2.465,0.635,-34.93,1.758,9.522,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.605,1.784,-2.132,-0.537,-2.23,-0.997,-3.071,27.674,0.0,258.34,,270.0,270.0,-1.327,2.8,21.081,24.842
12026.5,3.132,0.774,-35.209,1.759,9.594,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.591,1.831,-1.681,-0.502,-1.806,-0.794,-3.071,27.674,0.0,258.34,,270.0,270.0,-1.474,2.795,21.092,24.809
12027.0,3.132,0.774,-35.209,1.759,9.594,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.591,1.831,-1.045,-0.282,-1.556,-0.604,-3.071,27.674,0.0,258.44,,270.0,270.0,-1.196,2.8,21.082,24.85
12027.5,3.132,0.774,-35.209,1.759,9.594,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.591,1.831,-1.306,-0.195,-1.684,-0.568,-3.071,27.674,0.0,258.44,,270.0,270.0,-0.872,2.806,21.093,24.86
12028.0,3.132,0.774,-35.209,1.759,9.594,5.412,37.637,5.065,-16.916,-2.68,0.0,39.3,39.9,9.591,1.831,-1.539,-0.303,-1.831,-0.668,-3.071,27.674,0.0,258.24,,270.0,270.0,-0.938,2.811,21.098,24.898
12028.5,3.132,0.774,-35.209,1.759,9.594,5.371,37.642,5.092,-16.831,-2.668,0.0,39.335,39.955,9.591,1.831,-1.953,-0.43,-2.09,-0.793,-3.071,27.676,0.0,258.24,,270.0,270.0,-1.085,2.816,21.102,24.937
12029.0,3.132,0.774,-35.209,1.759,9.594,5.371,37.642,5.092,-16.831,-2.668,0.0,39.3,40.0,9.591,1.831,-1.36,-0.2,-1.677,-0.53,-3.071,27.676,0.0,258.04,,270.0,270.0,-1.316,2.821,21.094,24.956
12029.5,2.667,0.704,-33.872,1.74,9.497,5.371,37.642,5.092,-16.831,-2.668,0.0,39.3,40.0,9.764,1.655,-1.148,-0.118,-1.713,-0.521,-3.071,27.676,0.0,258.04,,270.0,270.0,-0.942,2.827,21.099,24.939
12030.0,2.667,0.704,-33.872,1.74,9.497,5.371,37.642,5.092,-16.831,-2.668,0.0,39.3,40.0,9.764,1.655,-1.233,-0.104,-1.774,-0.562,-3.071,27.676,0.0,257.24,,270.0,270.0,-0.875,2.824,21.091,24.897
12030.5,2.667,0.704,-33.872,1.74,9.497,5.371,37.642,5.092,-16.831,-2.668,0.0,39.3,40.0,9.764,1.655,-1.477,-0.171,-2.004,-0.586,-3.071,27.676,0.0,257.24,,270.0,270.0,-0.918,2.821,21.084,24.875
12031.0,2.667,0.704,-33.872,1.74,9.497,5.371,37.642,5.092,-16.831,-2.668,0.0,39.3,40.0,9.764,1.655,-1.648,-0.271,-2.087,-0.645,-3.071,27.676,0.0,257.74,,270.0,270.0,-1.06,2.819,21.103,24.881
12031.5,2.667,0.704,-33.872,1.74,9.497,5.384,37.676,5.068,-16.794,-2.673,0.0,39.331,39.906,9.764,1.655,-1.7,-0.3,-2.002,-0.63,-3.078,27.664,0.0,257.74,,270.0,270.0,-1.163,2.816,21.095,24.95
12032.0,2.667,0.704,-33.872,1.74,9.497,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.764,1.655,-1.316,0.021,-1.67,-0.426,-3.078,27.664,0.0,257.34,,270.0,270.0,-1.158,2.814,21.095,25.004
12032.5,2.667,0.704,-33.872,1.74,9.497,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.764,1.655,-0.88,-0.141,-1.466,-0.42,-3.078,27.664,0.0,257.34,,270.0,270.0,-0.848,2.811,21.099,25.065
12033.0,2.742,0.645,-35.178,1.728,9.648,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.631,1.619,-1.184,-0.171,-1.637,-0.557,-3.078,27.664,0.0,257.34,,270.0,270.0,-0.727,2.809,21.084,25.139
12033.5,2.742,0.645,-35.178,1.728,9.648,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.631,1.619,-1.538,-0.254,-1.902,-0.675,-3.078,27.664,0.0,257.34,,270.0,270.0,-0.887,2.808,21.1,25.163
12034.0,2.742,0.645,-35.178,1.728,9.648,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.631,1.619,-1.634,-0.179,-1.831,-0.518,-3.078,27.664,0.0,257.64,,270.0,270.0,-1.092,2.807,21.097,25.102
12034.5,2.742,0.645,-35.178,1.728,9.648,5.384,37.676,5.068,-16.794,-2.673,0.0,39.3,39.9,9.631,1.619,-1.117,0.061,-1.384,-0.314,-3.078,27.664,0.0,257.64,,270.0,270.0,-1.04,2.806,21.095,25.078
12035.0,2.742,0.645,-35.178,1.728,9.648,5.365,37.646,5.053,-16.728,-2.69,0.0,39.331,39.935,9.631,1.619,-0.56,0.072,-1.135,-0.264,-3.087,27.66,0.0,257.04,,270.0,270.0,-0.688,2.805,21.094,24.969
12035.5,2.742,0.645,-35.178,1.728,9.648,5.365,37.646,5.053,-16.728,-2.69,0.0,39.3,39.9,9.631,1.619,-0.842,-0.012,-1.291,-0.345,-3.087,27.66,0.0,257.04,,270.0,270.0,-0.472,2.804,21.094,24.903
12036.0,2.659,0.616,-35.209,1.722,9.6,5.365,37.646,5.053,-16.728,-2.69,0.0,39.3,39.9,9.529,1.678,-1.542,-0.145,-1.822,-0.553,-3.087,27.66,0.0,257.14,,270.0,270.0,-0.623,2.803,21.079,24.779
12036.5,2.659,0.616,-35.209,1.722,9.6,5.365,37.646,5.053,-16.728,-2.69,0.0,39.3,39.9,9.529,1.678,-1.187,-0.074,-1.581,-0.359,-3.087,27.66,0.0,257.14,,270.0,270.0,-1.015,2.8,21.087,24.753
12037.0,2.659,0.616,-35.209,1.722,9.6,5.365,37.646,5.053,-16.728,-2.69,0.0,39.3,39.9,9.529,1.678,-1.012,0.18,-1.182,-0.174,-3.087,27.66,0.0,257.64,,270.0,270.0,-0.8,2.798,21.091,24.724
12037.5,2.659,0.616,-35.209,1.722,9.6,5.365,37.646,5.053,-16.728,-2.69,0.0,39.3,39.9,9.529,1.678,-0.77,0.236,-1.119,-0.153,-3.087,27.66,0.0,257.64,,270.0,270.0,-0.547,2.796,21.079,24.688
12038.0,2.659,0.616,-35.209,1.722,9.6,5.377,37.613,5.075,-16.658,-2.702,0.0,39.322,40.0,9.529,1.678,-0.777,0.051,-1.175,-0.24,-3.091,27.659,0.0,257.74,,270.0,270.0,-0.452,2.794,21.074,24.66
12038.5,2.659,0.616,-35.209,1.722,9.6,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.529,1.678,-1.329,-0.055,-1.477,-0.461,-3.091,27.659,0.0,257.74,,270.0,270.0,-0.535,2.791,21.088,24.654
12039.0,2.856,0.767,-34.071,1.761,9.505,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.633,1.637,-1.392,0.007,-1.686,-0.424,-3.091,27.659,0.0,257.84,,270.0,270.0,-0.83,2.789,21.094,24.643
12039.5,2.856,0.767,-34.071,1.761,9.505,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.633,1.637,-0.708,0.276,-1.037,-0.069,-3.091,27.659,0.0,257.84,,270.0,270.0,-0.874,2.79,21.07,24.591
12040.0,2.856,0.767,-34.071,1.761,9.505,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.633,1.637,-0.656,0.232,-1.14,-0.108,-3.091,27.659,0.0,257.94,,270.0,270.0,-0.384,2.791,21.058,24.554
12040.5,2.856,0.767,-34.071,1.761,9.505,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.633,1.637,-1.046,0.066,-1.31,-0.307,-3.091,27.659,0.0,257.94,,270.0,270.0,-0.418,2.792,21.07,24.549
12041.0,2.856,0.767,-34.071,1.761,9.505,5.377,37.613,5.075,-16.658,-2.702,0.0,39.3,40.0,9.633,1.637,-1.221,-0.023,-1.531,-0.409,-3.091,27.659,0.0,257.44,,270.0,270.0,-0.649,2.793,21.084,24.613
12041.5,2.856,0.767,-34.071,1.761,9.505,5.41,37.668,5.1,-16.587,-2.698,0.0,39.323,39.911,9.633,1.637,-1.065,0.025,-1.351,-0.271,-3.091,27.658,0.0,257.44,,270.0,270.0,-0.796,2.794,21.079,24.584
12042.0,2.856,0.767,-34.071,1.761,9.505,5.41,37.668,5.1,-16.587,-2.698,0.0,39.3,39.9,9.633,1.637,-0.87,0.281,-1.057,-0.124,-3.091,27.658,0.0,257.34,,270.0,270.0,-0.665,2.795,21.044,24.583
12042.5,2.578,0.679,-34.102,1.738,9.582,5.41,37.668,5.1,-16.587,-2.698,0.0,39.3,39.9,9.651,1.597,-0.577,0.289,-1.006,-0.069,-3.091,27.658,0.0,257.34,,270.0,270.0,-0.442,2.796,21.067,24.591
12043.0,2.578,0.679,-34.102,1.738,9.582,5.41,37.668,5.1,-16.587,-2.698,0.0,39.3,39.9,9.651,1.597,-1.058,0.121,-1.372,-0.255,-3.091,27.658,0.0,257.44,,270.0,270.0,-0.341,2.793,21.047,24.582
12043.5,2.578,0.679,-34.102,1.738,9.582,5.41,37.668,5.1,-16.587,-2.698,0.0,39.3,39.9,9.651,1.597,-1.237,0.12,-1.539,-0.334,-3.091,27.658,0.0,257.44,,270.0,270.0,-0.641,2.789,21.036,24.594
12044.0,2.578,0.679,-34.102,1.738,9.582,5.41,37.668,5.1,-16.587,-2.698,0.0,39.3,39.9,9.651,1.597,-0.919,0.251,-1.251,-0.075,-3.091,27.658,0.0,258.04,,270.0,270.0,-0.748,2.786,21.031,24.604
12044.5,2.578,0.679,-34.102,1.738,9.582,5.367,37.649,5.104,-16.548,-2.689,0.0,39.319,39.898,9.651,1.597,-0.735,0.471,-0.961,0.038,-3.099,27.652,0.0,258.04,,270.0,270.0,-0.498,2.782,21.049,24.676
12045.0,2.578,0.679,-34.102,1.738,9.582,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.651,1.597,-0.466,0.389,-0.952,0.019,-3.099,27.652,0.0,257.54,,270.0,270.0,-0.297,2.779,21.031,24.755
12045.5,3.018,0.688,-35.209,1.682,9.619,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.591,1.657,-0.982,0.246,-1.253,-0.232,-3.099,27.652,0.0,257.54,,270.0,270.0,-0.252,2.776,21.024,24.81
12046.0,3.018,0.688,-35.209,1.682,9.619,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.591,1.657,-1.46,0.115,-1.628,-0.4,-3.099,27.652,0.0,257.94,,270.0,270.0,-0.555,2.78,20.997,24.774
12046.5,3.018,0.688,-35.209,1.682,9.619,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.591,1.657,-0.975,0.416,-1.159,-0.003,-3.099,27.652,0.0,257.94,,270.0,270.0,-0.843,2.784,21.009,24.798
12047.0,3.018,0.688,-35.209,1.682,9.619,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.591,1.657,-0.478,0.423,-0.805,0.053,-3.099,27.652,0.0,258.04,,270.0,270.0,-0.43,2.787,21.008,24.759
12047.5,3.018,0.688,-35.209,1.682,9.619,5.367,37.649,5.104,-16.548,-2.689,0.0,39.3,39.9,9.591,1.657,-0.704,0.285,-0.923,-0.069,-3.099,27.652,0.0,258.04,,270.0,270.0,-0.202,2.791,21.04,24.69
12048.0,3.018,0.688,-35.209,1.682,9.619,5.392,37.633,5.097,-16.488,-2.691,0.0,39.332,39.929,9.591,1.657,-1.194,0.307,-1.468,-0.176,-3.08,27.668,0.0,257.94,,270.0,270.0,-0.353,2.795,21.027,24.6
12048.5,3.018,0.688,-35.209,1.682,9.619,5.392,37.633,5.097,-16.488,-2.691,0.0,39.3,39.9,9.591,1.657,-1.129,0.176,-1.397,-0.257,-3.08,27.668,0.0,257.94,,270.0,270.0,-0.633,2.799,21.042,24.514
12049.0,2.885,0.724,-34.357,1.756,9.602,5.392,37.633,5.097,-16.488,-2.691,0.0,39.3,39.9,9.688,1.55,-0.649,0.167,-0.978,-0.044,-3.08,27.668,0.0,258.04,,270.0,270.0,-0.652,2.802,21.042,24.451
12049.5,2.885,0.724,-34.357,1.756,9.602,5.392,37.633,5.097,-16.488,-2.691,0.0,39.3,39.9,9.688,1.55,-0.47,0.336,-0.734,0.057,-3.08,27.668,0.0,258.04,,270.0,270.0,-0.376,2.804,21.063,24.403
12050.0,2.885,0.724,-34.357,1.756,9.602,5.392,37.633,5.097,-16.488,-2.691,0.0,39.3,39.9,9.688,1.55,-0.588,0.338,-0.794,0.057,-3.08,27.668,0.0,257.94,,270.0,270.0,-0.203,2.805,21.071,24.367
12050.5,2.885,0.724,-34.357,1.756,9.602,5.392,37.633,5.097,-16.488,-2.691,0.0,39.3,39.9,9.688,1.55,-1.055,0.252,-1.216,-0.188,-3.08,27.668,0.0,257.94,,270.0,270.0,-0.247,2.806,21.073,24.328
12051.0,2.885,0.724,-34.357,1.756,9.602,5.391,37.653,5.087,-16.449,-2.701,0.0,39.326,39.909,9.688,1.55,-0.862,0.291,-1.187,-0.116,-3.093,27.653,0.0,257.74,,270.0,270.0,-0.552,2.808,21.071,24.329
12051.5,2.885,0.724,-34.357,1.756,9.602,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.688,1.55,-0.852,0.415,-1.108,0.017,-3.093,27.653,0.0,257.74,,270.0,270.0,-0.468,2.809,21.064,24.33
12052.0,2.817,0.702,-35.209,1.742,9.575,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.541,1.584,-0.879,0.533,-1.009,0.108,-3.093,27.653,0.0,257.34,,270.0,270.0,-0.382,2.81,21.074,24.427
12052.5,2.817,0.702,-35.209,1.742,9.575,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.541,1.584,-0.921,0.525,-1.152,0.048,-3.093,27.653,0.0,257.34,,270.0,270.0,-0.312,2.81,21.061,24.415
12053.0,2.817,0.702,-35.209,1.742,9.575,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.541,1.584,-1.221,0.366,-1.296,-0.062,-3.093,27.653,0.0,257.64,,270.0,270.0,-0.375,2.81,21.072,24.518
12053.5,2.817,0.702,-35.209,1.742,9.575,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.541,1.584,-1.411,0.297,-1.495,-0.202,-3.093,27.653,0.0,257.64,,270.0,270.0,-0.553,2.81,21.069,24.525
12054.0,2.817,0.702,-35.209,1.742,9.575,5.391,37.653,5.087,-16.449,-2.701,0.0,39.3,39.9,9.541,1.584,-0.531,0.433,-1.001,0.089,-3.093,27.653,0.0,258.04,,270.0,270.0,-0.703,2.81,21.084,24.67
12054.5,2.817,0.702,-35.209,1.742,9.575,5.369,37.691,5.075,-16.401,-2.694,0.0,39.323,39.909,9.541,1.584,-0.691,0.642,-0.876,0.217,-3.097,27.654,0.0,258.04,,270.0,270.0,-0.252,2.811,21.067,24.754
12055.0,2.817,0.702,-35.209,1.742,9.575,5.369,37.691,5.075,-16.401,-2.694,0.0,39.3,39.9,9.541,1.584,-0.882,0.417,-0.915,0.084,-3.097,27.654,0.0,257.94,,270.0,270.0,-0.177,2.811,21.076,24.831
12055.5,3.021,0.721,-35.209,1.732,9.583,5.369,37.691,5.075,-16.401,-2.694,0.0,39.3,39.9,9.557,1.67,-0.969,0.308,-1.179,-0.135,-3.097,27.654,0.0,257.94,,270.0,270.0,-0.324,2.811,21.075,24.874
12056.0,3.021,0.721,-35.209,1.732,9.583,5.369,37.691,5.075,-16.401,-2.694,0.0,39.3,39.9,9.557,1.67,-1.263,0.374,-1.475,-0.164,-3.097,27.654,0.0,257.54,,270.0,270.0,-0.494,2.814,21.082,24.915
12056.5,3.021,0.721,-35.209,1.732,9.583,5.369,37.691,5.075,-16.401,-2.694,0.0,39.3,39.9,9.557,1.67,-0.852,0.477,-1.205,-0.0,-3.097,27.654,0.0,257.54,,270.0,270.0,-0.632,2.818,21.076,24.979
12057.0,3.021,0.721,-35.209,1.732,9.583,5.369,37.691,5.075,-16.401,-2.694,0.0,39.3,39.9,9.557,1.67,-0.448,0.536,-0.954,0.198,-3.097,27.654,0.0,257.74,,270.0,270.0,-0.395,2.821,21.095,25.0
12057.5,3.021,0.721,-35.209,1.732,9.583,5.389,37.649,5.073,-16.364,-2.696,0.0,39.329,39.903,9.557,1.67,-0.899,0.395,-1.045,0.031,-3.084,27.654,0.0,257.74,,270.0,270.0,-0.167,2.824,21.076,24.994
12058.0,3.021,0.721,-35.209,1.732,9.583,5.389,37.649,5.073,-16.364,-2.696,0.0,39.3,39.9,9.557,1.67,-1.114,0.327,-1.27,-0.08,-3.084,27.654,0.0,257.44,,270.0,270.0,-0.379,2.827,21.09,24.932
12058.5,3.238,0.793,-34.882,1.766,9.589,5.389,37.649,5.073,-16.364,-2.696,0.0,39.3,39.9,9.596,1.63,-1.197,0.452,-1.292,-0.117,-3.084,27.654,0.0,257.44,,270.0,270.0,-0.534,2.831,21.077,24.945
12059.0,3.238,0.793,-34.882,1.766,9.589,5.389,37.649,5.073,-16.364,-2.696,0.0,39.3,39.9,9.596,1.63,-0.847,0.593,-1.111,0.092,-3.084,27.654,0.0,257.54,,270.0,270.0,-0.538,2.837,21.083,25.014
12059.5,3.238,0.793,-34.882,1.766,9.589,5.389,37.649,5.073,-16.364,-2.696,0.0,39.3,39.9,9.596,1.63,-0.456,0.572,-0.945,0.21,-3.084,27.654,0.0,257.54,,270.0,270.0,-0.318,2.844,21.088,25.064
12060.0,3.238,0.793,-34.882,1.766,9.589,5.389,37.649,5.073,-16.364,-2.696,0.0,39.3,39.9,9.596,1.63,-0.53,0.488,-1.051,0.146,-3.084,27.654,0.0,257.54,,270.0,270.0,-0.155,2.85,21.1,25.008
12060.5,3.238,0.793,-34.882,1.766,9.589,5.403,37.654,5.077,-16.304,-2.701,0.0,39.318,39.928,9.596,1.63,-0.889,0.387,-1.139,0.003,-3.089,27.656,0.0,257.54,,270.0,270.0,-0.237,2.857,21.086,25.07
12061.0,3.238,0.793,-34.882,1.766,9.589,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.596,1.63,-0.993,0.435,-1.054,0.07,-3.089,27.656,0.0,257.94,,270.0,270.0,-0.409,2.863,21.092,25.022
12061.5,3.238,0.793,-34.882,1.766,9.589,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.596,1.63,-0.48,0.66,-0.907,0.239,-3.089,27.656,0.0,257.94,,270.0,270.0,-0.385,2.869,21.077,25.005
12062.0,3.953,0.954,-35.209,1.733,9.648,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.64,1.711,-0.332,0.605,-0.783,0.259,-3.089,27.656,0.0,258.04,,270.0,270.0,-0.122,2.875,21.077,25.01
12062.5,3.953,0.954,-35.209,1.733,9.648,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.64,1.711,-0.561,0.462,-0.821,0.105,-3.089,27.656,0.0,258.04,,270.0,270.0,-0.063,2.893,21.079,25.029
12063.0,3.953,0.954,-35.209,1.733,9.648,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.64,1.711,-0.786,0.344,-1.068,-0.027,-3.089,27.656,0.0,257.94,,270.0,270.0,-0.204,2.91,21.081,25.115
12063.5,3.953,0.954,-35.209,1.733,9.648,5.403,37.654,5.077,-16.304,-2.701,0.0,39.3,39.9,9.64,1.711,-1.054,0.47,-1.32,0.033,-3.089,27.656,0.0,257.94,,270.0,270.0,-0.384,2.927,21.091,25.206
12064.0,3.953,0.954,-35.209,1.733,9.648,5.355,37.691,5.084,-16.241,-2.716,0.0,39.327,39.902,9.64,1.711,-0.61,0.621,-0.872,0.248,-3.106,27.642,0.0,257.84,,270.0,270.0,-0.468,2.944,21.087,25.218
12064.5,3.953,0.954,-35.209,1.733,9.648,5.355,37.691,5.084,-16.241,-2.716,0.0,39.3,39.9,9.64,1.711,-0.13,0.656,-0.608,0.369,-3.106,27.642,0.0,257.84,,270.0,270.0,-0.153,2.961,21.115,25.215
12065.0,2.482,0.654,-34.52,1.694,9.523,5.355,37.691,5.084,-16.241,-2.716,0.0,39.3,39.9,9.659,1.799,-0.594,0.384,-0.828,0.026,-3.106,27.642,0.0,258.14,,270.0,270.0,0.072,2.977,21.102,25.214
12065.5,2.482,0.654,-34.52,1.694,9.523,5.355,37.691,5.084,-16.241,-2.716,0.0,39.3,39.9,9.659,1.799,-1.059,0.389,-1.226,-0.07,-3.106,27.642,0.0,258.14,,270.0,270.0,-0.253,2.969,21.093,25.2
12066.0,2.482,0.654,-34.52,1.694,9.523,5.355,37.691,5.084,-16.241,-2.716,0.0,39.3,39.9,9.659,1.799,-0.854,0.424,-0.953,0.115,-3.106,27.642,0.0,258.34,,270.0,270.0,-0.492,2.961,21.095,25.209
12066.5,2.482,0.654,-34.52,1.694,9.523,5.355,37.691,5.084,-16.241,-2.716,0.0,39.3,39.9,9.659,1.799,-0.36,0.689,-0.718,0.22,-3.106,27.642,0.0,258.34,,270.0,270.0,-0.317,2.953,21.121,25.248
12067.0,2.482,0.654,-34.52,1.694,9.523,5.41,37.652,5.071,-16.202,-2.681,0.0,39.338,39.955,9.659,1.799,-0.264,0.677,-0.775,0.287,-3.096,27.658,0.0,258.04,,270.0,270.0,-0.042,2.945,21.124,25.238
12067.5,2.482,0.654,-34.52,1.694,9.523,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.659,1.799,-0.451,0.545,-0.828,0.171,-3.096,27.658,0.0,258.04,,270.0,270.0,-0.019,2.938,21.123,25.223
12068.0,2.482,0.654,-34.52,1.694,9.523,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.659,1.799,-0.812,0.37,-0.959,0.033,-3.096,27.658,0.0,258.14,,270.0,270.0,-0.141,2.93,21.149,25.225
12068.5,2.521,0.675,-33.353,1.766,9.51,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.757,1.732,-0.575,0.468,-0.993,0.108,-3.096,27.658,0.0,258.14,,270.0,270.0,-0.342,2.923,21.148,25.19
12069.0,2.521,0.675,-33.353,1.766,9.51,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.757,1.732,-0.637,0.732,-0.791,0.248,-3.096,27.658,0.0,257.94,,270.0,270.0,-0.248,2.916,21.167,25.175
12069.5,2.521,0.675,-33.353,1.766,9.51,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.757,1.732,-0.513,0.672,-0.642,0.251,-3.096,27.658,0.0,257.94,,270.0,270.0,-0.112,2.91,21.185,25.21
12070.0,2.521,0.675,-33.353,1.766,9.51,5.41,37.652,5.071,-16.202,-2.681,0.0,39.3,40.0,9.757,1.732,-0.751,0.588,-0.924,0.137,-3.096,27.658,0.0,258.14,,270.0,270.0,-0.058,2.903,21.191,25.171
12070.5,2.521,0.675,-33.353,1.766,9.51,5.39,37.644,5.086,-16.152,-2.704,0.0,39.326,39.932,9.757,1.732,-1.038,0.519,-1.16,0.003,-3.101,27.643,0.0,258.14,,270.0,270.0,-0.237,2.897,21.18,25.085
12071.0,2.521,0.675,-33.353,1.766,9.51,5.39,37.644,5.086,-16.152,-2.704,0.0,39.3,39.9,9.757,1.732,-1.125,0.512,-1.149,0.003,-3.101,27.643,0.0,258.34,,270.0,270.0,-0.419,2.891,21.209,25.041
12071.5,3.095,0.728,-35.209,1.73,9.618,5.39,37.644,5.086,-16.152,-2.704,0.0,39.3,39.9,9.408,1.716,-0.66,0.548,-0.857,0.146,-3.101,27.643,0.0,258.34,,270.0,270.0,-0.44,2.885,21.203,25.039
12072.0,3.095,0.728,-35.209,1.73,9.618,5.39,37.644,5.086,-16.152,-2.704,0.0,39.3,39.9,9.408,1.716,-0.422,0.644,-0.637,0.292,-3.101,27.643,0.0,257.94,,270.0,270.0,-0.206,2.888,21.193,25.126
12072.5,3.095,0.728,-35.209,1.73,9.618,5.39,37.644,5.086,-16.152,-2.704,0.0,39.3,39.9,9.408,1.716,-0.728,0.555,-0.941,0.156,-3.101,27.643,0.0,257.94,,270.0,270.0,-0.031,2.892,21.211,25.126
12073.0,3.095,0.728,-35.209,1.73,9.618,5.39,37.644,5.086,-16.152,-2.704,0.0,39.3,39.9,9.408,1.716,-1.025,0.539,-1.18,0.033,-3.101,27.643,0.0,257.84,,270.0,270.0,-0.239,2.895,21.225,25.091
12073.5,3.095,0.728,-35.209,1.73,9.618,5.408,37.679,5.097,-16.105,-2.692,0.0,39.335,39.939,9.408,1.716,-0.909,0.562,-1.023,0.09,-3.087,27.653,0.0,257.84,,270.0,270.0,-0.409,2.898,21.226,25.133
12074.0,3.095,0.728,-35.209,1.73,9.618,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.408,1.716,-0.652,0.659,-0.971,0.158,-3.087,27.653,0.0,258.14,,270.0,270.0,-0.32,2.902,21.23,25.149
12074.5,3.095,0.728,-35.209,1.73,9.618,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.408,1.716,-0.435,0.662,-0.852,0.257,-3.087,27.653,0.0,258.14,,270.0,270.0,-0.202,2.905,21.252,25.169
12075.0,2.752,0.718,-33.879,1.647,9.526,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.75,1.757,-0.332,0.578,-0.69,0.247,-3.087,27.653,0.0,258.34,,270.0,270.0,-0.092,2.908,21.244,25.107
12075.5,2.752,0.718,-33.879,1.647,9.526,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.75,1.757,-0.618,0.466,-0.791,0.122,-3.087,27.653,0.0,258.34,,270.0,270.0,-0.049,2.905,21.267,25.08
12076.0,2.752,0.718,-33.879,1.647,9.526,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.75,1.757,-0.966,0.465,-1.014,0.006,-3.087,27.653,0.0,258.74,,270.0,270.0,-0.205,2.903,21.257,25.063
12076.5,2.752,0.718,-33.879,1.647,9.526,5.408,37.679,5.097,-16.105,-2.692,0.0,39.3,39.9,9.75,1.757,-0.873,0.66,-0.898,0.139,-3.087,27.653,0.0,258.74,,270.0,270.0,-0.377,2.9,21.263,25.037
12077.0,2.752,0.718,-33.879,1.647,9.526,5.428,37.656,5.138,-16.059,-2.689,0.0,39.333,39.964,9.75,1.757,-0.299,0.7,-0.723,0.267,-3.091,27.644,0.0,258.24,,270.0,270.0,-0.243,2.898,21.273,25.086
12077.5,2.752,0.718,-33.879,1.647,9.526,5.428,37.656,5.138,-16.059,-2.689,0.0,39.3,40.0,9.75,1.757,-0.246,0.624,-0.704,0.217,-3.091,27.644,0.0,258.24,,270.0,270.0,-0.014,2.895,21.28,25.158
12078.0,2.936,0.681,-35.209,1.746,9.597,5.428,37.656,5.138,-16.059,-2.689,0.0,39.3,40.0,9.567,1.654,-0.585,0.449,-0.799,0.064,-3.091,27.644,0.0,258.14,,270.0,270.0,-0.027,2.893,21.297,25.281
12078.5,2.936,0.681,-35.209,1.746,9.597,5.428,37.656,5.138,-16.059,-2.689,0.0,39.3,40.0,9.567,1.654,-0.92,0.375,-1.051,-0.088,-3.091,27.644,0.0,258.14,,270.0,270.0,-0.218,2.894,21.272,25.237
12079.0,2.936,0.681,-35.209,1.746,9.597,5.428,37.656,5.138,-16.059,-2.689,0.0,39.3,40.0,9.567,1.654,-0.778,0.411,-0.936,0.045,-3.091,27.644,0.0,257.94,,270.0,270.0,-0.421,2.894,21.276,25.193
12079.5,2.936,0.681,-35.209,1.746,9.597,5.428,37.656,5.138,-16.059,-2.689,0.0,39.3,40.0,9.567,1.654,-0.258,0.776,-0.407,0.455,-3.091,27.644,0.0,257.94,,270.0,270.0,-0.314,2.895,21.283,25.225
12080.0,2.936,0.681,-35.209,1.746,9.597,5.421,37.618,5.078,-15.994,-2.708,0.0,39.334,39.991,9.567,1.654,-0.632,0.624,-0.616,0.268,-3.088,27.643,0.0,258.34,,270.0,270.0,0.142,2.896,21.283,25.205
12080.5,2.936,0.681,-35.209,1.746,9.597,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.567,1.654,-0.767,0.544,-0.973,0.066,-3.088,27.643,0.0,258.34,,270.0,270.0,-0.089,2.896,21.282,25.236
12081.0,2.936,0.681,-35.209,1.746,9.597,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.567,1.654,-1.159,0.487,-1.252,0.005,-3.088,27.643,0.0,257.64,,270.0,270.0,-0.282,2.897,21.283,25.24
12081.5,3.452,0.812,-35.209,1.737,9.581,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.592,1.819,-0.925,0.621,-1.082,0.051,-3.088,27.643,0.0,257.64,,270.0,270.0,-0.48,2.898,21.293,25.256
12082.0,3.452,0.812,-35.209,1.737,9.581,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.592,1.819,-0.205,0.706,-0.622,0.371,-3.088,27.643,0.0,258.24,,270.0,270.0,-0.334,2.907,21.285,25.251
12082.5,3.452,0.812,-35.209,1.737,9.581,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.592,1.819,-0.129,0.64,-0.529,0.394,-3.088,27.643,0.0,258.24,,270.0,270.0,0.063,2.916,21.277,25.23
12083.0,3.452,0.812,-35.209,1.737,9.581,5.421,37.618,5.078,-15.994,-2.708,0.0,39.3,40.0,9.592,1.819,-0.908,0.519,-1.21,-0.006,-3.088,27.643,0.0,257.94,,270.0,270.0,0.094,2.925,21.287,25.225
12083.5,3.452,0.812,-35.209,1.737,9.581,5.43,37.651,5.104,-15.953,-2.694,0.0,39.336,39.944,9.592,1.819,-0.915,0.506,-1.047,0.012,-3.092,27.63,0.0,257.94,,270.0,270.0,-0.401,2.933,21.293,25.235
12084.0,3.452,0.812,-35.209,1.737,9.581,5.43,37.651,5.104,-15.953,-2.694,0.0,39.3,39.9,9.592,1.819,-0.367,0.616,-0.684,0.201,-3.092,27.63,0.0,258.64,,270.0,270.0,-0.361,2.942,21.278,25.239
12084.5,3.519,0.932,-34.384,1.718,9.555,5.43,37.651,5.104,-15.953,-2.694,0.0,39.3,39.9,9.701,1.792,-0.073,0.556,-0.491,0.282,-3.092,27.63,0.0,258.64,,270.0,270.0,-0.059,2.95,21.301,25.263
12085.0,3.519,0.932,-34.384,1.718,9.555,5.43,37.651,5.104,-15.953,-2.694,0.0,39.3,39.9,9.701,1.792,-0.376,0.47,-0.561,0.092,-3.092,27.63,0.0,258.34,,270.0,270.0,0.068,2.959,21.326,25.246
12085.5,3.519,0.932,-34.384,1.718,9.555,5.43,37.651,5.104,-15.953,-2.694,0.0,39.3,39.9,9.701,1.792,-0.626,0.335,-0.774,-0.097,-3.092,27.63,0.0,258.34,,270.0,270.0,-0.094,2.969,21.309,25.266
12086.0,3.519,0.932,-34.384,1.718,9.555,5.43,37.651,5.104,-15.953,-2.694,0.0,39.3,39.9,9.701,1.792,-0.957,0.301,-1.041,-0.173,-3.092,27.63,0.0,258.34,,270.0,270.0,-0.29,2.978,21.319,25.284
12086.5,3.519,0.932,-34.384,1.718,9.555,5.448,37.702,5.136,-15.923,-2.707,0.0,39.343,39.951,9.701,1.792,-0.733,0.364,-0.769,-0.041,-3.087,27.634,0.0,258.34,,270.0,270.0,-0.467,2.986,21.335,25.258
12087.0,3.519,0.932,-34.384,1.718,9.555,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.701,1.792,0.021,0.523,-0.407,0.183,-3.087,27.634,0.0,258.24,,270.0,270.0,-0.295,2.995,21.332,25.227
12087.5,3.519,0.932,-34.384,1.718,9.555,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.701,1.792,-0.316,0.38,-0.567,-0.015,-3.087,27.634,0.0,258.24,,270.0,270.0,0.08,3.004,21.33,25.152
12088.0,3.121,0.743,-35.209,1.712,9.712,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.488,1.755,-0.811,0.274,-1.017,-0.201,-3.087,27.634,0.0,257.84,,270.0,270.0,-0.129,3.012,21.325,25.164
12088.5,3.121,0.743,-35.209,1.712,9.712,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.488,1.755,-1.072,0.227,-1.137,-0.2,-3.087,27.634,0.0,257.84,,270.0,270.0,-0.439,3.014,21.337,25.069
12089.0,3.121,0.743,-35.209,1.712,9.712,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.488,1.755,-0.429,0.336,-0.686,0.023,-3.087,27.634,0.0,257.84,,270.0,270.0,-0.546,3.016,21.312,25.04
12089.5,3.121,0.743,-35.209,1.712,9.712,5.448,37.702,5.136,-15.923,-2.707,0.0,39.3,40.0,9.488,1.755,-0.313,0.453,-0.495,0.176,-3.087,27.634,0.0,257.84,,270.0,270.0,-0.189,3.017,21.324,25.022
12090.0,3.121,0.743,-35.209,1.712,9.712,5.414,37.642,5.105,-15.89,-2.702,0.0,39.342,39.937,9.488,1.755,-0.438,0.377,-0.406,0.147,-3.099,27.618,0.0,258.24,,270.0,270.0,-0.045,3.019,21.326,24.955
12090.5,3.121,0.743,-35.209,1.712,9.712,5.414,37.642,5.105,-15.89,-2.702,0.0,39.3,39.9,9.488,1.755,-0.943,0.253,-1.175,-0.272,-3.099,27.618,0.0,258.24,,270.0,270.0,-0.08,3.021,21.313,24.947
12091.0,2.764,0.771,-34.076,1.771,9.568,5.414,37.642,5.105,-15.89,-2.702,0.0,39.3,39.9,9.708,1.75,-0.756,0.17,-0.881,-0.208,-3.099,27.618,0.0,258.14,,270.0,270.0,-0.534,3.022,21.315,24.986
12091.5,2.764,0.771,-34.076,1.771,9.568,5.414,37.642,5.105,-15.89,-2.702,0.0,39.3,39.9,9.708,1.75,-0.095,0.319,-0.502,0.071,-3.099,27.618,0.0,258.14,,270.0,270.0,-0.419,3.018,21.299,25.02
12092.0,2.764,0.771,-34.076,1.771,9.568,5.414,37.642,5.105,-15.89,-2.702,0.0,39.3,39.9,9.708,1.75,-0.237,0.296,-0.441,0.105,-3.099,27.618,0.0,258.64,,270.0,270.0,-0.052,3.014,21.309,25.071
12092.5,2.764,0.771,-34.076,1.771,9.568,5.414,37.642,5.105,-15.89,-2.702,0.0,39.3,39.9,9.708,1.75,-0.456,0.222,-0.526,-0.095,-3.099,27.618,0.0,258.64,,270.0,270.0,-0.069,3.01,21.3,25.029
12093.0,2.764,0.771,-34.076,1.771,9.568,5.405,37.653,5.117,-15.827,-2.699,0.0,39.345,39.955,9.708,1.75,-0.647,0.137,-0.716,-0.274,-3.089,27.627,0.0,257.94,,270.0,270.0,-0.214,3.006,21.293,24.956
12093.5,2.764,0.771,-34.076,1.771,9.568,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.708,1.75,-0.888,0.066,-0.793,-0.254,-3.089,27.627,0.0,257.94,,270.0,270.0,-0.375,3.002,21.32,25.075
12094.0,2.586,0.681,-33.257,1.777,9.501,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.792,1.654,-0.312,0.432,-0.554,0.004,-3.089,27.627,0.0,258.54,,270.0,270.0,-0.467,2.998,21.325,25.13
12094.5,2.586,0.681,-33.257,1.777,9.501,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.792,1.654,-0.292,0.401,-0.657,-0.001,-3.089,27.627,0.0,258.54,,270.0,270.0,-0.107,2.991,21.33,25.145
12095.0,2.586,0.681,-33.257,1.777,9.501,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.792,1.654,-0.563,0.272,-0.764,-0.105,-3.089,27.627,0.0,258.24,,270.0,270.0,-0.137,2.985,21.325,25.218
12095.5,2.586,0.681,-33.257,1.777,9.501,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.792,1.654,-0.844,0.201,-1.011,-0.29,-3.089,27.627,0.0,258.24,,270.0,270.0,-0.29,2.978,21.317,25.198
12096.0,2.586,0.681,-33.257,1.777,9.501,5.405,37.653,5.117,-15.827,-2.699,0.0,39.3,40.0,9.792,1.654,-1.01,0.149,-1.148,-0.243,-3.089,27.627,0.0,258.54,,270.0,270.0,-0.486,2.972,21.337,25.119
12096.5,2.586,0.681,-33.257,1.777,9.501,5.425,37.713,5.132,-15.741,-2.69,0.0,39.356,40.015,9.792,1.654,-0.426,0.329,-0.618,0.051,-3.082,27.623,0.0,258.54,,270.0,270.0,-0.563,2.965,21.346,24.985
12097.0,2.586,0.681,-33.257,1.777,9.501,5.425,37.713,5.132,-15.741,-2.69,0.0,39.4,40.0,9.792,1.654,-0.304,0.441,-0.42,0.077,-3.082,27.623,0.0,258.04,,270.0,270.0,-0.166,2.959,21.36,24.97
12097.5,2.659,0.719,-33.924,1.752,9.48,5.425,37.713,5.132,-15.741,-2.69,0.0,39.4,40.0,9.741,1.677,-0.519,0.197,-0.631,-0.204,-3.082,27.623,0.0,258.04,,270.0,270.0,-0.051,2.953,21.329,24.949
12098.0,2.659,0.719,-33.924,1.752,9.48,5.425,37.713,5.132,-15.741,-2.69,0.0,39.4,40.0,9.741,1.677,-0.931,0.132,-1.067,-0.295,-3.082,27.623,0.0,258.04,,270.0,270.0,-0.289,2.948,21.337,24.977
12098.5,2.659,0.719,-33.924,1.752,9.48,5.425,37.713,5.132,-15.741,-2.69,0.0,39.4,40.0,9.741,1.677,-0.722,0.106,-0.908,-0.287,-3.082,27.623,0.0,258.04,,270.0,270.0,-0.54,2.943,21.327,25.094
12099.0,2.659,0.719,-33.924,1.752,9.48,5.425,37.713,5.132,-15.741,-2.69,0.0,39.4,40.0,9.741,1.677,-0.487,0.147,-0.747,-0.183,-3.082,27.623,0.0,257.74,,270.0,270.0,-0.453,2.939,21.331,25.078
12099.5,2.659,0.719,-33.924,1.752,9.48,5.418,37.668,5.103,-15.718,-2.686,0.0,39.346,39.943,9.741,1.677,-0.477,0.225,-0.546,-0.059,-3.084,27.622,0.0,257.74,,270.0,270.0,-0.317,2.934,21.329,25.081
12100.0,2.659,0.719,-33.924,1.752,9.48,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.741,1.677,-0.626,0.281,-0.479,-0.07,-3.084,27.622,0.0,258.34,,270.0,270.0,-0.214,2.93,21.329,25.078
12100.5,2.456,0.638,-33.86,1.77,9.46,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.701,1.648,-0.598,0.176,-0.488,-0.197,-3.084,27.622,0.0,258.34,,270.0,270.0,-0.223,2.925,21.317,25.085
12101.0,2.456,0.638,-33.86,1.77,9.46,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.701,1.648,-0.773,0.149,-0.746,-0.292,-3.084,27.622,0.0,258.14,,270.0,270.0,-0.277,2.918,21.311,25.09
12101.5,2.456,0.638,-33.86,1.77,9.46,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.701,1.648,-0.477,0.158,-0.666,-0.189,-3.084,27.622,0.0,258.14,,270.0,270.0,-0.415,2.91,21.302,25.047
12102.0,2.456,0.638,-33.86,1.77,9.46,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.701,1.648,-0.613,0.245,-0.553,-0.11,-3.084,27.622,0.0,258.24,,270.0,270.0,-0.294,2.903,21.304,25.056
12102.5,2.456,0.638,-33.86,1.77,9.46,5.418,37.668,5.103,-15.718,-2.686,0.0,39.3,39.9,9.701,1.648,-0.512,0.219,-0.433,-0.116,-3.084,27.622,0.0,258.24,,270.0,270.0,-0.258,2.895,21.291,25.171
12103.0,2.456,0.638,-33.86,1.77,9.46,5.416,37.635,5.122,-15.672,-2.69,0.0,39.337,39.957,9.701,1.648,-0.764,0.205,-0.723,-0.224,-3.095,27.621,0.0,257.94,,270.0,270.0,-0.21,2.888,21.286,25.215
12103.5,2.456,0.638,-33.86,1.77,9.46,5.416,37.635,5.122,-15.672,-2.69,0.0,39.3,40.0,9.701,1.648,-0.898,0.09,-0.738,-0.294,-3.095,27.621,0.0,257.94,,270.0,270.0,-0.377,2.881,21.292,25.176
12104.0,2.975,0.758,-34.766,1.755,9.592,5.416,37.635,5.122,-15.672,-2.69,0.0,39.3,40.0,9.621,1.622,-0.598,0.133,-0.603,-0.28,-3.095,27.621,0.0,257.84,,270.0,270.0,-0.46,2.874,21.263,25.228
12104.5,2.975,0.758,-34.766,1.755,9.592,5.416,37.635,5.122,-15.672,-2.69,0.0,39.3,40.0,9.621,1.622,-0.368,0.177,-0.539,-0.165,-3.095,27.621,0.0,257.84,,270.0,270.0,-0.337,2.876,21.267,25.206
12105.0,2.975,0.758,-34.766,1.755,9.592,5.416,37.635,5.122,-15.672,-2.69,0.0,39.3,40.0,9.621,1.622,-0.455,0.132,-0.453,-0.11,-3.095,27.621,0.0,258.14,,270.0,270.0,-0.224,2.877,21.254,25.214
12105.5,2.975,0.758,-34.766,1.755,9.592,5.416,37.635,5.122,-15.672,-2.69,0.0,39.3,40.0,9.621,1.622,-0.61,0.055,-0.49,-0.217,-3.095,27.621,0.0,258.14,,270.0,270.0,-0.221,2.879,21.265,25.24
12106.0,2.975,0.758,-34.766,1.755,9.592,5.454,37.643,5.129,-15.605,-2.691,0.0,39.335,39.998,9.621,1.622,-0.731,0.014,-0.557,-0.309,-3.082,27.611,0.0,258.44,,270.0,270.0,-0.316,2.88,21.243,25.232
12106.5,2.975,0.758,-34.766,1.755,9.592,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.621,1.622,-0.851,0.065,-0.664,-0.31,-3.082,27.611,0.0,258.44,,270.0,270.0,-0.396,2.882,21.224,25.15
12107.0,3.317,0.79,-35.209,1.739,9.658,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.444,1.65,-0.58,0.235,-0.639,-0.194,-3.082,27.611,0.0,258.14,,270.0,270.0,-0.44,2.883,21.21,25.187
12107.5,3.317,0.79,-35.209,1.739,9.658,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.444,1.65,-0.198,0.217,-0.471,-0.081,-3.082,27.611,0.0,258.14,,270.0,270.0,-0.295,2.891,21.219,25.325
12108.0,3.317,0.79,-35.209,1.739,9.658,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.444,1.65,-0.302,0.127,-0.468,-0.22,-3.082,27.611,0.0,258.04,,270.0,270.0,-0.133,2.898,21.19,25.287
12108.5,3.317,0.79,-35.209,1.739,9.658,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.444,1.65,-0.777,-0.017,-0.846,-0.333,-3.082,27.611,0.0,258.04,,270.0,270.0,-0.216,2.904,21.178,25.271
12109.0,3.317,0.79,-35.209,1.739,9.658,5.454,37.643,5.129,-15.605,-2.691,0.0,39.3,40.0,9.444,1.65,-0.844,0.171,-0.753,-0.297,-3.082,27.611,0.0,258.24,,270.0,270.0,-0.493,2.911,21.176,25.323
12109.5,3.317,0.79,-35.209,1.739,9.658,5.454,37.695,5.12,-15.531,-2.679,0.0,39.34,39.94,9.444,1.65,-0.545,0.218,-0.615,-0.17,-3.078,27.607,0.0,258.24,,270.0,270.0,-0.431,2.918,21.18,25.309
12110.0,3.317,0.79,-35.209,1.739,9.658,5.454,37.695,5.12,-15.531,-2.679,0.0,39.3,39.9,9.444,1.65,-0.225,0.121,-0.47,-0.214,-3.078,27.607,0.0,258.14,,270.0,270.0,-0.278,2.924,21.166,25.237
12110.5,3.243,0.747,-35.209,1.727,9.581,5.454,37.695,5.12,-15.531,-2.679,0.0,39.3,39.9,9.611,1.776,-0.418,0.008,-0.537,-0.361,-3.078,27.607,0.0,258.14,,270.0,270.0,-0.197,2.931,21.148,25.209
12111.0,3.243,0.747,-35.209,1.727,9.581,5.454,37.695,5.12,-15.531,-2.679,0.0,39.3,39.9,9.611,1.776,-0.72,-0.124,-0.742,-0.539,-3.078,27.607,0.0,258.04,,270.0,270.0,-0.327,2.936,21.14,25.141
12111.5,3.243,0.747,-35.209,1.727,9.581,5.454,37.695,5.12,-15.531,-2.679,0.0,39.3,39.9,9.611,1.776,-0.777,-0.102,-0.786,-0.468,-3.078,27.607,0.0,258.04,,270.0,270.0,-0.531,2.941,21.131,25.033
12112.0,3.243,0.747,-35.209,1.727,9.581,5.454,37.695,5.12,-15.531,-2.679,0.0,39.3,39.9,9.611,1.776,-0.527,0.138,-0.56,-0.201,-3.078,27.607,0.0,257.94,,270.0,270.0,-0.533,2.946,21.134,24.902
12112.5,3.243,0.747,-35.209,1.727,9.581,5.413,37.646,5.104,-15.502,-2.688,0.0,39.332,39.94,9.611,1.776,-0.204,0.173,-0.324,-0.137,-3.087,27.605,0.0,257.94,,270.0,270.0,-0.288,2.951,21.138,24.85
12113.0,3.243,0.747,-35.209,1.727,9.581,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.611,1.776,-0.565,0.059,-0.654,-0.354,-3.087,27.605,0.0,258.14,,270.0,270.0,-0.123,2.956,21.133,24.968
12113.5,2.298,0.636,-33.34,1.769,9.529,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.887,1.739,-0.777,-0.073,-0.805,-0.549,-3.087,27.605,0.0,258.14,,270.0,270.0,-0.378,2.96,21.107,25.062
12114.0,2.298,0.636,-33.34,1.769,9.529,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.887,1.739,-0.768,-0.057,-0.831,-0.478,-3.087,27.605,0.0,257.74,,270.0,270.0,-0.551,2.949,21.126,25.083
12114.5,2.298,0.636,-33.34,1.769,9.529,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.887,1.739,-0.566,0.02,-0.608,-0.266,-3.087,27.605,0.0,257.74,,270.0,270.0,-0.533,2.939,21.12,25.145
12115.0,2.298,0.636,-33.34,1.769,9.529,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.887,1.739,-0.486,0.211,-0.428,-0.143,-3.087,27.605,0.0,258.14,,270.0,270.0,-0.355,2.928,21.13,25.283
12115.5,2.298,0.636,-33.34,1.769,9.529,5.413,37.646,5.104,-15.502,-2.688,0.0,39.3,39.9,9.887,1.739,-0.219,0.102,-0.321,-0.192,-3.087,27.605,0.0,258.14,,270.0,270.0,-0.211,2.918,21.144,25.315
12116.0,2.298,0.636,-33.34,1.769,9.529,5.411,37.641,5.105,-15.449,-2.69,0.0,39.337,39.949,9.887,1.739,-0.764,-0.103,-0.734,-0.541,-3.081,27.605,0.0,257.94,,270.0,270.0,-0.157,2.908,21.141,25.36
12116.5,2.298,0.636,-33.34,1.769,9.529,5.411,37.641,5.105,-15.449,-2.69,0.0,39.3,39.9,9.887,1.739,-0.52,-0.081,-0.601,-0.346,-3.081,27.605,0.0,257.94,,270.0,270.0,-0.535,2.898,21.134,25.349
12117.0,3.179,0.754,-35.209,1.702,9.6,5.411,37.641,5.105,-15.449,-2.69,0.0,39.3,39.9,9.626,1.852,-0.487,0.17,-0.436,-0.129,-3.081,27.605,0.0,258.34,,270.0,270.0,-0.387,2.888,21.15,25.358
12117.5,3.179,0.754,-35.209,1.702,9.6,5.411,37.641,5.105,-15.449,-2.69,0.0,39.3,39.9,9.626,1.852,-0.296,0.279,-0.285,-0.026,-3.081,27.605,0.0,258.34,,270.0,270.0,-0.221,2.893,21.137,25.389
12118.0,3.179,0.754,-35.209,1.702,9.6,5.411,37.641,5.105,-15.449,-2.69,0.0,39.3,39.9,9.626,1.852,-0.12,0.129,-0.231,-0.149,-3.081,27.605,0.0,257.54,,270.0,270.0,-0.082,2.897,21.15,25.47
12118.5,3.179,0.754,-35.209,1.702,9.6,5.411,37.641,5.105,-15.449,-2.69,0.0,39.3,39.9,9.626,1.852,-0.351,-0.002,-0.453,-0.372,-3.081,27.605,0.0,257.54,,270.0,270.0,-0.093,2.902,21.147,25.463
12119.0,3.179,0.754,-35.209,1.702,9.6,5.389,37.643,5.107,-15.396,-2.679,0.0,39.331,39.963,9.626,1.852,-0.613,0.046,-0.732,-0.306,-3.084,27.602,0.0,258.24,,270.0,270.0,-0.295,2.907,21.137,25.497
12119.5,3.179,0.754,-35.209,1.702,9.6,5.389,37.643,5.107,-15.396,-2.679,0.0,39.3,40.0,9.626,1.852,0.095,0.37,-0.078,0.117,-3.084,27.602,0.0,258.24,,270.0,270.0,-0.401,2.911,21.165,25.443
12120.0,2.927,0.67,-35.209,1.737,9.655,5.389,37.643,5.107,-15.396,-2.679,0.0,39.3,40.0,9.583,1.626,0.211,0.215,-0.015,0.006,-3.084,27.602,0.0,257.84,,270.0,270.0,0.126,2.915,21.13,25.357
12120.5,2.927,0.67,-35.209,1.737,9.655,5.389,37.643,5.107,-15.396,-2.679,0.0,39.3,40.0,9.583,1.626,-0.199,0.039,-0.158,-0.26,-3.084,27.602,0.0,257.84,,270.0,270.0,0.104,2.916,21.133,25.333
12121.0,2.927,0.67,-35.209,1.737,9.655,5.389,37.643,5.107,-15.396,-2.679,0.0,39.3,40.0,9.583,1.626,-0.479,-0.073,-0.3,-0.389,-3.084,27.602,0.0,258.64,,270.0,270.0,-0.144,2.916,21.129,25.259
12121.5,2.927,0.67,-35.209,1.737,9.655,5.389,37.643,5.107,-15.396,-2.679,0.0,39.3,40.0,9.583,1.626,-0.227,0.06,-0.273,-0.259,-3.084,27.602,0.0,258.64,,270.0,270.0,-0.31,2.916,21.135,25.278
12122.0,2.927,0.67,-35.209,1.737,9.655,5.366,37.629,5.097,-15.341,-2.682,0.0,39.324,39.968,9.583,1.626,0.048,0.379,-0.066,0.174,-3.078,27.596,0.0,257.54,,270.0,270.0,-0.175,2.916,21.155,25.332
12122.5,2.927,0.67,-35.209,1.737,9.655,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.583,1.626,0.041,0.45,0.041,0.196,-3.078,27.596,0.0,257.54,,270.0,270.0,0.134,2.916,21.132,25.32
12123.0,2.927,0.67,-35.209,1.737,9.655,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.583,1.626,-0.189,0.25,-0.189,-0.014,-3.078,27.596,0.0,257.94,,270.0,270.0,0.182,2.917,21.132,25.229
12123.5,2.616,0.702,-34.237,1.761,9.535,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.694,1.777,-0.643,-0.046,-0.527,-0.456,-3.078,27.596,0.0,257.94,,270.0,270.0,-0.036,2.917,21.14,25.198
12124.0,2.616,0.702,-34.237,1.761,9.535,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.694,1.777,-0.087,0.21,-0.266,-0.029,-3.078,27.596,0.0,257.04,,270.0,270.0,-0.418,2.912,21.155,25.18
12124.5,2.616,0.702,-34.237,1.761,9.535,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.694,1.777,0.064,0.494,0.024,0.311,-3.078,27.596,0.0,257.04,,270.0,270.0,-0.043,2.907,21.143,25.158
12125.0,2.616,0.702,-34.237,1.761,9.535,5.366,37.629,5.097,-15.341,-2.682,0.0,39.3,40.0,9.694,1.777,0.401,0.53,0.279,0.325,-3.078,27.596,0.0,257.94,,270.0,270.0,0.223,2.902,21.144,25.138
12125.5,2.616,0.702,-34.237,1.761,9.535,5.381,37.592,5.083,-15.281,-2.703,0.0,39.314,39.87,9.694,1.777,0.129,0.181,0.171,-0.006,-3.088,27.594,0.0,257.94,,270.0,270.0,0.384,2.898,21.134,25.184
12126.0,2.616,0.702,-34.237,1.761,9.535,5.381,37.592,5.083,-15.281,-2.703,0.0,39.3,39.9,9.694,1.777,-0.099,-0.012,-0.092,-0.359,-3.088,27.594,0.0,257.74,,270.0,270.0,0.119,2.893,21.129,25.265
12126.5,2.183,0.573,-33.566,1.718,9.563,5.381,37.592,5.083,-15.281,-2.703,0.0,39.3,39.9,9.736,1.606,-0.324,0.127,-0.101,-0.149,-3.088,27.594,0.0,257.74,,270.0,270.0,-0.141,2.888,21.117,25.298
12127.0,2.183,0.573,-33.566,1.718,9.563,5.381,37.592,5.083,-15.281,-2.703,0.0,39.3,39.9,9.736,1.606,0.433,0.663,0.3,0.523,-3.088,27.594,0.0,258.34,,270.0,270.0,-0.112,2.877,21.119,25.333
12127.5,2.183,0.573,-33.566,1.718,9.563,5.381,37.592,5.083,-15.281,-2.703,0.0,39.3,39.9,9.736,1.606,0.421,0.526,0.409,0.405,-3.088,27.594,0.0,258.34,,270.0,270.0,0.48,2.865,21.115,25.357
12128.0,2.183,0.573,-33.566,1.718,9.563,5.381,37.592,5.083,-15.281,-2.703,0.0,39.3,39.9,9.736,1.606,0.218,0.218,0.074,-0.074,-3.088,27.594,0.0,256.34,,270.0,270.0,0.44,2.854,21.117,25.375
12128.5,2.183,0.573,-33.566,1.718,9.563,5.359,37.633,5.106,-15.197,-2.685,0.0,39.309,39.887,9.736,1.606,-0.255,-0.035,-0.141,-0.355,-3.089,27.591,0.0,256.34,,270.0,270.0,0.109,2.843,21.126,25.416
12129.0,2.183,0.573,-33.566,1.718,9.563,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.736,1.606,-0.118,0.135,-0.013,-0.104,-3.089,27.591,0.0,257.94,,270.0,270.0,-0.197,2.832,21.104,25.43
12129.5,2.183,0.573,-33.566,1.718,9.563,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.736,1.606,0.356,0.53,0.218,0.262,-3.089,27.591,0.0,257.94,,270.0,270.0,-0.025,2.822,21.11,25.434
12130.0,3.286,0.844,-34.78,1.673,9.536,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.604,1.769,0.487,0.591,0.259,0.369,-3.089,27.591,0.0,255.54,,270.0,270.0,0.342,2.811,21.127,25.386
12130.5,3.286,0.844,-34.78,1.673,9.536,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.604,1.769,0.052,0.267,-0.145,-0.162,-3.089,27.591,0.0,255.54,,270.0,270.0,0.427,2.819,21.11,25.289
12131.0,3.286,0.844,-34.78,1.673,9.536,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.604,1.769,-0.525,0.087,-0.553,-0.332,-3.089,27.591,0.0,259.04,,270.0,270.0,0.003,2.827,21.123,25.194
12131.5,3.286,0.844,-34.78,1.673,9.536,5.359,37.633,5.106,-15.197,-2.685,0.0,39.3,39.9,9.604,1.769,-0.19,0.408,-0.181,0.098,-3.089,27.591,0.0,259.04,,270.0,270.0,-0.331,2.834,21.112,25.174
12132.0,3.286,0.844,-34.78,1.673,9.536,5.35,37.699,5.099,-15.137,-2.698,0.0,39.312,39.879,9.604,1.769,0.474,0.658,0.199,0.478,-3.087,27.594,0.0,258.84,,270.0,270.0,0.034,2.842,21.117,25.217
12132.5,3.286,0.844,-34.78,1.673,9.536,5.35,37.699,5.099,-15.137,-2.698,0.0,39.3,39.9,9.604,1.769,0.641,0.599,0.382,0.466,-3.087,27.594,0.0,258.84,,270.0,270.0,0.452,2.849,21.114,25.151
12133.0,2.326,0.624,-33.718,1.72,9.485,5.35,37.699,5.099,-15.137,-2.698,0.0,39.3,39.9,9.757,1.634,0.44,0.366,0.236,0.09,-3.087,27.594,0.0,258.84,,270.0,270.0,0.522,2.856,21.117,25.0
12133.5,2.326,0.624,-33.718,1.72,9.485,5.35,37.699,5.099,-15.137,-2.698,0.0,39.3,39.9,9.757,1.634,-0.072,0.183,-0.173,-0.252,-3.087,27.594,0.0,258.84,,270.0,270.0,0.283,2.847,21.115,24.94
12134.0,2.326,0.624,-33.718,1.72,9.485,5.35,37.699,5.099,-15.137,-2.698,0.0,39.3,39.9,9.757,1.634,0.15,0.588,0.127,0.271,-3.087,27.594,0.0,258.84,,270.0,270.0,-0.078,2.839,21.125,24.903
12134.5,2.326,0.624,-33.718,1.72,9.485,5.35,37.699,5.099,-15.137,-2.698,0.0,39.3,39.9,9.757,1.634,0.524,0.582,0.293,0.322,-3.087,27.594,0.0,258.84,,270.0,270.0,0.284,2.83,21.128,24.852
12135.0,2.326,0.624,-33.718,1.72,9.485,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.859,9.757,1.634,0.455,0.499,0.353,0.349,-3.09,27.588,0.0,257.94,,270.0,270.0,0.43,2.822,21.14,24.831
12135.5,2.326,0.624,-33.718,1.72,9.485,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.757,1.634,0.312,0.295,0.335,0.066,-3.09,27.588,0.0,257.94,,270.0,270.0,0.414,2.814,21.135,24.778
