t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12136.0,2.326,0.624,-33.718,1.72,9.485,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.757,1.634,0.135,0.134,-0.089,-0.249,-3.09,27.588,0.0,258.14,,270.0,270.0,0.252,2.806,21.124,24.76
12136.5,2.279,0.587,-34.478,1.708,9.519,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.678,1.769,-0.345,0.205,-0.26,-0.146,-3.09,27.588,0.0,258.14,,270.0,270.0,-0.017,2.798,21.117,24.795
12137.0,2.279,0.587,-34.478,1.708,9.519,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.678,1.769,0.463,0.417,0.134,0.268,-3.09,27.588,0.0,258.54,,270.0,270.0,-0.137,2.79,21.11,24.791
12137.5,2.279,0.587,-34.478,1.708,9.519,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.678,1.769,0.571,0.687,0.454,0.523,-3.09,27.588,0.0,258.54,,270.0,270.0,0.321,2.781,21.13,24.775
12138.0,2.279,0.587,-34.478,1.708,9.519,5.364,37.611,5.079,-15.11,-2.692,0.0,39.3,39.9,9.678,1.769,0.302,0.173,0.205,-0.102,-3.09,27.588,0.0,258.04,,270.0,270.0,0.559,2.773,21.116,24.877
12138.5,2.279,0.587,-34.478,1.708,9.519,5.375,37.61,5.072,-15.045,-2.706,0.0,39.303,39.859,9.678,1.769,-0.257,0.116,-0.17,-0.188,-3.101,27.587,0.0,258.04,,270.0,270.0,0.144,2.765,21.114,24.9
12139.0,2.279,0.587,-34.478,1.708,9.519,5.375,37.61,5.072,-15.045,-2.706,0.0,39.3,39.9,9.678,1.769,0.148,0.377,0.114,0.127,-3.101,27.587,0.0,258.24,,270.0,270.0,-0.125,2.757,21.116,24.882
12139.5,3.181,0.783,-35.036,1.695,9.646,5.375,37.61,5.072,-15.045,-2.706,0.0,39.3,39.9,9.645,1.568,0.678,0.63,0.395,0.529,-3.101,27.587,0.0,258.24,,270.0,270.0,0.191,2.749,21.115,24.878
12140.0,3.181,0.783,-35.036,1.695,9.646,5.375,37.61,5.072,-15.045,-2.706,0.0,39.3,39.9,9.645,1.568,0.533,0.654,0.469,0.499,-3.101,27.587,0.0,258.14,,270.0,270.0,0.558,2.756,21.138,24.841
12140.5,3.181,0.783,-35.036,1.695,9.646,5.375,37.61,5.072,-15.045,-2.706,0.0,39.3,39.9,9.645,1.568,0.441,0.311,0.355,0.102,-3.101,27.587,0.0,258.14,,270.0,270.0,0.539,2.763,21.116,24.735
12141.0,3.181,0.783,-35.036,1.695,9.646,5.375,37.61,5.072,-15.045,-2.706,0.0,39.3,39.9,9.645,1.568,0.133,0.154,-0.089,-0.217,-3.101,27.587,0.0,258.44,,270.0,270.0,0.302,2.77,21.141,24.688
12141.5,3.181,0.783,-35.036,1.695,9.646,5.382,37.685,5.079,-14.977,-2.708,0.0,39.297,39.862,9.645,1.568,0.507,0.555,0.225,0.406,-3.1,27.57,0.0,258.44,,270.0,270.0,-0.005,2.777,21.14,24.616
12142.0,3.181,0.783,-35.036,1.695,9.646,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.645,1.568,0.618,0.73,0.527,0.548,-3.1,27.57,0.0,258.34,,270.0,270.0,0.423,2.783,21.12,24.591
12142.5,3.181,0.783,-35.036,1.695,9.646,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.645,1.568,0.385,0.459,0.462,0.212,-3.1,27.57,0.0,258.34,,270.0,270.0,0.606,2.79,21.126,24.609
12143.0,2.667,0.733,-33.696,1.727,9.49,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.697,1.692,0.217,0.188,0.143,-0.097,-3.1,27.57,0.0,258.44,,270.0,270.0,0.38,2.796,21.13,24.625
12143.5,2.667,0.733,-33.696,1.727,9.49,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.697,1.692,-0.15,0.212,-0.002,-0.13,-3.1,27.57,0.0,258.44,,270.0,270.0,0.113,2.794,21.143,24.662
12144.0,2.667,0.733,-33.696,1.727,9.49,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.697,1.692,0.474,0.397,0.266,0.226,-3.1,27.57,0.0,258.14,,270.0,270.0,-0.018,2.792,21.135,24.773
12144.5,2.667,0.733,-33.696,1.727,9.49,5.382,37.685,5.079,-14.977,-2.708,0.0,39.3,39.9,9.697,1.692,0.646,0.564,0.533,0.51,-3.1,27.57,0.0,258.14,,270.0,270.0,0.341,2.79,21.135,24.794
12145.0,2.667,0.733,-33.696,1.727,9.49,5.389,37.613,5.082,-14.925,-2.69,0.0,39.299,39.875,9.697,1.692,0.339,0.224,0.365,-0.022,-3.079,27.578,0.0,258.44,,270.0,270.0,0.563,2.788,21.144,24.772
12145.5,2.667,0.733,-33.696,1.727,9.49,5.389,37.613,5.082,-14.925,-2.69,0.0,39.3,39.9,9.697,1.692,-0.114,0.058,-0.164,-0.282,-3.079,27.578,0.0,258.44,,270.0,270.0,0.227,2.786,21.143,24.801
12146.0,3.274,0.814,-35.209,1.646,9.505,5.389,37.613,5.082,-14.925,-2.69,0.0,39.3,39.9,9.557,1.806,0.08,0.2,0.066,0.016,-3.079,27.578,0.0,257.94,,270.0,270.0,-0.126,2.784,21.138,24.809
12146.5,3.274,0.814,-35.209,1.646,9.505,5.389,37.613,5.082,-14.925,-2.69,0.0,39.3,39.9,9.557,1.806,0.64,0.653,0.47,0.468,-3.079,27.578,0.0,257.94,,270.0,270.0,0.091,2.792,21.147,24.82
12147.0,3.274,0.814,-35.209,1.646,9.505,5.389,37.613,5.082,-14.925,-2.69,0.0,39.3,39.9,9.557,1.806,0.946,0.556,0.648,0.396,-3.079,27.578,0.0,258.54,,270.0,270.0,0.557,2.8,21.15,24.808
12147.5,3.274,0.814,-35.209,1.646,9.505,5.389,37.613,5.082,-14.925,-2.69,0.0,39.3,39.9,9.557,1.806,0.671,0.321,0.551,0.098,-3.079,27.578,0.0,258.54,,270.0,270.0,0.636,2.808,21.145,24.796
12148.0,3.274,0.814,-35.209,1.646,9.505,5.379,37.633,5.113,-14.857,-2.692,0.0,39.303,39.894,9.557,1.806,0.151,0.057,0.256,-0.222,-3.082,27.577,0.0,257.64,,270.0,270.0,0.41,2.815,21.136,24.819
12148.5,3.274,0.814,-35.209,1.646,9.505,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.557,1.806,-0.303,0.018,-0.09,-0.273,-3.082,27.577,0.0,257.64,,270.0,270.0,0.06,2.823,21.147,24.899
12149.0,3.274,0.814,-35.209,1.646,9.505,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.557,1.806,0.495,0.501,0.467,0.366,-3.082,27.577,0.0,258.24,,270.0,270.0,-0.162,2.83,21.153,24.939
12149.5,3.44,0.793,-35.209,1.724,9.589,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.547,1.673,0.881,0.514,0.675,0.385,-3.082,27.577,0.0,258.24,,270.0,270.0,0.457,2.838,21.153,24.854
12150.0,3.44,0.793,-35.209,1.724,9.589,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.547,1.673,0.498,0.228,0.583,0.051,-3.082,27.577,0.0,257.34,,270.0,270.0,0.614,2.848,21.152,24.842
12150.5,3.44,0.793,-35.209,1.724,9.589,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.547,1.673,0.068,-0.037,0.01,-0.439,-3.082,27.577,0.0,257.34,,270.0,270.0,0.34,2.857,21.171,24.822
12151.0,3.44,0.793,-35.209,1.724,9.589,5.379,37.633,5.113,-14.857,-2.692,0.0,39.3,39.9,9.547,1.673,-0.028,0.02,0.061,-0.252,-3.082,27.577,0.0,258.24,,270.0,270.0,-0.1,2.867,21.146,24.771
12151.5,3.44,0.793,-35.209,1.724,9.589,5.377,37.688,5.084,-14.798,-2.692,0.0,39.311,39.871,9.547,1.673,0.508,0.223,0.304,0.1,-3.086,27.573,0.0,258.24,,270.0,270.0,-0.05,2.876,21.176,24.802
12152.0,3.44,0.793,-35.209,1.724,9.589,5.377,37.688,5.084,-14.798,-2.692,0.0,39.3,39.9,9.547,1.673,0.488,0.475,0.463,0.323,-3.086,27.573,0.0,256.94,,270.0,270.0,0.284,2.885,21.17,24.765
12152.5,3.073,0.757,-34.845,1.687,9.506,5.377,37.688,5.084,-14.798,-2.692,0.0,39.3,39.9,9.65,1.771,0.261,0.09,0.244,-0.158,-3.086,27.573,0.0,256.94,,270.0,270.0,0.437,2.895,21.177,24.744
12153.0,3.073,0.757,-34.845,1.687,9.506,5.377,37.688,5.084,-14.798,-2.692,0.0,39.3,39.9,9.65,1.771,-0.153,-0.042,-0.13,-0.387,-3.086,27.573,0.0,258.14,,270.0,270.0,0.109,2.897,21.171,24.804
12153.5,3.073,0.757,-34.845,1.687,9.506,5.377,37.688,5.084,-14.798,-2.692,0.0,39.3,39.9,9.65,1.771,-0.209,0.034,-0.032,-0.245,-3.086,27.573,0.0,258.14,,270.0,270.0,-0.178,2.9,21.166,24.809
12154.0,3.073,0.757,-34.845,1.687,9.506,5.377,37.688,5.084,-14.798,-2.692,0.0,39.3,39.9,9.65,1.771,0.287,0.33,0.221,0.093,-3.086,27.573,0.0,256.94,,270.0,270.0,-0.113,2.903,21.19,24.761
12154.5,3.073,0.757,-34.845,1.687,9.506,5.359,37.641,5.083,-14.768,-2.69,0.0,39.305,39.934,9.65,1.771,0.58,0.416,0.426,0.311,-3.094,27.568,0.0,256.94,,270.0,270.0,0.233,2.906,21.18,24.74
12155.0,3.073,0.757,-34.845,1.687,9.506,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.65,1.771,0.564,0.314,0.516,0.147,-3.094,27.568,0.0,258.24,,270.0,270.0,0.433,2.909,21.173,24.814
12155.5,2.219,0.612,-33.911,1.776,9.552,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.687,1.615,0.458,0.036,0.39,-0.196,-3.094,27.568,0.0,258.24,,270.0,270.0,0.385,2.911,21.186,24.82
12156.0,2.219,0.612,-33.911,1.776,9.552,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.687,1.615,-0.008,0.087,0.187,-0.096,-3.094,27.568,0.0,256.34,,270.0,270.0,0.172,2.9,21.176,24.803
12156.5,2.219,0.612,-33.911,1.776,9.552,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.687,1.615,0.535,0.459,0.459,0.34,-3.094,27.568,0.0,256.34,,270.0,270.0,0.042,2.889,21.187,24.836
12157.0,2.219,0.612,-33.911,1.776,9.552,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.687,1.615,0.811,0.392,0.594,0.322,-3.094,27.568,0.0,258.34,,270.0,270.0,0.448,2.878,21.17,24.872
12157.5,2.219,0.612,-33.911,1.776,9.552,5.359,37.641,5.083,-14.768,-2.69,0.0,39.3,39.9,9.687,1.615,0.614,0.211,0.573,-0.012,-3.094,27.568,0.0,258.34,,270.0,270.0,0.53,2.867,21.176,24.817
12158.0,2.219,0.612,-33.911,1.776,9.552,5.383,37.599,5.071,-14.718,-2.714,0.0,39.31,39.902,9.687,1.615,0.407,0.033,0.402,-0.202,-3.091,27.56,0.0,257.84,,270.0,270.0,0.346,2.856,21.164,24.739
12158.5,2.219,0.612,-33.911,1.776,9.552,5.383,37.599,5.071,-14.718,-2.714,0.0,39.3,39.9,9.687,1.615,-0.137,-0.049,0.07,-0.309,-3.091,27.56,0.0,257.84,,270.0,270.0,0.16,2.846,21.171,24.82
12159.0,3.221,0.774,-35.209,1.663,9.603,5.383,37.599,5.071,-14.718,-2.714,0.0,39.3,39.9,9.505,1.809,0.466,0.117,0.329,0.086,-3.091,27.56,0.0,258.74,,270.0,270.0,-0.106,2.836,21.165,24.799
12159.5,3.221,0.774,-35.209,1.663,9.603,5.383,37.599,5.071,-14.718,-2.714,0.0,39.3,39.9,9.505,1.809,0.823,0.472,0.77,0.35,-3.091,27.56,0.0,258.74,,270.0,270.0,0.25,2.842,21.159,24.786
12160.0,3.221,0.774,-35.209,1.663,9.603,5.383,37.599,5.071,-14.718,-2.714,0.0,39.3,39.9,9.505,1.809,0.441,0.122,0.537,-0.05,-3.091,27.56,0.0,257.64,,270.0,270.0,0.604,2.848,21.166,24.916
12160.5,3.221,0.774,-35.209,1.663,9.603,5.383,37.599,5.071,-14.718,-2.714,0.0,39.3,39.9,9.505,1.809,0.048,-0.071,-0.099,-0.472,-3.091,27.56,0.0,257.64,,270.0,270.0,0.262,2.854,21.15,24.988
12161.0,3.221,0.774,-35.209,1.663,9.603,5.39,37.656,5.115,-14.621,-2.695,0.0,39.322,39.9,9.505,1.809,-0.011,-0.025,0.046,-0.217,-3.085,27.566,0.0,258.64,,270.0,270.0,-0.149,2.86,21.147,25.068
12161.5,3.221,0.774,-35.209,1.663,9.603,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.505,1.809,0.506,0.3,0.38,0.23,-3.085,27.566,0.0,258.64,,270.0,270.0,-0.052,2.866,21.143,25.106
12162.0,3.563,0.864,-35.209,1.751,9.623,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.656,1.632,0.445,0.422,0.515,0.24,-3.085,27.566,0.0,257.64,,270.0,270.0,0.354,2.872,21.139,25.025
12162.5,3.563,0.864,-35.209,1.751,9.623,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.656,1.632,0.327,0.214,0.462,-0.01,-3.085,27.566,0.0,257.64,,270.0,270.0,0.406,2.883,21.137,25.062
12163.0,3.563,0.864,-35.209,1.751,9.623,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.656,1.632,0.364,0.006,0.392,-0.189,-3.085,27.566,0.0,258.84,,270.0,270.0,0.248,2.895,21.146,24.991
12163.5,3.563,0.864,-35.209,1.751,9.623,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.656,1.632,0.016,0.04,0.145,-0.11,-3.085,27.566,0.0,258.84,,270.0,270.0,0.143,2.906,21.129,24.932
12164.0,3.563,0.864,-35.209,1.751,9.623,5.39,37.656,5.115,-14.621,-2.695,0.0,39.3,39.9,9.656,1.632,0.55,0.215,0.377,0.062,-3.085,27.566,0.0,255.84,,270.0,270.0,0.023,2.916,21.12,24.855
12164.5,3.563,0.864,-35.209,1.751,9.623,5.388,37.661,5.097,-14.587,-2.712,0.0,39.315,39.91,9.656,1.632,0.671,0.171,0.504,0.177,-3.095,27.565,0.0,255.84,,270.0,270.0,0.301,2.927,21.113,24.752
12165.0,3.563,0.864,-35.209,1.751,9.623,5.388,37.661,5.097,-14.587,-2.712,0.0,39.3,39.9,9.656,1.632,0.489,0.04,0.502,0.006,-3.095,27.565,0.0,258.34,,270.0,270.0,0.381,2.937,21.142,24.714
12165.5,2.511,0.657,-33.908,1.745,9.514,5.388,37.661,5.097,-14.587,-2.712,0.0,39.3,39.9,9.754,1.76,0.35,-0.16,0.449,-0.244,-3.095,27.565,0.0,258.34,,270.0,270.0,0.259,2.948,21.132,24.651
12166.0,2.511,0.657,-33.908,1.745,9.514,5.388,37.661,5.097,-14.587,-2.712,0.0,39.3,39.9,9.754,1.76,0.247,-0.161,0.39,-0.212,-3.095,27.565,0.0,256.14,,270.0,270.0,0.099,2.94,21.119,24.581
12166.5,2.511,0.657,-33.908,1.745,9.514,5.388,37.661,5.097,-14.587,-2.712,0.0,39.3,39.9,9.754,1.76,0.364,0.186,0.494,0.03,-3.095,27.565,0.0,256.14,,270.0,270.0,0.066,2.933,21.11,24.553
12167.0,2.511,0.657,-33.908,1.745,9.514,5.388,37.661,5.097,-14.587,-2.712,0.0,39.3,39.9,9.754,1.76,0.777,0.222,0.683,0.177,-3.095,27.565,0.0,258.64,,270.0,270.0,0.269,2.926,21.111,24.512
12167.5,2.511,0.657,-33.908,1.745,9.514,5.382,37.603,5.091,-14.526,-2.709,0.0,39.319,39.94,9.754,1.76,0.596,0.03,0.617,-0.116,-3.094,27.553,0.0,258.64,,270.0,270.0,0.465,2.92,21.093,24.528
12168.0,2.511,0.657,-33.908,1.745,9.514,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.754,1.76,0.371,-0.157,0.477,-0.294,-3.094,27.553,0.0,256.24,,270.0,270.0,0.281,2.913,21.111,24.498
12168.5,2.709,0.651,-35.209,1.713,9.688,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.561,1.661,0.35,-0.102,0.433,-0.091,-3.094,27.553,0.0,256.24,,270.0,270.0,0.099,2.906,21.112,24.473
12169.0,2.709,0.651,-35.209,1.713,9.688,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.561,1.661,0.568,0.337,0.651,0.354,-3.094,27.553,0.0,258.24,,270.0,270.0,0.148,2.903,21.116,24.489
12169.5,2.709,0.651,-35.209,1.713,9.688,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.561,1.661,1.258,0.567,0.974,0.547,-3.094,27.553,0.0,258.24,,270.0,270.0,0.478,2.9,21.11,24.47
12170.0,2.709,0.651,-35.209,1.713,9.688,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.561,1.661,1.075,0.369,0.941,0.306,-3.094,27.553,0.0,257.14,,270.0,270.0,0.836,2.897,21.116,24.476
12170.5,2.709,0.651,-35.209,1.713,9.688,5.382,37.603,5.091,-14.526,-2.709,0.0,39.3,39.9,9.561,1.661,-0.134,-0.146,0.127,-0.432,-3.094,27.553,0.0,257.14,,270.0,270.0,0.673,2.894,21.122,24.466
12171.0,2.709,0.651,-35.209,1.713,9.688,5.37,37.64,5.087,-14.439,-2.703,0.0,39.316,39.951,9.561,1.661,0.334,-0.027,0.319,-0.148,-3.103,27.549,0.0,258.74,,270.0,270.0,-0.146,2.891,21.122,24.5
12171.5,2.709,0.651,-35.209,1.713,9.688,5.37,37.64,5.087,-14.439,-2.703,0.0,39.3,40.0,9.561,1.661,0.613,0.374,0.592,0.333,-3.103,27.549,0.0,258.74,,270.0,270.0,0.119,2.888,21.133,24.578
12172.0,3.198,0.856,-33.174,1.752,9.575,5.37,37.64,5.087,-14.439,-2.703,0.0,39.3,40.0,9.704,1.626,0.599,0.397,0.694,0.249,-3.103,27.549,0.0,257.44,,270.0,270.0,0.478,2.885,21.151,24.637
12172.5,3.198,0.856,-33.174,1.752,9.575,5.37,37.64,5.087,-14.439,-2.703,0.0,39.3,40.0,9.704,1.626,0.458,0.069,0.602,-0.082,-3.103,27.549,0.0,257.44,,270.0,270.0,0.485,2.89,21.158,24.684
12173.0,3.198,0.856,-33.174,1.752,9.575,5.37,37.64,5.087,-14.439,-2.703,0.0,39.3,40.0,9.704,1.626,0.283,-0.181,0.269,-0.489,-3.103,27.549,0.0,258.64,,270.0,270.0,0.262,2.895,21.153,24.753
12173.5,3.198,0.856,-33.174,1.752,9.575,5.37,37.64,5.087,-14.439,-2.703,0.0,39.3,40.0,9.704,1.626,-0.268,-0.207,0.076,-0.489,-3.103,27.549,0.0,258.64,,270.0,270.0,-0.03,2.9,21.15,24.733
12174.0,3.198,0.856,-33.174,1.752,9.575,5.421,37.688,5.129,-14.378,-2.707,0.0,39.319,39.974,9.704,1.626,0.143,-0.049,0.17,-0.325,-3.092,27.548,0.0,256.04,,270.0,270.0,-0.222,2.905,21.161,24.703
12174.5,3.198,0.856,-33.174,1.752,9.575,5.421,37.688,5.129,-14.378,-2.707,0.0,39.3,40.0,9.704,1.626,0.394,0.166,0.43,0.081,-3.092,27.548,0.0,256.04,,270.0,270.0,-0.015,2.91,21.169,24.661
12175.0,3.185,0.779,-35.209,1.73,9.588,5.421,37.688,5.129,-14.378,-2.707,0.0,39.3,40.0,9.539,1.814,0.308,-0.046,0.387,-0.136,-3.092,27.548,0.0,258.34,,270.0,270.0,0.268,2.914,21.169,24.659
12175.5,3.185,0.779,-35.209,1.73,9.588,5.421,37.688,5.129,-14.378,-2.707,0.0,39.3,40.0,9.539,1.814,0.25,-0.301,0.348,-0.392,-3.092,27.548,0.0,258.34,,270.0,270.0,0.128,2.919,21.166,24.631
12176.0,3.185,0.779,-35.209,1.73,9.588,5.421,37.688,5.129,-14.378,-2.707,0.0,39.3,40.0,9.539,1.814,0.103,-0.313,0.304,-0.359,-3.092,27.548,0.0,256.34,,270.0,270.0,-0.024,2.923,21.189,24.587
12176.5,3.185,0.779,-35.209,1.73,9.588,5.421,37.688,5.129,-14.378,-2.707,0.0,39.3,40.0,9.539,1.814,0.128,0.007,0.318,-0.226,-3.092,27.548,0.0,256.34,,270.0,270.0,-0.066,2.927,21.191,24.537
12177.0,3.185,0.779,-35.209,1.73,9.588,5.394,37.644,5.09,-14.345,-2.704,0.0,39.312,39.946,9.539,1.814,0.569,0.203,0.519,0.19,-3.101,27.535,0.0,258.24,,270.0,270.0,0.057,2.932,21.185,24.491
12177.5,3.185,0.779,-35.209,1.73,9.588,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.539,1.814,0.695,0.091,0.64,0.114,-3.101,27.535,0.0,258.24,,270.0,270.0,0.37,2.936,21.189,24.469
12178.0,3.185,0.779,-35.209,1.73,9.588,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.539,1.814,0.099,-0.336,0.099,-0.647,-3.101,27.535,0.0,256.34,,270.0,270.0,0.385,2.94,21.194,24.575
12178.5,2.619,0.728,-34.175,1.764,9.531,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.696,1.795,-0.275,-0.257,-0.03,-0.425,-3.101,27.535,0.0,256.34,,270.0,270.0,-0.196,2.944,21.194,24.65
12179.0,2.619,0.728,-34.175,1.764,9.531,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.696,1.795,0.286,0.077,0.303,0.053,-3.101,27.535,0.0,258.24,,270.0,270.0,-0.247,2.939,21.207,24.634
12179.5,2.619,0.728,-34.175,1.764,9.531,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.696,1.795,0.638,0.319,0.597,0.233,-3.101,27.535,0.0,258.24,,270.0,270.0,0.18,2.933,21.2,24.651
12180.0,2.619,0.728,-34.175,1.764,9.531,5.394,37.644,5.09,-14.345,-2.704,0.0,39.3,39.9,9.696,1.795,0.605,0.113,0.644,0.023,-3.101,27.535,0.0,256.84,,270.0,270.0,0.447,2.928,21.189,24.685
12180.5,2.619,0.728,-34.175,1.764,9.531,5.398,37.608,5.116,-14.295,-2.694,0.0,39.313,39.99,9.696,1.795,0.223,-0.308,0.436,-0.377,-3.103,27.527,0.0,256.84,,270.0,270.0,0.346,2.923,21.186,24.95
12181.0,2.619,0.728,-34.175,1.764,9.531,5.398,37.608,5.116,-14.295,-2.694,0.0,39.3,40.0,9.696,1.795,-0.038,-0.359,-0.017,-0.581,-3.103,27.527,0.0,258.14,,270.0,270.0,-0.006,2.918,21.196,25.071
12181.5,3.032,0.705,-35.209,1.74,9.618,5.398,37.608,5.116,-14.295,-2.694,0.0,39.3,40.0,9.552,1.673,0.617,0.261,0.477,0.157,-3.103,27.527,0.0,258.14,,270.0,270.0,-0.249,2.913,21.188,25.133
12182.0,3.032,0.705,-35.209,1.74,9.618,5.398,37.608,5.116,-14.295,-2.694,0.0,39.3,40.0,9.552,1.673,0.684,0.153,0.518,0.066,-3.103,27.527,0.0,257.84,,270.0,270.0,0.378,2.915,21.187,25.26
12182.5,3.032,0.705,-35.209,1.74,9.618,5.398,37.608,5.116,-14.295,-2.694,0.0,39.3,40.0,9.552,1.673,0.446,-0.04,0.424,-0.223,-3.103,27.527,0.0,257.84,,270.0,270.0,0.355,2.917,21.167,25.334
12183.0,3.032,0.705,-35.209,1.74,9.618,5.398,37.608,5.116,-14.295,-2.694,0.0,39.3,40.0,9.552,1.673,0.349,-0.241,0.229,-0.517,-3.103,27.527,0.0,258.54,,270.0,270.0,0.152,2.919,21.183,25.351
12183.5,3.032,0.705,-35.209,1.74,9.618,5.406,37.684,5.11,-14.198,-2.702,0.0,39.317,39.953,9.552,1.673,-0.36,-0.283,-0.077,-0.488,-3.096,27.523,0.0,258.54,,270.0,270.0,-0.045,2.921,21.184,25.354
12184.0,3.032,0.705,-35.209,1.74,9.618,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.552,1.673,0.243,0.012,0.244,-0.113,-3.096,27.523,0.0,257.94,,270.0,270.0,-0.302,2.923,21.162,25.343
12184.5,3.032,0.705,-35.209,1.74,9.618,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.552,1.673,0.633,0.211,0.516,0.248,-3.096,27.523,0.0,257.94,,270.0,270.0,0.097,2.924,21.166,25.357
12185.0,3.008,0.757,-35.209,1.767,9.61,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.583,1.615,0.318,-0.276,0.353,-0.462,-3.096,27.523,0.0,258.04,,270.0,270.0,0.402,2.926,21.162,25.357
12185.5,3.008,0.757,-35.209,1.767,9.61,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.583,1.615,-0.025,-0.434,-0.006,-0.69,-3.096,27.523,0.0,258.04,,270.0,270.0,-0.017,2.927,21.163,25.324
12186.0,3.008,0.757,-35.209,1.767,9.61,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.583,1.615,-0.219,-0.233,-0.001,-0.345,-3.096,27.523,0.0,257.84,,270.0,270.0,-0.289,2.929,21.16,25.27
12186.5,3.008,0.757,-35.209,1.767,9.61,5.406,37.684,5.11,-14.198,-2.702,0.0,39.3,40.0,9.583,1.615,0.492,0.076,0.347,0.026,-3.096,27.523,0.0,257.84,,270.0,270.0,-0.199,2.93,21.16,25.22
12187.0,3.008,0.757,-35.209,1.767,9.61,5.395,37.664,5.094,-14.164,-2.712,0.0,39.312,39.95,9.583,1.615,0.67,0.048,0.54,0.068,-3.112,27.516,0.0,258.54,,270.0,270.0,0.235,2.931,21.156,25.214
12187.5,3.008,0.757,-35.209,1.767,9.61,5.395,37.664,5.094,-14.164,-2.712,0.0,39.3,39.9,9.583,1.615,0.596,-0.117,0.567,-0.148,-3.112,27.516,0.0,258.54,,270.0,270.0,0.331,2.933,21.148,25.204
12188.0,2.316,0.595,-34.68,1.785,9.581,5.395,37.664,5.094,-14.164,-2.712,0.0,39.3,39.9,9.597,1.664,0.403,-0.302,0.283,-0.514,-3.112,27.516,0.0,257.94,,270.0,270.0,0.225,2.934,21.139,25.233
12188.5,2.316,0.595,-34.68,1.785,9.581,5.395,37.664,5.094,-14.164,-2.712,0.0,39.3,39.9,9.597,1.664,-0.325,-0.311,-0.105,-0.507,-3.112,27.516,0.0,257.94,,270.0,270.0,-0.033,2.924,21.141,25.227
12189.0,2.316,0.595,-34.68,1.785,9.581,5.395,37.664,5.094,-14.164,-2.712,0.0,39.3,39.9,9.597,1.664,0.513,0.019,0.4,-0.029,-3.112,27.516,0.0,258.34,,270.0,270.0,-0.312,2.914,21.152,25.145
12189.5,2.316,0.595,-34.68,1.785,9.581,5.395,37.664,5.094,-14.164,-2.712,0.0,39.3,39.9,9.597,1.664,0.526,-0.045,0.482,-0.054,-3.112,27.516,0.0,258.34,,270.0,270.0,0.226,2.904,21.138,25.065
12190.0,2.316,0.595,-34.68,1.785,9.581,5.403,37.626,5.099,-14.107,-2.722,0.0,39.318,39.961,9.597,1.664,0.422,-0.204,0.483,-0.238,-3.106,27.504,0.0,257.74,,270.0,270.0,0.227,2.894,21.137,25.058
12190.5,2.316,0.595,-34.68,1.785,9.581,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.597,1.664,0.275,-0.341,0.316,-0.486,-3.106,27.504,0.0,257.74,,270.0,270.0,0.115,2.885,21.135,25.036
12191.0,2.316,0.595,-34.68,1.785,9.581,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.597,1.664,-0.089,-0.361,0.165,-0.418,-3.106,27.504,0.0,258.44,,270.0,270.0,-0.059,2.875,21.122,25.058
12191.5,2.896,0.745,-33.876,1.765,9.477,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.783,1.732,0.114,-0.016,0.307,-0.129,-3.106,27.504,0.0,258.44,,270.0,270.0,-0.176,2.866,21.126,25.073
12192.0,2.896,0.745,-33.876,1.765,9.477,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.783,1.732,0.489,0.126,0.502,0.043,-3.106,27.504,0.0,258.04,,270.0,275.0,0.069,2.867,21.128,25.111
12192.5,2.896,0.745,-33.876,1.765,9.477,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.783,1.732,0.423,-0.212,0.532,-0.308,-3.106,27.504,0.0,258.04,,275.0,275.0,0.29,2.867,21.129,25.131
12193.0,2.896,0.745,-33.876,1.765,9.477,5.403,37.626,5.099,-14.107,-2.722,0.0,39.3,40.0,9.783,1.732,-0.121,-0.384,0.149,-0.526,-3.106,27.504,0.0,258.54,,275.0,275.0,0.109,2.868,21.126,25.117
12193.5,2.896,0.745,-33.876,1.765,9.477,5.397,37.649,5.132,-14.034,-2.711,0.0,39.311,39.898,9.783,1.732,0.187,-0.285,0.273,-0.264,-3.113,27.498,0.0,258.54,,275.0,275.0,-0.221,2.868,21.125,25.1
12194.0,2.896,0.745,-33.876,1.765,9.477,5.397,37.649,5.132,-14.034,-2.711,0.0,39.3,39.9,9.783,1.732,0.365,0.052,0.464,-0.006,-3.113,27.498,0.0,258.44,,275.0,275.0,-0.022,2.869,21.114,25.108
12194.5,3.44,0.814,-35.209,1.752,9.618,5.397,37.649,5.132,-14.034,-2.711,0.0,39.3,39.9,9.561,1.678,0.409,0.167,0.547,0.02,-3.113,27.498,0.0,258.44,,275.0,275.0,0.219,2.869,21.104,25.092
12195.0,3.44,0.814,-35.209,1.752,9.618,5.397,37.649,5.132,-14.034,-2.711,0.0,39.3,39.9,9.561,1.678,0.166,-0.068,0.424,-0.181,-3.113,27.498,0.0,258.34,,275.0,275.0,0.286,2.878,21.098,25.068
12195.5,3.44,0.814,-35.209,1.752,9.618,5.397,37.649,5.132,-14.034,-2.711,0.0,39.3,39.9,9.561,1.678,0.2,-0.338,0.379,-0.42,-3.113,27.498,0.0,258.34,,275.0,275.0,0.085,2.888,21.121,25.115
12196.0,3.44,0.814,-35.209,1.752,9.618,5.397,37.649,5.132,-14.034,-2.711,0.0,39.3,39.9,9.561,1.678,0.046,-0.21,0.273,-0.344,-3.113,27.498,0.0,263.44,,275.0,275.0,-0.045,2.897,21.099,25.136
12196.5,3.44,0.814,-35.209,1.752,9.618,5.408,37.684,5.114,-13.958,-2.703,0.0,39.316,39.918,9.561,1.678,0.592,0.116,0.513,0.116,-3.106,27.5,0.0,263.44,,275.0,275.0,-0.059,2.906,21.104,25.196
12197.0,3.44,0.814,-35.209,1.752,9.618,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.561,1.678,0.742,0.035,0.654,0.154,-3.106,27.5,0.0,263.44,,275.0,275.0,0.334,2.914,21.087,25.208
12197.5,3.44,0.814,-35.209,1.752,9.618,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.561,1.678,0.656,-0.142,0.622,-0.201,-3.106,27.5,0.0,263.44,,275.0,275.0,0.396,2.923,21.084,25.18
12198.0,2.267,0.642,-34.176,1.739,9.521,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.65,1.761,0.089,-0.352,0.211,-0.593,-3.106,27.5,0.0,263.54,,275.0,275.0,0.234,2.931,21.089,25.188
12198.5,2.267,0.642,-34.176,1.739,9.521,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.65,1.761,-0.281,-0.311,-0.079,-0.481,-3.106,27.5,0.0,263.54,,275.0,275.0,-0.161,2.921,21.104,25.137
12199.0,2.267,0.642,-34.176,1.739,9.521,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.65,1.761,0.176,0.024,0.244,-0.153,-3.106,27.5,0.0,263.74,,275.0,275.0,-0.288,2.91,21.123,25.126
12199.5,2.267,0.642,-34.176,1.739,9.521,5.408,37.684,5.114,-13.958,-2.703,0.0,39.3,39.9,9.65,1.761,0.718,-0.033,0.538,-0.154,-3.106,27.5,0.0,263.74,,275.0,275.0,0.073,2.899,21.115,25.024
12200.0,2.267,0.642,-34.176,1.739,9.521,5.412,37.628,5.11,-13.917,-2.716,0.0,39.317,39.898,9.65,1.761,0.092,-0.254,0.255,-0.441,-3.114,27.499,0.0,263.34,,275.0,275.0,0.267,2.889,21.115,24.911
12200.5,2.267,0.642,-34.176,1.739,9.521,5.412,37.628,5.11,-13.917,-2.716,0.0,39.3,39.9,9.65,1.761,0.027,-0.425,0.208,-0.528,-3.114,27.499,0.0,263.34,,275.0,275.0,-0.087,2.879,21.137,24.866
12201.0,2.451,0.673,-34.435,1.767,9.528,5.412,37.628,5.11,-13.917,-2.716,0.0,39.3,39.9,9.676,1.814,0.152,-0.265,0.277,-0.285,-3.114,27.499,0.0,263.54,,275.0,275.0,-0.18,2.869,21.143,24.84
12201.5,2.451,0.673,-34.435,1.767,9.528,5.412,37.628,5.11,-13.917,-2.716,0.0,39.3,39.9,9.676,1.814,0.598,0.25,0.558,0.329,-3.114,27.499,0.0,263.54,,275.0,275.0,-0.03,2.862,21.133,24.78
12202.0,2.451,0.673,-34.435,1.767,9.528,5.412,37.628,5.11,-13.917,-2.716,0.0,39.3,39.9,9.676,1.814,0.898,0.297,0.813,0.382,-3.114,27.499,0.0,263.54,,275.0,275.0,0.434,2.855,21.138,24.814
12202.5,2.451,0.673,-34.435,1.767,9.528,5.412,37.628,5.11,-13.917,-2.716,0.0,39.3,39.9,9.676,1.814,0.502,-0.0,0.441,-0.131,-3.114,27.499,0.0,263.54,,275.0,275.0,0.597,2.849,21.133,24.805
12203.0,2.451,0.673,-34.435,1.767,9.528,5.402,37.638,5.122,-13.836,-2.704,0.0,39.311,39.946,9.676,1.814,0.178,-0.237,0.149,-0.526,-3.102,27.501,0.0,263.34,,275.0,275.0,0.203,2.842,21.156,24.866
12203.5,2.451,0.673,-34.435,1.767,9.528,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.676,1.814,-0.211,-0.127,-0.019,-0.435,-3.102,27.501,0.0,263.34,,275.0,275.0,-0.109,2.836,21.157,24.886
12204.0,2.451,0.673,-34.435,1.767,9.528,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.676,1.814,0.288,0.072,0.27,0.026,-3.102,27.501,0.0,263.34,,275.0,275.0,-0.198,2.829,21.16,24.925
12204.5,3.03,0.741,-35.209,1.623,9.594,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.595,1.875,0.617,0.11,0.551,0.165,-3.102,27.501,0.0,263.34,,275.0,275.0,0.164,2.823,21.15,24.848
12205.0,3.03,0.741,-35.209,1.623,9.594,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.595,1.875,0.548,-0.16,0.564,-0.167,-3.102,27.501,0.0,263.24,,275.0,275.0,0.361,2.826,21.186,24.847
12205.5,3.03,0.741,-35.209,1.623,9.594,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.595,1.875,0.286,-0.306,0.266,-0.524,-3.102,27.501,0.0,263.24,,275.0,275.0,0.196,2.83,21.177,24.802
12206.0,3.03,0.741,-35.209,1.623,9.594,5.402,37.638,5.122,-13.836,-2.704,0.0,39.3,39.9,9.595,1.875,-0.18,-0.244,0.025,-0.32,-3.102,27.501,0.0,263.04,,275.0,275.0,-0.07,2.833,21.179,24.791
12206.5,3.03,0.741,-35.209,1.623,9.594,5.407,37.689,5.119,-13.785,-2.696,0.0,39.32,39.918,9.595,1.875,0.297,0.122,0.326,-0.078,-3.091,27.498,0.0,263.04,,275.0,275.0,-0.18,2.836,21.162,24.783
12207.0,3.03,0.741,-35.209,1.623,9.594,5.407,37.689,5.119,-13.785,-2.696,0.0,39.3,39.9,9.595,1.875,0.448,-0.0,0.416,-0.188,-3.091,27.498,0.0,263.04,,275.0,275.0,0.167,2.839,21.177,24.752
12207.5,2.852,0.774,-33.895,1.738,9.575,5.407,37.689,5.119,-13.785,-2.696,0.0,39.3,39.9,9.663,1.671,0.149,-0.146,0.236,-0.401,-3.091,27.498,0.0,263.04,,275.0,275.0,0.169,2.843,21.168,24.733
12208.0,2.852,0.774,-33.895,1.738,9.575,5.407,37.689,5.119,-13.785,-2.696,0.0,39.3,39.9,9.663,1.671,0.092,-0.327,0.233,-0.449,-3.091,27.498,0.0,262.84,,275.0,275.0,-0.041,2.843,21.176,24.712
12208.5,2.852,0.774,-33.895,1.738,9.575,5.407,37.689,5.119,-13.785,-2.696,0.0,39.3,39.9,9.663,1.671,0.259,-0.227,0.311,-0.214,-3.091,27.498,0.0,262.84,,275.0,275.0,-0.113,2.843,21.188,24.685
12209.0,2.852,0.774,-33.895,1.738,9.575,5.407,37.689,5.119,-13.785,-2.696,0.0,39.3,39.9,9.663,1.671,0.468,0.271,0.511,0.105,-3.091,27.498,0.0,263.24,,275.0,275.0,0.032,2.843,21.198,24.781
12209.5,2.852,0.774,-33.895,1.738,9.575,5.388,37.606,5.114,-13.759,-2.701,0.0,39.311,39.918,9.663,1.671,0.705,0.277,0.612,0.131,-3.1,27.496,0.0,263.24,,275.0,275.0,0.339,2.843,21.176,24.858
12210.0,2.852,0.774,-33.895,1.738,9.575,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.663,1.671,0.798,0.108,0.642,-0.026,-3.1,27.496,0.0,263.24,,275.0,275.0,0.431,2.843,21.183,24.903
12210.5,3.159,0.744,-35.209,1.73,9.579,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.557,1.759,-0.149,-0.176,0.02,-0.365,-3.1,27.496,0.0,263.24,,275.0,275.0,0.381,2.843,21.18,24.827
12211.0,3.159,0.744,-35.209,1.73,9.579,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.557,1.759,0.279,-0.018,0.211,-0.038,-3.1,27.496,0.0,263.04,,275.0,275.0,-0.167,2.849,21.199,24.802
12211.5,3.159,0.744,-35.209,1.73,9.579,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.557,1.759,0.355,0.265,0.446,0.093,-3.1,27.496,0.0,263.04,,275.0,275.0,0.109,2.854,21.194,24.836
12212.0,3.159,0.744,-35.209,1.73,9.579,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.557,1.759,0.355,0.22,0.529,0.04,-3.1,27.496,0.0,262.34,,275.0,275.0,0.29,2.859,21.214,24.878
12212.5,3.159,0.744,-35.209,1.73,9.579,5.388,37.606,5.114,-13.759,-2.701,0.0,39.3,39.9,9.557,1.759,0.315,0.028,0.485,-0.123,-3.1,27.496,0.0,262.34,,275.0,275.0,0.286,2.864,21.206,24.904
12213.0,3.159,0.744,-35.209,1.73,9.579,5.388,37.631,5.121,-13.68,-2.691,0.0,39.323,39.972,9.557,1.759,0.28,-0.113,0.447,-0.272,-3.097,27.507,0.0,263.34,,275.0,275.0,0.176,2.868,21.215,24.92
12213.5,3.159,0.744,-35.209,1.73,9.579,5.388,37.631,5.121,-13.68,-2.691,0.0,39.3,40.0,9.557,1.759,0.174,-0.096,0.374,-0.311,-3.097,27.507,0.0,263.34,,275.0,275.0,0.086,2.873,21.205,24.952
12214.0,3.036,0.737,-35.148,1.768,9.554,5.388,37.631,5.121,-13.68,-2.691,0.0,39.3,40.0,9.575,1.587,0.642,0.373,0.698,0.377,-3.097,27.507,0.0,262.74,,275.0,275.0,0.035,2.878,21.207,24.943
12214.5,3.036,0.737,-35.148,1.768,9.554,5.388,37.631,5.121,-13.68,-2.691,0.0,39.3,40.0,9.575,1.587,0.668,0.273,0.759,0.241,-3.097,27.507,0.0,262.74,,275.0,275.0,0.523,2.881,21.227,24.964
12215.0,3.036,0.737,-35.148,1.768,9.554,5.388,37.631,5.121,-13.68,-2.691,0.0,39.3,40.0,9.575,1.587,0.515,-0.06,0.524,-0.171,-3.097,27.507,0.0,263.04,,275.0,275.0,0.485,2.883,21.23,24.978
12215.5,3.036,0.737,-35.148,1.768,9.554,5.388,37.631,5.121,-13.68,-2.691,0.0,39.3,40.0,9.575,1.587,0.192,-0.2,0.309,-0.345,-3.097,27.507,0.0,263.04,,275.0,275.0,0.202,2.886,21.222,24.946
12216.0,3.036,0.737,-35.148,1.768,9.554,5.387,37.666,5.115,-13.61,-2.687,0.0,39.32,39.917,9.575,1.587,0.146,0.045,0.391,-0.135,-3.099,27.498,0.0,262.74,,275.0,275.0,-0.011,2.888,21.25,25.017
12216.5,3.036,0.737,-35.148,1.768,9.554,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.575,1.587,0.619,0.42,0.643,0.43,-3.099,27.498,0.0,262.74,,275.0,275.0,0.112,2.89,21.229,25.005
12217.0,3.108,0.726,-35.209,1.678,9.635,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.56,1.678,0.983,0.416,0.856,0.507,-3.099,27.498,0.0,263.34,,275.0,275.0,0.528,2.893,21.241,24.924
12217.5,3.108,0.726,-35.209,1.678,9.635,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.56,1.678,0.862,0.204,0.584,0.04,-3.099,27.498,0.0,263.34,,275.0,275.0,0.691,2.896,21.238,24.901
12218.0,3.108,0.726,-35.209,1.678,9.635,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.56,1.678,0.076,-0.203,0.172,-0.401,-3.099,27.498,0.0,263.54,,275.0,275.0,0.423,2.9,21.242,24.859
12218.5,3.108,0.726,-35.209,1.678,9.635,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.56,1.678,0.281,0.168,0.398,0.059,-3.099,27.498,0.0,263.54,,275.0,275.0,-0.089,2.903,21.239,24.868
12219.0,3.108,0.726,-35.209,1.678,9.635,5.387,37.666,5.115,-13.61,-2.687,0.0,39.3,39.9,9.56,1.678,0.658,0.472,0.61,0.242,-3.099,27.498,0.0,263.64,,275.0,275.0,0.226,2.907,21.235,24.895
12219.5,3.108,0.726,-35.209,1.678,9.635,5.377,37.65,5.097,-13.591,-2.694,0.0,39.326,39.958,9.56,1.678,0.816,0.384,0.731,0.216,-3.09,27.501,0.0,263.64,,275.0,275.0,0.495,2.91,21.248,24.916
12220.0,3.108,0.726,-35.209,1.678,9.635,5.377,37.65,5.097,-13.591,-2.694,0.0,39.3,40.0,9.56,1.678,0.694,0.155,0.741,0.086,-3.09,27.501,0.0,263.14,,275.0,275.0,0.537,2.913,21.238,24.986
12220.5,2.904,0.689,-35.209,1.724,9.598,5.377,37.65,5.097,-13.591,-2.694,0.0,39.3,40.0,9.54,1.668,0.491,-0.067,0.6,-0.223,-3.09,27.501,0.0,263.14,,275.0,275.0,0.419,2.916,21.24,24.944
12221.0,2.904,0.689,-35.209,1.724,9.598,5.377,37.65,5.097,-13.591,-2.694,0.0,39.3,40.0,9.54,1.668,-0.191,-0.007,0.082,-0.205,-3.09,27.501,0.0,263.04,,275.0,275.0,0.2,2.916,21.262,24.916
12221.5,2.904,0.689,-35.209,1.724,9.598,5.377,37.65,5.097,-13.591,-2.694,0.0,39.3,40.0,9.54,1.668,0.904,0.518,0.769,0.521,-3.09,27.501,0.0,263.04,,275.0,275.0,-0.08,2.916,21.248,24.929
12222.0,2.904,0.689,-35.209,1.724,9.598,5.377,37.65,5.097,-13.591,-2.694,0.0,39.3,40.0,9.54,1.668,0.813,0.398,0.872,0.341,-3.09,27.501,0.0,263.34,,275.0,275.0,0.678,2.916,21.252,24.979
12222.5,2.904,0.689,-35.209,1.724,9.598,5.421,37.618,5.107,-13.556,-2.694,0.0,39.322,39.948,9.54,1.668,0.628,-0.028,0.742,-0.044,-3.098,27.501,0.0,263.34,,275.0,275.0,0.606,2.916,21.242,24.977
12223.0,2.904,0.689,-35.209,1.724,9.598,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.54,1.668,0.392,-0.138,0.35,-0.265,-3.098,27.501,0.0,263.54,,275.0,275.0,0.324,2.915,21.247,24.909
12223.5,3.931,0.888,-35.209,1.683,9.622,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.597,1.667,0.244,0.266,0.459,0.142,-3.098,27.501,0.0,263.54,,275.0,275.0,0.085,2.915,21.242,24.84
12224.0,3.931,0.888,-35.209,1.683,9.622,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.597,1.667,0.91,0.594,0.815,0.636,-3.098,27.501,0.0,263.24,,275.0,275.0,0.278,2.932,21.253,24.803
12224.5,3.931,0.888,-35.209,1.683,9.622,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.597,1.667,1.131,0.455,0.992,0.553,-3.098,27.501,0.0,263.24,,275.0,275.0,0.739,2.948,21.249,24.795
12225.0,3.931,0.888,-35.209,1.683,9.622,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.597,1.667,0.259,0.033,0.43,-0.18,-3.098,27.501,0.0,263.34,,275.0,275.0,0.782,2.964,21.26,24.839
12225.5,3.931,0.888,-35.209,1.683,9.622,5.421,37.618,5.107,-13.556,-2.694,0.0,39.3,39.9,9.597,1.667,-0.294,-0.06,0.032,-0.248,-3.098,27.501,0.0,263.34,,275.0,275.0,0.135,2.98,21.245,24.859
12226.0,3.931,0.888,-35.209,1.683,9.622,5.368,37.677,5.127,-13.515,-2.699,0.0,39.33,39.972,9.597,1.667,0.244,0.319,0.344,0.139,-3.086,27.496,0.0,263.24,,275.0,275.0,-0.142,2.996,21.235,24.875
12226.5,3.931,0.888,-35.209,1.683,9.622,5.368,37.677,5.127,-13.515,-2.699,0.0,39.3,40.0,9.597,1.667,0.746,0.428,0.619,0.359,-3.086,27.496,0.0,263.24,,275.0,275.0,0.261,3.011,21.238,24.889
12227.0,3.197,0.801,-35.209,1.714,9.648,5.368,37.677,5.127,-13.515,-2.699,0.0,39.3,40.0,9.53,1.627,0.766,0.449,0.77,0.416,-3.086,27.496,0.0,263.14,,275.0,275.0,0.538,3.026,21.221,24.885
12227.5,3.197,0.801,-35.209,1.714,9.648,5.368,37.677,5.127,-13.515,-2.699,0.0,39.3,40.0,9.53,1.627,0.696,0.195,0.78,0.136,-3.086,27.496,0.0,263.14,,275.0,275.0,0.6,3.029,21.235,24.84
12228.0,3.197,0.801,-35.209,1.714,9.648,5.368,37.677,5.127,-13.515,-2.699,0.0,39.3,40.0,9.53,1.627,0.383,0.049,0.127,-0.257,-3.086,27.496,0.0,263.44,,275.0,275.0,0.452,3.032,21.234,24.802
12228.5,3.197,0.801,-35.209,1.714,9.648,5.368,37.677,5.127,-13.515,-2.699,0.0,39.3,40.0,9.53,1.627,0.412,0.524,0.357,0.329,-3.086,27.496,0.0,263.44,,275.0,275.0,0.076,3.034,21.237,24.774
12229.0,3.197,0.801,-35.209,1.714,9.648,5.399,37.713,5.129,-13.55,-2.705,0.0,39.325,39.967,9.53,1.627,0.85,0.488,0.668,0.388,-3.087,27.494,0.0,263.34,,275.0,275.0,0.405,3.037,21.218,24.765
12229.5,3.197,0.801,-35.209,1.714,9.648,5.399,37.713,5.129,-13.55,-2.705,0.0,39.3,40.0,9.53,1.627,0.847,0.277,0.774,0.162,-3.087,27.494,0.0,263.34,,275.0,275.0,0.599,3.04,21.224,24.713
12230.0,2.558,0.682,-33.08,1.764,9.538,5.399,37.713,5.129,-13.55,-2.705,0.0,39.3,40.0,9.74,1.724,0.53,0.086,0.703,-0.042,-3.087,27.494,0.0,263.24,,275.0,275.0,0.515,3.042,21.233,24.696
12230.5,2.558,0.682,-33.08,1.764,9.538,5.399,37.713,5.129,-13.55,-2.705,0.0,39.3,40.0,9.74,1.724,0.281,-0.13,0.346,-0.261,-3.087,27.494,0.0,263.24,,275.0,275.0,0.319,3.034,21.23,24.711
12231.0,2.558,0.682,-33.08,1.764,9.538,5.399,37.713,5.129,-13.55,-2.705,0.0,39.3,40.0,9.74,1.724,0.359,0.214,0.47,0.069,-3.087,27.494,0.0,263.64,,275.0,275.0,0.059,3.027,21.253,24.836
12231.5,2.558,0.682,-33.08,1.764,9.538,5.399,37.713,5.129,-13.55,-2.705,0.0,39.3,40.0,9.74,1.724,0.671,0.436,0.618,0.387,-3.087,27.494,0.0,263.64,,275.0,275.0,0.278,3.019,21.249,24.938
12232.0,2.558,0.682,-33.08,1.764,9.538,5.391,37.602,5.111,-13.579,-2.706,0.0,39.324,40.011,9.74,1.724,0.922,0.454,0.787,0.457,-3.094,27.482,0.0,263.64,,275.0,275.0,0.528,3.011,21.255,25.005
12232.5,2.558,0.682,-33.08,1.764,9.538,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.74,1.724,0.533,0.004,0.671,-0.135,-3.094,27.482,0.0,263.64,,275.0,275.0,0.655,3.004,21.257,25.043
12233.0,2.558,0.682,-33.08,1.764,9.538,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.74,1.724,-0.02,-0.066,0.199,-0.249,-3.094,27.482,0.0,263.14,,275.0,275.0,0.268,2.997,21.25,25.074
12233.5,2.37,0.619,-34.455,1.82,9.554,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.57,1.649,0.341,0.232,0.45,0.177,-3.094,27.482,0.0,263.14,,275.0,275.0,-0.034,2.989,21.241,25.059
12234.0,2.37,0.619,-34.455,1.82,9.554,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.57,1.649,0.784,0.53,0.756,0.496,-3.094,27.482,0.0,263.24,,275.0,275.0,0.3,2.979,21.244,25.0
12234.5,2.37,0.619,-34.455,1.82,9.554,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.57,1.649,1.111,0.435,0.939,0.412,-3.094,27.482,0.0,263.24,,275.0,275.0,0.642,2.969,21.247,25.017
12235.0,2.37,0.619,-34.455,1.82,9.554,5.391,37.602,5.111,-13.579,-2.706,0.0,39.3,40.0,9.57,1.649,0.87,0.251,0.889,0.152,-3.094,27.482,0.0,263.14,,275.0,275.0,0.724,2.959,21.247,24.91
12235.5,2.37,0.619,-34.455,1.82,9.554,5.391,37.619,5.126,-13.539,-2.693,0.0,39.325,39.942,9.57,1.649,0.505,0.066,0.654,-0.139,-3.085,27.474,0.0,263.14,,275.0,275.0,0.54,2.95,21.258,24.962
12236.0,2.37,0.619,-34.455,1.82,9.554,5.391,37.619,5.126,-13.539,-2.693,0.0,39.3,39.9,9.57,1.649,0.59,0.341,0.618,0.306,-3.085,27.474,0.0,262.84,,275.0,275.0,0.271,2.94,21.25,24.983
12236.5,3.003,0.801,-34.059,1.803,9.547,5.391,37.619,5.126,-13.539,-2.693,0.0,39.3,39.9,9.622,1.555,0.962,0.643,0.89,0.521,-3.085,27.474,0.0,262.84,,275.0,275.0,0.464,2.931,21.271,24.9
12237.0,3.003,0.801,-34.059,1.803,9.547,5.391,37.619,5.126,-13.539,-2.693,0.0,39.3,39.9,9.622,1.555,1.047,0.511,0.989,0.419,-3.085,27.474,0.0,263.14,,275.0,275.0,0.754,2.932,21.265,24.9
12237.5,3.003,0.801,-34.059,1.803,9.547,5.391,37.619,5.126,-13.539,-2.693,0.0,39.3,39.9,9.622,1.555,0.778,0.286,0.878,0.158,-3.085,27.474,0.0,263.14,,275.0,275.0,0.741,2.933,21.259,24.916
12238.0,3.003,0.801,-34.059,1.803,9.547,5.391,37.619,5.126,-13.539,-2.693,0.0,39.3,39.9,9.622,1.555,-0.136,0.169,-0.156,-0.195,-3.085,27.474,0.0,263.24,,275.0,275.0,0.525,2.934,21.259,24.934
12238.5,3.003,0.801,-34.059,1.803,9.547,5.404,37.721,5.138,-13.496,-2.702,0.0,39.325,39.927,9.622,1.555,0.151,0.133,0.061,-0.077,-3.081,27.467,0.0,263.24,,275.0,275.0,-0.079,2.936,21.271,24.986
12239.0,3.003,0.801,-34.059,1.803,9.547,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.622,1.555,0.238,0.332,0.302,0.199,-3.081,27.467,0.0,263.14,,275.0,275.0,0.067,2.937,21.269,24.937
12239.5,3.003,0.801,-34.059,1.803,9.547,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.622,1.555,0.842,0.433,0.764,0.358,-3.081,27.467,0.0,263.14,,275.0,275.0,0.268,2.938,21.266,24.966
12240.0,3.211,0.78,-35.209,1.742,9.645,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.492,1.654,0.65,0.246,0.656,0.152,-3.081,27.467,0.0,263.24,,275.0,275.0,0.599,2.939,21.249,24.95
12240.5,3.211,0.78,-35.209,1.742,9.645,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.492,1.654,0.564,0.138,0.623,-0.018,-3.081,27.467,0.0,263.24,,275.0,275.0,0.426,2.943,21.258,24.925
12241.0,3.211,0.78,-35.209,1.742,9.645,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.492,1.654,0.478,0.228,0.604,0.147,-3.081,27.467,0.0,263.54,,275.0,275.0,0.327,2.948,21.264,24.914
12241.5,3.211,0.78,-35.209,1.742,9.645,5.404,37.721,5.138,-13.496,-2.702,0.0,39.3,39.9,9.492,1.654,0.651,0.467,0.751,0.408,-3.081,27.467,0.0,263.54,,275.0,275.0,0.364,2.952,21.272,24.908
12242.0,3.211,0.78,-35.209,1.742,9.645,5.445,37.642,5.115,-13.47,-2.703,0.0,39.321,39.966,9.492,1.654,0.995,0.592,0.961,0.524,-3.096,27.466,0.0,263.64,,275.0,275.0,0.569,2.956,21.272,24.879
12242.5,3.211,0.78,-35.209,1.742,9.645,5.445,37.642,5.115,-13.47,-2.703,0.0,39.3,40.0,9.492,1.654,1.028,0.468,0.991,0.367,-3.096,27.466,0.0,263.64,,275.0,275.0,0.768,2.96,21.279,24.887
12243.0,2.948,0.72,-35.14,1.734,9.531,5.445,37.642,5.115,-13.47,-2.703,0.0,39.3,40.0,9.606,1.803,0.708,0.31,0.813,0.124,-3.096,27.466,0.0,263.94,,275.0,275.0,0.713,2.965,21.283,24.817
12243.5,2.948,0.72,-35.14,1.734,9.531,5.445,37.642,5.115,-13.47,-2.703,0.0,39.3,40.0,9.606,1.803,0.705,0.365,0.678,0.287,-3.096,27.466,0.0,263.94,,275.0,275.0,0.489,2.964,21.276,24.743
12244.0,2.948,0.72,-35.14,1.734,9.531,5.445,37.642,5.115,-13.47,-2.703,0.0,39.3,40.0,9.606,1.803,0.546,0.607,0.707,0.428,-3.096,27.466,0.0,263.54,,275.0,275.0,0.509,2.964,21.288,24.695
12244.5,2.948,0.72,-35.14,1.734,9.531,5.445,37.642,5.115,-13.47,-2.703,0.0,39.3,40.0,9.606,1.803,0.547,0.644,0.732,0.421,-3.096,27.466,0.0,263.54,,275.0,275.0,0.572,2.964,21.291,24.685
12245.0,2.948,0.72,-35.14,1.734,9.531,5.445,37.638,5.141,-13.404,-2.702,0.0,39.325,39.946,9.606,1.803,0.551,0.42,0.755,0.219,-3.102,27.463,0.0,263.44,,275.0,275.0,0.586,2.963,21.3,24.653
12245.5,2.948,0.72,-35.14,1.734,9.531,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.606,1.803,0.39,0.193,0.674,0.085,-3.102,27.463,0.0,263.44,,275.0,275.0,0.486,2.963,21.298,24.639
12246.0,2.948,0.72,-35.14,1.734,9.531,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.606,1.803,0.382,0.224,0.651,0.084,-3.102,27.463,0.0,263.54,,275.0,275.0,0.335,2.963,21.301,24.726
12246.5,3.021,0.804,-33.446,1.738,9.479,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.864,1.693,0.714,0.529,0.761,0.353,-3.102,27.463,0.0,263.54,,275.0,275.0,0.335,2.963,21.306,24.707
12247.0,3.021,0.804,-33.446,1.738,9.479,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.864,1.693,0.761,0.458,0.75,0.28,-3.102,27.463,0.0,263.54,,275.0,275.0,0.589,2.964,21.303,24.65
12247.5,3.021,0.804,-33.446,1.738,9.479,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.864,1.693,0.486,0.294,0.641,0.051,-3.102,27.463,0.0,263.54,,275.0,275.0,0.562,2.965,21.313,24.655
12248.0,3.021,0.804,-33.446,1.738,9.479,5.445,37.638,5.141,-13.404,-2.702,0.0,39.3,39.9,9.864,1.693,0.276,0.204,0.339,-0.11,-3.102,27.463,0.0,263.74,,275.0,275.0,0.368,2.966,21.316,24.659
12248.5,3.021,0.804,-33.446,1.738,9.479,5.451,37.679,5.143,-13.32,-2.711,0.0,39.305,39.919,9.864,1.693,0.11,0.258,0.098,0.023,-3.103,27.462,0.0,263.74,,275.0,275.0,0.177,2.966,21.32,24.721
12249.0,3.021,0.804,-33.446,1.738,9.479,5.451,37.679,5.143,-13.32,-2.711,0.0,39.3,39.9,9.864,1.693,0.242,0.603,0.348,0.361,-3.103,27.462,0.0,262.74,,275.0,275.0,0.122,2.967,21.305,24.741
12249.5,3.237,0.788,-35.209,1.727,9.586,5.451,37.679,5.143,-13.32,-2.711,0.0,39.3,39.9,9.484,1.809,0.334,0.643,0.46,0.381,-3.103,27.462,0.0,262.74,,275.0,275.0,0.389,2.968,21.315,24.867
12250.0,3.237,0.788,-35.209,1.727,9.586,5.451,37.679,5.143,-13.32,-2.711,0.0,39.3,39.9,9.484,1.809,0.247,0.438,0.472,0.189,-3.103,27.462,0.0,263.14,,275.0,275.0,0.455,2.973,21.313,24.865
12250.5,3.237,0.788,-35.209,1.727,9.586,5.451,37.679,5.143,-13.32,-2.711,0.0,39.3,39.9,9.484,1.809,-0.072,0.194,0.024,-0.019,-3.103,27.462,0.0,263.14,,275.0,275.0,0.337,2.977,21.341,24.793
12251.0,3.237,0.788,-35.209,1.727,9.586,5.451,37.679,5.143,-13.32,-2.711,0.0,39.3,39.9,9.484,1.809,0.262,0.374,0.266,0.138,-3.103,27.462,0.0,262.94,,275.0,275.0,0.032,2.981,21.346,24.813
12251.5,3.237,0.788,-35.209,1.727,9.586,5.445,37.682,5.138,-13.297,-2.706,0.0,39.306,39.898,9.484,1.809,0.641,0.569,0.52,0.47,-3.091,27.456,0.0,262.94,,275.0,275.0,0.26,2.985,21.369,24.795
12252.0,3.237,0.788,-35.209,1.727,9.586,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.484,1.809,0.664,0.588,0.713,0.506,-3.091,27.456,0.0,263.54,,275.0,275.0,0.55,2.99,21.378,24.799
12252.5,3.237,0.788,-35.209,1.727,9.586,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.484,1.809,0.582,0.352,0.499,0.157,-3.091,27.456,0.0,263.54,,275.0,275.0,0.618,2.994,21.37,24.81
12253.0,2.185,0.586,-34.374,1.845,9.565,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.615,1.671,0.106,0.247,0.027,-0.068,-3.091,27.456,0.0,263.54,,275.0,275.0,0.397,2.998,21.393,24.81
12253.5,2.185,0.586,-34.374,1.845,9.565,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.615,1.671,-0.093,0.233,0.045,0.085,-3.091,27.456,0.0,263.54,,275.0,275.0,0.078,2.984,21.389,24.895
12254.0,2.185,0.586,-34.374,1.845,9.565,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.615,1.671,0.925,0.727,0.726,0.553,-3.091,27.456,0.0,263.14,,275.0,275.0,0.068,2.971,21.388,24.964
12254.5,2.185,0.586,-34.374,1.845,9.565,5.445,37.682,5.138,-13.297,-2.706,0.0,39.3,39.9,9.615,1.671,0.872,0.596,0.754,0.404,-3.091,27.456,0.0,263.14,,275.0,275.0,0.733,2.958,21.406,24.932
12255.0,2.185,0.586,-34.374,1.845,9.565,5.425,37.615,5.128,-13.262,-2.714,0.0,39.304,39.887,9.615,1.671,0.578,0.354,0.681,0.213,-3.093,27.446,0.0,263.44,,275.0,275.0,0.657,2.946,21.407,25.038
12255.5,2.185,0.586,-34.374,1.845,9.565,5.425,37.615,5.128,-13.262,-2.714,0.0,39.3,39.9,9.615,1.671,0.006,0.244,0.258,0.014,-3.093,27.446,0.0,263.44,,275.0,275.0,0.457,2.933,21.411,25.095
12256.0,2.927,0.673,-35.209,1.745,9.587,5.425,37.615,5.128,-13.262,-2.714,0.0,39.3,39.9,9.575,1.759,0.428,0.368,0.511,0.248,-3.093,27.446,0.0,262.94,,275.0,275.0,0.131,2.921,21.434,25.096
12256.5,2.927,0.673,-35.209,1.745,9.587,5.425,37.615,5.128,-13.262,-2.714,0.0,39.3,39.9,9.575,1.759,0.916,0.646,0.765,0.604,-3.093,27.446,0.0,262.94,,275.0,275.0,0.389,2.921,21.439,25.064
12257.0,2.927,0.673,-35.209,1.745,9.587,5.425,37.615,5.128,-13.262,-2.714,0.0,39.3,39.9,9.575,1.759,0.961,0.635,0.87,0.637,-3.093,27.446,0.0,263.14,,275.0,275.0,0.733,2.921,21.418,25.081
12257.5,2.927,0.673,-35.209,1.745,9.587,5.425,37.615,5.128,-13.262,-2.714,0.0,39.3,39.9,9.575,1.759,0.842,0.572,0.902,0.496,-3.093,27.446,0.0,263.14,,275.0,275.0,0.776,2.921,21.446,25.011
12258.0,2.927,0.673,-35.209,1.745,9.587,5.466,37.62,5.129,-13.183,-2.698,0.0,39.309,39.884,9.575,1.759,0.236,0.369,0.423,0.188,-3.093,27.445,0.0,263.94,,275.0,275.0,0.703,2.921,21.443,24.986
12258.5,2.927,0.673,-35.209,1.745,9.587,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.575,1.759,0.586,0.632,0.704,0.513,-3.093,27.445,0.0,263.94,,275.0,275.0,0.304,2.921,21.427,24.903
12259.0,2.927,0.673,-35.209,1.745,9.587,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.575,1.759,1.082,0.854,0.963,0.825,-3.093,27.445,0.0,262.84,,275.0,275.0,0.609,2.921,21.428,24.804
12259.5,3.476,0.83,-35.209,1.718,9.633,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.439,1.66,1.241,0.754,1.096,0.74,-3.093,27.445,0.0,262.84,,275.0,275.0,0.931,2.922,21.446,24.805
12260.0,3.476,0.83,-35.209,1.718,9.633,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.439,1.66,1.041,0.619,1.095,0.509,-3.093,27.445,0.0,263.84,,275.0,275.0,0.958,2.931,21.446,24.764
12260.5,3.476,0.83,-35.209,1.718,9.633,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.439,1.66,0.799,0.449,0.922,0.299,-3.093,27.445,0.0,263.84,,275.0,275.0,0.816,2.94,21.428,24.755
12261.0,3.476,0.83,-35.209,1.718,9.633,5.466,37.62,5.129,-13.183,-2.698,0.0,39.3,39.9,9.439,1.66,0.444,0.551,0.559,0.4,-3.093,27.445,0.0,263.54,,275.0,275.0,0.617,2.948,21.442,24.694
12261.5,3.476,0.83,-35.209,1.718,9.633,5.434,37.665,5.162,-13.099,-2.715,0.0,39.307,39.892,9.439,1.66,0.967,1.033,1.034,0.874,-3.095,27.441,0.0,263.54,,275.0,275.0,0.488,2.957,21.454,24.638
12262.0,3.476,0.83,-35.209,1.718,9.633,5.434,37.665,5.162,-13.099,-2.715,0.0,39.3,39.9,9.439,1.66,0.916,0.899,0.961,0.696,-3.095,27.441,0.0,263.34,,275.0,275.0,0.977,2.966,21.432,24.618
12262.5,2.792,0.684,-34.839,1.73,9.598,5.434,37.665,5.162,-13.099,-2.715,0.0,39.3,39.9,9.636,1.52,0.65,0.553,0.898,0.412,-3.095,27.441,0.0,263.34,,275.0,275.0,0.868,2.974,21.447,24.568
12263.0,2.792,0.684,-34.839,1.73,9.598,5.434,37.665,5.162,-13.099,-2.715,0.0,39.3,39.9,9.636,1.52,0.294,0.596,0.3,0.282,-3.095,27.441,0.0,263.74,,275.0,275.0,0.628,2.971,21.434,24.477
12263.5,2.792,0.684,-34.839,1.73,9.598,5.434,37.665,5.162,-13.099,-2.715,0.0,39.3,39.9,9.636,1.52,0.758,0.887,0.63,0.645,-3.095,27.441,0.0,263.74,,275.0,275.0,0.368,2.968,21.425,24.459
