t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12264.0,2.792,0.684,-34.839,1.73,9.598,5.434,37.665,5.162,-13.099,-2.715,0.0,39.3,39.9,9.636,1.52,1.13,0.981,0.942,0.908,-3.095,27.441,0.0,263.54,,275.0,275.0,0.73,2.965,21.444,24.469
12264.5,2.792,0.684,-34.839,1.73,9.598,5.428,37.616,5.129,-13.062,-2.702,0.0,39.31,39.896,9.636,1.52,1.011,0.929,0.923,0.791,-3.084,27.449,0.0,263.54,,275.0,275.0,0.99,2.962,21.414,24.469
12265.0,2.792,0.684,-34.839,1.73,9.598,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.636,1.52,0.635,0.54,0.48,0.221,-3.084,27.449,0.0,263.74,,275.0,275.0,0.913,2.96,21.458,24.481
12265.5,2.86,0.779,-33.69,1.775,9.559,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.712,1.678,0.39,0.615,0.47,0.407,-3.084,27.449,0.0,263.74,,275.0,275.0,0.469,2.957,21.434,24.499
12266.0,2.86,0.779,-33.69,1.775,9.559,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.712,1.678,1.006,0.904,0.843,0.871,-3.084,27.449,0.0,263.14,,275.0,275.0,0.471,2.955,21.439,24.557
12266.5,2.86,0.779,-33.69,1.775,9.559,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.712,1.678,1.228,1.151,1.171,1.052,-3.084,27.449,0.0,263.14,,275.0,275.0,0.906,2.954,21.447,24.504
12267.0,2.86,0.779,-33.69,1.775,9.559,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.712,1.678,0.901,0.922,0.991,0.693,-3.084,27.449,0.0,263.74,,275.0,275.0,1.15,2.952,21.445,24.497
12267.5,2.86,0.779,-33.69,1.775,9.559,5.428,37.616,5.129,-13.062,-2.702,0.0,39.3,39.9,9.712,1.678,0.736,0.599,0.76,0.326,-3.084,27.449,0.0,263.74,,275.0,275.0,0.877,2.951,21.437,24.487
12268.0,2.86,0.779,-33.69,1.775,9.559,5.407,37.645,5.146,-12.978,-2.699,0.0,39.311,39.917,9.712,1.678,0.231,0.524,0.422,0.213,-3.089,27.439,0.0,263.54,,275.0,275.0,0.605,2.949,21.436,24.551
12268.5,2.86,0.779,-33.69,1.775,9.559,5.407,37.645,5.146,-12.978,-2.699,0.0,39.3,39.9,9.712,1.678,0.535,0.846,0.668,0.569,-3.089,27.439,0.0,263.54,,275.0,275.0,0.347,2.948,21.431,24.552
12269.0,2.974,0.766,-33.814,1.773,9.59,5.407,37.645,5.146,-12.978,-2.699,0.0,39.3,39.9,9.774,1.616,0.969,0.926,0.905,0.814,-3.089,27.439,0.0,263.64,,275.0,275.0,0.654,2.946,21.446,24.575
12269.5,2.974,0.766,-33.814,1.773,9.59,5.407,37.645,5.146,-12.978,-2.699,0.0,39.3,39.9,9.774,1.616,0.903,0.78,0.978,0.657,-3.089,27.439,0.0,263.64,,275.0,275.0,0.904,2.947,21.443,24.585
12270.0,2.974,0.766,-33.814,1.773,9.59,5.407,37.645,5.146,-12.978,-2.699,0.0,39.3,39.9,9.774,1.616,0.771,0.645,0.67,0.395,-3.089,27.439,0.0,263.64,,275.0,275.0,0.829,2.947,21.415,24.609
12270.5,2.974,0.766,-33.814,1.773,9.59,5.407,37.645,5.146,-12.978,-2.699,0.0,39.3,39.9,9.774,1.616,0.458,0.611,0.606,0.436,-3.089,27.439,0.0,263.64,,275.0,275.0,0.62,2.948,21.415,24.546
12271.0,2.974,0.766,-33.814,1.773,9.59,5.435,37.677,5.139,-12.91,-2.713,0.0,39.315,39.891,9.774,1.616,0.846,0.881,0.912,0.805,-3.102,27.433,0.0,263.54,,275.0,275.0,0.528,2.948,21.417,24.533
12271.5,2.974,0.766,-33.814,1.773,9.59,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.774,1.616,1.35,1.2,1.202,1.092,-3.102,27.433,0.0,263.54,,275.0,275.0,0.861,2.948,21.408,24.435
12272.0,2.74,0.736,-33.401,1.753,9.544,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.749,1.614,1.537,1.107,1.339,1.082,-3.102,27.433,0.0,263.54,,275.0,275.0,1.211,2.949,21.424,24.405
12272.5,2.74,0.736,-33.401,1.753,9.544,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.749,1.614,0.877,0.693,0.922,0.479,-3.102,27.433,0.0,263.54,,275.0,275.0,1.266,2.945,21.4,24.446
12273.0,2.74,0.736,-33.401,1.753,9.544,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.749,1.614,0.576,0.698,0.699,0.529,-3.102,27.433,0.0,263.14,,275.0,275.0,0.743,2.942,21.384,24.468
12273.5,2.74,0.736,-33.401,1.753,9.544,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.749,1.614,0.967,0.877,0.979,0.855,-3.102,27.433,0.0,263.14,,275.0,275.0,0.626,2.939,21.406,24.454
12274.0,2.74,0.736,-33.401,1.753,9.544,5.435,37.677,5.139,-12.91,-2.713,0.0,39.3,39.9,9.749,1.614,1.432,1.258,1.308,1.194,-3.102,27.433,0.0,263.54,,275.0,275.0,0.92,2.935,21.406,24.487
12274.5,2.74,0.736,-33.401,1.753,9.544,5.434,37.639,5.119,-12.876,-2.718,0.0,39.306,39.941,9.749,1.614,1.548,1.092,1.405,1.054,-3.114,27.427,0.0,263.54,,275.0,275.0,1.298,2.932,21.387,24.493
12275.0,2.74,0.736,-33.401,1.753,9.544,5.434,37.639,5.119,-12.876,-2.718,0.0,39.3,39.9,9.749,1.614,1.335,0.929,1.361,0.78,-3.114,27.427,0.0,262.84,,275.0,275.0,1.275,2.929,21.379,24.527
12275.5,2.506,0.577,-35.209,1.733,9.592,5.434,37.639,5.119,-12.876,-2.718,0.0,39.3,39.9,9.573,1.655,0.857,0.717,0.958,0.459,-3.114,27.427,0.0,262.84,,275.0,275.0,1.102,2.926,21.373,24.639
12276.0,2.506,0.577,-35.209,1.733,9.592,5.434,37.639,5.119,-12.876,-2.718,0.0,39.3,39.9,9.573,1.655,1.021,1.118,1.005,0.914,-3.114,27.427,0.0,263.34,,275.0,275.0,0.748,2.919,21.361,24.691
12276.5,2.506,0.577,-35.209,1.733,9.592,5.434,37.639,5.119,-12.876,-2.718,0.0,39.3,39.9,9.573,1.655,1.342,1.194,1.266,1.173,-3.114,27.427,0.0,263.34,,275.0,275.0,1.014,2.912,21.362,24.694
12277.0,2.506,0.577,-35.209,1.733,9.592,5.434,37.639,5.119,-12.876,-2.718,0.0,39.3,39.9,9.573,1.655,1.271,1.022,1.318,0.978,-3.114,27.427,0.0,263.34,,275.0,275.0,1.244,2.906,21.361,24.75
12277.5,2.506,0.577,-35.209,1.733,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.315,39.911,9.573,1.655,1.143,0.853,1.203,0.676,-3.104,27.424,0.0,263.34,,275.0,275.0,1.147,2.899,21.366,24.8
12278.0,2.506,0.577,-35.209,1.733,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.573,1.655,0.623,0.719,0.783,0.486,-3.104,27.424,0.0,262.94,,275.0,275.0,0.969,2.893,21.353,24.794
12278.5,2.975,0.768,-34.665,1.756,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.613,1.631,0.78,0.89,0.944,0.788,-3.104,27.424,0.0,262.94,,275.0,275.0,0.653,2.886,21.368,24.756
12279.0,2.975,0.768,-34.665,1.756,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.613,1.631,1.183,1.34,1.229,1.192,-3.104,27.424,0.0,263.44,,275.0,275.0,0.85,2.888,21.371,24.784
12279.5,2.975,0.768,-34.665,1.756,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.613,1.631,1.69,1.296,1.44,1.265,-3.104,27.424,0.0,263.44,,275.0,275.0,1.236,2.889,21.351,24.759
12280.0,2.975,0.768,-34.665,1.756,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.613,1.631,1.135,0.871,1.203,0.655,-3.104,27.424,0.0,263.54,,275.0,275.0,1.423,2.891,21.363,24.776
12280.5,2.975,0.768,-34.665,1.756,9.592,5.46,37.626,5.145,-12.8,-2.709,0.0,39.3,39.9,9.613,1.631,0.649,0.924,0.822,0.778,-3.104,27.424,0.0,263.54,,275.0,275.0,0.966,2.892,21.358,24.794
12281.0,2.975,0.768,-34.665,1.756,9.592,5.463,37.647,5.157,-12.721,-2.71,0.0,39.309,39.923,9.613,1.631,1.174,1.299,1.184,1.139,-3.103,27.417,0.0,263.74,,275.0,275.0,0.793,2.893,21.356,24.832
12281.5,2.975,0.768,-34.665,1.756,9.592,5.463,37.647,5.157,-12.721,-2.71,0.0,39.3,39.9,9.613,1.631,1.636,1.391,1.405,1.292,-3.103,27.417,0.0,263.74,,275.0,275.0,1.199,2.895,21.356,24.835
12282.0,3.216,0.784,-35.107,1.714,9.642,5.463,37.647,5.157,-12.721,-2.71,0.0,39.3,39.9,9.656,1.619,1.558,1.226,1.367,1.149,-3.103,27.417,0.0,264.04,,275.0,275.0,1.431,2.896,21.369,24.839
12282.5,3.216,0.784,-35.107,1.714,9.642,5.463,37.647,5.157,-12.721,-2.71,0.0,39.3,39.9,9.656,1.619,1.216,1.029,1.225,0.85,-3.103,27.417,0.0,264.04,,275.0,275.0,1.325,2.901,21.385,24.917
12283.0,3.216,0.784,-35.107,1.714,9.642,5.463,37.647,5.157,-12.721,-2.71,0.0,39.3,39.9,9.656,1.619,0.716,0.925,0.746,0.635,-3.103,27.417,0.0,263.74,,275.0,275.0,1.08,2.906,21.367,24.952
12283.5,3.216,0.784,-35.107,1.714,9.642,5.463,37.647,5.157,-12.721,-2.71,0.0,39.3,39.9,9.656,1.619,1.063,1.344,1.146,1.149,-3.103,27.417,0.0,263.74,,275.0,275.0,0.756,2.912,21.382,24.966
12284.0,3.216,0.784,-35.107,1.714,9.642,5.493,37.671,5.172,-12.679,-2.708,0.0,39.318,39.909,9.656,1.619,1.662,1.386,1.402,1.237,-3.111,27.414,0.0,263.74,,275.0,275.0,1.175,2.917,21.38,24.926
12284.5,3.216,0.784,-35.107,1.714,9.642,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.656,1.619,1.533,1.279,1.365,1.083,-3.111,27.414,0.0,263.74,,275.0,275.0,1.422,2.921,21.379,24.908
12285.0,2.452,0.675,-33.14,1.756,9.504,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.715,1.699,1.173,1.016,1.207,0.805,-3.111,27.414,0.0,263.54,,275.0,275.0,1.315,2.926,21.411,24.918
12285.5,2.452,0.675,-33.14,1.756,9.504,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.715,1.699,0.826,1.002,0.918,0.81,-3.111,27.414,0.0,263.54,,275.0,275.0,1.05,2.918,21.418,24.9
12286.0,2.452,0.675,-33.14,1.756,9.504,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.715,1.699,1.459,1.247,1.383,1.147,-3.111,27.414,0.0,264.04,,275.0,275.0,0.889,2.911,21.399,24.876
12286.5,2.452,0.675,-33.14,1.756,9.504,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.715,1.699,1.857,1.172,1.699,1.284,-3.111,27.414,0.0,264.04,,275.0,275.0,1.309,2.903,21.439,24.911
12287.0,2.452,0.675,-33.14,1.756,9.504,5.493,37.671,5.172,-12.679,-2.708,0.0,39.3,39.9,9.715,1.699,1.707,0.703,1.743,0.651,-3.111,27.414,0.0,263.84,,275.0,275.0,1.503,2.896,21.413,24.934
12287.5,2.452,0.675,-33.14,1.756,9.504,5.438,37.625,5.152,-12.591,-2.711,0.0,39.314,39.888,9.715,1.699,1.352,0.426,1.637,0.488,-3.112,27.412,0.0,263.84,,275.0,275.0,1.201,2.889,21.425,24.912
12288.0,2.452,0.675,-33.14,1.756,9.504,5.438,37.625,5.152,-12.591,-2.711,0.0,39.3,39.9,9.715,1.699,1.453,0.466,1.677,0.619,-3.112,27.412,0.0,263.84,,275.0,275.0,0.976,2.881,21.431,24.932
12288.5,2.758,0.654,-35.209,1.78,9.602,5.438,37.625,5.152,-12.591,-2.711,0.0,39.3,39.9,9.627,1.565,1.513,0.85,1.79,0.836,-3.112,27.412,0.0,263.84,,275.0,275.0,1.054,2.874,21.438,24.903
12289.0,2.758,0.654,-35.209,1.78,9.602,5.438,37.625,5.152,-12.591,-2.711,0.0,39.3,39.9,9.627,1.565,1.881,0.933,1.907,1.04,-3.112,27.412,0.0,263.74,,275.0,275.0,1.247,2.872,21.436,24.918
12289.5,2.758,0.654,-35.209,1.78,9.602,5.438,37.625,5.152,-12.591,-2.711,0.0,39.3,39.9,9.627,1.565,2.019,0.751,2.024,0.896,-3.112,27.412,0.0,263.74,,275.0,275.0,1.44,2.871,21.426,24.844
12290.0,2.758,0.654,-35.209,1.78,9.602,5.438,37.625,5.152,-12.591,-2.711,0.0,39.3,39.9,9.627,1.565,1.828,0.488,1.992,0.607,-3.112,27.412,0.0,263.64,,275.0,275.0,1.422,2.869,21.44,24.783
12290.5,2.758,0.654,-35.209,1.78,9.602,5.444,37.653,5.154,-12.458,-2.715,0.0,39.322,39.925,9.627,1.565,1.395,0.269,1.804,0.397,-3.092,27.407,0.0,263.64,,275.0,275.0,1.229,2.867,21.423,24.781
12291.0,2.758,0.654,-35.209,1.78,9.602,5.444,37.653,5.154,-12.458,-2.715,0.0,39.3,39.9,9.627,1.565,1.778,0.824,1.935,1.026,-3.092,27.407,0.0,263.64,,275.0,275.0,0.966,2.865,21.432,24.746
12291.5,3.126,0.813,-34.502,1.748,9.57,5.444,37.653,5.154,-12.458,-2.715,0.0,39.3,39.9,9.628,1.592,2.097,1.006,2.103,1.142,-3.092,27.407,0.0,263.64,,275.0,275.0,1.391,2.863,21.43,24.77
12292.0,3.126,0.813,-34.502,1.748,9.57,5.444,37.653,5.154,-12.458,-2.715,0.0,39.3,39.9,9.628,1.592,2.064,0.726,2.149,0.914,-3.092,27.407,0.0,263.54,,275.0,275.0,1.587,2.868,21.442,24.777
12292.5,3.126,0.813,-34.502,1.748,9.57,5.444,37.653,5.154,-12.458,-2.715,0.0,39.3,39.9,9.628,1.592,1.605,0.419,1.947,0.488,-3.092,27.407,0.0,263.54,,275.0,275.0,1.463,2.872,21.426,24.814
12293.0,3.126,0.813,-34.502,1.748,9.57,5.444,37.653,5.154,-12.458,-2.715,0.0,39.3,39.9,9.628,1.592,0.99,0.178,1.576,0.202,-3.092,27.407,0.0,263.34,,275.0,275.0,1.115,2.876,21.434,24.837
12293.5,3.126,0.813,-34.502,1.748,9.57,5.446,37.684,5.139,-12.45,-2.707,0.0,39.309,39.929,9.628,1.592,1.453,0.323,1.676,0.531,-3.092,27.402,0.0,263.34,,275.0,275.0,0.737,2.88,21.438,24.879
12294.0,3.126,0.813,-34.502,1.748,9.57,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.628,1.592,1.623,0.767,1.855,0.869,-3.092,27.402,0.0,263.44,,275.0,275.0,0.996,2.884,21.436,24.871
12294.5,3.126,0.813,-34.502,1.748,9.57,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.628,1.592,1.764,0.557,2.025,0.715,-3.092,27.402,0.0,263.44,,275.0,275.0,1.278,2.888,21.432,24.85
12295.0,2.511,0.592,-35.209,1.746,9.633,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.454,1.717,1.678,0.161,1.944,0.401,-3.092,27.402,0.0,262.94,,275.0,275.0,1.265,2.892,21.448,24.834
12295.5,2.511,0.592,-35.209,1.746,9.633,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.454,1.717,1.459,-0.004,1.794,0.252,-3.092,27.402,0.0,262.94,,275.0,275.0,1.046,2.886,21.442,24.779
12296.0,2.511,0.592,-35.209,1.746,9.633,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.454,1.717,1.455,0.43,1.819,0.591,-3.092,27.402,0.0,263.14,,275.0,275.0,0.875,2.88,21.448,24.781
12296.5,2.511,0.592,-35.209,1.746,9.633,5.446,37.684,5.139,-12.45,-2.707,0.0,39.3,39.9,9.454,1.717,1.818,0.81,1.958,0.942,-3.092,27.402,0.0,263.14,,275.0,275.0,1.074,2.874,21.439,24.783
12297.0,2.511,0.592,-35.209,1.746,9.633,5.459,37.613,5.135,-12.452,-2.694,0.0,39.326,39.926,9.454,1.717,2.109,0.722,2.096,0.976,-3.074,27.407,0.0,263.44,,275.0,275.0,1.382,2.868,21.448,24.794
12297.5,2.511,0.592,-35.209,1.746,9.633,5.459,37.613,5.135,-12.452,-2.694,0.0,39.3,39.9,9.454,1.717,2.052,0.526,2.131,0.768,-3.074,27.407,0.0,263.44,,275.0,275.0,1.476,2.862,21.477,24.876
12298.0,2.628,0.724,-34.193,1.722,9.552,5.459,37.613,5.135,-12.452,-2.694,0.0,39.3,39.9,9.726,1.788,0.95,0.042,1.566,0.092,-3.074,27.407,0.0,263.44,,275.0,275.0,1.369,2.856,21.484,24.909
12298.5,2.628,0.724,-34.193,1.722,9.552,5.459,37.613,5.135,-12.452,-2.694,0.0,39.3,39.9,9.726,1.788,1.426,0.502,1.716,0.618,-3.074,27.407,0.0,263.44,,275.0,275.0,0.662,2.852,21.476,24.918
12299.0,2.628,0.724,-34.193,1.722,9.552,5.459,37.613,5.135,-12.452,-2.694,0.0,39.3,39.9,9.726,1.788,1.868,0.607,1.901,0.836,-3.074,27.407,0.0,263.54,,275.0,275.0,1.065,2.849,21.474,24.979
12299.5,2.628,0.724,-34.193,1.722,9.552,5.459,37.613,5.135,-12.452,-2.694,0.0,39.3,39.9,9.726,1.788,1.9,0.507,2.023,0.834,-3.074,27.407,0.0,263.54,,275.0,275.0,1.303,2.845,21.471,24.975
12300.0,2.628,0.724,-34.193,1.722,9.552,5.441,37.622,5.152,-12.431,-2.69,0.0,39.311,39.974,9.726,1.788,1.846,0.364,2.036,0.632,-3.076,27.407,0.0,263.14,,275.0,275.0,1.316,2.841,21.486,25.018
12300.5,2.628,0.724,-34.193,1.722,9.552,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.726,1.788,1.715,0.089,1.934,0.269,-3.076,27.407,0.0,263.14,,275.0,275.0,1.219,2.838,21.472,24.965
12301.0,2.628,0.724,-34.193,1.722,9.552,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.726,1.788,1.355,0.147,1.773,0.381,-3.076,27.407,0.0,263.74,,275.0,275.0,1.002,2.834,21.484,24.894
12301.5,2.53,0.702,-33.639,1.75,9.545,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.696,1.654,2.019,0.777,2.06,0.994,-3.076,27.407,0.0,263.74,,275.0,275.0,0.914,2.831,21.486,24.862
12302.0,2.53,0.702,-33.639,1.75,9.545,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.696,1.654,2.114,0.575,2.166,0.87,-3.076,27.407,0.0,263.44,,275.0,275.0,1.463,2.826,21.47,24.833
12302.5,2.53,0.702,-33.639,1.75,9.545,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.696,1.654,1.865,0.427,2.076,0.609,-3.076,27.407,0.0,263.44,,275.0,275.0,1.431,2.821,21.485,24.808
12303.0,2.53,0.702,-33.639,1.75,9.545,5.441,37.622,5.152,-12.431,-2.69,0.0,39.3,40.0,9.696,1.654,1.561,0.202,1.916,0.394,-3.076,27.407,0.0,263.64,,275.0,275.0,1.244,2.817,21.481,24.8
12303.5,2.53,0.702,-33.639,1.75,9.545,5.432,37.65,5.142,-12.413,-2.684,0.0,39.316,39.943,9.696,1.654,1.683,0.361,1.94,0.7,-3.08,27.405,0.0,263.64,,275.0,275.0,1.018,2.812,21.472,24.846
12304.0,2.53,0.702,-33.639,1.75,9.545,5.432,37.65,5.142,-12.413,-2.684,0.0,39.3,39.9,9.696,1.654,1.908,0.825,2.101,1.001,-3.08,27.405,0.0,263.54,,275.0,275.0,1.171,2.807,21.49,24.839
12304.5,3.374,0.811,-35.209,1.704,9.559,5.432,37.65,5.142,-12.413,-2.684,0.0,39.3,39.9,9.451,1.753,2.087,0.965,2.207,1.083,-3.08,27.405,0.0,263.54,,275.0,275.0,1.459,2.803,21.507,24.896
12305.0,3.374,0.811,-35.209,1.704,9.559,5.432,37.65,5.142,-12.413,-2.684,0.0,39.3,39.9,9.451,1.753,2.018,0.659,2.207,0.86,-3.08,27.405,0.0,264.04,,275.0,275.0,1.586,2.812,21.495,24.897
12305.5,3.374,0.811,-35.209,1.704,9.559,5.432,37.65,5.142,-12.413,-2.684,0.0,39.3,39.9,9.451,1.753,1.322,0.273,1.812,0.326,-3.08,27.405,0.0,264.04,,275.0,275.0,1.436,2.821,21.501,24.96
12306.0,3.374,0.811,-35.209,1.704,9.559,5.432,37.65,5.142,-12.413,-2.684,0.0,39.3,39.9,9.451,1.753,1.763,0.639,1.919,0.909,-3.08,27.405,0.0,263.94,,275.0,275.0,0.933,2.83,21.503,24.992
12306.5,3.374,0.811,-35.209,1.704,9.559,5.415,37.64,5.124,-12.392,-2.702,0.0,39.304,39.896,9.451,1.753,2.141,1.117,2.173,1.271,-3.087,27.393,0.0,263.94,,275.0,275.0,1.307,2.839,21.513,25.015
12307.0,3.374,0.811,-35.209,1.704,9.559,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.451,1.753,2.109,0.915,2.299,1.137,-3.087,27.393,0.0,263.74,,275.0,275.0,1.675,2.848,21.535,25.011
12307.5,3.374,0.811,-35.209,1.704,9.559,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.451,1.753,2.09,0.77,2.293,0.933,-3.087,27.393,0.0,263.74,,275.0,275.0,1.615,2.857,21.539,25.041
12308.0,2.772,0.669,-35.209,1.708,9.578,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.454,1.775,1.655,0.288,2.102,0.536,-3.087,27.393,0.0,263.64,,275.0,275.0,1.521,2.864,21.542,25.053
12308.5,2.772,0.669,-35.209,1.708,9.578,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.454,1.775,1.525,0.178,1.941,0.368,-3.087,27.393,0.0,263.64,,275.0,275.0,1.145,2.864,21.578,25.0
12309.0,2.772,0.669,-35.209,1.708,9.578,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.454,1.775,1.922,0.678,2.058,0.941,-3.087,27.393,0.0,263.54,,275.0,275.0,1.003,2.862,21.556,24.988
12309.5,2.772,0.669,-35.209,1.708,9.578,5.415,37.64,5.124,-12.392,-2.702,0.0,39.3,39.9,9.454,1.775,2.035,0.756,2.204,1.102,-3.087,27.393,0.0,263.54,,275.0,275.0,1.4,2.861,21.563,24.893
12310.0,2.772,0.669,-35.209,1.708,9.578,5.431,37.624,5.102,-12.372,-2.695,0.0,39.308,39.924,9.454,1.775,2.037,0.567,2.219,0.872,-3.084,27.408,0.0,263.54,,275.0,275.0,1.524,2.859,21.556,24.873
12310.5,2.772,0.669,-35.209,1.708,9.578,5.431,37.624,5.102,-12.372,-2.695,0.0,39.3,39.9,9.454,1.775,1.953,0.352,2.177,0.565,-3.084,27.408,0.0,263.54,,275.0,275.0,1.424,2.858,21.559,24.874
12311.0,2.495,0.671,-33.145,1.734,9.515,5.431,37.624,5.102,-12.372,-2.695,0.0,39.3,39.9,9.752,1.683,1.704,0.361,2.068,0.66,-3.084,27.408,0.0,263.84,,275.0,275.0,1.262,2.856,21.571,24.869
12311.5,2.495,0.671,-33.145,1.734,9.515,5.431,37.624,5.102,-12.372,-2.695,0.0,39.3,39.9,9.752,1.683,1.82,0.734,2.134,0.812,-3.084,27.408,0.0,263.84,,275.0,275.0,1.198,2.85,21.568,24.8
12312.0,2.495,0.671,-33.145,1.734,9.515,5.431,37.624,5.102,-12.372,-2.695,0.0,39.3,39.9,9.752,1.683,2.046,0.92,2.21,1.067,-3.084,27.408,0.0,263.24,,275.0,275.0,1.375,2.845,21.568,24.746
12312.5,2.495,0.671,-33.145,1.734,9.515,5.431,37.624,5.102,-12.372,-2.695,0.0,39.3,39.9,9.752,1.683,2.154,0.595,2.324,0.839,-3.084,27.408,0.0,263.24,,275.0,275.0,1.561,2.839,21.581,24.692
12313.0,2.495,0.671,-33.145,1.734,9.515,5.424,37.596,5.132,-12.342,-2.694,0.0,39.308,39.912,9.752,1.683,1.867,0.332,2.172,0.531,-3.096,27.398,0.0,263.44,,275.0,275.0,1.478,2.833,21.583,24.617
12313.5,2.495,0.671,-33.145,1.734,9.515,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.752,1.683,1.763,0.499,2.103,0.732,-3.096,27.398,0.0,263.44,,275.0,275.0,1.225,2.828,21.574,24.539
12314.0,2.495,0.671,-33.145,1.734,9.515,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.752,1.683,1.92,0.892,2.167,0.941,-3.096,27.398,0.0,263.34,,275.0,275.0,1.274,2.822,21.583,24.494
12314.5,3.635,0.907,-34.849,1.678,9.544,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.666,1.769,2.193,0.997,2.301,1.158,-3.096,27.398,0.0,263.34,,275.0,275.0,1.48,2.817,21.598,24.446
12315.0,3.635,0.907,-34.849,1.678,9.544,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.666,1.769,2.313,0.842,2.372,1.011,-3.096,27.398,0.0,263.84,,275.0,275.0,1.662,2.83,21.587,24.397
12315.5,3.635,0.907,-34.849,1.678,9.544,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.666,1.769,2.064,0.643,2.326,0.762,-3.096,27.398,0.0,263.84,,275.0,275.0,1.634,2.843,21.577,24.383
12316.0,3.635,0.907,-34.849,1.678,9.544,5.424,37.596,5.132,-12.342,-2.694,0.0,39.3,39.9,9.666,1.769,1.629,0.403,2.004,0.638,-3.096,27.398,0.0,263.84,,275.0,275.0,1.449,2.856,21.59,24.503
12316.5,3.635,0.907,-34.849,1.678,9.544,5.401,37.664,5.14,-12.289,-2.695,0.0,39.308,39.894,9.666,1.769,1.938,0.926,2.159,1.062,-3.083,27.4,0.0,263.84,,275.0,275.0,1.168,2.869,21.581,24.514
12317.0,3.635,0.907,-34.849,1.678,9.544,5.401,37.664,5.14,-12.289,-2.695,0.0,39.3,39.9,9.666,1.769,2.224,1.102,2.318,1.179,-3.083,27.4,0.0,263.34,,275.0,275.0,1.521,2.882,21.581,24.534
12317.5,2.461,0.685,-33.709,1.718,9.547,5.401,37.664,5.14,-12.289,-2.695,0.0,39.3,39.9,9.676,1.625,2.318,0.903,2.384,1.082,-3.083,27.4,0.0,263.34,,275.0,275.0,1.706,2.894,21.59,24.529
12318.0,2.461,0.685,-33.709,1.718,9.547,5.401,37.664,5.14,-12.289,-2.695,0.0,39.3,39.9,9.676,1.625,2.086,0.632,2.339,0.853,-3.083,27.4,0.0,263.64,,275.0,275.0,1.672,2.887,21.564,24.517
12318.5,2.461,0.685,-33.709,1.718,9.547,5.401,37.664,5.14,-12.289,-2.695,0.0,39.3,39.9,9.676,1.625,1.676,0.277,2.141,0.525,-3.083,27.4,0.0,263.64,,275.0,275.0,1.477,2.88,21.578,24.583
12319.0,2.461,0.685,-33.709,1.718,9.547,5.401,37.664,5.14,-12.289,-2.695,0.0,39.3,39.9,9.676,1.625,1.901,0.696,2.165,0.874,-3.083,27.4,0.0,264.14,,275.0,275.0,1.155,2.873,21.572,24.614
12319.5,2.461,0.685,-33.709,1.718,9.547,5.418,37.64,5.122,-12.256,-2.7,0.0,39.31,39.929,9.676,1.625,2.268,0.993,2.316,1.322,-3.078,27.4,0.0,264.14,,275.0,275.0,1.409,2.866,21.573,24.661
12320.0,2.461,0.685,-33.709,1.718,9.547,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.676,1.625,2.185,0.761,2.412,0.99,-3.078,27.4,0.0,263.74,,275.0,275.0,1.725,2.86,21.574,24.637
12320.5,2.421,0.584,-35.209,1.702,9.541,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.627,1.786,2.008,0.464,2.325,0.696,-3.078,27.4,0.0,263.74,,275.0,275.0,1.587,2.853,21.559,24.653
12321.0,2.421,0.584,-35.209,1.702,9.541,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.627,1.786,1.964,0.534,2.274,0.833,-3.078,27.4,0.0,263.64,,275.0,275.0,1.373,2.846,21.577,24.677
12321.5,2.421,0.584,-35.209,1.702,9.541,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.627,1.786,2.13,0.93,2.342,1.155,-3.078,27.4,0.0,263.64,,275.0,275.0,1.401,2.839,21.574,24.643
12322.0,2.421,0.584,-35.209,1.702,9.541,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.627,1.786,2.465,1.323,2.51,1.444,-3.078,27.4,0.0,263.44,,275.0,275.0,1.639,2.832,21.569,24.617
12322.5,2.421,0.584,-35.209,1.702,9.541,5.418,37.64,5.122,-12.256,-2.7,0.0,39.3,39.9,9.627,1.786,2.587,1.174,2.589,1.289,-3.078,27.4,0.0,263.44,,275.0,275.0,1.935,2.825,21.583,24.658
12323.0,2.421,0.584,-35.209,1.702,9.541,5.401,37.553,5.107,-12.236,-2.701,0.0,39.304,39.918,9.627,1.786,2.256,0.853,2.502,1.024,-3.088,27.384,0.0,263.44,,275.0,275.0,1.91,2.819,21.572,24.631
12323.5,2.421,0.584,-35.209,1.702,9.541,5.401,37.553,5.107,-12.236,-2.701,0.0,39.3,39.9,9.627,1.786,1.967,0.55,2.268,0.877,-3.088,27.384,0.0,263.44,,275.0,275.0,1.659,2.812,21.578,24.608
12324.0,2.42,0.654,-34.327,1.76,9.532,5.401,37.553,5.107,-12.236,-2.701,0.0,39.3,39.9,9.619,1.716,2.348,1.04,2.416,1.398,-3.088,27.384,0.0,263.74,,275.0,275.0,1.416,2.806,21.578,24.627
12324.5,2.42,0.654,-34.327,1.76,9.532,5.401,37.553,5.107,-12.236,-2.701,0.0,39.3,39.9,9.619,1.716,2.592,1.478,2.619,1.534,-3.088,27.384,0.0,263.74,,275.0,275.0,1.801,2.8,21.587,24.626
12325.0,2.42,0.654,-34.327,1.76,9.532,5.401,37.553,5.107,-12.236,-2.701,0.0,39.3,39.9,9.619,1.716,2.525,1.248,2.623,1.38,-3.088,27.384,0.0,263.64,,275.0,275.0,2.056,2.793,21.585,24.627
12325.5,2.42,0.654,-34.327,1.76,9.532,5.401,37.553,5.107,-12.236,-2.701,0.0,39.3,39.9,9.619,1.716,2.358,1.007,2.607,1.181,-3.088,27.384,0.0,263.64,,275.0,275.0,1.944,2.787,21.583,24.725
12326.0,2.42,0.654,-34.327,1.76,9.532,5.411,37.597,5.119,-12.171,-2.701,0.0,39.296,39.889,9.619,1.716,2.008,0.564,2.409,0.723,-3.09,27.381,0.0,264.04,,275.0,275.0,1.788,2.781,21.598,24.833
12326.5,2.42,0.654,-34.327,1.76,9.532,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.619,1.716,1.978,0.782,2.342,0.901,-3.09,27.381,0.0,264.04,,275.0,275.0,1.426,2.775,21.599,24.866
12327.0,3.55,0.842,-35.209,1.708,9.547,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.602,1.499,2.503,1.407,2.601,1.666,-3.09,27.381,0.0,263.84,,275.0,275.0,1.501,2.77,21.594,24.889
12327.5,3.55,0.842,-35.209,1.708,9.547,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.602,1.499,2.526,1.19,2.695,1.491,-3.09,27.381,0.0,263.84,,275.0,275.0,2.044,2.782,21.598,24.917
12328.0,3.55,0.842,-35.209,1.708,9.547,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.602,1.499,2.444,0.816,2.652,1.114,-3.09,27.381,0.0,263.94,,275.0,275.0,1.976,2.795,21.602,24.929
12328.5,3.55,0.842,-35.209,1.708,9.547,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.602,1.499,2.281,0.636,2.545,0.931,-3.09,27.381,0.0,263.94,,275.0,275.0,1.757,2.807,21.621,24.939
12329.0,3.55,0.842,-35.209,1.708,9.547,5.411,37.597,5.119,-12.171,-2.701,0.0,39.3,39.9,9.602,1.499,2.191,0.998,2.54,1.308,-3.09,27.381,0.0,263.84,,275.0,275.0,1.598,2.819,21.613,24.908
12329.5,3.55,0.842,-35.209,1.708,9.547,5.441,37.641,5.154,-12.094,-2.699,0.0,39.303,39.864,9.602,1.499,2.561,1.509,2.68,1.646,-3.085,27.393,0.0,263.84,,275.0,275.0,1.759,2.831,21.612,24.819
12330.0,3.55,0.842,-35.209,1.708,9.547,5.441,37.641,5.154,-12.094,-2.699,0.0,39.3,39.9,9.602,1.499,2.77,1.377,2.78,1.59,-3.085,27.393,0.0,264.24,,275.0,275.0,2.099,2.843,21.613,24.818
12330.5,3.397,0.783,-35.209,1.647,9.604,5.441,37.641,5.154,-12.094,-2.699,0.0,39.3,39.9,9.584,1.758,2.473,1.043,2.721,1.207,-3.085,27.393,0.0,264.24,,275.0,275.0,2.129,2.855,21.612,24.794
12331.0,3.397,0.783,-35.209,1.647,9.604,5.441,37.641,5.154,-12.094,-2.699,0.0,39.3,39.9,9.584,1.758,2.028,0.641,2.51,0.89,-3.085,27.393,0.0,264.54,,275.0,275.0,1.861,2.864,21.605,24.752
12331.5,3.397,0.783,-35.209,1.647,9.604,5.441,37.641,5.154,-12.094,-2.699,0.0,39.3,39.9,9.584,1.758,2.328,1.008,2.525,1.396,-3.085,27.393,0.0,264.54,,275.0,275.0,1.517,2.872,21.613,24.748
12332.0,3.397,0.783,-35.209,1.647,9.604,5.441,37.641,5.154,-12.094,-2.699,0.0,39.3,39.9,9.584,1.758,2.58,1.53,2.705,1.625,-3.085,27.393,0.0,263.94,,275.0,275.0,1.814,2.881,21.606,24.744
12332.5,3.397,0.783,-35.209,1.647,9.604,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.885,9.584,1.758,2.775,1.456,2.829,1.594,-3.099,27.386,0.0,263.94,,275.0,275.0,2.11,2.89,21.615,24.738
12333.0,3.397,0.783,-35.209,1.647,9.604,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.584,1.758,2.555,1.176,2.782,1.336,-3.099,27.386,0.0,263.84,,275.0,275.0,2.163,2.898,21.603,24.702
12333.5,2.508,0.651,-34.537,1.798,9.592,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.613,1.636,2.092,0.799,2.589,0.98,-3.099,27.386,0.0,263.84,,275.0,275.0,1.963,2.906,21.61,24.836
12334.0,2.508,0.651,-34.537,1.798,9.592,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.613,1.636,1.922,0.731,2.415,0.846,-3.099,27.386,0.0,263.34,,275.0,275.0,1.615,2.9,21.604,24.88
12334.5,2.508,0.651,-34.537,1.798,9.592,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.613,1.636,2.501,1.244,2.619,1.525,-3.099,27.386,0.0,263.34,,275.0,275.0,1.478,2.893,21.603,24.874
12335.0,2.508,0.651,-34.537,1.798,9.592,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.613,1.636,2.52,1.191,2.702,1.479,-3.099,27.386,0.0,263.94,,275.0,275.0,1.972,2.887,21.588,24.823
12335.5,2.508,0.651,-34.537,1.798,9.592,5.417,37.6,5.1,-12.053,-2.71,0.0,39.3,39.9,9.613,1.636,2.527,0.932,2.7,1.229,-3.099,27.386,0.0,263.94,,275.0,275.0,1.973,2.881,21.577,24.817
12336.0,2.508,0.651,-34.537,1.798,9.592,5.419,37.617,5.128,-11.986,-2.697,0.0,39.295,39.98,9.613,1.636,2.3,0.778,2.573,0.984,-3.093,27.386,0.0,263.94,,275.0,275.0,1.847,2.874,21.569,24.825
12336.5,2.508,0.651,-34.537,1.798,9.592,5.419,37.617,5.128,-11.986,-2.697,0.0,39.3,40.0,9.613,1.636,2.267,1.105,2.556,1.296,-3.093,27.386,0.0,263.94,,275.0,275.0,1.659,2.868,21.562,24.78
12337.0,3.392,0.816,-35.209,1.727,9.695,5.419,37.617,5.128,-11.986,-2.697,0.0,39.3,40.0,9.518,1.657,2.636,1.39,2.703,1.714,-3.093,27.386,0.0,264.04,,275.0,275.0,1.806,2.863,21.572,24.787
12337.5,3.392,0.816,-35.209,1.727,9.695,5.419,37.617,5.128,-11.986,-2.697,0.0,39.3,40.0,9.518,1.657,2.857,1.717,2.911,1.997,-3.093,27.386,0.0,264.04,,275.0,275.0,2.111,2.871,21.573,24.843
12338.0,3.392,0.816,-35.209,1.727,9.695,5.419,37.617,5.128,-11.986,-2.697,0.0,39.3,40.0,9.518,1.657,2.652,0.973,2.842,1.239,-3.093,27.386,0.0,263.84,,275.0,275.0,2.371,2.88,21.571,24.889
12338.5,3.392,0.816,-35.209,1.727,9.695,5.419,37.617,5.128,-11.986,-2.697,0.0,39.3,40.0,9.518,1.657,2.112,0.703,2.578,0.925,-3.093,27.386,0.0,263.84,,275.0,275.0,1.927,2.888,21.609,24.901
12339.0,3.392,0.816,-35.209,1.727,9.695,5.409,37.639,5.15,-11.906,-2.688,0.0,39.298,39.877,9.518,1.657,2.275,1.055,2.569,1.29,-3.107,27.379,0.0,264.14,,275.0,275.0,1.579,2.896,21.597,24.924
12339.5,3.392,0.816,-35.209,1.727,9.695,5.409,37.639,5.15,-11.906,-2.688,0.0,39.3,39.9,9.518,1.657,2.746,1.553,2.795,1.959,-3.107,27.379,0.0,264.14,,275.0,275.0,1.797,2.905,21.607,24.945
12340.0,3.548,0.849,-35.209,1.696,9.648,5.409,37.639,5.15,-11.906,-2.688,0.0,39.3,39.9,9.433,1.707,3.018,1.514,2.989,1.948,-3.107,27.379,0.0,264.34,,275.0,275.0,2.263,2.913,21.604,24.964
12340.5,3.548,0.849,-35.209,1.696,9.648,5.409,37.639,5.15,-11.906,-2.688,0.0,39.3,39.9,9.433,1.707,2.901,1.188,2.989,1.481,-3.107,27.379,0.0,264.34,,275.0,275.0,2.367,2.923,21.6,24.973
12341.0,3.548,0.849,-35.209,1.696,9.648,5.409,37.639,5.15,-11.906,-2.688,0.0,39.3,39.9,9.433,1.707,2.506,0.985,2.803,1.186,-3.107,27.379,0.0,263.94,,275.0,275.0,2.14,2.933,21.608,24.964
12341.5,3.548,0.849,-35.209,1.696,9.648,5.409,37.639,5.15,-11.906,-2.688,0.0,39.3,39.9,9.433,1.707,2.074,0.977,2.458,1.258,-3.107,27.379,0.0,263.94,,275.0,275.0,1.87,2.943,21.605,24.936
12342.0,3.548,0.849,-35.209,1.696,9.648,5.427,37.682,5.125,-11.838,-2.691,0.0,39.298,39.911,9.433,1.707,2.59,1.368,2.651,1.547,-3.091,27.384,0.0,263.64,,275.0,275.0,1.692,2.953,21.615,24.923
12342.5,3.548,0.849,-35.209,1.696,9.648,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.433,1.707,2.685,1.298,2.759,1.508,-3.091,27.384,0.0,263.64,,275.0,275.0,2.039,2.963,21.615,24.904
12343.0,3.548,0.849,-35.209,1.696,9.648,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.433,1.707,2.579,1.185,2.748,1.356,-3.091,27.384,0.0,263.94,,275.0,275.0,2.062,2.973,21.63,24.877
12343.5,2.607,0.708,-33.572,1.732,9.478,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.848,1.732,2.408,0.962,2.661,1.115,-3.091,27.384,0.0,263.94,,275.0,275.0,1.967,2.982,21.635,24.836
12344.0,2.607,0.708,-33.572,1.732,9.478,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.848,1.732,2.117,0.736,2.524,0.922,-3.091,27.384,0.0,263.84,,275.0,275.0,1.787,2.976,21.613,24.855
12344.5,2.607,0.708,-33.572,1.732,9.478,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.848,1.732,2.29,0.908,2.549,1.262,-3.091,27.384,0.0,263.84,,275.0,275.0,1.575,2.97,21.639,24.85
12345.0,2.607,0.708,-33.572,1.732,9.478,5.427,37.682,5.125,-11.838,-2.691,0.0,39.3,39.9,9.848,1.732,2.512,1.381,2.679,1.614,-3.091,27.384,0.0,263.94,,275.0,275.0,1.752,2.964,21.636,24.861
12345.5,2.607,0.708,-33.572,1.732,9.478,5.445,37.596,5.133,-11.809,-2.722,0.0,39.302,39.886,9.848,1.732,2.903,1.296,2.922,1.528,-3.099,27.378,0.0,263.94,,275.0,275.0,2.047,2.958,21.651,24.854
12346.0,2.607,0.708,-33.572,1.732,9.478,5.445,37.596,5.133,-11.809,-2.722,0.0,39.3,39.9,9.848,1.732,2.475,1.023,2.759,1.17,-3.099,27.378,0.0,264.24,,275.0,275.0,2.162,2.952,21.653,24.858
12346.5,2.89,0.774,-34.061,1.792,9.537,5.445,37.596,5.133,-11.809,-2.722,0.0,39.3,39.9,9.65,1.668,1.998,0.761,2.541,1.027,-3.099,27.378,0.0,264.24,,275.0,275.0,1.857,2.947,21.652,24.856
12347.0,2.89,0.774,-34.061,1.792,9.537,5.445,37.596,5.133,-11.809,-2.722,0.0,39.3,39.9,9.65,1.668,2.323,1.1,2.591,1.459,-3.099,27.378,0.0,264.14,,275.0,275.0,1.582,2.946,21.638,24.855
12347.5,2.89,0.774,-34.061,1.792,9.537,5.445,37.596,5.133,-11.809,-2.722,0.0,39.3,39.9,9.65,1.668,2.73,1.473,2.803,1.681,-3.099,27.378,0.0,264.14,,275.0,275.0,1.868,2.945,21.667,24.946
12348.0,2.89,0.774,-34.061,1.792,9.537,5.445,37.596,5.133,-11.809,-2.722,0.0,39.3,39.9,9.65,1.668,2.86,1.367,2.883,1.6,-3.099,27.378,0.0,263.94,,275.0,275.0,2.172,2.944,21.654,25.031
12348.5,2.89,0.774,-34.061,1.792,9.537,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.899,9.65,1.668,2.678,1.172,2.867,1.363,-3.104,27.374,0.0,263.94,,275.0,275.0,2.177,2.943,21.653,25.075
12349.0,2.89,0.774,-34.061,1.792,9.537,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.65,1.668,2.198,0.873,2.613,1.177,-3.104,27.374,0.0,263.74,,275.0,275.0,2.02,2.942,21.662,25.134
12349.5,2.89,0.774,-34.061,1.792,9.537,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.65,1.668,2.548,1.147,2.712,1.479,-3.104,27.374,0.0,263.74,,275.0,275.0,1.715,2.941,21.664,25.177
12350.0,2.383,0.644,-34.043,1.776,9.587,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.645,1.573,2.545,1.453,2.785,1.61,-3.104,27.374,0.0,263.74,,275.0,275.0,1.972,2.94,21.662,25.158
12350.5,2.383,0.644,-34.043,1.776,9.587,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.645,1.573,2.796,1.431,2.895,1.639,-3.104,27.374,0.0,263.74,,275.0,275.0,2.098,2.931,21.663,25.125
12351.0,2.383,0.644,-34.043,1.776,9.587,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.645,1.573,2.72,1.233,2.907,1.436,-3.104,27.374,0.0,263.74,,275.0,275.0,2.19,2.922,21.663,25.168
12351.5,2.383,0.644,-34.043,1.776,9.587,5.458,37.591,5.137,-11.739,-2.716,0.0,39.3,39.9,9.645,1.573,2.35,1.021,2.733,1.211,-3.104,27.374,0.0,263.74,,275.0,275.0,2.074,2.913,21.663,25.23
12352.0,2.383,0.644,-34.043,1.776,9.587,5.443,37.637,5.153,-11.64,-2.703,0.0,39.304,39.894,9.645,1.573,2.616,1.052,2.769,1.368,-3.1,27.377,0.0,263.64,,275.0,275.0,1.829,2.905,21.67,25.246
12352.5,2.383,0.644,-34.043,1.776,9.587,5.443,37.637,5.153,-11.64,-2.703,0.0,39.3,39.9,9.645,1.573,2.674,1.441,2.882,1.707,-3.1,27.377,0.0,263.64,,275.0,275.0,1.951,2.896,21.653,25.245
12353.0,3.179,0.777,-35.209,1.714,9.554,5.443,37.637,5.153,-11.64,-2.703,0.0,39.3,39.9,9.634,1.774,2.728,1.352,2.922,1.56,-3.1,27.377,0.0,263.24,,275.0,275.0,2.176,2.888,21.655,25.231
12353.5,3.179,0.777,-35.209,1.714,9.554,5.443,37.637,5.153,-11.64,-2.703,0.0,39.3,39.9,9.634,1.774,2.618,1.149,2.88,1.391,-3.1,27.377,0.0,263.24,,275.0,275.0,2.141,2.893,21.66,25.205
12354.0,3.179,0.777,-35.209,1.714,9.554,5.443,37.637,5.153,-11.64,-2.703,0.0,39.3,39.9,9.634,1.774,2.168,0.995,2.691,1.152,-3.1,27.377,0.0,263.24,,275.0,275.0,2.01,2.897,21.656,25.169
12354.5,3.179,0.777,-35.209,1.714,9.554,5.443,37.637,5.153,-11.64,-2.703,0.0,39.3,39.9,9.634,1.774,2.544,1.182,2.701,1.445,-3.1,27.377,0.0,263.24,,275.0,275.0,1.752,2.902,21.666,25.166
12355.0,3.179,0.777,-35.209,1.714,9.554,5.478,37.635,5.134,-11.58,-2.706,0.0,39.321,39.912,9.634,1.774,2.707,1.379,2.833,1.763,-3.088,27.378,0.0,263.04,,275.0,275.0,1.968,2.906,21.646,25.168
12355.5,3.179,0.777,-35.209,1.714,9.554,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.634,1.774,2.669,1.325,2.871,1.645,-3.088,27.378,0.0,263.04,,275.0,275.0,2.17,2.911,21.643,25.173
12356.0,3.179,0.777,-35.209,1.714,9.554,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.634,1.774,2.535,0.855,2.726,1.045,-3.088,27.378,0.0,263.34,,275.0,275.0,2.128,2.915,21.621,25.143
12356.5,2.712,0.615,-35.209,1.663,9.65,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.651,1.792,2.214,0.858,2.599,1.168,-3.088,27.378,0.0,263.34,,275.0,275.0,1.79,2.92,21.641,25.126
12357.0,2.712,0.615,-35.209,1.663,9.65,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.651,1.792,2.494,1.219,2.73,1.543,-3.088,27.378,0.0,263.24,,275.0,275.0,1.71,2.916,21.649,25.103
12357.5,2.712,0.615,-35.209,1.663,9.65,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.651,1.792,2.719,1.44,2.822,1.608,-3.088,27.378,0.0,263.24,,275.0,275.0,1.996,2.913,21.627,25.112
12358.0,2.712,0.615,-35.209,1.663,9.65,5.478,37.635,5.134,-11.58,-2.706,0.0,39.3,39.9,9.651,1.792,2.778,1.327,2.893,1.532,-3.088,27.378,0.0,263.24,,275.0,275.0,2.147,2.91,21.619,25.097
12358.5,2.712,0.615,-35.209,1.663,9.65,5.455,37.613,5.129,-11.516,-2.697,0.0,39.324,39.955,9.651,1.792,2.652,1.125,2.827,1.296,-3.092,27.381,0.0,263.24,,275.0,275.0,2.133,2.906,21.624,25.089
12359.0,2.712,0.615,-35.209,1.663,9.65,5.455,37.613,5.129,-11.516,-2.697,0.0,39.3,40.0,9.651,1.792,2.225,0.85,2.667,1.067,-3.092,27.381,0.0,263.34,,275.0,275.0,1.975,2.903,21.613,25.083
12359.5,3.282,0.745,-35.209,1.719,9.646,5.455,37.613,5.129,-11.516,-2.697,0.0,39.3,40.0,9.599,1.704,2.1,0.908,2.541,1.041,-3.092,27.381,0.0,263.34,,275.0,275.0,1.702,2.9,21.614,25.075
12360.0,3.282,0.745,-35.209,1.719,9.646,5.455,37.613,5.129,-11.516,-2.697,0.0,39.3,40.0,9.599,1.704,2.691,1.346,2.757,1.733,-3.092,27.381,0.0,263.44,,275.0,275.0,1.648,2.906,21.618,25.027
12360.5,3.282,0.745,-35.209,1.719,9.646,5.455,37.613,5.129,-11.516,-2.697,0.0,39.3,40.0,9.599,1.704,2.628,1.354,2.844,1.636,-3.092,27.381,0.0,263.44,,275.0,275.0,2.132,2.912,21.62,24.987
12361.0,3.282,0.745,-35.209,1.719,9.646,5.455,37.613,5.129,-11.516,-2.697,0.0,39.3,40.0,9.599,1.704,2.576,1.091,2.836,1.449,-3.092,27.381,0.0,262.94,,275.0,275.0,2.116,2.919,21.619,24.978
12361.5,3.282,0.745,-35.209,1.719,9.646,5.453,37.63,5.16,-11.443,-2.717,0.0,39.32,39.951,9.599,1.704,2.335,0.938,2.697,1.16,-3.104,27.379,0.0,262.94,,275.0,275.0,1.988,2.924,21.612,24.953
12362.0,3.282,0.745,-35.209,1.719,9.646,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.599,1.704,2.412,1.139,2.687,1.392,-3.104,27.379,0.0,262.94,,275.0,275.0,1.782,2.93,21.599,24.91
12362.5,3.282,0.745,-35.209,1.719,9.646,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.599,1.704,2.761,1.353,2.825,1.745,-3.104,27.379,0.0,262.94,,275.0,275.0,1.907,2.936,21.588,24.876
12363.0,3.041,0.711,-35.209,1.688,9.56,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.616,1.727,2.869,1.646,2.969,1.931,-3.104,27.379,0.0,263.14,,275.0,275.0,2.171,2.942,21.595,24.914
12363.5,3.041,0.711,-35.209,1.688,9.56,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.616,1.727,2.688,1.109,2.946,1.445,-3.104,27.379,0.0,263.14,,275.0,275.0,2.354,2.943,21.613,24.909
12364.0,3.041,0.711,-35.209,1.688,9.56,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.616,1.727,2.455,0.85,2.765,1.174,-3.104,27.379,0.0,263.34,,275.0,275.0,2.047,2.945,21.589,24.887
12364.5,3.041,0.711,-35.209,1.688,9.56,5.453,37.63,5.16,-11.443,-2.717,0.0,39.3,40.0,9.616,1.727,2.462,1.155,2.754,1.512,-3.104,27.379,0.0,263.34,,275.0,275.0,1.811,2.947,21.567,24.837
12365.0,3.041,0.711,-35.209,1.688,9.56,5.467,37.672,5.16,-11.365,-2.717,0.0,39.33,39.965,9.616,1.727,2.847,1.429,2.905,1.835,-3.093,27.367,0.0,263.54,,275.0,275.0,1.971,2.948,21.588,24.831
12365.5,3.041,0.711,-35.209,1.688,9.56,5.467,37.672,5.16,-11.365,-2.717,0.0,39.3,40.0,9.616,1.727,2.923,1.641,3.043,1.97,-3.093,27.367,0.0,263.54,,275.0,275.0,2.254,2.95,21.568,24.868
12366.0,2.82,0.72,-35.124,1.723,9.538,5.467,37.672,5.16,-11.365,-2.717,0.0,39.3,40.0,9.576,1.774,2.695,1.299,2.991,1.59,-3.093,27.367,0.0,263.84,,275.0,275.0,2.394,2.951,21.578,24.855
12366.5,2.82,0.72,-35.124,1.723,9.538,5.467,37.672,5.16,-11.365,-2.717,0.0,39.3,40.0,9.576,1.774,2.584,0.934,2.844,1.234,-3.093,27.367,0.0,263.84,,275.0,275.0,2.144,2.949,21.551,24.776
12367.0,2.82,0.72,-35.124,1.723,9.538,5.467,37.672,5.16,-11.365,-2.717,0.0,39.3,40.0,9.576,1.774,2.439,1.255,2.757,1.53,-3.093,27.367,0.0,263.74,,275.0,275.0,1.899,2.947,21.536,24.751
12367.5,2.82,0.72,-35.124,1.723,9.538,5.467,37.672,5.16,-11.365,-2.717,0.0,39.3,40.0,9.576,1.774,2.797,1.422,2.869,1.683,-3.093,27.367,0.0,263.74,,275.0,275.0,1.995,2.945,21.558,24.776
12368.0,2.82,0.72,-35.124,1.723,9.538,5.453,37.614,5.141,-11.311,-2.705,0.0,39.336,39.974,9.576,1.774,2.846,1.382,2.941,1.723,-3.102,27.37,0.0,263.64,,275.0,275.0,2.193,2.943,21.555,24.79
12368.5,2.82,0.72,-35.124,1.723,9.538,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.576,1.774,2.797,1.204,2.966,1.518,-3.102,27.37,0.0,263.64,,275.0,275.0,2.223,2.941,21.552,24.81
12369.0,2.483,0.695,-33.741,1.765,9.545,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.695,1.676,2.621,1.033,2.875,1.216,-3.102,27.37,0.0,263.94,,275.0,275.0,2.121,2.939,21.539,24.826
12369.5,2.483,0.695,-33.741,1.765,9.545,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.695,1.676,2.345,0.977,2.718,1.357,-3.102,27.37,0.0,263.94,,275.0,275.0,1.936,2.931,21.528,24.821
12370.0,2.483,0.695,-33.741,1.765,9.545,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.695,1.676,2.632,1.262,2.813,1.609,-3.102,27.37,0.0,263.64,,275.0,275.0,1.849,2.924,21.532,24.745
12370.5,2.483,0.695,-33.741,1.765,9.545,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.695,1.676,2.997,1.447,3.022,1.792,-3.102,27.37,0.0,263.64,,275.0,275.0,2.079,2.917,21.535,24.68
12371.0,2.483,0.695,-33.741,1.765,9.545,5.453,37.614,5.141,-11.311,-2.705,0.0,39.3,40.0,9.695,1.676,2.909,1.277,3.034,1.589,-3.102,27.37,0.0,261.44,,275.0,275.0,2.314,2.91,21.532,24.696
12371.5,2.483,0.695,-33.741,1.765,9.545,5.469,37.613,5.149,-11.23,-2.711,0.0,39.345,40.041,9.695,1.676,2.783,1.132,2.974,1.466,-3.096,27.371,0.0,261.44,,275.0,275.0,2.202,2.903,21.506,24.685
12372.0,2.483,0.695,-33.741,1.765,9.545,5.469,37.613,5.149,-11.23,-2.711,0.0,39.3,40.0,9.695,1.676,2.7,1.014,2.908,1.405,-3.096,27.371,0.0,264.14,,275.0,275.0,2.089,2.896,21.506,24.627
12372.5,2.263,0.591,-33.975,1.758,9.55,5.469,37.613,5.149,-11.23,-2.711,0.0,39.3,40.0,9.682,1.515,2.606,1.33,2.887,1.678,-3.096,27.371,0.0,264.14,,275.0,275.0,2.007,2.889,21.503,24.688
12373.0,2.263,0.591,-33.975,1.758,9.55,5.469,37.613,5.149,-11.23,-2.711,0.0,39.3,40.0,9.682,1.515,2.69,1.637,2.939,1.763,-3.096,27.371,0.0,261.14,,275.0,275.0,2.125,2.879,21.511,24.773
12373.5,2.263,0.591,-33.975,1.758,9.55,5.469,37.613,5.149,-11.23,-2.711,0.0,39.3,40.0,9.682,1.515,2.862,1.596,2.994,1.768,-3.096,27.371,0.0,261.14,,275.0,275.0,2.257,2.869,21.503,24.745
12374.0,2.263,0.591,-33.975,1.758,9.55,5.469,37.613,5.149,-11.23,-2.711,0.0,39.3,40.0,9.682,1.515,2.94,1.384,3.043,1.655,-3.096,27.371,0.0,263.94,,275.0,275.0,2.305,2.859,21.494,24.742
12374.5,2.263,0.591,-33.975,1.758,9.55,5.487,37.638,5.149,-11.147,-2.709,0.0,39.349,40.03,9.682,1.515,2.446,1.077,2.839,1.351,-3.099,27.364,0.0,263.94,,275.0,275.0,2.255,2.849,21.497,24.748
12375.0,2.263,0.591,-33.975,1.758,9.55,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.682,1.515,2.676,1.272,2.857,1.647,-3.099,27.364,0.0,262.34,,275.0,275.0,1.928,2.839,21.49,24.71
12375.5,3.395,0.866,-34.587,1.746,9.488,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.707,1.732,2.891,1.637,3.001,1.926,-3.099,27.364,0.0,262.34,,275.0,275.0,2.113,2.83,21.492,24.662
12376.0,3.395,0.866,-34.587,1.746,9.488,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.707,1.732,2.848,1.58,3.075,1.858,-3.099,27.364,0.0,264.44,,275.0,275.0,2.364,2.839,21.507,24.697
12376.5,3.395,0.866,-34.587,1.746,9.488,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.707,1.732,2.826,1.344,3.051,1.672,-3.099,27.364,0.0,264.44,,275.0,275.0,2.34,2.848,21.502,24.7
12377.0,3.395,0.866,-34.587,1.746,9.488,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.707,1.732,2.623,0.965,2.91,1.313,-3.099,27.364,0.0,263.34,,275.0,275.0,2.223,2.857,21.51,24.659
12377.5,3.395,0.866,-34.587,1.746,9.488,5.487,37.638,5.149,-11.147,-2.709,0.0,39.3,40.0,9.707,1.732,2.51,1.121,2.828,1.445,-3.099,27.364,0.0,263.34,,275.0,275.0,1.953,2.866,21.514,24.65
12378.0,3.395,0.866,-34.587,1.746,9.488,5.492,37.669,5.191,-11.069,-2.701,0.0,39.35,40.003,9.707,1.732,3.057,1.716,3.092,2.127,-3.083,27.377,0.0,263.74,,275.0,275.0,1.976,2.875,21.527,24.622
12378.5,3.395,0.866,-34.587,1.746,9.488,5.492,37.669,5.191,-11.069,-2.701,0.0,39.3,40.0,9.707,1.732,3.111,1.357,3.147,1.758,-3.083,27.377,0.0,263.74,,275.0,275.0,2.498,2.883,21.501,24.581
12379.0,2.575,0.68,-34.152,1.745,9.615,5.492,37.669,5.191,-11.069,-2.701,0.0,39.3,40.0,9.622,1.629,2.789,1.206,3.043,1.496,-3.083,27.377,0.0,262.34,,275.0,275.0,2.343,2.892,21.511,24.625
12379.5,2.575,0.68,-34.152,1.745,9.615,5.492,37.669,5.191,-11.069,-2.701,0.0,39.3,40.0,9.622,1.629,2.323,0.902,2.823,1.233,-3.083,27.377,0.0,262.34,,275.0,275.0,2.134,2.886,21.525,24.632
12380.0,2.575,0.68,-34.152,1.745,9.615,5.492,37.669,5.191,-11.069,-2.701,0.0,39.3,40.0,9.622,1.629,2.557,1.218,2.803,1.546,-3.083,27.377,0.0,263.64,,275.0,275.0,1.821,2.881,21.507,24.646
12380.5,2.575,0.68,-34.152,1.745,9.615,5.492,37.669,5.191,-11.069,-2.701,0.0,39.3,40.0,9.622,1.629,2.979,1.63,2.989,2.014,-3.083,27.377,0.0,263.64,,275.0,275.0,2.031,2.876,21.515,24.627
12381.0,2.575,0.68,-34.152,1.745,9.615,5.459,37.61,5.135,-11.04,-2.71,0.0,39.343,40.022,9.622,1.629,3.069,1.645,3.148,2.028,-3.098,27.364,0.0,261.54,,275.0,275.0,2.403,2.871,21.495,24.654
12381.5,2.575,0.68,-34.152,1.745,9.615,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.622,1.629,2.773,1.052,3.007,1.299,-3.098,27.364,0.0,261.54,,275.0,275.0,2.473,2.866,21.507,24.704
12382.0,2.5,0.673,-34.208,1.796,9.506,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.653,1.735,2.19,0.956,2.736,1.203,-3.098,27.364,0.0,263.64,,275.0,275.0,2.032,2.862,21.532,24.671
12382.5,2.5,0.673,-34.208,1.796,9.506,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.653,1.735,2.632,1.352,2.8,1.601,-3.098,27.364,0.0,263.64,,275.0,275.0,1.771,2.856,21.498,24.599
12383.0,2.5,0.673,-34.208,1.796,9.506,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.653,1.735,2.815,1.577,2.951,1.962,-3.098,27.364,0.0,260.74,,275.0,275.0,2.096,2.85,21.497,24.614
12383.5,2.5,0.673,-34.208,1.796,9.506,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.653,1.735,2.884,1.506,3.018,1.868,-3.098,27.364,0.0,260.74,,275.0,275.0,2.326,2.844,21.494,24.569
12384.0,2.5,0.673,-34.208,1.796,9.506,5.459,37.61,5.135,-11.04,-2.71,0.0,39.3,40.0,9.653,1.735,2.773,1.232,2.994,1.543,-3.098,27.364,0.0,263.64,,275.0,275.0,2.319,2.839,21.484,24.591
12384.5,2.5,0.673,-34.208,1.796,9.506,5.457,37.624,5.157,-10.947,-2.7,0.0,39.349,40.013,9.653,1.735,2.704,1.061,2.904,1.284,-3.082,27.375,0.0,263.64,,275.0,275.0,2.135,2.833,21.49,24.53
12385.0,2.5,0.673,-34.208,1.796,9.506,5.457,37.624,5.157,-10.947,-2.7,0.0,39.3,40.0,9.653,1.735,2.676,1.39,2.815,1.78,-3.082,27.375,0.0,262.34,,275.0,275.0,1.988,2.828,21.496,24.54
12385.5,2.656,0.678,-33.936,1.762,9.596,5.457,37.624,5.157,-10.947,-2.7,0.0,39.3,40.0,9.765,1.651,2.986,1.797,3.028,2.034,-3.082,27.375,0.0,262.34,,275.0,275.0,2.165,2.822,21.505,24.538
12386.0,2.656,0.678,-33.936,1.762,9.596,5.457,37.624,5.157,-10.947,-2.7,0.0,39.3,40.0,9.765,1.651,3.173,1.688,3.169,1.961,-3.082,27.375,0.0,263.44,,275.0,275.0,2.461,2.819,21.493,24.529
12386.5,2.656,0.678,-33.936,1.762,9.596,5.457,37.624,5.157,-10.947,-2.7,0.0,39.3,40.0,9.765,1.651,2.802,1.424,3.06,1.61,-3.082,27.375,0.0,263.44,,275.0,275.0,2.498,2.817,21.489,24.531
12387.0,2.656,0.678,-33.936,1.762,9.596,5.457,37.624,5.157,-10.947,-2.7,0.0,39.3,40.0,9.765,1.651,2.312,1.024,2.825,1.257,-3.082,27.375,0.0,262.44,,275.0,275.0,2.224,2.814,21.481,24.495
12387.5,2.656,0.678,-33.936,1.762,9.596,5.462,37.67,5.166,-10.866,-2.691,0.0,39.344,40.035,9.765,1.651,2.146,0.978,2.676,1.17,-3.088,27.369,0.0,262.44,,275.0,275.0,1.854,2.812,21.483,24.598
12388.0,2.656,0.678,-33.936,1.762,9.596,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.765,1.651,2.598,1.399,2.798,1.738,-3.088,27.369,0.0,263.74,,275.0,275.0,1.743,2.809,21.512,24.649
12388.5,3.443,0.847,-35.209,1.727,9.522,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.616,1.86,2.867,1.755,2.967,2.036,-3.088,27.369,0.0,263.74,,275.0,275.0,2.133,2.807,21.479,24.647
12389.0,3.443,0.847,-35.209,1.727,9.522,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.616,1.86,2.881,1.337,3.053,1.725,-3.088,27.369,0.0,262.94,,275.0,275.0,2.406,2.817,21.49,24.698
12389.5,3.443,0.847,-35.209,1.727,9.522,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.616,1.86,2.705,1.028,2.944,1.36,-3.088,27.369,0.0,262.94,,275.0,275.0,2.249,2.827,21.488,24.787
12390.0,3.443,0.847,-35.209,1.727,9.522,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.616,1.86,2.568,1.28,2.888,1.651,-3.088,27.369,0.0,263.74,,275.0,275.0,2.009,2.837,21.489,24.778
12390.5,3.443,0.847,-35.209,1.727,9.522,5.462,37.67,5.166,-10.866,-2.691,0.0,39.3,40.0,9.616,1.86,2.829,1.631,3.022,1.88,-3.088,27.369,0.0,263.74,,275.0,275.0,2.097,2.847,21.485,24.726
12391.0,3.443,0.847,-35.209,1.727,9.522,5.435,37.638,5.152,-10.815,-2.688,0.0,39.345,40.017,9.616,1.86,3.133,1.89,3.15,2.261,-3.084,27.372,0.0,263.14,,275.0,275.0,2.341,2.857,21.472,24.684
12391.5,3.443,0.847,-35.209,1.727,9.522,5.435,37.638,5.152,-10.815,-2.688,0.0,39.3,40.0,9.616,1.86,3.221,1.661,3.25,2.11,-3.084,27.372,0.0,263.14,,275.0,275.0,2.609,2.867,21.457,24.639
12392.0,2.52,0.673,-33.916,1.726,9.399,5.435,37.638,5.152,-10.815,-2.688,0.0,39.3,40.0,9.746,1.658,3.017,1.359,3.18,1.669,-3.084,27.372,0.0,264.14,,275.0,275.0,2.56,2.876,21.462,24.653
