t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12392.5,2.52,0.673,-33.916,1.726,9.399,5.435,37.638,5.152,-10.815,-2.688,0.0,39.3,40.0,9.746,1.658,2.595,1.329,2.903,1.659,-3.084,27.372,0.0,264.14,,275.0,275.0,2.306,2.87,21.463,24.674
12393.0,2.52,0.673,-33.916,1.726,9.399,5.435,37.638,5.152,-10.815,-2.688,0.0,39.3,40.0,9.746,1.658,2.752,1.742,3.003,1.98,-3.084,27.372,0.0,263.04,,275.0,275.0,2.122,2.864,21.467,24.645
12393.5,2.52,0.673,-33.916,1.726,9.399,5.435,37.638,5.152,-10.815,-2.688,0.0,39.3,40.0,9.746,1.658,3.161,1.862,3.173,2.188,-3.084,27.372,0.0,263.04,,275.0,275.0,2.369,2.859,21.453,24.58
12394.0,2.52,0.673,-33.916,1.726,9.399,5.471,37.597,5.131,-10.777,-2.701,0.0,39.338,40.01,9.746,1.658,3.247,1.636,3.266,1.984,-3.092,27.365,0.0,263.64,,275.0,275.0,2.596,2.853,21.469,24.592
12394.5,2.52,0.673,-33.916,1.726,9.399,5.471,37.597,5.131,-10.777,-2.701,0.0,39.3,40.0,9.746,1.658,3.08,1.438,3.214,1.763,-3.092,27.365,0.0,263.64,,275.0,275.0,2.533,2.848,21.48,24.556
12395.0,2.957,0.688,-35.209,1.716,9.645,5.471,37.597,5.131,-10.777,-2.701,0.0,39.3,40.0,9.588,1.747,2.634,1.242,3.055,1.598,-3.092,27.365,0.0,263.34,,275.0,275.0,2.374,2.842,21.483,24.494
12395.5,2.957,0.688,-35.209,1.716,9.645,5.471,37.597,5.131,-10.777,-2.701,0.0,39.3,40.0,9.588,1.747,2.919,1.743,3.124,2.066,-3.092,27.365,0.0,263.34,,275.0,275.0,2.132,2.844,21.47,24.406
12396.0,2.957,0.688,-35.209,1.716,9.645,5.471,37.597,5.131,-10.777,-2.701,0.0,39.3,40.0,9.588,1.747,3.376,1.897,3.4,2.167,-3.092,27.365,0.0,263.64,,275.0,275.0,2.463,2.846,21.453,24.347
12396.5,2.957,0.688,-35.209,1.716,9.645,5.471,37.597,5.131,-10.777,-2.701,0.0,39.3,40.0,9.588,1.747,3.113,1.62,3.335,1.951,-3.092,27.365,0.0,263.64,,275.0,275.0,2.71,2.848,21.457,24.35
12397.0,2.957,0.688,-35.209,1.716,9.645,5.368,37.614,5.158,-10.677,-2.704,0.0,39.337,40.03,9.588,1.747,2.944,1.359,3.206,1.612,-3.088,27.368,0.0,263.34,,275.0,275.0,2.505,2.85,21.446,24.325
12397.5,2.957,0.688,-35.209,1.716,9.645,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.588,1.747,2.618,1.39,3.034,1.645,-3.088,27.368,0.0,263.34,,275.0,275.0,2.28,2.852,21.462,24.275
12398.0,2.957,0.688,-35.209,1.716,9.645,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.588,1.747,2.921,1.674,3.101,2.008,-3.088,27.368,0.0,263.74,,275.0,275.0,2.172,2.853,21.455,24.278
12398.5,3.784,0.9,-35.209,1.703,9.471,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.64,1.72,3.145,2.148,3.263,2.312,-3.088,27.368,0.0,263.74,,275.0,275.0,2.426,2.855,21.449,24.321
12399.0,3.784,0.9,-35.209,1.703,9.471,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.64,1.72,3.268,1.943,3.349,2.223,-3.088,27.368,0.0,262.94,,275.0,275.0,2.717,2.87,21.44,24.365
12399.5,3.784,0.9,-35.209,1.703,9.471,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.64,1.72,2.692,1.222,3.069,1.528,-3.088,27.368,0.0,262.94,,275.0,275.0,2.696,2.885,21.455,24.382
12400.0,3.784,0.9,-35.209,1.703,9.471,5.368,37.614,5.158,-10.677,-2.704,0.0,39.3,40.0,9.64,1.72,2.804,1.521,3.048,1.846,-3.088,27.368,0.0,263.64,,275.0,275.0,2.128,2.9,21.44,24.41
12400.5,3.784,0.9,-35.209,1.703,9.471,5.434,37.669,5.162,-10.603,-2.709,0.0,39.328,39.987,9.64,1.72,3.234,1.981,3.267,2.41,-3.097,27.356,0.0,263.64,,275.0,275.0,2.305,2.914,21.447,24.447
12401.0,3.784,0.9,-35.209,1.703,9.471,5.434,37.669,5.162,-10.603,-2.709,0.0,39.3,40.0,9.64,1.72,3.327,2.103,3.424,2.479,-3.097,27.356,0.0,263.94,,275.0,275.0,2.723,2.929,21.422,24.499
12401.5,3.015,0.685,-35.209,1.667,9.631,5.434,37.669,5.162,-10.603,-2.709,0.0,39.3,40.0,9.582,1.721,3.165,1.624,3.365,2.049,-3.097,27.356,0.0,263.94,,275.0,275.0,2.833,2.943,21.458,24.526
12402.0,3.015,0.685,-35.209,1.667,9.631,5.434,37.669,5.162,-10.603,-2.709,0.0,39.3,40.0,9.582,1.721,3.005,1.419,3.255,1.704,-3.097,27.356,0.0,263.34,,275.0,275.0,2.551,2.944,21.424,24.561
12402.5,3.015,0.685,-35.209,1.667,9.631,5.434,37.669,5.162,-10.603,-2.709,0.0,39.3,40.0,9.582,1.721,2.701,1.281,3.072,1.691,-3.097,27.356,0.0,263.34,,275.0,275.0,2.346,2.945,21.433,24.576
12403.0,3.015,0.685,-35.209,1.667,9.631,5.434,37.669,5.162,-10.603,-2.709,0.0,39.3,40.0,9.582,1.721,2.915,1.679,3.16,2.027,-3.097,27.356,0.0,263.84,,275.0,275.0,2.186,2.946,21.422,24.583
12403.5,3.015,0.685,-35.209,1.667,9.631,5.45,37.609,5.125,-10.573,-2.708,0.0,39.333,39.993,9.582,1.721,3.445,1.874,3.421,2.285,-3.088,27.363,0.0,263.84,,275.0,275.0,2.445,2.947,21.433,24.578
12404.0,3.015,0.685,-35.209,1.667,9.631,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.582,1.721,3.168,1.686,3.362,1.991,-3.088,27.363,0.0,263.44,,275.0,275.0,2.756,2.948,21.409,24.573
12404.5,3.015,0.685,-35.209,1.667,9.631,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.582,1.721,2.933,1.441,3.217,1.688,-3.088,27.363,0.0,263.44,,275.0,275.0,2.552,2.949,21.427,24.577
12405.0,2.689,0.633,-35.209,1.721,9.672,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.54,1.836,2.501,1.286,3.022,1.631,-3.088,27.363,0.0,263.44,,275.0,275.0,2.32,2.95,21.416,24.592
12405.5,2.689,0.633,-35.209,1.721,9.672,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.54,1.836,2.869,1.684,3.09,2.057,-3.088,27.363,0.0,263.44,,275.0,275.0,2.11,2.946,21.401,24.61
12406.0,2.689,0.633,-35.209,1.721,9.672,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.54,1.836,3.273,2.139,3.312,2.469,-3.088,27.363,0.0,264.14,,275.0,275.0,2.425,2.942,21.403,24.618
12406.5,2.689,0.633,-35.209,1.721,9.672,5.45,37.609,5.125,-10.573,-2.708,0.0,39.3,40.0,9.54,1.836,3.492,1.997,3.462,2.374,-3.088,27.363,0.0,264.14,,275.0,275.0,2.798,2.938,21.409,24.612
12407.0,2.689,0.633,-35.209,1.721,9.672,5.457,37.596,5.153,-10.501,-2.706,0.0,39.34,39.987,9.54,1.836,2.916,1.458,3.295,1.754,-3.085,27.364,0.0,263.94,,275.0,275.0,2.831,2.934,21.403,24.62
12407.5,2.689,0.633,-35.209,1.721,9.672,5.457,37.596,5.153,-10.501,-2.706,0.0,39.3,40.0,9.54,1.836,2.593,1.345,3.099,1.677,-3.085,27.364,0.0,263.94,,275.0,275.0,2.356,2.93,21.395,24.704
12408.0,2.829,0.666,-35.209,1.711,9.642,5.457,37.596,5.153,-10.501,-2.706,0.0,39.3,40.0,9.558,1.795,3.081,1.88,3.237,2.151,-3.085,27.364,0.0,262.74,,275.0,275.0,2.178,2.926,21.401,24.75
12408.5,2.829,0.666,-35.209,1.711,9.642,5.457,37.596,5.153,-10.501,-2.706,0.0,39.3,40.0,9.558,1.795,3.369,2.07,3.385,2.495,-3.085,27.364,0.0,262.74,,275.0,275.0,2.587,2.924,21.401,24.796
12409.0,2.829,0.666,-35.209,1.711,9.642,5.457,37.596,5.153,-10.501,-2.706,0.0,39.3,40.0,9.558,1.795,3.344,1.915,3.428,2.333,-3.085,27.364,0.0,263.94,,275.0,275.0,2.83,2.923,21.406,24.833
12409.5,2.829,0.666,-35.209,1.711,9.642,5.457,37.596,5.153,-10.501,-2.706,0.0,39.3,40.0,9.558,1.795,3.229,1.679,3.392,1.972,-3.085,27.364,0.0,263.94,,275.0,275.0,2.755,2.921,21.391,24.784
12410.0,2.829,0.666,-35.209,1.711,9.642,5.467,37.642,5.16,-10.431,-2.702,0.0,39.335,39.976,9.558,1.795,2.998,1.435,3.247,1.709,-3.096,27.359,0.0,264.14,,275.0,275.0,2.568,2.92,21.383,24.818
12410.5,2.829,0.666,-35.209,1.711,9.642,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.558,1.795,3.077,1.847,3.227,2.282,-3.096,27.359,0.0,264.14,,275.0,275.0,2.347,2.918,21.384,24.799
12411.0,2.829,0.666,-35.209,1.711,9.642,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.558,1.795,3.396,2.307,3.444,2.591,-3.096,27.359,0.0,264.04,,275.0,275.0,2.608,2.917,21.379,24.829
12411.5,3.208,0.808,-34.353,1.722,9.47,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.66,1.524,3.407,2.085,3.529,2.419,-3.096,27.359,0.0,264.04,,275.0,275.0,2.934,2.915,21.362,24.864
12412.0,3.208,0.808,-34.353,1.722,9.47,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.66,1.524,3.315,1.652,3.468,2.041,-3.096,27.359,0.0,263.74,,275.0,275.0,2.86,2.92,21.377,24.826
12412.5,3.208,0.808,-34.353,1.722,9.47,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.66,1.524,2.903,1.29,3.248,1.613,-3.096,27.359,0.0,263.74,,275.0,275.0,2.619,2.925,21.366,24.777
12413.0,3.208,0.808,-34.353,1.722,9.47,5.467,37.642,5.16,-10.431,-2.702,0.0,39.3,40.0,9.66,1.524,2.835,1.556,3.15,1.913,-3.096,27.359,0.0,263.64,,275.0,275.0,2.263,2.929,21.358,24.877
12413.5,3.208,0.808,-34.353,1.722,9.47,5.478,37.666,5.168,-10.368,-2.705,0.0,39.333,39.977,9.66,1.524,3.147,2.008,3.313,2.416,-3.093,27.354,0.0,263.64,,275.0,275.0,2.364,2.934,21.358,24.85
12414.0,3.208,0.808,-34.353,1.722,9.47,5.478,37.666,5.168,-10.368,-2.705,0.0,39.3,40.0,9.66,1.524,3.191,1.87,3.426,2.201,-3.093,27.354,0.0,263.34,,275.0,275.0,2.721,2.938,21.365,24.86
12414.5,2.591,0.696,-33.244,1.713,9.547,5.478,37.666,5.168,-10.368,-2.705,0.0,39.3,40.0,9.765,1.716,3.093,1.574,3.357,1.964,-3.093,27.354,0.0,263.34,,275.0,275.0,2.672,2.943,21.355,24.93
12415.0,2.591,0.696,-33.244,1.713,9.547,5.478,37.666,5.168,-10.368,-2.705,0.0,39.3,40.0,9.765,1.716,2.872,1.501,3.215,1.841,-3.093,27.354,0.0,263.94,,275.0,275.0,2.497,2.937,21.359,24.854
12415.5,2.591,0.696,-33.244,1.713,9.547,5.478,37.666,5.168,-10.368,-2.705,0.0,39.3,40.0,9.765,1.716,2.966,1.792,3.224,2.027,-3.093,27.354,0.0,263.94,,275.0,275.0,2.357,2.931,21.367,24.814
12416.0,2.591,0.696,-33.244,1.713,9.547,5.478,37.666,5.168,-10.368,-2.705,0.0,39.3,40.0,9.765,1.716,3.267,2.047,3.348,2.34,-3.093,27.354,0.0,263.14,,275.0,275.0,2.502,2.926,21.342,24.78
12416.5,2.591,0.696,-33.244,1.713,9.547,5.486,37.614,5.141,-10.336,-2.712,0.0,39.323,40.004,9.765,1.716,3.431,2.032,3.456,2.411,-3.106,27.347,0.0,263.14,,275.0,275.0,2.75,2.92,21.343,24.639
12417.0,2.591,0.696,-33.244,1.713,9.547,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.765,1.716,3.342,1.804,3.472,2.158,-3.106,27.347,0.0,264.24,,275.0,275.0,2.833,2.915,21.353,24.601
12417.5,2.591,0.696,-33.244,1.713,9.547,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.765,1.716,3.185,1.583,3.381,1.927,-3.106,27.347,0.0,264.24,,275.0,275.0,2.694,2.91,21.372,24.555
12418.0,3.117,0.755,-35.209,1.743,9.499,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.516,1.793,3.026,1.927,3.281,2.218,-3.106,27.347,0.0,263.84,,275.0,275.0,2.519,2.904,21.341,24.562
12418.5,3.117,0.755,-35.209,1.743,9.499,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.516,1.793,3.392,2.031,3.411,2.405,-3.106,27.347,0.0,263.84,,275.0,275.0,2.613,2.908,21.346,24.549
12419.0,3.117,0.755,-35.209,1.743,9.499,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.516,1.793,3.408,1.922,3.437,2.232,-3.106,27.347,0.0,263.44,,275.0,275.0,2.81,2.911,21.367,24.573
12419.5,3.117,0.755,-35.209,1.743,9.499,5.486,37.614,5.141,-10.336,-2.712,0.0,39.3,40.0,9.516,1.793,3.286,1.789,3.42,2.054,-3.106,27.347,0.0,263.44,,275.0,275.0,2.75,2.915,21.345,24.58
12420.0,3.117,0.755,-35.209,1.743,9.499,5.462,37.606,5.151,-10.273,-2.714,0.0,39.324,39.959,9.516,1.793,2.808,1.504,3.241,1.744,-3.095,27.352,0.0,264.24,,275.0,275.0,2.637,2.918,21.336,24.52
12420.5,3.117,0.755,-35.209,1.743,9.499,5.462,37.606,5.151,-10.273,-2.714,0.0,39.3,40.0,9.516,1.793,2.674,1.427,3.081,1.789,-3.095,27.352,0.0,264.24,,275.0,275.0,2.324,2.921,21.339,24.498
12421.0,3.026,0.705,-35.209,1.75,9.595,5.462,37.606,5.151,-10.273,-2.714,0.0,39.3,40.0,9.482,1.727,3.032,1.933,3.225,2.282,-3.095,27.352,0.0,264.14,,275.0,275.0,2.243,2.924,21.332,24.477
12421.5,3.026,0.705,-35.209,1.75,9.595,5.462,37.606,5.151,-10.273,-2.714,0.0,39.3,40.0,9.482,1.727,3.412,1.945,3.479,2.246,-3.095,27.352,0.0,264.14,,275.0,275.0,2.618,2.926,21.34,24.479
12422.0,3.026,0.705,-35.209,1.75,9.595,5.462,37.606,5.151,-10.273,-2.714,0.0,39.3,40.0,9.482,1.727,3.147,1.802,3.403,2.114,-3.095,27.352,0.0,264.54,,275.0,275.0,2.77,2.928,21.323,24.464
12422.5,3.026,0.705,-35.209,1.75,9.595,5.462,37.606,5.151,-10.273,-2.714,0.0,39.3,40.0,9.482,1.727,2.825,1.515,3.25,1.768,-3.095,27.352,0.0,264.54,,275.0,275.0,2.617,2.929,21.322,24.48
12423.0,3.026,0.705,-35.209,1.75,9.595,5.497,37.65,5.165,-10.192,-2.717,0.0,39.312,39.944,9.482,1.727,2.764,1.524,3.123,1.795,-3.101,27.351,0.0,264.04,,275.0,275.0,2.339,2.931,21.339,24.506
12423.5,3.026,0.705,-35.209,1.75,9.595,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.482,1.727,3.05,1.74,3.189,2.072,-3.101,27.351,0.0,264.04,,275.0,275.0,2.302,2.932,21.331,24.54
12424.0,2.797,0.737,-34.2,1.722,9.552,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.707,1.756,3.151,2.034,3.315,2.353,-3.101,27.351,0.0,263.94,,275.0,275.0,2.513,2.934,21.332,24.54
12424.5,2.797,0.737,-34.2,1.722,9.552,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.707,1.756,3.177,2.031,3.385,2.329,-3.101,27.351,0.0,263.94,,275.0,275.0,2.713,2.932,21.32,24.498
12425.0,2.797,0.737,-34.2,1.722,9.552,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.707,1.756,2.814,1.404,3.174,1.768,-3.101,27.351,0.0,263.84,,275.0,275.0,2.73,2.93,21.31,24.471
12425.5,2.797,0.737,-34.2,1.722,9.552,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.707,1.756,2.778,1.405,3.11,1.784,-3.101,27.351,0.0,263.84,,275.0,275.0,2.29,2.927,21.317,24.423
12426.0,2.797,0.737,-34.2,1.722,9.552,5.497,37.65,5.165,-10.192,-2.717,0.0,39.3,39.9,9.707,1.756,2.893,1.773,3.16,2.065,-3.101,27.351,0.0,262.34,,275.0,275.0,2.269,2.925,21.324,24.399
12426.5,2.797,0.737,-34.2,1.722,9.552,5.516,37.662,5.191,-10.134,-2.711,0.0,39.321,39.908,9.707,1.756,3.279,1.921,3.294,2.253,-3.096,27.358,0.0,262.34,,275.0,275.0,2.473,2.923,21.307,24.483
12427.0,2.797,0.737,-34.2,1.722,9.552,5.516,37.662,5.191,-10.134,-2.711,0.0,39.3,39.9,9.707,1.756,3.298,1.848,3.363,2.191,-3.096,27.358,0.0,264.54,,275.0,275.0,2.687,2.921,21.328,24.535
12427.5,3.075,0.767,-34.92,1.765,9.587,5.516,37.662,5.191,-10.134,-2.711,0.0,39.3,39.9,9.599,1.627,3.268,1.711,3.348,1.991,-3.096,27.358,0.0,264.54,,275.0,275.0,2.675,2.919,21.324,24.612
12428.0,3.075,0.767,-34.92,1.765,9.587,5.516,37.662,5.191,-10.134,-2.711,0.0,39.3,39.9,9.599,1.627,2.949,1.501,3.202,1.795,-3.096,27.358,0.0,264.24,,275.0,275.0,2.58,2.922,21.32,24.613
12428.5,3.075,0.767,-34.92,1.765,9.587,5.516,37.662,5.191,-10.134,-2.711,0.0,39.3,39.9,9.599,1.627,2.912,1.609,3.144,2.029,-3.096,27.358,0.0,264.24,,275.0,275.0,2.362,2.924,21.316,24.613
12429.0,3.075,0.767,-34.92,1.765,9.587,5.516,37.662,5.191,-10.134,-2.711,0.0,39.3,39.9,9.599,1.627,3.059,1.94,3.251,2.238,-3.096,27.358,0.0,263.24,,275.0,275.0,2.424,2.927,21.332,24.583
12429.5,3.075,0.767,-34.92,1.765,9.587,5.483,37.621,5.15,-10.101,-2.713,0.0,39.312,39.907,9.599,1.627,3.296,1.934,3.358,2.266,-3.103,27.358,0.0,263.24,,275.0,275.0,2.622,2.929,21.332,24.566
12430.0,3.075,0.767,-34.92,1.765,9.587,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.599,1.627,3.279,1.76,3.383,2.138,-3.103,27.358,0.0,263.54,,275.0,275.0,2.713,2.931,21.329,24.594
12430.5,3.239,0.778,-35.038,1.758,9.621,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.643,1.549,3.261,1.673,3.331,2.061,-3.103,27.358,0.0,263.54,,275.0,275.0,2.64,2.934,21.313,24.569
12431.0,3.239,0.778,-35.038,1.758,9.621,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.643,1.549,3.124,1.621,3.312,2.095,-3.103,27.358,0.0,263.84,,275.0,275.0,2.581,2.939,21.312,24.589
12431.5,3.239,0.778,-35.038,1.758,9.621,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.643,1.549,3.198,1.936,3.398,2.342,-3.103,27.358,0.0,263.84,,275.0,275.0,2.538,2.944,21.31,24.626
12432.0,3.239,0.778,-35.038,1.758,9.621,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.643,1.549,3.382,2.037,3.498,2.415,-3.103,27.358,0.0,263.94,,275.0,275.0,2.719,2.949,21.319,24.633
12432.5,3.239,0.778,-35.038,1.758,9.621,5.483,37.621,5.15,-10.101,-2.713,0.0,39.3,39.9,9.643,1.549,3.295,1.777,3.454,2.188,-3.103,27.358,0.0,263.94,,275.0,275.0,2.833,2.953,21.334,24.684
12433.0,3.239,0.778,-35.038,1.758,9.621,5.495,37.59,5.166,-10.046,-2.717,0.0,39.295,39.884,9.643,1.549,3.351,1.793,3.446,2.242,-3.106,27.355,0.0,263.44,,275.0,275.0,2.679,2.958,21.312,24.744
12433.5,3.239,0.778,-35.038,1.758,9.621,5.495,37.59,5.166,-10.046,-2.717,0.0,39.3,39.9,9.643,1.549,3.402,2.03,3.541,2.543,-3.106,27.355,0.0,263.44,,275.0,275.0,2.708,2.963,21.299,24.744
12434.0,3.118,0.737,-35.209,1.724,9.638,5.495,37.59,5.166,-10.046,-2.717,0.0,39.3,39.9,9.559,1.638,3.512,2.15,3.636,2.595,-3.106,27.355,0.0,264.04,,275.0,275.0,2.879,2.967,21.322,24.782
12434.5,3.118,0.737,-35.209,1.724,9.638,5.495,37.59,5.166,-10.046,-2.717,0.0,39.3,39.9,9.559,1.638,3.335,2.064,3.603,2.405,-3.106,27.355,0.0,264.04,,275.0,275.0,2.973,2.97,21.314,24.818
12435.0,3.118,0.737,-35.209,1.724,9.638,5.495,37.59,5.166,-10.046,-2.717,0.0,39.3,39.9,9.559,1.638,3.332,1.817,3.554,2.225,-3.106,27.355,0.0,263.84,,275.0,275.0,2.852,2.972,21.283,24.782
12435.5,3.118,0.737,-35.209,1.724,9.638,5.495,37.59,5.166,-10.046,-2.717,0.0,39.3,39.9,9.559,1.638,3.248,1.775,3.494,2.155,-3.106,27.355,0.0,263.84,,275.0,275.0,2.732,2.974,21.297,24.773
12436.0,3.118,0.737,-35.209,1.724,9.638,5.517,37.63,5.17,-9.961,-2.713,0.0,39.296,39.897,9.559,1.638,3.597,2.162,3.616,2.597,-3.096,27.353,0.0,263.94,,275.0,275.0,2.668,2.977,21.304,24.74
12436.5,3.118,0.737,-35.209,1.724,9.638,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.559,1.638,3.578,2.08,3.677,2.565,-3.096,27.353,0.0,263.94,,275.0,275.0,2.993,2.979,21.278,24.71
12437.0,2.272,0.617,-34.518,1.711,9.576,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.68,1.821,3.539,1.954,3.665,2.338,-3.096,27.353,0.0,263.34,,275.0,275.0,2.975,2.981,21.296,24.656
12437.5,2.272,0.617,-34.518,1.711,9.576,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.68,1.821,3.418,1.707,3.585,2.089,-3.096,27.353,0.0,263.34,,275.0,275.0,2.874,2.97,21.291,24.643
12438.0,2.272,0.617,-34.518,1.711,9.576,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.68,1.821,3.107,1.73,3.431,2.138,-3.096,27.353,0.0,263.74,,275.0,275.0,2.7,2.958,21.291,24.67
12438.5,2.272,0.617,-34.518,1.711,9.576,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.68,1.821,3.475,2.094,3.554,2.562,-3.096,27.353,0.0,263.74,,275.0,275.0,2.602,2.947,21.293,24.681
12439.0,2.272,0.617,-34.518,1.711,9.576,5.517,37.63,5.17,-9.961,-2.713,0.0,39.3,39.9,9.68,1.821,3.464,2.281,3.649,2.661,-3.096,27.353,0.0,263.84,,275.0,275.0,2.921,2.936,21.28,24.673
12439.5,2.272,0.617,-34.518,1.711,9.576,5.492,37.607,5.159,-9.91,-2.716,0.0,39.29,39.894,9.68,1.821,3.48,1.921,3.642,2.364,-3.084,27.356,0.0,263.84,,275.0,275.0,3.014,2.925,21.272,24.693
12440.0,2.272,0.617,-34.518,1.711,9.576,5.492,37.607,5.159,-9.91,-2.716,0.0,39.3,39.9,9.68,1.821,3.162,1.547,3.44,1.927,-3.084,27.356,0.0,263.24,,275.0,275.0,2.852,2.914,21.285,24.678
12440.5,3.036,0.749,-35.209,1.696,9.569,5.492,37.607,5.159,-9.91,-2.716,0.0,39.3,39.9,9.571,1.825,3.038,1.617,3.329,2.035,-3.084,27.356,0.0,263.24,,275.0,275.0,2.519,2.904,21.287,24.682
12441.0,3.036,0.749,-35.209,1.696,9.569,5.492,37.607,5.159,-9.91,-2.716,0.0,39.3,39.9,9.571,1.825,3.166,2.05,3.41,2.401,-3.084,27.356,0.0,264.84,,275.0,275.0,2.505,2.906,21.273,24.699
12441.5,3.036,0.749,-35.209,1.696,9.569,5.492,37.607,5.159,-9.91,-2.716,0.0,39.3,39.9,9.571,1.825,3.513,2.325,3.586,2.602,-3.084,27.356,0.0,264.84,,275.0,275.0,2.757,2.908,21.284,24.693
12442.0,3.036,0.749,-35.209,1.696,9.569,5.492,37.607,5.159,-9.91,-2.716,0.0,39.3,39.9,9.571,1.825,3.662,2.227,3.681,2.561,-3.084,27.356,0.0,264.74,,275.0,275.0,3.007,2.91,21.275,24.765
12442.5,3.036,0.749,-35.209,1.696,9.569,5.478,37.589,5.18,-9.865,-2.722,0.0,39.282,39.87,9.571,1.825,3.616,1.993,3.67,2.387,-3.096,27.351,0.0,264.74,,275.0,275.0,3.033,2.912,21.279,24.752
12443.0,3.036,0.749,-35.209,1.696,9.569,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.571,1.825,3.221,1.83,3.453,2.205,-3.096,27.351,0.0,264.04,,275.0,275.0,2.917,2.914,21.273,24.809
12443.5,2.976,0.717,-35.209,1.707,9.675,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.524,1.673,3.572,2.2,3.604,2.687,-3.096,27.351,0.0,264.04,,275.0,275.0,2.677,2.916,21.253,24.836
12444.0,2.976,0.717,-35.209,1.707,9.675,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.524,1.673,3.71,2.486,3.783,2.912,-3.096,27.351,0.0,263.04,,275.0,275.0,3.016,2.917,21.272,24.842
12444.5,2.976,0.717,-35.209,1.707,9.675,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.524,1.673,3.678,2.242,3.814,2.683,-3.096,27.351,0.0,263.04,,275.0,275.0,3.223,2.918,21.261,24.878
12445.0,2.976,0.717,-35.209,1.707,9.675,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.524,1.673,3.581,1.862,3.697,2.317,-3.096,27.351,0.0,263.34,,275.0,275.0,3.104,2.919,21.256,24.899
12445.5,2.976,0.717,-35.209,1.707,9.675,5.478,37.589,5.18,-9.865,-2.722,0.0,39.3,39.9,9.524,1.673,3.21,1.635,3.487,2.058,-3.096,27.351,0.0,263.34,,275.0,275.0,2.864,2.92,21.256,24.896
12446.0,2.976,0.717,-35.209,1.707,9.675,5.472,37.627,5.186,-9.787,-2.698,0.0,39.286,39.873,9.524,1.673,3.146,2.055,3.487,2.444,-3.082,27.358,0.0,264.34,,275.0,275.0,2.597,2.921,21.255,24.852
12446.5,2.976,0.717,-35.209,1.707,9.675,5.472,37.627,5.186,-9.787,-2.698,0.0,39.3,39.9,9.524,1.673,3.631,2.364,3.67,2.679,-3.082,27.358,0.0,264.34,,275.0,275.0,2.783,2.922,21.233,24.838
12447.0,3.119,0.759,-35.209,1.662,9.555,5.472,37.627,5.186,-9.787,-2.698,0.0,39.3,39.9,9.661,1.747,3.626,2.054,3.689,2.398,-3.082,27.358,0.0,264.14,,275.0,275.0,3.086,2.923,21.25,24.875
12447.5,3.119,0.759,-35.209,1.662,9.555,5.472,37.627,5.186,-9.787,-2.698,0.0,39.3,39.9,9.661,1.747,3.249,1.823,3.57,2.192,-3.082,27.358,0.0,264.14,,275.0,275.0,2.942,2.926,21.245,24.881
12448.0,3.119,0.759,-35.209,1.662,9.555,5.472,37.627,5.186,-9.787,-2.698,0.0,39.3,39.9,9.661,1.747,3.013,1.748,3.406,2.118,-3.082,27.358,0.0,263.94,,275.0,275.0,2.708,2.929,21.253,24.866
12448.5,3.119,0.759,-35.209,1.662,9.555,5.472,37.627,5.186,-9.787,-2.698,0.0,39.3,39.9,9.661,1.747,3.278,2.001,3.473,2.385,-3.082,27.358,0.0,263.94,,275.0,275.0,2.571,2.932,21.229,24.885
12449.0,3.119,0.759,-35.209,1.662,9.555,5.469,37.647,5.16,-9.744,-2.685,0.0,39.288,39.865,9.661,1.747,3.56,2.19,3.606,2.619,-3.067,27.361,0.0,263.24,,275.0,275.0,2.784,2.936,21.237,24.883
12449.5,3.119,0.759,-35.209,1.662,9.555,5.469,37.647,5.16,-9.744,-2.685,0.0,39.3,39.9,9.661,1.747,3.66,2.196,3.69,2.674,-3.067,27.361,0.0,263.24,,275.0,275.0,2.994,2.939,21.245,24.879
12450.0,2.525,0.693,-33.969,1.808,9.513,5.469,37.647,5.16,-9.744,-2.685,0.0,39.3,39.9,9.653,1.624,3.526,2.088,3.676,2.533,-3.067,27.361,0.0,263.84,,275.0,275.0,3.055,2.941,21.189,24.883
12450.5,2.525,0.693,-33.969,1.808,9.513,5.469,37.647,5.16,-9.744,-2.685,0.0,39.3,39.9,9.653,1.624,3.366,1.765,3.555,2.211,-3.067,27.361,0.0,263.84,,275.0,275.0,2.956,2.935,21.236,24.835
12451.0,2.525,0.693,-33.969,1.808,9.513,5.469,37.647,5.16,-9.744,-2.685,0.0,39.3,39.9,9.653,1.624,3.277,1.966,3.54,2.372,-3.067,27.361,0.0,263.44,,275.0,275.0,2.724,2.928,21.244,24.823
12451.5,2.525,0.693,-33.969,1.808,9.513,5.469,37.647,5.16,-9.744,-2.685,0.0,39.3,39.9,9.653,1.624,3.447,2.273,3.623,2.637,-3.067,27.361,0.0,263.44,,275.0,275.0,2.789,2.921,21.245,24.842
12452.0,2.525,0.693,-33.969,1.808,9.513,5.467,37.594,5.156,-9.714,-2.693,0.0,39.285,39.867,9.653,1.624,3.57,2.363,3.722,2.69,-3.067,27.364,0.0,263.64,,275.0,275.0,2.995,2.915,21.243,24.834
12452.5,2.525,0.693,-33.969,1.808,9.513,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.653,1.624,3.718,2.252,3.766,2.635,-3.067,27.364,0.0,263.64,,275.0,275.0,3.086,2.908,21.241,24.854
12453.0,2.525,0.693,-33.969,1.808,9.513,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.653,1.624,3.568,2.069,3.719,2.436,-3.067,27.364,0.0,263.64,,275.0,275.0,3.093,2.902,21.236,24.856
12453.5,2.925,0.676,-35.209,1.685,9.517,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.659,1.73,3.241,1.897,3.585,2.264,-3.067,27.364,0.0,263.64,,275.0,275.0,2.948,2.896,21.234,24.865
12454.0,2.925,0.676,-35.209,1.685,9.517,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.659,1.73,3.441,2.039,3.593,2.531,-3.067,27.364,0.0,263.24,,275.0,275.0,2.747,2.896,21.244,24.893
12454.5,2.925,0.676,-35.209,1.685,9.517,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.659,1.73,3.55,2.419,3.702,2.743,-3.067,27.364,0.0,263.24,,275.0,275.0,2.901,2.897,21.245,24.916
12455.0,2.925,0.676,-35.209,1.685,9.517,5.467,37.594,5.156,-9.714,-2.693,0.0,39.3,39.9,9.659,1.73,3.65,2.301,3.754,2.645,-3.067,27.364,0.0,263.74,,275.0,275.0,3.103,2.897,21.241,24.9
12455.5,2.925,0.676,-35.209,1.685,9.517,5.473,37.591,5.175,-9.647,-2.67,0.0,39.284,39.853,9.659,1.73,3.503,2.091,3.71,2.468,-3.061,27.368,0.0,263.74,,275.0,275.0,3.087,2.898,21.24,24.889
12456.0,2.925,0.676,-35.209,1.685,9.517,5.473,37.591,5.175,-9.647,-2.67,0.0,39.3,39.9,9.659,1.73,3.09,1.754,3.518,2.192,-3.061,27.368,0.0,263.74,,275.0,275.0,2.943,2.898,21.239,24.87
12456.5,3.071,0.705,-35.209,1.747,9.626,5.473,37.591,5.175,-9.647,-2.67,0.0,39.3,39.9,9.603,1.643,3.224,1.955,3.5,2.276,-3.061,27.368,0.0,263.74,,275.0,275.0,2.638,2.899,21.25,24.78
12457.0,3.071,0.705,-35.209,1.747,9.626,5.473,37.591,5.175,-9.647,-2.67,0.0,39.3,39.9,9.603,1.643,3.454,2.146,3.578,2.547,-3.061,27.368,0.0,263.84,,275.0,275.0,2.739,2.902,21.264,24.722
12457.5,3.071,0.705,-35.209,1.747,9.626,5.473,37.591,5.175,-9.647,-2.67,0.0,39.3,39.9,9.603,1.643,3.566,2.243,3.679,2.705,-3.061,27.368,0.0,263.84,,275.0,275.0,2.931,2.904,21.254,24.662
12458.0,3.071,0.705,-35.209,1.747,9.626,5.473,37.591,5.175,-9.647,-2.67,0.0,39.3,39.9,9.603,1.643,3.489,1.977,3.667,2.415,-3.061,27.368,0.0,263.84,,275.0,275.0,3.048,2.907,21.245,24.683
12458.5,3.071,0.705,-35.209,1.747,9.626,5.439,37.605,5.177,-9.599,-2.673,0.0,39.288,39.894,9.603,1.643,3.331,1.919,3.566,2.38,-3.066,27.366,0.0,263.84,,275.0,275.0,2.887,2.91,21.262,24.688
12459.0,3.071,0.705,-35.209,1.747,9.626,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.603,1.643,3.354,2.207,3.616,2.506,-3.066,27.366,0.0,263.74,,275.0,275.0,2.799,2.912,21.269,24.696
12459.5,3.071,0.705,-35.209,1.747,9.626,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.603,1.643,3.71,2.468,3.762,2.922,-3.066,27.366,0.0,263.74,,275.0,275.0,2.921,2.915,21.27,24.711
12460.0,3.035,0.699,-35.209,1.706,9.592,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.61,1.704,3.983,2.622,3.992,3.179,-3.066,27.366,0.0,263.94,,275.0,275.0,3.216,2.918,21.259,24.734
12460.5,3.035,0.699,-35.209,1.706,9.592,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.61,1.704,3.915,2.427,4.037,2.903,-3.066,27.366,0.0,263.94,,275.0,275.0,3.444,2.919,21.275,24.711
12461.0,3.035,0.699,-35.209,1.706,9.592,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.61,1.704,3.737,2.077,3.914,2.59,-3.066,27.366,0.0,264.14,,275.0,275.0,3.321,2.921,21.27,24.641
12461.5,3.035,0.699,-35.209,1.706,9.592,5.439,37.605,5.177,-9.599,-2.673,0.0,39.3,39.9,9.61,1.704,3.477,2.329,3.778,2.692,-3.066,27.366,0.0,264.14,,275.0,275.0,3.079,2.923,21.28,24.601
12462.0,3.035,0.699,-35.209,1.706,9.592,5.44,37.609,5.148,-9.534,-2.679,0.0,39.282,39.94,9.61,1.704,3.793,2.561,3.883,2.899,-3.056,27.363,0.0,264.24,,275.0,275.0,3.069,2.925,21.261,24.574
12462.5,3.035,0.699,-35.209,1.706,9.592,5.44,37.609,5.148,-9.534,-2.679,0.0,39.3,39.9,9.61,1.704,3.913,2.556,3.969,2.996,-3.056,27.363,0.0,264.24,,275.0,275.0,3.284,2.927,21.245,24.534
12463.0,2.925,0.702,-35.209,1.7,9.671,5.44,37.609,5.148,-9.534,-2.679,0.0,39.3,39.9,9.459,1.662,3.937,2.322,3.969,2.784,-3.056,27.363,0.0,264.04,,275.0,275.0,3.358,2.929,21.253,24.487
12463.5,2.925,0.702,-35.209,1.7,9.671,5.44,37.609,5.148,-9.534,-2.679,0.0,39.3,39.9,9.459,1.662,3.675,2.128,3.879,2.513,-3.056,27.363,0.0,264.04,,275.0,275.0,3.253,2.929,21.252,24.482
12464.0,2.925,0.702,-35.209,1.7,9.671,5.44,37.609,5.148,-9.534,-2.679,0.0,39.3,39.9,9.459,1.662,3.509,1.988,3.776,2.444,-3.056,27.363,0.0,263.74,,275.0,275.0,3.049,2.928,21.262,24.504
12464.5,2.925,0.702,-35.209,1.7,9.671,5.44,37.609,5.148,-9.534,-2.679,0.0,39.3,39.9,9.459,1.662,3.65,2.318,3.827,2.852,-3.056,27.363,0.0,263.74,,275.0,275.0,2.929,2.928,21.264,24.502
12465.0,2.925,0.702,-35.209,1.7,9.671,5.445,37.592,5.12,-9.495,-2.678,0.0,39.284,39.93,9.459,1.662,4.258,2.716,4.225,3.179,-3.058,27.369,0.0,263.84,,275.0,275.0,3.162,2.928,21.25,24.513
12465.5,2.925,0.702,-35.209,1.7,9.671,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.459,1.662,4.154,2.475,4.188,2.904,-3.058,27.369,0.0,263.84,,275.0,275.0,3.595,2.928,21.247,24.508
12466.0,2.925,0.702,-35.209,1.7,9.671,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.459,1.662,3.536,2.111,3.953,2.523,-3.058,27.369,0.0,263.74,,275.0,275.0,3.43,2.928,21.262,24.508
12466.5,1.925,0.528,-33.296,1.732,9.485,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.856,1.708,3.265,1.923,3.733,2.332,-3.058,27.369,0.0,263.74,,275.0,275.0,3.031,2.928,21.256,24.506
12467.0,1.925,0.528,-33.296,1.732,9.485,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.856,1.708,3.659,2.265,3.824,2.743,-3.058,27.369,0.0,264.34,,275.0,275.0,2.813,2.912,21.255,24.529
12467.5,1.925,0.528,-33.296,1.732,9.485,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.856,1.708,3.757,2.646,3.923,3.002,-3.058,27.369,0.0,264.34,,275.0,275.0,3.123,2.896,21.243,24.552
12468.0,1.925,0.528,-33.296,1.732,9.485,5.445,37.592,5.12,-9.495,-2.678,0.0,39.3,39.9,9.856,1.708,3.837,2.768,4.038,3.098,-3.058,27.369,0.0,264.54,,275.0,275.0,3.332,2.88,21.258,24.545
12468.5,1.925,0.528,-33.296,1.732,9.485,5.456,37.581,5.147,-9.437,-2.68,0.0,39.284,39.907,9.856,1.708,3.652,2.174,3.959,2.647,-3.052,27.372,0.0,264.54,,275.0,275.0,3.435,2.864,21.256,24.571
12469.0,1.925,0.528,-33.296,1.732,9.485,5.456,37.581,5.147,-9.437,-2.68,0.0,39.3,39.9,9.856,1.708,3.378,2.051,3.772,2.444,-3.052,27.372,0.0,264.14,,275.0,275.0,3.108,2.849,21.267,24.571
12469.5,2.388,0.666,-33.873,1.742,9.44,5.456,37.581,5.147,-9.437,-2.68,0.0,39.3,39.9,9.699,1.675,3.479,2.43,3.819,2.754,-3.052,27.372,0.0,264.14,,275.0,275.0,2.911,2.833,21.257,24.551
12470.0,2.388,0.666,-33.873,1.742,9.44,5.456,37.581,5.147,-9.437,-2.68,0.0,39.3,39.9,9.699,1.675,3.947,2.849,4.0,3.25,-3.052,27.372,0.0,264.04,,275.0,275.0,3.121,2.826,21.25,24.586
12470.5,2.388,0.666,-33.873,1.742,9.44,5.456,37.581,5.147,-9.437,-2.68,0.0,39.3,39.9,9.699,1.675,4.227,2.746,4.193,3.285,-3.052,27.372,0.0,264.04,,275.0,275.0,3.512,2.819,21.275,24.592
12471.0,2.388,0.666,-33.873,1.742,9.44,5.456,37.581,5.147,-9.437,-2.68,0.0,39.3,39.9,9.699,1.675,4.042,2.527,4.131,2.894,-3.052,27.372,0.0,263.94,,275.0,275.0,3.613,2.812,21.263,24.515
12471.5,2.388,0.666,-33.873,1.742,9.44,5.454,37.602,5.164,-9.364,-2.679,0.0,39.286,39.912,9.699,1.675,3.676,2.23,3.991,2.597,-3.049,27.36,0.0,263.94,,275.0,275.0,3.399,2.805,21.274,24.446
12472.0,2.388,0.666,-33.873,1.742,9.44,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.699,1.675,3.375,2.198,3.84,2.591,-3.049,27.36,0.0,264.34,,275.0,275.0,3.123,2.798,21.267,24.422
12472.5,2.388,0.666,-33.873,1.742,9.44,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.699,1.675,4.181,3.174,4.234,3.55,-3.049,27.36,0.0,264.34,,275.0,275.0,3.001,2.791,21.281,24.386
12473.0,3.606,0.87,-35.209,1.667,9.655,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.473,1.592,4.244,2.987,4.331,3.434,-3.049,27.36,0.0,264.04,,275.0,275.0,3.785,2.785,21.289,24.408
12473.5,3.606,0.87,-35.209,1.667,9.655,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.473,1.592,4.063,2.477,4.241,2.955,-3.049,27.36,0.0,264.04,,275.0,275.0,3.749,2.798,21.278,24.43
12474.0,3.606,0.87,-35.209,1.667,9.655,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.473,1.592,3.857,2.241,4.072,2.625,-3.049,27.36,0.0,263.84,,275.0,275.0,3.434,2.812,21.26,24.459
12474.5,3.606,0.87,-35.209,1.667,9.655,5.454,37.602,5.164,-9.364,-2.679,0.0,39.3,39.9,9.473,1.592,3.297,2.278,3.89,2.624,-3.049,27.36,0.0,263.84,,275.0,275.0,3.199,2.825,21.281,24.464
12475.0,3.606,0.87,-35.209,1.667,9.655,5.427,37.665,5.153,-9.299,-2.666,0.0,39.287,39.921,9.473,1.592,3.916,2.958,4.054,3.27,-3.047,27.355,0.0,263.84,,275.0,275.0,3.022,2.837,21.288,24.511
12475.5,3.606,0.87,-35.209,1.667,9.655,5.427,37.665,5.153,-9.299,-2.666,0.0,39.3,39.9,9.473,1.592,4.393,3.167,4.307,3.659,-3.047,27.355,0.0,263.84,,275.0,275.0,3.549,2.85,21.268,24.526
12476.0,2.77,0.765,-33.69,1.708,9.514,5.427,37.665,5.153,-9.299,-2.666,0.0,39.3,39.9,9.703,1.629,4.25,2.529,4.339,2.997,-3.047,27.355,0.0,264.44,,275.0,275.0,3.882,2.862,21.278,24.53
12476.5,2.77,0.765,-33.69,1.708,9.514,5.427,37.665,5.153,-9.299,-2.666,0.0,39.3,39.9,9.703,1.629,3.565,2.276,4.079,2.648,-3.047,27.355,0.0,264.44,,275.0,275.0,3.529,2.861,21.265,24.513
12477.0,2.77,0.765,-33.69,1.708,9.514,5.427,37.665,5.153,-9.299,-2.666,0.0,39.3,39.9,9.703,1.629,3.556,2.371,3.959,2.733,-3.047,27.355,0.0,263.84,,275.0,275.0,3.142,2.859,21.303,24.515
12477.5,2.77,0.765,-33.69,1.708,9.514,5.427,37.665,5.153,-9.299,-2.666,0.0,39.3,39.9,9.703,1.629,3.884,2.779,4.063,3.162,-3.047,27.355,0.0,263.84,,275.0,275.0,3.155,2.858,21.276,24.491
12478.0,2.77,0.765,-33.69,1.708,9.514,5.443,37.607,5.146,-9.287,-2.675,0.0,39.29,39.915,9.703,1.629,4.191,2.985,4.255,3.475,-3.042,27.361,0.0,263.74,,275.0,275.0,3.472,2.856,21.281,24.518
12478.5,2.77,0.765,-33.69,1.708,9.514,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.703,1.629,4.219,2.748,4.299,3.252,-3.042,27.361,0.0,263.74,,275.0,275.0,3.727,2.855,21.293,24.548
12479.0,2.357,0.565,-35.074,1.686,9.544,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.647,1.826,4.089,2.526,4.258,2.97,-3.042,27.361,0.0,264.44,,275.0,275.0,3.63,2.854,21.3,24.526
12479.5,2.357,0.565,-35.074,1.686,9.544,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.647,1.826,3.67,2.485,3.997,2.94,-3.042,27.361,0.0,264.44,,275.0,275.0,3.461,2.846,21.282,24.521
12480.0,2.357,0.565,-35.074,1.686,9.544,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.647,1.826,4.072,2.998,4.199,3.361,-3.042,27.361,0.0,263.94,,275.0,275.0,3.273,2.838,21.27,24.516
12480.5,2.357,0.565,-35.074,1.686,9.544,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.647,1.826,4.369,3.102,4.363,3.492,-3.042,27.361,0.0,263.94,,275.0,275.0,3.658,2.83,21.296,24.559
12481.0,2.357,0.565,-35.074,1.686,9.544,5.443,37.607,5.146,-9.287,-2.675,0.0,39.3,39.9,9.647,1.826,4.37,2.881,4.417,3.303,-3.042,27.361,0.0,264.74,,275.0,275.0,3.831,2.822,21.291,24.546
12481.5,2.357,0.565,-35.074,1.686,9.544,5.424,37.565,5.123,-9.244,-2.675,0.0,39.284,39.894,9.647,1.826,4.165,2.606,4.321,3.02,-3.049,27.351,0.0,264.74,,275.0,275.0,3.743,2.814,21.283,24.591
12482.0,2.357,0.565,-35.074,1.686,9.544,5.424,37.565,5.123,-9.244,-2.675,0.0,39.3,39.9,9.647,1.826,3.59,2.233,4.075,2.667,-3.049,27.351,0.0,264.34,,275.0,275.0,3.528,2.807,21.27,24.641
12482.5,2.548,0.661,-34.423,1.739,9.563,5.424,37.565,5.123,-9.244,-2.675,0.0,39.3,39.9,9.642,1.595,3.745,2.567,4.049,2.999,-3.049,27.351,0.0,264.34,,275.0,275.0,3.141,2.799,21.273,24.582
12483.0,2.548,0.661,-34.423,1.739,9.563,5.424,37.565,5.123,-9.244,-2.675,0.0,39.3,39.9,9.642,1.595,4.552,3.163,4.453,3.629,-3.049,27.351,0.0,263.24,,275.0,275.0,3.34,2.795,21.266,24.5
12483.5,2.548,0.661,-34.423,1.739,9.563,5.424,37.565,5.123,-9.244,-2.675,0.0,39.3,39.9,9.642,1.595,4.463,2.896,4.516,3.348,-3.049,27.351,0.0,263.24,,275.0,275.0,3.949,2.791,21.275,24.551
12484.0,2.548,0.661,-34.423,1.739,9.563,5.424,37.565,5.123,-9.244,-2.675,0.0,39.3,39.9,9.642,1.595,4.007,2.666,4.37,3.077,-3.049,27.351,0.0,264.04,,275.0,275.0,3.806,2.787,21.263,24.585
12484.5,2.548,0.661,-34.423,1.739,9.563,5.407,37.603,5.137,-9.175,-2.657,0.0,39.297,39.947,9.642,1.595,3.666,2.228,4.128,2.728,-3.04,27.358,0.0,264.04,,275.0,275.0,3.53,2.783,21.268,24.636
12485.0,2.548,0.661,-34.423,1.739,9.563,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.642,1.595,3.702,2.683,4.121,3.109,-3.04,27.358,0.0,263.94,,275.0,275.0,3.187,2.779,21.266,24.65
12485.5,3.487,0.876,-34.861,1.764,9.604,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.584,1.557,4.209,3.304,4.34,3.611,-3.04,27.358,0.0,263.94,,275.0,275.0,3.404,2.776,21.273,24.742
12486.0,3.487,0.876,-34.861,1.764,9.604,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.584,1.557,4.622,3.215,4.533,3.645,-3.04,27.358,0.0,263.84,,275.0,275.0,3.866,2.787,21.266,24.753
12486.5,3.487,0.876,-34.861,1.764,9.604,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.584,1.557,4.436,2.936,4.522,3.387,-3.04,27.358,0.0,263.84,,275.0,275.0,4.004,2.799,21.284,24.722
12487.0,3.487,0.876,-34.861,1.764,9.604,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.584,1.557,3.731,2.352,4.217,2.849,-3.04,27.358,0.0,264.04,,275.0,275.0,3.82,2.81,21.273,24.709
12487.5,3.487,0.876,-34.861,1.764,9.604,5.407,37.603,5.137,-9.175,-2.657,0.0,39.3,39.9,9.584,1.557,3.899,2.766,4.229,3.296,-3.04,27.358,0.0,264.04,,275.0,275.0,3.287,2.821,21.299,24.696
12488.0,3.487,0.876,-34.861,1.764,9.604,5.443,37.641,5.154,-9.099,-2.678,0.0,39.288,39.977,9.584,1.557,4.358,3.409,4.468,3.681,-3.043,27.338,0.0,263.64,,275.0,275.0,3.547,2.832,21.304,24.711
12488.5,3.487,0.876,-34.861,1.764,9.604,5.443,37.641,5.154,-9.099,-2.678,0.0,39.3,40.0,9.584,1.557,4.621,3.288,4.595,3.61,-3.043,27.338,0.0,263.64,,275.0,275.0,3.979,2.843,21.297,24.691
12489.0,2.918,0.736,-35.209,1.716,9.631,5.443,37.641,5.154,-9.099,-2.678,0.0,39.3,40.0,9.572,1.613,4.404,2.967,4.534,3.366,-3.043,27.338,0.0,263.84,,275.0,275.0,4.029,2.853,21.291,24.645
12489.5,2.918,0.736,-35.209,1.716,9.631,5.443,37.641,5.154,-9.099,-2.678,0.0,39.3,40.0,9.572,1.613,3.79,2.673,4.346,3.034,-3.043,27.338,0.0,263.84,,275.0,275.0,3.818,2.854,21.316,24.649
12490.0,2.918,0.736,-35.209,1.716,9.631,5.443,37.641,5.154,-9.099,-2.678,0.0,39.3,40.0,9.572,1.613,3.667,2.565,4.197,2.979,-3.043,27.338,0.0,263.44,,275.0,275.0,3.461,2.855,21.299,24.652
12490.5,2.918,0.736,-35.209,1.716,9.631,5.443,37.641,5.154,-9.099,-2.678,0.0,39.3,40.0,9.572,1.613,4.504,3.341,4.512,3.863,-3.043,27.338,0.0,263.44,,275.0,275.0,3.352,2.856,21.302,24.617
12491.0,2.918,0.736,-35.209,1.716,9.631,5.415,37.598,5.127,-9.081,-2.669,0.0,39.301,39.926,9.572,1.613,4.64,3.081,4.66,3.67,-3.035,27.344,0.0,263.74,,275.0,275.0,4.055,2.857,21.294,24.591
12491.5,2.918,0.736,-35.209,1.716,9.631,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.572,1.613,4.477,2.913,4.621,3.388,-3.035,27.344,0.0,263.74,,275.0,275.0,4.013,2.858,21.316,24.622
12492.0,3.06,0.738,-35.209,1.712,9.615,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.535,1.811,3.975,2.588,4.409,3.049,-3.035,27.344,0.0,263.94,,275.0,275.0,3.85,2.859,21.303,24.589
12492.5,3.06,0.738,-35.209,1.712,9.615,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.535,1.811,4.156,2.809,4.407,3.347,-3.035,27.344,0.0,263.94,,275.0,275.0,3.505,2.863,21.319,24.56
12493.0,3.06,0.738,-35.209,1.712,9.615,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.535,1.811,4.492,3.344,4.6,3.775,-3.035,27.344,0.0,263.64,,275.0,275.0,3.68,2.866,21.313,24.644
12493.5,3.06,0.738,-35.209,1.712,9.615,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.535,1.811,4.627,3.401,4.697,3.73,-3.035,27.344,0.0,263.64,,275.0,275.0,4.053,2.869,21.32,24.641
12494.0,3.06,0.738,-35.209,1.712,9.615,5.415,37.598,5.127,-9.081,-2.669,0.0,39.3,39.9,9.535,1.811,4.284,2.86,4.59,3.343,-3.035,27.344,0.0,263.64,,275.0,275.0,4.114,2.872,21.321,24.606
12494.5,3.06,0.738,-35.209,1.712,9.615,5.413,37.571,5.127,-9.027,-2.671,0.0,39.295,39.937,9.535,1.811,3.958,2.708,4.436,3.157,-3.043,27.328,0.0,263.64,,275.0,275.0,3.769,2.875,21.319,24.535
12495.0,3.06,0.738,-35.209,1.712,9.615,5.413,37.571,5.127,-9.027,-2.671,0.0,39.3,39.9,9.535,1.811,4.161,2.986,4.469,3.354,-3.043,27.328,0.0,263.84,,275.0,275.0,3.565,2.878,21.324,24.518
12495.5,2.778,0.701,-34.152,1.729,9.729,5.413,37.571,5.127,-9.027,-2.671,0.0,39.3,39.9,9.671,1.498,4.578,3.322,4.599,3.783,-3.043,27.328,0.0,263.84,,275.0,275.0,3.742,2.881,21.311,24.519
12496.0,2.778,0.701,-34.152,1.729,9.729,5.413,37.571,5.127,-9.027,-2.671,0.0,39.3,39.9,9.671,1.498,4.622,3.228,4.718,3.761,-3.043,27.328,0.0,263.74,,275.0,275.0,4.071,2.88,21.314,24.458
12496.5,2.778,0.701,-34.152,1.729,9.729,5.413,37.571,5.127,-9.027,-2.671,0.0,39.3,39.9,9.671,1.498,4.575,2.996,4.716,3.505,-3.043,27.328,0.0,263.74,,275.0,275.0,4.082,2.878,21.307,24.438
12497.0,2.778,0.701,-34.152,1.729,9.729,5.413,37.571,5.127,-9.027,-2.671,0.0,39.3,39.9,9.671,1.498,4.398,2.76,4.596,3.204,-3.043,27.328,0.0,263.54,,275.0,275.0,3.948,2.876,21.324,24.479
12497.5,2.778,0.701,-34.152,1.729,9.729,5.403,37.622,5.154,-8.948,-2.674,0.0,39.29,39.926,9.671,1.498,4.184,3.035,4.448,3.449,-3.043,27.318,0.0,263.54,,275.0,275.0,3.739,2.875,21.322,24.455
12498.0,2.778,0.701,-34.152,1.729,9.729,5.403,37.622,5.154,-8.948,-2.674,0.0,39.3,39.9,9.671,1.498,4.569,3.257,4.624,3.798,-3.043,27.318,0.0,263.64,,275.0,275.0,3.779,2.873,21.302,24.506
12498.5,3.302,0.851,-34.043,1.708,9.497,5.403,37.622,5.154,-8.948,-2.674,0.0,39.3,39.9,9.782,1.681,4.576,3.241,4.717,3.771,-3.043,27.318,0.0,263.64,,275.0,275.0,4.062,2.872,21.312,24.52
12499.0,3.302,0.851,-34.043,1.708,9.497,5.403,37.622,5.154,-8.948,-2.674,0.0,39.3,39.9,9.782,1.681,4.523,2.9,4.673,3.396,-3.043,27.318,0.0,263.84,,275.0,275.0,4.076,2.879,21.308,24.507
12499.5,3.302,0.851,-34.043,1.708,9.497,5.403,37.622,5.154,-8.948,-2.674,0.0,39.3,39.9,9.782,1.681,4.187,2.677,4.502,3.09,-3.043,27.318,0.0,263.84,,275.0,275.0,3.873,2.886,21.322,24.53
12500.0,3.302,0.851,-34.043,1.708,9.497,5.403,37.622,5.154,-8.948,-2.674,0.0,39.3,39.9,9.782,1.681,3.854,2.645,4.365,3.126,-3.043,27.318,0.0,263.54,,275.0,275.0,3.614,2.892,21.309,24.485
12500.5,3.302,0.851,-34.043,1.708,9.497,5.442,37.626,5.141,-8.919,-2.671,0.0,39.286,39.948,9.782,1.681,4.275,3.143,4.52,3.584,-3.039,27.322,0.0,263.54,,275.0,275.0,3.497,2.899,21.306,24.468
12501.0,3.302,0.851,-34.043,1.708,9.497,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.782,1.681,4.646,3.376,4.695,3.891,-3.039,27.322,0.0,263.74,,275.0,275.0,3.881,2.906,21.331,24.414
12501.5,3.302,0.851,-34.043,1.708,9.497,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.782,1.681,4.554,2.922,4.753,3.46,-3.039,27.322,0.0,263.74,,275.0,275.0,4.152,2.912,21.31,24.393
12502.0,3.07,0.678,-35.209,1.64,9.611,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.609,1.707,4.351,2.706,4.619,3.236,-3.039,27.322,0.0,263.74,,275.0,275.0,3.922,2.919,21.3,24.382
12502.5,3.07,0.678,-35.209,1.64,9.611,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.609,1.707,4.36,2.889,4.603,3.442,-3.039,27.322,0.0,263.74,,275.0,275.0,3.728,2.921,21.323,24.476
12503.0,3.07,0.678,-35.209,1.64,9.611,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.609,1.707,4.458,3.415,4.716,3.814,-3.039,27.322,0.0,263.94,,275.0,275.0,3.824,2.924,21.306,24.509
12503.5,3.07,0.678,-35.209,1.64,9.611,5.442,37.626,5.141,-8.919,-2.671,0.0,39.3,39.9,9.609,1.707,4.779,3.469,4.828,3.826,-3.039,27.322,0.0,263.94,,275.0,275.0,4.101,2.926,21.309,24.537
12504.0,3.07,0.678,-35.209,1.64,9.611,5.424,37.557,5.136,-8.877,-2.672,0.0,39.292,39.96,9.609,1.707,4.751,3.263,4.849,3.733,-3.044,27.316,0.0,263.54,,275.0,275.0,4.225,2.928,21.278,24.536
12504.5,3.07,0.678,-35.209,1.64,9.611,5.424,37.557,5.136,-8.877,-2.672,0.0,39.3,40.0,9.609,1.707,4.513,3.001,4.768,3.477,-3.044,27.316,0.0,263.54,,275.0,275.0,4.149,2.931,21.293,24.524
12505.0,3.303,0.812,-35.063,1.644,9.589,5.424,37.557,5.136,-8.877,-2.672,0.0,39.3,40.0,9.671,1.826,4.242,2.989,4.562,3.477,-3.044,27.316,0.0,263.54,,275.0,275.0,3.94,2.933,21.296,24.528
12505.5,3.303,0.812,-35.063,1.644,9.589,5.424,37.557,5.136,-8.877,-2.672,0.0,39.3,40.0,9.671,1.826,4.619,3.352,4.73,3.85,-3.044,27.316,0.0,263.54,,275.0,275.0,3.817,2.939,21.295,24.516
12506.0,3.303,0.812,-35.063,1.644,9.589,5.424,37.557,5.136,-8.877,-2.672,0.0,39.3,40.0,9.671,1.826,4.791,3.371,4.86,3.956,-3.044,27.316,0.0,263.34,,275.0,275.0,4.138,2.945,21.275,24.526
12506.5,3.303,0.812,-35.063,1.644,9.589,5.424,37.557,5.136,-8.877,-2.672,0.0,39.3,40.0,9.671,1.826,4.705,3.113,4.847,3.682,-3.044,27.316,0.0,263.34,,275.0,275.0,4.245,2.951,21.27,24.525
12507.0,3.303,0.812,-35.063,1.644,9.589,5.44,37.588,5.137,-8.822,-2.681,0.0,39.28,39.918,9.671,1.826,4.411,2.866,4.721,3.31,-3.057,27.3,0.0,263.74,,275.0,275.0,4.087,2.957,21.3,24.514
12507.5,3.303,0.812,-35.063,1.644,9.589,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.671,1.826,4.205,2.83,4.614,3.322,-3.057,27.3,0.0,263.74,,275.0,275.0,3.827,2.962,21.293,24.456
12508.0,3.303,0.812,-35.063,1.644,9.589,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.671,1.826,4.462,3.096,4.663,3.627,-3.057,27.3,0.0,263.04,,275.0,275.0,3.743,2.968,21.303,24.441
12508.5,3.723,0.899,-35.209,1.702,9.656,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.559,1.791,4.788,3.487,4.874,3.861,-3.057,27.3,0.0,263.04,,275.0,275.0,3.962,2.973,21.296,24.405
12509.0,3.723,0.899,-35.209,1.702,9.656,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.559,1.791,4.441,3.239,4.787,3.594,-3.057,27.3,0.0,263.34,,275.0,275.0,4.253,2.986,21.303,24.369
12509.5,3.723,0.899,-35.209,1.702,9.656,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.559,1.791,3.974,2.865,4.598,3.313,-3.057,27.3,0.0,263.34,,275.0,275.0,4.015,2.998,21.316,24.324
12510.0,3.723,0.899,-35.209,1.702,9.656,5.44,37.588,5.137,-8.822,-2.681,0.0,39.3,39.9,9.559,1.791,4.059,2.853,4.521,3.296,-3.057,27.3,0.0,262.74,,275.0,275.0,3.687,3.01,21.315,24.294
12510.5,3.723,0.899,-35.209,1.702,9.656,5.395,37.636,5.172,-8.76,-2.68,0.0,39.27,39.973,9.559,1.791,4.333,3.185,4.596,3.61,-3.043,27.3,0.0,262.74,,275.0,275.0,3.682,3.021,21.317,24.246
12511.0,3.723,0.899,-35.209,1.702,9.656,5.395,37.636,5.172,-8.76,-2.68,0.0,39.3,40.0,9.559,1.791,4.806,3.442,4.81,4.02,-3.043,27.3,0.0,262.74,,275.0,275.0,3.931,3.033,21.332,24.286
12511.5,3.051,0.731,-35.209,1.759,9.624,5.395,37.636,5.172,-8.76,-2.68,0.0,39.3,40.0,9.557,1.638,4.763,3.34,4.904,3.901,-3.043,27.3,0.0,262.74,,275.0,275.0,4.269,3.044,21.334,24.28
12512.0,3.051,0.731,-35.209,1.759,9.624,5.395,37.636,5.172,-8.76,-2.68,0.0,39.3,40.0,9.557,1.638,4.251,2.771,4.667,3.218,-3.043,27.3,0.0,263.34,,275.0,275.0,4.227,3.044,21.346,24.295
12512.5,3.051,0.731,-35.209,1.759,9.624,5.395,37.636,5.172,-8.76,-2.68,0.0,39.3,40.0,9.557,1.638,4.098,2.871,4.541,3.316,-3.043,27.3,0.0,263.34,,275.0,275.0,3.727,3.044,21.348,24.294
12513.0,3.051,0.731,-35.209,1.759,9.624,5.395,37.636,5.172,-8.76,-2.68,0.0,39.3,40.0,9.557,1.638,4.364,3.207,4.627,3.705,-3.043,27.3,0.0,263.04,,275.0,275.0,3.707,3.044,21.323,24.317
12513.5,3.051,0.731,-35.209,1.759,9.624,5.453,37.61,5.126,-8.73,-2.664,0.0,39.275,39.934,9.557,1.638,4.655,3.609,4.824,3.954,-3.048,27.301,0.0,263.04,,275.0,275.0,3.976,3.045,21.336,24.341
12514.0,3.051,0.731,-35.209,1.759,9.624,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.557,1.638,4.718,3.427,4.884,3.884,-3.048,27.301,0.0,263.74,,275.0,275.0,4.26,3.045,21.355,24.342
12514.5,3.051,0.731,-35.209,1.759,9.624,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.557,1.638,4.205,2.847,4.71,3.327,-3.048,27.301,0.0,263.74,,275.0,275.0,4.228,3.045,21.354,24.394
12515.0,2.177,0.637,-33.979,1.77,9.58,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.726,1.743,4.093,2.616,4.514,3.055,-3.048,27.301,0.0,263.54,,275.0,275.0,3.772,3.045,21.381,24.411
12515.5,2.177,0.637,-33.979,1.77,9.58,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.726,1.743,3.991,2.807,4.439,3.273,-3.048,27.301,0.0,263.54,,275.0,275.0,3.57,3.031,21.354,24.424
12516.0,2.177,0.637,-33.979,1.77,9.58,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.726,1.743,4.601,3.535,4.774,3.976,-3.048,27.301,0.0,263.84,,275.0,275.0,3.627,3.017,21.345,24.431
12516.5,2.177,0.637,-33.979,1.77,9.58,5.453,37.61,5.126,-8.73,-2.664,0.0,39.3,39.9,9.726,1.743,4.694,3.327,4.851,3.79,-3.048,27.301,0.0,263.84,,275.0,275.0,4.221,3.003,21.356,24.437
12517.0,2.177,0.637,-33.979,1.77,9.58,5.446,37.551,5.145,-8.707,-2.654,0.0,39.273,39.897,9.726,1.743,4.23,2.911,4.704,3.433,-3.047,27.301,0.0,263.74,,275.0,275.0,4.165,2.989,21.387,24.455
12517.5,2.177,0.637,-33.979,1.77,9.58,5.446,37.551,5.145,-8.707,-2.654,0.0,39.3,39.9,9.726,1.743,3.977,2.602,4.498,3.121,-3.047,27.301,0.0,263.74,,275.0,275.0,3.82,2.976,21.373,24.456
12518.0,3.121,0.765,-35.194,1.721,9.71,5.446,37.551,5.145,-8.707,-2.654,0.0,39.3,39.9,9.645,1.678,4.06,2.951,4.508,3.331,-3.047,27.301,0.0,263.74,,275.0,275.0,3.549,2.963,21.368,24.483
12518.5,3.121,0.765,-35.194,1.721,9.71,5.446,37.551,5.145,-8.707,-2.654,0.0,39.3,39.9,9.645,1.678,4.417,3.282,4.602,3.657,-3.047,27.301,0.0,263.74,,275.0,275.0,3.712,2.966,21.372,24.486
12519.0,3.121,0.765,-35.194,1.721,9.71,5.446,37.551,5.145,-8.707,-2.654,0.0,39.3,39.9,9.645,1.678,4.562,3.333,4.688,3.782,-3.047,27.301,0.0,263.44,,275.0,275.0,3.99,2.968,21.366,24.475
12519.5,3.121,0.765,-35.194,1.721,9.71,5.446,37.551,5.145,-8.707,-2.654,0.0,39.3,39.9,9.645,1.678,4.458,2.902,4.664,3.341,-3.047,27.301,0.0,263.44,,275.0,275.0,4.091,2.971,21.384,24.477
12520.0,3.121,0.765,-35.194,1.721,9.71,5.441,37.577,5.142,-8.656,-2.665,0.0,39.274,39.941,9.645,1.678,4.088,2.705,4.495,3.156,-3.051,27.302,0.0,263.64,,275.0,275.0,3.841,2.973,21.375,24.468
12520.5,3.121,0.765,-35.194,1.721,9.71,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.645,1.678,4.124,2.872,4.46,3.312,-3.051,27.302,0.0,263.64,,275.0,275.0,3.611,2.975,21.39,24.505
12521.0,3.121,0.765,-35.194,1.721,9.71,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.645,1.678,4.294,3.381,4.575,3.81,-3.051,27.302,0.0,263.84,,275.0,275.0,3.692,2.978,21.378,24.518
