t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12521.5,2.827,0.762,-33.728,1.733,9.534,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.779,1.633,4.511,3.584,4.739,3.88,-3.051,27.302,0.0,263.84,,275.0,275.0,4.015,2.98,21.378,24.518
12522.0,2.827,0.762,-33.728,1.733,9.534,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.779,1.633,4.501,3.287,4.773,3.711,-3.051,27.302,0.0,264.34,,275.0,275.0,4.178,2.978,21.389,24.544
12522.5,2.827,0.762,-33.728,1.733,9.534,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.779,1.633,4.312,2.873,4.634,3.351,-3.051,27.302,0.0,264.34,,275.0,275.0,4.068,2.975,21.386,24.528
12523.0,2.827,0.762,-33.728,1.733,9.534,5.441,37.577,5.142,-8.656,-2.665,0.0,39.3,39.9,9.779,1.633,4.123,3.002,4.468,3.475,-3.051,27.302,0.0,264.04,,275.0,275.0,3.792,2.973,21.389,24.543
12523.5,2.827,0.762,-33.728,1.733,9.534,5.412,37.639,5.172,-8.581,-2.666,0.0,39.278,39.96,9.779,1.633,4.404,3.4,4.629,3.772,-3.041,27.303,0.0,264.04,,275.0,275.0,3.767,2.97,21.388,24.54
12524.0,2.827,0.762,-33.728,1.733,9.534,5.412,37.639,5.172,-8.581,-2.666,0.0,39.3,40.0,9.779,1.633,4.678,3.457,4.771,3.886,-3.041,27.303,0.0,263.54,,275.0,275.0,4.051,2.968,21.392,24.549
12524.5,3.115,0.763,-35.209,1.707,9.63,5.412,37.639,5.172,-8.581,-2.666,0.0,39.3,40.0,9.533,1.614,4.599,3.242,4.806,3.703,-3.041,27.303,0.0,263.54,,275.0,275.0,4.198,2.966,21.385,24.543
12525.0,3.115,0.763,-35.209,1.707,9.63,5.412,37.639,5.172,-8.581,-2.666,0.0,39.3,40.0,9.533,1.614,4.34,2.95,4.669,3.4,-3.041,27.303,0.0,263.54,,275.0,275.0,4.088,2.968,21.394,24.533
12525.5,3.115,0.763,-35.209,1.707,9.63,5.412,37.639,5.172,-8.581,-2.666,0.0,39.3,40.0,9.533,1.614,3.908,2.621,4.483,3.124,-3.041,27.303,0.0,263.54,,275.0,275.0,3.84,2.971,21.391,24.49
12526.0,3.115,0.763,-35.209,1.707,9.63,5.412,37.639,5.172,-8.581,-2.666,0.0,39.3,40.0,9.533,1.614,4.04,3.05,4.5,3.516,-3.041,27.303,0.0,263.94,,275.0,275.0,3.534,2.973,21.405,24.421
12526.5,3.115,0.763,-35.209,1.707,9.63,5.448,37.593,5.153,-8.556,-2.653,0.0,39.286,39.941,9.533,1.614,4.645,3.373,4.759,3.782,-3.026,27.31,0.0,263.94,,275.0,275.0,3.776,2.975,21.396,24.423
12527.0,3.115,0.763,-35.209,1.707,9.63,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.533,1.614,4.634,3.217,4.776,3.661,-3.026,27.31,0.0,263.44,,275.0,275.0,4.14,2.978,21.397,24.418
12527.5,2.224,0.639,-34.069,1.728,9.572,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.72,1.731,4.5,3.014,4.731,3.486,-3.026,27.31,0.0,263.44,,275.0,275.0,4.072,2.98,21.416,24.408
12528.0,2.224,0.639,-34.069,1.728,9.572,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.72,1.731,4.13,2.742,4.603,3.228,-3.026,27.31,0.0,264.14,,275.0,275.0,3.933,2.967,21.402,24.424
12528.5,2.224,0.639,-34.069,1.728,9.572,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.72,1.731,4.232,3.028,4.574,3.516,-3.026,27.31,0.0,264.14,,275.0,275.0,3.675,2.955,21.398,24.457
12529.0,2.224,0.639,-34.069,1.728,9.572,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.72,1.731,4.609,3.49,4.747,3.919,-3.026,27.31,0.0,263.04,,275.0,275.0,3.837,2.943,21.403,24.465
12529.5,2.224,0.639,-34.069,1.728,9.572,5.448,37.593,5.153,-8.556,-2.653,0.0,39.3,39.9,9.72,1.731,4.839,3.43,4.881,3.904,-3.026,27.31,0.0,263.04,,275.0,275.0,4.191,2.932,21.404,24.406
12530.0,2.224,0.639,-34.069,1.728,9.572,5.452,37.533,5.149,-8.525,-2.657,0.0,39.281,39.939,9.72,1.731,4.672,3.232,4.901,3.701,-3.035,27.3,0.0,264.14,,275.0,275.0,4.263,2.92,21.409,24.376
12530.5,2.224,0.639,-34.069,1.728,9.572,5.452,37.533,5.149,-8.525,-2.657,0.0,39.3,39.9,9.72,1.731,3.806,2.635,4.481,3.117,-3.035,27.3,0.0,264.14,,275.0,275.0,4.126,2.909,21.405,24.381
12531.0,2.781,0.75,-34.179,1.794,9.575,5.452,37.533,5.149,-8.525,-2.657,0.0,39.3,39.9,9.664,1.667,4.092,2.891,4.475,3.379,-3.035,27.3,0.0,264.14,,275.0,275.0,3.51,2.897,21.412,24.423
12531.5,2.781,0.75,-34.179,1.794,9.575,5.452,37.533,5.149,-8.525,-2.657,0.0,39.3,39.9,9.664,1.667,4.225,3.337,4.576,3.625,-3.035,27.3,0.0,264.14,,275.0,275.0,3.709,2.895,21.404,24.416
12532.0,2.781,0.75,-34.179,1.794,9.575,5.452,37.533,5.149,-8.525,-2.657,0.0,39.3,39.9,9.664,1.667,4.438,3.367,4.662,3.706,-3.035,27.3,0.0,264.04,,275.0,275.0,3.941,2.894,21.405,24.398
12532.5,2.781,0.75,-34.179,1.794,9.575,5.452,37.533,5.149,-8.525,-2.657,0.0,39.3,39.9,9.664,1.667,4.599,3.206,4.732,3.616,-3.035,27.3,0.0,264.04,,275.0,275.0,4.043,2.892,21.411,24.471
12533.0,2.781,0.75,-34.179,1.794,9.575,5.483,37.586,5.169,-8.451,-2.645,0.0,39.288,39.969,9.664,1.667,4.254,2.998,4.655,3.417,-3.023,27.297,0.0,264.04,,275.0,275.0,4.038,2.89,21.408,24.484
12533.5,2.781,0.75,-34.179,1.794,9.575,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.664,1.667,3.876,2.784,4.485,3.226,-3.023,27.297,0.0,264.04,,275.0,275.0,3.831,2.888,21.395,24.547
12534.0,3.449,0.938,-34.066,1.778,9.527,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.68,1.689,4.405,3.31,4.625,3.807,-3.023,27.297,0.0,263.94,,275.0,275.0,3.593,2.886,21.403,24.566
12534.5,3.449,0.938,-34.066,1.778,9.527,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.68,1.689,4.466,3.362,4.746,3.855,-3.023,27.297,0.0,263.94,,275.0,275.0,4.037,2.896,21.397,24.582
12535.0,3.449,0.938,-34.066,1.778,9.527,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.68,1.689,4.479,3.041,4.709,3.574,-3.023,27.297,0.0,263.64,,275.0,275.0,4.107,2.905,21.399,24.579
12535.5,3.449,0.938,-34.066,1.778,9.527,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.68,1.689,4.168,2.843,4.607,3.252,-3.023,27.297,0.0,263.64,,275.0,275.0,3.951,2.914,21.405,24.552
12536.0,3.449,0.938,-34.066,1.778,9.527,5.483,37.586,5.169,-8.451,-2.645,0.0,39.3,40.0,9.68,1.689,3.719,2.585,4.381,3.085,-3.023,27.297,0.0,263.94,,275.0,275.0,3.717,2.922,21.414,24.444
12536.5,3.449,0.938,-34.066,1.778,9.527,5.487,37.632,5.182,-8.392,-2.64,0.0,39.288,39.957,9.68,1.689,4.033,2.907,4.437,3.383,-3.027,27.303,0.0,263.94,,275.0,275.0,3.443,2.931,21.411,24.412
12537.0,3.449,0.938,-34.066,1.778,9.527,5.487,37.632,5.182,-8.392,-2.64,0.0,39.3,40.0,9.68,1.689,4.395,3.441,4.605,3.827,-3.027,27.303,0.0,264.24,,275.0,275.0,3.69,2.939,21.402,24.399
12537.5,3.338,0.765,-35.209,1.689,9.657,5.487,37.632,5.182,-8.392,-2.64,0.0,39.3,40.0,9.594,1.711,4.529,3.157,4.733,3.614,-3.027,27.303,0.0,264.24,,275.0,275.0,4.067,2.948,21.408,24.324
12538.0,3.338,0.765,-35.209,1.689,9.657,5.487,37.632,5.182,-8.392,-2.64,0.0,39.3,40.0,9.594,1.711,4.303,2.949,4.658,3.411,-3.027,27.303,0.0,263.84,,275.0,275.0,4.008,2.954,21.407,24.276
12538.5,3.338,0.765,-35.209,1.689,9.657,5.487,37.632,5.182,-8.392,-2.64,0.0,39.3,40.0,9.594,1.711,4.182,2.649,4.519,3.088,-3.027,27.303,0.0,263.84,,275.0,275.0,3.83,2.96,21.398,24.202
12539.0,3.338,0.765,-35.209,1.689,9.657,5.487,37.632,5.182,-8.392,-2.64,0.0,39.3,40.0,9.594,1.711,3.831,2.71,4.369,3.174,-3.027,27.303,0.0,264.24,,275.0,275.0,3.61,2.967,21.411,24.189
12539.5,3.338,0.765,-35.209,1.689,9.657,5.481,37.641,5.205,-8.36,-2.65,0.0,39.293,39.953,9.594,1.711,4.197,3.128,4.465,3.594,-3.02,27.308,0.0,264.24,,275.0,275.0,3.521,2.973,21.395,24.163
12540.0,3.338,0.765,-35.209,1.689,9.657,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.594,1.711,4.386,3.418,4.664,3.781,-3.02,27.308,0.0,264.34,,275.0,275.0,3.846,2.979,21.408,24.132
12540.5,3.013,0.727,-35.209,1.705,9.605,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.658,1.883,4.233,3.191,4.631,3.581,-3.02,27.308,0.0,264.34,,275.0,275.0,4.062,2.985,21.406,24.122
12541.0,3.013,0.727,-35.209,1.705,9.605,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.658,1.883,3.902,2.584,4.388,3.053,-3.02,27.308,0.0,264.14,,275.0,275.0,3.909,2.985,21.411,24.133
12541.5,3.013,0.727,-35.209,1.705,9.605,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.658,1.883,3.984,2.905,4.39,3.393,-3.02,27.308,0.0,264.14,,275.0,275.0,3.482,2.986,21.406,24.135
12542.0,3.013,0.727,-35.209,1.705,9.605,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.658,1.883,4.363,3.368,4.578,3.791,-3.02,27.308,0.0,264.14,,275.0,275.0,3.668,2.986,21.412,24.15
12542.5,3.013,0.727,-35.209,1.705,9.605,5.481,37.641,5.205,-8.36,-2.65,0.0,39.3,40.0,9.658,1.883,4.775,3.494,4.79,3.929,-3.02,27.308,0.0,264.14,,275.0,275.0,4.025,2.986,21.401,24.061
12543.0,3.013,0.727,-35.209,1.705,9.605,5.486,37.562,5.174,-8.409,-2.657,0.0,39.287,39.949,9.658,1.883,4.744,3.268,4.865,3.772,-3.023,27.301,0.0,264.34,,275.0,275.0,4.247,2.987,21.406,24.07
12543.5,3.013,0.727,-35.209,1.705,9.605,5.486,37.562,5.174,-8.409,-2.657,0.0,39.3,39.9,9.658,1.883,4.256,2.924,4.702,3.384,-3.023,27.301,0.0,264.34,,275.0,275.0,4.162,2.987,21.416,24.033
12544.0,2.731,0.615,-35.209,1.747,9.603,5.486,37.562,5.174,-8.409,-2.657,0.0,39.3,39.9,9.608,1.79,3.755,2.612,4.454,3.111,-3.023,27.301,0.0,264.04,,275.0,275.0,3.817,2.988,21.423,24.001
12544.5,2.731,0.615,-35.209,1.747,9.603,5.486,37.562,5.174,-8.409,-2.657,0.0,39.3,39.9,9.608,1.79,4.129,3.028,4.513,3.471,-3.023,27.301,0.0,264.04,,275.0,275.0,3.483,2.983,21.41,24.002
12545.0,2.731,0.615,-35.209,1.747,9.603,5.486,37.562,5.174,-8.409,-2.657,0.0,39.3,39.9,9.608,1.79,4.764,3.407,4.828,3.877,-3.023,27.301,0.0,264.04,,275.0,275.0,3.785,2.979,21.411,24.002
12545.5,2.731,0.615,-35.209,1.747,9.603,5.486,37.562,5.174,-8.409,-2.657,0.0,39.3,39.9,9.608,1.79,4.632,3.193,4.829,3.686,-3.023,27.301,0.0,264.04,,275.0,275.0,4.219,2.975,21.409,23.997
12546.0,2.731,0.615,-35.209,1.747,9.603,5.43,37.551,5.156,-8.357,-2.652,0.0,39.287,39.983,9.608,1.79,4.27,2.846,4.694,3.333,-3.022,27.301,0.0,264.44,,275.0,275.0,4.085,2.971,21.406,24.014
12546.5,2.731,0.615,-35.209,1.747,9.603,5.43,37.551,5.156,-8.357,-2.652,0.0,39.3,40.0,9.608,1.79,3.757,2.654,4.436,3.157,-3.022,27.301,0.0,264.44,,275.0,275.0,3.786,2.967,21.421,24.029
12547.0,3.135,0.782,-34.524,1.747,9.619,5.43,37.551,5.156,-8.357,-2.652,0.0,39.3,40.0,9.71,1.509,4.098,3.072,4.498,3.586,-3.022,27.301,0.0,264.54,,275.0,275.0,3.501,2.963,21.427,24.075
12547.5,3.135,0.782,-34.524,1.747,9.619,5.43,37.551,5.156,-8.357,-2.652,0.0,39.3,40.0,9.71,1.509,4.563,3.51,4.716,3.929,-3.022,27.301,0.0,264.54,,275.0,275.0,3.814,2.966,21.432,24.109
12548.0,3.135,0.782,-34.524,1.747,9.619,5.43,37.551,5.156,-8.357,-2.652,0.0,39.3,40.0,9.71,1.509,4.753,3.374,4.853,3.835,-3.022,27.301,0.0,263.94,,275.0,275.0,4.179,2.969,21.45,24.122
12548.5,3.135,0.782,-34.524,1.747,9.619,5.43,37.551,5.156,-8.357,-2.652,0.0,39.3,40.0,9.71,1.509,3.923,2.748,4.575,3.214,-3.022,27.301,0.0,263.94,,275.0,275.0,4.204,2.972,21.415,24.108
12549.0,3.135,0.782,-34.524,1.747,9.619,5.455,37.621,5.205,-8.277,-2.647,0.0,39.287,39.926,9.71,1.509,3.965,2.778,4.461,3.249,-3.018,27.303,0.0,264.04,,275.0,275.0,3.615,2.974,21.429,24.148
12549.5,3.135,0.782,-34.524,1.747,9.619,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.71,1.509,4.16,3.109,4.532,3.636,-3.018,27.303,0.0,264.04,,275.0,275.0,3.613,2.977,21.434,24.128
12550.0,3.135,0.782,-34.524,1.747,9.619,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.71,1.509,4.487,3.46,4.744,3.941,-3.018,27.303,0.0,263.84,,275.0,275.0,3.859,2.98,21.434,24.17
12550.5,3.249,0.769,-35.209,1.704,9.627,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.584,1.726,4.648,3.468,4.843,3.937,-3.018,27.303,0.0,263.84,,275.0,275.0,4.158,2.982,21.437,24.221
12551.0,3.249,0.769,-35.209,1.704,9.627,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.584,1.726,4.486,3.068,4.779,3.629,-3.018,27.303,0.0,263.54,,275.0,275.0,4.224,2.987,21.425,24.247
12551.5,3.249,0.769,-35.209,1.704,9.627,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.584,1.726,4.148,2.787,4.601,3.292,-3.018,27.303,0.0,263.54,,275.0,275.0,3.99,2.991,21.432,24.243
12552.0,3.249,0.769,-35.209,1.704,9.627,5.455,37.621,5.205,-8.277,-2.647,0.0,39.3,39.9,9.584,1.726,4.48,3.43,4.724,3.804,-3.018,27.303,0.0,263.74,,275.0,275.0,3.707,2.995,21.45,24.273
12552.5,3.249,0.769,-35.209,1.704,9.627,5.459,37.596,5.189,-8.259,-2.65,0.0,39.285,39.956,9.584,1.726,4.656,3.472,4.818,3.914,-3.03,27.304,0.0,263.74,,275.0,275.0,4.11,2.999,21.425,24.326
12553.0,3.249,0.769,-35.209,1.704,9.627,5.459,37.596,5.189,-8.259,-2.65,0.0,39.3,40.0,9.584,1.726,4.534,3.283,4.774,3.715,-3.03,27.304,0.0,263.84,,275.0,275.0,4.215,3.003,21.445,24.315
12553.5,2.468,0.66,-33.308,1.72,9.505,5.459,37.596,5.189,-8.259,-2.65,0.0,39.3,40.0,9.86,1.675,4.367,3.068,4.724,3.492,-3.03,27.304,0.0,263.84,,275.0,275.0,4.077,3.007,21.448,24.295
12554.0,2.468,0.66,-33.308,1.72,9.505,5.459,37.596,5.189,-8.259,-2.65,0.0,39.3,40.0,9.86,1.675,4.149,2.824,4.59,3.29,-3.03,27.304,0.0,263.54,,275.0,275.0,3.913,2.999,21.447,24.287
12554.5,2.468,0.66,-33.308,1.72,9.505,5.459,37.596,5.189,-8.259,-2.65,0.0,39.3,40.0,9.86,1.675,4.141,2.973,4.545,3.539,-3.03,27.304,0.0,263.54,,275.0,275.0,3.713,2.99,21.458,24.272
12555.0,2.468,0.66,-33.308,1.72,9.505,5.459,37.596,5.189,-8.259,-2.65,0.0,39.3,40.0,9.86,1.675,4.413,3.39,4.706,3.771,-3.03,27.304,0.0,263.84,,275.0,275.0,3.8,2.981,21.469,24.307
12555.5,2.468,0.66,-33.308,1.72,9.505,5.468,37.573,5.15,-8.221,-2.658,0.0,39.288,40.005,9.86,1.675,4.617,3.379,4.787,3.773,-3.032,27.307,0.0,263.84,,275.0,275.0,4.07,2.973,21.463,24.334
12556.0,2.468,0.66,-33.308,1.72,9.505,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.86,1.675,4.402,3.144,4.743,3.582,-3.032,27.307,0.0,263.84,,275.0,275.0,4.139,2.965,21.481,24.317
12556.5,2.468,0.66,-33.308,1.72,9.505,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.86,1.675,3.884,2.809,4.524,3.239,-3.032,27.307,0.0,263.84,,275.0,275.0,3.968,2.956,21.467,24.375
12557.0,3.105,0.698,-35.209,1.708,9.601,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.598,1.672,4.116,3.001,4.537,3.484,-3.032,27.307,0.0,263.84,,275.0,275.0,3.614,2.948,21.477,24.399
12557.5,3.105,0.698,-35.209,1.708,9.601,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.598,1.672,4.369,3.413,4.675,3.865,-3.032,27.307,0.0,263.84,,275.0,275.0,3.785,2.951,21.472,24.414
12558.0,3.105,0.698,-35.209,1.708,9.601,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.598,1.672,4.738,3.578,4.868,4.005,-3.032,27.307,0.0,264.14,,275.0,275.0,4.081,2.954,21.465,24.479
12558.5,3.105,0.698,-35.209,1.708,9.601,5.468,37.573,5.15,-8.221,-2.658,0.0,39.3,40.0,9.598,1.672,4.434,3.362,4.81,3.748,-3.032,27.307,0.0,264.14,,275.0,275.0,4.297,2.956,21.464,24.529
12559.0,3.105,0.698,-35.209,1.708,9.601,5.481,37.57,5.166,-8.165,-2.626,0.0,39.288,39.932,9.598,1.672,4.063,2.992,4.638,3.423,-3.036,27.313,0.0,263.94,,275.0,275.0,4.089,2.958,21.48,24.556
12559.5,3.105,0.698,-35.209,1.708,9.601,5.481,37.57,5.166,-8.165,-2.626,0.0,39.3,39.9,9.598,1.672,4.151,3.059,4.511,3.529,-3.036,27.313,0.0,263.94,,275.0,275.0,3.779,2.961,21.472,24.558
12560.0,3.639,0.902,-35.209,1.632,9.637,5.481,37.57,5.166,-8.165,-2.626,0.0,39.3,39.9,9.563,1.629,4.481,3.439,4.697,3.983,-3.036,27.313,0.0,263.74,,275.0,275.0,3.812,2.963,21.473,24.561
12560.5,3.639,0.902,-35.209,1.632,9.637,5.481,37.57,5.166,-8.165,-2.626,0.0,39.3,39.9,9.563,1.629,4.76,3.555,4.886,3.959,-3.036,27.313,0.0,263.74,,275.0,275.0,4.15,2.974,21.48,24.586
12561.0,3.639,0.902,-35.209,1.632,9.637,5.481,37.57,5.166,-8.165,-2.626,0.0,39.3,39.9,9.563,1.629,4.49,3.322,4.822,3.742,-3.036,27.313,0.0,263.74,,275.0,275.0,4.29,2.985,21.467,24.597
12561.5,3.639,0.902,-35.209,1.632,9.637,5.481,37.57,5.166,-8.165,-2.626,0.0,39.3,39.9,9.563,1.629,4.173,2.916,4.669,3.382,-3.036,27.313,0.0,263.74,,275.0,275.0,4.094,2.996,21.493,24.581
12562.0,3.639,0.902,-35.209,1.632,9.637,5.496,37.611,5.19,-8.096,-2.65,0.0,39.292,39.987,9.563,1.629,4.106,2.992,4.586,3.454,-3.024,27.313,0.0,263.84,,275.0,275.0,3.785,3.006,21.495,24.562
12562.5,3.639,0.902,-35.209,1.632,9.637,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.563,1.629,4.307,3.23,4.634,3.587,-3.024,27.313,0.0,263.84,,275.0,275.0,3.784,3.017,21.497,24.602
12563.0,3.639,0.902,-35.209,1.632,9.637,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.563,1.629,4.508,3.424,4.775,3.934,-3.024,27.313,0.0,263.74,,275.0,275.0,3.939,3.027,21.509,24.561
12563.5,2.668,0.76,-34.01,1.744,9.587,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.695,1.676,4.531,3.178,4.8,3.749,-3.024,27.313,0.0,263.74,,275.0,275.0,4.16,3.037,21.508,24.522
12564.0,2.668,0.76,-34.01,1.744,9.587,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.695,1.676,4.378,2.966,4.691,3.395,-3.024,27.313,0.0,263.34,,275.0,275.0,4.064,3.031,21.488,24.511
12564.5,2.668,0.76,-34.01,1.744,9.587,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.695,1.676,4.071,2.896,4.562,3.462,-3.024,27.313,0.0,263.34,,275.0,275.0,3.857,3.025,21.517,24.487
12565.0,2.668,0.76,-34.01,1.744,9.587,5.496,37.611,5.19,-8.096,-2.65,0.0,39.3,40.0,9.695,1.676,4.371,3.228,4.692,3.744,-3.024,27.313,0.0,263.04,,275.0,275.0,3.748,3.019,21.526,24.433
12565.5,2.668,0.76,-34.01,1.744,9.587,5.424,37.594,5.217,-8.057,-2.655,0.0,39.296,39.996,9.695,1.676,4.482,3.578,4.795,3.93,-3.032,27.321,0.0,263.04,,275.0,275.0,4.009,3.013,21.533,24.378
12566.0,2.668,0.76,-34.01,1.744,9.587,5.424,37.594,5.217,-8.057,-2.655,0.0,39.3,40.0,9.695,1.676,4.78,3.523,4.915,3.94,-3.032,27.321,0.0,264.54,,275.0,275.0,4.196,3.008,21.534,24.383
12566.5,2.64,0.605,-35.209,1.681,9.627,5.424,37.594,5.217,-8.057,-2.655,0.0,39.3,40.0,9.651,1.689,3.878,2.876,4.563,3.318,-3.032,27.321,0.0,264.54,,275.0,275.0,4.289,3.002,21.531,24.341
12567.0,2.64,0.605,-35.209,1.681,9.627,5.424,37.594,5.217,-8.057,-2.655,0.0,39.3,40.0,9.651,1.689,4.088,2.999,4.579,3.441,-3.032,27.321,0.0,264.34,,275.0,275.0,3.659,2.996,21.549,24.324
12567.5,2.64,0.605,-35.209,1.681,9.627,5.424,37.594,5.217,-8.057,-2.655,0.0,39.3,40.0,9.651,1.689,4.417,3.366,4.669,3.744,-3.032,27.321,0.0,264.34,,275.0,275.0,3.777,2.99,21.527,24.322
12568.0,2.64,0.605,-35.209,1.681,9.627,5.424,37.594,5.217,-8.057,-2.655,0.0,39.3,40.0,9.651,1.689,4.683,3.58,4.826,4.07,-3.032,27.321,0.0,264.44,,275.0,275.0,4.049,2.985,21.541,24.323
12568.5,2.64,0.605,-35.209,1.681,9.627,5.468,37.558,5.151,-8.044,-2.659,0.0,39.292,39.986,9.651,1.689,4.622,3.378,4.863,3.921,-3.042,27.31,0.0,264.44,,275.0,275.0,4.29,2.979,21.534,24.284
12569.0,2.64,0.605,-35.209,1.681,9.627,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.651,1.689,4.496,3.156,4.806,3.612,-3.042,27.31,0.0,263.74,,275.0,275.0,4.196,2.973,21.552,24.302
12569.5,2.64,0.605,-35.209,1.681,9.627,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.651,1.689,4.265,2.935,4.626,3.387,-3.042,27.31,0.0,263.74,,275.0,275.0,4.017,2.968,21.534,24.305
12570.0,2.837,0.676,-35.209,1.762,9.65,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.589,1.682,4.062,3.083,4.559,3.6,-3.042,27.31,0.0,264.34,,275.0,275.0,3.803,2.963,21.552,24.327
12570.5,2.837,0.676,-35.209,1.762,9.65,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.589,1.682,4.902,3.703,4.968,4.111,-3.042,27.31,0.0,264.34,,275.0,275.0,3.826,2.961,21.538,24.345
12571.0,2.837,0.676,-35.209,1.762,9.65,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.589,1.682,4.755,3.479,4.967,3.938,-3.042,27.31,0.0,264.24,,275.0,275.0,4.421,2.959,21.551,24.352
12571.5,2.837,0.676,-35.209,1.762,9.65,5.468,37.558,5.151,-8.044,-2.659,0.0,39.3,40.0,9.589,1.682,4.338,3.197,4.821,3.625,-3.042,27.31,0.0,264.24,,275.0,275.0,4.285,2.957,21.543,24.399
12572.0,2.837,0.676,-35.209,1.762,9.65,5.439,37.568,5.184,-7.994,-2.656,0.0,39.292,39.965,9.589,1.682,3.886,2.853,4.567,3.344,-3.03,27.314,0.0,264.34,,275.0,275.0,3.995,2.955,21.555,24.434
12572.5,2.837,0.676,-35.209,1.762,9.65,5.439,37.568,5.184,-7.994,-2.656,0.0,39.3,40.0,9.589,1.682,4.164,3.224,4.609,3.638,-3.03,27.314,0.0,264.34,,275.0,275.0,3.663,2.953,21.565,24.454
12573.0,3.445,0.839,-35.209,1.701,9.638,5.439,37.568,5.184,-7.994,-2.656,0.0,39.3,40.0,9.535,1.806,4.692,3.582,4.822,4.09,-3.03,27.314,0.0,264.44,,275.0,275.0,3.909,2.951,21.537,24.477
12573.5,3.445,0.839,-35.209,1.701,9.638,5.439,37.568,5.184,-7.994,-2.656,0.0,39.3,40.0,9.535,1.806,4.816,3.723,4.997,4.245,-3.03,27.314,0.0,264.44,,275.0,275.0,4.296,2.959,21.563,24.507
12574.0,3.445,0.839,-35.209,1.701,9.638,5.439,37.568,5.184,-7.994,-2.656,0.0,39.3,40.0,9.535,1.806,4.347,3.05,4.772,3.463,-3.03,27.314,0.0,264.74,,275.0,275.0,4.445,2.967,21.561,24.538
12574.5,3.445,0.839,-35.209,1.701,9.638,5.439,37.568,5.184,-7.994,-2.656,0.0,39.3,40.0,9.535,1.806,3.855,2.882,4.575,3.367,-3.03,27.314,0.0,264.74,,275.0,275.0,3.908,2.975,21.559,24.52
12575.0,3.445,0.839,-35.209,1.701,9.638,5.446,37.643,5.205,-8.061,-2.646,0.0,39.293,40.022,9.535,1.806,4.261,3.328,4.638,3.683,-3.023,27.323,0.0,264.24,,275.0,275.0,3.67,2.982,21.532,24.521
12575.5,3.445,0.839,-35.209,1.701,9.638,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.535,1.806,4.679,3.666,4.835,4.097,-3.023,27.323,0.0,264.24,,275.0,275.0,3.977,2.99,21.557,24.515
12576.0,3.445,0.839,-35.209,1.701,9.638,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.535,1.806,4.824,3.645,4.965,4.177,-3.023,27.323,0.0,264.04,,275.0,275.0,4.319,2.997,21.548,24.528
12576.5,2.883,0.755,-34.574,1.683,9.547,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.698,1.736,4.754,3.379,5.001,3.892,-3.023,27.323,0.0,264.04,,275.0,275.0,4.403,3.005,21.552,24.51
12577.0,2.883,0.755,-34.574,1.683,9.547,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.698,1.736,4.453,3.099,4.813,3.525,-3.023,27.323,0.0,264.24,,275.0,275.0,4.257,3.003,21.561,24.533
12577.5,2.883,0.755,-34.574,1.683,9.547,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.698,1.736,4.334,3.537,4.776,3.916,-3.023,27.323,0.0,264.24,,275.0,275.0,3.972,3.001,21.559,24.597
12578.0,2.883,0.755,-34.574,1.683,9.547,5.446,37.643,5.205,-8.061,-2.646,0.0,39.3,40.0,9.698,1.736,4.818,3.751,4.947,4.25,-3.023,27.323,0.0,264.24,,275.0,275.0,4.141,2.999,21.561,24.655
12578.5,2.883,0.755,-34.574,1.683,9.547,5.456,37.575,5.182,-8.09,-2.659,0.0,39.287,39.95,9.698,1.736,4.875,3.502,5.052,4.084,-3.033,27.327,0.0,264.24,,275.0,275.0,4.441,2.997,21.553,24.673
12579.0,2.883,0.755,-34.574,1.683,9.547,5.456,37.575,5.182,-8.09,-2.659,0.0,39.3,40.0,9.698,1.736,4.719,3.367,5.012,3.808,-3.033,27.327,0.0,263.74,,275.0,275.0,4.378,2.995,21.575,24.699
12579.5,2.591,0.595,-35.209,1.674,9.642,5.456,37.575,5.182,-8.09,-2.659,0.0,39.3,40.0,10.269,1.761,4.35,3.088,4.78,3.492,-3.033,27.327,0.0,263.74,,275.0,275.0,4.226,2.993,21.552,24.72
12580.0,2.591,0.595,-35.209,1.674,9.642,5.456,37.575,5.182,-8.09,-2.659,0.0,39.3,40.0,10.269,1.761,4.168,3.177,4.684,3.648,-3.033,27.327,0.0,264.14,,275.0,275.0,3.927,2.987,21.544,24.731
12580.5,2.591,0.595,-35.209,1.674,9.642,5.456,37.575,5.182,-8.09,-2.659,0.0,39.3,40.0,10.269,1.761,4.561,3.727,4.871,4.081,-3.033,27.327,0.0,264.14,,275.0,275.0,3.919,2.98,21.543,24.75
12581.0,2.591,0.595,-35.209,1.674,9.642,5.456,37.575,5.182,-8.09,-2.659,0.0,39.3,40.0,10.269,1.761,4.963,3.604,5.142,4.089,-3.033,27.327,0.0,263.94,,275.0,275.0,4.31,2.974,21.557,24.758
12581.5,2.591,0.595,-35.209,1.674,9.642,5.447,37.537,5.165,-8.031,-2.647,0.0,39.29,39.938,10.269,1.761,4.53,3.274,4.956,3.715,-3.019,27.322,0.0,263.94,,275.0,275.0,4.449,2.968,21.567,24.817
12582.0,2.591,0.595,-35.209,1.674,9.642,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,10.269,1.761,3.949,2.99,4.711,3.471,-3.019,27.322,0.0,264.14,,275.0,275.0,4.119,2.961,21.533,24.835
12582.5,2.862,0.79,-34.075,1.759,9.586,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,9.715,1.698,4.346,3.357,4.75,3.792,-3.019,27.322,0.0,264.14,,275.0,275.0,3.78,2.955,21.538,24.849
12583.0,2.862,0.79,-34.075,1.759,9.586,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,9.715,1.698,4.789,3.756,4.964,4.247,-3.019,27.322,0.0,263.44,,275.0,275.0,4.061,2.954,21.552,24.847
12583.5,2.862,0.79,-34.075,1.759,9.586,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,9.715,1.698,4.97,3.957,5.174,4.416,-3.019,27.322,0.0,263.44,,275.0,275.0,4.439,2.952,21.567,24.87
12584.0,2.862,0.79,-34.075,1.759,9.586,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,9.715,1.698,4.772,3.603,5.114,4.089,-3.019,27.322,0.0,263.74,,275.0,275.0,4.629,2.951,21.562,24.879
12584.5,2.862,0.79,-34.075,1.759,9.586,5.447,37.537,5.165,-8.031,-2.647,0.0,39.3,39.9,9.715,1.698,4.408,3.164,4.902,3.647,-3.019,27.322,0.0,263.74,,275.0,275.0,4.395,2.949,21.552,24.866
12585.0,2.862,0.79,-34.075,1.759,9.586,5.432,37.586,5.188,-7.94,-2.638,0.0,39.289,39.948,9.715,1.698,4.804,3.57,4.98,4.144,-3.018,27.33,0.0,264.04,,275.0,275.0,4.03,2.948,21.564,24.856
12585.5,2.862,0.79,-34.075,1.759,9.586,5.432,37.586,5.188,-7.94,-2.638,0.0,39.3,39.9,9.715,1.698,4.922,3.994,5.145,4.36,-3.018,27.33,0.0,264.04,,275.0,275.0,4.375,2.946,21.551,24.87
12586.0,3.348,0.829,-34.813,1.709,9.564,5.432,37.586,5.188,-7.94,-2.638,0.0,39.3,39.9,9.693,1.573,4.948,3.922,5.222,4.285,-3.018,27.33,0.0,264.54,,275.0,275.0,4.605,2.945,21.552,24.858
12586.5,3.348,0.829,-34.813,1.709,9.564,5.432,37.586,5.188,-7.94,-2.638,0.0,39.3,39.9,9.693,1.573,4.76,3.526,5.135,4.052,-3.018,27.33,0.0,264.54,,275.0,275.0,4.594,2.952,21.559,24.808
12587.0,3.348,0.829,-34.813,1.709,9.564,5.432,37.586,5.188,-7.94,-2.638,0.0,39.3,39.9,9.693,1.573,4.712,3.269,5.035,3.742,-3.018,27.33,0.0,264.54,,275.0,275.0,4.368,2.958,21.555,24.786
12587.5,3.348,0.829,-34.813,1.709,9.564,5.432,37.586,5.188,-7.94,-2.638,0.0,39.3,39.9,9.693,1.573,4.397,3.369,4.896,3.809,-3.018,27.33,0.0,264.54,,275.0,275.0,4.19,2.965,21.564,24.772
12588.0,3.348,0.829,-34.813,1.709,9.564,5.369,37.602,5.186,-7.876,-2.64,0.0,39.291,39.972,9.693,1.573,4.941,3.732,5.073,4.262,-3.016,27.333,0.0,264.74,,275.0,275.0,4.118,2.971,21.561,24.716
12588.5,3.348,0.829,-34.813,1.709,9.564,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.693,1.573,4.94,3.857,5.278,4.355,-3.016,27.333,0.0,264.74,,275.0,275.0,4.502,2.977,21.566,24.703
12589.0,2.489,0.577,-35.209,1.649,9.6,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.657,1.79,4.901,3.498,5.214,4.021,-3.016,27.333,0.0,264.74,,275.0,275.0,4.607,2.983,21.57,24.684
12589.5,2.489,0.577,-35.209,1.649,9.6,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.657,1.79,4.598,3.237,4.982,3.645,-3.016,27.333,0.0,264.74,,275.0,275.0,4.408,2.975,21.569,24.656
12590.0,2.489,0.577,-35.209,1.649,9.6,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.657,1.79,4.42,3.425,4.904,3.848,-3.016,27.333,0.0,264.74,,275.0,275.0,4.115,2.967,21.584,24.641
12590.5,2.489,0.577,-35.209,1.649,9.6,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.657,1.79,4.905,3.92,5.109,4.394,-3.016,27.333,0.0,264.74,,275.0,275.0,4.149,2.959,21.574,24.642
12591.0,2.489,0.577,-35.209,1.649,9.6,5.369,37.602,5.186,-7.876,-2.64,0.0,39.3,40.0,9.657,1.79,4.919,4.121,5.261,4.466,-3.016,27.333,0.0,264.74,,275.0,275.0,4.582,2.951,21.606,24.59
12591.5,2.489,0.577,-35.209,1.649,9.6,5.464,37.543,5.17,-7.948,-2.629,0.0,39.29,39.942,9.657,1.79,4.838,3.861,5.243,4.306,-3.023,27.338,0.0,264.74,,275.0,275.0,4.692,2.944,21.606,24.584
12592.0,2.489,0.577,-35.209,1.649,9.6,5.464,37.543,5.17,-7.948,-2.629,0.0,39.3,39.9,9.657,1.79,4.696,3.305,5.083,3.745,-3.023,27.338,0.0,264.54,,275.0,275.0,4.562,2.936,21.603,24.597
12592.5,2.548,0.592,-35.209,1.705,9.576,5.464,37.543,5.17,-7.948,-2.629,0.0,39.3,39.9,9.645,1.826,4.482,3.496,4.947,3.896,-3.023,27.338,0.0,264.54,,275.0,275.0,4.207,2.929,21.622,24.618
12593.0,2.548,0.592,-35.209,1.705,9.576,5.464,37.543,5.17,-7.948,-2.629,0.0,39.3,39.9,9.645,1.826,5.051,4.031,5.146,4.456,-3.023,27.338,0.0,264.74,,275.0,275.0,4.205,2.923,21.645,24.584
12593.5,2.548,0.592,-35.209,1.705,9.576,5.464,37.543,5.17,-7.948,-2.629,0.0,39.3,39.9,9.645,1.826,5.2,4.34,5.371,4.73,-3.023,27.338,0.0,264.74,,275.0,275.0,4.671,2.917,21.631,24.588
12594.0,2.548,0.592,-35.209,1.705,9.576,5.464,37.543,5.17,-7.948,-2.629,0.0,39.3,39.9,9.645,1.826,5.15,3.832,5.402,4.402,-3.023,27.338,0.0,264.54,,275.0,275.0,4.91,2.911,21.637,24.517
12594.5,2.548,0.592,-35.209,1.705,9.576,5.457,37.555,5.182,-7.93,-2.637,0.0,39.294,39.945,9.645,1.826,4.848,3.541,5.203,3.973,-3.011,27.347,0.0,264.54,,275.0,275.0,4.696,2.905,21.644,24.49
12595.0,2.548,0.592,-35.209,1.705,9.576,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.645,1.826,4.125,3.068,4.899,3.52,-3.011,27.347,0.0,264.24,,275.0,275.0,4.391,2.899,21.66,24.488
12595.5,3.592,0.905,-34.315,1.745,9.563,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.73,1.747,4.872,3.886,5.051,4.346,-3.011,27.347,0.0,264.24,,275.0,275.0,3.903,2.893,21.657,24.478
12596.0,3.592,0.905,-34.315,1.745,9.563,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.73,1.747,5.0,4.058,5.223,4.507,-3.011,27.347,0.0,264.94,,275.0,275.0,4.539,2.905,21.659,24.497
12596.5,3.592,0.905,-34.315,1.745,9.563,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.73,1.747,4.985,3.719,5.229,4.25,-3.011,27.347,0.0,264.94,,275.0,275.0,4.697,2.916,21.651,24.515
12597.0,3.592,0.905,-34.315,1.745,9.563,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.73,1.747,4.722,3.534,5.056,3.929,-3.011,27.347,0.0,264.44,,275.0,275.0,4.546,2.927,21.67,24.516
12597.5,3.592,0.905,-34.315,1.745,9.563,5.457,37.555,5.182,-7.93,-2.637,0.0,39.3,39.9,9.73,1.747,4.312,3.246,4.877,3.666,-3.011,27.347,0.0,264.44,,275.0,275.0,4.31,2.938,21.688,24.526
12598.0,3.592,0.905,-34.315,1.745,9.563,5.363,37.609,5.206,-7.864,-2.642,0.0,39.286,39.963,9.73,1.747,4.433,3.418,4.891,3.928,-3.013,27.332,0.0,264.54,,275.0,275.0,4.025,2.949,21.695,24.527
12598.5,3.592,0.905,-34.315,1.745,9.563,5.363,37.609,5.206,-7.864,-2.642,0.0,39.3,40.0,9.73,1.747,4.548,3.798,4.972,4.106,-3.013,27.332,0.0,264.54,,275.0,275.0,4.167,2.959,21.675,24.549
12599.0,2.888,0.765,-34.049,1.711,9.538,5.363,37.609,5.206,-7.864,-2.642,0.0,39.3,40.0,9.732,1.743,4.865,3.947,5.083,4.237,-3.013,27.332,0.0,264.04,,275.0,275.0,4.356,2.969,21.676,24.537
12599.5,2.888,0.765,-34.049,1.711,9.538,5.363,37.609,5.206,-7.864,-2.642,0.0,39.3,40.0,9.732,1.743,4.81,3.65,5.11,4.025,-3.013,27.332,0.0,264.04,,275.0,275.0,4.533,2.968,21.67,24.556
12600.0,2.888,0.765,-34.049,1.711,9.538,5.363,37.609,5.206,-7.864,-2.642,0.0,39.3,40.0,9.732,1.743,4.426,3.412,4.905,3.762,-3.013,27.332,0.0,264.54,,275.0,275.0,4.399,2.967,21.69,24.555
12600.5,2.888,0.765,-34.049,1.711,9.538,5.363,37.609,5.206,-7.864,-2.642,0.0,39.3,40.0,9.732,1.743,4.297,3.409,4.784,3.751,-3.013,27.332,0.0,264.54,,275.0,275.0,4.126,2.966,21.689,24.544
12601.0,2.888,0.765,-34.049,1.711,9.538,5.46,37.623,5.197,-7.813,-2.642,0.0,39.286,39.979,9.732,1.743,4.696,3.627,4.935,4.078,-3.024,27.33,0.0,263.74,,275.0,275.0,4.06,2.964,21.703,24.557
12601.5,2.888,0.765,-34.049,1.711,9.538,5.46,37.623,5.197,-7.813,-2.642,0.0,39.3,40.0,9.732,1.743,4.736,3.895,5.079,4.307,-3.024,27.33,0.0,263.74,,275.0,275.0,4.334,2.963,21.727,24.532
12602.0,2.566,0.685,-33.908,1.772,9.522,5.46,37.623,5.197,-7.813,-2.642,0.0,39.3,40.0,9.678,1.581,4.812,3.807,5.186,4.227,-3.024,27.33,0.0,264.24,,275.0,275.0,4.504,2.962,21.717,24.558
12602.5,2.566,0.685,-33.908,1.772,9.522,5.46,37.623,5.197,-7.813,-2.642,0.0,39.3,40.0,9.678,1.581,4.547,3.397,4.988,3.896,-3.024,27.33,0.0,264.24,,275.0,275.0,4.508,2.955,21.723,24.562
12603.0,2.566,0.685,-33.908,1.772,9.522,5.46,37.623,5.197,-7.813,-2.642,0.0,39.3,40.0,9.678,1.581,4.336,3.357,4.798,3.77,-3.024,27.33,0.0,264.94,,275.0,275.0,4.207,2.949,21.703,24.574
12603.5,2.566,0.685,-33.908,1.772,9.522,5.46,37.623,5.197,-7.813,-2.642,0.0,39.3,40.0,9.678,1.581,4.567,3.7,4.917,4.046,-3.024,27.33,0.0,264.94,,275.0,275.0,4.065,2.943,21.723,24.557
12604.0,2.566,0.685,-33.908,1.772,9.522,5.422,37.576,5.168,-7.757,-2.654,0.0,39.278,39.948,9.678,1.581,5.001,3.857,5.089,4.323,-3.03,27.326,0.0,264.34,,275.0,275.0,4.307,2.937,21.72,24.539
12604.5,2.566,0.685,-33.908,1.772,9.522,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.678,1.581,5.013,3.655,5.156,4.128,-3.03,27.326,0.0,264.34,,275.0,275.0,4.567,2.93,21.723,24.524
12605.0,2.566,0.685,-33.908,1.772,9.522,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.678,1.581,4.649,3.46,5.021,3.875,-3.03,27.326,0.0,264.44,,275.0,275.0,4.488,2.924,21.713,24.543
12605.5,2.661,0.662,-34.731,1.754,9.605,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.698,1.834,4.244,3.248,4.824,3.667,-3.03,27.326,0.0,264.44,,275.0,275.0,4.251,2.919,21.718,24.504
12606.0,2.661,0.662,-34.731,1.754,9.605,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.698,1.834,4.478,3.309,4.857,3.752,-3.03,27.326,0.0,264.44,,275.0,275.0,3.996,2.914,21.728,24.475
12606.5,2.661,0.662,-34.731,1.754,9.605,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.698,1.834,4.667,3.832,5.046,4.21,-3.03,27.326,0.0,264.44,,275.0,275.0,4.099,2.91,21.757,24.479
12607.0,2.661,0.662,-34.731,1.754,9.605,5.422,37.576,5.168,-7.757,-2.654,0.0,39.3,39.9,9.698,1.834,4.59,3.66,5.026,4.06,-3.03,27.326,0.0,264.54,,275.0,275.0,4.439,2.906,21.734,24.435
12607.5,2.661,0.662,-34.731,1.754,9.605,5.439,37.555,5.19,-7.674,-2.644,0.0,39.288,39.973,9.698,1.834,4.551,3.32,4.959,3.842,-3.02,27.341,0.0,264.54,,275.0,275.0,4.334,2.902,21.752,24.406
12608.0,2.661,0.662,-34.731,1.754,9.605,5.439,37.555,5.19,-7.674,-2.644,0.0,39.3,40.0,9.698,1.834,4.24,3.169,4.772,3.674,-3.02,27.341,0.0,264.44,,275.0,275.0,4.168,2.898,21.761,24.379
12608.5,2.749,0.766,-34.042,1.8,9.587,5.439,37.555,5.19,-7.674,-2.644,0.0,39.3,40.0,9.707,1.683,4.472,3.559,4.865,4.0,-3.02,27.341,0.0,264.44,,275.0,275.0,3.964,2.894,21.757,24.378
12609.0,2.749,0.766,-34.042,1.8,9.587,5.439,37.555,5.19,-7.674,-2.644,0.0,39.3,40.0,9.707,1.683,4.796,3.733,5.018,4.19,-3.02,27.341,0.0,264.64,,275.0,275.0,4.224,2.892,21.769,24.369
12609.5,2.749,0.766,-34.042,1.8,9.587,5.439,37.555,5.19,-7.674,-2.644,0.0,39.3,40.0,9.707,1.683,4.63,3.725,4.974,4.174,-3.02,27.341,0.0,264.64,,275.0,275.0,4.434,2.89,21.775,24.365
12610.0,2.749,0.766,-34.042,1.8,9.587,5.439,37.555,5.19,-7.674,-2.644,0.0,39.3,40.0,9.707,1.683,4.434,3.274,4.848,3.673,-3.02,27.341,0.0,264.54,,275.0,275.0,4.376,2.887,21.761,24.399
12610.5,2.749,0.766,-34.042,1.8,9.587,5.372,37.584,5.189,-7.595,-2.646,0.0,39.282,39.964,9.707,1.683,4.265,3.299,4.766,3.77,-3.022,27.349,0.0,264.54,,275.0,275.0,4.057,2.885,21.759,24.394
12611.0,2.749,0.766,-34.042,1.8,9.587,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.707,1.683,4.434,3.647,4.888,3.974,-3.022,27.349,0.0,264.44,,275.0,275.0,4.025,2.883,21.783,24.38
12611.5,2.749,0.766,-34.042,1.8,9.587,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.707,1.683,4.735,3.815,4.974,4.105,-3.022,27.349,0.0,264.44,,275.0,275.0,4.236,2.881,21.767,24.408
12612.0,3.052,0.698,-35.209,1.751,9.55,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.565,1.653,4.872,3.758,5.072,4.097,-3.022,27.349,0.0,263.94,,275.0,275.0,4.407,2.878,21.767,24.407
12612.5,3.052,0.698,-35.209,1.751,9.55,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.565,1.653,4.721,3.537,5.083,3.932,-3.022,27.349,0.0,263.94,,275.0,275.0,4.45,2.881,21.758,24.443
12613.0,3.052,0.698,-35.209,1.751,9.55,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.565,1.653,4.468,3.354,4.915,3.739,-3.022,27.349,0.0,264.14,,275.0,275.0,4.318,2.884,21.77,24.456
12613.5,3.052,0.698,-35.209,1.751,9.55,5.372,37.584,5.189,-7.595,-2.646,0.0,39.3,40.0,9.565,1.653,4.498,3.409,4.895,3.835,-3.022,27.349,0.0,264.14,,275.0,275.0,4.119,2.887,21.776,24.505
12614.0,3.052,0.698,-35.209,1.751,9.55,5.436,37.593,5.181,-7.526,-2.638,0.0,39.287,39.989,9.565,1.653,4.906,4.115,5.152,4.419,-3.027,27.346,0.0,264.04,,275.0,275.0,4.159,2.89,21.79,24.574
12614.5,3.052,0.698,-35.209,1.751,9.55,5.436,37.593,5.181,-7.526,-2.638,0.0,39.3,40.0,9.565,1.653,4.881,3.932,5.221,4.325,-3.027,27.346,0.0,264.04,,275.0,275.0,4.648,2.892,21.79,24.586
12615.0,2.377,0.638,-33.75,1.734,9.53,5.436,37.593,5.181,-7.526,-2.638,0.0,39.3,40.0,9.853,1.707,4.729,3.51,5.124,3.989,-3.027,27.346,0.0,264.44,,275.0,275.0,4.59,2.895,21.786,24.589
12615.5,2.377,0.638,-33.75,1.734,9.53,5.436,37.593,5.181,-7.526,-2.638,0.0,39.3,40.0,9.853,1.707,4.408,3.265,4.916,3.76,-3.027,27.346,0.0,264.44,,275.0,275.0,4.338,2.886,21.799,24.618
12616.0,2.377,0.638,-33.75,1.734,9.53,5.436,37.593,5.181,-7.526,-2.638,0.0,39.3,40.0,9.853,1.707,4.524,3.612,4.972,4.1,-3.027,27.346,0.0,264.34,,275.0,275.0,4.087,2.878,21.792,24.637
12616.5,2.377,0.638,-33.75,1.734,9.53,5.436,37.593,5.181,-7.526,-2.638,0.0,39.3,40.0,9.853,1.707,4.997,4.041,5.18,4.479,-3.027,27.346,0.0,264.34,,275.0,275.0,4.302,2.87,21.784,24.663
12617.0,2.377,0.638,-33.75,1.734,9.53,5.446,37.514,5.153,-7.491,-2.642,0.0,39.285,39.97,9.853,1.707,5.264,3.993,5.326,4.53,-3.025,27.351,0.0,264.04,,275.0,275.0,4.674,2.862,21.774,24.702
12617.5,2.377,0.638,-33.75,1.734,9.53,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.853,1.707,4.812,3.565,5.189,3.968,-3.025,27.351,0.0,264.04,,275.0,275.0,4.778,2.854,21.797,24.717
12618.0,2.377,0.638,-33.75,1.734,9.53,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.853,1.707,4.163,3.24,4.87,3.755,-3.025,27.351,0.0,264.24,,275.0,275.0,4.383,2.846,21.809,24.709
12618.5,2.221,0.608,-33.403,1.765,9.602,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.726,1.652,4.538,3.804,4.999,4.231,-3.025,27.351,0.0,264.24,,275.0,275.0,4.007,2.838,21.799,24.749
12619.0,2.221,0.608,-33.403,1.765,9.602,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.726,1.652,5.09,4.115,5.212,4.521,-3.025,27.351,0.0,264.04,,275.0,275.0,4.393,2.828,21.794,24.75
12619.5,2.221,0.608,-33.403,1.765,9.602,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.726,1.652,5.166,4.005,5.343,4.452,-3.025,27.351,0.0,264.04,,275.0,275.0,4.734,2.818,21.792,24.724
12620.0,2.221,0.608,-33.403,1.765,9.602,5.446,37.514,5.153,-7.491,-2.642,0.0,39.3,40.0,9.726,1.652,5.029,3.82,5.335,4.241,-3.025,27.351,0.0,263.84,,275.0,275.0,4.742,2.808,21.814,24.712
12620.5,2.221,0.608,-33.403,1.765,9.602,5.41,37.542,5.171,-7.412,-2.652,0.0,39.283,40.04,9.726,1.652,4.641,3.522,5.162,3.927,-3.028,27.345,0.0,263.84,,275.0,275.0,4.606,2.799,21.796,24.728
12621.0,2.221,0.608,-33.403,1.765,9.602,5.41,37.542,5.171,-7.412,-2.652,0.0,39.3,40.0,9.726,1.652,4.848,4.03,5.132,4.452,-3.028,27.345,0.0,263.74,,275.0,275.0,4.313,2.789,21.815,24.718
12621.5,2.898,0.753,-33.932,1.752,9.578,5.41,37.542,5.171,-7.412,-2.652,0.0,39.3,40.0,9.677,1.48,5.367,4.476,5.418,4.741,-3.028,27.345,0.0,263.74,,275.0,275.0,4.616,2.78,21.804,24.751
12622.0,2.898,0.753,-33.932,1.752,9.578,5.41,37.542,5.171,-7.412,-2.652,0.0,39.3,40.0,9.677,1.48,5.444,4.268,5.528,4.672,-3.028,27.345,0.0,263.84,,275.0,275.0,5.0,2.782,21.817,24.779
12622.5,2.898,0.753,-33.932,1.752,9.578,5.41,37.542,5.171,-7.412,-2.652,0.0,39.3,40.0,9.677,1.48,4.702,3.8,5.303,4.241,-3.028,27.345,0.0,263.84,,275.0,275.0,4.978,2.784,21.805,24.79
12623.0,2.898,0.753,-33.932,1.752,9.578,5.41,37.542,5.171,-7.412,-2.652,0.0,39.3,40.0,9.677,1.48,4.438,3.457,5.041,3.822,-3.028,27.345,0.0,264.24,,275.0,275.0,4.512,2.786,21.828,24.805
12623.5,2.898,0.753,-33.932,1.752,9.578,5.415,37.611,5.19,-7.313,-2.657,0.0,39.285,40.076,9.677,1.48,4.247,3.531,4.894,3.905,-3.03,27.355,0.0,264.24,,275.0,275.0,4.19,2.788,21.828,24.835
12624.0,2.898,0.753,-33.932,1.752,9.578,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.677,1.48,4.92,4.025,5.088,4.432,-3.03,27.355,0.0,262.64,,275.0,275.0,4.144,2.789,21.83,24.845
12624.5,2.898,0.753,-33.932,1.752,9.578,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.677,1.48,5.083,4.161,5.431,4.524,-3.03,27.355,0.0,262.64,,275.0,275.0,4.617,2.791,21.837,24.838
12625.0,3.331,0.786,-35.209,1.649,9.5,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.63,1.797,4.931,3.772,5.322,4.261,-3.03,27.355,0.0,263.94,,275.0,275.0,4.8,2.793,21.841,24.824
12625.5,3.331,0.786,-35.209,1.649,9.5,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.63,1.797,4.619,3.577,5.094,3.959,-3.03,27.355,0.0,263.94,,275.0,275.0,4.572,2.802,21.84,24.786
12626.0,3.331,0.786,-35.209,1.649,9.5,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.63,1.797,4.594,3.77,5.036,4.127,-3.03,27.355,0.0,264.14,,275.0,275.0,4.312,2.81,21.862,24.763
12626.5,3.331,0.786,-35.209,1.649,9.5,5.415,37.611,5.19,-7.313,-2.657,0.0,39.3,40.1,9.63,1.797,5.067,4.158,5.228,4.583,-3.03,27.355,0.0,264.14,,275.0,275.0,4.382,2.819,21.856,24.758
12627.0,3.331,0.786,-35.209,1.649,9.5,5.454,37.566,5.168,-7.311,-2.661,0.0,39.288,39.955,9.63,1.797,5.041,4.404,5.388,4.726,-3.026,27.359,0.0,263.74,,275.0,275.0,4.759,2.827,21.864,24.685
12627.5,3.331,0.786,-35.209,1.649,9.5,5.454,37.566,5.168,-7.311,-2.661,0.0,39.3,40.0,9.63,1.797,4.941,4.177,5.365,4.581,-3.026,27.359,0.0,263.74,,275.0,275.0,4.89,2.836,21.862,24.672
12628.0,2.964,0.72,-35.209,1.743,9.623,5.454,37.566,5.168,-7.311,-2.661,0.0,39.3,40.0,9.573,1.654,4.868,3.833,5.265,4.242,-3.026,27.359,0.0,263.04,,275.0,275.0,4.766,2.844,21.862,24.649
12628.5,2.964,0.72,-35.209,1.743,9.623,5.454,37.566,5.168,-7.311,-2.661,0.0,39.3,40.0,9.573,1.654,4.624,3.735,5.059,4.082,-3.026,27.359,0.0,263.04,,275.0,275.0,4.552,2.846,21.89,24.66
12629.0,2.964,0.72,-35.209,1.743,9.623,5.454,37.566,5.168,-7.311,-2.661,0.0,39.3,40.0,9.573,1.654,4.776,4.043,5.179,4.428,-3.026,27.359,0.0,264.14,,275.0,275.0,4.375,2.848,21.899,24.641
12629.5,2.964,0.72,-35.209,1.743,9.623,5.454,37.566,5.168,-7.311,-2.661,0.0,39.3,40.0,9.573,1.654,5.149,4.399,5.363,4.652,-3.026,27.359,0.0,264.14,,275.0,275.0,4.606,2.85,21.879,24.621
12630.0,2.964,0.72,-35.209,1.743,9.623,5.429,37.523,5.17,-7.28,-2.65,0.0,39.281,39.964,9.573,1.654,5.084,4.228,5.39,4.546,-3.035,27.356,0.0,264.24,,275.0,275.0,4.891,2.851,21.891,24.62
12630.5,2.964,0.72,-35.209,1.743,9.623,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.573,1.654,4.971,3.936,5.358,4.326,-3.035,27.356,0.0,264.24,,275.0,275.0,4.812,2.853,21.879,24.583
12631.0,3.058,0.698,-35.209,1.643,9.608,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.643,1.784,4.427,3.663,5.124,4.082,-3.035,27.356,0.0,264.64,,275.0,275.0,4.648,2.855,21.92,24.578
12631.5,3.058,0.698,-35.209,1.643,9.608,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.643,1.784,4.904,3.919,5.24,4.36,-3.035,27.356,0.0,264.64,,275.0,275.0,4.324,2.858,21.916,24.572
12632.0,3.058,0.698,-35.209,1.643,9.608,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.643,1.784,5.211,4.455,5.559,4.792,-3.035,27.356,0.0,264.34,,275.0,275.0,4.606,2.862,21.906,24.565
12632.5,3.058,0.698,-35.209,1.643,9.608,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.643,1.784,4.98,4.178,5.487,4.565,-3.035,27.356,0.0,264.34,,275.0,275.0,5.004,2.865,21.906,24.543
12633.0,3.058,0.698,-35.209,1.643,9.608,5.429,37.523,5.17,-7.28,-2.65,0.0,39.3,40.0,9.643,1.784,4.881,3.831,5.33,4.275,-3.035,27.356,0.0,263.24,,275.0,275.0,4.802,2.868,21.91,24.555
12633.5,3.058,0.698,-35.209,1.643,9.608,5.43,37.544,5.174,-7.206,-2.659,0.0,39.281,39.973,9.643,1.784,4.625,3.706,5.182,4.158,-3.037,27.359,0.0,263.24,,275.0,275.0,4.579,2.871,21.924,24.544
12634.0,3.058,0.698,-35.209,1.643,9.608,5.43,37.544,5.174,-7.206,-2.659,0.0,39.3,40.0,9.643,1.784,4.845,4.187,5.291,4.495,-3.037,27.359,0.0,263.94,,275.0,275.0,4.418,2.874,21.91,24.537
12634.5,3.769,0.904,-35.209,1.694,9.701,5.43,37.544,5.174,-7.206,-2.659,0.0,39.3,40.0,9.589,1.707,5.238,4.353,5.462,4.759,-3.037,27.359,0.0,263.94,,275.0,275.0,4.705,2.877,21.936,24.551
12635.0,3.769,0.904,-35.209,1.694,9.701,5.43,37.544,5.174,-7.206,-2.659,0.0,39.3,40.0,9.589,1.707,5.413,4.258,5.553,4.765,-3.037,27.359,0.0,264.34,,275.0,275.0,4.953,2.892,21.938,24.546
12635.5,3.769,0.904,-35.209,1.694,9.701,5.43,37.544,5.174,-7.206,-2.659,0.0,39.3,40.0,9.589,1.707,4.95,3.782,5.47,4.201,-3.037,27.359,0.0,264.34,,275.0,275.0,4.997,2.906,21.932,24.545
12636.0,3.769,0.904,-35.209,1.694,9.701,5.43,37.544,5.174,-7.206,-2.659,0.0,39.3,40.0,9.589,1.707,4.733,3.769,5.257,4.208,-3.037,27.359,0.0,263.64,,275.0,275.0,4.601,2.92,21.952,24.577
12636.5,3.769,0.904,-35.209,1.694,9.701,5.425,37.597,5.191,-7.213,-2.65,0.0,39.278,39.971,9.589,1.707,5.106,4.262,5.404,4.707,-3.027,27.374,0.0,263.64,,275.0,275.0,4.492,2.934,21.946,24.583
12637.0,3.769,0.904,-35.209,1.694,9.701,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.589,1.707,5.406,4.679,5.611,4.905,-3.027,27.374,0.0,264.14,,275.0,275.0,4.87,2.948,21.947,24.579
12637.5,2.805,0.732,-34.25,1.735,9.568,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.676,1.506,5.172,4.388,5.564,4.719,-3.027,27.374,0.0,264.14,,275.0,275.0,5.15,2.961,21.942,24.569
12638.0,2.805,0.732,-34.25,1.735,9.568,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.676,1.506,4.812,3.996,5.375,4.409,-3.027,27.374,0.0,264.24,,275.0,275.0,4.961,2.959,21.968,24.573
12638.5,2.805,0.732,-34.25,1.735,9.568,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.676,1.506,4.587,3.683,5.176,4.031,-3.027,27.374,0.0,264.24,,275.0,275.0,4.648,2.956,21.95,24.582
12639.0,2.805,0.732,-34.25,1.735,9.568,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.676,1.506,4.345,3.671,5.018,3.993,-3.027,27.374,0.0,264.04,,275.0,275.0,4.369,2.954,21.965,24.584
12639.5,2.805,0.732,-34.25,1.735,9.568,5.425,37.597,5.191,-7.213,-2.65,0.0,39.3,40.0,9.676,1.506,5.113,4.24,5.372,4.692,-3.027,27.374,0.0,264.04,,275.0,275.0,4.257,2.951,21.974,24.581
12640.0,2.805,0.732,-34.25,1.735,9.568,5.435,37.581,5.2,-7.206,-2.643,0.0,39.284,39.953,9.676,1.506,5.114,4.129,5.458,4.623,-3.032,27.383,0.0,264.14,,275.0,275.0,4.854,2.949,21.954,24.61
12640.5,2.805,0.732,-34.25,1.735,9.568,5.435,37.581,5.2,-7.206,-2.643,0.0,39.3,40.0,9.676,1.506,5.078,3.928,5.471,4.36,-3.032,27.383,0.0,264.14,,275.0,275.0,4.831,2.947,21.959,24.597
12641.0,2.603,0.676,-34.652,1.765,9.479,5.435,37.581,5.2,-7.206,-2.643,0.0,39.3,40.0,9.658,1.748,4.804,3.727,5.263,4.091,-3.032,27.383,0.0,263.64,,275.0,275.0,4.709,2.944,21.952,24.578
12641.5,2.603,0.676,-34.652,1.765,9.479,5.435,37.581,5.2,-7.206,-2.643,0.0,39.3,40.0,9.658,1.748,4.545,3.728,5.106,4.217,-3.032,27.383,0.0,263.64,,275.0,275.0,4.471,2.939,21.95,24.531
12642.0,2.603,0.676,-34.652,1.765,9.479,5.435,37.581,5.2,-7.206,-2.643,0.0,39.3,40.0,9.658,1.748,4.967,4.153,5.331,4.592,-3.032,27.383,0.0,262.84,,275.0,275.0,4.399,2.933,21.969,24.518
12642.5,2.603,0.676,-34.652,1.765,9.479,5.435,37.581,5.2,-7.206,-2.643,0.0,39.3,40.0,9.658,1.748,5.289,4.395,5.506,4.774,-3.032,27.383,0.0,262.84,,275.0,275.0,4.761,2.928,21.971,24.508
12643.0,2.603,0.676,-34.652,1.765,9.479,5.434,37.541,5.156,-7.168,-2.655,0.0,39.282,39.973,9.658,1.748,4.678,3.868,5.356,4.349,-3.031,27.382,0.0,262.94,,275.0,275.0,4.991,2.923,21.982,24.517
12643.5,2.603,0.676,-34.652,1.765,9.479,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.658,1.748,4.489,3.647,5.173,4.115,-3.031,27.382,0.0,262.94,,275.0,275.0,4.563,2.917,21.967,24.479
12644.0,3.332,0.825,-34.23,1.764,9.571,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.723,1.523,4.801,3.929,5.24,4.395,-3.031,27.382,0.0,264.24,,275.0,275.0,4.356,2.912,21.969,24.476
12644.5,3.332,0.825,-34.23,1.764,9.571,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.723,1.523,5.215,4.292,5.463,4.763,-3.031,27.382,0.0,264.24,,275.0,275.0,4.591,2.919,21.978,24.473
12645.0,3.332,0.825,-34.23,1.764,9.571,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.723,1.523,5.212,4.346,5.568,4.746,-3.031,27.382,0.0,264.54,,275.0,275.0,4.933,2.926,22.013,24.477
12645.5,3.332,0.825,-34.23,1.764,9.571,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.723,1.523,4.987,3.873,5.419,4.368,-3.031,27.382,0.0,264.54,,275.0,275.0,4.968,2.932,22.007,24.484
12646.0,3.332,0.825,-34.23,1.764,9.571,5.434,37.541,5.156,-7.168,-2.655,0.0,39.3,40.0,9.723,1.523,4.803,3.746,5.29,4.135,-3.031,27.382,0.0,264.84,,275.0,275.0,4.662,2.939,21.991,24.483
12646.5,3.332,0.825,-34.23,1.764,9.571,5.437,37.573,5.169,-7.084,-2.661,0.0,39.286,39.988,9.723,1.523,4.833,3.977,5.148,4.395,-3.039,27.378,0.0,264.84,,275.0,275.0,4.494,2.945,22.007,24.477
12647.0,3.332,0.825,-34.23,1.764,9.571,5.437,37.573,5.169,-7.084,-2.661,0.0,39.3,40.0,9.723,1.523,5.045,4.375,5.349,4.713,-3.039,27.378,0.0,264.44,,275.0,275.0,4.588,2.952,22.004,24.465
12647.5,3.292,0.876,-33.198,1.729,9.573,5.437,37.573,5.169,-7.084,-2.661,0.0,39.3,40.0,9.883,1.646,5.087,4.3,5.473,4.666,-3.039,27.378,0.0,264.44,,275.0,275.0,4.87,2.958,22.023,24.465
12648.0,3.292,0.876,-33.198,1.729,9.573,5.437,37.573,5.169,-7.084,-2.661,0.0,39.3,40.0,9.883,1.646,4.915,3.889,5.46,4.415,-3.039,27.378,0.0,264.64,,275.0,275.0,4.882,2.963,22.0,24.446
12648.5,3.292,0.876,-33.198,1.729,9.573,5.437,37.573,5.169,-7.084,-2.661,0.0,39.3,40.0,9.883,1.646,4.765,3.673,5.264,4.087,-3.039,27.378,0.0,264.64,,275.0,275.0,4.67,2.969,22.014,24.444
12649.0,3.292,0.876,-33.198,1.729,9.573,5.437,37.573,5.169,-7.084,-2.661,0.0,39.3,40.0,9.883,1.646,4.272,3.601,5.033,4.018,-3.039,27.378,0.0,264.34,,275.0,275.0,4.448,2.974,22.029,24.432
12649.5,3.292,0.876,-33.198,1.729,9.573,5.372,37.608,5.2,-7.037,-2.661,0.0,39.28,39.999,9.883,1.646,4.748,3.984,5.173,4.366,-3.036,27.376,0.0,264.34,,275.0,275.0,4.231,2.979,22.013,24.439
12650.0,3.292,0.876,-33.198,1.729,9.573,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.883,1.646,5.394,4.292,5.481,4.676,-3.036,27.376,0.0,264.54,,275.0,275.0,4.568,2.985,22.025,24.445
12650.5,2.868,0.725,-35.209,1.711,9.596,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.628,1.904,5.075,4.017,5.425,4.456,-3.036,27.376,0.0,264.54,,275.0,275.0,4.961,2.99,22.029,24.44
