t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12651.0,2.868,0.725,-35.209,1.711,9.596,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.628,1.904,4.543,3.693,5.237,4.112,-3.036,27.376,0.0,264.44,,275.0,275.0,4.743,2.988,22.021,24.432
12651.5,2.868,0.725,-35.209,1.711,9.596,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.628,1.904,4.501,3.753,5.192,4.118,-3.036,27.376,0.0,264.44,,275.0,275.0,4.396,2.986,22.036,24.436
12652.0,2.868,0.725,-35.209,1.711,9.596,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.628,1.904,4.805,4.008,5.239,4.344,-3.036,27.376,0.0,264.64,,275.0,275.0,4.391,2.984,22.039,24.436
12652.5,2.868,0.725,-35.209,1.711,9.596,5.372,37.608,5.2,-7.037,-2.661,0.0,39.3,40.0,9.628,1.904,5.139,4.396,5.401,4.83,-3.036,27.376,0.0,264.64,,275.0,275.0,4.599,2.982,22.024,24.427
12653.0,2.868,0.725,-35.209,1.711,9.596,5.418,37.553,5.165,-7.023,-2.652,0.0,39.284,40.01,9.628,1.904,5.138,4.29,5.541,4.745,-3.042,27.385,0.0,263.24,,275.0,275.0,4.941,2.978,22.03,24.405
12653.5,2.868,0.725,-35.209,1.711,9.596,5.418,37.553,5.165,-7.023,-2.652,0.0,39.3,40.0,9.628,1.904,5.069,3.953,5.511,4.41,-3.042,27.385,0.0,263.24,,275.0,275.0,4.929,2.978,22.039,24.432
12654.0,2.71,0.628,-35.209,1.723,9.605,5.418,37.553,5.165,-7.023,-2.652,0.0,39.3,40.0,9.577,1.707,4.44,3.656,5.155,4.181,-3.042,27.385,0.0,264.54,,275.0,275.0,4.736,2.976,22.048,24.425
12654.5,2.71,0.628,-35.209,1.723,9.605,5.418,37.553,5.165,-7.023,-2.652,0.0,39.3,40.0,9.577,1.707,4.878,4.22,5.327,4.593,-3.042,27.385,0.0,264.54,,275.0,275.0,4.358,2.972,22.059,24.421
12655.0,2.71,0.628,-35.209,1.723,9.605,5.418,37.553,5.165,-7.023,-2.652,0.0,39.3,40.0,9.577,1.707,5.409,4.451,5.516,4.823,-3.042,27.385,0.0,263.74,,275.0,275.0,4.754,2.968,22.06,24.426
12655.5,2.71,0.628,-35.209,1.723,9.605,5.418,37.553,5.165,-7.023,-2.652,0.0,39.3,40.0,9.577,1.707,5.381,4.339,5.594,4.683,-3.042,27.385,0.0,263.74,,275.0,275.0,5.05,2.963,22.08,24.421
12656.0,2.71,0.628,-35.209,1.723,9.605,5.412,37.505,5.17,-6.975,-2.66,0.0,39.285,40.009,9.577,1.707,4.961,4.058,5.502,4.433,-3.039,27.389,0.0,263.94,,275.0,275.0,4.999,2.959,22.061,24.435
12656.5,2.71,0.628,-35.209,1.723,9.605,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.577,1.707,4.707,3.732,5.362,4.167,-3.039,27.389,0.0,263.94,,275.0,275.0,4.738,2.955,22.061,24.434
12657.0,2.742,0.637,-35.209,1.708,9.696,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.613,1.752,4.577,3.75,5.231,4.173,-3.039,27.389,0.0,262.84,,275.0,275.0,4.492,2.951,22.051,24.45
12657.5,2.742,0.637,-35.209,1.708,9.696,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.613,1.752,5.395,4.595,5.599,5.007,-3.039,27.389,0.0,262.84,,275.0,275.0,4.433,2.948,22.073,24.442
12658.0,2.742,0.637,-35.209,1.708,9.696,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.613,1.752,5.444,4.483,5.749,4.967,-3.039,27.389,0.0,263.94,,275.0,275.0,5.149,2.944,22.066,24.44
12658.5,2.742,0.637,-35.209,1.708,9.696,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.613,1.752,5.11,4.059,5.623,4.569,-3.039,27.389,0.0,263.94,,275.0,275.0,5.161,2.941,22.07,24.452
12659.0,2.742,0.637,-35.209,1.708,9.696,5.412,37.505,5.17,-6.975,-2.66,0.0,39.3,40.0,9.613,1.752,4.699,3.749,5.363,4.173,-3.039,27.389,0.0,263.84,,275.0,275.0,4.84,2.938,22.072,24.435
12659.5,2.742,0.637,-35.209,1.708,9.696,5.401,37.55,5.172,-6.895,-2.642,0.0,39.291,39.99,9.613,1.752,4.453,3.75,5.221,4.177,-3.031,27.391,0.0,263.84,,275.0,275.0,4.496,2.935,22.075,24.43
12660.0,2.742,0.637,-35.209,1.708,9.696,5.401,37.55,5.172,-6.895,-2.642,0.0,39.3,40.0,9.613,1.752,5.068,4.199,5.406,4.649,-3.031,27.391,0.0,263.94,,275.0,275.0,4.4,2.931,22.072,24.422
12660.5,2.581,0.661,-34.625,1.786,9.594,5.401,37.55,5.172,-6.895,-2.642,0.0,39.3,40.0,9.607,1.589,5.285,4.504,5.551,4.888,-3.031,27.391,0.0,263.94,,275.0,275.0,4.83,2.928,22.084,24.406
12661.0,2.581,0.661,-34.625,1.786,9.594,5.401,37.55,5.172,-6.895,-2.642,0.0,39.3,40.0,9.607,1.589,4.991,4.051,5.488,4.472,-3.031,27.391,0.0,263.84,,275.0,275.0,5.057,2.923,22.081,24.425
12661.5,2.581,0.661,-34.625,1.786,9.594,5.401,37.55,5.172,-6.895,-2.642,0.0,39.3,40.0,9.607,1.589,4.673,3.791,5.323,4.196,-3.031,27.391,0.0,263.84,,275.0,275.0,4.751,2.917,22.099,24.403
12662.0,2.581,0.661,-34.625,1.786,9.594,5.401,37.55,5.172,-6.895,-2.642,0.0,39.3,40.0,9.607,1.589,4.682,3.892,5.309,4.342,-3.031,27.391,0.0,263.84,,275.0,275.0,4.496,2.912,22.089,24.413
12662.5,2.581,0.661,-34.625,1.786,9.594,5.404,37.599,5.181,-6.843,-2.647,0.0,39.282,39.959,9.607,1.589,5.142,4.238,5.45,4.743,-3.038,27.386,0.0,263.84,,275.0,275.0,4.556,2.906,22.089,24.445
12663.0,2.581,0.661,-34.625,1.786,9.594,5.404,37.599,5.181,-6.843,-2.647,0.0,39.3,40.0,9.607,1.589,5.488,4.668,5.686,5.072,-3.038,27.386,0.0,263.84,,275.0,275.0,4.893,2.901,22.097,24.449
12663.5,3.005,0.703,-35.209,1.708,9.642,5.404,37.599,5.181,-6.843,-2.647,0.0,39.3,40.0,9.583,1.653,5.126,4.448,5.655,4.846,-3.038,27.386,0.0,263.84,,275.0,275.0,5.228,2.896,22.091,24.466
12664.0,3.005,0.703,-35.209,1.708,9.642,5.404,37.599,5.181,-6.843,-2.647,0.0,39.3,40.0,9.583,1.653,5.002,4.011,5.582,4.493,-3.038,27.386,0.0,263.94,,275.0,275.0,5.019,2.897,22.109,24.461
12664.5,3.005,0.703,-35.209,1.708,9.642,5.404,37.599,5.181,-6.843,-2.647,0.0,39.3,40.0,9.583,1.653,4.739,4.074,5.399,4.482,-3.038,27.386,0.0,263.94,,275.0,275.0,4.772,2.899,22.121,24.436
12665.0,3.005,0.703,-35.209,1.708,9.642,5.404,37.599,5.181,-6.843,-2.647,0.0,39.3,40.0,9.583,1.653,5.425,4.583,5.618,4.978,-3.038,27.386,0.0,263.34,,275.0,275.0,4.673,2.901,22.102,24.435
12665.5,3.005,0.703,-35.209,1.708,9.642,5.476,37.536,5.184,-6.83,-2.656,0.0,39.292,39.966,9.583,1.653,5.599,4.581,5.775,5.094,-3.025,27.388,0.0,263.34,,275.0,275.0,5.151,2.903,22.108,24.4
12666.0,3.005,0.703,-35.209,1.708,9.642,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.583,1.653,5.42,4.325,5.751,4.743,-3.025,27.388,0.0,264.04,,275.0,275.0,5.262,2.904,22.135,24.435
12666.5,3.005,0.703,-35.209,1.708,9.642,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.583,1.653,5.076,4.159,5.648,4.578,-3.025,27.388,0.0,264.04,,275.0,275.0,5.06,2.906,22.109,24.518
12667.0,2.316,0.616,-34.443,1.712,9.556,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.749,1.78,4.514,3.735,5.374,4.256,-3.025,27.388,0.0,263.64,,275.0,275.0,4.865,2.907,22.125,24.549
12667.5,2.316,0.616,-34.443,1.712,9.556,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.749,1.78,4.641,4.135,5.384,4.565,-3.025,27.388,0.0,263.64,,275.0,275.0,4.47,2.898,22.12,24.569
12668.0,2.316,0.616,-34.443,1.712,9.556,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.749,1.78,5.325,4.616,5.597,4.973,-3.025,27.388,0.0,264.34,,275.0,275.0,4.681,2.888,22.118,24.551
12668.5,2.316,0.616,-34.443,1.712,9.556,5.476,37.536,5.184,-6.83,-2.656,0.0,39.3,40.0,9.749,1.78,5.298,4.38,5.722,4.758,-3.025,27.388,0.0,264.34,,275.0,275.0,5.128,2.879,22.114,24.524
12669.0,2.316,0.616,-34.443,1.712,9.556,5.453,37.543,5.176,-6.782,-2.647,0.0,39.295,40.017,9.749,1.78,4.858,4.174,5.549,4.5,-3.03,27.394,0.0,264.34,,275.0,275.0,5.039,2.87,22.139,24.534
12669.5,2.316,0.616,-34.443,1.712,9.556,5.453,37.543,5.176,-6.782,-2.647,0.0,39.3,40.0,9.749,1.78,4.402,3.774,5.308,4.229,-3.03,27.394,0.0,264.34,,275.0,275.0,4.77,2.861,22.13,24.523
12670.0,3.526,0.831,-35.209,1.718,9.645,5.453,37.543,5.176,-6.782,-2.647,0.0,39.3,40.0,9.595,1.673,4.742,4.122,5.348,4.569,-3.03,27.394,0.0,264.24,,275.0,275.0,4.428,2.852,22.118,24.533
12670.5,3.526,0.831,-35.209,1.718,9.645,5.453,37.543,5.176,-6.782,-2.647,0.0,39.3,40.0,9.595,1.673,5.262,4.733,5.588,4.942,-3.03,27.394,0.0,264.24,,275.0,275.0,4.695,2.863,22.122,24.536
12671.0,3.526,0.831,-35.209,1.718,9.645,5.453,37.543,5.176,-6.782,-2.647,0.0,39.3,40.0,9.595,1.673,5.5,4.653,5.724,4.934,-3.03,27.394,0.0,264.34,,275.0,275.0,5.131,2.874,22.128,24.514
12671.5,3.526,0.831,-35.209,1.718,9.645,5.453,37.543,5.176,-6.782,-2.647,0.0,39.3,40.0,9.595,1.673,5.221,4.382,5.699,4.764,-3.03,27.394,0.0,264.34,,275.0,275.0,5.203,2.884,22.13,24.518
12672.0,3.526,0.831,-35.209,1.718,9.645,5.415,37.576,5.186,-6.725,-2.657,0.0,39.29,39.993,9.595,1.673,4.577,3.991,5.392,4.465,-3.029,27.39,0.0,264.24,,275.0,275.0,5.016,2.895,22.136,24.536
12672.5,3.526,0.831,-35.209,1.718,9.645,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.595,1.673,4.917,4.388,5.522,4.731,-3.029,27.39,0.0,264.24,,275.0,275.0,4.606,2.905,22.119,24.543
12673.0,3.526,0.831,-35.209,1.718,9.645,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.595,1.673,5.446,4.708,5.698,5.064,-3.029,27.39,0.0,263.84,,275.0,275.0,4.889,2.915,22.121,24.534
12673.5,3.073,0.811,-34.649,1.711,9.599,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.683,1.801,5.483,4.574,5.806,5.029,-3.029,27.39,0.0,263.84,,275.0,275.0,5.229,2.925,22.119,24.547
12674.0,3.073,0.811,-34.649,1.711,9.599,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.683,1.801,5.213,4.277,5.718,4.679,-3.029,27.39,0.0,264.34,,275.0,275.0,5.223,2.928,22.125,24.563
12674.5,3.073,0.811,-34.649,1.711,9.599,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.683,1.801,4.85,4.035,5.532,4.402,-3.029,27.39,0.0,264.34,,275.0,275.0,4.972,2.93,22.131,24.599
12675.0,3.073,0.811,-34.649,1.711,9.599,5.415,37.576,5.186,-6.725,-2.657,0.0,39.3,40.0,9.683,1.801,4.852,4.156,5.507,4.64,-3.029,27.39,0.0,263.54,,275.0,275.0,4.705,2.932,22.122,24.648
12675.5,3.073,0.811,-34.649,1.711,9.599,5.345,37.581,5.178,-6.707,-2.653,0.0,39.286,39.98,9.683,1.801,5.681,4.756,5.866,5.186,-3.026,27.388,0.0,263.54,,275.0,275.0,4.789,2.935,22.106,24.699
12676.0,3.073,0.811,-34.649,1.711,9.599,5.345,37.581,5.178,-6.707,-2.653,0.0,39.3,40.0,9.683,1.801,5.565,4.559,5.891,4.937,-3.026,27.388,0.0,264.14,,275.0,275.0,5.372,2.937,22.105,24.712
12676.5,2.491,0.652,-34.159,1.674,9.532,5.345,37.581,5.178,-6.707,-2.653,0.0,39.3,40.0,9.776,1.776,5.237,4.337,5.785,4.721,-3.026,27.388,0.0,264.14,,275.0,275.0,5.238,2.939,22.116,24.775
12677.0,2.491,0.652,-34.159,1.674,9.532,5.345,37.581,5.178,-6.707,-2.653,0.0,39.3,40.0,9.776,1.776,4.715,4.023,5.566,4.376,-3.026,27.388,0.0,263.74,,275.0,275.0,5.02,2.932,22.102,24.757
12677.5,2.491,0.652,-34.159,1.674,9.532,5.345,37.581,5.178,-6.707,-2.653,0.0,39.3,40.0,9.776,1.776,4.906,4.094,5.541,4.586,-3.026,27.388,0.0,263.74,,275.0,275.0,4.67,2.925,22.106,24.756
12678.0,2.491,0.652,-34.159,1.674,9.532,5.345,37.581,5.178,-6.707,-2.653,0.0,39.3,40.0,9.776,1.776,5.248,4.546,5.719,4.985,-3.026,27.388,0.0,264.24,,275.0,275.0,4.782,2.918,22.113,24.741
12678.5,2.491,0.652,-34.159,1.674,9.532,5.427,37.546,5.151,-6.671,-2.649,0.0,39.283,39.992,9.776,1.776,5.571,4.742,5.872,5.062,-3.034,27.39,0.0,264.24,,275.0,275.0,5.124,2.911,22.11,24.722
12679.0,2.491,0.652,-34.159,1.674,9.532,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.776,1.776,4.998,4.244,5.777,4.693,-3.034,27.39,0.0,264.14,,275.0,275.0,5.312,2.904,22.12,24.728
12679.5,2.491,0.652,-34.159,1.674,9.532,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.776,1.776,4.671,4.029,5.571,4.502,-3.034,27.39,0.0,264.14,,275.0,275.0,4.928,2.897,22.112,24.712
12680.0,2.669,0.63,-35.209,1.753,9.661,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.569,1.677,5.211,4.405,5.714,4.828,-3.034,27.39,0.0,263.54,,275.0,275.0,4.693,2.89,22.118,24.722
12680.5,2.669,0.63,-35.209,1.753,9.661,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.569,1.677,5.626,4.671,5.865,5.144,-3.034,27.39,0.0,263.54,,275.0,275.0,5.04,2.887,22.118,24.696
12681.0,2.669,0.63,-35.209,1.753,9.661,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.569,1.677,5.572,4.656,5.978,5.107,-3.034,27.39,0.0,263.44,,275.0,275.0,5.326,2.883,22.099,24.679
12681.5,2.669,0.63,-35.209,1.753,9.661,5.427,37.546,5.151,-6.671,-2.649,0.0,39.3,40.0,9.569,1.677,5.341,4.321,5.939,4.841,-3.034,27.39,0.0,263.44,,275.0,275.0,5.328,2.88,22.104,24.788
12682.0,2.669,0.63,-35.209,1.753,9.661,5.434,37.536,5.173,-6.621,-2.658,0.0,39.28,39.992,9.569,1.677,5.176,4.166,5.801,4.554,-3.038,27.386,0.0,263.14,,275.0,275.0,5.111,2.876,22.11,24.808
12682.5,2.669,0.63,-35.209,1.753,9.661,5.434,37.536,5.173,-6.621,-2.658,0.0,39.3,40.0,9.569,1.677,4.994,4.198,5.69,4.641,-3.038,27.386,0.0,263.14,,275.0,275.0,4.924,2.873,22.12,24.796
12683.0,3.503,0.788,-35.209,1.661,9.656,5.434,37.536,5.173,-6.621,-2.658,0.0,39.3,40.0,9.616,1.642,5.738,4.746,5.986,5.293,-3.038,27.386,0.0,263.34,,275.0,275.0,4.881,2.869,22.107,24.816
12683.5,3.503,0.788,-35.209,1.661,9.656,5.434,37.536,5.173,-6.621,-2.658,0.0,39.3,40.0,9.616,1.642,5.637,4.527,6.039,5.08,-3.038,27.386,0.0,263.34,,275.0,275.0,5.441,2.88,22.099,24.841
12684.0,3.503,0.788,-35.209,1.661,9.656,5.434,37.536,5.173,-6.621,-2.658,0.0,39.3,40.0,9.616,1.642,5.381,4.349,5.929,4.751,-3.038,27.386,0.0,264.14,,275.0,275.0,5.321,2.89,22.12,24.859
12684.5,3.503,0.788,-35.209,1.661,9.656,5.434,37.536,5.173,-6.621,-2.658,0.0,39.3,40.0,9.616,1.642,4.957,4.142,5.739,4.549,-3.038,27.386,0.0,264.14,,275.0,275.0,5.103,2.9,22.116,24.868
12685.0,3.503,0.788,-35.209,1.661,9.656,5.426,37.59,5.189,-6.541,-2.652,0.0,39.285,40.0,9.616,1.642,5.146,4.352,5.763,4.832,-3.041,27.387,0.0,264.24,,275.0,275.0,4.847,2.91,22.125,24.893
12685.5,3.503,0.788,-35.209,1.661,9.656,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.616,1.642,5.577,4.871,5.949,5.17,-3.041,27.387,0.0,264.24,,275.0,275.0,5.023,2.92,22.125,24.883
12686.0,3.503,0.788,-35.209,1.661,9.656,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.616,1.642,5.753,4.869,6.054,5.17,-3.041,27.387,0.0,263.94,,275.0,275.0,5.391,2.929,22.128,24.881
12686.5,3.351,0.8,-35.209,1.657,9.68,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.605,1.749,5.466,4.472,6.03,4.872,-3.041,27.387,0.0,263.94,,275.0,275.0,5.461,2.939,22.118,24.869
12687.0,3.351,0.8,-35.209,1.657,9.68,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.605,1.749,4.947,4.339,5.816,4.707,-3.041,27.387,0.0,264.14,,275.0,275.0,5.21,2.945,22.108,24.833
12687.5,3.351,0.8,-35.209,1.657,9.68,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.605,1.749,5.367,4.543,5.858,4.934,-3.041,27.387,0.0,264.14,,275.0,275.0,4.952,2.952,22.128,24.868
12688.0,3.351,0.8,-35.209,1.657,9.68,5.426,37.59,5.189,-6.541,-2.652,0.0,39.3,40.0,9.605,1.749,5.637,5.02,6.036,5.388,-3.041,27.387,0.0,263.54,,275.0,275.0,5.176,2.959,22.105,24.877
12688.5,3.351,0.8,-35.209,1.657,9.68,5.456,37.538,5.182,-6.537,-2.663,0.0,39.285,40.038,9.605,1.749,5.689,5.056,6.162,5.387,-3.037,27.386,0.0,263.54,,275.0,275.0,5.52,2.965,22.122,24.902
12689.0,3.351,0.8,-35.209,1.657,9.68,5.456,37.538,5.182,-6.537,-2.663,0.0,39.3,40.0,9.605,1.749,5.259,4.668,6.046,5.055,-3.037,27.386,0.0,263.94,,275.0,275.0,5.574,2.971,22.112,24.908
12689.5,3.114,0.746,-35.209,1.686,9.644,5.456,37.538,5.182,-6.537,-2.663,0.0,39.3,40.0,9.491,1.797,4.984,4.256,5.841,4.648,-3.037,27.386,0.0,263.94,,275.0,275.0,5.257,2.978,22.119,24.911
12690.0,3.114,0.746,-35.209,1.686,9.644,5.456,37.538,5.182,-6.537,-2.663,0.0,39.3,40.0,9.491,1.797,5.212,4.637,5.811,4.91,-3.037,27.386,0.0,263.54,,275.0,275.0,4.932,2.98,22.121,24.914
12690.5,3.114,0.746,-35.209,1.686,9.644,5.456,37.538,5.182,-6.537,-2.663,0.0,39.3,40.0,9.491,1.797,5.519,4.776,5.914,5.207,-3.037,27.386,0.0,263.54,,275.0,275.0,5.143,2.982,22.111,24.912
12691.0,3.114,0.746,-35.209,1.686,9.644,5.456,37.538,5.182,-6.537,-2.663,0.0,39.3,40.0,9.491,1.797,5.7,4.725,6.039,5.228,-3.037,27.386,0.0,264.24,,275.0,275.0,5.354,2.984,22.112,24.949
12691.5,3.114,0.746,-35.209,1.686,9.644,5.429,37.538,5.176,-6.496,-2.657,0.0,39.293,39.978,9.491,1.797,5.545,4.544,6.006,4.938,-3.035,27.398,0.0,264.24,,275.0,275.0,5.423,2.986,22.112,24.936
12692.0,3.114,0.746,-35.209,1.686,9.644,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.491,1.797,5.218,4.381,5.854,4.734,-3.035,27.398,0.0,263.74,,275.0,275.0,5.258,2.988,22.105,24.948
12692.5,3.114,0.746,-35.209,1.686,9.644,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.491,1.797,5.029,4.366,5.769,4.795,-3.035,27.398,0.0,263.74,,275.0,275.0,5.047,2.99,22.098,24.992
12693.0,3.593,0.867,-35.209,1.655,9.65,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.668,1.868,5.312,4.673,5.888,5.066,-3.035,27.398,0.0,263.84,,275.0,275.0,4.99,2.992,22.08,24.953
12693.5,3.593,0.867,-35.209,1.655,9.65,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.668,1.868,5.837,4.812,6.108,5.197,-3.035,27.398,0.0,263.84,,275.0,275.0,5.235,3.002,22.091,24.929
12694.0,3.593,0.867,-35.209,1.655,9.65,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.668,1.868,5.276,4.529,5.978,4.905,-3.035,27.398,0.0,263.64,,275.0,275.0,5.488,3.012,22.094,24.886
12694.5,3.593,0.867,-35.209,1.655,9.65,5.429,37.538,5.176,-6.496,-2.657,0.0,39.3,40.0,9.668,1.868,4.847,4.17,5.76,4.65,-3.035,27.398,0.0,263.64,,275.0,275.0,5.172,3.022,22.087,24.831
12695.0,3.593,0.867,-35.209,1.655,9.65,5.371,37.575,5.189,-6.446,-2.644,0.0,39.288,40.004,9.668,1.868,5.118,4.617,5.831,4.98,-3.024,27.4,0.0,264.34,,275.0,275.0,4.857,3.031,22.088,24.853
12695.5,3.593,0.867,-35.209,1.655,9.65,5.371,37.575,5.189,-6.446,-2.644,0.0,39.3,40.0,9.668,1.868,5.532,4.81,5.955,5.163,-3.024,27.4,0.0,264.34,,275.0,275.0,5.137,3.04,22.096,24.84
12696.0,3.014,0.731,-35.209,1.675,9.615,5.371,37.575,5.189,-6.446,-2.644,0.0,39.3,40.0,9.605,1.87,5.72,4.793,6.076,5.273,-3.024,27.4,0.0,263.94,,275.0,275.0,5.365,3.049,22.113,24.82
12696.5,3.014,0.731,-35.209,1.675,9.615,5.371,37.575,5.189,-6.446,-2.644,0.0,39.3,40.0,9.605,1.87,5.651,4.606,6.063,5.013,-3.024,27.4,0.0,263.94,,275.0,275.0,5.465,3.049,22.098,24.805
12697.0,3.014,0.731,-35.209,1.675,9.615,5.371,37.575,5.189,-6.446,-2.644,0.0,39.3,40.0,9.605,1.87,4.996,4.33,5.835,4.685,-3.024,27.4,0.0,263.94,,275.0,275.0,5.333,3.048,22.092,24.794
12697.5,3.014,0.731,-35.209,1.675,9.615,5.371,37.575,5.189,-6.446,-2.644,0.0,39.3,40.0,9.605,1.87,5.384,4.587,5.815,4.953,-3.024,27.4,0.0,263.94,,275.0,275.0,4.961,3.047,22.102,24.786
12698.0,3.014,0.731,-35.209,1.675,9.615,5.42,37.59,5.163,-6.423,-2.655,0.0,39.29,40.005,9.605,1.87,5.556,4.824,5.954,5.302,-3.019,27.392,0.0,264.24,,275.0,275.0,5.185,3.047,22.118,24.762
12698.5,3.014,0.731,-35.209,1.675,9.615,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.605,1.87,5.547,4.899,6.051,5.348,-3.019,27.392,0.0,264.24,,275.0,275.0,5.409,3.046,22.115,24.726
12699.0,2.573,0.602,-35.209,1.725,9.702,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.61,1.789,5.503,4.548,6.01,5.031,-3.019,27.392,0.0,264.34,,275.0,275.0,5.461,3.046,22.117,24.689
12699.5,2.573,0.602,-35.209,1.725,9.702,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.61,1.789,5.184,4.371,5.905,4.754,-3.019,27.392,0.0,264.34,,275.0,275.0,5.273,3.038,22.109,24.689
12700.0,2.573,0.602,-35.209,1.725,9.702,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.61,1.789,4.978,4.249,5.795,4.692,-3.019,27.392,0.0,264.24,,275.0,275.0,5.053,3.03,22.11,24.633
12700.5,2.573,0.602,-35.209,1.725,9.702,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.61,1.789,5.292,4.561,5.872,5.027,-3.019,27.392,0.0,264.24,,275.0,275.0,4.928,3.023,22.104,24.604
12701.0,2.573,0.602,-35.209,1.725,9.702,5.42,37.59,5.163,-6.423,-2.655,0.0,39.3,40.0,9.61,1.789,5.851,5.108,6.158,5.388,-3.019,27.392,0.0,264.14,,275.0,275.0,5.188,3.016,22.123,24.59
12701.5,2.573,0.602,-35.209,1.725,9.702,5.42,37.531,5.157,-6.427,-2.663,0.0,39.272,40.001,9.61,1.789,5.301,4.714,6.055,5.068,-3.033,27.397,0.0,264.14,,275.0,275.0,5.626,3.008,22.104,24.581
12702.0,2.573,0.602,-35.209,1.725,9.702,5.42,37.531,5.157,-6.427,-2.663,0.0,39.3,40.0,9.61,1.789,5.25,4.38,5.927,4.778,-3.033,27.397,0.0,264.24,,275.0,275.0,5.284,3.001,22.122,24.564
12702.5,2.824,0.637,-35.209,1.729,9.646,5.42,37.531,5.157,-6.427,-2.663,0.0,39.3,40.0,9.593,1.7,4.807,4.21,5.723,4.605,-3.033,27.397,0.0,264.24,,275.0,275.0,5.084,2.994,22.122,24.545
12703.0,2.824,0.637,-35.209,1.729,9.646,5.42,37.531,5.157,-6.427,-2.663,0.0,39.3,40.0,9.593,1.7,5.027,4.616,5.777,4.903,-3.033,27.397,0.0,264.34,,275.0,275.0,4.836,2.991,22.132,24.545
12703.5,2.824,0.637,-35.209,1.729,9.646,5.42,37.531,5.157,-6.427,-2.663,0.0,39.3,40.0,9.593,1.7,5.634,4.982,5.949,5.282,-3.033,27.397,0.0,264.34,,275.0,275.0,5.081,2.989,22.117,24.516
12704.0,2.824,0.637,-35.209,1.729,9.646,5.42,37.531,5.157,-6.427,-2.663,0.0,39.3,40.0,9.593,1.7,5.812,4.908,6.088,5.292,-3.033,27.397,0.0,264.04,,275.0,275.0,5.462,2.986,22.127,24.503
12704.5,2.824,0.637,-35.209,1.729,9.646,5.435,37.525,5.147,-6.396,-2.654,0.0,39.279,39.999,9.593,1.7,5.329,4.446,5.98,4.805,-3.035,27.401,0.0,264.04,,275.0,275.0,5.525,2.983,22.14,24.472
12705.0,2.824,0.637,-35.209,1.729,9.646,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.593,1.7,4.802,4.305,5.783,4.731,-3.035,27.401,0.0,264.34,,275.0,275.0,5.14,2.981,22.138,24.505
12705.5,3.054,0.793,-34.2,1.736,9.606,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.662,1.576,5.6,4.745,5.939,5.251,-3.035,27.401,0.0,264.34,,275.0,275.0,4.905,2.978,22.156,24.52
12706.0,3.054,0.793,-34.2,1.736,9.606,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.662,1.576,5.728,5.175,6.118,5.423,-3.035,27.401,0.0,264.14,,275.0,275.0,5.384,2.979,22.15,24.521
12706.5,3.054,0.793,-34.2,1.736,9.606,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.662,1.576,5.927,5.094,6.219,5.417,-3.035,27.401,0.0,264.14,,275.0,275.0,5.611,2.98,22.134,24.53
12707.0,3.054,0.793,-34.2,1.736,9.606,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.662,1.576,5.366,4.745,6.093,5.077,-3.035,27.401,0.0,263.84,,275.0,275.0,5.664,2.982,22.146,24.495
12707.5,3.054,0.793,-34.2,1.736,9.606,5.435,37.525,5.147,-6.396,-2.654,0.0,39.3,40.0,9.662,1.576,5.22,4.361,5.958,4.756,-3.035,27.401,0.0,263.84,,275.0,275.0,5.32,2.983,22.154,24.507
12708.0,3.054,0.793,-34.2,1.736,9.606,5.366,37.562,5.178,-6.324,-2.648,0.0,39.286,39.975,9.662,1.576,4.913,4.367,5.816,4.746,-3.021,27.412,0.0,263.94,,275.0,275.0,5.074,2.984,22.16,24.496
12708.5,3.054,0.793,-34.2,1.736,9.606,5.366,37.562,5.178,-6.324,-2.648,0.0,39.3,40.0,9.662,1.576,5.849,5.135,6.151,5.548,-3.021,27.412,0.0,263.94,,275.0,275.0,4.96,2.985,22.158,24.5
12709.0,3.665,0.882,-35.209,1.761,9.618,5.366,37.562,5.178,-6.324,-2.648,0.0,39.3,40.0,9.589,1.577,5.701,4.849,6.165,5.302,-3.021,27.412,0.0,263.94,,275.0,275.0,5.671,2.986,22.152,24.513
12709.5,3.665,0.882,-35.209,1.761,9.618,5.366,37.562,5.178,-6.324,-2.648,0.0,39.3,40.0,9.589,1.577,5.573,4.686,6.111,5.076,-3.021,27.412,0.0,263.94,,275.0,275.0,5.504,2.997,22.157,24.494
12710.0,3.665,0.882,-35.209,1.761,9.618,5.366,37.562,5.178,-6.324,-2.648,0.0,39.3,40.0,9.589,1.577,5.284,4.562,5.967,4.861,-3.021,27.412,0.0,263.84,,275.0,275.0,5.361,3.008,22.157,24.522
12710.5,3.665,0.882,-35.209,1.761,9.618,5.366,37.562,5.178,-6.324,-2.648,0.0,39.3,40.0,9.589,1.577,4.784,4.472,5.776,4.838,-3.021,27.412,0.0,263.84,,275.0,275.0,5.169,3.019,22.164,24.523
12711.0,3.665,0.882,-35.209,1.761,9.618,5.446,37.591,5.204,-6.296,-2.651,0.0,39.284,40.006,9.589,1.577,5.445,4.763,5.909,5.104,-3.035,27.413,0.0,263.94,,275.0,275.0,4.967,3.03,22.172,24.532
12711.5,3.665,0.882,-35.209,1.761,9.618,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.589,1.577,5.709,4.99,6.067,5.366,-3.035,27.413,0.0,263.94,,275.0,275.0,5.305,3.04,22.177,24.527
12712.0,3.128,0.735,-35.209,1.64,9.664,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.666,1.826,5.583,4.712,6.156,5.205,-3.035,27.413,0.0,264.14,,275.0,275.0,5.533,3.05,22.192,24.542
12712.5,3.128,0.735,-35.209,1.64,9.664,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.666,1.826,5.345,4.474,6.017,4.904,-3.035,27.413,0.0,264.14,,275.0,275.0,5.414,3.052,22.184,24.522
12713.0,3.128,0.735,-35.209,1.64,9.664,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.666,1.826,5.235,4.587,5.97,5.038,-3.035,27.413,0.0,264.04,,275.0,275.0,5.185,3.053,22.179,24.494
12713.5,3.128,0.735,-35.209,1.64,9.664,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.666,1.826,5.568,4.947,6.104,5.31,-3.035,27.413,0.0,264.04,,275.0,275.0,5.208,3.054,22.186,24.514
12714.0,3.128,0.735,-35.209,1.64,9.664,5.446,37.591,5.204,-6.296,-2.651,0.0,39.3,40.0,9.666,1.826,5.996,5.157,6.228,5.508,-3.035,27.413,0.0,263.84,,275.0,275.0,5.483,3.055,22.182,24.533
12714.5,3.128,0.735,-35.209,1.64,9.664,5.445,37.544,5.16,-6.286,-2.655,0.0,39.287,40.011,9.666,1.826,5.919,5.039,6.266,5.451,-3.028,27.419,0.0,263.84,,275.0,275.0,5.723,3.057,22.195,24.52
12715.0,3.128,0.735,-35.209,1.64,9.664,5.445,37.544,5.16,-6.286,-2.655,0.0,39.3,40.0,9.666,1.826,5.749,4.822,6.244,5.223,-3.028,27.419,0.0,264.14,,275.0,275.0,5.669,3.058,22.192,24.512
12715.5,2.683,0.624,-35.209,1.719,9.583,5.445,37.544,5.16,-6.286,-2.655,0.0,39.3,40.0,9.672,1.799,5.318,4.697,5.986,4.998,-3.028,27.419,0.0,264.14,,275.0,275.0,5.51,3.059,22.188,24.53
12716.0,2.683,0.624,-35.209,1.719,9.583,5.445,37.544,5.16,-6.286,-2.655,0.0,39.3,40.0,9.672,1.799,5.705,4.987,6.107,5.407,-3.028,27.419,0.0,264.04,,275.0,275.0,5.25,3.053,22.195,24.562
12716.5,2.683,0.624,-35.209,1.719,9.583,5.445,37.544,5.16,-6.286,-2.655,0.0,39.3,40.0,9.672,1.799,5.752,5.163,6.231,5.533,-3.028,27.419,0.0,264.04,,275.0,275.0,5.551,3.047,22.206,24.582
12717.0,2.683,0.624,-35.209,1.719,9.583,5.445,37.544,5.16,-6.286,-2.655,0.0,39.3,40.0,9.672,1.799,5.639,4.95,6.245,5.367,-3.028,27.419,0.0,264.14,,275.0,275.0,5.67,3.041,22.191,24.588
12717.5,2.683,0.624,-35.209,1.719,9.583,5.439,37.524,5.173,-6.245,-2.647,0.0,39.288,39.978,9.672,1.799,5.7,4.753,6.202,5.174,-3.028,27.42,0.0,264.14,,275.0,275.0,5.55,3.035,22.203,24.598
12718.0,2.683,0.624,-35.209,1.719,9.583,5.439,37.524,5.173,-6.245,-2.647,0.0,39.3,40.0,9.672,1.799,5.333,4.512,6.015,4.927,-3.028,27.42,0.0,263.94,,275.0,275.0,5.457,3.029,22.197,24.622
12718.5,3.602,0.869,-35.209,1.677,9.612,5.439,37.524,5.173,-6.245,-2.647,0.0,39.3,40.0,9.546,1.748,5.385,4.755,6.047,5.164,-3.028,27.42,0.0,263.94,,275.0,275.0,5.197,3.023,22.208,24.637
12719.0,3.602,0.869,-35.209,1.677,9.612,5.439,37.524,5.173,-6.245,-2.647,0.0,39.3,40.0,9.546,1.748,6.039,5.243,6.361,5.696,-3.028,27.42,0.0,263.94,,275.0,275.0,5.338,3.033,22.206,24.648
12719.5,3.602,0.869,-35.209,1.677,9.612,5.439,37.524,5.173,-6.245,-2.647,0.0,39.3,40.0,9.546,1.748,5.85,4.96,6.36,5.448,-3.028,27.42,0.0,263.94,,275.0,275.0,5.835,3.042,22.212,24.671
12720.0,3.602,0.869,-35.209,1.677,9.612,5.439,37.524,5.173,-6.245,-2.647,0.0,39.3,40.0,9.546,1.748,5.564,4.707,6.213,5.111,-3.028,27.42,0.0,264.14,,275.0,275.0,5.654,3.051,22.22,24.652
12720.5,3.602,0.869,-35.209,1.677,9.612,5.415,37.563,5.183,-6.19,-2.645,0.0,39.285,39.985,9.546,1.748,5.273,4.475,6.022,4.881,-3.022,27.43,0.0,264.14,,275.0,275.0,5.398,3.06,22.215,24.658
12721.0,3.602,0.869,-35.209,1.677,9.612,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.546,1.748,5.427,4.715,6.018,5.139,-3.022,27.43,0.0,264.14,,275.0,275.0,5.163,3.069,22.231,24.632
12721.5,3.602,0.869,-35.209,1.677,9.612,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.546,1.748,5.522,5.183,6.107,5.411,-3.022,27.43,0.0,264.14,,275.0,275.0,5.325,3.078,22.224,24.597
12722.0,3.531,0.84,-35.209,1.657,9.638,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.647,1.847,6.067,5.276,6.277,5.531,-3.022,27.43,0.0,264.44,,275.0,275.0,5.556,3.087,22.248,24.597
12722.5,3.531,0.84,-35.209,1.657,9.638,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.647,1.847,5.923,5.058,6.295,5.418,-3.022,27.43,0.0,264.44,,275.0,275.0,5.788,3.094,22.244,24.593
12723.0,3.531,0.84,-35.209,1.657,9.638,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.647,1.847,5.229,4.47,5.951,4.822,-3.022,27.43,0.0,264.24,,275.0,275.0,5.674,3.101,22.243,24.592
12723.5,3.531,0.84,-35.209,1.657,9.638,5.415,37.563,5.183,-6.19,-2.645,0.0,39.3,40.0,9.647,1.847,5.193,4.68,5.894,5.02,-3.022,27.43,0.0,264.24,,275.0,275.0,5.118,3.108,22.247,24.614
12724.0,3.531,0.84,-35.209,1.657,9.638,5.448,37.609,5.213,-6.166,-2.645,0.0,39.287,40.015,9.647,1.847,5.591,5.128,6.071,5.506,-3.025,27.431,0.0,264.24,,275.0,275.0,5.197,3.115,22.248,24.569
12724.5,3.531,0.84,-35.209,1.657,9.638,5.448,37.609,5.213,-6.166,-2.645,0.0,39.3,40.0,9.647,1.847,6.18,5.345,6.293,5.687,-3.025,27.431,0.0,264.24,,275.0,275.0,5.574,3.122,22.237,24.557
12725.0,2.986,0.722,-35.209,1.686,9.627,5.448,37.609,5.213,-6.166,-2.645,0.0,39.3,40.0,9.489,1.668,6.16,5.125,6.391,5.547,-3.025,27.431,0.0,264.04,,275.0,275.0,5.876,3.129,22.261,24.558
12725.5,2.986,0.722,-35.209,1.686,9.627,5.448,37.609,5.213,-6.166,-2.645,0.0,39.3,40.0,9.489,1.668,5.561,4.8,6.238,5.22,-3.025,27.431,0.0,264.04,,275.0,275.0,5.806,3.126,22.264,24.543
12726.0,2.986,0.722,-35.209,1.686,9.627,5.448,37.609,5.213,-6.166,-2.645,0.0,39.3,40.0,9.489,1.668,5.31,4.601,6.079,5.0,-3.025,27.431,0.0,263.84,,275.0,275.0,5.455,3.124,22.285,24.543
12726.5,2.986,0.722,-35.209,1.686,9.627,5.448,37.609,5.213,-6.166,-2.645,0.0,39.3,40.0,9.489,1.668,6.037,5.296,6.281,5.684,-3.025,27.431,0.0,263.84,,275.0,275.0,5.248,3.122,22.25,24.523
12727.0,2.986,0.722,-35.209,1.686,9.627,5.441,37.52,5.18,-6.164,-2.638,0.0,39.29,40.014,9.489,1.668,6.026,5.303,6.434,5.797,-3.026,27.433,0.0,264.34,,275.0,275.0,5.825,3.119,22.252,24.51
12727.5,2.986,0.722,-35.209,1.686,9.627,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.489,1.668,5.919,4.952,6.385,5.425,-3.026,27.433,0.0,264.34,,275.0,275.0,5.89,3.117,22.248,24.506
12728.0,2.986,0.722,-35.209,1.686,9.627,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.489,1.668,5.637,4.716,6.198,5.092,-3.026,27.433,0.0,264.44,,275.0,275.0,5.67,3.115,22.24,24.51
12728.5,2.646,0.62,-35.209,1.728,9.606,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.707,1.792,5.099,4.551,6.003,4.964,-3.026,27.433,0.0,264.44,,275.0,275.0,5.411,3.113,22.266,24.511
12729.0,2.646,0.62,-35.209,1.728,9.606,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.707,1.792,5.577,4.95,6.084,5.309,-3.026,27.433,0.0,264.14,,275.0,275.0,5.154,3.105,22.257,24.542
12729.5,2.646,0.62,-35.209,1.728,9.606,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.707,1.792,6.141,5.454,6.357,5.875,-3.026,27.433,0.0,264.14,,275.0,275.0,5.48,3.098,22.267,24.58
12730.0,2.646,0.62,-35.209,1.728,9.606,5.441,37.52,5.18,-6.164,-2.638,0.0,39.3,40.0,9.707,1.792,5.877,4.939,6.352,5.342,-3.026,27.433,0.0,264.04,,275.0,275.0,5.957,3.09,22.262,24.606
12730.5,2.646,0.62,-35.209,1.728,9.606,5.435,37.5,5.178,-6.135,-2.648,0.0,39.296,39.989,9.707,1.792,5.457,4.689,6.179,5.062,-3.024,27.433,0.0,264.04,,275.0,275.0,5.628,3.083,22.251,24.649
12731.0,2.646,0.62,-35.209,1.728,9.606,5.435,37.5,5.178,-6.135,-2.648,0.0,39.3,40.0,9.707,1.792,5.122,4.544,5.957,4.92,-3.024,27.433,0.0,263.94,,275.0,275.0,5.347,3.076,22.261,24.684
12731.5,3.314,0.785,-35.209,1.644,9.618,5.435,37.5,5.178,-6.135,-2.648,0.0,39.3,40.0,9.693,1.796,5.769,5.022,6.107,5.451,-3.024,27.433,0.0,263.94,,275.0,275.0,5.136,3.069,22.259,24.684
12732.0,3.314,0.785,-35.209,1.644,9.618,5.435,37.5,5.178,-6.135,-2.648,0.0,39.3,40.0,9.693,1.796,6.318,5.475,6.42,5.955,-3.024,27.433,0.0,264.04,,275.0,275.0,5.587,3.073,22.274,24.705
12732.5,3.314,0.785,-35.209,1.644,9.618,5.435,37.5,5.178,-6.135,-2.648,0.0,39.3,40.0,9.693,1.796,6.209,5.427,6.554,5.859,-3.024,27.433,0.0,264.04,,275.0,275.0,6.042,3.077,22.282,24.716
12733.0,3.314,0.785,-35.209,1.644,9.618,5.435,37.5,5.178,-6.135,-2.648,0.0,39.3,40.0,9.693,1.796,5.955,5.139,6.497,5.569,-3.024,27.433,0.0,264.34,,275.0,275.0,6.012,3.081,22.285,24.748
12733.5,3.314,0.785,-35.209,1.644,9.618,5.385,37.544,5.187,-6.286,-2.632,0.0,39.292,40.035,9.693,1.796,5.35,4.689,6.073,5.097,-3.015,27.445,0.0,264.34,,275.0,275.0,5.79,3.084,22.28,24.73
12734.0,3.314,0.785,-35.209,1.644,9.618,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.693,1.796,5.863,5.118,6.201,5.481,-3.015,27.445,0.0,263.74,,275.0,275.0,5.302,3.088,22.283,24.733
12734.5,3.314,0.785,-35.209,1.644,9.618,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.693,1.796,6.228,5.532,6.432,5.893,-3.015,27.445,0.0,263.74,,275.0,275.0,5.666,3.092,22.299,24.697
12735.0,3.224,0.757,-35.209,1.694,9.639,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.616,1.742,6.008,5.373,6.487,5.789,-3.015,27.445,0.0,263.64,,275.0,275.0,6.021,3.096,22.268,24.717
12735.5,3.224,0.757,-35.209,1.694,9.639,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.616,1.742,5.95,5.03,6.399,5.491,-3.015,27.445,0.0,263.64,,275.0,275.0,5.914,3.098,22.299,24.664
12736.0,3.224,0.757,-35.209,1.694,9.639,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.616,1.742,5.762,4.909,6.275,5.267,-3.015,27.445,0.0,264.04,,275.0,275.0,5.717,3.1,22.299,24.652
12736.5,3.224,0.757,-35.209,1.694,9.639,5.385,37.544,5.187,-6.286,-2.632,0.0,39.3,40.0,9.616,1.742,5.3,4.816,6.113,5.182,-3.015,27.445,0.0,264.04,,275.0,275.0,5.553,3.102,22.281,24.669
12737.0,3.224,0.757,-35.209,1.694,9.639,5.424,37.603,5.193,-6.288,-2.65,0.0,39.291,40.01,9.616,1.742,5.905,5.268,6.265,5.622,-3.031,27.448,0.0,264.34,,275.0,275.0,5.353,3.104,22.285,24.676
12737.5,3.224,0.757,-35.209,1.694,9.639,5.424,37.603,5.193,-6.288,-2.65,0.0,39.3,40.0,9.616,1.742,6.187,5.37,6.573,5.847,-3.031,27.448,0.0,264.34,,275.0,275.0,5.765,3.106,22.291,24.703
12738.0,2.307,0.62,-33.472,1.75,9.503,5.424,37.603,5.193,-6.288,-2.65,0.0,39.3,40.0,9.867,1.686,5.924,5.045,6.425,5.441,-3.031,27.448,0.0,263.94,,275.0,275.0,5.995,3.108,22.302,24.725
12738.5,2.307,0.62,-33.472,1.75,9.503,5.424,37.603,5.193,-6.288,-2.65,0.0,39.3,40.0,9.867,1.686,5.61,4.829,6.184,5.175,-3.031,27.448,0.0,263.94,,275.0,275.0,5.709,3.095,22.28,24.742
12739.0,2.307,0.62,-33.472,1.75,9.503,5.424,37.603,5.193,-6.288,-2.65,0.0,39.3,40.0,9.867,1.686,5.647,4.924,6.155,5.358,-3.031,27.448,0.0,264.04,,275.0,275.0,5.45,3.082,22.266,24.756
12739.5,2.307,0.62,-33.472,1.75,9.503,5.424,37.603,5.193,-6.288,-2.65,0.0,39.3,40.0,9.867,1.686,5.987,5.383,6.351,5.715,-3.031,27.448,0.0,264.04,,275.0,275.0,5.521,3.069,22.275,24.837
12740.0,2.307,0.62,-33.472,1.75,9.503,5.428,37.523,5.196,-6.282,-2.644,0.0,39.29,39.984,9.867,1.686,5.98,5.521,6.446,5.778,-3.025,27.439,0.0,263.84,,275.0,275.0,5.859,3.057,22.266,24.854
12740.5,2.307,0.62,-33.472,1.75,9.503,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.867,1.686,5.956,5.354,6.455,5.674,-3.025,27.439,0.0,263.84,,275.0,275.0,5.931,3.044,22.277,24.896
12741.0,2.307,0.62,-33.472,1.75,9.503,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.867,1.686,5.642,4.862,6.221,5.253,-3.025,27.439,0.0,264.14,,275.0,275.0,5.86,3.032,22.276,24.909
12741.5,2.405,0.605,-35.092,1.736,9.622,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.618,1.638,5.701,5.043,6.23,5.443,-3.025,27.439,0.0,264.14,,275.0,275.0,5.495,3.02,22.248,24.943
12742.0,2.405,0.605,-35.092,1.736,9.622,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.618,1.638,6.161,5.43,6.397,5.868,-3.025,27.439,0.0,264.14,,275.0,275.0,5.604,3.01,22.257,24.941
12742.5,2.405,0.605,-35.092,1.736,9.622,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.618,1.638,6.253,5.579,6.587,5.96,-3.025,27.439,0.0,264.14,,275.0,275.0,5.964,3.0,22.256,24.976
12743.0,2.405,0.605,-35.092,1.736,9.622,5.428,37.523,5.196,-6.282,-2.644,0.0,39.3,40.0,9.618,1.638,6.048,5.239,6.585,5.697,-3.025,27.439,0.0,264.14,,275.0,275.0,6.095,2.991,22.263,24.986
12743.5,2.405,0.605,-35.092,1.736,9.622,5.444,37.522,5.186,-6.227,-2.64,0.0,39.295,40.002,9.618,1.638,5.843,4.958,6.37,5.353,-3.018,27.447,0.0,264.14,,275.0,275.0,5.892,2.981,22.239,25.059
12744.0,2.405,0.605,-35.092,1.736,9.622,5.444,37.522,5.186,-6.227,-2.64,0.0,39.3,40.0,9.618,1.638,5.462,4.804,6.203,5.22,-3.018,27.447,0.0,264.24,,275.0,275.0,5.631,2.971,22.245,25.064
12744.5,3.31,0.869,-34.325,1.677,9.571,5.444,37.522,5.186,-6.227,-2.64,0.0,39.3,40.0,9.71,1.786,6.115,5.519,6.383,5.725,-3.018,27.447,0.0,264.24,,275.0,275.0,5.422,2.962,22.243,25.066
12745.0,3.31,0.869,-34.325,1.677,9.571,5.444,37.522,5.186,-6.227,-2.64,0.0,39.3,40.0,9.71,1.786,6.234,5.43,6.467,5.758,-3.018,27.447,0.0,264.14,,275.0,275.0,5.936,2.968,22.255,25.082
12745.5,3.31,0.869,-34.325,1.677,9.571,5.444,37.522,5.186,-6.227,-2.64,0.0,39.3,40.0,9.71,1.786,6.092,5.332,6.509,5.68,-3.018,27.447,0.0,264.14,,275.0,275.0,5.972,2.973,22.237,25.067
12746.0,3.31,0.869,-34.325,1.677,9.571,5.444,37.522,5.186,-6.227,-2.64,0.0,39.3,40.0,9.71,1.786,5.871,5.206,6.448,5.55,-3.018,27.447,0.0,264.14,,275.0,275.0,5.903,2.979,22.243,25.03
12746.5,3.31,0.869,-34.325,1.677,9.571,5.439,37.558,5.19,-6.174,-2.631,0.0,39.286,39.99,9.71,1.786,5.483,4.872,6.188,5.34,-3.03,27.443,0.0,264.14,,275.0,275.0,5.769,2.984,22.227,25.003
12747.0,3.31,0.869,-34.325,1.677,9.571,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.71,1.786,5.751,5.134,6.27,5.548,-3.03,27.443,0.0,264.34,,275.0,275.0,5.47,2.99,22.258,24.961
12747.5,3.31,0.869,-34.325,1.677,9.571,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.71,1.786,6.21,5.612,6.464,5.911,-3.03,27.443,0.0,264.34,,275.0,275.0,5.676,2.995,22.267,24.938
12748.0,3.072,0.738,-35.209,1.708,9.668,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.577,1.651,6.319,5.436,6.628,5.819,-3.03,27.443,0.0,264.54,,275.0,275.0,6.049,3.0,22.256,24.939
12748.5,3.072,0.738,-35.209,1.708,9.668,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.577,1.651,6.029,5.195,6.518,5.578,-3.03,27.443,0.0,264.54,,275.0,275.0,6.051,3.001,22.257,24.916
12749.0,3.072,0.738,-35.209,1.708,9.668,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.577,1.651,5.573,5.097,6.314,5.525,-3.03,27.443,0.0,264.14,,275.0,275.0,5.83,3.002,22.262,24.898
12749.5,3.072,0.738,-35.209,1.708,9.668,5.439,37.558,5.19,-6.174,-2.631,0.0,39.3,40.0,9.577,1.651,6.077,5.43,6.423,5.735,-3.03,27.443,0.0,264.14,,275.0,275.0,5.627,3.004,22.28,24.889
12750.0,3.072,0.738,-35.209,1.708,9.668,5.384,37.576,5.203,-6.122,-2.657,0.0,39.288,39.986,9.577,1.651,6.311,5.609,6.522,5.972,-3.035,27.436,0.0,264.24,,275.0,275.0,5.916,3.005,22.258,24.873
12750.5,3.072,0.738,-35.209,1.708,9.668,5.384,37.576,5.203,-6.122,-2.657,0.0,39.3,40.0,9.577,1.651,6.323,5.588,6.654,6.027,-3.035,27.436,0.0,264.24,,275.0,275.0,6.104,3.006,22.247,24.838
12751.0,2.872,0.627,-35.209,1.679,9.635,5.384,37.576,5.203,-6.122,-2.657,0.0,39.3,40.0,9.596,1.669,6.148,5.297,6.535,5.712,-3.035,27.436,0.0,264.24,,275.0,275.0,6.148,3.007,22.256,24.742
12751.5,2.872,0.627,-35.209,1.679,9.635,5.384,37.576,5.203,-6.122,-2.657,0.0,39.3,40.0,9.596,1.669,5.884,5.124,6.371,5.429,-3.035,27.436,0.0,264.24,,275.0,275.0,5.923,3.005,22.253,24.721
12752.0,2.872,0.627,-35.209,1.679,9.635,5.384,37.576,5.203,-6.122,-2.657,0.0,39.3,40.0,9.596,1.669,6.146,5.503,6.433,5.843,-3.035,27.436,0.0,264.24,,275.0,275.0,5.702,3.003,22.274,24.744
12752.5,2.872,0.627,-35.209,1.679,9.635,5.384,37.576,5.203,-6.122,-2.657,0.0,39.3,40.0,9.596,1.669,6.391,5.743,6.604,6.117,-3.035,27.436,0.0,264.24,,275.0,275.0,5.981,3.0,22.235,24.8
12753.0,2.872,0.627,-35.209,1.679,9.635,5.451,37.52,5.177,-6.099,-2.652,0.0,39.282,40.036,9.596,1.669,6.318,5.577,6.695,6.043,-3.038,27.44,0.0,264.44,,275.0,275.0,6.213,2.998,22.25,24.829
12753.5,2.872,0.627,-35.209,1.679,9.635,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.596,1.669,6.235,5.315,6.653,5.734,-3.038,27.44,0.0,264.44,,275.0,275.0,6.158,2.996,22.264,24.883
12754.0,2.607,0.672,-33.628,1.74,9.568,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.811,1.758,5.986,5.119,6.531,5.489,-3.038,27.44,0.0,264.24,,275.0,275.0,5.984,2.994,22.238,24.86
12754.5,2.607,0.672,-33.628,1.74,9.568,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.811,1.758,5.761,5.117,6.352,5.508,-3.038,27.44,0.0,264.24,,275.0,275.0,5.781,2.988,22.24,24.926
12755.0,2.607,0.672,-33.628,1.74,9.568,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.811,1.758,6.102,5.604,6.489,5.938,-3.038,27.44,0.0,263.94,,275.0,275.0,5.684,2.982,22.244,25.002
12755.5,2.607,0.672,-33.628,1.74,9.568,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.811,1.758,6.518,5.587,6.787,6.017,-3.038,27.44,0.0,263.94,,275.0,275.0,6.033,2.975,22.22,25.015
12756.0,2.607,0.672,-33.628,1.74,9.568,5.451,37.52,5.177,-6.099,-2.652,0.0,39.3,40.0,9.811,1.758,6.359,5.352,6.702,5.779,-3.038,27.44,0.0,264.24,,275.0,275.0,6.227,2.969,22.226,24.987
12756.5,2.607,0.672,-33.628,1.74,9.568,5.422,37.521,5.178,-6.037,-2.637,0.0,39.288,40.013,9.811,1.758,5.687,4.954,6.406,5.434,-3.023,27.44,0.0,264.24,,275.0,275.0,6.048,2.963,22.226,24.997
12757.0,2.607,0.672,-33.628,1.74,9.568,5.422,37.521,5.178,-6.037,-2.637,0.0,39.3,40.0,9.811,1.758,5.916,5.275,6.445,5.729,-3.023,27.44,0.0,264.24,,275.0,275.0,5.62,2.958,22.23,24.993
12757.5,4.152,0.961,-35.209,1.705,9.633,5.422,37.521,5.178,-6.037,-2.637,0.0,39.3,40.0,9.634,1.635,6.227,5.703,6.594,5.999,-3.023,27.44,0.0,264.24,,275.0,275.0,5.841,2.952,22.224,25.041
12758.0,4.152,0.961,-35.209,1.705,9.633,5.422,37.521,5.178,-6.037,-2.637,0.0,39.3,40.0,9.634,1.635,6.534,5.707,6.678,6.054,-3.023,27.44,0.0,264.44,,275.0,275.0,6.131,2.972,22.209,25.087
12758.5,4.152,0.961,-35.209,1.705,9.633,5.422,37.521,5.178,-6.037,-2.637,0.0,39.3,40.0,9.634,1.635,6.43,5.579,6.705,5.901,-3.023,27.44,0.0,264.44,,275.0,275.0,6.243,2.991,22.203,25.079
12759.0,4.152,0.961,-35.209,1.705,9.633,5.422,37.521,5.178,-6.037,-2.637,0.0,39.3,40.0,9.634,1.635,5.704,5.171,6.375,5.497,-3.023,27.44,0.0,264.34,,275.0,275.0,6.154,3.01,22.205,25.089
12759.5,4.152,0.961,-35.209,1.705,9.633,5.45,37.581,5.196,-5.956,-2.651,0.0,39.285,40.007,9.634,1.635,5.912,5.275,6.433,5.742,-3.042,27.441,0.0,264.34,,275.0,275.0,5.687,3.029,22.208,25.093
12760.0,4.152,0.961,-35.209,1.705,9.633,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.634,1.635,6.297,5.76,6.608,6.034,-3.042,27.441,0.0,264.24,,275.0,275.0,5.84,3.047,22.204,25.12
12760.5,3.604,0.832,-35.209,1.677,9.637,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.631,1.654,6.586,5.822,6.708,6.085,-3.042,27.441,0.0,264.24,,275.0,275.0,6.174,3.065,22.229,25.094
12761.0,3.604,0.832,-35.209,1.677,9.637,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.631,1.654,6.408,5.573,6.7,5.93,-3.042,27.441,0.0,264.04,,275.0,275.0,6.3,3.074,22.193,25.036
12761.5,3.604,0.832,-35.209,1.677,9.637,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.631,1.654,5.987,5.303,6.515,5.641,-3.042,27.441,0.0,264.04,,275.0,275.0,6.153,3.083,22.188,24.974
12762.0,3.604,0.832,-35.209,1.677,9.637,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.631,1.654,5.572,5.013,6.282,5.399,-3.042,27.441,0.0,263.94,,275.0,275.0,5.862,3.091,22.21,24.932
12762.5,3.604,0.832,-35.209,1.677,9.637,5.45,37.581,5.196,-5.956,-2.651,0.0,39.3,40.0,9.631,1.654,5.895,5.481,6.401,5.822,-3.042,27.441,0.0,263.94,,275.0,275.0,5.566,3.1,22.195,24.933
12763.0,3.604,0.832,-35.209,1.677,9.637,5.456,37.598,5.181,-5.931,-2.642,0.0,39.296,40.033,9.631,1.654,6.488,5.739,6.653,6.04,-3.04,27.446,0.0,264.34,,275.0,275.0,5.9,3.108,22.195,24.926
12763.5,3.604,0.832,-35.209,1.677,9.637,5.456,37.598,5.181,-5.931,-2.642,0.0,39.3,40.0,9.631,1.654,6.331,5.539,6.635,5.896,-3.04,27.446,0.0,264.34,,275.0,275.0,6.23,3.116,22.209,24.921
12764.0,2.446,0.66,-33.225,1.701,9.576,5.456,37.598,5.181,-5.931,-2.642,0.0,39.3,40.0,9.872,1.668,6.187,5.416,6.61,5.754,-3.04,27.446,0.0,264.44,,275.0,275.0,6.1,3.124,22.188,24.935
12764.5,2.446,0.66,-33.225,1.701,9.576,5.456,37.598,5.181,-5.931,-2.642,0.0,39.3,40.0,9.872,1.668,5.724,5.01,6.315,5.416,-3.04,27.446,0.0,264.44,,275.0,275.0,5.992,3.113,22.193,24.915
12765.0,2.446,0.66,-33.225,1.701,9.576,5.456,37.598,5.181,-5.931,-2.642,0.0,39.3,40.0,9.872,1.668,5.811,5.332,6.344,5.7,-3.04,27.446,0.0,264.24,,275.0,275.0,5.616,3.102,22.21,24.936
12765.5,2.446,0.66,-33.225,1.701,9.576,5.456,37.598,5.181,-5.931,-2.642,0.0,39.3,40.0,9.872,1.668,6.252,5.729,6.578,6.077,-3.04,27.446,0.0,264.24,,275.0,275.0,5.797,3.091,22.206,24.873
12766.0,2.446,0.66,-33.225,1.701,9.576,5.44,37.536,5.174,-5.927,-2.661,0.0,39.28,40.031,9.872,1.668,6.692,5.788,6.74,6.173,-3.037,27.443,0.0,264.04,,275.0,275.0,6.159,3.081,22.185,24.883
12766.5,2.446,0.66,-33.225,1.701,9.576,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.872,1.668,6.282,5.391,6.607,5.745,-3.037,27.443,0.0,264.04,,275.0,275.0,6.348,3.07,22.215,24.872
12767.0,1.939,0.544,-34.018,1.772,9.57,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.68,1.667,5.728,5.206,6.401,5.58,-3.037,27.443,0.0,264.14,,275.0,275.0,6.006,3.06,22.204,24.926
12767.5,1.939,0.544,-34.018,1.772,9.57,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.68,1.667,6.162,5.466,6.504,5.881,-3.037,27.443,0.0,264.14,,275.0,275.0,5.729,3.042,22.19,24.987
12768.0,1.939,0.544,-34.018,1.772,9.57,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.68,1.667,6.549,5.927,6.721,6.235,-3.037,27.443,0.0,264.44,,275.0,275.0,6.003,3.024,22.197,25.011
12768.5,1.939,0.544,-34.018,1.772,9.57,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.68,1.667,6.4,5.969,6.736,6.216,-3.037,27.443,0.0,264.44,,275.0,275.0,6.358,3.006,22.185,25.03
12769.0,1.939,0.544,-34.018,1.772,9.57,5.44,37.536,5.174,-5.927,-2.661,0.0,39.3,40.0,9.68,1.667,6.151,5.674,6.656,6.054,-3.037,27.443,0.0,264.64,,275.0,275.0,6.33,2.988,22.196,25.076
12769.5,1.939,0.544,-34.018,1.772,9.57,5.435,37.529,5.182,-5.883,-2.642,0.0,39.288,40.031,9.68,1.667,6.25,5.4,6.593,5.795,-3.031,27.451,0.0,264.64,,275.0,275.0,6.134,2.971,22.191,25.059
12770.0,1.939,0.544,-34.018,1.772,9.57,5.435,37.529,5.182,-5.883,-2.642,0.0,39.3,40.0,9.68,1.667,5.95,5.308,6.334,5.644,-3.031,27.451,0.0,264.34,,275.0,275.0,6.009,2.954,22.198,25.024
12770.5,3.136,0.688,-35.209,1.679,9.641,5.435,37.529,5.182,-5.883,-2.642,0.0,39.3,40.0,9.64,1.722,6.113,5.732,6.454,6.038,-3.031,27.451,0.0,264.34,,275.0,275.0,5.809,2.938,22.194,25.001
12771.0,3.136,0.688,-35.209,1.679,9.641,5.435,37.529,5.182,-5.883,-2.642,0.0,39.3,40.0,9.64,1.722,6.604,6.014,6.708,6.196,-3.031,27.451,0.0,264.44,,275.0,275.0,6.084,2.941,22.187,24.951
12771.5,3.136,0.688,-35.209,1.679,9.641,5.435,37.529,5.182,-5.883,-2.642,0.0,39.3,40.0,9.64,1.722,6.593,5.804,6.749,6.11,-3.031,27.451,0.0,264.44,,275.0,275.0,6.38,2.944,22.195,24.928
12772.0,3.136,0.688,-35.209,1.679,9.641,5.435,37.529,5.182,-5.883,-2.642,0.0,39.3,40.0,9.64,1.722,6.169,5.538,6.616,5.915,-3.031,27.451,0.0,264.24,,275.0,275.0,6.314,2.947,22.19,24.895
12772.5,3.136,0.688,-35.209,1.679,9.641,5.437,37.556,5.188,-5.85,-2.64,0.0,39.293,40.006,9.64,1.722,6.014,5.247,6.422,5.619,-3.04,27.45,0.0,264.24,,275.0,275.0,6.06,2.95,22.196,24.919
12773.0,3.136,0.688,-35.209,1.679,9.641,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.64,1.722,6.088,5.436,6.497,5.864,-3.04,27.45,0.0,264.14,,275.0,275.0,5.825,2.953,22.194,24.964
12773.5,3.431,0.801,-35.209,1.682,9.594,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.604,1.715,6.665,6.033,6.775,6.232,-3.04,27.45,0.0,264.14,,275.0,275.0,5.972,2.956,22.211,24.99
12774.0,3.431,0.801,-35.209,1.682,9.594,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.604,1.715,6.554,5.853,6.775,6.116,-3.04,27.45,0.0,264.34,,275.0,275.0,6.426,2.964,22.213,25.011
12774.5,3.431,0.801,-35.209,1.682,9.594,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.604,1.715,6.212,5.607,6.673,5.948,-3.04,27.45,0.0,264.34,,275.0,275.0,6.324,2.972,22.203,24.993
12775.0,3.431,0.801,-35.209,1.682,9.594,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.604,1.715,6.086,5.34,6.502,5.662,-3.04,27.45,0.0,264.64,,275.0,275.0,6.11,2.979,22.202,24.982
12775.5,3.431,0.801,-35.209,1.682,9.594,5.437,37.556,5.188,-5.85,-2.64,0.0,39.3,40.0,9.604,1.715,6.121,5.502,6.533,5.92,-3.04,27.45,0.0,264.64,,275.0,275.0,5.897,2.987,22.197,24.996
12776.0,3.431,0.801,-35.209,1.682,9.594,5.443,37.59,5.193,-5.791,-2.65,0.0,39.294,40.004,9.604,1.715,6.608,5.928,6.759,6.334,-3.043,27.451,0.0,264.34,,275.0,275.0,6.019,2.994,22.197,25.03
12776.5,3.431,0.801,-35.209,1.682,9.594,5.443,37.59,5.193,-5.791,-2.65,0.0,39.3,40.0,9.604,1.715,6.896,6.155,6.97,6.461,-3.043,27.451,0.0,264.34,,275.0,275.0,6.407,3.001,22.206,25.058
12777.0,2.737,0.653,-35.209,1.714,9.725,5.443,37.59,5.193,-5.791,-2.65,0.0,39.3,40.0,9.569,1.634,6.551,5.875,6.881,6.251,-3.043,27.451,0.0,264.24,,275.0,275.0,6.62,3.008,22.207,25.047
12777.5,2.737,0.653,-35.209,1.714,9.725,5.443,37.59,5.193,-5.791,-2.65,0.0,39.3,40.0,9.569,1.634,5.995,5.35,6.492,5.725,-3.043,27.451,0.0,264.24,,275.0,275.0,6.389,3.004,22.201,25.019
12778.0,2.737,0.653,-35.209,1.714,9.725,5.443,37.59,5.193,-5.791,-2.65,0.0,39.3,40.0,9.569,1.634,6.273,5.867,6.654,6.123,-3.043,27.451,0.0,264.04,,275.0,275.0,5.891,2.999,22.184,25.047
12778.5,2.737,0.653,-35.209,1.714,9.725,5.443,37.59,5.193,-5.791,-2.65,0.0,39.3,40.0,9.569,1.634,6.793,6.076,6.835,6.435,-3.043,27.451,0.0,264.04,,275.0,275.0,6.229,2.995,22.189,25.025
12779.0,2.737,0.653,-35.209,1.714,9.725,5.438,37.518,5.162,-5.805,-2.666,0.0,39.285,40.034,9.569,1.634,6.757,5.922,6.898,6.283,-3.049,27.456,0.0,264.14,,275.0,275.0,6.535,2.991,22.188,25.015
12779.5,2.737,0.653,-35.209,1.714,9.725,5.438,37.518,5.162,-5.805,-2.666,0.0,39.3,40.0,9.569,1.634,6.538,5.762,6.833,6.075,-3.049,27.456,0.0,264.14,,275.0,275.0,6.465,2.987,22.202,24.977
12780.0,2.888,0.658,-35.209,1.664,9.673,5.438,37.518,5.162,-5.805,-2.666,0.0,39.3,40.0,9.661,1.737,6.192,5.619,6.674,5.892,-3.049,27.456,0.0,264.04,,275.0,275.0,6.302,2.983,22.186,24.952
