t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12780.5,2.888,0.658,-35.209,1.664,9.673,5.438,37.518,5.162,-5.805,-2.666,0.0,39.3,40.0,9.661,1.737,6.167,5.689,6.623,5.989,-3.049,27.456,0.0,264.04,,275.0,275.0,6.094,2.981,22.172,24.933
12781.0,2.888,0.658,-35.209,1.664,9.673,5.438,37.518,5.162,-5.805,-2.666,0.0,39.3,40.0,9.661,1.737,6.858,6.214,6.926,6.547,-3.049,27.456,0.0,264.14,,275.0,275.0,6.117,2.979,22.185,24.942
12781.5,2.888,0.658,-35.209,1.664,9.673,5.438,37.518,5.162,-5.805,-2.666,0.0,39.3,40.0,9.661,1.737,6.855,5.966,6.952,6.325,-3.049,27.456,0.0,264.14,,275.0,275.0,6.636,2.978,22.189,24.958
12782.0,2.888,0.658,-35.209,1.664,9.673,5.426,37.523,5.162,-5.749,-2.645,0.0,39.293,40.032,9.661,1.737,6.521,5.771,6.804,6.053,-3.044,27.463,0.0,264.14,,275.0,275.0,6.525,2.976,22.188,24.953
12782.5,2.888,0.658,-35.209,1.664,9.673,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.661,1.737,6.114,5.502,6.612,5.815,-3.044,27.463,0.0,264.14,,275.0,275.0,6.287,2.975,22.175,24.949
12783.0,2.888,0.658,-35.209,1.664,9.673,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.661,1.737,6.332,5.744,6.686,6.13,-3.044,27.463,0.0,263.94,,275.0,275.0,6.011,2.974,22.172,24.963
12783.5,3.006,0.732,-35.209,1.727,9.654,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.574,1.609,6.751,6.122,6.96,6.493,-3.044,27.463,0.0,263.94,,275.0,275.0,6.223,2.972,22.165,24.922
12784.0,3.006,0.732,-35.209,1.727,9.654,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.574,1.609,7.064,6.27,7.132,6.603,-3.044,27.463,0.0,263.74,,275.0,275.0,6.582,2.973,22.17,24.92
12784.5,3.006,0.732,-35.209,1.727,9.654,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.574,1.609,6.393,5.664,6.826,6.019,-3.044,27.463,0.0,263.74,,275.0,275.0,6.767,2.973,22.158,24.891
12785.0,3.006,0.732,-35.209,1.727,9.654,5.426,37.523,5.162,-5.749,-2.645,0.0,39.3,40.0,9.574,1.609,6.128,5.61,6.69,5.949,-3.044,27.463,0.0,264.14,,275.0,275.0,6.225,2.974,22.173,24.9
12785.5,3.006,0.732,-35.209,1.727,9.654,5.442,37.572,5.194,-5.707,-2.648,0.0,39.29,40.006,9.574,1.609,6.406,5.939,6.794,6.196,-3.044,27.461,0.0,264.14,,275.0,275.0,6.094,2.974,22.173,24.913
12786.0,3.006,0.732,-35.209,1.727,9.654,5.442,37.572,5.194,-5.707,-2.648,0.0,39.3,40.0,9.574,1.609,6.868,6.221,6.991,6.554,-3.044,27.461,0.0,264.04,,275.0,275.0,6.334,2.975,22.168,24.9
12786.5,2.555,0.673,-34.572,1.664,9.511,5.442,37.572,5.194,-5.707,-2.648,0.0,39.3,40.0,9.675,1.664,6.814,6.134,7.057,6.537,-3.044,27.461,0.0,264.04,,275.0,275.0,6.659,2.975,22.181,24.896
12787.0,2.555,0.673,-34.572,1.664,9.511,5.442,37.572,5.194,-5.707,-2.648,0.0,39.3,40.0,9.675,1.664,6.815,5.946,7.044,6.273,-3.044,27.461,0.0,264.14,,275.0,275.0,6.635,2.968,22.187,24.922
12787.5,2.555,0.673,-34.572,1.664,9.511,5.442,37.572,5.194,-5.707,-2.648,0.0,39.3,40.0,9.675,1.664,6.506,5.791,6.851,6.049,-3.044,27.461,0.0,264.14,,275.0,275.0,6.52,2.962,22.183,24.923
12788.0,2.555,0.673,-34.572,1.664,9.511,5.442,37.572,5.194,-5.707,-2.648,0.0,39.3,40.0,9.675,1.664,6.516,5.975,6.794,6.195,-3.044,27.461,0.0,263.84,,275.0,275.0,6.299,2.948,22.198,24.972
12788.5,2.555,0.673,-34.572,1.664,9.511,5.472,37.568,5.194,-5.694,-2.665,0.0,39.295,40.005,9.675,1.664,6.79,6.252,6.958,6.541,-3.045,27.465,0.0,263.84,,275.0,275.0,6.37,2.948,22.184,24.967
12789.0,2.555,0.673,-34.572,1.664,9.511,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.675,1.664,6.649,6.174,6.958,6.494,-3.045,27.465,0.0,263.94,,275.0,275.0,6.635,2.942,22.178,24.971
12789.5,2.555,0.673,-34.572,1.664,9.511,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.675,1.664,6.63,5.9,6.935,6.215,-3.045,27.465,0.0,263.94,,275.0,275.0,6.569,2.936,22.162,24.99
12790.0,3.164,0.754,-35.209,1.63,9.636,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.664,1.852,6.449,5.693,6.734,5.982,-3.045,27.465,0.0,264.14,,275.0,275.0,6.42,2.929,22.179,25.005
12790.5,3.164,0.754,-35.209,1.63,9.636,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.664,1.852,6.422,5.806,6.748,6.168,-3.045,27.465,0.0,264.14,,275.0,275.0,6.214,2.933,22.188,25.041
12791.0,3.164,0.754,-35.209,1.63,9.636,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.664,1.852,6.699,6.182,6.947,6.498,-3.045,27.465,0.0,264.24,,275.0,275.0,6.286,2.937,22.175,25.04
12791.5,3.164,0.754,-35.209,1.63,9.636,5.472,37.568,5.194,-5.694,-2.665,0.0,39.3,40.0,9.664,1.852,6.992,6.439,7.128,6.677,-3.045,27.465,0.0,264.24,,275.0,275.0,6.582,2.941,22.186,25.073
12792.0,3.164,0.754,-35.209,1.63,9.636,5.46,37.5,5.191,-5.692,-2.662,0.0,39.299,40.032,9.664,1.852,6.596,5.892,6.991,6.27,-3.044,27.468,0.0,264.04,,275.0,275.0,6.809,2.944,22.162,25.074
12792.5,3.164,0.754,-35.209,1.63,9.636,5.46,37.5,5.191,-5.692,-2.662,0.0,39.3,40.0,9.664,1.852,6.304,5.615,6.764,5.984,-3.044,27.468,0.0,264.04,,275.0,280.0,6.437,2.948,22.165,25.055
12793.0,2.811,0.728,-34.485,1.786,9.582,5.46,37.5,5.191,-5.692,-2.662,0.0,39.3,40.0,9.653,1.616,6.497,5.9,6.839,6.245,-3.044,27.468,0.0,263.64,,280.0,280.0,6.167,2.952,22.169,25.044
12793.5,2.811,0.728,-34.485,1.786,9.582,5.46,37.5,5.191,-5.692,-2.662,0.0,39.3,40.0,9.653,1.616,6.78,6.372,7.023,6.65,-3.044,27.468,0.0,263.64,,280.0,280.0,6.37,2.949,22.17,25.069
12794.0,2.811,0.728,-34.485,1.786,9.582,5.46,37.5,5.191,-5.692,-2.662,0.0,39.3,40.0,9.653,1.616,7.333,6.477,7.245,6.723,-3.044,27.468,0.0,263.24,,280.0,280.0,6.706,2.947,22.154,25.056
12794.5,2.811,0.728,-34.485,1.786,9.582,5.46,37.5,5.191,-5.692,-2.662,0.0,39.3,40.0,9.653,1.616,7.11,6.226,7.225,6.585,-3.044,27.468,0.0,263.24,,280.0,280.0,6.944,2.945,22.163,25.029
12795.0,2.811,0.728,-34.485,1.786,9.582,5.445,37.54,5.185,-5.636,-2.658,0.0,39.303,40.018,9.653,1.616,6.549,5.917,7.031,6.319,-3.041,27.466,0.0,263.24,,280.0,280.0,6.787,2.943,22.148,25.009
12795.5,2.811,0.728,-34.485,1.786,9.582,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.653,1.616,6.521,5.894,6.85,6.28,-3.041,27.466,0.0,263.24,,280.0,280.0,6.454,2.94,22.152,25.042
12796.0,2.811,0.728,-34.485,1.786,9.582,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.653,1.616,6.784,6.388,7.038,6.586,-3.041,27.466,0.0,263.74,,280.0,280.0,6.386,2.938,22.153,25.064
12796.5,2.635,0.694,-34.0,1.74,9.546,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.825,1.675,7.132,6.342,7.162,6.614,-3.041,27.466,0.0,263.74,,280.0,280.0,6.699,2.936,22.142,25.049
12797.0,2.635,0.694,-34.0,1.74,9.546,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.825,1.675,6.971,6.178,7.122,6.419,-3.041,27.466,0.0,263.84,,280.0,280.0,6.812,2.931,22.145,25.014
12797.5,2.635,0.694,-34.0,1.74,9.546,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.825,1.675,6.56,5.914,6.956,6.21,-3.041,27.466,0.0,263.84,,280.0,280.0,6.672,2.926,22.137,24.99
12798.0,2.635,0.694,-34.0,1.74,9.546,5.445,37.54,5.185,-5.636,-2.658,0.0,39.3,40.0,9.825,1.675,6.352,5.793,6.83,6.16,-3.041,27.466,0.0,268.64,,280.0,280.0,6.41,2.922,22.139,24.954
12798.5,2.635,0.694,-34.0,1.74,9.546,5.464,37.595,5.209,-5.593,-2.661,0.0,39.291,40.073,9.825,1.675,6.86,6.069,6.988,6.503,-3.045,27.47,0.0,268.64,,280.0,280.0,6.284,2.917,22.125,24.928
12799.0,2.635,0.694,-34.0,1.74,9.546,5.464,37.595,5.209,-5.593,-2.661,0.0,39.3,40.1,9.825,1.675,6.927,6.409,7.198,6.68,-3.045,27.47,0.0,268.54,,280.0,280.0,6.605,2.912,22.13,24.909
12799.5,2.477,0.665,-33.847,1.734,9.544,5.464,37.595,5.209,-5.593,-2.661,0.0,39.3,40.1,9.848,1.689,6.711,6.103,7.111,6.439,-3.045,27.47,0.0,268.54,,280.0,280.0,6.803,2.908,22.132,24.92
12800.0,2.477,0.665,-33.847,1.734,9.544,5.464,37.595,5.209,-5.593,-2.661,0.0,39.3,40.1,9.848,1.689,6.478,5.743,6.877,6.106,-3.045,27.47,0.0,268.74,,280.0,280.0,6.591,2.901,22.127,24.897
12800.5,2.477,0.665,-33.847,1.734,9.544,5.464,37.595,5.209,-5.593,-2.661,0.0,39.3,40.1,9.848,1.689,6.532,5.877,6.852,6.226,-3.045,27.47,0.0,268.74,,280.0,280.0,6.301,2.894,22.107,24.917
12801.0,2.477,0.665,-33.847,1.734,9.544,5.464,37.595,5.209,-5.593,-2.661,0.0,39.3,40.1,9.848,1.689,6.873,6.293,7.027,6.626,-3.045,27.47,0.0,268.74,,280.0,280.0,6.372,2.887,22.124,24.935
12801.5,2.477,0.665,-33.847,1.734,9.544,5.426,37.53,5.193,-5.603,-2.649,0.0,39.296,40.044,9.848,1.689,7.0,6.558,7.185,6.745,-3.034,27.47,0.0,268.74,,280.0,280.0,6.705,2.88,22.123,24.943
12802.0,2.477,0.665,-33.847,1.734,9.544,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.848,1.689,7.07,6.352,7.226,6.674,-3.034,27.47,0.0,268.94,,280.0,280.0,6.872,2.874,22.128,24.94
12802.5,2.477,0.665,-33.847,1.734,9.544,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.848,1.689,6.852,6.127,7.216,6.493,-3.034,27.47,0.0,268.94,,280.0,280.0,6.831,2.867,22.128,24.935
12803.0,2.418,0.568,-35.209,1.747,9.674,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.594,1.69,6.694,6.043,7.0,6.444,-3.034,27.47,0.0,269.04,,280.0,280.0,6.672,2.861,22.123,24.93
12803.5,2.418,0.568,-35.209,1.747,9.674,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.594,1.69,7.085,6.546,7.205,6.795,-3.034,27.47,0.0,269.04,,280.0,280.0,6.545,2.854,22.126,24.921
12804.0,2.418,0.568,-35.209,1.747,9.674,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.594,1.69,7.345,6.613,7.294,6.829,-3.034,27.47,0.0,268.94,,280.0,280.0,6.908,2.846,22.127,24.92
12804.5,2.418,0.568,-35.209,1.747,9.674,5.426,37.53,5.193,-5.603,-2.649,0.0,39.3,40.0,9.594,1.69,7.243,6.462,7.312,6.724,-3.034,27.47,0.0,268.94,,280.0,280.0,7.02,2.839,22.108,24.918
12805.0,2.418,0.568,-35.209,1.747,9.674,5.44,37.508,5.162,-5.578,-2.656,0.0,39.306,40.017,9.594,1.69,6.88,6.145,7.196,6.457,-3.043,27.47,0.0,269.04,,280.0,280.0,6.935,2.832,22.125,24.939
12805.5,2.418,0.568,-35.209,1.747,9.674,5.44,37.508,5.162,-5.578,-2.656,0.0,39.3,40.0,9.594,1.69,6.52,5.769,6.855,6.074,-3.043,27.47,0.0,269.04,,280.0,280.0,6.669,2.826,22.126,24.963
12806.0,2.607,0.713,-34.087,1.684,9.561,5.44,37.508,5.162,-5.578,-2.656,0.0,39.3,40.0,9.739,1.718,6.628,6.001,6.906,6.376,-3.043,27.47,0.0,268.74,,280.0,280.0,6.305,2.819,22.122,24.944
12806.5,2.607,0.713,-34.087,1.684,9.561,5.44,37.508,5.162,-5.578,-2.656,0.0,39.3,40.0,9.739,1.718,7.333,6.71,7.37,6.938,-3.043,27.47,0.0,268.74,,280.0,280.0,6.478,2.816,22.125,24.943
12807.0,2.607,0.713,-34.087,1.684,9.561,5.44,37.508,5.162,-5.578,-2.656,0.0,39.3,40.0,9.739,1.718,7.204,6.492,7.404,6.808,-3.043,27.47,0.0,268.94,,280.0,280.0,7.088,2.812,22.126,24.916
12807.5,2.607,0.713,-34.087,1.684,9.561,5.44,37.508,5.162,-5.578,-2.656,0.0,39.3,40.0,9.739,1.718,6.809,6.092,7.177,6.459,-3.043,27.47,0.0,268.94,,280.0,280.0,6.977,2.809,22.132,24.928
12808.0,2.607,0.713,-34.087,1.684,9.561,5.423,37.55,5.181,-5.511,-2.654,0.0,39.305,40.027,9.739,1.718,6.651,5.889,6.986,6.274,-3.04,27.48,0.0,269.04,,280.0,280.0,6.634,2.805,22.133,24.905
12808.5,2.607,0.713,-34.087,1.684,9.561,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.739,1.718,6.794,6.332,7.103,6.593,-3.04,27.48,0.0,269.04,,280.0,280.0,6.45,2.802,22.13,24.922
12809.0,2.922,0.773,-33.313,1.686,9.483,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.76,1.649,7.263,6.676,7.33,7.021,-3.04,27.48,0.0,268.64,,280.0,280.0,6.706,2.799,22.138,24.905
12809.5,2.922,0.773,-33.313,1.686,9.483,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.76,1.649,7.351,6.748,7.479,7.105,-3.04,27.48,0.0,268.64,,280.0,280.0,7.072,2.801,22.119,24.913
12810.0,2.922,0.773,-33.313,1.686,9.483,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.76,1.649,7.059,6.202,7.242,6.514,-3.04,27.48,0.0,268.34,,280.0,280.0,7.171,2.803,22.139,24.88
12810.5,2.922,0.773,-33.313,1.686,9.483,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.76,1.649,6.532,5.842,6.958,6.224,-3.04,27.48,0.0,268.34,,280.0,280.0,6.754,2.805,22.128,24.877
12811.0,2.922,0.773,-33.313,1.686,9.483,5.423,37.55,5.181,-5.511,-2.654,0.0,39.3,40.0,9.76,1.649,6.712,6.329,7.082,6.613,-3.04,27.48,0.0,268.34,,280.0,280.0,6.389,2.807,22.153,24.834
12811.5,2.922,0.773,-33.313,1.686,9.483,5.383,37.604,5.178,-5.487,-2.669,0.0,39.296,40.04,9.76,1.649,7.314,6.669,7.338,6.981,-3.042,27.473,0.0,268.34,,280.0,280.0,6.684,2.809,22.128,24.843
12812.0,2.922,0.773,-33.313,1.686,9.483,5.383,37.604,5.178,-5.487,-2.669,0.0,39.3,40.0,9.76,1.649,7.444,6.596,7.465,6.984,-3.042,27.473,0.0,268.74,,280.0,280.0,7.076,2.811,22.139,24.86
12812.5,2.738,0.608,-35.209,1.628,9.675,5.383,37.604,5.178,-5.487,-2.669,0.0,39.3,40.0,9.634,1.705,7.277,6.447,7.428,6.742,-3.042,27.473,0.0,268.74,,280.0,280.0,7.122,2.812,22.146,24.915
12813.0,2.738,0.608,-35.209,1.628,9.675,5.383,37.604,5.178,-5.487,-2.669,0.0,39.3,40.0,9.634,1.705,6.893,6.212,7.203,6.464,-3.042,27.473,0.0,268.84,,280.0,280.0,6.974,2.811,22.147,24.912
12813.5,2.738,0.608,-35.209,1.628,9.675,5.383,37.604,5.178,-5.487,-2.669,0.0,39.3,40.0,9.634,1.705,6.992,6.387,7.23,6.737,-3.042,27.473,0.0,268.84,,280.0,280.0,6.693,2.81,22.144,24.938
12814.0,2.738,0.608,-35.209,1.628,9.675,5.383,37.604,5.178,-5.487,-2.669,0.0,39.3,40.0,9.634,1.705,7.359,6.88,7.466,7.114,-3.042,27.473,0.0,268.94,,280.0,280.0,6.836,2.809,22.142,24.967
12814.5,2.738,0.608,-35.209,1.628,9.675,5.439,37.529,5.159,-5.492,-2.666,0.0,39.301,40.09,9.634,1.705,7.382,6.84,7.53,7.079,-3.04,27.466,0.0,268.94,,280.0,280.0,7.205,2.808,22.135,24.945
12815.0,2.738,0.608,-35.209,1.628,9.675,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.634,1.705,7.066,6.376,7.374,6.772,-3.04,27.466,0.0,268.44,,280.0,280.0,7.208,2.807,22.144,24.941
12815.5,1.998,0.575,-34.031,1.809,9.56,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.695,1.703,6.955,6.148,7.186,6.43,-3.04,27.466,0.0,268.44,,280.0,280.0,6.897,2.805,22.14,24.941
12816.0,1.998,0.575,-34.031,1.809,9.56,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.695,1.703,6.59,6.077,7.07,6.399,-3.04,27.466,0.0,268.94,,280.0,280.0,6.68,2.792,22.131,24.936
12816.5,1.998,0.575,-34.031,1.809,9.56,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.695,1.703,7.055,6.392,7.194,6.768,-3.04,27.466,0.0,268.94,,280.0,280.0,6.534,2.779,22.14,24.943
12817.0,1.998,0.575,-34.031,1.809,9.56,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.695,1.703,7.447,6.869,7.506,7.18,-3.04,27.466,0.0,269.04,,280.0,280.0,6.852,2.766,22.138,24.956
12817.5,1.998,0.575,-34.031,1.809,9.56,5.439,37.529,5.159,-5.492,-2.666,0.0,39.3,40.1,9.695,1.703,7.082,6.384,7.347,6.711,-3.04,27.466,0.0,269.04,,280.0,280.0,7.251,2.754,22.135,24.905
12818.0,1.998,0.575,-34.031,1.809,9.56,5.461,37.502,5.176,-5.463,-2.654,0.0,39.303,40.012,9.695,1.703,6.815,6.095,7.093,6.358,-3.037,27.48,0.0,269.14,,280.0,280.0,6.881,2.741,22.133,24.869
12818.5,1.998,0.575,-34.031,1.809,9.56,5.461,37.502,5.176,-5.463,-2.654,0.0,39.3,40.0,9.695,1.703,6.661,6.183,7.05,6.454,-3.037,27.48,0.0,269.14,,280.0,280.0,6.59,2.729,22.138,24.829
12819.0,3.536,0.906,-34.042,1.729,9.557,5.461,37.502,5.176,-5.463,-2.654,0.0,39.3,40.0,9.81,1.748,7.08,6.711,7.297,6.947,-3.037,27.48,0.0,268.94,,280.0,280.0,6.587,2.717,22.134,24.849
12819.5,3.536,0.906,-34.042,1.729,9.557,5.461,37.502,5.176,-5.463,-2.654,0.0,39.3,40.0,9.81,1.748,7.61,6.905,7.577,7.278,-3.037,27.48,0.0,268.94,,280.0,280.0,7.009,2.731,22.166,24.831
12820.0,3.536,0.906,-34.042,1.729,9.557,5.461,37.502,5.176,-5.463,-2.654,0.0,39.3,40.0,9.81,1.748,7.535,6.654,7.569,6.999,-3.037,27.48,0.0,268.94,,280.0,280.0,7.342,2.744,22.147,24.801
12820.5,3.536,0.906,-34.042,1.729,9.557,5.461,37.502,5.176,-5.463,-2.654,0.0,39.3,40.0,9.81,1.748,7.328,6.457,7.449,6.736,-3.037,27.48,0.0,268.94,,280.0,280.0,7.189,2.757,22.148,24.791
12821.0,3.536,0.906,-34.042,1.729,9.557,5.461,37.566,5.187,-5.401,-2.651,0.0,39.315,40.039,9.81,1.748,6.67,6.224,7.08,6.565,-3.035,27.481,0.0,268.74,,280.0,280.0,6.993,2.77,22.158,24.791
12821.5,3.536,0.906,-34.042,1.729,9.557,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.81,1.748,7.273,6.803,7.384,7.035,-3.035,27.481,0.0,268.74,,280.0,280.0,6.635,2.782,22.141,24.787
12822.0,3.138,0.84,-33.916,1.735,9.548,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.682,1.538,7.622,6.953,7.569,7.179,-3.035,27.481,0.0,268.94,,280.0,280.0,7.124,2.795,22.147,24.762
12822.5,3.138,0.84,-33.916,1.735,9.548,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.682,1.538,7.595,6.768,7.642,7.092,-3.035,27.481,0.0,268.94,,280.0,280.0,7.331,2.8,22.163,24.732
12823.0,3.138,0.84,-33.916,1.735,9.548,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.682,1.538,7.233,6.453,7.462,6.759,-3.035,27.481,0.0,269.44,,280.0,280.0,7.274,2.806,22.16,24.741
12823.5,3.138,0.84,-33.916,1.735,9.548,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.682,1.538,6.748,6.066,7.111,6.376,-3.035,27.481,0.0,269.44,,280.0,280.0,6.977,2.811,22.16,24.725
12824.0,3.138,0.84,-33.916,1.735,9.548,5.461,37.566,5.187,-5.401,-2.651,0.0,39.3,40.0,9.682,1.538,6.924,6.411,7.151,6.71,-3.035,27.481,0.0,269.24,,280.0,280.0,6.575,2.817,22.168,24.768
12824.5,3.138,0.84,-33.916,1.735,9.548,5.444,37.602,5.185,-5.367,-2.66,0.0,39.317,40.024,9.682,1.538,7.539,7.165,7.686,7.333,-3.035,27.486,0.0,269.24,,280.0,280.0,6.799,2.822,22.171,24.795
12825.0,3.138,0.84,-33.916,1.735,9.548,5.444,37.602,5.185,-5.367,-2.66,0.0,39.3,40.0,9.682,1.538,7.307,6.803,7.625,7.164,-3.035,27.486,0.0,269.14,,280.0,280.0,7.431,2.827,22.15,24.818
12825.5,2.38,0.62,-34.517,1.786,9.643,5.444,37.602,5.185,-5.367,-2.66,0.0,39.3,40.0,9.639,1.608,7.163,6.453,7.339,6.73,-3.035,27.486,0.0,269.14,,280.0,280.0,7.225,2.832,22.164,24.804
12826.0,2.38,0.62,-34.517,1.786,9.643,5.444,37.602,5.185,-5.367,-2.66,0.0,39.3,40.0,9.639,1.608,6.996,6.322,7.223,6.547,-3.035,27.486,0.0,269.04,,280.0,280.0,6.921,2.825,22.162,24.787
12826.5,2.38,0.62,-34.517,1.786,9.643,5.444,37.602,5.185,-5.367,-2.66,0.0,39.3,40.0,9.639,1.608,6.733,6.436,7.14,6.622,-3.035,27.486,0.0,269.04,,280.0,280.0,6.772,2.817,22.163,24.816
12827.0,2.38,0.62,-34.517,1.786,9.643,5.444,37.602,5.185,-5.367,-2.66,0.0,39.3,40.0,9.639,1.608,7.211,6.721,7.311,6.977,-3.035,27.486,0.0,268.84,,280.0,280.0,6.733,2.81,22.145,24.892
12827.5,2.38,0.62,-34.517,1.786,9.643,5.472,37.567,5.181,-5.375,-2.67,0.0,39.312,40.036,9.639,1.608,7.559,7.04,7.62,7.383,-3.042,27.479,0.0,268.84,,280.0,280.0,7.055,2.803,22.153,24.902
12828.0,2.38,0.62,-34.517,1.786,9.643,5.472,37.567,5.181,-5.375,-2.67,0.0,39.3,40.0,9.639,1.608,7.4,6.502,7.495,6.836,-3.042,27.479,0.0,269.24,,280.0,280.0,7.4,2.796,22.144,24.966
12828.5,2.248,0.617,-33.622,1.74,9.604,5.472,37.567,5.181,-5.375,-2.67,0.0,39.3,40.0,9.77,1.723,7.006,6.286,7.282,6.592,-3.042,27.479,0.0,269.24,,280.0,280.0,7.058,2.789,22.149,24.974
12829.0,2.248,0.617,-33.622,1.74,9.604,5.472,37.567,5.181,-5.375,-2.67,0.0,39.3,40.0,9.77,1.723,7.057,6.543,7.388,6.893,-3.042,27.479,0.0,269.64,,280.0,280.0,6.792,2.78,22.144,24.983
12829.5,2.248,0.617,-33.622,1.74,9.604,5.472,37.567,5.181,-5.375,-2.67,0.0,39.3,40.0,9.77,1.723,7.518,6.938,7.569,7.225,-3.042,27.479,0.0,269.64,,280.0,280.0,6.97,2.772,22.126,24.979
12830.0,2.248,0.617,-33.622,1.74,9.604,5.472,37.567,5.181,-5.375,-2.67,0.0,39.3,40.0,9.77,1.723,7.78,7.016,7.72,7.325,-3.042,27.479,0.0,269.34,,280.0,280.0,7.313,2.763,22.128,24.971
12830.5,2.248,0.617,-33.622,1.74,9.604,5.436,37.514,5.164,-5.372,-2.668,0.0,39.31,40.053,9.77,1.723,7.717,6.852,7.75,7.154,-3.042,27.474,0.0,269.34,,280.0,280.0,7.46,2.746,22.138,24.965
12831.0,2.248,0.617,-33.622,1.74,9.604,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.77,1.723,7.474,6.669,7.593,6.915,-3.042,27.474,0.0,269.04,,280.0,280.0,7.368,2.746,22.115,24.943
12831.5,2.248,0.617,-33.622,1.74,9.604,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.77,1.723,6.99,6.412,7.332,6.701,-3.042,27.474,0.0,269.04,,280.0,280.0,7.163,2.738,22.133,24.931
12832.0,3.029,0.796,-33.6,1.727,9.543,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.831,1.619,7.577,7.099,7.707,7.394,-3.042,27.474,0.0,268.94,,280.0,280.0,6.859,2.73,22.131,24.935
12832.5,3.029,0.796,-33.6,1.727,9.543,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.831,1.619,7.955,7.118,7.86,7.417,-3.042,27.474,0.0,268.94,,280.0,280.0,7.444,2.735,22.135,24.929
12833.0,3.029,0.796,-33.6,1.727,9.543,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.831,1.619,7.68,6.928,7.822,7.187,-3.042,27.474,0.0,269.04,,280.0,280.0,7.588,2.74,22.123,24.943
12833.5,3.029,0.796,-33.6,1.727,9.543,5.436,37.514,5.164,-5.372,-2.668,0.0,39.3,40.1,9.831,1.619,7.196,6.547,7.489,6.839,-3.042,27.474,0.0,269.04,,280.0,280.0,7.404,2.745,22.131,24.897
12834.0,3.029,0.796,-33.6,1.727,9.543,5.402,37.574,5.188,-5.299,-2.666,0.0,39.318,40.059,9.831,1.619,7.237,6.632,7.524,6.925,-3.037,27.478,0.0,269.04,,280.0,280.0,7.017,2.749,22.131,24.893
12834.5,3.029,0.796,-33.6,1.727,9.543,5.402,37.574,5.188,-5.299,-2.666,0.0,39.3,40.1,9.831,1.619,7.672,6.932,7.684,7.249,-3.037,27.478,0.0,269.04,,280.0,280.0,7.079,2.754,22.092,24.899
12835.0,3.271,0.849,-34.555,1.766,9.586,5.402,37.574,5.188,-5.299,-2.666,0.0,39.3,40.1,9.638,1.566,7.893,7.326,7.917,7.631,-3.037,27.478,0.0,268.74,,280.0,280.0,7.384,2.758,22.1,24.897
12835.5,3.271,0.849,-34.555,1.766,9.586,5.402,37.574,5.188,-5.299,-2.666,0.0,39.3,40.1,9.638,1.566,7.656,6.791,7.759,7.089,-3.037,27.478,0.0,268.74,,280.0,280.0,7.692,2.767,22.108,24.897
12836.0,3.271,0.849,-34.555,1.766,9.586,5.402,37.574,5.188,-5.299,-2.666,0.0,39.3,40.1,9.638,1.566,7.193,6.496,7.402,6.711,-3.037,27.478,0.0,269.04,,280.0,280.0,7.324,2.775,22.106,24.913
12836.5,3.271,0.849,-34.555,1.766,9.586,5.402,37.574,5.188,-5.299,-2.666,0.0,39.3,40.1,9.638,1.566,7.026,6.524,7.35,6.804,-3.037,27.478,0.0,269.04,,280.0,280.0,6.95,2.783,22.099,24.929
12837.0,3.271,0.849,-34.555,1.766,9.586,5.434,37.613,5.196,-5.271,-2.669,0.0,39.311,40.069,9.638,1.566,7.459,7.007,7.542,7.302,-3.042,27.473,0.0,269.14,,280.0,280.0,6.926,2.791,22.11,24.952
12837.5,3.271,0.849,-34.555,1.766,9.586,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.638,1.566,7.929,7.426,7.847,7.529,-3.042,27.473,0.0,269.14,,280.0,280.0,7.327,2.799,22.107,24.971
12838.0,3.271,0.849,-34.555,1.766,9.586,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.638,1.566,7.818,7.191,7.853,7.433,-3.042,27.473,0.0,269.24,,280.0,280.0,7.683,2.807,22.087,24.949
12838.5,2.846,0.686,-35.209,1.612,9.647,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.646,1.844,7.434,6.832,7.655,7.131,-3.042,27.473,0.0,269.24,,280.0,280.0,7.574,2.815,22.089,24.941
12839.0,2.846,0.686,-35.209,1.612,9.647,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.646,1.844,6.866,6.52,7.252,6.706,-3.042,27.473,0.0,268.84,,280.0,280.0,7.263,2.815,22.111,24.917
12839.5,2.846,0.686,-35.209,1.612,9.647,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.646,1.844,7.367,6.915,7.472,7.129,-3.042,27.473,0.0,268.84,,280.0,280.0,6.836,2.816,22.096,24.903
12840.0,2.846,0.686,-35.209,1.612,9.647,5.434,37.613,5.196,-5.271,-2.669,0.0,39.3,40.1,9.646,1.844,7.666,7.095,7.645,7.387,-3.042,27.473,0.0,269.04,,280.0,280.0,7.221,2.816,22.087,24.889
12840.5,2.846,0.686,-35.209,1.612,9.647,5.428,37.559,5.178,-5.278,-2.653,0.0,39.336,40.095,9.646,1.844,7.692,7.166,7.814,7.483,-3.021,27.483,0.0,269.04,,280.0,280.0,7.448,2.817,22.097,24.859
12841.0,2.846,0.686,-35.209,1.612,9.647,5.428,37.559,5.178,-5.278,-2.653,0.0,39.3,40.1,9.646,1.844,7.686,6.939,7.818,7.298,-3.021,27.483,0.0,268.84,,280.0,280.0,7.539,2.817,22.079,24.843
12841.5,2.48,0.64,-34.293,1.749,9.675,5.428,37.559,5.178,-5.278,-2.653,0.0,39.3,40.1,9.68,1.644,7.476,6.691,7.55,6.956,-3.021,27.483,0.0,268.84,,280.0,280.0,7.435,2.818,22.088,24.846
12842.0,2.48,0.64,-34.293,1.749,9.675,5.428,37.559,5.178,-5.278,-2.653,0.0,39.3,40.1,9.68,1.644,7.299,6.748,7.511,7.07,-3.021,27.483,0.0,268.74,,280.0,280.0,7.157,2.807,22.118,24.888
12842.5,2.48,0.64,-34.293,1.749,9.675,5.428,37.559,5.178,-5.278,-2.653,0.0,39.3,40.1,9.68,1.644,7.654,7.142,7.749,7.428,-3.021,27.483,0.0,268.74,,280.0,280.0,7.157,2.807,22.097,24.881
12843.0,2.48,0.64,-34.293,1.749,9.675,5.428,37.559,5.178,-5.278,-2.653,0.0,39.3,40.1,9.68,1.644,8.03,7.201,7.934,7.435,-3.021,27.483,0.0,268.74,,280.0,280.0,7.493,2.801,22.097,24.862
12843.5,2.48,0.64,-34.293,1.749,9.675,5.44,37.518,5.197,-5.249,-2.637,0.0,39.327,40.113,9.68,1.644,7.662,7.033,7.753,7.252,-3.03,27.49,0.0,268.74,,280.0,280.0,7.65,2.796,22.098,24.841
12844.0,2.48,0.64,-34.293,1.749,9.675,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.68,1.644,7.397,6.801,7.612,7.04,-3.03,27.49,0.0,268.94,,280.0,280.0,7.425,2.791,22.09,24.866
12844.5,2.48,0.64,-34.293,1.749,9.675,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.68,1.644,7.379,6.812,7.559,7.072,-3.03,27.49,0.0,268.94,,280.0,280.0,7.212,2.786,22.121,24.857
12845.0,2.707,0.67,-35.209,1.691,9.613,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.544,1.775,7.737,7.091,7.751,7.413,-3.03,27.49,0.0,268.84,,280.0,280.0,7.205,2.781,22.12,24.817
12845.5,2.707,0.67,-35.209,1.691,9.613,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.544,1.775,7.793,7.367,7.878,7.598,-3.03,27.49,0.0,268.84,,280.0,280.0,7.498,2.779,22.106,24.809
12846.0,2.707,0.67,-35.209,1.691,9.613,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.544,1.775,7.686,7.245,7.835,7.465,-3.03,27.49,0.0,269.04,,280.0,280.0,7.659,2.778,22.132,24.808
12846.5,2.707,0.67,-35.209,1.691,9.613,5.44,37.518,5.197,-5.249,-2.637,0.0,39.3,40.1,9.544,1.775,7.713,6.792,7.709,7.102,-3.03,27.49,0.0,269.04,,280.0,280.0,7.558,2.777,22.132,24.798
12847.0,2.707,0.67,-35.209,1.691,9.613,5.42,37.554,5.188,-5.217,-2.648,0.0,39.332,40.129,9.544,1.775,7.376,6.772,7.6,7.148,-3.046,27.483,0.0,268.44,,280.0,280.0,7.329,2.776,22.137,24.808
12847.5,2.707,0.67,-35.209,1.691,9.613,5.42,37.554,5.188,-5.217,-2.648,0.0,39.3,40.1,9.544,1.775,7.749,7.182,7.832,7.488,-3.046,27.483,0.0,268.44,,280.0,280.0,7.224,2.775,22.143,24.801
12848.0,2.628,0.695,-33.679,1.738,9.568,5.42,37.554,5.188,-5.217,-2.648,0.0,39.3,40.1,9.824,1.627,7.951,7.377,7.965,7.558,-3.046,27.483,0.0,268.44,,280.0,280.0,7.563,2.774,22.143,24.768
12848.5,2.628,0.695,-33.679,1.738,9.568,5.42,37.554,5.188,-5.217,-2.648,0.0,39.3,40.1,9.824,1.627,8.097,7.32,8.016,7.564,-3.046,27.483,0.0,268.44,,280.0,280.0,7.713,2.771,22.143,24.775
12849.0,2.628,0.695,-33.679,1.738,9.568,5.42,37.554,5.188,-5.217,-2.648,0.0,39.3,40.1,9.824,1.627,7.802,7.111,7.862,7.39,-3.046,27.483,0.0,268.74,,280.0,280.0,7.749,2.769,22.132,24.827
12849.5,2.628,0.695,-33.679,1.738,9.568,5.42,37.554,5.188,-5.217,-2.648,0.0,39.3,40.1,9.824,1.627,7.52,6.912,7.693,7.162,-3.046,27.483,0.0,268.74,,280.0,280.0,7.541,2.767,22.136,24.842
12850.0,2.628,0.695,-33.679,1.738,9.568,5.474,37.597,5.215,-5.169,-2.662,0.0,39.334,40.05,9.824,1.627,7.733,7.275,7.835,7.491,-3.041,27.491,0.0,268.84,,280.0,280.0,7.322,2.764,22.138,24.841
12850.5,2.628,0.695,-33.679,1.738,9.568,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.824,1.627,7.844,7.439,7.93,7.58,-3.041,27.491,0.0,268.84,,280.0,280.0,7.583,2.762,22.145,24.859
12851.0,2.628,0.695,-33.679,1.738,9.568,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.824,1.627,8.074,7.385,8.014,7.559,-3.041,27.491,0.0,268.74,,280.0,280.0,7.698,2.76,22.139,24.859
12851.5,2.61,0.699,-33.319,1.694,9.593,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.712,1.614,7.792,7.172,7.852,7.34,-3.041,27.491,0.0,268.74,,280.0,280.0,7.758,2.758,22.147,24.87
12852.0,2.61,0.699,-33.319,1.694,9.593,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.712,1.614,7.476,6.964,7.67,7.196,-3.041,27.491,0.0,268.64,,280.0,280.0,7.539,2.755,22.153,24.863
12852.5,2.61,0.699,-33.319,1.694,9.593,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.712,1.614,7.742,7.078,7.743,7.315,-3.041,27.491,0.0,268.64,,280.0,280.0,7.327,2.753,22.153,24.9
12853.0,2.61,0.699,-33.319,1.694,9.593,5.474,37.597,5.215,-5.169,-2.662,0.0,39.3,40.1,9.712,1.614,8.011,7.297,7.923,7.674,-3.041,27.491,0.0,268.44,,280.0,280.0,7.469,2.751,22.139,24.894
12853.5,2.61,0.699,-33.319,1.694,9.593,5.503,37.56,5.206,-5.164,-2.669,0.0,39.331,40.059,9.712,1.614,7.947,7.363,8.048,7.651,-3.051,27.484,0.0,268.44,,280.0,280.0,7.727,2.748,22.147,24.901
12854.0,2.61,0.699,-33.319,1.694,9.593,5.503,37.56,5.206,-5.164,-2.669,0.0,39.3,40.1,9.712,1.614,7.888,7.04,7.928,7.367,-3.051,27.484,0.0,268.54,,280.0,280.0,7.752,2.746,22.142,24.922
12854.5,2.64,0.614,-35.209,1.697,9.663,5.503,37.56,5.206,-5.164,-2.669,0.0,39.3,40.1,9.674,1.582,7.706,6.883,7.739,7.24,-3.051,27.484,0.0,268.54,,280.0,280.0,7.556,2.744,22.129,24.945
12855.0,2.64,0.614,-35.209,1.697,9.663,5.503,37.56,5.206,-5.164,-2.669,0.0,39.3,40.1,9.674,1.582,7.604,7.241,7.809,7.502,-3.051,27.484,0.0,268.74,,280.0,280.0,7.392,2.742,22.145,24.922
12855.5,2.64,0.614,-35.209,1.697,9.663,5.503,37.56,5.206,-5.164,-2.669,0.0,39.3,40.1,9.674,1.582,8.155,7.542,8.041,7.736,-3.051,27.484,0.0,268.74,,280.0,280.0,7.539,2.74,22.146,24.913
12856.0,2.64,0.614,-35.209,1.697,9.663,5.503,37.56,5.206,-5.164,-2.669,0.0,39.3,40.1,9.674,1.582,8.291,7.496,8.14,7.734,-3.051,27.484,0.0,268.84,,280.0,280.0,7.868,2.739,22.161,24.955
12856.5,2.64,0.614,-35.209,1.697,9.663,5.477,37.552,5.196,-5.136,-2.667,0.0,39.338,40.103,9.674,1.582,8.115,7.328,8.103,7.605,-3.053,27.485,0.0,268.84,,280.0,280.0,7.915,2.737,22.134,24.978
12857.0,2.64,0.614,-35.209,1.697,9.663,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.674,1.582,7.683,7.035,7.852,7.29,-3.053,27.485,0.0,268.54,,280.0,280.0,7.788,2.736,22.137,24.992
12857.5,2.64,0.614,-35.209,1.697,9.663,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.674,1.582,7.979,7.266,7.93,7.581,-3.053,27.485,0.0,268.54,,280.0,280.0,7.465,2.734,22.141,25.011
12858.0,3.455,0.87,-35.005,1.741,9.574,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.645,1.726,8.251,7.651,8.142,7.913,-3.053,27.485,0.0,268.54,,280.0,280.0,7.689,2.732,22.155,25.005
12858.5,3.455,0.87,-35.005,1.741,9.574,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.645,1.726,8.429,7.514,8.257,7.869,-3.053,27.485,0.0,268.54,,280.0,280.0,7.989,2.744,22.146,24.947
12859.0,3.455,0.87,-35.005,1.741,9.574,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.645,1.726,8.267,7.334,8.216,7.653,-3.053,27.485,0.0,268.54,,280.0,280.0,8.017,2.756,22.151,24.918
12859.5,3.455,0.87,-35.005,1.741,9.574,5.477,37.552,5.196,-5.136,-2.667,0.0,39.3,40.1,9.645,1.726,7.679,6.958,7.839,7.265,-3.053,27.485,0.0,268.54,,280.0,280.0,7.868,2.767,22.152,24.899
12860.0,3.455,0.87,-35.005,1.741,9.574,5.424,37.583,5.197,-5.093,-2.687,0.0,39.334,40.066,9.645,1.726,7.751,7.111,7.831,7.45,-3.067,27.468,0.0,268.54,,280.0,280.0,7.435,2.779,22.155,24.884
12860.5,3.455,0.87,-35.005,1.741,9.574,5.424,37.583,5.197,-5.093,-2.687,0.0,39.3,40.1,9.645,1.726,8.073,7.609,8.095,7.811,-3.067,27.468,0.0,268.54,,280.0,280.0,7.536,2.79,22.167,24.884
12861.0,3.216,0.752,-35.209,1.661,9.647,5.424,37.583,5.197,-5.093,-2.687,0.0,39.3,40.1,9.638,1.776,8.318,7.611,8.228,7.866,-3.067,27.468,0.0,268.84,,280.0,280.0,7.897,2.801,22.142,24.874
12861.5,3.216,0.752,-35.209,1.661,9.647,5.424,37.583,5.197,-5.093,-2.687,0.0,39.3,40.1,9.638,1.776,8.093,7.377,8.167,7.66,-3.067,27.468,0.0,268.84,,280.0,280.0,8.006,2.807,22.149,24.877
12862.0,3.216,0.752,-35.209,1.661,9.647,5.424,37.583,5.197,-5.093,-2.687,0.0,39.3,40.1,9.638,1.776,7.867,7.126,7.972,7.394,-3.067,27.468,0.0,268.84,,280.0,280.0,7.824,2.814,22.147,24.89
12862.5,3.216,0.752,-35.209,1.661,9.647,5.424,37.583,5.197,-5.093,-2.687,0.0,39.3,40.1,9.638,1.776,7.616,7.107,7.794,7.342,-3.067,27.468,0.0,268.84,,280.0,280.0,7.59,2.821,22.136,24.902
12863.0,3.216,0.752,-35.209,1.661,9.647,5.472,37.622,5.228,-5.066,-2.683,0.0,39.338,40.067,9.638,1.776,8.207,7.499,8.06,7.817,-3.056,27.48,0.0,268.74,,280.0,280.0,7.465,2.827,22.149,24.941
12863.5,3.216,0.752,-35.209,1.661,9.647,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.638,1.776,8.26,7.814,8.277,8.056,-3.056,27.48,0.0,268.74,,280.0,280.0,7.896,2.834,22.139,25.016
12864.0,2.647,0.628,-35.209,1.724,9.671,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.599,1.663,8.197,7.598,8.203,7.864,-3.056,27.48,0.0,268.64,,280.0,280.0,8.102,2.84,22.133,25.063
12864.5,2.647,0.628,-35.209,1.724,9.671,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.599,1.663,7.925,7.244,7.913,7.418,-3.056,27.48,0.0,268.64,,280.0,280.0,7.966,2.837,22.13,25.09
12865.0,2.647,0.628,-35.209,1.724,9.671,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.599,1.663,7.598,7.252,7.811,7.462,-3.056,27.48,0.0,268.24,,280.0,280.0,7.625,2.834,22.14,25.069
12865.5,2.647,0.628,-35.209,1.724,9.671,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.599,1.663,8.138,7.511,8.067,7.85,-3.056,27.48,0.0,268.24,,280.0,280.0,7.531,2.831,22.13,25.046
12866.0,2.647,0.628,-35.209,1.724,9.671,5.472,37.622,5.228,-5.066,-2.683,0.0,39.3,40.1,9.599,1.663,8.43,7.921,8.363,8.207,-3.056,27.48,0.0,268.34,,280.0,280.0,7.892,2.828,22.136,25.008
12866.5,2.647,0.628,-35.209,1.724,9.671,5.469,37.562,5.21,-5.091,-2.671,0.0,39.337,40.072,9.599,1.663,8.477,7.786,8.44,8.101,-3.065,27.48,0.0,268.34,,280.0,280.0,8.23,2.825,22.136,25.024
12867.0,2.647,0.628,-35.209,1.724,9.671,5.469,37.562,5.21,-5.091,-2.671,0.0,39.3,40.1,9.599,1.663,8.211,7.377,8.225,7.71,-3.065,27.48,0.0,268.54,,280.0,280.0,8.201,2.822,22.132,25.003
12867.5,2.73,0.606,-35.209,1.719,9.634,5.469,37.562,5.21,-5.091,-2.671,0.0,39.3,40.1,9.614,1.731,7.943,7.18,7.967,7.451,-3.065,27.48,0.0,268.54,,280.0,280.0,7.881,2.819,22.135,25.051
12868.0,2.73,0.606,-35.209,1.719,9.634,5.469,37.562,5.21,-5.091,-2.671,0.0,39.3,40.1,9.614,1.731,7.96,7.45,8.086,7.736,-3.065,27.48,0.0,268.34,,280.0,280.0,7.635,2.817,22.141,25.161
12868.5,2.73,0.606,-35.209,1.719,9.634,5.469,37.562,5.21,-5.091,-2.671,0.0,39.3,40.1,9.614,1.731,8.697,7.936,8.427,8.181,-3.065,27.48,0.0,268.34,,280.0,280.0,7.808,2.816,22.119,25.205
12869.0,2.73,0.606,-35.209,1.719,9.634,5.469,37.562,5.21,-5.091,-2.671,0.0,39.3,40.1,9.614,1.731,8.509,7.785,8.365,8.015,-3.065,27.48,0.0,268.34,,280.0,280.0,8.31,2.814,22.125,25.253
12869.5,2.73,0.606,-35.209,1.719,9.634,5.469,37.542,5.201,-5.065,-2.68,0.0,39.338,40.088,9.614,1.731,8.15,7.521,8.216,7.837,-3.053,27.476,0.0,268.34,,280.0,280.0,8.169,2.813,22.137,25.334
12870.0,2.73,0.606,-35.209,1.719,9.634,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.614,1.731,7.982,7.202,7.961,7.486,-3.053,27.476,0.0,268.64,,280.0,280.0,7.931,2.812,22.121,25.318
12870.5,3.123,0.706,-35.209,1.683,9.637,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.604,1.699,7.952,7.388,8.073,7.715,-3.053,27.476,0.0,268.64,,280.0,280.0,7.658,2.81,22.127,25.31
12871.0,3.123,0.706,-35.209,1.683,9.637,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.604,1.699,8.465,7.82,8.37,8.123,-3.053,27.476,0.0,268.54,,280.0,280.0,7.782,2.816,22.129,25.257
12871.5,3.123,0.706,-35.209,1.683,9.637,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.604,1.699,8.643,8.004,8.546,8.365,-3.053,27.476,0.0,268.54,,280.0,280.0,8.194,2.821,22.12,25.275
12872.0,3.123,0.706,-35.209,1.683,9.637,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.604,1.699,8.334,7.553,8.331,7.796,-3.053,27.476,0.0,268.94,,280.0,280.0,8.389,2.826,22.111,25.274
12872.5,3.123,0.706,-35.209,1.683,9.637,5.469,37.542,5.201,-5.065,-2.68,0.0,39.3,40.1,9.604,1.699,7.894,7.258,8.03,7.536,-3.053,27.476,0.0,268.94,,280.0,280.0,8.004,2.83,22.098,25.265
12873.0,3.123,0.706,-35.209,1.683,9.637,5.457,37.584,5.219,-5.009,-2.681,0.0,39.341,40.11,9.604,1.699,8.06,7.567,8.197,7.889,-3.058,27.485,0.0,268.74,,280.0,280.0,7.679,2.835,22.112,25.295
12873.5,3.123,0.706,-35.209,1.683,9.637,5.457,37.584,5.219,-5.009,-2.681,0.0,39.3,40.1,9.604,1.699,8.564,7.947,8.413,8.159,-3.058,27.485,0.0,268.74,,280.0,280.0,7.928,2.84,22.098,25.345
12874.0,3.115,0.718,-35.209,1.662,9.613,5.457,37.584,5.219,-5.009,-2.681,0.0,39.3,40.1,9.612,1.833,8.747,7.97,8.553,8.323,-3.058,27.485,0.0,268.64,,280.0,280.0,8.271,2.845,22.098,25.375
12874.5,3.115,0.718,-35.209,1.662,9.613,5.457,37.584,5.219,-5.009,-2.681,0.0,39.3,40.1,9.612,1.833,8.65,7.77,8.453,8.068,-3.058,27.485,0.0,268.64,,280.0,280.0,8.398,2.853,22.092,25.25
12875.0,3.115,0.718,-35.209,1.662,9.613,5.457,37.584,5.219,-5.009,-2.681,0.0,39.3,40.1,9.612,1.833,8.376,7.593,8.3,7.805,-3.058,27.485,0.0,268.84,,280.0,280.0,8.235,2.858,22.078,25.244
12875.5,3.115,0.718,-35.209,1.662,9.613,5.457,37.584,5.219,-5.009,-2.681,0.0,39.3,40.1,9.612,1.833,8.301,7.859,8.386,8.121,-3.058,27.485,0.0,268.84,,280.0,280.0,8.018,2.858,22.077,25.245
12876.0,3.115,0.718,-35.209,1.662,9.613,5.504,37.614,5.219,-4.983,-2.677,0.0,39.347,40.085,9.612,1.833,8.721,8.086,8.6,8.405,-3.057,27.485,0.0,268.94,,280.0,280.0,8.167,2.862,22.069,25.245
12876.5,3.115,0.718,-35.209,1.662,9.613,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.612,1.833,8.795,7.992,8.627,8.313,-3.057,27.485,0.0,268.94,,280.0,280.0,8.453,2.866,22.078,25.26
12877.0,2.385,0.637,-34.803,1.713,9.571,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.656,1.846,8.563,7.795,8.425,8.002,-3.057,27.485,0.0,268.84,,280.0,280.0,8.432,2.87,22.054,25.238
12877.5,2.385,0.637,-34.803,1.713,9.571,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.656,1.846,8.28,7.566,8.247,7.755,-3.057,27.485,0.0,268.84,,280.0,280.0,8.196,2.862,22.059,25.226
12878.0,2.385,0.637,-34.803,1.713,9.571,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.656,1.846,8.115,7.574,8.193,7.88,-3.057,27.485,0.0,268.94,,280.0,280.0,7.962,2.854,22.054,25.277
12878.5,2.385,0.637,-34.803,1.713,9.571,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.656,1.846,8.625,8.023,8.504,8.331,-3.057,27.485,0.0,268.94,,280.0,280.0,7.94,2.847,22.046,25.277
12879.0,2.385,0.637,-34.803,1.713,9.571,5.504,37.614,5.219,-4.983,-2.677,0.0,39.3,40.1,9.656,1.846,8.84,8.136,8.69,8.334,-3.057,27.485,0.0,269.04,,280.0,280.0,8.371,2.839,22.061,25.31
12879.5,2.385,0.637,-34.803,1.713,9.571,5.496,37.538,5.209,-4.995,-2.679,0.0,39.348,40.071,9.656,1.846,8.589,7.885,8.625,8.163,-3.063,27.491,0.0,269.04,,280.0,280.0,8.5,2.832,22.032,25.317
12880.0,2.385,0.637,-34.803,1.713,9.571,5.496,37.538,5.209,-4.995,-2.679,0.0,39.3,40.1,9.656,1.846,8.322,7.545,8.287,7.753,-3.063,27.491,0.0,268.94,,280.0,280.0,8.316,2.824,22.041,25.33
12880.5,2.872,0.643,-35.209,1.678,9.671,5.496,37.538,5.209,-4.995,-2.679,0.0,39.3,40.1,9.651,1.761,8.192,7.646,8.251,7.851,-3.063,27.491,0.0,268.94,,280.0,280.0,7.977,2.817,22.047,25.362
12881.0,2.872,0.643,-35.209,1.678,9.671,5.496,37.538,5.209,-4.995,-2.679,0.0,39.3,40.1,9.651,1.761,8.631,8.002,8.497,8.312,-3.063,27.491,0.0,269.14,,280.0,280.0,7.985,2.818,22.038,25.413
12881.5,2.872,0.643,-35.209,1.678,9.671,5.496,37.538,5.209,-4.995,-2.679,0.0,39.3,40.1,9.651,1.761,8.975,8.35,8.848,8.677,-3.063,27.491,0.0,269.14,,280.0,280.0,8.36,2.819,22.057,25.525
12882.0,2.872,0.643,-35.209,1.678,9.671,5.496,37.538,5.209,-4.995,-2.679,0.0,39.3,40.1,9.651,1.761,8.787,8.105,8.79,8.449,-3.063,27.491,0.0,269.04,,280.0,280.0,8.712,2.82,22.044,25.51
12882.5,2.872,0.643,-35.209,1.678,9.671,5.5,37.563,5.209,-4.951,-2.674,0.0,39.356,40.134,9.651,1.761,8.673,7.737,8.576,8.008,-3.048,27.504,0.0,269.04,,280.0,280.0,8.533,2.821,22.049,25.514
12883.0,2.872,0.643,-35.209,1.678,9.671,5.5,37.563,5.209,-4.951,-2.674,0.0,39.4,40.1,9.651,1.761,8.129,7.589,8.275,7.87,-3.048,27.504,0.0,269.14,,280.0,280.0,8.249,2.822,22.079,25.448
12883.5,4.031,0.944,-35.209,1.692,9.656,5.5,37.563,5.209,-4.951,-2.674,0.0,39.4,40.1,9.492,1.731,8.681,8.196,8.584,8.462,-3.048,27.504,0.0,269.14,,280.0,280.0,7.966,2.822,22.059,25.449
12884.0,4.031,0.944,-35.209,1.692,9.656,5.5,37.563,5.209,-4.951,-2.674,0.0,39.4,40.1,9.492,1.731,8.881,8.326,8.734,8.617,-3.048,27.504,0.0,268.94,,280.0,280.0,8.481,2.842,22.088,25.401
12884.5,4.031,0.944,-35.209,1.692,9.656,5.5,37.563,5.209,-4.951,-2.674,0.0,39.4,40.1,9.492,1.731,8.717,8.004,8.556,8.225,-3.048,27.504,0.0,268.94,,280.0,280.0,8.64,2.862,22.083,25.307
12885.0,4.031,0.944,-35.209,1.692,9.656,5.5,37.563,5.209,-4.951,-2.674,0.0,39.4,40.1,9.492,1.731,8.502,7.848,8.398,7.957,-3.048,27.504,0.0,268.84,,280.0,280.0,8.376,2.881,22.075,25.28
12885.5,4.031,0.944,-35.209,1.692,9.656,5.449,37.62,5.205,-4.926,-2.68,0.0,39.348,40.139,9.492,1.731,8.237,7.727,8.219,7.816,-3.046,27.5,0.0,268.84,,280.0,280.0,8.176,2.9,22.088,25.225
12886.0,4.031,0.944,-35.209,1.692,9.656,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.492,1.731,8.017,7.715,8.186,7.915,-3.046,27.5,0.0,268.84,,280.0,280.0,8.0,2.918,22.096,25.243
12886.5,4.031,0.944,-35.209,1.692,9.656,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.492,1.731,8.829,8.233,8.69,8.551,-3.046,27.5,0.0,268.84,,280.0,280.0,7.959,2.936,22.089,25.255
12887.0,2.912,0.761,-34.193,1.766,9.603,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.656,1.523,8.911,8.166,8.765,8.464,-3.046,27.5,0.0,268.94,,280.0,280.0,8.576,2.954,22.073,25.189
12887.5,2.912,0.761,-34.193,1.766,9.603,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.656,1.523,8.703,7.932,8.648,8.248,-3.046,27.5,0.0,268.94,,280.0,280.0,8.576,2.954,22.101,25.175
12888.0,2.912,0.761,-34.193,1.766,9.603,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.656,1.523,8.52,7.812,8.462,8.096,-3.046,27.5,0.0,268.84,,280.0,280.0,8.383,2.953,22.089,25.147
12888.5,2.912,0.761,-34.193,1.766,9.603,5.449,37.62,5.205,-4.926,-2.68,0.0,39.3,40.1,9.656,1.523,8.463,8.061,8.573,8.287,-3.046,27.5,0.0,268.84,,280.0,280.0,8.223,2.952,22.082,25.138
12889.0,2.912,0.761,-34.193,1.766,9.603,5.488,37.597,5.178,-4.913,-2.679,0.0,39.353,40.093,9.656,1.523,8.897,8.341,8.798,8.609,-3.047,27.499,0.0,268.64,,280.0,280.0,8.346,2.952,22.079,25.118
12889.5,2.912,0.761,-34.193,1.766,9.603,5.488,37.597,5.178,-4.913,-2.679,0.0,39.4,40.1,9.656,1.523,9.134,8.341,8.934,8.704,-3.047,27.499,0.0,268.64,,280.0,280.0,8.661,2.951,22.071,25.124
12890.0,2.267,0.635,-33.965,1.726,9.586,5.488,37.597,5.178,-4.913,-2.679,0.0,39.4,40.1,9.722,1.593,8.728,8.006,8.631,8.156,-3.047,27.499,0.0,269.04,,280.0,280.0,8.778,2.95,22.063,25.108
12890.5,2.267,0.635,-33.965,1.726,9.586,5.488,37.597,5.178,-4.913,-2.679,0.0,39.4,40.1,9.722,1.593,8.459,7.884,8.532,8.113,-3.047,27.499,0.0,269.04,,280.0,280.0,8.38,2.939,22.08,25.055
12891.0,2.267,0.635,-33.965,1.726,9.586,5.488,37.597,5.178,-4.913,-2.679,0.0,39.4,40.1,9.722,1.593,8.747,7.989,8.645,8.317,-3.047,27.499,0.0,269.44,,280.0,280.0,8.247,2.928,22.073,25.09
12891.5,2.267,0.635,-33.965,1.726,9.586,5.488,37.597,5.178,-4.913,-2.679,0.0,39.4,40.1,9.722,1.593,8.743,8.296,8.743,8.503,-3.047,27.499,0.0,269.44,,280.0,280.0,8.424,2.917,22.085,25.102
12892.0,2.267,0.635,-33.965,1.726,9.586,5.477,37.58,5.204,-4.886,-2.653,0.0,39.356,40.073,9.722,1.593,8.833,8.358,8.833,8.587,-3.04,27.507,0.0,269.34,,280.0,280.0,8.571,2.907,22.096,25.087
12892.5,2.267,0.635,-33.965,1.726,9.586,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.722,1.593,8.694,8.171,8.715,8.377,-3.04,27.507,0.0,269.34,,280.0,280.0,8.653,2.896,22.091,25.169
12893.0,2.267,0.635,-33.965,1.726,9.586,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.722,1.593,8.624,7.919,8.602,8.156,-3.04,27.507,0.0,269.14,,280.0,280.0,8.489,2.886,22.081,25.162
12893.5,2.177,0.614,-34.04,1.782,9.588,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.677,1.63,8.494,8.095,8.563,8.305,-3.04,27.507,0.0,269.14,,280.0,280.0,8.325,2.876,22.081,25.238
12894.0,2.177,0.614,-34.04,1.782,9.588,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.677,1.63,8.865,8.28,8.708,8.451,-3.04,27.507,0.0,268.94,,280.0,280.0,8.364,2.864,22.084,25.19
12894.5,2.177,0.614,-34.04,1.782,9.588,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.677,1.63,8.995,8.249,8.794,8.517,-3.04,27.507,0.0,268.94,,280.0,280.0,8.576,2.853,22.084,25.214
12895.0,2.177,0.614,-34.04,1.782,9.588,5.477,37.58,5.204,-4.886,-2.653,0.0,39.4,40.1,9.677,1.63,8.9,8.139,8.804,8.361,-3.04,27.507,0.0,269.04,,280.0,280.0,8.639,2.842,22.075,25.28
12895.5,2.177,0.614,-34.04,1.782,9.588,5.484,37.57,5.203,-4.863,-2.665,0.0,39.346,40.114,9.677,1.63,8.724,7.952,8.633,8.159,-3.052,27.508,0.0,269.04,,280.0,280.0,8.551,2.831,22.08,25.347
12896.0,2.177,0.614,-34.04,1.782,9.588,5.484,37.57,5.203,-4.863,-2.665,0.0,39.3,40.1,9.677,1.63,8.368,7.824,8.488,8.072,-3.052,27.508,0.0,269.04,,280.0,280.0,8.367,2.82,22.079,25.469
12896.5,2.539,0.675,-33.6,1.668,9.559,5.484,37.57,5.203,-4.863,-2.665,0.0,39.3,40.1,9.858,1.604,8.656,8.016,8.606,8.308,-3.052,27.508,0.0,269.04,,280.0,280.0,8.188,2.81,22.074,25.413
12897.0,2.539,0.675,-33.6,1.668,9.559,5.484,37.57,5.203,-4.863,-2.665,0.0,39.3,40.1,9.858,1.604,8.891,8.372,8.845,8.636,-3.052,27.508,0.0,269.34,,280.0,280.0,8.397,2.805,22.072,25.35
12897.5,2.539,0.675,-33.6,1.668,9.559,5.484,37.57,5.203,-4.863,-2.665,0.0,39.3,40.1,9.858,1.604,8.726,8.254,8.794,8.425,-3.052,27.508,0.0,269.34,,280.0,280.0,8.686,2.801,22.081,25.325
12898.0,2.539,0.675,-33.6,1.668,9.559,5.484,37.57,5.203,-4.863,-2.665,0.0,39.3,40.1,9.858,1.604,8.689,7.953,8.633,8.201,-3.052,27.508,0.0,269.14,,280.0,280.0,8.55,2.797,22.074,25.253
12898.5,2.539,0.675,-33.6,1.668,9.559,5.506,37.608,5.22,-4.812,-2.659,0.0,39.353,40.124,9.858,1.604,8.551,8.001,8.688,8.273,-3.052,27.514,0.0,269.14,,280.0,280.0,8.369,2.792,22.088,25.161
12899.0,2.539,0.675,-33.6,1.668,9.559,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.858,1.604,8.874,8.316,8.806,8.487,-3.052,27.514,0.0,268.94,,280.0,280.0,8.378,2.788,22.065,25.09
12899.5,2.539,0.675,-33.6,1.668,9.559,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.858,1.604,9.097,8.483,8.958,8.757,-3.052,27.514,0.0,268.94,,280.0,280.0,8.621,2.784,22.067,25.151
12900.0,2.944,0.742,-34.445,1.687,9.543,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.749,1.704,9.167,8.398,9.032,8.739,-3.052,27.514,0.0,268.84,,280.0,280.0,8.824,2.78,22.083,25.153
12900.5,2.944,0.742,-34.445,1.687,9.543,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.749,1.704,9.022,8.235,8.937,8.51,-3.052,27.514,0.0,268.84,,280.0,280.0,8.834,2.783,22.075,25.078
12901.0,2.944,0.742,-34.445,1.687,9.543,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.749,1.704,8.598,8.018,8.657,8.285,-3.052,27.514,0.0,269.04,,280.0,280.0,8.676,2.785,22.081,25.095
12901.5,2.944,0.742,-34.445,1.687,9.543,5.506,37.608,5.22,-4.812,-2.659,0.0,39.4,40.1,9.749,1.704,8.826,8.422,8.86,8.665,-3.052,27.514,0.0,269.04,,280.0,280.0,8.39,2.788,22.077,25.024
12902.0,2.944,0.742,-34.445,1.687,9.543,5.515,37.627,5.229,-4.784,-2.666,0.0,39.361,40.13,9.749,1.704,9.252,8.657,9.11,8.88,-3.054,27.521,0.0,269.34,,280.0,280.0,8.693,2.791,22.081,24.96
12902.5,2.944,0.742,-34.445,1.687,9.543,5.515,37.627,5.229,-4.784,-2.666,0.0,39.4,40.1,9.749,1.704,9.343,8.49,9.165,8.783,-3.054,27.521,0.0,269.34,,280.0,280.0,8.975,2.793,22.094,24.924
12903.0,2.314,0.61,-34.518,1.742,9.619,5.515,37.627,5.229,-4.784,-2.666,0.0,39.4,40.1,9.686,1.587,9.093,8.252,9.042,8.485,-3.054,27.521,0.0,269.54,,280.0,280.0,8.945,2.796,22.081,24.891
12903.5,2.314,0.61,-34.518,1.742,9.619,5.515,37.627,5.229,-4.784,-2.666,0.0,39.4,40.1,9.686,1.587,8.58,7.868,8.655,8.159,-3.054,27.521,0.0,269.54,,280.0,280.0,8.718,2.788,22.1,24.877
12904.0,2.314,0.61,-34.518,1.742,9.619,5.515,37.627,5.229,-4.784,-2.666,0.0,39.4,40.1,9.686,1.587,8.764,8.211,8.797,8.462,-3.054,27.521,0.0,269.04,,280.0,280.0,8.316,2.78,22.086,24.853
12904.5,2.314,0.61,-34.518,1.742,9.619,5.515,37.627,5.229,-4.784,-2.666,0.0,39.4,40.1,9.686,1.587,9.172,8.499,9.016,8.729,-3.054,27.521,0.0,269.04,,280.0,280.0,8.558,2.772,22.108,24.811
12905.0,2.314,0.61,-34.518,1.742,9.619,5.519,37.556,5.214,-4.775,-2.678,0.0,39.349,40.11,9.686,1.587,9.038,8.349,8.986,8.564,-3.056,27.527,0.0,269.24,,280.0,280.0,8.854,2.765,22.108,24.798
12905.5,2.314,0.61,-34.518,1.742,9.619,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.686,1.587,8.862,8.25,8.817,8.396,-3.056,27.527,0.0,269.24,,280.0,280.0,8.734,2.757,22.113,24.779
12906.0,2.314,0.61,-34.518,1.742,9.619,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.686,1.587,8.432,7.929,8.541,8.133,-3.056,27.527,0.0,268.94,,280.0,280.0,8.581,2.75,22.108,24.824
12906.5,2.873,0.681,-35.209,1.696,9.695,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.628,1.724,8.581,8.054,8.594,8.315,-3.056,27.527,0.0,268.94,,280.0,280.0,8.259,2.743,22.106,24.855
12907.0,2.873,0.681,-35.209,1.696,9.695,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.628,1.724,8.76,8.449,8.797,8.581,-3.056,27.527,0.0,269.14,,280.0,280.0,8.386,2.745,22.109,25.001
12907.5,2.873,0.681,-35.209,1.696,9.695,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.628,1.724,8.971,8.598,8.902,8.653,-3.056,27.527,0.0,269.14,,280.0,280.0,8.647,2.747,22.1,24.965
12908.0,2.873,0.681,-35.209,1.696,9.695,5.519,37.556,5.214,-4.775,-2.678,0.0,39.3,40.1,9.628,1.724,8.712,8.191,8.813,8.418,-3.056,27.527,0.0,268.84,,280.0,280.0,8.781,2.749,22.091,24.998
12908.5,2.873,0.681,-35.209,1.696,9.695,5.521,37.587,5.217,-4.752,-2.667,0.0,39.345,40.144,9.628,1.724,8.434,7.95,8.56,8.171,-3.055,27.525,0.0,268.84,,280.0,280.0,8.534,2.751,22.097,25.001
12909.0,2.873,0.681,-35.209,1.696,9.695,5.521,37.587,5.217,-4.752,-2.667,0.0,39.3,40.1,9.628,1.724,8.729,8.113,8.744,8.404,-3.055,27.525,0.0,268.94,,280.0,280.0,8.279,2.753,22.097,25.013
12909.5,2.625,0.657,-34.962,1.67,9.618,5.521,37.587,5.217,-4.752,-2.667,0.0,39.3,40.1,9.714,1.803,9.034,8.462,8.994,8.751,-3.055,27.525,0.0,268.94,,280.0,280.0,8.497,2.755,22.092,24.972
