t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12910.0,2.625,0.657,-34.962,1.67,9.618,5.521,37.587,5.217,-4.752,-2.667,0.0,39.3,40.1,9.714,1.803,9.099,8.699,9.074,8.859,-3.055,27.525,0.0,268.94,,280.0,280.0,8.81,2.753,22.088,24.956
12910.5,2.625,0.657,-34.962,1.67,9.618,5.521,37.587,5.217,-4.752,-2.667,0.0,39.3,40.1,9.714,1.803,9.07,8.5,9.023,8.724,-3.055,27.525,0.0,268.94,,280.0,280.0,8.933,2.751,22.092,24.911
12911.0,2.625,0.657,-34.962,1.67,9.618,5.521,37.587,5.217,-4.752,-2.667,0.0,39.3,40.1,9.714,1.803,8.86,8.211,8.888,8.449,-3.055,27.525,0.0,269.34,,280.0,280.0,8.829,2.749,22.086,24.953
12911.5,2.625,0.657,-34.962,1.67,9.618,5.498,37.61,5.223,-4.722,-2.671,0.0,39.342,40.103,9.714,1.803,8.513,7.903,8.582,8.153,-3.053,27.529,0.0,269.34,,280.0,280.0,8.602,2.747,22.08,25.034
12912.0,2.625,0.657,-34.962,1.67,9.618,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.714,1.803,9.145,8.526,8.969,8.707,-3.053,27.529,0.0,269.04,,280.0,280.0,8.288,2.745,22.082,24.997
12912.5,2.981,0.805,-34.167,1.743,9.615,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.681,1.587,9.172,8.549,9.027,8.786,-3.053,27.529,0.0,269.04,,280.0,280.0,8.837,2.743,22.078,25.031
12913.0,2.981,0.805,-34.167,1.743,9.615,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.681,1.587,9.125,8.398,8.984,8.652,-3.053,27.529,0.0,268.94,,280.0,280.0,8.883,2.747,22.078,25.091
12913.5,2.981,0.805,-34.167,1.743,9.615,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.681,1.587,8.833,8.223,8.763,8.324,-3.053,27.529,0.0,268.94,,280.0,280.0,8.79,2.751,22.06,25.082
12914.0,2.981,0.805,-34.167,1.743,9.615,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.681,1.587,8.609,8.046,8.681,8.25,-3.053,27.529,0.0,268.74,,280.0,280.0,8.536,2.755,22.075,25.141
12914.5,2.981,0.805,-34.167,1.743,9.615,5.498,37.61,5.223,-4.722,-2.671,0.0,39.3,40.1,9.681,1.587,8.762,8.185,8.812,8.512,-3.053,27.529,0.0,268.74,,280.0,280.0,8.396,2.758,22.057,25.106
12915.0,2.981,0.805,-34.167,1.743,9.615,5.495,37.626,5.208,-4.675,-2.671,0.0,39.345,40.104,9.681,1.587,9.108,8.619,9.104,8.868,-3.063,27.532,0.0,268.54,,280.0,280.0,8.568,2.762,22.076,25.125
12915.5,2.981,0.805,-34.167,1.743,9.615,5.495,37.626,5.208,-4.675,-2.671,0.0,39.3,40.1,9.681,1.587,9.45,8.665,9.32,8.91,-3.063,27.532,0.0,268.54,,280.0,280.0,8.925,2.765,22.061,25.06
12916.0,2.366,0.565,-35.209,1.707,9.621,5.495,37.626,5.208,-4.675,-2.671,0.0,39.3,40.1,9.601,1.629,9.09,8.423,9.119,8.625,-3.063,27.532,0.0,269.14,,280.0,280.0,9.086,2.769,22.063,25.053
12916.5,2.366,0.565,-35.209,1.707,9.621,5.495,37.626,5.208,-4.675,-2.671,0.0,39.3,40.1,9.601,1.629,8.62,8.082,8.802,8.297,-3.063,27.532,0.0,269.14,,280.0,280.0,8.814,2.762,22.066,24.995
12917.0,2.366,0.565,-35.209,1.707,9.621,5.495,37.626,5.208,-4.675,-2.671,0.0,39.3,40.1,9.601,1.629,8.759,8.378,8.904,8.627,-3.063,27.532,0.0,268.94,,280.0,280.0,8.45,2.756,22.052,24.91
12917.5,2.366,0.565,-35.209,1.707,9.621,5.495,37.626,5.208,-4.675,-2.671,0.0,39.3,40.1,9.601,1.629,9.108,8.717,9.149,8.876,-3.063,27.532,0.0,268.94,,280.0,280.0,8.667,2.75,22.067,24.916
12918.0,2.366,0.565,-35.209,1.707,9.621,5.515,37.576,5.218,-4.666,-2.655,0.0,39.349,40.107,9.601,1.629,9.44,8.766,9.291,8.929,-3.065,27.545,0.0,268.84,,280.0,280.0,8.963,2.743,22.079,24.836
12918.5,2.366,0.565,-35.209,1.707,9.621,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.601,1.629,9.295,8.605,9.26,8.811,-3.065,27.545,0.0,268.84,,280.0,280.0,9.106,2.737,22.061,24.818
12919.0,2.809,0.662,-35.209,1.694,9.636,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.62,1.609,8.783,8.271,8.953,8.487,-3.065,27.545,0.0,268.94,,280.0,280.0,8.993,2.731,22.059,24.752
12919.5,2.809,0.662,-35.209,1.694,9.636,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.62,1.609,9.189,8.51,9.135,8.843,-3.065,27.545,0.0,268.94,,280.0,280.0,8.623,2.732,22.044,24.769
12920.0,2.809,0.662,-35.209,1.694,9.636,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.62,1.609,9.431,9.04,9.417,9.181,-3.065,27.545,0.0,268.94,,280.0,280.0,8.919,2.734,22.046,24.734
12920.5,2.809,0.662,-35.209,1.694,9.636,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.62,1.609,9.503,8.975,9.485,9.166,-3.065,27.545,0.0,268.94,,280.0,280.0,9.267,2.735,22.044,24.683
12921.0,2.809,0.662,-35.209,1.694,9.636,5.515,37.576,5.218,-4.666,-2.655,0.0,39.3,40.1,9.62,1.609,9.163,8.654,9.319,8.908,-3.065,27.545,0.0,269.14,,280.0,280.0,9.282,2.736,22.048,24.659
12921.5,2.809,0.662,-35.209,1.694,9.636,5.504,37.565,5.229,-4.64,-2.666,0.0,39.353,40.127,9.62,1.609,9.116,8.345,9.098,8.549,-3.049,27.549,0.0,269.14,,280.0,280.0,9.011,2.737,22.033,24.723
12922.0,2.809,0.662,-35.209,1.694,9.636,5.504,37.565,5.229,-4.64,-2.666,0.0,39.4,40.1,9.62,1.609,8.762,8.275,8.971,8.514,-3.049,27.549,0.0,269.24,,280.0,280.0,8.777,2.738,22.03,24.799
12922.5,3.025,0.795,-33.241,1.72,9.565,5.504,37.565,5.229,-4.64,-2.666,0.0,39.4,40.1,9.882,1.614,9.526,8.991,9.408,9.267,-3.049,27.549,0.0,269.24,,280.0,280.0,8.63,2.74,22.034,24.91
12923.0,3.025,0.795,-33.241,1.72,9.565,5.504,37.565,5.229,-4.64,-2.666,0.0,39.4,40.1,9.882,1.614,9.471,8.921,9.501,9.249,-3.049,27.549,0.0,268.94,,280.0,280.0,9.298,2.744,22.039,24.965
12923.5,3.025,0.795,-33.241,1.72,9.565,5.504,37.565,5.229,-4.64,-2.666,0.0,39.4,40.1,9.882,1.614,9.281,8.574,9.294,8.851,-3.049,27.549,0.0,268.94,,280.0,280.0,9.285,2.749,22.035,25.045
12924.0,3.025,0.795,-33.241,1.72,9.565,5.504,37.565,5.229,-4.64,-2.666,0.0,39.4,40.1,9.882,1.614,9.112,8.362,9.155,8.594,-3.049,27.549,0.0,269.14,,280.0,280.0,9.0,2.753,22.037,25.117
12924.5,3.025,0.795,-33.241,1.72,9.565,5.402,37.622,5.236,-4.595,-2.669,0.0,39.354,40.098,9.882,1.614,8.994,8.441,9.129,8.779,-3.057,27.552,0.0,269.14,,280.0,280.0,8.806,2.758,22.027,25.095
12925.0,3.025,0.795,-33.241,1.72,9.565,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.882,1.614,9.413,8.904,9.4,9.222,-3.057,27.552,0.0,268.84,,280.0,280.0,8.836,2.762,22.05,25.151
12925.5,2.826,0.695,-35.143,1.6,9.607,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.688,1.744,9.742,9.211,9.658,9.43,-3.057,27.552,0.0,268.84,,280.0,280.0,9.235,2.766,22.025,25.148
12926.0,2.826,0.695,-35.143,1.6,9.607,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.688,1.744,9.627,9.009,9.675,9.276,-3.057,27.552,0.0,269.34,,280.0,280.0,9.51,2.767,22.024,25.139
12926.5,2.826,0.695,-35.143,1.6,9.607,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.688,1.744,9.046,8.39,9.171,8.67,-3.057,27.552,0.0,269.34,,280.0,280.0,9.397,2.768,22.033,25.14
12927.0,2.826,0.695,-35.143,1.6,9.607,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.688,1.744,9.078,8.724,9.279,9.006,-3.057,27.552,0.0,268.54,,280.0,280.0,8.819,2.769,22.023,25.206
12927.5,2.826,0.695,-35.143,1.6,9.607,5.402,37.622,5.236,-4.595,-2.669,0.0,39.4,40.1,9.688,1.744,9.664,9.189,9.567,9.363,-3.057,27.552,0.0,268.54,,280.0,280.0,9.022,2.77,22.031,25.17
12928.0,2.826,0.695,-35.143,1.6,9.607,5.5,37.619,5.213,-4.591,-2.677,0.0,39.35,40.151,9.688,1.744,9.808,9.127,9.654,9.334,-3.062,27.547,0.0,269.14,,280.0,280.0,9.446,2.771,22.029,25.097
12928.5,2.826,0.695,-35.143,1.6,9.607,5.5,37.619,5.213,-4.591,-2.677,0.0,39.4,40.2,9.688,1.744,9.643,8.911,9.574,9.145,-3.062,27.547,0.0,269.14,,280.0,280.0,9.481,2.772,22.019,25.069
12929.0,2.329,0.507,-35.209,1.692,9.634,5.5,37.619,5.213,-4.591,-2.677,0.0,39.4,40.2,9.624,1.611,9.479,8.802,9.553,9.065,-3.062,27.547,0.0,268.44,,280.0,280.0,9.318,2.773,22.005,25.014
12929.5,2.329,0.507,-35.209,1.692,9.634,5.5,37.619,5.213,-4.591,-2.677,0.0,39.4,40.2,9.624,1.611,9.087,8.446,9.187,8.755,-3.062,27.547,0.0,268.44,,280.0,280.0,9.225,2.766,22.03,24.999
12930.0,2.329,0.507,-35.209,1.692,9.634,5.5,37.619,5.213,-4.591,-2.677,0.0,39.4,40.2,9.624,1.611,9.504,9.263,9.528,9.397,-3.062,27.547,0.0,269.44,,280.0,280.0,8.869,2.759,22.011,24.952
12930.5,2.329,0.507,-35.209,1.692,9.634,5.5,37.619,5.213,-4.591,-2.677,0.0,39.4,40.2,9.624,1.611,9.952,9.23,9.721,9.41,-3.062,27.547,0.0,269.44,,280.0,280.0,9.423,2.751,21.998,24.971
12931.0,2.329,0.507,-35.209,1.692,9.634,5.492,37.562,5.179,-4.574,-2.675,0.0,39.35,40.082,9.624,1.611,9.687,8.941,9.593,9.193,-3.063,27.561,0.0,268.34,,280.0,280.0,9.578,2.745,22.014,25.058
12931.5,2.329,0.507,-35.209,1.692,9.634,5.492,37.562,5.179,-4.574,-2.675,0.0,39.4,40.1,9.624,1.611,9.238,8.578,9.313,8.815,-3.063,27.561,0.0,268.34,,280.0,280.0,9.353,2.738,22.023,25.081
12932.0,2.919,0.757,-34.055,1.701,9.532,5.492,37.562,5.179,-4.574,-2.675,0.0,39.4,40.1,9.762,1.643,9.061,8.523,9.225,8.797,-3.063,27.561,0.0,269.44,,280.0,280.0,8.986,2.731,22.004,25.058
12932.5,2.919,0.757,-34.055,1.701,9.532,5.492,37.562,5.179,-4.574,-2.675,0.0,39.4,40.1,9.762,1.643,9.539,8.981,9.502,9.253,-3.063,27.561,0.0,269.44,,280.0,280.0,8.901,2.734,22.012,24.919
12933.0,2.919,0.757,-34.055,1.701,9.532,5.492,37.562,5.179,-4.574,-2.675,0.0,39.4,40.1,9.762,1.643,9.631,9.324,9.666,9.463,-3.063,27.561,0.0,269.54,,280.0,280.0,9.319,2.737,21.995,24.916
12933.5,2.919,0.757,-34.055,1.701,9.532,5.492,37.562,5.179,-4.574,-2.675,0.0,39.4,40.1,9.762,1.643,9.758,9.006,9.73,9.252,-3.063,27.561,0.0,269.54,,280.0,280.0,9.521,2.74,22.005,24.881
12934.0,2.919,0.757,-34.055,1.701,9.532,5.468,37.583,5.202,-4.52,-2.692,0.0,39.351,40.062,9.762,1.643,9.301,8.667,9.401,8.916,-3.076,27.542,0.0,269.14,,280.0,280.0,9.436,2.743,22.023,24.906
12934.5,2.919,0.757,-34.055,1.701,9.532,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.762,1.643,9.369,8.826,9.464,9.162,-3.076,27.542,0.0,269.14,,280.0,280.0,9.071,2.746,22.031,24.966
12935.0,2.919,0.757,-34.055,1.701,9.532,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.762,1.643,9.734,9.191,9.697,9.389,-3.076,27.542,0.0,268.64,,280.0,280.0,9.206,2.749,22.021,24.999
12935.5,3.362,0.797,-35.209,1.676,9.579,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.49,1.672,9.801,9.328,9.745,9.439,-3.076,27.542,0.0,268.64,,280.0,280.0,9.503,2.752,22.028,25.035
12936.0,3.362,0.797,-35.209,1.676,9.579,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.49,1.672,9.796,9.204,9.747,9.38,-3.076,27.542,0.0,269.04,,280.0,280.0,9.578,2.762,22.03,25.104
12936.5,3.362,0.797,-35.209,1.676,9.579,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.49,1.672,9.708,9.022,9.681,9.214,-3.076,27.542,0.0,269.04,,280.0,280.0,9.532,2.771,22.047,25.12
12937.0,3.362,0.797,-35.209,1.676,9.579,5.468,37.583,5.202,-4.52,-2.692,0.0,39.4,40.1,9.49,1.672,9.313,8.852,9.445,9.012,-3.076,27.542,0.0,268.94,,280.0,280.0,9.406,2.781,22.037,25.126
12937.5,3.362,0.797,-35.209,1.676,9.579,5.484,37.642,5.21,-4.469,-2.68,0.0,39.346,40.08,9.49,1.672,9.859,9.331,9.753,9.549,-3.054,27.553,0.0,268.94,,280.0,280.0,9.155,2.791,22.057,25.076
12938.0,3.362,0.797,-35.209,1.676,9.579,5.484,37.642,5.21,-4.469,-2.68,0.0,39.3,40.1,9.49,1.672,9.803,9.465,9.827,9.624,-3.054,27.553,0.0,269.04,,280.0,280.0,9.623,2.8,22.057,25.06
12938.5,3.059,0.747,-35.209,1.59,9.667,5.484,37.642,5.21,-4.469,-2.68,0.0,39.3,40.1,9.671,1.841,9.65,9.188,9.722,9.43,-3.054,27.553,0.0,269.04,,280.0,280.0,9.68,2.809,22.059,25.077
12939.0,3.059,0.747,-35.209,1.59,9.667,5.484,37.642,5.21,-4.469,-2.68,0.0,39.3,40.1,9.671,1.841,9.617,8.895,9.524,9.125,-3.054,27.553,0.0,269.24,,280.0,280.0,9.497,2.813,22.059,25.026
12939.5,3.059,0.747,-35.209,1.59,9.667,5.484,37.642,5.21,-4.469,-2.68,0.0,39.3,40.1,9.671,1.841,9.359,8.847,9.464,9.121,-3.054,27.553,0.0,269.24,,280.0,280.0,9.29,2.817,22.058,25.013
12940.0,3.059,0.747,-35.209,1.59,9.667,5.484,37.642,5.21,-4.469,-2.68,0.0,39.3,40.1,9.671,1.841,9.564,9.233,9.637,9.429,-3.054,27.553,0.0,268.94,,280.0,280.0,9.198,2.821,22.048,24.996
12940.5,3.059,0.747,-35.209,1.59,9.667,5.551,37.597,5.197,-4.473,-2.681,0.0,39.339,40.085,9.671,1.841,9.997,9.527,9.873,9.691,-3.072,27.544,0.0,268.94,,280.0,280.0,9.466,2.825,22.073,24.965
12941.0,3.059,0.747,-35.209,1.59,9.667,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.671,1.841,9.915,9.261,9.818,9.494,-3.072,27.544,0.0,269.04,,280.0,280.0,9.772,2.829,22.057,25.037
12941.5,3.059,0.747,-35.209,1.59,9.667,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.671,1.841,9.801,9.068,9.661,9.24,-3.072,27.544,0.0,269.04,,280.0,280.0,9.622,2.833,22.06,24.98
12942.0,2.739,0.733,-33.531,1.73,9.521,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.909,1.715,9.308,8.846,9.445,9.063,-3.072,27.544,0.0,269.04,,280.0,280.0,9.443,2.836,22.056,24.968
12942.5,2.739,0.733,-33.531,1.73,9.521,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.909,1.715,9.564,9.323,9.659,9.476,-3.072,27.544,0.0,269.04,,280.0,280.0,9.166,2.835,22.067,24.914
12943.0,2.739,0.733,-33.531,1.73,9.521,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.909,1.715,10.063,9.562,9.899,9.714,-3.072,27.544,0.0,268.84,,280.0,280.0,9.505,2.833,22.055,24.931
12943.5,2.739,0.733,-33.531,1.73,9.521,5.551,37.597,5.197,-4.473,-2.681,0.0,39.3,40.1,9.909,1.715,10.091,9.466,9.924,9.721,-3.072,27.544,0.0,268.84,,280.0,280.0,9.81,2.832,22.054,24.922
12944.0,2.739,0.733,-33.531,1.73,9.521,5.5,37.575,5.223,-4.432,-2.688,0.0,39.348,40.126,9.909,1.715,10.032,9.357,9.948,9.582,-3.072,27.543,0.0,268.54,,280.0,280.0,9.801,2.83,22.062,24.871
12944.5,2.739,0.733,-33.531,1.73,9.521,5.5,37.575,5.223,-4.432,-2.688,0.0,39.3,40.1,9.909,1.715,9.558,9.029,9.644,9.272,-3.072,27.543,0.0,268.54,,280.0,280.0,9.729,2.829,22.054,24.896
12945.0,2.722,0.734,-34.097,1.733,9.543,5.5,37.575,5.223,-4.432,-2.688,0.0,39.3,40.1,9.693,1.639,10.023,9.311,9.848,9.605,-3.072,27.543,0.0,268.64,,280.0,280.0,9.376,2.827,22.075,24.839
12945.5,2.722,0.734,-34.097,1.733,9.543,5.5,37.575,5.223,-4.432,-2.688,0.0,39.3,40.1,9.693,1.639,10.264,9.694,10.157,10.033,-3.072,27.543,0.0,268.64,,280.0,280.0,9.697,2.826,22.061,24.74
12946.0,2.722,0.734,-34.097,1.733,9.543,5.5,37.575,5.223,-4.432,-2.688,0.0,39.3,40.1,9.693,1.639,10.211,9.626,10.204,9.912,-3.072,27.543,0.0,269.04,,280.0,280.0,10.037,2.824,22.076,24.651
12946.5,2.722,0.734,-34.097,1.733,9.543,5.5,37.575,5.223,-4.432,-2.688,0.0,39.3,40.1,9.693,1.639,10.132,9.287,10.013,9.594,-3.072,27.543,0.0,269.04,,280.0,280.0,9.988,2.822,22.082,24.612
12947.0,2.722,0.734,-34.097,1.733,9.543,5.523,37.606,5.224,-4.384,-2.696,0.0,39.342,40.062,9.693,1.639,9.844,9.148,9.767,9.32,-3.08,27.531,0.0,268.94,,280.0,280.0,9.757,2.821,22.075,24.72
12947.5,2.722,0.734,-34.097,1.733,9.543,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.693,1.639,9.622,9.053,9.691,9.286,-3.08,27.531,0.0,268.94,,280.0,280.0,9.52,2.819,22.088,24.678
12948.0,2.722,0.734,-34.097,1.733,9.543,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.693,1.639,10.186,9.568,10.029,9.782,-3.08,27.531,0.0,268.84,,280.0,280.0,9.413,2.817,22.084,24.713
12948.5,3.018,0.705,-35.209,1.656,9.675,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.669,1.79,10.277,9.505,10.055,9.764,-3.08,27.531,0.0,268.84,,280.0,280.0,9.891,2.816,22.071,24.742
12949.0,3.018,0.705,-35.209,1.656,9.675,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.669,1.79,10.097,9.322,9.995,9.539,-3.08,27.531,0.0,268.84,,280.0,280.0,9.9,2.819,22.079,24.801
12949.5,3.018,0.705,-35.209,1.656,9.675,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.669,1.79,9.744,9.121,9.795,9.275,-3.08,27.531,0.0,268.84,,280.0,280.0,9.738,2.822,22.07,24.8
12950.0,3.018,0.705,-35.209,1.656,9.675,5.523,37.606,5.224,-4.384,-2.696,0.0,39.3,40.1,9.669,1.79,9.359,8.934,9.575,9.172,-3.08,27.531,0.0,268.54,,280.0,280.0,9.484,2.826,22.079,24.768
12950.5,3.018,0.705,-35.209,1.656,9.675,5.515,37.68,5.237,-4.315,-2.687,0.0,39.347,40.061,9.669,1.79,9.654,9.318,9.75,9.453,-3.078,27.545,0.0,268.54,,280.0,280.0,9.26,2.829,22.073,24.688
12951.0,3.018,0.705,-35.209,1.656,9.675,5.515,37.68,5.237,-4.315,-2.687,0.0,39.3,40.1,9.669,1.79,10.073,9.499,9.917,9.639,-3.078,27.545,0.0,268.74,,280.0,280.0,9.544,2.832,22.091,24.687
12951.5,2.393,0.666,-33.22,1.75,9.624,5.515,37.68,5.237,-4.315,-2.687,0.0,39.3,40.1,9.809,1.68,10.06,9.44,9.923,9.65,-3.078,27.545,0.0,268.74,,280.0,280.0,9.782,2.835,22.093,24.602
12952.0,2.393,0.666,-33.22,1.75,9.624,5.515,37.68,5.237,-4.315,-2.687,0.0,39.3,40.1,9.809,1.68,9.949,9.153,9.825,9.319,-3.078,27.545,0.0,269.04,,280.0,280.0,9.768,2.828,22.101,24.555
12952.5,2.393,0.666,-33.22,1.75,9.624,5.515,37.68,5.237,-4.315,-2.687,0.0,39.3,40.1,9.809,1.68,9.536,9.064,9.637,9.262,-3.078,27.545,0.0,269.04,,280.0,280.0,9.562,2.82,22.114,24.559
12953.0,2.393,0.666,-33.22,1.75,9.624,5.515,37.68,5.237,-4.315,-2.687,0.0,39.3,40.1,9.809,1.68,9.903,9.517,9.922,9.707,-3.078,27.545,0.0,268.44,,280.0,280.0,9.374,2.813,22.105,24.518
12953.5,2.393,0.666,-33.22,1.75,9.624,5.502,37.633,5.205,-4.319,-2.689,0.0,39.347,40.06,9.809,1.68,10.211,9.671,10.106,9.822,-3.082,27.542,0.0,268.44,,280.0,280.0,9.762,2.807,22.108,24.559
12954.0,2.393,0.666,-33.22,1.75,9.624,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.809,1.68,10.277,9.58,10.169,9.801,-3.082,27.542,0.0,269.34,,280.0,280.0,9.952,2.8,22.13,24.563
12954.5,2.393,0.666,-33.22,1.75,9.624,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.809,1.68,9.972,9.372,9.969,9.548,-3.082,27.542,0.0,269.34,,280.0,280.0,9.957,2.793,22.139,24.546
12955.0,2.594,0.616,-35.209,1.687,9.69,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.515,1.676,9.601,9.19,9.728,9.345,-3.082,27.542,0.0,267.94,,280.0,280.0,9.715,2.787,22.136,24.518
12955.5,2.594,0.616,-35.209,1.687,9.69,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.515,1.676,9.836,9.323,9.813,9.493,-3.082,27.542,0.0,267.94,,280.0,280.0,9.466,2.783,22.138,24.515
12956.0,2.594,0.616,-35.209,1.687,9.69,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.515,1.676,10.16,9.639,10.025,9.845,-3.082,27.542,0.0,269.34,,280.0,280.0,9.616,2.78,22.142,24.503
12956.5,2.594,0.616,-35.209,1.687,9.69,5.502,37.633,5.205,-4.319,-2.689,0.0,39.3,40.1,9.515,1.676,10.275,9.592,10.264,9.886,-3.082,27.542,0.0,269.34,,280.0,280.0,9.917,2.777,22.14,24.445
12957.0,2.594,0.616,-35.209,1.687,9.69,5.542,37.572,5.22,-4.314,-2.695,0.0,39.355,40.103,9.515,1.676,10.104,9.325,10.022,9.54,-3.078,27.548,0.0,268.24,,280.0,280.0,10.004,2.774,22.14,24.526
12957.5,2.594,0.616,-35.209,1.687,9.69,5.542,37.572,5.22,-4.314,-2.695,0.0,39.4,40.1,9.515,1.676,9.814,9.208,9.906,9.541,-3.078,27.548,0.0,268.24,,280.0,280.0,9.748,2.771,22.15,24.57
12958.0,3.589,0.854,-35.209,1.674,9.625,5.542,37.572,5.22,-4.314,-2.695,0.0,39.4,40.1,9.688,1.721,10.085,9.506,10.094,9.812,-3.078,27.548,0.0,268.94,,280.0,280.0,9.617,2.768,22.152,24.61
12958.5,3.589,0.854,-35.209,1.674,9.625,5.542,37.572,5.22,-4.314,-2.695,0.0,39.4,40.1,9.688,1.721,10.286,9.804,10.213,9.921,-3.078,27.548,0.0,268.94,,280.0,280.0,9.874,2.782,22.166,24.642
12959.0,3.589,0.854,-35.209,1.674,9.625,5.542,37.572,5.22,-4.314,-2.695,0.0,39.4,40.1,9.688,1.721,10.42,9.782,10.246,9.902,-3.078,27.548,0.0,268.74,,280.0,280.0,10.056,2.795,22.144,24.72
12959.5,3.589,0.854,-35.209,1.674,9.625,5.542,37.572,5.22,-4.314,-2.695,0.0,39.4,40.1,9.688,1.721,10.275,9.609,10.174,9.793,-3.078,27.548,0.0,268.74,,280.0,280.0,10.087,2.808,22.148,24.725
12960.0,3.589,0.854,-35.209,1.674,9.625,5.541,37.624,5.234,-4.24,-2.688,0.0,39.359,40.077,9.688,1.721,9.79,9.371,9.836,9.517,-3.072,27.546,0.0,268.94,,280.0,280.0,9.963,2.821,22.152,24.734
12960.5,3.589,0.854,-35.209,1.674,9.625,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.688,1.721,10.071,9.646,10.03,9.883,-3.072,27.546,0.0,268.94,,280.0,280.0,9.629,2.833,22.128,24.725
12961.0,3.589,0.854,-35.209,1.674,9.625,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.688,1.721,10.19,9.886,10.21,9.995,-3.072,27.546,0.0,269.04,,280.0,280.0,9.908,2.846,22.141,24.765
12961.5,3.076,0.753,-35.059,1.646,9.613,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.703,1.717,10.316,9.832,10.289,9.989,-3.072,27.546,0.0,269.04,,280.0,280.0,10.07,2.858,22.15,24.758
12962.0,3.076,0.753,-35.059,1.646,9.613,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.703,1.717,10.045,9.616,10.109,9.77,-3.072,27.546,0.0,268.94,,280.0,280.0,10.107,2.862,22.122,24.754
12962.5,3.076,0.753,-35.059,1.646,9.613,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.703,1.717,9.747,9.288,9.793,9.477,-3.072,27.546,0.0,268.94,,280.0,280.0,9.885,2.865,22.122,24.91
12963.0,3.076,0.753,-35.059,1.646,9.613,5.541,37.624,5.234,-4.24,-2.688,0.0,39.4,40.1,9.703,1.717,9.958,9.492,10.036,9.745,-3.072,27.546,0.0,267.94,,280.0,280.0,9.576,2.869,22.138,24.962
12963.5,3.076,0.753,-35.059,1.646,9.613,5.511,37.64,5.237,-4.215,-2.691,0.0,39.362,40.113,9.703,1.717,10.368,9.745,10.204,9.973,-3.074,27.541,0.0,267.94,,280.0,280.0,9.808,2.872,22.138,24.948
12964.0,3.076,0.753,-35.059,1.646,9.613,5.511,37.64,5.237,-4.215,-2.691,0.0,39.4,40.1,9.703,1.717,10.384,9.679,10.231,9.888,-3.074,27.541,0.0,268.84,,280.0,280.0,10.072,2.875,22.132,24.891
12964.5,2.262,0.606,-34.499,1.698,9.586,5.511,37.64,5.237,-4.215,-2.691,0.0,39.4,40.1,9.722,1.797,10.162,9.516,10.106,9.664,-3.074,27.541,0.0,268.84,,280.0,280.0,10.046,2.879,22.123,24.851
12965.0,2.262,0.606,-34.499,1.698,9.586,5.511,37.64,5.237,-4.215,-2.691,0.0,39.4,40.1,9.722,1.797,9.865,9.352,9.899,9.522,-3.074,27.541,0.0,268.64,,280.0,280.0,9.862,2.869,22.126,24.889
12965.5,2.262,0.606,-34.499,1.698,9.586,5.511,37.64,5.237,-4.215,-2.691,0.0,39.4,40.1,9.722,1.797,10.074,9.548,10.116,9.864,-3.074,27.541,0.0,268.64,,280.0,280.0,9.659,2.859,22.123,24.894
12966.0,2.262,0.606,-34.499,1.698,9.586,5.511,37.64,5.237,-4.215,-2.691,0.0,39.4,40.1,9.722,1.797,10.423,9.929,10.337,10.076,-3.074,27.541,0.0,269.64,,280.0,280.0,9.901,2.849,22.115,24.831
12966.5,2.262,0.606,-34.499,1.698,9.586,5.533,37.604,5.222,-4.21,-2.685,0.0,39.352,40.119,9.722,1.797,10.532,9.89,10.354,10.053,-3.085,27.542,0.0,269.64,,280.0,280.0,10.192,2.839,22.106,24.819
12967.0,2.262,0.606,-34.499,1.698,9.586,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.722,1.797,10.428,9.762,10.351,9.959,-3.085,27.542,0.0,269.04,,280.0,280.0,10.207,2.83,22.118,24.784
12967.5,2.603,0.677,-34.298,1.748,9.604,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.716,1.534,9.816,9.457,9.891,9.551,-3.085,27.542,0.0,269.04,,280.0,280.0,10.125,2.82,22.106,24.788
12968.0,2.603,0.677,-34.298,1.748,9.604,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.716,1.534,10.042,9.61,9.978,9.756,-3.085,27.542,0.0,269.44,,280.0,280.0,9.679,2.817,22.109,24.769
12968.5,2.603,0.677,-34.298,1.748,9.604,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.716,1.534,10.242,10.009,10.227,10.112,-3.085,27.542,0.0,269.44,,280.0,280.0,9.846,2.813,22.114,24.821
12969.0,2.603,0.677,-34.298,1.748,9.604,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.716,1.534,10.462,10.065,10.408,10.196,-3.085,27.542,0.0,269.24,,280.0,280.0,10.147,2.81,22.081,24.799
12969.5,2.603,0.677,-34.298,1.748,9.604,5.533,37.604,5.222,-4.21,-2.685,0.0,39.4,40.1,9.716,1.534,10.096,9.784,10.175,9.89,-3.085,27.542,0.0,269.24,,280.0,280.0,10.283,2.807,22.085,24.806
12970.0,2.603,0.677,-34.298,1.748,9.604,5.526,37.6,5.24,-4.169,-2.693,0.0,39.353,40.07,9.716,1.534,10.025,9.45,9.989,9.582,-3.093,27.54,0.0,269.64,,280.0,280.0,9.986,2.803,22.086,24.869
12970.5,2.603,0.677,-34.298,1.748,9.604,5.526,37.6,5.24,-4.169,-2.693,0.0,39.4,40.1,9.716,1.534,9.886,9.447,9.98,9.661,-3.093,27.54,0.0,269.64,,280.0,280.0,9.762,2.8,22.091,24.885
12971.0,2.598,0.7,-33.703,1.732,9.613,5.526,37.6,5.24,-4.169,-2.693,0.0,39.4,40.1,9.69,1.572,10.567,10.16,10.453,10.393,-3.093,27.54,0.0,269.24,,280.0,280.0,9.744,2.797,22.078,24.958
12971.5,2.598,0.7,-33.703,1.732,9.613,5.526,37.6,5.24,-4.169,-2.693,0.0,39.4,40.1,9.69,1.572,10.878,10.08,10.631,10.395,-3.093,27.54,0.0,269.24,,280.0,280.0,10.393,2.793,22.082,25.028
12972.0,2.598,0.7,-33.703,1.732,9.613,5.526,37.6,5.24,-4.169,-2.693,0.0,39.4,40.1,9.69,1.572,10.661,9.906,10.446,10.077,-3.093,27.54,0.0,269.54,,280.0,280.0,10.496,2.79,22.076,25.067
12972.5,2.598,0.7,-33.703,1.732,9.613,5.526,37.6,5.24,-4.169,-2.693,0.0,39.4,40.1,9.69,1.572,10.034,9.564,10.105,9.687,-3.093,27.54,0.0,269.54,,280.0,280.0,10.272,2.787,22.093,25.043
12973.0,2.598,0.7,-33.703,1.732,9.613,5.541,37.643,5.233,-4.126,-2.698,0.0,39.359,40.07,9.69,1.572,9.755,9.405,9.93,9.612,-3.099,27.537,0.0,268.94,,280.0,280.0,9.847,2.784,22.08,25.023
12973.5,2.598,0.7,-33.703,1.732,9.613,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.69,1.572,10.115,9.807,10.167,10.071,-3.099,27.537,0.0,268.94,,280.0,280.0,9.676,2.781,22.08,25.088
12974.0,3.584,0.864,-35.209,1.626,9.628,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.664,1.822,10.658,10.242,10.495,10.332,-3.099,27.537,0.0,269.24,,280.0,280.0,10.04,2.778,22.066,25.072
12974.5,3.584,0.864,-35.209,1.626,9.628,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.664,1.822,10.379,9.978,10.348,10.052,-3.099,27.537,0.0,269.24,,280.0,280.0,10.432,2.791,22.066,25.11
12975.0,3.584,0.864,-35.209,1.626,9.628,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.664,1.822,9.93,9.739,10.08,9.811,-3.099,27.537,0.0,268.74,,280.0,280.0,10.189,2.804,22.07,25.068
12975.5,3.584,0.864,-35.209,1.626,9.628,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.664,1.822,9.782,9.456,9.847,9.618,-3.099,27.537,0.0,268.74,,280.0,280.0,9.89,2.817,22.06,25.067
12976.0,3.584,0.864,-35.209,1.626,9.628,5.541,37.643,5.233,-4.126,-2.698,0.0,39.4,40.1,9.664,1.822,10.071,9.675,10.014,9.831,-3.099,27.537,0.0,268.84,,280.0,280.0,9.676,2.83,22.077,25.017
12976.5,3.584,0.864,-35.209,1.626,9.628,5.523,37.671,5.272,-4.099,-2.706,0.0,39.367,40.12,9.664,1.822,10.282,10.103,10.284,10.163,-3.115,27.53,0.0,268.84,,280.0,280.0,9.898,2.842,22.093,24.954
12977.0,3.584,0.864,-35.209,1.626,9.628,5.523,37.671,5.272,-4.099,-2.706,0.0,39.4,40.1,9.664,1.822,10.75,10.16,10.525,10.384,-3.115,27.53,0.0,268.94,,280.0,280.0,10.208,2.854,22.056,25.066
12977.5,2.931,0.711,-35.209,1.67,9.606,5.523,37.671,5.272,-4.099,-2.706,0.0,39.4,40.1,9.69,1.752,10.774,10.006,10.551,10.194,-3.115,27.53,0.0,268.94,,280.0,280.0,10.455,2.866,22.068,24.966
12978.0,2.931,0.711,-35.209,1.67,9.606,5.523,37.671,5.272,-4.099,-2.706,0.0,39.4,40.1,9.69,1.752,10.393,9.814,10.35,9.94,-3.115,27.53,0.0,268.94,,280.0,280.0,10.381,2.867,22.059,24.93
12978.5,2.931,0.711,-35.209,1.67,9.606,5.523,37.671,5.272,-4.099,-2.706,0.0,39.4,40.1,9.69,1.752,10.535,10.008,10.428,10.309,-3.115,27.53,0.0,268.94,,280.0,280.0,10.124,2.868,22.062,24.939
12979.0,2.931,0.711,-35.209,1.67,9.606,5.523,37.671,5.272,-4.099,-2.706,0.0,39.4,40.1,9.69,1.752,10.683,10.348,10.642,10.51,-3.115,27.53,0.0,268.74,,280.0,280.0,10.32,2.869,22.048,24.873
12979.5,2.931,0.711,-35.209,1.67,9.606,5.565,37.59,5.244,-4.099,-2.699,0.0,39.361,40.101,9.69,1.752,10.623,10.352,10.638,10.454,-3.094,27.535,0.0,268.74,,280.0,280.0,10.546,2.87,22.058,24.818
12980.0,2.931,0.711,-35.209,1.67,9.606,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.752,10.424,10.069,10.472,10.195,-3.094,27.535,0.0,269.04,,280.0,280.0,10.517,2.871,22.067,24.832
12980.5,2.393,0.643,-34.453,1.746,9.571,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.734,10.16,9.766,10.171,9.967,-3.094,27.535,0.0,269.04,,280.0,280.0,10.29,2.872,22.048,24.89
12981.0,2.393,0.643,-34.453,1.746,9.571,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.734,10.36,9.971,10.404,10.221,-3.094,27.535,0.0,269.04,,280.0,280.0,10.016,2.864,22.049,24.817
12981.5,2.393,0.643,-34.453,1.746,9.571,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.734,10.77,10.31,10.645,10.48,-3.094,27.535,0.0,269.04,,280.0,280.0,10.239,2.857,22.068,24.81
12982.0,2.393,0.643,-34.453,1.746,9.571,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.734,10.812,10.205,10.608,10.389,-3.094,27.535,0.0,269.04,,280.0,280.0,10.551,2.849,22.057,24.897
12982.5,2.393,0.643,-34.453,1.746,9.571,5.565,37.59,5.244,-4.099,-2.699,0.0,39.4,40.1,9.69,1.734,10.595,9.994,10.469,10.115,-3.094,27.535,0.0,269.04,,280.0,280.0,10.504,2.842,22.063,24.899
12983.0,2.393,0.643,-34.453,1.746,9.571,5.555,37.594,5.229,-4.044,-2.714,0.0,39.36,40.099,9.69,1.734,10.239,9.811,10.258,9.993,-3.101,27.524,0.0,268.94,,280.0,280.0,10.293,2.834,22.053,24.924
12983.5,2.393,0.643,-34.453,1.746,9.571,5.555,37.594,5.229,-4.044,-2.714,0.0,39.4,40.1,9.69,1.734,10.608,10.07,10.455,10.296,-3.101,27.524,0.0,268.94,,280.0,280.0,10.075,2.827,22.061,24.939
12984.0,3.413,0.887,-33.9,1.708,9.564,5.555,37.594,5.229,-4.044,-2.714,0.0,39.4,40.1,9.76,1.671,10.668,10.452,10.661,10.533,-3.101,27.524,0.0,268.44,,280.0,280.0,10.357,2.82,22.065,24.933
12984.5,3.413,0.887,-33.9,1.708,9.564,5.555,37.594,5.229,-4.044,-2.714,0.0,39.4,40.1,9.76,1.671,10.941,10.487,10.798,10.589,-3.101,27.524,0.0,268.44,,280.0,280.0,10.579,2.83,22.063,24.814
12985.0,3.413,0.887,-33.9,1.708,9.564,5.555,37.594,5.229,-4.044,-2.714,0.0,39.4,40.1,9.76,1.671,10.805,10.3,10.712,10.469,-3.101,27.524,0.0,268.54,,280.0,280.0,10.704,2.839,22.05,24.758
12985.5,3.413,0.887,-33.9,1.708,9.564,5.555,37.594,5.229,-4.044,-2.714,0.0,39.4,40.1,9.76,1.671,10.296,9.997,10.392,10.143,-3.101,27.524,0.0,268.54,,280.0,280.0,10.572,2.849,22.053,24.702
12986.0,3.413,0.887,-33.9,1.708,9.564,5.537,37.635,5.251,-4.001,-2.703,0.0,39.363,40.119,9.76,1.671,10.55,10.32,10.539,10.396,-3.101,27.527,0.0,268.74,,280.0,280.0,10.207,2.858,22.076,24.684
12986.5,3.413,0.887,-33.9,1.708,9.564,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.76,1.671,10.972,10.566,10.811,10.77,-3.101,27.527,0.0,268.74,,280.0,280.0,10.451,2.867,22.059,24.607
12987.0,2.993,0.793,-34.451,1.667,9.591,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.728,1.697,10.972,10.46,10.771,10.648,-3.101,27.527,0.0,268.54,,280.0,280.0,10.78,2.876,22.06,24.593
12987.5,2.993,0.793,-34.451,1.667,9.591,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.728,1.697,10.747,10.222,10.629,10.331,-3.101,27.527,0.0,268.54,,280.0,280.0,10.713,2.878,22.059,24.61
12988.0,2.993,0.793,-34.451,1.667,9.591,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.728,1.697,10.445,9.972,10.363,10.042,-3.101,27.527,0.0,268.34,,280.0,280.0,10.482,2.88,22.061,24.631
12988.5,2.993,0.793,-34.451,1.667,9.591,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.728,1.697,10.185,9.945,10.272,10.124,-3.101,27.527,0.0,268.34,,280.0,280.0,10.205,2.882,22.062,24.596
12989.0,2.993,0.793,-34.451,1.667,9.591,5.537,37.635,5.251,-4.001,-2.703,0.0,39.4,40.1,9.728,1.697,11.359,10.761,10.979,10.912,-3.101,27.527,0.0,268.44,,280.0,280.0,10.131,2.883,22.059,24.602
12989.5,2.993,0.793,-34.451,1.667,9.591,5.526,37.64,5.236,-3.983,-2.719,0.0,39.373,40.137,9.728,1.697,11.175,10.61,10.984,10.754,-3.099,27.533,0.0,268.44,,280.0,280.0,11.003,2.885,22.046,24.609
12990.0,2.993,0.793,-34.451,1.667,9.591,5.526,37.64,5.236,-3.983,-2.719,0.0,39.4,40.1,9.728,1.697,10.676,10.374,10.717,10.44,-3.099,27.533,0.0,268.44,,280.0,280.0,10.881,2.887,22.066,24.585
12990.5,2.82,0.661,-35.209,1.655,9.627,5.526,37.64,5.236,-3.983,-2.719,0.0,39.4,40.1,9.651,1.763,10.369,9.989,10.29,10.041,-3.099,27.533,0.0,268.44,,280.0,280.0,10.552,2.889,22.078,24.616
12991.0,2.82,0.661,-35.209,1.655,9.627,5.526,37.64,5.236,-3.983,-2.719,0.0,39.4,40.1,9.651,1.763,10.047,9.933,10.12,9.942,-3.099,27.533,0.0,268.44,,280.0,280.0,10.172,2.888,22.053,24.6
12991.5,2.82,0.661,-35.209,1.655,9.627,5.526,37.64,5.236,-3.983,-2.719,0.0,39.4,40.1,9.651,1.763,10.527,10.353,10.465,10.433,-3.099,27.533,0.0,268.44,,280.0,280.0,10.011,2.886,22.077,24.427
12992.0,2.82,0.661,-35.209,1.655,9.627,5.526,37.64,5.236,-3.983,-2.719,0.0,39.4,40.1,9.651,1.763,10.987,10.545,10.764,10.787,-3.099,27.533,0.0,268.44,,280.0,280.0,10.445,2.885,22.051,24.446
12992.5,2.82,0.661,-35.209,1.655,9.627,5.537,37.61,5.206,-3.989,-2.715,0.0,39.367,40.098,9.651,1.763,10.967,10.552,10.809,10.689,-3.091,27.524,0.0,268.44,,280.0,280.0,10.771,2.884,22.06,24.457
12993.0,2.82,0.661,-35.209,1.655,9.627,5.537,37.61,5.206,-3.989,-2.715,0.0,39.4,40.1,9.651,1.763,10.529,10.064,10.369,10.107,-3.091,27.524,0.0,268.34,,280.0,280.0,10.754,2.883,22.069,24.451
12993.5,2.325,0.592,-35.007,1.751,9.624,5.537,37.61,5.206,-3.989,-2.715,0.0,39.4,40.1,9.667,1.888,10.243,10.037,10.271,10.119,-3.091,27.524,0.0,268.34,,280.0,280.0,10.267,2.882,22.072,24.496
12994.0,2.325,0.592,-35.007,1.751,9.624,5.537,37.61,5.206,-3.989,-2.715,0.0,39.4,40.1,9.667,1.888,10.606,10.414,10.576,10.537,-3.091,27.524,0.0,268.54,,280.0,280.0,10.168,2.873,22.076,24.503
12994.5,2.325,0.592,-35.007,1.751,9.624,5.537,37.61,5.206,-3.989,-2.715,0.0,39.4,40.1,9.667,1.888,11.039,10.615,10.85,10.852,-3.091,27.524,0.0,268.54,,280.0,280.0,10.533,2.864,22.065,24.526
12995.0,2.325,0.592,-35.007,1.751,9.624,5.537,37.61,5.206,-3.989,-2.715,0.0,39.4,40.1,9.667,1.888,10.979,10.501,10.81,10.74,-3.091,27.524,0.0,268.74,,280.0,280.0,10.839,2.855,22.062,24.533
12995.5,2.325,0.592,-35.007,1.751,9.624,5.532,37.605,5.244,-3.94,-2.702,0.0,39.376,40.159,9.667,1.888,10.871,10.307,10.673,10.432,-3.097,27.521,0.0,268.74,,280.0,280.0,10.758,2.846,22.066,24.532
12996.0,2.325,0.592,-35.007,1.751,9.624,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.667,1.888,10.519,10.058,10.412,10.136,-3.097,27.521,0.0,268.84,,280.0,280.0,10.571,2.838,22.071,24.636
12996.5,2.325,0.592,-35.007,1.751,9.624,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.667,1.888,10.715,10.268,10.564,10.538,-3.097,27.521,0.0,268.84,,280.0,280.0,10.282,2.83,22.08,24.673
12997.0,2.808,0.707,-35.148,1.705,9.548,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.602,1.742,10.985,10.667,10.867,10.786,-3.097,27.521,0.0,268.64,,280.0,280.0,10.521,2.821,22.053,24.721
12997.5,2.808,0.707,-35.148,1.705,9.548,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.602,1.742,11.094,10.61,10.952,10.762,-3.097,27.521,0.0,268.64,,280.0,280.0,10.826,2.821,22.057,24.743
12998.0,2.808,0.707,-35.148,1.705,9.548,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.602,1.742,10.683,10.311,10.665,10.479,-3.097,27.521,0.0,268.84,,280.0,280.0,10.855,2.821,22.071,24.786
12998.5,2.808,0.707,-35.148,1.705,9.548,5.532,37.605,5.244,-3.94,-2.702,0.0,39.4,40.2,9.602,1.742,10.564,10.041,10.453,10.187,-3.097,27.521,0.0,268.84,,280.0,280.0,10.535,2.821,22.031,24.853
12999.0,2.808,0.707,-35.148,1.705,9.548,5.57,37.656,5.274,-3.878,-2.704,0.0,39.377,40.132,9.602,1.742,10.349,10.027,10.332,10.128,-3.106,27.525,0.0,268.64,,280.0,280.0,10.311,2.82,22.049,24.897
12999.5,2.808,0.707,-35.148,1.705,9.548,5.57,37.656,5.274,-3.878,-2.704,0.0,39.4,40.1,9.602,1.742,10.561,10.285,10.517,10.33,-3.106,27.525,0.0,268.64,,280.0,280.0,10.209,2.82,22.05,24.914
13000.0,2.959,0.766,-33.534,1.704,9.573,5.57,37.656,5.274,-3.878,-2.704,0.0,39.4,40.1,9.791,1.688,10.901,10.559,10.691,10.678,-3.106,27.525,0.0,268.74,,280.0,280.0,10.423,2.82,22.046,24.953
13000.5,2.959,0.766,-33.534,1.704,9.573,5.57,37.656,5.274,-3.878,-2.704,0.0,39.4,40.1,9.791,1.688,10.833,10.379,10.566,10.48,-3.106,27.525,0.0,268.74,,280.0,280.0,10.707,2.822,22.046,24.902
13001.0,2.959,0.766,-33.534,1.704,9.573,5.57,37.656,5.274,-3.878,-2.704,0.0,39.4,40.1,9.791,1.688,10.657,10.219,10.467,10.292,-3.106,27.525,0.0,268.74,,280.0,280.0,10.564,2.825,22.049,24.859
13001.5,2.959,0.766,-33.534,1.704,9.573,5.57,37.656,5.274,-3.878,-2.704,0.0,39.4,40.1,9.791,1.688,10.389,10.032,10.317,10.168,-3.106,27.525,0.0,268.74,,280.0,280.0,10.409,2.827,22.051,24.836
13002.0,2.959,0.766,-33.534,1.704,9.573,5.556,37.673,5.254,-3.861,-2.705,0.0,39.369,40.113,9.791,1.688,10.571,10.272,10.554,10.487,-3.101,27.514,0.0,268.84,,280.0,280.0,10.227,2.829,22.054,24.854
13002.5,2.959,0.766,-33.534,1.704,9.573,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.791,1.688,10.868,10.69,10.808,10.752,-3.101,27.514,0.0,268.84,,280.0,280.0,10.471,2.831,22.056,24.871
13003.0,2.959,0.766,-33.534,1.704,9.573,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.791,1.688,11.228,10.717,10.936,10.773,-3.101,27.514,0.0,268.84,,280.0,280.0,10.779,2.833,22.061,24.941
13003.5,3.198,0.762,-35.209,1.686,9.679,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.624,1.758,10.851,10.503,10.716,10.547,-3.101,27.514,0.0,268.84,,280.0,280.0,10.913,2.835,22.048,24.985
13004.0,3.198,0.762,-35.209,1.686,9.679,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.624,1.758,10.263,10.044,10.223,10.153,-3.101,27.514,0.0,268.94,,280.0,280.0,10.654,2.841,22.038,25.02
13004.5,3.198,0.762,-35.209,1.686,9.679,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.624,1.758,10.582,10.516,10.516,10.514,-3.101,27.514,0.0,268.94,,280.0,280.0,10.171,2.847,22.044,25.093
13005.0,3.198,0.762,-35.209,1.686,9.679,5.556,37.673,5.254,-3.861,-2.705,0.0,39.4,40.1,9.624,1.758,11.013,10.76,10.754,10.862,-3.101,27.514,0.0,268.94,,280.0,280.0,10.532,2.853,22.054,25.099
13005.5,3.198,0.762,-35.209,1.686,9.679,5.576,37.618,5.245,-3.879,-2.718,0.0,39.375,40.14,9.624,1.758,11.038,10.624,10.87,10.812,-3.11,27.512,0.0,268.94,,280.0,280.0,10.847,2.859,22.05,25.101
13006.0,3.198,0.762,-35.209,1.686,9.679,5.576,37.618,5.245,-3.879,-2.718,0.0,39.4,40.1,9.624,1.758,10.991,10.441,10.757,10.576,-3.11,27.512,0.0,268.74,,280.0,280.0,10.836,2.864,22.039,25.096
13006.5,2.823,0.653,-35.209,1.713,9.664,5.576,37.618,5.245,-3.879,-2.718,0.0,39.4,40.1,9.516,1.736,10.614,10.161,10.454,10.25,-3.11,27.512,0.0,268.74,,280.0,280.0,10.691,2.87,22.07,25.113
13007.0,2.823,0.653,-35.209,1.713,9.664,5.576,37.618,5.245,-3.879,-2.718,0.0,39.4,40.1,9.516,1.736,10.468,10.251,10.418,10.323,-3.11,27.512,0.0,268.74,,280.0,280.0,10.369,2.869,22.055,25.137
13007.5,2.823,0.653,-35.209,1.713,9.664,5.576,37.618,5.245,-3.879,-2.718,0.0,39.4,40.1,9.516,1.736,11.103,10.888,10.96,11.01,-3.11,27.512,0.0,268.74,,280.0,280.0,10.365,2.868,22.039,25.104
13008.0,2.823,0.653,-35.209,1.713,9.664,5.576,37.618,5.245,-3.879,-2.718,0.0,39.4,40.1,9.516,1.736,11.094,10.628,10.95,10.839,-3.11,27.512,0.0,268.54,,280.0,280.0,10.99,2.867,22.039,25.098
13008.5,2.823,0.653,-35.209,1.713,9.664,5.552,37.605,5.247,-3.841,-2.711,0.0,39.385,40.151,9.516,1.736,11.066,10.455,10.849,10.578,-3.107,27.515,0.0,268.54,,280.0,280.0,10.878,2.867,22.041,25.085
13009.0,2.823,0.653,-35.209,1.713,9.664,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.516,1.736,10.818,10.356,10.554,10.375,-3.107,27.515,0.0,268.84,,280.0,280.0,10.737,2.866,22.041,25.085
13009.5,2.823,0.653,-35.209,1.713,9.664,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.516,1.736,10.439,10.335,10.407,10.355,-3.107,27.515,0.0,268.84,,280.0,280.0,10.526,2.865,22.042,25.095
13010.0,3.218,0.771,-35.209,1.691,9.723,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.707,1.635,10.864,10.506,10.631,10.576,-3.107,27.515,0.0,269.04,,280.0,280.0,10.384,2.864,22.054,25.141
13010.5,3.218,0.771,-35.209,1.691,9.723,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.707,1.635,11.01,10.68,10.778,10.802,-3.107,27.515,0.0,269.04,,280.0,280.0,10.644,2.87,22.057,25.198
13011.0,3.218,0.771,-35.209,1.691,9.723,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.707,1.635,10.927,10.594,10.815,10.688,-3.107,27.515,0.0,268.64,,280.0,280.0,10.818,2.876,22.046,25.177
13011.5,3.218,0.771,-35.209,1.691,9.723,5.552,37.605,5.247,-3.841,-2.711,0.0,39.4,40.2,9.707,1.635,10.729,10.385,10.577,10.492,-3.107,27.515,0.0,268.64,,280.0,280.0,10.756,2.882,22.046,25.181
13012.0,3.218,0.771,-35.209,1.691,9.723,5.504,37.628,5.257,-3.81,-2.701,0.0,39.382,40.139,9.707,1.635,10.667,10.545,10.623,10.616,-3.098,27.512,0.0,268.74,,280.0,280.0,10.546,2.887,22.05,25.179
13012.5,3.218,0.771,-35.209,1.691,9.723,5.504,37.628,5.257,-3.81,-2.701,0.0,39.4,40.1,9.707,1.635,11.034,10.816,10.856,10.829,-3.098,27.512,0.0,268.74,,280.0,280.0,10.613,2.893,22.054,25.148
13013.0,2.872,0.756,-34.216,1.736,9.628,5.504,37.628,5.257,-3.81,-2.701,0.0,39.4,40.1,9.662,1.584,11.175,10.806,10.867,10.858,-3.098,27.512,0.0,268.64,,280.0,280.0,10.884,2.898,22.061,25.076
13013.5,2.872,0.756,-34.216,1.736,9.628,5.504,37.628,5.257,-3.81,-2.701,0.0,39.4,40.1,9.662,1.584,11.116,10.703,10.879,10.782,-3.098,27.512,0.0,268.64,,280.0,280.0,10.927,2.897,22.05,25.115
13014.0,2.872,0.756,-34.216,1.736,9.628,5.504,37.628,5.257,-3.81,-2.701,0.0,39.4,40.1,9.662,1.584,11.056,10.531,10.769,10.598,-3.098,27.512,0.0,268.84,,280.0,280.0,10.87,2.897,22.073,25.101
13014.5,2.872,0.756,-34.216,1.736,9.628,5.504,37.628,5.257,-3.81,-2.701,0.0,39.4,40.1,9.662,1.584,11.107,10.569,10.826,10.74,-3.098,27.512,0.0,268.84,,280.0,280.0,10.739,2.897,22.064,25.117
13015.0,2.872,0.756,-34.216,1.736,9.628,5.478,37.651,5.284,-3.783,-2.711,0.0,39.384,40.117,9.662,1.584,11.24,10.858,11.068,11.047,-3.097,27.506,0.0,268.64,,280.0,280.0,10.81,2.896,22.052,25.021
13015.5,2.872,0.756,-34.216,1.736,9.628,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.662,1.584,11.208,10.871,11.105,10.981,-3.097,27.506,0.0,268.64,,280.0,280.0,11.053,2.896,22.055,24.992
13016.0,2.872,0.756,-34.216,1.736,9.628,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.662,1.584,11.133,10.564,10.845,10.714,-3.097,27.506,0.0,268.84,,280.0,280.0,11.041,2.895,22.05,24.973
13016.5,2.418,0.55,-35.209,1.703,9.658,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.627,1.611,11.04,10.423,10.649,10.478,-3.097,27.506,0.0,268.84,,280.0,280.0,10.814,2.895,22.061,24.955
13017.0,2.418,0.55,-35.209,1.703,9.658,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.627,1.611,10.705,10.294,10.567,10.459,-3.097,27.506,0.0,268.44,,280.0,280.0,10.648,2.887,22.049,24.793
13017.5,2.418,0.55,-35.209,1.703,9.658,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.627,1.611,10.994,10.635,10.8,10.724,-3.097,27.506,0.0,268.44,,280.0,280.0,10.506,2.88,22.035,24.756
13018.0,2.418,0.55,-35.209,1.703,9.658,5.478,37.651,5.284,-3.783,-2.711,0.0,39.4,40.1,9.627,1.611,11.316,10.994,11.059,11.071,-3.097,27.506,0.0,268.34,,280.0,280.0,10.788,2.872,22.041,24.76
13018.5,2.418,0.55,-35.209,1.703,9.658,5.567,37.609,5.27,-3.775,-2.717,0.0,39.37,40.087,9.627,1.611,11.338,10.705,11.051,10.86,-3.107,27.496,0.0,268.34,,280.0,280.0,11.11,2.865,22.053,24.718
13019.0,2.418,0.55,-35.209,1.703,9.658,5.567,37.609,5.27,-3.775,-2.717,0.0,39.4,40.1,9.627,1.611,10.93,10.415,10.69,10.528,-3.107,27.496,0.0,268.64,,280.0,280.0,10.988,2.857,22.06,24.749
13019.5,2.268,0.528,-35.209,1.721,9.656,5.567,37.609,5.27,-3.775,-2.717,0.0,39.4,40.1,9.571,1.855,10.701,10.355,10.537,10.465,-3.107,27.496,0.0,268.64,,280.0,280.0,10.641,2.85,22.051,24.725
13020.0,2.268,0.528,-35.209,1.721,9.656,5.567,37.609,5.27,-3.775,-2.717,0.0,39.4,40.1,9.571,1.855,11.042,10.657,10.812,10.919,-3.107,27.496,0.0,268.64,,280.0,280.0,10.515,2.841,22.038,24.75
13020.5,2.268,0.528,-35.209,1.721,9.656,5.567,37.609,5.27,-3.775,-2.717,0.0,39.4,40.1,9.571,1.855,11.495,11.184,11.241,11.27,-3.107,27.496,0.0,268.64,,280.0,280.0,10.858,2.831,22.048,24.765
13021.0,2.268,0.528,-35.209,1.721,9.656,5.567,37.609,5.27,-3.775,-2.717,0.0,39.4,40.1,9.571,1.855,11.39,11.073,11.208,11.187,-3.107,27.496,0.0,268.74,,280.0,280.0,11.298,2.822,22.058,24.821
13021.5,2.268,0.528,-35.209,1.721,9.656,5.569,37.589,5.255,-3.738,-2.711,0.0,39.379,40.095,9.571,1.855,11.288,10.726,10.949,10.919,-3.106,27.498,0.0,268.74,,280.0,280.0,11.215,2.813,22.041,24.842
13022.0,2.268,0.528,-35.209,1.721,9.656,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.571,1.855,10.738,10.52,10.573,10.57,-3.106,27.498,0.0,268.84,,280.0,280.0,10.97,2.804,22.045,24.865
13022.5,3.303,0.862,-33.497,1.745,9.645,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.83,1.604,11.246,10.844,10.956,10.948,-3.106,27.498,0.0,268.84,,280.0,280.0,10.6,2.795,22.031,24.869
13023.0,3.303,0.862,-33.497,1.745,9.645,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.83,1.604,11.445,11.021,11.191,11.271,-3.106,27.498,0.0,268.84,,280.0,280.0,10.998,2.803,22.035,24.821
13023.5,3.303,0.862,-33.497,1.745,9.645,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.83,1.604,11.565,11.014,11.278,11.282,-3.106,27.498,0.0,268.84,,280.0,280.0,11.232,2.812,22.025,24.789
13024.0,3.303,0.862,-33.497,1.745,9.645,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.83,1.604,11.464,10.861,11.101,10.991,-3.106,27.498,0.0,268.84,,280.0,280.0,11.285,2.82,22.033,24.731
13024.5,3.303,0.862,-33.497,1.745,9.645,5.569,37.589,5.255,-3.738,-2.711,0.0,39.4,40.1,9.83,1.604,11.267,10.667,10.846,10.76,-3.106,27.498,0.0,268.84,,280.0,280.0,11.104,2.828,22.033,24.735
13025.0,3.303,0.862,-33.497,1.745,9.645,5.554,37.641,5.273,-3.694,-2.703,0.0,39.384,40.114,9.83,1.604,11.104,10.707,10.895,10.961,-3.107,27.503,0.0,268.64,,280.0,280.0,10.885,2.835,22.025,24.801
13025.5,3.303,0.862,-33.497,1.745,9.645,5.554,37.641,5.273,-3.694,-2.703,0.0,39.4,40.1,9.83,1.604,11.817,11.291,11.49,11.481,-3.107,27.503,0.0,268.64,,280.0,280.0,10.917,2.843,22.034,24.736
13026.0,2.806,0.783,-34.061,1.67,9.599,5.554,37.641,5.273,-3.694,-2.703,0.0,39.4,40.1,9.73,1.625,11.841,11.177,11.476,11.343,-3.107,27.503,0.0,268.24,,280.0,280.0,11.52,2.851,22.019,24.67
13026.5,2.806,0.783,-34.061,1.67,9.599,5.554,37.641,5.273,-3.694,-2.703,0.0,39.4,40.1,9.73,1.625,11.459,10.938,11.259,11.112,-3.107,27.503,0.0,268.24,,280.0,280.0,11.459,2.85,21.998,24.681
13027.0,2.806,0.783,-34.061,1.67,9.599,5.554,37.641,5.273,-3.694,-2.703,0.0,39.4,40.1,9.73,1.625,11.171,10.699,10.847,10.828,-3.107,27.503,0.0,267.74,,280.0,280.0,11.192,2.849,22.015,24.648
13027.5,2.806,0.783,-34.061,1.67,9.599,5.554,37.641,5.273,-3.694,-2.703,0.0,39.4,40.1,9.73,1.625,11.28,10.983,11.124,11.095,-3.107,27.503,0.0,267.74,,280.0,280.0,10.886,2.848,22.028,24.633
13028.0,2.806,0.783,-34.061,1.67,9.599,5.497,37.636,5.283,-3.679,-2.726,0.0,39.371,40.069,9.73,1.625,11.685,11.228,11.338,11.377,-3.108,27.487,0.0,268.84,,280.0,280.0,11.12,2.848,22.015,24.613
13028.5,2.806,0.783,-34.061,1.67,9.599,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.73,1.625,11.762,11.326,11.436,11.504,-3.108,27.487,0.0,268.84,,280.0,280.0,11.407,2.847,22.032,24.574
13029.0,2.194,0.619,-34.07,1.735,9.571,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.675,1.593,11.565,10.981,11.212,11.094,-3.108,27.487,0.0,268.84,,280.0,280.0,11.507,2.846,22.042,24.541
13029.5,2.194,0.619,-34.07,1.735,9.571,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.675,1.593,11.247,10.839,10.994,10.972,-3.108,27.487,0.0,268.84,,280.0,280.0,11.213,2.836,22.028,24.493
13030.0,2.194,0.619,-34.07,1.735,9.571,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.675,1.593,11.382,11.158,11.218,11.251,-3.108,27.487,0.0,268.74,,280.0,280.0,11.013,2.825,22.042,24.474
13030.5,2.194,0.619,-34.07,1.735,9.571,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.675,1.593,11.765,11.337,11.374,11.458,-3.108,27.487,0.0,268.74,,280.0,280.0,11.252,2.815,22.044,24.463
13031.0,2.194,0.619,-34.07,1.735,9.571,5.497,37.636,5.283,-3.679,-2.726,0.0,39.4,40.1,9.675,1.593,11.832,11.385,11.487,11.585,-3.108,27.487,0.0,268.74,,280.0,280.0,11.483,2.805,22.042,24.421
13031.5,2.194,0.619,-34.07,1.735,9.571,5.583,37.602,5.249,-3.666,-2.722,0.0,39.376,40.085,9.675,1.593,11.8,11.215,11.427,11.396,-3.114,27.496,0.0,268.74,,280.0,280.0,11.572,2.795,22.029,24.355
13032.0,2.194,0.619,-34.07,1.735,9.571,5.583,37.602,5.249,-3.666,-2.722,0.0,39.4,40.1,9.675,1.593,11.629,11.059,11.316,11.184,-3.114,27.496,0.0,269.04,,280.0,280.0,11.459,2.785,22.048,24.336
13032.5,2.561,0.662,-34.317,1.735,9.631,5.583,37.602,5.249,-3.666,-2.722,0.0,39.4,40.1,9.704,1.501,11.32,10.98,11.111,11.063,-3.114,27.496,0.0,269.04,,280.0,280.0,11.297,2.775,22.038,24.335
13033.0,2.561,0.662,-34.317,1.735,9.631,5.583,37.602,5.249,-3.666,-2.722,0.0,39.4,40.1,9.704,1.501,11.782,11.458,11.46,11.58,-3.114,27.496,0.0,269.04,,280.0,280.0,11.118,2.772,22.052,24.336
13033.5,2.561,0.662,-34.317,1.735,9.631,5.583,37.602,5.249,-3.666,-2.722,0.0,39.4,40.1,9.704,1.501,11.727,11.443,11.509,11.557,-3.114,27.496,0.0,269.04,,280.0,280.0,11.57,2.768,22.045,24.351
13034.0,2.561,0.662,-34.317,1.735,9.631,5.583,37.602,5.249,-3.666,-2.722,0.0,39.4,40.1,9.704,1.501,11.725,11.206,11.338,11.335,-3.114,27.496,0.0,269.14,,280.0,280.0,11.559,2.765,22.031,24.361
13034.5,2.561,0.662,-34.317,1.735,9.631,5.582,37.629,5.257,-3.617,-2.726,0.0,39.376,40.091,9.704,1.501,11.597,11.033,11.135,11.113,-3.114,27.484,0.0,269.14,,280.0,280.0,11.401,2.761,22.036,24.397
13035.0,2.561,0.662,-34.317,1.735,9.631,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.704,1.501,11.395,11.039,11.132,11.167,-3.114,27.484,0.0,269.04,,280.0,280.0,11.22,2.758,22.032,24.434
13035.5,3.486,0.924,-34.364,1.691,9.607,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.728,1.75,11.6,11.31,11.383,11.501,-3.114,27.484,0.0,269.04,,280.0,280.0,11.183,2.755,22.04,24.48
13036.0,3.486,0.924,-34.364,1.691,9.607,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.728,1.75,11.822,11.559,11.609,11.648,-3.114,27.484,0.0,268.54,,280.0,280.0,11.448,2.767,22.02,24.485
13036.5,3.486,0.924,-34.364,1.691,9.607,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.728,1.75,11.674,11.252,11.478,11.376,-3.114,27.484,0.0,268.54,,280.0,280.0,11.659,2.779,22.026,24.501
13037.0,3.486,0.924,-34.364,1.691,9.607,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.728,1.75,11.469,11.007,11.065,11.065,-3.114,27.484,0.0,268.64,,280.0,280.0,11.445,2.79,22.045,24.465
