t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13037.5,3.486,0.924,-34.364,1.691,9.607,5.582,37.629,5.257,-3.617,-2.726,0.0,39.4,40.1,9.728,1.75,11.396,11.105,11.17,11.201,-3.114,27.484,0.0,268.64,,280.0,280.0,11.152,2.802,22.037,24.425
13038.0,3.486,0.924,-34.364,1.691,9.607,5.601,37.685,5.275,-3.572,-2.709,0.0,39.375,40.053,9.728,1.75,11.688,11.516,11.523,11.598,-3.114,27.476,0.0,268.84,,280.0,280.0,11.218,2.813,22.034,24.434
13038.5,3.486,0.924,-34.364,1.691,9.607,5.601,37.685,5.275,-3.572,-2.709,0.0,39.4,40.1,9.728,1.75,12.059,11.594,11.645,11.712,-3.114,27.476,0.0,268.84,,280.0,280.0,11.581,2.824,22.048,24.442
13039.0,3.048,0.807,-34.235,1.723,9.532,5.601,37.685,5.275,-3.572,-2.709,0.0,39.4,40.1,9.734,1.648,11.976,11.51,11.517,11.539,-3.114,27.476,0.0,268.84,,280.0,280.0,11.753,2.835,22.05,24.414
13039.5,3.048,0.807,-34.235,1.723,9.532,5.601,37.685,5.275,-3.572,-2.709,0.0,39.4,40.1,9.734,1.648,11.706,11.282,11.24,11.302,-3.114,27.476,0.0,268.84,,280.0,280.0,11.636,2.838,22.044,24.408
13040.0,3.048,0.807,-34.235,1.723,9.532,5.601,37.685,5.275,-3.572,-2.709,0.0,39.4,40.1,9.734,1.648,11.245,11.045,11.059,11.124,-3.114,27.476,0.0,268.74,,280.0,280.0,11.382,2.842,22.04,24.398
13040.5,3.048,0.807,-34.235,1.723,9.532,5.601,37.685,5.275,-3.572,-2.709,0.0,39.4,40.1,9.734,1.648,11.747,11.498,11.451,11.609,-3.114,27.476,0.0,268.74,,280.0,280.0,11.118,2.845,22.031,24.392
13041.0,3.048,0.807,-34.235,1.723,9.532,5.594,37.678,5.258,-3.582,-2.721,0.0,39.369,40.089,9.734,1.648,11.927,11.701,11.591,11.751,-3.117,27.476,0.0,268.94,,280.0,280.0,11.576,2.848,22.047,24.374
13041.5,3.048,0.807,-34.235,1.723,9.532,5.594,37.678,5.258,-3.582,-2.721,0.0,39.4,40.1,9.734,1.648,11.794,11.48,11.469,11.585,-3.117,27.476,0.0,268.94,,280.0,280.0,11.743,2.852,22.031,24.358
13042.0,3.041,0.711,-35.209,1.624,9.667,5.594,37.678,5.258,-3.582,-2.721,0.0,39.4,40.1,9.634,1.766,11.665,11.303,11.29,11.315,-3.117,27.476,0.0,268.54,,280.0,280.0,11.582,2.855,22.04,24.387
13042.5,3.041,0.711,-35.209,1.624,9.667,5.594,37.678,5.258,-3.582,-2.721,0.0,39.4,40.1,9.634,1.766,11.511,11.214,11.051,11.133,-3.117,27.476,0.0,268.54,,280.0,280.0,11.393,2.858,22.019,24.391
13043.0,3.041,0.711,-35.209,1.624,9.667,5.594,37.678,5.258,-3.582,-2.721,0.0,39.4,40.1,9.634,1.766,11.091,10.997,10.826,11.045,-3.117,27.476,0.0,268.74,,280.0,280.0,11.227,2.861,22.029,24.355
13043.5,3.041,0.711,-35.209,1.624,9.667,5.594,37.678,5.258,-3.582,-2.721,0.0,39.4,40.1,9.634,1.766,11.833,11.523,11.448,11.633,-3.117,27.476,0.0,268.74,,280.0,280.0,10.99,2.864,22.026,24.329
13044.0,3.041,0.711,-35.209,1.624,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.382,40.103,9.634,1.766,11.931,11.563,11.506,11.683,-3.11,27.477,0.0,268.44,,280.0,280.0,11.609,2.867,22.013,24.303
13044.5,3.041,0.711,-35.209,1.624,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.634,1.766,11.811,11.356,11.462,11.501,-3.11,27.477,0.0,268.44,,280.0,280.0,11.671,2.87,22.019,24.338
13045.0,3.041,0.711,-35.209,1.624,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.634,1.766,11.689,11.209,11.234,11.262,-3.11,27.477,0.0,268.64,,280.0,280.0,11.533,2.872,22.02,24.384
13045.5,3.092,0.705,-35.209,1.7,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.678,1.756,11.509,11.147,11.279,11.359,-3.11,27.477,0.0,268.64,,280.0,280.0,11.348,2.875,22.003,24.406
13046.0,3.092,0.705,-35.209,1.7,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.678,1.756,11.845,11.424,11.565,11.683,-3.11,27.477,0.0,268.14,,280.0,280.0,11.323,2.879,22.014,24.372
13046.5,3.092,0.705,-35.209,1.7,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.678,1.756,11.96,11.71,11.781,11.818,-3.11,27.477,0.0,268.14,,280.0,280.0,11.629,2.882,22.015,24.364
13047.0,3.092,0.705,-35.209,1.7,9.667,5.595,37.63,5.275,-3.58,-2.716,0.0,39.4,40.1,9.678,1.756,12.089,11.698,11.797,11.789,-3.11,27.477,0.0,268.34,,280.0,280.0,11.817,2.886,21.992,24.373
13047.5,3.092,0.705,-35.209,1.7,9.667,5.609,37.618,5.306,-3.549,-2.714,0.0,39.398,40.09,9.678,1.756,11.542,11.172,11.176,11.257,-3.112,27.489,0.0,268.34,,280.0,280.0,11.843,2.889,22.0,24.386
13048.0,3.092,0.705,-35.209,1.7,9.667,5.609,37.618,5.306,-3.549,-2.714,0.0,39.4,40.1,9.678,1.756,11.555,11.211,11.287,11.323,-3.112,27.489,0.0,268.64,,280.0,280.0,11.287,2.892,21.996,24.39
13048.5,2.701,0.645,-35.167,1.708,9.602,5.609,37.618,5.306,-3.549,-2.714,0.0,39.4,40.1,9.658,1.547,11.742,11.552,11.561,11.636,-3.112,27.489,0.0,268.64,,280.0,280.0,11.344,2.896,21.993,24.397
13049.0,2.701,0.645,-35.167,1.708,9.602,5.609,37.618,5.306,-3.549,-2.714,0.0,39.4,40.1,9.658,1.547,12.136,11.712,11.813,11.894,-3.112,27.489,0.0,268.84,,280.0,280.0,11.623,2.892,21.984,24.414
13049.5,2.701,0.645,-35.167,1.708,9.602,5.609,37.618,5.306,-3.549,-2.714,0.0,39.4,40.1,9.658,1.547,12.148,11.556,11.72,11.721,-3.112,27.489,0.0,268.84,,280.0,280.0,11.889,2.889,21.999,24.402
13050.0,2.701,0.645,-35.167,1.708,9.602,5.609,37.618,5.306,-3.549,-2.714,0.0,39.4,40.1,9.658,1.547,11.918,11.42,11.496,11.448,-3.112,27.489,0.0,268.34,,280.0,280.0,11.786,2.886,21.991,24.401
13050.5,2.701,0.645,-35.167,1.708,9.602,5.604,37.678,5.32,-3.501,-2.711,0.0,39.392,40.154,9.658,1.547,11.521,11.19,11.219,11.216,-3.103,27.482,0.0,268.34,,280.0,280.0,11.571,2.883,21.985,24.462
13051.0,2.701,0.645,-35.167,1.708,9.602,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.658,1.547,11.839,11.398,11.494,11.558,-3.103,27.482,0.0,268.54,,280.0,280.0,11.286,2.88,21.983,24.484
13051.5,2.701,0.645,-35.167,1.708,9.602,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.658,1.547,12.059,11.7,11.732,11.82,-3.103,27.482,0.0,268.54,,280.0,280.0,11.572,2.877,22.006,24.514
13052.0,2.927,0.765,-34.584,1.708,9.645,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.677,1.598,11.953,11.649,11.774,11.791,-3.103,27.482,0.0,268.54,,280.0,280.0,11.828,2.874,21.98,24.504
13052.5,2.927,0.765,-34.584,1.708,9.645,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.677,1.598,11.896,11.386,11.521,11.503,-3.103,27.482,0.0,268.54,,280.0,280.0,11.792,2.875,21.998,24.494
13053.0,2.927,0.765,-34.584,1.708,9.645,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.677,1.598,11.731,11.238,11.295,11.304,-3.103,27.482,0.0,268.84,,280.0,280.0,11.577,2.876,21.986,24.479
13053.5,2.927,0.765,-34.584,1.708,9.645,5.604,37.678,5.32,-3.501,-2.711,0.0,39.4,40.2,9.677,1.598,11.512,11.198,11.321,11.289,-3.103,27.482,0.0,268.84,,280.0,280.0,11.392,2.877,21.967,24.517
13054.0,2.927,0.765,-34.584,1.708,9.645,5.585,37.688,5.336,-3.487,-2.717,0.0,39.399,40.078,9.677,1.598,11.868,11.41,11.56,11.629,-3.105,27.483,0.0,269.14,,280.0,280.0,11.33,2.878,21.98,24.497
13054.5,2.927,0.765,-34.584,1.708,9.645,5.585,37.688,5.336,-3.487,-2.717,0.0,39.4,40.1,9.677,1.598,12.156,11.761,11.948,11.922,-3.105,27.483,0.0,269.14,,280.0,280.0,11.617,2.879,21.983,24.503
13055.0,2.278,0.621,-33.661,1.741,9.544,5.585,37.688,5.336,-3.487,-2.717,0.0,39.4,40.1,9.855,1.607,11.899,11.557,11.668,11.668,-3.105,27.483,0.0,269.14,,280.0,280.0,11.947,2.879,21.981,24.543
13055.5,2.278,0.621,-33.661,1.741,9.544,5.585,37.688,5.336,-3.487,-2.717,0.0,39.4,40.1,9.855,1.607,11.719,11.268,11.275,11.377,-3.105,27.483,0.0,269.14,,280.0,280.0,11.698,2.869,21.979,24.534
13056.0,2.278,0.621,-33.661,1.741,9.544,5.585,37.688,5.336,-3.487,-2.717,0.0,39.4,40.1,9.855,1.607,11.694,11.334,11.374,11.488,-3.105,27.483,0.0,269.34,,280.0,280.0,11.41,2.86,21.958,24.527
13056.5,2.278,0.621,-33.661,1.741,9.544,5.585,37.688,5.336,-3.487,-2.717,0.0,39.4,40.1,9.855,1.607,11.871,11.717,11.707,11.81,-3.105,27.483,0.0,269.34,,280.0,280.0,11.473,2.85,21.969,24.521
13057.0,2.278,0.621,-33.661,1.741,9.544,5.613,37.631,5.299,-3.493,-2.718,0.0,39.405,40.114,9.855,1.607,12.225,11.875,11.885,11.93,-3.104,27.474,0.0,269.44,,280.0,280.0,11.776,2.841,21.962,24.506
13057.5,2.278,0.621,-33.661,1.741,9.544,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.855,1.607,12.307,11.816,11.911,11.857,-3.104,27.474,0.0,269.44,,280.0,280.0,11.979,2.832,21.969,24.479
13058.0,2.278,0.621,-33.661,1.741,9.544,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.855,1.607,11.938,11.595,11.625,11.623,-3.104,27.474,0.0,269.34,,280.0,280.0,11.973,2.823,21.943,24.441
13058.5,2.11,0.6,-34.082,1.73,9.599,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.754,1.705,11.756,11.47,11.464,11.572,-3.104,27.474,0.0,269.34,,280.0,280.0,11.695,2.814,21.946,24.458
13059.0,2.11,0.6,-34.082,1.73,9.599,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.754,1.705,12.045,11.811,11.755,11.879,-3.104,27.474,0.0,269.24,,280.0,280.0,11.566,2.802,21.954,24.479
13059.5,2.11,0.6,-34.082,1.73,9.599,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.754,1.705,12.35,11.829,11.929,12.015,-3.104,27.474,0.0,269.24,,280.0,280.0,11.872,2.791,21.949,24.512
13060.0,2.11,0.6,-34.082,1.73,9.599,5.613,37.631,5.299,-3.493,-2.718,0.0,39.4,40.1,9.754,1.705,12.284,11.697,11.804,11.789,-3.104,27.474,0.0,269.14,,280.0,280.0,12.031,2.78,21.95,24.496
13060.5,2.11,0.6,-34.082,1.73,9.599,5.615,37.615,5.306,-3.47,-2.716,0.0,39.402,40.118,9.754,1.705,12.007,11.55,11.551,11.561,-3.097,27.472,0.0,269.14,,280.0,280.0,11.894,2.769,21.936,24.453
13061.0,2.11,0.6,-34.082,1.73,9.599,5.615,37.615,5.306,-3.47,-2.716,0.0,39.4,40.1,9.754,1.705,11.68,11.427,11.415,11.497,-3.097,27.472,0.0,269.24,,280.0,280.0,11.667,2.758,21.936,24.419
13061.5,2.854,0.774,-34.175,1.745,9.603,5.615,37.615,5.306,-3.47,-2.716,0.0,39.4,40.1,9.701,1.625,12.02,11.626,11.619,11.671,-3.097,27.472,0.0,269.24,,280.0,280.0,11.505,2.747,21.945,24.38
13062.0,2.854,0.774,-34.175,1.745,9.603,5.615,37.615,5.306,-3.47,-2.716,0.0,39.4,40.1,9.701,1.625,12.148,11.847,11.933,11.986,-3.097,27.472,0.0,269.14,,280.0,280.0,11.734,2.749,21.921,24.389
13062.5,2.854,0.774,-34.175,1.745,9.603,5.615,37.615,5.306,-3.47,-2.716,0.0,39.4,40.1,9.701,1.625,12.197,11.657,11.774,11.766,-3.097,27.472,0.0,269.14,,280.0,280.0,11.978,2.751,21.938,24.391
13063.0,2.854,0.774,-34.175,1.745,9.603,5.615,37.615,5.306,-3.47,-2.716,0.0,39.4,40.1,9.701,1.625,11.956,11.455,11.623,11.589,-3.097,27.472,0.0,269.44,,280.0,280.0,11.849,2.752,21.93,24.377
13063.5,2.854,0.774,-34.175,1.745,9.603,5.597,37.68,5.314,-3.439,-2.715,0.0,39.41,40.175,9.701,1.625,11.916,11.505,11.704,11.703,-3.103,27.48,0.0,269.44,,280.0,280.0,11.656,2.754,21.929,24.4
13064.0,2.854,0.774,-34.175,1.745,9.603,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.701,1.625,12.111,11.873,11.946,11.977,-3.103,27.48,0.0,269.04,,280.0,280.0,11.707,2.756,21.924,24.515
13064.5,2.854,0.774,-34.175,1.745,9.603,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.701,1.625,12.446,12.018,12.062,12.074,-3.103,27.48,0.0,269.04,,280.0,280.0,11.977,2.757,21.917,24.582
13065.0,2.571,0.667,-34.599,1.73,9.634,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.671,1.549,12.427,11.92,12.041,11.989,-3.103,27.48,0.0,269.04,,280.0,280.0,12.15,2.759,21.917,24.613
13065.5,2.571,0.667,-34.599,1.73,9.634,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.671,1.549,11.861,11.517,11.555,11.597,-3.103,27.48,0.0,269.04,,280.0,280.0,12.094,2.756,21.926,24.617
13066.0,2.571,0.667,-34.599,1.73,9.634,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.671,1.549,11.9,11.599,11.59,11.658,-3.103,27.48,0.0,269.44,,280.0,280.0,11.633,2.753,21.926,24.661
13066.5,2.571,0.667,-34.599,1.73,9.634,5.597,37.68,5.314,-3.439,-2.715,0.0,39.4,40.2,9.671,1.549,12.187,11.849,11.82,11.993,-3.103,27.48,0.0,269.44,,280.0,280.0,11.687,2.75,21.926,24.687
13067.0,2.571,0.667,-34.599,1.73,9.634,5.557,37.681,5.306,-3.423,-2.716,0.0,39.414,40.126,9.671,1.549,12.266,12.019,11.972,12.145,-3.096,27.477,0.0,269.24,,280.0,280.0,11.962,2.747,21.929,24.709
13067.5,2.571,0.667,-34.599,1.73,9.634,5.557,37.681,5.306,-3.423,-2.716,0.0,39.4,40.1,9.671,1.549,12.211,11.981,11.972,12.026,-3.096,27.477,0.0,269.24,,280.0,280.0,12.101,2.744,21.913,24.71
13068.0,1.921,0.498,-34.604,1.667,9.596,5.557,37.681,5.306,-3.423,-2.716,0.0,39.4,40.1,9.732,1.774,12.131,11.719,11.75,11.804,-3.096,27.477,0.0,268.94,,280.0,280.0,12.048,2.741,21.913,24.687
13068.5,1.921,0.498,-34.604,1.667,9.596,5.557,37.681,5.306,-3.423,-2.716,0.0,39.4,40.1,9.732,1.774,11.969,11.599,11.522,11.649,-3.096,27.477,0.0,268.94,,280.0,280.0,11.851,2.728,21.915,24.652
13069.0,1.921,0.498,-34.604,1.667,9.596,5.557,37.681,5.306,-3.423,-2.716,0.0,39.4,40.1,9.732,1.774,12.128,12.151,11.878,12.131,-3.096,27.477,0.0,269.24,,280.0,280.0,11.684,2.714,21.929,24.62
13069.5,1.921,0.498,-34.604,1.667,9.596,5.557,37.681,5.306,-3.423,-2.716,0.0,39.4,40.1,9.732,1.774,12.556,12.291,12.133,12.27,-3.096,27.477,0.0,269.24,,280.0,280.0,12.072,2.701,21.902,24.613
13070.0,1.921,0.498,-34.604,1.667,9.596,5.644,37.622,5.285,-3.45,-2.713,0.0,39.414,40.147,9.732,1.774,12.553,12.129,12.125,12.212,-3.095,27.47,0.0,269.14,,280.0,280.0,12.312,2.689,21.902,24.623
13070.5,1.921,0.498,-34.604,1.667,9.596,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.732,1.774,12.161,11.85,11.845,11.921,-3.095,27.47,0.0,269.14,,280.0,280.0,12.255,2.676,21.904,24.639
13071.0,1.921,0.498,-34.604,1.667,9.596,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.732,1.774,11.999,11.68,11.52,11.672,-3.095,27.47,0.0,269.54,,280.0,280.0,11.944,2.664,21.93,24.67
13071.5,2.475,0.656,-33.643,1.733,9.602,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.904,1.779,11.93,11.755,11.511,11.798,-3.095,27.47,0.0,269.54,,280.0,280.0,11.717,2.651,21.912,24.799
13072.0,2.475,0.656,-33.643,1.733,9.602,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.904,1.779,12.153,12.272,11.892,12.183,-3.095,27.47,0.0,269.14,,280.0,280.0,11.749,2.649,21.919,24.793
13072.5,2.475,0.656,-33.643,1.733,9.602,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.904,1.779,12.492,12.378,12.101,12.277,-3.095,27.47,0.0,269.14,,280.0,280.0,12.125,2.646,21.912,24.813
13073.0,2.475,0.656,-33.643,1.733,9.602,5.644,37.622,5.285,-3.45,-2.713,0.0,39.4,40.1,9.904,1.779,12.121,11.98,11.779,11.978,-3.095,27.47,0.0,269.14,,280.0,280.0,12.312,2.643,21.919,24.805
13073.5,2.475,0.656,-33.643,1.733,9.602,5.621,37.64,5.3,-3.398,-2.709,0.0,39.42,40.213,9.904,1.779,11.977,11.766,11.582,11.75,-3.093,27.469,0.0,269.14,,280.0,280.0,11.965,2.64,21.903,24.822
13074.0,2.475,0.656,-33.643,1.733,9.602,5.621,37.64,5.3,-3.398,-2.709,0.0,39.4,40.2,9.904,1.779,12.128,11.975,11.792,11.942,-3.093,27.469,0.0,269.34,,280.0,280.0,11.769,2.637,21.903,24.867
13074.5,3.604,0.948,-34.336,1.718,9.64,5.621,37.64,5.3,-3.398,-2.709,0.0,39.4,40.2,9.768,1.66,12.417,12.396,12.112,12.449,-3.093,27.469,0.0,269.34,,280.0,280.0,11.96,2.635,21.909,24.852
13075.0,3.604,0.948,-34.336,1.718,9.64,5.621,37.64,5.3,-3.398,-2.709,0.0,39.4,40.2,9.768,1.66,12.812,12.649,12.506,12.672,-3.093,27.469,0.0,269.34,,280.0,280.0,12.344,2.651,21.906,24.828
13075.5,3.604,0.948,-34.336,1.718,9.64,5.621,37.64,5.3,-3.398,-2.709,0.0,39.4,40.2,9.768,1.66,12.594,12.366,12.291,12.397,-3.093,27.469,0.0,269.34,,280.0,280.0,12.66,2.666,21.932,24.874
13076.0,3.604,0.948,-34.336,1.718,9.64,5.621,37.64,5.3,-3.398,-2.709,0.0,39.4,40.2,9.768,1.66,12.324,12.059,11.823,12.012,-3.093,27.469,0.0,269.34,,280.0,280.0,12.412,2.682,21.918,24.865
13076.5,3.604,0.948,-34.336,1.718,9.64,5.559,37.675,5.327,-3.37,-2.702,0.0,39.433,40.198,9.768,1.66,12.243,12.264,12.027,12.272,-3.078,27.47,0.0,269.34,,280.0,280.0,12.055,2.697,21.906,24.797
13077.0,3.604,0.948,-34.336,1.718,9.64,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.768,1.66,12.747,12.584,12.366,12.652,-3.078,27.47,0.0,269.14,,280.0,280.0,12.202,2.712,21.92,24.731
13077.5,3.032,0.741,-35.119,1.65,9.635,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.693,1.727,12.974,12.619,12.544,12.75,-3.078,27.47,0.0,269.14,,280.0,280.0,12.587,2.726,21.93,24.751
13078.0,3.032,0.741,-35.119,1.65,9.635,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.693,1.727,12.805,12.352,12.534,12.428,-3.078,27.47,0.0,269.14,,280.0,280.0,12.722,2.731,21.92,24.753
13078.5,3.032,0.741,-35.119,1.65,9.635,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.693,1.727,12.459,12.092,12.319,12.086,-3.078,27.47,0.0,269.14,,280.0,280.0,12.53,2.736,21.926,24.859
13079.0,3.032,0.741,-35.119,1.65,9.635,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.693,1.727,12.122,11.923,12.106,12.025,-3.078,27.47,0.0,268.84,,280.0,280.0,12.239,2.741,21.94,24.862
13079.5,3.032,0.741,-35.119,1.65,9.635,5.559,37.675,5.327,-3.37,-2.702,0.0,39.4,40.2,9.693,1.727,12.43,12.318,12.362,12.327,-3.078,27.47,0.0,268.84,,280.0,280.0,12.044,2.746,21.931,24.866
13080.0,3.032,0.741,-35.119,1.65,9.635,5.608,37.678,5.279,-3.38,-2.711,0.0,39.436,40.199,9.693,1.727,13.021,12.554,12.718,12.565,-3.088,27.467,0.0,269.14,,280.0,280.0,12.359,2.751,21.931,24.926
13080.5,3.032,0.741,-35.119,1.65,9.635,5.608,37.678,5.279,-3.38,-2.711,0.0,39.4,40.2,9.693,1.727,12.632,12.293,12.543,12.361,-3.088,27.467,0.0,269.14,,280.0,280.0,12.715,2.755,21.92,24.92
13081.0,2.624,0.627,-35.209,1.623,9.72,5.608,37.678,5.279,-3.38,-2.711,0.0,39.4,40.2,9.628,1.657,12.393,11.92,12.201,11.979,-3.088,27.467,0.0,269.24,,280.0,280.0,12.457,2.76,21.931,24.891
13081.5,2.624,0.627,-35.209,1.623,9.72,5.608,37.678,5.279,-3.38,-2.711,0.0,39.4,40.2,9.628,1.657,12.005,11.74,12.004,11.831,-3.088,27.467,0.0,269.24,,280.0,280.0,12.123,2.757,21.943,24.846
13082.0,2.624,0.627,-35.209,1.623,9.72,5.608,37.678,5.279,-3.38,-2.711,0.0,39.4,40.2,9.628,1.657,12.411,12.06,12.256,12.121,-3.088,27.467,0.0,269.54,,280.0,280.0,11.895,2.755,21.916,24.745
13082.5,2.624,0.627,-35.209,1.623,9.72,5.608,37.678,5.279,-3.38,-2.711,0.0,39.4,40.2,9.628,1.657,12.711,12.317,12.485,12.483,-3.088,27.467,0.0,269.54,,280.0,280.0,12.212,2.753,21.925,24.713
13083.0,2.624,0.627,-35.209,1.623,9.72,5.61,37.642,5.274,-3.423,-2.714,0.0,39.432,40.194,9.628,1.657,12.796,12.416,12.691,12.601,-3.097,27.466,0.0,269.44,,280.0,280.0,12.499,2.751,21.926,24.758
13083.5,2.624,0.627,-35.209,1.623,9.72,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.628,1.657,12.507,11.935,12.272,12.009,-3.097,27.466,0.0,269.44,,280.0,280.0,12.626,2.749,21.899,24.708
13084.0,2.144,0.586,-33.324,1.72,9.576,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.889,1.688,12.12,11.718,12.044,11.861,-3.097,27.466,0.0,269.14,,280.0,280.0,12.181,2.747,21.9,24.688
13084.5,2.144,0.586,-33.324,1.72,9.576,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.889,1.688,12.314,12.008,12.224,12.078,-3.097,27.466,0.0,269.14,,280.0,280.0,11.935,2.737,21.935,24.622
13085.0,2.144,0.586,-33.324,1.72,9.576,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.889,1.688,12.718,12.345,12.49,12.505,-3.097,27.466,0.0,269.34,,280.0,280.0,12.156,2.727,21.934,24.675
13085.5,2.144,0.586,-33.324,1.72,9.576,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.889,1.688,12.792,12.48,12.638,12.583,-3.097,27.466,0.0,269.34,,280.0,280.0,12.514,2.718,21.924,24.675
13086.0,2.144,0.586,-33.324,1.72,9.576,5.61,37.642,5.274,-3.423,-2.714,0.0,39.4,40.2,9.889,1.688,12.624,12.116,12.388,12.285,-3.097,27.466,0.0,269.64,,280.0,280.0,12.623,2.708,21.93,24.786
13086.5,2.144,0.586,-33.324,1.72,9.576,5.611,37.627,5.305,-3.382,-2.703,0.0,39.439,40.208,9.889,1.688,12.445,11.928,12.164,11.985,-3.081,27.465,0.0,269.64,,280.0,280.0,12.353,2.699,21.942,24.84
13087.0,2.144,0.586,-33.324,1.72,9.576,5.611,37.627,5.305,-3.382,-2.703,0.0,39.4,40.2,9.889,1.688,12.158,11.717,12.056,11.824,-3.081,27.465,0.0,268.94,,280.0,280.0,12.131,2.69,21.93,24.868
13087.5,2.838,0.747,-33.816,1.732,9.586,5.611,37.627,5.305,-3.382,-2.703,0.0,39.4,40.2,9.787,1.712,12.497,12.246,12.388,12.34,-3.081,27.465,0.0,268.94,,280.0,280.0,11.939,2.681,21.937,24.858
13088.0,2.838,0.747,-33.816,1.732,9.586,5.611,37.627,5.305,-3.382,-2.703,0.0,39.4,40.2,9.787,1.712,12.734,12.445,12.578,12.489,-3.081,27.465,0.0,269.34,,280.0,280.0,12.368,2.684,21.937,24.793
13088.5,2.838,0.747,-33.816,1.732,9.586,5.611,37.627,5.305,-3.382,-2.703,0.0,39.4,40.2,9.787,1.712,12.729,12.278,12.595,12.404,-3.081,27.465,0.0,269.34,,280.0,280.0,12.562,2.686,21.927,24.819
13089.0,2.838,0.747,-33.816,1.732,9.586,5.611,37.627,5.305,-3.382,-2.703,0.0,39.4,40.2,9.787,1.712,12.489,11.944,12.305,12.092,-3.081,27.465,0.0,269.54,,280.0,280.0,12.502,2.689,21.909,24.844
13089.5,2.838,0.747,-33.816,1.732,9.586,5.62,37.674,5.295,-3.323,-2.709,0.0,39.432,40.231,9.787,1.712,12.215,11.773,12.059,11.834,-3.092,27.455,0.0,269.54,,280.0,280.0,12.207,2.691,21.911,24.848
13090.0,2.838,0.747,-33.816,1.732,9.586,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.787,1.712,12.322,11.981,12.237,12.102,-3.092,27.455,0.0,269.34,,280.0,280.0,11.97,2.694,21.919,24.919
13090.5,3.265,0.881,-33.259,1.685,9.601,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.749,1.593,12.686,12.348,12.483,12.419,-3.092,27.455,0.0,269.34,,280.0,280.0,12.16,2.696,21.915,24.968
13091.0,3.265,0.881,-33.259,1.685,9.601,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.749,1.593,12.767,12.281,12.525,12.303,-3.092,27.455,0.0,269.24,,280.0,280.0,12.484,2.705,21.938,24.992
13091.5,3.265,0.881,-33.259,1.685,9.601,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.749,1.593,12.624,12.162,12.342,12.142,-3.092,27.455,0.0,269.24,,280.0,280.0,12.469,2.714,21.928,25.001
13092.0,3.265,0.881,-33.259,1.685,9.601,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.749,1.593,12.137,11.827,12.031,11.893,-3.092,27.455,0.0,269.54,,280.0,280.0,12.318,2.723,21.931,25.041
13092.5,3.265,0.881,-33.259,1.685,9.601,5.62,37.674,5.295,-3.323,-2.709,0.0,39.4,40.2,9.749,1.593,12.282,11.931,12.171,12.116,-3.092,27.455,0.0,269.54,,280.0,280.0,11.972,2.732,21.927,25.06
13093.0,3.265,0.881,-33.259,1.685,9.601,5.607,37.71,5.327,-3.265,-2.71,0.0,39.446,40.246,9.749,1.593,12.499,12.324,12.388,12.414,-3.095,27.461,0.0,269.34,,280.0,280.0,12.125,2.741,21.941,25.077
13093.5,3.265,0.881,-33.259,1.685,9.601,5.607,37.71,5.327,-3.265,-2.71,0.0,39.4,40.2,9.749,1.593,12.894,12.616,12.725,12.656,-3.095,27.461,0.0,269.34,,280.0,280.0,12.406,2.75,21.957,25.186
13094.0,2.929,0.703,-35.209,1.689,9.773,5.607,37.71,5.327,-3.265,-2.71,0.0,39.4,40.2,9.551,1.655,12.802,12.441,12.67,12.49,-3.095,27.461,0.0,269.34,,280.0,280.0,12.723,2.758,21.937,25.199
13094.5,2.929,0.703,-35.209,1.689,9.773,5.607,37.71,5.327,-3.265,-2.71,0.0,39.4,40.2,9.551,1.655,12.203,11.801,12.005,11.857,-3.095,27.461,0.0,269.34,,280.0,280.0,12.601,2.761,21.913,25.101
13095.0,2.929,0.703,-35.209,1.689,9.773,5.607,37.71,5.327,-3.265,-2.71,0.0,39.4,40.2,9.551,1.655,12.272,12.045,12.202,12.127,-3.095,27.461,0.0,269.24,,280.0,280.0,11.966,2.764,21.923,25.092
13095.5,2.929,0.703,-35.209,1.689,9.773,5.607,37.71,5.327,-3.265,-2.71,0.0,39.4,40.2,9.551,1.655,12.864,12.569,12.613,12.653,-3.095,27.461,0.0,269.24,,280.0,280.0,12.162,2.766,21.935,25.041
13096.0,2.929,0.703,-35.209,1.689,9.773,5.607,37.655,5.327,-3.257,-2.703,0.0,39.452,40.264,9.551,1.655,13.02,12.676,12.858,12.807,-3.096,27.459,0.0,269.54,,280.0,280.0,12.675,2.769,21.949,25.039
13096.5,2.929,0.703,-35.209,1.689,9.773,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.551,1.655,12.845,12.286,12.618,12.386,-3.096,27.459,0.0,269.54,,280.0,280.0,12.84,2.772,21.947,24.956
13097.0,2.371,0.597,-34.572,1.695,9.673,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.668,1.646,12.509,12.08,12.378,12.097,-3.096,27.459,0.0,269.64,,280.0,280.0,12.534,2.774,21.945,24.827
13097.5,2.371,0.597,-34.572,1.695,9.673,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.668,1.646,12.14,11.816,11.973,11.931,-3.096,27.459,0.0,269.64,,280.0,280.0,12.266,2.768,21.955,24.794
13098.0,2.371,0.597,-34.572,1.695,9.673,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.668,1.646,12.708,12.673,12.492,12.654,-3.096,27.459,0.0,269.44,,280.0,280.0,11.965,2.761,21.96,24.822
13098.5,2.371,0.597,-34.572,1.695,9.673,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.668,1.646,13.042,12.636,12.649,12.622,-3.096,27.459,0.0,269.44,,280.0,280.0,12.632,2.755,21.954,24.822
13099.0,2.371,0.597,-34.572,1.695,9.673,5.607,37.655,5.327,-3.257,-2.703,0.0,39.5,40.3,9.668,1.646,12.869,12.403,12.65,12.478,-3.096,27.459,0.0,269.14,,280.0,280.0,12.737,2.748,21.971,24.767
13099.5,2.371,0.597,-34.572,1.695,9.673,5.589,37.623,5.301,-3.211,-2.713,0.0,39.445,40.258,9.668,1.646,12.421,12.12,12.306,12.195,-3.101,27.441,0.0,269.14,,280.0,280.0,12.6,2.742,21.974,24.767
13100.0,2.371,0.597,-34.572,1.695,9.673,5.589,37.623,5.301,-3.211,-2.713,0.0,39.4,40.3,9.668,1.646,12.382,11.999,12.18,12.084,-3.101,27.441,0.0,269.14,,280.0,280.0,12.26,2.736,21.967,24.69
13100.5,3.107,0.741,-35.209,1.695,9.721,5.589,37.623,5.301,-3.211,-2.713,0.0,39.4,40.3,9.584,1.616,12.509,12.474,12.451,12.539,-3.101,27.441,0.0,269.14,,280.0,280.0,12.161,2.73,21.992,24.485
13101.0,3.107,0.741,-35.209,1.695,9.721,5.589,37.623,5.301,-3.211,-2.713,0.0,39.4,40.3,9.584,1.616,13.093,12.838,12.759,12.805,-3.101,27.441,0.0,269.04,,280.0,280.0,12.493,2.736,22.002,24.426
13101.5,3.107,0.741,-35.209,1.695,9.721,5.589,37.623,5.301,-3.211,-2.713,0.0,39.4,40.3,9.584,1.616,13.166,12.752,12.811,12.72,-3.101,27.441,0.0,269.04,,280.0,280.0,12.874,2.742,21.987,24.356
13102.0,3.107,0.741,-35.209,1.695,9.721,5.589,37.623,5.301,-3.211,-2.713,0.0,39.4,40.3,9.584,1.616,12.462,12.391,12.399,12.319,-3.101,27.441,0.0,269.34,,280.0,280.0,12.862,2.748,21.989,24.338
13102.5,3.107,0.741,-35.209,1.695,9.721,5.581,37.658,5.311,-3.136,-2.716,0.0,39.447,40.304,9.584,1.616,12.282,12.181,12.152,12.17,-3.105,27.444,0.0,269.34,,280.0,280.0,12.393,2.754,21.994,24.322
13103.0,3.107,0.741,-35.209,1.695,9.721,5.581,37.658,5.311,-3.136,-2.716,0.0,39.4,40.3,9.584,1.616,12.577,12.534,12.471,12.574,-3.105,27.444,0.0,269.04,,280.0,280.0,12.196,2.76,21.991,24.381
13103.5,2.926,0.757,-34.328,1.692,9.651,5.581,37.658,5.311,-3.136,-2.716,0.0,39.4,40.3,9.752,1.55,13.012,12.824,12.768,12.769,-3.105,27.444,0.0,269.04,,280.0,280.0,12.539,2.766,22.013,24.344
13104.0,2.926,0.757,-34.328,1.692,9.651,5.581,37.658,5.311,-3.136,-2.716,0.0,39.4,40.3,9.752,1.55,13.073,12.792,12.759,12.697,-3.105,27.444,0.0,269.64,,280.0,280.0,12.843,2.768,22.01,24.289
13104.5,2.926,0.757,-34.328,1.692,9.651,5.581,37.658,5.311,-3.136,-2.716,0.0,39.4,40.3,9.752,1.55,12.776,12.605,12.659,12.606,-3.105,27.444,0.0,269.64,,280.0,280.0,12.83,2.771,22.018,24.312
13105.0,2.926,0.757,-34.328,1.692,9.651,5.581,37.658,5.311,-3.136,-2.716,0.0,39.4,40.3,9.752,1.55,12.581,12.376,12.433,12.336,-3.105,27.444,0.0,269.24,,280.0,280.0,12.661,2.773,22.02,24.375
13105.5,2.926,0.757,-34.328,1.692,9.651,5.537,37.691,5.327,-3.076,-2.719,0.0,39.452,40.206,9.752,1.55,12.766,12.673,12.658,12.646,-3.107,27.453,0.0,269.24,,280.0,280.0,12.431,2.776,22.006,24.379
13106.0,2.926,0.757,-34.328,1.692,9.651,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.752,1.55,13.184,12.857,12.88,12.966,-3.107,27.453,0.0,270.04,,280.0,280.0,12.686,2.778,22.015,24.479
13106.5,2.926,0.757,-34.328,1.692,9.651,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.752,1.55,13.189,12.695,12.881,12.804,-3.107,27.453,0.0,270.04,,280.0,280.0,12.972,2.781,22.026,24.574
13107.0,2.26,0.602,-33.895,1.671,9.649,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.75,1.58,12.96,12.542,12.739,12.567,-3.107,27.453,0.0,269.44,,280.0,280.0,12.892,2.783,22.016,24.597
13107.5,2.26,0.602,-33.895,1.671,9.649,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.75,1.58,12.604,12.328,12.405,12.285,-3.107,27.453,0.0,269.44,,280.0,280.0,12.702,2.775,22.029,24.592
13108.0,2.26,0.602,-33.895,1.671,9.649,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.75,1.58,12.514,12.382,12.406,12.354,-3.107,27.453,0.0,269.34,,280.0,280.0,12.406,2.766,22.024,24.579
13108.5,2.26,0.602,-33.895,1.671,9.649,5.537,37.691,5.327,-3.076,-2.719,0.0,39.5,40.2,9.75,1.58,12.932,12.668,12.732,12.789,-3.107,27.453,0.0,269.34,,280.0,280.0,12.414,2.758,22.011,24.598
13109.0,2.26,0.602,-33.895,1.671,9.649,5.656,37.663,5.302,-3.046,-2.715,0.0,39.44,40.228,9.75,1.58,12.893,12.735,12.81,12.769,-3.1,27.444,0.0,268.84,,280.0,280.0,12.78,2.75,22.025,24.568
13109.5,2.26,0.602,-33.895,1.671,9.649,5.656,37.663,5.302,-3.046,-2.715,0.0,39.4,40.2,9.75,1.58,12.93,12.501,12.709,12.599,-3.1,27.444,0.0,268.84,,280.0,280.0,12.802,2.742,22.014,24.529
13110.0,2.5,0.61,-35.209,1.672,9.631,5.656,37.663,5.302,-3.046,-2.715,0.0,39.4,40.2,9.57,1.766,12.764,12.316,12.422,12.326,-3.1,27.444,0.0,269.24,,280.0,280.0,12.685,2.734,22.034,24.494
13110.5,2.5,0.61,-35.209,1.672,9.631,5.656,37.663,5.302,-3.046,-2.715,0.0,39.4,40.2,9.57,1.766,12.652,12.336,12.374,12.406,-3.1,27.444,0.0,269.24,,280.0,280.0,12.457,2.73,22.043,24.483
13111.0,2.5,0.61,-35.209,1.672,9.631,5.656,37.663,5.302,-3.046,-2.715,0.0,39.4,40.2,9.57,1.766,12.86,12.801,12.721,12.8,-3.1,27.444,0.0,269.14,,280.0,280.0,12.442,2.726,22.03,24.49
13111.5,2.5,0.61,-35.209,1.672,9.631,5.656,37.663,5.302,-3.046,-2.715,0.0,39.4,40.2,9.57,1.766,13.304,12.964,13.006,12.972,-3.1,27.444,0.0,269.14,,280.0,280.0,12.795,2.723,22.031,24.5
13112.0,2.5,0.61,-35.209,1.672,9.631,5.663,37.635,5.317,-3.007,-2.719,0.0,39.44,40.206,9.57,1.766,13.198,12.784,12.928,12.816,-3.105,27.43,0.0,269.64,,280.0,280.0,13.061,2.719,22.036,24.464
13112.5,2.5,0.61,-35.209,1.672,9.631,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.57,1.766,12.503,12.231,12.184,12.235,-3.105,27.43,0.0,269.64,,280.0,280.0,12.931,2.715,22.051,24.466
13113.0,2.5,0.61,-35.209,1.672,9.631,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.57,1.766,12.619,12.473,12.471,12.569,-3.105,27.43,0.0,269.14,,280.0,280.0,12.288,2.712,22.037,24.442
13113.5,2.717,0.727,-33.761,1.735,9.595,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.785,1.686,13.05,12.81,12.804,12.819,-3.105,27.43,0.0,269.14,,280.0,280.0,12.533,2.708,22.046,24.466
13114.0,2.717,0.727,-33.761,1.735,9.595,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.785,1.686,13.228,12.85,12.867,12.855,-3.105,27.43,0.0,269.34,,280.0,280.0,12.871,2.708,22.034,24.466
13114.5,2.717,0.727,-33.761,1.735,9.595,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.785,1.686,13.186,12.737,12.851,12.743,-3.105,27.43,0.0,269.34,,280.0,280.0,12.95,2.709,22.051,24.403
13115.0,2.717,0.727,-33.761,1.735,9.595,5.663,37.635,5.317,-3.007,-2.719,0.0,39.4,40.2,9.785,1.686,12.839,12.54,12.646,12.58,-3.105,27.43,0.0,269.14,,280.0,280.0,12.879,2.709,22.06,24.3
13115.5,2.717,0.727,-33.761,1.735,9.595,5.663,37.677,5.323,-2.917,-2.72,0.0,39.438,40.19,9.785,1.686,12.643,12.302,12.26,12.304,-3.11,27.432,0.0,269.14,,280.0,280.0,12.651,2.709,22.06,24.284
13116.0,2.717,0.727,-33.761,1.735,9.595,5.663,37.677,5.323,-2.917,-2.72,0.0,39.4,40.2,9.785,1.686,12.709,12.486,12.494,12.515,-3.11,27.432,0.0,269.34,,280.0,280.0,12.377,2.709,22.044,24.33
13116.5,3.726,0.934,-34.888,1.737,9.685,5.663,37.677,5.323,-2.917,-2.72,0.0,39.4,40.2,9.679,1.558,13.425,13.012,13.031,13.048,-3.11,27.432,0.0,269.34,,280.0,280.0,12.551,2.709,22.042,24.36
13117.0,3.726,0.934,-34.888,1.737,9.685,5.663,37.677,5.323,-2.917,-2.72,0.0,39.4,40.2,9.679,1.558,13.391,12.906,12.993,12.876,-3.11,27.432,0.0,268.94,,280.0,280.0,13.129,2.726,22.041,24.409
13117.5,3.726,0.934,-34.888,1.737,9.685,5.663,37.677,5.323,-2.917,-2.72,0.0,39.4,40.2,9.679,1.558,12.753,12.582,12.502,12.535,-3.11,27.432,0.0,268.94,,280.0,280.0,13.041,2.742,22.05,24.53
13118.0,3.726,0.934,-34.888,1.737,9.685,5.663,37.677,5.323,-2.917,-2.72,0.0,39.4,40.2,9.679,1.558,12.517,12.357,12.264,12.397,-3.11,27.432,0.0,269.34,,280.0,280.0,12.593,2.758,22.02,24.527
13118.5,3.726,0.934,-34.888,1.737,9.685,5.581,37.706,5.367,-2.867,-2.726,0.0,39.435,40.161,9.679,1.558,12.891,12.681,12.604,12.799,-3.115,27.428,0.0,269.34,,280.0,280.0,12.384,2.774,22.041,24.484
13119.0,3.726,0.934,-34.888,1.737,9.685,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.679,1.558,13.377,13.131,13.04,13.157,-3.115,27.428,0.0,269.04,,280.0,280.0,12.744,2.79,22.035,24.529
13119.5,3.726,0.934,-34.888,1.737,9.685,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.679,1.558,13.292,13.188,13.105,13.156,-3.115,27.428,0.0,269.04,,280.0,280.0,13.176,2.805,22.035,24.534
13120.0,2.606,0.677,-34.47,1.756,9.656,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.669,1.562,13.007,12.632,12.57,12.589,-3.115,27.428,0.0,269.44,,280.0,280.0,13.185,2.82,22.017,24.555
13120.5,2.606,0.677,-34.47,1.756,9.656,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.669,1.562,12.639,12.531,12.362,12.486,-3.115,27.428,0.0,269.44,,280.0,280.0,12.7,2.817,22.026,24.586
13121.0,2.606,0.677,-34.47,1.756,9.656,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.669,1.562,12.975,12.962,12.727,12.906,-3.115,27.428,0.0,269.24,,280.0,280.0,12.504,2.813,22.036,24.583
13121.5,2.606,0.677,-34.47,1.756,9.656,5.581,37.706,5.367,-2.867,-2.726,0.0,39.4,40.2,9.669,1.562,13.472,13.206,13.096,13.217,-3.115,27.428,0.0,269.24,,280.0,280.0,12.892,2.81,22.032,24.634
13122.0,2.606,0.677,-34.47,1.756,9.656,5.622,37.656,5.268,-2.861,-2.732,0.0,39.429,40.182,9.669,1.562,13.625,13.157,13.135,13.138,-3.108,27.423,0.0,268.84,,280.0,280.0,13.248,2.807,22.042,24.648
13122.5,2.606,0.677,-34.47,1.756,9.656,5.622,37.656,5.268,-2.861,-2.732,0.0,39.4,40.2,9.669,1.562,13.305,12.97,12.973,12.965,-3.108,27.423,0.0,268.84,,280.0,280.0,13.264,2.803,22.025,24.671
13123.0,2.371,0.567,-35.209,1.708,9.679,5.622,37.656,5.268,-2.861,-2.732,0.0,39.4,40.2,9.635,1.655,12.918,12.707,12.68,12.734,-3.108,27.423,0.0,269.24,,280.0,280.0,13.053,2.8,22.036,24.661
13123.5,2.371,0.567,-35.209,1.708,9.679,5.622,37.656,5.268,-2.861,-2.732,0.0,39.4,40.2,9.635,1.655,12.895,12.911,12.694,12.937,-3.108,27.423,0.0,269.24,,280.0,280.0,12.76,2.793,22.02,24.654
13124.0,2.371,0.567,-35.209,1.708,9.679,5.622,37.656,5.268,-2.861,-2.732,0.0,39.4,40.2,9.635,1.655,13.383,13.218,13.087,13.195,-3.108,27.423,0.0,269.34,,280.0,280.0,12.859,2.786,22.032,24.638
13124.5,2.371,0.567,-35.209,1.708,9.679,5.622,37.656,5.268,-2.861,-2.732,0.0,39.4,40.2,9.635,1.655,13.606,13.227,13.171,13.251,-3.108,27.423,0.0,269.34,,280.0,280.0,13.221,2.779,22.029,24.647
13125.0,2.371,0.567,-35.209,1.708,9.679,5.615,37.617,5.308,-2.822,-2.727,0.0,39.425,40.151,9.635,1.655,13.548,13.041,13.124,13.054,-3.111,27.411,0.0,269.34,,280.0,280.0,13.314,2.773,22.022,24.676
13125.5,2.371,0.567,-35.209,1.708,9.679,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.635,1.655,13.111,12.818,12.751,12.785,-3.111,27.411,0.0,269.34,,280.0,280.0,13.192,2.766,22.017,24.693
13126.0,2.371,0.567,-35.209,1.708,9.679,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.635,1.655,12.704,12.634,12.402,12.631,-3.111,27.411,0.0,269.04,,280.0,280.0,12.867,2.76,22.018,24.617
13126.5,2.319,0.631,-34.306,1.743,9.604,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.697,1.724,12.962,12.906,12.713,12.875,-3.111,27.411,0.0,269.04,,280.0,280.0,12.593,2.753,22.028,24.544
13127.0,2.319,0.631,-34.306,1.743,9.604,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.697,1.724,13.213,13.198,12.938,13.076,-3.111,27.411,0.0,269.34,,280.0,280.0,12.864,2.746,22.008,24.539
13127.5,2.319,0.631,-34.306,1.743,9.604,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.697,1.724,13.433,13.083,13.01,13.018,-3.111,27.411,0.0,269.34,,280.0,280.0,13.106,2.739,22.029,24.6
13128.0,2.319,0.631,-34.306,1.743,9.604,5.615,37.617,5.308,-2.822,-2.727,0.0,39.4,40.2,9.697,1.724,13.14,12.872,12.852,12.871,-3.111,27.411,0.0,269.24,,280.0,280.0,13.136,2.732,22.033,24.708
13128.5,2.319,0.631,-34.306,1.743,9.604,5.631,37.652,5.334,-2.757,-2.723,0.0,39.426,40.182,9.697,1.724,12.799,12.669,12.487,12.651,-3.107,27.415,0.0,269.24,,280.0,280.0,12.934,2.725,22.016,24.713
13129.0,2.319,0.631,-34.306,1.743,9.604,5.631,37.652,5.334,-2.757,-2.723,0.0,39.4,40.2,9.697,1.724,13.02,12.965,12.777,12.866,-3.107,27.415,0.0,269.54,,280.0,280.0,12.651,2.719,22.02,24.682
13129.5,2.822,0.744,-33.943,1.751,9.601,5.631,37.652,5.334,-2.757,-2.723,0.0,39.4,40.2,9.712,1.52,13.266,13.203,12.976,13.157,-3.107,27.415,0.0,269.54,,280.0,280.0,12.907,2.712,22.041,24.62
13130.0,2.822,0.744,-33.943,1.751,9.601,5.631,37.652,5.334,-2.757,-2.723,0.0,39.4,40.2,9.712,1.52,13.488,13.225,13.033,13.23,-3.107,27.415,0.0,268.44,,280.0,280.0,13.15,2.714,22.04,24.654
13130.5,2.822,0.744,-33.943,1.751,9.601,5.631,37.652,5.334,-2.757,-2.723,0.0,39.4,40.2,9.712,1.52,13.413,13.083,12.969,13.012,-3.107,27.415,0.0,268.44,,280.0,280.0,13.244,2.716,22.027,24.67
13131.0,2.822,0.744,-33.943,1.751,9.601,5.631,37.652,5.334,-2.757,-2.723,0.0,39.4,40.2,9.712,1.52,12.87,12.748,12.524,12.703,-3.107,27.415,0.0,269.34,,280.0,280.0,13.119,2.717,22.061,24.726
13131.5,2.822,0.744,-33.943,1.751,9.601,5.641,37.697,5.359,-2.703,-2.71,0.0,39.43,40.115,9.712,1.52,13.065,12.92,12.856,13.011,-3.105,27.409,0.0,269.34,,280.0,280.0,12.711,2.719,22.05,24.734
13132.0,2.822,0.744,-33.943,1.751,9.601,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.712,1.52,13.43,13.196,13.162,13.286,-3.105,27.409,0.0,268.64,,280.0,280.0,12.963,2.721,22.051,24.756
13132.5,2.831,0.738,-34.544,1.682,9.562,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.688,1.708,13.644,13.215,13.249,13.284,-3.105,27.409,0.0,268.64,,280.0,280.0,13.269,2.722,22.062,24.775
13133.0,2.831,0.738,-34.544,1.682,9.562,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.688,1.708,13.595,13.165,13.02,13.082,-3.105,27.409,0.0,269.24,,280.0,280.0,13.348,2.724,22.054,24.745
13133.5,2.831,0.738,-34.544,1.682,9.562,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.688,1.708,13.289,13.026,12.722,12.871,-3.105,27.409,0.0,269.24,,280.0,280.0,13.216,2.726,22.054,24.746
13134.0,2.831,0.738,-34.544,1.682,9.562,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.688,1.708,12.88,12.905,12.523,12.799,-3.105,27.409,0.0,268.94,,280.0,280.0,12.977,2.728,22.04,24.753
13134.5,2.831,0.738,-34.544,1.682,9.562,5.641,37.697,5.359,-2.703,-2.71,0.0,39.4,40.1,9.688,1.708,13.566,13.233,13.102,13.305,-3.105,27.409,0.0,268.94,,280.0,280.0,12.777,2.729,22.055,24.69
13135.0,2.831,0.738,-34.544,1.682,9.562,5.642,37.681,5.34,-2.697,-2.737,0.0,39.422,40.146,9.688,1.708,13.571,13.296,13.202,13.359,-3.114,27.397,0.0,269.44,,280.0,280.0,13.301,2.731,22.04,24.785
13135.5,2.831,0.738,-34.544,1.682,9.562,5.642,37.681,5.34,-2.697,-2.737,0.0,39.4,40.1,9.688,1.708,13.511,13.22,13.122,13.206,-3.114,27.397,0.0,269.44,,280.0,280.0,13.357,2.733,22.042,24.758
13136.0,2.717,0.628,-35.209,1.655,9.683,5.642,37.681,5.34,-2.697,-2.737,0.0,39.4,40.1,9.649,1.557,13.381,13.072,12.956,13.072,-3.114,27.397,0.0,268.64,,280.0,280.0,13.265,2.734,22.046,24.755
13136.5,2.717,0.628,-35.209,1.655,9.683,5.642,37.681,5.34,-2.697,-2.737,0.0,39.4,40.1,9.649,1.557,13.155,13.163,12.93,13.112,-3.114,27.397,0.0,268.64,,280.0,280.0,13.12,2.734,22.058,24.766
13137.0,2.717,0.628,-35.209,1.655,9.683,5.642,37.681,5.34,-2.697,-2.737,0.0,39.4,40.1,9.649,1.557,13.357,13.358,13.025,13.224,-3.114,27.397,0.0,269.14,,280.0,280.0,13.09,2.734,22.059,24.733
13137.5,2.717,0.628,-35.209,1.655,9.683,5.642,37.681,5.34,-2.697,-2.737,0.0,39.4,40.1,9.649,1.557,13.663,13.485,13.195,13.481,-3.114,27.397,0.0,269.14,,280.0,280.0,13.241,2.734,22.053,24.681
13138.0,2.717,0.628,-35.209,1.655,9.683,5.657,37.646,5.321,-2.675,-2.729,0.0,39.432,40.166,9.649,1.557,13.686,13.322,13.122,13.22,-3.101,27.407,0.0,268.64,,280.0,280.0,13.456,2.733,22.053,24.656
13138.5,2.717,0.628,-35.209,1.655,9.683,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.649,1.557,13.534,13.206,12.945,13.093,-3.101,27.407,0.0,268.64,,280.0,280.0,13.337,2.733,22.037,24.699
13139.0,2.815,0.706,-34.752,1.62,9.645,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.739,1.735,13.501,13.271,12.974,13.293,-3.101,27.407,0.0,269.64,,280.0,280.0,13.195,2.733,22.032,24.729
13139.5,2.815,0.706,-34.752,1.62,9.645,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.739,1.735,13.705,13.688,13.31,13.587,-3.101,27.407,0.0,269.64,,280.0,280.0,13.26,2.734,22.044,24.678
13140.0,2.815,0.706,-34.752,1.62,9.645,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.739,1.735,13.781,13.783,13.353,13.629,-3.101,27.407,0.0,268.04,,280.0,280.0,13.573,2.735,22.047,24.727
13140.5,2.815,0.706,-34.752,1.62,9.645,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.739,1.735,13.66,13.645,13.26,13.535,-3.101,27.407,0.0,268.04,,280.0,280.0,13.636,2.737,22.058,24.758
13141.0,2.815,0.706,-34.752,1.62,9.645,5.657,37.646,5.321,-2.675,-2.729,0.0,39.4,40.2,9.739,1.735,13.586,13.4,12.988,13.279,-3.101,27.407,0.0,269.94,,280.0,280.0,13.525,2.738,22.047,24.823
13141.5,2.815,0.706,-34.752,1.62,9.645,5.658,37.67,5.34,-2.628,-2.718,0.0,39.424,40.189,9.739,1.735,13.401,13.224,12.717,13.075,-3.116,27.407,0.0,269.94,,280.0,280.0,13.313,2.739,22.049,24.86
13142.0,2.815,0.706,-34.752,1.62,9.645,5.658,37.67,5.34,-2.628,-2.718,0.0,39.4,40.2,9.739,1.735,13.922,13.645,13.372,13.644,-3.116,27.407,0.0,268.04,,280.0,280.0,13.104,2.741,22.047,24.821
13142.5,3.403,0.847,-34.9,1.664,9.598,5.658,37.67,5.34,-2.628,-2.718,0.0,39.4,40.2,9.773,1.712,13.946,13.731,13.411,13.756,-3.116,27.407,0.0,268.04,,280.0,280.0,13.646,2.742,22.062,24.781
13143.0,3.403,0.847,-34.9,1.664,9.598,5.658,37.67,5.34,-2.628,-2.718,0.0,39.4,40.2,9.773,1.712,13.958,13.569,13.287,13.548,-3.116,27.407,0.0,270.04,,280.0,280.0,13.711,2.753,22.064,24.736
13143.5,3.403,0.847,-34.9,1.664,9.598,5.658,37.67,5.34,-2.628,-2.718,0.0,39.4,40.2,9.773,1.712,13.752,13.467,13.037,13.299,-3.116,27.407,0.0,270.04,,280.0,280.0,13.59,2.763,22.065,24.704
13144.0,3.403,0.847,-34.9,1.664,9.598,5.658,37.67,5.34,-2.628,-2.718,0.0,39.4,40.2,9.773,1.712,13.424,13.258,12.802,13.103,-3.116,27.407,0.0,267.94,,280.0,280.0,13.389,2.774,22.062,24.668
13144.5,3.403,0.847,-34.9,1.664,9.598,5.593,37.709,5.367,-2.584,-2.72,0.0,39.432,40.199,9.773,1.712,13.493,13.349,12.949,13.276,-3.103,27.407,0.0,267.94,,280.0,280.0,13.147,2.784,22.067,24.72
13145.0,3.403,0.847,-34.9,1.664,9.598,5.593,37.709,5.367,-2.584,-2.72,0.0,39.4,40.2,9.773,1.712,13.819,13.703,13.332,13.651,-3.103,27.407,0.0,269.74,,280.0,280.0,13.267,2.794,22.053,24.675
13145.5,2.709,0.669,-34.63,1.647,9.57,5.593,37.709,5.367,-2.584,-2.72,0.0,39.4,40.2,9.768,1.721,13.82,13.761,13.377,13.664,-3.103,27.407,0.0,269.74,,280.0,280.0,13.626,2.804,22.059,24.68
13146.0,2.709,0.669,-34.63,1.647,9.57,5.593,37.709,5.367,-2.584,-2.72,0.0,39.4,40.2,9.768,1.721,13.852,13.527,13.213,13.466,-3.103,27.407,0.0,268.74,,280.0,280.0,13.655,2.803,22.053,24.671
13146.5,2.709,0.669,-34.63,1.647,9.57,5.593,37.709,5.367,-2.584,-2.72,0.0,39.4,40.2,9.768,1.721,13.616,13.422,13.088,13.388,-3.103,27.407,0.0,268.74,,280.0,280.0,13.514,2.801,22.058,24.668
13147.0,2.709,0.669,-34.63,1.647,9.57,5.593,37.709,5.367,-2.584,-2.72,0.0,39.4,40.2,9.768,1.721,13.62,13.638,13.176,13.517,-3.103,27.407,0.0,269.84,,280.0,280.0,13.379,2.8,22.051,24.629
13147.5,2.709,0.669,-34.63,1.647,9.57,5.667,37.68,5.35,-2.597,-2.728,0.0,39.429,40.172,9.768,1.721,13.947,13.968,13.507,13.862,-3.114,27.39,0.0,269.84,,280.0,280.0,13.488,2.798,22.062,24.553
13148.0,2.709,0.669,-34.63,1.647,9.57,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.768,1.721,14.314,13.935,13.625,13.878,-3.114,27.39,0.0,268.74,,280.0,280.0,13.821,2.797,22.067,24.533
13148.5,2.709,0.669,-34.63,1.647,9.57,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.768,1.721,14.19,13.799,13.514,13.744,-3.114,27.39,0.0,268.74,,280.0,280.0,13.938,2.795,22.059,24.513
13149.0,2.09,0.55,-34.22,1.745,9.605,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.678,1.508,13.674,13.599,13.194,13.51,-3.114,27.39,0.0,269.64,,280.0,280.0,13.812,2.794,22.07,24.557
13149.5,2.09,0.55,-34.22,1.745,9.605,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.678,1.508,13.962,13.948,13.554,13.972,-3.114,27.39,0.0,269.64,,280.0,280.0,13.494,2.782,22.076,24.571
13150.0,2.09,0.55,-34.22,1.745,9.605,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.678,1.508,14.373,14.215,13.873,14.132,-3.114,27.39,0.0,268.24,,280.0,280.0,13.859,2.771,22.085,24.573
13150.5,2.09,0.55,-34.22,1.745,9.605,5.667,37.68,5.35,-2.597,-2.728,0.0,39.4,40.2,9.678,1.508,14.416,14.111,13.847,14.031,-3.114,27.39,0.0,268.24,,280.0,280.0,14.148,2.76,22.062,24.648
13151.0,2.09,0.55,-34.22,1.745,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.431,40.14,9.678,1.508,14.043,13.944,13.567,13.794,-3.118,27.389,0.0,269.54,,280.0,280.0,14.101,2.749,22.067,24.698
13151.5,2.09,0.55,-34.22,1.745,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.4,40.1,9.678,1.508,13.848,13.691,13.101,13.45,-3.118,27.389,0.0,269.54,,280.0,280.0,13.837,2.738,22.066,24.805
13152.0,2.434,0.642,-34.424,1.762,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.4,40.1,9.681,1.569,13.673,13.631,13.182,13.537,-3.118,27.389,0.0,267.04,,280.0,280.0,13.523,2.727,22.092,24.79
13152.5,2.434,0.642,-34.424,1.762,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.4,40.1,9.681,1.569,14.091,13.85,13.51,13.883,-3.118,27.389,0.0,267.04,,280.0,280.0,13.506,2.722,22.049,24.822
13153.0,2.434,0.642,-34.424,1.762,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.4,40.1,9.681,1.569,14.325,14.233,13.889,14.179,-3.118,27.389,0.0,269.64,,280.0,280.0,13.833,2.718,22.078,24.808
13153.5,2.434,0.642,-34.424,1.762,9.605,5.644,37.614,5.325,-2.592,-2.729,0.0,39.4,40.1,9.681,1.569,14.107,14.059,13.598,13.951,-3.118,27.389,0.0,269.64,,280.0,280.0,14.157,2.713,22.076,24.87
13154.0,2.434,0.642,-34.424,1.762,9.605,5.639,37.659,5.334,-2.547,-2.729,0.0,39.429,40.181,9.681,1.569,13.968,13.834,13.25,13.646,-3.114,27.378,0.0,267.14,,280.0,280.0,13.929,2.709,22.055,24.811
13154.5,2.434,0.642,-34.424,1.762,9.605,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.681,1.569,13.85,13.809,13.361,13.742,-3.114,27.378,0.0,267.14,,280.0,280.0,13.675,2.704,22.052,24.89
13155.0,2.434,0.642,-34.424,1.762,9.605,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.681,1.569,14.287,14.047,13.718,14.097,-3.114,27.378,0.0,269.74,,280.0,280.0,13.691,2.7,22.052,24.803
13155.5,3.124,0.75,-35.209,1.627,9.632,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.506,1.672,14.458,14.381,13.994,14.309,-3.114,27.378,0.0,269.74,,280.0,280.0,14.037,2.695,22.05,24.818
13156.0,3.124,0.75,-35.209,1.627,9.632,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.506,1.672,14.286,14.304,13.855,14.198,-3.114,27.378,0.0,268.74,,280.0,280.0,14.286,2.702,22.052,24.877
13156.5,3.124,0.75,-35.209,1.627,9.632,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.506,1.672,14.011,13.898,13.332,13.787,-3.114,27.378,0.0,268.74,,280.0,280.0,14.161,2.709,22.049,24.851
13157.0,3.124,0.75,-35.209,1.627,9.632,5.639,37.659,5.334,-2.547,-2.729,0.0,39.4,40.2,9.506,1.672,13.965,13.973,13.5,13.943,-3.114,27.378,0.0,270.04,,280.0,280.0,13.757,2.716,22.044,24.791
13157.5,3.124,0.75,-35.209,1.627,9.632,5.551,37.692,5.368,-2.485,-2.728,0.0,39.428,40.172,9.506,1.672,14.222,14.334,13.797,14.249,-3.116,27.371,0.0,270.04,,280.0,280.0,13.845,2.723,22.046,24.851
13158.0,3.124,0.75,-35.209,1.627,9.632,5.551,37.692,5.368,-2.485,-2.728,0.0,39.4,40.2,9.506,1.672,14.601,14.512,14.058,14.468,-3.116,27.371,0.0,268.44,,280.0,280.0,14.151,2.729,22.04,24.892
13158.5,2.05,0.585,-34.093,1.683,9.582,5.551,37.692,5.368,-2.485,-2.728,0.0,39.4,40.2,9.747,1.652,14.74,14.409,13.99,14.327,-3.116,27.371,0.0,268.44,,280.0,280.0,14.41,2.736,22.039,24.858
13159.0,2.05,0.585,-34.093,1.683,9.582,5.551,37.692,5.368,-2.485,-2.728,0.0,39.4,40.2,9.747,1.652,14.528,14.248,13.746,14.086,-3.116,27.371,0.0,269.54,,280.0,280.0,14.367,2.724,22.035,24.834
13159.5,2.05,0.585,-34.093,1.683,9.582,5.551,37.692,5.368,-2.485,-2.728,0.0,39.4,40.2,9.747,1.652,14.078,14.08,13.441,13.925,-3.116,27.371,0.0,269.54,,280.0,280.0,14.152,2.713,22.028,24.822
13160.0,2.05,0.585,-34.093,1.683,9.582,5.551,37.692,5.368,-2.485,-2.728,0.0,39.4,40.2,9.747,1.652,14.626,14.61,14.128,14.628,-3.116,27.371,0.0,268.84,,280.0,280.0,13.881,2.703,22.054,24.841
13160.5,2.05,0.585,-34.093,1.683,9.582,5.613,37.638,5.327,-2.493,-2.733,0.0,39.422,40.168,9.747,1.652,14.833,14.833,14.346,14.719,-3.116,27.363,0.0,268.84,,280.0,280.0,14.498,2.692,22.037,24.78
13161.0,2.05,0.585,-34.093,1.683,9.582,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.747,1.652,14.663,14.584,14.131,14.454,-3.116,27.363,0.0,269.74,,280.0,280.0,14.683,2.681,22.02,24.78
13161.5,2.05,0.585,-34.093,1.683,9.582,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.747,1.652,14.474,14.27,13.738,14.132,-3.116,27.363,0.0,269.74,,280.0,280.0,14.458,2.671,22.03,24.811
13162.0,2.361,0.535,-35.209,1.635,9.682,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.623,1.693,14.201,14.096,13.462,13.982,-3.116,27.363,0.0,268.54,,280.0,280.0,14.154,2.661,22.018,24.872
13162.5,2.361,0.535,-35.209,1.635,9.682,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.623,1.693,14.371,14.451,13.933,14.39,-3.116,27.363,0.0,268.54,,280.0,280.0,13.935,2.656,22.013,24.813
13163.0,2.361,0.535,-35.209,1.635,9.682,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.623,1.693,14.763,14.743,14.206,14.756,-3.116,27.363,0.0,269.34,,280.0,280.0,14.286,2.651,22.021,24.831
