t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13163.5,2.361,0.535,-35.209,1.635,9.682,5.613,37.638,5.327,-2.493,-2.733,0.0,39.4,40.2,9.623,1.693,14.971,14.796,14.461,14.868,-3.116,27.363,0.0,269.34,,280.0,280.0,14.617,2.646,22.02,24.829
13164.0,2.361,0.535,-35.209,1.635,9.682,5.664,37.604,5.339,-2.47,-2.724,0.0,39.422,40.16,9.623,1.693,14.599,14.381,13.821,14.222,-3.12,27.372,0.0,267.74,,280.0,280.0,14.774,2.642,22.016,24.864
13164.5,2.361,0.535,-35.209,1.635,9.682,5.664,37.604,5.339,-2.47,-2.724,0.0,39.4,40.2,9.623,1.693,14.205,14.134,13.451,14.041,-3.12,27.372,0.0,267.74,,280.0,280.0,14.256,2.637,22.017,24.952
13165.0,3.031,0.786,-33.869,1.729,9.583,5.664,37.604,5.339,-2.47,-2.724,0.0,39.4,40.2,9.755,1.485,14.369,14.387,13.832,14.406,-3.12,27.372,0.0,269.64,,280.0,280.0,13.957,2.632,22.014,25.024
13165.5,3.031,0.786,-33.869,1.729,9.583,5.664,37.604,5.339,-2.47,-2.724,0.0,39.4,40.2,9.755,1.485,14.737,14.888,14.267,14.772,-3.12,27.372,0.0,269.64,,280.0,280.0,14.248,2.639,22.012,24.969
13166.0,3.031,0.786,-33.869,1.729,9.583,5.664,37.604,5.339,-2.47,-2.724,0.0,39.4,40.2,9.755,1.485,14.969,14.92,14.368,14.772,-3.12,27.372,0.0,267.84,,280.0,280.0,14.666,2.645,22.018,24.871
13166.5,3.031,0.786,-33.869,1.729,9.583,5.664,37.604,5.339,-2.47,-2.724,0.0,39.4,40.2,9.755,1.485,14.766,14.759,14.257,14.603,-3.12,27.372,0.0,267.84,,280.0,280.0,14.757,2.652,21.991,24.861
13167.0,3.031,0.786,-33.869,1.729,9.583,5.567,37.65,5.345,-2.407,-2.728,0.0,39.414,40.129,9.755,1.485,14.552,14.537,13.991,14.444,-3.121,27.363,0.0,269.44,,280.0,280.0,14.596,2.658,22.007,24.773
13167.5,3.031,0.786,-33.869,1.729,9.583,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.755,1.485,14.576,14.515,13.987,14.476,-3.121,27.363,0.0,269.44,,280.0,280.0,14.381,2.664,22.001,24.829
13168.0,3.031,0.786,-33.869,1.729,9.583,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.755,1.485,14.845,14.882,14.387,14.844,-3.121,27.363,0.0,268.34,,280.0,280.0,14.388,2.67,22.013,24.811
13168.5,2.98,0.715,-35.209,1.697,9.661,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.608,1.535,14.867,15.026,14.498,14.907,-3.121,27.363,0.0,268.34,,280.0,280.0,14.74,2.676,22.009,24.777
13169.0,2.98,0.715,-35.209,1.697,9.661,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.608,1.535,14.839,14.883,14.392,14.786,-3.121,27.363,0.0,269.04,,280.0,280.0,14.824,2.681,22.012,24.769
13169.5,2.98,0.715,-35.209,1.697,9.661,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.608,1.535,14.741,14.725,14.333,14.64,-3.121,27.363,0.0,269.04,,280.0,280.0,14.725,2.686,22.009,24.718
13170.0,2.98,0.715,-35.209,1.697,9.661,5.567,37.65,5.345,-2.407,-2.728,0.0,39.4,40.1,9.608,1.535,14.641,14.665,14.225,14.537,-3.121,27.363,0.0,268.84,,280.0,280.0,14.61,2.691,22.002,24.905
13170.5,2.98,0.715,-35.209,1.697,9.661,5.637,37.665,5.338,-2.397,-2.738,0.0,39.409,40.183,9.608,1.535,14.758,14.829,14.336,14.671,-3.128,27.35,0.0,268.84,,280.0,280.0,14.517,2.695,21.996,24.994
13171.0,2.98,0.715,-35.209,1.697,9.661,5.637,37.665,5.338,-2.397,-2.738,0.0,39.4,40.2,9.608,1.535,15.157,15.11,14.697,15.073,-3.128,27.35,0.0,269.04,,280.0,280.0,14.649,2.7,21.998,24.96
13171.5,2.886,0.669,-35.209,1.659,9.675,5.637,37.665,5.338,-2.397,-2.738,0.0,39.4,40.2,9.621,1.637,15.105,14.839,14.442,14.78,-3.128,27.35,0.0,269.04,,280.0,280.0,15.009,2.705,21.984,24.884
13172.0,2.886,0.669,-35.209,1.659,9.675,5.637,37.665,5.338,-2.397,-2.738,0.0,39.4,40.2,9.621,1.637,14.869,14.681,14.195,14.5,-3.128,27.35,0.0,268.54,,280.0,280.0,14.791,2.708,22.002,24.879
13172.5,2.886,0.669,-35.209,1.659,9.675,5.637,37.665,5.338,-2.397,-2.738,0.0,39.4,40.2,9.621,1.637,14.817,14.623,14.264,14.633,-3.128,27.35,0.0,268.54,,280.0,280.0,14.561,2.711,22.0,24.811
13173.0,2.886,0.669,-35.209,1.659,9.675,5.637,37.665,5.338,-2.397,-2.738,0.0,39.4,40.2,9.621,1.637,14.947,14.805,14.408,14.797,-3.128,27.35,0.0,269.64,,280.0,280.0,14.584,2.714,22.013,24.816
13173.5,2.886,0.669,-35.209,1.659,9.675,5.64,37.656,5.327,-2.374,-2.737,0.0,39.408,40.139,9.621,1.637,15.032,15.153,14.644,15.005,-3.124,27.35,0.0,269.64,,280.0,280.0,14.739,2.716,22.009,24.932
13174.0,2.886,0.669,-35.209,1.659,9.675,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.621,1.637,15.195,15.13,14.718,15.026,-3.124,27.35,0.0,266.94,,280.0,280.0,14.959,2.719,22.009,24.949
13174.5,2.886,0.669,-35.209,1.659,9.675,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.621,1.637,14.895,14.756,14.4,14.702,-3.124,27.35,0.0,266.94,,280.0,280.0,15.017,2.722,22.015,24.99
13175.0,2.654,0.648,-35.209,1.637,9.672,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.588,1.751,14.843,14.847,14.463,14.746,-3.124,27.35,0.0,269.74,,280.0,280.0,14.688,2.725,22.023,24.997
13175.5,2.654,0.648,-35.209,1.637,9.672,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.588,1.751,15.032,15.055,14.559,14.944,-3.124,27.35,0.0,269.74,,280.0,280.0,14.725,2.723,22.008,25.094
13176.0,2.654,0.648,-35.209,1.637,9.672,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.588,1.751,15.32,15.231,14.822,15.272,-3.124,27.35,0.0,267.34,,280.0,280.0,14.898,2.722,22.0,25.038
13176.5,2.654,0.648,-35.209,1.637,9.672,5.64,37.656,5.327,-2.374,-2.737,0.0,39.4,40.1,9.588,1.751,15.339,15.133,14.82,15.161,-3.124,27.35,0.0,267.34,,280.0,280.0,15.161,2.721,22.007,24.993
13177.0,2.654,0.648,-35.209,1.637,9.672,5.638,37.61,5.332,-2.343,-2.743,0.0,39.398,40.137,9.588,1.751,15.192,14.963,14.65,14.864,-3.129,27.343,0.0,269.54,,280.0,280.0,15.113,2.72,22.003,24.881
13177.5,2.654,0.648,-35.209,1.637,9.672,5.638,37.61,5.332,-2.343,-2.743,0.0,39.4,40.1,9.588,1.751,15.011,14.838,14.5,14.726,-3.129,27.343,0.0,269.54,,280.0,280.0,14.917,2.719,22.005,24.79
13178.0,3.31,0.832,-35.209,1.579,9.656,5.638,37.61,5.332,-2.343,-2.743,0.0,39.4,40.1,9.64,1.554,14.995,14.957,14.591,14.986,-3.129,27.343,0.0,267.34,,280.0,280.0,14.769,2.718,22.004,24.742
13178.5,3.31,0.832,-35.209,1.579,9.656,5.638,37.61,5.332,-2.343,-2.743,0.0,39.4,40.1,9.64,1.554,15.516,15.433,15.041,15.35,-3.129,27.343,0.0,267.34,,280.0,280.0,14.882,2.728,21.991,24.756
13179.0,3.31,0.832,-35.209,1.579,9.656,5.638,37.61,5.332,-2.343,-2.743,0.0,39.4,40.1,9.64,1.554,15.254,15.264,14.878,15.156,-3.129,27.343,0.0,269.44,,280.0,280.0,15.335,2.737,22.002,24.799
13179.5,3.31,0.832,-35.209,1.579,9.656,5.638,37.61,5.332,-2.343,-2.743,0.0,39.4,40.1,9.64,1.554,15.145,14.99,14.628,14.876,-3.129,27.343,0.0,269.44,,280.0,280.0,15.138,2.747,22.001,24.943
13180.0,3.31,0.832,-35.209,1.579,9.656,5.628,37.658,5.352,-2.283,-2.747,0.0,39.404,40.113,9.64,1.554,14.816,14.814,14.413,14.741,-3.12,27.341,0.0,267.34,,280.0,280.0,14.91,2.756,21.993,25.045
13180.5,3.31,0.832,-35.209,1.579,9.656,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.64,1.554,15.005,15.147,14.743,15.079,-3.12,27.341,0.0,267.34,,280.0,280.0,14.696,2.765,21.975,25.178
13181.0,3.427,0.823,-35.209,1.635,9.659,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.594,1.667,15.414,15.34,14.906,15.275,-3.12,27.341,0.0,269.64,,280.0,280.0,14.994,2.774,21.986,25.223
13181.5,3.427,0.823,-35.209,1.635,9.659,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.594,1.667,15.407,15.34,14.818,15.226,-3.12,27.341,0.0,269.64,,280.0,280.0,15.234,2.784,21.988,25.157
13182.0,3.427,0.823,-35.209,1.635,9.659,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.594,1.667,15.197,15.106,14.741,14.937,-3.12,27.341,0.0,267.34,,280.0,280.0,15.198,2.795,21.975,25.045
13182.5,3.427,0.823,-35.209,1.635,9.659,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.594,1.667,14.966,14.885,14.463,14.739,-3.12,27.341,0.0,267.34,,280.0,280.0,14.995,2.805,21.98,24.918
13183.0,3.427,0.823,-35.209,1.635,9.659,5.628,37.658,5.352,-2.283,-2.747,0.0,39.4,40.1,9.594,1.667,14.948,14.986,14.612,14.985,-3.12,27.341,0.0,269.44,,280.0,280.0,14.763,2.816,21.962,24.834
13183.5,3.427,0.823,-35.209,1.635,9.659,5.634,37.692,5.362,-2.236,-2.741,0.0,39.399,40.148,9.594,1.667,15.307,15.338,14.899,15.287,-3.127,27.34,0.0,269.44,,280.0,280.0,14.883,2.826,21.969,24.77
13184.0,3.427,0.823,-35.209,1.635,9.659,5.634,37.692,5.362,-2.236,-2.741,0.0,39.4,40.1,9.594,1.667,15.388,15.577,15.052,15.418,-3.127,27.34,0.0,267.44,,280.0,280.0,15.208,2.835,21.981,24.648
13184.5,2.821,0.783,-34.64,1.671,9.653,5.634,37.692,5.362,-2.236,-2.741,0.0,39.4,40.1,9.796,1.557,15.453,15.468,15.067,15.336,-3.127,27.34,0.0,267.44,,280.0,280.0,15.359,2.845,21.995,24.581
13185.0,2.821,0.783,-34.64,1.671,9.653,5.634,37.692,5.362,-2.236,-2.741,0.0,39.4,40.1,9.796,1.557,15.186,15.224,14.882,15.083,-3.127,27.34,0.0,269.44,,280.0,280.0,15.331,2.845,21.993,24.642
13185.5,2.821,0.783,-34.64,1.671,9.653,5.634,37.692,5.362,-2.236,-2.741,0.0,39.4,40.1,9.796,1.557,14.785,14.905,14.528,14.78,-3.127,27.34,0.0,269.44,,280.0,280.0,15.093,2.844,22.001,24.655
13186.0,2.821,0.783,-34.64,1.671,9.653,5.634,37.692,5.362,-2.236,-2.741,0.0,39.4,40.1,9.796,1.557,15.113,15.181,14.758,15.115,-3.127,27.34,0.0,267.44,,280.0,280.0,14.749,2.844,22.001,24.661
13186.5,2.821,0.783,-34.64,1.671,9.653,5.661,37.67,5.371,-2.217,-2.725,0.0,39.404,40.129,9.796,1.557,15.563,15.533,15.187,15.58,-3.121,27.328,0.0,267.44,,280.0,280.0,15.042,2.844,21.991,24.64
13187.0,2.821,0.783,-34.64,1.671,9.653,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.796,1.557,15.728,15.556,15.332,15.555,-3.121,27.328,0.0,269.44,,280.0,280.0,15.466,2.843,21.993,24.713
13187.5,2.296,0.621,-33.825,1.667,9.559,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.822,1.597,15.549,15.27,15.01,15.19,-3.121,27.328,0.0,269.44,,280.0,280.0,15.543,2.843,21.996,24.74
13188.0,2.296,0.621,-33.825,1.667,9.559,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.822,1.597,15.179,15.045,14.65,14.842,-3.121,27.328,0.0,267.14,,280.0,280.0,15.255,2.834,21.999,24.855
13188.5,2.296,0.621,-33.825,1.667,9.559,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.822,1.597,14.95,15.033,14.645,14.911,-3.121,27.328,0.0,267.14,,280.0,280.0,14.929,2.825,21.999,24.896
13189.0,2.296,0.621,-33.825,1.667,9.559,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.822,1.597,15.615,15.756,15.279,15.609,-3.121,27.328,0.0,269.24,,280.0,280.0,14.885,2.816,21.997,24.948
13189.5,2.296,0.621,-33.825,1.667,9.559,5.661,37.67,5.371,-2.217,-2.725,0.0,39.4,40.1,9.822,1.597,15.776,15.651,15.308,15.567,-3.121,27.328,0.0,269.24,,280.0,280.0,15.565,2.808,22.015,24.986
13190.0,2.296,0.621,-33.825,1.667,9.559,5.644,37.599,5.342,-2.22,-2.732,0.0,39.404,40.125,9.822,1.597,15.358,15.302,14.9,15.212,-3.118,27.326,0.0,267.54,,280.0,280.0,15.576,2.799,21.993,24.951
13190.5,2.296,0.621,-33.825,1.667,9.559,5.644,37.599,5.342,-2.22,-2.732,0.0,39.4,40.1,9.822,1.597,15.315,15.201,14.717,14.968,-3.118,27.326,0.0,267.54,,280.0,280.0,15.193,2.791,22.018,24.932
13191.0,2.502,0.676,-33.781,1.626,9.62,5.644,37.599,5.342,-2.22,-2.732,0.0,39.4,40.1,9.761,1.595,14.988,15.096,14.633,14.927,-3.118,27.326,0.0,269.34,,280.0,280.0,15.051,2.783,21.991,24.929
13191.5,2.502,0.676,-33.781,1.626,9.62,5.644,37.599,5.342,-2.22,-2.732,0.0,39.4,40.1,9.761,1.595,15.458,15.429,15.005,15.353,-3.118,27.326,0.0,269.34,,280.0,280.0,14.911,2.778,21.999,24.844
13192.0,2.502,0.676,-33.781,1.626,9.62,5.644,37.599,5.342,-2.22,-2.732,0.0,39.4,40.1,9.761,1.595,15.622,15.534,15.077,15.509,-3.118,27.326,0.0,267.94,,280.0,280.0,15.311,2.774,22.0,24.785
13192.5,2.502,0.676,-33.781,1.626,9.62,5.644,37.599,5.342,-2.22,-2.732,0.0,39.4,40.1,9.761,1.595,15.612,15.517,15.116,15.529,-3.118,27.326,0.0,267.94,,280.0,280.0,15.435,2.769,21.993,24.776
13193.0,2.502,0.676,-33.781,1.626,9.62,5.66,37.62,5.364,-2.173,-2.734,0.0,39.399,40.11,9.761,1.595,15.444,15.276,14.839,15.194,-3.1,27.322,0.0,269.34,,280.0,280.0,15.443,2.765,22.003,24.726
13193.5,2.502,0.676,-33.781,1.626,9.62,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.761,1.595,15.44,15.301,14.901,15.305,-3.1,27.322,0.0,269.34,,280.0,280.0,15.188,2.761,22.012,24.873
13194.0,2.6,0.701,-34.175,1.723,9.57,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.687,1.601,15.542,15.537,15.091,15.478,-3.1,27.322,0.0,268.54,,280.0,280.0,15.237,2.757,21.994,24.924
13194.5,2.6,0.701,-34.175,1.723,9.57,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.687,1.601,15.767,15.786,15.374,15.671,-3.1,27.322,0.0,268.54,,280.0,280.0,15.412,2.754,21.999,24.91
13195.0,2.6,0.701,-34.175,1.723,9.57,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.687,1.601,15.829,15.75,15.385,15.622,-3.1,27.322,0.0,269.64,,280.0,280.0,15.65,2.751,22.005,24.908
13195.5,2.6,0.701,-34.175,1.723,9.57,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.687,1.601,15.721,15.601,15.295,15.487,-3.1,27.322,0.0,269.64,,280.0,280.0,15.647,2.749,22.005,24.85
13196.0,2.6,0.701,-34.175,1.723,9.57,5.66,37.62,5.364,-2.173,-2.734,0.0,39.4,40.1,9.687,1.601,15.469,15.422,15.153,15.339,-3.1,27.322,0.0,268.34,,280.0,280.0,15.526,2.747,21.999,24.93
13196.5,2.6,0.701,-34.175,1.723,9.57,5.618,37.649,5.355,-2.134,-2.734,0.0,39.393,40.144,9.687,1.601,15.901,15.722,15.457,15.791,-3.106,27.303,0.0,268.34,,280.0,280.0,15.346,2.744,22.009,24.904
13197.0,2.6,0.701,-34.175,1.723,9.57,5.618,37.649,5.355,-2.134,-2.734,0.0,39.4,40.1,9.687,1.601,15.888,15.939,15.561,15.837,-3.106,27.303,0.0,269.44,,280.0,280.0,15.718,2.742,22.009,24.907
13197.5,2.677,0.661,-34.9,1.651,9.755,5.618,37.649,5.355,-2.134,-2.734,0.0,39.4,40.1,9.702,1.566,15.851,15.844,15.503,15.719,-3.106,27.303,0.0,269.44,,280.0,280.0,15.806,2.739,21.993,24.876
13198.0,2.677,0.661,-34.9,1.651,9.755,5.618,37.649,5.355,-2.134,-2.734,0.0,39.4,40.1,9.702,1.566,15.699,15.567,15.297,15.536,-3.106,27.303,0.0,268.64,,280.0,280.0,15.729,2.738,21.999,24.89
13198.5,2.677,0.661,-34.9,1.651,9.755,5.618,37.649,5.355,-2.134,-2.734,0.0,39.4,40.1,9.702,1.566,15.591,15.415,15.011,15.323,-3.106,27.303,0.0,268.64,,280.0,280.0,15.525,2.737,22.01,24.902
13199.0,2.677,0.661,-34.9,1.651,9.755,5.618,37.649,5.355,-2.134,-2.734,0.0,39.4,40.1,9.702,1.566,15.573,15.517,15.226,15.53,-3.106,27.303,0.0,270.14,,280.0,280.0,15.335,2.736,21.986,25.007
13199.5,2.677,0.661,-34.9,1.651,9.755,5.657,37.661,5.378,-2.09,-2.728,0.0,39.395,40.152,9.702,1.566,15.742,15.773,15.433,15.72,-3.097,27.316,0.0,270.14,,280.0,280.0,15.461,2.735,21.993,25.082
13200.0,2.677,0.661,-34.9,1.651,9.755,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.702,1.566,16.057,15.882,15.682,15.786,-3.097,27.316,0.0,269.64,,280.0,280.0,15.667,2.734,21.982,25.088
13200.5,2.66,0.627,-35.209,1.62,9.739,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.505,1.671,15.603,15.68,15.453,15.56,-3.097,27.316,0.0,269.64,,280.0,280.0,15.852,2.733,21.986,25.11
13201.0,2.66,0.627,-35.209,1.62,9.739,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.505,1.671,15.398,15.399,15.141,15.253,-3.097,27.316,0.0,269.94,,280.0,280.0,15.574,2.732,21.991,25.084
13201.5,2.66,0.627,-35.209,1.62,9.739,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.505,1.671,15.511,15.609,15.384,15.574,-3.097,27.316,0.0,269.94,,280.0,280.0,15.298,2.731,21.995,25.086
13202.0,2.66,0.627,-35.209,1.62,9.739,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.505,1.671,15.813,15.864,15.576,15.834,-3.097,27.316,0.0,269.14,,280.0,280.0,15.52,2.73,21.996,25.054
13202.5,2.66,0.627,-35.209,1.62,9.739,5.657,37.661,5.378,-2.09,-2.728,0.0,39.4,40.2,9.505,1.671,16.164,15.928,15.748,15.907,-3.097,27.316,0.0,269.14,,280.0,280.0,15.772,2.729,22.001,24.912
13203.0,2.66,0.627,-35.209,1.62,9.739,5.676,37.619,5.359,-2.079,-2.727,0.0,39.405,40.179,9.505,1.671,16.122,15.846,15.659,15.714,-3.097,27.31,0.0,270.14,,280.0,280.0,15.937,2.728,22.017,24.809
13203.5,2.66,0.627,-35.209,1.62,9.739,5.676,37.619,5.359,-2.079,-2.727,0.0,39.4,40.2,9.505,1.671,15.81,15.696,15.452,15.502,-3.097,27.31,0.0,270.14,,280.0,280.0,15.835,2.727,22.006,24.709
13204.0,2.487,0.612,-34.681,1.666,9.607,5.676,37.619,5.359,-2.079,-2.727,0.0,39.4,40.2,9.784,1.716,15.676,15.617,15.49,15.591,-3.097,27.31,0.0,269.74,,280.0,280.0,15.615,2.725,22.009,24.616
13204.5,2.487,0.612,-34.681,1.666,9.607,5.676,37.619,5.359,-2.079,-2.727,0.0,39.4,40.2,9.784,1.716,15.904,15.98,15.712,16.055,-3.097,27.31,0.0,269.74,,280.0,280.0,15.594,2.722,22.032,24.539
13205.0,2.487,0.612,-34.681,1.666,9.607,5.676,37.619,5.359,-2.079,-2.727,0.0,39.4,40.2,9.784,1.716,16.227,16.147,15.959,16.152,-3.097,27.31,0.0,269.94,,280.0,280.0,15.913,2.718,22.008,24.511
13205.5,2.487,0.612,-34.681,1.666,9.607,5.676,37.619,5.359,-2.079,-2.727,0.0,39.4,40.2,9.784,1.716,16.078,15.919,15.853,15.899,-3.097,27.31,0.0,269.94,,280.0,280.0,16.121,2.714,22.023,24.492
13206.0,2.487,0.612,-34.681,1.666,9.607,5.66,37.605,5.351,-2.03,-2.709,0.0,39.404,40.137,9.784,1.716,15.862,15.678,15.568,15.504,-3.088,27.306,0.0,269.64,,280.0,280.0,15.937,2.71,22.036,24.468
13206.5,2.487,0.612,-34.681,1.666,9.607,5.66,37.605,5.351,-2.03,-2.709,0.0,39.4,40.1,9.784,1.716,15.396,15.395,15.229,15.254,-3.088,27.306,0.0,269.64,,280.0,280.0,15.653,2.706,22.015,24.433
13207.0,3.596,0.852,-35.209,1.652,9.704,5.66,37.605,5.351,-2.03,-2.709,0.0,39.4,40.1,9.558,1.625,15.603,15.597,15.431,15.536,-3.088,27.306,0.0,270.04,,280.0,280.0,15.319,2.703,22.018,24.416
13207.5,3.596,0.852,-35.209,1.652,9.704,5.66,37.605,5.351,-2.03,-2.709,0.0,39.4,40.1,9.558,1.625,16.22,16.267,15.958,16.122,-3.088,27.306,0.0,270.04,,280.0,280.0,15.542,2.718,22.022,24.426
13208.0,3.596,0.852,-35.209,1.652,9.704,5.66,37.605,5.351,-2.03,-2.709,0.0,39.4,40.1,9.558,1.625,15.922,16.038,15.791,15.888,-3.088,27.306,0.0,270.24,,280.0,280.0,16.142,2.732,22.014,24.416
13208.5,3.596,0.852,-35.209,1.652,9.704,5.66,37.605,5.351,-2.03,-2.709,0.0,39.4,40.1,9.558,1.625,15.903,15.785,15.635,15.667,-3.088,27.306,0.0,270.24,,280.0,280.0,15.91,2.746,22.01,24.407
13209.0,3.596,0.852,-35.209,1.652,9.704,5.604,37.661,5.374,-1.962,-2.702,0.0,39.414,40.205,9.558,1.625,15.697,15.666,15.415,15.41,-3.076,27.316,0.0,269.94,,280.0,280.0,15.748,2.76,22.015,24.412
13209.5,3.596,0.852,-35.209,1.652,9.704,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.558,1.625,15.326,15.515,15.29,15.383,-3.076,27.316,0.0,269.94,,280.0,280.0,15.547,2.774,22.006,24.476
13210.0,3.596,0.852,-35.209,1.652,9.704,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.558,1.625,15.717,15.805,15.509,15.717,-3.076,27.316,0.0,270.24,,280.0,280.0,15.378,2.787,21.993,24.507
13210.5,3.419,0.891,-34.665,1.701,9.656,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.669,1.517,16.178,16.232,15.878,16.161,-3.076,27.316,0.0,270.24,,280.0,280.0,15.687,2.8,22.004,24.536
13211.0,3.419,0.891,-34.665,1.701,9.656,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.669,1.517,16.012,15.84,15.643,15.749,-3.076,27.316,0.0,270.24,,280.0,280.0,16.112,2.811,21.999,24.512
13211.5,3.419,0.891,-34.665,1.701,9.656,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.669,1.517,15.903,15.7,15.582,15.56,-3.076,27.316,0.0,270.24,,280.0,280.0,15.811,2.821,22.01,24.451
13212.0,3.419,0.891,-34.665,1.701,9.656,5.604,37.661,5.374,-1.962,-2.702,0.0,39.4,40.2,9.669,1.517,15.509,15.434,15.511,15.438,-3.076,27.316,0.0,269.94,,280.0,280.0,15.686,2.83,22.021,24.387
13212.5,3.419,0.891,-34.665,1.701,9.656,5.584,37.694,5.405,-1.921,-2.709,0.0,39.414,40.168,9.669,1.517,15.86,15.885,15.802,15.878,-3.09,27.297,0.0,269.94,,280.0,280.0,15.473,2.84,21.998,24.397
13213.0,3.419,0.891,-34.665,1.701,9.656,5.584,37.694,5.405,-1.921,-2.709,0.0,39.4,40.2,9.669,1.517,16.316,15.993,15.967,15.978,-3.09,27.297,0.0,269.64,,280.0,280.0,15.856,2.849,22.011,24.387
13213.5,2.526,0.662,-34.475,1.729,9.674,5.584,37.694,5.405,-1.921,-2.709,0.0,39.4,40.2,9.656,1.546,16.268,15.9,15.966,15.871,-3.09,27.297,0.0,269.64,,280.0,280.0,16.064,2.859,21.999,24.396
13214.0,2.526,0.662,-34.475,1.729,9.674,5.584,37.694,5.405,-1.921,-2.709,0.0,39.4,40.2,9.656,1.546,16.252,15.801,15.988,15.782,-3.09,27.297,0.0,269.74,,280.0,280.0,16.001,2.853,22.01,24.417
13214.5,2.526,0.662,-34.475,1.729,9.674,5.584,37.694,5.405,-1.921,-2.709,0.0,39.4,40.2,9.656,1.546,15.625,15.338,15.641,15.376,-3.09,27.297,0.0,269.74,,280.0,280.0,15.956,2.848,21.992,24.347
13215.0,2.526,0.662,-34.475,1.729,9.674,5.584,37.694,5.405,-1.921,-2.709,0.0,39.4,40.2,9.656,1.546,15.768,15.598,15.759,15.602,-3.09,27.297,0.0,269.84,,280.0,280.0,15.495,2.843,22.01,24.289
13215.5,2.526,0.662,-34.475,1.729,9.674,5.67,37.696,5.367,-1.907,-2.708,0.0,39.422,40.184,9.656,1.546,16.157,15.841,15.993,15.943,-3.093,27.298,0.0,269.84,,280.0,280.0,15.682,2.838,21.991,24.374
13216.0,2.526,0.662,-34.475,1.729,9.674,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.656,1.546,16.346,15.806,16.084,15.903,-3.093,27.298,0.0,269.84,,280.0,280.0,15.984,2.832,21.987,24.434
13216.5,2.526,0.662,-34.475,1.729,9.674,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.656,1.546,16.184,15.745,16.038,15.745,-3.093,27.298,0.0,269.84,,280.0,280.0,16.035,2.827,22.002,24.424
13217.0,2.183,0.498,-35.209,1.694,9.636,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.632,1.649,16.031,15.54,15.89,15.514,-3.093,27.298,0.0,269.84,,280.0,280.0,15.928,2.822,21.981,24.503
13217.5,2.183,0.498,-35.209,1.694,9.636,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.632,1.649,15.737,15.41,15.798,15.486,-3.093,27.298,0.0,269.84,,280.0,280.0,15.744,2.812,21.996,24.605
13218.0,2.183,0.498,-35.209,1.694,9.636,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.632,1.649,16.086,15.589,15.961,15.75,-3.093,27.298,0.0,269.84,,280.0,280.0,15.608,2.792,21.985,24.739
13218.5,2.183,0.498,-35.209,1.694,9.636,5.67,37.696,5.367,-1.907,-2.708,0.0,39.4,40.2,9.632,1.649,16.376,15.991,16.287,16.102,-3.093,27.298,0.0,269.84,,280.0,280.0,15.846,2.792,21.984,24.723
13219.0,2.183,0.498,-35.209,1.694,9.636,5.649,37.62,5.341,-1.907,-2.697,0.0,39.421,40.193,9.632,1.649,16.172,15.767,16.165,15.851,-3.089,27.286,0.0,269.64,,280.0,280.0,16.189,2.782,21.984,24.743
13219.5,2.183,0.498,-35.209,1.694,9.636,5.649,37.62,5.341,-1.907,-2.697,0.0,39.4,40.2,9.632,1.649,15.919,15.383,15.904,15.537,-3.089,27.286,0.0,269.64,,280.0,280.0,15.989,2.772,21.985,24.872
13220.0,3.214,0.763,-35.209,1.705,9.746,5.649,37.62,5.341,-1.907,-2.697,0.0,39.4,40.2,9.704,1.547,15.928,15.477,15.927,15.66,-3.089,27.286,0.0,269.54,,280.0,280.0,15.686,2.762,21.976,24.92
13220.5,3.214,0.763,-35.209,1.705,9.746,5.649,37.62,5.341,-1.907,-2.697,0.0,39.4,40.2,9.704,1.547,15.977,15.778,16.006,15.846,-3.089,27.286,0.0,269.54,,280.0,280.0,15.748,2.769,21.987,24.981
13221.0,3.214,0.763,-35.209,1.705,9.746,5.649,37.62,5.341,-1.907,-2.697,0.0,39.4,40.2,9.704,1.547,16.283,15.968,16.115,15.913,-3.089,27.286,0.0,269.64,,280.0,280.0,15.902,2.777,21.975,24.937
13221.5,3.214,0.763,-35.209,1.705,9.746,5.649,37.62,5.341,-1.907,-2.697,0.0,39.4,40.2,9.704,1.547,16.294,15.902,16.146,15.846,-3.089,27.286,0.0,269.64,,280.0,280.0,16.07,2.784,21.987,24.931
13222.0,3.214,0.763,-35.209,1.705,9.746,5.684,37.65,5.373,-1.845,-2.702,0.0,39.417,40.22,9.704,1.547,15.74,15.448,15.846,15.544,-3.085,27.28,0.0,269.84,,280.0,280.0,16.047,2.791,21.989,24.81
13222.5,3.214,0.763,-35.209,1.705,9.746,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.704,1.547,15.943,15.616,15.914,15.637,-3.085,27.28,0.0,269.84,,280.0,280.0,15.645,2.798,21.968,24.801
13223.0,3.214,0.763,-35.209,1.705,9.746,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.704,1.547,16.227,15.814,16.051,15.947,-3.085,27.28,0.0,269.64,,280.0,280.0,15.777,2.805,21.975,24.819
13223.5,2.822,0.774,-33.718,1.743,9.631,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.736,1.578,16.361,16.094,16.252,16.173,-3.085,27.28,0.0,269.64,,280.0,280.0,16.01,2.811,21.965,24.828
13224.0,2.822,0.774,-33.718,1.743,9.631,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.736,1.578,16.25,15.862,16.181,16.002,-3.085,27.28,0.0,269.64,,280.0,280.0,16.22,2.812,21.971,24.775
13224.5,2.822,0.774,-33.718,1.743,9.631,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.736,1.578,16.161,15.565,15.997,15.629,-3.085,27.28,0.0,269.64,,280.0,280.0,16.073,2.812,21.964,24.693
13225.0,2.822,0.774,-33.718,1.743,9.631,5.684,37.65,5.373,-1.845,-2.702,0.0,39.4,40.2,9.736,1.578,15.869,15.36,15.8,15.418,-3.085,27.28,0.0,269.84,,280.0,280.0,15.838,2.812,21.961,24.687
13225.5,2.822,0.774,-33.718,1.743,9.631,5.68,37.686,5.419,-1.792,-2.71,0.0,39.42,40.203,9.736,1.578,16.118,15.959,16.057,15.959,-3.084,27.273,0.0,269.84,,280.0,280.0,15.612,2.812,21.981,24.667
13226.0,2.822,0.774,-33.718,1.743,9.631,5.68,37.686,5.419,-1.792,-2.71,0.0,39.4,40.2,9.736,1.578,16.437,15.964,16.179,16.021,-3.084,27.273,0.0,269.74,,280.0,280.0,16.023,2.812,21.984,24.682
13226.5,3.094,0.746,-35.209,1.655,9.657,5.68,37.686,5.419,-1.792,-2.71,0.0,39.4,40.2,9.52,1.697,16.366,15.821,16.124,15.826,-3.084,27.273,0.0,269.74,,280.0,280.0,16.15,2.812,21.969,24.639
13227.0,3.094,0.746,-35.209,1.655,9.657,5.68,37.686,5.419,-1.792,-2.71,0.0,39.4,40.2,9.52,1.697,16.117,15.612,16.017,15.658,-3.084,27.273,0.0,270.14,,280.0,280.0,16.034,2.817,21.974,24.665
13227.5,3.094,0.746,-35.209,1.655,9.657,5.68,37.686,5.419,-1.792,-2.71,0.0,39.4,40.2,9.52,1.697,15.791,15.51,15.834,15.551,-3.084,27.273,0.0,270.14,,280.0,280.0,15.851,2.822,21.986,24.669
13228.0,3.094,0.746,-35.209,1.655,9.657,5.68,37.686,5.419,-1.792,-2.71,0.0,39.4,40.2,9.52,1.697,16.073,15.773,16.031,15.934,-3.084,27.273,0.0,270.04,,280.0,280.0,15.672,2.826,21.974,24.731
13228.5,3.094,0.746,-35.209,1.655,9.657,5.719,37.637,5.405,-1.787,-2.702,0.0,39.418,40.147,9.52,1.697,16.343,16.111,16.244,16.219,-3.088,27.261,0.0,270.04,,280.0,280.0,15.953,2.83,21.981,24.755
13229.0,3.094,0.746,-35.209,1.655,9.657,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.52,1.697,16.679,16.073,16.37,16.167,-3.088,27.261,0.0,269.84,,280.0,280.0,16.229,2.835,21.984,24.759
13229.5,3.094,0.746,-35.209,1.655,9.657,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.52,1.697,15.925,15.565,15.905,15.615,-3.088,27.261,0.0,269.84,,280.0,280.0,16.322,2.839,21.969,24.696
13230.0,1.956,0.525,-33.986,1.672,9.616,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.78,1.73,15.789,15.642,15.815,15.623,-3.088,27.261,0.0,270.24,,280.0,280.0,15.753,2.843,21.962,24.788
13230.5,1.956,0.525,-33.986,1.672,9.616,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.78,1.73,16.205,15.977,16.062,16.019,-3.088,27.261,0.0,270.24,,280.0,280.0,15.717,2.829,21.969,24.88
13231.0,1.956,0.525,-33.986,1.672,9.616,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.78,1.73,16.555,16.226,16.372,16.411,-3.088,27.261,0.0,270.04,,280.0,280.0,16.066,2.814,21.97,24.903
13231.5,1.956,0.525,-33.986,1.672,9.616,5.719,37.637,5.405,-1.787,-2.702,0.0,39.4,40.1,9.78,1.73,16.492,15.989,16.259,16.124,-3.088,27.261,0.0,270.04,,280.0,280.0,16.391,2.8,21.974,24.903
13232.0,1.956,0.525,-33.986,1.672,9.616,5.704,37.612,5.398,-1.74,-2.705,0.0,39.428,40.189,9.78,1.73,16.343,15.794,16.125,15.804,-3.08,27.273,0.0,269.94,,280.0,280.0,16.216,2.786,21.97,25.005
13232.5,1.956,0.525,-33.986,1.672,9.616,5.704,37.612,5.398,-1.74,-2.705,0.0,39.4,40.2,9.78,1.73,16.012,15.541,15.833,15.534,-3.08,27.273,0.0,269.94,,280.0,280.0,16.016,2.773,21.963,25.039
13233.0,3.367,0.775,-35.209,1.681,9.643,5.704,37.612,5.398,-1.74,-2.705,0.0,39.4,40.2,9.671,1.699,16.41,16.245,16.269,16.217,-3.08,27.273,0.0,269.54,,280.0,280.0,15.73,2.759,21.971,25.062
13233.5,3.367,0.775,-35.209,1.681,9.643,5.704,37.612,5.398,-1.74,-2.705,0.0,39.4,40.2,9.671,1.699,16.766,16.468,16.521,16.473,-3.08,27.273,0.0,269.54,,280.0,280.0,16.285,2.769,21.96,25.071
13234.0,3.367,0.775,-35.209,1.681,9.643,5.704,37.612,5.398,-1.74,-2.705,0.0,39.4,40.2,9.671,1.699,16.651,16.261,16.48,16.282,-3.08,27.273,0.0,269.54,,280.0,280.0,16.557,2.779,21.988,25.131
13234.5,3.367,0.775,-35.209,1.681,9.643,5.704,37.612,5.398,-1.74,-2.705,0.0,39.4,40.2,9.671,1.699,16.255,15.764,16.064,15.79,-3.08,27.273,0.0,269.54,,280.0,280.0,16.418,2.789,21.971,25.105
13235.0,3.367,0.775,-35.209,1.681,9.643,5.712,37.655,5.377,-1.68,-2.704,0.0,39.418,40.138,9.671,1.699,15.978,15.533,15.805,15.549,-3.082,27.257,0.0,269.74,,280.0,280.0,15.968,2.798,21.971,25.051
13235.5,3.367,0.775,-35.209,1.681,9.643,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.671,1.699,16.065,15.848,16.026,15.969,-3.082,27.257,0.0,269.74,,280.0,280.0,15.716,2.808,21.969,25.004
13236.0,3.367,0.775,-35.209,1.681,9.643,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.671,1.699,16.544,16.418,16.374,16.429,-3.082,27.257,0.0,270.14,,280.0,280.0,15.977,2.817,21.987,25.021
13236.5,3.623,0.927,-34.651,1.639,9.697,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.685,1.531,16.715,16.271,16.478,16.278,-3.082,27.257,0.0,270.14,,280.0,280.0,16.441,2.826,21.947,25.013
13237.0,3.623,0.927,-34.651,1.639,9.697,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.685,1.531,16.252,15.905,16.104,15.937,-3.082,27.257,0.0,269.84,,280.0,280.0,16.436,2.839,21.977,25.002
13237.5,3.623,0.927,-34.651,1.639,9.697,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.685,1.531,16.131,15.675,15.823,15.643,-3.082,27.257,0.0,269.84,,280.0,280.0,16.049,2.852,21.953,25.03
13238.0,3.623,0.927,-34.651,1.639,9.697,5.712,37.655,5.377,-1.68,-2.704,0.0,39.4,40.1,9.685,1.531,15.909,15.733,15.777,15.649,-3.082,27.257,0.0,270.14,,280.0,280.0,15.818,2.864,21.96,24.995
13238.5,3.623,0.927,-34.651,1.639,9.697,5.6,37.705,5.416,-1.615,-2.704,0.0,39.418,40.242,9.685,1.531,16.241,16.098,15.987,16.065,-3.078,27.262,0.0,270.14,,280.0,280.0,15.767,2.877,21.955,24.99
13239.0,3.623,0.927,-34.651,1.639,9.697,5.6,37.705,5.416,-1.615,-2.704,0.0,39.4,40.2,9.685,1.531,16.495,16.432,16.322,16.411,-3.078,27.262,0.0,269.74,,280.0,280.0,16.098,2.889,21.945,24.892
13239.5,2.561,0.709,-34.259,1.685,9.612,5.6,37.705,5.416,-1.615,-2.704,0.0,39.4,40.2,9.763,1.682,16.455,16.21,16.265,16.228,-3.078,27.262,0.0,269.74,,280.0,280.0,16.415,2.901,21.949,24.904
13240.0,2.561,0.709,-34.259,1.685,9.612,5.6,37.705,5.416,-1.615,-2.704,0.0,39.4,40.2,9.763,1.682,16.38,15.87,16.035,15.819,-3.078,27.262,0.0,270.24,,280.0,280.0,16.289,2.895,21.94,24.878
13240.5,2.561,0.709,-34.259,1.685,9.612,5.6,37.705,5.416,-1.615,-2.704,0.0,39.4,40.2,9.763,1.682,16.106,15.784,15.906,15.822,-3.078,27.262,0.0,270.24,,280.0,280.0,16.026,2.89,21.951,24.806
13241.0,2.561,0.709,-34.259,1.685,9.612,5.6,37.705,5.416,-1.615,-2.704,0.0,39.4,40.2,9.763,1.682,16.398,16.182,16.139,16.167,-3.078,27.262,0.0,269.84,,280.0,280.0,15.904,2.885,21.942,24.766
13241.5,2.561,0.709,-34.259,1.685,9.612,5.697,37.655,5.38,-1.611,-2.689,0.0,39.417,40.147,9.763,1.682,16.513,16.487,16.291,16.328,-3.079,27.264,0.0,269.84,,280.0,280.0,16.222,2.879,21.941,24.838
13242.0,2.561,0.709,-34.259,1.685,9.612,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.763,1.682,16.382,16.225,16.189,16.156,-3.079,27.264,0.0,270.04,,280.0,280.0,16.405,2.874,21.951,24.832
13242.5,2.93,0.688,-35.209,1.692,9.688,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.618,1.671,16.352,15.896,15.992,15.917,-3.079,27.264,0.0,270.04,,280.0,280.0,16.238,2.869,21.938,24.78
13243.0,2.93,0.688,-35.209,1.692,9.688,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.618,1.671,16.167,15.726,15.82,15.616,-3.079,27.264,0.0,269.84,,280.0,280.0,16.039,2.87,21.945,24.69
13243.5,2.93,0.688,-35.209,1.692,9.688,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.618,1.671,15.831,15.621,15.761,15.637,-3.079,27.264,0.0,269.84,,280.0,280.0,15.832,2.871,21.941,24.658
13244.0,2.93,0.688,-35.209,1.692,9.688,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.618,1.671,16.505,16.145,16.169,16.145,-3.079,27.264,0.0,270.44,,280.0,280.0,15.713,2.872,21.939,24.673
13244.5,2.93,0.688,-35.209,1.692,9.688,5.697,37.655,5.38,-1.611,-2.689,0.0,39.4,40.1,9.618,1.671,16.518,16.183,16.179,16.201,-3.079,27.264,0.0,270.44,,280.0,280.0,16.241,2.873,21.945,24.624
13245.0,2.93,0.688,-35.209,1.692,9.688,5.691,37.639,5.342,-1.577,-2.687,0.0,39.406,40.174,9.618,1.671,16.49,16.049,16.21,16.017,-3.075,27.25,0.0,270.34,,280.0,280.0,16.27,2.874,21.947,24.649
13245.5,2.93,0.688,-35.209,1.692,9.688,5.691,37.639,5.342,-1.577,-2.687,0.0,39.4,40.2,9.618,1.671,16.358,15.9,15.962,15.762,-3.075,27.25,0.0,270.34,,280.0,280.0,16.191,2.875,21.936,24.62
13246.0,2.117,0.611,-34.035,1.735,9.65,5.691,37.639,5.342,-1.577,-2.687,0.0,39.4,40.2,9.75,1.6,15.999,15.658,15.756,15.585,-3.075,27.25,0.0,270.34,,280.0,280.0,15.996,2.876,21.945,24.607
13246.5,2.117,0.611,-34.035,1.735,9.65,5.691,37.639,5.342,-1.577,-2.687,0.0,39.4,40.2,9.75,1.6,16.142,15.804,15.958,15.943,-3.075,27.25,0.0,270.34,,280.0,280.0,15.749,2.863,21.936,24.572
13247.0,2.117,0.611,-34.035,1.735,9.65,5.691,37.639,5.342,-1.577,-2.687,0.0,39.4,40.2,9.75,1.6,16.298,16.086,16.157,16.075,-3.075,27.25,0.0,269.94,,280.0,280.0,15.962,2.851,21.918,24.515
13247.5,2.117,0.611,-34.035,1.735,9.65,5.691,37.639,5.342,-1.577,-2.687,0.0,39.4,40.2,9.75,1.6,16.629,16.225,16.345,16.179,-3.075,27.25,0.0,269.94,,280.0,280.0,16.154,2.839,21.928,24.403
13248.0,2.117,0.611,-34.035,1.735,9.65,5.676,37.619,5.37,-1.559,-2.704,0.0,39.403,40.136,9.75,1.6,16.231,15.965,16.093,15.877,-3.083,27.247,0.0,270.14,,280.0,280.0,16.344,2.827,21.929,24.467
13248.5,2.117,0.611,-34.035,1.735,9.65,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.75,1.6,15.989,15.599,15.824,15.596,-3.083,27.247,0.0,270.14,,280.0,280.0,16.041,2.815,21.935,24.524
13249.0,2.614,0.613,-35.209,1.638,9.679,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.683,1.766,15.996,15.737,15.959,15.78,-3.083,27.247,0.0,270.14,,280.0,280.0,15.752,2.804,21.931,24.596
13249.5,2.614,0.613,-35.209,1.638,9.679,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.683,1.766,16.183,15.947,16.041,15.86,-3.083,27.247,0.0,270.14,,280.0,280.0,15.868,2.801,21.908,24.637
13250.0,2.614,0.613,-35.209,1.638,9.679,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.683,1.766,16.442,16.125,16.201,16.163,-3.083,27.247,0.0,269.84,,280.0,280.0,16.008,2.795,21.914,24.682
13250.5,2.614,0.613,-35.209,1.638,9.679,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.683,1.766,16.591,16.052,16.261,16.116,-3.083,27.247,0.0,269.84,,280.0,280.0,16.233,2.795,21.93,24.672
13251.0,2.614,0.613,-35.209,1.638,9.679,5.676,37.619,5.37,-1.559,-2.704,0.0,39.4,40.1,9.683,1.766,16.238,15.706,15.959,15.632,-3.083,27.247,0.0,269.64,,280.0,280.0,16.255,2.792,21.924,24.627
13251.5,2.614,0.613,-35.209,1.638,9.679,5.724,37.637,5.403,-1.492,-2.689,0.0,39.403,40.16,9.683,1.766,15.893,15.621,15.872,15.623,-3.078,27.251,0.0,269.64,,280.0,280.0,15.884,2.789,21.901,24.609
13252.0,2.614,0.613,-35.209,1.638,9.679,5.724,37.637,5.403,-1.492,-2.689,0.0,39.4,40.2,9.683,1.766,16.135,15.816,15.945,15.755,-3.078,27.251,0.0,269.84,,280.0,280.0,15.752,2.786,21.9,24.67
13252.5,2.715,0.677,-34.927,1.679,9.618,5.724,37.637,5.403,-1.492,-2.689,0.0,39.4,40.2,9.735,1.779,16.295,16.027,16.113,16.028,-3.078,27.251,0.0,269.84,,280.0,280.0,15.913,2.783,21.908,24.631
13253.0,2.715,0.677,-34.927,1.679,9.618,5.724,37.637,5.403,-1.492,-2.689,0.0,39.4,40.2,9.735,1.779,16.276,16.146,16.221,16.125,-3.078,27.251,0.0,270.14,,280.0,280.0,16.116,2.782,21.909,24.625
13253.5,2.715,0.677,-34.927,1.679,9.618,5.724,37.637,5.403,-1.492,-2.689,0.0,39.4,40.2,9.735,1.779,16.246,15.92,16.189,15.897,-3.078,27.251,0.0,270.14,,280.0,280.0,16.192,2.781,21.906,24.684
13254.0,2.715,0.677,-34.927,1.679,9.618,5.724,37.637,5.403,-1.492,-2.689,0.0,39.4,40.2,9.735,1.779,16.095,15.685,16.034,15.668,-3.078,27.251,0.0,269.74,,280.0,280.0,16.063,2.78,21.913,24.697
13254.5,2.715,0.677,-34.927,1.679,9.618,5.735,37.677,5.415,-1.429,-2.693,0.0,39.412,40.127,9.735,1.779,16.105,15.784,16.101,15.866,-3.077,27.241,0.0,269.74,,280.0,280.0,15.87,2.779,21.906,24.672
13255.0,2.715,0.677,-34.927,1.679,9.618,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.735,1.779,16.515,16.203,16.345,16.148,-3.077,27.241,0.0,269.94,,280.0,280.0,15.964,2.778,21.924,24.63
13255.5,3.085,0.779,-34.53,1.696,9.651,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.698,1.459,16.574,16.147,16.351,16.135,-3.077,27.241,0.0,269.94,,280.0,280.0,16.303,2.777,21.907,24.635
13256.0,3.085,0.779,-34.53,1.696,9.651,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.698,1.459,16.447,16.005,16.289,15.919,-3.077,27.241,0.0,269.74,,280.0,280.0,16.302,2.782,21.912,24.745
13256.5,3.085,0.779,-34.53,1.696,9.651,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.698,1.459,16.258,15.825,16.173,15.789,-3.077,27.241,0.0,269.74,,280.0,280.0,16.165,2.787,21.942,24.813
13257.0,3.085,0.779,-34.53,1.696,9.651,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.698,1.459,16.3,15.863,16.154,15.882,-3.077,27.241,0.0,270.04,,280.0,280.0,16.011,2.792,21.909,24.891
13257.5,3.085,0.779,-34.53,1.696,9.651,5.735,37.677,5.415,-1.429,-2.693,0.0,39.4,40.1,9.698,1.459,16.351,16.262,16.294,16.196,-3.077,27.241,0.0,270.04,,280.0,280.0,16.05,2.796,21.933,24.877
13258.0,3.085,0.779,-34.53,1.696,9.651,5.748,37.62,5.424,-1.399,-2.706,0.0,39.405,40.124,9.698,1.459,16.443,16.432,16.407,16.266,-3.094,27.223,0.0,270.14,,280.0,280.0,16.276,2.801,21.918,24.844
13258.5,3.085,0.779,-34.53,1.696,9.651,5.748,37.62,5.424,-1.399,-2.706,0.0,39.4,40.1,9.698,1.459,16.32,15.976,16.288,16.028,-3.094,27.223,0.0,270.14,,280.0,280.0,16.387,2.806,21.926,24.808
13259.0,2.151,0.591,-34.095,1.688,9.648,5.748,37.62,5.424,-1.399,-2.706,0.0,39.4,40.1,9.745,1.577,16.184,15.786,16.052,15.777,-3.094,27.223,0.0,270.24,,280.0,280.0,16.153,2.81,21.936,24.815
13259.5,2.151,0.591,-34.095,1.688,9.648,5.748,37.62,5.424,-1.399,-2.706,0.0,39.4,40.1,9.745,1.577,16.108,16.031,16.134,16.013,-3.094,27.223,0.0,270.24,,280.0,280.0,15.95,2.8,21.949,24.774
13260.0,2.151,0.591,-34.095,1.688,9.648,5.748,37.62,5.424,-1.399,-2.706,0.0,39.4,40.1,9.745,1.577,16.619,16.443,16.438,16.38,-3.094,27.223,0.0,269.94,,280.0,280.0,16.072,2.789,21.936,24.719
13260.5,2.151,0.591,-34.095,1.688,9.648,5.748,37.62,5.424,-1.399,-2.706,0.0,39.4,40.1,9.745,1.577,16.888,16.451,16.576,16.499,-3.094,27.223,0.0,269.94,,280.0,280.0,16.47,2.779,21.945,24.665
13261.0,2.151,0.591,-34.095,1.688,9.648,5.706,37.593,5.374,-1.363,-2.706,0.0,39.407,40.15,9.745,1.577,16.806,16.278,16.53,16.211,-3.097,27.22,0.0,269.64,,280.0,280.0,16.604,2.768,21.933,24.654
13261.5,2.151,0.591,-34.095,1.688,9.648,5.706,37.593,5.374,-1.363,-2.706,0.0,39.4,40.2,9.745,1.577,16.443,16.059,16.25,15.972,-3.097,27.22,0.0,269.64,,280.0,280.0,16.456,2.758,21.942,24.772
13262.0,2.501,0.671,-33.724,1.7,9.615,5.706,37.593,5.374,-1.363,-2.706,0.0,39.4,40.2,9.799,1.63,16.407,16.215,16.364,16.344,-3.097,27.22,0.0,269.74,,280.0,280.0,16.181,2.748,21.937,24.87
13262.5,2.501,0.671,-33.724,1.7,9.615,5.706,37.593,5.374,-1.363,-2.706,0.0,39.4,40.2,9.799,1.63,16.817,16.595,16.63,16.599,-3.097,27.22,0.0,269.74,,280.0,280.0,16.333,2.744,21.94,24.941
13263.0,2.501,0.671,-33.724,1.7,9.615,5.706,37.593,5.374,-1.363,-2.706,0.0,39.4,40.2,9.799,1.63,17.085,16.555,16.733,16.513,-3.097,27.22,0.0,269.74,,280.0,280.0,16.66,2.74,21.947,24.995
13263.5,2.501,0.671,-33.724,1.7,9.615,5.706,37.593,5.374,-1.363,-2.706,0.0,39.4,40.2,9.799,1.63,16.837,16.399,16.608,16.302,-3.097,27.22,0.0,269.74,,280.0,280.0,16.721,2.736,21.944,25.049
13264.0,2.501,0.671,-33.724,1.7,9.615,5.663,37.629,5.393,-1.296,-2.703,0.0,39.401,40.124,9.799,1.63,16.31,16.161,16.33,16.018,-3.106,27.215,0.0,269.74,,280.0,280.0,16.536,2.732,21.95,25.098
13264.5,2.501,0.671,-33.724,1.7,9.615,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.799,1.63,16.225,16.109,16.254,16.041,-3.106,27.215,0.0,269.74,,280.0,280.0,16.205,2.729,21.932,25.095
13265.0,2.501,0.671,-33.724,1.7,9.615,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.799,1.63,16.552,16.306,16.339,16.241,-3.106,27.215,0.0,269.64,,280.0,280.0,16.157,2.725,21.937,25.113
13265.5,2.832,0.738,-34.195,1.665,9.649,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.674,1.517,16.769,16.632,16.653,16.644,-3.106,27.215,0.0,269.64,,280.0,280.0,16.36,2.721,21.947,25.095
13266.0,2.832,0.738,-34.195,1.665,9.649,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.674,1.517,16.69,16.315,16.459,16.27,-3.106,27.215,0.0,269.64,,280.0,280.0,16.675,2.723,21.951,25.002
13266.5,2.832,0.738,-34.195,1.665,9.649,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.674,1.517,16.57,16.162,16.253,16.055,-3.106,27.215,0.0,269.64,,280.0,280.0,16.433,2.725,21.951,24.973
13267.0,2.832,0.738,-34.195,1.665,9.649,5.663,37.629,5.393,-1.296,-2.703,0.0,39.4,40.1,9.674,1.517,16.301,16.129,16.191,16.131,-3.106,27.215,0.0,270.14,,280.0,280.0,16.26,2.727,21.942,24.975
13267.5,2.832,0.738,-34.195,1.665,9.649,5.622,37.682,5.416,-1.234,-2.715,0.0,39.404,40.111,9.674,1.517,16.772,16.472,16.503,16.558,-3.1,27.211,0.0,270.14,,280.0,280.0,16.188,2.728,21.933,24.943
13268.0,2.832,0.738,-34.195,1.665,9.649,5.622,37.682,5.416,-1.234,-2.715,0.0,39.4,40.1,9.674,1.517,17.034,16.85,16.838,16.84,-3.1,27.211,0.0,269.84,,280.0,280.0,16.576,2.73,21.941,24.883
13268.5,2.421,0.64,-34.524,1.699,9.656,5.622,37.682,5.416,-1.234,-2.715,0.0,39.4,40.1,9.66,1.544,16.982,16.748,16.831,16.747,-3.1,27.211,0.0,269.84,,280.0,280.0,16.891,2.732,21.928,24.877
13269.0,2.421,0.64,-34.524,1.699,9.656,5.622,37.682,5.416,-1.234,-2.715,0.0,39.4,40.1,9.66,1.544,16.69,16.358,16.448,16.302,-3.1,27.211,0.0,269.64,,280.0,280.0,16.827,2.727,21.948,24.962
13269.5,2.421,0.64,-34.524,1.699,9.656,5.622,37.682,5.416,-1.234,-2.715,0.0,39.4,40.1,9.66,1.544,16.495,16.246,16.284,16.238,-3.1,27.211,0.0,269.64,,280.0,280.0,16.45,2.722,21.931,24.911
13270.0,2.421,0.64,-34.524,1.699,9.656,5.622,37.682,5.416,-1.234,-2.715,0.0,39.4,40.1,9.66,1.544,16.834,16.691,16.619,16.683,-3.1,27.211,0.0,269.74,,280.0,280.0,16.316,2.717,21.957,24.892
13270.5,2.421,0.64,-34.524,1.699,9.656,5.7,37.647,5.372,-1.222,-2.721,0.0,39.416,40.126,9.66,1.544,16.961,16.929,16.794,16.811,-3.102,27.195,0.0,269.74,,280.0,280.0,16.707,2.712,21.932,24.876
13271.0,2.421,0.64,-34.524,1.699,9.656,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.66,1.544,16.974,16.808,16.786,16.752,-3.102,27.195,0.0,269.94,,280.0,280.0,16.874,2.707,21.94,24.866
13271.5,2.421,0.64,-34.524,1.699,9.656,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.66,1.544,16.817,16.592,16.712,16.524,-3.102,27.195,0.0,269.94,,280.0,280.0,16.83,2.702,21.953,24.878
13272.0,2.359,0.568,-35.209,1.67,9.747,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.663,1.638,16.529,16.267,16.331,16.167,-3.102,27.195,0.0,269.84,,280.0,280.0,16.661,2.698,21.927,24.858
13272.5,2.359,0.568,-35.209,1.67,9.747,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.663,1.638,16.554,16.384,16.437,16.372,-3.102,27.195,0.0,269.84,,280.0,280.0,16.323,2.692,21.952,24.855
13273.0,2.359,0.568,-35.209,1.67,9.747,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.663,1.638,16.97,16.932,16.84,16.9,-3.102,27.195,0.0,270.04,,280.0,280.0,16.437,2.687,21.949,24.887
13273.5,2.359,0.568,-35.209,1.67,9.747,5.7,37.647,5.372,-1.222,-2.721,0.0,39.4,40.1,9.663,1.638,16.919,16.763,16.743,16.728,-3.102,27.195,0.0,270.04,,280.0,280.0,16.911,2.681,21.947,24.986
13274.0,2.359,0.568,-35.209,1.67,9.747,5.699,37.613,5.393,-1.174,-2.711,0.0,39.409,40.199,9.663,1.638,16.894,16.593,16.686,16.491,-3.104,27.198,0.0,269.84,,280.0,280.0,16.788,2.676,21.957,25.071
13274.5,2.359,0.568,-35.209,1.67,9.747,5.699,37.613,5.393,-1.174,-2.711,0.0,39.4,40.2,9.663,1.638,16.647,16.391,16.432,16.263,-3.104,27.198,0.0,269.84,,280.0,280.0,16.666,2.671,21.946,25.135
13275.0,2.886,0.768,-34.134,1.722,9.606,5.699,37.613,5.393,-1.174,-2.711,0.0,39.4,40.2,9.765,1.724,16.555,16.442,16.488,16.526,-3.104,27.198,0.0,269.94,,280.0,280.0,16.433,2.666,21.976,25.156
13275.5,2.886,0.768,-34.134,1.722,9.606,5.699,37.613,5.393,-1.174,-2.711,0.0,39.4,40.2,9.765,1.724,16.959,16.837,16.828,16.864,-3.104,27.198,0.0,269.94,,280.0,280.0,16.503,2.669,21.963,25.216
13276.0,2.886,0.768,-34.134,1.722,9.606,5.699,37.613,5.393,-1.174,-2.711,0.0,39.4,40.2,9.765,1.724,17.267,17.016,17.006,16.903,-3.104,27.198,0.0,270.04,,280.0,280.0,16.872,2.673,21.956,25.215
13276.5,2.886,0.768,-34.134,1.722,9.606,5.699,37.613,5.393,-1.174,-2.711,0.0,39.4,40.2,9.765,1.724,16.714,16.691,16.73,16.614,-3.104,27.198,0.0,270.04,,280.0,280.0,17.048,2.676,21.971,25.249
13277.0,2.886,0.768,-34.134,1.722,9.606,5.69,37.649,5.382,-1.125,-2.733,0.0,39.399,40.152,9.765,1.724,16.598,16.426,16.501,16.247,-3.115,27.182,0.0,270.14,,280.0,280.0,16.688,2.68,21.968,25.243
13277.5,2.886,0.768,-34.134,1.722,9.606,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.765,1.724,16.569,16.464,16.531,16.452,-3.115,27.182,0.0,270.14,,280.0,280.0,16.443,2.683,21.987,25.193
13278.0,2.886,0.768,-34.134,1.722,9.606,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.765,1.724,17.062,16.879,16.816,16.78,-3.115,27.182,0.0,270.04,,280.0,280.0,16.504,2.687,21.997,25.173
13278.5,3.156,0.843,-34.161,1.742,9.628,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.701,1.552,17.213,16.962,16.954,16.918,-3.115,27.182,0.0,270.04,,280.0,280.0,16.884,2.69,21.996,25.175
13279.0,3.156,0.843,-34.161,1.742,9.628,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.701,1.552,17.24,16.882,16.965,16.742,-3.115,27.182,0.0,270.44,,280.0,280.0,17.012,2.697,22.012,25.209
13279.5,3.156,0.843,-34.161,1.742,9.628,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.701,1.552,16.908,16.704,16.772,16.526,-3.115,27.182,0.0,270.44,,280.0,280.0,16.957,2.705,22.008,25.191
13280.0,3.156,0.843,-34.161,1.742,9.628,5.69,37.649,5.382,-1.125,-2.733,0.0,39.4,40.2,9.701,1.552,16.764,16.599,16.68,16.589,-3.115,27.182,0.0,270.44,,280.0,280.0,16.728,2.712,22.002,25.138
13280.5,3.156,0.843,-34.161,1.742,9.628,5.688,37.681,5.399,-1.064,-2.71,0.0,39.406,40.145,9.701,1.552,17.224,17.019,17.002,17.09,-3.093,27.187,0.0,270.44,,280.0,280.0,16.658,2.72,22.018,25.024
13281.0,3.156,0.843,-34.161,1.742,9.628,5.688,37.681,5.399,-1.064,-2.71,0.0,39.4,40.1,9.701,1.552,17.558,17.273,17.264,17.229,-3.093,27.187,0.0,270.34,,280.0,280.0,17.084,2.727,22.018,24.995
13281.5,2.796,0.755,-33.564,1.678,9.541,5.688,37.681,5.399,-1.064,-2.71,0.0,39.4,40.1,9.888,1.609,17.463,17.073,17.227,17.049,-3.093,27.187,0.0,270.34,,280.0,280.0,17.331,2.734,22.013,25.016
13282.0,2.796,0.755,-33.564,1.678,9.541,5.688,37.681,5.399,-1.064,-2.71,0.0,39.4,40.1,9.888,1.609,16.968,16.748,16.924,16.7,-3.093,27.187,0.0,270.24,,280.0,280.0,17.203,2.735,22.018,25.025
13282.5,2.796,0.755,-33.564,1.678,9.541,5.688,37.681,5.399,-1.064,-2.71,0.0,39.4,40.1,9.888,1.609,16.736,16.579,16.705,16.456,-3.093,27.187,0.0,270.24,,280.0,280.0,16.835,2.736,22.034,24.996
13283.0,2.796,0.755,-33.564,1.678,9.541,5.688,37.681,5.399,-1.064,-2.71,0.0,39.4,40.1,9.888,1.609,16.599,16.593,16.627,16.464,-3.093,27.187,0.0,270.34,,280.0,280.0,16.619,2.737,22.051,24.984
13283.5,2.796,0.755,-33.564,1.678,9.541,5.703,37.677,5.392,-1.03,-2.71,0.0,39.403,40.137,9.888,1.609,17.083,16.98,16.886,16.976,-3.093,27.194,0.0,270.34,,280.0,280.0,16.571,2.738,22.043,24.974
13284.0,2.796,0.755,-33.564,1.678,9.541,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.888,1.609,17.144,17.022,17.041,16.964,-3.093,27.194,0.0,270.04,,280.0,280.0,16.981,2.739,22.023,24.993
13284.5,2.796,0.755,-33.564,1.678,9.541,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.888,1.609,17.088,16.879,16.933,16.73,-3.093,27.194,0.0,270.04,,280.0,280.0,17.043,2.74,22.038,25.027
13285.0,2.392,0.637,-33.84,1.683,9.601,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.75,1.478,16.9,16.76,16.746,16.548,-3.093,27.194,0.0,269.94,,280.0,280.0,16.908,2.741,22.031,25.06
13285.5,2.392,0.637,-33.84,1.683,9.601,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.75,1.478,16.651,16.644,16.635,16.601,-3.093,27.194,0.0,269.94,,280.0,280.0,16.738,2.735,22.038,25.057
13286.0,2.392,0.637,-33.84,1.683,9.601,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.75,1.478,17.089,17.073,16.933,16.925,-3.093,27.194,0.0,269.74,,280.0,280.0,16.633,2.729,22.031,25.048
13286.5,2.392,0.637,-33.84,1.683,9.601,5.703,37.677,5.392,-1.03,-2.71,0.0,39.4,40.1,9.75,1.478,17.327,17.255,17.065,17.209,-3.093,27.194,0.0,269.74,,280.0,280.0,17.005,2.724,22.05,25.018
13287.0,2.392,0.637,-33.84,1.683,9.601,5.697,37.612,5.403,-1.014,-2.708,0.0,39.396,40.132,9.75,1.478,17.344,17.167,17.066,17.03,-3.096,27.172,0.0,269.84,,280.0,280.0,17.214,2.718,22.048,24.995
13287.5,2.392,0.637,-33.84,1.683,9.601,5.697,37.612,5.403,-1.014,-2.708,0.0,39.4,40.1,9.75,1.478,16.888,16.901,16.861,16.697,-3.096,27.172,0.0,269.84,,280.0,280.0,17.152,2.713,22.042,24.992
13288.0,2.611,0.672,-34.226,1.671,9.653,5.697,37.612,5.403,-1.014,-2.708,0.0,39.4,40.1,9.808,1.56,16.65,16.709,16.691,16.553,-3.096,27.172,0.0,269.94,,280.0,280.0,16.837,2.708,22.038,24.906
13288.5,2.611,0.672,-34.226,1.671,9.653,5.697,37.612,5.403,-1.014,-2.708,0.0,39.4,40.1,9.808,1.56,16.935,16.998,16.852,16.903,-3.096,27.172,0.0,269.94,,280.0,280.0,16.651,2.706,22.045,24.897
13289.0,2.611,0.672,-34.226,1.671,9.653,5.697,37.612,5.403,-1.014,-2.708,0.0,39.4,40.1,9.808,1.56,17.437,17.213,17.152,17.266,-3.096,27.172,0.0,270.34,,280.0,280.0,16.922,2.705,22.054,24.862
