t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13289.5,2.611,0.672,-34.226,1.671,9.653,5.697,37.612,5.403,-1.014,-2.708,0.0,39.4,40.1,9.808,1.56,17.494,17.153,17.253,17.235,-3.096,27.172,0.0,270.34,,280.0,280.0,17.267,2.703,22.048,24.801
13290.0,2.611,0.672,-34.226,1.671,9.653,5.704,37.619,5.395,-0.97,-2.714,0.0,39.399,40.155,9.808,1.56,17.299,16.984,17.146,16.88,-3.103,27.174,0.0,270.44,,280.0,280.0,17.284,2.702,22.043,24.763
13290.5,2.611,0.672,-34.226,1.671,9.653,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,9.808,1.56,17.003,16.773,16.94,16.632,-3.103,27.174,0.0,270.44,,280.0,280.0,17.077,2.7,22.043,24.727
13291.0,3.367,0.79,-35.209,1.641,9.672,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,7.106,1.609,17.048,17.066,17.011,17.053,-3.103,27.174,0.0,270.34,,280.0,280.0,16.837,2.699,22.049,24.752
13291.5,3.367,0.79,-35.209,1.641,9.672,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,7.106,1.609,17.558,17.285,17.288,17.363,-3.103,27.174,0.0,270.34,,280.0,280.0,17.044,2.71,22.04,24.743
13292.0,3.367,0.79,-35.209,1.641,9.672,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,7.106,1.609,17.654,17.188,17.297,17.184,-3.103,27.174,0.0,270.04,,280.0,280.0,17.373,2.72,22.052,24.719
13292.5,3.367,0.79,-35.209,1.641,9.672,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,7.106,1.609,17.41,17.03,17.166,16.95,-3.103,27.174,0.0,270.04,,280.0,280.0,17.331,2.731,22.05,24.781
13293.0,3.367,0.79,-35.209,1.641,9.672,5.704,37.619,5.395,-0.97,-2.714,0.0,39.4,40.2,7.106,1.609,16.853,16.744,16.853,16.627,-3.103,27.174,0.0,270.24,,280.0,280.0,17.139,2.741,22.045,24.77
13293.5,3.367,0.79,-35.209,1.641,9.672,5.721,37.659,5.421,-0.902,-2.708,0.0,39.403,40.141,7.106,1.609,16.69,16.693,16.74,16.6,-3.098,27.176,0.0,270.24,,280.0,280.0,16.769,2.752,22.057,24.715
13294.0,3.367,0.79,-35.209,1.641,9.672,5.721,37.659,5.421,-0.902,-2.708,0.0,39.4,40.1,7.106,1.609,17.113,17.104,17.004,17.029,-3.098,27.176,0.0,270.34,,280.0,280.0,16.681,2.762,22.061,24.672
13294.5,3.386,0.867,-34.523,1.694,9.701,5.721,37.659,5.421,-0.902,-2.708,0.0,39.4,40.1,9.703,1.535,17.558,17.229,17.359,17.287,-3.098,27.176,0.0,270.34,,280.0,280.0,17.062,2.772,22.044,24.68
13295.0,3.386,0.867,-34.523,1.694,9.701,5.721,37.659,5.421,-0.902,-2.708,0.0,39.4,40.1,9.703,1.535,17.457,17.063,17.282,16.993,-3.098,27.176,0.0,270.44,,280.0,280.0,17.358,2.782,22.077,24.697
13295.5,3.386,0.867,-34.523,1.694,9.701,5.721,37.659,5.421,-0.902,-2.708,0.0,39.4,40.1,9.703,1.535,16.886,16.748,16.882,16.597,-3.098,27.176,0.0,270.44,,280.0,280.0,17.199,2.792,22.05,24.665
13296.0,3.386,0.867,-34.523,1.694,9.701,5.721,37.659,5.421,-0.902,-2.708,0.0,39.4,40.1,9.703,1.535,16.644,16.682,16.741,16.577,-3.098,27.176,0.0,270.34,,280.0,280.0,16.778,2.801,22.065,24.665
13296.5,3.386,0.867,-34.523,1.694,9.701,5.668,37.707,5.439,-0.848,-2.711,0.0,39.399,40.133,9.703,1.535,17.094,17.019,16.984,16.959,-3.111,27.174,0.0,270.34,,280.0,280.0,16.661,2.811,22.046,24.646
13297.0,3.386,0.867,-34.523,1.694,9.701,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.703,1.535,17.597,17.414,17.367,17.552,-3.111,27.174,0.0,270.44,,280.0,280.0,17.014,2.82,22.051,24.643
13297.5,2.526,0.636,-35.203,1.634,9.683,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.688,1.822,17.623,17.37,17.468,17.44,-3.111,27.174,0.0,270.44,,280.0,280.0,17.482,2.83,22.061,24.691
13298.0,2.526,0.636,-35.203,1.634,9.683,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.688,1.822,17.442,17.049,17.253,16.944,-3.111,27.174,0.0,270.44,,280.0,280.0,17.475,2.825,22.063,24.71
13298.5,2.526,0.636,-35.203,1.634,9.683,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.688,1.822,16.804,16.741,16.866,16.697,-3.111,27.174,0.0,270.44,,280.0,280.0,17.172,2.82,22.059,24.696
13299.0,2.526,0.636,-35.203,1.634,9.683,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.688,1.822,17.158,17.264,17.164,17.246,-3.111,27.174,0.0,270.44,,280.0,280.0,16.777,2.815,22.071,24.677
13299.5,2.526,0.636,-35.203,1.634,9.683,5.668,37.707,5.439,-0.848,-2.711,0.0,39.4,40.1,9.688,1.822,17.846,17.561,17.519,17.644,-3.111,27.174,0.0,270.44,,280.0,280.0,17.208,2.81,22.075,24.644
13300.0,2.526,0.636,-35.203,1.634,9.683,5.667,37.621,5.391,-0.862,-2.721,0.0,39.399,40.151,9.688,1.822,17.76,17.363,17.486,17.348,-3.106,27.16,0.0,270.34,,280.0,280.0,17.642,2.806,22.067,24.604
13300.5,2.526,0.636,-35.203,1.634,9.683,5.667,37.621,5.391,-0.862,-2.721,0.0,39.4,40.2,9.688,1.822,17.519,17.15,17.291,17.068,-3.106,27.16,0.0,270.34,,280.0,280.0,17.489,2.801,22.066,24.59
13301.0,2.209,0.593,-33.147,1.667,9.624,5.667,37.621,5.391,-0.862,-2.721,0.0,39.4,40.2,9.837,1.676,17.101,16.968,17.081,16.845,-3.106,27.16,0.0,269.94,,280.0,280.0,17.257,2.796,22.062,24.729
13301.5,2.209,0.593,-33.147,1.667,9.624,5.667,37.621,5.391,-0.862,-2.721,0.0,39.4,40.2,9.837,1.676,16.903,16.781,16.865,16.751,-3.106,27.16,0.0,269.94,,280.0,280.0,16.999,2.787,22.071,24.816
13302.0,2.209,0.593,-33.147,1.667,9.624,5.667,37.621,5.391,-0.862,-2.721,0.0,39.4,40.2,9.837,1.676,17.664,17.565,17.418,17.447,-3.106,27.16,0.0,270.24,,280.0,280.0,16.825,2.777,22.067,24.858
13302.5,2.209,0.593,-33.147,1.667,9.624,5.667,37.621,5.391,-0.862,-2.721,0.0,39.4,40.2,9.837,1.676,17.775,17.516,17.471,17.344,-3.106,27.16,0.0,270.24,,280.0,280.0,17.524,2.768,22.077,24.925
13303.0,2.209,0.593,-33.147,1.667,9.624,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.14,9.837,1.676,17.395,17.289,17.324,17.176,-3.098,27.163,0.0,270.04,,280.0,280.0,17.527,2.759,22.069,24.935
13303.5,2.209,0.593,-33.147,1.667,9.624,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.837,1.676,17.192,16.978,17.034,16.903,-3.098,27.163,0.0,270.04,,280.0,280.0,17.296,2.75,22.075,24.974
13304.0,2.931,0.661,-35.209,1.636,9.681,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.676,1.646,17.057,16.938,16.905,16.921,-3.098,27.163,0.0,270.34,,280.0,280.0,17.027,2.741,22.086,25.039
13304.5,2.931,0.661,-35.209,1.636,9.681,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.676,1.646,17.217,17.36,17.143,17.269,-3.098,27.163,0.0,270.34,,280.0,280.0,16.955,2.744,22.076,25.073
13305.0,2.931,0.661,-35.209,1.636,9.681,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.676,1.646,17.651,17.695,17.451,17.577,-3.098,27.163,0.0,270.24,,280.0,280.0,17.247,2.747,22.103,25.027
13305.5,2.931,0.661,-35.209,1.636,9.681,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.676,1.646,17.658,17.399,17.459,17.368,-3.098,27.163,0.0,270.24,,280.0,280.0,17.594,2.75,22.096,24.997
13306.0,2.931,0.661,-35.209,1.636,9.681,5.686,37.599,5.395,-0.828,-2.718,0.0,39.4,40.1,9.676,1.646,17.315,17.107,17.177,16.992,-3.098,27.163,0.0,270.34,,280.0,280.0,17.471,2.753,22.107,25.059
13306.5,2.931,0.661,-35.209,1.636,9.681,5.708,37.617,5.421,-0.762,-2.716,0.0,39.393,40.176,9.676,1.646,17.23,17.109,17.129,17.069,-3.094,27.171,0.0,270.34,,280.0,280.0,17.148,2.756,22.143,25.095
13307.0,2.931,0.661,-35.209,1.636,9.681,5.708,37.617,5.421,-0.762,-2.716,0.0,39.4,40.2,9.676,1.646,17.679,17.507,17.459,17.566,-3.094,27.171,0.0,270.24,,280.0,280.0,17.134,2.759,22.124,25.097
13307.5,3.283,0.748,-35.209,1.654,9.679,5.708,37.617,5.421,-0.762,-2.716,0.0,39.4,40.2,9.6,1.497,17.998,17.939,17.754,17.908,-3.094,27.171,0.0,270.24,,280.0,280.0,17.553,2.762,22.142,25.123
13308.0,3.283,0.748,-35.209,1.654,9.679,5.708,37.617,5.421,-0.762,-2.716,0.0,39.4,40.2,9.6,1.497,17.775,17.687,17.614,17.647,-3.094,27.171,0.0,270.14,,280.0,280.0,17.9,2.77,22.14,25.086
13308.5,3.283,0.748,-35.209,1.654,9.679,5.708,37.617,5.421,-0.762,-2.716,0.0,39.4,40.2,9.6,1.497,17.667,17.437,17.415,17.33,-3.094,27.171,0.0,270.14,,280.0,280.0,17.681,2.779,22.141,25.118
13309.0,3.283,0.748,-35.209,1.654,9.679,5.708,37.617,5.421,-0.762,-2.716,0.0,39.4,40.2,9.6,1.497,17.266,17.316,17.176,17.22,-3.094,27.171,0.0,270.04,,280.0,280.0,17.244,2.795,22.158,25.126
13309.5,3.283,0.748,-35.209,1.654,9.679,5.66,37.661,5.425,-0.717,-2.711,0.0,39.384,40.121,9.6,1.497,17.526,17.5,17.298,17.388,-3.103,27.163,0.0,270.04,,280.0,280.0,17.244,2.795,22.177,25.125
13310.0,3.283,0.748,-35.209,1.654,9.679,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.6,1.497,17.73,17.602,17.373,17.497,-3.103,27.163,0.0,270.44,,280.0,280.0,17.428,2.803,22.18,25.184
13310.5,2.421,0.648,-33.801,1.651,9.583,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.774,1.63,17.714,17.622,17.397,17.528,-3.103,27.163,0.0,270.44,,280.0,280.0,17.55,2.811,22.194,25.164
13311.0,2.421,0.648,-33.801,1.651,9.583,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.774,1.63,17.628,17.439,17.328,17.304,-3.103,27.163,0.0,270.84,,280.0,280.0,17.565,2.805,22.202,25.163
13311.5,2.421,0.648,-33.801,1.651,9.583,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.774,1.63,17.52,17.293,17.229,17.122,-3.103,27.163,0.0,270.84,,280.0,280.0,17.425,2.798,22.198,25.134
13312.0,2.421,0.648,-33.801,1.651,9.583,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.774,1.63,17.37,17.257,17.187,17.136,-3.103,27.163,0.0,270.64,,280.0,280.0,17.291,2.792,22.216,25.116
13312.5,2.421,0.648,-33.801,1.651,9.583,5.66,37.661,5.425,-0.717,-2.711,0.0,39.4,40.1,9.774,1.63,17.527,17.446,17.326,17.39,-3.103,27.163,0.0,270.64,,280.0,280.0,17.237,2.786,22.209,25.133
13313.0,2.421,0.648,-33.801,1.651,9.583,5.75,37.655,5.424,-0.692,-2.711,0.0,39.384,40.14,9.774,1.63,17.87,17.784,17.726,17.764,-3.104,27.158,0.0,270.44,,280.0,280.0,17.422,2.78,22.213,25.155
13313.5,2.421,0.648,-33.801,1.651,9.583,5.75,37.655,5.424,-0.692,-2.711,0.0,39.4,40.1,9.774,1.63,17.769,17.466,17.511,17.474,-3.104,27.158,0.0,270.44,,280.0,280.0,17.786,2.774,22.218,25.167
13314.0,2.247,0.605,-34.171,1.689,9.656,5.75,37.655,5.424,-0.692,-2.711,0.0,39.4,40.1,9.735,1.561,17.624,17.3,17.317,17.177,-3.104,27.158,0.0,270.44,,280.0,280.0,17.555,2.768,22.22,25.25
13314.5,2.247,0.605,-34.171,1.689,9.656,5.75,37.655,5.424,-0.692,-2.711,0.0,39.4,40.1,9.735,1.561,17.332,17.201,17.209,17.181,-3.104,27.158,0.0,270.44,,280.0,280.0,17.354,2.76,22.224,25.307
13315.0,2.247,0.605,-34.171,1.689,9.656,5.75,37.655,5.424,-0.692,-2.711,0.0,39.4,40.1,9.735,1.561,17.655,17.524,17.463,17.625,-3.104,27.158,0.0,270.74,,280.0,280.0,17.231,2.751,22.215,25.384
13315.5,2.247,0.605,-34.171,1.689,9.656,5.75,37.655,5.424,-0.692,-2.711,0.0,39.4,40.1,9.735,1.561,17.915,17.823,17.696,17.757,-3.104,27.158,0.0,270.74,,280.0,280.0,17.567,2.743,22.224,25.423
13316.0,2.247,0.605,-34.171,1.689,9.656,5.723,37.599,5.435,-0.684,-2.719,0.0,39.381,40.095,9.735,1.561,17.934,17.785,17.719,17.71,-3.102,27.158,0.0,270.64,,280.0,280.0,17.798,2.735,22.234,25.404
13316.5,2.247,0.605,-34.171,1.689,9.656,5.723,37.599,5.435,-0.684,-2.719,0.0,39.4,40.1,9.735,1.561,17.562,17.328,17.25,17.16,-3.102,27.158,0.0,270.64,,280.0,280.0,17.787,2.727,22.224,25.422
13317.0,3.004,0.69,-35.209,1.69,9.635,5.723,37.599,5.435,-0.684,-2.719,0.0,39.4,40.1,9.663,1.626,17.36,17.27,17.229,17.167,-3.102,27.158,0.0,270.44,,280.0,280.0,17.325,2.719,22.218,25.414
13317.5,3.004,0.69,-35.209,1.69,9.635,5.723,37.599,5.435,-0.684,-2.719,0.0,39.4,40.1,9.663,1.626,17.571,17.468,17.398,17.391,-3.102,27.158,0.0,270.44,,280.0,280.0,17.256,2.724,22.233,25.344
13318.0,3.004,0.69,-35.209,1.69,9.635,5.723,37.599,5.435,-0.684,-2.719,0.0,39.4,40.1,9.663,1.626,18.002,17.689,17.668,17.736,-3.102,27.158,0.0,270.34,,280.0,280.0,17.457,2.728,22.244,25.235
13318.5,3.004,0.69,-35.209,1.69,9.635,5.723,37.599,5.435,-0.684,-2.719,0.0,39.4,40.1,9.663,1.626,18.028,17.68,17.731,17.742,-3.102,27.158,0.0,270.34,,280.0,280.0,17.774,2.733,22.238,25.129
13319.0,3.004,0.69,-35.209,1.69,9.635,5.729,37.602,5.434,-0.637,-2.72,0.0,39.382,40.132,9.663,1.626,17.954,17.551,17.632,17.5,-3.102,27.156,0.0,270.14,,280.0,280.0,17.795,2.737,22.234,25.023
13319.5,3.004,0.69,-35.209,1.69,9.635,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.663,1.626,17.638,17.396,17.425,17.253,-3.102,27.156,0.0,270.14,,280.0,280.0,17.659,2.742,22.227,25.006
13320.0,3.004,0.69,-35.209,1.69,9.635,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.663,1.626,17.716,17.601,17.53,17.599,-3.102,27.156,0.0,270.24,,280.0,280.0,17.428,2.746,22.251,25.007
13320.5,3.218,0.798,-34.658,1.681,9.662,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.712,1.436,18.07,17.788,17.725,17.887,-3.102,27.156,0.0,270.24,,280.0,280.0,17.612,2.75,22.24,25.033
13321.0,3.218,0.798,-34.658,1.681,9.662,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.712,1.436,18.149,17.729,17.74,17.784,-3.102,27.156,0.0,270.34,,280.0,280.0,17.867,2.758,22.243,24.986
13321.5,3.218,0.798,-34.658,1.681,9.662,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.712,1.436,17.948,17.614,17.644,17.539,-3.102,27.156,0.0,270.34,,280.0,280.0,17.851,2.766,22.242,24.995
13322.0,3.218,0.798,-34.658,1.681,9.662,5.729,37.602,5.434,-0.637,-2.72,0.0,39.4,40.1,9.712,1.436,17.773,17.456,17.404,17.304,-3.102,27.156,0.0,270.34,,280.0,280.0,17.686,2.773,22.242,25.039
13322.5,3.218,0.798,-34.658,1.681,9.662,5.706,37.633,5.424,-0.589,-2.735,0.0,39.382,40.123,9.712,1.436,17.583,17.414,17.368,17.432,-3.103,27.152,0.0,270.34,,280.0,280.0,17.484,2.78,22.245,25.145
13323.0,3.218,0.798,-34.658,1.681,9.662,5.706,37.633,5.424,-0.589,-2.735,0.0,39.4,40.1,9.712,1.436,17.878,17.746,17.669,17.804,-3.103,27.152,0.0,270.34,,280.0,280.0,17.449,2.787,22.248,25.125
13323.5,2.231,0.627,-34.115,1.718,9.584,5.706,37.633,5.424,-0.589,-2.735,0.0,39.4,40.1,9.72,1.539,18.256,17.924,17.917,17.925,-3.103,27.152,0.0,270.34,,280.0,280.0,17.774,2.795,22.242,25.05
13324.0,2.231,0.627,-34.115,1.718,9.584,5.706,37.633,5.424,-0.589,-2.735,0.0,39.4,40.1,9.72,1.539,18.03,17.716,17.766,17.646,-3.103,27.152,0.0,270.54,,280.0,280.0,18.006,2.785,22.264,25.012
13324.5,2.231,0.627,-34.115,1.718,9.584,5.706,37.633,5.424,-0.589,-2.735,0.0,39.4,40.1,9.72,1.539,17.641,17.418,17.409,17.312,-3.103,27.152,0.0,270.54,,280.0,280.0,17.789,2.776,22.264,24.983
13325.0,2.231,0.627,-34.115,1.718,9.584,5.706,37.633,5.424,-0.589,-2.735,0.0,39.4,40.1,9.72,1.539,17.683,17.615,17.599,17.636,-3.103,27.152,0.0,270.54,,280.0,280.0,17.445,2.767,22.252,24.952
13325.5,2.231,0.627,-34.115,1.718,9.584,5.663,37.646,5.454,-0.566,-2.716,0.0,39.384,40.142,9.72,1.539,18.033,17.882,17.797,17.805,-3.105,27.159,0.0,270.54,,280.0,280.0,17.633,2.758,22.255,24.939
13326.0,2.231,0.627,-34.115,1.718,9.584,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.72,1.539,18.25,17.924,17.84,17.919,-3.105,27.159,0.0,270.14,,280.0,280.0,17.879,2.75,22.262,24.935
13326.5,2.231,0.627,-34.115,1.718,9.584,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.72,1.539,18.151,17.846,17.812,17.728,-3.105,27.159,0.0,270.14,,280.0,280.0,17.983,2.741,22.267,24.979
13327.0,1.89,0.536,-34.323,1.678,9.592,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.715,1.679,17.977,17.681,17.636,17.549,-3.105,27.159,0.0,270.24,,280.0,280.0,17.884,2.733,22.263,25.03
13327.5,1.89,0.536,-34.323,1.678,9.592,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.715,1.679,17.755,17.599,17.589,17.67,-3.105,27.159,0.0,270.24,,280.0,280.0,17.711,2.719,22.268,25.094
13328.0,1.89,0.536,-34.323,1.678,9.592,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.715,1.679,18.081,18.014,17.871,17.906,-3.105,27.159,0.0,270.14,,280.0,280.0,17.653,2.706,22.261,25.154
13328.5,1.89,0.536,-34.323,1.678,9.592,5.663,37.646,5.454,-0.566,-2.716,0.0,39.4,40.1,9.715,1.679,18.187,18.1,17.926,17.918,-3.105,27.159,0.0,270.14,,280.0,280.0,17.968,2.692,22.279,25.164
13329.0,1.89,0.536,-34.323,1.678,9.592,5.73,37.62,5.418,-0.541,-2.724,0.0,39.39,40.162,9.715,1.679,18.071,17.938,17.811,17.839,-3.097,27.158,0.0,270.64,,280.0,280.0,18.033,2.679,22.281,25.206
13329.5,1.89,0.536,-34.323,1.678,9.592,5.73,37.62,5.418,-0.541,-2.724,0.0,39.4,40.2,9.715,1.679,17.946,17.693,17.599,17.621,-3.097,27.158,0.0,270.64,,280.0,280.0,17.915,2.666,22.276,25.207
13330.0,2.094,0.562,-33.852,1.646,9.647,5.73,37.62,5.418,-0.541,-2.724,0.0,39.4,40.2,9.795,1.688,17.696,17.516,17.369,17.476,-3.097,27.158,0.0,270.54,,280.0,280.0,17.715,2.653,22.294,25.207
13330.5,2.094,0.562,-33.852,1.646,9.647,5.73,37.62,5.418,-0.541,-2.724,0.0,39.4,40.2,9.795,1.688,17.792,17.863,17.605,17.816,-3.097,27.158,0.0,270.54,,280.0,280.0,17.514,2.644,22.294,25.216
13331.0,2.094,0.562,-33.852,1.646,9.647,5.73,37.62,5.418,-0.541,-2.724,0.0,39.4,40.2,9.795,1.688,18.474,18.131,18.051,18.245,-3.097,27.158,0.0,270.84,,280.0,280.0,17.769,2.635,22.323,25.256
13331.5,2.094,0.562,-33.852,1.646,9.647,5.73,37.62,5.418,-0.541,-2.724,0.0,39.4,40.2,9.795,1.688,18.393,17.987,17.931,17.946,-3.097,27.158,0.0,270.84,,280.0,280.0,18.225,2.626,22.289,25.246
13332.0,2.094,0.562,-33.852,1.646,9.647,5.721,37.604,5.412,-0.506,-2.706,0.0,39.39,40.143,9.795,1.688,18.052,17.844,17.703,17.701,-3.099,27.16,0.0,270.64,,280.0,280.0,18.064,2.618,22.307,25.175
13332.5,2.094,0.562,-33.852,1.646,9.647,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.795,1.688,17.756,17.577,17.409,17.493,-3.099,27.16,0.0,270.64,,280.0,280.0,17.825,2.609,22.308,25.13
13333.0,2.094,0.562,-33.852,1.646,9.647,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.795,1.688,17.879,17.967,17.7,17.879,-3.099,27.16,0.0,270.84,,280.0,280.0,17.559,2.601,22.318,25.096
13333.5,3.214,0.836,-33.753,1.647,9.635,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.906,1.532,18.321,18.193,17.963,18.144,-3.099,27.16,0.0,270.84,,280.0,280.0,17.856,2.592,22.34,24.99
13334.0,3.214,0.836,-33.753,1.647,9.635,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.906,1.532,18.492,18.16,18.036,18.128,-3.099,27.16,0.0,270.94,,280.0,280.0,18.155,2.602,22.343,24.995
13334.5,3.214,0.836,-33.753,1.647,9.635,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.906,1.532,18.061,17.858,17.743,17.73,-3.099,27.16,0.0,270.94,,280.0,280.0,18.204,2.613,22.342,25.008
13335.0,3.214,0.836,-33.753,1.647,9.635,5.721,37.604,5.412,-0.506,-2.706,0.0,39.4,40.1,9.906,1.532,17.795,17.704,17.581,17.66,-3.099,27.16,0.0,271.04,,280.0,280.0,17.848,2.622,22.345,25.016
13335.5,3.214,0.836,-33.753,1.647,9.635,5.723,37.655,5.452,-0.461,-2.71,0.0,39.389,40.152,9.906,1.532,18.129,17.976,17.827,17.877,-3.095,27.158,0.0,271.04,,280.0,280.0,17.685,2.632,22.348,24.987
13336.0,3.214,0.836,-33.753,1.647,9.635,5.723,37.655,5.452,-0.461,-2.71,0.0,39.4,40.2,9.906,1.532,18.443,18.389,18.136,18.418,-3.095,27.158,0.0,271.04,,280.0,280.0,17.952,2.642,22.358,24.929
13336.5,2.886,0.789,-33.639,1.672,9.615,5.723,37.655,5.452,-0.461,-2.71,0.0,39.4,40.2,9.76,1.552,18.596,18.491,18.325,18.534,-3.095,27.158,0.0,271.04,,280.0,280.0,18.347,2.651,22.364,24.872
13337.0,2.886,0.789,-33.639,1.672,9.615,5.723,37.655,5.452,-0.461,-2.71,0.0,39.4,40.2,9.76,1.552,18.474,18.151,18.068,18.147,-3.095,27.158,0.0,270.84,,280.0,280.0,18.486,2.655,22.359,24.836
13337.5,2.886,0.789,-33.639,1.672,9.615,5.723,37.655,5.452,-0.461,-2.71,0.0,39.4,40.2,9.76,1.552,18.337,18.05,17.976,17.901,-3.095,27.158,0.0,270.84,,280.0,280.0,18.21,2.659,22.359,24.86
13338.0,2.886,0.789,-33.639,1.672,9.615,5.723,37.655,5.452,-0.461,-2.71,0.0,39.4,40.2,9.76,1.552,17.949,17.718,17.601,17.581,-3.095,27.158,0.0,271.04,,280.0,280.0,18.066,2.662,22.343,24.938
13338.5,2.886,0.789,-33.639,1.672,9.615,5.727,37.681,5.448,-0.425,-2.702,0.0,39.401,40.138,9.76,1.552,18.34,18.359,18.087,18.237,-3.08,27.158,0.0,271.04,,280.0,280.0,17.712,2.666,22.339,25.066
13339.0,2.886,0.789,-33.639,1.672,9.615,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.76,1.552,18.623,18.451,18.211,18.339,-3.08,27.158,0.0,271.04,,280.0,280.0,18.256,2.67,22.347,25.144
13339.5,2.886,0.789,-33.639,1.672,9.615,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.76,1.552,18.649,18.335,18.237,18.253,-3.08,27.158,0.0,271.04,,280.0,280.0,18.406,2.673,22.34,25.209
13340.0,2.358,0.663,-34.277,1.618,9.642,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.784,1.686,18.266,18.063,18.037,17.998,-3.08,27.158,0.0,270.84,,280.0,280.0,18.369,2.677,22.35,25.232
13340.5,2.358,0.663,-34.277,1.618,9.642,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.784,1.686,18.127,17.789,17.752,17.659,-3.08,27.158,0.0,270.84,,280.0,280.0,18.091,2.671,22.346,25.298
13341.0,2.358,0.663,-34.277,1.618,9.642,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.784,1.686,18.001,17.901,17.824,17.848,-3.08,27.158,0.0,270.54,,280.0,280.0,17.832,2.666,22.359,25.296
13341.5,2.358,0.663,-34.277,1.618,9.642,5.727,37.681,5.448,-0.425,-2.702,0.0,39.4,40.1,9.784,1.686,18.473,18.358,18.209,18.403,-3.08,27.158,0.0,270.54,,280.0,280.0,17.894,2.661,22.361,25.295
13342.0,2.358,0.663,-34.277,1.618,9.642,5.718,37.622,5.401,-0.424,-2.711,0.0,39.393,40.146,9.784,1.686,18.433,18.382,18.237,18.314,-3.093,27.153,0.0,270.84,,280.0,280.0,18.361,2.656,22.362,25.301
13342.5,2.358,0.663,-34.277,1.618,9.642,5.718,37.622,5.401,-0.424,-2.711,0.0,39.4,40.1,9.784,1.686,18.422,18.075,18.063,18.037,-3.093,27.153,0.0,270.84,,280.0,280.0,18.341,2.651,22.373,25.316
13343.0,2.438,0.611,-34.659,1.704,9.679,5.718,37.622,5.401,-0.424,-2.711,0.0,39.4,40.1,9.7,1.512,18.266,17.991,17.89,17.818,-3.093,27.153,0.0,271.14,,280.0,280.0,18.149,2.647,22.378,25.302
13343.5,2.438,0.611,-34.659,1.704,9.679,5.718,37.622,5.401,-0.424,-2.711,0.0,39.4,40.1,9.7,1.512,17.955,17.894,17.791,17.795,-3.093,27.153,0.0,271.14,,280.0,280.0,17.992,2.643,22.372,25.26
13344.0,2.438,0.611,-34.659,1.704,9.679,5.718,37.622,5.401,-0.424,-2.711,0.0,39.4,40.1,9.7,1.512,18.304,18.126,18.003,18.096,-3.093,27.153,0.0,270.94,,280.0,280.0,17.859,2.64,22.37,25.22
13344.5,2.438,0.611,-34.659,1.704,9.679,5.718,37.622,5.401,-0.424,-2.711,0.0,39.4,40.1,9.7,1.512,18.627,18.61,18.378,18.597,-3.093,27.153,0.0,270.94,,280.0,280.0,18.132,2.637,22.353,25.133
13345.0,2.438,0.611,-34.659,1.704,9.679,5.724,37.589,5.412,-0.395,-2.722,0.0,39.393,40.15,9.7,1.512,18.604,18.578,18.434,18.494,-3.103,27.152,0.0,271.04,,280.0,280.0,18.553,2.633,22.352,25.057
13345.5,2.438,0.611,-34.659,1.704,9.679,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.7,1.512,18.448,18.156,18.105,18.03,-3.103,27.152,0.0,271.04,,280.0,280.0,18.528,2.63,22.358,25.034
13346.0,2.368,0.634,-33.616,1.693,9.599,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.916,1.656,18.058,17.964,17.88,17.875,-3.103,27.152,0.0,271.04,,280.0,280.0,18.185,2.627,22.382,24.996
13346.5,2.368,0.634,-33.616,1.693,9.599,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.916,1.656,18.235,18.181,18.075,18.096,-3.103,27.152,0.0,271.04,,280.0,280.0,17.944,2.623,22.366,24.929
13347.0,2.368,0.634,-33.616,1.693,9.599,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.916,1.656,18.723,18.564,18.42,18.648,-3.103,27.152,0.0,270.94,,280.0,280.0,18.147,2.618,22.365,24.845
13347.5,2.368,0.634,-33.616,1.693,9.599,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.916,1.656,18.862,18.692,18.605,18.748,-3.103,27.152,0.0,270.94,,280.0,280.0,18.589,2.614,22.37,24.806
13348.0,2.368,0.634,-33.616,1.693,9.599,5.724,37.589,5.412,-0.395,-2.722,0.0,39.4,40.2,9.916,1.656,18.776,18.405,18.407,18.448,-3.103,27.152,0.0,270.94,,280.0,280.0,18.727,2.61,22.364,24.811
13348.5,2.368,0.634,-33.616,1.693,9.599,5.745,37.581,5.422,-0.336,-2.714,0.0,39.391,40.165,9.916,1.656,18.611,18.259,18.252,18.103,-3.088,27.156,0.0,270.94,,280.0,280.0,18.509,2.606,22.369,24.901
13349.0,2.368,0.634,-33.616,1.693,9.599,5.745,37.581,5.422,-0.336,-2.714,0.0,39.4,40.2,9.916,1.656,18.483,18.334,18.287,18.364,-3.088,27.156,0.0,270.94,,280.0,280.0,18.306,2.602,22.37,24.918
13349.5,2.979,0.75,-34.483,1.663,9.579,5.745,37.581,5.422,-0.336,-2.714,0.0,39.4,40.2,9.807,1.654,18.841,18.74,18.594,18.725,-3.088,27.156,0.0,270.94,,280.0,280.0,18.367,2.599,22.34,24.955
13350.0,2.979,0.75,-34.483,1.663,9.579,5.745,37.581,5.422,-0.336,-2.714,0.0,39.4,40.2,9.807,1.654,18.905,18.833,18.756,18.776,-3.088,27.156,0.0,270.74,,280.0,280.0,18.725,2.605,22.354,24.938
13350.5,2.979,0.75,-34.483,1.663,9.579,5.745,37.581,5.422,-0.336,-2.714,0.0,39.4,40.2,9.807,1.654,18.713,18.512,18.558,18.473,-3.088,27.156,0.0,270.74,,280.0,280.0,18.817,2.611,22.371,24.924
13351.0,2.979,0.75,-34.483,1.663,9.579,5.745,37.581,5.422,-0.336,-2.714,0.0,39.4,40.2,9.807,1.654,18.501,18.218,18.289,18.089,-3.088,27.156,0.0,270.74,,280.0,280.0,18.564,2.617,22.358,24.899
13351.5,2.979,0.75,-34.483,1.663,9.579,5.724,37.641,5.447,-0.278,-2.708,0.0,39.387,40.14,9.807,1.654,18.434,18.291,18.334,18.328,-3.086,27.147,0.0,270.74,,280.0,280.0,18.274,2.623,22.376,24.847
13352.0,2.979,0.75,-34.483,1.663,9.579,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.807,1.654,18.807,18.684,18.574,18.734,-3.086,27.147,0.0,270.64,,280.0,280.0,18.347,2.629,22.368,24.836
13352.5,2.66,0.759,-34.017,1.66,9.62,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.77,1.585,19.087,18.958,18.833,18.85,-3.086,27.147,0.0,270.64,,280.0,280.0,18.7,2.635,22.343,24.873
13353.0,2.66,0.759,-34.017,1.66,9.62,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.77,1.585,18.697,18.508,18.555,18.439,-3.086,27.147,0.0,270.64,,280.0,280.0,18.932,2.635,22.347,24.898
13353.5,2.66,0.759,-34.017,1.66,9.62,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.77,1.585,18.494,18.226,18.269,18.111,-3.086,27.147,0.0,270.64,,280.0,280.0,18.55,2.635,22.345,24.95
13354.0,2.66,0.759,-34.017,1.66,9.62,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.77,1.585,18.46,18.453,18.371,18.479,-3.086,27.147,0.0,270.34,,280.0,280.0,18.275,2.636,22.348,24.909
13354.5,2.66,0.759,-34.017,1.66,9.62,5.724,37.641,5.447,-0.278,-2.708,0.0,39.4,40.1,9.77,1.585,18.994,18.962,18.789,19.071,-3.086,27.147,0.0,270.34,,280.0,280.0,18.441,2.636,22.349,24.852
13355.0,2.66,0.759,-34.017,1.66,9.62,5.741,37.618,5.45,-0.263,-2.715,0.0,39.393,40.136,9.77,1.585,19.268,19.149,19.045,19.12,-3.093,27.15,0.0,270.34,,280.0,280.0,18.954,2.637,22.333,24.971
13355.5,2.66,0.759,-34.017,1.66,9.62,5.741,37.618,5.45,-0.263,-2.715,0.0,39.4,40.1,9.77,1.585,18.996,18.852,18.888,18.814,-3.093,27.15,0.0,270.34,,280.0,280.0,19.145,2.637,22.364,24.89
13356.0,2.239,0.491,-35.209,1.556,9.717,5.741,37.618,5.45,-0.263,-2.715,0.0,39.4,40.1,9.718,1.711,18.763,18.51,18.561,18.389,-3.093,27.15,0.0,270.44,,280.0,280.0,18.887,2.637,22.36,24.86
13356.5,2.239,0.491,-35.209,1.556,9.717,5.741,37.618,5.45,-0.263,-2.715,0.0,39.4,40.1,9.718,1.711,18.503,18.568,18.45,18.413,-3.093,27.15,0.0,270.44,,280.0,280.0,18.556,2.631,22.329,24.791
13357.0,2.239,0.491,-35.209,1.556,9.717,5.741,37.618,5.45,-0.263,-2.715,0.0,39.4,40.1,9.718,1.711,18.987,19.012,18.783,19.029,-3.093,27.15,0.0,270.74,,280.0,280.0,18.484,2.624,22.337,24.745
13357.5,2.239,0.491,-35.209,1.556,9.717,5.741,37.618,5.45,-0.263,-2.715,0.0,39.4,40.1,9.718,1.711,19.158,19.183,18.969,19.173,-3.093,27.15,0.0,270.74,,280.0,280.0,18.953,2.618,22.329,24.736
13358.0,2.239,0.491,-35.209,1.556,9.717,5.724,37.586,5.422,-0.237,-2.72,0.0,39.39,40.143,9.718,1.711,19.104,18.822,18.801,18.745,-3.093,27.145,0.0,270.44,,280.0,280.0,19.121,2.612,22.338,24.722
13358.5,2.239,0.491,-35.209,1.556,9.717,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.718,1.711,18.864,18.682,18.686,18.502,-3.093,27.145,0.0,270.44,,280.0,280.0,18.868,2.606,22.348,24.725
13359.0,2.631,0.611,-35.209,1.632,9.675,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.7,1.726,18.524,18.368,18.355,18.186,-3.093,27.145,0.0,270.54,,280.0,280.0,18.684,2.6,22.339,24.651
13359.5,2.631,0.611,-35.209,1.632,9.675,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.7,1.726,18.58,18.56,18.444,18.547,-3.093,27.145,0.0,270.54,,280.0,280.0,18.358,2.6,22.351,24.629
13360.0,2.631,0.611,-35.209,1.632,9.675,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.7,1.726,19.584,19.339,19.19,19.309,-3.093,27.145,0.0,270.84,,280.0,280.0,18.533,2.601,22.343,24.566
13360.5,2.631,0.611,-35.209,1.632,9.675,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.7,1.726,19.39,19.112,19.141,19.072,-3.093,27.145,0.0,270.84,,280.0,280.0,19.356,2.601,22.339,24.558
13361.0,2.631,0.611,-35.209,1.632,9.675,5.724,37.586,5.422,-0.237,-2.72,0.0,39.4,40.1,9.7,1.726,19.019,18.75,18.789,18.679,-3.093,27.145,0.0,270.64,,280.0,280.0,19.179,2.602,22.354,24.597
13361.5,2.631,0.611,-35.209,1.632,9.675,5.702,37.57,5.413,-0.178,-2.707,0.0,39.376,40.143,9.7,1.726,18.861,18.607,18.589,18.439,-3.092,27.129,0.0,270.64,,280.0,280.0,18.809,2.602,22.349,24.595
13362.0,2.631,0.611,-35.209,1.632,9.675,5.702,37.57,5.413,-0.178,-2.707,0.0,39.4,40.1,9.7,1.726,18.853,18.807,18.629,18.674,-3.092,27.129,0.0,270.54,,280.0,280.0,18.624,2.603,22.354,24.632
13362.5,3.585,0.821,-35.209,1.551,9.707,5.702,37.57,5.413,-0.178,-2.707,0.0,39.4,40.1,9.701,1.582,19.215,19.251,18.974,19.297,-3.092,27.129,0.0,270.54,,280.0,280.0,18.741,2.603,22.332,24.67
13363.0,3.585,0.821,-35.209,1.551,9.707,5.702,37.57,5.413,-0.178,-2.707,0.0,39.4,40.1,9.701,1.582,19.592,19.451,19.32,19.555,-3.092,27.129,0.0,270.24,,280.0,280.0,19.184,2.619,22.349,24.78
13363.5,3.585,0.821,-35.209,1.551,9.707,5.702,37.57,5.413,-0.178,-2.707,0.0,39.4,40.1,9.701,1.582,19.398,19.098,19.127,19.062,-3.092,27.129,0.0,270.24,,280.0,280.0,19.479,2.635,22.356,24.716
13364.0,3.585,0.821,-35.209,1.551,9.707,5.702,37.57,5.413,-0.178,-2.707,0.0,39.4,40.1,9.701,1.582,18.764,18.602,18.59,18.42,-3.092,27.129,0.0,270.34,,280.0,280.0,19.171,2.651,22.346,24.691
13364.5,3.585,0.821,-35.209,1.551,9.707,5.63,37.646,5.449,-0.086,-2.709,0.0,39.387,40.24,9.701,1.582,18.794,18.71,18.578,18.707,-3.087,27.131,0.0,270.34,,280.0,280.0,18.594,2.666,22.332,24.69
13365.0,3.585,0.821,-35.209,1.551,9.707,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.701,1.582,19.106,19.115,18.877,19.119,-3.087,27.131,0.0,270.34,,280.0,280.0,18.697,2.681,22.33,24.704
13365.5,2.765,0.734,-34.111,1.643,9.641,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.747,1.664,19.271,19.389,19.127,19.285,-3.087,27.131,0.0,270.34,,280.0,280.0,19.054,2.696,22.327,24.736
13366.0,2.765,0.734,-34.111,1.643,9.641,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.747,1.664,19.182,19.202,19.063,19.144,-3.087,27.131,0.0,270.54,,280.0,280.0,19.268,2.697,22.321,24.753
13366.5,2.765,0.734,-34.111,1.643,9.641,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.747,1.664,19.177,18.947,18.896,18.869,-3.087,27.131,0.0,270.54,,280.0,280.0,19.148,2.698,22.311,24.814
13367.0,2.765,0.734,-34.111,1.643,9.641,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.747,1.664,18.931,18.719,18.679,18.585,-3.087,27.131,0.0,270.44,,280.0,280.0,18.972,2.699,22.328,24.845
13367.5,2.765,0.734,-34.111,1.643,9.641,5.63,37.646,5.449,-0.086,-2.709,0.0,39.4,40.2,9.747,1.664,19.15,19.209,19.014,19.195,-3.087,27.131,0.0,270.44,,280.0,280.0,18.729,2.7,22.327,24.814
13368.0,2.765,0.734,-34.111,1.643,9.641,5.631,37.649,5.452,-0.033,-2.713,0.0,39.381,40.114,9.747,1.664,19.593,19.457,19.312,19.41,-3.089,27.126,0.0,270.44,,280.0,280.0,19.142,2.701,22.329,24.778
13368.5,2.765,0.734,-34.111,1.643,9.641,5.631,37.649,5.452,-0.033,-2.713,0.0,39.4,40.1,9.747,1.664,19.622,19.375,19.316,19.289,-3.089,27.126,0.0,270.44,,280.0,280.0,19.443,2.702,22.312,24.709
13369.0,2.112,0.579,-34.086,1.69,9.621,5.631,37.649,5.452,-0.033,-2.713,0.0,39.4,40.1,9.685,1.491,19.242,19.117,19.111,19.034,-3.089,27.126,0.0,270.54,,280.0,280.0,19.401,2.703,22.326,24.659
13369.5,2.112,0.579,-34.086,1.69,9.621,5.631,37.649,5.452,-0.033,-2.713,0.0,39.4,40.1,9.685,1.491,18.996,18.809,18.802,18.698,-3.089,27.126,0.0,270.54,,280.0,280.0,19.126,2.694,22.326,24.634
13370.0,2.112,0.579,-34.086,1.69,9.621,5.631,37.649,5.452,-0.033,-2.713,0.0,39.4,40.1,9.685,1.491,18.958,18.856,18.838,18.82,-3.089,27.126,0.0,270.24,,280.0,280.0,18.826,2.684,22.333,24.511
13370.5,2.112,0.579,-34.086,1.69,9.621,5.631,37.649,5.452,-0.033,-2.713,0.0,39.4,40.1,9.685,1.491,19.218,19.217,19.121,19.271,-3.089,27.126,0.0,270.24,,280.0,280.0,18.868,2.675,22.316,24.504
13371.0,2.112,0.579,-34.086,1.69,9.621,5.682,37.601,5.454,0.025,-2.709,0.0,39.374,40.151,9.685,1.491,19.67,19.401,19.33,19.32,-3.084,27.127,0.0,270.14,,280.0,280.0,19.207,2.666,22.312,24.542
13371.5,2.112,0.579,-34.086,1.69,9.621,5.682,37.601,5.454,0.025,-2.709,0.0,39.4,40.2,9.685,1.491,19.261,19.196,19.172,19.166,-3.084,27.127,0.0,270.14,,280.0,280.0,19.43,2.656,22.3,24.648
13372.0,2.23,0.505,-35.209,1.612,9.643,5.682,37.601,5.454,0.025,-2.709,0.0,39.4,40.2,9.612,1.713,19.16,18.911,18.939,18.763,-3.084,27.127,0.0,270.14,,280.0,280.0,19.199,2.648,22.331,24.788
13372.5,2.23,0.505,-35.209,1.612,9.643,5.682,37.601,5.454,0.025,-2.709,0.0,39.4,40.2,9.612,1.713,18.964,18.879,18.861,18.805,-3.084,27.127,0.0,270.14,,280.0,280.0,18.943,2.641,22.32,24.817
13373.0,2.23,0.505,-35.209,1.612,9.643,5.682,37.601,5.454,0.025,-2.709,0.0,39.4,40.2,9.612,1.713,19.157,19.171,19.025,19.099,-3.084,27.127,0.0,270.24,,280.0,280.0,18.877,2.634,22.319,24.846
13373.5,2.23,0.505,-35.209,1.612,9.643,5.682,37.601,5.454,0.025,-2.709,0.0,39.4,40.2,9.612,1.713,19.52,19.424,19.219,19.485,-3.084,27.127,0.0,270.24,,280.0,280.0,19.113,2.627,22.313,24.897
13374.0,2.23,0.505,-35.209,1.612,9.643,5.77,37.575,5.449,0.121,-2.708,0.0,39.386,40.119,9.612,1.713,19.698,19.361,19.328,19.44,-3.077,27.12,0.0,270.34,,280.0,280.0,19.412,2.621,22.311,24.933
13374.5,2.23,0.505,-35.209,1.612,9.643,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.612,1.713,19.151,18.974,18.978,18.928,-3.077,27.12,0.0,270.34,,280.0,280.0,19.457,2.614,22.315,24.883
13375.0,2.23,0.505,-35.209,1.612,9.643,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.612,1.713,19.008,18.788,18.773,18.654,-3.077,27.12,0.0,270.74,,280.0,280.0,19.008,2.608,22.305,24.908
13375.5,2.911,0.643,-35.209,1.589,9.719,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.683,1.699,19.061,18.934,18.815,18.835,-3.077,27.12,0.0,270.74,,280.0,280.0,18.805,2.602,22.306,24.904
13376.0,2.911,0.643,-35.209,1.589,9.719,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.683,1.699,19.224,19.367,19.07,19.313,-3.077,27.12,0.0,270.84,,280.0,280.0,18.911,2.607,22.324,24.92
13376.5,2.911,0.643,-35.209,1.589,9.719,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.683,1.699,19.331,19.482,19.207,19.401,-3.077,27.12,0.0,270.84,,280.0,280.0,19.244,2.612,22.318,24.944
13377.0,2.911,0.643,-35.209,1.589,9.719,5.77,37.575,5.449,0.121,-2.708,0.0,39.4,40.1,9.683,1.699,19.262,19.224,19.085,19.203,-3.077,27.12,0.0,270.74,,280.0,280.0,19.355,2.617,22.298,24.986
13377.5,2.911,0.643,-35.209,1.589,9.719,5.768,37.618,5.42,0.243,-2.709,0.0,39.377,40.133,9.683,1.699,19.233,19.032,18.986,18.874,-3.081,27.123,0.0,270.74,,280.0,280.0,19.194,2.622,22.312,24.973
13378.0,2.911,0.643,-35.209,1.589,9.719,5.768,37.618,5.42,0.243,-2.709,0.0,39.4,40.1,9.683,1.699,18.806,18.909,18.759,18.723,-3.081,27.123,0.0,270.54,,280.0,280.0,19.031,2.626,22.316,24.962
13378.5,3.22,0.832,-34.363,1.722,9.67,5.768,37.618,5.42,0.243,-2.709,0.0,39.4,40.1,9.729,1.571,19.201,19.169,18.962,19.132,-3.081,27.123,0.0,270.54,,280.0,280.0,18.799,2.631,22.312,24.962
13379.0,3.22,0.832,-34.363,1.722,9.67,5.768,37.618,5.42,0.243,-2.709,0.0,39.4,40.1,9.729,1.571,19.574,19.601,19.331,19.576,-3.081,27.123,0.0,270.44,,280.0,280.0,19.116,2.641,22.299,24.935
13379.5,3.22,0.832,-34.363,1.722,9.67,5.768,37.618,5.42,0.243,-2.709,0.0,39.4,40.1,9.729,1.571,19.609,19.488,19.41,19.471,-3.081,27.123,0.0,270.44,,280.0,280.0,19.52,2.65,22.303,24.953
13380.0,3.22,0.832,-34.363,1.722,9.67,5.768,37.618,5.42,0.243,-2.709,0.0,39.4,40.1,9.729,1.571,19.414,19.166,19.161,19.155,-3.081,27.123,0.0,270.54,,280.0,280.0,19.495,2.66,22.301,24.939
13380.5,3.22,0.832,-34.363,1.722,9.67,5.689,37.609,5.45,0.309,-2.708,0.0,39.373,40.152,9.729,1.571,19.336,19.031,18.993,18.911,-3.087,27.114,0.0,270.54,,280.0,280.0,19.224,2.669,22.279,24.966
13381.0,3.22,0.832,-34.363,1.722,9.67,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.729,1.571,19.094,19.097,18.958,18.96,-3.087,27.114,0.0,270.54,,280.0,280.0,19.068,2.678,22.283,24.943
13381.5,3.22,0.832,-34.363,1.722,9.67,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.729,1.571,19.423,19.335,19.148,19.321,-3.087,27.114,0.0,270.54,,280.0,280.0,19.027,2.687,22.269,24.939
13382.0,3.296,0.869,-34.32,1.665,9.658,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.73,1.512,19.631,19.535,19.419,19.543,-3.087,27.114,0.0,270.54,,280.0,280.0,19.307,2.695,22.295,24.917
13382.5,3.296,0.869,-34.32,1.665,9.658,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.73,1.512,19.484,19.214,19.206,19.152,-3.087,27.114,0.0,270.54,,280.0,280.0,19.532,2.705,22.292,24.87
13383.0,3.296,0.869,-34.32,1.665,9.658,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.73,1.512,19.288,19.034,18.998,18.866,-3.087,27.114,0.0,270.74,,280.0,280.0,19.264,2.715,22.271,24.789
13383.5,3.296,0.869,-34.32,1.665,9.658,5.689,37.609,5.45,0.309,-2.708,0.0,39.4,40.2,9.73,1.512,19.023,19.005,18.969,18.905,-3.087,27.114,0.0,270.74,,280.0,280.0,19.046,2.725,22.287,24.783
13384.0,3.296,0.869,-34.32,1.665,9.658,5.745,37.671,5.442,0.4,-2.716,0.0,39.377,40.151,9.73,1.512,19.434,19.258,19.181,19.214,-3.082,27.105,0.0,270.64,,280.0,280.0,18.976,2.734,22.291,24.745
13384.5,3.296,0.869,-34.32,1.665,9.658,5.745,37.671,5.442,0.4,-2.716,0.0,39.4,40.2,9.73,1.512,19.665,19.488,19.427,19.626,-3.082,27.105,0.0,270.64,,280.0,280.0,19.272,2.743,22.282,24.784
13385.0,2.255,0.616,-34.384,1.692,9.576,5.745,37.671,5.442,0.4,-2.716,0.0,39.4,40.2,9.708,1.671,19.75,19.411,19.459,19.487,-3.082,27.105,0.0,270.84,,280.0,280.0,19.552,2.752,22.289,24.808
13385.5,2.255,0.616,-34.384,1.692,9.576,5.745,37.671,5.442,0.4,-2.716,0.0,39.4,40.2,9.708,1.671,19.314,19.068,19.102,18.924,-3.082,27.105,0.0,270.84,,280.0,280.0,19.527,2.744,22.264,24.813
13386.0,2.255,0.616,-34.384,1.692,9.576,5.745,37.671,5.442,0.4,-2.716,0.0,39.4,40.2,9.708,1.671,19.044,18.924,18.968,18.881,-3.082,27.105,0.0,270.84,,280.0,280.0,19.102,2.736,22.298,24.854
13386.5,2.255,0.616,-34.384,1.692,9.576,5.745,37.671,5.442,0.4,-2.716,0.0,39.4,40.2,9.708,1.671,19.343,19.234,19.176,19.156,-3.082,27.105,0.0,270.84,,280.0,280.0,18.954,2.728,22.27,24.867
13387.0,2.255,0.616,-34.384,1.692,9.576,5.737,37.636,5.472,0.465,-2.699,0.0,39.379,40.115,9.708,1.671,19.656,19.499,19.387,19.539,-3.081,27.112,0.0,270.84,,280.0,280.0,19.227,2.72,22.262,24.845
13387.5,2.255,0.616,-34.384,1.692,9.576,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.708,1.671,19.764,19.504,19.521,19.623,-3.081,27.112,0.0,270.84,,280.0,280.0,19.52,2.713,22.273,24.771
13388.0,2.255,0.616,-34.384,1.692,9.576,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.708,1.671,19.738,19.309,19.384,19.269,-3.081,27.112,0.0,270.94,,280.0,280.0,19.603,2.705,22.262,24.647
13388.5,2.004,0.535,-33.866,1.66,9.658,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.798,1.583,19.423,19.104,19.226,18.979,-3.081,27.112,0.0,270.94,,280.0,280.0,19.425,2.698,22.277,24.596
13389.0,2.004,0.535,-33.866,1.66,9.658,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.798,1.583,19.227,19.163,19.139,19.115,-3.081,27.112,0.0,270.84,,280.0,280.0,19.183,2.686,22.25,24.567
13389.5,2.004,0.535,-33.866,1.66,9.658,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.798,1.583,19.666,19.519,19.441,19.616,-3.081,27.112,0.0,270.84,,280.0,280.0,19.161,2.675,22.246,24.628
13390.0,2.004,0.535,-33.866,1.66,9.658,5.737,37.636,5.472,0.465,-2.699,0.0,39.4,40.1,9.798,1.583,19.885,19.523,19.584,19.647,-3.081,27.112,0.0,270.74,,280.0,280.0,19.56,2.664,22.258,24.605
13390.5,2.004,0.535,-33.866,1.66,9.658,5.737,37.58,5.443,0.501,-2.702,0.0,39.369,40.13,9.798,1.583,19.793,19.39,19.482,19.315,-3.09,27.1,0.0,270.74,,280.0,280.0,19.66,2.653,22.245,24.594
13391.0,2.004,0.535,-33.866,1.66,9.658,5.737,37.58,5.443,0.501,-2.702,0.0,39.4,40.1,9.798,1.583,19.408,19.178,19.22,19.041,-3.09,27.1,0.0,270.74,,280.0,280.0,19.495,2.643,22.248,24.609
13391.5,2.597,0.596,-35.204,1.694,9.698,5.737,37.58,5.443,0.501,-2.702,0.0,39.4,40.1,9.69,1.563,19.118,19.004,19.036,18.901,-3.09,27.1,0.0,270.74,,280.0,280.0,19.212,2.632,22.24,24.558
13392.0,2.597,0.596,-35.204,1.694,9.698,5.737,37.58,5.443,0.501,-2.702,0.0,39.4,40.1,9.69,1.563,19.332,19.296,19.208,19.198,-3.09,27.1,0.0,270.84,,280.0,280.0,19.015,2.632,22.242,24.553
13392.5,2.597,0.596,-35.204,1.694,9.698,5.737,37.58,5.443,0.501,-2.702,0.0,39.4,40.1,9.69,1.563,19.709,19.587,19.449,19.66,-3.09,27.1,0.0,270.84,,280.0,285.0,19.258,2.631,22.239,24.612
13393.0,2.597,0.596,-35.204,1.694,9.698,5.737,37.58,5.443,0.501,-2.702,0.0,39.4,40.1,9.69,1.563,19.857,19.468,19.518,19.406,-3.09,27.1,0.0,270.74,,285.0,285.0,19.601,2.631,22.234,24.693
13393.5,2.597,0.596,-35.204,1.694,9.698,5.746,37.577,5.438,0.565,-2.718,0.0,39.373,40.148,9.69,1.563,19.555,19.234,19.261,19.124,-3.08,27.096,0.0,270.74,,285.0,285.0,19.562,2.63,22.243,24.706
13394.0,2.597,0.596,-35.204,1.694,9.698,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.69,1.563,19.24,18.992,19.009,18.963,-3.08,27.096,0.0,270.34,,285.0,285.0,19.293,2.629,22.235,24.75
13394.5,2.597,0.596,-35.204,1.694,9.698,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.69,1.563,19.45,19.213,19.213,19.267,-3.08,27.096,0.0,270.34,,285.0,285.0,19.051,2.629,22.24,24.795
13395.0,3.184,0.756,-35.209,1.592,9.65,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.708,1.693,19.59,19.707,19.464,19.625,-3.08,27.096,0.0,270.24,,285.0,285.0,19.286,2.628,22.24,24.831
13395.5,3.184,0.756,-35.209,1.592,9.65,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.708,1.693,19.93,19.843,19.71,19.794,-3.08,27.096,0.0,270.24,,285.0,285.0,19.597,2.638,22.228,24.803
13396.0,3.184,0.756,-35.209,1.592,9.65,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.708,1.693,19.785,19.62,19.62,19.619,-3.08,27.096,0.0,275.44,,285.0,285.0,19.819,2.647,22.236,24.768
13396.5,3.184,0.756,-35.209,1.592,9.65,5.746,37.577,5.438,0.565,-2.718,0.0,39.4,40.1,9.708,1.693,19.376,19.096,19.132,19.051,-3.08,27.096,0.0,275.44,,285.0,285.0,19.661,2.655,22.235,24.736
13397.0,3.184,0.756,-35.209,1.592,9.65,5.747,37.624,5.446,0.645,-2.705,0.0,39.384,40.144,9.708,1.693,19.483,19.333,19.284,19.338,-3.081,27.09,0.0,275.44,,285.0,285.0,19.164,2.664,22.234,24.749
13397.5,3.184,0.756,-35.209,1.592,9.65,5.747,37.624,5.446,0.645,-2.705,0.0,39.4,40.1,9.708,1.693,19.867,19.892,19.729,20.054,-3.081,27.09,0.0,275.44,,285.0,285.0,19.359,2.673,22.229,24.753
13398.0,3.558,0.859,-35.209,1.619,9.744,5.747,37.624,5.446,0.645,-2.705,0.0,39.4,40.1,9.669,1.662,20.428,19.899,19.968,20.073,-3.081,27.09,0.0,275.34,,285.0,285.0,19.886,2.681,22.241,24.733
13398.5,3.558,0.859,-35.209,1.619,9.744,5.747,37.624,5.446,0.645,-2.705,0.0,39.4,40.1,9.669,1.662,20.209,19.753,19.882,19.78,-3.081,27.09,0.0,275.34,,285.0,285.0,20.092,2.695,22.231,24.731
13399.0,3.558,0.859,-35.209,1.619,9.744,5.747,37.624,5.446,0.645,-2.705,0.0,39.4,40.1,9.669,1.662,19.76,19.356,19.521,19.364,-3.081,27.09,0.0,275.54,,285.0,285.0,19.906,2.709,22.238,24.72
13399.5,3.558,0.859,-35.209,1.619,9.744,5.747,37.624,5.446,0.645,-2.705,0.0,39.4,40.1,9.669,1.662,19.555,19.224,19.335,19.078,-3.081,27.09,0.0,275.54,,285.0,285.0,19.5,2.723,22.242,24.768
13400.0,3.558,0.859,-35.209,1.619,9.744,5.669,37.67,5.471,0.713,-2.709,0.0,39.379,40.182,9.669,1.662,19.827,19.776,19.615,19.797,-3.08,27.091,0.0,275.74,,285.0,285.0,19.298,2.737,22.229,24.795
13400.5,3.558,0.859,-35.209,1.619,9.744,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.669,1.662,20.187,20.043,19.906,20.105,-3.08,27.091,0.0,275.74,,285.0,285.0,19.754,2.75,22.224,24.815
13401.0,1.955,0.539,-34.163,1.681,9.642,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.698,1.466,20.083,19.765,19.793,19.67,-3.08,27.091,0.0,275.64,,285.0,285.0,20.06,2.764,22.232,24.841
13401.5,1.955,0.539,-34.163,1.681,9.642,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.698,1.466,19.908,19.563,19.639,19.475,-3.08,27.091,0.0,275.64,,285.0,285.0,19.828,2.75,22.234,24.839
13402.0,1.955,0.539,-34.163,1.681,9.642,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.698,1.466,19.621,19.508,19.52,19.385,-3.08,27.091,0.0,275.54,,285.0,285.0,19.646,2.737,22.225,24.852
13402.5,1.955,0.539,-34.163,1.681,9.642,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.698,1.466,19.474,19.585,19.439,19.459,-3.08,27.091,0.0,275.54,,285.0,285.0,19.509,2.725,22.217,24.856
13403.0,1.955,0.539,-34.163,1.681,9.642,5.669,37.67,5.471,0.713,-2.709,0.0,39.4,40.2,9.698,1.466,19.776,19.828,19.611,19.717,-3.08,27.091,0.0,275.54,,285.0,285.0,19.489,2.712,22.233,24.893
13403.5,1.955,0.539,-34.163,1.681,9.642,5.795,37.609,5.459,0.708,-2.706,0.0,39.384,40.165,9.698,1.466,20.152,19.831,19.776,19.745,-3.08,27.088,0.0,275.54,,285.0,285.0,19.733,2.7,22.233,24.976
13404.0,1.955,0.539,-34.163,1.681,9.642,5.795,37.609,5.459,0.708,-2.706,0.0,39.4,40.2,9.698,1.466,19.915,19.704,19.664,19.615,-3.08,27.088,0.0,275.84,,285.0,285.0,19.876,2.687,22.223,24.997
13404.5,2.256,0.517,-35.209,1.652,9.66,5.795,37.609,5.459,0.708,-2.706,0.0,39.4,40.2,9.727,1.502,19.677,19.547,19.509,19.475,-3.08,27.088,0.0,275.84,,285.0,285.0,19.725,2.675,22.224,24.994
13405.0,2.256,0.517,-35.209,1.652,9.66,5.795,37.609,5.459,0.708,-2.706,0.0,39.4,40.2,9.727,1.502,19.793,19.8,19.697,19.851,-3.08,27.088,0.0,275.64,,285.0,285.0,19.552,2.668,22.235,24.969
13405.5,2.256,0.517,-35.209,1.652,9.66,5.795,37.609,5.459,0.708,-2.706,0.0,39.4,40.2,9.727,1.502,20.206,20.111,19.953,20.024,-3.08,27.088,0.0,275.64,,285.0,285.0,19.785,2.662,22.228,25.022
13406.0,2.256,0.517,-35.209,1.652,9.66,5.795,37.609,5.459,0.708,-2.706,0.0,39.4,40.2,9.727,1.502,20.307,20.135,20.019,20.007,-3.08,27.088,0.0,276.24,,285.0,285.0,20.074,2.655,22.226,25.1
13406.5,2.256,0.517,-35.209,1.652,9.66,5.742,37.566,5.454,0.741,-2.709,0.0,39.377,40.132,9.727,1.502,20.236,20.022,19.971,19.987,-3.08,27.082,0.0,276.24,,285.0,285.0,20.117,2.649,22.225,25.097
13407.0,2.256,0.517,-35.209,1.652,9.66,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.727,1.502,20.047,19.836,19.815,19.723,-3.08,27.082,0.0,275.74,,285.0,285.0,20.054,2.642,22.218,25.108
13407.5,3.034,0.739,-35.209,1.636,9.718,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.623,1.725,19.988,19.889,19.807,19.9,-3.08,27.082,0.0,275.74,,285.0,285.0,19.855,2.636,22.21,25.117
13408.0,3.034,0.739,-35.209,1.636,9.718,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.623,1.725,20.298,20.187,19.993,20.264,-3.08,27.082,0.0,275.64,,285.0,285.0,19.896,2.642,22.22,25.107
13408.5,3.034,0.739,-35.209,1.636,9.718,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.623,1.725,20.4,20.358,20.195,20.391,-3.08,27.082,0.0,275.64,,285.0,285.0,20.185,2.649,22.237,25.11
13409.0,3.034,0.739,-35.209,1.636,9.718,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.623,1.725,20.373,20.024,20.086,20.086,-3.08,27.082,0.0,275.54,,285.0,285.0,20.336,2.655,22.213,25.131
13409.5,3.034,0.739,-35.209,1.636,9.718,5.742,37.566,5.454,0.741,-2.709,0.0,39.4,40.1,9.623,1.725,20.209,19.861,19.908,19.775,-3.08,27.082,0.0,275.54,,285.0,285.0,20.142,2.661,22.218,25.173
13410.0,3.034,0.739,-35.209,1.636,9.718,5.763,37.594,5.438,0.808,-2.691,0.0,39.38,40.117,9.623,1.725,19.838,19.577,19.647,19.518,-3.077,27.093,0.0,275.54,,285.0,285.0,19.939,2.667,22.213,25.187
13410.5,3.034,0.739,-35.209,1.636,9.718,5.763,37.594,5.438,0.808,-2.691,0.0,39.4,40.1,9.623,1.725,19.897,19.954,19.824,19.986,-3.077,27.093,0.0,275.54,,285.0,285.0,19.645,2.673,22.217,25.19
13411.0,3.45,0.937,-34.119,1.654,9.659,5.763,37.594,5.438,0.808,-2.691,0.0,39.4,40.1,9.8,1.592,20.52,20.357,20.192,20.273,-3.077,27.093,0.0,275.64,,285.0,285.0,19.915,2.679,22.223,25.243
13411.5,3.45,0.937,-34.119,1.654,9.659,5.763,37.594,5.438,0.808,-2.691,0.0,39.4,40.1,9.8,1.592,20.526,20.196,20.189,20.239,-3.077,27.093,0.0,275.64,,285.0,285.0,20.335,2.692,22.228,25.257
13412.0,3.45,0.937,-34.119,1.654,9.659,5.763,37.594,5.438,0.808,-2.691,0.0,39.4,40.1,9.8,1.592,20.199,20.043,19.995,19.997,-3.077,27.093,0.0,274.84,,285.0,285.0,20.288,2.704,22.226,25.26
13412.5,3.45,0.937,-34.119,1.654,9.659,5.763,37.594,5.438,0.808,-2.691,0.0,39.4,40.1,9.8,1.592,20.038,19.8,19.797,19.669,-3.077,27.093,0.0,274.84,,285.0,285.0,20.058,2.717,22.211,25.297
13413.0,3.45,0.937,-34.119,1.654,9.659,5.769,37.643,5.497,0.877,-2.684,0.0,39.384,40.143,9.8,1.592,19.785,19.723,19.66,19.591,-3.079,27.084,0.0,274.24,,285.0,285.0,19.826,2.729,22.211,25.299
13413.5,3.45,0.937,-34.119,1.654,9.659,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.592,20.004,20.052,19.884,20.025,-3.079,27.084,0.0,274.24,,285.0,285.0,19.69,2.74,22.215,25.324
13414.0,3.431,0.886,-34.705,1.624,9.56,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.637,20.421,20.385,20.146,20.434,-3.079,27.084,0.0,275.44,,285.0,285.0,19.992,2.752,22.222,25.351
13414.5,3.431,0.886,-34.705,1.624,9.56,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.637,20.512,20.131,20.183,20.055,-3.079,27.084,0.0,275.44,,285.0,285.0,20.346,2.763,22.213,25.379
13415.0,3.431,0.886,-34.705,1.624,9.56,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.637,20.279,20.048,20.019,19.901,-3.079,27.084,0.0,273.04,,285.0,285.0,20.22,2.774,22.215,25.356
13415.5,3.431,0.886,-34.705,1.624,9.56,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.637,19.896,19.731,19.766,19.62,-3.079,27.084,0.0,273.04,,285.0,285.0,20.062,2.785,22.213,25.365
