t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13416.0,3.431,0.886,-34.705,1.624,9.56,5.769,37.643,5.497,0.877,-2.684,0.0,39.4,40.1,9.8,1.637,19.986,19.846,19.797,19.841,-3.079,27.084,0.0,275.44,,285.0,285.0,19.753,2.796,22.213,25.365
13416.5,3.431,0.886,-34.705,1.624,9.56,5.766,37.658,5.483,0.917,-2.695,0.0,39.374,40.14,9.8,1.637,20.241,20.277,20.075,20.277,-3.08,27.083,0.0,275.44,,285.0,285.0,19.868,2.806,22.218,25.367
13417.0,3.431,0.886,-34.705,1.624,9.56,5.766,37.658,5.483,0.917,-2.695,0.0,39.4,40.1,9.8,1.637,20.512,20.446,20.293,20.378,-3.08,27.083,0.0,272.84,,285.0,285.0,20.217,2.816,22.213,25.369
13417.5,2.983,0.79,-33.765,1.644,9.655,5.766,37.658,5.483,0.917,-2.695,0.0,39.4,40.1,9.91,1.525,20.508,20.341,20.298,20.328,-3.08,27.083,0.0,272.84,,285.0,285.0,20.407,2.826,22.22,25.362
13418.0,2.983,0.79,-33.765,1.644,9.655,5.766,37.658,5.483,0.917,-2.695,0.0,39.4,40.1,9.91,1.525,20.291,20.017,20.124,20.009,-3.08,27.083,0.0,275.14,,285.0,285.0,20.369,2.831,22.198,25.351
13418.5,2.983,0.79,-33.765,1.644,9.655,5.766,37.658,5.483,0.917,-2.695,0.0,39.4,40.1,9.91,1.525,20.161,19.989,20.075,20.061,-3.08,27.083,0.0,275.14,,285.0,285.0,20.11,2.831,22.197,25.353
13419.0,2.983,0.79,-33.765,1.644,9.655,5.766,37.658,5.483,0.917,-2.695,0.0,39.4,40.1,9.91,1.525,20.44,20.482,20.333,20.57,-3.08,27.083,0.0,273.34,,285.0,285.0,20.071,2.834,22.209,25.298
13419.5,2.983,0.79,-33.765,1.644,9.655,5.761,37.613,5.466,0.92,-2.691,0.0,39.369,40.136,9.91,1.525,20.889,20.703,20.613,20.734,-3.067,27.084,0.0,273.34,,285.0,285.0,20.456,2.836,22.211,25.287
13420.0,2.983,0.79,-33.765,1.644,9.655,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.91,1.525,20.781,20.507,20.586,20.604,-3.067,27.084,0.0,275.24,,285.0,285.0,20.735,2.839,22.204,25.234
13420.5,1.879,0.521,-33.335,1.659,9.645,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.956,1.586,20.466,20.107,20.302,20.08,-3.067,27.084,0.0,275.24,,285.0,285.0,20.62,2.841,22.191,25.216
13421.0,1.879,0.521,-33.335,1.659,9.645,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.956,1.586,20.183,19.891,20.065,19.779,-3.067,27.084,0.0,274.34,,285.0,285.0,20.239,2.825,22.212,25.199
13421.5,1.879,0.521,-33.335,1.659,9.645,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.956,1.586,20.082,19.972,20.082,19.994,-3.067,27.084,0.0,274.34,,285.0,285.0,19.98,2.81,22.2,25.188
13422.0,1.879,0.521,-33.335,1.659,9.645,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.956,1.586,20.826,20.725,20.64,20.836,-3.067,27.084,0.0,274.84,,285.0,285.0,20.032,2.795,22.21,25.18
13422.5,1.879,0.521,-33.335,1.659,9.645,5.761,37.613,5.466,0.92,-2.691,0.0,39.4,40.1,9.956,1.586,20.78,20.543,20.626,20.584,-3.067,27.084,0.0,274.84,,285.0,285.0,20.757,2.779,22.186,25.168
13423.0,1.879,0.521,-33.335,1.659,9.645,5.745,37.568,5.456,0.928,-2.693,0.0,39.367,40.18,9.956,1.586,20.53,20.183,20.371,20.099,-3.065,27.087,0.0,274.14,,285.0,285.0,20.633,2.765,22.206,25.154
13423.5,1.879,0.521,-33.335,1.659,9.645,5.745,37.568,5.456,0.928,-2.693,0.0,39.4,40.2,9.956,1.586,20.163,19.894,20.096,19.766,-3.065,27.087,0.0,274.14,,285.0,285.0,20.296,2.75,22.203,25.135
13424.0,1.68,0.46,-33.734,1.688,9.65,5.745,37.568,5.456,0.928,-2.693,0.0,39.4,40.2,9.875,1.732,19.909,19.883,20.006,19.814,-3.065,27.087,0.0,275.34,,285.0,285.0,19.98,2.736,22.203,25.105
13424.5,1.68,0.46,-33.734,1.688,9.65,5.745,37.568,5.456,0.928,-2.693,0.0,39.4,40.2,9.875,1.732,20.457,20.346,20.32,20.47,-3.065,27.087,0.0,275.34,,285.0,285.0,19.903,2.719,22.195,25.146
13425.0,1.68,0.46,-33.734,1.688,9.65,5.745,37.568,5.456,0.928,-2.693,0.0,39.4,40.2,9.875,1.732,20.798,20.798,20.64,20.769,-3.065,27.087,0.0,274.24,,285.0,285.0,20.398,2.702,22.211,25.058
13425.5,1.68,0.46,-33.734,1.688,9.65,5.745,37.568,5.456,0.928,-2.693,0.0,39.4,40.2,9.875,1.732,20.611,20.239,20.377,20.188,-3.065,27.087,0.0,274.24,,285.0,285.0,20.751,2.685,22.207,24.985
13426.0,1.68,0.46,-33.734,1.688,9.65,5.716,37.583,5.472,0.99,-2.697,0.0,39.369,40.199,9.875,1.732,20.409,20.11,20.243,19.977,-3.07,27.076,0.0,275.04,,285.0,285.0,20.354,2.668,22.206,24.963
13426.5,1.68,0.46,-33.734,1.688,9.65,5.716,37.583,5.472,0.99,-2.697,0.0,39.4,40.2,9.875,1.732,20.108,19.932,20.054,19.92,-3.07,27.076,0.0,275.04,,285.0,285.0,20.185,2.652,22.204,24.942
13427.0,2.543,0.569,-35.209,1.635,9.714,5.716,37.583,5.472,0.99,-2.697,0.0,39.4,40.2,9.603,1.673,20.142,20.236,20.119,20.181,-3.07,27.076,0.0,273.84,,285.0,285.0,20.003,2.636,22.214,24.972
13427.5,2.543,0.569,-35.209,1.635,9.714,5.716,37.583,5.472,0.99,-2.697,0.0,39.4,40.2,9.603,1.673,20.561,20.634,20.449,20.61,-3.07,27.076,0.0,273.84,,285.0,285.0,20.169,2.635,22.21,25.009
13428.0,2.543,0.569,-35.209,1.635,9.714,5.716,37.583,5.472,0.99,-2.697,0.0,39.4,40.2,9.603,1.673,20.879,20.606,20.597,20.628,-3.07,27.076,0.0,275.34,,285.0,285.0,20.563,2.633,22.195,25.093
13428.5,2.543,0.569,-35.209,1.635,9.714,5.716,37.583,5.472,0.99,-2.697,0.0,39.4,40.2,9.603,1.673,20.794,20.49,20.593,20.439,-3.07,27.076,0.0,275.34,,285.0,285.0,20.677,2.632,22.198,25.115
13429.0,2.543,0.569,-35.209,1.635,9.714,5.761,37.622,5.488,1.058,-2.701,0.0,39.368,40.147,9.603,1.673,20.305,20.044,20.163,19.966,-3.069,27.078,0.0,274.34,,285.0,285.0,20.579,2.63,22.201,25.114
13429.5,2.543,0.569,-35.209,1.635,9.714,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.603,1.673,20.277,20.165,20.202,20.215,-3.069,27.078,0.0,274.34,,285.0,285.0,20.119,2.629,22.192,25.171
13430.0,2.543,0.569,-35.209,1.635,9.714,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.603,1.673,20.564,20.654,20.498,20.698,-3.069,27.078,0.0,275.54,,285.0,285.0,20.215,2.627,22.195,25.18
13430.5,3.285,0.747,-35.209,1.646,9.711,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.644,1.6,20.928,20.895,20.761,20.834,-3.069,27.078,0.0,275.54,,285.0,285.0,20.603,2.626,22.22,25.247
13431.0,3.285,0.747,-35.209,1.646,9.711,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.644,1.6,20.875,20.687,20.739,20.701,-3.069,27.078,0.0,274.64,,285.0,285.0,20.855,2.637,22.197,25.247
13431.5,3.285,0.747,-35.209,1.646,9.711,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.644,1.6,20.725,20.39,20.548,20.395,-3.069,27.078,0.0,274.64,,285.0,285.0,20.75,2.648,22.199,25.205
13432.0,3.285,0.747,-35.209,1.646,9.711,5.761,37.622,5.488,1.058,-2.701,0.0,39.4,40.1,9.644,1.6,20.559,20.235,20.414,20.172,-3.069,27.078,0.0,275.54,,285.0,285.0,20.514,2.658,22.21,25.199
13432.5,3.285,0.747,-35.209,1.646,9.711,5.728,37.625,5.482,1.101,-2.698,0.0,39.364,40.114,9.644,1.6,20.383,20.267,20.337,20.218,-3.081,27.069,0.0,275.54,,285.0,285.0,20.345,2.668,22.187,25.214
13433.0,3.285,0.747,-35.209,1.646,9.711,5.728,37.625,5.482,1.101,-2.698,0.0,39.4,40.1,9.644,1.6,21.228,21.217,21.025,21.239,-3.081,27.069,0.0,275.14,,285.0,285.0,20.301,2.678,22.185,25.244
13433.5,3.221,0.796,-35.209,1.595,9.667,5.728,37.625,5.482,1.101,-2.698,0.0,39.4,40.1,9.632,1.67,21.188,20.963,21.056,21.06,-3.081,27.069,0.0,275.14,,285.0,285.0,21.177,2.688,22.186,25.219
13434.0,3.221,0.796,-35.209,1.595,9.667,5.728,37.625,5.482,1.101,-2.698,0.0,39.4,40.1,9.632,1.67,20.992,20.575,20.825,20.564,-3.081,27.069,0.0,275.84,,285.0,285.0,21.067,2.697,22.197,25.172
13434.5,3.221,0.796,-35.209,1.595,9.667,5.728,37.625,5.482,1.101,-2.698,0.0,39.4,40.1,9.632,1.67,20.734,20.413,20.648,20.346,-3.081,27.069,0.0,275.84,,285.0,285.0,20.739,2.706,22.203,25.178
13435.0,3.221,0.796,-35.209,1.595,9.667,5.728,37.625,5.482,1.101,-2.698,0.0,39.4,40.1,9.632,1.67,20.416,20.424,20.522,20.386,-3.081,27.069,0.0,274.84,,285.0,285.0,20.535,2.714,22.196,25.173
13435.5,3.221,0.796,-35.209,1.595,9.667,5.719,37.625,5.471,1.145,-2.707,0.0,39.365,40.119,9.632,1.67,20.615,20.859,20.684,20.794,-3.082,27.065,0.0,274.84,,285.0,285.0,20.437,2.722,22.188,25.086
13436.0,3.221,0.796,-35.209,1.595,9.667,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.632,1.67,21.232,21.155,21.021,21.233,-3.082,27.065,0.0,275.34,,285.0,285.0,20.738,2.731,22.198,25.064
13436.5,3.221,0.796,-35.209,1.595,9.667,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.632,1.67,21.037,20.853,20.974,20.719,-3.082,27.065,0.0,275.34,,285.0,285.0,21.16,2.739,22.169,25.085
13437.0,2.445,0.637,-34.6,1.597,9.672,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.782,1.681,20.674,20.6,20.751,20.546,-3.082,27.065,0.0,274.54,,285.0,285.0,20.896,2.746,22.184,25.119
13437.5,2.445,0.637,-34.6,1.597,9.672,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.782,1.681,20.55,20.385,20.574,20.32,-3.082,27.065,0.0,274.54,,285.0,285.0,20.643,2.742,22.168,25.139
13438.0,2.445,0.637,-34.6,1.597,9.672,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.782,1.681,20.729,20.694,20.704,20.715,-3.082,27.065,0.0,275.24,,285.0,285.0,20.457,2.737,22.174,25.142
13438.5,2.445,0.637,-34.6,1.597,9.672,5.719,37.625,5.471,1.145,-2.707,0.0,39.4,40.1,9.782,1.681,21.145,21.306,21.065,21.344,-3.082,27.065,0.0,275.24,,285.0,285.0,20.711,2.732,22.172,25.117
13439.0,2.445,0.637,-34.6,1.597,9.672,5.716,37.585,5.425,1.147,-2.701,0.0,39.364,40.166,9.782,1.681,21.579,21.388,21.328,21.408,-3.067,27.063,0.0,275.34,,285.0,285.0,21.215,2.727,22.185,25.04
13439.5,2.445,0.637,-34.6,1.597,9.672,5.716,37.585,5.425,1.147,-2.701,0.0,39.4,40.2,9.782,1.681,21.231,21.043,21.212,21.048,-3.067,27.063,0.0,275.34,,285.0,285.0,21.426,2.723,22.174,25.029
13440.0,2.463,0.577,-35.209,1.627,9.646,5.716,37.585,5.425,1.147,-2.701,0.0,39.4,40.2,9.755,1.732,20.641,20.63,20.814,20.604,-3.067,27.063,0.0,275.94,,285.0,285.0,21.133,2.718,22.169,25.046
13440.5,2.463,0.577,-35.209,1.627,9.646,5.716,37.585,5.425,1.147,-2.701,0.0,39.4,40.2,9.755,1.732,20.755,20.964,20.884,20.967,-3.067,27.063,0.0,275.94,,285.0,285.0,20.672,2.714,22.179,25.056
13441.0,2.463,0.577,-35.209,1.627,9.646,5.716,37.585,5.425,1.147,-2.701,0.0,39.4,40.2,9.755,1.732,21.43,21.493,21.235,21.438,-3.067,27.063,0.0,275.44,,285.0,285.0,20.893,2.71,22.164,25.066
13441.5,2.463,0.577,-35.209,1.627,9.646,5.716,37.585,5.425,1.147,-2.701,0.0,39.4,40.2,9.755,1.732,21.593,21.407,21.334,21.326,-3.067,27.063,0.0,275.44,,285.0,285.0,21.399,2.706,22.167,25.088
13442.0,2.463,0.577,-35.209,1.627,9.646,5.676,37.537,5.447,1.191,-2.7,0.0,39.363,40.116,9.755,1.732,21.359,21.178,21.263,21.079,-3.079,27.059,0.0,276.04,,285.0,285.0,21.415,2.702,22.161,25.061
13442.5,2.463,0.577,-35.209,1.627,9.646,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.755,1.732,21.043,20.858,21.056,20.861,-3.079,27.059,0.0,276.04,,285.0,285.0,21.22,2.698,22.178,24.957
13443.0,2.463,0.577,-35.209,1.627,9.646,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.755,1.732,20.884,20.682,20.896,20.57,-3.079,27.059,0.0,275.84,,285.0,285.0,20.955,2.694,22.179,24.927
13443.5,1.845,0.432,-35.209,1.651,9.602,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.648,1.61,20.719,20.841,20.857,20.704,-3.079,27.059,0.0,275.84,,285.0,285.0,20.758,2.69,22.182,24.92
13444.0,1.845,0.432,-35.209,1.651,9.602,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.648,1.61,21.737,21.71,21.486,21.87,-3.079,27.059,0.0,275.84,,285.0,285.0,20.781,2.676,22.168,24.906
13444.5,1.845,0.432,-35.209,1.651,9.602,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.648,1.61,21.747,21.361,21.522,21.396,-3.079,27.059,0.0,275.84,,285.0,285.0,21.701,2.663,22.174,24.919
13445.0,1.845,0.432,-35.209,1.651,9.602,5.676,37.537,5.447,1.191,-2.7,0.0,39.4,40.1,9.648,1.61,21.442,21.147,21.374,21.145,-3.079,27.059,0.0,275.84,,285.0,285.0,21.507,2.649,22.174,24.909
13445.5,1.845,0.432,-35.209,1.651,9.602,5.701,37.573,5.439,1.251,-2.7,0.0,39.375,40.149,9.648,1.61,21.043,20.805,21.091,20.719,-3.067,27.057,0.0,275.84,,285.0,285.0,21.277,2.636,22.179,24.929
13446.0,1.845,0.432,-35.209,1.651,9.602,5.701,37.573,5.439,1.251,-2.7,0.0,39.4,40.1,9.648,1.61,20.832,20.876,21.026,20.736,-3.067,27.057,0.0,275.74,,285.0,285.0,20.914,2.623,22.187,24.925
13446.5,3.098,0.746,-35.209,1.657,9.674,5.701,37.573,5.439,1.251,-2.7,0.0,39.4,40.1,9.642,1.55,21.075,21.224,21.115,21.162,-3.067,27.057,0.0,275.74,,285.0,285.0,20.867,2.61,22.188,24.85
13447.0,3.098,0.746,-35.209,1.657,9.674,5.701,37.573,5.439,1.251,-2.7,0.0,39.4,40.1,9.642,1.55,21.556,21.575,21.373,21.65,-3.067,27.057,0.0,275.74,,285.0,285.0,21.144,2.618,22.183,24.886
13447.5,3.098,0.746,-35.209,1.657,9.674,5.701,37.573,5.439,1.251,-2.7,0.0,39.4,40.1,9.642,1.55,21.521,21.207,21.405,21.235,-3.067,27.057,0.0,275.74,,285.0,285.0,21.538,2.626,22.199,24.874
13448.0,3.098,0.746,-35.209,1.657,9.674,5.701,37.573,5.439,1.251,-2.7,0.0,39.4,40.1,9.642,1.55,21.166,20.963,21.23,20.939,-3.067,27.057,0.0,275.74,,285.0,285.0,21.342,2.634,22.226,24.918
13448.5,3.098,0.746,-35.209,1.657,9.674,5.701,37.617,5.444,1.323,-2.707,0.0,39.362,40.136,9.642,1.55,21.057,20.808,21.057,20.719,-3.073,27.042,0.0,275.74,,285.0,285.0,21.074,2.642,22.207,24.89
13449.0,3.098,0.746,-35.209,1.657,9.674,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.642,1.55,21.144,21.054,21.107,21.025,-3.073,27.042,0.0,275.54,,285.0,285.0,20.91,2.649,22.207,24.879
13449.5,3.098,0.746,-35.209,1.657,9.674,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.642,1.55,21.408,21.647,21.378,21.578,-3.073,27.042,0.0,275.54,,285.0,285.0,21.083,2.656,22.21,24.899
13450.0,3.716,0.863,-35.209,1.597,9.698,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.627,1.565,21.906,21.762,21.661,21.805,-3.073,27.042,0.0,275.64,,285.0,285.0,21.503,2.664,22.218,24.971
13450.5,3.716,0.863,-35.209,1.597,9.698,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.627,1.565,21.623,21.462,21.574,21.461,-3.073,27.042,0.0,275.64,,285.0,285.0,21.783,2.681,22.212,24.999
13451.0,3.716,0.863,-35.209,1.597,9.698,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.627,1.565,21.041,20.832,21.099,20.832,-3.073,27.042,0.0,275.94,,285.0,285.0,21.53,2.698,22.212,25.029
13451.5,3.716,0.863,-35.209,1.597,9.698,5.701,37.617,5.444,1.323,-2.707,0.0,39.4,40.1,9.627,1.565,21.078,21.092,21.145,21.111,-3.073,27.042,0.0,275.94,,285.0,285.0,20.951,2.715,22.204,25.094
13452.0,3.716,0.863,-35.209,1.597,9.698,5.707,37.649,5.437,1.379,-2.722,0.0,39.369,40.108,9.627,1.565,21.464,21.727,21.462,21.674,-3.079,27.04,0.0,276.04,,285.0,285.0,21.106,2.731,22.205,25.127
13452.5,3.716,0.863,-35.209,1.597,9.698,5.707,37.649,5.437,1.379,-2.722,0.0,39.4,40.1,9.627,1.565,22.035,21.802,21.707,21.786,-3.079,27.04,0.0,276.04,,285.0,285.0,21.582,2.747,22.208,25.086
13453.0,3.04,0.714,-35.209,1.565,9.696,5.707,37.649,5.437,1.379,-2.722,0.0,39.4,40.1,9.695,1.487,21.87,21.627,21.703,21.603,-3.079,27.04,0.0,275.74,,285.0,285.0,21.832,2.763,22.232,25.138
13453.5,3.04,0.714,-35.209,1.565,9.696,5.707,37.649,5.437,1.379,-2.722,0.0,39.4,40.1,9.695,1.487,21.45,21.349,21.504,21.314,-3.079,27.04,0.0,275.74,,285.0,285.0,21.701,2.768,22.218,25.132
13454.0,3.04,0.714,-35.209,1.565,9.696,5.707,37.649,5.437,1.379,-2.722,0.0,39.4,40.1,9.695,1.487,21.317,21.085,21.333,21.006,-3.079,27.04,0.0,275.94,,285.0,285.0,21.404,2.772,22.231,25.116
13454.5,3.04,0.714,-35.209,1.565,9.696,5.707,37.649,5.437,1.379,-2.722,0.0,39.4,40.1,9.695,1.487,21.555,21.743,21.529,21.769,-3.079,27.04,0.0,275.94,,285.0,285.0,21.185,2.776,22.215,25.076
13455.0,3.04,0.714,-35.209,1.565,9.696,5.713,37.63,5.431,1.414,-2.681,0.0,39.376,40.128,9.695,1.487,22.042,22.025,21.815,22.084,-3.058,27.051,0.0,276.04,,285.0,285.0,21.649,2.781,22.208,24.963
13455.5,3.04,0.714,-35.209,1.565,9.696,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.695,1.487,21.993,21.695,21.829,21.679,-3.058,27.051,0.0,276.04,,285.0,285.0,21.992,2.785,22.222,24.847
13456.0,2.291,0.626,-33.605,1.676,9.621,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.753,1.561,21.686,21.492,21.707,21.467,-3.058,27.051,0.0,276.24,,285.0,285.0,21.799,2.789,22.217,24.743
13456.5,2.291,0.626,-33.605,1.676,9.621,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.753,1.561,21.402,21.359,21.553,21.309,-3.058,27.051,0.0,276.24,,285.0,285.0,21.588,2.781,22.218,24.686
13457.0,2.291,0.626,-33.605,1.676,9.621,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.753,1.561,21.285,21.284,21.427,21.291,-3.058,27.051,0.0,276.04,,285.0,285.0,21.406,2.773,22.206,24.564
13457.5,2.291,0.626,-33.605,1.676,9.621,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.753,1.561,21.512,21.719,21.583,21.632,-3.058,27.051,0.0,276.04,,285.0,285.0,21.322,2.765,22.206,24.542
13458.0,2.291,0.626,-33.605,1.676,9.621,5.713,37.63,5.431,1.414,-2.681,0.0,39.4,40.1,9.753,1.561,22.014,21.946,21.844,21.983,-3.058,27.051,0.0,275.94,,285.0,285.0,21.611,2.757,22.209,24.513
13458.5,2.291,0.626,-33.605,1.676,9.621,5.698,37.552,5.428,1.417,-2.699,0.0,39.37,40.143,9.753,1.561,21.861,21.647,21.83,21.585,-3.058,27.036,0.0,275.94,,285.0,285.0,21.947,2.75,22.204,24.484
13459.0,2.291,0.626,-33.605,1.676,9.621,5.698,37.552,5.428,1.417,-2.699,0.0,39.4,40.1,9.753,1.561,21.529,21.402,21.644,21.346,-3.058,27.036,0.0,275.74,,285.0,285.0,21.731,2.742,22.228,24.465
13459.5,3.089,0.719,-35.209,1.596,9.733,5.698,37.552,5.428,1.417,-2.699,0.0,39.4,40.1,9.532,1.628,21.643,21.57,21.688,21.639,-3.058,27.036,0.0,275.74,,285.0,285.0,21.48,2.735,22.217,24.448
13460.0,3.089,0.719,-35.209,1.596,9.733,5.698,37.552,5.428,1.417,-2.699,0.0,39.4,40.1,9.532,1.628,22.047,21.855,21.863,21.993,-3.058,27.036,0.0,276.14,,285.0,285.0,21.635,2.741,22.202,24.433
13460.5,3.089,0.719,-35.209,1.596,9.733,5.698,37.552,5.428,1.417,-2.699,0.0,39.4,40.1,9.532,1.628,22.185,22.127,22.066,22.251,-3.058,27.036,0.0,276.14,,285.0,285.0,21.94,2.746,22.223,24.461
13461.0,3.089,0.719,-35.209,1.596,9.733,5.698,37.552,5.428,1.417,-2.699,0.0,39.4,40.1,9.532,1.628,22.145,21.903,22.081,22.015,-3.058,27.036,0.0,275.84,,285.0,285.0,22.157,2.757,22.214,24.487
13461.5,3.089,0.719,-35.209,1.596,9.733,5.694,37.561,5.43,1.472,-2.699,0.0,39.365,40.132,9.532,1.628,22.0,21.665,21.927,21.646,-3.063,27.03,0.0,275.84,,285.0,285.0,22.036,2.757,22.223,24.464
13462.0,3.089,0.719,-35.209,1.596,9.733,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.532,1.628,21.847,21.626,21.817,21.729,-3.063,27.03,0.0,275.94,,285.0,285.0,21.81,2.763,22.224,24.476
13462.5,3.424,0.798,-35.209,1.506,9.648,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.659,1.652,21.911,22.061,21.969,22.002,-3.063,27.03,0.0,275.94,,285.0,285.0,21.754,2.768,22.224,24.416
13463.0,3.424,0.798,-35.209,1.506,9.648,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.659,1.652,22.275,22.192,22.141,22.162,-3.063,27.03,0.0,275.74,,285.0,285.0,21.986,2.779,22.196,24.405
13463.5,3.424,0.798,-35.209,1.506,9.648,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.659,1.652,22.3,22.084,22.201,22.083,-3.063,27.03,0.0,275.74,,285.0,285.0,22.193,2.789,22.213,24.471
13464.0,3.424,0.798,-35.209,1.506,9.648,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.659,1.652,21.91,21.744,22.033,21.812,-3.063,27.03,0.0,275.74,,285.0,285.0,22.167,2.8,22.204,24.489
13464.5,3.424,0.798,-35.209,1.506,9.648,5.694,37.561,5.43,1.472,-2.699,0.0,39.4,40.1,9.659,1.652,21.829,21.528,21.875,21.502,-3.063,27.03,0.0,275.74,,285.0,285.0,21.875,2.81,22.23,24.449
13465.0,3.424,0.798,-35.209,1.506,9.648,5.685,37.618,5.459,1.564,-2.706,0.0,39.366,40.147,9.659,1.652,21.777,21.696,21.882,21.722,-3.065,27.023,0.0,275.84,,285.0,285.0,21.684,2.82,22.227,24.42
13465.5,3.424,0.798,-35.209,1.506,9.648,5.685,37.618,5.459,1.564,-2.706,0.0,39.4,40.1,9.659,1.652,22.388,22.162,22.24,22.321,-3.065,27.023,0.0,275.84,,285.0,285.0,21.769,2.83,22.222,24.337
13466.0,2.82,0.7,-34.647,1.611,9.684,5.685,37.618,5.459,1.564,-2.706,0.0,39.4,40.1,9.734,1.464,22.305,21.951,22.233,21.983,-3.065,27.023,0.0,275.44,,285.0,285.0,22.278,2.84,22.232,24.26
13466.5,2.82,0.7,-34.647,1.611,9.684,5.685,37.618,5.459,1.564,-2.706,0.0,39.4,40.1,9.734,1.464,22.114,21.774,22.086,21.741,-3.065,27.023,0.0,275.44,,285.0,285.0,22.118,2.839,22.242,24.161
13467.0,2.82,0.7,-34.647,1.611,9.684,5.685,37.618,5.459,1.564,-2.706,0.0,39.4,40.1,9.734,1.464,21.685,21.508,21.871,21.564,-3.065,27.023,0.0,275.64,,285.0,285.0,21.929,2.839,22.239,24.202
13467.5,2.82,0.7,-34.647,1.611,9.684,5.685,37.618,5.459,1.564,-2.706,0.0,39.4,40.1,9.734,1.464,21.869,21.728,21.91,21.787,-3.065,27.023,0.0,275.64,,285.0,285.0,21.657,2.839,22.231,24.262
13468.0,2.82,0.7,-34.647,1.611,9.684,5.675,37.624,5.452,1.596,-2.706,0.0,39.356,40.174,9.734,1.464,22.145,22.057,22.109,22.246,-3.072,27.01,0.0,275.54,,285.0,285.0,21.823,2.839,22.232,24.368
13468.5,2.82,0.7,-34.647,1.611,9.684,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.734,1.464,22.454,22.351,22.358,22.534,-3.072,27.01,0.0,275.54,,285.0,285.0,22.139,2.838,22.226,24.404
13469.0,2.574,0.596,-35.209,1.633,9.703,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.673,1.702,22.333,22.027,22.302,22.229,-3.072,27.01,0.0,275.94,,285.0,285.0,22.424,2.838,22.237,24.463
13469.5,2.574,0.596,-35.209,1.633,9.703,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.673,1.702,21.83,21.516,21.908,21.528,-3.072,27.01,0.0,275.94,,285.0,285.0,22.223,2.834,22.247,24.428
13470.0,2.574,0.596,-35.209,1.633,9.703,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.673,1.702,21.8,21.629,21.911,21.714,-3.072,27.01,0.0,275.74,,285.0,285.0,21.695,2.829,22.252,24.418
13470.5,2.574,0.596,-35.209,1.633,9.703,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.673,1.702,22.096,21.973,22.074,22.156,-3.072,27.01,0.0,275.74,,285.0,285.0,21.763,2.825,22.241,24.462
13471.0,2.574,0.596,-35.209,1.633,9.703,5.675,37.624,5.452,1.596,-2.706,0.0,39.4,40.2,9.673,1.702,22.358,22.253,22.314,22.368,-3.072,27.01,0.0,275.64,,285.0,285.0,22.075,2.821,22.243,24.476
13471.5,2.574,0.596,-35.209,1.633,9.703,5.722,37.578,5.459,1.617,-2.698,0.0,39.358,40.144,9.673,1.702,22.251,22.127,22.361,22.213,-3.066,27.001,0.0,275.64,,285.0,285.0,22.323,2.817,22.245,24.531
13472.0,2.574,0.596,-35.209,1.633,9.703,5.722,37.578,5.459,1.617,-2.698,0.0,39.4,40.1,9.673,1.702,22.057,21.749,22.175,21.77,-3.066,27.001,0.0,275.64,,285.0,285.0,22.238,2.813,22.242,24.526
13472.5,2.494,0.568,-35.209,1.655,9.693,5.722,37.578,5.459,1.617,-2.698,0.0,39.4,40.1,9.696,1.743,21.807,21.556,22.011,21.518,-3.066,27.001,0.0,275.64,,285.0,285.0,21.938,2.809,22.254,24.507
13473.0,2.494,0.568,-35.209,1.655,9.693,5.722,37.578,5.459,1.617,-2.698,0.0,39.4,40.1,9.696,1.743,21.803,21.914,21.989,21.984,-3.066,27.001,0.0,275.84,,285.0,285.0,21.723,2.804,22.245,24.505
13473.5,2.494,0.568,-35.209,1.655,9.693,5.722,37.578,5.459,1.617,-2.698,0.0,39.4,40.1,9.696,1.743,22.226,22.152,22.213,22.175,-3.066,27.001,0.0,275.84,,285.0,285.0,21.922,2.799,22.253,24.526
13474.0,2.494,0.568,-35.209,1.655,9.693,5.722,37.578,5.459,1.617,-2.698,0.0,39.4,40.1,9.696,1.743,22.282,22.103,22.257,22.14,-3.066,27.001,0.0,275.74,,285.0,285.0,22.191,2.794,22.23,24.563
13474.5,2.494,0.568,-35.209,1.655,9.693,5.747,37.571,5.464,1.653,-2.672,0.0,39.36,40.131,9.696,1.743,21.927,21.839,22.126,21.903,-3.055,27.009,0.0,275.74,,285.0,285.0,22.196,2.789,22.257,24.552
13475.0,2.494,0.568,-35.209,1.655,9.693,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.696,1.743,21.873,21.617,22.003,21.555,-3.055,27.009,0.0,275.14,,285.0,285.0,21.949,2.784,22.252,24.535
13475.5,3.105,0.685,-35.209,1.621,9.707,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.703,1.622,21.581,21.525,21.89,21.606,-3.055,27.009,0.0,275.14,,285.0,285.0,21.762,2.779,22.255,24.465
13476.0,3.105,0.685,-35.209,1.621,9.707,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.703,1.622,21.903,21.934,22.03,22.014,-3.055,27.009,0.0,275.34,,285.0,285.0,21.651,2.785,22.24,24.415
13476.5,3.105,0.685,-35.209,1.621,9.707,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.703,1.622,22.363,22.116,22.249,22.086,-3.055,27.009,0.0,275.34,,285.0,285.0,21.97,2.79,22.253,24.343
13477.0,3.105,0.685,-35.209,1.621,9.707,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.703,1.622,22.221,21.995,22.255,22.075,-3.055,27.009,0.0,275.44,,285.0,285.0,22.204,2.795,22.252,24.303
13477.5,3.105,0.685,-35.209,1.621,9.707,5.747,37.571,5.464,1.653,-2.672,0.0,39.4,40.1,9.703,1.622,21.954,21.69,22.095,21.774,-3.055,27.009,0.0,275.44,,285.0,285.0,22.137,2.8,22.236,24.245
13478.0,3.105,0.685,-35.209,1.621,9.707,5.752,37.581,5.459,1.708,-2.687,0.0,39.363,40.158,9.703,1.622,21.794,21.551,21.939,21.505,-3.049,27.007,0.0,275.44,,285.0,285.0,21.878,2.805,22.263,24.219
13478.5,3.105,0.685,-35.209,1.621,9.707,5.752,37.581,5.459,1.708,-2.687,0.0,39.4,40.2,9.703,1.622,21.777,21.647,21.925,21.568,-3.049,27.007,0.0,275.44,,285.0,285.0,21.697,2.81,22.25,24.232
13479.0,3.525,0.876,-34.995,1.615,9.688,5.752,37.581,5.459,1.708,-2.687,0.0,39.4,40.2,9.782,1.749,22.022,22.015,22.091,22.107,-3.049,27.007,0.0,275.34,,285.0,285.0,21.729,2.815,22.229,24.356
13479.5,3.525,0.876,-34.995,1.615,9.688,5.752,37.581,5.459,1.708,-2.687,0.0,39.4,40.2,9.782,1.749,22.227,22.294,22.293,22.325,-3.049,27.007,0.0,275.34,,285.0,285.0,22.059,2.827,22.24,24.3
13480.0,3.525,0.876,-34.995,1.615,9.688,5.752,37.581,5.459,1.708,-2.687,0.0,39.4,40.2,9.782,1.749,22.012,21.755,22.187,21.74,-3.049,27.007,0.0,275.14,,285.0,285.0,22.285,2.838,22.238,24.317
13480.5,3.525,0.876,-34.995,1.615,9.688,5.752,37.581,5.459,1.708,-2.687,0.0,39.4,40.2,9.782,1.749,21.605,21.474,21.98,21.422,-3.049,27.007,0.0,275.14,,285.0,285.0,21.924,2.849,22.234,24.317
13481.0,3.525,0.876,-34.995,1.615,9.688,5.756,37.627,5.488,1.738,-2.682,0.0,39.359,40.16,9.782,1.749,21.634,21.662,21.95,21.768,-3.051,27.001,0.0,275.24,,285.0,285.0,21.62,2.86,22.255,24.297
13481.5,3.525,0.876,-34.995,1.615,9.688,5.756,37.627,5.488,1.738,-2.682,0.0,39.4,40.2,9.782,1.749,22.064,22.137,22.195,22.131,-3.051,27.001,0.0,275.24,,285.0,285.0,21.754,2.871,22.234,24.289
13482.0,3.38,0.774,-35.209,1.658,9.719,5.756,37.627,5.488,1.738,-2.682,0.0,39.4,40.2,9.667,1.609,22.423,22.265,22.349,22.232,-3.051,27.001,0.0,275.44,,285.0,285.0,22.132,2.882,22.24,24.28
13482.5,3.38,0.774,-35.209,1.658,9.719,5.756,37.627,5.488,1.738,-2.682,0.0,39.4,40.2,9.667,1.609,22.388,22.163,22.389,22.195,-3.051,27.001,0.0,275.44,,285.0,285.0,22.317,2.89,22.238,24.219
13483.0,3.38,0.774,-35.209,1.658,9.719,5.756,37.627,5.488,1.738,-2.682,0.0,39.4,40.2,9.667,1.609,22.021,21.919,22.255,21.987,-3.051,27.001,0.0,275.34,,285.0,285.0,22.284,2.898,22.256,24.169
13483.5,3.38,0.774,-35.209,1.658,9.719,5.756,37.627,5.488,1.738,-2.682,0.0,39.4,40.2,9.667,1.609,21.864,21.671,22.115,21.681,-3.051,27.001,0.0,275.34,,285.0,285.0,22.046,2.906,22.265,24.149
13484.0,3.38,0.774,-35.209,1.658,9.719,5.675,37.626,5.485,1.724,-2.678,0.0,39.364,40.136,9.667,1.609,22.276,22.187,22.279,22.296,-3.039,26.996,0.0,275.34,,285.0,285.0,21.833,2.914,22.249,24.144
13484.5,3.38,0.774,-35.209,1.658,9.719,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.667,1.609,22.401,22.406,22.448,22.379,-3.039,26.996,0.0,275.34,,285.0,285.0,22.26,2.921,22.263,24.184
13485.0,3.38,0.774,-35.209,1.658,9.719,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.667,1.609,22.306,22.183,22.452,22.294,-3.039,26.996,0.0,274.94,,285.0,285.0,22.408,2.929,22.24,24.232
13485.5,2.315,0.628,-34.446,1.677,9.612,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.755,1.771,22.173,21.859,22.33,21.928,-3.039,26.996,0.0,274.94,,285.0,285.0,22.309,2.936,22.255,24.278
13486.0,2.315,0.628,-34.446,1.677,9.612,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.755,1.771,21.858,21.629,22.15,21.62,-3.039,26.996,0.0,274.94,,285.0,285.0,22.073,2.926,22.264,24.245
13486.5,2.315,0.628,-34.446,1.677,9.612,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.755,1.771,21.775,21.72,22.094,21.765,-3.039,26.996,0.0,274.94,,285.0,285.0,21.814,2.916,22.26,24.258
13487.0,2.315,0.628,-34.446,1.677,9.612,5.675,37.626,5.485,1.724,-2.678,0.0,39.4,40.1,9.755,1.771,22.049,22.063,22.242,22.284,-3.039,26.996,0.0,275.44,,285.0,285.0,21.839,2.906,22.243,24.307
13487.5,2.315,0.628,-34.446,1.677,9.612,5.753,37.586,5.444,1.713,-2.681,0.0,39.361,40.138,9.755,1.771,22.286,22.29,22.493,22.288,-3.046,27.0,0.0,275.44,,285.0,285.0,22.16,2.897,22.254,24.316
13488.0,2.315,0.628,-34.446,1.677,9.612,5.753,37.586,5.444,1.713,-2.681,0.0,39.4,40.1,9.755,1.771,22.122,21.963,22.362,22.044,-3.046,27.0,0.0,275.14,,285.0,285.0,22.339,2.887,22.259,24.39
13488.5,2.107,0.573,-34.275,1.637,9.644,5.753,37.586,5.444,1.713,-2.681,0.0,39.4,40.1,9.808,1.697,21.988,21.778,22.216,21.767,-3.046,27.0,0.0,275.14,,285.0,285.0,22.123,2.878,22.245,24.344
13489.0,2.107,0.573,-34.275,1.637,9.644,5.753,37.586,5.444,1.713,-2.681,0.0,39.4,40.1,9.808,1.697,21.687,21.668,22.087,21.719,-3.046,27.0,0.0,275.64,,285.0,285.0,21.937,2.865,22.258,24.354
13489.5,2.107,0.573,-34.275,1.637,9.644,5.753,37.586,5.444,1.713,-2.681,0.0,39.4,40.1,9.808,1.697,22.127,22.082,22.257,22.186,-3.046,27.0,0.0,275.64,,285.0,285.0,21.79,2.853,22.255,24.376
13490.0,2.107,0.573,-34.275,1.637,9.644,5.753,37.586,5.444,1.713,-2.681,0.0,39.4,40.1,9.808,1.697,22.448,22.2,22.407,22.324,-3.046,27.0,0.0,275.64,,285.0,285.0,22.163,2.84,22.26,24.323
13490.5,2.107,0.573,-34.275,1.637,9.644,5.755,37.566,5.47,1.762,-2.673,0.0,39.374,40.204,9.808,1.697,22.35,22.165,22.436,22.23,-3.028,27.007,0.0,275.64,,285.0,285.0,22.345,2.828,22.281,24.294
13491.0,2.107,0.573,-34.275,1.637,9.644,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.808,1.697,22.006,21.872,22.241,21.802,-3.028,27.007,0.0,275.74,,285.0,285.0,22.295,2.817,22.259,24.262
13491.5,2.107,0.573,-34.275,1.637,9.644,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.808,1.697,21.688,21.68,22.104,21.763,-3.028,27.007,0.0,275.74,,285.0,285.0,21.98,2.805,22.274,24.236
13492.0,2.312,0.628,-34.049,1.697,9.61,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.774,1.606,21.978,21.946,22.191,22.07,-3.028,27.007,0.0,275.64,,285.0,285.0,21.809,2.793,22.256,24.231
13492.5,2.312,0.628,-34.049,1.697,9.61,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.774,1.606,22.388,22.424,22.443,22.541,-3.028,27.007,0.0,275.64,,285.0,285.0,22.046,2.786,22.273,24.303
13493.0,2.312,0.628,-34.049,1.697,9.61,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.774,1.606,22.453,22.47,22.555,22.544,-3.028,27.007,0.0,275.44,,285.0,285.0,22.449,2.778,22.27,24.335
13493.5,2.312,0.628,-34.049,1.697,9.61,5.755,37.566,5.47,1.762,-2.673,0.0,39.4,40.2,9.774,1.606,22.202,22.142,22.44,22.246,-3.028,27.007,0.0,275.44,,285.0,285.0,22.505,2.77,22.256,24.395
13494.0,2.312,0.628,-34.049,1.697,9.61,5.721,37.586,5.451,1.825,-2.677,0.0,39.363,40.149,9.774,1.606,22.155,21.964,22.366,21.93,-3.043,26.995,0.0,275.44,,285.0,285.0,22.258,2.763,22.271,24.413
13494.5,2.312,0.628,-34.049,1.697,9.61,5.721,37.586,5.451,1.825,-2.677,0.0,39.4,40.1,9.774,1.606,21.84,21.793,22.136,21.926,-3.043,26.995,0.0,275.44,,285.0,285.0,22.104,2.755,22.264,24.445
13495.0,3.323,0.782,-35.209,1.627,9.632,5.721,37.586,5.451,1.825,-2.677,0.0,39.4,40.1,9.744,1.747,22.096,22.295,22.325,22.368,-3.043,26.995,0.0,275.34,,285.0,285.0,21.924,2.748,22.274,24.463
13495.5,3.323,0.782,-35.209,1.627,9.632,5.721,37.586,5.451,1.825,-2.677,0.0,39.4,40.1,9.744,1.747,22.532,22.515,22.528,22.516,-3.043,26.995,0.0,275.34,,285.0,285.0,22.271,2.757,22.266,24.483
13496.0,3.323,0.782,-35.209,1.627,9.632,5.721,37.586,5.451,1.825,-2.677,0.0,39.4,40.1,9.744,1.747,22.506,22.357,22.556,22.463,-3.043,26.995,0.0,275.54,,285.0,285.0,22.523,2.767,22.263,24.519
13496.5,3.323,0.782,-35.209,1.627,9.632,5.721,37.586,5.451,1.825,-2.677,0.0,39.4,40.1,9.744,1.747,22.244,22.066,22.447,22.152,-3.043,26.995,0.0,275.54,,285.0,285.0,22.47,2.776,22.268,24.5
13497.0,3.323,0.782,-35.209,1.627,9.632,5.713,37.608,5.481,1.892,-2.677,0.0,39.368,40.174,9.744,1.747,22.18,21.913,22.371,21.954,-3.043,27.0,0.0,275.34,,285.0,285.0,22.227,2.785,22.254,24.56
13497.5,3.323,0.782,-35.209,1.627,9.632,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.744,1.747,21.912,21.939,22.256,21.943,-3.043,27.0,0.0,275.34,,285.0,285.0,22.104,2.794,22.27,24.648
13498.0,3.323,0.782,-35.209,1.627,9.632,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.744,1.747,22.336,22.287,22.434,22.398,-3.043,27.0,0.0,275.34,,285.0,285.0,22.013,2.802,22.272,24.708
13498.5,3.362,0.836,-35.209,1.617,9.6,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.62,1.664,22.493,22.406,22.633,22.532,-3.043,27.0,0.0,275.34,,285.0,285.0,22.364,2.811,22.265,24.735
13499.0,3.362,0.836,-35.209,1.617,9.6,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.62,1.664,22.439,22.24,22.582,22.312,-3.043,27.0,0.0,275.14,,285.0,285.0,22.516,2.82,22.28,24.744
13499.5,3.362,0.836,-35.209,1.617,9.6,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.62,1.664,22.177,22.048,22.461,22.117,-3.043,27.0,0.0,275.14,,285.0,285.0,22.393,2.829,22.283,24.73
13500.0,3.362,0.836,-35.209,1.617,9.6,5.713,37.608,5.481,1.892,-2.677,0.0,39.4,40.2,9.62,1.664,21.96,22.019,22.362,22.083,-3.043,27.0,0.0,274.94,,285.0,285.0,22.201,2.837,22.293,24.747
13500.5,3.362,0.836,-35.209,1.617,9.6,5.671,37.618,5.494,1.941,-2.673,0.0,39.363,40.212,9.62,1.664,22.2,22.377,22.487,22.39,-3.037,26.992,0.0,274.94,,285.0,285.0,22.106,2.846,22.283,24.749
13501.0,3.362,0.836,-35.209,1.617,9.6,5.671,37.618,5.494,1.941,-2.673,0.0,39.4,40.2,9.62,1.664,22.647,22.618,22.649,22.628,-3.037,26.992,0.0,274.94,,285.0,285.0,22.364,2.855,22.292,24.703
13501.5,2.337,0.64,-33.258,1.675,9.621,5.671,37.618,5.494,1.941,-2.673,0.0,39.4,40.2,9.924,1.545,22.801,22.601,22.751,22.576,-3.037,26.992,0.0,274.94,,285.0,285.0,22.636,2.863,22.289,24.672
13502.0,2.337,0.64,-33.258,1.675,9.621,5.671,37.618,5.494,1.941,-2.673,0.0,39.4,40.2,9.924,1.545,22.208,22.117,22.531,22.064,-3.037,26.992,0.0,274.94,,285.0,285.0,22.682,2.854,22.27,24.652
13502.5,2.337,0.64,-33.258,1.675,9.621,5.671,37.618,5.494,1.941,-2.673,0.0,39.4,40.2,9.924,1.545,22.08,22.106,22.43,22.139,-3.037,26.992,0.0,274.94,,285.0,285.0,22.23,2.846,22.301,24.681
13503.0,2.337,0.64,-33.258,1.675,9.621,5.671,37.618,5.494,1.941,-2.673,0.0,39.4,40.2,9.924,1.545,22.399,22.448,22.549,22.45,-3.037,26.992,0.0,274.94,,285.0,285.0,22.189,2.837,22.28,24.696
13503.5,2.337,0.64,-33.258,1.675,9.621,5.668,37.588,5.497,1.986,-2.669,0.0,39.37,40.195,9.924,1.545,22.696,22.772,22.741,22.924,-3.031,26.998,0.0,274.94,,285.0,285.0,22.462,2.829,22.293,24.712
13504.0,2.337,0.64,-33.258,1.675,9.621,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.924,1.545,22.708,22.577,22.786,22.702,-3.031,26.998,0.0,275.14,,285.0,285.0,22.783,2.821,22.296,24.726
13504.5,2.337,0.64,-33.258,1.675,9.621,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.924,1.545,22.539,22.442,22.739,22.395,-3.031,26.998,0.0,275.14,,285.0,285.0,22.693,2.813,22.297,24.678
13505.0,1.863,0.435,-35.209,1.625,9.702,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.624,1.742,22.304,22.319,22.631,22.247,-3.031,26.998,0.0,274.74,,285.0,285.0,22.529,2.805,22.309,24.629
13505.5,1.863,0.435,-35.209,1.625,9.702,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.624,1.742,22.129,22.326,22.48,22.436,-3.031,26.998,0.0,274.74,,285.0,285.0,22.375,2.79,22.319,24.637
13506.0,1.863,0.435,-35.209,1.625,9.702,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.624,1.742,22.644,22.675,22.723,22.664,-3.031,26.998,0.0,274.94,,285.0,285.0,22.343,2.775,22.309,24.606
13506.5,1.863,0.435,-35.209,1.625,9.702,5.668,37.588,5.497,1.986,-2.669,0.0,39.4,40.2,9.624,1.742,22.837,22.723,22.812,22.67,-3.031,26.998,0.0,274.94,,285.0,285.0,22.676,2.76,22.331,24.573
13507.0,1.863,0.435,-35.209,1.625,9.702,5.734,37.572,5.477,2.029,-2.683,0.0,39.372,40.199,9.624,1.742,22.719,22.603,22.795,22.572,-3.041,26.998,0.0,275.04,,285.0,285.0,22.761,2.745,22.322,24.584
13507.5,1.863,0.435,-35.209,1.625,9.702,5.734,37.572,5.477,2.029,-2.683,0.0,39.4,40.2,9.624,1.742,22.44,22.425,22.704,22.366,-3.041,26.998,0.0,275.04,,285.0,285.0,22.672,2.731,22.348,24.566
13508.0,1.851,0.519,-33.771,1.657,9.672,5.734,37.572,5.477,2.029,-2.683,0.0,39.4,40.2,9.789,1.61,22.14,22.144,22.514,22.152,-3.041,26.998,0.0,274.94,,285.0,285.0,22.484,2.716,22.315,24.608
13508.5,1.851,0.519,-33.771,1.657,9.672,5.734,37.572,5.477,2.029,-2.683,0.0,39.4,40.2,9.789,1.61,22.376,22.425,22.579,22.415,-3.041,26.998,0.0,274.94,,285.0,285.0,22.238,2.702,22.326,24.601
13509.0,1.851,0.519,-33.771,1.657,9.672,5.734,37.572,5.477,2.029,-2.683,0.0,39.4,40.2,9.789,1.61,22.788,22.938,22.845,22.986,-3.041,26.998,0.0,275.34,,285.0,285.0,22.449,2.688,22.313,24.613
13509.5,1.851,0.519,-33.771,1.657,9.672,5.734,37.572,5.477,2.029,-2.683,0.0,39.4,40.2,9.789,1.61,23.043,22.828,23.028,22.851,-3.041,26.998,0.0,275.34,,285.0,285.0,22.889,2.675,22.364,24.596
13510.0,1.851,0.519,-33.771,1.657,9.672,5.728,37.543,5.482,2.059,-2.676,0.0,39.378,40.181,9.789,1.61,22.592,22.507,22.845,22.499,-3.037,26.995,0.0,275.54,,285.0,285.0,22.937,2.661,22.333,24.589
13510.5,1.851,0.519,-33.771,1.657,9.672,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.789,1.61,22.416,22.297,22.673,22.227,-3.037,26.995,0.0,275.54,,285.0,285.0,22.611,2.648,22.335,24.567
13511.0,1.851,0.519,-33.771,1.657,9.672,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.789,1.61,22.366,22.424,22.62,22.344,-3.037,26.995,0.0,275.44,,285.0,285.0,22.404,2.635,22.325,24.576
13511.5,3.559,0.849,-35.209,1.601,9.683,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.582,1.669,22.668,22.851,22.775,22.86,-3.037,26.995,0.0,275.44,,285.0,285.0,22.439,2.622,22.342,24.593
13512.0,3.559,0.849,-35.209,1.601,9.683,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.582,1.669,23.013,23.183,23.028,23.193,-3.037,26.995,0.0,275.34,,285.0,285.0,22.788,2.637,22.351,24.615
13512.5,3.559,0.849,-35.209,1.601,9.683,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.582,1.669,22.878,22.894,23.002,22.916,-3.037,26.995,0.0,275.34,,285.0,285.0,23.104,2.652,22.344,24.628
13513.0,3.559,0.849,-35.209,1.601,9.683,5.728,37.543,5.482,2.059,-2.676,0.0,39.4,40.2,9.582,1.669,22.61,22.541,22.754,22.46,-3.037,26.995,0.0,275.54,,285.0,285.0,22.922,2.667,22.33,24.634
13513.5,3.559,0.849,-35.209,1.601,9.683,5.678,37.588,5.49,2.158,-2.673,0.0,39.38,40.238,9.582,1.669,22.328,22.472,22.623,22.45,-3.031,26.999,0.0,275.54,,285.0,285.0,22.592,2.682,22.332,24.637
13514.0,3.559,0.849,-35.209,1.601,9.683,5.678,37.588,5.49,2.158,-2.673,0.0,39.4,40.2,9.582,1.669,22.532,22.877,22.777,22.829,-3.031,26.999,0.0,275.74,,285.0,285.0,22.468,2.696,22.334,24.634
13514.5,2.923,0.714,-34.645,1.635,9.643,5.678,37.588,5.49,2.158,-2.673,0.0,39.4,40.2,9.703,1.401,23.141,23.163,23.014,23.165,-3.031,26.999,0.0,275.74,,285.0,285.0,22.754,2.71,22.351,24.635
13515.0,2.923,0.714,-34.645,1.635,9.643,5.678,37.588,5.49,2.158,-2.673,0.0,39.4,40.2,9.703,1.401,23.231,23.132,23.095,23.083,-3.031,26.999,0.0,275.54,,285.0,285.0,23.12,2.714,22.344,24.628
13515.5,2.923,0.714,-34.645,1.635,9.643,5.678,37.588,5.49,2.158,-2.673,0.0,39.4,40.2,9.703,1.401,23.097,22.992,23.078,22.961,-3.031,26.999,0.0,275.54,,285.0,285.0,23.135,2.717,22.321,24.65
13516.0,2.923,0.714,-34.645,1.635,9.643,5.678,37.588,5.49,2.158,-2.673,0.0,39.4,40.2,9.703,1.401,22.75,22.748,22.939,22.727,-3.031,26.999,0.0,275.64,,285.0,285.0,23.032,2.721,22.337,24.684
13516.5,2.923,0.714,-34.645,1.635,9.643,5.688,37.605,5.502,2.209,-2.675,0.0,39.385,40.196,9.703,1.401,22.769,22.741,22.853,22.777,-3.027,26.992,0.0,275.64,,285.0,285.0,22.791,2.724,22.343,24.698
13517.0,2.923,0.714,-34.645,1.635,9.643,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.703,1.401,23.012,23.251,23.1,23.247,-3.027,26.992,0.0,275.54,,285.0,285.0,22.785,2.727,22.344,24.694
13517.5,2.896,0.672,-35.209,1.599,9.709,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.681,1.645,23.413,23.42,23.311,23.491,-3.027,26.992,0.0,275.54,,285.0,285.0,23.152,2.73,22.338,24.72
13518.0,2.896,0.672,-35.209,1.599,9.709,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.681,1.645,23.115,23.087,23.201,23.105,-3.027,26.992,0.0,275.44,,285.0,285.0,23.409,2.733,22.346,24.758
13518.5,2.896,0.672,-35.209,1.599,9.709,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.681,1.645,23.014,22.908,23.116,22.803,-3.027,26.992,0.0,275.44,,285.0,285.0,23.127,2.736,22.348,24.773
13519.0,2.896,0.672,-35.209,1.599,9.709,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.681,1.645,22.643,22.658,22.902,22.614,-3.027,26.992,0.0,275.04,,285.0,285.0,22.96,2.738,22.358,24.765
13519.5,2.896,0.672,-35.209,1.599,9.709,5.688,37.605,5.502,2.209,-2.675,0.0,39.4,40.2,9.681,1.645,22.808,22.854,22.933,22.856,-3.027,26.992,0.0,275.04,,285.0,285.0,22.704,2.741,22.37,24.772
13520.0,2.896,0.672,-35.209,1.599,9.709,5.66,37.624,5.514,2.268,-2.661,0.0,39.387,40.191,9.681,1.645,23.274,23.475,23.299,23.515,-3.033,27.003,0.0,274.94,,285.0,285.0,22.863,2.744,22.374,24.799
13520.5,2.896,0.672,-35.209,1.599,9.709,5.66,37.624,5.514,2.268,-2.661,0.0,39.4,40.2,9.681,1.645,23.251,23.188,23.299,23.271,-3.033,27.003,0.0,274.94,,285.0,285.0,23.391,2.746,22.366,24.842
13521.0,1.931,0.523,-33.819,1.598,9.651,5.66,37.624,5.514,2.268,-2.661,0.0,39.4,40.2,9.801,1.611,23.18,23.093,23.236,23.007,-3.033,27.003,0.0,275.44,,285.0,285.0,23.252,2.749,22.381,24.856
13521.5,1.931,0.523,-33.819,1.598,9.651,5.66,37.624,5.514,2.268,-2.661,0.0,39.4,40.2,9.801,1.611,22.912,22.994,23.138,22.876,-3.033,27.003,0.0,275.44,,285.0,285.0,23.129,2.735,22.386,24.859
13522.0,1.931,0.523,-33.819,1.598,9.651,5.66,37.624,5.514,2.268,-2.661,0.0,39.4,40.2,9.801,1.611,22.725,22.853,23.037,22.808,-3.033,27.003,0.0,275.64,,285.0,285.0,22.98,2.722,22.381,24.846
13522.5,1.931,0.523,-33.819,1.598,9.651,5.66,37.624,5.514,2.268,-2.661,0.0,39.4,40.2,9.801,1.611,22.821,23.134,23.104,23.026,-3.033,27.003,0.0,275.64,,285.0,285.0,22.856,2.709,22.38,24.827
13523.0,1.931,0.523,-33.819,1.598,9.651,5.724,37.591,5.507,2.304,-2.69,0.0,39.38,40.181,9.801,1.611,23.274,23.41,23.268,23.402,-3.047,26.989,0.0,275.74,,285.0,285.0,23.021,2.696,22.392,24.819
13523.5,1.931,0.523,-33.819,1.598,9.651,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.801,1.611,23.551,23.422,23.413,23.376,-3.047,26.989,0.0,275.74,,285.0,285.0,23.338,2.684,22.398,24.794
13524.0,1.905,0.514,-33.551,1.667,9.665,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.852,1.549,23.01,23.046,23.232,22.993,-3.047,26.989,0.0,275.74,,285.0,285.0,23.441,2.671,22.387,24.78
13524.5,1.905,0.514,-33.551,1.667,9.665,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.852,1.549,22.866,22.916,23.109,22.957,-3.047,26.989,0.0,275.74,,285.0,285.0,23.071,2.659,22.394,24.784
13525.0,1.905,0.514,-33.551,1.667,9.665,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.852,1.549,23.109,23.192,23.203,23.271,-3.047,26.989,0.0,275.54,,285.0,285.0,22.962,2.646,22.4,24.768
13525.5,1.905,0.514,-33.551,1.667,9.665,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.852,1.549,23.659,23.754,23.512,23.852,-3.047,26.989,0.0,275.54,,285.0,285.0,23.194,2.634,22.404,24.759
13526.0,1.905,0.514,-33.551,1.667,9.665,5.724,37.591,5.507,2.304,-2.69,0.0,39.4,40.2,9.852,1.549,23.651,23.82,23.666,23.833,-3.047,26.989,0.0,275.44,,285.0,285.0,23.694,2.622,22.41,24.781
13526.5,1.905,0.514,-33.551,1.667,9.665,5.729,37.52,5.491,2.316,-2.676,0.0,39.399,40.229,9.852,1.549,23.519,23.467,23.568,23.444,-3.035,26.996,0.0,275.44,,285.0,285.0,23.743,2.611,22.422,24.791
13527.0,1.905,0.514,-33.551,1.667,9.665,5.729,37.52,5.491,2.316,-2.676,0.0,39.4,40.2,9.852,1.549,23.412,23.342,23.482,23.244,-3.035,26.996,0.0,275.64,,285.0,285.0,23.5,2.599,22.421,24.79
13527.5,2.616,0.59,-35.209,1.619,9.695,5.729,37.52,5.491,2.316,-2.676,0.0,39.4,40.2,9.712,1.541,23.041,23.36,23.337,23.237,-3.035,26.996,0.0,275.64,,285.0,285.0,23.37,2.588,22.418,24.784
13528.0,2.616,0.59,-35.209,1.619,9.695,5.729,37.52,5.491,2.316,-2.676,0.0,39.4,40.2,9.712,1.541,23.271,23.63,23.457,23.493,-3.035,26.996,0.0,275.84,,285.0,285.0,23.244,2.588,22.414,24.813
13528.5,2.616,0.59,-35.209,1.619,9.695,5.729,37.52,5.491,2.316,-2.676,0.0,39.4,40.2,9.712,1.541,23.748,23.804,23.638,23.716,-3.035,26.996,0.0,275.84,,285.0,285.0,23.463,2.589,22.397,24.816
13529.0,2.616,0.59,-35.209,1.619,9.695,5.729,37.52,5.491,2.316,-2.676,0.0,39.4,40.2,9.712,1.541,23.819,23.813,23.725,23.704,-3.035,26.996,0.0,275.54,,285.0,285.0,23.727,2.589,22.427,24.816
13529.5,2.616,0.59,-35.209,1.619,9.695,5.72,37.531,5.489,2.378,-2.676,0.0,39.379,40.23,9.712,1.541,23.681,23.695,23.703,23.615,-3.046,26.993,0.0,275.54,,285.0,285.0,23.765,2.589,22.413,24.816
13530.0,2.616,0.59,-35.209,1.619,9.695,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.712,1.541,23.352,23.565,23.607,23.5,-3.046,26.993,0.0,275.24,,285.0,285.0,23.674,2.59,22.416,24.771
13530.5,3.162,0.815,-34.112,1.559,9.651,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.814,1.579,23.501,23.735,23.68,23.705,-3.046,26.993,0.0,275.24,,285.0,285.0,23.506,2.59,22.42,24.772
13531.0,3.162,0.815,-34.112,1.559,9.651,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.814,1.579,24.086,24.074,24.015,24.108,-3.046,26.993,0.0,275.34,,285.0,285.0,23.655,2.6,22.423,24.754
13531.5,3.162,0.815,-34.112,1.559,9.651,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.814,1.579,24.021,24.022,24.03,23.887,-3.046,26.993,0.0,275.34,,285.0,285.0,24.07,2.609,22.435,24.744
13532.0,3.162,0.815,-34.112,1.559,9.651,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.814,1.579,23.803,23.943,23.96,23.792,-3.046,26.993,0.0,275.84,,285.0,285.0,23.99,2.618,22.424,24.733
13532.5,3.162,0.815,-34.112,1.559,9.651,5.72,37.531,5.489,2.378,-2.676,0.0,39.4,40.2,9.814,1.579,23.48,23.652,23.821,23.44,-3.046,26.993,0.0,275.84,,285.0,285.0,23.874,2.627,22.407,24.741
13533.0,3.162,0.815,-34.112,1.559,9.651,5.744,37.56,5.502,2.46,-2.68,0.0,39.385,40.217,9.814,1.579,23.429,23.66,23.776,23.57,-3.044,26.988,0.0,275.64,,285.0,285.0,23.598,2.636,22.404,24.769
13533.5,3.162,0.815,-34.112,1.559,9.651,5.744,37.56,5.502,2.46,-2.68,0.0,39.4,40.2,9.814,1.579,23.924,24.014,23.952,24.045,-3.044,26.988,0.0,275.64,,285.0,285.0,23.609,2.644,22.42,24.601
13534.0,3.745,0.96,-34.236,1.566,9.657,5.744,37.56,5.502,2.46,-2.68,0.0,39.4,40.2,9.816,1.585,24.302,24.403,24.247,24.627,-3.044,26.988,0.0,275.54,,285.0,285.0,23.984,2.653,22.417,24.595
13534.5,3.745,0.96,-34.236,1.566,9.657,5.744,37.56,5.502,2.46,-2.68,0.0,39.4,40.2,9.816,1.585,24.121,24.059,24.289,24.002,-3.044,26.988,0.0,275.54,,285.0,285.0,24.395,2.671,22.426,24.557
13535.0,3.745,0.96,-34.236,1.566,9.657,5.744,37.56,5.502,2.46,-2.68,0.0,39.4,40.2,9.816,1.585,23.717,23.772,24.126,23.633,-3.044,26.988,0.0,275.54,,285.0,285.0,24.118,2.688,22.408,24.549
13535.5,3.745,0.96,-34.236,1.566,9.657,5.744,37.56,5.502,2.46,-2.68,0.0,39.4,40.2,9.816,1.585,23.505,23.617,23.963,23.471,-3.044,26.988,0.0,275.54,,285.0,285.0,23.812,2.706,22.427,24.519
13536.0,3.745,0.96,-34.236,1.566,9.657,5.739,37.609,5.515,2.552,-2.691,0.0,39.377,40.221,9.816,1.585,23.653,23.918,23.969,23.909,-3.05,26.973,0.0,275.64,,285.0,285.0,23.639,2.723,22.416,24.526
13536.5,3.745,0.96,-34.236,1.566,9.657,5.739,37.609,5.515,2.552,-2.691,0.0,39.4,40.2,9.816,1.585,24.391,24.563,24.338,24.842,-3.05,26.973,0.0,275.64,,285.0,285.0,23.862,2.739,22.421,24.526
13537.0,2.872,0.771,-33.719,1.6,9.613,5.739,37.609,5.515,2.552,-2.691,0.0,39.4,40.2,9.789,1.457,24.681,24.611,24.578,24.859,-3.05,26.973,0.0,275.64,,285.0,285.0,24.534,2.756,22.418,24.487
13537.5,2.872,0.771,-33.719,1.6,9.613,5.739,37.609,5.515,2.552,-2.691,0.0,39.4,40.2,9.789,1.457,24.431,24.305,24.507,24.33,-3.05,26.973,0.0,275.64,,285.0,285.0,24.682,2.758,22.413,24.5
13538.0,2.872,0.771,-33.719,1.6,9.613,5.739,37.609,5.515,2.552,-2.691,0.0,39.4,40.2,9.789,1.457,23.959,23.96,24.319,23.858,-3.05,26.973,0.0,275.74,,285.0,285.0,24.393,2.76,22.412,24.491
13538.5,2.872,0.771,-33.719,1.6,9.613,5.739,37.609,5.515,2.552,-2.691,0.0,39.4,40.2,9.789,1.457,23.514,23.836,24.046,23.722,-3.05,26.973,0.0,275.74,,285.0,285.0,24.024,2.762,22.431,24.49
13539.0,2.872,0.771,-33.719,1.6,9.613,5.731,37.63,5.536,2.624,-2.685,0.0,39.377,40.248,9.789,1.457,23.799,24.316,24.172,24.254,-3.048,26.977,0.0,275.64,,285.0,285.0,23.78,2.763,22.446,24.493
13539.5,2.872,0.771,-33.719,1.6,9.613,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.789,1.457,24.625,24.708,24.532,24.885,-3.048,26.977,0.0,275.64,,285.0,285.0,24.135,2.765,22.432,24.482
13540.0,2.872,0.771,-33.719,1.6,9.613,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.789,1.457,24.755,24.536,24.603,24.649,-3.048,26.977,0.0,275.94,,285.0,285.0,24.688,2.767,22.434,24.479
13540.5,2.212,0.631,-34.293,1.573,9.647,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.777,1.686,24.079,23.964,24.457,24.158,-3.048,26.977,0.0,275.94,,285.0,285.0,24.636,2.769,22.429,24.464
13541.0,2.212,0.631,-34.293,1.573,9.647,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.777,1.686,24.179,23.529,24.461,23.913,-3.048,26.977,0.0,275.74,,285.0,285.0,24.165,2.76,22.431,24.458
13541.5,2.212,0.631,-34.293,1.573,9.647,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.777,1.686,24.429,23.397,24.531,23.988,-3.048,26.977,0.0,275.74,,285.0,285.0,24.02,2.751,22.446,24.471
13542.0,2.212,0.631,-34.293,1.573,9.647,5.731,37.63,5.536,2.624,-2.685,0.0,39.4,40.2,9.777,1.686,25.206,24.462,25.04,24.95,-3.048,26.977,0.0,275.74,,285.0,285.0,24.086,2.742,22.428,24.469
