t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13542.5,2.212,0.631,-34.293,1.573,9.647,5.739,37.591,5.463,2.145,-2.677,0.0,39.374,40.234,9.777,1.686,25.407,24.226,25.208,24.844,-3.047,26.985,0.0,275.74,,285.0,285.0,24.915,2.733,22.424,24.471
13543.0,2.212,0.631,-34.293,1.573,9.647,5.739,37.591,5.463,2.145,-2.677,0.0,39.4,40.2,9.777,1.686,25.241,23.701,25.212,24.494,-3.047,26.985,0.0,275.34,,285.0,285.0,24.921,2.725,22.438,24.496
13543.5,2.372,0.644,-33.435,1.659,9.681,5.739,37.591,5.463,2.145,-2.677,0.0,39.4,40.2,9.824,1.614,25.138,23.38,25.174,24.204,-3.047,26.985,0.0,275.34,,285.0,285.0,24.662,2.716,22.443,24.484
13544.0,2.372,0.644,-33.435,1.659,9.681,5.739,37.591,5.463,2.145,-2.677,0.0,39.4,40.2,9.824,1.614,24.982,23.357,25.099,24.137,-3.047,26.985,0.0,275.44,,285.0,285.0,24.474,2.71,22.439,24.502
13544.5,2.372,0.644,-33.435,1.659,9.681,5.739,37.591,5.463,2.145,-2.677,0.0,39.4,40.2,9.824,1.614,25.052,23.656,25.156,24.337,-3.047,26.985,0.0,275.44,,285.0,285.0,24.394,2.705,22.449,24.538
13545.0,2.372,0.644,-33.435,1.659,9.681,5.739,37.591,5.463,2.145,-2.677,0.0,39.4,40.2,9.824,1.614,25.309,24.018,25.272,24.782,-3.047,26.985,0.0,275.34,,285.0,285.0,24.55,2.699,22.432,24.548
13545.5,2.372,0.644,-33.435,1.659,9.681,5.717,37.56,5.499,2.051,-2.683,0.0,39.38,40.203,9.824,1.614,25.325,23.534,25.369,24.415,-3.044,26.978,0.0,275.34,,285.0,285.0,24.845,2.694,22.437,24.526
13546.0,2.372,0.644,-33.435,1.659,9.681,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.824,1.614,25.116,23.077,25.244,24.102,-3.044,26.978,0.0,275.44,,285.0,285.0,24.661,2.689,22.441,24.516
13546.5,2.372,0.644,-33.435,1.659,9.681,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.824,1.614,25.098,23.296,25.251,24.328,-3.044,26.978,0.0,275.44,,285.0,285.0,24.385,2.684,22.443,24.512
13547.0,3.237,0.768,-35.209,1.599,9.709,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.765,1.763,25.311,23.807,25.365,24.574,-3.044,26.978,0.0,275.44,,285.0,285.0,24.493,2.678,22.443,24.518
13547.5,3.237,0.768,-35.209,1.599,9.709,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.765,1.763,25.419,23.838,25.435,24.597,-3.044,26.978,0.0,275.44,,285.0,285.0,24.765,2.688,22.444,24.506
13548.0,3.237,0.768,-35.209,1.599,9.709,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.765,1.763,25.431,23.674,25.448,24.554,-3.044,26.978,0.0,275.34,,285.0,285.0,24.822,2.697,22.446,24.494
13548.5,3.237,0.768,-35.209,1.599,9.709,5.717,37.56,5.499,2.051,-2.683,0.0,39.4,40.2,9.765,1.763,25.319,23.444,25.424,24.407,-3.044,26.978,0.0,275.34,,285.0,285.0,24.777,2.705,22.451,24.488
13549.0,3.237,0.768,-35.209,1.599,9.709,5.703,37.604,5.5,2.108,-2.654,0.0,39.382,40.217,9.765,1.763,25.1,23.091,25.28,24.116,-3.025,26.983,0.0,275.04,,285.0,285.0,24.648,2.714,22.443,24.508
13549.5,3.237,0.768,-35.209,1.599,9.709,5.703,37.604,5.5,2.108,-2.654,0.0,39.4,40.2,9.765,1.763,25.235,23.368,25.324,24.358,-3.025,26.983,0.0,275.04,,285.0,285.0,24.397,2.723,22.453,24.517
13550.0,2.407,0.686,-33.962,1.67,9.672,5.703,37.604,5.5,2.108,-2.654,0.0,39.4,40.2,9.761,1.59,25.318,23.689,25.418,24.599,-3.025,26.983,0.0,275.04,,285.0,285.0,24.571,2.731,22.435,24.515
13550.5,2.407,0.686,-33.962,1.67,9.672,5.703,37.604,5.5,2.108,-2.654,0.0,39.4,40.2,9.761,1.59,25.342,23.485,25.43,24.489,-3.025,26.983,0.0,275.04,,285.0,285.0,24.756,2.726,22.449,24.528
13551.0,2.407,0.686,-33.962,1.67,9.672,5.703,37.604,5.5,2.108,-2.654,0.0,39.4,40.2,9.761,1.59,25.286,23.096,25.4,24.2,-3.025,26.983,0.0,274.94,,285.0,285.0,24.687,2.721,22.448,24.558
13551.5,2.407,0.686,-33.962,1.67,9.672,5.703,37.604,5.5,2.108,-2.654,0.0,39.4,40.2,9.761,1.59,25.145,22.932,25.321,24.054,-3.025,26.983,0.0,274.94,,285.0,285.0,24.496,2.715,22.442,24.564
13552.0,2.407,0.686,-33.962,1.67,9.672,5.719,37.631,5.535,2.188,-2.66,0.0,39.382,40.204,9.761,1.59,25.124,23.244,25.34,24.263,-3.031,26.976,0.0,275.14,,285.0,285.0,24.363,2.71,22.442,24.586
13552.5,2.407,0.686,-33.962,1.67,9.672,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.761,1.59,25.242,23.479,25.393,24.342,-3.031,26.976,0.0,275.14,,285.0,285.0,24.493,2.705,22.452,24.588
13553.0,2.407,0.686,-33.962,1.67,9.672,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.761,1.59,25.408,23.383,25.477,24.347,-3.031,26.976,0.0,275.24,,285.0,285.0,24.614,2.701,22.432,24.639
13553.5,2.205,0.543,-34.979,1.683,9.661,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.748,1.772,25.204,23.086,25.386,24.149,-3.031,26.976,0.0,275.24,,285.0,285.0,24.654,2.696,22.431,24.655
13554.0,2.205,0.543,-34.979,1.683,9.661,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.748,1.772,25.046,22.849,25.3,23.971,-3.031,26.976,0.0,275.54,,285.0,285.0,24.456,2.688,22.445,24.686
13554.5,2.205,0.543,-34.979,1.683,9.661,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.748,1.772,25.129,23.136,25.307,24.151,-3.031,26.976,0.0,275.54,,285.0,285.0,24.291,2.68,22.416,24.695
13555.0,2.205,0.543,-34.979,1.683,9.661,5.719,37.631,5.535,2.188,-2.66,0.0,39.4,40.2,9.748,1.772,25.291,23.624,25.419,24.471,-3.031,26.976,0.0,275.44,,285.0,285.0,24.431,2.672,22.428,24.651
13555.5,2.205,0.543,-34.979,1.683,9.661,5.781,37.589,5.496,2.237,-2.647,0.0,39.397,40.246,9.748,1.772,25.368,23.578,25.481,24.489,-3.015,26.989,0.0,275.44,,285.0,285.0,24.701,2.664,22.429,24.57
13556.0,2.205,0.543,-34.979,1.683,9.661,5.781,37.589,5.496,2.237,-2.647,0.0,39.4,40.2,9.748,1.772,25.298,23.187,25.444,24.295,-3.015,26.989,0.0,275.24,,285.0,285.0,24.729,2.657,22.421,24.59
13556.5,2.369,0.565,-35.209,1.558,9.736,5.781,37.589,5.496,2.237,-2.647,0.0,39.4,40.2,9.632,1.815,25.008,22.762,25.293,23.886,-3.015,26.989,0.0,275.24,,285.0,285.0,24.556,2.649,22.441,24.627
13557.0,2.369,0.565,-35.209,1.558,9.736,5.781,37.589,5.496,2.237,-2.647,0.0,39.4,40.2,9.632,1.815,25.172,23.2,25.329,24.195,-3.015,26.989,0.0,275.04,,285.0,285.0,24.237,2.645,22.431,24.643
13557.5,2.369,0.565,-35.209,1.558,9.736,5.781,37.589,5.496,2.237,-2.647,0.0,39.4,40.2,9.632,1.815,25.332,23.607,25.436,24.543,-3.015,26.989,0.0,275.04,,285.0,285.0,24.474,2.64,22.425,24.65
13558.0,2.369,0.565,-35.209,1.558,9.736,5.781,37.589,5.496,2.237,-2.647,0.0,39.4,40.2,9.632,1.815,25.396,23.735,25.526,24.607,-3.015,26.989,0.0,275.24,,285.0,285.0,24.73,2.636,22.441,24.573
13558.5,2.369,0.565,-35.209,1.558,9.736,5.766,37.548,5.507,2.294,-2.652,0.0,39.393,40.216,9.632,1.815,25.366,23.172,25.481,24.291,-3.014,26.989,0.0,275.24,,285.0,285.0,24.816,2.631,22.43,24.566
13559.0,2.369,0.565,-35.209,1.558,9.736,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.632,1.815,25.25,22.862,25.427,23.998,-3.014,26.989,0.0,275.14,,285.0,285.0,24.577,2.627,22.431,24.55
13559.5,2.369,0.565,-35.209,1.558,9.736,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.632,1.815,25.002,22.499,25.289,23.768,-3.014,26.989,0.0,275.14,,285.0,285.0,24.384,2.623,22.441,24.558
13560.0,3.103,0.773,-34.209,1.737,9.687,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.807,1.511,25.134,23.528,25.338,24.323,-3.014,26.989,0.0,275.14,,285.0,285.0,24.139,2.619,22.446,24.555
13560.5,3.103,0.773,-34.209,1.737,9.687,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.807,1.511,25.382,23.541,25.449,24.422,-3.014,26.989,0.0,275.14,,285.0,285.0,24.581,2.627,22.451,24.558
13561.0,3.103,0.773,-34.209,1.737,9.687,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.807,1.511,25.248,23.215,25.414,24.212,-3.014,26.989,0.0,275.24,,285.0,285.0,24.699,2.635,22.441,24.562
13561.5,3.103,0.773,-34.209,1.737,9.687,5.766,37.548,5.507,2.294,-2.652,0.0,39.4,40.2,9.807,1.511,25.113,22.723,25.329,23.931,-3.014,26.989,0.0,275.24,,285.0,285.0,24.522,2.642,22.428,24.574
13562.0,3.103,0.773,-34.209,1.737,9.687,5.782,37.6,5.507,2.403,-2.647,0.0,39.394,40.24,9.807,1.511,25.02,22.543,25.244,23.708,-3.014,26.99,0.0,275.44,,285.0,285.0,24.274,2.65,22.444,24.587
13562.5,3.103,0.773,-34.209,1.737,9.687,5.782,37.6,5.507,2.403,-2.647,0.0,39.4,40.2,9.807,1.511,24.957,22.734,25.216,23.887,-3.014,26.99,0.0,275.44,,285.0,285.0,24.129,2.657,22.431,24.601
13563.0,3.786,0.91,-35.209,1.657,9.746,5.782,37.6,5.507,2.403,-2.647,0.0,39.4,40.2,9.653,1.688,25.095,23.43,25.292,24.276,-3.014,26.99,0.0,275.54,,285.0,285.0,24.198,2.664,22.465,24.595
13563.5,3.786,0.91,-35.209,1.657,9.746,5.782,37.6,5.507,2.403,-2.647,0.0,39.4,40.2,9.653,1.688,25.312,23.526,25.401,24.379,-3.014,26.99,0.0,275.54,,285.0,285.0,24.523,2.683,22.447,24.602
13564.0,3.786,0.91,-35.209,1.657,9.746,5.782,37.6,5.507,2.403,-2.647,0.0,39.4,40.2,9.653,1.688,25.164,22.865,25.361,24.008,-3.014,26.99,0.0,275.24,,285.0,285.0,24.655,2.701,22.432,24.633
13564.5,3.786,0.91,-35.209,1.657,9.746,5.782,37.6,5.507,2.403,-2.647,0.0,39.4,40.2,9.653,1.688,24.966,22.498,25.265,23.757,-3.014,26.99,0.0,275.24,,285.0,285.0,24.35,2.719,22.46,24.624
13565.0,3.786,0.91,-35.209,1.657,9.746,5.686,37.625,5.548,2.496,-2.649,0.0,39.385,40.228,9.653,1.688,25.003,23.006,25.252,24.068,-3.025,26.98,0.0,275.34,,285.0,285.0,24.122,2.736,22.449,24.64
13565.5,3.786,0.91,-35.209,1.657,9.746,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.653,1.688,25.202,23.488,25.365,24.314,-3.025,26.98,0.0,275.34,,285.0,285.0,24.332,2.753,22.458,24.67
13566.0,3.786,0.91,-35.209,1.657,9.746,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.653,1.688,25.324,23.458,25.434,24.321,-3.025,26.98,0.0,275.34,,285.0,285.0,24.592,2.77,22.457,24.626
13566.5,2.559,0.684,-34.309,1.662,9.634,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.809,1.684,25.22,23.234,25.405,24.185,-3.025,26.98,0.0,275.34,,285.0,285.0,24.634,2.787,22.458,24.592
13567.0,2.559,0.684,-34.309,1.662,9.634,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.809,1.684,25.074,22.772,25.316,23.941,-3.025,26.98,0.0,275.84,,285.0,285.0,24.511,2.783,22.462,24.584
13567.5,2.559,0.684,-34.309,1.662,9.634,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.809,1.684,24.931,23.037,25.241,24.023,-3.025,26.98,0.0,275.84,,285.0,285.0,24.276,2.78,22.459,24.558
13568.0,2.559,0.684,-34.309,1.662,9.634,5.686,37.625,5.548,2.496,-2.649,0.0,39.4,40.2,9.809,1.684,25.175,23.446,25.346,24.3,-3.025,26.98,0.0,275.74,,285.0,285.0,24.308,2.776,22.47,24.553
13568.5,2.559,0.684,-34.309,1.662,9.634,5.786,37.603,5.535,2.523,-2.653,0.0,39.392,40.197,9.809,1.684,25.295,23.271,25.398,24.241,-3.021,26.991,0.0,275.74,,285.0,285.0,24.567,2.772,22.48,24.523
13569.0,2.559,0.684,-34.309,1.662,9.634,5.786,37.603,5.535,2.523,-2.653,0.0,39.4,40.2,9.809,1.684,25.233,23.091,25.382,24.093,-3.021,26.991,0.0,275.34,,285.0,285.0,24.551,2.769,22.468,24.485
13569.5,2.434,0.58,-35.209,1.71,9.812,5.786,37.603,5.535,2.523,-2.653,0.0,39.4,40.2,9.676,1.666,25.057,22.877,25.33,23.913,-3.021,26.991,0.0,275.34,,285.0,285.0,24.45,2.766,22.471,24.442
13570.0,2.434,0.58,-35.209,1.71,9.812,5.786,37.603,5.535,2.523,-2.653,0.0,39.4,40.2,9.676,1.666,24.932,22.5,25.219,23.745,-3.021,26.991,0.0,275.24,,285.0,285.0,24.294,2.76,22.499,24.416
13570.5,2.434,0.58,-35.209,1.71,9.812,5.786,37.603,5.535,2.523,-2.653,0.0,39.4,40.2,9.676,1.666,24.972,22.806,25.232,23.88,-3.021,26.991,0.0,275.24,,285.0,285.0,24.099,2.755,22.496,24.422
13571.0,2.434,0.58,-35.209,1.71,9.812,5.786,37.603,5.535,2.523,-2.653,0.0,39.4,40.2,9.676,1.666,25.116,23.251,25.282,24.119,-3.021,26.991,0.0,275.24,,285.0,285.0,24.223,2.75,22.512,24.404
13571.5,2.434,0.58,-35.209,1.71,9.812,5.762,37.589,5.491,2.563,-2.653,0.0,39.395,40.237,9.676,1.666,25.173,23.135,25.325,24.089,-3.019,26.987,0.0,275.24,,285.0,285.0,24.442,2.744,22.507,24.383
13572.0,2.434,0.58,-35.209,1.71,9.812,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.676,1.666,25.069,22.903,25.286,23.902,-3.019,26.987,0.0,275.24,,285.0,285.0,24.43,2.739,22.516,24.365
13572.5,2.354,0.624,-33.349,1.727,9.664,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.906,1.615,24.914,22.691,25.223,23.75,-3.019,26.987,0.0,275.24,,285.0,285.0,24.29,2.734,22.509,24.374
13573.0,2.354,0.624,-33.349,1.727,9.664,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.906,1.615,24.97,22.872,25.212,23.9,-3.019,26.987,0.0,274.94,,285.0,285.0,24.144,2.728,22.527,24.377
13573.5,2.354,0.624,-33.349,1.727,9.664,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.906,1.615,25.091,23.347,25.304,24.143,-3.019,26.987,0.0,274.94,,285.0,285.0,24.238,2.722,22.538,24.458
13574.0,2.354,0.624,-33.349,1.727,9.664,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.906,1.615,25.175,23.327,25.342,24.184,-3.019,26.987,0.0,275.14,,285.0,285.0,24.471,2.716,22.54,24.471
13574.5,2.354,0.624,-33.349,1.727,9.664,5.762,37.589,5.491,2.563,-2.653,0.0,39.4,40.2,9.906,1.615,25.214,23.19,25.367,24.149,-3.019,26.987,0.0,275.14,,285.0,285.0,24.507,2.71,22.538,24.518
13575.0,2.354,0.624,-33.349,1.727,9.664,5.734,37.565,5.51,2.625,-2.656,0.0,39.391,40.2,9.906,1.615,24.983,22.648,25.262,23.832,-3.033,26.985,0.0,275.14,,285.0,285.0,24.48,2.704,22.537,24.531
13575.5,2.354,0.624,-33.349,1.727,9.664,5.734,37.565,5.51,2.625,-2.656,0.0,39.4,40.2,9.906,1.615,24.999,22.945,25.252,23.903,-3.033,26.985,0.0,275.14,,285.0,285.0,24.181,2.698,22.545,24.522
13576.0,3.195,0.751,-35.209,1.668,9.672,5.734,37.565,5.51,2.625,-2.656,0.0,39.4,40.2,9.746,1.703,25.115,23.156,25.313,24.109,-3.033,26.985,0.0,274.84,,285.0,285.0,24.275,2.693,22.539,24.514
13576.5,3.195,0.751,-35.209,1.668,9.672,5.734,37.565,5.51,2.625,-2.656,0.0,39.4,40.2,9.746,1.703,25.223,23.386,25.372,24.348,-3.033,26.985,0.0,274.84,,285.0,285.0,24.423,2.701,22.543,24.501
13577.0,3.195,0.751,-35.209,1.668,9.672,5.734,37.565,5.51,2.625,-2.656,0.0,39.4,40.2,9.746,1.703,25.273,23.048,25.414,24.145,-3.033,26.985,0.0,274.94,,285.0,285.0,24.582,2.709,22.56,24.499
13577.5,3.195,0.751,-35.209,1.668,9.672,5.734,37.565,5.51,2.625,-2.656,0.0,39.4,40.2,9.746,1.703,25.152,22.926,25.367,23.982,-3.033,26.985,0.0,274.94,,285.0,285.0,24.47,2.717,22.559,24.493
13578.0,3.195,0.751,-35.209,1.668,9.672,5.761,37.606,5.504,2.707,-2.641,0.0,39.386,40.202,9.746,1.703,24.998,22.572,25.266,23.706,-3.028,26.988,0.0,275.04,,285.0,285.0,24.357,2.725,22.563,24.469
13578.5,3.195,0.751,-35.209,1.668,9.672,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.746,1.703,25.029,23.256,25.291,24.127,-3.028,26.988,0.0,275.04,,285.0,285.0,24.135,2.733,22.59,24.461
13579.0,3.459,0.906,-33.698,1.699,9.628,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.908,1.589,25.254,23.559,25.414,24.376,-3.028,26.988,0.0,274.94,,285.0,285.0,24.426,2.74,22.561,24.451
13579.5,3.459,0.906,-33.698,1.699,9.628,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.908,1.589,25.248,23.3,25.411,24.273,-3.028,26.988,0.0,274.94,,285.0,285.0,24.651,2.752,22.574,24.437
13580.0,3.459,0.906,-33.698,1.699,9.628,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.908,1.589,25.158,22.768,25.352,23.908,-3.028,26.988,0.0,274.84,,285.0,285.0,24.558,2.764,22.582,24.431
13580.5,3.459,0.906,-33.698,1.699,9.628,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.908,1.589,24.974,22.423,25.25,23.628,-3.028,26.988,0.0,274.84,,285.0,285.0,24.297,2.775,22.596,24.429
13581.0,3.459,0.906,-33.698,1.699,9.628,5.761,37.606,5.504,2.707,-2.641,0.0,39.4,40.2,9.908,1.589,24.892,22.733,25.183,23.782,-3.028,26.988,0.0,274.64,,285.0,285.0,24.069,2.786,22.589,24.486
13581.5,3.459,0.906,-33.698,1.699,9.628,5.773,37.644,5.549,2.775,-2.652,0.0,39.378,40.206,9.908,1.589,25.138,23.307,25.29,24.254,-3.029,26.994,0.0,274.64,,285.0,285.0,24.147,2.797,22.588,24.51
13582.0,3.459,0.906,-33.698,1.699,9.628,5.773,37.644,5.549,2.775,-2.652,0.0,39.4,40.2,9.908,1.589,25.222,23.408,25.422,24.297,-3.029,26.994,0.0,274.84,,285.0,285.0,24.497,2.808,22.584,24.563
13582.5,3.132,0.769,-35.209,1.651,9.751,5.773,37.644,5.549,2.775,-2.652,0.0,39.4,40.2,9.683,1.592,25.15,22.951,25.374,24.04,-3.029,26.994,0.0,274.84,,285.0,285.0,24.587,2.819,22.581,24.554
13583.0,3.132,0.769,-35.209,1.651,9.751,5.773,37.644,5.549,2.775,-2.652,0.0,39.4,40.2,9.683,1.592,25.08,22.773,25.319,23.817,-3.029,26.994,0.0,275.04,,285.0,285.0,24.378,2.824,22.579,24.551
13583.5,3.132,0.769,-35.209,1.651,9.751,5.773,37.644,5.549,2.775,-2.652,0.0,39.4,40.2,9.683,1.592,24.923,22.585,25.223,23.69,-3.029,26.994,0.0,275.04,,285.0,285.0,24.247,2.829,22.585,24.557
13584.0,3.132,0.769,-35.209,1.651,9.751,5.773,37.644,5.549,2.775,-2.652,0.0,39.4,40.2,9.683,1.592,24.957,23.135,25.248,24.007,-3.029,26.994,0.0,274.94,,285.0,285.0,24.105,2.834,22.575,24.526
13584.5,3.132,0.769,-35.209,1.651,9.751,5.728,37.597,5.49,2.786,-2.646,0.0,39.393,40.222,9.683,1.592,25.194,23.403,25.346,24.322,-3.018,26.98,0.0,274.94,,285.0,285.0,24.337,2.839,22.575,24.527
13585.0,3.132,0.769,-35.209,1.651,9.751,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.683,1.592,25.197,23.321,25.387,24.281,-3.018,26.98,0.0,274.84,,285.0,285.0,24.566,2.844,22.576,24.52
13585.5,2.505,0.677,-34.389,1.569,9.671,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.822,1.709,25.128,22.937,25.35,23.941,-3.018,26.98,0.0,274.84,,285.0,285.0,24.547,2.848,22.581,24.494
13586.0,2.505,0.677,-34.389,1.569,9.671,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.822,1.709,24.906,22.494,25.244,23.687,-3.018,26.98,0.0,274.84,,285.0,285.0,24.339,2.843,22.562,24.467
13586.5,2.505,0.677,-34.389,1.569,9.671,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.822,1.709,24.924,23.014,25.24,24.038,-3.018,26.98,0.0,274.84,,285.0,285.0,24.083,2.837,22.582,24.481
13587.0,2.505,0.677,-34.389,1.569,9.671,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.822,1.709,25.161,23.4,25.338,24.222,-3.018,26.98,0.0,275.24,,285.0,285.0,24.304,2.832,22.582,24.53
13587.5,2.505,0.677,-34.389,1.569,9.671,5.728,37.597,5.49,2.786,-2.646,0.0,39.4,40.2,9.822,1.709,25.263,23.371,25.414,24.299,-3.018,26.98,0.0,275.24,,285.0,285.0,24.53,2.826,22.578,24.529
13588.0,2.505,0.677,-34.389,1.569,9.671,5.718,37.567,5.485,2.826,-2.642,0.0,39.39,40.193,9.822,1.709,25.295,23.219,25.441,24.204,-3.017,26.988,0.0,275.44,,285.0,285.0,24.587,2.821,22.589,24.553
13588.5,2.505,0.677,-34.389,1.569,9.671,5.718,37.567,5.485,2.826,-2.642,0.0,39.4,40.2,9.822,1.709,25.166,22.985,25.395,23.99,-3.017,26.988,0.0,275.44,,285.0,285.0,24.54,2.816,22.591,24.55
13589.0,2.441,0.651,-33.933,1.711,9.65,5.718,37.567,5.485,2.826,-2.642,0.0,39.4,40.2,9.779,1.538,24.966,22.805,25.32,23.831,-3.017,26.988,0.0,275.14,,285.0,285.0,24.384,2.811,22.582,24.521
13589.5,2.441,0.651,-33.933,1.711,9.65,5.718,37.567,5.485,2.826,-2.642,0.0,39.4,40.2,9.779,1.538,25.308,23.793,25.471,24.567,-3.017,26.988,0.0,275.14,,285.0,285.0,24.785,2.799,22.597,24.514
13590.0,2.441,0.651,-33.933,1.711,9.65,5.718,37.567,5.485,2.826,-2.642,0.0,39.4,40.2,9.779,1.538,25.405,23.752,25.567,24.612,-3.017,26.988,0.0,275.24,,285.0,285.0,24.785,2.799,22.581,24.499
13590.5,2.441,0.651,-33.933,1.711,9.65,5.718,37.567,5.485,2.826,-2.642,0.0,39.4,40.2,9.779,1.538,25.302,23.178,25.552,24.247,-3.017,26.988,0.0,275.24,,285.0,285.0,24.834,2.793,22.585,24.505
13591.0,2.441,0.651,-33.933,1.711,9.65,5.753,37.566,5.515,2.908,-2.646,0.0,39.391,40.218,9.779,1.538,25.186,22.789,25.45,23.901,-3.013,26.992,0.0,275.44,,285.0,285.0,24.57,2.787,22.601,24.506
13591.5,2.441,0.651,-33.933,1.711,9.65,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.779,1.538,24.963,22.719,25.335,23.838,-3.013,26.992,0.0,275.44,,285.0,285.0,24.331,2.781,22.587,24.487
13592.0,2.957,0.672,-35.209,1.636,9.564,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.54,1.698,25.091,23.118,25.353,24.107,-3.013,26.992,0.0,275.44,,285.0,285.0,24.214,2.776,22.601,24.489
13592.5,2.957,0.672,-35.209,1.636,9.564,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.54,1.698,25.375,23.696,25.505,24.561,-3.013,26.992,0.0,275.44,,285.0,285.0,24.417,2.779,22.606,24.484
13593.0,2.957,0.672,-35.209,1.636,9.564,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.54,1.698,25.404,23.24,25.586,24.312,-3.013,26.992,0.0,275.14,,285.0,285.0,24.784,2.782,22.605,24.503
13593.5,2.957,0.672,-35.209,1.636,9.564,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.54,1.698,25.217,22.902,25.518,24.0,-3.013,26.992,0.0,275.14,,285.0,285.0,24.636,2.785,22.606,24.558
13594.0,2.957,0.672,-35.209,1.636,9.564,5.753,37.566,5.515,2.908,-2.646,0.0,39.4,40.2,9.54,1.698,24.992,22.725,25.35,23.856,-3.013,26.992,0.0,275.04,,285.0,285.0,24.409,2.787,22.611,24.611
13594.5,2.957,0.672,-35.209,1.636,9.564,5.747,37.597,5.509,2.967,-2.644,0.0,39.386,40.195,9.54,1.698,25.1,23.156,25.383,24.107,-3.015,26.995,0.0,275.04,,285.0,285.0,24.231,2.79,22.592,24.637
13595.0,2.957,0.672,-35.209,1.636,9.564,5.747,37.597,5.509,2.967,-2.644,0.0,39.4,40.2,9.54,1.698,25.292,23.725,25.475,24.49,-3.015,26.995,0.0,274.94,,285.0,285.0,24.437,2.793,22.618,24.698
13595.5,3.159,0.763,-35.209,1.646,9.736,5.747,37.597,5.509,2.967,-2.644,0.0,39.4,40.2,9.732,1.491,25.496,23.669,25.595,24.551,-3.015,26.995,0.0,274.94,,285.0,285.0,24.746,2.796,22.609,24.736
13596.0,3.159,0.763,-35.209,1.646,9.736,5.747,37.597,5.509,2.967,-2.644,0.0,39.4,40.2,9.732,1.491,25.441,23.409,25.602,24.402,-3.015,26.995,0.0,275.14,,285.0,285.0,24.828,2.801,22.609,24.741
13596.5,3.159,0.763,-35.209,1.646,9.736,5.747,37.597,5.509,2.967,-2.644,0.0,39.4,40.2,9.732,1.491,25.04,22.866,25.414,23.932,-3.015,26.995,0.0,275.14,,285.0,285.0,24.714,2.807,22.611,24.731
13597.0,3.159,0.763,-35.209,1.646,9.736,5.747,37.597,5.509,2.967,-2.644,0.0,39.4,40.2,9.732,1.491,25.128,23.316,25.446,24.268,-3.015,26.995,0.0,275.14,,285.0,285.0,24.313,2.813,22.616,24.736
13597.5,3.159,0.763,-35.209,1.646,9.736,5.718,37.602,5.512,3.032,-2.638,0.0,39.385,40.194,9.732,1.491,25.426,24.078,25.612,24.862,-3.004,26.995,0.0,275.14,,285.0,285.0,24.539,2.819,22.611,24.737
13598.0,3.159,0.763,-35.209,1.646,9.736,5.718,37.602,5.512,3.032,-2.638,0.0,39.4,40.2,9.732,1.491,25.749,23.913,25.767,24.833,-3.004,26.995,0.0,275.04,,285.0,285.0,24.995,2.824,22.622,24.746
13598.5,2.338,0.634,-34.524,1.68,9.614,5.718,37.602,5.512,3.032,-2.638,0.0,39.4,40.2,9.748,1.791,25.622,23.593,25.757,24.572,-3.004,26.995,0.0,275.04,,285.0,285.0,25.066,2.83,22.631,24.756
13599.0,2.338,0.634,-34.524,1.68,9.614,5.718,37.602,5.512,3.032,-2.638,0.0,39.4,40.2,9.748,1.791,25.341,23.06,25.651,24.16,-3.004,26.995,0.0,275.04,,285.0,285.0,24.886,2.822,22.624,24.784
13599.5,2.338,0.634,-34.524,1.68,9.614,5.718,37.602,5.512,3.032,-2.638,0.0,39.4,40.2,9.748,1.791,25.236,22.891,25.539,23.993,-3.004,26.995,0.0,275.04,,285.0,285.0,24.553,2.814,22.615,24.812
13600.0,2.338,0.634,-34.524,1.68,9.614,5.718,37.602,5.512,3.032,-2.638,0.0,39.4,40.2,9.748,1.791,25.462,24.118,25.647,24.821,-3.004,26.995,0.0,275.14,,285.0,285.0,24.415,2.806,22.62,24.794
13600.5,2.338,0.634,-34.524,1.68,9.614,5.734,37.547,5.47,3.038,-2.637,0.0,39.393,40.226,9.748,1.791,25.745,24.163,25.804,24.945,-3.011,27.004,0.0,275.14,,285.0,285.0,25.012,2.798,22.627,24.797
13601.0,2.338,0.634,-34.524,1.68,9.614,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.748,1.791,25.656,23.701,25.779,24.655,-3.011,27.004,0.0,275.44,,285.0,285.0,25.164,2.791,22.614,24.807
13601.5,2.338,0.634,-34.524,1.68,9.614,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.748,1.791,25.473,23.193,25.689,24.25,-3.011,27.004,0.0,275.44,,285.0,285.0,24.948,2.783,22.61,24.824
13602.0,2.184,0.541,-34.625,1.626,9.682,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.777,1.724,25.208,23.065,25.555,24.083,-3.011,27.004,0.0,275.24,,285.0,285.0,24.651,2.776,22.611,24.848
13602.5,2.184,0.541,-34.625,1.626,9.682,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.777,1.724,25.298,23.769,25.614,24.561,-3.011,27.004,0.0,275.24,,285.0,285.0,24.478,2.766,22.615,24.84
13603.0,2.184,0.541,-34.625,1.626,9.682,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.777,1.724,25.657,24.293,25.766,25.043,-3.011,27.004,0.0,275.24,,285.0,285.0,24.811,2.757,22.612,24.859
13603.5,2.184,0.541,-34.625,1.626,9.682,5.734,37.547,5.47,3.038,-2.637,0.0,39.4,40.2,9.777,1.724,25.776,23.952,25.844,24.911,-3.011,27.004,0.0,275.24,,285.0,285.0,25.19,2.747,22.609,24.833
13604.0,2.184,0.541,-34.625,1.626,9.682,5.695,37.528,5.473,3.089,-2.64,0.0,39.394,40.187,9.777,1.724,25.453,23.373,25.74,24.393,-3.013,26.998,0.0,275.24,,285.0,285.0,25.121,2.738,22.636,24.814
13604.5,2.184,0.541,-34.625,1.626,9.682,5.695,37.528,5.473,3.089,-2.64,0.0,39.4,40.2,9.777,1.724,25.296,22.951,25.62,24.1,-3.013,26.998,0.0,275.24,,285.0,285.0,24.74,2.729,22.62,24.81
13605.0,3.386,0.801,-35.209,1.615,9.749,5.695,37.528,5.473,3.089,-2.64,0.0,39.4,40.2,9.553,1.672,25.285,23.382,25.579,24.359,-3.013,26.998,0.0,275.34,,285.0,285.0,24.492,2.72,22.62,24.807
13605.5,3.386,0.801,-35.209,1.615,9.749,5.695,37.528,5.473,3.089,-2.64,0.0,39.4,40.2,9.553,1.672,25.491,24.247,25.711,24.929,-3.013,26.998,0.0,275.34,,285.0,285.0,24.651,2.731,22.634,24.773
13606.0,3.386,0.801,-35.209,1.615,9.749,5.695,37.528,5.473,3.089,-2.64,0.0,39.4,40.2,9.553,1.672,25.854,24.168,25.882,25.02,-3.013,26.998,0.0,275.14,,285.0,285.0,25.094,2.742,22.63,24.758
13606.5,3.386,0.801,-35.209,1.615,9.749,5.695,37.528,5.473,3.089,-2.64,0.0,39.4,40.2,9.553,1.672,25.683,23.771,25.873,24.731,-3.013,26.998,0.0,275.14,,285.0,285.0,25.231,2.752,22.635,24.716
13607.0,3.386,0.801,-35.209,1.615,9.749,5.69,37.574,5.48,3.19,-2.633,0.0,39.387,40.222,9.553,1.672,25.466,23.24,25.729,24.293,-3.007,26.995,0.0,275.14,,285.0,285.0,25.015,2.763,22.644,24.692
13607.5,3.386,0.801,-35.209,1.615,9.749,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.553,1.672,25.274,23.817,25.633,24.579,-3.007,26.995,0.0,275.14,,285.0,285.0,24.682,2.773,22.667,24.691
13608.0,3.386,0.801,-35.209,1.615,9.749,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.553,1.672,25.71,24.52,25.821,25.161,-3.007,26.995,0.0,274.74,,285.0,285.0,24.826,2.783,22.645,24.703
13608.5,3.631,0.875,-35.209,1.675,9.714,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.659,1.499,25.928,24.345,25.939,25.148,-3.007,26.995,0.0,274.74,,285.0,285.0,25.303,2.793,22.675,24.682
13609.0,3.631,0.875,-35.209,1.675,9.714,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.659,1.499,25.694,23.6,25.847,24.719,-3.007,26.995,0.0,274.84,,285.0,285.0,25.34,2.807,22.664,24.693
13609.5,3.631,0.875,-35.209,1.675,9.714,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.659,1.499,25.531,23.285,25.723,24.393,-3.007,26.995,0.0,274.84,,285.0,285.0,24.965,2.82,22.664,24.694
13610.0,3.631,0.875,-35.209,1.675,9.714,5.69,37.574,5.48,3.19,-2.633,0.0,39.4,40.2,9.659,1.499,25.362,23.219,25.609,24.272,-3.007,26.995,0.0,275.04,,285.0,285.0,24.733,2.833,22.685,24.686
13610.5,3.631,0.875,-35.209,1.675,9.714,5.645,37.635,5.521,3.276,-2.632,0.0,39.399,40.254,9.659,1.499,25.417,23.512,25.59,24.526,-3.007,27.017,0.0,275.04,,285.0,285.0,24.615,2.847,22.671,24.684
13611.0,3.631,0.875,-35.209,1.675,9.714,5.645,37.635,5.521,3.276,-2.632,0.0,39.4,40.3,9.659,1.499,25.827,24.396,25.89,25.166,-3.007,27.017,0.0,275.04,,285.0,285.0,24.761,2.859,22.684,24.679
13611.5,2.831,0.723,-34.876,1.659,9.693,5.645,37.635,5.521,3.276,-2.632,0.0,39.4,40.3,9.74,1.753,25.737,23.72,25.863,24.806,-3.007,27.017,0.0,275.04,,285.0,285.0,25.32,2.872,22.697,24.671
13612.0,2.831,0.723,-34.876,1.659,9.693,5.645,37.635,5.521,3.276,-2.632,0.0,39.4,40.3,9.74,1.753,25.567,23.439,25.754,24.489,-3.007,27.017,0.0,274.74,,285.0,285.0,25.032,2.871,22.679,24.726
13612.5,2.831,0.723,-34.876,1.659,9.693,5.645,37.635,5.521,3.276,-2.632,0.0,39.4,40.3,9.74,1.753,25.319,23.067,25.598,24.283,-3.007,27.017,0.0,274.74,,285.0,285.0,24.812,2.871,22.69,24.758
13613.0,2.831,0.723,-34.876,1.659,9.693,5.645,37.635,5.521,3.276,-2.632,0.0,39.4,40.3,9.74,1.753,25.29,23.629,25.579,24.546,-3.007,27.017,0.0,274.64,,285.0,285.0,24.567,2.87,22.676,24.758
13613.5,2.831,0.723,-34.876,1.659,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.394,40.26,9.74,1.753,25.557,24.385,25.758,25.084,-3.007,27.009,0.0,274.64,,285.0,285.0,24.761,2.869,22.686,24.783
13614.0,2.831,0.723,-34.876,1.659,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.74,1.753,25.93,24.389,25.919,25.153,-3.007,27.009,0.0,274.34,,285.0,285.0,25.196,2.869,22.675,24.772
13614.5,2.831,0.723,-34.876,1.659,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.74,1.753,25.553,23.454,25.775,24.557,-3.007,27.009,0.0,274.34,,285.0,285.0,25.348,2.868,22.693,24.792
13615.0,2.271,0.627,-34.133,1.74,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.725,1.593,25.422,23.245,25.644,24.299,-3.007,27.009,0.0,274.94,,285.0,285.0,24.835,2.868,22.696,24.805
13615.5,2.271,0.627,-34.133,1.74,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.725,1.593,25.294,23.368,25.586,24.337,-3.007,27.009,0.0,274.94,,285.0,285.0,24.652,2.858,22.683,24.783
13616.0,2.271,0.627,-34.133,1.74,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.725,1.593,25.443,23.869,25.642,24.738,-3.007,27.009,0.0,274.64,,285.0,285.0,24.646,2.848,22.687,24.785
13616.5,2.271,0.627,-34.133,1.74,9.693,5.708,37.597,5.485,3.286,-2.648,0.0,39.4,40.3,9.725,1.593,25.563,24.238,25.752,24.949,-3.007,27.009,0.0,274.64,,285.0,285.0,24.923,2.839,22.688,24.81
13617.0,2.271,0.627,-34.133,1.74,9.693,5.704,37.551,5.458,3.309,-2.652,0.0,39.385,40.264,9.725,1.593,25.624,24.158,25.811,24.912,-3.019,27.005,0.0,274.74,,285.0,285.0,25.126,2.829,22.689,24.763
13617.5,2.271,0.627,-34.133,1.74,9.693,5.704,37.551,5.458,3.309,-2.652,0.0,39.4,40.3,9.725,1.593,25.663,23.879,25.796,24.755,-3.019,27.005,0.0,274.74,,285.0,285.0,25.126,2.82,22.706,24.77
13618.0,2.464,0.677,-34.023,1.738,9.653,5.704,37.551,5.458,3.309,-2.652,0.0,39.4,40.3,9.737,1.575,25.559,23.558,25.727,24.5,-3.019,27.005,0.0,274.54,,285.0,285.0,25.023,2.811,22.71,24.766
13618.5,2.464,0.677,-34.023,1.738,9.653,5.704,37.551,5.458,3.309,-2.652,0.0,39.4,40.3,9.737,1.575,25.523,24.006,25.743,24.763,-3.019,27.005,0.0,274.54,,285.0,285.0,24.836,2.806,22.718,24.773
13619.0,2.464,0.677,-34.023,1.738,9.653,5.704,37.551,5.458,3.309,-2.652,0.0,39.4,40.3,9.737,1.575,25.743,24.164,25.827,24.978,-3.019,27.005,0.0,274.94,,285.0,285.0,25.009,2.8,22.713,24.784
13619.5,2.464,0.677,-34.023,1.738,9.653,5.704,37.551,5.458,3.309,-2.652,0.0,39.4,40.3,9.737,1.575,25.75,24.081,25.868,24.969,-3.019,27.005,0.0,274.94,,285.0,285.0,25.178,2.794,22.716,24.754
13620.0,2.464,0.677,-34.023,1.738,9.653,5.718,37.551,5.45,3.358,-2.648,0.0,39.398,40.251,9.737,1.575,25.738,23.904,25.844,24.837,-3.013,27.014,0.0,274.74,,285.0,285.0,25.167,2.789,22.741,24.752
13620.5,2.464,0.677,-34.023,1.738,9.653,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.737,1.575,25.687,23.655,25.807,24.595,-3.013,27.014,0.0,274.74,,285.0,285.0,25.081,2.784,22.727,24.754
13621.0,2.464,0.677,-34.023,1.738,9.653,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.737,1.575,25.557,23.666,25.749,24.655,-3.013,27.014,0.0,274.64,,285.0,285.0,24.936,2.778,22.747,24.744
13621.5,3.156,0.79,-34.609,1.649,9.637,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.795,1.684,25.669,23.906,25.805,24.814,-3.013,27.014,0.0,274.64,,285.0,285.0,24.907,2.773,22.746,24.733
13622.0,3.156,0.79,-34.609,1.649,9.637,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.795,1.684,25.809,24.196,25.939,24.992,-3.013,27.014,0.0,274.54,,285.0,285.0,25.048,2.78,22.741,24.719
13622.5,3.156,0.79,-34.609,1.649,9.637,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.795,1.684,25.699,23.973,25.934,24.881,-3.013,27.014,0.0,274.54,,285.0,285.0,25.234,2.786,22.749,24.708
13623.0,3.156,0.79,-34.609,1.649,9.637,5.718,37.551,5.45,3.358,-2.648,0.0,39.4,40.3,9.795,1.684,25.58,23.777,25.843,24.748,-3.013,27.014,0.0,274.84,,285.0,285.0,25.122,2.792,22.76,24.702
13623.5,3.156,0.79,-34.609,1.649,9.637,5.715,37.588,5.478,3.445,-2.646,0.0,39.391,40.307,9.795,1.684,25.621,23.833,25.831,24.805,-3.024,27.018,0.0,274.84,,285.0,285.0,24.987,2.798,22.754,24.681
13624.0,3.156,0.79,-34.609,1.649,9.637,5.715,37.588,5.478,3.445,-2.646,0.0,39.4,40.3,9.795,1.684,25.777,24.086,25.9,25.028,-3.024,27.018,0.0,274.94,,285.0,285.0,25.023,2.804,22.723,24.686
13624.5,3.004,0.838,-33.995,1.692,9.694,5.715,37.588,5.478,3.445,-2.646,0.0,39.4,40.3,9.782,1.558,25.836,24.284,26.001,25.208,-3.024,27.018,0.0,274.94,,285.0,285.0,25.198,2.809,22.758,24.661
13625.0,3.004,0.838,-33.995,1.692,9.694,5.715,37.588,5.478,3.445,-2.646,0.0,39.4,40.3,9.782,1.558,25.857,24.081,26.022,25.068,-3.024,27.018,0.0,274.94,,285.0,285.0,25.332,2.813,22.764,24.681
13625.5,3.004,0.838,-33.995,1.692,9.694,5.715,37.588,5.478,3.445,-2.646,0.0,39.4,40.3,9.782,1.558,25.556,23.534,25.807,24.569,-3.024,27.018,0.0,274.94,,285.0,285.0,25.257,2.816,22.766,24.72
13626.0,3.004,0.838,-33.995,1.692,9.694,5.715,37.588,5.478,3.445,-2.646,0.0,39.4,40.3,9.782,1.558,25.53,23.835,25.789,24.821,-3.024,27.018,0.0,274.84,,285.0,285.0,24.866,2.819,22.767,24.739
13626.5,3.004,0.838,-33.995,1.692,9.694,5.711,37.609,5.47,3.513,-2.653,0.0,39.39,40.235,9.782,1.558,25.728,24.338,25.925,25.107,-3.025,27.016,0.0,274.84,,285.0,285.0,24.994,2.822,22.76,24.723
13627.0,3.004,0.838,-33.995,1.692,9.694,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.782,1.558,25.925,24.33,26.027,25.189,-3.025,27.016,0.0,274.64,,285.0,285.0,25.275,2.825,22.781,24.735
13627.5,2.077,0.58,-33.12,1.658,9.635,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.807,1.601,25.917,24.114,26.019,25.042,-3.025,27.016,0.0,274.64,,285.0,285.0,25.368,2.828,22.759,24.74
13628.0,2.077,0.58,-33.12,1.658,9.635,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.807,1.601,25.675,23.782,25.939,24.775,-3.025,27.016,0.0,274.44,,285.0,285.0,25.273,2.815,22.779,24.736
13628.5,2.077,0.58,-33.12,1.658,9.635,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.807,1.601,25.482,23.335,25.793,24.47,-3.025,27.016,0.0,274.44,,285.0,285.0,25.043,2.803,22.797,24.716
13629.0,2.077,0.58,-33.12,1.658,9.635,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.807,1.601,25.698,24.27,25.871,25.112,-3.025,27.016,0.0,274.44,,285.0,285.0,24.77,2.78,22.785,24.722
13629.5,2.077,0.58,-33.12,1.658,9.635,5.711,37.609,5.47,3.513,-2.653,0.0,39.4,40.2,9.807,1.601,25.933,24.395,26.01,25.303,-3.025,27.016,0.0,274.44,,285.0,285.0,25.238,2.78,22.793,24.703
13630.0,2.077,0.58,-33.12,1.658,9.635,5.747,37.562,5.477,3.511,-2.656,0.0,39.395,40.24,9.807,1.601,25.916,24.089,26.044,25.055,-3.021,27.027,0.0,274.54,,285.0,285.0,25.41,2.768,22.786,24.697
13630.5,2.077,0.58,-33.12,1.658,9.635,5.747,37.562,5.477,3.511,-2.656,0.0,39.4,40.2,9.807,1.601,25.678,23.748,25.919,24.749,-3.021,27.027,0.0,274.54,,285.0,285.0,25.276,2.757,22.795,24.703
13631.0,2.021,0.565,-33.855,1.724,9.651,5.747,37.562,5.477,3.511,-2.656,0.0,39.4,40.2,9.798,1.637,25.444,23.333,25.777,24.449,-3.021,27.027,0.0,274.44,,285.0,285.0,25.024,2.746,22.786,24.727
13631.5,2.021,0.565,-33.855,1.724,9.651,5.747,37.562,5.477,3.511,-2.656,0.0,39.4,40.2,9.798,1.637,25.434,23.528,25.72,24.595,-3.021,27.027,0.0,274.44,,285.0,285.0,24.751,2.734,22.778,24.735
13632.0,2.021,0.565,-33.855,1.724,9.651,5.747,37.562,5.477,3.511,-2.656,0.0,39.4,40.2,9.798,1.637,25.603,24.451,25.842,25.17,-3.021,27.027,0.0,273.94,,285.0,285.0,24.819,2.722,22.8,24.738
13632.5,2.021,0.565,-33.855,1.724,9.651,5.747,37.562,5.477,3.511,-2.656,0.0,39.4,40.2,9.798,1.637,25.879,24.639,26.004,25.342,-3.021,27.027,0.0,273.94,,285.0,285.0,25.266,2.711,22.805,24.761
13633.0,2.021,0.565,-33.855,1.724,9.651,5.728,37.542,5.48,3.557,-2.653,0.0,39.386,40.239,9.798,1.637,25.753,23.783,25.943,24.821,-3.024,27.014,0.0,274.04,,285.0,285.0,25.466,2.699,22.78,24.744
13633.5,2.021,0.565,-33.855,1.724,9.651,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.798,1.637,25.593,23.597,25.839,24.621,-3.024,27.014,0.0,274.04,,285.0,285.0,25.075,2.688,22.782,24.761
13634.0,2.482,0.658,-34.237,1.722,9.626,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.854,1.726,25.398,23.674,25.745,24.593,-3.024,27.014,0.0,274.34,,285.0,285.0,24.912,2.677,22.784,24.752
13634.5,2.482,0.658,-34.237,1.722,9.626,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.854,1.726,25.542,24.125,25.815,24.965,-3.024,27.014,0.0,274.34,,285.0,285.0,24.853,2.674,22.774,24.787
13635.0,2.482,0.658,-34.237,1.722,9.626,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.854,1.726,25.83,24.543,25.95,25.343,-3.024,27.014,0.0,274.34,,285.0,285.0,25.112,2.671,22.783,24.797
13635.5,2.482,0.658,-34.237,1.722,9.626,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.854,1.726,25.882,24.235,26.018,25.197,-3.024,27.014,0.0,274.34,,285.0,285.0,25.417,2.668,22.772,24.823
13636.0,2.482,0.658,-34.237,1.722,9.626,5.728,37.542,5.48,3.557,-2.653,0.0,39.4,40.2,9.854,1.726,25.783,23.973,25.975,24.915,-3.024,27.014,0.0,274.04,,285.0,285.0,25.333,2.665,22.781,24.843
13636.5,2.482,0.658,-34.237,1.722,9.626,5.726,37.56,5.475,3.623,-2.66,0.0,39.389,40.261,9.854,1.726,25.366,23.605,25.776,24.58,-3.031,27.025,0.0,274.04,,285.0,285.0,25.162,2.662,22.791,24.848
13637.0,2.482,0.658,-34.237,1.722,9.626,5.726,37.56,5.475,3.623,-2.66,0.0,39.4,40.3,9.854,1.726,25.428,24.07,25.799,24.827,-3.031,27.025,0.0,274.54,,285.0,285.0,24.832,2.659,22.775,24.837
13637.5,2.965,0.769,-34.487,1.675,9.675,5.726,37.56,5.475,3.623,-2.66,0.0,39.4,40.3,9.782,1.681,25.773,24.548,25.952,25.332,-3.031,27.025,0.0,274.54,,285.0,285.0,25.031,2.656,22.796,24.869
13638.0,2.965,0.769,-34.487,1.675,9.675,5.726,37.56,5.475,3.623,-2.66,0.0,39.4,40.3,9.782,1.681,25.939,24.383,26.059,25.288,-3.031,27.025,0.0,274.04,,285.0,285.0,25.401,2.661,22.785,24.911
13638.5,2.965,0.769,-34.487,1.675,9.675,5.726,37.56,5.475,3.623,-2.66,0.0,39.4,40.3,9.782,1.681,25.82,24.098,26.05,25.043,-3.031,27.025,0.0,274.04,,285.0,285.0,25.417,2.666,22.792,24.937
13639.0,2.965,0.769,-34.487,1.675,9.675,5.726,37.56,5.475,3.623,-2.66,0.0,39.4,40.3,9.782,1.681,25.564,23.612,25.904,24.647,-3.031,27.025,0.0,274.44,,285.0,285.0,25.253,2.671,22.776,24.988
13639.5,2.965,0.769,-34.487,1.675,9.675,5.707,37.608,5.486,3.707,-2.656,0.0,39.394,40.247,9.782,1.681,25.339,23.44,25.778,24.526,-3.033,27.027,0.0,274.44,,285.0,285.0,24.932,2.676,22.771,25.006
13640.0,2.965,0.769,-34.487,1.675,9.675,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.782,1.681,25.826,24.4,25.957,25.187,-3.033,27.027,0.0,274.34,,285.0,285.0,24.771,2.68,22.763,24.995
13640.5,2.925,0.685,-35.209,1.646,9.77,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.635,1.715,25.905,24.256,26.032,25.159,-3.033,27.027,0.0,274.34,,285.0,285.0,25.343,2.685,22.764,25.016
13641.0,2.925,0.685,-35.209,1.646,9.77,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.635,1.715,25.818,24.11,26.018,25.013,-3.033,27.027,0.0,274.24,,285.0,285.0,25.338,2.689,22.768,24.979
13641.5,2.925,0.685,-35.209,1.646,9.77,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.635,1.715,25.575,23.76,25.933,24.736,-3.033,27.027,0.0,274.24,,285.0,285.0,25.24,2.693,22.765,24.964
13642.0,2.925,0.685,-35.209,1.646,9.77,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.635,1.715,25.358,23.503,25.801,24.557,-3.033,27.027,0.0,274.34,,285.0,285.0,25.001,2.697,22.77,24.944
13642.5,2.925,0.685,-35.209,1.646,9.77,5.707,37.608,5.486,3.707,-2.656,0.0,39.4,40.2,9.635,1.715,25.473,23.973,25.811,24.848,-3.033,27.027,0.0,274.34,,285.0,285.0,24.805,2.701,22.775,24.927
13643.0,2.925,0.685,-35.209,1.646,9.77,5.679,37.611,5.498,3.749,-2.655,0.0,39.393,40.231,9.635,1.715,25.753,24.347,25.949,25.208,-3.017,27.036,0.0,274.74,,285.0,285.0,25.026,2.704,22.79,24.905
13643.5,2.925,0.685,-35.209,1.646,9.77,5.679,37.611,5.498,3.749,-2.655,0.0,39.4,40.2,9.635,1.715,25.729,24.007,26.003,24.927,-3.017,27.036,0.0,274.74,,285.0,285.0,25.314,2.708,22.786,24.91
13644.0,2.319,0.58,-34.472,1.675,9.722,5.679,37.611,5.498,3.749,-2.655,0.0,39.4,40.2,9.793,1.454,25.608,23.831,25.934,24.768,-3.017,27.036,0.0,274.44,,285.0,285.0,25.166,2.711,22.777,24.904
13644.5,2.319,0.58,-34.472,1.675,9.722,5.679,37.611,5.498,3.749,-2.655,0.0,39.4,40.2,9.793,1.454,25.342,23.874,25.834,24.742,-3.017,27.036,0.0,274.44,,285.0,285.0,25.035,2.705,22.782,24.888
13645.0,2.319,0.58,-34.472,1.675,9.722,5.679,37.611,5.498,3.749,-2.655,0.0,39.4,40.2,9.793,1.454,25.535,24.108,25.859,24.925,-3.017,27.036,0.0,274.74,,285.0,285.0,24.948,2.699,22.791,24.859
13645.5,2.319,0.58,-34.472,1.675,9.722,5.679,37.611,5.498,3.749,-2.655,0.0,39.4,40.2,9.793,1.454,25.714,24.311,25.96,25.179,-3.017,27.036,0.0,274.74,,285.0,285.0,25.107,2.692,22.774,24.877
13646.0,2.319,0.58,-34.472,1.675,9.722,5.753,37.569,5.474,3.77,-2.632,0.0,39.403,40.206,9.793,1.454,25.777,24.307,26.021,25.202,-3.0,27.043,0.0,274.54,,285.0,285.0,25.291,2.686,22.771,24.864
13646.5,2.319,0.58,-34.472,1.675,9.722,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.793,1.454,25.766,24.031,26.024,24.987,-3.0,27.043,0.0,274.54,,285.0,285.0,25.327,2.68,22.769,24.858
13647.0,2.203,0.596,-33.34,1.726,9.63,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.968,1.664,25.631,23.79,25.951,24.775,-3.0,27.043,0.0,274.74,,285.0,285.0,25.202,2.674,22.77,24.876
13647.5,2.203,0.596,-33.34,1.726,9.63,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.968,1.664,25.602,24.034,25.903,24.969,-3.0,27.043,0.0,274.74,,285.0,285.0,25.036,2.667,22.786,24.871
13648.0,2.203,0.596,-33.34,1.726,9.63,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.968,1.664,25.782,24.491,26.041,25.295,-3.0,27.043,0.0,274.74,,285.0,285.0,25.127,2.659,22.785,24.862
13648.5,2.203,0.596,-33.34,1.726,9.63,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.968,1.664,25.793,24.479,26.083,25.31,-3.0,27.043,0.0,274.74,,285.0,285.0,25.402,2.652,22.779,24.872
13649.0,2.203,0.596,-33.34,1.726,9.63,5.753,37.569,5.474,3.77,-2.632,0.0,39.4,40.2,9.968,1.664,25.782,24.119,26.074,25.097,-3.0,27.043,0.0,274.84,,285.0,285.0,25.416,2.644,22.794,24.874
13649.5,2.203,0.596,-33.34,1.726,9.63,5.745,37.55,5.477,3.813,-2.635,0.0,39.402,40.197,9.968,1.664,25.66,23.878,26.036,24.852,-3.006,27.042,0.0,274.84,,285.0,285.0,25.268,2.637,22.78,24.817
13650.0,2.203,0.596,-33.34,1.726,9.63,5.745,37.55,5.477,3.813,-2.635,0.0,39.4,40.2,9.968,1.664,25.454,23.85,25.916,24.771,-3.006,27.042,0.0,274.94,,285.0,285.0,25.107,2.63,22.773,24.79
13650.5,3.511,0.823,-35.209,1.667,9.73,5.745,37.55,5.477,3.813,-2.635,0.0,39.4,40.2,9.643,1.658,25.705,24.231,25.99,25.131,-3.006,27.042,0.0,274.94,,285.0,285.0,24.998,2.623,22.769,24.798
13651.0,3.511,0.823,-35.209,1.667,9.73,5.745,37.55,5.477,3.813,-2.635,0.0,39.4,40.2,9.643,1.658,25.897,24.607,26.209,25.375,-3.006,27.042,0.0,274.74,,285.0,285.0,25.264,2.637,22.775,24.79
13651.5,3.511,0.823,-35.209,1.667,9.73,5.745,37.55,5.477,3.813,-2.635,0.0,39.4,40.2,9.643,1.658,25.79,24.154,26.128,25.139,-3.006,27.042,0.0,274.74,,285.0,285.0,25.522,2.652,22.784,24.776
13652.0,3.511,0.823,-35.209,1.667,9.73,5.745,37.55,5.477,3.813,-2.635,0.0,39.4,40.2,9.643,1.658,25.705,23.883,26.068,24.869,-3.006,27.042,0.0,274.64,,285.0,285.0,25.303,2.666,22.77,24.765
13652.5,3.511,0.823,-35.209,1.667,9.73,5.715,37.58,5.486,3.887,-2.629,0.0,39.41,40.246,9.643,1.658,25.516,24.022,25.996,24.859,-2.995,27.058,0.0,274.64,,285.0,285.0,25.131,2.68,22.796,24.751
13653.0,3.511,0.823,-35.209,1.667,9.73,5.715,37.58,5.486,3.887,-2.629,0.0,39.4,40.2,9.643,1.658,25.746,24.548,26.088,25.309,-2.995,27.058,0.0,274.84,,285.0,285.0,25.098,2.693,22.779,24.741
13653.5,3.306,0.861,-34.473,1.66,9.603,5.715,37.58,5.486,3.887,-2.629,0.0,39.4,40.2,9.763,1.627,26.08,24.893,26.243,25.634,-2.995,27.058,0.0,274.84,,285.0,285.0,25.423,2.707,22.79,24.688
13654.0,3.306,0.861,-34.473,1.66,9.603,5.715,37.58,5.486,3.887,-2.629,0.0,39.4,40.2,9.763,1.627,26.087,24.492,26.292,25.407,-2.995,27.058,0.0,275.24,,285.0,285.0,25.712,2.717,22.776,24.669
13654.5,3.306,0.861,-34.473,1.66,9.603,5.715,37.58,5.486,3.887,-2.629,0.0,39.4,40.2,9.763,1.627,25.593,23.736,26.059,24.753,-2.995,27.058,0.0,275.24,,285.0,285.0,25.57,2.726,22.784,24.649
13655.0,3.306,0.861,-34.473,1.66,9.603,5.715,37.58,5.486,3.887,-2.629,0.0,39.4,40.2,9.763,1.627,25.514,23.969,26.005,24.882,-2.995,27.058,0.0,274.94,,285.0,285.0,25.036,2.736,22.784,24.649
13655.5,3.306,0.861,-34.473,1.66,9.603,5.669,37.62,5.49,3.94,-2.631,0.0,39.411,40.286,9.763,1.627,25.783,24.617,26.106,25.303,-2.996,27.053,0.0,274.94,,285.0,285.0,25.093,2.745,22.769,24.628
13656.0,3.306,0.861,-34.473,1.66,9.603,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.763,1.627,26.016,24.667,26.225,25.379,-2.996,27.053,0.0,274.74,,285.0,285.0,25.452,2.754,22.775,24.642
13656.5,3.306,0.861,-34.473,1.66,9.603,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.763,1.627,25.939,24.46,26.214,25.241,-2.996,27.053,0.0,274.74,,285.0,285.0,25.572,2.763,22.764,24.641
13657.0,2.383,0.654,-34.037,1.732,9.615,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.739,1.6,25.852,24.292,26.154,25.096,-2.996,27.053,0.0,274.74,,285.0,285.0,25.464,2.772,22.774,24.625
13657.5,2.383,0.654,-34.037,1.732,9.615,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.739,1.6,25.586,23.991,26.063,24.849,-2.996,27.053,0.0,274.74,,285.0,285.0,25.348,2.766,22.782,24.629
13658.0,2.383,0.654,-34.037,1.732,9.615,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.739,1.6,25.412,23.826,25.897,24.737,-2.996,27.053,0.0,275.04,,285.0,285.0,25.123,2.76,22.79,24.628
13658.5,2.383,0.654,-34.037,1.732,9.615,5.669,37.62,5.49,3.94,-2.631,0.0,39.4,40.3,9.739,1.6,25.623,24.599,26.001,25.234,-2.996,27.053,0.0,275.04,,285.0,285.0,24.968,2.753,22.775,24.62
13659.0,2.383,0.654,-34.037,1.732,9.615,5.744,37.611,5.491,3.959,-2.635,0.0,39.41,40.301,9.739,1.6,25.907,24.783,26.144,25.38,-3.012,27.052,0.0,275.04,,285.0,285.0,25.364,2.747,22.799,24.622
13659.5,2.383,0.654,-34.037,1.732,9.615,5.744,37.611,5.491,3.959,-2.635,0.0,39.4,40.3,9.739,1.6,25.756,24.398,26.136,25.166,-3.012,27.052,0.0,275.04,,285.0,285.0,25.554,2.741,22.782,24.603
13660.0,2.119,0.592,-34.166,1.664,9.671,5.744,37.611,5.491,3.959,-2.635,0.0,39.4,40.3,9.829,1.72,25.586,23.915,26.035,24.774,-3.012,27.052,0.0,275.24,,285.0,285.0,25.364,2.735,22.787,24.587
13660.5,2.119,0.592,-34.166,1.664,9.671,5.744,37.611,5.491,3.959,-2.635,0.0,39.4,40.3,9.829,1.72,25.359,23.682,25.904,24.619,-3.012,27.052,0.0,275.24,,285.0,285.0,25.078,2.725,22.8,24.522
13661.0,2.119,0.592,-34.166,1.664,9.671,5.744,37.611,5.491,3.959,-2.635,0.0,39.4,40.3,9.829,1.72,25.445,24.111,25.908,24.955,-3.012,27.052,0.0,275.14,,285.0,285.0,24.891,2.715,22.789,24.562
13661.5,2.119,0.592,-34.166,1.664,9.671,5.744,37.611,5.491,3.959,-2.635,0.0,39.4,40.3,9.829,1.72,25.777,24.755,26.053,25.326,-3.012,27.052,0.0,275.14,,285.0,285.0,25.105,2.706,22.795,24.52
13662.0,2.119,0.592,-34.166,1.664,9.671,5.721,37.534,5.453,3.967,-2.636,0.0,39.403,40.281,9.829,1.72,25.712,24.37,26.13,25.102,-3.0,27.059,0.0,275.44,,285.0,285.0,25.478,2.696,22.781,24.523
13662.5,2.119,0.592,-34.166,1.664,9.671,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.829,1.72,25.583,24.031,26.049,24.875,-3.0,27.059,0.0,275.44,,285.0,285.0,25.328,2.687,22.814,24.537
13663.0,2.119,0.592,-34.166,1.664,9.671,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.829,1.72,25.455,23.793,25.959,24.664,-3.0,27.059,0.0,275.44,,285.0,285.0,25.135,2.677,22.789,24.528
13663.5,3.135,0.724,-35.209,1.668,9.697,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.676,1.729,25.462,23.926,25.908,24.764,-3.0,27.059,0.0,275.44,,285.0,285.0,24.968,2.668,22.811,24.534
13664.0,3.135,0.724,-35.209,1.668,9.697,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.676,1.729,25.571,24.531,26.001,25.138,-3.0,27.059,0.0,274.84,,285.0,285.0,25.015,2.676,22.817,24.527
13664.5,3.135,0.724,-35.209,1.668,9.697,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.676,1.729,25.873,24.707,26.133,25.314,-3.0,27.059,0.0,274.84,,285.0,285.0,25.31,2.683,22.82,24.516
13665.0,3.135,0.724,-35.209,1.668,9.697,5.721,37.534,5.453,3.967,-2.636,0.0,39.4,40.3,9.676,1.729,25.885,24.509,26.176,25.221,-3.0,27.059,0.0,274.94,,285.0,285.0,25.507,2.691,22.8,24.503
13665.5,3.135,0.724,-35.209,1.668,9.697,5.717,37.565,5.491,4.042,-2.629,0.0,39.409,40.29,9.676,1.729,25.528,24.12,26.05,24.873,-3.002,27.06,0.0,274.94,,285.0,285.0,25.448,2.698,22.813,24.502
13666.0,3.135,0.724,-35.209,1.668,9.697,5.717,37.565,5.491,4.042,-2.629,0.0,39.4,40.3,9.676,1.729,25.773,24.585,26.128,25.245,-3.002,27.06,0.0,275.04,,285.0,285.0,25.143,2.705,22.82,24.506
13666.5,3.29,0.82,-35.208,1.667,9.666,5.717,37.565,5.491,4.042,-2.629,0.0,39.4,40.3,9.657,1.691,26.019,24.709,26.248,25.461,-3.002,27.06,0.0,275.04,,285.0,285.0,25.433,2.712,22.809,24.505
13667.0,3.29,0.82,-35.208,1.667,9.666,5.717,37.565,5.491,4.042,-2.629,0.0,39.4,40.3,9.657,1.691,26.052,24.503,26.295,25.33,-3.002,27.06,0.0,275.44,,285.0,285.0,25.609,2.722,22.832,24.514
13667.5,3.29,0.82,-35.208,1.667,9.666,5.717,37.565,5.491,4.042,-2.629,0.0,39.4,40.3,9.657,1.691,25.903,24.358,26.284,25.091,-3.002,27.06,0.0,275.44,,285.0,285.0,25.545,2.731,22.822,24.521
13668.0,3.29,0.82,-35.208,1.667,9.666,5.717,37.565,5.491,4.042,-2.629,0.0,39.4,40.3,9.657,1.691,25.67,24.126,26.147,24.887,-3.002,27.06,0.0,275.64,,285.0,285.0,25.409,2.74,22.83,24.51
13668.5,3.29,0.82,-35.208,1.667,9.666,5.676,37.621,5.48,4.129,-2.632,0.0,39.408,40.294,9.657,1.691,25.506,24.1,26.063,24.786,-3.01,27.064,0.0,275.64,,285.0,285.0,25.207,2.749,22.827,24.5
