t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13669.0,3.29,0.82,-35.208,1.667,9.666,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.657,1.691,25.807,24.642,26.136,25.323,-3.01,27.064,0.0,275.14,,285.0,285.0,25.114,2.758,22.833,24.503
13669.5,3.29,0.82,-35.208,1.667,9.666,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.657,1.691,25.822,24.385,26.17,25.151,-3.01,27.064,0.0,275.14,,285.0,285.0,25.477,2.767,22.844,24.493
13670.0,2.363,0.644,-34.045,1.734,9.701,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.746,1.524,25.7,24.202,26.122,24.92,-3.01,27.064,0.0,275.54,,285.0,285.0,25.382,2.775,22.842,24.499
13670.5,2.363,0.644,-34.045,1.734,9.701,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.746,1.524,25.486,23.874,26.018,24.654,-3.01,27.064,0.0,275.54,,285.0,285.0,25.236,2.769,22.836,24.503
13671.0,2.363,0.644,-34.045,1.734,9.701,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.746,1.524,25.531,23.952,25.958,24.75,-3.01,27.064,0.0,275.54,,285.0,285.0,25.008,2.762,22.853,24.514
13671.5,2.363,0.644,-34.045,1.734,9.701,5.676,37.621,5.48,4.129,-2.632,0.0,39.4,40.3,9.746,1.524,25.638,24.459,26.019,25.104,-3.01,27.064,0.0,275.54,,285.0,285.0,25.048,2.755,22.852,24.508
13672.0,2.363,0.644,-34.045,1.734,9.701,5.739,37.588,5.474,4.142,-2.636,0.0,39.412,40.267,9.746,1.524,25.764,24.785,26.131,25.313,-3.01,27.07,0.0,275.84,,285.0,285.0,25.305,2.749,22.854,24.516
13672.5,2.363,0.644,-34.045,1.734,9.701,5.739,37.588,5.474,4.142,-2.636,0.0,39.4,40.3,9.746,1.524,25.752,24.583,26.152,25.219,-3.01,27.07,0.0,275.84,,285.0,285.0,25.499,2.743,22.863,24.539
13673.0,2.272,0.522,-35.209,1.672,9.756,5.739,37.588,5.474,4.142,-2.636,0.0,39.4,40.3,9.717,1.62,25.556,24.004,26.041,24.717,-3.01,27.07,0.0,275.24,,285.0,285.0,25.426,2.736,22.856,24.523
13673.5,2.272,0.522,-35.209,1.672,9.756,5.739,37.588,5.474,4.142,-2.636,0.0,39.4,40.3,9.717,1.62,25.379,24.041,25.944,24.725,-3.01,27.07,0.0,275.24,,285.0,285.0,25.079,2.729,22.865,24.54
13674.0,2.272,0.522,-35.209,1.672,9.756,5.739,37.588,5.474,4.142,-2.636,0.0,39.4,40.3,9.717,1.62,25.678,24.464,26.035,25.155,-3.01,27.07,0.0,275.04,,285.0,285.0,25.022,2.721,22.871,24.565
13674.5,2.272,0.522,-35.209,1.672,9.756,5.739,37.588,5.474,4.142,-2.636,0.0,39.4,40.3,9.717,1.62,25.858,24.883,26.197,25.46,-3.01,27.07,0.0,275.04,,285.0,285.0,25.333,2.714,22.882,24.568
13675.0,2.272,0.522,-35.209,1.672,9.756,5.721,37.53,5.467,4.14,-2.634,0.0,39.406,40.275,9.717,1.62,25.867,24.735,26.233,25.371,-3.017,27.075,0.0,275.24,,285.0,285.0,25.6,2.707,22.875,24.565
13675.5,2.272,0.522,-35.209,1.672,9.756,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.717,1.62,25.82,24.299,26.208,25.057,-3.017,27.075,0.0,275.24,,285.0,285.0,25.551,2.699,22.881,24.562
13676.0,2.272,0.522,-35.209,1.672,9.756,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.717,1.62,25.617,24.012,26.13,24.84,-3.017,27.075,0.0,275.14,,285.0,285.0,25.346,2.692,22.868,24.579
13676.5,2.812,0.745,-35.153,1.656,9.655,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.732,1.84,25.909,24.93,26.232,25.532,-3.017,27.075,0.0,275.14,,285.0,285.0,25.15,2.686,22.885,24.565
13677.0,2.812,0.745,-35.153,1.656,9.655,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.732,1.84,26.261,24.954,26.402,25.661,-3.017,27.075,0.0,274.74,,285.0,285.0,25.651,2.688,22.887,24.553
13677.5,2.812,0.745,-35.153,1.656,9.655,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.732,1.84,26.101,24.649,26.405,25.42,-3.017,27.075,0.0,274.74,,285.0,285.0,25.82,2.69,22.89,24.551
13678.0,2.812,0.745,-35.153,1.656,9.655,5.721,37.53,5.467,4.14,-2.634,0.0,39.4,40.3,9.732,1.84,25.91,24.451,26.335,25.18,-3.017,27.075,0.0,275.64,,285.0,285.0,25.644,2.692,22.889,24.55
13678.5,2.812,0.745,-35.153,1.656,9.655,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.291,9.732,1.84,25.61,24.081,26.207,24.865,-3.021,27.07,0.0,275.64,,285.0,285.0,25.469,2.694,22.911,24.525
13679.0,2.812,0.745,-35.153,1.656,9.655,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.3,9.732,1.84,25.585,24.194,26.108,24.989,-3.021,27.07,0.0,275.54,,285.0,285.0,25.191,2.696,22.897,24.565
13679.5,3.977,0.932,-35.209,1.592,9.684,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.3,9.738,1.704,25.853,24.871,26.233,25.555,-3.021,27.07,0.0,275.54,,285.0,285.0,25.219,2.697,22.895,24.582
13680.0,3.977,0.932,-35.209,1.592,9.684,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.3,9.738,1.704,26.154,24.997,26.504,25.656,-3.021,27.07,0.0,275.24,,285.0,285.0,25.628,2.718,22.9,24.598
13680.5,3.977,0.932,-35.209,1.592,9.684,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.3,9.738,1.704,26.021,24.454,26.428,25.246,-3.021,27.07,0.0,275.24,,285.0,285.0,25.828,2.739,22.898,24.593
13681.0,3.977,0.932,-35.209,1.592,9.684,5.704,37.537,5.455,4.204,-2.642,0.0,39.4,40.3,9.738,1.704,25.806,24.242,26.301,25.003,-3.021,27.07,0.0,274.94,,285.0,285.0,25.537,2.759,22.897,24.588
13681.5,3.977,0.932,-35.209,1.592,9.684,5.627,37.603,5.503,4.286,-2.644,0.0,39.404,40.257,9.738,1.704,25.518,24.29,26.189,24.985,-3.022,27.083,0.0,274.94,,285.0,285.0,25.338,2.779,22.912,24.595
13682.0,3.977,0.932,-35.209,1.592,9.684,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.738,1.704,25.716,24.683,26.21,25.294,-3.022,27.083,0.0,274.44,,285.0,285.0,25.245,2.799,22.904,24.65
13682.5,3.977,0.932,-35.209,1.592,9.684,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.738,1.704,26.119,24.923,26.338,25.607,-3.022,27.083,0.0,274.44,,285.0,285.0,25.476,2.818,22.929,24.732
13683.0,3.021,0.793,-34.654,1.667,9.655,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.725,1.823,26.162,24.699,26.393,25.423,-3.022,27.083,0.0,274.44,,285.0,285.0,25.747,2.837,22.908,24.72
13683.5,3.021,0.793,-34.654,1.667,9.655,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.725,1.823,25.683,24.04,26.225,24.9,-3.022,27.083,0.0,274.44,,285.0,285.0,25.669,2.84,22.902,24.676
13684.0,3.021,0.793,-34.654,1.667,9.655,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.725,1.823,25.674,24.318,26.179,25.13,-3.022,27.083,0.0,275.24,,285.0,285.0,25.212,2.843,22.921,24.661
13684.5,3.021,0.793,-34.654,1.667,9.655,5.627,37.603,5.503,4.286,-2.644,0.0,39.4,40.3,9.725,1.823,25.94,24.895,26.293,25.51,-3.022,27.083,0.0,275.24,,285.0,285.0,25.325,2.846,22.934,24.685
13685.0,3.021,0.793,-34.654,1.667,9.655,5.708,37.604,5.472,4.316,-2.639,0.0,39.414,40.261,9.725,1.823,26.186,25.073,26.415,25.659,-3.019,27.092,0.0,275.24,,285.0,285.0,25.66,2.849,22.906,24.682
13685.5,3.021,0.793,-34.654,1.667,9.655,5.708,37.604,5.472,4.316,-2.639,0.0,39.4,40.3,9.725,1.823,26.224,24.902,26.468,25.594,-3.019,27.092,0.0,275.24,,285.0,285.0,25.833,2.852,22.905,24.649
13686.0,2.625,0.637,-35.113,1.649,9.701,5.708,37.604,5.472,4.316,-2.639,0.0,39.4,40.3,9.76,1.72,25.94,24.553,26.417,25.328,-3.019,27.092,0.0,275.44,,285.0,285.0,25.797,2.855,22.936,24.652
13686.5,2.625,0.637,-35.113,1.649,9.701,5.708,37.604,5.472,4.316,-2.639,0.0,39.4,40.3,9.76,1.72,25.756,24.16,26.281,24.995,-3.019,27.092,0.0,275.44,,285.0,285.0,25.559,2.851,22.934,24.626
13687.0,2.625,0.637,-35.113,1.649,9.701,5.708,37.604,5.472,4.316,-2.639,0.0,39.4,40.3,9.76,1.72,25.63,24.296,26.209,25.089,-3.019,27.092,0.0,275.44,,285.0,285.0,25.298,2.847,22.946,24.609
13687.5,2.625,0.637,-35.113,1.649,9.701,5.708,37.604,5.472,4.316,-2.639,0.0,39.4,40.3,9.76,1.72,26.024,25.099,26.4,25.641,-3.019,27.092,0.0,275.44,,285.0,285.0,25.306,2.843,22.92,24.6
13688.0,2.625,0.637,-35.113,1.649,9.701,5.712,37.56,5.452,4.343,-2.646,0.0,39.415,40.292,9.76,1.72,26.045,24.937,26.442,25.594,-3.026,27.089,0.0,275.44,,285.0,285.0,25.791,2.84,22.933,24.602
13688.5,2.625,0.637,-35.113,1.649,9.701,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.76,1.72,25.934,24.643,26.42,25.406,-3.026,27.089,0.0,275.44,,285.0,285.0,25.755,2.836,22.94,24.608
13689.0,2.791,0.664,-35.209,1.67,9.749,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.65,1.778,25.77,24.228,26.325,25.118,-3.026,27.089,0.0,274.74,,285.0,285.0,25.601,2.833,22.938,24.583
13689.5,2.791,0.664,-35.209,1.67,9.749,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.65,1.778,25.788,24.5,26.29,25.265,-3.026,27.089,0.0,274.74,,285.0,285.0,25.36,2.832,22.939,24.593
13690.0,2.791,0.664,-35.209,1.67,9.749,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.65,1.778,26.076,24.931,26.416,25.665,-3.026,27.089,0.0,274.84,,285.0,285.0,25.461,2.832,22.927,24.588
13690.5,2.791,0.664,-35.209,1.67,9.749,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.65,1.778,26.246,25.267,26.544,25.875,-3.026,27.089,0.0,274.84,,285.0,285.0,25.772,2.831,22.925,24.639
13691.0,2.791,0.664,-35.209,1.67,9.749,5.712,37.56,5.452,4.343,-2.646,0.0,39.4,40.3,9.65,1.778,26.116,24.643,26.525,25.453,-3.026,27.089,0.0,275.34,,285.0,285.0,25.983,2.83,22.932,24.694
13691.5,2.791,0.664,-35.209,1.67,9.749,5.726,37.547,5.465,4.379,-2.635,0.0,39.411,40.263,9.65,1.778,25.864,24.389,26.431,25.265,-3.023,27.095,0.0,275.34,,285.0,285.0,25.684,2.83,22.921,24.703
13692.0,2.791,0.664,-35.209,1.67,9.749,5.726,37.547,5.465,4.379,-2.635,0.0,39.4,40.3,9.65,1.778,25.879,24.723,26.426,25.464,-3.023,27.095,0.0,275.74,,285.0,285.0,25.487,2.829,22.943,24.701
13692.5,3.177,0.851,-34.082,1.658,9.691,5.726,37.547,5.465,4.379,-2.635,0.0,39.4,40.3,9.776,1.564,26.04,25.032,26.477,25.681,-3.023,27.095,0.0,275.74,,285.0,285.0,25.623,2.828,22.923,24.713
13693.0,3.177,0.851,-34.082,1.658,9.691,5.726,37.547,5.465,4.379,-2.635,0.0,39.4,40.3,9.776,1.564,26.267,24.976,26.539,25.706,-3.023,27.095,0.0,275.34,,285.0,285.0,25.808,2.834,22.917,24.705
13693.5,3.177,0.851,-34.082,1.658,9.691,5.726,37.547,5.465,4.379,-2.635,0.0,39.4,40.3,9.776,1.564,26.194,24.835,26.563,25.534,-3.023,27.095,0.0,275.34,,285.0,285.0,25.872,2.84,22.909,24.69
13694.0,3.177,0.851,-34.082,1.658,9.691,5.726,37.547,5.465,4.379,-2.635,0.0,39.4,40.3,9.776,1.564,25.887,24.614,26.453,25.316,-3.023,27.095,0.0,275.84,,285.0,285.0,25.781,2.845,22.921,24.692
13694.5,3.177,0.851,-34.082,1.658,9.691,5.746,37.616,5.494,4.482,-2.646,0.0,39.41,40.231,9.776,1.564,25.758,24.628,26.298,25.359,-3.039,27.104,0.0,275.84,,285.0,285.0,25.568,2.851,22.926,24.7
13695.0,3.177,0.851,-34.082,1.658,9.691,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.776,1.564,26.125,25.032,26.425,25.744,-3.039,27.104,0.0,275.64,,285.0,285.0,25.511,2.856,22.939,24.72
13695.5,3.613,0.892,-35.209,1.654,9.629,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.663,1.584,26.287,25.278,26.567,25.882,-3.039,27.104,0.0,275.64,,285.0,285.0,25.832,2.861,22.922,24.769
13696.0,3.613,0.892,-35.209,1.654,9.629,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.663,1.584,26.156,24.798,26.523,25.582,-3.039,27.104,0.0,275.84,,285.0,285.0,26.004,2.874,22.903,24.781
13696.5,3.613,0.892,-35.209,1.654,9.629,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.663,1.584,25.993,24.411,26.446,25.225,-3.039,27.104,0.0,275.84,,285.0,285.0,25.765,2.886,22.912,24.794
13697.0,3.613,0.892,-35.209,1.654,9.629,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.663,1.584,25.804,24.173,26.311,25.056,-3.039,27.104,0.0,275.84,,285.0,285.0,25.519,2.898,22.91,24.802
13697.5,3.613,0.892,-35.209,1.654,9.629,5.746,37.616,5.494,4.482,-2.646,0.0,39.4,40.2,9.663,1.584,25.826,24.737,26.311,25.437,-3.039,27.104,0.0,275.84,,285.0,285.0,25.336,2.909,22.911,24.818
13698.0,3.613,0.892,-35.209,1.654,9.629,5.781,37.638,5.466,4.538,-2.641,0.0,39.413,40.241,9.663,1.584,26.203,25.101,26.46,25.717,-3.022,27.096,0.0,275.64,,285.0,285.0,25.578,2.921,22.903,24.826
13698.5,3.613,0.892,-35.209,1.654,9.629,5.781,37.638,5.466,4.538,-2.641,0.0,39.4,40.2,9.663,1.584,26.378,24.902,26.611,25.626,-3.022,27.096,0.0,275.64,,285.0,285.0,25.87,2.932,22.898,24.848
13699.0,2.847,0.708,-34.606,1.673,9.615,5.781,37.638,5.466,4.538,-2.641,0.0,39.4,40.2,9.834,1.716,26.205,24.786,26.547,25.494,-3.022,27.096,0.0,275.84,,285.0,285.0,25.879,2.943,22.897,24.873
13699.5,2.847,0.708,-34.606,1.673,9.615,5.781,37.638,5.466,4.538,-2.641,0.0,39.4,40.2,9.834,1.716,25.957,24.275,26.402,25.109,-3.022,27.096,0.0,275.84,,285.0,285.0,25.758,2.942,22.9,24.859
13700.0,2.847,0.708,-34.606,1.673,9.615,5.781,37.638,5.466,4.538,-2.641,0.0,39.4,40.2,9.834,1.716,25.897,24.313,26.307,25.184,-3.022,27.096,0.0,276.24,,285.0,285.0,25.436,2.94,22.894,24.863
13700.5,2.847,0.708,-34.606,1.673,9.615,5.781,37.638,5.466,4.538,-2.641,0.0,39.4,40.2,9.834,1.716,26.04,24.878,26.37,25.571,-3.022,27.096,0.0,276.24,,285.0,285.0,25.425,2.939,22.913,24.833
13701.0,2.847,0.708,-34.606,1.673,9.615,5.763,37.597,5.483,4.533,-2.646,0.0,39.408,40.284,9.834,1.716,26.183,25.249,26.511,25.764,-3.029,27.109,0.0,276.04,,285.0,285.0,25.715,2.937,22.901,24.836
13701.5,2.847,0.708,-34.606,1.673,9.615,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.834,1.716,26.179,25.034,26.506,25.658,-3.029,27.109,0.0,276.04,,285.0,285.0,25.927,2.936,22.908,24.812
13702.0,3.382,0.809,-35.209,1.695,9.714,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.683,1.692,25.98,24.356,26.379,25.175,-3.029,27.109,0.0,275.74,,285.0,285.0,25.844,2.934,22.908,24.792
13702.5,3.382,0.809,-35.209,1.695,9.714,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.683,1.692,25.855,24.53,26.324,25.285,-3.029,27.109,0.0,275.74,,285.0,285.0,25.473,2.942,22.913,24.78
13703.0,3.382,0.809,-35.209,1.695,9.714,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.683,1.692,26.046,25.085,26.406,25.698,-3.029,27.109,0.0,276.04,,285.0,285.0,25.498,2.949,22.903,24.751
13703.5,3.382,0.809,-35.209,1.695,9.714,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.683,1.692,26.442,25.185,26.575,25.814,-3.029,27.109,0.0,276.04,,285.0,285.0,25.809,2.956,22.92,24.755
13704.0,3.382,0.809,-35.209,1.695,9.714,5.763,37.597,5.483,4.533,-2.646,0.0,39.4,40.3,9.683,1.692,26.384,25.09,26.618,25.757,-3.029,27.109,0.0,276.34,,285.0,285.0,26.004,2.963,22.902,24.742
13704.5,3.382,0.809,-35.209,1.695,9.714,5.717,37.546,5.47,4.556,-2.653,0.0,39.411,40.251,9.683,1.692,26.068,24.758,26.535,25.493,-3.023,27.103,0.0,276.34,,285.0,285.0,25.962,2.97,22.911,24.712
13705.0,3.382,0.809,-35.209,1.695,9.714,5.717,37.546,5.47,4.556,-2.653,0.0,39.4,40.3,9.683,1.692,25.961,24.313,26.41,25.154,-3.023,27.103,0.0,276.14,,285.0,285.0,25.713,2.977,22.916,24.695
13705.5,2.433,0.604,-34.557,1.659,9.672,5.717,37.546,5.47,4.556,-2.653,0.0,39.4,40.3,9.843,1.73,26.077,24.726,26.384,25.524,-3.023,27.103,0.0,276.14,,285.0,285.0,25.459,2.983,22.923,24.665
13706.0,2.433,0.604,-34.557,1.659,9.672,5.717,37.546,5.47,4.556,-2.653,0.0,39.4,40.3,9.843,1.73,26.098,25.078,26.447,25.726,-3.023,27.103,0.0,276.04,,285.0,285.0,25.678,2.974,22.914,24.673
13706.5,2.433,0.604,-34.557,1.659,9.672,5.717,37.546,5.47,4.556,-2.653,0.0,39.4,40.3,9.843,1.73,26.117,24.926,26.501,25.663,-3.023,27.103,0.0,276.04,,285.0,285.0,25.837,2.965,22.922,24.666
13707.0,2.433,0.604,-34.557,1.659,9.672,5.717,37.546,5.47,4.556,-2.653,0.0,39.4,40.3,9.843,1.73,26.101,24.572,26.457,25.391,-3.023,27.103,0.0,276.44,,285.0,285.0,25.802,2.957,22.916,24.692
13707.5,2.433,0.604,-34.557,1.659,9.672,5.74,37.585,5.49,4.648,-2.65,0.0,39.415,40.258,9.843,1.73,25.96,24.326,26.369,25.152,-3.039,27.111,0.0,276.44,,285.0,285.0,25.63,2.948,22.918,24.675
13708.0,2.433,0.604,-34.557,1.659,9.672,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.843,1.73,25.797,24.361,26.292,25.181,-3.039,27.111,0.0,276.34,,285.0,285.0,25.452,2.94,22.915,24.696
13708.5,2.093,0.593,-34.079,1.77,9.662,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.752,1.666,26.026,24.626,26.325,25.38,-3.039,27.111,0.0,276.34,,285.0,285.0,25.408,2.931,22.937,24.656
13709.0,2.093,0.593,-34.079,1.77,9.662,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.752,1.666,26.187,24.922,26.485,25.685,-3.039,27.111,0.0,276.34,,285.0,285.0,25.589,2.918,22.944,24.627
13709.5,2.093,0.593,-34.079,1.77,9.662,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.752,1.666,26.17,24.702,26.475,25.489,-3.039,27.111,0.0,276.34,,285.0,285.0,25.82,2.904,22.917,24.606
13710.0,2.093,0.593,-34.079,1.77,9.662,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.752,1.666,26.055,24.443,26.428,25.269,-3.039,27.111,0.0,276.34,,285.0,285.0,25.709,2.891,22.936,24.589
13710.5,2.093,0.593,-34.079,1.77,9.662,5.74,37.585,5.49,4.648,-2.65,0.0,39.4,40.3,9.752,1.666,25.784,24.35,26.326,25.123,-3.039,27.111,0.0,276.34,,285.0,285.0,25.549,2.878,22.941,24.594
13711.0,2.093,0.593,-34.079,1.77,9.662,5.73,37.609,5.505,4.709,-2.654,0.0,39.411,40.268,9.752,1.666,25.948,24.616,26.338,25.379,-3.033,27.109,0.0,276.24,,285.0,285.0,25.396,2.865,22.936,24.574
13711.5,2.093,0.593,-34.079,1.77,9.662,5.73,37.609,5.505,4.709,-2.654,0.0,39.4,40.3,9.752,1.666,26.186,25.08,26.468,25.692,-3.033,27.109,0.0,276.24,,285.0,285.0,25.57,2.852,22.931,24.584
13712.0,2.859,0.744,-34.804,1.665,9.654,5.73,37.609,5.505,4.709,-2.654,0.0,39.4,40.3,9.74,1.832,26.266,25.066,26.539,25.697,-3.033,27.109,0.0,276.54,,285.0,285.0,25.856,2.84,22.939,24.589
13712.5,2.859,0.744,-34.804,1.665,9.654,5.73,37.609,5.505,4.709,-2.654,0.0,39.4,40.3,9.74,1.832,26.141,24.839,26.533,25.558,-3.033,27.109,0.0,276.54,,285.0,285.0,25.892,2.84,22.931,24.614
13713.0,2.859,0.744,-34.804,1.665,9.654,5.73,37.609,5.505,4.709,-2.654,0.0,39.4,40.3,9.74,1.832,25.788,24.429,26.33,25.248,-3.033,27.109,0.0,276.04,,285.0,285.0,25.768,2.84,22.909,24.615
13713.5,2.859,0.744,-34.804,1.665,9.654,5.73,37.609,5.505,4.709,-2.654,0.0,39.4,40.3,9.74,1.832,25.86,24.774,26.355,25.407,-3.033,27.109,0.0,276.04,,285.0,285.0,25.449,2.841,22.916,24.635
13714.0,2.859,0.744,-34.804,1.665,9.654,5.717,37.622,5.489,4.755,-2.643,0.0,39.403,40.305,9.74,1.832,26.158,25.012,26.45,25.617,-3.035,27.114,0.0,275.54,,285.0,285.0,25.599,2.841,22.926,24.59
13714.5,2.859,0.744,-34.804,1.665,9.654,5.717,37.622,5.489,4.755,-2.643,0.0,39.4,40.3,9.74,1.832,26.222,24.884,26.483,25.553,-3.035,27.114,0.0,275.54,,285.0,285.0,25.809,2.841,22.913,24.607
13715.0,2.272,0.634,-33.054,1.7,9.697,5.717,37.622,5.489,4.755,-2.643,0.0,39.4,40.3,9.835,1.656,26.087,24.68,26.44,25.385,-3.035,27.114,0.0,276.14,,285.0,285.0,25.786,2.842,22.911,24.599
13715.5,2.272,0.634,-33.054,1.7,9.697,5.717,37.622,5.489,4.755,-2.643,0.0,39.4,40.3,9.835,1.656,25.803,24.39,26.341,25.144,-3.035,27.114,0.0,276.14,,285.0,285.0,25.648,2.832,22.915,24.574
13716.0,2.272,0.634,-33.054,1.7,9.697,5.717,37.622,5.489,4.755,-2.643,0.0,39.4,40.3,9.835,1.656,25.659,24.331,26.225,25.085,-3.035,27.114,0.0,276.14,,285.0,285.0,25.419,2.823,22.925,24.587
13716.5,2.272,0.634,-33.054,1.7,9.697,5.717,37.622,5.489,4.755,-2.643,0.0,39.4,40.3,9.835,1.656,26.112,24.952,26.374,25.683,-3.035,27.114,0.0,276.14,,285.0,285.0,25.325,2.814,22.915,24.564
13717.0,2.272,0.634,-33.054,1.7,9.697,5.713,37.571,5.465,4.757,-2.65,0.0,39.412,40.251,9.835,1.656,26.164,24.913,26.475,25.669,-3.028,27.118,0.0,275.64,,285.0,285.0,25.78,2.805,22.911,24.561
13717.5,2.272,0.634,-33.054,1.7,9.697,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.835,1.656,26.098,24.736,26.454,25.501,-3.028,27.118,0.0,275.64,,285.0,285.0,25.805,2.796,22.903,24.55
13718.0,2.272,0.634,-33.054,1.7,9.697,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.835,1.656,25.999,24.451,26.398,25.268,-3.028,27.118,0.0,275.64,,285.0,285.0,25.697,2.788,22.912,24.531
13718.5,2.13,0.505,-35.209,1.676,9.72,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.592,1.738,25.91,24.51,26.348,25.336,-3.028,27.118,0.0,275.64,,285.0,285.0,25.529,2.779,22.906,24.543
13719.0,2.13,0.505,-35.209,1.676,9.72,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.592,1.738,26.073,24.852,26.408,25.627,-3.028,27.118,0.0,275.04,,285.0,285.0,25.526,2.769,22.897,24.525
13719.5,2.13,0.505,-35.209,1.676,9.72,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.592,1.738,26.328,25.303,26.582,25.853,-3.028,27.118,0.0,275.04,,285.0,285.0,25.74,2.758,22.896,24.514
13720.0,2.13,0.505,-35.209,1.676,9.72,5.713,37.571,5.465,4.757,-2.65,0.0,39.4,40.3,9.592,1.738,26.3,25.039,26.628,25.707,-3.028,27.118,0.0,275.34,,285.0,285.0,26.017,2.748,22.898,24.482
13720.5,2.13,0.505,-35.209,1.676,9.72,5.704,37.536,5.462,4.796,-2.645,0.0,39.424,40.268,9.592,1.738,26.113,24.743,26.563,25.501,-3.025,27.126,0.0,275.34,,285.0,285.0,25.919,2.738,22.911,24.503
13721.0,2.13,0.505,-35.209,1.676,9.72,5.704,37.536,5.462,4.796,-2.645,0.0,39.4,40.3,9.592,1.738,25.978,24.852,26.518,25.535,-3.025,27.126,0.0,275.44,,285.0,285.0,25.73,2.728,22.895,24.544
13721.5,2.914,0.674,-35.209,1.643,9.751,5.704,37.536,5.462,4.796,-2.645,0.0,39.4,40.3,9.66,1.554,26.236,25.052,26.564,25.749,-3.025,27.126,0.0,275.44,,285.0,285.0,25.721,2.718,22.881,24.551
13722.0,2.914,0.674,-35.209,1.643,9.751,5.704,37.536,5.462,4.796,-2.645,0.0,39.4,40.3,9.66,1.554,26.429,25.591,26.708,26.172,-3.025,27.126,0.0,275.44,,285.0,285.0,25.9,2.721,22.88,24.577
13722.5,2.914,0.674,-35.209,1.643,9.751,5.704,37.536,5.462,4.796,-2.645,0.0,39.4,40.3,9.66,1.554,26.501,25.309,26.786,26.069,-3.025,27.126,0.0,275.44,,285.0,285.0,26.225,2.724,22.894,24.593
13723.0,2.914,0.674,-35.209,1.643,9.751,5.704,37.536,5.462,4.796,-2.645,0.0,39.4,40.3,9.66,1.554,26.412,25.023,26.756,25.758,-3.025,27.126,0.0,275.04,,285.0,285.0,26.166,2.727,22.889,24.613
13723.5,2.914,0.674,-35.209,1.643,9.751,5.663,37.588,5.462,4.878,-2.643,0.0,39.412,40.274,9.66,1.554,26.083,24.61,26.604,25.388,-3.031,27.125,0.0,275.04,,285.0,285.0,25.987,2.731,22.892,24.638
13724.0,2.914,0.674,-35.209,1.643,9.751,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.66,1.554,26.381,25.458,26.696,26.095,-3.031,27.125,0.0,275.54,,285.0,285.0,25.671,2.734,22.877,24.627
13724.5,2.914,0.674,-35.209,1.643,9.751,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.66,1.554,26.651,25.696,26.868,26.327,-3.031,27.125,0.0,275.54,,285.0,285.0,26.158,2.737,22.88,24.645
13725.0,2.621,0.716,-33.255,1.648,9.662,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.778,1.546,26.561,25.369,26.882,26.072,-3.031,27.125,0.0,275.24,,285.0,285.0,26.385,2.739,22.879,24.649
13725.5,2.621,0.716,-33.255,1.648,9.662,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.778,1.546,26.49,25.175,26.852,25.852,-3.031,27.125,0.0,275.24,,285.0,285.0,26.221,2.737,22.89,24.671
13726.0,2.621,0.716,-33.255,1.648,9.662,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.778,1.546,26.298,24.942,26.734,25.642,-3.031,27.125,0.0,275.54,,285.0,285.0,26.092,2.736,22.889,24.693
13726.5,2.621,0.716,-33.255,1.648,9.662,5.663,37.588,5.462,4.878,-2.643,0.0,39.4,40.3,9.778,1.546,26.017,24.778,26.64,25.546,-3.031,27.125,0.0,275.54,,285.0,285.0,25.904,2.734,22.889,24.707
13727.0,2.621,0.716,-33.255,1.648,9.662,5.737,37.628,5.444,4.934,-2.656,0.0,39.409,40.256,9.778,1.546,26.089,25.193,26.617,25.762,-3.023,27.122,0.0,275.44,,285.0,285.0,25.745,2.732,22.874,24.729
13727.5,2.621,0.716,-33.255,1.648,9.662,5.737,37.628,5.444,4.934,-2.656,0.0,39.4,40.3,9.778,1.546,26.736,25.518,26.908,26.213,-3.023,27.122,0.0,275.44,,285.0,285.0,25.915,2.73,22.877,24.736
13728.0,2.74,0.722,-34.412,1.63,9.658,5.737,37.628,5.444,4.934,-2.656,0.0,39.4,40.3,9.767,1.748,26.614,25.286,26.917,25.985,-3.023,27.122,0.0,275.44,,285.0,285.0,26.344,2.728,22.89,24.739
13728.5,2.74,0.722,-34.412,1.63,9.658,5.737,37.628,5.444,4.934,-2.656,0.0,39.4,40.3,9.767,1.748,26.336,24.988,26.828,25.693,-3.023,27.122,0.0,275.44,,285.0,285.0,26.201,2.728,22.879,24.752
13729.0,2.74,0.722,-34.412,1.63,9.658,5.737,37.628,5.444,4.934,-2.656,0.0,39.4,40.3,9.767,1.748,26.235,25.079,26.751,25.812,-3.023,27.122,0.0,275.84,,285.0,285.0,25.961,2.729,22.891,24.75
13729.5,2.74,0.722,-34.412,1.63,9.658,5.737,37.628,5.444,4.934,-2.656,0.0,39.4,40.3,9.767,1.748,26.436,25.732,26.852,26.326,-3.023,27.122,0.0,275.84,,285.0,285.0,25.969,2.729,22.892,24.75
13730.0,2.74,0.722,-34.412,1.63,9.658,5.705,37.521,5.421,4.891,-2.661,0.0,39.408,40.244,9.767,1.748,27.034,26.179,27.119,26.687,-3.048,27.122,0.0,275.24,,285.0,285.0,26.336,2.729,22.887,24.766
13730.5,2.74,0.722,-34.412,1.63,9.658,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.767,1.748,26.952,25.903,27.181,26.499,-3.048,27.122,0.0,275.24,,285.0,285.0,26.755,2.729,22.894,24.757
13731.0,2.74,0.722,-34.412,1.63,9.658,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.767,1.748,26.433,24.989,26.955,25.763,-3.048,27.122,0.0,275.54,,285.0,285.0,26.634,2.729,22.902,24.798
13731.5,2.967,0.74,-34.616,1.684,9.781,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.828,1.608,26.133,24.907,26.802,25.633,-3.048,27.122,0.0,275.54,,285.0,285.0,26.035,2.729,22.91,24.832
13732.0,2.967,0.74,-34.616,1.684,9.781,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.828,1.608,26.265,25.433,26.829,25.977,-3.048,27.122,0.0,274.84,,285.0,285.0,25.869,2.733,22.909,24.793
13732.5,2.967,0.74,-34.616,1.684,9.781,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.828,1.608,26.681,25.726,26.962,26.277,-3.048,27.122,0.0,274.84,,285.0,285.0,26.126,2.737,22.926,24.8
13733.0,2.967,0.74,-34.616,1.684,9.781,5.705,37.521,5.421,4.891,-2.661,0.0,39.4,40.2,9.828,1.608,26.765,25.647,27.01,26.293,-3.048,27.122,0.0,275.44,,285.0,285.0,26.411,2.741,22.934,24.784
13733.5,2.967,0.74,-34.616,1.684,9.781,5.699,37.549,5.46,4.986,-2.663,0.0,39.414,40.268,9.828,1.608,26.595,25.542,27.025,26.231,-3.026,27.132,0.0,275.44,,285.0,285.0,26.429,2.745,22.921,24.847
13734.0,2.967,0.74,-34.616,1.684,9.781,5.699,37.549,5.46,4.986,-2.663,0.0,39.4,40.3,9.828,1.608,26.351,25.225,26.94,26.008,-3.026,27.132,0.0,275.44,,285.0,285.0,26.348,2.748,22.933,24.86
13734.5,2.484,0.563,-35.209,1.681,9.759,5.699,37.549,5.46,4.986,-2.663,0.0,39.4,40.3,9.681,1.641,26.311,25.378,26.874,26.091,-3.026,27.132,0.0,275.44,,285.0,285.0,26.131,2.752,22.925,24.857
13735.0,2.484,0.563,-35.209,1.681,9.759,5.699,37.549,5.46,4.986,-2.663,0.0,39.4,40.3,9.681,1.641,26.685,25.809,27.001,26.47,-3.026,27.132,0.0,275.74,,285.0,285.0,26.164,2.747,22.937,24.85
13735.5,2.484,0.563,-35.209,1.681,9.759,5.699,37.549,5.46,4.986,-2.663,0.0,39.4,40.3,9.681,1.641,26.874,25.739,27.11,26.527,-3.026,27.132,0.0,275.74,,285.0,285.0,26.491,2.743,22.93,24.846
13736.0,2.484,0.563,-35.209,1.681,9.759,5.699,37.549,5.46,4.986,-2.663,0.0,39.4,40.3,9.681,1.641,26.799,25.61,27.146,26.377,-3.026,27.132,0.0,275.74,,285.0,285.0,26.562,2.739,22.953,24.827
13736.5,2.484,0.563,-35.209,1.681,9.759,5.698,37.56,5.45,5.041,-2.669,0.0,39.404,40.262,9.681,1.641,26.553,25.419,27.075,26.199,-3.042,27.125,0.0,275.74,,285.0,285.0,26.483,2.735,22.94,24.846
13737.0,2.484,0.563,-35.209,1.681,9.759,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.681,1.641,26.361,25.081,26.973,26.027,-3.042,27.125,0.0,275.34,,285.0,285.0,26.311,2.731,22.949,24.882
13737.5,2.484,0.563,-35.209,1.681,9.759,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.681,1.641,26.445,25.474,26.997,26.228,-3.042,27.125,0.0,275.34,,285.0,285.0,26.111,2.727,22.954,24.891
13738.0,2.968,0.77,-34.656,1.655,9.574,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.74,1.651,26.677,25.862,27.081,26.491,-3.042,27.125,0.0,275.34,,285.0,285.0,26.286,2.723,22.931,24.889
13738.5,2.968,0.77,-34.656,1.655,9.574,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.74,1.651,26.871,25.696,27.219,26.472,-3.042,27.125,0.0,275.34,,285.0,285.0,26.528,2.727,22.967,24.891
13739.0,2.968,0.77,-34.656,1.655,9.574,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.74,1.651,26.649,25.427,27.153,26.263,-3.042,27.125,0.0,275.54,,285.0,285.0,26.564,2.731,22.952,24.874
13739.5,2.968,0.77,-34.656,1.655,9.574,5.698,37.56,5.45,5.041,-2.669,0.0,39.4,40.3,9.74,1.651,26.455,25.342,27.061,26.176,-3.042,27.125,0.0,275.54,,285.0,285.0,26.373,2.735,22.967,24.854
13740.0,2.968,0.77,-34.656,1.655,9.574,5.684,37.605,5.475,5.129,-2.644,0.0,39.417,40.262,9.74,1.651,26.803,25.745,27.162,26.525,-3.034,27.125,0.0,275.44,,285.0,285.0,26.259,2.738,22.974,24.832
13740.5,2.968,0.77,-34.656,1.655,9.574,5.684,37.605,5.475,5.129,-2.644,0.0,39.4,40.3,9.74,1.651,26.939,26.232,27.268,26.808,-3.034,27.125,0.0,275.44,,285.0,285.0,26.559,2.742,22.968,24.836
13741.0,3.285,0.848,-34.587,1.615,9.687,5.684,37.605,5.475,5.129,-2.644,0.0,39.4,40.3,9.784,1.68,26.965,26.203,27.347,26.838,-3.034,27.125,0.0,275.74,,285.0,285.0,26.812,2.746,22.977,24.834
13741.5,3.285,0.848,-34.587,1.615,9.687,5.684,37.605,5.475,5.129,-2.644,0.0,39.4,40.3,9.784,1.68,26.862,25.673,27.332,26.536,-3.034,27.125,0.0,275.74,,285.0,285.0,26.838,2.755,22.999,24.842
13742.0,3.285,0.848,-34.587,1.615,9.687,5.684,37.605,5.475,5.129,-2.644,0.0,39.4,40.3,9.784,1.68,26.525,25.485,27.156,26.249,-3.034,27.125,0.0,275.54,,285.0,285.0,26.601,2.763,22.971,24.831
13742.5,3.285,0.848,-34.587,1.615,9.687,5.684,37.605,5.475,5.129,-2.644,0.0,39.4,40.3,9.784,1.68,26.734,25.889,27.194,26.526,-3.034,27.125,0.0,275.54,,285.0,285.0,26.354,2.772,22.993,24.829
13743.0,3.285,0.848,-34.587,1.615,9.687,5.684,37.598,5.439,5.131,-2.644,0.0,39.412,40.285,9.784,1.68,27.065,26.236,27.347,26.911,-3.037,27.132,0.0,275.94,,285.0,285.0,26.586,2.78,22.999,24.828
13743.5,3.285,0.848,-34.587,1.615,9.687,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.784,1.68,27.163,26.046,27.444,26.842,-3.037,27.132,0.0,275.94,,285.0,285.0,26.89,2.789,22.989,24.791
13744.0,2.308,0.52,-35.209,1.54,9.726,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.738,1.659,27.023,25.826,27.42,26.619,-3.037,27.132,0.0,275.84,,285.0,285.0,26.874,2.797,23.023,24.783
13744.5,2.308,0.52,-35.209,1.54,9.726,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.738,1.659,26.814,25.639,27.329,26.413,-3.037,27.132,0.0,275.84,,285.0,285.0,26.722,2.789,23.01,24.724
13745.0,2.308,0.52,-35.209,1.54,9.726,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.738,1.659,26.603,25.545,27.226,26.333,-3.037,27.132,0.0,275.74,,285.0,285.0,26.549,2.781,23.006,24.71
13745.5,2.308,0.52,-35.209,1.54,9.726,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.738,1.659,27.172,26.333,27.412,26.99,-3.037,27.132,0.0,275.74,,285.0,285.0,26.427,2.773,23.012,24.708
13746.0,2.308,0.52,-35.209,1.54,9.726,5.684,37.598,5.439,5.131,-2.644,0.0,39.4,40.3,9.738,1.659,27.279,26.195,27.498,26.932,-3.037,27.132,0.0,275.54,,285.0,285.0,26.977,2.765,23.014,24.71
13746.5,2.308,0.52,-35.209,1.54,9.726,5.675,37.538,5.42,5.132,-2.65,0.0,39.409,40.294,9.738,1.659,27.105,25.901,27.477,26.665,-3.027,27.145,0.0,275.54,,285.0,285.0,26.976,2.758,23.018,24.694
13747.0,2.308,0.52,-35.209,1.54,9.726,5.675,37.538,5.42,5.132,-2.65,0.0,39.4,40.3,9.738,1.659,26.747,25.471,27.328,26.372,-3.027,27.145,0.0,275.64,,285.0,285.0,26.787,2.751,23.012,24.71
13747.5,2.673,0.727,-34.008,1.727,9.614,5.675,37.538,5.42,5.132,-2.65,0.0,39.4,40.3,9.816,1.686,26.589,25.226,27.191,26.161,-3.027,27.145,0.0,275.64,,285.0,285.0,26.479,2.743,23.038,24.701
13748.0,2.673,0.727,-34.008,1.727,9.614,5.675,37.538,5.42,5.132,-2.65,0.0,39.4,40.3,9.816,1.686,26.688,25.602,27.199,26.448,-3.027,27.145,0.0,275.64,,285.0,285.0,26.292,2.742,23.031,24.713
13748.5,2.673,0.727,-34.008,1.727,9.614,5.675,37.538,5.42,5.132,-2.65,0.0,39.4,40.3,9.816,1.686,27.191,26.521,27.398,27.044,-3.027,27.145,0.0,275.64,,285.0,285.0,26.484,2.741,23.036,24.702
13749.0,2.673,0.727,-34.008,1.727,9.614,5.675,37.538,5.42,5.132,-2.65,0.0,39.4,40.3,9.816,1.686,27.259,26.359,27.515,26.991,-3.027,27.145,0.0,275.44,,285.0,285.0,27.039,2.74,23.037,24.702
13749.5,2.673,0.727,-34.008,1.727,9.614,5.597,37.552,5.441,5.196,-2.654,0.0,39.418,40.295,9.816,1.686,26.824,25.524,27.341,26.365,-3.029,27.138,0.0,275.44,,285.0,285.0,27.031,2.739,23.035,24.693
13750.0,2.673,0.727,-34.008,1.727,9.614,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.816,1.686,26.756,25.481,27.237,26.265,-3.029,27.138,0.0,275.74,,285.0,285.0,26.513,2.738,23.042,24.709
13750.5,2.665,0.74,-34.087,1.76,9.626,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.787,1.631,26.731,25.56,27.201,26.326,-3.029,27.138,0.0,275.74,,285.0,285.0,26.435,2.737,23.051,24.706
13751.0,2.665,0.74,-34.087,1.76,9.626,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.787,1.631,26.771,25.851,27.229,26.585,-3.029,27.138,0.0,275.14,,285.0,285.0,26.455,2.736,23.056,24.711
13751.5,2.665,0.74,-34.087,1.76,9.626,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.787,1.631,26.942,26.176,27.338,26.809,-3.029,27.138,0.0,275.14,,285.0,285.0,26.609,2.734,23.057,24.712
13752.0,2.665,0.74,-34.087,1.76,9.626,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.787,1.631,27.019,26.075,27.409,26.773,-3.029,27.138,0.0,275.04,,285.0,285.0,26.816,2.733,23.059,24.702
13752.5,2.665,0.74,-34.087,1.76,9.626,5.597,37.552,5.441,5.196,-2.654,0.0,39.4,40.3,9.787,1.631,26.947,25.868,27.403,26.652,-3.029,27.138,0.0,275.04,,285.0,285.0,26.819,2.732,23.061,24.726
13753.0,2.665,0.74,-34.087,1.76,9.626,5.679,37.593,5.459,5.26,-2.655,0.0,39.416,40.295,9.787,1.631,26.787,25.837,27.325,26.548,-3.026,27.142,0.0,274.84,,285.0,285.0,26.717,2.731,23.071,24.722
13753.5,2.665,0.74,-34.087,1.76,9.626,5.679,37.593,5.459,5.26,-2.655,0.0,39.4,40.3,9.787,1.631,27.085,26.034,27.379,26.742,-3.026,27.142,0.0,274.84,,285.0,285.0,26.624,2.73,23.068,24.734
13754.0,2.951,0.68,-35.209,1.617,9.729,5.679,37.593,5.459,5.26,-2.655,0.0,39.4,40.3,9.744,1.686,27.177,26.121,27.452,26.883,-3.026,27.142,0.0,275.54,,285.0,285.0,26.81,2.729,23.085,24.756
13754.5,2.951,0.68,-35.209,1.617,9.729,5.679,37.593,5.459,5.26,-2.655,0.0,39.4,40.3,9.744,1.686,27.186,26.001,27.506,26.835,-3.026,27.142,0.0,275.54,,285.0,285.0,26.908,2.732,23.076,24.745
13755.0,2.951,0.68,-35.209,1.617,9.729,5.679,37.593,5.459,5.26,-2.655,0.0,39.4,40.3,9.744,1.686,27.046,25.876,27.481,26.724,-3.026,27.142,0.0,275.44,,285.0,285.0,26.882,2.736,23.089,24.762
13755.5,2.951,0.68,-35.209,1.617,9.729,5.679,37.593,5.459,5.26,-2.655,0.0,39.4,40.3,9.744,1.686,26.945,25.869,27.443,26.706,-3.026,27.142,0.0,275.44,,285.0,285.0,26.782,2.74,23.079,24.786
13756.0,2.951,0.68,-35.209,1.617,9.729,5.679,37.577,5.453,5.288,-2.658,0.0,39.418,40.299,9.744,1.686,27.014,26.132,27.482,26.795,-3.043,27.14,0.0,275.34,,285.0,285.0,26.741,2.743,23.074,24.771
13756.5,2.951,0.68,-35.209,1.617,9.729,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.744,1.686,27.363,26.483,27.675,27.148,-3.043,27.14,0.0,275.34,,285.0,285.0,26.856,2.746,23.087,24.763
13757.0,2.385,0.588,-35.187,1.581,9.615,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.718,1.8,27.409,26.287,27.713,27.043,-3.043,27.14,0.0,275.54,,285.0,285.0,27.167,2.75,23.088,24.755
13757.5,2.385,0.588,-35.187,1.581,9.615,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.718,1.8,27.147,26.021,27.647,26.847,-3.043,27.14,0.0,275.54,,285.0,285.0,27.113,2.744,23.085,24.753
13758.0,2.385,0.588,-35.187,1.581,9.615,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.718,1.8,27.125,26.126,27.623,26.872,-3.043,27.14,0.0,275.44,,285.0,285.0,26.916,2.738,23.1,24.727
13758.5,2.385,0.588,-35.187,1.581,9.615,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.718,1.8,27.31,26.229,27.656,26.936,-3.043,27.14,0.0,275.44,,285.0,285.0,26.937,2.732,23.087,24.737
13759.0,2.385,0.588,-35.187,1.581,9.615,5.679,37.577,5.453,5.288,-2.658,0.0,39.4,40.3,9.718,1.8,27.3,26.32,27.672,27.042,-3.043,27.14,0.0,274.84,,285.0,285.0,27.033,2.726,23.099,24.803
13759.5,2.385,0.588,-35.187,1.581,9.615,5.685,37.562,5.445,5.322,-2.662,0.0,39.423,40.318,9.718,1.8,27.336,26.112,27.678,26.928,-3.042,27.16,0.0,274.84,,285.0,285.0,27.083,2.721,23.104,24.897
13760.0,2.385,0.588,-35.187,1.581,9.615,5.685,37.562,5.445,5.322,-2.662,0.0,39.4,40.3,9.718,1.8,26.994,25.753,27.497,26.568,-3.042,27.16,0.0,276.04,,285.0,285.0,27.013,2.71,23.099,24.911
13760.5,2.343,0.587,-34.162,1.677,9.554,5.685,37.562,5.445,5.322,-2.662,0.0,39.4,40.3,9.814,1.51,26.907,25.763,27.436,26.537,-3.042,27.16,0.0,276.04,,285.0,285.0,26.703,2.71,23.108,24.898
13761.0,2.343,0.587,-34.162,1.677,9.554,5.685,37.562,5.445,5.322,-2.662,0.0,39.4,40.3,9.814,1.51,27.077,26.055,27.479,26.823,-3.042,27.16,0.0,275.84,,285.0,285.0,26.661,2.704,23.099,24.897
13761.5,2.343,0.587,-34.162,1.677,9.554,5.685,37.562,5.445,5.322,-2.662,0.0,39.4,40.3,9.814,1.51,27.222,26.421,27.595,27.074,-3.042,27.16,0.0,275.84,,285.0,285.0,26.858,2.698,23.107,24.875
13762.0,2.343,0.587,-34.162,1.677,9.554,5.685,37.562,5.445,5.322,-2.662,0.0,39.4,40.3,9.814,1.51,27.236,26.244,27.645,26.985,-3.042,27.16,0.0,275.64,,285.0,285.0,27.078,2.692,23.122,24.859
13762.5,2.343,0.587,-34.162,1.677,9.554,5.7,37.572,5.439,5.382,-2.662,0.0,39.426,40.301,9.814,1.51,27.181,25.918,27.595,26.716,-3.046,27.151,0.0,275.64,,285.0,285.0,27.028,2.686,23.114,24.837
13763.0,2.343,0.587,-34.162,1.677,9.554,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.814,1.51,26.937,25.607,27.461,26.454,-3.046,27.151,0.0,275.44,,285.0,285.0,26.852,2.681,23.129,24.818
13763.5,2.913,0.766,-33.468,1.7,9.653,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.913,1.612,26.791,25.703,27.383,26.499,-3.046,27.151,0.0,275.44,,285.0,285.0,26.615,2.675,23.119,24.811
13764.0,2.913,0.766,-33.468,1.7,9.653,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.913,1.612,27.101,26.237,27.504,26.911,-3.046,27.151,0.0,275.34,,285.0,285.0,26.594,2.679,23.119,24.824
13764.5,2.913,0.766,-33.468,1.7,9.653,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.913,1.612,27.122,26.095,27.543,26.851,-3.046,27.151,0.0,275.34,,285.0,285.0,26.938,2.683,23.117,24.827
13765.0,2.913,0.766,-33.468,1.7,9.653,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.913,1.612,27.078,25.923,27.508,26.701,-3.046,27.151,0.0,275.94,,285.0,285.0,26.903,2.687,23.113,24.87
13765.5,2.913,0.766,-33.468,1.7,9.653,5.7,37.572,5.439,5.382,-2.662,0.0,39.4,40.3,9.913,1.612,26.888,25.628,27.414,26.437,-3.046,27.151,0.0,275.94,,285.0,285.0,26.803,2.691,23.108,24.889
13766.0,2.913,0.766,-33.468,1.7,9.653,5.705,37.61,5.453,5.441,-2.648,0.0,39.434,40.293,9.913,1.612,26.772,25.667,27.336,26.475,-3.047,27.158,0.0,275.74,,285.0,285.0,26.592,2.694,23.13,24.882
13766.5,2.913,0.766,-33.468,1.7,9.653,5.705,37.61,5.453,5.441,-2.648,0.0,39.4,40.3,9.913,1.612,26.951,26.016,27.396,26.746,-3.047,27.158,0.0,275.74,,285.0,285.0,26.563,2.698,23.113,24.858
13767.0,2.797,0.777,-34.122,1.697,9.68,5.705,37.61,5.453,5.441,-2.648,0.0,39.4,40.3,9.742,1.572,27.204,26.452,27.559,27.051,-3.047,27.158,0.0,275.84,,285.0,285.0,26.777,2.701,23.127,24.823
13767.5,2.797,0.777,-34.122,1.697,9.68,5.705,37.61,5.453,5.441,-2.648,0.0,39.4,40.3,9.742,1.572,27.154,26.104,27.63,26.862,-3.047,27.158,0.0,275.84,,285.0,285.0,27.066,2.703,23.134,24.827
13768.0,2.797,0.777,-34.122,1.697,9.68,5.705,37.61,5.453,5.441,-2.648,0.0,39.4,40.3,9.742,1.572,26.932,25.645,27.474,26.534,-3.047,27.158,0.0,275.64,,285.0,285.0,26.938,2.704,23.118,24.858
13768.5,2.797,0.777,-34.122,1.697,9.68,5.705,37.61,5.453,5.441,-2.648,0.0,39.4,40.3,9.742,1.572,26.867,25.885,27.446,26.714,-3.047,27.158,0.0,275.64,,285.0,285.0,26.646,2.706,23.129,24.83
13769.0,2.797,0.777,-34.122,1.697,9.68,5.647,37.626,5.479,5.496,-2.672,0.0,39.434,40.316,9.742,1.572,27.163,26.211,27.552,26.884,-3.054,27.163,0.0,275.74,,285.0,285.0,26.728,2.707,23.123,24.789
13769.5,2.797,0.777,-34.122,1.697,9.68,5.647,37.626,5.479,5.496,-2.672,0.0,39.4,40.3,9.742,1.572,27.307,26.297,27.612,27.011,-3.054,27.163,0.0,275.74,,285.0,285.0,26.953,2.709,23.119,24.823
13770.0,2.348,0.677,-33.975,1.71,9.648,5.647,37.626,5.479,5.496,-2.672,0.0,39.4,40.3,9.792,1.621,27.396,26.253,27.674,27.051,-3.054,27.163,0.0,275.94,,285.0,285.0,27.057,2.71,23.113,24.833
13770.5,2.348,0.677,-33.975,1.71,9.648,5.647,37.626,5.479,5.496,-2.672,0.0,39.4,40.3,9.792,1.621,27.27,26.088,27.646,26.873,-3.054,27.163,0.0,275.94,,285.0,285.0,27.094,2.704,23.129,24.816
13771.0,2.348,0.677,-33.975,1.71,9.648,5.647,37.626,5.479,5.496,-2.672,0.0,39.4,40.3,9.792,1.621,26.798,25.726,27.416,26.552,-3.054,27.163,0.0,275.74,,285.0,285.0,26.969,2.699,23.129,24.81
13771.5,2.348,0.677,-33.975,1.71,9.648,5.647,37.626,5.479,5.496,-2.672,0.0,39.4,40.3,9.792,1.621,27.147,26.138,27.508,26.919,-3.054,27.163,0.0,275.74,,285.0,285.0,26.623,2.693,23.129,24.822
13772.0,2.348,0.677,-33.975,1.71,9.648,5.723,37.599,5.441,5.498,-2.669,0.0,39.436,40.305,9.792,1.621,27.304,26.531,27.648,27.177,-3.059,27.169,0.0,275.64,,285.0,285.0,26.928,2.687,23.11,24.806
13772.5,2.348,0.677,-33.975,1.71,9.648,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.792,1.621,27.407,26.581,27.744,27.227,-3.059,27.169,0.0,275.64,,285.0,285.0,27.165,2.682,23.126,24.807
13773.0,2.348,0.677,-33.975,1.71,9.648,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.792,1.621,27.229,26.167,27.733,26.967,-3.059,27.169,0.0,276.14,,285.0,285.0,27.24,2.676,23.104,24.785
13773.5,2.363,0.594,-35.086,1.643,9.659,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.683,1.777,27.144,25.899,27.626,26.711,-3.059,27.169,0.0,276.14,,285.0,285.0,27.024,2.671,23.115,24.765
13774.0,2.363,0.594,-35.086,1.643,9.659,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.683,1.777,26.867,25.83,27.503,26.642,-3.059,27.169,0.0,276.04,,285.0,285.0,26.845,2.666,23.117,24.752
13774.5,2.363,0.594,-35.086,1.643,9.659,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.683,1.777,27.464,26.549,27.718,27.173,-3.059,27.169,0.0,276.04,,285.0,285.0,26.711,2.661,23.115,24.764
13775.0,2.363,0.594,-35.086,1.643,9.659,5.723,37.599,5.441,5.498,-2.669,0.0,39.4,40.3,9.683,1.777,27.503,26.457,27.776,27.154,-3.059,27.169,0.0,276.44,,285.0,285.0,27.226,2.656,23.116,24.778
13775.5,2.363,0.594,-35.086,1.643,9.659,5.706,37.564,5.441,5.521,-2.665,0.0,39.432,40.346,9.683,1.777,27.165,26.26,27.703,26.995,-3.058,27.166,0.0,276.44,,285.0,285.0,27.223,2.651,23.125,24.748
13776.0,2.363,0.594,-35.086,1.643,9.659,5.706,37.564,5.441,5.521,-2.665,0.0,39.4,40.3,9.683,1.777,27.121,25.815,27.636,26.684,-3.058,27.166,0.0,276.04,,285.0,285.0,27.031,2.646,23.14,24.728
13776.5,2.587,0.634,-34.948,1.703,9.732,5.706,37.564,5.441,5.521,-2.665,0.0,39.4,40.3,9.802,1.595,26.827,25.76,27.515,26.611,-3.058,27.166,0.0,276.04,,285.0,285.0,26.814,2.642,23.139,24.708
13777.0,2.587,0.634,-34.948,1.703,9.732,5.706,37.564,5.441,5.521,-2.665,0.0,39.4,40.3,9.802,1.595,27.152,26.137,27.582,26.879,-3.058,27.166,0.0,275.94,,285.0,285.0,26.678,2.641,23.139,24.672
13777.5,2.587,0.634,-34.948,1.703,9.732,5.706,37.564,5.441,5.521,-2.665,0.0,39.4,40.3,9.802,1.595,27.409,26.39,27.686,27.159,-3.058,27.166,0.0,275.94,,285.0,285.0,26.938,2.64,23.123,24.652
13778.0,2.587,0.634,-34.948,1.703,9.732,5.706,37.564,5.441,5.521,-2.665,0.0,39.4,40.3,9.802,1.595,27.43,26.511,27.782,27.271,-3.058,27.166,0.0,275.94,,285.0,285.0,27.161,2.639,23.13,24.671
13778.5,2.587,0.634,-34.948,1.703,9.732,5.715,37.577,5.453,5.568,-2.687,0.0,39.436,40.329,9.802,1.595,27.209,25.919,27.7,26.774,-3.063,27.168,0.0,275.94,,285.0,285.0,27.249,2.638,23.132,24.655
13779.0,2.587,0.634,-34.948,1.703,9.732,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.802,1.595,26.848,25.746,27.576,26.638,-3.063,27.168,0.0,276.04,,285.0,285.0,26.9,2.637,23.141,24.672
13779.5,2.587,0.634,-34.948,1.703,9.732,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.802,1.595,27.068,26.299,27.626,27.002,-3.063,27.168,0.0,276.04,,285.0,285.0,26.702,2.637,23.129,24.723
13780.0,3.784,0.884,-35.209,1.657,9.708,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.706,1.659,27.494,26.479,27.768,27.244,-3.063,27.168,0.0,276.24,,285.0,285.0,26.999,2.636,23.128,24.739
13780.5,3.784,0.884,-35.209,1.657,9.708,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.706,1.659,27.448,26.287,27.789,27.058,-3.063,27.168,0.0,276.24,,285.0,285.0,27.246,2.655,23.114,24.805
13781.0,3.784,0.884,-35.209,1.657,9.708,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.706,1.659,27.242,26.13,27.751,26.912,-3.063,27.168,0.0,276.24,,285.0,285.0,27.146,2.673,23.123,24.821
13781.5,3.784,0.884,-35.209,1.657,9.708,5.715,37.577,5.453,5.568,-2.687,0.0,39.4,40.3,9.706,1.659,27.022,26.011,27.647,26.783,-3.063,27.168,0.0,276.24,,285.0,285.0,27.009,2.691,23.13,24.867
13782.0,3.784,0.884,-35.209,1.657,9.708,5.711,37.624,5.471,5.635,-2.674,0.0,39.43,40.285,9.706,1.659,26.901,26.007,27.517,26.811,-3.073,27.171,0.0,276.14,,285.0,285.0,26.866,2.709,23.12,24.878
13782.5,3.784,0.884,-35.209,1.657,9.708,5.711,37.624,5.471,5.635,-2.674,0.0,39.4,40.3,9.706,1.659,27.075,26.384,27.6,27.043,-3.073,27.171,0.0,276.14,,285.0,285.0,26.809,2.727,23.095,24.893
13783.0,2.742,0.742,-33.877,1.718,9.637,5.711,37.624,5.471,5.635,-2.674,0.0,39.4,40.3,9.846,1.595,27.479,26.506,27.733,27.173,-3.073,27.171,0.0,275.94,,285.0,285.0,27.025,2.744,23.105,24.912
13783.5,2.742,0.742,-33.877,1.718,9.637,5.711,37.624,5.471,5.635,-2.674,0.0,39.4,40.3,9.846,1.595,27.477,26.374,27.805,27.129,-3.073,27.171,0.0,275.94,,285.0,285.0,27.223,2.744,23.108,24.924
13784.0,2.742,0.742,-33.877,1.718,9.637,5.711,37.624,5.471,5.635,-2.674,0.0,39.4,40.3,9.846,1.595,27.088,26.083,27.73,26.884,-3.073,27.171,0.0,275.84,,285.0,285.0,27.196,2.744,23.114,24.937
13784.5,2.742,0.742,-33.877,1.718,9.637,5.711,37.624,5.471,5.635,-2.674,0.0,39.4,40.3,9.846,1.595,26.901,25.822,27.589,26.721,-3.073,27.171,0.0,275.84,,285.0,285.0,26.946,2.744,23.111,24.971
13785.0,2.742,0.742,-33.877,1.718,9.637,5.709,37.631,5.498,5.68,-2.688,0.0,39.442,40.307,9.846,1.595,27.097,26.272,27.646,27.016,-3.072,27.173,0.0,275.54,,285.0,285.0,26.758,2.744,23.098,24.968
13785.5,2.742,0.742,-33.877,1.718,9.637,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.846,1.595,27.596,26.561,27.888,27.366,-3.072,27.173,0.0,275.54,,285.0,285.0,27.008,2.744,23.097,24.972
13786.0,2.742,0.742,-33.877,1.718,9.637,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.846,1.595,27.52,26.356,27.894,27.137,-3.072,27.173,0.0,275.94,,285.0,285.0,27.353,2.744,23.096,24.96
13786.5,2.892,0.703,-35.209,1.625,9.741,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.736,1.803,27.306,26.109,27.826,26.921,-3.072,27.173,0.0,275.94,,285.0,285.0,27.226,2.744,23.097,24.967
13787.0,2.892,0.703,-35.209,1.625,9.741,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.736,1.803,26.944,25.915,27.711,26.77,-3.072,27.173,0.0,275.74,,285.0,285.0,27.04,2.746,23.084,24.957
13787.5,2.892,0.703,-35.209,1.625,9.741,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.736,1.803,27.158,26.289,27.735,26.981,-3.072,27.173,0.0,275.74,,285.0,285.0,26.835,2.749,23.099,24.954
13788.0,2.892,0.703,-35.209,1.625,9.741,5.709,37.631,5.498,5.68,-2.688,0.0,39.4,40.3,9.736,1.803,27.588,26.766,27.901,27.441,-3.072,27.173,0.0,275.84,,285.0,285.0,27.041,2.751,23.065,24.914
13788.5,2.892,0.703,-35.209,1.625,9.741,5.727,37.562,5.452,5.663,-2.69,0.0,39.442,40.297,9.736,1.803,27.613,26.799,27.98,27.505,-3.076,27.178,0.0,275.84,,285.0,285.0,27.424,2.753,23.06,24.87
13789.0,2.892,0.703,-35.209,1.625,9.741,5.727,37.562,5.452,5.663,-2.69,0.0,39.4,40.3,9.736,1.803,27.485,26.521,27.993,27.318,-3.076,27.178,0.0,276.14,,285.0,285.0,27.474,2.756,23.079,24.895
13789.5,2.691,0.591,-35.209,1.622,9.735,5.727,37.562,5.452,5.663,-2.69,0.0,39.4,40.3,9.714,1.641,27.114,26.046,27.793,26.929,-3.076,27.178,0.0,276.14,,285.0,285.0,27.329,2.758,23.065,24.842
13790.0,2.691,0.591,-35.209,1.622,9.735,5.727,37.562,5.452,5.663,-2.69,0.0,39.4,40.3,9.714,1.641,27.328,26.339,27.824,27.131,-3.076,27.178,0.0,275.84,,285.0,285.0,26.971,2.757,23.056,24.83
13790.5,2.691,0.591,-35.209,1.622,9.735,5.727,37.562,5.452,5.663,-2.69,0.0,39.4,40.3,9.714,1.641,27.362,26.679,27.878,27.304,-3.076,27.178,0.0,275.84,,285.0,285.0,27.156,2.756,23.062,24.823
13791.0,2.691,0.591,-35.209,1.622,9.735,5.727,37.562,5.452,5.663,-2.69,0.0,39.4,40.3,9.714,1.641,27.698,26.784,28.026,27.439,-3.076,27.178,0.0,275.54,,285.0,285.0,27.306,2.755,23.058,24.803
13791.5,2.691,0.591,-35.209,1.622,9.735,5.735,37.569,5.479,5.742,-2.686,0.0,39.448,40.322,9.714,1.641,27.623,26.585,28.03,27.325,-3.078,27.184,0.0,275.54,,285.0,285.0,27.487,2.754,23.046,24.776
13792.0,2.691,0.591,-35.209,1.622,9.735,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.714,1.641,27.327,26.35,27.974,27.157,-3.078,27.184,0.0,276.04,,285.0,285.0,27.391,2.753,23.049,24.756
13792.5,2.691,0.591,-35.209,1.622,9.735,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.714,1.641,27.186,26.144,27.87,27.034,-3.078,27.184,0.0,276.04,,285.0,285.0,27.202,2.752,23.047,24.767
13793.0,3.083,0.732,-35.209,1.648,9.776,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.563,1.611,27.621,26.686,27.995,27.432,-3.078,27.184,0.0,275.44,,285.0,285.0,27.059,2.751,23.05,24.726
13793.5,3.083,0.732,-35.209,1.648,9.776,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.563,1.611,27.599,26.763,28.036,27.514,-3.078,27.184,0.0,275.44,,285.0,285.0,27.433,2.756,23.034,24.724
13794.0,3.083,0.732,-35.209,1.648,9.776,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.563,1.611,27.588,26.475,28.039,27.299,-3.078,27.184,0.0,275.74,,285.0,285.0,27.478,2.761,23.043,24.713
13794.5,3.083,0.732,-35.209,1.648,9.776,5.735,37.569,5.479,5.742,-2.686,0.0,39.4,40.3,9.563,1.611,27.453,26.305,27.976,27.116,-3.078,27.184,0.0,275.74,,285.0,285.0,27.35,2.767,23.038,24.76
13795.0,3.083,0.732,-35.209,1.648,9.776,5.74,37.604,5.466,5.796,-2.692,0.0,39.451,40.337,9.563,1.611,27.205,26.382,27.914,27.133,-3.081,27.182,0.0,275.04,,285.0,285.0,27.213,2.772,23.043,24.797
