t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13795.5,3.083,0.732,-35.209,1.648,9.776,5.74,37.604,5.466,5.796,-2.692,0.0,39.5,40.3,9.563,1.611,27.404,26.472,27.924,27.194,-3.081,27.182,0.0,275.04,,285.0,285.0,27.159,2.777,23.045,24.813
13796.0,3.936,0.95,-35.209,1.651,9.761,5.74,37.604,5.466,5.796,-2.692,0.0,39.5,40.3,9.556,1.646,27.594,26.802,27.994,27.483,-3.081,27.182,0.0,274.74,,285.0,285.0,27.248,2.782,23.048,24.826
13796.5,3.936,0.95,-35.209,1.651,9.761,5.74,37.604,5.466,5.796,-2.692,0.0,39.5,40.3,9.556,1.646,27.71,26.637,28.126,27.363,-3.081,27.182,0.0,274.74,,285.0,285.0,27.468,2.801,23.046,24.847
13797.0,3.936,0.95,-35.209,1.651,9.761,5.74,37.604,5.466,5.796,-2.692,0.0,39.5,40.3,9.556,1.646,27.382,26.369,28.029,27.171,-3.081,27.182,0.0,275.94,,285.0,285.0,27.459,2.82,23.039,24.899
13797.5,3.936,0.95,-35.209,1.651,9.761,5.74,37.604,5.466,5.796,-2.692,0.0,39.5,40.3,9.556,1.646,27.162,26.028,27.889,26.963,-3.081,27.182,0.0,275.94,,285.0,285.0,27.238,2.838,23.042,24.904
13798.0,3.936,0.95,-35.209,1.651,9.761,5.77,37.653,5.506,5.865,-2.694,0.0,39.453,40.345,9.556,1.646,27.188,26.381,27.862,27.156,-3.077,27.18,0.0,276.04,,285.0,285.0,27.01,2.856,23.019,24.906
13798.5,3.936,0.95,-35.209,1.651,9.761,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.556,1.646,27.585,27.037,28.024,27.674,-3.077,27.18,0.0,276.04,,285.0,285.0,27.147,2.874,23.048,24.92
13799.0,3.293,0.78,-35.209,1.64,9.759,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.643,1.664,28.083,27.099,28.216,27.746,-3.077,27.18,0.0,275.44,,285.0,285.0,27.58,2.891,23.019,24.926
13799.5,3.293,0.78,-35.209,1.64,9.759,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.643,1.664,27.839,26.833,28.209,27.545,-3.077,27.18,0.0,275.44,,285.0,285.0,27.786,2.898,23.024,24.953
13800.0,3.293,0.78,-35.209,1.64,9.759,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.643,1.664,27.257,26.172,27.97,27.005,-3.077,27.18,0.0,275.24,,285.0,285.0,27.607,2.904,23.025,24.991
13800.5,3.293,0.78,-35.209,1.64,9.759,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.643,1.664,27.282,26.28,27.908,27.102,-3.077,27.18,0.0,275.24,,285.0,285.0,27.101,2.91,23.021,25.026
13801.0,3.293,0.78,-35.209,1.64,9.759,5.77,37.653,5.506,5.865,-2.694,0.0,39.5,40.3,9.643,1.664,27.456,26.823,27.998,27.43,-3.077,27.18,0.0,275.14,,285.0,285.0,27.143,2.917,23.029,25.035
13801.5,3.293,0.78,-35.209,1.64,9.759,5.751,37.652,5.461,5.877,-2.7,0.0,39.45,40.346,9.643,1.664,27.691,27.035,28.102,27.576,-3.087,27.18,0.0,275.14,,285.0,285.0,27.427,2.923,23.023,25.069
13802.0,3.293,0.78,-35.209,1.64,9.759,5.751,37.652,5.461,5.877,-2.7,0.0,39.5,40.3,9.643,1.664,27.528,26.822,28.079,27.463,-3.087,27.18,0.0,276.14,,285.0,285.0,27.601,2.929,23.027,25.072
13802.5,2.552,0.706,-33.809,1.659,9.693,5.751,37.652,5.461,5.877,-2.7,0.0,39.5,40.3,9.793,1.589,27.446,26.528,28.054,27.292,-3.087,27.18,0.0,276.14,,285.0,285.0,27.473,2.935,23.014,25.073
13803.0,2.552,0.706,-33.809,1.659,9.693,5.751,37.652,5.461,5.877,-2.7,0.0,39.5,40.3,9.793,1.589,27.295,26.258,27.929,27.059,-3.087,27.18,0.0,275.84,,285.0,285.0,27.33,2.929,23.029,25.028
13803.5,2.552,0.706,-33.809,1.659,9.693,5.751,37.652,5.461,5.877,-2.7,0.0,39.5,40.3,9.793,1.589,27.41,26.669,27.975,27.378,-3.087,27.18,0.0,275.84,,285.0,285.0,27.135,2.922,23.03,25.009
13804.0,2.552,0.706,-33.809,1.659,9.693,5.751,37.652,5.461,5.877,-2.7,0.0,39.5,40.3,9.793,1.589,27.612,27.041,28.098,27.591,-3.087,27.18,0.0,275.54,,285.0,285.0,27.358,2.916,23.005,25.023
13804.5,2.552,0.706,-33.809,1.659,9.693,5.752,37.602,5.451,5.896,-2.71,0.0,39.443,40.317,9.793,1.589,27.711,26.919,28.158,27.547,-3.08,27.177,0.0,275.54,,285.0,285.0,27.586,2.91,23.016,25.021
13805.0,2.552,0.706,-33.809,1.659,9.693,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.793,1.589,27.482,26.711,28.12,27.37,-3.08,27.177,0.0,274.94,,285.0,285.0,27.584,2.899,23.005,24.99
13805.5,2.449,0.656,-34.343,1.641,9.68,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.833,1.693,27.295,26.443,28.007,27.177,-3.08,27.177,0.0,274.94,,285.0,285.0,27.421,2.899,23.01,24.983
13806.0,2.449,0.656,-34.343,1.641,9.68,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.833,1.693,27.412,26.639,28.021,27.307,-3.08,27.177,0.0,275.14,,285.0,285.0,27.231,2.891,23.009,24.97
13806.5,2.449,0.656,-34.343,1.641,9.68,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.833,1.693,27.584,26.897,28.078,27.494,-3.08,27.177,0.0,275.14,,285.0,285.0,27.345,2.884,23.013,24.989
13807.0,2.449,0.656,-34.343,1.641,9.68,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.833,1.693,27.834,26.949,28.175,27.646,-3.08,27.177,0.0,274.74,,285.0,285.0,27.513,2.877,23.019,25.024
13807.5,2.449,0.656,-34.343,1.641,9.68,5.752,37.602,5.451,5.896,-2.71,0.0,39.4,40.3,9.833,1.693,27.595,26.6,28.152,27.302,-3.08,27.177,0.0,274.74,,285.0,285.0,27.651,2.87,23.009,25.017
13808.0,2.449,0.656,-34.343,1.641,9.68,5.737,37.587,5.477,5.939,-2.704,0.0,39.449,40.32,9.833,1.693,27.267,26.353,28.026,27.121,-3.074,27.187,0.0,275.24,,285.0,285.0,27.412,2.863,23.027,25.03
13808.5,2.449,0.656,-34.343,1.641,9.68,5.737,37.587,5.477,5.939,-2.704,0.0,39.4,40.3,9.833,1.693,27.403,26.571,28.028,27.355,-3.074,27.187,0.0,275.24,,285.0,285.0,27.192,2.856,23.019,25.022
13809.0,2.777,0.65,-35.209,1.643,9.715,5.737,37.587,5.477,5.939,-2.704,0.0,39.4,40.3,9.53,1.687,27.781,27.001,28.163,27.652,-3.074,27.187,0.0,275.04,,285.0,285.0,27.339,2.85,23.014,25.019
13809.5,2.777,0.65,-35.209,1.643,9.715,5.737,37.587,5.477,5.939,-2.704,0.0,39.4,40.3,9.53,1.687,27.737,27.105,28.237,27.686,-3.074,27.187,0.0,275.04,,285.0,285.0,27.649,2.848,23.015,25.013
13810.0,2.777,0.65,-35.209,1.643,9.715,5.737,37.587,5.477,5.939,-2.704,0.0,39.4,40.3,9.53,1.687,27.611,26.793,28.198,27.471,-3.074,27.187,0.0,275.24,,285.0,285.0,27.691,2.847,23.014,24.977
13810.5,2.777,0.65,-35.209,1.643,9.715,5.737,37.587,5.477,5.939,-2.704,0.0,39.4,40.3,9.53,1.687,27.475,26.455,28.124,27.202,-3.074,27.187,0.0,275.24,,285.0,285.0,27.518,2.846,23.019,24.984
13811.0,2.777,0.65,-35.209,1.643,9.715,5.747,37.645,5.497,6.026,-2.685,0.0,39.454,40.307,9.53,1.687,27.396,26.582,27.991,27.264,-3.069,27.191,0.0,274.54,,285.0,285.0,27.314,2.845,23.026,24.99
13811.5,2.777,0.65,-35.209,1.643,9.715,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.53,1.687,27.666,26.85,28.088,27.577,-3.069,27.191,0.0,274.54,,285.0,285.0,27.308,2.844,22.996,24.985
13812.0,2.753,0.747,-33.675,1.71,9.636,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.897,1.577,27.836,27.071,28.235,27.762,-3.069,27.191,0.0,274.64,,285.0,285.0,27.545,2.843,23.005,24.959
13812.5,2.753,0.747,-33.675,1.71,9.636,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.897,1.577,27.739,26.732,28.228,27.556,-3.069,27.191,0.0,274.64,,285.0,285.0,27.726,2.841,23.003,24.944
13813.0,2.753,0.747,-33.675,1.71,9.636,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.897,1.577,27.574,26.474,28.153,27.287,-3.069,27.191,0.0,274.24,,285.0,285.0,27.564,2.84,23.004,24.927
13813.5,2.753,0.747,-33.675,1.71,9.636,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.897,1.577,27.393,26.372,28.038,27.172,-3.069,27.191,0.0,274.24,,285.0,285.0,27.372,2.838,22.993,24.9
13814.0,2.753,0.747,-33.675,1.71,9.636,5.747,37.645,5.497,6.026,-2.685,0.0,39.5,40.3,9.897,1.577,27.424,26.476,28.007,27.211,-3.069,27.191,0.0,274.74,,285.0,285.0,27.244,2.837,22.999,24.926
13814.5,2.753,0.747,-33.675,1.71,9.636,5.76,37.64,5.509,6.049,-2.69,0.0,39.454,40.339,9.897,1.577,27.711,27.161,28.178,27.732,-3.07,27.187,0.0,274.74,,285.0,285.0,27.279,2.836,23.014,24.917
13815.0,2.753,0.747,-33.675,1.71,9.636,5.76,37.64,5.509,6.049,-2.69,0.0,39.5,40.3,9.897,1.577,27.617,26.915,28.197,27.598,-3.07,27.187,0.0,275.54,,285.0,285.0,27.695,2.834,22.997,24.908
13815.5,2.568,0.572,-35.209,1.591,9.703,5.76,37.64,5.509,6.049,-2.69,0.0,39.5,40.3,9.748,1.704,27.543,26.51,28.128,27.297,-3.07,27.187,0.0,275.54,,285.0,285.0,27.582,2.833,22.989,24.895
13816.0,2.568,0.572,-35.209,1.591,9.703,5.76,37.64,5.509,6.049,-2.69,0.0,39.5,40.3,9.748,1.704,27.331,26.323,28.013,27.161,-3.07,27.187,0.0,274.24,,285.0,285.0,27.37,2.829,22.995,24.899
13816.5,2.568,0.572,-35.209,1.591,9.703,5.76,37.64,5.509,6.049,-2.69,0.0,39.5,40.3,9.748,1.704,27.445,26.687,28.019,27.358,-3.07,27.187,0.0,274.24,,285.0,285.0,27.207,2.824,22.995,24.921
13817.0,2.568,0.572,-35.209,1.591,9.703,5.76,37.64,5.509,6.049,-2.69,0.0,39.5,40.3,9.748,1.704,27.711,27.051,28.134,27.661,-3.07,27.187,0.0,275.34,,285.0,285.0,27.377,2.82,22.999,24.962
13817.5,2.568,0.572,-35.209,1.591,9.703,5.76,37.586,5.472,6.044,-2.697,0.0,39.442,40.316,9.748,1.704,27.981,27.038,28.253,27.74,-3.064,27.188,0.0,275.34,,285.0,285.0,27.639,2.816,22.99,24.979
13818.0,2.568,0.572,-35.209,1.591,9.703,5.76,37.586,5.472,6.044,-2.697,0.0,39.4,40.3,9.748,1.704,27.838,26.931,28.269,27.633,-3.064,27.188,0.0,275.44,,285.0,285.0,27.753,2.812,22.99,24.972
13818.5,3.0,0.662,-35.209,1.619,9.765,5.76,37.586,5.472,6.044,-2.697,0.0,39.4,40.3,9.766,1.702,27.272,26.411,28.032,27.222,-3.064,27.188,0.0,275.44,,285.0,285.0,27.668,2.808,22.987,24.951
13819.0,3.0,0.662,-35.209,1.619,9.765,5.76,37.586,5.472,6.044,-2.697,0.0,39.4,40.3,9.766,1.702,27.505,26.768,28.085,27.524,-3.064,27.188,0.0,275.24,,285.0,285.0,27.235,2.811,23.013,24.955
13819.5,3.0,0.662,-35.209,1.619,9.765,5.76,37.586,5.472,6.044,-2.697,0.0,39.4,40.3,9.766,1.702,27.857,27.336,28.265,27.834,-3.064,27.188,0.0,275.24,,285.0,285.0,27.471,2.814,23.005,24.976
13820.0,3.0,0.662,-35.209,1.619,9.765,5.76,37.586,5.472,6.044,-2.697,0.0,39.4,40.3,9.766,1.702,28.077,27.298,28.37,27.844,-3.064,27.188,0.0,274.74,,285.0,285.0,27.823,2.817,23.006,24.96
13820.5,3.0,0.662,-35.209,1.619,9.765,5.736,37.571,5.48,6.089,-2.688,0.0,39.449,40.355,9.766,1.702,27.688,26.907,28.301,27.618,-3.071,27.194,0.0,274.74,,285.0,285.0,27.897,2.82,22.991,24.928
13821.0,3.0,0.662,-35.209,1.619,9.765,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.766,1.702,27.576,26.578,28.2,27.332,-3.071,27.194,0.0,274.34,,285.0,285.0,27.629,2.823,23.021,24.894
13821.5,3.0,0.662,-35.209,1.619,9.765,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.766,1.702,27.285,26.459,28.08,27.228,-3.071,27.194,0.0,274.34,,285.0,285.0,27.421,2.826,23.005,24.866
13822.0,3.231,0.843,-33.542,1.718,9.698,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.92,1.564,27.896,27.165,28.25,27.822,-3.071,27.194,0.0,274.64,,285.0,285.0,27.263,2.829,23.005,24.84
13822.5,3.231,0.843,-33.542,1.718,9.698,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.92,1.564,28.024,27.093,28.338,27.838,-3.071,27.194,0.0,274.64,,285.0,285.0,27.783,2.836,23.001,24.803
13823.0,3.231,0.843,-33.542,1.718,9.698,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.92,1.564,27.828,26.852,28.327,27.587,-3.071,27.194,0.0,274.64,,285.0,285.0,27.823,2.842,23.008,24.803
13823.5,3.231,0.843,-33.542,1.718,9.698,5.736,37.571,5.48,6.089,-2.688,0.0,39.4,40.4,9.92,1.564,27.506,26.568,28.192,27.349,-3.071,27.194,0.0,274.64,,285.0,285.0,27.648,2.848,23.02,24.804
13824.0,3.231,0.843,-33.542,1.718,9.698,5.758,37.637,5.493,6.157,-2.687,0.0,39.448,40.335,9.92,1.564,27.215,26.347,28.057,27.197,-3.083,27.192,0.0,274.84,,285.0,285.0,27.404,2.855,22.995,24.807
13824.5,3.231,0.843,-33.542,1.718,9.698,5.758,37.637,5.493,6.157,-2.687,0.0,39.4,40.3,9.92,1.564,27.522,26.701,28.08,27.404,-3.083,27.192,0.0,274.84,,285.0,285.0,27.204,2.861,23.002,24.803
13825.0,2.452,0.662,-33.386,1.708,9.653,5.758,37.637,5.493,6.157,-2.687,0.0,39.4,40.3,9.902,1.547,27.874,27.178,28.22,27.837,-3.083,27.192,0.0,274.74,,285.0,285.0,27.427,2.867,23.016,24.809
13825.5,2.452,0.662,-33.386,1.708,9.653,5.758,37.637,5.493,6.157,-2.687,0.0,39.4,40.3,9.902,1.547,27.935,27.068,28.414,27.793,-3.083,27.192,0.0,274.74,,285.0,285.0,27.777,2.86,23.015,24.832
13826.0,2.452,0.662,-33.386,1.708,9.653,5.758,37.637,5.493,6.157,-2.687,0.0,39.4,40.3,9.902,1.547,27.732,26.703,28.331,27.46,-3.083,27.192,0.0,274.54,,285.0,285.0,27.802,2.853,23.014,24.843
13826.5,2.452,0.662,-33.386,1.708,9.653,5.758,37.637,5.493,6.157,-2.687,0.0,39.4,40.3,9.902,1.547,27.375,26.354,28.147,27.219,-3.083,27.192,0.0,274.54,,285.0,285.0,27.556,2.847,23.014,24.864
13827.0,2.452,0.662,-33.386,1.708,9.653,5.666,37.658,5.501,6.211,-2.699,0.0,39.448,40.306,9.902,1.547,27.519,26.659,28.139,27.487,-3.088,27.197,0.0,274.94,,285.0,285.0,27.274,2.84,23.007,24.924
13827.5,2.452,0.662,-33.386,1.708,9.653,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.902,1.547,27.809,27.246,28.298,27.872,-3.088,27.197,0.0,274.94,,285.0,285.0,27.451,2.834,23.023,24.944
13828.0,2.452,0.662,-33.386,1.708,9.653,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.902,1.547,28.112,27.494,28.45,28.041,-3.088,27.197,0.0,274.74,,285.0,285.0,27.806,2.828,23.005,24.887
13828.5,2.533,0.567,-35.209,1.648,9.73,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.706,1.664,27.935,27.199,28.481,27.869,-3.088,27.197,0.0,274.74,,285.0,285.0,28.024,2.822,23.013,24.845
13829.0,2.533,0.567,-35.209,1.648,9.73,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.706,1.664,27.75,26.691,28.375,27.511,-3.088,27.197,0.0,275.04,,285.0,285.0,27.871,2.817,23.026,24.805
13829.5,2.533,0.567,-35.209,1.648,9.73,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.706,1.664,27.576,26.811,28.248,27.527,-3.088,27.197,0.0,275.04,,285.0,285.0,27.582,2.812,23.019,24.766
13830.0,2.533,0.567,-35.209,1.648,9.73,5.666,37.658,5.501,6.211,-2.699,0.0,39.4,40.3,9.706,1.664,28.03,27.396,28.403,28.06,-3.088,27.197,0.0,274.64,,285.0,285.0,27.541,2.808,23.012,24.729
13830.5,2.533,0.567,-35.209,1.648,9.73,5.708,37.613,5.477,6.211,-2.708,0.0,39.449,40.319,9.706,1.664,28.286,27.53,28.561,28.229,-3.092,27.195,0.0,274.64,,285.0,285.0,27.972,2.803,23.03,24.689
13831.0,2.533,0.567,-35.209,1.648,9.73,5.708,37.613,5.477,6.211,-2.708,0.0,39.4,40.3,9.706,1.664,28.19,27.103,28.591,27.906,-3.092,27.195,0.0,274.64,,285.0,285.0,28.151,2.799,23.013,24.656
13831.5,2.437,0.563,-35.209,1.636,9.707,5.708,37.613,5.477,6.211,-2.708,0.0,39.4,40.3,9.734,1.729,27.867,26.883,28.487,27.683,-3.092,27.195,0.0,274.64,,285.0,285.0,27.947,2.794,23.028,24.589
13832.0,2.437,0.563,-35.209,1.636,9.707,5.708,37.613,5.477,6.211,-2.708,0.0,39.4,40.3,9.734,1.729,27.578,26.488,28.334,27.419,-3.092,27.195,0.0,275.04,,285.0,285.0,27.73,2.788,23.023,24.53
13832.5,2.437,0.563,-35.209,1.636,9.707,5.708,37.613,5.477,6.211,-2.708,0.0,39.4,40.3,9.734,1.729,27.602,26.99,28.334,27.735,-3.092,27.195,0.0,275.04,,285.0,285.0,27.455,2.783,23.046,24.53
13833.0,2.437,0.563,-35.209,1.636,9.707,5.708,37.613,5.477,6.211,-2.708,0.0,39.4,40.3,9.734,1.729,28.421,27.493,28.662,28.149,-3.092,27.195,0.0,274.84,,285.0,285.0,27.666,2.777,23.038,24.507
13833.5,2.437,0.563,-35.209,1.636,9.707,5.729,37.544,5.474,6.233,-2.706,0.0,39.451,40.315,9.734,1.729,28.194,27.265,28.643,27.933,-3.085,27.197,0.0,274.84,,285.0,285.0,28.181,2.771,23.033,24.481
13834.0,2.437,0.563,-35.209,1.636,9.707,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.734,1.729,27.867,26.799,28.499,27.56,-3.085,27.197,0.0,274.54,,285.0,285.0,28.009,2.766,23.03,24.489
13834.5,2.437,0.563,-35.209,1.636,9.707,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.734,1.729,27.641,26.697,28.353,27.439,-3.085,27.197,0.0,274.54,,285.0,285.0,27.681,2.761,23.037,24.479
13835.0,2.874,0.696,-35.209,1.612,9.722,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.676,1.764,27.851,27.078,28.375,27.707,-3.085,27.197,0.0,275.74,,285.0,285.0,27.533,2.755,23.04,24.455
13835.5,2.874,0.696,-35.209,1.612,9.722,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.676,1.764,28.259,27.699,28.553,28.152,-3.085,27.197,0.0,275.74,,285.0,285.0,27.753,2.757,23.028,24.399
13836.0,2.874,0.696,-35.209,1.612,9.722,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.676,1.764,28.419,27.529,28.673,28.092,-3.085,27.197,0.0,275.74,,285.0,285.0,28.166,2.759,23.048,24.4
13836.5,2.874,0.696,-35.209,1.612,9.722,5.729,37.544,5.474,6.233,-2.706,0.0,39.5,40.3,9.676,1.764,27.931,27.113,28.529,27.788,-3.085,27.197,0.0,275.74,,285.0,285.0,28.178,2.761,23.032,24.374
13837.0,2.874,0.696,-35.209,1.612,9.722,5.745,37.592,5.478,6.297,-2.703,0.0,39.453,40.341,9.676,1.764,27.857,26.735,28.435,27.519,-3.092,27.197,0.0,274.94,,285.0,285.0,27.84,2.763,23.032,24.344
13837.5,2.874,0.696,-35.209,1.612,9.722,5.745,37.592,5.478,6.297,-2.703,0.0,39.5,40.3,9.676,1.764,27.796,26.892,28.341,27.648,-3.092,27.197,0.0,274.94,,285.0,285.0,27.636,2.765,23.046,24.353
13838.0,3.227,0.808,-35.208,1.646,9.72,5.745,37.592,5.478,6.297,-2.703,0.0,39.5,40.3,9.715,1.507,28.073,27.547,28.498,28.066,-3.092,27.197,0.0,275.24,,285.0,285.0,27.669,2.767,23.052,24.338
13838.5,3.227,0.808,-35.208,1.646,9.72,5.745,37.592,5.478,6.297,-2.703,0.0,39.5,40.3,9.715,1.507,28.423,27.649,28.631,28.127,-3.092,27.197,0.0,275.24,,285.0,285.0,28.046,2.774,23.04,24.333
13839.0,3.227,0.808,-35.208,1.646,9.72,5.745,37.592,5.478,6.297,-2.703,0.0,39.5,40.3,9.715,1.507,28.209,27.432,28.629,27.995,-3.092,27.197,0.0,274.44,,285.0,285.0,28.207,2.781,23.059,24.347
13839.5,3.227,0.808,-35.208,1.646,9.72,5.745,37.592,5.478,6.297,-2.703,0.0,39.5,40.3,9.715,1.507,27.97,27.154,28.55,27.827,-3.092,27.197,0.0,274.44,,285.0,285.0,28.066,2.789,23.041,24.331
13840.0,3.227,0.808,-35.208,1.646,9.72,5.665,37.633,5.485,6.376,-2.684,0.0,39.456,40.351,9.715,1.507,27.911,27.039,28.417,27.752,-3.097,27.204,0.0,275.14,,285.0,285.0,27.875,2.796,23.055,24.333
13840.5,3.227,0.808,-35.208,1.646,9.72,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.715,1.507,28.011,27.478,28.471,28.019,-3.097,27.204,0.0,275.14,,285.0,285.0,27.78,2.803,23.063,24.311
13841.0,3.227,0.808,-35.208,1.646,9.72,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.715,1.507,28.212,27.722,28.61,28.18,-3.097,27.204,0.0,275.14,,285.0,285.0,27.995,2.81,23.05,24.317
13841.5,2.565,0.697,-34.501,1.654,9.646,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.787,1.743,28.227,27.549,28.65,28.123,-3.097,27.204,0.0,275.14,,285.0,285.0,28.181,2.817,23.08,24.321
13842.0,2.565,0.697,-34.501,1.654,9.646,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.787,1.743,28.128,27.193,28.598,27.882,-3.097,27.204,0.0,275.14,,285.0,285.0,28.137,2.813,23.066,24.312
13842.5,2.565,0.697,-34.501,1.654,9.646,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.787,1.743,27.99,26.951,28.495,27.638,-3.097,27.204,0.0,275.14,,285.0,285.0,27.95,2.809,23.055,24.331
13843.0,2.565,0.697,-34.501,1.654,9.646,5.665,37.633,5.485,6.376,-2.684,0.0,39.5,40.4,9.787,1.743,27.84,27.06,28.434,27.732,-3.097,27.204,0.0,274.64,,285.0,285.0,27.768,2.805,23.059,24.321
13843.5,2.565,0.697,-34.501,1.654,9.646,5.763,37.657,5.481,6.415,-2.714,0.0,39.451,40.311,9.787,1.743,28.192,27.352,28.509,27.969,-3.096,27.2,0.0,274.64,,285.0,285.0,27.767,2.801,23.064,24.311
13844.0,2.565,0.697,-34.501,1.654,9.646,5.763,37.657,5.481,6.415,-2.714,0.0,39.5,40.3,9.787,1.743,28.225,27.314,28.616,28.007,-3.096,27.2,0.0,275.04,,285.0,285.0,28.006,2.797,23.06,24.32
13844.5,2.704,0.653,-35.068,1.617,9.675,5.763,37.657,5.481,6.415,-2.714,0.0,39.5,40.3,9.755,1.714,28.074,27.114,28.555,27.782,-3.096,27.2,0.0,275.04,,285.0,285.0,28.041,2.793,23.062,24.375
13845.0,2.704,0.653,-35.068,1.617,9.675,5.763,37.657,5.481,6.415,-2.714,0.0,39.5,40.3,9.755,1.714,27.879,26.901,28.444,27.59,-3.096,27.2,0.0,275.44,,285.0,285.0,27.881,2.792,23.058,24.437
13845.5,2.704,0.653,-35.068,1.617,9.675,5.763,37.657,5.481,6.415,-2.714,0.0,39.5,40.3,9.755,1.714,27.781,26.96,28.364,27.652,-3.096,27.2,0.0,275.44,,285.0,285.0,27.703,2.79,23.053,24.497
13846.0,2.704,0.653,-35.068,1.617,9.675,5.763,37.657,5.481,6.415,-2.714,0.0,39.5,40.3,9.755,1.714,27.971,27.392,28.452,28.03,-3.096,27.2,0.0,276.04,,285.0,285.0,27.689,2.789,23.07,24.529
13846.5,2.704,0.653,-35.068,1.617,9.675,5.779,37.605,5.488,6.415,-2.708,0.0,39.463,40.34,9.755,1.714,28.335,27.822,28.661,28.265,-3.086,27.2,0.0,276.04,,285.0,285.0,27.961,2.787,23.066,24.539
13847.0,2.704,0.653,-35.068,1.617,9.675,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.755,1.714,28.45,27.656,28.724,28.242,-3.086,27.2,0.0,275.14,,285.0,285.0,28.271,2.786,23.059,24.594
13847.5,2.704,0.653,-35.068,1.617,9.675,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.755,1.714,27.917,26.856,28.502,27.609,-3.086,27.2,0.0,275.14,,285.0,285.0,28.268,2.785,23.067,24.608
13848.0,2.687,0.606,-35.209,1.615,9.746,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.725,1.643,27.746,26.856,28.386,27.572,-3.086,27.2,0.0,275.44,,285.0,285.0,27.721,2.783,23.051,24.61
13848.5,2.687,0.606,-35.209,1.615,9.746,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.725,1.643,28.155,27.393,28.516,28.015,-3.086,27.2,0.0,275.44,,285.0,285.0,27.64,2.782,23.061,24.613
13849.0,2.687,0.606,-35.209,1.615,9.746,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.725,1.643,28.438,27.807,28.675,28.37,-3.086,27.2,0.0,275.94,,285.0,285.0,28.02,2.78,23.057,24.614
13849.5,2.687,0.606,-35.209,1.615,9.746,5.779,37.605,5.488,6.415,-2.708,0.0,39.5,40.3,9.725,1.643,28.378,27.601,28.739,28.248,-3.086,27.2,0.0,275.94,,285.0,285.0,28.323,2.779,23.053,24.63
13850.0,2.687,0.606,-35.209,1.615,9.746,5.781,37.587,5.487,6.458,-2.702,0.0,39.467,40.308,9.725,1.643,28.304,27.291,28.705,27.976,-3.092,27.209,0.0,274.84,,285.0,285.0,28.241,2.777,23.071,24.646
13850.5,2.687,0.606,-35.209,1.615,9.746,5.781,37.587,5.487,6.458,-2.702,0.0,39.5,40.3,9.725,1.643,28.0,26.945,28.558,27.689,-3.092,27.209,0.0,274.84,,285.0,285.0,28.069,2.776,23.042,24.637
13851.0,2.395,0.609,-33.988,1.687,9.598,5.781,37.587,5.487,6.458,-2.702,0.0,39.5,40.3,9.822,1.467,28.126,27.478,28.533,28.102,-3.092,27.209,0.0,275.04,,285.0,285.0,27.798,2.774,23.068,24.615
13851.5,2.395,0.609,-33.988,1.687,9.598,5.781,37.587,5.487,6.458,-2.702,0.0,39.5,40.3,9.822,1.467,28.346,27.827,28.705,28.294,-3.092,27.209,0.0,275.04,,285.0,285.0,28.06,2.768,23.053,24.652
13852.0,2.395,0.609,-33.988,1.687,9.598,5.781,37.587,5.487,6.458,-2.702,0.0,39.5,40.3,9.822,1.467,28.493,27.804,28.791,28.343,-3.092,27.209,0.0,274.04,,285.0,285.0,28.293,2.762,23.039,24.671
13852.5,2.395,0.609,-33.988,1.687,9.598,5.781,37.587,5.487,6.458,-2.702,0.0,39.5,40.3,9.822,1.467,28.2,27.448,28.726,28.128,-3.092,27.209,0.0,274.04,,285.0,285.0,28.358,2.756,23.047,24.691
13853.0,2.395,0.609,-33.988,1.687,9.598,5.789,37.615,5.477,6.501,-2.715,0.0,39.464,40.355,9.822,1.467,28.215,27.122,28.665,27.849,-3.098,27.206,0.0,274.94,,285.0,285.0,28.126,2.75,23.073,24.703
13853.5,2.395,0.609,-33.988,1.687,9.598,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.822,1.467,27.873,26.931,28.515,27.694,-3.098,27.206,0.0,274.94,,285.0,285.0,27.963,2.744,23.068,24.754
13854.0,4.027,0.953,-35.209,1.579,9.725,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.76,1.688,27.99,27.47,28.546,27.993,-3.098,27.206,0.0,275.24,,285.0,285.0,27.753,2.738,23.057,24.776
13854.5,4.027,0.953,-35.209,1.579,9.725,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.76,1.688,28.718,27.867,28.918,28.522,-3.098,27.206,0.0,275.24,,285.0,285.0,28.0,2.76,23.044,24.836
13855.0,4.027,0.953,-35.209,1.579,9.725,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.76,1.688,28.57,27.603,28.933,28.271,-3.098,27.206,0.0,274.54,,285.0,285.0,28.506,2.78,23.039,24.945
13855.5,4.027,0.953,-35.209,1.579,9.725,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.76,1.688,28.188,27.344,28.791,28.027,-3.098,27.206,0.0,274.54,,285.0,285.0,28.344,2.801,23.026,25.002
13856.0,4.027,0.953,-35.209,1.579,9.725,5.789,37.615,5.477,6.501,-2.715,0.0,39.5,40.4,9.76,1.688,28.009,26.959,28.641,27.734,-3.098,27.206,0.0,275.14,,285.0,285.0,28.087,2.821,23.04,25.02
13856.5,4.027,0.953,-35.209,1.579,9.725,5.738,37.64,5.508,6.574,-2.708,0.0,39.461,40.333,9.76,1.688,28.049,27.172,28.585,27.891,-3.095,27.21,0.0,275.14,,285.0,285.0,27.836,2.841,23.043,25.07
13857.0,4.027,0.953,-35.209,1.579,9.725,5.738,37.64,5.508,6.574,-2.708,0.0,39.5,40.3,9.76,1.688,28.276,27.898,28.736,28.403,-3.095,27.21,0.0,275.34,,285.0,285.0,27.924,2.86,23.029,25.09
13857.5,3.297,0.82,-35.209,1.607,9.716,5.738,37.64,5.508,6.574,-2.708,0.0,39.5,40.3,9.731,1.837,28.627,28.079,28.893,28.552,-3.095,27.21,0.0,275.34,,285.0,285.0,28.328,2.879,23.052,25.119
13858.0,3.297,0.82,-35.209,1.607,9.716,5.738,37.64,5.508,6.574,-2.708,0.0,39.5,40.3,9.731,1.837,28.41,27.655,28.87,28.301,-3.095,27.21,0.0,274.74,,285.0,285.0,28.538,2.886,23.042,25.113
13858.5,3.297,0.82,-35.209,1.607,9.716,5.738,37.64,5.508,6.574,-2.708,0.0,39.5,40.3,9.731,1.837,27.915,26.905,28.608,27.713,-3.095,27.21,0.0,274.74,,285.0,285.0,28.309,2.893,23.032,25.037
13859.0,3.297,0.82,-35.209,1.607,9.716,5.738,37.64,5.508,6.574,-2.708,0.0,39.5,40.3,9.731,1.837,27.945,27.34,28.582,28.013,-3.095,27.21,0.0,274.94,,285.0,285.0,27.785,2.899,23.04,24.972
13859.5,3.297,0.82,-35.209,1.607,9.716,5.704,37.68,5.511,6.629,-2.711,0.0,39.46,40.333,9.731,1.837,28.307,27.827,28.747,28.288,-3.101,27.206,0.0,274.94,,285.0,285.0,27.97,2.906,23.038,25.012
13860.0,3.297,0.82,-35.209,1.607,9.716,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.731,1.837,28.471,27.851,28.822,28.328,-3.101,27.206,0.0,274.64,,285.0,285.0,28.292,2.912,23.02,24.967
13860.5,2.758,0.632,-35.209,1.639,9.708,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.683,1.681,28.298,27.653,28.789,28.234,-3.101,27.206,0.0,274.64,,285.0,285.0,28.368,2.919,23.037,24.913
13861.0,2.758,0.632,-35.209,1.639,9.708,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.683,1.681,28.157,27.352,28.701,28.036,-3.101,27.206,0.0,275.14,,285.0,285.0,28.244,2.916,23.029,24.901
13861.5,2.758,0.632,-35.209,1.639,9.708,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.683,1.681,28.049,27.169,28.601,27.86,-3.101,27.206,0.0,275.14,,285.0,285.0,28.062,2.913,23.028,24.959
13862.0,2.758,0.632,-35.209,1.639,9.708,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.683,1.681,28.466,27.989,28.774,28.461,-3.101,27.206,0.0,274.84,,285.0,285.0,27.92,2.911,23.02,24.887
13862.5,2.758,0.632,-35.209,1.639,9.708,5.704,37.68,5.511,6.629,-2.711,0.0,39.5,40.3,9.683,1.681,28.74,27.979,28.937,28.527,-3.101,27.206,0.0,274.84,,285.0,285.0,28.423,2.908,23.034,24.859
13863.0,2.758,0.632,-35.209,1.639,9.708,5.782,37.594,5.478,6.621,-2.7,0.0,39.465,40.327,9.683,1.681,28.664,27.79,28.956,28.39,-3.095,27.218,0.0,274.64,,285.0,285.0,28.546,2.906,23.03,24.853
13863.5,2.758,0.632,-35.209,1.639,9.708,5.782,37.594,5.478,6.621,-2.7,0.0,39.5,40.3,9.683,1.681,28.337,27.524,28.846,28.14,-3.095,27.218,0.0,274.64,,285.0,285.0,28.45,2.904,23.026,24.869
13864.0,2.397,0.623,-34.044,1.679,9.592,5.782,37.594,5.478,6.621,-2.7,0.0,39.5,40.3,9.923,1.683,28.095,27.257,28.707,27.924,-3.095,27.218,0.0,274.84,,285.0,285.0,28.212,2.901,23.034,24.885
13864.5,2.397,0.623,-34.044,1.679,9.592,5.782,37.594,5.478,6.621,-2.7,0.0,39.5,40.3,9.923,1.683,28.289,27.694,28.69,28.278,-3.095,27.218,0.0,274.84,,285.0,285.0,27.995,2.893,23.016,24.845
13865.0,2.397,0.623,-34.044,1.679,9.592,5.782,37.594,5.478,6.621,-2.7,0.0,39.5,40.3,9.923,1.683,28.682,27.911,28.852,28.526,-3.095,27.218,0.0,275.04,,285.0,285.0,28.238,2.885,23.012,24.894
13865.5,2.397,0.623,-34.044,1.679,9.592,5.782,37.594,5.478,6.621,-2.7,0.0,39.5,40.3,9.923,1.683,28.871,27.773,28.99,28.507,-3.095,27.218,0.0,275.04,,285.0,285.0,28.493,2.877,23.013,24.952
13866.0,2.397,0.623,-34.044,1.679,9.592,5.767,37.602,5.483,6.549,-2.704,0.0,39.469,40.352,9.923,1.683,28.792,27.534,28.946,28.246,-3.085,27.22,0.0,275.04,,285.0,285.0,28.535,2.869,23.024,24.953
13866.5,2.397,0.623,-34.044,1.679,9.592,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.923,1.683,28.619,27.352,28.868,28.113,-3.085,27.22,0.0,275.04,,285.0,285.0,28.38,2.861,23.035,24.902
13867.0,3.386,0.779,-35.209,1.651,9.717,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.723,1.682,28.734,27.522,28.895,28.285,-3.085,27.22,0.0,274.14,,285.0,285.0,28.238,2.854,23.011,24.85
13867.5,3.386,0.779,-35.209,1.651,9.717,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.723,1.682,28.859,27.903,29.004,28.55,-3.085,27.22,0.0,274.14,,285.0,285.0,28.359,2.862,23.008,24.756
13868.0,3.386,0.779,-35.209,1.651,9.717,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.723,1.682,28.884,28.006,29.082,28.621,-3.085,27.22,0.0,274.54,,285.0,285.0,28.579,2.871,22.999,24.694
13868.5,3.386,0.779,-35.209,1.651,9.717,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.723,1.682,28.838,27.744,29.083,28.462,-3.085,27.22,0.0,274.54,,285.0,285.0,28.648,2.879,23.013,24.726
13869.0,3.386,0.779,-35.209,1.651,9.717,5.767,37.602,5.483,6.549,-2.704,0.0,39.5,40.4,9.723,1.682,28.838,27.526,29.048,28.298,-3.085,27.22,0.0,275.24,,285.0,285.0,28.532,2.888,23.026,24.76
13869.5,3.386,0.779,-35.209,1.651,9.717,5.686,37.637,5.482,6.595,-2.71,0.0,39.469,40.346,9.723,1.682,28.723,27.571,28.973,28.332,-3.094,27.227,0.0,275.24,,285.0,285.0,28.427,2.896,22.999,24.782
13870.0,3.386,0.779,-35.209,1.651,9.717,5.686,37.637,5.482,6.595,-2.71,0.0,39.5,40.3,9.723,1.682,28.87,27.965,29.081,28.541,-3.094,27.227,0.0,274.64,,285.0,285.0,28.399,2.904,23.018,24.769
13870.5,2.834,0.787,-33.959,1.737,9.679,5.686,37.637,5.482,6.595,-2.71,0.0,39.5,40.3,9.777,1.589,29.083,27.992,29.167,28.618,-3.094,27.227,0.0,274.64,,285.0,285.0,28.614,2.912,23.001,24.783
13871.0,2.834,0.787,-33.959,1.737,9.679,5.686,37.637,5.482,6.595,-2.71,0.0,39.5,40.3,9.777,1.589,28.928,27.773,29.143,28.478,-3.094,27.227,0.0,274.34,,285.0,285.0,28.715,2.911,22.995,24.82
13871.5,2.834,0.787,-33.959,1.737,9.679,5.686,37.637,5.482,6.595,-2.71,0.0,39.5,40.3,9.777,1.589,28.751,27.327,29.048,28.187,-3.094,27.227,0.0,274.34,,285.0,285.0,28.58,2.909,22.996,24.82
13872.0,2.834,0.787,-33.959,1.737,9.679,5.686,37.637,5.482,6.595,-2.71,0.0,39.5,40.3,9.777,1.589,28.601,27.144,28.931,28.003,-3.094,27.227,0.0,274.74,,285.0,285.0,28.328,2.908,23.012,24.9
13872.5,2.834,0.787,-33.959,1.737,9.679,5.761,37.689,5.518,6.697,-2.705,0.0,39.476,40.378,9.777,1.589,28.676,27.427,28.938,28.259,-3.08,27.235,0.0,274.74,,285.0,285.0,28.17,2.907,23.003,24.902
13873.0,2.834,0.787,-33.959,1.737,9.679,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.777,1.589,29.077,28.135,29.24,28.767,-3.08,27.235,0.0,274.84,,285.0,285.0,28.325,2.906,22.998,24.877
13873.5,2.459,0.66,-33.391,1.668,9.696,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.908,1.581,29.017,27.887,29.249,28.626,-3.08,27.235,0.0,274.84,,285.0,285.0,28.805,2.904,23.015,24.8
13874.0,2.459,0.66,-33.391,1.668,9.696,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.908,1.581,28.936,27.495,29.172,28.348,-3.08,27.235,0.0,275.04,,285.0,285.0,28.695,2.897,23.002,24.71
13874.5,2.459,0.66,-33.391,1.668,9.696,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.908,1.581,28.759,27.257,29.077,28.127,-3.08,27.235,0.0,275.04,,285.0,285.0,28.488,2.89,22.989,24.692
13875.0,2.459,0.66,-33.391,1.668,9.696,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.908,1.581,28.765,27.572,29.065,28.324,-3.08,27.235,0.0,275.54,,285.0,285.0,28.305,2.883,23.008,24.648
13875.5,2.459,0.66,-33.391,1.668,9.696,5.761,37.689,5.518,6.697,-2.705,0.0,39.5,40.4,9.908,1.581,29.1,28.04,29.237,28.731,-3.08,27.235,0.0,275.54,,285.0,285.0,28.431,2.876,22.989,24.689
13876.0,2.459,0.66,-33.391,1.668,9.696,5.733,37.636,5.475,6.695,-2.703,0.0,39.478,40.411,9.908,1.581,29.271,28.095,29.364,28.873,-3.076,27.243,0.0,275.24,,285.0,285.0,28.777,2.869,22.985,24.692
13876.5,2.459,0.66,-33.391,1.668,9.696,5.733,37.636,5.475,6.695,-2.703,0.0,39.5,40.4,9.908,1.581,28.983,27.551,29.258,28.369,-3.076,27.243,0.0,275.24,,285.0,285.0,28.901,2.862,22.986,24.715
13877.0,1.742,0.518,-33.962,1.732,9.634,5.733,37.636,5.475,6.695,-2.703,0.0,39.5,40.4,9.811,1.675,28.738,27.194,29.11,28.125,-3.076,27.243,0.0,274.24,,285.0,285.0,28.54,2.856,23.008,24.748
13877.5,1.742,0.518,-33.962,1.732,9.634,5.733,37.636,5.475,6.695,-2.703,0.0,39.5,40.4,9.811,1.675,28.703,27.446,29.074,28.28,-3.076,27.243,0.0,274.24,,285.0,285.0,28.292,2.838,22.993,24.748
13878.0,1.742,0.518,-33.962,1.732,9.634,5.733,37.636,5.475,6.695,-2.703,0.0,39.5,40.4,9.811,1.675,28.951,28.099,29.227,28.703,-3.076,27.243,0.0,275.14,,285.0,285.0,28.376,2.82,22.981,24.787
13878.5,1.742,0.518,-33.962,1.732,9.634,5.733,37.636,5.475,6.695,-2.703,0.0,39.5,40.4,9.811,1.675,29.344,28.176,29.395,28.847,-3.076,27.243,0.0,275.14,,285.0,285.0,28.745,2.802,22.988,24.823
13879.0,1.742,0.518,-33.962,1.732,9.634,5.798,37.577,5.491,6.727,-2.706,0.0,39.475,40.36,9.811,1.675,29.24,27.956,29.387,28.723,-3.081,27.24,0.0,275.34,,285.0,285.0,28.94,2.784,22.969,24.904
13879.5,1.742,0.518,-33.962,1.732,9.634,5.798,37.577,5.491,6.727,-2.706,0.0,39.5,40.4,9.811,1.675,28.989,27.602,29.276,28.447,-3.081,27.24,0.0,275.34,,285.0,285.0,28.827,2.767,22.978,24.903
13880.0,2.913,0.692,-35.071,1.653,9.71,5.798,37.577,5.491,6.727,-2.706,0.0,39.5,40.4,9.798,1.731,28.85,27.321,29.168,28.213,-3.081,27.24,0.0,275.24,,285.0,285.0,28.579,2.751,22.992,24.894
13880.5,2.913,0.692,-35.071,1.653,9.71,5.798,37.577,5.491,6.727,-2.706,0.0,39.5,40.4,9.798,1.731,29.079,28.081,29.253,28.743,-3.081,27.24,0.0,275.24,,285.0,285.0,28.388,2.753,22.99,24.884
13881.0,2.913,0.692,-35.071,1.653,9.71,5.798,37.577,5.491,6.727,-2.706,0.0,39.5,40.4,9.798,1.731,29.126,28.245,29.374,28.873,-3.081,27.24,0.0,274.94,,285.0,285.0,28.789,2.756,22.989,24.948
13881.5,2.913,0.692,-35.071,1.653,9.71,5.798,37.577,5.491,6.727,-2.706,0.0,39.5,40.4,9.798,1.731,29.076,27.756,29.335,28.596,-3.081,27.24,0.0,274.94,,285.0,285.0,28.904,2.758,22.984,24.98
13882.0,2.913,0.692,-35.071,1.653,9.71,5.713,37.625,5.479,6.782,-2.703,0.0,39.478,40.352,9.798,1.731,28.978,27.574,29.262,28.393,-3.078,27.248,0.0,275.04,,285.0,285.0,28.691,2.761,22.976,24.939
13882.5,2.913,0.692,-35.071,1.653,9.71,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.798,1.731,28.884,27.506,29.174,28.294,-3.078,27.248,0.0,275.04,,285.0,285.0,28.552,2.763,22.971,24.964
13883.0,2.913,0.692,-35.071,1.653,9.71,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.798,1.731,28.775,27.511,29.13,28.299,-3.078,27.248,0.0,274.94,,285.0,285.0,28.465,2.766,22.96,24.928
13883.5,2.915,0.783,-34.342,1.707,9.65,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.758,1.657,28.888,27.685,29.16,28.472,-3.078,27.248,0.0,274.94,,285.0,285.0,28.429,2.768,22.96,24.937
13884.0,2.915,0.783,-34.342,1.707,9.65,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.758,1.657,29.149,28.187,29.37,28.829,-3.078,27.248,0.0,274.94,,285.0,285.0,28.551,2.771,22.979,24.918
13884.5,2.915,0.783,-34.342,1.707,9.65,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.758,1.657,29.096,27.932,29.366,28.69,-3.078,27.248,0.0,274.94,,285.0,285.0,28.884,2.773,22.959,24.877
13885.0,2.915,0.783,-34.342,1.707,9.65,5.713,37.625,5.479,6.782,-2.703,0.0,39.5,40.4,9.758,1.657,28.98,27.699,29.292,28.532,-3.078,27.248,0.0,273.94,,285.0,285.0,28.771,2.775,22.965,24.852
13885.5,2.915,0.783,-34.342,1.707,9.65,5.778,37.652,5.507,6.852,-2.7,0.0,39.487,40.388,9.758,1.657,28.986,27.961,29.328,28.679,-3.08,27.265,0.0,273.94,,285.0,285.0,28.626,2.778,22.955,24.899
13886.0,2.915,0.783,-34.342,1.707,9.65,5.778,37.652,5.507,6.852,-2.7,0.0,39.5,40.4,9.758,1.657,29.311,28.251,29.45,28.984,-3.08,27.265,0.0,274.44,,285.0,285.0,28.738,2.78,22.966,24.869
13886.5,2.434,0.663,-34.243,1.611,9.659,5.778,37.652,5.507,6.852,-2.7,0.0,39.5,40.4,9.816,1.646,29.363,28.356,29.552,29.082,-3.08,27.265,0.0,274.44,,285.0,285.0,28.999,2.782,22.953,24.916
13887.0,2.434,0.663,-34.243,1.611,9.659,5.778,37.652,5.507,6.852,-2.7,0.0,39.5,40.4,9.816,1.646,29.354,28.157,29.57,28.945,-3.08,27.265,0.0,274.84,,285.0,285.0,29.088,2.777,22.959,24.902
13887.5,2.434,0.663,-34.243,1.611,9.659,5.778,37.652,5.507,6.852,-2.7,0.0,39.5,40.4,9.816,1.646,29.134,27.84,29.447,28.658,-3.08,27.265,0.0,274.84,,285.0,285.0,29.006,2.771,22.957,24.87
13888.0,2.434,0.663,-34.243,1.611,9.659,5.778,37.652,5.507,6.852,-2.7,0.0,39.5,40.4,9.816,1.646,29.265,28.212,29.531,28.893,-3.08,27.265,0.0,275.34,,285.0,285.0,28.77,2.765,22.958,24.847
13888.5,2.434,0.663,-34.243,1.611,9.659,5.77,37.63,5.504,6.863,-2.707,0.0,39.477,40.389,9.816,1.646,29.541,28.513,29.655,29.231,-3.087,27.261,0.0,275.34,,285.0,285.0,28.975,2.76,22.962,24.859
13889.0,2.434,0.663,-34.243,1.611,9.659,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.816,1.646,29.593,28.371,29.731,29.177,-3.087,27.261,0.0,275.34,,285.0,285.0,29.235,2.755,22.961,24.855
13889.5,2.434,0.663,-34.243,1.611,9.659,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.816,1.646,29.487,28.256,29.722,29.018,-3.087,27.261,0.0,275.34,,285.0,285.0,29.218,2.749,22.957,24.918
13890.0,1.971,0.552,-34.183,1.643,9.688,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.755,1.56,29.388,28.071,29.653,28.838,-3.087,27.261,0.0,275.44,,285.0,285.0,29.121,2.744,22.956,24.833
13890.5,1.971,0.552,-34.183,1.643,9.688,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.755,1.56,29.117,27.896,29.542,28.707,-3.087,27.261,0.0,275.44,,285.0,285.0,28.988,2.731,22.936,24.824
13891.0,1.971,0.552,-34.183,1.643,9.688,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.755,1.56,29.516,28.387,29.715,29.148,-3.087,27.261,0.0,274.14,,285.0,285.0,28.815,2.719,22.948,24.766
13891.5,1.971,0.552,-34.183,1.643,9.688,5.77,37.63,5.504,6.863,-2.707,0.0,39.5,40.4,9.755,1.56,29.443,28.449,29.734,29.166,-3.087,27.261,0.0,274.14,,285.0,285.0,29.192,2.707,22.938,24.865
13892.0,1.971,0.552,-34.183,1.643,9.688,5.765,37.605,5.474,6.886,-2.714,0.0,39.478,40.37,9.755,1.56,29.458,28.157,29.706,29.002,-3.091,27.266,0.0,274.54,,285.0,285.0,29.198,2.695,22.927,24.921
13892.5,1.971,0.552,-34.183,1.643,9.688,5.765,37.605,5.474,6.886,-2.714,0.0,39.5,40.4,9.755,1.56,29.317,27.902,29.634,28.764,-3.091,27.266,0.0,274.54,,285.0,285.0,29.081,2.683,22.94,24.982
13893.0,2.743,0.632,-35.209,1.602,9.783,5.765,37.605,5.474,6.886,-2.714,0.0,39.5,40.4,9.561,1.694,29.235,28.028,29.586,28.848,-3.091,27.266,0.0,274.44,,285.0,285.0,28.904,2.671,22.927,24.996
13893.5,2.743,0.632,-35.209,1.602,9.783,5.765,37.605,5.474,6.886,-2.714,0.0,39.5,40.4,9.561,1.694,29.432,28.455,29.699,29.111,-3.091,27.266,0.0,274.44,,285.0,285.0,28.924,2.672,22.963,25.089
13894.0,2.743,0.632,-35.209,1.602,9.783,5.765,37.605,5.474,6.886,-2.714,0.0,39.5,40.4,9.561,1.694,29.647,28.502,29.808,29.221,-3.091,27.266,0.0,274.84,,285.0,285.0,29.174,2.673,22.951,25.077
13894.5,2.743,0.632,-35.209,1.602,9.783,5.765,37.605,5.474,6.886,-2.714,0.0,39.5,40.4,9.561,1.694,29.506,28.274,29.764,29.028,-3.091,27.266,0.0,274.84,,285.0,285.0,29.294,2.675,22.948,25.102
13895.0,2.743,0.632,-35.209,1.602,9.783,5.761,37.623,5.481,6.944,-2.711,0.0,39.473,40.366,9.561,1.694,29.289,27.98,29.673,28.802,-3.088,27.268,0.0,274.44,,285.0,285.0,29.143,2.676,22.952,25.116
13895.5,2.743,0.632,-35.209,1.602,9.783,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.561,1.694,29.241,28.11,29.644,28.855,-3.088,27.268,0.0,274.44,,285.0,285.0,28.936,2.677,22.948,25.128
13896.0,2.743,0.632,-35.209,1.602,9.783,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.561,1.694,29.444,28.257,29.68,29.045,-3.088,27.268,0.0,275.24,,285.0,285.0,28.963,2.678,22.951,25.116
13896.5,3.556,0.933,-33.92,1.653,9.675,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.785,1.447,29.541,28.752,29.806,29.357,-3.088,27.268,0.0,275.24,,285.0,285.0,29.106,2.679,22.951,25.119
13897.0,3.556,0.933,-33.92,1.653,9.675,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.785,1.447,29.662,28.696,29.896,29.362,-3.088,27.268,0.0,275.64,,285.0,285.0,29.364,2.693,22.943,25.114
13897.5,3.556,0.933,-33.92,1.653,9.675,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.785,1.447,29.499,28.181,29.822,29.053,-3.088,27.268,0.0,275.64,,285.0,285.0,29.404,2.708,22.934,25.061
13898.0,3.556,0.933,-33.92,1.653,9.675,5.761,37.623,5.481,6.944,-2.711,0.0,39.5,40.4,9.785,1.447,29.336,27.915,29.722,28.771,-3.088,27.268,0.0,275.34,,285.0,285.0,29.139,2.721,22.939,25.169
13898.5,3.556,0.933,-33.92,1.653,9.675,5.726,37.689,5.526,7.022,-2.705,0.0,39.483,40.353,9.785,1.447,29.538,28.687,29.827,29.3,-3.091,27.273,0.0,275.34,,285.0,285.0,28.936,2.735,22.955,25.157
13899.0,3.556,0.933,-33.92,1.653,9.675,5.726,37.689,5.526,7.022,-2.705,0.0,39.5,40.4,9.785,1.447,29.785,28.758,29.943,29.393,-3.091,27.273,0.0,275.34,,285.0,285.0,29.338,2.749,22.964,25.122
13899.5,2.496,0.677,-33.168,1.66,9.627,5.726,37.689,5.526,7.022,-2.705,0.0,39.5,40.4,9.854,1.603,29.78,28.644,29.97,29.341,-3.091,27.273,0.0,275.34,,285.0,285.0,29.47,2.762,22.975,25.118
13900.0,2.496,0.677,-33.168,1.66,9.627,5.726,37.689,5.526,7.022,-2.705,0.0,39.5,40.4,9.854,1.603,29.478,28.339,29.898,29.121,-3.091,27.273,0.0,274.84,,285.0,285.0,29.434,2.757,22.962,25.077
13900.5,2.496,0.677,-33.168,1.66,9.627,5.726,37.689,5.526,7.022,-2.705,0.0,39.5,40.4,9.854,1.603,29.339,27.984,29.777,28.83,-3.091,27.273,0.0,274.84,,285.0,285.0,29.209,2.753,22.962,24.92
13901.0,2.496,0.677,-33.168,1.66,9.627,5.726,37.689,5.526,7.022,-2.705,0.0,39.5,40.4,9.854,1.603,29.273,28.0,29.706,28.853,-3.091,27.273,0.0,274.44,,285.0,285.0,28.983,2.749,22.958,24.857
13901.5,2.496,0.677,-33.168,1.66,9.627,5.767,37.661,5.505,7.017,-2.713,0.0,39.48,40.409,9.854,1.603,29.488,28.586,29.818,29.292,-3.096,27.269,0.0,274.44,,285.0,285.0,28.958,2.745,22.972,24.786
13902.0,2.496,0.677,-33.168,1.66,9.627,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.854,1.603,29.785,28.674,30.041,29.441,-3.096,27.269,0.0,275.64,,285.0,285.0,29.296,2.741,22.969,24.748
13902.5,2.496,0.677,-33.168,1.66,9.627,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.854,1.603,29.556,28.239,29.94,29.094,-3.096,27.269,0.0,275.64,,285.0,285.0,29.485,2.737,22.996,24.773
13903.0,2.227,0.583,-34.024,1.666,9.637,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.888,1.714,29.258,27.901,29.769,28.761,-3.096,27.269,0.0,275.14,,285.0,285.0,29.208,2.733,22.973,24.829
13903.5,2.227,0.583,-34.024,1.666,9.637,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.888,1.714,29.202,28.077,29.712,28.887,-3.096,27.269,0.0,275.14,,285.0,285.0,28.922,2.725,22.979,24.928
13904.0,2.227,0.583,-34.024,1.666,9.637,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.888,1.714,29.52,28.52,29.811,29.236,-3.096,27.269,0.0,275.04,,285.0,285.0,28.97,2.716,22.996,24.918
13904.5,2.227,0.583,-34.024,1.666,9.637,5.767,37.661,5.505,7.017,-2.713,0.0,39.5,40.4,9.888,1.714,29.713,29.011,29.974,29.553,-3.096,27.269,0.0,275.04,,285.0,285.0,29.272,2.708,22.983,24.91
13905.0,2.227,0.583,-34.024,1.666,9.637,5.798,37.613,5.493,7.034,-2.708,0.0,39.483,40.371,9.888,1.714,29.637,28.64,29.987,29.343,-3.089,27.274,0.0,275.14,,285.0,285.0,29.563,2.7,22.967,24.851
13905.5,2.227,0.583,-34.024,1.666,9.637,5.798,37.613,5.493,7.034,-2.708,0.0,39.5,40.4,9.888,1.714,29.406,28.109,29.839,28.931,-3.089,27.274,0.0,275.14,,285.0,285.0,29.402,2.693,22.983,24.877
13906.0,2.315,0.604,-34.252,1.738,9.707,5.798,37.613,5.493,7.034,-2.708,0.0,39.5,40.4,9.76,1.524,29.195,28.106,29.749,28.85,-3.089,27.274,0.0,274.84,,285.0,285.0,29.071,2.685,22.99,24.934
13906.5,2.315,0.604,-34.252,1.738,9.707,5.798,37.613,5.493,7.034,-2.708,0.0,39.5,40.4,9.76,1.524,29.31,28.386,29.769,29.056,-3.089,27.274,0.0,274.84,,285.0,285.0,28.975,2.679,22.982,24.951
13907.0,2.315,0.604,-34.252,1.738,9.707,5.798,37.613,5.493,7.034,-2.708,0.0,39.5,40.4,9.76,1.524,29.6,28.786,29.898,29.412,-3.089,27.274,0.0,274.74,,285.0,285.0,29.13,2.673,23.006,24.996
13907.5,2.315,0.604,-34.252,1.738,9.707,5.798,37.613,5.493,7.034,-2.708,0.0,39.5,40.4,9.76,1.524,29.633,28.603,29.934,29.346,-3.089,27.274,0.0,274.74,,285.0,285.0,29.424,2.667,22.996,25.041
13908.0,2.315,0.604,-34.252,1.738,9.707,5.799,37.625,5.488,7.075,-2.721,0.0,39.485,40.376,9.76,1.524,29.564,28.327,29.907,29.096,-3.094,27.277,0.0,274.74,,285.0,285.0,29.379,2.661,23.001,25.008
13908.5,2.315,0.604,-34.252,1.738,9.707,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.76,1.524,29.358,28.193,29.825,28.959,-3.094,27.277,0.0,274.74,,285.0,285.0,29.223,2.656,22.999,25.087
13909.0,2.315,0.604,-34.252,1.738,9.707,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.76,1.524,29.135,27.832,29.696,28.738,-3.094,27.277,0.0,275.14,,285.0,285.0,29.084,2.65,23.005,25.081
13909.5,3.015,0.701,-35.209,1.683,9.769,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.739,1.514,29.654,28.887,29.901,29.479,-3.094,27.277,0.0,275.14,,285.0,285.0,28.85,2.645,23.017,25.103
13910.0,3.015,0.701,-35.209,1.683,9.769,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.739,1.514,29.75,28.911,30.02,29.528,-3.094,27.277,0.0,274.84,,285.0,285.0,29.48,2.651,23.002,25.139
13910.5,3.015,0.701,-35.209,1.683,9.769,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.739,1.514,29.554,28.444,29.968,29.295,-3.094,27.277,0.0,274.84,,285.0,285.0,29.552,2.657,23.005,25.144
13911.0,3.015,0.701,-35.209,1.683,9.769,5.799,37.625,5.488,7.075,-2.721,0.0,39.5,40.4,9.739,1.514,29.507,28.189,29.917,29.032,-3.094,27.277,0.0,274.64,,285.0,285.0,29.315,2.663,23.015,25.153
13911.5,3.015,0.701,-35.209,1.683,9.769,5.726,37.637,5.501,7.129,-2.7,0.0,39.502,40.376,9.739,1.514,29.203,28.011,29.78,28.893,-3.076,27.285,0.0,274.64,,285.0,285.0,29.161,2.668,23.01,25.064
13912.0,3.015,0.701,-35.209,1.683,9.769,5.726,37.637,5.501,7.129,-2.7,0.0,39.5,40.4,9.739,1.514,29.28,28.373,29.798,29.069,-3.076,27.285,0.0,274.84,,285.0,285.0,28.972,2.68,23.026,25.032
13912.5,3.656,0.849,-35.209,1.67,9.756,5.726,37.637,5.501,7.129,-2.7,0.0,39.5,40.4,9.689,1.643,29.597,28.682,29.908,29.314,-3.076,27.285,0.0,274.84,,285.0,285.0,29.13,2.68,23.0,24.976
13913.0,3.656,0.849,-35.209,1.67,9.756,5.726,37.637,5.501,7.129,-2.7,0.0,39.5,40.4,9.689,1.643,29.779,28.562,30.02,29.352,-3.076,27.285,0.0,274.44,,285.0,285.0,29.375,2.696,23.009,24.961
13913.5,3.656,0.849,-35.209,1.67,9.756,5.726,37.637,5.501,7.129,-2.7,0.0,39.5,40.4,9.689,1.643,29.598,28.381,29.981,29.164,-3.076,27.285,0.0,274.44,,285.0,285.0,29.428,2.711,23.006,24.903
13914.0,3.656,0.849,-35.209,1.67,9.756,5.726,37.637,5.501,7.129,-2.7,0.0,39.5,40.4,9.689,1.643,29.299,28.154,29.866,29.016,-3.076,27.285,0.0,274.64,,285.0,285.0,29.281,2.727,23.011,24.859
13914.5,3.656,0.849,-35.209,1.67,9.756,5.752,37.676,5.524,7.184,-2.695,0.0,39.494,40.403,9.689,1.643,29.468,28.444,29.903,29.187,-3.067,27.285,0.0,274.64,,285.0,285.0,29.084,2.742,23.009,24.869
13915.0,3.656,0.849,-35.209,1.67,9.756,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.689,1.643,29.806,28.764,30.051,29.51,-3.067,27.285,0.0,274.84,,285.0,285.0,29.25,2.757,23.029,24.921
13915.5,2.901,0.688,-35.209,1.647,9.731,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.737,1.694,29.898,28.932,30.167,29.646,-3.067,27.285,0.0,274.84,,285.0,285.0,29.533,2.772,23.019,24.877
13916.0,2.901,0.688,-35.209,1.647,9.731,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.737,1.694,29.823,28.543,30.135,29.345,-3.067,27.285,0.0,274.64,,285.0,285.0,29.661,2.774,22.997,24.831
13916.5,2.901,0.688,-35.209,1.647,9.731,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.737,1.694,29.274,28.014,29.892,28.926,-3.067,27.285,0.0,274.64,,285.0,285.0,29.462,2.776,23.006,24.812
13917.0,2.901,0.688,-35.209,1.647,9.731,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.737,1.694,29.362,28.374,29.889,29.141,-3.067,27.285,0.0,274.64,,285.0,285.0,29.027,2.778,23.017,24.857
13917.5,2.901,0.688,-35.209,1.647,9.731,5.752,37.676,5.524,7.184,-2.695,0.0,39.5,40.4,9.737,1.694,29.759,28.783,30.024,29.516,-3.067,27.285,0.0,274.64,,285.0,285.0,29.191,2.78,23.026,24.864
13918.0,2.901,0.688,-35.209,1.647,9.731,5.765,37.666,5.523,7.21,-2.696,0.0,39.498,40.433,9.737,1.694,29.868,28.838,30.125,29.622,-3.071,27.282,0.0,273.74,,285.0,285.0,29.52,2.782,23.023,24.955
13918.5,2.901,0.688,-35.209,1.647,9.731,5.765,37.666,5.523,7.21,-2.696,0.0,39.5,40.4,9.737,1.694,29.82,28.507,30.138,29.358,-3.071,27.282,0.0,273.74,,285.0,285.0,29.613,2.784,23.01,24.984
13919.0,2.23,0.56,-35.209,1.647,9.68,5.765,37.666,5.523,7.21,-2.696,0.0,39.5,40.4,9.682,1.755,29.541,28.261,30.02,29.11,-3.071,27.282,0.0,274.84,,285.0,285.0,29.456,2.786,23.025,25.002
13919.5,2.23,0.56,-35.209,1.647,9.68,5.765,37.666,5.523,7.21,-2.696,0.0,39.5,40.4,9.682,1.755,29.307,27.996,29.885,28.947,-3.071,27.282,0.0,274.84,,285.0,285.0,29.233,2.777,23.006,24.991
13920.0,2.23,0.56,-35.209,1.647,9.68,5.765,37.666,5.523,7.21,-2.696,0.0,39.5,40.4,9.682,1.755,29.544,28.853,29.999,29.428,-3.071,27.282,0.0,274.74,,285.0,285.0,29.034,2.768,23.002,25.043
13920.5,2.23,0.56,-35.209,1.647,9.68,5.765,37.666,5.523,7.21,-2.696,0.0,39.5,40.4,9.682,1.755,29.908,28.95,30.111,29.555,-3.071,27.282,0.0,274.74,,285.0,285.0,29.456,2.759,23.023,24.999
13921.0,2.23,0.56,-35.209,1.647,9.68,5.801,37.613,5.479,7.195,-2.688,0.0,39.499,40.433,9.682,1.755,29.628,28.646,30.094,29.409,-3.074,27.285,0.0,274.04,,285.0,285.0,29.631,2.75,23.015,25.004
13921.5,2.23,0.56,-35.209,1.647,9.68,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.682,1.755,29.534,28.333,30.03,29.18,-3.074,27.285,0.0,274.04,,285.0,285.0,29.444,2.742,23.03,24.996
