t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13922.0,2.679,0.667,-35.204,1.687,9.631,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.75,1.728,29.395,28.142,29.941,29.008,-3.074,27.285,0.0,274.14,,285.0,285.0,29.269,2.733,23.014,25.04
13922.5,2.679,0.667,-35.204,1.687,9.631,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.75,1.728,29.379,28.285,29.902,29.117,-3.074,27.285,0.0,274.14,,285.0,285.0,29.122,2.733,23.002,25.021
13923.0,2.679,0.667,-35.204,1.687,9.631,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.75,1.728,29.537,28.778,29.994,29.457,-3.074,27.285,0.0,274.64,,285.0,285.0,29.171,2.732,23.023,25.06
13923.5,2.679,0.667,-35.204,1.687,9.631,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.75,1.728,29.743,29.018,30.132,29.616,-3.074,27.285,0.0,274.64,,285.0,285.0,29.442,2.731,23.008,25.084
13924.0,2.679,0.667,-35.204,1.687,9.631,5.801,37.613,5.479,7.195,-2.688,0.0,39.5,40.4,9.75,1.728,29.649,28.448,30.088,29.288,-3.074,27.285,0.0,274.14,,285.0,285.0,29.627,2.73,23.012,25.087
13924.5,2.679,0.667,-35.204,1.687,9.631,5.793,37.635,5.505,7.252,-2.695,0.0,39.507,40.384,9.75,1.728,29.39,28.154,29.966,29.022,-3.073,27.281,0.0,274.14,,285.0,285.0,29.368,2.729,23.002,25.021
13925.0,2.679,0.667,-35.204,1.687,9.631,5.793,37.635,5.505,7.252,-2.695,0.0,39.5,40.4,9.75,1.728,29.391,28.354,29.937,29.189,-3.073,27.281,0.0,273.84,,285.0,285.0,29.133,2.728,23.012,25.022
13925.5,2.383,0.61,-33.69,1.668,9.726,5.793,37.635,5.505,7.252,-2.695,0.0,39.5,40.4,9.85,1.556,29.555,28.85,30.041,29.482,-3.073,27.281,0.0,273.84,,285.0,285.0,29.218,2.727,23.022,25.026
13926.0,2.383,0.61,-33.69,1.668,9.726,5.793,37.635,5.505,7.252,-2.695,0.0,39.5,40.4,9.85,1.556,29.975,29.008,30.186,29.643,-3.073,27.281,0.0,274.04,,285.0,285.0,29.482,2.722,23.015,25.012
13926.5,2.383,0.61,-33.69,1.668,9.726,5.793,37.635,5.505,7.252,-2.695,0.0,39.5,40.4,9.85,1.556,29.968,28.922,30.241,29.606,-3.073,27.281,0.0,274.04,,285.0,285.0,29.703,2.716,23.02,24.938
13927.0,2.383,0.61,-33.69,1.668,9.726,5.793,37.635,5.505,7.252,-2.695,0.0,39.5,40.4,9.85,1.556,29.664,28.723,30.189,29.437,-3.073,27.281,0.0,273.84,,285.0,285.0,29.684,2.711,23.008,24.896
13927.5,2.383,0.61,-33.69,1.668,9.726,5.795,37.654,5.501,7.313,-2.702,0.0,39.502,40.418,9.85,1.556,29.297,28.241,29.956,29.053,-3.077,27.288,0.0,273.84,,285.0,285.0,29.503,2.705,23.011,24.863
13928.0,2.383,0.61,-33.69,1.668,9.726,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.85,1.556,29.633,28.563,30.001,29.317,-3.077,27.288,0.0,274.34,,285.0,285.0,29.137,2.7,22.985,24.837
13928.5,3.035,0.792,-34.394,1.705,9.732,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.755,1.549,29.755,28.912,30.113,29.625,-3.077,27.288,0.0,274.34,,285.0,285.0,29.379,2.695,22.987,24.855
13929.0,3.035,0.792,-34.394,1.705,9.732,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.755,1.549,29.793,29.017,30.192,29.69,-3.077,27.288,0.0,274.64,,285.0,285.0,29.601,2.7,23.004,24.857
13929.5,3.035,0.792,-34.394,1.705,9.732,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.755,1.549,29.721,28.546,30.173,29.442,-3.077,27.288,0.0,274.64,,285.0,285.0,29.673,2.706,23.004,24.827
13930.0,3.035,0.792,-34.394,1.705,9.732,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.755,1.549,29.556,28.37,30.098,29.198,-3.077,27.288,0.0,274.34,,285.0,285.0,29.471,2.711,22.99,24.939
13930.5,3.035,0.792,-34.394,1.705,9.732,5.795,37.654,5.501,7.313,-2.702,0.0,39.5,40.4,9.755,1.549,29.325,28.317,29.987,29.127,-3.077,27.288,0.0,274.34,,285.0,285.0,29.305,2.717,22.99,24.917
13931.0,3.035,0.792,-34.394,1.705,9.732,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.755,1.549,29.922,28.978,30.176,29.714,-3.082,27.287,0.0,274.04,,285.0,285.0,29.189,2.727,22.99,24.905
13931.5,3.035,0.792,-34.394,1.705,9.732,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.755,1.549,29.915,28.958,30.25,29.707,-3.082,27.287,0.0,274.04,,285.0,285.0,29.697,2.727,22.997,24.867
13932.0,2.361,0.637,-34.347,1.658,9.675,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.82,1.695,29.849,28.795,30.27,29.565,-3.082,27.287,0.0,274.24,,285.0,285.0,29.708,2.732,22.978,24.92
13932.5,2.361,0.637,-34.347,1.658,9.675,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.82,1.695,29.737,28.526,30.197,29.337,-3.082,27.287,0.0,274.24,,285.0,285.0,29.62,2.726,22.998,24.867
13933.0,2.361,0.637,-34.347,1.658,9.675,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.82,1.695,29.491,28.448,30.097,29.286,-3.082,27.287,0.0,274.24,,285.0,285.0,29.449,2.72,22.993,24.887
13933.5,2.361,0.637,-34.347,1.658,9.675,5.806,37.691,5.515,7.369,-2.696,0.0,39.5,40.4,9.82,1.695,29.747,28.793,30.148,29.549,-3.082,27.287,0.0,274.24,,285.0,285.0,29.33,2.714,23.003,24.928
13934.0,2.361,0.637,-34.347,1.658,9.675,5.82,37.663,5.486,7.361,-2.698,0.0,39.51,40.402,9.82,1.695,29.874,29.152,30.268,29.743,-3.077,27.281,0.0,274.24,,285.0,285.0,29.559,2.708,22.993,24.965
13934.5,2.361,0.637,-34.347,1.658,9.675,5.82,37.663,5.486,7.361,-2.698,0.0,39.5,40.4,9.82,1.695,30.075,29.122,30.348,29.786,-3.077,27.281,0.0,274.24,,285.0,285.0,29.759,2.703,22.97,25.004
13935.0,2.818,0.673,-35.209,1.654,9.731,5.82,37.663,5.486,7.361,-2.698,0.0,39.5,40.4,9.608,1.709,29.72,28.629,30.252,29.443,-3.077,27.281,0.0,273.64,,285.0,285.0,29.833,2.697,22.982,25.036
13935.5,2.818,0.673,-35.209,1.654,9.731,5.82,37.663,5.486,7.361,-2.698,0.0,39.5,40.4,9.608,1.709,29.547,28.66,30.194,29.422,-3.077,27.281,0.0,273.64,,285.0,285.0,29.511,2.699,22.975,25.017
13936.0,2.818,0.673,-35.209,1.654,9.731,5.82,37.663,5.486,7.361,-2.698,0.0,39.5,40.4,9.608,1.709,29.818,28.955,30.243,29.683,-3.077,27.281,0.0,273.74,,285.0,285.0,29.456,2.701,22.981,24.953
13936.5,2.818,0.673,-35.209,1.654,9.731,5.82,37.663,5.486,7.361,-2.698,0.0,39.5,40.4,9.608,1.709,30.068,29.118,30.342,29.871,-3.077,27.281,0.0,273.74,,285.0,285.0,29.675,2.703,22.98,24.904
13937.0,2.818,0.673,-35.209,1.654,9.731,5.821,37.607,5.508,7.372,-2.709,0.0,39.51,40.422,9.608,1.709,30.047,29.006,30.402,29.809,-3.082,27.277,0.0,274.54,,285.0,285.0,29.85,2.705,22.988,24.899
13937.5,2.818,0.673,-35.209,1.654,9.731,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.608,1.709,29.985,28.937,30.377,29.686,-3.082,27.277,0.0,274.54,,285.0,285.0,29.816,2.707,22.986,24.884
13938.0,2.818,0.673,-35.209,1.654,9.731,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.608,1.709,29.629,28.525,30.268,29.381,-3.082,27.277,0.0,274.44,,285.0,285.0,29.746,2.708,22.979,24.85
13938.5,3.267,0.776,-35.08,1.61,9.689,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.802,1.702,29.798,29.053,30.279,29.728,-3.082,27.277,0.0,274.44,,285.0,285.0,29.451,2.71,22.967,24.829
13939.0,3.267,0.776,-35.08,1.61,9.689,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.802,1.702,30.101,29.267,30.393,29.9,-3.082,27.277,0.0,273.74,,285.0,285.0,29.714,2.719,23.005,24.837
13939.5,3.267,0.776,-35.08,1.61,9.689,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.802,1.702,30.151,29.184,30.452,29.878,-3.082,27.277,0.0,273.74,,285.0,285.0,29.915,2.728,22.974,24.895
13940.0,3.267,0.776,-35.08,1.61,9.689,5.821,37.607,5.508,7.372,-2.709,0.0,39.5,40.4,9.802,1.702,29.834,28.902,30.373,29.683,-3.082,27.277,0.0,273.94,,285.0,285.0,29.916,2.737,22.975,24.928
13940.5,3.267,0.776,-35.08,1.61,9.689,5.778,37.663,5.504,7.451,-2.7,0.0,39.51,40.409,9.802,1.702,29.701,28.496,30.291,29.414,-3.082,27.282,0.0,273.94,,285.0,285.0,29.698,2.746,22.999,24.944
13941.0,3.267,0.776,-35.08,1.61,9.689,5.778,37.663,5.504,7.451,-2.7,0.0,39.5,40.4,9.802,1.702,29.691,28.663,30.232,29.492,-3.082,27.282,0.0,273.64,,285.0,285.0,29.475,2.754,22.984,25.017
13941.5,3.004,0.753,-34.941,1.615,9.676,5.778,37.663,5.504,7.451,-2.7,0.0,39.5,40.4,9.813,1.683,29.893,29.222,30.343,29.847,-3.082,27.282,0.0,273.64,,285.0,285.0,29.519,2.763,23.008,24.988
13942.0,3.004,0.753,-34.941,1.615,9.676,5.778,37.663,5.504,7.451,-2.7,0.0,39.5,40.4,9.813,1.683,30.222,29.131,30.529,29.863,-3.082,27.282,0.0,274.44,,285.0,285.0,29.826,2.767,22.984,25.025
13942.5,3.004,0.753,-34.941,1.615,9.676,5.778,37.663,5.504,7.451,-2.7,0.0,39.5,40.4,9.813,1.683,29.89,28.838,30.437,29.633,-3.082,27.282,0.0,274.44,,285.0,285.0,29.936,2.771,22.984,25.132
13943.0,3.004,0.753,-34.941,1.615,9.676,5.778,37.663,5.504,7.451,-2.7,0.0,39.5,40.4,9.813,1.683,29.59,28.497,30.294,29.405,-3.082,27.282,0.0,274.44,,285.0,285.0,29.699,2.774,22.981,25.118
13943.5,3.004,0.753,-34.941,1.615,9.676,5.719,37.704,5.536,7.506,-2.719,0.0,39.506,40.394,9.813,1.683,29.751,28.971,30.32,29.664,-3.096,27.27,0.0,274.44,,285.0,285.0,29.447,2.778,22.991,25.102
13944.0,3.004,0.753,-34.941,1.615,9.676,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.813,1.683,30.053,29.319,30.428,29.994,-3.096,27.27,0.0,274.24,,285.0,285.0,29.677,2.782,22.988,25.05
13944.5,3.004,0.753,-34.941,1.615,9.676,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.813,1.683,30.323,29.259,30.559,30.056,-3.096,27.27,0.0,274.24,,285.0,285.0,29.949,2.786,22.977,25.004
13945.0,2.726,0.635,-35.209,1.64,9.704,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.684,1.675,30.159,29.081,30.548,29.853,-3.096,27.27,0.0,274.24,,285.0,285.0,30.049,2.789,22.991,25.039
13945.5,2.726,0.635,-35.209,1.64,9.704,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.684,1.675,29.572,28.75,30.329,29.558,-3.096,27.27,0.0,274.24,,285.0,285.0,29.91,2.788,22.975,25.072
13946.0,2.726,0.635,-35.209,1.64,9.704,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.684,1.675,29.791,29.047,30.377,29.711,-3.096,27.27,0.0,274.64,,285.0,285.0,29.552,2.787,22.996,25.03
13946.5,2.726,0.635,-35.209,1.64,9.704,5.719,37.704,5.536,7.506,-2.719,0.0,39.5,40.4,9.684,1.675,30.119,29.278,30.467,29.917,-3.096,27.27,0.0,274.64,,285.0,285.0,29.731,2.786,22.966,25.001
13947.0,2.726,0.635,-35.209,1.64,9.704,5.815,37.668,5.483,7.509,-2.717,0.0,39.504,40.401,9.684,1.675,30.216,29.23,30.521,29.939,-3.084,27.279,0.0,274.24,,285.0,285.0,29.945,2.785,22.979,24.982
13947.5,2.726,0.635,-35.209,1.64,9.704,5.815,37.668,5.483,7.509,-2.717,0.0,39.5,40.4,9.684,1.675,30.079,29.107,30.522,29.837,-3.084,27.279,0.0,274.24,,285.0,285.0,29.977,2.784,22.979,25.004
13948.0,2.271,0.61,-33.935,1.624,9.706,5.815,37.668,5.483,7.509,-2.717,0.0,39.5,40.4,9.811,1.538,29.832,28.816,30.433,29.599,-3.084,27.279,0.0,273.94,,285.0,285.0,29.886,2.783,22.993,24.936
13948.5,2.271,0.61,-33.935,1.624,9.706,5.815,37.668,5.483,7.509,-2.717,0.0,39.5,40.4,9.811,1.538,29.539,28.726,30.334,29.532,-3.084,27.279,0.0,273.94,,285.0,285.0,29.67,2.775,22.989,24.894
13949.0,2.271,0.61,-33.935,1.624,9.706,5.815,37.668,5.483,7.509,-2.717,0.0,39.5,40.4,9.811,1.538,29.74,29.006,30.364,29.656,-3.084,27.279,0.0,274.84,,285.0,285.0,29.533,2.767,22.985,24.882
13949.5,2.271,0.61,-33.935,1.624,9.706,5.815,37.668,5.483,7.509,-2.717,0.0,39.5,40.4,9.811,1.538,30.147,29.215,30.474,29.91,-3.084,27.279,0.0,274.84,,285.0,285.0,29.692,2.758,22.963,24.836
13950.0,2.271,0.61,-33.935,1.624,9.706,5.81,37.626,5.521,7.524,-2.701,0.0,39.511,40.401,9.811,1.538,30.026,29.077,30.473,29.823,-3.096,27.278,0.0,273.94,,285.0,285.0,29.936,2.75,22.971,24.781
13950.5,2.271,0.61,-33.935,1.624,9.706,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.811,1.538,29.84,28.878,30.418,29.611,-3.096,27.278,0.0,273.94,,285.0,285.0,29.85,2.743,22.972,24.807
13951.0,2.271,0.61,-33.935,1.624,9.706,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.811,1.538,29.603,28.75,30.337,29.49,-3.096,27.278,0.0,274.64,,285.0,285.0,29.687,2.735,22.974,24.794
13951.5,2.681,0.703,-34.236,1.665,9.623,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.806,1.674,29.832,28.978,30.361,29.693,-3.096,27.278,0.0,274.64,,285.0,285.0,29.545,2.727,22.973,24.726
13952.0,2.681,0.703,-34.236,1.665,9.623,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.806,1.674,30.11,29.452,30.492,30.092,-3.096,27.278,0.0,274.74,,285.0,285.0,29.716,2.727,22.965,24.629
13952.5,2.681,0.703,-34.236,1.665,9.623,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.806,1.674,30.187,29.484,30.592,30.135,-3.096,27.278,0.0,274.74,,285.0,285.0,30.036,2.726,22.96,24.585
13953.0,2.681,0.703,-34.236,1.665,9.623,5.81,37.626,5.521,7.524,-2.701,0.0,39.5,40.4,9.806,1.674,29.89,28.845,30.495,29.63,-3.096,27.278,0.0,274.64,,285.0,285.0,30.1,2.725,22.971,24.537
13953.5,2.681,0.703,-34.236,1.665,9.623,5.797,37.662,5.512,7.584,-2.708,0.0,39.514,40.426,9.806,1.674,29.602,28.723,30.387,29.563,-3.096,27.285,0.0,274.64,,285.0,285.0,29.715,2.724,22.967,24.49
13954.0,2.681,0.703,-34.236,1.665,9.623,5.797,37.662,5.512,7.584,-2.708,0.0,39.5,40.4,9.806,1.674,29.963,29.27,30.468,29.888,-3.096,27.285,0.0,274.64,,285.0,285.0,29.569,2.724,22.964,24.442
13954.5,2.395,0.678,-34.001,1.71,9.565,5.797,37.662,5.512,7.584,-2.708,0.0,39.5,40.4,9.797,1.601,30.187,29.286,30.534,30.006,-3.096,27.285,0.0,274.64,,285.0,285.0,29.897,2.723,22.955,24.442
13955.0,2.395,0.678,-34.001,1.71,9.565,5.797,37.662,5.512,7.584,-2.708,0.0,39.5,40.4,9.797,1.601,30.191,29.217,30.583,29.922,-3.096,27.285,0.0,274.54,,285.0,285.0,30.003,2.718,22.957,24.43
13955.5,2.395,0.678,-34.001,1.71,9.565,5.797,37.662,5.512,7.584,-2.708,0.0,39.5,40.4,9.797,1.601,30.004,29.079,30.539,29.802,-3.096,27.285,0.0,274.54,,285.0,285.0,29.978,2.712,22.955,24.522
13956.0,2.395,0.678,-34.001,1.71,9.565,5.797,37.662,5.512,7.584,-2.708,0.0,39.5,40.4,9.797,1.601,29.676,28.793,30.445,29.576,-3.096,27.285,0.0,274.54,,285.0,285.0,29.856,2.707,22.949,24.514
13956.5,2.395,0.678,-34.001,1.71,9.565,5.822,37.716,5.527,7.651,-2.713,0.0,39.518,40.415,9.797,1.601,30.016,29.199,30.465,29.937,-3.106,27.291,0.0,274.54,,285.0,285.0,29.622,2.702,22.956,24.509
13957.0,2.395,0.678,-34.001,1.71,9.565,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.797,1.601,30.152,29.57,30.601,30.222,-3.106,27.291,0.0,274.54,,285.0,285.0,29.904,2.697,22.97,24.639
13957.5,2.395,0.678,-34.001,1.71,9.565,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.797,1.601,30.258,29.458,30.683,30.188,-3.106,27.291,0.0,274.54,,285.0,285.0,30.136,2.692,22.965,24.765
13958.0,2.689,0.647,-35.209,1.635,9.808,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.571,1.656,30.107,29.202,30.645,29.937,-3.106,27.291,0.0,274.54,,285.0,285.0,30.147,2.687,22.941,24.841
13958.5,2.689,0.647,-35.209,1.635,9.808,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.571,1.656,29.818,28.806,30.539,29.647,-3.106,27.291,0.0,274.54,,285.0,285.0,29.973,2.687,22.952,24.883
13959.0,2.689,0.647,-35.209,1.635,9.808,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.571,1.656,29.737,28.883,30.468,29.717,-3.106,27.291,0.0,274.54,,285.0,285.0,29.702,2.687,22.953,24.843
13959.5,2.689,0.647,-35.209,1.635,9.808,5.822,37.716,5.527,7.651,-2.713,0.0,39.5,40.4,9.571,1.656,30.151,29.492,30.591,30.178,-3.106,27.291,0.0,274.54,,285.0,285.0,29.701,2.687,22.925,24.824
13960.0,2.689,0.647,-35.209,1.635,9.808,5.836,37.661,5.514,7.636,-2.714,0.0,39.52,40.398,9.571,1.656,30.407,29.799,30.738,30.37,-3.102,27.283,0.0,276.04,,285.0,285.0,30.103,2.687,22.952,24.747
13960.5,2.689,0.647,-35.209,1.635,9.808,5.836,37.661,5.514,7.636,-2.714,0.0,39.5,40.4,9.571,1.656,30.099,29.078,30.689,29.907,-3.102,27.283,0.0,276.04,,285.0,285.0,30.328,2.687,22.954,24.771
13961.0,1.922,0.52,-33.916,1.699,9.683,5.836,37.661,5.514,7.636,-2.714,0.0,39.5,40.4,9.814,1.493,29.916,28.916,30.587,29.695,-3.102,27.283,0.0,275.74,,285.0,285.0,29.943,2.687,22.964,24.8
13961.5,1.922,0.52,-33.916,1.699,9.683,5.836,37.661,5.514,7.636,-2.714,0.0,39.5,40.4,9.814,1.493,29.665,28.942,30.504,29.675,-3.102,27.283,0.0,275.74,,285.0,285.0,29.779,2.675,22.945,24.808
13962.0,1.922,0.52,-33.916,1.699,9.683,5.836,37.661,5.514,7.636,-2.714,0.0,39.5,40.4,9.814,1.493,29.944,29.358,30.543,30.01,-3.102,27.283,0.0,275.74,,285.0,285.0,29.697,2.662,22.94,24.836
13962.5,1.922,0.52,-33.916,1.699,9.683,5.836,37.661,5.514,7.636,-2.714,0.0,39.5,40.4,9.814,1.493,30.365,29.771,30.719,30.367,-3.102,27.283,0.0,275.74,,285.0,285.0,29.964,2.65,22.937,24.798
13963.0,1.922,0.52,-33.916,1.699,9.683,5.829,37.607,5.514,7.64,-2.711,0.0,39.519,40.385,9.814,1.493,30.367,29.486,30.778,30.255,-3.086,27.283,0.0,275.64,,285.0,285.0,30.306,2.638,22.945,24.722
13963.5,1.922,0.52,-33.916,1.699,9.683,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.814,1.493,30.19,29.258,30.74,30.018,-3.086,27.283,0.0,275.64,,285.0,285.0,30.222,2.627,22.954,24.727
13964.0,2.532,0.693,-34.225,1.649,9.69,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.848,1.678,29.792,29.133,30.56,29.84,-3.086,27.283,0.0,275.44,,285.0,285.0,30.051,2.615,22.938,24.731
13964.5,2.532,0.693,-34.225,1.649,9.69,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.848,1.678,30.181,29.455,30.634,30.112,-3.086,27.283,0.0,275.44,,285.0,285.0,29.831,2.614,22.93,24.784
13965.0,2.532,0.693,-34.225,1.649,9.69,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.848,1.678,30.349,29.7,30.755,30.37,-3.086,27.283,0.0,275.34,,285.0,285.0,30.096,2.612,22.963,24.785
13965.5,2.532,0.693,-34.225,1.649,9.69,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.848,1.678,30.388,29.461,30.808,30.221,-3.086,27.283,0.0,275.34,,285.0,285.0,30.294,2.611,22.956,24.735
13966.0,2.532,0.693,-34.225,1.649,9.69,5.829,37.607,5.514,7.64,-2.711,0.0,39.5,40.4,9.848,1.678,30.238,29.337,30.766,30.069,-3.086,27.283,0.0,274.14,,285.0,285.0,30.22,2.61,22.934,24.721
13966.5,2.532,0.693,-34.225,1.649,9.69,5.814,37.633,5.51,7.707,-2.703,0.0,39.513,40.414,9.848,1.678,29.99,29.163,30.676,29.901,-3.092,27.28,0.0,274.14,,285.0,285.0,30.102,2.608,22.96,24.828
13967.0,2.532,0.693,-34.225,1.649,9.69,5.814,37.633,5.51,7.707,-2.703,0.0,39.5,40.4,9.848,1.678,29.868,29.259,30.634,29.933,-3.092,27.28,0.0,274.04,,285.0,285.0,29.932,2.607,22.944,24.914
13967.5,2.912,0.693,-35.209,1.609,9.734,5.814,37.633,5.51,7.707,-2.703,0.0,39.5,40.4,9.664,1.589,30.436,29.757,30.795,30.46,-3.092,27.28,0.0,274.04,,285.0,285.0,29.923,2.606,22.953,24.93
13968.0,2.912,0.693,-35.209,1.609,9.734,5.814,37.633,5.51,7.707,-2.703,0.0,39.5,40.4,9.664,1.589,30.417,29.606,30.84,30.367,-3.092,27.28,0.0,274.24,,285.0,285.0,30.362,2.611,22.929,24.86
13968.5,2.912,0.693,-35.209,1.609,9.734,5.814,37.633,5.51,7.707,-2.703,0.0,39.5,40.4,9.664,1.589,30.325,29.426,30.824,30.174,-3.092,27.28,0.0,274.24,,285.0,285.0,30.308,2.616,22.95,24.856
13969.0,2.912,0.693,-35.209,1.609,9.734,5.814,37.633,5.51,7.707,-2.703,0.0,39.5,40.4,9.664,1.589,30.127,29.183,30.731,29.974,-3.092,27.28,0.0,273.84,,285.0,285.0,30.187,2.621,22.951,24.875
13969.5,2.912,0.693,-35.209,1.609,9.734,5.809,37.69,5.527,7.776,-2.701,0.0,39.52,40.396,9.664,1.589,30.175,29.278,30.727,30.098,-3.089,27.28,0.0,273.84,,285.0,285.0,30.004,2.626,22.933,24.887
13970.0,2.912,0.693,-35.209,1.609,9.734,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.664,1.589,30.374,29.73,30.808,30.386,-3.089,27.28,0.0,274.74,,285.0,285.0,30.069,2.63,22.929,24.942
13970.5,2.582,0.694,-33.247,1.651,9.66,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.972,1.577,30.371,29.864,30.88,30.436,-3.089,27.28,0.0,274.74,,285.0,285.0,30.324,2.635,22.925,24.988
13971.0,2.582,0.694,-33.247,1.651,9.66,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.972,1.577,30.314,29.6,30.877,30.331,-3.089,27.28,0.0,273.44,,285.0,285.0,30.388,2.634,22.935,25.051
13971.5,2.582,0.694,-33.247,1.651,9.66,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.972,1.577,30.259,29.257,30.813,30.106,-3.089,27.28,0.0,273.44,,285.0,285.0,30.28,2.633,22.93,25.023
13972.0,2.582,0.694,-33.247,1.651,9.66,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.972,1.577,30.074,29.27,30.747,30.072,-3.089,27.28,0.0,274.34,,285.0,285.0,30.109,2.632,22.929,25.015
13972.5,2.582,0.694,-33.247,1.651,9.66,5.809,37.69,5.527,7.776,-2.701,0.0,39.5,40.4,9.972,1.577,30.245,29.538,30.784,30.26,-3.089,27.28,0.0,274.34,,285.0,285.0,30.041,2.632,22.924,25.02
13973.0,2.582,0.694,-33.247,1.651,9.66,5.718,37.688,5.524,7.805,-2.705,0.0,39.518,40.39,9.972,1.577,30.487,29.975,30.905,30.596,-3.085,27.278,0.0,274.44,,285.0,285.0,30.207,2.631,22.913,25.076
13973.5,2.582,0.694,-33.247,1.651,9.66,5.718,37.688,5.524,7.805,-2.705,0.0,39.5,40.4,9.972,1.577,30.779,29.958,31.046,30.628,-3.085,27.278,0.0,274.44,,285.0,285.0,30.491,2.63,22.925,25.132
13974.0,2.126,0.562,-34.882,1.666,9.701,5.718,37.688,5.524,7.805,-2.705,0.0,39.5,40.4,9.724,1.552,30.568,29.721,31.034,30.468,-3.085,27.278,0.0,274.34,,285.0,285.0,30.603,2.629,22.912,25.088
13974.5,2.126,0.562,-34.882,1.666,9.701,5.718,37.688,5.524,7.805,-2.705,0.0,39.5,40.4,9.724,1.552,30.227,29.227,30.874,30.106,-3.085,27.278,0.0,274.34,,285.0,285.0,30.448,2.621,22.915,25.132
13975.0,2.126,0.562,-34.882,1.666,9.701,5.718,37.688,5.524,7.805,-2.705,0.0,39.5,40.4,9.724,1.552,30.296,29.473,30.804,30.242,-3.085,27.278,0.0,275.04,,285.0,285.0,30.109,2.613,22.918,25.098
13975.5,2.126,0.562,-34.882,1.666,9.701,5.718,37.688,5.524,7.805,-2.705,0.0,39.5,40.4,9.724,1.552,30.505,29.644,30.882,30.401,-3.085,27.278,0.0,275.04,,285.0,285.0,30.204,2.605,22.927,25.087
13976.0,2.126,0.562,-34.882,1.666,9.701,5.824,37.658,5.532,7.831,-2.702,0.0,39.519,40.403,9.724,1.552,30.496,29.817,30.942,30.519,-3.084,27.279,0.0,274.64,,285.0,285.0,30.358,2.597,22.923,25.067
13976.5,2.126,0.562,-34.882,1.666,9.701,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.724,1.552,30.474,29.508,30.93,30.328,-3.084,27.279,0.0,274.64,,285.0,285.0,30.444,2.589,22.913,25.092
13977.0,2.33,0.623,-33.431,1.682,9.624,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.904,1.704,30.209,29.249,30.837,30.069,-3.084,27.279,0.0,274.14,,285.0,285.0,30.31,2.582,22.895,25.116
13977.5,2.33,0.623,-33.431,1.682,9.624,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.904,1.704,29.87,29.091,30.725,29.943,-3.084,27.279,0.0,274.14,,285.0,285.0,30.091,2.578,22.925,25.018
13978.0,2.33,0.623,-33.431,1.682,9.624,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.904,1.704,30.273,29.429,30.774,30.214,-3.084,27.279,0.0,274.34,,285.0,285.0,29.907,2.573,22.903,24.979
13978.5,2.33,0.623,-33.431,1.682,9.624,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.904,1.704,30.579,29.915,31.017,30.601,-3.084,27.279,0.0,274.34,,285.0,285.0,30.173,2.569,22.905,24.922
13979.0,2.33,0.623,-33.431,1.682,9.624,5.824,37.658,5.532,7.831,-2.702,0.0,39.5,40.4,9.904,1.704,30.444,29.525,30.99,30.381,-3.084,27.279,0.0,274.04,,285.0,285.0,30.528,2.566,22.904,24.905
13979.5,2.33,0.623,-33.431,1.682,9.624,5.829,37.625,5.502,7.827,-2.712,0.0,39.517,40.399,9.904,1.704,30.242,29.269,30.901,30.113,-3.088,27.277,0.0,274.04,,285.0,285.0,30.335,2.562,22.908,24.855
13980.0,2.33,0.623,-33.431,1.682,9.624,5.829,37.625,5.502,7.827,-2.712,0.0,39.5,40.4,9.904,1.704,30.066,29.193,30.804,30.077,-3.088,27.277,0.0,274.44,,285.0,285.0,30.131,2.558,22.906,24.847
13980.5,3.31,0.759,-35.209,1.673,9.705,5.829,37.625,5.502,7.827,-2.712,0.0,39.5,40.4,9.732,1.692,30.378,29.559,30.878,30.342,-3.088,27.277,0.0,274.44,,285.0,285.0,30.035,2.554,22.885,24.912
13981.0,3.31,0.759,-35.209,1.673,9.705,5.829,37.625,5.502,7.827,-2.712,0.0,39.5,40.4,9.732,1.692,30.512,29.905,30.977,30.54,-3.088,27.277,0.0,274.24,,285.0,285.0,30.289,2.567,22.897,24.846
13981.5,3.31,0.759,-35.209,1.673,9.705,5.829,37.625,5.502,7.827,-2.712,0.0,39.5,40.4,9.732,1.692,30.596,29.894,31.048,30.559,-3.088,27.277,0.0,274.24,,285.0,285.0,30.483,2.579,22.887,24.851
13982.0,3.31,0.759,-35.209,1.673,9.705,5.829,37.625,5.502,7.827,-2.712,0.0,39.5,40.4,9.732,1.692,30.156,29.203,30.88,30.11,-3.088,27.277,0.0,273.84,,285.0,285.0,30.524,2.591,22.916,24.864
13982.5,3.31,0.759,-35.209,1.673,9.705,5.83,37.655,5.533,7.902,-2.703,0.0,39.518,40.358,9.732,1.692,30.231,29.444,30.876,30.268,-3.093,27.275,0.0,273.84,,285.0,285.0,30.087,2.602,22.904,24.835
13983.0,3.31,0.759,-35.209,1.673,9.705,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.732,1.692,30.536,29.907,30.99,30.602,-3.093,27.275,0.0,274.64,,285.0,285.0,30.205,2.614,22.908,24.849
13983.5,3.796,0.915,-35.209,1.62,9.703,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.69,1.584,30.753,29.928,31.073,30.684,-3.093,27.275,0.0,274.64,,285.0,285.0,30.509,2.625,22.893,24.879
13984.0,3.796,0.915,-35.209,1.62,9.703,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.69,1.584,30.654,29.721,31.119,30.5,-3.093,27.275,0.0,274.64,,285.0,285.0,30.61,2.645,22.893,24.93
13984.5,3.796,0.915,-35.209,1.62,9.703,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.69,1.584,30.532,29.603,31.044,30.393,-3.093,27.275,0.0,274.64,,285.0,285.0,30.499,2.664,22.912,24.978
13985.0,3.796,0.915,-35.209,1.62,9.703,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.69,1.584,30.167,29.305,30.906,30.147,-3.093,27.275,0.0,274.44,,285.0,285.0,30.393,2.682,22.916,24.999
13985.5,3.796,0.915,-35.209,1.62,9.703,5.83,37.655,5.533,7.902,-2.703,0.0,39.5,40.4,9.69,1.584,30.412,29.594,30.891,30.362,-3.093,27.275,0.0,274.44,,285.0,285.0,30.132,2.7,22.916,25.02
13986.0,3.796,0.915,-35.209,1.62,9.703,5.82,37.696,5.538,7.94,-2.714,0.0,39.52,40.375,9.69,1.584,30.715,30.066,31.055,30.728,-3.089,27.279,0.0,274.04,,285.0,285.0,30.315,2.718,22.915,25.06
13986.5,3.796,0.915,-35.209,1.62,9.703,5.82,37.696,5.538,7.94,-2.714,0.0,39.5,40.4,9.69,1.584,30.679,29.85,31.091,30.629,-3.089,27.279,0.0,274.04,,285.0,285.0,30.641,2.736,22.91,25.064
13987.0,2.855,0.733,-35.037,1.64,9.747,5.82,37.696,5.538,7.94,-2.714,0.0,39.5,40.4,9.696,1.552,30.59,29.684,31.059,30.432,-3.089,27.279,0.0,274.44,,285.0,285.0,30.562,2.753,22.903,25.065
13987.5,2.855,0.733,-35.037,1.64,9.747,5.82,37.696,5.538,7.94,-2.714,0.0,39.5,40.4,9.696,1.552,30.404,29.505,30.983,30.285,-3.089,27.279,0.0,274.44,,285.0,285.0,30.441,2.755,22.906,25.041
13988.0,2.855,0.733,-35.037,1.64,9.747,5.82,37.696,5.538,7.94,-2.714,0.0,39.5,40.4,9.696,1.552,30.14,29.149,30.864,30.081,-3.089,27.279,0.0,274.24,,285.0,285.0,30.294,2.757,22.913,24.978
13988.5,2.855,0.733,-35.037,1.64,9.747,5.82,37.696,5.538,7.94,-2.714,0.0,39.5,40.4,9.696,1.552,30.151,29.492,30.834,30.291,-3.089,27.279,0.0,274.24,,285.0,285.0,30.058,2.758,22.913,25.043
13989.0,2.855,0.733,-35.037,1.64,9.747,5.815,37.679,5.548,7.96,-2.706,0.0,39.516,40.423,9.696,1.552,30.501,29.954,30.945,30.549,-3.09,27.277,0.0,273.94,,285.0,285.0,30.192,2.76,22.918,25.096
13989.5,2.855,0.733,-35.037,1.64,9.747,5.815,37.679,5.548,7.96,-2.706,0.0,39.5,40.4,9.696,1.552,30.615,29.767,31.073,30.536,-3.09,27.277,0.0,273.94,,285.0,285.0,30.487,2.761,22.908,25.013
13990.0,2.478,0.612,-34.925,1.671,9.691,5.815,37.679,5.548,7.96,-2.706,0.0,39.5,40.4,9.85,1.739,30.299,29.395,30.952,30.245,-3.09,27.277,0.0,274.04,,285.0,285.0,30.498,2.763,22.924,24.918
13990.5,2.478,0.612,-34.925,1.671,9.691,5.815,37.679,5.548,7.96,-2.706,0.0,39.5,40.4,9.85,1.739,30.111,29.319,30.86,30.187,-3.09,27.277,0.0,274.04,,285.0,285.0,30.223,2.758,22.913,24.898
13991.0,2.478,0.612,-34.925,1.671,9.691,5.815,37.679,5.548,7.96,-2.706,0.0,39.5,40.4,9.85,1.739,30.371,29.798,30.927,30.469,-3.09,27.277,0.0,273.64,,285.0,285.0,30.119,2.754,22.914,24.88
13991.5,2.478,0.612,-34.925,1.671,9.691,5.815,37.679,5.548,7.96,-2.706,0.0,39.5,40.4,9.85,1.739,30.741,29.966,31.026,30.666,-3.09,27.277,0.0,273.64,,285.0,285.0,30.391,2.749,22.91,24.856
13992.0,2.478,0.612,-34.925,1.671,9.691,5.828,37.619,5.506,7.956,-2.713,0.0,39.518,40.392,9.85,1.739,30.801,29.914,31.119,30.637,-3.099,27.276,0.0,273.34,,285.0,285.0,30.6,2.745,22.913,24.824
13992.5,2.478,0.612,-34.925,1.671,9.691,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.85,1.739,30.561,29.795,31.088,30.535,-3.099,27.276,0.0,273.34,,285.0,290.0,30.618,2.74,22.916,24.837
13993.0,2.478,0.612,-34.925,1.671,9.691,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.85,1.739,30.167,29.36,30.888,30.24,-3.099,27.276,0.0,273.04,,290.0,290.0,30.495,2.736,22.924,24.864
13993.5,2.223,0.602,-33.337,1.66,9.717,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.798,1.576,30.505,29.783,30.959,30.509,-3.099,27.276,0.0,273.04,,290.0,290.0,30.164,2.732,22.905,24.775
13994.0,2.223,0.602,-33.337,1.66,9.717,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.798,1.576,30.7,30.134,31.089,30.747,-3.099,27.276,0.0,274.24,,290.0,290.0,30.439,2.723,22.91,24.762
13994.5,2.223,0.602,-33.337,1.66,9.717,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.798,1.576,30.893,30.094,31.185,30.775,-3.099,27.276,0.0,274.24,,290.0,290.0,30.667,2.715,22.9,24.846
13995.0,2.223,0.602,-33.337,1.66,9.717,5.828,37.619,5.506,7.956,-2.713,0.0,39.5,40.4,9.798,1.576,30.542,29.759,31.138,30.542,-3.099,27.276,0.0,277.84,,290.0,290.0,30.737,2.707,22.914,24.907
13995.5,2.223,0.602,-33.337,1.66,9.717,5.837,37.651,5.52,8.017,-2.721,0.0,39.523,40.38,9.798,1.576,30.358,29.387,30.995,30.288,-3.096,27.27,0.0,277.84,,290.0,290.0,30.495,2.699,22.92,24.856
13996.0,2.223,0.602,-33.337,1.66,9.717,5.837,37.651,5.52,8.017,-2.721,0.0,39.5,40.4,9.798,1.576,30.099,29.201,30.878,30.144,-3.096,27.27,0.0,279.14,,290.0,290.0,30.257,2.691,22.899,24.835
13996.5,2.817,0.712,-35.017,1.632,9.695,5.837,37.651,5.52,8.017,-2.721,0.0,39.5,40.4,9.761,1.779,30.589,29.995,31.0,30.646,-3.096,27.27,0.0,279.14,,290.0,290.0,30.08,2.684,22.907,24.835
13997.0,2.817,0.712,-35.017,1.632,9.695,5.837,37.651,5.52,8.017,-2.721,0.0,39.5,40.4,9.761,1.779,30.654,30.067,31.085,30.702,-3.096,27.27,0.0,278.94,,290.0,290.0,30.557,2.686,22.911,24.879
13997.5,2.817,0.712,-35.017,1.632,9.695,5.837,37.651,5.52,8.017,-2.721,0.0,39.5,40.4,9.761,1.779,30.487,29.79,31.034,30.548,-3.096,27.27,0.0,278.94,,290.0,290.0,30.627,2.688,22.909,24.895
13998.0,2.817,0.712,-35.017,1.632,9.695,5.837,37.651,5.52,8.017,-2.721,0.0,39.5,40.4,9.761,1.779,30.284,29.336,30.944,30.302,-3.096,27.27,0.0,279.34,,290.0,290.0,30.465,2.69,22.921,24.871
13998.5,2.817,0.712,-35.017,1.632,9.695,5.827,37.699,5.55,8.073,-2.701,0.0,39.525,40.408,9.761,1.779,30.226,29.196,30.851,30.178,-3.095,27.278,0.0,279.34,,290.0,290.0,30.216,2.692,22.911,24.912
13999.0,2.817,0.712,-35.017,1.632,9.695,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.761,1.779,30.211,29.568,30.849,30.393,-3.095,27.278,0.0,279.14,,290.0,290.0,30.113,2.694,22.928,24.939
13999.5,2.817,0.712,-35.017,1.632,9.695,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.761,1.779,30.596,29.953,30.996,30.607,-3.095,27.278,0.0,279.14,,290.0,290.0,30.255,2.696,22.904,24.922
14000.0,2.614,0.67,-34.358,1.726,9.691,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.765,1.434,30.645,29.843,31.078,30.574,-3.095,27.278,0.0,279.14,,290.0,290.0,30.538,2.697,22.912,24.946
14000.5,2.614,0.67,-34.358,1.726,9.691,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.765,1.434,30.358,29.631,30.993,30.406,-3.095,27.278,0.0,279.14,,290.0,290.0,30.535,2.697,22.93,24.92
14001.0,2.614,0.67,-34.358,1.726,9.691,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.765,1.434,30.196,29.293,30.869,30.247,-3.095,27.278,0.0,278.14,,290.0,290.0,30.347,2.696,22.91,24.936
14001.5,2.614,0.67,-34.358,1.726,9.691,5.827,37.699,5.55,8.073,-2.701,0.0,39.5,40.4,9.765,1.434,30.353,29.608,30.895,30.451,-3.095,27.278,0.0,278.14,,290.0,290.0,30.151,2.694,22.921,24.971
14002.0,2.614,0.67,-34.358,1.726,9.691,5.882,37.692,5.561,8.099,-2.72,0.0,39.514,40.413,9.765,1.434,30.622,29.907,31.017,30.608,-3.099,27.271,0.0,278.64,,290.0,290.0,30.327,2.693,22.926,24.937
14002.5,2.614,0.67,-34.358,1.726,9.691,5.882,37.692,5.561,8.099,-2.72,0.0,39.5,40.4,9.765,1.434,30.796,29.977,31.101,30.743,-3.099,27.271,0.0,278.64,,290.0,290.0,30.538,2.692,22.936,24.984
14003.0,2.506,0.644,-34.975,1.667,9.696,5.882,37.692,5.561,8.099,-2.72,0.0,39.5,40.4,9.754,1.816,30.799,29.926,31.159,30.701,-3.099,27.271,0.0,278.04,,290.0,290.0,30.654,2.69,22.932,24.938
14003.5,2.506,0.644,-34.975,1.667,9.696,5.882,37.692,5.561,8.099,-2.72,0.0,39.5,40.4,9.754,1.816,30.669,29.714,31.1,30.527,-3.099,27.271,0.0,278.04,,290.0,290.0,30.646,2.687,22.933,24.927
14004.0,2.506,0.644,-34.975,1.667,9.696,5.882,37.692,5.561,8.099,-2.72,0.0,39.5,40.4,9.754,1.816,30.604,29.698,31.042,30.524,-3.099,27.271,0.0,279.14,,290.0,290.0,30.502,2.684,22.936,24.889
14004.5,2.506,0.644,-34.975,1.667,9.696,5.882,37.692,5.561,8.099,-2.72,0.0,39.5,40.4,9.754,1.816,30.671,30.009,31.126,30.745,-3.099,27.271,0.0,279.14,,290.0,290.0,30.467,2.681,22.948,24.877
14005.0,2.506,0.644,-34.975,1.667,9.696,5.893,37.653,5.534,8.096,-2.714,0.0,39.521,40.387,9.754,1.816,30.821,30.276,31.236,30.934,-3.1,27.272,0.0,277.24,,290.0,290.0,30.638,2.679,22.937,24.831
14005.5,2.506,0.644,-34.975,1.667,9.696,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.754,1.816,30.684,29.792,31.191,30.705,-3.1,27.272,0.0,277.24,,290.0,290.0,30.817,2.676,22.931,24.831
14006.0,2.506,0.644,-34.975,1.667,9.696,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.754,1.816,30.518,29.52,31.11,30.456,-3.1,27.272,0.0,278.74,,290.0,290.0,30.593,2.673,22.943,24.826
14006.5,2.54,0.612,-35.209,1.639,9.746,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.665,1.757,30.371,29.526,31.008,30.464,-3.1,27.272,0.0,278.74,,290.0,290.0,30.401,2.67,22.939,24.853
14007.0,2.54,0.612,-35.209,1.639,9.746,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.665,1.757,30.64,29.897,31.093,30.702,-3.1,27.272,0.0,277.14,,290.0,290.0,30.342,2.668,22.901,24.859
14007.5,2.54,0.612,-35.209,1.639,9.746,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.665,1.757,31.067,30.225,31.315,30.941,-3.1,27.272,0.0,277.14,,290.0,290.0,30.583,2.666,22.944,24.865
14008.0,2.54,0.612,-35.209,1.639,9.746,5.893,37.653,5.534,8.096,-2.714,0.0,39.5,40.4,9.665,1.757,30.862,29.938,31.266,30.774,-3.1,27.272,0.0,278.64,,290.0,290.0,30.887,2.664,22.927,24.933
14008.5,2.54,0.612,-35.209,1.639,9.746,5.868,37.635,5.546,8.142,-2.717,0.0,39.52,40.467,9.665,1.757,30.528,29.544,31.121,30.514,-3.097,27.27,0.0,278.64,,290.0,290.0,30.71,2.662,22.924,24.928
14009.0,2.54,0.612,-35.209,1.639,9.746,5.868,37.635,5.546,8.142,-2.717,0.0,39.5,40.5,9.665,1.757,30.405,29.569,31.051,30.46,-3.097,27.27,0.0,276.74,,290.0,290.0,30.427,2.66,22.928,24.906
14009.5,3.322,0.832,-34.807,1.699,9.782,5.868,37.635,5.546,8.142,-2.717,0.0,39.5,40.5,9.796,1.591,30.578,29.944,31.064,30.629,-3.097,27.27,0.0,276.74,,290.0,290.0,30.371,2.658,22.913,24.853
14010.0,3.322,0.832,-34.807,1.699,9.782,5.868,37.635,5.546,8.142,-2.717,0.0,39.5,40.5,9.796,1.591,30.782,30.125,31.168,30.797,-3.097,27.27,0.0,278.74,,290.0,290.0,30.554,2.669,22.927,24.831
14010.5,3.322,0.832,-34.807,1.699,9.782,5.868,37.635,5.546,8.142,-2.717,0.0,39.5,40.5,9.796,1.591,30.915,30.07,31.222,30.809,-3.097,27.27,0.0,278.74,,290.0,290.0,30.718,2.68,22.941,24.862
14011.0,3.322,0.832,-34.807,1.699,9.782,5.868,37.635,5.546,8.142,-2.717,0.0,39.5,40.5,9.796,1.591,30.417,29.535,31.041,30.455,-3.097,27.27,0.0,278.24,,290.0,290.0,30.754,2.69,22.938,24.821
14011.5,3.322,0.832,-34.807,1.699,9.782,5.828,37.688,5.571,8.211,-2.715,0.0,39.52,40.381,9.796,1.591,30.218,29.445,30.933,30.339,-3.098,27.262,0.0,278.24,,290.0,290.0,30.362,2.7,22.92,24.774
14012.0,3.322,0.832,-34.807,1.699,9.782,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.796,1.591,30.555,29.905,31.012,30.641,-3.098,27.262,0.0,279.94,,290.0,290.0,30.234,2.711,22.922,24.765
14012.5,3.322,0.832,-34.807,1.699,9.782,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.796,1.591,30.785,30.211,31.148,30.894,-3.098,27.262,0.0,279.94,,290.0,290.0,30.528,2.721,22.949,24.788
14013.0,3.217,0.736,-35.209,1.642,9.777,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.708,1.591,30.703,30.15,31.207,30.901,-3.098,27.262,0.0,279.24,,290.0,290.0,30.759,2.73,22.936,24.803
14013.5,3.217,0.736,-35.209,1.642,9.777,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.708,1.591,30.721,29.845,31.183,30.698,-3.098,27.262,0.0,279.24,,290.0,290.0,30.74,2.738,22.925,24.76
14014.0,3.217,0.736,-35.209,1.642,9.777,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.708,1.591,30.633,29.731,31.124,30.571,-3.098,27.262,0.0,279.44,,290.0,290.0,30.612,2.746,22.931,24.721
14014.5,3.217,0.736,-35.209,1.642,9.777,5.828,37.688,5.571,8.211,-2.715,0.0,39.5,40.4,9.708,1.591,30.613,29.968,31.1,30.66,-3.098,27.262,0.0,279.44,,290.0,290.0,30.515,2.754,22.935,24.725
14015.0,3.217,0.736,-35.209,1.642,9.777,5.875,37.707,5.559,8.235,-2.704,0.0,39.525,40.407,9.708,1.591,30.793,30.136,31.165,30.86,-3.082,27.263,0.0,278.24,,290.0,290.0,30.585,2.762,22.932,24.71
14015.5,3.217,0.736,-35.209,1.642,9.777,5.875,37.707,5.559,8.235,-2.704,0.0,39.5,40.4,9.708,1.591,30.895,30.076,31.226,30.898,-3.082,27.263,0.0,278.24,,290.0,290.0,30.738,2.769,22.941,24.71
14016.0,2.856,0.673,-30.888,1.617,9.752,5.875,37.707,5.559,8.235,-2.704,0.0,39.5,40.4,9.574,1.706,30.775,30.018,31.244,30.787,-3.082,27.263,0.0,279.34,,290.0,290.0,30.774,2.776,22.929,24.704
14016.5,2.856,0.673,-30.888,1.617,9.752,5.875,37.707,5.559,8.235,-2.704,0.0,39.5,40.4,9.574,1.706,30.611,29.735,31.131,30.558,-3.082,27.263,0.0,279.34,,290.0,290.0,30.706,2.778,22.931,24.714
14017.0,2.856,0.673,-30.888,1.617,9.752,5.875,37.707,5.559,8.235,-2.704,0.0,39.5,40.4,9.574,1.706,30.422,29.741,31.054,30.532,-3.082,27.263,0.0,278.14,,290.0,290.0,30.509,2.779,22.946,24.692
14017.5,2.856,0.673,-30.888,1.617,9.752,5.875,37.707,5.559,8.235,-2.704,0.0,39.5,40.4,9.574,1.706,30.637,29.865,31.059,30.655,-3.082,27.263,0.0,278.14,,290.0,290.0,30.437,2.78,22.949,24.663
14018.0,2.856,0.673,-30.888,1.617,9.752,5.831,37.685,5.521,8.239,-2.711,0.0,39.517,40.366,9.574,1.706,30.794,30.177,31.176,30.909,-3.091,27.261,0.0,279.44,,290.0,290.0,30.554,2.781,22.95,24.61
14018.5,2.856,0.673,-30.888,1.617,9.752,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.574,1.706,30.782,29.93,31.239,30.8,-3.091,27.261,0.0,279.44,,290.0,290.0,30.764,2.783,22.948,24.646
14019.0,2.468,0.668,-33.803,1.638,9.705,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.866,1.68,30.619,29.753,31.162,30.579,-3.091,27.261,0.0,277.84,,290.0,290.0,30.688,2.784,22.944,24.685
14019.5,2.468,0.668,-33.803,1.638,9.705,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.866,1.68,30.456,29.713,31.065,30.524,-3.091,27.261,0.0,277.84,,290.0,290.0,30.528,2.779,22.94,24.703
14020.0,2.468,0.668,-33.803,1.638,9.705,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.866,1.68,30.736,29.978,31.129,30.776,-3.091,27.261,0.0,279.54,,290.0,290.0,30.44,2.774,22.939,24.719
14020.5,2.468,0.668,-33.803,1.638,9.705,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.866,1.68,30.832,30.38,31.25,30.991,-3.091,27.261,0.0,279.54,,290.0,290.0,30.655,2.769,22.94,24.693
14021.0,2.468,0.668,-33.803,1.638,9.705,5.831,37.685,5.521,8.239,-2.711,0.0,39.5,40.4,9.866,1.68,30.935,30.461,31.323,31.032,-3.091,27.261,0.0,278.54,,290.0,290.0,30.863,2.764,22.95,24.826
14021.5,2.468,0.668,-33.803,1.638,9.705,5.839,37.646,5.516,8.244,-2.708,0.0,39.528,40.431,9.866,1.68,30.763,30.178,31.318,30.898,-3.093,27.251,0.0,278.54,,290.0,290.0,30.938,2.759,22.937,24.841
14022.0,2.468,0.668,-33.803,1.638,9.705,5.839,37.646,5.516,8.244,-2.708,0.0,39.5,40.4,9.866,1.68,30.468,29.753,31.114,30.596,-3.093,27.251,0.0,279.64,,290.0,290.0,30.789,2.754,22.932,24.896
14022.5,2.244,0.617,-34.06,1.7,9.714,5.839,37.646,5.516,8.244,-2.708,0.0,39.5,40.4,9.753,1.537,30.553,30.089,31.153,30.78,-3.093,27.251,0.0,279.64,,290.0,290.0,30.483,2.749,22.941,24.965
14023.0,2.244,0.617,-34.06,1.7,9.714,5.839,37.646,5.516,8.244,-2.708,0.0,39.5,40.4,9.753,1.537,30.844,30.372,31.261,30.929,-3.093,27.251,0.0,278.34,,290.0,290.0,30.644,2.741,22.949,24.998
14023.5,2.244,0.617,-34.06,1.7,9.714,5.839,37.646,5.516,8.244,-2.708,0.0,39.5,40.4,9.753,1.537,30.994,30.419,31.324,31.024,-3.093,27.251,0.0,278.34,,290.0,290.0,30.852,2.733,22.96,25.017
14024.0,2.244,0.617,-34.06,1.7,9.714,5.839,37.646,5.516,8.244,-2.708,0.0,39.5,40.4,9.753,1.537,30.995,30.309,31.348,30.985,-3.093,27.251,0.0,279.14,,290.0,290.0,30.94,2.725,22.947,25.058
14024.5,2.244,0.617,-34.06,1.7,9.714,5.864,37.662,5.568,8.317,-2.699,0.0,39.535,40.388,9.753,1.537,30.832,30.174,31.328,30.885,-3.102,27.249,0.0,279.14,,290.0,290.0,30.909,2.717,22.942,25.071
14025.0,2.244,0.617,-34.06,1.7,9.714,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.753,1.537,30.574,29.967,31.234,30.729,-3.102,27.249,0.0,278.44,,290.0,290.0,30.805,2.709,22.969,25.085
14025.5,2.702,0.636,-35.142,1.625,9.791,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.775,1.528,31.013,30.441,31.354,31.092,-3.102,27.249,0.0,278.44,,290.0,290.0,30.626,2.702,22.96,25.091
14026.0,2.702,0.636,-35.142,1.625,9.791,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.775,1.528,31.202,30.65,31.491,31.295,-3.102,27.249,0.0,279.14,,290.0,290.0,30.975,2.702,22.945,25.144
14026.5,2.702,0.636,-35.142,1.625,9.791,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.775,1.528,31.153,30.393,31.516,31.135,-3.102,27.249,0.0,279.14,,290.0,290.0,31.159,2.702,22.967,25.129
14027.0,2.702,0.636,-35.142,1.625,9.791,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.775,1.528,30.953,30.13,31.447,30.863,-3.102,27.249,0.0,277.84,,290.0,290.0,31.049,2.702,22.958,25.033
14027.5,2.702,0.636,-35.142,1.625,9.791,5.864,37.662,5.568,8.317,-2.699,0.0,39.5,40.4,9.775,1.528,30.74,30.115,31.339,30.835,-3.102,27.249,0.0,277.84,,290.0,290.0,30.848,2.702,22.941,24.975
14028.0,2.702,0.636,-35.142,1.625,9.791,5.88,37.696,5.556,8.369,-2.719,0.0,39.522,40.4,9.775,1.528,31.056,30.373,31.409,31.113,-3.107,27.248,0.0,279.04,,290.0,290.0,30.757,2.702,22.944,24.954
14028.5,2.702,0.636,-35.142,1.625,9.791,5.88,37.696,5.556,8.369,-2.719,0.0,39.5,40.4,9.775,1.528,31.158,30.788,31.566,31.308,-3.107,27.248,0.0,279.04,,290.0,290.0,30.988,2.702,22.936,24.936
14029.0,2.799,0.73,-34.713,1.622,9.71,5.88,37.696,5.556,8.369,-2.719,0.0,39.5,40.4,9.815,1.74,31.267,30.817,31.653,31.336,-3.107,27.248,0.0,278.04,,290.0,290.0,31.205,2.702,22.95,24.899
14029.5,2.799,0.73,-34.713,1.622,9.71,5.88,37.696,5.556,8.369,-2.719,0.0,39.5,40.4,9.815,1.74,30.805,30.137,31.455,30.857,-3.107,27.248,0.0,278.04,,290.0,290.0,31.268,2.703,22.946,24.939
14030.0,2.799,0.73,-34.713,1.622,9.71,5.88,37.696,5.556,8.369,-2.719,0.0,39.5,40.4,9.815,1.74,30.67,30.188,31.377,30.847,-3.107,27.248,0.0,279.14,,290.0,290.0,30.814,2.705,22.957,24.957
14030.5,2.799,0.73,-34.713,1.622,9.71,5.88,37.696,5.556,8.369,-2.719,0.0,39.5,40.4,9.815,1.74,30.966,30.489,31.44,31.099,-3.107,27.248,0.0,279.14,,290.0,290.0,30.77,2.706,22.942,24.972
14031.0,2.799,0.73,-34.713,1.622,9.71,5.882,37.688,5.582,8.411,-2.71,0.0,39.534,40.373,9.815,1.74,31.316,30.991,31.612,31.513,-3.096,27.257,0.0,278.34,,290.0,290.0,30.998,2.708,22.959,25.013
14031.5,2.799,0.73,-34.713,1.622,9.71,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.815,1.74,31.363,30.99,31.718,31.527,-3.096,27.257,0.0,278.34,,290.0,290.0,31.358,2.709,22.94,25.043
14032.0,2.82,0.647,-35.209,1.568,9.768,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.773,1.602,31.236,30.527,31.704,31.217,-3.096,27.257,0.0,278.74,,290.0,290.0,31.399,2.711,22.951,25.066
14032.5,2.82,0.647,-35.209,1.568,9.768,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.773,1.602,30.952,30.243,31.547,30.924,-3.096,27.257,0.0,278.74,,290.0,290.0,31.171,2.713,22.942,25.049
14033.0,2.82,0.647,-35.209,1.568,9.768,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.773,1.602,31.022,30.651,31.513,31.165,-3.096,27.257,0.0,278.74,,290.0,290.0,30.917,2.714,22.942,25.016
14033.5,2.82,0.647,-35.209,1.568,9.768,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.773,1.602,31.203,30.85,31.58,31.375,-3.096,27.257,0.0,278.74,,290.0,290.0,31.088,2.716,22.954,24.988
14034.0,2.82,0.647,-35.209,1.568,9.768,5.882,37.688,5.582,8.411,-2.71,0.0,39.5,40.4,9.773,1.602,31.203,30.807,31.636,31.402,-3.096,27.257,0.0,279.14,,290.0,290.0,31.252,2.718,22.931,25.047
14034.5,2.82,0.647,-35.209,1.568,9.768,5.849,37.64,5.528,8.404,-2.716,0.0,39.526,40.378,9.773,1.602,31.187,30.637,31.646,31.258,-3.097,27.244,0.0,279.14,,290.0,290.0,31.262,2.72,22.934,25.038
14035.0,2.82,0.647,-35.209,1.568,9.768,5.849,37.64,5.528,8.404,-2.716,0.0,39.5,40.4,9.773,1.602,30.969,30.487,31.566,31.09,-3.097,27.244,0.0,277.54,,290.0,290.0,31.182,2.721,22.933,25.004
14035.5,2.79,0.674,-35.209,1.635,9.777,5.849,37.64,5.528,8.404,-2.716,0.0,39.5,40.4,9.606,1.611,30.826,30.214,31.437,30.916,-3.097,27.244,0.0,277.54,,290.0,290.0,31.028,2.723,22.936,25.0
14036.0,2.79,0.674,-35.209,1.635,9.777,5.849,37.64,5.528,8.404,-2.716,0.0,39.5,40.4,9.606,1.611,30.731,30.491,31.4,31.073,-3.097,27.244,0.0,278.24,,290.0,290.0,30.848,2.724,22.939,25.054
14036.5,2.79,0.674,-35.209,1.635,9.777,5.849,37.64,5.528,8.404,-2.716,0.0,39.5,40.4,9.606,1.611,31.405,31.079,31.663,31.483,-3.097,27.244,0.0,278.24,,290.0,290.0,30.924,2.725,22.93,25.102
14037.0,2.79,0.674,-35.209,1.635,9.777,5.849,37.64,5.528,8.404,-2.716,0.0,39.5,40.4,9.606,1.611,31.454,30.926,31.697,31.441,-3.097,27.244,0.0,278.04,,290.0,290.0,31.407,2.726,22.917,25.182
14037.5,2.79,0.674,-35.209,1.635,9.777,5.874,37.668,5.556,8.457,-2.709,0.0,39.538,40.439,9.606,1.611,31.201,30.685,31.66,31.249,-3.088,27.251,0.0,278.04,,290.0,290.0,31.38,2.727,22.935,25.2
14038.0,2.79,0.674,-35.209,1.635,9.777,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.606,1.611,31.06,30.442,31.577,31.068,-3.088,27.251,0.0,278.34,,290.0,290.0,31.199,2.728,22.927,25.301
14038.5,2.79,0.647,-35.209,1.652,9.803,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.666,1.71,31.263,30.713,31.62,31.296,-3.088,27.251,0.0,278.34,,290.0,290.0,31.037,2.729,22.924,25.374
14039.0,2.79,0.647,-35.209,1.652,9.803,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.666,1.71,31.441,31.146,31.77,31.63,-3.088,27.251,0.0,278.54,,290.0,290.0,31.223,2.73,22.92,25.192
14039.5,2.79,0.647,-35.209,1.652,9.803,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.666,1.71,31.898,31.326,31.949,31.771,-3.088,27.251,0.0,278.54,,290.0,290.0,31.497,2.731,22.93,25.113
14040.0,2.79,0.647,-35.209,1.652,9.803,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.666,1.71,31.455,30.755,31.896,31.436,-3.088,27.251,0.0,278.14,,290.0,290.0,31.736,2.732,22.921,25.018
14040.5,2.79,0.647,-35.209,1.652,9.803,5.874,37.668,5.556,8.457,-2.709,0.0,39.5,40.4,9.666,1.71,31.352,30.588,31.799,31.214,-3.088,27.251,0.0,278.14,,290.0,290.0,31.386,2.733,22.915,25.002
14041.0,2.79,0.647,-35.209,1.652,9.803,5.797,37.675,5.558,8.493,-2.715,0.0,39.531,40.366,9.666,1.71,31.326,30.565,31.728,31.243,-3.091,27.241,0.0,277.84,,290.0,290.0,31.238,2.734,22.915,24.947
14041.5,2.79,0.647,-35.209,1.652,9.803,5.797,37.675,5.558,8.493,-2.715,0.0,39.5,40.4,9.666,1.71,31.489,30.945,31.81,31.527,-3.091,27.241,0.0,277.84,,290.0,290.0,31.215,2.735,22.915,24.936
14042.0,3.062,0.721,-35.209,1.591,9.73,5.797,37.675,5.558,8.493,-2.715,0.0,39.5,40.4,9.768,1.69,31.689,31.264,31.969,31.734,-3.091,27.241,0.0,277.14,,290.0,290.0,31.443,2.736,22.923,24.92
14042.5,3.062,0.721,-35.209,1.591,9.73,5.797,37.675,5.558,8.493,-2.715,0.0,39.5,40.4,9.768,1.69,31.691,31.161,32.0,31.681,-3.091,27.241,0.0,277.14,,290.0,290.0,31.664,2.741,22.888,24.841
14043.0,3.062,0.721,-35.209,1.591,9.73,5.797,37.675,5.558,8.493,-2.715,0.0,39.5,40.4,9.768,1.69,31.529,30.893,31.926,31.513,-3.091,27.241,0.0,277.84,,290.0,290.0,31.633,2.746,22.907,24.811
14043.5,3.062,0.721,-35.209,1.591,9.73,5.797,37.675,5.558,8.493,-2.715,0.0,39.5,40.4,9.768,1.69,31.384,30.587,31.847,31.286,-3.091,27.241,0.0,277.84,,290.0,290.0,31.465,2.752,22.917,24.761
14044.0,3.062,0.721,-35.209,1.591,9.73,5.849,37.711,5.545,8.517,-2.734,0.0,39.518,40.404,9.768,1.69,31.489,30.984,31.898,31.566,-3.106,27.23,0.0,278.24,,290.0,290.0,31.276,2.757,22.923,24.71
14044.5,3.062,0.721,-35.209,1.591,9.73,5.849,37.711,5.545,8.517,-2.734,0.0,39.5,40.4,9.768,1.69,31.775,31.365,32.042,31.814,-3.106,27.23,0.0,278.24,,290.0,290.0,31.484,2.762,22.907,24.678
14045.0,2.796,0.682,-35.209,1.596,9.74,5.849,37.711,5.545,8.517,-2.734,0.0,39.5,40.4,9.645,1.731,31.879,31.273,32.112,31.804,-3.106,27.23,0.0,278.54,,290.0,290.0,31.749,2.767,22.935,24.682
14045.5,2.796,0.682,-35.209,1.596,9.74,5.849,37.711,5.545,8.517,-2.734,0.0,39.5,40.4,9.645,1.731,31.566,30.884,32.013,31.552,-3.106,27.23,0.0,278.54,,290.0,290.0,31.767,2.767,22.928,24.678
14046.0,2.796,0.682,-35.209,1.596,9.74,5.849,37.711,5.545,8.517,-2.734,0.0,39.5,40.4,9.645,1.731,31.413,30.622,31.926,31.315,-3.106,27.23,0.0,279.34,,290.0,290.0,31.504,2.768,22.927,24.697
14046.5,2.796,0.682,-35.209,1.596,9.74,5.849,37.711,5.545,8.517,-2.734,0.0,39.5,40.4,9.645,1.731,31.348,30.704,31.875,31.342,-3.106,27.23,0.0,279.34,,290.0,290.0,31.319,2.768,22.93,24.756
14047.0,2.796,0.682,-35.209,1.596,9.74,5.916,37.693,5.542,8.52,-2.717,0.0,39.527,40.388,9.645,1.731,31.697,31.095,31.977,31.689,-3.105,27.228,0.0,279.44,,290.0,290.0,31.317,2.768,22.922,24.751
14047.5,2.796,0.682,-35.209,1.596,9.74,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.645,1.731,31.801,31.108,32.115,31.786,-3.105,27.228,0.0,279.44,,290.0,290.0,31.614,2.769,22.931,24.724
14048.0,2.796,0.682,-35.209,1.596,9.74,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.645,1.731,31.649,30.969,32.113,31.593,-3.105,27.228,0.0,279.44,,290.0,290.0,31.702,2.769,22.943,24.772
