t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14048.5,2.307,0.652,-34.129,1.665,9.672,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.851,1.677,31.482,30.676,31.977,31.354,-3.105,27.228,0.0,279.44,,290.0,290.0,31.581,2.77,22.938,24.768
14049.0,2.307,0.652,-34.129,1.665,9.672,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.851,1.677,31.344,30.679,31.895,31.353,-3.105,27.228,0.0,278.34,,290.0,290.0,31.372,2.762,22.93,24.808
14049.5,2.307,0.652,-34.129,1.665,9.672,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.851,1.677,31.773,31.024,32.006,31.683,-3.105,27.228,0.0,278.34,,290.0,290.0,31.318,2.755,22.929,24.792
14050.0,2.307,0.652,-34.129,1.665,9.672,5.916,37.693,5.542,8.52,-2.717,0.0,39.5,40.4,9.851,1.677,31.769,31.24,32.119,31.844,-3.105,27.228,0.0,278.84,,290.0,290.0,31.621,2.747,22.934,24.699
14050.5,2.307,0.652,-34.129,1.665,9.672,5.882,37.667,5.563,8.521,-2.725,0.0,39.525,40.42,9.851,1.677,31.795,31.277,32.173,31.89,-3.118,27.229,0.0,278.84,,290.0,290.0,31.743,2.74,22.915,24.663
14051.0,2.307,0.652,-34.129,1.665,9.672,5.882,37.667,5.563,8.521,-2.725,0.0,39.5,40.4,9.851,1.677,31.567,30.734,32.073,31.455,-3.118,27.229,0.0,278.94,,290.0,290.0,31.784,2.733,22.942,24.686
14051.5,2.961,0.691,-35.209,1.697,9.759,5.882,37.667,5.563,8.521,-2.725,0.0,39.5,40.4,9.718,1.639,31.467,30.767,31.982,31.431,-3.118,27.229,0.0,278.94,,290.0,290.0,31.457,2.726,22.931,24.763
14052.0,2.961,0.691,-35.209,1.697,9.759,5.882,37.667,5.563,8.521,-2.725,0.0,39.5,40.4,9.718,1.639,31.605,30.826,32.002,31.526,-3.118,27.229,0.0,279.14,,290.0,290.0,31.412,2.73,22.943,24.724
14052.5,2.961,0.691,-35.209,1.697,9.759,5.882,37.667,5.563,8.521,-2.725,0.0,39.5,40.4,9.718,1.639,31.751,31.221,32.107,31.807,-3.118,27.229,0.0,279.14,,290.0,290.0,31.49,2.734,22.924,24.67
14053.0,2.961,0.691,-35.209,1.697,9.759,5.882,37.667,5.563,8.521,-2.725,0.0,39.5,40.4,9.718,1.639,31.7,31.201,32.16,31.828,-3.118,27.229,0.0,276.74,,290.0,290.0,31.722,2.738,22.932,24.736
14053.5,2.961,0.691,-35.209,1.697,9.759,5.902,37.669,5.557,8.569,-2.714,0.0,39.529,40.401,9.718,1.639,31.724,31.032,32.153,31.723,-3.115,27.229,0.0,276.74,,290.0,290.0,31.722,2.741,22.939,24.88
14054.0,2.961,0.691,-35.209,1.697,9.759,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.718,1.639,31.651,30.853,32.102,31.537,-3.115,27.229,0.0,278.74,,290.0,290.0,31.658,2.745,22.93,24.95
14054.5,2.961,0.691,-35.209,1.697,9.759,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.718,1.639,31.696,31.149,32.1,31.76,-3.115,27.229,0.0,278.74,,290.0,290.0,31.536,2.748,22.926,25.065
14055.0,3.513,0.839,-35.209,1.633,9.733,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.802,1.672,32.133,31.489,32.274,32.089,-3.115,27.229,0.0,278.54,,290.0,290.0,31.676,2.764,22.937,25.127
14055.5,3.513,0.839,-35.209,1.633,9.733,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.802,1.672,32.24,31.312,32.388,32.042,-3.115,27.229,0.0,278.54,,290.0,290.0,31.996,2.764,22.93,25.124
14056.0,3.513,0.839,-35.209,1.633,9.733,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.802,1.672,32.019,31.12,32.352,31.847,-3.115,27.229,0.0,278.34,,290.0,290.0,31.996,2.777,22.924,25.151
14056.5,3.513,0.839,-35.209,1.633,9.733,5.902,37.669,5.557,8.569,-2.714,0.0,39.5,40.4,9.802,1.672,31.608,30.76,32.192,31.526,-3.115,27.229,0.0,278.34,,290.0,290.0,31.835,2.789,22.916,25.1
14057.0,3.513,0.839,-35.209,1.633,9.733,5.906,37.705,5.587,8.624,-2.73,0.0,39.53,40.393,9.802,1.672,31.423,30.649,32.043,31.429,-3.107,27.225,0.0,278.04,,290.0,290.0,31.522,2.801,22.929,25.102
14057.5,3.513,0.839,-35.209,1.633,9.733,5.906,37.705,5.587,8.624,-2.73,0.0,39.5,40.4,9.802,1.672,31.658,31.084,32.126,31.75,-3.107,27.225,0.0,278.04,,290.0,290.0,31.386,2.812,22.922,25.036
14058.0,3.798,0.911,-35.209,1.673,9.771,5.906,37.705,5.587,8.624,-2.73,0.0,39.5,40.4,9.704,1.561,32.016,31.539,32.299,32.034,-3.107,27.225,0.0,277.64,,290.0,290.0,31.655,2.824,22.919,24.979
14058.5,3.798,0.911,-35.209,1.673,9.771,5.906,37.705,5.587,8.624,-2.73,0.0,39.5,40.4,9.704,1.561,31.77,31.167,32.3,31.846,-3.107,27.225,0.0,277.64,,290.0,290.0,31.972,2.84,22.92,24.96
14059.0,3.798,0.911,-35.209,1.673,9.771,5.906,37.705,5.587,8.624,-2.73,0.0,39.5,40.4,9.704,1.561,31.753,30.883,32.227,31.617,-3.107,27.225,0.0,278.64,,290.0,290.0,31.771,2.855,22.921,24.95
14059.5,3.798,0.911,-35.209,1.673,9.771,5.906,37.705,5.587,8.624,-2.73,0.0,39.5,40.4,9.704,1.561,31.489,30.81,32.101,31.499,-3.107,27.225,0.0,278.64,,290.0,290.0,31.62,2.871,22.93,24.952
14060.0,3.798,0.911,-35.209,1.673,9.771,5.813,37.739,5.613,8.657,-2.723,0.0,39.526,40.408,9.704,1.561,31.782,31.269,32.194,31.828,-3.111,27.216,0.0,278.44,,290.0,290.0,31.475,2.886,22.908,24.976
14060.5,3.798,0.911,-35.209,1.673,9.771,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.704,1.561,32.168,31.624,32.359,32.201,-3.111,27.216,0.0,278.44,,290.0,290.0,31.768,2.901,22.919,24.999
14061.0,3.798,0.911,-35.209,1.673,9.771,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.704,1.561,32.096,31.46,32.412,32.087,-3.111,27.216,0.0,278.74,,290.0,290.0,32.088,2.916,22.921,24.895
14061.5,2.635,0.615,-35.209,1.619,9.757,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.751,1.671,31.969,31.342,32.404,32.032,-3.111,27.216,0.0,278.74,,290.0,290.0,32.014,2.93,22.922,24.833
14062.0,2.635,0.615,-35.209,1.619,9.757,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.751,1.671,31.748,30.924,32.233,31.631,-3.111,27.216,0.0,278.74,,290.0,290.0,31.937,2.925,22.931,24.815
14062.5,2.635,0.615,-35.209,1.619,9.757,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.751,1.671,31.69,30.889,32.17,31.648,-3.111,27.216,0.0,278.74,,290.0,290.0,31.634,2.921,22.942,24.779
14063.0,2.635,0.615,-35.209,1.619,9.757,5.813,37.739,5.613,8.657,-2.723,0.0,39.5,40.4,9.751,1.671,31.987,31.35,32.281,31.988,-3.111,27.216,0.0,278.64,,290.0,290.0,31.599,2.916,22.937,24.74
14063.5,2.635,0.615,-35.209,1.619,9.757,5.891,37.71,5.562,8.652,-2.735,0.0,39.53,40.384,9.751,1.671,32.009,31.559,32.374,32.077,-3.117,27.218,0.0,278.64,,290.0,290.0,31.902,2.911,22.933,24.722
14064.0,2.635,0.615,-35.209,1.619,9.757,5.891,37.71,5.562,8.652,-2.735,0.0,39.5,40.4,9.751,1.671,32.006,31.491,32.405,32.042,-3.117,27.218,0.0,279.04,,290.0,290.0,32.005,2.907,22.933,24.652
14064.5,2.142,0.591,-33.345,1.683,9.638,5.891,37.71,5.562,8.652,-2.735,0.0,39.5,40.4,10.012,1.622,31.859,31.235,32.361,31.929,-3.117,27.218,0.0,279.04,,290.0,290.0,31.986,2.902,22.938,24.708
14065.0,2.142,0.591,-33.345,1.683,9.638,5.891,37.71,5.562,8.652,-2.735,0.0,39.5,40.4,10.012,1.622,31.759,30.9,32.243,31.663,-3.117,27.218,0.0,278.94,,290.0,290.0,31.846,2.89,22.945,24.792
14065.5,2.142,0.591,-33.345,1.683,9.638,5.891,37.71,5.562,8.652,-2.735,0.0,39.5,40.4,10.012,1.622,31.964,31.315,32.291,31.929,-3.117,27.218,0.0,278.94,,290.0,290.0,31.641,2.878,22.953,24.777
14066.0,2.142,0.591,-33.345,1.683,9.638,5.891,37.71,5.562,8.652,-2.735,0.0,39.5,40.4,10.012,1.622,32.238,31.592,32.442,32.252,-3.117,27.218,0.0,278.84,,290.0,290.0,31.875,2.866,22.946,24.792
14066.5,2.142,0.591,-33.345,1.683,9.638,5.896,37.668,5.575,8.663,-2.724,0.0,39.536,40.447,10.012,1.622,32.165,31.501,32.508,32.221,-3.121,27.211,0.0,278.84,,290.0,290.0,32.131,2.854,22.935,24.778
14067.0,2.142,0.591,-33.345,1.683,9.638,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,10.012,1.622,32.084,31.252,32.466,32.009,-3.121,27.211,0.0,278.94,,290.0,290.0,32.099,2.842,22.942,24.752
14067.5,2.142,0.591,-33.345,1.683,9.638,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,10.012,1.622,31.853,31.039,32.375,31.788,-3.121,27.211,0.0,278.94,,290.0,290.0,31.953,2.831,22.943,24.792
14068.0,2.701,0.62,-35.209,1.665,9.749,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,9.62,1.699,31.572,30.912,32.249,31.668,-3.121,27.211,0.0,279.04,,290.0,290.0,31.764,2.819,22.961,24.784
14068.5,2.701,0.62,-35.209,1.665,9.749,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,9.62,1.699,31.739,31.221,32.283,31.845,-3.121,27.211,0.0,279.04,,290.0,290.0,31.6,2.817,22.937,24.738
14069.0,2.701,0.62,-35.209,1.665,9.749,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,9.62,1.699,32.034,31.575,32.409,32.156,-3.121,27.211,0.0,278.84,,290.0,290.0,31.772,2.815,22.937,24.695
14069.5,2.701,0.62,-35.209,1.665,9.749,5.896,37.668,5.575,8.663,-2.724,0.0,39.5,40.4,9.62,1.699,32.216,31.434,32.525,32.108,-3.121,27.211,0.0,278.84,,290.0,290.0,32.043,2.814,22.932,24.667
14070.0,2.701,0.62,-35.209,1.665,9.749,5.901,37.661,5.586,8.692,-2.732,0.0,39.531,40.428,9.62,1.699,31.823,31.133,32.394,31.86,-3.122,27.192,0.0,278.64,,290.0,290.0,32.071,2.812,22.932,24.652
14070.5,2.701,0.62,-35.209,1.665,9.749,5.901,37.661,5.586,8.692,-2.732,0.0,39.5,40.4,9.62,1.699,31.635,30.884,32.282,31.697,-3.122,27.192,0.0,278.64,,290.0,290.0,31.802,2.81,22.938,24.751
14071.0,2.884,0.72,-34.55,1.662,9.685,5.901,37.661,5.586,8.692,-2.732,0.0,39.5,40.4,9.888,1.7,31.875,31.203,32.308,31.878,-3.122,27.192,0.0,278.84,,290.0,290.0,31.624,2.808,22.941,24.815
14071.5,2.884,0.72,-34.55,1.662,9.685,5.901,37.661,5.586,8.692,-2.732,0.0,39.5,40.4,9.888,1.7,32.081,31.707,32.457,32.226,-3.122,27.192,0.0,278.84,,290.0,290.0,31.816,2.809,22.936,24.989
14072.0,2.884,0.72,-34.55,1.662,9.685,5.901,37.661,5.586,8.692,-2.732,0.0,39.5,40.4,9.888,1.7,32.381,31.825,32.584,32.366,-3.122,27.192,0.0,278.64,,290.0,290.0,32.118,2.811,22.917,24.967
14072.5,2.884,0.72,-34.55,1.662,9.685,5.901,37.661,5.586,8.692,-2.732,0.0,39.5,40.4,9.888,1.7,32.155,31.572,32.59,32.228,-3.122,27.192,0.0,278.64,,290.0,290.0,32.289,2.812,22.947,24.948
14073.0,2.884,0.72,-34.55,1.662,9.685,5.902,37.68,5.596,8.742,-2.738,0.0,39.536,40.383,9.888,1.7,31.749,30.923,32.345,31.721,-3.123,27.202,0.0,278.24,,290.0,290.0,32.136,2.813,22.929,24.938
14073.5,2.884,0.72,-34.55,1.662,9.685,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.888,1.7,31.769,31.136,32.318,31.844,-3.123,27.202,0.0,278.24,,290.0,290.0,31.685,2.814,22.939,24.929
14074.0,3.059,0.78,-34.008,1.707,9.68,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.83,1.42,31.999,31.633,32.441,32.233,-3.123,27.202,0.0,279.24,,290.0,290.0,31.767,2.815,22.94,24.911
14074.5,3.059,0.78,-34.008,1.707,9.68,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.83,1.42,32.502,31.886,32.638,32.455,-3.123,27.202,0.0,279.24,,290.0,290.0,32.076,2.819,22.933,24.893
14075.0,3.059,0.78,-34.008,1.707,9.68,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.83,1.42,32.368,31.676,32.691,32.358,-3.123,27.202,0.0,279.04,,290.0,290.0,32.37,2.823,22.924,24.865
14075.5,3.059,0.78,-34.008,1.707,9.68,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.83,1.42,32.087,31.245,32.573,32.031,-3.123,27.202,0.0,279.04,,290.0,290.0,32.273,2.827,22.927,24.85
14076.0,3.059,0.78,-34.008,1.707,9.68,5.902,37.68,5.596,8.742,-2.738,0.0,39.5,40.4,9.83,1.42,31.768,30.936,32.423,31.805,-3.123,27.202,0.0,278.84,,290.0,290.0,31.984,2.831,22.944,24.862
14076.5,3.059,0.78,-34.008,1.707,9.68,5.809,37.742,5.607,8.82,-2.742,0.0,39.543,40.389,9.83,1.42,32.366,31.832,32.604,32.42,-3.119,27.199,0.0,278.84,,290.0,290.0,31.733,2.835,22.933,24.872
14077.0,3.059,0.78,-34.008,1.707,9.68,5.809,37.742,5.607,8.82,-2.742,0.0,39.5,40.4,9.83,1.42,32.366,32.005,32.749,32.547,-3.119,27.199,0.0,279.14,,290.0,290.0,32.305,2.838,22.939,24.847
14077.5,2.578,0.684,-34.536,1.639,9.718,5.809,37.742,5.607,8.82,-2.742,0.0,39.5,40.4,9.791,1.766,32.263,31.459,32.678,32.241,-3.119,27.199,0.0,279.14,,290.0,290.0,32.417,2.842,22.945,24.845
14078.0,2.578,0.684,-34.536,1.639,9.718,5.809,37.742,5.607,8.82,-2.742,0.0,39.5,40.4,9.791,1.766,32.13,31.309,32.608,32.065,-3.119,27.199,0.0,277.74,,290.0,290.0,32.16,2.837,22.932,24.847
14078.5,2.578,0.684,-34.536,1.639,9.718,5.809,37.742,5.607,8.82,-2.742,0.0,39.5,40.4,9.791,1.766,32.039,31.258,32.521,31.979,-3.119,27.199,0.0,277.74,,290.0,290.0,32.028,2.833,22.943,24.829
14079.0,2.578,0.684,-34.536,1.639,9.718,5.809,37.742,5.607,8.82,-2.742,0.0,39.5,40.4,9.791,1.766,31.784,31.234,32.454,31.935,-3.119,27.199,0.0,278.24,,290.0,290.0,31.949,2.829,22.933,24.86
14079.5,2.578,0.684,-34.536,1.639,9.718,5.812,37.736,5.604,8.822,-2.735,0.0,39.535,40.392,9.791,1.766,32.221,31.528,32.53,32.229,-3.123,27.182,0.0,278.24,,290.0,290.0,31.852,2.825,22.933,24.869
14080.0,2.578,0.684,-34.536,1.639,9.718,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.791,1.766,32.409,31.826,32.733,32.476,-3.123,27.182,0.0,278.84,,290.0,290.0,32.127,2.821,22.948,24.875
14080.5,2.507,0.559,-35.209,1.64,9.747,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.723,1.67,32.218,31.389,32.665,32.155,-3.123,27.182,0.0,278.84,,290.0,290.0,32.361,2.817,22.942,24.883
14081.0,2.507,0.559,-35.209,1.64,9.747,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.723,1.67,32.021,31.206,32.562,31.958,-3.123,27.182,0.0,279.44,,290.0,290.0,32.107,2.812,22.947,24.874
14081.5,2.507,0.559,-35.209,1.64,9.747,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.723,1.67,31.964,31.319,32.499,32.09,-3.123,27.182,0.0,279.44,,290.0,290.0,31.937,2.807,22.928,24.865
14082.0,2.507,0.559,-35.209,1.64,9.747,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.723,1.67,32.338,31.936,32.693,32.51,-3.123,27.182,0.0,278.94,,290.0,290.0,31.968,2.802,22.937,24.839
14082.5,2.507,0.559,-35.209,1.64,9.747,5.812,37.736,5.604,8.822,-2.735,0.0,39.5,40.4,9.723,1.67,32.654,32.136,32.844,32.661,-3.123,27.182,0.0,278.94,,290.0,290.0,32.369,2.797,22.938,24.911
14083.0,2.507,0.559,-35.209,1.64,9.747,5.954,37.659,5.58,8.786,-2.738,0.0,39.546,40.39,9.723,1.67,32.544,31.955,32.853,32.563,-3.123,27.191,0.0,278.64,,290.0,290.0,32.574,2.792,22.941,24.884
14083.5,2.507,0.559,-35.209,1.64,9.747,5.954,37.659,5.58,8.786,-2.738,0.0,39.5,40.4,9.723,1.67,32.361,31.775,32.822,32.427,-3.123,27.191,0.0,278.64,,290.0,290.0,32.479,2.788,22.952,24.852
14084.0,1.755,0.483,-33.78,1.705,9.707,5.954,37.659,5.58,8.786,-2.738,0.0,39.5,40.4,9.871,1.505,31.922,31.348,32.609,32.086,-3.123,27.191,0.0,278.94,,290.0,290.0,32.346,2.783,22.937,24.83
14084.5,1.755,0.483,-33.78,1.705,9.707,5.954,37.659,5.58,8.786,-2.738,0.0,39.5,40.4,9.871,1.505,31.981,31.729,32.631,32.329,-3.123,27.191,0.0,278.94,,290.0,290.0,31.991,2.766,22.963,24.793
14085.0,1.755,0.483,-33.78,1.705,9.707,5.954,37.659,5.58,8.786,-2.738,0.0,39.5,40.4,9.871,1.505,32.631,32.191,32.838,32.713,-3.123,27.191,0.0,279.04,,290.0,290.0,32.168,2.75,22.963,24.693
14085.5,1.755,0.483,-33.78,1.705,9.707,5.954,37.659,5.58,8.786,-2.738,0.0,39.5,40.4,9.871,1.505,32.764,32.127,32.961,32.693,-3.123,27.191,0.0,279.04,,290.0,290.0,32.593,2.733,22.955,24.615
14086.0,1.755,0.483,-33.78,1.705,9.707,5.933,37.639,5.587,8.825,-2.74,0.0,39.544,40.43,9.871,1.505,32.419,31.892,32.893,32.548,-3.116,27.183,0.0,277.54,,290.0,290.0,32.636,2.717,22.958,24.575
14086.5,1.755,0.483,-33.78,1.705,9.707,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.871,1.505,32.201,31.63,32.804,32.376,-3.116,27.183,0.0,277.54,,290.0,290.0,32.438,2.701,22.969,24.586
14087.0,2.977,0.723,-35.209,1.647,9.701,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.674,1.72,32.052,31.359,32.703,32.15,-3.116,27.183,0.0,278.64,,290.0,290.0,32.253,2.686,22.969,24.539
14087.5,2.977,0.723,-35.209,1.647,9.701,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.674,1.72,32.387,32.079,32.814,32.658,-3.116,27.183,0.0,278.64,,290.0,290.0,32.066,2.691,22.961,24.6
14088.0,2.977,0.723,-35.209,1.647,9.701,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.674,1.72,32.847,32.451,33.009,32.948,-3.116,27.183,0.0,278.44,,290.0,290.0,32.484,2.695,22.96,24.652
14088.5,2.977,0.723,-35.209,1.647,9.701,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.674,1.72,32.693,32.18,33.07,32.808,-3.116,27.183,0.0,278.44,,290.0,290.0,32.814,2.7,22.971,24.603
14089.0,2.977,0.723,-35.209,1.647,9.701,5.933,37.639,5.587,8.825,-2.74,0.0,39.5,40.4,9.674,1.72,32.371,31.69,32.947,32.496,-3.116,27.183,0.0,278.04,,290.0,290.0,32.688,2.705,22.961,24.582
14089.5,2.977,0.723,-35.209,1.647,9.701,5.903,37.673,5.609,8.879,-2.718,0.0,39.552,40.422,9.674,1.72,32.162,31.426,32.816,32.264,-3.122,27.179,0.0,278.04,,290.0,290.0,32.376,2.709,22.966,24.579
14090.0,2.977,0.723,-35.209,1.647,9.701,5.903,37.673,5.609,8.879,-2.718,0.0,39.6,40.4,9.674,1.72,32.467,31.764,32.844,32.513,-3.122,27.179,0.0,278.44,,290.0,290.0,32.167,2.713,22.968,24.558
14090.5,2.349,0.619,-33.829,1.655,9.83,5.903,37.673,5.609,8.879,-2.718,0.0,39.6,40.4,9.85,1.411,32.49,32.158,32.932,32.751,-3.122,27.179,0.0,278.44,,290.0,290.0,32.397,2.718,22.959,24.538
14091.0,2.349,0.619,-33.829,1.655,9.83,5.903,37.673,5.609,8.879,-2.718,0.0,39.6,40.4,9.85,1.411,32.645,32.168,33.084,32.85,-3.122,27.179,0.0,277.74,,290.0,290.0,32.583,2.712,22.973,24.539
14091.5,2.349,0.619,-33.829,1.655,9.83,5.903,37.673,5.609,8.879,-2.718,0.0,39.6,40.4,9.85,1.411,32.575,31.816,33.012,32.578,-3.122,27.179,0.0,277.74,,290.0,290.0,32.687,2.706,22.972,24.571
14092.0,2.349,0.619,-33.829,1.655,9.83,5.903,37.673,5.609,8.879,-2.718,0.0,39.6,40.4,9.85,1.411,32.338,31.618,32.903,32.442,-3.122,27.179,0.0,278.04,,290.0,290.0,32.495,2.7,22.966,24.555
14092.5,2.349,0.619,-33.829,1.655,9.83,5.877,37.731,5.626,8.944,-2.728,0.0,39.547,40.441,9.85,1.411,32.482,31.959,32.935,32.679,-3.117,27.183,0.0,278.04,,290.0,290.0,32.325,2.694,22.95,24.53
14093.0,2.349,0.619,-33.829,1.655,9.83,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.85,1.411,32.787,32.354,33.096,32.923,-3.117,27.183,0.0,278.04,,290.0,290.0,32.514,2.689,22.964,24.572
14093.5,3.191,0.774,-35.209,1.628,9.741,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.646,1.707,32.8,32.347,33.143,32.931,-3.117,27.183,0.0,278.04,,290.0,290.0,32.79,2.683,22.965,24.648
14094.0,3.191,0.774,-35.209,1.628,9.741,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.646,1.707,32.615,32.106,33.092,32.798,-3.117,27.183,0.0,278.44,,290.0,290.0,32.805,2.691,22.975,24.738
14094.5,3.191,0.774,-35.209,1.628,9.741,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.646,1.707,32.349,31.72,32.916,32.494,-3.117,27.183,0.0,278.44,,290.0,290.0,32.653,2.699,22.964,24.801
14095.0,3.191,0.774,-35.209,1.628,9.741,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.646,1.707,32.473,32.006,32.968,32.66,-3.117,27.183,0.0,278.54,,290.0,290.0,32.37,2.708,22.984,24.914
14095.5,3.191,0.774,-35.209,1.628,9.741,5.877,37.731,5.626,8.944,-2.728,0.0,39.5,40.4,9.646,1.707,32.93,32.431,33.145,33.066,-3.117,27.183,0.0,278.54,,290.0,290.0,32.527,2.715,22.966,24.851
14096.0,3.191,0.774,-35.209,1.628,9.741,5.902,37.712,5.626,8.953,-2.739,0.0,39.543,40.429,9.646,1.707,33.013,32.572,33.283,33.213,-3.13,27.181,0.0,278.54,,290.0,290.0,32.893,2.723,22.965,24.798
14096.5,3.191,0.774,-35.209,1.628,9.741,5.902,37.712,5.626,8.953,-2.739,0.0,39.5,40.4,9.646,1.707,32.949,32.161,33.282,32.969,-3.13,27.181,0.0,278.54,,290.0,290.0,33.02,2.731,22.964,24.774
14097.0,2.371,0.582,-35.209,1.619,9.772,5.902,37.712,5.626,8.953,-2.739,0.0,39.5,40.4,9.706,1.567,32.743,31.935,33.178,32.725,-3.13,27.181,0.0,277.74,,290.0,290.0,32.84,2.738,22.97,24.772
14097.5,2.371,0.582,-35.209,1.619,9.772,5.902,37.712,5.626,8.953,-2.739,0.0,39.5,40.4,9.706,1.567,32.517,31.8,33.072,32.613,-3.13,27.181,0.0,277.74,,290.0,290.0,32.645,2.732,22.96,24.821
14098.0,2.371,0.582,-35.209,1.619,9.772,5.902,37.712,5.626,8.953,-2.739,0.0,39.5,40.4,9.706,1.567,32.82,32.073,33.121,32.805,-3.13,27.181,0.0,278.14,,290.0,290.0,32.501,2.727,22.955,24.869
14098.5,2.371,0.582,-35.209,1.619,9.772,5.902,37.712,5.626,8.953,-2.739,0.0,39.5,40.4,9.706,1.567,33.059,32.717,33.341,33.253,-3.13,27.181,0.0,278.14,,290.0,290.0,32.705,2.721,22.954,24.801
14099.0,2.371,0.582,-35.209,1.619,9.772,5.913,37.671,5.598,8.959,-2.724,0.0,39.548,40.428,9.706,1.567,32.93,32.357,33.34,33.1,-3.105,27.184,0.0,278.14,,290.0,290.0,33.092,2.715,22.956,24.75
14099.5,2.371,0.582,-35.209,1.619,9.772,5.913,37.671,5.598,8.959,-2.724,0.0,39.5,40.4,9.706,1.567,32.836,31.985,33.274,32.852,-3.105,27.184,0.0,278.14,,290.0,290.0,32.932,2.709,22.955,24.751
14100.0,2.758,0.667,-35.209,1.681,9.755,5.913,37.671,5.598,8.959,-2.724,0.0,39.5,40.4,9.731,1.584,32.625,31.913,33.162,32.72,-3.105,27.184,0.0,278.34,,290.0,290.0,32.737,2.704,22.963,24.772
14100.5,2.758,0.667,-35.209,1.681,9.755,5.913,37.671,5.598,8.959,-2.724,0.0,39.5,40.4,9.731,1.584,32.763,32.239,33.196,32.91,-3.105,27.184,0.0,278.34,,290.0,290.0,32.605,2.705,22.946,24.801
14101.0,2.758,0.667,-35.209,1.681,9.755,5.913,37.671,5.598,8.959,-2.724,0.0,39.5,40.4,9.731,1.584,33.057,32.638,33.326,33.227,-3.105,27.184,0.0,279.04,,290.0,290.0,32.777,2.706,22.952,24.915
14101.5,2.758,0.667,-35.209,1.681,9.755,5.913,37.671,5.598,8.959,-2.724,0.0,39.5,40.4,9.731,1.584,33.344,32.618,33.452,33.298,-3.105,27.184,0.0,279.04,,290.0,290.0,33.062,2.706,22.948,24.881
14102.0,2.758,0.667,-35.209,1.681,9.755,5.931,37.67,5.596,9.006,-2.724,0.0,39.555,40.456,9.731,1.584,32.788,32.01,33.304,32.884,-3.111,27.18,0.0,278.44,,290.0,290.0,33.178,2.707,22.952,24.843
14102.5,2.758,0.667,-35.209,1.681,9.755,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.731,1.584,32.603,31.892,33.195,32.741,-3.111,27.18,0.0,278.44,,290.0,290.0,32.747,2.708,22.961,24.825
14103.0,2.758,0.667,-35.209,1.681,9.755,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.731,1.584,32.815,32.23,33.241,32.888,-3.111,27.18,0.0,278.84,,290.0,290.0,32.608,2.709,22.956,24.975
14103.5,3.716,0.879,-35.209,1.615,9.771,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.638,1.606,33.009,32.66,33.341,33.287,-3.111,27.18,0.0,278.84,,290.0,290.0,32.794,2.71,22.949,24.948
14104.0,3.716,0.879,-35.209,1.615,9.771,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.638,1.606,33.284,32.771,33.502,33.446,-3.111,27.18,0.0,278.54,,290.0,290.0,33.074,2.726,22.949,24.917
14104.5,3.716,0.879,-35.209,1.615,9.771,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.638,1.606,33.191,32.388,33.49,33.171,-3.111,27.18,0.0,278.54,,290.0,290.0,33.251,2.742,22.942,24.873
14105.0,3.716,0.879,-35.209,1.615,9.771,5.931,37.67,5.596,9.006,-2.724,0.0,39.6,40.5,9.638,1.606,32.963,32.221,33.406,32.994,-3.111,27.18,0.0,278.74,,290.0,290.0,33.06,2.758,22.946,24.866
14105.5,3.716,0.879,-35.209,1.615,9.771,5.829,37.716,5.622,9.068,-2.709,0.0,39.553,40.407,9.638,1.606,32.659,32.176,33.216,32.96,-3.112,27.179,0.0,278.74,,290.0,290.0,32.896,2.774,22.962,24.854
14106.0,3.716,0.879,-35.209,1.615,9.771,5.829,37.716,5.622,9.068,-2.709,0.0,39.6,40.4,9.638,1.606,33.099,32.741,33.414,33.318,-3.112,27.179,0.0,278.34,,290.0,290.0,32.753,2.789,22.928,24.915
14106.5,3.463,0.901,-34.542,1.692,9.639,5.829,37.716,5.622,9.068,-2.709,0.0,39.6,40.4,9.733,1.486,33.471,32.872,33.586,33.473,-3.112,27.179,0.0,278.34,,290.0,290.0,33.143,2.805,22.919,24.982
14107.0,3.463,0.901,-34.542,1.692,9.639,5.829,37.716,5.622,9.068,-2.709,0.0,39.6,40.4,9.733,1.486,33.219,32.602,33.569,33.31,-3.112,27.179,0.0,278.64,,290.0,290.0,33.35,2.815,22.938,25.028
14107.5,3.463,0.901,-34.542,1.692,9.639,5.829,37.716,5.622,9.068,-2.709,0.0,39.6,40.4,9.733,1.486,32.967,32.185,33.447,33.013,-3.112,27.179,0.0,278.64,,290.0,290.0,33.175,2.826,22.939,25.002
14108.0,3.463,0.901,-34.542,1.692,9.639,5.829,37.716,5.622,9.068,-2.709,0.0,39.6,40.4,9.733,1.486,32.854,32.034,33.332,32.847,-3.112,27.179,0.0,278.34,,290.0,290.0,32.903,2.837,22.925,25.015
14108.5,3.463,0.901,-34.542,1.692,9.639,5.851,37.753,5.631,9.114,-2.733,0.0,39.54,40.45,9.733,1.486,32.739,32.088,33.254,32.837,-3.121,27.167,0.0,278.34,,290.0,290.0,32.767,2.847,22.921,25.055
14109.0,3.463,0.901,-34.542,1.692,9.639,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.733,1.486,33.071,32.722,33.434,33.325,-3.121,27.167,0.0,278.94,,290.0,290.0,32.73,2.857,22.927,24.987
14109.5,3.463,0.901,-34.542,1.692,9.639,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.733,1.486,33.118,32.649,33.477,33.34,-3.121,27.167,0.0,278.94,,290.0,290.0,33.138,2.867,22.91,24.988
14110.0,2.644,0.654,-34.913,1.585,9.693,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.794,1.701,33.106,32.335,33.475,33.087,-3.121,27.167,0.0,278.74,,290.0,290.0,33.146,2.877,22.928,24.979
14110.5,2.644,0.654,-34.913,1.585,9.693,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.794,1.701,32.89,32.123,33.363,32.912,-3.121,27.167,0.0,278.74,,290.0,290.0,33.001,2.873,22.912,24.943
14111.0,2.644,0.654,-34.913,1.585,9.693,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.794,1.701,33.017,32.292,33.37,33.081,-3.121,27.167,0.0,278.04,,290.0,290.0,32.822,2.869,22.92,24.876
14111.5,2.644,0.654,-34.913,1.585,9.693,5.851,37.753,5.631,9.114,-2.733,0.0,39.5,40.5,9.794,1.701,33.218,32.888,33.546,33.406,-3.121,27.167,0.0,278.04,,290.0,290.0,32.94,2.865,22.902,24.897
14112.0,2.644,0.654,-34.913,1.585,9.693,5.924,37.699,5.563,9.09,-2.736,0.0,39.545,40.44,9.794,1.701,33.379,33.064,33.642,33.589,-3.117,27.169,0.0,278.54,,290.0,290.0,33.264,2.862,22.928,24.9
14112.5,2.644,0.654,-34.913,1.585,9.693,5.924,37.699,5.563,9.09,-2.736,0.0,39.5,40.4,9.794,1.701,33.384,32.905,33.698,33.539,-3.117,27.169,0.0,278.54,,290.0,290.0,33.418,2.858,22.922,24.898
14113.0,2.233,0.564,-34.552,1.595,9.671,5.924,37.699,5.563,9.09,-2.736,0.0,39.5,40.4,9.837,1.718,33.109,32.373,33.533,33.108,-3.117,27.169,0.0,278.24,,290.0,290.0,33.382,2.855,22.903,24.95
14113.5,2.233,0.564,-34.552,1.595,9.671,5.924,37.699,5.563,9.09,-2.736,0.0,39.5,40.4,9.837,1.718,32.927,32.356,33.432,33.059,-3.117,27.169,0.0,278.24,,290.0,290.0,33.031,2.844,22.897,24.944
14114.0,2.233,0.564,-34.552,1.595,9.671,5.924,37.699,5.563,9.09,-2.736,0.0,39.5,40.4,9.837,1.718,33.292,32.727,33.536,33.39,-3.117,27.169,0.0,278.44,,290.0,290.0,32.943,2.834,22.908,24.929
14114.5,2.233,0.564,-34.552,1.595,9.671,5.924,37.699,5.563,9.09,-2.736,0.0,39.5,40.4,9.837,1.718,33.323,33.025,33.662,33.57,-3.117,27.169,0.0,278.44,,290.0,290.0,33.236,2.825,22.905,24.97
14115.0,2.233,0.564,-34.552,1.595,9.671,5.91,37.662,5.596,9.107,-2.732,0.0,39.549,40.395,9.837,1.718,33.316,32.649,33.638,33.381,-3.119,27.172,0.0,278.44,,290.0,290.0,33.395,2.815,22.891,24.992
14115.5,2.233,0.564,-34.552,1.595,9.671,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.837,1.718,33.199,32.576,33.586,33.246,-3.119,27.172,0.0,278.44,,290.0,290.0,33.246,2.805,22.894,24.987
14116.0,2.233,0.564,-34.552,1.595,9.671,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.837,1.718,32.928,32.204,33.45,32.963,-3.119,27.172,0.0,279.04,,290.0,290.0,33.152,2.796,22.902,25.047
14116.5,2.79,0.677,-35.209,1.659,9.708,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.692,1.752,33.058,32.64,33.462,33.204,-3.119,27.172,0.0,279.04,,290.0,290.0,32.886,2.787,22.901,25.015
14117.0,2.79,0.677,-35.209,1.659,9.708,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.692,1.752,33.296,32.826,33.555,33.357,-3.119,27.172,0.0,278.84,,290.0,290.0,33.091,2.787,22.908,24.991
14117.5,2.79,0.677,-35.209,1.659,9.708,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.692,1.752,33.35,32.771,33.585,33.375,-3.119,27.172,0.0,278.84,,290.0,290.0,33.259,2.787,22.904,24.913
14118.0,2.79,0.677,-35.209,1.659,9.708,5.91,37.662,5.596,9.107,-2.732,0.0,39.5,40.4,9.692,1.752,33.264,32.593,33.577,33.271,-3.119,27.172,0.0,278.44,,290.0,290.0,33.27,2.787,22.894,24.815
14118.5,2.79,0.677,-35.209,1.659,9.708,5.928,37.709,5.608,9.167,-2.723,0.0,39.553,40.439,9.692,1.752,32.976,32.36,33.464,33.059,-3.115,27.166,0.0,278.44,,290.0,290.0,33.176,2.787,22.882,24.775
14119.0,2.79,0.677,-35.209,1.659,9.708,5.928,37.709,5.608,9.167,-2.723,0.0,39.6,40.4,9.692,1.752,32.831,32.243,33.38,32.984,-3.115,27.166,0.0,278.14,,290.0,290.0,32.965,2.787,22.884,24.806
14119.5,3.216,0.824,-34.809,1.603,9.748,5.928,37.709,5.608,9.167,-2.723,0.0,39.6,40.4,9.837,1.737,33.031,32.611,33.444,33.198,-3.115,27.166,0.0,278.14,,290.0,290.0,32.86,2.787,22.916,24.846
14120.0,3.216,0.824,-34.809,1.603,9.748,5.928,37.709,5.608,9.167,-2.723,0.0,39.6,40.4,9.837,1.737,33.517,32.924,33.654,33.491,-3.115,27.166,0.0,278.34,,290.0,290.0,33.071,2.794,22.898,24.9
14120.5,3.216,0.824,-34.809,1.603,9.748,5.928,37.709,5.608,9.167,-2.723,0.0,39.6,40.4,9.837,1.737,33.463,32.774,33.672,33.438,-3.115,27.166,0.0,278.34,,290.0,290.0,33.396,2.801,22.898,24.878
14121.0,3.216,0.824,-34.809,1.603,9.748,5.928,37.709,5.608,9.167,-2.723,0.0,39.6,40.4,9.837,1.737,33.155,32.506,33.596,33.195,-3.115,27.166,0.0,278.44,,290.0,290.0,33.337,2.808,22.896,24.882
14121.5,3.216,0.824,-34.809,1.603,9.748,5.904,37.717,5.626,9.208,-2.724,0.0,39.54,40.438,9.837,1.737,32.917,32.328,33.457,33.058,-3.116,27.142,0.0,278.44,,290.0,290.0,33.113,2.815,22.896,24.898
14122.0,3.216,0.824,-34.809,1.603,9.748,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.837,1.737,33.177,32.657,33.524,33.33,-3.116,27.142,0.0,278.34,,290.0,290.0,32.94,2.821,22.887,24.93
14122.5,3.216,0.824,-34.809,1.603,9.748,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.837,1.737,33.53,33.227,33.736,33.744,-3.116,27.142,0.0,278.34,,290.0,290.0,33.172,2.828,22.892,25.04
14123.0,3.453,0.819,-35.209,1.579,9.743,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.77,1.542,33.805,33.332,33.909,33.877,-3.116,27.142,0.0,278.14,,290.0,290.0,33.559,2.834,22.907,25.045
14123.5,3.453,0.819,-35.209,1.579,9.743,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.77,1.542,33.541,33.015,33.9,33.667,-3.116,27.142,0.0,278.14,,290.0,290.0,33.731,2.844,22.88,25.074
14124.0,3.453,0.819,-35.209,1.579,9.743,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.77,1.542,33.126,32.376,33.632,33.207,-3.116,27.142,0.0,278.14,,290.0,290.0,33.531,2.854,22.895,25.052
14124.5,3.453,0.819,-35.209,1.579,9.743,5.904,37.717,5.626,9.208,-2.724,0.0,39.5,40.4,9.77,1.542,33.105,32.757,33.623,33.371,-3.116,27.142,0.0,278.14,,290.0,290.0,33.085,2.864,22.878,25.013
14125.0,3.453,0.819,-35.209,1.579,9.743,5.917,37.744,5.643,9.247,-2.739,0.0,39.546,40.439,9.77,1.542,33.518,33.33,33.82,33.817,-3.112,27.149,0.0,278.14,,290.0,290.0,33.214,2.874,22.891,25.105
14125.5,3.453,0.819,-35.209,1.579,9.743,5.917,37.744,5.643,9.247,-2.739,0.0,39.5,40.4,9.77,1.542,33.987,33.339,33.991,33.905,-3.112,27.149,0.0,278.14,,290.0,290.0,33.621,2.883,22.898,25.063
14126.0,2.823,0.66,-35.209,1.552,9.726,5.917,37.744,5.643,9.247,-2.739,0.0,39.5,40.4,9.749,1.729,33.739,33.054,33.972,33.724,-3.112,27.149,0.0,277.74,,290.0,290.0,33.805,2.892,22.892,25.099
14126.5,2.823,0.66,-35.209,1.552,9.726,5.917,37.744,5.643,9.247,-2.739,0.0,39.5,40.4,9.749,1.729,33.413,32.696,33.842,33.477,-3.112,27.149,0.0,277.74,,290.0,290.0,33.622,2.891,22.875,25.054
14127.0,2.823,0.66,-35.209,1.552,9.726,5.917,37.744,5.643,9.247,-2.739,0.0,39.5,40.4,9.749,1.729,33.28,32.506,33.711,33.242,-3.112,27.149,0.0,278.04,,290.0,290.0,33.357,2.89,22.889,24.996
14127.5,2.823,0.66,-35.209,1.552,9.726,5.917,37.744,5.643,9.247,-2.739,0.0,39.5,40.4,9.749,1.729,33.485,33.083,33.777,33.668,-3.112,27.149,0.0,278.04,,290.0,290.0,33.185,2.889,22.888,25.015
14128.0,2.823,0.66,-35.209,1.552,9.726,5.903,37.712,5.616,9.239,-2.735,0.0,39.537,40.418,9.749,1.729,33.758,33.543,33.972,34.01,-3.115,27.138,0.0,278.44,,290.0,290.0,33.503,2.888,22.899,24.99
14128.5,2.823,0.66,-35.209,1.552,9.726,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.749,1.729,33.706,33.083,33.994,33.797,-3.115,27.138,0.0,278.44,,290.0,290.0,33.821,2.887,22.904,25.01
14129.0,2.055,0.516,-35.086,1.637,9.751,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.716,1.558,33.539,32.868,33.9,33.56,-3.115,27.138,0.0,278.44,,290.0,290.0,33.645,2.886,22.868,25.087
14129.5,2.055,0.516,-35.086,1.637,9.751,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.716,1.558,33.231,32.517,33.756,33.288,-3.115,27.138,0.0,278.44,,290.0,290.0,33.467,2.872,22.887,25.052
14130.0,2.055,0.516,-35.086,1.637,9.751,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.716,1.558,33.224,32.739,33.712,33.43,-3.115,27.138,0.0,279.24,,290.0,290.0,33.198,2.859,22.889,25.032
14130.5,2.055,0.516,-35.086,1.637,9.751,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.716,1.558,33.606,33.247,33.895,33.768,-3.115,27.138,0.0,279.24,,290.0,290.0,33.276,2.846,22.914,25.015
14131.0,2.055,0.516,-35.086,1.637,9.751,5.903,37.712,5.616,9.239,-2.735,0.0,39.5,40.4,9.716,1.558,33.722,33.289,34.033,33.872,-3.115,27.138,0.0,278.54,,290.0,290.0,33.629,2.833,22.904,25.015
14131.5,2.055,0.516,-35.086,1.637,9.751,5.907,37.664,5.616,9.271,-2.736,0.0,39.553,40.442,9.716,1.558,33.468,32.9,33.946,33.645,-3.115,27.152,0.0,278.54,,290.0,290.0,33.729,2.82,22.898,25.014
14132.0,2.055,0.516,-35.086,1.637,9.751,5.907,37.664,5.616,9.271,-2.736,0.0,39.6,40.4,9.716,1.558,33.338,32.717,33.843,33.419,-3.115,27.152,0.0,278.34,,290.0,290.0,33.49,2.807,22.901,25.025
14132.5,2.842,0.685,-35.209,1.629,9.748,5.907,37.664,5.616,9.271,-2.736,0.0,39.6,40.4,9.674,1.737,33.37,32.751,33.787,33.447,-3.115,27.152,0.0,278.34,,290.0,290.0,33.329,2.795,22.913,24.973
14133.0,2.842,0.685,-35.209,1.629,9.748,5.907,37.664,5.616,9.271,-2.736,0.0,39.6,40.4,9.674,1.737,33.52,33.067,33.848,33.69,-3.115,27.152,0.0,278.64,,290.0,290.0,33.339,2.796,22.894,24.941
14133.5,2.842,0.685,-35.209,1.629,9.748,5.907,37.664,5.616,9.271,-2.736,0.0,39.6,40.4,9.674,1.737,33.642,33.482,33.998,33.964,-3.115,27.152,0.0,278.64,,290.0,290.0,33.531,2.797,22.903,24.833
14134.0,2.842,0.685,-35.209,1.629,9.748,5.907,37.664,5.616,9.271,-2.736,0.0,39.6,40.4,9.674,1.737,33.646,33.324,34.053,33.909,-3.115,27.152,0.0,278.74,,290.0,290.0,33.771,2.797,22.901,24.891
14134.5,2.842,0.685,-35.209,1.629,9.748,5.927,37.686,5.618,9.32,-2.735,0.0,39.544,40.406,9.674,1.737,33.386,32.705,33.866,33.44,-3.118,27.131,0.0,278.74,,290.0,290.0,33.733,2.798,22.907,24.902
14135.0,2.842,0.685,-35.209,1.629,9.748,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.674,1.737,33.369,32.828,33.807,33.54,-3.118,27.131,0.0,278.74,,290.0,290.0,33.349,2.799,22.903,24.905
14135.5,3.844,0.906,-35.209,1.621,9.707,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.775,1.672,33.744,33.303,33.97,33.9,-3.118,27.131,0.0,278.74,,290.0,290.0,33.386,2.8,22.902,24.844
14136.0,3.844,0.906,-35.209,1.621,9.707,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.775,1.672,33.831,33.583,34.114,34.032,-3.118,27.131,0.0,278.54,,290.0,290.0,33.729,2.817,22.888,24.825
14136.5,3.844,0.906,-35.209,1.621,9.707,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.775,1.672,33.765,33.43,34.144,33.991,-3.118,27.131,0.0,278.54,,290.0,290.0,33.89,2.834,22.91,24.743
14137.0,3.844,0.906,-35.209,1.621,9.707,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.775,1.672,33.659,32.983,34.066,33.72,-3.118,27.131,0.0,277.74,,290.0,290.0,33.832,2.85,22.913,24.823
14137.5,3.844,0.906,-35.209,1.621,9.707,5.927,37.686,5.618,9.32,-2.735,0.0,39.5,40.4,9.775,1.672,33.512,32.837,33.959,33.556,-3.118,27.131,0.0,277.74,,290.0,290.0,33.607,2.866,22.911,24.824
14138.0,3.844,0.906,-35.209,1.621,9.707,5.934,37.717,5.639,9.365,-2.744,0.0,39.544,40.382,9.775,1.672,33.25,32.76,33.835,33.464,-3.121,27.127,0.0,277.54,,290.0,290.0,33.466,2.882,22.921,24.8
14138.5,3.844,0.906,-35.209,1.621,9.707,5.934,37.717,5.639,9.365,-2.744,0.0,39.5,40.4,9.775,1.672,33.952,33.451,34.076,33.999,-3.121,27.127,0.0,277.54,,290.0,290.0,33.327,2.898,22.931,24.754
14139.0,3.62,0.861,-35.209,1.607,9.805,5.934,37.717,5.639,9.365,-2.744,0.0,39.5,40.4,9.741,1.48,33.921,33.37,34.132,33.937,-3.121,27.127,0.0,277.64,,290.0,290.0,33.87,2.914,22.926,24.738
14139.5,3.62,0.861,-35.209,1.607,9.805,5.934,37.717,5.639,9.365,-2.744,0.0,39.5,40.4,9.741,1.48,33.717,33.262,34.088,33.841,-3.121,27.127,0.0,277.64,,290.0,290.0,33.84,2.925,22.921,24.735
14140.0,3.62,0.861,-35.209,1.607,9.805,5.934,37.717,5.639,9.365,-2.744,0.0,39.5,40.4,9.741,1.48,33.48,33.016,33.992,33.688,-3.121,27.127,0.0,278.74,,290.0,290.0,33.727,2.937,22.917,24.773
14140.5,3.62,0.861,-35.209,1.607,9.805,5.934,37.717,5.639,9.365,-2.744,0.0,39.5,40.4,9.741,1.48,33.356,32.746,33.885,33.516,-3.121,27.127,0.0,278.74,,290.0,290.0,33.544,2.948,22.926,24.733
14141.0,3.62,0.861,-35.209,1.607,9.805,5.899,37.76,5.653,9.415,-2.745,0.0,39.54,40.398,9.741,1.48,33.39,33.128,33.893,33.732,-3.123,27.133,0.0,278.04,,290.0,290.0,33.376,2.959,22.918,24.834
14141.5,3.62,0.861,-35.209,1.607,9.805,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.741,1.48,33.838,33.542,34.074,34.01,-3.123,27.133,0.0,278.04,,290.0,290.0,33.536,2.97,22.932,24.827
14142.0,2.283,0.621,-33.74,1.66,9.673,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.902,1.534,33.768,33.463,34.154,34.027,-3.123,27.133,0.0,278.24,,290.0,290.0,33.866,2.98,22.935,24.845
14142.5,2.283,0.621,-33.74,1.66,9.673,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.902,1.534,33.682,33.274,34.15,33.912,-3.123,27.133,0.0,278.24,,290.0,290.0,33.853,2.969,22.929,24.875
14143.0,2.283,0.621,-33.74,1.66,9.673,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.902,1.534,33.529,32.966,34.033,33.663,-3.123,27.133,0.0,278.14,,290.0,290.0,33.755,2.958,22.933,24.877
14143.5,2.283,0.621,-33.74,1.66,9.673,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.902,1.534,33.438,32.993,33.969,33.634,-3.123,27.133,0.0,278.14,,290.0,290.0,33.548,2.947,22.946,24.894
14144.0,2.283,0.621,-33.74,1.66,9.673,5.899,37.76,5.653,9.415,-2.745,0.0,39.5,40.4,9.902,1.534,33.568,33.164,33.991,33.825,-3.123,27.133,0.0,278.04,,290.0,290.0,33.509,2.936,22.939,24.861
14144.5,2.283,0.621,-33.74,1.66,9.673,5.919,37.741,5.649,9.431,-2.733,0.0,39.538,40.403,9.902,1.534,33.825,33.478,34.141,34.056,-3.122,27.125,0.0,278.04,,290.0,290.0,33.637,2.925,22.932,24.832
14145.0,2.283,0.621,-33.74,1.66,9.673,5.919,37.741,5.649,9.431,-2.733,0.0,39.5,40.4,9.902,1.534,33.812,33.594,34.214,34.108,-3.122,27.125,0.0,277.94,,290.0,290.0,33.875,2.914,22.935,24.815
14145.5,2.912,0.674,-35.209,1.543,9.759,5.919,37.741,5.649,9.431,-2.733,0.0,39.5,40.4,9.715,1.721,33.696,33.105,34.123,33.816,-3.122,27.125,0.0,277.94,,290.0,290.0,33.932,2.904,22.933,24.823
14146.0,2.912,0.674,-35.209,1.543,9.759,5.919,37.741,5.649,9.431,-2.733,0.0,39.5,40.4,9.715,1.721,33.566,33.118,34.059,33.798,-3.122,27.125,0.0,278.14,,290.0,290.0,33.685,2.904,22.931,24.927
14146.5,2.912,0.674,-35.209,1.543,9.759,5.919,37.741,5.649,9.431,-2.733,0.0,39.5,40.4,9.715,1.721,33.733,33.385,34.12,33.997,-3.122,27.125,0.0,278.14,,290.0,290.0,33.635,2.904,22.947,24.998
14147.0,2.912,0.674,-35.209,1.543,9.759,5.919,37.741,5.649,9.431,-2.733,0.0,39.5,40.4,9.715,1.721,33.889,33.631,34.246,34.148,-3.122,27.125,0.0,278.44,,290.0,290.0,33.809,2.905,22.933,25.08
14147.5,2.912,0.674,-35.209,1.543,9.759,5.956,37.69,5.646,9.426,-2.73,0.0,39.538,40.409,9.715,1.721,34.159,33.625,34.314,34.171,-3.115,27.125,0.0,278.44,,290.0,290.0,33.978,2.905,22.948,25.198
14148.0,2.912,0.674,-35.209,1.543,9.759,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.715,1.721,33.923,33.445,34.283,34.055,-3.115,27.125,0.0,278.04,,290.0,290.0,34.067,2.905,22.956,25.263
14148.5,2.268,0.546,-34.748,1.662,9.706,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.852,1.518,33.694,33.27,34.183,33.882,-3.115,27.125,0.0,278.04,,290.0,290.0,33.926,2.905,22.934,25.252
14149.0,2.268,0.546,-34.748,1.662,9.706,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.852,1.518,33.681,33.434,34.138,33.934,-3.115,27.125,0.0,278.54,,290.0,290.0,33.757,2.894,22.946,25.23
14149.5,2.268,0.546,-34.748,1.662,9.706,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.852,1.518,33.958,33.578,34.216,34.086,-3.115,27.125,0.0,278.54,,290.0,290.0,33.797,2.884,22.93,25.153
14150.0,2.268,0.546,-34.748,1.662,9.706,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.852,1.518,34.081,33.579,34.307,34.121,-3.115,27.125,0.0,278.94,,290.0,290.0,33.959,2.874,22.942,25.067
14150.5,2.268,0.546,-34.748,1.662,9.706,5.956,37.69,5.646,9.426,-2.73,0.0,39.5,40.4,9.852,1.518,33.977,33.421,34.271,34.022,-3.115,27.125,0.0,278.94,,290.0,290.0,34.022,2.864,22.941,24.983
14151.0,2.268,0.546,-34.748,1.662,9.706,5.962,37.69,5.648,9.462,-2.737,0.0,39.525,40.397,9.852,1.518,33.701,33.261,34.182,33.865,-3.111,27.117,0.0,278.74,,290.0,290.0,33.923,2.854,22.946,24.946
14151.5,2.268,0.546,-34.748,1.662,9.706,5.962,37.69,5.648,9.462,-2.737,0.0,39.5,40.4,9.852,1.518,33.589,33.191,34.117,33.811,-3.111,27.117,0.0,278.74,,290.0,290.0,33.752,2.845,22.947,24.93
14152.0,2.89,0.75,-34.669,1.675,9.776,5.962,37.69,5.648,9.462,-2.737,0.0,39.5,40.4,9.788,1.529,33.978,33.521,34.213,34.1,-3.111,27.117,0.0,278.64,,290.0,290.0,33.677,2.835,22.95,24.902
14152.5,2.89,0.75,-34.669,1.675,9.776,5.962,37.69,5.648,9.462,-2.737,0.0,39.5,40.4,9.788,1.529,34.29,33.89,34.404,34.442,-3.111,27.117,0.0,278.64,,290.0,290.0,33.953,2.836,22.954,24.885
14153.0,2.89,0.75,-34.669,1.675,9.776,5.962,37.69,5.648,9.462,-2.737,0.0,39.5,40.4,9.788,1.529,34.064,33.455,34.454,34.142,-3.111,27.117,0.0,278.64,,290.0,290.0,34.257,2.837,22.967,24.874
14153.5,2.89,0.75,-34.669,1.675,9.776,5.962,37.69,5.648,9.462,-2.737,0.0,39.5,40.4,9.788,1.529,33.861,33.299,34.305,33.917,-3.111,27.117,0.0,278.64,,290.0,290.0,34.029,2.838,22.97,24.813
14154.0,2.89,0.75,-34.669,1.675,9.776,5.891,37.716,5.657,9.514,-2.729,0.0,39.528,40.387,9.788,1.529,33.587,33.097,34.177,33.796,-3.118,27.117,0.0,278.84,,290.0,290.0,33.845,2.839,22.962,24.787
14154.5,2.89,0.75,-34.669,1.675,9.776,5.891,37.716,5.657,9.514,-2.729,0.0,39.5,40.4,9.788,1.529,33.774,33.536,34.241,34.085,-3.118,27.117,0.0,278.84,,290.0,290.0,33.664,2.84,22.97,24.789
14155.0,2.741,0.765,-33.991,1.688,9.72,5.891,37.716,5.657,9.514,-2.729,0.0,39.5,40.4,9.781,1.522,34.302,33.973,34.42,34.397,-3.118,27.117,0.0,278.44,,290.0,290.0,33.909,2.84,22.986,24.768
14155.5,2.741,0.765,-33.991,1.688,9.72,5.891,37.716,5.657,9.514,-2.729,0.0,39.5,40.4,9.781,1.522,34.263,33.876,34.493,34.372,-3.118,27.117,0.0,278.44,,290.0,290.0,34.273,2.839,22.99,24.706
14156.0,2.741,0.765,-33.991,1.688,9.72,5.891,37.716,5.657,9.514,-2.729,0.0,39.5,40.4,9.781,1.522,33.916,33.686,34.417,34.208,-3.118,27.117,0.0,278.54,,290.0,290.0,34.251,2.837,22.982,24.696
14156.5,2.741,0.765,-33.991,1.688,9.72,5.891,37.716,5.657,9.514,-2.729,0.0,39.5,40.4,9.781,1.522,33.687,33.241,34.232,33.835,-3.118,27.117,0.0,278.54,,290.0,290.0,34.057,2.836,22.992,24.712
14157.0,2.741,0.765,-33.991,1.688,9.72,5.865,37.745,5.673,9.574,-2.723,0.0,39.533,40.4,9.781,1.522,33.721,33.299,34.183,33.898,-3.119,27.11,0.0,278.14,,290.0,290.0,33.749,2.834,22.996,24.741
14157.5,2.741,0.765,-33.991,1.688,9.72,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.781,1.522,33.867,33.721,34.275,34.207,-3.119,27.11,0.0,278.14,,290.0,290.0,33.775,2.833,22.982,24.81
14158.0,2.741,0.765,-33.991,1.688,9.72,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.781,1.522,34.145,34.003,34.42,34.402,-3.119,27.11,0.0,278.14,,290.0,290.0,34.017,2.831,23.001,24.839
14158.5,3.042,0.705,-35.209,1.589,9.731,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.766,1.645,34.313,33.925,34.508,34.423,-3.119,27.11,0.0,278.14,,290.0,290.0,34.242,2.83,22.981,24.831
14159.0,3.042,0.705,-35.209,1.589,9.731,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.766,1.645,33.995,33.684,34.441,34.212,-3.119,27.11,0.0,278.24,,290.0,290.0,34.292,2.833,22.981,24.862
14159.5,3.042,0.705,-35.209,1.589,9.731,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.766,1.645,33.768,33.301,34.307,33.96,-3.119,27.11,0.0,278.24,,290.0,290.0,34.083,2.836,22.985,24.84
14160.0,3.042,0.705,-35.209,1.589,9.731,5.865,37.745,5.673,9.574,-2.723,0.0,39.5,40.4,9.766,1.645,34.312,34.118,34.493,34.533,-3.119,27.11,0.0,278.14,,290.0,290.0,33.834,2.84,22.977,24.858
14160.5,3.042,0.705,-35.209,1.589,9.731,5.954,37.733,5.645,9.577,-2.734,0.0,39.527,40.419,9.766,1.645,34.427,33.965,34.578,34.49,-3.109,27.114,0.0,278.14,,290.0,290.0,34.364,2.843,22.986,24.931
14161.0,3.042,0.705,-35.209,1.589,9.731,5.954,37.733,5.645,9.577,-2.734,0.0,39.5,40.4,9.766,1.645,34.274,33.888,34.577,34.415,-3.109,27.114,0.0,277.64,,290.0,290.0,34.365,2.846,22.984,24.959
14161.5,1.821,0.494,-33.616,1.679,9.701,5.954,37.733,5.645,9.577,-2.734,0.0,39.5,40.4,9.967,1.545,34.022,33.629,34.475,34.175,-3.109,27.114,0.0,277.64,,290.0,290.0,34.289,2.85,22.98,24.95
14162.0,1.821,0.494,-33.616,1.679,9.701,5.954,37.733,5.645,9.577,-2.734,0.0,39.5,40.4,9.967,1.545,33.816,33.393,34.329,33.934,-3.109,27.114,0.0,278.14,,290.0,290.0,34.075,2.833,22.986,24.972
14162.5,1.821,0.494,-33.616,1.679,9.701,5.954,37.733,5.645,9.577,-2.734,0.0,39.5,40.4,9.967,1.545,33.785,33.446,34.253,34.016,-3.109,27.114,0.0,278.14,,290.0,290.0,33.868,2.816,22.991,24.954
14163.0,1.821,0.494,-33.616,1.679,9.701,5.954,37.733,5.645,9.577,-2.734,0.0,39.5,40.4,9.967,1.545,34.139,33.917,34.399,34.386,-3.109,27.114,0.0,277.64,,290.0,290.0,33.875,2.8,22.992,24.935
14163.5,1.821,0.494,-33.616,1.679,9.701,5.947,37.678,5.604,9.575,-2.737,0.0,39.529,40.436,9.967,1.545,34.371,34.166,34.575,34.572,-3.119,27.105,0.0,277.64,,290.0,290.0,34.21,2.784,22.993,24.967
14164.0,1.821,0.494,-33.616,1.679,9.701,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.967,1.545,34.078,33.676,34.504,34.24,-3.119,27.105,0.0,278.44,,290.0,290.0,34.421,2.768,22.988,24.918
14164.5,1.821,0.494,-33.616,1.679,9.701,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.967,1.545,34.016,33.548,34.413,34.069,-3.119,27.105,0.0,278.44,,290.0,290.0,34.125,2.753,22.996,24.945
14165.0,2.349,0.557,-35.209,1.623,9.751,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.62,1.599,33.799,33.558,34.3,34.005,-3.119,27.105,0.0,277.44,,290.0,290.0,34.011,2.737,22.972,24.94
14165.5,2.349,0.557,-35.209,1.623,9.751,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.62,1.599,34.089,33.863,34.364,34.31,-3.119,27.105,0.0,277.44,,290.0,290.0,33.916,2.731,22.978,24.951
14166.0,2.349,0.557,-35.209,1.623,9.751,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.62,1.599,34.45,34.317,34.578,34.733,-3.119,27.105,0.0,277.34,,290.0,290.0,34.157,2.725,22.989,25.065
14166.5,2.349,0.557,-35.209,1.623,9.751,5.947,37.678,5.604,9.575,-2.737,0.0,39.5,40.4,9.62,1.599,34.501,34.09,34.668,34.632,-3.119,27.105,0.0,277.34,,290.0,290.0,34.52,2.719,22.976,25.029
14167.0,2.349,0.557,-35.209,1.623,9.751,5.961,37.676,5.626,9.613,-2.747,0.0,39.533,40.386,9.62,1.599,34.323,33.925,34.626,34.404,-3.126,27.104,0.0,278.64,,290.0,290.0,34.473,2.712,22.985,25.032
14167.5,2.349,0.557,-35.209,1.623,9.751,5.961,37.676,5.626,9.613,-2.747,0.0,39.5,40.4,9.62,1.599,33.876,33.604,34.341,34.107,-3.126,27.104,0.0,278.64,,290.0,290.0,34.319,2.707,22.988,24.998
14168.0,3.008,0.756,-35.021,1.634,9.653,5.961,37.676,5.626,9.613,-2.747,0.0,39.5,40.4,9.736,1.673,34.342,34.04,34.519,34.527,-3.126,27.104,0.0,279.64,,290.0,290.0,33.982,2.701,23.003,25.018
14168.5,3.008,0.756,-35.021,1.634,9.653,5.961,37.676,5.626,9.613,-2.747,0.0,39.5,40.4,9.736,1.673,34.428,34.405,34.675,34.751,-3.126,27.104,0.0,279.64,,290.0,290.0,34.357,2.706,22.998,25.065
14169.0,3.008,0.756,-35.021,1.634,9.653,5.961,37.676,5.626,9.613,-2.747,0.0,39.5,40.4,9.736,1.673,34.318,34.273,34.682,34.682,-3.126,27.104,0.0,278.84,,290.0,290.0,34.565,2.711,23.002,25.022
14169.5,3.008,0.756,-35.021,1.634,9.653,5.961,37.676,5.626,9.613,-2.747,0.0,39.5,40.4,9.736,1.673,34.229,33.918,34.607,34.365,-3.126,27.104,0.0,278.84,,290.0,290.0,34.489,2.716,22.994,24.979
14170.0,3.008,0.756,-35.021,1.634,9.653,5.994,37.723,5.654,9.698,-2.722,0.0,39.529,40.418,9.736,1.673,34.117,33.809,34.499,34.219,-3.11,27.098,0.0,279.14,,290.0,290.0,34.28,2.72,22.983,24.946
14170.5,3.008,0.756,-35.021,1.634,9.653,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.736,1.673,33.828,33.72,34.384,34.153,-3.11,27.098,0.0,279.14,,290.0,290.0,34.161,2.725,22.983,24.932
14171.0,3.008,0.756,-35.021,1.634,9.653,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.736,1.673,34.635,34.6,34.736,34.894,-3.11,27.098,0.0,278.74,,290.0,290.0,34.021,2.73,22.99,24.929
14171.5,3.576,0.921,-33.825,1.577,9.757,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.958,1.483,34.816,34.487,34.873,34.886,-3.11,27.098,0.0,278.74,,290.0,290.0,34.716,2.734,22.989,24.9
14172.0,3.576,0.921,-33.825,1.577,9.757,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.958,1.483,34.283,34.174,34.759,34.589,-3.11,27.098,0.0,279.24,,290.0,290.0,34.765,2.748,22.986,24.949
14172.5,3.576,0.921,-33.825,1.577,9.757,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.958,1.483,34.088,33.904,34.629,34.275,-3.11,27.098,0.0,279.24,,290.0,290.0,34.451,2.762,22.982,24.926
14173.0,3.576,0.921,-33.825,1.577,9.757,5.994,37.723,5.654,9.698,-2.722,0.0,39.5,40.4,9.958,1.483,33.868,33.939,34.503,34.245,-3.11,27.098,0.0,278.44,,290.0,290.0,34.224,2.775,22.992,24.971
14173.5,3.576,0.921,-33.825,1.577,9.757,6.013,37.753,5.691,9.746,-2.747,0.0,39.532,40.4,9.958,1.483,34.143,34.466,34.612,34.695,-3.124,27.097,0.0,278.44,,290.0,290.0,34.139,2.788,22.995,25.075
14174.0,3.576,0.921,-33.825,1.577,9.757,6.013,37.753,5.691,9.746,-2.747,0.0,39.5,40.4,9.958,1.483,34.776,34.876,34.895,35.161,-3.124,27.097,0.0,278.64,,290.0,290.0,34.479,2.801,22.999,25.173
14174.5,2.913,0.735,-34.576,1.542,9.696,6.013,37.753,5.691,9.746,-2.747,0.0,39.5,40.4,9.819,1.611,34.619,34.487,34.943,34.843,-3.124,27.097,0.0,278.64,,290.0,290.0,34.927,2.814,22.998,25.244
