t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14175.0,2.913,0.735,-34.576,1.542,9.696,6.013,37.753,5.691,9.746,-2.747,0.0,39.5,40.4,9.819,1.611,34.284,34.191,34.8,34.54,-3.124,27.097,0.0,277.34,,290.0,290.0,34.723,2.815,22.996,25.242
14175.5,2.913,0.735,-34.576,1.542,9.696,6.013,37.753,5.691,9.746,-2.747,0.0,39.5,40.4,9.819,1.611,34.201,34.13,34.679,34.403,-3.124,27.097,0.0,277.34,,290.0,290.0,34.454,2.817,23.006,25.217
14176.0,2.913,0.735,-34.576,1.542,9.696,6.013,37.753,5.691,9.746,-2.747,0.0,39.5,40.4,9.819,1.611,34.251,34.241,34.665,34.523,-3.124,27.097,0.0,278.64,,290.0,290.0,34.353,2.818,22.995,25.246
14176.5,2.913,0.735,-34.576,1.542,9.696,5.964,37.727,5.681,9.768,-2.751,0.0,39.534,40.411,9.819,1.611,34.442,34.691,34.806,34.946,-3.115,27.097,0.0,278.64,,290.0,290.0,34.42,2.82,23.008,25.221
14177.0,2.913,0.735,-34.576,1.542,9.696,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.819,1.611,34.613,34.86,34.944,35.093,-3.115,27.097,0.0,278.44,,290.0,290.0,34.721,2.822,22.998,25.228
14177.5,2.913,0.735,-34.576,1.542,9.696,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.819,1.611,34.543,34.58,34.92,34.888,-3.115,27.097,0.0,278.44,,290.0,290.0,34.877,2.823,23.021,25.195
14178.0,2.402,0.564,-35.209,1.589,9.723,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.781,1.433,34.45,34.427,34.858,34.701,-3.115,27.097,0.0,279.14,,290.0,290.0,34.733,2.825,23.016,25.162
14178.5,2.402,0.564,-35.209,1.589,9.723,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.781,1.433,34.128,34.405,34.718,34.622,-3.115,27.097,0.0,279.14,,290.0,290.0,34.609,2.818,23.019,25.119
14179.0,2.402,0.564,-35.209,1.589,9.723,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.781,1.433,34.249,34.602,34.777,34.754,-3.115,27.097,0.0,278.24,,290.0,290.0,34.468,2.811,23.024,25.147
14179.5,2.402,0.564,-35.209,1.589,9.723,5.964,37.727,5.681,9.768,-2.751,0.0,39.5,40.4,9.781,1.433,34.566,34.708,34.844,34.853,-3.115,27.097,0.0,278.24,,290.0,290.0,34.595,2.804,23.015,25.081
14180.0,2.402,0.564,-35.209,1.589,9.723,5.962,37.708,5.643,9.806,-2.741,0.0,39.532,40.385,9.781,1.433,34.634,34.73,34.918,34.909,-3.113,27.089,0.0,279.74,,290.0,290.0,34.743,2.797,23.015,25.07
14180.5,2.402,0.564,-35.209,1.589,9.723,5.962,37.708,5.643,9.806,-2.741,0.0,39.5,40.4,9.781,1.433,34.477,34.576,34.914,34.794,-3.113,27.089,0.0,279.74,,290.0,290.0,34.797,2.791,23.019,25.007
14181.0,2.553,0.607,-34.988,1.573,9.783,5.962,37.708,5.643,9.806,-2.741,0.0,39.5,40.4,9.823,1.522,34.276,34.359,34.825,34.592,-3.113,27.089,0.0,279.24,,290.0,290.0,34.69,2.785,23.028,25.05
14181.5,2.553,0.607,-34.988,1.573,9.783,5.962,37.708,5.643,9.806,-2.741,0.0,39.5,40.4,9.823,1.522,34.096,34.285,34.732,34.53,-3.113,27.089,0.0,279.24,,290.0,290.0,34.513,2.781,23.019,25.066
14182.0,2.553,0.607,-34.988,1.573,9.783,5.962,37.708,5.643,9.806,-2.741,0.0,39.5,40.4,9.823,1.522,34.656,34.887,34.993,35.095,-3.113,27.089,0.0,279.14,,290.0,290.0,34.411,2.777,23.038,25.023
14182.5,2.553,0.607,-34.988,1.573,9.783,5.962,37.708,5.643,9.806,-2.741,0.0,39.5,40.4,9.823,1.522,34.805,34.895,35.103,35.148,-3.113,27.089,0.0,279.14,,290.0,290.0,34.908,2.773,23.043,25.051
14183.0,2.553,0.607,-34.988,1.573,9.783,5.978,37.685,5.652,9.822,-2.73,0.0,39.533,40.401,9.823,1.522,34.664,34.751,35.09,35.021,-3.116,27.093,0.0,279.04,,290.0,290.0,34.988,2.77,23.024,25.07
14183.5,2.553,0.607,-34.988,1.573,9.783,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.823,1.522,34.456,34.628,35.011,34.869,-3.116,27.093,0.0,279.04,,290.0,290.0,34.882,2.766,23.037,25.042
14184.0,3.105,0.7,-35.209,1.536,9.744,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.813,1.646,34.417,34.591,34.98,34.836,-3.116,27.093,0.0,279.34,,290.0,290.0,34.741,2.763,23.038,25.027
14184.5,3.105,0.7,-35.209,1.536,9.744,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.813,1.646,34.5,34.857,35.036,35.049,-3.116,27.093,0.0,279.34,,290.0,290.0,34.706,2.768,23.032,24.953
14185.0,3.105,0.7,-35.209,1.536,9.744,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.813,1.646,34.86,35.021,35.171,35.248,-3.116,27.093,0.0,278.94,,290.0,290.0,34.861,2.774,23.043,24.894
14185.5,3.105,0.7,-35.209,1.536,9.744,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.813,1.646,34.828,34.9,35.241,35.125,-3.116,27.093,0.0,278.94,,290.0,290.0,35.075,2.779,23.057,24.926
14186.0,3.105,0.7,-35.209,1.536,9.744,5.978,37.685,5.652,9.822,-2.73,0.0,39.5,40.4,9.813,1.646,34.53,34.752,35.141,34.946,-3.116,27.093,0.0,279.04,,290.0,290.0,35.023,2.785,23.043,24.925
14186.5,3.105,0.7,-35.209,1.536,9.744,5.969,37.685,5.671,9.873,-2.744,0.0,39.532,40.416,9.813,1.646,34.363,34.689,35.06,34.899,-3.114,27.089,0.0,279.04,,290.0,290.0,34.842,2.79,23.046,24.92
14187.0,3.105,0.7,-35.209,1.536,9.744,5.969,37.685,5.671,9.873,-2.744,0.0,39.5,40.4,9.813,1.646,34.417,34.91,35.079,35.073,-3.114,27.089,0.0,278.94,,290.0,290.0,34.753,2.795,23.06,24.826
14187.5,3.543,0.831,-35.209,1.558,9.761,5.969,37.685,5.671,9.873,-2.744,0.0,39.5,40.4,9.758,1.51,34.718,35.121,35.18,35.211,-3.114,27.089,0.0,278.94,,290.0,290.0,34.87,2.8,23.062,24.776
14188.0,3.543,0.831,-35.209,1.558,9.761,5.969,37.685,5.671,9.873,-2.744,0.0,39.5,40.4,9.758,1.51,34.933,35.17,35.265,35.295,-3.114,27.089,0.0,279.44,,290.0,290.0,35.057,2.812,23.065,24.686
14188.5,3.543,0.831,-35.209,1.558,9.761,5.969,37.685,5.671,9.873,-2.744,0.0,39.5,40.4,9.758,1.51,34.664,35.044,35.244,35.192,-3.114,27.089,0.0,279.44,,290.0,290.0,35.166,2.824,23.051,24.706
14189.0,3.543,0.831,-35.209,1.558,9.761,5.969,37.685,5.671,9.873,-2.744,0.0,39.5,40.4,9.758,1.51,34.527,34.752,35.157,34.93,-3.114,27.089,0.0,279.14,,290.0,290.0,35.036,2.836,23.073,24.703
14189.5,3.543,0.831,-35.209,1.558,9.761,5.986,37.726,5.692,9.942,-2.74,0.0,39.537,40.395,9.758,1.51,34.585,35.038,35.147,35.214,-3.111,27.076,0.0,279.14,,290.0,290.0,34.842,2.848,23.067,24.703
14190.0,3.543,0.831,-35.209,1.558,9.761,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.758,1.51,35.002,35.221,35.298,35.401,-3.111,27.076,0.0,278.94,,290.0,290.0,34.996,2.859,23.081,24.625
14190.5,2.46,0.615,-35.135,1.572,9.704,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.754,1.741,35.173,35.238,35.397,35.424,-3.111,27.076,0.0,278.94,,290.0,290.0,35.23,2.87,23.068,24.637
14191.0,2.46,0.615,-35.135,1.572,9.704,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.754,1.741,35.067,35.174,35.404,35.38,-3.111,27.076,0.0,278.94,,290.0,290.0,35.308,2.864,23.073,24.603
14191.5,2.46,0.615,-35.135,1.572,9.704,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.754,1.741,34.804,35.021,35.339,35.183,-3.111,27.076,0.0,278.94,,290.0,290.0,35.256,2.857,23.078,24.519
14192.0,2.46,0.615,-35.135,1.572,9.704,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.754,1.741,34.576,34.936,35.261,35.132,-3.111,27.076,0.0,279.14,,290.0,290.0,35.087,2.85,23.074,24.483
14192.5,2.46,0.615,-35.135,1.572,9.704,5.986,37.726,5.692,9.942,-2.74,0.0,39.5,40.4,9.754,1.741,34.818,35.216,35.328,35.368,-3.111,27.076,0.0,279.14,,290.0,290.0,34.976,2.844,23.068,24.515
14193.0,2.46,0.615,-35.135,1.572,9.704,5.885,37.713,5.659,9.942,-2.738,0.0,39.531,40.406,9.754,1.741,35.324,35.477,35.578,35.665,-3.119,27.072,0.0,278.94,,290.0,290.0,35.183,2.838,23.067,24.514
14193.5,2.46,0.615,-35.135,1.572,9.704,5.885,37.713,5.659,9.942,-2.738,0.0,39.5,40.4,9.754,1.741,35.293,35.438,35.621,35.622,-3.119,27.072,0.0,278.94,,290.0,290.0,35.511,2.832,23.053,24.515
14194.0,1.593,0.378,-34.779,1.602,9.731,5.885,37.713,5.659,9.942,-2.738,0.0,39.5,40.4,9.771,1.375,35.079,35.285,35.574,35.428,-3.119,27.072,0.0,278.54,,290.0,290.0,35.494,2.825,23.064,24.48
14194.5,1.593,0.378,-34.779,1.602,9.731,5.885,37.713,5.659,9.942,-2.738,0.0,39.5,40.4,9.771,1.375,34.766,35.168,35.468,35.304,-3.119,27.072,0.0,278.54,,290.0,290.0,35.342,2.805,23.075,24.409
14195.0,1.593,0.378,-34.779,1.602,9.731,5.885,37.713,5.659,9.942,-2.738,0.0,39.5,40.4,9.771,1.375,34.933,35.388,35.508,35.528,-3.119,27.072,0.0,279.04,,290.0,290.0,35.176,2.785,23.08,24.386
14195.5,1.593,0.378,-34.779,1.602,9.731,5.885,37.713,5.659,9.942,-2.738,0.0,39.5,40.4,9.771,1.375,35.383,35.65,35.636,35.801,-3.119,27.072,0.0,279.04,,290.0,290.0,35.339,2.766,23.074,24.46
14196.0,1.593,0.378,-34.779,1.602,9.731,6.009,37.666,5.665,9.971,-2.738,0.0,39.532,40.413,9.771,1.375,35.573,35.687,35.764,35.887,-3.124,27.07,0.0,278.64,,290.0,290.0,35.617,2.747,23.053,24.481
14196.5,1.593,0.378,-34.779,1.602,9.731,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.771,1.375,35.109,35.427,35.717,35.56,-3.124,27.07,0.0,278.64,,290.0,290.0,35.728,2.728,23.072,24.577
14197.0,1.874,0.528,-34.191,1.665,9.726,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.846,1.478,34.916,35.218,35.593,35.307,-3.124,27.07,0.0,279.14,,290.0,290.0,35.453,2.709,23.081,24.582
14197.5,1.874,0.528,-34.191,1.665,9.726,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.846,1.478,34.941,35.405,35.584,35.494,-3.124,27.07,0.0,279.14,,290.0,290.0,35.259,2.695,23.067,24.597
14198.0,1.874,0.528,-34.191,1.665,9.726,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.846,1.478,35.489,35.967,35.772,36.037,-3.124,27.07,0.0,278.44,,290.0,290.0,35.356,2.682,23.073,24.604
14198.5,1.874,0.528,-34.191,1.665,9.726,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.846,1.478,35.781,36.037,35.957,36.113,-3.124,27.07,0.0,278.44,,290.0,290.0,35.816,2.669,23.069,24.594
14199.0,1.874,0.528,-34.191,1.665,9.726,6.009,37.666,5.665,9.971,-2.738,0.0,39.5,40.4,9.846,1.478,35.593,35.922,35.964,36.027,-3.124,27.07,0.0,278.64,,290.0,290.0,35.972,2.656,23.06,24.756
14199.5,1.874,0.528,-34.191,1.665,9.726,5.987,37.655,5.66,10.001,-2.752,0.0,39.527,40.414,9.846,1.478,35.261,35.699,35.891,35.825,-3.131,27.055,0.0,278.64,,290.0,290.0,35.877,2.643,23.072,24.778
14200.0,1.874,0.528,-34.191,1.665,9.726,5.987,37.655,5.66,10.001,-2.752,0.0,39.5,40.4,9.846,1.478,34.978,35.31,35.672,35.409,-3.131,27.055,0.0,277.44,,290.0,290.0,35.669,2.63,23.084,24.824
14200.5,2.621,0.635,-35.209,1.529,9.704,5.987,37.655,5.66,10.001,-2.752,0.0,39.5,40.4,9.656,1.665,34.996,35.54,35.673,35.636,-3.131,27.055,0.0,277.44,,290.0,290.0,35.342,2.618,23.063,24.844
14201.0,2.621,0.635,-35.209,1.529,9.704,5.987,37.655,5.66,10.001,-2.752,0.0,39.5,40.4,9.656,1.665,35.324,35.973,35.836,36.046,-3.131,27.055,0.0,278.34,,290.0,290.0,35.461,2.618,23.06,24.78
14201.5,2.621,0.635,-35.209,1.529,9.704,5.987,37.655,5.66,10.001,-2.752,0.0,39.5,40.4,9.656,1.665,35.852,36.148,36.05,36.244,-3.131,27.055,0.0,278.34,,290.0,290.0,35.795,2.618,23.07,24.73
14202.0,2.621,0.635,-35.209,1.529,9.704,5.987,37.655,5.66,10.001,-2.752,0.0,39.5,40.4,9.656,1.665,35.767,35.987,36.097,36.113,-3.131,27.055,0.0,277.54,,290.0,290.0,36.073,2.618,23.06,24.703
14202.5,2.621,0.635,-35.209,1.529,9.704,5.967,37.651,5.666,10.047,-2.753,0.0,39.519,40.405,9.656,1.665,35.385,35.768,36.013,35.86,-3.13,27.047,0.0,277.54,,290.0,290.0,35.991,2.618,23.048,24.652
14203.0,2.621,0.635,-35.209,1.529,9.704,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.656,1.665,35.206,35.544,35.866,35.57,-3.13,27.047,0.0,278.94,,290.0,290.0,35.757,2.618,23.066,24.624
14203.5,2.398,0.555,-35.209,1.559,9.838,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.577,1.582,35.214,35.645,35.827,35.778,-3.13,27.047,0.0,278.94,,290.0,290.0,35.547,2.618,23.066,24.6
14204.0,2.398,0.555,-35.209,1.559,9.838,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.577,1.582,36.011,36.257,36.177,36.351,-3.13,27.047,0.0,277.74,,290.0,290.0,35.616,2.615,23.054,24.59
14204.5,2.398,0.555,-35.209,1.559,9.838,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.577,1.582,35.858,36.187,36.217,36.294,-3.13,27.047,0.0,277.74,,290.0,290.0,36.199,2.611,23.065,24.56
14205.0,2.398,0.555,-35.209,1.559,9.838,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.577,1.582,35.504,35.906,36.135,36.067,-3.13,27.047,0.0,278.44,,290.0,290.0,36.139,2.607,23.048,24.54
14205.5,2.398,0.555,-35.209,1.559,9.838,5.967,37.651,5.666,10.047,-2.753,0.0,39.5,40.4,9.577,1.582,35.307,35.578,36.016,35.769,-3.13,27.047,0.0,278.44,,290.0,290.0,35.903,2.604,23.047,24.619
14206.0,2.398,0.555,-35.209,1.559,9.838,5.923,37.679,5.675,10.116,-2.744,0.0,39.518,40.399,9.577,1.582,35.168,35.602,35.897,35.774,-3.123,27.052,0.0,277.34,,290.0,290.0,35.668,2.601,23.058,24.637
14206.5,2.398,0.555,-35.209,1.559,9.838,5.923,37.679,5.675,10.116,-2.744,0.0,39.5,40.4,9.577,1.582,35.51,36.024,36.02,36.182,-3.123,27.052,0.0,277.34,,290.0,290.0,35.61,2.597,23.063,24.604
14207.0,2.808,0.69,-34.93,1.547,9.706,5.923,37.679,5.675,10.116,-2.744,0.0,39.5,40.4,9.788,1.667,35.734,36.149,36.157,36.309,-3.123,27.052,0.0,278.44,,290.0,290.0,35.934,2.594,23.052,24.617
14207.5,2.808,0.69,-34.93,1.547,9.706,5.923,37.679,5.675,10.116,-2.744,0.0,39.5,40.4,9.788,1.667,35.754,35.925,36.232,36.159,-3.123,27.052,0.0,278.44,,290.0,290.0,36.087,2.598,23.054,24.619
14208.0,2.808,0.69,-34.93,1.547,9.706,5.923,37.679,5.675,10.116,-2.744,0.0,39.5,40.4,9.788,1.667,35.429,35.629,36.1,35.934,-3.123,27.052,0.0,277.44,,290.0,290.0,36.017,2.601,23.057,24.612
14208.5,2.808,0.69,-34.93,1.547,9.706,5.923,37.679,5.675,10.116,-2.744,0.0,39.5,40.4,9.788,1.667,35.512,35.668,36.08,35.963,-3.123,27.052,0.0,277.44,,290.0,290.0,35.773,2.604,23.067,24.673
14209.0,2.808,0.69,-34.93,1.547,9.706,5.983,37.735,5.691,10.179,-2.747,0.0,39.518,40.377,9.788,1.667,35.626,36.073,36.149,36.278,-3.122,27.042,0.0,278.24,,290.0,290.0,35.806,2.608,23.063,24.636
14209.5,2.808,0.69,-34.93,1.547,9.706,5.983,37.735,5.691,10.179,-2.747,0.0,39.5,40.4,9.788,1.667,36.053,36.247,36.321,36.486,-3.122,27.042,0.0,278.24,,290.0,290.0,36.032,2.611,23.075,24.713
14210.0,2.518,0.722,-34.035,1.633,9.73,5.983,37.735,5.691,10.179,-2.747,0.0,39.5,40.4,9.832,1.558,36.244,36.191,36.427,36.468,-3.122,27.042,0.0,277.54,,290.0,290.0,36.277,2.614,23.058,24.835
14210.5,2.518,0.722,-34.035,1.633,9.73,5.983,37.735,5.691,10.179,-2.747,0.0,39.5,40.4,9.832,1.558,36.021,36.028,36.412,36.291,-3.122,27.042,0.0,277.54,,290.0,290.0,36.333,2.613,23.067,24.847
14211.0,2.518,0.722,-34.035,1.633,9.73,5.983,37.735,5.691,10.179,-2.747,0.0,39.5,40.4,9.832,1.558,35.458,35.684,36.186,35.986,-3.122,27.042,0.0,278.54,,290.0,290.0,36.188,2.611,23.063,24.827
14211.5,2.518,0.722,-34.035,1.633,9.73,5.983,37.735,5.691,10.179,-2.747,0.0,39.5,40.4,9.832,1.558,35.745,36.058,36.259,36.268,-3.122,27.042,0.0,278.54,,290.0,290.0,35.828,2.61,23.07,24.8
14212.0,2.518,0.722,-34.035,1.633,9.73,5.982,37.704,5.674,10.178,-2.753,0.0,39.508,40.413,9.832,1.558,36.195,36.369,36.44,36.692,-3.129,27.027,0.0,277.04,,290.0,290.0,36.083,2.608,23.079,24.753
14212.5,2.518,0.722,-34.035,1.633,9.73,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.832,1.558,36.174,36.219,36.519,36.572,-3.129,27.027,0.0,277.04,,290.0,290.0,36.424,2.607,23.085,24.722
14213.0,2.518,0.722,-34.035,1.633,9.73,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.832,1.558,36.011,36.089,36.476,36.333,-3.129,27.027,0.0,278.84,,290.0,290.0,36.371,2.605,23.058,24.706
14213.5,2.957,0.684,-35.209,1.581,9.758,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.734,1.637,35.846,35.929,36.386,36.154,-3.129,27.027,0.0,278.84,,290.0,290.0,36.227,2.604,23.079,24.629
14214.0,2.957,0.684,-35.209,1.581,9.758,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.734,1.637,35.49,35.663,36.244,35.941,-3.129,27.027,0.0,278.84,,290.0,290.0,36.079,2.61,23.079,24.653
14214.5,2.957,0.684,-35.209,1.581,9.758,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.734,1.637,35.64,35.936,36.247,36.172,-3.129,27.027,0.0,278.84,,290.0,290.0,35.835,2.615,23.085,24.635
14215.0,2.957,0.684,-35.209,1.581,9.758,5.982,37.704,5.674,10.178,-2.753,0.0,39.5,40.4,9.734,1.637,36.286,36.617,36.601,36.815,-3.129,27.027,0.0,278.94,,290.0,290.0,35.999,2.621,23.097,24.611
14215.5,2.957,0.684,-35.209,1.581,9.758,5.974,37.665,5.659,10.182,-2.754,0.0,39.517,40.418,9.734,1.637,36.071,36.24,36.569,36.511,-3.125,27.026,0.0,278.94,,290.0,290.0,36.58,2.626,23.064,24.574
14216.0,2.957,0.684,-35.209,1.581,9.758,5.974,37.665,5.659,10.182,-2.754,0.0,39.5,40.4,9.734,1.637,35.896,35.942,36.476,36.171,-3.125,27.026,0.0,278.74,,290.0,290.0,36.348,2.632,23.083,24.585
14216.5,2.091,0.548,-34.211,1.627,9.635,5.974,37.665,5.659,10.182,-2.754,0.0,39.5,40.4,9.913,1.663,35.585,35.742,36.314,36.022,-3.125,27.026,0.0,278.74,,290.0,290.0,36.121,2.637,23.072,24.545
14217.0,2.091,0.548,-34.211,1.627,9.635,5.974,37.665,5.659,10.182,-2.754,0.0,39.5,40.4,9.913,1.663,35.774,36.076,36.35,36.293,-3.125,27.026,0.0,278.94,,290.0,290.0,35.916,2.628,23.076,24.506
14217.5,2.091,0.548,-34.211,1.627,9.635,5.974,37.665,5.659,10.182,-2.754,0.0,39.5,40.4,9.913,1.663,36.041,36.485,36.49,36.649,-3.125,27.026,0.0,278.94,,290.0,290.0,36.123,2.619,23.055,24.479
14218.0,2.091,0.548,-34.211,1.627,9.635,5.974,37.665,5.659,10.182,-2.754,0.0,39.5,40.4,9.913,1.663,36.529,36.591,36.651,36.782,-3.125,27.026,0.0,278.64,,290.0,290.0,36.416,2.611,23.07,24.485
14218.5,2.091,0.548,-34.211,1.627,9.635,5.957,37.639,5.69,10.221,-2.743,0.0,39.516,40.416,9.913,1.663,35.999,36.074,36.553,36.311,-3.111,27.021,0.0,278.64,,290.0,290.0,36.638,2.602,23.074,24.557
14219.0,2.091,0.548,-34.211,1.627,9.635,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.913,1.663,35.842,35.885,36.432,36.078,-3.111,27.021,0.0,278.54,,290.0,290.0,36.234,2.594,23.066,24.552
14219.5,2.091,0.548,-34.211,1.627,9.635,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.913,1.663,35.656,36.015,36.35,36.12,-3.111,27.021,0.0,278.54,,290.0,290.0,36.059,2.586,23.059,24.548
14220.0,2.76,0.621,-35.209,1.622,9.777,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.714,1.572,36.047,36.459,36.479,36.612,-3.111,27.021,0.0,278.44,,290.0,290.0,36.035,2.577,23.068,24.603
14220.5,2.76,0.621,-35.209,1.622,9.777,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.714,1.572,36.518,36.674,36.695,36.934,-3.111,27.021,0.0,278.44,,290.0,290.0,36.399,2.58,23.064,24.654
14221.0,2.76,0.621,-35.209,1.622,9.777,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.714,1.572,36.451,36.476,36.77,36.699,-3.111,27.021,0.0,278.44,,290.0,290.0,36.705,2.583,23.058,24.737
14221.5,2.76,0.621,-35.209,1.622,9.777,5.957,37.639,5.69,10.221,-2.743,0.0,39.5,40.4,9.714,1.572,36.088,36.259,36.667,36.431,-3.111,27.021,0.0,278.44,,290.0,290.0,36.599,2.586,23.049,24.737
14222.0,2.76,0.621,-35.209,1.622,9.777,5.865,37.7,5.698,10.304,-2.728,0.0,39.521,40.406,9.714,1.572,35.753,36.136,36.485,36.317,-3.121,27.023,0.0,277.54,,290.0,290.0,36.361,2.589,23.059,24.665
14222.5,2.76,0.621,-35.209,1.622,9.777,5.865,37.7,5.698,10.304,-2.728,0.0,39.5,40.4,9.714,1.572,36.015,36.479,36.559,36.588,-3.121,27.023,0.0,277.54,,290.0,290.0,36.173,2.592,23.055,24.641
14223.0,2.273,0.654,-34.07,1.625,9.685,5.865,37.7,5.698,10.304,-2.728,0.0,39.5,40.4,9.847,1.573,36.464,36.625,36.729,36.771,-3.121,27.023,0.0,278.24,,290.0,290.0,36.41,2.595,23.045,24.629
14223.5,2.273,0.654,-34.07,1.625,9.685,5.865,37.7,5.698,10.304,-2.728,0.0,39.5,40.4,9.847,1.573,36.536,36.578,36.796,36.733,-3.121,27.023,0.0,278.24,,290.0,290.0,36.647,2.589,23.049,24.619
14224.0,2.273,0.654,-34.07,1.625,9.685,5.865,37.7,5.698,10.304,-2.728,0.0,39.5,40.4,9.847,1.573,36.304,36.442,36.717,36.577,-3.121,27.023,0.0,277.74,,290.0,290.0,36.661,2.584,23.026,24.619
14224.5,2.273,0.654,-34.07,1.625,9.685,5.865,37.7,5.698,10.304,-2.728,0.0,39.5,40.4,9.847,1.573,35.95,36.3,36.629,36.41,-3.121,27.023,0.0,277.74,,290.0,290.0,36.51,2.579,23.031,24.698
14225.0,2.273,0.654,-34.07,1.625,9.685,5.982,37.718,5.709,10.35,-2.734,0.0,39.521,40.426,9.847,1.573,36.277,36.483,36.686,36.653,-3.117,27.023,0.0,278.24,,290.0,290.0,36.322,2.574,23.057,24.649
14225.5,2.273,0.654,-34.07,1.625,9.685,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.847,1.573,36.441,36.536,36.76,36.76,-3.117,27.023,0.0,278.24,,290.0,290.0,36.525,2.569,23.022,24.732
14226.0,2.273,0.654,-34.07,1.625,9.685,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.847,1.573,36.453,36.613,36.855,36.828,-3.117,27.023,0.0,277.14,,290.0,290.0,36.624,2.564,23.022,24.717
14226.5,2.332,0.619,-34.555,1.619,9.655,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.779,1.581,36.341,36.415,36.813,36.552,-3.117,27.023,0.0,277.14,,290.0,290.0,36.687,2.56,23.027,24.764
14227.0,2.332,0.619,-34.555,1.619,9.655,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.779,1.581,36.163,36.364,36.725,36.527,-3.117,27.023,0.0,277.84,,290.0,290.0,36.53,2.556,23.031,24.759
14227.5,2.332,0.619,-34.555,1.619,9.655,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.779,1.581,36.293,36.422,36.74,36.581,-3.117,27.023,0.0,277.84,,290.0,290.0,36.445,2.552,23.022,24.788
14228.0,2.332,0.619,-34.555,1.619,9.655,5.982,37.718,5.709,10.35,-2.734,0.0,39.5,40.4,9.779,1.581,36.386,36.608,36.793,36.788,-3.117,27.023,0.0,277.24,,290.0,290.0,36.509,2.549,23.039,24.851
14228.5,2.332,0.619,-34.555,1.619,9.655,5.925,37.693,5.725,10.373,-2.743,0.0,39.517,40.387,9.779,1.581,36.54,36.732,36.892,36.965,-3.126,27.014,0.0,277.24,,290.0,290.0,36.644,2.545,23.015,24.816
14229.0,2.332,0.619,-34.555,1.619,9.655,5.925,37.693,5.725,10.373,-2.743,0.0,39.5,40.4,9.779,1.581,36.485,36.584,36.906,36.81,-3.126,27.014,0.0,278.04,,290.0,290.0,36.782,2.542,23.025,24.875
14229.5,2.261,0.508,-35.209,1.579,9.736,5.925,37.693,5.725,10.373,-2.743,0.0,39.5,40.4,9.73,1.663,36.095,36.331,36.733,36.428,-3.126,27.014,0.0,278.04,,290.0,290.0,36.696,2.538,23.034,24.931
14230.0,2.261,0.508,-35.209,1.579,9.736,5.925,37.693,5.725,10.373,-2.743,0.0,39.5,40.4,9.73,1.663,36.121,36.402,36.709,36.501,-3.126,27.014,0.0,277.04,,290.0,290.0,36.397,2.534,23.035,24.967
14230.5,2.261,0.508,-35.209,1.579,9.736,5.925,37.693,5.725,10.373,-2.743,0.0,39.5,40.4,9.73,1.663,36.409,36.579,36.778,36.746,-3.126,27.014,0.0,277.04,,290.0,290.0,36.433,2.529,23.015,24.99
14231.0,2.261,0.508,-35.209,1.579,9.736,5.925,37.693,5.725,10.373,-2.743,0.0,39.5,40.4,9.73,1.663,36.527,36.854,36.886,37.045,-3.126,27.014,0.0,277.94,,290.0,290.0,36.628,2.525,23.027,24.98
14231.5,2.261,0.508,-35.209,1.579,9.736,5.985,37.672,5.678,10.375,-2.743,0.0,39.515,40.436,9.73,1.663,36.543,36.802,36.952,37.023,-3.107,27.004,0.0,277.94,,290.0,290.0,36.828,2.52,23.036,24.971
14232.0,2.261,0.508,-35.209,1.579,9.736,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.73,1.663,36.444,36.611,36.921,36.779,-3.107,27.004,0.0,276.64,,290.0,290.0,36.83,2.516,23.037,24.877
14232.5,2.261,0.508,-35.209,1.579,9.736,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.73,1.663,36.332,36.446,36.855,36.592,-3.107,27.004,0.0,276.64,,290.0,290.0,36.689,2.512,23.046,24.813
14233.0,1.939,0.517,-33.521,1.638,9.763,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.927,1.534,36.518,36.781,36.886,36.976,-3.107,27.004,0.0,277.84,,290.0,290.0,36.556,2.508,23.038,24.797
14233.5,1.939,0.517,-33.521,1.638,9.763,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.927,1.534,36.673,37.146,37.058,37.291,-3.107,27.004,0.0,277.84,,290.0,290.0,36.79,2.499,23.051,24.864
14234.0,1.939,0.517,-33.521,1.638,9.763,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.927,1.534,36.638,37.067,37.111,37.24,-3.107,27.004,0.0,276.34,,290.0,290.0,37.042,2.489,23.045,24.991
14234.5,1.939,0.517,-33.521,1.638,9.763,5.985,37.672,5.678,10.375,-2.743,0.0,39.5,40.4,9.927,1.534,36.632,36.803,37.113,36.961,-3.107,27.004,0.0,276.34,,290.0,290.0,37.014,2.48,23.043,25.084
14235.0,1.939,0.517,-33.521,1.638,9.763,5.988,37.647,5.679,10.422,-2.749,0.0,39.514,40.422,9.927,1.534,36.494,36.739,36.973,36.877,-3.132,26.992,0.0,277.84,,290.0,290.0,36.877,2.471,23.041,25.066
14235.5,1.939,0.517,-33.521,1.638,9.763,5.988,37.647,5.679,10.422,-2.749,0.0,39.5,40.4,9.927,1.534,36.399,36.529,36.811,36.811,-3.132,26.992,0.0,277.84,,290.0,290.0,36.77,2.463,23.045,24.947
14236.0,3.651,0.873,-35.209,1.612,9.794,5.988,37.647,5.679,10.422,-2.749,0.0,39.5,40.4,9.633,1.553,36.544,36.854,36.879,37.065,-3.132,26.992,0.0,275.54,,290.0,290.0,36.637,2.454,23.058,24.9
14236.5,3.651,0.873,-35.209,1.612,9.794,5.988,37.647,5.679,10.422,-2.749,0.0,39.5,40.4,9.633,1.553,37.443,37.29,37.322,37.564,-3.132,26.992,0.0,275.54,,290.0,290.0,36.835,2.474,23.05,24.882
14237.0,3.651,0.873,-35.209,1.612,9.794,5.988,37.647,5.679,10.422,-2.749,0.0,39.5,40.4,9.633,1.553,37.172,36.996,37.266,37.329,-3.132,26.992,0.0,277.44,,290.0,290.0,37.405,2.493,23.061,24.847
14237.5,3.651,0.873,-35.209,1.612,9.794,5.988,37.647,5.679,10.422,-2.749,0.0,39.5,40.4,9.633,1.553,36.865,36.589,37.097,37.011,-3.132,26.992,0.0,277.44,,290.0,290.0,37.191,2.512,23.054,24.82
14238.0,3.651,0.873,-35.209,1.612,9.794,5.95,37.724,5.711,10.324,-2.748,0.0,39.534,40.435,9.633,1.553,36.715,36.521,37.004,36.956,-3.118,27.006,0.0,276.54,,290.0,290.0,36.89,2.531,23.062,24.822
14238.5,3.651,0.873,-35.209,1.612,9.794,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.633,1.553,36.857,36.899,37.096,37.214,-3.118,27.006,0.0,276.54,,290.0,290.0,36.799,2.549,23.08,24.854
14239.0,3.391,0.828,-35.209,1.56,9.808,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.776,1.51,37.221,37.321,37.297,37.591,-3.118,27.006,0.0,278.44,,290.0,290.0,37.017,2.567,23.065,24.814
14239.5,3.391,0.828,-35.209,1.56,9.808,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.776,1.51,37.335,37.218,37.36,37.525,-3.118,27.006,0.0,278.44,,290.0,290.0,37.358,2.581,23.074,24.829
14240.0,3.391,0.828,-35.209,1.56,9.808,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.776,1.51,37.223,37.026,37.333,37.409,-3.118,27.006,0.0,276.24,,290.0,290.0,37.359,2.594,23.074,24.817
14240.5,3.391,0.828,-35.209,1.56,9.808,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.776,1.51,36.92,36.537,37.137,37.003,-3.118,27.006,0.0,276.24,,290.0,290.0,37.248,2.607,23.087,24.772
14241.0,3.391,0.828,-35.209,1.56,9.808,5.95,37.724,5.711,10.324,-2.748,0.0,39.5,40.4,9.776,1.51,36.856,36.613,37.095,37.013,-3.118,27.006,0.0,278.34,,290.0,290.0,36.899,2.62,23.079,24.775
14241.5,3.391,0.828,-35.209,1.56,9.808,5.93,37.754,5.737,10.411,-2.739,0.0,39.529,40.444,9.776,1.51,37.07,36.934,37.203,37.332,-3.119,26.997,0.0,278.34,,290.0,290.0,36.894,2.633,23.076,24.767
14242.0,3.391,0.828,-35.209,1.56,9.808,5.93,37.754,5.737,10.411,-2.739,0.0,39.5,40.4,9.776,1.51,37.113,37.14,37.286,37.521,-3.119,26.997,0.0,276.14,,290.0,290.0,37.134,2.645,23.074,24.79
14242.5,2.555,0.708,-33.634,1.599,9.733,5.93,37.754,5.737,10.411,-2.739,0.0,39.5,40.4,9.836,1.538,37.215,36.913,37.314,37.391,-3.119,26.997,0.0,276.14,,290.0,290.0,37.265,2.657,23.089,24.768
14243.0,2.555,0.708,-33.634,1.599,9.733,5.93,37.754,5.737,10.411,-2.739,0.0,39.5,40.4,9.836,1.538,37.163,36.805,37.306,37.258,-3.119,26.997,0.0,278.34,,290.0,290.0,37.208,2.656,23.073,24.879
14243.5,2.555,0.708,-33.634,1.599,9.733,5.93,37.754,5.737,10.411,-2.739,0.0,39.5,40.4,9.836,1.538,36.927,36.528,37.185,37.041,-3.119,26.997,0.0,278.34,,290.0,290.0,37.133,2.654,23.102,24.939
14244.0,2.555,0.708,-33.634,1.599,9.733,5.93,37.754,5.737,10.411,-2.739,0.0,39.5,40.4,9.836,1.538,37.08,36.901,37.238,37.386,-3.119,26.997,0.0,276.04,,290.0,290.0,36.92,2.652,23.102,24.936
14244.5,2.555,0.708,-33.634,1.599,9.733,5.955,37.739,5.684,10.458,-2.726,0.0,39.542,40.473,9.836,1.538,37.439,37.236,37.481,37.692,-3.121,26.995,0.0,276.04,,290.0,290.0,37.151,2.651,23.095,24.915
14245.0,2.555,0.708,-33.634,1.599,9.733,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.836,1.538,37.437,37.075,37.522,37.604,-3.121,26.995,0.0,278.34,,290.0,290.0,37.462,2.649,23.088,24.855
14245.5,1.888,0.473,-34.317,1.63,9.668,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.857,1.66,37.318,36.818,37.457,37.367,-3.121,26.995,0.0,278.34,,290.0,290.0,37.41,2.647,23.11,24.855
14246.0,1.888,0.473,-34.317,1.63,9.668,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.857,1.66,37.104,36.558,37.346,37.114,-3.121,26.995,0.0,276.24,,290.0,290.0,37.24,2.635,23.097,24.875
14246.5,1.888,0.473,-34.317,1.63,9.668,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.857,1.66,37.022,36.537,37.269,37.157,-3.121,26.995,0.0,276.24,,290.0,290.0,37.031,2.623,23.098,24.926
14247.0,1.888,0.473,-34.317,1.63,9.668,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.857,1.66,37.262,36.813,37.39,37.378,-3.121,26.995,0.0,278.54,,290.0,290.0,36.996,2.611,23.09,25.074
14247.5,1.888,0.473,-34.317,1.63,9.668,5.955,37.739,5.684,10.458,-2.726,0.0,39.5,40.5,9.857,1.66,37.275,36.964,37.501,37.47,-3.121,26.995,0.0,278.54,,290.0,290.0,37.211,2.599,23.105,25.116
14248.0,1.888,0.473,-34.317,1.63,9.668,6.016,37.701,5.702,10.471,-2.738,0.0,39.544,40.442,9.857,1.66,37.202,36.652,37.425,37.252,-3.108,26.992,0.0,275.64,,290.0,290.0,37.302,2.587,23.095,25.059
14248.5,1.888,0.473,-34.317,1.63,9.668,6.016,37.701,5.702,10.471,-2.738,0.0,39.5,40.4,9.857,1.66,37.053,36.441,37.323,37.018,-3.108,26.992,0.0,275.64,,290.0,290.0,37.133,2.576,23.106,25.05
14249.0,3.133,0.754,-35.209,1.635,9.747,6.016,37.701,5.702,10.471,-2.738,0.0,39.5,40.4,9.647,1.721,36.899,36.338,37.21,36.963,-3.108,26.992,0.0,278.34,,290.0,290.0,36.959,2.564,23.097,25.115
14249.5,3.133,0.754,-35.209,1.635,9.747,6.016,37.701,5.702,10.471,-2.738,0.0,39.5,40.4,9.647,1.721,37.046,36.677,37.288,37.285,-3.108,26.992,0.0,278.34,,290.0,290.0,36.853,2.574,23.128,25.185
14250.0,3.133,0.754,-35.209,1.635,9.747,6.016,37.701,5.702,10.471,-2.738,0.0,39.5,40.4,9.647,1.721,37.338,37.02,37.462,37.49,-3.108,26.992,0.0,275.74,,290.0,290.0,37.074,2.583,23.12,25.218
14250.5,3.133,0.754,-35.209,1.635,9.747,6.016,37.701,5.702,10.471,-2.738,0.0,39.5,40.4,9.647,1.721,37.399,36.942,37.514,37.437,-3.108,26.992,0.0,275.74,,290.0,290.0,37.328,2.592,23.108,25.205
14251.0,3.133,0.754,-35.209,1.635,9.747,6.017,37.69,5.718,10.536,-2.737,0.0,39.54,40.474,9.647,1.721,37.207,36.771,37.458,37.296,-3.121,26.978,0.0,278.44,,290.0,290.0,37.323,2.601,23.145,25.148
14251.5,3.133,0.754,-35.209,1.635,9.747,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.647,1.721,36.917,36.242,37.201,36.908,-3.121,26.978,0.0,278.44,,290.0,290.0,37.183,2.61,23.114,25.1
14252.0,2.383,0.669,-34.117,1.696,9.709,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.819,1.66,36.945,36.481,37.221,37.117,-3.121,26.978,0.0,277.54,,290.0,290.0,36.817,2.618,23.125,25.08
14252.5,2.383,0.669,-34.117,1.696,9.709,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.819,1.66,37.106,36.76,37.323,37.274,-3.121,26.978,0.0,277.54,,290.0,290.0,36.941,2.614,23.117,25.057
14253.0,2.383,0.669,-34.117,1.696,9.709,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.819,1.66,37.257,36.886,37.414,37.38,-3.121,26.978,0.0,278.94,,290.0,290.0,37.116,2.611,23.129,25.069
14253.5,2.383,0.669,-34.117,1.696,9.709,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.819,1.66,37.255,36.757,37.415,37.305,-3.121,26.978,0.0,278.94,,290.0,290.0,37.234,2.607,23.119,25.089
14254.0,2.383,0.669,-34.117,1.696,9.709,6.017,37.69,5.718,10.536,-2.737,0.0,39.5,40.5,9.819,1.66,37.097,36.62,37.353,37.179,-3.121,26.978,0.0,277.74,,290.0,290.0,37.183,2.603,23.136,25.145
14254.5,2.383,0.669,-34.117,1.696,9.709,6.016,37.73,5.73,10.599,-2.703,0.0,39.546,40.484,9.819,1.66,36.988,36.501,37.267,37.074,-3.103,26.974,0.0,277.74,,290.0,290.0,37.062,2.6,23.139,25.157
14255.0,2.383,0.669,-34.117,1.696,9.709,6.016,37.73,5.73,10.599,-2.703,0.0,39.5,40.5,9.819,1.66,37.109,36.679,37.297,37.17,-3.103,26.974,0.0,278.64,,290.0,290.0,36.957,2.596,23.134,25.08
14255.5,2.591,0.568,-35.209,1.537,9.775,6.016,37.73,5.73,10.599,-2.703,0.0,39.5,40.5,9.765,1.568,37.218,36.686,37.312,37.204,-3.103,26.974,0.0,278.64,,290.0,290.0,37.064,2.592,23.103,25.081
14256.0,2.591,0.568,-35.209,1.537,9.775,6.016,37.73,5.73,10.599,-2.703,0.0,39.5,40.5,9.765,1.568,37.209,36.664,37.341,37.215,-3.103,26.974,0.0,277.34,,290.0,290.0,37.105,2.592,23.132,25.189
14256.5,2.591,0.568,-35.209,1.537,9.775,6.016,37.73,5.73,10.599,-2.703,0.0,39.5,40.5,9.765,1.568,37.179,36.572,37.33,37.154,-3.103,26.974,0.0,277.34,,290.0,290.0,37.107,2.592,23.127,25.316
14257.0,2.591,0.568,-35.209,1.537,9.775,6.016,37.73,5.73,10.599,-2.703,0.0,39.5,40.5,9.765,1.568,37.084,36.462,37.282,37.075,-3.103,26.974,0.0,278.94,,290.0,290.0,37.059,2.592,23.123,25.372
14257.5,2.591,0.568,-35.209,1.537,9.775,6.025,37.726,5.731,10.626,-2.726,0.0,39.545,40.436,9.765,1.568,37.064,36.492,37.273,37.125,-3.101,26.975,0.0,278.94,,290.0,290.0,36.976,2.592,23.135,25.264
14258.0,2.591,0.568,-35.209,1.537,9.775,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.765,1.568,37.151,36.577,37.311,37.225,-3.101,26.975,0.0,277.04,,290.0,290.0,36.989,2.592,23.13,25.211
14258.5,2.712,0.718,-34.311,1.665,9.682,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.846,1.633,37.223,36.873,37.411,37.389,-3.101,26.975,0.0,277.04,,290.0,290.0,37.066,2.592,23.132,25.154
14259.0,2.712,0.718,-34.311,1.665,9.682,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.846,1.633,37.177,36.734,37.39,37.298,-3.101,26.975,0.0,278.54,,290.0,290.0,37.224,2.594,23.143,25.061
14259.5,2.712,0.718,-34.311,1.665,9.682,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.846,1.633,37.097,36.458,37.33,37.129,-3.101,26.975,0.0,278.54,,290.0,290.0,37.15,2.596,23.144,24.987
14260.0,2.712,0.718,-34.311,1.665,9.682,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.846,1.633,37.022,36.419,37.262,37.097,-3.101,26.975,0.0,276.54,,290.0,290.0,37.003,2.598,23.136,25.003
14260.5,2.712,0.718,-34.311,1.665,9.682,6.025,37.726,5.731,10.626,-2.726,0.0,39.5,40.4,9.846,1.633,37.094,36.63,37.321,37.238,-3.101,26.975,0.0,276.54,,290.0,290.0,36.95,2.6,23.133,25.051
14261.0,2.712,0.718,-34.311,1.665,9.682,6.017,37.733,5.718,10.654,-2.733,0.0,39.542,40.471,9.846,1.633,37.129,36.839,37.372,37.312,-3.115,26.955,0.0,278.44,,290.0,290.0,37.071,2.602,23.126,25.262
14261.5,2.712,0.718,-34.311,1.665,9.682,6.017,37.733,5.718,10.654,-2.733,0.0,39.5,40.5,9.846,1.633,37.387,36.908,37.462,37.401,-3.115,26.955,0.0,278.44,,290.0,290.0,37.163,2.604,23.129,25.213
14262.0,2.213,0.574,-34.482,1.601,9.693,6.017,37.733,5.718,10.654,-2.733,0.0,39.5,40.5,9.838,1.707,37.336,36.781,37.456,37.336,-3.115,26.955,0.0,276.74,,290.0,290.0,37.289,2.605,23.129,25.164
14262.5,2.213,0.574,-34.482,1.601,9.693,6.017,37.733,5.718,10.654,-2.733,0.0,39.5,40.5,9.838,1.707,37.101,36.34,37.306,37.012,-3.115,26.955,0.0,276.74,,290.0,290.0,37.227,2.599,23.131,25.051
14263.0,2.213,0.574,-34.482,1.601,9.693,6.017,37.733,5.718,10.654,-2.733,0.0,39.5,40.5,9.838,1.707,37.099,36.377,37.285,37.058,-3.115,26.955,0.0,278.44,,290.0,290.0,36.94,2.593,23.132,24.971
14263.5,2.213,0.574,-34.482,1.601,9.693,6.017,37.733,5.718,10.654,-2.733,0.0,39.5,40.5,9.838,1.707,37.126,36.559,37.32,37.193,-3.115,26.955,0.0,278.44,,290.0,290.0,36.955,2.586,23.133,24.908
14264.0,2.213,0.574,-34.482,1.601,9.693,6.017,37.73,5.739,10.687,-2.735,0.0,39.531,40.419,9.838,1.707,37.128,36.798,37.382,37.322,-3.12,26.948,0.0,277.84,,290.0,290.0,37.049,2.58,23.128,24.903
14264.5,2.213,0.574,-34.482,1.601,9.693,6.017,37.73,5.739,10.687,-2.735,0.0,39.5,40.4,9.838,1.707,37.17,36.816,37.397,37.327,-3.12,26.948,0.0,277.84,,290.0,290.0,37.158,2.574,23.13,24.879
14265.0,2.664,0.696,-34.498,1.688,9.765,6.017,37.73,5.739,10.687,-2.735,0.0,39.5,40.4,9.818,1.55,37.19,36.586,37.372,37.211,-3.12,26.948,0.0,278.54,,290.0,290.0,37.178,2.568,23.127,24.866
14265.5,2.664,0.696,-34.498,1.688,9.765,6.017,37.73,5.739,10.687,-2.735,0.0,39.5,40.4,9.818,1.55,37.083,36.359,37.31,37.052,-3.12,26.948,0.0,278.54,,290.0,290.0,37.09,2.57,23.117,24.836
14266.0,2.664,0.696,-34.498,1.688,9.765,6.017,37.73,5.739,10.687,-2.735,0.0,39.5,40.4,9.818,1.55,37.09,36.712,37.325,37.212,-3.12,26.948,0.0,277.94,,290.0,290.0,36.951,2.571,23.137,24.789
14266.5,2.664,0.696,-34.498,1.688,9.765,6.017,37.73,5.739,10.687,-2.735,0.0,39.5,40.4,9.818,1.55,37.209,36.898,37.417,37.361,-3.12,26.948,0.0,277.94,,290.0,290.0,37.085,2.573,23.117,24.823
14267.0,2.664,0.696,-34.498,1.688,9.765,5.965,37.686,5.725,10.677,-2.737,0.0,39.533,40.438,9.818,1.55,37.44,36.931,37.501,37.44,-3.114,26.939,0.0,278.44,,290.0,290.0,37.221,2.574,23.122,24.828
14267.5,2.664,0.696,-34.498,1.688,9.765,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.818,1.55,37.391,36.807,37.522,37.382,-3.114,26.939,0.0,278.44,,290.0,290.0,37.328,2.576,23.13,24.822
14268.0,2.664,0.696,-34.498,1.688,9.765,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.818,1.55,37.235,36.644,37.469,37.239,-3.114,26.939,0.0,277.94,,290.0,290.0,37.275,2.577,23.124,24.847
14268.5,2.302,0.52,-35.209,1.556,9.804,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.799,1.705,37.135,36.607,37.397,37.173,-3.114,26.939,0.0,277.94,,290.0,290.0,37.147,2.579,23.118,24.917
14269.0,2.302,0.52,-35.209,1.556,9.804,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.799,1.705,37.321,36.796,37.476,37.379,-3.114,26.939,0.0,278.44,,290.0,290.0,37.078,2.574,23.117,24.918
14269.5,2.302,0.52,-35.209,1.556,9.804,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.799,1.705,37.566,37.253,37.735,37.748,-3.114,26.939,0.0,278.44,,290.0,290.0,37.243,2.57,23.114,24.869
14270.0,2.302,0.52,-35.209,1.556,9.804,5.965,37.686,5.725,10.677,-2.737,0.0,39.5,40.4,9.799,1.705,37.495,36.95,37.702,37.567,-3.114,26.939,0.0,278.14,,290.0,290.0,37.576,2.565,23.107,24.874
14270.5,2.302,0.52,-35.209,1.556,9.804,6.002,37.659,5.725,10.708,-2.736,0.0,39.537,40.424,9.799,1.705,37.368,36.655,37.599,37.301,-3.113,26.94,0.0,278.14,,290.0,290.0,37.429,2.561,23.112,24.85
14271.0,2.302,0.52,-35.209,1.556,9.804,6.002,37.659,5.725,10.708,-2.736,0.0,39.5,40.4,9.799,1.705,37.296,36.745,37.559,37.392,-3.113,26.94,0.0,278.04,,290.0,290.0,37.231,2.557,23.109,24.792
14271.5,2.299,0.548,-35.123,1.606,9.831,6.002,37.659,5.725,10.708,-2.736,0.0,39.5,40.4,9.805,1.436,37.518,37.195,37.69,37.659,-3.113,26.94,0.0,278.04,,290.0,290.0,37.248,2.553,23.117,24.786
14272.0,2.299,0.548,-35.123,1.606,9.831,6.002,37.659,5.725,10.708,-2.736,0.0,39.5,40.4,9.805,1.436,37.703,37.313,37.802,37.802,-3.113,26.94,0.0,277.64,,290.0,290.0,37.515,2.549,23.123,24.835
14272.5,2.299,0.548,-35.123,1.606,9.831,6.002,37.659,5.725,10.708,-2.736,0.0,39.5,40.4,9.805,1.436,37.791,37.313,37.855,37.823,-3.113,26.94,0.0,277.64,,290.0,290.0,37.655,2.544,23.109,24.84
14273.0,2.299,0.548,-35.123,1.606,9.831,6.002,37.659,5.725,10.708,-2.736,0.0,39.5,40.4,9.805,1.436,37.684,37.148,37.829,37.698,-3.113,26.94,0.0,278.54,,290.0,290.0,37.695,2.54,23.12,24.842
14273.5,2.299,0.548,-35.123,1.606,9.831,5.986,37.708,5.725,10.767,-2.751,0.0,39.53,40.4,9.805,1.436,37.386,36.86,37.654,37.445,-3.127,26.924,0.0,278.54,,290.0,290.0,37.59,2.536,23.102,24.837
14274.0,2.299,0.548,-35.123,1.606,9.831,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.805,1.436,37.552,37.119,37.719,37.688,-3.127,26.924,0.0,278.24,,290.0,290.0,37.336,2.533,23.117,24.859
14274.5,2.299,0.548,-35.123,1.606,9.831,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.805,1.436,37.814,37.688,37.921,38.09,-3.127,26.924,0.0,278.24,,290.0,290.0,37.52,2.529,23.12,24.925
14275.0,2.976,0.815,-33.698,1.579,9.711,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.849,1.502,37.824,37.615,38.011,38.108,-3.127,26.924,0.0,278.64,,290.0,290.0,37.878,2.525,23.127,24.975
14275.5,2.976,0.815,-33.698,1.579,9.711,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.849,1.502,37.743,37.126,37.932,37.751,-3.127,26.924,0.0,278.64,,290.0,290.0,37.89,2.532,23.111,24.916
14276.0,2.976,0.815,-33.698,1.579,9.711,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.849,1.502,37.615,36.958,37.841,37.564,-3.127,26.924,0.0,278.64,,290.0,290.0,37.638,2.54,23.128,24.932
14276.5,2.976,0.815,-33.698,1.579,9.711,5.986,37.708,5.725,10.767,-2.751,0.0,39.5,40.4,9.849,1.502,37.364,36.813,37.724,37.465,-3.127,26.924,0.0,278.64,,290.0,290.0,37.495,2.547,23.111,24.942
14277.0,2.976,0.815,-33.698,1.579,9.711,5.977,37.748,5.702,10.83,-2.729,0.0,39.531,40.426,9.849,1.502,37.842,37.759,37.989,38.162,-3.108,26.923,0.0,278.84,,290.0,290.0,37.342,2.554,23.104,24.989
14277.5,2.976,0.815,-33.698,1.579,9.711,5.977,37.748,5.702,10.83,-2.729,0.0,39.5,40.4,9.849,1.502,38.171,37.7,38.137,38.212,-3.108,26.923,0.0,278.84,,290.0,290.0,37.938,2.561,23.12,24.989
14278.0,2.718,0.623,-35.209,1.537,9.779,5.977,37.748,5.702,10.83,-2.729,0.0,39.5,40.4,9.777,1.513,37.938,37.46,38.089,38.028,-3.108,26.923,0.0,278.54,,290.0,290.0,38.055,2.568,23.112,25.064
14278.5,2.718,0.623,-35.209,1.537,9.779,5.977,37.748,5.702,10.83,-2.729,0.0,39.5,40.4,9.777,1.513,37.695,37.073,37.964,37.759,-3.108,26.923,0.0,278.54,,290.0,290.0,37.879,2.57,23.098,25.121
14279.0,2.718,0.623,-35.209,1.537,9.779,5.977,37.748,5.702,10.83,-2.729,0.0,39.5,40.4,9.777,1.513,37.588,36.906,37.855,37.539,-3.108,26.923,0.0,278.14,,290.0,290.0,37.623,2.572,23.08,25.104
14279.5,2.718,0.623,-35.209,1.537,9.779,5.977,37.748,5.702,10.83,-2.729,0.0,39.5,40.4,9.777,1.513,37.513,37.048,37.804,37.607,-3.108,26.923,0.0,278.14,,290.0,290.0,37.472,2.575,23.09,25.018
14280.0,2.718,0.623,-35.209,1.537,9.779,5.976,37.713,5.685,10.828,-2.749,0.0,39.52,40.41,9.777,1.513,37.763,37.517,37.941,38.034,-3.114,26.916,0.0,278.04,,290.0,290.0,37.493,2.577,23.107,25.067
14280.5,2.718,0.623,-35.209,1.537,9.779,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.777,1.513,37.912,37.359,38.067,37.976,-3.114,26.916,0.0,278.04,,290.0,290.0,37.814,2.58,23.106,25.141
14281.0,2.718,0.623,-35.209,1.537,9.779,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.777,1.513,37.782,37.271,37.997,37.837,-3.114,26.916,0.0,278.44,,290.0,290.0,37.828,2.582,23.107,25.116
14281.5,2.181,0.494,-35.209,1.584,9.771,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.759,1.69,37.634,37.122,37.916,37.692,-3.114,26.916,0.0,278.44,,290.0,290.0,37.722,2.584,23.095,25.136
14282.0,2.181,0.494,-35.209,1.584,9.771,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.759,1.69,37.562,37.268,37.885,37.753,-3.114,26.916,0.0,278.24,,290.0,290.0,37.591,2.577,23.107,25.175
14282.5,2.181,0.494,-35.209,1.584,9.771,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.759,1.69,37.879,37.698,38.027,38.188,-3.114,26.916,0.0,278.24,,290.0,290.0,37.617,2.571,23.105,25.203
14283.0,2.181,0.494,-35.209,1.584,9.771,5.976,37.713,5.685,10.828,-2.749,0.0,39.5,40.4,9.759,1.69,38.146,37.791,38.196,38.328,-3.114,26.916,0.0,278.34,,290.0,290.0,37.948,2.565,23.115,25.152
14283.5,2.181,0.494,-35.209,1.584,9.771,5.954,37.644,5.68,10.824,-2.745,0.0,39.518,40.427,9.759,1.69,38.118,37.578,38.225,38.14,-3.121,26.904,0.0,278.34,,290.0,290.0,38.115,2.558,23.108,25.108
14284.0,2.181,0.494,-35.209,1.584,9.771,5.954,37.644,5.68,10.824,-2.745,0.0,39.5,40.4,9.759,1.69,37.692,37.062,37.998,37.726,-3.121,26.904,0.0,278.54,,290.0,290.0,38.015,2.552,23.106,25.042
14284.5,2.404,0.581,-35.202,1.587,9.674,5.954,37.644,5.68,10.824,-2.745,0.0,39.5,40.4,9.774,1.754,37.765,37.326,38.002,37.926,-3.121,26.904,0.0,278.54,,290.0,290.0,37.62,2.546,23.126,24.998
14285.0,2.404,0.581,-35.202,1.587,9.674,5.954,37.644,5.68,10.824,-2.745,0.0,39.5,40.4,9.774,1.754,38.166,38.026,38.241,38.472,-3.121,26.904,0.0,278.64,,290.0,290.0,37.755,2.544,23.112,24.986
14285.5,2.404,0.581,-35.202,1.587,9.674,5.954,37.644,5.68,10.824,-2.745,0.0,39.5,40.4,9.774,1.754,38.513,38.389,38.51,38.811,-3.121,26.904,0.0,278.64,,290.0,290.0,38.226,2.541,23.123,24.924
14286.0,2.404,0.581,-35.202,1.587,9.674,5.954,37.644,5.68,10.824,-2.745,0.0,39.5,40.4,9.774,1.754,38.414,37.833,38.508,38.475,-3.121,26.904,0.0,278.34,,290.0,290.0,38.556,2.539,23.13,24.865
14286.5,2.404,0.581,-35.202,1.587,9.674,5.931,37.648,5.681,10.863,-2.744,0.0,39.525,40.403,9.774,1.754,38.212,37.567,38.408,38.203,-3.123,26.906,0.0,278.34,,290.0,290.0,38.307,2.537,23.119,24.824
14287.0,2.404,0.581,-35.202,1.587,9.674,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.774,1.754,37.898,37.205,38.224,37.91,-3.123,26.906,0.0,278.44,,290.0,290.0,38.098,2.535,23.123,24.833
14287.5,2.404,0.581,-35.202,1.587,9.674,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.774,1.754,37.899,37.452,38.193,38.12,-3.123,26.906,0.0,278.44,,290.0,290.0,37.809,2.533,23.13,24.802
14288.0,2.972,0.692,-35.209,1.574,9.795,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.572,1.523,38.618,38.494,38.658,38.911,-3.123,26.906,0.0,277.84,,290.0,290.0,37.916,2.531,23.112,24.767
14288.5,2.972,0.692,-35.209,1.574,9.795,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.572,1.523,38.485,37.868,38.611,38.51,-3.123,26.906,0.0,277.84,,290.0,290.0,38.67,2.538,23.13,24.741
14289.0,2.972,0.692,-35.209,1.574,9.795,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.572,1.523,38.183,37.586,38.478,38.246,-3.123,26.906,0.0,278.84,,290.0,290.0,38.368,2.545,23.111,24.757
14289.5,2.972,0.692,-35.209,1.574,9.795,5.931,37.648,5.681,10.863,-2.744,0.0,39.5,40.4,9.572,1.523,37.981,37.275,38.299,37.987,-3.123,26.906,0.0,278.84,,290.0,290.0,38.123,2.552,23.113,24.778
14290.0,2.972,0.692,-35.209,1.574,9.795,5.871,37.733,5.711,10.978,-2.74,0.0,39.534,40.44,9.572,1.523,38.01,37.458,38.284,38.106,-3.12,26.904,0.0,278.74,,290.0,290.0,37.886,2.559,23.129,24.826
14290.5,2.972,0.692,-35.209,1.574,9.795,5.871,37.733,5.711,10.978,-2.74,0.0,39.5,40.4,9.572,1.523,38.271,38.271,38.452,38.689,-3.12,26.904,0.0,278.74,,290.0,290.0,37.964,2.566,23.124,24.723
14291.0,3.055,0.818,-33.609,1.569,9.706,5.871,37.733,5.711,10.978,-2.74,0.0,39.5,40.4,9.918,1.6,38.597,38.499,38.678,38.916,-3.12,26.904,0.0,278.54,,290.0,290.0,38.421,2.572,23.136,24.721
14291.5,3.055,0.818,-33.609,1.569,9.706,5.871,37.733,5.711,10.978,-2.74,0.0,39.5,40.4,9.918,1.6,38.32,37.738,38.545,38.364,-3.12,26.904,0.0,278.54,,290.0,290.0,38.673,2.58,23.127,24.681
14292.0,3.055,0.818,-33.609,1.569,9.706,5.871,37.733,5.711,10.978,-2.74,0.0,39.5,40.4,9.918,1.6,38.13,37.613,38.441,38.214,-3.12,26.904,0.0,278.84,,290.0,290.0,38.242,2.588,23.116,24.585
14292.5,3.055,0.818,-33.609,1.569,9.706,5.871,37.733,5.711,10.978,-2.74,0.0,39.5,40.4,9.918,1.6,38.023,37.756,38.389,38.274,-3.12,26.904,0.0,278.84,,290.0,290.0,38.1,2.596,23.115,24.509
14293.0,3.055,0.818,-33.609,1.569,9.706,5.937,37.722,5.679,10.978,-2.746,0.0,39.531,40.413,9.918,1.6,38.272,38.03,38.481,38.541,-3.119,26.89,0.0,278.44,,290.0,290.0,38.111,2.603,23.103,24.532
14293.5,3.055,0.818,-33.609,1.569,9.706,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.918,1.6,38.565,38.397,38.653,38.889,-3.119,26.89,0.0,278.44,,290.0,290.0,38.331,2.611,23.115,24.558
14294.0,3.055,0.818,-33.609,1.569,9.706,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.918,1.6,38.604,38.122,38.694,38.745,-3.119,26.89,0.0,277.54,,290.0,290.0,38.626,2.618,23.119,24.633
14294.5,2.751,0.692,-34.631,1.561,9.703,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.859,1.647,38.475,37.871,38.661,38.505,-3.119,26.89,0.0,277.54,,290.0,290.0,38.541,2.625,23.106,24.674
14295.0,2.751,0.692,-34.631,1.561,9.703,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.859,1.647,38.188,37.96,38.507,38.525,-3.119,26.89,0.0,278.94,,290.0,290.0,38.378,2.627,23.118,24.71
14295.5,2.751,0.692,-34.631,1.561,9.703,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.859,1.647,38.515,38.306,38.676,38.777,-3.119,26.89,0.0,278.94,,290.0,290.0,38.295,2.629,23.132,24.748
14296.0,2.751,0.692,-34.631,1.561,9.703,5.937,37.722,5.679,10.978,-2.746,0.0,39.5,40.4,9.859,1.647,38.632,38.301,38.748,38.87,-3.119,26.89,0.0,278.14,,290.0,290.0,38.568,2.631,23.126,24.73
14296.5,2.751,0.692,-34.631,1.561,9.703,5.949,37.659,5.655,10.967,-2.739,0.0,39.537,40.444,9.859,1.647,38.636,38.141,38.762,38.731,-3.119,26.891,0.0,278.14,,290.0,290.0,38.638,2.633,23.115,24.731
14297.0,2.751,0.692,-34.631,1.561,9.703,5.949,37.659,5.655,10.967,-2.739,0.0,39.5,40.4,9.859,1.647,38.564,38.089,38.729,38.668,-3.119,26.891,0.0,278.94,,290.0,290.0,38.567,2.635,23.134,24.678
14297.5,2.826,0.66,-35.209,1.583,9.773,5.949,37.659,5.655,10.967,-2.739,0.0,39.5,40.4,9.778,1.501,38.316,37.874,38.634,38.482,-3.119,26.891,0.0,278.94,,290.0,290.0,38.512,2.637,23.125,24.701
14298.0,2.826,0.66,-35.209,1.583,9.773,5.949,37.659,5.655,10.967,-2.739,0.0,39.5,40.4,9.778,1.501,38.21,37.85,38.546,38.431,-3.119,26.891,0.0,278.04,,290.0,290.0,38.326,2.64,23.135,24.666
14298.5,2.826,0.66,-35.209,1.583,9.773,5.949,37.659,5.655,10.967,-2.739,0.0,39.5,40.4,9.778,1.501,38.314,38.183,38.597,38.618,-3.119,26.891,0.0,278.04,,290.0,290.0,38.26,2.643,23.122,24.687
14299.0,2.826,0.66,-35.209,1.583,9.773,5.949,37.659,5.655,10.967,-2.739,0.0,39.5,40.4,9.778,1.501,38.662,38.244,38.741,38.761,-3.119,26.891,0.0,278.74,,290.0,290.0,38.428,2.646,23.117,24.656
14299.5,2.826,0.66,-35.209,1.583,9.773,5.979,37.662,5.677,11.016,-2.739,0.0,39.546,40.425,9.778,1.501,38.519,38.056,38.69,38.61,-3.106,26.898,0.0,278.74,,290.0,290.0,38.602,2.649,23.124,24.698
14300.0,2.826,0.66,-35.209,1.583,9.773,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.778,1.501,38.263,37.877,38.581,38.48,-3.106,26.898,0.0,278.54,,290.0,290.0,38.468,2.652,23.118,24.681
14300.5,3.35,0.869,-34.408,1.636,9.667,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.823,1.548,38.421,38.056,38.644,38.624,-3.106,26.898,0.0,278.54,,290.0,290.0,38.3,2.655,23.117,24.618
