t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14301.0,3.35,0.869,-34.408,1.636,9.667,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.823,1.548,38.726,38.463,38.804,38.992,-3.106,26.898,0.0,278.34,,290.0,290.0,38.436,2.666,23.117,24.659
14301.5,3.35,0.869,-34.408,1.636,9.667,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.823,1.548,38.876,38.78,38.988,39.196,-3.106,26.898,0.0,278.34,,290.0,290.0,38.746,2.677,23.137,24.667
14302.0,3.35,0.869,-34.408,1.636,9.667,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.823,1.548,38.773,38.424,38.971,38.998,-3.106,26.898,0.0,278.74,,290.0,290.0,38.96,2.688,23.132,24.677
14302.5,3.35,0.869,-34.408,1.636,9.667,5.979,37.662,5.677,11.016,-2.739,0.0,39.5,40.4,9.823,1.548,38.466,37.842,38.718,38.534,-3.106,26.898,0.0,278.74,,290.0,290.0,38.791,2.699,23.134,24.716
14303.0,3.35,0.869,-34.408,1.636,9.667,6.003,37.698,5.693,11.098,-2.74,0.0,39.542,40.423,9.823,1.548,38.522,38.022,38.738,38.702,-3.102,26.894,0.0,278.14,,290.0,290.0,38.39,2.71,23.134,24.766
14303.5,3.35,0.869,-34.408,1.636,9.667,6.003,37.698,5.693,11.098,-2.74,0.0,39.5,40.4,9.823,1.548,38.669,38.541,38.875,39.01,-3.102,26.894,0.0,278.14,,290.0,290.0,38.496,2.72,23.14,24.799
14304.0,3.604,0.858,-35.209,1.511,9.777,6.003,37.698,5.693,11.098,-2.74,0.0,39.5,40.4,9.774,1.676,39.017,38.648,39.046,39.153,-3.102,26.894,0.0,278.04,,290.0,290.0,38.774,2.731,23.13,24.855
14304.5,3.604,0.858,-35.209,1.511,9.777,6.003,37.698,5.693,11.098,-2.74,0.0,39.5,40.4,9.774,1.676,38.861,38.429,39.019,39.004,-3.102,26.894,0.0,278.04,,290.0,290.0,38.966,2.745,23.123,24.89
14305.0,3.604,0.858,-35.209,1.511,9.777,6.003,37.698,5.693,11.098,-2.74,0.0,39.5,40.4,9.774,1.676,38.606,38.022,38.875,38.717,-3.102,26.894,0.0,278.44,,290.0,290.0,38.828,2.759,23.127,24.937
14305.5,3.604,0.858,-35.209,1.511,9.777,6.003,37.698,5.693,11.098,-2.74,0.0,39.5,40.4,9.774,1.676,38.458,37.781,38.744,38.472,-3.102,26.894,0.0,278.44,,290.0,290.0,38.555,2.773,23.129,24.942
14306.0,3.604,0.858,-35.209,1.511,9.777,5.981,37.753,5.717,11.162,-2.732,0.0,39.545,40.458,9.774,1.676,38.662,38.403,38.822,38.966,-3.098,26.893,0.0,278.84,,290.0,290.0,38.364,2.787,23.11,24.949
14306.5,3.604,0.858,-35.209,1.511,9.777,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.774,1.676,38.878,38.682,39.007,39.149,-3.098,26.893,0.0,278.84,,290.0,290.0,38.713,2.8,23.146,24.915
14307.0,2.545,0.677,-33.813,1.633,9.631,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.915,1.514,38.764,38.293,38.971,38.952,-3.098,26.893,0.0,278.74,,290.0,290.0,38.929,2.813,23.132,24.903
14307.5,2.545,0.677,-33.813,1.633,9.631,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.915,1.514,38.679,38.007,38.883,38.721,-3.098,26.893,0.0,278.74,,290.0,290.0,38.745,2.809,23.119,24.926
14308.0,2.545,0.677,-33.813,1.633,9.631,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.915,1.514,38.408,37.7,38.716,38.457,-3.098,26.893,0.0,278.74,,290.0,290.0,38.572,2.804,23.137,24.93
14308.5,2.545,0.677,-33.813,1.633,9.631,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.915,1.514,38.388,37.878,38.69,38.545,-3.098,26.893,0.0,278.74,,290.0,290.0,38.32,2.8,23.141,25.003
14309.0,2.545,0.677,-33.813,1.633,9.631,5.981,37.753,5.717,11.162,-2.732,0.0,39.5,40.5,9.915,1.514,38.57,38.205,38.764,38.822,-3.098,26.893,0.0,278.94,,290.0,290.0,38.375,2.796,23.133,25.064
14309.5,2.545,0.677,-33.813,1.633,9.631,6.001,37.72,5.712,11.174,-2.736,0.0,39.544,40.473,9.915,1.514,38.649,38.523,38.893,39.026,-3.093,26.892,0.0,278.94,,290.0,290.0,38.59,2.792,23.141,25.089
14310.0,2.545,0.677,-33.813,1.633,9.631,6.001,37.72,5.712,11.174,-2.736,0.0,39.5,40.5,9.915,1.514,38.615,38.049,38.853,38.727,-3.093,26.892,0.0,278.94,,290.0,290.0,38.773,2.788,23.124,25.083
14310.5,1.782,0.524,-34.143,1.641,9.73,6.001,37.72,5.712,11.174,-2.736,0.0,39.5,40.5,9.857,1.628,38.535,37.946,38.785,38.605,-3.093,26.892,0.0,278.94,,290.0,290.0,38.561,2.784,23.14,25.12
14311.0,1.782,0.524,-34.143,1.641,9.73,6.001,37.72,5.712,11.174,-2.736,0.0,39.5,40.5,9.857,1.628,38.326,37.704,38.655,38.461,-3.093,26.892,0.0,278.64,,290.0,290.0,38.468,2.767,23.134,25.118
14311.5,1.782,0.524,-34.143,1.641,9.73,6.001,37.72,5.712,11.174,-2.736,0.0,39.5,40.5,9.857,1.628,38.356,37.979,38.664,38.651,-3.093,26.892,0.0,278.64,,290.0,290.0,38.286,2.751,23.134,25.11
14312.0,1.782,0.524,-34.143,1.641,9.73,6.001,37.72,5.712,11.174,-2.736,0.0,39.5,40.5,9.857,1.628,38.628,38.502,38.849,38.997,-3.093,26.892,0.0,278.64,,290.0,290.0,38.413,2.735,23.138,25.088
14312.5,1.782,0.524,-34.143,1.641,9.73,5.993,37.673,5.71,11.155,-2.729,0.0,39.551,40.489,9.857,1.628,38.949,38.578,39.016,39.139,-3.095,26.893,0.0,278.64,,290.0,290.0,38.744,2.72,23.139,25.086
14313.0,1.782,0.524,-34.143,1.641,9.73,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.857,1.628,38.734,38.243,39.005,38.921,-3.095,26.893,0.0,278.54,,290.0,290.0,38.921,2.704,23.13,25.099
14313.5,2.35,0.609,-34.877,1.619,9.696,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.77,1.691,38.381,37.64,38.734,38.47,-3.095,26.893,0.0,278.54,,290.0,290.0,38.726,2.689,23.148,25.097
14314.0,2.35,0.609,-34.877,1.619,9.696,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.77,1.691,38.411,37.964,38.737,38.648,-3.095,26.893,0.0,278.64,,290.0,290.0,38.306,2.684,23.15,25.069
14314.5,2.35,0.609,-34.877,1.619,9.696,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.77,1.691,38.591,38.468,38.871,38.937,-3.095,26.893,0.0,278.64,,290.0,290.0,38.44,2.678,23.132,25.054
14315.0,2.35,0.609,-34.877,1.619,9.696,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.77,1.691,38.783,38.561,38.988,39.027,-3.095,26.893,0.0,278.14,,290.0,290.0,38.717,2.673,23.133,25.038
14315.5,2.35,0.609,-34.877,1.619,9.696,5.993,37.673,5.71,11.155,-2.729,0.0,39.6,40.5,9.77,1.691,38.764,38.41,39.013,38.935,-3.095,26.893,0.0,278.14,,290.0,290.0,38.84,2.668,23.15,25.005
14316.0,2.35,0.609,-34.877,1.619,9.696,6.012,37.69,5.688,11.211,-2.718,0.0,39.563,40.49,9.77,1.691,38.686,38.158,38.961,38.784,-3.086,26.894,0.0,278.24,,290.0,290.0,38.78,2.662,23.125,24.994
14316.5,2.35,0.609,-34.877,1.619,9.696,6.012,37.69,5.688,11.211,-2.718,0.0,39.6,40.5,9.77,1.691,38.534,37.99,38.875,38.595,-3.086,26.894,0.0,278.24,,290.0,290.0,38.647,2.657,23.135,24.97
14317.0,2.872,0.644,-35.209,1.57,9.794,6.012,37.69,5.688,11.211,-2.718,0.0,39.6,40.5,9.781,1.668,38.506,38.241,38.831,38.748,-3.086,26.894,0.0,278.14,,290.0,290.0,38.498,2.652,23.154,24.964
14317.5,2.872,0.644,-35.209,1.57,9.794,6.012,37.69,5.688,11.211,-2.718,0.0,39.6,40.5,9.781,1.668,38.744,38.259,38.907,38.805,-3.086,26.894,0.0,278.14,,290.0,290.0,38.581,2.656,23.146,24.987
14318.0,2.872,0.644,-35.209,1.57,9.794,6.012,37.69,5.688,11.211,-2.718,0.0,39.6,40.5,9.781,1.668,38.763,38.245,38.94,38.809,-3.086,26.894,0.0,278.04,,290.0,290.0,38.679,2.659,23.143,24.964
14318.5,2.872,0.644,-35.209,1.57,9.794,6.012,37.69,5.688,11.211,-2.718,0.0,39.6,40.5,9.781,1.668,38.629,38.129,38.903,38.731,-3.086,26.894,0.0,278.04,,290.0,290.0,38.689,2.663,23.152,24.98
14319.0,2.872,0.644,-35.209,1.57,9.794,5.984,37.704,5.712,11.263,-2.721,0.0,39.565,40.48,9.781,1.668,38.464,37.843,38.821,38.53,-3.093,26.895,0.0,278.24,,290.0,290.0,38.598,2.666,23.141,24.982
14319.5,2.872,0.644,-35.209,1.57,9.794,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.781,1.668,38.282,37.678,38.699,38.413,-3.093,26.895,0.0,278.24,,290.0,290.0,38.415,2.67,23.137,24.978
14320.0,3.213,0.784,-35.209,1.646,9.803,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.717,1.585,38.407,37.992,38.719,38.531,-3.093,26.895,0.0,278.44,,290.0,290.0,38.268,2.673,23.138,24.986
14320.5,3.213,0.784,-35.209,1.646,9.803,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.717,1.585,38.822,38.365,38.946,38.836,-3.093,26.895,0.0,278.44,,290.0,290.0,38.412,2.682,23.136,24.997
14321.0,3.213,0.784,-35.209,1.646,9.803,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.717,1.585,38.75,38.202,38.938,38.774,-3.093,26.895,0.0,278.34,,290.0,290.0,38.743,2.69,23.152,25.006
14321.5,3.213,0.784,-35.209,1.646,9.803,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.717,1.585,38.516,37.899,38.846,38.52,-3.093,26.895,0.0,278.34,,290.0,290.0,38.666,2.699,23.141,24.949
14322.0,3.213,0.784,-35.209,1.646,9.803,5.984,37.704,5.712,11.263,-2.721,0.0,39.6,40.5,9.717,1.585,38.356,37.686,38.694,38.341,-3.093,26.895,0.0,277.94,,290.0,290.0,38.445,2.707,23.128,24.889
14322.5,3.213,0.784,-35.209,1.646,9.803,6.002,37.739,5.729,11.311,-2.725,0.0,39.564,40.527,9.717,1.585,38.397,37.901,38.701,38.499,-3.096,26.883,0.0,277.94,,290.0,290.0,38.269,2.716,23.15,24.915
14323.0,3.213,0.784,-35.209,1.646,9.803,6.002,37.739,5.729,11.311,-2.725,0.0,39.6,40.5,9.717,1.585,38.492,38.288,38.816,38.748,-3.096,26.883,0.0,278.74,,290.0,290.0,38.374,2.724,23.152,24.824
14323.5,2.742,0.687,-34.786,1.605,9.72,6.002,37.739,5.729,11.311,-2.725,0.0,39.6,40.5,9.859,1.658,38.769,38.461,38.946,38.924,-3.096,26.883,0.0,278.74,,290.0,290.0,38.586,2.732,23.148,24.774
14324.0,2.742,0.687,-34.786,1.605,9.72,6.002,37.739,5.729,11.311,-2.725,0.0,39.6,40.5,9.859,1.658,38.793,38.312,38.968,38.858,-3.096,26.883,0.0,278.64,,290.0,290.0,38.775,2.732,23.152,24.677
14324.5,2.742,0.687,-34.786,1.605,9.72,6.002,37.739,5.729,11.311,-2.725,0.0,39.6,40.5,9.859,1.658,38.413,37.694,38.759,38.36,-3.096,26.883,0.0,278.64,,290.0,290.0,38.733,2.732,23.144,24.666
14325.0,2.742,0.687,-34.786,1.605,9.72,6.002,37.739,5.729,11.311,-2.725,0.0,39.6,40.5,9.859,1.658,38.361,37.853,38.691,38.493,-3.096,26.883,0.0,278.44,,290.0,290.0,38.307,2.732,23.154,24.615
14325.5,2.742,0.687,-34.786,1.605,9.72,5.949,37.753,5.731,11.346,-2.739,0.0,39.574,40.479,9.859,1.658,38.623,38.354,38.852,38.852,-3.099,26.875,0.0,278.44,,290.0,290.0,38.349,2.733,23.159,24.593
14326.0,2.742,0.687,-34.786,1.605,9.72,5.949,37.753,5.731,11.346,-2.739,0.0,39.6,40.5,9.859,1.658,38.857,38.534,39.014,38.993,-3.099,26.875,0.0,278.44,,290.0,290.0,38.67,2.733,23.15,24.551
14326.5,2.083,0.552,-34.336,1.673,9.762,5.949,37.753,5.731,11.346,-2.739,0.0,39.6,40.5,9.769,1.502,38.843,38.383,39.029,38.902,-3.099,26.875,0.0,278.44,,290.0,290.0,38.849,2.733,23.157,24.443
14327.0,2.083,0.552,-34.336,1.673,9.762,5.949,37.753,5.731,11.346,-2.739,0.0,39.6,40.5,9.769,1.502,38.643,38.03,38.95,38.687,-3.099,26.875,0.0,278.84,,290.0,290.0,38.789,2.722,23.137,24.438
14327.5,2.083,0.552,-34.336,1.673,9.762,5.949,37.753,5.731,11.346,-2.739,0.0,39.6,40.5,9.769,1.502,38.475,37.762,38.812,38.408,-3.099,26.875,0.0,278.84,,290.0,290.0,38.577,2.712,23.157,24.432
14328.0,2.083,0.552,-34.336,1.673,9.762,5.949,37.753,5.731,11.346,-2.739,0.0,39.6,40.5,9.769,1.502,38.473,38.27,38.817,38.814,-3.099,26.875,0.0,278.44,,290.0,290.0,38.364,2.701,23.144,24.422
14328.5,2.083,0.552,-34.336,1.673,9.762,5.968,37.723,5.719,11.336,-2.734,0.0,39.576,40.503,9.769,1.502,38.876,38.603,39.045,39.111,-3.094,26.877,0.0,278.44,,290.0,290.0,38.593,2.691,23.153,24.388
14329.0,2.083,0.552,-34.336,1.673,9.762,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.769,1.502,38.863,38.386,39.069,38.996,-3.094,26.877,0.0,278.64,,290.0,290.0,38.909,2.681,23.152,24.389
14329.5,2.083,0.552,-34.336,1.673,9.762,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.769,1.502,38.776,38.102,39.035,38.734,-3.094,26.877,0.0,278.64,,290.0,290.0,38.829,2.672,23.145,24.415
14330.0,2.028,0.462,-35.209,1.652,9.793,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.726,1.609,38.515,37.767,38.87,38.47,-3.094,26.877,0.0,278.64,,290.0,290.0,38.661,2.662,23.159,24.408
14330.5,2.028,0.462,-35.209,1.652,9.793,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.726,1.609,38.341,37.77,38.767,38.453,-3.094,26.877,0.0,278.64,,290.0,290.0,38.406,2.651,23.153,24.568
14331.0,2.028,0.462,-35.209,1.652,9.793,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.726,1.609,38.515,38.264,38.872,38.82,-3.094,26.877,0.0,278.94,,290.0,290.0,38.333,2.641,23.148,24.588
14331.5,2.028,0.462,-35.209,1.652,9.793,5.968,37.723,5.719,11.336,-2.734,0.0,39.6,40.5,9.726,1.609,39.117,38.646,39.21,39.164,-3.094,26.877,0.0,278.94,,290.0,290.0,38.618,2.631,23.148,24.574
14332.0,2.028,0.462,-35.209,1.652,9.793,6.032,37.651,5.701,11.332,-2.732,0.0,39.586,40.519,9.726,1.609,38.768,38.24,39.094,38.882,-3.108,26.874,0.0,279.04,,290.0,290.0,39.034,2.621,23.152,24.614
14332.5,2.028,0.462,-35.209,1.652,9.793,6.032,37.651,5.701,11.332,-2.732,0.0,39.6,40.5,9.726,1.609,38.649,37.977,38.999,38.69,-3.108,26.874,0.0,279.04,,290.0,290.0,38.746,2.612,23.163,24.614
14333.0,2.696,0.62,-35.209,1.597,9.777,6.032,37.651,5.701,11.332,-2.732,0.0,39.6,40.5,9.624,1.673,38.586,37.909,38.92,38.55,-3.108,26.874,0.0,278.64,,290.0,290.0,38.579,2.602,23.146,24.6
14333.5,2.696,0.62,-35.209,1.597,9.777,6.032,37.651,5.701,11.332,-2.732,0.0,39.6,40.5,9.624,1.673,38.575,38.029,38.87,38.613,-3.108,26.874,0.0,278.64,,290.0,290.0,38.491,2.604,23.148,24.592
14334.0,2.696,0.62,-35.209,1.597,9.777,6.032,37.651,5.701,11.332,-2.732,0.0,39.6,40.5,9.624,1.673,38.708,38.347,38.939,38.896,-3.108,26.874,0.0,279.24,,290.0,290.0,38.522,2.605,23.16,24.495
14334.5,2.696,0.62,-35.209,1.597,9.777,6.032,37.651,5.701,11.332,-2.732,0.0,39.6,40.5,9.624,1.673,38.862,38.593,39.075,39.133,-3.108,26.874,0.0,279.24,,290.0,290.0,38.722,2.607,23.161,24.405
14335.0,2.696,0.62,-35.209,1.597,9.777,6.054,37.682,5.726,11.393,-2.734,0.0,39.589,40.521,9.624,1.673,38.823,38.199,39.097,38.877,-3.101,26.876,0.0,279.14,,290.0,290.0,38.916,2.608,23.16,24.373
14335.5,2.696,0.62,-35.209,1.597,9.777,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.624,1.673,38.66,38.018,38.985,38.675,-3.101,26.876,0.0,279.14,,290.0,290.0,38.749,2.609,23.151,24.323
14336.0,2.696,0.62,-35.209,1.597,9.777,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.624,1.673,38.622,38.196,38.959,38.827,-3.101,26.876,0.0,278.94,,290.0,290.0,38.585,2.611,23.145,24.333
14336.5,3.674,0.839,-35.209,1.59,9.783,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.775,1.637,38.871,38.704,39.121,39.167,-3.101,26.876,0.0,278.94,,290.0,290.0,38.651,2.612,23.144,24.256
14337.0,3.674,0.839,-35.209,1.59,9.783,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.775,1.637,39.183,38.763,39.284,39.252,-3.101,26.876,0.0,278.24,,290.0,290.0,38.966,2.63,23.155,24.233
14337.5,3.674,0.839,-35.209,1.59,9.783,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.775,1.637,39.076,38.643,39.273,39.211,-3.101,26.876,0.0,278.24,,290.0,290.0,39.12,2.647,23.145,24.209
14338.0,3.674,0.839,-35.209,1.59,9.783,6.054,37.682,5.726,11.393,-2.734,0.0,39.6,40.5,9.775,1.637,39.031,38.5,39.232,39.105,-3.101,26.876,0.0,278.24,,290.0,290.0,39.051,2.664,23.149,24.243
14338.5,3.674,0.839,-35.209,1.59,9.783,6.038,37.677,5.714,11.425,-2.738,0.0,39.575,40.546,9.775,1.637,38.741,38.245,39.122,38.876,-3.101,26.857,0.0,278.24,,290.0,290.0,38.967,2.68,23.141,24.294
14339.0,3.674,0.839,-35.209,1.59,9.783,6.038,37.677,5.714,11.425,-2.738,0.0,39.6,40.5,9.775,1.637,38.806,38.519,39.095,39.039,-3.101,26.857,0.0,278.14,,290.0,290.0,38.746,2.697,23.149,24.303
14339.5,3.169,0.836,-34.06,1.632,9.685,6.038,37.677,5.714,11.425,-2.738,0.0,39.6,40.5,9.901,1.593,39.021,38.707,39.213,39.251,-3.101,26.857,0.0,278.14,,290.0,290.0,38.865,2.713,23.16,24.354
14340.0,3.169,0.836,-34.06,1.632,9.685,6.038,37.677,5.714,11.425,-2.738,0.0,39.6,40.5,9.901,1.593,39.015,38.746,39.274,39.272,-3.101,26.857,0.0,278.44,,290.0,290.0,39.048,2.72,23.142,24.297
14340.5,3.169,0.836,-34.06,1.632,9.685,6.038,37.677,5.714,11.425,-2.738,0.0,39.6,40.5,9.901,1.593,39.015,38.486,39.23,39.063,-3.101,26.857,0.0,278.44,,290.0,290.0,39.077,2.727,23.145,24.254
14341.0,3.169,0.836,-34.06,1.632,9.685,6.038,37.677,5.714,11.425,-2.738,0.0,39.6,40.5,9.901,1.593,38.847,38.31,39.113,38.891,-3.101,26.857,0.0,278.24,,290.0,290.0,38.949,2.735,23.148,24.162
14341.5,3.169,0.836,-34.06,1.632,9.685,5.941,37.737,5.761,11.508,-2.726,0.0,39.581,40.53,9.901,1.593,38.632,38.055,38.994,38.743,-3.09,26.861,0.0,278.24,,290.0,290.0,38.79,2.742,23.148,24.204
14342.0,3.169,0.836,-34.06,1.632,9.685,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.901,1.593,38.608,38.321,39.006,38.872,-3.09,26.861,0.0,278.24,,290.0,290.0,38.606,2.749,23.153,24.196
14342.5,3.169,0.836,-34.06,1.632,9.685,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.901,1.593,39.109,38.804,39.226,39.248,-3.09,26.861,0.0,278.24,,290.0,290.0,38.702,2.756,23.163,24.226
14343.0,3.141,0.754,-35.209,1.623,9.754,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.678,1.648,39.027,38.631,39.221,39.161,-3.09,26.861,0.0,278.14,,290.0,290.0,39.097,2.762,23.171,24.266
14343.5,3.141,0.754,-35.209,1.623,9.754,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.678,1.648,38.836,38.3,39.121,38.952,-3.09,26.861,0.0,278.14,,290.0,290.0,39.01,2.769,23.158,24.279
14344.0,3.141,0.754,-35.209,1.623,9.754,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.678,1.648,38.735,38.111,39.024,38.734,-3.09,26.861,0.0,278.64,,290.0,290.0,38.802,2.775,23.163,24.242
14344.5,3.141,0.754,-35.209,1.623,9.754,5.941,37.737,5.761,11.508,-2.726,0.0,39.6,40.5,9.678,1.648,38.618,38.127,38.938,38.704,-3.09,26.861,0.0,278.64,,290.0,290.0,38.651,2.781,23.146,24.284
14345.0,3.141,0.754,-35.209,1.623,9.754,6.0,37.766,5.729,11.534,-2.729,0.0,39.579,40.509,9.678,1.648,38.761,38.369,38.999,38.882,-3.091,26.853,0.0,278.84,,290.0,290.0,38.597,2.787,23.179,24.338
14345.5,3.141,0.754,-35.209,1.623,9.754,6.0,37.766,5.729,11.534,-2.729,0.0,39.6,40.5,9.678,1.648,38.897,38.538,39.083,39.111,-3.091,26.853,0.0,278.84,,290.0,290.0,38.753,2.792,23.157,24.435
14346.0,2.658,0.708,-33.708,1.639,9.661,6.0,37.766,5.729,11.534,-2.729,0.0,39.6,40.5,9.99,1.635,38.936,38.483,39.145,39.047,-3.091,26.853,0.0,278.94,,290.0,290.0,38.907,2.798,23.156,24.407
14346.5,2.658,0.708,-33.708,1.639,9.661,6.0,37.766,5.729,11.534,-2.729,0.0,39.6,40.5,9.99,1.635,38.824,38.257,39.061,38.856,-3.091,26.853,0.0,278.94,,290.0,290.0,38.903,2.796,23.186,24.396
14347.0,2.658,0.708,-33.708,1.639,9.661,6.0,37.766,5.729,11.534,-2.729,0.0,39.6,40.5,9.99,1.635,38.606,38.086,38.944,38.715,-3.091,26.853,0.0,278.54,,290.0,290.0,38.75,2.794,23.168,24.426
14347.5,2.658,0.708,-33.708,1.639,9.661,6.0,37.766,5.729,11.534,-2.729,0.0,39.6,40.5,9.99,1.635,38.706,38.302,38.963,38.866,-3.091,26.853,0.0,278.54,,290.0,290.0,38.588,2.791,23.171,24.533
14348.0,2.658,0.708,-33.708,1.639,9.661,6.008,37.742,5.728,11.548,-2.718,0.0,39.579,40.579,9.99,1.635,38.837,38.632,39.08,39.161,-3.089,26.86,0.0,278.24,,290.0,290.0,38.709,2.789,23.16,24.588
14348.5,2.658,0.708,-33.708,1.639,9.661,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.99,1.635,39.032,38.974,39.249,39.391,-3.089,26.86,0.0,278.24,,290.0,290.0,38.928,2.787,23.172,24.656
14349.0,2.658,0.708,-33.708,1.639,9.661,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.99,1.635,39.045,38.753,39.27,39.297,-3.089,26.86,0.0,278.34,,290.0,290.0,39.162,2.785,23.177,24.675
14349.5,2.782,0.669,-35.158,1.59,9.722,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.801,1.705,38.796,38.187,39.06,38.835,-3.089,26.86,0.0,278.34,,290.0,290.0,39.091,2.783,23.18,24.708
14350.0,2.782,0.669,-35.158,1.59,9.722,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.801,1.705,38.642,38.151,38.966,38.805,-3.089,26.86,0.0,278.64,,290.0,290.0,38.72,2.783,23.179,24.698
14350.5,2.782,0.669,-35.158,1.59,9.722,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.801,1.705,38.779,38.669,39.072,39.12,-3.089,26.86,0.0,278.64,,290.0,290.0,38.641,2.783,23.17,24.749
14351.0,2.782,0.669,-35.158,1.59,9.722,6.008,37.742,5.728,11.548,-2.718,0.0,39.6,40.6,9.801,1.705,39.117,38.75,39.212,39.253,-3.089,26.86,0.0,278.34,,290.0,290.0,38.91,2.783,23.179,24.792
14351.5,2.782,0.669,-35.158,1.59,9.722,6.004,37.696,5.708,11.543,-2.716,0.0,39.584,40.556,9.801,1.705,39.14,38.781,39.279,39.252,-3.096,26.85,0.0,278.34,,290.0,290.0,39.083,2.783,23.171,24.811
14352.0,2.782,0.669,-35.158,1.59,9.722,6.004,37.696,5.708,11.543,-2.716,0.0,39.6,40.6,9.801,1.705,39.03,38.615,39.251,39.146,-3.096,26.85,0.0,278.54,,290.0,290.0,39.113,2.783,23.181,24.831
14352.5,2.025,0.561,-33.249,1.635,9.655,6.004,37.696,5.708,11.543,-2.716,0.0,39.6,40.6,10.039,1.619,38.871,38.365,39.147,38.933,-3.096,26.85,0.0,278.54,,290.0,290.0,39.01,2.783,23.173,24.874
14353.0,2.025,0.561,-33.249,1.635,9.655,6.004,37.696,5.708,11.543,-2.716,0.0,39.6,40.6,10.039,1.619,38.789,38.404,39.105,38.946,-3.096,26.85,0.0,278.94,,290.0,290.0,38.829,2.77,23.168,24.909
14353.5,2.025,0.561,-33.249,1.635,9.655,6.004,37.696,5.708,11.543,-2.716,0.0,39.6,40.6,10.039,1.619,39.094,38.996,39.333,39.454,-3.096,26.85,0.0,278.94,,290.0,290.0,38.811,2.758,23.189,24.884
14354.0,2.025,0.561,-33.249,1.635,9.655,6.004,37.696,5.708,11.543,-2.716,0.0,39.6,40.6,10.039,1.619,39.297,39.047,39.427,39.536,-3.096,26.85,0.0,278.84,,290.0,290.0,39.219,2.746,23.182,24.918
14354.5,2.025,0.561,-33.249,1.635,9.655,6.02,37.657,5.715,11.556,-2.725,0.0,39.579,40.543,10.039,1.619,39.178,38.635,39.399,39.246,-3.089,26.851,0.0,278.84,,290.0,290.0,39.327,2.734,23.176,24.88
14355.0,2.025,0.561,-33.249,1.635,9.655,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,10.039,1.619,39.056,38.398,39.286,39.038,-3.089,26.851,0.0,278.54,,290.0,290.0,39.115,2.723,23.182,24.894
14355.5,2.98,0.708,-35.209,1.638,9.815,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,9.669,1.544,38.881,38.493,39.205,39.034,-3.089,26.851,0.0,278.54,,290.0,290.0,38.944,2.711,23.191,24.82
14356.0,2.98,0.708,-35.209,1.638,9.815,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,9.669,1.544,39.098,38.716,39.274,39.199,-3.089,26.851,0.0,278.74,,290.0,290.0,38.903,2.716,23.163,24.765
14356.5,2.98,0.708,-35.209,1.638,9.815,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,9.669,1.544,39.18,38.989,39.371,39.469,-3.089,26.851,0.0,278.74,,290.0,290.0,39.072,2.72,23.182,24.755
14357.0,2.98,0.708,-35.209,1.638,9.815,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,9.669,1.544,39.206,38.713,39.387,39.233,-3.089,26.851,0.0,279.04,,290.0,290.0,39.252,2.724,23.176,24.761
14357.5,2.98,0.708,-35.209,1.638,9.815,6.02,37.657,5.715,11.556,-2.725,0.0,39.6,40.5,9.669,1.544,38.995,38.542,39.294,39.074,-3.089,26.851,0.0,279.04,,290.0,290.0,39.135,2.728,23.171,24.716
14358.0,2.98,0.708,-35.209,1.638,9.815,5.96,37.7,5.73,11.624,-2.724,0.0,39.572,40.552,9.669,1.544,38.839,38.476,39.182,39.018,-3.091,26.846,0.0,279.14,,290.0,290.0,38.976,2.733,23.165,24.788
14358.5,2.98,0.708,-35.209,1.638,9.815,5.96,37.7,5.73,11.624,-2.724,0.0,39.6,40.6,9.669,1.544,38.946,38.755,39.244,39.203,-3.091,26.846,0.0,279.14,,290.0,290.0,38.879,2.737,23.166,24.845
14359.0,2.717,0.746,-33.874,1.663,9.737,5.96,37.7,5.73,11.624,-2.724,0.0,39.6,40.6,9.826,1.493,39.253,39.134,39.412,39.584,-3.091,26.846,0.0,278.94,,290.0,290.0,39.037,2.741,23.183,24.844
14359.5,2.717,0.746,-33.874,1.663,9.737,5.96,37.7,5.73,11.624,-2.724,0.0,39.6,40.6,9.826,1.493,39.38,39.003,39.523,39.567,-3.091,26.846,0.0,278.94,,290.0,290.0,39.346,2.74,23.206,24.773
14360.0,2.717,0.746,-33.874,1.663,9.737,5.96,37.7,5.73,11.624,-2.724,0.0,39.6,40.6,9.826,1.493,39.31,38.783,39.509,39.368,-3.091,26.846,0.0,278.84,,290.0,290.0,39.369,2.74,23.183,24.701
14360.5,2.717,0.746,-33.874,1.663,9.737,5.96,37.7,5.73,11.624,-2.724,0.0,39.6,40.6,9.826,1.493,38.875,38.432,39.263,39.027,-3.091,26.846,0.0,278.84,,290.0,290.0,39.243,2.74,23.166,24.649
14361.0,2.717,0.746,-33.874,1.663,9.737,5.916,37.747,5.746,11.687,-2.733,0.0,39.575,40.514,9.826,1.493,39.093,38.696,39.308,39.246,-3.085,26.85,0.0,278.94,,290.0,290.0,38.899,2.739,23.187,24.627
14361.5,2.717,0.746,-33.874,1.663,9.737,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.826,1.493,39.314,39.188,39.489,39.647,-3.085,26.85,0.0,278.94,,290.0,290.0,39.086,2.739,23.179,24.613
14362.0,2.668,0.623,-35.209,1.628,9.803,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.698,1.549,39.412,39.152,39.574,39.668,-3.085,26.85,0.0,279.34,,290.0,290.0,39.41,2.738,23.194,24.539
14362.5,2.668,0.623,-35.209,1.628,9.803,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.698,1.549,39.357,38.813,39.518,39.39,-3.085,26.85,0.0,279.34,,290.0,290.0,39.452,2.737,23.18,24.512
14363.0,2.668,0.623,-35.209,1.628,9.803,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.698,1.549,39.108,38.56,39.391,39.149,-3.085,26.85,0.0,278.64,,290.0,290.0,39.27,2.736,23.184,24.523
14363.5,2.668,0.623,-35.209,1.628,9.803,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.698,1.549,38.932,38.375,39.259,39.049,-3.085,26.85,0.0,278.64,,290.0,290.0,39.052,2.735,23.178,24.534
14364.0,2.668,0.623,-35.209,1.628,9.803,5.916,37.747,5.746,11.687,-2.733,0.0,39.6,40.5,9.698,1.549,39.284,38.979,39.429,39.478,-3.085,26.85,0.0,278.74,,290.0,290.0,38.904,2.734,23.171,24.628
14364.5,2.668,0.623,-35.209,1.628,9.803,5.937,37.74,5.728,11.692,-2.73,0.0,39.577,40.528,9.698,1.549,39.341,38.966,39.48,39.469,-3.071,26.848,0.0,278.74,,290.0,290.0,39.293,2.733,23.188,24.669
14365.0,2.668,0.623,-35.209,1.628,9.803,5.937,37.74,5.728,11.692,-2.73,0.0,39.6,40.5,9.698,1.549,39.254,38.772,39.42,39.312,-3.071,26.848,0.0,279.14,,290.0,290.0,39.314,2.732,23.176,24.635
14365.5,2.3,0.525,-35.209,1.612,9.832,5.937,37.74,5.728,11.692,-2.73,0.0,39.6,40.5,9.623,1.617,39.017,38.634,39.327,39.146,-3.071,26.848,0.0,279.14,,290.0,290.0,39.189,2.731,23.187,24.644
14366.0,2.3,0.525,-35.209,1.612,9.832,5.937,37.74,5.728,11.692,-2.73,0.0,39.6,40.5,9.623,1.617,38.884,38.314,39.205,39.001,-3.071,26.848,0.0,278.74,,290.0,290.0,39.031,2.724,23.182,24.689
14366.5,2.3,0.525,-35.209,1.612,9.832,5.937,37.74,5.728,11.692,-2.73,0.0,39.6,40.5,9.623,1.617,38.909,38.506,39.194,39.087,-3.071,26.848,0.0,278.74,,290.0,290.0,38.851,2.717,23.19,24.622
14367.0,2.3,0.525,-35.209,1.612,9.832,5.937,37.74,5.728,11.692,-2.73,0.0,39.6,40.5,9.623,1.617,39.026,38.975,39.31,39.362,-3.071,26.848,0.0,278.64,,290.0,290.0,38.924,2.71,23.194,24.65
14367.5,2.3,0.525,-35.209,1.612,9.832,5.997,37.685,5.72,11.708,-2.712,0.0,39.575,40.533,9.623,1.617,39.3,39.087,39.426,39.484,-3.074,26.846,0.0,278.64,,290.0,290.0,39.168,2.703,23.181,24.704
14368.0,2.3,0.525,-35.209,1.612,9.832,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.623,1.617,39.112,38.657,39.372,39.205,-3.074,26.846,0.0,278.24,,290.0,290.0,39.324,2.697,23.184,24.751
14368.5,2.251,0.613,-33.766,1.649,9.694,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.964,1.574,38.942,38.466,39.263,39.091,-3.074,26.846,0.0,278.24,,290.0,290.0,39.087,2.69,23.185,24.715
14369.0,2.251,0.613,-33.766,1.649,9.694,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.964,1.574,39.077,38.704,39.292,39.223,-3.074,26.846,0.0,278.44,,290.0,290.0,38.94,2.683,23.181,24.718
14369.5,2.251,0.613,-33.766,1.649,9.694,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.964,1.574,39.275,39.139,39.422,39.609,-3.074,26.846,0.0,278.44,,290.0,290.0,39.074,2.676,23.172,24.737
14370.0,2.251,0.613,-33.766,1.649,9.694,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.964,1.574,39.426,39.378,39.596,39.8,-3.074,26.846,0.0,278.64,,290.0,290.0,39.362,2.669,23.177,24.758
14370.5,2.251,0.613,-33.766,1.649,9.694,5.997,37.685,5.72,11.708,-2.712,0.0,39.6,40.5,9.964,1.574,39.417,38.912,39.583,39.529,-3.074,26.846,0.0,278.64,,290.0,290.0,39.55,2.662,23.196,24.868
14371.0,2.251,0.613,-33.766,1.649,9.694,6.0,37.65,5.719,11.729,-2.718,0.0,39.568,40.494,9.964,1.574,39.259,38.682,39.493,39.28,-3.079,26.847,0.0,278.34,,290.0,290.0,39.36,2.655,23.189,24.888
14371.5,2.251,0.613,-33.766,1.649,9.694,6.0,37.65,5.719,11.729,-2.718,0.0,39.6,40.5,9.964,1.574,39.073,38.873,39.375,39.37,-3.079,26.847,0.0,278.34,,290.0,290.0,39.178,2.649,23.183,24.861
14372.0,3.208,0.752,-35.209,1.631,9.882,6.0,37.65,5.719,11.729,-2.718,0.0,39.6,40.5,9.666,1.59,39.387,39.36,39.557,39.739,-3.079,26.847,0.0,278.54,,290.0,290.0,39.173,2.642,23.197,24.815
14372.5,3.208,0.752,-35.209,1.631,9.882,6.0,37.65,5.719,11.729,-2.718,0.0,39.6,40.5,9.666,1.59,39.761,39.379,39.723,39.832,-3.079,26.847,0.0,278.54,,290.0,290.0,39.511,2.651,23.196,24.791
14373.0,3.208,0.752,-35.209,1.631,9.882,6.0,37.65,5.719,11.729,-2.718,0.0,39.6,40.5,9.666,1.59,39.594,39.133,39.707,39.655,-3.079,26.847,0.0,278.64,,290.0,290.0,39.674,2.66,23.187,24.816
14373.5,3.208,0.752,-35.209,1.631,9.882,6.0,37.65,5.719,11.729,-2.718,0.0,39.6,40.5,9.666,1.59,39.315,38.704,39.548,39.329,-3.079,26.847,0.0,278.64,,290.0,290.0,39.522,2.669,23.203,24.791
14374.0,3.208,0.752,-35.209,1.631,9.882,5.978,37.693,5.712,11.792,-2.712,0.0,39.563,40.502,9.666,1.59,39.105,38.426,39.36,39.135,-3.069,26.851,0.0,278.44,,290.0,290.0,39.224,2.678,23.209,24.832
14374.5,3.208,0.752,-35.209,1.631,9.882,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.666,1.59,39.204,39.036,39.462,39.531,-3.069,26.851,0.0,278.44,,290.0,290.0,39.007,2.687,23.206,24.858
14375.0,2.885,0.714,-34.795,1.584,9.771,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.831,1.448,39.861,39.352,39.865,39.942,-3.069,26.851,0.0,279.04,,290.0,290.0,39.308,2.696,23.197,24.899
14375.5,2.885,0.714,-34.795,1.584,9.771,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.831,1.448,39.689,39.153,39.808,39.731,-3.069,26.851,0.0,279.04,,290.0,290.0,39.755,2.699,23.186,24.907
14376.0,2.885,0.714,-34.795,1.584,9.771,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.831,1.448,39.536,38.95,39.698,39.538,-3.069,26.851,0.0,278.24,,290.0,290.0,39.595,2.702,23.209,24.917
14376.5,2.885,0.714,-34.795,1.584,9.771,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.831,1.448,39.277,38.725,39.543,39.342,-3.069,26.851,0.0,278.24,,290.0,290.0,39.43,2.705,23.208,24.888
14377.0,2.885,0.714,-34.795,1.584,9.771,5.978,37.693,5.712,11.792,-2.712,0.0,39.6,40.5,9.831,1.448,39.164,38.708,39.445,39.252,-3.069,26.851,0.0,279.44,,290.0,290.0,39.222,2.708,23.203,24.9
14377.5,2.885,0.714,-34.795,1.584,9.771,5.907,37.727,5.757,11.858,-2.704,0.0,39.568,40.478,9.831,1.448,39.29,38.894,39.478,39.423,-3.056,26.86,0.0,279.44,,290.0,290.0,39.142,2.711,23.203,24.822
14378.0,2.885,0.714,-34.795,1.584,9.771,5.907,37.727,5.757,11.858,-2.704,0.0,39.6,40.5,9.831,1.448,39.382,39.166,39.57,39.681,-3.056,26.86,0.0,279.34,,290.0,290.0,39.271,2.713,23.204,24.832
14378.5,2.383,0.613,-34.501,1.605,9.655,5.907,37.727,5.757,11.858,-2.704,0.0,39.6,40.5,9.863,1.664,39.434,39.015,39.599,39.608,-3.056,26.86,0.0,279.34,,290.0,290.0,39.45,2.716,23.194,24.828
14379.0,2.383,0.613,-34.501,1.605,9.655,5.907,37.727,5.757,11.858,-2.704,0.0,39.6,40.5,9.863,1.664,39.21,38.605,39.417,39.199,-3.056,26.86,0.0,279.14,,290.0,290.0,39.414,2.711,23.204,24.798
14379.5,2.383,0.613,-34.501,1.605,9.655,5.907,37.727,5.757,11.858,-2.704,0.0,39.6,40.5,9.863,1.664,39.14,38.65,39.338,39.234,-3.056,26.86,0.0,279.14,,290.0,290.0,39.108,2.705,23.192,24.771
14380.0,2.383,0.613,-34.501,1.605,9.655,5.907,37.727,5.757,11.858,-2.704,0.0,39.6,40.5,9.863,1.664,39.37,39.137,39.479,39.634,-3.056,26.86,0.0,278.64,,290.0,290.0,39.091,2.7,23.199,24.79
14380.5,2.383,0.613,-34.501,1.605,9.655,5.937,37.705,5.742,11.85,-2.698,0.0,39.561,40.466,9.863,1.664,39.541,39.463,39.668,39.816,-3.065,26.851,0.0,278.64,,290.0,290.0,39.405,2.695,23.2,24.82
14381.0,2.383,0.613,-34.501,1.605,9.655,5.937,37.705,5.742,11.85,-2.698,0.0,39.6,40.5,9.863,1.664,39.488,39.283,39.684,39.745,-3.065,26.851,0.0,279.34,,290.0,290.0,39.622,2.69,23.207,24.836
14381.5,1.902,0.514,-33.705,1.559,9.729,5.937,37.705,5.742,11.85,-2.698,0.0,39.6,40.5,9.929,1.558,39.458,38.887,39.572,39.476,-3.065,26.851,0.0,279.34,,290.0,290.0,39.55,2.685,23.202,24.853
14382.0,1.902,0.514,-33.705,1.559,9.729,5.937,37.705,5.742,11.85,-2.698,0.0,39.6,40.5,9.929,1.558,39.339,38.773,39.482,39.329,-3.065,26.851,0.0,279.14,,290.0,290.0,39.348,2.672,23.203,24.867
14382.5,1.902,0.514,-33.705,1.559,9.729,5.937,37.705,5.742,11.85,-2.698,0.0,39.6,40.5,9.929,1.558,39.152,39.02,39.42,39.45,-3.065,26.851,0.0,279.14,,290.0,290.0,39.231,2.659,23.208,24.849
14383.0,1.902,0.514,-33.705,1.559,9.729,5.937,37.705,5.742,11.85,-2.698,0.0,39.6,40.5,9.929,1.558,39.517,39.306,39.588,39.75,-3.065,26.851,0.0,278.64,,290.0,290.0,39.26,2.647,23.213,24.865
14383.5,1.902,0.514,-33.705,1.559,9.729,6.011,37.668,5.713,11.858,-2.687,0.0,39.561,40.481,9.929,1.558,39.637,39.286,39.686,39.723,-3.051,26.864,0.0,278.64,,290.0,290.0,39.54,2.635,23.212,24.867
14384.0,1.902,0.514,-33.705,1.559,9.729,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.929,1.558,39.432,39.039,39.61,39.576,-3.051,26.864,0.0,278.34,,290.0,290.0,39.583,2.623,23.22,24.859
14384.5,1.902,0.514,-33.705,1.559,9.729,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.929,1.558,39.24,38.763,39.45,39.373,-3.051,26.864,0.0,278.34,,290.0,290.0,39.414,2.611,23.219,24.913
14385.0,2.409,0.598,-35.209,1.657,9.795,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.71,1.586,39.198,38.591,39.373,39.188,-3.051,26.864,0.0,278.94,,290.0,290.0,39.206,2.599,23.223,24.933
14385.5,2.409,0.598,-35.209,1.657,9.795,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.71,1.586,39.228,38.743,39.374,39.323,-3.051,26.864,0.0,278.94,,290.0,290.0,39.087,2.596,23.225,24.942
14386.0,2.409,0.598,-35.209,1.657,9.795,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.71,1.586,39.668,39.471,39.698,39.878,-3.051,26.864,0.0,278.64,,290.0,290.0,39.167,2.593,23.22,24.937
14386.5,2.409,0.598,-35.209,1.657,9.795,6.011,37.668,5.713,11.858,-2.687,0.0,39.6,40.5,9.71,1.586,39.553,39.194,39.697,39.71,-3.051,26.864,0.0,278.64,,290.0,290.0,39.679,2.59,23.218,24.859
14387.0,2.409,0.598,-35.209,1.657,9.795,5.999,37.655,5.714,11.894,-2.688,0.0,39.561,40.435,9.71,1.586,39.427,38.884,39.574,39.458,-3.041,26.859,0.0,278.64,,290.0,290.0,39.539,2.587,23.222,24.781
14387.5,2.409,0.598,-35.209,1.657,9.795,5.999,37.655,5.714,11.894,-2.688,0.0,39.6,40.4,9.71,1.586,39.252,38.675,39.447,39.277,-3.041,26.859,0.0,278.64,,290.0,290.0,39.336,2.584,23.217,24.797
14388.0,3.287,0.783,-35.209,1.615,9.765,5.999,37.655,5.714,11.894,-2.688,0.0,39.6,40.4,9.624,1.681,39.269,39.027,39.448,39.466,-3.041,26.859,0.0,278.24,,290.0,290.0,39.163,2.581,23.226,24.841
14388.5,3.287,0.783,-35.209,1.615,9.765,5.999,37.655,5.714,11.894,-2.688,0.0,39.6,40.4,9.624,1.681,39.418,39.333,39.567,39.755,-3.041,26.859,0.0,278.24,,290.0,290.0,39.303,2.593,23.214,24.712
14389.0,3.287,0.783,-35.209,1.615,9.765,5.999,37.655,5.714,11.894,-2.688,0.0,39.6,40.4,9.624,1.681,39.721,39.366,39.713,39.864,-3.041,26.859,0.0,278.74,,290.0,290.0,39.518,2.604,23.227,24.649
14389.5,3.287,0.783,-35.209,1.615,9.765,5.999,37.655,5.714,11.894,-2.688,0.0,39.6,40.4,9.624,1.681,39.355,38.877,39.601,39.452,-3.041,26.859,0.0,278.74,,290.0,290.0,39.666,2.615,23.209,24.65
14390.0,3.287,0.783,-35.209,1.615,9.765,5.947,37.704,5.714,11.96,-2.676,0.0,39.556,40.444,9.624,1.681,39.251,38.615,39.427,39.225,-3.04,26.864,0.0,278.54,,290.0,290.0,39.321,2.626,23.226,24.646
14390.5,3.287,0.783,-35.209,1.615,9.765,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.624,1.681,39.244,38.716,39.37,39.293,-3.04,26.864,0.0,278.54,,290.0,290.0,39.129,2.637,23.193,24.65
14391.0,3.287,0.783,-35.209,1.615,9.765,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.624,1.681,39.293,39.1,39.467,39.58,-3.04,26.864,0.0,278.64,,290.0,290.0,39.155,2.648,23.206,24.57
14391.5,3.246,0.746,-35.209,1.565,9.807,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.774,1.551,39.443,39.438,39.618,39.801,-3.04,26.864,0.0,278.64,,290.0,290.0,39.36,2.658,23.219,24.537
14392.0,3.246,0.746,-35.209,1.565,9.807,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.774,1.551,39.435,39.101,39.579,39.601,-3.04,26.864,0.0,278.54,,290.0,290.0,39.575,2.668,23.219,24.475
14392.5,3.246,0.746,-35.209,1.565,9.807,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.774,1.551,39.379,38.898,39.512,39.425,-3.04,26.864,0.0,278.54,,290.0,290.0,39.429,2.677,23.216,24.532
14393.0,3.246,0.746,-35.209,1.565,9.807,5.947,37.704,5.714,11.96,-2.676,0.0,39.6,40.4,9.774,1.551,39.168,38.596,39.365,39.174,-3.04,26.864,0.0,278.24,,290.0,290.0,39.304,2.696,23.213,24.492
14393.5,3.246,0.746,-35.209,1.565,9.807,6.008,37.748,5.741,12.016,-2.69,0.0,39.557,40.467,9.774,1.551,39.324,39.061,39.445,39.543,-3.039,26.869,0.0,278.24,,290.0,290.0,39.076,2.696,23.216,24.485
14394.0,3.246,0.746,-35.209,1.565,9.807,6.008,37.748,5.741,12.016,-2.69,0.0,39.6,40.5,9.774,1.551,39.495,39.343,39.6,39.8,-3.039,26.869,0.0,278.64,,290.0,290.0,39.343,2.705,23.23,24.463
14394.5,2.703,0.641,-35.209,1.596,9.759,6.008,37.748,5.741,12.016,-2.69,0.0,39.6,40.5,9.699,1.662,39.482,39.089,39.624,39.637,-3.039,26.869,0.0,278.64,,290.0,290.0,39.56,2.714,23.215,24.4
14395.0,2.703,0.641,-35.209,1.596,9.759,6.008,37.748,5.741,12.016,-2.69,0.0,39.6,40.5,9.699,1.662,39.403,38.959,39.555,39.464,-3.039,26.869,0.0,278.94,,290.0,290.0,39.458,2.714,23.209,24.458
14395.5,2.703,0.641,-35.209,1.596,9.759,6.008,37.748,5.741,12.016,-2.69,0.0,39.6,40.5,9.699,1.662,39.183,38.715,39.411,39.247,-3.039,26.869,0.0,278.94,,290.0,290.0,39.345,2.714,23.204,24.59
14396.0,2.703,0.641,-35.209,1.596,9.759,6.008,37.748,5.741,12.016,-2.69,0.0,39.6,40.5,9.699,1.662,39.064,38.625,39.304,39.162,-3.039,26.869,0.0,278.44,,290.0,290.0,39.139,2.713,23.239,24.617
14396.5,2.703,0.641,-35.209,1.596,9.759,5.992,37.739,5.763,12.036,-2.694,0.0,39.55,40.462,9.699,1.662,39.029,38.912,39.327,39.332,-3.038,26.865,0.0,278.44,,290.0,290.0,39.039,2.713,23.216,24.59
14397.0,2.703,0.641,-35.209,1.596,9.759,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.699,1.662,39.659,39.264,39.644,39.724,-3.038,26.865,0.0,278.84,,290.0,290.0,39.15,2.713,23.21,24.603
14397.5,2.703,0.641,-35.209,1.596,9.759,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.699,1.662,39.429,39.028,39.593,39.531,-3.038,26.865,0.0,278.84,,290.0,290.0,39.573,2.713,23.219,24.635
14398.0,2.462,0.637,-34.387,1.656,9.687,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.888,1.674,39.185,38.617,39.425,39.217,-3.038,26.865,0.0,278.64,,290.0,290.0,39.395,2.713,23.214,24.677
14398.5,2.462,0.637,-34.387,1.656,9.687,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.888,1.674,39.0,38.48,39.26,39.096,-3.038,26.865,0.0,278.64,,290.0,290.0,39.111,2.709,23.222,24.699
14399.0,2.462,0.637,-34.387,1.656,9.687,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.888,1.674,39.124,38.908,39.366,39.364,-3.038,26.865,0.0,278.94,,290.0,290.0,38.959,2.705,23.206,24.655
14399.5,2.462,0.637,-34.387,1.656,9.687,5.992,37.739,5.763,12.036,-2.694,0.0,39.6,40.5,9.888,1.674,39.438,39.179,39.528,39.68,-3.038,26.865,0.0,278.94,,290.0,290.0,39.19,2.701,23.216,24.603
14400.0,2.462,0.637,-34.387,1.656,9.687,6.051,37.681,5.73,12.016,-2.67,0.0,39.562,40.443,9.888,1.674,39.55,39.35,39.663,39.83,-3.033,26.867,0.0,278.34,,290.0,290.0,39.456,2.697,23.227,24.62
14400.5,2.462,0.637,-34.387,1.656,9.687,6.051,37.681,5.73,12.016,-2.67,0.0,39.6,40.4,9.888,1.674,39.372,38.867,39.522,39.375,-3.033,26.867,0.0,278.34,,290.0,290.0,39.598,2.693,23.207,24.638
14401.0,2.913,0.664,-35.209,1.618,9.786,6.051,37.681,5.73,12.016,-2.67,0.0,39.6,40.4,9.77,1.571,39.114,38.54,39.36,39.116,-3.033,26.867,0.0,278.74,,290.0,290.0,39.284,2.689,23.213,24.687
14401.5,2.913,0.664,-35.209,1.618,9.786,6.051,37.681,5.73,12.016,-2.67,0.0,39.6,40.4,9.77,1.571,39.087,38.661,39.305,39.194,-3.033,26.867,0.0,278.74,,290.0,290.0,39.032,2.693,23.218,24.66
14402.0,2.913,0.664,-35.209,1.618,9.786,6.051,37.681,5.73,12.016,-2.67,0.0,39.6,40.4,9.77,1.571,39.229,38.984,39.402,39.46,-3.033,26.867,0.0,278.94,,290.0,290.0,39.062,2.696,23.214,24.641
14402.5,2.913,0.664,-35.209,1.618,9.786,6.051,37.681,5.73,12.016,-2.67,0.0,39.6,40.4,9.77,1.571,39.261,39.251,39.5,39.605,-3.033,26.867,0.0,278.94,,290.0,290.0,39.269,2.7,23.228,24.695
14403.0,2.913,0.664,-35.209,1.618,9.786,6.017,37.666,5.736,12.043,-2.682,0.0,39.55,40.448,9.77,1.571,39.235,39.141,39.498,39.568,-3.037,26.859,0.0,279.04,,290.0,290.0,39.404,2.703,23.225,24.705
14403.5,2.913,0.664,-35.209,1.618,9.786,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.77,1.571,39.253,38.901,39.461,39.424,-3.037,26.859,0.0,279.04,,290.0,290.0,39.361,2.707,23.209,24.707
14404.0,2.913,0.664,-35.209,1.618,9.786,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.77,1.571,39.077,38.923,39.353,39.404,-3.037,26.859,0.0,279.04,,290.0,290.0,39.26,2.71,23.228,24.668
14404.5,3.041,0.76,-34.218,1.672,9.817,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.94,1.56,39.38,39.218,39.514,39.608,-3.037,26.859,0.0,279.04,,290.0,290.0,39.189,2.714,23.23,24.668
14405.0,3.041,0.76,-34.218,1.672,9.817,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.94,1.56,39.558,39.257,39.612,39.75,-3.037,26.859,0.0,278.44,,290.0,290.0,39.43,2.719,23.216,24.692
14405.5,3.041,0.76,-34.218,1.672,9.817,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.94,1.56,39.612,39.182,39.681,39.658,-3.037,26.859,0.0,278.44,,290.0,290.0,39.544,2.724,23.216,24.746
14406.0,3.041,0.76,-34.218,1.672,9.817,6.017,37.666,5.736,12.043,-2.682,0.0,39.6,40.4,9.94,1.56,39.392,39.009,39.582,39.519,-3.037,26.859,0.0,278.44,,290.0,290.0,39.533,2.729,23.22,24.728
14406.5,3.041,0.76,-34.218,1.672,9.817,5.98,37.682,5.726,12.079,-2.679,0.0,39.554,40.466,9.94,1.56,39.224,38.674,39.446,39.249,-3.034,26.865,0.0,278.44,,290.0,290.0,39.375,2.734,23.233,24.886
14407.0,3.041,0.76,-34.218,1.672,9.817,5.98,37.682,5.726,12.079,-2.679,0.0,39.6,40.5,9.94,1.56,39.144,38.708,39.361,39.248,-3.034,26.865,0.0,278.84,,290.0,290.0,39.148,2.739,23.254,24.897
14407.5,2.889,0.731,-35.209,1.623,9.766,5.98,37.682,5.726,12.079,-2.679,0.0,39.6,40.5,9.741,1.526,39.418,39.176,39.532,39.647,-3.034,26.865,0.0,278.84,,290.0,290.0,39.115,2.744,23.232,24.868
14408.0,2.889,0.731,-35.209,1.623,9.766,5.98,37.682,5.726,12.079,-2.679,0.0,39.6,40.5,9.741,1.526,39.367,39.136,39.595,39.607,-3.034,26.865,0.0,278.54,,290.0,290.0,39.443,2.747,23.241,24.856
14408.5,2.889,0.731,-35.209,1.623,9.766,5.98,37.682,5.726,12.079,-2.679,0.0,39.6,40.5,9.741,1.526,39.299,38.898,39.51,39.371,-3.034,26.865,0.0,278.54,,290.0,290.0,39.426,2.749,23.247,24.776
14409.0,2.889,0.731,-35.209,1.623,9.766,5.98,37.682,5.726,12.079,-2.679,0.0,39.6,40.5,9.741,1.526,39.076,38.574,39.328,39.098,-3.034,26.865,0.0,279.04,,290.0,290.0,39.27,2.751,23.243,24.756
14409.5,2.889,0.731,-35.209,1.623,9.766,5.986,37.748,5.757,12.162,-2.673,0.0,39.561,40.46,9.741,1.526,38.976,38.605,39.247,39.089,-3.029,26.864,0.0,279.04,,290.0,290.0,39.019,2.754,23.225,24.756
14410.0,2.889,0.731,-35.209,1.623,9.766,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.741,1.526,39.141,38.91,39.323,39.358,-3.029,26.864,0.0,278.54,,290.0,290.0,38.979,2.756,23.238,24.71
14410.5,2.345,0.662,-34.107,1.694,9.74,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.82,1.654,39.392,39.325,39.529,39.692,-3.029,26.864,0.0,278.54,,290.0,290.0,39.183,2.758,23.241,24.713
14411.0,2.345,0.662,-34.107,1.694,9.74,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.82,1.654,39.488,39.236,39.601,39.652,-3.029,26.864,0.0,278.84,,290.0,290.0,39.484,2.751,23.24,24.779
14411.5,2.345,0.662,-34.107,1.694,9.74,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.82,1.654,39.188,38.668,39.394,39.19,-3.029,26.864,0.0,278.84,,290.0,290.0,39.494,2.745,23.235,24.776
14412.0,2.345,0.662,-34.107,1.694,9.74,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.82,1.654,38.957,38.526,39.256,39.091,-3.029,26.864,0.0,278.74,,290.0,290.0,39.11,2.738,23.217,24.789
14412.5,2.345,0.662,-34.107,1.694,9.74,5.986,37.748,5.757,12.162,-2.673,0.0,39.6,40.5,9.82,1.654,39.078,38.948,39.327,39.354,-3.029,26.864,0.0,278.74,,290.0,290.0,38.957,2.732,23.232,24.781
14413.0,2.345,0.662,-34.107,1.694,9.74,5.938,37.742,5.772,12.183,-2.673,0.0,39.556,40.478,9.82,1.654,39.318,39.152,39.483,39.528,-3.023,26.865,0.0,278.44,,290.0,290.0,39.177,2.725,23.239,24.741
14413.5,2.345,0.662,-34.107,1.694,9.74,5.938,37.742,5.772,12.183,-2.673,0.0,39.6,40.5,9.82,1.654,39.5,39.171,39.556,39.568,-3.023,26.865,0.0,278.44,,290.0,290.0,39.37,2.719,23.23,24.693
14414.0,2.37,0.537,-35.209,1.591,9.779,5.938,37.742,5.772,12.183,-2.673,0.0,39.6,40.5,9.789,1.708,39.318,39.0,39.508,39.445,-3.023,26.865,0.0,278.34,,290.0,290.0,39.449,2.713,23.234,24.703
14414.5,2.37,0.537,-35.209,1.591,9.779,5.938,37.742,5.772,12.183,-2.673,0.0,39.6,40.5,9.789,1.708,39.1,38.784,39.4,39.252,-3.023,26.865,0.0,278.34,,290.0,290.0,39.318,2.707,23.246,24.708
14415.0,2.37,0.537,-35.209,1.591,9.779,5.938,37.742,5.772,12.183,-2.673,0.0,39.6,40.5,9.789,1.708,39.029,38.897,39.304,39.262,-3.023,26.865,0.0,278.74,,290.0,290.0,39.134,2.702,23.239,24.705
14415.5,2.37,0.537,-35.209,1.591,9.779,5.938,37.742,5.772,12.183,-2.673,0.0,39.6,40.5,9.789,1.708,39.211,39.1,39.408,39.491,-3.023,26.865,0.0,278.74,,290.0,290.0,39.123,2.696,23.249,24.639
14416.0,2.37,0.537,-35.209,1.591,9.779,5.998,37.696,5.726,12.153,-2.683,0.0,39.55,40.466,9.789,1.708,39.421,39.19,39.526,39.624,-3.03,26.858,0.0,278.34,,290.0,290.0,39.303,2.691,23.24,24.632
14416.5,2.37,0.537,-35.209,1.591,9.779,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.789,1.708,39.446,39.136,39.59,39.573,-3.03,26.858,0.0,278.34,,290.0,290.0,39.44,2.686,23.227,24.607
14417.0,2.293,0.562,-35.209,1.676,9.798,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.695,1.599,39.315,38.965,39.516,39.415,-3.03,26.858,0.0,278.84,,290.0,290.0,39.436,2.681,23.231,24.61
14417.5,2.293,0.562,-35.209,1.676,9.798,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.695,1.599,39.058,38.6,39.343,39.128,-3.03,26.858,0.0,278.84,,290.0,290.0,39.303,2.674,23.251,24.594
14418.0,2.293,0.562,-35.209,1.676,9.798,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.695,1.599,39.072,38.796,39.309,39.259,-3.03,26.858,0.0,278.74,,290.0,290.0,39.032,2.668,23.245,24.523
14418.5,2.293,0.562,-35.209,1.676,9.798,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.695,1.599,39.308,39.121,39.437,39.545,-3.03,26.858,0.0,278.74,,290.0,290.0,39.109,2.662,23.242,24.539
14419.0,2.293,0.562,-35.209,1.676,9.798,5.998,37.696,5.726,12.153,-2.683,0.0,39.6,40.5,9.695,1.599,39.377,39.334,39.66,39.765,-3.03,26.858,0.0,278.84,,290.0,290.0,39.353,2.656,23.253,24.634
14419.5,2.293,0.562,-35.209,1.676,9.798,6.003,37.633,5.704,12.136,-2.679,0.0,39.545,40.466,9.695,1.599,39.286,38.966,39.565,39.451,-3.041,26.848,0.0,278.84,,290.0,290.0,39.534,2.65,23.255,24.689
14420.0,2.293,0.562,-35.209,1.676,9.798,6.003,37.633,5.704,12.136,-2.679,0.0,39.5,40.5,9.695,1.599,39.202,38.83,39.451,39.291,-3.041,26.848,0.0,278.54,,290.0,290.0,39.317,2.644,23.262,24.71
14420.5,2.184,0.605,-34.111,1.683,9.678,6.003,37.633,5.704,12.136,-2.679,0.0,39.5,40.5,9.819,1.57,38.977,38.77,39.342,39.199,-3.041,26.848,0.0,278.54,,290.0,290.0,39.193,2.638,23.256,24.728
14421.0,2.184,0.605,-34.111,1.683,9.678,6.003,37.633,5.704,12.136,-2.679,0.0,39.5,40.5,9.819,1.57,39.075,39.117,39.393,39.427,-3.041,26.848,0.0,278.44,,290.0,290.0,39.072,2.631,23.247,24.836
14421.5,2.184,0.605,-34.111,1.683,9.678,6.003,37.633,5.704,12.136,-2.679,0.0,39.5,40.5,9.819,1.57,39.41,39.422,39.587,39.767,-3.041,26.848,0.0,278.44,,290.0,290.0,39.253,2.623,23.269,24.85
14422.0,2.184,0.605,-34.111,1.683,9.678,6.003,37.633,5.704,12.136,-2.679,0.0,39.5,40.5,9.819,1.57,39.59,39.356,39.697,39.754,-3.041,26.848,0.0,278.04,,290.0,290.0,39.546,2.616,23.276,24.868
14422.5,2.184,0.605,-34.111,1.683,9.678,6.008,37.665,5.692,12.206,-2.688,0.0,39.546,40.498,9.819,1.57,39.106,38.807,39.494,39.291,-3.043,26.84,0.0,278.04,,290.0,290.0,39.599,2.609,23.262,24.878
14423.0,2.184,0.605,-34.111,1.683,9.678,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.819,1.57,39.033,38.83,39.402,39.285,-3.043,26.84,0.0,278.44,,290.0,290.0,39.175,2.602,23.278,24.907
14423.5,3.23,0.842,-33.687,1.643,9.707,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.975,1.534,39.201,39.209,39.518,39.621,-3.043,26.84,0.0,278.44,,290.0,290.0,39.137,2.595,23.284,24.877
14424.0,3.23,0.842,-33.687,1.643,9.707,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.975,1.534,39.581,39.555,39.726,39.86,-3.043,26.84,0.0,278.84,,290.0,290.0,39.387,2.606,23.279,24.923
14424.5,3.23,0.842,-33.687,1.643,9.707,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.975,1.534,39.587,39.523,39.774,39.851,-3.043,26.84,0.0,278.84,,290.0,290.0,39.68,2.616,23.269,24.964
14425.0,3.23,0.842,-33.687,1.643,9.707,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.975,1.534,39.264,39.281,39.677,39.676,-3.043,26.84,0.0,278.84,,290.0,290.0,39.684,2.626,23.278,24.966
14425.5,3.23,0.842,-33.687,1.643,9.707,6.008,37.665,5.692,12.206,-2.688,0.0,39.5,40.5,9.975,1.534,39.194,39.015,39.599,39.497,-3.043,26.84,0.0,278.84,,290.0,290.0,39.475,2.636,23.291,24.958
14426.0,3.23,0.842,-33.687,1.643,9.707,6.017,37.699,5.731,12.271,-2.681,0.0,39.548,40.48,9.975,1.534,39.142,39.074,39.512,39.495,-3.046,26.84,0.0,278.94,,290.0,290.0,39.326,2.646,23.284,24.951
14426.5,3.23,0.842,-33.687,1.643,9.707,6.017,37.699,5.731,12.271,-2.681,0.0,39.5,40.5,9.975,1.534,39.269,39.475,39.617,39.759,-3.046,26.84,0.0,278.94,,290.0,290.0,39.306,2.655,23.292,24.992
