t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14427.0,3.615,0.933,-33.591,1.629,9.729,6.017,37.699,5.731,12.271,-2.681,0.0,39.5,40.5,9.969,1.51,39.563,39.533,39.743,39.84,-3.046,26.84,0.0,278.14,,290.0,290.0,39.53,2.665,23.288,24.985
14427.5,3.615,0.933,-33.591,1.629,9.729,6.017,37.699,5.731,12.271,-2.681,0.0,39.5,40.5,9.969,1.51,39.447,39.352,39.707,39.727,-3.046,26.84,0.0,278.14,,290.0,290.0,39.67,2.68,23.286,24.978
14428.0,3.615,0.933,-33.591,1.629,9.729,6.017,37.699,5.731,12.271,-2.681,0.0,39.5,40.5,9.969,1.51,39.216,39.018,39.587,39.471,-3.046,26.84,0.0,278.94,,290.0,290.0,39.558,2.696,23.286,24.977
14428.5,3.615,0.933,-33.591,1.629,9.729,6.017,37.699,5.731,12.271,-2.681,0.0,39.5,40.5,9.969,1.51,39.046,38.791,39.468,39.26,-3.046,26.84,0.0,278.94,,290.0,290.0,39.323,2.711,23.299,24.898
14429.0,3.615,0.933,-33.591,1.629,9.729,6.016,37.738,5.747,12.319,-2.683,0.0,39.551,40.467,9.969,1.51,39.128,39.051,39.472,39.459,-3.036,26.841,0.0,278.14,,290.0,290.0,39.141,2.725,23.294,24.903
14429.5,3.615,0.933,-33.591,1.629,9.729,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.969,1.51,39.44,39.647,39.75,39.912,-3.036,26.841,0.0,278.14,,290.0,290.0,39.278,2.74,23.269,24.926
14430.0,2.258,0.608,-33.692,1.628,9.736,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.919,1.508,39.362,39.539,39.746,39.887,-3.036,26.841,0.0,278.84,,290.0,290.0,39.687,2.754,23.29,24.976
14430.5,2.258,0.608,-33.692,1.628,9.736,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.919,1.508,39.344,39.124,39.682,39.592,-3.036,26.841,0.0,278.84,,290.0,290.0,39.634,2.746,23.299,25.005
14431.0,2.258,0.608,-33.692,1.628,9.736,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.919,1.508,39.246,39.016,39.594,39.449,-3.036,26.841,0.0,278.44,,290.0,290.0,39.435,2.738,23.294,24.994
14431.5,2.258,0.608,-33.692,1.628,9.736,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.919,1.508,39.087,38.993,39.514,39.424,-3.036,26.841,0.0,278.44,,290.0,290.0,39.326,2.73,23.282,24.986
14432.0,2.258,0.608,-33.692,1.628,9.736,6.016,37.738,5.747,12.319,-2.683,0.0,39.6,40.5,9.919,1.508,39.336,39.412,39.63,39.756,-3.036,26.841,0.0,278.64,,290.0,290.0,39.255,2.723,23.302,24.898
14432.5,2.258,0.608,-33.692,1.628,9.736,5.959,37.714,5.749,12.311,-2.672,0.0,39.549,40.499,9.919,1.508,39.591,39.781,39.814,40.004,-3.031,26.841,0.0,278.64,,290.0,290.0,39.533,2.715,23.283,24.866
14433.0,2.258,0.608,-33.692,1.628,9.736,5.959,37.714,5.749,12.311,-2.672,0.0,39.5,40.5,9.919,1.508,39.644,39.652,39.861,39.981,-3.031,26.841,0.0,278.44,,290.0,290.0,39.798,2.708,23.289,24.812
14433.5,1.968,0.553,-34.031,1.643,9.691,5.959,37.714,5.749,12.311,-2.672,0.0,39.5,40.5,9.817,1.528,39.251,39.063,39.615,39.435,-3.031,26.841,0.0,278.44,,290.0,290.0,39.784,2.7,23.296,24.778
14434.0,1.968,0.553,-34.031,1.643,9.691,5.959,37.714,5.749,12.311,-2.672,0.0,39.5,40.5,9.817,1.528,39.108,39.111,39.534,39.463,-3.031,26.841,0.0,279.04,,290.0,290.0,39.341,2.688,23.288,24.73
14434.5,1.968,0.553,-34.031,1.643,9.691,5.959,37.714,5.749,12.311,-2.672,0.0,39.5,40.5,9.817,1.528,39.337,39.5,39.652,39.816,-3.031,26.841,0.0,279.04,,290.0,290.0,39.304,2.676,23.291,24.75
14435.0,1.968,0.553,-34.031,1.643,9.691,5.959,37.714,5.749,12.311,-2.672,0.0,39.5,40.5,9.817,1.528,39.642,39.689,39.809,40.041,-3.031,26.841,0.0,278.34,,290.0,290.0,39.576,2.665,23.301,24.783
14435.5,1.968,0.553,-34.031,1.643,9.691,6.001,37.649,5.718,12.317,-2.677,0.0,39.55,40.482,9.817,1.528,39.577,39.469,39.844,39.865,-3.023,26.84,0.0,278.34,,290.0,290.0,39.795,2.653,23.292,24.798
14436.0,1.968,0.553,-34.031,1.643,9.691,6.001,37.649,5.718,12.317,-2.677,0.0,39.5,40.5,9.817,1.528,39.481,39.386,39.803,39.732,-3.023,26.84,0.0,278.64,,290.0,290.0,39.689,2.642,23.278,24.824
14436.5,2.486,0.604,-34.873,1.663,9.782,6.001,37.649,5.718,12.317,-2.677,0.0,39.5,40.5,9.853,1.561,39.269,39.242,39.682,39.593,-3.023,26.84,0.0,278.64,,290.0,290.0,39.601,2.631,23.281,24.827
14437.0,2.486,0.604,-34.873,1.663,9.782,6.001,37.649,5.718,12.317,-2.677,0.0,39.5,40.5,9.853,1.561,39.223,39.085,39.544,39.508,-3.023,26.84,0.0,277.74,,290.0,290.0,39.446,2.629,23.291,24.807
14437.5,2.486,0.604,-34.873,1.663,9.782,6.001,37.649,5.718,12.317,-2.677,0.0,39.5,40.5,9.853,1.561,39.457,39.576,39.724,39.899,-3.023,26.84,0.0,277.74,,290.0,290.0,39.34,2.626,23.279,24.805
14438.0,2.486,0.604,-34.873,1.663,9.782,6.001,37.649,5.718,12.317,-2.677,0.0,39.5,40.5,9.853,1.561,39.466,39.704,39.816,39.99,-3.023,26.84,0.0,278.94,,290.0,290.0,39.664,2.624,23.285,24.796
14438.5,2.486,0.604,-34.873,1.663,9.782,5.98,37.663,5.732,12.346,-2.673,0.0,39.552,40.474,9.853,1.561,39.365,39.581,39.807,39.909,-3.024,26.841,0.0,278.94,,290.0,290.0,39.744,2.62,23.303,24.787
14439.0,2.486,0.604,-34.873,1.663,9.782,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.853,1.561,39.345,39.283,39.731,39.708,-3.024,26.841,0.0,277.34,,290.0,290.0,39.666,2.62,23.286,24.741
14439.5,2.486,0.604,-34.873,1.663,9.782,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.853,1.561,39.289,39.17,39.655,39.507,-3.024,26.841,0.0,277.34,,290.0,290.0,39.517,2.617,23.295,24.735
14440.0,2.498,0.692,-33.676,1.671,9.64,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.91,1.614,39.14,39.15,39.586,39.526,-3.024,26.841,0.0,278.64,,290.0,290.0,39.405,2.615,23.283,24.752
14440.5,2.498,0.692,-33.676,1.671,9.64,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.91,1.614,39.584,39.724,39.821,40.054,-3.024,26.841,0.0,278.64,,290.0,290.0,39.35,2.613,23.296,24.759
14441.0,2.498,0.692,-33.676,1.671,9.64,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.91,1.614,39.553,39.718,39.902,40.058,-3.024,26.841,0.0,277.24,,290.0,290.0,39.796,2.611,23.279,24.775
14441.5,2.498,0.692,-33.676,1.671,9.64,5.98,37.663,5.732,12.346,-2.673,0.0,39.6,40.5,9.91,1.614,39.54,39.468,39.857,39.863,-3.024,26.841,0.0,277.24,,290.0,290.0,39.808,2.609,23.278,24.766
14442.0,2.498,0.692,-33.676,1.671,9.64,6.002,37.656,5.735,12.382,-2.672,0.0,39.555,40.455,9.91,1.614,39.407,39.278,39.761,39.618,-3.026,26.845,0.0,279.24,,290.0,290.0,39.682,2.608,23.284,24.74
14442.5,2.498,0.692,-33.676,1.671,9.64,6.002,37.656,5.735,12.382,-2.672,0.0,39.6,40.5,9.91,1.614,39.224,39.215,39.66,39.561,-3.026,26.845,0.0,279.24,,290.0,290.0,39.516,2.606,23.281,24.737
14443.0,3.089,0.707,-35.209,1.608,9.816,6.002,37.656,5.735,12.382,-2.672,0.0,39.6,40.5,9.733,1.582,39.461,39.396,39.717,39.797,-3.026,26.845,0.0,277.44,,290.0,290.0,39.415,2.604,23.281,24.747
14443.5,3.089,0.707,-35.209,1.608,9.816,6.002,37.656,5.735,12.382,-2.672,0.0,39.6,40.5,9.733,1.582,39.572,39.772,39.877,40.091,-3.026,26.845,0.0,277.44,,290.0,290.0,39.593,2.612,23.279,24.762
14444.0,3.089,0.707,-35.209,1.608,9.816,6.002,37.656,5.735,12.382,-2.672,0.0,39.6,40.5,9.733,1.582,39.493,39.606,39.915,39.926,-3.026,26.845,0.0,278.84,,290.0,290.0,39.735,2.628,23.272,24.756
14444.5,3.089,0.707,-35.209,1.608,9.816,6.002,37.656,5.735,12.382,-2.672,0.0,39.6,40.5,9.733,1.582,39.378,39.246,39.807,39.624,-3.026,26.845,0.0,278.84,,290.0,290.0,39.735,2.628,23.28,24.776
14445.0,3.089,0.707,-35.209,1.608,9.816,5.965,37.696,5.744,12.442,-2.66,0.0,39.548,40.495,9.733,1.582,39.26,39.128,39.686,39.552,-3.019,26.839,0.0,277.94,,290.0,290.0,39.514,2.635,23.274,24.773
14445.5,3.089,0.707,-35.209,1.608,9.816,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.733,1.582,39.383,39.499,39.738,39.848,-3.019,26.839,0.0,277.94,,290.0,290.0,39.407,2.643,23.29,24.811
14446.0,3.089,0.707,-35.209,1.608,9.816,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.733,1.582,39.648,39.856,39.936,40.084,-3.019,26.839,0.0,279.04,,290.0,290.0,39.617,2.65,23.274,24.853
14446.5,2.461,0.655,-33.958,1.643,9.703,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.681,1.402,39.667,39.825,39.972,40.119,-3.019,26.839,0.0,279.04,,290.0,290.0,39.881,2.657,23.285,24.873
14447.0,2.461,0.655,-33.958,1.643,9.703,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.681,1.402,39.466,39.56,39.89,39.955,-3.019,26.839,0.0,278.14,,290.0,290.0,39.896,2.654,23.285,24.861
14447.5,2.461,0.655,-33.958,1.643,9.703,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.681,1.402,39.463,39.374,39.849,39.7,-3.019,26.839,0.0,278.14,,290.0,290.0,39.718,2.651,23.28,24.915
14448.0,2.461,0.655,-33.958,1.643,9.703,5.965,37.696,5.744,12.442,-2.66,0.0,39.5,40.5,9.681,1.402,39.377,39.572,39.77,39.836,-3.019,26.839,0.0,279.14,,290.0,290.0,39.596,2.648,23.274,24.963
14448.5,2.461,0.655,-33.958,1.643,9.703,5.924,37.715,5.755,12.479,-2.667,0.0,39.537,40.458,9.681,1.402,39.7,39.963,39.965,40.187,-3.033,26.832,0.0,279.14,,290.0,290.0,39.639,2.644,23.293,24.974
14449.0,2.461,0.655,-33.958,1.643,9.703,5.924,37.715,5.755,12.479,-2.667,0.0,39.5,40.5,9.681,1.402,39.833,39.892,40.061,40.179,-3.033,26.832,0.0,277.64,,290.0,290.0,39.954,2.641,23.291,25.006
14449.5,2.176,0.577,-33.829,1.555,9.711,5.924,37.715,5.755,12.479,-2.667,0.0,39.5,40.5,9.928,1.63,39.58,39.641,39.98,39.977,-3.033,26.832,0.0,277.64,,290.0,290.0,39.991,2.639,23.293,25.016
14450.0,2.176,0.577,-33.829,1.555,9.711,5.924,37.715,5.755,12.479,-2.667,0.0,39.5,40.5,9.928,1.63,39.427,39.373,39.859,39.708,-3.033,26.832,0.0,279.04,,290.0,290.0,39.795,2.631,23.294,25.03
14450.5,2.176,0.577,-33.829,1.555,9.711,5.924,37.715,5.755,12.479,-2.667,0.0,39.5,40.5,9.928,1.63,39.251,39.311,39.737,39.616,-3.033,26.832,0.0,279.04,,290.0,290.0,39.592,2.623,23.311,24.972
14451.0,2.176,0.577,-33.829,1.555,9.711,5.924,37.715,5.755,12.479,-2.667,0.0,39.5,40.5,9.928,1.63,39.491,39.708,39.842,39.97,-3.033,26.832,0.0,277.74,,290.0,290.0,39.479,2.616,23.299,24.997
14451.5,2.176,0.577,-33.829,1.555,9.711,5.997,37.654,5.732,12.443,-2.666,0.0,39.552,40.48,9.928,1.63,39.911,39.902,40.095,40.196,-3.02,26.842,0.0,277.74,,290.0,290.0,39.752,2.609,23.299,24.986
14452.0,2.176,0.577,-33.829,1.555,9.711,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.928,1.63,39.756,39.792,40.06,40.09,-3.02,26.842,0.0,278.84,,290.0,290.0,40.026,2.602,23.319,24.968
14452.5,2.176,0.577,-33.829,1.555,9.711,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.928,1.63,39.483,39.645,39.951,39.922,-3.02,26.842,0.0,278.84,,290.0,290.0,39.925,2.595,23.306,24.957
14453.0,2.055,0.531,-34.907,1.633,9.789,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.753,1.542,39.319,39.332,39.823,39.639,-3.02,26.842,0.0,276.44,,290.0,290.0,39.751,2.588,23.3,24.911
14453.5,2.055,0.531,-34.907,1.633,9.789,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.753,1.542,39.375,39.373,39.777,39.662,-3.02,26.842,0.0,276.44,,290.0,290.0,39.528,2.579,23.298,24.9
14454.0,2.055,0.531,-34.907,1.633,9.789,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.753,1.542,39.561,39.625,39.835,39.959,-3.02,26.842,0.0,279.14,,290.0,290.0,39.547,2.571,23.317,24.866
14454.5,2.055,0.531,-34.907,1.633,9.789,5.997,37.654,5.732,12.443,-2.666,0.0,39.6,40.5,9.753,1.542,39.762,40.124,40.052,40.348,-3.02,26.842,0.0,279.14,,290.0,290.0,39.745,2.562,23.284,24.828
14455.0,2.055,0.531,-34.907,1.633,9.789,6.003,37.65,5.723,12.468,-2.667,0.0,39.553,40.488,9.753,1.542,39.583,39.621,39.996,39.967,-3.016,26.842,0.0,278.94,,290.0,290.0,40.071,2.554,23.308,24.842
14455.5,2.055,0.531,-34.907,1.633,9.789,6.003,37.65,5.723,12.468,-2.667,0.0,39.6,40.5,9.753,1.542,39.398,39.43,39.866,39.71,-3.016,26.842,0.0,278.94,,290.0,290.0,39.792,2.546,23.293,24.818
14456.0,2.314,0.529,-35.209,1.583,9.831,6.003,37.65,5.723,12.468,-2.667,0.0,39.6,40.5,9.851,1.584,39.274,39.598,39.826,39.842,-3.016,26.842,0.0,279.04,,290.0,290.0,39.601,2.538,23.29,24.835
14456.5,2.314,0.529,-35.209,1.583,9.831,6.003,37.65,5.723,12.468,-2.667,0.0,39.6,40.5,9.851,1.584,39.632,39.81,39.927,40.082,-3.016,26.842,0.0,279.04,,290.0,290.0,39.635,2.534,23.304,24.865
14457.0,2.314,0.529,-35.209,1.583,9.831,6.003,37.65,5.723,12.468,-2.667,0.0,39.6,40.5,9.851,1.584,40.065,40.388,40.201,40.626,-3.016,26.842,0.0,278.94,,290.0,290.0,39.863,2.53,23.302,24.886
14457.5,2.314,0.529,-35.209,1.583,9.831,6.003,37.65,5.723,12.468,-2.667,0.0,39.6,40.5,9.851,1.584,40.262,40.212,40.321,40.51,-3.016,26.842,0.0,278.94,,290.0,290.0,40.32,2.527,23.307,24.806
14458.0,2.314,0.529,-35.209,1.583,9.831,5.938,37.64,5.715,12.511,-2.658,0.0,39.557,40.476,9.851,1.584,39.887,39.922,40.215,40.221,-3.011,26.837,0.0,278.74,,290.0,290.0,40.326,2.523,23.307,24.737
14458.5,2.314,0.529,-35.209,1.583,9.831,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.851,1.584,39.364,39.487,39.895,39.769,-3.011,26.837,0.0,278.74,,290.0,290.0,40.061,2.52,23.307,24.686
14459.0,2.314,0.529,-35.209,1.583,9.831,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.851,1.584,39.486,39.921,39.964,40.124,-3.011,26.837,0.0,278.54,,290.0,290.0,39.629,2.517,23.288,24.625
14459.5,3.282,0.814,-34.445,1.619,9.717,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.872,1.631,39.984,40.341,40.179,40.536,-3.011,26.837,0.0,278.54,,290.0,290.0,39.874,2.513,23.297,24.576
14460.0,3.282,0.814,-34.445,1.619,9.717,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.872,1.631,40.231,40.266,40.315,40.499,-3.011,26.837,0.0,279.14,,290.0,290.0,40.26,2.526,23.299,24.493
14460.5,3.282,0.814,-34.445,1.619,9.717,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.872,1.631,39.948,40.073,40.227,40.294,-3.011,26.837,0.0,279.14,,290.0,290.0,40.328,2.538,23.288,24.476
14461.0,3.282,0.814,-34.445,1.619,9.717,5.938,37.64,5.715,12.511,-2.658,0.0,39.6,40.5,9.872,1.631,39.611,39.816,40.091,40.06,-3.011,26.837,0.0,279.14,,290.0,290.0,40.136,2.55,23.283,24.366
14461.5,3.282,0.814,-34.445,1.619,9.717,5.97,37.686,5.726,12.584,-2.663,0.0,39.542,40.499,9.872,1.631,39.508,39.619,39.986,39.849,-3.025,26.827,0.0,279.14,,290.0,290.0,39.894,2.562,23.279,24.416
14462.0,3.282,0.814,-34.445,1.619,9.717,5.97,37.686,5.726,12.584,-2.663,0.0,39.5,40.5,9.872,1.631,39.535,39.737,39.954,39.908,-3.025,26.827,0.0,279.24,,290.0,290.0,39.74,2.574,23.277,24.408
14462.5,2.987,0.794,-34.006,1.603,9.666,5.97,37.686,5.726,12.584,-2.663,0.0,39.5,40.5,9.886,1.526,39.986,40.445,40.258,40.624,-3.025,26.827,0.0,279.24,,290.0,290.0,39.784,2.586,23.31,24.374
14463.0,2.987,0.794,-34.006,1.603,9.666,5.97,37.686,5.726,12.584,-2.663,0.0,39.5,40.5,9.886,1.526,39.976,40.165,40.245,40.411,-3.025,26.827,0.0,277.54,,290.0,290.0,40.328,2.592,23.282,24.338
14463.5,2.987,0.794,-34.006,1.603,9.666,5.97,37.686,5.726,12.584,-2.663,0.0,39.5,40.5,9.886,1.526,39.806,39.914,40.193,40.148,-3.025,26.827,0.0,277.54,,290.0,290.0,40.2,2.599,23.29,24.336
14464.0,2.987,0.794,-34.006,1.603,9.666,5.97,37.686,5.726,12.584,-2.663,0.0,39.5,40.5,9.886,1.526,39.512,39.652,40.001,39.853,-3.025,26.827,0.0,279.24,,290.0,290.0,40.015,2.605,23.289,24.339
14464.5,2.987,0.794,-34.006,1.603,9.666,5.967,37.722,5.769,12.637,-2.662,0.0,39.555,40.519,9.886,1.526,39.523,39.783,39.978,39.996,-3.017,26.831,0.0,279.24,,290.0,290.0,39.754,2.611,23.305,24.376
14465.0,2.987,0.794,-34.006,1.603,9.666,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.886,1.526,39.868,40.23,40.127,40.439,-3.017,26.831,0.0,277.64,,290.0,290.0,39.82,2.618,23.301,24.382
14465.5,2.516,0.687,-33.397,1.599,9.722,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.937,1.584,40.074,40.494,40.316,40.695,-3.017,26.831,0.0,277.64,,290.0,290.0,40.166,2.624,23.301,24.361
14466.0,2.516,0.687,-33.397,1.599,9.722,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.937,1.584,39.889,40.099,40.254,40.276,-3.017,26.831,0.0,279.24,,290.0,290.0,40.13,2.62,23.296,24.367
14466.5,2.516,0.687,-33.397,1.599,9.722,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.937,1.584,39.775,40.004,40.164,40.153,-3.017,26.831,0.0,279.24,,290.0,290.0,40.13,2.62,23.3,24.353
14467.0,2.516,0.687,-33.397,1.599,9.722,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.937,1.584,39.475,39.807,40.024,39.977,-3.017,26.831,0.0,278.34,,290.0,290.0,40.024,2.618,23.303,24.321
14467.5,2.516,0.687,-33.397,1.599,9.722,5.967,37.722,5.769,12.637,-2.662,0.0,39.6,40.5,9.937,1.584,39.656,40.149,40.102,40.308,-3.017,26.831,0.0,278.34,,290.0,290.0,39.821,2.617,23.299,24.29
14468.0,2.516,0.687,-33.397,1.599,9.722,5.923,37.719,5.75,12.658,-2.66,0.0,39.556,40.494,9.937,1.584,39.856,40.347,40.214,40.513,-3.018,26.833,0.0,278.84,,290.0,290.0,40.054,2.615,23.317,24.249
14468.5,2.516,0.687,-33.397,1.599,9.722,5.923,37.719,5.75,12.658,-2.66,0.0,39.6,40.5,9.937,1.584,40.226,40.414,40.341,40.583,-3.018,26.833,0.0,278.84,,290.0,290.0,40.232,2.614,23.318,24.256
14469.0,1.967,0.568,-33.639,1.629,9.715,5.923,37.719,5.75,12.658,-2.66,0.0,39.6,40.5,9.884,1.587,39.953,40.27,40.308,40.458,-3.018,26.833,0.0,278.14,,290.0,290.0,40.391,2.612,23.3,24.29
14469.5,1.967,0.568,-33.639,1.629,9.715,5.923,37.719,5.75,12.658,-2.66,0.0,39.6,40.5,9.884,1.587,39.556,39.927,40.092,40.1,-3.018,26.833,0.0,278.14,,290.0,290.0,40.247,2.601,23.28,24.333
14470.0,1.967,0.568,-33.639,1.629,9.715,5.923,37.719,5.75,12.658,-2.66,0.0,39.6,40.5,9.884,1.587,39.699,40.165,40.139,40.263,-3.018,26.833,0.0,279.44,,290.0,290.0,39.919,2.591,23.298,24.38
14470.5,1.967,0.568,-33.639,1.629,9.715,5.923,37.719,5.75,12.658,-2.66,0.0,39.6,40.5,9.884,1.587,39.871,40.342,40.219,40.465,-3.018,26.833,0.0,279.44,,290.0,290.0,40.066,2.581,23.302,24.32
14471.0,1.967,0.568,-33.639,1.629,9.715,5.991,37.687,5.738,12.655,-2.658,0.0,39.551,40.515,9.884,1.587,40.069,40.385,40.301,40.565,-3.014,26.832,0.0,278.34,,290.0,290.0,40.224,2.571,23.293,24.308
14471.5,1.967,0.568,-33.639,1.629,9.715,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.884,1.587,40.037,40.327,40.34,40.483,-3.014,26.832,0.0,278.34,,290.0,290.0,40.33,2.561,23.305,24.287
14472.0,2.027,0.521,-34.782,1.637,9.747,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.79,1.545,39.812,40.141,40.251,40.344,-3.014,26.832,0.0,279.44,,290.0,290.0,40.137,2.542,23.29,24.216
14472.5,2.027,0.521,-34.782,1.637,9.747,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.79,1.545,39.675,39.97,40.14,40.115,-3.014,26.832,0.0,279.44,,290.0,290.0,40.137,2.542,23.296,24.2
14473.0,2.027,0.521,-34.782,1.637,9.747,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.79,1.545,39.676,39.988,40.109,40.191,-3.014,26.832,0.0,278.24,,290.0,290.0,39.975,2.534,23.299,24.234
14473.5,2.027,0.521,-34.782,1.637,9.747,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.79,1.545,40.178,40.566,40.433,40.755,-3.014,26.832,0.0,278.24,,290.0,290.0,39.991,2.526,23.285,24.235
14474.0,2.027,0.521,-34.782,1.637,9.747,5.991,37.687,5.738,12.655,-2.658,0.0,39.6,40.5,9.79,1.545,40.124,40.446,40.434,40.578,-3.014,26.832,0.0,279.24,,290.0,290.0,40.483,2.518,23.301,24.226
14474.5,2.027,0.521,-34.782,1.637,9.747,5.993,37.647,5.709,12.651,-2.674,0.0,39.551,40.535,9.79,1.545,39.958,40.321,40.351,40.445,-3.024,26.823,0.0,279.24,,290.0,290.0,40.396,2.509,23.293,24.262
14475.0,2.027,0.521,-34.782,1.637,9.747,5.993,37.647,5.709,12.651,-2.674,0.0,39.6,40.5,9.79,1.545,39.728,40.209,40.246,40.323,-3.024,26.823,0.0,276.54,,290.0,290.0,40.269,2.502,23.286,24.246
14475.5,2.367,0.59,-35.124,1.572,9.731,5.993,37.647,5.709,12.651,-2.674,0.0,39.6,40.5,9.81,1.777,39.645,40.047,40.195,40.236,-3.024,26.823,0.0,276.54,,290.0,290.0,40.127,2.494,23.307,24.288
14476.0,2.367,0.59,-35.124,1.572,9.731,5.993,37.647,5.709,12.651,-2.674,0.0,39.6,40.5,9.81,1.777,39.696,40.329,40.233,40.418,-3.024,26.823,0.0,278.74,,290.0,290.0,40.031,2.492,23.295,24.363
14476.5,2.367,0.59,-35.124,1.572,9.731,5.993,37.647,5.709,12.651,-2.674,0.0,39.6,40.5,9.81,1.777,39.876,40.485,40.294,40.547,-3.024,26.823,0.0,278.74,,290.0,290.0,40.169,2.49,23.282,24.367
14477.0,2.367,0.59,-35.124,1.572,9.731,5.993,37.647,5.709,12.651,-2.674,0.0,39.6,40.5,9.81,1.777,39.966,40.397,40.38,40.516,-3.024,26.823,0.0,276.84,,290.0,290.0,40.301,2.488,23.297,24.413
14477.5,2.367,0.59,-35.124,1.572,9.731,6.0,37.669,5.715,12.717,-2.664,0.0,39.55,40.482,9.81,1.777,39.747,40.184,40.255,40.325,-3.037,26.808,0.0,276.84,,290.0,290.0,40.315,2.486,23.291,24.417
14478.0,2.367,0.59,-35.124,1.572,9.731,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.81,1.777,39.776,40.133,40.242,40.306,-3.037,26.808,0.0,279.24,,290.0,290.0,40.128,2.484,23.291,24.452
14478.5,2.994,0.782,-33.96,1.661,9.691,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.943,1.532,39.835,40.422,40.32,40.566,-3.037,26.808,0.0,279.24,,290.0,290.0,40.114,2.482,23.287,24.462
14479.0,2.994,0.782,-33.96,1.661,9.691,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.943,1.532,40.251,40.62,40.46,40.721,-3.037,26.808,0.0,277.64,,290.0,290.0,40.286,2.49,23.273,24.472
14479.5,2.994,0.782,-33.96,1.661,9.691,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.943,1.532,40.274,40.612,40.509,40.733,-3.037,26.808,0.0,277.64,,290.0,290.0,40.513,2.498,23.283,24.502
14480.0,2.994,0.782,-33.96,1.661,9.691,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.943,1.532,40.168,40.527,40.467,40.658,-3.037,26.808,0.0,279.04,,290.0,290.0,40.532,2.507,23.291,24.501
14480.5,2.994,0.782,-33.96,1.661,9.691,6.0,37.669,5.715,12.717,-2.664,0.0,39.5,40.5,9.943,1.532,39.807,40.314,40.367,40.418,-3.037,26.808,0.0,279.04,,290.0,290.0,40.455,2.515,23.277,24.548
14481.0,2.994,0.782,-33.96,1.661,9.691,5.993,37.675,5.727,12.746,-2.666,0.0,39.559,40.508,9.943,1.532,40.074,40.515,40.416,40.622,-3.019,26.815,0.0,278.04,,290.0,290.0,40.226,2.522,23.266,24.539
14481.5,2.994,0.782,-33.96,1.661,9.691,5.993,37.675,5.727,12.746,-2.666,0.0,39.6,40.5,9.943,1.532,40.304,40.814,40.548,40.97,-3.019,26.815,0.0,278.04,,290.0,290.0,40.407,2.53,23.273,24.466
14482.0,3.326,0.848,-35.146,1.572,9.733,5.993,37.675,5.727,12.746,-2.666,0.0,39.6,40.5,9.792,1.732,40.341,40.856,40.66,41.002,-3.019,26.815,0.0,279.34,,290.0,290.0,40.659,2.538,23.285,24.444
14482.5,3.326,0.848,-35.146,1.572,9.733,5.993,37.675,5.727,12.746,-2.666,0.0,39.6,40.5,9.792,1.732,40.296,40.656,40.645,40.802,-3.019,26.815,0.0,279.34,,290.0,290.0,40.715,2.551,23.279,24.448
14483.0,3.326,0.848,-35.146,1.572,9.733,5.993,37.675,5.727,12.746,-2.666,0.0,39.6,40.5,9.792,1.732,40.128,40.485,40.532,40.609,-3.019,26.815,0.0,277.64,,290.0,290.0,40.6,2.563,23.274,24.522
14483.5,3.326,0.848,-35.146,1.572,9.733,5.993,37.675,5.727,12.746,-2.666,0.0,39.6,40.5,9.792,1.732,39.875,40.247,40.414,40.385,-3.019,26.815,0.0,277.64,,290.0,290.0,40.438,2.576,23.284,24.537
14484.0,3.326,0.848,-35.146,1.572,9.733,6.024,37.72,5.768,12.825,-2.654,0.0,39.564,40.49,9.792,1.732,40.257,40.862,40.604,41.042,-3.026,26.818,0.0,279.04,,290.0,290.0,40.23,2.588,23.288,24.557
14484.5,3.326,0.848,-35.146,1.572,9.733,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.792,1.732,40.546,41.129,40.801,41.24,-3.026,26.818,0.0,279.04,,290.0,290.0,40.691,2.6,23.281,24.55
14485.0,2.343,0.638,-33.901,1.614,9.744,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.832,1.462,40.354,40.724,40.776,40.944,-3.026,26.818,0.0,277.64,,290.0,290.0,40.929,2.612,23.281,24.537
14485.5,2.343,0.638,-33.901,1.614,9.744,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.832,1.462,40.175,40.537,40.664,40.702,-3.026,26.818,0.0,277.64,,290.0,290.0,40.7,2.608,23.265,24.517
14486.0,2.343,0.638,-33.901,1.614,9.744,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.832,1.462,39.934,40.317,40.496,40.444,-3.026,26.818,0.0,279.24,,290.0,290.0,40.519,2.603,23.273,24.499
14486.5,2.343,0.638,-33.901,1.614,9.744,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.832,1.462,39.93,40.338,40.447,40.488,-3.026,26.818,0.0,279.24,,290.0,290.0,40.298,2.599,23.256,24.485
14487.0,2.343,0.638,-33.901,1.614,9.744,6.024,37.72,5.768,12.825,-2.654,0.0,39.6,40.5,9.832,1.462,40.292,40.839,40.596,41.014,-3.026,26.818,0.0,276.84,,290.0,290.0,40.301,2.595,23.283,24.52
14487.5,2.343,0.638,-33.901,1.614,9.744,5.978,37.699,5.765,12.823,-2.651,0.0,39.562,40.509,9.832,1.462,40.482,41.158,40.774,41.239,-3.025,26.817,0.0,276.84,,290.0,290.0,40.685,2.591,23.294,24.505
14488.0,2.343,0.638,-33.901,1.614,9.744,5.978,37.699,5.765,12.823,-2.651,0.0,39.6,40.5,9.832,1.462,40.376,40.772,40.763,40.909,-3.025,26.817,0.0,279.14,,290.0,290.0,40.913,2.587,23.286,24.514
14488.5,2.395,0.6,-34.36,1.539,9.726,5.978,37.699,5.765,12.823,-2.651,0.0,39.6,40.5,9.915,1.633,40.273,40.668,40.703,40.794,-3.025,26.817,0.0,279.14,,290.0,290.0,40.705,2.583,23.286,24.487
14489.0,2.395,0.6,-34.36,1.539,9.726,5.978,37.699,5.765,12.823,-2.651,0.0,39.6,40.5,9.915,1.633,40.049,40.467,40.584,40.642,-3.025,26.817,0.0,276.74,,290.0,290.0,40.609,2.58,23.296,24.484
14489.5,2.395,0.6,-34.36,1.539,9.726,5.978,37.699,5.765,12.823,-2.651,0.0,39.6,40.5,9.915,1.633,40.091,40.571,40.563,40.777,-3.025,26.817,0.0,276.74,,290.0,290.0,40.436,2.577,23.293,24.497
14490.0,2.395,0.6,-34.36,1.539,9.726,5.978,37.699,5.765,12.823,-2.651,0.0,39.6,40.5,9.915,1.633,40.252,40.975,40.685,41.075,-3.025,26.817,0.0,278.94,,290.0,290.0,40.5,2.574,23.299,24.502
14490.5,2.395,0.6,-34.36,1.539,9.726,6.0,37.667,5.731,12.821,-2.665,0.0,39.56,40.476,9.915,1.633,40.619,41.13,40.827,41.2,-3.035,26.815,0.0,278.94,,290.0,290.0,40.747,2.571,23.311,24.47
14491.0,2.395,0.6,-34.36,1.539,9.726,6.0,37.667,5.731,12.821,-2.665,0.0,39.6,40.5,9.915,1.633,40.527,41.048,40.845,41.173,-3.035,26.815,0.0,277.14,,290.0,290.0,40.944,2.568,23.3,24.476
14491.5,1.875,0.46,-35.092,1.531,9.763,6.0,37.667,5.731,12.821,-2.665,0.0,39.6,40.5,9.843,1.759,40.248,40.625,40.714,40.792,-3.035,26.815,0.0,277.14,,290.0,290.0,40.898,2.565,23.308,24.412
14492.0,1.875,0.46,-35.092,1.531,9.763,6.0,37.667,5.731,12.821,-2.665,0.0,39.6,40.5,9.843,1.759,40.218,40.742,40.691,40.891,-3.035,26.815,0.0,278.44,,290.0,290.0,40.595,2.554,23.294,24.362
14492.5,1.875,0.46,-35.092,1.531,9.763,6.0,37.667,5.731,12.821,-2.665,0.0,39.6,40.5,9.843,1.759,40.509,41.095,40.779,41.274,-3.035,26.815,0.0,278.44,,290.0,290.0,40.636,2.543,23.294,24.399
14493.0,1.875,0.46,-35.092,1.531,9.763,6.0,37.667,5.731,12.821,-2.665,0.0,39.6,40.5,9.843,1.759,40.673,41.332,40.925,41.509,-3.035,26.815,0.0,277.64,,290.0,290.0,40.914,2.532,23.315,24.379
14493.5,1.875,0.46,-35.092,1.531,9.763,6.0,37.606,5.72,12.801,-2.665,0.0,39.562,40.528,9.843,1.759,40.547,41.079,40.908,41.242,-3.031,26.814,0.0,277.64,,290.0,290.0,41.11,2.521,23.291,24.394
14494.0,1.875,0.46,-35.092,1.531,9.763,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.843,1.759,40.26,40.854,40.822,41.013,-3.031,26.814,0.0,278.04,,290.0,290.0,40.944,2.51,23.298,24.493
14494.5,1.875,0.46,-35.092,1.531,9.763,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.843,1.759,40.091,40.733,40.702,40.875,-3.031,26.814,0.0,278.04,,290.0,290.0,40.737,2.5,23.311,24.487
14495.0,2.86,0.672,-35.209,1.634,9.8,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.653,1.572,40.069,40.598,40.541,40.861,-3.031,26.814,0.0,277.94,,290.0,290.0,40.6,2.49,23.293,24.453
14495.5,2.86,0.672,-35.209,1.634,9.8,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.653,1.572,40.42,41.037,40.752,41.262,-3.031,26.814,0.0,277.94,,290.0,290.0,40.517,2.496,23.307,24.458
14496.0,2.86,0.672,-35.209,1.634,9.8,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.653,1.572,40.606,41.156,40.914,41.347,-3.031,26.814,0.0,278.34,,290.0,290.0,40.868,2.502,23.31,24.434
14496.5,2.86,0.672,-35.209,1.634,9.8,6.0,37.606,5.72,12.801,-2.665,0.0,39.6,40.5,9.653,1.572,40.394,40.964,40.892,41.181,-3.031,26.814,0.0,278.34,,290.0,290.0,41.006,2.508,23.313,24.429
14497.0,2.86,0.672,-35.209,1.634,9.8,6.006,37.67,5.726,12.85,-2.673,0.0,39.553,40.512,9.653,1.572,40.209,40.626,40.762,40.906,-3.034,26.807,0.0,277.34,,290.0,290.0,40.858,2.513,23.319,24.419
14497.5,2.86,0.672,-35.209,1.634,9.8,6.006,37.67,5.726,12.85,-2.673,0.0,39.6,40.5,9.653,1.572,40.065,40.488,40.664,40.819,-3.034,26.807,0.0,277.34,,290.0,290.0,40.626,2.519,23.315,24.395
14498.0,3.411,0.774,-35.209,1.548,9.835,6.006,37.67,5.726,12.85,-2.673,0.0,39.6,40.5,9.794,1.589,40.139,40.721,40.699,40.969,-3.034,26.807,0.0,278.04,,290.0,290.0,40.509,2.525,23.323,24.375
14498.5,3.411,0.774,-35.209,1.548,9.835,6.006,37.67,5.726,12.85,-2.673,0.0,39.6,40.5,9.794,1.589,40.414,41.005,40.813,41.18,-3.034,26.807,0.0,278.04,,290.0,290.0,40.632,2.539,23.321,24.381
14499.0,3.411,0.774,-35.209,1.548,9.835,6.006,37.67,5.726,12.85,-2.673,0.0,39.6,40.5,9.794,1.589,40.614,40.918,40.936,41.184,-3.034,26.807,0.0,277.54,,290.0,290.0,40.949,2.553,23.314,24.414
14499.5,3.411,0.774,-35.209,1.548,9.835,6.006,37.67,5.726,12.85,-2.673,0.0,39.6,40.5,9.794,1.589,40.411,40.737,40.87,41.019,-3.034,26.807,0.0,277.54,,290.0,290.0,40.913,2.568,23.329,24.405
14500.0,3.411,0.774,-35.209,1.548,9.835,5.969,37.697,5.767,12.911,-2.67,0.0,39.573,40.518,9.794,1.589,40.115,40.545,40.73,40.844,-3.029,26.827,0.0,278.34,,290.0,290.0,40.759,2.581,23.328,24.404
14500.5,3.411,0.774,-35.209,1.548,9.835,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.794,1.589,40.442,40.824,40.816,41.078,-3.029,26.827,0.0,278.34,,290.0,290.0,40.558,2.595,23.324,24.414
14501.0,3.411,0.774,-35.209,1.548,9.835,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.794,1.589,40.581,40.84,40.887,41.169,-3.029,26.827,0.0,277.74,,290.0,290.0,40.79,2.608,23.332,24.418
14501.5,2.171,0.628,-33.979,1.627,9.76,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.884,1.58,40.59,40.961,40.944,41.279,-3.029,26.827,0.0,277.74,,290.0,290.0,40.869,2.621,23.332,24.409
14502.0,2.171,0.628,-33.979,1.627,9.76,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.884,1.58,40.553,40.839,40.956,41.145,-3.029,26.827,0.0,278.24,,290.0,290.0,40.944,2.614,23.33,24.358
14502.5,2.171,0.628,-33.979,1.627,9.76,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.884,1.58,40.383,40.558,40.802,40.95,-3.029,26.827,0.0,278.24,,290.0,290.0,40.873,2.607,23.33,24.342
14503.0,2.171,0.628,-33.979,1.627,9.76,5.969,37.697,5.767,12.911,-2.67,0.0,39.6,40.5,9.884,1.58,40.542,40.885,40.913,41.247,-3.029,26.827,0.0,277.94,,290.0,290.0,40.673,2.6,23.334,24.341
14503.5,2.171,0.628,-33.979,1.627,9.76,5.97,37.691,5.743,12.918,-2.672,0.0,39.554,40.52,9.884,1.58,40.587,41.16,41.025,41.401,-3.032,26.81,0.0,277.94,,290.0,290.0,40.897,2.593,23.333,24.329
14504.0,2.171,0.628,-33.979,1.627,9.76,5.97,37.691,5.743,12.918,-2.672,0.0,39.6,40.5,9.884,1.58,40.626,41.086,41.05,41.348,-3.032,26.81,0.0,278.34,,290.0,290.0,41.043,2.586,23.319,24.333
14504.5,1.701,0.517,-34.061,1.691,9.703,5.97,37.691,5.743,12.918,-2.672,0.0,39.6,40.5,9.84,1.616,40.545,40.908,41.011,41.203,-3.032,26.81,0.0,278.34,,290.0,290.0,41.027,2.579,23.342,24.344
14505.0,1.701,0.517,-34.061,1.691,9.703,5.97,37.691,5.743,12.918,-2.672,0.0,39.6,40.5,9.84,1.616,40.463,40.647,40.926,40.97,-3.032,26.81,0.0,278.04,,290.0,290.0,40.917,2.565,23.348,24.319
14505.5,1.701,0.517,-34.061,1.691,9.703,5.97,37.691,5.743,12.918,-2.672,0.0,39.6,40.5,9.84,1.616,40.247,40.505,40.816,40.865,-3.032,26.81,0.0,278.04,,290.0,290.0,40.751,2.55,23.346,24.31
14506.0,1.701,0.517,-34.061,1.691,9.703,5.97,37.691,5.743,12.918,-2.672,0.0,39.6,40.5,9.84,1.616,40.858,41.327,41.048,41.558,-3.032,26.81,0.0,278.44,,290.0,290.0,40.608,2.536,23.332,24.317
14506.5,1.701,0.517,-34.061,1.691,9.703,6.038,37.655,5.728,12.903,-2.677,0.0,39.57,40.528,9.84,1.616,41.002,41.171,41.159,41.459,-3.039,26.825,0.0,278.44,,290.0,290.0,41.198,2.523,23.36,24.29
14507.0,1.701,0.517,-34.061,1.691,9.703,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.84,1.616,40.729,40.967,41.099,41.248,-3.039,26.825,0.0,277.84,,290.0,290.0,41.198,2.509,23.366,24.292
14507.5,1.701,0.517,-34.061,1.691,9.703,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.84,1.616,40.518,40.857,41.005,41.151,-3.039,26.825,0.0,277.84,,290.0,290.0,41.011,2.496,23.368,24.301
14508.0,2.239,0.637,-34.111,1.631,9.721,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.913,1.649,40.372,40.48,40.879,40.837,-3.039,26.825,0.0,278.24,,290.0,290.0,40.883,2.483,23.365,24.35
14508.5,2.239,0.637,-34.111,1.631,9.721,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.913,1.649,40.268,40.444,40.772,40.773,-3.039,26.825,0.0,278.24,,290.0,290.0,40.642,2.479,23.358,24.367
14509.0,2.239,0.637,-34.111,1.631,9.721,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.913,1.649,40.453,40.725,40.829,41.027,-3.039,26.825,0.0,278.44,,290.0,290.0,40.564,2.475,23.357,24.365
14509.5,2.239,0.637,-34.111,1.631,9.721,6.038,37.655,5.728,12.903,-2.677,0.0,39.6,40.5,9.913,1.649,40.728,41.122,41.083,41.42,-3.039,26.825,0.0,278.44,,290.0,290.0,40.759,2.471,23.35,24.364
14510.0,2.239,0.637,-34.111,1.631,9.721,6.008,37.638,5.719,12.931,-2.689,0.0,39.55,40.509,9.913,1.649,40.599,40.747,41.042,41.103,-3.045,26.811,0.0,278.64,,290.0,290.0,41.088,2.467,23.348,24.356
14510.5,2.239,0.637,-34.111,1.631,9.721,6.008,37.638,5.719,12.931,-2.689,0.0,39.6,40.5,9.913,1.649,40.38,40.491,40.911,40.864,-3.045,26.811,0.0,278.64,,290.0,290.0,40.872,2.464,23.349,24.387
14511.0,2.59,0.647,-34.759,1.656,9.727,6.008,37.638,5.719,12.931,-2.689,0.0,39.6,40.5,9.885,1.735,40.202,40.387,40.78,40.8,-3.045,26.811,0.0,278.34,,290.0,290.0,40.662,2.46,23.347,24.392
14511.5,2.59,0.647,-34.759,1.656,9.727,6.008,37.638,5.719,12.931,-2.689,0.0,39.6,40.5,9.885,1.735,40.539,40.829,40.892,41.144,-3.045,26.811,0.0,278.34,,290.0,290.0,40.542,2.462,23.346,24.383
14512.0,2.59,0.647,-34.759,1.656,9.727,6.008,37.638,5.719,12.931,-2.689,0.0,39.6,40.5,9.885,1.735,40.794,41.14,41.048,41.462,-3.045,26.811,0.0,278.24,,290.0,290.0,40.851,2.464,23.369,24.391
14512.5,2.59,0.647,-34.759,1.656,9.727,6.008,37.638,5.719,12.931,-2.689,0.0,39.6,40.5,9.885,1.735,40.761,41.121,41.138,41.437,-3.045,26.811,0.0,278.24,,290.0,290.0,41.111,2.466,23.353,24.368
14513.0,2.59,0.647,-34.759,1.656,9.727,6.008,37.639,5.756,12.972,-2.67,0.0,39.568,40.518,9.885,1.735,40.489,40.591,40.992,40.956,-3.04,26.816,0.0,278.44,,290.0,290.0,41.114,2.47,23.39,24.385
14513.5,2.59,0.647,-34.759,1.656,9.727,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.885,1.735,40.272,40.301,40.805,40.744,-3.04,26.816,0.0,278.44,,290.0,290.0,40.757,2.47,23.368,24.411
14514.0,2.59,0.647,-34.759,1.656,9.727,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.885,1.735,40.298,40.582,40.825,41.013,-3.04,26.816,0.0,278.84,,290.0,290.0,40.53,2.472,23.367,24.4
14514.5,2.89,0.749,-34.464,1.662,9.669,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.853,1.679,40.603,41.016,40.993,41.291,-3.04,26.816,0.0,278.84,,290.0,290.0,40.679,2.474,23.391,24.402
14515.0,2.89,0.749,-34.464,1.662,9.669,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.853,1.679,40.813,41.132,41.098,41.368,-3.04,26.816,0.0,278.34,,290.0,290.0,40.976,2.481,23.381,24.367
14515.5,2.89,0.749,-34.464,1.662,9.669,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.853,1.679,40.699,40.976,41.093,41.27,-3.04,26.816,0.0,278.34,,290.0,290.0,41.103,2.488,23.384,24.331
14516.0,2.89,0.749,-34.464,1.662,9.669,6.008,37.639,5.756,12.972,-2.67,0.0,39.6,40.5,9.853,1.679,40.512,40.564,40.969,40.956,-3.04,26.816,0.0,278.34,,290.0,290.0,41.01,2.494,23.375,24.329
14516.5,2.89,0.749,-34.464,1.662,9.669,5.993,37.687,5.772,13.037,-2.668,0.0,39.567,40.484,9.853,1.679,40.331,40.339,40.839,40.751,-3.034,26.818,0.0,278.34,,290.0,290.0,40.75,2.501,23.379,24.33
14517.0,2.89,0.749,-34.464,1.662,9.669,5.993,37.687,5.772,13.037,-2.668,0.0,39.6,40.5,9.853,1.679,40.615,40.911,40.934,41.254,-3.034,26.818,0.0,278.04,,290.0,290.0,40.565,2.507,23.392,24.325
14517.5,2.715,0.675,-35.151,1.603,9.787,5.993,37.687,5.772,13.037,-2.668,0.0,39.6,40.5,9.775,1.775,40.985,41.233,41.142,41.532,-3.034,26.818,0.0,278.04,,290.0,290.0,40.929,2.513,23.389,24.363
14518.0,2.715,0.675,-35.151,1.603,9.787,5.993,37.687,5.772,13.037,-2.668,0.0,39.6,40.5,9.775,1.775,40.935,40.94,41.159,41.313,-3.034,26.818,0.0,278.44,,290.0,290.0,41.223,2.517,23.377,24.368
14518.5,2.715,0.675,-35.151,1.603,9.787,5.993,37.687,5.772,13.037,-2.668,0.0,39.6,40.5,9.775,1.775,40.627,40.691,41.046,41.058,-3.034,26.818,0.0,278.44,,290.0,290.0,41.086,2.52,23.389,24.371
14519.0,2.715,0.675,-35.151,1.603,9.787,5.993,37.687,5.772,13.037,-2.668,0.0,39.6,40.5,9.775,1.775,40.361,40.351,40.884,40.798,-3.034,26.818,0.0,278.64,,290.0,290.0,40.855,2.523,23.404,24.381
14519.5,2.715,0.675,-35.151,1.603,9.787,5.926,37.717,5.787,13.083,-2.66,0.0,39.571,40.491,9.775,1.775,40.364,40.481,40.847,40.912,-3.031,26.832,0.0,278.64,,290.0,290.0,40.598,2.526,23.383,24.392
14520.0,2.715,0.675,-35.151,1.603,9.787,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.775,1.775,40.597,40.825,40.93,41.216,-3.031,26.832,0.0,278.24,,290.0,290.0,40.651,2.529,23.411,24.461
14520.5,2.517,0.674,-33.935,1.625,9.741,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.891,1.607,40.793,41.044,41.172,41.394,-3.031,26.832,0.0,278.24,,290.0,290.0,40.892,2.532,23.402,24.485
14521.0,2.517,0.674,-33.935,1.625,9.741,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.891,1.607,40.68,40.703,41.102,41.095,-3.031,26.832,0.0,278.44,,290.0,290.0,41.101,2.532,23.414,24.508
14521.5,2.517,0.674,-33.935,1.625,9.741,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.891,1.607,40.477,40.419,40.946,40.844,-3.031,26.832,0.0,278.44,,290.0,290.0,40.895,2.532,23.393,24.539
14522.0,2.517,0.674,-33.935,1.625,9.741,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.891,1.607,40.413,40.486,40.866,40.917,-3.031,26.832,0.0,278.84,,290.0,290.0,40.672,2.532,23.416,24.579
14522.5,2.517,0.674,-33.935,1.625,9.741,5.926,37.717,5.787,13.083,-2.66,0.0,39.6,40.5,9.891,1.607,40.731,40.971,41.019,41.301,-3.031,26.832,0.0,278.84,,290.0,290.0,40.67,2.531,23.415,24.583
14523.0,2.517,0.674,-33.935,1.625,9.741,5.979,37.707,5.761,13.095,-2.668,0.0,39.577,40.516,9.891,1.607,41.0,41.03,41.156,41.424,-3.035,26.836,0.0,278.74,,290.0,290.0,41.005,2.531,23.412,24.691
14523.5,2.517,0.674,-33.935,1.625,9.741,5.979,37.707,5.761,13.095,-2.668,0.0,39.6,40.5,9.891,1.607,40.886,40.891,41.164,41.27,-3.035,26.836,0.0,278.74,,290.0,290.0,41.153,2.531,23.409,24.682
14524.0,1.69,0.45,-34.026,1.614,9.744,5.979,37.707,5.761,13.095,-2.668,0.0,39.6,40.5,9.849,1.452,40.472,40.671,41.002,40.992,-3.035,26.836,0.0,278.74,,290.0,290.0,41.053,2.531,23.413,24.686
14524.5,1.69,0.45,-34.026,1.614,9.744,5.979,37.707,5.761,13.095,-2.668,0.0,39.6,40.5,9.849,1.452,40.354,40.631,40.932,40.959,-3.035,26.836,0.0,278.74,,290.0,290.0,40.784,2.517,23.422,24.68
14525.0,1.69,0.45,-34.026,1.614,9.744,5.979,37.707,5.761,13.095,-2.668,0.0,39.6,40.5,9.849,1.452,40.497,40.824,40.945,41.111,-3.035,26.836,0.0,278.64,,290.0,290.0,40.719,2.503,23.428,24.66
14525.5,1.69,0.45,-34.026,1.614,9.744,5.979,37.707,5.761,13.095,-2.668,0.0,39.6,40.5,9.849,1.452,40.883,41.09,41.085,41.425,-3.035,26.836,0.0,278.64,,290.0,290.0,40.844,2.49,23.423,24.684
14526.0,1.69,0.45,-34.026,1.614,9.744,6.024,37.655,5.765,13.094,-2.666,0.0,39.58,40.543,9.849,1.452,41.026,41.019,41.217,41.368,-3.035,26.843,0.0,278.94,,290.0,290.0,41.121,2.477,23.427,24.642
14526.5,1.69,0.45,-34.026,1.614,9.744,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.849,1.452,40.847,40.84,41.183,41.205,-3.035,26.843,0.0,278.94,,290.0,290.0,41.157,2.464,23.445,24.568
14527.0,2.733,0.631,-35.209,1.616,9.781,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.805,1.687,40.495,40.562,41.029,40.951,-3.035,26.843,0.0,279.34,,290.0,290.0,41.019,2.451,23.444,24.569
14527.5,2.733,0.631,-35.209,1.616,9.781,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.805,1.687,40.566,40.707,40.996,41.074,-3.035,26.843,0.0,279.34,,290.0,290.0,40.759,2.456,23.437,24.573
14528.0,2.733,0.631,-35.209,1.616,9.781,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.805,1.687,40.9,41.229,41.202,41.533,-3.035,26.843,0.0,279.14,,290.0,290.0,40.836,2.461,23.438,24.545
14528.5,2.733,0.631,-35.209,1.616,9.781,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.805,1.687,40.9,41.278,41.271,41.531,-3.035,26.843,0.0,279.14,,290.0,290.0,41.216,2.465,23.436,24.539
14529.0,2.733,0.631,-35.209,1.616,9.781,6.024,37.655,5.765,13.094,-2.666,0.0,39.6,40.5,9.805,1.687,40.803,40.929,41.228,41.334,-3.035,26.843,0.0,278.94,,290.0,290.0,41.245,2.469,23.452,24.554
14529.5,2.733,0.631,-35.209,1.616,9.781,5.99,37.629,5.75,13.104,-2.682,0.0,39.57,40.544,9.805,1.687,40.677,40.729,41.12,41.089,-3.043,26.83,0.0,278.94,,290.0,290.0,41.073,2.474,23.444,24.597
14530.0,2.733,0.631,-35.209,1.616,9.781,5.99,37.629,5.75,13.104,-2.682,0.0,39.6,40.5,9.805,1.687,40.538,40.675,41.032,41.044,-3.043,26.83,0.0,279.04,,290.0,290.0,40.904,2.478,23.464,24.634
14530.5,3.427,0.81,-35.209,1.582,9.849,5.99,37.629,5.75,13.104,-2.682,0.0,39.6,40.5,9.812,1.6,40.681,41.115,41.107,41.416,-3.043,26.83,0.0,279.04,,290.0,290.0,40.822,2.482,23.434,24.635
14531.0,3.427,0.81,-35.209,1.582,9.849,5.99,37.629,5.75,13.104,-2.682,0.0,39.6,40.5,9.812,1.6,41.078,41.301,41.258,41.56,-3.043,26.83,0.0,278.84,,290.0,290.0,41.08,2.498,23.457,24.644
14531.5,3.427,0.81,-35.209,1.582,9.849,5.99,37.629,5.75,13.104,-2.682,0.0,39.6,40.5,9.812,1.6,40.803,41.118,41.271,41.439,-3.043,26.83,0.0,278.84,,290.0,290.0,41.299,2.513,23.457,24.642
14532.0,3.427,0.81,-35.209,1.582,9.849,5.99,37.629,5.75,13.104,-2.682,0.0,39.6,40.5,9.812,1.6,40.692,40.708,41.162,41.113,-3.043,26.83,0.0,279.14,,290.0,290.0,41.158,2.528,23.465,24.637
14532.5,3.427,0.81,-35.209,1.582,9.849,5.989,37.682,5.741,13.176,-2.683,0.0,39.578,40.57,9.812,1.6,40.485,40.631,41.013,41.03,-3.043,26.834,0.0,279.14,,290.0,290.0,40.919,2.543,23.465,24.63
14533.0,3.427,0.81,-35.209,1.582,9.849,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.812,1.6,40.706,41.078,41.112,41.362,-3.043,26.834,0.0,278.84,,290.0,290.0,40.79,2.557,23.453,24.621
14533.5,3.08,0.769,-34.605,1.648,9.815,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.843,1.427,41.1,41.258,41.27,41.571,-3.043,26.834,0.0,278.84,,290.0,290.0,41.064,2.571,23.461,24.628
14534.0,3.08,0.769,-34.605,1.648,9.815,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.843,1.427,41.066,41.199,41.303,41.491,-3.043,26.834,0.0,279.04,,290.0,290.0,41.3,2.58,23.479,24.569
14534.5,3.08,0.769,-34.605,1.648,9.815,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.843,1.427,40.903,41.003,41.261,41.338,-3.043,26.834,0.0,279.04,,290.0,290.0,41.265,2.588,23.463,24.56
14535.0,3.08,0.769,-34.605,1.648,9.815,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.843,1.427,40.533,40.538,41.003,40.959,-3.043,26.834,0.0,279.24,,290.0,290.0,41.126,2.596,23.459,24.528
14535.5,3.08,0.769,-34.605,1.648,9.815,5.989,37.682,5.741,13.176,-2.683,0.0,39.6,40.6,9.843,1.427,40.774,40.753,41.042,41.195,-3.043,26.834,0.0,279.24,,290.0,290.0,40.758,2.604,23.477,24.528
14536.0,3.08,0.769,-34.605,1.648,9.815,5.937,37.723,5.785,13.226,-2.676,0.0,39.571,40.536,9.843,1.427,40.731,41.048,41.124,41.37,-3.04,26.839,0.0,279.34,,290.0,290.0,40.941,2.612,23.486,24.509
14536.5,3.08,0.769,-34.605,1.648,9.815,5.937,37.723,5.785,13.226,-2.676,0.0,39.6,40.5,9.843,1.427,40.886,41.321,41.239,41.56,-3.04,26.839,0.0,279.34,,290.0,290.0,41.068,2.619,23.474,24.511
14537.0,2.551,0.656,-34.01,1.659,9.757,5.937,37.723,5.785,13.226,-2.676,0.0,39.6,40.5,9.858,1.408,41.075,41.274,41.322,41.576,-3.04,26.839,0.0,278.94,,290.0,290.0,41.251,2.627,23.506,24.487
14537.5,2.551,0.656,-34.01,1.659,9.757,5.937,37.723,5.785,13.226,-2.676,0.0,39.6,40.5,9.858,1.408,40.829,40.891,41.235,41.324,-3.04,26.839,0.0,278.94,,290.0,290.0,41.312,2.626,23.471,24.558
14538.0,2.551,0.656,-34.01,1.659,9.757,5.937,37.723,5.785,13.226,-2.676,0.0,39.6,40.5,9.858,1.408,40.737,40.687,41.119,41.149,-3.04,26.839,0.0,278.94,,290.0,290.0,41.07,2.624,23.486,24.565
14538.5,2.551,0.656,-34.01,1.659,9.757,5.937,37.723,5.785,13.226,-2.676,0.0,39.6,40.5,9.858,1.408,40.863,41.245,41.224,41.512,-3.04,26.839,0.0,278.94,,290.0,290.0,40.923,2.623,23.478,24.589
14539.0,2.551,0.656,-34.01,1.659,9.757,5.945,37.688,5.768,13.211,-2.674,0.0,39.568,40.533,9.858,1.408,41.256,41.361,41.354,41.624,-3.042,26.841,0.0,278.94,,290.0,290.0,41.211,2.622,23.475,24.635
14539.5,2.551,0.656,-34.01,1.659,9.757,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.858,1.408,41.194,41.242,41.403,41.586,-3.042,26.841,0.0,278.94,,290.0,290.0,41.399,2.621,23.478,24.647
14540.0,1.907,0.407,-35.209,1.591,9.806,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.741,1.581,40.834,41.041,41.29,41.402,-3.042,26.841,0.0,279.04,,290.0,290.0,41.356,2.62,23.492,24.683
14540.5,1.907,0.407,-35.209,1.591,9.806,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.741,1.581,40.789,40.694,41.184,41.112,-3.042,26.841,0.0,279.04,,290.0,290.0,41.142,2.608,23.488,24.686
14541.0,1.907,0.407,-35.209,1.591,9.806,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.741,1.581,40.793,40.751,41.133,41.185,-3.042,26.841,0.0,278.74,,290.0,290.0,40.945,2.597,23.49,24.688
14541.5,1.907,0.407,-35.209,1.591,9.806,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.741,1.581,40.866,41.21,41.212,41.54,-3.042,26.841,0.0,278.74,,290.0,290.0,40.965,2.585,23.502,24.733
14542.0,1.907,0.407,-35.209,1.591,9.806,5.945,37.688,5.768,13.211,-2.674,0.0,39.6,40.5,9.741,1.581,41.121,41.529,41.407,41.776,-3.042,26.841,0.0,279.34,,290.0,290.0,41.207,2.574,23.502,24.75
14542.5,1.907,0.407,-35.209,1.591,9.806,5.979,37.647,5.727,13.204,-2.671,0.0,39.567,40.529,9.741,1.581,40.954,40.934,41.307,41.304,-3.036,26.839,0.0,279.34,,290.0,290.0,41.458,2.563,23.494,24.785
14543.0,1.907,0.407,-35.209,1.591,9.806,5.979,37.647,5.727,13.204,-2.671,0.0,39.6,40.5,9.741,1.581,40.709,40.631,41.146,41.079,-3.036,26.839,0.0,278.94,,290.0,290.0,41.125,2.552,23.5,24.824
14543.5,2.241,0.567,-34.609,1.703,9.789,5.979,37.647,5.727,13.204,-2.671,0.0,39.6,40.5,9.827,1.53,40.704,40.888,41.128,41.356,-3.036,26.839,0.0,278.94,,290.0,290.0,40.891,2.542,23.521,24.843
14544.0,2.241,0.567,-34.609,1.703,9.789,5.979,37.647,5.727,13.204,-2.671,0.0,39.6,40.5,9.827,1.53,41.108,41.417,41.36,41.791,-3.036,26.839,0.0,278.94,,290.0,290.0,41.019,2.537,23.506,24.842
14544.5,2.241,0.567,-34.609,1.703,9.789,5.979,37.647,5.727,13.204,-2.671,0.0,39.6,40.5,9.827,1.53,41.456,41.666,41.583,42.006,-3.036,26.839,0.0,278.94,,290.0,290.0,41.419,2.532,23.493,24.789
14545.0,2.241,0.567,-34.609,1.703,9.789,5.979,37.647,5.727,13.204,-2.671,0.0,39.6,40.5,9.827,1.53,41.254,41.273,41.566,41.704,-3.036,26.839,0.0,279.34,,290.0,290.0,41.678,2.527,23.512,24.72
14545.5,2.241,0.567,-34.609,1.703,9.789,5.999,37.654,5.752,13.257,-2.657,0.0,39.576,40.557,9.827,1.53,41.156,41.119,41.473,41.508,-3.026,26.846,0.0,279.34,,290.0,290.0,41.449,2.523,23.515,24.686
14546.0,2.241,0.567,-34.609,1.703,9.789,5.999,37.654,5.752,13.257,-2.657,0.0,39.6,40.6,9.827,1.53,40.838,40.818,41.199,41.221,-3.026,26.846,0.0,279.44,,290.0,290.0,41.314,2.518,23.522,24.643
14546.5,3.389,0.867,-33.67,1.641,9.757,5.999,37.654,5.752,13.257,-2.657,0.0,39.6,40.6,10.007,1.493,41.174,41.454,41.399,41.794,-3.026,26.846,0.0,279.44,,290.0,290.0,41.019,2.513,23.506,24.611
14547.0,3.389,0.867,-33.67,1.641,9.757,5.999,37.654,5.752,13.257,-2.657,0.0,39.6,40.6,10.007,1.493,41.637,41.991,41.692,42.203,-3.026,26.846,0.0,279.74,,290.0,290.0,41.455,2.528,23.506,24.557
14547.5,3.389,0.867,-33.67,1.641,9.757,5.999,37.654,5.752,13.257,-2.657,0.0,39.6,40.6,10.007,1.493,41.339,41.445,41.672,41.864,-3.026,26.846,0.0,279.74,,290.0,290.0,41.881,2.542,23.527,24.545
14548.0,3.389,0.867,-33.67,1.641,9.757,5.999,37.654,5.752,13.257,-2.657,0.0,39.6,40.6,10.007,1.493,41.141,41.146,41.544,41.522,-3.026,26.846,0.0,279.24,,290.0,290.0,41.58,2.556,23.502,24.53
14548.5,3.389,0.867,-33.67,1.641,9.757,5.995,37.689,5.735,13.315,-2.669,0.0,39.577,40.558,10.007,1.493,40.958,41.035,41.405,41.418,-3.036,26.845,0.0,279.24,,290.0,290.0,41.338,2.569,23.492,24.509
14549.0,3.389,0.867,-33.67,1.641,9.757,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,10.007,1.493,40.834,40.71,41.246,41.198,-3.036,26.845,0.0,278.94,,290.0,290.0,41.204,2.583,23.515,24.498
14549.5,3.389,0.867,-33.67,1.641,9.757,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,10.007,1.493,41.426,41.862,41.568,42.061,-3.036,26.845,0.0,278.94,,290.0,290.0,40.997,2.596,23.514,24.498
14550.0,3.485,0.927,-33.438,1.617,9.766,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,9.886,1.482,41.621,41.819,41.745,42.105,-3.036,26.845,0.0,279.24,,290.0,290.0,41.729,2.609,23.508,24.523
14550.5,3.485,0.927,-33.438,1.617,9.766,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,9.886,1.482,41.258,41.283,41.628,41.699,-3.036,26.845,0.0,279.24,,290.0,290.0,41.823,2.623,23.511,24.571
14551.0,3.485,0.927,-33.438,1.617,9.766,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,9.886,1.482,41.047,41.002,41.487,41.399,-3.036,26.845,0.0,278.84,,290.0,290.0,41.467,2.638,23.52,24.585
14551.5,3.485,0.927,-33.438,1.617,9.766,5.995,37.689,5.735,13.315,-2.669,0.0,39.6,40.6,9.886,1.482,40.84,40.821,41.328,41.312,-3.036,26.845,0.0,278.84,,290.0,290.0,41.234,2.651,23.531,24.596
14552.0,3.485,0.927,-33.438,1.617,9.766,5.926,37.721,5.796,13.359,-2.66,0.0,39.572,40.517,9.886,1.482,40.9,41.248,41.345,41.602,-3.035,26.846,0.0,279.54,,290.0,290.0,41.075,2.665,23.524,24.649
14552.5,3.485,0.927,-33.438,1.617,9.766,5.926,37.721,5.796,13.359,-2.66,0.0,39.6,40.5,9.886,1.482,41.42,41.893,41.613,42.104,-3.035,26.846,0.0,279.54,,290.0,290.0,41.274,2.679,23.505,24.65
