t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14553.0,2.081,0.596,-33.751,1.583,9.7,5.926,37.721,5.796,13.359,-2.66,0.0,39.6,40.5,9.891,1.597,41.767,41.827,41.788,42.106,-3.035,26.846,0.0,279.04,,290.0,290.0,41.757,2.692,23.522,24.671
14553.5,2.081,0.596,-33.751,1.583,9.7,5.926,37.721,5.796,13.359,-2.66,0.0,39.6,40.5,9.891,1.597,41.098,41.126,41.534,41.538,-3.035,26.846,0.0,279.04,,290.0,290.0,41.872,2.682,23.513,24.686
14554.0,2.081,0.596,-33.751,1.583,9.7,5.926,37.721,5.796,13.359,-2.66,0.0,39.6,40.5,9.891,1.597,41.04,40.991,41.413,41.383,-3.035,26.846,0.0,279.34,,290.0,290.0,41.324,2.672,23.512,24.715
14554.5,2.081,0.596,-33.751,1.583,9.7,5.926,37.721,5.796,13.359,-2.66,0.0,39.6,40.5,9.891,1.597,40.978,41.121,41.361,41.467,-3.035,26.846,0.0,279.34,,290.0,290.0,41.207,2.662,23.518,24.739
14555.0,2.081,0.596,-33.751,1.583,9.7,5.976,37.705,5.752,13.378,-2.665,0.0,39.567,40.565,9.891,1.597,41.35,41.627,41.534,41.951,-3.043,26.852,0.0,279.14,,290.0,290.0,41.232,2.653,23.506,24.763
14555.5,2.081,0.596,-33.751,1.583,9.7,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.891,1.597,41.392,41.761,41.694,42.083,-3.043,26.852,0.0,279.14,,290.0,290.0,41.616,2.643,23.509,24.769
14556.0,2.081,0.596,-33.751,1.583,9.7,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.891,1.597,41.353,41.418,41.659,41.799,-3.043,26.852,0.0,279.24,,290.0,290.0,41.733,2.634,23.514,24.791
14556.5,2.5,0.57,-35.209,1.559,9.786,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.784,1.696,41.237,41.35,41.605,41.698,-3.043,26.852,0.0,279.24,,290.0,290.0,41.557,2.625,23.509,24.8
14557.0,2.5,0.57,-35.209,1.559,9.786,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.784,1.696,41.026,41.029,41.373,41.48,-3.043,26.852,0.0,279.24,,290.0,290.0,41.472,2.623,23.524,24.786
14557.5,2.5,0.57,-35.209,1.559,9.786,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.784,1.696,41.291,41.563,41.535,41.886,-3.043,26.852,0.0,279.24,,290.0,290.0,41.227,2.621,23.51,24.758
14558.0,2.5,0.57,-35.209,1.559,9.786,5.976,37.705,5.752,13.378,-2.665,0.0,39.6,40.6,9.784,1.696,41.317,41.746,41.665,41.988,-3.043,26.852,0.0,279.14,,290.0,290.0,41.569,2.619,23.526,24.742
14558.5,2.5,0.57,-35.209,1.559,9.786,5.982,37.655,5.731,13.369,-2.672,0.0,39.584,40.528,9.784,1.696,41.296,41.657,41.674,41.94,-3.043,26.851,0.0,279.14,,290.0,290.0,41.679,2.617,23.517,24.71
14559.0,2.5,0.57,-35.209,1.559,9.786,5.982,37.655,5.731,13.369,-2.672,0.0,39.6,40.5,9.784,1.696,41.265,41.342,41.624,41.737,-3.043,26.851,0.0,279.14,,290.0,290.0,41.642,2.615,23.523,24.671
14559.5,2.168,0.552,-34.696,1.666,9.758,5.982,37.655,5.731,13.369,-2.672,0.0,39.6,40.5,9.773,1.54,41.173,41.224,41.552,41.608,-3.043,26.851,0.0,279.14,,290.0,290.0,41.492,2.613,23.52,24.647
14560.0,2.168,0.552,-34.696,1.666,9.758,5.982,37.655,5.731,13.369,-2.672,0.0,39.6,40.5,9.773,1.54,40.961,40.987,41.409,41.44,-3.043,26.851,0.0,278.74,,290.0,290.0,41.389,2.606,23.506,24.642
14560.5,2.168,0.552,-34.696,1.666,9.758,5.982,37.655,5.731,13.369,-2.672,0.0,39.6,40.5,9.773,1.54,41.252,41.639,41.597,41.94,-3.043,26.851,0.0,278.74,,290.0,290.0,41.199,2.599,23.531,24.633
14561.0,2.168,0.552,-34.696,1.666,9.758,5.982,37.655,5.731,13.369,-2.672,0.0,39.6,40.5,9.773,1.54,41.656,41.729,41.747,42.031,-3.043,26.851,0.0,279.24,,290.0,290.0,41.607,2.592,23.529,24.611
14561.5,2.168,0.552,-34.696,1.666,9.758,5.992,37.633,5.739,13.377,-2.671,0.0,39.569,40.512,9.773,1.54,41.544,41.577,41.757,41.935,-3.049,26.849,0.0,279.24,,290.0,290.0,41.791,2.585,23.521,24.627
14562.0,2.168,0.552,-34.696,1.666,9.758,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.773,1.54,41.219,41.353,41.645,41.742,-3.049,26.849,0.0,278.94,,290.0,290.0,41.703,2.578,23.526,24.662
14562.5,2.168,0.552,-34.696,1.666,9.758,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.773,1.54,41.113,41.078,41.539,41.552,-3.049,26.849,0.0,278.94,,290.0,290.0,41.49,2.571,23.516,24.698
14563.0,2.866,0.689,-35.209,1.622,9.805,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.754,1.569,41.25,41.304,41.553,41.714,-3.049,26.849,0.0,279.04,,290.0,290.0,41.321,2.564,23.503,24.738
14563.5,2.866,0.689,-35.209,1.622,9.805,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.754,1.569,41.485,41.621,41.698,42.017,-3.049,26.849,0.0,279.04,,290.0,290.0,41.455,2.569,23.505,24.765
14564.0,2.866,0.689,-35.209,1.622,9.805,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.754,1.569,41.413,41.632,41.804,41.99,-3.049,26.849,0.0,279.04,,290.0,290.0,41.705,2.574,23.487,24.781
14564.5,2.866,0.689,-35.209,1.622,9.805,5.992,37.633,5.739,13.377,-2.671,0.0,39.6,40.5,9.754,1.569,41.314,41.294,41.688,41.717,-3.049,26.849,0.0,279.04,,290.0,290.0,41.71,2.579,23.503,24.775
14565.0,2.866,0.689,-35.209,1.622,9.805,5.998,37.654,5.741,13.427,-2.672,0.0,39.578,40.542,9.754,1.569,41.18,41.203,41.583,41.624,-3.04,26.849,0.0,279.24,,290.0,290.0,41.503,2.584,23.507,24.743
14565.5,2.866,0.689,-35.209,1.622,9.805,5.998,37.654,5.741,13.427,-2.672,0.0,39.6,40.5,9.754,1.569,41.386,41.42,41.625,41.838,-3.04,26.849,0.0,279.24,,290.0,290.0,41.397,2.588,23.489,24.748
14566.0,3.53,0.883,-34.683,1.561,9.733,5.998,37.654,5.741,13.427,-2.672,0.0,39.6,40.5,9.867,1.637,41.323,41.761,41.715,42.007,-3.04,26.849,0.0,279.24,,290.0,290.0,41.567,2.593,23.492,24.73
14566.5,3.53,0.883,-34.683,1.561,9.733,5.998,37.654,5.741,13.427,-2.672,0.0,39.6,40.5,9.867,1.637,41.447,41.834,41.815,42.106,-3.04,26.849,0.0,279.24,,290.0,290.0,41.702,2.608,23.509,24.716
14567.0,3.53,0.883,-34.683,1.561,9.733,5.998,37.654,5.741,13.427,-2.672,0.0,39.6,40.5,9.867,1.637,41.273,41.636,41.775,41.969,-3.04,26.849,0.0,278.74,,290.0,290.0,41.801,2.623,23.498,24.715
14567.5,3.53,0.883,-34.683,1.561,9.733,5.998,37.654,5.741,13.427,-2.672,0.0,39.6,40.5,9.867,1.637,41.274,41.337,41.696,41.707,-3.04,26.849,0.0,278.74,,290.0,290.0,41.663,2.638,23.49,24.686
14568.0,3.53,0.883,-34.683,1.561,9.733,6.033,37.717,5.767,13.501,-2.675,0.0,39.573,40.548,9.867,1.637,41.246,41.639,41.637,41.934,-3.044,26.855,0.0,278.84,,290.0,290.0,41.503,2.653,23.495,24.694
14568.5,3.53,0.883,-34.683,1.561,9.733,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.867,1.637,41.645,41.85,41.805,42.199,-3.044,26.855,0.0,278.84,,290.0,290.0,41.614,2.667,23.477,24.696
14569.0,3.53,0.883,-34.683,1.561,9.733,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.867,1.637,41.738,41.88,41.929,42.268,-3.044,26.855,0.0,279.04,,290.0,290.0,41.875,2.681,23.493,24.691
14569.5,2.931,0.807,-33.198,1.632,9.721,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.956,1.544,41.622,41.677,41.935,42.068,-3.044,26.855,0.0,279.04,,290.0,290.0,41.954,2.695,23.478,24.685
14570.0,2.931,0.807,-33.198,1.632,9.721,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.956,1.544,41.38,41.428,41.805,41.812,-3.044,26.855,0.0,279.14,,290.0,290.0,41.825,2.699,23.489,24.698
14570.5,2.931,0.807,-33.198,1.632,9.721,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.956,1.544,41.186,41.155,41.627,41.586,-3.044,26.855,0.0,279.14,,290.0,290.0,41.606,2.703,23.497,24.72
14571.0,2.931,0.807,-33.198,1.632,9.721,6.033,37.717,5.767,13.501,-2.675,0.0,39.6,40.5,9.956,1.544,41.195,41.249,41.59,41.702,-3.044,26.855,0.0,278.94,,290.0,290.0,41.389,2.707,23.494,24.719
14571.5,2.931,0.807,-33.198,1.632,9.721,6.045,37.717,5.784,13.508,-2.66,0.0,39.573,40.549,9.956,1.544,41.687,42.063,41.921,42.289,-3.042,26.855,0.0,278.94,,290.0,290.0,41.434,2.71,23.484,24.719
14572.0,2.931,0.807,-33.198,1.632,9.721,6.045,37.717,5.784,13.508,-2.66,0.0,39.6,40.5,9.956,1.544,41.45,41.853,41.894,42.154,-3.042,26.855,0.0,279.14,,290.0,290.0,41.99,2.714,23.489,24.723
14572.5,3.004,0.725,-35.054,1.579,9.739,6.045,37.717,5.784,13.508,-2.66,0.0,39.6,40.5,9.849,1.668,41.357,41.487,41.764,41.896,-3.042,26.855,0.0,279.14,,290.0,290.0,41.838,2.718,23.48,24.722
14573.0,3.004,0.725,-35.054,1.579,9.739,6.045,37.717,5.784,13.508,-2.66,0.0,39.6,40.5,9.849,1.668,41.26,41.337,41.684,41.694,-3.042,26.855,0.0,279.24,,290.0,290.0,41.626,2.722,23.484,24.708
14573.5,3.004,0.725,-35.054,1.579,9.739,6.045,37.717,5.784,13.508,-2.66,0.0,39.6,40.5,9.849,1.668,41.07,41.269,41.574,41.661,-3.042,26.855,0.0,279.24,,290.0,290.0,41.494,2.727,23.481,24.707
14574.0,3.004,0.725,-35.054,1.579,9.739,6.045,37.717,5.784,13.508,-2.66,0.0,39.6,40.5,9.849,1.668,41.312,41.651,41.655,41.906,-3.042,26.855,0.0,279.34,,290.0,290.0,41.394,2.732,23.503,24.684
14574.5,3.004,0.725,-35.054,1.579,9.739,5.993,37.676,5.743,13.505,-2.672,0.0,39.566,40.578,9.849,1.668,41.571,41.803,41.791,42.132,-3.044,26.846,0.0,279.34,,290.0,290.0,41.631,2.736,23.487,24.684
14575.0,3.004,0.725,-35.054,1.579,9.739,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.849,1.668,41.49,41.649,41.847,42.003,-3.044,26.846,0.0,279.64,,290.0,290.0,41.824,2.74,23.502,24.705
14575.5,2.166,0.615,-33.772,1.635,9.757,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.878,1.584,41.244,41.432,41.727,41.783,-3.044,26.846,0.0,279.64,,290.0,290.0,41.747,2.745,23.51,24.696
14576.0,2.166,0.615,-33.772,1.635,9.757,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.878,1.584,41.145,41.419,41.642,41.736,-3.044,26.846,0.0,279.54,,290.0,290.0,41.547,2.735,23.499,24.706
14576.5,2.166,0.615,-33.772,1.635,9.757,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.878,1.584,41.437,41.626,41.695,41.958,-3.044,26.846,0.0,279.54,,290.0,290.0,41.485,2.726,23.522,24.723
14577.0,2.166,0.615,-33.772,1.635,9.757,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.878,1.584,41.618,41.885,41.841,42.233,-3.044,26.846,0.0,279.94,,290.0,290.0,41.679,2.717,23.514,24.723
14577.5,2.166,0.615,-33.772,1.635,9.757,5.993,37.676,5.743,13.505,-2.672,0.0,39.6,40.6,9.878,1.584,41.603,41.851,41.924,42.225,-3.044,26.846,0.0,279.94,,290.0,290.0,41.894,2.708,23.528,24.726
14578.0,2.166,0.615,-33.772,1.635,9.757,5.977,37.646,5.751,13.526,-2.662,0.0,39.568,40.573,9.878,1.584,41.513,41.66,41.896,42.011,-3.039,26.842,0.0,279.64,,290.0,290.0,41.901,2.699,23.52,24.737
14578.5,2.166,0.615,-33.772,1.635,9.757,5.977,37.646,5.751,13.526,-2.662,0.0,39.6,40.6,9.878,1.584,41.4,41.472,41.771,41.822,-3.039,26.842,0.0,279.64,,290.0,290.0,41.77,2.69,23.528,24.719
14579.0,2.401,0.635,-33.58,1.606,9.752,5.977,37.646,5.751,13.526,-2.662,0.0,39.6,40.6,9.839,1.527,41.47,41.598,41.74,41.945,-3.039,26.842,0.0,279.34,,290.0,290.0,41.616,2.682,23.534,24.715
14579.5,2.401,0.635,-33.58,1.606,9.752,5.977,37.646,5.751,13.526,-2.662,0.0,39.6,40.6,9.839,1.527,41.546,41.832,41.845,42.191,-3.039,26.842,0.0,279.34,,290.0,290.0,41.688,2.677,23.518,24.727
14580.0,2.401,0.635,-33.58,1.606,9.752,5.977,37.646,5.751,13.526,-2.662,0.0,39.6,40.6,9.839,1.527,41.551,41.803,41.894,42.186,-3.039,26.842,0.0,279.54,,290.0,290.0,41.854,2.672,23.515,24.714
14580.5,2.401,0.635,-33.58,1.606,9.752,5.977,37.646,5.751,13.526,-2.662,0.0,39.6,40.6,9.839,1.527,41.464,41.652,41.868,41.982,-3.039,26.842,0.0,279.54,,290.0,290.0,41.858,2.668,23.542,24.713
14581.0,2.401,0.635,-33.58,1.606,9.752,5.977,37.68,5.759,13.571,-2.663,0.0,39.578,40.55,9.839,1.527,41.355,41.504,41.775,41.834,-3.039,26.849,0.0,279.34,,290.0,290.0,41.741,2.664,23.536,24.748
14581.5,2.401,0.635,-33.58,1.606,9.752,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.839,1.527,41.137,41.296,41.632,41.688,-3.039,26.849,0.0,279.34,,290.0,290.0,41.617,2.659,23.541,24.762
14582.0,3.145,0.815,-34.198,1.686,9.726,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.813,1.461,41.41,41.726,41.747,41.983,-3.039,26.849,0.0,279.44,,290.0,290.0,41.438,2.655,23.538,24.743
14582.5,3.145,0.815,-34.198,1.686,9.726,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.813,1.461,41.618,41.763,41.927,42.126,-3.039,26.849,0.0,279.44,,290.0,290.0,41.716,2.663,23.534,24.726
14583.0,3.145,0.815,-34.198,1.686,9.726,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.813,1.461,41.518,41.706,41.9,42.029,-3.039,26.849,0.0,279.64,,290.0,290.0,41.858,2.671,23.548,24.728
14583.5,3.145,0.815,-34.198,1.686,9.726,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.813,1.461,41.379,41.529,41.793,41.846,-3.039,26.849,0.0,279.64,,290.0,290.0,41.788,2.679,23.559,24.732
14584.0,3.145,0.815,-34.198,1.686,9.726,5.977,37.68,5.759,13.571,-2.663,0.0,39.6,40.6,9.813,1.461,41.194,41.435,41.694,41.782,-3.039,26.849,0.0,279.34,,290.0,290.0,41.637,2.686,23.552,24.749
14584.5,3.145,0.815,-34.198,1.686,9.726,5.971,37.711,5.771,13.609,-2.664,0.0,39.561,40.572,9.813,1.461,41.523,41.683,41.787,42.035,-3.042,26.839,0.0,279.34,,290.0,290.0,41.526,2.694,23.521,24.716
14585.0,3.145,0.815,-34.198,1.686,9.726,5.971,37.711,5.771,13.609,-2.664,0.0,39.6,40.6,9.813,1.461,41.698,42.128,41.978,42.426,-3.042,26.839,0.0,279.24,,290.0,290.0,41.757,2.701,23.543,24.713
14585.5,2.884,0.682,-35.209,1.575,9.807,5.971,37.711,5.771,13.609,-2.664,0.0,39.6,40.6,9.726,1.589,41.657,42.109,42.063,42.412,-3.042,26.839,0.0,279.24,,290.0,290.0,42.058,2.709,23.555,24.729
14586.0,2.884,0.682,-35.209,1.575,9.807,5.971,37.711,5.771,13.609,-2.664,0.0,39.6,40.6,9.726,1.589,41.384,41.586,41.873,41.905,-3.042,26.839,0.0,279.64,,290.0,290.0,42.06,2.711,23.547,24.733
14586.5,2.884,0.682,-35.209,1.575,9.807,5.971,37.711,5.771,13.609,-2.664,0.0,39.6,40.6,9.726,1.589,41.23,41.385,41.74,41.799,-3.042,26.839,0.0,279.64,,290.0,290.0,41.687,2.714,23.559,24.725
14587.0,2.884,0.682,-35.209,1.575,9.807,5.971,37.711,5.771,13.609,-2.664,0.0,39.6,40.6,9.726,1.589,41.301,41.837,41.826,42.118,-3.042,26.839,0.0,279.44,,290.0,290.0,41.538,2.717,23.555,24.712
14587.5,2.884,0.682,-35.209,1.575,9.807,5.938,37.712,5.754,13.626,-2.659,0.0,39.577,40.543,9.726,1.589,41.822,42.399,42.082,42.622,-3.034,26.844,0.0,279.44,,290.0,290.0,41.771,2.72,23.56,24.7
14588.0,2.884,0.682,-35.209,1.575,9.807,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.726,1.589,42.153,42.281,42.254,42.586,-3.034,26.844,0.0,279.44,,290.0,290.0,42.231,2.723,23.533,24.713
14588.5,2.287,0.528,-35.209,1.566,9.768,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.823,1.694,41.795,42.032,42.195,42.353,-3.034,26.844,0.0,279.44,,290.0,290.0,42.319,2.725,23.556,24.776
14589.0,2.287,0.528,-35.209,1.566,9.768,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.823,1.694,41.438,41.65,42.036,42.057,-3.034,26.844,0.0,279.34,,290.0,290.0,42.094,2.718,23.539,24.8
14589.5,2.287,0.528,-35.209,1.566,9.768,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.823,1.694,41.163,41.527,41.759,41.861,-3.034,26.844,0.0,279.34,,290.0,290.0,41.795,2.704,23.553,24.805
14590.0,2.287,0.528,-35.209,1.566,9.768,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.823,1.694,41.339,41.966,41.878,42.165,-3.034,26.844,0.0,279.44,,290.0,290.0,41.577,2.704,23.557,24.808
14590.5,2.287,0.528,-35.209,1.566,9.768,5.938,37.712,5.754,13.626,-2.659,0.0,39.6,40.5,9.823,1.694,41.875,42.321,42.089,42.546,-3.034,26.844,0.0,279.44,,290.0,290.0,41.837,2.697,23.553,24.836
14591.0,2.287,0.528,-35.209,1.566,9.768,6.016,37.674,5.761,13.619,-2.672,0.0,39.57,40.527,9.823,1.694,41.95,42.229,42.201,42.481,-3.039,26.843,0.0,279.74,,290.0,290.0,42.208,2.69,23.57,24.828
14591.5,2.287,0.528,-35.209,1.566,9.768,6.016,37.674,5.761,13.619,-2.672,0.0,39.6,40.5,9.823,1.694,41.588,42.042,42.126,42.309,-3.039,26.843,0.0,279.74,,290.0,290.0,42.215,2.684,23.55,24.863
14592.0,2.098,0.561,-33.879,1.627,9.796,6.016,37.674,5.761,13.619,-2.672,0.0,39.6,40.5,9.843,1.551,41.336,41.69,41.918,41.933,-3.039,26.843,0.0,279.44,,290.0,290.0,42.016,2.677,23.551,24.864
14592.5,2.098,0.561,-33.879,1.627,9.796,6.016,37.674,5.761,13.619,-2.672,0.0,39.6,40.5,9.843,1.551,41.015,41.68,41.811,41.868,-3.039,26.843,0.0,279.44,,290.0,295.0,41.719,2.668,23.54,24.869
14593.0,2.098,0.561,-33.879,1.627,9.796,6.016,37.674,5.761,13.619,-2.672,0.0,39.6,40.5,9.843,1.551,41.359,42.194,41.925,42.358,-3.039,26.843,0.0,279.54,,295.0,295.0,41.594,2.658,23.567,24.854
14593.5,2.098,0.561,-33.879,1.627,9.796,6.016,37.674,5.761,13.619,-2.672,0.0,39.6,40.5,9.843,1.551,41.86,42.35,42.26,42.523,-3.039,26.843,0.0,279.54,,295.0,295.0,41.959,2.649,23.547,24.845
14594.0,2.098,0.561,-33.879,1.627,9.796,6.002,37.604,5.732,13.434,-2.661,0.0,39.576,40.552,9.843,1.551,41.508,42.059,42.167,42.278,-3.039,26.847,0.0,279.24,,295.0,295.0,42.248,2.64,23.561,24.827
14594.5,2.098,0.561,-33.879,1.627,9.796,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.843,1.551,41.217,41.754,42.014,42.018,-3.039,26.847,0.0,279.24,,295.0,295.0,42.003,2.631,23.536,24.85
14595.0,2.644,0.699,-33.725,1.66,9.698,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.988,1.546,41.225,41.669,41.903,41.934,-3.039,26.847,0.0,279.24,,295.0,295.0,41.751,2.623,23.544,24.819
14595.5,2.644,0.699,-33.725,1.66,9.698,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.988,1.546,41.432,41.993,41.959,42.216,-3.039,26.847,0.0,279.24,,295.0,295.0,41.683,2.623,23.575,24.795
14596.0,2.644,0.699,-33.725,1.66,9.698,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.988,1.546,41.855,42.601,42.172,42.661,-3.039,26.847,0.0,279.34,,295.0,295.0,41.9,2.623,23.564,24.778
14596.5,2.644,0.699,-33.725,1.66,9.698,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.988,1.546,41.915,42.555,42.287,42.659,-3.039,26.847,0.0,279.34,,295.0,295.0,42.323,2.624,23.545,24.77
14597.0,2.644,0.699,-33.725,1.66,9.698,6.002,37.604,5.732,13.434,-2.661,0.0,39.6,40.6,9.988,1.546,41.418,41.936,42.071,42.089,-3.039,26.847,0.0,284.24,,295.0,295.0,42.354,2.624,23.54,24.74
14597.5,2.644,0.699,-33.725,1.66,9.698,5.942,37.649,5.725,13.567,-2.667,0.0,39.576,40.539,9.988,1.546,41.162,41.832,41.95,42.073,-3.046,26.846,0.0,284.24,,295.0,295.0,41.878,2.624,23.577,24.731
14598.0,2.644,0.699,-33.725,1.66,9.698,5.942,37.649,5.725,13.567,-2.667,0.0,39.6,40.5,9.988,1.546,41.549,42.459,42.1,42.6,-3.046,26.846,0.0,284.14,,295.0,295.0,41.754,2.625,23.554,24.736
14598.5,4.251,1.018,-35.209,1.574,9.864,5.942,37.649,5.725,13.567,-2.667,0.0,39.6,40.5,9.821,1.498,42.392,42.902,42.46,43.048,-3.046,26.846,0.0,284.14,,295.0,295.0,42.177,2.625,23.55,24.739
14599.0,4.251,1.018,-35.209,1.574,9.864,5.942,37.649,5.725,13.567,-2.667,0.0,39.6,40.5,9.821,1.498,42.323,42.74,42.537,42.89,-3.046,26.846,0.0,283.84,,295.0,295.0,42.7,2.652,23.555,24.724
14599.5,4.251,1.018,-35.209,1.574,9.864,5.942,37.649,5.725,13.567,-2.667,0.0,39.6,40.5,9.821,1.498,41.798,42.398,42.396,42.587,-3.046,26.846,0.0,283.84,,295.0,295.0,42.622,2.678,23.542,24.811
14600.0,4.251,1.018,-35.209,1.574,9.864,5.942,37.649,5.725,13.567,-2.667,0.0,39.6,40.5,9.821,1.498,41.565,42.021,42.224,42.252,-3.046,26.846,0.0,284.34,,295.0,295.0,42.295,2.704,23.548,24.807
14600.5,4.251,1.018,-35.209,1.574,9.864,5.84,37.683,5.731,13.683,-2.665,0.0,39.577,40.572,9.821,1.498,41.481,42.068,42.058,42.193,-3.049,26.847,0.0,284.34,,295.0,295.0,42.016,2.729,23.554,24.804
14601.0,4.251,1.018,-35.209,1.574,9.864,5.84,37.683,5.731,13.683,-2.665,0.0,39.6,40.6,9.821,1.498,41.975,42.73,42.274,42.857,-3.049,26.847,0.0,284.04,,295.0,295.0,41.95,2.754,23.551,24.812
14601.5,3.413,0.905,-33.767,1.578,9.661,5.84,37.683,5.731,13.683,-2.665,0.0,39.6,40.6,9.995,1.536,42.389,42.896,42.539,43.101,-3.049,26.847,0.0,284.04,,295.0,295.0,42.459,2.778,23.554,24.799
14602.0,3.413,0.905,-33.767,1.578,9.661,5.84,37.683,5.731,13.683,-2.665,0.0,39.6,40.6,9.995,1.536,42.083,42.547,42.538,42.76,-3.049,26.847,0.0,284.54,,295.0,295.0,42.731,2.789,23.545,24.805
14602.5,3.413,0.905,-33.767,1.578,9.661,5.84,37.683,5.731,13.683,-2.665,0.0,39.6,40.6,9.995,1.536,41.702,42.158,42.355,42.384,-3.049,26.847,0.0,284.54,,295.0,295.0,42.482,2.799,23.565,24.841
14603.0,3.413,0.905,-33.767,1.578,9.661,5.84,37.683,5.731,13.683,-2.665,0.0,39.6,40.6,9.995,1.536,41.487,41.923,42.2,42.125,-3.049,26.847,0.0,284.54,,295.0,295.0,42.15,2.809,23.554,24.741
14603.5,3.413,0.905,-33.767,1.578,9.661,5.95,37.734,5.755,13.781,-2.664,0.0,39.573,40.51,9.995,1.536,41.274,41.867,42.062,42.141,-3.038,26.849,0.0,284.54,,295.0,295.0,41.934,2.819,23.546,24.732
14604.0,3.413,0.905,-33.767,1.578,9.661,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.995,1.536,42.378,42.97,42.498,43.022,-3.038,26.849,0.0,284.34,,295.0,295.0,41.836,2.829,23.552,24.728
14604.5,3.413,0.905,-33.767,1.578,9.661,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.995,1.536,42.284,42.804,42.587,42.962,-3.038,26.849,0.0,284.34,,295.0,295.0,42.717,2.838,23.555,24.691
14605.0,2.779,0.715,-34.042,1.614,9.741,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.853,1.395,41.845,42.344,42.448,42.595,-3.038,26.849,0.0,284.54,,295.0,295.0,42.659,2.848,23.55,24.681
14605.5,2.779,0.715,-34.042,1.614,9.741,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.853,1.395,41.668,42.137,42.323,42.323,-3.038,26.849,0.0,284.54,,295.0,295.0,42.308,2.847,23.568,24.683
14606.0,2.779,0.715,-34.042,1.614,9.741,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.853,1.395,41.408,41.859,42.156,42.111,-3.038,26.849,0.0,284.44,,295.0,295.0,42.113,2.845,23.558,24.66
14606.5,2.779,0.715,-34.042,1.614,9.741,5.95,37.734,5.755,13.781,-2.664,0.0,39.6,40.5,9.853,1.395,41.591,42.161,42.161,42.418,-3.038,26.849,0.0,284.44,,295.0,295.0,41.883,2.844,23.555,24.648
14607.0,2.779,0.715,-34.042,1.614,9.741,5.942,37.704,5.751,13.8,-2.661,0.0,39.569,40.554,9.853,1.395,42.1,42.997,42.446,43.081,-3.041,26.85,0.0,284.64,,295.0,295.0,42.083,2.843,23.558,24.647
14607.5,2.779,0.715,-34.042,1.614,9.741,5.942,37.704,5.751,13.8,-2.661,0.0,39.6,40.6,9.853,1.395,42.429,43.065,42.668,43.143,-3.041,26.85,0.0,284.64,,295.0,295.0,42.656,2.842,23.56,24.635
14608.0,2.251,0.568,-34.566,1.467,9.809,5.942,37.704,5.751,13.8,-2.661,0.0,39.6,40.6,9.905,1.511,41.731,42.267,42.419,42.449,-3.041,26.85,0.0,284.64,,295.0,295.0,42.826,2.841,23.554,24.627
14608.5,2.251,0.568,-34.566,1.467,9.809,5.942,37.704,5.751,13.8,-2.661,0.0,39.6,40.6,9.905,1.511,41.51,42.003,42.236,42.177,-3.041,26.85,0.0,284.64,,295.0,295.0,42.216,2.832,23.566,24.62
14609.0,2.251,0.568,-34.566,1.467,9.809,5.942,37.704,5.751,13.8,-2.661,0.0,39.6,40.6,9.905,1.511,41.362,42.12,42.173,42.248,-3.041,26.85,0.0,284.54,,295.0,295.0,41.981,2.822,23.568,24.603
14609.5,2.251,0.568,-34.566,1.467,9.809,5.942,37.704,5.751,13.8,-2.661,0.0,39.6,40.6,9.905,1.511,41.846,42.724,42.341,42.839,-3.041,26.85,0.0,284.54,,295.0,295.0,41.976,2.813,23.566,24.592
14610.0,2.251,0.568,-34.566,1.467,9.809,5.979,37.635,5.7,13.75,-2.685,0.0,39.566,40.549,9.905,1.511,42.576,42.931,42.622,43.133,-3.042,26.836,0.0,284.84,,295.0,295.0,42.438,2.803,23.569,24.572
14610.5,2.251,0.568,-34.566,1.467,9.809,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.905,1.511,42.27,42.7,42.629,42.856,-3.042,26.836,0.0,284.84,,295.0,295.0,42.816,2.794,23.58,24.572
14611.0,2.251,0.568,-34.566,1.467,9.809,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.905,1.511,41.988,42.554,42.528,42.699,-3.042,26.836,0.0,284.54,,295.0,295.0,42.614,2.785,23.572,24.564
14611.5,2.679,0.627,-35.209,1.638,9.803,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.752,1.572,41.653,42.084,42.274,42.267,-3.042,26.836,0.0,284.54,,295.0,295.0,42.442,2.777,23.572,24.545
14612.0,2.679,0.627,-35.209,1.638,9.803,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.752,1.572,41.771,42.224,42.265,42.387,-3.042,26.836,0.0,284.44,,295.0,295.0,42.07,2.775,23.565,24.54
14612.5,2.679,0.627,-35.209,1.638,9.803,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.752,1.572,41.98,42.712,42.393,42.848,-3.042,26.836,0.0,284.44,,295.0,295.0,42.161,2.774,23.598,24.533
14613.0,2.679,0.627,-35.209,1.638,9.803,5.979,37.635,5.7,13.75,-2.685,0.0,39.6,40.5,9.752,1.572,42.157,42.969,42.569,43.038,-3.042,26.836,0.0,284.14,,295.0,295.0,42.483,2.772,23.56,24.521
14613.5,2.679,0.627,-35.209,1.638,9.803,5.986,37.64,5.719,13.825,-2.675,0.0,39.564,40.53,9.752,1.572,42.036,42.69,42.542,42.842,-3.041,26.85,0.0,284.14,,295.0,295.0,42.683,2.77,23.572,24.504
14614.0,2.679,0.627,-35.209,1.638,9.803,5.986,37.64,5.719,13.825,-2.675,0.0,39.6,40.5,9.752,1.572,41.968,42.442,42.453,42.597,-3.041,26.85,0.0,284.04,,295.0,295.0,42.527,2.769,23.578,24.502
14614.5,2.32,0.621,-33.243,1.62,9.709,5.986,37.64,5.719,13.825,-2.675,0.0,39.6,40.5,9.938,1.623,41.697,42.178,42.326,42.391,-3.041,26.85,0.0,284.04,,295.0,295.0,42.365,2.768,23.58,24.476
14615.0,2.32,0.621,-33.243,1.62,9.709,5.986,37.64,5.719,13.825,-2.675,0.0,39.6,40.5,9.938,1.623,42.287,42.905,42.55,43.026,-3.041,26.85,0.0,284.24,,295.0,295.0,42.148,2.76,23.575,24.485
14615.5,2.32,0.621,-33.243,1.62,9.709,5.986,37.64,5.719,13.825,-2.675,0.0,39.6,40.5,9.938,1.623,42.496,42.935,42.693,43.098,-3.041,26.85,0.0,284.24,,295.0,295.0,42.692,2.753,23.585,24.474
14616.0,2.32,0.621,-33.243,1.62,9.709,5.986,37.64,5.719,13.825,-2.675,0.0,39.6,40.5,9.938,1.623,42.341,42.803,42.678,42.943,-3.041,26.85,0.0,283.94,,295.0,295.0,42.806,2.746,23.582,24.472
14616.5,2.32,0.621,-33.243,1.62,9.709,5.979,37.632,5.74,13.862,-2.67,0.0,39.56,40.534,9.938,1.623,42.099,42.601,42.578,42.724,-3.046,26.847,0.0,283.94,,295.0,295.0,42.691,2.739,23.589,24.47
14617.0,2.32,0.621,-33.243,1.62,9.709,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.938,1.623,41.818,42.296,42.423,42.487,-3.046,26.847,0.0,283.94,,295.0,295.0,42.5,2.732,23.589,24.453
14617.5,2.32,0.621,-33.243,1.62,9.709,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.938,1.623,41.909,42.39,42.401,42.606,-3.046,26.847,0.0,283.94,,295.0,295.0,42.256,2.725,23.592,24.448
14618.0,2.882,0.706,-35.162,1.551,9.785,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.853,1.691,42.054,42.861,42.561,42.99,-3.046,26.847,0.0,283.54,,295.0,295.0,42.327,2.719,23.589,24.45
14618.5,2.882,0.706,-35.162,1.551,9.785,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.853,1.691,42.45,42.989,42.767,43.133,-3.046,26.847,0.0,283.54,,295.0,295.0,42.617,2.721,23.606,24.463
14619.0,2.882,0.706,-35.162,1.551,9.785,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.853,1.691,41.977,42.69,42.643,42.86,-3.046,26.847,0.0,283.84,,295.0,295.0,42.835,2.724,23.596,24.462
14619.5,2.882,0.706,-35.162,1.551,9.785,5.979,37.632,5.74,13.862,-2.67,0.0,39.6,40.5,9.853,1.691,41.9,42.505,42.553,42.613,-3.046,26.847,0.0,283.84,,295.0,295.0,42.543,2.726,23.601,24.457
14620.0,2.882,0.706,-35.162,1.551,9.785,5.954,37.662,5.744,13.94,-2.674,0.0,39.566,40.518,9.853,1.691,41.675,42.432,42.437,42.555,-3.035,26.856,0.0,284.34,,295.0,295.0,42.393,2.729,23.613,24.438
14620.5,2.882,0.706,-35.162,1.551,9.785,5.954,37.662,5.744,13.94,-2.674,0.0,39.6,40.5,9.853,1.691,41.78,42.665,42.46,42.736,-3.035,26.856,0.0,284.34,,295.0,295.0,42.275,2.732,23.583,24.455
14621.0,2.747,0.707,-34.991,1.594,9.732,5.954,37.662,5.744,13.94,-2.674,0.0,39.6,40.5,9.805,1.732,42.238,42.85,42.595,43.011,-3.035,26.856,0.0,284.04,,295.0,295.0,42.41,2.734,23.593,24.466
14621.5,2.747,0.707,-34.991,1.594,9.732,5.954,37.662,5.744,13.94,-2.674,0.0,39.6,40.5,9.805,1.732,42.339,42.906,42.689,43.061,-3.035,26.856,0.0,284.04,,295.0,295.0,42.673,2.734,23.586,24.448
14622.0,2.747,0.707,-34.991,1.594,9.732,5.954,37.662,5.744,13.94,-2.674,0.0,39.6,40.5,9.805,1.732,42.208,42.802,42.692,42.922,-3.035,26.856,0.0,283.64,,295.0,295.0,42.749,2.734,23.599,24.449
14622.5,2.747,0.707,-34.991,1.594,9.732,5.954,37.662,5.744,13.94,-2.674,0.0,39.6,40.5,9.805,1.732,41.685,42.318,42.463,42.523,-3.035,26.856,0.0,283.64,,295.0,295.0,42.656,2.735,23.587,24.455
14623.0,2.747,0.707,-34.991,1.594,9.732,6.01,37.705,5.767,13.998,-2.669,0.0,39.565,40.539,9.805,1.732,41.881,42.783,42.538,42.871,-3.038,26.855,0.0,284.34,,295.0,295.0,42.247,2.735,23.605,24.46
14623.5,2.747,0.707,-34.991,1.594,9.732,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.805,1.732,42.367,42.91,42.682,43.029,-3.038,26.855,0.0,284.34,,295.0,295.0,42.518,2.735,23.596,24.439
14624.0,2.747,0.707,-34.991,1.594,9.732,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.805,1.732,42.371,42.905,42.735,43.014,-3.038,26.855,0.0,284.14,,295.0,295.0,42.747,2.735,23.594,24.46
14624.5,2.292,0.64,-33.757,1.603,9.711,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.899,1.607,42.18,42.822,42.705,42.912,-3.038,26.855,0.0,284.14,,295.0,295.0,42.756,2.735,23.582,24.446
14625.0,2.292,0.64,-33.757,1.603,9.711,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.899,1.607,41.834,42.555,42.573,42.689,-3.038,26.855,0.0,284.14,,295.0,295.0,42.655,2.728,23.611,24.453
14625.5,2.292,0.64,-33.757,1.603,9.711,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.899,1.607,41.74,42.377,42.489,42.502,-3.038,26.855,0.0,284.14,,295.0,295.0,42.413,2.721,23.606,24.441
14626.0,2.292,0.64,-33.757,1.603,9.711,6.01,37.705,5.767,13.998,-2.669,0.0,39.6,40.5,9.899,1.607,42.13,42.99,42.659,43.058,-3.038,26.855,0.0,284.24,,295.0,295.0,42.277,2.714,23.605,24.446
14626.5,2.292,0.64,-33.757,1.603,9.711,5.985,37.704,5.736,14.022,-2.673,0.0,39.554,40.521,9.899,1.607,42.513,43.208,42.776,43.217,-3.051,26.856,0.0,284.24,,295.0,295.0,42.709,2.707,23.59,24.439
14627.0,2.292,0.64,-33.757,1.603,9.711,5.985,37.704,5.736,14.022,-2.673,0.0,39.6,40.5,9.899,1.607,42.621,43.114,42.838,43.186,-3.051,26.856,0.0,284.14,,295.0,295.0,42.929,2.7,23.611,24.436
14627.5,2.19,0.598,-33.914,1.686,9.725,5.985,37.704,5.736,14.022,-2.673,0.0,39.6,40.5,9.873,1.455,42.592,42.828,42.792,42.969,-3.051,26.856,0.0,284.14,,295.0,295.0,42.94,2.694,23.601,24.434
14628.0,2.19,0.598,-33.914,1.686,9.725,5.985,37.704,5.736,14.022,-2.673,0.0,39.6,40.5,9.873,1.455,42.53,42.692,42.721,42.783,-3.051,26.856,0.0,283.94,,295.0,295.0,42.795,2.685,23.593,24.416
14628.5,2.19,0.598,-33.914,1.686,9.725,5.985,37.704,5.736,14.022,-2.673,0.0,39.6,40.5,9.873,1.455,42.463,42.663,42.695,42.792,-3.051,26.856,0.0,283.94,,295.0,295.0,42.681,2.677,23.582,24.398
14629.0,2.19,0.598,-33.914,1.686,9.725,5.985,37.704,5.736,14.022,-2.673,0.0,39.6,40.5,9.873,1.455,42.726,43.012,42.858,43.101,-3.051,26.856,0.0,284.04,,295.0,295.0,42.654,2.669,23.58,24.427
14629.5,2.19,0.598,-33.914,1.686,9.725,6.05,37.659,5.746,13.968,-2.675,0.0,39.564,40.545,9.873,1.455,43.062,43.167,43.124,43.385,-3.056,26.863,0.0,284.04,,295.0,295.0,42.924,2.661,23.584,24.452
14630.0,2.19,0.598,-33.914,1.686,9.725,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.873,1.455,42.964,43.045,43.086,43.185,-3.056,26.863,0.0,284.44,,295.0,295.0,43.184,2.654,23.59,24.47
14630.5,3.186,0.754,-35.209,1.585,9.825,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.796,1.684,42.785,42.857,42.987,43.007,-3.056,26.863,0.0,284.44,,295.0,295.0,43.07,2.646,23.6,24.486
14631.0,3.186,0.754,-35.209,1.585,9.825,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.796,1.684,42.617,42.793,42.93,42.962,-3.056,26.863,0.0,284.24,,295.0,295.0,42.909,2.655,23.58,24.502
14631.5,3.186,0.754,-35.209,1.585,9.825,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.796,1.684,42.774,43.029,42.994,43.098,-3.056,26.863,0.0,284.24,,295.0,295.0,42.826,2.664,23.602,24.52
14632.0,3.186,0.754,-35.209,1.585,9.825,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.796,1.684,43.057,43.168,43.095,43.319,-3.056,26.863,0.0,284.04,,295.0,295.0,42.974,2.672,23.576,24.535
14632.5,3.186,0.754,-35.209,1.585,9.825,6.05,37.659,5.746,13.968,-2.675,0.0,39.6,40.5,9.796,1.684,43.108,43.138,43.125,43.295,-3.056,26.863,0.0,284.04,,295.0,295.0,43.16,2.681,23.582,24.574
14633.0,3.186,0.754,-35.209,1.585,9.825,5.989,37.627,5.76,13.87,-2.686,0.0,39.561,40.569,9.796,1.684,42.984,43.044,43.101,43.195,-3.056,26.857,0.0,284.04,,295.0,295.0,43.167,2.689,23.587,24.599
14633.5,3.186,0.754,-35.209,1.585,9.825,5.989,37.627,5.76,13.87,-2.686,0.0,39.6,40.6,9.796,1.684,42.848,42.865,43.004,43.021,-3.056,26.857,0.0,284.04,,295.0,295.0,43.081,2.697,23.583,24.618
14634.0,2.897,0.709,-35.209,1.639,9.82,5.989,37.627,5.76,13.87,-2.686,0.0,39.6,40.6,9.77,1.552,42.969,42.968,43.065,43.174,-3.056,26.857,0.0,284.14,,295.0,295.0,42.935,2.705,23.579,24.619
14634.5,2.897,0.709,-35.209,1.639,9.82,5.989,37.627,5.76,13.87,-2.686,0.0,39.6,40.6,9.77,1.552,43.14,43.364,43.256,43.562,-3.056,26.857,0.0,284.14,,295.0,295.0,43.044,2.708,23.595,24.651
14635.0,2.897,0.709,-35.209,1.639,9.82,5.989,37.627,5.76,13.87,-2.686,0.0,39.6,40.6,9.77,1.552,43.226,43.195,43.292,43.452,-3.056,26.857,0.0,283.44,,295.0,295.0,43.331,2.711,23.577,24.698
14635.5,2.897,0.709,-35.209,1.639,9.82,5.989,37.627,5.76,13.87,-2.686,0.0,39.6,40.6,9.77,1.552,43.116,43.025,43.221,43.231,-3.056,26.857,0.0,283.44,,295.0,295.0,43.291,2.714,23.571,24.737
14636.0,2.897,0.709,-35.209,1.639,9.82,5.942,37.682,5.764,13.982,-2.678,0.0,39.567,40.523,9.77,1.552,42.904,42.754,43.096,42.988,-3.05,26.874,0.0,283.64,,295.0,295.0,43.148,2.717,23.568,24.774
14636.5,2.897,0.709,-35.209,1.639,9.82,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.77,1.552,42.769,42.72,43.004,42.957,-3.05,26.874,0.0,283.64,,295.0,295.0,42.936,2.72,23.59,24.771
14637.0,2.94,0.672,-35.209,1.505,9.803,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.799,1.558,43.364,43.487,43.397,43.668,-3.05,26.874,0.0,283.64,,295.0,295.0,42.862,2.727,23.569,24.79
14637.5,2.94,0.672,-35.209,1.505,9.803,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.799,1.558,43.302,43.343,43.434,43.567,-3.05,26.874,0.0,283.64,,295.0,295.0,43.479,2.727,23.59,24.808
14638.0,2.94,0.672,-35.209,1.505,9.803,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.799,1.558,43.19,42.994,43.3,43.272,-3.05,26.874,0.0,283.64,,295.0,295.0,43.411,2.73,23.577,24.842
14638.5,2.94,0.672,-35.209,1.505,9.803,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.799,1.558,43.037,42.807,43.194,43.069,-3.05,26.874,0.0,283.64,,295.0,295.0,43.189,2.734,23.586,24.844
14639.0,2.94,0.672,-35.209,1.505,9.803,5.942,37.682,5.764,13.982,-2.678,0.0,39.6,40.5,9.799,1.558,42.806,42.595,43.054,42.91,-3.05,26.874,0.0,283.64,,295.0,295.0,43.027,2.737,23.579,24.846
14639.5,2.94,0.672,-35.209,1.505,9.803,5.911,37.723,5.786,14.064,-2.669,0.0,39.566,40.53,9.799,1.558,42.841,42.914,43.103,43.139,-3.055,26.878,0.0,283.64,,295.0,295.0,42.841,2.74,23.583,24.85
14640.0,2.94,0.672,-35.209,1.505,9.803,5.911,37.723,5.786,14.064,-2.669,0.0,39.6,40.5,9.799,1.558,43.136,43.112,43.244,43.337,-3.055,26.878,0.0,283.84,,295.0,295.0,42.999,2.744,23.562,24.831
14640.5,2.091,0.56,-33.921,1.625,9.672,5.911,37.723,5.786,14.064,-2.669,0.0,39.6,40.5,9.923,1.543,43.181,43.004,43.29,43.211,-3.055,26.878,0.0,283.84,,295.0,295.0,43.207,2.747,23.577,24.811
14641.0,2.091,0.56,-33.921,1.625,9.672,5.911,37.723,5.786,14.064,-2.669,0.0,39.6,40.5,9.923,1.543,42.886,42.701,43.134,42.962,-3.055,26.878,0.0,283.84,,295.0,295.0,43.172,2.736,23.575,24.846
14641.5,2.091,0.56,-33.921,1.625,9.672,5.911,37.723,5.786,14.064,-2.669,0.0,39.6,40.5,9.923,1.543,42.729,42.54,43.016,42.828,-3.055,26.878,0.0,283.84,,295.0,295.0,42.921,2.726,23.587,24.808
14642.0,2.091,0.56,-33.921,1.625,9.672,5.911,37.723,5.786,14.064,-2.669,0.0,39.6,40.5,9.923,1.543,42.882,42.765,43.069,43.045,-3.055,26.878,0.0,284.14,,295.0,295.0,42.778,2.715,23.573,24.786
14642.5,2.091,0.56,-33.921,1.625,9.672,5.999,37.713,5.785,14.08,-2.673,0.0,39.57,40.541,9.923,1.543,43.168,43.182,43.27,43.397,-3.052,26.872,0.0,284.14,,295.0,295.0,42.94,2.705,23.587,24.749
14643.0,2.091,0.56,-33.921,1.625,9.672,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.923,1.543,43.128,43.228,43.323,43.38,-3.052,26.872,0.0,284.14,,295.0,295.0,43.254,2.695,23.565,24.702
14643.5,1.786,0.51,-34.592,1.649,9.746,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.859,1.745,43.076,42.913,43.24,43.175,-3.052,26.872,0.0,284.14,,295.0,295.0,43.265,2.685,23.59,24.669
14644.0,1.786,0.51,-34.592,1.649,9.746,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.859,1.745,42.91,42.713,43.107,42.923,-3.052,26.872,0.0,283.64,,295.0,295.0,43.101,2.67,23.578,24.683
14644.5,1.786,0.51,-34.592,1.649,9.746,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.859,1.745,42.746,42.697,43.042,42.892,-3.052,26.872,0.0,283.64,,295.0,295.0,42.913,2.656,23.591,24.68
14645.0,1.786,0.51,-34.592,1.649,9.746,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.859,1.745,42.882,42.934,43.114,43.125,-3.052,26.872,0.0,283.44,,295.0,295.0,42.844,2.641,23.578,24.64
14645.5,1.786,0.51,-34.592,1.649,9.746,5.999,37.713,5.785,14.08,-2.673,0.0,39.6,40.5,9.859,1.745,43.162,43.054,43.225,43.337,-3.052,26.872,0.0,283.44,,295.0,295.0,43.013,2.627,23.596,24.627
14646.0,1.786,0.51,-34.592,1.649,9.746,5.939,37.685,5.752,14.069,-2.681,0.0,39.562,40.541,9.859,1.745,43.212,43.049,43.287,43.32,-3.054,26.87,0.0,284.54,,295.0,295.0,43.194,2.614,23.597,24.646
14646.5,1.786,0.51,-34.592,1.649,9.746,5.939,37.685,5.752,14.069,-2.681,0.0,39.6,40.5,9.859,1.745,43.108,42.985,43.268,43.195,-3.054,26.87,0.0,284.54,,295.0,295.0,43.217,2.6,23.603,24.629
14647.0,1.955,0.487,-35.049,1.577,9.788,5.939,37.685,5.752,14.069,-2.681,0.0,39.6,40.5,9.872,1.779,42.954,42.758,43.186,43.0,-3.054,26.87,0.0,284.44,,295.0,295.0,43.139,2.587,23.591,24.598
14647.5,1.955,0.487,-35.049,1.577,9.788,5.939,37.685,5.752,14.069,-2.681,0.0,39.6,40.5,9.872,1.779,42.843,42.72,43.114,43.006,-3.054,26.87,0.0,284.44,,295.0,295.0,42.974,2.576,23.587,24.611
14648.0,1.955,0.487,-35.049,1.577,9.788,5.939,37.685,5.752,14.069,-2.681,0.0,39.6,40.5,9.872,1.779,43.451,43.335,43.452,43.581,-3.054,26.87,0.0,284.24,,295.0,295.0,42.921,2.566,23.589,24.621
14648.5,1.955,0.487,-35.049,1.577,9.788,5.939,37.685,5.752,14.069,-2.681,0.0,39.6,40.5,9.872,1.779,43.365,43.254,43.483,43.481,-3.054,26.87,0.0,284.24,,295.0,295.0,43.455,2.556,23.6,24.622
14649.0,1.955,0.487,-35.049,1.577,9.788,6.036,37.616,5.776,14.062,-2.672,0.0,39.569,40.559,9.872,1.779,43.275,43.116,43.414,43.328,-3.054,26.881,0.0,284.04,,295.0,295.0,43.396,2.546,23.591,24.626
14649.5,1.955,0.487,-35.049,1.577,9.788,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.872,1.779,43.1,42.989,43.328,43.171,-3.054,26.881,0.0,284.04,,295.0,295.0,43.283,2.537,23.6,24.617
14650.0,2.159,0.568,-34.584,1.652,9.712,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.838,1.771,42.887,42.774,43.203,43.042,-3.054,26.881,0.0,284.34,,295.0,295.0,43.147,2.527,23.589,24.606
14650.5,2.159,0.568,-34.584,1.652,9.712,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.838,1.771,42.986,43.139,43.278,43.272,-3.054,26.881,0.0,284.34,,295.0,295.0,42.976,2.521,23.596,24.604
14651.0,2.159,0.568,-34.584,1.652,9.712,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.838,1.771,43.313,43.566,43.51,43.778,-3.054,26.881,0.0,284.34,,295.0,295.0,43.169,2.515,23.589,24.598
14651.5,2.159,0.568,-34.584,1.652,9.712,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.838,1.771,43.511,43.369,43.658,43.633,-3.054,26.881,0.0,284.34,,295.0,295.0,43.542,2.509,23.58,24.621
14652.0,2.159,0.568,-34.584,1.652,9.712,6.036,37.616,5.776,14.062,-2.672,0.0,39.6,40.6,9.838,1.771,43.24,43.164,43.522,43.382,-3.054,26.881,0.0,284.54,,295.0,295.0,43.543,2.503,23.595,24.61
14652.5,2.159,0.568,-34.584,1.652,9.712,6.029,37.637,5.764,14.105,-2.689,0.0,39.579,40.53,9.838,1.771,43.089,42.869,43.38,43.151,-3.059,26.894,0.0,284.54,,295.0,295.0,43.327,2.498,23.583,24.627
14653.0,2.159,0.568,-34.584,1.652,9.712,6.029,37.637,5.764,14.105,-2.689,0.0,39.6,40.5,9.838,1.771,43.135,43.0,43.384,43.269,-3.059,26.894,0.0,284.44,,295.0,295.0,43.122,2.492,23.613,24.62
14653.5,3.634,0.905,-34.561,1.61,9.76,6.029,37.637,5.764,14.105,-2.689,0.0,39.6,40.5,9.89,1.622,43.513,43.781,43.646,43.97,-3.059,26.894,0.0,284.44,,295.0,295.0,43.197,2.487,23.605,24.636
14654.0,3.634,0.905,-34.561,1.61,9.76,6.029,37.637,5.764,14.105,-2.689,0.0,39.6,40.5,9.89,1.622,43.862,44.008,43.87,44.183,-3.059,26.894,0.0,284.54,,295.0,295.0,43.727,2.506,23.601,24.687
14654.5,3.634,0.905,-34.561,1.61,9.76,6.029,37.637,5.764,14.105,-2.689,0.0,39.6,40.5,9.89,1.622,43.67,43.523,43.797,43.787,-3.059,26.894,0.0,284.54,,295.0,295.0,43.981,2.524,23.588,24.675
14655.0,3.634,0.905,-34.561,1.61,9.76,6.029,37.637,5.764,14.105,-2.689,0.0,39.6,40.5,9.89,1.622,43.162,43.0,43.481,43.222,-3.059,26.894,0.0,284.54,,295.0,295.0,43.694,2.542,23.612,24.674
14655.5,3.634,0.905,-34.561,1.61,9.76,5.997,37.694,5.762,14.174,-2.679,0.0,39.568,40.534,9.89,1.622,42.965,42.867,43.348,43.174,-3.064,26.887,0.0,284.54,,295.0,295.0,43.216,2.56,23.615,24.673
14656.0,3.634,0.905,-34.561,1.61,9.76,5.997,37.694,5.762,14.174,-2.679,0.0,39.6,40.5,9.89,1.622,43.084,43.298,43.453,43.551,-3.064,26.887,0.0,284.14,,295.0,295.0,43.089,2.578,23.604,24.699
14656.5,3.852,0.943,-35.209,1.616,9.753,5.997,37.694,5.762,14.174,-2.679,0.0,39.6,40.5,9.841,1.614,43.838,43.986,43.822,44.152,-3.064,26.887,0.0,284.14,,295.0,295.0,43.346,2.595,23.603,24.713
14657.0,3.852,0.943,-35.209,1.616,9.753,5.997,37.694,5.762,14.174,-2.679,0.0,39.6,40.5,9.841,1.614,43.902,43.822,43.904,44.014,-3.064,26.887,0.0,284.64,,295.0,295.0,43.949,2.616,23.599,24.708
14657.5,3.852,0.943,-35.209,1.616,9.753,5.997,37.694,5.762,14.174,-2.679,0.0,39.6,40.5,9.841,1.614,43.664,43.404,43.786,43.73,-3.064,26.887,0.0,284.64,,295.0,295.0,43.911,2.636,23.595,24.704
14658.0,3.852,0.943,-35.209,1.616,9.753,5.997,37.694,5.762,14.174,-2.679,0.0,39.6,40.5,9.841,1.614,43.554,43.169,43.709,43.477,-3.064,26.887,0.0,284.24,,295.0,295.0,43.646,2.656,23.587,24.711
14658.5,3.852,0.943,-35.209,1.616,9.753,5.947,37.728,5.783,14.155,-2.695,0.0,39.58,40.549,9.841,1.614,43.333,43.027,43.575,43.3,-3.064,26.892,0.0,284.24,,295.0,295.0,43.477,2.675,23.587,24.729
14659.0,3.852,0.943,-35.209,1.616,9.753,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.841,1.614,43.619,43.462,43.712,43.767,-3.064,26.892,0.0,284.24,,295.0,295.0,43.309,2.695,23.591,24.727
14659.5,3.852,0.943,-35.209,1.616,9.753,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.841,1.614,43.96,43.756,43.94,44.093,-3.064,26.892,0.0,284.24,,295.0,295.0,43.64,2.714,23.589,24.732
14660.0,3.107,0.75,-35.209,1.636,9.822,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.647,1.56,43.954,43.563,43.966,43.889,-3.064,26.892,0.0,284.44,,295.0,295.0,43.937,2.732,23.592,24.748
14660.5,3.107,0.75,-35.209,1.636,9.822,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.647,1.56,43.696,43.248,43.865,43.618,-3.064,26.892,0.0,284.44,,295.0,295.0,43.843,2.739,23.584,24.784
14661.0,3.107,0.75,-35.209,1.636,9.822,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.647,1.56,43.551,43.014,43.722,43.408,-3.064,26.892,0.0,284.44,,295.0,295.0,43.607,2.745,23.577,24.849
14661.5,3.107,0.75,-35.209,1.636,9.822,5.947,37.728,5.783,14.155,-2.695,0.0,39.6,40.5,9.647,1.56,43.462,43.046,43.672,43.439,-3.064,26.892,0.0,284.44,,295.0,295.0,43.424,2.75,23.572,24.87
14662.0,3.107,0.75,-35.209,1.636,9.822,5.936,37.729,5.767,14.069,-2.688,0.0,39.581,40.559,9.647,1.56,43.633,43.414,43.788,43.626,-3.059,26.893,0.0,284.54,,295.0,295.0,43.405,2.756,23.593,24.884
14662.5,3.107,0.75,-35.209,1.636,9.822,5.936,37.729,5.767,14.069,-2.688,0.0,39.6,40.6,9.647,1.56,43.897,43.555,43.937,43.775,-3.059,26.893,0.0,284.54,,295.0,295.0,43.615,2.762,23.586,24.909
14663.0,1.878,0.489,-34.081,1.638,9.776,5.936,37.729,5.767,14.069,-2.688,0.0,39.6,40.6,9.863,1.431,43.69,43.366,43.862,43.658,-3.059,26.893,0.0,284.04,,295.0,295.0,43.791,2.768,23.584,24.904
14663.5,1.878,0.489,-34.081,1.638,9.776,5.936,37.729,5.767,14.069,-2.688,0.0,39.6,40.6,9.863,1.431,43.594,43.085,43.766,43.477,-3.059,26.893,0.0,284.04,,295.0,295.0,43.644,2.753,23.605,24.895
14664.0,1.878,0.489,-34.081,1.638,9.776,5.936,37.729,5.767,14.069,-2.688,0.0,39.6,40.6,9.863,1.431,43.706,43.257,43.816,43.595,-3.059,26.893,0.0,284.64,,295.0,295.0,43.481,2.739,23.567,24.897
14664.5,1.878,0.489,-34.081,1.638,9.776,5.936,37.729,5.767,14.069,-2.688,0.0,39.6,40.6,9.863,1.431,43.749,43.603,43.9,43.823,-3.059,26.893,0.0,284.64,,295.0,295.0,43.593,2.725,23.568,24.906
14665.0,1.878,0.489,-34.081,1.638,9.776,5.968,37.655,5.757,14.073,-2.677,0.0,39.576,40.619,9.863,1.431,43.928,43.731,44.02,43.915,-3.067,26.893,0.0,284.34,,295.0,295.0,43.769,2.711,23.598,24.915
14665.5,1.878,0.489,-34.081,1.638,9.776,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.863,1.431,43.977,43.654,44.022,43.87,-3.067,26.893,0.0,284.34,,295.0,295.0,43.899,2.697,23.596,24.91
14666.0,1.878,0.489,-34.081,1.638,9.776,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.863,1.431,43.676,43.122,43.814,43.43,-3.067,26.893,0.0,284.54,,295.0,295.0,43.881,2.684,23.602,24.906
14666.5,2.068,0.44,-35.209,1.604,9.815,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.795,1.676,43.702,43.502,43.885,43.695,-3.067,26.893,0.0,284.54,,295.0,295.0,43.51,2.67,23.578,24.906
14667.0,2.068,0.44,-35.209,1.604,9.815,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.795,1.676,43.985,43.741,44.032,43.935,-3.067,26.893,0.0,283.94,,295.0,295.0,43.696,2.661,23.578,24.922
14667.5,2.068,0.44,-35.209,1.604,9.815,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.795,1.676,44.094,43.72,44.09,43.967,-3.067,26.893,0.0,283.94,,295.0,295.0,43.923,2.651,23.596,24.927
14668.0,2.068,0.44,-35.209,1.604,9.815,5.968,37.655,5.757,14.073,-2.677,0.0,39.6,40.6,9.795,1.676,44.044,43.638,44.095,43.862,-3.067,26.893,0.0,284.04,,295.0,295.0,43.968,2.641,23.569,24.921
14668.5,2.068,0.44,-35.209,1.604,9.815,6.02,37.644,5.77,14.151,-2.692,0.0,39.582,40.55,9.795,1.676,43.866,43.415,43.997,43.65,-3.068,26.895,0.0,284.04,,295.0,295.0,43.91,2.632,23.586,24.916
14669.0,2.068,0.44,-35.209,1.604,9.815,6.02,37.644,5.77,14.151,-2.692,0.0,39.6,40.6,9.795,1.676,43.678,43.178,43.861,43.392,-3.068,26.895,0.0,284.24,,295.0,295.0,43.732,2.623,23.576,24.91
14669.5,2.227,0.58,-33.863,1.681,9.82,6.02,37.644,5.77,14.151,-2.692,0.0,39.6,40.6,9.932,1.544,43.822,43.533,43.933,43.778,-3.068,26.895,0.0,284.24,,295.0,295.0,43.527,2.614,23.587,24.922
14670.0,2.227,0.58,-33.863,1.681,9.82,6.02,37.644,5.77,14.151,-2.692,0.0,39.6,40.6,9.932,1.544,44.043,43.962,44.12,44.127,-3.068,26.895,0.0,284.14,,295.0,295.0,43.767,2.607,23.579,24.929
14670.5,2.227,0.58,-33.863,1.681,9.82,6.02,37.644,5.77,14.151,-2.692,0.0,39.6,40.6,9.932,1.544,44.001,43.807,44.167,44.042,-3.068,26.895,0.0,284.14,,295.0,295.0,44.063,2.601,23.571,24.902
14671.0,2.227,0.58,-33.863,1.681,9.82,6.02,37.644,5.77,14.151,-2.692,0.0,39.6,40.6,9.932,1.544,43.938,43.515,44.098,43.741,-3.068,26.895,0.0,284.04,,295.0,295.0,44.004,2.595,23.564,24.876
14671.5,2.227,0.58,-33.863,1.681,9.82,6.018,37.686,5.793,14.234,-2.683,0.0,39.577,40.563,9.932,1.544,43.767,43.291,43.944,43.475,-3.057,26.894,0.0,284.04,,295.0,295.0,43.823,2.589,23.571,24.83
14672.0,2.227,0.58,-33.863,1.681,9.82,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.932,1.544,43.574,43.213,43.86,43.461,-3.057,26.894,0.0,284.14,,295.0,295.0,43.619,2.583,23.57,24.788
14672.5,2.227,0.58,-33.863,1.681,9.82,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.932,1.544,43.836,43.702,44.014,43.907,-3.057,26.894,0.0,284.14,,295.0,295.0,43.527,2.577,23.562,24.793
14673.0,2.843,0.759,-33.647,1.672,9.764,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.984,1.511,44.18,43.814,44.202,43.98,-3.057,26.894,0.0,284.24,,295.0,295.0,43.865,2.571,23.574,24.756
14673.5,2.843,0.759,-33.647,1.672,9.764,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.984,1.511,44.039,43.715,44.153,43.879,-3.057,26.894,0.0,284.24,,295.0,295.0,44.044,2.576,23.572,24.761
14674.0,2.843,0.759,-33.647,1.672,9.764,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.984,1.511,43.82,43.519,44.06,43.695,-3.057,26.894,0.0,284.14,,295.0,295.0,43.947,2.58,23.568,24.752
14674.5,2.843,0.759,-33.647,1.672,9.764,6.018,37.686,5.793,14.234,-2.683,0.0,39.6,40.6,9.984,1.511,43.706,43.286,43.943,43.463,-3.057,26.894,0.0,284.14,,295.0,295.0,43.773,2.585,23.566,24.754
14675.0,2.843,0.759,-33.647,1.672,9.764,6.001,37.699,5.797,14.284,-2.68,0.0,39.585,40.597,9.984,1.511,43.799,43.41,43.964,43.633,-3.052,26.903,0.0,284.24,,295.0,295.0,43.6,2.589,23.564,24.705
14675.5,2.843,0.759,-33.647,1.672,9.764,6.001,37.699,5.797,14.284,-2.68,0.0,39.6,40.6,9.984,1.511,43.815,43.636,44.017,43.799,-3.052,26.903,0.0,284.24,,295.0,295.0,43.702,2.593,23.583,24.696
14676.0,2.81,0.697,-35.209,1.622,9.753,6.001,37.699,5.797,14.284,-2.68,0.0,39.6,40.6,9.744,1.696,43.866,43.857,44.071,43.949,-3.052,26.903,0.0,284.14,,295.0,295.0,43.817,2.597,23.576,24.675
14676.5,2.81,0.697,-35.209,1.622,9.753,6.001,37.699,5.797,14.284,-2.68,0.0,39.6,40.6,9.744,1.696,43.961,43.848,44.12,43.972,-3.052,26.903,0.0,284.14,,295.0,295.0,43.936,2.601,23.591,24.683
14677.0,2.81,0.697,-35.209,1.622,9.753,6.001,37.699,5.797,14.284,-2.68,0.0,39.6,40.6,9.744,1.696,43.775,43.392,43.988,43.601,-3.052,26.903,0.0,284.04,,295.0,295.0,43.975,2.604,23.574,24.672
14677.5,2.81,0.697,-35.209,1.622,9.753,6.001,37.699,5.797,14.284,-2.68,0.0,39.6,40.6,9.744,1.696,43.786,43.574,44.019,43.803,-3.052,26.903,0.0,284.04,,295.0,295.0,43.689,2.607,23.576,24.662
14678.0,2.81,0.697,-35.209,1.622,9.753,6.018,37.717,5.772,14.309,-2.677,0.0,39.591,40.571,9.744,1.696,43.962,43.823,44.116,43.905,-3.052,26.903,0.0,284.24,,295.0,295.0,43.795,2.611,23.577,24.643
14678.5,2.81,0.697,-35.209,1.622,9.753,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.744,1.696,44.041,43.848,44.158,43.928,-3.052,26.903,0.0,284.24,,295.0,295.0,43.952,2.614,23.586,24.661
