t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14679.0,2.81,0.697,-35.209,1.622,9.753,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.744,1.696,44.131,43.886,44.205,43.975,-3.052,26.903,0.0,284.24,,295.0,295.0,43.994,2.617,23.567,24.663
14679.5,2.895,0.693,-35.209,1.591,9.903,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.71,1.592,44.036,43.718,44.153,43.823,-3.052,26.903,0.0,284.24,,295.0,295.0,44.049,2.62,23.569,24.655
14680.0,2.895,0.693,-35.209,1.591,9.903,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.71,1.592,43.794,43.576,44.075,43.704,-3.052,26.903,0.0,283.84,,295.0,295.0,43.933,2.625,23.581,24.644
14680.5,2.895,0.693,-35.209,1.591,9.903,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.71,1.592,43.97,43.705,44.118,43.852,-3.052,26.903,0.0,283.84,,295.0,295.0,43.787,2.629,23.574,24.626
14681.0,2.895,0.693,-35.209,1.591,9.903,6.018,37.717,5.772,14.309,-2.677,0.0,39.6,40.6,9.71,1.592,44.04,43.869,44.172,44.044,-3.052,26.903,0.0,283.94,,295.0,295.0,43.911,2.634,23.593,24.62
14681.5,2.895,0.693,-35.209,1.591,9.903,6.007,37.682,5.734,14.309,-2.69,0.0,39.581,40.584,9.71,1.592,44.089,43.872,44.226,44.09,-3.048,26.894,0.0,283.94,,295.0,295.0,44.031,2.638,23.587,24.615
14682.0,2.895,0.693,-35.209,1.591,9.903,6.007,37.682,5.734,14.309,-2.69,0.0,39.6,40.6,9.71,1.592,44.038,43.772,44.195,43.909,-3.048,26.894,0.0,284.04,,295.0,295.0,44.069,2.642,23.571,24.618
14682.5,2.174,0.616,-33.996,1.716,9.744,6.007,37.682,5.734,14.309,-2.69,0.0,39.6,40.6,9.84,1.539,43.988,43.621,44.143,43.783,-3.048,26.894,0.0,284.04,,295.0,295.0,43.978,2.646,23.579,24.618
14683.0,2.174,0.616,-33.996,1.716,9.744,6.007,37.682,5.734,14.309,-2.69,0.0,39.6,40.6,9.84,1.539,43.925,43.572,44.12,43.831,-3.048,26.894,0.0,283.94,,295.0,295.0,43.884,2.639,23.588,24.727
14683.5,2.174,0.616,-33.996,1.716,9.744,6.007,37.682,5.734,14.309,-2.69,0.0,39.6,40.6,9.84,1.539,44.001,43.909,44.202,44.072,-3.048,26.894,0.0,283.94,,295.0,295.0,43.862,2.631,23.6,24.722
14684.0,2.174,0.616,-33.996,1.716,9.744,6.007,37.682,5.734,14.309,-2.69,0.0,39.6,40.6,9.84,1.539,44.061,44.024,44.336,44.063,-3.048,26.894,0.0,283.84,,295.0,295.0,44.046,2.623,23.6,24.733
14684.5,2.174,0.616,-33.996,1.716,9.744,6.02,37.666,5.754,14.335,-2.683,0.0,39.584,40.598,9.84,1.539,43.902,43.796,44.295,43.887,-3.048,26.904,0.0,283.84,,295.0,295.0,44.121,2.616,23.595,24.72
14685.0,2.174,0.616,-33.996,1.716,9.744,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.84,1.539,43.878,43.647,44.255,43.716,-3.048,26.904,0.0,284.14,,295.0,295.0,43.97,2.609,23.623,24.707
14685.5,2.837,0.669,-35.209,1.622,9.882,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.661,1.609,43.952,43.741,44.268,43.825,-3.048,26.904,0.0,284.14,,295.0,295.0,43.874,2.602,23.61,24.711
14686.0,2.837,0.669,-35.209,1.622,9.882,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.661,1.609,43.951,43.872,44.314,44.012,-3.048,26.904,0.0,284.04,,295.0,295.0,43.946,2.606,23.619,24.715
14686.5,2.837,0.669,-35.209,1.622,9.882,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.661,1.609,44.084,44.176,44.407,44.255,-3.048,26.904,0.0,284.04,,295.0,295.0,44.037,2.609,23.612,24.724
14687.0,2.837,0.669,-35.209,1.622,9.882,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.661,1.609,44.098,44.142,44.458,44.195,-3.048,26.904,0.0,284.04,,295.0,295.0,44.23,2.613,23.612,24.7
14687.5,2.837,0.669,-35.209,1.622,9.882,6.02,37.666,5.754,14.335,-2.683,0.0,39.6,40.6,9.661,1.609,44.02,43.858,44.388,43.988,-3.048,26.904,0.0,284.04,,295.0,295.0,44.223,2.617,23.603,24.716
14688.0,2.837,0.669,-35.209,1.622,9.882,6.008,37.679,5.762,14.385,-2.668,0.0,39.586,40.571,9.661,1.609,43.912,43.735,44.308,43.871,-3.044,26.899,0.0,284.44,,295.0,295.0,44.063,2.62,23.63,24.745
14688.5,2.837,0.669,-35.209,1.622,9.882,6.008,37.679,5.762,14.385,-2.668,0.0,39.6,40.6,9.661,1.609,44.059,44.113,44.409,44.163,-3.044,26.899,0.0,284.44,,295.0,295.0,43.956,2.624,23.603,24.728
14689.0,3.099,0.807,-33.858,1.62,9.791,6.008,37.679,5.762,14.385,-2.668,0.0,39.6,40.6,9.999,1.48,44.256,44.267,44.505,44.291,-3.044,26.899,0.0,284.34,,295.0,295.0,44.186,2.627,23.617,24.731
14689.5,3.099,0.807,-33.858,1.62,9.791,6.008,37.679,5.762,14.385,-2.668,0.0,39.6,40.6,9.999,1.48,44.334,44.225,44.536,44.276,-3.044,26.899,0.0,284.34,,295.0,295.0,44.33,2.635,23.62,24.704
14690.0,3.099,0.807,-33.858,1.62,9.791,6.008,37.679,5.762,14.385,-2.668,0.0,39.6,40.6,9.999,1.48,44.051,44.005,44.444,44.051,-3.044,26.899,0.0,284.44,,295.0,295.0,44.343,2.643,23.609,24.678
14690.5,3.099,0.807,-33.858,1.62,9.791,6.008,37.679,5.762,14.385,-2.668,0.0,39.6,40.6,9.999,1.48,43.915,43.716,44.342,43.815,-3.044,26.899,0.0,284.44,,295.0,295.0,44.138,2.65,23.62,24.683
14691.0,3.099,0.807,-33.858,1.62,9.791,5.979,37.726,5.784,14.427,-2.665,0.0,39.59,40.594,9.999,1.48,44.072,43.9,44.362,44.077,-3.053,26.905,0.0,284.24,,295.0,295.0,43.947,2.658,23.621,24.69
14691.5,3.099,0.807,-33.858,1.62,9.791,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.999,1.48,44.321,44.398,44.569,44.43,-3.053,26.905,0.0,284.24,,295.0,295.0,44.102,2.665,23.621,24.761
14692.0,2.823,0.705,-35.074,1.543,9.814,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.848,1.715,44.323,44.245,44.592,44.293,-3.053,26.905,0.0,284.64,,295.0,295.0,44.43,2.672,23.61,24.796
14692.5,2.823,0.705,-35.074,1.543,9.814,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.848,1.715,44.118,44.029,44.493,44.128,-3.053,26.905,0.0,284.64,,295.0,295.0,44.363,2.674,23.608,24.809
14693.0,2.823,0.705,-35.074,1.543,9.814,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.848,1.715,43.985,43.802,44.415,43.925,-3.053,26.905,0.0,284.44,,295.0,295.0,44.192,2.677,23.62,24.827
14693.5,2.823,0.705,-35.074,1.543,9.814,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.848,1.715,44.052,44.179,44.439,44.219,-3.053,26.905,0.0,284.44,,295.0,295.0,44.032,2.679,23.597,24.853
14694.0,2.823,0.705,-35.074,1.543,9.814,5.979,37.726,5.784,14.427,-2.665,0.0,39.6,40.6,9.848,1.715,44.392,44.415,44.611,44.55,-3.053,26.905,0.0,284.94,,295.0,295.0,44.222,2.682,23.625,24.845
14694.5,2.823,0.705,-35.074,1.543,9.814,6.001,37.665,5.739,14.404,-2.674,0.0,39.582,40.601,9.848,1.715,44.474,44.349,44.661,44.497,-3.042,26.899,0.0,284.94,,295.0,295.0,44.492,2.684,23.616,24.862
14695.0,2.823,0.705,-35.074,1.543,9.814,6.001,37.665,5.739,14.404,-2.674,0.0,39.6,40.6,9.848,1.715,44.26,44.15,44.583,44.165,-3.042,26.899,0.0,284.14,,295.0,295.0,44.495,2.686,23.612,24.856
14695.5,2.309,0.599,-34.758,1.527,9.723,6.001,37.665,5.739,14.404,-2.674,0.0,39.6,40.6,9.889,1.657,44.017,44.137,44.501,44.189,-3.042,26.899,0.0,284.14,,295.0,295.0,44.29,2.688,23.651,24.878
14696.0,2.309,0.599,-34.758,1.527,9.723,6.001,37.665,5.739,14.404,-2.674,0.0,39.6,40.6,9.889,1.657,44.186,44.271,44.576,44.283,-3.042,26.899,0.0,283.74,,295.0,295.0,44.211,2.682,23.642,24.898
14696.5,2.309,0.599,-34.758,1.527,9.723,6.001,37.665,5.739,14.404,-2.674,0.0,39.6,40.6,9.889,1.657,44.395,44.382,44.628,44.448,-3.042,26.899,0.0,283.74,,295.0,295.0,44.329,2.676,23.629,24.923
14697.0,2.309,0.599,-34.758,1.527,9.723,6.001,37.665,5.739,14.404,-2.674,0.0,39.6,40.6,9.889,1.657,44.48,44.49,44.685,44.599,-3.042,26.899,0.0,283.84,,295.0,295.0,44.464,2.67,23.655,24.898
14697.5,2.309,0.599,-34.758,1.527,9.723,5.996,37.652,5.744,14.436,-2.67,0.0,39.586,40.575,9.889,1.657,44.479,44.374,44.727,44.438,-3.046,26.902,0.0,283.84,,295.0,295.0,44.564,2.664,23.632,24.857
14698.0,2.309,0.599,-34.758,1.527,9.723,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.889,1.657,44.323,44.229,44.641,44.243,-3.046,26.902,0.0,283.84,,295.0,295.0,44.505,2.658,23.637,24.852
14698.5,2.947,0.713,-35.209,1.555,9.747,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.777,1.787,44.406,44.309,44.655,44.441,-3.046,26.902,0.0,283.84,,295.0,295.0,44.359,2.653,23.641,24.828
14699.0,2.947,0.713,-35.209,1.555,9.747,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.777,1.787,44.47,44.637,44.777,44.729,-3.046,26.902,0.0,284.04,,295.0,295.0,44.453,2.657,23.646,24.803
14699.5,2.947,0.713,-35.209,1.555,9.747,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.777,1.787,44.706,44.797,44.911,44.899,-3.046,26.902,0.0,284.04,,295.0,295.0,44.653,2.662,23.635,24.79
14700.0,2.947,0.713,-35.209,1.555,9.747,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.777,1.787,44.574,44.628,44.913,44.742,-3.046,26.902,0.0,283.44,,295.0,295.0,44.828,2.667,23.638,24.761
14700.5,2.947,0.713,-35.209,1.555,9.747,5.996,37.652,5.744,14.436,-2.67,0.0,39.6,40.6,9.777,1.787,44.483,44.352,44.837,44.393,-3.046,26.902,0.0,283.44,,295.0,295.0,44.714,2.671,23.639,24.734
14701.0,2.947,0.713,-35.209,1.555,9.747,6.021,37.646,5.746,14.47,-2.666,0.0,39.594,40.578,9.777,1.787,44.46,44.382,44.807,44.522,-3.049,26.899,0.0,283.84,,295.0,295.0,44.516,2.676,23.659,24.7
14701.5,2.947,0.713,-35.209,1.555,9.747,6.021,37.646,5.746,14.47,-2.666,0.0,39.6,40.6,9.777,1.787,44.518,44.646,44.874,44.669,-3.049,26.899,0.0,283.84,,295.0,295.0,44.543,2.68,23.661,24.651
14702.0,3.128,0.732,-35.209,1.596,9.808,6.021,37.646,5.746,14.47,-2.666,0.0,39.6,40.6,9.805,1.394,44.717,44.85,44.968,44.909,-3.049,26.899,0.0,282.44,,295.0,295.0,44.677,2.685,23.65,24.664
14702.5,3.128,0.732,-35.209,1.596,9.808,6.021,37.646,5.746,14.47,-2.666,0.0,39.6,40.6,9.805,1.394,44.707,44.677,45.014,44.657,-3.049,26.899,0.0,282.44,,295.0,295.0,44.861,2.692,23.658,24.643
14703.0,3.128,0.732,-35.209,1.596,9.808,6.021,37.646,5.746,14.47,-2.666,0.0,39.6,40.6,9.805,1.394,44.346,44.408,44.888,44.43,-3.049,26.899,0.0,284.04,,295.0,295.0,44.764,2.699,23.658,24.661
14703.5,3.128,0.732,-35.209,1.596,9.808,6.021,37.646,5.746,14.47,-2.666,0.0,39.6,40.6,9.805,1.394,44.378,44.423,44.835,44.494,-3.049,26.899,0.0,284.04,,295.0,295.0,44.518,2.706,23.646,24.636
14704.0,3.128,0.732,-35.209,1.596,9.808,6.035,37.709,5.781,14.538,-2.676,0.0,39.592,40.626,9.805,1.394,44.626,44.822,44.945,44.911,-3.057,26.899,0.0,282.14,,295.0,295.0,44.532,2.713,23.665,24.623
14704.5,3.128,0.732,-35.209,1.596,9.808,6.035,37.709,5.781,14.538,-2.676,0.0,39.6,40.6,9.805,1.394,44.823,44.866,45.062,44.99,-3.057,26.899,0.0,282.14,,295.0,295.0,44.826,2.72,23.672,24.616
14705.0,2.848,0.663,-35.209,1.523,9.805,6.035,37.709,5.781,14.538,-2.676,0.0,39.6,40.6,9.85,1.686,44.706,44.72,45.024,44.732,-3.057,26.899,0.0,283.84,,295.0,295.0,44.935,2.727,23.671,24.615
14705.5,2.848,0.663,-35.209,1.523,9.805,6.035,37.709,5.781,14.538,-2.676,0.0,39.6,40.6,9.85,1.686,44.565,44.59,44.938,44.601,-3.057,26.899,0.0,283.84,,295.0,295.0,44.796,2.729,23.658,24.61
14706.0,2.848,0.663,-35.209,1.523,9.805,6.035,37.709,5.781,14.538,-2.676,0.0,39.6,40.6,9.85,1.686,44.286,44.474,44.847,44.514,-3.057,26.899,0.0,282.14,,295.0,295.0,44.674,2.731,23.669,24.581
14706.5,2.848,0.663,-35.209,1.523,9.805,6.035,37.709,5.781,14.538,-2.676,0.0,39.6,40.6,9.85,1.686,44.485,44.793,44.93,44.78,-3.057,26.899,0.0,282.14,,295.0,295.0,44.53,2.733,23.671,24.589
14707.0,2.848,0.663,-35.209,1.523,9.805,6.06,37.681,5.78,14.533,-2.68,0.0,39.602,40.56,9.85,1.686,44.729,44.876,45.014,44.903,-3.056,26.896,0.0,283.64,,295.0,295.0,44.747,2.734,23.672,24.576
14707.5,2.848,0.663,-35.209,1.523,9.805,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.85,1.686,44.861,44.918,45.064,44.916,-3.056,26.896,0.0,283.64,,295.0,295.0,44.881,2.736,23.667,24.576
14708.0,2.848,0.663,-35.209,1.523,9.805,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.85,1.686,44.675,44.791,45.057,44.768,-3.056,26.896,0.0,283.84,,295.0,295.0,44.94,2.738,23.682,24.57
14708.5,2.591,0.728,-33.92,1.657,9.696,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.883,1.443,44.407,44.611,44.977,44.592,-3.056,26.896,0.0,283.84,,295.0,295.0,44.823,2.74,23.669,24.594
14709.0,2.591,0.728,-33.92,1.657,9.696,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.883,1.443,44.309,44.549,44.899,44.53,-3.056,26.896,0.0,283.74,,295.0,295.0,44.647,2.737,23.673,24.561
14709.5,2.591,0.728,-33.92,1.657,9.696,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.883,1.443,44.91,45.09,45.142,45.183,-3.056,26.896,0.0,283.74,,295.0,295.0,44.572,2.735,23.691,24.596
14710.0,2.591,0.728,-33.92,1.657,9.696,6.06,37.681,5.78,14.533,-2.68,0.0,39.6,40.6,9.883,1.443,44.832,45.059,45.188,45.15,-3.056,26.896,0.0,284.14,,295.0,295.0,45.081,2.733,23.694,24.588
14710.5,2.591,0.728,-33.92,1.657,9.696,6.017,37.635,5.754,14.517,-2.688,0.0,39.598,40.608,9.883,1.443,44.846,44.921,45.192,44.96,-3.063,26.894,0.0,284.14,,295.0,295.0,45.057,2.73,23.688,24.598
14711.0,2.591,0.728,-33.92,1.657,9.696,6.017,37.635,5.754,14.517,-2.688,0.0,39.6,40.6,9.883,1.443,44.763,44.812,45.175,44.812,-3.063,26.894,0.0,284.44,,295.0,295.0,44.98,2.728,23.676,24.612
14711.5,2.791,0.629,-35.209,1.62,9.799,6.017,37.635,5.754,14.517,-2.688,0.0,39.6,40.6,9.774,1.603,44.532,44.795,45.095,44.779,-3.063,26.894,0.0,284.44,,295.0,295.0,44.89,2.726,23.708,24.622
14712.0,2.791,0.629,-35.209,1.62,9.799,6.017,37.635,5.754,14.517,-2.688,0.0,39.6,40.6,9.774,1.603,44.793,45.05,45.179,45.082,-3.063,26.894,0.0,282.64,,295.0,295.0,44.8,2.727,23.709,24.644
14712.5,2.791,0.629,-35.209,1.62,9.799,6.017,37.635,5.754,14.517,-2.688,0.0,39.6,40.6,9.774,1.603,45.095,45.364,45.329,45.443,-3.063,26.894,0.0,282.64,,295.0,295.0,45.026,2.728,23.695,24.685
14713.0,2.791,0.629,-35.209,1.62,9.799,6.017,37.635,5.754,14.517,-2.688,0.0,39.6,40.6,9.774,1.603,45.061,45.276,45.382,45.353,-3.063,26.894,0.0,284.54,,295.0,295.0,45.308,2.729,23.711,24.687
14713.5,2.791,0.629,-35.209,1.62,9.799,6.012,37.648,5.755,14.572,-2.688,0.0,39.597,40.597,9.774,1.603,44.774,44.846,45.258,44.806,-3.074,26.898,0.0,284.54,,295.0,295.0,45.268,2.73,23.695,24.662
14714.0,2.791,0.629,-35.209,1.62,9.799,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.774,1.603,44.604,44.793,45.159,44.822,-3.074,26.898,0.0,282.54,,295.0,295.0,44.921,2.731,23.717,24.697
14714.5,2.791,0.629,-35.209,1.62,9.799,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.774,1.603,44.992,45.196,45.297,45.235,-3.074,26.898,0.0,282.54,,295.0,295.0,44.845,2.732,23.706,24.658
14715.0,2.392,0.674,-34.079,1.621,9.746,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.881,1.617,45.111,45.474,45.403,45.43,-3.074,26.898,0.0,283.34,,295.0,295.0,45.18,2.733,23.711,24.666
14715.5,2.392,0.674,-34.079,1.621,9.746,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.881,1.617,45.117,45.409,45.441,45.302,-3.074,26.898,0.0,283.34,,295.0,295.0,45.355,2.727,23.726,24.675
14716.0,2.392,0.674,-34.079,1.621,9.746,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.881,1.617,45.038,45.065,45.379,44.968,-3.074,26.898,0.0,281.64,,295.0,295.0,45.317,2.722,23.706,24.672
14716.5,2.392,0.674,-34.079,1.621,9.746,6.012,37.648,5.755,14.572,-2.688,0.0,39.6,40.6,9.881,1.617,44.886,44.897,45.273,44.746,-3.074,26.898,0.0,281.64,,295.0,295.0,45.113,2.716,23.698,24.666
14717.0,2.392,0.674,-34.079,1.621,9.746,5.976,37.705,5.753,14.632,-2.696,0.0,39.596,40.629,9.881,1.617,45.051,45.351,45.365,45.28,-3.075,26.879,0.0,284.04,,295.0,295.0,44.951,2.711,23.711,24.667
14717.5,2.392,0.674,-34.079,1.621,9.746,5.976,37.705,5.753,14.632,-2.696,0.0,39.6,40.6,9.881,1.617,45.195,45.444,45.46,45.319,-3.075,26.879,0.0,284.04,,295.0,295.0,45.262,2.706,23.731,24.653
14718.0,2.641,0.655,-35.118,1.549,10.538,5.976,37.705,5.753,14.632,-2.696,0.0,39.6,40.6,9.854,1.657,45.177,45.341,45.458,45.234,-3.075,26.879,0.0,282.74,,295.0,295.0,45.355,2.701,23.712,24.67
14718.5,2.641,0.655,-35.118,1.549,10.538,5.976,37.705,5.753,14.632,-2.696,0.0,39.6,40.6,9.854,1.657,44.972,45.109,45.366,44.957,-3.075,26.879,0.0,282.74,,295.0,295.0,45.303,2.7,23.723,24.642
14719.0,2.641,0.655,-35.118,1.549,10.538,5.976,37.705,5.753,14.632,-2.696,0.0,39.6,40.6,9.854,1.657,44.785,44.84,45.249,44.631,-3.075,26.879,0.0,283.94,,295.0,295.0,45.101,2.699,23.732,24.637
14719.5,2.641,0.655,-35.118,1.549,10.538,5.976,37.705,5.753,14.632,-2.696,0.0,39.6,40.6,9.854,1.657,44.709,44.904,45.189,44.733,-3.075,26.879,0.0,283.94,,295.0,295.0,44.876,2.698,23.726,24.635
14720.0,2.641,0.655,-35.118,1.549,10.538,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.582,9.854,1.657,44.986,45.251,45.309,45.203,-3.071,26.895,0.0,283.14,,295.0,295.0,44.884,2.697,23.716,24.631
14720.5,2.641,0.655,-35.118,1.549,10.538,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.854,1.657,45.163,45.223,45.445,45.096,-3.071,26.895,0.0,283.14,,295.0,295.0,45.187,2.696,23.735,24.632
14721.0,2.641,0.655,-35.118,1.549,10.538,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.854,1.657,45.088,45.145,45.398,44.995,-3.071,26.895,0.0,284.14,,295.0,295.0,45.232,2.695,23.737,24.619
14721.5,2.364,0.598,-35.209,1.655,9.834,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.771,1.557,44.844,45.02,45.325,44.832,-3.071,26.895,0.0,284.14,,295.0,295.0,45.156,2.694,23.727,24.619
14722.0,2.364,0.598,-35.209,1.655,9.834,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.771,1.557,44.686,44.77,45.183,44.605,-3.071,26.895,0.0,282.94,,295.0,295.0,45.005,2.689,23.726,24.623
14722.5,2.364,0.598,-35.209,1.655,9.834,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.771,1.557,44.792,44.874,45.184,44.826,-3.071,26.895,0.0,282.94,,295.0,295.0,44.811,2.683,23.727,24.624
14723.0,2.364,0.598,-35.209,1.655,9.834,5.945,37.726,5.764,14.651,-2.697,0.0,39.6,40.6,9.771,1.557,45.004,45.222,45.297,45.187,-3.071,26.895,0.0,283.54,,295.0,295.0,44.919,2.678,23.735,24.626
14723.5,2.364,0.598,-35.209,1.655,9.834,6.004,37.699,5.749,14.655,-2.694,0.0,39.599,40.596,9.771,1.557,44.978,45.379,45.38,45.292,-3.071,26.89,0.0,283.54,,295.0,295.0,45.178,2.673,23.736,24.617
14724.0,2.364,0.598,-35.209,1.655,9.834,6.004,37.699,5.749,14.655,-2.694,0.0,39.6,40.6,9.771,1.557,44.918,45.113,45.361,45.019,-3.071,26.89,0.0,283.54,,295.0,295.0,45.257,2.668,23.743,24.614
14724.5,2.117,0.559,-33.814,1.668,9.771,6.004,37.699,5.749,14.655,-2.694,0.0,39.6,40.6,10.022,1.531,44.794,44.933,45.281,44.834,-3.071,26.89,0.0,283.54,,295.0,295.0,45.103,2.663,23.739,24.623
14725.0,2.117,0.559,-33.814,1.668,9.771,6.004,37.699,5.749,14.655,-2.694,0.0,39.6,40.6,10.022,1.531,44.794,45.035,45.285,44.94,-3.071,26.89,0.0,284.14,,295.0,295.0,44.961,2.654,23.742,24.627
14725.5,2.117,0.559,-33.814,1.668,9.771,6.004,37.699,5.749,14.655,-2.694,0.0,39.6,40.6,10.022,1.531,44.854,45.284,45.308,45.09,-3.071,26.89,0.0,284.14,,295.0,295.0,45.013,2.645,23.727,24.614
14726.0,2.117,0.559,-33.814,1.668,9.771,6.004,37.699,5.749,14.655,-2.694,0.0,39.6,40.6,10.022,1.531,45.141,45.381,45.41,45.251,-3.071,26.89,0.0,282.94,,295.0,295.0,45.134,2.637,23.734,24.587
14726.5,2.117,0.559,-33.814,1.668,9.771,6.022,37.66,5.744,14.671,-2.7,0.0,39.607,40.64,10.022,1.531,45.24,45.381,45.457,45.242,-3.078,26.9,0.0,282.94,,295.0,295.0,45.296,2.628,23.73,24.588
14727.0,2.117,0.559,-33.814,1.668,9.771,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,10.022,1.531,45.062,45.195,45.432,45.038,-3.078,26.9,0.0,284.04,,295.0,295.0,45.33,2.62,23.731,24.583
14727.5,2.117,0.559,-33.814,1.668,9.771,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,10.022,1.531,44.81,45.072,45.339,44.883,-3.078,26.9,0.0,284.04,,295.0,295.0,45.182,2.611,23.755,24.591
14728.0,3.18,0.728,-35.209,1.657,9.825,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,9.76,1.632,45.078,45.179,45.397,45.103,-3.078,26.9,0.0,284.04,,295.0,295.0,45.026,2.603,23.745,24.58
14728.5,3.18,0.728,-35.209,1.657,9.825,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,9.76,1.632,45.117,45.29,45.427,45.281,-3.078,26.9,0.0,284.04,,295.0,295.0,45.189,2.613,23.75,24.585
14729.0,3.18,0.728,-35.209,1.657,9.825,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,9.76,1.632,45.095,45.249,45.454,45.207,-3.078,26.9,0.0,284.64,,295.0,295.0,45.279,2.622,23.738,24.576
14729.5,3.18,0.728,-35.209,1.657,9.825,6.022,37.66,5.744,14.671,-2.7,0.0,39.6,40.6,9.76,1.632,45.023,45.138,45.421,45.029,-3.078,26.9,0.0,284.64,,295.0,295.0,45.251,2.631,23.752,24.611
14730.0,3.18,0.728,-35.209,1.657,9.825,6.001,37.679,5.751,14.71,-2.707,0.0,39.608,40.598,9.76,1.632,44.894,45.046,45.367,44.984,-3.07,26.894,0.0,283.44,,295.0,295.0,45.153,2.64,23.758,24.599
14730.5,3.18,0.728,-35.209,1.657,9.825,6.001,37.679,5.751,14.71,-2.707,0.0,39.6,40.6,9.76,1.632,44.944,45.089,45.346,45.104,-3.07,26.894,0.0,283.44,,295.0,295.0,45.073,2.649,23.746,24.601
14731.0,3.208,0.75,-35.209,1.644,9.835,6.001,37.679,5.751,14.71,-2.707,0.0,39.6,40.6,9.745,1.582,44.943,45.301,45.385,45.256,-3.07,26.894,0.0,283.64,,295.0,295.0,45.121,2.658,23.747,24.607
14731.5,3.208,0.75,-35.209,1.644,9.835,6.001,37.679,5.751,14.71,-2.707,0.0,39.6,40.6,9.745,1.582,45.055,45.362,45.481,45.286,-3.07,26.894,0.0,283.64,,295.0,295.0,45.221,2.667,23.745,24.598
14732.0,3.208,0.75,-35.209,1.644,9.835,6.001,37.679,5.751,14.71,-2.707,0.0,39.6,40.6,9.745,1.582,45.03,45.134,45.441,45.067,-3.07,26.894,0.0,283.34,,295.0,295.0,45.296,2.676,23.748,24.627
14732.5,3.208,0.75,-35.209,1.644,9.835,6.001,37.679,5.751,14.71,-2.707,0.0,39.6,40.6,9.745,1.582,44.869,44.983,45.354,44.941,-3.07,26.894,0.0,283.34,,295.0,295.0,45.168,2.684,23.744,24.642
14733.0,3.208,0.75,-35.209,1.644,9.835,5.986,37.718,5.776,14.769,-2.707,0.0,39.608,40.592,9.745,1.582,44.881,45.162,45.366,45.197,-3.087,26.903,0.0,284.14,,295.0,295.0,45.037,2.693,23.76,24.654
14733.5,3.208,0.75,-35.209,1.644,9.835,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.745,1.582,45.148,45.498,45.505,45.402,-3.087,26.903,0.0,284.14,,295.0,295.0,45.151,2.701,23.755,24.695
14734.0,3.208,0.75,-35.209,1.644,9.835,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.745,1.582,45.2,45.521,45.553,45.418,-3.087,26.903,0.0,282.64,,295.0,295.0,45.388,2.71,23.741,24.668
14734.5,2.341,0.553,-35.209,1.576,9.805,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.73,1.69,45.014,45.393,45.512,45.301,-3.087,26.903,0.0,282.64,,295.0,295.0,45.423,2.718,23.764,24.669
14735.0,2.341,0.553,-35.209,1.576,9.805,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.73,1.69,44.788,44.976,45.325,44.958,-3.087,26.903,0.0,284.14,,295.0,295.0,45.305,2.712,23.769,24.66
14735.5,2.341,0.553,-35.209,1.576,9.805,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.73,1.69,44.836,45.198,45.357,45.119,-3.087,26.903,0.0,284.14,,295.0,295.0,45.012,2.706,23.764,24.658
14736.0,2.341,0.553,-35.209,1.576,9.805,5.986,37.718,5.776,14.769,-2.707,0.0,39.6,40.6,9.73,1.69,45.037,45.39,45.429,45.384,-3.087,26.903,0.0,283.04,,295.0,295.0,45.127,2.7,23.766,24.674
14736.5,2.341,0.553,-35.209,1.576,9.805,6.02,37.705,5.783,14.784,-2.708,0.0,39.613,40.607,9.73,1.69,45.299,45.469,45.52,45.516,-3.082,26.904,0.0,283.04,,295.0,295.0,45.31,2.694,23.776,24.675
14737.0,2.341,0.553,-35.209,1.576,9.805,6.02,37.705,5.783,14.784,-2.708,0.0,39.6,40.6,9.73,1.69,45.304,45.425,45.567,45.368,-3.082,26.904,0.0,283.74,,295.0,295.0,45.451,2.688,23.767,24.667
14737.5,2.078,0.473,-35.209,1.574,9.895,6.02,37.705,5.783,14.784,-2.708,0.0,39.6,40.6,9.622,1.656,44.988,45.311,45.509,45.2,-3.082,26.904,0.0,283.74,,295.0,295.0,45.416,2.682,23.753,24.738
14738.0,2.078,0.473,-35.209,1.574,9.895,6.02,37.705,5.783,14.784,-2.708,0.0,39.6,40.6,9.622,1.656,44.925,45.022,45.427,44.873,-3.082,26.904,0.0,283.34,,295.0,295.0,45.252,2.672,23.752,24.787
14738.5,2.078,0.473,-35.209,1.574,9.895,6.02,37.705,5.783,14.784,-2.708,0.0,39.6,40.6,9.622,1.656,45.239,45.724,45.577,45.641,-3.082,26.904,0.0,283.34,,295.0,295.0,45.062,2.663,23.748,24.817
14739.0,2.078,0.473,-35.209,1.574,9.895,6.02,37.705,5.783,14.784,-2.708,0.0,39.6,40.6,9.622,1.656,45.654,45.739,45.737,45.715,-3.082,26.904,0.0,284.04,,295.0,295.0,45.546,2.653,23.756,24.813
14739.5,2.078,0.473,-35.209,1.574,9.895,6.043,37.625,5.776,14.753,-2.699,0.0,39.618,40.641,9.622,1.656,45.458,45.622,45.744,45.438,-3.077,26.913,0.0,284.04,,295.0,295.0,45.711,2.644,23.741,24.81
14740.0,2.078,0.473,-35.209,1.574,9.895,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.622,1.656,45.161,45.381,45.637,45.176,-3.077,26.913,0.0,283.74,,295.0,295.0,45.566,2.634,23.766,24.807
14740.5,1.902,0.533,-34.172,1.642,9.727,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.893,1.702,45.051,45.151,45.511,44.876,-3.077,26.913,0.0,283.74,,295.0,295.0,45.339,2.625,23.772,24.847
14741.0,1.902,0.533,-34.172,1.642,9.727,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.893,1.702,44.943,45.209,45.458,44.95,-3.077,26.913,0.0,284.54,,295.0,295.0,45.147,2.613,23.759,24.883
14741.5,1.902,0.533,-34.172,1.642,9.727,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.893,1.702,45.272,45.612,45.585,45.56,-3.077,26.913,0.0,284.54,,295.0,295.0,45.14,2.602,23.752,24.889
14742.0,1.902,0.533,-34.172,1.642,9.727,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.893,1.702,45.764,46.186,45.847,46.171,-3.077,26.913,0.0,282.64,,295.0,295.0,45.507,2.59,23.747,24.905
14742.5,1.902,0.533,-34.172,1.642,9.727,6.043,37.625,5.776,14.753,-2.699,0.0,39.6,40.6,9.893,1.702,45.423,45.561,45.842,45.298,-3.077,26.913,0.0,282.64,,295.0,295.0,45.992,2.579,23.761,24.916
14743.0,1.902,0.533,-34.172,1.642,9.727,6.022,37.652,5.752,14.798,-2.704,0.0,39.614,40.601,9.893,1.702,45.125,45.409,45.718,45.143,-3.084,26.907,0.0,284.14,,295.0,295.0,45.531,2.568,23.756,24.963
14743.5,1.902,0.533,-34.172,1.642,9.727,6.022,37.652,5.752,14.798,-2.704,0.0,39.6,40.6,9.893,1.702,44.969,45.181,45.613,45.025,-3.084,26.907,0.0,284.14,,295.0,295.0,45.349,2.557,23.749,25.002
14744.0,3.136,0.789,-34.553,1.575,9.743,6.022,37.652,5.752,14.798,-2.704,0.0,39.6,40.6,9.909,1.665,45.114,45.576,45.667,45.502,-3.084,26.907,0.0,284.14,,295.0,295.0,45.197,2.546,23.769,25.026
14744.5,3.136,0.789,-34.553,1.575,9.743,6.022,37.652,5.752,14.798,-2.704,0.0,39.6,40.6,9.909,1.665,45.665,46.013,45.875,45.867,-3.084,26.907,0.0,284.14,,295.0,295.0,45.465,2.556,23.761,25.005
14745.0,3.136,0.789,-34.553,1.575,9.743,6.022,37.652,5.752,14.798,-2.704,0.0,39.6,40.6,9.909,1.665,45.746,45.99,45.971,45.843,-3.084,26.907,0.0,284.04,,295.0,295.0,45.855,2.565,23.761,25.01
14745.5,3.136,0.789,-34.553,1.575,9.743,6.022,37.652,5.752,14.798,-2.704,0.0,39.6,40.6,9.909,1.665,45.376,45.76,45.927,45.579,-3.084,26.907,0.0,284.04,,295.0,295.0,45.888,2.575,23.765,24.973
14746.0,3.136,0.789,-34.553,1.575,9.743,5.95,37.686,5.757,14.85,-2.712,0.0,39.616,40.616,9.909,1.665,45.178,45.325,45.725,45.148,-3.09,26.919,0.0,284.44,,295.0,295.0,45.661,2.584,23.767,24.918
14746.5,3.136,0.789,-34.553,1.575,9.743,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.909,1.665,45.255,45.584,45.738,45.504,-3.09,26.919,0.0,284.44,,295.0,295.0,45.344,2.593,23.762,24.856
14747.0,2.571,0.644,-35.177,1.596,9.819,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.712,1.502,45.497,46.006,45.885,45.864,-3.09,26.919,0.0,282.54,,295.0,295.0,45.52,2.602,23.768,24.838
14747.5,2.571,0.644,-35.177,1.596,9.819,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.712,1.502,45.744,46.084,45.982,45.867,-3.09,26.919,0.0,282.54,,295.0,295.0,45.813,2.601,23.753,24.802
14748.0,2.571,0.644,-35.177,1.596,9.819,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.712,1.502,45.555,45.886,45.973,45.651,-3.09,26.919,0.0,284.54,,295.0,295.0,45.919,2.601,23.75,24.781
14748.5,2.571,0.644,-35.177,1.596,9.819,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.712,1.502,45.305,45.606,45.879,45.377,-3.09,26.919,0.0,284.54,,295.0,295.0,45.766,2.6,23.762,24.756
14749.0,2.571,0.644,-35.177,1.596,9.819,5.95,37.686,5.757,14.85,-2.712,0.0,39.6,40.6,9.712,1.502,45.321,45.744,45.872,45.592,-3.09,26.919,0.0,284.44,,295.0,295.0,45.542,2.6,23.764,24.732
14749.5,2.571,0.644,-35.177,1.596,9.819,5.997,37.724,5.764,14.889,-2.71,0.0,39.621,40.616,9.712,1.502,45.75,45.998,46.016,45.877,-3.087,26.915,0.0,284.44,,295.0,295.0,45.632,2.599,23.767,24.786
14750.0,2.571,0.644,-35.177,1.596,9.819,5.997,37.724,5.764,14.889,-2.71,0.0,39.6,40.6,9.712,1.502,45.755,45.997,46.057,45.791,-3.087,26.915,0.0,284.04,,295.0,295.0,45.91,2.599,23.758,24.832
14750.5,2.098,0.58,-33.537,1.623,9.75,5.997,37.724,5.764,14.889,-2.71,0.0,39.6,40.6,9.958,1.603,45.551,45.821,46.008,45.645,-3.087,26.915,0.0,284.04,,295.0,295.0,45.9,2.599,23.76,24.851
14751.0,2.098,0.58,-33.537,1.623,9.75,5.997,37.724,5.764,14.889,-2.71,0.0,39.6,40.6,9.958,1.603,45.262,45.628,45.914,45.371,-3.087,26.915,0.0,283.94,,295.0,295.0,45.756,2.59,23.775,24.865
14751.5,2.098,0.58,-33.537,1.623,9.75,5.997,37.724,5.764,14.889,-2.71,0.0,39.6,40.6,9.958,1.603,45.232,45.699,45.893,45.46,-3.087,26.915,0.0,283.94,,295.0,295.0,45.544,2.582,23.755,24.857
14752.0,2.098,0.58,-33.537,1.623,9.75,5.997,37.724,5.764,14.889,-2.71,0.0,39.6,40.6,9.958,1.603,45.427,45.786,45.911,45.61,-3.087,26.915,0.0,282.84,,295.0,295.0,45.571,2.574,23.755,24.842
14752.5,2.098,0.58,-33.537,1.623,9.75,6.013,37.702,5.773,14.914,-2.715,0.0,39.618,40.606,9.958,1.603,45.691,46.043,45.999,45.998,-3.095,26.915,0.0,282.84,,295.0,295.0,45.683,2.567,23.768,24.855
14753.0,2.098,0.58,-33.537,1.623,9.75,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,9.958,1.603,45.822,46.039,46.093,45.96,-3.095,26.915,0.0,283.94,,295.0,295.0,45.933,2.559,23.754,24.847
14753.5,2.054,0.558,-33.659,1.638,9.666,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,10.027,1.625,45.413,45.687,45.972,45.438,-3.095,26.915,0.0,283.94,,295.0,295.0,45.978,2.551,23.768,24.824
14754.0,2.054,0.558,-33.659,1.638,9.666,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,10.027,1.625,45.198,45.651,45.893,45.405,-3.095,26.915,0.0,283.64,,295.0,295.0,45.628,2.543,23.763,24.798
14754.5,2.054,0.558,-33.659,1.638,9.666,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,10.027,1.625,45.374,45.854,45.924,45.677,-3.095,26.915,0.0,283.64,,295.0,295.0,45.537,2.535,23.76,24.79
14755.0,2.054,0.558,-33.659,1.638,9.666,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,10.027,1.625,45.704,46.059,46.001,46.055,-3.095,26.915,0.0,283.94,,295.0,295.0,45.707,2.527,23.763,24.812
14755.5,2.054,0.558,-33.659,1.638,9.666,6.013,37.702,5.773,14.914,-2.715,0.0,39.6,40.6,10.027,1.625,45.818,46.11,46.103,46.069,-3.095,26.915,0.0,283.94,,295.0,295.0,45.955,2.519,23.781,24.826
14756.0,2.054,0.558,-33.659,1.638,9.666,6.038,37.663,5.784,14.904,-2.713,0.0,39.623,40.618,10.027,1.625,45.751,45.981,46.117,45.834,-3.095,26.915,0.0,283.34,,295.0,295.0,46.025,2.512,23.774,24.773
14756.5,2.054,0.558,-33.659,1.638,9.666,6.038,37.663,5.784,14.904,-2.713,0.0,39.6,40.6,10.027,1.625,45.445,45.738,46.014,45.506,-3.095,26.915,0.0,283.34,,295.0,295.0,45.921,2.504,23.745,24.727
14757.0,2.595,0.576,-35.209,1.593,9.796,6.038,37.663,5.784,14.904,-2.713,0.0,39.6,40.6,9.83,1.598,45.302,45.846,45.884,45.742,-3.095,26.915,0.0,283.44,,295.0,295.0,45.676,2.497,23.769,24.72
14757.5,2.595,0.576,-35.209,1.593,9.796,6.038,37.663,5.784,14.904,-2.713,0.0,39.6,40.6,9.83,1.598,45.852,46.257,46.065,46.232,-3.095,26.915,0.0,283.44,,295.0,295.0,45.693,2.499,23.788,24.695
14758.0,2.595,0.576,-35.209,1.593,9.796,6.038,37.663,5.784,14.904,-2.713,0.0,39.6,40.6,9.83,1.598,45.989,46.231,46.208,46.208,-3.095,26.915,0.0,283.34,,295.0,295.0,46.102,2.5,23.755,24.686
14758.5,2.595,0.576,-35.209,1.593,9.796,6.038,37.663,5.784,14.904,-2.713,0.0,39.6,40.6,9.83,1.598,45.847,46.086,46.212,45.927,-3.095,26.915,0.0,283.34,,295.0,295.0,46.159,2.502,23.775,24.679
14759.0,2.595,0.576,-35.209,1.593,9.796,6.036,37.668,5.769,14.945,-2.708,0.0,39.621,40.609,9.83,1.598,45.452,45.858,46.088,45.662,-3.101,26.916,0.0,283.84,,295.0,295.0,46.018,2.503,23.773,24.69
14759.5,2.595,0.576,-35.209,1.593,9.796,6.036,37.668,5.769,14.945,-2.708,0.0,39.6,40.6,9.83,1.598,45.324,45.637,45.948,45.374,-3.101,26.916,0.0,283.84,,295.0,295.0,45.765,2.505,23.756,24.847
14760.0,3.25,0.811,-34.267,1.638,9.776,6.036,37.668,5.769,14.945,-2.708,0.0,39.6,40.6,9.883,1.399,45.448,45.756,45.952,45.691,-3.101,26.916,0.0,282.94,,295.0,295.0,45.57,2.506,23.782,24.913
14760.5,3.25,0.811,-34.267,1.638,9.776,6.036,37.668,5.769,14.945,-2.708,0.0,39.6,40.6,9.883,1.399,46.186,46.579,46.32,46.482,-3.101,26.916,0.0,282.94,,295.0,295.0,45.711,2.518,23.751,24.985
14761.0,3.25,0.811,-34.267,1.638,9.776,6.036,37.668,5.769,14.945,-2.708,0.0,39.6,40.6,9.883,1.399,45.878,46.256,46.296,46.142,-3.101,26.916,0.0,284.14,,295.0,295.0,46.392,2.53,23.76,25.049
14761.5,3.25,0.811,-34.267,1.638,9.776,6.036,37.668,5.769,14.945,-2.708,0.0,39.6,40.6,9.883,1.399,45.668,45.931,46.18,45.737,-3.101,26.916,0.0,284.14,,295.0,295.0,46.143,2.542,23.754,25.077
14762.0,3.25,0.811,-34.267,1.638,9.776,6.029,37.715,5.768,15.021,-2.712,0.0,39.62,40.624,9.883,1.399,45.423,45.713,46.055,45.56,-3.092,26.924,0.0,284.44,,295.0,295.0,45.879,2.554,23.753,25.099
14762.5,3.25,0.811,-34.267,1.638,9.776,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.883,1.399,45.458,45.934,46.018,45.927,-3.092,26.924,0.0,284.44,,295.0,295.0,45.688,2.565,23.762,25.077
14763.0,3.25,0.811,-34.267,1.638,9.776,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.883,1.399,46.024,46.692,46.278,46.626,-3.092,26.924,0.0,283.44,,295.0,295.0,45.834,2.576,23.753,25.157
14763.5,3.299,0.865,-34.489,1.465,9.767,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.87,1.595,46.317,46.762,46.455,46.669,-3.092,26.924,0.0,283.44,,295.0,295.0,46.405,2.587,23.754,25.179
14764.0,3.299,0.865,-34.489,1.465,9.767,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.87,1.595,45.907,46.387,46.383,46.293,-3.092,26.924,0.0,283.04,,295.0,295.0,46.551,2.599,23.758,25.184
14764.5,3.299,0.865,-34.489,1.465,9.767,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.87,1.595,45.665,45.979,46.15,45.751,-3.092,26.924,0.0,283.04,,295.0,295.0,45.989,2.611,23.756,25.199
14765.0,3.299,0.865,-34.489,1.465,9.767,6.029,37.715,5.768,15.021,-2.712,0.0,39.6,40.6,9.87,1.595,45.428,45.866,46.069,45.749,-3.092,26.924,0.0,283.24,,295.0,295.0,45.886,2.622,23.747,25.205
14765.5,3.299,0.865,-34.489,1.465,9.767,5.951,37.757,5.82,15.058,-2.713,0.0,39.624,40.656,9.87,1.595,45.576,46.227,46.106,46.073,-3.087,26.928,0.0,283.24,,295.0,295.0,45.778,2.633,23.742,25.187
14766.0,3.299,0.865,-34.489,1.465,9.767,5.951,37.757,5.82,15.058,-2.713,0.0,39.6,40.7,9.87,1.595,46.054,46.478,46.244,46.405,-3.087,26.928,0.0,284.74,,295.0,295.0,45.995,2.644,23.746,25.18
14766.5,2.306,0.606,-35.117,1.602,9.739,5.951,37.757,5.82,15.058,-2.713,0.0,39.6,40.7,9.803,1.767,46.155,46.438,46.324,46.354,-3.087,26.928,0.0,284.74,,295.0,295.0,46.295,2.655,23.752,25.146
14767.0,2.306,0.606,-35.117,1.602,9.739,5.951,37.757,5.82,15.058,-2.713,0.0,39.6,40.7,9.803,1.767,45.879,46.248,46.267,46.148,-3.087,26.928,0.0,284.04,,295.0,295.0,46.318,2.649,23.755,25.133
14767.5,2.306,0.606,-35.117,1.602,9.739,5.951,37.757,5.82,15.058,-2.713,0.0,39.6,40.7,9.803,1.767,45.697,45.981,46.16,45.917,-3.087,26.928,0.0,284.04,,295.0,295.0,46.136,2.643,23.728,25.127
14768.0,2.306,0.606,-35.117,1.602,9.739,5.951,37.757,5.82,15.058,-2.713,0.0,39.6,40.7,9.803,1.767,45.829,46.363,46.224,46.308,-3.087,26.928,0.0,284.04,,295.0,295.0,45.939,2.638,23.734,25.109
14768.5,2.306,0.606,-35.117,1.602,9.739,5.954,37.713,5.756,15.042,-2.697,0.0,39.628,40.62,9.803,1.767,46.126,46.556,46.357,46.495,-3.083,26.932,0.0,284.04,,295.0,295.0,46.181,2.632,23.734,25.094
14769.0,2.306,0.606,-35.117,1.602,9.739,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.803,1.767,46.254,46.553,46.443,46.489,-3.083,26.932,0.0,284.44,,295.0,295.0,46.383,2.627,23.722,25.078
14769.5,2.306,0.606,-35.117,1.602,9.739,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.803,1.767,45.985,46.334,46.386,46.246,-3.083,26.932,0.0,284.44,,295.0,295.0,46.435,2.622,23.749,25.082
14770.0,1.976,0.545,-33.852,1.679,9.738,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.854,1.491,45.736,46.062,46.255,45.99,-3.083,26.932,0.0,284.24,,295.0,295.0,46.237,2.617,23.721,25.084
14770.5,1.976,0.545,-33.852,1.679,9.738,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.854,1.491,45.727,46.059,46.155,46.064,-3.083,26.932,0.0,284.24,,295.0,295.0,46.011,2.606,23.731,25.088
14771.0,1.976,0.545,-33.852,1.679,9.738,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.854,1.491,46.057,46.397,46.27,46.506,-3.083,26.932,0.0,284.54,,295.0,295.0,46.001,2.596,23.724,25.084
14771.5,1.976,0.545,-33.852,1.679,9.738,5.954,37.713,5.756,15.042,-2.697,0.0,39.6,40.6,9.854,1.491,46.271,46.721,46.527,46.78,-3.083,26.932,0.0,284.54,,295.0,295.0,46.308,2.586,23.726,25.098
14772.0,1.976,0.545,-33.852,1.679,9.738,6.034,37.658,5.784,15.033,-2.712,0.0,39.632,40.627,9.854,1.491,46.169,46.375,46.433,46.399,-3.082,26.936,0.0,283.24,,295.0,295.0,46.575,2.576,23.7,25.114
14772.5,1.976,0.545,-33.852,1.679,9.738,6.034,37.658,5.784,15.033,-2.712,0.0,39.6,40.6,9.854,1.491,45.89,46.138,46.307,46.111,-3.082,26.936,0.0,283.24,,295.0,295.0,46.344,2.566,23.709,25.1
14773.0,2.407,0.579,-35.209,1.565,9.758,6.034,37.658,5.784,15.033,-2.712,0.0,39.6,40.6,9.807,1.802,45.718,46.092,46.227,46.145,-3.082,26.936,0.0,284.04,,295.0,295.0,46.111,2.556,23.716,25.118
14773.5,2.407,0.579,-35.209,1.565,9.758,6.034,37.658,5.784,15.033,-2.712,0.0,39.6,40.6,9.807,1.802,46.22,46.553,46.391,46.693,-3.082,26.936,0.0,284.04,,295.0,295.0,46.046,2.554,23.717,25.17
14774.0,2.407,0.579,-35.209,1.565,9.758,6.034,37.658,5.784,15.033,-2.712,0.0,39.6,40.6,9.807,1.802,46.418,46.926,46.575,47.047,-3.082,26.936,0.0,284.54,,295.0,295.0,46.464,2.551,23.706,25.106
14774.5,2.407,0.579,-35.209,1.565,9.758,6.034,37.658,5.784,15.033,-2.712,0.0,39.6,40.6,9.807,1.802,46.34,46.677,46.602,46.781,-3.082,26.936,0.0,284.54,,295.0,295.0,46.741,2.549,23.704,25.081
14775.0,2.407,0.579,-35.209,1.565,9.758,6.05,37.686,5.765,15.085,-2.694,0.0,39.634,40.644,9.807,1.802,45.813,46.135,46.353,46.103,-3.085,26.94,0.0,284.64,,295.0,295.0,46.6,2.547,23.722,25.084
14775.5,2.407,0.579,-35.209,1.565,9.758,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.807,1.802,45.776,46.256,46.313,46.29,-3.085,26.94,0.0,284.64,,295.0,295.0,46.101,2.544,23.709,25.072
14776.0,2.407,0.579,-35.209,1.565,9.758,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.807,1.802,46.169,46.725,46.465,46.808,-3.085,26.94,0.0,284.64,,295.0,295.0,46.158,2.542,23.701,25.083
14776.5,3.982,0.925,-35.209,1.577,9.816,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.793,1.59,46.437,46.948,46.627,47.071,-3.085,26.94,0.0,284.64,,295.0,295.0,46.542,2.54,23.712,25.048
14777.0,3.982,0.925,-35.209,1.577,9.816,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.793,1.59,46.37,46.676,46.647,46.755,-3.085,26.94,0.0,283.54,,295.0,295.0,46.771,2.563,23.717,25.03
14777.5,3.982,0.925,-35.209,1.577,9.816,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.793,1.59,46.197,46.508,46.553,46.55,-3.085,26.94,0.0,283.54,,295.0,295.0,46.612,2.587,23.713,24.99
14778.0,3.982,0.925,-35.209,1.577,9.816,6.05,37.686,5.765,15.085,-2.694,0.0,39.6,40.6,9.793,1.59,45.925,46.42,46.462,46.398,-3.085,26.94,0.0,283.94,,295.0,295.0,46.452,2.61,23.719,24.982
14778.5,3.982,0.925,-35.209,1.577,9.816,6.045,37.724,5.786,15.146,-2.694,0.0,39.63,40.624,9.793,1.59,45.72,46.163,46.334,46.258,-3.078,26.945,0.0,283.94,,295.0,295.0,46.301,2.632,23.729,24.964
14779.0,3.982,0.925,-35.209,1.577,9.816,6.045,37.724,5.786,15.146,-2.694,0.0,39.6,40.6,9.793,1.59,46.073,46.731,46.448,46.724,-3.078,26.945,0.0,284.04,,295.0,295.0,46.119,2.654,23.722,24.948
14779.5,2.873,0.79,-33.65,1.637,9.739,6.045,37.724,5.786,15.146,-2.694,0.0,39.6,40.6,9.913,1.559,46.316,46.787,46.538,46.837,-3.078,26.945,0.0,284.04,,295.0,295.0,46.494,2.676,23.72,24.937
14780.0,2.873,0.79,-33.65,1.637,9.739,6.045,37.724,5.786,15.146,-2.694,0.0,39.6,40.6,9.913,1.559,46.141,46.625,46.496,46.72,-3.078,26.945,0.0,283.94,,295.0,295.0,46.619,2.679,23.726,24.92
14780.5,2.873,0.79,-33.65,1.637,9.739,6.045,37.724,5.786,15.146,-2.694,0.0,39.6,40.6,9.913,1.559,46.053,46.426,46.437,46.511,-3.078,26.945,0.0,283.94,,295.0,295.0,46.496,2.682,23.725,24.914
14781.0,2.873,0.79,-33.65,1.637,9.739,6.045,37.724,5.786,15.146,-2.694,0.0,39.6,40.6,9.913,1.559,45.802,46.307,46.336,46.441,-3.078,26.945,0.0,283.44,,295.0,295.0,46.357,2.686,23.713,24.922
14781.5,2.873,0.79,-33.65,1.637,9.739,6.027,37.752,5.804,15.174,-2.685,0.0,39.636,40.643,9.913,1.559,45.945,46.567,46.43,46.661,-3.068,26.945,0.0,283.44,,295.0,295.0,46.221,2.689,23.74,24.903
14782.0,2.873,0.79,-33.65,1.637,9.739,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.913,1.559,46.349,46.896,46.575,46.972,-3.068,26.945,0.0,282.74,,295.0,295.0,46.401,2.692,23.722,24.886
14782.5,2.873,0.79,-33.65,1.637,9.739,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.913,1.559,46.312,46.741,46.596,46.787,-3.068,26.945,0.0,282.74,,295.0,295.0,46.698,2.695,23.723,24.881
14783.0,2.51,0.562,-35.209,1.561,9.8,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.818,1.654,45.986,46.623,46.498,46.639,-3.068,26.945,0.0,282.84,,295.0,295.0,46.609,2.698,23.723,24.891
14783.5,2.51,0.562,-35.209,1.561,9.8,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.818,1.654,45.921,46.374,46.421,46.384,-3.068,26.945,0.0,282.84,,295.0,295.0,46.436,2.694,23.724,24.871
14784.0,2.51,0.562,-35.209,1.561,9.8,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.818,1.654,45.918,46.459,46.395,46.558,-3.068,26.945,0.0,284.34,,295.0,295.0,46.275,2.691,23.727,24.919
14784.5,2.51,0.562,-35.209,1.561,9.8,6.027,37.752,5.804,15.174,-2.685,0.0,39.6,40.6,9.818,1.654,46.053,46.81,46.474,46.903,-3.068,26.945,0.0,284.34,,295.0,295.0,46.333,2.688,23.748,24.924
14785.0,2.51,0.562,-35.209,1.561,9.8,6.064,37.736,5.788,15.183,-2.695,0.0,39.632,40.65,9.818,1.654,46.435,46.905,46.651,46.962,-3.056,26.952,0.0,284.24,,295.0,295.0,46.56,2.686,23.72,24.997
14785.5,2.51,0.562,-35.209,1.561,9.8,6.064,37.736,5.788,15.183,-2.695,0.0,39.6,40.7,9.818,1.654,46.318,46.786,46.641,46.869,-3.056,26.952,0.0,284.24,,295.0,295.0,46.739,2.683,23.743,25.024
14786.0,2.054,0.553,-33.438,1.664,9.71,6.064,37.736,5.788,15.183,-2.695,0.0,39.6,40.7,10.055,1.604,45.928,46.544,46.53,46.608,-3.056,26.952,0.0,283.54,,295.0,295.0,46.653,2.68,23.718,25.032
14786.5,2.054,0.553,-33.438,1.664,9.71,6.064,37.736,5.788,15.183,-2.695,0.0,39.6,40.7,10.055,1.604,46.147,46.713,46.589,46.807,-3.056,26.952,0.0,283.54,,295.0,295.0,46.402,2.67,23.727,25.053
14787.0,2.054,0.553,-33.438,1.664,9.71,6.064,37.736,5.788,15.183,-2.695,0.0,39.6,40.7,10.055,1.604,46.37,46.786,46.643,46.931,-3.056,26.952,0.0,283.24,,295.0,295.0,46.564,2.659,23.723,25.045
14787.5,2.054,0.553,-33.438,1.664,9.71,6.064,37.736,5.788,15.183,-2.695,0.0,39.6,40.7,10.055,1.604,46.329,46.8,46.673,46.972,-3.056,26.952,0.0,283.24,,295.0,295.0,46.682,2.65,23.722,25.032
14788.0,2.054,0.553,-33.438,1.664,9.71,6.055,37.704,5.775,15.194,-2.688,0.0,39.643,40.638,10.055,1.604,46.291,46.773,46.638,46.81,-3.056,26.955,0.0,284.24,,295.0,295.0,46.694,2.64,23.731,25.014
14788.5,2.054,0.553,-33.438,1.664,9.71,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,10.055,1.604,46.129,46.583,46.563,46.64,-3.056,26.955,0.0,284.24,,295.0,295.0,46.628,2.63,23.713,25.037
14789.0,2.054,0.553,-33.438,1.664,9.71,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,10.055,1.604,45.857,46.341,46.432,46.471,-3.056,26.955,0.0,284.64,,295.0,295.0,46.479,2.621,23.717,25.023
14789.5,2.682,0.685,-34.816,1.605,9.689,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,9.834,1.749,46.002,46.691,46.467,46.818,-3.056,26.955,0.0,284.64,,295.0,295.0,46.275,2.611,23.733,25.022
14790.0,2.682,0.685,-34.816,1.605,9.689,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,9.834,1.749,46.443,46.937,46.648,47.001,-3.056,26.955,0.0,283.94,,295.0,295.0,46.494,2.613,23.735,25.016
14790.5,2.682,0.685,-34.816,1.605,9.689,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,9.834,1.749,46.202,46.759,46.592,46.843,-3.056,26.955,0.0,283.94,,295.0,295.0,46.757,2.614,23.724,25.009
14791.0,2.682,0.685,-34.816,1.605,9.689,6.055,37.704,5.775,15.194,-2.688,0.0,39.6,40.6,9.834,1.749,46.044,46.473,46.484,46.569,-3.056,26.955,0.0,283.44,,295.0,295.0,46.599,2.615,23.725,25.048
14791.5,2.682,0.685,-34.816,1.605,9.689,6.046,37.728,5.79,15.241,-2.696,0.0,39.637,40.679,9.834,1.749,45.843,46.286,46.348,46.383,-3.059,26.947,0.0,283.44,,295.0,295.0,46.392,2.616,23.736,25.052
14792.0,2.682,0.685,-34.816,1.605,9.689,6.046,37.728,5.79,15.241,-2.696,0.0,39.6,40.7,9.834,1.749,45.88,46.415,46.327,46.516,-3.059,26.947,0.0,283.74,,295.0,295.0,46.215,2.617,23.736,25.061
14792.5,3.735,0.879,-35.209,1.634,9.8,6.046,37.728,5.79,15.241,-2.696,0.0,39.6,40.7,9.794,1.635,46.076,46.685,46.432,46.895,-3.059,26.947,0.0,283.74,,295.0,295.0,46.285,2.618,23.732,25.037
14793.0,3.735,0.879,-35.209,1.634,9.8,6.046,37.728,5.79,15.241,-2.696,0.0,39.6,40.7,9.794,1.635,46.259,46.938,46.574,47.054,-3.059,26.947,0.0,284.64,,295.0,295.0,46.522,2.636,23.751,25.053
14793.5,3.735,0.879,-35.209,1.634,9.8,6.046,37.728,5.79,15.241,-2.696,0.0,39.6,40.7,9.794,1.635,46.163,46.634,46.557,46.749,-3.059,26.947,0.0,284.64,,295.0,295.0,46.707,2.654,23.742,25.052
14794.0,3.735,0.879,-35.209,1.634,9.8,6.046,37.728,5.79,15.241,-2.696,0.0,39.6,40.7,9.794,1.635,46.001,46.412,46.435,46.456,-3.059,26.947,0.0,284.44,,295.0,295.0,46.526,2.672,23.735,25.029
14794.5,3.735,0.879,-35.209,1.634,9.8,5.959,37.74,5.801,15.276,-2.681,0.0,39.644,40.646,9.794,1.635,45.939,46.451,46.404,46.581,-3.057,26.948,0.0,284.44,,295.0,295.0,46.326,2.69,23.733,25.009
14795.0,3.735,0.879,-35.209,1.634,9.8,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.794,1.635,46.333,46.819,46.557,46.956,-3.057,26.948,0.0,284.24,,295.0,295.0,46.344,2.707,23.745,25.008
14795.5,2.506,0.666,-34.127,1.67,9.746,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.854,1.432,46.403,46.906,46.646,47.125,-3.057,26.948,0.0,284.24,,295.0,295.0,46.666,2.724,23.745,24.96
14796.0,2.506,0.666,-34.127,1.67,9.746,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.854,1.432,46.392,46.801,46.658,46.931,-3.057,26.948,0.0,283.84,,295.0,295.0,46.77,2.72,23.738,24.946
14796.5,2.506,0.666,-34.127,1.67,9.746,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.854,1.432,46.254,46.751,46.621,46.818,-3.057,26.948,0.0,283.84,,295.0,295.0,46.695,2.716,23.739,24.913
14797.0,2.506,0.666,-34.127,1.67,9.746,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.854,1.432,46.012,46.534,46.415,46.645,-3.057,26.948,0.0,284.44,,295.0,295.0,46.611,2.713,23.728,24.905
14797.5,2.506,0.666,-34.127,1.67,9.746,5.959,37.74,5.801,15.276,-2.681,0.0,39.6,40.6,9.854,1.432,46.158,46.805,46.49,47.003,-3.057,26.948,0.0,284.44,,295.0,295.0,46.402,2.71,23.761,24.891
14798.0,2.506,0.666,-34.127,1.67,9.746,6.017,37.747,5.797,15.303,-2.698,0.0,39.652,40.644,9.854,1.432,46.574,47.282,46.727,47.376,-3.066,26.947,0.0,283.64,,295.0,295.0,46.614,2.706,23.774,24.859
14798.5,2.506,0.666,-34.127,1.67,9.746,6.017,37.747,5.797,15.303,-2.698,0.0,39.7,40.6,9.854,1.432,46.554,47.19,46.793,47.306,-3.066,26.947,0.0,283.64,,295.0,295.0,46.99,2.703,23.756,24.837
14799.0,1.65,0.459,-34.347,1.61,9.775,6.017,37.747,5.797,15.303,-2.698,0.0,39.7,40.6,9.901,1.665,46.38,46.852,46.691,47.044,-3.066,26.947,0.0,284.34,,295.0,295.0,46.961,2.7,23.762,24.849
14799.5,1.65,0.459,-34.347,1.61,9.775,6.017,37.747,5.797,15.303,-2.698,0.0,39.7,40.6,9.901,1.665,46.256,46.687,46.588,46.796,-3.066,26.947,0.0,284.34,,295.0,295.0,46.742,2.683,23.768,24.818
14800.0,1.65,0.459,-34.347,1.61,9.775,6.017,37.747,5.797,15.303,-2.698,0.0,39.7,40.6,9.901,1.665,46.128,46.66,46.51,46.813,-3.066,26.947,0.0,283.94,,295.0,295.0,46.582,2.666,23.769,24.846
14800.5,1.65,0.459,-34.347,1.61,9.775,6.017,37.747,5.797,15.303,-2.698,0.0,39.7,40.6,9.901,1.665,46.539,47.325,46.796,47.373,-3.066,26.947,0.0,283.94,,295.0,295.0,46.528,2.649,23.779,24.851
14801.0,1.65,0.459,-34.347,1.61,9.775,6.036,37.711,5.79,15.285,-2.686,0.0,39.657,40.632,9.901,1.665,46.625,47.275,46.863,47.355,-3.065,26.953,0.0,283.34,,295.0,295.0,47.008,2.633,23.773,24.846
14801.5,1.65,0.459,-34.347,1.61,9.775,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.901,1.665,46.396,46.895,46.741,47.052,-3.065,26.953,0.0,283.34,,295.0,295.0,47.029,2.616,23.777,24.888
14802.0,1.578,0.482,-34.114,1.636,9.683,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.916,1.638,46.308,46.783,46.645,46.861,-3.065,26.953,0.0,284.14,,295.0,295.0,46.771,2.601,23.783,24.888
14802.5,1.578,0.482,-34.114,1.636,9.683,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.916,1.638,46.071,46.727,46.54,46.815,-3.065,26.953,0.0,284.14,,295.0,295.0,46.649,2.584,23.769,24.908
14803.0,1.578,0.482,-34.114,1.636,9.683,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.916,1.638,46.317,47.059,46.647,47.126,-3.065,26.953,0.0,284.74,,295.0,295.0,46.538,2.567,23.794,24.816
14803.5,1.578,0.482,-34.114,1.636,9.683,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.916,1.638,46.73,47.345,46.823,47.488,-3.065,26.953,0.0,284.74,,295.0,295.0,46.787,2.551,23.776,24.789
14804.0,1.578,0.482,-34.114,1.636,9.683,6.036,37.711,5.79,15.285,-2.686,0.0,39.7,40.6,9.916,1.638,46.799,47.274,46.921,47.446,-3.065,26.953,0.0,284.34,,295.0,295.0,47.096,2.535,23.778,24.731
14804.5,1.578,0.482,-34.114,1.636,9.683,6.048,37.687,5.781,15.302,-2.683,0.0,39.652,40.656,9.916,1.638,46.209,46.953,46.704,47.015,-3.063,26.955,0.0,284.34,,295.0,295.0,47.11,2.52,23.772,24.744
