t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14805.0,1.578,0.482,-34.114,1.636,9.683,6.048,37.687,5.781,15.302,-2.683,0.0,39.7,40.7,9.916,1.638,46.096,46.717,46.582,46.775,-3.063,26.955,0.0,284.14,,295.0,295.0,46.72,2.504,23.784,24.734
14805.5,2.286,0.598,-33.682,1.618,9.707,6.048,37.687,5.781,15.302,-2.683,0.0,39.7,40.7,10.052,1.63,46.225,46.863,46.577,46.975,-3.063,26.955,0.0,284.14,,295.0,295.0,46.542,2.489,23.771,24.714
14806.0,2.286,0.598,-33.682,1.618,9.707,6.048,37.687,5.781,15.302,-2.683,0.0,39.7,40.7,10.052,1.63,46.56,47.505,46.828,47.554,-3.063,26.955,0.0,284.44,,295.0,295.0,46.66,2.486,23.777,24.699
14806.5,2.286,0.598,-33.682,1.618,9.707,6.048,37.687,5.781,15.302,-2.683,0.0,39.7,40.7,10.052,1.63,46.758,47.721,47.015,47.686,-3.063,26.955,0.0,284.44,,295.0,295.0,47.112,2.482,23.774,24.703
14807.0,2.286,0.598,-33.682,1.618,9.707,6.048,37.687,5.781,15.302,-2.683,0.0,39.7,40.7,10.052,1.63,46.538,47.286,46.92,47.357,-3.063,26.955,0.0,284.64,,295.0,295.0,47.295,2.479,23.781,24.742
14807.5,2.286,0.598,-33.682,1.618,9.707,6.032,37.713,5.778,15.339,-2.688,0.0,39.653,40.69,10.052,1.63,46.427,47.086,46.799,47.125,-3.062,26.951,0.0,284.64,,295.0,295.0,47.025,2.476,23.769,24.756
14808.0,2.286,0.598,-33.682,1.618,9.707,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,10.052,1.63,46.097,46.928,46.637,47.013,-3.062,26.951,0.0,284.64,,295.0,295.0,46.859,2.473,23.784,24.728
14808.5,3.079,0.804,-34.216,1.617,9.722,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,9.908,1.561,46.288,47.303,46.746,47.324,-3.062,26.951,0.0,284.64,,295.0,295.0,46.669,2.47,23.79,24.728
14809.0,3.079,0.804,-34.216,1.617,9.722,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,9.908,1.561,46.896,47.688,46.986,47.767,-3.062,26.951,0.0,283.84,,295.0,295.0,46.915,2.48,23.765,24.708
14809.5,3.079,0.804,-34.216,1.617,9.722,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,9.908,1.561,47.101,47.616,47.117,47.682,-3.062,26.951,0.0,283.84,,295.0,295.0,47.334,2.49,23.771,24.703
14810.0,3.079,0.804,-34.216,1.617,9.722,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,9.908,1.561,46.764,47.419,47.042,47.486,-3.062,26.951,0.0,284.24,,295.0,295.0,47.379,2.499,23.751,24.704
14810.5,3.079,0.804,-34.216,1.617,9.722,6.032,37.713,5.778,15.339,-2.688,0.0,39.7,40.7,9.908,1.561,46.439,47.195,46.898,47.247,-3.062,26.951,0.0,284.24,,295.0,295.0,47.178,2.509,23.774,24.706
14811.0,3.079,0.804,-34.216,1.617,9.722,5.968,37.722,5.785,15.38,-2.688,0.0,39.654,40.644,9.908,1.561,46.394,47.31,46.843,47.356,-3.067,26.945,0.0,284.14,,295.0,295.0,46.945,2.518,23.779,24.749
14811.5,3.079,0.804,-34.216,1.617,9.722,5.968,37.722,5.785,15.38,-2.688,0.0,39.7,40.6,9.908,1.561,47.005,47.911,47.136,47.987,-3.067,26.945,0.0,284.14,,295.0,295.0,46.976,2.527,23.792,24.741
14812.0,3.178,0.793,-35.057,1.647,9.772,5.968,37.722,5.785,15.38,-2.688,0.0,39.7,40.6,9.776,1.458,46.99,47.753,47.217,47.836,-3.067,26.945,0.0,284.34,,295.0,295.0,47.51,2.536,23.792,24.718
14812.5,3.178,0.793,-35.057,1.647,9.772,5.968,37.722,5.785,15.38,-2.688,0.0,39.7,40.6,9.776,1.458,46.879,47.603,47.187,47.598,-3.067,26.945,0.0,284.34,,295.0,295.0,47.449,2.547,23.772,24.7
14813.0,3.178,0.793,-35.057,1.647,9.772,5.968,37.722,5.785,15.38,-2.688,0.0,39.7,40.6,9.776,1.458,46.558,47.375,47.042,47.376,-3.067,26.945,0.0,284.14,,295.0,295.0,47.317,2.557,23.783,24.699
14813.5,3.178,0.793,-35.057,1.647,9.772,5.968,37.722,5.785,15.38,-2.688,0.0,39.7,40.6,9.776,1.458,46.425,47.099,46.892,47.153,-3.067,26.945,0.0,284.14,,295.0,295.0,47.088,2.567,23.781,24.676
14814.0,3.178,0.793,-35.057,1.647,9.772,5.944,37.765,5.82,15.437,-2.703,0.0,39.648,40.649,9.776,1.458,46.5,47.232,46.888,47.374,-3.076,26.945,0.0,284.34,,295.0,295.0,46.892,2.577,23.785,24.684
14814.5,3.178,0.793,-35.057,1.647,9.772,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.776,1.458,46.761,47.823,47.077,47.762,-3.076,26.945,0.0,284.34,,295.0,295.0,46.999,2.587,23.767,24.678
14815.0,2.536,0.642,-34.726,1.607,9.784,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.807,1.39,46.742,47.616,47.131,47.615,-3.076,26.945,0.0,284.54,,295.0,295.0,47.356,2.597,23.79,24.656
14815.5,2.536,0.642,-34.726,1.607,9.784,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.807,1.39,46.572,47.332,47.002,47.322,-3.076,26.945,0.0,284.54,,295.0,295.0,47.276,2.596,23.773,24.66
14816.0,2.536,0.642,-34.726,1.607,9.784,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.807,1.39,46.499,47.191,46.903,47.195,-3.076,26.945,0.0,284.64,,295.0,295.0,47.057,2.595,23.763,24.631
14816.5,2.536,0.642,-34.726,1.607,9.784,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.807,1.39,46.612,47.351,46.901,47.411,-3.076,26.945,0.0,284.64,,295.0,295.0,46.947,2.594,23.773,24.639
14817.0,2.536,0.642,-34.726,1.607,9.784,5.944,37.765,5.82,15.437,-2.703,0.0,39.6,40.6,9.807,1.39,46.921,47.894,47.136,47.899,-3.076,26.945,0.0,284.64,,295.0,295.0,47.069,2.593,23.793,24.623
14817.5,2.536,0.642,-34.726,1.607,9.784,5.999,37.741,5.769,15.414,-2.69,0.0,39.651,40.669,9.807,1.39,47.049,48.063,47.292,48.063,-3.073,26.946,0.0,284.64,,295.0,295.0,47.463,2.592,23.798,24.626
14818.0,2.536,0.642,-34.726,1.607,9.784,5.999,37.741,5.769,15.414,-2.69,0.0,39.7,40.7,9.807,1.39,46.909,47.635,47.209,47.724,-3.073,26.946,0.0,283.64,,295.0,295.0,47.617,2.591,23.766,24.604
14818.5,2.159,0.501,-35.209,1.611,9.889,5.999,37.741,5.769,15.414,-2.69,0.0,39.7,40.7,9.833,1.623,46.867,47.506,47.147,47.512,-3.073,26.946,0.0,283.64,,295.0,295.0,47.369,2.59,23.785,24.593
14819.0,2.159,0.501,-35.209,1.611,9.889,5.999,37.741,5.769,15.414,-2.69,0.0,39.7,40.7,9.833,1.623,46.54,47.283,46.922,47.374,-3.073,26.946,0.0,284.24,,295.0,295.0,47.258,2.583,23.795,24.576
14819.5,2.159,0.501,-35.209,1.611,9.889,5.999,37.741,5.769,15.414,-2.69,0.0,39.7,40.7,9.833,1.623,46.797,47.814,47.087,47.854,-3.073,26.946,0.0,284.24,,295.0,295.0,47.03,2.576,23.773,24.575
14820.0,2.159,0.501,-35.209,1.611,9.889,5.999,37.741,5.769,15.414,-2.69,0.0,39.7,40.7,9.833,1.623,47.049,48.076,47.276,48.032,-3.073,26.946,0.0,284.14,,295.0,295.0,47.388,2.569,23.788,24.556
14820.5,2.159,0.501,-35.209,1.611,9.889,6.034,37.703,5.777,15.426,-2.702,0.0,39.663,40.669,9.833,1.623,46.863,47.816,47.227,47.837,-3.078,26.95,0.0,284.14,,295.0,295.0,47.608,2.563,23.771,24.563
14821.0,2.159,0.501,-35.209,1.611,9.889,6.034,37.703,5.777,15.426,-2.702,0.0,39.7,40.7,9.833,1.623,46.741,47.504,47.107,47.513,-3.078,26.95,0.0,284.14,,295.0,295.0,47.436,2.556,23.775,24.565
14821.5,2.461,0.571,-35.209,1.613,9.863,6.034,37.703,5.777,15.426,-2.702,0.0,39.7,40.7,9.868,1.619,46.669,47.448,46.997,47.386,-3.078,26.95,0.0,284.14,,295.0,295.0,47.216,2.549,23.777,24.632
14822.0,2.461,0.571,-35.209,1.613,9.863,6.034,37.703,5.777,15.426,-2.702,0.0,39.7,40.7,9.868,1.619,46.43,47.482,46.922,47.384,-3.078,26.95,0.0,284.14,,295.0,295.0,47.125,2.548,23.781,24.663
14822.5,2.461,0.571,-35.209,1.613,9.863,6.034,37.703,5.777,15.426,-2.702,0.0,39.7,40.7,9.868,1.619,47.136,47.945,47.131,48.013,-3.078,26.95,0.0,284.14,,295.0,295.0,47.054,2.547,23.781,24.706
14823.0,2.461,0.571,-35.209,1.613,9.863,6.034,37.703,5.777,15.426,-2.702,0.0,39.7,40.7,9.868,1.619,47.215,47.891,47.214,47.9,-3.078,26.95,0.0,284.14,,295.0,295.0,47.556,2.545,23.772,24.728
14823.5,2.461,0.571,-35.209,1.613,9.863,6.05,37.703,5.786,15.457,-2.709,0.0,39.647,40.652,9.868,1.619,47.03,47.796,47.177,47.775,-3.086,26.938,0.0,284.14,,295.0,295.0,47.555,2.544,23.791,24.734
14824.0,2.461,0.571,-35.209,1.613,9.863,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.868,1.619,46.71,47.495,47.011,47.45,-3.086,26.938,0.0,283.74,,295.0,295.0,47.445,2.543,23.798,24.716
14824.5,2.461,0.571,-35.209,1.613,9.863,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.868,1.619,46.597,47.45,46.927,47.44,-3.086,26.938,0.0,283.74,,295.0,295.0,47.166,2.541,23.79,24.742
14825.0,3.242,0.74,-35.209,1.577,9.855,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.814,1.636,46.95,47.656,47.032,47.734,-3.086,26.938,0.0,284.24,,295.0,295.0,47.104,2.54,23.79,24.736
14825.5,3.242,0.74,-35.209,1.577,9.855,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.814,1.636,47.209,48.232,47.271,48.235,-3.086,26.938,0.0,284.24,,295.0,295.0,47.343,2.551,23.79,24.765
14826.0,3.242,0.74,-35.209,1.577,9.855,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.814,1.636,47.183,47.9,47.27,47.897,-3.086,26.938,0.0,284.44,,295.0,295.0,47.737,2.563,23.793,24.802
14826.5,3.242,0.74,-35.209,1.577,9.855,6.05,37.703,5.786,15.457,-2.709,0.0,39.6,40.7,9.814,1.636,46.883,47.698,47.125,47.672,-3.086,26.938,0.0,284.44,,295.0,295.0,47.562,2.574,23.798,24.786
14827.0,3.242,0.74,-35.209,1.577,9.855,6.041,37.736,5.788,15.501,-2.696,0.0,39.658,40.677,9.814,1.636,46.724,47.484,47.007,47.461,-3.066,26.947,0.0,284.24,,295.0,295.0,47.344,2.585,23.776,24.775
14827.5,3.242,0.74,-35.209,1.577,9.855,6.041,37.736,5.788,15.501,-2.696,0.0,39.7,40.7,9.814,1.636,46.829,47.588,47.008,47.673,-3.066,26.947,0.0,284.24,,295.0,295.0,47.169,2.596,23.785,24.695
14828.0,3.322,0.864,-34.279,1.656,9.838,6.041,37.736,5.788,15.501,-2.696,0.0,39.7,40.7,9.837,1.47,47.078,48.037,47.172,48.058,-3.066,26.947,0.0,284.44,,295.0,295.0,47.274,2.606,23.776,24.645
14828.5,3.322,0.864,-34.279,1.656,9.838,6.041,37.736,5.788,15.501,-2.696,0.0,39.7,40.7,9.837,1.47,47.332,48.277,47.345,48.265,-3.066,26.947,0.0,284.44,,295.0,295.0,47.586,2.618,23.788,24.486
14829.0,3.322,0.864,-34.279,1.656,9.838,6.041,37.736,5.788,15.501,-2.696,0.0,39.7,40.7,9.837,1.47,47.144,47.92,47.284,47.966,-3.066,26.947,0.0,284.54,,295.0,295.0,47.805,2.629,23.784,24.393
14829.5,3.322,0.864,-34.279,1.656,9.838,6.041,37.736,5.788,15.501,-2.696,0.0,39.7,40.7,9.837,1.47,46.934,47.691,47.141,47.65,-3.066,26.947,0.0,284.54,,295.0,295.0,47.578,2.641,23.784,24.319
14830.0,3.322,0.864,-34.279,1.656,9.838,6.047,37.782,5.825,15.558,-2.697,0.0,39.664,40.659,9.837,1.47,46.939,47.936,47.114,47.933,-3.068,26.954,0.0,284.04,,295.0,295.0,47.354,2.652,23.775,24.402
14830.5,3.322,0.864,-34.279,1.656,9.838,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.837,1.47,47.337,48.115,47.286,48.229,-3.068,26.954,0.0,284.04,,295.0,295.0,47.481,2.663,23.794,24.498
14831.0,3.322,0.864,-34.279,1.656,9.838,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.837,1.47,47.41,48.202,47.385,48.262,-3.068,26.954,0.0,284.04,,295.0,295.0,47.742,2.674,23.784,24.579
14831.5,2.422,0.664,-33.423,1.614,9.761,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.849,1.493,47.37,48.077,47.362,48.078,-3.068,26.954,0.0,284.04,,295.0,295.0,47.815,2.684,23.783,24.668
14832.0,2.422,0.664,-33.423,1.614,9.761,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.849,1.493,47.087,47.93,47.267,47.925,-3.068,26.954,0.0,284.44,,295.0,295.0,47.722,2.68,23.787,24.816
14832.5,2.422,0.664,-33.423,1.614,9.761,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.849,1.493,46.84,47.658,47.127,47.685,-3.068,26.954,0.0,284.44,,295.0,295.0,47.552,2.676,23.782,24.81
14833.0,2.422,0.664,-33.423,1.614,9.761,6.047,37.782,5.825,15.558,-2.697,0.0,39.7,40.7,9.849,1.493,46.905,47.942,47.163,47.972,-3.068,26.954,0.0,283.94,,295.0,295.0,47.328,2.672,23.774,24.784
14833.5,2.422,0.664,-33.423,1.614,9.761,5.998,37.748,5.817,15.546,-2.681,0.0,39.658,40.693,9.849,1.493,47.614,48.337,47.497,48.406,-3.063,26.951,0.0,283.94,,295.0,295.0,47.496,2.668,23.764,24.871
14834.0,2.422,0.664,-33.423,1.614,9.761,5.998,37.748,5.817,15.546,-2.681,0.0,39.7,40.7,9.849,1.493,47.491,48.233,47.504,48.253,-3.063,26.951,0.0,283.54,,295.0,295.0,47.963,2.664,23.782,24.864
14834.5,2.197,0.501,-35.209,1.547,9.808,5.998,37.748,5.817,15.546,-2.681,0.0,39.7,40.7,9.698,1.646,47.1,48.005,47.382,48.015,-3.063,26.951,0.0,283.54,,295.0,295.0,47.87,2.66,23.772,24.883
14835.0,2.197,0.501,-35.209,1.547,9.808,5.998,37.748,5.817,15.546,-2.681,0.0,39.7,40.7,9.698,1.646,46.952,47.732,47.202,47.721,-3.063,26.951,0.0,284.24,,295.0,295.0,47.625,2.652,23.778,24.877
14835.5,2.197,0.501,-35.209,1.547,9.808,5.998,37.748,5.817,15.546,-2.681,0.0,39.7,40.7,9.698,1.646,47.03,47.824,47.179,47.823,-3.063,26.951,0.0,284.24,,295.0,295.0,47.402,2.645,23.781,24.921
14836.0,2.197,0.501,-35.209,1.547,9.808,5.998,37.748,5.817,15.546,-2.681,0.0,39.7,40.7,9.698,1.646,47.215,48.193,47.288,48.235,-3.063,26.951,0.0,284.54,,295.0,295.0,47.464,2.637,23.762,24.83
14836.5,2.197,0.501,-35.209,1.547,9.808,6.084,37.717,5.822,15.565,-2.695,0.0,39.668,40.69,9.698,1.646,47.286,48.402,47.413,48.364,-3.059,26.954,0.0,284.54,,295.0,295.0,47.733,2.63,23.783,24.775
14837.0,2.197,0.501,-35.209,1.547,9.808,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.698,1.646,47.192,48.004,47.36,47.951,-3.059,26.954,0.0,283.54,,295.0,295.0,47.866,2.623,23.77,24.919
14837.5,2.197,0.501,-35.209,1.547,9.808,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.698,1.646,46.992,47.909,47.244,47.829,-3.059,26.954,0.0,283.54,,295.0,295.0,47.627,2.616,23.764,24.866
14838.0,1.857,0.522,-33.723,1.64,9.764,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.937,1.621,46.755,47.789,47.141,47.772,-3.059,26.954,0.0,283.54,,295.0,295.0,47.493,2.609,23.772,24.934
14838.5,1.857,0.522,-33.723,1.64,9.764,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.937,1.621,46.88,48.086,47.199,47.998,-3.059,26.954,0.0,283.54,,295.0,295.0,47.364,2.597,23.764,24.963
14839.0,1.857,0.522,-33.723,1.64,9.764,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.937,1.621,47.394,48.282,47.375,48.284,-3.059,26.954,0.0,284.24,,295.0,295.0,47.541,2.585,23.769,25.025
14839.5,1.857,0.522,-33.723,1.64,9.764,6.084,37.717,5.822,15.565,-2.695,0.0,39.7,40.7,9.937,1.621,47.518,48.328,47.452,48.337,-3.059,26.954,0.0,284.24,,295.0,295.0,47.834,2.573,23.774,25.109
14840.0,1.857,0.522,-33.723,1.64,9.764,6.051,37.702,5.808,15.567,-2.686,0.0,39.662,40.68,9.937,1.621,47.437,48.226,47.442,48.233,-3.061,26.941,0.0,284.24,,295.0,295.0,47.909,2.561,23.772,25.134
14840.5,1.857,0.522,-33.723,1.64,9.764,6.051,37.702,5.808,15.567,-2.686,0.0,39.7,40.7,9.937,1.621,46.997,47.779,47.19,47.771,-3.061,26.941,0.0,284.24,,295.0,295.0,47.834,2.549,23.767,25.15
14841.0,2.482,0.678,-33.12,1.631,9.779,6.051,37.702,5.808,15.567,-2.686,0.0,39.7,40.7,9.977,1.585,46.988,47.998,47.194,48.036,-3.061,26.941,0.0,283.14,,295.0,295.0,47.434,2.538,23.758,25.137
14841.5,2.482,0.678,-33.12,1.631,9.779,6.051,37.702,5.808,15.567,-2.686,0.0,39.7,40.7,9.977,1.585,47.524,48.362,47.421,48.41,-3.061,26.941,0.0,283.14,,295.0,295.0,47.554,2.537,23.767,25.173
14842.0,2.482,0.678,-33.12,1.631,9.779,6.051,37.702,5.808,15.567,-2.686,0.0,39.7,40.7,9.977,1.585,47.508,48.412,47.525,48.487,-3.061,26.941,0.0,283.04,,295.0,295.0,47.929,2.536,23.747,25.214
14842.5,2.482,0.678,-33.12,1.631,9.779,6.051,37.702,5.808,15.567,-2.686,0.0,39.7,40.7,9.977,1.585,47.518,48.265,47.538,48.27,-3.061,26.941,0.0,283.04,,295.0,295.0,47.983,2.535,23.748,25.259
14843.0,2.482,0.678,-33.12,1.631,9.779,6.073,37.734,5.803,15.625,-2.688,0.0,39.677,40.692,9.977,1.585,47.331,48.148,47.434,48.169,-3.056,26.948,0.0,284.14,,295.0,295.0,47.898,2.534,23.763,25.271
14843.5,2.482,0.678,-33.12,1.631,9.779,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.977,1.585,47.043,47.897,47.283,47.919,-3.056,26.948,0.0,284.14,,295.0,295.0,47.771,2.534,23.774,25.28
14844.0,2.482,0.678,-33.12,1.631,9.779,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.977,1.585,47.155,48.182,47.335,48.238,-3.056,26.948,0.0,284.24,,295.0,295.0,47.536,2.533,23.752,25.244
14844.5,3.442,0.814,-35.209,1.621,9.828,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.794,1.485,47.82,48.725,47.712,48.683,-3.056,26.948,0.0,284.24,,295.0,295.0,47.727,2.532,23.771,25.239
14845.0,3.442,0.814,-35.209,1.621,9.828,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.794,1.485,47.613,48.552,47.677,48.548,-3.056,26.948,0.0,283.74,,295.0,295.0,48.235,2.547,23.772,25.233
14845.5,3.442,0.814,-35.209,1.621,9.828,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.794,1.485,47.439,48.267,47.545,48.198,-3.056,26.948,0.0,283.74,,295.0,295.0,48.097,2.561,23.784,25.236
14846.0,3.442,0.814,-35.209,1.621,9.828,6.073,37.734,5.803,15.625,-2.688,0.0,39.7,40.7,9.794,1.485,47.177,48.001,47.357,47.977,-3.056,26.948,0.0,284.04,,295.0,295.0,47.862,2.576,23.763,25.23
14846.5,3.442,0.814,-35.209,1.621,9.828,6.037,37.765,5.797,15.672,-2.678,0.0,39.673,40.72,9.794,1.485,47.197,48.149,47.351,48.148,-3.065,26.948,0.0,284.04,,295.0,295.0,47.628,2.59,23.792,25.278
14847.0,3.442,0.814,-35.209,1.621,9.828,6.037,37.765,5.797,15.672,-2.678,0.0,39.7,40.7,9.794,1.485,47.747,48.672,47.608,48.665,-3.065,26.948,0.0,284.14,,295.0,295.0,47.711,2.604,23.782,25.218
14847.5,2.578,0.701,-33.457,1.508,9.755,6.037,37.765,5.797,15.672,-2.678,0.0,39.7,40.7,9.886,1.492,47.889,48.644,47.728,48.73,-3.065,26.948,0.0,284.14,,295.0,295.0,48.173,2.618,23.789,25.191
14848.0,2.578,0.701,-33.457,1.508,9.755,6.037,37.765,5.797,15.672,-2.678,0.0,39.7,40.7,9.886,1.492,47.561,48.459,47.584,48.424,-3.065,26.948,0.0,283.84,,295.0,295.0,48.248,2.617,23.775,25.103
14848.5,2.578,0.701,-33.457,1.508,9.755,6.037,37.765,5.797,15.672,-2.678,0.0,39.7,40.7,9.886,1.492,47.344,48.226,47.443,48.237,-3.065,26.948,0.0,283.84,,295.0,295.0,48.007,2.616,23.785,25.033
14849.0,2.578,0.701,-33.457,1.508,9.755,6.037,37.765,5.797,15.672,-2.678,0.0,39.7,40.7,9.886,1.492,47.229,48.07,47.314,48.06,-3.065,26.948,0.0,283.44,,295.0,295.0,47.812,2.616,23.775,25.021
14849.5,2.578,0.701,-33.457,1.508,9.755,6.075,37.781,5.84,15.717,-2.679,0.0,39.667,40.728,9.886,1.492,47.285,48.167,47.284,48.202,-3.061,26.947,0.0,283.44,,295.0,295.0,47.668,2.615,23.769,25.029
14850.0,2.578,0.701,-33.457,1.508,9.755,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,9.886,1.492,47.36,48.433,47.383,48.449,-3.061,26.947,0.0,283.84,,295.0,295.0,47.735,2.615,23.782,25.068
14850.5,2.38,0.642,-33.618,1.661,9.802,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,10.018,1.53,47.365,48.561,47.443,48.526,-3.061,26.947,0.0,283.84,,295.0,295.0,47.906,2.614,23.782,25.123
14851.0,2.38,0.642,-33.618,1.661,9.802,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,10.018,1.53,47.431,48.474,47.445,48.468,-3.061,26.947,0.0,283.84,,295.0,295.0,47.974,2.61,23.774,25.194
14851.5,2.38,0.642,-33.618,1.661,9.802,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,10.018,1.53,47.242,48.186,47.278,48.183,-3.061,26.947,0.0,283.84,,295.0,295.0,47.955,2.606,23.787,25.22
14852.0,2.38,0.642,-33.618,1.661,9.802,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,10.018,1.53,47.291,48.299,47.31,48.368,-3.061,26.947,0.0,284.14,,295.0,295.0,47.722,2.603,23.778,25.202
14852.5,2.38,0.642,-33.618,1.661,9.802,6.075,37.781,5.84,15.717,-2.679,0.0,39.7,40.7,10.018,1.53,47.494,48.649,47.475,48.612,-3.061,26.947,0.0,284.14,,295.0,295.0,47.817,2.599,23.789,25.221
14853.0,2.38,0.642,-33.618,1.661,9.802,6.077,37.748,5.807,15.693,-2.698,0.0,39.67,40.691,10.018,1.53,47.465,48.724,47.546,48.661,-3.059,26.956,0.0,283.54,,295.0,295.0,48.057,2.595,23.776,25.197
14853.5,2.38,0.642,-33.618,1.661,9.802,6.077,37.748,5.807,15.693,-2.698,0.0,39.7,40.7,10.018,1.53,47.418,48.576,47.514,48.531,-3.059,26.956,0.0,283.54,,295.0,295.0,48.099,2.592,23.782,25.104
14854.0,2.2,0.601,-33.351,1.629,9.752,6.077,37.748,5.807,15.693,-2.698,0.0,39.7,40.7,10.014,1.537,47.449,48.386,47.448,48.391,-3.059,26.956,0.0,284.14,,295.0,295.0,48.01,2.588,23.767,24.978
14854.5,2.2,0.601,-33.351,1.629,9.752,6.077,37.748,5.807,15.693,-2.698,0.0,39.7,40.7,10.014,1.537,47.239,48.162,47.324,48.154,-3.059,26.956,0.0,284.14,,295.0,295.0,47.919,2.582,23.78,24.852
14855.0,2.2,0.601,-33.351,1.629,9.752,6.077,37.748,5.807,15.693,-2.698,0.0,39.7,40.7,10.014,1.537,47.403,48.482,47.393,48.541,-3.059,26.956,0.0,284.04,,295.0,295.0,47.72,2.576,23.77,24.85
14855.5,2.2,0.601,-33.351,1.629,9.752,6.077,37.748,5.807,15.693,-2.698,0.0,39.7,40.7,10.014,1.537,47.587,48.833,47.581,48.777,-3.059,26.956,0.0,284.04,,295.0,295.0,47.955,2.57,23.768,24.815
14856.0,2.2,0.601,-33.351,1.629,9.752,6.088,37.728,5.779,15.706,-2.687,0.0,39.674,40.701,10.014,1.537,47.7,48.853,47.666,48.816,-3.061,26.95,0.0,283.94,,295.0,295.0,48.194,2.564,23.768,24.74
14856.5,2.2,0.601,-33.351,1.629,9.752,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,10.014,1.537,47.565,48.608,47.586,48.613,-3.061,26.95,0.0,283.94,,295.0,295.0,48.259,2.558,23.79,24.708
14857.0,1.887,0.404,-35.209,1.617,9.819,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,9.758,1.614,47.377,48.311,47.441,48.29,-3.061,26.95,0.0,283.74,,295.0,295.0,48.093,2.552,23.766,24.666
14857.5,1.887,0.404,-35.209,1.617,9.819,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,9.758,1.614,47.406,48.357,47.415,48.43,-3.061,26.95,0.0,283.74,,295.0,295.0,47.855,2.541,23.779,24.646
14858.0,1.887,0.404,-35.209,1.617,9.819,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,9.758,1.614,47.563,48.575,47.513,48.622,-3.061,26.95,0.0,283.94,,295.0,295.0,47.902,2.53,23.783,24.657
14858.5,1.887,0.404,-35.209,1.617,9.819,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,9.758,1.614,47.761,48.998,47.724,48.935,-3.061,26.95,0.0,283.94,,295.0,295.0,48.068,2.52,23.767,24.713
14859.0,1.887,0.404,-35.209,1.617,9.819,6.088,37.728,5.779,15.706,-2.687,0.0,39.7,40.7,9.758,1.614,47.819,48.925,47.78,48.906,-3.061,26.95,0.0,284.04,,295.0,295.0,48.354,2.509,23.778,24.752
14859.5,1.887,0.404,-35.209,1.617,9.819,6.063,37.691,5.777,15.697,-2.684,0.0,39.661,40.685,9.758,1.614,47.734,48.659,47.685,48.651,-3.062,26.955,0.0,284.04,,295.0,295.0,48.358,2.499,23.769,24.744
14860.0,1.887,0.404,-35.209,1.617,9.819,6.063,37.691,5.777,15.697,-2.684,0.0,39.7,40.7,9.758,1.614,47.45,48.539,47.551,48.542,-3.062,26.955,0.0,284.14,,295.0,295.0,48.182,2.489,23.776,24.79
14860.5,2.814,0.683,-35.209,1.599,9.856,6.063,37.691,5.777,15.697,-2.684,0.0,39.7,40.7,9.723,1.529,47.587,48.705,47.601,48.746,-3.062,26.955,0.0,284.14,,295.0,295.0,48.021,2.479,23.786,24.882
14861.0,2.814,0.683,-35.209,1.599,9.856,6.063,37.691,5.777,15.697,-2.684,0.0,39.7,40.7,9.723,1.529,47.876,49.186,47.807,49.103,-3.062,26.955,0.0,283.34,,295.0,295.0,48.16,2.485,23.768,24.942
14861.5,2.814,0.683,-35.209,1.599,9.856,6.063,37.691,5.777,15.697,-2.684,0.0,39.7,40.7,9.723,1.529,48.038,49.237,47.934,49.158,-3.062,26.955,0.0,283.34,,295.0,295.0,48.493,2.49,23.769,24.987
14862.0,2.814,0.683,-35.209,1.599,9.856,6.063,37.691,5.777,15.697,-2.684,0.0,39.7,40.7,9.723,1.529,47.793,49.035,47.855,48.989,-3.062,26.955,0.0,283.34,,295.0,295.0,48.592,2.495,23.784,24.966
14862.5,2.814,0.683,-35.209,1.599,9.856,6.086,37.715,5.81,15.759,-2.68,0.0,39.676,40.71,9.723,1.529,47.574,48.603,47.608,48.528,-3.053,26.961,0.0,283.34,,295.0,295.0,48.418,2.501,23.78,24.971
14863.0,2.814,0.683,-35.209,1.599,9.856,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.723,1.529,47.542,48.616,47.518,48.596,-3.053,26.961,0.0,283.64,,295.0,295.0,48.078,2.506,23.768,25.132
14863.5,2.958,0.685,-35.209,1.603,9.873,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.824,1.589,47.686,48.906,47.633,48.938,-3.053,26.961,0.0,283.64,,295.0,295.0,48.068,2.511,23.777,25.227
14864.0,2.958,0.685,-35.209,1.603,9.873,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.824,1.589,47.906,49.294,47.856,49.186,-3.053,26.961,0.0,283.54,,295.0,295.0,48.291,2.518,23.767,25.247
14864.5,2.958,0.685,-35.209,1.603,9.873,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.824,1.589,47.886,49.149,47.844,49.11,-3.053,26.961,0.0,283.54,,295.0,295.0,48.56,2.525,23.784,25.201
14865.0,2.958,0.685,-35.209,1.603,9.873,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.824,1.589,47.781,48.895,47.722,48.787,-3.053,26.961,0.0,283.04,,295.0,295.0,48.497,2.532,23.781,25.194
14865.5,2.958,0.685,-35.209,1.603,9.873,6.086,37.715,5.81,15.759,-2.68,0.0,39.7,40.7,9.824,1.589,47.565,48.688,47.576,48.582,-3.053,26.961,0.0,283.04,,295.0,295.0,48.296,2.539,23.775,25.106
14866.0,2.958,0.685,-35.209,1.603,9.873,6.042,37.761,5.811,15.809,-2.673,0.0,39.666,40.739,9.824,1.589,47.733,49.02,47.656,49.004,-3.051,26.957,0.0,283.84,,295.0,295.0,48.103,2.546,23.785,25.032
14866.5,2.958,0.685,-35.209,1.603,9.873,6.042,37.761,5.811,15.809,-2.673,0.0,39.7,40.7,9.824,1.589,48.1,49.333,47.934,49.3,-3.051,26.957,0.0,283.84,,295.0,295.0,48.353,2.553,23.769,24.958
14867.0,2.891,0.689,-35.209,1.598,9.771,6.042,37.761,5.811,15.809,-2.673,0.0,39.7,40.7,9.77,1.638,47.971,49.11,47.907,49.103,-3.051,26.957,0.0,283.34,,295.0,295.0,48.667,2.56,23.772,24.907
14867.5,2.891,0.689,-35.209,1.598,9.771,6.042,37.761,5.811,15.809,-2.673,0.0,39.7,40.7,9.77,1.638,47.832,48.989,47.803,48.891,-3.051,26.957,0.0,283.34,,295.0,295.0,48.523,2.565,23.759,24.812
14868.0,2.891,0.689,-35.209,1.598,9.771,6.042,37.761,5.811,15.809,-2.673,0.0,39.7,40.7,9.77,1.638,47.489,48.773,47.594,48.628,-3.051,26.957,0.0,283.14,,295.0,295.0,48.379,2.57,23.766,24.782
14868.5,2.891,0.689,-35.209,1.598,9.771,6.042,37.761,5.811,15.809,-2.673,0.0,39.7,40.7,9.77,1.638,47.434,48.754,47.517,48.672,-3.051,26.957,0.0,283.14,,295.0,295.0,48.121,2.576,23.772,24.872
14869.0,2.891,0.689,-35.209,1.598,9.771,6.018,37.796,5.839,15.84,-2.692,0.0,39.676,40.7,9.77,1.638,47.69,49.075,47.678,49.027,-3.051,26.967,0.0,284.14,,295.0,295.0,48.094,2.581,23.765,24.826
14869.5,2.891,0.689,-35.209,1.598,9.771,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.77,1.638,48.019,49.412,47.984,49.29,-3.051,26.967,0.0,284.14,,295.0,295.0,48.367,2.586,23.753,24.874
14870.0,1.697,0.402,-35.209,1.587,9.819,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.712,1.719,47.828,49.07,47.841,48.958,-3.051,26.967,0.0,283.54,,295.0,295.0,48.676,2.591,23.751,24.946
14870.5,1.697,0.402,-35.209,1.587,9.819,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.712,1.719,47.555,48.826,47.657,48.68,-3.051,26.967,0.0,283.54,,295.0,295.0,48.424,2.576,23.759,24.879
14871.0,1.697,0.402,-35.209,1.587,9.819,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.712,1.719,47.366,48.807,47.571,48.712,-3.051,26.967,0.0,283.04,,295.0,295.0,48.179,2.562,23.76,24.857
14871.5,1.697,0.402,-35.209,1.587,9.819,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.712,1.719,47.701,49.257,47.775,49.108,-3.051,26.967,0.0,283.04,,295.0,295.0,48.114,2.548,23.774,24.825
14872.0,1.697,0.402,-35.209,1.587,9.819,6.018,37.796,5.839,15.84,-2.692,0.0,39.7,40.7,9.712,1.719,48.173,49.457,47.953,49.325,-3.051,26.967,0.0,284.24,,295.0,295.0,48.46,2.534,23.78,24.781
14872.5,1.697,0.402,-35.209,1.587,9.819,6.096,37.731,5.793,15.803,-2.684,0.0,39.673,40.686,9.712,1.719,48.132,49.372,48.018,49.261,-3.05,26.955,0.0,284.24,,295.0,295.0,48.727,2.52,23.77,24.777
14873.0,1.697,0.402,-35.209,1.587,9.819,6.096,37.731,5.793,15.803,-2.684,0.0,39.7,40.7,9.712,1.719,47.851,49.188,47.868,49.077,-3.05,26.955,0.0,283.34,,295.0,295.0,48.696,2.507,23.747,24.79
14873.5,2.017,0.527,-33.899,1.63,9.816,6.096,37.731,5.793,15.803,-2.684,0.0,39.7,40.7,9.939,1.524,47.564,48.895,47.643,48.743,-3.05,26.955,0.0,283.34,,295.0,295.0,48.496,2.493,23.77,24.765
14874.0,2.017,0.527,-33.899,1.63,9.816,6.096,37.731,5.793,15.803,-2.684,0.0,39.7,40.7,9.939,1.524,47.6,48.968,47.626,48.857,-3.05,26.955,0.0,283.24,,295.0,295.0,48.211,2.485,23.772,24.755
14874.5,2.017,0.527,-33.899,1.63,9.816,6.096,37.731,5.793,15.803,-2.684,0.0,39.7,40.7,9.939,1.524,47.923,49.334,47.822,49.265,-3.05,26.955,0.0,283.24,,295.0,295.0,48.263,2.478,23.766,24.735
14875.0,2.017,0.527,-33.899,1.63,9.816,6.096,37.731,5.793,15.803,-2.684,0.0,39.7,40.7,9.939,1.524,48.278,49.684,48.109,49.563,-3.05,26.955,0.0,284.24,,295.0,295.0,48.586,2.47,23.771,24.772
14875.5,2.017,0.527,-33.899,1.63,9.816,6.091,37.71,5.807,15.824,-2.674,0.0,39.678,40.681,9.939,1.524,48.047,49.459,48.029,49.345,-3.039,26.97,0.0,284.24,,295.0,295.0,48.908,2.463,23.761,24.82
14876.0,2.017,0.527,-33.899,1.63,9.816,6.091,37.71,5.807,15.824,-2.674,0.0,39.7,40.7,9.939,1.524,47.819,49.149,47.866,48.987,-3.039,26.97,0.0,283.94,,295.0,295.0,48.72,2.455,23.778,24.875
14876.5,2.377,0.641,-33.876,1.583,9.775,6.091,37.71,5.807,15.824,-2.674,0.0,39.7,40.7,9.949,1.598,47.583,49.078,47.755,48.955,-3.039,26.97,0.0,283.94,,295.0,295.0,48.455,2.448,23.777,24.92
14877.0,2.377,0.641,-33.876,1.583,9.775,6.091,37.71,5.807,15.824,-2.674,0.0,39.7,40.7,9.949,1.598,48.209,49.864,48.151,49.655,-3.039,26.97,0.0,283.34,,295.0,295.0,48.343,2.447,23.762,24.925
14877.5,2.377,0.641,-33.876,1.583,9.775,6.091,37.71,5.807,15.824,-2.674,0.0,39.7,40.7,9.949,1.598,48.606,49.877,48.326,49.73,-3.039,26.97,0.0,283.34,,295.0,295.0,48.97,2.446,23.763,24.948
14878.0,2.377,0.641,-33.876,1.583,9.775,6.091,37.71,5.807,15.824,-2.674,0.0,39.7,40.7,9.949,1.598,48.162,49.678,48.203,49.473,-3.039,26.97,0.0,284.34,,295.0,295.0,49.135,2.445,23.759,24.984
14878.5,2.377,0.641,-33.876,1.583,9.775,5.948,37.715,5.793,15.864,-2.689,0.0,39.676,40.727,9.949,1.598,47.871,49.344,47.989,49.176,-3.055,26.958,0.0,284.34,,295.0,295.0,48.879,2.444,23.761,25.092
14879.0,2.377,0.641,-33.876,1.583,9.775,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.949,1.598,47.749,49.222,47.865,48.976,-3.055,26.958,0.0,283.94,,295.0,295.0,48.595,2.443,23.777,25.074
14879.5,2.377,0.641,-33.876,1.583,9.775,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.949,1.598,47.782,49.325,47.857,49.14,-3.055,26.958,0.0,283.94,,295.0,295.0,48.453,2.442,23.786,25.031
14880.0,3.017,0.807,-34.259,1.657,9.783,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.846,1.48,48.064,49.699,48.058,49.563,-3.055,26.958,0.0,283.84,,295.0,295.0,48.526,2.44,23.764,25.101
14880.5,3.017,0.807,-34.259,1.657,9.783,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.846,1.48,48.173,49.656,48.216,49.502,-3.055,26.958,0.0,283.84,,295.0,295.0,48.846,2.45,23.778,25.158
14881.0,3.017,0.807,-34.259,1.657,9.783,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.846,1.48,48.008,49.506,48.094,49.289,-3.055,26.958,0.0,283.94,,295.0,295.0,48.887,2.459,23.767,25.201
14881.5,3.017,0.807,-34.259,1.657,9.783,5.948,37.715,5.793,15.864,-2.689,0.0,39.7,40.7,9.846,1.48,47.628,49.221,47.894,49.028,-3.055,26.958,0.0,283.94,,295.0,295.0,48.724,2.468,23.768,25.266
14882.0,3.017,0.807,-34.259,1.657,9.783,6.025,37.777,5.823,15.94,-2.686,0.0,39.684,40.69,9.846,1.48,47.711,49.53,47.964,49.368,-3.06,26.966,0.0,283.94,,295.0,295.0,48.443,2.477,23.755,25.301
14882.5,3.017,0.807,-34.259,1.657,9.783,6.025,37.777,5.823,15.94,-2.686,0.0,39.7,40.7,9.846,1.48,48.307,50.024,48.268,49.774,-3.06,26.966,0.0,283.94,,295.0,295.0,48.643,2.486,23.766,25.326
14883.0,2.788,0.738,-34.091,1.631,9.784,6.025,37.777,5.823,15.94,-2.686,0.0,39.7,40.7,9.9,1.477,48.503,50.024,48.378,49.79,-3.06,26.966,0.0,283.74,,295.0,295.0,49.093,2.495,23.771,25.393
14883.5,2.788,0.738,-34.091,1.631,9.784,6.025,37.777,5.823,15.94,-2.686,0.0,39.7,40.7,9.9,1.477,48.284,49.891,48.313,49.639,-3.06,26.966,0.0,283.74,,295.0,295.0,49.174,2.5,23.782,25.347
14884.0,2.788,0.738,-34.091,1.631,9.784,6.025,37.777,5.823,15.94,-2.686,0.0,39.7,40.7,9.9,1.477,47.962,49.633,48.14,49.43,-3.06,26.966,0.0,283.44,,295.0,295.0,49.032,2.504,23.77,25.274
14884.5,2.788,0.738,-34.091,1.631,9.784,6.025,37.777,5.823,15.94,-2.686,0.0,39.7,40.7,9.9,1.477,47.632,49.492,47.932,49.179,-3.06,26.966,0.0,283.44,,295.0,295.0,48.791,2.509,23.758,25.242
14885.0,2.788,0.738,-34.091,1.631,9.784,6.068,37.788,5.816,15.95,-2.677,0.0,39.681,40.72,9.9,1.477,47.992,49.839,48.105,49.566,-3.054,26.963,0.0,283.84,,295.0,295.0,48.559,2.514,23.767,25.235
14885.5,2.788,0.738,-34.091,1.631,9.784,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.9,1.477,48.655,50.143,48.394,49.936,-3.054,26.963,0.0,283.84,,295.0,295.0,48.875,2.518,23.767,25.203
14886.0,2.788,0.738,-34.091,1.631,9.784,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.9,1.477,48.613,50.084,48.473,49.834,-3.054,26.963,0.0,284.04,,295.0,295.0,49.282,2.523,23.749,25.15
14886.5,2.324,0.515,-35.209,1.566,9.837,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.763,1.588,48.231,49.938,48.327,49.664,-3.054,26.963,0.0,284.04,,295.0,295.0,49.251,2.527,23.759,25.125
14887.0,2.324,0.515,-35.209,1.566,9.837,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.763,1.588,47.955,49.745,48.196,49.477,-3.054,26.963,0.0,283.14,,295.0,295.0,49.04,2.524,23.777,24.957
14887.5,2.324,0.515,-35.209,1.566,9.837,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.763,1.588,47.815,49.541,48.045,49.29,-3.054,26.963,0.0,283.14,,295.0,295.0,48.843,2.52,23.771,24.911
14888.0,2.324,0.515,-35.209,1.566,9.837,6.068,37.788,5.816,15.95,-2.677,0.0,39.7,40.7,9.763,1.588,48.289,50.335,48.36,50.022,-3.054,26.963,0.0,283.74,,295.0,295.0,48.673,2.517,23.77,24.848
14888.5,2.324,0.515,-35.209,1.566,9.837,6.048,37.751,5.806,15.941,-2.685,0.0,39.683,40.754,9.763,1.588,48.867,50.449,48.59,50.177,-3.058,26.965,0.0,283.74,,295.0,295.0,49.251,2.514,23.763,24.824
14889.0,2.324,0.515,-35.209,1.566,9.837,6.048,37.751,5.806,15.941,-2.685,0.0,39.7,40.8,9.763,1.588,48.499,50.222,48.489,49.931,-3.058,26.965,0.0,284.04,,295.0,295.0,49.521,2.511,23.771,24.826
14889.5,2.275,0.625,-33.335,1.601,9.743,6.048,37.751,5.806,15.941,-2.685,0.0,39.7,40.8,10.073,1.544,47.983,49.93,48.218,49.595,-3.058,26.965,0.0,284.04,,295.0,295.0,49.285,2.508,23.748,24.867
14890.0,2.275,0.625,-33.335,1.601,9.743,6.048,37.751,5.806,15.941,-2.685,0.0,39.7,40.8,10.073,1.544,47.776,49.836,48.069,49.526,-3.058,26.965,0.0,284.04,,295.0,295.0,48.932,2.504,23.773,24.926
14890.5,2.275,0.625,-33.335,1.601,9.743,6.048,37.751,5.806,15.941,-2.685,0.0,39.7,40.8,10.073,1.544,48.136,50.224,48.266,49.91,-3.058,26.965,0.0,284.04,,295.0,295.0,48.802,2.5,23.783,24.943
14891.0,2.275,0.625,-33.335,1.601,9.743,6.048,37.751,5.806,15.941,-2.685,0.0,39.7,40.8,10.073,1.544,48.774,50.65,48.611,50.408,-3.058,26.965,0.0,284.04,,295.0,295.0,49.134,2.497,23.768,24.939
14891.5,2.275,0.625,-33.335,1.601,9.743,6.078,37.679,5.788,15.916,-2.679,0.0,39.688,40.694,10.073,1.544,48.563,50.47,48.63,50.139,-3.052,26.96,0.0,284.04,,295.0,295.0,49.611,2.493,23.78,24.887
14892.0,2.275,0.625,-33.335,1.601,9.743,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,10.073,1.544,48.085,50.255,48.398,49.87,-3.052,26.96,0.0,284.04,,295.0,295.0,49.45,2.489,23.782,24.863
14892.5,2.275,0.625,-33.335,1.601,9.743,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,10.073,1.544,47.928,49.959,48.181,49.582,-3.052,26.96,0.0,284.04,,295.0,295.0,49.152,2.486,23.775,24.78
14893.0,2.573,0.618,-35.042,1.548,9.761,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,9.878,1.681,48.07,50.07,48.182,49.745,-3.052,26.96,0.0,283.64,,295.0,295.0,48.913,2.482,23.785,24.728
14893.5,2.573,0.618,-35.042,1.548,9.761,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,9.878,1.681,48.607,50.641,48.52,50.366,-3.052,26.96,0.0,283.64,,295.0,295.0,49.017,2.484,23.776,24.748
14894.0,2.573,0.618,-35.042,1.548,9.761,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,9.878,1.681,48.958,50.979,48.838,50.635,-3.052,26.96,0.0,282.94,,295.0,295.0,49.534,2.485,23.777,24.81
14894.5,2.573,0.618,-35.042,1.548,9.761,6.078,37.679,5.788,15.916,-2.679,0.0,39.7,40.7,9.878,1.681,48.656,50.598,48.683,50.273,-3.052,26.96,0.0,282.94,,295.0,295.0,49.853,2.487,23.764,24.815
14895.0,2.573,0.618,-35.042,1.548,9.761,6.06,37.718,5.789,15.975,-2.684,0.0,39.68,40.691,9.878,1.681,48.011,50.266,48.284,49.833,-3.063,26.96,0.0,283.54,,295.0,295.0,49.552,2.488,23.774,24.811
14895.5,2.573,0.618,-35.042,1.548,9.761,6.06,37.718,5.789,15.975,-2.684,0.0,39.7,40.7,9.878,1.681,47.85,50.109,48.124,49.749,-3.063,26.96,0.0,283.54,,295.0,295.0,49.099,2.49,23.779,24.88
14896.0,3.15,0.799,-34.294,1.62,9.817,6.06,37.718,5.789,15.975,-2.684,0.0,39.7,40.7,9.915,1.474,48.045,50.372,48.257,49.984,-3.063,26.96,0.0,283.84,,295.0,295.0,48.958,2.491,23.783,24.884
14896.5,3.15,0.799,-34.294,1.62,9.817,6.06,37.718,5.789,15.975,-2.684,0.0,39.7,40.7,9.915,1.474,48.473,50.626,48.457,50.194,-3.063,26.96,0.0,283.84,,295.0,295.0,49.165,2.502,23.771,24.904
14897.0,3.15,0.799,-34.294,1.62,9.817,6.06,37.718,5.789,15.975,-2.684,0.0,39.7,40.7,9.915,1.474,48.671,50.629,48.51,50.245,-3.063,26.96,0.0,283.64,,295.0,295.0,49.438,2.512,23.77,24.891
14897.5,3.15,0.799,-34.294,1.62,9.817,6.06,37.718,5.789,15.975,-2.684,0.0,39.7,40.7,9.915,1.474,48.166,50.473,48.369,50.054,-3.063,26.96,0.0,283.64,,295.0,295.0,49.514,2.523,23.765,24.861
14898.0,3.15,0.799,-34.294,1.62,9.817,6.097,37.773,5.815,16.048,-2.683,0.0,39.693,40.723,9.915,1.474,48.03,50.205,48.203,49.771,-3.051,26.969,0.0,283.44,,295.0,295.0,49.265,2.533,23.766,24.838
14898.5,3.15,0.799,-34.294,1.62,9.817,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.915,1.474,47.819,50.224,48.089,49.776,-3.051,26.969,0.0,283.44,,295.0,295.0,49.052,2.543,23.773,24.924
14899.0,3.15,0.799,-34.294,1.62,9.817,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.915,1.474,48.738,50.692,48.505,50.322,-3.051,26.969,0.0,283.24,,295.0,295.0,48.977,2.553,23.769,24.929
14899.5,3.294,0.886,-33.579,1.597,9.73,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.929,1.515,48.683,50.68,48.58,50.288,-3.051,26.969,0.0,283.24,,295.0,295.0,49.564,2.563,23.767,24.867
14900.0,3.294,0.886,-33.579,1.597,9.73,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.929,1.515,48.51,50.643,48.504,50.204,-3.051,26.969,0.0,283.44,,295.0,295.0,49.558,2.575,23.763,24.9
14900.5,3.294,0.886,-33.579,1.597,9.73,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.929,1.515,48.101,50.533,48.352,50.085,-3.051,26.969,0.0,283.44,,295.0,295.0,49.465,2.587,23.756,24.963
14901.0,3.294,0.886,-33.579,1.597,9.73,6.097,37.773,5.815,16.048,-2.683,0.0,39.7,40.7,9.929,1.515,47.922,50.274,48.178,49.787,-3.051,26.969,0.0,283.34,,295.0,295.0,49.268,2.598,23.761,25.036
14901.5,3.294,0.886,-33.579,1.597,9.73,6.102,37.79,5.83,16.076,-2.688,0.0,39.688,40.706,9.929,1.515,47.734,50.304,48.073,49.805,-3.059,26.971,0.0,283.34,,295.0,295.0,49.04,2.61,23.758,25.148
14902.0,3.294,0.886,-33.579,1.597,9.73,6.102,37.79,5.83,16.076,-2.688,0.0,39.7,40.7,9.929,1.515,47.956,50.488,48.216,50.032,-3.059,26.971,0.0,283.74,,295.0,295.0,48.979,2.621,23.753,25.091
14902.5,3.672,0.936,-34.646,1.583,9.736,6.102,37.79,5.83,16.076,-2.688,0.0,39.7,40.7,9.921,1.619,48.563,50.7,48.517,50.326,-3.059,26.971,0.0,283.74,,295.0,295.0,49.173,2.632,23.757,25.064
14903.0,3.672,0.936,-34.646,1.583,9.736,6.102,37.79,5.83,16.076,-2.688,0.0,39.7,40.7,9.921,1.619,48.356,50.641,48.437,50.163,-3.059,26.971,0.0,283.64,,295.0,295.0,49.526,2.649,23.748,25.033
14903.5,3.672,0.936,-34.646,1.583,9.736,6.102,37.79,5.83,16.076,-2.688,0.0,39.7,40.7,9.921,1.619,48.046,50.514,48.265,50.017,-3.059,26.971,0.0,283.64,,295.0,295.0,49.399,2.666,23.755,24.953
14904.0,3.672,0.936,-34.646,1.583,9.736,6.102,37.79,5.83,16.076,-2.688,0.0,39.7,40.7,9.921,1.619,47.762,50.304,48.103,49.809,-3.059,26.971,0.0,283.74,,295.0,295.0,49.21,2.682,23.753,24.926
14904.5,3.672,0.936,-34.646,1.583,9.736,6.038,37.816,5.829,16.104,-2.683,0.0,39.686,40.7,9.921,1.619,47.855,50.384,48.137,49.967,-3.059,26.964,0.0,283.74,,295.0,295.0,48.995,2.699,23.757,24.899
14905.0,3.672,0.936,-34.646,1.583,9.736,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.921,1.619,48.324,50.892,48.436,50.417,-3.059,26.964,0.0,283.64,,295.0,295.0,49.086,2.715,23.753,25.034
14905.5,2.354,0.575,-34.824,1.627,9.869,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.871,1.526,48.973,51.009,48.706,50.561,-3.059,26.964,0.0,283.64,,295.0,295.0,49.517,2.73,23.75,25.077
14906.0,2.354,0.575,-34.824,1.627,9.869,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.871,1.526,48.056,50.719,48.435,50.208,-3.059,26.964,0.0,283.44,,295.0,295.0,49.812,2.724,23.739,25.064
14906.5,2.354,0.575,-34.824,1.627,9.869,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.871,1.526,47.918,50.524,48.265,49.942,-3.059,26.964,0.0,283.44,,295.0,295.0,49.354,2.718,23.751,25.054
14907.0,2.354,0.575,-34.824,1.627,9.869,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.871,1.526,48.028,50.574,48.25,50.035,-3.059,26.964,0.0,283.04,,295.0,295.0,49.162,2.712,23.72,25.076
14907.5,2.354,0.575,-34.824,1.627,9.869,6.038,37.816,5.829,16.104,-2.683,0.0,39.7,40.7,9.871,1.526,48.294,50.915,48.459,50.436,-3.059,26.964,0.0,283.04,,295.0,295.0,49.222,2.706,23.733,25.141
14908.0,2.354,0.575,-34.824,1.627,9.869,6.035,37.783,5.807,16.082,-2.688,0.0,39.682,40.756,9.871,1.526,48.553,51.185,48.709,50.659,-3.071,26.952,0.0,283.44,,295.0,295.0,49.526,2.7,23.719,25.166
14908.5,2.354,0.575,-34.824,1.627,9.869,6.035,37.783,5.807,16.082,-2.688,0.0,39.7,40.8,9.871,1.526,48.35,51.06,48.653,50.514,-3.071,26.952,0.0,283.44,,295.0,295.0,49.777,2.695,23.744,25.115
14909.0,2.238,0.492,-35.209,1.546,9.819,6.035,37.783,5.807,16.082,-2.688,0.0,39.7,40.8,9.821,1.548,48.138,50.804,48.47,50.228,-3.071,26.952,0.0,283.64,,295.0,295.0,49.644,2.689,23.738,25.078
14909.5,2.238,0.492,-35.209,1.546,9.819,6.035,37.783,5.807,16.082,-2.688,0.0,39.7,40.8,9.821,1.548,48.033,50.741,48.351,50.119,-3.071,26.952,0.0,283.64,,295.0,295.0,49.41,2.682,23.755,25.064
14910.0,2.238,0.492,-35.209,1.546,9.819,6.035,37.783,5.807,16.082,-2.688,0.0,39.7,40.8,9.821,1.548,48.408,51.002,48.516,50.492,-3.071,26.952,0.0,284.04,,295.0,295.0,49.311,2.674,23.736,25.001
14910.5,2.238,0.492,-35.209,1.546,9.819,6.035,37.783,5.807,16.082,-2.688,0.0,39.7,40.8,9.821,1.548,48.383,51.121,48.639,50.636,-3.071,26.952,0.0,284.04,,295.0,295.0,49.604,2.667,23.723,25.028
14911.0,2.238,0.492,-35.209,1.546,9.819,6.093,37.742,5.809,16.108,-2.686,0.0,39.695,40.735,9.821,1.548,48.42,51.081,48.664,50.55,-3.061,26.97,0.0,284.14,,295.0,295.0,49.695,2.66,23.723,25.044
14911.5,2.238,0.492,-35.209,1.546,9.819,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.821,1.548,48.307,51.055,48.605,50.43,-3.061,26.97,0.0,284.14,,295.0,295.0,49.679,2.653,23.746,25.112
14912.0,2.287,0.624,-33.848,1.591,9.77,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.948,1.64,48.136,50.993,48.445,50.303,-3.061,26.97,0.0,284.24,,295.0,295.0,49.599,2.647,23.75,25.226
14912.5,2.287,0.624,-33.848,1.591,9.77,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.948,1.64,47.88,50.963,48.258,50.232,-3.061,26.97,0.0,284.24,,295.0,295.0,49.469,2.641,23.749,25.308
14913.0,2.287,0.624,-33.848,1.591,9.77,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.948,1.64,48.33,51.099,48.413,50.439,-3.061,26.97,0.0,283.94,,295.0,295.0,49.333,2.635,23.737,25.376
14913.5,2.287,0.624,-33.848,1.591,9.77,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.948,1.64,48.703,51.296,48.733,50.728,-3.061,26.97,0.0,283.94,,295.0,295.0,49.57,2.629,23.725,25.299
14914.0,2.287,0.624,-33.848,1.591,9.77,6.093,37.742,5.809,16.108,-2.686,0.0,39.7,40.7,9.948,1.64,48.592,51.24,48.633,50.546,-3.061,26.97,0.0,284.44,,295.0,295.0,49.865,2.624,23.745,25.299
14914.5,2.287,0.624,-33.848,1.591,9.77,6.089,37.741,5.793,16.103,-2.687,0.0,39.686,40.714,9.948,1.64,48.353,51.126,48.445,50.35,-3.07,26.961,0.0,284.44,,295.0,295.0,49.753,2.618,23.732,25.244
14915.0,2.287,0.624,-33.848,1.591,9.77,6.089,37.741,5.793,16.103,-2.687,0.0,39.7,40.7,9.948,1.64,48.065,51.078,48.335,50.308,-3.07,26.961,0.0,284.24,,295.0,295.0,49.569,2.613,23.733,25.215
14915.5,2.394,0.622,-34.897,1.559,9.776,6.089,37.741,5.793,16.103,-2.687,0.0,39.7,40.7,9.858,1.717,48.566,51.266,48.523,50.599,-3.07,26.961,0.0,284.24,,295.0,295.0,49.446,2.607,23.742,25.034
14916.0,2.394,0.622,-34.897,1.559,9.776,6.089,37.741,5.793,16.103,-2.687,0.0,39.7,40.7,9.858,1.717,48.747,51.417,48.733,50.842,-3.07,26.961,0.0,284.54,,295.0,295.0,49.738,2.604,23.74,24.939
14916.5,2.394,0.622,-34.897,1.559,9.776,6.089,37.741,5.793,16.103,-2.687,0.0,39.7,40.7,9.858,1.717,48.705,51.468,48.789,50.848,-3.07,26.961,0.0,284.54,,295.0,295.0,49.935,2.6,23.74,24.99
14917.0,2.394,0.622,-34.897,1.559,9.776,6.089,37.741,5.793,16.103,-2.687,0.0,39.7,40.7,9.858,1.717,48.462,51.29,48.549,50.463,-3.07,26.961,0.0,284.34,,295.0,295.0,49.953,2.597,23.742,25.054
14917.5,2.394,0.622,-34.897,1.559,9.776,6.102,37.777,5.818,16.165,-2.696,0.0,39.695,40.744,9.858,1.717,48.212,51.229,48.436,50.457,-3.078,26.96,0.0,284.34,,295.0,295.0,49.691,2.594,23.743,25.078
14918.0,2.394,0.622,-34.897,1.559,9.776,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.858,1.717,48.59,51.377,48.642,50.751,-3.078,26.96,0.0,284.04,,295.0,295.0,49.584,2.59,23.745,25.061
14918.5,3.294,0.789,-35.209,1.577,9.899,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.758,1.644,48.735,51.621,48.871,51.007,-3.078,26.96,0.0,284.04,,295.0,295.0,49.84,2.587,23.752,25.065
14919.0,3.294,0.789,-35.209,1.577,9.899,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.758,1.644,48.647,51.663,48.958,50.98,-3.078,26.96,0.0,283.94,,295.0,295.0,50.059,2.599,23.746,25.102
14919.5,3.294,0.789,-35.209,1.577,9.899,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.758,1.644,48.504,51.495,48.798,50.789,-3.078,26.96,0.0,283.94,,295.0,295.0,50.062,2.61,23.736,25.114
14920.0,3.294,0.789,-35.209,1.577,9.899,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.758,1.644,48.318,51.383,48.628,50.531,-3.078,26.96,0.0,284.04,,295.0,295.0,49.897,2.621,23.736,25.057
14920.5,3.294,0.789,-35.209,1.577,9.899,6.102,37.777,5.818,16.165,-2.696,0.0,39.7,40.7,9.758,1.644,48.534,51.513,48.664,50.825,-3.078,26.96,0.0,284.04,,295.0,295.0,49.884,2.643,23.743,25.118
14921.0,3.294,0.789,-35.209,1.577,9.899,6.006,37.783,5.841,16.17,-2.707,0.0,39.689,40.734,9.758,1.644,48.688,51.839,48.968,51.151,-3.076,26.954,0.0,284.04,,295.0,295.0,49.884,2.643,23.724,25.206
14921.5,3.294,0.789,-35.209,1.577,9.899,6.006,37.783,5.841,16.17,-2.707,0.0,39.7,40.7,9.758,1.644,48.814,51.852,49.015,51.18,-3.076,26.954,0.0,284.04,,295.0,295.0,50.161,2.654,23.741,25.327
14922.0,1.957,0.474,-35.209,1.578,9.809,6.006,37.783,5.841,16.17,-2.707,0.0,39.7,40.7,9.683,1.652,48.356,51.67,48.735,50.856,-3.076,26.954,0.0,283.94,,295.0,295.0,50.215,2.664,23.762,25.428
14922.5,1.957,0.474,-35.209,1.578,9.809,6.006,37.783,5.841,16.17,-2.707,0.0,39.7,40.7,9.683,1.652,48.145,51.535,48.521,50.627,-3.076,26.954,0.0,283.94,,295.0,295.0,49.904,2.653,23.76,25.404
14923.0,1.957,0.474,-35.209,1.578,9.809,6.006,37.783,5.841,16.17,-2.707,0.0,39.7,40.7,9.683,1.652,48.117,51.607,48.533,50.815,-3.076,26.954,0.0,283.84,,295.0,295.0,49.707,2.641,23.736,25.375
14923.5,1.957,0.474,-35.209,1.578,9.809,6.006,37.783,5.841,16.17,-2.707,0.0,39.7,40.7,9.683,1.652,48.632,51.777,48.763,51.033,-3.076,26.954,0.0,283.84,,295.0,295.0,49.768,2.63,23.743,25.305
14924.0,1.957,0.474,-35.209,1.578,9.809,6.14,37.766,5.81,16.179,-2.697,0.0,39.701,40.702,9.683,1.652,48.778,51.899,48.902,51.18,-3.07,26.956,0.0,283.44,,295.0,295.0,50.051,2.619,23.764,25.345
14924.5,1.957,0.474,-35.209,1.578,9.809,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.683,1.652,48.576,51.832,48.822,50.962,-3.07,26.956,0.0,283.44,,295.0,295.0,50.19,2.608,23.746,25.291
14925.0,2.038,0.554,-33.895,1.653,9.707,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.872,0.912,48.032,51.753,48.644,50.835,-3.07,26.956,0.0,283.24,,295.0,295.0,50.048,2.598,23.742,25.381
14925.5,2.038,0.554,-33.895,1.653,9.707,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.872,0.912,47.874,51.596,48.488,50.709,-3.07,26.956,0.0,283.24,,295.0,295.0,49.816,2.588,23.749,25.463
14926.0,2.038,0.554,-33.895,1.653,9.707,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.872,0.912,48.02,51.726,48.568,50.887,-3.07,26.956,0.0,283.74,,295.0,295.0,49.667,2.579,23.766,25.435
14926.5,2.038,0.554,-33.895,1.653,9.707,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.872,0.912,48.768,52.037,48.883,51.276,-3.07,26.956,0.0,283.74,,295.0,295.0,49.8,2.571,23.746,25.428
14927.0,2.038,0.554,-33.895,1.653,9.707,6.14,37.766,5.81,16.179,-2.697,0.0,39.7,40.7,9.872,0.912,49.261,52.15,49.095,51.384,-3.07,26.956,0.0,284.34,,295.0,295.0,50.241,2.562,23.735,25.278
14927.5,2.038,0.554,-33.895,1.653,9.707,6.125,37.742,5.816,16.171,-2.699,0.0,39.695,40.72,9.872,0.912,48.686,52.052,48.956,51.234,-3.069,26.958,0.0,284.34,,295.0,295.0,50.473,2.553,23.733,25.24
14928.0,2.038,0.554,-33.895,1.653,9.707,6.125,37.742,5.816,16.171,-2.699,0.0,39.7,40.7,9.872,0.912,47.88,51.781,48.546,50.813,-3.069,26.958,0.0,284.34,,295.0,295.0,50.232,2.545,23.735,25.231
14928.5,2.721,0.636,-35.209,1.619,9.914,6.125,37.742,5.816,16.171,-2.699,0.0,39.7,40.7,9.755,1.559,48.484,52.093,48.837,51.295,-3.069,26.958,0.0,284.34,,295.0,295.0,49.755,2.536,23.735,25.233
14929.0,2.721,0.636,-35.209,1.619,9.914,6.125,37.742,5.816,16.171,-2.699,0.0,39.7,40.7,9.755,1.559,49.342,52.403,49.199,51.688,-3.069,26.958,0.0,284.14,,295.0,295.0,50.177,2.539,23.718,25.172
14929.5,2.721,0.636,-35.209,1.619,9.914,6.125,37.742,5.816,16.171,-2.699,0.0,39.7,40.7,9.755,1.559,49.395,52.393,49.306,51.602,-3.069,26.958,0.0,284.14,,295.0,295.0,50.658,2.542,23.753,25.219
14930.0,2.721,0.636,-35.209,1.619,9.914,6.125,37.742,5.816,16.171,-2.699,0.0,39.7,40.7,9.755,1.559,48.618,52.227,49.034,51.324,-3.069,26.958,0.0,284.34,,295.0,295.0,50.674,2.545,23.734,25.291
