t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14930.5,2.721,0.636,-35.209,1.619,9.914,6.036,37.749,5.805,16.219,-2.706,0.0,39.693,40.729,9.755,1.559,48.141,52.043,48.774,51.047,-3.082,26.948,0.0,284.34,,295.0,295.0,50.301,2.548,23.732,25.175
14931.0,2.721,0.636,-35.209,1.619,9.914,6.036,37.749,5.805,16.219,-2.706,0.0,39.7,40.7,9.755,1.559,48.108,51.956,48.651,50.893,-3.082,26.948,0.0,283.74,,295.0,295.0,50.001,2.551,23.748,25.125
14931.5,3.313,0.787,-35.209,1.601,9.845,6.036,37.749,5.805,16.219,-2.706,0.0,39.7,40.7,9.792,1.563,48.671,52.207,48.892,51.394,-3.082,26.948,0.0,283.74,,295.0,295.0,49.902,2.554,23.743,25.118
14932.0,3.313,0.787,-35.209,1.601,9.845,6.036,37.749,5.805,16.219,-2.706,0.0,39.7,40.7,9.792,1.563,49.056,52.415,49.169,51.649,-3.082,26.948,0.0,284.14,,295.0,295.0,50.291,2.566,23.755,25.08
14932.5,3.313,0.787,-35.209,1.601,9.845,6.036,37.749,5.805,16.219,-2.706,0.0,39.7,40.7,9.792,1.563,48.67,52.347,49.096,51.481,-3.082,26.948,0.0,284.14,,295.0,295.0,50.572,2.579,23.755,25.081
14933.0,3.313,0.787,-35.209,1.601,9.845,6.036,37.749,5.805,16.219,-2.706,0.0,39.7,40.7,9.792,1.563,48.433,52.232,48.929,51.253,-3.082,26.948,0.0,284.14,,295.0,295.0,50.399,2.591,23.732,25.058
14933.5,3.313,0.787,-35.209,1.601,9.845,6.068,37.781,5.836,16.263,-2.717,0.0,39.692,40.707,9.792,1.563,47.893,52.07,48.676,51.039,-3.088,26.942,0.0,284.14,,295.0,295.0,49.919,2.614,23.738,25.054
14934.0,3.313,0.787,-35.209,1.601,9.845,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.792,1.563,48.138,52.203,48.739,51.3,-3.088,26.942,0.0,283.94,,295.0,295.0,49.919,2.614,23.751,24.996
14934.5,3.313,0.787,-35.209,1.601,9.845,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.792,1.563,48.977,52.474,49.081,51.643,-3.088,26.942,0.0,283.94,,295.0,295.0,50.095,2.626,23.743,24.993
14935.0,2.599,0.729,-33.548,1.609,9.744,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.939,1.561,49.295,52.583,49.229,51.727,-3.088,26.942,0.0,283.64,,295.0,295.0,50.543,2.637,23.721,25.042
14935.5,2.599,0.729,-33.548,1.609,9.744,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.939,1.561,48.282,52.358,48.841,51.364,-3.088,26.942,0.0,283.64,,295.0,295.0,50.708,2.636,23.742,25.038
14936.0,2.599,0.729,-33.548,1.609,9.744,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.939,1.561,48.165,52.267,48.667,51.19,-3.088,26.942,0.0,283.94,,295.0,295.0,50.211,2.636,23.731,24.998
14936.5,2.599,0.729,-33.548,1.609,9.744,6.068,37.781,5.836,16.263,-2.717,0.0,39.7,40.7,9.939,1.561,48.285,52.268,48.636,51.234,-3.088,26.942,0.0,283.94,,295.0,295.0,50.072,2.635,23.731,25.012
14937.0,2.599,0.729,-33.548,1.609,9.744,6.054,37.815,5.85,16.282,-2.71,0.0,39.691,40.744,9.939,1.561,48.578,52.42,48.828,51.546,-3.083,26.959,0.0,284.14,,295.0,295.0,50.106,2.634,23.732,24.941
14937.5,2.599,0.729,-33.548,1.609,9.744,6.054,37.815,5.85,16.282,-2.71,0.0,39.7,40.7,9.939,1.561,48.718,52.61,49.077,51.755,-3.083,26.959,0.0,284.14,,295.0,295.0,50.343,2.634,23.741,24.83
14938.0,1.751,0.475,-34.017,1.83,9.755,6.054,37.815,5.85,16.282,-2.71,0.0,39.7,40.7,9.891,1.422,48.623,52.555,48.992,51.614,-3.083,26.959,0.0,284.24,,295.0,295.0,50.54,2.633,23.745,24.751
14938.5,1.751,0.475,-34.017,1.83,9.755,6.054,37.815,5.85,16.282,-2.71,0.0,39.7,40.7,9.891,1.422,48.318,52.482,48.825,51.434,-3.083,26.959,0.0,284.24,,295.0,295.0,50.446,2.619,23.745,24.752
14939.0,1.751,0.475,-34.017,1.83,9.755,6.054,37.815,5.85,16.282,-2.71,0.0,39.7,40.7,9.891,1.422,47.781,52.345,48.566,51.256,-3.083,26.959,0.0,284.04,,295.0,295.0,50.265,2.605,23.737,24.745
14939.5,1.751,0.475,-34.017,1.83,9.755,6.054,37.815,5.85,16.282,-2.71,0.0,39.7,40.7,9.891,1.422,47.966,52.427,48.673,51.413,-3.083,26.959,0.0,284.04,,295.0,295.0,49.987,2.591,23.748,24.726
14940.0,1.751,0.475,-34.017,1.83,9.755,6.099,37.81,5.838,16.285,-2.701,0.0,39.704,40.703,9.891,1.422,48.907,52.633,48.977,51.662,-3.095,26.952,0.0,283.74,,295.0,295.0,50.12,2.577,23.749,24.72
14940.5,1.751,0.475,-34.017,1.83,9.755,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.891,1.422,49.079,52.665,49.105,51.688,-3.095,26.952,0.0,283.74,,295.0,295.0,50.545,2.563,23.744,24.653
14941.0,1.751,0.475,-34.017,1.83,9.755,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.891,1.422,48.59,52.608,48.979,51.577,-3.095,26.952,0.0,284.14,,295.0,295.0,50.635,2.55,23.725,24.591
14941.5,1.63,0.465,-33.999,1.697,9.789,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.86,1.49,48.077,52.488,48.733,51.333,-3.095,26.952,0.0,284.14,,295.0,295.0,50.439,2.537,23.736,24.517
14942.0,1.63,0.465,-33.999,1.697,9.789,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.86,1.49,47.811,52.417,48.581,51.251,-3.095,26.952,0.0,283.34,,295.0,295.0,50.158,2.522,23.728,24.517
14942.5,1.63,0.465,-33.999,1.697,9.789,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.86,1.49,48.924,52.719,48.965,51.732,-3.095,26.952,0.0,283.34,,295.0,295.0,50.015,2.507,23.736,24.509
14943.0,1.63,0.465,-33.999,1.697,9.789,6.099,37.81,5.838,16.285,-2.701,0.0,39.7,40.7,9.86,1.49,49.042,52.77,49.104,51.813,-3.095,26.952,0.0,283.84,,295.0,295.0,50.585,2.479,23.725,24.467
14943.5,1.63,0.465,-33.999,1.697,9.789,6.125,37.756,5.841,16.257,-2.725,0.0,39.692,40.726,9.86,1.49,48.773,52.75,49.036,51.722,-3.09,26.948,0.0,283.84,,295.0,295.0,50.682,2.479,23.729,24.421
14944.0,1.63,0.465,-33.999,1.697,9.789,6.125,37.756,5.841,16.257,-2.725,0.0,39.7,40.7,9.86,1.49,48.163,52.623,48.809,51.51,-3.09,26.948,0.0,284.34,,295.0,295.0,50.57,2.465,23.728,24.458
14944.5,2.958,0.659,-35.209,1.59,9.826,6.125,37.756,5.841,16.257,-2.725,0.0,39.7,40.7,9.836,1.617,47.917,52.514,48.581,51.294,-3.09,26.948,0.0,284.34,,295.0,295.0,50.276,2.451,23.714,24.532
14945.0,2.958,0.659,-35.209,1.59,9.826,6.125,37.756,5.841,16.257,-2.725,0.0,39.7,40.7,9.836,1.617,47.972,52.483,48.545,51.359,-3.09,26.948,0.0,284.24,,295.0,295.0,50.076,2.46,23.721,24.585
14945.5,2.958,0.659,-35.209,1.59,9.826,6.125,37.756,5.841,16.257,-2.725,0.0,39.7,40.7,9.836,1.617,48.81,52.68,48.906,51.74,-3.09,26.948,0.0,284.24,,295.0,295.0,50.09,2.468,23.721,24.577
14946.0,2.958,0.659,-35.209,1.59,9.826,6.125,37.756,5.841,16.257,-2.725,0.0,39.7,40.7,9.836,1.617,48.486,52.828,49.039,51.824,-3.09,26.948,0.0,284.44,,295.0,295.0,50.534,2.476,23.713,24.665
14946.5,2.958,0.659,-35.209,1.59,9.826,6.097,37.766,5.838,16.297,-2.714,0.0,39.697,40.706,9.836,1.617,48.379,52.752,48.873,51.641,-3.085,26.954,0.0,284.44,,295.0,295.0,50.544,2.484,23.718,24.658
14947.0,2.958,0.659,-35.209,1.59,9.826,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.836,1.617,48.025,52.663,48.651,51.437,-3.085,26.954,0.0,283.64,,295.0,295.0,50.411,2.491,23.722,24.719
14947.5,2.958,0.659,-35.209,1.59,9.826,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.836,1.617,48.048,52.612,48.62,51.484,-3.085,26.954,0.0,283.64,,295.0,295.0,50.194,2.499,23.727,24.666
14948.0,3.216,0.753,-35.209,1.601,9.787,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.856,1.597,48.643,52.851,48.991,51.869,-3.085,26.954,0.0,283.94,,295.0,295.0,50.191,2.507,23.725,24.628
14948.5,3.216,0.753,-35.209,1.601,9.787,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.856,1.597,48.744,52.974,49.15,52.023,-3.085,26.954,0.0,283.94,,295.0,295.0,50.588,2.518,23.719,24.591
14949.0,3.216,0.753,-35.209,1.601,9.787,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.856,1.597,48.802,53.023,49.14,52.013,-3.085,26.954,0.0,284.04,,295.0,295.0,50.723,2.53,23.725,24.682
14949.5,3.216,0.753,-35.209,1.601,9.787,6.097,37.766,5.838,16.297,-2.714,0.0,39.7,40.7,9.856,1.597,48.556,52.998,49.065,51.944,-3.085,26.954,0.0,284.04,,295.0,295.0,50.745,2.541,23.725,24.723
14950.0,3.216,0.753,-35.209,1.601,9.787,6.075,37.775,5.859,16.315,-2.705,0.0,39.713,40.74,9.856,1.597,48.448,52.944,48.98,51.935,-3.08,26.965,0.0,283.84,,295.0,295.0,50.641,2.552,23.719,24.785
14950.5,3.216,0.753,-35.209,1.601,9.787,6.075,37.775,5.859,16.315,-2.705,0.0,39.7,40.7,9.856,1.597,49.094,53.154,49.26,52.188,-3.08,26.965,0.0,283.84,,295.0,295.0,50.577,2.563,23.718,24.743
14951.0,2.903,0.8,-33.861,1.605,9.819,6.075,37.775,5.859,16.315,-2.705,0.0,39.7,40.7,9.88,1.497,49.399,53.254,49.315,52.245,-3.08,26.965,0.0,284.04,,295.0,295.0,50.924,2.574,23.713,24.745
14951.5,2.903,0.8,-33.861,1.605,9.819,6.075,37.775,5.859,16.315,-2.705,0.0,39.7,40.7,9.88,1.497,49.122,53.244,49.233,52.205,-3.08,26.965,0.0,284.04,,295.0,295.0,51.053,2.579,23.703,24.762
14952.0,2.903,0.8,-33.861,1.605,9.819,6.075,37.775,5.859,16.315,-2.705,0.0,39.7,40.7,9.88,1.497,48.857,53.195,49.103,52.069,-3.08,26.965,0.0,284.04,,295.0,295.0,50.951,2.584,23.711,24.844
14952.5,2.903,0.8,-33.861,1.605,9.819,6.075,37.775,5.859,16.315,-2.705,0.0,39.7,40.7,9.88,1.497,48.212,53.082,48.851,51.883,-3.08,26.965,0.0,284.04,,295.0,295.0,50.806,2.59,23.721,24.935
14953.0,2.903,0.8,-33.861,1.605,9.819,6.095,37.803,5.856,16.34,-2.702,0.0,39.707,40.707,9.88,1.497,48.625,53.121,48.964,52.046,-3.086,26.959,0.0,283.54,,295.0,295.0,50.507,2.595,23.708,25.008
14953.5,2.903,0.8,-33.861,1.605,9.819,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.88,1.497,49.556,53.5,49.566,52.628,-3.086,26.959,0.0,283.54,,295.0,295.0,50.689,2.6,23.71,25.059
14954.0,2.903,0.8,-33.861,1.605,9.819,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.88,1.497,49.236,53.504,49.425,52.498,-3.086,26.959,0.0,283.74,,295.0,295.0,51.312,2.605,23.702,25.012
14954.5,2.108,0.595,-34.167,1.588,9.749,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.902,1.564,49.067,53.467,49.285,52.333,-3.086,26.959,0.0,283.74,,295.0,295.0,51.166,2.61,23.711,25.009
14955.0,2.108,0.595,-34.167,1.588,9.749,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.902,1.564,48.54,53.394,49.078,52.158,-3.086,26.959,0.0,283.44,,295.0,295.0,51.038,2.601,23.685,25.011
14955.5,2.108,0.595,-34.167,1.588,9.749,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.902,1.564,48.231,53.319,48.939,52.124,-3.086,26.959,0.0,283.44,,295.0,295.0,50.793,2.593,23.703,25.027
14956.0,2.108,0.595,-34.167,1.588,9.749,6.095,37.803,5.856,16.34,-2.702,0.0,39.7,40.7,9.902,1.564,48.748,53.5,49.2,52.405,-3.086,26.959,0.0,283.54,,295.0,295.0,50.653,2.585,23.695,24.965
14956.5,2.108,0.595,-34.167,1.588,9.749,6.085,37.802,5.833,16.333,-2.703,0.0,39.716,40.734,9.902,1.564,49.465,53.652,49.453,52.619,-3.078,26.954,0.0,283.54,,295.0,295.0,50.963,2.577,23.695,24.89
14957.0,2.108,0.595,-34.167,1.588,9.749,6.085,37.802,5.833,16.333,-2.703,0.0,39.7,40.7,9.902,1.564,49.172,53.67,49.396,52.545,-3.078,26.954,0.0,283.24,,295.0,295.0,51.196,2.562,23.7,24.743
14957.5,2.068,0.593,-34.096,1.646,9.776,6.085,37.802,5.833,16.333,-2.703,0.0,39.7,40.7,9.891,1.504,48.513,53.536,49.047,52.224,-3.078,26.954,0.0,283.24,,295.0,295.0,51.196,2.562,23.691,24.729
14958.0,2.068,0.593,-34.096,1.646,9.776,6.085,37.802,5.833,16.333,-2.703,0.0,39.7,40.7,9.891,1.504,48.192,53.425,48.84,52.115,-3.078,26.954,0.0,283.44,,295.0,295.0,50.83,2.554,23.69,24.658
14958.5,2.068,0.593,-34.096,1.646,9.776,6.085,37.802,5.833,16.333,-2.703,0.0,39.7,40.7,9.891,1.504,48.333,53.49,48.935,52.262,-3.078,26.954,0.0,283.44,,295.0,295.0,50.643,2.546,23.7,24.637
14959.0,2.068,0.593,-34.096,1.646,9.776,6.085,37.802,5.833,16.333,-2.703,0.0,39.7,40.7,9.891,1.504,49.41,53.775,49.389,52.696,-3.078,26.954,0.0,283.14,,295.0,295.0,50.755,2.538,23.688,24.636
14959.5,2.068,0.593,-34.096,1.646,9.776,6.118,37.754,5.814,16.304,-2.704,0.0,39.713,40.715,9.891,1.504,49.851,53.892,49.579,52.833,-3.081,26.952,0.0,283.14,,295.0,295.0,51.317,2.531,23.693,24.609
14960.0,2.068,0.593,-34.096,1.646,9.776,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.891,1.504,49.42,53.861,49.476,52.706,-3.081,26.952,0.0,283.04,,295.0,295.0,51.539,2.523,23.669,24.648
14960.5,2.068,0.593,-34.096,1.646,9.776,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.891,1.504,49.09,53.791,49.265,52.559,-3.081,26.952,0.0,283.04,,295.0,295.0,51.366,2.516,23.682,24.701
14961.0,2.452,0.648,-34.573,1.609,9.81,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.843,1.554,48.215,53.59,48.789,52.209,-3.081,26.952,0.0,283.34,,295.0,295.0,51.176,2.508,23.661,24.846
14961.5,2.452,0.648,-34.573,1.609,9.81,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.843,1.554,48.874,53.708,49.13,52.555,-3.081,26.952,0.0,283.34,,295.0,295.0,50.701,2.507,23.67,24.922
14962.0,2.452,0.648,-34.573,1.609,9.81,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.843,1.554,49.767,53.899,49.447,52.794,-3.081,26.952,0.0,283.34,,295.0,295.0,51.067,2.506,23.676,24.892
14962.5,2.452,0.648,-34.573,1.609,9.81,6.118,37.754,5.814,16.304,-2.704,0.0,39.7,40.7,9.843,1.554,49.595,53.94,49.489,52.816,-3.081,26.952,0.0,283.34,,295.0,295.0,51.477,2.506,23.655,24.828
14963.0,2.452,0.648,-34.573,1.609,9.81,6.127,37.743,5.826,16.317,-2.709,0.0,39.721,40.721,9.843,1.554,49.447,53.947,49.418,52.735,-3.082,26.949,0.0,283.34,,295.0,295.0,51.46,2.505,23.671,24.761
14963.5,2.452,0.648,-34.573,1.609,9.81,6.127,37.743,5.826,16.317,-2.709,0.0,39.7,40.7,9.843,1.554,48.613,53.858,49.14,52.551,-3.082,26.949,0.0,283.34,,295.0,295.0,51.387,2.504,23.666,24.802
14964.0,2.903,0.647,-35.209,1.583,9.878,6.127,37.743,5.826,16.317,-2.709,0.0,39.7,40.7,9.832,1.616,48.465,53.725,48.875,52.32,-3.082,26.949,0.0,283.54,,295.0,295.0,51.041,2.503,23.663,24.786
14964.5,2.903,0.647,-35.209,1.583,9.878,6.127,37.743,5.826,16.317,-2.709,0.0,39.7,40.7,9.832,1.616,48.94,53.749,49.004,52.485,-3.082,26.949,0.0,283.54,,295.0,295.0,50.846,2.509,23.661,24.829
14965.0,2.903,0.647,-35.209,1.583,9.878,6.127,37.743,5.826,16.317,-2.709,0.0,39.7,40.7,9.832,1.616,49.235,53.934,49.377,52.839,-3.082,26.949,0.0,282.94,,295.0,295.0,51.044,2.516,23.664,24.923
14965.5,2.903,0.647,-35.209,1.583,9.878,6.127,37.743,5.826,16.317,-2.709,0.0,39.7,40.7,9.832,1.616,49.192,54.002,49.506,52.889,-3.082,26.949,0.0,282.94,,295.0,295.0,51.346,2.522,23.663,24.915
14966.0,2.903,0.647,-35.209,1.583,9.878,6.138,37.768,5.836,16.347,-2.706,0.0,39.717,40.754,9.832,1.616,48.865,53.949,49.334,52.734,-3.075,26.967,0.0,283.34,,295.0,295.0,51.397,2.528,23.658,24.893
14966.5,2.903,0.647,-35.209,1.583,9.878,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.832,1.616,48.674,53.881,49.066,52.513,-3.075,26.967,0.0,283.34,,295.0,295.0,51.22,2.535,23.647,24.867
14967.0,3.005,0.766,-34.541,1.651,9.734,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.965,1.64,48.527,53.794,48.915,52.41,-3.075,26.967,0.0,283.44,,295.0,295.0,51.034,2.541,23.654,24.833
14967.5,3.005,0.766,-34.541,1.651,9.734,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.965,1.64,48.923,53.861,49.077,52.578,-3.075,26.967,0.0,283.44,,295.0,295.0,50.912,2.548,23.641,24.86
14968.0,3.005,0.766,-34.541,1.651,9.734,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.965,1.64,49.254,54.012,49.345,52.83,-3.075,26.967,0.0,282.74,,295.0,295.0,51.11,2.556,23.668,24.836
14968.5,3.005,0.766,-34.541,1.651,9.734,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.965,1.64,49.113,54.008,49.291,52.786,-3.075,26.967,0.0,282.74,,295.0,295.0,51.36,2.563,23.65,24.818
14969.0,3.005,0.766,-34.541,1.651,9.734,6.138,37.768,5.836,16.347,-2.706,0.0,39.7,40.8,9.965,1.64,48.954,53.974,49.154,52.666,-3.075,26.967,0.0,283.44,,295.0,295.0,51.3,2.57,23.662,24.897
14969.5,3.005,0.766,-34.541,1.651,9.734,6.14,37.79,5.861,16.365,-2.709,0.0,39.714,40.729,9.965,1.64,48.876,53.931,49.051,52.605,-3.081,26.954,0.0,283.44,,295.0,295.0,51.187,2.578,23.657,24.924
14970.0,3.005,0.766,-34.541,1.651,9.734,6.14,37.79,5.861,16.365,-2.709,0.0,39.7,40.7,9.965,1.64,49.099,53.945,49.157,52.722,-3.081,26.954,0.0,283.34,,295.0,295.0,51.116,2.585,23.651,24.915
14970.5,3.541,0.88,-34.86,1.628,9.742,6.14,37.79,5.861,16.365,-2.709,0.0,39.7,40.7,9.905,1.621,49.412,54.127,49.523,53.042,-3.081,26.954,0.0,283.34,,295.0,295.0,51.231,2.591,23.659,24.904
14971.0,3.541,0.88,-34.86,1.628,9.742,6.14,37.79,5.861,16.365,-2.709,0.0,39.7,40.7,9.905,1.621,49.563,54.219,49.704,53.171,-3.081,26.954,0.0,282.74,,295.0,295.0,51.526,2.607,23.643,24.95
14971.5,3.541,0.88,-34.86,1.628,9.742,6.14,37.79,5.861,16.365,-2.709,0.0,39.7,40.7,9.905,1.621,48.807,54.09,49.205,52.724,-3.081,26.954,0.0,282.74,,295.0,295.0,51.664,2.622,23.66,25.029
14972.0,3.541,0.88,-34.86,1.628,9.742,6.14,37.79,5.861,16.365,-2.709,0.0,39.7,40.7,9.905,1.621,48.511,54.015,49.03,52.624,-3.081,26.954,0.0,283.74,,295.0,295.0,51.206,2.637,23.662,25.086
14972.5,3.541,0.88,-34.86,1.628,9.742,6.076,37.829,5.893,16.402,-2.693,0.0,39.723,40.73,9.905,1.621,49.296,54.108,49.364,52.94,-3.074,26.956,0.0,283.74,,295.0,295.0,51.045,2.652,23.649,25.108
14973.0,3.541,0.88,-34.86,1.628,9.742,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.905,1.621,49.859,54.279,49.604,53.21,-3.074,26.956,0.0,284.04,,295.0,295.0,51.427,2.667,23.659,25.121
14973.5,2.372,0.686,-34.079,1.657,9.783,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.883,1.511,49.691,54.344,49.682,53.246,-3.074,26.956,0.0,284.04,,295.0,295.0,51.738,2.681,23.67,25.146
14974.0,2.372,0.686,-34.079,1.657,9.783,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.883,1.511,49.568,54.357,49.576,53.108,-3.074,26.956,0.0,283.74,,295.0,295.0,51.741,2.676,23.663,25.038
14974.5,2.372,0.686,-34.079,1.657,9.783,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.883,1.511,49.022,54.29,49.282,52.959,-3.074,26.956,0.0,283.74,,295.0,295.0,51.652,2.671,23.659,25.026
14975.0,2.372,0.686,-34.079,1.657,9.783,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.883,1.511,48.59,54.175,48.997,52.856,-3.074,26.956,0.0,283.34,,295.0,295.0,51.388,2.666,23.66,24.954
14975.5,2.372,0.686,-34.079,1.657,9.783,6.076,37.829,5.893,16.402,-2.693,0.0,39.7,40.7,9.883,1.511,49.549,54.46,49.676,53.401,-3.074,26.956,0.0,283.34,,295.0,295.0,51.154,2.661,23.652,25.095
14976.0,2.372,0.686,-34.079,1.657,9.783,6.083,37.794,5.838,16.374,-2.72,0.0,39.712,40.719,9.883,1.511,50.17,54.555,49.922,53.572,-3.081,26.949,0.0,284.34,,295.0,295.0,51.772,2.656,23.652,25.17
14976.5,2.372,0.686,-34.079,1.657,9.783,6.083,37.794,5.838,16.374,-2.72,0.0,39.7,40.7,9.883,1.511,49.624,54.538,49.756,53.467,-3.081,26.949,0.0,284.34,,295.0,295.0,52.055,2.652,23.655,25.175
14977.0,1.741,0.456,-34.526,1.574,9.801,6.083,37.794,5.838,16.374,-2.72,0.0,39.7,40.7,9.922,1.638,49.045,54.467,49.34,53.183,-3.081,26.949,0.0,283.94,,295.0,295.0,51.846,2.647,23.663,25.121
14977.5,1.741,0.456,-34.526,1.574,9.801,6.083,37.794,5.838,16.374,-2.72,0.0,39.7,40.7,9.922,1.638,48.727,54.335,49.061,52.986,-3.081,26.949,0.0,283.94,,295.0,295.0,51.509,2.632,23.653,25.094
14978.0,1.741,0.456,-34.526,1.574,9.801,6.083,37.794,5.838,16.374,-2.72,0.0,39.7,40.7,9.922,1.638,48.968,54.379,49.299,53.203,-3.081,26.949,0.0,284.04,,295.0,295.0,51.277,2.618,23.661,25.055
14978.5,1.741,0.456,-34.526,1.574,9.801,6.083,37.794,5.838,16.374,-2.72,0.0,39.7,40.7,9.922,1.638,50.515,54.7,50.121,53.745,-3.081,26.949,0.0,284.04,,295.0,295.0,51.462,2.603,23.659,25.047
14979.0,1.741,0.456,-34.526,1.574,9.801,6.185,37.729,5.845,16.328,-2.712,0.0,39.72,40.735,9.922,1.638,49.821,54.82,49.888,53.694,-3.092,26.945,0.0,283.84,,295.0,295.0,52.27,2.589,23.656,25.004
14979.5,1.741,0.456,-34.526,1.574,9.801,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.922,1.638,49.186,54.707,49.494,53.456,-3.092,26.945,0.0,283.84,,295.0,295.0,52.056,2.575,23.669,24.97
14980.0,2.498,0.622,-35.209,1.62,9.834,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.822,1.554,49.075,54.614,49.287,53.325,-3.092,26.945,0.0,283.84,,295.0,295.0,51.711,2.562,23.666,24.935
14980.5,2.498,0.622,-35.209,1.62,9.834,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.822,1.554,48.699,54.554,49.173,53.262,-3.092,26.945,0.0,283.84,,295.0,295.0,51.575,2.561,23.658,24.921
14981.0,2.498,0.622,-35.209,1.62,9.834,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.822,1.554,49.189,54.659,49.46,53.499,-3.092,26.945,0.0,284.14,,295.0,295.0,51.422,2.56,23.665,24.909
14981.5,2.498,0.622,-35.209,1.62,9.834,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.822,1.554,50.482,54.86,49.943,53.836,-3.092,26.945,0.0,284.14,,295.0,295.0,51.702,2.559,23.637,24.948
14982.0,2.498,0.622,-35.209,1.62,9.834,6.185,37.729,5.845,16.328,-2.712,0.0,39.7,40.7,9.822,1.554,50.513,54.936,50.023,53.89,-3.092,26.945,0.0,283.74,,295.0,295.0,52.28,2.558,23.646,24.984
14982.5,2.498,0.622,-35.209,1.62,9.834,6.166,37.73,5.867,16.333,-2.724,0.0,39.713,40.753,9.822,1.554,49.165,54.786,49.342,53.449,-3.092,26.935,0.0,283.74,,295.0,295.0,52.34,2.557,23.643,24.988
14983.0,2.498,0.622,-35.209,1.62,9.834,6.166,37.73,5.867,16.333,-2.724,0.0,39.7,40.8,9.822,1.554,48.842,54.673,49.141,53.34,-3.092,26.935,0.0,283.64,,295.0,295.0,51.686,2.556,23.648,25.03
14983.5,2.807,0.657,-35.209,1.572,9.826,6.166,37.73,5.867,16.333,-2.724,0.0,39.7,40.8,9.872,1.714,49.504,54.757,49.559,53.584,-3.092,26.935,0.0,283.64,,295.0,295.0,51.499,2.555,23.644,25.009
14984.0,2.807,0.657,-35.209,1.572,9.826,6.166,37.73,5.867,16.333,-2.724,0.0,39.7,40.8,9.872,1.714,50.495,54.946,49.929,53.896,-3.092,26.935,0.0,283.84,,295.0,295.0,51.851,2.559,23.642,25.038
14984.5,2.807,0.657,-35.209,1.572,9.826,6.166,37.73,5.867,16.333,-2.724,0.0,39.7,40.8,9.872,1.714,50.306,55.045,50.004,53.972,-3.092,26.935,0.0,283.84,,295.0,295.0,52.317,2.563,23.638,25.045
14985.0,2.807,0.657,-35.209,1.572,9.826,6.166,37.73,5.867,16.333,-2.724,0.0,39.7,40.8,9.872,1.714,50.018,55.052,49.884,53.872,-3.092,26.935,0.0,283.74,,295.0,295.0,52.332,2.567,23.642,25.168
14985.5,2.807,0.657,-35.209,1.572,9.826,6.122,37.773,5.87,16.368,-2.733,0.0,39.718,40.733,9.872,1.714,49.359,54.948,49.579,53.666,-3.103,26.929,0.0,283.74,,295.0,295.0,52.206,2.571,23.631,25.277
14986.0,2.807,0.657,-35.209,1.572,9.826,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.872,1.714,49.381,54.855,49.324,53.558,-3.103,26.929,0.0,283.64,,295.0,295.0,51.888,2.575,23.634,25.261
14986.5,2.821,0.706,-34.272,1.623,9.855,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.968,1.516,49.786,54.977,49.704,53.874,-3.103,26.929,0.0,283.64,,295.0,295.0,51.779,2.578,23.635,25.322
14987.0,2.821,0.706,-34.272,1.623,9.855,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.968,1.516,50.159,55.104,49.965,54.018,-3.103,26.929,0.0,283.54,,295.0,295.0,52.085,2.582,23.635,25.384
14987.5,2.821,0.706,-34.272,1.623,9.855,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.968,1.516,49.728,55.089,49.766,53.945,-3.103,26.929,0.0,283.54,,295.0,295.0,52.311,2.586,23.638,25.358
14988.0,2.821,0.706,-34.272,1.623,9.855,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.968,1.516,49.598,55.025,49.517,53.78,-3.103,26.929,0.0,283.54,,295.0,295.0,52.132,2.59,23.629,25.335
14988.5,2.821,0.706,-34.272,1.623,9.855,6.122,37.773,5.87,16.368,-2.733,0.0,39.7,40.7,9.968,1.516,49.465,55.006,49.391,53.681,-3.103,26.929,0.0,283.54,,295.0,295.0,51.98,2.594,23.634,25.321
14989.0,2.821,0.706,-34.272,1.623,9.855,6.049,37.813,5.872,16.369,-2.733,0.0,39.713,40.719,9.968,1.516,48.995,54.902,49.187,53.509,-3.103,26.926,0.0,284.34,,295.0,295.0,51.886,2.598,23.637,25.302
14989.5,2.821,0.706,-34.272,1.623,9.855,6.049,37.813,5.872,16.369,-2.733,0.0,39.7,40.7,9.968,1.516,49.385,54.933,49.402,53.703,-3.103,26.926,0.0,284.34,,295.0,295.0,51.648,2.601,23.623,25.291
14990.0,2.631,0.7,-33.583,1.631,9.756,6.049,37.813,5.872,16.369,-2.733,0.0,39.7,40.7,10.027,1.499,50.514,55.173,50.008,54.093,-3.103,26.926,0.0,283.84,,295.0,295.0,51.855,2.605,23.654,25.188
14990.5,2.631,0.7,-33.583,1.631,9.756,6.049,37.813,5.872,16.369,-2.733,0.0,39.7,40.7,10.027,1.499,50.018,55.183,49.857,54.023,-3.103,26.926,0.0,283.84,,295.0,295.0,52.447,2.605,23.641,25.16
14991.0,2.631,0.7,-33.583,1.631,9.756,6.049,37.813,5.872,16.369,-2.733,0.0,39.7,40.7,10.027,1.499,49.446,55.132,49.545,53.822,-3.103,26.926,0.0,283.44,,295.0,295.0,52.27,2.606,23.633,25.165
14991.5,2.631,0.7,-33.583,1.631,9.756,6.049,37.813,5.872,16.369,-2.733,0.0,39.7,40.7,10.027,1.499,49.203,55.046,49.317,53.702,-3.103,26.926,0.0,283.44,,295.0,295.0,51.986,2.606,23.624,25.17
14992.0,2.631,0.7,-33.583,1.631,9.756,6.155,37.829,5.891,16.377,-2.732,0.0,39.716,40.704,10.027,1.499,49.492,55.047,49.472,53.829,-3.096,26.916,0.0,283.64,,295.0,295.0,51.817,2.607,23.625,25.187
14992.5,2.631,0.7,-33.583,1.631,9.756,6.155,37.829,5.891,16.377,-2.732,0.0,39.7,40.7,10.027,1.499,49.889,55.209,49.749,54.045,-3.096,26.916,0.0,283.64,,295.0,295.0,51.96,2.607,23.619,25.141
14993.0,2.784,0.667,-35.209,1.612,9.829,6.155,37.829,5.891,16.377,-2.732,0.0,39.7,40.7,9.831,1.646,50.443,55.308,49.939,54.159,-3.096,26.916,0.0,283.94,,295.0,295.0,52.223,2.607,23.624,25.119
14993.5,2.784,0.667,-35.209,1.612,9.829,6.155,37.829,5.891,16.377,-2.732,0.0,39.7,40.7,9.831,1.646,49.51,55.241,49.457,53.92,-3.096,26.916,0.0,283.94,,295.0,295.0,52.462,2.61,23.634,25.129
14994.0,2.784,0.667,-35.209,1.612,9.829,6.155,37.829,5.891,16.377,-2.732,0.0,39.7,40.7,9.831,1.646,49.198,55.114,49.228,53.737,-3.096,26.916,0.0,283.24,,295.0,295.0,52.032,2.613,23.639,25.044
14994.5,2.784,0.667,-35.209,1.612,9.829,6.155,37.829,5.891,16.377,-2.732,0.0,39.7,40.7,9.831,1.646,49.413,55.117,49.253,53.794,-3.096,26.916,0.0,283.24,,295.0,295.0,51.819,2.616,23.627,24.961
14995.0,2.784,0.667,-35.209,1.612,9.829,6.109,37.836,5.903,16.369,-2.734,0.0,39.72,40.747,9.831,1.646,50.373,55.232,49.748,54.146,-3.092,26.922,0.0,283.44,,295.0,295.0,51.894,2.619,23.617,24.966
14995.5,2.784,0.667,-35.209,1.612,9.829,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.831,1.646,50.278,55.379,49.925,54.279,-3.092,26.922,0.0,283.44,,295.0,295.0,52.375,2.621,23.633,24.879
14996.0,2.784,0.667,-35.209,1.612,9.829,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.831,1.646,50.153,55.401,49.833,54.253,-3.092,26.922,0.0,283.24,,295.0,295.0,52.465,2.624,23.642,24.709
14996.5,2.157,0.541,-35.058,1.537,9.816,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.891,1.721,50.004,55.408,49.691,54.168,-3.092,26.922,0.0,283.24,,295.0,295.0,52.41,2.627,23.626,24.694
14997.0,2.157,0.541,-35.058,1.537,9.816,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.891,1.721,49.238,55.282,49.345,53.971,-3.092,26.922,0.0,283.44,,295.0,295.0,52.318,2.619,23.647,24.696
14997.5,2.157,0.541,-35.058,1.537,9.816,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.891,1.721,49.5,55.327,49.503,54.097,-3.092,26.922,0.0,283.44,,295.0,295.0,51.959,2.611,23.644,24.751
14998.0,2.157,0.541,-35.058,1.537,9.816,6.109,37.836,5.903,16.369,-2.734,0.0,39.7,40.7,9.891,1.721,50.169,55.456,49.803,54.309,-3.092,26.922,0.0,283.24,,295.0,295.0,52.107,2.604,23.638,24.74
14998.5,2.157,0.541,-35.058,1.537,9.816,6.2,37.823,5.869,16.342,-2.717,0.0,39.724,40.751,9.891,1.721,50.799,55.56,49.981,54.476,-3.087,26.93,0.0,283.24,,295.0,295.0,52.434,2.597,23.622,24.691
14999.0,2.157,0.541,-35.058,1.537,9.816,6.2,37.823,5.869,16.342,-2.717,0.0,39.7,40.8,9.891,1.721,50.503,55.571,49.947,54.437,-3.087,26.93,0.0,283.04,,295.0,295.0,52.704,2.589,23.643,24.657
14999.5,2.21,0.547,-35.209,1.593,9.8,6.2,37.823,5.869,16.342,-2.717,0.0,39.7,40.8,9.787,1.718,49.869,55.542,49.692,54.302,-3.087,26.93,0.0,283.04,,295.0,295.0,52.614,2.582,23.636,24.681
15000.0,2.21,0.547,-35.209,1.593,9.8,6.2,37.823,5.869,16.342,-2.717,0.0,39.7,40.8,9.787,1.718,49.444,55.464,49.484,54.205,-3.087,26.93,0.0,283.44,,295.0,295.0,52.351,2.576,23.631,24.636
15000.5,2.21,0.547,-35.209,1.593,9.8,6.2,37.823,5.869,16.342,-2.717,0.0,39.7,40.8,9.787,1.718,50.589,55.658,50.135,54.609,-3.087,26.93,0.0,283.44,,295.0,295.0,52.149,2.57,23.636,24.552
15001.0,2.21,0.547,-35.209,1.593,9.8,6.2,37.823,5.869,16.342,-2.717,0.0,39.7,40.8,9.787,1.718,51.175,55.8,50.308,54.76,-3.087,26.93,0.0,283.84,,295.0,295.0,52.748,2.564,23.629,24.505
15001.5,2.21,0.547,-35.209,1.593,9.8,6.165,37.753,5.865,16.297,-2.717,0.0,39.736,40.732,9.787,1.718,50.834,55.82,50.166,54.698,-3.097,26.919,0.0,283.84,,295.0,295.0,53.011,2.559,23.615,24.514
15002.0,2.21,0.547,-35.209,1.593,9.8,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.787,1.718,50.001,55.75,49.794,54.556,-3.097,26.919,0.0,283.34,,295.0,295.0,52.879,2.553,23.63,24.516
15002.5,2.21,0.547,-35.209,1.593,9.8,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.787,1.718,49.674,55.679,49.416,54.37,-3.097,26.919,0.0,283.34,,295.0,295.0,52.525,2.547,23.631,24.461
15003.0,2.422,0.541,-35.209,1.589,9.809,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.855,1.634,50.03,55.662,49.598,54.46,-3.097,26.919,0.0,283.64,,295.0,295.0,52.285,2.542,23.606,24.276
15003.5,2.422,0.541,-35.209,1.589,9.809,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.855,1.634,51.017,55.845,50.381,54.872,-3.097,26.919,0.0,283.64,,295.0,295.0,52.438,2.54,23.62,24.276
15004.0,2.422,0.541,-35.209,1.589,9.809,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.855,1.634,51.402,56.016,50.713,55.075,-3.097,26.919,0.0,283.44,,295.0,295.0,53.029,2.538,23.626,24.294
15004.5,2.422,0.541,-35.209,1.589,9.809,6.165,37.753,5.865,16.297,-2.717,0.0,39.7,40.7,9.855,1.634,50.193,55.964,49.741,54.703,-3.097,26.919,0.0,283.44,,295.0,295.0,53.302,2.536,23.621,24.337
15005.0,2.422,0.541,-35.209,1.589,9.809,6.168,37.778,5.876,16.309,-2.731,0.0,39.732,40.725,9.855,1.634,49.681,55.848,49.376,54.482,-3.102,26.917,0.0,283.64,,295.0,295.0,52.65,2.534,23.635,24.518
15005.5,2.422,0.541,-35.209,1.589,9.809,6.168,37.778,5.876,16.309,-2.731,0.0,39.7,40.7,9.855,1.634,50.097,55.814,49.464,54.558,-3.102,26.917,0.0,283.64,,295.0,295.0,52.347,2.532,23.619,24.531
15006.0,4.151,0.959,-35.209,1.597,9.818,6.168,37.778,5.876,16.309,-2.731,0.0,39.7,40.7,9.811,1.565,51.181,56.04,50.503,55.014,-3.102,26.917,0.0,283.44,,295.0,295.0,52.483,2.53,23.631,24.634
15006.5,4.151,0.959,-35.209,1.597,9.818,6.168,37.778,5.876,16.309,-2.731,0.0,39.7,40.7,9.811,1.565,51.241,56.193,50.665,55.195,-3.102,26.917,0.0,283.44,,295.0,295.0,53.185,2.557,23.601,24.77
15007.0,4.151,0.959,-35.209,1.597,9.818,6.168,37.778,5.876,16.309,-2.731,0.0,39.7,40.7,9.811,1.565,50.832,56.207,50.111,55.021,-3.102,26.917,0.0,283.54,,295.0,295.0,53.324,2.583,23.612,24.929
15007.5,4.151,0.959,-35.209,1.597,9.818,6.168,37.778,5.876,16.309,-2.731,0.0,39.7,40.7,9.811,1.565,50.503,56.146,49.812,54.925,-3.102,26.917,0.0,283.54,,295.0,295.0,53.043,2.609,23.609,24.858
15008.0,4.151,0.959,-35.209,1.597,9.818,6.051,37.82,5.879,16.334,-2.733,0.0,39.726,40.729,9.811,1.565,49.909,56.0,49.353,54.706,-3.1,26.907,0.0,283.74,,295.0,295.0,52.846,2.634,23.617,24.835
15008.5,4.151,0.959,-35.209,1.597,9.818,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.811,1.565,50.331,56.061,49.792,54.893,-3.1,26.907,0.0,283.74,,295.0,295.0,52.492,2.659,23.606,24.844
15009.0,4.151,0.959,-35.209,1.597,9.818,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.811,1.565,51.319,56.276,50.222,55.154,-3.1,26.907,0.0,284.04,,295.0,295.0,52.769,2.683,23.605,24.869
15009.5,3.242,0.808,-35.209,1.566,9.828,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.835,1.724,51.44,56.338,50.308,55.22,-3.1,26.907,0.0,284.04,,295.0,295.0,53.243,2.707,23.608,24.846
15010.0,3.242,0.808,-35.209,1.566,9.828,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.835,1.724,50.653,56.297,49.958,55.116,-3.1,26.907,0.0,283.84,,295.0,295.0,53.326,2.716,23.6,24.961
15010.5,3.242,0.808,-35.209,1.566,9.828,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.835,1.724,50.288,56.238,49.45,54.928,-3.1,26.907,0.0,283.84,,295.0,295.0,53.006,2.725,23.623,24.973
15011.0,3.242,0.808,-35.209,1.566,9.828,6.051,37.82,5.879,16.334,-2.733,0.0,39.7,40.7,9.835,1.724,49.854,56.127,49.243,54.802,-3.1,26.907,0.0,283.64,,295.0,295.0,52.726,2.733,23.604,25.037
15011.5,3.242,0.808,-35.209,1.566,9.828,6.087,37.847,5.898,16.344,-2.717,0.0,39.729,40.768,9.835,1.724,51.534,56.399,50.421,55.308,-3.102,26.904,0.0,283.64,,295.0,295.0,52.507,2.742,23.609,25.133
15012.0,3.242,0.808,-35.209,1.566,9.828,6.087,37.847,5.898,16.344,-2.717,0.0,39.7,40.8,9.835,1.724,51.671,56.504,50.44,55.43,-3.102,26.904,0.0,283.64,,295.0,295.0,53.416,2.75,23.618,25.144
15012.5,2.568,0.643,-34.879,1.561,9.8,6.087,37.847,5.898,16.344,-2.717,0.0,39.7,40.8,9.899,1.619,51.116,56.511,50.054,55.33,-3.102,26.904,0.0,283.64,,295.0,295.0,53.511,2.758,23.617,25.207
15013.0,2.568,0.643,-34.879,1.561,9.8,6.087,37.847,5.898,16.344,-2.717,0.0,39.7,40.8,9.899,1.619,50.411,56.436,49.566,55.159,-3.102,26.904,0.0,283.74,,295.0,295.0,53.253,2.755,23.594,25.17
15013.5,2.568,0.643,-34.879,1.561,9.8,6.087,37.847,5.898,16.344,-2.717,0.0,39.7,40.8,9.899,1.619,50.363,56.368,49.292,55.039,-3.102,26.904,0.0,283.74,,295.0,295.0,52.893,2.752,23.617,25.122
15014.0,2.568,0.643,-34.879,1.561,9.8,6.087,37.847,5.898,16.344,-2.717,0.0,39.7,40.8,9.899,1.619,50.613,56.344,49.409,55.072,-3.102,26.904,0.0,283.84,,295.0,295.0,52.766,2.749,23.625,25.145
15014.5,2.568,0.643,-34.879,1.561,9.8,6.097,37.839,5.867,16.32,-2.736,0.0,39.722,40.741,9.899,1.619,51.214,56.464,50.075,55.32,-3.105,26.903,0.0,283.84,,295.0,295.0,52.859,2.746,23.608,25.113
15015.0,2.568,0.643,-34.879,1.561,9.8,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.899,1.619,51.108,56.632,50.08,55.446,-3.105,26.903,0.0,283.54,,295.0,295.0,53.268,2.743,23.611,25.083
15015.5,2.568,0.643,-34.879,1.561,9.8,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.899,1.619,50.829,56.612,49.746,55.342,-3.105,26.903,0.0,283.54,,295.0,295.0,53.317,2.74,23.611,25.061
15016.0,2.42,0.547,-35.209,1.604,9.85,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.816,1.648,50.32,56.514,49.308,55.159,-3.105,26.903,0.0,284.14,,295.0,295.0,53.132,2.737,23.603,25.048
15016.5,2.42,0.547,-35.209,1.604,9.85,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.816,1.648,50.55,56.461,49.421,55.178,-3.105,26.903,0.0,284.14,,295.0,295.0,52.825,2.732,23.598,25.015
15017.0,2.42,0.547,-35.209,1.604,9.85,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.816,1.648,51.182,56.562,50.21,55.457,-3.105,26.903,0.0,283.74,,295.0,295.0,52.903,2.727,23.613,24.973
15017.5,2.42,0.547,-35.209,1.604,9.85,6.097,37.839,5.867,16.32,-2.736,0.0,39.7,40.7,9.816,1.648,52.103,56.789,51.049,55.779,-3.105,26.903,0.0,283.74,,295.0,295.0,53.353,2.722,23.61,24.901
15018.0,2.42,0.547,-35.209,1.604,9.85,6.167,37.745,5.877,16.238,-2.742,0.0,39.722,40.748,9.816,1.648,51.438,56.831,50.487,55.736,-3.115,26.89,0.0,283.74,,295.0,295.0,53.93,2.717,23.601,24.882
15018.5,2.42,0.547,-35.209,1.604,9.85,6.167,37.745,5.877,16.238,-2.742,0.0,39.7,40.7,9.816,1.648,51.086,56.806,49.934,55.577,-3.115,26.89,0.0,283.74,,295.0,295.0,53.623,2.712,23.599,24.845
15019.0,1.984,0.449,-35.209,1.575,9.879,6.167,37.745,5.877,16.238,-2.742,0.0,39.7,40.7,9.838,1.607,50.407,56.64,49.272,55.293,-3.115,26.89,0.0,284.14,,295.0,295.0,53.351,2.707,23.601,24.863
15019.5,1.984,0.449,-35.209,1.575,9.879,6.167,37.745,5.877,16.238,-2.742,0.0,39.7,40.7,9.838,1.607,50.881,56.669,49.902,55.491,-3.115,26.89,0.0,284.14,,295.0,295.0,52.903,2.695,23.603,24.921
15020.0,1.984,0.449,-35.209,1.575,9.879,6.167,37.745,5.877,16.238,-2.742,0.0,39.7,40.7,9.838,1.607,51.872,56.832,50.702,55.783,-3.115,26.89,0.0,284.24,,295.0,295.0,53.236,2.684,23.602,24.944
15020.5,1.984,0.449,-35.209,1.575,9.879,6.167,37.745,5.877,16.238,-2.742,0.0,39.7,40.7,9.838,1.607,52.136,56.955,50.747,55.898,-3.115,26.89,0.0,284.24,,295.0,295.0,53.797,2.672,23.598,24.928
15021.0,1.984,0.449,-35.209,1.575,9.879,6.171,37.756,5.878,16.268,-2.742,0.0,39.725,40.714,9.838,1.607,51.106,56.937,50.143,55.741,-3.103,26.892,0.0,284.54,,295.0,295.0,53.934,2.661,23.605,24.815
15021.5,1.984,0.449,-35.209,1.575,9.879,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.838,1.607,50.88,56.887,49.665,55.59,-3.103,26.892,0.0,284.54,,295.0,295.0,53.482,2.65,23.599,24.765
15022.0,3.001,0.688,-35.209,1.61,9.886,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.889,1.554,50.52,56.793,49.492,55.49,-3.103,26.892,0.0,283.94,,295.0,295.0,53.256,2.639,23.62,24.644
15022.5,3.001,0.688,-35.209,1.61,9.886,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.889,1.554,51.995,57.006,50.848,55.935,-3.103,26.892,0.0,283.94,,295.0,295.0,53.074,2.645,23.607,24.586
15023.0,3.001,0.688,-35.209,1.61,9.886,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.889,1.554,52.228,57.126,50.866,56.053,-3.103,26.892,0.0,283.44,,295.0,295.0,53.946,2.651,23.592,24.565
15023.5,3.001,0.688,-35.209,1.61,9.886,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.889,1.554,51.455,57.103,50.408,55.966,-3.103,26.892,0.0,283.44,,295.0,295.0,54.069,2.656,23.602,24.512
15024.0,3.001,0.688,-35.209,1.61,9.886,6.171,37.756,5.878,16.268,-2.742,0.0,39.7,40.7,9.889,1.554,51.064,57.07,49.898,55.776,-3.103,26.892,0.0,284.04,,295.0,295.0,53.733,2.662,23.607,24.428
15024.5,3.001,0.688,-35.209,1.61,9.886,6.145,37.792,5.877,16.282,-2.734,0.0,39.726,40.729,9.889,1.554,51.008,56.992,49.701,55.707,-3.105,26.877,0.0,284.04,,295.0,295.0,53.452,2.668,23.604,24.427
15025.0,3.001,0.688,-35.209,1.61,9.886,6.145,37.792,5.877,16.282,-2.734,0.0,39.7,40.7,9.889,1.554,51.083,56.991,49.811,55.709,-3.105,26.877,0.0,283.84,,295.0,295.0,53.352,2.673,23.609,24.452
15025.5,3.782,0.947,-34.582,1.591,9.788,6.145,37.792,5.877,16.282,-2.734,0.0,39.7,40.7,9.976,1.597,51.815,57.13,50.539,55.996,-3.105,26.877,0.0,283.84,,295.0,295.0,53.399,2.679,23.621,24.445
15026.0,3.782,0.947,-34.582,1.591,9.788,6.145,37.792,5.877,16.282,-2.734,0.0,39.7,40.7,9.976,1.597,51.805,57.295,50.795,56.206,-3.105,26.877,0.0,283.64,,295.0,295.0,53.87,2.697,23.605,24.504
15026.5,3.782,0.947,-34.582,1.591,9.788,6.145,37.792,5.877,16.282,-2.734,0.0,39.7,40.7,9.976,1.597,51.433,57.306,50.193,56.073,-3.105,26.877,0.0,283.64,,295.0,295.0,54.025,2.714,23.608,24.516
15027.0,3.782,0.947,-34.582,1.591,9.788,6.145,37.792,5.877,16.282,-2.734,0.0,39.7,40.7,9.976,1.597,50.955,57.19,49.682,55.876,-3.105,26.877,0.0,283.64,,295.0,295.0,53.751,2.732,23.611,24.536
15027.5,3.782,0.947,-34.582,1.591,9.788,6.129,37.837,5.922,16.309,-2.737,0.0,39.727,40.739,9.976,1.597,51.087,57.14,49.728,55.868,-3.113,26.877,0.0,283.64,,295.0,295.0,53.426,2.749,23.608,24.539
15028.0,3.782,0.947,-34.582,1.591,9.788,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.976,1.597,51.844,57.235,50.394,56.102,-3.113,26.877,0.0,283.44,,295.0,295.0,53.456,2.766,23.617,24.566
15028.5,3.119,0.797,-34.963,1.614,9.806,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.833,1.447,52.582,57.413,51.167,56.399,-3.113,26.877,0.0,283.44,,295.0,295.0,53.894,2.783,23.619,24.612
15029.0,3.119,0.797,-34.963,1.614,9.806,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.833,1.447,52.279,57.5,50.867,56.411,-3.113,26.877,0.0,283.74,,295.0,295.0,54.39,2.788,23.6,24.593
15029.5,3.119,0.797,-34.963,1.614,9.806,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.833,1.447,51.191,57.367,49.979,56.143,-3.113,26.877,0.0,283.74,,295.0,295.0,54.264,2.794,23.597,24.664
15030.0,3.119,0.797,-34.963,1.614,9.806,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.833,1.447,51.221,57.305,49.664,56.044,-3.113,26.877,0.0,283.74,,295.0,295.0,53.67,2.799,23.604,24.693
15030.5,3.119,0.797,-34.963,1.614,9.806,6.129,37.837,5.922,16.309,-2.737,0.0,39.7,40.7,9.833,1.447,51.432,57.295,49.767,56.035,-3.113,26.877,0.0,283.74,,295.0,295.0,53.558,2.804,23.62,24.7
15031.0,3.119,0.797,-34.963,1.614,9.806,6.102,37.865,5.944,16.315,-2.732,0.0,39.724,40.74,9.833,1.447,51.82,57.37,50.219,56.214,-3.115,26.872,0.0,283.64,,295.0,295.0,53.632,2.809,23.605,24.706
15031.5,3.119,0.797,-34.963,1.614,9.806,6.102,37.865,5.944,16.315,-2.732,0.0,39.7,40.7,9.833,1.447,52.132,57.475,50.901,56.409,-3.115,26.872,0.0,283.64,,295.0,295.0,53.906,2.814,23.6,24.649
15032.0,2.402,0.582,-34.963,1.606,9.826,6.102,37.865,5.944,16.315,-2.732,0.0,39.7,40.7,9.831,1.384,52.062,57.548,50.794,56.469,-3.115,26.872,0.0,284.44,,295.0,295.0,54.229,2.819,23.604,24.707
15032.5,2.402,0.582,-34.963,1.606,9.826,6.102,37.865,5.944,16.315,-2.732,0.0,39.7,40.7,9.831,1.384,51.711,57.534,50.25,56.353,-3.115,26.872,0.0,284.44,,295.0,295.0,54.218,2.813,23.59,24.709
15033.0,2.402,0.582,-34.963,1.606,9.826,6.102,37.865,5.944,16.315,-2.732,0.0,39.7,40.7,9.831,1.384,51.372,57.478,49.787,56.228,-3.115,26.872,0.0,284.24,,295.0,295.0,53.962,2.806,23.608,24.672
15033.5,2.402,0.582,-34.963,1.606,9.826,6.102,37.865,5.944,16.315,-2.732,0.0,39.7,40.7,9.831,1.384,52.039,57.55,50.743,56.473,-3.115,26.872,0.0,284.24,,295.0,295.0,53.716,2.799,23.587,24.658
15034.0,2.402,0.582,-34.963,1.606,9.826,6.129,37.801,5.925,16.251,-2.747,0.0,39.719,40.733,9.831,1.384,52.202,57.665,50.947,56.614,-3.11,26.863,0.0,284.44,,295.0,295.0,54.201,2.793,23.587,24.697
15034.5,2.402,0.582,-34.963,1.606,9.826,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.831,1.384,51.918,57.695,50.695,56.587,-3.11,26.863,0.0,284.44,,295.0,295.0,54.357,2.786,23.612,24.693
15035.0,2.267,0.517,-35.209,1.569,9.847,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.715,1.621,51.875,57.697,50.244,56.522,-3.11,26.863,0.0,284.24,,295.0,295.0,54.224,2.78,23.591,24.697
15035.5,2.267,0.517,-35.209,1.569,9.847,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.715,1.621,51.762,57.678,50.002,56.454,-3.11,26.863,0.0,284.24,,295.0,295.0,54.084,2.772,23.604,24.616
15036.0,2.267,0.517,-35.209,1.569,9.847,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.715,1.621,51.216,57.572,49.771,56.335,-3.11,26.863,0.0,283.54,,295.0,295.0,53.974,2.763,23.603,24.626
15036.5,2.267,0.517,-35.209,1.569,9.847,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.715,1.621,51.601,57.575,50.114,56.381,-3.11,26.863,0.0,283.54,,295.0,295.0,53.724,2.755,23.612,24.684
15037.0,2.267,0.517,-35.209,1.569,9.847,6.129,37.801,5.925,16.251,-2.747,0.0,39.7,40.7,9.715,1.621,52.212,57.748,50.895,56.667,-3.11,26.863,0.0,283.84,,295.0,295.0,53.918,2.747,23.599,24.71
15037.5,2.267,0.517,-35.209,1.569,9.847,6.182,37.811,5.887,16.233,-2.745,0.0,39.73,40.728,9.715,1.621,51.909,57.774,50.532,56.64,-3.111,26.866,0.0,283.84,,295.0,295.0,54.381,2.739,23.599,24.713
15038.0,2.267,0.517,-35.209,1.569,9.847,6.182,37.811,5.887,16.233,-2.745,0.0,39.7,40.7,9.715,1.621,51.679,57.748,49.985,56.54,-3.111,26.866,0.0,283.64,,295.0,295.0,54.214,2.732,23.606,24.79
15038.5,2.087,0.51,-35.209,1.565,9.808,6.182,37.811,5.887,16.233,-2.745,0.0,39.7,40.7,9.9,1.736,51.515,57.702,49.724,56.445,-3.111,26.866,0.0,283.64,,295.0,295.0,53.988,2.724,23.609,24.844
15039.0,2.087,0.51,-35.209,1.565,9.808,6.182,37.811,5.887,16.233,-2.745,0.0,39.7,40.7,9.9,1.736,51.648,57.684,50.136,56.509,-3.111,26.866,0.0,284.14,,295.0,295.0,53.846,2.713,23.6,24.962
15039.5,2.087,0.51,-35.209,1.565,9.808,6.182,37.811,5.887,16.233,-2.745,0.0,39.7,40.7,9.9,1.736,52.196,57.766,50.886,56.717,-3.111,26.866,0.0,284.14,,295.0,295.0,53.994,2.703,23.598,24.979
15040.0,2.087,0.51,-35.209,1.565,9.808,6.182,37.811,5.887,16.233,-2.745,0.0,39.7,40.7,9.9,1.736,52.617,57.89,51.071,56.837,-3.111,26.866,0.0,283.94,,295.0,295.0,54.391,2.693,23.616,25.021
15040.5,2.087,0.51,-35.209,1.565,9.808,6.184,37.779,5.902,16.222,-2.726,0.0,39.734,40.71,9.9,1.736,51.908,57.937,50.134,56.727,-3.104,26.863,0.0,283.94,,295.0,295.0,54.604,2.683,23.611,25.019
15041.0,2.087,0.51,-35.209,1.565,9.808,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.9,1.736,51.602,57.861,49.723,56.619,-3.104,26.863,0.0,284.44,,295.0,295.0,54.176,2.673,23.61,25.05
15041.5,2.959,0.682,-35.209,1.574,9.797,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.832,1.66,51.731,57.835,50.3,56.651,-3.104,26.863,0.0,284.44,,295.0,295.0,53.951,2.664,23.605,25.003
15042.0,2.959,0.682,-35.209,1.574,9.797,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.832,1.66,52.471,57.949,50.904,56.85,-3.104,26.863,0.0,284.44,,295.0,295.0,54.129,2.669,23.606,24.942
15042.5,2.959,0.682,-35.209,1.574,9.797,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.832,1.66,52.909,58.091,50.987,56.983,-3.104,26.863,0.0,284.44,,295.0,295.0,54.543,2.673,23.604,24.902
15043.0,2.959,0.682,-35.209,1.574,9.797,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.832,1.66,52.571,58.115,50.822,56.97,-3.104,26.863,0.0,284.04,,295.0,295.0,54.742,2.678,23.607,24.94
15043.5,2.959,0.682,-35.209,1.574,9.797,6.184,37.779,5.902,16.222,-2.726,0.0,39.7,40.7,9.832,1.66,51.987,58.064,50.437,56.887,-3.104,26.863,0.0,284.04,,295.0,295.0,54.62,2.683,23.605,24.989
15044.0,2.959,0.682,-35.209,1.574,9.797,6.16,37.8,5.909,16.229,-2.723,0.0,39.728,40.723,9.832,1.66,51.999,57.994,50.018,56.766,-3.108,26.865,0.0,284.44,,295.0,295.0,54.344,2.687,23.604,24.972
15044.5,2.959,0.682,-35.209,1.574,9.797,6.16,37.8,5.909,16.229,-2.723,0.0,39.7,40.7,9.832,1.66,52.584,58.096,50.706,56.935,-3.108,26.865,0.0,284.44,,295.0,295.0,54.194,2.692,23.605,25.061
15045.0,3.256,0.83,-33.914,1.641,9.837,6.16,37.8,5.909,16.229,-2.723,0.0,39.7,40.7,9.97,1.481,52.759,58.203,51.291,57.115,-3.108,26.865,0.0,284.64,,295.0,295.0,54.58,2.696,23.619,25.155
15045.5,3.256,0.83,-33.914,1.641,9.837,6.16,37.8,5.909,16.229,-2.723,0.0,39.7,40.7,9.97,1.481,52.556,58.241,50.87,57.115,-3.108,26.865,0.0,284.64,,295.0,295.0,54.842,2.705,23.621,25.182
15046.0,3.256,0.83,-33.914,1.641,9.837,6.16,37.8,5.909,16.229,-2.723,0.0,39.7,40.7,9.97,1.481,52.342,58.242,50.424,57.03,-3.108,26.865,0.0,284.34,,295.0,295.0,54.696,2.714,23.605,25.228
15046.5,3.256,0.83,-33.914,1.641,9.837,6.16,37.8,5.909,16.229,-2.723,0.0,39.7,40.7,9.97,1.481,51.988,58.179,50.218,56.935,-3.108,26.865,0.0,284.34,,295.0,295.0,54.509,2.723,23.626,25.154
15047.0,3.256,0.83,-33.914,1.641,9.837,6.09,37.823,5.932,16.222,-2.736,0.0,39.73,40.739,9.97,1.481,52.011,58.141,50.37,56.951,-3.113,26.858,0.0,283.94,,295.0,295.0,54.33,2.732,23.636,25.119
15047.5,3.256,0.83,-33.914,1.641,9.837,6.09,37.823,5.932,16.222,-2.736,0.0,39.7,40.7,9.97,1.481,52.801,58.222,51.083,57.111,-3.113,26.858,0.0,283.94,,295.0,295.0,54.369,2.74,23.625,25.107
15048.0,2.463,0.675,-34.251,1.579,9.75,6.09,37.823,5.932,16.222,-2.736,0.0,39.7,40.7,9.907,1.587,52.834,58.475,51.382,57.361,-3.113,26.858,0.0,283.64,,295.0,295.0,54.804,2.749,23.615,24.995
15048.5,2.463,0.675,-34.251,1.579,9.75,6.09,37.823,5.932,16.222,-2.736,0.0,39.7,40.7,9.907,1.587,52.596,58.47,50.909,57.318,-3.113,26.858,0.0,283.64,,295.0,295.0,55.013,2.744,23.631,24.934
15049.0,2.463,0.675,-34.251,1.579,9.75,6.09,37.823,5.932,16.222,-2.736,0.0,39.7,40.7,9.907,1.587,52.264,58.44,50.509,57.217,-3.113,26.858,0.0,283.64,,295.0,295.0,54.823,2.74,23.622,24.959
15049.5,2.463,0.675,-34.251,1.579,9.75,6.09,37.823,5.932,16.222,-2.736,0.0,39.7,40.7,9.907,1.587,52.061,58.392,50.389,57.161,-3.113,26.858,0.0,283.64,,295.0,295.0,54.608,2.735,23.628,24.956
15050.0,2.463,0.675,-34.251,1.579,9.75,6.12,37.831,5.926,16.213,-2.737,0.0,39.737,40.705,9.907,1.587,52.28,58.412,50.782,57.232,-3.102,26.866,0.0,283.74,,295.0,295.0,54.501,2.731,23.626,24.936
15050.5,2.463,0.675,-34.251,1.579,9.75,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.907,1.587,53.239,58.545,51.525,57.455,-3.102,26.866,0.0,283.74,,295.0,295.0,54.677,2.726,23.62,24.88
15051.0,2.463,0.675,-34.251,1.579,9.75,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.907,1.587,53.317,58.647,51.534,57.532,-3.102,26.866,0.0,283.34,,295.0,295.0,55.191,2.722,23.612,25.041
15051.5,2.419,0.616,-34.785,1.518,9.828,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.91,1.633,52.373,58.597,50.44,57.363,-3.102,26.866,0.0,283.34,,295.0,295.0,55.257,2.718,23.617,25.079
15052.0,2.419,0.616,-34.785,1.518,9.828,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.91,1.633,52.093,58.515,50.299,57.27,-3.102,26.866,0.0,284.04,,295.0,295.0,54.693,2.713,23.621,25.045
15052.5,2.419,0.616,-34.785,1.518,9.828,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.91,1.633,52.756,58.549,51.052,57.397,-3.102,26.866,0.0,284.04,,295.0,295.0,54.544,2.708,23.617,25.058
15053.0,2.419,0.616,-34.785,1.518,9.828,6.12,37.831,5.926,16.213,-2.737,0.0,39.7,40.7,9.91,1.633,53.251,58.714,51.775,57.641,-3.102,26.866,0.0,283.44,,295.0,295.0,54.938,2.703,23.634,25.064
15053.5,2.419,0.616,-34.785,1.518,9.828,6.18,37.774,5.88,16.16,-2.738,0.0,39.728,40.723,9.91,1.633,53.124,58.807,51.749,57.693,-3.113,26.854,0.0,283.44,,295.0,295.0,55.345,2.699,23.621,25.058
15054.0,2.419,0.616,-34.785,1.518,9.828,6.18,37.774,5.88,16.16,-2.738,0.0,39.7,40.7,9.91,1.633,52.872,58.821,51.022,57.647,-3.113,26.854,0.0,282.84,,295.0,295.0,55.343,2.694,23.635,25.061
15054.5,2.29,0.505,-35.209,1.568,9.829,6.18,37.774,5.88,16.16,-2.738,0.0,39.7,40.7,9.825,1.652,52.715,58.807,50.76,57.561,-3.113,26.854,0.0,282.84,,295.0,295.0,55.091,2.689,23.623,25.043
15055.0,2.29,0.505,-35.209,1.568,9.829,6.18,37.774,5.88,16.16,-2.738,0.0,39.7,40.7,9.825,1.652,52.506,58.721,50.482,57.461,-3.113,26.854,0.0,283.54,,295.0,295.0,54.961,2.683,23.618,25.017
15055.5,2.29,0.505,-35.209,1.568,9.829,6.18,37.774,5.88,16.16,-2.738,0.0,39.7,40.7,9.825,1.652,52.97,58.829,51.412,57.671,-3.113,26.854,0.0,283.54,,295.0,295.0,54.792,2.676,23.638,25.03
15056.0,2.29,0.505,-35.209,1.568,9.829,6.18,37.774,5.88,16.16,-2.738,0.0,39.7,40.7,9.825,1.652,53.464,58.93,51.755,57.827,-3.113,26.854,0.0,283.64,,295.0,295.0,55.22,2.664,23.645,25.067
