t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15056.5,2.29,0.505,-35.209,1.568,9.829,6.18,37.762,5.891,16.148,-2.727,0.0,39.739,40.746,9.825,1.652,52.9,58.935,51.3,57.763,-3.098,26.859,0.0,283.64,,295.0,295.0,55.494,2.664,23.624,25.196
15057.0,2.29,0.505,-35.209,1.568,9.829,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.825,1.652,52.739,58.927,50.742,57.687,-3.098,26.859,0.0,283.94,,295.0,295.0,55.224,2.658,23.635,25.136
15057.5,2.29,0.505,-35.209,1.568,9.829,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.825,1.652,52.676,58.883,50.532,57.626,-3.098,26.859,0.0,283.94,,295.0,295.0,55.024,2.652,23.647,25.045
15058.0,2.541,0.601,-35.132,1.663,9.819,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.826,1.502,52.308,58.811,50.369,57.542,-3.098,26.859,0.0,283.54,,295.0,295.0,54.929,2.646,23.632,25.097
15058.5,2.541,0.601,-35.132,1.663,9.819,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.826,1.502,52.473,58.824,50.875,57.58,-3.098,26.859,0.0,283.54,,295.0,295.0,54.758,2.644,23.636,25.062
15059.0,2.541,0.601,-35.132,1.663,9.819,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.826,1.502,53.529,59.055,51.605,57.895,-3.098,26.859,0.0,283.44,,295.0,295.0,54.938,2.642,23.628,24.982
15059.5,2.541,0.601,-35.132,1.663,9.819,6.18,37.762,5.891,16.148,-2.727,0.0,39.7,40.7,9.826,1.502,53.156,59.053,51.248,57.862,-3.098,26.859,0.0,283.44,,295.0,295.0,55.521,2.641,23.626,24.892
15060.0,2.541,0.601,-35.132,1.663,9.819,6.193,37.79,5.892,16.144,-2.737,0.0,39.733,40.742,9.826,1.502,52.749,59.023,50.607,57.747,-3.106,26.848,0.0,283.84,,295.0,295.0,55.33,2.639,23.646,24.85
15060.5,2.541,0.601,-35.132,1.663,9.819,6.193,37.79,5.892,16.144,-2.737,0.0,39.7,40.7,9.826,1.502,52.456,58.937,50.296,57.635,-3.106,26.848,0.0,283.84,,295.0,295.0,55.031,2.637,23.639,24.813
15061.0,3.144,0.816,-34.502,1.569,9.784,6.193,37.79,5.892,16.144,-2.737,0.0,39.7,40.7,9.896,1.644,52.802,58.925,50.901,57.699,-3.106,26.848,0.0,283.64,,295.0,295.0,54.831,2.636,23.641,24.801
15061.5,3.144,0.816,-34.502,1.569,9.784,6.193,37.79,5.892,16.144,-2.737,0.0,39.7,40.7,9.896,1.644,53.666,59.08,52.19,57.96,-3.106,26.848,0.0,283.64,,295.0,295.0,55.082,2.644,23.653,24.868
15062.0,3.144,0.816,-34.502,1.569,9.784,6.193,37.79,5.892,16.144,-2.737,0.0,39.7,40.7,9.896,1.644,53.973,59.247,52.322,58.163,-3.106,26.848,0.0,284.04,,295.0,295.0,55.724,2.652,23.626,24.883
15062.5,3.144,0.816,-34.502,1.569,9.784,6.193,37.79,5.892,16.144,-2.737,0.0,39.7,40.7,9.896,1.644,53.085,59.255,51.13,58.034,-3.106,26.848,0.0,284.04,,295.0,295.0,55.926,2.66,23.647,24.901
15063.0,3.144,0.816,-34.502,1.569,9.784,6.146,37.785,5.898,16.14,-2.725,0.0,39.735,40.747,9.896,1.644,52.791,59.211,50.59,57.909,-3.09,26.841,0.0,284.14,,295.0,295.0,55.376,2.668,23.654,24.878
15063.5,3.144,0.816,-34.502,1.569,9.784,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.896,1.644,52.623,59.161,50.675,57.864,-3.09,26.841,0.0,284.14,,295.0,295.0,55.125,2.676,23.655,24.97
15064.0,3.144,0.816,-34.502,1.569,9.784,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.896,1.644,53.077,59.21,51.332,57.996,-3.09,26.841,0.0,282.94,,295.0,295.0,55.081,2.684,23.65,25.009
15064.5,3.199,0.818,-34.814,1.491,9.743,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.835,1.74,53.881,59.333,51.996,58.188,-3.09,26.841,0.0,282.94,,295.0,295.0,55.404,2.691,23.643,25.003
15065.0,3.199,0.818,-34.814,1.491,9.743,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.835,1.74,53.82,59.419,51.878,58.258,-3.09,26.841,0.0,283.34,,295.0,295.0,55.849,2.7,23.638,24.989
15065.5,3.199,0.818,-34.814,1.491,9.743,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.835,1.74,53.411,59.425,51.45,58.208,-3.09,26.841,0.0,283.34,,295.0,295.0,55.844,2.708,23.654,25.047
15066.0,3.199,0.818,-34.814,1.491,9.743,6.146,37.785,5.898,16.14,-2.725,0.0,39.7,40.7,9.835,1.74,52.772,59.309,50.749,57.998,-3.09,26.841,0.0,283.64,,295.0,295.0,55.624,2.716,23.62,25.066
15066.5,3.199,0.818,-34.814,1.491,9.743,6.074,37.838,5.939,16.16,-2.719,0.0,39.736,40.753,9.835,1.74,53.169,59.364,51.551,58.147,-3.078,26.845,0.0,283.64,,295.0,295.0,55.207,2.724,23.645,25.141
15067.0,3.199,0.818,-34.814,1.491,9.743,6.074,37.838,5.939,16.16,-2.719,0.0,39.7,40.8,9.835,1.74,54.421,59.569,52.41,58.438,-3.078,26.845,0.0,284.14,,295.0,295.0,55.557,2.732,23.639,25.186
15067.5,3.283,0.768,-35.209,1.521,9.868,6.074,37.838,5.939,16.16,-2.719,0.0,39.7,40.8,9.813,1.545,54.185,59.647,52.176,58.518,-3.078,26.845,0.0,284.14,,295.0,295.0,56.21,2.739,23.643,25.101
15068.0,3.283,0.768,-35.209,1.521,9.868,6.074,37.838,5.939,16.16,-2.719,0.0,39.7,40.8,9.813,1.545,53.809,59.663,51.689,58.452,-3.078,26.845,0.0,284.04,,295.0,295.0,56.131,2.748,23.63,25.041
15068.5,3.283,0.768,-35.209,1.521,9.868,6.074,37.838,5.939,16.16,-2.719,0.0,39.7,40.8,9.813,1.545,53.285,59.613,50.987,58.32,-3.078,26.845,0.0,284.04,,295.0,295.0,55.903,2.757,23.645,25.008
15069.0,3.283,0.768,-35.209,1.521,9.868,6.074,37.838,5.939,16.16,-2.719,0.0,39.7,40.8,9.813,1.545,53.176,59.545,50.731,58.233,-3.078,26.845,0.0,283.24,,295.0,295.0,55.551,2.766,23.64,24.952
15069.5,3.283,0.768,-35.209,1.521,9.868,6.102,37.861,5.926,16.148,-2.717,0.0,39.741,40.737,9.813,1.545,53.723,59.595,51.886,58.377,-3.075,26.843,0.0,283.24,,295.0,295.0,55.421,2.774,23.656,24.868
15070.0,3.283,0.768,-35.209,1.521,9.868,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.813,1.545,54.353,59.761,52.559,58.62,-3.075,26.843,0.0,283.34,,295.0,295.0,55.895,2.782,23.638,24.889
15070.5,3.283,0.768,-35.209,1.521,9.868,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.813,1.545,54.039,59.842,52.147,58.668,-3.075,26.843,0.0,283.34,,295.0,295.0,56.323,2.791,23.651,24.896
15071.0,2.207,0.501,-35.209,1.593,9.869,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.758,1.482,53.49,59.802,51.429,58.546,-3.075,26.843,0.0,283.64,,295.0,295.0,56.174,2.799,23.649,24.922
15071.5,2.207,0.501,-35.209,1.593,9.869,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.758,1.482,53.271,59.76,50.888,58.446,-3.075,26.843,0.0,283.64,,295.0,295.0,55.817,2.789,23.634,24.902
15072.0,2.207,0.501,-35.209,1.593,9.869,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.758,1.482,53.146,59.685,50.981,58.385,-3.075,26.843,0.0,284.04,,295.0,295.0,55.591,2.779,23.638,24.959
15072.5,2.207,0.501,-35.209,1.593,9.869,6.102,37.861,5.926,16.148,-2.717,0.0,39.7,40.7,9.758,1.482,53.847,59.718,51.846,58.514,-3.075,26.843,0.0,284.04,,295.0,295.0,55.549,2.77,23.637,24.981
15073.0,2.207,0.501,-35.209,1.593,9.869,6.153,37.817,5.935,16.092,-2.708,0.0,39.745,40.743,9.758,1.482,54.151,59.871,52.27,58.665,-3.082,26.842,0.0,283.74,,295.0,295.0,55.981,2.761,23.639,24.983
15073.5,2.207,0.501,-35.209,1.593,9.869,6.153,37.817,5.935,16.092,-2.708,0.0,39.7,40.7,9.758,1.482,53.652,59.909,51.539,58.646,-3.082,26.842,0.0,283.74,,295.0,295.0,56.24,2.752,23.624,24.997
15074.0,2.119,0.54,-34.259,1.673,9.774,6.153,37.817,5.935,16.092,-2.708,0.0,39.7,40.7,9.861,1.388,53.322,59.862,51.252,58.571,-3.082,26.842,0.0,283.64,,295.0,295.0,55.937,2.743,23.618,24.998
15074.5,2.119,0.54,-34.259,1.673,9.774,6.153,37.817,5.935,16.092,-2.708,0.0,39.7,40.7,9.861,1.388,53.22,59.829,50.785,58.486,-3.082,26.842,0.0,283.64,,295.0,295.0,55.752,2.733,23.639,24.99
15075.0,2.119,0.54,-34.259,1.673,9.774,6.153,37.817,5.935,16.092,-2.708,0.0,39.7,40.7,9.861,1.388,53.394,59.826,51.194,58.503,-3.082,26.842,0.0,283.94,,295.0,295.0,55.58,2.722,23.636,24.956
15075.5,2.119,0.54,-34.259,1.673,9.774,6.153,37.817,5.935,16.092,-2.708,0.0,39.7,40.7,9.861,1.388,53.707,59.878,51.907,58.648,-3.082,26.842,0.0,283.94,,295.0,295.0,55.729,2.713,23.639,24.943
15076.0,2.119,0.54,-34.259,1.673,9.774,6.231,37.803,5.942,16.086,-2.713,0.0,39.746,40.759,9.861,1.388,53.881,59.958,52.129,58.732,-3.084,26.833,0.0,284.04,,295.0,295.0,56.035,2.703,23.626,24.886
15076.5,2.119,0.54,-34.259,1.673,9.774,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.861,1.388,53.713,59.988,51.855,58.755,-3.084,26.833,0.0,284.04,,295.0,295.0,56.175,2.693,23.652,24.907
15077.0,2.101,0.554,-33.904,1.634,9.751,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.931,1.445,53.347,59.959,50.977,58.601,-3.084,26.833,0.0,283.44,,295.0,295.0,56.078,2.684,23.641,24.881
15077.5,2.101,0.554,-33.904,1.634,9.751,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.931,1.445,53.364,59.924,51.379,58.611,-3.084,26.833,0.0,283.44,,295.0,295.0,55.721,2.674,23.637,24.845
15078.0,2.101,0.554,-33.904,1.634,9.751,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.931,1.445,53.94,59.983,52.189,58.778,-3.084,26.833,0.0,283.44,,295.0,295.0,55.819,2.665,23.631,24.787
15078.5,2.101,0.554,-33.904,1.634,9.751,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.931,1.445,54.402,60.12,52.438,58.923,-3.084,26.833,0.0,283.44,,295.0,295.0,56.223,2.656,23.646,24.76
15079.0,2.101,0.554,-33.904,1.634,9.751,6.231,37.803,5.942,16.086,-2.713,0.0,39.7,40.8,9.931,1.445,54.238,60.174,52.156,58.974,-3.084,26.833,0.0,284.14,,295.0,295.0,56.471,2.647,23.634,24.733
15079.5,2.101,0.554,-33.904,1.634,9.751,6.247,37.768,5.929,16.059,-2.718,0.0,39.749,40.775,9.931,1.445,53.679,60.156,51.611,58.887,-3.095,26.831,0.0,284.14,,295.0,295.0,56.386,2.638,23.632,24.941
15080.0,2.101,0.554,-33.904,1.634,9.751,6.247,37.768,5.929,16.059,-2.718,0.0,39.7,40.8,9.931,1.445,53.507,60.124,51.012,58.786,-3.095,26.831,0.0,284.04,,295.0,295.0,56.083,2.629,23.629,24.943
15080.5,2.672,0.712,-34.053,1.655,9.814,6.247,37.768,5.929,16.059,-2.718,0.0,39.7,40.8,9.883,1.432,54.003,60.12,51.77,58.83,-3.095,26.831,0.0,284.04,,295.0,295.0,55.857,2.62,23.637,24.946
15081.0,2.672,0.712,-34.053,1.655,9.814,6.247,37.768,5.929,16.059,-2.718,0.0,39.7,40.8,9.883,1.432,54.153,60.202,52.138,58.947,-3.095,26.831,0.0,283.64,,295.0,295.0,56.181,2.621,23.636,24.984
15081.5,2.672,0.712,-34.053,1.655,9.814,6.247,37.768,5.929,16.059,-2.718,0.0,39.7,40.8,9.883,1.432,54.1,60.243,51.891,58.98,-3.095,26.831,0.0,283.64,,295.0,295.0,56.36,2.622,23.626,24.937
15082.0,2.672,0.712,-34.053,1.655,9.814,6.247,37.768,5.929,16.059,-2.718,0.0,39.7,40.8,9.883,1.432,53.914,60.242,51.643,58.935,-3.095,26.831,0.0,283.94,,295.0,295.0,56.304,2.623,23.627,24.935
15082.5,2.672,0.712,-34.053,1.655,9.814,6.207,37.812,5.947,16.063,-2.719,0.0,39.744,40.764,9.883,1.432,53.521,60.193,51.164,58.827,-3.093,26.824,0.0,283.94,,295.0,295.0,56.184,2.623,23.616,24.925
15083.0,2.672,0.712,-34.053,1.655,9.814,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.883,1.432,53.549,60.169,51.287,58.802,-3.093,26.824,0.0,283.64,,295.0,295.0,55.926,2.624,23.616,24.881
15083.5,3.077,0.736,-35.209,1.601,9.921,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.821,1.601,53.946,60.188,51.807,58.912,-3.093,26.824,0.0,283.64,,295.0,295.0,55.952,2.625,23.613,24.86
15084.0,3.077,0.736,-35.209,1.601,9.921,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.821,1.601,54.112,60.351,52.348,59.116,-3.093,26.824,0.0,284.24,,295.0,295.0,56.213,2.632,23.63,24.867
15084.5,3.077,0.736,-35.209,1.601,9.921,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.821,1.601,53.964,60.37,51.901,59.088,-3.093,26.824,0.0,284.24,,295.0,295.0,56.482,2.64,23.607,24.818
15085.0,3.077,0.736,-35.209,1.601,9.921,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.821,1.601,53.781,60.355,51.418,59.021,-3.093,26.824,0.0,283.94,,295.0,295.0,56.331,2.647,23.615,24.775
15085.5,3.077,0.736,-35.209,1.601,9.921,6.207,37.812,5.947,16.063,-2.719,0.0,39.7,40.8,9.821,1.601,53.728,60.303,51.458,58.968,-3.093,26.824,0.0,283.94,,295.0,295.0,56.144,2.654,23.612,24.74
15086.0,3.077,0.736,-35.209,1.601,9.921,6.131,37.846,5.942,16.075,-2.699,0.0,39.76,40.756,9.821,1.601,53.918,60.335,51.974,59.033,-3.07,26.816,0.0,283.74,,295.0,295.0,56.114,2.661,23.62,24.71
15086.5,3.077,0.736,-35.209,1.601,9.921,6.131,37.846,5.942,16.075,-2.699,0.0,39.8,40.8,9.821,1.601,54.27,60.408,52.6,59.191,-3.07,26.816,0.0,283.74,,295.0,295.0,56.315,2.668,23.621,24.744
15087.0,2.268,0.585,-34.464,1.619,9.853,6.131,37.846,5.942,16.075,-2.699,0.0,39.8,40.8,10.143,1.464,54.134,60.45,52.358,59.212,-3.07,26.816,0.0,283.54,,295.0,295.0,56.617,2.674,23.595,24.851
15087.5,2.268,0.585,-34.464,1.619,9.853,6.131,37.846,5.942,16.075,-2.699,0.0,39.8,40.8,10.143,1.464,53.936,60.477,51.808,59.182,-3.07,26.816,0.0,283.54,,295.0,295.0,56.538,2.668,23.616,24.903
15088.0,2.268,0.585,-34.464,1.619,9.853,6.131,37.846,5.942,16.075,-2.699,0.0,39.8,40.8,10.143,1.464,53.611,60.413,51.338,59.034,-3.07,26.816,0.0,283.94,,295.0,295.0,56.351,2.661,23.599,24.804
15088.5,2.268,0.585,-34.464,1.619,9.853,6.131,37.846,5.942,16.075,-2.699,0.0,39.8,40.8,10.143,1.464,53.973,60.413,51.683,59.06,-3.07,26.816,0.0,283.94,,295.0,295.0,56.099,2.655,23.599,24.85
15089.0,2.268,0.585,-34.464,1.619,9.853,6.219,37.837,5.924,16.032,-2.709,0.0,39.754,40.789,10.143,1.464,54.07,60.442,52.091,59.165,-3.095,26.819,0.0,284.24,,295.0,295.0,56.282,2.648,23.599,24.795
15089.5,2.268,0.585,-34.464,1.619,9.853,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,10.143,1.464,54.059,60.51,52.297,59.215,-3.095,26.819,0.0,284.24,,295.0,295.0,56.442,2.642,23.597,24.771
15090.0,2.773,0.61,-35.209,1.571,9.856,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,9.821,1.623,54.034,60.546,52.053,59.24,-3.095,26.819,0.0,284.24,,295.0,295.0,56.52,2.636,23.606,24.723
15090.5,2.773,0.61,-35.209,1.571,9.856,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,9.821,1.623,53.837,60.531,51.606,59.187,-3.095,26.819,0.0,284.24,,295.0,295.0,56.468,2.638,23.588,24.659
15091.0,2.773,0.61,-35.209,1.571,9.856,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,9.821,1.623,53.731,60.487,51.448,59.105,-3.095,26.819,0.0,283.64,,295.0,295.0,56.29,2.64,23.599,24.725
15091.5,2.773,0.61,-35.209,1.571,9.856,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,9.821,1.623,54.196,60.518,52.043,59.181,-3.095,26.819,0.0,283.64,,295.0,295.0,56.193,2.643,23.596,24.766
15092.0,2.773,0.61,-35.209,1.571,9.856,6.219,37.837,5.924,16.032,-2.709,0.0,39.8,40.8,9.821,1.623,54.174,60.556,52.238,59.252,-3.095,26.819,0.0,284.04,,295.0,295.0,56.484,2.645,23.591,24.733
15092.5,2.773,0.61,-35.209,1.571,9.856,6.227,37.828,5.916,16.023,-2.711,0.0,39.752,40.808,9.821,1.623,54.151,60.596,52.149,59.29,-3.086,26.809,0.0,284.04,,295.0,295.0,56.555,2.647,23.574,24.631
15093.0,2.773,0.61,-35.209,1.571,9.856,6.227,37.828,5.916,16.023,-2.711,0.0,39.8,40.8,9.821,1.623,54.042,60.619,51.839,59.284,-3.086,26.809,0.0,284.04,,295.0,295.0,56.547,2.649,23.576,24.513
15093.5,2.42,0.656,-33.611,1.63,9.752,6.227,37.828,5.916,16.023,-2.711,0.0,39.8,40.8,10.041,1.548,53.924,60.588,51.594,59.262,-3.086,26.809,0.0,284.04,,295.0,295.0,56.446,2.651,23.576,24.424
15094.0,2.42,0.656,-33.611,1.63,9.752,6.227,37.828,5.916,16.023,-2.711,0.0,39.8,40.8,10.041,1.548,53.948,60.595,51.667,59.226,-3.086,26.809,0.0,284.14,,295.0,295.0,56.342,2.647,23.578,24.278
15094.5,2.42,0.656,-33.611,1.63,9.752,6.227,37.828,5.916,16.023,-2.711,0.0,39.8,40.8,10.041,1.548,53.985,60.59,51.938,59.263,-3.086,26.809,0.0,284.14,,295.0,295.0,56.359,2.643,23.541,24.275
15095.0,2.42,0.656,-33.611,1.63,9.752,6.227,37.828,5.916,16.023,-2.711,0.0,39.8,40.8,10.041,1.548,54.112,60.64,52.241,59.354,-3.086,26.809,0.0,284.04,,295.0,295.0,56.444,2.64,23.56,24.231
15095.5,2.42,0.656,-33.611,1.63,9.752,6.239,37.812,5.937,15.997,-2.713,0.0,39.746,40.754,10.041,1.548,54.239,60.738,52.248,59.436,-3.088,26.817,0.0,284.04,,295.0,295.0,56.587,2.636,23.556,24.19
15096.0,2.42,0.656,-33.611,1.63,9.752,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,10.041,1.548,54.096,60.738,52.01,59.424,-3.088,26.817,0.0,284.24,,295.0,295.0,56.665,2.633,23.553,24.194
15096.5,2.672,0.621,-35.209,1.601,9.827,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,9.762,1.645,54.039,60.713,51.979,59.43,-3.088,26.817,0.0,284.24,,295.0,295.0,56.567,2.629,23.549,24.203
15097.0,2.672,0.621,-35.209,1.601,9.827,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,9.762,1.645,54.286,60.74,52.18,59.45,-3.088,26.817,0.0,284.14,,295.0,295.0,56.54,2.63,23.557,24.199
15097.5,2.672,0.621,-35.209,1.601,9.827,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,9.762,1.645,54.637,60.81,52.317,59.525,-3.088,26.817,0.0,284.14,,295.0,295.0,56.664,2.631,23.537,24.176
15098.0,2.672,0.621,-35.209,1.601,9.827,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,9.762,1.645,54.665,60.857,52.459,59.575,-3.088,26.817,0.0,284.24,,295.0,295.0,56.822,2.631,23.564,24.172
15098.5,2.672,0.621,-35.209,1.601,9.827,6.239,37.812,5.937,15.997,-2.713,0.0,39.7,40.8,9.762,1.645,54.601,60.898,52.266,59.614,-3.088,26.817,0.0,284.24,,295.0,295.0,56.889,2.632,23.548,24.194
15099.0,2.672,0.621,-35.209,1.601,9.827,6.235,37.785,5.95,15.963,-2.714,0.0,39.75,40.765,9.762,1.645,54.342,60.884,51.794,59.533,-3.083,26.812,0.0,283.64,,295.0,295.0,56.845,2.633,23.545,24.208
15099.5,2.672,0.621,-35.209,1.601,9.827,6.235,37.785,5.95,15.963,-2.714,0.0,39.7,40.8,9.762,1.645,54.477,60.869,51.964,59.56,-3.083,26.812,0.0,283.64,,295.0,295.0,56.638,2.633,23.556,24.282
15100.0,2.847,0.648,-35.209,1.57,9.886,6.235,37.785,5.95,15.963,-2.714,0.0,39.7,40.8,9.811,1.575,54.665,60.931,52.517,59.65,-3.083,26.812,0.0,283.34,,295.0,295.0,56.717,2.634,23.528,24.359
15100.5,2.847,0.648,-35.209,1.57,9.886,6.235,37.785,5.95,15.963,-2.714,0.0,39.7,40.8,9.811,1.575,54.594,60.987,52.625,59.719,-3.083,26.812,0.0,283.34,,295.0,295.0,56.941,2.637,23.532,24.53
15101.0,2.847,0.648,-35.209,1.57,9.886,6.235,37.785,5.95,15.963,-2.714,0.0,39.7,40.8,9.811,1.575,54.56,61.011,52.306,59.72,-3.083,26.812,0.0,283.74,,295.0,295.0,56.981,2.641,23.52,24.672
15101.5,2.847,0.648,-35.209,1.57,9.886,6.235,37.785,5.95,15.963,-2.714,0.0,39.7,40.8,9.811,1.575,54.469,61.029,51.979,59.697,-3.083,26.812,0.0,283.74,,295.0,295.0,56.899,2.644,23.521,24.802
15102.0,2.847,0.648,-35.209,1.57,9.886,6.215,37.832,5.975,15.982,-2.691,0.0,39.757,40.745,9.811,1.575,54.36,61.0,51.832,59.65,-3.08,26.812,0.0,283.94,,295.0,295.0,56.793,2.647,23.519,24.706
15102.5,2.847,0.648,-35.209,1.57,9.886,6.215,37.832,5.975,15.982,-2.691,0.0,39.8,40.7,9.811,1.575,54.762,61.064,52.796,59.822,-3.08,26.812,0.0,283.94,,295.0,295.0,56.711,2.651,23.523,24.608
15103.0,2.685,0.679,-34.402,1.587,9.708,6.215,37.832,5.975,15.982,-2.691,0.0,39.8,40.7,9.942,1.59,54.86,61.146,52.87,59.905,-3.08,26.812,0.0,283.84,,295.0,295.0,57.111,2.654,23.513,24.521
15103.5,2.685,0.679,-34.402,1.587,9.708,6.215,37.832,5.975,15.982,-2.691,0.0,39.8,40.7,9.942,1.59,54.678,61.174,52.53,59.899,-3.08,26.812,0.0,283.84,,295.0,295.0,57.195,2.654,23.51,24.463
15104.0,2.685,0.679,-34.402,1.587,9.708,6.215,37.832,5.975,15.982,-2.691,0.0,39.8,40.7,9.942,1.59,54.49,61.18,51.875,59.829,-3.08,26.812,0.0,284.34,,295.0,295.0,57.07,2.655,23.501,24.416
15104.5,2.685,0.679,-34.402,1.587,9.708,6.215,37.832,5.975,15.982,-2.691,0.0,39.8,40.7,9.942,1.59,54.419,61.124,51.761,59.763,-3.08,26.812,0.0,284.34,,295.0,295.0,56.844,2.655,23.514,24.374
15105.0,2.685,0.679,-34.402,1.587,9.708,6.246,37.843,5.963,15.956,-2.717,0.0,39.747,40.753,9.942,1.59,54.476,61.114,52.166,59.788,-3.09,26.8,0.0,284.24,,295.0,295.0,56.767,2.656,23.5,24.302
15105.5,2.685,0.679,-34.402,1.587,9.708,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.942,1.59,54.807,61.173,52.783,59.916,-3.09,26.8,0.0,284.24,,295.0,295.0,56.886,2.656,23.508,24.288
15106.0,2.685,0.679,-34.402,1.587,9.708,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.942,1.59,54.866,61.321,52.736,60.06,-3.09,26.8,0.0,283.74,,295.0,295.0,57.17,2.657,23.513,24.343
15106.5,2.721,0.649,-35.199,1.551,9.802,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.889,1.624,54.656,61.321,52.097,59.985,-3.09,26.8,0.0,283.74,,295.0,295.0,57.246,2.657,23.514,24.391
15107.0,2.721,0.649,-35.199,1.551,9.802,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.889,1.624,54.488,61.28,51.733,59.913,-3.09,26.8,0.0,284.04,,295.0,295.0,57.015,2.658,23.504,24.387
15107.5,2.721,0.649,-35.199,1.551,9.802,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.889,1.624,54.482,61.264,52.2,59.92,-3.09,26.8,0.0,284.04,,295.0,295.0,56.853,2.659,23.503,24.433
15108.0,2.721,0.649,-35.199,1.551,9.802,6.246,37.843,5.963,15.956,-2.717,0.0,39.7,40.8,9.889,1.624,54.908,61.332,52.979,60.038,-3.09,26.8,0.0,283.94,,295.0,295.0,56.967,2.66,23.499,24.441
15108.5,2.721,0.649,-35.199,1.551,9.802,6.23,37.804,5.921,15.915,-2.723,0.0,39.749,40.762,9.889,1.624,55.47,61.464,53.213,60.204,-3.095,26.8,0.0,283.94,,295.0,295.0,57.314,2.661,23.513,24.438
15109.0,2.721,0.649,-35.199,1.551,9.802,6.23,37.804,5.921,15.915,-2.723,0.0,39.7,40.8,9.889,1.624,55.19,61.525,52.928,60.218,-3.095,26.8,0.0,284.04,,295.0,295.0,57.588,2.662,23.503,24.418
15109.5,1.964,0.527,-33.714,1.606,9.758,6.23,37.804,5.921,15.915,-2.723,0.0,39.7,40.8,10.013,1.511,54.709,61.498,52.58,60.16,-3.095,26.8,0.0,284.04,,295.0,295.0,57.465,2.663,23.507,24.435
15110.0,1.964,0.527,-33.714,1.606,9.758,6.23,37.804,5.921,15.915,-2.723,0.0,39.7,40.8,10.013,1.511,54.591,61.428,52.277,60.042,-3.095,26.8,0.0,284.24,,295.0,295.0,57.237,2.652,23.506,24.446
15110.5,1.964,0.527,-33.714,1.606,9.758,6.23,37.804,5.921,15.915,-2.723,0.0,39.7,40.8,10.013,1.511,55.147,61.49,53.082,60.209,-3.095,26.8,0.0,284.24,,295.0,295.0,57.084,2.641,23.52,24.44
15111.0,1.964,0.527,-33.714,1.606,9.758,6.23,37.804,5.921,15.915,-2.723,0.0,39.7,40.8,10.013,1.511,55.129,61.596,53.412,60.329,-3.095,26.8,0.0,283.94,,295.0,295.0,57.482,2.63,23.524,24.474
15111.5,1.964,0.527,-33.714,1.606,9.758,6.226,37.77,5.917,15.905,-2.719,0.0,39.751,40.757,10.013,1.511,54.967,61.641,53.154,60.363,-3.086,26.784,0.0,283.94,,295.0,295.0,57.616,2.619,23.516,24.483
15112.0,1.964,0.527,-33.714,1.606,9.758,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,10.013,1.511,54.883,61.679,52.644,60.318,-3.086,26.784,0.0,283.54,,295.0,295.0,57.531,2.608,23.485,24.495
15112.5,1.964,0.527,-33.714,1.606,9.758,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,10.013,1.511,54.752,61.645,52.273,60.251,-3.086,26.784,0.0,283.54,,295.0,295.0,57.381,2.597,23.502,24.519
15113.0,2.873,0.663,-35.209,1.502,9.806,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,9.862,1.692,54.746,61.626,52.328,60.228,-3.086,26.784,0.0,283.74,,295.0,295.0,57.23,2.587,23.509,24.546
15113.5,2.873,0.663,-35.209,1.502,9.806,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,9.862,1.692,55.88,61.789,53.868,60.576,-3.086,26.784,0.0,283.74,,295.0,295.0,57.232,2.592,23.509,24.517
15114.0,2.873,0.663,-35.209,1.502,9.806,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,9.862,1.692,55.56,61.859,53.452,60.624,-3.086,26.784,0.0,284.24,,295.0,295.0,58.028,2.596,23.512,24.546
15114.5,2.873,0.663,-35.209,1.502,9.806,6.226,37.77,5.917,15.905,-2.719,0.0,39.8,40.8,9.862,1.692,55.158,61.894,52.681,60.54,-3.086,26.784,0.0,284.24,,295.0,295.0,57.874,2.601,23.516,24.58
15115.0,2.873,0.663,-35.209,1.502,9.806,6.216,37.782,5.936,15.902,-2.723,0.0,39.758,40.739,9.862,1.692,55.033,61.856,52.38,60.467,-3.098,26.791,0.0,284.04,,295.0,295.0,57.568,2.605,23.503,24.591
15115.5,2.873,0.663,-35.209,1.502,9.806,6.216,37.782,5.936,15.902,-2.723,0.0,39.8,40.7,9.862,1.692,54.746,61.827,52.421,60.414,-3.098,26.791,0.0,284.04,,295.0,295.0,57.434,2.61,23.518,24.569
15116.0,4.082,0.946,-35.209,1.556,9.858,6.216,37.782,5.936,15.902,-2.723,0.0,39.8,40.7,9.814,1.517,55.218,61.854,53.192,60.497,-3.098,26.791,0.0,284.24,,295.0,295.0,57.352,2.614,23.515,24.605
15116.5,4.082,0.946,-35.209,1.556,9.858,6.216,37.782,5.936,15.902,-2.723,0.0,39.8,40.7,9.814,1.517,55.884,61.994,53.63,60.664,-3.098,26.791,0.0,284.24,,295.0,295.0,57.69,2.638,23.509,24.622
15117.0,4.082,0.946,-35.209,1.556,9.858,6.216,37.782,5.936,15.902,-2.723,0.0,39.8,40.7,9.814,1.517,55.359,62.075,53.041,60.708,-3.098,26.791,0.0,283.84,,295.0,295.0,58.043,2.662,23.509,24.662
15117.5,4.082,0.946,-35.209,1.556,9.858,6.216,37.782,5.936,15.902,-2.723,0.0,39.8,40.7,9.814,1.517,54.873,62.049,52.459,60.551,-3.098,26.791,0.0,283.84,,295.0,295.0,57.796,2.685,23.508,24.698
15118.0,4.082,0.946,-35.209,1.556,9.858,6.167,37.825,5.954,15.904,-2.721,0.0,39.747,40.751,9.814,1.517,54.684,61.996,52.165,60.439,-3.102,26.783,0.0,283.84,,295.0,295.0,57.483,2.708,23.52,24.685
15118.5,4.082,0.946,-35.209,1.556,9.858,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.814,1.517,54.961,61.959,52.585,60.455,-3.102,26.783,0.0,283.84,,295.0,295.0,57.321,2.73,23.519,24.688
15119.0,4.082,0.946,-35.209,1.556,9.858,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.814,1.517,55.701,62.055,53.922,60.687,-3.102,26.783,0.0,284.14,,295.0,295.0,57.49,2.753,23.522,24.702
15119.5,2.966,0.792,-34.531,1.596,9.746,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.835,1.592,55.639,62.184,54.142,60.861,-3.102,26.783,0.0,284.14,,295.0,295.0,58.091,2.774,23.532,24.646
15120.0,2.966,0.792,-34.531,1.596,9.746,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.835,1.592,55.225,62.207,53.385,60.811,-3.102,26.783,0.0,284.34,,295.0,295.0,58.206,2.777,23.529,24.596
15120.5,2.966,0.792,-34.531,1.596,9.746,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.835,1.592,55.014,62.205,52.991,60.713,-3.102,26.783,0.0,284.34,,295.0,295.0,57.907,2.781,23.532,24.616
15121.0,2.966,0.792,-34.531,1.596,9.746,6.167,37.825,5.954,15.904,-2.721,0.0,39.7,40.8,9.835,1.592,54.44,62.113,52.71,60.555,-3.102,26.783,0.0,284.04,,295.0,295.0,57.707,2.784,23.535,24.579
15121.5,2.966,0.792,-34.531,1.596,9.746,6.138,37.835,5.964,15.898,-2.728,0.0,39.762,40.742,9.835,1.592,54.804,62.153,53.319,60.639,-3.105,26.774,0.0,284.04,,295.0,295.0,57.454,2.787,23.532,24.633
15122.0,2.966,0.792,-34.531,1.596,9.746,6.138,37.835,5.964,15.898,-2.728,0.0,39.8,40.7,9.835,1.592,55.764,62.221,53.954,60.824,-3.105,26.774,0.0,284.14,,295.0,295.0,57.729,2.79,23.513,24.745
15122.5,2.327,0.618,-34.296,1.634,9.81,6.138,37.835,5.964,15.898,-2.728,0.0,39.8,40.7,9.846,1.402,55.744,62.318,53.914,60.924,-3.105,26.774,0.0,284.14,,295.0,295.0,58.191,2.792,23.553,24.781
15123.0,2.327,0.618,-34.296,1.634,9.81,6.138,37.835,5.964,15.898,-2.728,0.0,39.8,40.7,9.846,1.402,55.302,62.341,53.548,60.893,-3.105,26.774,0.0,283.84,,295.0,295.0,58.225,2.785,23.534,24.797
15123.5,2.327,0.618,-34.296,1.634,9.81,6.138,37.835,5.964,15.898,-2.728,0.0,39.8,40.7,9.846,1.402,54.623,62.313,53.094,60.781,-3.105,26.774,0.0,283.84,,295.0,295.0,58.021,2.777,23.53,24.793
15124.0,2.327,0.618,-34.296,1.634,9.81,6.138,37.835,5.964,15.898,-2.728,0.0,39.8,40.7,9.846,1.402,54.984,62.296,53.409,60.802,-3.105,26.774,0.0,283.64,,295.0,295.0,57.703,2.77,23.554,24.817
15124.5,2.327,0.618,-34.296,1.634,9.81,6.224,37.802,5.943,15.847,-2.731,0.0,39.764,40.775,9.846,1.402,55.936,62.462,54.563,61.141,-3.102,26.775,0.0,283.64,,295.0,295.0,57.873,2.763,23.56,24.869
15125.0,2.327,0.618,-34.296,1.634,9.81,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.846,1.402,55.552,62.554,54.073,61.186,-3.102,26.775,0.0,283.94,,295.0,295.0,58.525,2.755,23.548,24.76
15125.5,2.327,0.618,-34.296,1.634,9.81,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.846,1.402,55.22,62.571,53.65,61.126,-3.102,26.775,0.0,283.94,,295.0,295.0,58.341,2.748,23.567,24.716
15126.0,1.623,0.427,-34.723,1.575,9.712,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.91,1.601,54.729,62.544,53.146,60.99,-3.102,26.775,0.0,283.74,,295.0,295.0,58.142,2.741,23.546,24.66
15126.5,1.623,0.427,-34.723,1.575,9.712,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.91,1.601,54.952,62.504,53.376,60.959,-3.102,26.775,0.0,283.74,,295.0,295.0,57.852,2.723,23.54,24.657
15127.0,1.623,0.427,-34.723,1.575,9.712,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.91,1.601,55.774,62.553,54.242,61.147,-3.102,26.775,0.0,284.14,,295.0,295.0,57.948,2.705,23.548,24.661
15127.5,1.623,0.427,-34.723,1.575,9.712,6.224,37.802,5.943,15.847,-2.731,0.0,39.8,40.8,9.91,1.601,56.307,62.707,54.885,61.392,-3.102,26.775,0.0,284.14,,295.0,295.0,58.429,2.687,23.578,24.763
15128.0,1.623,0.427,-34.723,1.575,9.712,6.227,37.75,5.936,15.815,-2.736,0.0,39.764,40.753,9.91,1.601,55.245,62.792,53.789,61.313,-3.105,26.771,0.0,284.04,,295.0,295.0,58.823,2.67,23.559,24.768
15128.5,1.623,0.427,-34.723,1.575,9.712,6.227,37.75,5.936,15.815,-2.736,0.0,39.8,40.8,9.91,1.601,54.796,62.746,53.288,61.18,-3.105,26.771,0.0,284.04,,295.0,295.0,58.285,2.653,23.573,24.749
15129.0,2.217,0.508,-35.209,1.541,9.891,6.227,37.75,5.936,15.815,-2.736,0.0,39.8,40.8,9.708,1.579,54.954,62.686,53.34,61.101,-3.105,26.771,0.0,283.94,,295.0,295.0,58.003,2.636,23.562,24.795
15129.5,2.217,0.508,-35.209,1.541,9.891,6.227,37.75,5.936,15.815,-2.736,0.0,39.8,40.8,9.708,1.579,55.933,62.738,54.291,61.288,-3.105,26.771,0.0,283.94,,295.0,295.0,58.02,2.629,23.575,24.777
15130.0,2.217,0.508,-35.209,1.541,9.891,6.227,37.75,5.936,15.815,-2.736,0.0,39.8,40.8,9.708,1.579,56.412,62.864,54.882,61.493,-3.105,26.771,0.0,283.64,,295.0,295.0,58.562,2.622,23.577,24.781
15130.5,2.217,0.508,-35.209,1.541,9.891,6.227,37.75,5.936,15.815,-2.736,0.0,39.8,40.8,9.708,1.579,56.032,62.957,54.611,61.577,-3.105,26.771,0.0,283.64,,295.0,295.0,58.913,2.616,23.577,24.722
15131.0,2.217,0.508,-35.209,1.541,9.891,6.243,37.78,5.944,15.832,-2.718,0.0,39.774,40.779,9.708,1.579,55.598,62.986,54.124,61.531,-3.096,26.773,0.0,283.64,,295.0,295.0,58.794,2.609,23.573,24.71
15131.5,2.217,0.508,-35.209,1.541,9.891,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.708,1.579,54.941,62.877,53.265,61.293,-3.096,26.773,0.0,283.64,,295.0,295.0,58.56,2.603,23.59,24.701
15132.0,2.929,0.72,-35.208,1.625,9.822,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.84,1.499,55.522,62.842,53.522,61.309,-3.096,26.773,0.0,283.34,,295.0,295.0,58.094,2.596,23.572,24.704
15132.5,2.929,0.72,-35.208,1.625,9.822,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.84,1.499,56.464,62.929,54.822,61.527,-3.096,26.773,0.0,283.34,,295.0,295.0,58.299,2.602,23.57,24.723
15133.0,2.929,0.72,-35.208,1.625,9.822,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.84,1.499,56.757,63.082,55.228,61.758,-3.096,26.773,0.0,283.34,,295.0,295.0,58.936,2.612,23.577,24.73
15133.5,2.929,0.72,-35.208,1.625,9.822,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.84,1.499,56.288,63.137,54.377,61.761,-3.096,26.773,0.0,283.34,,295.0,295.0,59.206,2.612,23.589,24.734
15134.0,2.929,0.72,-35.208,1.625,9.822,6.243,37.78,5.944,15.832,-2.718,0.0,39.8,40.8,9.84,1.499,56.047,63.136,53.953,61.673,-3.096,26.773,0.0,283.14,,295.0,295.0,58.891,2.618,23.586,24.744
15134.5,2.929,0.72,-35.208,1.625,9.822,6.187,37.789,5.933,15.806,-2.735,0.0,39.77,40.784,9.84,1.499,55.614,63.095,53.436,61.569,-3.113,26.763,0.0,283.14,,295.0,295.0,58.702,2.623,23.591,24.738
15135.0,2.929,0.72,-35.208,1.625,9.822,6.187,37.789,5.933,15.806,-2.735,0.0,39.8,40.8,9.84,1.499,55.474,63.042,53.303,61.461,-3.113,26.763,0.0,283.44,,295.0,295.0,58.428,2.628,23.589,24.707
15135.5,3.39,0.891,-33.93,1.655,9.781,6.187,37.789,5.933,15.806,-2.735,0.0,39.8,40.8,9.873,1.396,56.754,63.1,55.464,61.804,-3.113,26.763,0.0,283.44,,295.0,295.0,58.32,2.633,23.594,24.641
15136.0,3.39,0.891,-33.93,1.655,9.781,6.187,37.789,5.933,15.806,-2.735,0.0,39.8,40.8,9.873,1.396,56.874,63.204,55.561,61.95,-3.113,26.763,0.0,283.44,,295.0,295.0,59.28,2.645,23.587,24.61
15136.5,3.39,0.891,-33.93,1.655,9.781,6.187,37.789,5.933,15.806,-2.735,0.0,39.8,40.8,9.873,1.396,56.075,63.22,55.015,61.921,-3.113,26.763,0.0,283.44,,295.0,295.0,59.397,2.657,23.592,24.643
15137.0,3.39,0.891,-33.93,1.655,9.781,6.187,37.789,5.933,15.806,-2.735,0.0,39.8,40.8,9.873,1.396,55.584,63.159,54.495,61.787,-3.113,26.763,0.0,283.74,,295.0,295.0,59.058,2.669,23.594,24.653
15137.5,3.39,0.891,-33.93,1.655,9.781,6.118,37.834,5.952,15.379,-2.738,0.0,39.766,40.781,9.873,1.396,55.307,63.108,54.202,61.65,-3.115,26.751,0.0,283.74,,295.0,295.0,58.756,2.681,23.6,24.695
15138.0,3.39,0.891,-33.93,1.655,9.781,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.873,1.396,55.765,63.091,54.577,61.701,-3.115,26.751,0.0,283.24,,295.0,295.0,58.567,2.693,23.586,24.685
15138.5,3.431,0.827,-35.113,1.572,9.837,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.823,1.35,56.893,63.224,55.804,61.961,-3.115,26.751,0.0,283.24,,295.0,295.0,58.784,2.704,23.583,24.562
15139.0,3.431,0.827,-35.113,1.572,9.837,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.823,1.35,56.372,63.391,55.299,62.136,-3.115,26.751,0.0,283.84,,295.0,295.0,59.471,2.716,23.592,24.577
15139.5,3.431,0.827,-35.113,1.572,9.837,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.823,1.35,55.97,63.372,54.858,62.042,-3.115,26.751,0.0,283.84,,295.0,295.0,59.3,2.728,23.594,24.56
15140.0,3.431,0.827,-35.113,1.572,9.837,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.823,1.35,55.577,63.331,54.49,61.909,-3.115,26.751,0.0,283.54,,295.0,295.0,59.061,2.739,23.596,24.653
15140.5,3.431,0.827,-35.113,1.572,9.837,6.118,37.834,5.952,15.379,-2.738,0.0,39.8,40.8,9.823,1.35,55.333,63.244,54.533,61.84,-3.115,26.751,0.0,283.54,,295.0,295.0,58.827,2.751,23.585,24.714
15141.0,3.431,0.827,-35.113,1.572,9.837,6.135,37.874,5.982,15.645,-2.738,0.0,39.766,40.782,9.823,1.35,56.034,63.287,55.216,61.982,-3.109,26.757,0.0,283.34,,295.0,295.0,58.738,2.762,23.583,24.778
15141.5,3.431,0.827,-35.113,1.572,9.837,6.135,37.874,5.982,15.645,-2.738,0.0,39.8,40.8,9.823,1.35,57.416,63.438,55.91,62.227,-3.109,26.757,0.0,283.34,,295.0,295.0,59.13,2.773,23.584,24.799
15142.0,2.447,0.686,-34.318,1.555,9.774,6.135,37.874,5.982,15.645,-2.738,0.0,39.8,40.8,9.889,1.619,57.066,63.532,55.747,62.294,-3.109,26.757,0.0,283.34,,295.0,295.0,59.748,2.784,23.581,24.828
15142.5,2.447,0.686,-34.318,1.555,9.774,6.135,37.874,5.982,15.645,-2.738,0.0,39.8,40.8,9.889,1.619,56.064,63.518,54.967,62.174,-3.109,26.757,0.0,283.34,,295.0,295.0,59.66,2.778,23.566,24.82
15143.0,2.447,0.686,-34.318,1.555,9.774,6.135,37.874,5.982,15.645,-2.738,0.0,39.8,40.8,9.889,1.619,55.905,63.47,54.748,62.085,-3.109,26.757,0.0,283.54,,295.0,295.0,59.181,2.773,23.568,24.792
15143.5,2.447,0.686,-34.318,1.555,9.774,6.135,37.874,5.982,15.645,-2.738,0.0,39.8,40.8,9.889,1.619,55.652,63.427,54.765,62.04,-3.109,26.757,0.0,283.54,,295.0,295.0,59.052,2.767,23.578,24.76
15144.0,2.447,0.686,-34.318,1.555,9.774,6.188,37.883,5.958,15.691,-2.726,0.0,39.776,40.777,9.889,1.619,56.154,63.448,55.127,62.097,-3.106,26.752,0.0,283.74,,295.0,295.0,58.971,2.762,23.592,24.773
15144.5,2.447,0.686,-34.318,1.555,9.774,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.889,1.619,57.031,63.518,55.583,62.244,-3.106,26.752,0.0,283.74,,295.0,295.0,59.206,2.757,23.566,24.853
15145.0,2.589,0.627,-35.209,1.587,9.81,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.875,1.645,56.922,63.604,55.595,62.338,-3.106,26.752,0.0,284.14,,295.0,295.0,59.594,2.752,23.563,24.863
15145.5,2.589,0.627,-35.209,1.587,9.81,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.875,1.645,56.507,63.642,55.331,62.31,-3.106,26.752,0.0,284.14,,295.0,295.0,59.615,2.749,23.572,24.856
15146.0,2.589,0.627,-35.209,1.587,9.81,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.875,1.645,55.961,63.588,54.855,62.211,-3.106,26.752,0.0,283.64,,295.0,295.0,59.447,2.747,23.57,24.805
15146.5,2.589,0.627,-35.209,1.587,9.81,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.875,1.645,56.217,63.554,54.955,62.195,-3.106,26.752,0.0,283.64,,295.0,295.0,59.154,2.744,23.564,24.774
15147.0,2.589,0.627,-35.209,1.587,9.81,6.188,37.883,5.958,15.691,-2.726,0.0,39.8,40.8,9.875,1.645,56.574,63.606,55.427,62.267,-3.106,26.752,0.0,283.04,,295.0,295.0,59.23,2.741,23.572,24.822
15147.5,2.589,0.627,-35.209,1.587,9.81,6.197,37.866,5.981,15.683,-2.728,0.0,39.767,40.813,9.875,1.645,56.691,63.659,55.756,62.386,-3.101,26.751,0.0,283.04,,295.0,295.0,59.469,2.739,23.562,24.859
15148.0,2.589,0.627,-35.209,1.587,9.81,6.197,37.866,5.981,15.683,-2.728,0.0,39.8,40.8,9.875,1.645,56.529,63.72,55.432,62.411,-3.101,26.751,0.0,283.34,,295.0,295.0,59.623,2.736,23.57,24.884
15148.5,1.987,0.516,-33.857,1.582,9.859,6.197,37.866,5.981,15.683,-2.728,0.0,39.8,40.8,10.007,1.539,56.284,63.698,55.186,62.37,-3.101,26.751,0.0,283.34,,295.0,295.0,59.523,2.734,23.561,25.077
15149.0,1.987,0.516,-33.857,1.582,9.859,6.197,37.866,5.981,15.683,-2.728,0.0,39.8,40.8,10.007,1.539,55.862,63.658,54.933,62.282,-3.101,26.751,0.0,283.64,,295.0,295.0,59.384,2.722,23.57,25.087
15149.5,1.987,0.516,-33.857,1.582,9.859,6.197,37.866,5.981,15.683,-2.728,0.0,39.8,40.8,10.007,1.539,56.009,63.639,55.198,62.272,-3.101,26.751,0.0,283.64,,295.0,295.0,59.184,2.71,23.566,25.122
15150.0,1.987,0.516,-33.857,1.582,9.859,6.197,37.866,5.981,15.683,-2.728,0.0,39.8,40.8,10.007,1.539,56.906,63.741,55.708,62.459,-3.101,26.751,0.0,283.74,,295.0,295.0,59.28,2.698,23.567,25.098
15150.5,1.987,0.516,-33.857,1.582,9.859,6.282,37.836,5.96,15.646,-2.729,0.0,39.779,40.779,10.007,1.539,56.647,63.778,55.63,62.497,-3.1,26.753,0.0,283.74,,295.0,295.0,59.703,2.686,23.575,25.094
15151.0,1.987,0.516,-33.857,1.582,9.859,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,10.007,1.539,56.276,63.771,55.297,62.445,-3.1,26.753,0.0,284.24,,295.0,295.0,59.638,2.675,23.576,25.073
15151.5,2.143,0.475,-35.209,1.488,9.881,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,9.846,1.548,56.22,63.764,55.113,62.418,-3.1,26.753,0.0,284.24,,295.0,295.0,59.447,2.664,23.561,25.047
15152.0,2.143,0.475,-35.209,1.488,9.881,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,9.846,1.548,56.165,63.747,55.152,62.382,-3.1,26.753,0.0,283.94,,295.0,295.0,59.379,2.655,23.562,25.048
15152.5,2.143,0.475,-35.209,1.488,9.881,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,9.846,1.548,56.763,63.751,55.508,62.449,-3.1,26.753,0.0,283.94,,295.0,295.0,59.362,2.647,23.567,25.07
15153.0,2.143,0.475,-35.209,1.488,9.881,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,9.846,1.548,57.085,63.849,55.822,62.58,-3.1,26.753,0.0,284.04,,295.0,295.0,59.618,2.638,23.571,25.076
15153.5,2.143,0.475,-35.209,1.488,9.881,6.282,37.836,5.96,15.646,-2.729,0.0,39.8,40.8,9.846,1.548,56.791,63.946,55.669,62.653,-3.1,26.753,0.0,284.04,,295.0,295.0,59.834,2.63,23.558,25.059
15154.0,2.143,0.475,-35.209,1.488,9.881,6.276,37.811,5.969,15.613,-2.713,0.0,39.779,40.765,9.846,1.548,56.447,63.926,55.376,62.605,-3.098,26.744,0.0,283.34,,295.0,295.0,59.765,2.622,23.576,25.013
15154.5,2.143,0.475,-35.209,1.488,9.881,6.276,37.811,5.969,15.613,-2.713,0.0,39.8,40.8,9.846,1.548,56.086,63.886,55.18,62.53,-3.098,26.744,0.0,283.34,,295.0,295.0,59.588,2.614,23.575,24.989
15155.0,2.495,0.681,-33.219,1.627,9.727,6.276,37.811,5.969,15.613,-2.713,0.0,39.8,40.8,9.993,1.538,56.332,63.868,55.537,62.556,-3.098,26.744,0.0,283.64,,295.0,295.0,59.42,2.607,23.578,25.006
15155.5,2.495,0.681,-33.219,1.627,9.727,6.276,37.811,5.969,15.613,-2.713,0.0,39.8,40.8,9.993,1.538,57.265,63.968,56.004,62.683,-3.098,26.744,0.0,283.64,,295.0,295.0,59.573,2.605,23.584,25.042
15156.0,2.495,0.681,-33.219,1.627,9.727,6.276,37.811,5.969,15.613,-2.713,0.0,39.8,40.8,9.993,1.538,57.523,64.05,56.138,62.823,-3.098,26.744,0.0,284.04,,295.0,295.0,59.98,2.603,23.584,24.866
15156.5,2.495,0.681,-33.219,1.627,9.727,6.276,37.811,5.969,15.613,-2.713,0.0,39.8,40.8,9.993,1.538,57.184,64.101,55.943,62.836,-3.098,26.744,0.0,284.04,,295.0,295.0,60.134,2.601,23.584,24.821
15157.0,2.495,0.681,-33.219,1.627,9.727,6.277,37.814,5.969,15.593,-2.713,0.0,39.777,40.822,9.993,1.538,56.282,64.056,55.315,62.676,-3.1,26.741,0.0,283.64,,295.0,295.0,60.016,2.6,23.591,24.791
15157.5,2.495,0.681,-33.219,1.627,9.727,6.277,37.814,5.969,15.593,-2.713,0.0,39.8,40.8,9.993,1.538,56.884,64.034,55.74,62.75,-3.1,26.741,0.0,283.64,,295.0,295.0,59.582,2.598,23.583,24.793
15158.0,3.349,0.815,-34.99,1.602,9.856,6.277,37.814,5.969,15.593,-2.713,0.0,39.8,40.8,9.887,1.36,57.177,64.122,56.265,62.883,-3.1,26.741,0.0,283.34,,295.0,295.0,59.852,2.596,23.581,24.816
15158.5,3.349,0.815,-34.99,1.602,9.856,6.277,37.814,5.969,15.593,-2.713,0.0,39.8,40.8,9.887,1.36,57.711,64.226,56.523,63.007,-3.1,26.741,0.0,283.34,,295.0,295.0,60.112,2.608,23.593,24.894
15159.0,3.349,0.815,-34.99,1.602,9.856,6.277,37.814,5.969,15.593,-2.713,0.0,39.8,40.8,9.887,1.36,56.989,64.266,56.12,63.015,-3.1,26.741,0.0,283.74,,295.0,295.0,60.367,2.621,23.571,24.983
15159.5,3.349,0.815,-34.99,1.602,9.856,6.277,37.814,5.969,15.593,-2.713,0.0,39.8,40.8,9.887,1.36,56.793,64.266,55.708,62.97,-3.1,26.741,0.0,283.74,,295.0,295.0,60.098,2.633,23.578,24.886
15160.0,3.349,0.815,-34.99,1.602,9.856,6.184,37.858,5.993,15.586,-2.723,0.0,39.77,40.811,9.887,1.36,56.432,64.215,55.364,62.858,-3.098,26.729,0.0,283.84,,295.0,295.0,59.935,2.644,23.614,24.892
15160.5,3.349,0.815,-34.99,1.602,9.856,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.887,1.36,57.421,64.269,56.315,63.011,-3.098,26.729,0.0,283.84,,295.0,295.0,59.717,2.656,23.573,24.912
15161.0,3.349,0.815,-34.99,1.602,9.856,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.887,1.36,57.988,64.378,56.532,63.149,-3.098,26.729,0.0,283.84,,295.0,295.0,60.254,2.667,23.587,24.947
15161.5,2.645,0.621,-35.209,1.542,9.784,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.826,1.62,57.689,64.434,56.372,63.199,-3.098,26.729,0.0,283.84,,295.0,295.0,60.512,2.678,23.591,24.936
15162.0,2.645,0.621,-35.209,1.542,9.784,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.826,1.62,56.987,64.449,55.94,63.149,-3.098,26.729,0.0,283.64,,295.0,295.0,60.423,2.678,23.587,24.964
15162.5,2.645,0.621,-35.209,1.542,9.784,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.826,1.62,56.717,64.402,55.575,63.056,-3.098,26.729,0.0,283.64,,295.0,295.0,60.131,2.677,23.59,24.974
15163.0,2.645,0.621,-35.209,1.542,9.784,6.184,37.858,5.993,15.586,-2.723,0.0,39.8,40.8,9.826,1.62,56.979,64.354,55.728,63.037,-3.098,26.729,0.0,283.84,,295.0,295.0,59.938,2.677,23.594,25.006
15163.5,2.645,0.621,-35.209,1.542,9.784,6.251,37.862,5.993,15.547,-2.723,0.0,39.78,40.782,9.826,1.62,57.784,64.448,56.486,63.157,-3.104,26.727,0.0,283.84,,295.0,295.0,60.025,2.676,23.617,25.001
15164.0,2.645,0.621,-35.209,1.542,9.784,6.251,37.862,5.993,15.547,-2.723,0.0,39.8,40.8,9.826,1.62,58.1,64.544,56.989,63.34,-3.104,26.727,0.0,283.74,,295.0,295.0,60.469,2.676,23.588,25.009
15164.5,2.022,0.567,-34.229,1.618,9.779,6.251,37.862,5.993,15.547,-2.723,0.0,39.8,40.8,9.871,1.483,57.354,64.621,56.143,63.369,-3.104,26.727,0.0,283.74,,295.0,295.0,60.743,2.675,23.597,25.033
15165.0,2.022,0.567,-34.229,1.618,9.779,6.251,37.862,5.993,15.547,-2.723,0.0,39.8,40.8,9.871,1.483,56.861,64.569,55.706,63.257,-3.104,26.727,0.0,284.44,,295.0,295.0,60.372,2.665,23.617,25.039
15165.5,2.022,0.567,-34.229,1.618,9.779,6.251,37.862,5.993,15.547,-2.723,0.0,39.8,40.8,9.871,1.483,56.773,64.523,55.715,63.181,-3.104,26.727,0.0,284.44,,295.0,295.0,60.098,2.654,23.603,24.993
15166.0,2.022,0.567,-34.229,1.618,9.779,6.251,37.862,5.993,15.547,-2.723,0.0,39.8,40.8,9.871,1.483,57.777,64.545,56.344,63.277,-3.104,26.727,0.0,283.94,,295.0,295.0,60.048,2.644,23.616,24.961
15166.5,2.022,0.567,-34.229,1.618,9.779,6.282,37.814,5.944,15.489,-2.732,0.0,39.774,40.79,9.871,1.483,57.832,64.626,56.609,63.381,-3.099,26.713,0.0,283.94,,295.0,295.0,60.486,2.633,23.62,24.962
15167.0,2.022,0.567,-34.229,1.618,9.779,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.871,1.483,57.736,64.704,56.499,63.441,-3.099,26.713,0.0,283.84,,295.0,295.0,60.612,2.623,23.615,24.994
15167.5,2.022,0.567,-34.229,1.618,9.779,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.871,1.483,57.737,64.728,56.401,63.467,-3.099,26.713,0.0,283.84,,295.0,295.0,60.595,2.614,23.606,25.01
15168.0,2.053,0.541,-34.298,1.603,9.727,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.987,1.655,57.118,64.705,55.983,63.371,-3.099,26.713,0.0,283.54,,295.0,295.0,60.583,2.604,23.615,24.962
15168.5,2.053,0.541,-34.298,1.603,9.727,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.987,1.655,57.668,64.704,56.263,63.392,-3.099,26.713,0.0,283.54,,295.0,295.0,60.294,2.595,23.633,24.854
15169.0,2.053,0.541,-34.298,1.603,9.727,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.987,1.655,57.944,64.759,56.576,63.495,-3.099,26.713,0.0,283.64,,295.0,295.0,60.507,2.586,23.605,24.82
15169.5,2.053,0.541,-34.298,1.603,9.727,6.282,37.814,5.944,15.489,-2.732,0.0,39.8,40.8,9.987,1.655,57.846,64.825,56.64,63.575,-3.099,26.713,0.0,283.64,,295.0,295.0,60.693,2.577,23.618,24.869
15170.0,2.053,0.541,-34.298,1.603,9.727,6.27,37.81,5.992,15.474,-2.723,0.0,39.781,40.768,9.987,1.655,57.795,64.878,56.444,63.597,-3.098,26.72,0.0,283.74,,295.0,295.0,60.722,2.569,23.635,24.894
15170.5,2.053,0.541,-34.298,1.603,9.727,6.27,37.81,5.992,15.474,-2.723,0.0,39.8,40.8,9.987,1.655,57.691,64.863,56.294,63.583,-3.098,26.72,0.0,283.74,,295.0,295.0,60.678,2.56,23.62,24.8
15171.0,2.219,0.562,-34.664,1.577,9.798,6.27,37.81,5.992,15.474,-2.723,0.0,39.8,40.8,9.95,1.655,57.159,64.842,56.056,63.524,-3.098,26.72,0.0,283.54,,295.0,295.0,60.608,2.552,23.62,24.76
15171.5,2.219,0.562,-34.664,1.577,9.798,6.27,37.81,5.992,15.474,-2.723,0.0,39.8,40.8,9.95,1.655,58.376,64.917,56.809,63.69,-3.098,26.72,0.0,283.54,,295.0,295.0,60.395,2.546,23.627,24.738
15172.0,2.219,0.562,-34.664,1.577,9.798,6.27,37.81,5.992,15.474,-2.723,0.0,39.8,40.8,9.95,1.655,58.37,65.007,57.016,63.786,-3.098,26.72,0.0,283.54,,295.0,295.0,60.948,2.541,23.627,24.689
15172.5,2.219,0.562,-34.664,1.577,9.798,6.27,37.81,5.992,15.474,-2.723,0.0,39.8,40.8,9.95,1.655,58.145,65.059,56.763,63.831,-3.098,26.72,0.0,283.54,,295.0,295.0,61.045,2.536,23.607,24.729
15173.0,2.219,0.562,-34.664,1.577,9.798,6.244,37.802,5.98,15.449,-2.72,0.0,39.782,40.809,9.95,1.655,57.934,65.079,56.512,63.808,-3.101,26.717,0.0,283.64,,295.0,295.0,60.95,2.531,23.621,24.785
15173.5,2.219,0.562,-34.664,1.577,9.798,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.95,1.655,57.397,65.048,56.085,63.745,-3.101,26.717,0.0,283.64,,295.0,295.0,60.833,2.525,23.617,24.719
15174.0,2.219,0.562,-34.664,1.577,9.798,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.95,1.655,57.371,65.009,56.108,63.685,-3.101,26.717,0.0,283.44,,295.0,295.0,60.569,2.52,23.628,24.761
15174.5,2.575,0.716,-34.147,1.666,9.79,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.929,1.478,58.297,65.051,56.841,63.766,-3.101,26.717,0.0,283.44,,295.0,295.0,60.543,2.516,23.601,24.85
15175.0,2.575,0.716,-34.147,1.666,9.79,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.929,1.478,58.356,65.238,57.172,64.018,-3.101,26.717,0.0,283.74,,295.0,295.0,60.988,2.516,23.611,24.78
15175.5,2.575,0.716,-34.147,1.666,9.79,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.929,1.478,58.063,65.262,56.635,64.009,-3.101,26.717,0.0,283.74,,295.0,295.0,61.196,2.517,23.614,24.751
15176.0,2.575,0.716,-34.147,1.666,9.79,6.244,37.802,5.98,15.449,-2.72,0.0,39.8,40.8,9.929,1.478,57.97,65.249,56.454,63.963,-3.101,26.717,0.0,284.04,,295.0,295.0,60.992,2.518,23.612,24.789
15176.5,2.575,0.716,-34.147,1.666,9.79,6.243,37.815,5.945,15.363,-2.738,0.0,39.775,40.782,9.929,1.478,57.524,65.211,56.235,63.881,-3.109,26.702,0.0,284.04,,295.0,295.0,60.909,2.519,23.608,24.759
15177.0,2.575,0.716,-34.147,1.666,9.79,6.243,37.815,5.945,15.363,-2.738,0.0,39.8,40.8,9.929,1.478,57.792,65.217,56.574,63.916,-3.109,26.702,0.0,283.94,,295.0,295.0,60.713,2.52,23.612,24.732
15177.5,3.322,0.778,-35.209,1.532,9.837,6.243,37.815,5.945,15.363,-2.738,0.0,39.8,40.8,9.874,1.62,58.54,65.3,57.145,64.044,-3.109,26.702,0.0,283.94,,295.0,295.0,60.875,2.521,23.607,24.759
15178.0,3.322,0.778,-35.209,1.532,9.837,6.243,37.815,5.945,15.363,-2.738,0.0,39.8,40.8,9.874,1.62,58.768,65.371,57.223,64.132,-3.109,26.702,0.0,283.64,,295.0,295.0,61.257,2.534,23.607,24.718
15178.5,3.322,0.778,-35.209,1.532,9.837,6.243,37.815,5.945,15.363,-2.738,0.0,39.8,40.8,9.874,1.62,58.291,65.384,57.05,64.165,-3.109,26.702,0.0,283.64,,295.0,295.0,61.374,2.547,23.613,24.702
15179.0,3.322,0.778,-35.209,1.532,9.837,6.243,37.815,5.945,15.363,-2.738,0.0,39.8,40.8,9.874,1.62,58.011,65.401,56.479,64.093,-3.109,26.702,0.0,283.94,,295.0,295.0,61.223,2.56,23.609,24.642
15179.5,3.322,0.778,-35.209,1.532,9.837,6.275,37.846,6.0,15.373,-2.725,0.0,39.78,40.764,9.874,1.62,58.215,65.376,56.616,64.083,-3.105,26.702,0.0,283.94,,295.0,295.0,60.996,2.572,23.624,24.53
15180.0,3.322,0.778,-35.209,1.532,9.837,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.874,1.62,58.617,65.428,57.171,64.171,-3.105,26.702,0.0,283.84,,295.0,295.0,61.073,2.585,23.606,24.469
15180.5,3.322,0.778,-35.209,1.532,9.837,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.874,1.62,58.772,65.51,57.565,64.291,-3.105,26.702,0.0,283.84,,295.0,295.0,61.347,2.597,23.621,24.495
15181.0,2.869,0.684,-35.209,1.564,9.872,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.773,1.641,58.584,65.571,57.37,64.354,-3.105,26.702,0.0,283.64,,295.0,295.0,61.535,2.609,23.604,24.468
15181.5,2.869,0.684,-35.209,1.564,9.872,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.773,1.641,58.449,65.608,56.963,64.356,-3.105,26.702,0.0,283.64,,295.0,295.0,61.47,2.613,23.585,24.379
