t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15182.0,2.869,0.684,-35.209,1.564,9.872,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.773,1.641,58.166,65.602,56.651,64.298,-3.105,26.702,0.0,283.84,,295.0,295.0,61.344,2.617,23.602,24.396
15182.5,2.869,0.684,-35.209,1.564,9.872,6.275,37.846,6.0,15.373,-2.725,0.0,39.8,40.8,9.773,1.641,58.792,65.593,57.26,64.338,-3.105,26.702,0.0,283.84,,295.0,295.0,61.179,2.621,23.568,24.401
15183.0,2.869,0.684,-35.209,1.564,9.872,6.277,37.846,5.97,15.351,-2.735,0.0,39.777,40.793,9.773,1.641,58.974,65.666,57.609,64.451,-3.112,26.694,0.0,284.04,,295.0,295.0,61.496,2.625,23.592,24.384
15183.5,2.869,0.684,-35.209,1.564,9.872,6.277,37.846,5.97,15.351,-2.735,0.0,39.8,40.8,9.773,1.641,58.649,65.72,57.434,64.478,-3.112,26.694,0.0,284.04,,295.0,295.0,61.675,2.629,23.59,24.338
15184.0,2.206,0.6,-33.458,1.566,9.722,6.277,37.846,5.97,15.351,-2.735,0.0,39.8,40.8,10.102,1.534,58.613,65.745,57.262,64.498,-3.112,26.694,0.0,283.54,,295.0,295.0,61.57,2.633,23.58,24.402
15184.5,2.206,0.6,-33.458,1.566,9.722,6.277,37.846,5.97,15.351,-2.735,0.0,39.8,40.8,10.102,1.534,58.448,65.766,56.963,64.49,-3.112,26.694,0.0,283.54,,295.0,295.0,61.529,2.626,23.586,24.344
15185.0,2.206,0.6,-33.458,1.566,9.722,6.277,37.846,5.97,15.351,-2.735,0.0,39.8,40.8,10.102,1.534,58.41,65.762,57.08,64.472,-3.112,26.694,0.0,283.34,,295.0,295.0,61.417,2.619,23.573,24.329
15185.5,2.206,0.6,-33.458,1.566,9.722,6.277,37.846,5.97,15.351,-2.735,0.0,39.8,40.8,10.102,1.534,58.781,65.775,57.439,64.523,-3.112,26.694,0.0,283.34,,295.0,295.0,61.431,2.613,23.572,24.317
15186.0,2.206,0.6,-33.458,1.566,9.722,6.253,37.813,5.965,15.316,-2.739,0.0,39.78,40.764,10.102,1.534,59.325,65.909,57.65,64.689,-3.113,26.695,0.0,283.34,,295.0,295.0,61.63,2.606,23.559,24.342
15186.5,2.206,0.6,-33.458,1.566,9.722,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,10.102,1.534,59.152,65.951,57.503,64.742,-3.113,26.695,0.0,283.34,,295.0,295.0,61.893,2.599,23.574,24.314
15187.0,2.272,0.613,-34.401,1.607,9.746,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,9.881,1.608,58.918,65.973,57.311,64.738,-3.113,26.695,0.0,283.54,,295.0,295.0,61.837,2.593,23.562,24.304
15187.5,2.272,0.613,-34.401,1.607,9.746,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,9.881,1.608,58.905,65.971,57.355,64.721,-3.113,26.695,0.0,283.54,,295.0,295.0,61.735,2.588,23.573,24.304
15188.0,2.272,0.613,-34.401,1.607,9.746,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,9.881,1.608,59.362,66.022,57.683,64.768,-3.113,26.695,0.0,283.54,,295.0,295.0,61.738,2.582,23.565,24.293
15188.5,2.272,0.613,-34.401,1.607,9.746,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,9.881,1.608,59.529,66.108,58.021,64.88,-3.113,26.695,0.0,283.54,,295.0,295.0,61.959,2.577,23.559,24.322
15189.0,2.272,0.613,-34.401,1.607,9.746,6.253,37.813,5.965,15.316,-2.739,0.0,39.8,40.8,9.881,1.608,59.591,66.176,58.02,64.96,-3.113,26.695,0.0,283.64,,295.0,295.0,62.134,2.572,23.552,24.348
15189.5,2.272,0.613,-34.401,1.607,9.746,6.259,37.789,5.977,15.278,-2.741,0.0,39.772,40.857,9.881,1.608,59.219,66.229,57.504,64.972,-3.111,26.689,0.0,283.64,,295.0,295.0,62.187,2.567,23.556,24.387
15190.0,2.272,0.613,-34.401,1.607,9.746,6.259,37.789,5.977,15.278,-2.741,0.0,39.8,40.9,9.881,1.608,59.26,66.223,57.534,64.956,-3.111,26.689,0.0,283.74,,295.0,295.0,61.981,2.563,23.554,24.382
15190.5,2.984,0.67,-35.209,1.5,9.831,6.259,37.789,5.977,15.278,-2.741,0.0,39.8,40.9,9.872,1.593,59.546,66.274,58.1,65.034,-3.111,26.689,0.0,283.74,,295.0,295.0,61.993,2.558,23.567,24.409
15191.0,2.984,0.67,-35.209,1.5,9.831,6.259,37.789,5.977,15.278,-2.741,0.0,39.8,40.9,9.872,1.593,59.999,66.366,58.558,65.192,-3.111,26.689,0.0,283.84,,295.0,295.0,62.239,2.565,23.546,24.446
15191.5,2.984,0.67,-35.209,1.5,9.831,6.259,37.789,5.977,15.278,-2.741,0.0,39.8,40.9,9.872,1.593,60.038,66.438,58.51,65.275,-3.111,26.689,0.0,283.84,,295.0,295.0,62.529,2.572,23.548,24.525
15192.0,2.984,0.67,-35.209,1.5,9.831,6.259,37.789,5.977,15.278,-2.741,0.0,39.8,40.9,9.872,1.593,59.587,66.506,57.999,65.291,-3.111,26.689,0.0,283.54,,295.0,295.0,62.565,2.578,23.556,24.637
15192.5,2.984,0.67,-35.209,1.5,9.831,6.254,37.822,5.97,15.25,-2.73,0.0,39.775,40.799,9.872,1.593,59.481,66.491,57.759,65.259,-3.096,26.692,0.0,283.54,,295.0,300.0,62.346,2.585,23.532,24.638
15193.0,2.984,0.67,-35.209,1.5,9.831,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.872,1.593,59.138,66.488,57.568,65.215,-3.096,26.692,0.0,283.64,,300.0,300.0,62.247,2.592,23.548,24.654
15193.5,2.938,0.815,-34.043,1.572,9.767,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.936,1.547,60.199,66.581,58.574,65.361,-3.096,26.692,0.0,283.64,,300.0,300.0,62.102,2.598,23.551,24.672
15194.0,2.938,0.815,-34.043,1.572,9.767,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.936,1.547,60.43,66.677,58.633,65.488,-3.096,26.692,0.0,283.54,,300.0,300.0,62.679,2.604,23.566,24.631
15194.5,2.938,0.815,-34.043,1.572,9.767,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.936,1.547,60.01,66.733,58.354,65.497,-3.096,26.692,0.0,283.54,,300.0,300.0,62.807,2.609,23.555,24.608
15195.0,2.938,0.815,-34.043,1.572,9.767,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.936,1.547,59.544,66.734,57.893,65.467,-3.096,26.692,0.0,288.44,,300.0,300.0,62.649,2.614,23.548,24.589
15195.5,2.938,0.815,-34.043,1.572,9.767,6.254,37.822,5.97,15.25,-2.73,0.0,39.8,40.8,9.936,1.547,59.302,66.701,57.716,65.429,-3.096,26.692,0.0,288.44,,300.0,300.0,62.409,2.62,23.554,24.646
15196.0,2.938,0.815,-34.043,1.572,9.767,6.167,37.862,5.996,15.2,-2.73,0.0,39.779,40.786,9.936,1.547,59.625,66.704,58.259,65.435,-3.109,26.688,0.0,288.04,,300.0,300.0,62.287,2.625,23.571,24.559
15196.5,2.938,0.815,-34.043,1.572,9.767,6.167,37.862,5.996,15.2,-2.73,0.0,39.8,40.8,9.936,1.547,60.601,66.825,59.014,65.613,-3.109,26.688,0.0,288.04,,300.0,300.0,62.506,2.63,23.58,24.602
15197.0,3.13,0.803,-34.395,1.574,9.723,6.167,37.862,5.996,15.2,-2.73,0.0,39.8,40.8,9.988,1.577,60.245,66.991,58.747,65.772,-3.109,26.688,0.0,288.24,,300.0,300.0,63.013,2.635,23.581,24.609
15197.5,3.13,0.803,-34.395,1.574,9.723,6.167,37.862,5.996,15.2,-2.73,0.0,39.8,40.8,9.988,1.577,59.963,66.998,58.322,65.762,-3.109,26.688,0.0,288.24,,300.0,300.0,62.938,2.643,23.559,24.575
15198.0,3.13,0.803,-34.395,1.574,9.723,6.167,37.862,5.996,15.2,-2.73,0.0,39.8,40.8,9.988,1.577,59.949,67.005,58.161,65.754,-3.109,26.688,0.0,287.94,,300.0,300.0,62.761,2.651,23.571,24.507
15198.5,3.13,0.803,-34.395,1.574,9.723,6.167,37.862,5.996,15.2,-2.73,0.0,39.8,40.8,9.988,1.577,59.771,67.019,58.301,65.725,-3.109,26.688,0.0,287.94,,300.0,300.0,62.717,2.659,23.558,24.595
15199.0,3.13,0.803,-34.395,1.574,9.723,6.251,37.857,5.991,15.133,-2.727,0.0,39.777,40.798,9.988,1.577,60.368,67.065,58.853,65.823,-3.102,26.684,0.0,288.14,,300.0,300.0,62.704,2.667,23.573,24.662
15199.5,3.13,0.803,-34.395,1.574,9.723,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.988,1.577,61.04,67.166,59.348,65.968,-3.102,26.684,0.0,288.14,,300.0,300.0,63.027,2.674,23.558,24.619
15200.0,2.562,0.637,-35.209,1.501,9.831,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.851,1.739,60.915,67.268,59.132,66.079,-3.102,26.684,0.0,287.84,,300.0,300.0,63.38,2.682,23.564,24.618
15200.5,2.562,0.637,-35.209,1.501,9.831,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.851,1.739,60.151,67.314,58.602,66.045,-3.102,26.684,0.0,287.84,,300.0,300.0,63.348,2.68,23.551,24.498
15201.0,2.562,0.637,-35.209,1.501,9.831,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.851,1.739,60.174,67.297,58.451,66.039,-3.102,26.684,0.0,288.44,,300.0,300.0,63.028,2.678,23.542,24.548
15201.5,2.562,0.637,-35.209,1.501,9.831,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.851,1.739,60.432,67.321,58.821,66.076,-3.102,26.684,0.0,288.44,,300.0,300.0,62.99,2.676,23.56,24.678
15202.0,2.562,0.637,-35.209,1.501,9.831,6.251,37.857,5.991,15.133,-2.727,0.0,39.8,40.8,9.851,1.739,60.822,67.402,59.357,66.178,-3.102,26.684,0.0,288.24,,300.0,300.0,63.163,2.674,23.552,24.767
15202.5,2.562,0.637,-35.209,1.501,9.831,6.261,37.832,5.985,15.051,-2.726,0.0,39.775,40.826,9.851,1.739,61.266,67.508,59.567,66.307,-3.101,26.677,0.0,288.24,,300.0,300.0,63.44,2.672,23.568,24.779
15203.0,2.562,0.637,-35.209,1.501,9.831,6.261,37.832,5.985,15.051,-2.726,0.0,39.8,40.8,9.851,1.739,60.81,67.556,59.27,66.338,-3.101,26.677,0.0,288.44,,300.0,300.0,63.662,2.671,23.55,24.798
15203.5,2.207,0.51,-35.209,1.525,9.871,6.261,37.832,5.985,15.051,-2.726,0.0,39.8,40.8,9.865,1.733,60.713,67.619,58.997,66.353,-3.101,26.677,0.0,288.44,,300.0,300.0,63.494,2.669,23.544,24.765
15204.0,2.207,0.51,-35.209,1.525,9.871,6.261,37.832,5.985,15.051,-2.726,0.0,39.8,40.8,9.865,1.733,60.413,67.596,58.849,66.321,-3.101,26.677,0.0,288.44,,300.0,300.0,63.421,2.661,23.555,24.735
15204.5,2.207,0.51,-35.209,1.525,9.871,6.261,37.832,5.985,15.051,-2.726,0.0,39.8,40.8,9.865,1.733,61.405,67.727,59.707,66.514,-3.101,26.677,0.0,288.44,,300.0,300.0,63.295,2.654,23.551,24.749
15205.0,2.207,0.51,-35.209,1.525,9.871,6.261,37.832,5.985,15.051,-2.726,0.0,39.8,40.8,9.865,1.733,61.439,67.805,59.61,66.594,-3.101,26.677,0.0,288.04,,300.0,300.0,63.838,2.646,23.56,24.772
15205.5,2.207,0.51,-35.209,1.525,9.871,6.264,37.772,5.98,14.98,-2.723,0.0,39.769,40.797,9.865,1.733,61.271,67.848,59.466,66.644,-3.101,26.664,0.0,288.04,,300.0,300.0,63.862,2.639,23.544,24.837
15206.0,2.207,0.51,-35.209,1.525,9.871,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.865,1.733,60.93,67.882,59.23,66.636,-3.101,26.664,0.0,287.94,,300.0,300.0,63.807,2.632,23.536,24.863
15206.5,2.575,0.663,-34.286,1.593,9.805,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.994,1.622,60.783,67.878,59.06,66.616,-3.101,26.664,0.0,287.94,,300.0,300.0,63.67,2.625,23.546,24.951
15207.0,2.575,0.663,-34.286,1.593,9.805,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.994,1.622,61.046,67.893,59.448,66.638,-3.101,26.664,0.0,288.34,,300.0,300.0,63.584,2.624,23.568,24.966
15207.5,2.575,0.663,-34.286,1.593,9.805,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.994,1.622,61.434,67.978,59.938,66.744,-3.101,26.664,0.0,288.34,,300.0,300.0,63.756,2.624,23.551,25.001
15208.0,2.575,0.663,-34.286,1.593,9.805,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.994,1.622,61.798,68.174,60.071,66.953,-3.101,26.664,0.0,288.34,,300.0,300.0,64.024,2.623,23.554,25.022
15208.5,2.575,0.663,-34.286,1.593,9.805,6.264,37.772,5.98,14.98,-2.723,0.0,39.8,40.8,9.994,1.622,61.357,68.199,59.69,66.962,-3.101,26.664,0.0,288.34,,300.0,300.0,64.249,2.622,23.554,25.001
15209.0,2.575,0.663,-34.286,1.593,9.805,6.274,37.781,5.99,14.922,-2.714,0.0,39.774,40.796,9.994,1.622,61.231,68.229,59.404,66.966,-3.101,26.668,0.0,288.44,,300.0,300.0,64.052,2.621,23.548,25.026
15209.5,2.575,0.663,-34.286,1.593,9.805,6.274,37.781,5.99,14.922,-2.714,0.0,39.8,40.8,9.994,1.622,61.237,68.217,59.629,66.959,-3.101,26.668,0.0,288.44,,300.0,300.0,63.958,2.62,23.547,25.02
15210.0,2.881,0.768,-33.628,1.572,9.727,6.274,37.781,5.99,14.922,-2.714,0.0,39.8,40.8,10.083,1.549,61.721,68.275,60.167,67.037,-3.101,26.668,0.0,288.34,,300.0,300.0,64.011,2.62,23.56,25.024
15210.5,2.881,0.768,-33.628,1.572,9.727,6.274,37.781,5.99,14.922,-2.714,0.0,39.8,40.8,10.083,1.549,62.22,68.375,60.458,67.192,-3.101,26.668,0.0,288.34,,300.0,300.0,64.3,2.624,23.555,24.965
15211.0,2.881,0.768,-33.628,1.572,9.727,6.274,37.781,5.99,14.922,-2.714,0.0,39.8,40.8,10.083,1.549,62.102,68.482,60.304,67.271,-3.101,26.668,0.0,288.84,,300.0,300.0,64.561,2.628,23.55,24.955
15211.5,2.881,0.768,-33.628,1.572,9.727,6.274,37.781,5.99,14.922,-2.714,0.0,39.8,40.8,10.083,1.549,61.646,68.557,60.062,67.316,-3.101,26.668,0.0,288.84,,300.0,300.0,64.54,2.632,23.539,24.906
15212.0,2.881,0.768,-33.628,1.572,9.727,6.231,37.827,5.989,14.857,-2.729,0.0,39.774,40.797,10.083,1.549,61.677,68.582,59.957,67.33,-3.105,26.659,0.0,288.24,,300.0,300.0,64.395,2.636,23.548,24.885
15212.5,2.881,0.768,-33.628,1.572,9.727,6.231,37.827,5.989,14.857,-2.729,0.0,39.8,40.8,10.083,1.549,61.804,68.603,60.197,67.361,-3.105,26.659,0.0,288.24,,300.0,300.0,64.387,2.64,23.523,24.829
15213.0,3.356,0.846,-34.576,1.568,9.772,6.231,37.827,5.989,14.857,-2.729,0.0,39.8,40.8,9.897,1.649,61.95,68.659,60.446,67.425,-3.105,26.659,0.0,288.14,,300.0,300.0,64.491,2.644,23.549,24.805
15213.5,3.356,0.846,-34.576,1.568,9.772,6.231,37.827,5.989,14.857,-2.729,0.0,39.8,40.8,9.897,1.649,62.271,68.732,60.618,67.505,-3.105,26.659,0.0,288.14,,300.0,300.0,64.62,2.656,23.559,24.766
15214.0,3.356,0.846,-34.576,1.568,9.772,6.231,37.827,5.989,14.857,-2.729,0.0,39.8,40.8,9.897,1.649,62.341,68.824,60.621,67.575,-3.105,26.659,0.0,288.74,,300.0,300.0,64.782,2.667,23.541,24.76
15214.5,3.356,0.846,-34.576,1.568,9.772,6.231,37.827,5.989,14.857,-2.729,0.0,39.8,40.8,9.897,1.649,62.147,68.857,60.479,67.599,-3.105,26.659,0.0,288.74,,300.0,300.0,64.841,2.679,23.538,24.739
15215.0,3.356,0.846,-34.576,1.568,9.772,6.277,37.843,5.997,14.769,-2.727,0.0,39.774,40.788,9.897,1.649,62.24,68.909,60.702,67.688,-3.107,26.661,0.0,288.84,,300.0,300.0,64.77,2.69,23.541,24.699
15215.5,3.356,0.846,-34.576,1.568,9.772,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.897,1.649,62.611,69.015,60.976,67.766,-3.107,26.661,0.0,288.84,,300.0,300.0,64.885,2.701,23.523,24.734
15216.0,3.356,0.846,-34.576,1.568,9.772,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.897,1.649,62.802,69.095,61.137,67.88,-3.107,26.661,0.0,289.04,,300.0,300.0,65.092,2.712,23.517,24.78
15216.5,3.321,0.816,-35.119,1.493,9.83,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.899,1.592,62.733,69.167,60.922,67.945,-3.107,26.661,0.0,289.04,,300.0,300.0,65.228,2.722,23.53,24.854
15217.0,3.321,0.816,-35.119,1.493,9.83,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.899,1.592,62.636,69.218,60.858,67.951,-3.107,26.661,0.0,288.74,,300.0,300.0,65.192,2.732,23.525,24.802
15217.5,3.321,0.816,-35.119,1.493,9.83,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.899,1.592,62.356,69.239,60.581,67.976,-3.107,26.661,0.0,288.74,,300.0,300.0,65.166,2.742,23.5,24.776
15218.0,3.321,0.816,-35.119,1.493,9.83,6.277,37.843,5.997,14.769,-2.727,0.0,39.8,40.8,9.899,1.592,62.486,69.26,60.785,68.006,-3.107,26.661,0.0,288.24,,300.0,300.0,65.038,2.751,23.508,24.798
15218.5,3.321,0.816,-35.119,1.493,9.83,6.319,37.863,5.995,14.7,-2.734,0.0,39.778,40.82,9.899,1.592,62.83,69.326,61.192,68.054,-3.111,26.644,0.0,288.24,,300.0,300.0,65.134,2.76,23.515,24.817
15219.0,3.321,0.816,-35.119,1.493,9.83,6.319,37.863,5.995,14.7,-2.734,0.0,39.8,40.8,9.899,1.592,63.087,69.488,61.455,68.28,-3.111,26.644,0.0,288.54,,300.0,300.0,65.35,2.77,23.519,24.824
15219.5,2.671,0.629,-35.209,1.543,9.92,6.319,37.863,5.995,14.7,-2.734,0.0,39.8,40.8,9.896,1.514,62.836,69.538,61.16,68.306,-3.111,26.644,0.0,288.54,,300.0,300.0,65.577,2.779,23.525,24.875
15220.0,2.671,0.629,-35.209,1.543,9.92,6.319,37.863,5.995,14.7,-2.734,0.0,39.8,40.8,9.896,1.514,62.739,69.568,60.95,68.302,-3.111,26.644,0.0,288.84,,300.0,300.0,65.46,2.777,23.497,24.838
15220.5,2.671,0.629,-35.209,1.543,9.92,6.319,37.863,5.995,14.7,-2.734,0.0,39.8,40.8,9.896,1.514,62.6,69.573,60.947,68.299,-3.111,26.644,0.0,288.84,,300.0,300.0,65.39,2.775,23.505,24.806
15221.0,2.671,0.629,-35.209,1.543,9.92,6.319,37.863,5.995,14.7,-2.734,0.0,39.8,40.8,9.896,1.514,62.787,69.618,61.287,68.361,-3.111,26.644,0.0,288.94,,300.0,300.0,65.355,2.773,23.496,24.787
15221.5,2.671,0.629,-35.209,1.543,9.92,6.336,37.856,5.991,14.624,-2.728,0.0,39.786,40.801,9.896,1.514,63.341,69.704,61.577,68.457,-3.108,26.652,0.0,288.94,,300.0,300.0,65.513,2.772,23.498,24.787
15222.0,2.671,0.629,-35.209,1.543,9.92,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.896,1.514,63.439,69.767,61.671,68.545,-3.108,26.652,0.0,288.84,,300.0,300.0,65.77,2.77,23.507,24.772
15222.5,2.671,0.629,-35.209,1.543,9.92,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.896,1.514,63.063,69.859,61.357,68.605,-3.108,26.652,0.0,288.84,,300.0,300.0,65.855,2.768,23.5,24.772
15223.0,2.484,0.671,-34.549,1.559,9.818,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.934,1.691,63.085,69.904,61.275,68.616,-3.108,26.652,0.0,288.44,,300.0,300.0,65.721,2.767,23.484,24.786
15223.5,2.484,0.671,-34.549,1.559,9.818,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.934,1.691,63.164,69.922,61.39,68.641,-3.108,26.652,0.0,288.44,,300.0,300.0,65.72,2.762,23.486,24.795
15224.0,2.484,0.671,-34.549,1.559,9.818,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.934,1.691,63.511,69.972,61.709,68.723,-3.108,26.652,0.0,288.64,,300.0,300.0,65.779,2.758,23.478,24.799
15224.5,2.484,0.671,-34.549,1.559,9.818,6.336,37.856,5.991,14.624,-2.728,0.0,39.8,40.8,9.934,1.691,63.719,70.042,62.122,68.818,-3.108,26.652,0.0,288.64,,300.0,300.0,65.979,2.753,23.507,24.761
15225.0,2.484,0.671,-34.549,1.559,9.818,6.291,37.813,5.976,14.521,-2.74,0.0,39.784,40.793,9.934,1.691,63.634,70.135,62.09,68.907,-3.1,26.657,0.0,288.44,,300.0,300.0,66.175,2.749,23.499,24.768
15225.5,2.484,0.671,-34.549,1.559,9.818,6.291,37.813,5.976,14.521,-2.74,0.0,39.8,40.8,9.934,1.691,63.559,70.179,61.844,68.941,-3.1,26.657,0.0,288.44,,300.0,300.0,66.191,2.744,23.484,24.756
15226.0,1.931,0.54,-33.238,1.62,9.803,6.291,37.813,5.976,14.521,-2.74,0.0,39.8,40.8,10.007,1.549,63.366,70.235,61.727,68.962,-3.1,26.657,0.0,287.94,,300.0,300.0,66.131,2.74,23.518,24.729
15226.5,1.931,0.54,-33.238,1.62,9.803,6.291,37.813,5.976,14.521,-2.74,0.0,39.8,40.8,10.007,1.549,63.706,70.29,62.137,69.058,-3.1,26.657,0.0,287.94,,300.0,300.0,66.073,2.727,23.482,24.742
15227.0,1.931,0.54,-33.238,1.62,9.803,6.291,37.813,5.976,14.521,-2.74,0.0,39.8,40.8,10.007,1.549,64.074,70.386,62.326,69.137,-3.1,26.657,0.0,288.14,,300.0,300.0,66.298,2.714,23.513,24.74
15227.5,1.931,0.54,-33.238,1.62,9.803,6.291,37.813,5.976,14.521,-2.74,0.0,39.8,40.8,10.007,1.549,64.104,70.466,62.308,69.207,-3.1,26.657,0.0,288.14,,300.0,300.0,66.481,2.701,23.518,24.769
15228.0,1.931,0.54,-33.238,1.62,9.803,6.289,37.801,5.994,14.46,-2.724,0.0,39.787,40.781,10.007,1.549,63.964,70.524,62.213,69.262,-3.113,26.637,0.0,288.74,,300.0,300.0,66.521,2.688,23.505,24.768
15228.5,1.931,0.54,-33.238,1.62,9.803,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,10.007,1.549,63.735,70.552,62.031,69.256,-3.113,26.637,0.0,288.74,,300.0,300.0,66.491,2.676,23.497,24.799
15229.0,1.931,0.54,-33.238,1.62,9.803,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,10.007,1.549,63.688,70.569,61.965,69.273,-3.113,26.637,0.0,288.04,,300.0,300.0,66.394,2.664,23.518,24.783
15229.5,2.015,0.533,-34.323,1.629,9.84,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,9.848,1.47,63.885,70.602,62.242,69.312,-3.113,26.637,0.0,288.04,,300.0,300.0,66.374,2.652,23.521,24.773
15230.0,2.015,0.533,-34.323,1.629,9.84,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,9.848,1.47,64.359,70.748,62.697,69.49,-3.113,26.637,0.0,288.24,,300.0,300.0,66.51,2.641,23.531,24.773
15230.5,2.015,0.533,-34.323,1.629,9.84,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,9.848,1.47,64.3,70.798,62.644,69.559,-3.113,26.637,0.0,288.24,,300.0,300.0,66.823,2.631,23.519,24.795
15231.0,2.015,0.533,-34.323,1.629,9.84,6.289,37.801,5.994,14.46,-2.724,0.0,39.8,40.8,9.848,1.47,64.144,70.865,62.399,69.579,-3.113,26.637,0.0,287.84,,300.0,300.0,66.825,2.621,23.512,24.748
15231.5,2.015,0.533,-34.323,1.629,9.84,6.276,37.833,6.002,14.388,-2.724,0.0,39.79,40.806,9.848,1.47,64.116,70.887,62.314,69.59,-3.104,26.638,0.0,287.84,,300.0,300.0,66.746,2.611,23.526,24.759
15232.0,2.015,0.533,-34.323,1.629,9.84,6.276,37.833,6.002,14.388,-2.724,0.0,39.8,40.8,9.848,1.47,64.244,70.915,62.489,69.631,-3.104,26.638,0.0,288.24,,300.0,300.0,66.727,2.601,23.499,24.633
15232.5,3.102,0.833,-33.622,1.629,9.76,6.276,37.833,6.002,14.388,-2.724,0.0,39.8,40.8,10.054,1.505,64.515,70.982,62.885,69.719,-3.104,26.638,0.0,288.24,,300.0,300.0,66.82,2.592,23.525,24.594
15233.0,3.102,0.833,-33.622,1.629,9.76,6.276,37.833,6.002,14.388,-2.724,0.0,39.8,40.8,10.054,1.505,64.582,71.051,62.983,69.805,-3.104,26.638,0.0,288.14,,300.0,300.0,67.025,2.6,23.511,24.576
15233.5,3.102,0.833,-33.622,1.629,9.76,6.276,37.833,6.002,14.388,-2.724,0.0,39.8,40.8,10.054,1.505,64.518,71.151,62.721,69.873,-3.104,26.638,0.0,288.14,,300.0,300.0,67.105,2.608,23.523,24.579
15234.0,3.102,0.833,-33.622,1.629,9.76,6.276,37.833,6.002,14.388,-2.724,0.0,39.8,40.8,10.054,1.505,64.338,71.184,62.607,69.889,-3.104,26.638,0.0,288.84,,300.0,300.0,67.066,2.616,23.503,24.619
15234.5,3.102,0.833,-33.622,1.629,9.76,6.288,37.877,6.046,14.299,-2.726,0.0,39.783,40.805,10.054,1.505,64.419,71.211,62.743,69.906,-3.109,26.631,0.0,288.84,,300.0,300.0,67.005,2.624,23.509,24.639
15235.0,3.102,0.833,-33.622,1.629,9.76,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,10.054,1.505,64.773,71.28,63.122,69.982,-3.109,26.631,0.0,288.54,,300.0,300.0,67.069,2.632,23.511,24.676
15235.5,3.102,0.833,-33.622,1.629,9.76,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,10.054,1.505,65.016,71.356,63.34,70.081,-3.109,26.631,0.0,288.54,,300.0,300.0,67.289,2.64,23.51,24.626
15236.0,2.771,0.643,-35.209,1.579,9.865,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,9.805,1.599,64.995,71.447,63.216,70.156,-3.109,26.631,0.0,288.54,,300.0,300.0,67.448,2.647,23.506,24.672
15236.5,2.771,0.643,-35.209,1.579,9.865,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,9.805,1.599,64.923,71.478,63.168,70.208,-3.109,26.631,0.0,288.54,,300.0,300.0,67.454,2.649,23.511,24.69
15237.0,2.771,0.643,-35.209,1.579,9.865,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,9.805,1.599,64.763,71.54,63.081,70.246,-3.109,26.631,0.0,287.94,,300.0,300.0,67.444,2.651,23.517,24.678
15237.5,2.771,0.643,-35.209,1.579,9.865,6.288,37.877,6.046,14.299,-2.726,0.0,39.8,40.8,9.805,1.599,64.919,71.579,63.319,70.308,-3.109,26.631,0.0,287.94,,300.0,300.0,67.407,2.653,23.528,24.741
15238.0,2.771,0.643,-35.209,1.579,9.865,6.231,37.868,6.031,14.179,-2.733,0.0,39.778,40.795,9.805,1.599,65.215,71.667,63.564,70.387,-3.111,26.624,0.0,288.44,,300.0,300.0,67.531,2.655,23.528,24.739
15238.5,2.771,0.643,-35.209,1.579,9.865,6.231,37.868,6.031,14.179,-2.733,0.0,39.8,40.8,9.805,1.599,65.343,71.726,63.601,70.443,-3.111,26.624,0.0,288.44,,300.0,300.0,67.708,2.657,23.519,24.717
15239.0,2.871,0.652,-35.209,1.535,9.882,6.231,37.868,6.031,14.179,-2.733,0.0,39.8,40.8,9.825,1.611,65.206,71.782,63.519,70.503,-3.111,26.624,0.0,288.54,,300.0,300.0,67.778,2.659,23.518,24.771
15239.5,2.871,0.652,-35.209,1.535,9.882,6.231,37.868,6.031,14.179,-2.733,0.0,39.8,40.8,9.825,1.611,65.103,71.831,63.392,70.523,-3.111,26.624,0.0,288.54,,300.0,300.0,67.753,2.662,23.512,24.71
15240.0,2.871,0.652,-35.209,1.535,9.882,6.231,37.868,6.031,14.179,-2.733,0.0,39.8,40.8,9.825,1.611,65.072,71.839,63.363,70.535,-3.111,26.624,0.0,288.54,,300.0,300.0,67.712,2.666,23.522,24.761
15240.5,2.871,0.652,-35.209,1.535,9.882,6.231,37.868,6.031,14.179,-2.733,0.0,39.8,40.8,9.825,1.611,65.398,71.927,63.814,70.639,-3.111,26.624,0.0,288.54,,300.0,300.0,67.703,2.669,23.521,24.762
15241.0,2.871,0.652,-35.209,1.535,9.882,6.302,37.853,5.997,14.089,-2.719,0.0,39.783,40.791,9.825,1.611,65.695,72.023,63.957,70.754,-3.109,26.628,0.0,288.44,,300.0,300.0,67.945,2.673,23.538,24.815
15241.5,2.871,0.652,-35.209,1.535,9.882,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.825,1.611,65.652,72.069,63.953,70.805,-3.109,26.628,0.0,288.44,,300.0,300.0,68.107,2.676,23.522,24.947
15242.0,2.871,0.652,-35.209,1.535,9.882,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.825,1.611,65.499,72.141,63.857,70.852,-3.109,26.628,0.0,288.94,,300.0,300.0,68.12,2.679,23.53,25.017
15242.5,1.82,0.528,-34.055,1.606,9.801,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.922,1.601,65.473,72.174,63.755,70.876,-3.109,26.628,0.0,288.94,,300.0,300.0,68.087,2.682,23.518,25.069
15243.0,1.82,0.528,-34.055,1.606,9.801,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.922,1.601,65.515,72.204,63.818,70.89,-3.109,26.628,0.0,288.54,,300.0,300.0,68.07,2.668,23.533,25.046
15243.5,1.82,0.528,-34.055,1.606,9.801,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.922,1.601,65.858,72.252,64.109,70.959,-3.109,26.628,0.0,288.54,,300.0,300.0,68.106,2.654,23.547,25.065
15244.0,1.82,0.528,-34.055,1.606,9.801,6.302,37.853,5.997,14.089,-2.719,0.0,39.8,40.8,9.922,1.601,65.93,72.326,64.241,71.065,-3.109,26.628,0.0,289.04,,300.0,300.0,68.294,2.64,23.544,25.023
15244.5,1.82,0.528,-34.055,1.606,9.801,6.301,37.814,5.985,13.993,-2.72,0.0,39.779,40.836,9.922,1.601,65.866,72.427,64.156,71.16,-3.108,26.616,0.0,289.04,,300.0,300.0,68.391,2.627,23.545,25.034
15245.0,1.82,0.528,-34.055,1.606,9.801,6.301,37.814,5.985,13.993,-2.72,0.0,39.8,40.8,9.922,1.601,65.779,72.463,64.086,71.171,-3.108,26.616,0.0,288.64,,300.0,300.0,68.402,2.614,23.535,25.123
15245.5,1.98,0.526,-33.562,1.622,9.739,6.301,37.814,5.985,13.993,-2.72,0.0,39.8,40.8,10.094,1.59,65.799,72.494,64.196,71.189,-3.108,26.616,0.0,288.64,,300.0,300.0,68.375,2.601,23.538,25.128
15246.0,1.98,0.526,-33.562,1.622,9.739,6.301,37.814,5.985,13.993,-2.72,0.0,39.8,40.8,10.094,1.59,66.024,72.563,64.336,71.267,-3.108,26.616,0.0,289.04,,300.0,300.0,68.419,2.591,23.527,25.096
15246.5,1.98,0.526,-33.562,1.622,9.739,6.301,37.814,5.985,13.993,-2.72,0.0,39.8,40.8,10.094,1.59,66.198,72.628,64.566,71.347,-3.108,26.616,0.0,289.04,,300.0,300.0,68.547,2.581,23.54,25.097
15247.0,1.98,0.526,-33.562,1.622,9.739,6.301,37.814,5.985,13.993,-2.72,0.0,39.8,40.8,10.094,1.59,66.216,72.695,64.599,71.417,-3.108,26.616,0.0,288.64,,300.0,300.0,68.685,2.571,23.533,25.063
15247.5,1.98,0.526,-33.562,1.622,9.739,6.337,37.796,6.001,13.879,-2.723,0.0,39.779,40.798,10.094,1.59,66.184,72.745,64.481,71.449,-3.114,26.609,0.0,288.64,,300.0,300.0,68.732,2.561,23.535,25.041
15248.0,1.98,0.526,-33.562,1.622,9.739,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.094,1.59,66.06,72.803,64.399,71.503,-3.114,26.609,0.0,288.64,,300.0,300.0,68.715,2.552,23.547,25.048
15248.5,3.038,0.763,-33.947,1.591,9.789,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.019,1.601,66.162,72.848,64.574,71.534,-3.114,26.609,0.0,288.64,,300.0,300.0,68.691,2.542,23.537,25.039
15249.0,3.038,0.763,-33.947,1.591,9.789,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.019,1.601,66.411,72.899,64.856,71.634,-3.114,26.609,0.0,288.74,,300.0,300.0,68.78,2.558,23.538,25.025
15249.5,3.038,0.763,-33.947,1.591,9.789,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.019,1.601,66.672,72.989,64.977,71.717,-3.114,26.609,0.0,288.74,,300.0,300.0,68.95,2.558,23.55,25.055
15250.0,3.038,0.763,-33.947,1.591,9.789,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.019,1.601,66.503,73.047,64.904,71.754,-3.114,26.609,0.0,289.04,,300.0,300.0,69.089,2.566,23.54,25.064
15250.5,3.038,0.763,-33.947,1.591,9.789,6.337,37.796,6.001,13.879,-2.723,0.0,39.8,40.8,10.019,1.601,66.451,73.096,64.773,71.787,-3.114,26.609,0.0,289.04,,300.0,300.0,69.052,2.574,23.531,25.044
15251.0,3.038,0.763,-33.947,1.591,9.789,6.326,37.828,6.001,13.792,-2.73,0.0,39.78,40.774,10.019,1.601,66.372,73.114,64.713,71.793,-3.107,26.603,0.0,288.54,,300.0,300.0,69.027,2.582,23.536,24.997
15251.5,3.038,0.763,-33.947,1.591,9.789,6.326,37.828,6.001,13.792,-2.73,0.0,39.8,40.8,10.019,1.601,66.843,73.233,65.36,71.94,-3.107,26.603,0.0,288.54,,300.0,300.0,68.998,2.589,23.536,24.98
15252.0,3.708,0.984,-34.109,1.662,9.722,6.326,37.828,6.001,13.792,-2.73,0.0,39.8,40.8,9.885,1.403,67.112,73.321,65.491,72.05,-3.107,26.603,0.0,288.74,,300.0,300.0,69.344,2.596,23.54,24.938
15252.5,3.708,0.984,-34.109,1.662,9.722,6.326,37.828,6.001,13.792,-2.73,0.0,39.8,40.8,9.885,1.403,66.946,73.386,65.355,72.11,-3.107,26.603,0.0,288.74,,300.0,300.0,69.494,2.615,23.536,24.862
15253.0,3.708,0.984,-34.109,1.662,9.722,6.326,37.828,6.001,13.792,-2.73,0.0,39.8,40.8,9.885,1.403,66.852,73.439,65.206,72.131,-3.107,26.603,0.0,288.44,,300.0,300.0,69.449,2.633,23.537,24.832
15253.5,3.708,0.984,-34.109,1.662,9.722,6.326,37.828,6.001,13.792,-2.73,0.0,39.8,40.8,9.885,1.403,66.794,73.469,65.146,72.155,-3.107,26.603,0.0,288.44,,300.0,300.0,69.407,2.65,23.527,24.815
15254.0,3.708,0.984,-34.109,1.662,9.722,6.279,37.869,6.033,13.713,-2.742,0.0,39.778,40.773,9.885,1.403,66.78,73.504,65.154,72.18,-3.101,26.607,0.0,288.94,,300.0,300.0,69.391,2.668,23.528,24.856
15254.5,3.708,0.984,-34.109,1.662,9.722,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.885,1.403,66.973,73.544,65.446,72.25,-3.101,26.607,0.0,288.94,,300.0,300.0,69.405,2.685,23.519,24.869
15255.0,3.206,0.819,-34.253,1.609,9.88,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.941,1.335,67.387,73.722,65.764,72.44,-3.101,26.607,0.0,288.74,,300.0,300.0,69.553,2.701,23.54,24.847
15255.5,3.206,0.819,-34.253,1.609,9.88,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.941,1.335,67.191,73.753,65.598,72.452,-3.101,26.607,0.0,288.74,,300.0,300.0,69.828,2.71,23.531,24.852
15256.0,3.206,0.819,-34.253,1.609,9.88,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.941,1.335,67.185,73.802,65.535,72.49,-3.101,26.607,0.0,288.94,,300.0,300.0,69.748,2.718,23.532,24.935
15256.5,3.206,0.819,-34.253,1.609,9.88,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.941,1.335,67.246,73.829,65.545,72.505,-3.101,26.607,0.0,288.94,,300.0,300.0,69.753,2.726,23.541,24.958
15257.0,3.206,0.819,-34.253,1.609,9.88,6.279,37.869,6.033,13.713,-2.742,0.0,39.8,40.8,9.941,1.335,67.327,73.873,65.689,72.568,-3.101,26.607,0.0,288.54,,300.0,300.0,69.781,2.734,23.535,24.981
15257.5,3.206,0.819,-34.253,1.609,9.88,6.246,37.875,6.036,13.607,-2.735,0.0,39.78,40.768,9.941,1.335,67.531,73.942,65.927,72.629,-3.113,26.599,0.0,288.54,,300.0,300.0,69.864,2.741,23.531,25.078
15258.0,3.206,0.819,-34.253,1.609,9.88,6.246,37.875,6.036,13.607,-2.735,0.0,39.8,40.8,9.941,1.335,67.612,74.025,66.068,72.711,-3.113,26.599,0.0,289.24,,300.0,300.0,70.104,2.756,23.529,25.1
15258.5,1.719,0.494,-33.921,1.62,9.65,6.246,37.875,6.036,13.607,-2.735,0.0,39.8,40.8,9.923,1.433,67.589,74.067,65.973,72.786,-3.113,26.599,0.0,289.24,,300.0,300.0,70.104,2.756,23.519,25.06
15259.0,1.719,0.494,-33.921,1.62,9.65,6.246,37.875,6.036,13.607,-2.735,0.0,39.8,40.8,9.923,1.433,67.463,74.136,65.884,72.829,-3.113,26.599,0.0,288.74,,300.0,300.0,70.104,2.739,23.54,25.07
15259.5,1.719,0.494,-33.921,1.62,9.65,6.246,37.875,6.036,13.607,-2.735,0.0,39.8,40.8,9.923,1.433,67.694,74.189,66.115,72.891,-3.113,26.599,0.0,288.74,,300.0,300.0,70.078,2.723,23.541,24.978
15260.0,1.719,0.494,-33.921,1.62,9.65,6.246,37.875,6.036,13.607,-2.735,0.0,39.8,40.8,9.923,1.433,68.026,74.267,66.463,73.002,-3.113,26.599,0.0,288.94,,300.0,300.0,70.222,2.706,23.523,24.985
15260.5,1.719,0.494,-33.921,1.62,9.65,6.322,37.793,6.005,13.479,-2.729,0.0,39.782,40.766,9.923,1.433,68.022,74.345,66.508,73.074,-3.105,26.603,0.0,288.94,,300.0,300.0,70.44,2.69,23.539,24.982
15261.0,1.719,0.494,-33.921,1.62,9.65,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.923,1.433,67.949,74.411,66.335,73.121,-3.105,26.603,0.0,288.44,,300.0,300.0,70.487,2.674,23.516,24.913
15261.5,1.672,0.49,-34.085,1.638,9.812,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.907,1.583,67.867,74.449,66.263,73.158,-3.105,26.603,0.0,288.44,,300.0,300.0,70.454,2.659,23.535,24.908
15262.0,1.672,0.49,-34.085,1.638,9.812,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.907,1.583,67.863,74.472,66.226,73.158,-3.105,26.603,0.0,288.94,,300.0,300.0,70.434,2.642,23.522,24.89
15262.5,1.672,0.49,-34.085,1.638,9.812,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.907,1.583,68.24,74.599,66.682,73.306,-3.105,26.603,0.0,288.94,,300.0,300.0,70.707,2.611,23.544,24.978
15263.0,1.672,0.49,-34.085,1.638,9.812,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.907,1.583,68.374,74.676,66.802,73.391,-3.105,26.603,0.0,288.74,,300.0,300.0,70.707,2.611,23.541,25.006
15263.5,1.672,0.49,-34.085,1.638,9.812,6.322,37.793,6.005,13.479,-2.729,0.0,39.8,40.8,9.907,1.583,68.27,74.726,66.675,73.441,-3.105,26.603,0.0,288.74,,300.0,300.0,70.811,2.595,23.533,25.019
15264.0,1.672,0.49,-34.085,1.638,9.812,6.325,37.767,6.007,13.403,-2.736,0.0,39.778,40.792,9.907,1.583,68.209,74.783,66.586,73.472,-3.098,26.593,0.0,288.84,,300.0,300.0,70.778,2.58,23.531,24.974
15264.5,1.672,0.49,-34.085,1.638,9.812,6.325,37.767,6.007,13.403,-2.736,0.0,39.8,40.8,9.907,1.583,68.139,74.792,66.528,73.474,-3.098,26.593,0.0,288.84,,300.0,300.0,70.762,2.565,23.521,24.96
15265.0,2.663,0.62,-35.209,1.54,9.944,6.325,37.767,6.007,13.403,-2.736,0.0,39.8,40.8,9.779,1.566,68.305,74.858,66.663,73.542,-3.098,26.593,0.0,288.54,,300.0,300.0,70.733,2.551,23.532,25.085
15265.5,2.663,0.62,-35.209,1.54,9.944,6.325,37.767,6.007,13.403,-2.736,0.0,39.8,40.8,9.779,1.566,68.6,74.913,66.947,73.611,-3.098,26.593,0.0,288.54,,300.0,300.0,70.842,2.553,23.541,25.126
15266.0,2.663,0.62,-35.209,1.54,9.944,6.325,37.767,6.007,13.403,-2.736,0.0,39.8,40.8,9.779,1.566,68.561,75.053,67.005,73.752,-3.098,26.593,0.0,288.94,,300.0,300.0,71.018,2.554,23.533,25.157
15266.5,2.663,0.62,-35.209,1.54,9.944,6.325,37.767,6.007,13.403,-2.736,0.0,39.8,40.8,9.779,1.566,68.599,75.097,66.919,73.778,-3.098,26.593,0.0,288.94,,300.0,300.0,71.093,2.556,23.529,25.181
15267.0,2.663,0.62,-35.209,1.54,9.944,6.306,37.805,6.016,13.303,-2.729,0.0,39.773,40.812,9.779,1.566,68.509,75.118,66.825,73.807,-3.111,26.586,0.0,288.64,,300.0,300.0,71.098,2.558,23.527,25.128
15267.5,2.663,0.62,-35.209,1.54,9.944,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.779,1.566,68.534,75.147,66.848,73.839,-3.111,26.586,0.0,288.64,,300.0,300.0,71.065,2.56,23.53,25.132
15268.0,3.704,0.85,-35.209,1.561,9.851,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.819,1.612,68.652,75.178,67.006,73.865,-3.111,26.586,0.0,289.14,,300.0,300.0,71.092,2.561,23.525,25.165
15268.5,3.704,0.85,-35.209,1.561,9.851,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.819,1.612,68.867,75.268,67.238,73.965,-3.111,26.586,0.0,289.14,,300.0,300.0,71.175,2.58,23.547,25.143
15269.0,3.704,0.85,-35.209,1.561,9.851,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.819,1.612,69.002,75.326,67.316,74.025,-3.111,26.586,0.0,288.74,,300.0,300.0,71.335,2.598,23.529,25.153
15269.5,3.704,0.85,-35.209,1.561,9.851,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.819,1.612,68.844,75.37,67.242,74.079,-3.111,26.586,0.0,288.74,,300.0,300.0,71.417,2.617,23.529,25.185
15270.0,3.704,0.85,-35.209,1.561,9.851,6.306,37.805,6.016,13.303,-2.729,0.0,39.8,40.8,9.819,1.612,68.824,75.452,67.136,74.133,-3.111,26.586,0.0,289.24,,300.0,300.0,71.384,2.634,23.545,25.23
15270.5,3.704,0.85,-35.209,1.561,9.851,6.287,37.837,6.024,13.181,-2.735,0.0,39.782,40.775,9.819,1.612,68.926,75.486,67.307,74.165,-3.095,26.589,0.0,289.24,,300.0,300.0,71.386,2.652,23.541,25.262
15271.0,3.704,0.85,-35.209,1.561,9.851,6.287,37.837,6.024,13.181,-2.735,0.0,39.8,40.8,9.819,1.612,69.172,75.56,67.601,74.262,-3.095,26.589,0.0,288.64,,300.0,300.0,71.471,2.669,23.549,25.336
15271.5,3.214,0.874,-33.805,1.567,9.846,6.287,37.837,6.024,13.181,-2.735,0.0,39.8,40.8,9.923,1.458,69.322,75.64,67.71,74.361,-3.095,26.589,0.0,288.64,,300.0,300.0,71.649,2.686,23.534,25.401
15272.0,3.214,0.874,-33.805,1.567,9.846,6.287,37.837,6.024,13.181,-2.735,0.0,39.8,40.8,9.923,1.458,69.231,75.689,67.552,74.366,-3.095,26.589,0.0,288.64,,300.0,300.0,71.758,2.695,23.538,25.403
15272.5,3.214,0.874,-33.805,1.567,9.846,6.287,37.837,6.024,13.181,-2.735,0.0,39.8,40.8,9.923,1.458,69.183,75.713,67.51,74.413,-3.095,26.589,0.0,288.64,,300.0,300.0,71.709,2.703,23.536,25.387
15273.0,3.214,0.874,-33.805,1.567,9.846,6.287,37.837,6.024,13.181,-2.735,0.0,39.8,40.8,9.923,1.458,69.159,75.759,67.455,74.438,-3.095,26.589,0.0,288.74,,300.0,300.0,71.705,2.712,23.531,25.389
15273.5,3.214,0.874,-33.805,1.567,9.846,6.201,37.877,6.043,13.078,-2.724,0.0,39.779,40.793,9.923,1.458,69.41,75.86,67.741,74.534,-3.092,26.59,0.0,288.74,,300.0,300.0,71.703,2.72,23.531,25.349
15274.0,3.214,0.874,-33.805,1.567,9.846,6.201,37.877,6.043,13.078,-2.724,0.0,39.8,40.8,9.923,1.458,69.528,75.905,67.916,74.614,-3.092,26.59,0.0,288.84,,300.0,300.0,71.886,2.728,23.542,25.336
15274.5,2.804,0.667,-35.209,1.563,9.906,6.201,37.877,6.043,13.078,-2.724,0.0,39.8,40.8,9.72,1.571,69.507,75.973,67.875,74.657,-3.092,26.59,0.0,288.84,,300.0,300.0,71.99,2.736,23.54,25.265
15275.0,2.804,0.667,-35.209,1.563,9.906,6.201,37.877,6.043,13.078,-2.724,0.0,39.8,40.8,9.72,1.571,69.48,76.034,67.828,74.695,-3.092,26.59,0.0,288.94,,300.0,300.0,72.003,2.737,23.551,25.25
15275.5,2.804,0.667,-35.209,1.563,9.906,6.201,37.877,6.043,13.078,-2.724,0.0,39.8,40.8,9.72,1.571,69.451,76.053,67.752,74.715,-3.092,26.59,0.0,288.94,,300.0,300.0,72.009,2.738,23.552,25.219
15276.0,2.804,0.667,-35.209,1.563,9.906,6.201,37.877,6.043,13.078,-2.724,0.0,39.8,40.8,9.72,1.571,69.423,76.075,67.781,74.743,-3.092,26.59,0.0,289.24,,300.0,300.0,71.993,2.739,23.556,25.256
15276.5,2.804,0.667,-35.209,1.563,9.906,6.324,37.886,6.043,12.956,-2.725,0.0,39.769,40.78,9.72,1.571,69.551,76.134,67.999,74.829,-3.105,26.589,0.0,289.24,,300.0,300.0,72.005,2.74,23.55,25.245
15277.0,2.804,0.667,-35.209,1.563,9.906,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.72,1.571,69.976,76.275,68.276,74.984,-3.105,26.589,0.0,288.84,,300.0,300.0,72.128,2.741,23.569,25.124
15277.5,2.804,0.667,-35.209,1.563,9.906,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.72,1.571,69.773,76.323,68.178,75.009,-3.105,26.589,0.0,288.84,,300.0,300.0,72.378,2.742,23.535,25.105
15278.0,1.694,0.483,-34.256,1.535,9.787,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.953,1.593,69.797,76.352,68.109,75.023,-3.105,26.589,0.0,288.94,,300.0,300.0,72.321,2.743,23.546,25.057
15278.5,1.694,0.483,-34.256,1.535,9.787,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.953,1.593,69.8,76.377,68.125,75.049,-3.105,26.589,0.0,288.94,,300.0,300.0,72.32,2.726,23.536,25.078
15279.0,1.694,0.483,-34.256,1.535,9.787,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.953,1.593,69.736,76.413,68.077,75.068,-3.105,26.589,0.0,288.84,,300.0,300.0,72.338,2.709,23.538,25.09
15279.5,1.694,0.483,-34.256,1.535,9.787,6.324,37.886,6.043,12.956,-2.725,0.0,39.8,40.8,9.953,1.593,69.853,76.464,68.238,75.117,-3.105,26.589,0.0,288.84,,300.0,300.0,72.323,2.693,23.536,25.138
15280.0,1.694,0.483,-34.256,1.535,9.787,6.338,37.859,6.032,12.844,-2.738,0.0,39.773,40.788,9.953,1.593,70.03,76.508,68.432,75.193,-3.118,26.586,0.0,288.74,,300.0,300.0,72.418,2.676,23.549,25.193
15280.5,1.694,0.483,-34.256,1.535,9.787,6.338,37.859,6.032,12.844,-2.738,0.0,39.8,40.8,9.953,1.593,70.169,76.554,68.512,75.247,-3.118,26.586,0.0,288.74,,300.0,300.0,72.541,2.66,23.551,25.136
15281.0,2.406,0.563,-35.209,1.415,9.851,6.338,37.859,6.032,12.844,-2.738,0.0,39.8,40.8,9.907,1.668,70.057,76.654,68.368,75.302,-3.118,26.586,0.0,289.04,,300.0,300.0,72.62,2.644,23.553,25.097
15281.5,2.406,0.563,-35.209,1.415,9.851,6.338,37.859,6.032,12.844,-2.738,0.0,39.8,40.8,9.907,1.668,70.051,76.683,68.367,75.336,-3.118,26.586,0.0,289.04,,300.0,300.0,72.595,2.64,23.551,25.065
15282.0,2.406,0.563,-35.209,1.415,9.851,6.338,37.859,6.032,12.844,-2.738,0.0,39.8,40.8,9.907,1.668,70.214,76.714,68.505,75.386,-3.118,26.586,0.0,288.94,,300.0,300.0,72.61,2.637,23.549,25.087
15282.5,2.406,0.563,-35.209,1.415,9.851,6.338,37.859,6.032,12.844,-2.738,0.0,39.8,40.8,9.907,1.668,70.302,76.781,68.714,75.462,-3.118,26.586,0.0,288.94,,300.0,300.0,72.705,2.633,23.539,25.074
15283.0,2.406,0.563,-35.209,1.415,9.851,6.348,37.795,6.052,12.738,-2.746,0.0,39.78,40.779,9.907,1.668,70.399,76.85,68.789,75.53,-3.116,26.58,0.0,288.84,,300.0,300.0,72.815,2.629,23.566,25.135
15283.5,2.406,0.563,-35.209,1.415,9.851,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.907,1.668,70.345,76.874,68.718,75.559,-3.116,26.58,0.0,288.84,,300.0,300.0,72.892,2.625,23.578,25.123
15284.0,2.406,0.563,-35.209,1.415,9.851,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.907,1.668,70.355,76.919,68.68,75.588,-3.116,26.58,0.0,289.34,,300.0,300.0,72.874,2.622,23.568,25.138
15284.5,2.318,0.554,-35.053,1.588,9.845,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.93,1.65,70.315,76.969,68.674,75.637,-3.116,26.58,0.0,289.34,,300.0,300.0,72.885,2.618,23.561,25.115
15285.0,2.318,0.554,-35.053,1.588,9.845,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.93,1.65,70.426,77.013,68.825,75.689,-3.116,26.58,0.0,288.84,,300.0,300.0,72.899,2.613,23.566,25.125
15285.5,2.318,0.554,-35.053,1.588,9.845,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.93,1.65,70.633,77.091,68.984,75.75,-3.116,26.58,0.0,288.84,,300.0,300.0,72.988,2.608,23.57,25.096
15286.0,2.318,0.554,-35.053,1.588,9.845,6.348,37.795,6.052,12.738,-2.746,0.0,39.8,40.8,9.93,1.65,70.703,77.138,69.031,75.799,-3.116,26.58,0.0,288.74,,300.0,300.0,73.115,2.604,23.579,25.075
15286.5,2.318,0.554,-35.053,1.588,9.845,6.327,37.799,6.003,12.616,-2.748,0.0,39.774,40.766,9.93,1.65,70.63,77.172,68.997,75.863,-3.12,26.573,0.0,288.74,,300.0,300.0,73.168,2.599,23.562,25.068
15287.0,2.318,0.554,-35.053,1.588,9.845,6.327,37.799,6.003,12.616,-2.748,0.0,39.8,40.8,9.93,1.65,70.592,77.21,68.904,75.88,-3.12,26.573,0.0,288.74,,300.0,300.0,73.165,2.594,23.574,25.029
15287.5,2.365,0.596,-34.371,1.593,9.87,6.327,37.799,6.003,12.616,-2.748,0.0,39.8,40.8,9.896,1.471,70.596,77.227,68.957,75.908,-3.12,26.573,0.0,288.74,,300.0,300.0,73.147,2.59,23.569,25.054
15288.0,2.365,0.596,-34.371,1.593,9.87,6.327,37.799,6.003,12.616,-2.748,0.0,39.8,40.8,9.896,1.471,70.944,77.364,69.313,76.043,-3.12,26.573,0.0,288.74,,300.0,300.0,73.172,2.586,23.56,25.086
15288.5,2.365,0.596,-34.371,1.593,9.87,6.327,37.799,6.003,12.616,-2.748,0.0,39.8,40.8,9.896,1.471,70.931,77.422,69.295,76.084,-3.12,26.573,0.0,288.74,,300.0,300.0,73.416,2.583,23.582,25.072
15289.0,2.365,0.596,-34.371,1.593,9.87,6.327,37.799,6.003,12.616,-2.748,0.0,39.8,40.8,9.896,1.471,70.93,77.461,69.278,76.131,-3.12,26.573,0.0,288.74,,300.0,300.0,73.433,2.579,23.58,25.041
15289.5,2.365,0.596,-34.371,1.593,9.87,6.318,37.816,6.022,12.552,-2.744,0.0,39.784,40.782,9.896,1.471,70.936,77.484,69.284,76.16,-3.111,26.576,0.0,288.74,,300.0,300.0,73.45,2.576,23.598,25.027
15290.0,2.365,0.596,-34.371,1.593,9.87,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,9.896,1.471,70.891,77.524,69.239,76.198,-3.111,26.576,0.0,288.44,,300.0,300.0,73.466,2.572,23.584,25.014
15290.5,2.365,0.596,-34.371,1.593,9.87,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,9.896,1.471,70.968,77.563,69.371,76.23,-3.111,26.576,0.0,288.44,,300.0,300.0,73.463,2.569,23.587,24.97
15291.0,2.856,0.759,-33.641,1.606,9.743,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,10.071,1.482,71.147,77.617,69.536,76.31,-3.111,26.576,0.0,288.74,,300.0,300.0,73.533,2.565,23.588,24.941
15291.5,2.856,0.759,-33.641,1.606,9.743,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,10.071,1.482,71.172,77.718,69.578,76.393,-3.111,26.576,0.0,287.94,,300.0,300.0,73.715,2.575,23.585,24.938
15292.0,2.856,0.759,-33.641,1.606,9.743,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,10.071,1.482,71.165,77.764,69.519,76.422,-3.111,26.576,0.0,287.94,,300.0,300.0,73.715,2.575,23.584,24.934
15292.5,2.856,0.759,-33.641,1.606,9.743,6.318,37.816,6.022,12.552,-2.744,0.0,39.8,40.8,10.071,1.482,71.211,77.81,69.536,76.447,-3.111,26.576,0.0,287.94,,300.0,300.0,73.718,2.579,23.57,24.93
15293.0,2.856,0.759,-33.641,1.606,9.743,6.286,37.848,6.041,12.445,-2.745,0.0,39.791,40.819,10.071,1.482,71.168,77.82,69.553,76.487,-3.125,26.574,0.0,288.54,,300.0,300.0,73.751,2.584,23.581,24.969
15293.5,2.856,0.759,-33.641,1.606,9.743,6.286,37.848,6.041,12.445,-2.745,0.0,39.8,40.8,10.071,1.482,71.344,77.878,69.688,76.534,-3.125,26.574,0.0,288.54,,300.0,300.0,73.757,2.588,23.579,24.975
15294.0,2.442,0.572,-35.209,1.571,9.869,6.286,37.848,6.041,12.445,-2.745,0.0,39.8,40.8,9.876,1.365,71.458,77.923,69.783,76.591,-3.125,26.574,0.0,288.24,,300.0,300.0,73.861,2.593,23.576,24.964
15294.5,2.442,0.572,-35.209,1.571,9.869,6.286,37.848,6.041,12.445,-2.745,0.0,39.8,40.8,9.876,1.365,71.464,77.99,69.809,76.632,-3.125,26.574,0.0,288.24,,300.0,300.0,73.939,2.59,23.585,24.967
15295.0,2.442,0.572,-35.209,1.571,9.869,6.286,37.848,6.041,12.445,-2.745,0.0,39.8,40.8,9.876,1.365,71.467,78.011,69.817,76.678,-3.125,26.574,0.0,288.84,,300.0,300.0,73.974,2.588,23.592,25.027
15295.5,2.442,0.572,-35.209,1.571,9.869,6.286,37.848,6.041,12.445,-2.745,0.0,39.8,40.8,9.876,1.365,71.445,78.075,69.808,76.756,-3.125,26.574,0.0,288.84,,300.0,300.0,73.993,2.586,23.558,24.999
15296.0,2.442,0.572,-35.209,1.571,9.869,6.257,37.864,6.063,12.32,-2.74,0.0,39.794,40.81,9.876,1.365,71.557,78.147,69.928,76.805,-3.119,26.575,0.0,288.04,,300.0,300.0,74.021,2.583,23.577,24.995
15296.5,2.442,0.572,-35.209,1.571,9.869,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.876,1.365,71.715,78.188,70.029,76.824,-3.119,26.575,0.0,288.04,,300.0,300.0,74.109,2.581,23.571,24.937
15297.0,2.442,0.572,-35.209,1.571,9.869,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.876,1.365,71.778,78.238,70.073,76.902,-3.119,26.575,0.0,288.64,,300.0,300.0,74.189,2.579,23.594,24.875
15297.5,2.398,0.546,-35.209,1.574,9.88,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.832,1.462,71.766,78.274,70.111,76.949,-3.119,26.575,0.0,288.64,,300.0,300.0,74.248,2.576,23.567,24.853
15298.0,2.398,0.546,-35.209,1.574,9.88,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.832,1.462,71.744,78.316,70.086,76.97,-3.119,26.575,0.0,288.14,,300.0,300.0,74.275,2.573,23.587,24.876
15298.5,2.398,0.546,-35.209,1.574,9.88,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.832,1.462,71.71,78.355,70.09,76.997,-3.119,26.575,0.0,288.14,,300.0,300.0,74.279,2.571,23.579,24.895
15299.0,2.398,0.546,-35.209,1.574,9.88,6.257,37.864,6.063,12.32,-2.74,0.0,39.8,40.8,9.832,1.462,71.964,78.459,70.308,77.093,-3.119,26.575,0.0,288.74,,300.0,300.0,74.288,2.568,23.596,24.903
15299.5,2.398,0.546,-35.209,1.574,9.88,6.261,37.831,6.068,12.201,-2.746,0.0,39.794,40.837,9.832,1.462,72.054,78.503,70.358,77.155,-3.115,26.564,0.0,288.74,,300.0,300.0,74.456,2.565,23.586,24.91
15300.0,2.398,0.546,-35.209,1.574,9.88,6.261,37.831,6.068,12.201,-2.746,0.0,39.8,40.8,9.832,1.462,72.064,78.56,70.383,77.218,-3.115,26.564,0.0,287.74,,300.0,300.0,74.518,2.562,23.576,24.953
15300.5,1.596,0.362,-35.209,1.516,9.875,6.261,37.831,6.068,12.201,-2.746,0.0,39.8,40.8,9.712,1.609,72.016,78.575,70.369,77.246,-3.115,26.564,0.0,287.74,,300.0,300.0,74.556,2.56,23.591,25.009
15301.0,1.596,0.362,-35.209,1.516,9.875,6.261,37.831,6.068,12.201,-2.746,0.0,39.8,40.8,9.712,1.609,71.993,78.615,70.353,77.267,-3.115,26.564,0.0,289.04,,300.0,300.0,74.552,2.544,23.59,25.041
15301.5,1.596,0.362,-35.209,1.516,9.875,6.261,37.831,6.068,12.201,-2.746,0.0,39.8,40.8,9.712,1.609,72.11,78.667,70.484,77.309,-3.115,26.564,0.0,289.04,,300.0,300.0,74.557,2.528,23.599,25.069
15302.0,1.596,0.362,-35.209,1.516,9.875,6.261,37.831,6.068,12.201,-2.746,0.0,39.8,40.8,9.712,1.609,72.278,78.711,70.614,77.371,-3.115,26.564,0.0,287.44,,300.0,300.0,74.642,2.513,23.58,25.04
15302.5,1.596,0.362,-35.209,1.516,9.875,6.36,37.798,6.059,12.108,-2.739,0.0,39.807,40.812,9.712,1.609,72.347,78.816,70.667,77.493,-3.107,26.577,0.0,287.44,,300.0,300.0,74.743,2.498,23.594,25.015
15303.0,1.596,0.362,-35.209,1.516,9.875,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,9.712,1.609,72.306,78.86,70.652,77.518,-3.107,26.577,0.0,288.74,,300.0,300.0,74.831,2.483,23.594,25.026
15303.5,2.297,0.614,-33.941,1.549,9.749,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,10.088,1.606,72.274,78.89,70.62,77.543,-3.107,26.577,0.0,288.74,,300.0,300.0,74.834,2.469,23.579,25.045
15304.0,2.297,0.614,-33.941,1.549,9.749,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,10.088,1.606,72.377,78.93,70.723,77.582,-3.107,26.577,0.0,286.94,,300.0,300.0,74.832,2.466,23.598,25.047
15304.5,2.297,0.614,-33.941,1.549,9.749,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,10.088,1.606,72.602,79.0,70.95,77.67,-3.107,26.577,0.0,286.94,,300.0,300.0,74.903,2.463,23.596,25.0
15305.0,2.297,0.614,-33.941,1.549,9.749,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,10.088,1.606,72.681,79.045,71.017,77.727,-3.107,26.577,0.0,288.34,,300.0,300.0,75.056,2.46,23.586,24.871
15305.5,2.297,0.614,-33.941,1.549,9.749,6.36,37.798,6.059,12.108,-2.739,0.0,39.8,40.8,10.088,1.606,72.664,79.105,70.995,77.781,-3.107,26.577,0.0,288.34,,300.0,300.0,75.118,2.458,23.613,24.776
15306.0,2.297,0.614,-33.941,1.549,9.749,6.311,37.791,6.062,12.024,-2.737,0.0,39.805,40.826,10.088,1.606,72.6,79.178,70.953,77.85,-3.1,26.57,0.0,286.14,,300.0,300.0,75.136,2.455,23.589,24.789
