t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
0.5,3.609,0.874,-35.209,3.234,9.506,4.9,34.744,4.543,-25.482,-2.783,0.0,36.5,36.9,9.575,3.351,-14.051,-11.945,-15.213,-12.745,-3.24,26.815,0.0,200.54,,211.0,200.0,-13.505,2.875,-9.52,24.241
1.0,3.609,0.874,-35.209,3.234,9.506,4.9,34.744,4.543,-25.482,-2.783,0.0,36.5,36.9,9.575,3.351,-14.044,-11.947,-15.237,-12.796,-3.24,26.815,0.0,200.94,,211.0,200.0,-13.488,2.887,-9.536,24.264
1.5,3.609,0.874,-35.209,3.234,9.506,4.9,34.744,4.543,-25.482,-2.783,0.0,36.5,36.9,9.575,3.351,-14.047,-11.92,-15.185,-12.777,-3.24,26.815,0.0,200.94,,211.0,200.0,-13.506,2.899,-9.535,24.257
2.0,3.609,0.874,-35.209,3.234,9.506,4.9,34.744,4.543,-25.482,-2.783,0.0,36.5,36.9,9.575,3.351,-14.007,-11.919,-15.197,-12.768,-3.24,26.815,0.0,199.04,,211.0,200.0,-13.482,2.911,-9.518,24.274
2.5,3.609,0.874,-35.209,3.234,9.506,4.924,34.75,4.525,-25.499,-2.81,0.0,36.501,36.954,9.575,3.351,-14.042,-11.886,-15.172,-12.776,-3.244,26.814,0.0,199.04,,211.0,200.0,-13.473,2.922,-9.543,24.284
3.0,3.609,0.874,-35.209,3.234,9.506,4.924,34.75,4.525,-25.499,-2.81,0.0,36.5,37.0,9.575,3.351,-13.999,-11.924,-15.201,-12.784,-3.244,26.814,0.0,198.74,,211.0,200.0,-13.469,2.933,-9.517,24.266
3.5,2.867,0.705,-35.209,3.271,9.505,4.924,34.75,4.525,-25.499,-2.81,0.0,36.5,37.0,9.481,3.173,-14.041,-11.916,-15.197,-12.787,-3.244,26.814,0.0,198.74,,212.0,200.0,-13.477,2.944,-9.525,24.248
4.0,2.867,0.705,-35.209,3.271,9.505,4.924,34.75,4.525,-25.499,-2.81,0.0,36.5,37.0,9.481,3.173,-14.081,-11.938,-15.244,-12.776,-3.244,26.814,0.0,198.84,,212.0,200.0,-13.485,2.943,-9.537,24.28
4.5,2.867,0.705,-35.209,3.271,9.505,4.924,34.75,4.525,-25.499,-2.81,0.0,36.5,37.0,9.481,3.173,-14.077,-11.946,-15.243,-12.818,-3.244,26.814,0.0,198.84,,213.0,200.0,-13.51,2.942,-9.518,24.259
5.0,2.867,0.705,-35.209,3.271,9.505,4.924,34.75,4.525,-25.499,-2.81,0.0,36.5,37.0,9.481,3.173,-14.095,-11.929,-15.21,-12.804,-3.244,26.814,0.0,198.94,,213.0,200.0,-13.521,2.941,-9.521,24.3
5.5,2.867,0.705,-35.209,3.271,9.505,4.978,34.755,4.532,-25.495,-2.798,0.0,36.528,36.98,9.481,3.173,-14.04,-11.937,-15.234,-12.796,-3.247,26.812,0.0,198.94,,214.0,200.0,-13.51,2.94,-9.522,24.306
6.0,2.867,0.705,-35.209,3.271,9.505,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.481,3.173,-14.041,-11.902,-15.194,-12.788,-3.247,26.812,0.0,199.24,,214.0,200.0,-13.502,2.938,-9.522,24.31
6.5,2.867,0.705,-35.209,3.271,9.505,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.481,3.173,-14.076,-11.937,-15.252,-12.808,-3.247,26.812,0.0,199.24,,214.0,200.0,-13.482,2.937,-9.532,24.17
7.0,3.107,0.721,-35.209,3.217,9.619,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.451,3.262,-14.086,-11.937,-15.244,-12.818,-3.247,26.812,0.0,198.84,,214.0,200.0,-13.518,2.936,-9.531,24.048
7.5,3.107,0.721,-35.209,3.217,9.619,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.451,3.262,-14.122,-11.909,-15.197,-12.781,-3.247,26.812,0.0,198.84,,215.0,200.0,-13.521,2.939,-9.525,24.068
8.0,3.107,0.721,-35.209,3.217,9.619,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.451,3.262,-14.098,-11.918,-15.195,-12.794,-3.247,26.812,0.0,202.34,,215.0,200.0,-13.502,2.942,-9.541,24.086
8.5,3.107,0.721,-35.209,3.217,9.619,4.978,34.755,4.532,-25.495,-2.798,0.0,36.5,37.0,9.451,3.262,-14.066,-11.94,-15.201,-12.792,-3.247,26.812,0.0,202.34,,214.0,200.0,-13.501,2.944,-9.544,24.135
9.0,3.107,0.721,-35.209,3.217,9.619,4.982,34.764,4.535,-25.51,-2.813,0.0,36.543,37.071,9.451,3.262,-14.027,-11.949,-15.233,-12.791,-3.238,26.815,0.0,202.24,,214.0,200.0,-13.5,2.947,-9.529,24.126
9.5,3.107,0.721,-35.209,3.217,9.619,4.982,34.764,4.535,-25.51,-2.813,0.0,36.5,37.1,9.451,3.262,-14.041,-11.939,-15.193,-12.789,-3.238,26.815,0.0,202.24,,213.0,200.0,-13.5,2.95,-9.545,24.053
10.0,2.9,0.776,-33.137,3.249,9.495,4.982,34.764,4.535,-25.51,-2.813,0.0,36.5,37.1,9.632,3.144,-14.07,-11.929,-15.208,-12.772,-3.238,26.815,0.0,202.44,,213.0,200.0,-13.49,2.952,-9.541,23.982
10.5,2.9,0.776,-33.137,3.249,9.495,4.982,34.764,4.535,-25.51,-2.813,0.0,36.5,37.1,9.632,3.144,-14.072,-11.938,-15.226,-12.791,-3.238,26.815,0.0,202.44,,212.0,200.0,-13.495,2.951,-9.552,23.697
11.0,2.9,0.776,-33.137,3.249,9.495,4.982,34.764,4.535,-25.51,-2.813,0.0,36.5,37.1,9.632,3.144,-14.095,-11.927,-15.215,-12.777,-3.238,26.815,0.0,200.74,,212.0,200.0,-13.507,2.951,-9.532,23.743
11.5,2.9,0.776,-33.137,3.249,9.495,4.982,34.764,4.535,-25.51,-2.813,0.0,36.5,37.1,9.632,3.144,-14.097,-11.919,-15.231,-12.789,-3.238,26.815,0.0,200.74,,212.0,200.0,-13.503,2.95,-9.544,23.684
12.0,2.9,0.776,-33.137,3.249,9.495,4.972,34.773,4.532,-25.493,-2.797,0.0,36.576,37.083,9.632,3.144,-14.112,-11.953,-15.268,-12.848,-3.231,26.829,0.0,201.44,,212.0,200.0,-13.509,2.949,-9.556,23.709
12.5,2.9,0.776,-33.137,3.249,9.495,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.632,3.144,-14.124,-11.929,-15.252,-12.823,-3.231,26.829,0.0,201.44,,211.0,200.0,-13.545,2.948,-9.543,23.688
13.0,2.9,0.776,-33.137,3.249,9.495,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.632,3.144,-14.129,-11.937,-15.26,-12.788,-3.231,26.829,0.0,201.04,,211.0,200.0,-13.532,2.947,-9.564,23.762
13.5,2.623,0.731,-33.956,3.303,9.503,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.6,3.146,-14.002,-11.958,-15.19,-12.795,-3.231,26.829,0.0,201.04,,210.0,200.0,-13.529,2.947,-9.553,23.798
14.0,2.623,0.731,-33.956,3.303,9.503,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.6,3.146,-14.088,-11.89,-15.166,-12.776,-3.231,26.829,0.0,201.04,,210.0,200.0,-13.486,2.941,-9.539,23.778
14.5,2.623,0.731,-33.956,3.303,9.503,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.6,3.146,-14.068,-11.979,-15.225,-12.818,-3.231,26.829,0.0,201.04,,209.0,200.0,-13.48,2.936,-9.553,23.747
15.0,2.623,0.731,-33.956,3.303,9.503,4.972,34.773,4.532,-25.493,-2.797,0.0,36.6,37.1,9.6,3.146,-14.067,-11.876,-15.157,-12.75,-3.231,26.829,0.0,198.74,,209.0,200.0,-13.523,2.931,-9.573,23.729
15.5,2.623,0.731,-33.956,3.303,9.503,4.938,34.775,4.521,-25.507,-2.79,0.0,36.588,37.075,9.6,3.146,-14.068,-11.937,-15.183,-12.772,-3.242,26.825,0.0,198.74,,210.0,200.0,-13.463,2.926,-9.548,23.758
16.0,2.623,0.731,-33.956,3.303,9.503,4.938,34.775,4.521,-25.507,-2.79,0.0,36.6,37.1,9.6,3.146,-14.085,-11.889,-15.197,-12.762,-3.242,26.825,0.0,198.84,,210.0,200.0,-13.49,2.921,-9.552,23.774
16.5,2.413,0.682,-34.044,3.309,9.493,4.938,34.775,4.521,-25.507,-2.79,0.0,36.6,37.1,9.573,3.166,-14.076,-11.978,-15.23,-12.818,-3.242,26.825,0.0,198.84,,211.0,200.0,-13.483,2.916,-9.56,23.819
17.0,2.413,0.682,-34.044,3.309,9.493,4.938,34.775,4.521,-25.507,-2.79,0.0,36.6,37.1,9.573,3.166,-14.081,-11.964,-15.228,-12.823,-3.242,26.825,0.0,198.44,,211.0,200.0,-13.525,2.908,-9.558,23.768
17.5,2.413,0.682,-34.044,3.309,9.493,4.938,34.775,4.521,-25.507,-2.79,0.0,36.6,37.1,9.573,3.166,-14.064,-11.936,-15.225,-12.803,-3.242,26.825,0.0,198.44,,212.0,200.0,-13.524,2.9,-9.547,23.791
18.0,2.413,0.682,-34.044,3.309,9.493,4.938,34.775,4.521,-25.507,-2.79,0.0,36.6,37.1,9.573,3.166,-14.042,-11.965,-15.222,-12.807,-3.242,26.825,0.0,197.84,,212.0,200.0,-13.507,2.892,-9.544,23.826
18.5,2.413,0.682,-34.044,3.309,9.493,4.943,34.782,4.542,-25.488,-2.787,0.0,36.614,37.12,9.573,3.166,-14.086,-11.965,-15.247,-12.801,-3.236,26.833,0.0,197.84,,213.0,200.0,-13.509,2.884,-9.558,23.881
19.0,2.413,0.682,-34.044,3.309,9.493,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.573,3.166,-14.097,-11.915,-15.248,-12.832,-3.236,26.833,0.0,197.74,,213.0,200.0,-13.525,2.876,-9.541,23.874
19.5,3.051,0.7,-35.209,3.149,9.565,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.57,3.294,-14.122,-11.964,-15.273,-12.811,-3.236,26.833,0.0,197.74,,214.0,200.0,-13.523,2.869,-9.569,23.91
20.0,3.051,0.7,-35.209,3.149,9.565,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.57,3.294,-14.082,-11.91,-15.222,-12.8,-3.236,26.833,0.0,198.44,,214.0,200.0,-13.542,2.872,-9.534,23.915
20.5,3.051,0.7,-35.209,3.149,9.565,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.57,3.294,-14.093,-11.936,-15.209,-12.803,-3.236,26.833,0.0,198.44,,215.0,200.0,-13.504,2.874,-9.565,23.912
21.0,3.051,0.7,-35.209,3.149,9.565,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.57,3.294,-14.063,-11.954,-15.252,-12.824,-3.236,26.833,0.0,200.94,,215.0,200.0,-13.524,2.88,-9.558,23.952
21.5,3.051,0.7,-35.209,3.149,9.565,4.943,34.782,4.542,-25.488,-2.787,0.0,36.6,37.1,9.57,3.294,-14.077,-11.923,-15.214,-12.798,-3.236,26.833,0.0,200.94,,215.0,200.0,-13.524,2.88,-9.537,23.938
22.0,3.051,0.7,-35.209,3.149,9.565,4.95,34.787,4.524,-25.497,-2.787,0.0,36.626,37.162,9.57,3.294,-14.109,-11.921,-15.251,-12.788,-3.236,26.832,0.0,200.84,,215.0,200.0,-13.503,2.883,-9.553,23.918
22.5,3.051,0.7,-35.209,3.149,9.565,4.95,34.787,4.524,-25.497,-2.787,0.0,36.6,37.2,9.57,3.294,-14.045,-11.897,-15.178,-12.777,-3.236,26.832,0.0,200.84,,215.0,200.0,-13.517,2.886,-9.559,23.819
23.0,3.366,0.805,-35.086,3.212,9.479,4.95,34.787,4.524,-25.497,-2.787,0.0,36.6,37.2,9.604,3.279,-14.058,-11.932,-15.224,-12.802,-3.236,26.832,0.0,200.84,,215.0,200.0,-13.474,2.888,-9.535,23.667
23.5,3.366,0.805,-35.086,3.212,9.479,4.95,34.787,4.524,-25.497,-2.787,0.0,36.6,37.2,9.604,3.279,-14.047,-11.928,-15.221,-12.783,-3.236,26.832,0.0,200.84,,215.0,200.0,-13.504,2.896,-9.547,23.567
24.0,3.366,0.805,-35.086,3.212,9.479,4.95,34.787,4.524,-25.497,-2.787,0.0,36.6,37.2,9.604,3.279,-14.033,-11.936,-15.201,-12.768,-3.236,26.832,0.0,203.14,,215.0,200.0,-13.495,2.904,-9.533,23.562
24.5,3.366,0.805,-35.086,3.212,9.479,4.95,34.787,4.524,-25.497,-2.787,0.0,36.6,37.2,9.604,3.279,-14.056,-11.972,-15.211,-12.813,-3.236,26.832,0.0,203.14,,214.0,200.0,-13.485,2.912,-9.548,23.573
25.0,3.366,0.805,-35.086,3.212,9.479,4.942,34.794,4.55,-25.497,-2.779,0.0,36.642,37.086,9.604,3.279,-14.035,-11.936,-15.196,-12.806,-3.228,26.843,0.0,203.14,,214.0,200.0,-13.513,2.919,-9.55,23.612
25.5,3.366,0.805,-35.086,3.212,9.479,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.604,3.279,-14.034,-11.967,-15.224,-12.788,-3.228,26.843,0.0,203.14,,213.0,200.0,-13.493,2.926,-9.546,23.62
26.0,3.176,0.762,-35.209,3.216,9.496,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.444,3.278,-14.048,-11.922,-15.201,-12.781,-3.228,26.843,0.0,203.34,,213.0,200.0,-13.503,2.934,-9.572,23.644
26.5,3.176,0.762,-35.209,3.216,9.496,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.444,3.278,-14.064,-11.894,-15.178,-12.776,-3.228,26.843,0.0,203.34,,212.0,200.0,-13.488,2.938,-9.559,23.632
27.0,3.176,0.762,-35.209,3.216,9.496,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.444,3.278,-14.052,-11.946,-15.213,-12.8,-3.228,26.843,0.0,203.04,,212.0,200.0,-13.478,2.941,-9.549,23.628
27.5,3.176,0.762,-35.209,3.216,9.496,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.444,3.278,-14.061,-11.962,-15.226,-12.814,-3.228,26.843,0.0,203.04,,211.0,200.0,-13.503,2.945,-9.55,23.603
28.0,3.176,0.762,-35.209,3.216,9.496,4.942,34.794,4.55,-25.497,-2.779,0.0,36.6,37.1,9.444,3.278,-14.036,-11.958,-15.209,-12.811,-3.228,26.843,0.0,200.84,,211.0,200.0,-13.516,2.949,-9.553,23.561
28.5,3.176,0.762,-35.209,3.216,9.496,4.984,34.804,4.53,-25.492,-2.785,0.0,36.662,37.155,9.444,3.278,-14.041,-11.937,-15.22,-12.792,-3.221,26.84,0.0,200.84,,211.0,200.0,-13.504,2.953,-9.518,23.684
29.0,3.176,0.762,-35.209,3.216,9.496,4.984,34.804,4.53,-25.492,-2.785,0.0,36.7,37.2,9.444,3.278,-14.052,-11.941,-15.242,-12.778,-3.221,26.84,0.0,201.24,,211.0,200.0,-13.497,2.956,-9.548,23.695
29.5,2.783,0.739,-34.149,3.231,9.424,4.984,34.804,4.53,-25.492,-2.785,0.0,36.7,37.2,9.664,3.165,-14.122,-11.947,-15.232,-12.802,-3.221,26.84,0.0,201.24,,210.0,200.0,-13.503,2.96,-9.553,23.728
30.0,2.783,0.739,-34.149,3.231,9.424,4.984,34.804,4.53,-25.492,-2.785,0.0,36.7,37.2,9.664,3.165,-14.088,-11.935,-15.23,-12.774,-3.221,26.84,0.0,201.14,,210.0,200.0,-13.526,2.957,-9.563,23.764
30.5,2.783,0.739,-34.149,3.231,9.424,4.984,34.804,4.53,-25.492,-2.785,0.0,36.7,37.2,9.664,3.165,-14.056,-11.924,-15.201,-12.803,-3.221,26.84,0.0,201.14,,209.0,200.0,-13.507,2.954,-9.528,23.768
31.0,2.783,0.739,-34.149,3.231,9.424,4.984,34.804,4.53,-25.492,-2.785,0.0,36.7,37.2,9.664,3.165,-14.031,-11.935,-15.209,-12.77,-3.221,26.84,0.0,198.94,,209.0,200.0,-13.496,2.952,-9.545,23.761
31.5,2.783,0.739,-34.149,3.231,9.424,4.961,34.808,4.526,-25.506,-2.782,0.0,36.66,37.167,9.664,3.165,-14.057,-11.907,-15.185,-12.777,-3.24,26.836,0.0,198.94,,210.0,200.0,-13.486,2.949,-9.538,23.719
32.0,2.783,0.739,-34.149,3.231,9.424,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.664,3.165,-13.993,-11.904,-15.163,-12.757,-3.24,26.836,0.0,198.74,,210.0,200.0,-13.481,2.946,-9.538,23.635
32.5,2.717,0.712,-33.823,3.301,9.448,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.642,3.027,-14.018,-11.905,-15.169,-12.782,-3.24,26.836,0.0,198.74,,211.0,200.0,-13.454,2.943,-9.546,23.66
33.0,2.717,0.712,-33.823,3.301,9.448,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.642,3.027,-14.076,-11.814,-15.165,-12.716,-3.24,26.836,0.0,198.54,,211.0,200.0,-13.469,2.94,-9.541,23.668
33.5,2.717,0.712,-33.823,3.301,9.448,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.642,3.027,-14.017,-11.96,-15.202,-12.784,-3.24,26.836,0.0,198.54,,212.0,200.0,-13.443,2.936,-9.565,23.693
34.0,2.717,0.712,-33.823,3.301,9.448,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.642,3.027,-13.988,-11.947,-15.19,-12.781,-3.24,26.836,0.0,197.94,,212.0,200.0,-13.491,2.932,-9.552,23.714
34.5,2.717,0.712,-33.823,3.301,9.448,4.961,34.808,4.526,-25.506,-2.782,0.0,36.7,37.2,9.642,3.027,-14.081,-11.931,-15.206,-12.766,-3.24,26.836,0.0,197.94,,213.0,200.0,-13.476,2.929,-9.555,23.753
35.0,2.717,0.712,-33.823,3.301,9.448,4.949,34.803,4.533,-25.504,-2.797,0.0,36.662,37.143,9.642,3.027,-14.091,-11.927,-15.204,-12.76,-3.245,26.841,0.0,197.54,,213.0,200.0,-13.496,2.925,-9.544,23.797
35.5,2.717,0.712,-33.823,3.301,9.448,4.949,34.803,4.533,-25.504,-2.797,0.0,36.7,37.1,9.642,3.027,-14.066,-11.902,-15.186,-12.788,-3.245,26.841,0.0,197.54,,214.0,200.0,-13.495,2.922,-9.563,23.92
36.0,2.051,0.57,-33.692,3.267,9.51,4.949,34.803,4.533,-25.504,-2.797,0.0,36.7,37.1,9.58,3.14,-14.052,-11.941,-15.217,-12.808,-3.245,26.841,0.0,197.04,,214.0,200.0,-13.485,2.919,-9.544,23.96
36.5,2.051,0.57,-33.692,3.267,9.51,4.949,34.803,4.533,-25.504,-2.797,0.0,36.7,37.1,9.58,3.14,-14.021,-11.948,-15.216,-12.808,-3.245,26.841,0.0,197.04,,215.0,200.0,-13.505,2.905,-9.561,23.995
37.0,2.051,0.57,-33.692,3.267,9.51,4.949,34.803,4.533,-25.504,-2.797,0.0,36.7,37.1,9.58,3.14,-14.04,-11.955,-15.219,-12.787,-3.245,26.841,0.0,201.04,,215.0,200.0,-13.498,2.891,-9.546,24.2
37.5,2.051,0.57,-33.692,3.267,9.51,4.949,34.803,4.533,-25.504,-2.797,0.0,36.7,37.1,9.58,3.14,-14.05,-11.913,-15.18,-12.774,-3.245,26.841,0.0,201.04,,214.0,200.0,-13.5,2.877,-9.55,24.275
38.0,2.051,0.57,-33.692,3.267,9.51,4.908,34.798,4.509,-25.509,-2.79,0.0,36.671,37.122,9.58,3.14,-14.076,-11.951,-15.225,-12.798,-3.244,26.841,0.0,200.84,,214.0,200.0,-13.479,2.863,-9.558,24.359
38.5,2.051,0.57,-33.692,3.267,9.51,4.908,34.798,4.509,-25.509,-2.79,0.0,36.7,37.1,9.58,3.14,-14.03,-11.95,-15.205,-12.825,-3.244,26.841,0.0,200.84,,214.0,200.0,-13.513,2.85,-9.573,24.423
39.0,3.632,0.895,-35.135,3.21,9.527,4.908,34.798,4.509,-25.509,-2.79,0.0,36.7,37.1,9.599,3.34,-14.023,-11.878,-15.143,-12.753,-3.244,26.841,0.0,201.04,,214.0,200.0,-13.502,2.837,-9.566,24.515
39.5,3.632,0.895,-35.135,3.21,9.527,4.908,34.798,4.509,-25.509,-2.79,0.0,36.7,37.1,9.599,3.34,-14.019,-11.898,-15.148,-12.745,-3.244,26.841,0.0,201.04,,213.0,200.0,-13.449,2.85,-9.554,24.606
40.0,3.632,0.895,-35.135,3.21,9.527,4.908,34.798,4.509,-25.509,-2.79,0.0,36.7,37.1,9.599,3.34,-14.028,-11.936,-15.2,-12.77,-3.244,26.841,0.0,201.34,,213.0,200.0,-13.453,2.863,-9.543,24.56
40.5,3.632,0.895,-35.135,3.21,9.527,4.908,34.798,4.509,-25.509,-2.79,0.0,36.7,37.1,9.599,3.34,-14.09,-11.903,-15.191,-12.777,-3.244,26.841,0.0,201.34,,212.0,200.0,-13.483,2.875,-9.54,24.564
41.0,3.632,0.895,-35.135,3.21,9.527,4.93,34.805,4.513,-25.513,-2.799,0.0,36.684,37.199,9.599,3.34,-14.095,-11.903,-15.175,-12.781,-3.256,26.845,0.0,201.34,,212.0,200.0,-13.49,2.888,-9.544,24.539
41.5,3.632,0.895,-35.135,3.21,9.527,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.599,3.34,-14.106,-11.92,-15.198,-12.81,-3.256,26.845,0.0,201.34,,211.0,200.0,-13.489,2.9,-9.543,24.514
42.0,3.632,0.895,-35.135,3.21,9.527,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.599,3.34,-14.095,-11.927,-15.204,-12.791,-3.256,26.845,0.0,200.54,,211.0,200.0,-13.508,2.912,-9.554,24.51
42.5,2.676,0.676,-34.866,3.271,9.526,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.541,3.148,-14.074,-11.922,-15.203,-12.779,-3.256,26.845,0.0,200.54,,211.0,200.0,-13.504,2.924,-9.563,24.582
43.0,2.676,0.676,-34.866,3.271,9.526,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.541,3.148,-14.016,-11.936,-15.18,-12.776,-3.256,26.845,0.0,201.24,,211.0,200.0,-13.494,2.92,-9.569,24.583
43.5,2.676,0.676,-34.866,3.271,9.526,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.541,3.148,-14.078,-11.942,-15.218,-12.811,-3.256,26.845,0.0,201.24,,210.0,200.0,-13.477,2.916,-9.55,24.593
44.0,2.676,0.676,-34.866,3.271,9.526,4.93,34.805,4.513,-25.513,-2.799,0.0,36.7,37.2,9.541,3.148,-14.023,-11.942,-15.191,-12.775,-3.256,26.845,0.0,198.14,,210.0,200.0,-13.512,2.912,-9.549,24.544
44.5,2.676,0.676,-34.866,3.271,9.526,4.958,34.807,4.517,-25.523,-2.805,0.0,36.684,37.173,9.541,3.148,-14.05,-11.929,-15.201,-12.793,-3.261,26.833,0.0,198.14,,211.0,200.0,-13.483,2.908,-9.566,24.5
45.0,2.676,0.676,-34.866,3.271,9.526,4.958,34.807,4.517,-25.523,-2.805,0.0,36.7,37.2,9.541,3.148,-14.047,-11.935,-15.207,-12.81,-3.261,26.833,0.0,198.74,,211.0,200.0,-13.493,2.904,-9.564,24.554
45.5,3.286,0.821,-34.996,3.21,9.427,4.958,34.807,4.517,-25.523,-2.805,0.0,36.7,37.2,9.644,3.276,-14.047,-11.946,-15.233,-12.809,-3.261,26.833,0.0,198.74,,212.0,200.0,-13.5,2.9,-9.572,24.621
46.0,3.286,0.821,-34.996,3.21,9.427,4.958,34.807,4.517,-25.523,-2.805,0.0,36.7,37.2,9.644,3.276,-14.105,-11.943,-15.225,-12.802,-3.261,26.833,0.0,198.04,,212.0,200.0,-13.509,2.907,-9.546,24.622
46.5,3.286,0.821,-34.996,3.21,9.427,4.958,34.807,4.517,-25.523,-2.805,0.0,36.7,37.2,9.644,3.276,-14.098,-11.958,-15.245,-12.82,-3.261,26.833,0.0,198.04,,213.0,200.0,-13.519,2.913,-9.558,24.617
47.0,3.286,0.821,-34.996,3.21,9.427,4.958,34.807,4.517,-25.523,-2.805,0.0,36.7,37.2,9.644,3.276,-14.037,-11.952,-15.212,-12.784,-3.261,26.833,0.0,198.54,,213.0,200.0,-13.53,2.919,-9.578,24.56
47.5,3.286,0.821,-34.996,3.21,9.427,4.968,34.81,4.519,-25.524,-2.811,0.0,36.678,37.135,9.644,3.276,-14.077,-11.942,-15.218,-12.809,-3.265,26.837,0.0,198.54,,214.0,200.0,-13.496,2.925,-9.564,24.558
48.0,3.286,0.821,-34.996,3.21,9.427,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.644,3.276,-14.146,-11.941,-15.243,-12.841,-3.265,26.837,0.0,197.64,,214.0,200.0,-13.511,2.931,-9.57,24.729
48.5,3.286,0.821,-34.996,3.21,9.427,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.644,3.276,-14.044,-11.957,-15.217,-12.769,-3.265,26.837,0.0,197.64,,215.0,200.0,-13.543,2.937,-9.576,24.974
49.0,2.781,0.766,-33.884,3.266,9.456,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.65,3.134,-14.029,-11.952,-15.19,-12.774,-3.265,26.837,0.0,198.44,,215.0,200.0,-13.497,2.942,-9.557,25.17
49.5,2.781,0.766,-33.884,3.266,9.456,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.65,3.134,-14.094,-11.961,-15.233,-12.818,-3.265,26.837,0.0,198.44,,216.0,200.0,-13.486,2.94,-9.557,25.246
50.0,2.781,0.766,-33.884,3.266,9.456,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.65,3.134,-14.133,-11.945,-15.225,-12.806,-3.265,26.837,0.0,200.84,,216.0,200.0,-13.527,2.937,-9.564,25.164
50.5,2.781,0.766,-33.884,3.266,9.456,4.968,34.81,4.519,-25.524,-2.811,0.0,36.7,37.1,9.65,3.134,-14.143,-11.913,-15.219,-12.79,-3.265,26.837,0.0,200.84,,216.0,200.0,-13.527,2.935,-9.58,25.062
51.0,2.781,0.766,-33.884,3.266,9.456,4.951,34.813,4.517,-25.519,-2.793,0.0,36.684,37.106,9.65,3.134,-14.044,-11.959,-15.218,-12.795,-3.259,26.841,0.0,201.74,,216.0,200.0,-13.516,2.932,-9.582,24.999
51.5,2.781,0.766,-33.884,3.266,9.456,4.951,34.813,4.517,-25.519,-2.793,0.0,36.7,37.1,9.65,3.134,-14.135,-11.925,-15.212,-12.808,-3.259,26.841,0.0,201.74,,215.0,200.0,-13.504,2.93,-9.569,24.949
52.0,3.223,0.76,-35.209,3.256,9.587,4.951,34.813,4.517,-25.519,-2.793,0.0,36.7,37.1,9.391,3.226,-14.12,-11.911,-15.222,-12.801,-3.259,26.841,0.0,200.84,,215.0,200.0,-13.52,2.927,-9.574,24.873
52.5,3.223,0.76,-35.209,3.256,9.587,4.951,34.813,4.517,-25.519,-2.793,0.0,36.7,37.1,9.391,3.226,-14.133,-11.989,-15.287,-12.835,-3.259,26.841,0.0,200.84,,215.0,200.0,-13.513,2.932,-9.578,24.831
53.0,3.223,0.76,-35.209,3.256,9.587,4.951,34.813,4.517,-25.519,-2.793,0.0,36.7,37.1,9.391,3.226,-14.114,-11.989,-15.264,-12.843,-3.259,26.841,0.0,202.74,,215.0,200.0,-13.561,2.937,-9.57,24.797
53.5,3.223,0.76,-35.209,3.256,9.587,4.951,34.813,4.517,-25.519,-2.793,0.0,36.7,37.1,9.391,3.226,-14.154,-11.961,-15.264,-12.83,-3.259,26.841,0.0,202.74,,214.0,200.0,-13.552,2.942,-9.565,24.668
54.0,3.223,0.76,-35.209,3.256,9.587,4.93,34.814,4.511,-25.512,-2.815,0.0,36.676,37.07,9.391,3.226,-14.131,-11.99,-15.296,-12.828,-3.27,26.841,0.0,202.14,,214.0,200.0,-13.552,2.946,-9.584,24.624
54.5,3.223,0.76,-35.209,3.256,9.587,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.391,3.226,-14.166,-11.99,-15.285,-12.851,-3.27,26.841,0.0,202.14,,213.0,200.0,-13.561,2.951,-9.571,24.57
55.0,3.223,0.76,-35.209,3.256,9.587,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.391,3.226,-14.155,-11.994,-15.312,-12.861,-3.27,26.841,0.0,202.14,,213.0,200.0,-13.573,2.955,-9.579,24.568
55.5,2.635,0.641,-35.112,3.284,9.536,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.542,3.072,-14.129,-11.991,-15.288,-12.856,-3.27,26.841,0.0,202.14,,212.0,200.0,-13.58,2.96,-9.6,24.536
56.0,2.635,0.641,-35.112,3.284,9.536,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.542,3.072,-14.123,-11.993,-15.3,-12.858,-3.27,26.841,0.0,202.34,,212.0,200.0,-13.566,2.954,-9.58,24.533
56.5,2.635,0.641,-35.112,3.284,9.536,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.542,3.072,-14.155,-11.937,-15.25,-12.827,-3.27,26.841,0.0,202.34,,211.0,200.0,-13.569,2.949,-9.59,24.492
57.0,2.635,0.641,-35.112,3.284,9.536,4.93,34.814,4.511,-25.512,-2.815,0.0,36.7,37.1,9.542,3.072,-14.132,-11.972,-15.26,-12.832,-3.27,26.841,0.0,199.84,,211.0,200.0,-13.542,2.944,-9.605,24.441
57.5,2.635,0.641,-35.112,3.284,9.536,4.928,34.806,4.521,-25.53,-2.813,0.0,36.679,37.029,9.542,3.072,-14.104,-12.007,-15.27,-12.836,-3.267,26.832,0.0,199.84,,211.0,200.0,-13.549,2.939,-9.597,24.447
58.0,2.635,0.641,-35.112,3.284,9.536,4.928,34.806,4.521,-25.53,-2.813,0.0,36.7,37.0,9.542,3.072,-14.125,-11.993,-15.26,-12.812,-3.267,26.832,0.0,199.64,,211.0,200.0,-13.554,2.934,-9.598,24.432
58.5,2.952,0.712,-34.929,3.247,9.549,4.928,34.806,4.521,-25.53,-2.813,0.0,36.7,37.0,9.525,3.101,-14.168,-11.932,-15.258,-12.813,-3.267,26.832,0.0,199.64,,211.0,200.0,-13.548,2.929,-9.605,24.397
59.0,2.952,0.712,-34.929,3.247,9.549,4.928,34.806,4.521,-25.53,-2.813,0.0,36.7,37.0,9.525,3.101,-14.081,-11.984,-15.237,-12.824,-3.267,26.832,0.0,199.44,,211.0,200.0,-13.543,2.929,-9.609,24.319
59.5,2.952,0.712,-34.929,3.247,9.549,4.928,34.806,4.521,-25.53,-2.813,0.0,36.7,37.0,9.525,3.101,-14.085,-11.986,-15.219,-12.812,-3.267,26.832,0.0,199.44,,211.0,200.0,-13.531,2.93,-9.611,24.211
60.0,2.952,0.712,-34.929,3.247,9.549,4.928,34.806,4.521,-25.53,-2.813,0.0,36.7,37.0,9.525,3.101,-14.117,-11.996,-15.265,-12.836,-3.267,26.832,0.0,197.74,,211.0,200.0,-13.526,2.93,-9.606,24.183
60.5,2.952,0.712,-34.929,3.247,9.549,4.95,34.808,4.54,-25.517,-2.811,0.0,36.685,37.017,9.525,3.101,-14.093,-11.981,-15.245,-12.819,-3.25,26.846,0.0,197.74,,212.0,200.0,-13.553,2.93,-9.609,24.18
61.0,2.952,0.712,-34.929,3.247,9.549,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.525,3.101,-14.111,-11.939,-15.21,-12.809,-3.25,26.846,0.0,198.04,,212.0,200.0,-13.534,2.931,-9.615,24.083
61.5,2.977,0.737,-34.293,3.229,9.522,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.62,3.06,-14.123,-11.964,-15.244,-12.812,-3.25,26.846,0.0,198.04,,213.0,200.0,-13.517,2.931,-9.582,24.023
62.0,2.977,0.737,-34.293,3.229,9.522,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.62,3.06,-14.114,-11.99,-15.301,-12.822,-3.25,26.846,0.0,198.04,,213.0,200.0,-13.536,2.932,-9.603,24.028
62.5,2.977,0.737,-34.293,3.229,9.522,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.62,3.06,-14.096,-11.969,-15.249,-12.807,-3.25,26.846,0.0,198.04,,214.0,200.0,-13.557,2.933,-9.587,24.053
63.0,2.977,0.737,-34.293,3.229,9.522,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.62,3.06,-14.12,-11.983,-15.257,-12.808,-3.25,26.846,0.0,198.24,,214.0,200.0,-13.53,2.933,-9.602,24.081
63.5,2.977,0.737,-34.293,3.229,9.522,4.95,34.808,4.54,-25.517,-2.811,0.0,36.7,37.0,9.62,3.06,-14.128,-11.954,-15.226,-12.82,-3.25,26.846,0.0,198.24,,215.0,200.0,-13.542,2.934,-9.599,24.124
64.0,2.977,0.737,-34.293,3.229,9.522,4.972,34.818,4.542,-25.525,-2.799,0.0,36.675,36.982,9.62,3.06,-14.118,-11.956,-15.243,-12.817,-3.258,26.847,0.0,198.14,,215.0,200.0,-13.532,2.935,-9.591,24.148
64.5,2.977,0.737,-34.293,3.229,9.522,4.972,34.818,4.542,-25.525,-2.799,0.0,36.7,37.0,9.62,3.06,-14.077,-11.949,-15.24,-12.821,-3.258,26.847,0.0,198.14,,216.0,200.0,-13.533,2.935,-9.602,24.182
65.0,3.323,0.828,-34.108,3.259,9.535,4.972,34.818,4.542,-25.525,-2.799,0.0,36.7,37.0,9.637,3.051,-14.149,-11.959,-15.282,-12.839,-3.258,26.847,0.0,198.64,,216.0,200.0,-13.522,2.936,-9.589,24.164
65.5,3.323,0.828,-34.108,3.259,9.535,4.972,34.818,4.542,-25.525,-2.799,0.0,36.7,37.0,9.637,3.051,-14.092,-11.979,-15.229,-12.81,-3.258,26.847,0.0,198.64,,217.0,200.0,-13.557,2.942,-9.608,24.194
66.0,3.323,0.828,-34.108,3.259,9.535,4.972,34.818,4.542,-25.525,-2.799,0.0,36.7,37.0,9.637,3.051,-14.138,-11.987,-15.25,-12.845,-3.258,26.847,0.0,198.84,,217.0,200.0,-13.528,2.949,-9.591,24.231
66.5,3.323,0.828,-34.108,3.259,9.535,4.972,34.818,4.542,-25.525,-2.799,0.0,36.7,37.0,9.637,3.051,-14.094,-11.99,-15.267,-12.859,-3.258,26.847,0.0,198.84,,218.0,200.0,-13.555,2.955,-9.587,24.223
67.0,3.323,0.828,-34.108,3.259,9.535,4.96,34.805,4.543,-25.527,-2.806,0.0,36.663,36.973,9.637,3.051,-14.088,-11.991,-15.267,-12.824,-3.257,26.844,0.0,202.94,,218.0,200.0,-13.553,2.961,-9.605,24.208
67.5,3.323,0.828,-34.108,3.259,9.535,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.637,3.051,-14.148,-11.976,-15.276,-12.855,-3.257,26.844,0.0,202.94,,217.0,200.0,-13.542,2.967,-9.576,24.239
68.0,2.939,0.685,-35.209,3.188,9.515,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.543,3.333,-14.098,-12.003,-15.268,-12.816,-3.257,26.844,0.0,202.64,,217.0,200.0,-13.564,2.973,-9.596,24.226
68.5,2.939,0.685,-35.209,3.188,9.515,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.543,3.333,-14.129,-11.964,-15.247,-12.829,-3.257,26.844,0.0,202.64,,216.0,200.0,-13.546,2.972,-9.585,24.264
69.0,2.939,0.685,-35.209,3.188,9.515,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.543,3.333,-14.091,-11.996,-15.254,-12.83,-3.257,26.844,0.0,202.94,,216.0,200.0,-13.542,2.972,-9.579,24.272
69.5,2.939,0.685,-35.209,3.188,9.515,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.543,3.333,-14.058,-11.978,-15.225,-12.81,-3.257,26.844,0.0,202.94,,215.0,200.0,-13.543,2.971,-9.591,24.263
70.0,2.939,0.685,-35.209,3.188,9.515,4.96,34.805,4.543,-25.527,-2.806,0.0,36.7,37.0,9.543,3.333,-14.133,-11.982,-15.256,-12.839,-3.257,26.844,0.0,204.44,,215.0,200.0,-13.518,2.97,-9.59,24.262
70.5,2.939,0.685,-35.209,3.188,9.515,4.987,34.807,4.54,-25.535,-2.802,0.0,36.655,36.961,9.543,3.333,-14.123,-11.994,-15.258,-12.826,-3.254,26.855,0.0,204.44,,214.0,200.0,-13.552,2.97,-9.579,24.285
71.0,2.939,0.685,-35.209,3.188,9.515,4.987,34.807,4.54,-25.535,-2.802,0.0,36.7,37.0,9.543,3.333,-14.101,-11.987,-15.273,-12.821,-3.254,26.855,0.0,204.34,,214.0,200.0,-13.55,2.969,-9.587,24.273
71.5,3.678,0.874,-35.209,3.156,9.52,4.987,34.807,4.54,-25.535,-2.802,0.0,36.7,37.0,9.578,3.346,-14.131,-11.989,-15.264,-12.822,-3.254,26.855,0.0,204.34,,213.0,200.0,-13.546,2.969,-9.583,24.301
72.0,3.678,0.874,-35.209,3.156,9.52,4.987,34.807,4.54,-25.535,-2.802,0.0,36.7,37.0,9.578,3.346,-14.085,-11.979,-15.257,-12.852,-3.254,26.855,0.0,204.64,,213.0,200.0,-13.551,2.981,-9.574,24.383
72.5,3.678,0.874,-35.209,3.156,9.52,4.987,34.807,4.54,-25.535,-2.802,0.0,36.7,37.0,9.578,3.346,-14.134,-11.964,-15.228,-12.814,-3.254,26.855,0.0,204.64,,212.0,200.0,-13.543,2.992,-9.579,24.45
73.0,3.678,0.874,-35.209,3.156,9.52,4.987,34.807,4.54,-25.535,-2.802,0.0,36.7,37.0,9.578,3.346,-14.16,-11.98,-15.305,-12.848,-3.254,26.855,0.0,201.14,,212.0,200.0,-13.535,3.003,-9.59,24.53
73.5,3.678,0.874,-35.209,3.156,9.52,4.982,34.802,4.549,-25.523,-2.802,0.0,36.654,36.921,9.578,3.346,-14.146,-12.005,-15.324,-12.848,-3.254,26.845,0.0,201.14,,211.0,200.0,-13.573,3.014,-9.598,24.585
74.0,3.678,0.874,-35.209,3.156,9.52,4.982,34.802,4.549,-25.523,-2.802,0.0,36.7,36.9,9.578,3.346,-14.183,-11.989,-15.313,-12.854,-3.254,26.845,0.0,201.14,,211.0,200.0,-13.581,3.025,-9.577,24.572
74.5,2.596,0.691,-33.134,3.281,9.486,4.982,34.802,4.549,-25.523,-2.802,0.0,36.7,36.9,9.759,3.143,-14.185,-11.984,-15.26,-12.859,-3.254,26.845,0.0,201.14,,210.0,200.0,-13.584,3.036,-9.581,24.546
75.0,2.596,0.691,-33.134,3.281,9.486,4.982,34.802,4.549,-25.523,-2.802,0.0,36.7,36.9,9.759,3.143,-14.1,-12.001,-15.252,-12.841,-3.254,26.845,0.0,201.04,,210.0,200.0,-13.572,3.029,-9.611,24.447
75.5,2.596,0.691,-33.134,3.281,9.486,4.982,34.802,4.549,-25.523,-2.802,0.0,36.7,36.9,9.759,3.143,-14.186,-11.978,-15.266,-12.836,-3.254,26.845,0.0,201.04,,209.0,200.0,-13.548,3.022,-9.584,24.386
76.0,2.596,0.691,-33.134,3.281,9.486,4.982,34.802,4.549,-25.523,-2.802,0.0,36.7,36.9,9.759,3.143,-14.135,-12.003,-15.281,-12.848,-3.254,26.845,0.0,197.84,,209.0,200.0,-13.567,3.015,-9.596,24.353
76.5,2.596,0.691,-33.134,3.281,9.486,4.934,34.808,4.537,-25.542,-2.823,0.0,36.636,36.94,9.759,3.143,-14.114,-12.007,-15.268,-12.826,-3.255,26.848,0.0,197.84,,210.0,200.0,-13.567,3.008,-9.603,24.341
77.0,2.596,0.691,-33.134,3.281,9.486,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.759,3.143,-14.148,-11.994,-15.295,-12.812,-3.255,26.848,0.0,198.34,,210.0,200.0,-13.554,3.001,-9.593,24.292
77.5,2.596,0.691,-33.134,3.281,9.486,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.759,3.143,-14.1,-12.011,-15.282,-12.847,-3.255,26.848,0.0,198.34,,211.0,200.0,-13.562,2.994,-9.604,24.264
78.0,3.032,0.691,-35.209,3.253,9.591,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.495,3.156,-14.142,-11.997,-15.251,-12.845,-3.255,26.848,0.0,197.84,,211.0,200.0,-13.56,2.988,-9.579,24.231
78.5,3.032,0.691,-35.209,3.253,9.591,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.495,3.156,-14.151,-11.989,-15.282,-12.848,-3.255,26.848,0.0,197.84,,212.0,200.0,-13.559,2.988,-9.603,24.214
79.0,3.032,0.691,-35.209,3.253,9.591,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.495,3.156,-14.166,-11.998,-15.334,-12.862,-3.255,26.848,0.0,197.64,,212.0,200.0,-13.567,2.989,-9.595,24.21
79.5,3.032,0.691,-35.209,3.253,9.591,4.934,34.808,4.537,-25.542,-2.823,0.0,36.6,36.9,9.495,3.156,-14.127,-12.008,-15.297,-12.838,-3.255,26.848,0.0,197.64,,213.0,200.0,-13.59,2.99,-9.607,24.222
80.0,3.032,0.691,-35.209,3.253,9.591,4.971,34.809,4.543,-25.529,-2.811,0.0,36.64,36.806,9.495,3.156,-14.128,-11.99,-15.26,-12.839,-3.251,26.87,0.0,197.54,,213.0,200.0,-13.567,2.991,-9.618,24.245
80.5,3.032,0.691,-35.209,3.253,9.591,4.971,34.809,4.543,-25.529,-2.811,0.0,36.6,36.8,9.495,3.156,-14.113,-11.992,-15.289,-12.832,-3.251,26.87,0.0,197.54,,214.0,200.0,-13.554,2.991,-9.605,24.262
81.0,2.719,0.625,-35.209,3.237,9.569,4.971,34.809,4.543,-25.529,-2.811,0.0,36.6,36.8,9.544,3.131,-14.166,-11.961,-15.258,-12.852,-3.251,26.87,0.0,197.54,,214.0,200.0,-13.557,2.992,-9.606,24.27
81.5,2.719,0.625,-35.209,3.237,9.569,4.971,34.809,4.543,-25.529,-2.811,0.0,36.6,36.8,9.544,3.131,-14.102,-11.99,-15.277,-12.853,-3.251,26.87,0.0,197.54,,215.0,200.0,-13.559,2.987,-9.594,24.293
82.0,2.719,0.625,-35.209,3.237,9.569,4.971,34.809,4.543,-25.529,-2.811,0.0,36.6,36.8,9.544,3.131,-14.094,-12.003,-15.277,-12.844,-3.251,26.87,0.0,198.24,,215.0,200.0,-13.555,2.983,-9.611,24.311
82.5,2.719,0.625,-35.209,3.237,9.569,4.971,34.809,4.543,-25.529,-2.811,0.0,36.6,36.8,9.544,3.131,-14.141,-11.988,-15.286,-12.853,-3.251,26.87,0.0,198.24,,216.0,200.0,-13.554,2.979,-9.621,24.351
83.0,2.719,0.625,-35.209,3.237,9.569,4.994,34.799,4.52,-25.56,-2.823,0.0,36.62,36.799,9.544,3.131,-14.102,-11.975,-15.245,-12.821,-3.267,26.853,0.0,201.44,,216.0,200.0,-13.567,2.974,-9.618,24.34
83.5,2.719,0.625,-35.209,3.237,9.569,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.544,3.131,-14.151,-11.996,-15.267,-12.844,-3.267,26.853,0.0,201.44,,215.0,200.0,-13.536,2.97,-9.607,24.373
84.0,2.719,0.625,-35.209,3.237,9.569,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.544,3.131,-14.18,-12.039,-15.341,-12.863,-3.267,26.853,0.0,200.84,,215.0,200.0,-13.565,2.966,-9.618,24.354
84.5,2.805,0.767,-34.407,3.273,9.49,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.627,3.274,-14.152,-11.997,-15.308,-12.839,-3.267,26.853,0.0,200.84,,215.0,200.0,-13.606,2.962,-9.617,24.377
85.0,2.805,0.767,-34.407,3.273,9.49,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.627,3.274,-14.142,-12.003,-15.328,-12.849,-3.267,26.853,0.0,200.74,,215.0,200.0,-13.574,2.959,-9.623,24.372
85.5,2.805,0.767,-34.407,3.273,9.49,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.627,3.274,-14.122,-12.01,-15.302,-12.839,-3.267,26.853,0.0,200.74,,215.0,200.0,-13.581,2.957,-9.646,24.35
86.0,2.805,0.767,-34.407,3.273,9.49,4.994,34.799,4.52,-25.56,-2.823,0.0,36.6,36.8,9.627,3.274,-14.116,-12.005,-15.297,-12.84,-3.267,26.853,0.0,202.54,,215.0,200.0,-13.568,2.954,-9.639,24.357
86.5,2.805,0.767,-34.407,3.273,9.49,5.002,34.801,4.545,-25.567,-2.825,0.0,36.618,36.776,9.627,3.274,-14.14,-11.979,-15.273,-12.832,-3.259,26.859,0.0,202.54,,214.0,200.0,-13.565,2.952,-9.628,24.336
87.0,2.805,0.767,-34.407,3.273,9.49,5.002,34.801,4.545,-25.567,-2.825,0.0,36.6,36.8,9.627,3.274,-14.179,-12.025,-15.321,-12.87,-3.259,26.859,0.0,202.54,,214.0,200.0,-13.556,2.95,-9.625,24.302
87.5,3.231,0.855,-33.846,3.193,9.384,5.002,34.801,4.545,-25.567,-2.825,0.0,36.6,36.8,9.754,3.169,-14.145,-12.025,-15.316,-12.88,-3.259,26.859,0.0,202.54,,213.0,200.0,-13.599,2.947,-9.615,24.294
88.0,3.231,0.855,-33.846,3.193,9.384,5.002,34.801,4.545,-25.567,-2.825,0.0,36.6,36.8,9.754,3.169,-14.105,-12.024,-15.3,-12.873,-3.259,26.859,0.0,202.54,,213.0,200.0,-13.592,2.952,-9.639,24.273
88.5,3.231,0.855,-33.846,3.193,9.384,5.002,34.801,4.545,-25.567,-2.825,0.0,36.6,36.8,9.754,3.169,-14.138,-12.021,-15.31,-12.885,-3.259,26.859,0.0,202.54,,212.0,200.0,-13.576,2.956,-9.607,24.284
89.0,3.231,0.855,-33.846,3.193,9.384,5.002,34.801,4.545,-25.567,-2.825,0.0,36.6,36.8,9.754,3.169,-14.16,-12.036,-15.323,-12.882,-3.259,26.859,0.0,201.14,,212.0,200.0,-13.589,2.961,-9.631,24.281
89.5,3.231,0.855,-33.846,3.193,9.384,5.016,34.794,4.528,-25.578,-2.814,0.0,36.601,36.762,9.754,3.169,-14.16,-12.025,-15.341,-12.899,-3.262,26.873,0.0,201.14,,211.0,200.0,-13.6,2.965,-9.626,24.323
90.0,3.231,0.855,-33.846,3.193,9.384,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.754,3.169,-14.158,-12.035,-15.323,-12.899,-3.262,26.873,0.0,200.94,,211.0,200.0,-13.606,2.97,-9.645,24.503
90.5,3.231,0.855,-33.846,3.193,9.384,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.754,3.169,-14.199,-12.014,-15.32,-12.857,-3.262,26.873,0.0,200.94,,211.0,200.0,-13.604,2.974,-9.638,24.474
91.0,2.674,0.72,-34.022,3.29,9.481,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.612,3.153,-14.201,-12.025,-15.319,-12.905,-3.262,26.873,0.0,201.04,,211.0,200.0,-13.597,2.978,-9.625,24.474
91.5,2.674,0.72,-34.022,3.29,9.481,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.612,3.153,-14.199,-12.003,-15.31,-12.878,-3.262,26.873,0.0,201.04,,210.0,200.0,-13.612,2.973,-9.647,24.501
92.0,2.674,0.72,-34.022,3.29,9.481,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.612,3.153,-14.217,-12.05,-15.35,-12.916,-3.262,26.873,0.0,198.24,,210.0,200.0,-13.597,2.968,-9.646,24.504
92.5,2.674,0.72,-34.022,3.29,9.481,5.016,34.794,4.528,-25.578,-2.814,0.0,36.6,36.8,9.612,3.153,-14.176,-12.033,-15.314,-12.878,-3.262,26.873,0.0,198.24,,211.0,200.0,-13.633,2.963,-9.635,24.489
93.0,2.674,0.72,-34.022,3.29,9.481,4.974,34.794,4.543,-25.588,-2.81,0.0,36.589,36.726,9.612,3.153,-14.168,-12.045,-15.324,-12.852,-3.253,26.876,0.0,198.04,,211.0,200.0,-13.6,2.959,-9.656,24.533
93.5,2.674,0.72,-34.022,3.29,9.481,4.974,34.794,4.543,-25.588,-2.81,0.0,36.6,36.7,9.612,3.153,-14.143,-12.056,-15.324,-12.894,-3.253,26.876,0.0,198.04,,212.0,200.0,-13.597,2.954,-9.643,24.559
94.0,2.206,0.551,-35.114,3.193,9.38,4.974,34.794,4.543,-25.588,-2.81,0.0,36.6,36.7,9.576,3.401,-14.208,-12.047,-15.352,-12.917,-3.253,26.876,0.0,198.34,,212.0,200.0,-13.604,2.949,-9.635,24.548
94.5,2.206,0.551,-35.114,3.193,9.38,4.974,34.794,4.543,-25.588,-2.81,0.0,36.6,36.7,9.576,3.401,-14.195,-12.067,-15.356,-12.929,-3.253,26.876,0.0,198.34,,213.0,200.0,-13.631,2.937,-9.651,24.559
95.0,2.206,0.551,-35.114,3.193,9.38,4.974,34.794,4.543,-25.588,-2.81,0.0,36.6,36.7,9.576,3.401,-14.204,-12.049,-15.321,-12.893,-3.253,26.876,0.0,198.14,,213.0,200.0,-13.637,2.925,-9.637,24.558
95.5,2.206,0.551,-35.114,3.193,9.38,4.974,34.794,4.543,-25.588,-2.81,0.0,36.6,36.7,9.576,3.401,-14.217,-12.06,-15.359,-12.924,-3.253,26.876,0.0,198.14,,214.0,200.0,-13.617,2.914,-9.638,24.525
96.0,2.206,0.551,-35.114,3.193,9.38,4.965,34.789,4.546,-25.594,-2.79,0.0,36.588,36.715,9.576,3.401,-14.184,-12.071,-15.341,-12.905,-3.248,26.888,0.0,199.64,,214.0,200.0,-13.64,2.902,-9.648,24.497
96.5,2.206,0.551,-35.114,3.193,9.38,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.576,3.401,-14.234,-12.035,-15.355,-12.906,-3.248,26.888,0.0,199.64,,214.0,200.0,-13.625,2.891,-9.66,24.467
97.0,2.352,0.637,-33.215,3.274,9.453,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.712,3.116,-14.201,-12.06,-15.345,-12.905,-3.248,26.888,0.0,199.84,,214.0,200.0,-13.633,2.879,-9.651,24.325
97.5,2.352,0.637,-33.215,3.274,9.453,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.712,3.116,-14.188,-12.06,-15.363,-12.902,-3.248,26.888,0.0,199.84,,214.0,200.0,-13.628,2.871,-9.647,24.327
98.0,2.352,0.637,-33.215,3.274,9.453,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.712,3.116,-14.232,-12.056,-15.346,-12.901,-3.248,26.888,0.0,200.34,,214.0,200.0,-13.628,2.862,-9.667,24.308
98.5,2.352,0.637,-33.215,3.274,9.453,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.712,3.116,-14.181,-12.07,-15.334,-12.909,-3.248,26.888,0.0,200.34,,214.0,200.0,-13.634,2.854,-9.652,24.359
99.0,2.352,0.637,-33.215,3.274,9.453,4.965,34.789,4.546,-25.594,-2.79,0.0,36.6,36.7,9.712,3.116,-14.183,-12.069,-15.322,-12.903,-3.248,26.888,0.0,202.64,,214.0,200.0,-13.624,2.846,-9.67,24.417
99.5,2.352,0.637,-33.215,3.274,9.453,4.946,34.796,4.555,-25.606,-2.798,0.0,36.574,36.724,9.712,3.116,-14.198,-12.014,-15.31,-12.913,-3.252,26.885,0.0,202.64,,213.0,200.0,-13.619,2.837,-9.668,24.463
100.0,2.352,0.637,-33.215,3.274,9.453,4.946,34.796,4.555,-25.606,-2.798,0.0,36.6,36.7,9.712,3.116,-14.132,-12.068,-15.326,-12.892,-3.252,26.885,0.0,202.04,,213.0,200.0,-13.609,2.829,-9.669,24.503
100.5,2.911,0.755,-34.358,3.217,9.56,4.946,34.796,4.555,-25.606,-2.798,0.0,36.6,36.7,9.509,3.117,-14.172,-12.062,-15.329,-12.895,-3.252,26.885,0.0,202.04,,212.0,200.0,-13.604,2.822,-9.666,24.573
101.0,2.911,0.755,-34.358,3.217,9.56,4.946,34.796,4.555,-25.606,-2.798,0.0,36.6,36.7,9.509,3.117,-14.185,-12.042,-15.344,-12.879,-3.252,26.885,0.0,201.94,,212.0,200.0,-13.615,2.823,-9.681,24.582
101.5,2.911,0.755,-34.358,3.217,9.56,4.946,34.796,4.555,-25.606,-2.798,0.0,36.6,36.7,9.509,3.117,-14.164,-12.032,-15.315,-12.907,-3.252,26.885,0.0,201.94,,211.0,200.0,-13.613,2.825,-9.656,24.609
102.0,2.911,0.755,-34.358,3.217,9.56,4.946,34.796,4.555,-25.606,-2.798,0.0,36.6,36.7,9.509,3.117,-14.163,-12.045,-15.335,-12.896,-3.252,26.885,0.0,201.54,,211.0,200.0,-13.604,2.826,-9.674,24.645
102.5,2.911,0.755,-34.358,3.217,9.56,4.976,34.791,4.555,-25.593,-2.816,0.0,36.559,36.665,9.509,3.117,-14.177,-12.038,-15.324,-12.898,-3.269,26.889,0.0,201.54,,210.0,200.0,-13.61,2.827,-9.67,24.638
103.0,2.911,0.755,-34.358,3.217,9.56,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.509,3.117,-14.204,-12.072,-15.362,-12.914,-3.269,26.889,0.0,201.94,,210.0,200.0,-13.609,2.829,-9.676,24.667
103.5,2.477,0.655,-34.679,3.264,9.632,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.595,3.339,-14.207,-12.053,-15.371,-12.909,-3.269,26.889,0.0,201.94,,209.0,200.0,-13.638,2.83,-9.651,24.684
104.0,2.477,0.655,-34.679,3.264,9.632,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.595,3.339,-14.153,-12.048,-15.342,-12.892,-3.269,26.889,0.0,201.94,,209.0,200.0,-13.635,2.824,-9.672,24.744
104.5,2.477,0.655,-34.679,3.264,9.632,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.595,3.339,-14.157,-12.068,-15.356,-12.892,-3.269,26.889,0.0,201.94,,208.0,200.0,-13.609,2.819,-9.659,24.842
105.0,2.477,0.655,-34.679,3.264,9.632,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.595,3.339,-14.239,-12.067,-15.38,-12.945,-3.269,26.889,0.0,198.04,,208.0,200.0,-13.618,2.813,-9.657,24.946
105.5,2.477,0.655,-34.679,3.264,9.632,4.976,34.791,4.555,-25.593,-2.816,0.0,36.6,36.7,9.595,3.339,-14.221,-12.061,-15.374,-12.934,-3.269,26.889,0.0,198.04,,209.0,200.0,-13.658,2.807,-9.652,24.995
106.0,2.477,0.655,-34.679,3.264,9.632,5.021,34.794,4.553,-25.605,-2.812,0.0,36.542,36.627,9.595,3.339,-14.181,-12.046,-15.315,-12.9,-3.258,26.881,0.0,198.04,,209.0,200.0,-13.648,2.802,-9.659,25.05
106.5,2.477,0.655,-34.679,3.264,9.632,5.021,34.794,4.553,-25.605,-2.812,0.0,36.5,36.6,9.595,3.339,-14.213,-12.045,-15.326,-12.898,-3.258,26.881,0.0,198.04,,210.0,200.0,-13.61,2.797,-9.67,25.091
107.0,3.458,0.841,-35.028,3.221,9.512,5.021,34.794,4.553,-25.605,-2.812,0.0,36.5,36.6,9.648,3.261,-14.164,-12.062,-15.313,-12.875,-3.258,26.881,0.0,197.94,,210.0,200.0,-13.621,2.791,-9.664,25.086
107.5,3.458,0.841,-35.028,3.221,9.512,5.021,34.794,4.553,-25.605,-2.812,0.0,36.5,36.6,9.648,3.261,-14.164,-12.047,-15.314,-12.89,-3.258,26.881,0.0,197.94,,211.0,200.0,-13.603,2.802,-9.645,25.028
108.0,3.458,0.841,-35.028,3.221,9.512,5.021,34.794,4.553,-25.605,-2.812,0.0,36.5,36.6,9.648,3.261,-14.193,-12.049,-15.338,-12.904,-3.258,26.881,0.0,198.44,,211.0,200.0,-13.604,2.813,-9.643,24.983
108.5,3.458,0.841,-35.028,3.221,9.512,5.021,34.794,4.553,-25.605,-2.812,0.0,36.5,36.6,9.648,3.261,-14.162,-12.053,-15.32,-12.885,-3.258,26.881,0.0,198.44,,212.0,200.0,-13.621,2.824,-9.661,24.96
109.0,3.458,0.841,-35.028,3.221,9.512,4.993,34.79,4.541,-25.623,-2.819,0.0,36.53,36.622,9.648,3.261,-14.217,-12.032,-15.342,-12.919,-3.268,26.884,0.0,197.74,,212.0,200.0,-13.605,2.834,-9.651,24.965
109.5,3.458,0.841,-35.028,3.221,9.512,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.648,3.261,-14.233,-12.057,-15.366,-12.921,-3.268,26.884,0.0,197.74,,213.0,200.0,-13.628,2.844,-9.665,24.977
110.0,3.045,0.761,-34.471,3.26,9.599,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.627,3.119,-14.211,-12.063,-15.371,-12.911,-3.268,26.884,0.0,197.24,,213.0,200.0,-13.644,2.854,-9.67,24.943
110.5,3.045,0.761,-34.471,3.26,9.599,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.627,3.119,-14.229,-12.05,-15.373,-12.908,-3.268,26.884,0.0,197.24,,214.0,200.0,-13.639,2.858,-9.648,24.947
111.0,3.045,0.761,-34.471,3.26,9.599,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.627,3.119,-14.227,-12.018,-15.331,-12.883,-3.268,26.884,0.0,197.54,,214.0,200.0,-13.64,2.861,-9.669,24.901
111.5,3.045,0.761,-34.471,3.26,9.599,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.627,3.119,-14.227,-12.031,-15.351,-12.897,-3.268,26.884,0.0,197.54,,215.0,200.0,-13.614,2.864,-9.667,24.876
112.0,3.045,0.761,-34.471,3.26,9.599,4.993,34.79,4.541,-25.623,-2.819,0.0,36.5,36.6,9.627,3.119,-14.225,-12.011,-15.347,-12.917,-3.268,26.884,0.0,201.04,,215.0,200.0,-13.627,2.867,-9.651,24.9
112.5,3.045,0.761,-34.471,3.26,9.599,4.992,34.789,4.537,-25.624,-2.814,0.0,36.509,36.583,9.627,3.119,-14.176,-12.048,-15.367,-12.922,-3.267,26.878,0.0,201.04,,214.0,200.0,-13.625,2.87,-9.632,24.89
113.0,3.045,0.761,-34.471,3.26,9.599,4.992,34.789,4.537,-25.624,-2.814,0.0,36.5,36.6,9.627,3.119,-14.236,-12.07,-15.344,-12.884,-3.267,26.878,0.0,201.54,,214.0,200.0,-13.628,2.872,-9.629,24.861
113.5,3.561,0.854,-35.209,3.16,9.615,4.992,34.789,4.537,-25.624,-2.814,0.0,36.5,36.6,9.362,3.226,-14.2,-12.032,-15.324,-12.89,-3.267,26.878,0.0,201.54,,213.0,200.0,-13.634,2.875,-9.651,24.852
114.0,3.561,0.854,-35.209,3.16,9.615,4.992,34.789,4.537,-25.624,-2.814,0.0,36.5,36.6,9.362,3.226,-14.103,-12.052,-15.309,-12.889,-3.267,26.878,0.0,201.64,,213.0,200.0,-13.611,2.886,-9.666,24.823
114.5,3.561,0.854,-35.209,3.16,9.615,4.992,34.789,4.537,-25.624,-2.814,0.0,36.5,36.6,9.362,3.226,-14.19,-12.061,-15.352,-12.922,-3.267,26.878,0.0,201.64,,212.0,200.0,-13.588,2.898,-9.634,24.787
115.0,3.561,0.854,-35.209,3.16,9.615,4.992,34.789,4.537,-25.624,-2.814,0.0,36.5,36.6,9.362,3.226,-14.231,-12.066,-15.383,-12.924,-3.267,26.878,0.0,202.74,,212.0,200.0,-13.631,2.908,-9.661,24.904
115.5,3.561,0.854,-35.209,3.16,9.615,4.899,34.784,4.546,-25.613,-2.823,0.0,36.494,36.558,9.362,3.226,-14.188,-12.074,-15.361,-12.928,-3.269,26.884,0.0,202.74,,211.0,200.0,-13.651,2.919,-9.641,24.908
116.0,3.561,0.854,-35.209,3.16,9.615,4.899,34.784,4.546,-25.613,-2.823,0.0,36.5,36.6,9.362,3.226,-14.259,-12.07,-15.413,-12.946,-3.269,26.884,0.0,202.24,,211.0,200.0,-13.638,2.93,-9.654,24.87
116.5,2.856,0.662,-35.209,3.227,9.568,4.899,34.784,4.546,-25.613,-2.823,0.0,36.5,36.6,9.425,3.238,-14.272,-12.094,-15.405,-12.964,-3.269,26.884,0.0,202.24,,210.0,200.0,-13.672,2.94,-9.652,24.819
117.0,2.856,0.662,-35.209,3.227,9.568,4.899,34.784,4.546,-25.613,-2.823,0.0,36.5,36.6,9.425,3.238,-14.232,-12.063,-15.358,-12.94,-3.269,26.884,0.0,201.34,,210.0,200.0,-13.684,2.939,-9.663,24.818
117.5,2.856,0.662,-35.209,3.227,9.568,4.899,34.784,4.546,-25.613,-2.823,0.0,36.5,36.6,9.425,3.238,-14.236,-12.055,-15.346,-12.926,-3.269,26.884,0.0,201.34,,209.0,200.0,-13.648,2.937,-9.651,24.784
118.0,2.856,0.662,-35.209,3.227,9.568,4.899,34.784,4.546,-25.613,-2.823,0.0,36.5,36.6,9.425,3.238,-14.176,-12.082,-15.36,-12.93,-3.269,26.884,0.0,198.34,,209.0,200.0,-13.64,2.936,-9.669,24.864
118.5,2.856,0.662,-35.209,3.227,9.568,4.932,34.78,4.563,-25.626,-2.812,0.0,36.493,36.516,9.425,3.238,-14.264,-12.068,-15.36,-12.924,-3.262,26.889,0.0,198.34,,210.0,200.0,-13.637,2.935,-9.666,24.857
119.0,2.856,0.662,-35.209,3.227,9.568,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.425,3.238,-14.251,-12.02,-15.304,-12.907,-3.262,26.889,0.0,198.54,,210.0,200.0,-13.654,2.933,-9.646,24.804
119.5,2.856,0.662,-35.209,3.227,9.568,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.425,3.238,-14.198,-12.059,-15.357,-12.923,-3.262,26.889,0.0,198.54,,211.0,200.0,-13.621,2.932,-9.674,24.778
120.0,3.384,0.8,-35.209,3.217,9.586,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.434,3.293,-14.22,-12.039,-15.332,-12.91,-3.262,26.889,0.0,197.84,,211.0,200.0,-13.634,2.931,-9.661,24.727
120.5,3.384,0.8,-35.209,3.217,9.586,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.434,3.293,-14.208,-12.036,-15.308,-12.885,-3.262,26.889,0.0,197.84,,212.0,200.0,-13.625,2.938,-9.669,24.702
121.0,3.384,0.8,-35.209,3.217,9.586,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.434,3.293,-14.178,-12.05,-15.334,-12.901,-3.262,26.889,0.0,198.04,,212.0,200.0,-13.609,2.946,-9.655,24.674
121.5,3.384,0.8,-35.209,3.217,9.586,4.932,34.78,4.563,-25.626,-2.812,0.0,36.5,36.5,9.434,3.293,-14.212,-12.084,-15.382,-12.931,-3.262,26.889,0.0,198.04,,213.0,200.0,-13.616,2.953,-9.628,24.64
122.0,3.384,0.8,-35.209,3.217,9.586,4.972,34.781,4.571,-25.633,-2.804,0.0,36.474,36.477,9.434,3.293,-14.226,-12.024,-15.328,-12.909,-3.245,26.899,0.0,198.34,,213.0,200.0,-13.652,2.96,-9.636,24.594
122.5,3.384,0.8,-35.209,3.217,9.586,4.972,34.781,4.571,-25.633,-2.804,0.0,36.5,36.5,9.434,3.293,-14.25,-12.041,-15.321,-12.916,-3.245,26.899,0.0,198.34,,214.0,200.0,-13.622,2.967,-9.645,24.564
123.0,3.066,0.807,-34.604,3.237,9.515,4.972,34.781,4.571,-25.633,-2.804,0.0,36.5,36.5,9.64,3.273,-14.251,-12.065,-15.379,-12.922,-3.245,26.899,0.0,198.44,,214.0,200.0,-13.654,2.975,-9.636,24.551
123.5,3.066,0.807,-34.604,3.237,9.515,4.972,34.781,4.571,-25.633,-2.804,0.0,36.5,36.5,9.64,3.273,-14.136,-12.037,-15.31,-12.852,-3.245,26.899,0.0,198.44,,215.0,200.0,-13.654,2.975,-9.635,24.511
124.0,3.066,0.807,-34.604,3.237,9.515,4.972,34.781,4.571,-25.633,-2.804,0.0,36.5,36.5,9.64,3.273,-14.15,-12.043,-15.277,-12.897,-3.245,26.899,0.0,198.34,,215.0,200.0,-13.584,2.977,-9.662,24.485
