t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.5,3.066,0.807,-34.604,3.237,9.515,4.972,34.781,4.571,-25.633,-2.804,0.0,36.5,36.5,9.64,3.273,-14.185,-12.055,-15.328,-12.901,-3.245,26.899,0.0,198.34,,216.0,200.0,-13.592,2.978,-9.647,24.464
125.0,3.066,0.807,-34.604,3.237,9.515,4.999,34.771,4.547,-25.655,-2.811,0.0,36.45,36.411,9.64,3.273,-14.181,-12.021,-15.342,-12.897,-3.251,26.892,0.0,201.34,,216.0,200.0,-13.617,2.98,-9.643,24.497
125.5,3.066,0.807,-34.604,3.237,9.515,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.64,3.273,-14.208,-12.048,-15.334,-12.915,-3.251,26.892,0.0,201.34,,215.0,200.0,-13.61,2.981,-9.638,24.402
126.0,3.066,0.807,-34.604,3.237,9.515,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.64,3.273,-14.179,-12.066,-15.346,-12.916,-3.251,26.892,0.0,201.54,,215.0,200.0,-13.626,2.982,-9.639,24.362
126.5,2.984,0.731,-35.209,3.193,9.532,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.471,3.316,-14.232,-12.032,-15.316,-12.905,-3.251,26.892,0.0,201.54,,214.0,200.0,-13.627,2.984,-9.628,24.334
127.0,2.984,0.731,-35.209,3.193,9.532,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.471,3.316,-14.169,-12.052,-15.33,-12.908,-3.251,26.892,0.0,201.44,,214.0,200.0,-13.621,2.984,-9.65,24.324
127.5,2.984,0.731,-35.209,3.193,9.532,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.471,3.316,-14.22,-12.056,-15.335,-12.911,-3.251,26.892,0.0,201.44,,213.0,200.0,-13.615,2.984,-9.658,24.316
128.0,2.984,0.731,-35.209,3.193,9.532,4.999,34.771,4.547,-25.655,-2.811,0.0,36.4,36.4,9.471,3.316,-14.195,-12.057,-15.366,-12.914,-3.251,26.892,0.0,202.44,,213.0,200.0,-13.631,2.984,-9.653,24.29
128.5,2.984,0.731,-35.209,3.193,9.532,5.008,34.768,4.559,-25.641,-2.809,0.0,36.439,36.406,9.471,3.316,-14.219,-12.045,-15.35,-12.919,-3.245,26.894,0.0,202.44,,212.0,200.0,-13.633,2.984,-9.656,24.281
129.0,2.984,0.731,-35.209,3.193,9.532,5.008,34.768,4.559,-25.641,-2.809,0.0,36.4,36.4,9.471,3.316,-14.221,-12.092,-15.39,-12.932,-3.245,26.894,0.0,202.34,,212.0,200.0,-13.633,2.984,-9.646,24.3
129.5,2.703,0.75,-34.016,3.266,9.47,5.008,34.768,4.559,-25.641,-2.809,0.0,36.4,36.4,9.648,3.166,-14.216,-12.077,-15.356,-12.924,-3.245,26.894,0.0,202.34,,211.0,200.0,-13.659,2.984,-9.659,24.266
130.0,2.703,0.75,-34.016,3.266,9.47,5.008,34.768,4.559,-25.641,-2.809,0.0,36.4,36.4,9.648,3.166,-14.211,-12.065,-15.369,-12.894,-3.245,26.894,0.0,202.44,,211.0,200.0,-13.643,2.979,-9.659,24.245
130.5,2.703,0.75,-34.016,3.266,9.47,5.008,34.768,4.559,-25.641,-2.809,0.0,36.4,36.4,9.648,3.166,-14.254,-12.077,-15.366,-12.934,-3.245,26.894,0.0,202.44,,210.0,200.0,-13.635,2.975,-9.663,24.246
131.0,2.703,0.75,-34.016,3.266,9.47,5.008,34.768,4.559,-25.641,-2.809,0.0,36.4,36.4,9.648,3.166,-14.26,-12.051,-15.372,-12.895,-3.245,26.894,0.0,199.34,,210.0,200.0,-13.658,2.97,-9.677,24.258
131.5,2.703,0.75,-34.016,3.266,9.47,4.992,34.764,4.541,-25.639,-2.802,0.0,36.426,36.391,9.648,3.166,-14.26,-12.101,-15.381,-12.946,-3.253,26.897,0.0,199.34,,210.0,200.0,-13.644,2.966,-9.67,24.26
132.0,2.703,0.75,-34.016,3.266,9.47,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.648,3.166,-14.24,-12.096,-15.397,-12.964,-3.253,26.897,0.0,199.54,,210.0,200.0,-13.672,2.962,-9.691,24.287
132.5,2.703,0.75,-34.016,3.266,9.47,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.648,3.166,-14.272,-12.064,-15.398,-12.94,-3.253,26.897,0.0,199.54,,210.0,200.0,-13.674,2.957,-9.693,24.39
133.0,3.187,0.721,-35.209,3.137,9.554,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.559,3.294,-14.243,-12.093,-15.378,-12.952,-3.253,26.897,0.0,199.44,,210.0,200.0,-13.669,2.953,-9.688,24.419
133.5,3.187,0.721,-35.209,3.137,9.554,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.559,3.294,-14.22,-12.108,-15.393,-12.952,-3.253,26.897,0.0,199.44,,210.0,200.0,-13.666,2.957,-9.663,24.41
134.0,3.187,0.721,-35.209,3.137,9.554,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.559,3.294,-14.281,-12.098,-15.41,-12.941,-3.253,26.897,0.0,197.64,,210.0,200.0,-13.668,2.961,-9.69,24.404
134.5,3.187,0.721,-35.209,3.137,9.554,4.992,34.764,4.541,-25.639,-2.802,0.0,36.4,36.4,9.559,3.294,-14.26,-12.082,-15.397,-12.913,-3.253,26.897,0.0,197.64,,211.0,200.0,-13.683,2.964,-9.672,24.461
135.0,3.187,0.721,-35.209,3.137,9.554,4.966,34.756,4.551,-25.657,-2.806,0.0,36.415,36.395,9.559,3.294,-14.183,-12.089,-15.332,-12.941,-3.249,26.908,0.0,198.04,,211.0,200.0,-13.663,2.968,-9.697,24.443
135.5,3.187,0.721,-35.209,3.137,9.554,4.966,34.756,4.551,-25.657,-2.806,0.0,36.4,36.4,9.559,3.294,-14.244,-12.099,-15.383,-12.945,-3.249,26.908,0.0,198.04,,212.0,200.0,-13.636,2.972,-9.673,24.398
136.0,3.05,0.721,-35.209,3.214,9.493,4.966,34.756,4.551,-25.657,-2.806,0.0,36.4,36.4,9.592,3.286,-14.263,-12.108,-15.408,-12.949,-3.249,26.908,0.0,198.24,,212.0,200.0,-13.668,2.975,-9.672,24.402
136.5,3.05,0.721,-35.209,3.214,9.493,4.966,34.756,4.551,-25.657,-2.806,0.0,36.4,36.4,9.592,3.286,-14.241,-12.101,-15.398,-12.946,-3.249,26.908,0.0,198.24,,213.0,200.0,-13.682,2.976,-9.675,24.38
137.0,3.05,0.721,-35.209,3.214,9.493,4.966,34.756,4.551,-25.657,-2.806,0.0,36.4,36.4,9.592,3.286,-14.215,-12.119,-15.391,-12.927,-3.249,26.908,0.0,197.94,,213.0,200.0,-13.672,2.978,-9.688,24.37
137.5,3.05,0.721,-35.209,3.214,9.493,4.966,34.756,4.551,-25.657,-2.806,0.0,36.4,36.4,9.592,3.286,-14.229,-12.111,-15.393,-12.98,-3.249,26.908,0.0,197.94,,214.0,200.0,-13.663,2.979,-9.673,24.369
138.0,3.05,0.721,-35.209,3.214,9.493,4.933,34.755,4.556,-25.667,-2.814,0.0,36.402,36.363,9.592,3.286,-14.229,-12.107,-15.395,-12.942,-3.24,26.902,0.0,200.24,,214.0,200.0,-13.678,2.98,-9.657,24.417
138.5,3.05,0.721,-35.209,3.214,9.493,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.592,3.286,-14.226,-12.083,-15.342,-12.936,-3.24,26.902,0.0,200.24,,214.0,200.0,-13.668,2.981,-9.676,24.372
139.0,2.925,0.677,-35.209,3.234,9.54,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.409,3.218,-14.259,-12.093,-15.389,-12.947,-3.24,26.902,0.0,200.14,,214.0,200.0,-13.647,2.982,-9.674,24.327
139.5,2.925,0.677,-35.209,3.234,9.54,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.409,3.218,-14.211,-12.096,-15.38,-12.937,-3.24,26.902,0.0,200.14,,214.0,200.0,-13.672,2.981,-9.685,24.256
140.0,2.925,0.677,-35.209,3.234,9.54,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.409,3.218,-14.267,-12.081,-15.389,-12.962,-3.24,26.902,0.0,200.24,,214.0,200.0,-13.656,2.98,-9.679,24.169
140.5,2.925,0.677,-35.209,3.234,9.54,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.409,3.218,-14.197,-12.097,-15.361,-12.946,-3.24,26.902,0.0,200.24,,214.0,200.0,-13.675,2.98,-9.659,24.19
141.0,2.925,0.677,-35.209,3.234,9.54,4.933,34.755,4.556,-25.667,-2.814,0.0,36.4,36.4,9.409,3.218,-14.232,-12.079,-15.389,-12.951,-3.24,26.902,0.0,202.24,,214.0,200.0,-13.65,2.979,-9.668,24.184
141.5,2.925,0.677,-35.209,3.234,9.54,4.957,34.754,4.547,-25.67,-2.784,0.0,36.395,36.347,9.409,3.218,-14.22,-12.078,-15.397,-12.942,-3.231,26.916,0.0,202.24,,213.0,200.0,-13.663,2.978,-9.667,24.164
142.0,2.925,0.677,-35.209,3.234,9.54,4.957,34.754,4.547,-25.67,-2.784,0.0,36.4,36.3,9.409,3.218,-14.24,-12.073,-15.409,-12.925,-3.231,26.916,0.0,202.14,,213.0,200.0,-13.659,2.977,-9.673,24.147
142.5,2.824,0.724,-34.68,3.205,9.531,4.957,34.754,4.547,-25.67,-2.784,0.0,36.4,36.3,9.513,3.13,-14.253,-12.096,-15.389,-12.968,-3.231,26.916,0.0,202.14,,212.0,200.0,-13.662,2.976,-9.663,24.158
143.0,2.824,0.724,-34.68,3.205,9.531,4.957,34.754,4.547,-25.67,-2.784,0.0,36.4,36.3,9.513,3.13,-14.264,-12.09,-15.384,-12.946,-3.231,26.916,0.0,201.84,,212.0,200.0,-13.677,2.974,-9.68,24.173
143.5,2.824,0.724,-34.68,3.205,9.531,4.957,34.754,4.547,-25.67,-2.784,0.0,36.4,36.3,9.513,3.13,-14.221,-12.073,-15.404,-12.953,-3.231,26.916,0.0,201.84,,211.0,200.0,-13.671,2.971,-9.683,24.175
144.0,2.824,0.724,-34.68,3.205,9.531,4.957,34.754,4.547,-25.67,-2.784,0.0,36.4,36.3,9.513,3.13,-14.175,-12.098,-15.382,-12.943,-3.231,26.916,0.0,200.74,,211.0,200.0,-13.663,2.969,-9.689,24.153
144.5,2.824,0.724,-34.68,3.205,9.531,4.98,34.744,4.551,-25.663,-2.806,0.0,36.367,36.3,9.513,3.13,-14.156,-12.098,-15.356,-12.941,-3.244,26.918,0.0,200.74,,211.0,200.0,-13.65,2.966,-9.681,24.142
145.0,2.824,0.724,-34.68,3.205,9.531,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.513,3.13,-14.195,-12.083,-15.361,-12.928,-3.244,26.918,0.0,200.74,,211.0,200.0,-13.638,2.964,-9.685,24.129
145.5,3.599,0.836,-35.209,3.175,9.592,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.549,3.222,-14.215,-12.095,-15.367,-12.9,-3.244,26.918,0.0,200.74,,211.0,200.0,-13.642,2.962,-9.693,24.122
146.0,3.599,0.836,-35.209,3.175,9.592,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.549,3.222,-14.218,-12.111,-15.347,-12.936,-3.244,26.918,0.0,200.64,,211.0,200.0,-13.644,2.972,-9.697,24.116
146.5,3.599,0.836,-35.209,3.175,9.592,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.549,3.222,-14.2,-12.077,-15.357,-12.9,-3.244,26.918,0.0,200.64,,211.0,200.0,-13.653,2.982,-9.679,24.127
147.0,3.599,0.836,-35.209,3.175,9.592,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.549,3.222,-14.193,-12.086,-15.325,-12.922,-3.244,26.918,0.0,199.04,,211.0,200.0,-13.633,2.993,-9.668,24.133
147.5,3.599,0.836,-35.209,3.175,9.592,4.98,34.744,4.551,-25.663,-2.806,0.0,36.4,36.3,9.549,3.222,-14.164,-12.065,-15.31,-12.912,-3.244,26.918,0.0,199.04,,211.0,200.0,-13.631,3.002,-9.66,24.105
148.0,3.599,0.836,-35.209,3.175,9.592,4.917,34.742,4.545,-25.686,-2.796,0.0,36.368,36.315,9.549,3.222,-14.209,-12.082,-15.345,-12.936,-3.238,26.923,0.0,198.54,,211.0,200.0,-13.613,3.012,-9.688,24.079
148.5,3.599,0.836,-35.209,3.175,9.592,4.917,34.742,4.545,-25.686,-2.796,0.0,36.4,36.3,9.549,3.222,-14.24,-12.07,-15.378,-12.949,-3.238,26.923,0.0,198.54,,212.0,200.0,-13.643,3.022,-9.676,24.059
149.0,2.458,0.665,-33.044,3.23,9.426,4.917,34.742,4.545,-25.686,-2.796,0.0,36.4,36.3,9.765,3.133,-14.27,-12.068,-15.379,-12.96,-3.238,26.923,0.0,198.94,,212.0,200.0,-13.659,3.031,-9.677,24.098
149.5,2.458,0.665,-33.044,3.23,9.426,4.917,34.742,4.545,-25.686,-2.796,0.0,36.4,36.3,9.765,3.133,-14.227,-12.09,-15.393,-12.948,-3.238,26.923,0.0,198.94,,213.0,200.0,-13.669,3.022,-9.663,24.152
150.0,2.458,0.665,-33.044,3.23,9.426,4.917,34.742,4.545,-25.686,-2.796,0.0,36.4,36.3,9.765,3.133,-14.222,-12.08,-15.395,-12.962,-3.238,26.923,0.0,198.84,,213.0,200.0,-13.664,3.013,-9.661,24.222
150.5,2.458,0.665,-33.044,3.23,9.426,4.917,34.742,4.545,-25.686,-2.796,0.0,36.4,36.3,9.765,3.133,-14.281,-12.075,-15.406,-12.965,-3.238,26.923,0.0,198.84,,214.0,200.0,-13.664,3.004,-9.684,24.292
151.0,2.458,0.665,-33.044,3.23,9.426,4.916,34.745,4.531,-25.67,-2.793,0.0,36.36,36.312,9.765,3.133,-14.271,-12.085,-15.384,-12.939,-3.235,26.929,0.0,198.84,,214.0,200.0,-13.682,2.995,-9.669,24.29
151.5,2.458,0.665,-33.044,3.23,9.426,4.916,34.745,4.531,-25.67,-2.793,0.0,36.4,36.3,9.765,3.133,-14.284,-12.061,-15.375,-12.949,-3.235,26.929,0.0,198.84,,215.0,200.0,-13.67,2.986,-9.681,24.284
152.0,3.258,0.753,-35.209,3.181,9.57,4.916,34.745,4.531,-25.67,-2.793,0.0,36.4,36.3,9.52,3.308,-14.19,-12.099,-15.379,-12.952,-3.235,26.929,0.0,198.94,,215.0,200.0,-13.667,2.977,-9.68,24.3
152.5,3.258,0.753,-35.209,3.181,9.57,4.916,34.745,4.531,-25.67,-2.793,0.0,36.4,36.3,9.52,3.308,-14.253,-12.084,-15.357,-12.945,-3.235,26.929,0.0,198.94,,216.0,200.0,-13.655,2.982,-9.673,24.265
153.0,3.258,0.753,-35.209,3.181,9.57,4.916,34.745,4.531,-25.67,-2.793,0.0,36.4,36.3,9.52,3.308,-14.243,-12.103,-15.412,-12.974,-3.235,26.929,0.0,199.14,,216.0,200.0,-13.66,2.986,-9.667,24.245
153.5,3.258,0.753,-35.209,3.181,9.57,4.916,34.745,4.531,-25.67,-2.793,0.0,36.4,36.3,9.52,3.308,-14.243,-12.095,-15.397,-12.977,-3.235,26.929,0.0,199.14,,216.0,200.0,-13.683,2.991,-9.675,24.214
154.0,3.258,0.753,-35.209,3.181,9.57,4.885,34.75,4.54,-25.671,-2.789,0.0,36.366,36.386,9.52,3.308,-14.27,-12.098,-15.433,-12.98,-3.238,26.948,0.0,202.44,,216.0,200.0,-13.678,2.995,-9.671,24.212
154.5,3.258,0.753,-35.209,3.181,9.57,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.52,3.308,-14.273,-12.117,-15.432,-12.959,-3.238,26.948,0.0,202.44,,215.0,200.0,-13.695,2.999,-9.69,24.155
155.0,3.258,0.753,-35.209,3.181,9.57,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.52,3.308,-14.212,-12.094,-15.411,-12.982,-3.238,26.948,0.0,202.34,,215.0,200.0,-13.695,3.004,-9.691,24.193
155.5,2.652,0.703,-33.371,3.25,9.475,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.705,3.196,-14.254,-12.116,-15.426,-12.983,-3.238,26.948,0.0,202.34,,214.0,200.0,-13.675,3.008,-9.682,24.178
156.0,2.652,0.703,-33.371,3.25,9.475,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.705,3.196,-14.267,-12.098,-15.386,-12.963,-3.238,26.948,0.0,202.44,,214.0,200.0,-13.695,3.002,-9.682,24.164
156.5,2.652,0.703,-33.371,3.25,9.475,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.705,3.196,-14.217,-12.099,-15.397,-12.955,-3.238,26.948,0.0,202.44,,213.0,200.0,-13.678,2.996,-9.675,24.134
157.0,2.652,0.703,-33.371,3.25,9.475,4.885,34.75,4.54,-25.671,-2.789,0.0,36.4,36.4,9.705,3.196,-14.206,-12.06,-15.34,-12.9,-3.238,26.948,0.0,202.34,,213.0,200.0,-13.667,2.991,-9.688,24.163
157.5,2.652,0.703,-33.371,3.25,9.475,4.913,34.749,4.546,-25.664,-2.805,0.0,36.357,36.346,9.705,3.196,-14.219,-12.042,-15.317,-12.902,-3.244,26.935,0.0,202.34,,212.0,200.0,-13.626,2.985,-9.677,24.171
158.0,2.652,0.703,-33.371,3.25,9.475,4.913,34.749,4.546,-25.664,-2.805,0.0,36.4,36.3,9.705,3.196,-14.173,-12.07,-15.339,-12.866,-3.244,26.935,0.0,202.44,,212.0,200.0,-13.62,2.98,-9.664,24.224
158.5,3.021,0.747,-34.448,3.221,9.559,4.913,34.749,4.546,-25.664,-2.805,0.0,36.4,36.3,9.616,3.011,-14.175,-12.095,-15.335,-12.924,-3.244,26.935,0.0,202.44,,211.0,200.0,-13.612,2.974,-9.664,24.216
159.0,3.021,0.747,-34.448,3.221,9.559,4.913,34.749,4.546,-25.664,-2.805,0.0,36.4,36.3,9.616,3.011,-14.241,-12.095,-15.383,-12.962,-3.244,26.935,0.0,202.74,,211.0,200.0,-13.633,2.975,-9.666,24.205
159.5,3.021,0.747,-34.448,3.221,9.559,4.913,34.749,4.546,-25.664,-2.805,0.0,36.4,36.3,9.616,3.011,-14.258,-12.093,-15.411,-12.961,-3.244,26.935,0.0,202.74,,210.0,200.0,-13.67,2.976,-9.649,24.22
160.0,3.021,0.747,-34.448,3.221,9.559,4.913,34.749,4.546,-25.664,-2.805,0.0,36.4,36.3,9.616,3.011,-14.249,-12.097,-15.421,-12.955,-3.244,26.935,0.0,199.94,,210.0,200.0,-13.681,2.976,-9.68,24.242
160.5,3.021,0.747,-34.448,3.221,9.559,4.959,34.756,4.527,-25.642,-2.79,0.0,36.359,36.374,9.616,3.011,-14.274,-12.077,-15.403,-12.967,-3.255,26.936,0.0,199.94,,210.0,200.0,-13.681,2.977,-9.668,24.257
161.0,3.021,0.747,-34.448,3.221,9.559,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.616,3.011,-14.249,-12.106,-15.422,-12.97,-3.255,26.936,0.0,199.34,,210.0,200.0,-13.68,2.978,-9.661,24.251
161.5,3.021,0.747,-34.448,3.221,9.559,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.616,3.011,-14.252,-12.094,-15.373,-12.947,-3.255,26.936,0.0,199.34,,210.0,200.0,-13.687,2.979,-9.648,24.223
162.0,2.769,0.719,-34.411,3.247,9.431,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.572,3.121,-14.278,-12.092,-15.424,-12.946,-3.255,26.936,0.0,199.24,,210.0,200.0,-13.666,2.979,-9.679,24.208
162.5,2.769,0.719,-34.411,3.247,9.431,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.572,3.121,-14.248,-12.072,-15.342,-12.919,-3.255,26.936,0.0,199.24,,210.0,200.0,-13.685,2.976,-9.664,24.222
163.0,2.769,0.719,-34.411,3.247,9.431,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.572,3.121,-14.193,-12.079,-15.35,-12.916,-3.255,26.936,0.0,197.04,,210.0,200.0,-13.645,2.972,-9.668,24.193
163.5,2.769,0.719,-34.411,3.247,9.431,4.959,34.756,4.527,-25.642,-2.79,0.0,36.4,36.4,9.572,3.121,-14.147,-12.052,-15.317,-12.925,-3.255,26.936,0.0,197.04,,211.0,200.0,-13.634,2.969,-9.664,24.208
164.0,2.769,0.719,-34.411,3.247,9.431,4.983,34.744,4.522,-25.67,-2.805,0.0,36.355,36.394,9.572,3.121,-14.199,-12.085,-15.357,-12.914,-3.263,26.936,0.0,197.34,,211.0,200.0,-13.61,2.966,-9.661,24.22
164.5,2.769,0.719,-34.411,3.247,9.431,4.983,34.744,4.522,-25.67,-2.805,0.0,36.4,36.4,9.572,3.121,-14.21,-12.047,-15.365,-12.93,-3.263,26.936,0.0,197.34,,212.0,200.0,-13.639,2.963,-9.645,24.226
165.0,3.027,0.721,-35.209,3.217,9.531,4.983,34.744,4.522,-25.67,-2.805,0.0,36.4,36.4,9.494,3.3,-14.249,-12.081,-15.422,-12.919,-3.263,26.936,0.0,198.04,,212.0,200.0,-13.638,2.959,-9.631,24.321
165.5,3.027,0.721,-35.209,3.217,9.531,4.983,34.744,4.522,-25.67,-2.805,0.0,36.4,36.4,9.494,3.3,-14.228,-12.087,-15.397,-12.937,-3.263,26.936,0.0,198.04,,213.0,200.0,-13.668,2.961,-9.662,24.336
166.0,3.027,0.721,-35.209,3.217,9.531,4.983,34.744,4.522,-25.67,-2.805,0.0,36.4,36.4,9.494,3.3,-14.226,-12.089,-15.389,-12.959,-3.263,26.936,0.0,198.24,,213.0,200.0,-13.662,2.962,-9.648,24.328
166.5,3.027,0.721,-35.209,3.217,9.531,4.983,34.744,4.522,-25.67,-2.805,0.0,36.4,36.4,9.494,3.3,-14.254,-12.089,-15.431,-12.956,-3.263,26.936,0.0,198.24,,214.0,200.0,-13.666,2.963,-9.656,24.352
167.0,3.027,0.721,-35.209,3.217,9.531,4.929,34.75,4.533,-25.642,-2.798,0.0,36.36,36.419,9.494,3.3,-14.248,-12.101,-15.424,-12.955,-3.265,26.939,0.0,200.24,,214.0,200.0,-13.683,2.964,-9.649,24.348
167.5,3.027,0.721,-35.209,3.217,9.531,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.494,3.3,-14.257,-12.08,-15.359,-12.939,-3.265,26.939,0.0,200.24,,214.0,200.0,-13.682,2.965,-9.647,24.332
168.0,3.027,0.721,-35.209,3.217,9.531,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.494,3.3,-14.225,-12.095,-15.402,-12.942,-3.265,26.939,0.0,199.94,,214.0,200.0,-13.659,2.966,-9.658,24.336
168.5,3.128,0.716,-35.209,3.213,9.54,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.553,3.143,-14.199,-12.089,-15.385,-12.941,-3.265,26.939,0.0,199.94,,214.0,200.0,-13.666,2.967,-9.645,24.316
169.0,3.128,0.716,-35.209,3.213,9.54,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.553,3.143,-14.222,-12.101,-15.394,-12.964,-3.265,26.939,0.0,200.14,,214.0,200.0,-13.654,2.969,-9.642,24.264
169.5,3.128,0.716,-35.209,3.213,9.54,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.553,3.143,-14.232,-12.083,-15.358,-12.914,-3.265,26.939,0.0,200.14,,214.0,200.0,-13.67,2.972,-9.655,24.258
170.0,3.128,0.716,-35.209,3.213,9.54,4.929,34.75,4.533,-25.642,-2.798,0.0,36.4,36.4,9.553,3.143,-14.157,-12.053,-15.329,-12.904,-3.265,26.939,0.0,202.24,,214.0,200.0,-13.647,2.975,-9.664,24.418
170.5,3.128,0.716,-35.209,3.213,9.54,4.949,34.763,4.527,-25.659,-2.81,0.0,36.369,36.495,9.553,3.143,-14.206,-12.081,-15.384,-12.953,-3.269,26.945,0.0,202.24,,213.0,200.0,-13.611,2.977,-9.635,24.458
171.0,3.128,0.716,-35.209,3.213,9.54,4.949,34.763,4.527,-25.659,-2.81,0.0,36.4,36.5,9.553,3.143,-14.209,-12.081,-15.377,-12.941,-3.269,26.945,0.0,201.64,,213.0,200.0,-13.656,2.98,-9.638,24.418
171.5,2.969,0.745,-35.177,3.215,9.488,4.949,34.763,4.527,-25.659,-2.81,0.0,36.4,36.5,9.544,3.391,-14.193,-12.091,-15.344,-12.916,-3.269,26.945,0.0,201.64,,212.0,200.0,-13.652,2.982,-9.658,24.336
172.0,2.969,0.745,-35.177,3.215,9.488,4.949,34.763,4.527,-25.659,-2.81,0.0,36.4,36.5,9.544,3.391,-14.218,-12.063,-15.34,-12.909,-3.269,26.945,0.0,201.64,,212.0,200.0,-13.636,2.982,-9.637,24.318
172.5,2.969,0.745,-35.177,3.215,9.488,4.949,34.763,4.527,-25.659,-2.81,0.0,36.4,36.5,9.544,3.391,-14.217,-12.093,-15.379,-12.946,-3.269,26.945,0.0,201.64,,211.0,200.0,-13.633,2.982,-9.662,24.31
173.0,2.969,0.745,-35.177,3.215,9.488,4.949,34.763,4.527,-25.659,-2.81,0.0,36.4,36.5,9.544,3.391,-14.191,-12.091,-15.381,-12.939,-3.269,26.945,0.0,200.84,,211.0,200.0,-13.659,2.981,-9.651,24.521
173.5,2.969,0.745,-35.177,3.215,9.488,4.908,34.769,4.535,-25.648,-2.804,0.0,36.381,36.518,9.544,3.391,-14.226,-12.077,-15.386,-12.937,-3.257,26.95,0.0,200.84,,211.0,200.0,-13.65,2.981,-9.641,24.56
174.0,2.969,0.745,-35.177,3.215,9.488,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.544,3.391,-14.218,-12.09,-15.391,-12.953,-3.257,26.95,0.0,201.04,,211.0,200.0,-13.657,2.981,-9.643,24.563
174.5,2.969,0.745,-35.177,3.215,9.488,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.544,3.391,-14.263,-12.047,-15.342,-12.917,-3.257,26.95,0.0,201.04,,210.0,200.0,-13.663,2.981,-9.651,24.574
175.0,3.071,0.724,-35.209,3.241,9.58,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.332,3.251,-14.203,-12.096,-15.395,-12.954,-3.257,26.95,0.0,201.04,,210.0,200.0,-13.642,2.981,-9.662,24.652
175.5,3.071,0.724,-35.209,3.241,9.58,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.332,3.251,-14.251,-12.096,-15.418,-12.962,-3.257,26.95,0.0,201.04,,209.0,200.0,-13.662,2.982,-9.651,24.777
176.0,3.071,0.724,-35.209,3.241,9.58,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.332,3.251,-14.23,-12.107,-15.427,-12.971,-3.257,26.95,0.0,199.04,,209.0,200.0,-13.682,2.984,-9.652,24.844
176.5,3.071,0.724,-35.209,3.241,9.58,4.908,34.769,4.535,-25.648,-2.804,0.0,36.4,36.5,9.332,3.251,-14.289,-12.071,-15.441,-12.983,-3.257,26.95,0.0,199.04,,209.0,200.0,-13.684,2.985,-9.655,24.765
177.0,3.071,0.724,-35.209,3.241,9.58,4.886,34.777,4.528,-25.627,-2.824,0.0,36.389,36.564,9.332,3.251,-14.278,-12.079,-15.386,-12.96,-3.252,26.948,0.0,199.34,,209.0,200.0,-13.696,2.986,-9.656,24.696
177.5,3.071,0.724,-35.209,3.241,9.58,4.886,34.777,4.528,-25.627,-2.824,0.0,36.4,36.6,9.332,3.251,-14.309,-12.1,-15.433,-12.98,-3.252,26.948,0.0,199.34,,209.0,200.0,-13.676,2.988,-9.676,24.622
178.0,3.25,0.772,-35.209,3.22,9.559,4.886,34.777,4.528,-25.627,-2.824,0.0,36.4,36.6,9.393,3.21,-14.199,-12.099,-15.367,-12.952,-3.252,26.948,0.0,199.14,,209.0,200.0,-13.706,2.989,-9.646,24.562
178.5,3.25,0.772,-35.209,3.22,9.559,4.886,34.777,4.528,-25.627,-2.824,0.0,36.4,36.6,9.393,3.21,-14.188,-12.075,-15.313,-12.919,-3.252,26.948,0.0,199.14,,209.0,200.0,-13.654,2.993,-9.664,24.475
179.0,3.25,0.772,-35.209,3.22,9.559,4.886,34.777,4.528,-25.627,-2.824,0.0,36.4,36.6,9.393,3.21,-14.26,-12.115,-15.404,-12.955,-3.252,26.948,0.0,198.74,,209.0,200.0,-13.624,2.998,-9.67,24.429
179.5,3.25,0.772,-35.209,3.22,9.559,4.886,34.777,4.528,-25.627,-2.824,0.0,36.4,36.6,9.393,3.21,-14.164,-12.092,-15.358,-12.925,-3.252,26.948,0.0,198.74,,210.0,200.0,-13.683,3.002,-9.658,24.368
180.0,3.25,0.772,-35.209,3.22,9.559,4.935,34.772,4.524,-25.66,-2.816,0.0,36.405,36.627,9.393,3.21,-14.217,-12.092,-15.362,-12.884,-3.256,26.94,0.0,196.74,,210.0,200.0,-13.635,3.006,-9.681,24.327
180.5,3.25,0.772,-35.209,3.22,9.559,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.393,3.21,-14.202,-12.101,-15.348,-12.939,-3.256,26.94,0.0,196.74,,211.0,200.0,-13.639,3.01,-9.64,24.288
181.0,3.295,0.86,-33.804,3.258,9.44,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.637,3.015,-14.192,-12.068,-15.339,-12.907,-3.256,26.94,0.0,196.84,,211.0,200.0,-13.647,3.014,-9.646,24.195
181.5,3.295,0.86,-33.804,3.258,9.44,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.637,3.015,-14.209,-12.086,-15.377,-12.952,-3.256,26.94,0.0,196.84,,212.0,200.0,-13.627,3.018,-9.657,24.099
182.0,3.295,0.86,-33.804,3.258,9.44,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.637,3.015,-14.232,-12.093,-15.394,-12.953,-3.256,26.94,0.0,197.34,,212.0,200.0,-13.656,3.023,-9.664,24.056
182.5,3.295,0.86,-33.804,3.258,9.44,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.637,3.015,-14.262,-12.082,-15.413,-12.932,-3.256,26.94,0.0,197.34,,213.0,200.0,-13.668,3.027,-9.642,24.001
183.0,3.295,0.86,-33.804,3.258,9.44,4.935,34.772,4.524,-25.66,-2.816,0.0,36.4,36.6,9.637,3.015,-14.238,-12.103,-15.401,-12.929,-3.256,26.94,0.0,199.04,,213.0,200.0,-13.672,3.036,-9.639,23.915
183.5,3.295,0.86,-33.804,3.258,9.44,4.966,34.773,4.531,-25.635,-2.828,0.0,36.425,36.637,9.637,3.015,-14.26,-12.098,-15.434,-12.987,-3.256,26.948,0.0,199.04,,213.0,200.0,-13.668,3.036,-9.651,23.914
184.0,3.295,0.86,-33.804,3.258,9.44,4.966,34.773,4.531,-25.635,-2.828,0.0,36.4,36.6,9.637,3.015,-14.271,-12.096,-15.429,-12.967,-3.256,26.948,0.0,199.14,,213.0,200.0,-13.695,3.04,-9.659,23.923
184.5,3.126,0.725,-35.209,3.223,9.59,4.966,34.773,4.531,-25.635,-2.828,0.0,36.4,36.6,9.402,3.226,-14.287,-12.112,-15.43,-12.977,-3.256,26.948,0.0,199.14,,213.0,200.0,-13.691,3.044,-9.649,23.954
185.0,3.126,0.725,-35.209,3.223,9.59,4.966,34.773,4.531,-25.635,-2.828,0.0,36.4,36.6,9.402,3.226,-14.286,-12.109,-15.434,-12.966,-3.256,26.948,0.0,199.14,,213.0,200.0,-13.702,3.046,-9.648,23.984
185.5,3.126,0.725,-35.209,3.223,9.59,4.966,34.773,4.531,-25.635,-2.828,0.0,36.4,36.6,9.402,3.226,-14.304,-12.097,-15.407,-12.974,-3.256,26.948,0.0,199.14,,213.0,200.0,-13.699,3.047,-9.647,24.01
186.0,3.126,0.725,-35.209,3.223,9.59,4.966,34.773,4.531,-25.635,-2.828,0.0,36.4,36.6,9.402,3.226,-14.303,-12.128,-15.446,-12.968,-3.256,26.948,0.0,201.04,,213.0,200.0,-13.695,3.048,-9.663,24.012
186.5,3.126,0.725,-35.209,3.223,9.59,4.962,34.792,4.532,-25.641,-2.817,0.0,36.436,36.683,9.402,3.226,-14.264,-12.084,-15.387,-12.955,-3.251,26.94,0.0,201.04,,212.0,200.0,-13.711,3.05,-9.65,24.03
187.0,3.126,0.725,-35.209,3.223,9.59,4.962,34.792,4.532,-25.641,-2.817,0.0,36.4,36.7,9.402,3.226,-14.281,-12.116,-15.427,-12.996,-3.251,26.94,0.0,201.44,,212.0,200.0,-13.673,3.051,-9.647,24.049
187.5,2.836,0.753,-33.985,3.233,9.444,4.962,34.792,4.532,-25.641,-2.817,0.0,36.4,36.7,9.709,3.148,-14.25,-12.109,-15.432,-12.992,-3.251,26.94,0.0,201.44,,211.0,200.0,-13.705,3.052,-9.665,24.075
188.0,2.836,0.753,-33.985,3.233,9.444,4.962,34.792,4.532,-25.641,-2.817,0.0,36.4,36.7,9.709,3.148,-14.293,-12.059,-15.379,-12.95,-3.251,26.94,0.0,201.74,,211.0,200.0,-13.696,3.049,-9.644,24.075
188.5,2.836,0.753,-33.985,3.233,9.444,4.962,34.792,4.532,-25.641,-2.817,0.0,36.4,36.7,9.709,3.148,-14.205,-12.092,-15.375,-12.97,-3.251,26.94,0.0,201.74,,210.0,200.0,-13.67,3.045,-9.676,24.101
189.0,2.836,0.753,-33.985,3.233,9.444,4.962,34.792,4.532,-25.641,-2.817,0.0,36.4,36.7,9.709,3.148,-14.19,-12.082,-15.39,-12.952,-3.251,26.94,0.0,200.74,,210.0,200.0,-13.66,3.042,-9.665,24.119
189.5,2.836,0.753,-33.985,3.233,9.444,4.948,34.793,4.534,-25.646,-2.822,0.0,36.45,36.705,9.709,3.148,-14.2,-12.103,-15.401,-12.973,-3.276,26.928,0.0,200.74,,210.0,200.0,-13.653,3.038,-9.654,24.154
190.0,2.836,0.753,-33.985,3.233,9.444,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.709,3.148,-14.269,-12.113,-15.419,-12.962,-3.276,26.928,0.0,200.44,,210.0,200.0,-13.669,3.035,-9.652,24.2
190.5,2.836,0.753,-33.985,3.233,9.444,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.709,3.148,-14.233,-12.106,-15.424,-12.978,-3.276,26.928,0.0,200.44,,210.0,200.0,-13.691,3.032,-9.645,24.2
191.0,2.421,0.659,-33.786,3.268,9.526,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.58,3.091,-14.232,-12.125,-15.419,-12.994,-3.276,26.928,0.0,199.84,,210.0,200.0,-13.685,3.029,-9.662,24.198
191.5,2.421,0.659,-33.786,3.268,9.526,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.58,3.091,-14.285,-12.113,-15.462,-12.99,-3.276,26.928,0.0,199.84,,210.0,200.0,-13.693,3.019,-9.651,24.205
192.0,2.421,0.659,-33.786,3.268,9.526,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.58,3.091,-14.233,-12.122,-15.429,-12.986,-3.276,26.928,0.0,198.44,,210.0,200.0,-13.712,3.009,-9.671,24.195
192.5,2.421,0.659,-33.786,3.268,9.526,4.948,34.793,4.534,-25.646,-2.822,0.0,36.4,36.7,9.58,3.091,-14.28,-12.122,-15.455,-12.983,-3.276,26.928,0.0,198.44,,211.0,200.0,-13.693,2.999,-9.663,24.154
193.0,2.421,0.659,-33.786,3.268,9.526,4.939,34.801,4.544,-25.646,-2.828,0.0,36.479,36.769,9.58,3.091,-14.257,-12.113,-15.429,-12.985,-3.271,26.939,0.0,197.84,,211.0,200.0,-13.71,2.99,-9.655,24.181
193.5,2.421,0.659,-33.786,3.268,9.526,4.939,34.801,4.544,-25.646,-2.828,0.0,36.5,36.8,9.58,3.091,-14.244,-12.11,-15.438,-12.958,-3.271,26.939,0.0,197.84,,212.0,200.0,-13.696,2.98,-9.661,24.162
194.0,3.24,0.8,-35.209,3.236,9.467,4.939,34.801,4.544,-25.646,-2.828,0.0,36.5,36.8,9.541,3.26,-14.228,-12.098,-15.403,-12.93,-3.271,26.939,0.0,198.14,,212.0,200.0,-13.688,2.971,-9.66,24.159
194.5,3.24,0.8,-35.209,3.236,9.467,4.939,34.801,4.544,-25.646,-2.828,0.0,36.5,36.8,9.541,3.26,-14.244,-12.081,-15.375,-12.938,-3.271,26.939,0.0,198.14,,213.0,200.0,-13.665,2.976,-9.656,24.146
195.0,3.24,0.8,-35.209,3.236,9.467,4.939,34.801,4.544,-25.646,-2.828,0.0,36.5,36.8,9.541,3.26,-14.211,-12.109,-15.396,-12.969,-3.271,26.939,0.0,198.04,,213.0,200.0,-13.66,2.98,-9.654,24.129
195.5,3.24,0.8,-35.209,3.236,9.467,4.939,34.801,4.544,-25.646,-2.828,0.0,36.5,36.8,9.541,3.26,-14.217,-12.073,-15.362,-12.945,-3.271,26.939,0.0,198.04,,214.0,200.0,-13.671,2.984,-9.659,24.133
196.0,3.24,0.8,-35.209,3.236,9.467,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.776,9.541,3.26,-14.241,-12.061,-15.357,-12.939,-3.262,26.935,0.0,200.04,,214.0,200.0,-13.649,2.988,-9.635,24.12
196.5,3.24,0.8,-35.209,3.236,9.467,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.541,3.26,-14.189,-12.097,-15.392,-12.977,-3.262,26.935,0.0,200.04,,214.0,200.0,-13.649,2.992,-9.638,24.072
197.0,3.24,0.8,-35.209,3.236,9.467,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.541,3.26,-14.265,-12.085,-15.382,-12.948,-3.262,26.935,0.0,199.94,,214.0,200.0,-13.664,2.997,-9.647,24.122
197.5,2.48,0.696,-34.109,3.185,9.505,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.629,3.207,-14.259,-12.04,-15.396,-12.936,-3.262,26.935,0.0,199.94,,214.0,200.0,-13.67,3.001,-9.654,24.109
198.0,2.48,0.696,-34.109,3.185,9.505,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.629,3.207,-14.253,-12.069,-15.36,-12.95,-3.262,26.935,0.0,200.54,,214.0,200.0,-13.658,2.992,-9.663,24.12
198.5,2.48,0.696,-34.109,3.185,9.505,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.629,3.207,-14.256,-12.082,-15.377,-12.954,-3.262,26.935,0.0,200.54,,214.0,200.0,-13.658,2.984,-9.661,24.212
199.0,2.48,0.696,-34.109,3.185,9.505,4.915,34.81,4.523,-25.665,-2.815,0.0,36.5,36.8,9.629,3.207,-14.234,-12.076,-15.371,-12.949,-3.262,26.935,0.0,202.24,,214.0,200.0,-13.667,2.975,-9.652,24.24
199.5,2.48,0.696,-34.109,3.185,9.505,4.923,34.808,4.518,-25.68,-2.841,0.0,36.509,36.83,9.629,3.207,-14.244,-12.077,-15.362,-12.943,-3.282,26.931,0.0,202.24,,213.0,200.0,-13.657,2.967,-9.656,24.222
200.0,2.48,0.696,-34.109,3.185,9.505,4.923,34.808,4.518,-25.68,-2.841,0.0,36.5,36.8,9.629,3.207,-14.184,-12.09,-15.378,-12.952,-3.282,26.931,0.0,202.34,,213.0,200.0,-13.656,2.959,-9.654,24.201
200.5,3.117,0.741,-35.209,3.183,9.508,4.923,34.808,4.518,-25.68,-2.841,0.0,36.5,36.8,9.533,3.373,-14.17,-12.108,-15.37,-12.977,-3.282,26.931,0.0,202.34,,212.0,200.0,-13.651,2.951,-9.675,24.19
201.0,3.117,0.741,-35.209,3.183,9.508,4.923,34.808,4.518,-25.68,-2.841,0.0,36.5,36.8,9.533,3.373,-14.263,-12.097,-15.422,-12.968,-3.282,26.931,0.0,202.44,,212.0,200.0,-13.656,2.954,-9.671,24.144
201.5,3.117,0.741,-35.209,3.183,9.508,4.923,34.808,4.518,-25.68,-2.841,0.0,36.5,36.8,9.533,3.373,-14.21,-12.069,-15.392,-12.937,-3.282,26.931,0.0,202.44,,211.0,200.0,-13.688,2.957,-9.671,24.114
202.0,3.117,0.741,-35.209,3.183,9.508,4.923,34.808,4.518,-25.68,-2.841,0.0,36.5,36.8,9.533,3.373,-14.176,-12.117,-15.371,-12.958,-3.282,26.931,0.0,201.04,,211.0,200.0,-13.652,2.959,-9.669,24.122
202.5,3.117,0.741,-35.209,3.183,9.508,4.918,34.819,4.502,-25.697,-2.836,0.0,36.531,36.835,9.533,3.373,-14.284,-12.126,-15.426,-12.977,-3.281,26.924,0.0,201.04,,210.0,200.0,-13.655,2.962,-9.663,24.077
203.0,3.117,0.741,-35.209,3.183,9.508,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.533,3.373,-14.274,-12.128,-15.436,-12.931,-3.281,26.924,0.0,201.14,,210.0,200.0,-13.703,2.965,-9.689,24.075
203.5,3.117,0.741,-35.209,3.183,9.508,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.533,3.373,-14.226,-12.13,-15.394,-12.972,-3.281,26.924,0.0,201.14,,209.0,200.0,-13.692,2.967,-9.666,24.075
204.0,3.245,0.796,-34.993,3.265,9.531,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.525,3.102,-14.262,-12.127,-15.436,-12.986,-3.281,26.924,0.0,201.54,,209.0,200.0,-13.68,2.969,-9.676,24.028
204.5,3.245,0.796,-34.993,3.265,9.531,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.525,3.102,-14.273,-12.131,-15.423,-12.996,-3.281,26.924,0.0,201.54,,208.0,200.0,-13.703,2.974,-9.667,23.984
205.0,3.245,0.796,-34.993,3.265,9.531,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.525,3.102,-14.241,-12.117,-15.407,-12.97,-3.281,26.924,0.0,198.04,,208.0,200.0,-13.706,2.978,-9.688,23.957
205.5,3.245,0.796,-34.993,3.265,9.531,4.918,34.819,4.502,-25.697,-2.836,0.0,36.5,36.8,9.525,3.102,-14.26,-12.121,-15.437,-12.981,-3.281,26.924,0.0,198.04,,209.0,200.0,-13.684,2.983,-9.671,23.91
206.0,3.245,0.796,-34.993,3.265,9.531,4.919,34.818,4.504,-25.683,-2.832,0.0,36.556,36.886,9.525,3.102,-14.253,-12.135,-15.43,-12.994,-3.277,26.921,0.0,198.04,,209.0,200.0,-13.7,2.987,-9.684,23.908
206.5,3.245,0.796,-34.993,3.265,9.531,4.919,34.818,4.504,-25.683,-2.832,0.0,36.6,36.9,9.525,3.102,-14.322,-12.166,-15.484,-13.006,-3.277,26.921,0.0,198.04,,210.0,200.0,-13.703,2.991,-9.699,23.932
207.0,3.511,0.829,-35.209,3.111,9.625,4.919,34.818,4.504,-25.683,-2.832,0.0,36.6,36.9,9.492,3.277,-14.309,-12.129,-15.457,-13.004,-3.277,26.921,0.0,197.64,,210.0,200.0,-13.744,2.996,-9.694,23.92
207.5,3.511,0.829,-35.209,3.111,9.625,4.919,34.818,4.504,-25.683,-2.832,0.0,36.6,36.9,9.492,3.277,-14.32,-12.152,-15.463,-13.004,-3.277,26.921,0.0,197.64,,211.0,200.0,-13.725,3.004,-9.712,23.922
208.0,3.511,0.829,-35.209,3.111,9.625,4.919,34.818,4.504,-25.683,-2.832,0.0,36.6,36.9,9.492,3.277,-14.307,-12.15,-15.472,-13.004,-3.277,26.921,0.0,198.74,,211.0,200.0,-13.735,3.012,-9.704,23.938
208.5,3.511,0.829,-35.209,3.111,9.625,4.919,34.818,4.504,-25.683,-2.832,0.0,36.6,36.9,9.492,3.277,-14.331,-12.146,-15.485,-13.029,-3.277,26.921,0.0,198.74,,212.0,200.0,-13.733,3.02,-9.688,23.956
209.0,3.511,0.829,-35.209,3.111,9.625,4.909,34.822,4.509,-25.693,-2.836,0.0,36.578,36.962,9.492,3.277,-14.32,-12.126,-15.463,-12.996,-3.278,26.922,0.0,198.84,,212.0,200.0,-13.748,3.029,-9.715,23.957
209.5,3.511,0.829,-35.209,3.111,9.625,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.492,3.277,-14.255,-12.162,-15.457,-13.015,-3.278,26.922,0.0,198.84,,213.0,200.0,-13.726,3.036,-9.698,23.925
210.0,3.511,0.829,-35.209,3.111,9.625,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.492,3.277,-14.273,-12.181,-15.453,-13.027,-3.278,26.922,0.0,198.54,,213.0,200.0,-13.722,3.044,-9.706,23.893
210.5,3.337,0.809,-35.209,3.235,9.621,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.527,3.147,-14.323,-12.162,-15.485,-13.02,-3.278,26.922,0.0,198.54,,214.0,200.0,-13.734,3.052,-9.713,23.842
211.0,3.337,0.809,-35.209,3.235,9.621,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.527,3.147,-14.319,-12.178,-15.47,-13.02,-3.278,26.922,0.0,198.64,,214.0,200.0,-13.747,3.057,-9.695,23.822
211.5,3.337,0.809,-35.209,3.235,9.621,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.527,3.147,-14.335,-12.164,-15.513,-13.06,-3.278,26.922,0.0,198.64,,215.0,200.0,-13.746,3.061,-9.708,23.774
212.0,3.337,0.809,-35.209,3.235,9.621,4.909,34.822,4.509,-25.693,-2.836,0.0,36.6,37.0,9.527,3.147,-14.358,-12.178,-15.513,-13.035,-3.278,26.922,0.0,201.84,,215.0,200.0,-13.768,3.066,-9.706,23.738
212.5,3.337,0.809,-35.209,3.235,9.621,4.86,34.829,4.502,-25.68,-2.829,0.0,36.598,37.019,9.527,3.147,-14.328,-12.116,-15.434,-12.99,-3.263,26.924,0.0,201.84,,214.0,200.0,-13.771,3.07,-9.692,23.723
213.0,3.337,0.809,-35.209,3.235,9.621,4.86,34.829,4.502,-25.68,-2.829,0.0,36.6,37.0,9.527,3.147,-14.281,-12.181,-15.465,-13.046,-3.263,26.924,0.0,201.94,,214.0,200.0,-13.717,3.074,-9.716,23.713
213.5,3.357,0.799,-35.209,3.226,9.579,4.86,34.829,4.502,-25.68,-2.829,0.0,36.6,37.0,9.373,3.244,-14.264,-12.14,-15.429,-12.991,-3.263,26.924,0.0,201.94,,213.0,200.0,-13.743,3.079,-9.713,23.698
214.0,3.357,0.799,-35.209,3.226,9.579,4.86,34.829,4.502,-25.68,-2.829,0.0,36.6,37.0,9.373,3.244,-14.319,-12.169,-15.479,-13.032,-3.263,26.924,0.0,201.54,,213.0,200.0,-13.706,3.083,-9.711,23.675
214.5,3.357,0.799,-35.209,3.226,9.579,4.86,34.829,4.502,-25.68,-2.829,0.0,36.6,37.0,9.373,3.244,-14.327,-12.133,-15.494,-13.032,-3.263,26.924,0.0,201.54,,212.0,200.0,-13.749,3.088,-9.714,23.642
215.0,3.357,0.799,-35.209,3.226,9.579,4.86,34.829,4.502,-25.68,-2.829,0.0,36.6,37.0,9.373,3.244,-14.323,-12.146,-15.479,-12.951,-3.263,26.924,0.0,202.54,,212.0,200.0,-13.746,3.092,-9.703,23.627
215.5,3.357,0.799,-35.209,3.226,9.579,4.9,34.834,4.491,-25.714,-2.844,0.0,36.621,37.104,9.373,3.244,-14.287,-12.181,-15.478,-13.021,-3.286,26.916,0.0,202.54,,211.0,200.0,-13.725,3.097,-9.717,23.62
216.0,3.357,0.799,-35.209,3.226,9.579,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.373,3.244,-14.286,-12.175,-15.447,-13.016,-3.286,26.916,0.0,202.74,,211.0,200.0,-13.742,3.101,-9.737,23.621
216.5,3.665,0.875,-35.209,3.217,9.609,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.364,3.255,-14.334,-12.186,-15.467,-13.067,-3.286,26.916,0.0,202.74,,210.0,200.0,-13.731,3.105,-9.699,23.606
217.0,3.665,0.875,-35.209,3.217,9.609,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.364,3.255,-14.325,-12.157,-15.503,-13.048,-3.286,26.916,0.0,202.54,,210.0,200.0,-13.764,3.114,-9.71,23.633
217.5,3.665,0.875,-35.209,3.217,9.609,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.364,3.255,-14.305,-12.189,-15.491,-13.061,-3.286,26.916,0.0,202.54,,209.0,200.0,-13.758,3.123,-9.718,23.667
218.0,3.665,0.875,-35.209,3.217,9.609,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.364,3.255,-14.309,-12.166,-15.493,-13.033,-3.286,26.916,0.0,199.24,,209.0,200.0,-13.762,3.132,-9.709,23.688
218.5,3.665,0.875,-35.209,3.217,9.609,4.9,34.834,4.491,-25.714,-2.844,0.0,36.6,37.1,9.364,3.255,-14.345,-12.127,-15.492,-13.013,-3.286,26.916,0.0,199.24,,209.0,200.0,-13.75,3.141,-9.732,23.717
219.0,3.665,0.875,-35.209,3.217,9.609,4.933,34.846,4.513,-25.694,-2.838,0.0,36.646,37.108,9.364,3.255,-14.322,-12.185,-15.506,-13.045,-3.281,26.914,0.0,199.54,,209.0,200.0,-13.744,3.149,-9.709,23.714
219.5,3.665,0.875,-35.209,3.217,9.609,4.933,34.846,4.513,-25.694,-2.838,0.0,36.6,37.1,9.364,3.255,-14.31,-12.146,-15.503,-13.036,-3.281,26.914,0.0,199.54,,209.0,200.0,-13.765,3.158,-9.711,23.73
220.0,3.409,0.858,-35.127,3.186,9.474,4.933,34.846,4.513,-25.694,-2.838,0.0,36.6,37.1,9.605,3.34,-14.297,-12.132,-15.432,-12.987,-3.281,26.914,0.0,199.34,,209.0,200.0,-13.749,3.166,-9.724,23.742
220.5,3.409,0.858,-35.127,3.186,9.474,4.933,34.846,4.513,-25.694,-2.838,0.0,36.6,37.1,9.605,3.34,-14.248,-12.153,-15.4,-13.008,-3.281,26.914,0.0,199.34,,209.0,200.0,-13.712,3.17,-9.711,23.747
221.0,3.409,0.858,-35.127,3.186,9.474,4.933,34.846,4.513,-25.694,-2.838,0.0,36.6,37.1,9.605,3.34,-14.25,-12.137,-15.408,-12.974,-3.281,26.914,0.0,196.94,,209.0,200.0,-13.702,3.174,-9.707,23.77
221.5,3.409,0.858,-35.127,3.186,9.474,4.933,34.846,4.513,-25.694,-2.838,0.0,36.6,37.1,9.605,3.34,-14.242,-12.125,-15.405,-12.998,-3.281,26.914,0.0,196.94,,210.0,200.0,-13.692,3.178,-9.709,23.799
222.0,3.409,0.858,-35.127,3.186,9.474,4.96,34.853,4.51,-25.715,-2.828,0.0,36.668,37.147,9.605,3.34,-14.286,-12.126,-15.429,-13.001,-3.272,26.911,0.0,197.14,,210.0,200.0,-13.692,3.182,-9.69,23.834
222.5,3.409,0.858,-35.127,3.186,9.474,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.605,3.34,-14.253,-12.145,-15.445,-13.001,-3.272,26.911,0.0,197.14,,211.0,200.0,-13.711,3.185,-9.692,23.877
223.0,3.081,0.766,-34.421,3.252,9.577,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.62,3.052,-14.302,-12.114,-15.442,-12.998,-3.272,26.911,0.0,197.14,,211.0,200.0,-13.711,3.189,-9.696,23.9
223.5,3.081,0.766,-34.421,3.252,9.577,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.62,3.052,-14.285,-12.138,-15.457,-12.991,-3.272,26.911,0.0,197.14,,212.0,200.0,-13.714,3.187,-9.708,23.917
224.0,3.081,0.766,-34.421,3.252,9.577,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.62,3.052,-14.336,-12.15,-15.469,-13.025,-3.272,26.911,0.0,197.34,,212.0,200.0,-13.718,3.186,-9.707,23.922
224.5,3.081,0.766,-34.421,3.252,9.577,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.62,3.052,-14.335,-12.167,-15.504,-12.991,-3.272,26.911,0.0,197.34,,213.0,200.0,-13.745,3.184,-9.7,23.971
225.0,3.081,0.766,-34.421,3.252,9.577,4.96,34.853,4.51,-25.715,-2.828,0.0,36.7,37.1,9.62,3.052,-14.316,-12.163,-15.485,-13.012,-3.272,26.911,0.0,199.34,,213.0,200.0,-13.749,3.182,-9.697,23.964
225.5,3.081,0.766,-34.421,3.252,9.577,4.951,34.863,4.511,-25.703,-2.83,0.0,36.688,37.091,9.62,3.052,-14.317,-12.147,-15.479,-13.015,-3.279,26.922,0.0,199.34,,213.0,200.0,-13.744,3.181,-9.682,23.989
226.0,3.081,0.766,-34.421,3.252,9.577,4.951,34.863,4.511,-25.703,-2.83,0.0,36.7,37.1,9.62,3.052,-14.366,-12.175,-15.533,-13.042,-3.279,26.922,0.0,199.24,,213.0,200.0,-13.74,3.179,-9.7,24.0
226.5,2.356,0.673,-33.974,3.215,9.468,4.951,34.863,4.511,-25.703,-2.83,0.0,36.7,37.1,9.621,3.179,-14.345,-12.168,-15.499,-13.031,-3.279,26.922,0.0,199.24,,213.0,200.0,-13.779,3.177,-9.698,24.017
227.0,2.356,0.673,-33.974,3.215,9.468,4.951,34.863,4.511,-25.703,-2.83,0.0,36.7,37.1,9.621,3.179,-14.354,-12.112,-15.48,-12.985,-3.279,26.922,0.0,199.24,,213.0,200.0,-13.761,3.164,-9.696,24.031
227.5,2.356,0.673,-33.974,3.215,9.468,4.951,34.863,4.511,-25.703,-2.83,0.0,36.7,37.1,9.621,3.179,-14.331,-12.153,-15.456,-13.02,-3.279,26.922,0.0,199.24,,213.0,200.0,-13.732,3.151,-9.692,24.023
228.0,2.356,0.673,-33.974,3.215,9.468,4.951,34.863,4.511,-25.703,-2.83,0.0,36.7,37.1,9.621,3.179,-14.334,-12.163,-15.449,-13.021,-3.279,26.922,0.0,200.94,,213.0,200.0,-13.74,3.138,-9.693,24.024
228.5,2.356,0.673,-33.974,3.215,9.468,4.923,34.862,4.519,-25.7,-2.825,0.0,36.71,37.247,9.621,3.179,-14.318,-12.136,-15.46,-13.017,-3.281,26.919,0.0,200.94,,213.0,200.0,-13.742,3.125,-9.7,24.034
229.0,2.356,0.673,-33.974,3.215,9.468,4.923,34.862,4.519,-25.7,-2.825,0.0,36.7,37.2,9.621,3.179,-14.277,-12.133,-15.451,-13.008,-3.281,26.919,0.0,201.04,,213.0,200.0,-13.733,3.112,-9.695,24.037
229.5,3.614,0.86,-35.209,3.215,9.605,4.923,34.862,4.519,-25.7,-2.825,0.0,36.7,37.2,9.572,3.161,-14.3,-12.138,-15.437,-13.005,-3.281,26.919,0.0,201.04,,212.0,200.0,-13.717,3.1,-9.695,24.042
230.0,3.614,0.86,-35.209,3.215,9.605,4.923,34.862,4.519,-25.7,-2.825,0.0,36.7,37.2,9.572,3.161,-14.265,-12.167,-15.457,-13.029,-3.281,26.919,0.0,200.84,,212.0,200.0,-13.72,3.108,-9.688,24.072
230.5,3.614,0.86,-35.209,3.215,9.605,4.923,34.862,4.519,-25.7,-2.825,0.0,36.7,37.2,9.572,3.161,-14.316,-12.159,-15.426,-13.014,-3.281,26.919,0.0,200.84,,212.0,200.0,-13.73,3.117,-9.682,24.135
231.0,3.614,0.86,-35.209,3.215,9.605,4.923,34.862,4.519,-25.7,-2.825,0.0,36.7,37.2,9.572,3.161,-14.241,-12.148,-15.427,-13.031,-3.281,26.919,0.0,200.94,,212.0,200.0,-13.729,3.125,-9.682,24.191
231.5,3.614,0.86,-35.209,3.215,9.605,4.914,34.872,4.503,-25.723,-2.834,0.0,36.716,37.296,9.572,3.161,-14.332,-12.144,-15.457,-13.009,-3.281,26.913,0.0,200.94,,212.0,200.0,-13.712,3.133,-9.683,24.164
232.0,3.614,0.86,-35.209,3.215,9.605,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.572,3.161,-14.324,-12.154,-15.482,-13.05,-3.281,26.913,0.0,200.64,,212.0,200.0,-13.736,3.141,-9.682,24.102
232.5,3.614,0.86,-35.209,3.215,9.605,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.572,3.161,-14.362,-12.164,-15.526,-13.067,-3.281,26.913,0.0,200.64,,212.0,200.0,-13.753,3.148,-9.69,24.028
233.0,3.009,0.718,-35.209,3.165,9.576,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.378,3.25,-14.343,-12.168,-15.523,-13.036,-3.281,26.913,0.0,200.14,,212.0,200.0,-13.78,3.156,-9.677,23.976
233.5,3.009,0.718,-35.209,3.165,9.576,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.378,3.25,-14.375,-12.15,-15.523,-13.034,-3.281,26.913,0.0,200.14,,212.0,200.0,-13.767,3.154,-9.677,23.95
234.0,3.009,0.718,-35.209,3.165,9.576,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.378,3.25,-14.369,-12.201,-15.532,-13.078,-3.281,26.913,0.0,199.14,,212.0,200.0,-13.77,3.151,-9.691,23.883
234.5,3.009,0.718,-35.209,3.165,9.576,4.914,34.872,4.503,-25.723,-2.834,0.0,36.7,37.3,9.378,3.25,-14.378,-12.182,-15.534,-13.047,-3.281,26.913,0.0,199.14,,212.0,200.0,-13.795,3.149,-9.69,23.816
235.0,3.009,0.718,-35.209,3.165,9.576,4.898,34.879,4.523,-25.709,-2.812,0.0,36.742,37.23,9.378,3.25,-14.328,-12.198,-15.513,-13.063,-3.271,26.922,0.0,199.34,,212.0,200.0,-13.785,3.147,-9.691,23.781
235.5,3.009,0.718,-35.209,3.165,9.576,4.898,34.879,4.523,-25.709,-2.812,0.0,36.7,37.2,9.378,3.25,-14.338,-12.183,-15.49,-13.039,-3.271,26.922,0.0,199.34,,212.0,200.0,-13.775,3.144,-9.704,23.771
236.0,3.221,0.762,-35.209,3.21,9.517,4.898,34.879,4.523,-25.709,-2.812,0.0,36.7,37.2,9.406,3.256,-14.348,-12.168,-15.494,-13.046,-3.271,26.922,0.0,200.14,,212.0,200.0,-13.762,3.142,-9.701,23.772
236.5,3.221,0.762,-35.209,3.21,9.517,4.898,34.879,4.523,-25.709,-2.812,0.0,36.7,37.2,9.406,3.256,-14.227,-12.171,-15.45,-12.999,-3.271,26.922,0.0,200.14,,212.0,200.0,-13.764,3.144,-9.696,23.779
237.0,3.221,0.762,-35.209,3.21,9.517,4.898,34.879,4.523,-25.709,-2.812,0.0,36.7,37.2,9.406,3.256,-14.301,-12.136,-15.424,-13.003,-3.271,26.922,0.0,199.94,,212.0,200.0,-13.712,3.145,-9.701,23.817
237.5,3.221,0.762,-35.209,3.21,9.517,4.898,34.879,4.523,-25.709,-2.812,0.0,36.7,37.2,9.406,3.256,-14.238,-12.15,-15.443,-13.022,-3.271,26.922,0.0,199.94,,212.0,200.0,-13.716,3.146,-9.687,23.843
238.0,3.221,0.762,-35.209,3.21,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.761,37.258,9.406,3.256,-14.277,-12.168,-15.484,-13.035,-3.261,26.923,0.0,199.44,,212.0,200.0,-13.713,3.147,-9.683,23.835
238.5,3.221,0.762,-35.209,3.21,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.406,3.256,-14.326,-12.15,-15.479,-13.025,-3.261,26.923,0.0,199.44,,212.0,200.0,-13.741,3.148,-9.669,23.887
239.0,3.221,0.762,-35.209,3.21,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.406,3.256,-14.331,-12.193,-15.512,-13.074,-3.261,26.923,0.0,199.34,,212.0,200.0,-13.745,3.15,-9.698,23.919
239.5,2.922,0.674,-35.209,3.183,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.522,3.3,-14.342,-12.175,-15.439,-13.028,-3.261,26.923,0.0,199.34,,212.0,200.0,-13.777,3.151,-9.673,23.933
240.0,2.922,0.674,-35.209,3.183,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.522,3.3,-14.328,-12.18,-15.5,-13.047,-3.261,26.923,0.0,198.94,,212.0,200.0,-13.746,3.147,-9.67,23.914
240.5,2.922,0.674,-35.209,3.183,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.522,3.3,-14.283,-12.201,-15.485,-13.021,-3.261,26.923,0.0,198.94,,213.0,200.0,-13.764,3.143,-9.702,23.868
241.0,2.922,0.674,-35.209,3.183,9.517,4.868,34.882,4.514,-25.717,-2.822,0.0,36.8,37.3,9.522,3.3,-14.307,-12.162,-15.448,-12.999,-3.261,26.923,0.0,199.44,,213.0,200.0,-13.748,3.14,-9.69,23.904
241.5,2.922,0.674,-35.209,3.183,9.517,4.899,34.884,4.509,-25.721,-2.812,0.0,36.778,37.153,9.522,3.3,-14.315,-12.156,-15.461,-13.012,-3.255,26.931,0.0,199.44,,213.0,200.0,-13.729,3.136,-9.695,23.939
242.0,2.922,0.674,-35.209,3.183,9.517,4.899,34.884,4.509,-25.721,-2.812,0.0,36.8,37.2,9.522,3.3,-14.307,-12.183,-15.476,-13.003,-3.255,26.931,0.0,199.54,,213.0,200.0,-13.736,3.133,-9.686,23.935
242.5,3.235,0.838,-34.817,3.224,9.442,4.899,34.884,4.509,-25.721,-2.812,0.0,36.8,37.2,9.587,3.323,-14.292,-12.179,-15.458,-13.023,-3.255,26.931,0.0,199.54,,213.0,200.0,-13.742,3.129,-9.693,23.925
243.0,3.235,0.838,-34.817,3.224,9.442,4.899,34.884,4.509,-25.721,-2.812,0.0,36.8,37.2,9.587,3.323,-14.298,-12.169,-15.502,-13.057,-3.255,26.931,0.0,199.24,,213.0,200.0,-13.738,3.131,-9.7,23.916
243.5,3.235,0.838,-34.817,3.224,9.442,4.899,34.884,4.509,-25.721,-2.812,0.0,36.8,37.2,9.587,3.323,-14.324,-12.178,-15.519,-13.061,-3.255,26.931,0.0,199.24,,213.0,200.0,-13.757,3.133,-9.675,23.841
244.0,3.235,0.838,-34.817,3.224,9.442,4.899,34.884,4.509,-25.721,-2.812,0.0,36.8,37.2,9.587,3.323,-14.325,-12.171,-15.507,-13.049,-3.255,26.931,0.0,200.04,,213.0,200.0,-13.77,3.134,-9.693,23.879
244.5,3.235,0.838,-34.817,3.224,9.442,4.897,34.883,4.495,-25.746,-2.824,0.0,36.777,37.226,9.587,3.323,-14.316,-12.201,-15.496,-13.034,-3.263,26.923,0.0,200.04,,213.0,200.0,-13.763,3.136,-9.7,23.871
245.0,3.235,0.838,-34.817,3.224,9.442,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.587,3.323,-14.276,-12.202,-15.486,-13.061,-3.263,26.923,0.0,200.14,,213.0,200.0,-13.762,3.138,-9.69,23.822
245.5,3.235,0.838,-34.817,3.224,9.442,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.587,3.323,-14.369,-12.183,-15.495,-13.046,-3.263,26.923,0.0,200.14,,213.0,200.0,-13.756,3.139,-9.69,23.774
246.0,2.328,0.592,-34.939,3.215,9.547,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.491,3.123,-14.347,-12.19,-15.457,-13.064,-3.263,26.923,0.0,200.44,,213.0,200.0,-13.773,3.141,-9.696,23.775
246.5,2.328,0.592,-34.939,3.215,9.547,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.491,3.123,-14.365,-12.158,-15.482,-13.032,-3.263,26.923,0.0,200.44,,213.0,200.0,-13.764,3.127,-9.674,23.773
247.0,2.328,0.592,-34.939,3.215,9.547,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.491,3.123,-14.354,-12.219,-15.525,-13.064,-3.263,26.923,0.0,200.44,,213.0,200.0,-13.759,3.114,-9.707,23.795
247.5,2.328,0.592,-34.939,3.215,9.547,4.897,34.883,4.495,-25.746,-2.824,0.0,36.8,37.2,9.491,3.123,-14.337,-12.175,-15.493,-13.059,-3.263,26.923,0.0,200.44,,213.0,200.0,-13.791,3.101,-9.69,23.822
