t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
248.0,2.328,0.592,-34.939,3.215,9.547,4.96,34.895,4.502,-25.734,-2.823,0.0,36.793,37.248,9.491,3.123,-14.309,-12.193,-15.481,-13.033,-3.249,26.94,0.0,200.24,,213.0,200.0,-13.766,3.089,-9.688,23.864
248.5,2.328,0.592,-34.939,3.215,9.547,4.96,34.895,4.502,-25.734,-2.823,0.0,36.8,37.2,9.491,3.123,-14.321,-12.146,-15.444,-13.041,-3.249,26.94,0.0,200.24,,213.0,200.0,-13.754,3.076,-9.692,23.893
249.0,3.42,0.898,-34.529,3.255,9.534,4.96,34.895,4.502,-25.734,-2.823,0.0,36.8,37.2,9.535,3.097,-14.331,-12.116,-15.45,-13.012,-3.249,26.94,0.0,200.44,,213.0,200.0,-13.738,3.064,-9.682,23.907
249.5,3.42,0.898,-34.529,3.255,9.534,4.96,34.895,4.502,-25.734,-2.823,0.0,36.8,37.2,9.535,3.097,-14.324,-12.192,-15.518,-13.087,-3.249,26.94,0.0,200.44,,213.0,200.0,-13.727,3.07,-9.663,23.906
250.0,3.42,0.898,-34.529,3.255,9.534,4.96,34.895,4.502,-25.734,-2.823,0.0,36.8,37.2,9.535,3.097,-14.317,-12.151,-15.484,-13.037,-3.249,26.94,0.0,200.84,,213.0,200.0,-13.78,3.076,-9.682,23.943
250.5,3.42,0.898,-34.529,3.255,9.534,4.96,34.895,4.502,-25.734,-2.823,0.0,36.8,37.2,9.535,3.097,-14.313,-12.144,-15.448,-13.013,-3.249,26.94,0.0,200.84,,213.0,200.0,-13.747,3.081,-9.669,23.959
251.0,3.42,0.898,-34.529,3.255,9.534,4.943,34.894,4.51,-25.723,-2.82,0.0,36.795,37.19,9.535,3.097,-14.307,-12.172,-15.477,-13.017,-3.273,26.927,0.0,201.64,,213.0,200.0,-13.73,3.087,-9.678,23.995
251.5,3.42,0.898,-34.529,3.255,9.534,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.535,3.097,-14.319,-12.15,-15.476,-13.013,-3.273,26.927,0.0,201.64,,212.0,200.0,-13.743,3.092,-9.665,24.066
252.0,2.776,0.644,-35.209,3.153,9.629,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.376,3.228,-14.328,-12.155,-15.516,-13.057,-3.273,26.927,0.0,201.24,,212.0,200.0,-13.74,3.098,-9.671,24.083
252.5,2.776,0.644,-35.209,3.153,9.629,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.376,3.228,-14.271,-12.157,-15.459,-13.053,-3.273,26.927,0.0,201.24,,211.0,200.0,-13.764,3.092,-9.674,24.113
253.0,2.776,0.644,-35.209,3.153,9.629,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.376,3.228,-14.27,-12.157,-15.481,-13.024,-3.273,26.927,0.0,201.54,,211.0,200.0,-13.735,3.087,-9.666,24.166
253.5,2.776,0.644,-35.209,3.153,9.629,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.376,3.228,-14.358,-12.166,-15.478,-13.053,-3.273,26.927,0.0,201.54,,210.0,200.0,-13.733,3.082,-9.643,24.194
254.0,2.776,0.644,-35.209,3.153,9.629,4.943,34.894,4.51,-25.723,-2.82,0.0,36.8,37.2,9.376,3.228,-14.277,-12.156,-15.486,-13.031,-3.273,26.927,0.0,199.94,,210.0,200.0,-13.764,3.077,-9.652,24.224
254.5,2.776,0.644,-35.209,3.153,9.629,4.929,34.912,4.52,-25.676,-2.802,0.0,36.811,37.245,9.376,3.228,-14.25,-12.172,-15.457,-13.019,-3.249,26.941,0.0,199.94,,210.0,200.0,-13.738,3.072,-9.663,24.185
255.0,2.776,0.644,-35.209,3.153,9.629,4.929,34.912,4.52,-25.676,-2.802,0.0,36.8,37.2,9.376,3.228,-14.276,-12.181,-15.465,-13.035,-3.249,26.941,0.0,200.04,,210.0,200.0,-13.725,3.067,-9.652,24.205
255.5,3.41,0.807,-35.209,3.244,9.566,4.929,34.912,4.52,-25.676,-2.802,0.0,36.8,37.2,9.457,3.131,-14.328,-12.18,-15.456,-13.024,-3.249,26.941,0.0,200.04,,210.0,200.0,-13.739,3.062,-9.66,24.222
256.0,3.41,0.807,-35.209,3.244,9.566,4.929,34.912,4.52,-25.676,-2.802,0.0,36.8,37.2,9.457,3.131,-14.289,-12.147,-15.444,-13.028,-3.249,26.941,0.0,200.14,,210.0,200.0,-13.747,3.068,-9.658,24.204
256.5,3.41,0.807,-35.209,3.244,9.566,4.929,34.912,4.52,-25.676,-2.802,0.0,36.8,37.2,9.457,3.131,-14.262,-12.149,-15.426,-13.02,-3.249,26.941,0.0,200.14,,210.0,200.0,-13.727,3.074,-9.671,24.23
257.0,3.41,0.807,-35.209,3.244,9.566,4.929,34.912,4.52,-25.676,-2.802,0.0,36.8,37.2,9.457,3.131,-14.271,-12.164,-15.464,-13.019,-3.249,26.941,0.0,198.64,,210.0,200.0,-13.714,3.079,-9.646,24.249
257.5,3.41,0.807,-35.209,3.244,9.566,4.887,34.897,4.518,-25.685,-2.804,0.0,36.81,37.284,9.457,3.131,-14.296,-12.156,-15.475,-13.017,-3.252,26.94,0.0,198.64,,211.0,200.0,-13.729,3.085,-9.659,24.263
258.0,3.41,0.807,-35.209,3.244,9.566,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.457,3.131,-14.268,-12.153,-15.472,-13.01,-3.252,26.94,0.0,198.34,,211.0,200.0,-13.736,3.09,-9.649,24.296
258.5,2.941,0.703,-35.209,3.154,9.541,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.466,3.305,-14.292,-12.156,-15.454,-13.021,-3.252,26.94,0.0,198.34,,212.0,200.0,-13.726,3.095,-9.651,24.286
259.0,2.941,0.703,-35.209,3.154,9.541,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.466,3.305,-14.329,-12.158,-15.457,-13.03,-3.252,26.94,0.0,198.24,,212.0,200.0,-13.731,3.093,-9.648,24.27
259.5,2.941,0.703,-35.209,3.154,9.541,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.466,3.305,-14.291,-12.15,-15.498,-13.033,-3.252,26.94,0.0,198.24,,213.0,200.0,-13.743,3.09,-9.659,24.293
260.0,2.941,0.703,-35.209,3.154,9.541,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.466,3.305,-14.312,-12.145,-15.49,-13.017,-3.252,26.94,0.0,198.84,,213.0,200.0,-13.743,3.088,-9.647,24.285
260.5,2.941,0.703,-35.209,3.154,9.541,4.887,34.897,4.518,-25.685,-2.804,0.0,36.8,37.3,9.466,3.305,-14.313,-12.156,-15.489,-13.033,-3.252,26.94,0.0,198.84,,214.0,200.0,-13.741,3.085,-9.643,24.279
261.0,2.941,0.703,-35.209,3.154,9.541,4.914,34.914,4.515,-25.684,-2.804,0.0,36.807,37.227,9.466,3.305,-14.316,-12.146,-15.483,-13.034,-3.249,26.93,0.0,199.34,,214.0,200.0,-13.748,3.083,-9.626,24.295
261.5,2.941,0.703,-35.209,3.154,9.541,4.914,34.914,4.515,-25.684,-2.804,0.0,36.8,37.2,9.466,3.305,-14.325,-12.137,-15.479,-13.029,-3.249,26.93,0.0,199.34,,214.0,200.0,-13.745,3.081,-9.639,24.33
262.0,3.21,0.773,-35.209,3.22,9.604,4.914,34.914,4.515,-25.684,-2.804,0.0,36.8,37.2,9.563,3.218,-14.266,-12.143,-15.488,-13.016,-3.249,26.93,0.0,199.44,,214.0,200.0,-13.743,3.078,-9.658,24.43
262.5,3.21,0.773,-35.209,3.22,9.604,4.914,34.914,4.515,-25.684,-2.804,0.0,36.8,37.2,9.563,3.218,-14.286,-12.152,-15.462,-13.0,-3.249,26.93,0.0,199.44,,214.0,200.0,-13.728,3.081,-9.65,24.388
263.0,3.21,0.773,-35.209,3.22,9.604,4.914,34.914,4.515,-25.684,-2.804,0.0,36.8,37.2,9.563,3.218,-14.262,-12.172,-15.448,-13.01,-3.249,26.93,0.0,203.04,,214.0,200.0,-13.725,3.083,-9.64,24.384
263.5,3.21,0.773,-35.209,3.22,9.604,4.914,34.914,4.515,-25.684,-2.804,0.0,36.8,37.2,9.563,3.218,-14.239,-12.106,-15.408,-12.964,-3.249,26.93,0.0,203.04,,213.0,200.0,-13.723,3.085,-9.639,24.37
264.0,3.21,0.773,-35.209,3.22,9.604,4.916,34.891,4.526,-25.703,-2.82,0.0,36.806,37.196,9.563,3.218,-14.279,-12.16,-15.473,-13.023,-3.259,26.923,0.0,202.44,,213.0,200.0,-13.68,3.087,-9.641,24.371
264.5,3.21,0.773,-35.209,3.22,9.604,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.563,3.218,-14.294,-12.149,-15.482,-13.0,-3.259,26.923,0.0,202.44,,212.0,200.0,-13.734,3.089,-9.636,24.4
265.0,3.144,0.87,-34.035,3.295,9.458,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.599,3.133,-14.265,-12.161,-15.471,-13.032,-3.259,26.923,0.0,202.94,,212.0,200.0,-13.731,3.091,-9.631,24.326
265.5,3.144,0.87,-34.035,3.295,9.458,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.599,3.133,-14.303,-12.147,-15.406,-13.02,-3.259,26.923,0.0,202.94,,211.0,200.0,-13.732,3.092,-9.624,24.277
266.0,3.144,0.87,-34.035,3.295,9.458,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.599,3.133,-14.298,-12.165,-15.487,-13.037,-3.259,26.923,0.0,202.44,,211.0,200.0,-13.719,3.093,-9.632,24.227
266.5,3.144,0.87,-34.035,3.295,9.458,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.599,3.133,-14.281,-12.144,-15.476,-13.007,-3.259,26.923,0.0,202.44,,210.0,200.0,-13.747,3.093,-9.632,24.236
267.0,3.144,0.87,-34.035,3.295,9.458,4.916,34.891,4.526,-25.703,-2.82,0.0,36.8,37.2,9.599,3.133,-14.305,-12.132,-15.487,-13.02,-3.259,26.923,0.0,200.14,,210.0,200.0,-13.727,3.094,-9.634,24.245
267.5,3.144,0.87,-34.035,3.295,9.458,4.952,34.909,4.523,-25.698,-2.805,0.0,36.805,37.17,9.599,3.133,-14.305,-12.128,-15.46,-13.01,-3.257,26.931,0.0,200.14,,210.0,200.0,-13.736,3.095,-9.636,24.249
268.0,3.144,0.87,-34.035,3.295,9.458,4.952,34.909,4.523,-25.698,-2.805,0.0,36.8,37.2,9.599,3.133,-14.298,-12.145,-15.459,-13.024,-3.257,26.931,0.0,199.84,,210.0,200.0,-13.726,3.096,-9.642,24.253
268.5,3.283,0.811,-34.476,3.228,9.546,4.952,34.909,4.523,-25.698,-2.805,0.0,36.8,37.2,9.568,2.976,-14.249,-12.187,-15.465,-13.011,-3.257,26.931,0.0,199.84,,210.0,200.0,-13.731,3.097,-9.654,24.267
269.0,3.283,0.811,-34.476,3.228,9.546,4.952,34.909,4.523,-25.698,-2.805,0.0,36.8,37.2,9.568,2.976,-14.288,-12.158,-15.48,-13.037,-3.257,26.931,0.0,199.04,,210.0,200.0,-13.728,3.1,-9.661,24.278
269.5,3.283,0.811,-34.476,3.228,9.546,4.952,34.909,4.523,-25.698,-2.805,0.0,36.8,37.2,9.568,2.976,-14.309,-12.158,-15.492,-13.027,-3.257,26.931,0.0,199.04,,210.0,200.0,-13.741,3.103,-9.621,24.368
270.0,3.283,0.811,-34.476,3.228,9.546,4.952,34.909,4.523,-25.698,-2.805,0.0,36.8,37.2,9.568,2.976,-14.335,-12.157,-15.513,-13.041,-3.257,26.931,0.0,196.44,,210.0,200.0,-13.747,3.106,-9.637,24.44
270.5,3.283,0.811,-34.476,3.228,9.546,4.947,34.901,4.528,-25.712,-2.816,0.0,36.805,37.018,9.568,2.976,-14.338,-12.168,-15.52,-13.043,-3.255,26.929,0.0,196.44,,211.0,200.0,-13.762,3.109,-9.642,24.454
271.0,3.283,0.811,-34.476,3.228,9.546,4.947,34.901,4.528,-25.712,-2.816,0.0,36.8,37.0,9.568,2.976,-14.333,-12.158,-15.478,-13.058,-3.255,26.929,0.0,196.54,,211.0,200.0,-13.767,3.111,-9.638,24.466
271.5,2.837,0.759,-34.232,3.239,9.393,4.947,34.901,4.528,-25.712,-2.816,0.0,36.8,37.0,9.607,3.135,-14.279,-12.173,-15.503,-13.044,-3.255,26.929,0.0,196.54,,212.0,200.0,-13.757,3.114,-9.635,24.442
272.0,2.837,0.759,-34.232,3.239,9.393,4.947,34.901,4.528,-25.712,-2.816,0.0,36.8,37.0,9.607,3.135,-14.349,-12.157,-15.463,-13.033,-3.255,26.929,0.0,197.44,,212.0,200.0,-13.75,3.11,-9.649,24.421
272.5,2.837,0.759,-34.232,3.239,9.393,4.947,34.901,4.528,-25.712,-2.816,0.0,36.8,37.0,9.607,3.135,-14.318,-12.19,-15.528,-13.052,-3.255,26.929,0.0,197.44,,213.0,200.0,-13.75,3.105,-9.636,24.383
273.0,2.837,0.759,-34.232,3.239,9.393,4.947,34.901,4.528,-25.712,-2.816,0.0,36.8,37.0,9.607,3.135,-14.348,-12.179,-15.509,-13.061,-3.255,26.929,0.0,198.44,,213.0,200.0,-13.772,3.101,-9.658,24.327
273.5,2.837,0.759,-34.232,3.239,9.393,4.935,34.903,4.519,-25.719,-2.813,0.0,36.801,37.077,9.607,3.135,-14.302,-12.176,-15.495,-13.054,-3.252,26.919,0.0,198.44,,214.0,200.0,-13.774,3.096,-9.642,24.324
274.0,2.837,0.759,-34.232,3.239,9.393,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.607,3.135,-14.364,-12.163,-15.5,-13.05,-3.252,26.919,0.0,198.44,,214.0,200.0,-13.756,3.092,-9.639,24.304
274.5,2.837,0.759,-34.232,3.239,9.393,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.607,3.135,-14.317,-12.191,-15.52,-13.037,-3.252,26.919,0.0,198.44,,215.0,200.0,-13.77,3.088,-9.662,24.312
275.0,3.394,0.812,-35.209,3.154,9.612,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.359,3.254,-14.331,-12.171,-15.493,-13.026,-3.252,26.919,0.0,198.44,,215.0,200.0,-13.766,3.084,-9.649,24.364
275.5,3.394,0.812,-35.209,3.154,9.612,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.359,3.254,-14.349,-12.165,-15.511,-13.032,-3.252,26.919,0.0,198.44,,216.0,200.0,-13.755,3.089,-9.663,24.46
276.0,3.394,0.812,-35.209,3.154,9.612,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.359,3.254,-14.361,-12.185,-15.548,-13.054,-3.252,26.919,0.0,202.24,,216.0,200.0,-13.764,3.094,-9.648,24.461
276.5,3.394,0.812,-35.209,3.154,9.612,4.935,34.903,4.519,-25.719,-2.813,0.0,36.8,37.1,9.359,3.254,-14.382,-12.156,-15.497,-13.035,-3.252,26.919,0.0,202.24,,215.0,200.0,-13.787,3.099,-9.657,24.48
277.0,3.394,0.812,-35.209,3.154,9.612,4.888,34.904,4.507,-25.719,-2.822,0.0,36.79,37.026,9.359,3.254,-14.35,-12.2,-15.529,-13.066,-3.27,26.909,0.0,201.24,,215.0,200.0,-13.768,3.104,-9.653,24.488
277.5,3.394,0.812,-35.209,3.154,9.612,4.888,34.904,4.507,-25.719,-2.822,0.0,36.8,37.0,9.359,3.254,-14.355,-12.176,-15.515,-13.054,-3.27,26.909,0.0,201.24,,214.0,200.0,-13.786,3.108,-9.651,24.502
278.0,3.014,0.754,-34.14,3.234,9.543,4.888,34.904,4.507,-25.719,-2.822,0.0,36.8,37.0,9.637,3.134,-14.343,-12.16,-15.48,-13.045,-3.27,26.909,0.0,202.04,,214.0,200.0,-13.775,3.113,-9.662,24.495
278.5,3.014,0.754,-34.14,3.234,9.543,4.888,34.904,4.507,-25.719,-2.822,0.0,36.8,37.0,9.637,3.134,-14.265,-12.19,-15.484,-13.027,-3.27,26.909,0.0,202.04,,213.0,200.0,-13.757,3.111,-9.656,24.492
279.0,3.014,0.754,-34.14,3.234,9.543,4.888,34.904,4.507,-25.719,-2.822,0.0,36.8,37.0,9.637,3.134,-14.334,-12.154,-15.457,-13.038,-3.27,26.909,0.0,200.84,,213.0,200.0,-13.741,3.11,-9.653,24.498
279.5,3.014,0.754,-34.14,3.234,9.543,4.888,34.904,4.507,-25.719,-2.822,0.0,36.8,37.0,9.637,3.134,-14.294,-12.183,-15.511,-13.052,-3.27,26.909,0.0,200.84,,213.0,200.0,-13.746,3.108,-9.664,24.462
280.0,3.014,0.754,-34.14,3.234,9.543,4.905,34.907,4.543,-25.719,-2.812,0.0,36.792,37.051,9.637,3.134,-14.345,-12.127,-15.461,-13.029,-3.263,26.926,0.0,201.14,,213.0,200.0,-13.76,3.107,-9.638,24.426
280.5,3.014,0.754,-34.14,3.234,9.543,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.637,3.134,-14.291,-12.196,-15.493,-13.054,-3.263,26.926,0.0,201.14,,212.0,200.0,-13.741,3.105,-9.646,24.434
281.0,3.014,0.754,-34.14,3.234,9.543,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.637,3.134,-14.321,-12.192,-15.484,-13.058,-3.263,26.926,0.0,200.14,,212.0,200.0,-13.759,3.104,-9.669,24.409
281.5,2.482,0.682,-33.049,3.252,9.48,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.679,3.146,-14.315,-12.186,-15.483,-13.047,-3.263,26.926,0.0,200.14,,212.0,200.0,-13.764,3.102,-9.663,24.394
282.0,2.482,0.682,-33.049,3.252,9.48,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.679,3.146,-14.343,-12.152,-15.469,-13.069,-3.263,26.926,0.0,200.44,,212.0,200.0,-13.758,3.092,-9.657,24.367
282.5,2.482,0.682,-33.049,3.252,9.48,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.679,3.146,-14.302,-12.184,-15.517,-13.075,-3.263,26.926,0.0,200.44,,212.0,200.0,-13.758,3.082,-9.651,24.357
283.0,2.482,0.682,-33.049,3.252,9.48,4.905,34.907,4.543,-25.719,-2.812,0.0,36.8,37.1,9.679,3.146,-14.382,-12.207,-15.532,-13.054,-3.263,26.926,0.0,197.94,,212.0,200.0,-13.77,3.072,-9.656,24.324
283.5,2.482,0.682,-33.049,3.252,9.48,4.889,34.913,4.532,-25.715,-2.817,0.0,36.785,37.08,9.679,3.146,-14.376,-12.154,-15.511,-13.038,-3.261,26.914,0.0,197.94,,213.0,200.0,-13.793,3.063,-9.66,24.302
284.0,2.482,0.682,-33.049,3.252,9.48,4.889,34.913,4.532,-25.715,-2.817,0.0,36.8,37.1,9.679,3.146,-14.343,-12.218,-15.55,-13.082,-3.261,26.914,0.0,198.54,,213.0,200.0,-13.77,3.053,-9.671,24.322
284.5,3.144,0.736,-35.209,3.184,9.529,4.889,34.913,4.532,-25.715,-2.817,0.0,36.8,37.1,9.582,3.247,-14.342,-12.199,-15.532,-13.101,-3.261,26.914,0.0,198.54,,214.0,200.0,-13.798,3.044,-9.674,24.329
285.0,3.144,0.736,-35.209,3.184,9.529,4.889,34.913,4.532,-25.715,-2.817,0.0,36.8,37.1,9.582,3.247,-14.346,-12.215,-15.532,-13.083,-3.261,26.914,0.0,197.64,,214.0,200.0,-13.793,3.045,-9.663,24.347
285.5,3.144,0.736,-35.209,3.184,9.529,4.889,34.913,4.532,-25.715,-2.817,0.0,36.8,37.1,9.582,3.247,-14.376,-12.209,-15.562,-13.078,-3.261,26.914,0.0,197.64,,215.0,200.0,-13.794,3.047,-9.654,24.354
286.0,3.144,0.736,-35.209,3.184,9.529,4.889,34.913,4.532,-25.715,-2.817,0.0,36.8,37.1,9.582,3.247,-14.368,-12.206,-15.56,-13.076,-3.261,26.914,0.0,199.64,,215.0,200.0,-13.806,3.049,-9.666,24.339
286.5,3.144,0.736,-35.209,3.184,9.529,4.93,34.911,4.527,-25.718,-2.817,0.0,36.774,36.969,9.582,3.247,-14.326,-12.208,-15.492,-13.073,-3.259,26.907,0.0,199.64,,215.0,200.0,-13.802,3.05,-9.697,24.319
287.0,3.144,0.736,-35.209,3.184,9.529,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.582,3.247,-14.323,-12.215,-15.529,-13.055,-3.259,26.907,0.0,199.04,,215.0,200.0,-13.775,3.052,-9.686,24.318
287.5,3.366,0.778,-35.209,3.129,9.53,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.555,3.314,-14.339,-12.197,-15.5,-13.075,-3.259,26.907,0.0,199.04,,215.0,200.0,-13.78,3.053,-9.701,24.3
288.0,3.366,0.778,-35.209,3.129,9.53,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.555,3.314,-14.282,-12.215,-15.502,-13.056,-3.259,26.907,0.0,200.44,,215.0,200.0,-13.778,3.058,-9.689,24.294
288.5,3.366,0.778,-35.209,3.129,9.53,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.555,3.314,-14.351,-12.193,-15.531,-13.076,-3.259,26.907,0.0,200.44,,215.0,200.0,-13.764,3.063,-9.669,24.279
289.0,3.366,0.778,-35.209,3.129,9.53,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.555,3.314,-14.301,-12.198,-15.496,-13.079,-3.259,26.907,0.0,201.64,,215.0,200.0,-13.788,3.068,-9.672,24.277
289.5,3.366,0.778,-35.209,3.129,9.53,4.93,34.911,4.527,-25.718,-2.817,0.0,36.8,37.0,9.555,3.314,-14.33,-12.206,-15.531,-13.078,-3.259,26.907,0.0,201.64,,214.0,200.0,-13.768,3.073,-9.7,24.263
290.0,3.366,0.778,-35.209,3.129,9.53,4.944,34.909,4.511,-25.73,-2.821,0.0,36.762,37.013,9.555,3.314,-14.337,-12.21,-15.552,-13.091,-3.269,26.904,0.0,202.74,,214.0,200.0,-13.786,3.078,-9.64,24.272
290.5,3.366,0.778,-35.209,3.129,9.53,4.944,34.909,4.511,-25.73,-2.821,0.0,36.8,37.0,9.555,3.314,-14.327,-12.202,-15.523,-13.083,-3.269,26.904,0.0,202.74,,213.0,200.0,-13.798,3.083,-9.67,24.277
291.0,3.014,0.717,-35.209,3.218,9.542,4.944,34.909,4.511,-25.73,-2.821,0.0,36.8,37.0,9.478,3.17,-14.355,-12.187,-15.519,-13.059,-3.269,26.904,0.0,201.44,,213.0,200.0,-13.784,3.087,-9.7,24.365
291.5,3.014,0.717,-35.209,3.218,9.542,4.944,34.909,4.511,-25.73,-2.821,0.0,36.8,37.0,9.478,3.17,-14.34,-12.196,-15.519,-13.073,-3.269,26.904,0.0,201.44,,212.0,200.0,-13.78,3.086,-9.689,24.36
292.0,3.014,0.717,-35.209,3.218,9.542,4.944,34.909,4.511,-25.73,-2.821,0.0,36.8,37.0,9.478,3.17,-14.346,-12.202,-15.477,-13.048,-3.269,26.904,0.0,200.64,,212.0,200.0,-13.782,3.085,-9.696,24.352
292.5,3.014,0.717,-35.209,3.218,9.542,4.944,34.909,4.511,-25.73,-2.821,0.0,36.8,37.0,9.478,3.17,-14.351,-12.209,-15.519,-13.056,-3.269,26.904,0.0,200.64,,212.0,200.0,-13.768,3.084,-9.689,24.365
293.0,3.014,0.717,-35.209,3.218,9.542,4.895,34.908,4.527,-25.734,-2.826,0.0,36.757,36.904,9.478,3.17,-14.36,-12.15,-15.484,-13.049,-3.269,26.901,0.0,199.44,,212.0,200.0,-13.784,3.083,-9.678,24.37
293.5,3.014,0.717,-35.209,3.218,9.542,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.478,3.17,-14.38,-12.203,-15.546,-13.073,-3.269,26.901,0.0,199.44,,212.0,200.0,-13.761,3.081,-9.675,24.339
294.0,3.26,0.777,-35.209,3.14,9.472,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.562,3.284,-14.309,-12.192,-15.513,-13.086,-3.269,26.901,0.0,200.94,,212.0,200.0,-13.8,3.08,-9.684,24.328
294.5,3.26,0.777,-35.209,3.14,9.472,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.562,3.284,-14.326,-12.199,-15.507,-13.07,-3.269,26.901,0.0,200.94,,212.0,200.0,-13.775,3.083,-9.681,24.281
295.0,3.26,0.777,-35.209,3.14,9.472,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.562,3.284,-14.288,-12.209,-15.522,-13.082,-3.269,26.901,0.0,201.24,,212.0,200.0,-13.775,3.086,-9.686,24.262
295.5,3.26,0.777,-35.209,3.14,9.472,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.562,3.284,-14.382,-12.198,-15.531,-13.049,-3.269,26.901,0.0,201.24,,211.0,200.0,-13.775,3.089,-9.677,24.231
296.0,3.26,0.777,-35.209,3.14,9.472,4.895,34.908,4.527,-25.734,-2.826,0.0,36.8,36.9,9.562,3.284,-14.292,-12.172,-15.493,-13.061,-3.269,26.901,0.0,199.74,,211.0,200.0,-13.79,3.092,-9.683,24.476
296.5,3.26,0.777,-35.209,3.14,9.472,4.893,34.907,4.521,-25.728,-2.827,0.0,36.739,36.824,9.562,3.284,-14.283,-12.179,-15.485,-13.068,-3.265,26.907,0.0,199.74,,211.0,200.0,-13.754,3.095,-9.676,24.508
297.0,3.26,0.777,-35.209,3.14,9.472,4.893,34.907,4.521,-25.728,-2.827,0.0,36.7,36.8,9.562,3.284,-14.38,-12.173,-15.507,-13.035,-3.265,26.907,0.0,199.64,,211.0,200.0,-13.754,3.097,-9.684,24.492
297.5,3.112,0.756,-35.209,3.199,9.514,4.893,34.907,4.521,-25.728,-2.827,0.0,36.7,36.8,9.606,3.259,-14.321,-12.177,-15.517,-13.045,-3.265,26.907,0.0,199.64,,211.0,200.0,-13.774,3.1,-9.667,24.465
298.0,3.112,0.756,-35.209,3.199,9.514,4.893,34.907,4.521,-25.728,-2.827,0.0,36.7,36.8,9.606,3.259,-14.284,-12.2,-15.48,-13.031,-3.265,26.907,0.0,199.24,,211.0,200.0,-13.765,3.1,-9.683,24.461
298.5,3.112,0.756,-35.209,3.199,9.514,4.893,34.907,4.521,-25.728,-2.827,0.0,36.7,36.8,9.606,3.259,-14.329,-12.194,-15.499,-13.072,-3.265,26.907,0.0,199.24,,211.0,200.0,-13.749,3.1,-9.687,24.363
299.0,3.112,0.756,-35.209,3.199,9.514,4.893,34.907,4.521,-25.728,-2.827,0.0,36.7,36.8,9.606,3.259,-14.304,-12.157,-15.483,-13.042,-3.265,26.907,0.0,198.04,,211.0,200.0,-13.773,3.101,-9.653,24.299
299.5,3.112,0.756,-35.209,3.199,9.514,4.873,34.898,4.523,-25.706,-2.805,0.0,36.729,36.869,9.606,3.259,-14.264,-12.134,-15.414,-13.022,-3.265,26.907,0.0,198.04,,212.0,200.0,-13.747,3.101,-9.658,24.326
300.0,3.112,0.756,-35.209,3.199,9.514,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.606,3.259,-14.27,-12.163,-15.49,-13.001,-3.265,26.907,0.0,198.74,,212.0,200.0,-13.709,3.101,-9.666,24.378
300.5,3.025,0.769,-34.523,3.225,9.458,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.664,3.236,-14.261,-12.141,-15.439,-13.006,-3.265,26.907,0.0,198.74,,213.0,200.0,-13.731,3.101,-9.665,24.395
301.0,3.025,0.769,-34.523,3.225,9.458,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.664,3.236,-14.268,-12.151,-15.442,-13.023,-3.265,26.907,0.0,198.14,,213.0,200.0,-13.712,3.1,-9.657,24.35
301.5,3.025,0.769,-34.523,3.225,9.458,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.664,3.236,-14.263,-12.153,-15.459,-13.014,-3.265,26.907,0.0,198.14,,214.0,200.0,-13.721,3.099,-9.65,24.3
302.0,3.025,0.769,-34.523,3.225,9.458,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.664,3.236,-14.313,-12.154,-15.47,-13.017,-3.265,26.907,0.0,199.34,,214.0,200.0,-13.722,3.097,-9.658,24.266
302.5,3.025,0.769,-34.523,3.225,9.458,4.873,34.898,4.523,-25.706,-2.805,0.0,36.7,36.9,9.664,3.236,-14.323,-12.151,-15.51,-13.06,-3.265,26.907,0.0,199.34,,214.0,200.0,-13.738,3.096,-9.632,24.239
303.0,3.025,0.769,-34.523,3.225,9.458,4.94,34.906,4.522,-25.7,-2.813,0.0,36.724,36.778,9.664,3.236,-14.299,-12.176,-15.521,-13.056,-3.257,26.916,0.0,198.74,,214.0,200.0,-13.761,3.095,-9.645,24.173
303.5,3.025,0.769,-34.523,3.225,9.458,4.94,34.906,4.522,-25.7,-2.813,0.0,36.7,36.8,9.664,3.236,-14.299,-12.169,-15.476,-13.037,-3.257,26.916,0.0,198.74,,215.0,200.0,-13.763,3.094,-9.65,24.197
304.0,2.887,0.668,-35.209,3.2,9.523,4.94,34.906,4.522,-25.7,-2.813,0.0,36.7,36.8,9.515,3.246,-14.343,-12.167,-15.518,-13.039,-3.257,26.916,0.0,199.24,,215.0,200.0,-13.745,3.093,-9.652,24.24
304.5,2.887,0.668,-35.209,3.2,9.523,4.94,34.906,4.522,-25.7,-2.813,0.0,36.7,36.8,9.515,3.246,-14.343,-12.191,-15.534,-13.056,-3.257,26.916,0.0,199.24,,215.0,200.0,-13.767,3.089,-9.653,24.3
305.0,2.887,0.668,-35.209,3.2,9.523,4.94,34.906,4.522,-25.7,-2.813,0.0,36.7,36.8,9.515,3.246,-14.327,-12.17,-15.504,-13.055,-3.257,26.916,0.0,202.14,,215.0,200.0,-13.781,3.086,-9.653,24.276
305.5,2.887,0.668,-35.209,3.2,9.523,4.94,34.906,4.522,-25.7,-2.813,0.0,36.7,36.8,9.515,3.246,-14.264,-12.165,-15.472,-13.027,-3.257,26.916,0.0,202.14,,214.0,200.0,-13.764,3.083,-9.659,24.096
306.0,2.887,0.668,-35.209,3.2,9.523,4.957,34.899,4.519,-25.699,-2.819,0.0,36.705,36.836,9.515,3.246,-14.327,-12.156,-15.469,-13.045,-3.25,26.915,0.0,201.84,,214.0,200.0,-13.732,3.08,-9.653,24.04
306.5,2.887,0.668,-35.209,3.2,9.523,4.957,34.899,4.519,-25.699,-2.819,0.0,36.7,36.8,9.515,3.246,-14.36,-12.18,-15.53,-13.07,-3.25,26.915,0.0,201.84,,213.0,200.0,-13.749,3.077,-9.638,24.002
307.0,3.043,0.788,-34.763,3.197,9.471,4.957,34.899,4.519,-25.699,-2.819,0.0,36.7,36.8,9.59,3.361,-14.331,-12.171,-15.538,-13.046,-3.25,26.915,0.0,200.94,,213.0,200.0,-13.785,3.073,-9.649,23.95
307.5,3.043,0.788,-34.763,3.197,9.471,4.957,34.899,4.519,-25.699,-2.819,0.0,36.7,36.8,9.59,3.361,-14.349,-12.112,-15.483,-13.001,-3.25,26.915,0.0,200.94,,213.0,200.0,-13.771,3.073,-9.648,23.893
308.0,3.043,0.788,-34.763,3.197,9.471,4.957,34.899,4.519,-25.699,-2.819,0.0,36.7,36.8,9.59,3.361,-14.32,-12.16,-15.47,-13.043,-3.25,26.915,0.0,200.04,,213.0,200.0,-13.736,3.072,-9.663,23.86
308.5,3.043,0.788,-34.763,3.197,9.471,4.957,34.899,4.519,-25.699,-2.819,0.0,36.7,36.8,9.59,3.361,-14.319,-12.152,-15.444,-12.995,-3.25,26.915,0.0,200.04,,213.0,200.0,-13.748,3.072,-9.679,23.876
309.0,3.043,0.788,-34.763,3.197,9.471,4.975,34.89,4.531,-25.682,-2.811,0.0,36.701,36.855,9.59,3.361,-14.336,-12.171,-15.514,-13.043,-3.241,26.919,0.0,199.74,,213.0,200.0,-13.728,3.071,-9.677,23.949
309.5,3.043,0.788,-34.763,3.197,9.471,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.59,3.361,-14.248,-12.166,-15.46,-13.056,-3.241,26.919,0.0,199.74,,213.0,200.0,-13.766,3.071,-9.662,23.957
310.0,3.043,0.788,-34.763,3.197,9.471,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.59,3.361,-14.313,-12.159,-15.498,-13.034,-3.241,26.919,0.0,200.24,,213.0,200.0,-13.733,3.071,-9.659,23.985
310.5,3.0,0.832,-34.032,3.251,9.443,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.629,3.173,-14.327,-12.15,-15.475,-13.04,-3.241,26.919,0.0,200.24,,213.0,200.0,-13.751,3.07,-9.662,23.938
311.0,3.0,0.832,-34.032,3.251,9.443,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.629,3.173,-14.314,-12.194,-15.511,-13.069,-3.241,26.919,0.0,199.24,,213.0,200.0,-13.748,3.069,-9.645,23.94
311.5,3.0,0.832,-34.032,3.251,9.443,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.629,3.173,-14.314,-12.182,-15.518,-13.066,-3.241,26.919,0.0,199.24,,213.0,200.0,-13.772,3.068,-9.644,23.949
312.0,3.0,0.832,-34.032,3.251,9.443,4.975,34.89,4.531,-25.682,-2.811,0.0,36.7,36.9,9.629,3.173,-14.292,-12.164,-15.517,-13.052,-3.241,26.919,0.0,199.54,,213.0,200.0,-13.77,3.067,-9.665,23.98
312.5,3.0,0.832,-34.032,3.251,9.443,4.938,34.891,4.511,-25.687,-2.806,0.0,36.688,36.786,9.629,3.173,-14.401,-12.162,-15.525,-13.055,-3.238,26.922,0.0,199.54,,213.0,200.0,-13.756,3.066,-9.669,24.025
313.0,3.0,0.832,-34.032,3.251,9.443,4.938,34.891,4.511,-25.687,-2.806,0.0,36.7,36.8,9.629,3.173,-14.328,-12.175,-15.542,-13.055,-3.238,26.922,0.0,198.24,,213.0,200.0,-13.786,3.065,-9.641,24.045
313.5,2.697,0.719,-34.486,3.259,9.451,4.938,34.891,4.511,-25.687,-2.806,0.0,36.7,36.8,9.578,3.22,-14.341,-12.17,-15.52,-13.003,-3.238,26.922,0.0,198.24,,214.0,200.0,-13.775,3.064,-9.668,24.044
314.0,2.697,0.719,-34.486,3.259,9.451,4.938,34.891,4.511,-25.687,-2.806,0.0,36.7,36.8,9.578,3.22,-14.325,-12.174,-15.507,-13.013,-3.238,26.922,0.0,200.14,,214.0,200.0,-13.759,3.058,-9.655,24.07
314.5,2.697,0.719,-34.486,3.259,9.451,4.938,34.891,4.511,-25.687,-2.806,0.0,36.7,36.8,9.578,3.22,-14.296,-12.186,-15.51,-13.016,-3.238,26.922,0.0,200.14,,214.0,200.0,-13.755,3.052,-9.668,24.076
315.0,2.697,0.719,-34.486,3.259,9.451,4.938,34.891,4.511,-25.687,-2.806,0.0,36.7,36.8,9.578,3.22,-14.304,-12.177,-15.5,-13.068,-3.238,26.922,0.0,198.44,,214.0,200.0,-13.752,3.046,-9.672,24.102
315.5,2.697,0.719,-34.486,3.259,9.451,4.872,34.883,4.508,-25.678,-2.805,0.0,36.669,36.765,9.578,3.22,-14.34,-12.157,-15.507,-13.054,-3.259,26.91,0.0,198.44,,215.0,200.0,-13.762,3.04,-9.654,24.116
316.0,2.697,0.719,-34.486,3.259,9.451,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.578,3.22,-14.369,-12.175,-15.498,-13.067,-3.259,26.91,0.0,199.64,,215.0,200.0,-13.764,3.034,-9.667,24.19
316.5,2.697,0.719,-34.486,3.259,9.451,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.578,3.22,-14.34,-12.152,-15.485,-13.041,-3.259,26.91,0.0,199.64,,215.0,200.0,-13.777,3.029,-9.654,24.24
317.0,2.746,0.635,-35.209,3.218,9.579,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.489,3.112,-14.318,-12.175,-15.51,-13.072,-3.259,26.91,0.0,197.44,,215.0,200.0,-13.754,3.023,-9.672,24.286
317.5,2.746,0.635,-35.209,3.218,9.579,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.489,3.112,-14.342,-12.177,-15.499,-13.046,-3.259,26.91,0.0,197.44,,216.0,200.0,-13.769,3.019,-9.665,24.389
318.0,2.746,0.635,-35.209,3.218,9.579,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.489,3.112,-14.353,-12.178,-15.546,-13.051,-3.259,26.91,0.0,201.84,,216.0,200.0,-13.766,3.014,-9.674,24.491
318.5,2.746,0.635,-35.209,3.218,9.579,4.872,34.883,4.508,-25.678,-2.805,0.0,36.7,36.8,9.489,3.112,-14.329,-12.176,-15.537,-13.078,-3.259,26.91,0.0,201.84,,215.0,200.0,-13.782,3.01,-9.656,24.729
319.0,2.746,0.635,-35.209,3.218,9.579,4.905,34.875,4.511,-25.692,-2.808,0.0,36.655,36.692,9.489,3.112,-14.361,-12.18,-15.54,-13.08,-3.257,26.908,0.0,201.54,,215.0,200.0,-13.78,3.006,-9.662,24.81
319.5,2.746,0.635,-35.209,3.218,9.579,4.905,34.875,4.511,-25.692,-2.808,0.0,36.7,36.7,9.489,3.112,-14.347,-12.188,-15.531,-13.062,-3.257,26.908,0.0,201.54,,214.0,200.0,-13.79,3.001,-9.64,24.936
320.0,2.906,0.773,-33.922,3.283,9.464,4.905,34.875,4.511,-25.692,-2.808,0.0,36.7,36.7,9.612,3.042,-14.328,-12.182,-15.518,-13.033,-3.257,26.908,0.0,202.54,,214.0,200.0,-13.782,2.997,-9.656,24.971
320.5,2.906,0.773,-33.922,3.283,9.464,4.905,34.875,4.511,-25.692,-2.808,0.0,36.7,36.7,9.612,3.042,-14.324,-12.184,-15.523,-13.064,-3.257,26.908,0.0,202.54,,213.0,200.0,-13.765,2.996,-9.669,24.944
321.0,2.906,0.773,-33.922,3.283,9.464,4.905,34.875,4.511,-25.692,-2.808,0.0,36.7,36.7,9.612,3.042,-14.298,-12.181,-15.514,-13.057,-3.257,26.908,0.0,200.84,,213.0,200.0,-13.774,2.994,-9.666,24.904
321.5,2.906,0.773,-33.922,3.283,9.464,4.905,34.875,4.511,-25.692,-2.808,0.0,36.7,36.7,9.612,3.042,-14.341,-12.167,-15.516,-13.038,-3.257,26.908,0.0,200.84,,213.0,200.0,-13.762,2.993,-9.64,24.938
322.0,2.906,0.773,-33.922,3.283,9.464,4.941,34.885,4.516,-25.679,-2.811,0.0,36.65,36.695,9.612,3.042,-14.358,-12.185,-15.522,-13.064,-3.248,26.915,0.0,201.44,,213.0,200.0,-13.765,2.991,-9.657,24.963
322.5,2.906,0.773,-33.922,3.283,9.464,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.612,3.042,-14.37,-12.163,-15.521,-13.069,-3.248,26.915,0.0,201.44,,212.0,200.0,-13.782,2.99,-9.647,24.937
323.0,2.906,0.773,-33.922,3.283,9.464,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.612,3.042,-14.312,-12.186,-15.506,-13.053,-3.248,26.915,0.0,200.34,,212.0,200.0,-13.781,2.989,-9.652,24.914
323.5,3.4,0.812,-35.209,3.217,9.571,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.378,3.158,-14.286,-12.169,-15.486,-13.057,-3.248,26.915,0.0,200.34,,212.0,200.0,-13.764,2.987,-9.64,24.859
324.0,3.4,0.812,-35.209,3.217,9.571,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.378,3.158,-14.327,-12.138,-15.476,-13.031,-3.248,26.915,0.0,201.14,,212.0,200.0,-13.749,2.994,-9.653,24.83
324.5,3.4,0.812,-35.209,3.217,9.571,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.378,3.158,-14.358,-12.104,-15.465,-13.006,-3.248,26.915,0.0,201.14,,211.0,200.0,-13.743,3.001,-9.649,24.874
325.0,3.4,0.812,-35.209,3.217,9.571,4.941,34.885,4.516,-25.679,-2.811,0.0,36.6,36.7,9.378,3.158,-14.311,-12.205,-15.512,-13.046,-3.248,26.915,0.0,198.04,,211.0,200.0,-13.733,3.007,-9.67,24.872
325.5,3.4,0.812,-35.209,3.217,9.571,4.972,34.883,4.509,-25.687,-2.8,0.0,36.634,36.676,9.378,3.158,-14.301,-12.177,-15.472,-13.053,-3.263,26.908,0.0,198.04,,212.0,200.0,-13.769,3.014,-9.648,24.85
326.0,3.4,0.812,-35.209,3.217,9.571,4.972,34.883,4.509,-25.687,-2.8,0.0,36.6,36.7,9.378,3.158,-14.318,-12.185,-15.49,-13.049,-3.263,26.908,0.0,199.44,,212.0,200.0,-13.751,3.02,-9.649,24.833
326.5,2.991,0.823,-33.633,3.193,9.448,4.972,34.883,4.509,-25.687,-2.8,0.0,36.6,36.7,9.626,3.135,-14.321,-12.142,-15.465,-13.017,-3.263,26.908,0.0,199.44,,212.0,200.0,-13.761,3.026,-9.65,24.799
327.0,2.991,0.823,-33.633,3.193,9.448,4.972,34.883,4.509,-25.687,-2.8,0.0,36.6,36.7,9.626,3.135,-14.337,-12.155,-15.467,-13.049,-3.263,26.908,0.0,198.04,,212.0,200.0,-13.736,3.026,-9.65,24.79
327.5,2.991,0.823,-33.633,3.193,9.448,4.972,34.883,4.509,-25.687,-2.8,0.0,36.6,36.7,9.626,3.135,-14.351,-12.178,-15.52,-13.067,-3.263,26.908,0.0,198.04,,213.0,200.0,-13.752,3.025,-9.627,24.848
328.0,2.991,0.823,-33.633,3.193,9.448,4.972,34.883,4.509,-25.687,-2.8,0.0,36.6,36.7,9.626,3.135,-14.279,-12.201,-15.503,-13.064,-3.263,26.908,0.0,200.44,,213.0,200.0,-13.779,3.025,-9.645,25.041
328.5,2.991,0.823,-33.633,3.193,9.448,4.932,34.877,4.494,-25.696,-2.824,0.0,36.613,36.604,9.626,3.135,-14.352,-12.2,-15.535,-13.064,-3.262,26.907,0.0,200.44,,213.0,200.0,-13.762,3.024,-9.672,25.078
329.0,2.991,0.823,-33.633,3.193,9.448,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.626,3.135,-14.35,-12.174,-15.524,-13.076,-3.262,26.907,0.0,197.94,,213.0,200.0,-13.788,3.023,-9.667,25.032
329.5,3.002,0.766,-34.851,3.13,9.488,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.538,3.391,-14.331,-12.19,-15.531,-13.08,-3.262,26.907,0.0,197.94,,214.0,200.0,-13.781,3.023,-9.658,24.992
330.0,3.002,0.766,-34.851,3.13,9.488,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.538,3.391,-14.373,-12.198,-15.513,-13.064,-3.262,26.907,0.0,200.04,,214.0,200.0,-13.783,3.023,-9.651,24.926
330.5,3.002,0.766,-34.851,3.13,9.488,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.538,3.391,-14.332,-12.186,-15.527,-13.074,-3.262,26.907,0.0,200.04,,214.0,200.0,-13.787,3.022,-9.652,24.857
331.0,3.002,0.766,-34.851,3.13,9.488,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.538,3.391,-14.312,-12.188,-15.507,-13.065,-3.262,26.907,0.0,200.44,,214.0,200.0,-13.78,3.022,-9.676,24.811
331.5,3.002,0.766,-34.851,3.13,9.488,4.932,34.877,4.494,-25.696,-2.824,0.0,36.6,36.6,9.538,3.391,-14.352,-12.163,-15.506,-13.061,-3.262,26.907,0.0,200.44,,214.0,200.0,-13.768,3.022,-9.654,24.779
332.0,3.002,0.766,-34.851,3.13,9.488,4.914,34.88,4.488,-25.675,-2.811,0.0,36.604,36.582,9.538,3.391,-14.297,-12.17,-15.515,-13.054,-3.258,26.896,0.0,201.24,,214.0,200.0,-13.77,3.021,-9.648,24.753
332.5,3.002,0.766,-34.851,3.13,9.488,4.914,34.88,4.488,-25.675,-2.811,0.0,36.6,36.6,9.538,3.391,-14.346,-12.186,-15.535,-13.065,-3.258,26.896,0.0,201.24,,213.0,200.0,-13.759,3.021,-9.651,24.709
333.0,2.534,0.669,-34.395,3.2,9.404,4.914,34.88,4.488,-25.675,-2.811,0.0,36.6,36.6,9.616,3.164,-14.354,-12.165,-15.517,-13.05,-3.258,26.896,0.0,200.34,,213.0,200.0,-13.783,3.021,-9.678,24.713
333.5,2.534,0.669,-34.395,3.2,9.404,4.914,34.88,4.488,-25.675,-2.811,0.0,36.6,36.6,9.616,3.164,-14.369,-12.169,-15.495,-13.051,-3.258,26.896,0.0,200.34,,213.0,200.0,-13.771,3.013,-9.644,24.614
334.0,2.534,0.669,-34.395,3.2,9.404,4.914,34.88,4.488,-25.675,-2.811,0.0,36.6,36.6,9.616,3.164,-14.351,-12.173,-15.53,-13.066,-3.258,26.896,0.0,201.24,,213.0,200.0,-13.771,3.005,-9.65,24.427
334.5,2.534,0.669,-34.395,3.2,9.404,4.914,34.88,4.488,-25.675,-2.811,0.0,36.6,36.6,9.616,3.164,-14.245,-12.179,-15.471,-13.053,-3.258,26.896,0.0,201.24,,212.0,200.0,-13.78,2.997,-9.668,24.369
335.0,2.534,0.669,-34.395,3.2,9.404,4.884,34.883,4.501,-25.697,-2.819,0.0,36.589,36.541,9.616,3.164,-14.27,-12.182,-15.487,-13.031,-3.265,26.902,0.0,200.54,,212.0,200.0,-13.737,2.99,-9.667,24.322
335.5,2.534,0.669,-34.395,3.2,9.404,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.616,3.164,-14.358,-12.197,-15.572,-13.079,-3.265,26.902,0.0,200.54,,212.0,200.0,-13.742,2.982,-9.658,24.254
336.0,3.217,0.788,-35.209,3.19,9.52,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.573,3.38,-14.345,-12.181,-15.524,-13.07,-3.265,26.902,0.0,202.34,,212.0,200.0,-13.801,2.975,-9.647,24.256
336.5,3.217,0.788,-35.209,3.19,9.52,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.573,3.38,-14.295,-12.171,-15.481,-13.04,-3.265,26.902,0.0,202.34,,211.0,200.0,-13.78,2.979,-9.665,24.231
337.0,3.217,0.788,-35.209,3.19,9.52,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.573,3.38,-14.326,-12.2,-15.52,-13.068,-3.265,26.902,0.0,200.34,,211.0,200.0,-13.747,2.983,-9.668,24.166
337.5,3.217,0.788,-35.209,3.19,9.52,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.573,3.38,-14.319,-12.211,-15.539,-13.069,-3.265,26.902,0.0,200.34,,211.0,200.0,-13.779,2.987,-9.657,24.132
338.0,3.217,0.788,-35.209,3.19,9.52,4.884,34.883,4.501,-25.697,-2.819,0.0,36.6,36.5,9.573,3.38,-14.346,-12.198,-15.499,-13.074,-3.265,26.902,0.0,201.24,,211.0,200.0,-13.784,2.99,-9.657,24.018
338.5,3.217,0.788,-35.209,3.19,9.52,4.951,34.877,4.51,-25.665,-2.821,0.0,36.564,36.513,9.573,3.38,-14.367,-12.184,-15.535,-13.078,-3.261,26.878,0.0,201.24,,210.0,200.0,-13.779,2.994,-9.666,24.023
339.0,3.217,0.788,-35.209,3.19,9.52,4.951,34.877,4.51,-25.665,-2.821,0.0,36.6,36.5,9.573,3.38,-14.365,-12.162,-15.551,-13.046,-3.261,26.878,0.0,199.34,,210.0,200.0,-13.791,2.998,-9.646,24.057
339.5,3.114,0.738,-35.209,3.166,9.56,4.951,34.877,4.51,-25.665,-2.821,0.0,36.6,36.5,9.391,3.214,-14.341,-12.184,-15.531,-13.081,-3.261,26.878,0.0,199.34,,210.0,200.0,-13.781,3.001,-9.645,24.063
340.0,3.114,0.738,-35.209,3.166,9.56,4.951,34.877,4.51,-25.665,-2.821,0.0,36.6,36.5,9.391,3.214,-14.297,-12.179,-15.504,-13.072,-3.261,26.878,0.0,200.84,,210.0,200.0,-13.784,3.003,-9.649,24.083
340.5,3.114,0.738,-35.209,3.166,9.56,4.951,34.877,4.51,-25.665,-2.821,0.0,36.6,36.5,9.391,3.214,-14.362,-12.179,-15.518,-13.074,-3.261,26.878,0.0,200.84,,210.0,200.0,-13.763,3.005,-9.651,24.114
341.0,3.114,0.738,-35.209,3.166,9.56,4.951,34.877,4.51,-25.665,-2.821,0.0,36.6,36.5,9.391,3.214,-14.369,-12.189,-15.54,-13.079,-3.261,26.878,0.0,197.74,,210.0,200.0,-13.783,3.007,-9.65,24.144
341.5,3.114,0.738,-35.209,3.166,9.56,4.976,34.883,4.537,-25.66,-2.825,0.0,36.554,36.476,9.391,3.214,-14.367,-12.177,-15.522,-13.079,-3.257,26.89,0.0,197.74,,211.0,200.0,-13.794,3.008,-9.641,24.174
342.0,3.114,0.738,-35.209,3.166,9.56,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.391,3.214,-14.325,-12.186,-15.524,-13.057,-3.257,26.89,0.0,198.84,,211.0,200.0,-13.786,3.01,-9.658,24.178
342.5,3.31,0.849,-34.247,3.244,9.375,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.695,3.217,-14.297,-12.193,-15.516,-13.069,-3.257,26.89,0.0,198.84,,212.0,200.0,-13.773,3.012,-9.667,24.217
343.0,3.31,0.849,-34.247,3.244,9.375,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.695,3.217,-14.33,-12.192,-15.505,-13.072,-3.257,26.89,0.0,198.24,,212.0,200.0,-13.769,3.017,-9.663,24.19
343.5,3.31,0.849,-34.247,3.244,9.375,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.695,3.217,-14.295,-12.182,-15.516,-13.083,-3.257,26.89,0.0,198.24,,213.0,200.0,-13.775,3.022,-9.654,24.219
344.0,3.31,0.849,-34.247,3.244,9.375,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.695,3.217,-14.355,-12.187,-15.496,-13.059,-3.257,26.89,0.0,199.34,,213.0,200.0,-13.769,3.026,-9.659,24.207
344.5,3.31,0.849,-34.247,3.244,9.375,4.976,34.883,4.537,-25.66,-2.825,0.0,36.6,36.5,9.695,3.217,-14.27,-12.167,-15.501,-13.043,-3.257,26.89,0.0,199.34,,213.0,200.0,-13.774,3.031,-9.655,24.233
345.0,3.31,0.849,-34.247,3.244,9.375,4.972,34.87,4.506,-25.68,-2.809,0.0,36.54,36.547,9.695,3.217,-14.31,-12.168,-15.455,-13.038,-3.259,26.884,0.0,198.94,,213.0,200.0,-13.745,3.036,-9.644,24.208
345.5,3.31,0.849,-34.247,3.244,9.375,4.972,34.87,4.506,-25.68,-2.809,0.0,36.5,36.5,9.695,3.217,-14.275,-12.176,-15.453,-13.04,-3.259,26.884,0.0,198.94,,214.0,200.0,-13.743,3.04,-9.654,24.218
346.0,3.029,0.787,-34.0,3.227,9.518,4.972,34.87,4.506,-25.68,-2.809,0.0,36.5,36.5,9.595,3.112,-14.347,-12.182,-15.518,-13.065,-3.259,26.884,0.0,199.24,,214.0,200.0,-13.736,3.044,-9.647,24.243
346.5,3.029,0.787,-34.0,3.227,9.518,4.972,34.87,4.506,-25.68,-2.809,0.0,36.5,36.5,9.595,3.112,-14.316,-12.177,-15.529,-13.071,-3.259,26.884,0.0,199.24,,214.0,200.0,-13.778,3.044,-9.636,24.253
347.0,3.029,0.787,-34.0,3.227,9.518,4.972,34.87,4.506,-25.68,-2.809,0.0,36.5,36.5,9.595,3.112,-14.356,-12.159,-15.546,-13.065,-3.259,26.884,0.0,201.64,,214.0,200.0,-13.773,3.044,-9.658,24.266
347.5,3.029,0.787,-34.0,3.227,9.518,4.972,34.87,4.506,-25.68,-2.809,0.0,36.5,36.5,9.595,3.112,-14.369,-12.202,-15.549,-13.071,-3.259,26.884,0.0,201.64,,213.0,200.0,-13.782,3.044,-9.628,24.265
348.0,3.029,0.787,-34.0,3.227,9.518,4.948,34.878,4.498,-25.66,-2.825,0.0,36.526,36.506,9.595,3.112,-14.331,-12.186,-15.519,-13.091,-3.261,26.885,0.0,202.44,,213.0,200.0,-13.798,3.043,-9.637,24.267
348.5,3.029,0.787,-34.0,3.227,9.518,4.948,34.878,4.498,-25.66,-2.825,0.0,36.5,36.5,9.595,3.112,-14.339,-12.164,-15.521,-13.029,-3.261,26.885,0.0,202.44,,212.0,200.0,-13.782,3.043,-9.636,24.256
349.0,3.033,0.734,-35.198,3.186,9.635,4.948,34.878,4.498,-25.66,-2.825,0.0,36.5,36.5,9.529,3.163,-14.312,-12.182,-15.512,-13.082,-3.261,26.885,0.0,201.94,,212.0,200.0,-13.763,3.043,-9.667,24.241
349.5,3.033,0.734,-35.198,3.186,9.635,4.948,34.878,4.498,-25.66,-2.825,0.0,36.5,36.5,9.529,3.163,-14.343,-12.193,-15.539,-13.058,-3.261,26.885,0.0,201.94,,211.0,200.0,-13.772,3.043,-9.646,24.257
350.0,3.033,0.734,-35.198,3.186,9.635,4.948,34.878,4.498,-25.66,-2.825,0.0,36.5,36.5,9.529,3.163,-14.293,-12.168,-15.49,-13.043,-3.261,26.885,0.0,200.74,,211.0,200.0,-13.783,3.043,-9.667,24.28
350.5,3.033,0.734,-35.198,3.186,9.635,4.948,34.878,4.498,-25.66,-2.825,0.0,36.5,36.5,9.529,3.163,-14.33,-12.155,-15.472,-13.037,-3.261,26.885,0.0,200.74,,211.0,200.0,-13.749,3.043,-9.656,24.252
351.0,3.033,0.734,-35.198,3.186,9.635,4.925,34.876,4.512,-25.671,-2.831,0.0,36.522,36.492,9.529,3.163,-14.34,-12.177,-15.508,-13.054,-3.272,26.878,0.0,200.74,,211.0,200.0,-13.748,3.042,-9.655,24.267
351.5,3.033,0.734,-35.198,3.186,9.635,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.529,3.163,-14.372,-12.172,-15.504,-13.081,-3.272,26.878,0.0,200.74,,211.0,200.0,-13.77,3.042,-9.641,24.25
352.0,3.033,0.734,-35.198,3.186,9.635,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.529,3.163,-14.379,-12.2,-15.562,-13.087,-3.272,26.878,0.0,200.84,,211.0,200.0,-13.782,3.042,-9.647,24.256
352.5,2.691,0.62,-35.209,3.161,9.515,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.525,3.347,-14.345,-12.192,-15.545,-13.08,-3.272,26.878,0.0,200.84,,211.0,200.0,-13.807,3.042,-9.654,24.269
353.0,2.691,0.62,-35.209,3.161,9.515,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.525,3.347,-14.332,-12.185,-15.524,-13.065,-3.272,26.878,0.0,199.94,,211.0,200.0,-13.791,3.036,-9.646,24.248
353.5,2.691,0.62,-35.209,3.161,9.515,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.525,3.347,-14.389,-12.176,-15.557,-13.089,-3.272,26.878,0.0,199.94,,211.0,200.0,-13.777,3.031,-9.654,24.287
354.0,2.691,0.62,-35.209,3.161,9.515,4.925,34.876,4.512,-25.671,-2.831,0.0,36.5,36.5,9.525,3.347,-14.379,-12.182,-15.587,-13.098,-3.272,26.878,0.0,199.34,,211.0,200.0,-13.803,3.025,-9.664,24.249
354.5,2.691,0.62,-35.209,3.161,9.515,4.912,34.872,4.501,-25.664,-2.823,0.0,36.494,36.468,9.525,3.347,-14.341,-12.155,-15.467,-13.043,-3.271,26.867,0.0,199.34,,211.0,200.0,-13.811,3.019,-9.644,24.254
355.0,2.691,0.62,-35.209,3.161,9.515,4.912,34.872,4.501,-25.664,-2.823,0.0,36.5,36.5,9.525,3.347,-14.252,-12.147,-15.459,-13.004,-3.271,26.867,0.0,199.14,,211.0,200.0,-13.751,3.014,-9.641,24.22
355.5,3.487,0.825,-35.209,3.193,9.566,4.912,34.872,4.501,-25.664,-2.823,0.0,36.5,36.5,9.333,3.219,-14.32,-12.188,-15.507,-13.049,-3.271,26.867,0.0,199.14,,211.0,200.0,-13.715,3.009,-9.657,24.36
356.0,3.487,0.825,-35.209,3.193,9.566,4.912,34.872,4.501,-25.664,-2.823,0.0,36.5,36.5,9.333,3.219,-14.312,-12.184,-15.501,-13.058,-3.271,26.867,0.0,199.44,,211.0,200.0,-13.766,3.017,-9.665,24.543
356.5,3.487,0.825,-35.209,3.193,9.566,4.912,34.872,4.501,-25.664,-2.823,0.0,36.5,36.5,9.333,3.219,-14.295,-12.162,-15.446,-13.039,-3.271,26.867,0.0,199.44,,211.0,200.0,-13.764,3.024,-9.66,24.616
357.0,3.487,0.825,-35.209,3.193,9.566,4.912,34.872,4.501,-25.664,-2.823,0.0,36.5,36.5,9.333,3.219,-14.3,-12.168,-15.494,-13.049,-3.271,26.867,0.0,199.24,,211.0,200.0,-13.736,3.032,-9.675,24.697
357.5,3.487,0.825,-35.209,3.193,9.566,4.936,34.864,4.52,-25.685,-2.807,0.0,36.495,36.46,9.333,3.219,-14.296,-12.187,-15.536,-13.056,-3.258,26.87,0.0,199.24,,211.0,200.0,-13.753,3.039,-9.658,24.712
358.0,3.487,0.825,-35.209,3.193,9.566,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.333,3.219,-14.338,-12.169,-15.528,-13.027,-3.258,26.87,0.0,198.84,,211.0,200.0,-13.768,3.047,-9.652,24.747
358.5,3.487,0.825,-35.209,3.193,9.566,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.333,3.219,-14.293,-12.13,-15.472,-13.007,-3.258,26.87,0.0,198.84,,212.0,200.0,-13.765,3.054,-9.656,24.762
359.0,3.444,0.8,-35.209,3.171,9.578,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.539,3.298,-14.229,-12.176,-15.446,-13.039,-3.258,26.87,0.0,199.24,,212.0,200.0,-13.726,3.061,-9.636,24.805
359.5,3.444,0.8,-35.209,3.171,9.578,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.539,3.298,-14.285,-12.187,-15.501,-13.061,-3.258,26.87,0.0,199.24,,212.0,200.0,-13.722,3.067,-9.662,24.79
360.0,3.444,0.8,-35.209,3.171,9.578,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.539,3.298,-14.338,-12.16,-15.493,-13.047,-3.258,26.87,0.0,199.04,,212.0,200.0,-13.759,3.074,-9.66,24.776
360.5,3.444,0.8,-35.209,3.171,9.578,4.936,34.864,4.52,-25.685,-2.807,0.0,36.5,36.5,9.539,3.298,-14.286,-12.157,-15.479,-13.037,-3.258,26.87,0.0,199.04,,212.0,200.0,-13.759,3.08,-9.646,24.73
361.0,3.444,0.8,-35.209,3.171,9.578,4.945,34.866,4.501,-25.702,-2.83,0.0,36.475,36.386,9.539,3.298,-14.34,-12.152,-15.452,-13.041,-3.268,26.875,0.0,199.04,,212.0,200.0,-13.74,3.086,-9.667,24.68
361.5,3.444,0.8,-35.209,3.171,9.578,4.945,34.866,4.501,-25.702,-2.83,0.0,36.5,36.4,9.539,3.298,-14.312,-12.162,-15.483,-13.047,-3.268,26.875,0.0,199.04,,212.0,200.0,-13.746,3.091,-9.672,24.631
362.0,3.182,0.831,-34.787,3.17,9.368,4.945,34.866,4.501,-25.702,-2.83,0.0,36.5,36.4,9.607,3.329,-14.271,-12.169,-15.476,-13.033,-3.268,26.875,0.0,198.74,,212.0,200.0,-13.751,3.097,-9.654,24.555
362.5,3.182,0.831,-34.787,3.17,9.368,4.945,34.866,4.501,-25.702,-2.83,0.0,36.5,36.4,9.607,3.329,-14.258,-12.179,-15.489,-13.011,-3.268,26.875,0.0,198.74,,213.0,200.0,-13.737,3.099,-9.654,24.456
363.0,3.182,0.831,-34.787,3.17,9.368,4.945,34.866,4.501,-25.702,-2.83,0.0,36.5,36.4,9.607,3.329,-14.265,-12.199,-15.501,-13.023,-3.268,26.875,0.0,199.54,,213.0,200.0,-13.734,3.1,-9.65,24.327
363.5,3.182,0.831,-34.787,3.17,9.368,4.945,34.866,4.501,-25.702,-2.83,0.0,36.5,36.4,9.607,3.329,-14.331,-12.17,-15.468,-13.051,-3.268,26.875,0.0,199.54,,213.0,200.0,-13.747,3.101,-9.659,24.273
364.0,3.182,0.831,-34.787,3.17,9.368,4.942,34.869,4.501,-25.704,-2.822,0.0,36.466,36.443,9.607,3.329,-14.322,-12.191,-15.503,-13.045,-3.264,26.88,0.0,199.84,,213.0,200.0,-13.755,3.103,-9.673,24.202
364.5,3.182,0.831,-34.787,3.17,9.368,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.607,3.329,-14.339,-12.18,-15.508,-13.07,-3.264,26.88,0.0,199.84,,213.0,200.0,-13.765,3.104,-9.652,24.208
365.0,2.703,0.643,-35.209,3.202,9.641,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.466,3.168,-14.364,-12.171,-15.544,-13.058,-3.264,26.88,0.0,200.34,,213.0,200.0,-13.774,3.105,-9.632,24.202
365.5,2.703,0.643,-35.209,3.202,9.641,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.466,3.168,-14.361,-12.202,-15.539,-13.086,-3.264,26.88,0.0,200.34,,213.0,200.0,-13.784,3.099,-9.661,24.349
366.0,2.703,0.643,-35.209,3.202,9.641,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.466,3.168,-14.373,-12.203,-15.575,-13.082,-3.264,26.88,0.0,200.44,,213.0,200.0,-13.797,3.092,-9.655,24.528
366.5,2.703,0.643,-35.209,3.202,9.641,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.466,3.168,-14.394,-12.213,-15.577,-13.109,-3.264,26.88,0.0,200.44,,213.0,200.0,-13.808,3.086,-9.644,24.865
367.0,2.703,0.643,-35.209,3.202,9.641,4.942,34.869,4.501,-25.704,-2.822,0.0,36.5,36.4,9.466,3.168,-14.425,-12.184,-15.566,-13.116,-3.264,26.88,0.0,201.64,,213.0,200.0,-13.823,3.08,-9.668,24.832
367.5,2.703,0.643,-35.209,3.202,9.641,4.909,34.859,4.499,-25.699,-2.822,0.0,36.467,36.44,9.466,3.168,-14.336,-12.208,-15.561,-13.077,-3.261,26.869,0.0,201.64,,212.0,200.0,-13.823,3.073,-9.671,24.767
368.0,2.703,0.643,-35.209,3.202,9.641,4.909,34.859,4.499,-25.699,-2.822,0.0,36.5,36.4,9.466,3.168,-14.325,-12.21,-15.544,-13.099,-3.261,26.869,0.0,201.04,,212.0,200.0,-13.796,3.067,-9.675,24.726
368.5,3.191,0.742,-35.209,3.2,9.615,4.909,34.859,4.499,-25.699,-2.822,0.0,36.5,36.4,9.329,3.231,-14.319,-12.192,-15.529,-13.079,-3.261,26.869,0.0,201.04,,211.0,200.0,-13.794,3.061,-9.664,24.692
369.0,3.191,0.742,-35.209,3.2,9.615,4.909,34.859,4.499,-25.699,-2.822,0.0,36.5,36.4,9.329,3.231,-14.388,-12.217,-15.563,-13.077,-3.261,26.869,0.0,201.04,,211.0,200.0,-13.78,3.063,-9.67,24.672
369.5,3.191,0.742,-35.209,3.2,9.615,4.909,34.859,4.499,-25.699,-2.822,0.0,36.5,36.4,9.329,3.231,-14.357,-12.221,-15.564,-13.058,-3.261,26.869,0.0,201.04,,210.0,200.0,-13.811,3.066,-9.676,24.657
370.0,3.191,0.742,-35.209,3.2,9.615,4.909,34.859,4.499,-25.699,-2.822,0.0,36.5,36.4,9.329,3.231,-14.343,-12.201,-15.515,-13.093,-3.261,26.869,0.0,199.94,,210.0,200.0,-13.8,3.068,-9.682,24.567
370.5,3.191,0.742,-35.209,3.2,9.615,4.904,34.864,4.526,-25.703,-2.821,0.0,36.461,36.491,9.329,3.231,-14.355,-12.195,-15.542,-13.107,-3.263,26.878,0.0,199.94,,210.0,200.0,-13.788,3.07,-9.674,24.546
371.0,3.191,0.742,-35.209,3.2,9.615,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.329,3.231,-14.376,-12.186,-15.504,-13.077,-3.263,26.878,0.0,199.94,,210.0,200.0,-13.8,3.072,-9.682,24.527
