t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
371.5,3.617,0.838,-35.209,3.185,9.511,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.516,3.247,-14.315,-12.196,-15.541,-13.077,-3.263,26.878,0.0,199.94,,210.0,200.0,-13.786,3.074,-9.669,24.507
372.0,3.617,0.838,-35.209,3.185,9.511,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.516,3.247,-14.345,-12.176,-15.54,-13.07,-3.263,26.878,0.0,200.44,,210.0,200.0,-13.782,3.082,-9.668,24.593
372.5,3.617,0.838,-35.209,3.185,9.511,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.516,3.247,-14.376,-12.2,-15.562,-13.113,-3.263,26.878,0.0,200.44,,210.0,200.0,-13.783,3.091,-9.668,24.785
373.0,3.617,0.838,-35.209,3.185,9.511,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.516,3.247,-14.364,-12.194,-15.496,-13.064,-3.263,26.878,0.0,197.74,,210.0,200.0,-13.813,3.1,-9.673,24.819
373.5,3.617,0.838,-35.209,3.185,9.511,4.904,34.864,4.526,-25.703,-2.821,0.0,36.5,36.5,9.516,3.247,-14.281,-12.166,-15.462,-13.027,-3.263,26.878,0.0,197.74,,211.0,200.0,-13.78,3.108,-9.685,24.824
374.0,3.617,0.838,-35.209,3.185,9.511,4.947,34.87,4.5,-25.727,-2.827,0.0,36.461,36.47,9.516,3.247,-14.343,-12.229,-15.554,-13.093,-3.256,26.88,0.0,197.64,,211.0,200.0,-13.734,3.117,-9.706,24.824
374.5,3.617,0.838,-35.209,3.185,9.511,4.947,34.87,4.5,-25.727,-2.827,0.0,36.5,36.5,9.516,3.247,-14.345,-12.223,-15.555,-13.117,-3.256,26.88,0.0,197.64,,212.0,200.0,-13.805,3.125,-9.688,24.799
375.0,2.565,0.693,-34.475,3.232,9.446,4.947,34.87,4.5,-25.727,-2.827,0.0,36.5,36.5,9.571,3.201,-14.385,-12.164,-15.513,-13.07,-3.256,26.88,0.0,197.44,,212.0,200.0,-13.81,3.133,-9.699,24.792
375.5,2.565,0.693,-34.475,3.232,9.446,4.947,34.87,4.5,-25.727,-2.827,0.0,36.5,36.5,9.571,3.201,-14.324,-12.231,-15.546,-13.097,-3.256,26.88,0.0,197.44,,213.0,200.0,-13.783,3.124,-9.703,24.734
376.0,2.565,0.693,-34.475,3.232,9.446,4.947,34.87,4.5,-25.727,-2.827,0.0,36.5,36.5,9.571,3.201,-14.341,-12.207,-15.539,-13.079,-3.256,26.88,0.0,197.44,,213.0,200.0,-13.8,3.114,-9.707,24.696
376.5,2.565,0.693,-34.475,3.232,9.446,4.947,34.87,4.5,-25.727,-2.827,0.0,36.5,36.5,9.571,3.201,-14.385,-12.205,-15.546,-13.076,-3.256,26.88,0.0,197.44,,214.0,200.0,-13.791,3.105,-9.685,24.687
377.0,2.565,0.693,-34.475,3.232,9.446,4.953,34.869,4.484,-25.706,-2.818,0.0,36.461,36.502,9.571,3.201,-14.338,-12.23,-15.559,-13.119,-3.26,26.869,0.0,200.14,,214.0,200.0,-13.803,3.097,-9.69,24.629
377.5,2.565,0.693,-34.475,3.232,9.446,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.571,3.201,-14.327,-12.218,-15.523,-13.098,-3.26,26.869,0.0,200.14,,214.0,200.0,-13.812,3.088,-9.693,24.614
378.0,3.679,0.853,-35.209,3.229,9.522,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.497,3.201,-14.39,-12.233,-15.575,-13.087,-3.26,26.869,0.0,199.74,,214.0,200.0,-13.792,3.079,-9.692,24.586
378.5,3.679,0.853,-35.209,3.229,9.522,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.497,3.201,-14.392,-12.172,-15.548,-13.051,-3.26,26.869,0.0,199.74,,214.0,200.0,-13.821,3.089,-9.692,24.574
379.0,3.679,0.853,-35.209,3.229,9.522,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.497,3.201,-14.377,-12.19,-15.504,-13.067,-3.26,26.869,0.0,199.34,,214.0,200.0,-13.791,3.099,-9.704,24.642
379.5,3.679,0.853,-35.209,3.229,9.522,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.497,3.201,-14.376,-12.213,-15.551,-13.107,-3.26,26.869,0.0,199.34,,214.0,200.0,-13.785,3.108,-9.708,24.822
380.0,3.679,0.853,-35.209,3.229,9.522,4.953,34.869,4.484,-25.706,-2.818,0.0,36.5,36.5,9.497,3.201,-14.375,-12.25,-15.588,-13.118,-3.26,26.869,0.0,201.24,,214.0,200.0,-13.812,3.118,-9.704,24.837
380.5,3.679,0.853,-35.209,3.229,9.522,4.95,34.867,4.506,-25.688,-2.825,0.0,36.462,36.544,9.497,3.201,-14.37,-12.228,-15.574,-13.103,-3.264,26.868,0.0,201.24,,213.0,200.0,-13.833,3.127,-9.726,24.815
381.0,3.679,0.853,-35.209,3.229,9.522,4.95,34.867,4.506,-25.688,-2.825,0.0,36.5,36.5,9.497,3.201,-14.385,-12.233,-15.574,-13.123,-3.264,26.868,0.0,201.24,,213.0,200.0,-13.819,3.136,-9.711,24.719
381.5,2.787,0.73,-33.686,3.151,9.515,4.95,34.867,4.506,-25.688,-2.825,0.0,36.5,36.5,9.664,3.122,-14.377,-12.217,-15.578,-13.114,-3.264,26.868,0.0,201.24,,212.0,200.0,-13.829,3.145,-9.696,24.617
382.0,2.787,0.73,-33.686,3.151,9.515,4.95,34.867,4.506,-25.688,-2.825,0.0,36.5,36.5,9.664,3.122,-14.401,-12.238,-15.597,-13.13,-3.264,26.868,0.0,201.34,,212.0,200.0,-13.821,3.139,-9.722,24.518
382.5,2.787,0.73,-33.686,3.151,9.515,4.95,34.867,4.506,-25.688,-2.825,0.0,36.5,36.5,9.664,3.122,-14.375,-12.24,-15.581,-13.122,-3.264,26.868,0.0,201.34,,211.0,200.0,-13.841,3.133,-9.714,24.456
383.0,2.787,0.73,-33.686,3.151,9.515,4.95,34.867,4.506,-25.688,-2.825,0.0,36.5,36.5,9.664,3.122,-14.338,-12.226,-15.558,-13.117,-3.264,26.868,0.0,200.54,,211.0,200.0,-13.83,3.128,-9.737,24.465
383.5,2.787,0.73,-33.686,3.151,9.515,4.935,34.88,4.498,-25.676,-2.816,0.0,36.473,36.549,9.664,3.122,-14.349,-12.225,-15.581,-13.111,-3.26,26.877,0.0,200.54,,211.0,200.0,-13.81,3.122,-9.7,24.422
384.0,2.787,0.73,-33.686,3.151,9.515,4.935,34.88,4.498,-25.676,-2.816,0.0,36.5,36.5,9.664,3.122,-14.408,-12.228,-15.596,-13.118,-3.26,26.877,0.0,200.74,,211.0,200.0,-13.817,3.116,-9.709,24.436
384.5,3.172,0.758,-35.209,3.149,9.589,4.935,34.88,4.498,-25.676,-2.816,0.0,36.5,36.5,9.448,3.297,-14.337,-12.233,-15.548,-13.088,-3.26,26.877,0.0,200.74,,211.0,200.0,-13.837,3.111,-9.714,24.429
385.0,3.172,0.758,-35.209,3.149,9.589,4.935,34.88,4.498,-25.676,-2.816,0.0,36.5,36.5,9.448,3.297,-14.367,-12.185,-15.507,-13.079,-3.26,26.877,0.0,200.34,,211.0,200.0,-13.801,3.112,-9.713,24.404
385.5,3.172,0.758,-35.209,3.149,9.589,4.935,34.88,4.498,-25.676,-2.816,0.0,36.5,36.5,9.448,3.297,-14.389,-12.218,-15.582,-13.092,-3.26,26.877,0.0,200.34,,211.0,200.0,-13.784,3.113,-9.7,24.411
386.0,3.172,0.758,-35.209,3.149,9.589,4.935,34.88,4.498,-25.676,-2.816,0.0,36.5,36.5,9.448,3.297,-14.388,-12.228,-15.576,-13.125,-3.26,26.877,0.0,197.94,,211.0,200.0,-13.82,3.114,-9.69,24.374
386.5,3.172,0.758,-35.209,3.149,9.589,4.908,34.875,4.503,-25.666,-2.826,0.0,36.478,36.589,9.448,3.297,-14.37,-12.2,-15.508,-13.093,-3.268,26.866,0.0,197.94,,212.0,200.0,-13.829,3.115,-9.692,24.368
387.0,3.172,0.758,-35.209,3.149,9.589,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.448,3.297,-14.329,-12.205,-15.552,-13.093,-3.268,26.866,0.0,198.04,,212.0,200.0,-13.793,3.116,-9.712,24.37
387.5,3.172,0.758,-35.209,3.149,9.589,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.448,3.297,-14.351,-12.186,-15.529,-13.089,-3.268,26.866,0.0,198.04,,213.0,200.0,-13.795,3.117,-9.685,24.353
388.0,2.822,0.749,-33.905,3.241,9.415,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.754,3.221,-14.379,-12.185,-15.524,-13.084,-3.268,26.866,0.0,197.94,,213.0,200.0,-13.789,3.118,-9.682,24.288
388.5,2.822,0.749,-33.905,3.241,9.415,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.754,3.221,-14.357,-12.197,-15.533,-13.076,-3.268,26.866,0.0,197.94,,214.0,200.0,-13.793,3.113,-9.706,24.251
389.0,2.822,0.749,-33.905,3.241,9.415,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.754,3.221,-14.34,-12.207,-15.551,-13.102,-3.268,26.866,0.0,198.44,,214.0,200.0,-13.791,3.108,-9.702,24.226
389.5,2.822,0.749,-33.905,3.241,9.415,4.908,34.875,4.503,-25.666,-2.826,0.0,36.5,36.6,9.754,3.221,-14.315,-12.217,-15.539,-13.075,-3.268,26.866,0.0,198.44,,215.0,200.0,-13.8,3.103,-9.691,24.23
390.0,2.822,0.749,-33.905,3.241,9.415,4.91,34.885,4.505,-25.678,-2.822,0.0,36.494,36.619,9.754,3.221,-14.365,-12.166,-15.543,-13.065,-3.265,26.869,0.0,200.64,,215.0,200.0,-13.787,3.099,-9.694,24.204
390.5,2.822,0.749,-33.905,3.241,9.415,4.91,34.885,4.505,-25.678,-2.822,0.0,36.5,36.6,9.754,3.221,-14.374,-12.176,-15.522,-13.064,-3.265,26.869,0.0,200.64,,215.0,200.0,-13.785,3.094,-9.693,24.203
391.0,2.698,0.749,-33.666,3.211,9.455,4.91,34.885,4.505,-25.678,-2.822,0.0,36.5,36.6,9.648,3.174,-14.362,-12.186,-15.556,-13.076,-3.265,26.869,0.0,200.24,,215.0,200.0,-13.784,3.09,-9.687,24.225
391.5,2.698,0.749,-33.666,3.211,9.455,4.91,34.885,4.505,-25.678,-2.822,0.0,36.5,36.6,9.648,3.174,-14.368,-12.208,-15.534,-13.092,-3.265,26.869,0.0,200.24,,215.0,200.0,-13.795,3.083,-9.68,24.497
392.0,2.698,0.749,-33.666,3.211,9.455,4.91,34.885,4.505,-25.678,-2.822,0.0,36.5,36.6,9.648,3.174,-14.396,-12.216,-15.576,-13.101,-3.265,26.869,0.0,199.74,,215.0,200.0,-13.8,3.077,-9.691,24.476
392.5,2.698,0.749,-33.666,3.211,9.455,4.91,34.885,4.505,-25.678,-2.822,0.0,36.5,36.6,9.648,3.174,-14.352,-12.199,-15.551,-13.088,-3.265,26.869,0.0,199.74,,215.0,200.0,-13.822,3.071,-9.691,24.604
393.0,2.698,0.749,-33.666,3.211,9.455,4.916,34.881,4.505,-25.661,-2.835,0.0,36.497,36.603,9.648,3.174,-14.349,-12.229,-15.556,-13.107,-3.269,26.856,0.0,202.14,,215.0,200.0,-13.798,3.065,-9.682,24.745
393.5,2.698,0.749,-33.666,3.211,9.455,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.648,3.174,-14.304,-12.191,-15.533,-13.102,-3.269,26.856,0.0,202.14,,214.0,200.0,-13.81,3.059,-9.707,24.815
394.0,2.698,0.749,-33.666,3.211,9.455,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.648,3.174,-14.365,-12.232,-15.59,-13.095,-3.269,26.856,0.0,202.84,,214.0,200.0,-13.782,3.053,-9.71,24.81
394.5,3.071,0.785,-33.992,3.235,9.474,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.597,3.017,-14.364,-12.205,-15.543,-13.07,-3.269,26.856,0.0,202.84,,213.0,200.0,-13.821,3.047,-9.703,24.777
395.0,3.071,0.785,-33.992,3.235,9.474,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.597,3.017,-14.354,-12.158,-15.496,-13.057,-3.269,26.856,0.0,203.24,,213.0,200.0,-13.796,3.047,-9.702,24.666
395.5,3.071,0.785,-33.992,3.235,9.474,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.597,3.017,-14.306,-12.223,-15.522,-13.056,-3.269,26.856,0.0,203.24,,212.0,200.0,-13.766,3.048,-9.705,24.633
396.0,3.071,0.785,-33.992,3.235,9.474,4.916,34.881,4.505,-25.661,-2.835,0.0,36.5,36.6,9.597,3.017,-14.311,-12.188,-15.499,-13.036,-3.269,26.856,0.0,201.64,,212.0,200.0,-13.777,3.048,-9.686,24.596
396.5,3.071,0.785,-33.992,3.235,9.474,4.964,34.902,4.493,-25.682,-2.812,0.0,36.517,36.673,9.597,3.017,-14.362,-12.196,-15.526,-13.102,-3.254,26.855,0.0,201.64,,211.0,200.0,-13.758,3.049,-9.699,24.572
397.0,3.071,0.785,-33.992,3.235,9.474,4.964,34.902,4.493,-25.682,-2.812,0.0,36.5,36.7,9.597,3.017,-14.388,-12.208,-15.577,-13.109,-3.254,26.855,0.0,201.44,,211.0,200.0,-13.797,3.049,-9.686,24.535
397.5,3.322,0.856,-34.691,3.22,9.418,4.964,34.902,4.493,-25.682,-2.812,0.0,36.5,36.7,9.595,3.215,-14.37,-12.207,-15.561,-13.093,-3.254,26.855,0.0,201.44,,210.0,200.0,-13.821,3.049,-9.686,24.486
398.0,3.322,0.856,-34.691,3.22,9.418,4.964,34.902,4.493,-25.682,-2.812,0.0,36.5,36.7,9.595,3.215,-14.347,-12.172,-15.528,-13.039,-3.254,26.855,0.0,201.64,,210.0,200.0,-13.808,3.054,-9.658,24.47
398.5,3.322,0.856,-34.691,3.22,9.418,4.964,34.902,4.493,-25.682,-2.812,0.0,36.5,36.7,9.595,3.215,-14.346,-12.226,-15.565,-13.103,-3.254,26.855,0.0,201.64,,209.0,200.0,-13.772,3.058,-9.691,24.444
399.0,3.322,0.856,-34.691,3.22,9.418,4.964,34.902,4.493,-25.682,-2.812,0.0,36.5,36.7,9.595,3.215,-14.365,-12.197,-15.52,-13.065,-3.254,26.855,0.0,199.14,,209.0,200.0,-13.81,3.062,-9.691,24.373
399.5,3.322,0.856,-34.691,3.22,9.418,4.966,34.899,4.502,-25.666,-2.83,0.0,36.53,36.733,9.595,3.215,-14.343,-12.205,-15.551,-13.085,-3.271,26.848,0.0,199.14,,209.0,200.0,-13.787,3.067,-9.683,24.365
400.0,3.322,0.856,-34.691,3.22,9.418,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.595,3.215,-14.404,-12.189,-15.564,-13.072,-3.271,26.848,0.0,199.14,,209.0,200.0,-13.796,3.071,-9.691,24.387
400.5,3.322,0.856,-34.691,3.22,9.418,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.595,3.215,-14.382,-12.192,-15.524,-13.084,-3.271,26.848,0.0,199.14,,209.0,200.0,-13.807,3.075,-9.685,24.365
401.0,2.046,0.582,-33.766,3.242,9.472,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.593,3.132,-14.369,-12.181,-15.519,-13.073,-3.271,26.848,0.0,199.54,,209.0,200.0,-13.795,3.079,-9.703,24.395
401.5,2.046,0.582,-33.766,3.242,9.472,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.593,3.132,-14.39,-12.232,-15.585,-13.129,-3.271,26.848,0.0,199.54,,209.0,200.0,-13.785,3.062,-9.69,24.407
402.0,2.046,0.582,-33.766,3.242,9.472,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.593,3.132,-14.365,-12.193,-15.552,-13.107,-3.271,26.848,0.0,197.74,,209.0,200.0,-13.834,3.045,-9.71,24.415
402.5,2.046,0.582,-33.766,3.242,9.472,4.966,34.899,4.502,-25.666,-2.83,0.0,36.5,36.7,9.593,3.132,-14.396,-12.169,-15.541,-13.066,-3.271,26.848,0.0,197.74,,210.0,200.0,-13.804,3.029,-9.692,24.421
403.0,2.046,0.582,-33.766,3.242,9.472,4.983,34.91,4.504,-25.639,-2.818,0.0,36.549,36.759,9.593,3.132,-14.345,-12.227,-15.542,-13.059,-3.265,26.859,0.0,197.64,,210.0,200.0,-13.793,3.013,-9.7,24.385
403.5,2.046,0.582,-33.766,3.242,9.472,4.983,34.91,4.504,-25.639,-2.818,0.0,36.5,36.8,9.593,3.132,-14.293,-12.167,-15.496,-13.038,-3.265,26.859,0.0,197.64,,211.0,200.0,-13.793,2.997,-9.699,24.368
404.0,3.317,0.873,-33.59,3.263,9.428,4.983,34.91,4.504,-25.639,-2.818,0.0,36.5,36.8,9.805,3.204,-14.356,-12.193,-15.563,-13.072,-3.265,26.859,0.0,197.94,,211.0,200.0,-13.749,2.981,-9.696,24.365
404.5,3.317,0.873,-33.59,3.263,9.428,4.983,34.91,4.504,-25.639,-2.818,0.0,36.5,36.8,9.805,3.204,-14.331,-12.201,-15.518,-13.07,-3.265,26.859,0.0,197.94,,212.0,200.0,-13.796,2.987,-9.687,24.403
405.0,3.317,0.873,-33.59,3.263,9.428,4.983,34.91,4.504,-25.639,-2.818,0.0,36.5,36.8,9.805,3.204,-14.341,-12.189,-15.545,-13.092,-3.265,26.859,0.0,198.04,,212.0,200.0,-13.78,2.992,-9.683,24.387
405.5,3.317,0.873,-33.59,3.263,9.428,4.983,34.91,4.504,-25.639,-2.818,0.0,36.5,36.8,9.805,3.204,-14.356,-12.21,-15.556,-13.073,-3.265,26.859,0.0,198.04,,213.0,200.0,-13.792,2.998,-9.691,24.407
406.0,3.317,0.873,-33.59,3.263,9.428,4.928,34.901,4.496,-25.66,-2.842,0.0,36.553,36.855,9.805,3.204,-14.348,-12.183,-15.543,-13.085,-3.278,26.843,0.0,199.24,,213.0,200.0,-13.799,3.003,-9.687,24.464
406.5,3.317,0.873,-33.59,3.263,9.428,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.805,3.204,-14.368,-12.218,-15.57,-13.101,-3.278,26.843,0.0,199.24,,213.0,200.0,-13.79,3.008,-9.673,24.496
407.0,3.317,0.873,-33.59,3.263,9.428,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.805,3.204,-14.399,-12.19,-15.572,-13.092,-3.278,26.843,0.0,198.84,,213.0,200.0,-13.814,3.013,-9.691,24.506
407.5,2.645,0.658,-34.086,3.243,9.524,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.642,3.035,-14.35,-12.191,-15.573,-13.104,-3.278,26.843,0.0,198.84,,214.0,200.0,-13.813,3.018,-9.7,24.525
408.0,2.645,0.658,-34.086,3.243,9.524,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.642,3.035,-14.397,-12.198,-15.577,-13.107,-3.278,26.843,0.0,199.34,,214.0,200.0,-13.804,3.012,-9.699,24.562
408.5,2.645,0.658,-34.086,3.243,9.524,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.642,3.035,-14.384,-12.216,-15.556,-13.107,-3.278,26.843,0.0,199.34,,214.0,200.0,-13.82,3.006,-9.7,24.585
409.0,2.645,0.658,-34.086,3.243,9.524,4.928,34.901,4.496,-25.66,-2.842,0.0,36.6,36.9,9.642,3.035,-14.37,-12.169,-15.514,-13.07,-3.278,26.843,0.0,201.64,,214.0,200.0,-13.816,3.0,-9.689,24.62
409.5,2.645,0.658,-34.086,3.243,9.524,4.916,34.912,4.513,-25.647,-2.805,0.0,36.586,36.891,9.642,3.035,-14.306,-12.198,-15.516,-13.07,-3.255,26.851,0.0,201.64,,213.0,200.0,-13.781,2.994,-9.694,24.639
410.0,2.645,0.658,-34.086,3.243,9.524,4.916,34.912,4.513,-25.647,-2.805,0.0,36.6,36.9,9.642,3.035,-14.378,-12.18,-15.52,-13.08,-3.255,26.851,0.0,201.74,,213.0,200.0,-13.772,2.988,-9.715,24.635
410.5,2.718,0.713,-33.487,3.272,9.435,4.916,34.912,4.513,-25.647,-2.805,0.0,36.6,36.9,9.734,3.128,-14.361,-12.22,-15.579,-13.103,-3.255,26.851,0.0,201.74,,212.0,200.0,-13.79,2.983,-9.696,24.592
411.0,2.718,0.713,-33.487,3.272,9.435,4.916,34.912,4.513,-25.647,-2.805,0.0,36.6,36.9,9.734,3.128,-14.347,-12.201,-15.567,-13.086,-3.255,26.851,0.0,201.74,,212.0,200.0,-13.816,2.979,-9.703,24.582
411.5,2.718,0.713,-33.487,3.272,9.435,4.916,34.912,4.513,-25.647,-2.805,0.0,36.6,36.9,9.734,3.128,-14.337,-12.21,-15.565,-13.103,-3.255,26.851,0.0,201.74,,211.0,200.0,-13.801,2.974,-9.719,24.564
412.0,2.718,0.713,-33.487,3.272,9.435,4.916,34.912,4.513,-25.647,-2.805,0.0,36.6,36.9,9.734,3.128,-14.321,-12.217,-15.568,-13.098,-3.255,26.851,0.0,200.94,,211.0,200.0,-13.804,2.97,-9.7,24.581
412.5,2.718,0.713,-33.487,3.272,9.435,4.928,34.919,4.514,-25.635,-2.817,0.0,36.596,36.896,9.734,3.128,-14.383,-12.199,-15.571,-13.066,-3.253,26.851,0.0,200.94,,211.0,200.0,-13.801,2.966,-9.71,24.559
413.0,2.718,0.713,-33.487,3.272,9.435,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.734,3.128,-14.34,-12.197,-15.519,-13.059,-3.253,26.851,0.0,202.14,,211.0,200.0,-13.805,2.962,-9.706,24.598
413.5,2.959,0.655,-35.209,3.205,9.54,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.536,3.223,-14.334,-12.172,-15.521,-13.061,-3.253,26.851,0.0,202.14,,210.0,200.0,-13.779,2.958,-9.698,24.529
414.0,2.959,0.655,-35.209,3.205,9.54,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.536,3.223,-14.355,-12.183,-15.524,-13.075,-3.253,26.851,0.0,201.64,,210.0,200.0,-13.772,2.958,-9.71,24.469
414.5,2.959,0.655,-35.209,3.205,9.54,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.536,3.223,-14.284,-12.18,-15.487,-13.043,-3.253,26.851,0.0,201.64,,209.0,200.0,-13.784,2.958,-9.722,24.49
415.0,2.959,0.655,-35.209,3.205,9.54,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.536,3.223,-14.284,-12.188,-15.493,-13.053,-3.253,26.851,0.0,199.94,,209.0,200.0,-13.748,2.958,-9.706,24.483
415.5,2.959,0.655,-35.209,3.205,9.54,4.928,34.919,4.514,-25.635,-2.817,0.0,36.6,36.9,9.536,3.223,-14.291,-12.19,-15.507,-13.063,-3.253,26.851,0.0,199.94,,209.0,200.0,-13.754,2.958,-9.697,24.464
416.0,2.959,0.655,-35.209,3.205,9.54,4.941,34.921,4.478,-25.649,-2.826,0.0,36.608,36.979,9.536,3.223,-14.317,-12.17,-15.474,-13.039,-3.269,26.842,0.0,199.44,,209.0,200.0,-13.763,2.958,-9.701,24.436
416.5,2.959,0.655,-35.209,3.205,9.54,4.941,34.921,4.478,-25.649,-2.826,0.0,36.6,37.0,9.536,3.223,-14.325,-12.15,-15.479,-13.028,-3.269,26.842,0.0,199.44,,209.0,200.0,-13.75,2.958,-9.706,24.377
417.0,2.896,0.807,-34.048,3.236,9.479,4.941,34.921,4.478,-25.649,-2.826,0.0,36.6,37.0,9.627,3.174,-14.321,-12.197,-15.522,-13.074,-3.269,26.842,0.0,199.34,,209.0,200.0,-13.746,2.958,-9.71,24.313
417.5,2.896,0.807,-34.048,3.236,9.479,4.941,34.921,4.478,-25.649,-2.826,0.0,36.6,37.0,9.627,3.174,-14.353,-12.205,-15.543,-13.065,-3.269,26.842,0.0,199.34,,209.0,200.0,-13.778,2.957,-9.711,24.29
418.0,2.896,0.807,-34.048,3.236,9.479,4.941,34.921,4.478,-25.649,-2.826,0.0,36.6,37.0,9.627,3.174,-14.36,-12.186,-15.558,-13.091,-3.269,26.842,0.0,199.34,,209.0,200.0,-13.792,2.956,-9.71,24.256
418.5,2.896,0.807,-34.048,3.236,9.479,4.941,34.921,4.478,-25.649,-2.826,0.0,36.6,37.0,9.627,3.174,-14.359,-12.192,-15.561,-13.102,-3.269,26.842,0.0,199.34,,209.0,200.0,-13.799,2.955,-9.703,24.306
419.0,2.896,0.807,-34.048,3.236,9.479,4.92,34.933,4.513,-25.643,-2.835,0.0,36.639,37.047,9.627,3.174,-14.387,-12.206,-15.559,-13.084,-3.269,26.839,0.0,197.54,,209.0,200.0,-13.804,2.954,-9.708,24.333
419.5,2.896,0.807,-34.048,3.236,9.479,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.627,3.174,-14.361,-12.201,-15.588,-13.097,-3.269,26.839,0.0,197.54,,210.0,200.0,-13.809,2.953,-9.712,24.357
420.0,2.724,0.673,-35.209,3.208,9.498,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.544,3.376,-14.353,-12.19,-15.532,-13.053,-3.269,26.839,0.0,197.14,,210.0,200.0,-13.812,2.952,-9.705,24.417
420.5,2.724,0.673,-35.209,3.208,9.498,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.544,3.376,-14.32,-12.18,-15.509,-13.088,-3.269,26.839,0.0,197.14,,211.0,200.0,-13.782,2.948,-9.725,24.442
421.0,2.724,0.673,-35.209,3.208,9.498,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.544,3.376,-14.292,-12.179,-15.509,-13.067,-3.269,26.839,0.0,197.44,,211.0,200.0,-13.774,2.945,-9.699,24.442
421.5,2.724,0.673,-35.209,3.208,9.498,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.544,3.376,-14.283,-12.185,-15.521,-13.06,-3.269,26.839,0.0,197.44,,212.0,200.0,-13.762,2.941,-9.725,24.49
422.0,2.724,0.673,-35.209,3.208,9.498,4.92,34.933,4.513,-25.643,-2.835,0.0,36.6,37.0,9.544,3.376,-14.318,-12.163,-15.515,-13.05,-3.269,26.839,0.0,198.64,,212.0,200.0,-13.762,2.937,-9.717,24.514
422.5,2.724,0.673,-35.209,3.208,9.498,4.928,34.933,4.489,-25.64,-2.846,0.0,36.656,37.035,9.544,3.376,-14.264,-12.15,-15.469,-13.028,-3.279,26.829,0.0,198.64,,213.0,200.0,-13.762,2.934,-9.72,24.503
423.0,2.724,0.673,-35.209,3.208,9.498,4.928,34.933,4.489,-25.64,-2.846,0.0,36.7,37.0,9.544,3.376,-14.276,-12.142,-15.455,-13.013,-3.279,26.829,0.0,198.24,,213.0,200.0,-13.728,2.93,-9.715,24.515
423.5,3.282,0.848,-33.873,3.243,9.467,4.928,34.933,4.489,-25.64,-2.846,0.0,36.7,37.0,9.624,3.006,-14.303,-12.161,-15.494,-13.067,-3.279,26.829,0.0,198.24,,214.0,200.0,-13.721,2.927,-9.697,24.522
424.0,3.282,0.848,-33.873,3.243,9.467,4.928,34.933,4.489,-25.64,-2.846,0.0,36.7,37.0,9.624,3.006,-14.247,-12.154,-15.494,-13.047,-3.279,26.829,0.0,199.04,,214.0,200.0,-13.756,2.933,-9.699,24.547
424.5,3.282,0.848,-33.873,3.243,9.467,4.928,34.933,4.489,-25.64,-2.846,0.0,36.7,37.0,9.624,3.006,-14.335,-12.12,-15.472,-13.02,-3.279,26.829,0.0,199.04,,214.0,200.0,-13.735,2.939,-9.71,24.558
425.0,3.282,0.848,-33.873,3.243,9.467,4.928,34.933,4.489,-25.64,-2.846,0.0,36.7,37.0,9.624,3.006,-14.337,-12.147,-15.488,-13.036,-3.279,26.829,0.0,201.64,,214.0,200.0,-13.737,2.944,-9.703,24.719
425.5,3.282,0.848,-33.873,3.243,9.467,4.883,34.949,4.509,-25.632,-2.836,0.0,36.687,37.101,9.624,3.006,-14.31,-12.175,-15.523,-13.086,-3.268,26.83,0.0,201.64,,213.0,200.0,-13.752,2.95,-9.7,24.698
426.0,3.282,0.848,-33.873,3.243,9.467,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.624,3.006,-14.323,-12.185,-15.522,-13.065,-3.268,26.83,0.0,202.24,,213.0,200.0,-13.773,2.955,-9.686,24.674
426.5,2.883,0.751,-33.94,3.261,9.53,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.656,2.989,-14.342,-12.172,-15.513,-13.079,-3.268,26.83,0.0,202.24,,212.0,200.0,-13.774,2.961,-9.709,24.705
427.0,2.883,0.751,-33.94,3.261,9.53,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.656,2.989,-14.333,-12.174,-15.538,-13.07,-3.268,26.83,0.0,201.24,,212.0,200.0,-13.776,2.959,-9.694,24.703
427.5,2.883,0.751,-33.94,3.261,9.53,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.656,2.989,-14.307,-12.18,-15.528,-13.059,-3.268,26.83,0.0,201.24,,211.0,200.0,-13.779,2.957,-9.702,24.723
428.0,2.883,0.751,-33.94,3.261,9.53,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.656,2.989,-14.305,-12.187,-15.498,-13.028,-3.268,26.83,0.0,202.74,,211.0,200.0,-13.768,2.957,-9.732,24.83
428.5,2.883,0.751,-33.94,3.261,9.53,4.883,34.949,4.509,-25.632,-2.836,0.0,36.7,37.1,9.656,2.989,-14.299,-12.159,-15.48,-13.03,-3.268,26.83,0.0,202.74,,210.0,200.0,-13.754,2.956,-9.682,24.966
429.0,2.883,0.751,-33.94,3.261,9.53,4.907,34.96,4.502,-25.607,-2.838,0.0,36.705,37.182,9.656,2.989,-14.3,-12.158,-15.521,-13.03,-3.273,26.823,0.0,202.74,,210.0,200.0,-13.742,2.954,-9.671,24.99
429.5,2.883,0.751,-33.94,3.261,9.53,4.907,34.96,4.502,-25.607,-2.838,0.0,36.7,37.2,9.656,2.989,-14.333,-12.159,-15.512,-13.058,-3.273,26.823,0.0,202.74,,209.0,200.0,-13.752,2.953,-9.683,25.005
430.0,2.866,0.799,-33.621,3.244,9.463,4.907,34.96,4.502,-25.607,-2.838,0.0,36.7,37.2,9.642,3.18,-14.305,-12.155,-15.499,-13.046,-3.273,26.823,0.0,201.94,,209.0,200.0,-13.765,2.952,-9.689,25.09
430.5,2.866,0.799,-33.621,3.244,9.463,4.907,34.96,4.502,-25.607,-2.838,0.0,36.7,37.2,9.642,3.18,-14.318,-12.158,-15.488,-13.051,-3.273,26.823,0.0,201.94,,208.0,200.0,-13.751,2.951,-9.672,25.16
431.0,2.866,0.799,-33.621,3.244,9.463,4.907,34.96,4.502,-25.607,-2.838,0.0,36.7,37.2,9.642,3.18,-14.308,-12.143,-15.52,-13.015,-3.273,26.823,0.0,201.74,,208.0,200.0,-13.754,2.949,-9.672,25.21
431.5,2.866,0.799,-33.621,3.244,9.463,4.907,34.96,4.502,-25.607,-2.838,0.0,36.7,37.2,9.642,3.18,-14.29,-12.156,-15.518,-13.041,-3.273,26.823,0.0,201.74,,207.0,200.0,-13.746,2.948,-9.685,25.241
432.0,2.866,0.799,-33.621,3.244,9.463,4.92,34.963,4.53,-25.598,-2.832,0.0,36.728,37.118,9.642,3.18,-14.259,-12.151,-15.457,-13.025,-3.274,26.826,0.0,197.94,,207.0,200.0,-13.751,2.947,-9.688,25.199
432.5,2.866,0.799,-33.621,3.244,9.463,4.92,34.963,4.53,-25.598,-2.832,0.0,36.7,37.1,9.642,3.18,-14.253,-12.128,-15.448,-13.018,-3.274,26.826,0.0,197.94,,208.0,200.0,-13.723,2.945,-9.684,25.186
433.0,3.198,0.825,-34.667,3.21,9.429,4.92,34.963,4.53,-25.598,-2.832,0.0,36.7,37.1,9.589,3.196,-14.293,-12.098,-15.458,-13.027,-3.274,26.826,0.0,197.64,,208.0,200.0,-13.712,2.944,-9.666,25.115
433.5,3.198,0.825,-34.667,3.21,9.429,4.92,34.963,4.53,-25.598,-2.832,0.0,36.7,37.1,9.589,3.196,-14.319,-12.102,-15.467,-13.014,-3.274,26.826,0.0,197.64,,209.0,200.0,-13.719,2.948,-9.669,25.094
434.0,3.198,0.825,-34.667,3.21,9.429,4.92,34.963,4.53,-25.598,-2.832,0.0,36.7,37.1,9.589,3.196,-14.338,-12.098,-15.446,-13.005,-3.274,26.826,0.0,198.04,,209.0,200.0,-13.725,2.952,-9.682,25.091
434.5,3.198,0.825,-34.667,3.21,9.429,4.92,34.963,4.53,-25.598,-2.832,0.0,36.7,37.1,9.589,3.196,-14.305,-12.153,-15.488,-13.038,-3.274,26.826,0.0,198.04,,210.0,200.0,-13.721,2.956,-9.673,25.031
435.0,3.198,0.825,-34.667,3.21,9.429,4.955,34.979,4.526,-25.575,-2.833,0.0,36.76,37.24,9.589,3.196,-14.293,-12.137,-15.498,-13.06,-3.267,26.835,0.0,197.14,,210.0,200.0,-13.746,2.96,-9.664,24.917
435.5,3.198,0.825,-34.667,3.21,9.429,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.589,3.196,-14.328,-12.167,-15.533,-13.05,-3.267,26.835,0.0,197.14,,211.0,200.0,-13.747,2.964,-9.647,24.888
436.0,3.198,0.825,-34.667,3.21,9.429,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.589,3.196,-14.37,-12.13,-15.497,-13.039,-3.267,26.835,0.0,197.04,,211.0,200.0,-13.77,2.968,-9.675,24.886
436.5,3.257,0.758,-35.209,3.219,9.529,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.556,3.319,-14.27,-12.159,-15.512,-13.06,-3.267,26.835,0.0,197.04,,212.0,200.0,-13.759,2.972,-9.673,24.805
437.0,3.257,0.758,-35.209,3.219,9.529,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.556,3.319,-14.274,-12.153,-15.51,-13.043,-3.267,26.835,0.0,196.84,,212.0,200.0,-13.75,2.976,-9.686,24.743
437.5,3.257,0.758,-35.209,3.219,9.529,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.556,3.319,-14.267,-12.152,-15.499,-13.046,-3.267,26.835,0.0,196.84,,213.0,200.0,-13.745,2.981,-9.683,24.806
438.0,3.257,0.758,-35.209,3.219,9.529,4.955,34.979,4.526,-25.575,-2.833,0.0,36.8,37.2,9.556,3.319,-14.309,-12.154,-15.501,-13.034,-3.267,26.835,0.0,199.84,,213.0,200.0,-13.741,2.986,-9.655,24.834
438.5,3.257,0.758,-35.209,3.219,9.529,4.956,34.982,4.528,-25.582,-2.828,0.0,36.778,37.22,9.556,3.319,-14.343,-12.121,-15.495,-13.013,-3.258,26.827,0.0,199.84,,213.0,200.0,-13.749,2.99,-9.694,24.921
439.0,3.257,0.758,-35.209,3.219,9.529,4.956,34.982,4.528,-25.582,-2.828,0.0,36.8,37.2,9.556,3.319,-14.28,-12.153,-15.485,-13.036,-3.258,26.827,0.0,199.84,,213.0,200.0,-13.743,2.994,-9.68,24.907
439.5,3.157,0.753,-35.209,3.202,9.496,4.956,34.982,4.528,-25.582,-2.828,0.0,36.8,37.2,9.569,3.281,-14.295,-12.141,-15.474,-13.026,-3.258,26.827,0.0,199.84,,213.0,200.0,-13.739,2.999,-9.663,24.87
440.0,3.157,0.753,-35.209,3.202,9.496,4.956,34.982,4.528,-25.582,-2.828,0.0,36.8,37.2,9.569,3.281,-14.269,-12.11,-15.448,-13.026,-3.258,26.827,0.0,199.64,,213.0,200.0,-13.734,3.001,-9.656,24.811
440.5,3.157,0.753,-35.209,3.202,9.496,4.956,34.982,4.528,-25.582,-2.828,0.0,36.8,37.2,9.569,3.281,-14.3,-12.089,-15.485,-12.984,-3.258,26.827,0.0,199.64,,213.0,200.0,-13.713,3.004,-9.661,24.793
441.0,3.157,0.753,-35.209,3.202,9.496,4.956,34.982,4.528,-25.582,-2.828,0.0,36.8,37.2,9.569,3.281,-14.301,-12.161,-15.508,-13.038,-3.258,26.827,0.0,201.34,,213.0,200.0,-13.714,3.006,-9.682,24.747
441.5,3.157,0.753,-35.209,3.202,9.496,4.931,34.985,4.523,-25.597,-2.819,0.0,36.799,37.237,9.569,3.281,-14.335,-12.132,-15.511,-13.046,-3.257,26.821,0.0,201.34,,212.0,200.0,-13.752,3.009,-9.662,24.719
442.0,3.157,0.753,-35.209,3.202,9.496,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.569,3.281,-14.322,-12.153,-15.528,-13.024,-3.257,26.821,0.0,201.44,,212.0,200.0,-13.756,3.011,-9.661,24.741
442.5,3.157,0.753,-35.209,3.202,9.496,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.569,3.281,-14.288,-12.165,-15.494,-13.013,-3.257,26.821,0.0,201.44,,211.0,200.0,-13.757,3.014,-9.671,24.685
443.0,3.196,0.784,-34.635,3.21,9.531,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.596,3.085,-14.302,-12.138,-15.493,-13.019,-3.257,26.821,0.0,201.54,,211.0,200.0,-13.74,3.016,-9.678,24.6
443.5,3.196,0.784,-34.635,3.21,9.531,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.596,3.085,-14.332,-12.165,-15.528,-13.061,-3.257,26.821,0.0,201.54,,210.0,200.0,-13.738,3.019,-9.668,24.573
444.0,3.196,0.784,-34.635,3.21,9.531,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.596,3.085,-14.313,-12.14,-15.483,-13.02,-3.257,26.821,0.0,200.94,,210.0,200.0,-13.771,3.022,-9.677,24.592
444.5,3.196,0.784,-34.635,3.21,9.531,4.931,34.985,4.523,-25.597,-2.819,0.0,36.8,37.2,9.596,3.085,-14.305,-12.139,-15.462,-13.044,-3.257,26.821,0.0,200.94,,210.0,200.0,-13.739,3.025,-9.674,24.6
445.0,3.196,0.784,-34.635,3.21,9.531,4.937,34.99,4.533,-25.596,-2.817,0.0,36.813,37.307,9.596,3.085,-14.264,-12.166,-15.471,-13.04,-3.26,26.823,0.0,200.54,,210.0,200.0,-13.737,3.027,-9.668,24.63
445.5,3.196,0.784,-34.635,3.21,9.531,4.937,34.99,4.533,-25.596,-2.817,0.0,36.8,37.3,9.596,3.085,-14.324,-12.158,-15.517,-13.048,-3.26,26.823,0.0,200.54,,210.0,200.0,-13.735,3.03,-9.675,24.769
446.0,3.242,0.761,-35.209,3.222,9.536,4.937,34.99,4.533,-25.596,-2.817,0.0,36.8,37.3,9.45,3.272,-14.307,-12.134,-15.515,-13.024,-3.26,26.823,0.0,200.84,,210.0,200.0,-13.762,3.033,-9.682,25.011
446.5,3.242,0.761,-35.209,3.222,9.536,4.937,34.99,4.533,-25.596,-2.817,0.0,36.8,37.3,9.45,3.272,-14.312,-12.118,-15.464,-13.002,-3.26,26.823,0.0,200.84,,210.0,200.0,-13.745,3.036,-9.684,25.103
447.0,3.242,0.761,-35.209,3.222,9.536,4.937,34.99,4.533,-25.596,-2.817,0.0,36.8,37.3,9.45,3.272,-14.317,-12.169,-15.536,-13.057,-3.26,26.823,0.0,200.34,,210.0,200.0,-13.724,3.04,-9.684,25.109
447.5,3.242,0.761,-35.209,3.222,9.536,4.937,34.99,4.533,-25.596,-2.817,0.0,36.8,37.3,9.45,3.272,-14.319,-12.148,-15.507,-13.048,-3.26,26.823,0.0,200.34,,210.0,200.0,-13.77,3.043,-9.667,25.113
448.0,3.242,0.761,-35.209,3.222,9.536,4.917,35.0,4.515,-25.591,-2.82,0.0,36.824,37.327,9.45,3.272,-14.315,-12.118,-15.479,-13.0,-3.248,26.815,0.0,199.04,,210.0,200.0,-13.756,3.046,-9.665,25.045
448.5,3.242,0.761,-35.209,3.222,9.536,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.45,3.272,-14.298,-12.133,-15.473,-13.043,-3.248,26.815,0.0,199.04,,210.0,200.0,-13.728,3.05,-9.662,25.023
449.0,3.242,0.761,-35.209,3.222,9.536,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.45,3.272,-14.324,-12.134,-15.453,-13.024,-3.248,26.815,0.0,198.44,,210.0,200.0,-13.737,3.053,-9.696,24.982
449.5,3.091,0.742,-35.209,3.203,9.6,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.42,3.193,-14.339,-12.166,-15.524,-13.058,-3.248,26.815,0.0,198.44,,211.0,200.0,-13.734,3.056,-9.685,24.868
450.0,3.091,0.742,-35.209,3.203,9.6,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.42,3.193,-14.239,-12.141,-15.465,-13.041,-3.248,26.815,0.0,198.84,,211.0,200.0,-13.772,3.056,-9.682,24.845
450.5,3.091,0.742,-35.209,3.203,9.6,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.42,3.193,-14.252,-12.151,-15.434,-13.032,-3.248,26.815,0.0,198.84,,212.0,200.0,-13.722,3.057,-9.688,24.838
451.0,3.091,0.742,-35.209,3.203,9.6,4.917,35.0,4.515,-25.591,-2.82,0.0,36.8,37.3,9.42,3.193,-14.309,-12.168,-15.487,-13.036,-3.248,26.815,0.0,198.74,,212.0,200.0,-13.717,3.057,-9.682,24.836
451.5,3.091,0.742,-35.209,3.203,9.6,4.904,35.006,4.511,-25.591,-2.797,0.0,36.846,37.32,9.42,3.193,-14.3,-12.167,-15.528,-13.048,-3.255,26.821,0.0,198.74,,213.0,200.0,-13.75,3.058,-9.681,24.849
452.0,3.091,0.742,-35.209,3.203,9.6,4.904,35.006,4.511,-25.591,-2.797,0.0,36.8,37.3,9.42,3.193,-14.31,-12.152,-15.523,-13.054,-3.255,26.821,0.0,198.74,,213.0,200.0,-13.761,3.059,-9.673,24.813
452.5,3.805,0.873,-35.209,3.224,9.509,4.904,35.006,4.511,-25.591,-2.797,0.0,36.8,37.3,9.505,3.176,-14.282,-12.163,-15.493,-13.041,-3.255,26.821,0.0,198.74,,214.0,200.0,-13.759,3.059,-9.665,24.79
453.0,3.805,0.873,-35.209,3.224,9.509,4.904,35.006,4.511,-25.591,-2.797,0.0,36.8,37.3,9.505,3.176,-14.324,-12.119,-15.432,-13.006,-3.255,26.821,0.0,198.64,,214.0,200.0,-13.745,3.071,-9.687,24.809
453.5,3.805,0.873,-35.209,3.224,9.509,4.904,35.006,4.511,-25.591,-2.797,0.0,36.8,37.3,9.505,3.176,-14.323,-12.177,-15.534,-13.062,-3.255,26.821,0.0,198.64,,215.0,200.0,-13.72,3.083,-9.711,24.79
454.0,3.805,0.873,-35.209,3.224,9.509,4.904,35.006,4.511,-25.591,-2.797,0.0,36.8,37.3,9.505,3.176,-14.32,-12.159,-15.482,-13.048,-3.255,26.821,0.0,202.44,,215.0,200.0,-13.774,3.095,-9.702,24.786
454.5,3.805,0.873,-35.209,3.224,9.509,4.932,35.006,4.512,-25.58,-2.813,0.0,36.862,37.288,9.505,3.176,-14.309,-12.146,-15.52,-13.062,-3.258,26.818,0.0,202.44,,214.0,200.0,-13.752,3.107,-9.69,24.802
455.0,3.805,0.873,-35.209,3.224,9.509,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.505,3.176,-14.331,-12.146,-15.514,-13.051,-3.258,26.818,0.0,202.24,,214.0,200.0,-13.759,3.118,-9.673,24.8
455.5,3.641,0.87,-35.209,3.223,9.561,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.464,3.309,-14.329,-12.175,-15.536,-13.056,-3.258,26.818,0.0,202.24,,213.0,200.0,-13.761,3.13,-9.702,24.812
456.0,3.641,0.87,-35.209,3.223,9.561,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.464,3.309,-14.253,-12.142,-15.46,-13.011,-3.258,26.818,0.0,202.44,,213.0,200.0,-13.774,3.138,-9.691,24.785
456.5,3.641,0.87,-35.209,3.223,9.561,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.464,3.309,-14.338,-12.186,-15.538,-13.057,-3.258,26.818,0.0,202.44,,212.0,200.0,-13.716,3.146,-9.681,24.761
457.0,3.641,0.87,-35.209,3.223,9.561,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.464,3.309,-14.312,-12.176,-15.533,-13.052,-3.258,26.818,0.0,204.04,,212.0,200.0,-13.78,3.154,-9.686,24.743
457.5,3.641,0.87,-35.209,3.223,9.561,4.932,35.006,4.512,-25.58,-2.813,0.0,36.9,37.3,9.464,3.309,-14.36,-12.175,-15.547,-13.081,-3.258,26.818,0.0,204.04,,211.0,200.0,-13.768,3.162,-9.686,24.711
458.0,3.641,0.87,-35.209,3.223,9.561,4.951,35.0,4.496,-25.579,-2.823,0.0,36.86,37.273,9.464,3.309,-14.363,-12.134,-15.496,-13.038,-3.256,26.812,0.0,203.54,,211.0,200.0,-13.791,3.17,-9.709,24.706
458.5,3.641,0.87,-35.209,3.223,9.561,4.951,35.0,4.496,-25.579,-2.823,0.0,36.9,37.3,9.464,3.309,-14.308,-12.185,-15.542,-13.071,-3.256,26.812,0.0,203.54,,210.0,200.0,-13.758,3.178,-9.712,24.686
459.0,2.5,0.653,-34.133,3.277,9.483,4.951,35.0,4.496,-25.579,-2.823,0.0,36.9,37.3,9.577,3.078,-14.368,-12.166,-15.534,-13.068,-3.256,26.812,0.0,202.94,,210.0,200.0,-13.776,3.185,-9.694,24.704
459.5,2.5,0.653,-34.133,3.277,9.483,4.951,35.0,4.496,-25.579,-2.823,0.0,36.9,37.3,9.577,3.078,-14.357,-12.193,-15.545,-13.074,-3.256,26.812,0.0,202.94,,209.0,200.0,-13.784,3.174,-9.697,24.704
460.0,2.5,0.653,-34.133,3.277,9.483,4.951,35.0,4.496,-25.579,-2.823,0.0,36.9,37.3,9.577,3.078,-14.298,-12.176,-15.525,-13.057,-3.256,26.812,0.0,202.14,,209.0,200.0,-13.792,3.163,-9.698,24.704
460.5,2.5,0.653,-34.133,3.277,9.483,4.951,35.0,4.496,-25.579,-2.823,0.0,36.9,37.3,9.577,3.078,-14.351,-12.169,-15.566,-13.076,-3.256,26.812,0.0,202.14,,208.0,200.0,-13.764,3.152,-9.694,24.724
461.0,2.5,0.653,-34.133,3.277,9.483,4.994,35.002,4.507,-25.566,-2.801,0.0,36.876,37.314,9.577,3.078,-14.322,-12.168,-15.528,-13.062,-3.249,26.815,0.0,198.94,,208.0,200.0,-13.79,3.142,-9.694,24.735
461.5,2.5,0.653,-34.133,3.277,9.483,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.577,3.078,-14.34,-12.15,-15.475,-13.026,-3.249,26.815,0.0,198.94,,209.0,200.0,-13.77,3.131,-9.692,24.778
462.0,3.087,0.802,-34.958,3.249,9.515,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.512,3.127,-14.318,-12.168,-15.497,-13.057,-3.249,26.815,0.0,199.34,,209.0,200.0,-13.748,3.121,-9.695,24.773
462.5,3.087,0.802,-34.958,3.249,9.515,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.512,3.127,-14.299,-12.164,-15.511,-13.064,-3.249,26.815,0.0,199.34,,209.0,200.0,-13.76,3.12,-9.688,24.741
463.0,3.087,0.802,-34.958,3.249,9.515,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.512,3.127,-14.314,-12.168,-15.517,-13.064,-3.249,26.815,0.0,199.04,,209.0,200.0,-13.759,3.12,-9.688,24.729
463.5,3.087,0.802,-34.958,3.249,9.515,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.512,3.127,-14.295,-12.14,-15.479,-13.042,-3.249,26.815,0.0,199.04,,209.0,200.0,-13.766,3.119,-9.697,24.764
464.0,3.087,0.802,-34.958,3.249,9.515,4.994,35.002,4.507,-25.566,-2.801,0.0,36.9,37.3,9.512,3.127,-14.342,-12.171,-15.5,-13.04,-3.249,26.815,0.0,197.84,,209.0,200.0,-13.739,3.119,-9.709,24.734
464.5,3.087,0.802,-34.958,3.249,9.515,4.925,35.007,4.508,-25.568,-2.788,0.0,36.878,37.265,9.512,3.127,-14.257,-12.161,-15.472,-13.039,-3.237,26.823,0.0,197.84,,210.0,200.0,-13.763,3.118,-9.691,24.713
465.0,3.087,0.802,-34.958,3.249,9.515,4.925,35.007,4.508,-25.568,-2.788,0.0,36.9,37.3,9.512,3.127,-14.291,-12.141,-15.472,-13.034,-3.237,26.823,0.0,198.44,,210.0,200.0,-13.732,3.118,-9.686,24.698
465.5,2.295,0.642,-34.039,3.305,9.461,4.925,35.007,4.508,-25.568,-2.788,0.0,36.9,37.3,9.546,3.116,-14.357,-12.152,-15.49,-13.037,-3.237,26.823,0.0,198.44,,211.0,200.0,-13.735,3.117,-9.695,24.694
466.0,2.295,0.642,-34.039,3.305,9.461,4.925,35.007,4.508,-25.568,-2.788,0.0,36.9,37.3,9.546,3.116,-14.309,-12.17,-15.511,-13.046,-3.237,26.823,0.0,198.04,,211.0,200.0,-13.759,3.104,-9.7,24.709
466.5,2.295,0.642,-34.039,3.305,9.461,4.925,35.007,4.508,-25.568,-2.788,0.0,36.9,37.3,9.546,3.116,-14.293,-12.167,-15.492,-13.047,-3.237,26.823,0.0,198.04,,212.0,200.0,-13.759,3.09,-9.689,24.749
467.0,2.295,0.642,-34.039,3.305,9.461,4.925,35.007,4.508,-25.568,-2.788,0.0,36.9,37.3,9.546,3.116,-14.316,-12.162,-15.511,-13.056,-3.237,26.823,0.0,199.24,,212.0,200.0,-13.75,3.077,-9.709,24.762
467.5,2.295,0.642,-34.039,3.305,9.461,4.933,35.008,4.502,-25.572,-2.773,0.0,36.889,37.352,9.546,3.116,-14.311,-12.129,-15.487,-13.027,-3.241,26.812,0.0,199.24,,212.0,200.0,-13.761,3.064,-9.689,24.827
468.0,2.295,0.642,-34.039,3.305,9.461,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.546,3.116,-14.318,-12.183,-15.522,-13.076,-3.241,26.812,0.0,199.84,,212.0,200.0,-13.738,3.052,-9.675,24.84
468.5,2.892,0.779,-34.071,3.261,9.419,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.015,3.135,-14.31,-12.151,-15.523,-13.069,-3.241,26.812,0.0,199.84,,212.0,200.0,-13.775,3.039,-9.674,24.799
469.0,2.892,0.779,-34.071,3.261,9.419,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.015,3.135,-14.278,-12.165,-15.492,-13.028,-3.241,26.812,0.0,200.04,,212.0,200.0,-13.763,3.037,-9.681,24.778
469.5,2.892,0.779,-34.071,3.261,9.419,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.015,3.135,-14.27,-12.159,-15.515,-13.061,-3.241,26.812,0.0,200.04,,212.0,200.0,-13.741,3.035,-9.687,24.805
470.0,2.892,0.779,-34.071,3.261,9.419,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.015,3.135,-14.271,-12.142,-15.432,-13.014,-3.241,26.812,0.0,201.74,,212.0,200.0,-13.751,3.032,-9.678,24.818
470.5,2.892,0.779,-34.071,3.261,9.419,4.933,35.008,4.502,-25.572,-2.773,0.0,36.9,37.4,9.015,3.135,-14.284,-12.116,-15.414,-13.007,-3.241,26.812,0.0,201.74,,211.0,200.0,-13.715,3.03,-9.698,24.8
471.0,2.892,0.779,-34.071,3.261,9.419,4.923,35.012,4.506,-25.592,-2.794,0.0,36.885,37.292,9.015,3.135,-14.252,-12.141,-15.46,-13.023,-3.247,26.813,0.0,201.54,,211.0,200.0,-13.705,3.028,-9.692,24.729
471.5,2.892,0.779,-34.071,3.261,9.419,4.923,35.012,4.506,-25.592,-2.794,0.0,36.9,37.3,9.015,3.135,-14.261,-12.143,-15.464,-13.047,-3.247,26.813,0.0,201.54,,210.0,200.0,-13.719,3.026,-9.688,24.66
472.0,2.862,0.777,-33.9,3.254,9.417,4.923,35.012,4.506,-25.592,-2.794,0.0,36.9,37.3,9.648,3.131,-14.328,-12.142,-15.473,-13.016,-3.247,26.813,0.0,202.14,,210.0,200.0,-13.729,3.023,-9.679,24.651
472.5,2.862,0.777,-33.9,3.254,9.417,4.923,35.012,4.506,-25.592,-2.794,0.0,36.9,37.3,9.648,3.131,-14.268,-12.131,-15.447,-13.02,-3.247,26.813,0.0,202.14,,209.0,200.0,-13.74,3.021,-9.682,24.646
473.0,2.862,0.777,-33.9,3.254,9.417,4.923,35.012,4.506,-25.592,-2.794,0.0,36.9,37.3,9.648,3.131,-14.26,-12.164,-15.491,-13.028,-3.247,26.813,0.0,199.74,,209.0,200.0,-13.716,3.018,-9.682,24.661
473.5,2.862,0.777,-33.9,3.254,9.417,4.923,35.012,4.506,-25.592,-2.794,0.0,36.9,37.3,9.648,3.131,-14.258,-12.136,-15.454,-13.02,-3.247,26.813,0.0,199.74,,209.0,200.0,-13.736,3.016,-9.672,24.678
474.0,2.862,0.777,-33.9,3.254,9.417,4.913,35.011,4.485,-25.568,-2.784,0.0,36.882,37.237,9.648,3.131,-14.293,-12.091,-15.463,-12.996,-3.244,26.81,0.0,199.84,,209.0,200.0,-13.717,3.013,-9.675,24.698
474.5,2.862,0.777,-33.9,3.254,9.417,4.913,35.011,4.485,-25.568,-2.784,0.0,36.9,37.2,9.648,3.131,-14.251,-12.156,-15.469,-13.045,-3.244,26.81,0.0,199.84,,209.0,200.0,-13.711,3.011,-9.686,24.732
475.0,2.991,0.783,-34.243,3.262,9.509,4.913,35.011,4.485,-25.568,-2.784,0.0,36.9,37.2,9.567,3.064,-14.276,-12.161,-15.473,-13.016,-3.244,26.81,0.0,199.14,,209.0,200.0,-13.73,3.008,-9.667,24.763
475.5,2.991,0.783,-34.243,3.262,9.509,4.913,35.011,4.485,-25.568,-2.784,0.0,36.9,37.2,9.567,3.064,-14.32,-12.112,-15.464,-12.994,-3.244,26.81,0.0,199.14,,209.0,200.0,-13.731,3.008,-9.673,24.735
476.0,2.991,0.783,-34.243,3.262,9.509,4.913,35.011,4.485,-25.568,-2.784,0.0,36.9,37.2,9.567,3.064,-14.246,-12.17,-15.49,-13.015,-3.244,26.81,0.0,198.94,,209.0,200.0,-13.722,3.008,-9.677,24.732
476.5,2.991,0.783,-34.243,3.262,9.509,4.913,35.011,4.485,-25.568,-2.784,0.0,36.9,37.2,9.567,3.064,-14.325,-12.172,-15.514,-13.044,-3.244,26.81,0.0,198.94,,210.0,200.0,-13.73,3.007,-9.694,24.723
477.0,2.991,0.783,-34.243,3.262,9.509,4.875,35.01,4.494,-25.558,-2.795,0.0,36.883,37.306,9.567,3.064,-14.283,-12.146,-15.509,-13.05,-3.242,26.809,0.0,197.84,,210.0,200.0,-13.764,3.007,-9.676,24.659
477.5,2.991,0.783,-34.243,3.262,9.509,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.567,3.064,-14.275,-12.173,-15.514,-13.037,-3.242,26.809,0.0,197.84,,211.0,200.0,-13.747,3.007,-9.68,24.615
478.0,2.991,0.783,-34.243,3.262,9.509,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.567,3.064,-14.283,-12.167,-15.498,-13.062,-3.242,26.809,0.0,198.54,,211.0,200.0,-13.75,3.007,-9.673,24.575
478.5,2.498,0.64,-34.936,3.256,9.425,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.473,3.116,-14.328,-12.171,-15.521,-13.047,-3.242,26.809,0.0,198.54,,212.0,200.0,-13.752,3.006,-9.693,24.495
479.0,2.498,0.64,-34.936,3.256,9.425,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.473,3.116,-14.344,-12.159,-15.544,-13.067,-3.242,26.809,0.0,197.94,,212.0,200.0,-13.766,2.998,-9.712,24.46
479.5,2.498,0.64,-34.936,3.256,9.425,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.473,3.116,-14.343,-12.161,-15.551,-13.054,-3.242,26.809,0.0,197.94,,213.0,200.0,-13.779,2.99,-9.697,24.532
480.0,2.498,0.64,-34.936,3.256,9.425,4.875,35.01,4.494,-25.558,-2.795,0.0,36.9,37.3,9.473,3.116,-14.297,-12.162,-15.473,-13.051,-3.242,26.809,0.0,199.84,,213.0,200.0,-13.777,2.982,-9.682,24.549
480.5,2.498,0.64,-34.936,3.256,9.425,4.897,35.003,4.488,-25.566,-2.815,0.0,36.879,37.2,9.473,3.116,-14.278,-12.131,-15.458,-13.008,-3.251,26.806,0.0,199.84,,213.0,200.0,-13.746,2.974,-9.678,24.53
481.0,2.498,0.64,-34.936,3.256,9.425,4.897,35.003,4.488,-25.566,-2.815,0.0,36.9,37.2,9.473,3.116,-14.298,-12.137,-15.485,-13.03,-3.251,26.806,0.0,200.24,,213.0,200.0,-13.719,2.966,-9.688,24.554
481.5,2.875,0.71,-35.047,3.101,9.506,4.897,35.003,4.488,-25.566,-2.815,0.0,36.9,37.2,9.601,3.312,-14.28,-12.161,-15.465,-13.047,-3.251,26.806,0.0,200.24,,213.0,200.0,-13.737,2.958,-9.691,24.534
482.0,2.875,0.71,-35.047,3.101,9.506,4.897,35.003,4.488,-25.566,-2.815,0.0,36.9,37.2,9.601,3.312,-14.289,-12.158,-15.49,-13.029,-3.251,26.806,0.0,200.74,,213.0,200.0,-13.738,2.957,-9.674,24.581
482.5,2.875,0.71,-35.047,3.101,9.506,4.897,35.003,4.488,-25.566,-2.815,0.0,36.9,37.2,9.601,3.312,-14.329,-12.141,-15.523,-13.052,-3.251,26.806,0.0,200.74,,213.0,200.0,-13.742,2.956,-9.691,24.588
483.0,2.875,0.71,-35.047,3.101,9.506,4.897,35.003,4.488,-25.566,-2.815,0.0,36.9,37.2,9.601,3.312,-14.318,-12.124,-15.499,-13.021,-3.251,26.806,0.0,202.24,,213.0,200.0,-13.761,2.954,-9.692,24.588
483.5,2.875,0.71,-35.047,3.101,9.506,4.926,35.009,4.48,-25.557,-2.796,0.0,36.887,37.224,9.601,3.312,-14.278,-12.146,-15.503,-13.033,-3.236,26.809,0.0,202.24,,212.0,200.0,-13.741,2.953,-9.684,24.697
484.0,2.875,0.71,-35.047,3.101,9.506,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.312,-14.32,-12.152,-15.503,-13.032,-3.236,26.809,0.0,201.94,,212.0,200.0,-13.74,2.952,-9.684,24.749
484.5,2.875,0.71,-35.047,3.101,9.506,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.312,-14.302,-12.146,-15.525,-13.036,-3.236,26.809,0.0,201.94,,211.0,200.0,-13.752,2.95,-9.678,24.74
485.0,2.942,0.766,-34.843,3.228,9.477,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.356,-14.3,-12.145,-15.531,-13.041,-3.236,26.809,0.0,202.04,,211.0,200.0,-13.752,2.949,-9.704,24.736
485.5,2.942,0.766,-34.843,3.228,9.477,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.356,-14.34,-12.157,-15.527,-13.024,-3.236,26.809,0.0,202.04,,210.0,200.0,-13.754,2.949,-9.674,24.719
486.0,2.942,0.766,-34.843,3.228,9.477,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.356,-14.317,-12.156,-15.512,-12.99,-3.236,26.809,0.0,200.64,,210.0,200.0,-13.762,2.949,-9.694,24.622
486.5,2.942,0.766,-34.843,3.228,9.477,4.926,35.009,4.48,-25.557,-2.796,0.0,36.9,37.2,9.601,3.356,-14.297,-12.161,-15.505,-13.038,-3.236,26.809,0.0,200.64,,210.0,200.0,-13.744,2.949,-9.693,24.541
487.0,2.942,0.766,-34.843,3.228,9.477,4.938,35.009,4.513,-25.542,-2.804,0.0,36.881,37.217,9.601,3.356,-14.334,-12.132,-15.489,-13.024,-3.239,26.805,0.0,200.24,,210.0,200.0,-13.75,2.949,-9.681,24.368
487.5,2.942,0.766,-34.843,3.228,9.477,4.938,35.009,4.513,-25.542,-2.804,0.0,36.9,37.2,9.601,3.356,-14.299,-12.155,-15.501,-13.056,-3.239,26.805,0.0,200.24,,210.0,200.0,-13.745,2.949,-9.68,24.224
488.0,2.988,0.791,-34.29,3.29,9.487,4.938,35.009,4.513,-25.542,-2.804,0.0,36.9,37.2,9.583,3.119,-14.266,-12.15,-15.452,-13.015,-3.239,26.805,0.0,200.64,,210.0,200.0,-13.753,2.948,-9.662,24.013
488.5,2.988,0.791,-34.29,3.29,9.487,4.938,35.009,4.513,-25.542,-2.804,0.0,36.9,37.2,9.583,3.119,-14.331,-12.151,-15.48,-13.023,-3.239,26.805,0.0,200.64,,210.0,200.0,-13.721,2.949,-9.69,23.898
489.0,2.988,0.791,-34.29,3.29,9.487,4.938,35.009,4.513,-25.542,-2.804,0.0,36.9,37.2,9.583,3.119,-14.265,-12.136,-15.466,-13.005,-3.239,26.805,0.0,200.74,,210.0,200.0,-13.746,2.95,-9.691,23.852
489.5,2.988,0.791,-34.29,3.29,9.487,4.938,35.009,4.513,-25.542,-2.804,0.0,36.9,37.2,9.583,3.119,-14.229,-12.1,-15.427,-12.987,-3.239,26.805,0.0,200.74,,210.0,200.0,-13.718,2.95,-9.675,23.826
490.0,2.988,0.791,-34.29,3.29,9.487,4.934,35.008,4.5,-25.568,-2.793,0.0,36.869,37.182,9.583,3.119,-14.267,-12.142,-15.482,-13.028,-3.247,26.808,0.0,199.04,,210.0,200.0,-13.686,2.951,-9.684,23.792
490.5,2.988,0.791,-34.29,3.29,9.487,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.583,3.119,-14.296,-12.132,-15.48,-12.969,-3.247,26.808,0.0,199.04,,210.0,200.0,-13.73,2.952,-9.663,23.754
491.0,2.988,0.791,-34.29,3.29,9.487,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.583,3.119,-14.292,-12.114,-15.447,-12.988,-3.247,26.808,0.0,197.94,,210.0,200.0,-13.719,2.952,-9.705,23.732
491.5,3.214,0.846,-33.9,3.244,9.458,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.613,3.048,-14.311,-12.151,-15.51,-13.042,-3.247,26.808,0.0,197.94,,211.0,200.0,-13.71,2.953,-9.676,23.71
492.0,3.214,0.846,-33.9,3.244,9.458,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.613,3.048,-14.28,-12.13,-15.491,-13.014,-3.247,26.808,0.0,199.44,,211.0,200.0,-13.754,2.957,-9.712,23.749
492.5,3.214,0.846,-33.9,3.244,9.458,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.613,3.048,-14.324,-12.121,-15.496,-13.01,-3.247,26.808,0.0,199.44,,211.0,200.0,-13.729,2.961,-9.7,23.788
493.0,3.214,0.846,-33.9,3.244,9.458,4.934,35.008,4.5,-25.568,-2.793,0.0,36.9,37.2,9.613,3.048,-14.328,-12.124,-15.504,-13.048,-3.247,26.808,0.0,199.34,,211.0,200.0,-13.738,2.965,-9.697,23.8
493.5,3.214,0.846,-33.9,3.244,9.458,4.917,35.009,4.512,-25.543,-2.801,0.0,36.865,37.03,9.613,3.048,-14.333,-12.146,-15.522,-13.054,-3.248,26.808,0.0,199.34,,211.0,200.0,-13.751,2.97,-9.687,23.862
494.0,3.214,0.846,-33.9,3.244,9.458,4.917,35.009,4.512,-25.543,-2.801,0.0,36.9,37.0,9.613,3.048,-14.288,-12.147,-15.511,-13.058,-3.248,26.808,0.0,199.24,,211.0,200.0,-13.764,2.974,-9.676,23.862
494.5,2.854,0.715,-35.209,3.249,9.414,4.917,35.009,4.512,-25.543,-2.801,0.0,36.9,37.0,9.54,3.405,-14.269,-12.11,-15.492,-13.007,-3.248,26.808,0.0,199.24,,211.0,200.0,-13.751,2.977,-9.695,23.834
