t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
495.0,2.854,0.715,-35.209,3.249,9.414,4.917,35.009,4.512,-25.543,-2.801,0.0,36.9,37.0,9.54,3.405,-14.295,-12.117,-15.461,-13.004,-3.248,26.808,0.0,198.94,,211.0,200.0,-13.719,2.975,-9.704,23.82
495.5,2.854,0.715,-35.209,3.249,9.414,4.917,35.009,4.512,-25.543,-2.801,0.0,36.9,37.0,9.54,3.405,-14.291,-12.148,-15.518,-13.033,-3.248,26.808,0.0,198.94,,212.0,200.0,-13.719,2.973,-9.694,23.853
496.0,2.854,0.715,-35.209,3.249,9.414,4.917,35.009,4.512,-25.543,-2.801,0.0,36.9,37.0,9.54,3.405,-14.29,-12.127,-15.514,-13.046,-3.248,26.808,0.0,199.74,,212.0,200.0,-13.748,2.972,-9.667,23.888
496.5,2.854,0.715,-35.209,3.249,9.414,4.889,35.014,4.513,-25.543,-2.81,0.0,36.85,37.141,9.54,3.405,-14.276,-12.14,-15.472,-13.013,-3.246,26.802,0.0,199.74,,212.0,200.0,-13.744,2.97,-9.707,23.879
497.0,2.854,0.715,-35.209,3.249,9.414,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.54,3.405,-14.285,-12.067,-15.434,-12.996,-3.246,26.802,0.0,199.94,,212.0,200.0,-13.725,2.968,-9.708,23.846
497.5,2.893,0.804,-34.373,3.289,9.498,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.575,3.265,-14.299,-12.131,-15.475,-13.01,-3.246,26.802,0.0,199.94,,212.0,200.0,-13.696,2.966,-9.68,23.851
498.0,2.893,0.804,-34.373,3.289,9.498,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.575,3.265,-14.302,-12.127,-15.498,-13.024,-3.246,26.802,0.0,200.24,,212.0,200.0,-13.729,2.965,-9.696,23.851
498.5,2.893,0.804,-34.373,3.289,9.498,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.575,3.265,-14.317,-12.135,-15.497,-13.027,-3.246,26.802,0.0,200.24,,212.0,200.0,-13.738,2.963,-9.674,23.886
499.0,2.893,0.804,-34.373,3.289,9.498,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.575,3.265,-14.319,-12.12,-15.52,-13.004,-3.246,26.802,0.0,201.24,,212.0,200.0,-13.744,2.962,-9.676,23.945
499.5,2.893,0.804,-34.373,3.289,9.498,4.889,35.014,4.513,-25.543,-2.81,0.0,36.9,37.1,9.575,3.265,-14.303,-12.147,-15.494,-13.024,-3.246,26.802,0.0,201.24,,211.0,200.0,-13.741,2.961,-9.699,23.985
500.0,2.893,0.804,-34.373,3.289,9.498,4.886,35.012,4.517,-25.546,-2.796,0.0,36.87,37.096,9.575,3.265,-14.319,-12.116,-15.498,-13.002,-3.235,26.816,0.0,200.84,,211.0,200.0,-13.742,2.96,-9.696,23.976
500.5,2.893,0.804,-34.373,3.289,9.498,4.886,35.012,4.517,-25.546,-2.796,0.0,36.9,37.1,9.575,3.265,-14.323,-12.145,-15.527,-13.039,-3.235,26.816,0.0,200.84,,211.0,200.0,-13.734,2.959,-9.701,24.038
501.0,2.735,0.709,-34.389,3.261,9.495,4.886,35.012,4.517,-25.546,-2.796,0.0,36.9,37.1,9.546,3.121,-14.304,-12.104,-15.464,-13.021,-3.235,26.816,0.0,201.44,,211.0,200.0,-13.758,2.958,-9.681,24.033
501.5,2.735,0.709,-34.389,3.261,9.495,4.886,35.012,4.517,-25.546,-2.796,0.0,36.9,37.1,9.546,3.121,-14.291,-12.085,-15.439,-12.965,-3.235,26.816,0.0,201.44,,210.0,200.0,-13.723,2.954,-9.7,24.034
502.0,2.735,0.709,-34.389,3.261,9.495,4.886,35.012,4.517,-25.546,-2.796,0.0,36.9,37.1,9.546,3.121,-14.283,-12.131,-15.456,-12.979,-3.235,26.816,0.0,201.44,,210.0,200.0,-13.695,2.951,-9.707,24.023
502.5,2.735,0.709,-34.389,3.261,9.495,4.886,35.012,4.517,-25.546,-2.796,0.0,36.9,37.1,9.546,3.121,-14.273,-12.128,-15.447,-12.987,-3.235,26.816,0.0,201.44,,209.0,200.0,-13.712,2.947,-9.705,24.017
503.0,2.735,0.709,-34.389,3.261,9.495,4.917,35.006,4.511,-25.545,-2.808,0.0,36.842,37.075,9.546,3.121,-14.287,-12.066,-15.421,-12.962,-3.245,26.803,0.0,200.54,,209.0,200.0,-13.709,2.944,-9.684,23.947
503.5,2.735,0.709,-34.389,3.261,9.495,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.546,3.121,-14.29,-12.132,-15.492,-13.029,-3.245,26.803,0.0,200.54,,209.0,200.0,-13.684,2.94,-9.712,23.893
504.0,3.268,0.803,-34.64,3.292,9.536,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.552,3.031,-14.293,-12.117,-15.402,-13.022,-3.245,26.803,0.0,200.24,,209.0,200.0,-13.736,2.937,-9.681,23.915
504.5,3.268,0.803,-34.64,3.292,9.536,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.552,3.031,-14.231,-12.087,-15.439,-12.994,-3.245,26.803,0.0,200.24,,209.0,200.0,-13.709,2.942,-9.692,23.921
505.0,3.268,0.803,-34.64,3.292,9.536,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.552,3.031,-14.256,-12.105,-15.446,-12.988,-3.245,26.803,0.0,200.94,,209.0,200.0,-13.688,2.948,-9.693,23.937
505.5,3.268,0.803,-34.64,3.292,9.536,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.552,3.031,-14.271,-12.099,-15.452,-13.011,-3.245,26.803,0.0,200.94,,209.0,200.0,-13.699,2.953,-9.684,23.93
506.0,3.268,0.803,-34.64,3.292,9.536,4.917,35.006,4.511,-25.545,-2.808,0.0,36.8,37.1,9.552,3.031,-14.307,-12.096,-15.438,-13.0,-3.245,26.803,0.0,198.04,,209.0,200.0,-13.708,2.958,-9.675,23.977
506.5,3.268,0.803,-34.64,3.292,9.536,4.927,35.012,4.503,-25.552,-2.804,0.0,36.836,37.051,9.552,3.031,-14.305,-12.097,-15.451,-12.998,-3.231,26.818,0.0,198.04,,210.0,200.0,-13.71,2.963,-9.69,23.988
507.0,3.268,0.803,-34.64,3.292,9.536,4.927,35.012,4.503,-25.552,-2.804,0.0,36.8,37.1,9.552,3.031,-14.306,-12.112,-15.463,-13.015,-3.231,26.818,0.0,197.94,,210.0,200.0,-13.713,2.968,-9.668,24.036
507.5,2.779,0.764,-33.225,3.283,9.52,4.927,35.012,4.503,-25.552,-2.804,0.0,36.8,37.1,9.622,3.145,-14.229,-12.104,-15.467,-12.991,-3.231,26.818,0.0,197.94,,211.0,200.0,-13.724,2.973,-9.694,24.064
508.0,2.779,0.764,-33.225,3.283,9.52,4.927,35.012,4.503,-25.552,-2.804,0.0,36.8,37.1,9.622,3.145,-14.309,-12.099,-15.441,-13.006,-3.231,26.818,0.0,197.44,,211.0,200.0,-13.698,2.97,-9.686,24.043
508.5,2.779,0.764,-33.225,3.283,9.52,4.927,35.012,4.503,-25.552,-2.804,0.0,36.8,37.1,9.622,3.145,-14.267,-12.101,-15.449,-13.013,-3.231,26.818,0.0,197.44,,212.0,200.0,-13.714,2.967,-9.677,24.048
509.0,2.779,0.764,-33.225,3.283,9.52,4.927,35.012,4.503,-25.552,-2.804,0.0,36.8,37.1,9.622,3.145,-14.3,-12.098,-15.496,-13.005,-3.231,26.818,0.0,199.04,,212.0,200.0,-13.707,2.964,-9.663,24.097
509.5,2.779,0.764,-33.225,3.283,9.52,4.918,35.003,4.486,-25.541,-2.787,0.0,36.833,37.034,9.622,3.145,-14.246,-12.106,-15.461,-12.989,-3.217,26.817,0.0,199.04,,212.0,200.0,-13.725,2.961,-9.688,24.129
510.0,2.779,0.764,-33.225,3.283,9.52,4.918,35.003,4.486,-25.541,-2.787,0.0,36.8,37.0,9.622,3.145,-14.305,-12.122,-15.448,-13.003,-3.217,26.817,0.0,198.74,,212.0,200.0,-13.7,2.958,-9.697,24.17
510.5,2.714,0.743,-34.263,3.214,9.461,4.918,35.003,4.486,-25.541,-2.787,0.0,36.8,37.0,9.616,3.243,-14.291,-12.128,-15.51,-12.999,-3.217,26.817,0.0,198.74,,213.0,200.0,-13.72,2.955,-9.687,24.425
511.0,2.714,0.743,-34.263,3.214,9.461,4.918,35.003,4.486,-25.541,-2.787,0.0,36.8,37.0,9.616,3.243,-14.278,-12.137,-15.479,-12.997,-3.217,26.817,0.0,199.24,,213.0,200.0,-13.732,2.951,-9.696,24.575
511.5,2.714,0.743,-34.263,3.214,9.461,4.918,35.003,4.486,-25.541,-2.787,0.0,36.8,37.0,9.616,3.243,-14.299,-12.125,-15.494,-13.04,-3.217,26.817,0.0,199.24,,213.0,200.0,-13.723,2.947,-9.696,24.618
512.0,2.714,0.743,-34.263,3.214,9.461,4.918,35.003,4.486,-25.541,-2.787,0.0,36.8,37.0,9.616,3.243,-14.312,-12.135,-15.506,-13.024,-3.217,26.817,0.0,200.64,,213.0,200.0,-13.74,2.943,-9.703,24.772
512.5,2.714,0.743,-34.263,3.214,9.461,4.926,35.008,4.511,-25.534,-2.788,0.0,36.826,37.009,9.616,3.243,-14.308,-12.135,-15.505,-13.031,-3.211,26.821,0.0,200.64,,213.0,200.0,-13.744,2.939,-9.687,24.877
513.0,2.714,0.743,-34.263,3.214,9.461,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.616,3.243,-14.347,-12.153,-15.538,-13.045,-3.211,26.821,0.0,201.44,,213.0,200.0,-13.745,2.936,-9.711,24.911
513.5,2.714,0.743,-34.263,3.214,9.461,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.616,3.243,-14.338,-12.132,-15.511,-13.048,-3.211,26.821,0.0,201.44,,212.0,200.0,-13.771,2.932,-9.693,24.909
514.0,3.007,0.695,-35.209,3.17,9.472,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.461,3.216,-14.286,-12.133,-15.486,-13.028,-3.211,26.821,0.0,201.64,,212.0,200.0,-13.757,2.928,-9.716,24.852
514.5,3.007,0.695,-35.209,3.17,9.472,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.461,3.216,-14.313,-12.155,-15.502,-13.025,-3.211,26.821,0.0,201.64,,211.0,200.0,-13.733,2.93,-9.722,24.738
515.0,3.007,0.695,-35.209,3.17,9.472,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.461,3.216,-14.333,-12.121,-15.502,-13.027,-3.211,26.821,0.0,201.64,,211.0,200.0,-13.749,2.931,-9.717,24.452
515.5,3.007,0.695,-35.209,3.17,9.472,4.926,35.008,4.511,-25.534,-2.788,0.0,36.8,37.0,9.461,3.216,-14.333,-12.151,-15.517,-13.045,-3.211,26.821,0.0,201.64,,210.0,200.0,-13.746,2.932,-9.694,24.337
516.0,3.007,0.695,-35.209,3.17,9.472,4.884,35.002,4.501,-25.549,-2.794,0.0,36.82,36.983,9.461,3.216,-14.214,-12.117,-15.423,-12.982,-3.23,26.817,0.0,201.04,,210.0,200.0,-13.761,2.933,-9.717,24.249
516.5,3.007,0.695,-35.209,3.17,9.472,4.884,35.002,4.501,-25.549,-2.794,0.0,36.8,37.0,9.461,3.216,-14.285,-12.131,-15.44,-13.011,-3.23,26.817,0.0,201.04,,209.0,200.0,-13.684,2.935,-9.717,24.162
517.0,2.495,0.69,-34.15,3.263,9.455,4.884,35.002,4.501,-25.549,-2.794,0.0,36.8,37.0,9.618,3.241,-14.316,-12.162,-15.513,-13.042,-3.23,26.817,0.0,200.94,,209.0,200.0,-13.717,2.936,-9.709,24.111
517.5,2.495,0.69,-34.15,3.263,9.455,4.884,35.002,4.501,-25.549,-2.794,0.0,36.8,37.0,9.618,3.241,-14.292,-12.136,-15.471,-13.029,-3.23,26.817,0.0,200.94,,209.0,200.0,-13.758,2.929,-9.698,24.054
518.0,2.495,0.69,-34.15,3.263,9.455,4.884,35.002,4.501,-25.549,-2.794,0.0,36.8,37.0,9.618,3.241,-14.329,-12.143,-15.508,-13.003,-3.23,26.817,0.0,200.74,,209.0,200.0,-13.732,2.922,-9.712,24.019
518.5,2.495,0.69,-34.15,3.263,9.455,4.884,35.002,4.501,-25.549,-2.794,0.0,36.8,37.0,9.618,3.241,-14.321,-12.13,-15.49,-13.016,-3.23,26.817,0.0,200.74,,209.0,200.0,-13.746,2.915,-9.725,23.927
519.0,2.495,0.69,-34.15,3.263,9.455,4.929,35.009,4.526,-25.537,-2.791,0.0,36.805,36.95,9.618,3.241,-14.325,-12.164,-15.495,-13.026,-3.229,26.824,0.0,198.44,,209.0,200.0,-13.739,2.908,-9.703,23.898
519.5,2.495,0.69,-34.15,3.263,9.455,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.618,3.241,-14.234,-12.11,-15.423,-12.988,-3.229,26.824,0.0,198.44,,210.0,200.0,-13.752,2.901,-9.703,23.887
520.0,2.495,0.69,-34.15,3.263,9.455,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.618,3.241,-14.259,-12.138,-15.474,-13.022,-3.229,26.824,0.0,197.04,,210.0,200.0,-13.689,2.894,-9.715,23.85
520.5,2.694,0.755,-33.663,3.229,9.45,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.641,3.185,-14.321,-12.152,-15.499,-13.015,-3.229,26.824,0.0,197.04,,211.0,200.0,-13.723,2.888,-9.707,23.829
521.0,2.694,0.755,-33.663,3.229,9.45,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.641,3.185,-14.333,-12.124,-15.511,-13.011,-3.229,26.824,0.0,198.24,,211.0,200.0,-13.747,2.885,-9.706,23.812
521.5,2.694,0.755,-33.663,3.229,9.45,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.641,3.185,-14.297,-12.139,-15.512,-13.012,-3.229,26.824,0.0,198.24,,212.0,200.0,-13.744,2.881,-9.705,23.761
522.0,2.694,0.755,-33.663,3.229,9.45,4.929,35.009,4.526,-25.537,-2.791,0.0,36.8,37.0,9.641,3.185,-14.268,-12.135,-15.443,-13.027,-3.229,26.824,0.0,197.24,,212.0,200.0,-13.74,2.878,-9.716,23.723
522.5,2.694,0.755,-33.663,3.229,9.45,4.919,35.002,4.495,-25.549,-2.817,0.0,36.792,36.981,9.641,3.185,-14.253,-12.127,-15.451,-13.011,-3.233,26.819,0.0,197.24,,213.0,200.0,-13.718,2.875,-9.713,23.7
523.0,2.694,0.755,-33.663,3.229,9.45,4.919,35.002,4.495,-25.549,-2.817,0.0,36.8,37.0,9.641,3.185,-14.311,-12.163,-15.509,-13.056,-3.233,26.819,0.0,198.94,,213.0,200.0,-13.71,2.872,-9.717,23.688
523.5,3.59,0.856,-35.209,3.213,9.506,4.919,35.002,4.495,-25.549,-2.817,0.0,36.8,37.0,9.592,3.284,-14.302,-12.155,-15.457,-13.021,-3.233,26.819,0.0,198.94,,214.0,200.0,-13.759,2.869,-9.702,23.674
524.0,3.59,0.856,-35.209,3.213,9.506,4.919,35.002,4.495,-25.549,-2.817,0.0,36.8,37.0,9.592,3.284,-14.315,-12.101,-15.44,-12.985,-3.233,26.819,0.0,198.14,,214.0,200.0,-13.734,2.881,-9.705,23.685
524.5,3.59,0.856,-35.209,3.213,9.506,4.919,35.002,4.495,-25.549,-2.817,0.0,36.8,37.0,9.592,3.284,-14.276,-12.162,-15.468,-13.039,-3.233,26.819,0.0,198.14,,215.0,200.0,-13.71,2.893,-9.691,23.678
525.0,3.59,0.856,-35.209,3.213,9.506,4.919,35.002,4.495,-25.549,-2.817,0.0,36.8,37.0,9.592,3.284,-14.303,-12.139,-15.463,-13.034,-3.233,26.819,0.0,201.94,,215.0,200.0,-13.736,2.904,-9.708,23.673
525.5,3.59,0.856,-35.209,3.213,9.506,4.94,35.002,4.509,-25.537,-2.781,0.0,36.787,36.916,9.592,3.284,-14.309,-12.12,-15.479,-13.013,-3.235,26.821,0.0,201.94,,214.0,200.0,-13.735,2.916,-9.707,23.673
526.0,3.59,0.856,-35.209,3.213,9.506,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.592,3.284,-14.331,-12.123,-15.495,-13.025,-3.235,26.821,0.0,200.54,,214.0,200.0,-13.73,2.927,-9.717,23.663
526.5,3.59,0.856,-35.209,3.213,9.506,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.592,3.284,-14.354,-12.161,-15.505,-13.036,-3.235,26.821,0.0,200.54,,214.0,200.0,-13.743,2.937,-9.703,23.687
527.0,2.737,0.686,-35.209,3.219,9.464,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.558,3.423,-14.326,-12.125,-15.474,-13.028,-3.235,26.821,0.0,201.74,,214.0,200.0,-13.764,2.948,-9.707,23.732
527.5,2.737,0.686,-35.209,3.219,9.464,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.558,3.423,-14.289,-12.132,-15.484,-13.02,-3.235,26.821,0.0,201.74,,213.0,200.0,-13.738,2.945,-9.683,23.863
528.0,2.737,0.686,-35.209,3.219,9.464,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.558,3.423,-14.303,-12.123,-15.482,-13.036,-3.235,26.821,0.0,201.94,,213.0,200.0,-13.731,2.941,-9.686,23.916
528.5,2.737,0.686,-35.209,3.219,9.464,4.94,35.002,4.509,-25.537,-2.781,0.0,36.8,36.9,9.558,3.423,-14.33,-12.139,-15.478,-13.03,-3.235,26.821,0.0,201.94,,212.0,200.0,-13.736,2.938,-9.706,23.961
529.0,2.737,0.686,-35.209,3.219,9.464,4.908,34.997,4.498,-25.549,-2.803,0.0,36.761,36.864,9.558,3.423,-14.294,-12.121,-15.473,-12.997,-3.26,26.817,0.0,203.14,,212.0,200.0,-13.744,2.935,-9.673,23.985
529.5,2.737,0.686,-35.209,3.219,9.464,4.908,34.997,4.498,-25.549,-2.803,0.0,36.8,36.9,9.558,3.423,-14.296,-12.083,-15.442,-12.999,-3.26,26.817,0.0,203.14,,211.0,200.0,-13.721,2.931,-9.681,24.095
530.0,3.688,0.882,-35.209,3.222,9.504,4.908,34.997,4.498,-25.549,-2.803,0.0,36.8,36.9,9.387,3.22,-14.26,-12.147,-15.466,-13.02,-3.26,26.817,0.0,202.34,,211.0,200.0,-13.705,2.928,-9.669,24.124
530.5,3.688,0.882,-35.209,3.222,9.504,4.908,34.997,4.498,-25.549,-2.803,0.0,36.8,36.9,9.387,3.22,-14.28,-12.118,-15.467,-13.013,-3.26,26.817,0.0,202.34,,210.0,200.0,-13.723,2.941,-9.679,24.181
531.0,3.688,0.882,-35.209,3.222,9.504,4.908,34.997,4.498,-25.549,-2.803,0.0,36.8,36.9,9.387,3.22,-14.306,-12.128,-15.525,-13.042,-3.26,26.817,0.0,203.54,,210.0,200.0,-13.719,2.953,-9.683,24.257
531.5,3.688,0.882,-35.209,3.222,9.504,4.908,34.997,4.498,-25.549,-2.803,0.0,36.8,36.9,9.387,3.22,-14.344,-12.122,-15.518,-13.024,-3.26,26.817,0.0,203.54,,209.0,200.0,-13.75,2.965,-9.669,24.228
532.0,3.688,0.882,-35.209,3.222,9.504,4.922,35.007,4.493,-25.536,-2.79,0.0,36.76,36.815,9.387,3.22,-14.337,-12.135,-15.556,-13.042,-3.252,26.822,0.0,198.24,,209.0,200.0,-13.752,2.977,-9.679,24.244
532.5,3.688,0.882,-35.209,3.222,9.504,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.387,3.22,-14.288,-12.107,-15.506,-13.026,-3.252,26.822,0.0,198.24,,210.0,200.0,-13.767,2.989,-9.668,24.221
533.0,2.481,0.686,-33.091,3.266,9.486,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.659,3.175,-14.335,-12.131,-15.547,-13.026,-3.252,26.822,0.0,200.94,,210.0,200.0,-13.732,3.0,-9.691,24.157
533.5,2.481,0.686,-33.091,3.266,9.486,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.659,3.175,-14.319,-12.121,-15.52,-13.029,-3.252,26.822,0.0,200.94,,210.0,200.0,-13.76,2.991,-9.677,24.175
534.0,2.481,0.686,-33.091,3.266,9.486,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.659,3.175,-14.318,-12.142,-15.544,-13.065,-3.252,26.822,0.0,200.54,,210.0,200.0,-13.747,2.983,-9.687,24.167
534.5,2.481,0.686,-33.091,3.266,9.486,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.659,3.175,-14.309,-12.142,-15.495,-13.038,-3.252,26.822,0.0,200.54,,210.0,200.0,-13.767,2.975,-9.672,24.2
535.0,2.481,0.686,-33.091,3.266,9.486,4.922,35.007,4.493,-25.536,-2.79,0.0,36.8,36.8,9.659,3.175,-14.303,-12.128,-15.48,-13.034,-3.252,26.822,0.0,199.54,,210.0,200.0,-13.746,2.967,-9.655,24.188
535.5,2.481,0.686,-33.091,3.266,9.486,4.894,35.0,4.514,-25.516,-2.798,0.0,36.747,36.81,9.659,3.175,-14.283,-12.13,-15.49,-13.011,-3.236,26.818,0.0,199.54,,210.0,200.0,-13.736,2.959,-9.682,24.242
536.0,2.481,0.686,-33.091,3.266,9.486,4.894,35.0,4.514,-25.516,-2.798,0.0,36.7,36.8,9.659,3.175,-14.293,-12.095,-15.444,-13.005,-3.236,26.818,0.0,199.14,,210.0,200.0,-13.728,2.951,-9.671,24.249
536.5,2.681,0.71,-33.77,3.239,9.442,4.894,35.0,4.514,-25.516,-2.798,0.0,36.7,36.8,9.701,3.161,-14.264,-12.12,-15.465,-12.996,-3.236,26.818,0.0,199.14,,210.0,200.0,-13.709,2.943,-9.67,24.242
537.0,2.681,0.71,-33.77,3.239,9.442,4.894,35.0,4.514,-25.516,-2.798,0.0,36.7,36.8,9.701,3.161,-14.304,-12.105,-15.465,-12.996,-3.236,26.818,0.0,199.44,,210.0,200.0,-13.711,2.939,-9.657,24.211
537.5,2.681,0.71,-33.77,3.239,9.442,4.894,35.0,4.514,-25.516,-2.798,0.0,36.7,36.8,9.701,3.161,-14.245,-12.117,-15.492,-12.994,-3.236,26.818,0.0,199.44,,210.0,200.0,-13.718,2.935,-9.662,24.224
538.0,2.681,0.71,-33.77,3.239,9.442,4.894,35.0,4.514,-25.516,-2.798,0.0,36.7,36.8,9.701,3.161,-14.241,-12.088,-15.431,-12.99,-3.236,26.818,0.0,199.04,,210.0,200.0,-13.712,2.931,-9.689,24.209
538.5,2.681,0.71,-33.77,3.239,9.442,4.889,35.008,4.496,-25.531,-2.797,0.0,36.738,36.775,9.701,3.161,-14.275,-12.104,-15.445,-13.007,-3.227,26.825,0.0,199.04,,210.0,200.0,-13.687,2.927,-9.673,24.17
539.0,2.681,0.71,-33.77,3.239,9.442,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.701,3.161,-14.269,-12.103,-15.471,-12.992,-3.227,26.825,0.0,199.74,,210.0,200.0,-13.708,2.923,-9.678,24.212
539.5,3.496,0.832,-35.209,3.191,9.503,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.511,3.302,-14.244,-12.108,-15.446,-12.971,-3.227,26.825,0.0,199.74,,210.0,200.0,-13.709,2.919,-9.66,24.217
540.0,3.496,0.832,-35.209,3.191,9.503,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.511,3.302,-14.314,-12.113,-15.457,-12.997,-3.227,26.825,0.0,199.04,,210.0,200.0,-13.692,2.928,-9.649,24.146
540.5,3.496,0.832,-35.209,3.191,9.503,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.511,3.302,-14.24,-12.072,-15.465,-12.994,-3.227,26.825,0.0,199.04,,210.0,200.0,-13.72,2.937,-9.648,24.07
541.0,3.496,0.832,-35.209,3.191,9.503,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.511,3.302,-14.246,-12.07,-15.412,-12.942,-3.227,26.825,0.0,199.54,,210.0,200.0,-13.693,2.947,-9.649,24.042
541.5,3.496,0.832,-35.209,3.191,9.503,4.889,35.008,4.496,-25.531,-2.797,0.0,36.7,36.8,9.511,3.302,-14.258,-12.122,-15.466,-12.994,-3.227,26.825,0.0,199.54,,210.0,200.0,-13.668,2.956,-9.672,23.988
542.0,3.496,0.832,-35.209,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.725,36.776,9.511,3.302,-14.284,-12.108,-15.503,-13.021,-3.244,26.822,0.0,198.34,,210.0,200.0,-13.71,2.964,-9.649,23.944
542.5,3.496,0.832,-35.209,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.7,36.8,9.511,3.302,-14.28,-12.113,-15.473,-12.998,-3.244,26.822,0.0,198.34,,211.0,200.0,-13.729,2.973,-9.658,23.953
543.0,2.88,0.725,-34.99,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.7,36.8,9.612,3.352,-14.321,-12.111,-15.504,-12.98,-3.244,26.822,0.0,199.14,,211.0,200.0,-13.716,2.982,-9.66,23.87
543.5,2.88,0.725,-34.99,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.7,36.8,9.612,3.352,-14.268,-12.12,-15.47,-13.016,-3.244,26.822,0.0,199.14,,211.0,200.0,-13.729,2.98,-9.671,23.819
544.0,2.88,0.725,-34.99,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.7,36.8,9.612,3.352,-14.296,-12.117,-15.469,-12.998,-3.244,26.822,0.0,199.24,,211.0,200.0,-13.718,2.978,-9.652,23.651
544.5,2.88,0.725,-34.99,3.191,9.503,4.925,34.996,4.502,-25.518,-2.807,0.0,36.7,36.8,9.612,3.352,-14.272,-12.127,-15.453,-12.968,-3.244,26.822,0.0,199.24,,211.0,200.0,-13.72,2.977,-9.68,23.589
545.0,2.88,0.725,-34.99,3.191,9.503,4.957,35.001,4.505,-25.51,-2.801,0.0,36.703,36.738,9.612,3.352,-14.309,-12.125,-15.498,-13.014,-3.246,26.809,0.0,200.34,,211.0,200.0,-13.705,2.975,-9.671,23.637
545.5,2.88,0.725,-34.99,3.191,9.503,4.957,35.001,4.505,-25.51,-2.801,0.0,36.7,36.7,9.612,3.352,-14.289,-12.09,-15.438,-12.971,-3.246,26.809,0.0,200.34,,211.0,200.0,-13.737,2.974,-9.662,23.635
546.0,3.138,0.736,-35.209,3.22,9.61,4.957,35.001,4.505,-25.51,-2.801,0.0,36.7,36.7,9.497,3.219,-14.209,-12.092,-15.425,-12.972,-3.246,26.809,0.0,198.94,,211.0,200.0,-13.697,2.972,-9.658,23.719
546.5,3.138,0.736,-35.209,3.22,9.61,4.957,35.001,4.505,-25.51,-2.801,0.0,36.7,36.7,9.497,3.219,-14.222,-12.086,-15.418,-12.97,-3.246,26.809,0.0,198.94,,212.0,200.0,-13.674,2.975,-9.663,23.709
547.0,3.138,0.736,-35.209,3.22,9.61,4.957,35.001,4.505,-25.51,-2.801,0.0,36.7,36.7,9.497,3.219,-14.27,-12.089,-15.423,-12.983,-3.246,26.809,0.0,200.54,,212.0,200.0,-13.674,2.977,-9.644,23.713
547.5,3.138,0.736,-35.209,3.22,9.61,4.957,35.001,4.505,-25.51,-2.801,0.0,36.7,36.7,9.497,3.219,-14.246,-12.096,-15.431,-12.988,-3.246,26.809,0.0,200.54,,212.0,200.0,-13.691,2.98,-9.644,23.808
548.0,3.138,0.736,-35.209,3.22,9.61,4.914,34.998,4.487,-25.494,-2.806,0.0,36.689,36.685,9.497,3.219,-14.249,-12.087,-15.428,-12.992,-3.256,26.802,0.0,199.24,,212.0,200.0,-13.69,2.983,-9.659,23.913
548.5,3.138,0.736,-35.209,3.22,9.61,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.497,3.219,-14.255,-12.079,-15.441,-12.963,-3.256,26.802,0.0,199.24,,212.0,200.0,-13.689,2.985,-9.651,23.946
549.0,3.138,0.736,-35.209,3.22,9.61,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.497,3.219,-14.207,-12.101,-15.421,-12.977,-3.256,26.802,0.0,200.14,,212.0,200.0,-13.684,2.988,-9.666,24.08
549.5,3.067,0.694,-35.209,3.173,9.511,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.493,3.283,-14.232,-12.07,-15.402,-12.955,-3.256,26.802,0.0,200.14,,212.0,200.0,-13.676,2.99,-9.654,24.107
550.0,3.067,0.694,-35.209,3.173,9.511,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.493,3.283,-14.264,-12.096,-15.446,-12.977,-3.256,26.802,0.0,199.34,,212.0,200.0,-13.665,2.991,-9.648,24.138
550.5,3.067,0.694,-35.209,3.173,9.511,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.493,3.283,-14.227,-12.081,-15.413,-12.955,-3.256,26.802,0.0,199.34,,212.0,200.0,-13.696,2.993,-9.648,24.186
551.0,3.067,0.694,-35.209,3.173,9.511,4.914,34.998,4.487,-25.494,-2.806,0.0,36.7,36.7,9.493,3.283,-14.233,-12.091,-15.441,-12.962,-3.256,26.802,0.0,201.44,,212.0,200.0,-13.669,2.994,-9.642,24.306
551.5,3.067,0.694,-35.209,3.173,9.511,4.899,34.997,4.519,-25.495,-2.795,0.0,36.667,36.755,9.493,3.283,-14.163,-12.076,-15.373,-12.93,-3.243,26.802,0.0,201.44,,211.0,200.0,-13.682,2.995,-9.647,24.332
552.0,3.067,0.694,-35.209,3.173,9.511,4.899,34.997,4.519,-25.495,-2.795,0.0,36.7,36.8,9.493,3.283,-14.197,-12.085,-15.408,-12.961,-3.243,26.802,0.0,200.44,,211.0,200.0,-13.636,2.996,-9.647,24.395
552.5,2.831,0.715,-33.926,3.241,9.554,4.899,34.997,4.519,-25.495,-2.795,0.0,36.7,36.8,9.651,3.142,-14.223,-12.074,-15.428,-12.941,-3.243,26.802,0.0,200.44,,211.0,200.0,-13.663,2.997,-9.626,24.404
553.0,2.831,0.715,-33.926,3.241,9.554,4.899,34.997,4.519,-25.495,-2.795,0.0,36.7,36.8,9.651,3.142,-14.253,-12.056,-15.423,-12.956,-3.243,26.802,0.0,201.24,,211.0,200.0,-13.667,2.995,-9.625,24.403
553.5,2.831,0.715,-33.926,3.241,9.554,4.899,34.997,4.519,-25.495,-2.795,0.0,36.7,36.8,9.651,3.142,-14.228,-12.06,-15.417,-12.963,-3.243,26.802,0.0,201.24,,210.0,200.0,-13.672,2.992,-9.638,24.404
554.0,2.831,0.715,-33.926,3.241,9.554,4.899,34.997,4.519,-25.495,-2.795,0.0,36.7,36.8,9.651,3.142,-14.211,-12.077,-15.44,-12.976,-3.243,26.802,0.0,198.84,,210.0,200.0,-13.667,2.989,-9.631,24.418
554.5,2.831,0.715,-33.926,3.241,9.554,4.869,34.988,4.509,-25.496,-2.81,0.0,36.654,36.712,9.651,3.142,-14.218,-12.062,-15.416,-12.969,-3.266,26.788,0.0,198.84,,211.0,200.0,-13.676,2.987,-9.644,24.27
555.0,2.831,0.715,-33.926,3.241,9.554,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.651,3.142,-14.238,-12.068,-15.413,-12.97,-3.266,26.788,0.0,199.84,,211.0,200.0,-13.666,2.984,-9.635,24.17
555.5,2.831,0.715,-33.926,3.241,9.554,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.651,3.142,-14.283,-12.059,-15.427,-12.948,-3.266,26.788,0.0,199.84,,211.0,200.0,-13.672,2.982,-9.635,24.083
556.0,2.825,0.765,-34.257,3.241,9.45,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.577,3.202,-14.225,-12.053,-15.384,-12.925,-3.266,26.788,0.0,197.94,,211.0,200.0,-13.679,2.979,-9.634,23.958
556.5,2.825,0.765,-34.257,3.241,9.45,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.577,3.202,-14.242,-12.078,-15.437,-12.958,-3.266,26.788,0.0,197.94,,212.0,200.0,-13.647,2.977,-9.648,23.941
557.0,2.825,0.765,-34.257,3.241,9.45,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.577,3.202,-14.19,-12.09,-15.398,-12.956,-3.266,26.788,0.0,200.24,,212.0,200.0,-13.679,2.974,-9.648,23.887
557.5,2.825,0.765,-34.257,3.241,9.45,4.869,34.988,4.509,-25.496,-2.81,0.0,36.7,36.7,9.577,3.202,-14.203,-12.092,-15.425,-12.969,-3.266,26.788,0.0,200.24,,212.0,200.0,-13.659,2.972,-9.649,23.843
558.0,2.825,0.765,-34.257,3.241,9.45,4.894,34.984,4.516,-25.511,-2.811,0.0,36.64,36.611,9.577,3.202,-14.305,-12.061,-15.429,-12.961,-3.261,26.8,0.0,198.44,,212.0,200.0,-13.672,2.969,-9.637,23.736
558.5,2.825,0.765,-34.257,3.241,9.45,4.894,34.984,4.516,-25.511,-2.811,0.0,36.6,36.6,9.577,3.202,-14.179,-12.08,-15.404,-12.942,-3.261,26.8,0.0,198.44,,213.0,200.0,-13.689,2.967,-9.625,23.822
559.0,3.557,0.839,-35.209,3.187,9.541,4.894,34.984,4.516,-25.511,-2.811,0.0,36.6,36.6,9.407,3.256,-14.216,-12.038,-15.36,-12.921,-3.261,26.8,0.0,200.24,,213.0,200.0,-13.651,2.965,-9.635,23.782
559.5,3.557,0.839,-35.209,3.187,9.541,4.894,34.984,4.516,-25.511,-2.811,0.0,36.6,36.6,9.407,3.256,-14.249,-12.088,-15.444,-12.956,-3.261,26.8,0.0,200.24,,213.0,200.0,-13.634,2.974,-9.631,23.723
560.0,3.557,0.839,-35.209,3.187,9.541,4.894,34.984,4.516,-25.511,-2.811,0.0,36.6,36.6,9.407,3.256,-14.257,-12.045,-15.402,-12.939,-3.261,26.8,0.0,199.24,,213.0,200.0,-13.684,2.984,-9.628,23.767
560.5,3.557,0.839,-35.209,3.187,9.541,4.894,34.984,4.516,-25.511,-2.811,0.0,36.6,36.6,9.407,3.256,-14.202,-12.072,-15.38,-12.949,-3.261,26.8,0.0,199.24,,213.0,200.0,-13.661,2.993,-9.648,23.696
561.0,3.557,0.839,-35.209,3.187,9.541,4.927,34.988,4.516,-25.495,-2.811,0.0,36.63,36.624,9.407,3.256,-14.268,-12.076,-15.417,-12.97,-3.26,26.789,0.0,202.24,,213.0,200.0,-13.651,3.003,-9.629,23.598
561.5,3.557,0.839,-35.209,3.187,9.541,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.407,3.256,-14.232,-12.039,-15.381,-12.933,-3.26,26.789,0.0,202.24,,212.0,200.0,-13.683,3.012,-9.637,23.692
562.0,3.557,0.839,-35.209,3.187,9.541,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.407,3.256,-14.297,-12.071,-15.439,-12.953,-3.26,26.789,0.0,201.24,,212.0,200.0,-13.646,3.021,-9.639,23.742
562.5,3.111,0.789,-35.209,3.258,9.429,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.52,3.274,-14.206,-12.069,-15.445,-12.953,-3.26,26.789,0.0,201.24,,211.0,200.0,-13.69,3.029,-9.633,23.713
563.0,3.111,0.789,-35.209,3.258,9.429,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.52,3.274,-14.279,-12.089,-15.463,-12.989,-3.26,26.789,0.0,202.44,,211.0,200.0,-13.668,3.031,-9.641,23.73
563.5,3.111,0.789,-35.209,3.258,9.429,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.52,3.274,-14.295,-12.086,-15.477,-12.978,-3.26,26.789,0.0,202.44,,210.0,200.0,-13.705,3.032,-9.62,23.799
564.0,3.111,0.789,-35.209,3.258,9.429,4.927,34.988,4.516,-25.495,-2.811,0.0,36.6,36.6,9.52,3.274,-14.266,-12.1,-15.466,-12.964,-3.26,26.789,0.0,200.34,,210.0,200.0,-13.709,3.033,-9.619,23.89
564.5,3.111,0.789,-35.209,3.258,9.429,4.955,34.992,4.495,-25.501,-2.822,0.0,36.605,36.578,9.52,3.274,-14.272,-12.069,-15.431,-12.976,-3.274,26.795,0.0,200.34,,210.0,200.0,-13.699,3.035,-9.636,23.929
565.0,3.111,0.789,-35.209,3.258,9.429,4.955,34.992,4.495,-25.501,-2.822,0.0,36.6,36.6,9.52,3.274,-14.292,-12.072,-15.464,-12.992,-3.274,26.795,0.0,201.74,,210.0,200.0,-13.687,3.036,-9.637,23.963
565.5,2.961,0.777,-34.098,3.319,9.456,4.955,34.992,4.495,-25.501,-2.822,0.0,36.6,36.6,9.592,3.042,-14.283,-12.103,-15.483,-12.978,-3.274,26.795,0.0,201.74,,209.0,200.0,-13.705,3.037,-9.626,24.03
566.0,2.961,0.777,-34.098,3.319,9.456,4.955,34.992,4.495,-25.501,-2.822,0.0,36.6,36.6,9.592,3.042,-14.241,-12.09,-15.435,-12.945,-3.274,26.795,0.0,200.54,,209.0,200.0,-13.712,3.036,-9.657,24.083
566.5,2.961,0.777,-34.098,3.319,9.456,4.955,34.992,4.495,-25.501,-2.822,0.0,36.6,36.6,9.592,3.042,-14.229,-12.102,-15.446,-12.979,-3.274,26.795,0.0,200.54,,209.0,200.0,-13.678,3.035,-9.656,24.12
567.0,2.961,0.777,-34.098,3.319,9.456,4.955,34.992,4.495,-25.501,-2.822,0.0,36.6,36.6,9.592,3.042,-14.295,-12.076,-15.436,-12.982,-3.274,26.795,0.0,199.64,,209.0,200.0,-13.689,3.033,-9.644,24.156
567.5,2.961,0.777,-34.098,3.319,9.456,4.963,34.986,4.528,-25.497,-2.824,0.0,36.597,36.605,9.592,3.042,-14.289,-12.064,-15.436,-12.957,-3.283,26.797,0.0,199.64,,209.0,200.0,-13.697,3.032,-9.648,24.198
568.0,2.961,0.777,-34.098,3.319,9.456,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.592,3.042,-14.282,-12.114,-15.486,-12.995,-3.283,26.797,0.0,198.14,,209.0,200.0,-13.686,3.031,-9.639,24.234
568.5,2.943,0.802,-33.794,3.263,9.504,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.608,3.15,-14.29,-12.087,-15.42,-12.957,-3.283,26.797,0.0,198.14,,210.0,200.0,-13.719,3.03,-9.653,24.246
569.0,2.943,0.802,-33.794,3.263,9.504,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.608,3.15,-14.244,-12.062,-15.4,-12.959,-3.283,26.797,0.0,199.74,,210.0,200.0,-13.688,3.029,-9.663,24.238
569.5,2.943,0.802,-33.794,3.263,9.504,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.608,3.15,-14.224,-12.095,-15.453,-12.991,-3.283,26.797,0.0,199.74,,210.0,200.0,-13.666,3.027,-9.669,24.229
570.0,2.943,0.802,-33.794,3.263,9.504,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.608,3.15,-14.299,-12.093,-15.476,-12.971,-3.283,26.797,0.0,196.64,,210.0,200.0,-13.691,3.026,-9.661,24.218
570.5,2.943,0.802,-33.794,3.263,9.504,4.963,34.986,4.528,-25.497,-2.824,0.0,36.6,36.6,9.608,3.15,-14.289,-12.074,-15.453,-12.977,-3.283,26.797,0.0,196.64,,211.0,200.0,-13.71,3.024,-9.654,24.206
571.0,2.943,0.802,-33.794,3.263,9.504,4.928,34.985,4.512,-25.514,-2.832,0.0,36.582,36.576,9.608,3.15,-14.269,-12.098,-15.489,-12.996,-3.287,26.784,0.0,197.64,,211.0,200.0,-13.698,3.023,-9.666,24.194
571.5,2.943,0.802,-33.794,3.263,9.504,4.928,34.985,4.512,-25.514,-2.832,0.0,36.6,36.6,9.608,3.15,-14.229,-12.093,-15.429,-12.975,-3.287,26.784,0.0,197.64,,212.0,200.0,-13.713,3.022,-9.642,24.233
572.0,3.0,0.715,-35.209,3.195,9.605,4.928,34.985,4.512,-25.514,-2.832,0.0,36.6,36.6,9.356,3.233,-14.306,-12.07,-15.448,-12.982,-3.287,26.784,0.0,197.54,,212.0,200.0,-13.682,3.02,-9.652,24.275
572.5,3.0,0.715,-35.209,3.195,9.605,4.928,34.985,4.512,-25.514,-2.832,0.0,36.6,36.6,9.356,3.233,-14.256,-12.107,-15.468,-12.967,-3.287,26.784,0.0,197.54,,213.0,200.0,-13.702,3.02,-9.661,24.282
573.0,3.0,0.715,-35.209,3.195,9.605,4.928,34.985,4.512,-25.514,-2.832,0.0,36.6,36.6,9.356,3.233,-14.312,-12.073,-15.445,-12.993,-3.287,26.784,0.0,200.94,,213.0,200.0,-13.699,3.02,-9.662,24.328
573.5,3.0,0.715,-35.209,3.195,9.605,4.928,34.985,4.512,-25.514,-2.832,0.0,36.6,36.6,9.356,3.233,-14.254,-12.09,-15.457,-12.967,-3.287,26.784,0.0,200.94,,213.0,200.0,-13.706,3.019,-9.669,24.356
574.0,3.0,0.715,-35.209,3.195,9.605,4.902,34.983,4.497,-25.524,-2.825,0.0,36.582,36.568,9.356,3.233,-14.273,-12.062,-15.386,-12.946,-3.268,26.783,0.0,199.64,,213.0,200.0,-13.692,3.019,-9.665,24.342
574.5,3.0,0.715,-35.209,3.195,9.605,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.356,3.233,-14.282,-12.081,-15.416,-12.972,-3.268,26.783,0.0,199.64,,213.0,200.0,-13.667,3.019,-9.676,24.253
575.0,2.659,0.659,-35.209,3.149,9.498,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.476,3.324,-14.262,-12.087,-15.46,-12.994,-3.268,26.783,0.0,199.94,,213.0,200.0,-13.688,3.019,-9.671,24.23
575.5,2.659,0.659,-35.209,3.149,9.498,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.476,3.324,-14.256,-12.084,-15.462,-12.975,-3.268,26.783,0.0,199.94,,213.0,200.0,-13.701,3.013,-9.658,24.24
576.0,2.659,0.659,-35.209,3.149,9.498,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.476,3.324,-14.242,-12.064,-15.423,-12.93,-3.268,26.783,0.0,199.84,,213.0,200.0,-13.694,3.007,-9.688,24.231
576.5,2.659,0.659,-35.209,3.149,9.498,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.476,3.324,-14.261,-12.095,-15.443,-12.956,-3.268,26.783,0.0,199.84,,213.0,200.0,-13.665,3.001,-9.678,24.279
577.0,2.659,0.659,-35.209,3.149,9.498,4.902,34.983,4.497,-25.524,-2.825,0.0,36.6,36.6,9.476,3.324,-14.274,-12.085,-15.424,-12.972,-3.268,26.783,0.0,201.44,,213.0,200.0,-13.689,2.995,-9.677,24.229
577.5,2.659,0.659,-35.209,3.149,9.498,4.88,34.987,4.495,-25.511,-2.828,0.0,36.573,36.57,9.476,3.324,-14.244,-12.064,-15.399,-12.962,-3.274,26.787,0.0,201.44,,212.0,200.0,-13.689,2.99,-9.672,24.216
578.0,2.659,0.659,-35.209,3.149,9.498,4.88,34.987,4.495,-25.511,-2.828,0.0,36.6,36.6,9.476,3.324,-14.27,-12.06,-15.428,-12.93,-3.274,26.787,0.0,200.94,,212.0,200.0,-13.667,2.985,-9.668,24.197
578.5,2.899,0.79,-34.149,3.23,9.456,4.88,34.987,4.495,-25.511,-2.828,0.0,36.6,36.6,9.616,3.252,-14.278,-12.104,-15.432,-12.98,-3.274,26.787,0.0,200.94,,212.0,200.0,-13.672,2.979,-9.693,24.234
579.0,2.899,0.79,-34.149,3.23,9.456,4.88,34.987,4.495,-25.511,-2.828,0.0,36.6,36.6,9.616,3.252,-14.3,-12.076,-15.424,-12.971,-3.274,26.787,0.0,201.84,,212.0,200.0,-13.699,2.978,-9.697,24.205
579.5,2.899,0.79,-34.149,3.23,9.456,4.88,34.987,4.495,-25.511,-2.828,0.0,36.6,36.6,9.616,3.252,-14.304,-12.088,-15.415,-12.95,-3.274,26.787,0.0,201.84,,211.0,200.0,-13.693,2.977,-9.7,24.207
580.0,2.899,0.79,-34.149,3.23,9.456,4.88,34.987,4.495,-25.511,-2.828,0.0,36.6,36.6,9.616,3.252,-14.267,-12.078,-15.412,-12.981,-3.274,26.787,0.0,200.04,,211.0,200.0,-13.689,2.975,-9.694,24.242
580.5,2.899,0.79,-34.149,3.23,9.456,4.904,34.978,4.494,-25.531,-2.836,0.0,36.559,36.568,9.616,3.252,-14.227,-12.086,-15.431,-12.985,-3.271,26.782,0.0,200.04,,211.0,200.0,-13.684,2.974,-9.701,24.291
581.0,2.899,0.79,-34.149,3.23,9.456,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.616,3.252,-14.331,-12.078,-15.457,-12.972,-3.271,26.782,0.0,201.24,,211.0,200.0,-13.682,2.973,-9.709,24.341
581.5,2.543,0.708,-34.075,3.282,9.467,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.582,3.156,-14.29,-12.105,-15.472,-12.965,-3.271,26.782,0.0,201.24,,210.0,200.0,-13.709,2.972,-9.697,24.348
582.0,2.543,0.708,-34.075,3.282,9.467,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.582,3.156,-14.238,-12.111,-15.43,-12.982,-3.271,26.782,0.0,201.64,,210.0,200.0,-13.708,2.965,-9.709,24.352
582.5,2.543,0.708,-34.075,3.282,9.467,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.582,3.156,-14.285,-12.11,-15.451,-12.984,-3.271,26.782,0.0,201.64,,209.0,200.0,-13.69,2.958,-9.699,24.449
583.0,2.543,0.708,-34.075,3.282,9.467,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.582,3.156,-14.3,-12.097,-15.429,-12.994,-3.271,26.782,0.0,200.14,,209.0,200.0,-13.708,2.951,-9.715,24.422
583.5,2.543,0.708,-34.075,3.282,9.467,4.904,34.978,4.494,-25.531,-2.836,0.0,36.6,36.6,9.582,3.156,-14.246,-12.102,-15.453,-12.975,-3.271,26.782,0.0,200.14,,209.0,200.0,-13.705,2.944,-9.721,24.415
584.0,2.543,0.708,-34.075,3.282,9.467,4.944,34.979,4.477,-25.519,-2.808,0.0,36.559,36.577,9.582,3.156,-14.236,-12.092,-15.474,-12.999,-3.265,26.787,0.0,200.64,,209.0,200.0,-13.694,2.938,-9.72,24.399
584.5,2.543,0.708,-34.075,3.282,9.467,4.944,34.979,4.477,-25.519,-2.808,0.0,36.6,36.6,9.582,3.156,-14.317,-12.091,-15.464,-12.987,-3.265,26.787,0.0,200.64,,209.0,200.0,-13.7,2.931,-9.721,24.363
585.0,3.342,0.816,-35.209,3.221,9.555,4.944,34.979,4.477,-25.519,-2.808,0.0,36.6,36.6,9.423,3.152,-14.234,-12.132,-15.428,-12.983,-3.265,26.787,0.0,200.94,,209.0,200.0,-13.715,2.925,-9.742,24.363
585.5,3.342,0.816,-35.209,3.221,9.555,4.944,34.979,4.477,-25.519,-2.808,0.0,36.6,36.6,9.423,3.152,-14.24,-12.112,-15.437,-12.991,-3.265,26.787,0.0,200.94,,209.0,200.0,-13.694,2.932,-9.712,24.421
586.0,3.342,0.816,-35.209,3.221,9.555,4.944,34.979,4.477,-25.519,-2.808,0.0,36.6,36.6,9.423,3.152,-14.303,-12.056,-15.429,-12.969,-3.265,26.787,0.0,198.84,,209.0,200.0,-13.695,2.938,-9.726,24.47
586.5,3.342,0.816,-35.209,3.221,9.555,4.944,34.979,4.477,-25.519,-2.808,0.0,36.6,36.6,9.423,3.152,-14.262,-12.085,-15.432,-12.971,-3.265,26.787,0.0,198.84,,210.0,200.0,-13.689,2.945,-9.717,24.5
587.0,3.342,0.816,-35.209,3.221,9.555,4.961,34.994,4.487,-25.51,-2.815,0.0,36.552,36.664,9.423,3.152,-14.225,-12.1,-15.445,-12.974,-3.267,26.79,0.0,199.04,,210.0,200.0,-13.687,2.951,-9.722,24.528
587.5,3.342,0.816,-35.209,3.221,9.555,4.961,34.994,4.487,-25.51,-2.815,0.0,36.6,36.7,9.423,3.152,-14.267,-12.088,-15.419,-12.963,-3.267,26.79,0.0,199.04,,210.0,200.0,-13.686,2.958,-9.714,24.672
588.0,3.194,0.76,-35.146,3.173,9.485,4.961,34.994,4.487,-25.51,-2.815,0.0,36.6,36.7,9.599,3.287,-14.289,-12.073,-15.412,-12.957,-3.267,26.79,0.0,198.34,,210.0,200.0,-13.684,2.964,-9.722,24.77
588.5,3.194,0.76,-35.146,3.173,9.485,4.961,34.994,4.487,-25.51,-2.815,0.0,36.6,36.7,9.599,3.287,-14.299,-12.112,-15.483,-13.006,-3.267,26.79,0.0,198.34,,211.0,200.0,-13.683,2.968,-9.719,24.802
589.0,3.194,0.76,-35.146,3.173,9.485,4.961,34.994,4.487,-25.51,-2.815,0.0,36.6,36.7,9.599,3.287,-14.275,-12.094,-15.447,-12.99,-3.267,26.79,0.0,198.64,,211.0,200.0,-13.725,2.972,-9.722,24.802
589.5,3.194,0.76,-35.146,3.173,9.485,4.961,34.994,4.487,-25.51,-2.815,0.0,36.6,36.7,9.599,3.287,-14.329,-12.085,-15.453,-12.985,-3.267,26.79,0.0,198.64,,212.0,200.0,-13.702,2.975,-9.718,24.767
590.0,3.194,0.76,-35.146,3.173,9.485,4.946,34.977,4.491,-25.511,-2.821,0.0,36.553,36.559,9.599,3.287,-14.257,-12.091,-15.46,-13.01,-3.273,26.782,0.0,198.84,,212.0,200.0,-13.713,2.979,-9.711,24.764
590.5,3.194,0.76,-35.146,3.173,9.485,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.599,3.287,-14.343,-12.103,-15.457,-13.001,-3.273,26.782,0.0,198.84,,213.0,200.0,-13.704,2.982,-9.72,24.691
591.0,3.194,0.76,-35.146,3.173,9.485,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.599,3.287,-14.241,-12.096,-15.432,-12.962,-3.273,26.782,0.0,199.04,,213.0,200.0,-13.726,2.986,-9.716,24.677
591.5,3.077,0.779,-34.299,3.258,9.463,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.709,3.277,-14.235,-12.098,-15.451,-12.981,-3.273,26.782,0.0,199.04,,213.0,200.0,-13.683,2.989,-9.711,24.671
592.0,3.077,0.779,-34.299,3.258,9.463,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.709,3.277,-14.302,-12.093,-15.442,-12.96,-3.273,26.782,0.0,199.64,,213.0,200.0,-13.691,2.991,-9.727,24.662
592.5,3.077,0.779,-34.299,3.258,9.463,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.709,3.277,-14.27,-12.056,-15.433,-12.965,-3.273,26.782,0.0,199.64,,213.0,200.0,-13.699,2.992,-9.731,24.679
593.0,3.077,0.779,-34.299,3.258,9.463,4.946,34.977,4.491,-25.511,-2.821,0.0,36.6,36.6,9.709,3.277,-14.262,-12.098,-15.442,-12.976,-3.273,26.782,0.0,203.14,,213.0,200.0,-13.681,2.993,-9.712,24.667
593.5,3.077,0.779,-34.299,3.258,9.463,4.912,34.991,4.491,-25.529,-2.827,0.0,36.565,36.63,9.709,3.277,-14.258,-12.064,-15.428,-12.958,-3.268,26.795,0.0,203.14,,212.0,200.0,-13.694,2.995,-9.74,24.695
594.0,3.077,0.779,-34.299,3.258,9.463,4.912,34.991,4.491,-25.529,-2.827,0.0,36.6,36.6,9.709,3.277,-14.271,-12.096,-15.456,-12.965,-3.268,26.795,0.0,202.94,,212.0,200.0,-13.677,2.996,-9.686,24.711
594.5,3.415,0.797,-35.209,3.223,9.524,4.912,34.991,4.491,-25.529,-2.827,0.0,36.6,36.6,9.334,3.212,-14.265,-12.063,-15.399,-12.949,-3.268,26.795,0.0,202.94,,211.0,200.0,-13.697,2.997,-9.695,24.684
595.0,3.415,0.797,-35.209,3.223,9.524,4.912,34.991,4.491,-25.529,-2.827,0.0,36.6,36.6,9.334,3.212,-14.22,-12.059,-15.417,-12.959,-3.268,26.795,0.0,203.04,,211.0,200.0,-13.669,3.004,-9.72,24.694
595.5,3.415,0.797,-35.209,3.223,9.524,4.912,34.991,4.491,-25.529,-2.827,0.0,36.6,36.6,9.334,3.212,-14.263,-12.086,-15.457,-12.966,-3.268,26.795,0.0,203.04,,210.0,200.0,-13.664,3.011,-9.689,24.676
596.0,3.415,0.797,-35.209,3.223,9.524,4.912,34.991,4.491,-25.529,-2.827,0.0,36.6,36.6,9.334,3.212,-14.313,-12.098,-15.494,-12.978,-3.268,26.795,0.0,201.94,,210.0,200.0,-13.693,3.018,-9.71,24.642
596.5,3.415,0.797,-35.209,3.223,9.524,4.901,34.992,4.509,-25.509,-2.812,0.0,36.577,36.676,9.334,3.212,-14.285,-12.078,-15.411,-12.961,-3.268,26.791,0.0,201.94,,209.0,200.0,-13.721,3.024,-9.686,24.652
597.0,3.415,0.797,-35.209,3.223,9.524,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.334,3.212,-14.28,-12.064,-15.42,-12.985,-3.268,26.791,0.0,202.14,,209.0,200.0,-13.684,3.031,-9.715,24.606
597.5,3.415,0.797,-35.209,3.223,9.524,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.334,3.212,-14.262,-12.115,-15.463,-12.986,-3.268,26.791,0.0,202.14,,208.0,200.0,-13.687,3.037,-9.704,24.565
598.0,3.265,0.773,-35.209,3.234,9.566,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.373,3.234,-14.32,-12.102,-15.521,-13.002,-3.268,26.791,0.0,202.24,,208.0,200.0,-13.706,3.043,-9.676,24.562
598.5,3.265,0.773,-35.209,3.234,9.566,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.373,3.234,-14.29,-12.066,-15.404,-12.967,-3.268,26.791,0.0,202.24,,207.0,200.0,-13.736,3.047,-9.697,24.547
599.0,3.265,0.773,-35.209,3.234,9.566,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.373,3.234,-14.292,-12.039,-15.366,-12.938,-3.268,26.791,0.0,198.74,,207.0,200.0,-13.682,3.05,-9.696,24.551
599.5,3.265,0.773,-35.209,3.234,9.566,4.901,34.992,4.509,-25.509,-2.812,0.0,36.6,36.7,9.373,3.234,-14.26,-12.113,-15.467,-12.996,-3.268,26.791,0.0,198.74,,208.0,200.0,-13.659,3.054,-9.705,24.512
600.0,3.265,0.773,-35.209,3.234,9.566,4.869,34.997,4.501,-25.522,-2.833,0.0,36.577,36.713,9.373,3.234,-14.33,-12.076,-15.452,-12.974,-3.271,26.786,0.0,198.94,,208.0,200.0,-13.709,3.057,-9.688,24.502
600.5,3.265,0.773,-35.209,3.234,9.566,4.869,34.997,4.501,-25.522,-2.833,0.0,36.6,36.7,9.373,3.234,-14.319,-12.101,-15.448,-13.003,-3.271,26.786,0.0,198.94,,209.0,200.0,-13.708,3.061,-9.695,24.567
601.0,2.342,0.597,-34.087,3.272,9.545,4.869,34.997,4.501,-25.522,-2.833,0.0,36.6,36.7,9.632,3.148,-14.329,-12.111,-15.467,-12.984,-3.271,26.786,0.0,199.04,,209.0,200.0,-13.718,3.064,-9.719,24.505
601.5,2.342,0.597,-34.087,3.272,9.545,4.869,34.997,4.501,-25.522,-2.833,0.0,36.6,36.7,9.632,3.148,-14.308,-12.107,-15.506,-13.006,-3.271,26.786,0.0,199.04,,209.0,200.0,-13.723,3.052,-9.698,24.491
602.0,2.342,0.597,-34.087,3.272,9.545,4.869,34.997,4.501,-25.522,-2.833,0.0,36.6,36.7,9.632,3.148,-14.261,-12.114,-15.477,-13.001,-3.271,26.786,0.0,199.24,,209.0,200.0,-13.732,3.041,-9.721,24.433
602.5,2.342,0.597,-34.087,3.272,9.545,4.869,34.997,4.501,-25.522,-2.833,0.0,36.6,36.7,9.632,3.148,-14.33,-12.111,-15.479,-12.979,-3.271,26.786,0.0,199.24,,209.0,200.0,-13.713,3.029,-9.733,24.384
603.0,2.342,0.597,-34.087,3.272,9.545,4.902,34.993,4.51,-25.533,-2.816,0.0,36.589,36.73,9.632,3.148,-14.24,-12.073,-15.39,-12.966,-3.274,26.778,0.0,198.94,,209.0,200.0,-13.724,3.018,-9.742,24.316
603.5,2.342,0.597,-34.087,3.272,9.545,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.632,3.148,-14.31,-12.118,-15.463,-13.008,-3.274,26.778,0.0,198.94,,210.0,200.0,-13.667,3.007,-9.727,24.278
604.0,2.342,0.597,-34.087,3.272,9.545,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.632,3.148,-14.252,-12.105,-15.444,-12.977,-3.274,26.778,0.0,197.54,,210.0,200.0,-13.725,2.996,-9.732,24.303
604.5,2.954,0.766,-34.111,3.303,9.488,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.572,3.016,-14.224,-12.105,-15.381,-12.949,-3.274,26.778,0.0,197.54,,211.0,200.0,-13.694,2.985,-9.728,24.197
605.0,2.954,0.766,-34.111,3.303,9.488,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.572,3.016,-14.257,-12.104,-15.477,-12.996,-3.274,26.778,0.0,198.14,,211.0,200.0,-13.665,2.985,-9.724,23.975
605.5,2.954,0.766,-34.111,3.303,9.488,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.572,3.016,-14.288,-12.108,-15.474,-12.997,-3.274,26.778,0.0,198.14,,212.0,200.0,-13.708,2.984,-9.733,23.791
606.0,2.954,0.766,-34.111,3.303,9.488,4.902,34.993,4.51,-25.533,-2.816,0.0,36.6,36.7,9.572,3.016,-14.333,-12.088,-15.48,-13.005,-3.274,26.778,0.0,199.64,,212.0,200.0,-13.717,2.984,-9.742,23.841
606.5,2.954,0.766,-34.111,3.303,9.488,4.953,35.006,4.501,-25.529,-2.807,0.0,36.595,36.803,9.572,3.016,-14.31,-12.126,-15.503,-13.0,-3.274,26.78,0.0,199.64,,212.0,200.0,-13.726,2.983,-9.723,23.72
607.0,2.954,0.766,-34.111,3.303,9.488,4.953,35.006,4.501,-25.529,-2.807,0.0,36.6,36.8,9.572,3.016,-14.301,-12.123,-15.471,-13.014,-3.274,26.78,0.0,200.24,,212.0,200.0,-13.735,2.983,-9.723,23.713
607.5,2.575,0.694,-33.874,3.222,9.472,4.953,35.006,4.501,-25.529,-2.807,0.0,36.6,36.8,9.669,3.258,-14.368,-12.145,-15.532,-13.033,-3.274,26.78,0.0,200.24,,212.0,200.0,-13.727,2.982,-9.731,23.781
608.0,2.575,0.694,-33.874,3.222,9.472,4.953,35.006,4.501,-25.529,-2.807,0.0,36.6,36.8,9.669,3.258,-14.31,-12.119,-15.51,-13.025,-3.274,26.78,0.0,199.94,,212.0,200.0,-13.769,2.976,-9.74,23.805
608.5,2.575,0.694,-33.874,3.222,9.472,4.953,35.006,4.501,-25.529,-2.807,0.0,36.6,36.8,9.669,3.258,-14.259,-12.109,-15.438,-12.994,-3.274,26.78,0.0,199.94,,212.0,200.0,-13.741,2.969,-9.737,23.829
609.0,2.575,0.694,-33.874,3.222,9.472,4.953,35.006,4.501,-25.529,-2.807,0.0,36.6,36.8,9.669,3.258,-14.326,-12.089,-15.447,-13.002,-3.274,26.78,0.0,201.74,,212.0,200.0,-13.7,2.963,-9.738,23.963
609.5,2.575,0.694,-33.874,3.222,9.472,4.996,35.018,4.491,-25.556,-2.824,0.0,36.62,36.791,9.669,3.258,-14.306,-12.14,-15.493,-13.02,-3.265,26.775,0.0,201.74,,211.0,200.0,-13.716,2.956,-9.743,24.036
610.0,2.575,0.694,-33.874,3.222,9.472,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.669,3.258,-14.321,-12.11,-15.445,-12.994,-3.265,26.775,0.0,201.94,,211.0,200.0,-13.74,2.95,-9.756,24.039
610.5,3.186,0.748,-35.209,3.133,9.528,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.572,3.359,-14.316,-12.142,-15.492,-13.016,-3.265,26.775,0.0,201.94,,210.0,200.0,-13.718,2.944,-9.745,24.054
611.0,3.186,0.748,-35.209,3.133,9.528,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.572,3.359,-14.348,-12.139,-15.501,-13.036,-3.265,26.775,0.0,201.84,,210.0,200.0,-13.742,2.948,-9.761,24.096
611.5,3.186,0.748,-35.209,3.133,9.528,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.572,3.359,-14.326,-12.143,-15.526,-13.033,-3.265,26.775,0.0,201.84,,209.0,200.0,-13.756,2.952,-9.742,24.1
612.0,3.186,0.748,-35.209,3.133,9.528,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.572,3.359,-14.303,-12.114,-15.446,-13.016,-3.265,26.775,0.0,201.04,,209.0,200.0,-13.757,2.955,-9.761,24.181
612.5,3.186,0.748,-35.209,3.133,9.528,4.996,35.018,4.491,-25.556,-2.824,0.0,36.6,36.8,9.572,3.359,-14.351,-12.154,-15.505,-13.022,-3.265,26.775,0.0,201.04,,208.0,200.0,-13.719,2.959,-9.757,24.257
613.0,3.186,0.748,-35.209,3.133,9.528,4.962,35.008,4.485,-25.548,-2.825,0.0,36.628,36.817,9.572,3.359,-14.369,-12.112,-15.501,-13.037,-3.274,26.768,0.0,200.94,,208.0,200.0,-13.758,2.963,-9.741,24.267
613.5,3.186,0.748,-35.209,3.133,9.528,4.962,35.008,4.485,-25.548,-2.825,0.0,36.6,36.8,9.572,3.359,-14.345,-12.123,-15.467,-13.03,-3.274,26.768,0.0,200.94,,208.0,200.0,-13.755,2.967,-9.751,24.285
614.0,2.483,0.691,-34.058,3.33,9.474,4.962,35.008,4.485,-25.548,-2.825,0.0,36.6,36.8,9.573,3.137,-14.317,-12.138,-15.527,-13.039,-3.274,26.768,0.0,201.04,,208.0,200.0,-13.741,2.97,-9.756,24.279
614.5,2.483,0.691,-34.058,3.33,9.474,4.962,35.008,4.485,-25.548,-2.825,0.0,36.6,36.8,9.573,3.137,-14.26,-12.132,-15.469,-12.997,-3.274,26.768,0.0,201.04,,207.0,200.0,-13.755,2.962,-9.765,24.278
615.0,2.483,0.691,-34.058,3.33,9.474,4.962,35.008,4.485,-25.548,-2.825,0.0,36.6,36.8,9.573,3.137,-14.341,-12.136,-15.504,-13.046,-3.274,26.768,0.0,197.24,,207.0,200.0,-13.715,2.954,-9.75,24.281
615.5,2.483,0.691,-34.058,3.33,9.474,4.962,35.008,4.485,-25.548,-2.825,0.0,36.6,36.8,9.573,3.137,-14.303,-12.144,-15.503,-13.021,-3.274,26.768,0.0,197.24,,208.0,200.0,-13.757,2.947,-9.762,24.311
616.0,2.483,0.691,-34.058,3.33,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.648,36.893,9.573,3.137,-14.304,-12.128,-15.51,-13.035,-3.272,26.772,0.0,197.44,,208.0,200.0,-13.743,2.939,-9.769,24.306
616.5,2.483,0.691,-34.058,3.33,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.573,3.137,-14.366,-12.153,-15.542,-13.057,-3.272,26.772,0.0,197.44,,209.0,200.0,-13.744,2.932,-9.748,24.355
617.0,2.595,0.727,-33.482,3.238,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.668,3.172,-14.381,-12.148,-15.506,-13.047,-3.272,26.772,0.0,198.04,,209.0,200.0,-13.78,2.924,-9.761,24.351
617.5,2.595,0.727,-33.482,3.238,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.668,3.172,-14.378,-12.17,-15.538,-13.04,-3.272,26.772,0.0,198.04,,210.0,200.0,-13.771,2.919,-9.781,24.374
