t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
618.0,2.595,0.727,-33.482,3.238,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.668,3.172,-14.327,-12.14,-15.488,-13.021,-3.272,26.772,0.0,197.64,,210.0,200.0,-13.782,2.914,-9.778,24.362
618.5,2.595,0.727,-33.482,3.238,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.668,3.172,-14.357,-12.126,-15.456,-13.01,-3.272,26.772,0.0,197.64,,211.0,200.0,-13.744,2.908,-9.801,24.326
619.0,2.595,0.727,-33.482,3.238,9.474,4.929,35.019,4.503,-25.551,-2.827,0.0,36.6,36.9,9.668,3.172,-14.29,-12.144,-15.495,-13.031,-3.272,26.772,0.0,198.24,,211.0,200.0,-13.737,2.903,-9.776,24.358
619.5,2.595,0.727,-33.482,3.238,9.474,4.94,35.026,4.499,-25.557,-2.809,0.0,36.668,36.932,9.668,3.172,-14.314,-12.131,-15.465,-13.006,-3.259,26.763,0.0,198.24,,212.0,200.0,-13.74,2.898,-9.769,24.404
620.0,2.595,0.727,-33.482,3.238,9.474,4.94,35.026,4.499,-25.557,-2.809,0.0,36.7,36.9,9.668,3.172,-14.344,-12.144,-15.506,-13.026,-3.259,26.763,0.0,198.44,,212.0,200.0,-13.729,2.893,-9.764,24.413
620.5,2.848,0.722,-34.804,3.255,9.531,4.94,35.026,4.499,-25.557,-2.809,0.0,36.7,36.9,9.503,3.132,-14.254,-12.151,-15.464,-13.016,-3.259,26.763,0.0,198.44,,213.0,200.0,-13.755,2.888,-9.781,24.513
621.0,2.848,0.722,-34.804,3.255,9.531,4.94,35.026,4.499,-25.557,-2.809,0.0,36.7,36.9,9.503,3.132,-14.345,-12.13,-15.481,-13.03,-3.259,26.763,0.0,198.54,,213.0,200.0,-13.721,2.888,-9.772,24.531
621.5,2.848,0.722,-34.804,3.255,9.531,4.94,35.026,4.499,-25.557,-2.809,0.0,36.7,36.9,9.503,3.132,-14.354,-12.165,-15.52,-13.039,-3.259,26.763,0.0,198.54,,214.0,200.0,-13.747,2.887,-9.76,24.555
622.0,2.848,0.722,-34.804,3.255,9.531,4.94,35.026,4.499,-25.557,-2.809,0.0,36.7,36.9,9.503,3.132,-14.329,-12.127,-15.489,-12.989,-3.259,26.763,0.0,201.54,,214.0,200.0,-13.769,2.886,-9.762,24.528
622.5,2.848,0.722,-34.804,3.255,9.531,4.907,35.033,4.526,-25.544,-2.799,0.0,36.687,36.974,9.503,3.132,-14.344,-12.1,-15.437,-12.982,-3.272,26.772,0.0,201.54,,213.0,200.0,-13.733,2.886,-9.778,24.503
623.0,2.848,0.722,-34.804,3.255,9.531,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.503,3.132,-14.329,-12.141,-15.463,-13.03,-3.272,26.772,0.0,202.04,,213.0,200.0,-13.716,2.885,-9.782,24.479
623.5,3.048,0.794,-34.294,3.284,9.503,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.548,3.091,-14.362,-12.146,-15.48,-13.026,-3.272,26.772,0.0,202.04,,212.0,200.0,-13.741,2.884,-9.781,24.417
624.0,3.048,0.794,-34.294,3.284,9.503,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.548,3.091,-14.351,-12.127,-15.48,-13.024,-3.272,26.772,0.0,201.64,,212.0,200.0,-13.753,2.887,-9.784,24.361
624.5,3.048,0.794,-34.294,3.284,9.503,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.548,3.091,-14.363,-12.107,-15.459,-13.001,-3.272,26.772,0.0,201.64,,211.0,200.0,-13.745,2.89,-9.775,24.34
625.0,3.048,0.794,-34.294,3.284,9.503,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.548,3.091,-14.353,-12.13,-15.46,-13.014,-3.272,26.772,0.0,203.24,,211.0,200.0,-13.733,2.892,-9.752,24.265
625.5,3.048,0.794,-34.294,3.284,9.503,4.907,35.033,4.526,-25.544,-2.799,0.0,36.7,37.0,9.548,3.091,-14.295,-12.166,-15.487,-13.013,-3.272,26.772,0.0,203.24,,210.0,200.0,-13.739,2.895,-9.758,24.079
626.0,3.048,0.794,-34.294,3.284,9.503,4.907,35.036,4.517,-25.539,-2.823,0.0,36.707,37.008,9.548,3.091,-14.362,-12.139,-15.504,-13.029,-3.28,26.769,0.0,203.14,,210.0,200.0,-13.74,2.897,-9.756,24.02
626.5,3.048,0.794,-34.294,3.284,9.503,4.907,35.036,4.517,-25.539,-2.823,0.0,36.7,37.0,9.548,3.091,-14.359,-12.101,-15.476,-13.031,-3.28,26.769,0.0,203.14,,209.0,200.0,-13.758,2.9,-9.753,24.028
627.0,2.703,0.713,-34.119,3.327,9.439,4.907,35.036,4.517,-25.539,-2.823,0.0,36.7,37.0,9.532,3.054,-14.36,-12.125,-15.512,-13.014,-3.28,26.769,0.0,203.04,,209.0,200.0,-13.742,2.902,-9.747,23.937
627.5,2.703,0.713,-34.119,3.327,9.439,4.907,35.036,4.517,-25.539,-2.823,0.0,36.7,37.0,9.532,3.054,-14.289,-12.148,-15.462,-13.023,-3.28,26.769,0.0,203.04,,208.0,200.0,-13.753,2.899,-9.736,23.773
628.0,2.703,0.713,-34.119,3.327,9.439,4.907,35.036,4.517,-25.539,-2.823,0.0,36.7,37.0,9.532,3.054,-14.31,-12.119,-15.472,-13.0,-3.28,26.769,0.0,199.24,,208.0,200.0,-13.73,2.896,-9.747,23.886
628.5,2.703,0.713,-34.119,3.327,9.439,4.907,35.036,4.517,-25.539,-2.823,0.0,36.7,37.0,9.532,3.054,-14.329,-12.125,-15.488,-13.033,-3.28,26.769,0.0,199.24,,208.0,200.0,-13.725,2.893,-9.751,23.916
629.0,2.703,0.713,-34.119,3.327,9.439,4.941,35.05,4.491,-25.502,-2.815,0.0,36.728,37.041,9.532,3.054,-14.313,-12.138,-15.492,-13.007,-3.281,26.763,0.0,199.54,,208.0,200.0,-13.744,2.89,-9.73,23.904
629.5,2.703,0.713,-34.119,3.327,9.439,4.941,35.05,4.491,-25.502,-2.815,0.0,36.7,37.0,9.532,3.054,-14.327,-12.129,-15.466,-13.02,-3.281,26.763,0.0,199.54,,208.0,200.0,-13.737,2.887,-9.743,23.924
630.0,3.073,0.809,-33.887,3.244,9.527,4.941,35.05,4.491,-25.502,-2.815,0.0,36.7,37.0,9.546,3.123,-14.265,-12.103,-15.458,-12.992,-3.281,26.763,0.0,199.14,,208.0,200.0,-13.735,2.883,-9.722,23.909
630.5,3.073,0.809,-33.887,3.244,9.527,4.941,35.05,4.491,-25.502,-2.815,0.0,36.7,37.0,9.546,3.123,-14.279,-12.107,-15.438,-13.002,-3.281,26.763,0.0,199.14,,208.0,200.0,-13.704,2.887,-9.74,23.888
631.0,3.073,0.809,-33.887,3.244,9.527,4.941,35.05,4.491,-25.502,-2.815,0.0,36.7,37.0,9.546,3.123,-14.28,-12.092,-15.432,-12.983,-3.281,26.763,0.0,199.14,,208.0,200.0,-13.706,2.89,-9.745,23.897
631.5,3.073,0.809,-33.887,3.244,9.527,4.941,35.05,4.491,-25.502,-2.815,0.0,36.7,37.0,9.546,3.123,-14.309,-12.108,-15.479,-12.984,-3.281,26.763,0.0,199.14,,208.0,200.0,-13.697,2.893,-9.724,23.927
632.0,3.073,0.809,-33.887,3.244,9.527,4.915,35.059,4.481,-25.521,-2.837,0.0,36.759,37.116,9.546,3.123,-14.342,-12.101,-15.481,-13.019,-3.265,26.767,0.0,197.94,,208.0,200.0,-13.72,2.896,-9.735,23.938
632.5,3.073,0.809,-33.887,3.244,9.527,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.546,3.123,-14.34,-12.108,-15.532,-13.024,-3.265,26.767,0.0,197.94,,209.0,200.0,-13.736,2.899,-9.711,23.916
633.0,3.073,0.809,-33.887,3.244,9.527,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.546,3.123,-14.325,-12.119,-15.495,-13.013,-3.265,26.767,0.0,198.04,,209.0,200.0,-13.751,2.901,-9.724,23.812
633.5,3.379,0.834,-34.625,3.257,9.529,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.589,3.107,-14.31,-12.134,-15.512,-13.023,-3.265,26.767,0.0,198.04,,210.0,200.0,-13.738,2.904,-9.719,23.758
634.0,3.379,0.834,-34.625,3.257,9.529,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.589,3.107,-14.316,-12.131,-15.514,-13.036,-3.265,26.767,0.0,198.44,,210.0,200.0,-13.745,2.912,-9.735,23.716
634.5,3.379,0.834,-34.625,3.257,9.529,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.589,3.107,-14.327,-12.16,-15.532,-13.031,-3.265,26.767,0.0,198.44,,211.0,200.0,-13.749,2.92,-9.739,23.568
635.0,3.379,0.834,-34.625,3.257,9.529,4.915,35.059,4.481,-25.521,-2.837,0.0,36.8,37.1,9.589,3.107,-14.401,-12.124,-15.526,-13.038,-3.265,26.767,0.0,199.64,,211.0,200.0,-13.763,2.927,-9.729,23.487
635.5,3.379,0.834,-34.625,3.257,9.529,4.933,35.058,4.496,-25.493,-2.828,0.0,36.768,37.182,9.589,3.107,-14.277,-12.124,-15.516,-13.015,-3.269,26.766,0.0,199.64,,211.0,200.0,-13.772,2.935,-9.742,23.429
636.0,3.379,0.834,-34.625,3.257,9.529,4.933,35.058,4.496,-25.493,-2.828,0.0,36.8,37.2,9.589,3.107,-14.366,-12.133,-15.551,-13.024,-3.269,26.766,0.0,199.24,,211.0,200.0,-13.733,2.942,-9.734,23.435
636.5,3.115,0.746,-35.135,3.167,9.519,4.933,35.058,4.496,-25.493,-2.828,0.0,36.8,37.2,9.592,3.271,-14.36,-12.135,-15.532,-13.022,-3.269,26.766,0.0,199.24,,211.0,200.0,-13.768,2.949,-9.744,23.44
637.0,3.115,0.746,-35.135,3.167,9.519,4.933,35.058,4.496,-25.493,-2.828,0.0,36.8,37.2,9.592,3.271,-14.36,-12.15,-15.551,-13.011,-3.269,26.766,0.0,199.34,,211.0,200.0,-13.762,2.952,-9.753,23.396
637.5,3.115,0.746,-35.135,3.167,9.519,4.933,35.058,4.496,-25.493,-2.828,0.0,36.8,37.2,9.592,3.271,-14.336,-12.154,-15.521,-13.021,-3.269,26.766,0.0,199.34,,211.0,200.0,-13.768,2.954,-9.744,23.417
638.0,3.115,0.746,-35.135,3.167,9.519,4.933,35.058,4.496,-25.493,-2.828,0.0,36.8,37.2,9.592,3.271,-14.344,-12.126,-15.506,-13.038,-3.269,26.766,0.0,201.54,,211.0,200.0,-13.758,2.957,-9.738,23.389
638.5,3.115,0.746,-35.135,3.167,9.519,4.933,35.067,4.52,-25.5,-2.848,0.0,36.796,37.151,9.592,3.271,-14.366,-12.114,-15.492,-13.027,-3.279,26.762,0.0,201.54,,210.0,200.0,-13.754,2.96,-9.74,23.388
639.0,3.115,0.746,-35.135,3.167,9.519,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.592,3.271,-14.392,-12.134,-15.523,-13.045,-3.279,26.762,0.0,201.64,,210.0,200.0,-13.75,2.962,-9.743,23.44
639.5,3.115,0.746,-35.135,3.167,9.519,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.592,3.271,-14.295,-12.134,-15.496,-12.992,-3.279,26.762,0.0,201.64,,209.0,200.0,-13.773,2.965,-9.723,23.417
640.0,3.013,0.805,-33.387,3.275,9.408,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.816,3.196,-14.317,-12.118,-15.487,-13.005,-3.279,26.762,0.0,201.04,,209.0,200.0,-13.729,2.967,-9.756,23.337
640.5,3.013,0.805,-33.387,3.275,9.408,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.816,3.196,-14.338,-12.107,-15.482,-12.997,-3.279,26.762,0.0,201.04,,208.0,200.0,-13.732,2.968,-9.726,23.375
641.0,3.013,0.805,-33.387,3.275,9.408,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.816,3.196,-14.27,-12.119,-15.446,-13.014,-3.279,26.762,0.0,200.44,,208.0,200.0,-13.731,2.969,-9.743,23.355
641.5,3.013,0.805,-33.387,3.275,9.408,4.933,35.067,4.52,-25.5,-2.848,0.0,36.8,37.2,9.816,3.196,-14.34,-12.127,-15.493,-13.028,-3.279,26.762,0.0,200.44,,208.0,200.0,-13.712,2.969,-9.743,23.321
642.0,3.013,0.805,-33.387,3.275,9.408,4.916,35.08,4.504,-25.521,-2.829,0.0,36.828,37.284,9.816,3.196,-14.349,-12.116,-15.495,-13.037,-3.292,26.77,0.0,200.04,,208.0,200.0,-13.747,2.97,-9.733,23.354
642.5,3.013,0.805,-33.387,3.275,9.408,4.916,35.08,4.504,-25.521,-2.829,0.0,36.8,37.3,9.816,3.196,-14.316,-12.13,-15.52,-13.041,-3.292,26.77,0.0,200.04,,208.0,200.0,-13.749,2.971,-9.754,23.356
643.0,2.964,0.68,-35.209,3.203,9.507,4.916,35.08,4.504,-25.521,-2.829,0.0,36.8,37.3,9.539,3.14,-14.363,-12.151,-15.545,-13.008,-3.292,26.77,0.0,200.74,,208.0,200.0,-13.752,2.971,-9.744,23.374
643.5,2.964,0.68,-35.209,3.203,9.507,4.916,35.08,4.504,-25.521,-2.829,0.0,36.8,37.3,9.539,3.14,-14.313,-12.15,-15.488,-13.04,-3.292,26.77,0.0,200.74,,208.0,200.0,-13.767,2.971,-9.755,23.411
644.0,2.964,0.68,-35.209,3.203,9.507,4.916,35.08,4.504,-25.521,-2.829,0.0,36.8,37.3,9.539,3.14,-14.361,-12.145,-15.507,-13.01,-3.292,26.77,0.0,198.24,,208.0,200.0,-13.748,2.971,-9.751,23.427
644.5,2.964,0.68,-35.209,3.203,9.507,4.916,35.08,4.504,-25.521,-2.829,0.0,36.8,37.3,9.539,3.14,-14.357,-12.137,-15.507,-13.033,-3.292,26.77,0.0,198.24,,209.0,200.0,-13.756,2.971,-9.757,23.443
645.0,2.964,0.68,-35.209,3.203,9.507,4.932,35.08,4.516,-25.52,-2.837,0.0,36.848,37.268,9.539,3.14,-14.385,-12.153,-15.542,-13.058,-3.282,26.77,0.0,198.54,,209.0,200.0,-13.758,2.971,-9.743,23.451
645.5,2.964,0.68,-35.209,3.203,9.507,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.539,3.14,-14.351,-12.17,-15.512,-13.047,-3.282,26.77,0.0,198.54,,210.0,200.0,-13.785,2.971,-9.753,23.403
646.0,2.964,0.68,-35.209,3.203,9.507,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.539,3.14,-14.374,-12.15,-15.529,-13.017,-3.282,26.77,0.0,198.14,,210.0,200.0,-13.77,2.971,-9.739,23.41
646.5,3.162,0.751,-35.191,3.206,9.503,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.557,3.062,-14.318,-12.144,-15.512,-13.041,-3.282,26.77,0.0,198.14,,211.0,200.0,-13.768,2.971,-9.771,23.369
647.0,3.162,0.751,-35.191,3.206,9.503,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.557,3.062,-14.317,-12.153,-15.53,-13.027,-3.282,26.77,0.0,198.54,,211.0,200.0,-13.754,2.974,-9.762,23.452
647.5,3.162,0.751,-35.191,3.206,9.503,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.557,3.062,-14.307,-12.138,-15.514,-13.052,-3.282,26.77,0.0,198.54,,212.0,200.0,-13.757,2.977,-9.753,23.527
648.0,3.162,0.751,-35.191,3.206,9.503,4.932,35.08,4.516,-25.52,-2.837,0.0,36.8,37.3,9.557,3.062,-14.387,-12.153,-15.54,-13.061,-3.282,26.77,0.0,200.74,,212.0,200.0,-13.753,2.98,-9.75,23.544
648.5,3.162,0.751,-35.191,3.206,9.503,4.951,35.081,4.515,-25.524,-2.836,0.0,36.862,37.303,9.557,3.062,-14.394,-12.168,-15.553,-13.069,-3.278,26.761,0.0,200.74,,212.0,200.0,-13.785,2.983,-9.763,23.545
649.0,3.162,0.751,-35.191,3.206,9.503,4.951,35.081,4.515,-25.524,-2.836,0.0,36.9,37.3,9.557,3.062,-14.317,-12.142,-15.511,-13.038,-3.278,26.761,0.0,200.74,,212.0,200.0,-13.796,2.986,-9.775,23.62
649.5,2.952,0.726,-35.209,3.221,9.617,4.951,35.081,4.515,-25.524,-2.836,0.0,36.9,37.3,9.511,3.182,-14.302,-12.167,-15.514,-13.05,-3.278,26.761,0.0,200.74,,212.0,200.0,-13.752,2.989,-9.784,23.596
650.0,2.952,0.726,-35.209,3.221,9.617,4.951,35.081,4.515,-25.524,-2.836,0.0,36.9,37.3,9.511,3.182,-14.334,-12.16,-15.528,-13.018,-3.278,26.761,0.0,200.24,,212.0,200.0,-13.758,2.988,-9.793,23.559
650.5,2.952,0.726,-35.209,3.221,9.617,4.951,35.081,4.515,-25.524,-2.836,0.0,36.9,37.3,9.511,3.182,-14.329,-12.172,-15.498,-13.043,-3.278,26.761,0.0,200.24,,212.0,200.0,-13.76,2.988,-9.776,23.519
651.0,2.952,0.726,-35.209,3.221,9.617,4.951,35.081,4.515,-25.524,-2.836,0.0,36.9,37.3,9.511,3.182,-14.32,-12.161,-15.497,-13.043,-3.278,26.761,0.0,202.64,,212.0,200.0,-13.76,2.987,-9.801,23.495
651.5,2.952,0.726,-35.209,3.221,9.617,4.954,35.092,4.504,-25.544,-2.831,0.0,36.889,37.369,9.511,3.182,-14.395,-12.133,-15.486,-13.032,-3.273,26.779,0.0,202.64,,211.0,200.0,-13.755,2.986,-9.795,23.453
652.0,2.952,0.726,-35.209,3.221,9.617,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.511,3.182,-14.358,-12.109,-15.476,-12.98,-3.273,26.779,0.0,202.34,,211.0,200.0,-13.761,2.986,-9.806,23.5
652.5,3.228,0.805,-35.209,3.223,9.541,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.513,3.147,-14.296,-12.147,-15.491,-13.032,-3.273,26.779,0.0,202.34,,210.0,200.0,-13.731,2.985,-9.801,23.619
653.0,3.228,0.805,-35.209,3.223,9.541,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.513,3.147,-14.291,-12.153,-15.492,-13.027,-3.273,26.779,0.0,202.64,,210.0,200.0,-13.742,2.989,-9.778,23.614
653.5,3.228,0.805,-35.209,3.223,9.541,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.513,3.147,-14.374,-12.151,-15.477,-13.029,-3.273,26.779,0.0,202.64,,209.0,200.0,-13.741,2.993,-9.767,23.645
654.0,3.228,0.805,-35.209,3.223,9.541,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.513,3.147,-14.364,-12.161,-15.541,-13.063,-3.273,26.779,0.0,201.24,,209.0,200.0,-13.758,2.997,-9.767,23.662
654.5,3.228,0.805,-35.209,3.223,9.541,4.954,35.092,4.504,-25.544,-2.831,0.0,36.9,37.4,9.513,3.147,-14.354,-12.172,-15.543,-13.051,-3.273,26.779,0.0,201.24,,208.0,200.0,-13.782,3.001,-9.764,23.638
655.0,3.228,0.805,-35.209,3.223,9.541,4.94,35.1,4.506,-25.524,-2.822,0.0,36.91,37.44,9.513,3.147,-14.389,-12.149,-15.55,-13.038,-3.27,26.777,0.0,201.04,,208.0,200.0,-13.78,3.005,-9.757,23.589
655.5,3.228,0.805,-35.209,3.223,9.541,4.94,35.1,4.506,-25.524,-2.822,0.0,36.9,37.4,9.513,3.147,-14.392,-12.157,-15.542,-13.079,-3.27,26.777,0.0,201.04,,207.0,200.0,-13.782,3.008,-9.786,23.593
656.0,3.061,0.725,-35.209,3.168,9.568,4.94,35.1,4.506,-25.524,-2.822,0.0,36.9,37.4,9.501,3.263,-14.406,-12.156,-15.57,-13.071,-3.27,26.777,0.0,200.74,,207.0,200.0,-13.793,3.012,-9.787,23.6
656.5,3.061,0.725,-35.209,3.168,9.568,4.94,35.1,4.506,-25.524,-2.822,0.0,36.9,37.4,9.501,3.263,-14.403,-12.163,-15.546,-13.052,-3.27,26.777,0.0,200.74,,207.0,200.0,-13.801,3.013,-9.785,23.608
657.0,3.061,0.725,-35.209,3.168,9.568,4.94,35.1,4.506,-25.524,-2.822,0.0,36.9,37.4,9.501,3.263,-14.333,-12.171,-15.491,-13.043,-3.27,26.777,0.0,196.94,,207.0,200.0,-13.791,3.013,-9.794,23.62
657.5,3.061,0.725,-35.209,3.168,9.568,4.94,35.1,4.506,-25.524,-2.822,0.0,36.9,37.4,9.501,3.263,-14.394,-12.154,-15.508,-13.052,-3.27,26.777,0.0,196.94,,208.0,200.0,-13.759,3.014,-9.804,23.599
658.0,3.061,0.725,-35.209,3.168,9.568,4.947,35.106,4.505,-25.536,-2.83,0.0,36.925,37.433,9.501,3.263,-14.397,-12.15,-15.525,-13.03,-3.27,26.776,0.0,197.84,,208.0,200.0,-13.777,3.015,-9.781,23.653
658.5,3.061,0.725,-35.209,3.168,9.568,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.501,3.263,-14.389,-12.19,-15.572,-13.082,-3.27,26.776,0.0,197.84,,209.0,200.0,-13.776,3.016,-9.784,23.706
659.0,2.811,0.727,-34.528,3.173,9.499,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.602,3.309,-14.339,-12.175,-15.536,-13.071,-3.27,26.776,0.0,197.84,,209.0,200.0,-13.808,3.017,-9.794,23.722
659.5,2.811,0.727,-34.528,3.173,9.499,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.602,3.309,-14.275,-12.153,-15.408,-12.986,-3.27,26.776,0.0,197.84,,210.0,200.0,-13.78,3.013,-9.775,23.728
660.0,2.811,0.727,-34.528,3.173,9.499,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.602,3.309,-14.354,-12.145,-15.473,-13.015,-3.27,26.776,0.0,197.84,,210.0,200.0,-13.706,3.01,-9.771,23.744
660.5,2.811,0.727,-34.528,3.173,9.499,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.602,3.309,-14.304,-12.165,-15.507,-13.024,-3.27,26.776,0.0,197.84,,211.0,200.0,-13.747,3.007,-9.779,23.774
661.0,2.811,0.727,-34.528,3.173,9.499,4.947,35.106,4.505,-25.536,-2.83,0.0,36.9,37.4,9.602,3.309,-14.357,-12.119,-15.486,-13.008,-3.27,26.776,0.0,199.14,,211.0,200.0,-13.75,3.003,-9.756,23.832
661.5,2.811,0.727,-34.528,3.173,9.499,4.914,35.11,4.504,-25.554,-2.815,0.0,36.935,37.475,9.602,3.309,-14.358,-12.127,-15.495,-13.029,-3.267,26.794,0.0,199.14,,211.0,200.0,-13.743,3.0,-9.792,23.855
662.0,2.811,0.727,-34.528,3.173,9.499,4.914,35.11,4.504,-25.554,-2.815,0.0,36.9,37.5,9.602,3.309,-14.379,-12.171,-15.531,-12.997,-3.267,26.794,0.0,199.54,,211.0,200.0,-13.752,2.997,-9.777,23.864
662.5,2.94,0.685,-35.209,3.223,9.551,4.914,35.11,4.504,-25.554,-2.815,0.0,36.9,37.5,9.536,3.117,-14.34,-12.177,-15.526,-13.064,-3.267,26.794,0.0,199.54,,211.0,200.0,-13.769,2.994,-9.768,23.905
663.0,2.94,0.685,-35.209,3.223,9.551,4.914,35.11,4.504,-25.554,-2.815,0.0,36.9,37.5,9.536,3.117,-14.317,-12.161,-15.494,-13.034,-3.267,26.794,0.0,199.24,,211.0,200.0,-13.777,2.993,-9.766,23.971
663.5,2.94,0.685,-35.209,3.223,9.551,4.914,35.11,4.504,-25.554,-2.815,0.0,36.9,37.5,9.536,3.117,-14.386,-12.179,-15.54,-13.033,-3.267,26.794,0.0,199.24,,211.0,200.0,-13.752,2.992,-9.767,23.956
664.0,2.94,0.685,-35.209,3.223,9.551,4.914,35.11,4.504,-25.554,-2.815,0.0,36.9,37.5,9.536,3.117,-14.401,-12.158,-15.502,-13.038,-3.267,26.794,0.0,200.54,,211.0,200.0,-13.784,2.991,-9.778,23.947
664.5,2.94,0.685,-35.209,3.223,9.551,4.915,35.114,4.511,-25.557,-2.818,0.0,36.957,37.503,9.536,3.117,-14.373,-12.195,-15.561,-13.068,-3.263,26.803,0.0,200.54,,211.0,200.0,-13.775,2.991,-9.791,23.983
665.0,2.94,0.685,-35.209,3.223,9.551,4.915,35.114,4.511,-25.557,-2.818,0.0,37.0,37.5,9.536,3.117,-14.366,-12.196,-15.546,-13.062,-3.263,26.803,0.0,200.84,,211.0,200.0,-13.799,2.99,-9.771,24.006
665.5,3.417,0.803,-35.209,3.217,9.488,4.915,35.114,4.511,-25.557,-2.818,0.0,37.0,37.5,9.553,3.308,-14.327,-12.167,-15.519,-13.04,-3.263,26.803,0.0,200.84,,211.0,200.0,-13.793,2.989,-9.79,24.045
666.0,3.417,0.803,-35.209,3.217,9.488,4.915,35.114,4.511,-25.557,-2.818,0.0,37.0,37.5,9.553,3.308,-14.379,-12.218,-15.566,-13.076,-3.263,26.803,0.0,200.54,,211.0,200.0,-13.763,2.996,-9.787,24.08
666.5,3.417,0.803,-35.209,3.217,9.488,4.915,35.114,4.511,-25.557,-2.818,0.0,37.0,37.5,9.553,3.308,-14.383,-12.181,-15.548,-13.051,-3.263,26.803,0.0,200.54,,211.0,200.0,-13.809,3.003,-9.782,24.102
667.0,3.417,0.803,-35.209,3.217,9.488,4.915,35.114,4.511,-25.557,-2.818,0.0,37.0,37.5,9.553,3.308,-14.37,-12.181,-15.573,-13.072,-3.263,26.803,0.0,200.44,,211.0,200.0,-13.791,3.01,-9.786,24.11
667.5,3.417,0.803,-35.209,3.217,9.488,4.931,35.117,4.508,-25.585,-2.814,0.0,36.971,37.462,9.553,3.308,-14.343,-12.189,-15.538,-13.042,-3.25,26.801,0.0,200.44,,211.0,200.0,-13.799,3.016,-9.804,24.1
668.0,3.417,0.803,-35.209,3.217,9.488,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.553,3.308,-14.38,-12.168,-15.509,-13.062,-3.25,26.801,0.0,200.54,,211.0,200.0,-13.778,3.023,-9.789,24.125
668.5,3.417,0.803,-35.209,3.217,9.488,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.553,3.308,-14.357,-12.207,-15.525,-13.078,-3.25,26.801,0.0,200.54,,211.0,200.0,-13.78,3.029,-9.786,24.106
669.0,2.751,0.668,-34.929,3.205,9.472,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.611,3.257,-14.363,-12.167,-15.534,-13.036,-3.25,26.801,0.0,200.14,,211.0,200.0,-13.792,3.036,-9.791,24.12
669.5,2.751,0.668,-34.929,3.205,9.472,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.611,3.257,-14.381,-12.176,-15.519,-13.047,-3.25,26.801,0.0,200.14,,211.0,200.0,-13.775,3.031,-9.789,24.181
670.0,2.751,0.668,-34.929,3.205,9.472,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.611,3.257,-14.344,-12.165,-15.523,-13.047,-3.25,26.801,0.0,199.74,,211.0,200.0,-13.781,3.026,-9.769,24.195
670.5,2.751,0.668,-34.929,3.205,9.472,4.931,35.117,4.508,-25.585,-2.814,0.0,37.0,37.5,9.611,3.257,-14.372,-12.162,-15.491,-13.037,-3.25,26.801,0.0,199.74,,211.0,200.0,-13.77,3.022,-9.789,24.208
671.0,2.751,0.668,-34.929,3.205,9.472,4.924,35.12,4.501,-25.593,-2.817,0.0,36.975,37.531,9.611,3.257,-14.327,-12.157,-15.491,-13.025,-3.264,26.803,0.0,200.24,,211.0,200.0,-13.766,3.017,-9.78,24.145
671.5,2.751,0.668,-34.929,3.205,9.472,4.924,35.12,4.501,-25.593,-2.817,0.0,37.0,37.5,9.611,3.257,-14.341,-12.181,-15.531,-13.055,-3.264,26.803,0.0,200.24,,211.0,200.0,-13.75,3.013,-9.771,24.113
672.0,3.277,0.87,-33.637,3.22,9.456,4.924,35.12,4.501,-25.593,-2.817,0.0,37.0,37.5,9.791,3.133,-14.386,-12.153,-15.532,-13.057,-3.264,26.803,0.0,200.04,,211.0,200.0,-13.777,3.009,-9.769,24.073
672.5,3.277,0.87,-33.637,3.22,9.456,4.924,35.12,4.501,-25.593,-2.817,0.0,37.0,37.5,9.791,3.133,-14.346,-12.166,-15.519,-13.02,-3.264,26.803,0.0,200.04,,211.0,200.0,-13.782,3.013,-9.754,24.026
673.0,3.277,0.87,-33.637,3.22,9.456,4.924,35.12,4.501,-25.593,-2.817,0.0,37.0,37.5,9.791,3.133,-14.368,-12.16,-15.501,-13.06,-3.264,26.803,0.0,200.74,,211.0,200.0,-13.763,3.018,-9.757,23.983
673.5,3.277,0.87,-33.637,3.22,9.456,4.924,35.12,4.501,-25.593,-2.817,0.0,37.0,37.5,9.791,3.133,-14.309,-12.19,-15.513,-13.061,-3.264,26.803,0.0,200.74,,211.0,200.0,-13.773,3.022,-9.769,23.925
674.0,3.277,0.87,-33.637,3.22,9.456,4.945,35.129,4.515,-25.572,-2.8,0.0,36.994,37.526,9.791,3.133,-14.389,-12.201,-15.57,-13.079,-3.26,26.806,0.0,200.54,,211.0,200.0,-13.768,3.026,-9.757,23.967
674.5,3.277,0.87,-33.637,3.22,9.456,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.791,3.133,-14.421,-12.189,-15.612,-13.098,-3.26,26.806,0.0,200.54,,211.0,200.0,-13.81,3.03,-9.755,23.951
675.0,3.277,0.87,-33.637,3.22,9.456,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.791,3.133,-14.39,-12.177,-15.569,-13.071,-3.26,26.806,0.0,199.94,,211.0,200.0,-13.83,3.034,-9.777,23.946
675.5,3.433,0.823,-35.209,3.196,9.495,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.469,3.272,-14.393,-12.167,-15.576,-13.069,-3.26,26.806,0.0,199.94,,211.0,200.0,-13.802,3.038,-9.77,23.967
676.0,3.433,0.823,-35.209,3.196,9.495,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.469,3.272,-14.416,-12.205,-15.575,-13.079,-3.26,26.806,0.0,200.14,,211.0,200.0,-13.801,3.045,-9.768,23.978
676.5,3.433,0.823,-35.209,3.196,9.495,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.469,3.272,-14.386,-12.177,-15.58,-13.068,-3.26,26.806,0.0,200.14,,211.0,200.0,-13.819,3.051,-9.783,23.98
677.0,3.433,0.823,-35.209,3.196,9.495,4.945,35.129,4.515,-25.572,-2.8,0.0,37.0,37.5,9.469,3.272,-14.412,-12.212,-15.587,-13.085,-3.26,26.806,0.0,200.34,,211.0,200.0,-13.803,3.057,-9.764,23.95
677.5,3.433,0.823,-35.209,3.196,9.495,4.944,35.126,4.537,-25.568,-2.815,0.0,36.997,37.532,9.469,3.272,-14.39,-12.188,-15.582,-13.078,-3.258,26.804,0.0,200.34,,211.0,200.0,-13.824,3.063,-9.786,23.943
678.0,3.433,0.823,-35.209,3.196,9.495,4.944,35.126,4.537,-25.568,-2.815,0.0,37.0,37.5,9.469,3.272,-14.404,-12.164,-15.546,-13.066,-3.258,26.804,0.0,199.14,,211.0,200.0,-13.81,3.069,-9.783,23.892
678.5,3.176,0.872,-34.004,3.305,9.474,4.944,35.126,4.537,-25.568,-2.815,0.0,37.0,37.5,9.619,3.251,-14.407,-12.161,-15.53,-13.073,-3.258,26.804,0.0,199.14,,211.0,200.0,-13.795,3.075,-9.774,23.865
679.0,3.176,0.872,-34.004,3.305,9.474,4.944,35.126,4.537,-25.568,-2.815,0.0,37.0,37.5,9.619,3.251,-14.356,-12.181,-15.551,-13.068,-3.258,26.804,0.0,201.14,,211.0,200.0,-13.793,3.077,-9.757,23.824
679.5,3.176,0.872,-34.004,3.305,9.474,4.944,35.126,4.537,-25.568,-2.815,0.0,37.0,37.5,9.619,3.251,-14.416,-12.189,-15.596,-13.089,-3.258,26.804,0.0,201.14,,210.0,200.0,-13.789,3.079,-9.766,23.765
680.0,3.176,0.872,-34.004,3.305,9.474,4.944,35.126,4.537,-25.568,-2.815,0.0,37.0,37.5,9.619,3.251,-14.424,-12.204,-15.59,-13.059,-3.258,26.804,0.0,200.44,,210.0,200.0,-13.823,3.08,-9.764,23.706
680.5,3.176,0.872,-34.004,3.305,9.474,4.915,35.141,4.511,-25.553,-2.793,0.0,37.008,37.453,9.619,3.251,-14.392,-12.192,-15.596,-13.105,-3.252,26.816,0.0,200.44,,210.0,200.0,-13.819,3.082,-9.755,23.668
681.0,3.176,0.872,-34.004,3.305,9.474,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.619,3.251,-14.406,-12.181,-15.547,-13.09,-3.252,26.816,0.0,200.64,,210.0,200.0,-13.821,3.083,-9.775,23.652
681.5,3.176,0.872,-34.004,3.305,9.474,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.619,3.251,-14.425,-12.163,-15.536,-13.049,-3.252,26.816,0.0,200.64,,210.0,200.0,-13.806,3.085,-9.796,23.628
682.0,3.119,0.729,-35.209,3.205,9.583,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.546,3.146,-14.399,-12.21,-15.581,-13.092,-3.252,26.816,0.0,201.04,,210.0,200.0,-13.793,3.086,-9.775,23.676
682.5,3.119,0.729,-35.209,3.205,9.583,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.546,3.146,-14.398,-12.181,-15.583,-13.091,-3.252,26.816,0.0,201.04,,209.0,200.0,-13.82,3.087,-9.771,23.682
683.0,3.119,0.729,-35.209,3.205,9.583,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.546,3.146,-14.45,-12.195,-15.591,-13.092,-3.252,26.816,0.0,200.24,,209.0,200.0,-13.813,3.087,-9.773,23.699
683.5,3.119,0.729,-35.209,3.205,9.583,4.915,35.141,4.511,-25.553,-2.793,0.0,37.0,37.5,9.546,3.146,-14.375,-12.213,-15.574,-13.085,-3.252,26.816,0.0,200.24,,209.0,200.0,-13.832,3.088,-9.778,23.819
684.0,3.119,0.729,-35.209,3.205,9.583,4.902,35.143,4.52,-25.556,-2.805,0.0,37.009,37.429,9.546,3.146,-14.38,-12.208,-15.566,-13.088,-3.253,26.823,0.0,200.64,,209.0,200.0,-13.812,3.088,-9.789,23.896
684.5,3.119,0.729,-35.209,3.205,9.583,4.902,35.143,4.52,-25.556,-2.805,0.0,37.0,37.4,9.546,3.146,-14.426,-12.192,-15.618,-13.105,-3.253,26.823,0.0,200.64,,209.0,200.0,-13.81,3.089,-9.783,23.978
685.0,2.841,0.74,-34.402,3.21,9.47,4.902,35.143,4.52,-25.556,-2.805,0.0,37.0,37.4,9.645,3.255,-14.42,-12.184,-15.559,-13.063,-3.253,26.823,0.0,199.54,,209.0,200.0,-13.835,3.089,-9.775,24.033
685.5,2.841,0.74,-34.402,3.21,9.47,4.902,35.143,4.52,-25.556,-2.805,0.0,37.0,37.4,9.645,3.255,-14.411,-12.205,-15.593,-13.077,-3.253,26.823,0.0,199.54,,209.0,200.0,-13.807,3.085,-9.8,24.026
686.0,2.841,0.74,-34.402,3.21,9.47,4.902,35.143,4.52,-25.556,-2.805,0.0,37.0,37.4,9.645,3.255,-14.39,-12.159,-15.514,-13.015,-3.253,26.823,0.0,198.44,,209.0,200.0,-13.822,3.081,-9.772,24.02
686.5,2.841,0.74,-34.402,3.21,9.47,4.902,35.143,4.52,-25.556,-2.805,0.0,37.0,37.4,9.645,3.255,-14.359,-12.162,-15.509,-13.04,-3.253,26.823,0.0,198.44,,210.0,200.0,-13.77,3.077,-9.793,24.103
687.0,2.841,0.74,-34.402,3.21,9.47,4.927,35.134,4.53,-25.564,-2.811,0.0,37.012,37.434,9.645,3.255,-14.326,-12.162,-15.533,-13.043,-3.258,26.812,0.0,198.94,,210.0,200.0,-13.768,3.074,-9.776,24.162
687.5,2.841,0.74,-34.402,3.21,9.47,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.645,3.255,-14.375,-12.178,-15.563,-13.051,-3.258,26.812,0.0,198.94,,211.0,200.0,-13.766,3.07,-9.77,24.198
688.0,2.885,0.776,-34.018,3.263,9.436,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.603,3.12,-14.381,-12.168,-15.586,-13.085,-3.258,26.812,0.0,199.54,,211.0,200.0,-13.792,3.066,-9.772,24.317
688.5,2.885,0.776,-34.018,3.263,9.436,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.603,3.12,-14.373,-12.178,-15.59,-13.083,-3.258,26.812,0.0,199.54,,211.0,200.0,-13.805,3.063,-9.773,24.37
689.0,2.885,0.776,-34.018,3.263,9.436,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.603,3.12,-14.372,-12.191,-15.57,-13.073,-3.258,26.812,0.0,199.04,,211.0,200.0,-13.806,3.06,-9.776,24.422
689.5,2.885,0.776,-34.018,3.263,9.436,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.603,3.12,-14.452,-12.186,-15.563,-13.071,-3.258,26.812,0.0,199.04,,211.0,200.0,-13.802,3.057,-9.783,24.45
690.0,2.885,0.776,-34.018,3.263,9.436,4.927,35.134,4.53,-25.564,-2.811,0.0,37.0,37.4,9.603,3.12,-14.397,-12.173,-15.566,-13.087,-3.258,26.812,0.0,201.34,,211.0,200.0,-13.818,3.054,-9.76,24.422
690.5,2.885,0.776,-34.018,3.263,9.436,4.931,35.138,4.528,-25.541,-2.814,0.0,37.015,37.383,9.603,3.12,-14.411,-12.186,-15.595,-13.068,-3.25,26.818,0.0,201.34,,210.0,200.0,-13.806,3.052,-9.758,24.404
691.0,2.885,0.776,-34.018,3.263,9.436,4.931,35.138,4.528,-25.541,-2.814,0.0,37.0,37.4,9.603,3.12,-14.419,-12.153,-15.55,-13.057,-3.25,26.818,0.0,200.74,,210.0,200.0,-13.815,3.049,-9.762,24.378
691.5,2.959,0.787,-34.218,3.271,9.522,4.931,35.138,4.528,-25.541,-2.814,0.0,37.0,37.4,9.599,3.109,-14.424,-12.142,-15.529,-13.038,-3.25,26.818,0.0,200.74,,210.0,200.0,-13.795,3.046,-9.761,24.401
692.0,2.959,0.787,-34.218,3.271,9.522,4.931,35.138,4.528,-25.541,-2.814,0.0,37.0,37.4,9.599,3.109,-14.317,-12.198,-15.515,-13.055,-3.25,26.818,0.0,200.74,,210.0,200.0,-13.783,3.045,-9.779,24.381
692.5,2.959,0.787,-34.218,3.271,9.522,4.931,35.138,4.528,-25.541,-2.814,0.0,37.0,37.4,9.599,3.109,-14.402,-12.16,-15.545,-13.063,-3.25,26.818,0.0,200.74,,210.0,200.0,-13.771,3.043,-9.777,24.395
693.0,2.959,0.787,-34.218,3.271,9.522,4.931,35.138,4.528,-25.541,-2.814,0.0,37.0,37.4,9.599,3.109,-14.375,-12.184,-15.554,-13.056,-3.25,26.818,0.0,200.04,,210.0,200.0,-13.792,3.042,-9.77,24.403
693.5,2.959,0.787,-34.218,3.271,9.522,4.949,35.137,4.516,-25.555,-2.803,0.0,37.002,37.287,9.599,3.109,-14.408,-12.16,-15.532,-13.052,-3.265,26.817,0.0,200.04,,210.0,200.0,-13.792,3.041,-9.77,24.402
694.0,2.959,0.787,-34.218,3.271,9.522,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.599,3.109,-14.362,-12.172,-15.568,-13.076,-3.265,26.817,0.0,200.04,,210.0,200.0,-13.788,3.039,-9.782,24.405
694.5,2.968,0.724,-35.209,3.156,9.491,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.54,3.393,-14.417,-12.198,-15.579,-13.046,-3.265,26.817,0.0,200.04,,210.0,200.0,-13.795,3.038,-9.765,24.404
695.0,2.968,0.724,-35.209,3.156,9.491,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.54,3.393,-14.376,-12.169,-15.558,-13.046,-3.265,26.817,0.0,199.44,,210.0,200.0,-13.81,3.037,-9.773,24.416
695.5,2.968,0.724,-35.209,3.156,9.491,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.54,3.393,-14.386,-12.182,-15.519,-13.038,-3.265,26.817,0.0,199.44,,210.0,200.0,-13.787,3.036,-9.749,24.368
696.0,2.968,0.724,-35.209,3.156,9.491,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.54,3.393,-14.42,-12.212,-15.596,-13.083,-3.265,26.817,0.0,199.24,,210.0,200.0,-13.781,3.035,-9.77,24.345
696.5,2.968,0.724,-35.209,3.156,9.491,4.949,35.137,4.516,-25.555,-2.803,0.0,37.0,37.3,9.54,3.393,-14.398,-12.182,-15.533,-13.076,-3.265,26.817,0.0,199.24,,210.0,200.0,-13.828,3.033,-9.772,24.323
697.0,2.968,0.724,-35.209,3.156,9.491,4.927,35.138,4.519,-25.566,-2.82,0.0,37.007,37.389,9.54,3.393,-14.401,-12.202,-15.574,-13.105,-3.273,26.818,0.0,200.54,,210.0,200.0,-13.797,3.032,-9.794,24.302
697.5,2.968,0.724,-35.209,3.156,9.491,4.927,35.138,4.519,-25.566,-2.82,0.0,37.0,37.4,9.54,3.393,-14.439,-12.203,-15.576,-13.098,-3.273,26.818,0.0,200.54,,210.0,200.0,-13.821,3.031,-9.763,24.266
698.0,2.586,0.689,-34.594,3.156,9.495,4.927,35.138,4.519,-25.566,-2.82,0.0,37.0,37.4,9.578,3.345,-14.469,-12.202,-15.605,-13.085,-3.273,26.818,0.0,199.84,,210.0,200.0,-13.829,3.03,-9.782,24.274
698.5,2.586,0.689,-34.594,3.156,9.495,4.927,35.138,4.519,-25.566,-2.82,0.0,37.0,37.4,9.578,3.345,-14.446,-12.205,-15.63,-13.105,-3.273,26.818,0.0,199.84,,210.0,200.0,-13.84,3.023,-9.778,24.297
699.0,2.586,0.689,-34.594,3.156,9.495,4.927,35.138,4.519,-25.566,-2.82,0.0,37.0,37.4,9.578,3.345,-14.476,-12.207,-15.609,-13.094,-3.273,26.818,0.0,200.54,,210.0,200.0,-13.847,3.016,-9.773,24.337
699.5,2.586,0.689,-34.594,3.156,9.495,4.927,35.138,4.519,-25.566,-2.82,0.0,37.0,37.4,9.578,3.345,-14.468,-12.227,-15.634,-13.102,-3.273,26.818,0.0,200.54,,210.0,200.0,-13.846,3.009,-9.783,24.372
700.0,2.586,0.689,-34.594,3.156,9.495,4.883,35.135,4.528,-25.551,-2.813,0.0,36.997,37.318,9.578,3.345,-14.401,-12.212,-15.584,-13.038,-3.29,26.816,0.0,200.24,,210.0,200.0,-13.858,3.002,-9.793,24.379
700.5,2.586,0.689,-34.594,3.156,9.495,4.883,35.135,4.528,-25.551,-2.813,0.0,37.0,37.3,9.578,3.345,-14.387,-12.211,-15.573,-13.079,-3.29,26.816,0.0,200.24,,210.0,200.0,-13.809,2.995,-9.795,24.385
701.0,3.115,0.797,-34.838,3.191,9.525,4.883,35.135,4.528,-25.551,-2.813,0.0,37.0,37.3,9.616,3.333,-14.386,-12.214,-15.568,-13.079,-3.29,26.816,0.0,200.04,,210.0,200.0,-13.812,2.988,-9.79,24.378
701.5,3.115,0.797,-34.838,3.191,9.525,4.883,35.135,4.528,-25.551,-2.813,0.0,37.0,37.3,9.616,3.333,-14.43,-12.155,-15.526,-13.048,-3.29,26.816,0.0,200.04,,210.0,200.0,-13.812,2.99,-9.814,24.324
702.0,3.115,0.797,-34.838,3.191,9.525,4.883,35.135,4.528,-25.551,-2.813,0.0,37.0,37.3,9.616,3.333,-14.37,-12.204,-15.574,-13.069,-3.29,26.816,0.0,199.74,,210.0,200.0,-13.79,2.992,-9.799,24.296
702.5,3.115,0.797,-34.838,3.191,9.525,4.883,35.135,4.528,-25.551,-2.813,0.0,37.0,37.3,9.616,3.333,-14.384,-12.169,-15.545,-13.066,-3.29,26.816,0.0,199.74,,210.0,200.0,-13.804,2.994,-9.798,24.3
703.0,3.115,0.797,-34.838,3.191,9.525,4.948,35.137,4.523,-25.582,-2.828,0.0,36.986,37.249,9.616,3.333,-14.345,-12.179,-15.524,-13.05,-3.279,26.817,0.0,200.24,,210.0,200.0,-13.791,2.996,-9.793,24.303
703.5,3.115,0.797,-34.838,3.191,9.525,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.616,3.333,-14.338,-12.17,-15.521,-13.057,-3.279,26.817,0.0,200.24,,210.0,200.0,-13.774,2.998,-9.804,24.24
704.0,3.115,0.797,-34.838,3.191,9.525,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.616,3.333,-14.379,-12.198,-15.579,-13.094,-3.279,26.817,0.0,200.04,,210.0,200.0,-13.772,3.0,-9.803,24.188
704.5,2.441,0.687,-33.744,3.229,9.485,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.615,3.159,-14.393,-12.183,-15.55,-13.062,-3.279,26.817,0.0,200.04,,210.0,200.0,-13.813,3.002,-9.806,24.125
705.0,2.441,0.687,-33.744,3.229,9.485,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.615,3.159,-14.42,-12.194,-15.568,-13.087,-3.279,26.817,0.0,200.34,,210.0,200.0,-13.797,2.993,-9.793,24.055
705.5,2.441,0.687,-33.744,3.229,9.485,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.615,3.159,-14.394,-12.209,-15.577,-13.093,-3.279,26.817,0.0,200.34,,210.0,200.0,-13.817,2.984,-9.774,23.927
706.0,2.441,0.687,-33.744,3.229,9.485,4.948,35.137,4.523,-25.582,-2.828,0.0,37.0,37.2,9.615,3.159,-14.429,-12.161,-15.568,-13.051,-3.279,26.817,0.0,199.54,,210.0,200.0,-13.818,2.975,-9.792,23.767
706.5,2.441,0.687,-33.744,3.229,9.485,4.971,35.153,4.534,-25.578,-2.813,0.0,37.001,37.198,9.615,3.159,-14.406,-12.197,-15.549,-13.081,-3.259,26.83,0.0,199.54,,210.0,200.0,-13.802,2.966,-9.797,23.744
707.0,2.441,0.687,-33.744,3.229,9.485,4.971,35.153,4.534,-25.578,-2.813,0.0,37.0,37.2,9.615,3.159,-14.381,-12.214,-15.573,-13.11,-3.259,26.83,0.0,199.94,,210.0,200.0,-13.808,2.958,-9.797,23.734
707.5,3.605,0.869,-35.209,3.212,9.52,4.971,35.153,4.534,-25.578,-2.813,0.0,37.0,37.2,9.449,3.344,-14.343,-12.18,-15.548,-13.063,-3.259,26.83,0.0,199.94,,210.0,200.0,-13.82,2.949,-9.807,23.706
708.0,3.605,0.869,-35.209,3.212,9.52,4.971,35.153,4.534,-25.578,-2.813,0.0,37.0,37.2,9.449,3.344,-14.432,-12.186,-15.538,-13.085,-3.259,26.83,0.0,199.64,,210.0,200.0,-13.784,2.96,-9.813,23.731
708.5,3.605,0.869,-35.209,3.212,9.52,4.971,35.153,4.534,-25.578,-2.813,0.0,37.0,37.2,9.449,3.344,-14.388,-12.214,-15.583,-13.1,-3.259,26.83,0.0,199.64,,210.0,200.0,-13.81,2.971,-9.817,23.796
709.0,3.605,0.869,-35.209,3.212,9.52,4.971,35.153,4.534,-25.578,-2.813,0.0,37.0,37.2,9.449,3.344,-14.399,-12.201,-15.569,-13.064,-3.259,26.83,0.0,199.74,,210.0,200.0,-13.821,2.981,-9.825,23.81
709.5,3.605,0.869,-35.209,3.212,9.52,4.954,35.14,4.536,-25.608,-2.817,0.0,36.987,37.202,9.449,3.344,-14.433,-12.195,-15.561,-13.088,-3.262,26.823,0.0,199.74,,210.0,200.0,-13.808,2.991,-9.802,23.897
710.0,3.605,0.869,-35.209,3.212,9.52,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.449,3.344,-14.392,-12.19,-15.589,-13.089,-3.262,26.823,0.0,200.04,,210.0,200.0,-13.819,3.001,-9.793,24.141
710.5,3.605,0.869,-35.209,3.212,9.52,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.449,3.344,-14.407,-12.2,-15.606,-13.113,-3.262,26.823,0.0,200.04,,210.0,200.0,-13.815,3.011,-9.818,24.201
711.0,3.201,0.745,-35.209,3.223,9.583,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.499,3.187,-14.463,-12.218,-15.613,-13.106,-3.262,26.823,0.0,200.04,,210.0,200.0,-13.832,3.021,-9.818,24.237
711.5,3.201,0.745,-35.209,3.223,9.583,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.499,3.187,-14.414,-12.207,-15.593,-13.088,-3.262,26.823,0.0,200.04,,210.0,200.0,-13.85,3.024,-9.818,24.309
712.0,3.201,0.745,-35.209,3.223,9.583,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.499,3.187,-14.402,-12.207,-15.575,-13.106,-3.262,26.823,0.0,200.14,,210.0,200.0,-13.826,3.027,-9.825,24.375
712.5,3.201,0.745,-35.209,3.223,9.583,4.954,35.14,4.536,-25.608,-2.817,0.0,37.0,37.2,9.499,3.187,-14.437,-12.23,-15.616,-13.101,-3.262,26.823,0.0,200.14,,210.0,200.0,-13.822,3.03,-9.813,24.418
713.0,3.201,0.745,-35.209,3.223,9.583,4.958,35.147,4.545,-25.608,-2.824,0.0,36.986,37.218,9.499,3.187,-14.434,-12.233,-15.621,-13.112,-3.26,26.819,0.0,200.04,,210.0,200.0,-13.846,3.032,-9.811,24.46
713.5,3.201,0.745,-35.209,3.223,9.583,4.958,35.147,4.545,-25.608,-2.824,0.0,37.0,37.2,9.499,3.187,-14.404,-12.228,-15.57,-13.102,-3.26,26.819,0.0,200.04,,210.0,200.0,-13.85,3.035,-9.818,24.507
714.0,2.531,0.67,-33.754,3.181,9.425,4.958,35.147,4.545,-25.608,-2.824,0.0,37.0,37.2,9.77,3.203,-14.449,-12.236,-15.588,-13.125,-3.26,26.819,0.0,200.04,,210.0,200.0,-13.826,3.038,-9.825,24.541
714.5,2.531,0.67,-33.754,3.181,9.425,4.958,35.147,4.545,-25.608,-2.824,0.0,37.0,37.2,9.77,3.203,-14.414,-12.256,-15.612,-13.117,-3.26,26.819,0.0,200.04,,210.0,200.0,-13.85,3.03,-9.82,24.723
715.0,2.531,0.67,-33.754,3.181,9.425,4.958,35.147,4.545,-25.608,-2.824,0.0,37.0,37.2,9.77,3.203,-14.458,-12.236,-15.632,-13.126,-3.26,26.819,0.0,200.54,,210.0,200.0,-13.85,3.021,-9.824,24.931
715.5,2.531,0.67,-33.754,3.181,9.425,4.958,35.147,4.545,-25.608,-2.824,0.0,37.0,37.2,9.77,3.203,-14.45,-12.253,-15.651,-13.137,-3.26,26.819,0.0,200.54,,210.0,200.0,-13.863,3.013,-9.821,25.102
716.0,2.531,0.67,-33.754,3.181,9.425,4.948,35.147,4.542,-25.596,-2.818,0.0,36.984,37.159,9.77,3.203,-14.419,-12.243,-15.581,-13.121,-3.258,26.833,0.0,199.74,,210.0,200.0,-13.873,3.006,-9.819,25.221
716.5,2.531,0.67,-33.754,3.181,9.425,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.77,3.203,-14.439,-12.229,-15.593,-13.107,-3.258,26.833,0.0,199.74,,210.0,200.0,-13.841,2.998,-9.817,25.3
717.0,2.531,0.67,-33.754,3.181,9.425,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.77,3.203,-14.419,-12.234,-15.629,-13.098,-3.258,26.833,0.0,199.74,,210.0,200.0,-13.842,2.99,-9.812,25.246
717.5,2.886,0.758,-34.563,3.229,9.504,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.631,3.273,-14.462,-12.209,-15.591,-13.111,-3.258,26.833,0.0,199.74,,210.0,200.0,-13.845,2.983,-9.797,25.166
718.0,2.886,0.758,-34.563,3.229,9.504,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.631,3.273,-14.443,-12.226,-15.61,-13.126,-3.258,26.833,0.0,198.94,,210.0,200.0,-13.843,2.981,-9.818,25.143
718.5,2.886,0.758,-34.563,3.229,9.504,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.631,3.273,-14.407,-12.225,-15.593,-13.119,-3.258,26.833,0.0,198.94,,211.0,200.0,-13.851,2.979,-9.824,25.129
719.0,2.886,0.758,-34.563,3.229,9.504,4.948,35.147,4.542,-25.596,-2.818,0.0,37.0,37.2,9.631,3.273,-14.437,-12.226,-15.57,-13.084,-3.258,26.833,0.0,199.44,,211.0,200.0,-13.836,2.978,-9.799,25.055
719.5,2.886,0.758,-34.563,3.229,9.504,4.925,35.137,4.54,-25.633,-2.831,0.0,36.963,37.186,9.631,3.273,-14.441,-12.24,-15.635,-13.113,-3.268,26.822,0.0,199.44,,211.0,200.0,-13.829,2.976,-9.819,25.013
720.0,2.886,0.758,-34.563,3.229,9.504,4.925,35.137,4.54,-25.633,-2.831,0.0,37.0,37.2,9.631,3.273,-14.455,-12.228,-15.612,-13.133,-3.268,26.822,0.0,199.04,,211.0,200.0,-13.857,2.975,-9.82,24.994
720.5,3.0,0.761,-35.209,3.261,9.543,4.925,35.137,4.54,-25.633,-2.831,0.0,37.0,37.2,9.507,3.114,-14.439,-12.219,-15.642,-13.131,-3.268,26.822,0.0,199.04,,211.0,200.0,-13.857,2.973,-9.84,24.881
721.0,3.0,0.761,-35.209,3.261,9.543,4.925,35.137,4.54,-25.633,-2.831,0.0,37.0,37.2,9.507,3.114,-14.425,-12.224,-15.628,-13.134,-3.268,26.822,0.0,199.24,,211.0,200.0,-13.858,2.974,-9.815,24.845
721.5,3.0,0.761,-35.209,3.261,9.543,4.925,35.137,4.54,-25.633,-2.831,0.0,37.0,37.2,9.507,3.114,-14.489,-12.237,-15.639,-13.135,-3.268,26.822,0.0,199.24,,211.0,200.0,-13.853,2.974,-9.831,24.839
722.0,3.0,0.761,-35.209,3.261,9.543,4.925,35.137,4.54,-25.633,-2.831,0.0,37.0,37.2,9.507,3.114,-14.497,-12.209,-15.638,-13.134,-3.268,26.822,0.0,200.34,,211.0,200.0,-13.875,2.975,-9.819,24.789
722.5,3.0,0.761,-35.209,3.261,9.543,4.955,35.141,4.545,-25.622,-2.812,0.0,36.963,37.155,9.507,3.114,-14.454,-12.228,-15.614,-13.11,-3.258,26.833,0.0,200.34,,211.0,200.0,-13.869,2.975,-9.809,24.758
723.0,3.0,0.761,-35.209,3.261,9.543,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.507,3.114,-14.497,-12.261,-15.661,-13.158,-3.258,26.833,0.0,200.44,,211.0,200.0,-13.852,2.976,-9.841,24.745
723.5,2.963,0.672,-35.209,3.15,9.539,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.55,3.291,-14.484,-12.251,-15.689,-13.163,-3.258,26.833,0.0,200.44,,211.0,200.0,-13.894,2.976,-9.842,24.705
724.0,2.963,0.672,-35.209,3.15,9.539,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.55,3.291,-14.481,-12.237,-15.604,-13.139,-3.258,26.833,0.0,200.14,,211.0,200.0,-13.897,2.976,-9.823,24.657
724.5,2.963,0.672,-35.209,3.15,9.539,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.55,3.291,-14.441,-12.243,-15.625,-13.147,-3.258,26.833,0.0,200.14,,211.0,200.0,-13.865,2.976,-9.83,24.658
725.0,2.963,0.672,-35.209,3.15,9.539,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.55,3.291,-14.434,-12.233,-15.649,-13.109,-3.258,26.833,0.0,200.64,,211.0,200.0,-13.864,2.975,-9.832,24.63
725.5,2.963,0.672,-35.209,3.15,9.539,4.955,35.141,4.545,-25.622,-2.812,0.0,37.0,37.2,9.55,3.291,-14.448,-12.221,-15.601,-13.13,-3.258,26.833,0.0,200.64,,211.0,200.0,-13.856,2.975,-9.828,24.707
726.0,2.963,0.672,-35.209,3.15,9.539,4.985,35.134,4.537,-25.638,-2.818,0.0,36.943,37.137,9.55,3.291,-14.422,-12.247,-15.617,-13.082,-3.25,26.833,0.0,200.54,,211.0,200.0,-13.85,2.975,-9.833,24.758
726.5,2.963,0.672,-35.209,3.15,9.539,4.985,35.134,4.537,-25.638,-2.818,0.0,36.9,37.1,9.55,3.291,-14.411,-12.229,-15.568,-13.089,-3.25,26.833,0.0,200.54,,211.0,200.0,-13.842,2.975,-9.856,24.72
727.0,3.386,0.863,-34.619,3.242,9.446,4.985,35.134,4.537,-25.638,-2.818,0.0,36.9,37.1,9.691,3.228,-14.435,-12.245,-15.622,-13.11,-3.25,26.833,0.0,200.64,,211.0,200.0,-13.825,2.975,-9.831,24.721
727.5,3.386,0.863,-34.619,3.242,9.446,4.985,35.134,4.537,-25.638,-2.818,0.0,36.9,37.1,9.691,3.228,-14.409,-12.225,-15.581,-13.102,-3.25,26.833,0.0,200.64,,211.0,200.0,-13.853,2.981,-9.834,24.654
728.0,3.386,0.863,-34.619,3.242,9.446,4.985,35.134,4.537,-25.638,-2.818,0.0,36.9,37.1,9.691,3.228,-14.446,-12.209,-15.577,-13.097,-3.25,26.833,0.0,200.44,,211.0,200.0,-13.829,2.988,-9.833,24.659
728.5,3.386,0.863,-34.619,3.242,9.446,4.985,35.134,4.537,-25.638,-2.818,0.0,36.9,37.1,9.691,3.228,-14.396,-12.229,-15.588,-13.099,-3.25,26.833,0.0,200.44,,211.0,200.0,-13.832,2.994,-9.834,24.62
729.0,3.386,0.863,-34.619,3.242,9.446,4.977,35.123,4.518,-25.633,-2.801,0.0,36.935,37.08,9.691,3.228,-14.422,-12.241,-15.6,-13.116,-3.244,26.828,0.0,200.44,,211.0,200.0,-13.828,3.001,-9.815,24.578
729.5,3.386,0.863,-34.619,3.242,9.446,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.691,3.228,-14.442,-12.234,-15.596,-13.123,-3.244,26.828,0.0,200.44,,211.0,200.0,-13.845,3.007,-9.843,24.559
730.0,3.449,0.825,-35.209,3.225,9.584,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.382,3.19,-14.448,-12.189,-15.608,-13.069,-3.244,26.828,0.0,200.34,,211.0,200.0,-13.849,3.013,-9.822,24.494
730.5,3.449,0.825,-35.209,3.225,9.584,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.382,3.19,-14.405,-12.248,-15.595,-13.109,-3.244,26.828,0.0,200.34,,211.0,200.0,-13.829,3.021,-9.824,24.437
731.0,3.449,0.825,-35.209,3.225,9.584,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.382,3.19,-14.406,-12.229,-15.6,-13.121,-3.244,26.828,0.0,200.64,,211.0,200.0,-13.839,3.028,-9.824,24.391
731.5,3.449,0.825,-35.209,3.225,9.584,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.382,3.19,-14.439,-12.238,-15.603,-13.114,-3.244,26.828,0.0,200.64,,211.0,200.0,-13.839,3.034,-9.819,24.42
732.0,3.449,0.825,-35.209,3.225,9.584,4.977,35.123,4.518,-25.633,-2.801,0.0,36.9,37.1,9.382,3.19,-14.467,-12.227,-15.602,-13.133,-3.244,26.828,0.0,200.24,,211.0,200.0,-13.848,3.041,-9.822,24.416
732.5,3.449,0.825,-35.209,3.225,9.584,4.941,35.124,4.526,-25.636,-2.802,0.0,36.918,37.053,9.382,3.19,-14.448,-12.241,-15.652,-13.136,-3.247,26.836,0.0,200.24,,211.0,200.0,-13.857,3.048,-9.815,24.458
733.0,3.449,0.825,-35.209,3.225,9.584,4.941,35.124,4.526,-25.636,-2.802,0.0,36.9,37.1,9.382,3.19,-14.436,-12.244,-15.625,-13.141,-3.247,26.836,0.0,200.54,,211.0,200.0,-13.869,3.055,-9.826,24.4
733.5,2.851,0.732,-34.505,3.196,9.412,4.941,35.124,4.526,-25.636,-2.802,0.0,36.9,37.1,9.664,3.26,-14.49,-12.234,-15.609,-13.103,-3.247,26.836,0.0,200.54,,211.0,200.0,-13.862,3.061,-9.828,24.359
734.0,2.851,0.732,-34.505,3.196,9.412,4.941,35.124,4.526,-25.636,-2.802,0.0,36.9,37.1,9.664,3.26,-14.438,-12.237,-15.626,-13.091,-3.247,26.836,0.0,200.54,,211.0,200.0,-13.859,3.058,-9.828,24.406
734.5,2.851,0.732,-34.505,3.196,9.412,4.941,35.124,4.526,-25.636,-2.802,0.0,36.9,37.1,9.664,3.26,-14.466,-12.247,-15.602,-13.122,-3.247,26.836,0.0,200.54,,211.0,200.0,-13.848,3.054,-9.832,24.389
735.0,2.851,0.732,-34.505,3.196,9.412,4.941,35.124,4.526,-25.636,-2.802,0.0,36.9,37.1,9.664,3.26,-14.443,-12.24,-15.627,-13.141,-3.247,26.836,0.0,200.94,,211.0,200.0,-13.859,3.051,-9.839,24.387
735.5,2.851,0.732,-34.505,3.196,9.412,4.904,35.116,4.527,-25.641,-2.799,0.0,36.913,37.025,9.664,3.26,-14.398,-12.245,-15.625,-13.118,-3.256,26.839,0.0,200.94,,211.0,200.0,-13.863,3.048,-9.831,24.378
736.0,2.851,0.732,-34.505,3.196,9.412,4.904,35.116,4.527,-25.641,-2.799,0.0,36.9,37.0,9.664,3.26,-14.443,-12.226,-15.582,-13.104,-3.256,26.839,0.0,201.24,,211.0,200.0,-13.847,3.044,-9.831,24.346
736.5,2.482,0.68,-34.021,3.271,9.483,4.904,35.116,4.527,-25.641,-2.799,0.0,36.9,37.0,9.563,3.128,-14.409,-12.21,-15.581,-13.117,-3.256,26.839,0.0,201.24,,210.0,200.0,-13.839,3.041,-9.825,24.311
737.0,2.482,0.68,-34.021,3.271,9.483,4.904,35.116,4.527,-25.641,-2.799,0.0,36.9,37.0,9.563,3.128,-14.403,-12.23,-15.592,-13.118,-3.256,26.839,0.0,200.64,,210.0,200.0,-13.829,3.032,-9.825,24.344
737.5,2.482,0.68,-34.021,3.271,9.483,4.904,35.116,4.527,-25.641,-2.799,0.0,36.9,37.0,9.563,3.128,-14.448,-12.189,-15.552,-13.073,-3.256,26.839,0.0,200.64,,210.0,200.0,-13.836,3.023,-9.819,24.344
738.0,2.482,0.68,-34.021,3.271,9.483,4.904,35.116,4.527,-25.641,-2.799,0.0,36.9,37.0,9.563,3.128,-14.428,-12.255,-15.592,-13.092,-3.256,26.839,0.0,200.34,,210.0,200.0,-13.816,3.014,-9.846,24.429
738.5,2.482,0.68,-34.021,3.271,9.483,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,36.958,9.563,3.128,-14.43,-12.23,-15.555,-13.126,-3.24,26.85,0.0,200.34,,210.0,200.0,-13.842,3.005,-9.827,24.459
739.0,2.482,0.68,-34.021,3.271,9.483,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.563,3.128,-14.429,-12.236,-15.575,-13.115,-3.24,26.85,0.0,200.04,,210.0,200.0,-13.835,2.997,-9.817,24.41
739.5,2.482,0.68,-34.021,3.271,9.483,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.563,3.128,-14.434,-12.234,-15.565,-13.071,-3.24,26.85,0.0,200.04,,210.0,200.0,-13.839,2.988,-9.812,24.4
740.0,3.263,0.877,-33.769,3.22,9.451,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.648,3.219,-14.397,-12.192,-15.558,-13.093,-3.24,26.85,0.0,200.14,,210.0,200.0,-13.826,2.98,-9.817,24.378
740.5,3.263,0.877,-33.769,3.22,9.451,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.648,3.219,-14.44,-12.247,-15.593,-13.11,-3.24,26.85,0.0,200.14,,210.0,200.0,-13.81,2.985,-9.807,24.37
741.0,3.263,0.877,-33.769,3.22,9.451,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.648,3.219,-14.42,-12.243,-15.613,-13.11,-3.24,26.85,0.0,199.84,,210.0,200.0,-13.848,2.989,-9.815,24.327
