t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
741.5,3.263,0.877,-33.769,3.22,9.451,4.907,35.125,4.532,-25.658,-2.801,0.0,36.9,37.0,9.648,3.219,-14.488,-12.232,-15.631,-13.124,-3.24,26.85,0.0,199.84,,210.0,200.0,-13.847,2.994,-9.817,24.338
742.0,3.263,0.877,-33.769,3.22,9.451,4.96,35.127,4.536,-25.647,-2.796,0.0,36.88,36.957,9.648,3.219,-14.454,-12.245,-15.647,-13.126,-3.244,26.851,0.0,199.24,,210.0,200.0,-13.869,2.998,-9.814,24.293
742.5,3.263,0.877,-33.769,3.22,9.451,4.96,35.127,4.536,-25.647,-2.796,0.0,36.9,37.0,9.648,3.219,-14.438,-12.232,-15.588,-13.129,-3.244,26.851,0.0,199.24,,210.0,200.0,-13.868,3.003,-9.815,24.311
743.0,2.792,0.691,-35.209,3.18,9.527,4.96,35.127,4.536,-25.647,-2.796,0.0,36.9,37.0,9.491,3.294,-14.478,-12.226,-15.634,-13.117,-3.244,26.851,0.0,198.54,,210.0,200.0,-13.847,3.007,-9.802,24.33
743.5,2.792,0.691,-35.209,3.18,9.527,4.96,35.127,4.536,-25.647,-2.796,0.0,36.9,37.0,9.491,3.294,-14.507,-12.243,-15.612,-13.119,-3.244,26.851,0.0,198.54,,211.0,200.0,-13.864,3.003,-9.802,24.321
744.0,2.792,0.691,-35.209,3.18,9.527,4.96,35.127,4.536,-25.647,-2.796,0.0,36.9,37.0,9.491,3.294,-14.479,-12.188,-15.603,-13.091,-3.244,26.851,0.0,197.94,,211.0,200.0,-13.87,3.0,-9.803,24.254
744.5,2.792,0.691,-35.209,3.18,9.527,4.96,35.127,4.536,-25.647,-2.796,0.0,36.9,37.0,9.491,3.294,-14.395,-12.261,-15.597,-13.126,-3.244,26.851,0.0,197.94,,212.0,200.0,-13.84,2.996,-9.799,24.25
745.0,2.792,0.691,-35.209,3.18,9.527,4.979,35.119,4.536,-25.67,-2.789,0.0,36.855,36.966,9.491,3.294,-14.418,-12.224,-15.568,-13.12,-3.235,26.848,0.0,198.34,,212.0,200.0,-13.845,2.993,-9.796,24.221
745.5,2.792,0.691,-35.209,3.18,9.527,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.491,3.294,-14.452,-12.206,-15.588,-13.124,-3.235,26.848,0.0,198.34,,213.0,200.0,-13.832,2.99,-9.795,24.265
746.0,2.792,0.691,-35.209,3.18,9.527,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.491,3.294,-14.501,-12.217,-15.61,-13.128,-3.235,26.848,0.0,198.84,,213.0,200.0,-13.842,2.987,-9.797,24.226
746.5,2.937,0.769,-33.986,3.21,9.479,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.66,3.226,-14.478,-12.194,-15.589,-13.076,-3.235,26.848,0.0,198.84,,214.0,200.0,-13.864,2.983,-9.818,24.239
747.0,2.937,0.769,-33.986,3.21,9.479,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.66,3.226,-14.389,-12.239,-15.615,-13.135,-3.235,26.848,0.0,198.14,,214.0,200.0,-13.834,2.983,-9.802,24.25
747.5,2.937,0.769,-33.986,3.21,9.479,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.66,3.226,-14.415,-12.245,-15.602,-13.14,-3.235,26.848,0.0,198.14,,215.0,200.0,-13.844,2.982,-9.795,24.273
748.0,2.937,0.769,-33.986,3.21,9.479,4.979,35.119,4.536,-25.67,-2.789,0.0,36.9,37.0,9.66,3.226,-14.494,-12.273,-15.673,-13.141,-3.235,26.848,0.0,201.94,,215.0,200.0,-13.85,2.981,-9.791,24.298
748.5,2.937,0.769,-33.986,3.21,9.479,4.957,35.123,4.541,-25.652,-2.775,0.0,36.857,36.945,9.66,3.226,-14.47,-12.277,-15.661,-13.135,-3.236,26.86,0.0,201.94,,214.0,200.0,-13.895,2.98,-9.806,24.502
749.0,2.937,0.769,-33.986,3.21,9.479,4.957,35.123,4.541,-25.652,-2.775,0.0,36.9,36.9,9.66,3.226,-14.464,-12.254,-15.616,-13.129,-3.236,26.86,0.0,201.74,,214.0,200.0,-13.886,2.98,-9.803,24.783
749.5,3.141,0.762,-35.209,3.212,9.468,4.957,35.123,4.541,-25.652,-2.775,0.0,36.9,36.9,9.636,3.278,-14.477,-12.257,-15.646,-13.161,-3.236,26.86,0.0,201.74,,213.0,200.0,-13.866,2.979,-9.794,24.9
750.0,3.141,0.762,-35.209,3.212,9.468,4.957,35.123,4.541,-25.652,-2.775,0.0,36.9,36.9,9.636,3.278,-14.447,-12.244,-15.634,-13.145,-3.236,26.86,0.0,203.24,,213.0,200.0,-13.885,2.982,-9.81,24.864
750.5,3.141,0.762,-35.209,3.212,9.468,4.957,35.123,4.541,-25.652,-2.775,0.0,36.9,36.9,9.636,3.278,-14.462,-12.256,-15.65,-13.16,-3.236,26.86,0.0,203.24,,212.0,200.0,-13.868,2.984,-9.809,24.803
751.0,3.141,0.762,-35.209,3.212,9.468,4.957,35.123,4.541,-25.652,-2.775,0.0,36.9,36.9,9.636,3.278,-14.467,-12.266,-15.668,-13.179,-3.236,26.86,0.0,203.14,,212.0,200.0,-13.882,2.987,-9.793,24.748
751.5,3.141,0.762,-35.209,3.212,9.468,4.934,35.114,4.534,-25.659,-2.794,0.0,36.838,36.854,9.636,3.278,-14.488,-12.258,-15.65,-13.15,-3.232,26.867,0.0,203.14,,211.0,200.0,-13.895,2.989,-9.8,24.718
752.0,3.141,0.762,-35.209,3.212,9.468,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.636,3.278,-14.482,-12.234,-15.602,-13.108,-3.232,26.867,0.0,203.74,,211.0,200.0,-13.887,2.992,-9.808,24.682
752.5,3.006,0.765,-35.065,3.268,9.526,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.46,3.101,-14.414,-12.248,-15.603,-13.136,-3.232,26.867,0.0,203.74,,210.0,200.0,-13.856,2.994,-9.805,24.64
753.0,3.006,0.765,-35.065,3.268,9.526,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.46,3.101,-14.44,-12.256,-15.644,-13.11,-3.232,26.867,0.0,202.74,,210.0,200.0,-13.85,2.994,-9.816,24.584
753.5,3.006,0.765,-35.065,3.268,9.526,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.46,3.101,-14.45,-12.273,-15.657,-13.183,-3.232,26.867,0.0,202.74,,209.0,200.0,-13.862,2.995,-9.802,24.499
754.0,3.006,0.765,-35.065,3.268,9.526,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.46,3.101,-14.481,-12.257,-15.609,-13.139,-3.232,26.867,0.0,200.04,,209.0,200.0,-13.891,2.995,-9.808,24.474
754.5,3.006,0.765,-35.065,3.268,9.526,4.934,35.114,4.534,-25.659,-2.794,0.0,36.8,36.9,9.46,3.101,-14.445,-12.26,-15.623,-13.142,-3.232,26.867,0.0,200.04,,209.0,200.0,-13.872,2.995,-9.805,24.444
755.0,3.006,0.765,-35.065,3.268,9.526,4.876,35.111,4.51,-25.687,-2.783,0.0,36.825,36.836,9.46,3.101,-14.457,-12.289,-15.624,-13.127,-3.234,26.864,0.0,200.44,,209.0,200.0,-13.867,2.995,-9.799,24.437
755.5,3.006,0.765,-35.065,3.268,9.526,4.876,35.111,4.51,-25.687,-2.783,0.0,36.8,36.8,9.46,3.101,-14.483,-12.239,-15.601,-13.134,-3.234,26.864,0.0,200.44,,209.0,200.0,-13.874,2.995,-9.802,24.405
756.0,2.885,0.772,-34.076,3.322,9.506,4.876,35.111,4.51,-25.687,-2.783,0.0,36.8,36.8,9.548,3.035,-14.503,-12.211,-15.589,-13.11,-3.234,26.864,0.0,200.64,,209.0,210.0,-13.864,2.996,-9.816,24.38
756.5,2.885,0.772,-34.076,3.322,9.506,4.876,35.111,4.51,-25.687,-2.783,0.0,36.8,36.8,9.548,3.035,-14.487,-12.287,-15.671,-13.18,-3.234,26.864,0.0,200.64,,210.0,210.0,-13.853,2.994,-9.809,24.349
757.0,2.885,0.772,-34.076,3.322,9.506,4.876,35.111,4.51,-25.687,-2.783,0.0,36.8,36.8,9.548,3.035,-14.465,-12.275,-15.632,-13.158,-3.234,26.864,0.0,200.24,,210.0,210.0,-13.906,2.992,-9.816,24.345
757.5,2.885,0.772,-34.076,3.322,9.506,4.876,35.111,4.51,-25.687,-2.783,0.0,36.8,36.8,9.548,3.035,-14.471,-12.265,-15.619,-13.133,-3.234,26.864,0.0,200.24,,211.0,210.0,-13.883,2.99,-9.816,24.331
758.0,2.885,0.772,-34.076,3.322,9.506,4.945,35.114,4.534,-25.686,-2.785,0.0,36.808,36.786,9.548,3.035,-14.443,-12.262,-15.644,-13.17,-3.24,26.864,0.0,198.04,,211.0,210.0,-13.872,2.988,-9.836,24.34
758.5,2.885,0.772,-34.076,3.322,9.506,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.548,3.035,-14.52,-12.27,-15.674,-13.172,-3.24,26.864,0.0,198.04,,212.0,210.0,-13.88,2.987,-9.823,24.343
759.0,3.226,0.772,-35.209,3.168,9.567,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.509,3.234,-14.478,-12.249,-15.638,-13.145,-3.24,26.864,0.0,196.94,,212.0,210.0,-13.909,2.985,-9.82,24.299
759.5,3.226,0.772,-35.209,3.168,9.567,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.509,3.234,-14.415,-12.261,-15.616,-13.14,-3.24,26.864,0.0,196.94,,213.0,210.0,-13.877,2.989,-9.821,24.292
760.0,3.226,0.772,-35.209,3.168,9.567,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.509,3.234,-14.463,-12.268,-15.678,-13.143,-3.24,26.864,0.0,198.24,,213.0,210.0,-13.858,2.993,-9.813,24.27
760.5,3.226,0.772,-35.209,3.168,9.567,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.509,3.234,-14.494,-12.27,-15.667,-13.127,-3.24,26.864,0.0,198.24,,214.0,210.0,-13.888,2.997,-9.822,24.213
761.0,3.226,0.772,-35.209,3.168,9.567,4.945,35.114,4.534,-25.686,-2.785,0.0,36.8,36.8,9.509,3.234,-14.445,-12.241,-15.592,-13.111,-3.24,26.864,0.0,200.34,,214.0,210.0,-13.89,3.0,-9.814,24.203
761.5,3.226,0.772,-35.209,3.168,9.567,4.968,35.105,4.511,-25.689,-2.797,0.0,36.789,36.815,9.509,3.234,-14.486,-12.305,-15.655,-13.165,-3.23,26.867,0.0,200.34,,215.0,210.0,-13.847,3.004,-9.834,24.206
762.0,3.226,0.772,-35.209,3.168,9.567,4.968,35.105,4.511,-25.689,-2.797,0.0,36.8,36.8,9.509,3.234,-14.437,-12.26,-15.599,-13.12,-3.23,26.867,0.0,201.34,,215.0,210.0,-13.903,3.008,-9.809,24.273
762.5,3.706,0.875,-35.209,3.178,9.544,4.968,35.105,4.511,-25.689,-2.797,0.0,36.8,36.8,9.5,3.314,-14.395,-12.247,-15.578,-13.121,-3.23,26.867,0.0,201.34,,216.0,210.0,-13.854,3.011,-9.827,24.289
763.0,3.706,0.875,-35.209,3.178,9.544,4.968,35.105,4.511,-25.689,-2.797,0.0,36.8,36.8,9.5,3.314,-14.453,-12.277,-15.639,-13.141,-3.23,26.867,0.0,200.04,,216.0,210.0,-13.835,3.023,-9.817,24.278
763.5,3.706,0.875,-35.209,3.178,9.544,4.968,35.105,4.511,-25.689,-2.797,0.0,36.8,36.8,9.5,3.314,-14.397,-12.28,-15.629,-13.13,-3.23,26.867,0.0,200.04,,217.0,210.0,-13.878,3.034,-9.831,24.263
764.0,3.706,0.875,-35.209,3.178,9.544,4.968,35.105,4.511,-25.689,-2.797,0.0,36.8,36.8,9.5,3.314,-14.45,-12.258,-15.622,-13.136,-3.23,26.867,0.0,204.14,,217.0,210.0,-13.859,3.045,-9.811,24.259
764.5,3.706,0.875,-35.209,3.178,9.544,4.993,35.09,4.526,-25.696,-2.784,0.0,36.766,36.715,9.5,3.314,-14.452,-12.266,-15.627,-13.115,-3.222,26.878,0.0,204.14,,218.0,210.0,-13.866,3.056,-9.829,24.246
765.0,3.706,0.875,-35.209,3.178,9.544,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.5,3.314,-14.46,-12.251,-15.599,-13.119,-3.222,26.878,0.0,203.54,,218.0,210.0,-13.865,3.067,-9.818,24.243
765.5,2.958,0.813,-34.129,3.287,9.479,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.591,3.172,-14.485,-12.251,-15.628,-13.097,-3.222,26.878,0.0,203.54,,219.0,210.0,-13.857,3.077,-9.831,24.239
766.0,2.958,0.813,-34.129,3.287,9.479,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.591,3.172,-14.457,-12.283,-15.667,-13.17,-3.222,26.878,0.0,204.44,,219.0,210.0,-13.865,3.075,-9.797,24.221
766.5,2.958,0.813,-34.129,3.287,9.479,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.591,3.172,-14.475,-12.284,-15.672,-13.173,-3.222,26.878,0.0,204.44,,220.0,210.0,-13.894,3.073,-9.833,24.19
767.0,2.958,0.813,-34.129,3.287,9.479,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.591,3.172,-14.51,-12.278,-15.655,-13.169,-3.222,26.878,0.0,208.14,,220.0,210.0,-13.901,3.071,-9.832,24.171
767.5,2.958,0.813,-34.129,3.287,9.479,4.993,35.09,4.526,-25.696,-2.784,0.0,36.8,36.7,9.591,3.172,-14.502,-12.278,-15.672,-13.176,-3.222,26.878,0.0,208.14,,221.0,210.0,-13.903,3.069,-9.823,24.225
768.0,2.958,0.813,-34.129,3.287,9.479,4.941,35.095,4.524,-25.675,-2.778,0.0,36.757,36.756,9.591,3.172,-14.453,-12.261,-15.646,-13.15,-3.224,26.878,0.0,207.84,,221.0,210.0,-13.907,3.068,-9.85,24.199
768.5,2.958,0.813,-34.129,3.287,9.479,4.941,35.095,4.524,-25.675,-2.778,0.0,36.8,36.8,9.591,3.172,-14.495,-12.295,-15.69,-13.166,-3.224,26.878,0.0,207.84,,222.0,210.0,-13.878,3.066,-9.816,24.184
769.0,2.557,0.684,-33.174,3.258,9.447,4.941,35.095,4.524,-25.675,-2.778,0.0,36.8,36.8,9.787,3.151,-14.448,-12.285,-15.664,-13.175,-3.224,26.878,0.0,207.74,,222.0,210.0,-13.911,3.064,-9.853,24.191
769.5,2.557,0.684,-33.174,3.258,9.447,4.941,35.095,4.524,-25.675,-2.778,0.0,36.8,36.8,9.787,3.151,-14.47,-12.271,-15.659,-13.153,-3.224,26.878,0.0,207.74,,223.0,210.0,-13.893,3.056,-9.841,24.175
770.0,2.557,0.684,-33.174,3.258,9.447,4.941,35.095,4.524,-25.675,-2.778,0.0,36.8,36.8,9.787,3.151,-14.512,-12.265,-15.662,-13.152,-3.224,26.878,0.0,207.74,,223.0,210.0,-13.888,3.048,-9.832,24.182
770.5,2.557,0.684,-33.174,3.258,9.447,4.941,35.095,4.524,-25.675,-2.778,0.0,36.8,36.8,9.787,3.151,-14.526,-12.267,-15.633,-13.14,-3.224,26.878,0.0,207.74,,224.0,210.0,-13.898,3.039,-9.854,24.16
771.0,2.557,0.684,-33.174,3.258,9.447,4.907,35.091,4.512,-25.685,-2.782,0.0,36.738,36.693,9.787,3.151,-14.508,-12.238,-15.637,-13.133,-3.228,26.88,0.0,211.54,,224.0,210.0,-13.892,3.024,-9.844,24.216
771.5,2.557,0.684,-33.174,3.258,9.447,4.907,35.091,4.512,-25.685,-2.782,0.0,36.7,36.7,9.787,3.151,-14.487,-12.261,-15.645,-13.143,-3.228,26.88,0.0,211.54,,223.0,210.0,-13.879,3.024,-9.833,24.418
772.0,2.525,0.671,-34.683,3.181,9.346,4.907,35.091,4.512,-25.685,-2.782,0.0,36.7,36.7,9.573,3.345,-14.454,-12.275,-15.652,-13.173,-3.228,26.88,0.0,211.54,,223.0,210.0,-13.884,3.016,-9.843,24.501
772.5,2.525,0.671,-34.683,3.181,9.346,4.907,35.091,4.512,-25.685,-2.782,0.0,36.7,36.7,9.573,3.345,-14.454,-12.275,-15.646,-13.167,-3.228,26.88,0.0,211.54,,222.0,210.0,-13.888,3.008,-9.837,24.637
773.0,2.525,0.671,-34.683,3.181,9.346,4.907,35.091,4.512,-25.685,-2.782,0.0,36.7,36.7,9.573,3.345,-14.502,-12.262,-15.651,-13.149,-3.228,26.88,0.0,210.54,,222.0,210.0,-13.885,3.0,-9.837,24.575
773.5,2.525,0.671,-34.683,3.181,9.346,4.907,35.091,4.512,-25.685,-2.782,0.0,36.7,36.7,9.573,3.345,-14.477,-12.262,-15.65,-13.132,-3.228,26.88,0.0,210.54,,222.0,210.0,-13.891,2.992,-9.83,24.552
774.0,2.525,0.671,-34.683,3.181,9.346,4.9,35.084,4.509,-25.691,-2.787,0.0,36.723,36.737,9.573,3.345,-14.468,-12.266,-15.629,-13.147,-3.239,26.876,0.0,212.84,,222.0,210.0,-13.88,2.985,-9.811,24.542
774.5,2.525,0.671,-34.683,3.181,9.346,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.573,3.345,-14.493,-12.247,-15.648,-13.141,-3.239,26.876,0.0,212.84,,221.0,210.0,-13.878,2.977,-9.815,24.47
775.0,2.525,0.671,-34.683,3.181,9.346,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.573,3.345,-14.419,-12.253,-15.625,-13.094,-3.239,26.876,0.0,212.64,,221.0,210.0,-13.882,2.97,-9.801,24.465
775.5,3.726,0.854,-35.209,3.189,9.526,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.506,3.21,-14.401,-12.22,-15.583,-13.103,-3.239,26.876,0.0,212.64,,220.0,210.0,-13.848,2.962,-9.797,24.453
776.0,3.726,0.854,-35.209,3.189,9.526,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.506,3.21,-14.439,-12.243,-15.626,-13.129,-3.239,26.876,0.0,213.04,,220.0,210.0,-13.827,2.975,-9.822,24.453
776.5,3.726,0.854,-35.209,3.189,9.526,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.506,3.21,-14.458,-12.233,-15.635,-13.122,-3.239,26.876,0.0,213.04,,219.0,210.0,-13.859,2.987,-9.792,24.416
777.0,3.726,0.854,-35.209,3.189,9.526,4.9,35.084,4.509,-25.691,-2.787,0.0,36.7,36.7,9.506,3.21,-14.469,-12.234,-15.588,-13.11,-3.239,26.876,0.0,211.14,,219.0,210.0,-13.862,2.999,-9.802,24.354
777.5,3.726,0.854,-35.209,3.189,9.526,4.951,35.074,4.506,-25.694,-2.801,0.0,36.715,36.751,9.506,3.21,-14.386,-12.231,-15.609,-13.119,-3.232,26.88,0.0,211.14,,218.0,210.0,-13.85,3.011,-9.807,24.306
778.0,3.726,0.854,-35.209,3.189,9.526,4.951,35.074,4.506,-25.694,-2.801,0.0,36.7,36.8,9.506,3.21,-14.379,-12.217,-15.602,-13.092,-3.232,26.88,0.0,210.44,,218.0,210.0,-13.837,3.023,-9.788,24.276
778.5,2.745,0.729,-33.82,3.245,9.404,4.951,35.074,4.506,-25.694,-2.801,0.0,36.7,36.8,9.788,3.203,-14.432,-12.219,-15.598,-13.098,-3.232,26.88,0.0,210.44,,218.0,210.0,-13.822,3.035,-9.793,24.27
779.0,2.745,0.729,-33.82,3.245,9.404,4.951,35.074,4.506,-25.694,-2.801,0.0,36.7,36.8,9.788,3.203,-14.422,-12.208,-15.594,-13.122,-3.232,26.88,0.0,209.94,,218.0,210.0,-13.837,3.03,-9.781,24.235
779.5,2.745,0.729,-33.82,3.245,9.404,4.951,35.074,4.506,-25.694,-2.801,0.0,36.7,36.8,9.788,3.203,-14.455,-12.239,-15.623,-13.123,-3.232,26.88,0.0,209.94,,218.0,210.0,-13.837,3.025,-9.784,24.262
780.0,2.745,0.729,-33.82,3.245,9.404,4.951,35.074,4.506,-25.694,-2.801,0.0,36.7,36.8,9.788,3.203,-14.467,-12.2,-15.606,-13.109,-3.232,26.88,0.0,208.34,,218.0,210.0,-13.86,3.021,-9.765,24.279
780.5,2.745,0.729,-33.82,3.245,9.404,4.954,35.079,4.509,-25.695,-2.781,0.0,36.704,36.734,9.788,3.203,-14.366,-12.22,-15.605,-13.065,-3.226,26.879,0.0,208.34,,219.0,210.0,-13.846,3.016,-9.772,24.283
781.0,2.745,0.729,-33.82,3.245,9.404,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.788,3.203,-14.372,-12.236,-15.599,-13.085,-3.226,26.879,0.0,208.04,,219.0,210.0,-13.814,3.012,-9.78,24.287
781.5,2.745,0.729,-33.82,3.245,9.404,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.788,3.203,-14.396,-12.236,-15.619,-13.093,-3.226,26.879,0.0,208.04,,220.0,210.0,-13.823,3.007,-9.774,24.234
782.0,2.847,0.763,-33.895,3.168,9.472,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.674,3.202,-14.429,-12.225,-15.612,-13.101,-3.226,26.879,0.0,208.34,,220.0,210.0,-13.836,3.003,-9.783,24.372
782.5,2.847,0.763,-33.895,3.168,9.472,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.674,3.202,-14.455,-12.228,-15.637,-13.102,-3.226,26.879,0.0,208.34,,221.0,210.0,-13.841,3.0,-9.752,24.425
783.0,2.847,0.763,-33.895,3.168,9.472,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.674,3.202,-14.394,-12.227,-15.588,-13.099,-3.226,26.879,0.0,208.94,,221.0,210.0,-13.855,2.998,-9.746,24.443
783.5,2.847,0.763,-33.895,3.168,9.472,4.954,35.079,4.509,-25.695,-2.781,0.0,36.7,36.7,9.674,3.202,-14.444,-12.208,-15.64,-13.102,-3.226,26.879,0.0,208.94,,222.0,210.0,-13.827,2.995,-9.764,24.445
784.0,2.847,0.763,-33.895,3.168,9.472,4.91,35.076,4.498,-25.693,-2.785,0.0,36.69,36.654,9.674,3.202,-14.455,-12.22,-15.64,-13.12,-3.237,26.893,0.0,208.64,,222.0,210.0,-13.848,2.993,-9.747,24.434
784.5,2.847,0.763,-33.895,3.168,9.472,4.91,35.076,4.498,-25.693,-2.785,0.0,36.7,36.7,9.674,3.202,-14.451,-12.218,-15.617,-13.105,-3.237,26.893,0.0,208.64,,223.0,210.0,-13.859,2.991,-9.753,24.447
785.0,2.541,0.629,-35.209,3.182,9.563,4.91,35.076,4.498,-25.693,-2.785,0.0,36.7,36.7,9.453,3.102,-14.455,-12.242,-15.642,-13.111,-3.237,26.893,0.0,207.94,,223.0,210.0,-13.848,2.988,-9.756,24.459
785.5,2.541,0.629,-35.209,3.182,9.563,4.91,35.076,4.498,-25.693,-2.785,0.0,36.7,36.7,9.453,3.102,-14.412,-12.22,-15.628,-13.123,-3.237,26.893,0.0,207.94,,224.0,210.0,-13.863,2.981,-9.752,24.476
786.0,2.541,0.629,-35.209,3.182,9.563,4.91,35.076,4.498,-25.693,-2.785,0.0,36.7,36.7,9.453,3.102,-14.473,-12.225,-15.641,-13.09,-3.237,26.893,0.0,208.94,,224.0,210.0,-13.846,2.974,-9.759,24.693
786.5,2.541,0.629,-35.209,3.182,9.563,4.91,35.076,4.498,-25.693,-2.785,0.0,36.7,36.7,9.453,3.102,-14.358,-12.201,-15.58,-13.11,-3.237,26.893,0.0,208.94,,225.0,210.0,-13.857,2.967,-9.742,24.721
787.0,2.541,0.629,-35.209,3.182,9.563,4.891,35.079,4.492,-25.702,-2.782,0.0,36.688,36.641,9.453,3.102,-14.444,-12.201,-15.648,-13.093,-3.233,26.893,0.0,212.14,,225.0,210.0,-13.812,2.96,-9.733,24.754
787.5,2.541,0.629,-35.209,3.182,9.563,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.453,3.102,-14.433,-12.175,-15.559,-13.057,-3.233,26.893,0.0,212.14,,224.0,210.0,-13.846,2.953,-9.743,24.788
788.0,3.12,0.792,-34.955,3.234,9.426,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.576,3.241,-14.431,-12.165,-15.565,-13.077,-3.233,26.893,0.0,213.74,,224.0,210.0,-13.806,2.946,-9.729,24.804
788.5,3.12,0.792,-34.955,3.234,9.426,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.576,3.241,-14.365,-12.196,-15.587,-13.075,-3.233,26.893,0.0,213.74,,223.0,210.0,-13.81,2.949,-9.723,24.812
789.0,3.12,0.792,-34.955,3.234,9.426,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.576,3.241,-14.441,-12.205,-15.612,-13.065,-3.233,26.893,0.0,212.04,,223.0,210.0,-13.806,2.952,-9.727,24.869
789.5,3.12,0.792,-34.955,3.234,9.426,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.576,3.241,-14.342,-12.19,-15.555,-13.02,-3.233,26.893,0.0,212.04,,222.0,210.0,-13.831,2.954,-9.734,24.892
790.0,3.12,0.792,-34.955,3.234,9.426,4.891,35.079,4.492,-25.702,-2.782,0.0,36.7,36.6,9.576,3.241,-14.352,-12.217,-15.559,-13.051,-3.233,26.893,0.0,214.14,,222.0,210.0,-13.777,2.957,-9.728,24.868
790.5,3.12,0.792,-34.955,3.234,9.426,4.864,35.068,4.493,-25.707,-2.786,0.0,36.673,36.662,9.576,3.241,-14.402,-12.206,-15.589,-13.054,-3.242,26.896,0.0,214.14,,221.0,210.0,-13.795,2.96,-9.731,24.806
791.0,3.12,0.792,-34.955,3.234,9.426,4.864,35.068,4.493,-25.707,-2.786,0.0,36.7,36.7,9.576,3.241,-14.389,-12.204,-15.592,-13.072,-3.242,26.896,0.0,213.34,,221.0,210.0,-13.813,2.962,-9.714,24.808
791.5,2.812,0.722,-34.374,3.229,9.479,4.864,35.068,4.493,-25.707,-2.786,0.0,36.7,36.7,9.624,3.25,-14.405,-12.187,-15.617,-13.107,-3.242,26.896,0.0,213.34,,220.0,210.0,-13.814,2.965,-9.731,24.78
792.0,2.812,0.722,-34.374,3.229,9.479,4.864,35.068,4.493,-25.707,-2.786,0.0,36.7,36.7,9.624,3.25,-14.405,-12.19,-15.6,-13.084,-3.242,26.896,0.0,214.24,,220.0,210.0,-13.829,2.963,-9.728,24.755
792.5,2.812,0.722,-34.374,3.229,9.479,4.864,35.068,4.493,-25.707,-2.786,0.0,36.7,36.7,9.624,3.25,-14.434,-12.146,-15.564,-13.038,-3.242,26.896,0.0,214.24,,219.0,210.0,-13.82,2.96,-9.724,24.69
793.0,2.812,0.722,-34.374,3.229,9.479,4.864,35.068,4.493,-25.707,-2.786,0.0,36.7,36.7,9.624,3.25,-14.353,-12.208,-15.581,-13.089,-3.242,26.896,0.0,209.74,,219.0,210.0,-13.796,2.958,-9.708,24.667
793.5,2.812,0.722,-34.374,3.229,9.479,4.931,35.072,4.493,-25.684,-2.792,0.0,36.671,36.663,9.624,3.25,-14.374,-12.193,-15.604,-13.088,-3.225,26.892,0.0,209.74,,219.0,210.0,-13.808,2.955,-9.702,24.641
794.0,2.812,0.722,-34.374,3.229,9.479,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.624,3.25,-14.404,-12.186,-15.583,-13.028,-3.225,26.892,0.0,211.04,,219.0,210.0,-13.815,2.953,-9.711,24.627
794.5,3.532,0.82,-35.209,3.197,9.491,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.56,3.291,-14.342,-12.148,-15.514,-13.003,-3.225,26.892,0.0,211.04,,218.0,210.0,-13.8,2.951,-9.693,24.655
795.0,3.532,0.82,-35.209,3.197,9.491,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.56,3.291,-14.333,-12.176,-15.527,-13.045,-3.225,26.892,0.0,210.54,,218.0,210.0,-13.752,2.96,-9.703,24.576
795.5,3.532,0.82,-35.209,3.197,9.491,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.56,3.291,-14.309,-12.158,-15.514,-13.036,-3.225,26.892,0.0,210.54,,218.0,210.0,-13.77,2.969,-9.696,24.526
796.0,3.532,0.82,-35.209,3.197,9.491,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.56,3.291,-14.39,-12.177,-15.572,-13.04,-3.225,26.892,0.0,208.64,,218.0,210.0,-13.754,2.979,-9.695,24.506
796.5,3.532,0.82,-35.209,3.197,9.491,4.931,35.072,4.493,-25.684,-2.792,0.0,36.7,36.7,9.56,3.291,-14.384,-12.156,-15.535,-13.049,-3.225,26.892,0.0,208.64,,219.0,210.0,-13.795,2.988,-9.677,24.486
797.0,3.532,0.82,-35.209,3.197,9.491,4.95,35.077,4.506,-25.674,-2.786,0.0,36.673,36.705,9.56,3.291,-14.333,-12.162,-15.542,-13.039,-3.23,26.895,0.0,208.74,,219.0,210.0,-13.781,2.997,-9.655,24.493
797.5,3.532,0.82,-35.209,3.197,9.491,4.95,35.077,4.506,-25.674,-2.786,0.0,36.7,36.7,9.56,3.291,-14.428,-12.152,-15.599,-13.052,-3.23,26.895,0.0,208.74,,220.0,210.0,-13.769,3.005,-9.685,24.581
798.0,3.112,0.772,-35.209,3.191,9.485,4.95,35.077,4.506,-25.674,-2.786,0.0,36.7,36.7,9.482,3.297,-14.387,-12.158,-15.601,-13.061,-3.23,26.895,0.0,208.94,,220.0,210.0,-13.808,3.014,-9.691,24.617
798.5,3.112,0.772,-35.209,3.191,9.485,4.95,35.077,4.506,-25.674,-2.786,0.0,36.7,36.7,9.482,3.297,-14.366,-12.164,-15.554,-13.031,-3.23,26.895,0.0,208.94,,221.0,210.0,-13.802,3.016,-9.672,24.84
799.0,3.112,0.772,-35.209,3.191,9.485,4.95,35.077,4.506,-25.674,-2.786,0.0,36.7,36.7,9.482,3.297,-14.396,-12.133,-15.554,-13.042,-3.23,26.895,0.0,208.84,,221.0,210.0,-13.779,3.017,-9.701,24.948
799.5,3.112,0.772,-35.209,3.191,9.485,4.95,35.077,4.506,-25.674,-2.786,0.0,36.7,36.7,9.482,3.297,-14.392,-12.169,-15.574,-13.052,-3.23,26.895,0.0,208.84,,222.0,210.0,-13.781,3.019,-9.685,25.012
800.0,3.112,0.772,-35.209,3.191,9.485,4.92,35.077,4.511,-25.66,-2.795,0.0,36.671,36.686,9.482,3.297,-14.322,-12.155,-15.529,-13.029,-3.237,26.898,0.0,210.04,,222.0,210.0,-13.797,3.02,-9.687,24.925
800.5,3.112,0.772,-35.209,3.191,9.485,4.92,35.077,4.511,-25.66,-2.795,0.0,36.7,36.7,9.482,3.297,-14.234,-12.151,-15.507,-12.978,-3.237,26.898,0.0,210.04,,222.0,210.0,-13.759,3.022,-9.695,24.835
801.0,3.479,0.809,-35.209,3.159,9.427,4.92,35.077,4.511,-25.66,-2.795,0.0,36.7,36.7,9.537,3.174,-14.375,-12.148,-15.537,-13.035,-3.237,26.898,0.0,209.04,,222.0,210.0,-13.717,3.023,-9.683,24.776
801.5,3.479,0.809,-35.209,3.159,9.427,4.92,35.077,4.511,-25.66,-2.795,0.0,36.7,36.7,9.537,3.174,-14.378,-12.139,-15.54,-13.049,-3.237,26.898,0.0,209.04,,222.0,210.0,-13.774,3.031,-9.68,24.725
802.0,3.479,0.809,-35.209,3.159,9.427,4.92,35.077,4.511,-25.66,-2.795,0.0,36.7,36.7,9.537,3.174,-14.389,-12.157,-15.609,-13.047,-3.237,26.898,0.0,210.14,,222.0,210.0,-13.776,3.038,-9.688,24.696
802.5,3.479,0.809,-35.209,3.159,9.427,4.92,35.077,4.511,-25.66,-2.795,0.0,36.7,36.7,9.537,3.174,-14.375,-12.167,-15.575,-13.078,-3.237,26.898,0.0,210.14,,222.0,210.0,-13.8,3.045,-9.669,24.645
803.0,3.479,0.809,-35.209,3.159,9.427,4.881,35.077,4.512,-25.653,-2.787,0.0,36.675,36.746,9.537,3.174,-14.356,-12.15,-15.537,-13.029,-3.234,26.887,0.0,210.84,,222.0,210.0,-13.798,3.052,-9.673,24.633
803.5,3.479,0.809,-35.209,3.159,9.427,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.537,3.174,-14.4,-12.193,-15.608,-13.069,-3.234,26.887,0.0,210.84,,222.0,210.0,-13.768,3.059,-9.698,24.584
804.0,3.479,0.809,-35.209,3.159,9.427,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.537,3.174,-14.383,-12.191,-15.601,-13.07,-3.234,26.887,0.0,211.44,,222.0,210.0,-13.817,3.066,-9.699,24.567
804.5,2.742,0.648,-35.209,3.211,9.493,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.439,3.314,-14.41,-12.162,-15.581,-13.067,-3.234,26.887,0.0,211.44,,221.0,210.0,-13.811,3.073,-9.698,24.565
805.0,2.742,0.648,-35.209,3.211,9.493,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.439,3.314,-14.335,-12.164,-15.57,-13.069,-3.234,26.887,0.0,210.84,,221.0,210.0,-13.805,3.068,-9.68,24.531
805.5,2.742,0.648,-35.209,3.211,9.493,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.439,3.314,-14.416,-12.162,-15.61,-13.065,-3.234,26.887,0.0,210.84,,221.0,210.0,-13.784,3.062,-9.68,24.503
806.0,2.742,0.648,-35.209,3.211,9.493,4.881,35.077,4.512,-25.653,-2.787,0.0,36.7,36.7,9.439,3.314,-14.429,-12.14,-15.564,-13.05,-3.234,26.887,0.0,211.34,,221.0,210.0,-13.813,3.057,-9.692,24.476
806.5,2.742,0.648,-35.209,3.211,9.493,4.866,35.079,4.512,-25.646,-2.788,0.0,36.677,36.729,9.439,3.314,-14.422,-12.122,-15.557,-13.041,-3.24,26.893,0.0,211.34,,220.0,210.0,-13.796,3.052,-9.675,24.431
807.0,2.742,0.648,-35.209,3.211,9.493,4.866,35.079,4.512,-25.646,-2.788,0.0,36.7,36.7,9.439,3.314,-14.408,-12.15,-15.564,-13.046,-3.24,26.893,0.0,210.34,,220.0,210.0,-13.785,3.047,-9.662,24.393
807.5,2.296,0.618,-33.184,3.234,9.472,4.866,35.079,4.512,-25.646,-2.788,0.0,36.7,36.7,9.73,3.139,-14.42,-12.193,-15.627,-13.082,-3.24,26.893,0.0,210.34,,220.0,210.0,-13.792,3.042,-9.669,24.378
808.0,2.296,0.618,-33.184,3.234,9.472,4.866,35.079,4.512,-25.646,-2.788,0.0,36.7,36.7,9.73,3.139,-14.351,-12.141,-15.564,-13.057,-3.24,26.893,0.0,211.04,,220.0,210.0,-13.831,3.03,-9.673,24.361
808.5,2.296,0.618,-33.184,3.234,9.472,4.866,35.079,4.512,-25.646,-2.788,0.0,36.7,36.7,9.73,3.139,-14.343,-12.12,-15.509,-12.992,-3.24,26.893,0.0,211.04,,219.0,210.0,-13.779,3.018,-9.669,24.352
809.0,2.296,0.618,-33.184,3.234,9.472,4.866,35.079,4.512,-25.646,-2.788,0.0,36.7,36.7,9.73,3.139,-14.267,-12.15,-15.516,-13.012,-3.24,26.893,0.0,208.84,,219.0,210.0,-13.741,3.006,-9.677,24.33
809.5,2.296,0.618,-33.184,3.234,9.472,4.897,35.083,4.512,-25.652,-2.805,0.0,36.685,36.777,9.73,3.139,-14.302,-12.135,-15.52,-13.008,-3.24,26.893,0.0,208.84,,220.0,210.0,-13.736,2.994,-9.657,24.325
810.0,2.296,0.618,-33.184,3.234,9.472,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.73,3.139,-14.33,-12.143,-15.549,-13.019,-3.24,26.893,0.0,209.74,,220.0,210.0,-13.741,2.983,-9.665,24.332
810.5,2.296,0.618,-33.184,3.234,9.472,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.73,3.139,-14.316,-12.121,-15.449,-13.01,-3.24,26.893,0.0,209.74,,220.0,210.0,-13.76,2.971,-9.653,24.335
811.0,3.294,0.804,-34.798,3.242,9.526,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.559,3.026,-14.335,-12.133,-15.542,-13.01,-3.24,26.893,0.0,209.34,,220.0,210.0,-13.724,2.96,-9.654,24.309
811.5,3.294,0.804,-34.798,3.242,9.526,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.559,3.026,-14.351,-12.111,-15.522,-13.012,-3.24,26.893,0.0,209.34,,220.0,210.0,-13.755,2.966,-9.636,24.301
812.0,3.294,0.804,-34.798,3.242,9.526,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.559,3.026,-14.353,-12.118,-15.565,-13.025,-3.24,26.893,0.0,209.54,,220.0,210.0,-13.749,2.971,-9.638,24.311
812.5,3.294,0.804,-34.798,3.242,9.526,4.897,35.083,4.512,-25.652,-2.805,0.0,36.7,36.8,9.559,3.026,-14.368,-12.143,-15.591,-13.023,-3.24,26.893,0.0,209.54,,220.0,210.0,-13.765,2.977,-9.637,24.28
813.0,3.294,0.804,-34.798,3.242,9.526,4.96,35.098,4.507,-25.633,-2.804,0.0,36.697,36.807,9.559,3.026,-14.363,-12.118,-15.537,-13.05,-3.246,26.897,0.0,209.04,,220.0,210.0,-13.781,2.982,-9.637,24.184
813.5,3.294,0.804,-34.798,3.242,9.526,4.96,35.098,4.507,-25.633,-2.804,0.0,36.7,36.8,9.559,3.026,-14.363,-12.119,-15.567,-13.027,-3.246,26.897,0.0,209.04,,220.0,210.0,-13.767,2.987,-9.615,24.082
814.0,3.344,0.827,-35.209,3.195,9.464,4.96,35.098,4.507,-25.633,-2.804,0.0,36.7,36.8,9.579,3.263,-14.321,-12.123,-15.581,-13.034,-3.246,26.897,0.0,210.44,,220.0,210.0,-13.769,2.992,-9.638,23.966
814.5,3.344,0.827,-35.209,3.195,9.464,4.96,35.098,4.507,-25.633,-2.804,0.0,36.7,36.8,9.579,3.263,-14.286,-12.123,-15.526,-12.961,-3.246,26.897,0.0,210.44,,220.0,210.0,-13.765,2.998,-9.613,23.803
815.0,3.344,0.827,-35.209,3.195,9.464,4.96,35.098,4.507,-25.633,-2.804,0.0,36.7,36.8,9.579,3.263,-14.313,-12.123,-15.519,-12.982,-3.246,26.897,0.0,210.44,,220.0,210.0,-13.724,3.003,-9.628,23.75
815.5,3.344,0.827,-35.209,3.195,9.464,4.96,35.098,4.507,-25.633,-2.804,0.0,36.7,36.8,9.579,3.263,-14.36,-12.114,-15.539,-12.993,-3.246,26.897,0.0,210.44,,220.0,210.0,-13.734,3.009,-9.638,23.692
816.0,3.344,0.827,-35.209,3.195,9.464,4.958,35.083,4.504,-25.649,-2.816,0.0,36.697,36.818,9.579,3.263,-14.246,-12.111,-15.451,-12.986,-3.251,26.888,0.0,210.74,,220.0,210.0,-13.751,3.014,-9.616,23.632
816.5,3.344,0.827,-35.209,3.195,9.464,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.579,3.263,-14.251,-12.109,-15.448,-12.968,-3.251,26.888,0.0,210.74,,220.0,210.0,-13.699,3.02,-9.626,23.587
817.0,2.94,0.74,-35.064,3.253,9.523,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.501,3.147,-14.342,-12.122,-15.529,-13.01,-3.251,26.888,0.0,210.54,,220.0,210.0,-13.694,3.025,-9.612,23.58
817.5,2.94,0.74,-35.064,3.253,9.523,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.501,3.147,-14.357,-12.133,-15.564,-13.014,-3.251,26.888,0.0,210.54,,220.0,210.0,-13.751,3.024,-9.602,23.583
818.0,2.94,0.74,-35.064,3.253,9.523,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.501,3.147,-14.381,-12.113,-15.543,-13.012,-3.251,26.888,0.0,210.04,,220.0,210.0,-13.767,3.022,-9.598,23.598
818.5,2.94,0.74,-35.064,3.253,9.523,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.501,3.147,-14.364,-12.132,-15.589,-13.025,-3.251,26.888,0.0,210.04,,220.0,210.0,-13.762,3.021,-9.595,23.619
819.0,2.94,0.74,-35.064,3.253,9.523,4.958,35.083,4.504,-25.649,-2.816,0.0,36.7,36.8,9.501,3.147,-14.286,-12.109,-15.501,-13.002,-3.251,26.888,0.0,209.64,,220.0,210.0,-13.777,3.02,-9.606,23.647
819.5,2.94,0.74,-35.064,3.253,9.523,4.898,35.105,4.502,-25.65,-2.824,0.0,36.729,36.913,9.501,3.147,-14.381,-12.099,-15.533,-13.015,-3.252,26.89,0.0,209.64,,220.0,210.0,-13.724,3.018,-9.606,23.715
820.0,2.94,0.74,-35.064,3.253,9.523,4.898,35.105,4.502,-25.65,-2.824,0.0,36.7,36.9,9.501,3.147,-14.389,-12.119,-15.566,-13.019,-3.252,26.89,0.0,209.54,,220.0,210.0,-13.757,3.017,-9.629,23.722
820.5,2.769,0.704,-35.209,3.201,9.437,4.898,35.105,4.502,-25.65,-2.824,0.0,36.7,36.9,9.514,3.28,-14.38,-12.116,-15.564,-13.005,-3.252,26.89,0.0,209.54,,220.0,210.0,-13.773,3.016,-9.604,23.732
821.0,2.769,0.704,-35.209,3.201,9.437,4.898,35.105,4.502,-25.65,-2.824,0.0,36.7,36.9,9.514,3.28,-14.308,-12.136,-15.553,-13.005,-3.252,26.89,0.0,209.44,,220.0,210.0,-13.766,3.012,-9.618,23.757
821.5,2.769,0.704,-35.209,3.201,9.437,4.898,35.105,4.502,-25.65,-2.824,0.0,36.7,36.9,9.514,3.28,-14.338,-12.099,-15.517,-13.014,-3.252,26.89,0.0,209.44,,220.0,210.0,-13.75,3.008,-9.604,23.78
822.0,2.769,0.704,-35.209,3.201,9.437,4.898,35.105,4.502,-25.65,-2.824,0.0,36.7,36.9,9.514,3.28,-14.35,-12.104,-15.534,-13.006,-3.252,26.89,0.0,209.44,,220.0,210.0,-13.742,3.004,-9.613,23.748
822.5,2.769,0.704,-35.209,3.201,9.437,4.867,35.102,4.506,-25.64,-2.821,0.0,36.738,36.934,9.514,3.28,-14.308,-12.092,-15.552,-13.005,-3.258,26.89,0.0,209.44,,220.0,210.0,-13.749,3.0,-9.606,23.735
823.0,2.769,0.704,-35.209,3.201,9.437,4.867,35.102,4.506,-25.64,-2.821,0.0,36.7,36.9,9.514,3.28,-14.329,-12.121,-15.556,-13.025,-3.258,26.89,0.0,210.64,,220.0,210.0,-13.739,2.996,-9.611,23.689
823.5,3.022,0.68,-35.209,3.164,9.49,4.867,35.102,4.506,-25.64,-2.821,0.0,36.7,36.9,9.519,3.26,-14.338,-12.129,-15.533,-13.019,-3.258,26.89,0.0,210.64,,220.0,210.0,-13.758,2.993,-9.616,23.676
824.0,3.022,0.68,-35.209,3.164,9.49,4.867,35.102,4.506,-25.64,-2.821,0.0,36.7,36.9,9.519,3.26,-14.362,-12.11,-15.583,-13.044,-3.258,26.89,0.0,210.54,,220.0,210.0,-13.755,2.993,-9.61,23.661
824.5,3.022,0.68,-35.209,3.164,9.49,4.867,35.102,4.506,-25.64,-2.821,0.0,36.7,36.9,9.519,3.26,-14.324,-12.111,-15.529,-13.011,-3.258,26.89,0.0,210.54,,220.0,210.0,-13.775,2.994,-9.601,23.641
825.0,3.022,0.68,-35.209,3.164,9.49,4.867,35.102,4.506,-25.64,-2.821,0.0,36.7,36.9,9.519,3.26,-14.398,-12.054,-15.507,-12.968,-3.258,26.89,0.0,211.04,,220.0,210.0,-13.744,2.994,-9.603,23.618
825.5,3.022,0.68,-35.209,3.164,9.49,4.899,35.102,4.495,-25.643,-2.804,0.0,36.749,36.93,9.519,3.26,-14.292,-12.115,-15.509,-12.958,-3.262,26.888,0.0,211.04,,219.0,210.0,-13.732,2.994,-9.596,23.621
826.0,3.022,0.68,-35.209,3.164,9.49,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.519,3.26,-14.256,-12.077,-15.448,-12.968,-3.262,26.888,0.0,211.14,,219.0,210.0,-13.719,2.995,-9.606,23.589
826.5,3.022,0.68,-35.209,3.164,9.49,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.519,3.26,-14.285,-12.101,-15.487,-12.954,-3.262,26.888,0.0,211.14,,218.0,210.0,-13.687,2.995,-9.605,23.556
827.0,2.973,0.799,-34.401,3.217,9.354,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.595,3.276,-14.27,-12.128,-15.48,-12.974,-3.262,26.888,0.0,211.14,,218.0,210.0,-13.707,2.996,-9.595,23.514
827.5,2.973,0.799,-34.401,3.217,9.354,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.595,3.276,-14.308,-12.088,-15.51,-12.942,-3.262,26.888,0.0,211.14,,217.0,210.0,-13.713,2.995,-9.585,23.508
828.0,2.973,0.799,-34.401,3.217,9.354,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.595,3.276,-14.289,-12.044,-15.443,-12.935,-3.262,26.888,0.0,208.34,,217.0,210.0,-13.712,2.995,-9.577,23.5
828.5,2.973,0.799,-34.401,3.217,9.354,4.899,35.102,4.495,-25.643,-2.804,0.0,36.7,36.9,9.595,3.276,-14.287,-12.097,-15.504,-12.975,-3.262,26.888,0.0,208.34,,218.0,210.0,-13.677,2.995,-9.577,23.457
829.0,2.973,0.799,-34.401,3.217,9.354,4.919,35.116,4.499,-25.626,-2.813,0.0,36.77,37.061,9.595,3.276,-14.285,-12.079,-15.474,-12.942,-3.268,26.88,0.0,208.24,,218.0,210.0,-13.716,2.994,-9.592,23.394
829.5,2.973,0.799,-34.401,3.217,9.354,4.919,35.116,4.499,-25.626,-2.813,0.0,36.8,37.1,9.595,3.276,-14.316,-12.063,-15.459,-12.955,-3.268,26.88,0.0,208.24,,219.0,210.0,-13.695,2.994,-9.575,23.397
830.0,2.971,0.782,-34.182,3.231,9.502,4.919,35.116,4.499,-25.626,-2.813,0.0,36.8,37.1,9.58,3.112,-14.332,-12.064,-15.499,-12.966,-3.268,26.88,0.0,208.44,,219.0,210.0,-13.698,2.994,-9.568,23.389
830.5,2.971,0.782,-34.182,3.231,9.502,4.919,35.116,4.499,-25.626,-2.813,0.0,36.8,37.1,9.58,3.112,-14.33,-12.092,-15.547,-13.0,-3.268,26.88,0.0,208.44,,220.0,210.0,-13.715,2.993,-9.567,23.369
831.0,2.971,0.782,-34.182,3.231,9.502,4.919,35.116,4.499,-25.626,-2.813,0.0,36.8,37.1,9.58,3.112,-14.284,-12.083,-15.515,-12.995,-3.268,26.88,0.0,208.24,,220.0,210.0,-13.742,2.993,-9.57,23.36
831.5,2.971,0.782,-34.182,3.231,9.502,4.919,35.116,4.499,-25.626,-2.813,0.0,36.8,37.1,9.58,3.112,-14.362,-12.064,-15.513,-12.972,-3.268,26.88,0.0,208.24,,221.0,210.0,-13.719,2.993,-9.588,23.388
832.0,2.971,0.782,-34.182,3.231,9.502,4.931,35.128,4.497,-25.611,-2.826,0.0,36.806,37.009,9.58,3.112,-14.302,-12.1,-15.554,-13.002,-3.256,26.899,0.0,208.74,,221.0,210.0,-13.728,2.992,-9.562,23.448
832.5,2.971,0.782,-34.182,3.231,9.502,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.58,3.112,-14.283,-12.1,-15.519,-12.99,-3.256,26.899,0.0,208.74,,222.0,210.0,-13.739,2.992,-9.577,23.58
833.0,2.971,0.782,-34.182,3.231,9.502,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.58,3.112,-14.345,-12.037,-15.505,-12.968,-3.256,26.899,0.0,208.84,,222.0,210.0,-13.723,2.991,-9.563,23.66
833.5,3.675,0.876,-35.209,3.171,9.522,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.503,3.37,-14.274,-12.07,-15.512,-12.961,-3.256,26.899,0.0,208.84,,223.0,210.0,-13.714,2.991,-9.567,23.651
834.0,3.675,0.876,-35.209,3.171,9.522,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.503,3.37,-14.296,-12.082,-15.511,-12.992,-3.256,26.899,0.0,208.54,,223.0,210.0,-13.704,3.002,-9.557,23.661
834.5,3.675,0.876,-35.209,3.171,9.522,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.503,3.37,-14.292,-12.074,-15.512,-12.973,-3.256,26.899,0.0,208.54,,224.0,210.0,-13.72,3.013,-9.563,23.728
835.0,3.675,0.876,-35.209,3.171,9.522,4.931,35.128,4.497,-25.611,-2.826,0.0,36.8,37.0,9.503,3.37,-14.356,-12.07,-15.53,-12.98,-3.256,26.899,0.0,211.64,,224.0,210.0,-13.713,3.024,-9.584,23.793
835.5,3.675,0.876,-35.209,3.171,9.522,4.956,35.127,4.493,-25.605,-2.803,0.0,36.815,37.067,9.503,3.37,-14.282,-12.071,-15.512,-12.962,-3.269,26.886,0.0,211.64,,223.0,210.0,-13.734,3.035,-9.562,23.866
836.0,3.675,0.876,-35.209,3.171,9.522,4.956,35.127,4.493,-25.605,-2.803,0.0,36.8,37.1,9.503,3.37,-14.291,-12.094,-15.47,-12.96,-3.269,26.886,0.0,212.04,,223.0,210.0,-13.707,3.045,-9.571,24.148
836.5,2.753,0.765,-34.047,3.278,9.434,4.956,35.127,4.493,-25.605,-2.803,0.0,36.8,37.1,9.598,3.145,-14.293,-12.075,-15.524,-12.978,-3.269,26.886,0.0,212.04,,222.0,210.0,-13.704,3.056,-9.571,24.335
837.0,2.753,0.765,-34.047,3.278,9.434,4.956,35.127,4.493,-25.605,-2.803,0.0,36.8,37.1,9.598,3.145,-14.31,-12.091,-15.51,-12.948,-3.269,26.886,0.0,211.84,,222.0,210.0,-13.718,3.051,-9.562,24.489
837.5,2.753,0.765,-34.047,3.278,9.434,4.956,35.127,4.493,-25.605,-2.803,0.0,36.8,37.1,9.598,3.145,-14.298,-12.089,-15.546,-12.994,-3.269,26.886,0.0,211.84,,221.0,210.0,-13.715,3.046,-9.549,24.693
838.0,2.753,0.765,-34.047,3.278,9.434,4.956,35.127,4.493,-25.605,-2.803,0.0,36.8,37.1,9.598,3.145,-14.327,-12.075,-15.539,-12.977,-3.269,26.886,0.0,212.74,,221.0,210.0,-13.732,3.041,-9.541,24.806
838.5,2.753,0.765,-34.047,3.278,9.434,4.893,35.143,4.474,-25.602,-2.81,0.0,36.84,37.161,9.598,3.145,-14.346,-12.082,-15.521,-12.972,-3.257,26.897,0.0,212.74,,220.0,210.0,-13.729,3.036,-9.558,24.875
839.0,2.753,0.765,-34.047,3.278,9.434,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.598,3.145,-14.3,-12.071,-15.523,-12.983,-3.257,26.897,0.0,212.34,,220.0,210.0,-13.73,3.032,-9.547,24.822
839.5,2.876,0.643,-35.209,3.216,9.515,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.517,3.19,-14.352,-12.087,-15.566,-12.999,-3.257,26.897,0.0,212.34,,219.0,210.0,-13.719,3.027,-9.548,24.792
840.0,2.876,0.643,-35.209,3.216,9.515,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.517,3.19,-14.347,-12.067,-15.544,-12.965,-3.257,26.897,0.0,213.34,,219.0,210.0,-13.751,3.025,-9.557,24.753
840.5,2.876,0.643,-35.209,3.216,9.515,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.517,3.19,-14.347,-12.064,-15.538,-12.963,-3.257,26.897,0.0,213.34,,218.0,210.0,-13.731,3.022,-9.537,24.716
841.0,2.876,0.643,-35.209,3.216,9.515,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.517,3.19,-14.333,-12.095,-15.576,-12.999,-3.257,26.897,0.0,209.54,,218.0,210.0,-13.728,3.02,-9.543,24.68
841.5,2.876,0.643,-35.209,3.216,9.515,4.893,35.143,4.474,-25.602,-2.81,0.0,36.8,37.2,9.517,3.19,-14.338,-12.054,-15.522,-12.969,-3.257,26.897,0.0,209.54,,218.0,210.0,-13.751,3.018,-9.551,24.614
842.0,2.876,0.643,-35.209,3.216,9.515,4.913,35.146,4.493,-25.593,-2.812,0.0,36.855,37.28,9.517,3.19,-14.349,-12.018,-15.487,-12.943,-3.258,26.899,0.0,210.04,,218.0,210.0,-13.721,3.015,-9.541,24.558
842.5,2.876,0.643,-35.209,3.216,9.515,4.913,35.146,4.493,-25.593,-2.812,0.0,36.9,37.3,9.517,3.19,-14.33,-12.068,-15.505,-12.997,-3.258,26.899,0.0,210.04,,218.0,210.0,-13.699,3.013,-9.554,24.467
843.0,3.315,0.758,-35.209,3.197,9.556,4.913,35.146,4.493,-25.593,-2.812,0.0,36.9,37.3,9.533,3.252,-14.325,-12.098,-15.558,-12.979,-3.258,26.899,0.0,209.84,,218.0,210.0,-13.725,3.011,-9.538,24.363
843.5,3.315,0.758,-35.209,3.197,9.556,4.913,35.146,4.493,-25.593,-2.812,0.0,36.9,37.3,9.533,3.252,-14.323,-12.053,-15.436,-12.944,-3.258,26.899,0.0,209.84,,218.0,210.0,-13.74,3.016,-9.538,24.318
844.0,3.315,0.758,-35.209,3.197,9.556,4.913,35.146,4.493,-25.593,-2.812,0.0,36.9,37.3,9.533,3.252,-14.249,-12.058,-15.457,-12.922,-3.258,26.899,0.0,208.84,,218.0,210.0,-13.689,3.021,-9.526,24.274
844.5,3.315,0.758,-35.209,3.197,9.556,4.913,35.146,4.493,-25.593,-2.812,0.0,36.9,37.3,9.533,3.252,-14.273,-12.048,-15.504,-12.957,-3.258,26.899,0.0,208.84,,219.0,210.0,-13.672,3.025,-9.534,24.239
845.0,3.315,0.758,-35.209,3.197,9.556,4.89,35.139,4.489,-25.622,-2.808,0.0,36.872,37.202,9.533,3.252,-14.258,-12.027,-15.477,-12.946,-3.25,26.898,0.0,207.34,,219.0,210.0,-13.696,3.03,-9.525,24.181
845.5,3.315,0.758,-35.209,3.197,9.556,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.533,3.252,-14.299,-12.02,-15.453,-12.928,-3.25,26.898,0.0,207.34,,220.0,210.0,-13.677,3.035,-9.526,24.158
846.0,2.128,0.599,-33.887,3.311,9.447,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.617,3.102,-14.29,-12.064,-15.498,-12.939,-3.25,26.898,0.0,207.54,,220.0,210.0,-13.675,3.039,-9.532,24.142
846.5,2.128,0.599,-33.887,3.311,9.447,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.617,3.102,-14.257,-12.047,-15.499,-12.948,-3.25,26.898,0.0,207.54,,221.0,210.0,-13.698,3.024,-9.514,24.103
847.0,2.128,0.599,-33.887,3.311,9.447,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.617,3.102,-14.247,-12.038,-15.489,-12.955,-3.25,26.898,0.0,206.64,,221.0,210.0,-13.688,3.01,-9.534,24.068
847.5,2.128,0.599,-33.887,3.311,9.447,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.617,3.102,-14.249,-12.049,-15.487,-12.936,-3.25,26.898,0.0,206.64,,222.0,210.0,-13.682,2.995,-9.505,24.051
848.0,2.128,0.599,-33.887,3.311,9.447,4.89,35.139,4.489,-25.622,-2.808,0.0,36.9,37.2,9.617,3.102,-14.343,-12.035,-15.516,-12.955,-3.25,26.898,0.0,208.94,,222.0,210.0,-13.68,2.981,-9.517,24.008
848.5,2.128,0.599,-33.887,3.311,9.447,4.891,35.15,4.49,-25.602,-2.827,0.0,36.906,37.117,9.617,3.102,-14.249,-12.056,-15.5,-12.96,-3.258,26.901,0.0,208.94,,223.0,210.0,-13.712,2.967,-9.531,23.985
849.0,2.128,0.599,-33.887,3.311,9.447,4.891,35.15,4.49,-25.602,-2.827,0.0,36.9,37.1,9.617,3.102,-14.32,-11.982,-15.418,-12.909,-3.258,26.901,0.0,209.04,,223.0,210.0,-13.691,2.953,-9.514,24.003
849.5,3.184,0.835,-34.064,3.273,9.488,4.891,35.15,4.49,-25.602,-2.827,0.0,36.9,37.1,9.587,3.089,-14.237,-12.037,-15.469,-12.939,-3.258,26.901,0.0,209.04,,223.0,210.0,-13.657,2.94,-9.537,23.983
850.0,3.184,0.835,-34.064,3.273,9.488,4.891,35.15,4.49,-25.602,-2.827,0.0,36.9,37.1,9.587,3.089,-14.301,-12.044,-15.48,-12.921,-3.258,26.901,0.0,209.74,,223.0,210.0,-13.671,2.944,-9.522,23.917
850.5,3.184,0.835,-34.064,3.273,9.488,4.891,35.15,4.49,-25.602,-2.827,0.0,36.9,37.1,9.587,3.089,-14.242,-12.039,-15.48,-12.906,-3.258,26.901,0.0,209.74,,223.0,210.0,-13.686,2.948,-9.525,23.801
851.0,3.184,0.835,-34.064,3.273,9.488,4.891,35.15,4.49,-25.602,-2.827,0.0,36.9,37.1,9.587,3.089,-14.218,-12.056,-15.457,-12.926,-3.258,26.901,0.0,213.24,,223.0,210.0,-13.667,2.952,-9.504,23.773
851.5,3.184,0.835,-34.064,3.273,9.488,4.888,35.165,4.488,-25.611,-2.817,0.0,36.935,37.273,9.587,3.089,-14.222,-12.041,-15.485,-12.922,-3.258,26.906,0.0,213.24,,222.0,210.0,-13.664,2.955,-9.507,23.759
852.0,3.184,0.835,-34.064,3.273,9.488,4.888,35.165,4.488,-25.611,-2.817,0.0,36.9,37.3,9.587,3.089,-14.295,-12.032,-15.479,-12.927,-3.258,26.906,0.0,213.24,,222.0,210.0,-13.667,2.959,-9.508,23.762
852.5,3.126,0.735,-35.209,3.197,9.594,4.888,35.165,4.488,-25.611,-2.817,0.0,36.9,37.3,9.371,3.194,-14.32,-12.021,-15.494,-12.946,-3.258,26.906,0.0,213.24,,221.0,210.0,-13.683,2.963,-9.498,23.814
853.0,3.126,0.735,-35.209,3.197,9.594,4.888,35.165,4.488,-25.611,-2.817,0.0,36.9,37.3,9.371,3.194,-14.313,-12.021,-15.505,-12.95,-3.258,26.906,0.0,213.24,,221.0,210.0,-13.695,2.966,-9.5,23.829
853.5,3.126,0.735,-35.209,3.197,9.594,4.888,35.165,4.488,-25.611,-2.817,0.0,36.9,37.3,9.371,3.194,-14.282,-12.052,-15.508,-12.966,-3.258,26.906,0.0,213.24,,220.0,210.0,-13.697,2.968,-9.493,23.843
854.0,3.126,0.735,-35.209,3.197,9.594,4.888,35.165,4.488,-25.611,-2.817,0.0,36.9,37.3,9.371,3.194,-14.225,-12.044,-15.493,-12.927,-3.258,26.906,0.0,212.24,,220.0,210.0,-13.702,2.971,-9.505,23.836
854.5,3.126,0.735,-35.209,3.197,9.594,4.881,35.169,4.477,-25.608,-2.808,0.0,36.946,37.407,9.371,3.194,-14.272,-12.058,-15.52,-12.916,-3.25,26.909,0.0,212.24,,219.0,210.0,-13.673,2.973,-9.504,23.837
855.0,3.126,0.735,-35.209,3.197,9.594,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.371,3.194,-14.241,-12.022,-15.455,-12.909,-3.25,26.909,0.0,212.74,,219.0,210.0,-13.692,2.976,-9.508,23.907
855.5,3.126,0.735,-35.209,3.197,9.594,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.371,3.194,-14.278,-12.015,-15.463,-12.917,-3.25,26.909,0.0,212.74,,218.0,210.0,-13.657,2.978,-9.502,23.894
856.0,3.293,0.741,-35.209,3.197,9.517,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.517,3.195,-14.203,-11.997,-15.465,-12.927,-3.25,26.909,0.0,212.14,,218.0,210.0,-13.668,2.981,-9.484,23.896
856.5,3.293,0.741,-35.209,3.197,9.517,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.517,3.195,-14.223,-12.031,-15.454,-12.931,-3.25,26.909,0.0,212.14,,217.0,210.0,-13.648,2.986,-9.506,23.912
857.0,3.293,0.741,-35.209,3.197,9.517,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.517,3.195,-14.211,-12.027,-15.493,-12.935,-3.25,26.909,0.0,208.34,,217.0,210.0,-13.66,2.991,-9.499,23.9
857.5,3.293,0.741,-35.209,3.197,9.517,4.881,35.169,4.477,-25.608,-2.808,0.0,36.9,37.4,9.517,3.195,-14.188,-12.031,-15.461,-12.89,-3.25,26.909,0.0,208.34,,218.0,210.0,-13.666,2.996,-9.493,23.913
858.0,3.293,0.741,-35.209,3.197,9.517,4.88,35.175,4.459,-25.613,-2.801,0.0,36.969,37.411,9.517,3.195,-14.21,-12.004,-15.417,-12.864,-3.25,26.912,0.0,208.34,,218.0,210.0,-13.642,3.001,-9.501,23.917
858.5,3.293,0.741,-35.209,3.197,9.517,4.88,35.175,4.459,-25.613,-2.801,0.0,37.0,37.4,9.517,3.195,-14.244,-11.993,-15.417,-12.888,-3.25,26.912,0.0,208.34,,219.0,210.0,-13.624,3.006,-9.48,23.906
859.0,3.346,0.787,-35.209,3.197,9.454,4.88,35.175,4.459,-25.613,-2.801,0.0,37.0,37.4,9.525,3.094,-14.272,-12.028,-15.484,-12.932,-3.25,26.912,0.0,208.54,,219.0,210.0,-13.635,3.01,-9.486,23.873
859.5,3.346,0.787,-35.209,3.197,9.454,4.88,35.175,4.459,-25.613,-2.801,0.0,37.0,37.4,9.525,3.094,-14.204,-12.01,-15.467,-12.917,-3.25,26.912,0.0,208.54,,220.0,210.0,-13.679,3.016,-9.489,23.922
860.0,3.346,0.787,-35.209,3.197,9.454,4.88,35.175,4.459,-25.613,-2.801,0.0,37.0,37.4,9.525,3.094,-14.174,-12.001,-15.41,-12.899,-3.25,26.912,0.0,208.94,,220.0,210.0,-13.649,3.021,-9.487,23.938
860.5,3.346,0.787,-35.209,3.197,9.454,4.88,35.175,4.459,-25.613,-2.801,0.0,37.0,37.4,9.525,3.094,-14.198,-12.011,-15.421,-12.915,-3.25,26.912,0.0,208.94,,221.0,210.0,-13.621,3.026,-9.483,23.974
861.0,3.346,0.787,-35.209,3.197,9.454,4.846,35.189,4.476,-25.599,-2.805,0.0,37.002,37.432,9.525,3.094,-14.261,-12.027,-15.501,-12.923,-3.244,26.923,0.0,208.74,,221.0,210.0,-13.636,3.032,-9.486,23.99
861.5,3.346,0.787,-35.209,3.197,9.454,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.525,3.094,-14.287,-12.036,-15.501,-12.927,-3.244,26.923,0.0,208.74,,222.0,210.0,-13.678,3.037,-9.476,24.248
862.0,3.346,0.787,-35.209,3.197,9.454,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.525,3.094,-14.335,-12.035,-15.525,-12.935,-3.244,26.923,0.0,207.74,,222.0,210.0,-13.688,3.042,-9.473,24.273
862.5,2.527,0.652,-33.864,3.279,9.441,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.666,3.135,-14.244,-12.045,-15.517,-12.948,-3.244,26.923,0.0,207.74,,223.0,210.0,-13.707,3.047,-9.492,24.242
863.0,2.527,0.652,-33.864,3.279,9.441,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.666,3.135,-14.212,-12.033,-15.482,-12.91,-3.244,26.923,0.0,207.54,,223.0,210.0,-13.688,3.038,-9.469,24.237
863.5,2.527,0.652,-33.864,3.279,9.441,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.666,3.135,-14.297,-12.0,-15.453,-12.915,-3.244,26.923,0.0,207.54,,224.0,210.0,-13.659,3.03,-9.5,24.225
864.0,2.527,0.652,-33.864,3.279,9.441,4.846,35.189,4.476,-25.599,-2.805,0.0,37.0,37.4,9.666,3.135,-14.273,-12.014,-15.48,-12.915,-3.244,26.923,0.0,211.14,,224.0,210.0,-13.666,3.022,-9.487,24.223
864.5,2.527,0.652,-33.864,3.279,9.441,4.877,35.186,4.484,-25.589,-2.793,0.0,37.019,37.427,9.666,3.135,-14.281,-11.996,-15.478,-12.92,-3.235,26.925,0.0,211.14,,223.0,210.0,-13.671,3.014,-9.495,24.195
