t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
865.0,2.527,0.652,-33.864,3.279,9.441,4.877,35.186,4.484,-25.589,-2.793,0.0,37.0,37.4,9.666,3.135,-14.303,-11.934,-15.419,-12.862,-3.235,26.925,0.0,211.54,,223.0,210.0,-13.669,3.006,-9.469,24.203
865.5,3.126,0.824,-33.286,3.267,9.518,4.877,35.186,4.484,-25.589,-2.793,0.0,37.0,37.4,9.589,3.139,-14.229,-12.003,-15.436,-12.838,-3.235,26.925,0.0,211.54,,222.0,210.0,-13.629,2.998,-9.469,24.211
866.0,3.126,0.824,-33.286,3.267,9.518,4.877,35.186,4.484,-25.589,-2.793,0.0,37.0,37.4,9.589,3.139,-14.117,-11.966,-15.38,-12.851,-3.235,26.925,0.0,210.74,,222.0,210.0,-13.627,3.0,-9.455,24.207
866.5,3.126,0.824,-33.286,3.267,9.518,4.877,35.186,4.484,-25.589,-2.793,0.0,37.0,37.4,9.589,3.139,-14.168,-11.976,-15.434,-12.886,-3.235,26.925,0.0,210.74,,222.0,210.0,-13.579,3.002,-9.453,24.227
867.0,3.126,0.824,-33.286,3.267,9.518,4.877,35.186,4.484,-25.589,-2.793,0.0,37.0,37.4,9.589,3.139,-14.172,-12.005,-15.437,-12.858,-3.235,26.925,0.0,211.64,,222.0,210.0,-13.616,3.004,-9.458,24.226
867.5,3.126,0.824,-33.286,3.267,9.518,4.868,35.188,4.49,-25.589,-2.795,0.0,37.03,37.373,9.589,3.139,-14.193,-11.978,-15.393,-12.835,-3.243,26.924,0.0,211.64,,221.0,210.0,-13.618,3.006,-9.466,24.228
868.0,3.126,0.824,-33.286,3.267,9.518,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.589,3.139,-14.223,-11.991,-15.425,-12.865,-3.243,26.924,0.0,212.14,,221.0,210.0,-13.6,3.008,-9.459,24.241
868.5,3.363,0.835,-35.209,3.25,9.467,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.494,3.295,-14.145,-11.959,-15.379,-12.859,-3.243,26.924,0.0,212.14,,220.0,210.0,-13.626,3.01,-9.424,24.302
869.0,3.363,0.835,-35.209,3.25,9.467,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.494,3.295,-14.159,-11.95,-15.366,-12.834,-3.243,26.924,0.0,211.94,,220.0,210.0,-13.586,3.016,-9.413,24.347
869.5,3.363,0.835,-35.209,3.25,9.467,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.494,3.295,-14.247,-11.951,-15.424,-12.862,-3.243,26.924,0.0,211.94,,219.0,210.0,-13.577,3.021,-9.436,24.341
870.0,3.363,0.835,-35.209,3.25,9.467,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.494,3.295,-14.268,-11.978,-15.445,-12.873,-3.243,26.924,0.0,210.64,,219.0,210.0,-13.621,3.027,-9.451,24.358
870.5,3.363,0.835,-35.209,3.25,9.467,4.868,35.188,4.49,-25.589,-2.795,0.0,37.0,37.4,9.494,3.295,-14.233,-11.984,-15.431,-12.884,-3.243,26.924,0.0,210.64,,219.0,210.0,-13.641,3.032,-9.432,24.344
871.0,3.363,0.835,-35.209,3.25,9.467,4.911,35.202,4.483,-25.59,-2.8,0.0,37.054,37.523,9.494,3.295,-14.212,-11.958,-15.416,-12.86,-3.234,26.931,0.0,210.74,,219.0,210.0,-13.633,3.038,-9.433,24.371
871.5,3.363,0.835,-35.209,3.25,9.467,4.911,35.202,4.483,-25.59,-2.8,0.0,37.1,37.5,9.494,3.295,-14.152,-11.958,-15.457,-12.869,-3.234,26.931,0.0,210.74,,219.0,210.0,-13.611,3.043,-9.437,24.346
872.0,2.619,0.666,-35.209,3.249,9.475,4.911,35.202,4.483,-25.59,-2.8,0.0,37.1,37.5,9.496,3.283,-14.206,-11.966,-15.418,-12.854,-3.234,26.931,0.0,210.54,,219.0,210.0,-13.609,3.048,-9.44,24.382
872.5,2.619,0.666,-35.209,3.249,9.475,4.911,35.202,4.483,-25.59,-2.8,0.0,37.1,37.5,9.496,3.283,-14.214,-11.977,-15.436,-12.868,-3.234,26.931,0.0,210.54,,219.0,210.0,-13.611,3.034,-9.415,24.351
873.0,2.619,0.666,-35.209,3.249,9.475,4.911,35.202,4.483,-25.59,-2.8,0.0,37.1,37.5,9.496,3.283,-14.254,-12.002,-15.478,-12.893,-3.234,26.931,0.0,208.04,,219.0,210.0,-13.624,3.034,-9.401,24.348
873.5,2.619,0.666,-35.209,3.249,9.475,4.911,35.202,4.483,-25.59,-2.8,0.0,37.1,37.5,9.496,3.283,-14.216,-12.007,-15.474,-12.898,-3.234,26.931,0.0,208.04,,220.0,210.0,-13.657,3.028,-9.437,24.342
874.0,2.619,0.666,-35.209,3.249,9.475,4.927,35.207,4.487,-25.573,-2.791,0.0,37.062,37.56,9.496,3.283,-14.218,-11.976,-15.428,-12.851,-3.23,26.919,0.0,207.64,,220.0,210.0,-13.649,3.021,-9.419,24.314
874.5,2.619,0.666,-35.209,3.249,9.475,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.496,3.283,-14.212,-11.944,-15.373,-12.858,-3.23,26.919,0.0,207.64,,221.0,210.0,-13.618,3.014,-9.441,24.28
875.0,3.002,0.797,-33.937,3.168,9.389,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.732,3.181,-14.15,-11.952,-15.388,-12.845,-3.23,26.919,0.0,208.84,,221.0,210.0,-13.597,3.008,-9.42,24.259
875.5,3.002,0.797,-33.937,3.168,9.389,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.732,3.181,-14.231,-11.944,-15.372,-12.839,-3.23,26.919,0.0,208.84,,222.0,210.0,-13.584,3.008,-9.409,24.228
876.0,3.002,0.797,-33.937,3.168,9.389,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.732,3.181,-14.187,-11.963,-15.418,-12.867,-3.23,26.919,0.0,208.84,,222.0,210.0,-13.596,3.008,-9.414,24.262
876.5,3.002,0.797,-33.937,3.168,9.389,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.732,3.181,-14.16,-11.963,-15.428,-12.881,-3.23,26.919,0.0,208.84,,223.0,210.0,-13.609,3.008,-9.427,24.253
877.0,3.002,0.797,-33.937,3.168,9.389,4.927,35.207,4.487,-25.573,-2.791,0.0,37.1,37.6,9.732,3.181,-14.215,-11.963,-15.419,-12.837,-3.23,26.919,0.0,209.74,,223.0,210.0,-13.608,3.008,-9.425,24.18
877.5,3.002,0.797,-33.937,3.168,9.389,4.896,35.213,4.494,-25.566,-2.779,0.0,37.08,37.524,9.732,3.181,-14.197,-11.978,-15.416,-12.846,-3.227,26.935,0.0,209.74,,223.0,210.0,-13.609,3.007,-9.398,24.205
878.0,3.002,0.797,-33.937,3.168,9.389,4.896,35.213,4.494,-25.566,-2.779,0.0,37.1,37.5,9.732,3.181,-14.186,-11.93,-15.428,-12.852,-3.227,26.935,0.0,209.54,,223.0,210.0,-13.609,3.007,-9.419,24.209
878.5,2.977,0.704,-35.209,3.208,9.543,4.896,35.213,4.494,-25.566,-2.779,0.0,37.1,37.5,9.34,3.203,-14.195,-11.956,-15.462,-12.86,-3.227,26.935,0.0,209.54,,223.0,210.0,-13.599,3.007,-9.415,24.339
879.0,2.977,0.704,-35.209,3.208,9.543,4.896,35.213,4.494,-25.566,-2.779,0.0,37.1,37.5,9.34,3.203,-14.212,-11.959,-15.438,-12.881,-3.227,26.935,0.0,209.44,,223.0,210.0,-13.618,3.007,-9.403,24.451
879.5,2.977,0.704,-35.209,3.208,9.543,4.896,35.213,4.494,-25.566,-2.779,0.0,37.1,37.5,9.34,3.203,-14.247,-11.951,-15.457,-12.897,-3.227,26.935,0.0,209.44,,223.0,210.0,-13.623,3.006,-9.376,24.709
880.0,2.977,0.704,-35.209,3.208,9.543,4.896,35.213,4.494,-25.566,-2.779,0.0,37.1,37.5,9.34,3.203,-14.212,-11.954,-15.458,-12.886,-3.227,26.935,0.0,211.94,,223.0,210.0,-13.638,3.006,-9.423,24.917
880.5,2.977,0.704,-35.209,3.208,9.543,4.861,35.211,4.495,-25.556,-2.792,0.0,37.084,37.441,9.34,3.203,-14.241,-11.972,-15.456,-12.891,-3.231,26.919,0.0,211.94,,222.0,210.0,-13.628,3.005,-9.421,25.024
881.0,2.977,0.704,-35.209,3.208,9.543,4.861,35.211,4.495,-25.556,-2.792,0.0,37.1,37.4,9.34,3.203,-14.187,-11.972,-15.442,-12.876,-3.231,26.919,0.0,212.44,,222.0,210.0,-13.64,3.005,-9.414,25.024
881.5,3.448,0.807,-35.209,3.194,9.55,4.861,35.211,4.495,-25.556,-2.792,0.0,37.1,37.4,9.394,3.3,-14.177,-11.942,-15.404,-12.871,-3.231,26.919,0.0,212.44,,221.0,210.0,-13.619,3.004,-9.408,25.029
882.0,3.448,0.807,-35.209,3.194,9.55,4.861,35.211,4.495,-25.556,-2.792,0.0,37.1,37.4,9.394,3.3,-14.23,-11.919,-15.388,-12.844,-3.231,26.919,0.0,212.44,,221.0,210.0,-13.599,3.012,-9.422,24.986
882.5,3.448,0.807,-35.209,3.194,9.55,4.861,35.211,4.495,-25.556,-2.792,0.0,37.1,37.4,9.394,3.3,-14.196,-11.913,-15.379,-12.826,-3.231,26.919,0.0,212.44,,220.0,210.0,-13.595,3.019,-9.424,24.976
883.0,3.448,0.807,-35.209,3.194,9.55,4.861,35.211,4.495,-25.556,-2.792,0.0,37.1,37.4,9.394,3.3,-14.221,-11.964,-15.413,-12.844,-3.231,26.919,0.0,212.14,,220.0,210.0,-13.578,3.026,-9.425,24.951
883.5,3.448,0.807,-35.209,3.194,9.55,4.85,35.216,4.455,-25.569,-2.801,0.0,37.089,37.457,9.394,3.3,-14.094,-11.958,-15.372,-12.823,-3.23,26.92,0.0,212.14,,219.0,210.0,-13.61,3.033,-9.418,24.906
884.0,3.448,0.807,-35.209,3.194,9.55,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.394,3.3,-14.165,-11.944,-15.384,-12.844,-3.23,26.92,0.0,211.74,,219.0,210.0,-13.562,3.04,-9.415,24.764
884.5,3.448,0.807,-35.209,3.194,9.55,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.394,3.3,-14.158,-11.96,-15.41,-12.852,-3.23,26.92,0.0,211.74,,218.0,210.0,-13.584,3.046,-9.392,24.718
885.0,2.759,0.686,-35.065,3.196,9.454,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.6,3.282,-14.192,-11.929,-15.384,-12.823,-3.23,26.92,0.0,211.54,,218.0,210.0,-13.595,3.053,-9.399,24.74
885.5,2.759,0.686,-35.065,3.196,9.454,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.6,3.282,-14.175,-11.911,-15.377,-12.834,-3.23,26.92,0.0,211.54,,217.0,210.0,-13.582,3.048,-9.386,24.702
886.0,2.759,0.686,-35.065,3.196,9.454,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.6,3.282,-14.149,-11.94,-15.371,-12.831,-3.23,26.92,0.0,207.64,,217.0,210.0,-13.574,3.043,-9.386,24.675
886.5,2.759,0.686,-35.065,3.196,9.454,4.85,35.216,4.455,-25.569,-2.801,0.0,37.1,37.5,9.6,3.282,-14.186,-11.924,-15.377,-12.812,-3.23,26.92,0.0,207.64,,218.0,210.0,-13.573,3.039,-9.374,24.572
887.0,2.759,0.686,-35.065,3.196,9.454,4.895,35.215,4.483,-25.568,-2.794,0.0,37.094,37.606,9.6,3.282,-14.116,-11.933,-15.374,-12.842,-3.242,26.907,0.0,207.34,,218.0,210.0,-13.575,3.034,-9.371,24.516
887.5,2.759,0.686,-35.065,3.196,9.454,4.895,35.215,4.483,-25.568,-2.794,0.0,37.1,37.6,9.6,3.282,-14.17,-11.905,-15.368,-12.827,-3.242,26.907,0.0,207.34,,219.0,210.0,-13.566,3.03,-9.39,24.446
888.0,2.92,0.708,-35.209,3.178,9.525,4.895,35.215,4.483,-25.568,-2.794,0.0,37.1,37.6,9.557,3.395,-14.176,-11.902,-15.365,-12.82,-3.242,26.907,0.0,206.34,,219.0,210.0,-13.567,3.025,-9.375,24.394
888.5,2.92,0.708,-35.209,3.178,9.525,4.895,35.215,4.483,-25.568,-2.794,0.0,37.1,37.6,9.557,3.395,-14.2,-11.904,-15.359,-12.805,-3.242,26.907,0.0,206.34,,220.0,210.0,-13.566,3.023,-9.385,24.302
889.0,2.92,0.708,-35.209,3.178,9.525,4.895,35.215,4.483,-25.568,-2.794,0.0,37.1,37.6,9.557,3.395,-14.104,-11.918,-15.367,-12.826,-3.242,26.907,0.0,206.64,,220.0,210.0,-13.567,3.022,-9.379,24.228
889.5,2.92,0.708,-35.209,3.178,9.525,4.895,35.215,4.483,-25.568,-2.794,0.0,37.1,37.6,9.557,3.395,-14.106,-11.942,-15.357,-12.818,-3.242,26.907,0.0,206.64,,221.0,210.0,-13.553,3.02,-9.372,24.218
890.0,2.92,0.708,-35.209,3.178,9.525,4.926,35.22,4.481,-25.548,-2.796,0.0,37.109,37.559,9.557,3.395,-14.199,-11.945,-15.417,-12.815,-3.248,26.911,0.0,207.24,,221.0,210.0,-13.556,3.018,-9.38,24.23
890.5,2.92,0.708,-35.209,3.178,9.525,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.557,3.395,-14.183,-11.946,-15.426,-12.835,-3.248,26.911,0.0,207.24,,222.0,210.0,-13.594,3.017,-9.371,24.23
891.0,2.92,0.708,-35.209,3.178,9.525,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.557,3.395,-14.142,-11.953,-15.375,-12.857,-3.248,26.911,0.0,207.04,,222.0,210.0,-13.597,3.015,-9.387,24.235
891.5,3.342,0.809,-35.209,3.241,9.584,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.406,3.162,-14.193,-11.938,-15.419,-12.845,-3.248,26.911,0.0,207.04,,223.0,210.0,-13.582,3.014,-9.392,24.215
892.0,3.342,0.809,-35.209,3.241,9.584,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.406,3.162,-14.19,-11.932,-15.414,-12.851,-3.248,26.911,0.0,206.84,,223.0,210.0,-13.599,3.019,-9.376,24.205
892.5,3.342,0.809,-35.209,3.241,9.584,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.406,3.162,-14.122,-11.927,-15.401,-12.846,-3.248,26.911,0.0,206.84,,224.0,210.0,-13.597,3.024,-9.366,24.19
893.0,3.342,0.809,-35.209,3.241,9.584,4.926,35.22,4.481,-25.548,-2.796,0.0,37.1,37.6,9.406,3.162,-14.212,-11.933,-15.407,-12.849,-3.248,26.911,0.0,210.24,,224.0,210.0,-13.574,3.03,-9.376,24.189
893.5,3.342,0.809,-35.209,3.241,9.584,4.917,35.218,4.483,-25.519,-2.811,0.0,37.11,37.437,9.406,3.162,-14.19,-11.92,-15.443,-12.876,-3.243,26.906,0.0,210.24,,224.0,210.0,-13.601,3.035,-9.367,24.212
894.0,3.342,0.809,-35.209,3.241,9.584,4.917,35.218,4.483,-25.519,-2.811,0.0,37.1,37.4,9.406,3.162,-14.208,-11.924,-15.437,-12.869,-3.243,26.906,0.0,211.04,,224.0,210.0,-13.607,3.04,-9.36,24.331
894.5,2.82,0.662,-35.209,3.225,9.517,4.917,35.218,4.483,-25.519,-2.811,0.0,37.1,37.4,9.564,3.286,-14.225,-11.942,-15.438,-12.855,-3.243,26.906,0.0,211.04,,223.0,210.0,-13.609,3.045,-9.377,24.561
895.0,2.82,0.662,-35.209,3.225,9.517,4.917,35.218,4.483,-25.519,-2.811,0.0,37.1,37.4,9.564,3.286,-14.171,-11.927,-15.397,-12.843,-3.243,26.906,0.0,210.54,,223.0,210.0,-13.615,3.041,-9.36,24.743
895.5,2.82,0.662,-35.209,3.225,9.517,4.917,35.218,4.483,-25.519,-2.811,0.0,37.1,37.4,9.564,3.286,-14.153,-11.944,-15.416,-12.844,-3.243,26.906,0.0,210.54,,223.0,210.0,-13.584,3.037,-9.353,24.723
896.0,2.82,0.662,-35.209,3.225,9.517,4.917,35.218,4.483,-25.519,-2.811,0.0,37.1,37.4,9.564,3.286,-14.179,-11.942,-15.398,-12.789,-3.243,26.906,0.0,212.94,,223.0,210.0,-13.589,3.034,-9.365,24.692
896.5,2.82,0.662,-35.209,3.225,9.517,4.886,35.225,4.473,-25.528,-2.813,0.0,37.117,37.513,9.564,3.286,-14.163,-11.898,-15.387,-12.793,-3.244,26.915,0.0,212.94,,222.0,210.0,-13.577,3.03,-9.384,24.668
897.0,2.82,0.662,-35.209,3.225,9.517,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.564,3.286,-14.105,-11.881,-15.299,-12.774,-3.244,26.915,0.0,212.34,,222.0,210.0,-13.56,3.027,-9.368,24.636
897.5,3.659,0.91,-35.102,3.13,9.466,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.536,3.392,-14.168,-11.898,-15.29,-12.788,-3.244,26.915,0.0,212.54,,221.0,210.0,-13.536,3.034,-9.33,24.638
898.0,3.659,0.91,-35.102,3.13,9.466,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.536,3.392,-14.086,-11.905,-15.326,-12.787,-3.244,26.915,0.0,212.54,,221.0,210.0,-13.536,3.034,-9.342,24.633
898.5,3.659,0.91,-35.102,3.13,9.466,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.536,3.392,-14.119,-11.903,-15.356,-12.814,-3.244,26.915,0.0,212.54,,220.0,210.0,-13.526,3.044,-9.336,24.616
899.0,3.659,0.91,-35.102,3.13,9.466,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.536,3.392,-14.168,-11.885,-15.341,-12.809,-3.244,26.915,0.0,209.94,,220.0,210.0,-13.548,3.054,-9.348,24.608
899.5,3.659,0.91,-35.102,3.13,9.466,4.886,35.225,4.473,-25.528,-2.813,0.0,37.1,37.5,9.536,3.392,-14.156,-11.915,-15.42,-12.818,-3.244,26.915,0.0,209.94,,220.0,210.0,-13.551,3.064,-9.344,24.598
900.0,3.659,0.91,-35.102,3.13,9.466,4.874,35.228,4.465,-25.52,-2.801,0.0,37.116,37.496,9.536,3.392,-14.134,-11.93,-15.378,-12.815,-3.24,26.917,0.0,210.44,,220.0,210.0,-13.577,3.074,-9.327,24.584
900.5,3.659,0.91,-35.102,3.13,9.466,4.874,35.228,4.465,-25.52,-2.801,0.0,37.1,37.5,9.536,3.392,-14.152,-11.917,-15.403,-12.838,-3.24,26.917,0.0,210.44,,220.0,210.0,-13.564,3.083,-9.337,24.605
901.0,2.072,0.557,-33.58,3.237,9.418,4.874,35.228,4.465,-25.52,-2.801,0.0,37.1,37.5,9.71,3.135,-14.212,-11.923,-15.427,-12.839,-3.24,26.917,0.0,210.74,,220.0,210.0,-13.577,3.093,-9.324,24.578
901.5,2.072,0.557,-33.58,3.237,9.418,4.874,35.228,4.465,-25.52,-2.801,0.0,37.1,37.5,9.71,3.135,-14.218,-11.929,-15.438,-12.843,-3.24,26.917,0.0,210.74,,220.0,210.0,-13.6,3.076,-9.32,24.558
902.0,2.072,0.557,-33.58,3.237,9.418,4.874,35.228,4.465,-25.52,-2.801,0.0,37.1,37.5,9.71,3.135,-14.174,-11.888,-15.347,-12.812,-3.24,26.917,0.0,208.44,,220.0,210.0,-13.607,3.06,-9.342,24.568
902.5,2.072,0.557,-33.58,3.237,9.418,4.874,35.228,4.465,-25.52,-2.801,0.0,37.1,37.5,9.71,3.135,-14.156,-11.884,-15.388,-12.82,-3.24,26.917,0.0,208.44,,221.0,210.0,-13.555,3.044,-9.318,24.573
903.0,2.072,0.557,-33.58,3.237,9.418,4.865,35.222,4.465,-25.533,-2.811,0.0,37.103,37.434,9.71,3.135,-14.189,-11.883,-15.354,-12.807,-3.244,26.903,0.0,208.84,,221.0,210.0,-13.562,3.028,-9.32,24.544
903.5,2.072,0.557,-33.58,3.237,9.418,4.865,35.222,4.465,-25.533,-2.811,0.0,37.1,37.4,9.71,3.135,-14.178,-11.885,-15.352,-12.784,-3.244,26.903,0.0,208.84,,222.0,210.0,-13.558,3.012,-9.315,24.531
904.0,3.397,0.784,-35.209,3.188,9.524,4.865,35.222,4.465,-25.533,-2.811,0.0,37.1,37.4,9.548,3.173,-14.16,-11.893,-15.37,-12.805,-3.244,26.903,0.0,209.04,,222.0,210.0,-13.55,2.997,-9.322,24.556
904.5,3.397,0.784,-35.209,3.188,9.524,4.865,35.222,4.465,-25.533,-2.811,0.0,37.1,37.4,9.548,3.173,-14.153,-11.916,-15.405,-12.836,-3.244,26.903,0.0,209.04,,222.0,210.0,-13.557,3.003,-9.326,24.61
905.0,3.397,0.784,-35.209,3.188,9.524,4.865,35.222,4.465,-25.533,-2.811,0.0,37.1,37.4,9.548,3.173,-14.178,-11.837,-15.292,-12.765,-3.244,26.903,0.0,209.14,,222.0,210.0,-13.577,3.01,-9.321,24.557
905.5,3.397,0.784,-35.209,3.188,9.524,4.865,35.222,4.465,-25.533,-2.811,0.0,37.1,37.4,9.548,3.173,-14.09,-11.891,-15.328,-12.795,-3.244,26.903,0.0,209.14,,222.0,210.0,-13.518,3.016,-9.343,24.517
906.0,3.397,0.784,-35.209,3.188,9.524,4.883,35.216,4.479,-25.53,-2.799,0.0,37.104,37.472,9.548,3.173,-14.119,-11.899,-15.332,-12.77,-3.226,26.911,0.0,212.24,,222.0,210.0,-13.526,3.022,-9.305,24.512
906.5,3.397,0.784,-35.209,3.188,9.524,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.548,3.173,-14.144,-11.829,-15.301,-12.738,-3.226,26.911,0.0,212.24,,221.0,210.0,-13.53,3.028,-9.323,24.466
907.0,3.397,0.784,-35.209,3.188,9.524,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.548,3.173,-14.129,-11.924,-15.361,-12.792,-3.226,26.911,0.0,211.74,,221.0,210.0,-13.503,3.034,-9.321,24.451
907.5,3.391,0.845,-34.21,3.292,9.495,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.616,3.063,-14.042,-11.893,-15.3,-12.8,-3.226,26.911,0.0,211.74,,220.0,210.0,-13.551,3.04,-9.312,24.415
908.0,3.391,0.845,-34.21,3.292,9.495,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.616,3.063,-14.006,-11.884,-15.275,-12.746,-3.226,26.911,0.0,210.84,,220.0,210.0,-13.509,3.046,-9.31,24.468
908.5,3.391,0.845,-34.21,3.292,9.495,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.616,3.063,-14.121,-11.883,-15.317,-12.788,-3.226,26.911,0.0,210.84,,220.0,210.0,-13.478,3.052,-9.297,24.437
909.0,3.391,0.845,-34.21,3.292,9.495,4.883,35.216,4.479,-25.53,-2.799,0.0,37.1,37.5,9.616,3.063,-14.146,-11.887,-15.354,-12.798,-3.226,26.911,0.0,209.64,,220.0,210.0,-13.527,3.057,-9.299,24.456
909.5,3.391,0.845,-34.21,3.292,9.495,4.884,35.213,4.459,-25.514,-2.804,0.0,37.096,37.279,9.616,3.063,-14.138,-11.909,-15.384,-12.805,-3.241,26.897,0.0,209.64,,220.0,210.0,-13.546,3.063,-9.308,24.442
910.0,3.391,0.845,-34.21,3.292,9.495,4.884,35.213,4.459,-25.514,-2.804,0.0,37.1,37.3,9.616,3.063,-14.128,-11.89,-15.387,-12.823,-3.241,26.897,0.0,209.94,,220.0,210.0,-13.559,3.068,-9.283,24.434
910.5,3.008,0.716,-35.209,3.21,9.551,4.884,35.213,4.459,-25.514,-2.804,0.0,37.1,37.3,9.412,3.353,-14.125,-11.869,-15.276,-12.791,-3.241,26.897,0.0,209.94,,220.0,210.0,-13.557,3.073,-9.283,24.462
911.0,3.008,0.716,-35.209,3.21,9.551,4.884,35.213,4.459,-25.514,-2.804,0.0,37.1,37.3,9.412,3.353,-14.156,-11.861,-15.354,-12.762,-3.241,26.897,0.0,210.34,,220.0,210.0,-13.515,3.072,-9.292,24.491
911.5,3.008,0.716,-35.209,3.21,9.551,4.884,35.213,4.459,-25.514,-2.804,0.0,37.1,37.3,9.412,3.353,-14.093,-11.898,-15.353,-12.817,-3.241,26.897,0.0,210.34,,220.0,210.0,-13.533,3.071,-9.284,24.45
912.0,3.008,0.716,-35.209,3.21,9.551,4.884,35.213,4.459,-25.514,-2.804,0.0,37.1,37.3,9.412,3.353,-14.12,-11.875,-15.35,-12.777,-3.241,26.897,0.0,209.14,,220.0,210.0,-13.54,3.07,-9.275,24.434
912.5,3.008,0.716,-35.209,3.21,9.551,4.911,35.216,4.472,-25.516,-2.785,0.0,37.102,37.437,9.412,3.353,-14.134,-11.869,-15.368,-12.795,-3.243,26.901,0.0,209.14,,220.0,210.0,-13.531,3.069,-9.298,24.418
913.0,3.008,0.716,-35.209,3.21,9.551,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.412,3.353,-14.065,-11.88,-15.365,-12.788,-3.243,26.901,0.0,209.54,,220.0,210.0,-13.542,3.068,-9.272,24.381
913.5,3.008,0.716,-35.209,3.21,9.551,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.412,3.353,-14.083,-11.86,-15.337,-12.795,-3.243,26.901,0.0,209.54,,220.0,210.0,-13.525,3.067,-9.282,24.363
914.0,3.147,0.812,-34.226,3.273,9.503,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.56,3.098,-14.113,-11.891,-15.331,-12.76,-3.243,26.901,0.0,210.04,,220.0,210.0,-13.519,3.066,-9.286,24.377
914.5,3.147,0.812,-34.226,3.273,9.503,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.56,3.098,-14.12,-11.854,-15.312,-12.765,-3.243,26.901,0.0,210.04,,220.0,210.0,-13.524,3.068,-9.286,24.395
915.0,3.147,0.812,-34.226,3.273,9.503,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.56,3.098,-14.077,-11.869,-15.347,-12.783,-3.243,26.901,0.0,210.14,,220.0,210.0,-13.513,3.069,-9.261,24.386
915.5,3.147,0.812,-34.226,3.273,9.503,4.911,35.216,4.472,-25.516,-2.785,0.0,37.1,37.4,9.56,3.098,-14.121,-11.881,-15.354,-12.776,-3.243,26.901,0.0,210.14,,220.0,210.0,-13.519,3.07,-9.263,24.411
916.0,3.147,0.812,-34.226,3.273,9.503,4.867,35.222,4.456,-25.494,-2.799,0.0,37.078,37.31,9.56,3.098,-14.116,-11.826,-15.319,-12.765,-3.249,26.889,0.0,210.14,,220.0,210.0,-13.533,3.071,-9.262,24.403
916.5,3.147,0.812,-34.226,3.273,9.503,4.867,35.222,4.456,-25.494,-2.799,0.0,37.1,37.3,9.56,3.098,-14.088,-11.87,-15.346,-12.791,-3.249,26.889,0.0,210.14,,220.0,210.0,-13.507,3.073,-9.272,24.413
917.0,2.494,0.612,-35.209,3.234,9.476,4.867,35.222,4.456,-25.494,-2.799,0.0,37.1,37.3,9.494,3.286,-14.166,-11.864,-15.343,-12.772,-3.249,26.889,0.0,209.64,,220.0,210.0,-13.524,3.074,-9.263,24.388
917.5,2.494,0.612,-35.209,3.234,9.476,4.867,35.222,4.456,-25.494,-2.799,0.0,37.1,37.3,9.494,3.286,-14.149,-11.813,-15.308,-12.732,-3.249,26.889,0.0,209.64,,220.0,210.0,-13.536,3.064,-9.272,24.379
918.0,2.494,0.612,-35.209,3.234,9.476,4.867,35.222,4.456,-25.494,-2.799,0.0,37.1,37.3,9.494,3.286,-14.115,-11.893,-15.331,-12.788,-3.249,26.889,0.0,209.74,,220.0,210.0,-13.5,3.055,-9.243,24.471
918.5,2.494,0.612,-35.209,3.234,9.476,4.867,35.222,4.456,-25.494,-2.799,0.0,37.1,37.3,9.494,3.286,-14.085,-11.876,-15.313,-12.776,-3.249,26.889,0.0,209.74,,220.0,210.0,-13.532,3.046,-9.253,24.423
919.0,2.494,0.612,-35.209,3.234,9.476,4.853,35.219,4.447,-25.494,-2.799,0.0,37.076,37.284,9.494,3.286,-14.091,-11.871,-15.327,-12.77,-3.255,26.887,0.0,209.74,,220.0,210.0,-13.512,3.037,-9.248,24.362
919.5,2.494,0.612,-35.209,3.234,9.476,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.494,3.286,-14.063,-11.862,-15.323,-12.78,-3.255,26.887,0.0,209.74,,220.0,210.0,-13.515,3.028,-9.27,24.338
920.0,3.148,0.849,-32.988,3.269,9.455,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.647,3.181,-14.047,-11.879,-15.342,-12.789,-3.255,26.887,0.0,209.64,,220.0,210.0,-13.507,3.019,-9.261,24.307
920.5,3.148,0.849,-32.988,3.269,9.455,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.647,3.181,-14.055,-11.859,-15.297,-12.755,-3.255,26.887,0.0,209.64,,220.0,210.0,-13.514,3.021,-9.251,24.327
921.0,3.148,0.849,-32.988,3.269,9.455,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.647,3.181,-14.107,-11.87,-15.334,-12.754,-3.255,26.887,0.0,209.44,,220.0,210.0,-13.492,3.023,-9.248,24.281
921.5,3.148,0.849,-32.988,3.269,9.455,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.647,3.181,-14.047,-11.87,-15.302,-12.761,-3.255,26.887,0.0,209.44,,220.0,210.0,-13.516,3.025,-9.259,24.277
922.0,3.148,0.849,-32.988,3.269,9.455,4.853,35.219,4.447,-25.494,-2.799,0.0,37.1,37.3,9.647,3.181,-14.021,-11.839,-15.236,-12.722,-3.255,26.887,0.0,209.14,,220.0,210.0,-13.495,3.027,-9.258,24.261
922.5,3.148,0.849,-32.988,3.269,9.455,4.851,35.222,4.448,-25.497,-2.812,0.0,37.067,37.268,9.647,3.181,-14.086,-11.85,-15.298,-12.764,-3.262,26.882,0.0,209.14,,220.0,210.0,-13.455,3.029,-9.242,24.21
923.0,3.148,0.849,-32.988,3.269,9.455,4.851,35.222,4.448,-25.497,-2.812,0.0,37.1,37.3,9.647,3.181,-14.049,-11.883,-15.305,-12.743,-3.262,26.882,0.0,209.24,,220.0,210.0,-13.499,3.031,-9.229,24.193
923.5,2.911,0.772,-33.258,3.285,9.408,4.851,35.222,4.448,-25.497,-2.812,0.0,37.1,37.3,9.744,3.166,-14.027,-11.855,-15.312,-12.73,-3.262,26.882,0.0,209.24,,220.0,210.0,-13.495,3.033,-9.255,24.203
924.0,2.911,0.772,-33.258,3.285,9.408,4.851,35.222,4.448,-25.497,-2.812,0.0,37.1,37.3,9.744,3.166,-14.101,-11.873,-15.33,-12.756,-3.262,26.882,0.0,209.54,,220.0,210.0,-13.481,3.031,-9.247,24.172
924.5,2.911,0.772,-33.258,3.285,9.408,4.851,35.222,4.448,-25.497,-2.812,0.0,37.1,37.3,9.744,3.166,-14.094,-11.861,-15.34,-12.736,-3.262,26.882,0.0,209.54,,220.0,210.0,-13.515,3.029,-9.233,24.175
925.0,2.911,0.772,-33.258,3.285,9.408,4.851,35.222,4.448,-25.497,-2.812,0.0,37.1,37.3,9.744,3.166,-14.088,-11.856,-15.338,-12.786,-3.262,26.882,0.0,209.44,,220.0,210.0,-13.508,3.027,-9.251,24.189
925.5,2.911,0.772,-33.258,3.285,9.408,4.881,35.216,4.441,-25.471,-2.808,0.0,37.054,37.197,9.744,3.166,-14.114,-11.865,-15.339,-12.763,-3.268,26.88,0.0,209.44,,220.0,210.0,-13.517,3.025,-9.242,24.183
926.0,2.911,0.772,-33.258,3.285,9.408,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.744,3.166,-14.13,-11.837,-15.327,-12.762,-3.268,26.88,0.0,209.34,,220.0,210.0,-13.52,3.024,-9.242,24.181
926.5,3.283,0.791,-35.209,3.202,9.499,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.62,3.293,-14.07,-11.841,-15.304,-12.771,-3.268,26.88,0.0,209.34,,220.0,210.0,-13.514,3.022,-9.236,24.223
927.0,3.283,0.791,-35.209,3.202,9.499,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.62,3.293,-14.115,-11.863,-15.355,-12.764,-3.268,26.88,0.0,209.54,,220.0,210.0,-13.497,3.026,-9.229,24.319
927.5,3.283,0.791,-35.209,3.202,9.499,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.62,3.293,-14.082,-11.785,-15.251,-12.722,-3.268,26.88,0.0,209.54,,220.0,210.0,-13.524,3.03,-9.242,24.392
928.0,3.283,0.791,-35.209,3.202,9.499,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.62,3.293,-14.067,-11.87,-15.326,-12.765,-3.268,26.88,0.0,208.34,,220.0,210.0,-13.46,3.034,-9.262,24.432
928.5,3.283,0.791,-35.209,3.202,9.499,4.881,35.216,4.441,-25.471,-2.808,0.0,37.1,37.2,9.62,3.293,-14.091,-11.866,-15.324,-12.764,-3.268,26.88,0.0,208.34,,221.0,210.0,-13.507,3.038,-9.265,24.46
929.0,3.283,0.791,-35.209,3.202,9.499,4.911,35.219,4.463,-25.471,-2.819,0.0,37.053,37.198,9.62,3.293,-14.105,-11.838,-15.309,-12.73,-3.262,26.878,0.0,209.14,,221.0,210.0,-13.511,3.043,-9.25,24.458
929.5,3.283,0.791,-35.209,3.202,9.499,4.911,35.219,4.463,-25.471,-2.819,0.0,37.1,37.2,9.62,3.293,-14.102,-11.826,-15.294,-12.726,-3.262,26.878,0.0,209.14,,221.0,210.0,-13.496,3.046,-9.242,24.417
930.0,3.369,0.842,-34.887,3.237,9.491,4.911,35.219,4.463,-25.471,-2.819,0.0,37.1,37.2,9.62,3.331,-14.088,-11.849,-15.347,-12.772,-3.262,26.878,0.0,209.24,,221.0,210.0,-13.487,3.05,-9.237,24.357
930.5,3.369,0.842,-34.887,3.237,9.491,4.911,35.219,4.463,-25.471,-2.819,0.0,37.1,37.2,9.62,3.331,-14.081,-11.844,-15.289,-12.757,-3.262,26.878,0.0,209.24,,221.0,210.0,-13.514,3.056,-9.227,24.351
931.0,3.369,0.842,-34.887,3.237,9.491,4.911,35.219,4.463,-25.471,-2.819,0.0,37.1,37.2,9.62,3.331,-14.103,-11.838,-15.333,-12.772,-3.262,26.878,0.0,211.14,,221.0,210.0,-13.493,3.061,-9.253,24.339
931.5,3.369,0.842,-34.887,3.237,9.491,4.911,35.219,4.463,-25.471,-2.819,0.0,37.1,37.2,9.62,3.331,-14.119,-11.863,-15.363,-12.78,-3.262,26.878,0.0,211.14,,220.0,210.0,-13.511,3.066,-9.217,24.367
932.0,3.369,0.842,-34.887,3.237,9.491,4.859,35.224,4.46,-25.459,-2.809,0.0,37.032,37.184,9.62,3.331,-14.102,-11.852,-15.363,-12.785,-3.246,26.876,0.0,210.64,,220.0,210.0,-13.531,3.071,-9.265,24.363
932.5,3.369,0.842,-34.887,3.237,9.491,4.859,35.224,4.46,-25.459,-2.809,0.0,37.0,37.2,9.62,3.331,-14.159,-11.85,-15.367,-12.783,-3.246,26.876,0.0,210.64,,220.0,210.0,-13.526,3.076,-9.238,24.28
933.0,2.69,0.601,-35.209,3.207,9.521,4.859,35.224,4.46,-25.459,-2.809,0.0,37.0,37.2,9.492,3.252,-14.159,-11.846,-15.358,-12.804,-3.246,26.876,0.0,210.24,,220.0,210.0,-13.54,3.08,-9.243,24.229
933.5,2.69,0.601,-35.209,3.207,9.521,4.859,35.224,4.46,-25.459,-2.809,0.0,37.0,37.2,9.492,3.252,-14.114,-11.852,-15.332,-12.779,-3.246,26.876,0.0,210.24,,220.0,210.0,-13.542,3.074,-9.246,24.227
934.0,2.69,0.601,-35.209,3.207,9.521,4.859,35.224,4.46,-25.459,-2.809,0.0,37.0,37.2,9.492,3.252,-14.1,-11.875,-15.378,-12.791,-3.246,26.876,0.0,210.54,,220.0,210.0,-13.519,3.068,-9.249,24.224
934.5,2.69,0.601,-35.209,3.207,9.521,4.859,35.224,4.46,-25.459,-2.809,0.0,37.0,37.2,9.492,3.252,-14.161,-11.841,-15.328,-12.762,-3.246,26.876,0.0,210.54,,220.0,210.0,-13.536,3.062,-9.24,24.213
935.0,2.69,0.601,-35.209,3.207,9.521,4.889,35.226,4.464,-25.456,-2.816,0.0,37.03,37.164,9.492,3.252,-14.026,-11.86,-15.279,-12.759,-3.257,26.879,0.0,209.64,,220.0,210.0,-13.523,3.055,-9.262,24.204
935.5,2.69,0.601,-35.209,3.207,9.521,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.492,3.252,-14.007,-11.879,-15.274,-12.74,-3.257,26.879,0.0,209.64,,220.0,210.0,-13.481,3.049,-9.242,24.223
936.0,2.69,0.601,-35.209,3.207,9.521,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.492,3.252,-14.108,-11.833,-15.294,-12.755,-3.257,26.879,0.0,209.74,,220.0,210.0,-13.475,3.044,-9.251,24.224
936.5,3.076,0.689,-35.209,3.245,9.555,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.517,3.19,-14.11,-11.884,-15.354,-12.775,-3.257,26.879,0.0,209.74,,220.0,210.0,-13.497,3.038,-9.266,24.237
937.0,3.076,0.689,-35.209,3.245,9.555,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.517,3.19,-14.065,-11.879,-15.315,-12.781,-3.257,26.879,0.0,209.54,,220.0,210.0,-13.531,3.038,-9.272,24.223
937.5,3.076,0.689,-35.209,3.245,9.555,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.517,3.19,-14.042,-11.873,-15.318,-12.77,-3.257,26.879,0.0,209.54,,220.0,210.0,-13.51,3.039,-9.252,24.315
938.0,3.076,0.689,-35.209,3.245,9.555,4.889,35.226,4.464,-25.456,-2.816,0.0,37.0,37.2,9.517,3.19,-14.109,-11.879,-15.344,-12.791,-3.257,26.879,0.0,209.34,,220.0,210.0,-13.501,3.04,-9.247,24.367
938.5,3.076,0.689,-35.209,3.245,9.555,4.9,35.231,4.488,-25.443,-2.82,0.0,37.014,37.117,9.517,3.19,-14.082,-11.859,-15.328,-12.798,-3.26,26.874,0.0,209.34,,220.0,210.0,-13.531,3.04,-9.246,24.347
939.0,3.076,0.689,-35.209,3.245,9.555,4.9,35.231,4.488,-25.443,-2.82,0.0,37.0,37.1,9.517,3.19,-14.077,-11.852,-15.275,-12.743,-3.26,26.874,0.0,209.14,,220.0,210.0,-13.517,3.041,-9.243,24.359
939.5,3.301,0.812,-35.209,3.218,9.498,4.9,35.231,4.488,-25.443,-2.82,0.0,37.0,37.1,9.465,3.333,-14.086,-11.832,-15.287,-12.751,-3.26,26.874,0.0,209.14,,220.0,210.0,-13.487,3.041,-9.255,24.331
940.0,3.301,0.812,-35.209,3.218,9.498,4.9,35.231,4.488,-25.443,-2.82,0.0,37.0,37.1,9.465,3.333,-14.017,-11.842,-15.302,-12.75,-3.26,26.874,0.0,209.04,,220.0,210.0,-13.489,3.046,-9.252,24.302
940.5,3.301,0.812,-35.209,3.218,9.498,4.9,35.231,4.488,-25.443,-2.82,0.0,37.0,37.1,9.465,3.333,-14.123,-11.86,-15.322,-12.75,-3.26,26.874,0.0,209.04,,220.0,210.0,-13.478,3.05,-9.238,24.274
941.0,3.301,0.812,-35.209,3.218,9.498,4.9,35.231,4.488,-25.443,-2.82,0.0,37.0,37.1,9.465,3.333,-14.1,-11.818,-15.304,-12.742,-3.26,26.874,0.0,208.84,,220.0,210.0,-13.514,3.054,-9.237,24.29
941.5,3.301,0.812,-35.209,3.218,9.498,4.87,35.222,4.475,-25.474,-2.816,0.0,37.004,37.103,9.465,3.333,-13.97,-11.818,-15.261,-12.728,-3.245,26.869,0.0,208.84,,221.0,210.0,-13.491,3.058,-9.22,24.283
942.0,3.301,0.812,-35.209,3.218,9.498,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.465,3.333,-14.09,-11.821,-15.299,-12.734,-3.245,26.869,0.0,209.14,,221.0,210.0,-13.444,3.062,-9.234,24.295
942.5,3.301,0.812,-35.209,3.218,9.498,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.465,3.333,-14.141,-11.813,-15.286,-12.743,-3.245,26.869,0.0,209.14,,221.0,210.0,-13.486,3.066,-9.236,24.272
943.0,2.572,0.719,-33.693,3.234,9.437,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.64,3.233,-14.108,-11.862,-15.356,-12.781,-3.245,26.869,0.0,209.04,,221.0,210.0,-13.496,3.07,-9.234,24.24
943.5,2.572,0.719,-33.693,3.234,9.437,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.64,3.233,-14.087,-11.84,-15.348,-12.748,-3.245,26.869,0.0,209.04,,221.0,210.0,-13.527,3.062,-9.236,24.195
944.0,2.572,0.719,-33.693,3.234,9.437,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.64,3.233,-14.112,-11.87,-15.353,-12.776,-3.245,26.869,0.0,210.34,,221.0,210.0,-13.506,3.054,-9.243,24.086
944.5,2.572,0.719,-33.693,3.234,9.437,4.87,35.222,4.475,-25.474,-2.816,0.0,37.0,37.1,9.64,3.233,-14.061,-11.857,-15.345,-12.752,-3.245,26.869,0.0,210.34,,221.0,210.0,-13.528,3.046,-9.246,24.101
945.0,2.572,0.719,-33.693,3.234,9.437,4.859,35.219,4.5,-25.44,-2.8,0.0,36.998,37.052,9.64,3.233,-14.085,-11.837,-15.329,-12.752,-3.256,26.877,0.0,210.14,,221.0,210.0,-13.504,3.038,-9.232,24.113
945.5,2.572,0.719,-33.693,3.234,9.437,4.859,35.219,4.5,-25.44,-2.8,0.0,37.0,37.1,9.64,3.233,-14.138,-11.831,-15.342,-12.752,-3.256,26.877,0.0,210.14,,221.0,210.0,-13.501,3.03,-9.234,24.128
946.0,2.807,0.746,-33.116,3.25,9.374,4.859,35.219,4.5,-25.44,-2.8,0.0,37.0,37.1,9.76,3.172,-14.027,-11.823,-15.298,-12.763,-3.256,26.877,0.0,210.24,,221.0,210.0,-13.516,3.023,-9.213,24.135
946.5,2.807,0.746,-33.116,3.25,9.374,4.859,35.219,4.5,-25.44,-2.8,0.0,37.0,37.1,9.76,3.172,-14.017,-11.826,-15.263,-12.735,-3.256,26.877,0.0,210.24,,221.0,210.0,-13.478,3.019,-9.238,24.174
947.0,2.807,0.746,-33.116,3.25,9.374,4.859,35.219,4.5,-25.44,-2.8,0.0,37.0,37.1,9.76,3.172,-14.122,-11.845,-15.315,-12.766,-3.256,26.877,0.0,210.64,,221.0,210.0,-13.46,3.016,-9.242,24.198
947.5,2.807,0.746,-33.116,3.25,9.374,4.859,35.219,4.5,-25.44,-2.8,0.0,37.0,37.1,9.76,3.172,-14.026,-11.86,-15.306,-12.744,-3.256,26.877,0.0,210.64,,221.0,210.0,-13.512,3.012,-9.235,24.259
948.0,2.807,0.746,-33.116,3.25,9.374,4.864,35.218,4.492,-25.418,-2.813,0.0,36.981,37.095,9.76,3.172,-14.084,-11.854,-15.287,-12.727,-3.251,26.876,0.0,210.64,,221.0,210.0,-13.484,3.009,-9.219,24.279
948.5,2.807,0.746,-33.116,3.25,9.374,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.76,3.172,-14.099,-11.829,-15.29,-12.711,-3.251,26.876,0.0,210.64,,221.0,210.0,-13.488,3.006,-9.24,24.267
949.0,3.023,0.707,-35.209,3.258,9.536,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.398,3.25,-14.139,-11.806,-15.312,-12.705,-3.251,26.876,0.0,210.14,,221.0,210.0,-13.482,3.002,-9.245,24.291
949.5,3.023,0.707,-35.209,3.258,9.536,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.398,3.25,-14.128,-11.856,-15.348,-12.773,-3.251,26.876,0.0,210.14,,221.0,210.0,-13.491,3.003,-9.246,24.354
950.0,3.023,0.707,-35.209,3.258,9.536,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.398,3.25,-14.051,-11.838,-15.271,-12.74,-3.251,26.876,0.0,209.94,,221.0,210.0,-13.526,3.003,-9.234,24.415
950.5,3.023,0.707,-35.209,3.258,9.536,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.398,3.25,-14.059,-11.81,-15.252,-12.717,-3.251,26.876,0.0,209.94,,221.0,210.0,-13.475,3.003,-9.223,24.436
951.0,3.023,0.707,-35.209,3.258,9.536,4.864,35.218,4.492,-25.418,-2.813,0.0,37.0,37.1,9.398,3.25,-14.071,-11.828,-15.323,-12.732,-3.251,26.876,0.0,210.44,,221.0,210.0,-13.46,3.004,-9.227,24.469
951.5,3.023,0.707,-35.209,3.258,9.536,4.907,35.223,4.483,-25.436,-2.812,0.0,36.964,37.038,9.398,3.25,-14.035,-11.78,-15.234,-12.708,-3.251,26.869,0.0,210.44,,221.0,210.0,-13.489,3.004,-9.223,24.48
952.0,3.023,0.707,-35.209,3.258,9.536,4.907,35.223,4.483,-25.436,-2.812,0.0,37.0,37.0,9.398,3.25,-13.984,-11.818,-15.258,-12.69,-3.251,26.869,0.0,210.74,,221.0,210.0,-13.439,3.004,-9.229,24.471
952.5,2.975,0.719,-35.209,3.218,9.644,4.907,35.223,4.483,-25.436,-2.812,0.0,37.0,37.0,9.455,3.208,-14.08,-11.83,-15.301,-12.724,-3.251,26.869,0.0,210.74,,221.0,210.0,-13.437,3.005,-9.222,24.47
953.0,2.975,0.719,-35.209,3.218,9.644,4.907,35.223,4.483,-25.436,-2.812,0.0,37.0,37.0,9.455,3.208,-14.093,-11.832,-15.331,-12.724,-3.251,26.869,0.0,209.64,,221.0,210.0,-13.484,3.004,-9.208,24.465
953.5,2.975,0.719,-35.209,3.218,9.644,4.907,35.223,4.483,-25.436,-2.812,0.0,37.0,37.0,9.455,3.208,-14.077,-11.845,-15.33,-12.751,-3.251,26.869,0.0,209.64,,221.0,210.0,-13.495,3.004,-9.221,24.412
954.0,2.975,0.719,-35.209,3.218,9.644,4.907,35.223,4.483,-25.436,-2.812,0.0,37.0,37.0,9.455,3.208,-14.05,-11.794,-15.288,-12.728,-3.251,26.869,0.0,210.04,,221.0,210.0,-13.501,3.003,-9.228,24.386
954.5,2.975,0.719,-35.209,3.218,9.644,4.915,35.21,4.476,-25.44,-2.819,0.0,36.949,36.998,9.455,3.208,-14.056,-11.831,-15.301,-12.747,-3.254,26.868,0.0,210.04,,221.0,210.0,-13.465,3.003,-9.228,24.357
955.0,2.975,0.719,-35.209,3.218,9.644,4.915,35.21,4.476,-25.44,-2.819,0.0,36.9,37.0,9.455,3.208,-14.119,-11.831,-15.345,-12.76,-3.254,26.868,0.0,210.44,,221.0,210.0,-13.484,3.002,-9.218,24.339
955.5,3.114,0.817,-33.407,3.264,9.475,4.915,35.21,4.476,-25.44,-2.819,0.0,36.9,37.0,9.744,3.15,-14.056,-11.834,-15.315,-12.731,-3.254,26.868,0.0,210.44,,221.0,210.0,-13.514,3.002,-9.208,24.321
956.0,3.114,0.817,-33.407,3.264,9.475,4.915,35.21,4.476,-25.44,-2.819,0.0,36.9,37.0,9.744,3.15,-14.034,-11.827,-15.28,-12.742,-3.254,26.868,0.0,210.04,,221.0,210.0,-13.484,3.004,-9.238,24.311
956.5,3.114,0.817,-33.407,3.264,9.475,4.915,35.21,4.476,-25.44,-2.819,0.0,36.9,37.0,9.744,3.15,-14.088,-11.844,-15.333,-12.734,-3.254,26.868,0.0,210.04,,221.0,210.0,-13.471,3.005,-9.225,24.289
957.0,3.114,0.817,-33.407,3.264,9.475,4.915,35.21,4.476,-25.44,-2.819,0.0,36.9,37.0,9.744,3.15,-14.06,-11.817,-15.279,-12.734,-3.254,26.868,0.0,210.14,,221.0,210.0,-13.5,3.007,-9.231,24.282
957.5,3.114,0.817,-33.407,3.264,9.475,4.912,35.199,4.456,-25.453,-2.812,0.0,36.935,36.931,9.744,3.15,-14.088,-11.834,-15.349,-12.762,-3.26,26.859,0.0,210.14,,221.0,210.0,-13.472,3.009,-9.23,24.184
958.0,3.114,0.817,-33.407,3.264,9.475,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.744,3.15,-14.113,-11.822,-15.333,-12.747,-3.26,26.859,0.0,209.94,,221.0,210.0,-13.508,3.011,-9.225,24.146
958.5,3.114,0.817,-33.407,3.264,9.475,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.744,3.15,-14.119,-11.796,-15.304,-12.751,-3.26,26.859,0.0,209.94,,221.0,210.0,-13.504,3.012,-9.207,24.168
959.0,3.102,0.769,-35.209,3.223,9.493,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.543,3.427,-14.076,-11.844,-15.336,-12.738,-3.26,26.859,0.0,209.74,,221.0,210.0,-13.493,3.014,-9.222,24.179
959.5,3.102,0.769,-35.209,3.223,9.493,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.543,3.427,-14.067,-11.823,-15.288,-12.743,-3.26,26.859,0.0,209.74,,221.0,210.0,-13.499,3.015,-9.226,24.183
960.0,3.102,0.769,-35.209,3.223,9.493,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.543,3.427,-14.047,-11.807,-15.329,-12.752,-3.26,26.859,0.0,209.74,,221.0,210.0,-13.48,3.017,-9.228,24.175
960.5,3.102,0.769,-35.209,3.223,9.493,4.912,35.199,4.456,-25.453,-2.812,0.0,36.9,36.9,9.543,3.427,-14.066,-11.833,-15.333,-12.733,-3.26,26.859,0.0,209.74,,221.0,210.0,-13.484,3.018,-9.196,24.18
961.0,3.102,0.769,-35.209,3.223,9.493,4.891,35.205,4.474,-25.446,-2.806,0.0,36.922,36.928,9.543,3.427,-14.13,-11.789,-15.286,-12.711,-3.248,26.875,0.0,210.14,,221.0,210.0,-13.491,3.02,-9.217,24.146
961.5,3.102,0.769,-35.209,3.223,9.493,4.891,35.205,4.474,-25.446,-2.806,0.0,36.9,36.9,9.543,3.427,-14.086,-11.768,-15.257,-12.704,-3.248,26.875,0.0,210.14,,221.0,210.0,-13.479,3.021,-9.219,24.105
962.0,2.629,0.706,-33.119,3.25,9.451,4.891,35.205,4.474,-25.446,-2.806,0.0,36.9,36.9,9.749,3.175,-14.077,-11.857,-15.329,-12.741,-3.248,26.875,0.0,210.44,,221.0,210.0,-13.454,3.022,-9.216,24.105
962.5,2.629,0.706,-33.119,3.25,9.451,4.891,35.205,4.474,-25.446,-2.806,0.0,36.9,36.9,9.749,3.175,-14.064,-11.806,-15.262,-12.713,-3.248,26.875,0.0,210.44,,221.0,210.0,-13.501,3.016,-9.212,24.123
963.0,2.629,0.706,-33.119,3.25,9.451,4.891,35.205,4.474,-25.446,-2.806,0.0,36.9,36.9,9.749,3.175,-14.061,-11.835,-15.268,-12.718,-3.248,26.875,0.0,210.14,,221.0,210.0,-13.461,3.01,-9.214,24.139
963.5,2.629,0.706,-33.119,3.25,9.451,4.891,35.205,4.474,-25.446,-2.806,0.0,36.9,36.9,9.749,3.175,-14.092,-11.815,-15.33,-12.748,-3.248,26.875,0.0,210.14,,221.0,210.0,-13.47,3.003,-9.205,24.136
964.0,2.629,0.706,-33.119,3.25,9.451,4.855,35.193,4.453,-25.456,-2.829,0.0,36.905,36.877,9.749,3.175,-14.027,-11.824,-15.324,-12.762,-3.255,26.85,0.0,210.34,,221.0,210.0,-13.496,2.997,-9.203,24.159
964.5,2.629,0.706,-33.119,3.25,9.451,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.749,3.175,-14.011,-11.821,-15.292,-12.742,-3.255,26.85,0.0,210.34,,221.0,210.0,-13.484,2.991,-9.21,24.19
965.0,2.629,0.706,-33.119,3.25,9.451,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.749,3.175,-14.1,-11.846,-15.308,-12.749,-3.255,26.85,0.0,210.24,,221.0,210.0,-13.466,2.985,-9.189,24.217
965.5,2.816,0.651,-35.209,3.242,9.503,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.543,3.112,-14.111,-11.828,-15.318,-12.755,-3.255,26.85,0.0,210.24,,221.0,210.0,-13.501,2.979,-9.201,24.207
966.0,2.816,0.651,-35.209,3.242,9.503,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.543,3.112,-14.012,-11.826,-15.29,-12.737,-3.255,26.85,0.0,210.64,,221.0,210.0,-13.503,2.977,-9.214,23.995
966.5,2.816,0.651,-35.209,3.242,9.503,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.543,3.112,-14.107,-11.804,-15.287,-12.732,-3.255,26.85,0.0,210.64,,221.0,210.0,-13.466,2.974,-9.172,23.93
967.0,2.816,0.651,-35.209,3.242,9.503,4.855,35.193,4.453,-25.456,-2.829,0.0,36.9,36.9,9.543,3.112,-14.088,-11.82,-15.322,-12.745,-3.255,26.85,0.0,210.14,,221.0,210.0,-13.482,2.971,-9.198,23.873
967.5,2.816,0.651,-35.209,3.242,9.503,4.878,35.208,4.498,-25.443,-2.808,0.0,36.892,36.885,9.543,3.112,-14.124,-11.798,-15.308,-12.707,-3.234,26.868,0.0,210.14,,221.0,210.0,-13.494,2.969,-9.187,23.843
968.0,2.816,0.651,-35.209,3.242,9.503,4.878,35.208,4.498,-25.443,-2.808,0.0,36.9,36.9,9.543,3.112,-14.036,-11.825,-15.289,-12.691,-3.234,26.868,0.0,209.74,,221.0,210.0,-13.484,2.966,-9.198,23.817
968.5,3.271,0.866,-33.44,3.249,9.412,4.878,35.208,4.498,-25.443,-2.808,0.0,36.9,36.9,9.779,3.17,-14.054,-11.826,-15.257,-12.73,-3.234,26.868,0.0,209.74,,221.0,210.0,-13.46,2.964,-9.186,23.822
969.0,3.271,0.866,-33.44,3.249,9.412,4.878,35.208,4.498,-25.443,-2.808,0.0,36.9,36.9,9.779,3.17,-13.986,-11.815,-15.257,-12.707,-3.234,26.868,0.0,209.74,,221.0,210.0,-13.467,2.969,-9.18,23.81
969.5,3.271,0.866,-33.44,3.249,9.412,4.878,35.208,4.498,-25.443,-2.808,0.0,36.9,36.9,9.779,3.17,-14.028,-11.77,-15.266,-12.734,-3.234,26.868,0.0,209.74,,221.0,210.0,-13.441,2.974,-9.185,23.815
970.0,3.271,0.866,-33.44,3.249,9.412,4.878,35.208,4.498,-25.443,-2.808,0.0,36.9,36.9,9.779,3.17,-13.999,-11.804,-15.252,-12.696,-3.234,26.868,0.0,209.74,,221.0,210.0,-13.45,2.979,-9.177,23.85
970.5,3.271,0.866,-33.44,3.249,9.412,4.918,35.207,4.484,-25.459,-2.805,0.0,36.877,36.923,9.779,3.17,-14.036,-11.776,-15.268,-12.711,-3.253,26.862,0.0,209.74,,221.0,210.0,-13.438,2.984,-9.178,23.875
971.0,3.271,0.866,-33.44,3.249,9.412,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.779,3.17,-14.001,-11.801,-15.282,-12.723,-3.253,26.862,0.0,210.24,,221.0,210.0,-13.448,2.988,-9.188,23.89
971.5,3.271,0.866,-33.44,3.249,9.412,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.779,3.17,-14.091,-11.806,-15.318,-12.736,-3.253,26.862,0.0,210.24,,221.0,210.0,-13.452,2.993,-9.18,23.942
972.0,2.731,0.712,-34.395,3.241,9.379,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.633,3.196,-14.069,-11.816,-15.311,-12.736,-3.253,26.862,0.0,209.84,,221.0,210.0,-13.488,2.997,-9.156,23.987
972.5,2.731,0.712,-34.395,3.241,9.379,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.633,3.196,-14.098,-11.758,-15.277,-12.697,-3.253,26.862,0.0,209.84,,221.0,210.0,-13.483,2.993,-9.187,23.996
973.0,2.731,0.712,-34.395,3.241,9.379,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.633,3.196,-14.064,-11.831,-15.275,-12.716,-3.253,26.862,0.0,210.14,,221.0,210.0,-13.458,2.989,-9.173,24.043
973.5,2.731,0.712,-34.395,3.241,9.379,4.918,35.207,4.484,-25.459,-2.805,0.0,36.9,36.9,9.633,3.196,-14.012,-11.802,-15.283,-12.731,-3.253,26.862,0.0,210.14,,221.0,210.0,-13.471,2.985,-9.191,24.052
974.0,2.731,0.712,-34.395,3.241,9.379,4.868,35.183,4.468,-25.467,-2.825,0.0,36.849,36.869,9.633,3.196,-14.062,-11.825,-15.325,-12.715,-3.265,26.849,0.0,210.24,,221.0,210.0,-13.457,2.98,-9.169,24.044
974.5,2.731,0.712,-34.395,3.241,9.379,4.868,35.183,4.468,-25.467,-2.825,0.0,36.8,36.9,9.633,3.196,-14.065,-11.789,-15.275,-12.717,-3.265,26.849,0.0,210.24,,221.0,210.0,-13.482,2.976,-9.179,24.032
975.0,2.977,0.679,-35.209,3.199,9.539,4.868,35.183,4.468,-25.467,-2.825,0.0,36.8,36.9,9.569,3.288,-14.037,-11.788,-15.29,-12.717,-3.265,26.849,0.0,210.14,,221.0,210.0,-13.461,2.972,-9.162,24.093
975.5,2.977,0.679,-35.209,3.199,9.539,4.868,35.183,4.468,-25.467,-2.825,0.0,36.8,36.9,9.569,3.288,-14.006,-11.795,-15.285,-12.719,-3.265,26.849,0.0,210.14,,221.0,210.0,-13.458,2.972,-9.198,24.081
976.0,2.977,0.679,-35.209,3.199,9.539,4.868,35.183,4.468,-25.467,-2.825,0.0,36.8,36.9,9.569,3.288,-14.003,-11.823,-15.26,-12.687,-3.265,26.849,0.0,210.24,,221.0,210.0,-13.451,2.972,-9.182,24.123
976.5,2.977,0.679,-35.209,3.199,9.539,4.868,35.183,4.468,-25.467,-2.825,0.0,36.8,36.9,9.569,3.288,-14.053,-11.751,-15.232,-12.676,-3.265,26.849,0.0,210.24,,221.0,210.0,-13.443,2.972,-9.171,24.19
977.0,2.977,0.679,-35.209,3.199,9.539,4.921,35.192,4.474,-25.454,-2.793,0.0,36.846,36.808,9.569,3.288,-13.992,-11.794,-15.236,-12.7,-3.25,26.859,0.0,209.94,,221.0,210.0,-13.428,2.973,-9.189,24.202
977.5,2.977,0.679,-35.209,3.199,9.539,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.569,3.288,-14.012,-11.809,-15.271,-12.712,-3.25,26.859,0.0,209.94,,221.0,210.0,-13.43,2.973,-9.161,24.199
978.0,3.509,0.82,-35.209,3.165,9.507,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.562,3.338,-14.054,-11.739,-15.229,-12.672,-3.25,26.859,0.0,209.64,,221.0,210.0,-13.451,2.973,-9.191,24.218
978.5,3.509,0.82,-35.209,3.165,9.507,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.562,3.338,-14.053,-11.823,-15.317,-12.725,-3.25,26.859,0.0,209.64,,221.0,210.0,-13.424,2.981,-9.189,24.312
979.0,3.509,0.82,-35.209,3.165,9.507,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.562,3.338,-14.052,-11.815,-15.293,-12.734,-3.25,26.859,0.0,210.04,,221.0,210.0,-13.479,2.99,-9.181,24.413
979.5,3.509,0.82,-35.209,3.165,9.507,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.562,3.338,-13.993,-11.805,-15.26,-12.685,-3.25,26.859,0.0,210.04,,221.0,210.0,-13.474,2.999,-9.204,24.422
980.0,3.509,0.82,-35.209,3.165,9.507,4.921,35.192,4.474,-25.454,-2.793,0.0,36.8,36.8,9.562,3.338,-14.03,-11.81,-15.286,-12.739,-3.25,26.859,0.0,210.24,,221.0,210.0,-13.436,3.007,-9.198,24.443
980.5,3.509,0.82,-35.209,3.165,9.507,4.892,35.186,4.469,-25.466,-2.825,0.0,36.825,36.832,9.562,3.338,-14.078,-11.799,-15.291,-12.711,-3.265,26.842,0.0,210.24,,221.0,210.0,-13.466,3.015,-9.189,24.398
981.0,3.509,0.82,-35.209,3.165,9.507,4.892,35.186,4.469,-25.466,-2.825,0.0,36.8,36.8,9.562,3.338,-14.096,-11.819,-15.351,-12.757,-3.265,26.842,0.0,209.74,,221.0,210.0,-13.47,3.023,-9.172,24.407
981.5,2.738,0.653,-35.209,3.22,9.47,4.892,35.186,4.469,-25.466,-2.825,0.0,36.8,36.8,9.429,3.296,-14.028,-11.816,-15.301,-12.739,-3.265,26.842,0.0,209.74,,221.0,210.0,-13.506,3.031,-9.191,24.396
982.0,2.738,0.653,-35.209,3.22,9.47,4.892,35.186,4.469,-25.466,-2.825,0.0,36.8,36.8,9.429,3.296,-14.003,-11.822,-15.3,-12.738,-3.265,26.842,0.0,209.54,,221.0,210.0,-13.471,3.026,-9.196,24.414
982.5,2.738,0.653,-35.209,3.22,9.47,4.892,35.186,4.469,-25.466,-2.825,0.0,36.8,36.8,9.429,3.296,-14.106,-11.826,-15.351,-12.732,-3.265,26.842,0.0,209.54,,221.0,210.0,-13.466,3.022,-9.182,24.375
983.0,2.738,0.653,-35.209,3.22,9.47,4.892,35.186,4.469,-25.466,-2.825,0.0,36.8,36.8,9.429,3.296,-14.083,-11.849,-15.345,-12.731,-3.265,26.842,0.0,209.64,,221.0,210.0,-13.504,3.017,-9.194,24.373
983.5,2.738,0.653,-35.209,3.22,9.47,4.864,35.191,4.476,-25.431,-2.815,0.0,36.821,36.702,9.429,3.296,-14.037,-11.779,-15.232,-12.701,-3.254,26.857,0.0,209.64,,221.0,210.0,-13.502,3.013,-9.202,24.438
984.0,2.738,0.653,-35.209,3.22,9.47,4.864,35.191,4.476,-25.431,-2.815,0.0,36.8,36.7,9.429,3.296,-14.038,-11.792,-15.271,-12.676,-3.254,26.857,0.0,209.64,,221.0,210.0,-13.437,3.008,-9.211,24.469
984.5,3.383,0.855,-35.144,3.171,9.435,4.864,35.191,4.476,-25.431,-2.815,0.0,36.8,36.7,9.513,3.266,-13.999,-11.795,-15.282,-12.693,-3.254,26.857,0.0,209.64,,221.0,210.0,-13.444,3.004,-9.174,24.588
985.0,3.383,0.855,-35.144,3.171,9.435,4.864,35.191,4.476,-25.431,-2.815,0.0,36.8,36.7,9.513,3.266,-14.058,-11.814,-15.315,-12.731,-3.254,26.857,0.0,209.74,,221.0,210.0,-13.442,3.01,-9.198,24.615
985.5,3.383,0.855,-35.144,3.171,9.435,4.864,35.191,4.476,-25.431,-2.815,0.0,36.8,36.7,9.513,3.266,-14.047,-11.793,-15.284,-12.724,-3.254,26.857,0.0,209.74,,221.0,210.0,-13.48,3.016,-9.187,24.623
986.0,3.383,0.855,-35.144,3.171,9.435,4.864,35.191,4.476,-25.431,-2.815,0.0,36.8,36.7,9.513,3.266,-14.024,-11.806,-15.269,-12.695,-3.254,26.857,0.0,209.84,,221.0,210.0,-13.462,3.022,-9.187,24.565
986.5,3.383,0.855,-35.144,3.171,9.435,4.84,35.186,4.45,-25.451,-2.809,0.0,36.804,36.781,9.513,3.266,-14.026,-11.82,-15.291,-12.732,-3.263,26.856,0.0,209.84,,221.0,210.0,-13.448,3.028,-9.198,24.585
987.0,3.383,0.855,-35.144,3.171,9.435,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.513,3.266,-14.065,-11.812,-15.314,-12.723,-3.263,26.856,0.0,209.84,,221.0,210.0,-13.467,3.034,-9.18,24.582
987.5,3.383,0.855,-35.144,3.171,9.435,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.513,3.266,-14.073,-11.825,-15.35,-12.724,-3.263,26.856,0.0,209.84,,221.0,210.0,-13.478,3.039,-9.178,24.549
988.0,2.975,0.766,-34.111,3.3,9.485,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.549,3.071,-14.063,-11.804,-15.302,-12.727,-3.263,26.856,0.0,209.44,,221.0,210.0,-13.493,3.045,-9.172,24.532
