t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
988.5,2.975,0.766,-34.111,3.3,9.485,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.549,3.071,-14.109,-11.793,-15.314,-12.723,-3.263,26.856,0.0,209.44,,221.0,210.0,-13.474,3.044,-9.178,24.514
989.0,2.975,0.766,-34.111,3.3,9.485,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.549,3.071,-14.113,-11.828,-15.37,-12.739,-3.263,26.856,0.0,209.94,,221.0,210.0,-13.485,3.043,-9.19,24.451
989.5,2.975,0.766,-34.111,3.3,9.485,4.84,35.186,4.45,-25.451,-2.809,0.0,36.8,36.8,9.549,3.071,-13.945,-11.77,-15.219,-12.7,-3.263,26.856,0.0,209.94,,221.0,210.0,-13.513,3.042,-9.189,24.452
990.0,2.975,0.766,-34.111,3.3,9.485,4.904,35.18,4.459,-25.465,-2.819,0.0,36.78,36.739,9.549,3.071,-13.956,-11.795,-15.219,-12.679,-3.262,26.853,0.0,209.54,,221.0,210.0,-13.408,3.041,-9.19,24.393
990.5,2.975,0.766,-34.111,3.3,9.485,4.904,35.18,4.459,-25.465,-2.819,0.0,36.8,36.7,9.549,3.071,-14.063,-11.825,-15.328,-12.688,-3.262,26.853,0.0,209.54,,221.0,210.0,-13.412,3.04,-9.204,24.333
991.0,2.97,0.731,-35.209,3.28,9.518,4.904,35.18,4.459,-25.465,-2.819,0.0,36.8,36.7,9.453,3.167,-14.024,-11.804,-15.271,-12.722,-3.262,26.853,0.0,210.14,,221.0,210.0,-13.476,3.039,-9.183,24.338
991.5,2.97,0.731,-35.209,3.28,9.518,4.904,35.18,4.459,-25.465,-2.819,0.0,36.8,36.7,9.453,3.167,-13.99,-11.792,-15.252,-12.71,-3.262,26.853,0.0,210.14,,221.0,210.0,-13.455,3.037,-9.189,24.333
992.0,2.97,0.731,-35.209,3.28,9.518,4.904,35.18,4.459,-25.465,-2.819,0.0,36.8,36.7,9.453,3.167,-14.064,-11.812,-15.31,-12.703,-3.262,26.853,0.0,209.74,,221.0,210.0,-13.436,3.036,-9.185,24.313
992.5,2.97,0.731,-35.209,3.28,9.518,4.904,35.18,4.459,-25.465,-2.819,0.0,36.8,36.7,9.453,3.167,-14.053,-11.801,-15.302,-12.704,-3.262,26.853,0.0,209.74,,221.0,210.0,-13.472,3.035,-9.201,24.312
993.0,2.97,0.731,-35.209,3.28,9.518,4.911,35.193,4.483,-25.427,-2.814,0.0,36.773,36.75,9.453,3.167,-14.058,-11.774,-15.275,-12.692,-3.258,26.847,0.0,209.44,,221.0,210.0,-13.465,3.034,-9.175,24.29
993.5,2.97,0.731,-35.209,3.28,9.518,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.453,3.167,-14.074,-11.759,-15.239,-12.704,-3.258,26.847,0.0,209.44,,221.0,210.0,-13.45,3.033,-9.182,24.295
994.0,2.97,0.731,-35.209,3.28,9.518,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.453,3.167,-14.063,-11.782,-15.238,-12.682,-3.258,26.847,0.0,209.84,,221.0,210.0,-13.444,3.032,-9.196,24.324
994.5,2.928,0.796,-34.131,3.241,9.491,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.645,3.268,-14.057,-11.782,-15.256,-12.704,-3.258,26.847,0.0,209.84,,221.0,210.0,-13.441,3.031,-9.202,24.342
995.0,2.928,0.796,-34.131,3.241,9.491,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.645,3.268,-14.067,-11.773,-15.269,-12.686,-3.258,26.847,0.0,210.14,,221.0,210.0,-13.45,3.029,-9.18,24.352
995.5,2.928,0.796,-34.131,3.241,9.491,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.645,3.268,-14.075,-11.78,-15.276,-12.712,-3.258,26.847,0.0,210.14,,221.0,210.0,-13.449,3.028,-9.197,24.369
996.0,2.928,0.796,-34.131,3.241,9.491,4.911,35.193,4.483,-25.427,-2.814,0.0,36.8,36.7,9.645,3.268,-14.095,-11.804,-15.354,-12.767,-3.258,26.847,0.0,210.44,,221.0,210.0,-13.461,3.026,-9.179,24.338
996.5,2.928,0.796,-34.131,3.241,9.491,4.881,35.19,4.472,-25.428,-2.811,0.0,36.776,36.741,9.645,3.268,-14.057,-11.829,-15.341,-12.739,-3.263,26.857,0.0,210.44,,221.0,210.0,-13.505,3.024,-9.193,24.32
997.0,2.928,0.796,-34.131,3.241,9.491,4.881,35.19,4.472,-25.428,-2.811,0.0,36.8,36.7,9.645,3.268,-14.124,-11.801,-15.325,-12.738,-3.263,26.857,0.0,210.44,,221.0,210.0,-13.491,3.023,-9.198,24.285
997.5,2.34,0.655,-33.741,3.291,9.439,4.881,35.19,4.472,-25.428,-2.811,0.0,36.8,36.7,9.621,3.147,-14.024,-11.817,-15.303,-12.707,-3.263,26.857,0.0,210.44,,221.0,210.0,-13.497,3.021,-9.172,24.256
998.0,2.34,0.655,-33.741,3.291,9.439,4.881,35.19,4.472,-25.428,-2.811,0.0,36.8,36.7,9.621,3.147,-14.063,-11.806,-15.29,-12.736,-3.263,26.857,0.0,210.14,,221.0,210.0,-13.463,3.01,-9.186,24.216
998.5,2.34,0.655,-33.741,3.291,9.439,4.881,35.19,4.472,-25.428,-2.811,0.0,36.8,36.7,9.621,3.147,-14.063,-11.819,-15.328,-12.713,-3.263,26.857,0.0,210.14,,221.0,210.0,-13.474,2.999,-9.191,24.174
999.0,2.34,0.655,-33.741,3.291,9.439,4.881,35.19,4.472,-25.428,-2.811,0.0,36.8,36.7,9.621,3.147,-14.1,-11.785,-15.281,-12.703,-3.263,26.857,0.0,210.24,,221.0,210.0,-13.481,2.988,-9.183,24.152
999.5,2.34,0.655,-33.741,3.291,9.439,4.907,35.19,4.465,-25.463,-2.814,0.0,36.761,36.755,9.621,3.147,-14.096,-11.825,-15.327,-12.724,-3.252,26.855,0.0,210.24,,221.0,210.0,-13.467,2.978,-9.181,24.127
1000.0,2.34,0.655,-33.741,3.291,9.439,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.621,3.147,-14.016,-11.823,-15.298,-12.701,-3.252,26.855,0.0,210.34,,221.0,210.0,-13.493,2.967,-9.183,24.112
1000.5,3.297,0.854,-35.026,3.223,9.448,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.556,3.376,-14.039,-11.811,-15.283,-12.71,-3.252,26.855,0.0,210.34,,221.0,210.0,-13.459,2.957,-9.188,24.108
1001.0,3.297,0.854,-35.026,3.223,9.448,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.556,3.376,-14.085,-11.776,-15.287,-12.713,-3.252,26.855,0.0,210.14,,221.0,210.0,-13.461,2.963,-9.177,24.097
1001.5,3.297,0.854,-35.026,3.223,9.448,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.556,3.376,-14.071,-11.818,-15.344,-12.721,-3.252,26.855,0.0,210.14,,221.0,210.0,-13.465,2.968,-9.186,24.123
1002.0,3.297,0.854,-35.026,3.223,9.448,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.556,3.376,-14.055,-11.791,-15.304,-12.731,-3.252,26.855,0.0,209.94,,221.0,210.0,-13.488,2.974,-9.185,24.133
1002.5,3.297,0.854,-35.026,3.223,9.448,4.907,35.19,4.465,-25.463,-2.814,0.0,36.8,36.8,9.556,3.376,-14.102,-11.781,-15.308,-12.732,-3.252,26.855,0.0,209.94,,221.0,210.0,-13.47,2.979,-9.186,24.112
1003.0,3.297,0.854,-35.026,3.223,9.448,4.894,35.184,4.475,-25.463,-2.813,0.0,36.75,36.817,9.556,3.376,-14.113,-11.811,-15.393,-12.77,-3.258,26.843,0.0,209.54,,221.0,210.0,-13.481,2.984,-9.185,24.129
1003.5,3.297,0.854,-35.026,3.223,9.448,4.894,35.184,4.475,-25.463,-2.813,0.0,36.7,36.8,9.556,3.376,-14.059,-11.808,-15.327,-12.735,-3.258,26.843,0.0,209.54,,221.0,210.0,-13.522,2.989,-9.177,24.146
1004.0,2.466,0.68,-33.176,3.247,9.474,4.894,35.184,4.475,-25.463,-2.813,0.0,36.7,36.8,9.611,3.168,-14.107,-11.784,-15.3,-12.715,-3.258,26.843,0.0,210.54,,221.0,210.0,-13.482,2.994,-9.199,24.122
1004.5,2.466,0.68,-33.176,3.247,9.474,4.894,35.184,4.475,-25.463,-2.813,0.0,36.7,36.8,9.611,3.168,-14.066,-11.824,-15.342,-12.745,-3.258,26.843,0.0,210.54,,221.0,210.0,-13.476,2.986,-9.202,24.141
1005.0,2.466,0.68,-33.176,3.247,9.474,4.894,35.184,4.475,-25.463,-2.813,0.0,36.7,36.8,9.611,3.168,-14.059,-11.815,-15.314,-12.751,-3.258,26.843,0.0,210.34,,221.0,210.0,-13.494,2.977,-9.196,24.116
1005.5,2.466,0.68,-33.176,3.247,9.474,4.894,35.184,4.475,-25.463,-2.813,0.0,36.7,36.8,9.611,3.168,-14.101,-11.814,-15.318,-12.718,-3.258,26.843,0.0,210.34,,221.0,210.0,-13.485,2.969,-9.197,24.137
1006.0,2.466,0.68,-33.176,3.247,9.474,4.877,35.182,4.484,-25.462,-2.799,0.0,36.752,36.816,9.611,3.168,-14.059,-11.799,-15.279,-12.713,-3.26,26.852,0.0,210.24,,221.0,210.0,-13.488,2.96,-9.201,24.124
1006.5,2.466,0.68,-33.176,3.247,9.474,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.611,3.168,-14.028,-11.833,-15.315,-12.691,-3.26,26.852,0.0,210.24,,221.0,210.0,-13.463,2.952,-9.194,24.139
1007.0,3.032,0.772,-34.791,3.204,9.482,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.601,3.309,-14.053,-11.816,-15.339,-12.767,-3.26,26.852,0.0,210.14,,221.0,210.0,-13.467,2.944,-9.215,24.126
1007.5,3.032,0.772,-34.791,3.204,9.482,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.601,3.309,-14.074,-11.793,-15.293,-12.718,-3.26,26.852,0.0,210.14,,221.0,210.0,-13.494,2.946,-9.213,24.136
1008.0,3.032,0.772,-34.791,3.204,9.482,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.601,3.309,-14.069,-11.733,-15.252,-12.675,-3.26,26.852,0.0,209.84,,221.0,210.0,-13.47,2.947,-9.19,24.145
1008.5,3.032,0.772,-34.791,3.204,9.482,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.601,3.309,-14.084,-11.791,-15.279,-12.695,-3.26,26.852,0.0,209.84,,221.0,210.0,-13.432,2.949,-9.207,24.176
1009.0,3.032,0.772,-34.791,3.204,9.482,4.877,35.182,4.484,-25.462,-2.799,0.0,36.8,36.8,9.601,3.309,-14.08,-11.834,-15.345,-12.752,-3.26,26.852,0.0,209.94,,221.0,210.0,-13.462,2.95,-9.186,24.413
1009.5,3.032,0.772,-34.791,3.204,9.482,4.864,35.19,4.479,-25.444,-2.812,0.0,36.751,36.81,9.601,3.309,-14.046,-11.827,-15.346,-12.761,-3.263,26.846,0.0,209.94,,221.0,210.0,-13.503,2.951,-9.182,24.469
1010.0,3.032,0.772,-34.791,3.204,9.482,4.864,35.19,4.479,-25.444,-2.812,0.0,36.8,36.8,9.601,3.309,-14.023,-11.815,-15.327,-12.744,-3.263,26.846,0.0,209.54,,221.0,210.0,-13.495,2.953,-9.196,24.443
1010.5,2.996,0.725,-35.209,3.231,9.53,4.864,35.19,4.479,-25.444,-2.812,0.0,36.8,36.8,9.379,3.179,-14.047,-11.821,-15.329,-12.724,-3.263,26.846,0.0,209.54,,221.0,210.0,-13.477,2.954,-9.192,24.439
1011.0,2.996,0.725,-35.209,3.231,9.53,4.864,35.19,4.479,-25.444,-2.812,0.0,36.8,36.8,9.379,3.179,-14.066,-11.821,-15.333,-12.723,-3.263,26.846,0.0,210.04,,221.0,210.0,-13.48,2.955,-9.195,24.547
1011.5,2.996,0.725,-35.209,3.231,9.53,4.864,35.19,4.479,-25.444,-2.812,0.0,36.8,36.8,9.379,3.179,-14.037,-11.803,-15.261,-12.7,-3.263,26.846,0.0,210.04,,221.0,210.0,-13.486,2.955,-9.173,24.697
1012.0,2.996,0.725,-35.209,3.231,9.53,4.864,35.19,4.479,-25.444,-2.812,0.0,36.8,36.8,9.379,3.179,-13.999,-11.74,-15.223,-12.684,-3.263,26.846,0.0,209.94,,221.0,210.0,-13.45,2.956,-9.192,24.764
1012.5,2.996,0.725,-35.209,3.231,9.53,4.91,35.192,4.47,-25.477,-2.814,0.0,36.764,36.785,9.379,3.179,-14.025,-11.815,-15.312,-12.714,-3.263,26.854,0.0,209.94,,221.0,210.0,-13.412,2.957,-9.176,24.699
1013.0,2.996,0.725,-35.209,3.231,9.53,4.91,35.192,4.47,-25.477,-2.814,0.0,36.8,36.8,9.379,3.179,-14.057,-11.82,-15.307,-12.743,-3.263,26.854,0.0,209.74,,221.0,210.0,-13.467,2.958,-9.184,24.599
1013.5,2.943,0.781,-33.219,3.239,9.444,4.91,35.192,4.47,-25.477,-2.814,0.0,36.8,36.8,9.734,3.152,-14.109,-11.782,-15.306,-12.699,-3.263,26.854,0.0,209.74,,221.0,210.0,-13.482,2.958,-9.178,24.551
1014.0,2.943,0.781,-33.219,3.239,9.444,4.91,35.192,4.47,-25.477,-2.814,0.0,36.8,36.8,9.734,3.152,-13.975,-11.793,-15.263,-12.696,-3.263,26.854,0.0,209.94,,221.0,210.0,-13.474,2.958,-9.185,24.5
1014.5,2.943,0.781,-33.219,3.239,9.444,4.91,35.192,4.47,-25.477,-2.814,0.0,36.8,36.8,9.734,3.152,-13.982,-11.794,-15.239,-12.669,-3.263,26.854,0.0,209.94,,221.0,210.0,-13.432,2.957,-9.189,24.511
1015.0,2.943,0.781,-33.219,3.239,9.444,4.91,35.192,4.47,-25.477,-2.814,0.0,36.8,36.8,9.734,3.152,-14.071,-11.794,-15.267,-12.711,-3.263,26.854,0.0,210.24,,221.0,210.0,-13.421,2.957,-9.175,24.48
1015.5,2.943,0.781,-33.219,3.239,9.444,4.918,35.188,4.481,-25.444,-2.824,0.0,36.754,36.867,9.734,3.152,-14.01,-11.804,-15.279,-12.679,-3.266,26.849,0.0,210.24,,221.0,210.0,-13.461,2.957,-9.186,24.401
1016.0,2.943,0.781,-33.219,3.239,9.444,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.734,3.152,-14.055,-11.795,-15.258,-12.724,-3.266,26.849,0.0,209.54,,221.0,210.0,-13.443,2.957,-9.194,24.362
1016.5,2.943,0.781,-33.219,3.239,9.444,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.734,3.152,-14.018,-11.787,-15.302,-12.725,-3.266,26.849,0.0,209.54,,221.0,210.0,-13.458,2.956,-9.166,24.373
1017.0,3.157,0.777,-35.209,3.26,9.389,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.623,3.29,-14.084,-11.772,-15.323,-12.688,-3.266,26.849,0.0,210.34,,221.0,210.0,-13.458,2.956,-9.171,24.382
1017.5,3.157,0.777,-35.209,3.26,9.389,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.623,3.29,-14.097,-11.788,-15.341,-12.731,-3.266,26.849,0.0,210.34,,221.0,210.0,-13.467,2.96,-9.174,24.329
1018.0,3.157,0.777,-35.209,3.26,9.389,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.623,3.29,-14.077,-11.768,-15.315,-12.729,-3.266,26.849,0.0,208.34,,221.0,210.0,-13.489,2.963,-9.161,24.288
1018.5,3.157,0.777,-35.209,3.26,9.389,4.918,35.188,4.481,-25.444,-2.824,0.0,36.8,36.9,9.623,3.29,-14.097,-11.759,-15.291,-12.727,-3.266,26.849,0.0,208.34,,222.0,210.0,-13.472,2.966,-9.174,24.273
1019.0,3.157,0.777,-35.209,3.26,9.389,4.889,35.211,4.485,-25.415,-2.814,0.0,36.777,36.888,9.623,3.29,-14.102,-11.809,-15.339,-12.74,-3.256,26.863,0.0,210.44,,222.0,210.0,-13.469,2.969,-9.159,24.256
1019.5,3.157,0.777,-35.209,3.26,9.389,4.889,35.211,4.485,-25.415,-2.814,0.0,36.8,36.9,9.623,3.29,-14.102,-11.79,-15.347,-12.717,-3.256,26.863,0.0,210.44,,222.0,210.0,-13.498,2.972,-9.179,24.257
1020.0,2.672,0.712,-33.802,3.281,9.392,4.889,35.211,4.485,-25.415,-2.814,0.0,36.8,36.9,9.698,3.167,-14.112,-11.751,-15.269,-12.694,-3.256,26.863,0.0,207.84,,222.0,210.0,-13.489,2.975,-9.18,24.223
1020.5,2.672,0.712,-33.802,3.281,9.392,4.889,35.211,4.485,-25.415,-2.814,0.0,36.8,36.9,9.698,3.167,-14.071,-11.793,-15.255,-12.695,-3.256,26.863,0.0,207.84,,223.0,210.0,-13.456,2.97,-9.198,24.217
1021.0,2.672,0.712,-33.802,3.281,9.392,4.889,35.211,4.485,-25.415,-2.814,0.0,36.8,36.9,9.698,3.167,-14.1,-11.809,-15.336,-12.729,-3.256,26.863,0.0,210.14,,223.0,210.0,-13.454,2.965,-9.185,24.253
1021.5,2.672,0.712,-33.802,3.281,9.392,4.889,35.211,4.485,-25.415,-2.814,0.0,36.8,36.9,9.698,3.167,-14.079,-11.795,-15.329,-12.717,-3.256,26.863,0.0,210.14,,223.0,210.0,-13.494,2.961,-9.197,24.259
1022.0,2.672,0.712,-33.802,3.281,9.392,4.86,35.201,4.473,-25.432,-2.82,0.0,36.787,36.932,9.698,3.167,-14.079,-11.823,-15.351,-12.733,-3.257,26.87,0.0,209.04,,223.0,210.0,-13.48,2.956,-9.182,24.265
1022.5,2.672,0.712,-33.802,3.281,9.392,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.698,3.167,-14.036,-11.826,-15.29,-12.713,-3.257,26.87,0.0,209.04,,223.0,210.0,-13.496,2.951,-9.194,24.261
1023.0,2.672,0.712,-33.802,3.281,9.392,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.698,3.167,-14.065,-11.822,-15.346,-12.735,-3.257,26.87,0.0,210.84,,223.0,210.0,-13.466,2.947,-9.191,24.284
1023.5,2.242,0.608,-33.878,3.271,9.485,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.595,3.051,-14.063,-11.809,-15.258,-12.719,-3.257,26.87,0.0,210.84,,223.0,210.0,-13.492,2.942,-9.167,24.312
1024.0,2.242,0.608,-33.878,3.271,9.485,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.595,3.051,-14.062,-11.816,-15.328,-12.679,-3.257,26.87,0.0,209.14,,223.0,210.0,-13.462,2.931,-9.19,24.314
1024.5,2.242,0.608,-33.878,3.271,9.485,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.595,3.051,-13.998,-11.81,-15.287,-12.714,-3.257,26.87,0.0,209.14,,223.0,210.0,-13.471,2.919,-9.174,24.328
1025.0,2.242,0.608,-33.878,3.271,9.485,4.86,35.201,4.473,-25.432,-2.82,0.0,36.8,36.9,9.595,3.051,-13.997,-11.82,-15.299,-12.712,-3.257,26.87,0.0,211.34,,223.0,210.0,-13.452,2.908,-9.186,24.354
1025.5,2.242,0.608,-33.878,3.271,9.485,4.856,35.207,4.487,-25.44,-2.809,0.0,36.797,36.936,9.595,3.051,-13.974,-11.78,-15.267,-12.717,-3.243,26.878,0.0,211.34,,222.0,210.0,-13.457,2.897,-9.196,24.385
1026.0,2.242,0.608,-33.878,3.271,9.485,4.856,35.207,4.487,-25.44,-2.809,0.0,36.8,36.9,9.595,3.051,-14.085,-11.82,-15.326,-12.722,-3.243,26.878,0.0,210.14,,222.0,210.0,-13.434,2.887,-9.188,24.393
1026.5,2.944,0.768,-34.069,3.256,9.403,4.856,35.207,4.487,-25.44,-2.809,0.0,36.8,36.9,9.721,3.249,-14.084,-11.819,-15.327,-12.735,-3.243,26.878,0.0,210.14,,222.0,210.0,-13.488,2.876,-9.193,24.432
1027.0,2.944,0.768,-34.069,3.256,9.403,4.856,35.207,4.487,-25.44,-2.809,0.0,36.8,36.9,9.721,3.249,-14.051,-11.823,-15.315,-12.703,-3.243,26.878,0.0,211.24,,222.0,210.0,-13.491,2.877,-9.188,24.445
1027.5,2.944,0.768,-34.069,3.256,9.403,4.856,35.207,4.487,-25.44,-2.809,0.0,36.8,36.9,9.721,3.249,-14.047,-11.825,-15.298,-12.73,-3.243,26.878,0.0,211.24,,221.0,210.0,-13.473,2.878,-9.211,24.462
1028.0,2.944,0.768,-34.069,3.256,9.403,4.856,35.207,4.487,-25.44,-2.809,0.0,36.8,36.9,9.721,3.249,-14.112,-11.823,-15.374,-12.767,-3.243,26.878,0.0,209.14,,221.0,210.0,-13.475,2.879,-9.185,24.46
1028.5,2.944,0.768,-34.069,3.256,9.403,4.892,35.216,4.468,-25.439,-2.82,0.0,36.799,37.039,9.721,3.249,-14.134,-11.805,-15.354,-12.745,-3.265,26.862,0.0,209.14,,221.0,210.0,-13.519,2.88,-9.188,24.346
1029.0,2.944,0.768,-34.069,3.256,9.403,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.721,3.249,-14.09,-11.823,-15.349,-12.719,-3.265,26.862,0.0,209.94,,221.0,210.0,-13.509,2.881,-9.212,24.274
1029.5,3.075,0.786,-34.597,3.313,9.485,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.522,3.116,-14.05,-11.807,-15.32,-12.74,-3.265,26.862,0.0,209.94,,221.0,210.0,-13.495,2.882,-9.19,24.192
1030.0,3.075,0.786,-34.597,3.313,9.485,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.522,3.116,-14.1,-11.839,-15.367,-12.742,-3.265,26.862,0.0,207.74,,221.0,210.0,-13.479,2.886,-9.184,24.061
1030.5,3.075,0.786,-34.597,3.313,9.485,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.522,3.116,-14.098,-11.766,-15.288,-12.71,-3.265,26.862,0.0,207.74,,222.0,210.0,-13.512,2.889,-9.176,24.094
1031.0,3.075,0.786,-34.597,3.313,9.485,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.522,3.116,-14.058,-11.824,-15.309,-12.677,-3.265,26.862,0.0,209.04,,222.0,210.0,-13.466,2.892,-9.196,24.213
1031.5,3.075,0.786,-34.597,3.313,9.485,4.892,35.216,4.468,-25.439,-2.82,0.0,36.8,37.0,9.522,3.116,-14.013,-11.821,-15.276,-12.717,-3.265,26.862,0.0,209.04,,222.0,210.0,-13.467,2.895,-9.196,24.252
1032.0,3.075,0.786,-34.597,3.313,9.485,4.921,35.215,4.47,-25.446,-2.812,0.0,36.821,37.018,9.522,3.116,-14.01,-11.797,-15.282,-12.73,-3.251,26.869,0.0,207.24,,222.0,210.0,-13.457,2.898,-9.183,24.252
1032.5,3.075,0.786,-34.597,3.313,9.485,4.921,35.215,4.47,-25.446,-2.812,0.0,36.8,37.0,9.522,3.116,-13.984,-11.776,-15.278,-12.7,-3.251,26.869,0.0,207.24,,223.0,210.0,-13.455,2.901,-9.19,24.288
1033.0,3.573,0.836,-35.209,3.201,9.513,4.921,35.215,4.47,-25.446,-2.812,0.0,36.8,37.0,9.541,3.322,-14.057,-11.782,-15.28,-12.713,-3.251,26.869,0.0,209.24,,223.0,210.0,-13.434,2.904,-9.198,24.264
1033.5,3.573,0.836,-35.209,3.201,9.513,4.921,35.215,4.47,-25.446,-2.812,0.0,36.8,37.0,9.541,3.322,-14.035,-11.803,-15.271,-12.718,-3.251,26.869,0.0,209.24,,223.0,210.0,-13.458,2.914,-9.187,24.307
1034.0,3.573,0.836,-35.209,3.201,9.513,4.921,35.215,4.47,-25.446,-2.812,0.0,36.8,37.0,9.541,3.322,-14.007,-11.788,-15.262,-12.704,-3.251,26.869,0.0,207.34,,223.0,210.0,-13.457,2.925,-9.175,24.367
1034.5,3.573,0.836,-35.209,3.201,9.513,4.921,35.215,4.47,-25.446,-2.812,0.0,36.8,37.0,9.541,3.322,-14.085,-11.818,-15.308,-12.738,-3.251,26.869,0.0,207.34,,224.0,210.0,-13.44,2.936,-9.15,24.461
1035.0,3.573,0.836,-35.209,3.201,9.513,4.933,35.223,4.487,-25.435,-2.828,0.0,36.832,37.05,9.541,3.322,-14.064,-11.807,-15.33,-12.73,-3.262,26.867,0.0,211.44,,224.0,210.0,-13.487,2.946,-9.183,24.623
1035.5,3.573,0.836,-35.209,3.201,9.513,4.933,35.223,4.487,-25.435,-2.828,0.0,36.8,37.0,9.541,3.322,-14.069,-11.82,-15.34,-12.744,-3.262,26.867,0.0,211.44,,223.0,210.0,-13.483,2.957,-9.176,24.712
1036.0,3.081,0.731,-35.209,3.25,9.627,4.933,35.223,4.487,-25.435,-2.828,0.0,36.8,37.0,9.393,3.237,-14.119,-11.799,-15.331,-12.733,-3.262,26.867,0.0,210.44,,223.0,210.0,-13.493,2.967,-9.16,24.948
1036.5,3.081,0.731,-35.209,3.25,9.627,4.933,35.223,4.487,-25.435,-2.828,0.0,36.8,37.0,9.393,3.237,-14.113,-11.806,-15.378,-12.749,-3.262,26.867,0.0,210.44,,223.0,210.0,-13.496,2.969,-9.179,25.071
1037.0,3.081,0.731,-35.209,3.25,9.627,4.933,35.223,4.487,-25.435,-2.828,0.0,36.8,37.0,9.393,3.237,-14.07,-11.798,-15.358,-12.756,-3.262,26.867,0.0,211.24,,223.0,210.0,-13.512,2.97,-9.175,25.145
1037.5,3.081,0.731,-35.209,3.25,9.627,4.933,35.223,4.487,-25.435,-2.828,0.0,36.8,37.0,9.393,3.237,-13.999,-11.797,-15.282,-12.717,-3.262,26.867,0.0,211.24,,222.0,210.0,-13.496,2.972,-9.166,25.177
1038.0,3.081,0.731,-35.209,3.25,9.627,4.909,35.233,4.488,-25.424,-2.815,0.0,36.853,37.126,9.393,3.237,-14.082,-11.77,-15.308,-12.683,-3.253,26.872,0.0,209.74,,222.0,210.0,-13.449,2.974,-9.169,25.06
1038.5,3.081,0.731,-35.209,3.25,9.627,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.393,3.237,-14.061,-11.837,-15.328,-12.736,-3.253,26.872,0.0,209.74,,222.0,210.0,-13.461,2.976,-9.189,24.92
1039.0,3.081,0.731,-35.209,3.25,9.627,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.393,3.237,-14.012,-11.796,-15.284,-12.723,-3.253,26.872,0.0,211.64,,222.0,210.0,-13.49,2.978,-9.174,24.86
1039.5,2.288,0.653,-34.002,3.291,9.505,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.579,3.178,-14.076,-11.828,-15.341,-12.736,-3.253,26.872,0.0,211.64,,221.0,210.0,-13.454,2.979,-9.181,24.802
1040.0,2.288,0.653,-34.002,3.291,9.505,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.579,3.178,-14.053,-11.806,-15.303,-12.732,-3.253,26.872,0.0,210.54,,221.0,210.0,-13.495,2.968,-9.155,24.756
1040.5,2.288,0.653,-34.002,3.291,9.505,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.579,3.178,-14.028,-11.787,-15.294,-12.69,-3.253,26.872,0.0,210.54,,221.0,210.0,-13.473,2.957,-9.167,24.749
1041.0,2.288,0.653,-34.002,3.291,9.505,4.909,35.233,4.488,-25.424,-2.815,0.0,36.9,37.1,9.579,3.178,-14.015,-11.807,-15.315,-12.681,-3.253,26.872,0.0,209.74,,221.0,210.0,-13.45,2.946,-9.169,24.805
1041.5,2.288,0.653,-34.002,3.291,9.505,4.873,35.234,4.481,-25.439,-2.811,0.0,36.876,37.074,9.579,3.178,-14.02,-11.796,-15.263,-12.709,-3.262,26.863,0.0,209.74,,221.0,210.0,-13.454,2.935,-9.188,24.982
1042.0,2.288,0.653,-34.002,3.291,9.505,4.873,35.234,4.481,-25.439,-2.811,0.0,36.9,37.1,9.579,3.178,-13.978,-11.802,-15.259,-12.689,-3.262,26.863,0.0,209.54,,221.0,210.0,-13.447,2.924,-9.179,24.982
1042.5,2.553,0.722,-34.111,3.268,9.479,4.873,35.234,4.481,-25.439,-2.811,0.0,36.9,37.1,9.576,3.227,-14.071,-11.806,-15.323,-12.714,-3.262,26.863,0.0,209.54,,221.0,210.0,-13.432,2.914,-9.181,24.961
1043.0,2.553,0.722,-34.111,3.268,9.479,4.873,35.234,4.481,-25.439,-2.811,0.0,36.9,37.1,9.576,3.227,-14.019,-11.794,-15.25,-12.706,-3.262,26.863,0.0,211.14,,221.0,210.0,-13.478,2.908,-9.178,24.995
1043.5,2.553,0.722,-34.111,3.268,9.479,4.873,35.234,4.481,-25.439,-2.811,0.0,36.9,37.1,9.576,3.227,-14.057,-11.77,-15.248,-12.688,-3.262,26.863,0.0,211.14,,220.0,210.0,-13.442,2.902,-9.175,24.927
1044.0,2.553,0.722,-34.111,3.268,9.479,4.873,35.234,4.481,-25.439,-2.811,0.0,36.9,37.1,9.576,3.227,-13.94,-11.789,-15.269,-12.682,-3.262,26.863,0.0,208.54,,220.0,210.0,-13.441,2.896,-9.168,24.775
1044.5,2.553,0.722,-34.111,3.268,9.479,4.902,35.247,4.495,-25.451,-2.821,0.0,36.897,37.131,9.576,3.227,-14.017,-11.777,-15.28,-12.684,-3.264,26.867,0.0,208.54,,221.0,210.0,-13.42,2.891,-9.16,24.631
1045.0,2.553,0.722,-34.111,3.268,9.479,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.576,3.227,-14.09,-11.735,-15.264,-12.677,-3.264,26.867,0.0,208.74,,221.0,210.0,-13.44,2.885,-9.147,24.527
1045.5,2.553,0.722,-34.111,3.268,9.479,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.576,3.227,-14.028,-11.773,-15.275,-12.715,-3.264,26.867,0.0,208.74,,222.0,210.0,-13.442,2.88,-9.168,24.413
1046.0,2.034,0.584,-33.732,3.271,9.481,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.618,3.177,-14.097,-11.777,-15.31,-12.706,-3.264,26.867,0.0,208.64,,222.0,210.0,-13.448,2.875,-9.154,24.387
1046.5,2.034,0.584,-33.732,3.271,9.481,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.618,3.177,-14.023,-11.786,-15.312,-12.71,-3.264,26.867,0.0,208.64,,223.0,210.0,-13.473,2.861,-9.165,24.36
1047.0,2.034,0.584,-33.732,3.271,9.481,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.618,3.177,-14.056,-11.793,-15.303,-12.701,-3.264,26.867,0.0,209.84,,223.0,210.0,-13.458,2.847,-9.157,24.318
1047.5,2.034,0.584,-33.732,3.271,9.481,4.902,35.247,4.495,-25.451,-2.821,0.0,36.9,37.1,9.618,3.177,-14.095,-11.755,-15.308,-12.716,-3.264,26.867,0.0,209.84,,223.0,210.0,-13.463,2.834,-9.159,24.24
1048.0,2.034,0.584,-33.732,3.271,9.481,4.956,35.248,4.48,-25.449,-2.815,0.0,36.907,37.274,9.618,3.177,-14.029,-11.762,-15.283,-12.708,-3.259,26.863,0.0,209.44,,223.0,210.0,-13.468,2.821,-9.152,24.16
1048.5,2.034,0.584,-33.732,3.271,9.481,4.956,35.248,4.48,-25.449,-2.815,0.0,36.9,37.3,9.618,3.177,-14.051,-11.796,-15.298,-12.687,-3.259,26.863,0.0,209.44,,223.0,210.0,-13.445,2.808,-9.155,24.068
1049.0,3.18,0.788,-35.209,3.242,9.514,4.956,35.248,4.48,-25.449,-2.815,0.0,36.9,37.3,9.482,3.158,-14.057,-11.768,-15.255,-12.687,-3.259,26.863,0.0,209.74,,223.0,210.0,-13.458,2.795,-9.169,23.824
1049.5,3.18,0.788,-35.209,3.242,9.514,4.956,35.248,4.48,-25.449,-2.815,0.0,36.9,37.3,9.482,3.158,-14.061,-11.766,-15.305,-12.708,-3.259,26.863,0.0,209.74,,223.0,210.0,-13.442,2.801,-9.151,23.736
1050.0,3.18,0.788,-35.209,3.242,9.514,4.956,35.248,4.48,-25.449,-2.815,0.0,36.9,37.3,9.482,3.158,-14.045,-11.766,-15.322,-12.718,-3.259,26.863,0.0,209.84,,223.0,210.0,-13.46,2.808,-9.15,23.651
1050.5,3.18,0.788,-35.209,3.242,9.514,4.956,35.248,4.48,-25.449,-2.815,0.0,36.9,37.3,9.482,3.158,-14.079,-11.771,-15.292,-12.703,-3.259,26.863,0.0,209.84,,223.0,210.0,-13.463,2.814,-9.154,23.598
1051.0,3.18,0.788,-35.209,3.242,9.514,4.986,35.258,4.479,-25.454,-2.808,0.0,36.935,37.324,9.482,3.158,-14.082,-11.807,-15.353,-12.747,-3.249,26.866,0.0,212.24,,223.0,210.0,-13.461,2.82,-9.169,23.596
1051.5,3.18,0.788,-35.209,3.242,9.514,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.482,3.158,-14.078,-11.813,-15.33,-12.741,-3.249,26.866,0.0,212.24,,222.0,210.0,-13.497,2.826,-9.171,23.577
1052.0,3.18,0.788,-35.209,3.242,9.514,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.482,3.158,-14.112,-11.795,-15.342,-12.753,-3.249,26.866,0.0,212.54,,222.0,210.0,-13.491,2.831,-9.165,23.526
1052.5,3.339,0.769,-35.209,3.125,9.536,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.549,3.196,-14.055,-11.814,-15.337,-12.72,-3.249,26.866,0.0,212.54,,221.0,210.0,-13.5,2.837,-9.151,23.493
1053.0,3.339,0.769,-35.209,3.125,9.536,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.549,3.196,-14.112,-11.766,-15.308,-12.709,-3.249,26.866,0.0,212.24,,221.0,210.0,-13.482,2.845,-9.179,23.464
1053.5,3.339,0.769,-35.209,3.125,9.536,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.549,3.196,-14.09,-11.776,-15.287,-12.712,-3.249,26.866,0.0,212.24,,220.0,210.0,-13.474,2.854,-9.186,23.44
1054.0,3.339,0.769,-35.209,3.125,9.536,4.986,35.258,4.479,-25.454,-2.808,0.0,36.9,37.3,9.549,3.196,-14.021,-11.8,-15.29,-12.725,-3.249,26.866,0.0,210.64,,220.0,210.0,-13.467,2.861,-9.183,23.399
1054.5,3.339,0.769,-35.209,3.125,9.536,4.902,35.258,4.462,-25.46,-2.812,0.0,36.949,37.24,9.549,3.196,-14.054,-11.786,-15.287,-12.704,-3.254,26.866,0.0,210.64,,220.0,210.0,-13.459,2.869,-9.181,23.388
1055.0,3.339,0.769,-35.209,3.125,9.536,4.902,35.258,4.462,-25.46,-2.812,0.0,36.9,37.2,9.549,3.196,-14.052,-11.798,-15.29,-12.726,-3.254,26.866,0.0,209.84,,220.0,210.0,-13.458,2.877,-9.161,23.4
1055.5,3.385,0.84,-35.203,3.226,9.419,4.902,35.258,4.462,-25.46,-2.812,0.0,36.9,37.2,9.538,3.271,-14.021,-11.77,-15.285,-12.699,-3.254,26.866,0.0,209.84,,220.0,210.0,-13.467,2.885,-9.173,23.424
1056.0,3.385,0.84,-35.203,3.226,9.419,4.902,35.258,4.462,-25.46,-2.812,0.0,36.9,37.2,9.538,3.271,-14.063,-11.77,-15.283,-12.713,-3.254,26.866,0.0,209.94,,220.0,210.0,-13.444,2.893,-9.16,23.476
1056.5,3.385,0.84,-35.203,3.226,9.419,4.902,35.258,4.462,-25.46,-2.812,0.0,36.9,37.2,9.538,3.271,-14.063,-11.781,-15.304,-12.722,-3.254,26.866,0.0,209.94,,220.0,210.0,-13.457,2.901,-9.174,23.527
1057.0,3.385,0.84,-35.203,3.226,9.419,4.902,35.258,4.462,-25.46,-2.812,0.0,36.9,37.2,9.538,3.271,-14.095,-11.78,-15.281,-12.702,-3.254,26.866,0.0,208.54,,220.0,210.0,-13.468,2.909,-9.151,23.528
1057.5,3.385,0.84,-35.203,3.226,9.419,4.899,35.266,4.469,-25.453,-2.8,0.0,36.964,37.318,9.538,3.271,-14.053,-11.803,-15.305,-12.741,-3.248,26.872,0.0,208.54,,221.0,210.0,-13.464,2.917,-9.168,23.567
1058.0,3.385,0.84,-35.203,3.226,9.419,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.538,3.271,-14.092,-11.802,-15.376,-12.754,-3.248,26.872,0.0,208.44,,221.0,210.0,-13.476,2.924,-9.173,23.521
1058.5,2.423,0.668,-34.02,3.303,9.491,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.541,3.09,-14.063,-11.811,-15.357,-12.764,-3.248,26.872,0.0,208.44,,222.0,210.0,-13.506,2.932,-9.177,23.502
1059.0,2.423,0.668,-34.02,3.303,9.491,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.541,3.09,-14.157,-11.804,-15.346,-12.744,-3.248,26.872,0.0,208.74,,222.0,210.0,-13.499,2.923,-9.175,23.524
1059.5,2.423,0.668,-34.02,3.303,9.491,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.541,3.09,-14.031,-11.812,-15.345,-12.751,-3.248,26.872,0.0,208.74,,223.0,210.0,-13.513,2.915,-9.159,23.52
1060.0,2.423,0.668,-34.02,3.303,9.491,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.541,3.09,-14.068,-11.816,-15.339,-12.721,-3.248,26.872,0.0,209.54,,223.0,210.0,-13.485,2.907,-9.196,23.461
1060.5,2.423,0.668,-34.02,3.303,9.491,4.899,35.266,4.469,-25.453,-2.8,0.0,37.0,37.3,9.541,3.09,-14.083,-11.815,-15.371,-12.725,-3.248,26.872,0.0,209.54,,223.0,210.0,-13.486,2.899,-9.178,23.457
1061.0,2.423,0.668,-34.02,3.303,9.491,4.848,35.276,4.479,-25.44,-2.795,0.0,36.999,37.405,9.541,3.09,-13.982,-11.776,-15.285,-12.676,-3.237,26.873,0.0,209.14,,223.0,210.0,-13.498,2.891,-9.181,23.46
1061.5,2.423,0.668,-34.02,3.303,9.491,4.848,35.276,4.479,-25.44,-2.795,0.0,37.0,37.4,9.541,3.09,-14.09,-11.814,-15.309,-12.725,-3.237,26.873,0.0,209.14,,223.0,210.0,-13.43,2.884,-9.185,23.455
1062.0,3.036,0.763,-34.353,3.255,9.457,4.848,35.276,4.479,-25.44,-2.795,0.0,37.0,37.4,9.669,3.293,-14.085,-11.775,-15.301,-12.721,-3.237,26.873,0.0,209.34,,223.0,210.0,-13.484,2.876,-9.173,23.448
1062.5,3.036,0.763,-34.353,3.255,9.457,4.848,35.276,4.479,-25.44,-2.795,0.0,37.0,37.4,9.669,3.293,-14.034,-11.783,-15.29,-12.697,-3.237,26.873,0.0,209.34,,223.0,210.0,-13.47,2.879,-9.18,23.452
1063.0,3.036,0.763,-34.353,3.255,9.457,4.848,35.276,4.479,-25.44,-2.795,0.0,37.0,37.4,9.669,3.293,-14.009,-11.792,-15.302,-12.698,-3.237,26.873,0.0,209.64,,223.0,210.0,-13.451,2.881,-9.174,23.489
1063.5,3.036,0.763,-34.353,3.255,9.457,4.848,35.276,4.479,-25.44,-2.795,0.0,37.0,37.4,9.669,3.293,-14.022,-11.795,-15.297,-12.712,-3.237,26.873,0.0,209.64,,223.0,210.0,-13.451,2.884,-9.176,23.566
1064.0,3.036,0.763,-34.353,3.255,9.457,4.924,35.292,4.481,-25.457,-2.79,0.0,37.025,37.44,9.669,3.293,-14.088,-11.778,-15.286,-12.704,-3.233,26.883,0.0,211.54,,223.0,210.0,-13.457,2.886,-9.19,23.576
1064.5,3.036,0.763,-34.353,3.255,9.457,4.924,35.292,4.481,-25.457,-2.79,0.0,37.0,37.4,9.669,3.293,-14.084,-11.764,-15.304,-12.709,-3.233,26.883,0.0,211.54,,222.0,210.0,-13.464,2.889,-9.179,23.58
1065.0,3.208,0.749,-35.209,3.226,9.563,4.924,35.292,4.481,-25.457,-2.79,0.0,37.0,37.4,9.451,3.298,-14.026,-11.787,-15.295,-12.722,-3.233,26.883,0.0,211.04,,222.0,210.0,-13.465,2.891,-9.174,23.591
1065.5,3.208,0.749,-35.209,3.226,9.563,4.924,35.292,4.481,-25.457,-2.79,0.0,37.0,37.4,9.451,3.298,-14.084,-11.81,-15.349,-12.736,-3.233,26.883,0.0,211.04,,221.0,210.0,-13.458,2.897,-9.174,23.579
1066.0,3.208,0.749,-35.209,3.226,9.563,4.924,35.292,4.481,-25.457,-2.79,0.0,37.0,37.4,9.451,3.298,-14.086,-11.8,-15.32,-12.736,-3.233,26.883,0.0,211.34,,221.0,210.0,-13.495,2.902,-9.169,23.569
1066.5,3.208,0.749,-35.209,3.226,9.563,4.924,35.292,4.481,-25.457,-2.79,0.0,37.0,37.4,9.451,3.298,-14.087,-11.801,-15.347,-12.729,-3.233,26.883,0.0,211.34,,220.0,210.0,-13.486,2.907,-9.174,23.585
1067.0,3.208,0.749,-35.209,3.226,9.563,4.941,35.287,4.492,-25.451,-2.805,0.0,37.051,37.413,9.451,3.298,-14.112,-11.805,-15.349,-12.702,-3.242,26.881,0.0,210.14,,220.0,210.0,-13.491,2.912,-9.199,23.544
1067.5,3.208,0.749,-35.209,3.226,9.563,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.451,3.298,-14.093,-11.856,-15.377,-12.736,-3.242,26.881,0.0,210.14,,220.0,210.0,-13.492,2.916,-9.186,23.521
1068.0,3.208,0.749,-35.209,3.226,9.563,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.451,3.298,-14.074,-11.827,-15.276,-12.721,-3.242,26.881,0.0,210.84,,220.0,210.0,-13.516,2.921,-9.191,23.531
1068.5,2.738,0.708,-33.986,3.276,9.385,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.755,3.209,-14.075,-11.831,-15.345,-12.748,-3.242,26.881,0.0,210.84,,220.0,210.0,-13.475,2.926,-9.19,23.486
1069.0,2.738,0.708,-33.986,3.276,9.385,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.755,3.209,-13.994,-11.808,-15.307,-12.712,-3.242,26.881,0.0,210.64,,220.0,210.0,-13.5,2.923,-9.189,23.465
1069.5,2.738,0.708,-33.986,3.276,9.385,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.755,3.209,-14.062,-11.845,-15.35,-12.747,-3.242,26.881,0.0,210.64,,220.0,210.0,-13.455,2.92,-9.194,23.478
1070.0,2.738,0.708,-33.986,3.276,9.385,4.941,35.287,4.492,-25.451,-2.805,0.0,37.1,37.4,9.755,3.209,-14.079,-11.836,-15.367,-12.774,-3.242,26.881,0.0,208.74,,220.0,210.0,-13.501,2.917,-9.187,23.502
1070.5,2.738,0.708,-33.986,3.276,9.385,4.984,35.303,4.491,-25.448,-2.797,0.0,37.069,37.452,9.755,3.209,-14.121,-11.821,-15.352,-12.72,-3.239,26.888,0.0,208.74,,221.0,210.0,-13.514,2.914,-9.2,23.573
1071.0,2.738,0.708,-33.986,3.276,9.385,4.984,35.303,4.491,-25.448,-2.797,0.0,37.1,37.5,9.755,3.209,-14.062,-11.836,-15.31,-12.756,-3.239,26.888,0.0,208.64,,221.0,210.0,-13.503,2.911,-9.203,23.722
1071.5,2.361,0.642,-33.887,3.309,9.426,4.984,35.303,4.491,-25.448,-2.797,0.0,37.1,37.5,9.598,3.072,-14.005,-11.812,-15.289,-12.719,-3.239,26.888,0.0,208.64,,222.0,210.0,-13.491,2.908,-9.21,23.777
1072.0,2.361,0.642,-33.887,3.309,9.426,4.984,35.303,4.491,-25.448,-2.797,0.0,37.1,37.5,9.598,3.072,-14.104,-11.831,-15.364,-12.734,-3.239,26.888,0.0,208.64,,222.0,210.0,-13.456,2.899,-9.191,23.86
1072.5,2.361,0.642,-33.887,3.309,9.426,4.984,35.303,4.491,-25.448,-2.797,0.0,37.1,37.5,9.598,3.072,-14.11,-11.842,-15.385,-12.766,-3.239,26.888,0.0,208.64,,223.0,210.0,-13.508,2.89,-9.184,23.895
1073.0,2.361,0.642,-33.887,3.309,9.426,4.984,35.303,4.491,-25.448,-2.797,0.0,37.1,37.5,9.598,3.072,-14.105,-11.823,-15.296,-12.746,-3.239,26.888,0.0,209.34,,223.0,210.0,-13.526,2.882,-9.208,23.928
1073.5,2.361,0.642,-33.887,3.309,9.426,4.961,35.302,4.472,-25.464,-2.803,0.0,37.092,37.508,9.598,3.072,-14.109,-11.771,-15.31,-12.699,-3.24,26.88,0.0,209.34,,223.0,210.0,-13.493,2.873,-9.184,23.927
1074.0,2.361,0.642,-33.887,3.309,9.426,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.598,3.072,-14.044,-11.83,-15.336,-12.751,-3.24,26.88,0.0,209.54,,223.0,210.0,-13.472,2.865,-9.187,23.901
1074.5,2.361,0.642,-33.887,3.309,9.426,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.598,3.072,-14.042,-11.819,-15.339,-12.758,-3.24,26.88,0.0,209.54,,223.0,210.0,-13.49,2.857,-9.212,23.991
1075.0,2.936,0.688,-35.209,3.195,9.514,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.329,3.283,-14.118,-11.829,-15.349,-12.74,-3.24,26.88,0.0,209.44,,223.0,210.0,-13.49,2.848,-9.19,24.056
1075.5,2.936,0.688,-35.209,3.195,9.514,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.329,3.283,-14.107,-11.791,-15.306,-12.725,-3.24,26.88,0.0,209.44,,223.0,210.0,-13.509,2.85,-9.204,24.087
1076.0,2.936,0.688,-35.209,3.195,9.514,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.329,3.283,-14.096,-11.833,-15.364,-12.75,-3.24,26.88,0.0,209.74,,223.0,210.0,-13.482,2.851,-9.202,24.085
1076.5,2.936,0.688,-35.209,3.195,9.514,4.961,35.302,4.472,-25.464,-2.803,0.0,37.1,37.5,9.329,3.283,-14.099,-11.817,-15.332,-12.763,-3.24,26.88,0.0,209.74,,223.0,210.0,-13.511,2.853,-9.179,24.125
1077.0,2.936,0.688,-35.209,3.195,9.514,4.905,35.309,4.462,-25.452,-2.782,0.0,37.104,37.657,9.329,3.283,-14.124,-11.746,-15.301,-12.673,-3.258,26.885,0.0,211.14,,223.0,210.0,-13.503,2.854,-9.207,24.166
1077.5,2.936,0.688,-35.209,3.195,9.514,4.905,35.309,4.462,-25.452,-2.782,0.0,37.1,37.7,9.329,3.283,-14.1,-11.841,-15.358,-12.729,-3.258,26.885,0.0,211.14,,222.0,210.0,-13.461,2.855,-9.192,24.179
1078.0,2.852,0.763,-34.08,3.323,9.443,4.905,35.309,4.462,-25.452,-2.782,0.0,37.1,37.7,9.563,3.077,-14.076,-11.805,-15.297,-12.74,-3.258,26.885,0.0,210.94,,222.0,210.0,-13.507,2.857,-9.193,24.16
1078.5,2.852,0.763,-34.08,3.323,9.443,4.905,35.309,4.462,-25.452,-2.782,0.0,37.1,37.7,9.563,3.077,-14.066,-11.789,-15.292,-12.711,-3.258,26.885,0.0,210.94,,222.0,210.0,-13.48,2.857,-9.201,24.167
1079.0,2.852,0.763,-34.08,3.323,9.443,4.905,35.309,4.462,-25.452,-2.782,0.0,37.1,37.7,9.563,3.077,-14.05,-11.803,-15.274,-12.709,-3.258,26.885,0.0,210.94,,222.0,210.0,-13.465,2.857,-9.19,24.193
1079.5,2.852,0.763,-34.08,3.323,9.443,4.905,35.309,4.462,-25.452,-2.782,0.0,37.1,37.7,9.563,3.077,-13.969,-11.811,-15.265,-12.653,-3.258,26.885,0.0,210.94,,222.0,210.0,-13.459,2.856,-9.19,24.221
1080.0,2.852,0.763,-34.08,3.323,9.443,4.873,35.303,4.466,-25.471,-2.831,0.0,37.117,37.482,9.563,3.077,-13.989,-11.792,-15.267,-12.686,-3.262,26.867,0.0,209.54,,222.0,210.0,-13.425,2.856,-9.205,24.257
1080.5,2.852,0.763,-34.08,3.323,9.443,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.563,3.077,-14.028,-11.79,-15.247,-12.698,-3.262,26.867,0.0,209.54,,222.0,210.0,-13.433,2.856,-9.175,24.28
1081.0,2.852,0.763,-34.08,3.323,9.443,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.563,3.077,-14.038,-11.776,-15.269,-12.69,-3.262,26.867,0.0,209.84,,222.0,210.0,-13.441,2.856,-9.179,24.329
1081.5,3.575,0.855,-35.209,3.161,9.487,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.488,3.372,-14.018,-11.784,-15.29,-12.706,-3.262,26.867,0.0,209.84,,222.0,210.0,-13.443,2.856,-9.19,24.341
1082.0,3.575,0.855,-35.209,3.161,9.487,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.488,3.372,-14.05,-11.785,-15.354,-12.725,-3.262,26.867,0.0,210.14,,222.0,210.0,-13.45,2.868,-9.173,24.407
1082.5,3.575,0.855,-35.209,3.161,9.487,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.488,3.372,-14.11,-11.786,-15.338,-12.74,-3.262,26.867,0.0,210.14,,222.0,210.0,-13.478,2.88,-9.186,24.455
1083.0,3.575,0.855,-35.209,3.161,9.487,4.873,35.303,4.466,-25.471,-2.831,0.0,37.1,37.5,9.488,3.372,-14.04,-11.789,-15.322,-12.719,-3.262,26.867,0.0,210.34,,222.0,210.0,-13.494,2.891,-9.182,24.469
1083.5,3.575,0.855,-35.209,3.161,9.487,4.922,35.325,4.497,-25.455,-2.803,0.0,37.135,37.434,9.488,3.372,-14.068,-11.814,-15.333,-12.719,-3.253,26.867,0.0,210.34,,222.0,210.0,-13.468,2.902,-9.164,24.466
1084.0,3.575,0.855,-35.209,3.161,9.487,4.922,35.325,4.497,-25.455,-2.803,0.0,37.1,37.4,9.488,3.372,-14.105,-11.751,-15.292,-12.694,-3.253,26.867,0.0,210.14,,222.0,210.0,-13.483,2.913,-9.177,24.474
1084.5,3.266,0.84,-33.744,3.282,9.534,4.922,35.325,4.497,-25.455,-2.803,0.0,37.1,37.4,9.679,3.142,-14.07,-11.722,-15.254,-12.683,-3.253,26.867,0.0,210.14,,222.0,210.0,-13.46,2.924,-9.199,24.565
1085.0,3.266,0.84,-33.744,3.282,9.534,4.922,35.325,4.497,-25.455,-2.803,0.0,37.1,37.4,9.679,3.142,-14.082,-11.793,-15.301,-12.717,-3.253,26.867,0.0,210.54,,222.0,210.0,-13.432,2.93,-9.188,24.682
1085.5,3.266,0.84,-33.744,3.282,9.534,4.922,35.325,4.497,-25.455,-2.803,0.0,37.1,37.4,9.679,3.142,-13.985,-11.802,-15.287,-12.703,-3.253,26.867,0.0,210.54,,222.0,210.0,-13.473,2.935,-9.187,24.833
1086.0,3.266,0.84,-33.744,3.282,9.534,4.922,35.325,4.497,-25.455,-2.803,0.0,37.1,37.4,9.679,3.142,-14.021,-11.785,-15.269,-12.68,-3.253,26.867,0.0,210.44,,222.0,210.0,-13.444,2.941,-9.183,24.88
1086.5,3.266,0.84,-33.744,3.282,9.534,4.913,35.318,4.491,-25.452,-2.812,0.0,37.142,37.565,9.679,3.142,-14.028,-11.808,-15.326,-12.702,-3.257,26.869,0.0,210.44,,222.0,210.0,-13.439,2.946,-9.16,24.877
1087.0,3.266,0.84,-33.744,3.282,9.534,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.679,3.142,-14.026,-11.801,-15.319,-12.731,-3.257,26.869,0.0,210.54,,222.0,210.0,-13.466,2.951,-9.179,24.82
1087.5,3.27,0.847,-34.759,3.211,9.456,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.589,3.386,-14.092,-11.811,-15.325,-12.717,-3.257,26.869,0.0,210.54,,222.0,210.0,-13.469,2.956,-9.179,24.808
1088.0,3.27,0.847,-34.759,3.211,9.456,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.589,3.386,-14.093,-11.812,-15.334,-12.694,-3.257,26.869,0.0,210.24,,222.0,210.0,-13.486,2.961,-9.18,24.795
1088.5,3.27,0.847,-34.759,3.211,9.456,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.589,3.386,-14.045,-11.824,-15.281,-12.748,-3.257,26.869,0.0,210.24,,222.0,210.0,-13.483,2.967,-9.183,24.78
1089.0,3.27,0.847,-34.759,3.211,9.456,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.589,3.386,-14.089,-11.809,-15.369,-12.735,-3.257,26.869,0.0,210.04,,222.0,210.0,-13.475,2.971,-9.187,24.692
1089.5,3.27,0.847,-34.759,3.211,9.456,4.913,35.318,4.491,-25.452,-2.812,0.0,37.1,37.6,9.589,3.386,-14.089,-11.83,-15.362,-12.759,-3.257,26.869,0.0,210.04,,222.0,210.0,-13.501,2.976,-9.205,24.648
1090.0,3.27,0.847,-34.759,3.211,9.456,4.939,35.315,4.475,-25.443,-2.819,0.0,37.147,37.603,9.589,3.386,-14.047,-11.817,-15.315,-12.735,-3.258,26.859,0.0,210.04,,222.0,210.0,-13.51,2.981,-9.192,24.624
1090.5,3.27,0.847,-34.759,3.211,9.456,4.939,35.315,4.475,-25.443,-2.819,0.0,37.1,37.6,9.589,3.386,-14.059,-11.827,-15.358,-12.756,-3.258,26.859,0.0,210.04,,222.0,210.0,-13.478,2.986,-9.184,24.626
1091.0,2.801,0.727,-34.403,3.218,9.406,4.939,35.315,4.475,-25.443,-2.819,0.0,37.1,37.6,9.67,3.27,-14.147,-11.817,-15.381,-12.765,-3.258,26.859,0.0,210.44,,222.0,210.0,-13.5,2.991,-9.194,24.602
1091.5,2.801,0.727,-34.403,3.218,9.406,4.939,35.315,4.475,-25.443,-2.819,0.0,37.1,37.6,9.67,3.27,-14.124,-11.815,-15.375,-12.746,-3.258,26.859,0.0,210.44,,222.0,210.0,-13.528,2.987,-9.202,24.58
1092.0,2.801,0.727,-34.403,3.218,9.406,4.939,35.315,4.475,-25.443,-2.819,0.0,37.1,37.6,9.67,3.27,-14.123,-11.803,-15.336,-12.726,-3.258,26.859,0.0,210.54,,222.0,210.0,-13.515,2.984,-9.201,24.543
1092.5,2.801,0.727,-34.403,3.218,9.406,4.939,35.315,4.475,-25.443,-2.819,0.0,37.1,37.6,9.67,3.27,-14.122,-11.831,-15.415,-12.784,-3.258,26.859,0.0,210.54,,222.0,210.0,-13.497,2.981,-9.193,24.523
1093.0,2.801,0.727,-34.403,3.218,9.406,4.896,35.326,4.484,-25.433,-2.812,0.0,37.159,37.602,9.67,3.27,-14.093,-11.839,-15.337,-12.746,-3.249,26.86,0.0,209.74,,222.0,210.0,-13.538,2.978,-9.194,24.501
1093.5,2.801,0.727,-34.403,3.218,9.406,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.67,3.27,-14.096,-11.795,-15.316,-12.729,-3.249,26.86,0.0,209.74,,222.0,210.0,-13.503,2.976,-9.206,24.575
1094.0,2.889,0.778,-34.275,3.223,9.454,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.571,3.222,-14.053,-11.834,-15.359,-12.769,-3.249,26.86,0.0,209.64,,222.0,210.0,-13.484,2.973,-9.2,24.644
1094.5,2.889,0.778,-34.275,3.223,9.454,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.571,3.222,-14.149,-11.792,-15.358,-12.777,-3.249,26.86,0.0,209.64,,222.0,210.0,-13.504,2.971,-9.203,24.729
1095.0,2.889,0.778,-34.275,3.223,9.454,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.571,3.222,-14.128,-11.815,-15.384,-12.776,-3.249,26.86,0.0,210.24,,222.0,210.0,-13.519,2.97,-9.228,24.77
1095.5,2.889,0.778,-34.275,3.223,9.454,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.571,3.222,-14.146,-11.776,-15.349,-12.739,-3.249,26.86,0.0,210.24,,222.0,210.0,-13.526,2.969,-9.208,24.903
1096.0,2.889,0.778,-34.275,3.223,9.454,4.896,35.326,4.484,-25.433,-2.812,0.0,37.2,37.6,9.571,3.222,-14.062,-11.808,-15.317,-12.737,-3.249,26.86,0.0,210.14,,222.0,210.0,-13.503,2.967,-9.229,24.985
1096.5,2.889,0.778,-34.275,3.223,9.454,4.902,35.317,4.467,-25.475,-2.803,0.0,37.167,37.642,9.571,3.222,-14.146,-11.826,-15.366,-12.743,-3.245,26.86,0.0,210.14,,222.0,210.0,-13.481,2.966,-9.223,24.978
1097.0,2.889,0.778,-34.275,3.223,9.454,4.902,35.317,4.467,-25.475,-2.803,0.0,37.2,37.6,9.571,3.222,-14.039,-11.83,-15.325,-12.741,-3.245,26.86,0.0,209.74,,222.0,210.0,-13.52,2.965,-9.223,24.996
1097.5,3.447,0.832,-35.209,3.212,9.482,4.902,35.317,4.467,-25.475,-2.803,0.0,37.2,37.6,9.635,3.29,-14.085,-11.829,-15.375,-12.717,-3.245,26.86,0.0,209.74,,222.0,210.0,-13.484,2.964,-9.214,25.056
1098.0,3.447,0.832,-35.209,3.212,9.482,4.902,35.317,4.467,-25.475,-2.803,0.0,37.2,37.6,9.635,3.29,-14.038,-11.831,-15.296,-12.745,-3.245,26.86,0.0,209.64,,222.0,210.0,-13.502,2.971,-9.223,25.069
1098.5,3.447,0.832,-35.209,3.212,9.482,4.902,35.317,4.467,-25.475,-2.803,0.0,37.2,37.6,9.635,3.29,-14.088,-11.84,-15.32,-12.746,-3.245,26.86,0.0,209.64,,222.0,210.0,-13.477,2.979,-9.217,25.051
1099.0,3.447,0.832,-35.209,3.212,9.482,4.902,35.317,4.467,-25.475,-2.803,0.0,37.2,37.6,9.635,3.29,-14.042,-11.821,-15.352,-12.764,-3.245,26.86,0.0,210.04,,222.0,210.0,-13.498,2.987,-9.232,25.015
1099.5,3.447,0.832,-35.209,3.212,9.482,4.871,35.327,4.486,-25.482,-2.795,0.0,37.179,37.583,9.635,3.29,-14.134,-11.845,-15.364,-12.769,-3.237,26.858,0.0,210.04,,222.0,210.0,-13.495,2.994,-9.198,24.986
1100.0,3.447,0.832,-35.209,3.212,9.482,4.871,35.327,4.486,-25.482,-2.795,0.0,37.2,37.6,9.635,3.29,-14.142,-11.835,-15.389,-12.747,-3.237,26.858,0.0,210.34,,222.0,210.0,-13.528,3.002,-9.235,24.905
1100.5,3.089,0.716,-35.209,3.204,9.57,4.871,35.327,4.486,-25.482,-2.795,0.0,37.2,37.6,9.307,3.266,-14.131,-11.822,-15.361,-12.764,-3.237,26.858,0.0,210.34,,222.0,210.0,-13.528,3.009,-9.216,24.849
1101.0,3.089,0.716,-35.209,3.204,9.57,4.871,35.327,4.486,-25.482,-2.795,0.0,37.2,37.6,9.307,3.266,-14.121,-11.792,-15.328,-12.738,-3.237,26.858,0.0,209.94,,222.0,210.0,-13.519,3.01,-9.222,24.822
1101.5,3.089,0.716,-35.209,3.204,9.57,4.871,35.327,4.486,-25.482,-2.795,0.0,37.2,37.6,9.307,3.266,-14.134,-11.799,-15.342,-12.744,-3.237,26.858,0.0,209.94,,222.0,210.0,-13.495,3.012,-9.233,24.811
1102.0,3.089,0.716,-35.209,3.204,9.57,4.871,35.327,4.486,-25.482,-2.795,0.0,37.2,37.6,9.307,3.266,-13.994,-11.813,-15.329,-12.74,-3.237,26.858,0.0,209.84,,222.0,210.0,-13.505,3.013,-9.218,24.814
1102.5,3.089,0.716,-35.209,3.204,9.57,4.878,35.32,4.466,-25.488,-2.795,0.0,37.17,37.562,9.307,3.266,-14.112,-11.771,-15.297,-12.711,-3.261,26.852,0.0,209.84,,222.0,210.0,-13.469,3.014,-9.199,24.774
1103.0,3.089,0.716,-35.209,3.204,9.57,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.307,3.266,-14.109,-11.756,-15.286,-12.707,-3.261,26.852,0.0,210.14,,222.0,210.0,-13.473,3.015,-9.219,24.68
1103.5,3.089,0.716,-35.209,3.204,9.57,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.307,3.266,-14.086,-11.768,-15.278,-12.708,-3.261,26.852,0.0,210.14,,222.0,210.0,-13.465,3.017,-9.218,24.703
1104.0,3.79,0.881,-35.209,3.228,9.459,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.468,3.237,-14.04,-11.796,-15.252,-12.706,-3.261,26.852,0.0,210.04,,222.0,210.0,-13.46,3.018,-9.236,24.72
1104.5,3.79,0.881,-35.209,3.228,9.459,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.468,3.237,-14.1,-11.84,-15.334,-12.736,-3.261,26.852,0.0,210.04,,222.0,210.0,-13.449,3.031,-9.232,24.665
1105.0,3.79,0.881,-35.209,3.228,9.459,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.468,3.237,-13.994,-11.801,-15.298,-12.714,-3.261,26.852,0.0,210.44,,222.0,210.0,-13.503,3.043,-9.226,24.745
1105.5,3.79,0.881,-35.209,3.228,9.459,4.878,35.32,4.466,-25.488,-2.795,0.0,37.2,37.6,9.468,3.237,-14.061,-11.827,-15.361,-12.724,-3.261,26.852,0.0,210.44,,222.0,210.0,-13.452,3.055,-9.225,24.689
1106.0,3.79,0.881,-35.209,3.228,9.459,4.873,35.319,4.47,-25.498,-2.82,0.0,37.169,37.567,9.468,3.237,-14.082,-11.837,-15.371,-12.756,-3.25,26.844,0.0,210.34,,222.0,210.0,-13.493,3.067,-9.209,24.671
1106.5,3.79,0.881,-35.209,3.228,9.459,4.873,35.319,4.47,-25.498,-2.82,0.0,37.2,37.6,9.468,3.237,-14.062,-11.832,-15.305,-12.739,-3.25,26.844,0.0,210.34,,222.0,210.0,-13.511,3.079,-9.196,24.763
1107.0,2.687,0.704,-34.561,3.27,9.431,4.873,35.319,4.47,-25.498,-2.82,0.0,37.2,37.6,9.57,3.3,-14.092,-11.783,-15.284,-12.725,-3.25,26.844,0.0,210.04,,222.0,210.0,-13.485,3.091,-9.22,24.716
1107.5,2.687,0.704,-34.561,3.27,9.431,4.873,35.319,4.47,-25.498,-2.82,0.0,37.2,37.6,9.57,3.3,-14.118,-11.863,-15.372,-12.765,-3.25,26.844,0.0,210.04,,222.0,210.0,-13.471,3.084,-9.223,24.715
1108.0,2.687,0.704,-34.561,3.27,9.431,4.873,35.319,4.47,-25.498,-2.82,0.0,37.2,37.6,9.57,3.3,-14.142,-11.847,-15.403,-12.791,-3.25,26.844,0.0,209.94,,222.0,210.0,-13.529,3.078,-9.226,24.694
1108.5,2.687,0.704,-34.561,3.27,9.431,4.873,35.319,4.47,-25.498,-2.82,0.0,37.2,37.6,9.57,3.3,-14.139,-11.815,-15.343,-12.743,-3.25,26.844,0.0,209.94,,222.0,210.0,-13.546,3.071,-9.211,24.659
1109.0,2.687,0.704,-34.561,3.27,9.431,4.894,35.322,4.469,-25.47,-2.811,0.0,37.163,37.513,9.57,3.3,-14.107,-11.829,-15.343,-12.747,-3.253,26.85,0.0,210.04,,222.0,210.0,-13.51,3.065,-9.225,24.621
1109.5,2.687,0.704,-34.561,3.27,9.431,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.57,3.3,-14.157,-11.772,-15.318,-12.748,-3.253,26.85,0.0,210.04,,222.0,210.0,-13.506,3.059,-9.219,24.583
1110.0,2.687,0.704,-34.561,3.27,9.431,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.57,3.3,-14.089,-11.83,-15.334,-12.754,-3.253,26.85,0.0,209.94,,222.0,210.0,-13.499,3.053,-9.223,24.533
1110.5,3.431,0.802,-35.209,3.217,9.511,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.497,3.244,-14.093,-11.831,-15.394,-12.771,-3.253,26.85,0.0,209.94,,222.0,210.0,-13.502,3.047,-9.22,24.502
