t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1111.0,3.431,0.802,-35.209,3.217,9.511,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.497,3.244,-14.097,-11.844,-15.376,-12.763,-3.253,26.85,0.0,209.94,,222.0,210.0,-13.522,3.053,-9.223,24.47
1111.5,3.431,0.802,-35.209,3.217,9.511,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.497,3.244,-14.097,-11.84,-15.373,-12.748,-3.253,26.85,0.0,209.94,,222.0,210.0,-13.52,3.059,-9.235,24.473
1112.0,3.431,0.802,-35.209,3.217,9.511,4.894,35.322,4.469,-25.47,-2.811,0.0,37.2,37.5,9.497,3.244,-14.128,-11.832,-15.369,-12.804,-3.253,26.85,0.0,209.54,,222.0,210.0,-13.515,3.065,-9.24,24.6
1112.5,3.431,0.802,-35.209,3.217,9.511,4.912,35.32,4.468,-25.499,-2.809,0.0,37.162,37.53,9.497,3.244,-14.049,-11.845,-15.325,-12.777,-3.262,26.84,0.0,209.54,,222.0,210.0,-13.533,3.071,-9.221,24.62
1113.0,3.431,0.802,-35.209,3.217,9.511,4.912,35.32,4.468,-25.499,-2.809,0.0,37.2,37.5,9.497,3.244,-14.013,-11.843,-15.3,-12.735,-3.262,26.84,0.0,209.34,,222.0,210.0,-13.499,3.077,-9.23,24.584
1113.5,3.464,0.827,-35.209,3.168,9.496,4.912,35.32,4.468,-25.499,-2.809,0.0,37.2,37.5,9.566,3.337,-14.103,-11.854,-15.371,-12.792,-3.262,26.84,0.0,209.34,,222.0,210.0,-13.473,3.083,-9.222,24.626
1114.0,3.464,0.827,-35.209,3.168,9.496,4.912,35.32,4.468,-25.499,-2.809,0.0,37.2,37.5,9.566,3.337,-14.115,-11.867,-15.382,-12.771,-3.262,26.84,0.0,209.54,,222.0,210.0,-13.53,3.089,-9.223,24.62
1114.5,3.464,0.827,-35.209,3.168,9.496,4.912,35.32,4.468,-25.499,-2.809,0.0,37.2,37.5,9.566,3.337,-14.107,-11.848,-15.385,-12.792,-3.262,26.84,0.0,209.54,,222.0,210.0,-13.534,3.095,-9.209,24.637
1115.0,3.464,0.827,-35.209,3.168,9.496,4.912,35.32,4.468,-25.499,-2.809,0.0,37.2,37.5,9.566,3.337,-14.089,-11.808,-15.296,-12.72,-3.262,26.84,0.0,209.24,,222.0,210.0,-13.533,3.101,-9.211,24.61
1115.5,3.464,0.827,-35.209,3.168,9.496,4.903,35.316,4.455,-25.502,-2.808,0.0,37.153,37.555,9.566,3.337,-14.049,-11.845,-15.33,-12.757,-3.264,26.84,0.0,209.24,,222.0,210.0,-13.478,3.107,-9.201,24.613
1116.0,3.464,0.827,-35.209,3.168,9.496,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.566,3.337,-14.136,-11.838,-15.344,-12.753,-3.264,26.84,0.0,209.64,,222.0,210.0,-13.495,3.113,-9.221,24.585
1116.5,2.933,0.726,-34.525,3.193,9.445,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.605,3.274,-14.134,-11.844,-15.384,-12.769,-3.264,26.84,0.0,209.64,,222.0,210.0,-13.518,3.119,-9.206,24.575
1117.0,2.933,0.726,-34.525,3.193,9.445,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.605,3.274,-14.152,-11.841,-15.375,-12.773,-3.264,26.84,0.0,209.24,,222.0,210.0,-13.533,3.116,-9.208,24.587
1117.5,2.933,0.726,-34.525,3.193,9.445,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.605,3.274,-14.066,-11.855,-15.371,-12.783,-3.264,26.84,0.0,209.24,,222.0,210.0,-13.535,3.113,-9.211,24.551
1118.0,2.933,0.726,-34.525,3.193,9.445,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.605,3.274,-14.146,-11.828,-15.377,-12.776,-3.264,26.84,0.0,209.24,,222.0,210.0,-13.519,3.11,-9.21,24.498
1118.5,2.933,0.726,-34.525,3.193,9.445,4.903,35.316,4.455,-25.502,-2.808,0.0,37.2,37.6,9.605,3.274,-14.163,-11.847,-15.432,-12.792,-3.264,26.84,0.0,209.24,,222.0,210.0,-13.532,3.107,-9.197,24.408
1119.0,2.933,0.726,-34.525,3.193,9.445,4.848,35.312,4.482,-25.494,-2.811,0.0,37.155,37.352,9.605,3.274,-14.111,-11.847,-15.327,-12.775,-3.261,26.847,0.0,209.14,,222.0,210.0,-13.559,3.104,-9.212,24.336
1119.5,2.933,0.726,-34.525,3.193,9.445,4.848,35.312,4.482,-25.494,-2.811,0.0,37.2,37.4,9.605,3.274,-14.085,-11.846,-15.346,-12.767,-3.261,26.847,0.0,209.14,,222.0,210.0,-13.515,3.101,-9.214,24.251
1120.0,2.666,0.62,-35.209,3.219,9.497,4.848,35.312,4.482,-25.494,-2.811,0.0,37.2,37.4,9.465,3.146,-14.14,-11.817,-15.349,-12.768,-3.261,26.847,0.0,209.64,,222.0,210.0,-13.511,3.099,-9.192,24.24
1120.5,2.666,0.62,-35.209,3.219,9.497,4.848,35.312,4.482,-25.494,-2.811,0.0,37.2,37.4,9.465,3.146,-14.047,-11.856,-15.349,-12.753,-3.261,26.847,0.0,209.64,,222.0,210.0,-13.519,3.092,-9.229,24.205
1121.0,2.666,0.62,-35.209,3.219,9.497,4.848,35.312,4.482,-25.494,-2.811,0.0,37.2,37.4,9.465,3.146,-14.034,-11.858,-15.332,-12.77,-3.261,26.847,0.0,210.04,,222.0,210.0,-13.501,3.085,-9.228,24.184
1121.5,2.666,0.62,-35.209,3.219,9.497,4.848,35.312,4.482,-25.494,-2.811,0.0,37.2,37.4,9.465,3.146,-14.06,-11.844,-15.356,-12.748,-3.261,26.847,0.0,210.04,,222.0,210.0,-13.498,3.078,-9.232,24.196
1122.0,2.666,0.62,-35.209,3.219,9.497,4.848,35.316,4.476,-25.493,-2.812,0.0,37.153,37.451,9.465,3.146,-14.076,-11.857,-15.348,-12.728,-3.26,26.855,0.0,210.44,,222.0,210.0,-13.502,3.071,-9.212,24.259
1122.5,2.666,0.62,-35.209,3.219,9.497,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.465,3.146,-14.042,-11.834,-15.32,-12.742,-3.26,26.855,0.0,210.44,,222.0,210.0,-13.502,3.064,-9.216,24.276
1123.0,3.414,0.903,-33.458,3.269,9.476,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.685,3.206,-14.05,-11.864,-15.338,-12.756,-3.26,26.855,0.0,210.74,,222.0,210.0,-13.485,3.058,-9.215,24.299
1123.5,3.414,0.903,-33.458,3.269,9.476,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.685,3.206,-14.014,-11.842,-15.332,-12.733,-3.26,26.855,0.0,210.74,,222.0,210.0,-13.502,3.064,-9.214,24.316
1124.0,3.414,0.903,-33.458,3.269,9.476,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.685,3.206,-14.066,-11.831,-15.329,-12.753,-3.26,26.855,0.0,210.24,,222.0,210.0,-13.48,3.069,-9.212,24.348
1124.5,3.414,0.903,-33.458,3.269,9.476,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.685,3.206,-14.082,-11.811,-15.33,-12.751,-3.26,26.855,0.0,210.24,,222.0,210.0,-13.495,3.075,-9.227,24.348
1125.0,3.414,0.903,-33.458,3.269,9.476,4.848,35.316,4.476,-25.493,-2.812,0.0,37.2,37.5,9.685,3.206,-14.094,-11.863,-15.372,-12.748,-3.26,26.855,0.0,209.34,,222.0,210.0,-13.494,3.081,-9.22,24.366
1125.5,3.414,0.903,-33.458,3.269,9.476,4.883,35.316,4.479,-25.5,-2.82,0.0,37.146,37.355,9.685,3.206,-14.129,-11.823,-15.349,-12.764,-3.263,26.851,0.0,209.34,,222.0,210.0,-13.519,3.086,-9.204,24.373
1126.0,3.414,0.903,-33.458,3.269,9.476,4.883,35.316,4.479,-25.5,-2.82,0.0,37.1,37.4,9.685,3.206,-14.101,-11.844,-15.369,-12.749,-3.263,26.851,0.0,209.04,,222.0,210.0,-13.516,3.091,-9.214,24.64
1126.5,3.093,0.695,-35.209,3.233,9.54,4.883,35.316,4.479,-25.5,-2.82,0.0,37.1,37.4,9.505,3.275,-14.155,-11.838,-15.374,-12.791,-3.263,26.851,0.0,209.04,,222.0,210.0,-13.516,3.097,-9.221,24.836
1127.0,3.093,0.695,-35.209,3.233,9.54,4.883,35.316,4.479,-25.5,-2.82,0.0,37.1,37.4,9.505,3.275,-14.183,-11.87,-15.44,-12.797,-3.263,26.851,0.0,209.34,,222.0,210.0,-13.54,3.097,-9.213,24.907
1127.5,3.093,0.695,-35.209,3.233,9.54,4.883,35.316,4.479,-25.5,-2.82,0.0,37.1,37.4,9.505,3.275,-14.138,-11.862,-15.415,-12.781,-3.263,26.851,0.0,209.34,,222.0,210.0,-13.573,3.097,-9.218,24.933
1128.0,3.093,0.695,-35.209,3.233,9.54,4.883,35.316,4.479,-25.5,-2.82,0.0,37.1,37.4,9.505,3.275,-14.101,-11.865,-15.386,-12.81,-3.263,26.851,0.0,209.34,,222.0,210.0,-13.549,3.096,-9.221,24.897
1128.5,3.093,0.695,-35.209,3.233,9.54,4.894,35.323,4.476,-25.494,-2.812,0.0,37.143,37.316,9.505,3.275,-14.122,-11.855,-15.389,-12.754,-3.26,26.856,0.0,209.34,,222.0,210.0,-13.54,3.096,-9.229,24.871
1129.0,3.093,0.695,-35.209,3.233,9.54,4.894,35.323,4.476,-25.494,-2.812,0.0,37.1,37.3,9.505,3.275,-14.123,-11.851,-15.407,-12.792,-3.26,26.856,0.0,209.24,,222.0,210.0,-13.53,3.096,-9.241,24.825
1129.5,3.413,0.826,-35.209,3.132,9.484,4.894,35.323,4.476,-25.494,-2.812,0.0,37.1,37.3,9.647,3.296,-14.12,-11.852,-15.346,-12.768,-3.26,26.856,0.0,209.24,,222.0,210.0,-13.543,3.096,-9.243,24.758
1130.0,3.413,0.826,-35.209,3.132,9.484,4.894,35.323,4.476,-25.494,-2.812,0.0,37.1,37.3,9.647,3.296,-14.065,-11.862,-15.357,-12.779,-3.26,26.856,0.0,209.64,,222.0,210.0,-13.522,3.102,-9.232,24.689
1130.5,3.413,0.826,-35.209,3.132,9.484,4.894,35.323,4.476,-25.494,-2.812,0.0,37.1,37.3,9.647,3.296,-14.066,-11.849,-15.316,-12.765,-3.26,26.856,0.0,209.64,,222.0,210.0,-13.516,3.107,-9.241,24.655
1131.0,3.413,0.826,-35.209,3.132,9.484,4.894,35.323,4.476,-25.494,-2.812,0.0,37.1,37.3,9.647,3.296,-14.135,-11.827,-15.326,-12.731,-3.26,26.856,0.0,209.54,,222.0,210.0,-13.499,3.112,-9.233,24.637
1131.5,3.413,0.826,-35.209,3.132,9.484,4.888,35.317,4.445,-25.526,-2.826,0.0,37.131,37.225,9.647,3.296,-14.068,-11.855,-15.368,-12.762,-3.261,26.857,0.0,209.54,,222.0,210.0,-13.505,3.117,-9.246,24.69
1132.0,3.413,0.826,-35.209,3.132,9.484,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.647,3.296,-14.052,-11.848,-15.348,-12.766,-3.261,26.857,0.0,208.64,,222.0,210.0,-13.513,3.121,-9.236,24.691
1132.5,3.413,0.826,-35.209,3.132,9.484,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.647,3.296,-14.144,-11.824,-15.332,-12.766,-3.261,26.857,0.0,208.64,,223.0,210.0,-13.503,3.126,-9.249,24.686
1133.0,2.858,0.705,-34.441,3.222,9.424,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.676,3.266,-14.082,-11.842,-15.347,-12.767,-3.261,26.857,0.0,208.94,,223.0,210.0,-13.517,3.131,-9.26,24.669
1133.5,2.858,0.705,-34.441,3.222,9.424,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.676,3.266,-14.087,-11.839,-15.319,-12.755,-3.261,26.857,0.0,208.94,,224.0,210.0,-13.51,3.126,-9.235,24.624
1134.0,2.858,0.705,-34.441,3.222,9.424,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.676,3.266,-14.07,-11.846,-15.293,-12.744,-3.261,26.857,0.0,209.24,,224.0,210.0,-13.5,3.122,-9.248,24.552
1134.5,2.858,0.705,-34.441,3.222,9.424,4.888,35.317,4.445,-25.526,-2.826,0.0,37.1,37.2,9.676,3.266,-14.061,-11.811,-15.319,-12.746,-3.261,26.857,0.0,209.24,,224.0,210.0,-13.488,3.118,-9.224,24.484
1135.0,2.858,0.705,-34.441,3.222,9.424,4.873,35.315,4.467,-25.523,-2.814,0.0,37.123,37.349,9.676,3.266,-14.103,-11.836,-15.362,-12.764,-3.262,26.854,0.0,209.24,,224.0,210.0,-13.484,3.114,-9.221,24.429
1135.5,2.858,0.705,-34.441,3.222,9.424,4.873,35.315,4.467,-25.523,-2.814,0.0,37.1,37.3,9.676,3.266,-14.124,-11.839,-15.35,-12.767,-3.262,26.854,0.0,209.24,,224.0,210.0,-13.516,3.109,-9.222,24.374
1136.0,3.043,0.701,-35.209,3.218,9.551,4.873,35.315,4.467,-25.523,-2.814,0.0,37.1,37.3,9.495,3.117,-14.105,-11.847,-15.396,-12.745,-3.262,26.854,0.0,209.54,,224.0,210.0,-13.52,3.105,-9.229,24.33
1136.5,3.043,0.701,-35.209,3.218,9.551,4.873,35.315,4.467,-25.523,-2.814,0.0,37.1,37.3,9.495,3.117,-14.121,-11.848,-15.345,-12.753,-3.262,26.854,0.0,209.54,,224.0,210.0,-13.523,3.104,-9.231,24.303
1137.0,3.043,0.701,-35.209,3.218,9.551,4.873,35.315,4.467,-25.523,-2.814,0.0,37.1,37.3,9.495,3.117,-14.144,-11.845,-15.37,-12.797,-3.262,26.854,0.0,209.54,,224.0,210.0,-13.517,3.103,-9.211,24.272
1137.5,3.043,0.701,-35.209,3.218,9.551,4.873,35.315,4.467,-25.523,-2.814,0.0,37.1,37.3,9.495,3.117,-14.115,-11.829,-15.386,-12.77,-3.262,26.854,0.0,209.54,,224.0,210.0,-13.539,3.102,-9.223,24.27
1138.0,3.043,0.701,-35.209,3.218,9.551,4.843,35.317,4.456,-25.512,-2.82,0.0,37.12,37.26,9.495,3.117,-14.111,-11.852,-15.402,-12.758,-3.273,26.853,0.0,212.04,,224.0,210.0,-13.525,3.101,-9.233,24.254
1138.5,3.043,0.701,-35.209,3.218,9.551,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.495,3.117,-14.115,-11.85,-15.37,-12.758,-3.273,26.853,0.0,212.04,,223.0,210.0,-13.531,3.1,-9.242,24.265
1139.0,3.043,0.701,-35.209,3.218,9.551,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.495,3.117,-14.111,-11.865,-15.403,-12.77,-3.273,26.853,0.0,211.64,,223.0,210.0,-13.523,3.099,-9.233,24.268
1139.5,2.827,0.747,-33.914,3.245,9.417,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.672,3.156,-14.117,-11.839,-15.35,-12.775,-3.273,26.853,0.0,211.64,,222.0,210.0,-13.537,3.098,-9.24,24.267
1140.0,2.827,0.747,-33.914,3.245,9.417,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.672,3.156,-14.087,-11.841,-15.338,-12.768,-3.273,26.853,0.0,210.44,,222.0,210.0,-13.52,3.094,-9.231,24.22
1140.5,2.827,0.747,-33.914,3.245,9.417,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.672,3.156,-14.13,-11.854,-15.394,-12.754,-3.273,26.853,0.0,210.44,,222.0,210.0,-13.508,3.09,-9.234,24.228
1141.0,2.827,0.747,-33.914,3.245,9.417,4.843,35.317,4.456,-25.512,-2.82,0.0,37.1,37.3,9.672,3.156,-14.13,-11.814,-15.326,-12.752,-3.273,26.853,0.0,209.84,,222.0,210.0,-13.533,3.085,-9.232,24.286
1141.5,2.827,0.747,-33.914,3.245,9.417,4.863,35.327,4.473,-25.518,-2.81,0.0,37.113,37.208,9.672,3.156,-14.035,-11.842,-15.305,-12.757,-3.259,26.857,0.0,209.84,,222.0,210.0,-13.506,3.081,-9.244,24.265
1142.0,2.827,0.747,-33.914,3.245,9.417,4.863,35.327,4.473,-25.518,-2.81,0.0,37.1,37.2,9.672,3.156,-14.136,-11.831,-15.315,-12.748,-3.259,26.857,0.0,210.44,,222.0,210.0,-13.485,3.077,-9.242,24.308
1142.5,2.978,0.758,-34.013,3.194,9.491,4.863,35.327,4.473,-25.518,-2.81,0.0,37.1,37.2,9.601,3.042,-14.073,-11.864,-15.354,-12.763,-3.259,26.857,0.0,210.44,,222.0,210.0,-13.507,3.073,-9.25,24.29
1143.0,2.978,0.758,-34.013,3.194,9.491,4.863,35.327,4.473,-25.518,-2.81,0.0,37.1,37.2,9.601,3.042,-14.076,-11.848,-15.364,-12.772,-3.259,26.857,0.0,210.64,,222.0,210.0,-13.514,3.071,-9.264,24.298
1143.5,2.978,0.758,-34.013,3.194,9.491,4.863,35.327,4.473,-25.518,-2.81,0.0,37.1,37.2,9.601,3.042,-14.131,-11.833,-15.334,-12.769,-3.259,26.857,0.0,210.64,,222.0,210.0,-13.515,3.07,-9.23,24.3
1144.0,2.978,0.758,-34.013,3.194,9.491,4.863,35.327,4.473,-25.518,-2.81,0.0,37.1,37.2,9.601,3.042,-14.064,-11.852,-15.364,-12.773,-3.259,26.857,0.0,209.44,,222.0,210.0,-13.517,3.068,-9.226,24.344
1144.5,2.978,0.758,-34.013,3.194,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.099,37.259,9.601,3.042,-14.106,-11.858,-15.386,-12.798,-3.258,26.851,0.0,209.44,,222.0,210.0,-13.513,3.067,-9.242,24.411
1145.0,2.978,0.758,-34.013,3.194,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.601,3.042,-14.126,-11.844,-15.376,-12.762,-3.258,26.851,0.0,209.74,,222.0,210.0,-13.537,3.065,-9.247,24.437
1145.5,3.004,0.709,-35.209,3.186,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.511,3.273,-14.148,-11.859,-15.387,-12.803,-3.258,26.851,0.0,209.74,,222.0,210.0,-13.527,3.064,-9.227,24.448
1146.0,3.004,0.709,-35.209,3.186,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.511,3.273,-14.086,-11.854,-15.378,-12.791,-3.258,26.851,0.0,208.94,,222.0,210.0,-13.549,3.063,-9.241,24.465
1146.5,3.004,0.709,-35.209,3.186,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.511,3.273,-14.187,-11.859,-15.399,-12.785,-3.258,26.851,0.0,208.94,,223.0,210.0,-13.527,3.062,-9.252,24.496
1147.0,3.004,0.709,-35.209,3.186,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.511,3.273,-14.085,-11.856,-15.365,-12.756,-3.258,26.851,0.0,209.14,,223.0,210.0,-13.558,3.061,-9.255,24.491
1147.5,3.004,0.709,-35.209,3.186,9.491,4.849,35.315,4.456,-25.506,-2.819,0.0,37.1,37.3,9.511,3.273,-14.097,-11.854,-15.327,-12.771,-3.258,26.851,0.0,209.14,,223.0,210.0,-13.515,3.06,-9.24,24.492
1148.0,3.004,0.709,-35.209,3.186,9.491,4.871,35.307,4.45,-25.515,-2.808,0.0,37.087,37.2,9.511,3.273,-14.116,-11.84,-15.373,-12.794,-3.263,26.862,0.0,209.24,,223.0,210.0,-13.512,3.059,-9.245,24.434
1148.5,3.004,0.709,-35.209,3.186,9.491,4.871,35.307,4.45,-25.515,-2.808,0.0,37.1,37.2,9.511,3.273,-14.081,-11.863,-15.35,-12.751,-3.263,26.862,0.0,209.24,,223.0,210.0,-13.531,3.058,-9.259,24.439
1149.0,3.685,0.866,-35.209,3.182,9.498,4.871,35.307,4.45,-25.515,-2.808,0.0,37.1,37.2,9.517,3.313,-14.057,-11.9,-15.34,-12.778,-3.263,26.862,0.0,208.84,,223.0,210.0,-13.511,3.057,-9.261,24.445
1149.5,3.685,0.866,-35.209,3.182,9.498,4.871,35.307,4.45,-25.515,-2.808,0.0,37.1,37.2,9.517,3.313,-14.024,-11.839,-15.318,-12.747,-3.263,26.862,0.0,208.84,,224.0,210.0,-13.519,3.068,-9.249,24.427
1150.0,3.685,0.866,-35.209,3.182,9.498,4.871,35.307,4.45,-25.515,-2.808,0.0,37.1,37.2,9.517,3.313,-14.114,-11.86,-15.39,-12.787,-3.263,26.862,0.0,208.74,,224.0,210.0,-13.482,3.078,-9.252,24.416
1150.5,3.685,0.866,-35.209,3.182,9.498,4.871,35.307,4.45,-25.515,-2.808,0.0,37.1,37.2,9.517,3.313,-14.154,-11.867,-15.4,-12.803,-3.263,26.862,0.0,208.74,,225.0,210.0,-13.538,3.088,-9.247,24.423
1151.0,3.685,0.866,-35.209,3.182,9.498,4.884,35.311,4.449,-25.507,-2.816,0.0,37.07,37.191,9.517,3.313,-14.16,-11.864,-15.397,-12.786,-3.276,26.855,0.0,209.84,,225.0,210.0,-13.556,3.098,-9.265,24.414
1151.5,3.685,0.866,-35.209,3.182,9.498,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.517,3.313,-14.134,-11.866,-15.388,-12.802,-3.276,26.855,0.0,209.84,,225.0,210.0,-13.552,3.107,-9.265,24.432
1152.0,2.949,0.734,-34.445,3.202,9.505,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.6,3.045,-14.146,-11.883,-15.425,-12.838,-3.276,26.855,0.0,209.44,,225.0,210.0,-13.59,3.117,-9.273,24.428
1152.5,2.949,0.734,-34.445,3.202,9.505,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.6,3.045,-14.094,-11.885,-15.37,-12.783,-3.276,26.855,0.0,209.44,,225.0,210.0,-13.573,3.114,-9.272,24.47
1153.0,2.949,0.734,-34.445,3.202,9.505,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.6,3.045,-14.169,-11.882,-15.409,-12.817,-3.276,26.855,0.0,209.84,,225.0,210.0,-13.533,3.111,-9.271,24.473
1153.5,2.949,0.734,-34.445,3.202,9.505,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.6,3.045,-14.144,-11.882,-15.414,-12.849,-3.276,26.855,0.0,209.84,,225.0,210.0,-13.569,3.109,-9.257,24.434
1154.0,2.949,0.734,-34.445,3.202,9.505,4.884,35.311,4.449,-25.507,-2.816,0.0,37.1,37.2,9.6,3.045,-14.136,-11.886,-15.374,-12.779,-3.276,26.855,0.0,211.64,,225.0,210.0,-13.572,3.106,-9.302,24.439
1154.5,2.949,0.734,-34.445,3.202,9.505,4.874,35.307,4.452,-25.5,-2.812,0.0,37.064,37.087,9.6,3.045,-14.192,-11.864,-15.413,-12.79,-3.251,26.855,0.0,211.64,,224.0,210.0,-13.544,3.103,-9.267,24.426
1155.0,2.949,0.734,-34.445,3.202,9.505,4.874,35.307,4.452,-25.5,-2.812,0.0,37.1,37.1,9.6,3.045,-14.164,-11.913,-15.448,-12.836,-3.251,26.855,0.0,211.34,,224.0,210.0,-13.565,3.101,-9.268,24.444
1155.5,2.947,0.768,-33.626,3.217,9.424,4.874,35.307,4.452,-25.5,-2.812,0.0,37.1,37.1,9.683,3.226,-14.125,-11.913,-15.406,-12.819,-3.251,26.855,0.0,211.34,,223.0,210.0,-13.59,3.098,-9.285,24.437
1156.0,2.947,0.768,-33.626,3.217,9.424,4.874,35.307,4.452,-25.5,-2.812,0.0,37.1,37.1,9.683,3.226,-14.157,-11.888,-15.398,-12.793,-3.251,26.855,0.0,212.14,,223.0,210.0,-13.566,3.096,-9.297,24.455
1156.5,2.947,0.768,-33.626,3.217,9.424,4.874,35.307,4.452,-25.5,-2.812,0.0,37.1,37.1,9.683,3.226,-14.141,-11.867,-15.352,-12.8,-3.251,26.855,0.0,212.14,,223.0,210.0,-13.559,3.093,-9.285,24.511
1157.0,2.947,0.768,-33.626,3.217,9.424,4.874,35.307,4.452,-25.5,-2.812,0.0,37.1,37.1,9.683,3.226,-14.091,-11.882,-15.375,-12.792,-3.251,26.855,0.0,210.44,,222.0,210.0,-13.54,3.091,-9.279,24.613
1157.5,2.947,0.768,-33.626,3.217,9.424,4.865,35.314,4.452,-25.514,-2.815,0.0,37.047,37.095,9.683,3.226,-14.124,-11.869,-15.38,-12.789,-3.261,26.851,0.0,210.44,,222.0,210.0,-13.535,3.089,-9.286,24.609
1158.0,2.947,0.768,-33.626,3.217,9.424,4.865,35.314,4.452,-25.514,-2.815,0.0,37.0,37.1,9.683,3.226,-14.175,-11.867,-15.388,-12.811,-3.261,26.851,0.0,211.64,,222.0,210.0,-13.54,3.086,-9.281,24.487
1158.5,3.019,0.754,-35.062,3.188,9.434,4.865,35.314,4.452,-25.514,-2.815,0.0,37.0,37.1,9.487,3.137,-14.107,-11.874,-15.387,-12.779,-3.261,26.851,0.0,211.64,,222.0,210.0,-13.56,3.084,-9.26,24.456
1159.0,3.019,0.754,-35.062,3.188,9.434,4.865,35.314,4.452,-25.514,-2.815,0.0,37.0,37.1,9.487,3.137,-14.088,-11.854,-15.354,-12.754,-3.261,26.851,0.0,211.84,,221.0,210.0,-13.537,3.083,-9.277,24.457
1159.5,3.019,0.754,-35.062,3.188,9.434,4.865,35.314,4.452,-25.514,-2.815,0.0,37.0,37.1,9.487,3.137,-14.095,-11.848,-15.327,-12.777,-3.261,26.851,0.0,211.84,,220.0,210.0,-13.512,3.082,-9.269,24.508
1160.0,3.019,0.754,-35.062,3.188,9.434,4.865,35.314,4.452,-25.514,-2.815,0.0,37.0,37.1,9.487,3.137,-14.132,-11.849,-15.327,-12.783,-3.261,26.851,0.0,209.64,,220.0,210.0,-13.512,3.081,-9.251,24.516
1160.5,3.019,0.754,-35.062,3.188,9.434,4.837,35.305,4.461,-25.531,-2.828,0.0,37.026,37.126,9.487,3.137,-14.174,-11.867,-15.396,-12.802,-3.274,26.852,0.0,209.64,,220.0,210.0,-13.523,3.08,-9.273,24.457
1161.0,3.019,0.754,-35.062,3.188,9.434,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.487,3.137,-14.166,-11.874,-15.428,-12.833,-3.274,26.852,0.0,209.44,,220.0,210.0,-13.56,3.079,-9.268,24.408
1161.5,3.019,0.754,-35.062,3.188,9.434,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.487,3.137,-14.157,-11.881,-15.415,-12.811,-3.274,26.852,0.0,209.44,,220.0,210.0,-13.575,3.078,-9.268,24.231
1162.0,3.304,0.826,-34.813,3.305,9.511,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.49,3.106,-14.099,-11.902,-15.384,-12.784,-3.274,26.852,0.0,209.34,,220.0,210.0,-13.566,3.077,-9.264,24.19
1162.5,3.304,0.826,-34.813,3.305,9.511,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.49,3.106,-14.132,-11.873,-15.354,-12.791,-3.274,26.852,0.0,209.34,,220.0,210.0,-13.542,3.081,-9.264,24.115
1163.0,3.304,0.826,-34.813,3.305,9.511,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.49,3.106,-14.163,-11.853,-15.342,-12.77,-3.274,26.852,0.0,206.94,,220.0,210.0,-13.537,3.084,-9.263,24.049
1163.5,3.304,0.826,-34.813,3.305,9.511,4.837,35.305,4.461,-25.531,-2.828,0.0,37.0,37.1,9.49,3.106,-14.107,-11.88,-15.382,-12.803,-3.274,26.852,0.0,206.94,,220.0,210.0,-13.532,3.088,-9.28,24.013
1164.0,3.304,0.826,-34.813,3.305,9.511,4.885,35.31,4.459,-25.525,-2.825,0.0,37.019,37.009,9.49,3.106,-14.172,-11.888,-15.466,-12.829,-3.265,26.854,0.0,207.14,,221.0,210.0,-13.543,3.092,-9.257,24.005
1164.5,3.304,0.826,-34.813,3.305,9.511,4.885,35.31,4.459,-25.525,-2.825,0.0,37.0,37.0,9.49,3.106,-14.133,-11.874,-15.417,-12.771,-3.265,26.854,0.0,207.14,,221.0,210.0,-13.588,3.095,-9.269,24.033
1165.0,2.934,0.713,-35.209,3.213,9.613,4.885,35.31,4.459,-25.525,-2.825,0.0,37.0,37.0,9.481,3.177,-14.133,-11.893,-15.43,-12.775,-3.265,26.854,0.0,206.84,,222.0,210.0,-13.549,3.098,-9.274,24.06
1165.5,2.934,0.713,-35.209,3.213,9.613,4.885,35.31,4.459,-25.525,-2.825,0.0,37.0,37.0,9.481,3.177,-14.136,-11.878,-15.365,-12.787,-3.265,26.854,0.0,206.84,,223.0,210.0,-13.558,3.096,-9.256,24.049
1166.0,2.934,0.713,-35.209,3.213,9.613,4.885,35.31,4.459,-25.525,-2.825,0.0,37.0,37.0,9.481,3.177,-14.162,-11.883,-15.413,-12.818,-3.265,26.854,0.0,206.44,,223.0,210.0,-13.541,3.093,-9.257,24.029
1166.5,2.934,0.713,-35.209,3.213,9.613,4.885,35.31,4.459,-25.525,-2.825,0.0,37.0,37.0,9.481,3.177,-14.192,-11.839,-15.419,-12.796,-3.265,26.854,0.0,206.44,,223.0,210.0,-13.569,3.09,-9.271,24.043
1167.0,2.934,0.713,-35.209,3.213,9.613,4.867,35.293,4.449,-25.538,-2.837,0.0,36.999,36.973,9.481,3.177,-14.142,-11.869,-15.371,-12.807,-3.273,26.832,0.0,208.34,,224.0,210.0,-13.562,3.088,-9.255,24.064
1167.5,2.934,0.713,-35.209,3.213,9.613,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.481,3.177,-14.207,-11.884,-15.413,-12.82,-3.273,26.832,0.0,208.34,,225.0,210.0,-13.547,3.085,-9.269,24.076
1168.0,2.934,0.713,-35.209,3.213,9.613,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.481,3.177,-14.074,-11.908,-15.38,-12.815,-3.273,26.832,0.0,208.34,,225.0,210.0,-13.581,3.083,-9.275,24.079
1168.5,3.49,0.842,-35.209,3.205,9.464,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.452,3.284,-14.119,-11.859,-15.35,-12.809,-3.273,26.832,0.0,208.34,,226.0,210.0,-13.544,3.08,-9.273,24.093
1169.0,3.49,0.842,-35.209,3.205,9.464,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.452,3.284,-14.169,-11.889,-15.408,-12.831,-3.273,26.832,0.0,208.44,,226.0,210.0,-13.534,3.087,-9.276,24.126
1169.5,3.49,0.842,-35.209,3.205,9.464,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.452,3.284,-14.149,-11.893,-15.438,-12.829,-3.273,26.832,0.0,208.44,,227.0,210.0,-13.574,3.094,-9.267,24.121
1170.0,3.49,0.842,-35.209,3.205,9.464,4.867,35.293,4.449,-25.538,-2.837,0.0,37.0,37.0,9.452,3.284,-14.215,-11.901,-15.481,-12.846,-3.273,26.832,0.0,210.94,,227.0,210.0,-13.577,3.1,-9.27,24.126
1170.5,3.49,0.842,-35.209,3.205,9.464,4.905,35.296,4.442,-25.543,-2.832,0.0,36.996,37.018,9.452,3.284,-14.161,-11.925,-15.432,-12.863,-3.268,26.85,0.0,210.94,,227.0,210.0,-13.611,3.107,-9.273,24.148
1171.0,3.49,0.842,-35.209,3.205,9.464,4.905,35.296,4.442,-25.543,-2.832,0.0,37.0,37.0,9.452,3.284,-14.239,-11.885,-15.455,-12.832,-3.268,26.85,0.0,211.74,,227.0,210.0,-13.595,3.113,-9.29,24.149
1171.5,2.797,0.665,-35.209,3.198,9.493,4.905,35.296,4.442,-25.543,-2.832,0.0,37.0,37.0,9.411,3.286,-14.202,-11.895,-15.427,-12.843,-3.268,26.85,0.0,211.74,,226.0,210.0,-13.603,3.119,-9.273,24.176
1172.0,2.797,0.665,-35.209,3.198,9.493,4.905,35.296,4.442,-25.543,-2.832,0.0,37.0,37.0,9.411,3.286,-14.225,-11.918,-15.497,-12.864,-3.268,26.85,0.0,212.54,,226.0,210.0,-13.592,3.114,-9.289,24.179
1172.5,2.797,0.665,-35.209,3.198,9.493,4.905,35.296,4.442,-25.543,-2.832,0.0,37.0,37.0,9.411,3.286,-14.185,-11.929,-15.447,-12.859,-3.268,26.85,0.0,212.54,,226.0,210.0,-13.626,3.109,-9.277,24.229
1173.0,2.797,0.665,-35.209,3.198,9.493,4.905,35.296,4.442,-25.543,-2.832,0.0,37.0,37.0,9.411,3.286,-14.225,-11.861,-15.425,-12.786,-3.268,26.85,0.0,214.44,,225.0,210.0,-13.605,3.104,-9.31,24.349
1173.5,2.797,0.665,-35.209,3.198,9.493,4.865,35.29,4.451,-25.551,-2.846,0.0,36.964,36.983,9.411,3.286,-14.18,-11.905,-15.429,-12.833,-3.285,26.833,0.0,214.44,,225.0,210.0,-13.574,3.099,-9.307,24.476
1174.0,2.797,0.665,-35.209,3.198,9.493,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.411,3.286,-14.185,-11.872,-15.416,-12.819,-3.285,26.833,0.0,214.34,,224.0,210.0,-13.586,3.094,-9.281,24.771
1174.5,2.827,0.733,-34.517,3.236,9.365,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.595,3.207,-14.209,-11.926,-15.468,-12.838,-3.285,26.833,0.0,214.34,,224.0,210.0,-13.573,3.089,-9.29,24.905
1175.0,2.827,0.733,-34.517,3.236,9.365,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.595,3.207,-14.147,-11.911,-15.372,-12.834,-3.285,26.833,0.0,215.04,,223.0,210.0,-13.61,3.084,-9.306,24.995
1175.5,2.827,0.733,-34.517,3.236,9.365,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.595,3.207,-14.097,-11.898,-15.349,-12.788,-3.285,26.833,0.0,215.04,,223.0,210.0,-13.566,3.08,-9.302,25.068
1176.0,2.827,0.733,-34.517,3.236,9.365,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.595,3.207,-14.185,-11.901,-15.383,-12.838,-3.285,26.833,0.0,211.44,,222.0,210.0,-13.533,3.076,-9.308,25.045
1176.5,2.827,0.733,-34.517,3.236,9.365,4.865,35.29,4.451,-25.551,-2.846,0.0,37.0,37.0,9.595,3.207,-14.161,-11.892,-15.394,-12.824,-3.285,26.833,0.0,211.44,,222.0,210.0,-13.577,3.072,-9.307,25.039
1177.0,2.827,0.733,-34.517,3.236,9.365,4.851,35.293,4.453,-25.559,-2.826,0.0,36.95,36.925,9.595,3.207,-14.175,-11.872,-15.334,-12.796,-3.272,26.831,0.0,210.64,,222.0,210.0,-13.568,3.068,-9.311,24.983
1177.5,2.827,0.733,-34.517,3.236,9.365,4.851,35.293,4.453,-25.559,-2.826,0.0,36.9,36.9,9.595,3.207,-14.109,-11.91,-15.39,-12.843,-3.272,26.831,0.0,210.64,,222.0,210.0,-13.544,3.064,-9.298,24.91
1178.0,2.639,0.614,-35.209,3.187,9.581,4.851,35.293,4.453,-25.559,-2.826,0.0,36.9,36.9,9.467,3.235,-14.143,-11.902,-15.39,-12.849,-3.272,26.831,0.0,210.04,,222.0,210.0,-13.563,3.06,-9.301,24.82
1178.5,2.639,0.614,-35.209,3.187,9.581,4.851,35.293,4.453,-25.559,-2.826,0.0,36.9,36.9,9.467,3.235,-14.114,-11.902,-15.389,-12.848,-3.272,26.831,0.0,210.04,,222.0,210.0,-13.571,3.053,-9.29,24.788
1179.0,2.639,0.614,-35.209,3.187,9.581,4.851,35.293,4.453,-25.559,-2.826,0.0,36.9,36.9,9.467,3.235,-14.125,-11.902,-15.413,-12.832,-3.272,26.831,0.0,209.84,,222.0,210.0,-13.563,3.046,-9.294,24.75
1179.5,2.639,0.614,-35.209,3.187,9.581,4.851,35.293,4.453,-25.559,-2.826,0.0,36.9,36.9,9.467,3.235,-14.189,-11.878,-15.372,-12.809,-3.272,26.831,0.0,209.84,,222.0,210.0,-13.568,3.04,-9.283,24.688
1180.0,2.639,0.614,-35.209,3.187,9.581,4.822,35.284,4.441,-25.566,-2.82,0.0,36.93,36.897,9.467,3.235,-14.145,-11.909,-15.436,-12.831,-3.284,26.827,0.0,210.04,,222.0,210.0,-13.562,3.033,-9.292,24.683
1180.5,2.639,0.614,-35.209,3.187,9.581,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.467,3.235,-14.179,-11.875,-15.363,-12.814,-3.284,26.827,0.0,210.04,,222.0,210.0,-13.58,3.027,-9.288,24.687
1181.0,3.752,0.899,-35.197,3.181,9.447,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.562,3.285,-14.103,-11.891,-15.39,-12.8,-3.284,26.827,0.0,209.94,,222.0,210.0,-13.558,3.02,-9.288,24.673
1181.5,3.752,0.899,-35.197,3.181,9.447,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.562,3.285,-14.137,-11.876,-15.36,-12.792,-3.284,26.827,0.0,209.94,,222.0,210.0,-13.546,3.032,-9.278,24.656
1182.0,3.752,0.899,-35.197,3.181,9.447,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.562,3.285,-14.103,-11.905,-15.39,-12.803,-3.284,26.827,0.0,209.64,,222.0,210.0,-13.541,3.044,-9.302,24.618
1182.5,3.752,0.899,-35.197,3.181,9.447,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.562,3.285,-14.21,-11.912,-15.415,-12.824,-3.284,26.827,0.0,209.64,,222.0,210.0,-13.55,3.056,-9.291,24.56
1183.0,3.752,0.899,-35.197,3.181,9.447,4.822,35.284,4.441,-25.566,-2.82,0.0,36.9,36.9,9.562,3.285,-14.188,-11.898,-15.456,-12.827,-3.284,26.827,0.0,210.44,,222.0,210.0,-13.59,3.067,-9.278,24.424
1183.5,3.752,0.899,-35.197,3.181,9.447,4.844,35.289,4.454,-25.559,-2.819,0.0,36.924,36.93,9.562,3.285,-14.224,-11.874,-15.432,-12.85,-3.283,26.834,0.0,210.44,,222.0,210.0,-13.592,3.078,-9.286,24.338
1184.0,3.752,0.899,-35.197,3.181,9.447,4.844,35.289,4.454,-25.559,-2.819,0.0,36.9,36.9,9.562,3.285,-14.258,-11.895,-15.458,-12.868,-3.283,26.834,0.0,210.34,,222.0,210.0,-13.595,3.089,-9.289,24.215
1184.5,2.586,0.69,-33.241,3.239,9.415,4.844,35.289,4.454,-25.559,-2.819,0.0,36.9,36.9,9.725,3.136,-14.204,-11.918,-15.483,-12.85,-3.283,26.834,0.0,210.34,,222.0,210.0,-13.62,3.1,-9.288,24.14
1185.0,2.586,0.69,-33.241,3.239,9.415,4.844,35.289,4.454,-25.559,-2.819,0.0,36.9,36.9,9.725,3.136,-14.218,-11.903,-15.447,-12.857,-3.283,26.834,0.0,210.24,,222.0,210.0,-13.614,3.092,-9.291,24.076
1185.5,2.586,0.69,-33.241,3.239,9.415,4.844,35.289,4.454,-25.559,-2.819,0.0,36.9,36.9,9.725,3.136,-14.259,-11.891,-15.463,-12.846,-3.283,26.834,0.0,210.24,,222.0,210.0,-13.606,3.084,-9.278,24.016
1186.0,2.586,0.69,-33.241,3.239,9.415,4.844,35.289,4.454,-25.559,-2.819,0.0,36.9,36.9,9.725,3.136,-14.204,-11.899,-15.459,-12.869,-3.283,26.834,0.0,209.84,,222.0,210.0,-13.615,3.075,-9.285,23.975
1186.5,2.586,0.69,-33.241,3.239,9.415,4.898,35.276,4.46,-25.56,-2.823,0.0,36.903,36.832,9.725,3.136,-14.132,-11.911,-15.436,-12.837,-3.286,26.83,0.0,209.84,,222.0,210.0,-13.608,3.067,-9.311,23.949
1187.0,2.586,0.69,-33.241,3.239,9.415,4.898,35.276,4.46,-25.56,-2.823,0.0,36.9,36.8,9.725,3.136,-14.172,-11.911,-15.427,-12.86,-3.286,26.83,0.0,209.94,,222.0,210.0,-13.579,3.059,-9.298,23.898
1187.5,3.036,0.813,-34.091,3.301,9.481,4.898,35.276,4.46,-25.56,-2.823,0.0,36.9,36.8,9.58,3.064,-14.159,-11.898,-15.389,-12.827,-3.286,26.83,0.0,209.94,,222.0,210.0,-13.593,3.052,-9.337,23.856
1188.0,3.036,0.813,-34.091,3.301,9.481,4.898,35.276,4.46,-25.56,-2.823,0.0,36.9,36.8,9.58,3.064,-14.179,-11.891,-15.385,-12.846,-3.286,26.83,0.0,209.74,,222.0,210.0,-13.569,3.051,-9.304,23.842
1188.5,3.036,0.813,-34.091,3.301,9.481,4.898,35.276,4.46,-25.56,-2.823,0.0,36.9,36.8,9.58,3.064,-14.176,-11.89,-15.414,-12.821,-3.286,26.83,0.0,209.74,,222.0,210.0,-13.575,3.051,-9.319,23.913
1189.0,3.036,0.813,-34.091,3.301,9.481,4.898,35.276,4.46,-25.56,-2.823,0.0,36.9,36.8,9.58,3.064,-14.218,-11.882,-15.402,-12.819,-3.286,26.83,0.0,209.64,,222.0,210.0,-13.575,3.051,-9.296,23.942
1189.5,3.036,0.813,-34.091,3.301,9.481,4.9,35.293,4.472,-25.565,-2.825,0.0,36.897,36.932,9.58,3.064,-14.189,-11.894,-15.412,-12.843,-3.277,26.828,0.0,209.64,,222.0,210.0,-13.58,3.051,-9.324,23.97
1190.0,3.036,0.813,-34.091,3.301,9.481,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.58,3.064,-14.15,-11.908,-15.422,-12.846,-3.277,26.828,0.0,209.44,,222.0,210.0,-13.585,3.05,-9.321,23.92
1190.5,3.036,0.813,-34.091,3.301,9.481,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.58,3.064,-14.126,-11.913,-15.399,-12.838,-3.277,26.828,0.0,209.44,,222.0,210.0,-13.581,3.05,-9.313,23.929
1191.0,3.838,0.878,-35.209,3.2,9.514,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.513,3.24,-14.223,-11.909,-15.421,-12.831,-3.277,26.828,0.0,208.74,,223.0,210.0,-13.569,3.05,-9.332,23.905
1191.5,3.838,0.878,-35.209,3.2,9.514,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.513,3.24,-14.234,-11.914,-15.443,-12.859,-3.277,26.828,0.0,208.74,,223.0,210.0,-13.596,3.063,-9.317,23.905
1192.0,3.838,0.878,-35.209,3.2,9.514,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.513,3.24,-14.223,-11.887,-15.415,-12.843,-3.277,26.828,0.0,209.14,,223.0,210.0,-13.612,3.076,-9.334,23.899
1192.5,3.838,0.878,-35.209,3.2,9.514,4.9,35.293,4.472,-25.565,-2.825,0.0,36.9,36.9,9.513,3.24,-14.227,-11.95,-15.486,-12.884,-3.277,26.828,0.0,209.14,,223.0,210.0,-13.592,3.088,-9.329,23.893
1193.0,3.838,0.878,-35.209,3.2,9.514,4.893,35.286,4.465,-25.53,-2.818,0.0,36.884,36.868,9.513,3.24,-14.223,-11.94,-15.513,-12.895,-3.284,26.831,0.0,209.84,,223.0,210.0,-13.637,3.1,-9.32,23.909
1193.5,3.838,0.878,-35.209,3.2,9.514,4.893,35.286,4.465,-25.53,-2.818,0.0,36.9,36.9,9.513,3.24,-14.287,-11.924,-15.501,-12.882,-3.284,26.831,0.0,209.84,,223.0,210.0,-13.643,3.113,-9.322,23.847
1194.0,2.158,0.588,-33.222,3.226,9.4,4.893,35.286,4.465,-25.53,-2.818,0.0,36.9,36.9,9.755,3.147,-14.274,-11.952,-15.529,-12.906,-3.284,26.831,0.0,209.54,,223.0,210.0,-13.649,3.124,-9.346,23.85
1194.5,2.158,0.588,-33.222,3.226,9.4,4.893,35.286,4.465,-25.53,-2.818,0.0,36.9,36.9,9.755,3.147,-14.211,-11.901,-15.445,-12.845,-3.284,26.831,0.0,209.54,,223.0,210.0,-13.665,3.109,-9.33,23.887
1195.0,2.158,0.588,-33.222,3.226,9.4,4.893,35.286,4.465,-25.53,-2.818,0.0,36.9,36.9,9.755,3.147,-14.2,-11.852,-15.37,-12.794,-3.284,26.831,0.0,208.94,,224.0,210.0,-13.6,3.093,-9.309,23.889
1195.5,2.158,0.588,-33.222,3.226,9.4,4.893,35.286,4.465,-25.53,-2.818,0.0,36.9,36.9,9.755,3.147,-14.196,-11.927,-15.408,-12.834,-3.284,26.831,0.0,208.94,,224.0,210.0,-13.554,3.078,-9.324,23.917
1196.0,2.158,0.588,-33.222,3.226,9.4,4.905,35.276,4.449,-25.558,-2.835,0.0,36.86,36.831,9.755,3.147,-14.219,-11.911,-15.436,-12.851,-3.29,26.822,0.0,210.44,,224.0,210.0,-13.591,3.063,-9.341,23.934
1196.5,2.158,0.588,-33.222,3.226,9.4,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.755,3.147,-14.198,-11.951,-15.492,-12.892,-3.29,26.822,0.0,210.44,,224.0,210.0,-13.604,3.048,-9.338,23.918
1197.0,2.158,0.588,-33.222,3.226,9.4,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.755,3.147,-14.222,-11.919,-15.458,-12.869,-3.29,26.822,0.0,211.04,,223.0,210.0,-13.633,3.033,-9.324,23.907
1197.5,2.774,0.706,-33.868,3.265,9.543,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.638,3.14,-14.251,-11.911,-15.424,-12.839,-3.29,26.822,0.0,211.04,,223.0,210.0,-13.617,3.019,-9.329,23.933
1198.0,2.774,0.706,-33.868,3.265,9.543,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.638,3.14,-14.221,-11.907,-15.432,-12.847,-3.29,26.822,0.0,210.44,,223.0,210.0,-13.606,3.015,-9.34,23.967
1198.5,2.774,0.706,-33.868,3.265,9.543,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.638,3.14,-14.216,-11.919,-15.446,-12.856,-3.29,26.822,0.0,210.44,,223.0,210.0,-13.602,3.011,-9.344,24.028
1199.0,2.774,0.706,-33.868,3.265,9.543,4.905,35.276,4.449,-25.558,-2.835,0.0,36.9,36.8,9.638,3.14,-14.266,-11.947,-15.507,-12.901,-3.29,26.822,0.0,211.04,,222.0,210.0,-13.609,3.007,-9.326,24.065
1199.5,2.774,0.706,-33.868,3.265,9.543,4.873,35.285,4.466,-25.536,-2.836,0.0,36.856,36.78,9.638,3.14,-14.204,-11.934,-15.502,-12.879,-3.298,26.824,0.0,211.04,,222.0,210.0,-13.655,3.003,-9.353,24.097
1200.0,2.774,0.706,-33.868,3.265,9.543,4.873,35.285,4.466,-25.536,-2.836,0.0,36.9,36.8,9.638,3.14,-14.237,-11.956,-15.516,-12.874,-3.298,26.824,0.0,212.14,,221.0,210.0,-13.63,2.999,-9.334,24.139
1200.5,2.407,0.632,-34.715,3.183,9.482,4.873,35.285,4.466,-25.536,-2.836,0.0,36.9,36.8,9.609,3.267,-14.242,-11.931,-15.49,-12.887,-3.298,26.824,0.0,212.14,,221.0,210.0,-13.646,2.996,-9.333,24.138
1201.0,2.407,0.632,-34.715,3.183,9.482,4.873,35.285,4.466,-25.536,-2.836,0.0,36.9,36.8,9.609,3.267,-14.264,-11.945,-15.49,-12.89,-3.298,26.824,0.0,211.64,,220.0,210.0,-13.637,2.986,-9.328,24.139
1201.5,2.407,0.632,-34.715,3.183,9.482,4.873,35.285,4.466,-25.536,-2.836,0.0,36.9,36.8,9.609,3.267,-14.231,-11.907,-15.421,-12.838,-3.298,26.824,0.0,211.64,,220.0,210.0,-13.647,2.977,-9.344,24.108
1202.0,2.407,0.632,-34.715,3.183,9.482,4.873,35.285,4.466,-25.536,-2.836,0.0,36.9,36.8,9.609,3.267,-14.237,-11.964,-15.443,-12.867,-3.298,26.824,0.0,208.74,,221.0,210.0,-13.628,2.958,-9.342,24.101
1202.5,2.407,0.632,-34.715,3.183,9.482,4.901,35.291,4.486,-25.539,-2.839,0.0,36.852,36.82,9.609,3.267,-14.208,-11.944,-15.49,-12.883,-3.282,26.836,0.0,208.74,,221.0,210.0,-13.628,2.958,-9.332,24.079
1203.0,2.407,0.632,-34.715,3.183,9.482,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.609,3.267,-14.199,-11.964,-15.455,-12.87,-3.282,26.836,0.0,209.04,,221.0,210.0,-13.631,2.949,-9.335,24.049
1203.5,3.168,0.78,-34.991,3.219,9.501,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.605,3.29,-14.192,-11.962,-15.468,-12.857,-3.282,26.836,0.0,209.04,,221.0,210.0,-13.622,2.94,-9.342,23.966
1204.0,3.168,0.78,-34.991,3.219,9.501,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.605,3.29,-14.182,-11.946,-15.449,-12.868,-3.282,26.836,0.0,208.94,,222.0,210.0,-13.619,2.944,-9.348,23.945
1204.5,3.168,0.78,-34.991,3.219,9.501,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.605,3.29,-14.205,-11.946,-15.466,-12.871,-3.282,26.836,0.0,208.94,,222.0,210.0,-13.612,2.948,-9.339,23.872
1205.0,3.168,0.78,-34.991,3.219,9.501,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.605,3.29,-14.216,-11.952,-15.473,-12.896,-3.282,26.836,0.0,208.94,,223.0,210.0,-13.622,2.951,-9.358,23.89
1205.5,3.168,0.78,-34.991,3.219,9.501,4.901,35.291,4.486,-25.539,-2.839,0.0,36.9,36.8,9.605,3.29,-14.15,-11.913,-15.428,-12.833,-3.282,26.836,0.0,208.94,,223.0,210.0,-13.634,2.955,-9.339,23.885
1206.0,3.168,0.78,-34.991,3.219,9.501,4.909,35.295,4.455,-25.554,-2.828,0.0,36.857,36.812,9.605,3.29,-14.21,-11.967,-15.465,-12.872,-3.274,26.837,0.0,208.44,,224.0,210.0,-13.581,2.958,-9.336,23.865
1206.5,3.168,0.78,-34.991,3.219,9.501,4.909,35.295,4.455,-25.554,-2.828,0.0,36.9,36.8,9.605,3.29,-14.236,-11.909,-15.43,-12.833,-3.274,26.837,0.0,208.44,,224.0,210.0,-13.628,2.962,-9.34,23.849
1207.0,3.043,0.763,-34.154,3.217,9.562,4.909,35.295,4.455,-25.554,-2.828,0.0,36.9,36.8,9.623,3.143,-14.219,-11.975,-15.482,-12.882,-3.274,26.837,0.0,208.44,,225.0,210.0,-13.602,2.965,-9.337,23.794
1207.5,3.043,0.763,-34.154,3.217,9.562,4.909,35.295,4.455,-25.554,-2.828,0.0,36.9,36.8,9.623,3.143,-14.181,-11.956,-15.436,-12.848,-3.274,26.837,0.0,208.44,,225.0,210.0,-13.64,2.966,-9.345,23.751
1208.0,3.043,0.763,-34.154,3.217,9.562,4.909,35.295,4.455,-25.554,-2.828,0.0,36.9,36.8,9.623,3.143,-14.247,-11.952,-15.445,-12.882,-3.274,26.837,0.0,211.24,,224.0,210.0,-13.605,2.968,-9.34,23.714
1208.5,3.043,0.763,-34.154,3.217,9.562,4.909,35.295,4.455,-25.554,-2.828,0.0,36.9,36.8,9.623,3.143,-14.275,-11.932,-15.471,-12.854,-3.274,26.837,0.0,211.24,,224.0,210.0,-13.632,2.969,-9.35,23.707
1209.0,3.043,0.763,-34.154,3.217,9.562,4.955,35.301,4.467,-25.539,-2.83,0.0,36.856,36.82,9.623,3.143,-14.192,-11.961,-15.478,-12.876,-3.282,26.845,0.0,210.84,,224.0,210.0,-13.633,2.97,-9.346,23.726
1209.5,3.043,0.763,-34.154,3.217,9.562,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.623,3.143,-14.246,-11.959,-15.413,-12.862,-3.282,26.845,0.0,210.84,,224.0,210.0,-13.627,2.971,-9.345,23.712
1210.0,3.567,0.821,-35.209,3.153,9.546,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.509,3.276,-14.215,-11.979,-15.497,-12.886,-3.282,26.845,0.0,210.64,,224.0,210.0,-13.62,2.972,-9.352,23.707
1210.5,3.567,0.821,-35.209,3.153,9.546,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.509,3.276,-14.199,-11.963,-15.436,-12.865,-3.282,26.845,0.0,210.64,,224.0,210.0,-13.644,2.982,-9.355,23.706
1211.0,3.567,0.821,-35.209,3.153,9.546,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.509,3.276,-14.239,-11.94,-15.452,-12.872,-3.282,26.845,0.0,211.34,,223.0,210.0,-13.616,2.992,-9.332,23.733
1211.5,3.567,0.821,-35.209,3.153,9.546,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.509,3.276,-14.203,-11.945,-15.448,-12.879,-3.282,26.845,0.0,211.34,,223.0,210.0,-13.626,3.001,-9.343,23.756
1212.0,3.567,0.821,-35.209,3.153,9.546,4.955,35.301,4.467,-25.539,-2.83,0.0,36.9,36.8,9.509,3.276,-14.206,-11.927,-15.436,-12.838,-3.282,26.845,0.0,210.94,,223.0,210.0,-13.619,3.01,-9.338,23.885
1212.5,3.567,0.821,-35.209,3.153,9.546,4.906,35.294,4.456,-25.551,-2.83,0.0,36.851,36.876,9.509,3.276,-14.204,-11.94,-15.462,-12.881,-3.289,26.837,0.0,210.94,,223.0,210.0,-13.601,3.02,-9.345,23.959
1213.0,3.567,0.821,-35.209,3.153,9.546,4.906,35.294,4.456,-25.551,-2.83,0.0,36.9,36.9,9.509,3.276,-14.235,-11.932,-15.451,-12.866,-3.289,26.837,0.0,210.84,,223.0,210.0,-13.622,3.029,-9.341,23.995
1213.5,3.201,0.775,-35.209,3.199,9.634,4.906,35.294,4.456,-25.551,-2.83,0.0,36.9,36.9,9.45,3.183,-14.154,-11.939,-15.451,-12.846,-3.289,26.837,0.0,210.84,,223.0,210.0,-13.621,3.037,-9.328,24.101
1214.0,3.201,0.775,-35.209,3.199,9.634,4.906,35.294,4.456,-25.551,-2.83,0.0,36.9,36.9,9.45,3.183,-14.16,-11.932,-15.384,-12.844,-3.289,26.837,0.0,211.04,,222.0,210.0,-13.597,3.04,-9.338,24.185
1214.5,3.201,0.775,-35.209,3.199,9.634,4.906,35.294,4.456,-25.551,-2.83,0.0,36.9,36.9,9.45,3.183,-14.227,-11.913,-15.419,-12.854,-3.289,26.837,0.0,211.04,,222.0,210.0,-13.58,3.043,-9.325,24.21
1215.0,3.201,0.775,-35.209,3.199,9.634,4.906,35.294,4.456,-25.551,-2.83,0.0,36.9,36.9,9.45,3.183,-14.176,-11.938,-15.49,-12.882,-3.289,26.837,0.0,210.04,,222.0,210.0,-13.603,3.045,-9.33,24.234
1215.5,3.201,0.775,-35.209,3.199,9.634,4.861,35.292,4.459,-25.558,-2.83,0.0,36.845,36.865,9.45,3.183,-14.223,-11.935,-15.439,-12.855,-3.296,26.827,0.0,210.04,,222.0,210.0,-13.621,3.048,-9.322,24.373
1216.0,3.201,0.775,-35.209,3.199,9.634,4.861,35.292,4.459,-25.558,-2.83,0.0,36.8,36.9,9.45,3.183,-14.216,-11.934,-15.478,-12.891,-3.296,26.827,0.0,209.54,,222.0,210.0,-13.613,3.05,-9.33,24.41
1216.5,2.721,0.699,-34.102,3.233,9.445,4.861,35.292,4.459,-25.558,-2.83,0.0,36.8,36.9,9.602,3.036,-14.232,-11.944,-15.492,-12.876,-3.296,26.827,0.0,209.54,,222.0,210.0,-13.63,3.053,-9.329,24.445
1217.0,2.721,0.699,-34.102,3.233,9.445,4.861,35.292,4.459,-25.558,-2.83,0.0,36.8,36.9,9.602,3.036,-14.22,-11.955,-15.465,-12.902,-3.296,26.827,0.0,210.14,,222.0,210.0,-13.636,3.047,-9.327,24.492
1217.5,2.721,0.699,-34.102,3.233,9.445,4.861,35.292,4.459,-25.558,-2.83,0.0,36.8,36.9,9.602,3.036,-14.186,-11.948,-15.457,-12.901,-3.296,26.827,0.0,210.14,,222.0,210.0,-13.635,3.042,-9.349,24.508
1218.0,2.721,0.699,-34.102,3.233,9.445,4.861,35.292,4.459,-25.558,-2.83,0.0,36.8,36.9,9.602,3.036,-14.258,-11.976,-15.513,-12.911,-3.296,26.827,0.0,209.24,,222.0,210.0,-13.623,3.037,-9.346,24.538
1218.5,2.721,0.699,-34.102,3.233,9.445,4.86,35.299,4.464,-25.546,-2.828,0.0,36.856,36.972,9.602,3.036,-14.282,-11.926,-15.494,-12.893,-3.292,26.827,0.0,209.24,,222.0,210.0,-13.665,3.032,-9.332,24.576
1219.0,2.721,0.699,-34.102,3.233,9.445,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.602,3.036,-14.292,-11.908,-15.45,-12.849,-3.292,26.827,0.0,209.34,,222.0,210.0,-13.649,3.027,-9.364,24.609
1219.5,2.721,0.699,-34.102,3.233,9.445,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.602,3.036,-14.24,-11.941,-15.437,-12.889,-3.292,26.827,0.0,209.34,,222.0,210.0,-13.625,3.022,-9.346,24.626
1220.0,3.246,0.793,-35.209,3.254,9.541,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.463,3.161,-14.269,-11.952,-15.488,-12.892,-3.292,26.827,0.0,209.54,,222.0,210.0,-13.627,3.017,-9.364,24.669
1220.5,3.246,0.793,-35.209,3.254,9.541,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.463,3.161,-14.275,-11.972,-15.513,-12.918,-3.292,26.827,0.0,209.54,,222.0,210.0,-13.65,3.02,-9.347,24.658
1221.0,3.246,0.793,-35.209,3.254,9.541,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.463,3.161,-14.229,-11.97,-15.439,-12.889,-3.292,26.827,0.0,209.74,,222.0,210.0,-13.669,3.024,-9.366,24.654
1221.5,3.246,0.793,-35.209,3.254,9.541,4.86,35.299,4.464,-25.546,-2.828,0.0,36.9,37.0,9.463,3.161,-14.122,-11.936,-15.379,-12.842,-3.292,26.827,0.0,209.74,,222.0,210.0,-13.632,3.028,-9.353,24.684
1222.0,3.246,0.793,-35.209,3.254,9.541,4.905,35.298,4.468,-25.585,-2.845,0.0,36.862,36.972,9.463,3.161,-14.208,-11.899,-15.376,-12.841,-3.285,26.839,0.0,210.14,,222.0,210.0,-13.57,3.031,-9.36,24.715
1222.5,3.246,0.793,-35.209,3.254,9.541,4.905,35.298,4.468,-25.585,-2.845,0.0,36.9,37.0,9.463,3.161,-14.208,-11.959,-15.476,-12.869,-3.285,26.839,0.0,210.14,,222.0,210.0,-13.581,3.035,-9.369,24.73
1223.0,3.349,0.865,-33.802,3.189,9.404,4.905,35.298,4.468,-25.585,-2.845,0.0,36.9,37.0,9.695,3.22,-14.211,-11.919,-15.445,-12.854,-3.285,26.839,0.0,209.84,,222.0,210.0,-13.628,3.038,-9.365,24.737
1223.5,3.349,0.865,-33.802,3.189,9.404,4.905,35.298,4.468,-25.585,-2.845,0.0,36.9,37.0,9.695,3.22,-14.171,-11.976,-15.448,-12.888,-3.285,26.839,0.0,209.84,,222.0,210.0,-13.607,3.043,-9.36,24.726
1224.0,3.349,0.865,-33.802,3.189,9.404,4.905,35.298,4.468,-25.585,-2.845,0.0,36.9,37.0,9.695,3.22,-14.242,-11.974,-15.476,-12.899,-3.285,26.839,0.0,209.84,,222.0,210.0,-13.621,3.048,-9.358,24.717
1224.5,3.349,0.865,-33.802,3.189,9.404,4.905,35.298,4.468,-25.585,-2.845,0.0,36.9,37.0,9.695,3.22,-14.27,-11.957,-15.537,-12.886,-3.285,26.839,0.0,209.84,,222.0,210.0,-13.648,3.053,-9.351,24.734
1225.0,3.349,0.865,-33.802,3.189,9.404,4.898,35.301,4.475,-25.531,-2.824,0.0,36.867,37.02,9.695,3.22,-14.211,-11.967,-15.48,-12.89,-3.274,26.848,0.0,209.84,,222.0,210.0,-13.663,3.058,-9.358,24.715
1225.5,3.349,0.865,-33.802,3.189,9.404,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.695,3.22,-14.214,-11.955,-15.44,-12.867,-3.274,26.848,0.0,209.84,,222.0,210.0,-13.637,3.063,-9.364,24.7
1226.0,3.349,0.865,-33.802,3.189,9.404,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.695,3.22,-14.227,-11.975,-15.465,-12.881,-3.274,26.848,0.0,209.74,,222.0,210.0,-13.619,3.068,-9.351,24.633
1226.5,2.816,0.76,-34.333,3.233,9.483,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.657,3.231,-14.213,-11.95,-15.452,-12.88,-3.274,26.848,0.0,209.74,,222.0,210.0,-13.637,3.072,-9.361,24.597
1227.0,2.816,0.76,-34.333,3.233,9.483,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.657,3.231,-14.238,-11.974,-15.515,-12.868,-3.274,26.848,0.0,209.94,,222.0,210.0,-13.624,3.068,-9.359,24.556
1227.5,2.816,0.76,-34.333,3.233,9.483,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.657,3.231,-14.249,-11.91,-15.453,-12.838,-3.274,26.848,0.0,209.94,,222.0,210.0,-13.649,3.064,-9.366,24.583
1228.0,2.816,0.76,-34.333,3.233,9.483,4.898,35.301,4.475,-25.531,-2.824,0.0,36.9,37.0,9.657,3.231,-14.219,-11.949,-15.47,-12.848,-3.274,26.848,0.0,210.34,,222.0,210.0,-13.613,3.06,-9.385,24.551
1228.5,2.816,0.76,-34.333,3.233,9.483,4.904,35.314,4.476,-25.546,-2.818,0.0,36.882,37.045,9.657,3.231,-14.233,-11.964,-15.519,-12.9,-3.27,26.848,0.0,210.34,,222.0,210.0,-13.621,3.056,-9.373,24.578
1229.0,2.816,0.76,-34.333,3.233,9.483,4.904,35.314,4.476,-25.546,-2.818,0.0,36.9,37.0,9.657,3.231,-14.243,-11.92,-15.396,-12.867,-3.27,26.848,0.0,209.94,,222.0,210.0,-13.654,3.052,-9.355,24.505
1229.5,3.29,0.838,-34.316,3.189,9.424,4.904,35.314,4.476,-25.546,-2.818,0.0,36.9,37.0,9.68,3.292,-14.218,-11.902,-15.414,-12.824,-3.27,26.848,0.0,209.94,,222.0,210.0,-13.607,3.048,-9.37,24.519
1230.0,3.29,0.838,-34.316,3.189,9.424,4.904,35.314,4.476,-25.546,-2.818,0.0,36.9,37.0,9.68,3.292,-14.166,-11.957,-15.436,-12.836,-3.27,26.848,0.0,210.04,,222.0,210.0,-13.59,3.052,-9.37,24.496
1230.5,3.29,0.838,-34.316,3.189,9.424,4.904,35.314,4.476,-25.546,-2.818,0.0,36.9,37.0,9.68,3.292,-14.234,-11.92,-15.435,-12.857,-3.27,26.848,0.0,210.04,,222.0,210.0,-13.599,3.056,-9.36,24.468
1231.0,3.29,0.838,-34.316,3.189,9.424,4.904,35.314,4.476,-25.546,-2.818,0.0,36.9,37.0,9.68,3.292,-14.238,-11.953,-15.501,-12.887,-3.27,26.848,0.0,210.14,,222.0,210.0,-13.612,3.06,-9.351,24.451
1231.5,3.29,0.838,-34.316,3.189,9.424,4.903,35.316,4.477,-25.548,-2.818,0.0,36.891,37.051,9.68,3.292,-14.215,-11.958,-15.522,-12.907,-3.276,26.858,0.0,210.14,,222.0,210.0,-13.645,3.064,-9.364,24.449
1232.0,3.29,0.838,-34.316,3.189,9.424,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.68,3.292,-14.198,-11.966,-15.489,-12.89,-3.276,26.858,0.0,209.94,,222.0,210.0,-13.651,3.067,-9.38,24.468
1232.5,3.036,0.723,-35.209,3.233,9.507,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.494,3.282,-14.206,-11.956,-15.488,-12.88,-3.276,26.858,0.0,209.94,,222.0,210.0,-13.636,3.071,-9.38,24.487
1233.0,3.036,0.723,-35.209,3.233,9.507,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.494,3.282,-14.292,-11.97,-15.513,-12.9,-3.276,26.858,0.0,209.84,,222.0,210.0,-13.632,3.07,-9.375,24.484
